Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-01-01 00:30:00,2.87,0.84,2.72,0.79,8.78,2.56,5.19,1.52,5.19,1.52,10.04,-0.71,8.14,2.21,2.50,0.73,2.50,0.73,7.81,2.28,7.54,2.20,3.48,1.02,3.14,0.92,17.10,-5.19,17.10,-5.19,18.23,5.32,18.23,5.32,33.61,-26.12,33.61,-26.12
2024-01-01 01:00:00,3.03,0.88,2.84,0.83,9.55,2.79,5.32,1.55,5.32,1.55,10.04,-0.71,9.10,2.49,2.52,0.73,2.52,0.73,7.78,2.27,7.56,2.20,3.48,1.02,3.33,0.97,17.06,-4.97,17.06,-4.97,18.35,5.35,18.35,5.35,35.12,-25.45,35.12,-25.45
2024-01-01 01:30:00,2.97,0.86,2.76,0.80,9.75,2.84,5.37,1.56,5.37,1.56,9.90,-0.71,9.28,2.54,2.45,0.71,2.45,0.71,7.66,2.23,7.75,2.26,3.37,0.98,3.30,0.96,16.94,-4.75,16.94,-4.75,19.57,5.71,19.57,5.71,35.04,-25.45,35.04,-25.45
2024-01-01 02:00:00,2.77,0.81,2.57,0.75,9.36,2.73,5.28,1.54,5.28,1.54,9.53,-0.71,8.92,2.44,2.33,0.68,2.33,0.68,7.30,2.13,7.72,2.25,3.24,0.95,3.19,0.93,16.82,-4.80,16.82,-4.80,19.64,5.73,19.64,5.73,33.61,-25.85,33.61,-25.85
2024-01-01 02:30:00,2.68,0.78,2.40,0.70,8.99,2.62,5.21,1.52,5.21,1.52,9.27,-0.71,8.27,2.25,2.22,0.65,2.22,0.65,7.01,2.04,7.43,2.17,3.08,0.90,3.00,0.87,15.59,-4.86,15.59,-4.86,19.03,5.55,19.03,5.55,32.06,-26.20,32.06,-26.20
2024-01-01 03:00:00,2.71,0.79,2.26,0.66,8.70,2.54,5.13,1.50,5.13,1.50,9.08,-0.71,7.84,2.13,2.17,0.63,2.17,0.63,6.69,1.95,7.20,2.10,2.99,0.87,2.92,0.85,15.59,-4.72,15.59,-4.72,18.37,5.36,18.37,5.36,30.58,-26.70,30.58,-26.70
2024-01-01 03:30:00,2.62,0.76,2.19,0.64,8.31,2.42,5.08,1.48,5.08,1.48,8.93,-0.71,7.52,2.03,2.08,0.61,2.08,0.61,6.46,1.88,6.84,1.99,2.91,0.85,2.82,0.82,15.03,-4.64,15.03,-4.64,17.74,5.17,17.74,5.17,29.49,-26.82,29.49,-26.82
2024-01-01 04:00:00,2.53,0.74,2.09,0.61,7.98,2.33,5.02,1.46,5.02,1.46,8.74,-0.71,7.29,1.96,2.03,0.59,2.03,0.59,6.21,1.81,6.56,1.92,2.82,0.82,2.72,0.79,14.61,-4.59,14.61,-4.59,16.98,4.95,16.98,4.95,28.52,-27.08,28.52,-27.08
2024-01-01 04:30:00,2.49,0.72,2.03,0.59,7.69,2.24,4.97,1.45,4.97,1.45,8.60,-0.71,6.87,1.84,2.01,0.58,2.01,0.58,6.17,1.80,6.38,1.86,2.80,0.82,2.61,0.76,14.20,-4.67,14.20,-4.67,16.52,4.82,16.52,4.82,27.68,-27.31,27.68,-27.31
2024-01-01 05:00:00,2.43,0.71,1.95,0.57,7.46,2.18,4.93,1.44,4.93,1.44,8.60,-0.71,6.51,1.74,1.99,0.58,1.99,0.58,6.08,1.77,6.33,1.85,2.78,0.81,2.53,0.74,13.96,-4.67,13.96,-4.67,16.09,4.69,16.09,4.69,26.98,-27.27,26.98,-27.27
2024-01-01 05:30:00,2.44,0.71,1.96,0.57,7.32,2.14,4.91,1.43,4.91,1.43,8.60,-0.71,6.56,1.75,1.99,0.58,1.99,0.58,6.08,1.77,6.13,1.79,2.77,0.81,2.48,0.72,13.73,-4.64,13.73,-4.64,15.66,4.57,15.66,4.57,26.93,-27.19,26.93,-27.19
2024-01-01 06:00:00,2.44,0.71,1.96,0.57,7.24,2.11,4.91,1.43,4.91,1.43,8.69,-0.68,6.56,1.75,2.04,0.60,2.04,0.60,6.08,1.77,6.00,1.75,2.78,0.81,2.49,0.72,13.73,-4.56,13.73,-4.56,15.54,4.53,15.54,4.53,26.98,-27.06,26.98,-27.06
2024-01-01 06:30:00,2.52,0.73,2.04,0.60,7.44,2.17,4.96,1.45,4.96,1.45,9.00,-0.68,7.08,1.90,2.10,0.61,2.10,0.61,6.30,1.84,5.92,1.73,2.88,0.84,2.61,0.76,13.73,-4.56,13.73,-4.56,15.37,4.48,15.37,4.48,28.19,-26.68,28.19,-26.68
2024-01-01 07:00:00,2.54,0.74,2.09,0.61,7.53,2.20,4.99,1.45,4.99,1.45,9.10,-0.68,7.00,1.88,2.15,0.63,2.15,0.63,6.44,1.88,6.18,1.80,2.99,0.87,2.67,0.78,14.27,-4.41,14.27,-4.41,15.99,4.66,15.99,4.66,28.49,-26.53,28.49,-26.53
2024-01-01 07:30:00,2.67,0.78,2.24,0.65,7.61,2.22,4.99,1.45,4.99,1.45,9.34,-0.68,7.17,1.93,2.25,0.66,2.25,0.66,6.65,1.94,6.37,1.86,3.12,0.91,2.78,0.81,14.56,-4.38,14.56,-4.38,16.14,4.71,16.14,4.71,29.48,-26.52,29.48,-26.52
2024-01-01 08:00:00,2.73,0.80,2.31,0.68,7.49,2.18,4.97,1.45,4.97,1.45,9.54,-0.67,7.17,1.93,2.29,0.67,2.29,0.67,6.87,2.01,6.63,1.93,3.26,0.95,2.83,0.83,15.11,-4.38,15.11,-4.38,16.57,4.83,16.57,4.83,29.84,-26.20,29.84,-26.20
2024-01-01 08:30:00,2.83,0.83,2.47,0.72,7.70,2.25,5.00,1.46,5.00,1.46,9.76,-0.67,7.76,2.10,2.33,0.68,2.33,0.68,7.18,2.09,6.83,1.99,3.37,0.98,2.97,0.86,15.52,-4.18,15.52,-4.18,16.51,4.82,16.51,4.82,31.23,-25.88,31.23,-25.88
2024-01-01 09:00:00,2.90,0.85,2.57,0.75,8.11,2.37,5.00,1.46,5.00,1.46,10.19,-0.67,8.22,2.21,2.40,0.70,2.40,0.70,7.47,2.18,7.23,2.11,3.65,1.06,3.23,0.94,16.10,-4.12,16.10,-4.12,17.18,5.01,17.18,5.01,32.53,-25.85,32.53,-25.85
2024-01-01 09:30:00,2.81,0.82,2.59,0.76,8.62,2.51,5.06,1.48,5.06,1.48,10.65,-0.67,8.99,2.43,2.47,0.72,2.47,0.72,11.43,2.27,7.62,2.22,3.78,1.10,3.32,0.97,16.85,-4.12,16.85,-4.12,17.85,5.21,17.85,5.21,33.84,-25.27,33.84,-25.27
2024-01-01 10:00:00,2.85,0.83,2.71,0.79,8.90,2.60,4.95,1.44,4.95,1.44,10.96,-0.74,9.47,2.58,2.47,0.72,2.47,0.72,11.44,2.36,8.00,2.33,3.96,1.16,3.48,1.02,17.54,-4.12,17.54,-4.12,18.38,5.36,18.38,5.36,35.10,-24.68,35.10,-24.68
2024-01-01 10:30:00,2.84,0.83,2.68,0.78,9.28,2.71,4.81,1.40,4.81,1.40,11.45,-0.64,9.61,2.62,2.54,0.74,2.54,0.74,8.43,2.46,8.51,2.48,4.22,1.23,3.72,1.08,18.13,-4.13,18.13,-4.13,19.06,5.56,19.06,5.56,36.19,-24.32,36.19,-24.32
2024-01-01 11:00:00,2.81,0.82,2.61,0.76,9.65,2.81,4.91,1.43,4.91,1.43,11.87,-0.57,9.77,2.66,2.53,0.74,2.53,0.74,8.70,2.54,8.79,2.56,4.31,1.26,3.77,1.10,18.94,-3.90,18.94,-3.90,19.73,5.75,19.73,5.75,37.00,-23.83,37.00,-23.83
2024-01-01 11:30:00,2.77,0.81,2.57,0.75,9.99,2.92,4.96,1.45,4.96,1.45,11.87,-0.62,10.02,2.73,2.64,0.77,2.64,0.77,9.10,2.66,9.04,2.64,4.43,1.29,3.82,1.11,19.43,-3.78,19.43,-3.78,20.02,5.84,20.02,5.84,37.74,-23.39,37.74,-23.39
2024-01-01 12:00:00,3.35,0.98,3.16,0.92,10.67,3.11,5.06,1.48,5.06,1.48,12.97,-0.69,10.66,2.92,2.92,0.85,2.92,0.85,10.32,3.01,9.20,2.68,4.82,1.41,4.17,1.22,19.85,-3.74,19.85,-3.74,20.20,5.89,20.20,5.89,41.51,-22.59,41.51,-22.59
2024-01-01 12:30:00,3.77,1.10,3.52,1.03,11.07,3.23,5.21,1.52,5.21,1.52,13.56,-0.64,11.27,3.10,3.16,0.92,3.16,0.92,11.07,3.23,9.87,2.88,5.04,1.47,4.45,1.30,21.77,-3.40,21.77,-3.40,21.66,6.32,21.66,6.32,44.71,-21.50,44.71,-21.50
2024-01-01 13:00:00,3.72,1.09,3.41,0.99,11.27,3.29,5.24,1.53,5.24,1.53,13.68,-0.62,11.56,3.18,3.07,0.90,3.07,0.90,10.90,3.18,10.54,3.08,5.09,1.48,4.46,1.30,23.23,-3.24,23.23,-3.24,23.09,6.74,23.09,6.74,44.90,-21.30,44.90,-21.30
2024-01-01 13:30:00,3.85,1.12,3.52,1.03,11.62,3.39,5.32,1.55,5.32,1.55,13.88,-0.64,11.62,3.20,3.25,0.95,3.25,0.95,11.42,3.33,10.68,3.12,5.20,1.52,4.52,1.32,23.24,-3.24,23.24,-3.24,23.26,6.78,23.26,6.78,46.17,-21.01,46.17,-21.01
2024-01-01 14:00:00,4.02,1.17,3.64,1.06,11.81,3.44,5.35,1.56,5.35,1.56,14.07,-0.64,11.88,3.27,3.37,0.98,3.37,0.98,11.52,3.36,10.92,3.18,5.20,1.52,4.59,1.34,23.91,-3.24,23.91,-3.24,23.63,6.89,23.63,6.89,47.28,-20.91,47.28,-20.91
2024-01-01 14:30:00,4.09,1.19,3.76,1.10,11.88,3.47,5.38,1.57,5.38,1.57,14.19,-0.64,12.11,3.34,3.41,0.99,3.41,0.99,11.73,3.42,10.98,3.20,5.20,1.52,4.60,1.34,24.28,-3.24,24.28,-3.24,24.11,7.03,24.11,7.03,47.90,-20.81,47.90,-20.81
2024-01-01 15:00:00,4.22,1.23,3.86,1.13,11.88,3.47,5.40,1.57,5.40,1.57,14.34,-0.64,12.22,3.37,3.49,1.02,3.49,1.02,11.73,3.42,11.05,3.22,5.14,1.50,4.54,1.32,24.50,-3.27,24.50,-3.27,24.38,7.11,24.38,7.11,48.37,-20.73,48.37,-20.73
2024-01-01 15:30:00,4.29,1.25,4.02,1.17,12.10,3.53,5.40,1.58,5.40,1.58,14.43,-0.40,12.43,3.44,3.50,1.02,3.50,1.02,11.99,3.50,11.12,3.24,5.26,1.53,4.70,1.37,24.66,-3.27,24.66,-3.27,24.55,7.16,24.55,7.16,49.27,-20.70,49.27,-20.70
2024-01-01 16:00:00,4.40,1.28,4.20,1.23,12.60,3.68,5.41,1.58,5.41,1.58,14.66,-0.62,12.76,3.53,3.60,1.05,3.60,1.05,12.27,3.58,11.12,3.24,5.38,1.57,4.86,1.42,24.97,-3.24,24.97,-3.24,25.05,7.31,25.05,7.31,50.54,-20.45,50.54,-20.45
2024-01-01 16:30:00,4.66,1.36,4.46,1.30,13.15,3.84,5.43,1.58,5.43,1.58,15.07,-0.62,13.43,3.73,3.78,1.10,3.78,1.10,13.06,3.81,11.47,3.35,5.74,1.67,5.18,1.51,25.54,-3.21,25.54,-3.21,25.63,7.48,25.63,7.48,52.67,-19.69,52.67,-19.69
2024-01-01 17:00:00,4.87,1.42,4.62,1.35,13.64,3.98,5.50,1.60,5.50,1.60,15.54,-0.62,14.27,3.97,3.81,1.11,3.81,1.11,13.45,3.92,11.84,3.45,6.04,1.76,5.53,1.61,26.56,-3.04,26.56,-3.04,26.61,7.76,26.61,7.76,54.76,-18.83,54.76,-18.83
2024-01-01 17:30:00,5.08,1.48,4.76,1.39,13.90,4.05,5.47,1.59,5.47,1.59,15.54,-0.65,14.54,4.05,3.82,1.11,3.82,1.11,13.49,3.93,12.45,3.63,6.12,1.78,5.65,1.65,27.78,-2.89,27.78,-2.89,27.60,8.05,27.60,8.05,55.54,-18.82,55.54,-18.82
2024-01-01 18:00:00,4.97,1.45,4.67,1.36,13.90,4.05,5.42,1.58,5.42,1.58,15.10,-0.65,14.50,4.04,3.82,1.11,3.82,1.11,13.13,3.83,12.78,3.73,5.93,1.73,5.57,1.62,27.78,-2.95,27.78,-2.95,28.04,8.18,28.04,8.18,54.83,-19.19,54.83,-19.19
2024-01-01 18:30:00,4.77,1.39,4.51,1.32,13.66,3.98,5.37,1.57,5.37,1.57,14.73,-0.66,14.08,3.88,3.69,1.08,3.69,1.08,12.77,3.72,12.52,3.65,5.72,1.67,5.35,1.56,27.25,-3.10,27.25,-3.10,27.83,8.12,27.83,8.12,53.41,-19.80,53.41,-19.80
2024-01-01 19:00:00,4.51,1.32,4.27,1.25,13.23,3.86,5.34,1.56,5.34,1.56,14.47,-0.66,13.17,3.60,3.58,1.04,3.58,1.04,12.36,3.61,12.34,3.60,5.45,1.59,5.00,1.46,26.59,-3.18,26.59,-3.18,27.31,7.96,27.31,7.96,51.31,-20.66,51.31,-20.66
2024-01-01 19:30:00,4.34,1.26,4.13,1.20,12.83,3.74,5.25,1.53,5.25,1.53,14.10,-0.66,12.51,3.41,3.47,1.01,3.47,1.01,11.88,3.47,11.80,3.44,5.26,1.53,4.78,1.39,25.75,-3.40,25.75,-3.40,26.30,7.67,26.30,7.67,49.49,-21.07,49.49,-21.07
2024-01-01 20:00:00,4.22,1.23,4.00,1.17,12.34,3.60,5.22,1.52,5.22,1.52,13.79,-0.69,11.91,3.23,3.36,0.98,3.36,0.98,11.42,3.33,11.48,3.35,5.04,1.47,4.56,1.33,24.95,-3.58,24.95,-3.58,25.51,7.44,25.51,7.44,47.69,-21.88,47.69,-21.88
2024-01-01 20:30:00,4.04,1.18,3.79,1.11,12.13,3.54,5.22,1.52,5.22,1.52,13.30,-0.69,11.45,3.10,3.33,0.97,3.33,0.97,10.99,3.21,11.01,3.21,4.94,1.44,4.52,1.32,24.15,-3.74,24.15,-3.74,24.77,7.22,24.77,7.22,46.38,-22.34,46.38,-22.34
2024-01-01 21:00:00,3.82,1.11,3.57,1.04,11.73,3.42,5.17,1.51,5.17,1.51,12.95,-1.03,10.71,2.88,3.17,0.92,3.17,0.92,10.61,3.09,10.71,3.12,4.69,1.37,4.28,1.25,23.49,-3.79,23.49,-3.79,24.38,7.11,24.38,7.11,44.26,-23.16,44.26,-23.16
2024-01-01 21:30:00,3.62,1.05,3.40,0.99,11.34,3.31,5.43,1.58,5.43,1.58,12.40,-0.69,10.69,2.88,3.11,0.91,3.11,0.91,10.22,2.98,10.21,2.98,4.49,1.31,4.22,1.23,22.54,-4.07,22.54,-4.07,23.19,6.76,23.19,6.76,42.70,-23.76,42.70,-23.76
2024-01-01 22:00:00,3.45,1.00,3.28,0.96,10.73,3.13,5.37,1.57,5.37,1.57,11.92,-0.69,9.74,2.60,2.99,0.87,2.99,0.87,9.76,2.85,9.77,2.85,4.32,1.26,3.89,1.13,21.67,-4.31,21.67,-4.31,22.46,6.55,22.46,6.55,40.39,-24.54,40.39,-24.54
2024-01-01 22:30:00,3.15,0.92,2.98,0.87,10.08,2.94,5.29,1.54,5.29,1.54,11.35,-0.69,9.23,2.46,2.84,0.83,2.84,0.83,9.23,2.69,9.21,2.69,4.02,1.17,3.60,1.05,20.54,-4.68,20.54,-4.68,21.33,6.22,21.33,6.22,38.13,-25.11,38.13,-25.11
2024-01-01 23:00:00,2.94,0.86,2.76,0.81,9.42,2.75,5.16,1.50,5.16,1.50,10.83,-0.69,8.65,2.29,2.67,0.78,2.67,0.78,8.59,2.51,8.61,2.51,3.70,1.08,3.29,0.96,19.37,-4.79,19.37,-4.79,20.21,5.90,20.21,5.90,35.49,-25.56,35.49,-25.56
2024-01-01 23:30:00,2.66,0.78,2.53,0.74,8.88,2.59,5.05,1.47,5.05,1.47,10.32,-0.71,8.34,2.20,2.54,0.74,2.54,0.74,7.97,2.32,8.02,2.34,3.40,0.99,3.07,0.90,16.94,-5.07,16.94,-5.07,18.72,5.46,18.72,5.46,33.41,-25.85,33.41,-25.85
2024-01-02 00:00:00,2.49,0.72,2.35,0.69,8.37,2.44,5.03,1.47,5.03,1.47,9.87,-0.67,7.87,2.06,2.42,0.71,2.42,0.71,7.38,2.15,7.42,2.16,3.17,0.92,2.88,0.84,16.94,-5.07,16.94,-5.07,17.71,5.17,17.71,5.17,31.67,-26.09,31.67,-26.09
2024-01-02 00:30:00,2.44,0.71,2.31,0.68,8.29,2.42,5.03,1.47,5.03,1.47,9.60,-0.72,7.99,2.09,2.35,0.68,2.35,0.68,7.06,2.06,6.97,2.03,3.06,0.89,2.88,0.84,16.04,-5.12,16.04,-5.12,17.01,4.96,17.01,4.96,31.22,-26.45,31.22,-26.45
2024-01-02 01:00:00,2.55,0.74,2.40,0.70,8.86,2.58,5.11,1.49,5.11,1.49,9.56,-0.69,8.27,2.17,2.32,0.68,2.32,0.68,6.85,2.00,6.91,2.02,3.08,0.90,3.05,0.89,15.70,-5.18,15.70,-5.18,17.30,5.04,17.30,5.04,31.63,-26.07,31.63,-26.07
2024-01-02 01:30:00,2.51,0.73,2.32,0.68,8.86,2.58,5.14,1.50,5.14,1.50,9.24,-0.69,8.40,2.21,2.25,0.66,2.25,0.66,6.60,1.92,7.12,2.08,2.97,0.86,3.05,0.89,15.70,-5.12,15.70,-5.12,17.84,5.20,17.84,5.20,31.35,-26.27,31.35,-26.27
2024-01-02 02:00:00,2.58,0.75,2.22,0.65,8.54,2.49,5.07,1.48,5.07,1.48,9.03,-0.69,8.18,2.15,2.18,0.64,2.18,0.64,6.36,1.86,7.06,2.06,2.83,0.83,2.85,0.83,15.36,-4.92,15.36,-4.92,17.80,5.19,17.80,5.19,30.50,-26.56,30.50,-26.56
2024-01-02 02:30:00,2.58,0.75,2.15,0.63,8.33,2.43,4.99,1.46,4.99,1.46,8.81,-0.69,7.97,2.09,2.15,0.63,2.15,0.63,6.23,1.82,6.93,2.02,2.79,0.82,2.77,0.81,14.47,-4.87,14.47,-4.87,17.44,5.09,17.44,5.09,29.33,-26.68,29.33,-26.68
2024-01-02 03:00:00,2.48,0.72,2.03,0.59,8.04,2.34,4.97,1.45,4.97,1.45,8.72,-0.69,7.34,1.90,2.09,0.61,2.09,0.61,6.12,1.78,6.66,1.94,2.77,0.81,2.69,0.78,14.47,-4.87,14.47,-4.87,17.08,4.98,17.08,4.98,28.15,-27.03,28.15,-27.03
2024-01-02 03:30:00,2.45,0.71,2.00,0.58,7.75,2.26,4.92,1.44,4.92,1.44,8.62,-0.69,7.15,1.85,2.05,0.60,2.05,0.60,6.01,1.75,6.42,1.87,2.73,0.80,2.60,0.76,14.13,-4.87,14.13,-4.87,16.44,4.79,16.44,4.79,27.48,-27.22,27.48,-27.22
2024-01-02 04:00:00,2.41,0.70,1.95,0.57,7.56,2.20,4.89,1.42,4.89,1.42,8.55,-0.69,7.16,1.85,2.03,0.59,2.03,0.59,5.86,1.71,6.25,1.82,2.65,0.77,2.53,0.74,13.85,-4.87,13.85,-4.87,15.94,4.65,15.94,4.65,27.03,-27.05,27.03,-27.05
2024-01-02 04:30:00,2.39,0.70,1.95,0.57,7.33,2.14,4.86,1.42,4.86,1.42,8.55,-0.69,7.21,1.86,2.03,0.59,2.03,0.59,5.90,1.72,6.07,1.77,2.65,0.77,2.52,0.73,13.55,-4.87,13.55,-4.87,15.53,4.53,15.53,4.53,26.98,-26.95,26.98,-26.95
2024-01-02 05:00:00,2.39,0.70,1.92,0.56,7.15,2.09,4.86,1.42,4.86,1.42,8.62,-0.69,7.05,1.82,2.04,0.60,2.04,0.60,5.97,1.74,6.07,1.77,2.68,0.78,2.46,0.72,13.55,-4.87,13.55,-4.87,15.34,4.47,15.34,4.47,26.78,-27.10,26.78,-27.10
2024-01-02 05:30:00,2.31,0.67,2.02,0.59,7.15,2.09,4.86,1.42,4.86,1.42,8.85,-0.69,7.05,1.82,2.14,0.62,2.14,0.62,6.13,1.79,5.99,1.75,2.73,0.80,2.43,0.71,13.55,-4.87,13.55,-4.87,15.37,4.48,15.37,4.48,26.93,-26.81,26.93,-26.81
2024-01-02 06:00:00,2.21,0.64,2.10,0.61,7.32,2.13,4.85,1.41,4.85,1.41,9.32,-0.92,7.52,1.95,2.28,0.66,2.28,0.66,6.36,1.85,6.03,1.76,2.91,0.85,2.55,0.74,13.84,-4.81,13.84,-4.81,15.47,4.51,15.47,4.51,28.12,-26.32,28.12,-26.32
2024-01-02 06:30:00,2.44,0.71,2.31,0.68,7.71,2.25,4.64,1.35,4.64,1.35,10.83,-0.53,9.32,2.48,2.50,0.73,2.50,0.73,6.85,2.00,6.19,1.81,3.21,0.94,2.86,0.83,14.51,-4.66,14.51,-4.66,15.86,4.62,15.86,4.62,32.01,-24.86,32.01,-24.86
2024-01-02 07:00:00,2.57,0.75,2.43,0.71,8.04,2.34,4.78,1.39,4.78,1.39,11.93,-0.44,10.73,2.89,2.82,0.82,2.82,0.82,7.33,2.14,6.88,2.01,3.48,1.01,3.05,0.89,16.36,-4.21,16.36,-4.21,17.39,5.07,17.39,5.07,34.89,-23.75,34.89,-23.75
2024-01-02 07:30:00,2.79,0.81,2.63,0.77,8.48,2.47,4.84,1.41,4.84,1.41,13.13,-0.34,12.76,3.48,3.17,0.93,3.17,0.93,7.74,2.26,7.32,2.13,3.77,1.10,3.35,0.98,17.80,-3.86,17.80,-3.86,18.49,5.39,18.49,5.39,38.51,-22.52,38.51,-22.52
2024-01-02 08:00:00,3.03,0.88,2.86,0.83,8.71,2.54,4.96,1.45,4.96,1.45,13.90,-0.23,13.77,3.78,3.45,1.00,3.45,1.00,8.39,2.45,7.96,2.32,3.99,1.16,3.51,1.02,19.45,-3.51,19.45,-3.51,20.15,5.88,20.15,5.88,41.19,-21.39,41.19,-21.39
2024-01-02 08:30:00,3.24,0.95,3.09,0.90,9.04,2.64,5.08,1.48,5.08,1.48,14.45,-0.23,14.70,4.05,3.70,1.08,3.70,1.08,8.94,2.61,8.50,2.48,4.22,1.23,3.71,1.08,20.86,-3.15,20.86,-3.15,21.31,6.21,21.31,6.21,43.63,-20.16,43.63,-20.16
2024-01-02 09:00:00,3.51,1.02,3.24,0.95,9.50,2.77,5.27,1.54,5.27,1.54,15.00,-0.16,15.53,4.30,3.92,1.14,3.92,1.14,9.54,2.78,9.01,2.63,4.52,1.32,4.10,1.20,22.09,-2.84,22.09,-2.84,22.30,6.51,22.30,6.51,46.27,-19.02,46.27,-19.02
2024-01-02 09:30:00,3.72,1.09,3.46,1.01,10.14,2.96,5.33,1.55,5.33,1.55,15.70,0.00,15.69,4.34,4.07,1.19,4.07,1.19,10.00,2.92,9.75,2.84,4.70,1.37,4.42,1.29,23.44,-2.35,23.44,-2.35,23.39,6.82,23.39,6.82,48.32,-18.32,48.32,-18.32
2024-01-02 10:00:00,3.73,1.09,3.51,1.02,10.35,3.02,5.23,1.53,5.23,1.53,16.48,0.00,16.01,4.43,4.10,1.20,4.10,1.20,10.39,3.03,10.21,2.98,4.90,1.43,4.38,1.28,24.62,-1.81,24.62,-1.81,24.16,7.05,24.16,7.05,50.10,-17.53,50.10,-17.53
2024-01-02 10:30:00,3.81,1.11,3.57,1.04,10.64,3.10,5.33,1.55,5.33,1.55,16.60,0.00,16.60,4.61,4.27,1.25,4.27,1.25,10.77,3.14,10.51,3.06,4.96,1.45,4.40,1.28,25.38,-1.96,25.38,-1.96,25.07,7.31,25.07,7.31,51.51,-17.10,51.51,-17.10
2024-01-02 11:00:00,3.92,1.14,3.68,1.07,11.00,3.21,5.43,1.58,5.43,1.58,17.00,0.00,17.52,4.88,4.31,1.26,4.31,1.26,11.05,3.22,10.76,3.14,5.09,1.48,4.61,1.34,25.92,-1.96,25.92,-1.96,25.60,7.47,25.60,7.47,53.33,-16.48,53.33,-16.48
2024-01-02 11:30:00,3.90,1.14,3.66,1.07,11.28,3.29,5.59,1.63,5.59,1.63,17.07,0.00,15.00,4.14,4.40,1.28,4.40,1.28,11.36,3.31,11.02,3.21,5.33,1.55,4.50,1.31,26.59,-1.83,26.59,-1.83,27.61,8.05,27.61,8.05,51.60,-17.34,51.60,-17.34
2024-01-02 12:00:00,3.94,1.15,3.63,1.06,11.35,3.31,5.76,1.68,5.76,1.68,17.28,0.00,12.70,3.47,4.53,1.32,4.53,1.32,11.56,3.37,11.16,3.26,5.55,1.62,4.38,1.28,26.87,-1.83,26.87,-1.83,28.41,8.29,28.41,8.29,49.31,-18.09,49.31,-18.09
2024-01-02 12:30:00,4.05,1.18,3.78,1.10,11.53,3.36,5.80,1.69,5.80,1.69,17.40,0.00,17.30,4.81,4.51,1.31,4.51,1.31,11.98,3.49,11.19,3.26,5.39,1.57,4.73,1.38,27.15,-1.73,27.15,-1.73,25.51,7.44,25.51,7.44,54.74,-16.08,54.74,-16.08
2024-01-02 13:00:00,4.10,1.20,3.85,1.12,11.84,3.45,5.80,1.69,5.80,1.69,17.65,0.00,17.19,4.78,4.61,1.34,4.61,1.34,12.23,3.57,11.55,3.37,5.50,1.60,4.76,1.39,27.79,-1.65,27.79,-1.65,27.65,8.06,27.65,8.06,55.85,-16.12,55.85,-16.12
2024-01-02 13:30:00,4.18,1.22,3.94,1.15,12.06,3.52,5.84,1.70,5.84,1.70,17.76,0.00,17.66,4.91,4.68,1.36,4.68,1.36,12.23,3.57,11.70,3.41,5.50,1.61,4.62,1.35,28.40,-1.65,28.40,-1.65,28.08,8.19,28.08,8.19,56.15,-15.91,56.15,-15.91
2024-01-02 14:00:00,4.16,1.21,3.86,1.12,12.08,3.52,5.90,1.72,5.90,1.72,17.76,0.00,17.57,5.01,4.58,1.34,4.58,1.34,12.22,3.56,11.89,3.47,5.38,1.57,4.58,1.34,28.40,-1.65,28.40,-1.65,28.46,8.30,28.46,8.30,56.17,-15.84,56.17,-15.84
2024-01-02 14:30:00,4.11,1.20,3.81,1.11,12.05,3.51,5.90,1.72,5.90,1.72,17.92,0.00,17.68,5.10,4.71,1.37,4.71,1.37,12.43,3.63,11.76,3.43,5.48,1.60,4.60,1.34,28.30,-1.65,28.30,-1.65,28.48,8.31,28.48,8.31,56.74,-15.72,56.74,-15.72
2024-01-02 15:00:00,4.15,1.21,3.87,1.13,12.14,3.54,5.90,1.72,5.90,1.72,17.84,0.00,17.58,4.76,4.67,1.36,4.67,1.36,12.36,3.60,11.91,3.47,5.49,1.60,4.52,1.32,28.62,-1.65,28.62,-1.65,29.24,8.53,29.24,8.53,55.46,-15.91,55.46,-15.91
2024-01-02 15:30:00,4.21,1.23,3.96,1.15,12.36,3.61,5.85,1.70,5.85,1.70,18.04,0.00,17.79,4.81,4.70,1.37,4.70,1.37,12.76,3.72,11.83,3.45,5.56,1.62,4.56,1.33,28.44,-1.65,28.44,-1.65,28.53,8.32,28.53,8.32,56.44,-15.82,56.44,-15.82
2024-01-02 16:00:00,4.34,1.27,4.06,1.18,12.60,3.68,5.82,1.70,5.82,1.70,18.12,0.00,15.10,4.03,4.65,1.36,4.65,1.36,13.08,3.82,12.09,3.53,5.91,1.72,4.54,1.32,28.90,-1.65,28.90,-1.65,30.22,8.81,30.22,8.81,54.34,-16.87,54.34,-16.87
2024-01-02 16:30:00,4.59,1.34,4.28,1.25,13.26,3.87,5.88,1.72,5.88,1.72,18.51,0.00,12.42,3.25,4.54,1.32,4.54,1.32,13.70,4.00,12.38,3.61,6.31,1.84,4.65,1.36,29.17,-1.71,29.17,-1.71,30.99,9.04,30.99,9.04,52.89,-18.05,52.89,-18.05
2024-01-02 17:00:00,4.91,1.43,4.53,1.32,13.71,4.00,5.95,1.74,5.95,1.74,18.63,-0.22,16.41,4.41,4.54,1.32,4.54,1.32,14.37,4.19,12.79,3.73,6.42,1.87,5.33,1.55,29.85,-1.90,29.85,-1.90,28.91,8.43,28.91,8.43,58.27,-16.20,58.27,-16.20
2024-01-02 17:30:00,5.20,1.52,4.90,1.43,14.18,4.14,5.83,1.70,5.83,1.70,18.74,-0.22,18.22,4.95,4.38,1.28,4.38,1.28,14.48,4.22,13.11,3.82,6.44,1.88,6.03,1.76,30.75,-1.81,30.75,-1.81,30.16,8.80,30.16,8.80,61.43,-15.64,61.43,-15.64
2024-01-02 18:00:00,5.30,1.54,5.00,1.46,14.22,4.15,5.83,1.70,5.83,1.70,18.53,-0.24,18.12,4.91,4.30,1.25,4.30,1.25,14.37,4.19,13.48,3.93,6.45,1.88,6.08,1.77,31.33,-1.52,31.33,-1.52,31.36,9.15,31.36,9.15,61.31,-15.70,61.31,-15.70
2024-01-02 18:30:00,5.35,1.56,4.99,1.46,14.37,4.19,5.76,1.68,5.76,1.68,18.01,-0.24,17.82,4.83,4.17,1.22,4.17,1.22,14.11,4.12,13.46,3.93,6.23,1.82,5.96,1.74,31.14,-1.52,31.14,-1.52,31.21,9.10,31.21,9.10,60.56,-16.17,60.56,-16.17
2024-01-02 19:00:00,4.93,1.44,4.64,1.35,14.20,4.14,5.59,1.63,5.59,1.63,17.72,-0.22,17.54,4.74,4.07,1.19,4.07,1.19,13.51,3.94,13.45,3.92,6.08,1.77,5.56,1.62,30.52,-1.74,30.52,-1.74,31.01,9.04,31.01,9.04,58.67,-16.80,58.67,-16.80
2024-01-02 19:30:00,4.83,1.41,4.51,1.32,13.80,4.03,5.41,1.58,5.41,1.58,17.44,-0.20,15.35,4.11,3.98,1.16,3.98,1.16,13.18,3.84,12.96,3.78,6.10,1.78,5.14,1.50,29.40,-2.25,29.40,-2.25,31.09,9.07,31.09,9.07,54.96,-18.02,54.96,-18.02
2024-01-02 20:00:00,4.59,1.34,4.31,1.26,13.43,3.92,5.23,1.52,5.23,1.52,16.81,-0.25,12.21,3.19,3.81,1.11,3.81,1.11,12.43,3.63,12.46,3.63,5.89,1.72,4.69,1.37,28.42,-2.32,28.42,-2.32,30.92,9.02,30.92,9.02,49.73,-20.40,49.73,-20.40
2024-01-02 20:30:00,4.40,1.28,4.15,1.21,12.96,3.78,5.29,1.54,5.29,1.54,16.25,-0.25,15.81,4.24,3.71,1.08,3.71,1.08,12.12,3.53,11.91,3.47,5.36,1.56,4.66,1.36,27.15,-2.65,27.15,-2.65,26.32,7.68,26.32,7.68,52.55,-19.38,52.55,-19.38
2024-01-02 21:00:00,4.20,1.22,3.94,1.15,12.35,3.60,5.42,1.58,5.42,1.58,15.74,-0.25,14.80,3.94,3.65,1.06,3.65,1.06,11.73,3.42,11.49,3.35,5.11,1.49,4.35,1.27,26.40,-2.81,26.40,-2.81,27.33,7.97,27.33,7.97,50.44,-20.16,50.44,-20.16
2024-01-02 21:30:00,3.89,1.13,3.64,1.06,11.87,3.46,5.43,1.58,5.43,1.58,15.05,-0.41,14.04,3.72,3.54,1.03,3.54,1.03,10.78,3.14,10.96,3.20,4.81,1.40,4.12,1.20,25.49,-2.94,25.49,-2.94,26.24,7.65,26.24,7.65,47.52,-21.31,47.52,-21.31
2024-01-02 22:00:00,3.62,1.05,3.40,0.99,11.36,3.31,5.30,1.55,5.30,1.55,14.34,-0.44,13.31,3.51,3.43,1.00,3.43,1.00,10.35,3.02,10.39,3.03,4.54,1.32,3.78,1.10,24.04,-3.52,24.04,-3.52,24.99,7.29,24.99,7.29,44.72,-22.08,44.72,-22.08
2024-01-02 22:30:00,3.33,0.97,3.15,0.92,10.61,3.09,5.14,1.50,5.14,1.50,13.58,-0.44,12.32,3.23,3.22,0.94,3.22,0.94,9.70,2.83,9.62,2.81,4.21,1.23,3.47,1.01,22.71,-3.81,22.71,-3.81,23.78,6.94,23.78,6.94,41.52,-22.85,41.52,-22.85
2024-01-02 23:00:00,3.00,0.88,2.85,0.83,9.79,2.86,5.01,1.46,5.01,1.46,12.83,-0.44,11.87,3.09,3.03,0.88,3.03,0.88,8.92,2.60,8.96,2.61,3.87,1.13,3.20,0.93,21.23,-4.02,21.23,-4.02,22.22,6.48,22.22,6.48,38.98,-23.64,38.98,-23.64
2024-01-02 23:30:00,2.76,0.81,2.63,0.77,9.00,2.62,4.87,1.42,4.87,1.42,12.27,-0.44,11.16,2.89,2.86,0.83,2.86,0.83,8.15,2.38,8.39,2.45,3.57,1.04,2.92,0.85,19.94,-4.16,19.94,-4.16,20.85,6.08,20.85,6.08,36.39,-24.20,36.39,-24.20
2024-01-03 00:00:00,2.55,0.74,2.43,0.71,8.56,2.50,4.77,1.39,4.77,1.39,11.53,-0.51,10.50,2.69,2.74,0.80,2.74,0.80,7.57,2.21,7.78,2.27,3.30,0.96,2.68,0.78,18.62,-4.33,18.62,-4.33,19.85,5.79,19.85,5.79,33.74,-24.81,33.74,-24.81
2024-01-03 00:30:00,2.49,0.72,2.34,0.68,8.48,2.47,4.75,1.39,4.75,1.39,11.24,-0.52,10.86,2.79,2.67,0.78,2.67,0.78,7.23,2.11,7.23,2.11,3.13,0.91,2.83,0.83,17.41,-4.58,17.41,-4.58,18.64,5.44,18.64,5.44,33.49,-24.80,33.49,-24.80
2024-01-03 01:00:00,2.60,0.76,2.41,0.70,9.03,2.64,4.86,1.42,4.86,1.42,11.33,-0.50,11.83,3.07,2.56,0.75,2.56,0.75,7.04,2.05,7.12,2.08,3.06,0.89,3.12,0.91,17.00,-4.61,17.00,-4.61,18.55,5.41,18.55,5.41,34.88,-24.38,34.88,-24.38
2024-01-03 01:30:00,2.59,0.76,2.38,0.70,9.11,2.66,4.87,1.42,4.87,1.42,11.17,-0.49,12.07,3.14,2.50,0.73,2.50,0.73,6.82,1.99,7.28,2.12,2.96,0.86,3.12,0.91,17.10,-4.56,17.10,-4.56,19.42,5.67,19.42,5.67,34.93,-24.45,34.93,-24.45
2024-01-03 02:00:00,2.52,0.73,2.32,0.68,8.68,2.53,4.80,1.40,4.80,1.40,11.08,-0.46,11.96,3.11,2.44,0.71,2.44,0.71,6.50,1.90,7.18,2.10,2.87,0.84,3.03,0.88,16.82,-4.60,16.82,-4.60,19.53,5.70,19.53,5.70,34.01,-24.70,34.01,-24.70
2024-01-03 02:30:00,2.44,0.71,2.30,0.67,8.39,2.45,4.75,1.39,4.75,1.39,10.97,-0.46,11.95,3.11,2.43,0.71,2.43,0.71,6.41,1.87,6.99,2.04,2.82,0.82,2.94,0.86,16.42,-4.52,16.42,-4.52,19.07,5.56,19.07,5.56,33.48,-24.62,33.48,-24.62
2024-01-03 03:00:00,2.36,0.69,2.21,0.64,8.05,2.35,4.68,1.36,4.68,1.36,10.68,-0.46,11.54,2.98,2.33,0.68,2.33,0.68,6.21,1.81,6.92,2.02,2.76,0.80,2.85,0.83,16.22,-4.52,16.22,-4.52,18.79,5.48,18.79,5.48,32.30,-24.95,32.30,-24.95
2024-01-03 03:30:00,2.28,0.67,2.14,0.62,7.78,2.27,4.85,1.41,4.85,1.41,10.35,-0.46,10.74,2.76,2.29,0.67,2.29,0.67,6.09,1.78,6.67,1.94,2.72,0.79,2.73,0.80,15.72,-4.55,15.72,-4.55,18.22,5.32,18.22,5.32,31.04,-25.36,31.04,-25.36
2024-01-03 04:00:00,2.22,0.65,2.10,0.61,7.54,2.20,5.01,1.46,5.01,1.46,10.08,-0.74,10.22,2.60,2.25,0.66,2.25,0.66,5.99,1.75,6.51,1.90,2.67,0.78,2.62,0.76,15.33,-4.34,15.33,-4.34,17.53,5.11,17.53,5.11,30.10,-25.52,30.10,-25.52
2024-01-03 04:30:00,2.17,0.63,2.06,0.60,7.37,2.15,4.60,1.34,4.60,1.34,10.05,-0.55,10.06,2.56,2.29,0.67,2.29,0.67,6.09,1.78,6.28,1.83,2.71,0.79,2.58,0.75,14.98,-4.34,14.98,-4.34,17.08,4.98,17.08,4.98,29.60,-25.70,29.60,-25.70
2024-01-03 05:00:00,2.17,0.63,2.06,0.60,7.26,2.12,4.37,1.27,4.37,1.27,10.05,-0.55,10.32,2.63,2.30,0.67,2.30,0.67,6.14,1.79,6.20,1.81,2.66,0.78,2.53,0.74,14.79,-4.53,14.79,-4.53,16.91,4.93,16.91,4.93,29.44,-25.76,29.44,-25.76
2024-01-03 05:30:00,2.25,0.66,2.15,0.63,7.24,2.11,4.72,1.38,4.72,1.38,10.08,-0.58,10.70,2.74,2.40,0.70,2.40,0.70,6.33,1.84,6.09,1.78,2.71,0.79,2.59,0.76,14.72,-4.40,14.72,-4.40,16.60,4.84,16.60,4.84,30.15,-25.65,30.15,-25.65
2024-01-03 06:00:00,2.30,0.67,2.20,0.64,7.38,2.15,5.04,1.47,5.04,1.47,10.66,-0.51,10.46,2.67,2.53,0.74,2.53,0.74,6.58,1.92,6.09,1.78,2.93,0.85,2.69,0.78,14.97,-4.40,14.97,-4.40,17.03,4.97,17.03,4.97,31.09,-25.30,31.09,-25.30
2024-01-03 06:30:00,2.57,0.75,2.45,0.71,7.88,2.30,4.95,1.44,4.95,1.44,11.90,-0.37,11.91,3.09,2.79,0.81,2.79,0.81,7.29,2.13,6.37,1.86,3.35,0.98,3.00,0.88,15.70,-4.26,15.70,-4.26,17.22,5.02,17.22,5.02,34.66,-23.95,34.66,-23.95
2024-01-03 07:00:00,2.78,0.81,2.65,0.77,8.28,2.42,4.93,1.44,4.93,1.44,12.78,-0.25,13.04,3.42,3.05,0.89,3.05,0.89,7.62,2.22,6.92,2.02,3.48,1.01,3.18,0.93,17.41,-3.98,17.41,-3.98,18.80,5.48,18.80,5.48,37.67,-23.06,37.67,-23.06
2024-01-03 07:30:00,3.09,0.90,2.90,0.85,8.83,2.58,5.04,1.47,5.04,1.47,13.78,-0.23,14.88,3.96,3.50,1.02,3.50,1.02,8.13,2.37,7.51,2.19,3.78,1.10,3.48,1.01,18.85,-3.56,18.85,-3.56,20.12,5.87,20.12,5.87,41.24,-21.59,41.24,-21.59
2024-01-03 08:00:00,3.24,0.94,3.07,0.90,9.16,2.67,5.10,1.49,5.10,1.49,14.22,-0.17,15.58,4.17,3.93,1.15,3.93,1.15,8.66,2.53,8.16,2.38,4.09,1.19,3.65,1.06,20.58,-3.15,20.58,-3.15,21.77,6.35,21.77,6.35,43.39,-20.71,43.39,-20.71
2024-01-03 08:30:00,3.45,1.00,3.25,0.95,9.45,2.76,5.27,1.54,5.27,1.54,15.13,-0.10,16.49,4.43,4.08,1.19,4.08,1.19,9.26,2.70,8.69,2.54,4.35,1.27,4.03,1.18,21.85,-2.84,21.85,-2.84,22.35,6.52,22.35,6.52,46.22,-19.28,46.22,-19.28
2024-01-03 09:00:00,3.59,1.05,3.37,0.98,9.83,2.87,5.41,1.58,5.41,1.58,15.86,0.00,16.91,4.55,4.25,1.24,4.25,1.24,9.44,2.75,9.33,2.72,4.57,1.33,4.30,1.25,23.26,-2.13,23.26,-2.13,23.46,6.84,23.46,6.84,48.29,-18.63,48.29,-18.63
2024-01-03 09:30:00,3.70,1.08,3.50,1.02,10.27,3.00,5.35,1.56,5.35,1.56,16.49,0.00,14.00,3.70,4.38,1.28,4.38,1.28,9.86,2.88,10.01,2.92,5.05,1.47,4.10,1.20,24.54,-1.79,24.54,-1.79,26.11,7.61,26.11,7.61,46.88,-19.56,46.88,-19.56
2024-01-03 10:00:00,3.53,1.03,3.33,0.97,10.33,3.01,5.76,1.68,5.76,1.68,16.60,0.00,13.44,3.54,4.22,1.23,4.22,1.23,9.82,2.86,10.35,3.02,5.14,1.50,4.17,1.22,25.26,-2.01,25.26,-2.01,26.58,7.75,26.58,7.75,45.80,-20.10,45.80,-20.10
2024-01-03 10:30:00,3.24,0.94,3.00,0.88,10.38,3.03,5.80,1.69,5.80,1.69,16.82,0.00,13.36,3.53,4.19,1.22,4.19,1.22,10.18,2.97,10.48,3.06,5.07,1.48,4.15,1.21,25.31,-1.64,25.31,-1.64,26.32,7.68,26.32,7.68,45.40,-20.14,45.40,-20.14
2024-01-03 11:00:00,3.24,0.94,3.03,0.88,10.38,3.03,5.85,1.70,5.85,1.70,16.83,0.05,12.61,3.31,4.11,1.20,4.11,1.20,10.29,3.00,10.35,3.02,5.22,1.52,3.98,1.16,25.44,-1.64,25.44,-1.64,26.05,7.60,26.05,7.60,44.50,-20.46,44.50,-20.46
2024-01-03 11:30:00,3.14,0.92,2.90,0.85,10.50,3.06,5.96,1.74,5.96,1.74,16.91,0.05,11.40,2.96,4.31,1.26,4.31,1.26,10.48,3.06,10.44,3.04,5.35,1.56,3.89,1.13,25.33,-1.71,25.33,-1.71,26.00,7.58,26.00,7.58,43.97,-20.49,43.97,-20.49
2024-01-03 12:00:00,3.56,1.04,3.26,0.95,10.97,3.20,6.05,1.77,6.05,1.77,17.11,0.05,12.38,3.24,4.38,1.28,4.38,1.28,10.89,3.18,10.58,3.09,5.28,1.54,4.01,1.17,25.70,-1.63,25.70,-1.63,25.32,7.38,25.32,7.38,46.08,-20.10,46.08,-20.10
2024-01-03 12:30:00,3.47,1.01,3.22,0.94,11.09,3.23,6.08,1.77,6.08,1.77,17.59,0.05,12.45,3.26,4.53,1.32,4.53,1.32,11.44,3.34,10.84,3.16,5.66,1.65,4.18,1.22,26.35,-1.63,26.35,-1.63,26.81,7.82,26.81,7.82,46.65,-19.72,46.65,-19.72
2024-01-03 13:00:00,3.94,1.15,3.70,1.08,11.56,3.37,6.12,1.79,6.12,1.79,17.38,-0.04,17.10,4.62,4.63,1.35,4.63,1.35,12.01,3.50,11.00,3.21,5.34,1.56,4.59,1.34,27.09,-1.52,27.09,-1.52,24.51,7.15,24.51,7.15,53.13,-17.57,53.13,-17.57
2024-01-03 13:30:00,3.93,1.14,3.69,1.08,11.81,3.44,6.16,1.80,6.16,1.80,17.50,0.01,15.74,4.22,4.70,1.37,4.70,1.37,11.73,3.42,11.34,3.31,5.35,1.56,4.45,1.30,27.79,-1.52,27.79,-1.52,27.72,8.08,27.72,8.08,52.70,-17.89,52.70,-17.89
2024-01-03 14:00:00,3.83,1.12,3.58,1.04,11.64,3.39,6.17,1.80,6.17,1.80,17.36,0.01,12.11,3.15,4.56,1.33,4.56,1.33,11.49,3.35,11.34,3.31,5.36,1.56,4.25,1.24,27.79,-1.46,27.79,-1.46,29.33,8.56,29.33,8.56,48.45,-19.69,48.45,-19.69
2024-01-03 14:30:00,3.70,1.08,3.50,1.02,11.64,3.39,6.19,1.80,6.19,1.80,17.36,0.01,16.38,4.41,4.57,1.33,4.57,1.33,11.44,3.34,11.34,3.31,5.09,1.48,4.48,1.31,27.40,-1.57,27.40,-1.57,25.61,7.47,25.61,7.47,52.50,-17.82,52.50,-17.82
2024-01-03 15:00:00,3.88,1.13,3.63,1.06,11.54,3.37,6.20,1.81,6.20,1.81,17.57,0.05,16.58,4.47,4.49,1.31,4.49,1.31,11.51,3.36,11.32,3.30,5.11,1.49,4.57,1.33,27.49,-1.80,27.49,-1.80,26.88,7.84,26.88,7.84,53.32,-17.57,53.32,-17.57
2024-01-03 15:30:00,3.92,1.14,3.68,1.07,11.71,3.42,6.17,1.80,6.17,1.80,17.57,0.05,16.65,4.49,4.40,1.28,4.40,1.28,11.80,3.44,11.37,3.32,5.14,1.50,4.63,1.35,27.56,-1.80,27.56,-1.80,27.16,7.92,27.16,7.92,53.60,-17.60,53.60,-17.60
2024-01-03 16:00:00,4.11,1.20,3.89,1.13,11.90,3.47,6.17,1.80,6.17,1.80,17.97,0.05,16.65,4.49,4.35,1.27,4.35,1.27,12.27,3.58,11.40,3.33,5.28,1.54,4.73,1.38,27.66,-1.80,27.66,-1.80,27.28,7.96,27.28,7.96,54.58,-17.38,54.58,-17.38
2024-01-03 16:30:00,4.59,1.34,4.34,1.27,12.62,3.68,6.07,1.77,6.07,1.77,18.50,-0.04,16.79,4.52,4.27,1.25,4.27,1.25,13.23,3.86,11.46,3.34,5.73,1.67,5.12,1.49,28.09,-1.80,28.09,-1.80,27.70,8.08,27.70,8.08,56.98,-16.84,56.98,-16.84
2024-01-03 17:00:00,4.98,1.45,4.73,1.38,13.18,3.84,6.03,1.76,6.03,1.76,18.96,-0.13,13.25,3.50,4.43,1.29,4.43,1.29,14.01,4.08,12.12,3.54,6.76,1.97,5.28,1.54,29.21,-2.01,29.21,-2.01,30.96,9.03,30.96,9.03,55.96,-17.82,55.96,-17.82
2024-01-03 17:30:00,5.27,1.54,4.99,1.46,13.93,4.06,5.93,1.73,5.93,1.73,19.10,-0.13,13.35,3.53,4.41,1.29,4.41,1.29,14.57,4.25,12.99,3.79,7.02,2.05,5.49,1.60,30.45,-2.47,30.45,-2.47,31.21,9.10,31.21,9.10,56.86,-17.63,56.86,-17.63
2024-01-03 18:00:00,5.39,1.57,5.12,1.49,14.29,4.17,5.87,1.71,5.87,1.71,18.85,-0.15,17.07,4.61,4.38,1.28,4.38,1.28,14.67,4.28,13.40,3.91,6.90,2.01,5.69,1.66,31.09,-2.38,31.09,-2.38,30.33,8.85,30.33,8.85,60.52,-16.18,60.52,-16.18
2024-01-03 18:30:00,5.40,1.57,5.13,1.50,14.67,4.28,5.76,1.68,5.76,1.68,18.49,-0.17,15.52,4.16,4.33,1.26,4.33,1.26,14.36,4.19,13.57,3.96,6.80,1.98,5.58,1.63,31.12,-2.38,31.12,-2.38,32.28,9.42,32.28,9.42,59.08,-16.93,59.08,-16.93
2024-01-03 19:00:00,4.83,1.41,4.47,1.30,14.41,4.20,5.86,1.71,5.86,1.71,18.08,-0.17,12.77,3.35,4.28,1.25,4.28,1.25,14.04,4.10,13.39,3.90,6.74,1.97,5.19,1.52,30.61,-2.48,30.61,-2.48,33.25,9.70,33.25,9.70,54.41,-18.91,54.41,-18.91
2024-01-03 19:30:00,4.61,1.34,4.31,1.26,14.05,4.10,5.90,1.72,5.90,1.72,17.52,-0.17,16.93,4.56,4.13,1.20,4.13,1.20,13.61,3.97,13.15,3.84,6.17,1.80,5.19,1.52,29.91,-2.40,29.91,-2.40,28.81,8.40,28.81,8.40,57.28,-17.61,57.28,-17.61
2024-01-03 20:00:00,4.72,1.38,4.46,1.30,13.65,3.98,5.76,1.68,5.76,1.68,17.04,-0.20,16.22,4.35,3.97,1.16,3.97,1.16,13.03,3.80,12.77,3.72,5.85,1.71,5.00,1.46,29.11,-2.65,29.11,-2.65,29.90,8.72,29.90,8.72,55.37,-18.35,55.37,-18.35
2024-01-03 20:30:00,4.49,1.31,4.23,1.24,13.28,3.87,5.71,1.66,5.71,1.66,16.42,-0.22,15.60,4.18,3.83,1.12,3.83,1.12,12.36,3.60,12.18,3.55,5.52,1.61,4.82,1.41,27.98,-2.76,27.98,-2.76,29.07,8.48,29.07,8.48,53.42,-19.30,53.42,-19.30
2024-01-03 21:00:00,4.23,1.24,3.96,1.15,12.59,3.67,5.62,1.64,5.62,1.64,15.76,-0.44,14.68,3.92,3.70,1.08,3.70,1.08,11.91,3.47,11.74,3.43,5.24,1.53,4.49,1.31,27.00,-2.95,27.00,-2.95,28.20,8.23,28.20,8.23,50.51,-20.32,50.51,-20.32
2024-01-03 21:30:00,3.98,1.16,3.79,1.11,12.23,3.57,5.47,1.60,5.47,1.60,15.21,-0.52,13.90,3.68,3.67,1.07,3.67,1.07,11.16,3.25,10.98,3.20,5.04,1.47,4.23,1.24,24.46,-3.52,24.46,-3.52,26.69,7.79,26.69,7.79,48.11,-20.97,48.11,-20.97
2024-01-03 22:00:00,3.70,1.08,3.52,1.03,11.44,3.34,5.38,1.57,5.38,1.57,14.29,-0.52,13.57,3.59,3.45,1.00,3.45,1.00,10.53,3.07,10.43,3.04,4.61,1.34,3.90,1.14,24.46,-3.52,24.46,-3.52,25.50,7.44,25.50,7.44,45.26,-21.99,45.26,-21.99
2024-01-03 22:30:00,3.40,0.99,3.26,0.95,10.65,3.10,5.22,1.52,5.22,1.52,13.45,-0.52,12.64,3.32,3.30,0.96,3.30,0.96,9.69,2.82,9.73,2.84,4.28,1.25,3.62,1.06,22.89,-3.91,22.89,-3.91,24.37,7.11,24.37,7.11,42.01,-22.72,42.01,-22.72
2024-01-03 23:00:00,3.07,0.90,2.96,0.86,9.67,2.82,5.07,1.48,5.07,1.48,12.80,-0.52,12.04,3.14,3.01,0.88,3.01,0.88,8.85,2.58,8.95,2.61,3.92,1.14,3.28,0.96,21.34,-4.10,21.34,-4.10,22.82,6.66,22.82,6.66,39.03,-23.58,39.03,-23.58
2024-01-03 23:30:00,2.80,0.82,2.67,0.78,9.03,2.64,4.92,1.43,4.92,1.43,12.29,-0.50,11.16,2.89,2.84,0.83,2.84,0.83,8.19,2.39,8.29,2.42,3.49,1.02,2.88,0.84,19.86,-4.32,19.86,-4.32,21.39,6.24,21.39,6.24,36.26,-24.38,36.26,-24.38
2024-01-04 00:00:00,2.67,0.78,2.40,0.70,8.48,2.47,4.65,1.36,4.65,1.36,11.61,-0.69,10.47,2.69,2.72,0.79,2.72,0.79,7.71,2.25,7.59,2.21,3.28,0.96,2.61,0.76,18.55,-4.38,18.55,-4.38,20.03,5.84,20.03,5.84,33.75,-25.05,33.75,-25.05
2024-01-04 00:30:00,2.77,0.81,2.40,0.70,8.48,2.47,5.11,1.49,5.11,1.49,11.18,-0.62,10.46,2.67,2.64,0.77,2.64,0.77,7.39,2.16,7.04,2.06,3.19,0.93,2.64,0.77,17.37,-4.28,17.37,-4.28,18.82,5.49,18.82,5.49,33.15,-25.29,33.15,-25.29
2024-01-04 01:00:00,2.81,0.82,2.57,0.75,8.98,2.62,5.32,1.55,5.32,1.55,11.18,-0.62,11.56,2.99,2.57,0.75,2.57,0.75,7.26,2.12,6.89,2.01,3.10,0.90,2.89,0.84,16.80,-4.39,16.80,-4.39,18.71,5.46,18.71,5.46,34.38,-24.65,34.38,-24.65
2024-01-04 01:30:00,2.74,0.80,2.54,0.74,9.02,2.63,5.35,1.56,5.35,1.56,10.83,-0.66,11.91,3.10,2.50,0.73,2.50,0.73,7.06,2.06,7.14,2.08,2.99,0.87,2.96,0.86,16.85,-4.68,16.85,-4.68,19.68,5.74,19.68,5.74,34.31,-24.90,34.31,-24.90
2024-01-04 02:00:00,2.64,0.77,2.49,0.73,8.70,2.54,5.25,1.53,5.25,1.53,10.54,-0.64,11.15,2.88,2.36,0.69,2.36,0.69,6.76,1.97,7.06,2.06,2.86,0.84,2.78,0.81,16.50,-4.77,16.50,-4.77,19.92,5.81,19.92,5.81,32.84,-25.30,32.84,-25.30
2024-01-04 02:30:00,2.53,0.74,2.40,0.70,8.44,2.46,5.17,1.51,5.17,1.51,10.37,-0.64,11.07,2.85,2.33,0.68,2.33,0.68,6.57,1.92,6.83,1.99,2.82,0.82,2.72,0.79,15.89,-4.85,15.89,-4.85,19.14,5.58,19.14,5.58,32.11,-25.59,32.11,-25.59
2024-01-04 03:00:00,2.45,0.71,2.32,0.68,8.11,2.37,5.14,1.50,5.14,1.50,10.45,-0.61,10.53,2.69,2.27,0.66,2.27,0.66,6.41,1.87,6.75,1.97,2.78,0.81,2.62,0.76,15.59,-4.85,15.59,-4.85,18.78,5.48,18.78,5.48,31.27,-25.76,31.27,-25.76
2024-01-04 03:30:00,2.40,0.70,2.29,0.67,7.85,2.29,5.06,1.48,5.06,1.48,10.22,-0.61,10.35,2.64,2.26,0.66,2.26,0.66,6.15,1.80,6.58,1.92,2.73,0.80,2.54,0.74,15.35,-4.85,15.35,-4.85,18.18,5.30,18.18,5.30,30.15,-25.37,30.15,-25.37
2024-01-04 04:00:00,2.36,0.69,2.24,0.65,7.64,2.23,5.04,1.47,5.04,1.47,10.19,-0.61,10.47,2.67,2.19,0.64,2.19,0.64,6.08,1.77,6.33,1.85,2.65,0.77,2.49,0.72,14.91,-4.85,14.91,-4.85,17.46,5.09,17.46,5.09,29.86,-25.34,29.86,-25.34
2024-01-04 04:30:00,2.29,0.67,2.19,0.64,7.41,2.16,5.01,1.46,5.01,1.46,10.19,-0.59,10.59,2.71,2.24,0.65,2.24,0.65,6.12,1.78,6.22,1.81,2.68,0.78,2.46,0.72,14.64,-4.78,14.64,-4.78,17.13,5.00,17.13,5.00,30.02,-25.40,30.02,-25.40
2024-01-04 05:00:00,2.30,0.67,2.20,0.64,7.32,2.13,4.98,1.45,4.98,1.45,10.30,-0.56,10.29,2.62,2.25,0.66,2.25,0.66,6.21,1.81,6.26,1.82,2.74,0.80,2.43,0.71,14.74,-4.74,14.74,-4.74,17.21,5.02,17.21,5.02,29.58,-25.44,29.58,-25.44
2024-01-04 05:30:00,2.39,0.70,2.26,0.66,7.32,2.13,5.03,1.47,5.03,1.47,10.63,-0.52,10.55,2.70,2.35,0.69,2.35,0.69,6.40,1.87,6.16,1.80,2.84,0.83,2.39,0.70,14.74,-4.74,14.74,-4.74,17.00,4.96,17.00,4.96,30.42,-24.97,30.42,-24.97
2024-01-04 06:00:00,2.49,0.72,2.39,0.70,7.51,2.19,5.16,1.50,5.16,1.50,11.14,-0.45,10.12,2.58,2.52,0.74,2.52,0.74,6.64,1.94,6.23,1.82,3.09,0.90,2.49,0.72,15.17,-4.59,15.17,-4.59,17.48,5.10,17.48,5.10,31.58,-24.68,31.58,-24.68
2024-01-04 06:30:00,2.76,0.81,2.63,0.77,8.07,2.36,5.24,1.53,5.24,1.53,12.58,-0.45,11.81,3.07,2.85,0.83,2.85,0.83,7.50,2.19,6.52,1.90,3.54,1.03,2.86,0.83,15.99,-4.16,15.99,-4.16,17.82,5.20,17.82,5.20,35.50,-23.34,35.50,-23.34
2024-01-04 07:00:00,3.12,0.91,2.99,0.87,8.77,2.56,5.18,1.51,5.18,1.51,13.72,-0.17,13.71,3.66,3.31,0.96,3.31,0.96,8.11,2.37,7.28,2.12,3.87,1.13,3.18,0.93,18.15,-3.74,18.15,-3.74,19.25,5.62,19.25,5.62,39.77,-21.83,39.77,-21.83
2024-01-04 07:30:00,3.62,1.06,3.41,0.99,9.69,2.82,5.09,1.49,5.09,1.49,15.06,-0.05,15.11,4.07,3.96,1.16,3.96,1.16,8.86,2.58,8.05,2.35,4.31,1.26,3.53,1.03,21.31,-3.04,21.31,-3.04,21.31,6.21,21.31,6.21,44.50,-19.95,44.50,-19.95
2024-01-04 08:00:00,3.79,1.11,3.55,1.04,10.13,2.95,5.24,1.53,5.24,1.53,15.88,-0.01,16.74,4.51,4.13,1.20,4.13,1.20,9.50,2.77,9.17,2.68,4.63,1.35,3.92,1.14,22.58,-2.75,22.58,-2.75,23.16,6.75,23.16,6.75,47.79,-18.89,47.79,-18.89
2024-01-04 08:30:00,3.87,1.13,3.71,1.08,10.32,3.01,5.40,1.58,5.40,1.58,16.35,-0.01,17.40,4.75,4.27,1.25,4.27,1.25,9.70,2.83,9.73,2.84,4.81,1.40,4.11,1.20,23.98,-2.43,23.98,-2.43,24.35,7.10,24.35,7.10,49.62,-18.02,49.62,-18.02
2024-01-04 09:00:00,3.90,1.14,3.76,1.10,10.25,2.99,5.47,1.60,5.47,1.60,16.75,0.06,17.62,4.82,4.48,1.31,4.48,1.31,10.09,2.94,9.98,2.91,4.94,1.44,4.23,1.24,24.71,-2.18,24.71,-2.18,25.24,7.36,25.24,7.36,50.81,-17.24,50.81,-17.24
2024-01-04 09:30:00,3.93,1.14,3.73,1.09,10.53,3.07,5.43,1.58,5.43,1.58,17.14,0.44,17.38,4.76,4.45,1.30,4.45,1.30,10.08,2.94,10.18,2.97,4.97,1.45,4.50,1.31,25.50,-1.85,25.50,-1.85,25.81,7.53,25.81,7.53,51.37,-17.21,51.37,-17.21
2024-01-04 10:00:00,3.57,1.04,3.38,0.99,10.53,3.07,5.55,1.62,5.55,1.62,17.14,0.00,17.26,4.72,4.26,1.24,4.26,1.24,9.88,2.88,10.37,3.03,4.85,1.42,4.40,1.28,26.06,-1.52,26.06,-1.52,26.14,7.62,26.14,7.62,50.10,-17.27,50.10,-17.27
2024-01-04 10:30:00,3.57,1.04,3.36,0.98,10.53,3.07,5.67,1.65,5.67,1.65,17.44,0.00,17.44,4.77,4.39,1.28,4.39,1.28,10.24,2.99,10.24,2.99,4.98,1.45,4.45,1.30,25.61,-1.52,25.61,-1.52,25.45,7.42,25.45,7.42,51.26,-16.79,51.26,-16.79
2024-01-04 11:00:00,3.68,1.07,3.48,1.02,10.82,3.16,5.77,1.68,5.77,1.68,17.40,0.00,17.67,4.84,4.39,1.28,4.39,1.28,10.46,3.05,10.39,3.03,5.02,1.46,4.56,1.33,26.21,-1.38,26.21,-1.38,25.93,7.56,25.93,7.56,51.79,-16.46,51.79,-16.46
2024-01-04 11:30:00,3.53,1.03,3.32,0.97,10.70,3.12,5.87,1.71,5.87,1.71,17.33,0.00,17.82,4.89,4.39,1.28,4.39,1.28,10.53,3.07,10.48,3.06,5.05,1.47,4.51,1.32,26.35,-1.38,26.35,-1.38,26.39,7.70,26.39,7.70,51.60,-16.53,51.60,-16.53
2024-01-04 12:00:00,3.33,0.97,3.16,0.92,10.70,3.12,5.88,1.72,5.88,1.72,17.16,0.44,17.51,4.79,4.29,1.25,4.29,1.25,10.44,3.04,10.50,3.06,4.96,1.44,4.39,1.28,26.35,-1.35,26.35,-1.35,26.32,7.68,26.32,7.68,50.66,-16.73,50.66,-16.73
2024-01-04 12:30:00,3.41,0.99,3.19,0.93,10.92,3.18,5.96,1.74,5.96,1.74,17.16,0.00,16.82,4.59,4.23,1.23,4.23,1.23,10.51,3.07,10.41,3.04,4.92,1.43,4.39,1.28,26.04,-1.35,26.04,-1.35,26.09,7.61,26.09,7.61,50.55,-16.98,50.55,-16.98
2024-01-04 13:00:00,3.78,1.10,3.57,1.04,11.14,3.25,6.02,1.76,6.02,1.76,17.16,0.44,16.67,4.54,4.38,1.28,4.38,1.28,11.02,3.21,10.61,3.09,4.94,1.44,4.39,1.28,26.10,-1.39,26.10,-1.39,26.19,7.64,26.19,7.64,51.67,-16.78,51.67,-16.78
2024-01-04 13:30:00,3.77,1.10,3.51,1.02,11.16,3.26,6.05,1.77,6.05,1.77,17.50,0.05,13.74,3.69,4.49,1.31,4.49,1.31,11.07,3.23,10.87,3.17,5.32,1.55,4.27,1.25,26.63,-1.39,26.63,-1.39,28.29,8.25,28.29,8.25,49.29,-18.09,49.29,-18.09
2024-01-04 14:00:00,3.70,1.08,3.46,1.01,11.16,3.26,6.00,1.75,6.00,1.75,17.28,0.08,12.27,3.26,4.50,1.31,4.50,1.31,11.24,3.28,10.96,3.20,5.36,1.56,4.16,1.21,26.95,-1.43,26.95,-1.43,28.11,8.20,28.11,8.20,47.64,-19.20,47.64,-19.20
2024-01-04 14:30:00,3.85,1.12,3.62,1.06,11.37,3.32,5.99,1.75,5.99,1.75,17.14,0.05,17.27,4.71,4.53,1.32,4.53,1.32,11.45,3.34,11.03,3.22,5.13,1.50,4.54,1.32,26.95,-1.56,26.95,-1.56,25.15,7.33,25.15,7.33,52.96,-17.14,52.96,-17.14
2024-01-04 15:00:00,3.94,1.15,3.67,1.07,11.41,3.33,6.01,1.75,6.01,1.75,17.14,0.05,16.88,4.60,4.49,1.31,4.49,1.31,11.50,3.35,11.11,3.24,5.15,1.50,4.57,1.33,27.24,-1.51,27.24,-1.51,27.43,8.00,27.43,8.00,53.01,-17.00,53.01,-17.00
2024-01-04 15:30:00,4.02,1.17,3.79,1.11,11.64,3.39,5.96,1.74,5.96,1.74,17.30,0.05,13.08,3.51,4.45,1.30,4.45,1.30,11.71,3.42,11.05,3.22,5.34,1.56,4.29,1.25,27.18,-1.51,27.18,-1.51,28.99,8.45,28.99,8.45,49.86,-18.83,49.86,-18.83
2024-01-04 16:00:00,3.96,1.16,3.76,1.10,12.38,3.61,6.00,1.75,6.00,1.75,17.87,0.05,12.47,3.32,4.52,1.32,4.52,1.32,12.47,3.64,11.10,3.24,5.72,1.67,4.44,1.29,27.18,-1.88,27.18,-1.88,28.34,8.26,28.34,8.26,50.55,-18.71,50.55,-18.71
2024-01-04 16:30:00,4.34,1.27,4.11,1.20,13.20,3.85,6.11,1.78,6.11,1.78,18.60,-0.09,13.42,3.59,4.59,1.34,4.59,1.34,13.54,3.95,11.70,3.41,6.14,1.79,4.91,1.43,28.34,-1.84,28.34,-1.84,28.36,8.27,28.36,8.27,54.23,-18.21,54.23,-18.21
2024-01-04 17:00:00,4.77,1.39,4.53,1.32,13.80,4.03,6.17,1.80,6.17,1.80,18.95,-0.18,13.82,3.71,4.64,1.35,4.64,1.35,14.50,4.23,12.47,3.64,6.62,1.93,5.39,1.57,29.90,-1.92,29.90,-1.92,30.12,8.78,30.12,8.78,56.70,-17.49,56.70,-17.49
2024-01-04 17:30:00,5.13,1.50,4.77,1.39,14.41,4.20,6.10,1.78,6.10,1.78,18.95,-0.22,17.50,4.79,4.58,1.34,4.58,1.34,14.54,4.24,13.12,3.83,7.24,2.11,5.02,1.46,31.23,-1.84,31.23,-1.84,36.66,10.69,36.66,10.69,47.51,-19.74,47.51,-19.74
2024-01-04 18:00:00,5.16,1.51,4.86,1.42,14.62,4.26,5.98,1.74,5.98,1.74,18.67,-0.27,18.50,5.03,4.49,1.31,4.49,1.31,14.41,4.20,13.49,3.94,6.98,2.04,5.35,1.56,31.24,-1.84,31.24,-1.84,30.26,8.83,30.26,8.83,52.09,-18.57,52.09,-18.57
2024-01-04 18:30:00,5.14,1.50,4.86,1.42,14.81,4.32,5.91,1.72,5.91,1.72,18.23,-0.29,18.00,4.88,4.39,1.28,4.39,1.28,14.36,4.19,13.56,3.95,6.39,1.86,5.98,1.74,31.06,-1.96,31.06,-1.96,27.14,7.92,27.14,7.92,61.60,-16.11,61.60,-16.11
2024-01-04 19:00:00,5.30,1.55,4.97,1.45,14.67,4.28,5.75,1.68,5.75,1.68,17.76,-0.29,17.80,4.83,4.25,1.24,4.25,1.24,13.80,4.02,13.51,3.94,6.05,1.76,5.77,1.68,30.98,-2.03,30.98,-2.03,31.43,9.17,31.43,9.17,60.19,-16.56,60.19,-16.56
2024-01-04 19:30:00,5.00,1.46,4.72,1.38,14.30,4.17,5.60,1.63,5.60,1.63,17.46,-0.22,17.95,4.87,4.11,1.20,4.11,1.20,13.55,3.95,13.12,3.83,5.83,1.70,5.55,1.62,30.05,-2.16,30.05,-2.16,31.00,9.04,31.00,9.04,58.64,-17.05,58.64,-17.05
2024-01-04 20:00:00,4.80,1.40,4.50,1.31,13.81,4.03,5.43,1.58,5.43,1.58,16.72,-0.44,13.80,3.66,3.94,1.15,3.94,1.15,12.91,3.77,12.86,3.75,5.75,1.68,4.98,1.45,29.24,-2.32,29.24,-2.32,31.82,9.28,31.82,9.28,52.64,-19.39,52.64,-19.39
2024-01-04 20:30:00,4.60,1.34,4.38,1.28,13.54,3.95,5.36,1.56,5.36,1.56,16.17,-0.58,11.91,3.11,3.81,1.11,3.81,1.11,12.69,3.70,12.13,3.54,5.68,1.66,4.55,1.33,27.68,-2.73,27.68,-2.73,30.15,8.79,30.15,8.79,48.70,-20.42,48.70,-20.42
2024-01-04 21:00:00,4.47,1.30,4.20,1.22,12.79,3.73,5.29,1.54,5.29,1.54,16.31,-0.24,15.18,4.06,3.73,1.09,3.73,1.09,11.96,3.49,11.57,3.38,5.18,1.51,4.54,1.32,26.48,-2.87,26.48,-2.87,26.17,7.63,26.17,7.63,51.86,-18.98,51.86,-18.98
2024-01-04 21:30:00,4.11,1.20,3.88,1.13,12.27,3.58,5.43,1.58,5.43,1.58,15.68,-0.24,14.23,3.78,3.59,1.05,3.59,1.05,11.24,3.28,11.20,3.26,4.90,1.43,4.18,1.22,26.09,-2.78,26.09,-2.78,27.17,7.92,27.17,7.92,49.23,-20.18,49.23,-20.18
2024-01-04 22:00:00,3.76,1.10,3.59,1.05,11.50,3.35,5.34,1.56,5.34,1.56,14.64,-0.34,13.79,3.66,3.47,1.01,3.47,1.01,10.44,3.04,10.69,3.12,4.57,1.33,3.95,1.15,24.89,-3.29,24.89,-3.29,25.76,7.51,25.76,7.51,46.26,-21.13,46.26,-21.13
2024-01-04 22:30:00,3.48,1.01,3.32,0.97,10.94,3.19,5.07,1.48,5.07,1.48,13.42,-0.52,12.54,3.30,3.23,0.94,3.23,0.94,9.85,2.87,9.92,2.90,4.18,1.22,3.56,1.04,23.29,-3.58,23.29,-3.58,24.56,7.16,24.56,7.16,42.32,-22.50,42.32,-22.50
2024-01-04 23:00:00,3.15,0.92,2.97,0.86,10.09,2.94,4.94,1.44,4.94,1.44,12.72,-0.52,12.04,3.15,3.02,0.88,3.02,0.88,9.19,2.68,9.07,2.64,3.83,1.12,3.24,0.95,21.37,-3.84,21.37,-3.84,22.75,6.64,22.75,6.64,39.57,-23.27,39.57,-23.27
2024-01-04 23:30:00,2.91,0.85,2.76,0.80,9.30,2.71,4.76,1.39,4.76,1.39,12.13,-0.52,11.01,2.85,2.86,0.83,2.86,0.83,8.47,2.47,8.38,2.44,3.54,1.03,2.90,0.85,19.94,-4.11,19.94,-4.11,21.57,6.29,21.57,6.29,36.70,-23.99,36.70,-23.99
2024-01-05 00:00:00,2.76,0.80,2.59,0.76,8.74,2.55,4.63,1.35,4.63,1.35,11.67,-0.52,10.25,2.62,2.74,0.80,2.74,0.80,7.75,2.26,7.79,2.27,3.30,0.96,2.66,0.78,18.70,-4.17,18.70,-4.17,20.13,5.87,20.13,5.87,34.34,-24.48,34.34,-24.48
2024-01-05 00:30:00,2.68,0.78,2.53,0.74,8.72,2.54,4.64,1.35,4.64,1.35,11.47,-0.46,9.97,2.53,2.66,0.78,2.66,0.78,7.54,2.20,7.25,2.12,3.23,0.94,2.66,0.78,17.60,-4.25,17.60,-4.25,19.05,5.56,19.05,5.56,33.62,-24.62,33.62,-24.62
2024-01-05 01:00:00,2.81,0.82,2.63,0.77,9.33,2.72,4.77,1.39,4.77,1.39,11.59,-0.46,11.36,2.94,2.62,0.76,2.62,0.76,7.32,2.14,7.03,2.05,3.16,0.92,2.87,0.84,17.17,-4.25,17.17,-4.25,18.87,5.50,18.87,5.50,34.98,-24.28,34.98,-24.28
2024-01-05 01:30:00,2.73,0.80,2.55,0.74,9.43,2.75,4.78,1.39,4.78,1.39,11.27,-0.46,12.00,3.12,2.53,0.74,2.53,0.74,7.06,2.06,7.32,2.14,3.07,0.90,2.96,0.86,16.98,-4.25,16.98,-4.25,19.88,5.80,19.88,5.80,35.10,-24.20,35.10,-24.20
2024-01-05 02:00:00,2.62,0.76,2.47,0.72,9.10,2.65,4.67,1.36,4.67,1.36,10.85,-0.48,11.22,2.90,2.46,0.72,2.46,0.72,6.74,1.97,7.25,2.12,2.97,0.87,2.82,0.82,16.98,-4.37,16.98,-4.37,20.28,5.91,20.28,5.91,33.42,-24.64,33.42,-24.64
2024-01-05 02:30:00,2.53,0.74,2.40,0.70,8.88,2.59,4.60,1.34,4.60,1.34,10.54,-0.48,11.29,2.92,2.41,0.70,2.41,0.70,6.56,1.91,7.00,2.04,2.90,0.84,2.76,0.81,16.35,-4.37,16.35,-4.37,19.24,5.61,19.24,5.61,32.98,-24.81,32.98,-24.81
2024-01-05 03:00:00,2.52,0.73,2.37,0.69,8.57,2.50,4.55,1.33,4.55,1.33,10.40,-0.56,10.65,2.73,2.37,0.69,2.37,0.69,6.41,1.87,6.85,2.00,2.87,0.84,2.66,0.78,15.97,-4.37,15.97,-4.37,19.06,5.56,19.06,5.56,31.98,-25.27,31.98,-25.27
2024-01-05 03:30:00,2.48,0.72,2.25,0.66,8.26,2.41,4.48,1.31,4.48,1.31,10.24,-0.69,10.19,2.59,2.34,0.68,2.34,0.68,6.30,1.84,6.74,1.97,2.86,0.83,2.60,0.76,15.65,-4.53,15.65,-4.53,18.50,5.40,18.50,5.40,31.04,-25.36,31.04,-25.36
2024-01-05 04:00:00,2.35,0.69,2.23,0.65,7.99,2.33,4.44,1.30,4.44,1.30,10.05,-0.62,9.63,2.43,2.27,0.66,2.27,0.66,6.27,1.83,6.62,1.93,2.85,0.83,2.52,0.73,15.36,-4.53,15.36,-4.53,18.29,5.33,18.29,5.33,29.67,-25.75,29.67,-25.75
2024-01-05 04:30:00,2.30,0.67,2.20,0.64,7.69,2.24,4.41,1.29,4.41,1.29,10.14,-0.60,9.55,2.41,2.29,0.67,2.29,0.67,6.31,1.84,6.46,1.88,2.89,0.84,2.45,0.71,15.03,-4.48,15.03,-4.48,17.82,5.20,17.82,5.20,29.20,-25.87,29.20,-25.87
2024-01-05 05:00:00,2.29,0.67,2.18,0.64,7.56,2.21,4.41,1.29,4.41,1.29,10.21,-0.60,9.72,2.46,2.29,0.67,2.29,0.67,6.33,1.84,6.43,1.88,2.87,0.84,2.38,0.69,15.03,-4.28,15.03,-4.28,17.48,5.10,17.48,5.10,29.02,-25.90,29.02,-25.90
2024-01-05 05:30:00,2.35,0.69,2.26,0.66,7.56,2.21,4.45,1.30,4.45,1.30,10.52,-0.57,10.17,2.59,2.43,0.71,2.43,0.71,6.64,1.94,6.27,1.83,2.95,0.86,2.43,0.71,14.95,-4.37,14.95,-4.37,17.21,5.02,17.21,5.02,30.22,-25.39,30.22,-25.39
2024-01-05 06:00:00,2.46,0.72,2.37,0.69,7.70,2.25,4.54,1.32,4.54,1.32,10.94,-0.57,10.67,2.73,2.69,0.78,2.69,0.78,6.92,2.02,6.28,1.83,3.09,0.90,2.54,0.74,15.46,-4.30,15.46,-4.30,17.24,5.03,17.24,5.03,32.25,-25.10,32.25,-25.10
2024-01-05 06:30:00,2.74,0.80,2.62,0.76,8.32,2.43,5.00,1.46,5.00,1.46,12.06,-0.64,12.17,3.17,2.94,0.86,2.94,0.86,7.68,2.24,6.52,1.90,3.52,1.03,2.93,0.85,16.29,-4.18,16.29,-4.18,18.02,5.26,18.02,5.26,35.75,-23.61,35.75,-23.61
2024-01-05 07:00:00,3.04,0.89,2.89,0.84,8.97,2.62,4.95,1.44,4.95,1.44,13.36,-0.38,13.63,3.60,3.30,0.96,3.30,0.96,8.28,2.42,7.31,2.13,3.90,1.14,3.24,0.95,18.10,-4.06,18.10,-4.06,19.61,5.72,19.61,5.72,39.46,-22.28,39.46,-22.28
2024-01-05 07:30:00,3.46,1.01,3.29,0.96,9.72,2.83,5.10,1.49,5.10,1.49,14.72,-0.18,15.20,4.06,3.98,1.16,3.98,1.16,8.98,2.62,8.09,2.36,4.42,1.29,3.66,1.07,22.50,-2.91,22.50,-2.91,21.26,6.20,21.26,6.20,44.32,-20.36,44.32,-20.36
2024-01-05 08:00:00,3.77,1.10,3.59,1.05,10.20,2.98,5.21,1.52,5.21,1.52,15.65,-0.18,16.06,4.31,4.23,1.23,4.23,1.23,9.86,2.88,8.93,2.60,4.77,1.39,4.00,1.17,22.50,-2.91,22.50,-2.91,23.29,6.79,23.29,6.79,47.40,-19.21,47.40,-19.21
2024-01-05 08:30:00,4.06,1.18,3.75,1.10,10.47,3.06,5.35,1.56,5.35,1.56,16.42,0.00,16.72,4.50,4.43,1.29,4.43,1.29,10.31,3.01,9.75,2.84,4.96,1.44,4.10,1.20,24.24,-2.40,24.24,-2.40,24.45,7.13,24.45,7.13,49.72,-17.93,49.72,-17.93
2024-01-05 09:00:00,4.02,1.17,3.81,1.11,10.44,3.04,5.52,1.61,5.52,1.61,16.86,0.00,17.07,4.61,4.43,1.29,4.43,1.29,10.45,3.05,10.26,2.99,5.11,1.49,4.20,1.22,25.43,-2.10,25.43,-2.10,25.39,7.40,25.39,7.40,50.97,-17.59,50.97,-17.59
2024-01-05 09:30:00,4.09,1.19,3.89,1.13,10.61,3.09,5.76,1.68,5.76,1.68,17.40,0.00,17.07,4.61,4.59,1.34,4.59,1.34,10.64,3.10,10.54,3.08,5.29,1.54,4.32,1.26,25.95,-2.10,25.95,-2.10,26.08,7.61,26.08,7.61,52.32,-17.31,52.32,-17.31
2024-01-05 10:00:00,4.00,1.17,3.84,1.12,10.83,3.16,5.90,1.72,5.90,1.72,17.70,0.00,17.32,4.69,4.53,1.32,4.53,1.32,10.88,3.17,10.88,3.18,5.38,1.57,4.41,1.28,26.80,-1.89,26.80,-1.89,26.74,7.80,26.74,7.80,53.00,-17.06,53.00,-17.06
