Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-01-05 10:30:00,4.02,1.17,3.84,1.12,11.00,3.21,5.99,1.75,5.99,1.75,17.56,0.00,17.67,4.79,4.58,1.34,4.58,1.34,10.97,3.20,11.09,3.24,5.36,1.56,4.43,1.29,27.17,-1.83,27.17,-1.83,27.17,7.93,27.17,7.93,53.53,-16.89,53.53,-16.89
2024-01-05 11:00:00,3.99,1.16,3.79,1.11,11.19,3.26,6.02,1.76,6.02,1.76,17.74,0.00,17.68,4.79,4.59,1.34,4.59,1.34,11.23,3.28,11.24,3.28,5.28,1.54,4.33,1.26,27.33,-1.76,27.33,-1.76,27.62,8.06,27.62,8.06,53.76,-16.62,53.76,-16.62
2024-01-05 11:30:00,3.85,1.12,3.70,1.08,11.16,3.25,6.15,1.80,6.15,1.80,17.65,0.00,17.59,4.77,4.60,1.34,4.60,1.34,11.14,3.25,11.17,3.26,5.30,1.54,4.33,1.26,27.49,-1.70,27.49,-1.70,27.88,8.13,27.88,8.13,53.23,-16.66,53.23,-16.66
2024-01-05 12:00:00,3.83,1.12,3.67,1.07,11.35,3.31,6.30,1.84,6.30,1.84,17.89,0.00,17.78,4.84,4.62,1.35,4.62,1.35,11.41,3.33,11.02,3.21,5.38,1.57,4.45,1.30,27.35,-1.71,27.35,-1.71,27.45,8.01,27.45,8.01,54.41,-16.48,54.41,-16.48
2024-01-05 12:30:00,4.04,1.18,3.80,1.11,11.65,3.40,6.44,1.88,6.44,1.88,17.72,-0.06,16.78,4.52,4.56,1.33,4.56,1.33,11.69,3.41,11.17,3.26,5.42,1.58,4.69,1.37,27.74,-1.71,27.74,-1.71,28.28,8.25,28.28,8.25,53.99,-16.95,53.99,-16.95
2024-01-05 13:00:00,3.99,1.16,3.78,1.10,11.54,3.37,6.40,1.87,6.40,1.87,17.54,-0.08,17.18,4.68,4.49,1.31,4.49,1.31,11.59,3.38,11.48,3.35,5.26,1.53,4.69,1.37,27.96,-1.59,27.96,-1.59,27.80,8.11,27.80,8.11,54.13,-17.05,54.13,-17.05
2024-01-05 13:30:00,4.06,1.18,3.82,1.11,11.83,3.45,6.42,1.87,6.42,1.87,17.32,-0.11,17.54,4.79,4.54,1.32,4.54,1.32,11.69,3.41,11.33,3.30,5.32,1.55,4.59,1.34,27.67,-1.59,27.67,-1.59,27.95,8.15,27.95,8.15,54.23,-17.04,54.23,-17.04
2024-01-05 14:00:00,4.11,1.20,3.85,1.12,11.77,3.43,6.43,1.87,6.43,1.87,17.44,-0.11,17.03,4.64,4.41,1.28,4.41,1.28,11.75,3.43,11.33,3.30,5.38,1.57,4.47,1.30,27.41,-2.15,27.41,-2.15,28.39,8.28,28.39,8.28,53.78,-17.39,53.78,-17.39
2024-01-05 14:30:00,4.06,1.18,3.83,1.12,11.69,3.41,6.39,1.86,6.39,1.86,17.44,-0.09,12.19,3.23,4.24,1.24,4.24,1.24,12.06,3.52,11.23,3.28,5.66,1.65,4.19,1.22,27.17,-2.40,27.17,-2.40,30.24,8.82,30.24,8.82,49.39,-19.77,49.39,-19.77
2024-01-05 15:00:00,4.04,1.18,3.85,1.12,11.64,3.39,6.38,1.86,6.38,1.86,17.18,0.00,14.65,3.95,4.16,1.21,4.16,1.21,12.04,3.51,11.31,3.30,5.49,1.60,4.37,1.27,27.17,-2.53,27.17,-2.53,27.04,7.89,27.04,7.89,51.41,-18.67,51.41,-18.67
2024-01-05 15:30:00,4.17,1.22,3.98,1.16,11.90,3.47,6.33,1.84,6.33,1.84,17.04,-0.02,16.22,4.41,4.06,1.19,4.06,1.19,12.03,3.51,11.25,3.28,5.38,1.57,4.51,1.32,26.98,-2.47,26.98,-2.47,26.90,7.85,26.90,7.85,53.35,-17.92,53.35,-17.92
2024-01-05 16:00:00,4.40,1.28,4.20,1.22,12.37,3.61,6.32,1.84,6.32,1.84,17.38,-0.04,14.89,4.02,4.12,1.20,4.12,1.20,12.66,3.69,11.35,3.31,5.70,1.66,4.60,1.34,26.84,-2.54,26.84,-2.54,28.47,8.30,28.47,8.30,53.53,-18.38,53.53,-18.38
2024-01-05 16:30:00,4.76,1.39,4.50,1.31,13.10,3.82,6.38,1.86,6.38,1.86,18.24,-0.06,12.56,3.34,4.30,1.25,4.30,1.25,13.46,3.93,11.78,3.43,6.27,1.83,4.76,1.39,27.71,-2.53,27.71,-2.53,30.15,8.79,30.15,8.79,53.33,-19.02,53.33,-19.02
2024-01-05 17:00:00,5.03,1.47,4.76,1.39,13.59,3.96,6.44,1.88,6.44,1.88,18.67,-0.10,13.10,3.50,4.36,1.27,4.36,1.27,14.04,4.09,12.47,3.64,6.63,1.93,5.11,1.49,29.10,-2.43,29.10,-2.43,30.23,8.82,30.23,8.82,55.52,-18.32,55.52,-18.32
2024-01-05 17:30:00,5.28,1.54,4.94,1.44,14.15,4.13,6.37,1.86,6.37,1.86,18.47,-0.15,13.09,3.50,4.36,1.27,4.36,1.27,14.48,4.22,13.15,3.83,6.84,2.00,5.39,1.57,30.23,-2.32,30.23,-2.32,31.28,9.12,31.28,9.12,56.33,-18.19,56.33,-18.19
2024-01-05 18:00:00,5.03,1.47,4.68,1.37,14.34,4.18,6.31,1.84,6.31,1.84,17.74,-0.17,13.42,3.59,4.31,1.26,4.31,1.26,14.29,4.17,13.38,3.90,7.41,2.16,4.64,1.35,30.54,-2.32,30.54,-2.32,38.24,11.15,38.24,11.15,42.64,-22.09,42.64,-22.09
2024-01-05 18:30:00,4.91,1.43,4.62,1.35,14.27,4.16,6.16,1.80,6.16,1.80,17.29,-0.27,15.48,4.19,4.23,1.24,4.23,1.24,13.94,4.07,13.41,3.91,6.66,1.94,5.16,1.51,29.71,-2.44,29.71,-2.44,27.56,8.04,27.56,8.04,51.26,-19.58,51.26,-19.58
2024-01-05 19:00:00,5.04,1.47,4.75,1.39,14.15,4.13,6.07,1.77,6.07,1.77,16.92,-0.29,18.05,4.94,4.12,1.20,4.12,1.20,13.56,3.96,13.20,3.85,6.03,1.76,5.57,1.62,29.40,-2.47,29.40,-2.47,27.40,7.99,27.40,7.99,58.69,-17.17,58.69,-17.17
2024-01-05 19:30:00,4.91,1.43,4.55,1.33,14.03,4.09,5.94,1.73,5.94,1.73,16.41,-0.32,18.04,4.94,4.02,1.17,4.02,1.17,13.14,3.83,12.78,3.73,5.76,1.68,5.40,1.57,28.79,-2.71,28.79,-2.71,30.61,8.93,30.61,8.93,57.44,-17.50,57.44,-17.50
2024-01-05 20:00:00,4.78,1.39,4.44,1.29,13.40,3.91,5.81,1.70,5.81,1.70,16.23,-0.32,13.99,3.76,3.75,1.10,3.75,1.10,12.58,3.67,12.31,3.59,5.76,1.68,4.98,1.45,27.96,-2.71,27.96,-2.71,31.54,9.20,31.54,9.20,52.15,-19.78,52.15,-19.78
2024-01-05 20:30:00,4.49,1.31,4.17,1.22,13.00,3.79,5.78,1.69,5.78,1.69,15.73,-0.32,12.18,3.23,3.61,1.05,3.61,1.05,11.90,3.47,11.86,3.46,5.45,1.59,4.56,1.33,26.96,-2.83,26.96,-2.83,30.18,8.80,30.18,8.80,48.34,-21.24,48.34,-21.24
2024-01-05 21:00:00,4.27,1.25,4.00,1.17,12.64,3.69,5.69,1.66,5.69,1.66,15.12,-0.37,15.70,4.26,3.51,1.02,3.51,1.02,11.75,3.43,11.40,3.33,4.98,1.45,4.56,1.33,25.87,-3.08,25.87,-3.08,26.25,7.66,26.25,7.66,50.76,-19.85,50.76,-19.85
2024-01-05 21:30:00,4.05,1.18,3.80,1.11,12.08,3.52,5.63,1.64,5.63,1.64,14.51,-0.37,14.50,3.91,3.36,0.98,3.36,0.98,11.09,3.23,10.94,3.19,4.76,1.39,4.33,1.26,25.01,-3.27,25.01,-3.27,27.06,7.89,27.06,7.89,48.16,-20.80,48.16,-20.80
2024-01-05 22:00:00,3.86,1.12,3.64,1.06,11.48,3.35,5.50,1.60,5.50,1.60,13.95,-0.40,14.16,3.80,3.20,0.93,3.20,0.93,10.55,3.08,10.38,3.03,4.46,1.30,4.08,1.19,23.82,-3.52,23.82,-3.52,25.72,7.50,25.72,7.50,46.02,-21.47,46.02,-21.47
2024-01-05 22:30:00,3.50,1.02,3.33,0.97,10.82,3.16,5.28,1.54,5.28,1.54,13.23,-0.90,13.48,3.61,3.07,0.90,3.07,0.90,9.84,2.87,9.76,2.85,4.15,1.21,3.77,1.10,22.63,-3.75,22.63,-3.75,24.62,7.18,24.62,7.18,43.44,-22.37,43.44,-22.37
2024-01-05 23:00:00,3.22,0.94,3.02,0.88,10.20,2.97,5.13,1.50,5.13,1.50,12.62,-0.47,12.04,3.19,2.90,0.85,2.90,0.85,9.05,2.64,9.07,2.64,3.85,1.12,3.44,1.00,21.30,-4.15,21.30,-4.15,23.39,6.82,23.39,6.82,40.10,-23.44,40.10,-23.44
2024-01-05 23:30:00,3.19,0.93,2.85,0.83,9.55,2.79,5.28,1.54,5.28,1.54,12.04,-0.61,11.04,2.90,2.75,0.80,2.75,0.80,8.54,2.49,8.38,2.44,3.58,1.04,3.05,0.89,19.94,-4.27,19.94,-4.27,21.86,6.38,21.86,6.38,36.92,-24.26,36.92,-24.26
2024-01-06 00:00:00,3.01,0.88,2.65,0.77,9.01,2.63,5.32,1.55,5.32,1.55,11.59,-0.61,10.35,2.69,2.63,0.77,2.63,0.77,8.15,2.38,7.84,2.29,3.42,1.00,2.86,0.83,18.57,-4.32,18.57,-4.32,20.23,5.90,20.23,5.90,35.15,-25.03,35.15,-25.03
2024-01-06 00:30:00,2.97,0.86,2.59,0.76,9.01,2.63,5.29,1.54,5.29,1.54,11.35,-0.61,10.43,2.72,2.54,0.74,2.54,0.74,7.66,2.23,7.41,2.16,3.24,0.95,2.83,0.83,17.70,-4.53,17.70,-4.53,19.40,5.66,19.40,5.66,34.50,-25.06,34.50,-25.06
2024-01-06 01:00:00,3.09,0.90,2.71,0.79,9.73,2.84,5.38,1.57,5.38,1.57,11.35,-0.58,11.68,3.08,2.48,0.72,2.48,0.72,7.56,2.20,7.21,2.10,3.12,0.91,3.03,0.88,17.18,-4.49,17.18,-4.49,19.13,5.58,19.13,5.58,35.94,-24.65,35.94,-24.65
2024-01-06 01:30:00,3.02,0.88,2.62,0.76,9.62,2.81,5.40,1.58,5.40,1.58,10.97,-0.58,11.26,2.96,2.36,0.69,2.36,0.69,7.25,2.11,7.32,2.14,3.06,0.89,3.00,0.88,17.18,-4.51,17.18,-4.51,20.40,5.95,20.40,5.95,34.97,-24.93,34.97,-24.93
2024-01-06 02:00:00,2.91,0.85,2.51,0.73,9.26,2.70,5.32,1.55,5.32,1.55,10.48,-0.62,10.68,2.79,2.30,0.67,2.30,0.67,7.02,2.05,7.28,2.12,2.95,0.86,2.89,0.84,16.71,-4.68,16.71,-4.68,20.09,5.86,20.09,5.86,33.54,-25.40,33.54,-25.40
2024-01-06 02:30:00,2.84,0.83,2.46,0.72,8.89,2.59,5.25,1.53,5.25,1.53,10.25,-0.64,10.94,2.87,2.25,0.66,2.25,0.66,6.84,1.99,6.99,2.04,2.87,0.84,2.85,0.83,16.07,-4.68,16.07,-4.68,19.34,5.64,19.34,5.64,32.91,-25.41,32.91,-25.41
2024-01-06 03:00:00,2.77,0.81,2.34,0.68,8.49,2.47,5.21,1.52,5.21,1.52,10.07,-0.62,10.08,2.62,2.18,0.64,2.18,0.64,6.58,1.92,6.80,1.98,2.82,0.82,2.71,0.79,15.68,-4.68,15.68,-4.68,19.15,5.58,19.15,5.58,31.56,-25.64,31.56,-25.64
2024-01-06 03:30:00,2.71,0.79,2.33,0.68,8.11,2.37,5.16,1.50,5.16,1.50,9.93,-0.62,10.12,2.63,2.13,0.62,2.13,0.62,6.25,1.82,6.58,1.92,2.76,0.81,2.65,0.77,15.25,-4.73,15.25,-4.73,18.15,5.29,18.15,5.29,31.01,-25.90,31.01,-25.90
2024-01-06 04:00:00,2.66,0.78,2.28,0.66,7.78,2.27,5.10,1.49,5.10,1.49,9.69,-0.63,9.79,2.53,2.09,0.61,2.09,0.61,6.10,1.78,6.45,1.88,2.70,0.79,2.53,0.74,14.90,-4.81,14.90,-4.81,17.97,5.24,17.97,5.24,29.95,-26.14,29.95,-26.14
2024-01-06 04:30:00,2.58,0.75,2.17,0.63,7.60,2.22,4.75,1.39,4.75,1.39,9.49,-0.67,9.41,2.42,2.07,0.60,2.07,0.60,6.12,1.78,6.20,1.81,2.74,0.80,2.49,0.72,14.50,-4.90,14.50,-4.90,17.45,5.09,17.45,5.09,29.10,-26.51,29.10,-26.51
2024-01-06 05:00:00,2.56,0.75,2.13,0.62,7.49,2.18,4.41,1.29,4.41,1.29,9.46,-0.67,8.73,2.22,2.07,0.60,2.07,0.60,6.03,1.76,6.20,1.81,2.70,0.79,2.36,0.69,14.21,-5.08,14.21,-5.08,17.05,4.97,17.05,4.97,28.23,-26.76,28.23,-26.76
2024-01-06 05:30:00,2.54,0.74,2.13,0.62,7.32,2.13,4.41,1.29,4.41,1.29,9.84,-0.63,8.73,2.22,2.09,0.61,2.09,0.61,6.10,1.78,6.07,1.77,2.76,0.80,2.32,0.68,14.30,-4.76,14.30,-4.76,16.53,4.82,16.53,4.82,28.42,-26.83,28.42,-26.83
2024-01-06 06:00:00,2.57,0.75,2.17,0.63,7.32,2.13,4.47,1.30,4.47,1.30,10.08,-0.58,9.23,2.37,2.16,0.63,2.16,0.63,6.10,1.78,6.07,1.77,2.79,0.82,2.38,0.69,14.30,-4.76,14.30,-4.76,16.22,4.73,16.22,4.73,29.46,-26.53,29.46,-26.53
2024-01-06 06:30:00,2.70,0.79,2.36,0.69,7.60,2.22,4.55,1.33,4.55,1.33,10.91,-0.56,10.14,2.63,2.29,0.67,2.29,0.67,6.70,1.96,6.12,1.79,3.02,0.88,2.55,0.74,14.61,-4.68,14.61,-4.68,16.69,4.87,16.69,4.87,31.46,-25.80,31.46,-25.80
2024-01-06 07:00:00,2.77,0.81,2.43,0.71,7.82,2.28,4.61,1.34,4.61,1.34,11.54,-0.52,10.30,2.68,2.40,0.70,2.40,0.70,6.82,1.99,6.44,1.88,3.22,0.94,2.68,0.78,15.62,-4.48,15.62,-4.48,17.63,5.14,17.63,5.14,32.56,-25.44,32.56,-25.44
2024-01-06 07:30:00,2.88,0.84,2.70,0.79,8.12,2.37,5.16,1.50,5.16,1.50,11.54,-0.33,11.02,2.89,2.57,0.75,2.57,0.75,7.26,2.12,6.75,1.97,3.43,1.00,2.96,0.86,16.34,-4.29,16.34,-4.29,18.15,5.29,18.15,5.29,34.46,-24.85,34.46,-24.85
2024-01-06 08:00:00,3.04,0.89,2.90,0.85,8.37,2.44,5.23,1.53,5.23,1.53,12.09,-0.67,11.41,3.00,2.70,0.79,2.70,0.79,7.70,2.24,7.38,2.15,3.69,1.08,3.15,0.92,17.22,-4.29,17.22,-4.29,19.08,5.56,19.08,5.56,36.15,-24.28,36.15,-24.28
2024-01-06 08:30:00,3.34,0.97,3.20,0.93,9.12,2.66,5.03,1.47,5.03,1.47,12.96,-0.54,12.48,3.31,2.86,0.83,2.86,0.83,8.35,2.44,7.79,2.27,4.10,1.20,3.57,1.04,18.16,-4.29,18.16,-4.29,19.53,5.70,19.53,5.70,39.75,-22.90,39.75,-22.90
2024-01-06 09:00:00,3.50,1.02,3.36,0.98,9.65,2.81,5.16,1.50,5.16,1.50,13.58,-0.33,12.76,3.40,2.97,0.87,2.97,0.87,8.83,2.58,8.57,2.50,4.49,1.31,3.93,1.14,19.82,-3.65,19.82,-3.65,21.42,6.25,21.42,6.25,41.86,-22.11,41.86,-22.11
2024-01-06 09:30:00,3.55,1.04,3.38,0.99,10.10,2.95,5.36,1.56,5.36,1.56,13.86,-0.33,13.44,3.60,3.04,0.89,3.04,0.89,9.29,2.71,9.30,2.71,4.74,1.38,4.18,1.22,21.06,-3.45,21.06,-3.45,22.45,6.55,22.45,6.55,43.50,-21.33,43.50,-21.33
2024-01-06 10:00:00,3.61,1.05,3.40,0.99,10.46,3.05,5.46,1.59,5.46,1.59,14.00,-0.30,13.46,3.60,3.02,0.88,3.02,0.88,9.33,2.72,9.83,2.87,4.91,1.43,4.35,1.27,21.89,-3.27,21.89,-3.27,23.53,6.86,23.53,6.86,43.66,-20.93,43.66,-20.93
2024-01-06 10:30:00,3.49,1.02,3.18,0.93,10.87,3.17,5.63,1.64,5.63,1.64,14.49,-0.30,14.25,3.83,3.00,0.88,3.00,0.88,9.65,2.81,10.12,2.95,5.03,1.47,4.48,1.31,22.13,-3.10,22.13,-3.10,23.63,6.89,23.63,6.89,44.67,-20.30,44.67,-20.30
2024-01-06 11:00:00,3.31,0.97,3.09,0.90,10.97,3.20,5.49,1.60,5.49,1.60,14.59,-0.27,13.85,3.68,3.00,0.88,3.00,0.88,9.95,2.90,10.24,2.99,5.27,1.54,4.34,1.27,22.59,-2.90,22.59,-2.90,24.36,7.11,24.36,7.11,44.60,-20.25,44.60,-20.25
2024-01-06 11:30:00,3.28,0.96,3.09,0.90,11.38,3.32,5.52,1.61,5.52,1.61,14.47,-0.27,13.59,3.58,3.05,0.89,3.05,0.89,9.93,2.90,10.27,3.00,5.26,1.53,4.37,1.27,22.59,-3.24,22.59,-3.24,24.32,7.09,24.32,7.09,45.17,-20.17,45.17,-20.17
2024-01-06 12:00:00,3.17,0.92,2.96,0.86,11.22,3.27,5.60,1.63,5.60,1.63,14.29,-0.33,13.72,3.63,2.96,0.86,2.96,0.86,10.20,2.98,10.51,3.07,5.16,1.51,4.27,1.25,22.79,-3.20,22.79,-3.20,24.47,7.14,24.47,7.14,45.30,-20.06,45.30,-20.06
2024-01-06 12:30:00,3.27,0.96,3.03,0.88,11.48,3.35,5.85,1.71,5.85,1.71,14.29,-0.33,10.07,2.56,2.99,0.87,2.99,0.87,10.24,2.99,10.60,3.09,5.40,1.57,4.09,1.19,22.74,-3.20,22.74,-3.20,26.38,7.69,26.38,7.69,41.84,-21.80,41.84,-21.80
2024-01-06 13:00:00,3.31,0.97,3.10,0.90,11.31,3.30,5.96,1.74,5.96,1.74,14.29,-0.33,11.31,2.92,3.02,0.88,3.02,0.88,10.10,2.95,10.58,3.08,5.19,1.51,4.01,1.17,22.74,-3.33,22.74,-3.33,24.84,7.25,24.84,7.25,42.19,-21.48,42.19,-21.48
2024-01-06 13:30:00,3.31,0.97,3.07,0.90,11.38,3.32,6.05,1.76,6.05,1.76,14.29,-0.33,13.75,3.64,3.17,0.92,3.17,0.92,10.37,3.02,10.39,3.03,5.20,1.52,4.26,1.24,22.61,-3.33,22.61,-3.33,23.58,6.88,23.58,6.88,45.74,-20.15,45.74,-20.15
2024-01-06 14:00:00,3.70,1.08,3.46,1.01,11.55,3.37,6.07,1.77,6.07,1.77,14.53,-0.33,13.47,3.56,3.24,0.94,3.24,0.94,10.42,3.04,10.59,3.09,5.30,1.54,4.40,1.28,23.09,-3.29,23.09,-3.29,25.03,7.30,25.03,7.30,46.51,-20.23,46.51,-20.23
2024-01-06 14:30:00,3.64,1.06,3.43,1.00,11.64,3.40,6.09,1.78,6.09,1.78,14.53,-0.35,14.12,3.74,3.36,0.98,3.36,0.98,11.08,3.23,10.74,3.13,5.23,1.52,4.33,1.26,23.46,-3.28,23.46,-3.28,25.21,7.35,25.21,7.35,47.65,-20.22,47.65,-20.22
2024-01-06 15:00:00,3.94,1.15,3.72,1.09,11.70,3.41,6.10,1.78,6.10,1.78,14.92,-0.37,11.37,2.94,3.34,0.97,3.34,0.97,11.19,3.26,10.62,3.10,5.37,1.57,4.20,1.23,23.82,-3.37,23.82,-3.37,26.82,7.82,26.82,7.82,45.96,-21.27,45.96,-21.27
2024-01-06 15:30:00,4.16,1.21,3.93,1.14,11.99,3.50,6.09,1.78,6.09,1.78,15.18,-0.39,9.91,2.51,3.45,1.00,3.45,1.00,11.58,3.38,10.73,3.13,5.64,1.64,4.26,1.24,24.08,-3.41,24.08,-3.41,27.20,7.93,27.20,7.93,45.13,-21.81,45.13,-21.81
2024-01-06 16:00:00,4.29,1.25,4.07,1.19,12.28,3.58,6.16,1.80,6.16,1.80,15.48,-0.39,9.90,2.51,3.55,1.03,3.55,1.03,11.97,3.49,10.86,3.17,5.82,1.70,4.36,1.27,24.60,-3.45,24.60,-3.45,27.17,7.92,27.17,7.92,46.27,-21.56,46.27,-21.56
2024-01-06 16:30:00,4.60,1.34,4.37,1.27,12.69,3.70,6.20,1.81,6.20,1.81,15.92,-0.39,14.98,3.99,3.69,1.08,3.69,1.08,12.47,3.64,11.18,3.26,5.61,1.64,4.94,1.44,25.26,-3.37,25.26,-3.37,25.42,7.41,25.42,7.41,52.92,-18.85,52.92,-18.85
2024-01-06 17:00:00,4.97,1.45,4.68,1.37,13.47,3.93,6.29,1.83,6.29,1.83,16.73,-0.61,13.14,3.46,3.93,1.15,3.93,1.15,13.21,3.85,11.84,3.45,6.25,1.82,5.25,1.53,26.63,-2.80,26.63,-2.80,29.14,8.50,29.14,8.50,53.74,-18.94,53.74,-18.94
2024-01-06 17:30:00,5.24,1.53,4.94,1.44,14.17,4.13,6.30,1.84,6.30,1.84,17.05,-0.39,11.48,2.97,4.00,1.17,4.00,1.17,13.70,4.00,12.59,3.67,6.63,1.93,5.41,1.58,28.13,-2.63,28.13,-2.63,30.80,8.98,30.80,8.98,53.17,-19.29,53.17,-19.29
2024-01-06 18:00:00,5.36,1.56,5.02,1.46,14.56,4.25,6.30,1.84,6.30,1.84,16.96,-0.39,12.04,3.13,3.95,1.15,3.95,1.15,13.80,4.03,12.97,3.78,6.53,1.90,5.46,1.59,28.93,-2.52,28.93,-2.52,30.57,8.92,30.57,8.92,53.93,-19.14,53.93,-19.14
2024-01-06 18:30:00,5.20,1.52,4.95,1.44,14.34,4.18,6.24,1.82,6.24,1.82,16.53,-0.61,11.28,2.91,3.96,1.16,3.96,1.16,13.40,3.91,13.11,3.82,6.45,1.88,5.33,1.55,28.93,-2.52,28.93,-2.52,31.15,9.09,31.15,9.09,52.47,-19.90,52.47,-19.90
2024-01-06 19:00:00,4.97,1.45,4.71,1.38,14.22,4.15,6.18,1.80,6.18,1.80,16.13,-0.61,11.14,2.90,3.85,1.12,3.85,1.12,12.96,3.78,12.86,3.75,6.14,1.79,5.11,1.49,28.41,-2.72,28.41,-2.72,30.31,8.84,30.31,8.84,51.37,-20.43,51.37,-20.43
2024-01-06 19:30:00,4.77,1.39,4.47,1.30,13.87,4.05,6.01,1.75,6.01,1.75,15.60,-0.63,12.55,3.34,3.72,1.08,3.72,1.08,12.57,3.66,12.62,3.68,5.80,1.69,4.99,1.46,27.66,-2.87,27.66,-2.87,28.89,8.43,28.89,8.43,51.48,-20.32,51.48,-20.32
2024-01-06 20:00:00,4.61,1.34,4.40,1.28,13.27,3.87,5.94,1.73,5.94,1.73,15.16,-0.65,14.62,3.94,3.67,1.07,3.67,1.07,12.21,3.56,12.22,3.56,5.42,1.58,4.91,1.43,26.80,-3.07,26.80,-3.07,27.13,7.91,27.13,7.91,52.63,-19.71,52.63,-19.71
2024-01-06 20:30:00,4.41,1.28,4.17,1.22,12.90,3.76,5.93,1.73,5.93,1.73,14.68,-0.65,13.68,3.66,3.58,1.04,3.58,1.04,11.77,3.43,11.58,3.38,5.17,1.51,4.65,1.36,25.95,-3.19,25.95,-3.19,27.49,8.02,27.49,8.02,50.57,-20.56,50.57,-20.56
2024-01-06 21:00:00,4.18,1.22,3.96,1.15,12.49,3.64,5.84,1.70,5.84,1.70,14.25,-0.65,13.16,3.51,3.42,1.00,3.42,1.00,11.25,3.28,11.19,3.26,4.89,1.43,4.40,1.28,25.04,-3.37,25.04,-3.37,26.45,7.71,26.45,7.71,48.70,-21.18,48.70,-21.18
2024-01-06 21:30:00,3.93,1.14,3.73,1.09,12.00,3.50,5.76,1.68,5.76,1.68,13.87,-0.70,12.35,3.27,3.27,0.95,3.27,0.95,10.99,3.21,10.70,3.12,4.69,1.37,4.14,1.21,24.06,-3.69,24.06,-3.69,25.63,7.48,25.63,7.48,46.74,-22.04,46.74,-22.04
2024-01-06 22:00:00,3.73,1.09,3.53,1.03,11.46,3.34,5.61,1.64,5.61,1.64,13.38,-0.70,12.04,3.18,3.15,0.92,3.15,0.92,10.42,3.04,10.30,3.01,4.44,1.30,3.92,1.14,23.20,-3.84,23.20,-3.84,24.49,7.14,24.49,7.14,44.66,-22.55,44.66,-22.55
2024-01-06 22:30:00,3.48,1.02,3.29,0.96,10.88,3.17,5.45,1.59,5.45,1.59,12.76,-1.04,11.01,2.88,3.00,0.87,3.00,0.87,9.77,2.85,9.68,2.82,4.21,1.23,3.67,1.07,22.13,-3.99,22.13,-3.99,23.58,6.88,23.58,6.88,41.98,-23.45,41.98,-23.45
2024-01-06 23:00:00,3.24,0.95,3.02,0.88,10.37,3.02,5.28,1.54,5.28,1.54,12.27,-0.67,10.22,2.65,2.81,0.82,2.81,0.82,9.11,2.66,9.14,2.66,3.89,1.13,3.70,1.08,20.96,-4.37,20.96,-4.37,22.13,6.45,22.13,6.45,39.83,-24.16,39.83,-24.16
2024-01-06 23:30:00,3.16,0.92,2.78,0.81,9.78,2.85,5.00,1.46,5.00,1.46,11.56,-0.70,9.65,2.49,2.70,0.79,2.70,0.79,8.50,2.48,8.53,2.49,3.61,1.05,3.38,0.99,18.60,-4.53,18.60,-4.53,20.94,6.11,20.94,6.11,37.13,-25.14,37.13,-25.14
2024-01-07 00:00:00,3.00,0.88,2.61,0.76,9.29,2.71,4.91,1.43,4.91,1.43,11.05,-0.70,9.18,2.35,2.59,0.76,2.59,0.76,7.97,2.32,8.09,2.36,3.40,0.99,3.16,0.92,18.60,-4.53,18.60,-4.53,19.80,5.78,19.80,5.78,35.13,-25.54,35.13,-25.54
2024-01-07 00:30:00,2.94,0.86,2.53,0.74,9.29,2.71,4.89,1.42,4.89,1.42,10.79,-0.68,9.57,2.47,2.52,0.73,2.52,0.73,7.59,2.21,7.68,2.24,3.23,0.94,3.15,0.92,17.60,-4.70,17.60,-4.70,18.87,5.50,18.87,5.50,34.85,-25.49,34.85,-25.49
2024-01-07 01:00:00,3.09,0.90,2.64,0.77,9.87,2.88,5.08,1.48,5.08,1.48,10.70,-0.70,10.16,2.64,2.43,0.71,2.43,0.71,7.43,2.17,7.50,2.19,3.21,0.94,3.39,0.99,17.12,-4.70,17.12,-4.70,19.12,5.58,19.12,5.58,35.71,-25.41,35.71,-25.41
2024-01-07 01:30:00,3.01,0.88,2.57,0.75,9.96,2.90,5.56,1.62,5.56,1.62,10.47,-0.68,10.34,2.69,2.36,0.69,2.36,0.69,7.15,2.09,7.68,2.24,3.09,0.90,3.39,0.99,17.12,-4.73,17.12,-4.73,19.88,5.80,19.88,5.80,35.33,-25.26,35.33,-25.26
2024-01-07 02:00:00,2.93,0.85,2.49,0.72,9.51,2.78,5.49,1.60,5.49,1.60,10.08,-0.68,9.89,2.56,2.28,0.66,2.28,0.66,6.93,2.02,7.57,2.21,2.98,0.87,3.24,0.94,16.72,-4.73,16.72,-4.73,19.84,5.79,19.84,5.79,34.02,-25.55,34.02,-25.55
2024-01-07 02:30:00,2.86,0.83,2.43,0.71,9.17,2.67,5.39,1.57,5.39,1.57,9.91,-0.68,9.67,2.49,2.24,0.65,2.24,0.65,6.70,1.96,7.32,2.14,2.89,0.84,3.12,0.91,15.76,-4.73,15.76,-4.73,19.15,5.59,19.15,5.59,33.13,-25.84,33.13,-25.84
2024-01-07 03:00:00,2.79,0.81,2.38,0.70,8.83,2.58,5.31,1.55,5.31,1.55,9.86,-0.68,9.75,2.52,2.18,0.64,2.18,0.64,6.51,1.90,7.09,2.07,2.82,0.82,3.03,0.88,15.76,-4.82,15.76,-4.82,18.59,5.42,18.59,5.42,32.64,-25.98,32.64,-25.98
2024-01-07 03:30:00,2.72,0.79,2.30,0.67,8.51,2.48,5.26,1.53,5.26,1.53,9.71,-0.68,8.91,2.27,2.12,0.62,2.12,0.62,6.30,1.84,7.00,2.04,2.77,0.81,2.89,0.84,15.46,-4.85,15.46,-4.85,18.43,5.38,18.43,5.38,31.16,-26.34,31.16,-26.34
2024-01-07 04:00:00,2.65,0.77,2.24,0.65,8.18,2.39,5.20,1.52,5.20,1.52,9.49,-0.71,9.06,2.32,2.07,0.60,2.07,0.60,6.15,1.80,6.75,1.97,2.67,0.78,2.80,0.82,14.86,-4.91,14.86,-4.91,17.53,5.11,17.53,5.11,30.66,-26.45,30.66,-26.45
2024-01-07 04:30:00,2.62,0.76,2.19,0.64,7.82,2.28,5.15,1.50,5.15,1.50,9.49,-0.68,8.68,2.21,2.04,0.60,2.04,0.60,6.07,1.77,6.64,1.94,2.66,0.78,2.70,0.79,14.58,-4.94,14.58,-4.94,17.32,5.05,17.32,5.05,29.78,-26.43,29.78,-26.43
2024-01-07 05:00:00,2.58,0.75,2.14,0.62,7.68,2.24,5.09,1.49,5.09,1.49,9.37,-0.70,8.38,2.12,2.04,0.60,2.04,0.60,6.07,1.77,6.50,1.90,2.68,0.78,2.66,0.78,14.47,-4.88,14.47,-4.88,16.75,4.88,16.75,4.88,29.26,-26.58,29.26,-26.58
2024-01-07 05:30:00,2.60,0.76,2.18,0.64,7.45,2.17,5.08,1.48,5.08,1.48,9.37,-0.73,8.34,2.11,2.04,0.60,2.04,0.60,6.07,1.77,6.48,1.89,2.68,0.78,2.64,0.77,14.37,-5.00,14.37,-5.00,16.41,4.78,16.41,4.78,29.18,-26.81,29.18,-26.81
2024-01-07 06:00:00,2.63,0.77,2.20,0.64,7.45,2.17,5.12,1.49,5.12,1.49,9.60,-0.73,8.12,2.04,2.08,0.61,2.08,0.61,6.09,1.78,6.37,1.86,2.73,0.80,2.64,0.77,14.34,-4.96,14.34,-4.96,16.49,4.81,16.49,4.81,29.17,-26.82,29.17,-26.82
2024-01-07 06:30:00,2.70,0.79,2.31,0.68,7.69,2.24,5.17,1.51,5.17,1.51,10.16,-0.67,9.05,2.31,2.17,0.63,2.17,0.63,6.41,1.87,6.38,1.86,2.85,0.83,2.77,0.81,14.50,-4.88,14.50,-4.88,16.35,4.77,16.35,4.77,30.96,-26.15,30.96,-26.15
2024-01-07 07:00:00,2.79,0.81,2.42,0.70,7.95,2.32,5.21,1.52,5.21,1.52,10.43,-0.67,9.26,2.37,2.23,0.65,2.23,0.65,6.55,1.91,6.63,1.93,2.96,0.86,2.90,0.85,15.27,-4.74,15.27,-4.74,17.29,5.04,17.29,5.04,31.68,-25.80,31.68,-25.80
2024-01-07 07:30:00,2.96,0.86,2.61,0.76,8.13,2.37,5.21,1.52,5.21,1.52,10.89,-0.62,10.44,2.72,2.37,0.69,2.37,0.69,6.94,2.03,6.74,1.97,3.15,0.92,3.12,0.91,15.65,-4.64,15.65,-4.64,17.54,5.11,17.54,5.11,33.86,-25.20,33.86,-25.20
2024-01-07 08:00:00,3.08,0.90,2.76,0.80,8.27,2.41,5.24,1.53,5.24,1.53,11.24,-0.62,10.55,2.76,2.50,0.73,2.50,0.73,7.45,2.17,7.16,2.09,3.44,1.00,3.27,0.96,16.57,-4.45,16.57,-4.45,18.48,5.39,18.48,5.39,35.26,-24.85,35.26,-24.85
2024-01-07 08:30:00,3.36,0.98,3.05,0.89,8.90,2.60,5.27,1.54,5.27,1.54,11.88,-0.60,11.12,2.92,2.63,0.77,2.63,0.77,8.02,2.34,7.64,2.23,3.80,1.11,3.63,1.06,17.47,-4.28,17.47,-4.28,18.96,5.53,18.96,5.53,37.64,-23.92,37.64,-23.92
2024-01-07 09:00:00,3.58,1.04,3.30,0.96,9.50,2.77,5.37,1.56,5.37,1.56,12.62,-0.60,12.00,3.18,2.84,0.83,2.84,0.83,8.79,2.56,8.16,2.38,4.21,1.23,3.97,1.16,18.69,-4.03,18.69,-4.03,20.06,5.85,20.06,5.85,40.51,-23.19,40.51,-23.19
2024-01-07 09:30:00,3.72,1.09,3.59,1.05,10.22,2.98,5.48,1.60,5.48,1.60,13.13,-0.78,12.73,3.39,2.92,0.85,2.92,0.85,9.46,2.76,8.95,2.61,4.49,1.31,4.26,1.24,20.19,-3.89,20.19,-3.89,21.48,6.26,21.48,6.26,42.84,-22.25,42.84,-22.25
2024-01-07 10:00:00,3.93,1.14,3.72,1.09,10.80,3.15,5.38,1.57,5.38,1.57,13.64,-0.51,12.74,3.39,2.98,0.87,2.98,0.87,9.86,2.88,9.58,2.79,4.75,1.39,4.48,1.31,21.32,-3.83,21.32,-3.83,22.91,6.68,22.91,6.68,44.20,-21.62,44.20,-21.62
2024-01-07 10:30:00,4.02,1.17,3.81,1.11,11.47,3.35,5.49,1.60,5.49,1.60,14.39,-0.34,13.98,3.75,3.13,0.91,3.13,0.91,10.41,3.04,9.95,2.90,5.11,1.49,4.72,1.38,22.18,-3.34,22.18,-3.34,23.28,6.79,23.28,6.79,47.55,-20.28,47.55,-20.28
2024-01-07 11:00:00,4.07,1.19,3.79,1.11,11.66,3.40,5.61,1.64,5.61,1.64,14.75,-0.30,13.56,3.63,3.34,0.97,3.34,0.97,11.12,3.24,10.71,3.12,5.21,1.52,4.68,1.37,23.48,-3.47,23.48,-3.47,25.06,7.31,25.06,7.31,48.61,-19.86,48.61,-19.86
2024-01-07 11:30:00,4.16,1.21,3.89,1.13,12.12,3.53,5.79,1.69,5.79,1.69,15.02,-0.30,14.27,3.84,3.28,0.96,3.28,0.96,11.34,3.31,11.08,3.23,5.26,1.53,4.98,1.45,24.49,-2.92,24.49,-2.92,25.23,7.36,25.23,7.36,49.97,-19.24,49.97,-19.24
2024-01-07 12:00:00,4.29,1.25,4.02,1.17,12.54,3.66,5.95,1.74,5.95,1.74,15.52,-0.30,14.19,3.83,3.44,1.00,3.44,1.00,11.86,3.46,11.25,3.28,5.53,1.61,5.14,1.50,24.96,-2.68,24.96,-2.68,26.20,7.64,26.20,7.64,51.59,-18.77,51.59,-18.77
2024-01-07 12:30:00,4.40,1.28,4.14,1.21,13.01,3.79,6.05,1.76,6.05,1.76,15.81,-0.33,14.50,3.92,3.69,1.08,3.69,1.08,12.30,3.59,11.69,3.41,5.60,1.63,5.16,1.51,25.95,-2.54,25.95,-2.54,26.83,7.83,26.83,7.83,52.78,-18.49,52.78,-18.49
2024-01-07 13:00:00,4.30,1.25,3.99,1.16,13.01,3.79,6.05,1.77,6.05,1.77,16.21,-0.33,14.65,3.97,3.76,1.10,3.76,1.10,12.84,3.75,11.72,3.42,5.82,1.70,5.15,1.50,26.52,-2.54,26.52,-2.54,27.61,8.05,27.61,8.05,52.96,-18.26,52.96,-18.26
2024-01-07 13:30:00,4.46,1.30,4.11,1.20,13.14,3.83,6.11,1.78,6.11,1.78,16.21,-0.29,12.23,3.26,3.80,1.11,3.80,1.11,12.78,3.73,11.94,3.48,5.90,1.72,5.02,1.46,27.14,-2.38,27.14,-2.38,28.31,8.26,28.31,8.26,51.64,-19.13,51.64,-19.13
2024-01-07 14:00:00,4.52,1.32,4.21,1.23,13.37,3.90,6.18,1.80,6.18,1.80,16.21,-0.29,10.16,2.66,3.78,1.10,3.78,1.10,12.71,3.71,12.23,3.57,5.97,1.74,4.96,1.45,27.32,-2.38,27.32,-2.38,29.02,8.46,29.02,8.46,49.77,-20.24,49.77,-20.24
2024-01-07 14:30:00,4.68,1.36,4.40,1.28,13.37,3.90,6.21,1.81,6.21,1.81,16.36,-0.32,14.52,3.93,3.90,1.14,3.90,1.14,12.99,3.79,12.18,3.55,5.82,1.70,5.30,1.55,27.32,-2.46,27.32,-2.46,26.22,7.65,26.22,7.65,54.80,-18.22,54.80,-18.22
2024-01-07 15:00:00,4.70,1.37,4.42,1.29,13.54,3.95,6.28,1.83,6.28,1.83,16.43,-0.32,14.86,4.04,3.84,1.12,3.84,1.12,13.32,3.89,12.30,3.59,5.75,1.68,5.28,1.54,27.73,-2.46,27.73,-2.46,27.91,8.14,27.91,8.14,55.87,-18.00,55.87,-18.00
2024-01-07 15:30:00,4.83,1.41,4.55,1.33,13.67,3.99,6.24,1.82,6.24,1.82,16.65,-0.34,15.08,4.10,3.88,1.13,3.88,1.13,13.37,3.90,12.28,3.58,5.86,1.71,5.44,1.59,27.87,-2.46,27.87,-2.46,28.23,8.23,28.23,8.23,56.53,-17.82,56.53,-17.82
2024-01-07 16:00:00,5.11,1.49,4.80,1.40,14.07,4.10,6.24,1.82,6.24,1.82,17.20,-0.34,12.59,3.36,3.94,1.15,3.94,1.15,13.78,4.02,12.36,3.61,6.15,1.80,5.40,1.58,28.11,-2.46,28.11,-2.46,29.90,8.72,29.90,8.72,55.45,-18.64,55.45,-18.64
2024-01-07 16:30:00,5.50,1.60,5.15,1.50,14.70,4.29,6.33,1.85,6.33,1.85,17.54,-0.34,11.47,3.04,4.16,1.21,4.16,1.21,14.44,4.21,12.69,3.70,6.60,1.92,5.60,1.63,28.85,-2.30,28.85,-2.30,30.46,8.88,30.46,8.88,56.06,-18.56,56.06,-18.56
2024-01-07 17:00:00,5.86,1.71,5.51,1.61,15.55,4.54,6.39,1.86,6.39,1.86,17.87,-0.59,12.52,3.34,4.41,1.29,4.41,1.29,15.20,4.43,13.45,3.92,7.05,2.06,6.11,1.78,30.04,-2.23,30.04,-2.23,31.12,9.08,31.12,9.08,59.01,-17.72,59.01,-17.72
2024-01-07 17:30:00,5.62,1.64,5.23,1.53,16.02,4.67,6.30,1.84,6.30,1.84,18.14,-0.37,13.01,3.49,4.41,1.29,4.41,1.29,15.56,4.54,14.22,4.15,7.27,2.12,6.25,1.82,31.43,-2.12,31.43,-2.12,32.70,9.54,32.70,9.54,59.69,-17.40,59.69,-17.40
2024-01-07 18:00:00,5.62,1.64,5.26,1.53,16.30,4.75,6.17,1.80,6.17,1.80,17.75,-0.37,13.39,3.60,4.33,1.26,4.33,1.26,15.13,4.41,14.36,4.19,7.02,2.05,6.18,1.80,31.85,-2.12,31.85,-2.12,32.78,9.56,32.78,9.56,59.47,-17.82,59.47,-17.82
2024-01-07 18:30:00,5.67,1.66,5.40,1.58,15.99,4.66,6.10,1.78,6.10,1.78,17.38,-0.37,17.44,4.77,4.28,1.25,4.28,1.25,14.71,4.29,14.32,4.18,6.48,1.89,6.29,1.83,31.43,-2.22,31.43,-2.22,30.63,8.93,30.63,8.93,62.84,-16.25,62.84,-16.25
2024-01-07 19:00:00,5.52,1.61,5.17,1.51,15.99,4.66,6.07,1.77,6.07,1.77,17.50,-0.34,16.70,4.55,4.17,1.22,4.17,1.22,14.41,4.20,13.85,4.04,6.30,1.84,6.09,1.78,30.79,-2.29,30.79,-2.29,32.04,9.35,32.04,9.35,61.74,-16.70,61.74,-16.70
2024-01-07 19:30:00,5.17,1.51,4.92,1.43,15.65,4.56,6.07,1.77,6.07,1.77,17.30,-0.30,16.22,4.42,4.04,1.18,4.04,1.18,13.84,4.04,13.43,3.92,6.05,1.76,5.81,1.69,30.24,-2.38,30.24,-2.38,31.39,9.16,31.39,9.16,60.16,-17.29,60.16,-17.29
2024-01-07 20:00:00,4.93,1.44,4.68,1.37,15.00,4.37,6.02,1.76,6.02,1.76,16.87,-0.32,15.52,4.22,3.86,1.13,3.86,1.13,13.32,3.89,13.16,3.84,5.72,1.67,5.48,1.60,29.48,-2.50,29.48,-2.50,30.58,8.92,30.58,8.92,57.57,-17.99,57.57,-17.99
2024-01-07 20:30:00,4.70,1.37,4.46,1.30,14.52,4.23,6.03,1.76,6.03,1.76,16.53,-0.35,15.10,4.09,3.77,1.10,3.77,1.10,12.97,3.78,12.46,3.63,5.50,1.60,5.27,1.54,27.41,-2.92,27.41,-2.92,29.27,8.54,29.27,8.54,55.89,-18.59,55.89,-18.59
2024-01-07 21:00:00,4.49,1.31,4.27,1.25,13.88,4.05,5.88,1.71,5.88,1.71,15.83,-0.38,14.48,3.92,3.60,1.05,3.60,1.05,12.31,3.59,11.91,3.47,5.18,1.51,4.98,1.45,27.41,-2.92,27.41,-2.92,28.49,8.31,28.49,8.31,53.35,-19.69,53.35,-19.69
2024-01-07 21:30:00,4.19,1.22,3.96,1.15,13.13,3.83,5.80,1.69,5.80,1.69,15.03,-0.38,13.82,3.72,3.50,1.02,3.50,1.02,11.70,3.41,11.36,3.31,4.89,1.42,4.66,1.36,26.10,-3.26,26.10,-3.26,27.30,7.96,27.30,7.96,51.04,-20.75,51.04,-20.75
2024-01-07 22:00:00,3.89,1.13,3.67,1.07,12.32,3.59,5.69,1.66,5.69,1.66,14.39,-0.56,13.13,3.52,3.32,0.97,3.32,0.97,10.89,3.18,10.94,3.19,4.55,1.33,4.34,1.27,25.02,-3.51,25.02,-3.51,26.15,7.63,26.15,7.63,48.11,-21.77,48.11,-21.77
2024-01-07 22:30:00,3.59,1.05,3.28,0.96,11.64,3.40,5.48,1.60,5.48,1.60,13.26,-0.64,11.85,3.14,3.07,0.89,3.07,0.89,10.17,2.96,10.19,2.97,4.21,1.23,4.17,1.22,23.57,-3.81,23.57,-3.81,24.77,7.22,24.77,7.22,44.28,-23.29,44.28,-23.29
2024-01-07 23:00:00,3.33,0.97,2.98,0.87,10.80,3.15,5.31,1.55,5.31,1.55,12.39,-0.64,11.19,2.95,2.89,0.84,2.89,0.84,9.45,2.76,9.36,2.73,3.80,1.11,3.70,1.08,21.82,-4.19,21.82,-4.19,22.95,6.69,22.95,6.69,40.83,-24.13,40.83,-24.13
2024-01-07 23:30:00,3.11,0.91,2.76,0.81,10.00,2.92,5.19,1.52,5.19,1.52,11.89,-0.66,10.44,2.73,2.73,0.80,2.73,0.80,8.64,2.52,8.60,2.51,3.50,1.02,3.34,0.97,20.03,-4.27,20.03,-4.27,21.37,6.23,21.37,6.23,38.10,-24.66,38.10,-24.66
2024-01-08 00:00:00,2.95,0.86,2.58,0.75,9.34,2.72,5.09,1.48,5.09,1.48,11.34,-0.66,9.96,2.59,2.62,0.76,2.62,0.76,8.08,2.36,7.96,2.32,3.22,0.94,3.06,0.89,18.71,-4.47,18.71,-4.47,20.09,5.86,20.09,5.86,36.03,-25.14,36.03,-25.14
2024-01-08 00:30:00,2.92,0.85,2.55,0.74,9.33,2.72,5.05,1.47,5.05,1.47,10.96,-0.66,9.84,2.56,2.53,0.74,2.53,0.74,7.78,2.27,7.49,2.18,3.16,0.92,3.08,0.90,17.66,-4.61,17.66,-4.61,19.36,5.65,19.36,5.65,35.07,-25.35,35.07,-25.35
2024-01-08 01:00:00,3.05,0.89,2.66,0.78,9.83,2.87,5.19,1.52,5.19,1.52,10.75,-0.66,10.40,2.72,2.51,0.73,2.51,0.73,7.57,2.21,7.43,2.17,3.13,0.91,3.31,0.97,17.18,-4.65,17.18,-4.65,19.46,5.68,19.46,5.68,35.69,-25.10,35.69,-25.10
2024-01-08 01:30:00,3.01,0.88,2.62,0.76,10.00,2.92,5.17,1.51,5.17,1.51,10.75,-0.66,11.25,2.97,2.51,0.73,2.51,0.73,7.35,2.14,7.63,2.23,3.04,0.88,3.33,0.97,17.12,-4.65,17.12,-4.65,19.83,5.78,19.83,5.78,36.42,-24.92,36.42,-24.92
2024-01-08 02:00:00,2.98,0.87,2.58,0.75,9.71,2.83,5.08,1.48,5.08,1.48,10.34,-0.68,11.08,2.92,2.42,0.71,2.42,0.71,7.18,2.10,7.63,2.23,2.92,0.85,3.24,0.95,17.06,-4.69,17.06,-4.69,20.20,5.89,20.20,5.89,35.46,-25.14,35.46,-25.14
2024-01-08 02:30:00,2.89,0.84,2.46,0.72,9.32,2.72,4.97,1.45,4.97,1.45,10.17,-0.70,10.81,2.84,2.39,0.70,2.39,0.70,7.06,2.06,7.39,2.16,2.88,0.84,3.15,0.92,16.53,-4.75,16.53,-4.75,19.77,5.76,19.77,5.76,34.52,-25.46,34.52,-25.46
2024-01-08 03:00:00,2.83,0.83,2.42,0.71,9.08,2.65,4.92,1.43,4.92,1.43,10.09,-0.70,10.51,2.75,2.30,0.67,2.30,0.67,6.92,2.02,7.20,2.10,2.83,0.83,3.07,0.90,16.17,-4.82,16.17,-4.82,19.30,5.63,19.30,5.63,33.72,-25.59,33.72,-25.59
2024-01-08 03:30:00,2.77,0.81,2.38,0.70,8.77,2.56,4.87,1.42,4.87,1.42,9.98,-0.68,10.10,2.63,2.23,0.65,2.23,0.65,6.78,1.98,7.05,2.06,2.78,0.81,2.99,0.87,15.87,-4.82,15.87,-4.82,18.92,5.52,18.92,5.52,32.87,-25.82,32.87,-25.82
2024-01-08 04:00:00,2.78,0.81,2.37,0.69,8.49,2.47,4.84,1.41,4.84,1.41,9.98,-0.68,9.87,2.56,2.17,0.63,2.17,0.63,6.62,1.93,6.93,2.02,2.73,0.80,2.91,0.85,15.58,-4.82,15.58,-4.82,18.46,5.38,18.46,5.38,32.24,-26.01,32.24,-26.01
2024-01-08 04:30:00,2.74,0.80,2.34,0.68,8.34,2.43,5.10,1.49,5.10,1.49,10.15,-0.68,9.62,2.49,2.17,0.63,2.17,0.63,6.73,1.96,6.86,2.00,2.80,0.82,2.82,0.82,15.36,-4.79,15.36,-4.79,18.21,5.31,18.21,5.31,32.09,-25.99,32.09,-25.99
2024-01-08 05:00:00,2.64,0.77,2.29,0.67,8.27,2.41,5.21,1.52,5.21,1.52,10.15,-0.68,9.38,2.42,2.20,0.64,2.20,0.64,6.73,1.96,6.93,2.02,2.81,0.82,2.82,0.82,15.58,-4.75,15.58,-4.75,18.01,5.25,18.01,5.25,31.77,-26.23,31.77,-26.23
2024-01-08 05:30:00,2.51,0.73,2.40,0.70,8.27,2.41,5.20,1.52,5.20,1.52,10.38,-0.68,9.78,2.54,2.38,0.69,2.38,0.69,6.97,2.03,6.74,1.96,2.94,0.86,2.82,0.82,15.58,-4.72,15.58,-4.72,17.79,5.19,17.79,5.19,32.42,-26.07,32.42,-26.07
2024-01-08 06:00:00,2.66,0.78,2.51,0.73,8.52,2.49,5.32,1.55,5.32,1.55,10.85,-0.68,10.06,2.62,2.68,0.78,2.68,0.78,7.41,2.16,6.69,1.95,3.22,0.94,3.01,0.88,15.95,-4.72,15.95,-4.72,18.09,5.28,18.09,5.28,34.10,-25.68,34.10,-25.68
2024-01-08 06:30:00,3.00,0.88,2.83,0.83,9.30,2.71,5.14,1.50,5.14,1.50,12.90,-0.47,11.78,3.12,3.09,0.90,3.09,0.90,8.45,2.46,7.07,2.06,3.83,1.12,3.46,1.01,16.98,-4.69,16.98,-4.69,18.73,5.46,18.73,5.46,39.23,-23.55,39.23,-23.55
2024-01-08 07:00:00,3.33,0.97,3.16,0.92,10.06,2.93,5.26,1.53,5.26,1.53,14.81,-0.21,13.30,3.57,3.58,1.04,3.58,1.04,9.24,2.70,7.95,2.32,4.26,1.24,3.72,1.08,19.74,-3.89,19.74,-3.89,20.89,6.09,20.89,6.09,43.80,-21.64,43.80,-21.64
2024-01-08 07:30:00,3.84,1.12,3.63,1.06,11.15,3.25,5.44,1.59,5.44,1.59,16.33,-0.16,15.36,4.17,4.20,1.22,4.20,1.22,10.45,3.05,8.82,2.57,4.82,1.41,4.32,1.26,22.22,-3.19,22.22,-3.19,22.74,6.63,22.74,6.63,49.44,-19.38,49.44,-19.38
2024-01-08 08:00:00,4.24,1.24,3.92,1.14,11.68,3.41,5.77,1.68,5.77,1.68,17.24,0.00,16.33,4.46,4.67,1.36,4.67,1.36,11.14,3.25,10.03,2.92,5.17,1.51,4.51,1.32,25.17,-2.29,25.17,-2.29,25.15,7.34,25.15,7.34,52.92,-17.87,52.92,-17.87
2024-01-08 08:30:00,4.29,1.25,4.01,1.17,11.77,3.43,6.00,1.75,6.00,1.75,17.58,0.00,16.78,4.59,5.07,1.48,5.07,1.48,11.14,3.25,10.50,3.06,5.43,1.58,4.59,1.34,26.84,-2.00,26.84,-2.00,26.79,7.81,26.79,7.81,54.42,-16.93,54.42,-16.93
2024-01-08 09:00:00,4.29,1.25,4.03,1.18,11.77,3.43,6.20,1.81,6.20,1.81,17.93,0.44,16.03,4.30,5.13,1.50,5.13,1.50,11.05,3.22,10.92,3.18,5.59,1.63,4.38,1.28,27.65,-1.79,27.65,-1.79,28.12,8.20,28.12,8.20,53.59,-16.85,53.59,-16.85
2024-01-08 09:30:00,4.34,1.26,4.06,1.18,12.02,3.51,6.46,1.88,6.46,1.88,18.99,0.44,16.42,4.41,5.19,1.51,5.19,1.51,11.47,3.35,11.21,3.27,5.70,1.66,4.71,1.38,27.87,-1.63,27.87,-1.63,27.89,8.14,27.89,8.14,55.71,-16.24,55.71,-16.24
2024-01-08 10:00:00,4.34,1.26,4.08,1.19,12.17,3.55,6.64,1.94,6.64,1.94,19.35,0.44,16.72,4.50,5.24,1.53,5.24,1.53,11.53,3.36,11.81,3.44,5.74,1.67,4.77,1.39,29.34,-1.17,29.34,-1.17,28.61,8.34,28.61,8.34,56.45,-15.86,56.45,-15.86
2024-01-08 10:30:00,4.39,1.28,4.08,1.19,12.47,3.64,6.79,1.98,6.79,1.98,19.52,0.44,17.36,4.69,5.23,1.53,5.23,1.53,11.92,3.48,11.86,3.46,5.68,1.66,4.80,1.40,29.68,-1.17,29.68,-1.17,28.96,8.45,28.96,8.45,57.57,-15.32,57.57,-15.32
2024-01-08 11:00:00,4.36,1.27,4.05,1.18,12.66,3.69,6.84,2.00,6.84,2.00,19.61,0.44,17.35,4.68,5.34,1.56,5.34,1.56,12.23,3.57,12.07,3.52,5.81,1.70,4.89,1.42,30.03,-1.06,30.03,-1.06,29.67,8.65,29.67,8.65,58.08,-15.04,58.08,-15.04
2024-01-08 11:30:00,4.27,1.25,4.01,1.17,12.85,3.75,6.96,2.03,6.96,2.03,19.47,0.44,17.10,4.61,5.34,1.56,5.34,1.56,12.33,3.60,12.06,3.52,5.89,1.72,4.96,1.45,30.37,-1.02,30.37,-1.02,30.08,8.77,30.08,8.77,57.91,-15.16,57.91,-15.16
2024-01-08 12:00:00,4.35,1.27,4.08,1.19,13.01,3.79,7.04,2.05,7.04,2.05,19.59,0.44,15.82,4.24,5.39,1.57,5.39,1.57,12.47,3.64,12.26,3.58,5.97,1.74,4.93,1.44,30.47,-0.99,30.47,-0.99,30.59,8.92,30.59,8.92,57.15,-15.41,57.15,-15.41
2024-01-08 12:30:00,4.23,1.24,3.91,1.14,12.95,3.78,7.08,2.06,7.08,2.06,19.59,0.44,12.22,3.20,5.23,1.53,5.23,1.53,12.47,3.64,12.25,3.57,6.16,1.80,4.67,1.36,30.58,-0.99,30.58,-0.99,32.21,9.39,32.21,9.39,53.22,-17.08,53.22,-17.08
2024-01-08 13:00:00,4.26,1.24,3.94,1.15,12.95,3.78,7.11,2.07,7.11,2.07,19.47,0.44,16.24,4.37,5.15,1.50,5.15,1.50,12.65,3.69,12.46,3.64,5.92,1.73,4.95,1.44,30.44,-1.03,30.44,-1.03,28.61,8.34,28.61,8.34,57.25,-15.49,57.25,-15.49
2024-01-08 13:30:00,4.38,1.28,4.05,1.18,13.16,3.84,7.08,2.07,7.08,2.07,19.36,0.44,16.52,4.45,5.16,1.51,5.16,1.51,12.46,3.63,12.46,3.64,5.92,1.73,5.11,1.49,30.52,-1.03,30.52,-1.03,30.45,8.88,30.45,8.88,57.87,-15.46,57.87,-15.46
2024-01-08 14:00:00,4.35,1.27,4.07,1.19,13.01,3.79,7.10,2.07,7.10,2.07,19.36,0.44,16.69,4.50,5.16,1.51,5.16,1.51,12.41,3.62,12.46,3.64,5.80,1.69,4.93,1.44,30.52,-1.03,30.52,-1.03,30.66,8.94,30.66,8.94,58.15,-15.59,58.15,-15.59
2024-01-08 14:30:00,4.35,1.27,4.05,1.18,13.01,3.79,7.11,2.08,7.11,2.08,19.04,0.44,16.76,4.52,5.19,1.52,5.19,1.52,12.69,3.70,12.44,3.63,5.82,1.70,4.91,1.43,30.36,-1.27,30.36,-1.27,30.76,8.97,30.76,8.97,57.95,-15.42,57.95,-15.42
2024-01-08 15:00:00,4.45,1.30,4.12,1.20,12.97,3.78,7.08,2.06,7.08,2.06,18.97,0.44,13.66,3.62,5.27,1.54,5.27,1.54,12.57,3.66,12.45,3.63,5.95,1.74,4.68,1.36,30.36,-1.27,30.36,-1.27,32.29,9.42,32.29,9.42,54.86,-16.81,54.86,-16.81
2024-01-08 15:30:00,4.45,1.30,4.14,1.21,13.07,3.81,7.04,2.05,7.04,2.05,19.05,0.44,14.83,3.96,5.16,1.50,5.16,1.50,12.84,3.74,12.44,3.63,5.89,1.72,4.77,1.39,30.31,-1.30,30.31,-1.30,30.57,8.92,30.57,8.92,56.00,-16.73,56.00,-16.73
2024-01-08 16:00:00,4.68,1.37,4.42,1.29,13.90,4.05,7.07,2.06,7.07,2.06,19.93,0.44,19.52,5.33,5.21,1.52,5.21,1.52,13.69,3.99,12.44,3.63,5.96,1.74,5.32,1.55,30.40,-1.35,30.40,-1.35,28.96,8.45,28.96,8.45,62.92,-14.04,62.92,-14.04
2024-01-08 16:30:00,5.08,1.48,4.83,1.41,14.92,4.35,7.13,2.08,7.13,2.08,20.53,0.44,19.64,5.36,5.15,1.50,5.15,1.50,14.72,4.29,12.93,3.77,6.41,1.87,5.80,1.69,31.77,-1.23,31.77,-1.23,31.89,9.30,31.89,9.30,65.86,-13.53,65.86,-13.53
2024-01-08 17:00:00,5.08,1.48,4.79,1.40,15.46,4.51,7.13,2.08,7.13,2.08,20.97,0.00,15.53,4.16,5.20,1.52,5.20,1.52,15.58,4.54,13.78,4.02,7.16,2.09,5.80,1.69,33.24,-1.23,33.24,-1.23,35.74,10.42,35.74,10.42,63.08,-15.30,63.08,-15.30
2024-01-08 17:30:00,5.40,1.57,5.11,1.49,16.07,4.69,7.10,2.07,7.10,2.07,20.97,0.00,18.05,4.89,5.05,1.47,5.05,1.47,15.94,4.65,14.50,4.23,7.12,2.08,6.21,1.81,34.82,-1.26,34.82,-1.26,33.64,9.81,33.64,9.81,66.17,-13.95,66.17,-13.95
2024-01-08 18:00:00,5.54,1.62,5.23,1.53,16.48,4.81,7.03,2.05,7.03,2.05,20.57,0.00,19.99,5.46,4.83,1.41,4.83,1.41,16.08,4.69,14.92,4.35,6.97,2.03,6.48,1.89,35.53,-1.26,35.53,-1.26,34.10,9.95,34.10,9.95,68.41,-13.15,68.41,-13.15
2024-01-08 18:30:00,5.45,1.59,5.13,1.50,16.79,4.90,6.81,1.98,6.81,1.98,19.97,0.00,19.23,5.24,4.74,1.38,4.74,1.38,15.91,4.64,14.85,4.33,6.83,1.99,6.33,1.84,35.00,-1.35,35.00,-1.35,35.23,10.28,35.23,10.28,67.06,-13.65,67.06,-13.65
2024-01-08 19:00:00,5.49,1.60,5.20,1.52,16.62,4.85,6.72,1.96,6.72,1.96,19.72,0.00,19.26,5.24,4.57,1.33,4.57,1.33,15.43,4.50,14.74,4.30,6.53,1.90,6.14,1.79,33.81,-1.51,33.81,-1.51,34.68,10.11,34.68,10.11,65.76,-14.00,65.76,-14.00
2024-01-08 19:30:00,5.32,1.55,4.95,1.44,16.21,4.73,6.65,1.94,6.65,1.94,19.20,0.00,19.12,5.20,4.53,1.32,4.53,1.32,15.02,4.38,14.26,4.16,6.36,1.86,6.00,1.75,32.93,-1.57,32.93,-1.57,34.40,10.03,34.40,10.03,64.22,-14.53,64.22,-14.53
2024-01-08 20:00:00,5.09,1.48,4.78,1.39,15.86,4.63,6.52,1.90,6.52,1.90,18.62,0.00,18.73,5.09,4.25,1.24,4.25,1.24,14.22,4.15,13.99,4.08,5.98,1.74,5.78,1.69,32.21,-1.69,32.21,-1.69,33.55,9.79,33.55,9.79,61.97,-15.46,61.97,-15.46
2024-01-08 20:30:00,4.92,1.43,4.57,1.33,15.42,4.50,6.43,1.88,6.43,1.88,17.92,0.00,17.98,4.90,4.17,1.22,4.17,1.22,13.87,4.05,13.30,3.88,5.67,1.66,5.44,1.59,30.76,-1.97,30.76,-1.97,32.56,9.50,32.56,9.50,59.88,-16.27,59.88,-16.27
2024-01-08 21:00:00,4.65,1.36,4.31,1.26,14.70,4.29,6.37,1.86,6.37,1.86,17.07,-0.26,16.51,4.51,4.00,1.17,4.00,1.17,13.08,3.82,12.90,3.76,5.41,1.58,5.16,1.51,29.77,-2.19,29.77,-2.19,31.72,9.25,31.72,9.25,56.40,-17.41,56.40,-17.41
2024-01-08 21:30:00,4.39,1.28,4.05,1.18,14.07,4.10,6.29,1.83,6.29,1.83,16.36,-0.18,15.95,4.33,3.80,1.11,3.80,1.11,12.29,3.58,12.21,3.56,5.09,1.48,4.92,1.43,28.24,-2.72,28.24,-2.72,30.07,8.77,30.07,8.77,54.03,-18.66,54.03,-18.66
2024-01-08 22:00:00,4.12,1.20,3.77,1.10,13.25,3.86,5.89,1.72,5.89,1.72,15.52,-0.44,14.77,3.95,3.60,1.05,3.60,1.05,11.59,3.38,11.53,3.36,4.85,1.42,4.35,1.27,26.82,-2.91,26.82,-2.91,29.27,8.54,29.27,8.54,50.11,-20.13,50.11,-20.13
2024-01-08 22:30:00,3.69,1.08,3.42,1.00,12.34,3.60,5.39,1.57,5.39,1.57,14.46,-0.22,13.54,3.63,3.41,0.99,3.41,0.99,10.52,3.07,10.78,3.15,4.40,1.28,3.94,1.15,24.92,-3.57,24.92,-3.57,27.32,7.97,27.32,7.97,46.26,-21.46,46.26,-21.46
2024-01-08 23:00:00,3.21,0.94,3.03,0.88,11.32,3.30,5.32,1.55,5.32,1.55,13.69,0.00,13.37,3.58,3.12,0.91,3.12,0.91,9.69,2.82,9.87,2.88,3.94,1.15,3.57,1.04,23.02,-3.87,23.02,-3.87,25.19,7.35,25.19,7.35,43.15,-22.12,43.15,-22.12
2024-01-08 23:30:00,3.09,0.90,2.74,0.80,10.52,3.07,5.34,1.56,5.34,1.56,13.05,-0.44,12.61,3.36,2.89,0.84,2.89,0.84,8.81,2.57,9.01,2.63,3.60,1.05,3.28,0.96,21.32,-3.87,21.32,-3.87,23.53,6.86,23.53,6.86,40.04,-23.11,40.04,-23.11
2024-01-09 00:00:00,2.92,0.85,2.53,0.74,9.85,2.87,5.24,1.53,5.24,1.53,12.61,0.00,12.03,3.19,2.78,0.81,2.78,0.81,8.05,2.35,8.29,2.42,3.34,0.97,3.00,0.88,19.89,-3.60,19.89,-3.60,21.97,6.41,21.97,6.41,37.74,-23.45,37.74,-23.45
2024-01-09 00:30:00,2.87,0.84,2.47,0.72,9.78,2.85,5.16,1.50,5.16,1.50,12.23,-0.22,11.93,3.16,2.69,0.78,2.69,0.78,7.58,2.21,7.82,2.28,3.31,0.97,3.04,0.89,18.80,-3.68,18.80,-3.68,20.96,6.11,20.96,6.11,36.87,-23.65,36.87,-23.65
2024-01-09 01:00:00,2.92,0.85,2.66,0.78,10.37,3.02,5.23,1.53,5.23,1.53,12.11,-0.44,13.18,3.52,2.61,0.76,2.61,0.76,7.49,2.18,7.79,2.27,3.20,0.93,3.26,0.95,18.31,-3.70,18.31,-3.70,20.62,6.01,20.62,6.01,38.13,-23.31,38.13,-23.31
2024-01-09 01:30:00,2.83,0.83,2.61,0.76,10.46,3.05,5.27,1.54,5.27,1.54,11.90,-0.44,13.26,3.55,2.56,0.75,2.56,0.75,7.33,2.14,7.94,2.31,3.13,0.91,3.26,0.95,18.31,-3.75,18.31,-3.75,21.81,6.36,21.81,6.36,38.06,-23.40,38.06,-23.40
2024-01-09 02:00:00,2.77,0.81,2.56,0.75,10.08,2.94,5.17,1.51,5.17,1.51,11.67,-0.44,12.68,3.38,2.53,0.74,2.53,0.74,7.13,2.08,7.90,2.30,3.08,0.90,3.14,0.92,18.12,-3.80,18.12,-3.80,21.94,6.40,21.94,6.40,36.80,-23.72,36.80,-23.72
2024-01-09 02:30:00,2.71,0.79,2.52,0.73,9.73,2.84,5.09,1.49,5.09,1.49,11.40,-0.44,12.39,3.29,2.49,0.72,2.49,0.72,6.99,2.04,7.69,2.24,2.93,0.85,2.90,0.85,17.61,-3.80,17.61,-3.80,21.46,6.26,21.46,6.26,35.65,-24.12,35.65,-24.12
2024-01-09 03:00:00,2.62,0.76,2.45,0.71,9.49,2.77,5.04,1.47,5.04,1.47,11.19,-0.44,11.84,3.13,2.45,0.71,2.45,0.71,6.84,1.99,7.58,2.21,2.94,0.86,2.86,0.83,17.07,-4.23,17.07,-4.23,21.10,6.15,21.10,6.15,34.69,-24.46,34.69,-24.46
2024-01-09 03:30:00,2.60,0.76,2.43,0.71,9.18,2.68,5.00,1.46,5.00,1.46,11.05,-0.44,11.32,2.98,2.42,0.71,2.42,0.71,6.78,1.98,7.50,2.19,2.94,0.86,2.77,0.81,16.57,-4.23,16.57,-4.23,20.59,6.00,20.59,6.00,33.91,-24.76,33.91,-24.76
2024-01-09 04:00:00,2.57,0.75,2.41,0.70,8.94,2.61,4.97,1.45,4.97,1.45,10.98,-0.44,11.72,3.10,2.37,0.69,2.37,0.69,6.70,1.96,7.36,2.15,2.88,0.84,2.75,0.80,16.57,-4.27,16.57,-4.27,20.02,5.84,20.02,5.84,33.77,-24.89,33.77,-24.89
2024-01-09 04:30:00,2.52,0.73,2.36,0.69,8.94,2.61,4.92,1.43,4.92,1.43,11.08,-0.44,11.67,3.08,2.37,0.69,2.37,0.69,6.75,1.97,7.32,2.14,2.85,0.83,2.68,0.78,16.38,-4.31,16.38,-4.31,19.92,5.81,19.92,5.81,33.62,-24.80,33.62,-24.80
2024-01-09 05:00:00,2.52,0.73,2.40,0.70,8.81,2.57,4.90,1.43,4.90,1.43,11.26,-0.44,11.50,3.03,2.40,0.70,2.40,0.70,6.84,1.99,7.33,2.14,2.91,0.85,2.66,0.78,16.38,-4.31,16.38,-4.31,19.76,5.76,19.76,5.76,33.51,-24.75,33.51,-24.75
2024-01-09 05:30:00,2.57,0.75,2.44,0.71,8.71,2.54,4.92,1.44,4.92,1.44,11.47,-0.44,9.93,2.57,2.57,0.75,2.57,0.75,7.04,2.05,7.14,2.08,3.14,0.92,2.59,0.76,16.49,-4.23,16.49,-4.23,20.28,5.92,20.28,5.92,32.68,-24.96,32.68,-24.96
2024-01-09 06:00:00,2.68,0.78,2.55,0.74,9.02,2.63,5.03,1.47,5.03,1.47,12.10,-0.44,9.60,2.48,2.88,0.84,2.88,0.84,7.63,2.23,7.29,2.13,3.47,1.01,2.72,0.79,16.95,-4.20,16.95,-4.20,19.95,5.82,19.95,5.82,33.98,-24.76,33.98,-24.76
2024-01-09 06:30:00,3.02,0.88,2.89,0.84,9.74,2.84,5.14,1.50,5.14,1.50,13.60,-0.50,10.81,2.81,3.31,0.97,3.31,0.97,8.94,2.61,7.52,2.19,4.07,1.19,3.08,0.90,18.02,-4.06,18.02,-4.06,20.47,5.97,20.47,5.97,38.12,-23.20,38.12,-23.20
2024-01-09 07:00:00,3.45,1.00,3.27,0.96,10.80,3.15,5.85,1.70,5.85,1.70,15.13,-0.16,12.97,3.41,3.85,1.12,3.85,1.12,9.91,2.89,8.35,2.43,4.49,1.31,3.61,1.05,20.52,-3.64,20.52,-3.64,21.81,6.36,21.81,6.36,43.84,-21.14,43.84,-21.14
2024-01-09 07:30:00,3.94,1.15,3.70,1.08,11.90,3.47,6.12,1.78,6.12,1.78,16.97,-0.01,14.79,3.94,4.61,1.35,4.61,1.35,10.99,3.21,9.45,2.76,5.16,1.50,3.96,1.15,23.33,-2.66,23.33,-2.66,24.30,7.09,24.30,7.09,49.82,-18.93,49.82,-18.93
2024-01-09 08:00:00,4.16,1.21,3.94,1.15,12.08,3.52,6.24,1.82,6.24,1.82,17.68,0.10,15.76,4.23,4.88,1.42,4.88,1.42,11.68,3.41,10.49,3.06,5.48,1.60,4.23,1.24,26.29,-2.31,26.29,-2.31,27.11,7.91,27.11,7.91,52.11,-17.70,52.11,-17.70
2024-01-09 08:30:00,4.22,1.23,4.04,1.18,12.08,3.52,6.45,1.88,6.45,1.88,18.04,0.44,16.52,4.45,4.94,1.44,4.94,1.44,11.43,3.34,10.84,3.16,5.53,1.61,4.45,1.30,27.51,-1.92,27.51,-1.92,27.86,8.13,27.86,8.13,53.41,-17.02,53.41,-17.02
2024-01-09 09:00:00,4.15,1.21,3.94,1.15,11.94,3.48,6.60,1.93,6.60,1.93,18.07,0.44,16.59,4.47,4.95,1.44,4.95,1.44,11.16,3.25,10.84,3.16,5.52,1.61,4.49,1.31,27.75,-1.79,27.75,-1.79,28.54,8.32,28.54,8.32,53.47,-16.66,53.47,-16.66
2024-01-09 09:30:00,4.04,1.18,3.82,1.12,12.11,3.53,6.88,2.01,6.88,2.01,18.41,0.44,16.52,4.45,4.95,1.44,4.95,1.44,11.16,3.26,11.01,3.21,5.53,1.61,4.83,1.41,27.78,-1.65,27.78,-1.65,28.80,8.40,28.80,8.40,54.05,-16.49,54.05,-16.49
2024-01-09 10:00:00,3.86,1.12,3.61,1.05,12.14,3.54,7.08,2.06,7.08,2.06,18.56,0.44,16.14,4.34,4.90,1.43,4.90,1.43,11.03,3.22,11.24,3.28,5.52,1.61,4.76,1.39,28.49,-1.22,28.49,-1.22,29.32,8.55,29.32,8.55,53.23,-16.77,53.23,-16.77
2024-01-09 10:30:00,3.51,1.02,3.29,0.96,12.04,3.51,7.17,2.09,7.17,2.09,18.66,0.44,15.78,4.23,4.87,1.42,4.87,1.42,10.88,3.17,11.14,3.25,5.49,1.60,4.61,1.34,28.07,-1.19,28.07,-1.19,29.18,8.51,29.18,8.51,52.25,-16.84,52.25,-16.84
2024-01-09 11:00:00,3.22,0.94,3.02,0.88,12.24,3.57,7.24,2.11,7.24,2.11,18.66,0.51,15.92,4.27,4.80,1.40,4.80,1.40,10.73,3.13,10.86,3.17,5.35,1.56,4.47,1.30,28.07,-1.19,28.07,-1.19,28.52,8.32,28.52,8.32,51.77,-16.64,51.77,-16.64
2024-01-09 11:30:00,3.07,0.90,2.87,0.84,12.10,3.53,7.34,2.14,7.34,2.14,18.52,0.51,16.23,4.36,4.66,1.36,4.66,1.36,10.40,3.03,10.61,3.09,5.23,1.53,4.47,1.30,27.75,-1.14,27.75,-1.14,28.20,8.22,28.20,8.22,51.41,-16.61,51.41,-16.61
2024-01-09 12:00:00,3.07,0.90,2.86,0.83,11.93,3.48,7.33,2.14,7.33,2.14,18.32,0.51,15.57,4.17,4.64,1.35,4.64,1.35,10.20,2.98,10.57,3.08,5.26,1.53,4.42,1.29,27.34,-1.14,27.34,-1.14,28.42,8.29,28.42,8.29,50.56,-16.97,50.56,-16.97
2024-01-09 12:30:00,3.17,0.92,2.98,0.87,12.01,3.50,7.38,2.15,7.38,2.15,18.44,0.51,15.71,4.21,4.56,1.33,4.56,1.33,10.41,3.04,10.73,3.13,5.32,1.55,4.50,1.31,27.22,-1.14,27.22,-1.14,27.94,8.15,27.94,8.15,51.27,-17.00,51.27,-17.00
2024-01-09 13:00:00,3.10,0.90,2.90,0.85,12.01,3.50,7.36,2.15,7.36,2.15,18.06,0.18,15.83,4.24,4.57,1.33,4.57,1.33,10.67,3.11,11.08,3.23,5.29,1.54,4.34,1.27,27.51,-1.24,27.51,-1.24,28.22,8.23,28.22,8.23,51.35,-17.41,51.35,-17.41
2024-01-09 13:30:00,3.12,0.91,2.89,0.84,12.18,3.55,7.38,2.15,7.38,2.15,17.58,0.09,15.53,4.16,4.61,1.34,4.61,1.34,10.64,3.10,11.25,3.28,5.42,1.58,4.20,1.22,27.51,-1.73,27.51,-1.73,28.42,8.29,28.42,8.29,50.84,-17.53,50.84,-17.53
2024-01-09 14:00:00,3.21,0.94,2.99,0.87,12.13,3.54,7.36,2.15,7.36,2.15,17.58,0.09,16.49,4.44,4.63,1.35,4.63,1.35,10.74,3.13,11.52,3.36,5.26,1.54,4.15,1.21,27.07,-2.14,27.07,-2.14,27.75,8.09,27.75,8.09,52.19,-17.36,52.19,-17.36
2024-01-09 14:30:00,3.21,0.94,2.99,0.87,12.21,3.56,7.33,2.14,7.33,2.14,17.68,0.13,17.16,4.63,4.76,1.39,4.76,1.39,10.92,3.18,11.46,3.34,5.31,1.55,4.21,1.23,27.06,-2.17,27.06,-2.17,28.07,8.19,28.07,8.19,53.12,-16.90,53.12,-16.90
2024-01-09 15:00:00,3.61,1.05,3.32,0.97,12.31,3.59,7.33,2.14,7.33,2.14,17.68,0.13,17.04,4.64,4.78,1.39,4.78,1.39,11.29,3.29,11.44,3.34,5.28,1.54,4.31,1.26,27.44,-2.13,27.44,-2.13,28.19,8.22,28.19,8.22,54.20,-16.59,54.20,-16.59
2024-01-09 15:30:00,3.80,1.11,3.55,1.04,12.44,3.63,7.33,2.14,7.33,2.14,18.10,0.09,17.47,4.76,4.78,1.39,4.78,1.39,11.53,3.36,11.44,3.34,5.40,1.57,4.51,1.32,27.71,-1.91,27.71,-1.91,28.55,8.33,28.55,8.33,55.73,-16.25,55.73,-16.25
2024-01-09 16:00:00,4.28,1.25,3.99,1.16,13.13,3.83,7.36,2.15,7.36,2.15,19.29,0.28,18.09,4.96,4.91,1.43,4.91,1.43,12.73,3.71,11.77,3.43,5.75,1.68,4.93,1.44,28.27,-1.35,28.27,-1.35,29.08,8.48,29.08,8.48,59.54,-14.92,59.54,-14.92
2024-01-09 16:30:00,4.39,1.28,4.12,1.20,14.13,4.12,7.47,2.18,7.47,2.18,20.23,0.28,14.22,3.84,4.96,1.45,4.96,1.45,13.94,4.06,12.56,3.66,6.43,1.88,5.29,1.54,30.33,-1.35,30.33,-1.35,32.80,9.57,32.80,9.57,58.46,-16.07,58.46,-16.07
2024-01-09 17:00:00,4.91,1.43,4.58,1.34,15.19,4.43,7.59,2.21,7.59,2.21,20.75,0.20,15.21,4.12,5.03,1.47,5.03,1.47,15.28,4.46,13.54,3.95,6.91,2.01,5.82,1.70,32.12,-1.14,32.12,-1.14,32.31,9.42,32.31,9.42,61.99,-15.05,61.99,-15.05
2024-01-09 17:30:00,5.37,1.57,4.99,1.46,16.00,4.67,7.53,2.20,7.53,2.20,20.92,0.14,18.48,5.08,4.94,1.44,4.94,1.44,15.88,4.63,14.49,4.23,7.06,2.06,6.36,1.86,33.88,-1.11,33.88,-1.11,32.60,9.51,32.60,9.51,66.86,-13.35,66.86,-13.35
2024-01-09 18:00:00,5.51,1.61,5.16,1.50,16.53,4.82,7.38,2.15,7.38,2.15,20.65,0.10,20.32,5.62,4.89,1.42,4.89,1.42,15.76,4.60,14.87,4.34,7.08,2.07,6.33,1.84,35.28,-1.25,35.28,-1.25,33.96,9.90,33.96,9.90,69.51,-12.38,69.51,-12.38
2024-01-09 18:30:00,5.47,1.60,5.13,1.50,16.98,4.95,6.85,2.00,6.85,2.00,20.26,0.10,15.32,4.16,4.72,1.38,4.72,1.38,15.55,4.54,14.96,4.36,7.13,2.08,5.91,1.72,33.85,-1.49,33.85,-1.49,37.92,11.06,37.92,11.06,63.86,-15.50,63.86,-15.50
2024-01-09 19:00:00,5.27,1.54,4.93,1.44,16.81,4.90,6.80,1.98,6.80,1.98,19.62,0.00,15.20,4.12,4.57,1.33,4.57,1.33,15.10,4.40,15.02,4.38,6.86,2.00,5.79,1.69,33.85,-1.49,33.85,-1.49,35.38,10.32,35.38,10.32,62.29,-15.83,62.29,-15.83
2024-01-09 19:30:00,5.47,1.60,5.12,1.49,16.66,4.86,6.66,1.94,6.66,1.94,19.24,0.00,19.53,5.39,4.43,1.29,4.43,1.29,14.79,4.32,14.52,4.24,6.25,1.82,6.04,1.76,32.79,-1.59,32.79,-1.59,32.60,9.51,32.60,9.51,65.75,-14.14,65.75,-14.14
