Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-01-09 20:00:00,5.22,1.52,4.86,1.42,16.03,4.68,6.56,1.91,6.56,1.91,18.84,0.00,18.66,5.13,4.27,1.24,4.27,1.24,14.31,4.17,14.21,4.14,6.00,1.75,5.72,1.67,32.27,-1.55,32.27,-1.55,34.31,10.01,34.31,10.01,63.43,-15.19,63.43,-15.19
2024-01-09 20:30:00,4.97,1.45,4.65,1.36,15.63,4.56,6.44,1.88,6.44,1.88,18.42,-0.10,17.98,4.93,4.13,1.21,4.13,1.21,13.76,4.01,13.57,3.96,5.75,1.68,5.50,1.60,31.23,-1.77,31.23,-1.77,33.05,9.64,33.05,9.64,61.40,-16.20,61.40,-16.20
2024-01-09 21:00:00,4.72,1.38,4.40,1.28,14.95,4.36,6.38,1.86,6.38,1.86,17.22,-0.26,16.82,4.59,3.96,1.16,3.96,1.16,12.98,3.78,12.83,3.74,5.51,1.61,5.15,1.50,30.12,-2.17,30.12,-2.17,32.04,9.35,32.04,9.35,57.86,-17.71,57.86,-17.71
2024-01-09 21:30:00,4.47,1.30,4.24,1.24,14.17,4.13,6.28,1.83,6.28,1.83,16.57,-0.33,16.36,4.46,3.84,1.12,3.84,1.12,12.40,3.62,12.12,3.54,5.19,1.51,4.78,1.39,28.24,-2.98,28.24,-2.98,30.35,8.85,30.35,8.85,55.37,-18.68,55.37,-18.68
2024-01-09 22:00:00,4.09,1.19,3.87,1.13,13.40,3.91,6.12,1.78,6.12,1.78,15.54,-0.35,15.47,4.21,3.62,1.06,3.62,1.06,11.40,3.33,11.51,3.36,4.81,1.40,4.45,1.30,26.95,-3.32,26.95,-3.32,29.33,8.55,29.33,8.55,51.82,-19.98,51.82,-19.98
2024-01-09 22:30:00,3.73,1.09,3.56,1.04,12.43,3.63,5.84,1.70,5.84,1.70,14.69,-0.35,14.11,3.80,3.46,1.01,3.46,1.01,10.52,3.07,10.81,3.15,4.35,1.27,3.94,1.15,25.18,-3.65,25.18,-3.65,27.75,8.09,27.75,8.09,47.55,-21.18,47.55,-21.18
2024-01-09 23:00:00,3.32,0.97,3.19,0.93,11.44,3.34,5.64,1.64,5.64,1.64,13.78,-0.35,13.18,3.53,3.23,0.94,3.23,0.94,9.51,2.77,9.78,2.85,3.97,1.16,3.63,1.06,23.25,-3.95,23.25,-3.95,25.61,7.47,25.61,7.47,43.68,-22.01,43.68,-22.01
2024-01-09 23:30:00,3.08,0.90,2.93,0.85,10.51,3.07,5.39,1.57,5.39,1.57,13.10,-0.38,12.88,3.45,3.01,0.88,3.01,0.88,8.75,2.55,8.86,2.58,3.55,1.04,3.25,0.95,21.43,-4.16,21.43,-4.16,23.68,6.91,23.68,6.91,40.68,-22.59,40.68,-22.59
2024-01-10 00:00:00,2.85,0.83,2.72,0.79,9.83,2.87,5.25,1.53,5.25,1.53,12.64,-0.34,11.78,3.12,2.88,0.84,2.88,0.84,8.22,2.40,8.15,2.38,3.35,0.98,3.00,0.87,19.84,-4.36,19.84,-4.36,22.32,6.51,22.32,6.51,38.16,-23.36,38.16,-23.36
2024-01-10 00:30:00,2.81,0.82,2.65,0.77,9.83,2.87,5.23,1.53,5.23,1.53,12.31,-0.31,12.51,3.34,2.86,0.83,2.86,0.83,7.82,2.28,7.62,2.22,3.21,0.94,3.04,0.89,18.82,-4.40,18.82,-4.40,21.01,6.13,21.01,6.13,38.05,-23.22,38.05,-23.22
2024-01-10 01:00:00,2.94,0.86,2.76,0.80,10.45,3.05,5.36,1.56,5.36,1.56,12.50,-0.31,13.53,3.63,2.76,0.80,2.76,0.80,7.58,2.21,7.54,2.20,3.16,0.92,3.25,0.95,18.41,-4.40,18.41,-4.40,21.22,6.19,21.22,6.19,39.41,-22.85,39.41,-22.85
2024-01-10 01:30:00,2.93,0.85,2.76,0.80,10.51,3.07,5.38,1.57,5.38,1.57,12.27,-0.33,13.77,3.70,2.66,0.78,2.66,0.78,7.44,2.17,7.80,2.28,3.07,0.90,3.25,0.95,18.57,-4.37,18.57,-4.37,22.27,6.49,22.27,6.49,39.29,-23.02,39.29,-23.02
2024-01-10 02:00:00,2.84,0.83,2.68,0.78,10.18,2.97,5.29,1.54,5.29,1.54,11.79,-0.31,13.04,3.49,2.64,0.77,2.64,0.77,7.21,2.10,7.81,2.28,3.01,0.88,3.16,0.92,18.30,-4.47,18.30,-4.47,22.51,6.57,22.51,6.57,37.88,-23.40,37.88,-23.40
2024-01-10 02:30:00,2.75,0.80,2.59,0.76,9.91,2.89,5.20,1.52,5.20,1.52,11.22,-0.43,12.36,3.29,2.61,0.76,2.61,0.76,7.08,2.06,7.62,2.22,2.96,0.86,3.00,0.87,17.79,-4.42,17.79,-4.42,21.92,6.39,21.92,6.39,36.48,-24.03,36.48,-24.03
2024-01-10 03:00:00,2.69,0.78,2.53,0.74,9.68,2.82,5.10,1.49,5.10,1.49,11.10,-0.57,10.96,2.88,2.57,0.75,2.57,0.75,6.98,2.04,7.47,2.18,3.03,0.88,2.87,0.84,17.29,-4.37,17.29,-4.37,21.82,6.36,21.82,6.36,34.45,-24.55,34.45,-24.55
2024-01-10 03:30:00,2.64,0.77,2.50,0.73,9.38,2.74,5.04,1.47,5.04,1.47,10.97,-0.61,10.42,2.72,2.53,0.74,2.53,0.74,6.77,1.97,7.31,2.13,3.09,0.90,2.89,0.84,17.00,-4.08,17.00,-4.08,21.08,6.15,21.08,6.15,33.15,-24.97,33.15,-24.97
2024-01-10 04:00:00,2.57,0.75,2.45,0.71,9.09,2.65,4.99,1.45,4.99,1.45,10.97,-0.61,10.34,2.70,2.50,0.73,2.50,0.73,6.66,1.94,7.18,2.09,2.96,0.86,2.72,0.79,16.74,-4.15,16.74,-4.15,20.44,5.96,20.44,5.96,32.30,-25.26,32.30,-25.26
2024-01-10 04:30:00,2.57,0.75,2.45,0.71,8.91,2.60,4.93,1.44,4.93,1.44,10.97,-0.57,9.90,2.57,2.54,0.74,2.54,0.74,6.77,1.97,6.92,2.02,3.01,0.88,2.62,0.76,16.34,-4.49,16.34,-4.49,20.12,5.87,20.12,5.87,31.94,-25.14,31.94,-25.14
2024-01-10 05:00:00,2.56,0.75,2.41,0.70,8.84,2.58,4.92,1.43,4.92,1.43,11.29,-0.35,9.77,2.53,2.54,0.74,2.54,0.74,6.80,1.98,6.93,2.02,3.06,0.89,2.59,0.76,16.41,-4.37,16.41,-4.37,19.67,5.74,19.67,5.74,32.10,-25.27,32.10,-25.27
2024-01-10 05:30:00,2.60,0.76,2.47,0.72,8.84,2.58,4.94,1.44,4.94,1.44,11.53,-0.35,9.62,2.49,2.72,0.79,2.72,0.79,6.93,2.02,6.86,2.00,3.20,0.94,2.65,0.77,16.55,-4.37,16.55,-4.37,19.51,5.69,19.51,5.69,32.70,-25.12,32.70,-25.12
2024-01-10 06:00:00,2.73,0.80,2.60,0.76,9.11,2.66,5.03,1.47,5.03,1.47,12.02,-0.57,9.92,2.58,2.94,0.86,2.94,0.86,7.59,2.21,6.88,2.01,3.49,1.02,2.78,0.81,16.96,-4.37,16.96,-4.37,19.58,5.71,19.58,5.71,34.52,-24.58,34.52,-24.58
2024-01-10 06:30:00,3.08,0.90,2.92,0.85,9.87,2.88,5.16,1.50,5.16,1.50,13.49,-0.41,10.79,2.83,3.32,0.97,3.32,0.97,8.77,2.56,7.26,2.12,4.10,1.20,3.19,0.93,18.01,-4.15,18.01,-4.15,20.32,5.93,20.32,5.93,38.62,-23.19,38.62,-23.19
2024-01-10 07:00:00,3.46,1.01,3.28,0.96,10.90,3.18,5.37,1.56,5.37,1.56,15.10,-0.15,8.74,2.23,3.79,1.11,3.79,1.11,9.75,2.84,8.15,2.38,4.78,1.40,3.32,0.97,20.43,-3.70,20.43,-3.70,23.74,6.92,23.74,6.92,39.65,-23.08,39.65,-23.08
2024-01-10 07:30:00,3.62,1.06,3.39,0.99,11.85,3.46,5.57,1.62,5.57,1.62,17.12,-0.02,9.88,2.53,4.47,1.30,4.47,1.30,10.98,3.20,9.05,2.64,5.79,1.69,3.30,0.96,22.77,-3.09,22.77,-3.09,28.34,8.27,28.34,8.27,37.25,-23.21,37.25,-23.21
2024-01-10 08:00:00,3.85,1.12,3.63,1.06,12.17,3.55,5.76,1.68,5.76,1.68,18.00,0.44,10.76,2.77,4.74,1.38,4.74,1.38,11.54,3.36,10.29,3.00,6.50,1.90,3.19,0.93,25.77,-2.19,25.77,-2.19,31.14,9.08,31.14,9.08,31.81,-23.67,31.81,-23.67
2024-01-10 08:30:00,4.09,1.19,3.79,1.11,12.17,3.55,6.08,1.77,6.08,1.77,18.27,0.44,11.65,3.03,4.95,1.45,4.95,1.45,11.38,3.32,10.75,3.14,6.66,1.94,3.25,0.95,26.94,-1.61,26.94,-1.61,28.38,8.28,28.38,8.28,33.79,-22.68,33.79,-22.68
2024-01-10 09:00:00,3.94,1.15,3.66,1.07,11.98,3.49,6.26,1.83,6.26,1.83,18.27,0.44,12.20,3.20,4.98,1.45,4.98,1.45,11.08,3.23,10.87,3.17,6.65,1.94,3.32,0.97,27.31,-1.92,27.31,-1.92,29.11,8.49,29.11,8.49,34.66,-22.52,34.66,-22.52
2024-01-10 09:30:00,3.88,1.13,3.59,1.05,11.99,3.50,6.48,1.89,6.48,1.89,18.62,0.31,12.26,3.21,5.00,1.46,5.00,1.46,11.24,3.28,10.99,3.20,6.13,1.79,4.20,1.22,27.31,-2.00,27.31,-2.00,22.61,6.59,22.61,6.59,49.38,-18.26,49.38,-18.26
2024-01-10 10:00:00,3.85,1.12,3.55,1.04,12.04,3.51,6.64,1.94,6.64,1.94,18.80,0.26,12.33,3.23,4.91,1.43,4.91,1.43,11.20,3.27,11.45,3.34,6.08,1.78,4.18,1.22,28.30,-1.80,28.30,-1.80,28.91,8.43,28.91,8.43,49.64,-18.34,49.64,-18.34
2024-01-10 10:30:00,3.83,1.12,3.53,1.03,12.10,3.53,6.76,1.97,6.76,1.97,18.60,0.23,13.08,3.45,4.91,1.43,4.91,1.43,10.82,3.16,11.38,3.32,5.87,1.71,4.18,1.22,28.30,-1.80,28.30,-1.80,28.88,8.42,28.88,8.42,49.72,-18.13,49.72,-18.13
2024-01-10 11:00:00,4.03,1.18,3.74,1.09,12.00,3.50,6.76,1.97,6.76,1.97,18.44,0.27,13.28,3.51,4.89,1.42,4.89,1.42,10.63,3.10,11.27,3.29,5.80,1.69,4.20,1.23,27.99,-1.80,27.99,-1.80,29.06,8.48,29.06,8.48,49.94,-18.07,49.94,-18.07
2024-01-10 11:30:00,4.22,1.23,3.93,1.14,12.46,3.63,6.96,2.03,6.96,2.03,18.94,0.27,17.47,4.73,4.94,1.44,4.94,1.44,11.24,3.28,11.31,3.30,5.69,1.66,4.59,1.34,27.85,-1.80,27.85,-1.80,27.14,7.92,27.14,7.92,55.67,-15.75,55.67,-15.75
2024-01-10 12:00:00,4.08,1.19,3.80,1.11,12.27,3.58,7.04,2.05,7.04,2.05,18.64,0.27,18.00,4.88,4.92,1.43,4.92,1.43,11.09,3.23,11.48,3.35,5.59,1.63,4.57,1.33,28.65,-1.68,28.65,-1.68,29.32,8.55,29.32,8.55,55.96,-15.56,55.96,-15.56
2024-01-10 12:30:00,4.08,1.19,3.80,1.11,12.47,3.64,7.15,2.08,7.15,2.08,18.64,0.24,17.79,4.82,5.05,1.47,5.05,1.47,11.40,3.33,11.51,3.36,5.68,1.66,4.63,1.35,28.41,-1.75,28.41,-1.75,28.91,8.43,28.91,8.43,57.08,-15.40,57.08,-15.40
2024-01-10 13:00:00,3.99,1.16,3.70,1.08,12.62,3.68,7.18,2.09,7.18,2.09,18.64,0.19,18.22,4.95,5.10,1.49,5.10,1.49,11.65,3.40,11.64,3.39,5.75,1.68,4.71,1.38,28.74,-1.75,28.74,-1.75,29.42,8.58,29.42,8.58,57.79,-15.28,57.79,-15.28
2024-01-10 13:30:00,4.19,1.22,3.87,1.13,12.90,3.76,7.27,2.12,7.27,2.12,18.78,0.28,18.93,5.15,4.90,1.43,4.90,1.43,11.48,3.35,11.81,3.44,5.35,1.56,4.88,1.42,29.08,-1.83,29.08,-1.83,29.82,8.70,29.82,8.70,58.35,-14.76,58.35,-14.76
2024-01-10 14:00:00,4.18,1.22,3.94,1.15,13.07,3.81,7.26,2.12,7.26,2.12,18.92,0.54,18.75,5.10,4.93,1.44,4.93,1.44,11.68,3.41,11.86,3.46,5.28,1.54,4.89,1.42,29.17,-1.48,29.17,-1.48,30.31,8.84,30.31,8.84,58.71,-14.92,58.71,-14.92
2024-01-10 14:30:00,4.21,1.23,3.96,1.16,12.89,3.76,7.17,2.09,7.17,2.09,19.26,0.32,18.36,4.99,4.82,1.40,4.82,1.40,11.78,3.44,11.89,3.47,5.39,1.57,4.88,1.42,29.41,-1.45,29.41,-1.45,30.47,8.89,30.47,8.89,58.49,-14.92,58.49,-14.92
2024-01-10 15:00:00,4.25,1.24,4.00,1.17,12.82,3.74,7.17,2.09,7.17,2.09,19.45,0.54,18.69,5.08,4.75,1.38,4.75,1.38,11.69,3.41,11.88,3.46,5.33,1.55,4.88,1.42,29.50,-1.45,29.50,-1.45,30.31,8.84,30.31,8.84,58.52,-14.80,58.52,-14.80
2024-01-10 15:30:00,4.28,1.25,4.03,1.18,12.94,3.77,7.11,2.08,7.11,2.08,19.37,0.58,18.68,5.13,4.77,1.39,4.77,1.39,11.93,3.48,11.83,3.45,5.39,1.57,4.94,1.44,29.42,-1.42,29.42,-1.42,30.43,8.88,30.43,8.88,58.96,-14.72,58.96,-14.72
2024-01-10 16:00:00,4.20,1.22,3.99,1.16,13.63,3.98,7.09,2.07,7.09,2.07,20.21,0.41,16.26,4.43,4.91,1.43,4.91,1.43,13.14,3.83,11.94,3.48,6.01,1.75,4.91,1.43,29.61,-1.42,29.61,-1.42,32.02,9.34,32.02,9.34,58.16,-15.66,58.16,-15.66
2024-01-10 16:30:00,4.53,1.32,4.27,1.25,14.62,4.26,6.77,1.97,6.77,1.97,20.12,0.01,14.92,4.04,4.91,1.43,4.91,1.43,14.42,4.21,12.50,3.65,7.45,2.17,4.33,1.26,31.05,-1.39,31.05,-1.39,39.15,11.42,39.15,11.42,44.89,-20.49,44.89,-20.49
2024-01-10 17:00:00,4.95,1.44,4.66,1.36,15.37,4.48,6.80,1.98,6.80,1.98,20.48,-0.09,15.19,4.12,4.87,1.42,4.87,1.42,15.18,4.43,13.09,3.82,7.35,2.14,5.32,1.55,31.49,-1.87,31.49,-1.87,29.26,8.53,29.26,8.53,56.28,-17.27,56.28,-17.27
2024-01-10 17:30:00,5.22,1.52,4.89,1.42,15.93,4.64,6.75,1.97,6.75,1.97,20.37,0.00,19.09,5.25,4.87,1.42,4.87,1.42,15.67,4.57,13.86,4.04,6.95,2.03,6.27,1.83,32.82,-1.68,32.82,-1.68,30.26,8.83,30.26,8.83,66.31,-13.63,66.31,-13.63
2024-01-10 18:00:00,5.35,1.56,5.00,1.46,16.26,4.74,6.62,1.93,6.62,1.93,20.01,0.00,19.64,5.42,4.80,1.40,4.80,1.40,15.56,4.54,14.39,4.20,6.86,2.00,6.40,1.87,33.65,-1.47,33.65,-1.47,34.15,9.96,34.15,9.96,67.33,-13.30,67.33,-13.30
2024-01-10 18:30:00,5.42,1.58,5.02,1.46,16.45,4.80,6.59,1.92,6.59,1.92,19.47,0.00,17.06,4.66,4.70,1.37,4.70,1.37,15.44,4.50,14.53,4.24,6.95,2.03,6.30,1.84,33.48,-1.50,33.48,-1.50,35.52,10.36,35.52,10.36,64.72,-14.73,64.72,-14.73
2024-01-10 19:00:00,5.12,1.49,4.77,1.39,16.09,4.69,6.54,1.91,6.54,1.91,19.15,0.00,14.70,3.98,4.55,1.33,4.55,1.33,14.92,4.35,14.49,4.23,6.81,1.98,5.94,1.73,33.01,-1.67,33.01,-1.67,35.75,10.43,35.75,10.43,60.69,-16.59,60.69,-16.59
2024-01-10 19:30:00,5.34,1.56,4.95,1.44,15.90,4.64,6.40,1.87,6.40,1.87,18.74,0.00,19.30,5.33,4.34,1.27,4.34,1.27,14.43,4.21,14.10,4.11,6.22,1.82,6.14,1.79,32.08,-1.87,32.08,-1.87,31.83,9.28,31.83,9.28,64.15,-15.08,64.15,-15.08
2024-01-10 20:00:00,5.07,1.48,4.77,1.39,15.42,4.50,6.16,1.80,6.16,1.80,18.12,0.00,18.47,5.09,4.23,1.23,4.23,1.23,13.97,4.07,13.63,3.98,5.88,1.72,5.75,1.68,31.27,-1.98,31.27,-1.98,33.54,9.78,33.54,9.78,61.54,-15.85,61.54,-15.85
2024-01-10 20:30:00,4.90,1.43,4.61,1.34,15.12,4.41,6.14,1.79,6.14,1.79,17.56,0.00,17.78,4.89,4.04,1.18,4.04,1.18,13.49,3.93,12.92,3.77,5.61,1.64,5.54,1.62,30.02,-2.16,30.02,-2.16,32.28,9.42,32.28,9.42,59.26,-16.55,59.26,-16.55
2024-01-10 21:00:00,4.58,1.34,4.32,1.26,14.52,4.23,6.07,1.77,6.07,1.77,16.78,0.00,17.28,4.74,3.95,1.15,3.95,1.15,12.76,3.72,12.37,3.61,5.27,1.54,5.25,1.53,28.89,-2.41,28.89,-2.41,31.01,9.04,31.01,9.04,57.09,-17.37,57.09,-17.37
2024-01-10 21:30:00,4.34,1.26,4.06,1.18,13.66,3.98,5.94,1.73,5.94,1.73,16.10,0.00,16.00,4.37,3.78,1.10,3.78,1.10,12.27,3.58,11.85,3.46,5.03,1.47,4.94,1.44,27.62,-2.67,27.62,-2.67,30.17,8.80,30.17,8.80,53.95,-18.44,53.95,-18.44
2024-01-10 22:00:00,4.11,1.20,3.90,1.14,13.02,3.80,5.70,1.66,5.70,1.66,15.28,-0.24,15.05,4.10,3.53,1.03,3.53,1.03,11.16,3.25,11.20,3.27,4.55,1.33,4.54,1.32,26.37,-2.88,26.37,-2.88,28.49,8.31,28.49,8.31,50.77,-19.86,50.77,-19.86
2024-01-10 22:30:00,3.64,1.06,3.43,1.00,12.00,3.50,5.59,1.63,5.59,1.63,14.43,-0.27,13.53,3.66,3.28,0.96,3.28,0.96,10.02,2.92,10.45,3.05,4.19,1.22,4.11,1.20,24.64,-3.22,24.64,-3.22,26.96,7.86,26.96,7.86,46.58,-21.49,46.58,-21.49
2024-01-10 23:00:00,3.27,0.95,3.10,0.90,11.02,3.21,5.59,1.63,5.59,1.63,13.51,-0.27,13.02,3.51,3.09,0.90,3.09,0.90,9.16,2.67,9.63,2.81,3.75,1.10,3.72,1.09,22.70,-3.91,22.70,-3.91,24.66,7.19,24.66,7.19,43.37,-22.19,43.37,-22.19
2024-01-10 23:30:00,2.97,0.86,2.80,0.82,10.20,2.97,5.43,1.58,5.43,1.58,12.78,-0.33,12.36,3.32,2.89,0.84,2.89,0.84,8.42,2.46,8.76,2.56,3.44,1.00,3.43,1.00,21.02,-3.91,21.02,-3.91,23.15,6.75,23.15,6.75,40.15,-22.88,40.15,-22.88
2024-01-11 00:00:00,2.77,0.81,2.52,0.73,9.56,2.79,5.26,1.53,5.26,1.53,12.14,-0.48,11.52,3.07,2.77,0.81,2.77,0.81,7.79,2.27,7.97,2.32,3.17,0.92,3.15,0.92,19.46,-4.03,19.46,-4.03,21.93,6.40,21.93,6.40,37.32,-23.52,37.32,-23.52
2024-01-11 00:30:00,2.91,0.85,2.48,0.72,9.49,2.77,5.20,1.52,5.20,1.52,11.87,-0.44,11.37,3.02,2.68,0.78,2.68,0.78,7.38,2.15,7.49,2.18,3.14,0.92,3.23,0.94,18.36,-4.03,18.36,-4.03,20.92,6.10,20.92,6.10,36.10,-23.96,36.10,-23.96
2024-01-11 01:00:00,3.00,0.88,2.60,0.76,10.14,2.96,5.34,1.56,5.34,1.56,11.87,-0.44,11.17,2.96,2.61,0.76,2.61,0.76,7.35,2.14,7.34,2.14,3.14,0.92,3.27,0.96,17.85,-4.00,17.85,-4.00,21.16,6.17,21.16,6.17,36.06,-24.13,36.06,-24.13
2024-01-11 01:30:00,3.01,0.88,2.61,0.76,10.27,3.00,5.37,1.56,5.37,1.56,11.55,-0.44,11.81,3.15,2.55,0.74,2.55,0.74,7.11,2.07,7.48,2.18,3.06,0.89,3.39,0.99,17.82,-4.24,17.82,-4.24,21.49,6.27,21.49,6.27,36.48,-23.93,36.48,-23.93
2024-01-11 02:00:00,2.92,0.85,2.50,0.73,9.91,2.89,5.22,1.52,5.22,1.52,11.39,-0.44,11.27,2.99,2.51,0.73,2.51,0.73,6.90,2.01,7.41,2.16,3.01,0.88,3.24,0.94,17.53,-4.27,17.53,-4.27,21.96,6.41,21.96,6.41,35.30,-24.42,35.30,-24.42
2024-01-11 02:30:00,2.88,0.84,2.45,0.71,9.60,2.80,5.16,1.50,5.16,1.50,11.26,-0.44,10.82,2.86,2.49,0.72,2.49,0.72,6.81,1.98,7.28,2.12,2.97,0.86,3.15,0.92,17.18,-4.29,17.18,-4.29,21.09,6.15,21.09,6.15,34.74,-24.67,34.74,-24.67
2024-01-11 03:00:00,2.81,0.82,2.39,0.70,9.38,2.74,5.11,1.49,5.11,1.49,11.05,-0.44,10.96,2.90,2.45,0.71,2.45,0.71,6.64,1.94,7.16,2.09,2.87,0.84,3.08,0.90,16.94,-4.29,16.94,-4.29,20.50,5.98,20.50,5.98,34.30,-24.70,34.30,-24.70
2024-01-11 03:30:00,2.76,0.80,2.33,0.68,9.05,2.64,5.04,1.47,5.04,1.47,11.05,-0.44,9.98,2.62,2.42,0.71,2.42,0.71,6.56,1.91,6.98,2.04,2.91,0.85,2.95,0.86,16.60,-4.29,16.60,-4.29,20.65,6.02,20.65,6.02,32.66,-24.89,32.66,-24.89
2024-01-11 04:00:00,2.73,0.80,2.30,0.67,8.90,2.60,4.98,1.45,4.98,1.45,11.05,-0.44,9.91,2.60,2.36,0.69,2.36,0.69,6.48,1.89,6.86,2.00,2.85,0.83,2.88,0.84,16.32,-4.32,16.32,-4.32,19.79,5.77,19.79,5.77,32.18,-25.03,32.18,-25.03
2024-01-11 04:30:00,2.70,0.79,2.27,0.66,8.68,2.53,4.93,1.44,4.93,1.44,11.25,-0.22,9.95,2.61,2.36,0.69,2.36,0.69,6.54,1.91,6.71,1.96,2.85,0.83,2.80,0.82,16.13,-4.32,16.13,-4.32,19.43,5.67,19.43,5.67,32.17,-25.00,32.17,-25.00
2024-01-11 05:00:00,2.66,0.78,2.24,0.65,8.54,2.49,4.91,1.43,4.91,1.43,11.25,-0.22,9.91,2.60,2.43,0.71,2.43,0.71,6.58,1.92,6.68,1.95,2.87,0.84,2.76,0.81,16.23,-4.26,16.23,-4.26,19.23,5.61,19.23,5.61,31.99,-25.00,31.99,-25.00
2024-01-11 05:30:00,2.72,0.79,2.31,0.68,8.47,2.47,4.92,1.44,4.92,1.44,11.45,-0.44,9.91,2.60,2.59,0.76,2.59,0.76,6.82,1.99,6.62,1.93,3.01,0.88,2.81,0.82,16.23,-4.23,16.23,-4.23,19.09,5.57,19.09,5.57,32.53,-24.91,32.53,-24.91
2024-01-11 06:00:00,2.80,0.82,2.43,0.71,8.77,2.56,5.04,1.47,5.04,1.47,11.95,-0.44,9.90,2.60,2.83,0.82,2.83,0.82,7.20,2.10,6.64,1.94,3.28,0.96,2.99,0.87,16.65,-4.08,16.65,-4.08,19.27,5.62,19.27,5.62,34.15,-24.53,34.15,-24.53
2024-01-11 06:30:00,3.09,0.90,2.78,0.81,9.47,2.76,5.16,1.51,5.16,1.51,13.43,-0.44,10.84,2.87,3.19,0.93,3.19,0.93,8.27,2.41,6.96,2.03,3.89,1.14,3.37,0.98,17.61,-4.08,17.61,-4.08,19.92,5.81,19.92,5.81,38.09,-23.26,38.09,-23.26
2024-01-11 07:00:00,3.39,0.99,3.24,0.94,10.49,3.06,5.32,1.55,5.32,1.55,15.18,-0.10,12.71,3.41,3.62,1.06,3.62,1.06,9.41,2.74,7.84,2.29,4.34,1.27,3.72,1.09,19.91,-3.77,19.91,-3.77,21.34,6.22,21.34,6.22,43.32,-21.58,43.32,-21.58
2024-01-11 07:30:00,3.82,1.11,3.63,1.06,11.56,3.37,5.40,1.58,5.40,1.58,16.99,0.44,12.40,3.33,4.32,1.26,4.32,1.26,10.48,3.06,8.85,2.58,4.98,1.45,4.04,1.18,22.49,-3.35,22.49,-3.35,24.48,7.14,24.48,7.14,46.95,-20.17,46.95,-20.17
2024-01-11 08:00:00,4.16,1.21,3.91,1.14,11.80,3.44,5.56,1.62,5.56,1.62,17.64,0.44,10.98,2.91,4.80,1.40,4.80,1.40,11.28,3.29,10.13,2.96,5.82,1.70,3.88,1.13,25.67,-2.10,25.67,-2.10,30.17,8.80,30.17,8.80,41.23,-21.52,41.23,-21.52
2024-01-11 08:30:00,4.19,1.22,3.97,1.16,11.80,3.44,5.76,1.68,5.76,1.68,18.14,0.44,11.26,3.00,4.85,1.41,4.85,1.41,11.08,3.23,10.60,3.09,6.26,1.83,3.64,1.06,27.06,-1.65,27.06,-1.65,31.13,9.08,31.13,9.08,35.54,-22.63,35.54,-22.63
2024-01-11 09:00:00,3.95,1.15,3.70,1.08,11.71,3.42,5.84,1.70,5.84,1.70,18.22,0.44,11.17,2.97,4.85,1.42,4.85,1.42,10.97,3.20,10.89,3.18,5.67,1.65,4.27,1.25,27.30,-1.43,27.30,-1.43,22.64,6.60,22.64,6.60,48.04,-19.11,48.04,-19.11
2024-01-11 09:30:00,3.84,1.12,3.64,1.06,11.66,3.40,5.94,1.73,5.94,1.73,18.64,0.44,11.46,3.06,4.94,1.44,4.94,1.44,11.38,3.32,10.92,3.18,5.93,1.73,4.29,1.25,27.64,-1.59,27.64,-1.59,27.91,8.14,27.91,8.14,49.53,-18.79,49.53,-18.79
2024-01-11 10:00:00,3.85,1.12,3.67,1.07,11.98,3.49,6.15,1.79,6.15,1.79,18.78,0.44,12.37,3.32,4.98,1.45,4.98,1.45,11.37,3.32,11.30,3.30,5.90,1.72,4.40,1.28,28.38,-1.65,28.38,-1.65,28.46,8.30,28.46,8.30,50.73,-18.47,50.73,-18.47
2024-01-11 10:30:00,4.16,1.21,3.93,1.15,11.90,3.47,6.28,1.83,6.28,1.83,18.78,0.44,16.65,4.57,5.04,1.47,5.04,1.47,11.31,3.30,11.56,3.37,5.66,1.65,4.75,1.39,28.69,-1.65,28.69,-1.65,27.30,7.96,27.30,7.96,55.45,-16.45,55.45,-16.45
2024-01-11 11:00:00,4.10,1.20,3.90,1.14,11.99,3.50,6.38,1.86,6.38,1.86,18.97,0.44,17.81,4.91,5.13,1.50,5.13,1.50,11.51,3.36,11.53,3.36,5.58,1.63,4.75,1.39,28.91,-1.56,28.91,-1.56,28.70,8.37,28.70,8.37,57.18,-15.57,57.18,-15.57
2024-01-11 11:30:00,4.06,1.18,3.87,1.13,12.06,3.52,6.49,1.89,6.49,1.89,19.08,0.44,18.19,5.02,5.03,1.47,5.03,1.47,11.67,3.40,11.46,3.34,5.68,1.66,4.93,1.44,29.12,-1.44,29.12,-1.44,29.09,8.48,29.09,8.48,57.80,-15.38,57.80,-15.38
2024-01-11 12:00:00,4.06,1.18,3.81,1.11,12.27,3.58,6.61,1.93,6.61,1.93,19.34,0.44,17.66,4.86,5.00,1.46,5.00,1.46,11.74,3.42,11.56,3.37,5.73,1.67,4.92,1.43,29.23,-1.44,29.23,-1.44,29.46,8.59,29.46,8.59,57.93,-15.42,57.93,-15.42
2024-01-11 12:30:00,4.07,1.19,3.85,1.12,12.40,3.62,6.67,1.95,6.67,1.95,19.65,0.44,15.42,4.21,5.02,1.46,5.02,1.46,11.76,3.43,11.67,3.40,5.94,1.73,4.82,1.41,29.45,-1.35,29.45,-1.35,30.52,8.90,30.52,8.90,56.31,-16.32,56.31,-16.32
2024-01-11 13:00:00,4.09,1.19,3.87,1.13,12.44,3.63,6.65,1.94,6.65,1.94,19.13,0.44,12.33,3.31,5.03,1.47,5.03,1.47,11.84,3.45,11.83,3.45,6.04,1.76,4.64,1.35,29.71,-1.35,29.71,-1.35,31.23,9.11,31.23,9.11,52.89,-17.76,52.89,-17.76
2024-01-11 13:30:00,4.12,1.20,3.85,1.12,12.61,3.68,6.71,1.96,6.71,1.96,18.60,0.44,17.30,4.76,4.96,1.44,4.96,1.44,11.88,3.46,11.71,3.42,5.65,1.65,4.97,1.45,29.31,-1.46,29.31,-1.46,27.77,8.10,27.77,8.10,57.32,-16.03,57.32,-16.03
2024-01-11 14:00:00,4.20,1.22,3.94,1.15,12.73,3.71,6.67,1.95,6.67,1.95,18.04,0.00,17.61,4.85,4.86,1.42,4.86,1.42,11.81,3.44,11.70,3.41,5.47,1.60,4.88,1.42,29.16,-1.57,29.16,-1.57,29.63,8.64,29.63,8.64,57.34,-16.04,57.34,-16.04
2024-01-11 14:30:00,4.23,1.24,4.01,1.17,12.65,3.69,6.73,1.96,6.73,1.96,18.28,0.00,15.45,4.21,5.02,1.46,5.02,1.46,11.70,3.41,11.55,3.37,5.61,1.64,4.50,1.31,28.64,-1.71,28.64,-1.71,30.86,9.00,30.86,9.00,55.38,-17.00,55.38,-17.00
2024-01-11 15:00:00,4.16,1.21,3.94,1.15,12.52,3.65,6.70,1.95,6.70,1.95,18.11,0.00,14.19,3.85,4.99,1.46,4.99,1.46,11.73,3.42,11.76,3.43,5.68,1.66,4.43,1.29,28.80,-1.71,28.80,-1.71,31.40,9.16,31.40,9.16,53.08,-18.06,53.08,-18.06
2024-01-11 15:30:00,4.21,1.23,3.98,1.16,12.60,3.68,6.63,1.93,6.63,1.93,18.22,0.00,18.71,5.16,4.98,1.45,4.98,1.45,11.86,3.46,11.67,3.40,5.45,1.59,4.75,1.39,28.60,-1.80,28.60,-1.80,28.19,8.22,28.19,8.22,58.12,-15.85,58.12,-15.85
2024-01-11 16:00:00,4.57,1.33,4.36,1.27,13.29,3.88,6.63,1.93,6.63,1.93,18.99,0.44,16.38,4.49,4.96,1.45,4.96,1.45,12.75,3.72,11.66,3.40,5.90,1.72,4.82,1.41,28.83,-1.63,28.83,-1.63,30.98,9.04,30.98,9.04,58.29,-16.09,58.29,-16.09
2024-01-11 16:30:00,4.82,1.41,4.61,1.34,14.19,4.14,6.69,1.95,6.69,1.95,19.66,0.44,13.81,3.74,4.97,1.45,4.97,1.45,13.84,4.04,12.12,3.53,6.54,1.91,5.05,1.47,29.89,-1.54,29.89,-1.54,32.55,9.49,32.55,9.49,57.84,-16.80,57.84,-16.80
2024-01-11 17:00:00,5.16,1.51,4.87,1.42,14.92,4.35,6.77,1.97,6.77,1.97,20.25,0.00,14.91,4.06,4.99,1.45,4.99,1.45,14.77,4.31,12.92,3.77,6.94,2.02,5.49,1.60,31.37,-1.47,31.37,-1.47,32.30,9.42,32.30,9.42,60.90,-15.87,60.90,-15.87
2024-01-11 17:30:00,5.55,1.62,5.20,1.52,15.54,4.53,6.66,1.94,6.66,1.94,20.37,0.00,15.10,4.12,4.83,1.41,4.83,1.41,15.14,4.42,13.58,3.96,7.18,2.09,5.81,1.69,32.66,-1.47,32.66,-1.47,33.98,9.91,33.98,9.91,61.96,-15.51,61.96,-15.51
2024-01-11 18:00:00,5.64,1.64,5.29,1.54,15.81,4.61,6.49,1.89,6.49,1.89,20.23,0.00,14.65,3.99,4.78,1.39,4.78,1.39,15.19,4.43,14.09,4.11,7.28,2.12,5.91,1.72,33.10,-1.41,33.10,-1.41,34.69,10.12,34.69,10.12,62.01,-15.77,62.01,-15.77
2024-01-11 18:30:00,5.57,1.62,5.24,1.53,16.11,4.70,6.39,1.86,6.39,1.86,20.06,0.00,13.65,3.70,4.72,1.38,4.72,1.38,14.77,4.31,14.13,4.12,7.04,2.06,5.62,1.64,33.10,-1.41,33.10,-1.41,34.77,10.14,34.77,10.14,60.88,-16.39,60.88,-16.39
2024-01-11 19:00:00,5.48,1.60,5.16,1.51,15.84,4.62,6.28,1.83,6.28,1.83,19.44,0.00,17.91,4.94,4.54,1.32,4.54,1.32,14.46,4.22,14.20,4.14,6.54,1.91,5.77,1.68,32.68,-1.54,32.68,-1.54,32.07,9.35,32.07,9.35,63.74,-15.06,63.74,-15.06
2024-01-11 19:30:00,5.22,1.52,4.94,1.44,15.43,4.50,6.16,1.80,6.16,1.80,19.25,0.22,16.22,4.45,4.35,1.27,4.35,1.27,13.95,4.07,13.84,4.04,6.32,1.84,5.40,1.57,31.84,-1.67,31.84,-1.67,33.93,9.90,33.93,9.90,60.87,-16.37,60.87,-16.37
2024-01-11 20:00:00,4.97,1.45,4.68,1.36,14.92,4.35,6.06,1.77,6.06,1.77,18.40,0.00,13.11,3.54,4.19,1.22,4.19,1.22,13.49,3.93,13.37,3.90,6.19,1.80,5.01,1.46,30.90,-1.96,30.90,-1.96,34.17,9.97,34.17,9.97,55.11,-18.42,55.11,-18.42
2024-01-11 20:30:00,4.76,1.39,4.51,1.32,14.59,4.26,6.05,1.76,6.05,1.76,17.40,0.00,16.85,4.63,4.07,1.19,4.07,1.19,13.00,3.79,12.74,3.72,5.56,1.62,5.09,1.48,29.41,-2.10,29.41,-2.10,29.46,8.59,29.46,8.59,57.67,-17.53,57.67,-17.53
2024-01-11 21:00:00,4.53,1.32,4.27,1.25,13.97,4.07,5.88,1.72,5.88,1.72,16.80,0.00,16.33,4.48,3.92,1.14,3.92,1.14,12.32,3.59,12.35,3.60,5.23,1.52,4.78,1.39,28.38,-2.41,28.38,-2.41,30.40,8.87,30.40,8.87,55.22,-18.20,55.22,-18.20
2024-01-11 21:30:00,4.20,1.23,3.99,1.16,13.45,3.92,5.75,1.68,5.75,1.68,16.04,0.00,14.89,4.06,3.77,1.10,3.77,1.10,11.67,3.40,11.64,3.40,4.96,1.45,4.43,1.29,25.73,-2.91,25.73,-2.91,29.24,8.53,29.24,8.53,52.03,-19.35,52.03,-19.35
2024-01-11 22:00:00,3.98,1.16,3.79,1.11,12.80,3.73,5.59,1.63,5.59,1.63,15.28,0.00,13.47,3.64,3.63,1.06,3.63,1.06,10.85,3.16,11.08,3.23,4.58,1.34,4.00,1.17,25.73,-2.91,25.73,-2.91,27.87,8.13,27.87,8.13,48.58,-20.62,48.58,-20.62
2024-01-11 22:30:00,3.55,1.04,3.40,0.99,11.85,3.46,5.35,1.56,5.35,1.56,14.29,-0.23,12.96,3.49,3.36,0.98,3.36,0.98,9.90,2.89,10.32,3.01,4.21,1.23,3.75,1.10,24.22,-3.16,24.22,-3.16,26.01,7.59,26.01,7.59,45.18,-21.57,45.18,-21.57
2024-01-11 23:00:00,3.18,0.93,3.01,0.88,10.88,3.17,5.44,1.59,5.44,1.59,13.38,-0.23,12.46,3.35,3.17,0.92,3.17,0.92,8.97,2.62,9.39,2.74,3.81,1.11,3.50,1.02,22.37,-3.61,22.37,-3.61,24.14,7.04,24.14,7.04,41.85,-22.59,41.85,-22.59
2024-01-11 23:30:00,2.90,0.85,2.76,0.80,10.06,2.93,5.29,1.54,5.29,1.54,12.61,0.00,11.66,3.11,2.99,0.87,2.99,0.87,8.10,2.36,8.57,2.50,3.50,1.02,3.20,0.93,20.72,-3.61,20.72,-3.61,22.51,6.57,22.51,6.57,38.63,-23.56,38.63,-23.56
2024-01-12 00:00:00,2.67,0.78,2.54,0.74,9.36,2.73,5.14,1.50,5.14,1.50,11.91,-0.44,10.74,2.84,2.87,0.84,2.87,0.84,7.56,2.21,7.85,2.29,3.24,0.94,2.81,0.82,19.19,-3.64,19.19,-3.64,21.13,6.16,21.13,6.16,35.85,-24.30,35.85,-24.30
2024-01-12 00:30:00,2.69,0.78,2.53,0.74,9.42,2.75,5.12,1.49,5.12,1.49,11.60,-0.46,11.33,3.01,2.76,0.80,2.76,0.80,7.26,2.12,7.21,2.10,3.14,0.92,2.87,0.84,17.83,-4.20,17.83,-4.20,19.95,5.82,19.95,5.82,35.63,-24.24,35.63,-24.24
2024-01-12 01:00:00,2.80,0.82,2.62,0.76,9.98,2.91,5.26,1.53,5.26,1.53,11.53,-0.51,12.96,3.48,2.69,0.79,2.69,0.79,7.21,2.10,7.24,2.11,3.03,0.88,3.16,0.92,17.42,-4.27,17.42,-4.27,19.99,5.83,19.99,5.83,37.15,-23.68,37.15,-23.68
2024-01-12 01:30:00,2.78,0.81,2.59,0.76,10.17,2.96,5.28,1.54,5.28,1.54,11.39,-0.46,12.82,3.44,2.61,0.76,2.61,0.76,7.02,2.05,7.41,2.16,2.99,0.87,3.21,0.94,17.22,-4.59,17.22,-4.59,21.21,6.19,21.21,6.19,37.02,-23.66,37.02,-23.66
2024-01-12 02:00:00,2.68,0.78,2.48,0.72,9.73,2.84,5.15,1.50,5.15,1.50,11.17,-0.46,12.63,3.39,2.59,0.76,2.59,0.76,6.81,1.98,7.37,2.15,2.94,0.86,3.08,0.90,17.22,-4.59,17.22,-4.59,21.35,6.23,21.35,6.23,35.99,-23.96,35.99,-23.96
2024-01-12 02:30:00,2.61,0.76,2.44,0.71,9.49,2.77,5.06,1.48,5.06,1.48,10.80,-0.54,12.17,3.26,2.57,0.75,2.57,0.75,6.62,1.93,7.18,2.09,2.86,0.83,2.99,0.87,16.89,-4.64,16.89,-4.64,20.81,6.07,20.81,6.07,35.03,-24.29,35.03,-24.29
2024-01-12 03:00:00,2.55,0.74,2.40,0.70,9.21,2.68,5.00,1.46,5.00,1.46,10.73,-0.47,12.29,3.29,2.49,0.72,2.49,0.72,6.50,1.90,7.13,2.08,2.77,0.81,2.94,0.86,16.51,-4.69,16.51,-4.69,20.27,5.91,20.27,5.91,34.56,-24.42,34.56,-24.42
2024-01-12 03:30:00,2.52,0.73,2.38,0.69,8.92,2.60,4.92,1.44,4.92,1.44,10.63,-0.47,11.53,3.07,2.43,0.71,2.43,0.71,6.39,1.86,6.96,2.03,2.79,0.81,2.84,0.83,15.92,-4.69,15.92,-4.69,19.89,5.80,19.89,5.80,33.58,-24.76,33.58,-24.76
2024-01-12 04:00:00,2.46,0.72,2.30,0.67,8.67,2.53,4.90,1.43,4.90,1.43,10.63,-0.55,10.49,2.76,2.38,0.69,2.38,0.69,6.34,1.85,6.85,2.00,2.81,0.82,2.73,0.80,15.92,-4.69,15.92,-4.69,19.67,5.74,19.67,5.74,32.08,-25.26,32.08,-25.26
2024-01-12 04:30:00,2.42,0.70,2.29,0.67,8.43,2.46,4.85,1.42,4.85,1.42,10.63,-0.55,10.90,2.88,2.40,0.70,2.40,0.70,6.34,1.85,6.60,1.92,2.81,0.82,2.70,0.79,15.63,-4.83,15.63,-4.83,18.86,5.50,18.86,5.50,32.13,-25.10,32.13,-25.10
2024-01-12 05:00:00,2.42,0.70,2.30,0.67,8.33,2.43,4.83,1.41,4.83,1.41,10.63,-0.49,10.44,2.75,2.45,0.71,2.45,0.71,6.36,1.86,6.65,1.94,2.82,0.82,2.60,0.76,15.63,-4.65,15.63,-4.65,18.70,5.45,18.70,5.45,31.87,-25.36,31.87,-25.36
2024-01-12 05:30:00,2.46,0.72,2.32,0.68,8.27,2.41,4.85,1.42,4.85,1.42,10.99,-0.49,10.84,2.86,2.59,0.76,2.59,0.76,6.60,1.92,6.52,1.90,2.93,0.86,2.60,0.76,15.70,-4.65,15.70,-4.65,18.27,5.33,18.27,5.33,32.96,-25.07,32.96,-25.07
2024-01-12 06:00:00,2.57,0.75,2.46,0.72,8.49,2.47,4.93,1.44,4.93,1.44,11.60,-0.47,10.71,2.83,2.87,0.84,2.87,0.84,6.99,2.04,6.57,1.92,3.22,0.94,2.73,0.80,16.20,-4.36,16.20,-4.36,18.66,5.44,18.66,5.44,34.37,-24.72,34.37,-24.72
2024-01-12 06:30:00,2.90,0.84,2.75,0.80,9.26,2.70,5.05,1.47,5.05,1.47,13.35,0.00,12.09,3.23,3.23,0.94,3.23,0.94,8.05,2.35,6.86,2.00,3.76,1.10,3.09,0.90,17.20,-3.92,17.20,-3.92,19.14,5.58,19.14,5.58,38.70,-23.27,38.70,-23.27
2024-01-12 07:00:00,3.26,0.95,3.09,0.90,10.06,2.93,5.23,1.53,5.23,1.53,14.97,-0.09,9.27,2.41,3.67,1.07,3.67,1.07,9.08,2.65,7.70,2.25,4.54,1.32,3.18,0.93,19.63,-3.65,19.63,-3.65,23.29,6.79,23.29,6.79,38.55,-23.12,38.55,-23.12
2024-01-12 07:30:00,3.68,1.07,3.45,1.00,11.03,3.22,5.36,1.56,5.36,1.56,16.53,-0.01,11.39,3.04,4.24,1.24,4.24,1.24,10.48,3.06,8.63,2.52,5.06,1.48,3.66,1.07,21.93,-2.96,21.93,-2.96,23.37,6.82,23.37,6.82,43.90,-21.25,43.90,-21.25
2024-01-12 08:00:00,3.99,1.16,3.74,1.09,11.59,3.38,5.52,1.61,5.52,1.61,17.26,0.44,12.05,3.22,4.52,1.32,4.52,1.32,11.18,3.26,9.59,2.80,5.28,1.54,4.02,1.17,24.72,-2.33,24.72,-2.33,25.88,7.55,25.88,7.55,46.66,-19.99,46.66,-19.99
2024-01-12 08:30:00,4.13,1.20,3.88,1.13,11.52,3.36,5.50,1.60,5.50,1.60,17.70,0.44,12.49,3.35,4.67,1.36,4.67,1.36,10.99,3.21,10.28,3.00,5.50,1.60,4.27,1.25,26.35,-1.74,26.35,-1.74,27.00,7.88,27.00,7.88,47.88,-19.25,47.88,-19.25
2024-01-12 09:00:00,4.14,1.21,3.88,1.13,11.52,3.36,5.60,1.63,5.60,1.63,17.88,0.44,11.83,3.16,4.67,1.36,4.67,1.36,10.83,3.16,10.62,3.10,5.61,1.64,4.37,1.27,26.96,-1.49,26.96,-1.49,27.91,8.14,27.91,8.14,47.64,-19.19,47.64,-19.19
2024-01-12 09:30:00,4.23,1.24,3.96,1.16,11.80,3.44,5.81,1.70,5.81,1.70,18.48,0.44,11.27,3.00,4.82,1.40,4.82,1.40,11.14,3.25,10.72,3.13,5.94,1.73,4.29,1.25,27.06,-1.49,27.06,-1.49,28.05,8.18,28.05,8.18,48.81,-18.94,48.81,-18.94
2024-01-12 10:00:00,4.11,1.20,3.88,1.13,12.04,3.51,6.00,1.75,6.00,1.75,18.67,0.44,12.24,3.29,4.73,1.38,4.73,1.38,11.34,3.31,11.16,3.25,5.87,1.71,4.29,1.25,27.88,-1.63,27.88,-1.63,28.46,8.30,28.46,8.30,49.85,-18.41,49.85,-18.41
2024-01-12 10:30:00,4.03,1.18,3.79,1.11,12.10,3.53,6.16,1.80,6.16,1.80,18.71,0.44,16.78,4.61,4.90,1.43,4.90,1.43,11.44,3.34,11.24,3.28,5.67,1.65,4.56,1.33,28.04,-1.62,28.04,-1.62,27.06,7.89,27.06,7.89,54.68,-16.29,54.68,-16.29
2024-01-12 11:00:00,4.01,1.17,3.78,1.10,11.96,3.49,6.22,1.81,6.22,1.81,18.75,0.44,15.33,4.19,4.90,1.43,4.90,1.43,11.40,3.32,11.22,3.27,5.74,1.67,4.44,1.29,28.42,-1.48,28.42,-1.48,29.58,8.63,29.58,8.63,53.42,-16.71,53.42,-16.71
2024-01-12 11:30:00,4.15,1.21,3.90,1.14,12.25,3.57,6.41,1.87,6.41,1.87,18.97,0.44,12.46,3.35,5.00,1.46,5.00,1.46,11.71,3.42,11.12,3.24,6.01,1.75,4.40,1.28,28.34,-1.48,28.34,-1.48,30.30,8.84,30.30,8.84,51.60,-17.58,51.60,-17.58
2024-01-12 12:00:00,4.19,1.22,3.94,1.15,12.33,3.60,6.48,1.89,6.48,1.89,19.43,0.44,12.53,3.36,4.99,1.46,4.99,1.46,11.64,3.39,11.33,3.30,6.30,1.84,4.02,1.17,28.77,-1.32,28.77,-1.32,31.82,9.28,31.82,9.28,46.92,-18.98,46.92,-18.98
2024-01-12 12:30:00,4.21,1.23,3.94,1.15,12.45,3.63,6.60,1.92,6.60,1.92,19.43,0.44,15.25,4.14,4.95,1.44,4.95,1.44,11.94,3.48,11.46,3.34,6.71,1.96,3.78,1.10,28.77,-1.32,28.77,-1.32,33.19,9.68,33.19,9.68,40.68,-20.68,40.68,-20.68
2024-01-12 13:00:00,4.27,1.25,4.02,1.17,12.62,3.68,6.51,1.90,6.51,1.90,19.13,0.44,17.28,4.72,4.86,1.42,4.86,1.42,12.03,3.51,11.65,3.40,5.74,1.68,4.68,1.37,28.85,-1.36,28.85,-1.36,23.02,6.72,23.02,6.72,56.39,-15.91,56.39,-15.91
2024-01-12 13:30:00,4.36,1.27,4.09,1.19,12.72,3.71,6.59,1.92,6.59,1.92,18.62,0.22,15.07,4.06,4.79,1.40,4.79,1.40,11.93,3.48,11.65,3.40,5.81,1.69,4.68,1.37,29.15,-1.36,29.15,-1.36,30.76,8.97,30.76,8.97,54.92,-17.26,54.92,-17.26
2024-01-12 14:00:00,4.28,1.25,4.00,1.17,12.63,3.68,6.61,1.93,6.61,1.93,18.46,0.00,13.01,3.47,4.65,1.36,4.65,1.36,11.84,3.45,11.88,3.46,5.79,1.69,4.47,1.30,28.91,-1.61,28.91,-1.61,31.27,9.12,31.27,9.12,52.21,-18.67,52.21,-18.67
2024-01-12 14:30:00,4.19,1.22,3.90,1.14,12.48,3.64,6.59,1.92,6.59,1.92,18.25,0.00,12.26,3.25,4.33,1.26,4.33,1.26,11.89,3.47,11.60,3.38,5.68,1.66,4.35,1.27,27.96,-2.00,27.96,-2.00,30.52,8.90,30.52,8.90,50.86,-19.25,50.86,-19.25
2024-01-12 15:00:00,4.22,1.23,3.94,1.15,12.48,3.64,6.54,1.91,6.54,1.91,18.25,0.00,14.05,3.77,4.24,1.24,4.24,1.24,11.82,3.45,11.62,3.39,5.55,1.62,4.51,1.32,27.96,-2.00,27.96,-2.00,28.90,8.43,28.90,8.43,52.63,-18.71,52.63,-18.71
2024-01-12 15:30:00,4.29,1.25,4.04,1.18,12.57,3.66,6.47,1.89,6.47,1.89,18.02,0.00,16.00,4.34,4.16,1.21,4.16,1.21,11.86,3.46,11.64,3.40,5.34,1.56,4.60,1.34,27.87,-2.00,27.87,-2.00,28.12,8.20,28.12,8.20,55.16,-17.81,55.16,-17.81
2024-01-12 16:00:00,4.41,1.28,4.14,1.21,13.14,3.83,6.45,1.88,6.45,1.88,18.02,0.00,14.29,3.84,4.17,1.22,4.17,1.22,12.71,3.71,11.65,3.40,5.71,1.67,4.72,1.38,27.78,-2.12,27.78,-2.12,29.96,8.74,29.96,8.74,54.62,-18.30,54.62,-18.30
2024-01-12 16:30:00,4.70,1.37,4.45,1.30,13.98,4.08,6.55,1.91,6.55,1.91,18.63,0.00,12.67,3.37,4.42,1.29,4.42,1.29,13.71,4.00,11.98,3.49,6.26,1.83,4.97,1.45,28.41,-2.11,28.41,-2.11,31.08,9.06,31.08,9.06,55.15,-18.51,55.15,-18.51
2024-01-12 17:00:00,5.10,1.49,4.82,1.41,14.73,4.30,6.62,1.93,6.62,1.93,19.29,0.00,13.98,3.75,4.55,1.33,4.55,1.33,14.67,4.28,12.64,3.69,6.90,2.01,4.93,1.44,29.89,-1.93,29.89,-1.93,33.85,9.87,33.85,9.87,52.79,-19.18,52.79,-19.18
2024-01-12 17:30:00,5.50,1.60,5.17,1.51,15.25,4.45,6.59,1.92,6.59,1.92,19.36,0.00,13.66,3.66,4.52,1.32,4.52,1.32,14.78,4.31,13.16,3.84,7.51,2.19,4.86,1.42,31.08,-1.86,31.08,-1.86,36.62,10.68,36.62,10.68,46.84,-21.25,46.84,-21.25
2024-01-12 18:00:00,5.40,1.57,5.10,1.49,15.31,4.47,6.49,1.89,6.49,1.89,19.06,0.00,13.75,3.68,4.37,1.27,4.37,1.27,14.52,4.24,13.69,3.99,7.36,2.15,4.86,1.42,31.42,-1.93,31.42,-1.93,34.30,10.00,34.30,10.00,46.34,-21.58,46.34,-21.58
2024-01-12 18:30:00,5.37,1.56,5.07,1.48,15.49,4.52,6.56,1.91,6.56,1.91,18.24,0.00,13.36,3.57,4.31,1.26,4.31,1.26,14.28,4.16,13.81,4.03,6.85,2.00,5.30,1.55,31.05,-2.01,31.05,-2.01,32.07,9.35,32.07,9.35,49.53,-20.73,49.53,-20.73
2024-01-12 19:00:00,5.21,1.52,4.94,1.44,15.32,4.47,6.48,1.89,6.48,1.89,17.86,-0.44,12.97,3.47,4.08,1.19,4.08,1.19,13.97,4.07,13.62,3.97,6.23,1.82,5.59,1.63,30.55,-1.88,30.55,-1.88,29.60,8.63,29.60,8.63,55.90,-19.01,55.90,-19.01
2024-01-12 19:30:00,4.98,1.45,4.68,1.37,15.00,4.37,6.33,1.85,6.33,1.85,17.61,-0.44,13.20,3.55,3.93,1.14,3.93,1.14,13.56,3.96,13.34,3.89,6.08,1.77,5.52,1.61,29.95,-2.02,29.95,-2.02,32.17,9.38,32.17,9.38,54.70,-19.27,54.70,-19.27
2024-01-12 20:00:00,4.76,1.39,4.48,1.31,14.60,4.26,6.25,1.82,6.25,1.82,17.14,-0.31,12.68,3.39,3.80,1.11,3.80,1.11,13.00,3.79,12.87,3.75,5.81,1.70,5.30,1.55,29.16,-2.12,29.16,-2.12,31.64,9.23,31.64,9.23,52.65,-20.24,52.65,-20.24
2024-01-12 20:30:00,4.60,1.34,4.29,1.25,14.35,4.19,6.26,1.83,6.26,1.83,16.47,-0.31,11.62,3.09,3.76,1.10,3.76,1.10,12.55,3.66,12.20,3.56,5.52,1.61,4.93,1.44,28.08,-2.40,28.08,-2.40,30.89,9.01,30.89,9.01,50.34,-20.91,50.34,-20.91
2024-01-12 21:00:00,4.45,1.30,4.15,1.21,13.78,4.02,5.92,1.73,5.92,1.73,15.95,-0.33,15.23,4.14,3.63,1.06,3.63,1.06,12.20,3.56,11.74,3.42,5.09,1.48,4.90,1.43,27.11,-2.57,27.11,-2.57,27.29,7.96,27.29,7.96,53.24,-19.59,53.24,-19.59
2024-01-12 21:30:00,4.28,1.25,3.94,1.15,13.11,3.82,5.82,1.70,5.82,1.70,15.46,-0.35,13.83,3.72,3.44,1.00,3.44,1.00,11.73,3.42,11.25,3.28,4.89,1.42,4.53,1.32,26.19,-2.93,26.19,-2.93,28.58,8.34,28.58,8.34,50.51,-20.72,50.51,-20.72
2024-01-12 22:00:00,3.93,1.14,3.73,1.09,12.60,3.67,5.69,1.66,5.69,1.66,14.99,-0.53,13.31,3.57,3.31,0.97,3.31,0.97,10.95,3.19,10.79,3.15,4.66,1.36,4.34,1.27,25.11,-3.20,25.11,-3.20,27.06,7.89,27.06,7.89,48.40,-21.61,48.40,-21.61
2024-01-12 22:30:00,3.56,1.04,3.42,1.00,11.97,3.49,5.42,1.58,5.42,1.58,14.12,-0.47,11.51,3.06,3.14,0.92,3.14,0.92,10.16,2.96,10.14,2.96,4.35,1.27,3.96,1.15,23.89,-3.92,23.89,-3.92,26.80,7.82,26.80,7.82,43.87,-22.90,43.87,-22.90
2024-01-12 23:00:00,3.30,0.96,3.18,0.93,11.16,3.26,5.23,1.52,5.23,1.52,13.36,-0.47,11.45,3.04,2.95,0.86,2.95,0.86,9.54,2.78,9.45,2.76,4.09,1.19,3.63,1.06,22.36,-4.15,22.36,-4.15,24.26,7.07,24.26,7.07,41.48,-23.40,41.48,-23.40
2024-01-12 23:30:00,3.16,0.92,3.03,0.88,10.45,3.05,5.12,1.49,5.12,1.49,12.73,-0.53,10.38,2.73,2.80,0.82,2.80,0.82,9.00,2.62,8.76,2.55,3.75,1.09,3.29,0.96,20.78,-4.38,20.78,-4.38,23.38,6.82,23.38,6.82,38.70,-24.30,38.70,-24.30
2024-01-13 00:00:00,2.91,0.85,2.79,0.82,9.84,2.87,5.18,1.51,5.18,1.51,12.23,-0.50,9.50,2.47,2.64,0.77,2.64,0.77,8.25,2.40,8.17,2.38,3.50,1.02,3.02,0.88,19.57,-4.60,19.57,-4.60,22.04,6.43,22.04,6.43,36.26,-24.98,36.26,-24.98
2024-01-13 00:30:00,2.86,0.84,2.72,0.79,9.89,2.88,5.28,1.54,5.28,1.54,12.02,-0.52,8.76,2.24,2.56,0.75,2.56,0.75,7.85,2.29,7.64,2.23,3.46,1.01,2.94,0.86,18.44,-4.68,18.44,-4.68,21.00,6.12,21.00,6.12,35.08,-25.44,35.08,-25.44
2024-01-13 01:00:00,3.02,0.88,2.81,0.82,10.41,3.04,5.46,1.59,5.46,1.59,11.87,-0.55,10.16,2.65,2.49,0.72,2.49,0.72,7.78,2.27,7.55,2.20,3.35,0.98,3.19,0.93,18.01,-4.46,18.01,-4.46,20.45,5.96,20.45,5.96,36.42,-24.97,36.42,-24.97
2024-01-13 01:30:00,2.97,0.86,2.80,0.82,10.51,3.07,5.47,1.60,5.47,1.60,11.55,-0.55,11.19,2.95,2.40,0.70,2.40,0.70,7.45,2.17,7.63,2.23,3.17,0.93,3.27,0.96,17.94,-4.54,17.94,-4.54,21.16,6.17,21.16,6.17,36.95,-24.74,36.95,-24.74
2024-01-13 02:00:00,2.85,0.83,2.69,0.78,10.02,2.92,5.31,1.55,5.31,1.55,11.23,-0.55,10.65,2.79,2.32,0.68,2.32,0.68,7.13,2.08,7.61,2.22,3.09,0.90,3.11,0.91,17.55,-4.54,17.55,-4.54,21.49,6.27,21.49,6.27,35.50,-25.23,35.50,-25.23
2024-01-13 02:30:00,2.74,0.80,2.56,0.75,9.74,2.84,5.21,1.52,5.21,1.52,10.87,-0.55,9.86,2.56,2.28,0.66,2.28,0.66,6.97,2.03,7.35,2.14,3.03,0.88,2.98,0.87,16.72,-4.61,16.72,-4.61,21.00,6.13,21.00,6.13,33.80,-25.49,33.80,-25.49
2024-01-13 03:00:00,2.71,0.79,2.56,0.75,9.42,2.75,5.11,1.49,5.11,1.49,10.60,-0.55,9.53,2.47,2.24,0.65,2.24,0.65,6.75,1.97,7.10,2.07,2.97,0.87,2.88,0.84,16.49,-4.61,16.49,-4.61,20.27,5.91,20.27,5.91,32.77,-25.54,32.77,-25.54
2024-01-13 03:30:00,2.63,0.77,2.48,0.72,9.01,2.63,5.05,1.47,5.05,1.47,10.68,-0.55,8.55,2.18,2.19,0.64,2.19,0.64,6.55,1.91,6.98,2.04,2.98,0.87,2.71,0.79,15.75,-4.61,15.75,-4.61,20.11,5.87,20.11,5.87,31.15,-25.87,31.15,-25.87
2024-01-13 04:00:00,2.56,0.75,2.44,0.71,8.72,2.54,4.95,1.44,4.95,1.44,10.64,-0.55,8.69,2.22,2.15,0.63,2.15,0.63,6.34,1.85,6.80,1.98,2.90,0.84,2.61,0.76,15.75,-4.67,15.75,-4.67,19.20,5.60,19.20,5.60,30.48,-26.05,30.48,-26.05
2024-01-13 04:30:00,2.47,0.72,2.32,0.68,8.48,2.47,5.07,1.48,5.07,1.48,10.50,-0.75,8.69,2.22,2.12,0.62,2.12,0.62,6.34,1.85,6.63,1.93,2.84,0.83,2.53,0.74,15.44,-4.70,15.44,-4.70,18.67,5.45,18.67,5.45,30.19,-26.11,30.19,-26.11
2024-01-13 05:00:00,2.42,0.71,2.28,0.66,8.29,2.42,5.20,1.52,5.20,1.52,10.43,-0.62,8.60,2.19,2.09,0.61,2.09,0.61,6.33,1.84,6.63,1.93,2.90,0.85,2.59,0.76,15.30,-4.56,15.30,-4.56,18.28,5.33,18.28,5.33,29.67,-26.33,29.67,-26.33
2024-01-13 05:30:00,2.45,0.71,2.31,0.68,8.15,2.38,5.20,1.52,5.20,1.52,10.66,-0.62,8.67,2.21,2.14,0.62,2.14,0.62,6.44,1.88,6.40,1.87,2.98,0.87,2.61,0.76,15.13,-4.40,15.13,-4.40,18.00,5.25,18.00,5.25,29.90,-26.22,29.90,-26.22
2024-01-13 06:00:00,2.50,0.73,2.35,0.69,8.23,2.40,5.26,1.53,5.26,1.53,10.66,-0.62,8.46,2.15,2.21,0.65,2.21,0.65,6.56,1.91,6.30,1.84,3.07,0.90,2.64,0.77,15.32,-4.32,15.32,-4.32,17.96,5.24,17.96,5.24,30.21,-26.20,30.21,-26.20
2024-01-13 06:30:00,2.71,0.79,2.54,0.74,8.59,2.51,5.29,1.54,5.29,1.54,11.19,-0.62,9.55,2.47,2.38,0.69,2.38,0.69,6.91,2.02,6.40,1.87,3.23,0.94,2.92,0.85,15.56,-4.24,15.56,-4.24,17.94,5.23,17.94,5.23,32.37,-25.48,32.37,-25.48
2024-01-13 07:00:00,2.79,0.81,2.70,0.79,8.87,2.59,5.36,1.56,5.36,1.56,11.96,-0.57,10.24,2.67,2.47,0.72,2.47,0.72,7.30,2.13,6.69,1.95,3.37,0.98,3.07,0.90,16.48,-4.09,16.48,-4.09,18.97,5.53,18.97,5.53,34.18,-24.88,34.18,-24.88
2024-01-13 07:30:00,3.09,0.90,2.97,0.87,9.21,2.68,5.06,1.48,5.06,1.48,12.43,-0.57,10.80,2.84,2.64,0.77,2.64,0.77,7.98,2.33,7.04,2.05,3.70,1.08,3.43,1.00,17.39,-4.07,17.39,-4.07,19.80,5.78,19.80,5.78,36.61,-23.90,36.61,-23.90
2024-01-13 08:00:00,3.33,0.97,3.20,0.93,9.40,2.74,5.09,1.49,5.09,1.49,13.06,-0.54,11.18,2.94,2.80,0.82,2.80,0.82,8.47,2.47,7.62,2.22,4.07,1.19,3.76,1.10,18.55,-4.28,18.55,-4.28,20.94,6.11,20.94,6.11,38.76,-23.30,38.76,-23.30
2024-01-13 08:30:00,3.58,1.04,3.43,1.00,10.18,2.97,5.27,1.54,5.27,1.54,14.05,-0.60,12.04,3.19,2.99,0.87,2.99,0.87,9.46,2.76,8.30,2.42,4.48,1.31,4.08,1.19,19.78,-4.10,19.78,-4.10,21.72,6.33,21.72,6.33,42.17,-22.08,42.17,-22.08
2024-01-13 09:00:00,3.84,1.12,3.69,1.08,10.85,3.16,5.46,1.59,5.46,1.59,14.69,-0.47,12.92,3.45,3.16,0.92,3.16,0.92,10.12,2.95,9.13,2.66,4.89,1.42,4.50,1.31,21.60,-3.61,21.60,-3.61,23.19,6.76,23.19,6.76,45.03,-21.05,45.03,-21.05
2024-01-13 09:30:00,4.01,1.17,3.78,1.10,11.38,3.32,5.64,1.65,5.64,1.65,15.05,-0.31,13.38,3.58,3.24,0.94,3.24,0.94,10.21,2.98,9.82,2.86,5.23,1.53,4.87,1.42,22.95,-3.17,22.95,-3.17,24.75,7.22,24.75,7.22,46.74,-20.27,46.74,-20.27
2024-01-13 10:00:00,3.87,1.13,3.62,1.06,11.64,3.39,5.63,1.64,5.63,1.64,15.31,-0.28,13.34,3.58,3.24,0.94,3.24,0.94,10.35,3.02,10.71,3.12,5.23,1.53,4.94,1.44,23.92,-2.88,23.92,-2.88,25.78,7.52,25.78,7.52,47.16,-20.00,47.16,-20.00
2024-01-13 10:30:00,3.72,1.09,3.46,1.01,11.90,3.47,5.75,1.68,5.75,1.68,15.63,0.00,13.43,3.60,3.19,0.93,3.19,0.93,10.53,3.07,10.85,3.16,5.16,1.50,5.02,1.46,24.80,-2.14,24.80,-2.14,25.96,7.57,25.96,7.57,47.46,-19.46,47.46,-19.46
2024-01-13 11:00:00,3.61,1.05,3.30,0.96,11.97,3.49,5.86,1.71,5.86,1.71,15.84,0.00,13.62,3.65,3.10,0.90,3.10,0.90,10.41,3.04,11.04,3.22,5.13,1.50,5.00,1.46,24.79,-2.14,24.79,-2.14,25.99,7.58,25.99,7.58,47.31,-19.44,47.31,-19.44
2024-01-13 11:30:00,3.44,1.00,3.13,0.91,12.16,3.55,5.96,1.74,5.96,1.74,15.76,0.00,13.20,3.53,3.11,0.91,3.11,0.91,10.76,3.14,10.98,3.20,5.10,1.49,4.88,1.42,24.64,-2.14,24.64,-2.14,26.14,7.62,26.14,7.62,46.81,-19.61,46.81,-19.61
2024-01-13 12:00:00,3.36,0.98,3.02,0.88,12.23,3.57,6.02,1.76,6.02,1.76,15.44,-0.31,13.06,3.48,3.12,0.91,3.12,0.91,10.76,3.14,10.97,3.20,5.04,1.47,4.81,1.40,24.64,-2.14,24.64,-2.14,25.65,7.48,25.65,7.48,46.85,-19.81,46.85,-19.81
2024-01-13 12:30:00,3.32,0.97,2.98,0.87,12.06,3.52,6.09,1.78,6.09,1.78,15.15,-0.31,13.29,3.56,3.03,0.88,3.03,0.88,10.51,3.07,11.14,3.25,4.93,1.44,4.83,1.41,24.56,-2.18,24.56,-2.18,25.44,7.42,25.44,7.42,46.62,-19.89,46.62,-19.89
2024-01-13 13:00:00,3.28,0.96,2.97,0.86,12.21,3.56,6.07,1.77,6.07,1.77,15.15,-0.31,10.77,2.83,3.06,0.89,3.06,0.89,10.86,3.17,10.93,3.19,5.12,1.49,4.70,1.37,24.15,-2.33,24.15,-2.33,26.61,7.76,26.61,7.76,44.43,-20.81,44.43,-20.81
2024-01-13 13:30:00,3.42,1.00,3.05,0.89,12.04,3.51,6.06,1.77,6.06,1.77,15.19,-0.32,8.89,2.28,3.10,0.90,3.10,0.90,10.99,3.21,10.80,3.15,5.26,1.53,4.59,1.34,24.22,-2.42,24.22,-2.42,26.87,7.84,26.87,7.84,42.64,-21.73,42.64,-21.73
2024-01-13 14:00:00,3.28,0.96,2.91,0.85,12.04,3.51,6.08,1.77,6.08,1.77,15.40,-0.32,10.26,2.67,3.24,0.94,3.24,0.94,11.37,3.32,11.06,3.23,5.21,1.52,4.62,1.35,24.46,-2.41,24.46,-2.41,25.34,7.39,25.34,7.39,45.09,-21.45,45.09,-21.45
2024-01-13 14:30:00,3.80,1.11,3.43,1.00,12.19,3.56,6.10,1.78,6.10,1.78,15.40,-0.32,14.83,4.01,3.33,0.97,3.33,0.97,11.27,3.29,11.19,3.26,4.87,1.42,5.00,1.46,24.95,-2.45,24.95,-2.45,24.03,7.01,24.03,7.01,50.27,-19.43,50.27,-19.43
2024-01-13 15:00:00,4.00,1.17,3.64,1.06,12.36,3.61,6.09,1.78,6.09,1.78,15.40,-0.32,14.94,4.04,3.28,0.96,3.28,0.96,11.27,3.29,11.01,3.21,4.89,1.42,5.12,1.49,25.12,-2.42,25.12,-2.42,26.26,7.66,26.26,7.66,50.91,-19.28,50.91,-19.28
2024-01-13 15:30:00,4.16,1.21,3.84,1.12,12.83,3.74,6.10,1.78,6.10,1.78,15.74,-0.32,15.15,4.10,3.41,1.00,3.41,1.00,11.64,3.40,11.04,3.22,5.07,1.48,5.34,1.56,25.12,-2.48,25.12,-2.48,26.46,7.72,26.46,7.72,52.48,-18.98,52.48,-18.98
2024-01-13 16:00:00,4.45,1.30,4.11,1.20,13.14,3.83,6.16,1.80,6.16,1.80,16.09,-0.32,15.04,4.06,3.56,1.04,3.56,1.04,12.14,3.54,11.25,3.28,5.22,1.52,5.40,1.57,25.81,-2.48,25.81,-2.48,27.15,7.92,27.15,7.92,53.81,-18.67,53.81,-18.67
2024-01-13 16:30:00,4.57,1.33,4.32,1.26,13.61,3.97,6.18,1.80,6.18,1.80,16.57,-0.36,12.65,3.36,3.71,1.08,3.71,1.08,12.75,3.72,11.54,3.37,5.74,1.67,5.19,1.52,26.53,-2.48,26.53,-2.48,29.30,8.55,29.30,8.55,52.93,-19.39,52.93,-19.39
2024-01-13 17:00:00,5.03,1.47,4.76,1.39,14.28,4.16,6.26,1.83,6.26,1.83,17.32,-0.36,12.17,3.23,3.96,1.15,3.96,1.15,13.71,4.00,12.04,3.51,6.15,1.80,5.40,1.57,27.41,-2.66,27.41,-2.66,29.96,8.74,29.96,8.74,54.49,-18.97,54.49,-18.97
2024-01-13 17:30:00,5.28,1.54,4.98,1.45,14.88,4.34,6.24,1.82,6.24,1.82,17.32,-0.38,12.49,3.32,4.03,1.18,4.03,1.18,13.98,4.08,12.71,3.71,6.36,1.86,5.62,1.64,28.96,-2.44,28.96,-2.44,30.79,8.98,30.79,8.98,56.13,-18.72,56.13,-18.72
2024-01-13 18:00:00,5.29,1.54,4.98,1.45,14.99,4.37,6.13,1.79,6.13,1.79,17.24,-0.38,12.41,3.30,4.02,1.17,4.02,1.17,13.97,4.07,13.44,3.92,6.42,1.87,5.68,1.66,29.72,-2.38,29.72,-2.38,31.64,9.23,31.64,9.23,55.79,-18.78,55.79,-18.78
2024-01-13 18:30:00,5.22,1.52,4.98,1.45,14.78,4.31,6.02,1.76,6.02,1.76,16.88,-0.40,11.88,3.15,3.97,1.16,3.97,1.16,13.83,4.04,13.34,3.89,6.36,1.86,5.60,1.63,29.50,-2.45,29.50,-2.45,31.45,9.17,31.45,9.17,54.44,-19.26,54.44,-19.26
2024-01-13 19:00:00,4.99,1.46,4.72,1.38,14.59,4.26,6.00,1.75,6.00,1.75,16.39,-0.65,15.74,4.27,3.84,1.12,3.84,1.12,13.54,3.95,13.08,3.81,5.85,1.70,5.67,1.66,28.94,-2.62,28.94,-2.62,28.66,8.36,28.66,8.36,57.32,-18.03,57.32,-18.03
2024-01-13 19:30:00,4.76,1.39,4.48,1.31,14.25,4.16,5.87,1.71,5.87,1.71,15.91,-0.65,15.51,4.21,3.71,1.08,3.71,1.08,13.10,3.82,12.67,3.70,5.52,1.61,5.42,1.58,27.28,-2.96,27.28,-2.96,29.61,8.64,29.61,8.64,55.97,-18.53,55.97,-18.53
2024-01-13 20:00:00,4.53,1.32,4.28,1.25,13.64,3.98,5.74,1.67,5.74,1.67,15.53,-0.43,14.65,3.96,3.61,1.05,3.61,1.05,12.56,3.66,12.16,3.55,5.36,1.56,5.18,1.51,27.28,-2.96,27.28,-2.96,28.91,8.43,28.91,8.43,53.80,-19.42,53.80,-19.42
2024-01-13 20:30:00,4.37,1.27,4.15,1.21,13.44,3.92,5.77,1.68,5.77,1.68,15.00,-0.66,14.51,3.92,3.52,1.03,3.52,1.03,11.97,3.49,11.62,3.39,5.03,1.47,4.99,1.46,26.34,-3.16,26.34,-3.16,27.76,8.10,27.76,8.10,52.50,-19.99,52.50,-19.99
2024-01-13 21:00:00,4.24,1.24,3.96,1.15,12.99,3.79,5.67,1.65,5.67,1.65,14.65,-0.66,13.41,3.59,3.39,0.99,3.39,0.99,11.44,3.34,11.25,3.28,4.86,1.42,4.75,1.39,25.50,-3.36,25.50,-3.36,27.36,7.98,27.36,7.98,50.32,-20.93,50.32,-20.93
2024-01-13 21:30:00,3.99,1.16,3.74,1.09,12.46,3.63,5.54,1.62,5.54,1.62,14.29,-0.66,12.72,3.39,3.22,0.94,3.22,0.94,11.02,3.21,10.79,3.15,4.63,1.35,4.48,1.31,24.60,-3.54,24.60,-3.54,26.20,7.64,26.20,7.64,48.18,-21.69,48.18,-21.69
2024-01-13 22:00:00,3.77,1.10,3.54,1.03,11.93,3.48,5.56,1.62,5.56,1.62,13.76,-1.00,12.14,3.23,3.13,0.91,3.13,0.91,10.48,3.06,10.34,3.02,4.39,1.28,4.25,1.24,23.67,-3.70,23.67,-3.70,25.09,7.32,25.09,7.32,46.16,-22.37,46.16,-22.37
2024-01-13 22:30:00,3.42,1.00,3.18,0.93,11.35,3.31,5.56,1.62,5.56,1.62,13.15,-0.66,11.43,3.02,2.97,0.87,2.97,0.87,9.84,2.87,9.76,2.85,4.13,1.20,4.00,1.17,21.35,-4.35,21.35,-4.35,24.22,7.06,24.22,7.06,43.32,-23.36,43.32,-23.36
2024-01-13 23:00:00,3.34,0.98,2.98,0.87,10.87,3.17,5.41,1.58,5.41,1.58,12.56,-0.66,10.73,2.81,2.83,0.82,2.83,0.82,9.17,2.67,9.11,2.66,3.87,1.13,3.79,1.11,21.35,-4.35,21.35,-4.35,22.82,6.66,22.82,6.66,40.56,-23.99,40.56,-23.99
2024-01-13 23:30:00,3.17,0.92,2.76,0.81,10.16,2.96,5.26,1.53,5.26,1.53,12.00,-0.66,10.21,2.65,2.72,0.79,2.72,0.79,8.56,2.50,8.35,2.44,3.58,1.04,3.42,1.00,20.05,-4.35,20.05,-4.35,21.44,6.25,21.44,6.25,38.19,-24.75,38.19,-24.75
2024-01-14 00:00:00,3.02,0.88,2.60,0.76,9.51,2.78,5.52,1.61,5.52,1.61,11.52,-0.66,9.58,2.47,2.57,0.75,2.57,0.75,8.04,2.34,7.79,2.27,3.33,0.97,3.17,0.92,18.88,-4.48,18.88,-4.48,20.36,5.94,20.36,5.94,36.13,-25.54,36.13,-25.54
2024-01-14 00:30:00,2.98,0.87,2.56,0.75,9.44,2.75,5.52,1.61,5.52,1.61,11.23,-0.66,9.78,2.53,2.52,0.73,2.52,0.73,7.68,2.24,7.47,2.18,3.20,0.93,3.13,0.91,17.89,-4.67,17.89,-4.67,19.42,5.66,19.42,5.66,35.55,-25.58,35.55,-25.58
2024-01-14 01:00:00,3.09,0.90,2.69,0.78,10.06,2.93,5.64,1.64,5.64,1.64,11.23,-0.69,10.83,2.83,2.44,0.71,2.44,0.71,7.44,2.17,7.40,2.16,3.15,0.92,3.40,0.99,17.42,-4.67,17.42,-4.67,19.33,5.64,19.33,5.64,36.78,-25.20,36.78,-25.20
2024-01-14 01:30:00,3.04,0.89,2.58,0.75,10.14,2.96,5.68,1.66,5.68,1.66,10.95,-0.69,10.65,2.78,2.40,0.70,2.40,0.70,7.26,2.12,7.58,2.21,3.09,0.90,3.40,0.99,17.42,-4.72,17.42,-4.72,20.46,5.97,20.46,5.97,36.26,-25.41,36.26,-25.41
2024-01-14 02:00:00,2.97,0.86,2.57,0.75,9.79,2.86,5.57,1.62,5.57,1.62,10.56,-0.69,10.14,2.63,2.32,0.68,2.32,0.68,6.90,2.01,7.43,2.17,2.98,0.87,3.26,0.95,17.10,-4.78,17.10,-4.78,20.43,5.96,20.43,5.96,34.81,-25.64,34.81,-25.64
2024-01-14 02:30:00,2.87,0.84,2.44,0.71,9.44,2.75,5.47,1.60,5.47,1.60,10.31,-0.69,9.79,2.53,2.26,0.66,2.26,0.66,6.75,1.97,7.19,2.10,2.90,0.85,3.14,0.92,16.48,-4.81,16.48,-4.81,19.77,5.76,19.77,5.76,33.56,-25.83,33.56,-25.83
2024-01-14 03:00:00,2.81,0.82,2.41,0.70,9.05,2.64,5.40,1.57,5.40,1.57,10.31,-0.69,9.90,2.56,2.17,0.63,2.17,0.63,6.51,1.90,6.95,2.03,2.80,0.82,3.04,0.89,16.00,-4.85,16.00,-4.85,18.97,5.53,18.97,5.53,33.07,-26.03,33.07,-26.03
2024-01-14 03:30:00,2.76,0.80,2.36,0.69,8.68,2.53,5.33,1.56,5.33,1.56,10.17,-0.69,8.92,2.27,2.11,0.62,2.11,0.62,6.37,1.86,6.80,1.98,2.80,0.82,2.90,0.85,15.67,-4.85,15.67,-4.85,18.86,5.50,18.86,5.50,31.64,-26.35,31.64,-26.35
2024-01-14 04:00:00,2.53,0.74,2.27,0.66,8.36,2.44,5.04,1.47,5.04,1.47,10.02,-0.69,8.22,2.07,2.09,0.61,2.09,0.61,6.21,1.81,6.65,1.94,2.77,0.81,2.76,0.81,15.36,-4.85,15.36,-4.85,18.32,5.34,18.32,5.34,30.20,-26.74,30.20,-26.74
2024-01-14 04:30:00,2.40,0.70,2.27,0.66,8.16,2.38,4.60,1.34,4.60,1.34,10.02,-0.69,8.34,2.10,2.08,0.61,2.08,0.61,6.15,1.80,6.54,1.91,2.82,0.82,2.80,0.82,14.99,-4.68,14.99,-4.68,17.50,5.10,17.50,5.10,29.81,-26.77,29.81,-26.77
2024-01-14 05:00:00,2.37,0.69,2.27,0.66,8.05,2.35,4.57,1.33,4.57,1.33,9.78,-0.69,8.43,2.13,2.10,0.61,2.10,0.61,6.19,1.81,6.52,1.90,2.80,0.82,2.76,0.81,14.95,-4.54,14.95,-4.54,17.07,4.98,17.07,4.98,29.69,-26.91,29.69,-26.91
2024-01-14 05:30:00,2.38,0.69,2.27,0.66,7.90,2.30,4.55,1.33,4.55,1.33,9.92,-0.69,8.86,2.25,2.13,0.62,2.13,0.62,6.22,1.81,6.43,1.88,2.78,0.81,2.76,0.81,14.81,-4.57,14.81,-4.57,16.81,4.90,16.81,4.90,30.14,-26.85,30.14,-26.85
