Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-01-14 06:00:00,2.42,0.70,2.29,0.67,7.92,2.31,4.56,1.33,4.56,1.33,10.06,-0.68,8.72,2.21,2.13,0.62,2.13,0.62,6.32,1.84,6.27,1.83,2.83,0.83,2.80,0.82,14.91,-4.54,14.91,-4.54,16.89,4.93,16.89,4.93,30.27,-26.73,30.27,-26.73
2024-01-14 06:30:00,2.71,0.79,2.37,0.69,8.13,2.37,5.07,1.48,5.07,1.48,10.34,-0.68,9.50,2.44,2.19,0.64,2.19,0.64,6.60,1.93,6.27,1.83,3.02,0.88,3.06,0.89,15.02,-4.54,15.02,-4.54,16.97,4.95,16.97,4.95,31.83,-26.24,31.83,-26.24
2024-01-14 07:00:00,2.67,0.78,2.51,0.73,8.35,2.44,5.23,1.53,5.23,1.53,10.80,-0.68,9.52,2.45,2.29,0.67,2.29,0.67,6.88,2.01,6.66,1.94,3.08,0.90,3.10,0.90,15.70,-4.43,15.70,-4.43,17.71,5.16,17.71,5.16,32.90,-25.69,32.90,-25.69
2024-01-14 07:30:00,2.83,0.83,2.67,0.78,8.64,2.52,5.18,1.51,5.18,1.51,11.37,-0.65,10.23,2.66,2.49,0.72,2.49,0.72,7.32,2.13,6.87,2.00,3.29,0.96,3.30,0.96,17.32,-4.43,17.32,-4.43,18.05,5.27,18.05,5.27,34.87,-25.25,34.87,-25.25
2024-01-14 08:00:00,3.07,0.90,2.90,0.85,8.91,2.60,4.92,1.43,4.92,1.43,11.78,-0.65,10.90,2.85,2.59,0.75,2.59,0.75,7.88,2.30,7.31,2.13,3.54,1.03,3.48,1.01,17.32,-4.43,17.32,-4.43,18.83,5.49,18.83,5.49,36.72,-24.63,36.72,-24.63
2024-01-14 08:30:00,3.41,0.99,3.24,0.94,9.49,2.77,5.01,1.46,5.01,1.46,12.38,-0.65,10.67,2.78,2.78,0.81,2.78,0.81,8.59,2.51,7.73,2.25,4.08,1.19,3.81,1.11,19.53,-4.43,19.53,-4.43,19.95,5.82,19.95,5.82,38.85,-23.85,38.85,-23.85
2024-01-14 09:00:00,3.69,1.08,3.48,1.01,10.23,2.98,5.06,1.48,5.06,1.48,13.24,-0.67,11.36,3.00,2.96,0.86,2.96,0.86,9.26,2.70,8.45,2.47,4.49,1.31,4.10,1.20,19.53,-4.43,19.53,-4.43,20.97,6.12,20.97,6.12,41.65,-22.66,41.65,-22.66
2024-01-14 09:30:00,3.85,1.12,3.61,1.05,10.95,3.20,5.27,1.54,5.27,1.54,13.89,-0.86,11.98,3.20,3.07,0.89,3.07,0.89,9.85,2.87,9.29,2.71,4.81,1.40,4.43,1.29,21.16,-3.79,21.16,-3.79,22.23,6.48,22.23,6.48,43.74,-22.00,43.74,-22.00
2024-01-14 10:00:00,4.19,1.22,3.90,1.14,11.71,3.42,5.43,1.58,5.43,1.58,14.91,-0.35,13.24,3.57,3.24,0.95,3.24,0.95,10.84,3.16,9.78,2.85,5.02,1.46,4.83,1.41,22.27,-3.48,22.27,-3.48,23.04,6.72,23.04,6.72,47.75,-20.58,47.75,-20.58
2024-01-14 10:30:00,4.25,1.24,3.97,1.16,12.00,3.50,5.62,1.64,5.62,1.64,15.06,-0.33,13.38,3.61,3.13,0.91,3.13,0.91,10.80,3.15,10.69,3.12,5.08,1.48,4.89,1.42,24.31,-2.74,24.31,-2.74,24.78,7.23,24.78,7.23,48.54,-19.95,48.54,-19.95
2024-01-14 11:00:00,3.63,1.06,3.34,0.97,11.80,3.44,5.70,1.66,5.70,1.66,14.95,-0.33,13.22,3.56,3.06,0.89,3.06,0.89,10.50,3.06,11.08,3.23,5.13,1.50,4.68,1.37,24.46,-2.71,24.46,-2.71,25.84,7.54,25.84,7.54,47.13,-20.16,47.13,-20.16
2024-01-14 11:30:00,4.07,1.19,3.77,1.10,12.42,3.62,5.86,1.71,5.86,1.71,15.60,-0.33,13.91,3.77,3.32,0.97,3.32,0.97,11.76,3.43,10.89,3.18,5.51,1.61,5.02,1.46,23.99,-2.84,23.99,-2.84,24.72,7.21,24.72,7.21,50.41,-19.31,50.41,-19.31
2024-01-14 12:00:00,4.22,1.23,3.92,1.14,12.72,3.71,6.00,1.75,6.00,1.75,15.82,-0.33,14.45,3.92,3.50,1.02,3.50,1.02,12.36,3.60,11.49,3.35,5.64,1.64,5.12,1.49,25.60,-2.66,25.60,-2.66,26.09,7.61,26.09,7.61,52.13,-18.58,52.13,-18.58
2024-01-14 12:30:00,4.40,1.28,4.05,1.18,13.03,3.80,6.18,1.80,6.18,1.80,16.19,-0.32,13.75,3.72,3.56,1.04,3.56,1.04,12.65,3.69,11.70,3.41,5.75,1.68,5.16,1.51,26.31,-2.52,26.31,-2.52,27.26,7.95,27.26,7.95,52.75,-18.40,52.75,-18.40
2024-01-14 13:00:00,4.21,1.23,3.89,1.13,13.35,3.90,6.14,1.79,6.14,1.79,16.27,-0.34,13.58,3.67,3.74,1.09,3.74,1.09,12.88,3.76,11.99,3.50,5.88,1.72,5.16,1.51,26.91,-2.41,26.91,-2.41,27.63,8.06,27.63,8.06,53.22,-18.46,53.22,-18.46
2024-01-14 13:30:00,4.07,1.19,3.71,1.08,13.35,3.90,6.17,1.80,6.17,1.80,16.16,-0.34,13.75,3.73,3.77,1.10,3.77,1.10,12.75,3.72,12.09,3.53,5.81,1.69,5.13,1.50,27.40,-2.41,27.40,-2.41,27.50,8.02,27.50,8.02,52.92,-18.56,52.92,-18.56
2024-01-14 14:00:00,4.29,1.25,3.96,1.16,13.25,3.86,6.21,1.81,6.21,1.81,16.68,-0.34,14.12,3.84,3.74,1.09,3.74,1.09,12.98,3.78,11.96,3.49,5.84,1.70,5.14,1.50,27.16,-2.41,27.16,-2.41,27.16,7.92,27.16,7.92,54.15,-18.34,54.15,-18.34
2024-01-14 14:30:00,4.68,1.36,4.37,1.27,13.59,3.96,6.35,1.85,6.35,1.85,16.91,-0.34,15.20,4.14,3.82,1.11,3.82,1.11,13.33,3.89,12.20,3.56,5.94,1.73,5.45,1.59,28.27,-2.44,28.27,-2.44,27.47,8.01,27.47,8.01,56.59,-17.72,56.59,-17.72
2024-01-14 15:00:00,4.76,1.39,4.45,1.30,13.85,4.04,6.33,1.84,6.33,1.84,16.94,-0.34,15.89,4.34,3.85,1.12,3.85,1.12,13.47,3.93,12.40,3.62,5.93,1.73,5.58,1.63,28.27,-2.44,28.27,-2.44,28.70,8.37,28.70,8.37,57.47,-17.42,57.47,-17.42
2024-01-14 15:30:00,4.90,1.43,4.59,1.34,14.10,4.11,6.33,1.85,6.33,1.85,17.28,-0.34,15.65,4.27,3.91,1.14,3.91,1.14,13.99,4.08,12.46,3.63,6.01,1.75,5.56,1.62,28.43,-2.44,28.43,-2.44,29.24,8.53,29.24,8.53,58.34,-17.10,58.34,-17.10
2024-01-14 16:00:00,5.07,1.48,4.78,1.40,14.53,4.24,6.31,1.84,6.31,1.84,17.46,-0.34,15.86,4.34,4.03,1.17,4.03,1.17,14.22,4.15,12.73,3.71,6.22,1.81,5.79,1.69,29.00,-2.31,29.00,-2.31,29.44,8.59,29.44,8.59,59.54,-16.81,59.54,-16.81
2024-01-14 16:30:00,5.40,1.58,5.09,1.48,15.00,4.37,6.29,1.84,6.29,1.84,17.72,-0.34,15.93,4.36,4.20,1.22,4.20,1.22,14.66,4.28,12.90,3.76,6.49,1.89,6.01,1.75,29.55,-2.20,29.55,-2.20,30.02,8.76,30.02,8.76,61.17,-16.13,61.17,-16.13
2024-01-14 17:00:00,5.74,1.67,5.41,1.58,15.70,4.58,6.34,1.85,6.34,1.85,18.10,-0.44,12.59,3.38,4.32,1.26,4.32,1.26,15.32,4.47,13.32,3.89,7.06,2.06,6.08,1.77,30.38,-2.08,30.38,-2.08,33.04,9.64,33.04,9.64,59.21,-17.22,59.21,-17.22
2024-01-14 17:30:00,5.86,1.71,5.46,1.59,16.16,4.71,6.24,1.82,6.24,1.82,18.38,-0.44,12.88,3.48,4.39,1.28,4.39,1.28,15.42,4.50,14.07,4.10,7.16,2.09,6.28,1.83,31.44,-1.96,31.44,-1.96,32.62,9.51,32.62,9.51,60.19,-17.14,60.19,-17.14
2024-01-14 18:00:00,5.84,1.70,5.46,1.59,16.20,4.73,6.20,1.81,6.20,1.81,18.21,-0.44,15.14,4.14,4.36,1.27,4.36,1.27,14.96,4.36,14.49,4.23,6.73,1.96,6.60,1.92,32.09,-1.90,32.09,-1.90,31.97,9.32,31.97,9.32,62.14,-16.36,62.14,-16.36
2024-01-14 18:30:00,5.62,1.64,5.31,1.55,16.16,4.71,6.18,1.80,6.18,1.80,17.83,-0.39,16.98,4.66,4.28,1.25,4.28,1.25,14.72,4.29,14.24,4.16,6.28,1.83,6.38,1.86,32.01,-1.74,32.01,-1.74,31.50,9.19,31.50,9.19,63.16,-16.04,63.16,-16.04
2024-01-14 19:00:00,5.36,1.56,5.01,1.46,15.88,4.63,6.14,1.79,6.14,1.79,17.57,-0.29,16.34,4.46,4.15,1.21,4.15,1.21,14.30,4.17,13.94,4.06,6.11,1.78,6.20,1.81,31.32,-1.87,31.32,-1.87,31.87,9.29,31.87,9.29,61.31,-16.64,61.31,-16.64
2024-01-14 19:30:00,5.13,1.50,4.81,1.40,15.49,4.52,6.11,1.78,6.11,1.78,17.26,-0.24,16.15,4.40,4.04,1.18,4.04,1.18,13.87,4.05,13.34,3.89,5.87,1.71,5.98,1.74,30.40,-1.96,30.40,-1.96,31.01,9.05,31.01,9.05,59.69,-17.17,59.69,-17.17
2024-01-14 20:00:00,4.91,1.43,4.58,1.34,14.78,4.31,6.01,1.75,6.01,1.75,17.06,-0.23,15.28,4.14,3.91,1.14,3.91,1.14,13.30,3.88,12.86,3.75,5.63,1.64,5.59,1.63,29.54,-2.09,29.54,-2.09,30.30,8.84,30.30,8.84,57.55,-18.17,57.55,-18.17
2024-01-14 20:30:00,4.68,1.36,4.40,1.28,14.36,4.19,6.00,1.75,6.00,1.75,16.18,-0.46,15.23,4.13,3.78,1.10,3.78,1.10,12.85,3.75,12.29,3.58,5.47,1.60,5.19,1.52,28.62,-2.44,28.62,-2.44,29.14,8.50,29.14,8.50,55.52,-19.04,55.52,-19.04
2024-01-14 21:00:00,4.45,1.30,4.11,1.20,13.74,4.01,5.95,1.73,5.95,1.73,15.59,-0.46,14.36,3.87,3.61,1.05,3.61,1.05,12.44,3.63,11.82,3.45,5.17,1.51,4.87,1.42,27.16,-3.35,27.16,-3.35,28.58,8.34,28.58,8.34,52.97,-19.89,52.97,-19.89
2024-01-14 21:30:00,4.17,1.22,3.91,1.14,13.09,3.82,5.84,1.70,5.84,1.70,14.87,-0.48,13.74,3.71,3.50,1.02,3.50,1.02,11.70,3.41,11.20,3.27,4.91,1.43,4.68,1.37,25.99,-3.54,25.99,-3.54,27.35,7.98,27.35,7.98,50.66,-20.99,50.66,-20.99
2024-01-14 22:00:00,3.86,1.13,3.64,1.06,12.55,3.66,5.72,1.67,5.72,1.67,14.19,-0.48,13.00,3.49,3.30,0.96,3.30,0.96,11.02,3.21,10.65,3.11,4.55,1.33,4.38,1.28,24.75,-3.86,24.75,-3.86,26.34,7.68,26.34,7.68,48.00,-21.91,48.00,-21.91
2024-01-14 22:30:00,3.47,1.01,3.26,0.95,11.67,3.40,5.49,1.60,5.49,1.60,13.47,-0.50,12.26,3.27,3.08,0.90,3.08,0.90,10.24,2.99,10.01,2.92,4.18,1.22,4.03,1.18,23.44,-4.09,23.44,-4.09,25.11,7.32,25.11,7.32,44.63,-22.72,44.63,-22.72
2024-01-14 23:00:00,3.21,0.94,2.95,0.86,10.87,3.17,5.29,1.54,5.29,1.54,12.67,-0.65,11.53,3.06,2.90,0.85,2.90,0.85,9.20,2.68,9.17,2.67,3.72,1.08,3.63,1.06,21.83,-4.25,21.83,-4.25,23.45,6.84,23.45,6.84,41.17,-23.52,41.17,-23.52
2024-01-14 23:30:00,3.04,0.89,2.64,0.77,10.07,2.94,5.05,1.47,5.05,1.47,12.01,-0.62,8.61,2.20,2.69,0.79,2.69,0.79,8.39,2.45,8.49,2.47,3.54,1.03,3.17,0.92,20.14,-4.24,20.14,-4.24,22.88,6.67,22.88,6.67,35.71,-25.38,35.71,-25.38
2024-01-15 00:00:00,2.89,0.84,2.46,0.72,9.38,2.74,4.96,1.45,4.96,1.45,11.53,-0.64,5.95,1.42,2.57,0.75,2.57,0.75,7.86,2.29,7.77,2.27,3.45,1.00,2.80,0.82,18.48,-4.43,18.48,-4.43,21.96,6.41,21.96,6.41,30.83,-26.88,30.83,-26.88
2024-01-15 00:30:00,2.93,0.85,2.49,0.72,9.45,2.76,5.22,1.52,5.22,1.52,11.17,-0.64,9.62,2.49,2.54,0.74,2.54,0.74,7.53,2.20,7.30,2.13,3.16,0.92,3.08,0.90,17.42,-4.62,17.42,-4.62,18.06,5.27,18.06,5.27,34.34,-25.46,34.34,-25.46
2024-01-15 01:00:00,2.96,0.86,2.68,0.78,10.04,2.93,5.53,1.61,5.53,1.61,11.17,-0.64,11.16,2.92,2.52,0.73,2.52,0.73,7.41,2.16,7.29,2.13,3.06,0.89,3.31,0.97,17.15,-4.62,17.15,-4.62,19.10,5.57,19.10,5.57,36.53,-24.68,36.53,-24.68
2024-01-15 01:30:00,2.84,0.83,2.63,0.77,10.12,2.95,5.58,1.63,5.58,1.63,10.98,-0.69,10.50,2.69,2.44,0.71,2.44,0.71,7.27,2.12,7.50,2.19,3.06,0.89,3.29,0.96,17.34,-4.62,17.34,-4.62,20.76,6.06,20.76,6.06,35.52,-25.01,35.52,-25.01
2024-01-15 02:00:00,2.76,0.80,2.57,0.75,9.81,2.86,5.45,1.59,5.45,1.59,10.63,-0.69,10.32,2.63,2.37,0.69,2.37,0.69,7.06,2.06,7.53,2.20,2.96,0.86,3.17,0.92,17.06,-4.69,17.06,-4.69,20.47,5.97,20.47,5.97,34.42,-25.20,34.42,-25.20
2024-01-15 02:30:00,2.74,0.80,2.53,0.74,9.54,2.78,5.39,1.57,5.39,1.57,10.41,-0.69,10.11,2.57,2.32,0.68,2.32,0.68,7.02,2.05,7.33,2.14,2.88,0.84,3.06,0.89,16.58,-4.69,16.58,-4.69,19.94,5.82,19.94,5.82,33.71,-25.43,33.71,-25.43
2024-01-15 03:00:00,2.71,0.79,2.55,0.74,9.30,2.71,5.34,1.56,5.34,1.56,10.41,-0.67,10.24,2.62,2.29,0.67,2.29,0.67,6.85,2.00,7.22,2.10,2.82,0.82,3.03,0.88,16.25,-4.76,16.25,-4.76,19.34,5.64,19.34,5.64,33.60,-25.64,33.60,-25.64
2024-01-15 03:30:00,2.65,0.77,2.51,0.73,9.03,2.64,5.32,1.55,5.32,1.55,10.34,-0.67,10.18,2.60,2.24,0.65,2.24,0.65,6.71,1.96,7.08,2.07,2.80,0.82,3.00,0.87,16.04,-4.79,16.04,-4.79,19.16,5.59,19.16,5.59,33.24,-25.89,33.24,-25.89
2024-01-15 04:00:00,2.57,0.75,2.46,0.72,8.77,2.56,5.25,1.53,5.25,1.53,10.34,-0.66,9.99,2.54,2.22,0.65,2.22,0.65,6.61,1.93,6.91,2.02,2.77,0.81,2.88,0.84,15.86,-4.79,15.86,-4.79,18.94,5.52,18.94,5.52,32.59,-26.00,32.59,-26.00
2024-01-15 04:30:00,2.55,0.74,2.42,0.70,8.65,2.52,5.20,1.52,5.20,1.52,10.79,-0.57,9.99,2.54,2.26,0.66,2.26,0.66,6.66,1.94,6.86,2.00,2.80,0.82,2.80,0.82,15.91,-4.56,15.91,-4.56,18.57,5.42,18.57,5.42,32.61,-25.52,32.61,-25.52
2024-01-15 05:00:00,2.57,0.75,2.42,0.71,8.60,2.51,5.16,1.51,5.16,1.51,11.00,-0.57,9.73,2.46,2.29,0.67,2.29,0.67,6.69,1.95,6.86,2.00,2.87,0.84,2.78,0.81,15.91,-4.56,15.91,-4.56,18.32,5.34,18.32,5.34,32.52,-25.58,32.52,-25.58
2024-01-15 05:30:00,2.59,0.76,2.47,0.72,8.72,2.54,5.19,1.51,5.19,1.51,11.46,-0.57,9.82,2.49,2.45,0.71,2.45,0.71,7.06,2.06,6.80,1.98,3.06,0.89,2.86,0.83,16.60,-4.49,16.60,-4.49,18.27,5.33,18.27,5.33,33.29,-25.21,33.29,-25.21
2024-01-15 06:00:00,2.71,0.79,2.58,0.75,9.02,2.63,5.29,1.54,5.29,1.54,11.96,-0.55,10.40,2.66,2.74,0.80,2.74,0.80,7.56,2.21,6.82,1.99,3.39,0.99,3.12,0.91,16.60,-4.49,16.60,-4.49,18.50,5.40,18.50,5.40,35.33,-24.58,35.33,-24.58
2024-01-15 06:30:00,3.10,0.90,2.94,0.86,9.74,2.84,5.27,1.54,5.27,1.54,13.48,-0.27,12.53,3.28,3.27,0.95,3.27,0.95,8.71,2.54,7.16,2.09,3.92,1.14,3.51,1.02,17.72,-4.26,17.72,-4.26,19.31,5.63,19.31,5.63,40.45,-22.69,40.45,-22.69
2024-01-15 07:00:00,3.49,1.02,3.32,0.97,10.80,3.15,5.26,1.53,5.26,1.53,15.02,-0.27,14.57,3.88,3.67,1.07,3.67,1.07,10.20,2.98,7.85,2.29,4.33,1.26,4.05,1.18,20.36,-3.61,20.36,-3.61,21.43,6.25,21.43,6.25,45.88,-20.99,45.88,-20.99
2024-01-15 07:30:00,4.04,1.18,3.82,1.12,11.77,3.43,5.49,1.60,5.49,1.60,16.63,-0.04,16.72,4.50,4.30,1.25,4.30,1.25,11.28,3.29,8.89,2.59,4.96,1.45,4.53,1.32,23.17,-2.84,23.17,-2.84,23.85,6.96,23.85,6.96,51.82,-18.83,51.82,-18.83
2024-01-15 08:00:00,4.26,1.24,4.04,1.18,12.12,3.53,5.71,1.66,5.71,1.66,17.69,0.09,17.82,4.83,4.80,1.40,4.80,1.40,11.84,3.45,10.20,2.97,5.37,1.57,4.68,1.37,26.16,-2.21,26.16,-2.21,26.61,7.76,26.61,7.76,55.14,-17.12,55.14,-17.12
2024-01-15 08:30:00,4.35,1.27,4.13,1.20,12.24,3.57,5.92,1.73,5.92,1.73,18.18,0.24,18.34,4.98,5.14,1.50,5.14,1.50,11.73,3.42,10.63,3.10,5.48,1.60,4.76,1.39,27.77,-1.92,27.77,-1.92,28.10,8.20,28.10,8.20,56.76,-16.13,56.76,-16.13
2024-01-15 09:00:00,4.29,1.25,4.04,1.18,12.16,3.55,6.12,1.78,6.12,1.78,18.53,0.24,16.21,4.36,4.95,1.44,4.95,1.44,11.42,3.33,11.05,3.22,5.62,1.64,4.67,1.36,28.60,-1.56,28.60,-1.56,30.02,8.75,30.02,8.75,54.42,-17.06,54.42,-17.06
2024-01-15 09:30:00,4.20,1.22,3.99,1.16,12.32,3.59,6.43,1.88,6.43,1.88,19.20,0.35,14.19,3.77,5.02,1.46,5.02,1.46,11.55,3.37,11.18,3.26,5.87,1.71,4.73,1.38,28.48,-1.56,28.48,-1.56,30.62,8.93,30.62,8.93,53.04,-17.88,53.04,-17.88
2024-01-15 10:00:00,3.82,1.11,3.59,1.05,12.36,3.61,6.58,1.92,6.58,1.92,18.89,0.39,14.19,3.77,4.91,1.43,4.91,1.43,11.12,3.24,11.68,3.41,5.76,1.68,4.80,1.40,29.29,-1.23,29.29,-1.23,30.10,8.78,30.10,8.78,52.19,-18.27,52.19,-18.27
2024-01-15 10:30:00,3.49,1.02,3.27,0.95,12.48,3.64,6.68,1.95,6.68,1.95,18.98,0.61,18.29,4.97,5.01,1.46,5.01,1.46,11.05,3.22,11.84,3.45,5.46,1.59,4.93,1.44,29.03,-1.13,29.03,-1.13,27.39,7.99,27.39,7.99,56.11,-16.08,56.11,-16.08
2024-01-15 11:00:00,3.33,0.97,3.08,0.90,12.48,3.64,6.76,1.97,6.76,1.97,18.85,0.61,18.37,4.99,4.87,1.42,4.87,1.42,10.94,3.19,11.59,3.38,5.40,1.57,4.89,1.42,29.04,-1.02,29.04,-1.02,29.10,8.49,29.10,8.49,55.39,-16.14,55.39,-16.14
2024-01-15 11:30:00,3.21,0.94,2.96,0.86,12.42,3.62,6.84,1.99,6.84,1.99,18.64,0.61,17.60,4.79,4.86,1.42,4.86,1.42,10.70,3.12,11.59,3.38,5.33,1.56,4.77,1.39,28.75,-1.02,28.75,-1.02,29.09,8.48,29.09,8.48,54.32,-16.42,54.32,-16.42
2024-01-15 12:00:00,3.10,0.90,2.89,0.84,12.25,3.57,6.83,1.99,6.83,1.99,18.51,0.61,17.81,4.88,4.71,1.37,4.71,1.37,10.62,3.10,11.46,3.34,5.24,1.53,4.77,1.39,28.43,-1.02,28.43,-1.02,28.40,8.28,28.40,8.28,54.06,-16.66,54.06,-16.66
2024-01-15 12:30:00,3.10,0.90,2.89,0.84,12.40,3.62,6.94,2.02,6.94,2.02,18.51,0.36,18.16,4.99,4.59,1.34,4.59,1.34,10.77,3.14,11.36,3.31,5.27,1.54,4.91,1.43,28.10,-1.10,28.10,-1.10,28.34,8.27,28.34,8.27,54.43,-16.47,54.43,-16.47
2024-01-15 13:00:00,3.04,0.89,2.82,0.82,12.39,3.62,6.93,2.02,6.93,2.02,17.80,0.22,18.40,5.06,4.61,1.35,4.61,1.35,10.86,3.17,11.40,3.33,5.19,1.51,4.93,1.44,28.10,-1.10,28.10,-1.10,28.46,8.30,28.46,8.30,54.29,-16.77,54.29,-16.77
2024-01-15 13:30:00,3.10,0.90,2.85,0.83,12.41,3.62,6.91,2.02,6.91,2.02,17.94,0.24,17.80,4.89,4.73,1.38,4.73,1.38,10.78,3.14,11.23,3.28,5.23,1.52,4.85,1.41,27.75,-1.31,27.75,-1.31,28.52,8.32,28.52,8.32,54.34,-17.01,54.34,-17.01
2024-01-15 14:00:00,3.18,0.93,2.91,0.85,12.35,3.60,6.84,2.00,6.84,2.00,17.94,0.24,17.17,4.70,4.53,1.32,4.53,1.32,10.78,3.14,11.41,3.33,5.19,1.51,4.80,1.40,27.97,-1.31,27.97,-1.31,28.40,8.28,28.40,8.28,54.02,-17.41,54.02,-17.41
2024-01-15 14:30:00,3.30,0.96,3.05,0.89,12.35,3.60,6.84,2.00,6.84,2.00,17.75,0.21,16.78,4.58,4.57,1.33,4.57,1.33,11.08,3.23,11.50,3.35,5.20,1.52,4.68,1.36,27.78,-1.39,27.78,-1.39,28.50,8.31,28.50,8.31,53.73,-17.17,53.73,-17.17
2024-01-15 15:00:00,3.56,1.04,3.34,0.98,12.45,3.63,6.74,1.97,6.74,1.97,18.12,0.21,18.27,5.02,4.73,1.38,4.73,1.38,11.16,3.25,11.49,3.35,5.20,1.52,4.88,1.42,27.87,-1.61,27.87,-1.61,27.65,8.06,27.65,8.06,56.19,-16.48,56.19,-16.48
2024-01-15 15:30:00,3.90,1.14,3.67,1.07,12.67,3.70,6.59,1.92,6.59,1.92,18.12,0.21,18.52,5.10,4.83,1.41,4.83,1.41,11.74,3.42,11.56,3.37,5.20,1.52,4.95,1.44,28.39,-1.61,28.39,-1.61,28.68,8.37,28.68,8.37,57.60,-16.33,57.60,-16.33
2024-01-15 16:00:00,4.43,1.29,4.16,1.21,13.50,3.94,6.88,2.01,6.88,2.01,18.75,0.05,19.22,5.31,5.00,1.46,5.00,1.46,13.16,3.84,11.73,3.42,5.74,1.67,5.30,1.55,28.86,-1.61,28.86,-1.61,29.21,8.52,29.21,8.52,61.33,-15.06,61.33,-15.06
2024-01-15 16:30:00,4.91,1.43,4.61,1.34,14.45,4.21,6.87,2.01,6.87,2.01,19.82,0.01,16.13,4.41,5.00,1.46,5.00,1.46,14.48,4.22,12.42,3.62,6.60,1.92,5.47,1.60,30.43,-1.81,30.43,-1.81,32.70,9.54,32.70,9.54,61.70,-15.86,61.70,-15.86
2024-01-15 17:00:00,5.12,1.49,4.80,1.40,15.33,4.47,6.85,2.00,6.85,2.00,20.45,0.01,16.27,4.45,5.02,1.46,5.02,1.46,15.58,4.54,13.35,3.90,7.14,2.08,5.95,1.74,32.14,-1.90,32.14,-1.90,33.80,9.86,33.80,9.86,63.69,-15.38,63.69,-15.38
2024-01-15 17:30:00,5.53,1.61,5.18,1.51,16.39,4.78,6.78,1.98,6.78,1.98,20.69,-0.05,16.82,4.61,4.98,1.45,4.98,1.45,16.12,4.70,14.19,4.14,7.38,2.15,6.40,1.87,33.83,-1.65,33.83,-1.65,34.93,10.19,34.93,10.19,65.84,-14.70,65.84,-14.70
2024-01-15 18:00:00,5.62,1.64,5.26,1.53,16.61,4.84,6.64,1.94,6.64,1.94,20.79,-0.05,16.75,4.58,4.95,1.44,4.95,1.44,16.07,4.69,14.73,4.30,7.38,2.15,6.36,1.85,35.49,-1.36,35.49,-1.36,36.12,10.54,36.12,10.54,65.93,-14.87,65.93,-14.87
2024-01-15 18:30:00,5.54,1.62,5.22,1.52,17.00,4.96,6.60,1.92,6.60,1.92,20.55,-0.09,16.78,4.60,4.85,1.42,4.85,1.42,15.89,4.63,14.92,4.35,7.24,2.11,6.36,1.85,35.42,-1.36,35.42,-1.36,36.19,10.55,36.19,10.55,65.65,-15.16,65.65,-15.16
2024-01-15 19:00:00,5.26,1.53,4.95,1.44,16.76,4.89,6.50,1.90,6.50,1.90,20.55,-0.01,16.62,4.56,4.67,1.36,4.67,1.36,15.32,4.47,14.80,4.32,6.96,2.03,6.11,1.78,34.67,-1.47,34.67,-1.47,36.25,10.57,36.25,10.57,64.31,-15.42,64.31,-15.42
2024-01-15 19:30:00,5.49,1.60,5.14,1.50,16.54,4.82,6.39,1.86,6.39,1.86,19.96,-0.01,21.11,5.86,4.53,1.32,4.53,1.32,14.79,4.31,14.35,4.18,6.36,1.86,6.28,1.83,33.51,-1.47,33.51,-1.47,33.22,9.69,33.22,9.69,67.64,-13.80,67.64,-13.80
2024-01-15 20:00:00,5.22,1.52,4.92,1.44,16.02,4.67,6.25,1.82,6.25,1.82,19.43,-0.11,19.86,5.50,4.29,1.25,4.29,1.25,14.33,4.18,14.01,4.08,6.09,1.78,5.94,1.73,32.62,-1.83,32.62,-1.83,34.80,10.15,34.80,10.15,64.94,-14.98,64.94,-14.98
2024-01-15 20:30:00,5.02,1.46,4.74,1.38,15.75,4.59,6.23,1.82,6.23,1.82,18.66,-0.11,18.83,5.19,4.20,1.22,4.20,1.22,13.78,4.02,13.49,3.93,5.72,1.67,5.60,1.63,31.45,-1.98,31.45,-1.98,33.40,9.74,33.40,9.74,62.83,-16.24,62.83,-16.24
2024-01-15 21:00:00,4.76,1.39,4.49,1.31,15.16,4.42,6.09,1.78,6.09,1.78,17.86,-0.20,17.98,4.94,4.05,1.18,4.05,1.18,12.92,3.77,13.02,3.80,5.49,1.60,5.42,1.58,30.38,-2.24,30.38,-2.24,32.49,9.48,32.49,9.48,59.96,-17.13,59.96,-17.13
2024-01-15 21:30:00,4.53,1.32,4.21,1.23,14.50,4.23,5.92,1.73,5.92,1.73,16.93,-0.31,17.34,4.76,3.86,1.13,3.86,1.13,12.27,3.58,12.39,3.61,5.05,1.47,5.06,1.48,28.95,-2.52,28.95,-2.52,31.06,9.06,31.06,9.06,56.99,-18.39,56.99,-18.39
2024-01-15 22:00:00,4.24,1.24,4.02,1.17,13.65,3.98,5.70,1.66,5.70,1.66,16.17,-0.31,17.25,4.73,3.67,1.07,3.67,1.07,11.33,3.30,11.66,3.40,4.60,1.34,4.72,1.38,27.40,-2.90,27.40,-2.90,29.73,8.67,29.73,8.67,54.10,-19.47,54.10,-19.47
2024-01-15 22:30:00,3.74,1.09,3.58,1.04,12.62,3.68,5.75,1.68,5.75,1.68,15.14,-0.37,15.40,4.19,3.43,1.00,3.43,1.00,10.41,3.04,10.95,3.19,4.28,1.25,4.32,1.26,25.82,-3.21,25.82,-3.21,28.47,8.30,28.47,8.30,49.55,-21.03,49.55,-21.03
2024-01-15 23:00:00,3.32,0.97,3.16,0.92,11.61,3.38,5.56,1.62,5.56,1.62,13.81,-0.44,14.34,3.88,3.19,0.93,3.19,0.93,9.53,2.78,9.98,2.91,3.82,1.12,4.06,1.18,23.87,-3.66,23.87,-3.66,26.02,7.59,26.02,7.59,45.11,-21.97,45.11,-21.97
2024-01-15 23:30:00,3.06,0.89,2.92,0.85,10.70,3.12,5.40,1.58,5.40,1.58,12.83,-0.44,13.87,3.74,3.00,0.88,3.00,0.88,8.69,2.53,9.13,2.66,3.40,0.99,3.68,1.07,21.84,-3.49,21.84,-3.49,23.85,6.96,23.85,6.96,42.07,-22.62,42.07,-22.62
2024-01-16 00:00:00,2.85,0.83,2.71,0.79,10.01,2.92,5.31,1.55,5.31,1.55,12.55,-0.44,13.20,3.55,2.86,0.83,2.86,0.83,8.15,2.38,8.50,2.48,3.16,0.92,3.38,0.99,20.22,-3.95,20.22,-3.95,22.50,6.56,22.50,6.56,39.89,-23.09,39.89,-23.09
2024-01-16 00:30:00,2.84,0.83,2.67,0.78,9.94,2.90,5.27,1.54,5.27,1.54,12.47,-0.22,13.29,3.58,2.76,0.81,2.76,0.81,7.79,2.27,7.96,2.32,3.08,0.90,3.40,0.99,19.20,-4.01,19.20,-4.01,21.41,6.25,21.41,6.25,39.50,-23.19,39.50,-23.19
2024-01-16 01:00:00,2.97,0.86,2.72,0.79,10.58,3.09,5.39,1.57,5.39,1.57,12.47,-0.44,13.65,3.68,2.69,0.79,2.69,0.79,7.70,2.24,7.90,2.30,3.04,0.89,3.55,1.04,18.92,-3.98,18.92,-3.98,21.38,6.23,21.38,6.23,40.35,-22.92,40.35,-22.92
2024-01-16 01:30:00,2.97,0.86,2.74,0.80,10.71,3.12,5.41,1.58,5.41,1.58,12.30,-0.44,13.62,3.67,2.64,0.77,2.64,0.77,7.42,2.16,8.08,2.36,3.01,0.88,3.62,1.06,18.68,-4.03,18.68,-4.03,22.17,6.47,22.17,6.47,40.15,-23.01,40.15,-23.01
2024-01-16 02:00:00,2.88,0.84,2.67,0.78,10.30,3.00,5.28,1.54,5.28,1.54,11.75,-0.44,13.62,3.67,2.59,0.75,2.59,0.75,7.20,2.10,8.02,2.34,2.91,0.85,3.53,1.03,18.68,-4.03,18.68,-4.03,22.17,6.47,22.17,6.47,39.08,-23.28,39.08,-23.28
2024-01-16 02:30:00,2.81,0.82,2.62,0.76,9.97,2.91,5.17,1.51,5.17,1.51,11.29,-0.54,13.10,3.52,2.55,0.74,2.55,0.74,7.13,2.08,7.83,2.28,2.93,0.85,3.39,0.99,17.81,-4.39,17.81,-4.39,21.65,6.32,21.65,6.32,37.91,-23.81,37.91,-23.81
2024-01-16 03:00:00,2.74,0.80,2.55,0.74,9.75,2.84,5.13,1.50,5.13,1.50,11.12,-0.59,12.46,3.34,2.54,0.74,2.54,0.74,7.01,2.04,7.48,2.18,2.93,0.85,3.31,0.97,17.48,-4.63,17.48,-4.63,21.27,6.20,21.27,6.20,36.86,-24.26,36.86,-24.26
2024-01-16 03:30:00,2.69,0.78,2.52,0.73,9.45,2.76,5.06,1.48,5.06,1.48,10.98,-0.59,12.32,3.29,2.46,0.72,2.46,0.72,6.90,2.01,7.35,2.14,2.87,0.84,3.24,0.94,16.87,-4.83,16.87,-4.83,20.70,6.04,20.70,6.04,36.13,-24.39,36.13,-24.39
2024-01-16 04:00:00,2.65,0.77,2.48,0.72,9.13,2.66,5.02,1.46,5.02,1.46,11.10,-0.55,12.06,3.22,2.42,0.71,2.42,0.71,6.84,1.99,7.21,2.10,2.85,0.83,3.14,0.92,16.87,-4.80,16.87,-4.80,20.50,5.98,20.50,5.98,35.39,-24.49,35.39,-24.49
2024-01-16 04:30:00,2.65,0.77,2.48,0.72,9.01,2.63,4.95,1.44,4.95,1.44,11.23,-0.48,11.34,3.00,2.42,0.71,2.42,0.71,6.92,2.02,7.14,2.08,2.89,0.84,3.04,0.89,16.82,-4.67,16.82,-4.67,20.09,5.86,20.09,5.86,34.92,-24.68,34.92,-24.68
2024-01-16 05:00:00,2.60,0.76,2.48,0.72,8.93,2.60,4.90,1.43,4.90,1.43,11.63,-0.48,11.38,3.02,2.49,0.72,2.49,0.72,6.98,2.04,7.17,2.09,2.96,0.86,3.00,0.87,16.82,-4.62,16.82,-4.62,19.63,5.73,19.63,5.73,35.08,-24.53,35.08,-24.53
2024-01-16 05:30:00,2.69,0.78,2.58,0.75,9.02,2.63,4.92,1.44,4.92,1.44,12.00,-0.48,11.77,3.13,2.64,0.77,2.64,0.77,7.11,2.08,7.10,2.07,3.07,0.90,3.07,0.90,17.06,-4.53,17.06,-4.53,19.54,5.70,19.54,5.70,35.99,-24.13,35.99,-24.13
2024-01-16 06:00:00,2.81,0.82,2.65,0.77,9.29,2.71,5.02,1.46,5.02,1.46,12.45,-0.48,11.63,3.09,2.89,0.84,2.89,0.84,7.61,2.22,7.08,2.06,3.39,0.99,3.24,0.94,17.53,-4.48,17.53,-4.48,20.04,5.85,20.04,5.85,37.43,-23.85,37.43,-23.85
2024-01-16 06:30:00,3.17,0.92,3.02,0.88,10.06,2.93,5.21,1.52,5.21,1.52,14.06,-0.30,13.04,3.50,3.37,0.98,3.37,0.98,8.84,2.58,7.40,2.16,4.04,1.18,3.65,1.06,18.52,-4.35,18.52,-4.35,20.71,6.04,20.71,6.04,41.89,-22.16,41.89,-22.16
2024-01-16 07:00:00,3.61,1.05,3.40,0.99,11.08,3.23,5.39,1.57,5.39,1.57,15.70,-0.16,14.75,4.00,3.79,1.10,3.79,1.10,9.96,2.90,8.28,2.41,4.47,1.30,4.02,1.17,21.12,-3.58,21.12,-3.58,22.53,6.57,22.53,6.57,46.95,-20.40,46.95,-20.40
2024-01-16 07:30:00,4.13,1.20,3.85,1.12,12.30,3.59,5.71,1.67,5.71,1.67,17.47,0.00,17.28,4.74,4.39,1.28,4.39,1.28,11.40,3.33,9.44,2.76,5.00,1.46,4.68,1.37,23.74,-2.79,23.74,-2.79,24.58,7.17,24.58,7.17,53.54,-17.95,53.54,-17.95
2024-01-16 08:00:00,4.00,1.17,3.72,1.09,12.60,3.67,6.21,1.81,6.21,1.81,18.14,0.44,14.88,4.04,4.82,1.41,4.82,1.41,12.14,3.54,10.75,3.14,5.67,1.65,4.49,1.31,27.08,-1.81,27.08,-1.81,29.06,8.48,29.06,8.48,52.85,-17.94,52.85,-17.94
2024-01-16 08:30:00,4.05,1.18,3.84,1.12,12.60,3.67,6.40,1.87,6.40,1.87,18.38,0.44,12.89,3.47,5.02,1.46,5.02,1.46,11.93,3.48,11.21,3.27,5.89,1.72,4.47,1.30,28.36,-1.75,28.36,-1.75,30.10,8.78,30.10,8.78,50.97,-18.32,50.97,-18.32
2024-01-16 09:00:00,3.87,1.13,3.66,1.07,12.35,3.60,6.61,1.93,6.61,1.93,18.57,0.44,13.49,3.64,5.05,1.47,5.05,1.47,11.38,3.32,11.30,3.30,5.84,1.70,4.53,1.32,28.58,-1.66,28.58,-1.66,29.45,8.59,29.45,8.59,51.01,-18.09,51.01,-18.09
2024-01-16 09:30:00,3.70,1.08,3.48,1.01,12.45,3.63,6.95,2.03,6.95,2.03,19.08,0.44,17.85,4.92,5.18,1.51,5.18,1.51,11.62,3.39,11.21,3.27,5.80,1.69,4.84,1.41,28.41,-1.66,28.41,-1.66,27.36,7.98,27.36,7.98,56.54,-15.52,56.54,-15.52
2024-01-16 10:00:00,4.10,1.20,3.85,1.12,12.62,3.68,7.10,2.07,7.10,2.07,19.25,0.44,17.67,4.87,5.21,1.52,5.21,1.52,11.86,3.46,11.58,3.38,5.89,1.72,4.96,1.45,29.32,-1.42,29.32,-1.42,29.63,8.64,29.63,8.64,57.62,-15.20,57.62,-15.20
2024-01-16 10:30:00,4.18,1.22,3.96,1.16,12.62,3.68,7.22,2.11,7.22,2.11,19.69,0.44,15.12,4.12,5.17,1.51,5.17,1.51,11.86,3.46,11.90,3.47,6.05,1.76,4.83,1.41,29.82,-1.29,29.82,-1.29,31.55,9.20,31.55,9.20,55.62,-16.50,55.62,-16.50
2024-01-16 11:00:00,3.44,1.00,3.24,0.95,12.37,3.61,7.26,2.12,7.26,2.12,19.13,0.44,15.68,4.29,4.92,1.43,4.92,1.43,11.14,3.25,11.90,3.47,5.60,1.63,4.51,1.32,29.98,-1.31,29.98,-1.31,30.77,8.97,30.77,8.97,53.36,-17.12,53.36,-17.12
2024-01-16 11:30:00,3.44,1.00,3.22,0.94,12.30,3.59,7.31,2.13,7.31,2.13,19.40,0.44,18.56,5.13,4.98,1.45,4.98,1.45,11.75,3.43,11.38,3.32,5.58,1.63,4.68,1.36,28.70,-1.43,28.70,-1.43,28.39,8.28,28.39,8.28,56.56,-15.56,56.56,-15.56
2024-01-16 12:00:00,3.72,1.08,3.46,1.01,12.30,3.59,7.38,2.15,7.38,2.15,19.27,0.44,18.73,5.18,4.66,1.36,4.66,1.36,10.91,3.18,11.35,3.31,5.52,1.61,4.93,1.44,29.20,-1.32,29.20,-1.32,29.33,8.55,29.33,8.55,56.36,-15.54,56.36,-15.54
2024-01-16 12:30:00,3.27,0.95,3.06,0.89,12.30,3.59,7.44,2.17,7.44,2.17,18.87,0.44,18.83,5.21,4.46,1.30,4.46,1.30,10.75,3.14,11.40,3.32,5.32,1.55,4.83,1.41,28.50,-1.33,28.50,-1.33,29.51,8.61,29.51,8.61,55.49,-16.08,55.49,-16.08
2024-01-16 13:00:00,3.57,1.04,3.36,0.98,12.12,3.53,7.34,2.14,7.34,2.14,18.39,0.44,17.88,4.93,4.45,1.30,4.45,1.30,10.73,3.13,11.24,3.28,5.39,1.57,4.85,1.41,27.85,-1.58,27.85,-1.58,29.45,8.59,29.45,8.59,54.53,-16.61,54.53,-16.61
2024-01-16 13:30:00,3.72,1.08,3.46,1.01,12.51,3.65,7.40,2.16,7.40,2.16,18.85,0.44,18.36,5.07,4.93,1.44,4.93,1.44,11.54,3.37,11.30,3.29,5.46,1.59,4.81,1.40,27.72,-1.65,27.72,-1.65,28.65,8.36,28.65,8.36,57.39,-15.85,57.39,-15.85
2024-01-16 14:00:00,3.92,1.14,3.66,1.07,12.78,3.73,7.35,2.14,7.35,2.14,19.06,0.22,17.97,4.95,4.93,1.44,4.93,1.44,11.54,3.37,11.57,3.38,5.46,1.59,4.79,1.40,29.02,-1.62,29.02,-1.62,29.86,8.71,29.86,8.71,57.55,-15.88,57.55,-15.88
2024-01-16 14:30:00,3.26,0.95,3.03,0.88,12.53,3.65,7.32,2.14,7.32,2.14,18.71,0.44,18.07,4.99,4.66,1.36,4.66,1.36,11.14,3.25,11.69,3.41,5.37,1.57,4.69,1.37,29.09,-1.60,29.09,-1.60,30.12,8.78,30.12,8.78,55.59,-16.23,55.59,-16.23
2024-01-16 15:00:00,3.39,0.99,3.14,0.92,10.17,2.96,7.29,2.12,7.29,2.12,18.71,0.44,17.88,4.93,4.64,1.35,4.64,1.35,11.27,3.29,11.47,3.35,5.57,1.62,4.63,1.35,28.32,-1.60,28.32,-1.60,29.03,8.47,29.03,8.47,54.68,-16.41,54.68,-16.41
2024-01-16 15:30:00,4.12,1.20,3.84,1.12,10.24,2.99,7.29,2.12,7.29,2.12,19.08,0.44,18.90,5.23,4.86,1.42,4.86,1.42,11.84,3.45,11.50,3.36,5.56,1.62,4.76,1.39,28.32,-1.60,28.32,-1.60,27.73,8.09,27.73,8.09,57.62,-15.83,57.62,-15.83
2024-01-16 16:00:00,4.26,1.24,4.03,1.18,10.78,3.14,7.35,2.14,7.35,2.14,19.68,0.00,15.58,4.26,4.89,1.43,4.89,1.43,12.98,3.79,11.80,3.44,6.23,1.82,4.69,1.37,29.26,-1.60,29.26,-1.60,31.00,9.04,31.00,9.04,55.88,-16.71,55.88,-16.71
2024-01-16 16:30:00,4.40,1.28,4.13,1.20,11.62,3.39,7.40,2.16,7.40,2.16,20.13,0.00,14.94,4.08,4.89,1.42,4.89,1.42,14.49,4.22,12.28,3.58,6.84,1.99,4.95,1.44,30.25,-1.60,30.25,-1.60,30.96,9.03,30.96,9.03,57.18,-16.69,57.18,-16.69
2024-01-16 17:00:00,4.85,1.41,4.48,1.31,12.52,3.65,7.49,2.19,7.49,2.19,20.57,0.00,15.14,4.13,4.94,1.44,4.94,1.44,15.32,4.47,13.01,3.80,7.27,2.12,5.50,1.60,31.73,-1.52,31.73,-1.52,31.81,9.28,31.81,9.28,59.85,-15.96,59.85,-15.96
2024-01-16 17:30:00,5.16,1.51,4.83,1.41,13.32,3.89,7.48,2.18,7.48,2.18,21.06,0.00,18.86,5.22,4.92,1.43,4.92,1.43,15.97,4.66,13.98,4.08,7.26,2.12,6.25,1.82,33.32,-1.44,33.32,-1.44,31.59,9.21,31.59,9.21,65.57,-13.74,65.57,-13.74
2024-01-16 18:00:00,5.45,1.59,5.03,1.47,13.32,3.89,7.38,2.15,7.38,2.15,20.63,-0.04,20.31,5.64,4.81,1.40,4.81,1.40,15.90,4.64,14.78,4.31,7.12,2.08,6.40,1.87,35.36,-1.14,35.36,-1.14,32.92,9.60,32.92,9.60,67.69,-13.23,67.69,-13.23
2024-01-16 18:30:00,5.46,1.59,5.11,1.49,13.48,3.93,7.24,2.11,7.24,2.11,19.84,-0.18,20.18,5.60,4.67,1.36,4.67,1.36,15.85,4.62,14.84,4.33,7.07,2.06,6.15,1.80,35.22,-1.24,35.22,-1.24,33.78,9.85,33.78,9.85,66.81,-14.04,66.81,-14.04
2024-01-16 19:00:00,5.52,1.61,5.19,1.52,13.69,3.99,7.20,2.10,7.20,2.10,19.40,-0.23,20.50,5.70,4.56,1.33,4.56,1.33,15.60,4.55,14.60,4.26,6.86,2.00,5.99,1.75,33.64,-1.74,33.64,-1.74,33.64,9.81,33.64,9.81,66.10,-14.06,66.10,-14.06
2024-01-16 19:30:00,5.43,1.58,5.04,1.47,13.43,3.92,7.09,2.07,7.09,2.07,19.10,-0.16,20.12,5.58,4.41,1.28,4.41,1.28,15.00,4.38,14.21,4.14,6.54,1.91,5.80,1.69,32.72,-2.02,32.72,-2.02,33.76,9.85,33.76,9.85,64.37,-14.45,64.37,-14.45
2024-01-16 20:00:00,5.14,1.50,4.81,1.40,12.87,3.76,7.00,2.04,7.00,2.04,18.45,-0.16,17.87,4.92,4.26,1.24,4.26,1.24,14.26,4.16,13.89,4.05,6.29,1.84,5.41,1.58,31.84,-2.01,31.84,-2.01,33.53,9.78,33.53,9.78,60.50,-16.23,60.50,-16.23
2024-01-16 20:30:00,4.88,1.42,4.60,1.34,12.52,3.65,6.93,2.02,6.93,2.02,18.14,-0.16,16.74,4.59,4.12,1.20,4.12,1.20,13.71,4.00,13.25,3.86,6.03,1.76,5.10,1.49,30.53,-2.14,30.53,-2.14,31.93,9.31,31.93,9.31,57.74,-17.02,57.74,-17.02
2024-01-16 21:00:00,4.73,1.38,4.38,1.28,12.08,3.52,6.83,1.99,6.83,1.99,17.58,0.00,15.99,4.39,4.04,1.18,4.04,1.18,13.11,3.82,12.67,3.70,5.64,1.65,4.93,1.44,29.46,-2.29,29.46,-2.29,30.66,8.94,30.66,8.94,55.48,-17.39,55.48,-17.39
2024-01-16 21:30:00,4.47,1.30,4.18,1.22,11.58,3.38,6.41,1.87,6.41,1.87,16.61,-0.18,15.19,4.15,3.83,1.12,3.83,1.12,12.21,3.56,12.21,3.56,5.29,1.54,4.56,1.33,28.52,-2.26,28.52,-2.26,29.51,8.61,29.51,8.61,52.47,-18.68,52.47,-18.68
2024-01-16 22:00:00,4.08,1.19,3.85,1.12,10.80,3.15,6.00,1.75,6.00,1.75,15.65,-0.28,14.82,4.03,3.63,1.06,3.63,1.06,11.41,3.33,11.41,3.33,4.90,1.43,4.19,1.22,26.73,-2.87,26.73,-2.87,27.82,8.11,27.82,8.11,49.70,-19.91,49.70,-19.91
2024-01-16 22:30:00,3.73,1.09,3.43,1.00,10.05,2.93,5.76,1.68,5.76,1.68,14.76,-0.30,13.40,3.62,3.34,0.97,3.34,0.97,10.35,3.02,10.60,3.09,4.42,1.29,3.81,1.11,25.04,-3.54,25.04,-3.54,26.36,7.69,26.36,7.69,45.39,-21.14,45.39,-21.14
2024-01-16 23:00:00,3.41,0.99,3.08,0.90,9.27,2.70,5.59,1.63,5.59,1.63,13.77,-0.44,13.85,3.75,3.12,0.91,3.12,0.91,9.43,2.75,9.72,2.83,3.98,1.16,3.44,1.00,23.18,-3.26,23.18,-3.26,23.63,6.89,23.63,6.89,42.75,-21.94,42.75,-21.94
2024-01-16 23:30:00,3.18,0.93,2.84,0.83,8.50,2.48,5.36,1.56,5.36,1.56,13.03,-0.47,13.21,3.56,2.95,0.86,2.95,0.86,8.54,2.49,8.77,2.56,3.62,1.05,3.11,0.91,21.16,-3.86,21.16,-3.86,22.64,6.60,22.64,6.60,39.83,-22.85,39.83,-22.85
2024-01-17 00:00:00,2.97,0.86,2.61,0.76,7.98,2.33,5.22,1.52,5.22,1.52,12.41,-0.53,12.22,3.27,2.79,0.82,2.79,0.82,8.04,2.35,8.05,2.35,3.39,0.99,2.84,0.83,19.67,-4.15,19.67,-4.15,21.44,6.25,21.44,6.25,37.20,-23.36,37.20,-23.36
2024-01-17 00:30:00,2.92,0.85,2.55,0.74,7.84,2.29,5.22,1.52,5.22,1.52,12.23,-0.48,12.61,3.38,2.73,0.80,2.73,0.80,7.77,2.27,7.58,2.21,3.30,0.96,2.84,0.83,18.52,-4.22,18.52,-4.22,20.24,5.90,20.24,5.90,36.67,-23.38,36.67,-23.38
2024-01-17 01:00:00,3.13,0.91,2.73,0.80,8.28,2.42,5.32,1.55,5.32,1.55,12.33,-0.46,14.18,3.84,2.68,0.78,2.68,0.78,7.64,2.23,7.46,2.18,3.22,0.94,3.09,0.90,18.15,-4.22,18.15,-4.22,20.10,5.86,20.10,5.86,38.37,-22.78,38.37,-22.78
2024-01-17 01:30:00,3.07,0.90,2.66,0.78,8.48,2.47,5.35,1.56,5.35,1.56,12.33,-0.46,13.97,3.78,2.65,0.77,2.65,0.77,7.43,2.17,7.60,2.22,3.19,0.93,3.09,0.90,18.28,-4.12,18.28,-4.12,21.36,6.23,21.36,6.23,38.20,-22.93,38.20,-22.93
2024-01-17 02:00:00,3.02,0.88,2.60,0.76,8.17,2.38,5.22,1.52,5.22,1.52,11.88,-0.46,12.37,3.32,2.58,0.75,2.58,0.75,7.18,2.09,7.58,2.21,3.17,0.92,2.93,0.85,18.16,-4.12,18.16,-4.12,21.65,6.32,21.65,6.32,36.07,-23.58,36.07,-23.58
2024-01-17 02:30:00,3.02,0.88,2.60,0.76,7.93,2.31,5.11,1.49,5.11,1.49,11.51,-0.50,11.93,3.19,2.53,0.74,2.53,0.74,7.08,2.06,7.40,2.16,3.13,0.91,2.85,0.83,17.60,-4.21,17.60,-4.21,20.58,6.00,20.58,6.00,35.04,-23.77,35.04,-23.77
2024-01-17 03:00:00,2.96,0.86,2.54,0.74,7.68,2.24,5.04,1.47,5.04,1.47,11.00,-0.55,12.39,3.32,2.48,0.72,2.48,0.72,6.91,2.02,7.27,2.12,3.02,0.88,2.85,0.83,17.20,-4.30,17.20,-4.30,19.64,5.73,19.64,5.73,35.05,-24.02,35.05,-24.02
2024-01-17 03:30:00,2.81,0.82,2.50,0.73,7.37,2.15,5.38,1.57,5.38,1.57,10.93,-0.73,11.54,3.08,2.44,0.71,2.44,0.71,6.75,1.97,7.13,2.08,3.00,0.87,2.72,0.79,16.76,-4.44,16.76,-4.44,19.67,5.74,19.67,5.74,33.95,-24.51,33.95,-24.51
2024-01-17 04:00:00,2.63,0.77,2.47,0.72,7.22,2.11,5.29,1.54,5.29,1.54,10.83,-0.63,11.32,3.01,2.41,0.70,2.41,0.70,6.63,1.93,7.05,2.06,3.01,0.88,2.70,0.79,16.49,-4.48,16.49,-4.48,19.12,5.58,19.12,5.58,33.00,-24.84,33.00,-24.84
2024-01-17 04:30:00,2.59,0.76,2.45,0.71,7.05,2.06,5.25,1.53,5.25,1.53,10.83,-0.63,11.32,3.01,2.42,0.71,2.42,0.71,6.69,1.95,6.83,1.99,2.97,0.86,2.58,0.75,16.14,-4.56,16.14,-4.56,18.60,5.43,18.60,5.43,32.79,-25.04,32.79,-25.04
2024-01-17 05:00:00,2.58,0.75,2.45,0.71,7.05,2.06,5.23,1.52,5.23,1.52,10.95,-0.61,11.46,3.05,2.48,0.72,2.48,0.72,6.79,1.98,6.83,1.99,3.03,0.88,2.62,0.76,16.14,-4.45,16.14,-4.45,18.33,5.35,18.33,5.35,33.08,-24.86,33.08,-24.86
2024-01-17 05:30:00,2.69,0.78,2.57,0.75,7.17,2.09,5.24,1.53,5.24,1.53,11.49,-0.33,11.70,3.12,2.61,0.76,2.61,0.76,7.06,2.06,6.75,1.97,3.18,0.93,2.69,0.78,16.27,-4.35,16.27,-4.35,18.39,5.36,18.39,5.36,34.20,-24.53,34.20,-24.53
2024-01-17 06:00:00,2.79,0.81,2.64,0.77,7.33,2.14,5.32,1.55,5.32,1.55,12.19,-0.51,10.65,2.81,2.88,0.84,2.88,0.84,7.52,2.19,6.83,1.99,3.57,1.04,2.76,0.81,16.93,-4.26,16.93,-4.26,19.36,5.65,19.36,5.65,34.62,-24.47,34.62,-24.47
2024-01-17 06:30:00,3.14,0.92,2.97,0.86,8.07,2.36,5.20,1.52,5.20,1.52,14.06,-0.17,13.63,3.68,3.32,0.97,3.32,0.97,8.72,2.54,7.12,2.08,4.09,1.19,3.25,0.95,17.97,-3.88,17.97,-3.88,18.74,5.47,18.74,5.47,40.78,-22.18,40.78,-22.18
2024-01-17 07:00:00,3.60,1.05,3.43,1.00,8.94,2.61,5.29,1.54,5.29,1.54,15.83,-0.03,15.99,4.37,3.72,1.08,3.72,1.08,9.98,2.91,8.03,2.34,4.64,1.35,3.78,1.10,20.67,-3.64,20.67,-3.64,21.22,6.19,21.22,6.19,46.64,-20.29,46.64,-20.29
2024-01-17 07:30:00,4.07,1.19,3.86,1.12,9.84,2.87,5.49,1.60,5.49,1.60,17.52,0.21,17.75,4.89,4.34,1.27,4.34,1.27,11.19,3.26,9.08,2.65,5.22,1.52,4.11,1.20,23.51,-2.90,23.51,-2.90,23.92,6.98,23.92,6.98,52.37,-18.32,52.37,-18.32
2024-01-17 08:00:00,4.29,1.25,4.08,1.19,10.02,2.92,5.64,1.64,5.64,1.64,18.21,0.15,19.37,5.36,4.83,1.41,4.83,1.41,11.83,3.45,10.40,3.03,5.48,1.60,4.31,1.26,26.50,-2.49,26.50,-2.49,26.43,7.71,26.43,7.71,55.38,-16.91,55.38,-16.91
2024-01-17 08:30:00,4.38,1.28,4.18,1.22,9.93,2.90,5.85,1.71,5.85,1.71,18.99,0.15,16.46,4.51,5.00,1.46,5.00,1.46,11.49,3.35,10.86,3.17,5.90,1.72,4.31,1.26,28.03,-2.18,28.03,-2.18,29.29,8.54,29.29,8.54,53.39,-17.64,53.39,-17.64
2024-01-17 09:00:00,4.35,1.27,4.14,1.21,9.84,2.87,6.11,1.78,6.11,1.78,19.15,0.20,15.92,4.36,5.02,1.46,5.02,1.46,11.38,3.32,11.24,3.28,5.95,1.74,4.31,1.26,28.58,-1.98,28.58,-1.98,28.76,8.39,28.76,8.39,52.86,-17.45,52.86,-17.45
2024-01-17 09:30:00,4.33,1.26,4.13,1.20,10.00,2.92,6.40,1.87,6.40,1.87,19.60,0.45,18.85,5.22,5.18,1.51,5.18,1.51,11.82,3.45,11.24,3.28,5.99,1.75,4.60,1.34,28.58,-1.80,28.58,-1.80,27.01,7.88,27.01,7.88,57.43,-15.41,57.43,-15.41
2024-01-17 10:00:00,4.21,1.23,3.99,1.16,10.00,2.92,6.56,1.91,6.56,1.91,19.77,0.45,18.03,4.98,5.18,1.51,5.18,1.51,11.82,3.45,11.75,3.43,6.02,1.76,4.48,1.31,29.66,-1.40,29.66,-1.40,29.42,8.58,29.42,8.58,56.46,-15.64,56.46,-15.64
2024-01-17 10:30:00,4.10,1.20,3.87,1.13,10.04,2.93,6.73,1.96,6.73,1.96,19.93,0.45,18.81,5.20,5.17,1.51,5.17,1.51,11.82,3.45,11.83,3.45,5.99,1.75,4.56,1.33,29.77,-1.40,29.77,-1.40,28.39,8.28,28.39,8.28,57.55,-15.19,57.55,-15.19
2024-01-17 11:00:00,4.05,1.18,3.76,1.10,10.25,2.99,6.85,2.00,6.85,2.00,19.93,0.45,18.73,5.18,5.04,1.47,5.04,1.47,11.88,3.46,11.79,3.44,5.96,1.74,4.56,1.33,29.77,-1.31,29.77,-1.31,29.07,8.48,29.07,8.48,57.47,-15.14,57.47,-15.14
2024-01-17 11:30:00,3.89,1.13,3.64,1.06,10.12,2.95,6.95,2.03,6.95,2.03,19.93,0.45,18.73,5.18,5.04,1.47,5.04,1.47,11.64,3.40,11.95,3.49,5.84,1.70,4.47,1.30,29.85,-1.23,29.85,-1.23,29.20,8.52,29.20,8.52,56.89,-15.32,56.89,-15.32
2024-01-17 12:00:00,3.66,1.07,3.44,1.00,10.05,2.93,7.04,2.05,7.04,2.05,19.60,0.45,18.75,5.19,4.97,1.45,4.97,1.45,11.61,3.39,11.65,3.40,5.73,1.67,4.38,1.28,29.53,-1.23,29.53,-1.23,29.16,8.50,29.16,8.50,56.06,-15.56,56.06,-15.56
2024-01-17 12:30:00,3.54,1.03,3.31,0.97,10.05,2.93,7.14,2.08,7.14,2.08,18.92,0.45,18.63,5.16,4.89,1.43,4.89,1.43,11.44,3.34,11.55,3.37,5.56,1.62,4.32,1.26,29.20,-1.23,29.20,-1.23,28.69,8.37,28.69,8.37,55.56,-16.05,55.56,-16.05
2024-01-17 13:00:00,3.24,0.95,2.98,0.87,9.91,2.89,7.12,2.08,7.12,2.08,18.22,0.45,18.12,5.01,4.64,1.35,4.64,1.35,10.76,3.14,11.51,3.36,5.41,1.58,4.26,1.24,28.67,-1.41,28.67,-1.41,28.75,8.38,28.75,8.38,53.46,-16.65,53.46,-16.65
2024-01-17 13:30:00,3.48,1.01,3.16,0.92,9.91,2.89,7.12,2.08,7.12,2.08,18.22,0.45,18.19,5.03,4.73,1.38,4.73,1.38,11.01,3.21,11.36,3.31,5.38,1.57,4.24,1.24,27.99,-1.68,27.99,-1.68,27.69,8.08,27.69,8.08,54.41,-16.79,54.41,-16.79
2024-01-17 14:00:00,3.40,0.99,3.10,0.90,9.91,2.89,7.08,2.06,7.08,2.06,17.90,0.45,18.67,5.16,4.69,1.37,4.69,1.37,10.95,3.20,11.50,3.35,5.29,1.54,4.24,1.24,27.99,-1.68,27.99,-1.68,28.04,8.18,28.04,8.18,54.29,-17.03,54.29,-17.03
2024-01-17 14:30:00,3.65,1.06,3.39,0.99,10.00,2.92,7.09,2.07,7.09,2.07,17.90,0.00,19.03,5.26,4.79,1.40,4.79,1.40,11.35,3.31,11.33,3.30,5.33,1.55,4.35,1.27,27.66,-1.77,27.66,-1.77,27.88,8.13,27.88,8.13,55.54,-16.75,55.54,-16.75
2024-01-17 15:00:00,3.72,1.09,3.48,1.02,10.07,2.94,7.07,2.06,7.07,2.06,17.93,0.00,18.91,5.22,4.76,1.39,4.76,1.39,11.33,3.30,11.49,3.35,5.34,1.56,4.39,1.28,28.06,-1.77,28.06,-1.77,28.49,8.31,28.49,8.31,55.79,-16.69,55.79,-16.69
2024-01-17 15:30:00,3.99,1.16,3.72,1.08,10.29,3.00,7.07,2.06,7.07,2.06,17.99,0.00,18.23,5.03,4.77,1.39,4.77,1.39,11.59,3.38,11.52,3.36,5.43,1.58,4.47,1.30,28.06,-1.77,28.06,-1.77,28.75,8.38,28.75,8.38,56.13,-16.73,56.13,-16.73
2024-01-17 16:00:00,4.39,1.28,4.11,1.20,11.02,3.21,7.12,2.08,7.12,2.08,18.85,0.00,14.86,4.05,4.88,1.42,4.88,1.42,13.10,3.82,11.56,3.37,6.06,1.77,4.50,1.31,28.35,-1.77,28.35,-1.77,31.11,9.07,31.11,9.07,55.20,-17.55,55.20,-17.55
2024-01-17 16:30:00,4.50,1.31,4.27,1.25,13.71,4.00,7.19,2.10,7.19,2.10,19.68,0.00,15.21,4.16,4.97,1.45,4.97,1.45,14.39,4.20,12.33,3.60,6.59,1.92,5.05,1.47,30.01,-1.66,30.01,-1.66,30.71,8.96,30.71,8.96,59.19,-16.64,59.19,-16.64
2024-01-17 17:00:00,5.01,1.46,4.70,1.37,15.87,4.63,7.13,2.08,7.13,2.08,20.49,0.00,18.56,5.13,5.07,1.48,5.07,1.48,15.64,4.56,13.20,3.85,6.88,2.01,5.80,1.69,31.81,-1.58,31.81,-1.58,31.49,9.19,31.49,9.19,66.04,-13.65,66.04,-13.65
2024-01-17 17:30:00,5.42,1.58,5.09,1.48,16.80,4.90,6.94,2.02,6.94,2.02,21.18,0.00,20.71,5.76,5.13,1.50,5.13,1.50,16.34,4.77,14.13,4.12,7.18,2.10,6.26,1.83,33.81,-1.34,33.81,-1.34,34.06,9.94,34.06,9.94,70.28,-12.00,70.28,-12.00
2024-01-17 18:00:00,5.52,1.61,5.16,1.50,17.27,5.04,6.87,2.00,6.87,2.00,20.95,0.00,21.02,5.85,5.14,1.50,5.14,1.50,16.31,4.76,14.84,4.33,7.22,2.11,6.40,1.87,35.30,-1.22,35.30,-1.22,35.69,10.41,35.69,10.41,71.26,-11.94,71.26,-11.94
2024-01-17 18:30:00,5.57,1.62,5.25,1.53,17.61,5.14,6.71,1.96,6.71,1.96,20.27,0.00,20.70,5.75,4.92,1.44,4.92,1.44,16.15,4.71,15.03,4.38,6.99,2.04,6.34,1.85,35.34,-1.22,35.34,-1.22,36.10,10.53,36.10,10.53,70.41,-12.70,70.41,-12.70
2024-01-17 19:00:00,5.50,1.60,5.19,1.51,17.61,5.14,6.71,1.96,6.71,1.96,19.65,0.00,20.64,5.74,4.75,1.39,4.75,1.39,15.84,4.62,14.91,4.35,6.76,1.97,6.29,1.83,34.78,-1.45,34.78,-1.45,36.03,10.51,36.03,10.51,69.36,-13.03,69.36,-13.03
2024-01-17 19:30:00,5.69,1.66,5.36,1.56,17.17,5.01,6.68,1.95,6.68,1.95,19.17,-0.22,20.95,5.83,4.61,1.34,4.61,1.34,15.38,4.48,14.80,4.32,6.50,1.90,6.29,1.83,33.58,-1.60,33.58,-1.60,35.77,10.43,35.77,10.43,68.52,-13.53,68.52,-13.53
2024-01-17 20:00:00,5.53,1.61,5.25,1.53,16.67,4.86,6.45,1.88,6.45,1.88,18.57,-0.22,20.09,5.57,4.43,1.29,4.43,1.29,14.83,4.33,14.31,4.17,6.14,1.79,5.90,1.72,32.74,-1.82,32.74,-1.82,35.79,10.44,35.79,10.44,65.55,-14.51,65.55,-14.51
2024-01-17 20:30:00,5.26,1.53,4.96,1.45,16.24,4.74,6.44,1.88,6.44,1.88,18.12,0.00,19.48,5.40,4.21,1.23,4.21,1.23,14.23,4.15,13.51,3.94,5.79,1.69,5.63,1.64,31.34,-2.09,31.34,-2.09,34.31,10.01,34.31,10.01,63.66,-15.61,63.66,-15.61
2024-01-17 21:00:00,5.03,1.47,4.72,1.38,15.72,4.59,6.36,1.86,6.36,1.86,17.48,-0.22,18.79,5.20,4.15,1.21,4.15,1.21,13.73,4.00,13.19,3.85,5.54,1.62,5.38,1.57,30.34,-2.41,30.34,-2.41,33.40,9.74,33.40,9.74,61.31,-16.54,61.31,-16.54
2024-01-17 21:30:00,4.66,1.36,4.35,1.27,15.07,4.40,6.21,1.81,6.21,1.81,16.86,-0.44,17.87,4.92,3.99,1.16,3.99,1.16,12.97,3.78,12.48,3.64,5.23,1.52,5.03,1.47,29.15,-2.55,29.15,-2.55,32.28,9.42,32.28,9.42,58.47,-17.93,58.47,-17.93
2024-01-17 22:00:00,4.30,1.25,4.08,1.19,14.28,4.16,5.98,1.74,5.98,1.74,16.22,-0.44,17.32,4.76,3.82,1.11,3.82,1.11,11.98,3.49,11.77,3.43,4.86,1.42,4.66,1.36,27.85,-2.83,27.85,-2.83,30.93,9.02,30.93,9.02,55.19,-18.79,55.19,-18.79
2024-01-17 22:30:00,3.89,1.13,3.69,1.08,13.28,3.87,6.24,2.04,6.24,2.04,15.32,0.00,15.84,4.33,3.58,1.04,3.58,1.04,9.72,3.24,11.13,3.25,4.46,1.30,4.17,1.22,26.29,-3.04,26.29,-3.04,29.32,8.55,29.32,8.55,51.04,-19.64,51.04,-19.64
2024-01-17 23:00:00,3.53,1.03,3.36,0.98,12.37,3.61,4.80,1.40,4.80,1.40,14.25,-0.29,15.09,4.11,3.30,0.96,3.30,0.96,10.09,2.94,10.25,2.99,3.99,1.16,3.83,1.12,24.46,-3.22,24.46,-3.22,27.11,7.91,27.11,7.91,47.30,-20.89,47.30,-20.89
2024-01-17 23:30:00,3.23,0.94,3.08,0.90,11.23,3.28,4.58,1.34,4.58,1.34,13.46,-0.44,13.96,3.78,3.08,0.90,3.08,0.90,9.14,2.66,9.28,2.71,3.61,1.05,3.47,1.01,20.72,-4.09,20.72,-4.09,25.47,7.43,25.47,7.43,43.59,-21.87,43.59,-21.87
2024-01-18 00:00:00,2.94,0.86,2.79,0.82,10.54,3.07,4.41,1.28,4.41,1.28,12.75,-0.44,13.30,3.59,2.92,0.85,2.92,0.85,8.53,2.49,8.46,2.47,3.34,0.97,3.18,0.93,20.72,-4.09,20.72,-4.09,23.65,6.90,23.65,6.90,40.96,-22.83,40.96,-22.83
2024-01-18 00:30:00,2.97,0.86,2.78,0.81,10.48,3.06,4.33,1.26,4.33,1.26,12.46,-0.44,13.52,3.65,2.89,0.84,2.89,0.84,8.20,2.39,7.93,2.31,3.29,0.96,3.18,0.93,19.49,-4.13,19.49,-4.13,22.39,6.53,22.39,6.53,40.63,-22.98,40.63,-22.98
2024-01-18 01:00:00,3.13,0.91,2.92,0.85,11.19,3.26,4.45,1.30,4.45,1.30,12.35,-0.44,14.66,3.98,2.83,0.83,2.83,0.83,8.01,2.34,7.96,2.32,3.20,0.93,3.42,1.00,19.22,-4.09,19.22,-4.09,22.42,6.54,22.42,6.54,41.79,-22.55,41.79,-22.55
2024-01-18 01:30:00,3.09,0.90,2.87,0.84,11.40,3.32,4.52,1.32,4.52,1.32,12.16,-0.44,14.66,3.98,2.76,0.80,2.76,0.80,7.71,2.25,8.13,2.37,3.14,0.92,3.48,1.01,19.22,-4.12,19.22,-4.12,23.50,6.86,23.50,6.86,41.54,-22.78,41.54,-22.78
2024-01-18 02:00:00,3.04,0.89,2.85,0.83,11.03,3.22,4.40,1.28,4.40,1.28,11.88,-0.44,14.14,3.83,2.76,0.80,2.76,0.80,7.52,2.19,8.03,2.34,3.08,0.90,3.35,0.98,18.85,-4.18,18.85,-4.18,23.58,6.88,23.58,6.88,40.54,-22.95,40.54,-22.95
2024-01-18 02:30:00,2.94,0.86,2.76,0.80,10.70,3.12,4.28,1.25,4.28,1.25,11.68,-0.44,13.91,3.76,2.68,0.78,2.68,0.78,7.42,2.16,7.82,2.28,3.05,0.89,3.28,0.96,18.48,-4.18,18.48,-4.18,23.00,6.71,23.00,6.71,39.67,-23.15,39.67,-23.15
2024-01-18 03:00:00,2.89,0.84,2.73,0.80,10.36,3.02,4.16,1.21,4.16,1.21,11.53,-0.44,13.36,3.60,2.62,0.76,2.62,0.76,7.25,2.11,7.64,2.23,3.01,0.88,3.19,0.93,18.14,-4.18,18.14,-4.18,22.52,6.57,22.52,6.57,38.71,-23.39,38.71,-23.39
2024-01-18 03:30:00,2.86,0.83,2.70,0.79,10.14,2.96,4.07,1.19,4.07,1.19,11.45,-0.44,13.36,3.60,2.54,0.74,2.54,0.74,7.08,2.07,7.55,2.20,2.98,0.87,3.15,0.92,17.81,-4.21,17.81,-4.21,21.95,6.40,21.95,6.40,38.14,-23.59,38.14,-23.59
2024-01-18 04:00:00,2.85,0.83,2.63,0.77,7.71,2.88,4.02,1.17,4.02,1.17,11.39,-0.57,13.01,3.50,2.51,0.73,2.51,0.73,7.00,2.04,7.44,2.17,2.95,0.86,3.06,0.89,17.52,-4.24,17.52,-4.24,21.76,6.35,21.76,6.35,37.28,-23.85,37.28,-23.85
2024-01-18 04:30:00,1.97,0.86,2.54,0.74,7.70,2.83,3.99,1.16,3.99,1.16,11.49,-0.56,11.67,3.10,2.53,0.74,2.53,0.74,7.11,2.08,7.32,2.14,3.06,0.89,2.92,0.85,17.31,-4.27,17.31,-4.27,21.97,6.41,21.97,6.41,35.58,-24.29,35.58,-24.29
2024-01-18 05:00:00,2.91,0.85,2.52,0.73,8.54,2.81,3.94,1.15,3.94,1.15,11.45,-0.56,10.49,2.76,2.56,0.75,2.56,0.75,7.18,2.09,7.23,2.11,3.16,0.92,2.86,0.83,17.24,-4.29,17.24,-4.29,21.43,6.25,21.43,6.25,34.37,-24.76,34.37,-24.76
2024-01-18 05:30:00,2.79,0.82,2.39,0.70,8.63,2.82,3.95,1.15,3.95,1.15,11.89,-0.56,7.45,1.88,2.70,0.79,2.70,0.79,7.50,2.19,7.12,2.08,3.51,1.02,2.69,0.78,17.17,-4.29,17.17,-4.29,22.69,6.62,22.69,6.62,31.53,-26.08,31.53,-26.08
2024-01-18 06:00:00,2.78,0.81,2.39,0.70,8.23,2.90,4.04,1.18,4.04,1.18,12.62,-0.53,7.10,1.78,2.97,0.86,2.97,0.86,8.02,2.34,7.22,2.10,3.86,1.13,2.78,0.81,17.65,-4.17,17.65,-4.17,21.72,6.34,21.72,6.34,32.60,-25.50,32.60,-25.50
2024-01-18 06:30:00,3.35,0.98,3.12,0.91,9.39,3.16,4.22,1.23,4.22,1.23,14.15,-0.25,8.77,2.26,3.49,1.02,3.49,1.02,9.23,2.69,7.50,2.19,4.43,1.29,3.31,0.97,18.87,-3.42,18.87,-3.42,21.86,6.38,21.86,6.38,37.95,-23.64,37.95,-23.64
2024-01-18 07:00:00,3.72,1.08,3.48,1.02,11.83,3.45,4.49,1.31,4.49,1.31,15.82,-0.15,10.77,2.82,3.87,1.13,3.87,1.13,10.23,2.98,8.62,2.51,4.89,1.43,3.89,1.13,21.53,-3.42,21.53,-3.42,24.18,7.05,24.18,7.05,43.26,-22.12,43.26,-22.12
2024-01-18 07:30:00,3.90,1.14,3.67,1.07,13.10,3.82,4.75,1.39,4.75,1.39,17.46,-0.07,13.61,3.69,4.58,1.34,4.58,1.34,11.77,3.43,9.67,2.82,5.45,1.59,4.37,1.27,24.28,-2.29,24.28,-2.29,25.98,7.58,25.98,7.58,49.93,-19.62,49.93,-19.62
2024-01-18 08:00:00,4.13,1.20,3.94,1.15,13.43,3.92,4.93,1.44,4.93,1.44,18.16,-0.07,14.25,3.96,5.00,1.46,5.00,1.46,12.66,3.69,10.70,3.12,5.50,1.60,4.06,1.18,27.31,-1.93,27.31,-1.93,28.81,8.40,28.81,8.40,52.79,-18.11,52.79,-18.11
2024-01-18 08:30:00,4.20,1.23,4.05,1.18,13.53,3.94,5.22,1.52,5.22,1.52,18.93,0.03,15.06,4.20,5.32,1.55,5.32,1.55,12.50,3.64,11.25,3.28,5.15,1.50,3.57,1.04,28.64,-1.93,28.64,-1.93,30.10,8.78,30.10,8.78,54.05,-16.96,54.05,-16.96
2024-01-18 09:00:00,4.09,1.19,3.91,1.14,13.33,3.89,5.47,1.60,5.47,1.60,19.13,0.00,15.35,4.28,5.20,1.52,5.20,1.52,12.10,3.53,11.73,3.42,5.10,1.49,3.60,1.05,29.27,-1.55,29.27,-1.55,30.63,8.94,30.63,8.94,54.06,-16.98,54.06,-16.98
2024-01-18 09:30:00,3.94,1.15,3.74,1.09,11.52,3.96,5.89,1.72,5.89,1.72,19.66,0.00,14.94,4.16,5.27,1.54,5.27,1.54,11.92,3.48,11.95,3.48,5.29,1.54,3.67,1.07,29.25,-1.58,29.25,-1.58,30.93,9.02,30.93,9.02,54.57,-16.56,54.57,-16.56
2024-01-18 10:00:00,3.66,1.07,3.46,1.01,13.49,3.93,6.06,1.77,6.06,1.77,19.80,0.44,14.89,4.08,5.15,1.50,5.15,1.50,11.64,3.40,12.42,3.62,5.26,1.54,3.57,1.04,29.78,-1.42,29.78,-1.42,31.23,9.11,31.23,9.11,53.71,-16.85,53.71,-16.85
2024-01-18 10:30:00,3.77,1.10,3.57,1.04,13.49,3.93,6.16,1.80,6.16,1.80,19.57,0.00,14.64,4.01,5.11,1.49,5.11,1.49,11.51,3.36,12.40,3.62,5.18,1.51,3.59,1.05,29.58,-1.42,29.58,-1.42,30.88,9.01,30.88,9.01,53.28,-16.93,53.28,-16.93
2024-01-18 11:00:00,3.58,1.04,3.37,0.98,13.38,3.90,6.24,1.82,6.24,1.82,19.32,0.22,19.07,5.31,5.08,1.48,5.08,1.48,11.30,3.30,12.22,3.56,4.82,1.41,3.84,1.12,29.29,-1.42,29.29,-1.42,28.90,8.43,28.90,8.43,56.82,-15.02,56.82,-15.02
2024-01-18 11:30:00,3.40,0.99,3.20,0.93,13.21,3.85,6.33,1.84,6.33,1.84,19.32,0.44,19.33,5.37,5.01,1.46,5.01,1.46,11.09,3.23,11.79,3.44,4.76,1.39,3.79,1.11,28.79,-1.35,28.79,-1.35,30.51,8.90,30.51,8.90,56.55,-14.89,56.55,-14.89
2024-01-18 12:00:00,3.25,0.95,3.07,0.90,13.13,3.83,6.36,1.86,6.36,1.86,19.25,0.44,18.92,5.22,4.93,1.44,4.93,1.44,10.92,3.18,11.75,3.43,4.72,1.38,3.71,1.08,28.79,-1.35,28.79,-1.35,30.41,8.87,30.41,8.87,55.48,-15.24,55.48,-15.24
2024-01-18 12:30:00,3.25,0.95,3.07,0.90,13.13,3.83,6.47,1.89,6.47,1.89,19.22,0.44,19.24,5.32,4.83,1.41,4.83,1.41,10.88,3.17,11.61,3.39,4.67,1.36,3.74,1.09,28.45,-1.35,28.45,-1.35,29.88,8.72,29.88,8.72,55.78,-15.02,55.78,-15.02
2024-01-18 13:00:00,3.34,0.97,3.15,0.92,12.89,3.76,6.42,1.87,6.42,1.87,19.06,0.44,18.57,5.12,4.80,1.40,4.80,1.40,10.72,3.13,11.69,3.41,4.64,1.35,3.68,1.07,28.35,-1.29,28.35,-1.29,30.07,8.77,30.07,8.77,55.46,-15.58,55.46,-15.58
2024-01-18 13:30:00,3.31,0.97,3.11,0.91,12.99,3.79,6.39,1.86,6.39,1.86,18.64,0.44,14.70,3.98,4.83,1.41,4.83,1.41,10.88,3.17,11.54,3.37,4.87,1.42,3.47,1.01,28.16,-1.35,28.16,-1.35,31.50,9.19,31.50,9.19,51.68,-17.39,51.68,-17.39
2024-01-18 14:00:00,3.29,0.96,3.10,0.90,12.99,3.79,6.32,1.84,6.32,1.84,18.26,0.44,13.12,3.49,4.72,1.38,4.72,1.38,10.79,3.15,11.54,3.37,5.01,1.46,3.59,1.05,27.95,-1.42,27.95,-1.42,30.44,8.88,30.44,8.88,49.60,-18.58,49.60,-18.58
2024-01-18 14:30:00,3.44,1.00,3.21,0.94,12.82,3.74,6.28,1.83,6.28,1.83,18.00,0.44,13.22,3.56,4.69,1.37,4.69,1.37,11.08,3.23,11.43,3.33,5.44,1.59,4.33,1.26,27.55,-1.53,27.55,-1.53,29.48,8.60,29.48,8.60,50.45,-18.60,50.45,-18.60
2024-01-18 15:00:00,3.69,1.08,3.48,1.01,12.96,3.78,6.21,1.81,6.21,1.81,18.20,0.44,17.48,4.81,4.80,1.40,4.80,1.40,11.37,3.32,11.44,3.34,5.23,1.52,4.68,1.36,27.96,-1.40,27.96,-1.40,27.47,8.01,27.47,8.01,55.79,-16.27,55.79,-16.27
