Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-01-18 15:30:00,4.08,1.19,3.82,1.12,13.29,3.88,6.24,1.82,6.24,1.82,18.36,0.00,17.75,4.89,4.81,1.40,4.81,1.40,11.72,3.42,11.54,3.37,5.24,1.53,4.80,1.40,28.49,-1.33,28.49,-1.33,29.28,8.54,29.28,8.54,57.46,-16.03,57.46,-16.03
2024-01-18 16:00:00,4.54,1.32,4.28,1.25,14.09,4.11,6.59,1.92,6.59,1.92,19.16,0.00,19.06,5.26,5.03,1.47,5.03,1.47,13.18,3.84,11.78,3.44,5.74,1.67,4.95,1.44,28.89,-1.45,28.89,-1.45,29.96,8.74,29.96,8.74,61.57,-14.33,61.57,-14.33
2024-01-18 16:30:00,4.92,1.44,4.68,1.36,15.21,4.44,6.73,1.96,6.73,1.96,19.86,0.00,15.32,4.15,4.95,1.44,4.95,1.44,14.54,4.24,12.41,3.62,6.44,1.88,5.12,1.49,30.57,-1.45,30.57,-1.45,34.19,9.97,34.19,9.97,60.44,-15.72,60.44,-15.72
2024-01-18 17:00:00,5.05,1.47,4.76,1.39,16.16,4.71,7.04,2.05,7.04,2.05,20.31,0.00,16.00,4.35,5.06,1.48,5.06,1.48,15.46,4.51,13.23,3.86,7.04,2.05,5.67,1.66,32.01,-1.48,32.01,-1.48,34.05,9.93,34.05,9.93,63.11,-15.01,63.11,-15.01
2024-01-18 17:30:00,5.48,1.60,5.16,1.51,17.09,4.98,6.59,1.92,6.59,1.92,20.89,0.00,16.45,4.48,5.12,1.49,5.12,1.49,16.06,4.68,14.14,4.12,7.28,2.12,6.31,1.84,33.61,-1.39,33.61,-1.39,35.42,10.33,35.42,10.33,65.84,-14.19,65.84,-14.19
2024-01-18 18:00:00,5.67,1.66,5.34,1.56,17.51,5.11,6.54,1.91,6.54,1.91,20.89,0.00,16.46,4.48,5.01,1.46,5.01,1.46,16.08,4.69,15.10,4.40,7.23,2.11,6.36,1.85,35.27,-1.08,35.27,-1.08,36.32,10.59,36.32,10.59,66.68,-14.14,66.68,-14.14
2024-01-18 18:30:00,5.79,1.69,5.49,1.60,17.80,5.19,6.35,1.85,6.35,1.85,20.51,0.00,16.13,4.38,4.91,1.43,4.91,1.43,15.92,4.64,15.37,4.48,7.17,2.09,6.39,1.86,35.33,-1.12,35.33,-1.12,36.74,10.72,36.74,10.72,66.21,-14.59,66.21,-14.59
2024-01-18 19:00:00,5.57,1.62,5.22,1.52,17.46,5.09,6.34,1.85,6.34,1.85,20.40,0.00,15.98,4.34,4.84,1.41,4.84,1.41,15.60,4.55,15.32,4.47,6.91,2.02,6.15,1.80,35.33,-1.12,35.33,-1.12,36.70,10.70,36.70,10.70,64.77,-14.99,64.77,-14.99
2024-01-18 19:30:00,5.66,1.65,5.36,1.56,17.33,5.05,6.19,1.80,6.19,1.80,19.92,0.00,20.27,5.59,4.53,1.32,4.53,1.32,15.12,4.41,14.87,4.34,6.27,1.83,6.27,1.83,34.46,-1.21,34.46,-1.21,34.03,9.92,34.03,9.92,67.44,-13.71,67.44,-13.71
2024-01-18 20:00:00,5.46,1.59,5.14,1.50,16.95,4.95,6.11,1.78,6.11,1.78,19.19,-0.04,18.46,5.06,4.36,1.27,4.36,1.27,14.56,4.25,14.34,4.18,6.05,1.76,6.01,1.75,33.08,-1.36,33.08,-1.36,36.09,10.52,36.09,10.52,64.16,-15.44,64.16,-15.44
2024-01-18 20:30:00,5.26,1.53,4.90,1.43,16.43,4.79,6.23,1.82,6.23,1.82,18.49,-0.14,15.10,4.08,4.30,1.25,4.30,1.25,13.93,4.06,13.56,3.96,6.07,1.77,5.35,1.56,31.80,-1.75,31.80,-1.75,36.16,10.54,36.16,10.54,58.91,-17.83,58.91,-17.83
2024-01-18 21:00:00,4.94,1.44,4.60,1.34,15.68,4.57,6.20,1.81,6.20,1.81,17.59,-0.18,14.45,3.89,4.11,1.20,4.11,1.20,13.49,3.93,12.99,3.79,5.81,1.69,5.07,1.48,30.26,-2.55,30.26,-2.55,33.99,9.91,33.99,9.91,56.42,-18.74,56.42,-18.74
2024-01-18 21:30:00,4.65,1.36,4.37,1.27,15.02,4.38,6.22,1.81,6.22,1.81,16.94,-0.18,16.28,4.42,4.03,1.18,4.03,1.18,12.74,3.72,12.42,3.62,5.33,1.56,4.90,1.43,28.97,-2.84,28.97,-2.84,31.02,9.05,31.02,9.05,56.62,-18.03,56.62,-18.03
2024-01-18 22:00:00,4.27,1.25,4.04,1.18,14.12,4.12,6.00,1.75,6.00,1.75,16.37,-0.12,16.16,4.39,3.82,1.11,3.82,1.11,11.69,3.41,11.84,3.46,4.89,1.42,4.52,1.32,27.73,-2.98,27.73,-2.98,30.23,8.82,30.23,8.82,54.09,-19.04,54.09,-19.04
2024-01-18 22:30:00,3.86,1.12,3.66,1.07,13.15,3.84,5.67,1.66,5.67,1.66,15.50,-0.20,15.27,4.13,3.50,1.02,3.50,1.02,10.79,3.15,11.02,3.21,4.45,1.30,4.12,1.20,26.08,-3.26,26.08,-3.26,28.75,8.38,28.75,8.38,50.04,-20.12,50.04,-20.12
2024-01-18 23:00:00,3.49,1.02,3.28,0.96,12.20,3.56,5.49,1.60,5.49,1.60,14.51,-0.20,14.48,3.91,3.32,0.97,3.32,0.97,9.91,2.89,10.01,2.92,4.00,1.17,3.72,1.09,24.06,-3.59,24.06,-3.59,26.70,7.79,26.70,7.79,46.50,-20.98,46.50,-20.98
2024-01-18 23:30:00,3.17,0.92,3.01,0.88,11.17,3.26,5.30,1.55,5.30,1.55,13.71,-0.25,13.37,3.59,3.10,0.90,3.10,0.90,8.86,2.58,9.16,2.67,3.65,1.07,3.39,0.99,22.31,-3.81,22.31,-3.81,25.02,7.30,25.02,7.30,42.91,-22.15,42.91,-22.15
2024-01-19 00:00:00,3.10,0.90,2.79,0.82,10.56,3.08,5.40,1.57,5.40,1.57,12.99,-0.25,12.60,3.36,2.99,0.87,2.99,0.87,8.17,2.38,8.41,2.45,3.42,1.00,3.18,0.93,20.66,-4.08,20.66,-4.08,23.18,6.76,23.18,6.76,40.23,-23.13,40.23,-23.13
2024-01-19 00:30:00,3.03,0.88,2.82,0.82,10.44,3.05,5.40,1.57,5.40,1.57,12.64,0.00,12.38,3.30,2.85,0.83,2.85,0.83,7.90,2.30,7.83,2.28,3.40,0.99,3.29,0.96,19.51,-3.82,19.51,-3.82,21.91,6.39,21.91,6.39,39.48,-23.32,39.48,-23.32
2024-01-19 01:00:00,3.13,0.91,2.92,0.85,11.04,3.22,5.47,1.59,5.47,1.59,12.39,-0.44,13.96,3.76,2.82,0.82,2.82,0.82,7.84,2.29,7.82,2.28,3.24,0.94,3.55,1.04,19.11,-3.68,19.11,-3.68,21.62,6.31,21.62,6.31,41.01,-22.82,41.01,-22.82
2024-01-19 01:30:00,3.13,0.91,2.87,0.84,11.26,3.28,5.53,1.61,5.53,1.61,12.19,-0.44,13.83,3.72,2.78,0.81,2.78,0.81,7.65,2.23,8.08,2.36,3.13,0.91,3.55,1.04,19.18,-4.11,19.18,-4.11,22.97,6.70,22.97,6.70,40.88,-22.87,40.88,-22.87
2024-01-19 02:00:00,3.05,0.89,2.83,0.83,10.91,3.18,5.41,1.58,5.41,1.58,12.05,-0.44,13.66,3.67,2.75,0.80,2.75,0.80,7.45,2.17,7.98,2.33,3.12,0.91,3.44,1.00,18.91,-4.11,18.91,-4.11,23.10,6.74,23.10,6.74,39.96,-23.12,39.96,-23.12
2024-01-19 02:30:00,3.00,0.88,2.78,0.81,10.66,3.11,5.33,1.55,5.33,1.55,11.73,-0.44,13.46,3.61,2.71,0.79,2.71,0.79,7.32,2.14,7.82,2.28,3.04,0.89,3.36,0.98,18.56,-4.07,18.56,-4.07,22.61,6.59,22.61,6.59,39.20,-23.32,39.20,-23.32
2024-01-19 03:00:00,2.91,0.85,2.74,0.80,10.29,3.00,5.22,1.52,5.22,1.52,11.51,-0.44,12.04,3.20,2.68,0.78,2.68,0.78,7.19,2.10,7.74,2.26,3.09,0.90,3.20,0.93,18.20,-4.07,18.20,-4.07,22.70,6.62,22.70,6.62,37.22,-23.74,37.22,-23.74
2024-01-19 03:30:00,2.85,0.83,2.71,0.79,9.97,2.91,5.16,1.51,5.16,1.51,11.37,-0.44,11.33,2.99,2.63,0.77,2.63,0.77,7.05,2.06,7.66,2.23,3.09,0.90,3.05,0.89,17.88,-4.29,17.88,-4.29,21.74,6.34,21.74,6.34,35.88,-24.29,35.88,-24.29
2024-01-19 04:00:00,2.81,0.82,2.67,0.78,9.74,2.84,5.13,1.50,5.13,1.50,11.37,-0.44,11.44,3.03,2.59,0.76,2.59,0.76,6.97,2.03,7.28,2.12,3.06,0.89,3.04,0.89,17.27,-4.52,17.27,-4.52,21.17,6.17,21.17,6.17,35.56,-24.21,35.56,-24.21
2024-01-19 04:30:00,2.78,0.81,2.63,0.77,9.59,2.80,5.13,1.50,5.13,1.50,11.61,-0.44,11.20,2.95,2.59,0.76,2.59,0.76,7.03,2.05,7.14,2.08,3.09,0.90,2.96,0.86,17.23,-4.49,17.23,-4.49,21.05,6.14,21.05,6.14,35.34,-24.26,35.34,-24.26
2024-01-19 05:00:00,2.78,0.81,2.62,0.76,7.17,2.81,5.09,1.49,5.09,1.49,11.44,-0.44,10.36,2.70,2.65,0.77,2.65,0.77,7.09,2.07,7.19,2.10,3.18,0.93,2.91,0.85,17.23,-4.49,17.23,-4.49,21.29,6.21,21.29,6.21,34.25,-24.40,34.25,-24.40
2024-01-19 05:30:00,2.79,0.81,2.65,0.77,6.71,2.84,5.09,1.49,5.09,1.49,11.93,-0.44,9.99,2.60,2.80,0.82,2.80,0.82,7.42,2.16,7.09,2.07,3.38,0.99,2.92,0.85,17.17,-4.49,17.17,-4.49,21.17,6.18,21.17,6.18,34.36,-24.30,34.36,-24.30
2024-01-19 06:00:00,2.94,0.86,2.76,0.80,8.43,2.89,5.17,1.51,5.17,1.51,12.29,-0.49,11.44,3.02,3.03,0.88,3.03,0.88,7.82,2.28,7.18,2.09,3.57,1.04,3.15,0.92,17.71,-4.49,17.71,-4.49,20.20,5.89,20.20,5.89,37.46,-23.51,37.46,-23.51
2024-01-19 06:30:00,3.29,0.96,3.10,0.90,10.66,3.11,5.37,1.57,5.37,1.57,14.17,-0.22,13.16,3.52,3.51,1.02,3.51,1.02,9.03,2.64,7.44,2.17,4.05,1.18,3.51,1.02,18.63,-4.24,18.63,-4.24,21.60,6.30,21.60,6.30,42.65,-22.00,42.65,-22.00
2024-01-19 07:00:00,3.71,1.08,3.50,1.02,11.59,3.38,5.56,1.62,5.56,1.62,15.93,-0.10,13.98,3.76,3.89,1.13,3.89,1.13,10.17,2.97,8.46,2.47,4.67,1.36,3.82,1.11,21.65,-3.25,21.65,-3.25,24.58,7.17,24.58,7.17,46.57,-20.88,46.57,-20.88
2024-01-19 07:30:00,4.15,1.21,3.92,1.14,12.89,3.76,5.76,1.68,5.76,1.68,17.79,-0.03,11.84,3.14,4.64,1.35,4.64,1.35,11.60,3.38,9.44,2.76,5.51,1.61,4.11,1.20,24.12,-3.17,24.12,-3.17,27.97,8.16,27.97,8.16,48.63,-20.13,48.63,-20.13
2024-01-19 08:00:00,4.43,1.29,4.15,1.21,13.32,3.89,6.00,1.75,6.00,1.75,18.82,0.44,12.70,3.39,4.94,1.44,4.94,1.44,12.04,3.51,10.66,3.11,5.80,1.69,4.59,1.34,27.23,-2.26,27.23,-2.26,28.98,8.45,28.98,8.45,51.38,-18.75,51.38,-18.75
2024-01-19 08:30:00,4.66,1.36,4.37,1.27,13.62,3.97,6.61,1.93,6.61,1.93,19.38,0.44,13.41,3.60,5.23,1.53,5.23,1.53,12.29,3.58,11.37,3.32,5.99,1.75,4.65,1.36,29.06,-1.44,29.06,-1.44,30.12,8.78,30.12,8.78,53.55,-17.53,53.55,-17.53
2024-01-19 09:00:00,4.61,1.34,4.29,1.25,10.65,3.97,6.80,1.98,6.80,1.98,19.57,0.22,13.91,3.75,5.25,1.53,5.25,1.53,11.89,3.47,11.70,3.41,6.15,1.79,4.75,1.39,29.89,-1.35,29.89,-1.35,31.31,9.13,31.31,9.13,54.20,-17.27,54.20,-17.27
2024-01-19 09:30:00,4.47,1.30,4.20,1.23,10.85,4.01,7.15,2.08,7.15,2.08,19.99,0.44,14.83,4.02,5.27,1.54,5.27,1.54,12.08,3.52,11.82,3.45,6.19,1.80,4.92,1.43,29.98,-1.47,29.98,-1.47,30.96,9.03,30.96,9.03,56.69,-16.56,56.69,-16.56
2024-01-19 10:00:00,4.12,1.20,3.88,1.13,13.61,3.97,7.29,2.12,7.29,2.12,20.07,0.50,15.29,4.16,5.07,1.48,5.07,1.48,11.68,3.41,12.25,3.57,6.05,1.76,4.76,1.39,30.63,-1.37,30.63,-1.37,32.01,9.34,32.01,9.34,55.94,-16.66,55.94,-16.66
2024-01-19 10:30:00,3.79,1.11,3.56,1.04,13.55,3.95,7.38,2.15,7.38,2.15,19.95,0.50,15.30,4.16,5.03,1.47,5.03,1.47,11.47,3.35,12.32,3.59,6.02,1.76,4.73,1.38,30.27,-1.28,30.27,-1.28,31.87,9.30,31.87,9.30,55.31,-16.56,55.31,-16.56
2024-01-19 11:00:00,3.63,1.06,3.38,0.99,13.46,3.93,7.43,2.17,7.43,2.17,19.72,0.55,16.86,4.61,4.93,1.44,4.93,1.44,11.23,3.28,12.22,3.56,5.93,1.73,4.99,1.46,30.00,-1.18,30.00,-1.18,30.71,8.96,30.71,8.96,56.15,-15.71,56.15,-15.71
2024-01-19 11:30:00,3.42,1.00,3.16,0.92,13.34,3.89,7.56,2.20,7.56,2.20,19.72,0.46,17.49,4.80,4.84,1.41,4.84,1.41,11.18,3.26,12.01,3.50,5.79,1.69,4.91,1.43,29.58,-1.18,29.58,-1.18,30.26,8.82,30.26,8.82,56.81,-15.57,56.81,-15.57
2024-01-19 12:00:00,3.27,0.95,3.05,0.89,13.21,3.85,7.52,2.19,7.52,2.19,19.30,0.46,16.85,4.61,4.80,1.40,4.80,1.40,11.08,3.23,11.87,3.46,5.75,1.68,4.76,1.39,29.41,-1.25,29.41,-1.25,30.77,8.97,30.77,8.97,55.27,-16.05,55.27,-16.05
2024-01-19 12:30:00,3.29,0.96,3.05,0.89,13.08,3.82,7.30,2.13,7.30,2.13,18.90,0.46,16.62,4.54,4.68,1.37,4.68,1.37,11.28,3.29,11.84,3.45,5.72,1.67,4.78,1.39,29.13,-1.35,29.13,-1.35,30.20,8.81,30.20,8.81,54.74,-16.50,54.74,-16.50
2024-01-19 13:00:00,3.37,0.98,3.12,0.91,12.98,3.79,7.08,2.07,7.08,2.07,18.24,0.00,17.46,4.79,4.68,1.37,4.68,1.37,11.30,3.30,11.88,3.46,5.58,1.63,4.91,1.43,28.91,-1.45,28.91,-1.45,29.07,8.48,29.07,8.48,56.05,-16.91,56.05,-16.91
2024-01-19 13:30:00,3.70,1.08,3.41,0.99,13.44,3.92,7.17,2.09,7.17,2.09,18.47,0.00,16.34,4.45,4.61,1.34,4.61,1.34,11.72,3.42,11.60,3.38,5.68,1.66,4.96,1.45,28.59,-1.75,28.59,-1.75,30.48,8.89,30.48,8.89,55.81,-17.07,55.81,-17.07
2024-01-19 14:00:00,3.78,1.10,3.48,1.02,13.50,3.94,7.15,2.08,7.15,2.08,18.26,0.00,17.67,4.84,4.39,1.28,4.39,1.28,11.71,3.42,11.95,3.49,5.61,1.64,5.22,1.52,29.02,-1.80,29.02,-1.80,29.94,8.73,29.94,8.73,57.31,-16.55,57.31,-16.55
2024-01-19 14:30:00,4.04,1.18,3.78,1.10,13.45,3.92,7.19,2.10,7.19,2.10,18.26,0.00,17.74,4.85,4.29,1.25,4.29,1.25,11.86,3.46,11.91,3.47,5.59,1.63,5.34,1.56,28.74,-1.86,28.74,-1.86,30.60,8.92,30.60,8.92,58.01,-16.67,58.01,-16.67
2024-01-19 15:00:00,3.74,1.09,3.48,1.01,13.18,3.84,7.02,2.05,7.02,2.05,17.83,0.00,17.38,4.75,4.02,1.17,4.02,1.17,11.52,3.36,11.90,3.47,5.34,1.56,5.06,1.48,28.74,-2.02,28.74,-2.02,31.01,9.04,31.01,9.04,55.93,-17.51,55.93,-17.51
2024-01-19 15:30:00,3.90,1.14,3.62,1.05,13.34,3.89,6.97,2.03,6.97,2.03,17.83,0.00,16.69,4.54,4.12,1.20,4.12,1.20,12.06,3.52,11.57,3.38,5.30,1.54,4.87,1.42,27.74,-2.22,27.74,-2.22,30.31,8.84,30.31,8.84,55.88,-17.72,55.88,-17.72
2024-01-19 16:00:00,4.41,1.28,4.15,1.21,14.28,4.17,7.05,2.06,7.05,2.06,18.71,0.00,16.86,4.59,4.36,1.27,4.36,1.27,13.28,3.87,11.66,3.40,5.70,1.66,5.07,1.48,28.05,-2.38,28.05,-2.38,29.89,8.72,29.89,8.72,59.27,-16.44,59.27,-16.44
2024-01-19 16:30:00,4.83,1.41,4.54,1.32,15.08,4.40,7.19,2.10,7.19,2.10,19.45,0.00,16.89,4.60,4.53,1.32,4.53,1.32,14.06,4.10,12.26,3.58,6.04,1.76,5.48,1.60,29.66,-2.09,29.66,-2.09,31.19,9.10,31.19,9.10,62.39,-15.83,62.39,-15.83
2024-01-19 17:00:00,5.22,1.52,4.87,1.42,15.98,4.66,7.16,2.09,7.16,2.09,20.17,0.00,14.51,3.91,4.62,1.35,4.62,1.35,14.93,4.35,12.96,3.78,6.70,1.96,5.65,1.65,31.20,-1.89,31.20,-1.89,34.86,10.17,34.86,10.17,61.19,-16.13,61.19,-16.13
2024-01-19 17:30:00,5.26,1.53,4.87,1.42,17.01,4.96,7.07,2.06,7.07,2.06,20.37,0.00,14.64,3.94,4.69,1.37,4.69,1.37,15.62,4.56,13.67,3.99,7.16,2.09,5.98,1.74,32.47,-1.64,32.47,-1.64,34.86,10.17,34.86,10.17,62.77,-15.55,62.77,-15.55
2024-01-19 18:00:00,5.42,1.58,5.00,1.46,17.13,5.00,6.84,1.99,6.84,1.99,19.73,0.00,14.55,3.92,4.64,1.35,4.64,1.35,15.60,4.55,14.29,4.17,7.08,2.06,6.02,1.76,33.40,-1.56,33.40,-1.56,35.46,10.34,35.46,10.34,62.70,-16.05,62.70,-16.05
2024-01-19 18:30:00,5.34,1.56,4.92,1.44,17.13,5.00,6.70,1.95,6.70,1.95,19.35,0.00,14.47,3.90,4.53,1.32,4.53,1.32,15.34,4.47,14.33,4.18,6.82,1.99,5.81,1.69,33.08,-1.70,33.08,-1.70,35.38,10.32,35.38,10.32,61.93,-16.38,61.93,-16.38
2024-01-19 19:00:00,5.38,1.57,5.06,1.48,16.92,4.94,6.60,1.92,6.60,1.92,18.83,0.00,17.00,4.64,4.37,1.28,4.37,1.28,14.99,4.37,14.26,4.16,6.38,1.86,6.03,1.76,32.57,-1.80,32.57,-1.80,33.83,9.87,33.83,9.87,63.40,-15.63,63.40,-15.63
2024-01-19 19:30:00,5.34,1.56,4.94,1.44,16.56,4.83,6.47,1.89,6.47,1.89,18.32,0.00,18.27,5.01,4.12,1.20,4.12,1.20,14.74,4.30,13.73,4.00,6.12,1.78,5.95,1.74,31.74,-1.94,31.74,-1.94,33.74,9.84,33.74,9.84,63.66,-15.46,63.66,-15.46
2024-01-19 20:00:00,5.03,1.47,4.71,1.38,16.03,4.68,6.34,1.85,6.34,1.85,18.09,0.00,17.64,4.82,3.97,1.16,3.97,1.16,13.96,4.07,13.45,3.92,5.78,1.69,5.62,1.64,30.87,-2.14,30.87,-2.14,33.63,9.81,33.63,9.81,61.36,-16.54,61.36,-16.54
2024-01-19 20:30:00,4.89,1.42,4.56,1.33,15.82,4.61,6.29,1.84,6.29,1.84,17.36,0.00,16.90,4.61,3.87,1.13,3.87,1.13,13.46,3.93,12.81,3.74,5.48,1.60,5.44,1.59,29.76,-2.41,29.76,-2.41,32.38,9.44,32.38,9.44,59.24,-17.15,59.24,-17.15
2024-01-19 21:00:00,4.66,1.36,4.37,1.27,15.22,4.44,6.22,1.81,6.22,1.81,16.69,0.00,16.03,4.36,3.67,1.07,3.67,1.07,12.87,3.76,12.29,3.58,5.15,1.50,5.16,1.50,28.61,-2.62,28.61,-2.62,31.17,9.09,31.17,9.09,57.15,-18.31,57.15,-18.31
2024-01-19 21:30:00,4.40,1.28,4.16,1.21,14.50,4.23,6.15,1.79,6.15,1.79,16.11,-0.42,15.12,4.08,3.53,1.03,3.53,1.03,12.07,3.52,11.84,3.45,4.89,1.43,4.82,1.41,26.15,-3.56,26.15,-3.56,30.21,8.81,30.21,8.81,54.39,-19.88,54.39,-19.88
2024-01-19 22:00:00,4.09,1.19,3.85,1.12,13.86,4.04,6.18,1.80,6.18,1.80,15.33,-0.45,14.40,3.87,3.36,0.98,3.36,0.98,11.37,3.32,11.15,3.25,4.59,1.34,4.55,1.33,26.15,-3.56,26.15,-3.56,29.02,8.46,29.02,8.46,51.26,-21.01,51.26,-21.01
2024-01-19 22:30:00,3.71,1.08,3.50,1.02,13.15,3.84,5.88,1.72,5.88,1.72,14.55,-0.45,13.54,3.62,3.18,0.93,3.18,0.93,10.81,3.15,10.51,3.06,4.28,1.25,4.20,1.22,24.69,-3.87,24.69,-3.87,27.49,8.02,27.49,8.02,47.80,-21.86,47.80,-21.86
2024-01-19 23:00:00,3.40,0.99,3.20,0.93,12.27,3.58,5.72,1.67,5.72,1.67,13.69,-0.55,12.88,3.42,2.99,0.87,2.99,0.87,10.06,2.94,9.71,2.83,3.90,1.14,3.89,1.13,23.14,-4.05,23.14,-4.05,25.69,7.49,25.69,7.49,44.55,-22.66,44.55,-22.66
2024-01-19 23:30:00,3.13,0.91,2.98,0.87,8.08,3.35,5.54,1.62,5.54,1.62,12.97,-0.66,11.87,3.13,2.82,0.82,2.82,0.82,9.13,2.66,8.91,2.60,3.54,1.03,3.55,1.04,21.47,-4.38,21.47,-4.38,24.21,7.06,24.21,7.06,41.26,-23.54,41.26,-23.54
2024-01-20 00:00:00,2.96,0.86,2.79,0.81,10.71,3.12,5.45,1.59,5.45,1.59,12.32,-0.66,10.85,2.84,2.73,0.80,2.73,0.80,8.50,2.48,8.27,2.41,3.29,0.96,3.27,0.96,19.97,-4.67,19.97,-4.67,22.75,6.64,22.75,6.64,38.60,-24.14,38.60,-24.14
2024-01-20 00:30:00,2.92,0.85,2.74,0.80,10.62,3.10,5.43,1.58,5.43,1.58,11.98,-0.66,10.33,2.68,2.65,0.77,2.65,0.77,8.20,2.39,7.83,2.28,3.25,0.95,3.27,0.96,18.85,-4.78,18.85,-4.78,21.56,6.29,21.56,6.29,37.70,-24.59,37.70,-24.59
2024-01-20 01:00:00,3.01,0.88,2.78,0.81,11.20,3.27,5.53,1.61,5.53,1.61,11.90,-0.71,11.70,3.08,2.58,0.75,2.58,0.75,7.98,2.33,7.73,2.26,3.19,0.93,3.52,1.03,18.43,-4.86,18.43,-4.86,21.23,6.19,21.23,6.19,39.03,-24.10,39.03,-24.10
2024-01-20 01:30:00,2.97,0.86,2.72,0.79,11.32,3.30,5.58,1.63,5.58,1.63,11.62,-0.71,11.70,3.08,2.54,0.74,2.54,0.74,7.58,2.21,7.89,2.30,3.11,0.91,3.56,1.04,18.43,-4.86,18.43,-4.86,22.42,6.54,22.42,6.54,38.58,-24.28,38.58,-24.28
2024-01-20 02:00:00,2.84,0.83,2.66,0.78,10.87,3.17,5.42,1.58,5.42,1.58,11.23,-0.77,11.30,2.97,2.47,0.72,2.47,0.72,7.33,2.14,7.77,2.27,3.01,0.88,3.40,0.99,18.07,-4.94,18.07,-4.94,22.40,6.53,22.40,6.53,37.16,-24.52,37.16,-24.52
2024-01-20 02:30:00,2.73,0.80,2.57,0.75,10.57,3.08,5.32,1.55,5.32,1.55,11.02,-0.69,10.55,2.75,2.40,0.70,2.40,0.70,7.09,2.07,7.63,2.22,2.95,0.86,3.26,0.95,17.08,-5.00,17.08,-5.00,22.02,6.42,22.02,6.42,35.56,-24.86,35.56,-24.86
2024-01-20 03:00:00,2.72,0.79,2.55,0.74,10.22,2.98,5.24,1.53,5.24,1.53,10.84,-0.70,10.30,2.68,2.36,0.69,2.36,0.69,6.93,2.02,7.46,2.18,2.87,0.84,3.16,0.92,17.08,-5.00,17.08,-5.00,21.20,6.18,21.20,6.18,34.79,-25.11,34.79,-25.11
2024-01-20 03:30:00,2.64,0.77,2.51,0.73,9.88,2.88,5.16,1.51,5.16,1.51,10.72,-0.72,9.85,2.54,2.29,0.67,2.29,0.67,6.74,1.96,7.31,2.13,2.80,0.82,3.03,0.88,16.76,-5.00,16.76,-5.00,20.69,6.04,20.69,6.04,33.88,-25.76,33.88,-25.76
2024-01-20 04:00:00,2.61,0.76,2.48,0.72,9.51,2.78,5.08,1.48,5.08,1.48,10.49,-0.67,9.86,2.55,2.25,0.66,2.25,0.66,6.56,1.91,7.14,2.08,2.73,0.80,2.90,0.85,16.39,-4.76,16.39,-4.76,20.15,5.88,20.15,5.88,33.14,-25.51,33.14,-25.51
2024-01-20 04:30:00,2.59,0.76,2.46,0.72,9.31,2.72,5.00,1.46,5.00,1.46,10.49,-0.70,9.86,2.54,2.25,0.66,2.25,0.66,6.56,1.91,7.02,2.05,2.69,0.78,2.81,0.82,16.06,-4.78,16.06,-4.78,19.56,5.70,19.56,5.70,32.87,-25.58,32.87,-25.58
2024-01-20 05:00:00,2.61,0.76,2.47,0.72,9.16,2.67,4.97,1.45,4.97,1.45,10.64,-0.72,9.58,2.46,2.26,0.66,2.26,0.66,6.49,1.89,6.89,2.01,2.71,0.79,2.81,0.82,15.92,-4.82,15.92,-4.82,19.41,5.66,19.41,5.66,32.56,-25.87,32.56,-25.87
2024-01-20 05:30:00,2.59,0.76,2.47,0.72,9.10,2.65,4.94,1.44,4.94,1.44,10.75,-0.68,8.73,2.22,2.26,0.66,2.26,0.66,6.57,1.92,6.68,1.95,2.80,0.82,2.76,0.81,15.86,-4.82,15.86,-4.82,19.58,5.71,19.58,5.71,31.65,-25.90,31.65,-25.90
2024-01-20 06:00:00,2.58,0.75,2.46,0.72,9.04,2.64,4.96,1.45,4.96,1.45,10.75,-0.68,8.95,2.28,2.31,0.67,2.31,0.67,6.64,1.94,6.60,1.92,2.89,0.84,2.81,0.82,15.86,-4.74,15.86,-4.74,19.04,5.55,19.04,5.55,32.06,-25.62,32.06,-25.62
2024-01-20 06:30:00,2.75,0.80,2.61,0.76,9.39,2.74,5.08,1.48,5.08,1.48,11.59,-0.61,9.36,2.40,2.46,0.72,2.46,0.72,7.15,2.09,6.64,1.94,3.13,0.91,2.99,0.87,16.08,-4.68,16.08,-4.68,19.30,5.63,19.30,5.63,33.82,-24.89,33.82,-24.89
2024-01-20 07:00:00,2.90,0.85,2.77,0.81,9.67,2.82,5.14,1.50,5.14,1.50,12.29,-0.56,9.74,2.51,2.56,0.75,2.56,0.75,7.56,2.21,6.99,2.04,3.32,0.97,3.13,0.91,17.12,-4.42,17.12,-4.42,20.11,5.86,20.11,5.86,35.49,-24.66,35.49,-24.66
2024-01-20 07:30:00,3.17,0.92,3.03,0.88,10.13,2.95,5.16,1.50,5.16,1.50,12.90,-0.30,11.21,2.94,2.74,0.80,2.74,0.80,8.19,2.39,7.34,2.14,3.63,1.06,3.48,1.01,18.07,-4.17,18.07,-4.17,20.52,5.98,20.52,5.98,38.81,-23.78,38.81,-23.78
2024-01-20 08:00:00,3.38,0.99,3.22,0.94,10.38,3.03,5.19,1.52,5.19,1.52,13.51,-0.28,11.62,3.08,2.88,0.84,2.88,0.84,8.77,2.56,8.08,2.36,4.06,1.18,3.80,1.11,19.45,-3.94,19.45,-3.94,21.99,6.41,21.99,6.41,40.82,-22.90,40.82,-22.90
2024-01-20 08:30:00,3.74,1.09,3.53,1.03,11.08,3.23,5.36,1.56,5.36,1.56,14.29,-0.58,12.68,3.40,3.08,0.90,3.08,0.90,9.57,2.79,8.60,2.51,4.54,1.32,4.24,1.24,20.60,-3.65,20.60,-3.65,22.79,6.65,22.79,6.65,44.17,-21.68,44.17,-21.68
2024-01-20 09:00:00,4.04,1.18,3.82,1.12,11.87,3.46,5.57,1.63,5.57,1.63,15.14,-0.44,13.43,3.62,3.31,0.97,3.31,0.97,10.46,3.05,9.40,2.74,5.02,1.46,4.63,1.35,22.21,-3.56,22.21,-3.56,24.44,7.13,24.44,7.13,47.45,-20.75,47.45,-20.75
2024-01-20 09:30:00,4.19,1.22,3.96,1.15,12.40,3.62,5.90,1.72,5.90,1.72,15.92,-0.22,14.05,3.79,3.50,1.02,3.50,1.02,10.83,3.16,10.26,2.99,5.31,1.55,4.95,1.44,23.91,-3.38,23.91,-3.38,26.06,7.60,26.06,7.60,50.24,-19.79,50.24,-19.79
2024-01-20 10:00:00,4.24,1.24,4.00,1.17,13.14,3.83,6.11,1.78,6.11,1.78,16.17,-0.25,14.10,3.81,3.66,1.07,3.66,1.07,11.45,3.34,10.93,3.19,5.51,1.61,5.10,1.49,25.38,-2.79,25.38,-2.79,27.55,8.03,27.55,8.03,51.62,-19.09,51.62,-19.09
2024-01-20 10:30:00,4.23,1.24,4.00,1.17,13.51,3.94,6.36,1.86,6.36,1.86,16.61,-0.25,13.67,3.68,3.69,1.08,3.69,1.08,11.86,3.46,11.41,3.33,5.71,1.67,5.22,1.52,26.22,-2.56,26.22,-2.56,28.63,8.35,28.63,8.35,52.29,-18.66,52.29,-18.66
2024-01-20 11:00:00,4.32,1.26,4.06,1.18,13.56,3.96,6.49,1.89,6.49,1.89,16.91,-0.25,13.85,3.74,3.69,1.08,3.69,1.08,12.32,3.59,11.73,3.42,5.74,1.68,5.19,1.52,26.90,-2.35,26.90,-2.35,29.09,8.48,29.09,8.48,53.03,-18.28,53.03,-18.28
2024-01-20 11:30:00,4.37,1.27,4.06,1.18,14.19,4.14,6.71,1.96,6.71,1.96,17.08,-0.25,13.64,3.68,3.71,1.08,3.71,1.08,12.52,3.65,11.96,3.49,5.76,1.68,5.22,1.52,27.41,-2.25,27.41,-2.25,29.42,8.58,29.42,8.58,53.83,-18.07,53.83,-18.07
2024-01-20 12:00:00,4.40,1.28,4.16,1.21,14.24,4.15,6.55,1.91,6.55,1.91,17.08,-0.22,13.98,3.78,3.75,1.09,3.75,1.09,12.66,3.69,12.30,3.59,5.94,1.73,5.46,1.59,27.73,-2.25,27.73,-2.25,29.54,8.62,29.54,8.62,54.88,-17.77,54.88,-17.77
2024-01-20 12:30:00,4.43,1.29,4.20,1.23,11.42,4.22,6.63,1.93,6.63,1.93,17.08,-0.27,14.52,3.94,3.81,1.11,3.81,1.11,12.81,3.74,12.31,3.59,6.02,1.76,5.63,1.64,27.95,-2.17,27.95,-2.17,29.69,8.66,29.69,8.66,56.07,-17.69,56.07,-17.69
2024-01-20 13:00:00,4.36,1.27,4.11,1.20,14.39,4.20,6.64,1.94,6.64,1.94,16.96,-0.25,14.06,3.82,3.83,1.12,3.83,1.12,12.87,3.76,12.38,3.61,5.82,1.70,5.32,1.55,28.27,-2.26,28.27,-2.26,30.48,8.89,30.48,8.89,55.18,-17.96,55.18,-17.96
2024-01-20 13:30:00,4.19,1.22,3.90,1.14,14.39,4.20,6.71,1.96,6.71,1.96,16.67,-0.25,14.18,3.86,3.79,1.10,3.79,1.10,12.47,3.64,12.35,3.60,5.67,1.66,5.28,1.54,28.07,-2.26,28.07,-2.26,30.15,8.79,30.15,8.79,54.48,-18.22,54.48,-18.22
2024-01-20 14:00:00,4.31,1.26,3.96,1.16,14.45,4.21,6.68,1.95,6.68,1.95,16.50,-0.25,14.00,3.80,3.71,1.08,3.71,1.08,12.35,3.60,12.16,3.54,5.56,1.62,5.25,1.53,27.63,-2.33,27.63,-2.33,29.72,8.67,29.72,8.67,54.46,-18.64,54.46,-18.64
2024-01-20 14:30:00,4.17,1.22,3.87,1.13,14.04,4.09,6.70,1.95,6.70,1.95,16.50,-0.25,13.74,3.72,3.67,1.07,3.67,1.07,12.41,3.62,12.10,3.53,5.49,1.60,5.13,1.50,27.37,-2.48,27.37,-2.48,29.69,8.66,29.69,8.66,53.98,-18.87,53.98,-18.87
2024-01-20 15:00:00,4.18,1.22,3.90,1.14,13.95,4.07,6.64,1.94,6.64,1.94,16.43,-0.28,13.82,3.75,3.67,1.07,3.67,1.07,12.49,3.64,11.96,3.49,5.47,1.60,5.15,1.50,27.22,-2.48,27.22,-2.48,28.99,8.46,28.99,8.46,54.44,-18.78,54.44,-18.78
2024-01-20 15:30:00,4.16,1.21,3.87,1.13,13.95,4.07,6.60,1.92,6.60,1.92,16.43,-0.29,13.40,3.62,3.68,1.07,3.68,1.07,12.34,3.60,11.88,3.46,5.64,1.64,5.28,1.54,27.22,-2.53,27.22,-2.53,29.31,8.55,29.31,8.55,53.66,-18.94,53.66,-18.94
2024-01-20 16:00:00,4.38,1.28,4.07,1.19,14.34,4.18,6.62,1.93,6.62,1.93,16.57,-0.32,12.95,3.48,3.78,1.10,3.78,1.10,12.62,3.68,11.60,3.38,5.57,1.62,5.16,1.51,27.00,-2.59,27.00,-2.59,29.15,8.50,29.15,8.50,54.05,-18.79,54.05,-18.79
2024-01-20 16:30:00,4.77,1.39,4.48,1.31,14.94,4.36,6.63,1.94,6.63,1.94,17.07,-0.30,13.19,3.55,3.85,1.12,3.85,1.12,13.24,3.86,11.86,3.46,5.69,1.66,5.46,1.59,27.32,-2.59,27.32,-2.59,29.62,8.64,29.62,8.64,55.92,-18.07,55.92,-18.07
2024-01-20 17:00:00,5.10,1.49,4.81,1.40,15.54,4.53,6.63,1.93,6.63,1.93,17.71,-0.32,14.00,3.80,4.52,1.32,4.52,1.32,14.05,4.10,12.43,3.63,6.30,1.84,5.72,1.67,28.51,-2.23,28.51,-2.23,30.51,8.90,30.51,8.90,59.71,-17.03,59.71,-17.03
2024-01-20 17:30:00,5.45,1.59,5.13,1.50,16.22,4.73,6.64,1.94,6.64,1.94,18.07,-0.32,15.30,4.18,5.41,1.58,5.41,1.58,14.73,4.30,13.20,3.85,6.68,1.95,5.93,1.73,30.55,-2.23,30.55,-2.23,31.98,9.33,31.98,9.33,63.40,-15.89,63.40,-15.89
2024-01-20 18:00:00,5.39,1.57,5.00,1.46,16.22,4.73,6.56,1.91,6.56,1.91,17.87,-0.34,15.01,4.09,5.62,1.64,5.62,1.64,14.46,4.22,13.88,4.05,6.54,1.91,5.75,1.68,32.46,-2.07,32.46,-2.07,33.33,9.72,33.33,9.72,63.09,-16.60,63.09,-16.60
2024-01-20 18:30:00,5.25,1.53,4.93,1.44,16.18,4.72,6.42,1.87,6.42,1.87,17.52,-0.36,15.04,4.10,5.40,1.58,5.40,1.58,14.08,4.11,13.65,3.98,6.34,1.85,5.64,1.64,32.37,-2.24,32.37,-2.24,32.87,9.59,32.87,9.59,62.05,-17.22,62.05,-17.22
2024-01-20 19:00:00,5.00,1.46,4.74,1.38,15.92,4.64,6.39,1.86,6.39,1.86,17.20,-0.69,15.06,4.10,5.30,1.55,5.30,1.55,13.82,4.03,13.28,3.87,6.12,1.78,5.46,1.59,31.57,-2.58,31.57,-2.58,32.08,9.36,32.08,9.36,61.39,-17.78,61.39,-17.78
2024-01-20 19:30:00,4.71,1.38,4.46,1.30,15.34,4.47,6.43,1.88,6.43,1.88,16.42,-0.49,14.56,3.95,5.04,1.47,5.04,1.47,13.09,3.82,13.00,3.79,5.72,1.67,5.34,1.56,30.95,-2.72,30.95,-2.72,31.80,9.28,31.80,9.28,58.39,-18.84,58.39,-18.84
2024-01-20 20:00:00,4.66,1.36,4.44,1.29,14.92,4.35,6.36,1.86,6.36,1.86,15.96,-0.49,14.12,3.83,4.96,1.45,4.96,1.45,12.61,3.68,12.47,3.64,5.51,1.61,5.18,1.51,29.57,-2.97,29.57,-2.97,30.44,8.88,30.44,8.88,56.61,-19.42,56.61,-19.42
2024-01-20 20:30:00,4.47,1.30,4.24,1.24,14.56,4.25,6.36,1.85,6.36,1.85,15.53,-0.59,13.27,3.58,4.87,1.42,4.87,1.42,12.36,3.61,11.89,3.47,5.51,1.61,4.86,1.42,28.66,-3.11,28.66,-3.11,29.73,8.67,29.73,8.67,54.44,-20.18,54.44,-20.18
2024-01-20 21:00:00,4.22,1.23,3.98,1.16,14.09,4.11,6.22,1.81,6.22,1.81,15.03,-0.59,11.74,3.13,4.73,1.38,4.73,1.38,11.83,3.45,11.48,3.35,5.31,1.55,4.59,1.34,27.62,-3.65,27.62,-3.65,29.10,8.49,29.10,8.49,51.59,-21.25,51.59,-21.25
2024-01-20 21:30:00,4.09,1.19,3.85,1.12,13.69,3.99,6.13,1.79,6.13,1.79,14.51,-0.65,10.75,2.84,3.23,1.33,3.23,1.33,11.42,3.33,10.97,3.20,5.12,1.49,4.38,1.28,25.53,-4.11,25.53,-4.11,27.74,8.09,27.74,8.09,49.37,-22.08,49.37,-22.08
2024-01-20 22:00:00,3.85,1.12,3.66,1.07,12.87,3.76,5.97,1.74,5.97,1.74,13.98,-0.67,10.42,2.75,4.10,1.28,4.10,1.28,10.94,3.19,10.52,3.07,4.84,1.41,4.13,1.20,25.53,-4.11,25.53,-4.11,26.58,7.75,26.58,7.75,47.01,-22.76,47.01,-22.76
2024-01-20 22:30:00,3.55,1.04,3.39,0.99,12.23,3.57,5.76,1.68,5.76,1.68,13.39,-0.67,10.26,2.71,4.03,1.22,4.03,1.22,10.16,2.96,9.97,2.91,4.48,1.31,3.86,1.13,24.37,-4.36,24.37,-4.36,25.14,7.33,25.14,7.33,44.83,-23.38,44.83,-23.38
2024-01-20 23:00:00,3.32,0.97,3.16,0.92,11.57,3.37,5.66,1.65,5.66,1.65,12.72,-0.69,9.96,2.62,2.60,1.15,2.60,1.15,9.59,2.80,9.34,2.72,4.06,1.19,3.54,1.03,23.02,-4.57,23.02,-4.57,23.89,6.97,23.89,6.97,42.26,-23.73,42.26,-23.73
2024-01-20 23:30:00,3.06,0.89,2.93,0.85,10.94,3.19,5.52,1.61,5.52,1.61,12.23,-0.69,9.26,2.42,2.72,1.08,2.72,1.08,8.83,2.58,8.60,2.51,3.83,1.12,3.38,0.99,20.48,-4.88,20.48,-4.88,22.69,6.62,22.69,6.62,40.13,-24.59,40.13,-24.59
2024-01-21 00:00:00,2.85,0.83,2.71,0.79,10.35,3.02,5.45,1.59,5.45,1.59,11.67,-0.81,8.70,2.25,2.63,1.03,2.63,1.03,8.15,2.38,8.09,2.36,3.50,1.02,3.10,0.90,20.48,-4.88,20.48,-4.88,21.68,6.32,21.68,6.32,37.64,-25.42,37.64,-25.42
2024-01-21 00:30:00,2.87,0.84,2.54,0.74,10.24,2.99,5.74,1.67,5.74,1.67,11.41,-0.67,8.01,2.05,2.39,1.01,2.39,1.01,7.83,2.29,7.57,2.21,3.48,1.02,3.06,0.89,19.23,-5.03,19.23,-5.03,21.04,6.14,21.04,6.14,36.17,-25.98,36.17,-25.98
2024-01-21 01:00:00,2.97,0.86,2.74,0.80,10.80,3.15,5.84,1.70,5.84,1.70,11.29,-0.67,9.15,2.38,2.50,0.99,2.50,0.99,7.67,2.24,7.56,2.20,3.40,0.99,3.38,0.99,18.83,-4.77,18.83,-4.77,20.67,6.03,20.67,6.03,37.07,-25.51,37.07,-25.51
2024-01-21 01:30:00,2.86,0.83,2.62,0.76,10.94,3.19,5.85,1.71,5.85,1.71,11.09,-0.67,9.27,2.42,2.14,0.97,2.14,0.97,7.43,2.17,7.70,2.24,3.30,0.96,3.38,0.99,18.83,-4.47,18.83,-4.47,21.56,6.29,21.56,6.29,36.76,-25.70,36.76,-25.70
2024-01-21 02:00:00,2.76,0.80,2.54,0.74,10.53,3.07,5.73,1.67,5.73,1.67,10.67,-0.67,9.09,2.36,2.18,0.94,2.18,0.94,7.14,2.08,7.62,2.22,3.17,0.92,3.24,0.94,18.54,-4.51,18.54,-4.51,21.45,6.26,21.45,6.26,35.47,-25.76,35.47,-25.76
2024-01-21 02:30:00,2.66,0.78,2.49,0.72,10.30,3.00,5.64,1.64,5.64,1.64,10.46,-0.67,8.67,2.24,2.31,0.92,2.31,0.92,6.92,2.02,7.28,2.12,3.08,0.90,3.10,0.90,17.82,-4.51,17.82,-4.51,20.88,6.09,20.88,6.09,34.18,-25.89,34.18,-25.89
2024-01-21 03:00:00,2.58,0.75,2.42,0.71,9.96,2.90,5.55,1.62,5.55,1.62,10.31,-0.67,8.51,2.20,2.04,0.90,2.04,0.90,6.68,1.95,7.11,2.07,2.99,0.87,2.98,0.87,17.33,-4.51,17.33,-4.51,20.12,5.87,20.12,5.87,33.47,-26.13,33.47,-26.13
2024-01-21 03:30:00,2.51,0.73,2.35,0.69,9.59,2.80,5.48,1.60,5.48,1.60,10.23,-0.67,8.88,2.30,2.05,0.87,2.05,0.87,6.52,1.90,6.92,2.02,2.97,0.86,3.00,0.87,16.94,-4.58,16.94,-4.58,19.30,5.63,19.30,5.63,33.38,-26.24,33.38,-26.24
2024-01-21 04:00:00,2.40,0.70,2.25,0.66,9.24,2.70,5.40,1.58,5.40,1.58,10.12,-0.67,9.04,2.35,2.17,0.85,2.17,0.85,6.31,1.84,6.79,1.98,2.90,0.85,2.91,0.85,16.66,-4.62,16.66,-4.62,19.17,5.59,19.17,5.59,32.67,-26.46,32.67,-26.46
2024-01-21 04:30:00,2.37,0.69,2.21,0.64,8.96,2.61,5.30,1.55,5.30,1.55,10.12,-0.67,8.58,2.21,2.87,0.84,2.87,0.84,6.24,1.82,6.62,1.93,2.90,0.85,2.81,0.82,16.28,-4.62,16.28,-4.62,18.82,5.49,18.82,5.49,31.92,-26.46,31.92,-26.46
2024-01-21 05:00:00,2.33,0.68,2.18,0.64,8.78,2.56,5.22,1.52,5.22,1.52,10.01,-0.67,8.04,2.06,2.79,0.82,2.79,0.82,6.20,1.81,6.56,1.91,2.88,0.84,2.71,0.79,16.13,-4.68,16.13,-4.68,18.50,5.40,18.50,5.40,30.86,-26.87,30.86,-26.87
2024-01-21 05:30:00,2.33,0.68,2.18,0.64,8.51,2.48,5.19,1.51,5.19,1.51,10.01,-0.67,7.18,1.81,2.79,0.82,2.79,0.82,6.31,1.84,6.36,1.86,2.93,0.86,2.58,0.75,15.81,-4.72,15.81,-4.72,18.27,5.33,18.27,5.33,29.88,-27.14,29.88,-27.14
2024-01-21 06:00:00,2.33,0.68,2.20,0.64,8.57,2.50,5.19,1.51,5.19,1.51,10.11,-0.67,6.98,1.75,2.87,0.84,2.87,0.84,6.36,1.85,6.29,1.83,2.96,0.86,2.56,0.75,15.78,-4.72,15.78,-4.72,17.77,5.18,17.77,5.18,29.94,-26.91,29.94,-26.91
2024-01-21 06:30:00,2.43,0.71,2.29,0.67,8.75,2.55,5.23,1.52,5.23,1.52,10.43,-0.67,6.92,1.73,2.98,0.87,2.98,0.87,6.62,1.93,6.29,1.84,3.03,0.88,2.53,0.74,15.91,-4.63,15.91,-4.63,17.84,5.20,17.84,5.20,30.54,-26.85,30.54,-26.85
2024-01-21 07:00:00,2.56,0.75,2.43,0.71,8.96,2.61,5.28,1.54,5.28,1.54,10.83,-0.62,7.29,1.84,3.12,0.91,3.12,0.91,6.82,1.99,6.51,1.90,3.21,0.94,2.72,0.79,16.30,-4.87,16.30,-4.87,17.99,5.25,17.99,5.25,31.94,-26.24,31.94,-26.24
2024-01-21 07:30:00,2.76,0.81,2.62,0.76,9.15,2.67,5.24,1.53,5.24,1.53,11.32,-0.74,8.62,2.23,3.28,0.96,3.28,0.96,7.30,2.13,6.79,1.98,3.49,1.02,2.99,0.87,16.93,-4.93,16.93,-4.93,18.25,5.32,18.25,5.32,34.36,-25.41,34.36,-25.41
2024-01-21 08:00:00,2.99,0.87,2.80,0.82,9.27,2.70,4.94,1.44,4.94,1.44,11.79,-0.55,9.95,2.63,3.47,1.01,3.47,1.01,7.82,2.28,7.15,2.08,3.84,1.12,3.24,0.94,17.95,-4.64,17.95,-4.64,18.82,5.49,18.82,5.49,37.43,-24.42,37.43,-24.42
2024-01-21 08:30:00,3.31,0.97,3.14,0.92,10.03,2.93,5.02,1.46,5.02,1.46,12.55,-0.55,10.53,2.79,3.70,1.08,3.70,1.08,8.56,2.50,7.59,2.21,4.12,1.20,3.51,1.02,19.03,-4.54,19.03,-4.54,20.30,5.92,20.30,5.92,40.24,-23.60,40.24,-23.60
2024-01-21 09:00:00,3.56,1.04,3.37,0.98,10.88,3.17,5.12,1.49,5.12,1.49,13.27,-0.55,11.12,2.96,3.97,1.16,3.97,1.16,9.48,2.77,8.44,2.46,4.55,1.33,3.86,1.13,20.73,-4.11,20.73,-4.11,21.65,6.31,21.65,6.31,43.11,-22.76,43.11,-22.76
2024-01-21 09:30:00,3.79,1.11,3.58,1.04,11.66,3.40,5.28,1.54,5.28,1.54,14.03,-0.55,11.54,3.08,4.20,1.22,4.20,1.22,10.36,3.02,9.25,2.70,5.10,1.49,4.32,1.26,22.41,-3.80,22.41,-3.80,22.95,6.70,22.95,6.70,46.05,-21.76,46.05,-21.76
2024-01-21 10:00:00,3.64,1.06,3.43,1.00,12.08,3.52,5.35,1.56,5.35,1.56,14.55,-0.46,11.48,3.07,4.33,1.26,4.33,1.26,11.05,3.22,9.97,2.91,5.20,1.52,4.15,1.21,24.06,-3.42,24.06,-3.42,24.96,7.28,24.96,7.28,45.93,-21.49,45.93,-21.49
2024-01-21 10:30:00,3.64,1.06,3.39,0.99,12.42,3.62,5.51,1.61,5.51,1.61,15.19,-0.38,11.21,2.99,4.44,1.29,4.44,1.29,11.14,3.25,10.27,3.00,5.41,1.58,4.20,1.23,24.82,-3.21,24.82,-3.21,25.26,7.37,25.26,7.37,46.55,-20.58,46.55,-20.58
2024-01-21 11:00:00,3.68,1.07,3.42,1.00,12.55,3.66,5.65,1.65,5.65,1.65,15.34,-0.32,11.46,3.07,4.44,1.29,4.44,1.29,11.28,3.29,10.73,3.13,5.52,1.61,4.35,1.27,25.56,-2.84,25.56,-2.84,25.63,7.48,25.63,7.48,47.35,-20.20,47.35,-20.20
2024-01-21 11:30:00,3.85,1.12,3.57,1.04,12.96,3.78,5.70,1.66,5.70,1.66,15.83,-0.28,11.67,3.13,4.54,1.32,4.54,1.32,11.72,3.42,11.03,3.22,5.72,1.67,4.68,1.37,27.03,-2.47,27.03,-2.47,26.11,7.62,26.11,7.62,49.30,-19.47,49.30,-19.47
2024-01-21 12:00:00,4.02,1.17,3.72,1.08,13.14,3.83,5.68,1.66,5.68,1.66,16.27,-0.28,11.88,3.20,4.73,1.38,4.73,1.38,12.31,3.59,11.36,3.31,5.99,1.75,4.62,1.35,27.03,-2.63,27.03,-2.63,26.73,7.80,26.73,7.80,51.25,-18.88,51.25,-18.88
2024-01-21 12:30:00,4.09,1.19,3.73,1.09,13.40,3.91,5.80,1.69,5.80,1.69,16.37,-0.28,11.94,3.22,4.80,1.40,4.80,1.40,12.54,3.66,11.73,3.42,6.03,1.76,4.64,1.35,27.79,-2.74,27.79,-2.74,27.98,8.16,27.98,8.16,51.53,-18.82,51.53,-18.82
2024-01-21 13:00:00,4.20,1.22,3.90,1.14,13.61,3.97,5.93,1.73,5.93,1.73,16.66,-0.30,11.52,3.09,5.06,1.48,5.06,1.48,12.96,3.78,11.90,3.47,6.18,1.80,4.64,1.35,28.20,-2.73,28.20,-2.73,28.02,8.17,28.02,8.17,52.73,-18.58,52.73,-18.58
2024-01-21 13:30:00,4.37,1.27,4.03,1.18,13.94,4.07,5.98,1.74,5.98,1.74,16.73,-0.30,12.88,3.49,5.09,1.49,5.09,1.49,12.96,3.78,12.11,3.53,6.17,1.80,4.85,1.41,28.84,-2.62,28.84,-2.62,27.75,8.09,27.75,8.09,54.86,-18.02,54.86,-18.02
2024-01-21 14:00:00,4.42,1.29,4.09,1.19,14.18,4.14,6.06,1.77,6.06,1.77,16.66,-0.28,13.15,3.57,5.13,1.50,5.13,1.50,13.13,3.83,12.37,3.61,6.12,1.78,4.89,1.42,29.17,-2.62,29.17,-2.62,28.66,8.36,28.66,8.36,55.75,-17.83,55.75,-17.83
2024-01-21 14:30:00,4.54,1.32,4.27,1.25,14.10,4.11,6.06,1.77,6.06,1.77,16.90,-0.28,12.66,3.42,5.13,1.50,5.13,1.50,13.40,3.91,12.56,3.66,6.21,1.81,4.91,1.43,29.34,-2.62,29.34,-2.62,29.24,8.53,29.24,8.53,55.91,-17.94,55.91,-17.94
2024-01-21 15:00:00,4.60,1.34,4.32,1.26,14.10,4.11,6.08,1.77,6.08,1.77,17.08,-0.28,12.38,3.34,5.13,1.50,5.13,1.50,13.46,3.93,12.53,3.65,6.18,1.80,4.86,1.42,29.61,-2.62,29.61,-2.62,29.42,8.58,29.42,8.58,55.50,-18.12,55.50,-18.12
2024-01-21 15:30:00,4.64,1.35,4.35,1.27,14.31,4.18,6.02,1.76,6.02,1.76,16.82,-0.28,12.49,3.36,5.09,1.48,5.09,1.48,13.32,3.89,12.41,3.62,6.16,1.80,4.92,1.43,29.61,-2.62,29.61,-2.62,29.37,8.57,29.37,8.57,55.44,-18.12,55.44,-18.12
2024-01-21 16:00:00,4.79,1.40,4.47,1.30,14.39,4.20,5.99,1.75,5.99,1.75,16.95,-0.32,12.38,3.35,5.16,1.51,5.16,1.51,13.64,3.98,12.46,3.63,6.27,1.83,4.97,1.45,29.42,-2.72,29.42,-2.72,29.39,8.57,29.39,8.57,56.12,-18.14,56.12,-18.14
2024-01-21 16:30:00,5.12,1.49,4.81,1.40,15.09,4.40,6.04,1.76,6.04,1.76,17.34,-0.32,12.92,3.50,5.33,1.55,5.33,1.55,14.08,4.11,12.66,3.69,6.44,1.88,5.19,1.52,29.78,-2.72,29.78,-2.72,29.55,8.62,29.55,8.62,58.30,-17.34,58.30,-17.34
2024-01-21 17:00:00,5.41,1.58,5.08,1.48,15.77,4.60,6.03,1.76,6.03,1.76,17.75,-0.32,10.13,2.69,5.67,1.65,5.67,1.65,14.70,4.29,13.03,3.80,6.96,2.03,5.24,1.53,30.70,-2.62,30.70,-2.62,32.48,9.47,32.48,9.47,57.35,-18.01,57.35,-18.01
2024-01-21 17:30:00,5.65,1.65,5.29,1.54,16.28,4.75,5.96,1.74,5.96,1.74,17.89,-0.34,9.90,2.62,5.80,1.69,5.80,1.69,14.98,4.37,13.68,3.99,7.32,2.13,5.51,1.61,32.00,-2.44,32.00,-2.44,32.60,9.51,32.60,9.51,57.96,-18.05,57.96,-18.05
2024-01-21 18:00:00,5.59,1.63,5.24,1.53,16.38,4.78,5.83,1.70,5.83,1.70,17.89,-0.34,13.72,3.73,5.73,1.67,5.73,1.67,14.77,4.31,14.03,4.09,6.95,2.03,5.65,1.65,32.70,-2.39,32.70,-2.39,31.08,9.06,31.08,9.06,61.80,-16.95,61.80,-16.95
2024-01-21 18:30:00,5.40,1.58,5.05,1.47,16.17,4.72,5.80,1.69,5.80,1.69,17.56,-0.34,14.91,4.06,5.60,1.63,5.60,1.63,14.42,4.20,14.07,4.10,6.53,1.90,5.57,1.62,32.70,-2.39,32.70,-2.39,31.75,9.26,31.75,9.26,62.08,-16.86,62.08,-16.86
2024-01-21 19:00:00,5.11,1.49,4.80,1.40,15.95,4.65,6.03,1.76,6.03,1.76,17.16,-0.34,14.69,3.99,5.40,1.57,5.40,1.57,13.97,4.07,13.60,3.97,6.29,1.83,5.42,1.58,31.92,-2.26,31.92,-2.26,31.78,9.27,31.78,9.27,60.34,-17.36,60.34,-17.36
2024-01-21 19:30:00,4.85,1.41,4.51,1.32,15.26,4.45,5.97,1.74,5.97,1.74,16.43,-0.37,14.35,3.89,5.18,1.51,5.18,1.51,13.40,3.91,13.13,3.83,6.05,1.76,5.25,1.53,30.95,-2.58,30.95,-2.58,31.01,9.04,31.01,9.04,58.00,-18.13,58.00,-18.13
2024-01-21 20:00:00,4.59,1.34,4.35,1.27,14.72,4.29,5.86,1.71,5.86,1.71,15.91,-0.37,13.73,3.71,4.93,1.44,4.93,1.44,12.92,3.77,12.57,3.67,5.71,1.67,4.98,1.45,29.75,-2.70,29.75,-2.70,29.91,8.72,29.91,8.72,55.77,-19.19,55.77,-19.19
2024-01-21 20:30:00,4.36,1.27,4.08,1.19,14.39,4.20,5.86,1.71,5.86,1.71,15.53,-0.37,13.36,3.60,4.76,1.39,4.76,1.39,12.30,3.59,11.90,3.47,5.35,1.56,4.69,1.37,27.45,-3.19,27.45,-3.19,28.94,8.44,28.94,8.44,53.72,-19.84,53.72,-19.84
2024-01-21 21:00:00,4.12,1.20,3.86,1.12,13.65,3.98,5.77,1.68,5.77,1.68,14.93,-0.83,12.63,3.38,4.56,1.33,4.56,1.33,11.81,3.44,11.46,3.34,5.11,1.49,4.45,1.30,27.45,-3.19,27.45,-3.19,28.09,8.19,28.09,8.19,51.19,-20.74,51.19,-20.74
2024-01-21 21:30:00,3.84,1.12,3.55,1.04,12.93,3.77,5.57,1.62,5.57,1.62,14.18,-0.57,9.46,2.46,4.38,1.28,4.38,1.28,11.19,3.26,10.93,3.19,4.93,1.44,3.97,1.16,26.28,-3.49,26.28,-3.49,27.87,8.13,27.87,8.13,45.89,-22.95,45.89,-22.95
2024-01-21 22:00:00,3.62,1.06,3.27,0.96,12.07,3.52,5.36,1.56,5.36,1.56,13.46,-0.59,6.70,1.66,4.13,1.21,4.13,1.21,10.42,3.04,10.32,3.01,4.75,1.38,3.54,1.03,24.76,-4.06,24.76,-4.06,26.80,7.82,26.80,7.82,40.08,-24.98,40.08,-24.98
2024-01-21 22:30:00,3.33,0.97,3.00,0.88,11.33,3.30,5.18,1.51,5.18,1.51,12.79,-0.56,10.11,2.66,3.91,1.14,3.91,1.14,9.53,2.78,9.62,2.80,4.07,1.19,3.37,0.98,23.04,-4.38,23.04,-4.38,22.38,6.53,22.38,6.53,41.14,-24.13,41.14,-24.13
2024-01-21 23:00:00,3.07,0.90,2.70,0.79,10.51,3.07,5.01,1.46,5.01,1.46,12.03,-0.56,9.60,2.51,3.69,1.08,3.69,1.08,8.78,2.56,8.95,2.61,3.71,1.08,3.11,0.91,21.60,-4.54,21.60,-4.54,22.29,6.50,22.29,6.50,38.51,-24.63,38.51,-24.63
2024-01-21 23:30:00,2.81,0.82,2.39,0.70,9.64,2.81,4.87,1.42,4.87,1.42,11.34,-0.64,9.16,2.32,3.37,0.98,3.37,0.98,7.93,2.31,8.08,2.36,3.44,1.00,2.96,0.86,18.54,-4.62,18.54,-4.62,20.86,6.08,20.86,6.08,35.62,-25.46,35.62,-25.46
2024-01-22 00:00:00,2.67,0.78,2.23,0.65,8.93,2.60,4.76,1.39,4.76,1.39,10.71,-0.66,8.45,2.11,3.25,0.95,3.25,0.95,7.26,2.12,7.44,2.17,3.24,0.95,2.70,0.79,18.54,-4.62,18.54,-4.62,19.70,5.75,19.70,5.75,32.90,-26.11,32.90,-26.11
2024-01-22 00:30:00,2.67,0.78,2.25,0.66,8.93,2.60,4.73,1.38,4.73,1.38,10.44,-0.66,7.91,1.94,3.16,0.92,3.16,0.92,7.05,2.06,6.87,2.00,3.17,0.92,2.66,0.78,17.31,-4.70,17.31,-4.70,18.60,5.42,18.60,5.42,32.01,-26.45,32.01,-26.45
2024-01-22 01:00:00,2.70,0.79,2.40,0.70,9.53,2.78,5.28,1.54,5.28,1.54,10.44,-0.66,8.56,2.13,3.13,0.91,3.13,0.91,6.95,2.03,6.80,1.98,3.17,0.92,2.90,0.85,16.85,-4.81,16.85,-4.81,18.74,5.46,18.74,5.46,32.76,-25.87,32.76,-25.87
2024-01-22 01:30:00,2.61,0.76,2.40,0.70,9.64,2.81,5.41,1.58,5.41,1.58,10.31,-0.66,8.73,2.18,3.11,0.91,3.11,0.91,6.75,1.97,7.07,2.06,3.09,0.90,2.96,0.86,17.00,-4.87,17.00,-4.87,19.56,5.71,19.56,5.71,32.74,-25.90,32.74,-25.90
2024-01-22 02:00:00,2.54,0.74,2.35,0.69,9.32,2.72,5.29,1.54,5.29,1.54,10.08,-0.68,8.38,2.08,3.01,0.88,3.01,0.88,6.49,1.89,7.03,2.05,3.00,0.87,2.84,0.83,16.53,-5.13,16.53,-5.13,19.69,5.74,19.69,5.74,31.63,-26.26,31.63,-26.26
2024-01-22 02:30:00,2.41,0.70,2.27,0.66,9.03,2.64,5.23,1.52,5.23,1.52,9.96,-0.68,8.27,2.04,2.94,0.86,2.94,0.86,6.38,1.86,6.79,1.98,2.94,0.86,2.75,0.80,16.28,-5.17,16.28,-5.17,19.11,5.57,19.11,5.57,30.80,-26.34,30.80,-26.34
2024-01-22 03:00:00,2.39,0.70,2.24,0.65,8.76,2.55,5.18,1.51,5.18,1.51,9.83,-0.68,7.92,1.94,2.89,0.84,2.89,0.84,6.26,1.82,6.71,1.96,2.81,0.82,2.58,0.75,16.01,-5.20,16.01,-5.20,18.68,5.45,18.68,5.45,29.94,-26.74,29.94,-26.74
2024-01-22 03:30:00,2.32,0.68,2.20,0.64,8.51,2.48,5.14,1.50,5.14,1.50,9.83,-0.68,7.31,1.76,2.85,0.83,2.85,0.83,6.21,1.81,6.58,1.92,2.82,0.82,2.52,0.73,15.55,-5.28,15.55,-5.28,18.18,5.30,18.18,5.30,29.17,-27.06,29.17,-27.06
2024-01-22 04:00:00,2.28,0.66,2.16,0.63,8.24,2.40,5.09,1.49,5.09,1.49,9.83,-0.68,7.37,1.78,2.82,0.82,2.82,0.82,6.12,1.78,6.43,1.88,2.89,0.84,2.57,0.75,15.46,-5.27,15.46,-5.27,17.91,5.22,17.91,5.22,28.71,-26.93,28.71,-26.93
2024-01-22 04:30:00,2.25,0.66,2.14,0.62,8.02,2.34,5.04,1.47,5.04,1.47,9.83,-0.68,7.12,1.70,2.82,0.82,2.82,0.82,6.16,1.80,6.29,1.84,2.98,0.87,2.55,0.74,15.31,-5.24,15.31,-5.24,17.67,5.16,17.67,5.16,28.31,-26.86,28.31,-26.86
2024-01-22 05:00:00,2.22,0.65,2.14,0.62,7.98,2.33,5.02,1.46,5.02,1.46,9.91,-0.68,6.78,1.61,2.86,0.83,2.86,0.83,6.21,1.81,6.32,1.84,3.04,0.89,2.55,0.74,15.37,-5.24,15.37,-5.24,17.47,5.10,17.47,5.10,28.01,-26.96,28.01,-26.96
2024-01-22 05:30:00,2.29,0.67,2.21,0.64,8.05,2.35,5.01,1.46,5.01,1.46,10.38,-0.66,7.01,1.67,2.98,0.87,2.98,0.87,6.48,1.89,6.27,1.83,3.19,0.93,2.59,0.76,15.40,-5.18,15.40,-5.18,17.16,5.01,17.16,5.01,29.03,-26.63,29.03,-26.63
2024-01-22 06:00:00,2.37,0.69,2.27,0.66,8.26,2.41,5.11,1.49,5.11,1.49,10.95,-0.89,7.77,1.89,3.24,0.94,3.24,0.94,6.90,2.01,6.34,1.85,3.29,0.96,2.59,0.76,15.97,-4.99,15.97,-4.99,17.38,5.07,17.38,5.07,30.84,-26.01,30.84,-26.01
2024-01-22 06:30:00,2.77,0.81,2.64,0.77,9.03,2.64,4.96,1.45,4.96,1.45,12.71,-0.65,10.20,2.60,3.84,1.12,3.84,1.12,8.12,2.37,6.63,1.93,3.84,1.12,2.98,0.87,16.90,-4.84,16.90,-4.84,17.74,5.18,17.74,5.18,36.85,-24.17,36.85,-24.17
2024-01-22 07:00:00,3.04,0.89,2.88,0.84,9.77,2.85,5.11,1.49,5.11,1.49,14.31,-0.28,11.92,3.11,4.40,1.28,4.40,1.28,8.89,2.59,7.48,2.18,4.45,1.30,3.48,1.02,19.85,-4.00,19.85,-4.00,20.34,5.93,20.34,5.93,41.77,-22.54,41.77,-22.54
2024-01-22 07:30:00,3.51,1.02,3.27,0.96,10.94,3.19,5.23,1.53,5.23,1.53,16.11,-0.07,13.61,3.60,5.27,1.54,5.27,1.54,10.46,3.05,8.36,2.44,4.99,1.46,3.90,1.14,22.45,-3.40,22.45,-3.40,22.64,6.60,22.64,6.60,47.30,-20.11,47.30,-20.11
2024-01-22 08:00:00,3.76,1.10,3.53,1.03,11.35,3.31,5.40,1.58,5.40,1.58,16.77,0.05,10.29,2.64,5.66,1.65,5.66,1.65,10.80,3.15,9.58,2.79,5.57,1.62,4.04,1.18,25.83,-2.33,25.83,-2.33,26.87,7.84,26.87,7.84,45.79,-20.38,45.79,-20.38
2024-01-22 08:30:00,3.87,1.13,3.62,1.05,11.40,3.32,5.60,1.63,5.60,1.63,17.28,0.24,12.16,3.19,5.99,1.75,5.99,1.75,10.53,3.07,10.06,2.93,5.65,1.65,4.13,1.20,27.16,-1.82,27.16,-1.82,25.93,7.56,25.93,7.56,48.00,-18.82,48.00,-18.82
2024-01-22 09:00:00,3.76,1.10,3.55,1.04,11.33,3.30,5.76,1.68,5.76,1.68,17.92,0.32,14.29,3.80,5.89,1.72,5.89,1.72,10.27,3.00,10.19,2.97,5.64,1.64,4.21,1.23,27.73,-1.61,27.73,-1.61,25.84,7.54,25.84,7.54,50.80,-17.50,50.80,-17.50
2024-01-22 09:30:00,3.68,1.07,3.48,1.02,11.73,3.42,6.05,1.76,6.05,1.76,18.41,0.41,14.29,3.80,5.98,1.74,5.98,1.74,10.45,3.05,10.30,3.00,5.77,1.68,4.30,1.25,28.46,-1.61,28.46,-1.61,27.13,7.91,27.13,7.91,51.58,-17.32,51.58,-17.32
2024-01-22 10:00:00,3.52,1.03,3.28,0.96,11.54,3.37,6.13,1.79,6.13,1.79,18.46,0.46,14.34,3.82,5.92,1.73,5.92,1.73,10.45,3.05,10.43,3.04,5.76,1.68,4.21,1.23,28.46,-1.61,28.46,-1.61,27.74,8.09,27.74,8.09,51.06,-17.40,51.06,-17.40
2024-01-22 10:30:00,3.09,0.90,2.88,0.84,11.49,3.35,6.18,1.80,6.18,1.80,18.20,0.46,14.26,3.81,5.90,1.72,5.90,1.72,10.31,3.01,10.54,3.07,5.60,1.63,3.97,1.16,28.46,-1.61,28.46,-1.61,27.88,8.13,27.88,8.13,49.76,-17.80,49.76,-17.80
2024-01-22 11:00:00,3.16,0.92,2.96,0.86,11.62,3.39,6.24,1.82,6.24,1.82,18.12,0.46,14.44,3.91,6.15,1.80,6.15,1.80,10.49,3.06,10.46,3.05,5.79,1.69,4.13,1.20,28.10,-1.61,28.10,-1.61,27.24,7.94,27.24,7.94,50.74,-17.40,50.74,-17.40
2024-01-22 11:30:00,2.79,0.82,2.60,0.76,11.38,3.32,6.32,1.84,6.32,1.84,17.30,0.00,12.55,3.36,5.80,1.69,5.80,1.69,9.79,2.86,10.76,3.14,5.50,1.60,3.80,1.11,28.58,-1.46,28.58,-1.46,28.97,8.45,28.97,8.45,46.21,-18.86,46.21,-18.86
2024-01-22 12:00:00,3.10,0.90,2.86,0.83,11.53,3.36,6.44,1.88,6.44,1.88,18.22,0.44,13.10,3.52,6.02,1.76,6.02,1.76,10.77,3.14,10.43,3.04,5.74,1.68,3.93,1.14,27.24,-1.67,27.24,-1.67,26.74,7.80,26.74,7.80,49.24,-17.81,49.24,-17.81
2024-01-22 12:30:00,3.33,0.97,3.13,0.91,11.76,3.43,6.53,1.91,6.53,1.91,17.60,0.00,13.55,3.65,5.83,1.70,5.83,1.70,10.52,3.07,10.88,3.17,5.65,1.65,4.18,1.22,28.18,-1.68,28.18,-1.68,27.29,7.96,27.29,7.96,50.14,-17.89,50.14,-17.89
2024-01-22 13:00:00,3.12,0.91,2.92,0.85,11.45,3.34,6.40,1.87,6.40,1.87,17.08,0.00,14.50,3.93,5.73,1.67,5.73,1.67,10.00,2.92,10.97,3.20,5.54,1.62,4.18,1.22,28.18,-1.68,28.18,-1.68,27.57,8.04,27.57,8.04,49.68,-18.24,49.68,-18.24
2024-01-22 13:30:00,3.35,0.98,3.14,0.92,12.74,3.72,7.80,2.27,7.80,2.27,17.08,0.00,14.20,3.84,5.72,1.67,5.72,1.67,9.96,2.90,10.86,3.17,5.52,1.61,4.24,1.24,27.54,-1.81,27.54,-1.81,27.47,8.01,27.47,8.01,49.60,-17.92,49.60,-17.92
2024-01-22 14:00:00,3.21,0.94,3.00,0.88,11.63,3.39,5.46,1.59,5.46,1.59,18.48,0.45,13.94,3.76,5.95,1.73,5.95,1.73,10.46,3.05,10.83,3.16,5.51,1.61,3.87,1.13,27.54,-1.81,27.54,-1.81,27.73,8.09,27.73,8.09,50.19,-16.38,50.19,-16.38
2024-01-22 14:30:00,3.11,0.91,2.87,0.84,11.43,3.34,5.42,1.58,5.42,1.58,18.48,0.45,13.61,3.68,5.60,1.63,5.60,1.63,10.14,2.96,10.59,3.09,5.37,1.57,3.89,1.13,27.92,-1.58,27.92,-1.58,27.01,7.88,27.01,7.88,50.26,-16.33,50.26,-16.33
2024-01-22 15:00:00,3.16,0.92,2.94,0.86,11.27,3.29,5.42,1.58,5.42,1.58,17.08,0.00,13.55,3.68,5.71,1.66,5.71,1.66,10.44,3.04,10.56,3.08,5.37,1.57,3.97,1.16,27.92,-1.58,27.92,-1.58,26.86,7.84,26.86,7.84,49.54,-16.92,49.54,-16.92
2024-01-22 15:30:00,3.54,1.03,3.30,0.96,11.61,3.38,5.54,1.62,5.54,1.62,17.24,0.00,13.68,3.70,5.64,1.65,5.64,1.65,10.87,3.17,10.46,3.05,5.47,1.59,4.20,1.23,27.38,-1.87,27.38,-1.87,26.13,7.62,26.13,7.62,51.43,-16.61,51.43,-16.61
2024-01-22 16:00:00,3.73,1.09,3.50,1.02,12.15,3.54,5.54,1.62,5.54,1.62,17.66,0.00,13.80,3.72,5.80,1.69,5.80,1.69,11.94,3.48,10.74,3.13,5.59,1.63,4.23,1.24,27.83,-1.95,27.83,-1.95,27.11,7.91,27.11,7.91,53.01,-16.04,53.01,-16.04
2024-01-22 16:30:00,4.24,1.24,4.00,1.17,13.17,3.84,5.53,1.61,5.53,1.61,18.66,0.00,15.06,4.09,5.90,1.72,5.90,1.72,13.23,3.86,10.93,3.19,6.19,1.80,4.84,1.41,28.76,-1.84,28.76,-1.84,27.43,8.00,27.43,8.00,57.68,-14.59,57.68,-14.59
2024-01-22 17:00:00,4.94,1.44,4.68,1.36,13.89,4.05,5.60,1.63,5.60,1.63,19.61,0.00,17.18,4.72,4.91,1.78,4.91,1.78,14.01,4.09,11.84,3.46,6.52,1.90,5.30,1.55,30.74,-1.75,30.74,-1.75,28.88,8.42,28.88,8.42,63.17,-12.82,63.17,-12.82
2024-01-22 17:30:00,5.32,1.55,4.95,1.44,14.80,4.32,5.53,1.61,5.53,1.61,20.37,0.00,13.84,3.74,6.15,1.80,6.15,1.80,14.84,4.33,12.76,3.72,7.09,2.07,5.67,1.66,32.64,-1.76,32.64,-1.76,33.69,9.83,33.69,9.83,62.20,-14.07,62.20,-14.07
2024-01-22 18:00:00,5.43,1.58,5.07,1.48,15.49,4.52,5.52,1.61,5.52,1.61,20.19,0.00,12.22,3.28,4.90,1.77,4.90,1.77,14.81,4.32,13.52,3.94,7.06,2.06,5.83,1.70,34.61,-1.32,34.61,-1.32,34.24,9.99,34.24,9.99,60.28,-14.63,60.28,-14.63
2024-01-22 18:30:00,5.37,1.56,5.03,1.47,15.66,4.57,5.42,1.58,5.42,1.58,19.77,0.00,15.27,4.17,3.97,1.78,3.97,1.78,14.77,4.31,13.57,3.96,6.88,2.01,5.69,1.66,34.38,-1.17,34.38,-1.17,31.73,9.25,31.73,9.25,63.28,-13.14,63.28,-13.14
2024-01-22 19:00:00,5.19,1.52,4.90,1.43,15.48,4.51,5.28,1.54,5.28,1.54,18.82,-0.20,15.88,4.35,4.79,1.73,4.79,1.73,14.16,4.13,13.55,3.95,6.62,1.93,5.67,1.66,33.80,-1.70,33.80,-1.70,32.86,9.58,32.86,9.58,62.71,-13.79,62.71,-13.79
2024-01-22 19:30:00,4.94,1.44,4.68,1.37,15.06,4.39,5.16,1.50,5.16,1.50,18.22,-0.20,15.76,4.31,5.04,1.67,5.04,1.67,13.70,4.00,13.20,3.85,6.34,1.85,5.42,1.58,32.77,-1.82,32.77,-1.82,32.54,9.49,32.54,9.49,61.07,-14.68,61.07,-14.68
2024-01-22 20:00:00,4.68,1.36,4.37,1.27,14.52,4.24,5.06,1.48,5.06,1.48,17.37,-0.44,15.32,4.18,4.13,1.57,4.13,1.57,13.16,3.84,12.86,3.75,6.10,1.78,5.24,1.53,31.72,-2.31,31.72,-2.31,31.67,9.24,31.67,9.24,58.28,-15.85,58.28,-15.85
2024-01-22 20:30:00,4.49,1.31,4.23,1.24,14.17,4.13,5.15,1.50,5.15,1.50,16.62,-0.44,15.44,4.21,4.31,1.51,4.31,1.51,12.76,3.72,12.19,3.56,5.57,1.62,4.93,1.44,29.93,-2.81,29.93,-2.81,30.14,8.79,30.14,8.79,56.62,-16.63,56.62,-16.63
2024-01-22 21:00:00,4.21,1.23,3.98,1.16,13.58,3.96,4.93,1.44,4.93,1.44,16.06,-0.44,14.44,3.92,3.67,1.45,3.67,1.45,11.85,3.46,11.77,3.43,5.20,1.52,4.60,1.34,28.77,-2.81,28.77,-2.81,29.47,8.60,29.47,8.60,53.67,-17.62,53.67,-17.62
2024-01-22 21:30:00,4.03,1.18,3.81,1.11,12.86,3.75,4.68,1.37,4.68,1.37,15.60,-0.44,13.20,3.56,3.86,1.40,3.86,1.40,11.19,3.26,11.13,3.25,5.00,1.46,4.30,1.25,27.42,-2.92,27.42,-2.92,28.15,8.21,28.15,8.21,50.91,-18.91,50.91,-18.91
2024-01-22 22:00:00,3.64,1.06,3.45,1.00,12.12,3.53,4.47,1.30,4.47,1.30,15.01,-0.44,11.75,3.14,3.74,1.32,3.74,1.32,10.34,3.02,10.49,3.06,4.73,1.38,3.95,1.15,26.23,-3.19,26.23,-3.19,27.39,7.99,27.39,7.99,46.79,-20.08,46.79,-20.08
2024-01-22 22:30:00,3.29,0.96,3.13,0.91,11.19,3.26,4.45,1.30,4.45,1.30,14.03,-0.44,10.96,2.91,3.25,1.24,3.25,1.24,9.55,2.79,9.85,2.87,4.30,1.26,3.54,1.03,24.70,-3.72,24.70,-3.72,25.36,7.40,25.36,7.40,43.06,-21.01,43.06,-21.01
2024-01-22 23:00:00,2.91,0.85,2.78,0.81,10.43,3.04,4.08,1.19,4.08,1.19,13.11,-0.66,11.11,2.96,2.76,1.17,2.76,1.17,8.69,2.53,9.00,2.63,3.88,1.13,3.29,0.96,22.88,-3.97,22.88,-3.97,23.18,6.76,23.18,6.76,40.40,-21.91,40.40,-21.91
2024-01-22 23:30:00,2.69,0.78,2.57,0.75,9.76,2.85,3.90,1.14,3.90,1.14,12.39,-0.57,10.59,2.79,2.80,1.09,2.80,1.09,8.02,2.34,8.14,2.37,3.55,1.04,3.03,0.88,21.04,-4.22,21.04,-4.22,21.99,6.41,21.99,6.41,37.46,-22.95,37.46,-22.95
2024-01-23 00:00:00,2.53,0.74,2.39,0.70,9.00,2.62,3.91,1.14,3.91,1.14,11.68,-0.55,10.12,2.65,2.51,1.04,2.51,1.04,7.44,2.17,7.38,2.15,3.25,0.95,2.80,0.82,19.50,-4.17,19.50,-4.17,20.40,5.95,20.40,5.95,35.35,-23.53,35.35,-23.53
2024-01-23 00:30:00,2.53,0.74,2.39,0.70,8.90,2.60,3.77,1.10,3.77,1.10,11.47,-0.55,10.91,2.88,2.41,1.02,2.41,1.02,7.12,2.08,6.75,1.97,3.21,0.94,2.91,0.85,18.26,-4.26,18.26,-4.26,19.04,5.55,19.04,5.55,35.92,-23.39,35.92,-23.39
