Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-01-23 01:00:00,2.71,0.79,2.52,0.73,9.61,2.80,3.89,1.14,3.89,1.14,11.43,-0.59,12.39,3.32,2.49,1.01,2.49,1.01,7.06,2.06,6.97,2.03,3.12,0.91,3.16,0.92,18.09,-4.26,18.09,-4.26,19.40,5.66,19.40,5.66,37.50,-22.84,37.50,-22.84
2024-01-23 01:30:00,2.76,0.81,2.54,0.74,9.76,2.85,3.89,1.14,3.89,1.14,11.19,-0.59,11.37,3.02,2.54,0.99,2.54,0.99,6.89,2.01,7.27,2.12,3.07,0.90,3.06,0.89,18.26,-4.31,18.26,-4.31,21.36,6.23,21.36,6.23,36.12,-23.40,36.12,-23.40
2024-01-23 02:00:00,2.66,0.78,2.46,0.72,9.33,2.72,3.69,1.08,3.69,1.08,11.03,-0.59,10.26,2.69,2.40,0.98,2.40,0.98,6.69,1.95,7.30,2.13,3.12,0.91,2.95,0.86,17.97,-4.36,17.97,-4.36,21.12,6.16,21.12,6.16,34.48,-23.78,34.48,-23.78
2024-01-23 02:30:00,2.53,0.74,2.36,0.69,9.04,2.64,3.57,1.04,3.57,1.04,10.84,-0.57,10.32,2.71,2.54,0.97,2.54,0.97,6.60,1.93,7.04,2.05,3.02,0.88,2.83,0.83,17.60,-4.36,17.60,-4.36,19.92,5.81,19.92,5.81,33.94,-23.86,33.94,-23.86
2024-01-23 03:00:00,2.44,0.71,2.27,0.66,8.75,2.55,3.51,1.02,3.51,1.02,10.64,-0.59,10.56,2.78,2.30,0.95,2.30,0.95,6.45,1.88,6.88,2.01,3.00,0.87,2.85,0.83,17.27,-4.36,17.27,-4.36,19.22,5.61,19.22,5.61,33.88,-24.16,33.88,-24.16
2024-01-23 03:30:00,2.39,0.70,2.25,0.66,8.44,2.46,3.43,1.00,3.43,1.00,10.45,-0.59,10.18,2.67,2.20,0.93,2.20,0.93,6.31,1.84,6.76,1.97,3.02,0.88,2.85,0.83,16.99,-4.36,16.99,-4.36,18.93,5.52,18.93,5.52,33.19,-24.34,33.19,-24.34
2024-01-23 04:00:00,2.33,0.68,2.21,0.64,8.07,2.36,3.35,0.98,3.35,0.98,10.29,-0.62,9.86,2.58,2.06,0.91,2.06,0.91,6.22,1.81,6.54,1.91,2.95,0.86,2.66,0.78,16.56,-4.94,16.56,-4.94,18.69,5.45,18.69,5.45,31.99,-24.66,31.99,-24.66
2024-01-23 04:30:00,2.29,0.67,2.18,0.64,7.95,2.32,3.27,0.95,3.27,0.95,10.40,-0.62,10.00,2.62,2.44,0.90,2.44,0.90,6.28,1.83,6.35,1.85,3.04,0.89,2.72,0.79,16.08,-4.89,16.08,-4.89,18.09,5.28,18.09,5.28,31.92,-24.59,31.92,-24.59
2024-01-23 05:00:00,2.25,0.66,2.12,0.62,7.92,2.31,3.24,0.94,3.24,0.94,10.67,-0.62,10.02,2.63,2.41,0.92,2.41,0.92,6.34,1.85,6.40,1.87,3.09,0.90,2.70,0.79,16.15,-4.84,16.15,-4.84,18.17,5.30,18.17,5.30,31.87,-24.65,31.87,-24.65
2024-01-23 05:30:00,2.32,0.68,2.21,0.64,8.01,2.34,3.39,0.99,3.39,0.99,11.04,-0.64,10.75,2.84,2.86,0.96,2.86,0.96,6.58,1.92,6.30,1.84,3.24,0.94,2.74,0.80,16.32,-4.84,16.32,-4.84,17.93,5.23,17.93,5.23,33.24,-24.06,33.24,-24.06
2024-01-23 06:00:00,2.46,0.72,2.32,0.68,8.33,2.43,3.45,1.01,3.45,1.01,11.74,-0.49,10.37,2.73,3.53,1.03,3.53,1.03,6.97,2.03,6.40,1.87,3.46,1.01,2.77,0.81,16.94,-4.43,16.94,-4.43,18.57,5.42,18.57,5.42,34.57,-23.54,34.57,-23.54
2024-01-23 06:30:00,2.87,0.84,2.75,0.80,9.16,2.67,3.65,1.07,3.65,1.07,13.28,-0.27,12.26,3.28,4.04,1.18,4.04,1.18,8.12,2.37,6.76,1.97,4.00,1.16,3.32,0.97,17.99,-4.00,17.99,-4.00,18.65,5.44,18.65,5.44,40.01,-21.61,40.01,-21.61
2024-01-23 07:00:00,3.27,0.96,3.10,0.90,10.11,2.95,3.84,1.12,3.84,1.12,14.61,-0.15,13.55,3.66,4.69,1.37,4.69,1.37,9.12,2.66,7.75,2.26,4.52,1.32,3.69,1.08,20.72,-3.45,20.72,-3.45,20.95,6.11,20.95,6.11,44.55,-19.83,44.55,-19.83
2024-01-23 07:30:00,3.68,1.07,3.45,1.00,11.28,3.29,4.02,1.17,4.02,1.17,16.11,-0.05,15.52,4.24,5.43,1.58,5.43,1.58,10.31,3.01,8.60,2.51,5.00,1.46,4.04,1.18,23.16,-3.03,23.16,-3.03,23.07,6.73,23.07,6.73,49.94,-17.53,49.94,-17.53
2024-01-23 08:00:00,3.90,1.14,3.70,1.08,11.47,3.35,4.24,1.24,4.24,1.24,16.96,0.07,16.71,4.59,5.77,1.68,5.77,1.68,10.81,3.15,9.68,2.82,5.13,1.50,4.12,1.20,26.02,-2.43,26.02,-2.43,25.49,7.43,25.49,7.43,52.76,-16.50,52.76,-16.50
2024-01-23 08:30:00,3.88,1.13,3.68,1.07,11.47,3.35,4.50,1.31,4.50,1.31,17.70,0.25,17.18,4.73,5.98,1.74,5.98,1.74,10.69,3.12,10.18,2.97,5.38,1.57,4.34,1.27,27.49,-2.02,27.49,-2.02,26.74,7.80,26.74,7.80,54.25,-15.58,54.25,-15.58
2024-01-23 09:00:00,3.92,1.14,3.72,1.08,11.33,3.30,4.74,1.38,4.74,1.38,18.22,0.52,17.20,4.73,5.95,1.73,5.95,1.73,10.53,3.07,10.47,3.05,5.51,1.61,4.47,1.30,28.28,-1.62,28.28,-1.62,27.39,7.99,27.39,7.99,54.67,-14.95,54.67,-14.95
2024-01-23 09:30:00,3.91,1.14,3.70,1.08,11.57,3.37,5.03,1.47,5.03,1.47,18.80,0.46,16.83,4.61,6.15,1.80,6.15,1.80,11.21,3.27,10.48,3.06,5.91,1.72,4.67,1.36,28.47,-1.45,28.47,-1.45,27.84,8.12,27.84,8.12,55.96,-14.51,55.96,-14.51
2024-01-23 10:00:00,3.94,1.15,3.72,1.08,11.73,3.42,5.31,1.55,5.31,1.55,18.94,0.46,17.18,4.70,6.23,1.82,6.23,1.82,11.21,3.27,10.87,3.17,6.01,1.75,4.85,1.41,29.63,-1.28,29.63,-1.28,28.27,8.25,28.27,8.25,56.79,-13.97,56.79,-13.97
2024-01-23 10:30:00,3.94,1.15,3.70,1.08,11.95,3.49,5.46,1.59,5.46,1.59,19.03,0.46,15.59,4.23,6.36,1.86,6.36,1.86,11.33,3.30,11.11,3.24,6.24,1.82,4.85,1.41,29.92,-1.28,29.92,-1.28,29.56,8.62,29.56,8.62,55.99,-14.28,55.99,-14.28
2024-01-23 11:00:00,3.94,1.15,3.70,1.08,12.17,3.55,5.59,1.63,5.59,1.63,19.03,0.46,15.90,4.32,6.36,1.86,6.36,1.86,11.40,3.33,11.28,3.29,6.02,1.76,4.69,1.37,30.26,-1.28,30.26,-1.28,29.32,8.55,29.32,8.55,55.96,-14.14,55.96,-14.14
2024-01-23 11:30:00,4.01,1.17,3.74,1.09,12.35,3.60,5.69,1.66,5.69,1.66,19.20,0.74,16.34,4.45,6.39,1.86,6.39,1.86,11.70,3.41,11.34,3.31,6.30,1.84,4.93,1.44,30.26,-1.34,30.26,-1.34,29.25,8.53,29.25,8.53,57.41,-13.59,57.41,-13.59
2024-01-23 12:00:00,4.13,1.20,3.82,1.12,12.46,3.63,5.85,1.71,5.85,1.71,19.36,0.54,17.88,4.90,6.46,1.88,6.46,1.88,11.66,3.40,11.59,3.38,6.06,1.77,4.85,1.41,30.70,-1.40,30.70,-1.40,29.25,8.53,29.25,8.53,59.15,-12.88,59.15,-12.88
2024-01-23 12:30:00,4.23,1.23,3.93,1.14,12.67,3.70,5.90,1.72,5.90,1.72,19.36,0.29,17.97,4.92,5.20,1.89,5.20,1.89,11.88,3.46,11.56,3.37,5.94,1.73,4.73,1.38,30.82,-1.40,30.82,-1.40,30.07,8.77,30.07,8.77,59.82,-12.96,59.82,-12.96
2024-01-23 13:00:00,4.19,1.22,3.89,1.13,12.67,3.70,5.99,1.75,5.99,1.75,19.25,0.25,17.57,4.80,5.23,1.87,5.23,1.87,11.77,3.43,11.74,3.42,6.03,1.76,4.82,1.41,31.03,-1.40,31.03,-1.40,30.42,8.87,30.42,8.87,59.51,-13.34,59.51,-13.34
2024-01-23 13:30:00,4.06,1.18,3.74,1.09,12.74,3.72,5.78,1.69,5.78,1.69,18.92,0.25,17.56,4.80,4.34,1.88,4.34,1.88,11.62,3.39,11.65,3.40,5.80,1.69,4.63,1.35,30.90,-1.54,30.90,-1.54,30.37,8.86,30.37,8.86,58.80,-13.58,58.80,-13.58
2024-01-23 14:00:00,3.99,1.16,3.67,1.07,12.53,3.65,5.69,1.66,5.69,1.66,18.56,0.25,16.11,4.38,4.54,1.84,4.54,1.84,11.35,3.31,11.55,3.37,5.67,1.65,4.38,1.28,30.59,-1.62,30.59,-1.62,30.42,8.87,30.42,8.87,56.77,-14.46,56.77,-14.46
2024-01-23 14:30:00,3.96,1.15,3.62,1.06,12.27,3.58,5.84,1.70,5.84,1.70,18.30,0.14,14.45,3.91,6.23,1.82,6.23,1.82,11.41,3.33,11.47,3.34,5.74,1.67,4.27,1.25,29.94,-1.77,29.94,-1.77,30.11,8.78,30.11,8.78,54.48,-15.10,54.48,-15.10
2024-01-23 15:00:00,3.91,1.14,3.57,1.04,12.14,3.54,5.54,1.62,5.54,1.62,18.17,0.14,14.83,4.01,6.08,1.77,6.08,1.77,11.18,3.26,11.29,3.29,5.60,1.63,4.24,1.24,29.55,-1.86,29.55,-1.86,28.62,8.35,28.62,8.35,54.45,-15.29,54.45,-15.29
2024-01-23 15:30:00,4.01,1.17,3.72,1.08,12.17,3.55,5.50,1.60,5.50,1.60,17.94,0.09,15.50,4.21,6.00,1.75,6.00,1.75,11.25,3.28,11.18,3.26,5.50,1.61,4.32,1.26,29.18,-1.96,29.18,-1.96,28.03,8.18,28.03,8.18,55.34,-15.28,55.34,-15.28
2024-01-23 16:00:00,4.22,1.23,3.95,1.15,12.73,3.71,5.57,1.62,5.57,1.62,18.41,0.09,15.65,4.25,6.02,1.76,6.02,1.76,12.15,3.54,11.15,3.25,5.73,1.67,4.45,1.30,29.02,-2.10,29.02,-2.10,28.47,8.30,28.47,8.30,57.28,-14.73,57.28,-14.73
2024-01-23 16:30:00,4.44,1.29,4.18,1.22,13.42,3.91,5.57,1.62,5.57,1.62,18.94,0.03,12.85,3.44,5.07,1.75,5.07,1.75,13.10,3.82,11.66,3.40,6.36,1.86,4.68,1.36,30.06,-1.97,30.06,-1.97,30.93,9.02,30.93,9.02,56.11,-15.70,56.11,-15.70
2024-01-23 17:00:00,4.72,1.38,4.43,1.29,14.14,4.12,5.56,1.62,5.56,1.62,19.38,-0.08,12.98,3.47,4.52,1.78,4.52,1.78,13.84,4.04,12.15,3.54,6.83,1.99,5.07,1.48,31.09,-1.97,31.09,-1.97,31.16,9.09,31.16,9.09,57.57,-15.21,57.57,-15.21
2024-01-23 17:30:00,5.15,1.50,4.78,1.39,14.70,4.29,5.49,1.60,5.49,1.60,19.60,-0.08,17.42,4.77,6.15,1.80,6.15,1.80,14.64,4.27,12.80,3.73,6.96,2.03,5.73,1.67,32.31,-1.90,32.31,-1.90,29.80,8.69,29.80,8.69,64.08,-12.60,64.08,-12.60
2024-01-23 18:00:00,5.30,1.54,4.88,1.42,15.06,4.39,5.39,1.57,5.39,1.57,19.36,-0.18,17.19,4.70,4.48,1.80,4.48,1.80,14.64,4.27,13.30,3.88,6.96,2.03,5.75,1.68,33.39,-1.75,33.39,-1.75,32.68,9.53,32.68,9.53,64.43,-12.72,64.43,-12.72
2024-01-23 18:30:00,5.25,1.53,4.94,1.44,15.16,4.42,5.30,1.55,5.30,1.55,18.89,-0.18,17.11,4.69,5.05,1.70,5.05,1.70,14.41,4.20,13.61,3.97,6.76,1.97,5.71,1.67,33.46,-1.78,33.46,-1.78,32.77,9.56,32.77,9.56,63.41,-13.26,63.41,-13.26
2024-01-23 19:00:00,5.12,1.49,4.76,1.39,15.16,4.42,5.20,1.52,5.20,1.52,18.48,-0.18,16.39,4.50,4.74,1.66,4.74,1.66,13.98,4.08,13.44,3.92,6.64,1.94,5.65,1.65,32.66,-1.99,32.66,-1.99,32.63,9.52,32.63,9.52,61.90,-13.69,61.90,-13.69
2024-01-23 19:30:00,4.91,1.43,4.64,1.35,14.83,4.33,5.01,1.46,5.01,1.46,17.87,-0.18,15.29,4.38,4.07,1.61,4.07,1.61,13.65,3.98,13.04,3.80,6.26,1.83,5.32,1.55,31.87,-2.11,31.87,-2.11,32.04,9.35,32.04,9.35,59.73,-14.61,59.73,-14.61
2024-01-23 20:00:00,4.68,1.37,4.40,1.28,14.29,4.17,4.95,1.44,4.95,1.44,17.31,-0.24,13.63,3.98,4.76,1.52,4.76,1.52,12.83,3.74,12.59,3.67,5.94,1.73,5.03,1.47,30.81,-2.33,30.81,-2.33,31.41,9.16,31.41,9.16,56.40,-16.14,56.40,-16.14
2024-01-23 20:30:00,4.47,1.30,4.16,1.21,13.76,4.01,4.79,1.40,4.79,1.40,16.54,-0.28,14.49,4.22,4.50,1.45,4.50,1.45,12.23,3.57,11.95,3.48,5.63,1.64,4.93,1.44,29.40,-2.69,29.40,-2.69,29.13,8.50,29.13,8.50,55.69,-16.60,55.69,-16.60
2024-01-23 21:00:00,4.28,1.25,3.95,1.15,13.11,3.82,4.68,1.36,4.68,1.36,16.07,-0.28,13.35,3.64,3.60,1.42,3.60,1.42,11.70,3.41,11.60,3.38,5.39,1.57,4.55,1.33,28.28,-2.93,28.28,-2.93,29.22,8.52,29.22,8.52,52.23,-17.97,52.23,-17.97
2024-01-23 21:30:00,3.94,1.15,3.65,1.06,12.54,3.66,4.55,1.33,4.55,1.33,15.46,-0.25,12.44,3.36,4.07,1.34,4.07,1.34,11.12,3.24,10.93,3.19,5.07,1.48,4.29,1.25,27.13,-3.13,27.13,-3.13,27.53,8.03,27.53,8.03,49.48,-19.10,49.48,-19.10
2024-01-23 22:00:00,3.58,1.04,3.37,0.98,11.91,3.48,4.37,1.27,4.37,1.27,14.64,-0.57,11.77,3.17,3.79,1.30,3.79,1.30,10.42,3.04,10.38,3.03,4.77,1.39,3.96,1.15,25.87,-3.13,25.87,-3.13,26.23,7.65,26.23,7.65,46.06,-20.38,46.06,-20.38
2024-01-23 22:30:00,3.24,0.95,3.05,0.89,11.00,3.21,4.09,1.19,4.09,1.19,13.73,-0.34,11.64,3.13,3.07,1.20,3.07,1.20,9.65,2.81,9.67,2.82,4.18,1.22,3.49,1.02,24.18,-3.64,24.18,-3.64,24.46,7.14,24.46,7.14,42.69,-21.12,42.69,-21.12
2024-01-23 23:00:00,2.90,0.85,2.71,0.79,10.03,2.93,3.91,1.14,3.91,1.14,12.98,-0.32,10.88,2.83,3.35,1.11,3.35,1.11,8.78,2.56,8.75,2.55,3.81,1.11,3.17,0.92,22.26,-3.64,22.26,-3.64,22.89,6.68,22.89,6.68,39.34,-22.30,39.34,-22.30
2024-01-23 23:30:00,2.61,0.76,2.46,0.72,9.28,2.71,3.71,1.08,3.71,1.08,12.36,-0.43,9.50,2.46,3.00,1.05,3.00,1.05,7.91,2.31,7.89,2.30,3.61,1.05,2.95,0.86,20.58,-3.81,20.58,-3.81,21.35,6.23,21.35,6.23,36.25,-23.43,36.25,-23.43
2024-01-24 00:00:00,2.46,0.72,2.31,0.68,8.66,2.53,3.59,1.05,3.59,1.05,11.68,-0.44,9.63,2.52,2.54,1.01,2.54,1.01,7.33,2.14,7.35,2.14,3.28,0.96,2.77,0.81,19.24,-4.37,19.24,-4.37,19.72,5.75,19.72,5.75,34.37,-23.73,34.37,-23.73
2024-01-24 00:30:00,2.46,0.72,2.29,0.67,8.61,2.51,3.57,1.04,3.57,1.04,11.40,-0.49,10.12,2.67,2.16,0.99,2.16,0.99,7.06,2.06,6.79,1.98,3.17,0.92,2.80,0.82,17.74,-4.62,17.74,-4.62,19.07,5.56,19.07,5.56,34.14,-23.93,34.14,-23.93
2024-01-24 01:00:00,2.59,0.76,2.40,0.70,9.31,2.72,3.70,1.08,3.70,1.08,11.31,-0.54,10.99,2.93,2.25,0.98,2.25,0.98,6.90,2.01,6.82,1.99,3.21,0.94,3.11,0.91,17.74,-4.62,17.74,-4.62,19.21,5.60,19.21,5.60,35.43,-23.42,35.43,-23.42
2024-01-24 01:30:00,2.59,0.76,2.38,0.69,9.48,2.77,3.73,1.09,3.73,1.09,11.10,-0.52,11.18,2.98,3.03,0.98,3.03,0.98,6.77,1.97,7.08,2.06,3.13,0.91,3.11,0.91,17.88,-4.62,17.88,-4.62,20.25,5.91,20.25,5.91,35.46,-23.43,35.46,-23.43
2024-01-24 02:00:00,2.53,0.74,2.34,0.68,9.14,2.67,3.59,1.05,3.59,1.05,10.74,-0.52,11.19,2.98,2.30,0.97,2.30,0.97,6.47,1.89,7.04,2.05,3.01,0.88,3.02,0.88,17.69,-4.62,17.69,-4.62,20.38,5.95,20.38,5.95,34.61,-23.72,34.61,-23.72
2024-01-24 02:30:00,2.44,0.71,2.28,0.66,8.81,2.57,3.50,1.02,3.50,1.02,10.45,-0.56,10.64,2.82,2.70,0.96,2.70,0.96,6.36,1.86,6.86,2.00,2.87,0.84,2.82,0.82,17.21,-4.62,17.21,-4.62,19.92,5.81,19.92,5.81,33.54,-23.96,33.54,-23.96
2024-01-24 03:00:00,2.36,0.69,2.24,0.65,8.43,2.46,3.38,0.99,3.38,0.99,10.19,-0.61,10.23,2.70,2.29,0.94,2.29,0.94,6.33,1.84,6.75,1.97,2.97,0.86,2.78,0.81,16.80,-5.95,16.80,-5.95,19.31,5.63,19.31,5.63,32.55,-24.43,32.55,-24.43
2024-01-24 03:30:00,2.28,0.66,2.13,0.62,8.12,2.37,3.26,0.95,3.26,0.95,10.07,-0.61,9.80,2.58,2.53,0.92,2.53,0.92,6.27,1.83,6.55,1.91,3.08,0.90,2.78,0.81,16.02,-4.83,16.02,-4.83,18.84,5.50,18.84,5.50,31.59,-24.56,31.59,-24.56
2024-01-24 04:00:00,2.49,0.72,2.07,0.60,7.86,2.29,3.25,0.95,3.25,0.95,9.98,-0.61,9.67,2.54,2.57,0.90,2.57,0.90,6.12,1.78,6.34,1.85,2.90,0.85,2.65,0.77,16.02,-4.83,16.02,-4.83,18.31,5.34,18.31,5.34,30.77,-24.96,30.77,-24.96
2024-01-24 04:30:00,2.46,0.72,2.00,0.58,7.56,2.20,3.18,0.93,3.18,0.93,10.06,-0.61,9.76,2.56,2.35,0.89,2.35,0.89,6.09,1.78,6.24,1.82,2.92,0.85,2.60,0.76,15.82,-4.52,15.82,-4.52,17.82,5.20,17.82,5.20,30.61,-25.29,30.61,-25.29
2024-01-24 05:00:00,2.42,0.70,1.99,0.58,7.50,2.19,3.14,0.92,3.14,0.92,10.22,-0.61,9.77,2.56,2.21,0.89,2.21,0.89,6.32,1.84,6.28,1.83,2.94,0.86,2.57,0.75,15.82,-4.54,15.82,-4.54,17.69,5.16,17.69,5.16,30.60,-25.06,30.60,-25.06
2024-01-24 05:30:00,2.43,0.71,2.04,0.60,7.63,2.23,3.16,0.92,3.16,0.92,10.64,-0.61,10.37,2.74,3.18,0.93,3.18,0.93,6.52,1.90,6.07,1.77,3.02,0.88,2.63,0.77,15.91,-4.51,15.91,-4.51,17.52,5.11,17.52,5.11,31.58,-24.72,31.58,-24.72
2024-01-24 06:00:00,2.36,0.69,2.24,0.65,7.97,2.32,3.32,0.97,3.32,0.97,11.20,-0.77,9.90,2.60,2.39,1.04,2.39,1.04,6.92,2.02,6.17,1.80,3.30,0.96,2.72,0.79,16.35,-4.51,16.35,-4.51,18.02,5.26,18.02,5.26,32.95,-24.04,32.95,-24.04
2024-01-24 06:30:00,2.71,0.79,2.54,0.74,8.73,2.54,3.54,1.03,3.54,1.03,12.72,-0.48,11.27,3.00,4.10,1.20,4.10,1.20,8.04,2.34,6.48,1.89,3.88,1.13,3.09,0.90,17.39,-4.48,17.39,-4.48,18.38,5.36,18.38,5.36,37.78,-22.26,37.78,-22.26
2024-01-24 07:00:00,3.09,0.90,2.92,0.85,9.65,2.81,3.83,1.12,3.83,1.12,14.51,-0.09,8.30,2.14,4.55,1.33,4.55,1.33,9.14,2.67,7.39,2.16,4.79,1.40,3.34,0.97,20.10,-3.72,20.10,-3.72,22.46,6.55,22.46,6.55,38.13,-21.98,38.13,-21.98
2024-01-24 07:30:00,3.50,1.02,3.26,0.95,10.68,3.11,3.87,1.13,3.87,1.13,16.37,0.02,9.78,2.58,5.24,1.53,5.24,1.53,10.13,2.95,8.31,2.42,5.29,1.54,3.61,1.05,22.59,-3.04,22.59,-3.04,22.85,6.67,22.85,6.67,43.41,-20.37,43.41,-20.37
2024-01-24 08:00:00,3.70,1.08,3.48,1.01,10.89,3.18,4.20,1.22,4.20,1.22,17.08,0.06,10.88,2.90,5.69,1.66,5.69,1.66,10.69,3.12,9.49,2.77,5.46,1.59,3.68,1.07,25.66,-2.43,25.66,-2.43,24.99,7.29,24.99,7.29,46.16,-19.30,46.16,-19.30
2024-01-24 08:30:00,3.72,1.08,3.53,1.03,10.89,3.18,4.50,1.31,4.50,1.31,17.33,0.08,15.49,4.24,5.86,1.71,5.86,1.71,10.54,3.07,9.85,2.87,5.41,1.58,4.16,1.21,27.00,-1.93,27.00,-1.93,24.06,7.02,24.06,7.02,51.24,-16.73,51.24,-16.73
2024-01-24 09:00:00,3.63,1.06,3.44,1.00,10.54,3.07,4.45,1.30,4.45,1.30,17.53,0.19,15.94,4.38,5.85,1.70,5.85,1.70,10.18,2.97,10.00,2.92,5.35,1.56,4.11,1.20,27.51,-1.78,27.51,-1.78,26.12,7.62,26.12,7.62,51.61,-16.53,51.61,-16.53
2024-01-24 09:30:00,3.63,1.06,3.44,1.00,10.56,3.08,4.77,1.39,4.77,1.39,17.80,0.25,15.34,4.20,5.90,1.72,5.90,1.72,10.12,2.95,10.17,2.97,5.35,1.56,4.01,1.17,27.51,-1.70,27.51,-1.70,26.44,7.71,26.44,7.71,51.46,-16.45,51.46,-16.45
2024-01-24 10:00:00,3.36,0.98,3.18,0.93,10.69,3.12,4.93,1.44,4.93,1.44,17.80,0.32,15.66,4.29,5.73,1.67,5.73,1.67,10.00,2.92,10.37,3.02,5.28,1.54,4.01,1.17,27.76,-1.64,27.76,-1.64,26.27,7.66,26.27,7.66,51.29,-16.39,51.29,-16.39
2024-01-24 10:30:00,3.46,1.01,3.24,0.94,10.78,3.14,4.98,1.45,4.98,1.45,18.17,0.34,15.96,4.54,5.87,1.71,5.87,1.71,10.26,2.99,10.27,3.00,5.44,1.59,4.23,1.24,27.53,-1.64,27.53,-1.64,25.86,7.54,25.86,7.54,52.97,-15.67,52.97,-15.67
2024-01-24 11:00:00,3.39,0.99,3.17,0.92,10.81,3.15,5.10,1.49,5.10,1.49,18.17,0.36,15.06,4.39,5.84,1.70,5.84,1.70,9.99,2.92,10.21,2.98,5.27,1.54,3.99,1.16,28.05,-1.40,28.05,-1.40,27.19,7.93,27.19,7.93,51.62,-16.04,51.62,-16.04
2024-01-24 11:30:00,2.91,0.85,2.69,0.78,10.49,3.06,5.20,1.52,5.20,1.52,17.80,0.61,13.44,3.92,5.64,1.64,5.64,1.64,9.53,2.78,10.20,2.97,5.44,1.59,3.96,1.16,27.82,-1.40,27.82,-1.40,27.82,8.11,27.82,8.11,48.14,-16.79,48.14,-16.79
2024-01-24 12:00:00,3.02,0.88,2.86,0.83,10.59,3.09,5.22,1.52,5.22,1.52,17.92,0.13,14.26,4.16,5.68,1.66,5.68,1.66,9.88,2.88,9.98,2.91,5.25,1.53,3.88,1.13,27.05,-1.40,27.05,-1.40,25.84,7.54,25.84,7.54,49.51,-16.51,49.51,-16.51
2024-01-24 12:30:00,3.24,0.95,3.05,0.89,10.81,3.15,5.32,1.55,5.32,1.55,18.03,0.57,14.95,4.36,5.78,1.69,5.78,1.69,10.23,2.98,10.13,2.95,5.31,1.55,4.08,1.19,27.34,-1.40,27.34,-1.40,25.89,7.55,25.89,7.55,51.47,-16.18,51.47,-16.18
2024-01-24 13:00:00,3.33,0.97,3.14,0.92,10.76,3.14,5.28,1.54,5.28,1.54,17.62,0.31,14.14,4.12,5.69,1.66,5.69,1.66,10.66,3.11,10.09,2.94,5.17,1.51,3.88,1.13,27.68,-1.53,27.68,-1.53,26.78,7.81,26.78,7.81,51.01,-16.58,51.01,-16.58
2024-01-24 13:30:00,3.02,0.88,2.83,0.83,10.73,3.13,5.24,1.53,5.24,1.53,16.84,0.34,13.92,4.06,5.45,1.59,5.45,1.59,10.90,3.18,9.99,2.91,5.20,1.52,3.91,1.14,27.46,-1.53,27.46,-1.53,27.00,7.87,27.00,7.87,49.18,-16.64,49.18,-16.64
2024-01-24 14:00:00,2.96,0.86,2.74,0.80,10.77,3.14,5.30,1.55,5.30,1.55,16.84,0.28,13.37,3.90,5.25,1.53,5.25,1.53,9.79,2.86,10.04,2.93,5.17,1.51,3.98,1.16,26.93,-1.39,26.93,-1.39,26.60,7.76,26.60,7.76,47.65,-17.53,47.65,-17.53
2024-01-24 14:30:00,2.92,0.85,2.71,0.79,10.68,3.12,5.20,1.52,5.20,1.52,16.43,0.12,13.17,3.75,5.34,1.56,5.34,1.56,9.44,2.75,9.83,2.87,5.07,1.48,3.94,1.15,26.23,-1.82,26.23,-1.82,25.88,7.55,25.88,7.55,47.46,-17.72,47.46,-17.72
2024-01-24 15:00:00,3.02,0.88,2.77,0.81,10.63,3.10,5.20,1.52,5.20,1.52,16.57,0.07,13.62,3.69,5.47,1.59,5.47,1.59,9.93,2.90,9.89,2.88,5.07,1.48,3.88,1.13,25.96,-1.99,25.96,-1.99,25.56,7.46,25.56,7.46,48.20,-17.72,48.20,-17.72
2024-01-24 15:30:00,3.40,0.99,3.21,0.94,10.84,3.16,5.19,1.51,5.19,1.51,16.73,0.01,14.41,3.93,5.55,1.62,5.55,1.62,10.35,3.02,9.80,2.86,5.14,1.50,4.05,1.18,26.34,-2.02,26.34,-2.02,24.99,7.29,24.99,7.29,50.57,-17.20,50.57,-17.20
2024-01-24 16:00:00,3.74,1.09,3.48,1.02,11.55,3.37,5.28,1.54,5.28,1.54,17.38,-0.02,15.27,4.18,5.72,1.67,5.72,1.67,11.31,3.30,10.07,2.94,5.48,1.60,4.42,1.29,26.89,-2.11,26.89,-2.11,25.59,7.46,25.59,7.46,53.94,-16.36,53.94,-16.36
2024-01-24 16:30:00,4.18,1.22,3.94,1.15,12.50,3.65,5.37,1.57,5.37,1.57,17.87,-0.08,15.24,4.17,5.72,1.67,5.72,1.67,12.48,3.64,10.58,3.08,5.80,1.69,4.70,1.37,28.25,-2.04,28.25,-2.04,26.86,7.83,26.86,7.83,56.57,-15.53,56.57,-15.53
2024-01-24 17:00:00,4.64,1.35,4.33,1.26,13.28,3.87,5.43,1.58,5.43,1.58,18.63,-0.15,15.33,4.20,5.89,1.72,5.89,1.72,13.19,3.85,11.28,3.29,6.37,1.86,5.16,1.51,29.48,-1.95,29.48,-1.95,28.41,8.29,28.41,8.29,58.86,-14.65,58.86,-14.65
2024-01-24 17:30:00,5.03,1.47,4.68,1.36,14.34,4.18,5.60,1.63,5.60,1.63,19.17,0.00,12.74,3.45,6.03,1.76,6.03,1.76,14.22,4.15,11.98,3.50,7.01,2.04,5.47,1.60,30.87,-2.01,30.87,-2.01,31.63,9.23,31.63,9.23,58.48,-15.19,58.48,-15.19
2024-01-24 18:00:00,5.28,1.54,4.94,1.44,14.64,4.27,5.34,1.56,5.34,1.56,19.17,0.00,16.76,4.62,4.48,1.76,4.48,1.76,14.28,4.16,12.78,3.73,6.77,1.98,5.79,1.69,32.35,-2.01,32.35,-2.01,29.67,8.65,29.67,8.65,63.94,-13.07,63.94,-13.07
2024-01-24 18:30:00,5.26,1.53,4.92,1.43,14.94,4.36,5.33,1.55,5.33,1.55,18.67,0.00,16.97,4.68,4.39,1.75,4.39,1.75,14.24,4.15,13.32,3.89,6.68,1.95,5.83,1.70,33.12,-1.78,33.12,-1.78,31.68,9.24,31.68,9.24,64.42,-13.32,64.42,-13.32
2024-01-24 19:00:00,5.16,1.51,4.90,1.43,14.89,4.34,5.23,1.52,5.23,1.52,18.23,-0.17,16.95,4.68,4.33,1.69,4.33,1.69,13.85,4.04,13.38,3.90,6.37,1.86,5.68,1.66,32.80,-1.81,32.80,-1.81,31.91,9.31,31.91,9.31,63.19,-14.02,63.19,-14.02
2024-01-24 19:30:00,4.96,1.45,4.68,1.37,14.81,4.32,5.18,1.51,5.18,1.51,17.74,-0.15,16.34,4.50,3.70,1.60,3.70,1.60,13.24,3.86,13.04,3.80,6.18,1.80,5.64,1.64,32.00,-1.88,32.00,-1.88,31.58,9.21,31.58,9.21,61.18,-14.78,61.18,-14.78
2024-01-24 20:00:00,4.75,1.39,4.42,1.29,14.19,4.14,5.00,1.46,5.00,1.46,17.56,-0.13,15.70,4.32,4.15,1.54,4.15,1.54,12.63,3.68,12.57,3.67,5.82,1.70,5.32,1.55,30.88,-2.13,30.88,-2.13,30.83,8.99,30.83,8.99,58.73,-15.81,58.73,-15.81
2024-01-24 20:30:00,4.47,1.30,4.17,1.22,13.73,4.00,4.90,1.43,4.90,1.43,16.66,-0.26,15.72,4.32,3.79,1.49,3.79,1.49,12.25,3.57,12.12,3.54,5.68,1.66,5.19,1.52,29.87,-2.45,29.87,-2.45,29.54,8.62,29.54,8.62,56.60,-16.80,56.60,-16.80
2024-01-24 21:00:00,4.25,1.24,3.98,1.16,13.13,3.83,4.71,1.37,4.71,1.37,16.13,-0.28,14.66,4.01,3.82,1.44,3.82,1.44,11.80,3.44,11.62,3.39,5.44,1.59,4.79,1.40,28.52,-2.92,28.52,-2.92,28.52,8.32,28.52,8.32,54.11,-17.70,54.11,-17.70
2024-01-24 21:30:00,4.00,1.17,3.76,1.10,12.50,3.65,4.66,1.36,4.66,1.36,15.62,-0.31,14.18,3.87,3.76,1.37,3.76,1.37,11.17,3.26,11.06,3.23,5.04,1.47,4.44,1.29,27.35,-3.25,27.35,-3.25,27.23,7.94,27.23,7.94,51.57,-18.61,51.57,-18.61
2024-01-24 22:00:00,3.70,1.08,3.50,1.02,11.94,3.48,4.37,1.28,4.37,1.28,14.86,-0.31,13.52,3.67,3.40,1.30,3.40,1.30,10.32,3.01,10.41,3.04,4.69,1.37,4.15,1.21,26.07,-3.46,26.07,-3.46,26.06,7.60,26.06,7.60,48.36,-19.44,48.36,-19.44
2024-01-24 22:30:00,3.37,0.98,3.20,0.93,10.96,3.20,4.11,1.20,4.11,1.20,13.96,-0.32,13.21,3.58,3.42,1.23,3.42,1.23,9.51,2.78,9.69,2.82,4.30,1.26,3.87,1.13,24.40,-3.70,24.40,-3.70,24.50,7.15,24.50,7.15,45.48,-20.53,45.48,-20.53
2024-01-24 23:00:00,3.04,0.89,2.85,0.83,10.22,2.98,3.96,1.16,3.96,1.16,12.98,-0.32,12.79,3.46,3.03,1.15,3.03,1.15,8.67,2.53,8.88,2.59,3.88,1.13,3.56,1.04,22.78,-3.95,22.78,-3.95,23.19,6.76,23.19,6.76,42.14,-21.72,42.14,-21.72
2024-01-24 23:30:00,2.80,0.82,2.65,0.77,9.37,2.73,3.78,1.10,3.78,1.10,12.30,-0.59,11.77,3.16,2.59,1.07,2.59,1.07,7.98,2.33,8.14,2.37,3.52,1.02,3.18,0.93,20.93,-4.35,20.93,-4.35,21.98,6.41,21.98,6.41,38.70,-22.85,38.70,-22.85
2024-01-25 00:00:00,2.58,0.75,2.43,0.71,8.68,2.53,3.60,1.05,3.60,1.05,11.71,-0.37,11.40,3.04,2.87,1.02,2.87,1.02,7.49,2.18,7.58,2.21,3.31,0.97,3.00,0.87,19.46,-4.48,19.46,-4.48,20.31,5.92,20.31,5.92,36.52,-23.61,36.52,-23.61
2024-01-25 00:30:00,2.68,0.78,2.45,0.71,8.65,2.52,3.62,1.06,3.62,1.06,11.29,-0.90,11.48,3.07,2.58,1.00,2.58,1.00,7.26,2.12,7.01,2.04,3.18,0.93,2.91,0.85,18.31,-4.68,18.31,-4.68,19.41,5.66,19.41,5.66,35.75,-23.46,35.75,-23.46
2024-01-25 01:00:00,2.80,0.82,2.58,0.75,9.29,2.71,3.76,1.10,3.76,1.10,11.29,-0.64,12.53,3.37,2.42,0.98,2.42,0.98,7.06,2.06,6.85,2.00,3.12,0.91,3.09,0.90,17.76,-4.45,17.76,-4.45,19.45,5.67,19.45,5.67,37.14,-22.98,37.14,-22.98
2024-01-25 01:30:00,2.73,0.80,2.53,0.74,9.48,2.77,3.79,1.11,3.79,1.11,11.10,-0.64,12.14,3.26,2.49,0.97,2.49,0.97,6.90,2.01,7.05,2.06,3.13,0.91,3.09,0.90,17.79,-4.66,17.79,-4.66,20.54,5.99,20.54,5.99,36.82,-23.06,36.82,-23.06
2024-01-25 02:00:00,2.67,0.78,2.48,0.72,9.13,2.66,3.63,1.06,3.63,1.06,11.02,-0.40,11.93,3.20,2.48,0.96,2.48,0.96,6.73,1.96,7.10,2.07,3.08,0.90,3.00,0.88,17.60,-4.69,17.60,-4.69,20.37,5.94,20.37,5.94,35.98,-23.28,35.98,-23.28
2024-01-25 02:30:00,2.60,0.76,2.43,0.71,8.76,2.55,3.55,1.03,3.55,1.03,10.74,-0.40,11.84,3.17,2.41,0.95,2.41,0.95,6.52,1.90,6.92,2.02,3.01,0.88,2.94,0.86,17.29,-4.69,17.29,-4.69,19.89,5.80,19.89,5.80,35.20,-23.59,35.20,-23.59
2024-01-25 03:00:00,2.54,0.74,2.39,0.70,8.51,2.48,3.47,1.01,3.47,1.01,10.61,-0.40,11.28,3.01,2.33,0.93,2.33,0.93,6.38,1.86,6.80,1.98,2.96,0.86,2.84,0.83,16.94,-4.69,16.94,-4.69,19.53,5.70,19.53,5.70,34.28,-23.96,34.28,-23.96
2024-01-25 03:30:00,2.50,0.73,2.31,0.67,8.14,2.37,3.35,0.98,3.35,0.98,10.55,-0.43,10.50,2.78,2.56,0.91,2.56,0.91,6.28,1.83,6.58,1.92,3.03,0.88,2.73,0.80,16.61,-4.72,16.61,-4.72,19.00,5.54,19.00,5.54,33.21,-24.46,33.21,-24.46
2024-01-25 04:00:00,2.47,0.72,2.19,0.64,7.93,2.31,3.27,0.96,3.27,0.96,10.47,-0.42,10.90,2.90,2.53,0.89,2.53,0.89,6.17,1.80,6.49,1.89,2.90,0.85,2.64,0.77,16.39,-4.36,16.39,-4.36,18.33,5.35,18.33,5.35,32.63,-24.51,32.63,-24.51
2024-01-25 04:30:00,2.29,0.67,2.14,0.62,7.82,2.28,3.22,0.94,3.22,0.94,10.47,-0.45,11.01,2.93,1.93,0.90,1.93,0.90,6.25,1.82,6.43,1.88,3.03,0.88,2.76,0.80,16.15,-4.19,16.15,-4.19,18.09,5.28,18.09,5.28,32.52,-24.65,32.52,-24.65
2024-01-25 05:00:00,2.22,0.65,2.08,0.61,7.76,2.26,3.18,0.93,3.18,0.93,10.58,-0.43,10.94,2.91,2.50,0.91,2.50,0.91,6.30,1.84,6.44,1.88,3.15,0.92,2.86,0.83,16.31,-4.19,16.31,-4.19,17.86,5.21,17.86,5.21,32.47,-24.57,32.47,-24.57
2024-01-25 05:30:00,2.29,0.67,2.15,0.63,7.80,2.28,3.22,0.94,3.22,0.94,10.92,-0.40,11.23,2.99,2.97,0.95,2.97,0.95,6.61,1.93,6.30,1.84,3.11,0.91,2.76,0.81,16.40,-4.24,16.40,-4.24,17.80,5.19,17.80,5.19,33.22,-24.00,33.22,-24.00
2024-01-25 06:00:00,2.43,0.71,2.31,0.68,8.06,2.35,3.32,0.97,3.32,0.97,11.54,-0.62,6.82,1.71,3.53,1.03,3.53,1.03,7.05,2.06,6.31,1.84,3.50,1.02,2.46,0.72,16.81,-4.24,16.81,-4.24,20.00,5.83,20.00,5.83,30.48,-25.21,30.48,-25.21
2024-01-25 06:30:00,2.77,0.81,2.61,0.76,8.81,2.57,3.50,1.02,3.50,1.02,13.26,-0.32,7.83,2.01,4.06,1.18,4.06,1.18,8.00,2.33,6.58,1.92,4.08,1.19,2.83,0.83,17.64,-4.22,17.64,-4.22,19.15,5.58,19.15,5.58,34.51,-23.82,34.51,-23.82
2024-01-25 07:00:00,3.21,0.94,3.00,0.87,9.80,2.86,3.71,1.08,3.71,1.08,14.59,-0.27,9.44,2.49,4.53,1.32,4.53,1.32,8.98,2.62,7.54,2.20,4.65,1.36,3.33,0.97,20.32,-3.64,20.32,-3.64,20.89,6.09,20.89,6.09,39.34,-22.23,39.34,-22.23
2024-01-25 07:30:00,3.56,1.04,3.34,0.98,10.76,3.14,3.86,1.13,3.86,1.13,15.96,-0.16,15.33,4.21,5.28,1.54,5.28,1.54,10.08,2.94,8.52,2.48,4.92,1.43,3.83,1.12,22.72,-3.22,22.72,-3.22,21.06,6.14,21.06,6.14,48.49,-18.61,48.49,-18.61
2024-01-25 08:00:00,3.84,1.12,3.63,1.06,11.13,3.24,4.02,1.17,4.02,1.17,16.94,-0.06,14.87,4.06,5.64,1.64,5.64,1.64,10.74,3.13,9.59,2.80,5.53,1.61,4.41,1.28,25.50,-2.71,25.50,-2.71,25.73,7.50,25.73,7.50,50.69,-17.65,50.69,-17.65
2024-01-25 08:30:00,3.87,1.13,3.57,1.04,10.99,3.21,4.13,1.20,4.13,1.20,17.49,0.00,12.62,3.41,5.87,1.71,5.87,1.71,10.48,3.06,10.06,2.93,5.64,1.64,4.20,1.23,27.34,-1.97,27.34,-1.97,28.11,8.20,28.11,8.20,48.62,-18.20,48.62,-18.20
2024-01-25 09:00:00,3.79,1.11,3.55,1.04,10.92,3.18,3.73,1.09,3.73,1.09,17.88,0.22,12.20,3.28,5.95,1.73,5.95,1.73,10.44,3.04,10.19,2.97,5.80,1.69,4.09,1.19,27.80,-1.66,27.80,-1.66,27.38,7.99,27.38,7.99,47.76,-18.08,47.76,-18.08
2024-01-25 09:30:00,3.86,1.13,3.64,1.06,11.10,3.24,4.02,1.17,4.02,1.17,18.44,0.44,13.37,3.63,6.06,1.77,6.06,1.77,10.80,3.15,10.33,3.01,5.91,1.72,4.23,1.24,27.98,-1.56,27.98,-1.56,26.26,7.66,26.26,7.66,50.07,-17.18,50.07,-17.18
2024-01-25 10:00:00,3.84,1.12,3.61,1.05,11.10,3.24,4.16,1.21,4.16,1.21,18.86,0.44,17.98,4.97,6.13,1.79,6.13,1.79,10.82,3.16,10.64,3.10,5.78,1.69,4.42,1.29,28.85,-1.39,28.85,-1.39,24.92,7.27,24.92,7.27,55.30,-14.99,55.30,-14.99
2024-01-25 10:30:00,3.74,1.09,3.52,1.03,11.16,3.26,4.19,1.22,4.19,1.22,19.00,0.44,17.15,4.72,6.16,1.80,6.16,1.80,10.83,3.16,10.79,3.15,5.72,1.67,4.18,1.22,29.32,-1.39,29.32,-1.39,27.46,8.01,27.46,8.01,54.14,-15.18,54.14,-15.18
2024-01-25 11:00:00,3.69,1.08,3.42,1.00,11.10,3.24,4.25,1.24,4.25,1.24,18.90,0.44,17.80,4.91,6.16,1.80,6.16,1.80,10.92,3.18,10.62,3.10,5.58,1.63,4.10,1.20,29.22,-1.36,29.22,-1.36,26.75,7.80,26.75,7.80,54.32,-15.01,54.32,-15.01
2024-01-25 11:30:00,3.64,1.06,3.37,0.98,11.36,3.31,4.38,1.28,4.38,1.28,18.82,0.44,17.86,4.93,6.15,1.79,6.15,1.79,10.92,3.18,10.56,3.08,5.66,1.65,4.24,1.24,29.09,-1.36,29.09,-1.36,26.67,7.78,26.67,7.78,54.90,-14.49,54.90,-14.49
2024-01-25 12:00:00,3.58,1.04,3.37,0.98,11.23,3.28,4.35,1.27,4.35,1.27,18.48,0.44,18.26,5.04,6.15,1.79,6.15,1.79,10.98,3.20,10.73,3.13,5.50,1.60,4.11,1.20,29.17,-1.28,29.17,-1.28,27.19,7.93,27.19,7.93,54.14,-14.64,54.14,-14.64
2024-01-25 12:30:00,3.35,0.98,3.11,0.91,11.16,3.25,4.43,1.29,4.43,1.29,18.48,0.44,17.80,4.91,6.04,1.76,6.04,1.76,11.00,3.21,10.54,3.07,5.54,1.62,4.10,1.20,28.87,-1.28,28.87,-1.28,27.14,7.92,27.14,7.92,53.57,-15.01,53.57,-15.01
2024-01-25 13:00:00,3.44,1.00,3.19,0.93,11.22,3.27,4.41,1.28,4.41,1.28,17.80,0.44,17.52,4.83,6.01,1.75,6.01,1.75,10.89,3.18,10.57,3.08,5.36,1.56,4.04,1.18,28.79,-1.39,28.79,-1.39,26.63,7.77,26.63,7.77,53.42,-15.37,53.42,-15.37
2024-01-25 13:30:00,3.60,1.05,3.36,0.98,11.40,3.33,4.45,1.30,4.45,1.30,17.80,0.44,17.53,4.83,6.04,1.76,6.04,1.76,10.89,3.18,10.62,3.10,5.28,1.54,4.04,1.18,28.39,-1.55,28.39,-1.55,26.58,7.75,26.58,7.75,53.99,-15.16,53.99,-15.16
2024-01-25 14:00:00,3.51,1.02,3.27,0.96,11.30,3.30,4.39,1.28,4.39,1.28,17.94,0.51,17.11,4.71,5.90,1.72,5.90,1.72,10.94,3.19,10.71,3.12,5.25,1.53,3.90,1.14,28.46,-1.55,28.46,-1.55,26.95,7.86,26.95,7.86,53.26,-15.26,53.26,-15.26
2024-01-25 14:30:00,3.55,1.04,3.29,0.96,11.40,3.33,4.38,1.28,4.38,1.28,18.04,0.49,16.93,4.66,6.00,1.75,6.00,1.75,10.94,3.19,10.59,3.09,5.35,1.56,3.99,1.16,28.25,-1.43,28.25,-1.43,26.28,7.66,26.28,7.66,53.76,-15.11,53.76,-15.11
2024-01-25 15:00:00,3.46,1.01,3.21,0.94,11.23,3.28,4.33,1.26,4.33,1.26,17.56,0.45,16.72,4.60,5.79,1.69,5.79,1.69,10.78,3.14,10.62,3.10,5.39,1.57,4.17,1.22,28.46,-1.43,28.46,-1.43,26.48,7.72,26.48,7.72,52.86,-15.55,52.86,-15.55
2024-01-25 15:30:00,3.69,1.08,3.44,1.00,11.31,3.30,4.30,1.25,4.30,1.25,17.48,0.00,16.26,4.47,5.81,1.70,5.81,1.70,10.89,3.18,10.44,3.04,5.28,1.54,4.03,1.18,27.92,-1.61,27.92,-1.61,26.06,7.60,26.06,7.60,53.07,-15.83,53.07,-15.83
2024-01-25 16:00:00,3.95,1.15,3.72,1.09,11.91,3.48,4.32,1.26,4.32,1.26,18.28,0.00,16.34,4.49,5.81,1.70,5.81,1.70,11.93,3.48,10.56,3.08,5.68,1.66,4.30,1.25,27.92,-1.81,27.92,-1.81,26.08,7.61,26.08,7.61,55.23,-15.19,55.23,-15.19
2024-01-25 16:30:00,4.24,1.24,4.08,1.19,12.52,3.65,4.40,1.28,4.40,1.28,18.94,0.22,15.08,4.13,5.72,1.67,5.72,1.67,12.81,3.74,11.08,3.23,6.14,1.79,4.59,1.34,29.20,-1.64,29.20,-1.64,27.57,8.04,27.57,8.04,56.31,-15.61,56.31,-15.61
2024-01-25 17:00:00,4.56,1.33,4.29,1.25,13.35,3.90,4.45,1.30,4.45,1.30,19.43,0.00,12.43,3.36,5.85,1.70,5.85,1.70,13.45,3.92,11.72,3.42,6.77,1.98,4.86,1.42,30.43,-1.70,30.43,-1.70,30.00,8.75,30.00,8.75,55.22,-16.18,55.22,-16.18
2024-01-25 17:30:00,4.61,1.34,4.30,1.26,14.04,4.09,4.51,1.32,4.51,1.32,19.61,0.00,13.17,3.58,5.96,1.74,5.96,1.74,14.04,4.09,12.32,3.59,7.23,2.11,5.32,1.55,32.52,-1.70,32.52,-1.70,29.64,8.64,29.64,8.64,57.31,-15.66,57.31,-15.66
2024-01-25 18:00:00,4.78,1.39,4.46,1.30,14.44,4.21,4.28,1.25,4.28,1.25,19.43,0.00,13.39,3.64,4.67,1.73,4.67,1.73,14.13,4.12,12.96,3.78,7.14,2.08,5.26,1.53,32.53,-1.70,32.53,-1.70,30.50,8.90,30.50,8.90,57.75,-15.66,57.75,-15.66
2024-01-25 18:30:00,5.19,1.52,4.81,1.40,14.73,4.30,4.17,1.22,4.17,1.22,18.88,0.00,12.30,3.32,4.77,1.67,4.77,1.67,13.88,4.05,13.13,3.83,7.00,2.04,5.29,1.54,32.53,-1.78,32.53,-1.78,31.15,9.08,31.15,9.08,56.30,-16.17,56.30,-16.17
2024-01-25 19:00:00,4.98,1.45,4.60,1.34,14.53,4.24,4.07,1.19,4.07,1.19,18.69,0.00,11.89,3.20,4.11,1.63,4.11,1.63,13.66,3.98,12.90,3.76,6.80,1.98,5.06,1.48,31.74,-1.86,31.74,-1.86,30.77,8.98,30.77,8.98,55.22,-16.51,55.22,-16.51
2024-01-25 19:30:00,4.74,1.38,4.45,1.30,14.36,4.19,3.95,1.15,3.95,1.15,18.21,0.00,17.15,4.73,4.31,1.57,4.31,1.57,13.06,3.81,12.66,3.69,6.27,1.83,5.33,1.55,31.20,-1.86,31.20,-1.86,27.82,8.11,27.82,8.11,58.84,-14.97,58.84,-14.97
2024-01-25 20:00:00,4.55,1.33,4.23,1.23,14.11,4.12,3.82,1.11,3.82,1.11,17.77,0.00,16.60,4.58,4.10,1.51,4.10,1.51,12.50,3.65,12.40,3.62,6.01,1.75,5.15,1.50,30.48,-2.07,30.48,-2.07,29.39,8.57,29.39,8.57,57.00,-15.74,57.00,-15.74
2024-01-25 20:30:00,4.29,1.25,4.01,1.17,13.62,3.97,3.77,1.10,3.77,1.10,17.08,0.00,15.60,4.28,3.86,1.45,3.86,1.45,11.88,3.46,11.70,3.41,5.71,1.67,4.87,1.42,29.31,-2.21,29.31,-2.21,28.48,8.31,28.48,8.31,54.60,-16.85,54.60,-16.85
2024-01-25 21:00:00,4.04,1.18,3.76,1.10,13.03,3.80,3.70,1.08,3.70,1.08,16.38,0.00,14.95,4.09,3.36,1.41,3.36,1.41,11.43,3.33,11.34,3.31,5.43,1.58,4.61,1.34,28.19,-2.49,28.19,-2.49,27.37,7.98,27.37,7.98,52.21,-17.38,52.21,-17.38
2024-01-25 21:30:00,3.76,1.10,3.50,1.02,12.23,3.57,3.54,1.03,3.54,1.03,15.29,0.00,14.20,3.88,4.05,1.36,4.05,1.36,10.74,3.13,10.84,3.16,5.15,1.50,4.36,1.27,27.02,-2.55,27.02,-2.55,26.03,7.59,26.03,7.59,49.31,-18.36,49.31,-18.36
2024-01-25 22:00:00,3.53,1.03,3.30,0.96,11.52,3.36,3.34,0.97,3.34,0.97,14.87,0.00,13.73,3.74,3.10,1.29,3.10,1.29,9.83,2.87,10.24,2.99,4.64,1.35,3.91,1.14,25.45,-2.87,25.45,-2.87,24.55,7.16,24.55,7.16,46.60,-19.59,46.60,-19.59
2024-01-25 22:30:00,3.22,0.94,3.02,0.88,10.68,3.11,3.15,0.92,3.15,0.92,14.14,-0.20,12.88,3.48,3.55,1.21,3.55,1.21,9.10,2.66,9.48,2.76,4.24,1.24,3.52,1.03,23.96,-3.21,23.96,-3.21,23.67,6.90,23.67,6.90,42.92,-20.70,42.92,-20.70
2024-01-25 23:00:00,2.86,0.83,2.71,0.79,9.70,2.83,3.24,0.94,3.24,0.94,13.08,-0.17,11.76,3.16,3.31,1.14,3.31,1.14,8.22,2.40,8.62,2.51,3.85,1.12,3.18,0.93,22.32,-3.53,22.32,-3.53,22.21,6.48,22.21,6.48,39.32,-21.78,39.32,-21.78
2024-01-25 23:30:00,2.79,0.82,2.44,0.71,9.00,2.63,2.91,0.85,2.91,0.85,12.23,-0.44,11.62,3.12,2.81,1.06,2.81,1.06,7.61,2.22,7.97,2.32,3.63,1.06,2.98,0.87,20.58,-4.05,20.58,-4.05,20.57,6.00,20.57,6.00,36.38,-22.59,36.38,-22.59
2024-01-26 00:00:00,2.60,0.76,2.26,0.66,8.42,2.46,2.78,0.81,2.78,0.81,11.71,-0.44,10.15,2.68,2.63,1.00,2.63,1.00,7.04,2.05,7.22,2.10,3.41,0.99,2.71,0.79,18.90,-4.35,18.90,-4.35,19.92,5.81,19.92,5.81,33.32,-23.26,33.32,-23.26
2024-01-26 00:30:00,2.43,0.71,2.29,0.67,8.40,2.45,2.67,0.78,2.67,0.78,11.43,-0.44,9.90,2.60,2.77,0.97,2.77,0.97,6.82,1.99,6.70,1.95,3.26,0.95,2.67,0.78,17.42,-4.38,17.42,-4.38,18.49,5.39,18.49,5.39,32.61,-23.43,32.61,-23.43
2024-01-26 01:00:00,2.57,0.75,2.39,0.70,9.11,2.66,5.41,0.78,5.41,0.78,11.35,-0.44,10.45,2.76,2.80,0.97,2.80,0.97,6.73,1.96,6.71,1.96,3.41,0.99,3.02,0.88,17.42,-4.38,17.42,-4.38,18.24,5.32,18.24,5.32,33.41,-23.34,33.41,-23.34
2024-01-26 01:30:00,2.52,0.73,2.34,0.68,9.11,2.66,5.26,0.76,5.26,0.76,11.22,-0.44,10.13,2.67,2.69,0.95,2.69,0.95,6.56,1.91,6.87,2.00,3.37,0.98,2.97,0.86,17.32,-4.46,17.32,-4.46,19.18,5.60,19.18,5.60,32.78,-23.56,32.78,-23.56
2024-01-26 02:00:00,2.43,0.71,2.27,0.66,8.86,2.58,4.80,0.74,4.80,0.74,10.83,-0.44,10.22,2.67,2.42,0.93,2.42,0.93,6.42,1.87,6.91,2.02,3.30,0.96,2.94,0.86,17.32,-4.46,17.32,-4.46,18.94,5.53,18.94,5.53,31.89,-23.59,31.89,-23.59
2024-01-26 02:30:00,2.38,0.69,2.25,0.66,8.52,2.49,5.21,0.72,5.21,0.72,10.68,-0.44,9.26,2.39,2.49,0.92,2.49,0.92,6.26,1.83,6.66,1.94,3.02,0.88,2.58,0.75,16.84,-4.46,16.84,-4.46,18.71,5.46,18.71,5.46,30.50,-24.29,30.50,-24.29
2024-01-26 03:00:00,2.32,0.68,2.19,0.64,8.22,2.40,2.43,0.71,2.43,0.71,10.42,-0.67,8.05,2.05,2.51,0.89,2.51,0.89,6.06,1.77,6.52,1.90,3.08,0.90,2.49,0.72,16.46,-4.47,16.46,-4.47,18.20,5.31,18.20,5.31,28.93,-25.02,28.93,-25.02
2024-01-26 03:30:00,2.49,0.72,2.04,0.60,7.85,2.29,2.41,0.70,2.41,0.70,10.37,-0.57,7.55,1.90,1.92,0.87,1.92,0.87,6.01,1.75,6.40,1.87,3.00,0.87,2.25,0.66,16.09,-4.48,16.09,-4.48,17.38,5.07,17.38,5.07,27.66,-25.48,27.66,-25.48
2024-01-26 04:00:00,2.41,0.70,1.99,0.58,7.61,2.22,2.40,0.70,2.40,0.70,10.16,-0.60,7.54,1.90,2.86,0.86,2.86,0.86,5.90,1.72,6.13,1.79,3.02,0.88,2.28,0.66,15.57,-4.50,15.57,-4.50,16.89,4.93,16.89,4.93,27.10,-25.53,27.10,-25.53
2024-01-26 04:30:00,2.21,0.64,2.01,0.59,7.33,2.14,2.38,0.69,2.38,0.69,10.27,-0.56,7.61,1.93,2.79,0.86,2.79,0.86,5.96,1.74,6.11,1.78,3.14,0.92,2.43,0.71,15.38,-4.60,15.38,-4.60,16.48,4.81,16.48,4.81,27.17,-25.26,27.17,-25.26
2024-01-26 05:00:00,2.07,0.60,1.98,0.58,7.33,2.14,2.34,0.68,2.34,0.68,10.46,-0.56,7.85,2.01,2.42,0.88,2.42,0.88,6.02,1.76,6.11,1.78,3.17,0.92,2.40,0.70,15.45,-4.68,15.45,-4.68,16.39,4.78,16.39,4.78,27.29,-25.01,27.29,-25.01
2024-01-26 05:30:00,2.12,0.62,2.04,0.60,7.53,2.20,2.37,0.69,2.37,0.69,10.84,-0.62,7.97,2.04,3.15,0.92,3.15,0.92,6.33,1.84,6.10,1.78,3.43,1.00,2.51,0.73,15.61,-4.68,15.61,-4.68,16.46,4.80,16.46,4.80,28.33,-24.56,28.33,-24.56
2024-01-26 06:00:00,2.27,0.66,2.13,0.62,7.82,2.28,2.47,0.72,2.47,0.72,11.60,-0.34,8.16,2.09,3.47,1.01,3.47,1.01,6.83,1.99,6.14,1.79,3.48,1.01,2.41,0.70,16.20,-4.53,16.20,-4.53,16.81,4.90,16.81,4.90,30.29,-23.99,30.29,-23.99
2024-01-26 06:30:00,2.57,0.75,2.44,0.71,8.52,2.49,2.68,0.78,2.68,0.78,13.08,-0.21,11.32,3.01,4.00,1.17,4.00,1.17,7.77,2.27,6.54,1.91,3.91,1.14,2.89,0.84,19.91,-3.54,19.91,-3.54,16.46,4.80,16.46,4.80,36.64,-22.38,36.64,-22.38
2024-01-26 07:00:00,2.98,0.87,2.79,0.81,9.41,2.74,2.87,0.84,2.87,0.84,14.45,-0.08,13.56,3.68,4.38,1.28,4.38,1.28,8.71,2.54,7.32,2.13,4.28,1.25,3.30,0.96,19.91,-3.54,19.91,-3.54,18.98,5.54,18.98,5.54,41.66,-20.49,41.66,-20.49
2024-01-26 07:30:00,3.42,1.00,3.19,0.93,10.43,3.04,3.00,0.87,3.00,0.87,16.01,0.07,14.88,4.06,5.07,1.48,5.07,1.48,9.74,2.84,8.18,2.39,5.11,1.49,3.93,1.14,22.18,-3.13,22.18,-3.13,21.42,6.25,21.42,6.25,47.00,-18.56,47.00,-18.56
2024-01-26 08:00:00,3.62,1.05,3.39,0.99,10.74,3.13,3.23,0.94,3.23,0.94,16.77,0.11,14.59,3.98,5.43,1.58,5.43,1.58,10.20,2.98,9.34,2.72,5.32,1.55,3.90,1.14,25.16,-2.42,25.16,-2.42,24.11,7.03,24.11,7.03,48.31,-17.82,48.31,-17.82
2024-01-26 08:30:00,3.80,1.11,3.57,1.04,10.90,3.18,3.37,0.98,3.37,0.98,17.19,0.13,15.92,4.37,5.77,1.68,5.77,1.68,10.22,2.98,9.87,2.88,5.54,1.62,4.21,1.23,26.42,-2.08,26.42,-2.08,24.16,7.05,24.16,7.05,50.81,-16.63,50.81,-16.63
2024-01-26 09:00:00,3.67,1.07,3.43,1.00,10.64,3.10,3.61,1.05,3.61,1.05,17.27,0.13,16.22,4.46,5.69,1.66,5.69,1.66,10.10,2.94,10.15,2.96,5.56,1.62,4.27,1.25,27.29,-1.82,27.29,-1.82,25.47,7.43,25.47,7.43,50.70,-16.67,50.70,-16.67
2024-01-26 09:30:00,3.42,1.00,3.22,0.94,10.69,3.12,3.89,1.13,3.89,1.13,17.27,0.15,15.36,4.20,5.60,1.63,5.60,1.63,9.88,2.88,10.21,2.98,5.60,1.63,4.21,1.23,27.23,-1.82,27.23,-1.82,26.19,7.64,26.19,7.64,49.45,-16.89,49.45,-16.89
2024-01-26 10:00:00,3.11,0.91,2.89,0.84,10.74,3.13,3.99,1.16,3.99,1.16,17.27,0.15,15.00,4.10,5.54,1.62,5.54,1.62,9.78,2.85,10.31,3.01,5.52,1.61,4.07,1.19,27.12,-1.75,27.12,-1.75,26.12,7.62,26.12,7.62,48.17,-17.17,48.17,-17.17
2024-01-26 10:30:00,2.81,0.82,2.62,0.76,10.68,3.11,4.28,1.25,4.28,1.25,17.27,0.15,14.87,4.06,5.73,1.67,5.73,1.67,9.89,2.88,10.21,2.98,5.48,1.60,3.86,1.13,26.85,-1.75,26.85,-1.75,26.04,7.60,26.04,7.60,47.55,-17.21,47.55,-17.21
2024-01-26 11:00:00,2.68,0.78,2.48,0.72,10.67,3.11,4.98,1.45,4.98,1.45,17.46,0.23,15.09,4.13,5.80,1.69,5.80,1.69,10.28,3.00,10.16,2.96,5.54,1.62,3.95,1.15,27.00,-1.75,27.00,-1.75,25.93,7.56,25.93,7.56,48.28,-16.91,48.28,-16.91
2024-01-26 11:30:00,2.65,0.77,2.43,0.71,10.78,3.14,5.16,1.51,5.16,1.51,17.46,0.33,14.53,3.96,5.39,1.57,5.39,1.57,9.56,2.79,10.15,2.96,5.52,1.61,4.08,1.19,27.41,-1.68,27.41,-1.68,26.70,7.79,26.70,7.79,47.06,-17.17,47.06,-17.17
2024-01-26 12:00:00,2.56,0.75,2.35,0.69,10.52,3.07,5.34,1.56,5.34,1.56,17.22,0.63,14.86,4.06,5.34,1.56,5.34,1.56,9.07,2.65,10.14,2.96,5.10,1.49,3.80,1.11,26.75,-1.57,26.75,-1.57,26.10,7.61,26.10,7.61,46.70,-17.24,46.70,-17.24
2024-01-26 12:30:00,2.53,0.74,2.32,0.68,10.83,3.16,5.30,1.55,5.30,1.55,16.98,0.34,14.16,3.86,5.29,1.54,5.29,1.54,9.49,2.77,9.85,2.87,5.12,1.49,3.98,1.16,26.12,-1.67,26.12,-1.67,26.00,7.58,26.00,7.58,46.40,-17.56,46.40,-17.56
2024-01-26 13:00:00,2.51,0.73,2.26,0.66,10.61,3.09,5.41,1.58,5.41,1.58,16.82,0.32,13.62,3.70,5.17,1.51,5.17,1.51,9.45,2.76,10.00,2.92,5.28,1.54,4.13,1.20,26.26,-1.67,26.26,-1.67,25.77,7.52,25.77,7.52,45.69,-17.94,45.69,-17.94
2024-01-26 13:30:00,2.53,0.74,2.30,0.67,10.70,3.12,5.34,1.56,5.34,1.56,16.73,0.30,14.23,3.88,5.12,1.49,5.12,1.49,9.61,2.80,9.95,2.90,5.21,1.52,4.18,1.22,26.08,-1.78,26.08,-1.78,25.07,7.31,25.07,7.31,46.66,-17.64,46.66,-17.64
2024-01-26 14:00:00,2.53,0.74,2.30,0.67,10.62,3.10,5.25,1.53,5.25,1.53,16.21,0.30,14.59,3.98,4.93,1.44,4.93,1.44,9.17,2.67,10.05,2.93,4.94,1.44,4.17,1.22,26.07,-1.80,26.07,-1.80,25.30,7.38,25.30,7.38,46.01,-17.77,46.01,-17.77
2024-01-26 14:30:00,2.75,0.80,2.50,0.73,10.72,3.13,5.14,1.50,5.14,1.50,16.21,0.30,14.61,3.99,4.73,1.38,4.73,1.38,9.39,2.74,9.71,2.83,4.72,1.38,4.01,1.17,25.23,-1.94,25.23,-1.94,24.89,7.26,24.89,7.26,46.58,-17.72,46.58,-17.72
2024-01-26 15:00:00,3.04,0.89,2.81,0.82,10.72,3.13,5.14,1.50,5.14,1.50,16.44,0.32,14.08,3.85,4.65,1.36,4.65,1.36,9.50,2.77,9.61,2.80,4.74,1.38,3.99,1.16,24.93,-2.25,24.93,-2.25,25.13,7.33,25.13,7.33,47.30,-17.71,47.30,-17.71
2024-01-26 15:30:00,3.14,0.92,2.90,0.85,10.58,3.09,5.26,1.53,5.26,1.53,16.72,0.30,13.83,3.77,4.71,1.37,4.71,1.37,9.65,2.81,9.66,2.82,4.93,1.44,3.99,1.16,25.05,-2.35,25.05,-2.35,25.21,7.35,25.21,7.35,48.11,-17.67,48.11,-17.67
2024-01-26 16:00:00,3.58,1.04,3.33,0.97,11.23,3.28,5.29,1.54,5.29,1.54,17.52,0.30,14.18,3.87,4.94,1.44,4.94,1.44,10.74,3.13,9.73,2.84,5.35,1.56,4.34,1.27,25.31,-2.61,25.31,-2.61,24.77,7.23,24.77,7.23,51.68,-16.96,51.68,-16.96
2024-01-26 16:30:00,4.02,1.17,3.72,1.09,12.07,3.52,5.31,1.55,5.31,1.55,18.08,0.15,13.21,3.58,5.20,1.52,5.20,1.52,11.88,3.46,10.26,2.99,5.80,1.69,4.58,1.34,26.95,-2.46,26.95,-2.46,26.71,7.79,26.71,7.79,53.56,-16.78,53.56,-16.78
2024-01-26 17:00:00,4.43,1.29,4.13,1.20,12.86,3.75,5.39,1.57,5.39,1.57,18.39,0.00,11.64,3.12,5.50,1.60,5.50,1.60,12.60,3.68,11.08,3.23,6.52,1.90,5.05,1.47,28.62,-2.10,28.62,-2.10,28.94,8.44,28.94,8.44,53.87,-16.78,53.87,-16.78
2024-01-26 17:30:00,5.01,1.46,4.66,1.36,14.16,4.13,5.41,1.58,5.41,1.58,19.00,0.00,12.19,3.29,5.66,1.65,5.66,1.65,13.61,3.97,11.87,3.46,6.82,1.99,5.37,1.56,29.99,-2.00,29.99,-2.00,29.46,8.59,29.46,8.59,57.51,-15.95,57.51,-15.95
2024-01-26 18:00:00,5.11,1.49,4.76,1.39,14.54,4.24,5.36,1.56,5.36,1.56,18.89,0.00,12.58,3.40,5.57,1.63,5.57,1.63,13.61,3.97,12.78,3.73,6.73,1.96,5.35,1.56,31.82,-2.02,31.82,-2.02,31.12,9.08,31.12,9.08,58.09,-16.24,58.09,-16.24
2024-01-26 18:30:00,5.10,1.49,4.71,1.38,14.52,4.23,5.22,1.52,5.22,1.52,18.44,-0.20,12.38,3.35,5.55,1.62,5.55,1.62,13.50,3.94,12.89,3.76,6.76,1.97,5.39,1.57,31.75,-2.18,31.75,-2.18,31.64,9.23,31.64,9.23,57.46,-16.75,57.46,-16.75
2024-01-26 19:00:00,4.85,1.41,4.52,1.32,14.26,4.16,5.15,1.50,5.15,1.50,17.88,-0.17,12.75,3.45,5.40,1.58,5.40,1.58,13.06,3.81,12.85,3.75,6.54,1.91,5.32,1.55,31.43,-2.35,31.43,-2.35,31.31,9.13,31.31,9.13,56.32,-17.09,56.32,-17.09
2024-01-26 19:30:00,4.68,1.36,4.41,1.28,14.12,4.12,5.04,1.47,5.04,1.47,17.40,-0.15,16.94,4.67,5.14,1.50,5.14,1.50,12.70,3.70,12.54,3.66,6.01,1.75,5.42,1.58,30.53,-2.52,30.53,-2.52,29.03,8.47,29.03,8.47,58.87,-15.74,58.87,-15.74
2024-01-26 20:00:00,4.46,1.30,4.19,1.22,13.58,3.96,4.98,1.45,4.98,1.45,16.78,-0.13,16.55,4.56,4.95,1.44,4.95,1.44,12.20,3.56,12.31,3.59,5.74,1.67,5.27,1.54,29.72,-2.64,29.72,-2.64,29.91,8.72,29.91,8.72,57.37,-16.30,57.37,-16.30
2024-01-26 20:30:00,4.50,1.31,4.19,1.22,13.43,3.92,4.97,1.45,4.97,1.45,16.23,-0.18,15.75,4.32,4.82,1.41,4.82,1.41,11.82,3.45,11.73,3.42,5.42,1.58,4.99,1.46,28.59,-2.83,28.59,-2.83,29.03,8.47,29.03,8.47,55.45,-17.27,55.45,-17.27
2024-01-26 21:00:00,4.08,1.19,3.84,1.12,12.79,3.73,4.85,1.41,4.85,1.41,15.95,-0.18,14.91,4.07,4.69,1.37,4.69,1.37,11.45,3.34,11.25,3.28,5.19,1.52,4.65,1.36,27.57,-3.17,27.57,-3.17,28.23,8.23,28.23,8.23,53.26,-17.85,53.26,-17.85
2024-01-26 21:30:00,3.81,1.11,3.56,1.04,12.24,3.57,4.82,1.41,4.82,1.41,15.20,-0.28,12.76,3.44,4.44,1.29,4.44,1.29,10.84,3.16,10.94,3.19,5.12,1.49,4.46,1.30,26.71,-3.32,26.71,-3.32,27.37,7.98,27.37,7.98,49.36,-19.20,49.36,-19.20
2024-01-26 22:00:00,3.58,1.04,3.39,0.99,11.78,3.44,4.54,1.32,4.54,1.32,14.57,-0.32,12.84,3.47,4.20,1.22,4.20,1.22,10.22,2.98,10.26,2.99,4.76,1.39,4.27,1.25,25.23,-3.64,25.23,-3.64,25.41,7.41,25.41,7.41,47.44,-19.98,47.44,-19.98
2024-01-26 22:30:00,3.35,0.98,3.18,0.93,11.03,3.22,4.28,1.25,4.28,1.25,13.74,-0.61,11.54,3.09,3.98,1.16,3.98,1.16,9.59,2.80,9.72,2.83,4.55,1.33,4.00,1.17,24.04,-3.95,24.04,-3.95,24.88,7.26,24.88,7.26,44.14,-21.28,44.14,-21.28
2024-01-26 23:00:00,3.25,0.95,2.93,0.85,10.36,3.02,4.09,1.19,4.09,1.19,12.99,-0.51,11.15,2.98,2.81,1.11,2.81,1.11,8.91,2.60,9.10,2.65,4.15,1.21,3.60,1.05,22.59,-4.27,22.59,-4.27,23.05,6.72,23.05,6.72,41.20,-22.13,41.20,-22.13
2024-01-26 23:30:00,3.00,0.88,2.67,0.78,9.74,2.84,3.90,1.14,3.90,1.14,12.21,-0.57,10.85,2.89,2.79,1.04,2.79,1.04,8.50,2.48,8.30,2.42,3.72,1.08,3.24,0.95,20.74,-4.86,20.74,-4.86,21.59,6.30,21.59,6.30,38.92,-22.87,38.92,-22.87
2024-01-27 00:00:00,2.84,0.83,2.48,0.72,9.18,2.68,3.78,1.10,3.78,1.10,11.65,-0.57,10.31,2.73,2.77,0.99,2.77,0.99,7.91,2.31,7.75,2.26,3.41,0.99,3.02,0.88,19.61,-4.57,19.61,-4.57,20.54,5.99,20.54,5.99,36.58,-23.52,36.58,-23.52
2024-01-27 00:30:00,2.66,0.78,2.52,0.73,9.11,2.66,3.86,1.13,3.86,1.13,11.37,-0.57,10.41,2.76,2.55,0.98,2.55,0.98,7.64,2.23,7.19,2.10,3.29,0.96,3.05,0.89,18.51,-4.49,18.51,-4.49,19.37,5.65,19.37,5.65,36.10,-23.38,36.10,-23.38
2024-01-27 01:00:00,2.83,0.83,2.66,0.78,9.74,2.84,3.89,1.14,3.89,1.14,11.37,-0.57,11.25,3.00,2.34,0.98,2.34,0.98,7.28,2.12,7.25,2.11,3.29,0.96,3.31,0.97,18.11,-4.82,18.11,-4.82,19.10,5.57,19.10,5.57,37.51,-22.96,37.51,-22.96
2024-01-27 01:30:00,2.76,0.81,2.61,0.76,9.81,2.86,3.92,1.14,3.92,1.14,11.24,-0.46,11.84,3.17,2.32,0.95,2.32,0.95,7.04,2.05,7.33,2.14,3.20,0.93,3.36,0.98,18.11,-5.10,18.11,-5.10,20.30,5.92,20.30,5.92,37.57,-23.09,37.57,-23.09
2024-01-27 02:00:00,2.68,0.78,2.48,0.72,9.42,2.75,3.77,1.10,3.77,1.10,11.09,-0.48,11.64,3.11,2.31,0.92,2.31,0.92,6.74,1.96,7.26,2.12,3.02,0.88,3.10,0.90,17.79,-5.17,17.79,-5.17,20.62,6.01,20.62,6.01,36.37,-23.42,36.37,-23.42
2024-01-27 02:30:00,2.55,0.74,2.38,0.70,9.13,2.66,3.66,1.07,3.66,1.07,11.09,-0.52,10.80,2.87,2.22,0.90,2.22,0.90,6.55,1.91,7.06,2.06,3.02,0.88,3.00,0.87,17.07,-4.60,17.07,-4.60,20.01,5.84,20.01,5.84,34.99,-23.78,34.99,-23.78
2024-01-27 03:00:00,2.49,0.73,2.34,0.68,8.92,2.60,3.67,1.07,3.67,1.07,10.62,-0.45,9.51,2.49,2.26,0.88,2.26,0.88,6.44,1.88,6.84,1.99,3.02,0.88,2.89,0.84,17.07,-4.60,17.07,-4.60,19.49,5.69,19.49,5.69,33.00,-24.08,33.00,-24.08
2024-01-27 03:30:00,2.63,0.77,2.32,0.68,8.54,2.49,3.47,1.01,3.47,1.01,10.18,-0.59,9.36,2.45,1.95,0.86,1.95,0.86,6.34,1.85,6.63,1.93,2.90,0.85,2.78,0.81,16.52,-4.60,16.52,-4.60,18.37,5.36,18.37,5.36,32.25,-24.38,32.25,-24.38
2024-01-27 04:00:00,2.65,0.77,2.22,0.65,8.12,2.37,3.48,1.01,3.48,1.01,9.97,-0.66,9.53,2.49,2.01,0.85,2.01,0.85,6.13,1.79,6.51,1.90,2.95,0.86,2.86,0.83,16.05,-4.75,16.05,-4.75,17.85,5.21,17.85,5.21,31.89,-24.51,31.89,-24.51
2024-01-27 04:30:00,2.57,0.75,2.12,0.62,7.86,2.29,3.30,0.96,3.30,0.96,9.97,-0.66,9.05,2.35,2.87,0.84,2.87,0.84,6.06,1.77,6.36,1.85,2.97,0.86,2.77,0.81,15.79,-4.75,15.79,-4.75,17.71,5.16,17.71,5.16,31.05,-24.61,31.05,-24.61
2024-01-27 05:00:00,2.53,0.74,2.08,0.61,7.73,2.25,3.22,0.94,3.22,0.94,9.97,-0.56,9.04,2.36,2.87,0.84,2.87,0.84,6.02,1.76,6.33,1.85,2.92,0.85,2.67,0.78,15.62,-4.75,15.62,-4.75,17.20,5.02,17.20,5.02,30.62,-24.65,30.62,-24.65
2024-01-27 05:30:00,2.51,0.73,2.08,0.61,7.71,2.25,3.19,0.93,3.19,0.93,10.20,-0.56,9.14,2.38,2.87,0.84,2.87,0.84,6.02,1.76,6.15,1.80,2.89,0.84,2.63,0.77,15.46,-4.71,15.46,-4.71,16.99,4.96,16.99,4.96,30.76,-24.68,30.76,-24.68
2024-01-27 06:00:00,2.56,0.75,2.14,0.62,7.77,2.27,3.23,0.94,3.23,0.94,10.42,-0.56,8.62,2.23,3.00,0.87,3.00,0.87,6.10,1.78,6.10,1.78,2.91,0.85,2.53,0.74,15.56,-4.71,15.56,-4.71,17.16,5.00,17.16,5.00,30.69,-24.69,30.69,-24.69
2024-01-27 06:30:00,2.51,0.73,2.37,0.69,8.11,2.37,3.35,0.98,3.35,0.98,11.12,-0.46,9.23,2.41,3.24,0.94,3.24,0.94,6.47,1.89,6.12,1.78,3.20,0.93,2.85,0.83,15.79,-4.63,15.79,-4.63,17.14,5.00,17.14,5.00,32.67,-23.83,32.67,-23.83
2024-01-27 07:00:00,2.62,0.76,2.50,0.73,8.29,2.42,3.41,1.00,3.41,1.00,11.55,-0.46,9.84,2.60,3.42,1.00,3.42,1.00,6.82,1.99,6.47,1.89,3.59,1.05,3.17,0.92,16.88,-4.55,16.88,-4.55,17.95,5.24,17.95,5.24,34.49,-23.30,34.49,-23.30
2024-01-27 07:30:00,2.90,0.85,2.74,0.80,8.76,2.55,3.45,1.00,3.45,1.00,12.12,-0.46,10.67,2.84,3.61,1.05,3.61,1.05,7.37,2.15,6.87,2.00,3.88,1.13,3.43,1.00,17.84,-4.47,17.84,-4.47,18.76,5.47,18.76,5.47,36.80,-22.52,36.80,-22.52
2024-01-27 08:00:00,3.18,0.93,3.00,0.88,8.96,2.61,3.47,1.01,3.47,1.01,12.77,-0.46,11.15,2.98,3.68,1.07,3.68,1.07,7.76,2.26,7.40,2.16,4.20,1.22,3.68,1.07,19.00,-4.17,19.00,-4.17,19.70,5.75,19.70,5.75,39.03,-21.71,39.03,-21.71
2024-01-27 08:30:00,3.47,1.01,3.31,0.97,9.52,2.78,3.82,1.11,3.82,1.11,13.81,0.00,11.57,3.10,3.92,1.14,3.92,1.14,8.70,2.54,7.99,2.33,4.68,1.37,3.98,1.16,20.14,-3.61,20.14,-3.61,20.95,6.11,20.95,6.11,42.10,-20.98,42.10,-20.98
2024-01-27 09:00:00,3.68,1.07,3.46,1.01,10.20,2.98,3.98,1.16,3.98,1.16,14.58,-0.14,12.08,3.26,4.18,1.22,4.18,1.22,9.36,2.73,8.97,2.62,5.00,1.46,4.22,1.23,22.09,-3.32,22.09,-3.32,22.40,6.53,22.40,6.53,44.61,-19.96,44.61,-19.96
2024-01-27 09:30:00,3.89,1.13,3.69,1.08,10.83,3.16,4.23,1.23,4.23,1.23,15.45,-0.14,13.30,3.61,4.41,1.28,4.41,1.28,10.12,2.95,9.61,2.80,5.29,1.54,4.46,1.30,23.49,-3.03,23.49,-3.03,23.23,6.78,23.23,6.78,48.17,-18.77,48.17,-18.77
2024-01-27 10:00:00,3.98,1.16,3.77,1.10,11.29,3.29,4.62,1.35,4.62,1.35,15.92,-0.14,14.83,4.06,4.59,1.34,4.59,1.34,10.68,3.11,10.48,3.06,5.27,1.54,4.52,1.32,25.12,-2.69,25.12,-2.69,24.26,7.08,24.26,7.08,51.08,-17.79,51.08,-17.79
2024-01-27 10:30:00,4.10,1.20,3.86,1.13,11.52,3.36,4.71,1.37,4.71,1.37,16.16,-0.10,15.40,4.22,4.66,1.36,4.66,1.36,11.07,3.23,10.90,3.18,5.46,1.59,4.74,1.38,26.11,-2.51,26.11,-2.51,25.69,7.49,25.69,7.49,52.28,-17.26,52.28,-17.26
