Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-01-27 11:00:00,4.04,1.18,3.77,1.10,11.95,3.49,4.79,1.40,4.79,1.40,16.16,-0.16,15.33,4.20,4.64,1.35,4.64,1.35,11.23,3.28,11.01,3.21,5.65,1.65,4.89,1.42,26.60,-2.43,26.60,-2.43,26.60,7.76,26.60,7.76,52.35,-17.20,52.35,-17.20
2024-01-27 11:30:00,3.73,1.09,3.45,1.00,12.00,3.50,5.09,1.49,5.09,1.49,15.97,-0.14,15.01,4.10,4.55,1.33,4.55,1.33,11.02,3.22,10.96,3.20,5.47,1.60,4.68,1.36,26.67,-2.70,26.67,-2.70,27.02,7.88,27.02,7.88,51.12,-17.43,51.12,-17.43
2024-01-27 12:00:00,3.67,1.07,3.40,0.99,12.06,3.52,5.13,1.50,5.13,1.50,16.07,-0.14,14.35,3.92,4.50,1.31,4.50,1.31,11.04,3.22,10.84,3.16,5.60,1.63,4.70,1.37,26.28,-2.70,26.28,-2.70,26.93,7.85,26.93,7.85,50.62,-17.71,50.62,-17.71
2024-01-27 12:30:00,3.48,1.01,3.21,0.94,11.96,3.49,5.20,1.52,5.20,1.52,15.72,-0.20,12.78,3.46,4.32,1.26,4.32,1.26,10.59,3.09,10.92,3.18,5.44,1.59,4.39,1.28,26.40,-2.71,26.40,-2.71,27.68,8.07,27.68,8.07,47.25,-18.79,47.25,-18.79
2024-01-27 13:00:00,3.28,0.96,2.98,0.87,11.84,3.45,5.05,1.47,5.05,1.47,15.19,-0.20,11.56,3.10,4.12,1.20,4.12,1.20,10.29,3.00,10.89,3.18,5.40,1.58,4.34,1.27,25.58,-2.90,25.58,-2.90,26.76,7.80,26.76,7.80,44.81,-19.35,44.81,-19.35
2024-01-27 13:30:00,3.28,0.96,2.94,0.86,11.65,3.40,5.14,1.50,5.14,1.50,14.84,-0.20,12.04,3.23,4.03,1.17,4.03,1.17,9.92,2.89,10.48,3.06,5.26,1.53,4.37,1.27,24.66,-2.96,24.66,-2.96,25.71,7.50,25.71,7.50,44.64,-19.57,44.64,-19.57
2024-01-27 14:00:00,2.94,0.86,2.59,0.76,11.50,3.35,5.16,1.50,5.16,1.50,14.43,-0.26,12.73,3.44,4.01,1.17,4.01,1.17,9.86,2.88,10.30,3.00,5.03,1.47,4.33,1.26,24.24,-3.02,24.24,-3.02,25.38,7.40,25.38,7.40,44.48,-19.67,44.48,-19.67
2024-01-27 14:30:00,3.20,0.93,2.86,0.83,11.35,3.31,5.22,1.52,5.22,1.52,14.55,-0.26,13.03,3.53,4.05,1.18,4.05,1.18,10.06,2.93,10.18,2.97,4.83,1.41,4.21,1.23,23.85,-2.86,23.85,-2.86,24.53,7.15,24.53,7.15,45.99,-19.25,45.99,-19.25
2024-01-27 15:00:00,3.61,1.05,3.25,0.95,11.55,3.37,5.21,1.52,5.21,1.52,14.92,-0.28,13.52,3.68,4.31,1.26,4.31,1.26,10.81,3.15,10.16,2.96,5.07,1.48,4.51,1.32,24.02,-2.94,24.02,-2.94,24.49,7.14,24.49,7.14,48.85,-18.91,48.85,-18.91
2024-01-27 15:30:00,3.72,1.08,3.44,1.00,11.85,3.46,5.25,1.53,5.25,1.53,15.08,-0.32,13.89,3.78,4.37,1.27,4.37,1.27,10.89,3.18,10.20,2.97,5.20,1.52,4.77,1.39,25.00,-2.92,25.00,-2.92,25.36,7.40,25.36,7.40,50.57,-18.88,50.57,-18.88
2024-01-27 16:00:00,3.72,1.08,3.49,1.02,11.96,3.49,5.20,1.52,5.20,1.52,15.34,-0.32,14.31,3.91,4.51,1.32,4.51,1.32,11.07,3.23,10.38,3.03,5.33,1.55,4.88,1.42,25.44,-2.95,25.44,-2.95,26.05,7.60,26.05,7.60,51.57,-18.67,51.57,-18.67
2024-01-27 16:30:00,4.08,1.19,3.86,1.13,12.50,3.65,5.28,1.54,5.28,1.54,15.66,-0.34,14.35,3.92,4.69,1.37,4.69,1.37,11.62,3.39,10.54,3.08,5.62,1.64,5.14,1.50,25.96,-2.95,25.96,-2.95,26.25,7.66,26.25,7.66,53.56,-18.06,53.56,-18.06
2024-01-27 17:00:00,4.58,1.34,4.30,1.25,13.10,3.82,5.23,1.52,5.23,1.52,16.31,-0.34,15.44,4.24,4.89,1.43,4.89,1.43,12.43,3.63,10.96,3.20,5.81,1.69,5.28,1.54,26.88,-2.84,26.88,-2.84,27.02,7.88,27.02,7.88,56.42,-16.73,56.42,-16.73
2024-01-27 17:30:00,5.05,1.47,4.70,1.37,14.13,4.12,5.35,1.56,5.35,1.56,17.20,-0.34,16.50,4.55,5.30,1.55,5.30,1.55,13.63,3.98,11.78,3.44,6.28,1.83,5.62,1.64,28.27,-2.60,28.27,-2.60,28.31,8.26,28.31,8.26,60.82,-15.52,60.82,-15.52
2024-01-27 18:00:00,5.17,1.51,4.84,1.41,14.35,4.19,5.35,1.56,5.35,1.56,16.98,-0.34,15.61,4.28,5.37,1.56,5.37,1.56,13.82,4.03,12.68,3.70,6.28,1.83,5.56,1.62,30.35,-2.60,30.35,-2.60,30.56,8.91,30.56,8.91,60.51,-15.62,60.51,-15.62
2024-01-27 18:30:00,5.04,1.47,4.72,1.38,14.33,4.18,5.27,1.54,5.27,1.54,16.87,-0.36,14.99,4.10,5.32,1.55,5.32,1.55,13.32,3.88,12.79,3.73,6.20,1.81,5.40,1.57,30.02,-2.79,30.02,-2.79,30.54,8.91,30.54,8.91,59.23,-16.19,59.23,-16.19
2024-01-27 19:00:00,4.83,1.41,4.53,1.32,14.15,4.13,5.24,1.53,5.24,1.53,16.54,-0.36,15.81,4.34,5.20,1.52,5.20,1.52,13.01,3.79,12.72,3.71,5.83,1.70,5.21,1.52,30.02,-2.79,30.02,-2.79,29.65,8.65,29.65,8.65,58.86,-16.66,58.86,-16.66
2024-01-27 19:30:00,4.60,1.34,4.28,1.25,13.61,3.97,5.07,1.48,5.07,1.48,16.01,-0.36,15.55,4.27,4.99,1.46,4.99,1.46,12.56,3.66,12.41,3.62,5.59,1.63,5.12,1.49,29.30,-3.00,29.30,-3.00,29.68,8.66,29.68,8.66,57.06,-17.76,57.06,-17.76
2024-01-27 20:00:00,4.43,1.29,4.12,1.20,13.19,3.85,4.93,1.44,4.93,1.44,15.58,-0.36,15.02,4.11,4.79,1.40,4.79,1.40,11.89,3.47,11.92,3.48,5.19,1.52,4.76,1.39,28.36,-2.97,28.36,-2.97,28.84,8.41,28.84,8.41,54.79,-18.59,54.79,-18.59
2024-01-27 20:30:00,4.28,1.25,4.00,1.17,13.03,3.80,5.13,1.50,5.13,1.50,15.04,-0.62,14.16,3.86,4.66,1.36,4.66,1.36,11.56,3.37,11.28,3.29,5.07,1.48,4.65,1.36,26.28,-3.63,26.28,-3.63,27.85,8.12,27.85,8.12,52.89,-19.23,52.89,-19.23
2024-01-27 21:00:00,4.02,1.17,3.75,1.10,12.58,3.67,4.82,1.41,4.82,1.41,14.53,-0.64,13.15,3.57,4.52,1.32,4.52,1.32,11.03,3.22,10.85,3.16,4.98,1.45,4.52,1.32,26.28,-3.63,26.28,-3.63,27.13,7.91,27.13,7.91,50.73,-20.15,50.73,-20.15
2024-01-27 21:30:00,3.80,1.11,3.57,1.04,12.16,3.55,4.70,1.37,4.70,1.37,14.05,-0.66,12.33,3.32,4.39,1.28,4.39,1.28,10.62,3.10,10.51,3.07,4.79,1.40,4.26,1.24,25.39,-3.87,25.39,-3.87,26.01,7.59,26.01,7.59,48.49,-20.90,48.49,-20.90
2024-01-27 22:00:00,3.63,1.06,3.40,0.99,11.52,3.36,4.54,1.32,4.54,1.32,13.57,-0.82,12.54,3.38,4.25,1.24,4.25,1.24,10.02,2.92,10.05,2.93,4.44,1.29,3.98,1.16,24.41,-4.05,24.41,-4.05,24.78,7.23,24.78,7.23,46.80,-21.40,46.80,-21.40
2024-01-27 22:30:00,3.42,1.00,3.24,0.95,10.84,3.16,4.32,1.26,4.32,1.26,12.89,-0.78,11.92,3.20,4.00,1.17,4.00,1.17,9.48,2.77,9.71,2.83,4.04,1.18,3.68,1.07,23.40,-4.33,23.40,-4.33,24.08,7.02,24.08,7.02,44.04,-22.57,44.04,-22.57
2024-01-27 23:00:00,3.17,0.92,2.98,0.87,10.31,3.01,4.16,1.21,4.16,1.21,12.18,-0.66,11.28,3.01,3.58,1.10,3.58,1.10,8.92,2.60,8.90,2.60,3.80,1.11,3.50,1.02,21.97,-4.44,21.97,-4.44,22.79,6.65,22.79,6.65,41.38,-23.21,41.38,-23.21
2024-01-27 23:30:00,3.10,0.90,2.72,0.79,9.71,2.83,4.07,1.19,4.07,1.19,11.67,-0.66,10.37,2.74,3.33,1.04,3.33,1.04,8.21,2.39,8.30,2.42,3.72,1.08,3.38,0.99,19.49,-4.51,19.49,-4.51,21.68,6.32,21.68,6.32,38.81,-23.64,38.81,-23.64
2024-01-28 00:00:00,2.92,0.85,2.52,0.74,9.14,2.67,3.80,1.11,3.80,1.11,11.21,-0.66,9.82,2.58,2.40,1.00,2.40,1.00,7.75,2.26,7.77,2.27,3.41,0.99,3.04,0.89,19.49,-4.51,19.49,-4.51,20.32,5.93,20.32,5.93,36.70,-24.27,36.70,-24.27
2024-01-28 00:30:00,2.90,0.85,2.49,0.72,9.17,2.67,3.81,1.11,3.81,1.11,11.01,-0.66,8.56,2.21,2.23,0.97,2.23,0.97,7.44,2.17,7.30,2.13,3.53,1.03,3.12,0.91,18.12,-4.71,18.12,-4.71,19.68,5.74,19.68,5.74,35.38,-24.55,35.38,-24.55
2024-01-28 01:00:00,3.04,0.89,2.62,0.76,9.78,2.85,3.98,1.16,3.98,1.16,10.91,-0.66,9.03,2.35,2.28,0.97,2.28,0.97,7.32,2.13,7.30,2.13,3.44,1.00,3.25,0.95,18.12,-4.71,18.12,-4.71,19.48,5.68,19.48,5.68,35.71,-24.21,35.71,-24.21
2024-01-28 01:30:00,2.98,0.87,2.53,0.74,9.78,2.85,3.99,1.16,3.99,1.16,10.72,-0.66,9.41,2.46,2.33,0.95,2.33,0.95,7.05,2.06,7.26,2.12,3.35,0.98,3.31,0.97,18.02,-4.71,18.02,-4.71,20.06,5.85,20.06,5.85,35.71,-24.35,35.71,-24.35
2024-01-28 02:00:00,2.88,0.84,2.43,0.71,9.44,2.75,3.81,1.11,3.81,1.11,10.43,-0.66,9.21,2.40,2.48,0.92,2.48,0.92,6.73,1.96,7.21,2.10,3.32,0.97,3.28,0.96,17.72,-4.71,17.72,-4.71,20.14,5.87,20.14,5.87,34.67,-24.49,34.67,-24.49
2024-01-28 02:30:00,2.80,0.82,2.33,0.68,9.07,2.65,3.71,1.08,3.71,1.08,10.20,-0.66,8.58,2.22,2.33,0.91,2.33,0.91,6.59,1.92,7.00,2.04,3.22,0.94,3.09,0.90,17.22,-4.82,17.22,-4.82,19.71,5.75,19.71,5.75,33.17,-24.84,33.17,-24.84
2024-01-28 03:00:00,2.75,0.80,2.27,0.66,8.74,2.55,3.56,1.04,3.56,1.04,10.00,-0.68,8.58,2.22,2.16,0.89,2.16,0.89,6.38,1.86,6.76,1.97,3.14,0.92,3.00,0.88,16.73,-4.82,16.73,-4.82,18.77,5.47,18.77,5.47,32.50,-24.91,32.50,-24.91
2024-01-28 03:30:00,2.67,0.78,2.23,0.65,8.52,2.49,3.48,1.02,3.48,1.02,9.89,-0.68,8.09,2.08,2.18,0.87,2.18,0.87,6.19,1.81,6.58,1.92,3.14,0.92,2.97,0.86,16.32,-4.82,16.32,-4.82,18.31,5.34,18.31,5.34,31.89,-25.37,31.89,-25.37
2024-01-28 04:00:00,2.63,0.77,2.18,0.64,8.22,2.40,3.36,0.98,3.36,0.98,9.72,-0.68,8.66,2.24,2.13,0.85,2.13,0.85,6.09,1.78,6.50,1.90,3.04,0.89,2.90,0.85,16.10,-4.82,16.10,-4.82,17.70,5.16,17.70,5.16,31.52,-25.26,31.52,-25.26
2024-01-28 04:30:00,2.57,0.75,2.10,0.61,7.91,2.31,3.31,0.96,3.31,0.96,9.72,-0.68,9.78,2.57,2.88,0.84,2.88,0.84,6.01,1.75,6.35,1.85,2.87,0.84,2.81,0.82,15.74,-4.82,15.74,-4.82,17.30,5.05,17.30,5.05,31.69,-25.25,31.69,-25.25
2024-01-28 05:00:00,2.54,0.74,2.08,0.61,7.70,2.25,3.23,0.94,3.23,0.94,9.57,-0.68,9.47,2.48,2.86,0.83,2.86,0.83,6.01,1.75,6.29,1.83,2.93,0.85,2.82,0.82,15.53,-4.91,15.53,-4.91,17.33,5.06,17.33,5.06,31.25,-25.30,31.25,-25.30
2024-01-28 05:30:00,2.53,0.74,2.08,0.61,7.51,2.19,3.18,0.93,3.18,0.93,9.66,-0.68,8.75,2.27,2.87,0.84,2.87,0.84,6.03,1.76,6.15,1.79,3.00,0.87,2.75,0.80,15.37,-4.91,15.37,-4.91,17.09,4.98,17.09,4.98,30.72,-25.48,30.72,-25.48
2024-01-28 06:00:00,2.54,0.74,2.10,0.61,7.62,2.22,3.17,0.92,3.17,0.92,9.91,-0.68,6.91,1.73,2.92,0.85,2.92,0.85,6.03,1.76,6.11,1.78,3.07,0.90,2.54,0.74,15.37,-4.88,15.37,-4.88,17.50,5.10,17.50,5.10,29.05,-25.84,29.05,-25.84
2024-01-28 06:30:00,2.66,0.78,2.22,0.65,7.88,2.30,3.27,0.96,3.27,0.96,10.33,-0.63,7.23,1.83,3.00,0.88,3.00,0.88,6.34,1.85,6.18,1.80,3.13,0.91,2.58,0.75,16.04,-4.70,16.04,-4.70,16.70,4.87,16.70,4.87,30.06,-25.31,30.06,-25.31
2024-01-28 07:00:00,2.76,0.80,2.33,0.68,8.06,2.35,3.32,0.97,3.32,0.97,10.66,-0.63,7.55,1.92,3.09,0.90,3.09,0.90,6.70,1.95,6.30,1.84,3.29,0.96,2.72,0.79,16.04,-4.70,16.04,-4.70,17.13,5.00,17.13,5.00,31.41,-25.03,31.41,-25.03
2024-01-28 07:30:00,2.95,0.86,2.55,0.74,8.42,2.46,3.41,0.99,3.41,0.99,11.13,-0.63,8.48,2.19,3.30,0.96,3.30,0.96,6.94,2.02,6.62,1.93,3.51,1.02,2.96,0.86,16.74,-4.55,16.74,-4.55,17.63,5.14,17.63,5.14,33.44,-24.42,33.44,-24.42
2024-01-28 08:00:00,3.13,0.91,2.79,0.82,8.52,2.48,3.38,0.99,3.38,0.99,11.50,-0.60,9.21,2.40,3.48,1.02,3.48,1.02,7.43,2.17,7.03,2.05,3.80,1.11,3.20,0.93,17.66,-4.46,17.66,-4.46,18.45,5.38,18.45,5.38,35.47,-23.68,35.47,-23.68
2024-01-28 08:30:00,3.37,0.98,3.08,0.90,9.35,2.73,3.56,1.04,3.56,1.04,12.28,-0.60,9.55,2.51,3.78,1.10,3.78,1.10,8.36,2.44,7.48,2.18,4.34,1.27,3.61,1.05,18.66,-4.21,18.66,-4.21,19.34,5.64,19.34,5.64,38.57,-22.86,38.57,-22.86
2024-01-28 09:00:00,3.60,1.05,3.35,0.98,10.03,2.93,3.68,1.07,3.68,1.07,13.10,-0.60,10.50,2.79,3.98,1.16,3.98,1.16,9.06,2.64,8.29,2.42,4.65,1.36,3.87,1.13,20.45,-4.06,20.45,-4.06,20.73,6.05,20.73,6.05,41.40,-21.97,41.40,-21.97
2024-01-28 09:30:00,3.62,1.06,3.43,1.00,10.52,3.07,3.82,1.11,3.82,1.11,13.70,-0.56,10.54,2.80,4.13,1.21,4.13,1.21,9.73,2.84,9.05,2.64,5.06,1.48,4.09,1.19,21.92,-4.06,21.92,-4.06,22.43,6.54,22.43,6.54,43.03,-21.47,43.03,-21.47
2024-01-28 10:00:00,3.68,1.07,3.45,1.00,11.08,3.23,4.01,1.17,4.01,1.17,14.44,-0.56,11.50,3.08,4.36,1.27,4.36,1.27,10.46,3.05,9.74,2.84,5.29,1.54,4.21,1.23,23.18,-3.66,23.18,-3.66,23.31,6.80,23.31,6.80,45.05,-20.54,45.05,-20.54
2024-01-28 10:30:00,3.87,1.13,3.64,1.06,11.64,3.39,4.19,1.22,4.19,1.22,15.02,-0.30,11.80,3.16,4.46,1.30,4.46,1.30,10.98,3.20,10.08,2.94,5.51,1.61,4.38,1.28,24.39,-3.44,24.39,-3.44,24.30,7.09,24.30,7.09,47.10,-19.96,47.10,-19.96
2024-01-28 11:00:00,3.85,1.12,3.60,1.05,11.67,3.40,4.43,1.29,4.43,1.29,15.14,-0.28,11.84,3.19,4.42,1.29,4.42,1.29,10.96,3.20,10.68,3.11,5.44,1.59,4.33,1.26,25.47,-3.23,25.47,-3.23,25.40,7.41,25.40,7.41,47.18,-19.65,47.18,-19.65
2024-01-28 11:30:00,3.54,1.03,3.26,0.95,11.66,3.40,4.61,1.35,4.61,1.35,15.14,-0.28,11.92,3.21,4.32,1.26,4.32,1.26,11.05,3.22,10.85,3.16,5.62,1.64,4.46,1.30,25.62,-3.05,25.62,-3.05,25.79,7.52,25.79,7.52,46.76,-19.60,46.76,-19.60
2024-01-28 12:00:00,3.37,0.98,3.10,0.90,11.73,3.42,4.76,1.39,4.76,1.39,15.02,-0.28,12.56,3.38,4.30,1.25,4.30,1.25,11.15,3.25,10.79,3.15,5.53,1.61,4.42,1.29,25.62,-3.06,25.62,-3.06,25.42,7.41,25.42,7.41,46.70,-19.63,46.70,-19.63
2024-01-28 12:30:00,3.72,1.09,3.46,1.01,11.95,3.49,4.94,1.44,4.94,1.44,15.52,-0.28,13.36,3.63,4.63,1.35,4.63,1.35,11.91,3.48,10.72,3.12,5.85,1.70,4.79,1.40,25.45,-3.05,25.45,-3.05,24.78,7.23,24.78,7.23,50.14,-18.33,50.14,-18.33
2024-01-28 13:00:00,3.94,1.15,3.66,1.07,12.37,3.61,4.82,1.41,4.82,1.41,15.79,-0.28,13.12,3.56,4.81,1.40,4.81,1.40,12.12,3.53,11.18,3.26,5.90,1.72,4.83,1.41,26.78,-2.55,26.78,-2.55,25.93,7.56,25.93,7.56,51.60,-17.79,51.60,-17.79
2024-01-28 13:30:00,3.96,1.16,3.65,1.06,12.55,3.66,4.88,1.42,4.88,1.42,15.79,-0.28,13.88,3.78,4.81,1.40,4.81,1.40,12.16,3.55,11.38,3.32,5.87,1.71,4.93,1.44,27.33,-2.39,27.33,-2.39,26.44,7.71,26.44,7.71,52.37,-17.60,52.37,-17.60
2024-01-28 14:00:00,3.88,1.13,3.59,1.05,12.71,3.71,4.93,1.44,4.93,1.44,15.86,-0.28,13.49,3.67,4.81,1.40,4.81,1.40,12.12,3.53,11.42,3.33,5.72,1.67,4.78,1.39,27.46,-2.39,27.46,-2.39,27.08,7.90,27.08,7.90,52.00,-17.95,52.00,-17.95
2024-01-28 14:30:00,3.99,1.16,3.70,1.08,12.63,3.68,4.93,1.44,4.93,1.44,15.86,-0.32,12.23,3.30,4.77,1.39,4.77,1.39,12.44,3.63,11.24,3.28,5.81,1.69,4.68,1.37,27.31,-2.48,27.31,-2.48,27.37,7.98,27.37,7.98,50.85,-18.11,50.85,-18.11
2024-01-28 15:00:00,4.14,1.21,3.81,1.11,12.54,3.66,4.89,1.42,4.89,1.42,15.86,-0.32,13.07,3.54,4.80,1.40,4.80,1.40,12.52,3.65,11.22,3.27,5.73,1.67,4.73,1.38,27.32,-2.51,27.32,-2.51,26.11,7.62,26.11,7.62,52.20,-17.92,52.20,-17.92
2024-01-28 15:30:00,4.27,1.25,3.96,1.15,12.80,3.73,4.88,1.42,4.88,1.42,16.02,-0.32,12.07,3.25,4.84,1.41,4.84,1.41,12.58,3.67,11.22,3.27,6.04,1.76,4.97,1.45,27.37,-2.62,27.37,-2.62,27.20,7.93,27.20,7.93,52.02,-18.28,52.02,-18.28
2024-01-28 16:00:00,4.55,1.33,4.24,1.24,13.14,3.83,5.02,1.46,5.02,1.46,16.25,-0.32,10.39,2.76,5.02,1.46,5.02,1.46,12.90,3.76,11.37,3.32,6.05,1.76,4.90,1.43,27.71,-2.58,27.71,-2.58,28.59,8.34,28.59,8.34,50.80,-19.06,50.80,-19.06
2024-01-28 16:30:00,4.74,1.38,4.46,1.30,13.54,3.95,4.90,1.43,4.90,1.43,16.45,-0.32,14.50,3.95,5.10,1.49,5.10,1.49,13.20,3.85,11.69,3.41,6.68,1.95,5.03,1.47,28.33,-2.43,28.33,-2.43,29.66,8.65,29.66,8.65,49.69,-18.82,49.69,-18.82
2024-01-28 17:00:00,5.16,1.50,4.86,1.42,14.40,4.20,4.99,1.46,4.99,1.46,16.96,-0.32,14.32,3.90,5.32,1.55,5.32,1.55,13.85,4.04,12.34,3.60,6.77,1.97,5.89,1.72,29.15,-2.43,29.15,-2.43,25.66,7.48,25.66,7.48,59.27,-15.44,59.27,-15.44
2024-01-28 17:30:00,5.47,1.60,5.21,1.52,15.08,4.40,4.94,1.44,4.94,1.44,17.42,-0.35,15.20,4.17,5.72,1.67,5.72,1.67,14.50,4.23,12.89,3.76,7.12,2.08,6.11,1.78,30.65,-2.21,30.65,-2.21,30.03,8.76,30.03,8.76,62.00,-14.52,62.00,-14.52
2024-01-28 18:00:00,5.61,1.64,5.26,1.54,15.34,4.47,4.83,1.41,4.83,1.41,17.28,-0.35,17.27,4.77,5.64,1.64,5.64,1.64,14.48,4.22,13.36,3.90,6.70,1.95,6.00,1.75,31.95,-2.35,31.95,-2.35,31.16,9.09,31.16,9.09,62.96,-14.50,62.96,-14.50
2024-01-28 18:30:00,5.41,1.58,5.11,1.49,15.16,4.42,4.90,1.43,4.90,1.43,16.96,-0.35,18.50,5.12,5.45,1.59,5.45,1.59,13.97,4.07,13.31,3.88,6.38,1.86,5.97,1.74,30.93,-2.67,30.93,-2.67,31.65,9.23,31.65,9.23,62.84,-14.66,62.84,-14.66
2024-01-28 19:00:00,5.17,1.51,4.84,1.41,14.73,4.30,4.83,1.41,4.83,1.41,16.75,-0.37,18.20,5.04,5.26,1.53,5.26,1.53,13.47,3.93,12.92,3.77,6.20,1.81,5.84,1.70,30.93,-2.67,30.93,-2.67,31.91,9.31,31.91,9.31,61.44,-15.44,61.44,-15.44
2024-01-28 19:30:00,4.79,1.40,4.49,1.31,14.21,4.14,4.92,1.44,4.92,1.44,16.57,-0.37,17.44,4.82,5.04,1.47,5.04,1.47,13.03,3.80,12.58,3.67,5.89,1.72,5.61,1.64,30.19,-2.82,30.19,-2.82,31.39,9.16,31.39,9.16,59.32,-16.64,59.32,-16.64
2024-01-28 20:00:00,4.52,1.32,4.26,1.24,13.56,3.96,4.69,1.37,4.69,1.37,16.13,-0.33,16.04,4.41,4.83,1.41,4.83,1.41,12.49,3.64,11.99,3.50,5.75,1.68,5.34,1.56,29.31,-2.71,29.31,-2.71,30.37,8.86,30.37,8.86,56.78,-17.43,56.78,-17.43
2024-01-28 20:30:00,4.25,1.24,4.02,1.17,13.16,3.84,4.67,1.36,4.67,1.36,15.50,-0.44,15.68,4.30,4.69,1.37,4.69,1.37,11.89,3.47,11.56,3.37,5.31,1.55,4.93,1.44,28.30,-2.88,28.30,-2.88,28.98,8.45,28.98,8.45,54.41,-18.30,54.41,-18.30
2024-01-28 21:00:00,4.03,1.18,3.82,1.12,12.40,3.62,4.55,1.33,4.55,1.33,14.64,-0.47,14.88,4.07,4.51,1.32,4.51,1.32,11.23,3.28,11.06,3.23,5.13,1.50,4.78,1.39,26.98,-3.50,26.98,-3.50,27.87,8.13,27.87,8.13,51.94,-19.10,51.94,-19.10
2024-01-28 21:30:00,3.80,1.11,3.60,1.05,11.94,3.48,4.43,1.29,4.43,1.29,14.05,-0.49,14.05,3.84,4.38,1.28,4.38,1.28,10.57,3.08,10.54,3.08,4.83,1.41,4.51,1.32,25.69,-3.76,25.69,-3.76,26.54,7.74,26.54,7.74,49.38,-19.97,49.38,-19.97
2024-01-28 22:00:00,3.56,1.04,3.39,0.99,11.33,3.30,4.17,1.22,4.17,1.22,13.61,-0.49,13.30,3.60,4.08,1.19,4.08,1.19,9.92,2.89,9.86,2.88,4.33,1.26,4.00,1.17,24.38,-3.99,24.38,-3.99,25.35,7.40,25.35,7.40,46.46,-21.07,46.46,-21.07
2024-01-28 22:30:00,3.23,0.94,3.02,0.88,10.63,3.10,3.96,1.15,3.96,1.15,12.89,-0.61,12.56,3.38,3.83,1.12,3.83,1.12,9.22,2.69,9.37,2.73,4.23,1.24,3.81,1.11,23.04,-4.19,23.04,-4.19,24.00,7.00,24.00,7.00,43.08,-22.22,43.08,-22.22
2024-01-28 23:00:00,3.09,0.90,2.76,0.80,9.73,2.84,3.83,1.12,3.83,1.12,12.16,-0.61,11.61,3.11,3.59,1.05,3.59,1.05,8.28,2.42,8.60,2.51,3.87,1.13,3.57,1.04,21.36,-4.38,21.36,-4.38,22.45,6.55,22.45,6.55,39.77,-23.00,39.77,-23.00
2024-01-28 23:30:00,2.87,0.84,2.53,0.74,9.02,2.63,3.68,1.07,3.68,1.07,11.41,-0.61,10.67,2.83,3.39,0.99,3.39,0.99,7.52,2.19,7.92,2.31,3.59,1.05,3.29,0.96,19.84,-4.23,19.84,-4.23,20.77,6.06,20.77,6.06,36.80,-24.27,36.80,-24.27
2024-01-29 00:00:00,2.73,0.80,2.31,0.68,8.41,2.45,3.55,1.04,3.55,1.04,10.85,-0.64,10.23,2.70,3.23,0.94,3.23,0.94,7.02,2.05,7.21,2.10,3.28,0.96,3.00,0.87,18.40,-4.50,18.40,-4.50,19.45,5.67,19.45,5.67,34.59,-24.86,34.59,-24.86
2024-01-29 00:30:00,2.68,0.78,2.35,0.69,8.41,2.45,3.60,1.05,3.60,1.05,10.60,-0.64,9.86,2.59,3.14,0.92,3.14,0.92,6.82,1.99,6.67,1.95,3.17,0.92,2.94,0.86,17.27,-4.64,17.27,-4.64,18.45,5.38,18.45,5.38,33.83,-24.94,33.83,-24.94
2024-01-29 01:00:00,2.70,0.79,2.49,0.72,9.14,2.67,3.65,1.06,3.65,1.06,10.60,-0.61,11.66,3.12,3.16,0.92,3.16,0.92,6.78,1.98,6.74,1.97,3.23,0.94,3.34,0.97,16.91,-4.73,16.91,-4.73,18.08,5.27,18.08,5.27,35.92,-24.02,35.92,-24.02
2024-01-29 01:30:00,2.64,0.77,2.43,0.71,9.23,2.69,3.66,1.07,3.66,1.07,10.78,-0.61,12.36,3.33,3.08,0.90,3.08,0.90,6.57,1.92,6.90,2.01,3.02,0.88,3.24,0.94,17.22,-4.54,17.22,-4.54,19.59,5.71,19.59,5.71,36.09,-23.96,36.09,-23.96
2024-01-29 02:00:00,2.54,0.74,2.38,0.70,8.91,2.60,3.50,1.02,3.50,1.02,10.52,-0.61,11.80,3.16,2.99,0.87,2.99,0.87,6.32,1.84,6.91,2.02,2.99,0.87,3.15,0.92,17.05,-4.54,17.05,-4.54,19.90,5.80,19.90,5.80,34.90,-24.46,34.90,-24.46
2024-01-29 02:30:00,2.46,0.72,2.27,0.66,8.52,2.49,3.48,1.02,3.48,1.02,10.27,-0.61,11.21,2.98,2.95,0.86,2.95,0.86,6.15,1.80,6.66,1.94,2.89,0.84,2.97,0.86,16.55,-4.59,16.55,-4.59,19.25,5.62,19.25,5.62,33.71,-24.99,33.71,-24.99
2024-01-29 03:00:00,2.42,0.70,2.28,0.66,8.27,2.41,3.29,0.96,3.29,0.96,10.08,-0.57,10.27,2.71,2.89,0.84,2.89,0.84,6.10,1.78,6.57,1.92,2.75,0.80,2.70,0.79,16.17,-4.65,16.17,-4.65,18.55,5.41,18.55,5.41,32.41,-25.31,32.41,-25.31
2024-01-29 03:30:00,2.36,0.69,2.22,0.65,7.97,2.32,3.33,0.97,3.33,0.97,9.97,-0.57,9.72,2.55,2.83,0.83,2.83,0.83,5.94,1.73,6.38,1.86,2.69,0.78,2.56,0.75,15.76,-4.68,15.76,-4.68,17.87,5.21,17.87,5.21,31.16,-25.40,31.16,-25.40
2024-01-29 04:00:00,2.28,0.66,2.15,0.63,7.68,2.24,3.23,0.94,3.23,0.94,9.91,-0.57,9.56,2.51,2.80,0.82,2.80,0.82,5.88,1.71,6.16,1.80,2.76,0.80,2.58,0.75,15.29,-4.68,15.29,-4.68,17.32,5.05,17.32,5.05,30.40,-25.31,30.40,-25.31
2024-01-29 04:30:00,2.26,0.66,2.13,0.62,7.51,2.19,3.05,0.89,3.05,0.89,9.75,-0.64,9.30,2.43,2.79,0.82,2.79,0.82,5.94,1.73,6.02,1.76,2.80,0.82,2.57,0.75,15.13,-4.68,15.13,-4.68,16.85,4.91,16.85,4.91,30.13,-25.53,30.13,-25.53
2024-01-29 05:00:00,2.26,0.66,2.13,0.62,7.47,2.18,3.03,0.88,3.03,0.88,9.78,-0.60,9.03,2.35,2.82,0.82,2.82,0.82,5.98,1.74,6.13,1.79,2.78,0.81,2.49,0.72,15.13,-4.71,15.13,-4.71,16.74,4.88,16.74,4.88,29.84,-25.44,29.84,-25.44
2024-01-29 05:30:00,2.32,0.68,2.20,0.64,7.45,2.17,3.18,0.93,3.18,0.93,10.50,-0.56,9.40,2.46,2.97,0.87,2.97,0.87,6.20,1.81,6.02,1.76,2.94,0.86,2.54,0.74,15.13,-4.66,15.13,-4.66,16.56,4.83,16.56,4.83,30.95,-25.06,30.95,-25.06
2024-01-29 06:00:00,2.46,0.72,2.32,0.68,7.69,2.24,3.26,0.95,3.26,0.95,10.98,-0.55,9.67,2.54,3.32,0.97,3.32,0.97,6.57,1.92,6.10,1.78,3.13,0.91,2.60,0.76,15.80,-4.51,15.80,-4.51,17.01,4.96,17.01,4.96,32.46,-24.53,32.46,-24.53
2024-01-29 06:30:00,2.80,0.82,2.64,0.77,8.42,2.46,3.61,1.05,3.61,1.05,12.69,-0.29,11.01,2.94,4.02,1.17,4.02,1.17,7.64,2.23,6.38,1.86,3.65,1.06,2.86,0.83,16.75,-4.36,16.75,-4.36,17.58,5.13,17.58,5.13,37.26,-22.82,37.26,-22.82
2024-01-29 07:00:00,3.20,0.93,2.98,0.87,9.21,2.68,3.58,1.04,3.58,1.04,14.33,-0.07,8.61,2.17,4.45,1.30,4.45,1.30,8.67,2.53,7.16,2.09,4.32,1.26,3.01,0.88,19.50,-3.81,19.50,-3.81,22.05,6.43,22.05,6.43,36.92,-22.66,36.92,-22.66
2024-01-29 07:30:00,3.59,1.05,3.34,0.98,10.18,2.97,3.83,1.12,3.83,1.12,15.97,0.05,10.32,2.65,5.24,1.53,5.24,1.53,9.67,2.82,8.06,2.35,5.03,1.47,3.48,1.01,21.85,-3.05,21.85,-3.05,22.17,6.47,22.17,6.47,42.43,-20.56,42.43,-20.56
2024-01-29 08:00:00,3.80,1.11,3.58,1.04,10.67,3.11,3.97,1.16,3.97,1.16,16.64,0.05,11.58,3.02,5.59,1.63,5.59,1.63,10.26,2.99,9.03,2.63,5.41,1.58,3.83,1.12,24.76,-2.55,24.76,-2.55,24.50,7.14,24.50,7.14,45.52,-19.28,45.52,-19.28
2024-01-29 08:30:00,3.84,1.12,3.62,1.06,10.64,3.10,4.20,1.22,4.20,1.22,17.22,0.00,17.10,4.63,5.91,1.72,5.91,1.72,10.35,3.02,9.62,2.81,5.35,1.56,4.38,1.28,26.27,-2.20,26.27,-2.20,23.20,6.77,23.20,6.77,52.38,-16.17,52.38,-16.17
2024-01-29 09:00:00,3.90,1.14,3.63,1.06,10.52,3.07,4.38,1.28,4.38,1.28,17.39,0.44,15.02,4.02,5.85,1.70,5.85,1.70,9.86,2.88,10.01,2.92,5.32,1.55,4.50,1.31,27.38,-1.73,27.38,-1.73,27.06,7.89,27.06,7.89,50.70,-17.00,50.70,-17.00
2024-01-29 09:30:00,3.90,1.14,3.63,1.06,10.70,3.12,4.70,1.37,4.70,1.37,17.74,0.44,13.76,3.66,6.09,1.78,6.09,1.78,10.23,2.98,10.20,2.97,5.48,1.60,4.37,1.27,27.50,-1.44,27.50,-1.44,27.57,8.04,27.57,8.04,50.08,-17.58,50.08,-17.58
2024-01-29 10:00:00,3.86,1.13,3.61,1.05,10.79,3.15,4.86,1.42,4.86,1.42,18.32,0.44,14.20,3.78,6.06,1.77,6.06,1.77,10.53,3.07,10.57,3.08,5.53,1.61,4.39,1.28,28.29,-1.37,28.29,-1.37,27.55,8.04,27.55,8.04,50.83,-17.13,50.83,-17.13
2024-01-29 10:30:00,3.77,1.10,3.46,1.01,10.94,3.19,4.90,1.43,4.90,1.43,18.48,0.44,13.74,3.64,6.11,1.78,6.11,1.78,10.42,3.04,10.64,3.10,5.60,1.63,4.37,1.27,28.75,-1.26,28.75,-1.26,28.03,8.18,28.03,8.18,50.62,-17.25,50.62,-17.25
2024-01-29 11:00:00,3.77,1.10,3.52,1.03,11.05,3.22,4.97,1.45,4.97,1.45,18.55,0.44,13.19,3.48,6.15,1.79,6.15,1.79,10.50,3.06,10.69,3.12,5.63,1.64,4.33,1.26,28.87,-1.26,28.87,-1.26,27.78,8.10,27.78,8.10,50.61,-16.96,50.61,-16.96
2024-01-29 11:30:00,3.83,1.12,3.61,1.05,11.14,3.25,5.19,1.51,5.19,1.51,18.76,0.44,12.93,3.41,6.20,1.81,6.20,1.81,10.62,3.10,10.60,3.09,5.67,1.65,4.37,1.27,28.92,-1.18,28.92,-1.18,27.78,8.10,27.78,8.10,50.93,-16.64,50.93,-16.64
2024-01-29 12:00:00,3.73,1.09,3.50,1.02,11.20,3.27,5.16,1.50,5.16,1.50,18.76,0.44,13.43,3.55,6.20,1.81,6.20,1.81,10.68,3.11,10.69,3.12,5.69,1.66,4.32,1.26,29.20,-1.11,29.20,-1.11,28.28,8.25,28.28,8.25,50.48,-16.44,50.48,-16.44
2024-01-29 12:30:00,3.72,1.09,3.50,1.02,11.28,3.29,5.25,1.53,5.25,1.53,18.62,0.44,13.57,3.61,6.15,1.79,6.15,1.79,10.86,3.17,10.83,3.16,5.75,1.68,4.45,1.30,29.31,-1.08,29.31,-1.08,28.01,8.17,28.01,8.17,50.81,-16.46,50.81,-16.46
2024-01-29 13:00:00,3.80,1.11,3.55,1.04,11.34,3.31,5.28,1.54,5.28,1.54,18.24,0.44,13.36,3.60,6.13,1.79,6.13,1.79,10.78,3.14,10.86,3.17,5.64,1.64,4.47,1.30,29.31,-1.12,29.31,-1.12,27.87,8.13,27.87,8.13,51.30,-16.67,51.30,-16.67
2024-01-29 13:30:00,3.83,1.12,3.50,1.02,11.40,3.32,5.34,1.56,5.34,1.56,18.34,0.44,13.48,3.57,6.07,1.77,6.07,1.77,10.82,3.16,10.94,3.19,5.71,1.66,4.55,1.33,29.16,-1.19,29.16,-1.19,28.40,8.28,28.40,8.28,51.22,-16.56,51.22,-16.56
2024-01-29 14:00:00,3.82,1.12,3.52,1.03,11.30,3.30,5.31,1.55,5.31,1.55,18.04,0.44,13.40,3.54,6.00,1.75,6.00,1.75,10.75,3.14,11.00,3.21,5.65,1.65,4.58,1.34,29.16,-1.19,29.16,-1.19,28.72,8.38,28.72,8.38,50.63,-16.94,50.63,-16.94
2024-01-29 14:30:00,3.72,1.09,3.49,1.02,11.18,3.26,5.37,1.57,5.37,1.57,17.90,0.44,14.07,3.75,6.03,1.76,6.03,1.76,10.73,3.13,10.84,3.16,5.58,1.63,4.58,1.34,28.89,-1.22,28.89,-1.22,28.36,8.27,28.36,8.27,51.05,-16.93,51.05,-16.93
2024-01-29 15:00:00,3.71,1.08,3.47,1.01,11.24,3.28,5.20,1.52,5.20,1.52,17.93,0.44,19.18,5.23,5.97,1.74,5.97,1.74,10.54,3.08,10.89,3.18,5.10,1.49,4.71,1.38,28.89,-1.31,28.89,-1.31,25.87,7.54,25.87,7.54,56.01,-14.68,56.01,-14.68
2024-01-29 15:30:00,3.76,1.10,3.53,1.03,11.27,3.29,5.23,1.52,5.23,1.52,17.93,0.44,19.16,5.24,4.61,1.34,4.61,1.34,10.71,3.12,10.77,3.14,5.06,1.48,5.15,1.50,28.77,-1.31,28.77,-1.31,27.83,8.12,27.83,8.12,55.28,-15.05,55.28,-15.05
2024-01-29 16:00:00,3.97,1.16,3.72,1.09,11.76,3.43,5.23,1.53,5.23,1.53,18.48,0.44,19.29,5.29,4.59,1.34,4.59,1.34,11.69,3.41,10.92,3.18,5.33,1.56,5.33,1.55,27.60,-1.35,27.60,-1.35,28.08,8.19,28.08,8.19,57.08,-14.75,57.08,-14.75
2024-01-29 16:30:00,4.02,1.17,3.76,1.10,12.73,3.71,5.39,1.57,5.39,1.57,18.88,0.00,19.99,5.54,4.45,1.30,4.45,1.30,12.40,3.62,11.40,3.33,5.64,1.64,5.77,1.68,28.61,-1.35,28.61,-1.35,28.76,8.39,28.76,8.39,59.23,-14.06,59.23,-14.06
2024-01-29 17:00:00,4.48,1.31,4.18,1.22,13.22,3.86,5.30,1.55,5.30,1.55,19.27,0.00,20.68,5.70,4.50,1.31,4.50,1.31,13.34,3.89,11.83,3.45,6.04,1.76,6.02,1.76,29.48,-1.35,29.48,-1.35,29.92,8.73,29.92,8.73,61.78,-13.34,61.78,-13.34
2024-01-29 17:30:00,4.89,1.42,4.52,1.32,14.03,4.09,5.20,1.52,5.20,1.52,19.63,0.00,21.39,5.94,4.42,1.29,4.42,1.29,14.10,4.11,12.66,3.69,6.37,1.86,6.20,1.81,30.64,-1.54,30.64,-1.54,31.22,9.11,31.22,9.11,64.31,-12.60,64.31,-12.60
2024-01-29 18:00:00,4.93,1.44,4.63,1.35,14.15,4.13,5.12,1.49,5.12,1.49,19.63,0.00,20.90,5.82,4.44,1.30,4.44,1.30,14.10,4.11,13.10,3.82,6.38,1.86,6.19,1.81,31.43,-1.70,31.43,-1.70,32.79,9.56,32.79,9.56,64.38,-12.69,64.38,-12.69
2024-01-29 18:30:00,4.81,1.40,4.49,1.31,14.47,4.22,5.02,1.46,5.02,1.46,18.90,0.00,20.42,5.69,4.25,1.24,4.25,1.24,13.65,3.98,13.42,3.91,6.20,1.81,6.17,1.80,31.60,-1.56,31.60,-1.56,32.70,9.54,32.70,9.54,63.18,-13.28,63.18,-13.28
2024-01-29 19:00:00,4.64,1.35,4.27,1.25,14.45,4.21,4.91,1.43,4.91,1.43,18.90,0.00,18.91,5.24,4.16,1.21,4.16,1.21,13.31,3.88,13.32,3.88,6.10,1.78,5.88,1.72,30.82,-1.69,30.82,-1.69,32.86,9.58,32.86,9.58,60.64,-13.93,60.64,-13.93
2024-01-29 19:30:00,4.84,1.41,4.58,1.34,14.18,4.14,4.80,1.40,4.80,1.40,18.27,0.00,18.47,5.08,4.02,1.17,4.02,1.17,12.80,3.73,12.98,3.79,5.83,1.70,5.72,1.67,30.10,-1.82,30.10,-1.82,31.56,9.20,31.56,9.20,59.08,-14.59,59.08,-14.59
2024-01-29 20:00:00,4.48,1.31,4.26,1.24,13.62,3.97,4.65,1.36,4.65,1.36,17.26,0.00,18.59,5.11,3.84,1.12,3.84,1.12,12.33,3.60,12.56,3.66,5.53,1.61,5.29,1.54,29.12,-2.06,29.12,-2.06,30.68,8.95,30.68,8.95,56.95,-15.91,56.95,-15.91
2024-01-29 20:30:00,4.31,1.26,4.07,1.19,13.11,3.82,4.67,1.36,4.67,1.36,16.55,0.00,18.49,5.08,3.66,1.07,3.66,1.07,11.94,3.48,11.87,3.46,5.23,1.53,5.27,1.54,27.46,-2.85,27.46,-2.85,29.87,8.71,29.87,8.71,55.22,-16.72,55.22,-16.72
2024-01-29 21:00:00,4.02,1.17,3.81,1.11,12.58,3.67,4.55,1.33,4.55,1.33,15.88,0.00,17.36,4.76,3.61,1.05,3.61,1.05,11.21,3.27,11.50,3.35,4.94,1.44,4.97,1.45,26.57,-2.85,26.57,-2.85,29.01,8.46,29.01,8.46,52.68,-17.89,52.68,-17.89
2024-01-29 21:30:00,3.84,1.12,3.66,1.07,11.85,3.46,4.33,1.26,4.33,1.26,15.22,-0.44,16.74,4.57,3.48,1.01,3.48,1.01,10.47,3.06,10.84,3.16,4.64,1.35,4.68,1.37,25.41,-3.30,25.41,-3.30,27.59,8.05,27.59,8.05,50.18,-18.87,50.18,-18.87
2024-01-29 22:00:00,3.53,1.03,3.36,0.98,11.08,3.23,4.11,1.20,4.11,1.20,14.70,0.00,15.54,4.22,3.28,0.96,3.28,0.96,9.68,2.82,10.27,3.00,4.30,1.25,4.35,1.27,24.15,-3.42,24.15,-3.42,26.38,7.69,26.38,7.69,46.82,-20.05,46.82,-20.05
2024-01-29 22:30:00,3.20,0.93,3.06,0.89,10.30,3.00,3.91,1.14,3.91,1.14,13.86,-0.44,14.82,4.01,3.14,0.92,3.14,0.92,8.85,2.58,9.51,2.77,3.96,1.16,3.96,1.16,22.71,-3.57,22.71,-3.57,24.75,7.22,24.75,7.22,43.36,-21.00,43.36,-21.00
2024-01-29 23:00:00,2.87,0.84,2.74,0.80,9.37,2.73,3.72,1.08,3.72,1.08,13.11,-0.44,13.96,3.72,2.98,0.87,2.98,0.87,8.10,2.36,8.66,2.53,3.64,1.06,3.59,1.05,21.05,-3.86,21.05,-3.86,23.33,6.81,23.33,6.81,39.95,-21.81,39.95,-21.81
2024-01-29 23:30:00,2.58,0.75,2.46,0.72,8.76,2.55,3.54,1.03,3.54,1.03,12.77,0.00,13.14,3.47,2.74,0.80,2.74,0.80,7.40,2.16,7.94,2.32,3.31,0.97,3.25,0.95,19.53,-3.97,19.53,-3.97,21.48,6.27,21.48,6.27,37.32,-22.67,37.32,-22.67
2024-01-30 00:00:00,2.47,0.72,2.37,0.69,8.19,2.39,3.39,0.99,3.39,0.99,12.25,0.00,12.55,3.29,2.60,0.76,2.60,0.76,6.86,2.00,7.33,2.14,3.06,0.89,3.01,0.88,18.31,-4.08,18.31,-4.08,20.10,5.86,20.10,5.86,35.28,-23.01,35.28,-23.01
2024-01-30 00:30:00,2.50,0.73,2.36,0.69,8.11,2.37,3.36,0.98,3.36,0.98,11.62,0.00,12.55,3.29,2.53,0.74,2.53,0.74,6.66,1.94,6.95,2.03,2.93,0.85,3.01,0.88,17.29,-4.19,17.29,-4.19,19.02,5.55,19.02,5.55,34.64,-23.36,34.64,-23.36
2024-01-30 01:00:00,2.62,0.76,2.47,0.72,8.73,2.54,3.51,1.02,3.51,1.02,11.62,-0.44,12.39,3.25,2.48,0.72,2.48,0.72,6.53,1.90,6.88,2.01,2.98,0.87,3.22,0.94,16.72,-4.32,16.72,-4.32,19.31,5.63,19.31,5.63,34.95,-23.27,34.95,-23.27
2024-01-30 01:30:00,2.59,0.76,2.44,0.71,8.69,2.53,3.60,1.05,3.60,1.05,11.30,-0.44,12.07,3.16,2.43,0.71,2.43,0.71,6.40,1.87,7.02,2.05,2.98,0.87,3.24,0.94,16.82,-4.32,16.82,-4.32,20.11,5.86,20.11,5.86,34.12,-23.50,34.12,-23.50
2024-01-30 02:00:00,2.48,0.72,2.31,0.68,8.34,2.43,3.32,0.97,3.32,0.97,11.00,-0.44,12.62,3.32,2.42,0.71,2.42,0.71,6.24,1.82,6.98,2.04,2.88,0.84,3.18,0.93,16.51,-4.43,16.51,-4.43,19.49,5.69,19.49,5.69,33.96,-23.58,33.96,-23.58
2024-01-30 02:30:00,2.38,0.70,2.25,0.66,8.07,2.36,3.25,0.95,3.25,0.95,10.87,0.00,11.82,3.08,2.35,0.69,2.35,0.69,6.07,1.77,6.78,1.98,2.83,0.83,3.04,0.89,15.79,-4.43,15.79,-4.43,19.48,5.68,19.48,5.68,32.57,-24.01,32.57,-24.01
2024-01-30 03:00:00,2.38,0.70,2.22,0.65,7.80,2.28,3.13,0.91,3.13,0.91,10.60,-0.72,11.29,2.93,2.31,0.68,2.31,0.68,5.96,1.74,6.66,1.94,2.83,0.83,2.97,0.86,15.79,-4.43,15.79,-4.43,18.78,5.48,18.78,5.48,31.58,-24.20,31.58,-24.20
2024-01-30 03:30:00,2.49,0.72,2.07,0.60,7.46,2.18,3.07,0.89,3.07,0.89,10.50,-0.28,10.74,2.77,2.23,0.65,2.23,0.65,5.88,1.71,6.56,1.91,2.56,0.74,2.53,0.74,15.45,-4.29,15.45,-4.29,18.02,5.26,18.02,5.26,30.31,-24.67,30.31,-24.67
2024-01-30 04:00:00,2.45,0.71,2.00,0.58,7.22,2.11,3.03,0.88,3.03,0.88,10.40,-0.28,11.48,2.98,2.20,0.64,2.20,0.64,5.93,1.73,6.19,1.80,2.69,0.78,2.75,0.80,14.81,-4.21,14.81,-4.21,17.35,5.06,17.35,5.06,30.49,-24.68,30.49,-24.68
2024-01-30 04:30:00,2.45,0.71,1.98,0.58,7.06,2.06,3.00,0.87,3.00,0.87,10.27,-0.28,10.59,2.72,2.19,0.64,2.19,0.64,5.98,1.74,6.13,1.79,2.74,0.80,2.65,0.77,14.87,-4.21,14.87,-4.21,17.27,5.04,17.27,5.04,29.86,-24.81,29.86,-24.81
2024-01-30 05:00:00,2.41,0.70,1.96,0.57,7.04,2.05,2.97,0.87,2.97,0.87,10.38,-0.50,11.27,2.92,2.23,0.65,2.23,0.65,6.07,1.77,6.19,1.81,2.74,0.80,2.71,0.79,14.79,-4.21,14.79,-4.21,16.78,4.90,16.78,4.90,30.34,-24.67,30.34,-24.67
2024-01-30 05:30:00,2.31,0.68,2.09,0.61,7.17,2.09,3.12,0.91,3.12,0.91,10.81,-0.22,11.67,3.31,2.36,0.69,2.36,0.69,6.33,1.84,6.09,1.78,2.67,0.78,2.71,0.79,14.93,-4.21,14.93,-4.21,16.64,4.85,16.64,4.85,32.10,-24.15,32.10,-24.15
2024-01-30 06:00:00,2.34,0.68,2.24,0.65,7.49,2.18,3.18,0.93,3.18,0.93,11.67,-0.24,11.46,3.26,2.64,0.77,2.64,0.77,6.77,1.97,6.25,1.82,3.05,0.89,2.93,0.85,15.45,-4.21,15.45,-4.21,17.48,5.10,17.48,5.10,33.82,-23.71,33.82,-23.71
2024-01-30 06:30:00,2.75,0.80,2.59,0.76,8.28,2.42,3.43,1.00,3.43,1.00,12.95,-0.10,13.22,3.78,3.05,0.89,3.05,0.89,7.61,2.22,6.63,1.94,3.43,1.00,3.24,0.94,16.60,-4.21,16.60,-4.21,17.92,5.23,17.92,5.23,38.46,-21.81,38.46,-21.81
2024-01-30 07:00:00,3.14,0.92,3.00,0.87,9.23,2.69,3.66,1.07,3.66,1.07,14.31,-0.07,13.55,3.91,3.43,1.00,3.43,1.00,8.65,2.52,7.41,2.16,4.03,1.18,3.62,1.06,18.87,-3.44,18.87,-3.44,20.48,5.97,20.48,5.97,42.05,-20.36,42.05,-20.36
2024-01-30 07:30:00,3.48,1.01,3.25,0.95,10.34,3.02,3.80,1.11,3.80,1.11,15.79,-0.05,15.41,4.47,4.04,1.18,4.04,1.18,9.77,2.85,8.26,2.41,4.60,1.34,4.10,1.20,21.07,-3.03,21.07,-3.03,22.00,6.42,22.00,6.42,47.53,-18.04,47.53,-18.04
2024-01-30 08:00:00,3.72,1.09,3.54,1.03,10.63,3.10,3.98,1.16,3.98,1.16,16.60,0.44,16.79,4.87,4.43,1.29,4.43,1.29,10.05,2.93,9.42,2.75,4.96,1.45,4.54,1.32,23.90,-2.39,23.90,-2.39,24.22,7.06,24.22,7.06,50.73,-16.59,50.73,-16.59
2024-01-30 08:30:00,3.78,1.10,3.57,1.04,10.57,3.08,4.19,1.22,4.19,1.22,16.90,0.44,18.01,5.23,4.45,1.30,4.45,1.30,9.96,2.91,9.84,2.87,4.87,1.42,4.57,1.33,25.70,-1.75,25.70,-1.75,25.42,7.41,25.42,7.41,52.30,-15.84,52.30,-15.84
2024-01-30 09:00:00,3.73,1.09,3.57,1.04,10.38,3.03,4.39,1.28,4.39,1.28,17.00,0.44,18.42,5.35,4.55,1.33,4.55,1.33,9.77,2.85,10.08,2.94,4.87,1.42,4.60,1.34,25.70,-1.75,25.70,-1.75,26.12,7.62,26.12,7.62,52.71,-15.77,52.71,-15.77
2024-01-30 09:30:00,3.75,1.10,3.58,1.04,10.63,3.10,4.68,1.36,4.68,1.36,17.58,0.44,18.08,5.25,4.67,1.36,4.67,1.36,10.25,2.99,10.20,2.98,5.06,1.48,4.65,1.36,25.75,-1.86,25.75,-1.86,26.41,7.70,26.41,7.70,53.93,-15.37,53.93,-15.37
2024-01-30 10:00:00,3.70,1.08,3.51,1.02,10.66,3.11,4.93,1.44,4.93,1.44,17.58,0.44,18.17,5.10,4.59,1.34,4.59,1.34,10.27,3.00,10.48,3.06,5.21,1.52,4.78,1.39,26.61,-1.70,26.61,-1.70,27.13,7.91,27.13,7.91,53.59,-15.51,53.59,-15.51
2024-01-30 10:30:00,3.67,1.07,3.48,1.02,10.80,3.15,5.05,1.47,5.05,1.47,17.58,0.22,18.91,5.22,4.80,1.40,4.80,1.40,10.27,3.00,10.61,3.10,5.21,1.52,4.79,1.40,26.66,-1.77,26.66,-1.77,27.18,7.93,27.18,7.93,53.97,-15.00,53.97,-15.00
2024-01-30 11:00:00,3.61,1.05,3.44,1.00,11.06,3.23,5.20,1.52,5.20,1.52,17.50,0.00,19.06,5.28,4.80,1.40,4.80,1.40,10.84,3.16,10.57,3.08,5.24,1.53,4.82,1.41,26.87,-1.63,26.87,-1.63,27.44,8.00,27.44,8.00,54.49,-14.78,54.49,-14.78
2024-01-30 11:30:00,3.60,1.05,3.42,1.00,11.10,3.24,5.35,1.56,5.35,1.56,17.59,0.00,19.17,5.30,4.83,1.41,4.83,1.41,10.76,3.14,10.64,3.10,4.94,1.44,4.51,1.32,27.11,-1.63,27.11,-1.63,27.73,8.09,27.73,8.09,54.34,-14.91,54.34,-14.91
2024-01-30 12:00:00,3.63,1.06,3.46,1.01,11.24,3.28,5.28,1.54,5.28,1.54,17.59,0.22,19.46,5.38,4.71,1.37,4.71,1.37,10.56,3.08,10.56,3.08,5.08,1.48,4.79,1.40,27.01,-1.63,27.01,-1.63,27.78,8.10,27.78,8.10,54.55,-14.54,54.55,-14.54
2024-01-30 12:30:00,3.61,1.05,3.42,1.00,11.17,3.26,5.36,1.56,5.36,1.56,17.44,0.44,17.95,4.95,4.64,1.35,4.64,1.35,10.51,3.07,10.66,3.11,5.10,1.49,4.67,1.36,27.01,-1.50,27.01,-1.50,28.51,8.31,28.51,8.31,53.06,-15.05,53.06,-15.05
2024-01-30 13:00:00,3.18,0.93,2.97,0.86,10.94,3.19,5.33,1.55,5.33,1.55,17.53,0.00,17.00,4.67,4.72,1.38,4.72,1.38,10.83,3.16,10.70,3.12,5.43,1.58,4.69,1.37,26.72,-1.50,26.72,-1.50,28.02,8.17,28.02,8.17,52.12,-15.70,52.12,-15.70
2024-01-30 13:30:00,3.54,1.03,3.30,0.96,11.44,3.34,5.41,1.58,5.41,1.58,17.88,0.22,17.40,4.79,4.55,1.33,4.55,1.33,10.42,3.04,10.50,3.06,5.56,1.62,5.13,1.50,26.96,-1.63,26.96,-1.63,27.00,7.88,27.00,7.88,53.54,-15.07,53.54,-15.07
2024-01-30 14:00:00,3.73,1.09,3.51,1.02,11.41,3.33,5.41,1.58,5.41,1.58,17.68,0.44,16.98,4.66,4.41,1.28,4.41,1.28,10.16,2.96,10.85,3.16,5.23,1.52,4.86,1.42,27.15,-1.60,27.15,-1.60,28.18,8.22,28.18,8.22,52.88,-15.47,52.88,-15.47
2024-01-30 14:30:00,3.66,1.07,3.43,1.00,11.05,3.22,5.32,1.55,5.32,1.55,16.60,0.22,17.94,4.95,4.26,1.24,4.26,1.24,9.36,2.73,10.92,3.19,4.99,1.46,4.99,1.46,26.68,-1.68,26.68,-1.68,27.85,8.12,27.85,8.12,51.82,-15.64,51.82,-15.64
2024-01-30 15:00:00,3.07,0.90,2.89,0.84,10.54,3.07,5.23,1.52,5.23,1.52,16.54,0.22,18.85,5.20,4.32,1.26,4.32,1.26,9.43,2.75,10.57,3.08,4.64,1.35,4.45,1.30,25.48,-1.77,25.48,-1.77,27.58,8.04,27.58,8.04,50.80,-16.24,50.80,-16.24
2024-01-30 15:30:00,3.17,0.92,2.97,0.86,10.67,3.11,5.28,1.54,5.28,1.54,16.76,0.44,18.88,5.21,4.26,1.24,4.26,1.24,9.72,2.83,10.13,2.96,4.76,1.39,4.60,1.34,25.10,-1.87,25.10,-1.87,26.63,7.77,26.63,7.77,51.58,-16.11,51.58,-16.11
2024-01-30 16:00:00,3.52,1.03,3.33,0.97,11.23,3.28,5.21,1.52,5.21,1.52,17.34,0.44,17.83,4.90,4.34,1.27,4.34,1.27,10.81,3.15,10.28,3.00,5.19,1.51,4.78,1.39,25.40,-1.87,25.40,-1.87,27.21,7.94,27.21,7.94,52.92,-15.72,52.92,-15.72
2024-01-30 16:30:00,3.69,1.08,3.51,1.02,12.20,3.56,5.37,1.56,5.37,1.56,18.11,0.00,16.75,4.59,4.43,1.29,4.43,1.29,12.12,3.53,10.77,3.14,5.46,1.59,4.73,1.38,26.59,-1.74,26.59,-1.74,28.13,8.21,28.13,8.21,54.44,-15.97,54.44,-15.97
2024-01-30 17:00:00,4.10,1.20,3.90,1.14,12.94,3.77,5.37,1.56,5.37,1.56,18.87,0.00,14.43,3.92,4.49,1.31,4.49,1.31,13.04,3.80,11.53,3.36,6.11,1.78,5.02,1.46,28.09,-1.74,28.09,-1.74,30.53,8.91,30.53,8.91,54.11,-16.79,54.11,-16.79
2024-01-30 17:30:00,4.75,1.39,4.47,1.30,14.07,4.10,5.57,1.63,5.57,1.63,19.41,0.00,16.19,4.44,4.55,1.33,4.55,1.33,14.15,4.13,12.22,3.56,6.73,1.96,5.88,1.71,29.51,-1.68,29.51,-1.68,30.40,8.87,30.40,8.87,58.69,-15.23,58.69,-15.23
2024-01-30 18:00:00,4.94,1.44,4.65,1.36,14.68,4.28,5.53,1.61,5.53,1.61,19.54,0.00,19.70,5.46,4.55,1.33,4.55,1.33,14.53,4.24,13.15,3.84,6.47,1.89,6.03,1.76,31.30,-1.52,31.30,-1.52,31.39,9.15,31.39,9.15,63.09,-13.64,63.09,-13.64
2024-01-30 18:30:00,4.99,1.46,4.68,1.37,15.05,4.39,5.36,1.56,5.36,1.56,19.29,0.00,21.83,6.08,4.32,1.26,4.32,1.26,14.29,4.17,13.63,3.98,6.39,1.86,6.40,1.87,31.87,-1.52,31.87,-1.52,32.33,9.43,32.33,9.43,65.15,-12.79,65.15,-12.79
2024-01-30 19:00:00,4.84,1.41,4.52,1.32,15.05,4.39,5.25,1.53,5.25,1.53,18.75,0.00,21.32,5.93,4.22,1.23,4.22,1.23,13.96,4.07,13.60,3.97,6.14,1.79,6.26,1.83,31.54,-1.62,31.54,-1.62,33.44,9.76,33.44,9.76,63.64,-13.11,63.64,-13.11
2024-01-30 19:30:00,4.99,1.46,4.71,1.38,14.69,4.28,5.15,1.50,5.15,1.50,18.19,0.00,21.33,5.93,4.15,1.21,4.15,1.21,13.73,4.00,13.15,3.84,6.02,1.76,6.21,1.81,30.58,-1.81,30.58,-1.81,32.86,9.58,32.86,9.58,62.81,-13.40,62.81,-13.40
2024-01-30 20:00:00,4.79,1.40,4.51,1.32,14.37,4.19,5.05,1.47,5.05,1.47,17.56,0.00,18.97,5.25,3.97,1.16,3.97,1.16,13.09,3.82,12.96,3.78,5.71,1.67,5.78,1.69,29.99,-1.91,29.99,-1.91,33.24,9.69,33.24,9.69,59.03,-14.96,59.03,-14.96
2024-01-30 20:30:00,4.65,1.36,4.33,1.26,14.08,4.11,5.07,1.48,5.07,1.48,17.20,0.00,18.24,5.04,3.88,1.13,3.88,1.13,12.69,3.70,12.41,3.62,5.47,1.60,5.58,1.63,28.72,-2.15,28.72,-2.15,31.41,9.16,31.41,9.16,57.27,-15.80,57.27,-15.80
2024-01-30 21:00:00,4.42,1.29,4.07,1.19,13.42,3.91,4.94,1.44,4.94,1.44,16.62,0.00,17.00,4.67,3.75,1.09,3.75,1.09,12.14,3.54,11.83,3.45,5.16,1.51,5.17,1.51,27.88,-2.38,27.88,-2.38,30.64,8.94,30.64,8.94,54.55,-16.84,54.55,-16.84
2024-01-30 21:30:00,4.17,1.22,3.84,1.12,12.74,3.72,4.83,1.41,4.83,1.41,15.95,-0.34,15.97,4.37,3.60,1.05,3.60,1.05,11.41,3.33,11.28,3.29,4.83,1.41,4.79,1.40,26.70,-2.63,26.70,-2.63,29.15,8.50,29.15,8.50,51.82,-18.28,51.82,-18.28
2024-01-30 22:00:00,3.87,1.13,3.64,1.06,12.10,3.53,4.45,1.30,4.45,1.30,15.28,-0.25,15.91,4.35,3.38,0.99,3.38,0.99,10.68,3.11,10.78,3.14,4.62,1.35,4.68,1.37,25.39,-2.94,25.39,-2.94,27.58,8.04,27.58,8.04,49.72,-19.05,49.72,-19.05
2024-01-30 22:30:00,3.54,1.03,3.37,0.98,11.31,3.30,4.20,1.22,4.20,1.22,14.52,-0.25,15.64,4.28,3.24,0.94,3.24,0.94,9.72,2.83,10.10,2.94,4.13,1.20,4.20,1.23,24.11,-3.18,24.11,-3.18,26.33,7.68,26.33,7.68,46.88,-20.02,46.88,-20.02
2024-01-30 23:00:00,3.19,0.93,2.98,0.87,10.35,3.02,4.06,1.18,4.06,1.18,13.51,0.00,14.16,3.84,3.04,0.89,3.04,0.89,8.92,2.60,9.29,2.71,3.71,1.08,3.70,1.08,22.48,-3.69,22.48,-3.69,24.89,7.26,24.89,7.26,42.79,-21.25,42.79,-21.25
2024-01-30 23:30:00,2.89,0.84,2.78,0.81,9.59,2.80,3.82,1.11,3.82,1.11,12.79,-0.44,13.54,3.66,2.90,0.85,2.90,0.85,8.16,2.38,8.51,2.48,3.50,1.02,3.53,1.03,20.66,-3.73,20.66,-3.73,22.85,6.67,22.85,6.67,39.70,-22.11,39.70,-22.11
2024-01-31 00:00:00,2.72,0.79,2.56,0.75,9.00,2.62,3.65,1.06,3.65,1.06,12.27,-0.44,12.18,3.27,2.75,0.80,2.75,0.80,7.56,2.20,7.77,2.27,3.31,0.97,3.27,0.96,19.20,-3.82,19.20,-3.82,21.48,6.26,21.48,6.26,37.14,-23.08,37.14,-23.08
2024-01-31 00:30:00,2.72,0.79,2.54,0.74,8.81,2.57,3.62,1.06,3.62,1.06,11.97,-0.44,12.23,3.55,2.67,0.78,2.67,0.78,7.30,2.13,7.34,2.14,3.19,0.93,3.33,0.97,18.17,-3.96,18.17,-3.96,19.85,5.79,19.85,5.79,37.49,-23.00,37.49,-23.00
2024-01-31 01:00:00,2.82,0.82,2.59,0.76,9.50,2.77,3.79,1.10,3.79,1.10,11.73,-0.46,12.95,3.77,2.64,0.77,2.64,0.77,7.07,2.06,7.31,2.13,3.17,0.92,3.61,1.05,17.82,-3.96,17.82,-3.96,20.31,5.92,20.31,5.92,38.37,-22.72,38.37,-22.72
2024-01-31 01:30:00,2.77,0.81,2.55,0.74,9.62,2.81,3.89,1.14,3.89,1.14,11.73,-0.46,12.99,3.78,2.55,0.74,2.55,0.74,6.97,2.03,7.49,2.18,3.14,0.92,3.65,1.06,17.82,-4.05,17.82,-4.05,21.33,6.22,21.33,6.22,38.11,-22.80,38.11,-22.80
2024-01-31 02:00:00,2.69,0.78,2.50,0.73,9.20,2.68,3.62,1.06,3.62,1.06,11.33,-0.44,12.99,3.78,2.51,0.73,2.51,0.73,6.79,1.98,7.42,2.16,3.02,0.88,3.52,1.03,17.63,-4.05,17.63,-4.05,21.03,6.13,21.03,6.13,37.42,-23.10,37.42,-23.10
2024-01-31 02:30:00,2.64,0.77,2.44,0.71,8.94,2.61,3.53,1.03,3.53,1.03,11.21,-0.44,12.68,3.68,2.44,0.71,2.44,0.71,6.66,1.94,7.24,2.11,2.80,0.82,3.24,0.94,17.15,-4.13,17.15,-4.13,20.65,6.02,20.65,6.02,36.32,-23.39,36.32,-23.39
2024-01-31 03:00:00,2.53,0.74,2.37,0.69,8.65,2.52,3.40,0.99,3.40,0.99,11.21,-0.44,12.16,3.53,2.41,0.70,2.41,0.70,6.52,1.90,7.04,2.06,2.80,0.82,3.13,0.91,16.73,-4.19,16.73,-4.19,20.10,5.86,20.10,5.86,35.53,-23.61,35.53,-23.61
2024-01-31 03:30:00,2.46,0.72,2.31,0.68,8.34,2.43,3.34,0.97,3.34,0.97,11.21,0.00,11.94,3.47,2.38,0.69,2.38,0.69,6.42,1.87,6.92,2.02,2.71,0.79,2.94,0.86,16.25,-4.16,16.25,-4.16,19.49,5.68,19.49,5.68,34.69,-23.46,34.69,-23.46
2024-01-31 04:00:00,2.42,0.71,2.29,0.67,8.12,2.37,3.28,0.96,3.28,0.96,11.21,-0.44,11.94,3.47,2.33,0.68,2.33,0.68,6.36,1.85,6.75,1.97,2.68,0.78,2.92,0.85,16.25,-4.16,16.25,-4.16,18.93,5.52,18.93,5.52,34.22,-23.70,34.22,-23.70
2024-01-31 04:30:00,2.42,0.71,2.27,0.66,7.99,2.33,3.20,0.93,3.20,0.93,11.14,-0.44,12.01,3.49,2.35,0.69,2.35,0.69,6.42,1.87,6.67,1.95,2.90,0.85,3.12,0.91,16.05,-4.19,16.05,-4.19,18.58,5.42,18.58,5.42,34.43,-23.50,34.43,-23.50
2024-01-31 05:00:00,2.40,0.70,2.28,0.67,7.99,2.33,3.30,0.96,3.30,0.96,11.22,-0.44,11.47,3.34,2.42,0.71,2.42,0.71,6.46,1.88,6.68,1.95,2.90,0.85,3.02,0.88,16.15,-4.16,16.15,-4.16,18.81,5.49,18.81,5.49,34.04,-23.80,34.04,-23.80
2024-01-31 05:30:00,2.47,0.72,2.35,0.69,8.06,2.35,3.23,0.94,3.23,0.94,11.36,-0.44,11.34,3.30,2.60,0.76,2.60,0.76,6.81,1.98,6.67,1.94,2.97,0.86,2.96,0.86,16.74,-4.19,16.74,-4.19,18.82,5.49,18.82,5.49,34.41,-23.94,34.41,-23.94
2024-01-31 06:00:00,2.66,0.78,2.50,0.73,8.32,2.43,3.41,0.99,3.41,0.99,12.05,-0.44,12.02,3.49,2.85,0.83,2.85,0.83,7.26,2.12,6.79,1.98,3.21,0.94,3.14,0.92,16.74,-4.19,16.74,-4.19,18.80,5.48,18.80,5.48,36.56,-23.28,36.56,-23.28
2024-01-31 06:30:00,3.10,0.90,2.76,0.81,9.18,2.68,3.58,1.04,3.58,1.04,13.53,-0.44,13.56,3.95,3.27,0.96,3.27,0.96,8.45,2.46,7.03,2.05,3.80,1.11,3.61,1.05,17.82,-4.01,17.82,-4.01,19.75,5.76,19.75,5.76,41.01,-21.85,41.01,-21.85
2024-01-31 07:00:00,3.26,0.95,3.10,0.90,10.20,2.97,3.77,1.10,3.77,1.10,15.12,-0.08,15.03,4.35,3.67,1.07,3.67,1.07,9.29,2.71,7.89,2.30,4.47,1.30,4.17,1.22,20.22,-3.63,20.22,-3.63,21.74,6.34,21.74,6.34,45.58,-19.67,45.58,-19.67
2024-01-31 07:30:00,3.81,1.11,3.59,1.05,11.16,3.26,3.97,1.16,3.97,1.16,17.10,-0.02,16.72,4.86,4.33,1.26,4.33,1.26,10.45,3.05,8.69,2.54,4.89,1.43,4.51,1.32,22.63,-2.99,22.63,-2.99,23.71,6.91,23.71,6.91,51.61,-17.34,51.61,-17.34
2024-01-31 08:00:00,3.95,1.15,3.75,1.10,11.42,3.33,4.19,1.22,4.19,1.22,17.96,0.22,17.92,4.95,4.62,1.35,4.62,1.35,10.83,3.16,9.94,2.90,5.33,1.55,4.85,1.41,25.78,-2.02,25.78,-2.02,26.79,7.81,26.79,7.81,53.55,-16.34,53.55,-16.34
2024-01-31 08:30:00,3.98,1.16,3.78,1.10,11.42,3.33,4.45,1.30,4.45,1.30,18.24,0.44,18.13,5.02,4.82,1.41,4.82,1.41,10.66,3.11,10.45,3.05,5.49,1.60,4.85,1.41,27.20,-1.67,27.20,-1.67,27.79,8.11,27.79,8.11,54.28,-15.48,54.28,-15.48
2024-01-31 09:00:00,3.84,1.12,3.62,1.06,11.24,3.28,4.65,1.36,4.65,1.36,18.31,0.44,17.13,4.73,4.79,1.40,4.79,1.40,10.50,3.06,10.72,3.12,5.50,1.60,4.68,1.37,27.59,-1.62,27.59,-1.62,28.67,8.36,28.67,8.36,52.89,-15.86,52.89,-15.86
2024-01-31 09:30:00,3.76,1.10,3.57,1.04,11.38,3.32,5.06,1.48,5.06,1.48,19.02,0.44,16.91,4.66,4.90,1.43,4.90,1.43,10.99,3.21,10.76,3.14,5.77,1.68,4.82,1.41,27.52,-1.54,27.52,-1.54,28.40,8.28,28.40,8.28,54.01,-15.24,54.01,-15.24
2024-01-31 10:00:00,3.50,1.02,3.31,0.97,11.48,3.35,5.26,1.53,5.26,1.53,19.43,0.44,16.89,4.65,4.92,1.44,4.92,1.44,11.12,3.24,11.18,3.26,5.91,1.72,4.78,1.39,28.54,-1.30,28.54,-1.30,29.28,8.54,29.28,8.54,53.52,-14.88,53.52,-14.88
2024-01-31 10:30:00,3.67,1.07,3.46,1.01,11.76,3.43,5.35,1.56,5.35,1.56,19.59,0.50,17.09,4.72,4.95,1.44,4.95,1.44,11.14,3.25,11.18,3.26,5.89,1.72,4.90,1.43,28.81,-1.21,28.81,-1.21,28.61,8.34,28.61,8.34,54.66,-14.50,54.66,-14.50
2024-01-31 11:00:00,3.81,1.11,3.60,1.05,12.00,3.50,5.64,1.64,5.64,1.64,19.70,0.56,17.56,4.85,5.02,1.46,5.02,1.46,11.31,3.30,11.21,3.27,5.79,1.69,4.91,1.43,28.94,-1.14,28.94,-1.14,29.00,8.46,29.00,8.46,56.01,-14.14,56.01,-14.14
2024-01-31 11:30:00,3.88,1.13,3.67,1.07,12.00,3.50,5.67,1.65,5.67,1.65,19.77,0.54,17.38,4.80,5.06,1.48,5.06,1.48,11.38,3.32,11.29,3.29,5.73,1.67,4.86,1.42,29.23,-1.14,29.23,-1.14,29.76,8.68,29.76,8.68,56.53,-14.29,56.53,-14.29
2024-01-31 12:00:00,3.77,1.10,3.54,1.03,11.97,3.49,5.70,1.66,5.70,1.66,19.13,0.48,17.39,4.80,4.84,1.41,4.84,1.41,11.05,3.22,11.46,3.34,5.42,1.58,4.68,1.36,29.47,-1.17,29.47,-1.17,30.16,8.80,30.16,8.80,55.30,-14.63,55.30,-14.63
2024-01-31 12:30:00,3.44,1.00,3.21,0.94,11.71,3.42,5.91,1.72,5.91,1.72,18.46,0.46,16.06,4.42,4.76,1.39,4.76,1.39,10.92,3.18,11.43,3.34,5.33,1.56,4.42,1.29,28.69,-1.20,28.69,-1.20,30.53,8.90,30.53,8.90,52.43,-15.70,52.43,-15.70
2024-01-31 13:00:00,3.67,1.07,3.42,1.00,12.12,3.53,5.72,1.67,5.72,1.67,18.46,0.46,16.63,4.58,4.81,1.40,4.81,1.40,11.01,3.21,11.29,3.29,5.33,1.56,4.57,1.33,28.00,-1.38,28.00,-1.38,28.60,8.34,28.60,8.34,54.16,-15.72,54.16,-15.72
2024-01-31 13:30:00,3.61,1.05,3.36,0.98,12.05,3.51,5.84,1.70,5.84,1.70,18.30,0.46,18.49,5.12,4.80,1.40,4.80,1.40,10.82,3.16,11.43,3.33,5.12,1.49,4.63,1.35,28.28,-1.43,28.28,-1.43,28.72,8.38,28.72,8.38,55.51,-15.20,55.51,-15.20
2024-01-31 14:00:00,3.14,0.92,2.87,0.84,11.86,3.46,5.76,1.68,5.76,1.68,17.68,0.46,17.34,4.78,4.42,1.29,4.42,1.29,10.28,3.00,11.32,3.30,4.87,1.42,4.34,1.27,28.05,-1.46,28.05,-1.46,30.21,8.81,30.21,8.81,51.86,-16.27,51.86,-16.27
2024-01-31 14:30:00,3.22,0.94,2.99,0.87,11.58,3.38,5.71,1.66,5.71,1.66,17.92,0.46,15.89,4.35,4.55,1.33,4.55,1.33,10.74,3.13,10.93,3.19,5.10,1.49,4.20,1.23,26.71,-1.75,26.71,-1.75,29.33,8.56,29.33,8.56,50.92,-16.39,50.92,-16.39
2024-01-31 15:00:00,3.56,1.04,3.31,0.97,11.58,3.38,5.76,1.68,5.76,1.68,18.17,0.56,16.62,4.57,4.50,1.31,4.50,1.31,10.79,3.15,10.98,3.20,5.05,1.47,4.34,1.27,27.11,-1.85,27.11,-1.85,28.22,8.23,28.22,8.23,52.55,-16.07,52.55,-16.07
2024-01-31 15:30:00,3.71,1.08,3.45,1.00,11.82,3.45,5.70,1.66,5.70,1.66,18.47,0.28,16.23,4.47,4.55,1.33,4.55,1.33,11.23,3.28,11.03,3.22,5.33,1.56,4.53,1.32,27.87,-1.94,27.87,-1.94,29.15,8.50,29.15,8.50,53.23,-16.14,53.23,-16.14
2024-01-31 16:00:00,4.04,1.18,3.81,1.11,12.59,3.67,5.63,1.64,5.63,1.64,19.31,0.26,16.85,4.64,4.68,1.36,4.68,1.36,12.29,3.58,11.18,3.26,5.74,1.67,4.86,1.42,27.87,-1.94,27.87,-1.94,29.26,8.53,29.26,8.53,56.27,-15.08,56.27,-15.08
2024-01-31 16:30:00,4.54,1.32,4.30,1.25,13.65,3.98,5.73,1.67,5.73,1.67,19.97,0.26,15.13,4.14,4.76,1.39,4.76,1.39,13.45,3.92,11.73,3.42,6.42,1.87,5.27,1.54,29.37,-1.76,29.37,-1.76,31.90,9.31,31.90,9.31,57.35,-15.17,57.35,-15.17
2024-01-31 17:00:00,4.92,1.43,4.60,1.34,14.20,4.14,5.72,1.67,5.72,1.67,19.90,0.16,14.23,3.88,4.70,1.37,4.70,1.37,13.78,4.02,12.60,3.67,6.80,1.98,5.63,1.64,31.05,-1.59,31.05,-1.59,33.42,9.75,33.42,9.75,57.64,-15.68,57.64,-15.68
2024-01-31 17:30:00,5.24,1.53,4.92,1.43,14.87,4.34,5.69,1.66,5.69,1.66,20.35,0.16,14.54,3.97,4.68,1.37,4.68,1.37,14.39,4.20,13.29,3.88,7.03,2.05,5.85,1.70,31.68,-1.67,31.68,-1.67,33.95,9.90,33.95,9.90,59.43,-15.28,59.43,-15.28
2024-01-31 18:00:00,5.36,1.56,5.00,1.46,15.44,4.50,5.73,1.67,5.73,1.67,20.27,0.12,14.73,4.02,4.61,1.34,4.61,1.34,14.57,4.25,13.90,4.05,6.92,2.02,5.85,1.70,32.57,-1.67,32.57,-1.67,34.70,10.12,34.70,10.12,59.90,-15.10,59.90,-15.10
2024-01-31 18:30:00,5.38,1.57,5.05,1.47,15.74,4.59,5.52,1.61,5.52,1.61,19.72,0.10,14.34,3.91,4.37,1.28,4.37,1.28,14.56,4.25,13.95,4.07,6.71,1.96,5.78,1.69,32.57,-1.67,32.57,-1.67,34.79,10.15,34.79,10.15,59.24,-15.55,59.24,-15.55
2024-01-31 19:00:00,5.16,1.51,4.85,1.41,15.35,4.48,5.44,1.59,5.44,1.59,19.34,0.06,14.21,3.87,4.27,1.24,4.27,1.24,14.10,4.11,13.84,4.04,6.65,1.94,5.71,1.67,31.90,-1.81,31.90,-1.81,34.72,10.13,34.72,10.13,57.67,-15.74,57.67,-15.74
2024-01-31 19:30:00,4.96,1.45,4.67,1.36,15.05,4.39,5.39,1.57,5.39,1.57,18.87,0.05,18.75,5.20,4.15,1.21,4.15,1.21,13.65,3.98,13.60,3.97,6.14,1.79,5.88,1.72,31.20,-1.91,31.20,-1.91,31.44,9.17,31.44,9.17,61.29,-14.24,61.29,-14.24
2024-01-31 20:00:00,4.70,1.37,4.42,1.29,14.60,4.26,5.19,1.52,5.19,1.52,18.03,-0.04,17.49,4.83,4.02,1.17,4.02,1.17,13.06,3.81,13.16,3.84,5.77,1.68,5.48,1.60,30.43,-2.05,30.43,-2.05,33.05,9.64,33.05,9.64,58.41,-15.55,58.41,-15.55
2024-01-31 20:30:00,4.50,1.31,4.27,1.25,14.17,4.13,5.11,1.49,5.11,1.49,17.30,-0.17,16.91,4.66,3.82,1.11,3.82,1.11,12.36,3.61,12.47,3.64,5.63,1.64,5.48,1.60,29.05,-2.40,29.05,-2.40,31.57,9.21,31.57,9.21,56.23,-16.48,56.23,-16.48
