Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-01-31 21:00:00,4.29,1.25,4.08,1.19,13.36,3.90,5.16,1.50,5.16,1.50,16.53,-0.23,16.16,4.44,3.75,1.10,3.75,1.10,11.73,3.42,12.04,3.51,5.04,1.47,4.88,1.42,27.90,-2.75,27.90,-2.75,30.36,8.85,30.36,8.85,53.64,-17.58,53.64,-17.58
2024-01-31 21:30:00,4.04,1.18,3.80,1.11,12.75,3.72,4.73,1.38,4.73,1.38,16.01,-0.26,15.27,4.17,3.62,1.06,3.62,1.06,11.30,3.30,11.38,3.32,4.88,1.42,4.64,1.35,26.54,-3.02,26.54,-3.02,29.16,8.51,29.16,8.51,50.93,-18.57,50.93,-18.57
2024-01-31 22:00:00,3.71,1.08,3.52,1.03,12.12,3.54,4.52,1.32,4.52,1.32,15.15,-0.28,14.65,3.99,3.38,0.99,3.38,0.99,10.22,2.98,10.83,3.16,4.59,1.34,4.47,1.30,25.45,-3.26,25.45,-3.26,27.68,8.07,27.68,8.07,48.02,-19.81,48.02,-19.81
2024-01-31 22:30:00,3.39,0.99,3.22,0.94,11.27,3.29,4.29,1.25,4.29,1.25,14.06,-0.26,13.89,3.76,3.22,0.94,3.22,0.94,9.62,2.81,10.15,2.96,4.16,1.21,4.09,1.19,23.81,-3.59,23.81,-3.59,26.16,7.63,26.16,7.63,44.25,-20.39,44.25,-20.39
2024-01-31 23:00:00,3.12,0.91,2.92,0.85,10.28,3.00,4.05,1.18,4.05,1.18,13.30,-0.22,13.30,3.59,2.94,0.86,2.94,0.86,8.76,2.55,9.14,2.67,3.87,1.13,3.84,1.12,21.87,-3.77,21.87,-3.77,24.21,7.06,24.21,7.06,41.45,-21.50,41.45,-21.50
2024-01-31 23:30:00,3.01,0.88,2.67,0.78,9.48,2.76,3.85,1.12,3.85,1.12,12.59,-0.27,12.61,3.46,2.82,0.82,2.82,0.82,7.99,2.33,8.46,2.47,3.48,1.01,3.46,1.01,20.30,-4.06,20.30,-4.06,22.82,6.66,22.82,6.66,38.64,-22.57,38.64,-22.57
2024-02-01 00:00:00,2.85,0.83,2.50,0.73,8.77,2.56,3.70,1.08,3.70,1.08,12.06,-0.30,11.56,3.37,2.71,0.79,2.71,0.79,7.40,2.16,7.99,2.33,3.17,0.92,3.20,0.93,18.99,-4.20,18.99,-4.20,21.04,6.14,21.04,6.14,36.88,-23.19,36.88,-23.19
2024-02-01 00:30:00,2.85,0.83,2.50,0.73,8.67,2.53,3.68,1.07,3.68,1.07,11.82,-0.28,11.44,3.34,2.57,0.75,2.57,0.75,7.19,2.10,7.54,2.20,2.97,0.86,3.08,0.90,17.93,-4.37,17.93,-4.37,20.11,5.86,20.11,5.86,36.20,-23.51,36.20,-23.51
2024-02-01 01:00:00,3.38,0.98,2.53,0.42,9.33,2.72,3.81,1.11,3.81,1.11,11.82,-0.32,12.79,3.73,2.54,0.74,2.54,0.74,7.08,2.07,7.48,2.18,3.19,0.93,3.49,1.02,17.50,-4.41,17.50,-4.41,19.80,5.78,19.80,5.78,37.66,-22.82,37.66,-22.82
2024-02-01 01:30:00,2.72,0.79,2.28,0.66,9.53,2.78,3.81,1.11,3.81,1.11,11.55,-0.32,12.61,3.68,2.50,0.73,2.50,0.73,7.02,2.05,7.66,2.23,3.04,0.88,3.44,1.00,17.70,-4.44,17.70,-4.44,20.75,6.05,20.75,6.05,37.47,-23.10,37.47,-23.10
2024-02-01 02:00:00,2.82,0.82,2.39,0.70,9.17,2.67,3.68,1.07,3.68,1.07,11.29,-0.59,12.15,3.54,2.45,0.71,2.45,0.71,6.82,1.99,7.64,2.23,2.99,0.87,3.38,0.99,17.45,-4.55,17.45,-4.55,20.80,6.07,20.80,6.07,36.59,-23.36,36.59,-23.36
2024-02-01 02:30:00,2.88,0.84,2.49,0.72,8.92,2.60,3.55,1.04,3.55,1.04,11.03,-0.59,11.90,3.47,2.40,0.70,2.40,0.70,6.61,1.93,7.44,2.17,2.74,0.80,3.15,0.92,17.04,-4.55,17.04,-4.55,20.44,5.96,20.44,5.96,35.58,-23.61,35.58,-23.61
2024-02-01 03:00:00,2.84,0.83,2.46,0.72,8.55,2.49,3.47,1.01,3.47,1.01,10.86,-0.59,10.89,3.18,2.37,0.69,2.37,0.69,6.45,1.88,7.30,2.13,2.53,0.74,2.82,0.82,16.57,-4.57,16.57,-4.57,20.25,5.90,20.25,5.90,33.87,-24.08,33.87,-24.08
2024-02-01 03:30:00,2.78,0.81,2.39,0.70,8.29,2.42,3.37,0.98,3.37,0.98,10.77,-0.61,10.07,2.94,2.30,0.67,2.30,0.67,6.31,1.84,7.08,2.06,2.59,0.76,2.71,0.79,16.07,-4.67,16.07,-4.67,19.40,5.66,19.40,5.66,32.86,-24.47,32.86,-24.47
2024-02-01 04:00:00,2.74,0.80,2.30,0.67,8.01,2.34,3.31,0.97,3.31,0.97,10.77,-0.37,10.36,3.02,2.27,0.66,2.27,0.66,6.20,1.81,6.98,2.04,2.52,0.73,2.63,0.77,15.86,-4.41,15.86,-4.41,18.54,5.41,18.54,5.41,32.75,-24.52,32.75,-24.52
2024-02-01 04:30:00,2.71,0.79,2.27,0.66,7.86,2.29,3.29,0.96,3.29,0.96,10.92,-0.56,10.18,2.97,2.27,0.66,2.27,0.66,6.26,1.83,6.68,1.95,2.55,0.74,2.59,0.76,15.69,-4.35,15.69,-4.35,18.45,5.38,18.45,5.38,32.45,-24.45,32.45,-24.45
2024-02-01 05:00:00,2.65,0.77,2.25,0.66,7.84,2.29,3.26,0.95,3.26,0.95,11.16,-0.56,10.52,3.07,2.31,0.68,2.31,0.68,6.31,1.84,6.69,1.95,2.57,0.75,2.59,0.76,15.69,-4.35,15.69,-4.35,18.21,5.31,18.21,5.31,32.68,-24.33,32.68,-24.33
2024-02-01 05:30:00,2.72,0.79,2.32,0.68,7.98,2.33,3.38,0.99,3.38,0.99,11.58,-0.56,10.52,3.07,2.51,0.73,2.51,0.73,6.60,1.92,6.62,1.93,2.76,0.81,2.65,0.77,15.87,-4.29,15.87,-4.29,18.57,5.42,18.57,5.42,33.15,-23.91,33.15,-23.91
2024-02-01 06:00:00,2.81,0.82,2.47,0.72,8.25,2.40,3.45,1.00,3.45,1.00,11.99,-0.52,11.65,3.40,2.80,0.82,2.80,0.82,6.96,2.03,6.64,1.94,2.94,0.86,2.85,0.83,16.39,-4.23,16.39,-4.23,18.25,5.32,18.25,5.32,35.73,-23.17,35.73,-23.17
2024-02-01 06:30:00,3.01,0.88,2.86,0.83,9.03,2.64,3.60,1.05,3.60,1.05,13.61,-0.21,13.17,3.84,3.21,0.94,3.21,0.94,8.21,2.39,6.94,2.02,3.48,1.01,3.25,0.95,17.38,-3.99,17.38,-3.99,19.15,5.59,19.15,5.59,40.51,-21.45,40.51,-21.45
2024-02-01 07:00:00,3.36,0.98,3.20,0.93,10.07,2.94,3.84,1.12,3.84,1.12,15.12,-0.07,15.37,4.48,3.62,1.06,3.62,1.06,9.25,2.70,7.81,2.28,3.93,1.14,3.66,1.07,19.85,-3.67,19.85,-3.67,20.92,6.10,20.92,6.10,45.89,-19.45,45.89,-19.45
2024-02-01 07:30:00,3.85,1.12,3.66,1.07,11.14,3.25,3.99,1.16,3.99,1.16,17.08,0.03,16.92,4.94,4.23,1.23,4.23,1.23,10.37,3.02,8.88,2.59,4.52,1.32,4.05,1.18,22.40,-2.94,22.40,-2.94,23.49,6.85,23.49,6.85,51.36,-17.10,51.36,-17.10
2024-02-01 08:00:00,4.07,1.19,3.89,1.13,11.36,3.31,4.18,1.22,4.18,1.22,17.58,0.44,17.73,5.17,4.55,1.33,4.55,1.33,10.82,3.16,9.99,2.91,4.76,1.39,4.27,1.25,25.41,-2.15,25.41,-2.15,25.95,7.57,25.95,7.57,53.63,-16.07,53.63,-16.07
2024-02-01 08:30:00,4.12,1.20,3.93,1.14,11.27,3.29,4.42,1.29,4.42,1.29,17.80,0.44,18.53,5.37,4.69,1.37,4.69,1.37,10.79,3.15,10.42,3.04,4.83,1.41,4.40,1.28,26.59,-1.84,26.59,-1.84,26.97,7.87,26.97,7.87,54.84,-15.61,54.84,-15.61
2024-02-01 09:00:00,3.96,1.15,3.78,1.10,11.07,3.23,4.64,1.35,4.64,1.35,17.88,0.44,17.75,4.95,4.68,1.36,4.68,1.36,10.44,3.05,10.57,3.08,4.88,1.42,4.29,1.25,27.06,-1.75,27.06,-1.75,28.65,8.36,28.65,8.36,52.62,-16.31,52.62,-16.31
2024-02-01 09:30:00,3.82,1.11,3.61,1.05,11.30,3.30,4.92,1.43,4.92,1.43,18.25,0.44,16.70,4.59,4.74,1.38,4.74,1.38,10.53,3.07,10.46,3.05,5.14,1.50,4.31,1.26,26.77,-1.75,26.77,-1.75,28.23,8.23,28.23,8.23,52.08,-16.00,52.08,-16.00
2024-02-01 10:00:00,3.56,1.04,3.36,0.98,11.20,3.27,5.02,1.46,5.02,1.46,18.49,0.44,16.68,4.58,4.59,1.34,4.59,1.34,10.31,3.01,10.67,3.11,5.06,1.48,4.17,1.22,27.17,-1.62,27.17,-1.62,27.83,8.12,27.83,8.12,51.49,-16.34,51.49,-16.34
2024-02-01 10:30:00,3.07,0.90,2.90,0.84,10.88,3.17,5.13,1.50,5.13,1.50,18.12,0.44,16.19,4.44,4.40,1.28,4.40,1.28,9.79,2.86,10.70,3.12,4.99,1.46,3.97,1.16,27.05,-1.62,27.05,-1.62,27.82,8.12,27.82,8.12,49.16,-17.13,49.16,-17.13
2024-02-01 11:00:00,2.63,0.77,2.49,0.73,10.85,3.16,5.17,1.51,5.17,1.51,18.00,0.44,14.99,4.09,4.32,1.26,4.32,1.26,9.56,2.79,10.54,3.07,4.99,1.46,3.79,1.11,26.23,-1.95,26.23,-1.95,27.28,7.96,27.28,7.96,46.77,-17.43,46.77,-17.43
2024-02-01 11:30:00,2.68,0.78,2.55,0.74,10.92,3.19,5.29,1.54,5.29,1.54,17.64,0.53,14.79,4.03,4.32,1.26,4.32,1.26,9.38,2.74,10.16,2.96,4.82,1.41,3.82,1.11,25.71,-1.95,25.71,-1.95,26.05,7.60,26.05,7.60,46.22,-17.48,46.22,-17.48
2024-02-01 12:00:00,2.45,0.71,2.29,0.67,10.78,3.14,5.41,1.58,5.41,1.58,17.74,0.46,14.69,4.00,4.25,1.24,4.25,1.24,9.56,2.79,10.08,2.94,4.71,1.37,3.74,1.09,25.38,-1.72,25.38,-1.72,25.98,7.58,25.98,7.58,45.41,-17.68,45.41,-17.68
2024-02-01 12:30:00,2.48,0.72,2.29,0.67,10.85,3.16,5.44,1.59,5.44,1.59,18.02,0.46,15.00,4.02,4.47,1.30,4.47,1.30,10.45,3.05,9.97,2.91,5.05,1.47,3.86,1.13,25.31,-1.64,25.31,-1.64,25.48,7.43,25.48,7.43,46.56,-17.37,46.56,-17.37
2024-02-01 13:00:00,2.74,0.80,2.56,0.75,11.16,3.25,5.40,1.57,5.40,1.57,17.40,0.46,15.07,4.04,4.30,1.25,4.30,1.25,10.15,2.96,10.26,2.99,4.79,1.40,3.94,1.15,26.36,-1.64,26.36,-1.64,25.50,7.44,25.50,7.44,46.80,-17.66,46.80,-17.66
2024-02-01 13:30:00,2.70,0.79,2.53,0.74,10.79,3.15,5.36,1.56,5.36,1.56,17.11,0.46,14.80,4.03,4.30,1.25,4.30,1.25,9.47,2.76,10.13,2.96,4.68,1.36,3.83,1.12,25.70,-1.76,25.70,-1.76,26.17,7.63,26.17,7.63,45.44,-17.82,45.44,-17.82
2024-02-01 14:00:00,2.81,0.82,2.60,0.76,10.88,3.17,5.36,1.56,5.36,1.56,16.92,0.46,14.93,4.25,4.20,1.22,4.20,1.22,9.40,2.74,10.00,2.92,4.52,1.32,3.94,1.15,25.09,-1.79,25.09,-1.79,25.15,7.34,25.15,7.34,46.68,-17.32,46.68,-17.32
2024-02-01 14:30:00,3.22,0.94,2.85,0.83,10.98,3.20,5.40,1.58,5.40,1.58,17.38,0.00,16.16,4.71,4.32,1.26,4.32,1.26,10.07,2.94,10.17,2.97,4.71,1.37,4.07,1.19,25.04,-1.82,25.04,-1.82,25.18,7.34,25.18,7.34,50.10,-16.27,50.10,-16.27
2024-02-01 15:00:00,3.51,1.02,3.20,0.93,11.17,3.26,5.31,1.55,5.31,1.55,17.52,0.22,15.66,4.50,4.46,1.30,4.46,1.30,10.45,3.05,10.39,3.03,4.87,1.42,4.13,1.20,25.83,-2.08,25.83,-2.08,26.93,7.86,26.93,7.86,51.02,-16.09,51.02,-16.09
2024-02-01 15:30:00,3.62,1.06,3.29,0.96,11.27,3.29,5.30,1.55,5.30,1.55,17.30,0.00,16.10,4.68,4.46,1.30,4.46,1.30,10.63,3.10,10.60,3.09,4.81,1.40,4.20,1.22,26.34,-2.08,26.34,-2.08,26.82,7.82,26.82,7.82,51.95,-16.00,51.95,-16.00
2024-02-01 16:00:00,3.94,1.15,3.64,1.06,12.01,3.50,5.49,1.60,5.49,1.60,17.92,0.00,17.05,4.85,4.47,1.30,4.47,1.30,11.69,3.41,10.69,3.12,5.11,1.49,4.48,1.31,26.34,-2.22,26.34,-2.22,27.27,7.95,27.27,7.95,54.67,-15.23,54.67,-15.23
2024-02-01 16:30:00,4.31,1.26,4.03,1.18,12.89,3.76,5.48,1.60,5.48,1.60,18.63,0.00,18.02,5.18,4.38,1.28,4.38,1.28,12.79,3.73,11.21,3.27,5.52,1.61,5.04,1.47,27.60,-2.05,27.60,-2.05,28.36,8.27,28.36,8.27,58.32,-14.51,58.32,-14.51
2024-02-01 17:00:00,4.70,1.37,4.40,1.28,13.63,3.98,5.56,1.62,5.56,1.62,18.96,0.00,18.02,5.26,4.48,1.31,4.48,1.31,13.62,3.97,11.87,3.46,5.88,1.71,5.45,1.59,28.99,-2.05,28.99,-2.05,30.34,8.85,30.34,8.85,60.65,-13.76,60.65,-13.76
2024-02-01 17:30:00,4.89,1.42,4.51,1.32,14.62,4.26,5.74,1.67,5.74,1.67,19.81,0.00,15.12,4.30,4.53,1.32,4.53,1.32,14.46,4.22,12.70,3.70,6.45,1.88,5.52,1.61,30.22,-1.80,30.22,-1.80,33.84,9.87,33.84,9.87,59.19,-14.51,59.19,-14.51
2024-02-01 18:00:00,4.97,1.45,4.61,1.34,15.10,4.40,5.47,1.59,5.47,1.59,19.65,0.00,16.14,4.61,4.50,1.31,4.50,1.31,14.64,4.27,13.47,3.93,6.54,1.91,5.75,1.68,31.58,-1.59,31.58,-1.59,32.98,9.62,32.98,9.62,60.57,-14.31,60.57,-14.31
2024-02-01 18:30:00,4.98,1.45,4.66,1.36,15.40,4.49,5.40,1.58,5.40,1.58,19.09,0.00,15.46,4.51,4.29,1.25,4.29,1.25,14.56,4.25,13.72,4.00,6.38,1.86,5.75,1.68,31.79,-1.62,31.79,-1.62,33.54,9.78,33.54,9.78,60.37,-14.79,60.37,-14.79
2024-02-01 19:00:00,5.16,1.50,4.87,1.42,15.16,4.42,5.44,1.59,5.44,1.59,18.53,0.00,15.79,4.61,4.24,1.24,4.24,1.24,14.23,4.15,13.80,4.02,6.09,1.78,5.64,1.65,31.39,-1.74,31.39,-1.74,33.48,9.77,33.48,9.77,59.55,-15.15,59.55,-15.15
2024-02-01 19:30:00,4.98,1.45,4.68,1.37,14.96,4.36,5.31,1.55,5.31,1.55,18.34,0.00,19.83,5.78,4.10,1.20,4.10,1.20,13.87,4.05,13.46,3.92,5.63,1.64,5.77,1.68,30.62,-1.90,30.62,-1.90,31.03,9.05,31.03,9.05,62.87,-13.81,62.87,-13.81
2024-02-01 20:00:00,4.81,1.40,4.49,1.31,14.60,4.26,5.13,1.50,5.13,1.50,17.58,0.00,19.06,5.56,3.92,1.14,3.92,1.14,13.18,3.84,12.94,3.77,5.35,1.56,5.50,1.60,30.00,-1.99,30.00,-1.99,32.46,9.47,32.46,9.47,60.59,-14.82,60.59,-14.82
2024-02-01 20:30:00,4.58,1.34,4.28,1.25,14.21,4.14,5.06,1.48,5.06,1.48,16.85,0.00,18.61,5.43,3.81,1.11,3.81,1.11,12.60,3.68,12.56,3.66,4.98,1.45,5.20,1.52,28.84,-2.19,28.84,-2.19,31.32,9.14,31.32,9.14,58.51,-15.95,58.51,-15.95
2024-02-01 21:00:00,4.29,1.25,4.03,1.18,13.57,3.96,4.93,1.44,4.93,1.44,16.33,-0.29,17.52,5.11,3.75,1.10,3.75,1.10,12.09,3.52,12.04,3.51,4.79,1.40,4.96,1.45,27.69,-2.50,27.69,-2.50,30.46,8.88,30.46,8.88,56.03,-17.00,56.03,-17.00
2024-02-01 21:30:00,4.07,1.19,3.88,1.13,13.00,3.79,4.80,1.40,4.80,1.40,15.68,-0.31,16.13,4.70,3.61,1.05,3.61,1.05,11.38,3.32,11.40,3.32,4.49,1.31,4.60,1.34,26.63,-2.77,26.63,-2.77,29.40,8.58,29.40,8.58,52.62,-17.90,52.62,-17.90
2024-02-01 22:00:00,3.70,1.08,3.51,1.02,12.16,3.55,4.68,1.36,4.68,1.36,15.06,-0.31,14.13,4.12,3.42,1.00,3.42,1.00,10.60,3.09,10.73,3.13,4.21,1.23,4.13,1.20,25.18,-3.03,25.18,-3.03,28.42,8.29,28.42,8.29,48.04,-19.33,48.04,-19.33
2024-02-01 22:30:00,3.34,0.98,3.17,0.92,11.39,3.32,4.33,1.26,4.33,1.26,14.24,-0.31,13.94,4.06,3.24,0.94,3.24,0.94,9.76,2.85,10.01,2.92,3.84,1.12,3.85,1.12,23.66,-3.33,23.66,-3.33,25.75,7.51,25.75,7.51,45.59,-20.03,45.59,-20.03
2024-02-01 23:00:00,2.92,0.85,2.76,0.81,10.50,3.06,4.18,1.22,4.18,1.22,13.31,-0.36,12.39,3.62,2.97,0.87,2.97,0.87,8.98,2.62,9.18,2.68,3.50,1.02,3.48,1.01,22.12,-3.54,22.12,-3.54,24.85,7.25,24.85,7.25,41.48,-21.33,41.48,-21.33
2024-02-01 23:30:00,2.83,0.83,2.45,0.71,9.76,2.85,3.96,1.16,3.96,1.16,12.36,-0.50,11.27,3.29,2.80,0.82,2.80,0.82,8.24,2.40,8.52,2.48,3.23,0.94,3.12,0.91,20.44,-4.06,20.44,-4.06,22.95,6.69,22.95,6.69,37.62,-22.86,37.62,-22.86
2024-02-02 00:00:00,2.53,0.74,2.36,0.69,9.11,2.66,3.74,1.09,3.74,1.09,11.83,-0.46,11.04,3.22,2.68,0.78,2.68,0.78,7.70,2.25,7.69,2.24,2.99,0.87,2.96,0.86,18.69,-4.11,18.69,-4.11,20.81,6.07,20.81,6.07,35.87,-22.91,35.87,-22.91
2024-02-02 00:30:00,2.50,0.73,2.32,0.68,8.96,2.61,3.65,1.06,3.65,1.06,11.57,-0.46,11.61,3.38,2.61,0.76,2.61,0.76,7.34,2.14,7.31,2.13,2.84,0.83,2.97,0.86,17.60,-4.42,17.60,-4.42,19.68,5.74,19.68,5.74,35.87,-23.03,35.87,-23.03
2024-02-02 01:00:00,2.63,0.77,2.44,0.71,9.56,2.79,3.77,1.10,3.77,1.10,11.57,-0.46,12.49,3.64,2.53,0.74,2.53,0.74,7.10,2.07,7.20,2.10,2.80,0.82,3.21,0.94,17.23,-4.45,17.23,-4.45,19.93,5.81,19.93,5.81,36.86,-22.67,36.86,-22.67
2024-02-02 01:30:00,2.60,0.76,2.41,0.70,9.64,2.81,3.79,1.11,3.79,1.11,11.57,-0.46,12.14,3.54,2.49,0.72,2.49,0.72,6.94,2.02,7.44,2.17,2.75,0.80,3.16,0.92,17.31,-4.45,17.31,-4.45,20.90,6.10,20.90,6.10,36.48,-22.86,36.48,-22.86
2024-02-02 02:00:00,2.50,0.73,2.30,0.67,9.24,2.70,3.86,1.13,3.86,1.13,11.39,-0.46,11.55,3.37,2.43,0.71,2.43,0.71,6.74,1.96,7.45,2.17,2.72,0.79,3.04,0.89,17.14,-4.45,17.14,-4.45,20.76,6.05,20.76,6.05,35.21,-23.05,35.21,-23.05
2024-02-02 02:30:00,2.40,0.70,2.21,0.64,8.94,2.61,3.55,1.04,3.55,1.04,11.22,-0.46,11.22,3.27,2.40,0.70,2.40,0.70,6.62,1.93,7.20,2.10,2.67,0.78,2.95,0.86,16.70,-4.42,16.70,-4.42,19.97,5.82,19.97,5.82,34.27,-23.13,34.27,-23.13
2024-02-02 03:00:00,2.33,0.68,2.18,0.64,8.74,2.55,3.45,1.00,3.45,1.00,11.03,0.00,10.95,3.20,2.36,0.69,2.36,0.69,6.53,1.90,7.00,2.04,2.64,0.77,2.90,0.85,16.34,-4.44,16.34,-4.44,19.41,5.66,19.41,5.66,33.45,-23.28,33.45,-23.28
2024-02-02 03:30:00,2.29,0.67,2.14,0.62,8.39,2.45,3.36,0.98,3.36,0.98,10.89,-0.44,10.65,3.11,2.32,0.68,2.32,0.68,6.43,1.88,6.86,2.00,2.61,0.76,2.81,0.82,16.02,-4.48,16.02,-4.48,19.05,5.56,19.05,5.56,32.70,-23.49,32.70,-23.49
2024-02-02 04:00:00,2.23,0.65,2.07,0.60,8.13,2.37,3.29,0.96,3.29,0.96,10.80,-0.44,10.88,3.17,2.29,0.67,2.29,0.67,6.38,1.86,6.78,1.98,2.54,0.74,2.77,0.81,15.80,-4.52,15.80,-4.52,18.28,5.33,18.28,5.33,32.60,-23.77,32.60,-23.77
2024-02-02 04:30:00,2.19,0.64,2.05,0.60,7.92,2.31,3.25,0.95,3.25,0.95,10.65,-0.44,10.44,3.04,2.29,0.67,2.29,0.67,6.45,1.88,6.63,1.93,2.57,0.75,2.70,0.79,15.58,-4.58,15.58,-4.58,18.31,5.34,18.31,5.34,31.77,-23.72,31.77,-23.72
2024-02-02 05:00:00,2.19,0.64,2.07,0.60,7.76,2.26,3.31,0.96,3.31,0.96,10.65,-0.44,10.11,2.95,2.32,0.68,2.32,0.68,6.49,1.89,6.59,1.92,2.61,0.76,2.67,0.78,15.43,-4.58,15.43,-4.58,18.10,5.28,18.10,5.28,31.22,-23.90,31.22,-23.90
2024-02-02 05:30:00,2.21,0.64,2.11,0.62,7.80,2.27,3.21,0.94,3.21,0.94,10.89,-0.49,10.44,3.04,2.43,0.71,2.43,0.71,6.68,1.95,6.48,1.89,2.73,0.80,2.74,0.80,15.43,-4.58,15.43,-4.58,17.82,5.20,17.82,5.20,32.10,-23.80,32.10,-23.80
2024-02-02 06:00:00,2.31,0.68,2.21,0.64,8.15,2.38,3.36,0.98,3.36,0.98,11.33,-0.49,10.99,3.21,2.68,0.78,2.68,0.78,7.10,2.07,6.63,1.93,2.93,0.85,2.88,0.84,15.88,-4.58,15.88,-4.58,18.01,5.25,18.01,5.25,34.01,-23.22,34.01,-23.22
2024-02-02 06:30:00,2.83,0.83,2.57,0.75,8.88,2.59,3.54,1.03,3.54,1.03,12.74,-0.49,11.40,3.33,3.04,0.89,3.04,0.89,7.94,2.32,6.83,1.99,3.54,1.03,3.05,0.89,16.78,-4.40,16.78,-4.40,19.18,5.59,19.18,5.59,37.49,-21.93,37.49,-21.93
2024-02-02 07:00:00,3.15,0.92,2.79,0.82,9.69,2.82,3.72,1.08,3.72,1.08,13.99,0.00,13.27,3.87,3.48,1.02,3.48,1.02,9.03,2.64,7.69,2.24,4.00,1.16,3.35,0.98,18.96,-3.78,18.96,-3.78,20.46,5.97,20.46,5.97,42.38,-20.44,42.38,-20.44
2024-02-02 07:30:00,3.52,1.03,3.24,0.94,10.68,3.11,3.94,1.15,3.94,1.15,15.95,-0.02,14.15,4.13,4.06,1.18,4.06,1.18,10.06,2.93,8.66,2.52,4.56,1.33,3.89,1.13,21.34,-3.12,21.34,-3.12,22.82,6.66,22.82,6.66,46.78,-18.78,46.78,-18.78
2024-02-02 08:00:00,3.83,1.12,3.59,1.05,11.00,3.21,4.21,1.23,4.21,1.23,16.91,0.44,15.12,4.41,4.40,1.28,4.40,1.28,10.42,3.04,9.62,2.81,4.78,1.40,4.24,1.24,24.18,-2.28,24.18,-2.28,24.45,7.13,24.45,7.13,49.99,-17.27,49.99,-17.27
2024-02-02 08:30:00,3.83,1.12,3.63,1.06,11.13,3.24,4.37,1.27,4.37,1.27,17.29,0.44,15.72,4.59,4.67,1.36,4.67,1.36,10.52,3.07,10.35,3.02,4.98,1.45,4.22,1.23,25.84,-1.71,25.84,-1.71,25.54,7.45,25.54,7.45,52.05,-16.48,52.05,-16.48
2024-02-02 09:00:00,3.72,1.09,3.52,1.03,11.07,3.23,4.75,1.39,4.75,1.39,17.62,0.44,15.31,4.47,4.58,1.34,4.58,1.34,10.24,2.99,10.50,3.06,5.05,1.47,4.22,1.23,26.58,-1.82,26.58,-1.82,27.16,7.92,27.16,7.92,51.15,-16.47,51.15,-16.47
2024-02-02 09:30:00,3.68,1.07,3.49,1.02,11.16,3.26,4.76,1.39,4.76,1.39,17.78,0.31,15.56,4.54,4.66,1.36,4.66,1.36,10.41,3.04,10.47,3.05,5.03,1.47,4.40,1.28,26.48,-1.80,26.48,-1.80,27.01,7.88,27.01,7.88,51.89,-16.69,51.89,-16.69
2024-02-02 10:00:00,3.68,1.07,3.47,1.01,11.20,3.27,4.92,1.44,4.92,1.44,18.01,0.33,15.69,4.57,4.61,1.35,4.61,1.35,10.61,3.09,10.78,3.14,5.05,1.47,4.46,1.30,27.06,-1.70,27.06,-1.70,27.28,7.96,27.28,7.96,52.09,-16.24,52.09,-16.24
2024-02-02 10:30:00,3.84,1.12,3.61,1.05,11.26,3.28,5.07,1.48,5.07,1.48,18.01,0.37,15.81,4.61,4.77,1.39,4.77,1.39,10.61,3.09,10.90,3.18,5.04,1.47,4.53,1.32,27.27,-1.56,27.27,-1.56,27.18,7.93,27.18,7.93,52.92,-15.76,52.92,-15.76
2024-02-02 11:00:00,3.88,1.13,3.64,1.06,11.45,3.34,5.19,1.51,5.19,1.51,18.25,0.61,16.04,4.68,4.80,1.40,4.80,1.40,10.61,3.09,11.00,3.21,5.20,1.52,4.61,1.34,27.50,-1.37,27.50,-1.37,27.78,8.10,27.78,8.10,53.08,-15.59,53.08,-15.59
2024-02-02 11:30:00,3.64,1.06,3.42,1.00,11.43,3.34,5.30,1.55,5.30,1.55,18.37,0.36,15.72,4.58,4.74,1.38,4.74,1.38,10.59,3.09,11.13,3.25,5.23,1.52,4.45,1.30,27.78,-1.33,27.78,-1.33,28.42,8.29,28.42,8.29,51.54,-16.38,51.54,-16.38
2024-02-02 12:00:00,3.53,1.03,3.28,0.96,11.40,3.32,5.39,1.57,5.39,1.57,18.09,0.61,15.34,4.47,4.66,1.36,4.66,1.36,10.56,3.08,11.03,3.22,5.11,1.49,4.41,1.28,27.68,-1.33,27.68,-1.33,27.40,7.99,27.40,7.99,51.64,-16.30,51.64,-16.30
2024-02-02 12:30:00,3.60,1.05,3.38,0.99,11.57,3.37,5.63,1.64,5.63,1.64,17.22,0.22,14.93,4.35,4.35,1.27,4.35,1.27,10.06,2.94,11.12,3.24,5.03,1.47,4.53,1.32,27.48,-1.39,27.48,-1.39,27.20,7.93,27.20,7.93,51.02,-16.72,51.02,-16.72
2024-02-02 13:00:00,3.41,0.99,3.20,0.93,11.28,3.29,5.36,1.56,5.36,1.56,15.95,0.06,14.27,4.16,3.96,1.15,3.96,1.15,9.02,2.63,11.10,3.24,4.83,1.41,4.39,1.28,26.39,-1.80,26.39,-1.80,27.57,8.04,27.57,8.04,47.83,-18.07,47.83,-18.07
2024-02-02 13:30:00,3.07,0.90,2.86,0.83,10.93,3.19,5.28,1.54,5.28,1.54,15.64,0.06,14.52,4.23,3.79,1.11,3.79,1.11,8.98,2.62,10.60,3.09,4.48,1.31,4.06,1.18,24.46,-2.36,24.46,-2.36,26.30,7.67,26.30,7.67,46.89,-18.22,46.89,-18.22
2024-02-02 14:00:00,2.63,0.77,2.42,0.71,10.59,3.09,5.27,1.54,5.27,1.54,15.40,0.06,14.28,4.16,3.62,1.06,3.62,1.06,8.80,2.57,10.14,2.96,4.34,1.27,3.94,1.15,23.76,-2.43,23.76,-2.43,26.39,7.70,26.39,7.70,44.76,-19.04,44.76,-19.04
2024-02-02 14:30:00,2.52,0.73,2.30,0.67,10.35,3.02,5.22,1.52,5.22,1.52,15.20,0.04,14.54,4.21,3.49,1.02,3.49,1.02,9.13,2.66,9.76,2.85,4.36,1.27,3.85,1.12,23.10,-2.63,23.10,-2.63,25.37,7.40,25.37,7.40,44.17,-19.03,44.17,-19.03
2024-02-02 15:00:00,2.73,0.80,2.53,0.74,10.33,3.01,5.30,1.55,5.30,1.55,15.50,0.09,14.24,3.92,3.61,1.05,3.61,1.05,9.59,2.80,9.73,2.84,4.44,1.29,3.80,1.11,22.96,-2.74,22.96,-2.74,24.95,7.28,24.95,7.28,44.74,-19.02,44.74,-19.02
2024-02-02 15:30:00,2.82,0.82,2.66,0.78,10.41,3.04,5.11,1.49,5.11,1.49,15.66,-0.01,14.46,3.95,3.60,1.05,3.60,1.05,9.69,2.83,9.78,2.85,4.37,1.28,3.84,1.12,23.50,-2.74,23.50,-2.74,24.56,7.16,24.56,7.16,45.88,-19.20,45.88,-19.20
2024-02-02 16:00:00,3.38,0.98,3.18,0.93,11.32,3.30,5.21,1.52,5.21,1.52,16.43,-0.01,15.37,4.22,3.82,1.11,3.82,1.11,11.03,3.22,9.76,2.85,4.70,1.37,4.17,1.22,23.57,-2.90,23.57,-2.90,24.74,7.22,24.74,7.22,49.74,-18.05,49.74,-18.05
2024-02-02 16:30:00,3.90,1.14,3.68,1.07,12.19,3.56,5.27,1.54,5.27,1.54,17.04,-0.03,16.14,4.45,3.93,1.15,3.93,1.15,12.01,3.50,10.38,3.03,5.14,1.50,4.62,1.35,25.24,-2.72,25.24,-2.72,26.43,7.71,26.43,7.71,53.15,-17.12,53.15,-17.12
2024-02-02 17:00:00,4.25,1.24,4.00,1.17,12.71,3.71,5.29,1.54,5.29,1.54,17.48,-0.08,17.06,4.71,4.04,1.18,4.04,1.18,12.78,3.73,11.23,3.28,5.52,1.61,5.02,1.46,26.80,-2.53,26.80,-2.53,28.27,8.24,28.27,8.24,55.55,-16.15,55.55,-16.15
2024-02-02 17:30:00,4.64,1.35,4.35,1.27,13.57,3.96,5.28,1.54,5.28,1.54,17.86,-0.08,12.54,3.39,4.15,1.21,4.15,1.21,13.44,3.92,11.82,3.45,6.11,1.78,5.09,1.48,29.05,-1.95,29.05,-1.95,32.17,9.38,32.17,9.38,52.86,-17.42,52.86,-17.42
2024-02-02 18:00:00,4.80,1.40,4.48,1.31,13.77,4.02,5.19,1.51,5.19,1.51,17.77,-0.12,12.02,3.24,4.12,1.20,4.12,1.20,13.49,3.93,12.66,3.69,6.25,1.82,5.20,1.52,29.05,-1.95,29.05,-1.95,31.38,9.15,31.38,9.15,52.80,-17.51,52.80,-17.51
2024-02-02 18:30:00,4.86,1.42,4.52,1.32,13.95,4.07,5.28,1.54,5.28,1.54,17.34,-0.14,14.15,3.86,4.00,1.17,4.00,1.17,13.21,3.85,12.93,3.77,5.97,1.74,5.36,1.56,29.20,-1.95,29.20,-1.95,30.45,8.88,30.45,8.88,54.46,-17.14,54.46,-17.14
2024-02-02 19:00:00,4.66,1.36,4.41,1.29,13.88,4.05,5.11,1.49,5.11,1.49,16.84,-0.16,18.15,5.03,3.87,1.13,3.87,1.13,13.00,3.79,12.99,3.79,5.50,1.60,5.46,1.59,28.85,-2.06,28.85,-2.06,29.15,8.50,29.15,8.50,57.52,-15.61,57.52,-15.61
2024-02-02 19:30:00,4.45,1.30,4.15,1.21,13.30,3.88,4.88,1.42,4.88,1.42,16.52,-0.16,18.17,5.03,3.71,1.08,3.71,1.08,12.51,3.65,12.70,3.70,5.24,1.53,5.27,1.54,28.18,-2.15,28.18,-2.15,30.32,8.84,30.32,8.84,56.23,-16.28,56.23,-16.28
2024-02-02 20:00:00,4.31,1.26,4.04,1.18,13.04,3.80,4.78,1.39,4.78,1.39,15.91,-0.23,17.59,4.86,3.51,1.02,3.51,1.02,12.10,3.53,12.23,3.57,4.94,1.44,5.05,1.47,27.32,-2.30,27.32,-2.30,29.60,8.63,29.60,8.63,54.10,-17.16,54.10,-17.16
2024-02-02 20:30:00,4.18,1.22,3.86,1.13,12.56,3.66,4.71,1.37,4.71,1.37,15.52,-0.18,15.49,4.24,3.41,0.99,3.41,0.99,11.62,3.39,11.66,3.40,4.74,1.38,4.63,1.35,26.16,-2.63,26.16,-2.63,29.26,8.53,29.26,8.53,50.99,-17.93,50.99,-17.93
2024-02-02 21:00:00,3.94,1.15,3.72,1.08,11.99,3.50,4.69,1.37,4.69,1.37,15.09,-0.21,14.25,3.88,3.34,0.97,3.34,0.97,11.07,3.23,11.28,3.29,4.61,1.34,4.41,1.28,25.28,-2.83,25.28,-2.83,27.91,8.14,27.91,8.14,48.56,-19.27,48.56,-19.27
2024-02-02 21:30:00,3.75,1.10,3.55,1.04,11.47,3.35,4.46,1.30,4.46,1.30,14.43,-0.44,13.00,3.53,3.22,0.94,3.22,0.94,10.49,3.06,10.58,3.09,4.48,1.31,4.19,1.22,23.16,-3.75,23.16,-3.75,26.67,7.78,26.67,7.78,45.78,-20.22,45.78,-20.22
2024-02-02 22:00:00,3.48,1.02,3.29,0.96,10.98,3.20,4.29,1.25,4.29,1.25,13.85,-0.44,12.71,3.44,3.06,0.89,3.06,0.89,10.06,2.93,10.16,2.96,4.23,1.23,3.94,1.15,23.16,-3.91,23.16,-3.91,25.19,7.35,25.19,7.35,43.68,-21.07,43.68,-21.07
2024-02-02 22:30:00,3.18,0.93,3.01,0.88,10.42,3.04,4.07,1.19,4.07,1.19,13.03,-0.50,11.30,3.03,2.91,0.85,2.91,0.85,9.59,2.80,9.59,2.80,4.05,1.18,3.52,1.03,22.02,-4.06,22.02,-4.06,24.34,7.10,24.34,7.10,40.11,-22.27,40.11,-22.27
2024-02-02 23:00:00,2.94,0.86,2.79,0.81,9.71,2.83,3.83,1.12,3.83,1.12,12.31,-0.50,11.27,3.02,2.71,0.79,2.71,0.79,8.72,2.54,8.84,2.58,3.57,1.04,3.32,0.97,20.51,-4.11,20.51,-4.11,22.59,6.59,22.59,6.59,37.72,-22.82,37.72,-22.82
2024-02-02 23:30:00,2.71,0.79,2.57,0.75,9.15,2.67,3.66,1.07,3.66,1.07,11.79,-0.50,10.41,2.77,2.55,0.74,2.55,0.74,8.09,2.36,8.15,2.38,3.26,0.95,3.03,0.88,19.09,-4.15,19.09,-4.15,21.42,6.25,21.42,6.25,35.15,-23.65,35.15,-23.65
2024-02-03 00:00:00,2.51,0.73,2.36,0.69,8.50,2.48,3.58,1.04,3.58,1.04,11.41,-0.45,9.72,2.56,2.44,0.71,2.44,0.71,7.54,2.20,7.61,2.22,3.05,0.89,2.77,0.81,17.98,-4.26,17.98,-4.26,20.01,5.84,20.01,5.84,33.27,-24.24,33.27,-24.24
2024-02-03 00:30:00,2.64,0.77,2.23,0.65,8.50,2.48,3.58,1.04,3.58,1.04,11.13,-0.45,9.34,2.45,2.34,0.68,2.34,0.68,7.09,2.07,7.24,2.11,2.99,0.87,2.78,0.81,17.11,-4.26,17.11,-4.26,18.95,5.53,18.95,5.53,32.61,-24.52,32.61,-24.52
2024-02-03 01:00:00,2.75,0.80,2.30,0.67,9.22,2.69,3.68,1.07,3.68,1.07,11.13,-0.45,10.53,2.79,2.31,0.67,2.31,0.67,7.00,2.04,7.16,2.09,2.89,0.84,2.98,0.87,16.64,-4.34,16.64,-4.34,18.61,5.43,18.61,5.43,33.95,-24.04,33.95,-24.04
2024-02-03 01:30:00,2.74,0.80,2.28,0.66,9.30,2.71,3.70,1.08,3.70,1.08,10.93,-0.57,10.43,2.76,2.24,0.65,2.24,0.65,6.77,1.97,7.32,2.14,2.81,0.82,2.98,0.87,16.74,-4.31,16.74,-4.31,19.71,5.75,19.71,5.75,33.58,-24.34,33.58,-24.34
2024-02-03 02:00:00,2.63,0.77,2.20,0.64,8.75,2.55,3.57,1.04,3.57,1.04,10.38,-0.56,10.20,2.69,2.18,0.64,2.18,0.64,6.56,1.91,7.21,2.10,2.80,0.82,2.90,0.85,16.40,-4.34,16.40,-4.34,19.66,5.74,19.66,5.74,32.09,-24.66,32.09,-24.66
2024-02-03 02:30:00,2.42,0.71,2.08,0.61,8.48,2.47,3.65,1.07,3.65,1.07,10.01,-0.56,9.61,2.52,2.14,0.62,2.14,0.62,6.39,1.86,6.77,1.98,2.72,0.80,2.78,0.81,15.52,-4.77,15.52,-4.77,19.09,5.57,19.09,5.57,30.67,-25.03,30.67,-25.03
2024-02-03 03:00:00,2.19,0.64,2.05,0.60,8.10,2.36,3.36,0.98,3.36,0.98,9.90,-0.56,8.77,2.28,2.09,0.61,2.09,0.61,6.21,1.81,6.59,1.92,2.63,0.77,2.59,0.76,14.72,-4.49,14.72,-4.49,18.56,5.41,18.56,5.41,29.12,-25.38,29.12,-25.38
2024-02-03 03:30:00,2.14,0.62,2.02,0.59,7.75,2.26,3.24,0.95,3.24,0.95,9.75,-0.59,8.44,2.18,2.04,0.60,2.04,0.60,6.03,1.76,6.39,1.86,2.55,0.74,2.47,0.72,14.72,-4.49,14.72,-4.49,17.55,5.12,17.55,5.12,28.35,-25.90,28.35,-25.90
2024-02-03 04:00:00,2.08,0.61,1.96,0.57,7.40,2.16,3.22,0.94,3.22,0.94,9.61,-0.59,8.11,2.09,2.00,0.58,2.00,0.58,5.82,1.70,6.20,1.81,2.53,0.74,2.38,0.69,14.37,-4.64,14.37,-4.64,17.21,5.02,17.21,5.02,27.30,-26.03,27.30,-26.03
2024-02-03 04:30:00,2.08,0.61,1.96,0.57,7.19,2.10,3.03,0.88,3.03,0.88,9.61,-0.59,8.07,2.08,1.96,0.57,1.96,0.57,5.82,1.70,6.06,1.77,2.54,0.74,2.30,0.67,13.92,-4.67,13.92,-4.67,16.53,4.82,16.53,4.82,26.98,-26.06,26.98,-26.06
2024-02-03 05:00:00,2.04,0.60,1.92,0.56,6.99,2.04,2.98,0.87,2.98,0.87,9.57,-0.61,8.06,2.08,1.96,0.57,1.96,0.57,5.82,1.70,6.05,1.76,2.44,0.71,2.22,0.65,13.92,-4.67,13.92,-4.67,16.14,4.71,16.14,4.71,26.78,-26.03,26.78,-26.03
2024-02-03 05:30:00,2.04,0.60,1.93,0.56,6.99,2.04,3.09,0.90,3.09,0.90,9.78,-0.57,8.06,2.08,1.97,0.58,1.97,0.58,5.82,1.70,5.94,1.73,2.53,0.74,2.28,0.66,13.76,-4.67,13.76,-4.67,16.06,4.68,16.06,4.68,26.85,-25.99,26.85,-25.99
2024-02-03 06:00:00,2.11,0.62,1.99,0.58,7.07,2.06,3.09,0.90,3.09,0.90,10.08,-0.53,7.79,1.99,2.05,0.60,2.05,0.60,5.92,1.73,5.86,1.71,2.63,0.77,2.31,0.68,13.90,-4.63,13.90,-4.63,16.10,4.70,16.10,4.70,27.31,-25.70,27.31,-25.70
2024-02-03 06:30:00,2.27,0.66,2.13,0.62,7.29,2.12,3.15,0.92,3.15,0.92,10.73,-0.49,8.30,2.14,2.22,0.65,2.22,0.65,6.29,1.83,5.97,1.74,2.93,0.86,2.56,0.75,14.27,-4.43,14.27,-4.43,16.37,4.78,16.37,4.78,28.95,-25.03,28.95,-25.03
2024-02-03 07:00:00,2.38,0.70,2.27,0.66,7.64,2.23,3.19,0.93,3.19,0.93,11.29,-0.26,9.14,2.39,2.33,0.68,2.33,0.68,6.58,1.92,6.44,1.88,3.12,0.91,2.71,0.79,15.27,-4.30,15.27,-4.30,16.96,4.95,16.96,4.95,30.73,-24.06,30.73,-24.06
2024-02-03 07:30:00,2.60,0.76,2.48,0.72,7.98,2.33,3.25,0.95,3.25,0.95,11.94,-0.22,10.34,2.74,2.52,0.73,2.52,0.73,7.06,2.06,6.76,1.97,3.34,0.98,2.95,0.86,16.07,-4.12,16.07,-4.12,17.76,5.18,17.76,5.18,33.45,-23.09,33.45,-23.09
2024-02-03 08:00:00,2.83,0.83,2.70,0.79,8.31,2.42,3.30,0.96,3.30,0.96,12.43,-0.20,10.57,2.82,2.60,0.76,2.60,0.76,7.51,2.19,7.36,2.15,3.61,1.05,3.15,0.92,17.40,-3.69,17.40,-3.69,19.05,5.56,19.05,5.56,35.06,-22.59,35.06,-22.59
2024-02-03 08:30:00,3.11,0.91,2.97,0.86,9.03,2.64,3.47,1.01,3.47,1.01,13.22,-0.20,11.97,3.23,2.81,0.82,2.81,0.82,8.26,2.41,8.01,2.34,4.02,1.17,3.58,1.04,18.38,-3.51,18.38,-3.51,19.58,5.71,19.58,5.71,38.74,-21.64,38.74,-21.64
2024-02-03 09:00:00,3.28,0.96,3.11,0.91,9.55,2.79,3.69,1.08,3.69,1.08,13.75,-0.20,12.54,3.39,3.01,0.88,3.01,0.88,8.98,2.62,8.80,2.57,4.42,1.29,3.94,1.15,20.05,-3.27,20.05,-3.27,21.45,6.26,21.45,6.26,40.91,-20.67,40.91,-20.67
2024-02-03 09:30:00,3.25,0.95,3.08,0.90,10.04,2.93,4.00,1.17,4.00,1.17,14.19,-0.20,12.63,3.42,3.06,0.89,3.06,0.89,9.42,2.75,9.37,2.73,4.73,1.38,4.17,1.22,21.33,-3.04,21.33,-3.04,22.82,6.65,22.82,6.65,42.08,-20.12,42.08,-20.12
2024-02-03 10:00:00,3.17,0.92,2.98,0.87,10.21,2.98,4.13,1.21,4.13,1.21,14.47,-0.18,13.02,3.53,3.08,0.90,3.08,0.90,9.28,2.71,9.91,2.89,4.62,1.35,4.04,1.18,22.17,-2.83,22.17,-2.83,23.81,6.94,23.81,6.94,41.76,-20.05,41.76,-20.05
2024-02-03 10:30:00,3.24,0.95,3.03,0.88,10.50,3.06,4.21,1.23,4.21,1.23,14.67,-0.18,12.42,3.34,3.05,0.89,3.05,0.89,9.94,2.90,9.88,2.88,4.68,1.37,3.99,1.16,22.23,-2.74,22.23,-2.74,24.04,7.01,24.04,7.01,41.84,-19.89,41.84,-19.89
2024-02-03 11:00:00,3.35,0.98,3.10,0.90,10.86,3.17,4.41,1.28,4.41,1.28,15.04,-0.08,13.03,3.51,3.15,0.92,3.15,0.92,10.21,2.98,10.00,2.92,4.78,1.39,4.12,1.20,22.59,-2.68,22.59,-2.68,23.97,6.99,23.97,6.99,43.53,-18.94,43.53,-18.94
2024-02-03 11:30:00,3.28,0.96,3.00,0.87,10.76,3.14,4.58,1.34,4.58,1.34,14.87,-0.08,13.14,3.55,3.11,0.91,3.11,0.91,10.40,3.03,10.26,2.99,4.83,1.41,4.27,1.25,23.32,-2.46,23.32,-2.46,24.79,7.23,24.79,7.23,43.93,-18.89,43.93,-18.89
2024-02-03 12:00:00,3.30,0.96,3.04,0.89,10.98,3.20,4.67,1.36,4.67,1.36,14.98,-0.21,13.10,3.53,3.15,0.92,3.15,0.92,10.40,3.03,10.18,2.97,4.81,1.40,4.25,1.24,23.34,-2.50,23.34,-2.50,24.91,7.26,24.91,7.26,44.50,-18.80,44.50,-18.80
2024-02-03 12:30:00,3.28,0.96,2.98,0.87,11.03,3.22,4.80,1.40,4.80,1.40,14.64,-0.28,12.90,3.48,3.25,0.95,3.25,0.95,10.44,3.05,10.31,3.01,4.75,1.39,4.23,1.24,23.50,-2.58,23.50,-2.58,25.20,7.35,25.20,7.35,44.77,-19.00,44.77,-19.00
2024-02-03 13:00:00,3.31,0.97,3.00,0.88,11.19,3.26,4.85,1.41,4.85,1.41,14.78,-0.28,13.02,3.51,3.25,0.95,3.25,0.95,10.88,3.17,10.37,3.02,4.65,1.36,4.12,1.20,23.50,-2.71,23.50,-2.71,25.20,7.35,25.20,7.35,45.46,-18.97,45.46,-18.97
2024-02-03 13:30:00,3.51,1.02,3.18,0.93,11.35,3.31,4.99,1.46,4.99,1.46,14.78,-0.32,13.58,3.67,3.37,0.98,3.37,0.98,10.98,3.20,10.44,3.05,4.74,1.38,4.29,1.25,23.79,-2.71,23.79,-2.71,25.17,7.34,25.17,7.34,46.58,-18.61,46.58,-18.61
2024-02-03 14:00:00,3.38,0.98,3.04,0.89,11.33,3.30,5.10,1.49,5.10,1.49,14.33,-0.32,13.75,3.72,3.27,0.96,3.27,0.96,10.53,3.07,10.64,3.10,4.42,1.29,4.18,1.22,24.07,-2.71,24.07,-2.71,25.60,7.47,25.60,7.47,46.05,-18.94,46.05,-18.94
2024-02-03 14:30:00,3.15,0.92,2.93,0.85,11.13,3.24,5.08,1.48,5.08,1.48,14.33,-0.28,13.74,3.72,3.11,0.91,3.11,0.91,10.30,3.00,10.33,3.01,4.41,1.28,4.19,1.22,22.95,-2.95,22.95,-2.95,25.79,7.52,25.79,7.52,45.08,-19.26,45.08,-19.26
2024-02-03 15:00:00,3.37,0.98,3.19,0.93,11.03,3.22,5.03,1.47,5.03,1.47,14.33,-0.31,13.43,3.63,3.16,0.92,3.16,0.92,10.30,3.00,9.98,2.91,4.45,1.30,4.25,1.24,22.95,-2.95,22.95,-2.95,25.09,7.32,25.09,7.32,45.51,-19.37,45.51,-19.37
2024-02-03 15:30:00,3.59,1.05,3.40,0.99,11.27,3.29,5.05,1.47,5.05,1.47,14.33,-0.31,13.60,3.68,3.21,0.94,3.21,0.94,10.66,3.11,10.00,2.92,4.52,1.32,4.37,1.27,23.01,-2.98,23.01,-2.98,24.81,7.24,24.81,7.24,46.99,-18.99,46.99,-18.99
2024-02-03 16:00:00,3.67,1.07,3.48,1.01,11.43,3.34,5.00,1.46,5.00,1.46,14.45,-0.31,13.92,3.77,3.29,0.96,3.29,0.96,10.95,3.20,10.34,3.02,4.54,1.32,4.40,1.28,23.48,-2.98,23.48,-2.98,25.36,7.40,25.36,7.40,47.75,-18.87,47.75,-18.87
2024-02-03 16:30:00,3.96,1.15,3.70,1.08,11.99,3.50,5.07,1.48,5.07,1.48,14.85,-0.34,14.38,3.90,3.45,1.01,3.45,1.01,11.62,3.39,10.31,3.01,4.75,1.39,4.56,1.33,23.73,-2.98,23.73,-2.98,25.71,7.50,25.71,7.50,49.67,-18.26,49.67,-18.26
2024-02-03 17:00:00,4.20,1.23,3.97,1.16,12.41,3.62,5.12,1.49,5.12,1.49,15.60,-0.34,15.24,4.15,3.58,1.04,3.58,1.04,12.17,3.55,10.83,3.16,5.08,1.48,4.83,1.41,24.68,-2.88,24.68,-2.88,26.73,7.80,26.73,7.80,52.03,-17.52,52.03,-17.52
2024-02-03 17:30:00,4.59,1.34,4.31,1.26,13.29,3.88,5.16,1.51,5.16,1.51,16.21,-0.34,16.20,4.42,3.74,1.09,3.74,1.09,13.03,3.80,11.55,3.37,5.50,1.60,5.32,1.55,25.97,-2.72,25.97,-2.72,27.79,8.11,27.79,8.11,55.04,-16.60,55.04,-16.60
2024-02-03 18:00:00,4.68,1.37,4.40,1.28,13.59,3.96,5.11,1.49,5.11,1.49,16.18,-0.37,16.33,4.46,3.78,1.10,3.78,1.10,13.08,3.81,12.12,3.54,5.61,1.64,5.46,1.59,27.39,-2.50,27.39,-2.50,29.27,8.54,29.27,8.54,55.47,-16.69,55.47,-16.69
2024-02-03 18:30:00,4.71,1.38,4.43,1.29,13.54,3.95,4.98,1.45,4.98,1.45,15.80,-0.37,17.15,4.70,3.71,1.08,3.71,1.08,12.58,3.67,12.18,3.55,5.37,1.57,5.41,1.58,27.52,-2.58,27.52,-2.58,28.91,8.43,28.91,8.43,55.59,-16.78,55.59,-16.78
2024-02-03 19:00:00,4.48,1.31,4.31,1.26,13.24,3.86,4.91,1.43,4.91,1.43,15.33,-0.37,16.80,4.60,3.62,1.06,3.62,1.06,12.23,3.57,12.01,3.50,5.06,1.48,5.13,1.50,26.96,-2.70,26.96,-2.70,28.89,8.43,28.89,8.43,54.44,-17.41,54.44,-17.41
2024-02-03 19:30:00,4.31,1.26,4.13,1.20,12.87,3.76,4.84,1.41,4.84,1.41,14.85,-0.37,16.13,4.41,3.54,1.03,3.54,1.03,11.74,3.42,11.82,3.45,4.91,1.43,4.97,1.45,26.26,-2.87,26.26,-2.87,28.36,8.27,28.36,8.27,52.80,-18.13,52.80,-18.13
2024-02-03 20:00:00,4.13,1.20,3.90,1.14,12.28,3.58,4.75,1.39,4.75,1.39,14.43,-0.40,14.15,3.83,3.41,1.00,3.41,1.00,11.53,3.36,11.36,3.31,4.75,1.39,4.61,1.34,25.50,-3.17,25.50,-3.17,28.23,8.23,28.23,8.23,49.29,-19.24,49.29,-19.24
2024-02-03 20:30:00,3.89,1.13,3.66,1.07,11.86,3.46,4.61,1.34,4.61,1.34,13.98,-0.63,13.66,3.68,3.31,0.96,3.31,0.96,11.16,3.25,10.88,3.17,4.53,1.32,4.36,1.27,24.50,-3.29,24.50,-3.29,26.56,7.75,26.56,7.75,47.36,-19.71,47.36,-19.71
2024-02-03 21:00:00,3.73,1.09,3.52,1.03,11.38,3.32,4.49,1.31,4.49,1.31,13.57,-0.65,13.10,3.52,3.20,0.93,3.20,0.93,10.58,3.08,10.45,3.05,4.31,1.26,4.15,1.21,23.60,-3.41,23.60,-3.41,25.62,7.47,25.62,7.47,45.75,-20.60,45.75,-20.60
2024-02-03 21:30:00,3.59,1.05,3.41,0.99,10.95,3.20,4.36,1.27,4.36,1.27,13.09,-0.85,11.98,3.20,3.10,0.90,3.10,0.90,10.40,3.03,10.19,2.97,4.18,1.22,3.93,1.14,22.83,-4.04,22.83,-4.04,24.86,7.25,24.86,7.25,43.72,-21.67,43.72,-21.67
2024-02-03 22:00:00,3.42,1.00,3.24,0.95,10.68,3.11,4.24,1.24,4.24,1.24,12.67,-0.65,11.07,2.93,2.98,0.87,2.98,0.87,9.96,2.91,9.76,2.84,3.98,1.16,3.70,1.08,21.97,-4.20,21.97,-4.20,23.80,6.94,23.80,6.94,41.57,-22.45,41.57,-22.45
2024-02-03 22:30:00,3.21,0.94,3.03,0.88,10.09,2.94,4.04,1.18,4.04,1.18,12.16,-0.67,10.49,2.76,2.82,0.82,2.82,0.82,9.35,2.73,9.31,2.72,3.73,1.09,3.48,1.01,21.04,-4.29,21.04,-4.29,22.71,6.62,22.71,6.62,39.03,-23.03,39.03,-23.03
2024-02-03 23:00:00,2.98,0.87,2.79,0.81,9.46,2.76,3.85,1.12,3.85,1.12,11.57,-0.67,9.72,2.54,2.65,0.77,2.65,0.77,8.68,2.53,8.61,2.51,3.52,1.02,3.23,0.94,19.81,-4.29,19.81,-4.29,21.64,6.31,21.64,6.31,36.36,-23.67,36.36,-23.67
2024-02-03 23:30:00,2.74,0.80,2.59,0.76,8.88,2.59,3.65,1.07,3.65,1.07,11.10,-0.67,8.99,2.32,2.53,0.74,2.53,0.74,7.99,2.33,8.08,2.36,3.30,0.96,2.95,0.86,18.57,-4.45,18.57,-4.45,20.44,5.96,20.44,5.96,33.97,-24.77,33.97,-24.77
2024-02-04 00:00:00,2.59,0.76,2.47,0.72,8.46,2.47,3.57,1.04,3.57,1.04,10.65,-0.67,8.43,2.15,2.41,0.70,2.41,0.70,7.51,2.19,7.72,2.25,3.08,0.90,2.76,0.80,17.56,-4.54,17.56,-4.54,19.22,5.61,19.22,5.61,31.96,-25.07,31.96,-25.07
2024-02-04 00:30:00,2.53,0.74,2.40,0.70,8.46,2.47,3.54,1.03,3.54,1.03,10.42,-0.67,8.45,2.15,2.34,0.68,2.34,0.68,7.13,2.08,7.25,2.12,2.97,0.87,2.73,0.80,16.60,-4.66,16.60,-4.66,18.25,5.32,18.25,5.32,31.53,-25.28,31.53,-25.28
2024-02-04 01:00:00,2.61,0.76,2.44,0.71,9.11,2.66,3.70,1.08,3.70,1.08,10.42,-0.67,9.62,2.49,2.31,0.67,2.31,0.67,6.91,2.02,7.22,2.11,2.89,0.84,2.94,0.86,16.20,-4.66,16.20,-4.66,18.23,5.32,18.23,5.32,32.66,-24.68,32.66,-24.68
2024-02-04 01:30:00,2.53,0.74,2.36,0.69,9.04,2.64,3.82,1.11,3.82,1.11,10.10,-0.67,9.20,2.37,2.23,0.65,2.23,0.65,6.70,1.95,7.34,2.14,2.80,0.82,2.89,0.84,16.20,-4.66,16.20,-4.66,19.33,5.64,19.33,5.64,31.62,-24.87,31.62,-24.87
2024-02-04 02:00:00,2.48,0.72,2.32,0.68,8.62,2.51,3.54,1.03,3.54,1.03,9.78,-0.67,8.84,2.27,2.15,0.63,2.15,0.63,6.45,1.88,7.20,2.10,2.68,0.78,2.74,0.80,15.73,-4.66,15.73,-4.66,18.92,5.52,18.92,5.52,30.50,-25.36,30.50,-25.36
2024-02-04 02:30:00,2.38,0.69,2.25,0.66,8.32,2.43,3.42,1.00,3.42,1.00,9.53,-0.69,8.72,2.23,2.07,0.60,2.07,0.60,6.22,1.81,6.95,2.03,2.58,0.75,2.65,0.77,15.20,-4.78,15.20,-4.78,18.17,5.30,18.17,5.30,29.72,-25.71,29.72,-25.71
2024-02-04 03:00:00,2.33,0.68,2.20,0.64,8.03,2.34,3.26,0.95,3.26,0.95,9.33,-0.69,8.26,2.10,2.02,0.59,2.02,0.59,6.02,1.76,6.75,1.97,2.53,0.74,2.55,0.74,14.76,-4.84,14.76,-4.84,17.78,5.19,17.78,5.19,28.80,-25.79,28.80,-25.79
2024-02-04 03:30:00,2.24,0.65,2.14,0.62,7.65,2.23,3.18,0.93,3.18,0.93,9.18,-0.69,7.74,1.95,1.97,0.58,1.97,0.58,5.88,1.72,6.58,1.92,2.52,0.73,2.45,0.71,14.42,-4.97,14.42,-4.97,17.17,5.01,17.17,5.01,27.60,-26.30,27.60,-26.30
2024-02-04 04:00:00,2.19,0.64,2.09,0.61,7.33,2.14,3.09,0.90,3.09,0.90,9.04,-0.69,8.00,2.02,1.93,0.56,1.93,0.56,5.75,1.68,6.24,1.82,2.44,0.71,2.36,0.69,13.92,-5.06,13.92,-5.06,16.41,4.79,16.41,4.79,27.11,-26.36,27.11,-26.36
2024-02-04 04:30:00,2.13,0.62,2.04,0.59,7.13,2.08,2.97,0.86,2.97,0.86,9.04,-0.69,7.64,1.92,1.92,0.56,1.92,0.56,5.71,1.67,6.13,1.79,2.44,0.71,2.27,0.66,13.65,-4.93,13.65,-4.93,16.10,4.70,16.10,4.70,26.39,-26.57,26.39,-26.57
2024-02-04 05:00:00,2.11,0.62,2.04,0.59,6.98,2.04,2.92,0.85,2.92,0.85,8.99,-0.69,7.51,1.88,1.92,0.56,1.92,0.56,5.71,1.67,5.99,1.75,2.40,0.70,2.20,0.64,13.47,-4.93,13.47,-4.93,15.79,4.60,15.79,4.60,25.96,-26.44,25.96,-26.44
2024-02-04 05:30:00,2.08,0.61,2.01,0.58,6.87,2.01,2.91,0.85,2.91,0.85,8.99,-0.69,7.51,1.88,1.93,0.56,1.93,0.56,5.76,1.68,5.89,1.72,2.44,0.71,2.22,0.65,13.38,-4.88,13.38,-4.88,15.47,4.51,15.47,4.51,25.87,-26.35,25.87,-26.35
2024-02-04 06:00:00,2.14,0.62,2.06,0.60,6.94,2.02,2.93,0.86,2.93,0.86,9.26,-0.67,7.27,1.81,2.00,0.58,2.00,0.58,5.80,1.69,5.82,1.70,2.52,0.74,2.21,0.64,13.38,-4.88,13.38,-4.88,15.32,4.47,15.32,4.47,26.28,-26.23,26.28,-26.23
2024-02-04 06:30:00,2.27,0.66,2.13,0.62,7.24,2.11,2.98,0.87,2.98,0.87,9.63,-0.63,7.59,1.90,2.04,0.60,2.04,0.60,6.07,1.77,5.91,1.72,2.70,0.79,2.43,0.71,13.64,-4.76,13.64,-4.76,15.45,4.51,15.45,4.51,27.35,-25.71,27.35,-25.71
2024-02-04 07:00:00,2.37,0.69,2.26,0.66,7.41,2.16,3.04,0.89,3.04,0.89,9.88,-0.63,7.94,2.01,2.16,0.63,2.16,0.63,6.23,1.82,6.20,1.81,2.80,0.82,2.56,0.75,14.20,-4.76,14.20,-4.76,15.92,4.64,15.92,4.64,28.43,-25.37,28.43,-25.37
2024-02-04 07:30:00,2.52,0.73,2.42,0.71,7.76,2.26,3.10,0.90,3.10,0.90,10.43,-0.63,8.58,2.19,2.30,0.67,2.30,0.67,6.71,1.96,6.35,1.85,3.05,0.89,2.76,0.80,14.68,-4.79,14.68,-4.79,16.40,4.78,16.40,4.78,30.38,-24.88,30.38,-24.88
2024-02-04 08:00:00,2.73,0.80,2.59,0.76,7.98,2.33,3.14,0.92,3.14,0.92,10.94,-0.55,9.03,2.33,2.42,0.71,2.42,0.71,7.10,2.07,6.82,1.99,3.30,0.96,2.87,0.84,15.70,-4.70,15.70,-4.70,17.25,5.03,17.25,5.03,32.14,-24.14,32.14,-24.14
2024-02-04 08:30:00,3.02,0.88,2.89,0.84,8.58,2.50,3.19,0.93,3.19,0.93,11.79,-0.52,9.60,2.50,2.60,0.76,2.60,0.76,7.96,2.32,7.25,2.11,3.66,1.07,3.15,0.92,16.61,-4.25,16.61,-4.25,18.16,5.30,18.16,5.30,35.10,-23.51,35.10,-23.51
2024-02-04 09:00:00,3.20,0.93,3.04,0.89,9.12,2.66,3.42,1.00,3.42,1.00,12.48,-0.52,10.55,2.78,2.77,0.81,2.77,0.81,8.76,2.55,8.03,2.34,4.09,1.19,3.51,1.02,18.37,-3.94,18.37,-3.94,19.64,5.73,19.64,5.73,37.48,-22.66,37.48,-22.66
2024-02-04 09:30:00,3.17,0.92,3.02,0.88,9.96,2.90,3.53,1.03,3.53,1.03,13.15,-0.50,10.70,2.82,2.88,0.84,2.88,0.84,9.60,2.80,8.71,2.54,4.45,1.30,3.72,1.08,19.80,-3.71,19.80,-3.71,21.18,6.18,21.18,6.18,39.07,-22.13,39.07,-22.13
2024-02-04 10:00:00,3.00,0.88,2.82,0.82,10.03,2.93,3.66,1.07,3.66,1.07,13.42,-0.48,10.71,2.82,2.94,0.86,2.94,0.86,9.91,2.89,9.35,2.73,4.62,1.35,3.69,1.08,21.09,-3.47,21.09,-3.47,22.62,6.60,22.62,6.60,38.48,-21.78,38.48,-21.78
2024-02-04 10:30:00,3.28,0.96,3.02,0.88,10.67,3.11,3.93,1.14,3.93,1.14,14.20,-0.62,11.39,3.03,3.21,0.94,3.21,0.94,10.70,3.12,9.59,2.80,4.84,1.41,3.82,1.11,22.89,-3.11,22.89,-3.11,22.16,6.46,22.16,6.46,41.67,-20.70,41.67,-20.70
2024-02-04 11:00:00,3.51,1.02,3.27,0.96,10.95,3.20,4.18,1.22,4.18,1.22,14.63,-0.33,11.45,3.05,3.24,0.94,3.24,0.94,11.09,3.23,10.13,2.95,5.12,1.49,3.96,1.16,22.89,-3.11,22.89,-3.11,23.41,6.83,23.41,6.83,44.08,-20.10,44.08,-20.10
2024-02-04 11:30:00,3.73,1.09,3.47,1.01,11.32,3.30,4.31,1.26,4.31,1.26,15.21,-0.31,12.16,3.26,3.39,0.99,3.39,0.99,11.76,3.43,10.62,3.10,5.27,1.54,4.22,1.23,23.64,-3.23,23.64,-3.23,24.47,7.14,24.47,7.14,46.22,-19.13,46.22,-19.13
2024-02-04 12:00:00,3.87,1.13,3.59,1.05,11.59,3.38,4.49,1.31,4.49,1.31,15.42,-0.31,12.83,3.45,3.48,1.01,3.48,1.01,12.01,3.50,10.94,3.19,5.32,1.55,4.53,1.32,24.68,-2.96,24.68,-2.96,25.21,7.35,25.21,7.35,47.90,-18.63,47.90,-18.63
2024-02-04 12:30:00,3.94,1.15,3.69,1.08,11.88,3.47,4.71,1.38,4.71,1.38,15.71,-0.29,13.23,3.56,3.50,1.02,3.50,1.02,12.25,3.57,11.22,3.27,5.41,1.58,4.69,1.37,25.42,-2.57,25.42,-2.57,26.00,7.58,26.00,7.58,49.12,-18.29,49.12,-18.29
2024-02-04 13:00:00,3.93,1.14,3.67,1.07,11.88,3.47,4.67,1.36,4.67,1.36,16.00,-0.29,12.89,3.47,3.61,1.05,3.61,1.05,12.39,3.62,11.39,3.32,5.57,1.62,4.65,1.36,25.93,-2.47,25.93,-2.47,26.92,7.85,26.92,7.85,49.07,-18.12,49.07,-18.12
2024-02-04 13:30:00,4.01,1.17,3.74,1.09,12.12,3.53,4.75,1.38,4.75,1.38,16.27,-0.26,13.18,3.55,3.60,1.05,3.60,1.05,12.57,3.66,11.62,3.39,5.55,1.62,4.65,1.36,26.33,-2.36,26.33,-2.36,26.63,7.77,26.63,7.77,50.00,-18.09,50.00,-18.09
2024-02-04 14:00:00,3.99,1.16,3.69,1.08,12.22,3.56,4.78,1.39,4.78,1.39,15.93,-0.26,14.09,3.82,3.59,1.05,3.59,1.05,12.20,3.56,11.78,3.44,5.33,1.55,4.72,1.38,26.64,-2.36,26.64,-2.36,26.68,7.78,26.68,7.78,50.60,-18.31,50.60,-18.31
2024-02-04 14:30:00,3.96,1.16,3.71,1.08,12.26,3.58,4.81,1.40,4.81,1.40,15.93,-0.28,13.94,3.78,3.53,1.03,3.53,1.03,12.14,3.54,11.50,3.35,5.23,1.53,4.66,1.36,26.23,-2.49,26.23,-2.49,26.98,7.87,26.98,7.87,50.61,-18.23,50.61,-18.23
2024-02-04 15:00:00,4.03,1.18,3.74,1.09,12.19,3.56,4.84,1.41,4.84,1.41,15.63,-0.31,13.82,3.74,3.51,1.02,3.51,1.02,12.21,3.56,11.46,3.34,5.26,1.54,4.72,1.38,26.11,-2.55,26.11,-2.55,26.85,7.83,26.85,7.83,50.60,-18.24,50.60,-18.24
2024-02-04 15:30:00,4.15,1.21,3.86,1.12,12.47,3.64,4.82,1.41,4.82,1.41,15.63,-0.33,13.59,3.67,3.51,1.02,3.51,1.02,12.55,3.66,11.50,3.36,5.34,1.56,4.78,1.39,26.05,-2.62,26.05,-2.62,27.16,7.92,27.16,7.92,50.44,-18.15,50.44,-18.15
2024-02-04 16:00:00,4.20,1.23,3.97,1.16,12.55,3.66,4.80,1.40,4.80,1.40,15.63,-0.33,12.51,3.36,3.57,1.04,3.57,1.04,12.47,3.64,11.52,3.36,5.47,1.60,4.81,1.40,26.13,-2.65,26.13,-2.65,27.67,8.07,27.67,8.07,49.54,-18.52,49.54,-18.52
2024-02-04 16:30:00,4.49,1.31,4.27,1.25,13.04,3.80,4.78,1.39,4.78,1.39,16.17,-0.33,12.89,3.47,3.60,1.05,3.60,1.05,12.70,3.70,11.55,3.37,6.13,1.79,4.54,1.32,26.13,-2.67,26.13,-2.67,31.65,9.23,31.65,9.23,42.72,-20.49,42.72,-20.49
2024-02-04 17:00:00,4.74,1.38,4.50,1.31,13.40,3.91,4.71,1.37,4.71,1.37,16.17,-0.33,14.39,3.90,3.75,1.09,3.75,1.09,13.40,3.91,11.93,3.48,5.93,1.73,5.40,1.57,26.67,-2.59,26.67,-2.59,24.16,7.05,24.16,7.05,53.67,-17.14,53.67,-17.14
2024-02-04 17:30:00,4.97,1.45,4.68,1.36,14.00,4.08,4.73,1.38,4.73,1.38,16.57,-0.33,15.60,4.25,3.90,1.14,3.90,1.14,13.63,3.98,12.36,3.60,6.15,1.79,5.70,1.66,27.73,-2.44,27.73,-2.44,28.80,8.40,28.80,8.40,56.11,-16.40,56.11,-16.40
2024-02-04 18:00:00,5.16,1.50,4.85,1.41,14.52,4.24,4.56,1.33,4.56,1.33,16.57,-0.35,12.63,3.39,4.00,1.17,4.00,1.17,13.77,4.02,12.89,3.76,6.36,1.85,5.56,1.62,28.63,-2.34,28.63,-2.34,31.61,9.22,31.61,9.22,53.84,-17.87,53.84,-17.87
2024-02-04 18:30:00,4.97,1.45,4.58,1.34,14.20,4.14,4.51,1.32,4.51,1.32,16.37,-0.35,11.31,3.00,3.91,1.14,3.91,1.14,13.51,3.94,13.10,3.82,6.23,1.82,5.26,1.53,28.92,-2.46,28.92,-2.46,31.26,9.12,31.26,9.12,51.47,-18.72,51.47,-18.72
2024-02-04 19:00:00,4.77,1.39,4.47,1.30,14.05,4.10,4.59,1.34,4.59,1.34,16.37,-0.35,15.48,4.22,3.81,1.11,3.81,1.11,13.35,3.90,12.92,3.77,5.84,1.70,5.48,1.60,28.28,-2.52,28.28,-2.52,27.80,8.11,27.80,8.11,55.18,-17.20,55.18,-17.20
2024-02-04 19:30:00,4.56,1.33,4.26,1.24,13.73,4.00,4.48,1.31,4.48,1.31,15.83,-0.35,15.49,4.22,3.74,1.09,3.74,1.09,12.99,3.79,12.43,3.62,5.48,1.60,5.18,1.51,27.87,-2.60,27.87,-2.60,29.21,8.52,29.21,8.52,54.03,-17.88,54.03,-17.88
2024-02-04 20:00:00,4.26,1.24,4.05,1.18,13.06,3.81,4.51,1.31,4.51,1.31,15.19,-0.68,14.65,3.97,3.61,1.05,3.61,1.05,12.10,3.53,12.08,3.52,5.20,1.52,4.92,1.43,27.12,-2.96,27.12,-2.96,28.62,8.35,28.62,8.35,51.57,-19.01,51.57,-19.01
2024-02-04 20:30:00,4.12,1.20,3.93,1.15,12.65,3.69,4.40,1.28,4.40,1.28,14.69,-0.53,14.49,3.92,3.52,1.03,3.52,1.03,11.70,3.41,11.40,3.33,4.96,1.44,4.68,1.37,25.86,-3.15,25.86,-3.15,27.51,8.02,27.51,8.02,49.94,-19.59,49.94,-19.59
2024-02-04 21:00:00,3.85,1.12,3.66,1.07,12.08,3.52,4.26,1.24,4.26,1.24,14.16,-0.53,13.11,3.51,3.36,0.98,3.36,0.98,11.14,3.25,10.91,3.18,4.66,1.36,4.34,1.27,24.90,-3.65,24.90,-3.65,26.86,7.84,26.86,7.84,47.17,-20.76,47.17,-20.76
2024-02-04 21:30:00,3.68,1.07,3.46,1.01,11.63,3.39,4.15,1.21,4.15,1.21,13.70,-0.58,12.19,3.25,3.22,0.94,3.22,0.94,10.63,3.10,10.26,2.99,4.41,1.28,4.06,1.18,23.71,-3.91,23.71,-3.91,25.42,7.41,25.42,7.41,44.68,-21.46,44.68,-21.46
2024-02-04 22:00:00,3.35,0.98,3.16,0.92,11.00,3.21,4.00,1.17,4.00,1.17,13.01,-0.64,12.37,3.31,3.00,0.88,3.00,0.88,9.91,2.89,9.90,2.89,4.06,1.18,3.82,1.11,22.59,-4.12,22.59,-4.12,23.93,6.98,23.93,6.98,42.38,-22.37,42.38,-22.37
2024-02-04 22:30:00,3.07,0.90,2.93,0.85,10.44,3.04,3.98,1.16,3.98,1.16,12.20,-0.62,11.32,2.99,2.86,0.83,2.86,0.83,9.24,2.70,9.13,2.66,3.72,1.09,3.49,1.02,21.01,-4.49,21.01,-4.49,22.97,6.70,22.97,6.70,39.29,-23.06,39.29,-23.06
2024-02-04 23:00:00,2.77,0.81,2.66,0.78,9.58,2.79,3.69,1.08,3.69,1.08,11.56,-0.62,10.59,2.77,2.64,0.77,2.64,0.77,8.46,2.47,8.54,2.49,3.37,0.98,3.19,0.93,19.69,-4.49,19.69,-4.49,21.38,6.24,21.38,6.24,36.25,-23.92,36.25,-23.92
2024-02-04 23:30:00,2.52,0.73,2.40,0.70,8.84,2.58,3.45,1.00,3.45,1.00,10.97,-0.64,7.73,1.93,2.50,0.73,2.50,0.73,7.63,2.23,7.80,2.28,3.23,0.94,2.79,0.82,18.22,-4.66,18.22,-4.66,20.78,6.06,20.78,6.06,31.58,-24.69,31.58,-24.69
2024-02-05 00:00:00,2.34,0.68,2.23,0.65,8.17,2.38,3.32,0.97,3.32,0.97,10.51,-0.64,7.08,1.74,2.37,0.69,2.37,0.69,7.20,2.10,7.24,2.11,3.04,0.88,2.58,0.75,16.86,-4.76,16.86,-4.76,18.59,5.42,18.59,5.42,29.43,-25.40,29.43,-25.40
2024-02-05 00:30:00,2.34,0.68,2.23,0.65,8.09,2.36,3.33,0.97,3.33,0.97,10.17,-0.63,7.21,1.78,2.26,0.66,2.26,0.66,6.72,1.96,6.85,2.00,2.88,0.84,2.58,0.75,15.93,-4.92,15.93,-4.92,17.63,5.14,17.63,5.14,29.04,-25.63,29.04,-25.63
2024-02-05 01:00:00,2.41,0.70,2.25,0.66,8.72,2.54,3.42,1.00,3.42,1.00,10.06,-0.63,8.74,2.23,2.23,0.65,2.23,0.65,6.67,1.95,6.78,1.98,2.78,0.81,2.72,0.79,15.52,-4.92,15.52,-4.92,17.33,5.05,17.33,5.05,30.63,-25.18,30.63,-25.18
2024-02-05 01:30:00,2.31,0.68,2.16,0.63,8.81,2.57,3.46,1.01,3.46,1.01,9.90,-0.63,8.62,2.19,2.21,0.65,2.21,0.65,6.51,1.90,6.98,2.04,2.76,0.80,2.70,0.79,15.64,-4.59,15.64,-4.59,18.53,5.41,18.53,5.41,30.32,-25.21,30.32,-25.21
2024-02-05 02:00:00,2.30,0.67,2.17,0.63,8.47,2.47,3.29,0.96,3.29,0.96,9.74,-0.63,8.98,2.30,2.16,0.63,2.16,0.63,6.28,1.83,6.97,2.03,2.61,0.76,2.61,0.76,15.42,-4.59,15.42,-4.59,18.07,5.27,18.07,5.27,30.05,-25.34,30.05,-25.34
2024-02-05 02:30:00,2.27,0.66,2.05,0.60,8.17,2.38,3.19,0.93,3.19,0.93,9.53,-0.63,9.04,2.31,2.11,0.61,2.11,0.61,6.12,1.79,6.71,1.96,2.58,0.75,2.55,0.74,15.00,-4.63,15.00,-4.63,17.90,5.22,17.90,5.22,29.32,-25.51,29.32,-25.51
2024-02-05 03:00:00,2.23,0.65,2.06,0.60,7.84,2.29,3.10,0.90,3.10,0.90,9.42,-0.63,8.31,2.10,2.06,0.60,2.06,0.60,6.00,1.75,6.63,1.94,2.56,0.74,2.47,0.72,14.66,-4.66,14.66,-4.66,17.67,5.15,17.67,5.15,28.20,-25.74,28.20,-25.74
2024-02-05 03:30:00,2.16,0.63,2.05,0.60,7.59,2.21,3.17,0.92,3.17,0.92,9.33,-0.63,6.52,1.58,2.03,0.59,2.03,0.59,5.91,1.72,6.32,1.84,2.70,0.79,2.30,0.67,14.04,-4.66,14.04,-4.66,17.80,5.19,17.80,5.19,25.93,-25.86,25.93,-25.86
2024-02-05 04:00:00,2.07,0.60,1.98,0.58,7.35,2.14,3.09,0.90,3.09,0.90,9.26,-0.63,6.15,1.47,2.02,0.59,2.02,0.59,5.84,1.70,6.23,1.82,2.58,0.75,2.18,0.64,14.04,-4.66,14.04,-4.66,16.76,4.89,16.76,4.89,25.14,-26.30,25.14,-26.30
2024-02-05 04:30:00,2.04,0.59,1.95,0.57,7.18,2.09,3.06,0.89,3.06,0.89,9.33,-0.65,6.68,1.63,2.02,0.59,2.02,0.59,5.88,1.72,6.12,1.79,2.60,0.76,2.21,0.64,13.84,-4.74,13.84,-4.74,15.98,4.66,15.98,4.66,25.51,-25.84,25.51,-25.84
2024-02-05 05:00:00,2.05,0.60,1.95,0.57,7.14,2.08,3.04,0.89,3.04,0.89,9.50,-0.62,7.37,1.83,2.04,0.60,2.04,0.60,6.15,1.80,6.12,1.78,2.57,0.75,2.21,0.64,13.84,-4.70,13.84,-4.70,15.78,4.60,15.78,4.60,26.28,-25.88,26.28,-25.88
2024-02-05 05:30:00,2.11,0.62,2.04,0.59,7.23,2.11,2.95,0.86,2.95,0.86,9.78,-0.62,7.86,1.97,2.18,0.64,2.18,0.64,6.38,1.86,6.05,1.76,2.70,0.79,2.30,0.67,14.05,-4.70,14.05,-4.70,16.07,4.69,16.07,4.69,27.39,-25.46,27.39,-25.46
2024-02-05 06:00:00,2.25,0.66,2.14,0.62,7.52,2.19,3.11,0.91,3.11,0.91,10.40,-0.61,8.86,2.26,2.46,0.72,2.46,0.72,6.81,1.98,6.15,1.79,2.99,0.87,2.52,0.73,14.63,-4.51,14.63,-4.51,16.29,4.75,16.29,4.75,29.77,-24.68,29.77,-24.68
2024-02-05 06:30:00,2.57,0.75,2.48,0.72,8.13,2.37,3.28,0.96,3.28,0.96,12.10,-0.29,10.69,2.80,2.88,0.84,2.88,0.84,7.91,2.31,6.51,1.90,3.52,1.03,2.91,0.85,15.71,-4.32,15.71,-4.32,17.21,5.02,17.21,5.02,34.74,-23.48,34.74,-23.48
