Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-02-05 07:00:00,2.94,0.86,2.76,0.81,9.03,2.64,3.53,1.03,3.53,1.03,13.70,-0.12,12.08,3.21,3.36,0.98,3.36,0.98,8.90,2.60,7.38,2.15,3.95,1.15,3.25,0.95,18.28,-3.83,18.28,-3.83,19.51,5.69,19.51,5.69,38.82,-21.76,38.82,-21.76
2024-02-05 07:30:00,3.45,1.00,3.24,0.95,10.03,2.93,3.73,1.09,3.73,1.09,15.49,-0.02,13.49,3.62,3.97,1.16,3.97,1.16,9.79,2.86,8.13,2.37,4.49,1.31,3.65,1.06,20.55,-3.40,20.55,-3.40,21.67,6.32,21.67,6.32,43.92,-19.56,43.92,-19.56
2024-02-05 08:00:00,3.62,1.06,3.45,1.00,10.31,3.01,3.93,1.14,3.93,1.14,16.31,0.08,14.56,3.93,4.31,1.26,4.31,1.26,10.13,2.95,9.19,2.68,4.69,1.37,3.80,1.11,23.45,-2.52,23.45,-2.52,23.99,7.00,23.99,7.00,46.41,-18.57,46.41,-18.57
2024-02-05 08:30:00,3.57,1.04,3.38,0.98,10.16,2.96,4.11,1.20,4.11,1.20,16.72,0.14,15.31,4.16,4.50,1.31,4.50,1.31,9.89,2.88,9.56,2.79,4.82,1.41,3.94,1.15,24.72,-2.19,24.72,-2.19,25.04,7.30,25.04,7.30,47.54,-17.97,47.54,-17.97
2024-02-05 09:00:00,3.38,0.99,3.18,0.93,9.99,2.92,4.30,1.25,4.30,1.25,16.87,0.19,15.48,4.21,4.53,1.32,4.53,1.32,9.65,2.81,9.76,2.85,4.79,1.40,3.86,1.13,25.23,-1.98,25.23,-1.98,25.85,7.54,25.85,7.54,46.95,-17.88,46.95,-17.88
2024-02-05 09:30:00,3.34,1.80,2.77,0.12,10.16,2.96,4.61,1.35,4.61,1.35,17.52,0.29,16.17,4.41,4.63,1.35,4.63,1.35,10.10,2.95,9.71,2.83,5.02,1.46,3.96,1.16,25.15,-1.91,25.15,-1.91,25.33,7.39,25.33,7.39,48.97,-16.73,48.97,-16.73
2024-02-05 10:00:00,3.29,1.95,4.02,0.00,10.36,3.02,4.74,1.38,4.74,1.38,17.83,0.35,16.15,4.41,4.52,1.32,4.52,1.32,10.20,2.98,10.15,2.96,5.06,1.48,4.02,1.17,26.04,-1.61,26.04,-1.61,26.18,7.64,26.18,7.64,49.53,-16.57,49.53,-16.57
2024-02-05 10:30:00,3.41,2.01,4.13,0.00,10.50,3.06,4.85,1.42,4.85,1.42,18.07,0.32,16.42,4.48,4.66,1.36,4.66,1.36,10.31,3.01,10.26,2.99,5.03,1.47,3.97,1.16,26.28,-1.52,26.28,-1.52,26.25,7.66,26.25,7.66,50.65,-16.44,50.65,-16.44
2024-02-05 11:00:00,1.67,1.95,3.11,0.00,10.54,3.07,4.96,1.45,4.96,1.45,17.99,0.30,15.16,4.12,4.68,1.37,4.68,1.37,10.34,3.02,10.36,3.02,5.12,1.49,3.96,1.15,26.61,-1.52,26.61,-1.52,26.89,7.84,26.89,7.84,49.86,-16.62,49.86,-16.62
2024-02-05 11:30:00,4.46,1.30,2.27,0.66,10.52,3.07,4.97,1.45,4.97,1.45,17.86,0.30,14.48,4.02,4.75,1.39,4.75,1.39,10.38,3.03,10.30,3.00,5.15,1.50,3.99,1.16,26.61,-1.58,26.61,-1.58,26.58,7.75,26.58,7.75,49.51,-16.66,49.51,-16.66
2024-02-05 12:00:00,3.45,1.01,3.26,0.95,10.73,3.13,5.04,1.47,5.04,1.47,17.66,0.30,14.00,3.92,4.70,1.37,4.70,1.37,10.45,3.05,10.42,3.04,5.18,1.51,4.06,1.18,26.70,-1.53,26.70,-1.53,26.75,7.80,26.75,7.80,49.20,-16.63,49.20,-16.63
2024-02-05 12:30:00,3.45,1.01,3.26,0.95,10.92,3.19,5.11,1.49,5.11,1.49,17.42,0.18,14.38,4.01,4.70,1.37,4.70,1.37,10.72,3.13,10.50,3.06,5.22,1.52,4.17,1.22,26.70,-1.53,26.70,-1.53,26.73,7.80,26.73,7.80,49.69,-16.61,49.69,-16.61
2024-02-05 13:00:00,3.53,1.03,3.34,0.97,10.84,3.16,5.14,1.50,5.14,1.50,17.46,0.18,14.62,3.96,4.68,1.37,4.68,1.37,10.70,3.12,10.69,3.12,5.10,1.49,4.06,1.18,26.72,-1.65,26.72,-1.65,27.09,7.90,27.09,7.90,49.74,-16.79,49.74,-16.79
2024-02-05 13:30:00,3.39,0.99,3.19,0.93,11.13,3.24,5.24,1.53,5.24,1.53,17.64,0.28,15.82,4.31,4.68,1.36,4.68,1.36,10.49,3.06,10.68,3.12,5.08,1.48,4.20,1.22,26.75,-1.65,26.75,-1.65,27.24,7.94,27.24,7.94,50.32,-16.38,50.32,-16.38
2024-02-05 14:00:00,3.55,1.04,3.31,0.97,10.92,3.18,5.15,1.50,5.15,1.50,17.56,0.28,15.56,4.23,4.56,1.33,4.56,1.33,10.56,3.08,10.73,3.13,4.98,1.45,4.12,1.20,26.75,-1.65,26.75,-1.65,27.78,8.10,27.78,8.10,49.98,-16.67,49.98,-16.67
2024-02-05 14:30:00,3.44,1.00,3.19,0.93,10.71,3.12,5.09,1.48,5.09,1.48,17.69,0.28,15.26,4.14,4.55,1.33,4.55,1.33,10.70,3.12,10.62,3.10,5.08,1.48,3.98,1.16,26.56,-1.67,26.56,-1.67,27.88,8.13,27.88,8.13,48.80,-16.77,48.80,-16.77
2024-02-05 15:00:00,3.20,0.93,2.97,0.86,10.79,3.15,5.23,1.52,5.23,1.52,17.28,0.17,15.40,4.19,4.55,1.33,4.55,1.33,10.75,3.14,10.48,3.06,5.06,1.48,4.10,1.20,26.56,-1.67,26.56,-1.67,26.70,7.79,26.70,7.79,49.31,-16.89,49.31,-16.89
2024-02-05 15:30:00,3.06,0.89,2.85,0.83,11.01,3.21,5.24,1.53,5.24,1.53,17.07,0.06,15.85,4.37,4.55,1.33,4.55,1.33,10.63,3.10,10.39,3.03,5.00,1.46,4.17,1.22,26.39,-1.90,26.39,-1.90,26.61,7.76,26.61,7.76,50.02,-16.94,50.02,-16.94
2024-02-05 16:00:00,3.63,1.06,3.36,0.98,11.57,3.37,5.15,1.50,5.15,1.50,17.66,0.01,15.20,4.13,4.46,1.30,4.46,1.30,11.79,3.44,10.53,3.07,5.37,1.57,4.45,1.30,26.39,-1.95,26.39,-1.95,27.38,7.99,27.38,7.99,51.20,-16.56,51.20,-16.56
2024-02-05 16:30:00,4.19,1.22,3.96,1.16,12.25,3.57,5.16,1.51,5.16,1.51,18.29,-0.03,15.61,4.25,4.40,1.28,4.40,1.28,12.82,3.74,10.85,3.16,5.70,1.66,4.79,1.40,27.28,-1.87,27.28,-1.87,27.92,8.14,27.92,8.14,54.16,-16.30,54.16,-16.30
2024-02-05 17:00:00,4.58,1.34,4.33,1.26,12.69,3.70,5.26,1.53,5.26,1.53,18.71,-0.14,12.53,3.35,4.31,1.26,4.31,1.26,13.11,3.82,11.57,3.37,6.20,1.81,4.94,1.44,28.59,-1.87,28.59,-1.87,31.53,9.20,31.53,9.20,52.14,-17.47,52.14,-17.47
2024-02-05 17:30:00,4.92,1.43,4.66,1.36,13.55,3.95,5.18,1.51,5.18,1.51,19.08,-0.11,13.95,3.76,4.30,1.25,4.30,1.25,13.51,3.94,12.27,3.58,6.50,1.90,5.39,1.57,29.32,-1.97,29.32,-1.97,30.72,8.96,30.72,8.96,55.36,-16.97,55.36,-16.97
2024-02-05 18:00:00,5.14,1.50,4.85,1.41,14.02,4.09,5.14,1.50,5.14,1.50,19.08,-0.07,14.80,4.01,4.29,1.25,4.29,1.25,13.85,4.04,13.04,3.80,6.58,1.92,5.54,1.62,30.43,-2.14,30.43,-2.14,32.32,9.43,32.32,9.43,56.53,-16.25,56.53,-16.25
2024-02-05 18:30:00,5.08,1.48,4.77,1.39,14.45,4.21,5.06,1.48,5.06,1.48,18.73,-0.07,12.66,3.38,4.18,1.22,4.18,1.22,13.85,4.04,13.30,3.88,6.52,1.90,5.34,1.56,30.66,-2.08,30.66,-2.08,33.80,9.86,33.80,9.86,54.42,-17.23,54.42,-17.23
2024-02-05 19:00:00,4.90,1.43,4.59,1.34,14.45,4.21,5.08,1.48,5.08,1.48,18.32,-0.07,17.41,4.77,4.09,1.19,4.09,1.19,13.21,3.85,13.14,3.83,6.10,1.78,5.55,1.62,30.30,-2.20,30.30,-2.20,30.28,8.83,30.28,8.83,58.15,-15.57,58.15,-15.57
2024-02-05 19:30:00,4.69,1.37,4.41,1.28,14.09,4.11,4.79,1.40,4.79,1.40,17.93,0.01,16.39,4.47,3.97,1.16,3.97,1.16,12.84,3.74,12.87,3.76,5.94,1.73,5.32,1.55,29.60,-2.30,29.60,-2.30,32.24,9.40,32.24,9.40,55.86,-16.34,55.86,-16.34
2024-02-05 20:00:00,4.40,1.28,4.11,1.20,13.45,3.92,4.64,1.35,4.64,1.35,17.06,-0.04,16.59,4.53,3.79,1.10,3.79,1.10,12.31,3.59,12.48,3.64,5.45,1.59,4.97,1.45,28.75,-2.40,28.75,-2.40,30.61,8.93,30.61,8.93,54.02,-17.28,54.02,-17.28
2024-02-05 20:30:00,4.19,1.22,3.94,1.15,13.02,3.80,4.66,1.36,4.66,1.36,16.25,-0.26,15.87,4.32,3.64,1.06,3.64,1.06,11.80,3.44,11.84,3.46,5.24,1.53,4.74,1.38,27.30,-3.18,27.30,-3.18,29.82,8.70,29.82,8.70,51.60,-18.12,51.60,-18.12
2024-02-05 21:00:00,3.98,1.16,3.78,1.10,12.50,3.65,4.58,1.34,4.58,1.34,15.87,-0.23,15.01,4.07,3.44,1.00,3.44,1.00,11.24,3.28,11.40,3.33,4.80,1.40,4.55,1.33,26.01,-2.89,26.01,-2.89,28.65,8.36,28.65,8.36,49.40,-18.64,49.40,-18.64
2024-02-05 21:30:00,3.72,1.08,3.50,1.02,11.84,3.45,4.38,1.28,4.38,1.28,15.12,-0.30,13.53,3.63,3.31,0.97,3.31,0.97,10.49,3.06,10.82,3.16,4.62,1.35,4.28,1.25,25.05,-2.89,25.05,-2.89,27.47,8.01,27.47,8.01,46.28,-19.96,46.28,-19.96
2024-02-05 22:00:00,3.43,1.00,3.27,0.96,11.24,3.28,4.30,1.25,4.30,1.25,14.37,-0.39,14.05,3.78,3.15,0.92,3.15,0.92,9.78,2.85,10.13,2.96,4.18,1.22,3.98,1.16,23.70,-3.35,23.70,-3.35,25.31,7.38,25.31,7.38,44.71,-20.56,44.71,-20.56
2024-02-05 22:30:00,3.09,0.90,2.98,0.87,10.37,3.02,3.98,1.16,3.98,1.16,13.52,-0.44,13.50,3.62,3.00,0.88,3.00,0.88,9.33,2.72,9.50,2.77,3.84,1.12,3.54,1.03,22.33,-3.81,22.33,-3.81,24.41,7.12,24.41,7.12,41.78,-21.28,41.78,-21.28
2024-02-05 23:00:00,2.98,0.87,2.64,0.77,9.47,2.76,3.78,1.10,3.78,1.10,12.77,-0.44,12.56,3.35,2.81,0.82,2.81,0.82,8.48,2.47,8.72,2.54,3.41,1.00,3.13,0.91,20.76,-3.94,20.76,-3.94,22.95,6.69,22.95,6.69,38.10,-22.21,38.10,-22.21
2024-02-05 23:30:00,2.74,0.80,2.37,0.69,8.64,2.52,3.55,1.03,3.55,1.03,12.12,-0.22,10.98,2.84,2.64,0.77,2.64,0.77,7.73,2.25,7.99,2.33,3.26,0.95,2.76,0.81,19.12,-3.82,19.12,-3.82,21.45,6.26,21.45,6.26,34.21,-23.16,34.21,-23.16
2024-02-06 00:00:00,2.58,0.75,2.17,0.63,8.14,2.37,3.41,1.00,3.41,1.00,11.65,-0.44,9.54,2.42,2.59,0.75,2.59,0.75,7.19,2.10,7.33,2.14,3.11,0.91,2.47,0.72,17.73,-3.95,17.73,-3.95,19.94,5.82,19.94,5.82,31.28,-24.06,31.28,-24.06
2024-02-06 00:30:00,2.55,0.74,2.16,0.63,7.98,2.33,3.32,0.97,3.32,0.97,11.77,-0.22,9.73,2.47,2.48,0.72,2.48,0.72,6.82,1.99,6.83,1.99,3.01,0.88,2.50,0.73,16.75,-4.12,16.75,-4.12,18.30,5.34,18.30,5.34,31.40,-24.11,31.40,-24.11
2024-02-06 01:00:00,2.69,0.78,2.26,0.66,8.68,2.53,3.45,1.00,3.45,1.00,11.69,0.00,11.15,2.89,2.43,0.71,2.43,0.71,6.71,1.96,6.78,1.98,2.86,0.83,2.74,0.80,16.59,-4.05,16.59,-4.05,18.24,5.32,18.24,5.32,32.93,-23.46,32.93,-23.46
2024-02-06 01:30:00,2.69,0.78,2.22,0.65,8.73,2.54,3.49,1.02,3.49,1.02,11.52,0.00,11.44,2.97,2.40,0.70,2.40,0.70,6.58,1.92,7.04,2.06,2.80,0.82,2.78,0.81,16.67,-4.05,16.67,-4.05,19.38,5.65,19.38,5.65,33.03,-23.62,33.03,-23.62
2024-02-06 02:00:00,2.61,0.76,2.16,0.63,8.40,2.45,3.33,0.97,3.33,0.97,10.92,-0.44,11.78,3.07,2.31,0.68,2.31,0.68,6.39,1.86,6.95,2.03,2.62,0.76,2.71,0.79,16.51,-4.05,16.51,-4.05,19.17,5.59,19.17,5.59,32.54,-23.94,32.54,-23.94
2024-02-06 02:30:00,2.50,0.73,2.06,0.60,8.15,2.38,3.23,0.94,3.23,0.94,10.51,-0.27,11.50,2.99,2.31,0.68,2.31,0.68,6.25,1.82,6.73,1.96,2.58,0.75,2.64,0.77,15.87,-4.18,15.87,-4.18,18.92,5.52,18.92,5.52,31.60,-24.13,31.60,-24.13
2024-02-06 03:00:00,2.54,0.74,2.07,0.60,7.80,2.28,3.15,0.92,3.15,0.92,10.26,-0.57,11.25,2.92,2.26,0.66,2.26,0.66,6.09,1.78,6.50,1.90,2.49,0.73,2.53,0.74,15.38,-4.40,15.38,-4.40,18.37,5.36,18.37,5.36,30.54,-24.59,30.54,-24.59
2024-02-06 03:30:00,2.24,0.65,2.09,0.61,7.52,2.19,3.19,0.93,3.19,0.93,10.11,-0.29,10.68,2.74,2.23,0.65,2.23,0.65,6.01,1.75,6.28,1.83,2.48,0.72,2.51,0.73,14.91,-4.54,14.91,-4.54,17.82,5.20,17.82,5.20,29.51,-24.74,29.51,-24.74
2024-02-06 04:00:00,2.11,0.62,2.01,0.58,7.28,2.12,3.00,0.88,3.00,0.88,9.93,-0.61,9.52,2.40,2.19,0.64,2.19,0.64,5.89,1.72,6.16,1.80,2.50,0.73,2.38,0.69,14.48,-4.73,14.48,-4.73,17.89,5.22,17.89,5.22,27.59,-25.15,27.59,-25.15
2024-02-06 04:30:00,2.04,0.60,1.95,0.57,7.11,2.08,2.95,0.86,2.95,0.86,9.93,-0.61,8.87,2.22,2.19,0.64,2.19,0.64,5.81,1.69,6.10,1.78,2.56,0.75,2.33,0.68,14.35,-4.79,14.35,-4.79,17.05,4.97,17.05,4.97,26.88,-25.10,26.88,-25.10
2024-02-06 05:00:00,2.04,0.60,1.95,0.57,7.00,2.04,2.92,0.85,2.92,0.85,10.10,-0.61,8.97,2.25,2.22,0.65,2.22,0.65,5.89,1.72,6.05,1.76,2.56,0.75,2.31,0.68,14.26,-4.79,14.26,-4.79,16.44,4.79,16.44,4.79,27.15,-25.15,27.15,-25.15
2024-02-06 05:30:00,2.11,0.62,2.03,0.59,7.08,2.06,2.98,0.87,2.98,0.87,10.49,-0.47,9.78,2.48,2.40,0.70,2.40,0.70,6.12,1.79,6.01,1.75,2.73,0.80,2.39,0.70,15.09,-4.28,15.09,-4.28,16.24,4.74,16.24,4.74,28.92,-24.40,28.92,-24.40
2024-02-06 06:00:00,2.27,0.66,2.16,0.63,7.38,2.15,3.32,0.97,3.32,0.97,11.03,-0.47,10.56,2.71,2.64,0.77,2.64,0.77,6.67,1.95,6.12,1.79,2.94,0.86,2.53,0.74,15.09,-4.16,15.09,-4.16,16.77,4.89,16.77,4.89,31.21,-23.66,31.21,-23.66
2024-02-06 06:30:00,2.64,0.77,2.52,0.73,8.02,2.34,3.27,0.95,3.27,0.95,12.72,-0.47,12.17,3.18,3.01,0.88,3.01,0.88,7.65,2.23,6.48,1.89,3.44,1.00,2.88,0.84,16.18,-4.05,16.18,-4.05,17.67,5.15,17.67,5.15,35.70,-22.47,35.70,-22.47
2024-02-06 07:00:00,2.97,0.86,2.78,0.81,8.95,2.61,3.47,1.01,3.47,1.01,14.01,-0.17,13.82,3.66,3.47,1.01,3.47,1.01,8.60,2.51,7.29,2.12,3.92,1.14,3.26,0.95,18.56,-3.58,18.56,-3.58,19.67,5.74,19.67,5.74,40.08,-21.00,40.08,-21.00
2024-02-06 07:30:00,3.36,0.98,3.12,0.91,10.01,2.92,3.67,1.07,3.67,1.07,15.55,0.01,15.08,4.04,4.03,1.18,4.03,1.18,9.63,2.81,8.27,2.41,4.41,1.28,3.64,1.06,20.85,-3.11,20.85,-3.11,22.13,6.45,22.13,6.45,44.52,-18.78,44.52,-18.78
2024-02-06 08:00:00,3.48,1.02,3.31,0.97,10.16,2.96,3.83,1.12,3.83,1.12,16.14,0.18,15.23,4.08,4.32,1.26,4.32,1.26,9.87,2.88,9.25,2.70,4.66,1.36,3.76,1.10,23.48,-2.26,23.48,-2.26,24.51,7.15,24.51,7.15,46.01,-18.00,46.01,-18.00
2024-02-06 08:30:00,3.46,1.01,3.28,0.96,10.13,2.95,4.02,1.17,4.02,1.17,16.83,0.20,16.11,4.34,4.33,1.26,4.33,1.26,9.67,2.82,9.80,2.86,4.76,1.39,3.96,1.15,24.60,-1.99,24.60,-1.99,24.96,7.28,24.96,7.28,47.19,-17.35,47.19,-17.35
2024-02-06 09:00:00,3.46,1.01,3.24,0.94,9.80,2.86,4.22,1.23,4.22,1.23,16.67,0.20,17.08,4.62,4.50,1.31,4.50,1.31,9.49,2.77,9.80,2.86,4.65,1.36,3.94,1.15,24.95,-1.85,24.95,-1.85,25.06,7.31,25.06,7.31,48.20,-16.81,48.20,-16.81
2024-02-06 09:30:00,3.48,1.01,3.30,0.96,9.96,2.90,4.43,1.29,4.43,1.29,17.10,0.26,17.66,4.80,4.57,1.33,4.57,1.33,9.94,2.90,9.81,2.86,4.79,1.40,4.06,1.18,24.95,-1.81,24.95,-1.81,25.34,7.39,25.34,7.39,50.07,-16.44,50.07,-16.44
2024-02-06 10:00:00,3.55,1.04,3.35,0.98,10.00,2.92,4.65,1.36,4.65,1.36,17.72,0.29,17.71,4.81,4.63,1.35,4.63,1.35,10.08,2.94,10.23,2.98,4.84,1.41,4.02,1.17,25.82,-1.66,25.82,-1.66,26.34,7.68,26.34,7.68,50.69,-16.17,50.69,-16.17
2024-02-06 10:30:00,3.43,1.00,3.24,0.94,10.00,2.92,4.82,1.41,4.82,1.41,17.60,0.32,17.23,4.67,4.53,1.32,4.53,1.32,9.85,2.87,10.32,3.01,4.79,1.40,4.02,1.17,26.30,-1.57,26.30,-1.57,26.84,7.83,26.84,7.83,49.92,-16.44,49.92,-16.44
2024-02-06 11:00:00,3.22,0.94,3.00,0.88,10.12,2.95,4.80,1.40,4.80,1.40,17.89,0.32,16.54,4.48,4.53,1.32,4.53,1.32,10.24,2.99,10.21,2.98,4.94,1.44,3.94,1.15,25.98,-1.57,25.98,-1.57,27.20,7.93,27.20,7.93,48.87,-16.63,48.87,-16.63
2024-02-06 11:30:00,3.04,0.89,2.82,0.82,10.07,2.94,5.01,1.46,5.01,1.46,17.48,0.32,16.59,4.54,4.44,1.30,4.44,1.30,9.86,2.88,10.12,2.95,4.72,1.38,3.82,1.11,25.66,-1.57,25.66,-1.57,26.67,7.78,26.67,7.78,48.14,-16.61,48.14,-16.61
2024-02-06 12:00:00,2.81,0.82,2.60,0.76,10.04,2.93,4.85,1.41,4.85,1.41,17.48,0.32,15.70,4.28,4.54,1.32,4.54,1.32,10.14,2.96,10.12,2.95,4.87,1.42,3.67,1.07,25.66,-1.57,25.66,-1.57,27.03,7.88,27.03,7.88,46.61,-16.76,46.61,-16.76
2024-02-06 12:30:00,2.63,0.77,2.47,0.72,10.04,2.93,5.12,1.49,5.12,1.49,17.06,0.32,15.32,4.17,4.29,1.25,4.29,1.25,9.93,2.90,10.04,2.93,4.81,1.40,3.67,1.07,25.21,-1.53,25.21,-1.53,26.34,7.68,26.34,7.68,45.48,-17.15,45.48,-17.15
2024-02-06 13:00:00,2.94,0.86,2.75,0.80,10.21,2.98,4.94,1.44,4.94,1.44,17.00,0.32,14.82,4.03,4.22,1.23,4.22,1.23,9.98,2.91,10.03,2.92,4.78,1.40,3.76,1.10,25.21,-1.53,25.21,-1.53,25.74,7.51,25.74,7.51,46.30,-17.41,46.30,-17.41
2024-02-06 13:30:00,2.62,0.76,2.43,0.71,10.14,2.96,4.93,1.44,4.93,1.44,16.61,0.32,15.18,4.12,4.22,1.23,4.22,1.23,9.52,2.78,10.17,2.96,4.64,1.35,3.72,1.08,25.29,-1.67,25.29,-1.67,26.39,7.70,26.39,7.70,45.22,-17.70,45.22,-17.70
2024-02-06 14:00:00,2.90,0.85,2.71,0.79,10.44,3.05,4.96,1.45,4.96,1.45,16.80,0.29,14.91,4.04,4.20,1.22,4.20,1.22,9.84,2.87,9.97,2.91,4.54,1.32,3.86,1.13,24.77,-1.97,24.77,-1.97,25.85,7.54,25.85,7.54,45.79,-17.91,45.79,-17.91
2024-02-06 14:30:00,3.06,0.89,2.86,0.83,10.44,3.05,5.05,1.47,5.05,1.47,16.80,0.29,15.01,4.19,4.29,1.25,4.29,1.25,9.90,2.89,9.96,2.90,4.64,1.35,4.04,1.18,25.01,-1.84,25.01,-1.84,25.57,7.46,25.57,7.46,47.16,-17.40,47.16,-17.40
2024-02-06 15:00:00,3.42,1.00,3.23,0.94,10.55,3.08,5.04,1.47,5.04,1.47,17.00,0.16,16.32,4.74,4.29,1.25,4.29,1.25,10.20,2.97,10.20,2.98,4.57,1.33,4.30,1.25,25.38,-1.85,25.38,-1.85,24.82,7.24,24.82,7.24,50.43,-16.92,50.43,-16.92
2024-02-06 15:30:00,3.61,1.05,3.42,1.00,10.78,3.14,5.03,1.47,5.03,1.47,17.00,0.10,17.45,5.07,4.38,1.28,4.38,1.28,10.41,3.04,10.32,3.01,4.53,1.32,4.43,1.29,25.75,-1.91,25.75,-1.91,25.65,7.48,25.65,7.48,52.54,-16.33,52.54,-16.33
2024-02-06 16:00:00,3.81,1.11,3.63,1.06,11.25,3.28,5.30,1.55,5.30,1.55,17.66,0.10,17.06,4.80,4.37,1.28,4.37,1.28,11.32,3.30,10.44,3.04,4.87,1.42,4.62,1.35,26.11,-1.91,26.11,-1.91,27.15,7.92,27.15,7.92,53.52,-16.17,53.52,-16.17
2024-02-06 16:30:00,4.12,1.20,3.92,1.14,12.07,3.52,5.20,1.52,5.20,1.52,18.10,0.03,13.60,3.66,4.43,1.29,4.43,1.29,12.28,3.58,10.83,3.16,5.48,1.60,4.64,1.35,27.10,-1.84,27.10,-1.84,28.74,8.38,28.74,8.38,52.48,-17.14,52.48,-17.14
2024-02-06 17:00:00,4.14,1.21,3.92,1.14,12.60,3.68,5.23,1.52,5.23,1.52,18.32,-0.02,12.08,3.22,4.32,1.26,4.32,1.26,12.98,3.78,11.51,3.36,5.96,1.74,4.87,1.42,28.23,-1.84,28.23,-1.84,29.05,8.47,29.05,8.47,51.84,-17.62,51.84,-17.62
2024-02-06 17:30:00,4.60,1.34,4.31,1.26,13.62,3.97,5.38,1.57,5.38,1.57,19.04,-0.05,12.87,3.46,4.36,1.27,4.36,1.27,13.77,4.02,12.19,3.56,6.74,1.96,4.74,1.38,29.02,-1.84,29.02,-1.84,33.35,9.73,33.35,9.73,45.87,-19.27,45.87,-19.27
2024-02-06 18:00:00,4.88,1.42,4.58,1.34,14.25,4.16,5.26,1.53,5.26,1.53,18.94,-0.09,12.50,3.34,4.32,1.26,4.32,1.26,13.85,4.04,12.75,3.72,7.22,2.10,4.63,1.35,30.05,-1.84,30.05,-1.84,33.99,9.91,33.99,9.91,40.74,-20.68,40.74,-20.68
2024-02-06 18:30:00,4.92,1.43,4.61,1.34,14.62,4.26,5.17,1.51,5.17,1.51,18.43,-0.13,11.81,3.14,4.31,1.26,4.31,1.26,13.58,3.96,13.06,3.81,7.21,2.10,4.61,1.34,30.14,-1.84,30.14,-1.84,32.11,9.37,32.11,9.37,39.99,-21.06,39.99,-21.06
2024-02-06 19:00:00,4.76,1.39,4.45,1.30,14.49,4.22,5.04,1.47,5.04,1.47,18.13,-0.20,11.73,3.39,4.15,1.21,4.15,1.21,13.46,3.92,13.19,3.85,6.86,2.00,4.40,1.28,29.80,-1.95,29.80,-1.95,31.33,9.14,31.33,9.14,39.74,-21.17,39.74,-21.17
2024-02-06 19:30:00,4.57,1.33,4.27,1.25,14.44,4.21,4.92,1.43,4.92,1.43,17.52,-0.26,11.60,3.36,4.09,1.19,4.09,1.19,13.10,3.82,12.79,3.73,6.32,1.84,4.82,1.41,29.13,-2.48,29.13,-2.48,26.30,7.67,26.30,7.67,48.20,-18.79,48.20,-18.79
2024-02-06 20:00:00,4.26,1.24,4.04,1.18,13.80,4.02,4.84,1.41,4.84,1.41,17.32,-0.26,11.15,3.23,3.89,1.13,3.89,1.13,12.56,3.66,12.43,3.62,5.79,1.69,4.76,1.39,28.40,-2.84,28.40,-2.84,27.94,8.15,27.94,8.15,51.00,-18.45,51.00,-18.45
2024-02-06 20:30:00,4.09,1.19,3.86,1.12,13.40,3.91,4.81,1.40,4.81,1.40,16.57,-0.26,9.98,2.89,3.79,1.10,3.79,1.10,11.99,3.50,11.85,3.46,5.53,1.61,4.52,1.32,27.59,-2.95,27.59,-2.95,29.50,8.60,29.50,8.60,48.13,-19.40,48.13,-19.40
2024-02-06 21:00:00,4.18,1.22,3.94,1.15,12.69,3.70,4.70,1.37,4.70,1.37,16.09,-0.26,9.50,2.75,3.56,1.04,3.56,1.04,11.41,3.33,11.46,3.34,5.08,1.48,4.24,1.24,26.46,-3.07,26.46,-3.07,27.94,8.15,27.94,8.15,46.43,-20.12,46.43,-20.12
2024-02-06 21:30:00,3.90,1.14,3.69,1.08,11.94,3.48,4.45,1.30,4.45,1.30,15.37,-0.26,8.00,2.22,3.42,1.00,3.42,1.00,10.73,3.13,10.94,3.19,4.82,1.41,3.84,1.12,25.31,-3.26,25.31,-3.26,27.67,8.07,27.67,8.07,42.61,-21.45,42.61,-21.45
2024-02-06 22:00:00,3.61,1.05,3.44,1.00,11.38,3.32,4.25,1.24,4.25,1.24,14.57,-0.22,11.88,3.16,3.33,0.97,3.33,0.97,9.94,2.90,10.31,3.01,4.37,1.27,3.88,1.13,23.97,-3.50,23.97,-3.50,24.29,7.08,24.29,7.08,43.20,-20.67,43.20,-20.67
2024-02-06 22:30:00,3.29,0.96,3.15,0.92,10.47,3.06,4.15,1.21,4.15,1.21,13.79,-0.44,10.92,2.88,3.09,0.90,3.09,0.90,9.27,2.70,9.62,2.80,4.16,1.21,3.66,1.07,22.71,-3.60,22.71,-3.60,23.81,6.95,23.81,6.95,40.74,-21.27,40.74,-21.27
2024-02-06 23:00:00,2.97,0.86,2.82,0.82,9.73,2.84,4.04,1.18,4.04,1.18,12.95,-0.44,10.62,2.79,2.87,0.84,2.87,0.84,8.36,2.44,8.86,2.59,3.75,1.10,3.40,0.99,21.10,-3.96,21.10,-3.96,21.95,6.40,21.95,6.40,38.09,-22.06,38.09,-22.06
2024-02-06 23:30:00,2.74,0.80,2.61,0.76,8.93,2.60,3.60,1.05,3.60,1.05,12.23,-0.44,9.88,2.57,2.69,0.78,2.69,0.78,7.64,2.23,8.10,2.36,3.48,1.02,3.12,0.91,19.56,-4.19,19.56,-4.19,20.82,6.07,20.82,6.07,35.04,-22.94,35.04,-22.94
2024-02-07 00:00:00,2.67,0.78,2.36,0.69,8.33,2.43,3.43,1.00,3.43,1.00,11.60,-0.47,9.77,2.74,2.60,0.76,2.60,0.76,7.23,2.11,7.49,2.18,3.12,0.91,2.80,0.82,18.11,-4.49,18.11,-4.49,18.89,5.51,18.89,5.51,33.80,-23.38,33.80,-23.38
2024-02-07 00:30:00,2.73,0.80,2.36,0.69,8.27,2.41,3.44,1.00,3.44,1.00,11.21,-0.49,10.21,2.96,2.50,0.73,2.50,0.73,6.95,2.03,6.91,2.02,2.99,0.87,2.92,0.85,16.98,-4.52,16.98,-4.52,18.08,5.27,18.08,5.27,34.12,-23.38,34.12,-23.38
2024-02-07 01:00:00,2.76,0.81,2.52,0.73,8.85,2.58,3.57,1.04,3.57,1.04,11.39,-0.45,11.56,3.36,2.44,0.71,2.44,0.71,6.84,1.99,6.80,1.98,2.99,0.87,3.24,0.95,16.61,-4.22,16.61,-4.22,17.94,5.23,17.94,5.23,35.85,-22.84,35.85,-22.84
2024-02-07 01:30:00,2.65,0.77,2.48,0.72,8.99,2.62,3.56,1.04,3.56,1.04,11.27,-0.45,11.61,3.38,2.41,0.70,2.41,0.70,6.64,1.94,6.95,2.03,2.83,0.83,3.13,0.91,16.79,-4.19,16.79,-4.19,19.16,5.59,19.16,5.59,35.58,-22.98,35.58,-22.98
2024-02-07 02:00:00,2.60,0.76,2.40,0.70,8.62,2.51,3.41,0.99,3.41,0.99,11.07,-0.45,11.19,3.25,2.35,0.68,2.35,0.68,6.46,1.88,6.93,2.02,2.82,0.82,3.07,0.90,16.54,-4.19,16.54,-4.19,19.23,5.61,19.23,5.61,34.55,-23.36,34.55,-23.36
2024-02-07 02:30:00,2.53,0.74,2.36,0.69,8.35,2.44,3.28,0.96,3.28,0.96,10.84,-0.45,10.15,2.95,2.28,0.66,2.28,0.66,6.36,1.85,6.73,1.96,2.75,0.80,2.85,0.83,16.18,-4.22,16.18,-4.22,18.98,5.53,18.98,5.53,32.89,-23.81,32.89,-23.81
2024-02-07 03:00:00,2.49,0.73,2.33,0.68,8.03,2.34,3.19,0.93,3.19,0.93,10.68,-0.45,9.78,2.84,2.25,0.66,2.25,0.66,6.20,1.81,6.73,1.96,2.80,0.82,2.87,0.84,15.84,-4.22,15.84,-4.22,18.20,5.31,18.20,5.31,32.19,-23.94,32.19,-23.94
2024-02-07 03:30:00,2.45,0.71,2.30,0.67,7.76,2.26,3.11,0.91,3.11,0.91,10.47,-0.45,9.45,2.75,2.21,0.65,2.21,0.65,6.13,1.79,6.50,1.90,2.77,0.81,2.80,0.82,15.58,-4.22,15.58,-4.22,17.80,5.19,17.80,5.19,31.43,-24.26,31.43,-24.26
2024-02-07 04:00:00,2.37,0.69,2.22,0.65,7.52,2.19,3.27,0.95,3.27,0.95,10.47,-0.45,9.24,2.68,2.19,0.64,2.19,0.64,6.10,1.78,6.40,1.87,2.78,0.81,2.76,0.81,15.32,-4.31,15.32,-4.31,17.47,5.09,17.47,5.09,30.90,-24.44,30.90,-24.44
2024-02-07 04:30:00,2.38,0.69,2.19,0.64,7.31,2.13,3.00,0.87,3.00,0.87,10.47,-0.54,8.80,2.56,2.23,0.65,2.23,0.65,6.13,1.79,6.32,1.84,2.81,0.82,2.64,0.77,15.19,-4.31,15.19,-4.31,17.12,4.99,17.12,4.99,30.53,-24.67,30.53,-24.67
2024-02-07 05:00:00,2.57,0.75,2.14,0.62,7.29,2.12,2.96,0.86,2.96,0.86,10.51,-0.56,8.95,2.60,2.25,0.66,2.25,0.66,6.17,1.80,6.42,1.87,2.81,0.82,2.62,0.76,15.26,-4.31,15.26,-4.31,16.78,4.89,16.78,4.89,30.54,-24.69,30.54,-24.69
2024-02-07 05:30:00,2.64,0.77,2.22,0.65,7.47,2.18,3.00,0.88,3.00,0.88,10.91,-0.56,10.42,3.03,2.44,0.71,2.44,0.71,6.34,1.85,6.30,1.84,2.92,0.85,2.84,0.83,15.26,-4.31,15.26,-4.31,16.32,4.76,16.32,4.76,32.81,-24.14,32.81,-24.14
2024-02-07 06:00:00,2.74,0.80,2.34,0.68,7.68,2.24,3.19,0.93,3.19,0.93,11.65,-0.52,10.82,3.14,2.69,0.78,2.69,0.78,6.79,1.98,6.45,1.88,3.08,0.90,2.84,0.83,15.94,-4.31,15.94,-4.31,17.30,5.05,17.30,5.05,34.59,-23.56,34.59,-23.56
2024-02-07 06:30:00,3.03,0.88,2.71,0.79,8.56,2.50,3.36,0.98,3.36,0.98,13.20,-0.26,12.97,3.71,3.06,0.89,3.06,0.89,7.87,2.30,6.82,1.99,3.65,1.07,3.33,0.97,16.99,-4.06,16.99,-4.06,18.08,5.27,18.08,5.27,39.12,-21.83,39.12,-21.83
2024-02-07 07:00:00,3.34,0.97,3.09,0.90,9.55,2.79,3.59,1.05,3.59,1.05,14.57,-0.19,14.76,4.28,3.52,1.03,3.52,1.03,9.05,2.64,7.60,2.22,4.13,1.21,3.83,1.12,19.29,-3.60,19.29,-3.60,20.02,5.84,20.02,5.84,44.31,-19.97,44.31,-19.97
2024-02-07 07:30:00,3.76,1.10,3.48,1.02,10.75,3.14,3.74,1.09,3.74,1.09,16.30,-0.05,16.17,4.70,4.12,1.20,4.12,1.20,10.33,3.01,8.57,2.50,4.74,1.38,4.34,1.27,21.77,-3.20,21.77,-3.20,22.43,6.54,22.43,6.54,49.69,-17.61,49.69,-17.61
2024-02-07 08:00:00,4.00,1.17,3.70,1.08,11.05,3.22,3.94,1.15,3.94,1.15,17.10,0.22,16.72,4.86,4.41,1.28,4.41,1.28,10.73,3.13,9.57,2.79,4.99,1.46,4.56,1.33,24.78,-2.15,24.78,-2.15,24.69,7.20,24.69,7.20,52.28,-16.38,52.28,-16.38
2024-02-07 08:30:00,4.04,1.18,3.72,1.09,10.91,3.18,4.20,1.22,4.20,1.22,17.62,0.44,16.61,4.83,4.65,1.36,4.65,1.36,10.54,3.07,10.10,2.95,5.24,1.53,4.60,1.34,26.17,-1.64,26.17,-1.64,26.01,7.59,26.01,7.59,52.87,-15.68,52.87,-15.68
2024-02-07 09:00:00,3.92,1.14,3.72,1.09,10.60,3.09,4.41,1.29,4.41,1.29,17.88,0.44,13.62,3.97,4.65,1.36,4.65,1.36,10.42,3.04,10.17,2.97,5.33,1.56,4.27,1.25,26.63,-1.58,26.63,-1.58,27.73,8.09,27.73,8.09,49.66,-17.05,49.66,-17.05
2024-02-07 09:30:00,3.83,1.12,3.63,1.06,10.69,3.12,4.68,1.36,4.68,1.36,18.30,0.44,14.85,4.20,4.73,1.38,4.73,1.38,10.71,3.12,10.12,2.95,5.38,1.57,4.31,1.26,26.48,-1.58,26.48,-1.58,26.79,7.81,26.79,7.81,50.37,-16.68,50.37,-16.68
2024-02-07 10:00:00,3.76,1.10,3.58,1.04,10.79,3.15,4.89,1.42,4.89,1.42,18.30,0.44,16.95,4.69,4.70,1.37,4.70,1.37,10.71,3.12,10.25,2.99,5.17,1.51,4.33,1.26,27.07,-1.48,27.07,-1.48,26.03,7.59,26.03,7.59,52.68,-15.76,52.68,-15.76
2024-02-07 10:30:00,3.61,1.05,3.40,0.99,10.71,3.12,4.97,1.45,4.97,1.45,18.30,0.44,12.80,3.48,4.73,1.38,4.73,1.38,10.76,3.14,10.32,3.01,5.40,1.58,3.99,1.16,27.16,-1.48,27.16,-1.48,28.79,8.40,28.79,8.40,48.44,-17.44,48.44,-17.44
2024-02-07 11:00:00,3.57,1.04,3.35,0.98,10.80,3.15,5.14,1.50,5.14,1.50,18.30,0.44,13.96,3.82,4.68,1.37,4.68,1.37,10.76,3.14,10.30,3.00,5.41,1.58,4.19,1.22,27.02,-1.48,27.02,-1.48,26.70,7.79,26.70,7.79,49.16,-17.12,49.16,-17.12
2024-02-07 11:30:00,3.44,1.00,3.24,0.94,11.06,3.23,5.31,1.55,5.31,1.55,18.30,0.44,17.25,4.78,4.75,1.38,4.75,1.38,10.47,3.06,10.23,2.98,5.03,1.47,4.28,1.25,26.87,-1.48,26.87,-1.48,25.46,7.43,25.46,7.43,52.41,-15.63,52.41,-15.63
2024-02-07 12:00:00,3.14,0.92,2.93,0.85,10.79,3.15,5.23,1.52,5.23,1.52,17.70,0.44,17.49,4.85,4.55,1.33,4.55,1.33,10.22,2.98,10.02,2.92,5.16,1.50,4.51,1.32,26.87,-1.48,26.87,-1.48,27.27,7.95,27.27,7.95,51.07,-15.88,51.07,-15.88
2024-02-07 12:30:00,3.07,0.90,2.83,0.83,10.83,3.16,5.31,1.55,5.31,1.55,17.22,0.00,17.96,4.99,4.40,1.28,4.40,1.28,10.11,2.95,9.92,2.89,4.84,1.41,4.31,1.26,26.31,-1.54,26.31,-1.54,26.97,7.87,26.97,7.87,50.58,-16.08,50.58,-16.08
2024-02-07 13:00:00,2.52,0.74,2.29,0.67,10.51,3.07,5.30,1.55,5.30,1.55,16.46,0.00,16.80,4.65,4.17,1.22,4.17,1.22,9.41,2.74,10.16,2.96,4.57,1.33,3.95,1.15,25.88,-1.67,25.88,-1.67,27.65,8.06,27.65,8.06,46.88,-17.37,46.88,-17.37
2024-02-07 13:30:00,2.79,0.82,2.55,0.74,10.57,3.08,5.24,1.53,5.24,1.53,16.75,0.00,16.42,4.54,4.25,1.24,4.25,1.24,9.70,2.83,9.72,2.84,4.69,1.37,3.95,1.15,24.53,-1.94,24.53,-1.94,25.92,7.56,25.92,7.56,47.64,-17.16,47.64,-17.16
2024-02-07 14:00:00,3.01,0.88,2.78,0.81,10.63,3.10,5.25,1.53,5.25,1.53,16.75,0.00,15.92,4.60,4.25,1.24,4.25,1.24,9.89,2.88,9.98,2.91,4.79,1.40,4.21,1.23,25.05,-1.90,25.05,-1.90,25.52,7.44,25.52,7.44,49.24,-17.05,49.24,-17.05
2024-02-07 14:30:00,3.14,0.92,2.87,0.84,10.69,3.12,5.27,1.54,5.27,1.54,17.28,0.44,16.15,4.71,4.25,1.24,4.25,1.24,10.01,2.92,10.02,2.92,5.21,1.52,4.68,1.37,25.27,-1.90,25.27,-1.90,25.93,7.56,25.93,7.56,50.95,-16.33,50.95,-16.33
2024-02-07 15:00:00,3.24,0.95,3.03,0.88,10.76,3.14,5.20,1.52,5.20,1.52,17.48,0.44,16.25,4.56,4.27,1.24,4.27,1.24,10.01,2.92,10.15,2.96,4.94,1.44,4.29,1.25,25.90,-1.69,25.90,-1.69,26.68,7.78,26.68,7.78,50.55,-16.52,50.55,-16.52
2024-02-07 15:30:00,3.43,1.00,3.22,0.94,10.69,3.12,5.19,1.51,5.19,1.51,17.48,0.44,16.07,4.41,4.21,1.23,4.21,1.23,10.18,2.97,10.21,2.98,4.85,1.42,4.15,1.21,25.90,-1.84,25.90,-1.84,26.28,7.66,26.28,7.66,50.61,-16.88,50.61,-16.88
2024-02-07 16:00:00,3.74,1.09,3.51,1.02,11.48,3.35,5.24,1.53,5.24,1.53,18.08,0.44,16.04,4.32,4.25,1.24,4.25,1.24,11.14,3.25,10.26,2.99,5.37,1.56,4.58,1.34,25.90,-2.14,25.90,-2.14,26.33,7.68,26.33,7.68,52.74,-16.17,52.74,-16.17
2024-02-07 16:30:00,3.77,1.10,3.53,1.03,12.34,3.60,5.35,1.56,5.35,1.56,18.54,0.44,11.95,3.12,4.23,1.23,4.23,1.23,12.26,3.58,10.71,3.12,6.45,1.88,4.10,1.20,27.04,-2.00,27.04,-2.00,34.24,9.99,34.24,9.99,40.55,-20.54,40.55,-20.54
2024-02-07 17:00:00,4.20,1.22,3.93,1.15,13.02,3.80,5.40,1.57,5.40,1.57,18.72,0.44,11.82,3.10,4.32,1.26,4.32,1.26,12.95,3.78,11.42,3.33,6.37,1.86,5.01,1.46,27.92,-1.83,27.92,-1.83,25.09,7.32,25.09,7.32,49.82,-17.97,49.82,-17.97
2024-02-07 17:30:00,4.78,1.39,4.45,1.30,14.12,4.12,5.51,1.61,5.51,1.61,19.34,0.00,13.76,3.72,4.36,1.27,4.36,1.27,13.85,4.04,12.02,3.51,6.75,1.97,5.84,1.70,29.28,-1.69,29.28,-1.69,27.77,8.10,27.77,8.10,57.06,-15.79,57.06,-15.79
2024-02-07 18:00:00,4.98,1.45,4.68,1.36,14.64,4.27,5.52,1.61,5.52,1.61,19.49,0.00,14.37,3.92,4.45,1.30,4.45,1.30,14.28,4.17,12.98,3.79,7.44,2.17,4.97,1.45,30.92,-1.79,30.92,-1.79,37.03,10.80,37.03,10.80,47.45,-18.60,47.45,-18.60
2024-02-07 18:30:00,4.97,1.45,4.68,1.36,14.75,4.30,5.29,1.54,5.29,1.54,18.93,0.00,14.28,3.89,4.35,1.27,4.35,1.27,14.30,4.17,13.42,3.91,6.61,1.93,5.53,1.61,31.08,-2.08,31.08,-2.08,27.47,8.01,27.47,8.01,57.20,-15.64,57.20,-15.64
2024-02-07 19:00:00,4.81,1.40,4.45,1.30,14.78,4.31,5.19,1.52,5.19,1.52,18.54,0.00,14.03,3.82,4.27,1.24,4.27,1.24,13.74,4.01,13.26,3.87,7.06,2.06,4.98,1.45,30.78,-1.78,30.78,-1.78,36.94,10.77,36.94,10.77,46.14,-18.90,46.14,-18.90
2024-02-07 19:30:00,4.93,1.44,4.60,1.34,14.44,4.21,5.07,1.48,5.07,1.48,17.97,0.00,16.25,4.47,4.06,1.18,4.06,1.18,13.53,3.94,13.03,3.80,6.05,1.76,5.46,1.59,29.85,-2.00,29.85,-2.00,27.09,7.90,27.09,7.90,55.38,-16.10,55.38,-16.10
2024-02-07 20:00:00,4.74,1.38,4.43,1.29,14.14,4.12,4.96,1.45,4.96,1.45,17.38,0.00,18.43,5.10,4.02,1.17,4.02,1.17,12.88,3.76,12.61,3.68,5.43,1.58,5.40,1.57,29.25,-2.08,29.25,-2.08,28.84,8.41,28.84,8.41,58.58,-15.13,58.58,-15.13
2024-02-07 20:30:00,4.65,1.36,4.36,1.27,13.93,4.06,4.87,1.42,4.87,1.42,16.80,0.00,18.32,5.07,3.89,1.13,3.89,1.13,12.41,3.62,12.13,3.54,5.40,1.57,5.56,1.62,28.29,-2.37,28.29,-2.37,30.00,8.75,30.00,8.75,57.52,-15.68,57.52,-15.68
2024-02-07 21:00:00,4.42,1.29,4.15,1.21,13.19,3.85,4.69,1.37,4.69,1.37,16.14,-0.22,16.88,4.65,3.68,1.07,3.68,1.07,11.95,3.49,11.68,3.41,5.18,1.51,5.25,1.53,27.56,-2.50,27.56,-2.50,29.62,8.64,29.62,8.64,54.86,-17.00,54.86,-17.00
2024-02-07 21:30:00,4.14,1.21,3.92,1.14,12.60,3.67,4.59,1.34,4.59,1.34,15.59,-0.44,15.40,4.22,3.66,1.07,3.66,1.07,11.33,3.30,11.11,3.24,4.80,1.40,4.68,1.36,26.42,-2.82,26.42,-2.82,28.37,8.27,28.37,8.27,51.55,-18.12,51.55,-18.12
2024-02-07 22:00:00,3.88,1.13,3.67,1.07,11.82,3.45,4.51,1.32,4.51,1.32,14.91,-0.31,14.31,3.90,3.46,1.01,3.46,1.01,10.47,3.06,10.55,3.08,4.50,1.31,4.35,1.27,25.18,-3.01,25.18,-3.01,26.80,7.82,26.80,7.82,48.35,-19.14,48.35,-19.14
2024-02-07 22:30:00,3.50,1.02,3.34,0.97,11.02,3.21,4.19,1.22,4.19,1.22,14.07,-0.31,13.02,3.51,3.27,0.96,3.27,0.96,9.70,2.83,10.06,2.93,4.11,1.20,3.87,1.13,23.79,-3.24,23.79,-3.24,25.32,7.39,25.32,7.39,44.54,-20.57,44.54,-20.57
2024-02-07 23:00:00,3.07,0.90,2.92,0.85,10.20,2.97,3.94,1.15,3.94,1.15,13.06,-0.51,12.15,3.26,3.01,0.88,3.01,0.88,8.82,2.57,9.31,2.72,3.63,1.06,3.44,1.00,22.05,-3.88,22.05,-3.88,23.46,6.84,23.46,6.84,40.61,-21.49,40.61,-21.49
2024-02-07 23:30:00,2.87,0.84,2.71,0.79,9.38,2.74,3.73,1.09,3.73,1.09,12.53,-0.51,11.58,3.09,2.79,0.81,2.79,0.81,8.06,2.35,8.48,2.47,3.44,1.00,3.27,0.96,20.17,-4.10,20.17,-4.10,21.66,6.32,21.66,6.32,38.01,-22.20,38.01,-22.20
2024-02-08 00:00:00,2.91,0.85,2.52,0.73,8.93,2.60,3.60,1.05,3.60,1.05,11.80,-0.55,11.17,2.95,2.71,0.79,2.71,0.79,7.60,2.22,7.84,2.29,3.22,0.94,2.98,0.87,18.85,-4.26,18.85,-4.26,20.43,5.96,20.43,5.96,35.81,-22.95,35.81,-22.95
2024-02-08 00:30:00,2.92,0.85,2.52,0.73,8.80,2.57,3.56,1.04,3.56,1.04,11.53,-0.55,11.44,3.02,2.68,0.78,2.68,0.78,7.34,2.14,7.40,2.16,3.28,0.96,3.16,0.92,17.72,-4.31,17.72,-4.31,19.78,5.77,19.78,5.77,35.68,-22.90,35.68,-22.90
2024-02-08 01:00:00,3.04,0.89,2.58,0.75,9.44,2.75,3.72,1.09,3.72,1.09,11.53,-0.55,12.47,3.33,2.64,0.77,2.64,0.77,7.22,2.10,7.30,2.13,3.23,0.94,3.38,0.99,17.48,-4.31,17.48,-4.31,19.91,5.81,19.91,5.81,36.84,-22.49,36.84,-22.49
2024-02-08 01:30:00,2.98,0.87,2.54,0.74,9.48,2.77,3.72,1.09,3.72,1.09,11.19,-0.58,12.59,3.36,2.52,0.73,2.52,0.73,7.06,2.06,7.49,2.18,3.13,0.91,3.38,0.99,17.57,-4.36,17.57,-4.36,20.88,6.09,20.88,6.09,36.46,-22.68,36.46,-22.68
2024-02-08 02:00:00,2.92,0.85,2.51,0.73,9.08,2.65,3.54,1.03,3.54,1.03,10.87,-0.58,12.34,3.29,2.48,0.72,2.48,0.72,6.82,1.99,7.46,2.18,3.00,0.87,3.22,0.94,17.19,-4.40,17.19,-4.40,20.87,6.09,20.87,6.09,35.19,-22.88,35.19,-22.88
2024-02-08 02:30:00,2.85,0.83,2.43,0.71,8.82,2.57,3.41,0.99,3.41,0.99,10.70,-0.58,11.75,3.12,2.41,0.70,2.41,0.70,6.66,1.94,7.16,2.09,2.97,0.86,3.12,0.91,16.63,-4.40,16.63,-4.40,20.27,5.91,20.27,5.91,34.25,-23.27,34.25,-23.27
2024-02-08 03:00:00,2.79,0.82,2.35,0.69,8.52,2.48,3.41,0.99,3.41,0.99,10.66,-0.58,11.42,3.02,2.37,0.69,2.37,0.69,6.51,1.90,7.09,2.07,2.97,0.86,3.07,0.90,16.32,-4.47,16.32,-4.47,19.72,5.75,19.72,5.75,33.50,-23.38,33.50,-23.38
2024-02-08 03:30:00,2.74,0.80,2.29,0.67,8.25,2.40,3.25,0.95,3.25,0.95,10.63,-0.58,10.76,2.83,2.33,0.68,2.33,0.68,6.38,1.86,6.93,2.02,2.93,0.85,2.96,0.86,16.09,-4.35,16.09,-4.35,19.35,5.64,19.35,5.64,32.46,-23.94,32.46,-23.94
2024-02-08 04:00:00,2.68,0.78,2.25,0.66,8.08,2.36,3.20,0.93,3.20,0.93,10.52,-0.56,10.76,2.83,2.31,0.67,2.31,0.67,6.38,1.86,6.78,1.98,2.88,0.84,2.91,0.85,15.89,-4.35,15.89,-4.35,18.40,5.37,18.40,5.37,32.04,-24.04,32.04,-24.04
2024-02-08 04:30:00,2.63,0.77,2.21,0.64,7.92,2.31,3.24,0.94,3.24,0.94,10.61,-0.56,10.37,2.72,2.35,0.69,2.35,0.69,6.38,1.86,6.71,1.96,2.88,0.84,2.78,0.81,15.72,-4.35,15.72,-4.35,18.17,5.30,18.17,5.30,31.57,-24.08,31.57,-24.08
2024-02-08 05:00:00,2.63,0.77,2.19,0.64,7.92,2.31,3.21,0.94,3.21,0.94,10.47,-0.56,10.16,2.65,2.39,0.70,2.39,0.70,6.51,1.90,6.72,1.96,3.01,0.88,2.88,0.84,15.72,-4.30,15.72,-4.30,17.87,5.21,17.87,5.21,31.45,-24.20,31.45,-24.20
2024-02-08 05:30:00,2.63,0.77,2.21,0.64,7.95,2.32,3.24,0.94,3.24,0.94,10.87,-0.59,10.45,2.74,2.48,0.72,2.48,0.72,6.66,1.94,6.70,1.95,3.07,0.90,2.88,0.84,15.78,-4.34,15.78,-4.34,17.84,5.20,17.84,5.20,32.10,-24.00,32.10,-24.00
2024-02-08 06:00:00,2.72,0.79,2.35,0.69,8.12,2.37,3.30,0.96,3.30,0.96,11.31,-0.56,10.51,2.76,2.72,0.79,2.72,0.79,7.28,2.12,6.74,1.97,3.28,0.96,2.96,0.86,16.19,-4.31,16.19,-4.31,18.01,5.25,18.01,5.25,33.62,-23.36,33.62,-23.36
2024-02-08 06:30:00,2.89,0.84,2.78,0.81,8.87,2.59,3.49,1.02,3.49,1.02,12.76,-0.57,12.75,3.41,3.13,0.91,3.13,0.91,8.33,2.43,7.04,2.06,3.64,1.06,3.24,0.95,17.14,-4.24,17.14,-4.24,18.16,5.30,18.16,5.30,38.78,-21.75,38.78,-21.75
2024-02-08 07:00:00,3.27,0.95,3.08,0.90,9.83,2.87,3.82,1.11,3.82,1.11,14.36,0.00,14.66,3.96,3.60,1.05,3.60,1.05,9.23,2.69,7.91,2.31,4.24,1.24,3.78,1.10,19.50,-3.68,19.50,-3.68,20.46,5.97,20.46,5.97,43.93,-20.16,43.93,-20.16
2024-02-08 07:30:00,3.71,1.08,3.48,1.02,11.09,3.23,3.88,1.13,3.88,1.13,16.07,-0.04,12.41,3.31,4.23,1.23,4.23,1.23,10.32,3.01,8.82,2.57,4.89,1.43,3.78,1.10,22.11,-3.05,22.11,-3.05,24.75,7.22,24.75,7.22,45.10,-19.78,45.10,-19.78
2024-02-08 08:00:00,3.96,1.16,3.78,1.10,11.24,3.28,4.17,1.22,4.17,1.22,17.14,0.48,15.97,4.35,4.59,1.34,4.59,1.34,10.75,3.14,9.95,2.90,5.17,1.51,4.35,1.27,24.66,-2.45,24.66,-2.45,24.46,7.13,24.46,7.13,50.14,-17.05,50.14,-17.05
2024-02-08 08:30:00,3.95,1.15,3.76,1.10,11.16,3.26,4.30,1.25,4.30,1.25,17.68,0.00,18.08,4.97,4.73,1.38,4.73,1.38,10.61,3.09,10.43,3.04,5.33,1.56,4.67,1.36,26.38,-1.78,26.38,-1.78,25.71,7.50,25.71,7.50,53.41,-15.50,53.41,-15.50
2024-02-08 09:00:00,4.03,1.18,3.83,1.12,11.05,3.22,4.57,1.33,4.57,1.33,17.92,0.44,18.09,4.97,4.86,1.42,4.86,1.42,10.74,3.13,10.69,3.12,5.28,1.54,4.56,1.33,27.05,-1.62,27.05,-1.62,27.19,7.93,27.19,7.93,53.99,-15.21,53.99,-15.21
2024-02-08 09:30:00,4.16,1.21,3.95,1.15,11.40,3.33,4.93,1.44,4.93,1.44,18.52,0.44,17.81,4.89,5.03,1.47,5.03,1.47,11.28,3.29,10.87,3.17,5.59,1.63,4.75,1.39,27.40,-1.60,27.40,-1.60,27.57,8.04,27.57,8.04,55.68,-14.49,55.68,-14.49
2024-02-08 10:00:00,4.18,1.22,3.96,1.16,11.80,3.44,5.21,1.52,5.21,1.52,18.62,0.44,18.02,4.95,4.93,1.44,4.93,1.44,11.51,3.36,11.26,3.29,5.59,1.63,4.84,1.41,28.41,-1.37,28.41,-1.37,28.30,8.26,28.30,8.26,56.45,-14.11,56.45,-14.11
2024-02-08 10:30:00,4.22,1.23,3.99,1.16,12.25,3.57,5.41,1.58,5.41,1.58,19.05,0.44,17.84,4.89,5.11,1.49,5.11,1.49,11.93,3.48,11.57,3.37,5.77,1.68,4.90,1.43,28.65,-1.37,28.65,-1.37,28.95,8.44,28.95,8.44,57.58,-13.68,57.58,-13.68
2024-02-08 11:00:00,4.39,1.28,4.12,1.20,12.48,3.64,5.54,1.62,5.54,1.62,19.49,0.39,18.42,5.07,5.22,1.52,5.22,1.52,12.23,3.57,11.96,3.49,6.10,1.78,4.89,1.42,29.59,-1.95,29.59,-1.95,29.24,8.53,29.24,8.53,59.67,-5.67,59.67,-5.67
2024-02-08 11:30:00,4.47,1.30,4.20,1.23,12.56,3.66,5.78,1.69,5.78,1.69,19.49,0.41,18.31,5.03,5.22,1.52,5.22,1.52,12.23,3.57,12.01,3.50,6.42,1.87,4.68,1.37,24.53,-1.78,24.53,-1.78,30.83,8.99,30.83,8.99,59.84,-3.68,59.84,-3.68
2024-02-08 12:00:00,4.45,1.30,4.20,1.22,12.74,3.72,5.93,1.73,5.93,1.73,19.65,0.30,18.58,5.12,5.18,1.51,5.18,1.51,12.50,3.64,12.08,3.52,6.26,1.83,4.79,1.40,25.68,-2.40,25.68,-2.40,31.57,9.21,31.57,9.21,60.31,-9.53,60.31,-9.53
2024-02-08 12:30:00,4.58,1.34,4.32,1.26,13.11,3.82,5.98,1.74,5.98,1.74,19.62,0.23,18.75,5.18,5.13,1.50,5.13,1.50,12.55,3.66,12.30,3.59,6.17,1.80,5.49,1.60,28.37,-2.44,28.37,-2.44,32.30,9.42,32.30,9.42,60.82,-12.94,60.82,-12.94
2024-02-08 13:00:00,4.48,1.31,4.27,1.25,13.18,3.84,6.05,1.76,6.05,1.76,19.25,0.14,17.78,4.89,5.04,1.47,5.04,1.47,12.47,3.64,12.29,3.58,5.93,1.73,5.21,1.52,30.68,-1.44,30.68,-1.44,31.65,9.23,31.65,9.23,59.84,-13.69,59.84,-13.69
2024-02-08 13:30:00,4.42,1.29,4.20,1.22,13.11,3.82,6.06,1.77,6.06,1.77,19.10,0.20,18.46,5.09,5.10,1.49,5.10,1.49,12.25,3.57,12.33,3.60,5.78,1.69,5.13,1.50,30.30,-1.59,30.30,-1.59,31.28,9.12,31.28,9.12,59.85,-13.56,59.85,-13.56
2024-02-08 14:00:00,4.41,1.28,4.12,1.20,13.10,3.82,6.01,1.75,6.01,1.75,18.80,0.20,17.68,4.86,4.96,1.45,4.96,1.45,12.15,3.54,12.50,3.64,5.81,1.70,5.15,1.50,30.30,-1.59,30.30,-1.59,31.42,9.16,31.42,9.16,59.14,-14.25,59.14,-14.25
2024-02-08 14:30:00,4.26,1.24,3.98,1.16,12.87,3.76,6.09,1.78,6.09,1.78,18.49,0.13,17.87,4.92,4.82,1.41,4.82,1.41,11.86,3.46,12.32,3.59,5.54,1.62,4.98,1.45,29.89,-1.72,29.89,-1.72,31.11,9.07,31.11,9.07,58.27,-14.42,58.27,-14.42
2024-02-08 15:00:00,4.24,1.24,3.95,1.15,12.81,3.74,6.09,1.78,6.09,1.78,18.38,0.13,18.23,5.02,4.80,1.40,4.80,1.40,11.90,3.47,12.29,3.58,5.54,1.62,5.07,1.48,29.34,-1.82,29.34,-1.82,30.78,8.98,30.78,8.98,58.32,-14.50,58.32,-14.50
2024-02-08 15:30:00,4.31,1.26,4.02,1.17,12.84,3.74,6.07,1.77,6.07,1.77,18.29,0.02,18.11,4.99,4.76,1.39,4.76,1.39,11.98,3.49,12.07,3.52,5.67,1.66,5.24,1.53,29.20,-1.85,29.20,-1.85,30.73,8.96,30.73,8.96,58.61,-14.63,58.61,-14.63
2024-02-08 16:00:00,4.45,1.30,4.23,1.24,13.32,3.89,5.96,1.74,5.96,1.74,18.91,0.12,17.30,4.75,4.77,1.39,4.77,1.39,13.06,3.81,12.07,3.52,6.09,1.78,5.38,1.57,29.20,-1.99,29.20,-1.99,31.07,9.06,31.07,9.06,59.86,-14.26,59.86,-14.26
2024-02-08 16:30:00,4.74,1.38,4.46,1.30,14.16,4.13,5.91,1.72,5.91,1.72,19.62,0.12,17.54,4.81,4.63,1.35,4.63,1.35,13.91,4.06,12.53,3.66,6.49,1.89,5.74,1.67,30.38,-1.75,30.38,-1.75,31.28,9.12,31.28,9.12,62.03,-13.83,62.03,-13.83
2024-02-08 17:00:00,5.04,1.47,4.75,1.39,14.57,4.25,5.94,1.73,5.94,1.73,19.96,0.12,19.06,5.25,4.61,1.35,4.61,1.35,14.23,4.15,13.04,3.80,6.62,1.93,6.09,1.78,31.48,-1.69,31.48,-1.69,32.09,9.36,32.09,9.36,64.46,-12.80,64.46,-12.80
2024-02-08 17:30:00,5.45,1.59,5.14,1.50,15.34,4.47,5.94,1.73,5.94,1.73,20.19,0.03,18.91,5.22,4.64,1.35,4.64,1.35,14.93,4.35,13.63,3.98,7.05,2.06,6.48,1.89,32.28,-1.64,32.28,-1.64,33.68,9.82,33.68,9.82,66.03,-12.39,66.03,-12.39
2024-02-08 18:00:00,5.61,1.64,5.29,1.54,15.87,4.63,5.76,1.68,5.76,1.68,20.19,0.03,18.52,5.11,4.59,1.34,4.59,1.34,15.17,4.42,14.20,4.14,6.97,2.03,6.36,1.86,33.15,-1.64,33.15,-1.64,34.44,10.04,34.44,10.04,66.31,-12.43,66.31,-12.43
2024-02-08 18:30:00,5.61,1.64,5.27,1.54,16.16,4.71,5.67,1.65,5.67,1.65,19.88,-0.06,17.41,4.78,4.49,1.31,4.49,1.31,14.96,4.36,14.38,4.19,6.82,1.99,6.18,1.80,33.26,-1.66,33.26,-1.66,34.63,10.10,34.63,10.10,65.07,-13.17,65.07,-13.17
2024-02-08 19:00:00,5.42,1.58,5.10,1.49,15.96,4.66,5.62,1.64,5.62,1.64,19.08,-0.06,17.64,4.83,4.38,1.28,4.38,1.28,14.36,4.19,14.26,4.16,6.50,1.90,6.08,1.77,32.74,-1.84,32.74,-1.84,33.75,9.84,33.75,9.84,63.92,-13.83,63.92,-13.83
2024-02-08 19:30:00,5.17,1.51,4.89,1.43,15.59,4.55,5.55,1.62,5.55,1.62,18.57,-0.04,18.02,4.94,4.22,1.23,4.22,1.23,14.10,4.11,13.80,4.03,6.27,1.83,5.94,1.73,31.69,-2.03,31.69,-2.03,33.14,9.67,33.14,9.67,62.90,-14.08,62.90,-14.08
2024-02-08 20:00:00,4.89,1.42,4.63,1.35,15.04,4.39,5.30,1.55,5.30,1.55,17.71,-0.04,17.41,4.76,4.02,1.17,4.02,1.17,13.36,3.90,13.46,3.93,6.06,1.77,5.76,1.68,30.88,-2.13,30.88,-2.13,32.76,9.56,32.76,9.56,60.01,-15.45,60.01,-15.45
2024-02-08 20:30:00,4.62,1.35,4.40,1.28,14.68,4.28,5.32,1.55,5.32,1.55,16.92,0.00,16.92,4.62,3.90,1.14,3.90,1.14,12.91,3.77,12.67,3.70,5.56,1.62,5.43,1.58,29.26,-2.57,29.26,-2.57,31.78,9.27,31.78,9.27,57.30,-16.50,57.30,-16.50
2024-02-08 21:00:00,4.49,1.31,4.24,1.24,14.13,4.12,5.21,1.52,5.21,1.52,16.52,0.00,16.26,4.42,3.80,1.11,3.80,1.11,12.45,3.63,12.06,3.52,5.30,1.55,5.16,1.51,27.96,-2.78,27.96,-2.78,30.40,8.87,30.40,8.87,55.49,-17.33,55.49,-17.33
2024-02-08 21:30:00,4.22,1.23,3.96,1.15,13.45,3.92,4.99,1.46,4.99,1.46,15.88,-0.44,15.58,4.21,3.67,1.07,3.67,1.07,11.59,3.38,11.63,3.39,4.81,1.40,4.68,1.37,27.07,-3.00,27.07,-3.00,29.43,8.58,29.43,8.58,52.61,-18.47,52.61,-18.47
2024-02-08 22:00:00,3.93,1.14,3.69,1.08,12.69,3.70,4.70,1.37,4.70,1.37,15.01,-0.44,14.62,3.94,3.48,1.01,3.48,1.01,10.77,3.14,11.05,3.22,4.51,1.32,4.39,1.28,25.69,-3.29,25.69,-3.29,27.82,8.12,27.82,8.12,49.55,-19.65,49.55,-19.65
2024-02-08 22:30:00,3.56,1.04,3.40,0.99,11.72,3.42,4.43,1.29,4.43,1.29,14.29,-0.53,13.26,3.55,3.25,0.95,3.25,0.95,9.86,2.88,10.40,3.03,4.07,1.19,3.89,1.13,24.12,-3.57,24.12,-3.57,26.23,7.65,26.23,7.65,45.87,-20.99,45.87,-20.99
2024-02-08 23:00:00,3.24,0.94,3.10,0.90,10.84,3.16,4.19,1.22,4.19,1.22,13.21,-0.79,12.35,3.28,3.01,0.88,3.01,0.88,8.98,2.62,9.62,2.81,3.74,1.09,3.60,1.05,22.47,-4.10,22.47,-4.10,24.49,7.14,24.49,7.14,42.05,-22.04,42.05,-22.04
2024-02-08 23:30:00,3.03,0.88,2.84,0.83,10.02,2.92,4.03,1.17,4.03,1.17,12.34,-0.62,11.88,3.14,2.88,0.84,2.88,0.84,8.25,2.40,8.83,2.58,3.65,1.06,3.49,1.02,20.70,-4.19,20.70,-4.19,22.73,6.63,22.73,6.63,39.04,-22.88,39.04,-22.88
2024-02-09 00:00:00,2.95,0.86,2.59,0.76,9.25,2.70,3.86,1.13,3.86,1.13,11.82,-0.62,11.51,3.03,2.76,0.80,2.76,0.80,7.69,2.24,7.97,2.32,3.28,0.96,3.19,0.93,19.05,-4.36,19.05,-4.36,21.22,6.19,21.22,6.19,36.92,-23.73,36.92,-23.73
2024-02-09 00:30:00,2.78,0.81,2.62,0.76,9.19,2.68,3.78,1.10,3.78,1.10,11.43,-0.52,11.88,3.14,2.68,0.78,2.68,0.78,7.34,2.14,7.43,2.17,3.33,0.97,3.26,0.95,18.07,-4.21,18.07,-4.21,20.01,5.84,20.01,5.84,36.64,-22.99,36.64,-22.99
2024-02-09 01:00:00,2.88,0.84,2.66,0.78,9.79,2.86,3.91,1.14,3.91,1.14,11.32,-0.46,12.52,3.32,2.62,0.76,2.62,0.76,7.24,2.11,7.35,2.14,3.29,0.96,3.45,1.00,17.53,-4.43,17.53,-4.43,20.24,5.90,20.24,5.90,37.37,-22.62,37.37,-22.62
2024-02-09 01:30:00,2.86,0.83,2.62,0.76,9.91,2.89,3.89,1.13,3.89,1.13,11.16,-0.43,12.81,3.41,2.55,0.74,2.55,0.74,7.11,2.07,7.55,2.20,3.09,0.90,3.35,0.98,17.21,-4.54,17.21,-4.54,21.07,6.14,21.07,6.14,37.15,-22.88,37.15,-22.88
2024-02-09 02:00:00,2.77,0.81,2.60,0.76,9.60,2.80,3.72,1.08,3.72,1.08,10.97,-0.65,12.52,3.33,2.45,0.71,2.45,0.71,6.82,1.99,7.50,2.19,3.06,0.89,3.31,0.97,17.21,-4.54,17.21,-4.54,21.07,6.14,21.07,6.14,36.21,-23.11,36.21,-23.11
2024-02-09 02:30:00,2.71,0.79,2.54,0.74,9.27,2.70,3.57,1.04,3.57,1.04,10.75,-0.65,12.48,3.32,2.43,0.71,2.43,0.71,6.73,1.96,7.24,2.11,3.01,0.88,3.24,0.95,16.78,-4.54,16.78,-4.54,20.49,5.98,20.49,5.98,35.48,-23.31,35.48,-23.31
2024-02-09 03:00:00,2.61,0.76,2.45,0.71,8.91,2.60,3.53,1.03,3.53,1.03,10.45,-0.65,11.67,3.08,2.39,0.70,2.39,0.70,6.58,1.92,7.14,2.08,3.03,0.88,3.18,0.93,16.49,-4.54,16.49,-4.54,20.09,5.86,20.09,5.86,34.28,-23.73,34.28,-23.73
2024-02-09 03:30:00,2.56,0.75,2.40,0.70,8.51,2.48,3.36,0.98,3.36,0.98,10.45,-0.65,11.01,2.89,2.35,0.69,2.35,0.69,6.48,1.89,7.01,2.04,2.93,0.85,2.95,0.86,16.13,-4.64,16.13,-4.64,19.39,5.65,19.39,5.65,33.16,-24.28,33.16,-24.28
2024-02-09 04:00:00,2.52,0.73,2.35,0.69,8.22,2.40,3.48,1.02,3.48,1.02,10.28,-0.63,11.03,2.90,2.32,0.68,2.32,0.68,6.42,1.87,6.81,1.99,2.98,0.87,2.95,0.86,15.80,-4.62,15.80,-4.62,18.80,5.48,18.80,5.48,32.59,-24.21,32.59,-24.21
2024-02-09 04:30:00,2.45,0.71,2.33,0.68,8.03,2.34,3.20,0.93,3.20,0.93,10.28,-0.63,11.03,2.90,2.32,0.68,2.32,0.68,6.40,1.87,6.64,1.94,2.95,0.86,2.87,0.84,15.63,-4.35,15.63,-4.35,18.48,5.39,18.48,5.39,32.48,-24.31,32.48,-24.31
2024-02-09 05:00:00,2.33,0.68,2.53,0.74,7.91,2.31,3.19,0.93,3.19,0.93,10.38,-0.63,11.07,2.91,2.37,0.69,2.37,0.69,6.38,1.86,6.74,1.96,2.95,0.86,2.84,0.83,15.63,-4.35,15.63,-4.35,18.20,5.31,18.20,5.31,32.42,-24.32,32.42,-24.32
2024-02-09 05:30:00,2.42,0.71,2.31,0.68,7.97,2.32,3.20,0.93,3.20,0.93,10.63,-0.63,11.14,2.93,2.48,0.72,2.48,0.72,6.58,1.92,6.60,1.92,3.00,0.87,2.77,0.81,15.63,-4.33,15.63,-4.33,18.15,5.29,18.15,5.29,32.71,-24.20,32.71,-24.20
2024-02-09 06:00:00,2.53,0.74,2.40,0.70,8.11,2.37,3.30,0.96,3.30,0.96,11.45,-0.58,10.64,2.78,2.66,0.78,2.66,0.78,7.06,2.06,6.69,1.95,3.29,0.96,2.80,0.82,15.98,-4.19,15.98,-4.19,18.22,5.31,18.22,5.31,33.80,-23.72,33.80,-23.72
2024-02-09 06:30:00,2.82,0.82,2.66,0.78,8.76,2.55,3.49,1.02,3.49,1.02,12.95,-0.25,12.25,3.25,3.00,0.88,3.00,0.88,8.02,2.34,6.88,2.01,3.77,1.10,3.29,0.96,16.93,-4.08,16.93,-4.08,18.52,5.40,18.52,5.40,37.85,-22.15,37.85,-22.15
2024-02-09 07:00:00,3.12,0.91,2.91,0.85,9.47,2.76,3.70,1.08,3.70,1.08,14.29,-0.12,14.03,3.77,3.37,0.98,3.37,0.98,8.85,2.58,7.69,2.24,4.24,1.24,3.76,1.10,19.24,-3.26,19.24,-3.26,20.15,5.88,20.15,5.88,42.32,-20.48,42.32,-20.48
2024-02-09 07:30:00,3.48,1.02,3.29,0.96,10.56,3.08,3.78,1.10,3.78,1.10,16.21,-0.10,15.33,4.17,3.87,1.13,3.87,1.13,9.90,2.89,8.51,2.48,4.74,1.38,4.08,1.19,21.42,-2.97,21.42,-2.97,21.98,6.41,21.98,6.41,47.65,-18.18,47.65,-18.18
2024-02-09 08:00:00,3.72,1.09,3.53,1.03,10.86,3.17,3.96,1.16,3.96,1.16,17.02,0.00,16.12,4.41,4.26,1.24,4.26,1.24,10.34,3.02,9.64,2.81,4.93,1.44,4.18,1.22,24.23,-2.32,24.23,-2.32,24.25,7.07,24.25,7.07,50.02,-17.04,50.02,-17.04
2024-02-09 08:30:00,3.88,1.13,3.71,1.08,11.08,3.23,4.24,1.24,4.24,1.24,17.38,0.00,16.13,4.41,4.44,1.29,4.44,1.29,10.56,3.08,10.08,2.94,5.12,1.49,4.32,1.26,25.52,-1.98,25.52,-1.98,25.34,7.39,25.34,7.39,51.32,-16.58,51.32,-16.58
2024-02-09 09:00:00,3.89,1.13,3.68,1.07,11.03,3.22,4.42,1.29,4.42,1.29,17.64,0.22,16.77,4.60,4.38,1.28,4.38,1.28,10.48,3.06,10.40,3.03,5.06,1.48,4.37,1.27,26.27,-1.81,26.27,-1.81,25.85,7.54,25.85,7.54,52.14,-16.31,52.14,-16.31
2024-02-09 09:30:00,3.95,1.15,3.71,1.08,11.26,3.28,4.67,1.36,4.67,1.36,18.28,0.22,16.69,4.57,4.55,1.33,4.55,1.33,11.11,3.24,10.55,3.08,5.65,1.65,4.81,1.40,26.47,-1.78,26.47,-1.78,26.47,7.72,26.47,7.72,54.00,-15.65,54.00,-15.65
2024-02-09 10:00:00,4.00,1.17,3.74,1.09,11.38,3.32,4.90,1.43,4.90,1.43,18.56,0.44,17.46,4.80,4.58,1.34,4.58,1.34,11.07,3.23,10.94,3.19,5.85,1.71,5.17,1.51,27.74,-1.56,27.74,-1.56,27.12,7.91,27.12,7.91,55.32,-15.15,55.32,-15.15
2024-02-09 10:30:00,4.02,1.17,3.75,1.10,11.54,3.37,5.00,1.46,5.00,1.46,18.44,0.00,17.39,4.78,4.61,1.35,4.61,1.35,11.07,3.23,11.03,3.22,5.84,1.70,5.12,1.49,28.10,-1.49,28.10,-1.49,28.22,8.23,28.22,8.23,55.03,-15.20,55.03,-15.20
2024-02-09 11:00:00,3.89,1.13,3.62,1.06,11.54,3.37,5.00,1.46,5.00,1.46,18.58,0.44,16.69,4.58,4.69,1.37,4.69,1.37,11.18,3.26,11.16,3.25,5.71,1.66,4.81,1.40,28.10,-1.49,28.10,-1.49,28.18,8.22,28.18,8.22,54.67,-15.22,54.67,-15.22
2024-02-09 11:30:00,3.96,1.16,3.68,1.07,11.70,3.41,5.20,1.52,5.20,1.52,18.58,0.44,16.68,4.57,4.69,1.37,4.69,1.37,11.25,3.28,11.23,3.28,5.67,1.65,4.84,1.41,28.27,-1.42,28.27,-1.42,27.76,8.10,27.76,8.10,55.18,-15.28,55.18,-15.28
2024-02-09 12:00:00,3.98,1.16,3.67,1.07,11.74,3.42,5.34,1.56,5.34,1.56,18.29,0.00,16.91,4.64,4.70,1.37,4.70,1.37,11.34,3.31,11.29,3.29,5.78,1.69,5.06,1.48,28.37,-1.42,28.37,-1.42,27.96,8.16,27.96,8.16,55.46,-15.07,55.46,-15.07
2024-02-09 12:30:00,3.99,1.16,3.70,1.08,11.89,3.47,5.33,1.55,5.33,1.55,17.91,0.00,17.03,4.68,4.66,1.36,4.66,1.36,11.58,3.38,11.30,3.30,5.86,1.71,5.22,1.52,28.35,-1.49,28.35,-1.49,27.99,8.16,27.99,8.16,56.26,-15.02,56.26,-15.02
2024-02-09 13:00:00,3.93,1.14,3.64,1.06,11.84,3.45,5.27,1.54,5.27,1.54,17.68,-0.01,16.65,4.57,4.51,1.32,4.51,1.32,11.44,3.34,11.62,3.39,5.79,1.69,5.17,1.51,28.47,-1.51,28.47,-1.51,28.40,8.28,28.40,8.28,55.50,-15.47,55.50,-15.47
2024-02-09 13:30:00,3.93,1.14,3.64,1.06,11.88,3.47,5.39,1.57,5.39,1.57,17.34,-0.01,17.16,4.72,4.38,1.28,4.38,1.28,11.11,3.24,11.57,3.38,5.62,1.64,5.19,1.52,28.09,-1.73,28.09,-1.73,28.22,8.23,28.22,8.23,55.18,-15.73,55.18,-15.73
2024-02-09 14:00:00,3.76,1.10,3.51,1.02,11.65,3.40,5.51,1.61,5.51,1.61,16.92,-0.06,17.40,4.79,4.26,1.24,4.26,1.24,10.84,3.16,11.55,3.37,5.52,1.61,5.03,1.47,27.61,-1.82,27.61,-1.82,28.27,8.25,28.27,8.25,54.59,-16.07,54.59,-16.07
2024-02-09 14:30:00,3.74,1.09,3.49,1.02,11.65,3.40,5.45,1.59,5.45,1.59,16.80,-0.16,17.40,4.79,4.04,1.18,4.04,1.18,10.97,3.20,11.27,3.29,5.27,1.54,4.77,1.39,26.89,-2.37,26.89,-2.37,28.12,8.20,28.12,8.20,53.82,-16.70,53.82,-16.70
2024-02-09 15:00:00,3.74,1.09,3.50,1.02,11.51,3.36,5.31,1.55,5.31,1.55,16.58,-0.16,16.84,4.62,3.91,1.14,3.91,1.14,10.86,3.17,11.10,3.24,5.05,1.47,4.69,1.37,26.36,-2.73,26.36,-2.73,27.99,8.16,27.99,8.16,52.44,-17.07,52.44,-17.07
2024-02-09 15:30:00,3.72,1.09,3.50,1.02,11.42,3.33,5.26,1.53,5.26,1.53,16.58,-0.16,16.02,4.39,3.79,1.11,3.79,1.11,10.86,3.17,10.95,3.20,5.08,1.48,4.69,1.37,25.91,-2.61,25.91,-2.61,27.15,7.92,27.15,7.92,51.90,-17.65,51.90,-17.65
2024-02-09 16:00:00,3.87,1.13,3.65,1.06,11.85,3.46,5.21,1.52,5.21,1.52,16.80,-0.21,15.82,4.33,3.83,1.12,3.83,1.12,11.62,3.39,10.67,3.11,5.28,1.54,4.77,1.39,25.70,-2.75,25.70,-2.75,26.69,7.78,26.69,7.78,53.13,-17.49,53.13,-17.49
2024-02-09 16:30:00,4.06,1.18,3.84,1.12,12.37,3.61,5.23,1.52,5.23,1.52,16.90,-0.24,16.39,4.49,3.87,1.13,3.87,1.13,12.12,3.53,10.99,3.21,5.45,1.59,5.01,1.46,26.45,-2.69,26.45,-2.69,27.04,7.88,27.04,7.88,54.41,-16.99,54.41,-16.99
