Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-02-09 17:00:00,3.99,1.16,3.74,1.09,12.70,3.70,5.36,1.56,5.36,1.56,17.26,-0.21,16.66,4.57,3.92,1.14,3.92,1.14,12.62,3.68,11.31,3.30,5.84,1.70,5.32,1.55,26.91,-2.69,26.91,-2.69,27.67,8.07,27.67,8.07,55.92,-16.34,55.92,-16.34
2024-02-09 17:30:00,4.49,1.31,4.18,1.22,13.57,3.96,5.24,1.53,5.24,1.53,17.59,-0.24,17.17,4.72,4.06,1.18,4.06,1.18,13.30,3.88,11.75,3.43,6.27,1.83,5.65,1.65,27.75,-2.43,27.75,-2.43,28.24,8.24,28.24,8.24,58.48,-15.15,58.48,-15.15
2024-02-09 18:00:00,5.08,1.48,4.71,1.37,14.27,4.16,5.16,1.51,5.16,1.51,17.62,-0.25,17.59,4.85,4.15,1.21,4.15,1.21,13.75,4.01,12.51,3.65,6.36,1.85,5.62,1.64,28.89,-2.29,28.89,-2.29,29.63,8.64,29.63,8.64,60.46,-14.68,60.46,-14.68
2024-02-09 18:30:00,5.06,1.48,4.76,1.39,14.40,4.20,5.16,1.50,5.16,1.50,17.49,-0.25,17.44,4.80,4.03,1.18,4.03,1.18,13.42,3.91,12.99,3.79,6.19,1.80,5.64,1.64,29.42,-2.66,29.42,-2.66,30.85,9.00,30.85,9.00,60.17,-14.92,60.17,-14.92
2024-02-09 19:00:00,4.52,1.32,4.21,1.23,14.31,4.18,5.11,1.49,5.11,1.49,17.14,0.00,16.67,4.58,3.92,1.14,3.92,1.14,13.15,3.84,13.08,3.82,5.85,1.71,5.45,1.59,29.24,-2.66,29.24,-2.66,30.79,8.98,30.79,8.98,57.87,-15.52,57.87,-15.52
2024-02-09 19:30:00,4.42,1.29,4.10,1.20,13.86,4.04,5.00,1.46,5.00,1.46,17.03,0.00,16.55,4.55,3.82,1.11,3.82,1.11,12.70,3.70,12.61,3.68,5.68,1.66,5.26,1.53,28.48,-2.59,28.48,-2.59,29.36,8.56,29.36,8.56,56.61,-15.98,56.61,-15.98
2024-02-09 20:00:00,4.49,1.31,4.20,1.22,13.35,3.90,4.94,1.44,4.94,1.44,16.34,-0.22,15.47,4.24,3.68,1.07,3.68,1.07,12.08,3.52,12.39,3.62,5.33,1.55,5.00,1.46,27.90,-2.72,27.90,-2.72,28.72,8.38,28.72,8.38,54.33,-17.17,54.33,-17.17
2024-02-09 20:30:00,4.37,1.27,4.02,1.17,12.92,3.77,4.75,1.38,4.75,1.38,15.82,-0.44,14.92,4.06,3.55,1.03,3.55,1.03,11.65,3.40,11.74,3.43,5.09,1.48,4.83,1.41,26.68,-3.06,26.68,-3.06,27.82,8.11,27.82,8.11,52.39,-17.82,52.39,-17.82
2024-02-09 21:00:00,4.11,1.20,3.80,1.11,12.53,3.65,4.75,1.38,4.75,1.38,14.98,-0.70,14.59,3.98,3.38,0.99,3.38,0.99,11.26,3.28,11.17,3.26,4.85,1.42,4.73,1.38,25.70,-3.21,25.70,-3.21,26.91,7.85,26.91,7.85,50.53,-18.57,50.53,-18.57
2024-02-09 21:30:00,3.90,1.14,3.65,1.06,11.82,3.45,4.45,1.30,4.45,1.30,14.45,-0.40,13.59,3.69,3.24,0.95,3.24,0.95,10.53,3.07,10.62,3.10,4.48,1.31,4.31,1.26,24.55,-3.35,24.55,-3.35,26.25,7.66,26.25,7.66,47.60,-19.75,47.60,-19.75
2024-02-09 22:00:00,3.60,1.05,3.42,1.00,11.24,3.28,4.36,1.27,4.36,1.27,13.92,-0.67,13.10,3.53,3.13,0.91,3.13,0.91,9.91,2.89,10.05,2.93,4.18,1.22,3.99,1.16,23.28,-3.50,23.28,-3.50,24.76,7.22,24.76,7.22,45.42,-20.86,45.42,-20.86
2024-02-09 22:30:00,3.30,0.96,3.15,0.92,10.64,3.10,4.05,1.18,4.05,1.18,13.31,-0.59,12.22,3.27,2.97,0.86,2.97,0.86,9.41,2.74,9.54,2.78,4.05,1.18,3.75,1.10,22.19,-4.08,22.19,-4.08,23.68,6.91,23.68,6.91,42.43,-21.74,42.43,-21.74
2024-02-09 23:00:00,3.05,0.89,2.89,0.84,9.96,2.91,3.99,1.16,3.99,1.16,12.67,-0.59,11.71,3.12,2.84,0.83,2.84,0.83,8.67,2.53,8.83,2.58,3.79,1.11,3.62,1.06,20.83,-4.41,20.83,-4.41,22.12,6.45,22.12,6.45,40.01,-22.49,40.01,-22.49
2024-02-09 23:30:00,2.85,0.83,2.69,0.78,9.24,2.70,3.67,1.07,3.67,1.07,12.27,-0.53,10.75,2.84,2.64,0.77,2.64,0.77,8.13,2.37,8.24,2.40,3.49,1.02,3.24,0.95,18.65,-4.51,18.65,-4.51,20.93,6.10,20.93,6.10,37.63,-23.40,37.63,-23.40
2024-02-10 00:00:00,2.71,0.79,2.53,0.74,8.65,2.52,3.59,1.05,3.59,1.05,11.72,-0.53,10.42,2.75,2.53,0.74,2.53,0.74,7.53,2.20,7.79,2.27,3.20,0.93,3.01,0.88,18.65,-4.51,18.65,-4.51,19.75,5.76,19.75,5.76,35.48,-23.68,35.48,-23.68
2024-02-10 00:30:00,2.66,0.78,2.49,0.72,8.36,2.44,3.71,1.08,3.71,1.08,11.12,-0.59,10.22,2.69,2.45,0.72,2.45,0.72,7.10,2.07,7.42,2.16,3.24,0.94,3.20,0.93,17.57,-4.67,17.57,-4.67,18.89,5.51,18.89,5.51,34.63,-23.84,34.63,-23.84
2024-02-10 01:00:00,2.83,0.83,2.62,0.76,9.42,2.75,3.79,1.10,3.79,1.10,11.12,-0.66,11.40,3.04,2.37,0.69,2.37,0.69,6.98,2.04,7.25,2.11,3.07,0.90,3.37,0.98,17.01,-4.74,17.01,-4.74,18.67,5.45,18.67,5.45,35.82,-23.45,35.82,-23.45
2024-02-10 01:30:00,2.76,0.81,2.58,0.75,9.37,2.73,3.70,1.08,3.70,1.08,10.82,-0.66,11.56,3.08,2.27,0.66,2.27,0.66,6.79,1.98,7.34,2.14,2.95,0.86,3.35,0.98,17.01,-4.74,17.01,-4.74,19.50,5.69,19.50,5.69,35.69,-23.75,35.69,-23.75
2024-02-10 02:00:00,2.64,0.77,2.45,0.71,8.97,2.62,3.73,1.09,3.73,1.09,10.47,-0.88,11.09,2.95,2.23,0.65,2.23,0.65,6.49,1.89,7.22,2.11,2.80,0.82,3.14,0.92,16.57,-4.86,16.57,-4.86,19.66,5.74,19.66,5.74,34.24,-24.16,34.24,-24.16
2024-02-10 02:30:00,2.52,0.73,2.37,0.69,8.72,2.54,3.43,1.00,3.43,1.00,10.08,-0.66,10.76,2.84,2.16,0.63,2.16,0.63,6.37,1.86,7.03,2.05,2.70,0.79,3.07,0.90,16.02,-4.86,16.02,-4.86,18.96,5.53,18.96,5.53,32.71,-24.49,32.71,-24.49
2024-02-10 03:00:00,2.44,0.71,2.29,0.67,8.34,2.43,3.52,1.03,3.52,1.03,10.08,-0.66,10.32,2.72,2.14,0.62,2.14,0.62,6.16,1.80,6.71,1.96,2.72,0.80,2.94,0.86,15.20,-5.23,15.20,-5.23,18.40,5.37,18.40,5.37,31.81,-24.90,31.81,-24.90
2024-02-10 03:30:00,2.41,0.70,2.25,0.66,8.01,2.34,3.23,0.94,3.23,0.94,9.87,-0.63,9.81,2.57,2.07,0.60,2.07,0.60,6.07,1.77,6.52,1.90,2.72,0.79,2.84,0.83,14.79,-4.63,14.79,-4.63,17.88,5.22,17.88,5.22,30.94,-25.11,30.94,-25.11
2024-02-10 04:00:00,2.32,0.68,2.20,0.64,7.73,2.25,3.10,0.90,3.10,0.90,9.79,-0.37,10.08,2.65,2.06,0.60,2.06,0.60,5.88,1.71,6.45,1.88,2.64,0.77,2.73,0.80,14.79,-4.65,14.79,-4.65,17.08,4.98,17.08,4.98,30.42,-24.68,30.42,-24.68
2024-02-10 04:30:00,2.29,0.67,2.13,0.62,7.54,2.20,3.01,0.88,3.01,0.88,9.70,-0.62,9.77,2.56,2.02,0.59,2.02,0.59,5.91,1.72,6.25,1.82,2.78,0.81,2.78,0.81,14.45,-4.68,14.45,-4.68,16.83,4.91,16.83,4.91,29.99,-24.38,29.99,-24.38
2024-02-10 05:00:00,2.24,0.65,2.12,0.62,7.34,2.14,2.99,0.87,2.99,0.87,9.73,-0.62,9.58,2.50,2.03,0.59,2.03,0.59,5.91,1.72,6.22,1.82,2.75,0.80,2.70,0.79,14.30,-4.87,14.30,-4.87,16.58,4.83,16.58,4.83,29.60,-24.67,29.60,-24.67
2024-02-10 05:30:00,2.24,0.65,2.12,0.62,7.34,2.14,3.00,0.88,3.00,0.88,9.90,-0.60,9.42,2.46,2.08,0.61,2.08,0.61,5.94,1.73,6.08,1.77,2.83,0.83,2.72,0.79,14.22,-4.90,14.22,-4.90,16.37,4.78,16.37,4.78,29.60,-24.67,29.60,-24.67
2024-02-10 06:00:00,2.30,0.67,2.20,0.64,7.30,2.13,3.08,0.90,3.08,0.90,10.12,-0.52,9.52,2.49,2.15,0.63,2.15,0.63,6.05,1.76,6.08,1.77,2.77,0.81,2.60,0.76,14.36,-4.90,14.36,-4.90,16.25,4.74,16.25,4.74,30.13,-24.69,30.13,-24.69
2024-02-10 06:30:00,2.43,0.71,2.32,0.68,7.55,2.20,3.18,0.93,3.18,0.93,10.90,-0.45,9.97,2.62,2.20,0.64,2.20,0.64,6.42,1.87,6.18,1.80,3.06,0.89,2.83,0.83,15.57,-4.55,15.57,-4.55,16.46,4.80,16.46,4.80,31.77,-24.07,31.77,-24.07
2024-02-10 07:00:00,2.56,0.75,2.42,0.71,7.79,2.27,3.27,0.96,3.27,0.96,11.47,-0.22,10.74,2.84,2.33,0.68,2.33,0.68,6.78,1.98,6.51,1.90,3.28,0.96,3.02,0.88,15.57,-4.55,15.57,-4.55,17.15,5.00,17.15,5.00,33.57,-23.47,33.57,-23.47
2024-02-10 07:30:00,2.82,0.82,2.70,0.79,8.20,2.39,3.31,0.96,3.31,0.96,12.00,-0.33,11.48,3.06,2.47,0.72,2.47,0.72,7.25,2.11,6.81,1.99,3.37,0.98,3.19,0.93,16.43,-4.40,16.43,-4.40,17.90,5.22,17.90,5.22,35.75,-22.52,35.75,-22.52
2024-02-10 08:00:00,3.06,0.89,2.92,0.85,8.56,2.50,3.36,0.98,3.36,0.98,12.45,-0.33,11.98,3.22,2.61,0.76,2.61,0.76,7.83,2.29,7.45,2.17,3.66,1.07,3.43,1.00,17.61,-3.81,17.61,-3.81,18.79,5.48,18.79,5.48,37.71,-21.78,37.71,-21.78
2024-02-10 08:30:00,3.42,1.00,3.20,0.93,9.23,2.69,3.65,1.07,3.65,1.07,13.42,-0.33,12.76,3.44,2.81,0.82,2.81,0.82,8.58,2.50,7.94,2.32,4.19,1.22,3.90,1.14,18.60,-3.63,18.60,-3.63,19.72,5.75,19.72,5.75,40.99,-20.60,40.99,-20.60
2024-02-10 09:00:00,3.71,1.08,3.42,1.00,9.92,2.89,3.82,1.11,3.82,1.11,14.00,-0.29,13.32,3.60,2.95,0.86,2.95,0.86,9.24,2.69,8.76,2.55,4.75,1.39,4.48,1.31,20.39,-3.38,20.39,-3.38,21.22,6.19,21.22,6.19,43.65,-19.46,43.65,-19.46
2024-02-10 09:30:00,3.78,1.10,3.53,1.03,10.25,2.99,4.10,1.20,4.10,1.20,14.45,-0.32,13.84,3.75,3.04,0.89,3.04,0.89,9.99,2.92,9.44,2.75,4.91,1.43,4.54,1.32,21.79,-3.08,21.79,-3.08,22.61,6.59,22.61,6.59,45.28,-19.04,45.28,-19.04
2024-02-10 10:00:00,3.89,1.13,3.58,1.04,10.55,3.08,4.19,1.22,4.19,1.22,14.77,-0.32,14.19,3.86,3.02,0.88,3.02,0.88,10.15,2.96,10.02,2.92,4.85,1.41,4.47,1.30,22.77,-2.96,22.77,-2.96,23.37,6.82,23.37,6.82,46.35,-18.51,46.35,-18.51
2024-02-10 10:30:00,3.80,1.11,3.47,1.01,10.71,3.12,4.32,1.26,4.32,1.26,15.04,-0.20,13.73,3.72,3.14,0.92,3.14,0.92,10.42,3.04,10.39,3.03,4.96,1.45,4.45,1.30,23.19,-2.92,23.19,-2.92,24.34,7.10,24.34,7.10,46.23,-18.00,46.23,-18.00
2024-02-10 11:00:00,3.39,0.99,3.09,0.90,10.74,3.13,4.35,1.27,4.35,1.27,14.71,-0.20,13.69,3.71,2.90,0.85,2.90,0.85,9.98,2.91,10.54,3.07,5.09,1.48,4.68,1.36,23.72,-2.58,23.72,-2.58,24.28,7.08,24.28,7.08,44.86,-18.19,44.86,-18.19
2024-02-10 11:30:00,2.78,0.81,2.43,0.71,10.56,3.08,4.48,1.31,4.48,1.31,14.84,-0.17,13.52,3.67,2.95,0.86,2.95,0.86,10.28,3.00,10.28,3.00,5.02,1.46,4.44,1.29,23.08,-2.58,23.08,-2.58,23.55,6.87,23.55,6.87,44.67,-18.07,44.67,-18.07
2024-02-10 12:00:00,3.57,1.04,3.29,0.96,11.13,3.24,4.68,1.36,4.68,1.36,15.03,-0.17,13.74,3.74,3.17,0.93,3.17,0.93,10.55,3.08,10.18,2.97,5.13,1.50,4.78,1.39,23.21,-2.51,23.21,-2.51,22.90,6.68,22.90,6.68,47.38,-17.47,47.38,-17.47
2024-02-10 12:30:00,3.36,0.98,3.12,0.91,11.22,3.27,4.73,1.38,4.73,1.38,15.22,-0.17,13.28,3.60,3.22,0.94,3.22,0.94,10.72,3.13,10.46,3.05,5.18,1.51,4.66,1.36,23.93,-2.51,23.93,-2.51,24.71,7.21,24.71,7.21,47.22,-18.02,47.22,-18.02
2024-02-10 13:00:00,3.56,1.04,3.32,0.97,11.25,3.28,4.85,1.41,4.85,1.41,14.96,-0.17,13.15,3.55,3.24,0.94,3.24,0.94,10.94,3.19,10.60,3.09,5.10,1.49,4.59,1.34,24.25,-2.57,24.25,-2.57,24.41,7.12,24.41,7.12,47.65,-18.10,47.65,-18.10
2024-02-10 13:30:00,3.50,1.02,3.24,0.95,11.23,3.28,4.95,1.44,4.95,1.44,14.86,-0.44,13.43,3.63,3.20,0.93,3.20,0.93,10.77,3.14,10.57,3.08,5.13,1.50,4.71,1.38,24.25,-2.92,24.25,-2.92,24.70,7.20,24.70,7.20,47.87,-18.43,47.87,-18.43
2024-02-10 14:00:00,3.76,1.10,3.54,1.03,11.35,3.31,4.92,1.44,4.92,1.44,14.55,-0.44,13.63,3.69,3.27,0.96,3.27,0.96,10.90,3.18,10.52,3.07,5.37,1.56,4.82,1.41,24.13,-3.15,24.13,-3.15,24.71,7.21,24.71,7.21,48.69,-18.21,48.69,-18.21
2024-02-10 14:30:00,3.78,1.10,3.54,1.03,11.29,3.29,4.95,1.44,4.95,1.44,14.76,-0.44,13.36,3.61,3.27,0.96,3.27,0.96,10.93,3.19,10.66,3.11,5.23,1.53,4.69,1.37,23.89,-3.53,23.89,-3.53,25.69,7.49,25.69,7.49,47.85,-18.59,47.85,-18.59
2024-02-10 15:00:00,3.64,1.06,3.42,1.00,11.24,3.28,5.09,1.48,5.09,1.48,14.51,-0.44,13.42,3.63,3.24,0.94,3.24,0.94,10.96,3.20,10.59,3.09,5.09,1.48,4.79,1.40,23.95,-3.35,23.95,-3.35,24.93,7.27,24.93,7.27,47.91,-18.70,47.91,-18.70
2024-02-10 15:30:00,3.83,1.12,3.65,1.06,11.40,3.32,4.97,1.45,4.97,1.45,14.65,-0.44,9.90,2.60,3.27,0.96,3.27,0.96,11.04,3.22,10.28,3.00,5.20,1.52,4.48,1.31,23.82,-3.42,23.82,-3.42,26.29,7.67,26.29,7.67,45.03,-20.28,45.03,-20.28
2024-02-10 16:00:00,3.76,1.10,3.55,1.04,11.40,3.32,5.06,1.48,5.06,1.48,14.78,-0.44,11.68,3.12,3.32,0.97,3.32,0.97,11.04,3.22,10.47,3.05,5.05,1.47,4.48,1.31,23.82,-3.42,23.82,-3.42,24.44,7.13,24.44,7.13,46.49,-19.67,46.49,-19.67
2024-02-10 16:30:00,3.95,1.15,3.70,1.08,11.71,3.42,4.98,1.45,4.98,1.45,14.90,-0.44,13.52,3.66,3.37,0.98,3.37,0.98,11.37,3.32,10.53,3.07,5.16,1.50,4.83,1.41,24.01,-3.42,24.01,-3.42,23.94,6.98,23.94,6.98,49.80,-18.44,49.80,-18.44
2024-02-10 17:00:00,4.05,1.18,3.80,1.11,12.00,3.50,4.94,1.44,4.94,1.44,14.99,-0.44,14.04,3.81,3.41,0.99,3.41,0.99,11.58,3.38,10.78,3.14,5.32,1.55,5.10,1.49,24.56,-3.22,24.56,-3.22,25.36,7.40,25.36,7.40,50.87,-17.94,50.87,-17.94
2024-02-10 17:30:00,4.59,1.34,4.31,1.26,12.74,3.72,4.97,1.45,4.97,1.45,15.63,-0.67,14.76,4.02,3.61,1.05,3.61,1.05,12.29,3.58,11.04,3.22,5.76,1.68,5.41,1.58,25.05,-2.95,25.05,-2.95,25.91,7.56,25.91,7.56,53.95,-16.85,53.95,-16.85
2024-02-10 18:00:00,4.72,1.38,4.43,1.29,13.29,3.88,5.07,1.48,5.07,1.48,16.01,-0.61,15.25,4.16,3.73,1.09,3.73,1.09,12.99,3.79,11.73,3.42,5.87,1.71,5.23,1.53,26.41,-2.95,26.41,-2.95,27.56,8.04,27.56,8.04,55.79,-16.48,55.79,-16.48
2024-02-10 18:30:00,4.65,1.36,4.35,1.27,13.20,3.85,4.93,1.44,4.93,1.44,15.82,-0.39,14.73,4.00,3.67,1.07,3.67,1.07,12.62,3.68,12.25,3.57,5.74,1.68,5.09,1.48,27.20,-3.34,27.20,-3.34,28.44,8.30,28.44,8.30,54.77,-17.07,54.77,-17.07
2024-02-10 19:00:00,4.68,1.37,4.35,1.27,13.31,3.88,4.93,1.44,4.93,1.44,15.47,-0.61,14.73,4.00,3.61,1.05,3.61,1.05,12.42,3.62,12.11,3.53,5.60,1.63,5.12,1.49,26.73,-3.34,26.73,-3.34,28.00,8.17,28.00,8.17,54.07,-17.30,54.07,-17.30
2024-02-10 19:30:00,4.46,1.30,4.18,1.22,12.98,3.79,4.80,1.40,4.80,1.40,14.95,-0.39,14.33,3.89,3.46,1.01,3.46,1.01,11.96,3.49,11.83,3.45,5.47,1.60,5.06,1.48,26.27,-3.22,26.27,-3.22,27.71,8.08,27.71,8.08,52.42,-17.83,52.42,-17.83
2024-02-10 20:00:00,4.17,1.22,3.90,1.14,12.39,3.62,4.60,1.34,4.60,1.34,14.56,-0.39,13.51,3.65,3.40,0.99,3.40,0.99,11.49,3.35,11.38,3.32,5.23,1.53,4.83,1.41,25.38,-3.40,25.38,-3.40,27.04,7.89,27.04,7.89,50.21,-18.64,50.21,-18.64
2024-02-10 20:30:00,4.06,1.18,3.81,1.11,12.27,3.58,4.55,1.33,4.55,1.33,14.41,-0.65,13.35,3.60,3.28,0.96,3.28,0.96,11.11,3.24,10.91,3.18,4.80,1.40,4.63,1.35,24.59,-3.47,24.59,-3.47,25.83,7.53,25.83,7.53,49.12,-19.63,49.12,-19.63
2024-02-10 21:00:00,3.89,1.13,3.66,1.07,11.72,3.42,4.46,1.30,4.46,1.30,13.88,-0.65,13.00,3.50,3.22,0.94,3.22,0.94,10.74,3.13,10.80,3.15,4.80,1.40,4.68,1.37,24.12,-3.40,24.12,-3.40,25.11,7.32,25.11,7.32,47.70,-20.31,47.70,-20.31
2024-02-10 21:30:00,3.67,1.07,3.48,1.02,11.24,3.28,4.32,1.26,4.32,1.26,13.43,-0.63,11.92,3.18,3.08,0.90,3.08,0.90,10.14,2.96,10.21,2.98,4.59,1.34,4.37,1.27,22.31,-4.15,22.31,-4.15,24.42,7.12,24.42,7.12,45.32,-21.42,45.32,-21.42
2024-02-10 22:00:00,3.45,1.00,3.25,0.95,10.76,3.14,4.21,1.23,4.21,1.23,12.98,-0.93,11.45,3.04,2.99,0.87,2.99,0.87,9.84,2.87,9.74,2.84,4.31,1.26,4.03,1.18,22.31,-4.15,22.31,-4.15,23.26,6.78,23.26,6.78,43.08,-22.15,43.08,-22.15
2024-02-10 22:30:00,3.24,0.94,3.08,0.90,10.33,3.01,3.98,1.16,3.98,1.16,12.26,-0.66,11.16,2.96,2.79,0.82,2.79,0.82,9.36,2.73,9.28,2.71,4.09,1.19,3.95,1.15,21.26,-4.41,21.26,-4.41,22.14,6.46,22.14,6.46,40.78,-22.85,40.78,-22.85
2024-02-10 23:00:00,2.98,0.87,2.86,0.83,9.75,2.84,3.83,1.12,3.83,1.12,11.70,-0.66,10.55,2.79,2.66,0.78,2.66,0.78,8.80,2.57,8.47,2.47,3.81,1.11,3.68,1.07,19.98,-4.58,19.98,-4.58,21.08,6.15,21.08,6.15,38.36,-23.28,38.36,-23.28
2024-02-10 23:30:00,2.78,0.81,2.66,0.78,9.27,2.70,3.67,1.07,3.67,1.07,11.23,-0.66,9.63,2.52,2.54,0.74,2.54,0.74,8.28,2.42,7.92,2.31,3.48,1.01,3.31,0.97,18.80,-4.66,18.80,-4.66,20.03,5.84,20.03,5.84,35.91,-24.09,35.91,-24.09
2024-02-11 00:00:00,2.68,0.78,2.53,0.74,8.71,2.54,3.57,1.04,3.57,1.04,10.93,-0.66,9.51,2.48,2.44,0.71,2.44,0.71,7.60,2.22,7.48,2.18,3.33,0.97,3.24,0.95,17.79,-4.77,17.79,-4.77,18.80,5.48,18.80,5.48,34.64,-24.50,34.64,-24.50
2024-02-11 00:30:00,2.62,0.76,2.51,0.73,8.52,2.49,3.50,1.02,3.50,1.02,10.51,-0.66,9.00,2.33,2.38,0.69,2.38,0.69,7.20,2.10,7.04,2.05,3.40,0.99,3.28,0.96,16.99,-4.87,16.99,-4.87,18.41,5.37,18.41,5.37,33.41,-25.05,33.41,-25.05
2024-02-11 01:00:00,2.76,0.81,2.55,0.74,9.25,2.70,3.65,1.07,3.65,1.07,10.51,-0.66,9.69,2.53,2.34,0.68,2.34,0.68,7.01,2.04,6.92,2.02,3.12,0.91,3.28,0.96,16.31,-5.19,16.31,-5.19,18.41,5.37,18.41,5.37,33.88,-24.80,33.88,-24.80
2024-02-11 01:30:00,2.67,0.78,2.49,0.72,9.29,2.71,3.69,1.08,3.69,1.08,10.25,-0.66,9.62,2.51,2.25,0.66,2.25,0.66,6.75,1.97,7.08,2.07,3.02,0.88,3.27,0.96,16.31,-4.97,16.31,-4.97,18.95,5.53,18.95,5.53,33.42,-24.85,33.42,-24.85
2024-02-11 02:00:00,2.56,0.75,2.41,0.70,8.89,2.59,3.55,1.04,3.55,1.04,9.99,-0.66,9.30,2.42,2.16,0.63,2.16,0.63,6.51,1.90,7.01,2.04,2.96,0.86,3.20,0.93,15.95,-4.97,15.95,-4.97,18.91,5.52,18.91,5.52,32.21,-25.24,32.21,-25.24
2024-02-11 02:30:00,2.47,0.72,2.32,0.68,8.54,2.49,3.47,1.01,3.47,1.01,9.68,-0.66,9.31,2.42,2.15,0.63,2.15,0.63,6.36,1.85,6.74,1.97,2.88,0.84,3.12,0.91,15.45,-5.05,15.45,-5.05,18.12,5.28,18.12,5.28,31.61,-25.34,31.61,-25.34
2024-02-11 03:00:00,2.39,0.70,2.26,0.66,8.24,2.40,3.37,0.98,3.37,0.98,9.56,-0.66,9.53,2.49,2.08,0.61,2.08,0.61,6.17,1.80,6.54,1.91,2.80,0.82,3.08,0.90,15.07,-5.05,15.07,-5.05,17.47,5.09,17.47,5.09,31.29,-25.30,31.29,-25.30
2024-02-11 03:30:00,2.34,0.68,2.23,0.65,7.88,2.30,3.25,0.95,3.25,0.95,9.45,-0.66,8.97,2.33,2.05,0.60,2.05,0.60,6.12,1.78,6.36,1.86,2.67,0.78,2.85,0.83,14.71,-5.05,14.71,-5.05,17.12,4.99,17.12,4.99,30.36,-25.74,30.36,-25.74
2024-02-11 04:00:00,2.25,0.66,2.13,0.62,7.56,2.20,3.15,0.92,3.15,0.92,9.36,-0.66,8.90,2.30,1.99,0.58,1.99,0.58,5.94,1.73,6.29,1.83,2.69,0.78,2.83,0.83,14.43,-5.13,14.43,-5.13,16.64,4.85,16.64,4.85,29.55,-25.63,29.55,-25.63
2024-02-11 04:30:00,2.23,0.65,2.10,0.61,7.27,2.12,3.03,0.88,3.03,0.88,9.36,-0.66,8.52,2.19,1.95,0.57,1.95,0.57,5.84,1.70,6.14,1.79,2.71,0.79,2.77,0.81,14.16,-5.07,14.16,-5.07,16.19,4.72,16.19,4.72,28.82,-25.80,28.82,-25.80
2024-02-11 05:00:00,2.18,0.64,2.06,0.60,7.00,2.04,2.98,0.87,2.98,0.87,9.22,-0.66,7.56,1.91,1.95,0.57,1.95,0.57,5.81,1.69,6.08,1.77,2.71,0.79,2.65,0.77,13.96,-5.07,13.96,-5.07,16.01,4.67,16.01,4.67,27.54,-26.19,27.54,-26.19
2024-02-11 05:30:00,2.18,0.64,2.06,0.60,6.93,2.02,2.95,0.86,2.95,0.86,9.27,-0.66,7.47,1.89,1.97,0.58,1.97,0.58,5.86,1.71,5.93,1.73,2.77,0.81,2.65,0.77,13.72,-5.20,13.72,-5.20,15.52,4.53,15.52,4.53,27.34,-26.06,27.34,-26.06
2024-02-11 06:00:00,2.21,0.64,2.09,0.61,6.95,2.03,2.97,0.86,2.97,0.86,9.48,-0.66,7.20,1.81,2.00,0.58,2.00,0.58,5.86,1.71,5.86,1.71,2.70,0.79,2.53,0.74,13.79,-5.14,13.79,-5.14,15.41,4.50,15.41,4.50,27.24,-26.05,27.24,-26.05
2024-02-11 06:30:00,2.30,0.67,2.19,0.64,7.13,2.08,3.06,0.89,3.06,0.89,9.92,-0.64,7.58,1.92,2.05,0.60,2.05,0.60,6.10,1.78,5.96,1.74,2.93,0.86,2.73,0.80,13.89,-4.95,13.89,-4.95,15.41,4.50,15.41,4.50,28.46,-25.80,28.46,-25.80
2024-02-11 07:00:00,2.40,0.70,2.23,0.65,7.38,2.15,3.14,0.92,3.14,0.92,10.17,-0.64,7.82,1.99,2.14,0.62,2.14,0.62,6.38,1.86,6.16,1.80,3.14,0.92,2.91,0.85,14.50,-4.95,14.50,-4.95,15.95,4.65,15.95,4.65,29.53,-25.26,29.53,-25.26
2024-02-11 07:30:00,2.59,0.76,2.46,0.72,7.65,2.23,3.14,0.92,3.14,0.92,10.66,-0.61,8.58,2.22,2.26,0.66,2.26,0.66,6.75,1.97,6.33,1.85,3.37,0.98,3.10,0.90,15.06,-4.82,15.06,-4.82,16.42,4.79,16.42,4.79,31.29,-24.65,31.29,-24.65
2024-02-11 08:00:00,2.80,0.82,2.63,0.77,8.08,2.36,3.21,0.94,3.21,0.94,11.01,-0.90,10.11,2.66,2.40,0.70,2.40,0.70,7.24,2.11,6.79,1.98,3.55,1.04,3.33,0.97,15.92,-4.68,15.92,-4.68,16.81,4.90,16.81,4.90,34.12,-23.85,34.12,-23.85
2024-02-11 08:30:00,3.08,0.90,2.93,0.85,8.60,2.51,3.41,1.00,3.41,1.00,11.85,-0.57,10.87,2.89,2.60,0.76,2.60,0.76,8.00,2.33,7.29,2.13,4.00,1.17,3.63,1.06,16.97,-4.18,16.97,-4.18,18.06,5.27,18.06,5.27,37.11,-22.92,37.11,-22.92
2024-02-11 09:00:00,3.26,0.95,3.07,0.90,9.21,2.68,3.37,0.98,3.37,0.98,12.72,-0.76,11.43,3.05,2.65,0.77,2.65,0.77,8.44,2.46,8.00,2.33,4.48,1.30,4.08,1.19,18.50,-4.08,18.50,-4.08,19.50,5.69,19.50,5.69,39.64,-22.12,39.64,-22.12
2024-02-11 09:30:00,3.23,0.94,3.02,0.88,9.74,2.84,3.50,1.02,3.50,1.02,12.93,-0.39,11.82,3.16,2.60,0.76,2.60,0.76,8.71,2.54,8.66,2.52,4.60,1.34,4.22,1.23,19.81,-3.81,19.81,-3.81,20.82,6.07,20.82,6.07,40.20,-21.79,40.20,-21.79
2024-02-11 10:00:00,2.92,0.85,2.74,0.80,10.04,2.93,3.82,1.11,3.82,1.11,13.34,-0.61,10.98,2.93,2.72,0.79,2.72,0.79,9.08,2.65,9.34,2.72,4.81,1.40,4.15,1.21,20.45,-3.48,20.45,-3.48,21.72,6.34,21.72,6.34,39.45,-21.53,39.45,-21.53
2024-02-11 10:30:00,2.63,0.77,2.40,0.70,10.37,3.02,3.93,1.15,3.93,1.15,13.66,-0.34,11.46,3.06,2.68,0.78,2.68,0.78,9.21,2.68,9.47,2.76,4.90,1.43,4.16,1.21,20.96,-3.30,20.96,-3.30,21.41,6.25,21.41,6.25,39.86,-20.87,39.86,-20.87
2024-02-11 11:00:00,2.91,0.85,2.74,0.80,10.58,3.09,4.08,1.19,4.08,1.19,14.19,-0.34,11.45,3.06,2.92,0.85,2.92,0.85,9.82,2.86,9.81,2.86,5.23,1.53,4.44,1.29,21.38,-3.05,21.38,-3.05,21.40,6.24,21.40,6.24,42.26,-20.39,42.26,-20.39
2024-02-11 11:30:00,3.47,1.01,3.23,0.94,11.20,3.27,4.29,1.25,4.29,1.25,14.33,-0.34,11.85,3.18,3.32,0.97,3.32,0.97,10.97,3.20,10.16,2.96,5.32,1.55,4.43,1.29,23.55,-2.93,23.55,-2.93,22.50,6.56,22.50,6.56,44.40,-19.43,44.40,-19.43
2024-02-11 12:00:00,2.43,0.71,2.20,0.64,10.96,3.20,4.34,1.27,4.34,1.27,13.77,-0.34,11.48,3.06,3.07,0.90,3.07,0.90,10.33,3.01,10.33,3.01,5.02,1.46,4.17,1.22,23.53,-2.94,23.53,-2.94,23.31,6.80,23.31,6.80,42.36,-19.95,42.36,-19.95
2024-02-11 12:30:00,3.41,0.99,3.10,0.90,11.36,3.31,4.60,1.34,4.60,1.34,14.78,-0.32,11.92,3.20,3.39,0.99,3.39,0.99,11.42,3.33,10.00,2.92,5.35,1.56,4.21,1.23,22.36,-3.20,22.36,-3.20,22.41,6.54,22.41,6.54,45.86,-19.10,45.86,-19.10
2024-02-11 13:00:00,3.95,1.15,3.69,1.08,11.83,3.45,4.63,1.35,4.63,1.35,15.39,-0.32,12.38,3.33,3.57,1.04,3.57,1.04,12.01,3.50,10.74,3.13,5.80,1.69,4.62,1.35,24.14,-3.20,24.14,-3.20,24.09,7.02,24.09,7.02,48.91,-18.23,48.91,-18.23
2024-02-11 13:30:00,3.12,0.91,2.86,0.83,11.48,3.35,4.59,1.34,4.59,1.34,14.60,-0.32,12.37,3.33,3.19,0.93,3.19,0.93,10.99,3.21,11.28,3.29,5.50,1.60,4.44,1.29,25.34,-3.21,25.34,-3.21,25.97,7.57,25.97,7.57,45.53,-19.17,45.53,-19.17
2024-02-11 14:00:00,3.17,0.92,2.91,0.85,11.48,3.35,4.62,1.35,4.62,1.35,14.73,-0.32,11.97,3.21,3.24,0.94,3.24,0.94,11.27,3.29,10.79,3.15,5.45,1.59,4.27,1.25,23.77,-3.24,23.77,-3.24,24.85,7.25,24.85,7.25,44.96,-19.52,44.96,-19.52
2024-02-11 14:30:00,3.44,1.00,3.20,0.93,11.63,3.39,4.61,1.35,4.61,1.35,14.59,-0.32,11.76,3.15,2.94,0.86,2.94,0.86,11.06,3.23,10.76,3.14,5.20,1.52,4.27,1.25,24.01,-3.12,24.01,-3.12,24.16,7.05,24.16,7.05,44.97,-19.47,44.97,-19.47
2024-02-11 15:00:00,3.42,1.00,3.18,0.93,11.16,3.25,4.58,1.34,4.58,1.34,14.59,-0.32,11.30,3.02,3.06,0.89,3.06,0.89,10.97,3.20,10.72,3.13,5.30,1.55,4.21,1.23,23.43,-3.22,23.43,-3.22,24.69,7.20,24.69,7.20,43.92,-19.80,43.92,-19.80
2024-02-11 15:30:00,3.90,1.14,3.61,1.05,11.70,3.41,4.82,1.41,4.82,1.41,15.03,-0.35,11.68,3.13,3.34,0.97,3.34,0.97,11.76,3.43,10.41,3.04,5.45,1.59,4.46,1.30,23.34,-3.24,23.34,-3.24,23.49,6.85,23.49,6.85,47.58,-19.12,47.58,-19.12
2024-02-11 16:00:00,4.20,1.22,3.96,1.15,12.07,3.52,4.70,1.37,4.70,1.37,15.36,-0.35,12.37,3.33,3.39,0.99,3.39,0.99,11.89,3.47,10.86,3.17,5.61,1.64,4.89,1.42,24.60,-3.24,24.60,-3.24,24.90,7.26,24.90,7.26,49.69,-18.48,49.69,-18.48
2024-02-11 16:30:00,4.44,1.29,4.10,1.20,12.64,3.69,4.91,1.43,4.91,1.43,15.79,-0.35,13.18,3.57,3.57,1.04,3.57,1.04,12.12,3.54,11.27,3.29,5.68,1.66,5.23,1.53,25.36,-2.94,25.36,-2.94,25.74,7.51,25.74,7.51,51.73,-17.83,51.73,-17.83
2024-02-11 17:00:00,4.71,1.38,4.44,1.29,12.96,3.78,4.68,1.36,4.68,1.36,15.94,-0.35,13.71,3.73,3.63,1.06,3.63,1.06,12.61,3.68,11.45,3.34,5.81,1.69,5.39,1.57,26.22,-2.68,26.22,-2.68,26.70,7.79,26.70,7.79,53.22,-17.41,53.22,-17.41
2024-02-11 17:30:00,5.01,1.46,4.68,1.37,13.61,3.97,4.63,1.35,4.63,1.35,16.13,-0.37,14.38,3.92,3.74,1.09,3.74,1.09,12.82,3.74,11.85,3.46,6.06,1.77,5.73,1.67,26.81,-2.68,26.81,-2.68,27.39,7.99,27.39,7.99,54.99,-16.82,54.99,-16.82
2024-02-11 18:00:00,5.13,1.50,4.81,1.40,14.09,4.11,4.54,1.32,4.54,1.32,16.33,-0.39,14.88,4.06,3.83,1.12,3.83,1.12,13.32,3.89,12.26,3.58,6.02,1.76,5.67,1.66,27.57,-2.54,27.57,-2.54,28.31,8.26,28.31,8.26,56.17,-16.57,56.17,-16.57
2024-02-11 18:30:00,5.06,1.48,4.71,1.38,14.26,4.16,4.65,1.36,4.65,1.36,16.17,-0.39,14.84,4.04,3.80,1.11,3.80,1.11,13.12,3.83,12.46,3.64,6.02,1.76,5.79,1.69,28.11,-2.54,28.11,-2.54,28.82,8.40,28.82,8.40,56.18,-16.58,56.18,-16.58
2024-02-11 19:00:00,4.85,1.41,4.50,1.31,14.06,4.10,4.59,1.34,4.59,1.34,16.17,-0.61,12.63,3.39,3.70,1.08,3.70,1.08,12.79,3.73,12.41,3.62,5.82,1.70,5.31,1.55,27.91,-2.68,27.91,-2.68,29.70,8.66,29.70,8.66,53.34,-18.06,53.34,-18.06
2024-02-11 19:30:00,4.60,1.34,4.31,1.26,13.61,3.97,4.55,1.33,4.55,1.33,15.58,-0.61,9.19,2.39,3.56,1.04,3.56,1.04,12.33,3.60,12.18,3.55,5.82,1.70,4.95,1.44,27.37,-2.77,27.37,-2.77,30.04,8.76,30.04,8.76,48.08,-20.13,48.08,-20.13
2024-02-11 20:00:00,4.42,1.29,4.13,1.20,13.15,3.84,4.47,1.30,4.47,1.30,15.24,-0.61,12.92,3.48,3.44,1.00,3.44,1.00,11.94,3.48,11.75,3.43,5.32,1.55,4.99,1.46,26.27,-3.11,26.27,-3.11,25.72,7.50,25.72,7.50,50.52,-19.03,50.52,-19.03
2024-02-11 20:30:00,4.20,1.23,3.93,1.14,12.77,3.72,4.40,1.28,4.40,1.28,14.86,-0.63,13.11,3.53,3.37,0.98,3.37,0.98,11.47,3.35,11.20,3.26,4.96,1.44,4.68,1.36,25.51,-3.17,25.51,-3.17,26.40,7.70,26.40,7.70,49.60,-19.51,49.60,-19.51
2024-02-11 21:00:00,4.06,1.18,3.78,1.10,12.12,3.54,4.31,1.26,4.31,1.26,14.34,-0.63,12.43,3.34,3.25,0.95,3.25,0.95,11.01,3.21,11.01,3.21,4.75,1.39,4.48,1.31,24.74,-3.34,24.74,-3.34,25.85,7.54,25.85,7.54,47.51,-20.22,47.51,-20.22
2024-02-11 21:30:00,3.74,1.09,3.51,1.02,11.61,3.38,4.17,1.22,4.17,1.22,13.97,-0.66,12.12,3.24,3.15,0.92,3.15,0.92,10.50,3.06,10.35,3.02,4.66,1.36,4.34,1.27,22.88,-3.98,22.88,-3.98,24.87,7.25,24.87,7.25,45.76,-20.99,45.76,-20.99
2024-02-11 22:00:00,3.48,1.01,3.27,0.96,11.08,3.23,4.05,1.18,4.05,1.18,13.37,-0.63,11.36,3.02,3.01,0.88,3.01,0.88,9.91,2.89,9.93,2.90,4.39,1.28,4.03,1.18,22.88,-3.98,22.88,-3.98,23.99,7.00,23.99,7.00,42.98,-22.09,42.98,-22.09
2024-02-11 22:30:00,3.29,0.96,3.12,0.91,10.43,3.04,3.89,1.14,3.89,1.14,12.77,-0.63,10.68,2.82,2.88,0.84,2.88,0.84,9.33,2.72,9.21,2.69,4.03,1.18,3.72,1.08,21.51,-4.38,21.51,-4.38,22.72,6.63,22.72,6.63,40.27,-22.83,40.27,-22.83
2024-02-11 23:00:00,3.00,0.88,2.85,0.83,9.57,2.79,3.68,1.07,3.68,1.07,12.21,-0.57,9.99,2.61,2.72,0.79,2.72,0.79,8.65,2.52,8.70,2.54,3.86,1.13,3.53,1.03,20.31,-4.42,20.31,-4.42,21.33,6.22,21.33,6.22,37.68,-23.67,37.68,-23.67
2024-02-11 23:30:00,2.79,0.82,2.66,0.78,9.00,2.63,3.55,1.03,3.55,1.03,11.66,-0.88,9.46,2.47,2.60,0.76,2.60,0.76,7.94,2.32,8.04,2.34,3.51,1.02,3.22,0.94,19.06,-4.56,19.06,-4.56,20.06,5.85,20.06,5.85,35.46,-24.14,35.46,-24.14
2024-02-12 00:00:00,2.62,0.76,2.51,0.73,8.44,2.46,3.45,1.00,3.45,1.00,11.18,-0.62,8.97,2.35,2.51,0.73,2.51,0.73,7.47,2.18,7.50,2.19,3.40,0.99,3.10,0.90,17.93,-4.66,17.93,-4.66,19.03,5.55,19.03,5.55,33.52,-24.76,33.52,-24.76
2024-02-12 00:30:00,2.64,0.77,2.52,0.73,8.52,2.48,3.45,1.00,3.45,1.00,10.91,-0.62,9.02,2.34,2.44,0.71,2.44,0.71,7.26,2.12,7.08,2.06,3.16,0.92,2.97,0.86,16.87,-4.91,16.87,-4.91,18.25,5.32,18.25,5.32,32.93,-24.86,32.93,-24.86
2024-02-12 01:00:00,2.76,0.81,2.56,0.75,9.13,2.66,3.71,1.08,3.71,1.08,10.91,-0.66,9.84,2.59,2.39,0.70,2.39,0.70,7.23,2.11,7.00,2.04,3.09,0.90,3.16,0.92,16.53,-4.86,16.53,-4.86,18.06,5.27,18.06,5.27,33.96,-24.68,33.96,-24.68
2024-02-12 01:30:00,2.69,0.78,2.48,0.72,9.24,2.70,3.72,1.08,3.72,1.08,10.61,-0.62,10.17,2.72,2.36,0.69,2.36,0.69,7.03,2.05,7.15,2.08,3.04,0.89,3.22,0.94,16.59,-4.86,16.59,-4.86,18.93,5.52,18.93,5.52,33.93,-24.37,33.93,-24.37
2024-02-12 02:00:00,2.63,0.77,2.47,0.72,8.91,2.60,3.48,1.02,3.48,1.02,10.33,-0.65,9.98,2.66,2.28,0.66,2.28,0.66,6.84,1.99,7.17,2.09,2.96,0.86,3.10,0.90,16.35,-4.86,16.35,-4.86,19.13,5.58,19.13,5.58,33.04,-24.72,33.04,-24.72
2024-02-12 02:30:00,2.55,0.74,2.40,0.70,8.62,2.51,3.34,0.97,3.34,0.97,10.16,-0.65,9.66,2.54,2.22,0.65,2.22,0.65,6.70,1.96,7.08,2.06,2.89,0.84,3.00,0.88,15.60,-4.90,15.60,-4.90,18.68,5.45,18.68,5.45,32.04,-25.06,32.04,-25.06
2024-02-12 03:00:00,2.48,0.72,2.34,0.68,8.31,2.42,3.43,1.00,3.43,1.00,9.97,-0.65,9.48,2.48,2.16,0.63,2.16,0.63,6.51,1.90,6.85,2.00,2.77,0.81,2.87,0.84,15.60,-4.95,15.60,-4.95,18.13,5.29,18.13,5.29,31.12,-25.39,31.12,-25.39
2024-02-12 03:30:00,2.45,0.71,2.32,0.68,8.03,2.34,3.16,0.92,3.16,0.92,9.83,-0.65,8.98,2.33,2.14,0.62,2.14,0.62,6.34,1.85,6.76,1.97,2.75,0.80,2.79,0.82,15.21,-4.95,15.21,-4.95,17.67,5.15,17.67,5.15,30.38,-25.55,30.38,-25.55
2024-02-12 04:00:00,2.45,0.71,2.32,0.68,7.75,2.26,3.08,0.90,3.08,0.90,9.83,-0.62,8.86,2.32,2.11,0.61,2.11,0.61,6.26,1.83,6.63,1.93,2.73,0.80,2.75,0.80,14.94,-4.99,14.94,-4.99,17.16,5.00,17.16,5.00,29.92,-25.49,29.92,-25.49
2024-02-12 04:30:00,2.39,0.70,2.29,0.67,7.62,2.22,3.03,0.88,3.03,0.88,9.83,-0.62,8.65,2.23,2.15,0.63,2.15,0.63,6.26,1.83,6.51,1.90,2.80,0.82,2.73,0.80,14.76,-4.95,14.76,-4.95,16.88,4.92,16.88,4.92,29.70,-25.72,29.70,-25.72
2024-02-12 05:00:00,2.33,0.68,2.23,0.65,7.59,2.21,3.13,0.91,3.13,0.91,9.88,-0.62,8.58,2.20,2.16,0.63,2.16,0.63,6.26,1.83,6.54,1.91,2.77,0.81,2.67,0.78,14.81,-4.95,14.81,-4.95,16.77,4.89,16.77,4.89,29.35,-25.66,29.35,-25.66
2024-02-12 05:30:00,2.39,0.70,2.30,0.67,7.61,2.22,3.08,0.90,3.08,0.90,10.17,-0.62,8.70,2.28,2.29,0.67,2.29,0.67,6.43,1.88,6.40,1.87,2.82,0.82,2.65,0.77,14.81,-4.91,14.81,-4.91,16.52,4.82,16.52,4.82,30.01,-25.13,30.01,-25.13
2024-02-12 06:00:00,2.54,0.74,2.45,0.71,7.77,2.27,3.24,0.94,3.24,0.94,10.82,-0.65,8.89,2.32,2.44,0.71,2.44,0.71,6.92,2.02,6.44,1.88,3.02,0.88,2.61,0.76,15.15,-4.77,15.15,-4.77,16.80,4.90,16.80,4.90,31.39,-24.67,31.39,-24.67
2024-02-12 06:30:00,2.75,0.80,2.65,0.77,8.12,2.37,3.34,0.97,3.34,0.97,12.29,-0.54,10.23,2.70,2.81,0.82,2.81,0.82,7.62,2.22,6.71,1.96,3.44,1.00,2.86,0.83,16.05,-4.32,16.05,-4.32,17.32,5.05,17.32,5.05,35.03,-23.31,35.03,-23.31
2024-02-12 07:00:00,3.00,0.87,2.85,0.83,8.75,2.55,3.67,1.07,3.67,1.07,13.57,0.00,11.70,3.12,3.14,0.92,3.14,0.92,8.22,2.40,7.33,2.14,3.66,1.07,3.04,0.89,18.08,-3.87,18.08,-3.87,18.75,5.47,18.75,5.47,38.59,-22.26,38.59,-22.26
2024-02-12 07:30:00,3.33,0.97,3.17,0.92,9.33,2.72,3.64,1.06,3.64,1.06,14.43,0.00,13.69,3.69,3.52,1.03,3.52,1.03,8.70,2.54,7.96,2.32,4.00,1.17,3.43,1.00,19.85,-3.48,19.85,-3.48,20.34,5.93,20.34,5.93,42.23,-20.54,42.23,-20.54
2024-02-12 08:00:00,3.53,1.03,3.37,0.98,9.77,2.85,3.96,1.16,3.96,1.16,15.24,0.00,11.01,2.93,3.82,1.11,3.82,1.11,9.16,2.67,8.73,2.55,4.43,1.29,3.40,0.99,21.50,-2.94,21.50,-2.94,24.00,7.00,24.00,7.00,41.22,-20.93,41.22,-20.93
2024-02-12 08:30:00,3.48,1.01,3.30,0.96,10.27,3.00,4.07,1.19,4.07,1.19,16.28,0.00,15.33,4.18,4.04,1.18,4.04,1.18,9.57,2.79,9.30,2.71,4.65,1.36,3.88,1.13,22.77,-2.68,22.77,-2.68,22.37,6.52,22.37,6.52,46.54,-18.81,46.54,-18.81
2024-02-12 09:00:00,3.39,0.99,3.23,0.94,10.44,3.05,4.32,1.26,4.32,1.26,16.75,0.10,16.63,4.55,4.05,1.18,4.05,1.18,9.83,2.87,9.81,2.86,4.93,1.44,4.25,1.24,24.22,-2.33,24.22,-2.33,24.50,7.14,24.50,7.14,48.53,-17.34,48.53,-17.34
2024-02-12 09:30:00,3.17,0.92,3.01,0.88,10.70,3.12,4.52,1.32,4.52,1.32,17.42,0.13,16.22,4.44,4.13,1.21,4.13,1.21,10.33,3.01,10.20,2.97,5.11,1.49,4.12,1.20,24.93,-1.99,24.93,-1.99,25.70,7.50,25.70,7.50,48.89,-17.49,48.89,-17.49
2024-02-12 10:00:00,3.13,0.91,2.98,0.87,10.88,3.17,4.78,1.39,4.78,1.39,17.80,0.19,15.90,4.39,4.21,1.23,4.21,1.23,10.90,3.18,10.56,3.08,5.36,1.56,4.16,1.21,25.83,-1.86,25.83,-1.86,25.80,7.52,25.80,7.52,49.42,-17.06,49.42,-17.06
2024-02-12 10:30:00,3.27,0.96,3.12,0.91,11.04,3.22,4.87,1.42,4.87,1.42,17.96,0.19,16.11,4.47,4.28,1.25,4.28,1.25,10.87,3.17,10.80,3.15,5.16,1.50,4.14,1.21,26.52,-1.68,26.52,-1.68,25.39,7.40,25.39,7.40,50.92,-16.78,50.92,-16.78
2024-02-12 11:00:00,2.67,0.78,2.48,0.72,10.80,3.15,4.93,1.44,4.93,1.44,17.66,0.21,15.41,4.24,4.10,1.20,4.10,1.20,9.88,2.88,10.89,3.18,5.24,1.53,4.14,1.21,26.67,-1.68,26.67,-1.68,26.71,7.79,26.71,7.79,48.34,-17.05,48.34,-17.05
2024-02-12 11:30:00,2.24,0.65,2.09,0.61,10.61,3.09,5.07,1.48,5.07,1.48,16.93,0.23,14.81,4.08,3.78,1.10,3.78,1.10,9.72,2.83,10.85,3.16,5.04,1.47,3.87,1.13,25.85,-1.68,25.85,-1.68,26.30,7.67,26.30,7.67,44.70,-17.72,44.70,-17.72
2024-02-12 12:00:00,1.99,0.58,3.91,0.54,10.57,3.08,4.95,1.44,4.95,1.44,16.73,0.23,15.00,4.12,3.94,1.15,3.94,1.15,9.59,2.80,10.47,3.05,4.92,1.43,3.68,1.07,24.65,-1.68,24.65,-1.68,24.96,7.28,24.96,7.28,43.58,-17.91,43.58,-17.91
2024-02-12 12:30:00,1.99,0.58,2.32,0.54,10.82,3.16,5.08,1.48,5.08,1.48,16.63,0.17,14.51,3.95,3.76,1.10,3.76,1.10,9.69,2.83,10.16,2.96,4.98,1.45,3.83,1.12,24.37,-1.76,24.37,-1.76,24.40,7.12,24.40,7.12,43.71,-17.80,43.71,-17.80
2024-02-12 13:00:00,2.01,0.58,3.72,0.55,10.65,3.10,5.06,1.48,5.06,1.48,16.11,0.10,13.86,3.78,3.76,1.10,3.76,1.10,9.70,2.83,10.14,2.96,4.88,1.42,3.62,1.06,24.26,-1.76,24.26,-1.76,24.96,7.28,24.96,7.28,42.14,-18.63,42.14,-18.63
2024-02-12 13:30:00,2.20,0.64,2.04,0.59,10.61,3.09,5.03,1.47,5.03,1.47,15.90,0.10,15.01,4.12,3.73,1.09,3.73,1.09,9.69,2.83,10.00,2.92,4.76,1.39,3.76,1.10,23.89,-1.96,23.89,-1.96,23.89,6.97,23.89,6.97,43.20,-18.27,43.20,-18.27
2024-02-12 14:00:00,2.14,0.62,3.32,0.57,10.92,3.19,5.05,1.47,5.05,1.47,16.23,0.10,15.20,4.17,3.91,1.14,3.91,1.14,9.97,2.91,10.08,2.94,4.65,1.36,3.72,1.08,23.81,-1.99,23.81,-1.99,23.76,6.93,23.76,6.93,45.65,-17.95,45.65,-17.95
2024-02-12 14:30:00,2.50,0.73,2.32,0.68,10.53,3.07,5.16,1.50,5.16,1.50,16.43,0.14,14.41,3.91,3.74,1.09,3.74,1.09,9.98,2.91,10.09,2.94,4.92,1.43,3.89,1.13,24.36,-1.99,24.36,-1.99,25.10,7.32,25.10,7.32,45.07,-18.09,45.07,-18.09
2024-02-12 15:00:00,2.93,0.85,2.71,0.79,10.69,3.12,5.03,1.47,5.03,1.47,16.02,0.12,14.61,4.02,3.96,1.16,3.96,1.16,9.98,2.91,10.31,3.01,4.65,1.36,3.89,1.13,24.50,-1.95,24.50,-1.95,24.34,7.10,24.34,7.10,46.21,-17.94,46.21,-17.94
2024-02-12 15:30:00,2.94,0.86,2.76,0.81,10.76,3.14,5.01,1.46,5.01,1.46,16.34,0.05,14.04,3.93,3.90,1.14,3.90,1.14,10.20,2.98,9.97,2.91,4.77,1.39,3.89,1.13,24.38,-1.97,24.38,-1.97,25.11,7.32,25.11,7.32,46.47,-18.27,46.47,-18.27
2024-02-12 16:00:00,3.12,0.91,2.98,0.87,11.04,3.22,5.00,1.46,5.00,1.46,16.61,0.05,14.47,4.05,3.89,1.13,3.89,1.13,10.82,3.16,10.19,2.97,4.85,1.41,4.02,1.17,24.69,-2.09,24.69,-2.09,24.40,7.12,24.40,7.12,48.63,-17.86,48.63,-17.86
2024-02-12 16:30:00,3.51,1.02,3.31,0.97,11.49,3.35,5.05,1.47,5.05,1.47,17.01,-0.07,13.28,3.71,3.97,1.16,3.97,1.16,11.74,3.42,10.44,3.04,5.16,1.51,4.19,1.22,25.28,-2.09,25.28,-2.09,25.73,7.50,25.73,7.50,49.72,-18.22,49.72,-18.22
2024-02-12 17:00:00,3.79,1.11,3.60,1.05,12.29,3.58,5.15,1.50,5.15,1.50,17.58,-0.19,11.10,3.07,4.08,1.19,4.08,1.19,12.68,3.70,10.88,3.17,5.95,1.74,4.67,1.36,26.29,-2.21,26.29,-2.21,27.94,8.15,27.94,8.15,49.68,-18.54,49.68,-18.54
2024-02-12 17:30:00,4.39,1.28,4.10,1.20,13.41,3.91,5.16,1.50,5.16,1.50,18.03,-0.19,12.30,3.42,4.12,1.20,4.12,1.20,13.52,3.94,11.64,3.40,6.47,1.89,5.35,1.56,27.73,-2.21,27.73,-2.21,27.80,8.11,27.80,8.11,53.65,-17.29,53.65,-17.29
2024-02-12 18:00:00,4.81,1.40,4.58,1.34,14.48,4.22,5.22,1.52,5.22,1.52,18.59,0.00,12.14,3.38,4.32,1.26,4.32,1.26,14.36,4.19,12.51,3.65,6.79,1.98,5.47,1.60,29.15,-2.06,29.15,-2.06,30.24,8.82,30.24,8.82,55.93,-16.47,55.93,-16.47
2024-02-12 18:30:00,4.92,1.43,4.68,1.37,14.81,4.32,5.07,1.48,5.07,1.48,18.28,-0.24,11.81,3.28,4.22,1.23,4.22,1.23,14.17,4.13,13.45,3.92,6.80,1.98,5.70,1.66,30.63,-2.09,30.63,-2.09,31.36,9.15,31.36,9.15,56.20,-16.83,56.20,-16.83
2024-02-12 19:00:00,4.73,1.38,4.43,1.29,14.87,4.34,5.03,1.47,5.03,1.47,18.19,-0.17,11.66,3.23,4.10,1.20,4.10,1.20,13.67,3.99,13.45,3.92,6.47,1.89,5.49,1.60,30.56,-1.94,30.56,-1.94,31.63,9.23,31.63,9.23,55.20,-17.49,55.20,-17.49
2024-02-12 19:30:00,4.87,1.42,4.58,1.34,14.44,4.21,4.98,1.45,4.98,1.45,17.75,-0.17,15.61,4.39,3.91,1.14,3.91,1.14,13.27,3.87,13.06,3.81,5.96,1.74,5.59,1.63,29.94,-2.08,29.94,-2.08,28.99,8.45,28.99,8.45,58.22,-16.17,58.22,-16.17
2024-02-12 20:00:00,4.63,1.35,4.35,1.27,13.82,4.03,4.80,1.40,4.80,1.40,17.26,-0.17,15.34,4.30,3.75,1.10,3.75,1.10,12.65,3.69,12.73,3.71,5.69,1.66,5.32,1.55,29.16,-2.30,29.16,-2.30,30.35,8.85,30.35,8.85,55.98,-17.04,55.98,-17.04
2024-02-12 20:30:00,4.36,1.27,4.11,1.20,13.52,3.94,4.76,1.39,4.76,1.39,16.50,0.00,14.84,4.16,3.68,1.07,3.68,1.07,12.27,3.58,12.03,3.51,5.44,1.59,5.16,1.50,27.95,-2.76,27.95,-2.76,29.31,8.55,29.31,8.55,53.97,-17.82,53.97,-17.82
2024-02-12 21:00:00,4.12,1.20,3.84,1.12,12.94,3.77,4.73,1.38,4.73,1.38,16.22,0.00,14.07,3.93,3.60,1.05,3.60,1.05,11.68,3.41,11.50,3.35,5.24,1.53,4.86,1.42,26.84,-3.03,26.84,-3.03,28.48,8.31,28.48,8.31,51.74,-18.53,51.74,-18.53
2024-02-12 21:30:00,3.87,1.13,3.66,1.07,12.29,3.58,4.49,1.31,4.49,1.31,15.40,-0.45,13.57,3.79,3.49,1.02,3.49,1.02,11.22,3.27,11.05,3.22,4.99,1.46,4.55,1.33,25.97,-3.20,25.97,-3.20,27.17,7.92,27.17,7.92,49.18,-19.68,49.18,-19.68
2024-02-12 22:00:00,3.65,1.06,3.46,1.01,11.67,3.40,4.33,1.26,4.33,1.26,14.59,-0.45,12.83,3.58,3.35,0.98,3.35,0.98,10.68,3.11,10.38,3.03,4.68,1.36,4.25,1.24,24.57,-3.66,24.57,-3.66,26.05,7.60,26.05,7.60,46.41,-20.38,46.41,-20.38
2024-02-12 22:30:00,3.28,0.96,3.12,0.91,11.07,3.23,4.24,1.24,4.24,1.24,13.73,-0.51,11.90,3.30,3.15,0.92,3.15,0.92,9.79,2.86,9.66,2.82,4.20,1.22,3.85,1.12,23.13,-3.94,23.13,-3.94,24.93,7.27,24.93,7.27,42.88,-21.53,42.88,-21.53
2024-02-12 23:00:00,2.98,0.87,2.83,0.83,10.09,2.94,3.95,1.15,3.95,1.15,13.01,-0.51,11.01,3.01,3.00,0.88,3.00,0.88,8.91,2.60,8.94,2.61,3.94,1.15,3.59,1.05,21.46,-4.21,21.46,-4.21,23.38,6.82,23.38,6.82,39.49,-22.36,39.49,-22.36
2024-02-12 23:30:00,2.71,0.79,2.57,0.75,9.41,2.74,3.87,1.13,3.87,1.13,12.32,-0.60,10.33,2.76,2.77,0.81,2.77,0.81,8.15,2.38,8.28,2.41,3.63,1.06,3.34,0.97,18.77,-4.43,18.77,-4.43,21.59,6.30,21.59,6.30,36.72,-23.30,36.72,-23.30
2024-02-13 00:00:00,2.57,0.75,2.47,0.72,8.83,2.58,3.56,1.04,3.56,1.04,11.56,-0.66,9.88,2.63,2.71,0.79,2.71,0.79,7.61,2.22,7.68,2.24,3.50,1.02,3.19,0.93,18.77,-4.43,18.77,-4.43,20.32,5.93,20.32,5.93,34.28,-24.00,34.28,-24.00
2024-02-13 00:30:00,2.54,0.74,2.44,0.71,8.72,2.54,3.54,1.03,3.54,1.03,11.07,-0.66,10.01,2.66,2.62,0.76,2.62,0.76,7.23,2.11,7.09,2.07,3.40,0.99,3.21,0.94,17.41,-5.02,17.41,-5.02,19.37,5.65,19.37,5.65,33.74,-24.01,33.74,-24.01
2024-02-13 01:00:00,2.69,0.78,2.53,0.74,9.37,2.73,3.65,1.07,3.65,1.07,11.35,-0.79,11.45,3.08,2.52,0.73,2.52,0.73,7.09,2.07,7.10,2.07,3.26,0.95,3.28,0.96,16.93,-5.07,16.93,-5.07,19.22,5.61,19.22,5.61,35.28,-23.53,35.28,-23.53
2024-02-13 01:30:00,2.64,0.77,2.42,0.71,9.46,2.76,3.67,1.07,3.67,1.07,10.99,-0.69,11.26,3.03,2.48,0.72,2.48,0.72,6.97,2.03,7.23,2.11,3.29,0.96,3.35,0.98,17.09,-4.77,17.09,-4.77,20.49,5.98,20.49,5.98,34.97,-23.58,34.97,-23.58
2024-02-13 02:00:00,2.56,0.75,2.39,0.70,9.00,2.62,3.54,1.03,3.54,1.03,10.74,-0.68,10.88,2.92,2.40,0.70,2.40,0.70,6.79,1.98,7.14,2.08,3.05,0.89,3.09,0.90,16.87,-4.70,16.87,-4.70,20.39,5.95,20.39,5.95,33.74,-23.98,33.74,-23.98
2024-02-13 02:30:00,2.49,0.72,2.34,0.68,8.76,2.55,3.45,1.00,3.45,1.00,10.43,-0.68,10.60,2.83,2.35,0.69,2.35,0.69,6.65,1.94,6.98,2.04,2.93,0.85,2.95,0.86,16.30,-4.70,16.30,-4.70,19.59,5.71,19.59,5.71,33.01,-24.27,33.01,-24.27
2024-02-13 03:00:00,2.63,0.77,2.18,0.64,8.39,2.45,3.33,0.97,3.33,0.97,10.43,-0.62,10.54,2.82,2.31,0.68,2.31,0.68,6.47,1.89,6.97,2.03,3.02,0.88,2.99,0.87,15.95,-4.54,15.95,-4.54,19.05,5.56,19.05,5.56,32.45,-24.55,32.45,-24.55
2024-02-13 03:30:00,2.61,0.76,2.13,0.62,8.08,2.36,3.24,0.95,3.24,0.95,10.34,-0.56,10.45,2.79,2.26,0.66,2.26,0.66,6.32,1.84,6.71,1.96,2.80,0.82,2.71,0.79,15.79,-4.08,15.79,-4.08,18.52,5.40,18.52,5.40,31.51,-24.61,31.51,-24.61
2024-02-13 04:00:00,2.55,0.74,2.07,0.60,7.80,2.27,3.18,0.93,3.18,0.93,10.34,-0.50,10.21,2.72,2.19,0.64,2.19,0.64,6.22,1.82,6.59,1.92,2.82,0.82,2.69,0.78,15.41,-4.04,15.41,-4.04,17.88,5.22,17.88,5.22,30.86,-24.63,30.86,-24.63
2024-02-13 04:30:00,2.51,0.73,2.07,0.60,7.63,2.23,3.10,0.90,3.10,0.90,10.34,-0.48,10.08,2.68,2.23,0.65,2.23,0.65,6.22,1.82,6.49,1.89,3.02,0.88,2.85,0.83,15.23,-4.04,15.23,-4.04,17.51,5.11,17.51,5.11,30.89,-24.60,30.89,-24.60
2024-02-13 05:00:00,2.48,0.72,2.01,0.58,7.52,2.19,3.07,0.90,3.07,0.90,10.52,-0.48,9.93,2.64,2.26,0.66,2.26,0.66,6.32,1.84,6.55,1.91,3.05,0.89,2.81,0.82,15.39,-4.00,15.39,-4.00,17.47,5.10,17.47,5.10,30.63,-24.69,30.63,-24.69
2024-02-13 05:30:00,2.32,0.68,2.10,0.61,7.55,2.20,3.10,0.90,3.10,0.90,10.65,-0.57,9.38,2.48,2.35,0.69,2.35,0.69,6.47,1.89,6.35,1.85,3.25,0.95,2.90,0.85,15.39,-4.00,15.39,-4.00,17.42,5.08,17.42,5.08,30.59,-24.78,30.59,-24.78
2024-02-13 06:00:00,2.33,0.68,2.20,0.64,7.74,2.26,3.23,0.94,3.23,0.94,11.10,-0.57,9.27,2.45,2.64,0.77,2.64,0.77,6.78,1.98,6.44,1.88,3.25,0.95,2.74,0.80,15.70,-4.03,15.70,-4.03,17.40,5.08,17.40,5.08,31.58,-24.52,31.58,-24.52
2024-02-13 06:30:00,2.66,0.78,2.51,0.73,8.26,2.41,3.42,1.00,3.42,1.00,12.32,-0.50,11.78,3.18,2.98,0.87,2.98,0.87,7.48,2.18,6.68,1.95,3.52,1.03,3.08,0.90,16.46,-3.87,16.46,-3.87,17.18,5.01,17.18,5.01,36.35,-22.86,36.35,-22.86
2024-02-13 07:00:00,2.85,0.83,2.70,0.79,8.83,2.58,3.72,1.09,3.72,1.09,13.35,-0.24,13.33,3.64,3.20,0.93,3.20,0.93,8.12,2.37,7.40,2.16,3.84,1.12,3.49,1.02,18.28,-3.84,18.28,-3.84,19.36,5.65,19.36,5.65,39.89,-21.24,39.89,-21.24
2024-02-13 07:30:00,3.08,0.90,2.91,0.85,9.50,2.77,3.75,1.10,3.75,1.10,14.57,-0.02,14.79,4.07,3.58,1.04,3.58,1.04,8.59,2.51,8.02,2.34,4.17,1.22,3.78,1.10,20.00,-3.32,20.00,-3.32,21.15,6.17,21.15,6.17,43.09,-19.39,43.09,-19.39
2024-02-13 08:00:00,3.36,0.98,3.17,0.92,9.90,2.89,3.88,1.13,3.88,1.13,15.60,0.07,15.55,4.29,3.89,1.13,3.89,1.13,9.09,2.65,8.67,2.53,4.50,1.31,4.05,1.18,21.71,-2.65,21.71,-2.65,22.67,6.61,22.67,6.61,45.97,-17.95,45.97,-17.95
2024-02-13 08:30:00,3.47,1.01,3.31,0.97,10.26,2.99,4.20,1.22,4.20,1.22,16.72,0.46,17.19,4.76,4.18,1.22,4.18,1.22,9.76,2.85,9.19,2.68,4.64,1.35,4.10,1.20,24.76,-1.84,24.76,-1.84,23.55,6.87,23.55,6.87,49.39,-16.54,49.39,-16.54
2024-02-13 09:00:00,3.49,1.02,3.32,0.97,10.57,3.08,4.41,1.29,4.41,1.29,17.14,0.46,17.54,4.81,4.30,1.25,4.30,1.25,10.20,2.98,9.82,2.87,4.76,1.39,4.05,1.18,24.76,-1.84,24.76,-1.84,25.10,7.32,25.10,7.32,50.87,-16.01,50.87,-16.01
2024-02-13 09:30:00,3.49,1.02,3.28,0.96,10.76,3.14,4.73,1.38,4.73,1.38,17.51,0.57,18.05,4.96,4.29,1.25,4.29,1.25,10.51,3.07,10.44,3.04,5.06,1.48,4.36,1.27,25.66,-1.65,25.66,-1.65,25.61,7.47,25.61,7.47,52.10,-15.34,52.10,-15.34
2024-02-13 10:00:00,3.71,1.08,3.43,1.00,11.01,3.21,4.93,1.44,4.93,1.44,18.35,0.60,16.97,4.64,4.32,1.26,4.32,1.26,10.92,3.19,10.69,3.12,5.43,1.58,4.45,1.30,26.23,-1.58,26.23,-1.58,26.45,7.72,26.45,7.72,52.86,-15.01,52.86,-15.01
2024-02-13 10:30:00,3.54,1.03,3.37,0.98,11.12,3.24,5.03,1.47,5.03,1.47,18.85,0.91,17.80,4.89,4.40,1.28,4.40,1.28,10.95,3.20,11.02,3.21,5.40,1.57,4.63,1.35,27.14,-1.58,27.14,-1.58,26.37,7.69,26.37,7.69,54.38,-14.88,54.38,-14.88
2024-02-13 11:00:00,3.32,0.97,3.15,0.92,11.22,3.27,5.28,1.54,5.28,1.54,18.35,0.59,17.79,4.88,4.31,1.26,4.31,1.26,10.76,3.14,10.92,3.18,5.26,1.53,4.39,1.28,27.70,-1.41,27.70,-1.41,27.25,7.95,27.25,7.95,53.01,-15.32,53.01,-15.32
2024-02-13 11:30:00,3.17,0.92,3.00,0.88,11.18,3.26,5.17,1.51,5.17,1.51,17.88,0.31,17.47,4.82,4.35,1.27,4.35,1.27,10.86,3.17,10.81,3.15,5.16,1.51,4.24,1.24,27.00,-1.69,27.00,-1.69,27.13,7.91,27.13,7.91,51.98,-15.44,51.98,-15.44
2024-02-13 12:00:00,3.34,0.98,3.11,0.91,11.20,3.27,5.28,1.54,5.28,1.54,17.80,0.28,16.61,4.58,4.38,1.28,4.38,1.28,11.01,3.21,10.88,3.17,5.16,1.51,4.23,1.24,26.81,-1.69,26.81,-1.69,27.04,7.89,27.04,7.89,51.55,-15.97,51.55,-15.97
2024-02-13 12:30:00,3.24,0.95,3.01,0.88,11.86,3.46,5.39,1.57,5.39,1.57,17.68,0.20,16.14,4.45,4.32,1.26,4.32,1.26,11.01,3.21,11.04,3.22,5.28,1.54,4.32,1.26,26.88,-1.54,26.88,-1.54,27.23,7.94,27.23,7.94,50.89,-16.49,50.89,-16.49
2024-02-13 13:00:00,3.64,1.06,3.38,0.99,12.22,3.56,5.37,1.57,5.37,1.57,17.98,0.20,16.35,4.54,4.36,1.27,4.36,1.27,11.01,3.21,11.00,3.21,5.14,1.50,4.34,1.27,26.77,-1.65,26.77,-1.65,26.58,7.75,26.58,7.75,52.59,-16.32,52.59,-16.32
2024-02-13 13:30:00,3.64,1.06,3.34,0.98,15.45,4.50,5.41,1.58,5.41,1.58,17.98,0.20,17.81,4.97,4.60,1.34,4.60,1.34,11.21,3.27,11.08,3.23,5.16,1.51,4.50,1.31,27.10,-1.65,27.10,-1.65,26.92,7.85,26.92,7.85,54.55,-15.58,54.55,-15.58
2024-02-13 14:00:00,3.70,1.08,3.39,0.99,11.89,3.47,5.96,1.74,5.96,1.74,17.98,0.27,17.13,4.77,4.42,1.29,4.42,1.29,11.30,3.30,11.14,3.25,5.26,1.53,4.57,1.33,27.52,-1.62,27.52,-1.62,28.26,8.24,28.26,8.24,53.85,-16.63,53.85,-16.63
2024-02-13 14:30:00,3.61,1.05,3.33,0.97,11.87,3.46,5.56,1.62,5.56,1.62,17.52,0.15,17.27,4.80,4.52,1.32,4.52,1.32,11.36,3.31,11.22,3.27,5.23,1.53,4.58,1.34,27.43,-1.62,27.43,-1.62,27.52,8.03,27.52,8.03,54.39,-16.80,54.39,-16.80
2024-02-13 15:00:00,3.70,1.08,3.46,1.01,11.79,3.44,5.56,1.62,5.56,1.62,17.52,0.08,16.76,4.65,4.49,1.31,4.49,1.31,11.36,3.31,11.15,3.25,5.31,1.55,4.66,1.36,27.32,-1.74,27.32,-1.74,27.85,8.12,27.85,8.12,54.19,-17.13,54.19,-17.13
2024-02-13 15:30:00,3.77,1.10,3.54,1.03,11.88,3.47,5.42,1.58,5.42,1.58,17.44,0.08,16.70,4.63,4.37,1.27,4.37,1.27,11.38,3.32,11.03,3.22,5.07,1.48,4.72,1.38,27.32,-1.83,27.32,-1.83,27.82,8.12,27.82,8.12,53.86,-17.64,53.86,-17.64
2024-02-13 16:00:00,3.86,1.13,3.62,1.06,12.09,3.52,5.51,1.61,5.51,1.61,17.62,0.08,16.06,4.46,4.31,1.26,4.31,1.26,11.58,3.38,11.09,3.24,5.11,1.49,4.85,1.41,27.32,-1.62,27.32,-1.62,27.54,8.03,27.54,8.03,54.13,-17.74,54.13,-17.74
2024-02-13 16:30:00,4.02,1.17,3.80,1.11,12.60,3.67,5.51,1.61,5.51,1.61,17.71,-0.05,16.87,4.68,4.14,1.21,4.14,1.21,12.14,3.54,11.24,3.28,5.38,1.57,4.85,1.41,27.53,-1.62,27.53,-1.62,27.39,7.99,27.39,7.99,55.44,-17.68,55.44,-17.68
2024-02-13 17:00:00,4.43,1.29,4.15,1.21,13.06,3.81,5.56,1.62,5.56,1.62,17.94,-0.09,17.28,4.78,4.12,1.20,4.12,1.20,12.72,3.71,11.33,3.30,5.89,1.72,5.46,1.59,27.53,-2.39,27.53,-2.39,28.49,8.31,28.49,8.31,57.47,-17.23,57.47,-17.23
2024-02-13 17:30:00,4.82,1.41,4.56,1.33,13.73,4.00,5.53,1.61,5.53,1.61,18.05,-0.22,19.15,5.30,4.15,1.21,4.15,1.21,13.43,3.92,11.88,3.47,6.00,1.75,5.86,1.71,29.49,-2.04,29.49,-2.04,29.17,8.51,29.17,8.51,60.75,-16.32,60.75,-16.32
2024-02-13 18:00:00,5.09,1.48,4.82,1.40,14.51,4.23,5.50,1.60,5.50,1.60,18.18,-0.27,15.18,4.14,4.22,1.23,4.22,1.23,13.84,4.04,12.49,3.64,6.19,1.81,5.56,1.62,29.49,-2.04,29.49,-2.04,32.92,9.60,32.92,9.60,57.84,-17.95,57.84,-17.95
2024-02-13 18:30:00,5.16,1.50,4.89,1.43,15.00,4.37,5.55,1.62,5.55,1.62,17.88,-0.27,17.54,4.85,4.10,1.20,4.10,1.20,13.88,4.05,12.96,3.78,6.22,1.81,5.93,1.73,29.89,-2.14,29.89,-2.14,30.65,8.94,30.65,8.94,60.36,-16.61,60.36,-16.61
2024-02-13 19:00:00,4.98,1.45,4.72,1.38,14.79,4.32,5.52,1.61,5.52,1.61,17.86,0.00,18.25,5.06,4.07,1.19,4.07,1.19,13.57,3.96,13.21,3.85,5.98,1.74,5.73,1.67,29.89,-2.26,29.89,-2.26,31.05,9.06,31.05,9.06,60.87,-16.22,60.87,-16.22
2024-02-13 19:30:00,4.87,1.42,4.63,1.35,14.49,4.22,5.42,1.58,5.42,1.58,17.28,0.00,16.42,4.52,4.00,1.17,4.00,1.17,13.33,3.89,12.83,3.74,5.66,1.65,5.24,1.53,29.37,-2.42,29.37,-2.42,31.68,9.24,31.68,9.24,57.54,-17.31,57.54,-17.31
2024-02-13 20:00:00,4.59,1.34,4.34,1.27,14.00,4.08,5.28,1.54,5.28,1.54,16.84,0.00,16.66,4.58,3.85,1.12,3.85,1.12,12.84,3.74,12.42,3.62,5.52,1.61,5.22,1.52,28.37,-2.64,28.37,-2.64,29.90,8.72,29.90,8.72,56.27,-17.84,56.27,-17.84
2024-02-13 20:30:00,4.42,1.29,4.15,1.21,13.57,3.96,5.22,1.52,5.22,1.52,16.23,0.00,16.77,4.62,3.75,1.10,3.75,1.10,12.36,3.60,11.97,3.49,5.24,1.53,5.07,1.48,27.55,-2.76,27.55,-2.76,29.17,8.51,29.17,8.51,54.84,-18.30,54.84,-18.30
2024-02-13 21:00:00,4.25,1.24,4.04,1.18,13.08,3.82,5.07,1.48,5.07,1.48,15.60,-0.44,15.90,4.38,3.64,1.06,3.64,1.06,11.75,3.43,11.52,3.36,4.87,1.42,4.72,1.38,26.59,-2.99,26.59,-2.99,28.70,8.37,28.70,8.37,52.34,-19.35,52.34,-19.35
2024-02-13 21:30:00,3.99,1.16,3.80,1.11,12.59,3.67,4.92,1.43,4.92,1.43,14.97,-0.44,14.85,4.10,3.50,1.02,3.50,1.02,10.93,3.19,11.02,3.21,4.77,1.39,4.64,1.35,25.47,-3.34,25.47,-3.34,27.30,7.96,27.30,7.96,50.22,-20.25,50.22,-20.25
2024-02-13 22:00:00,3.74,1.09,3.48,1.02,11.84,3.45,5.04,1.47,5.04,1.47,14.46,-0.31,13.84,3.80,3.35,0.98,3.35,0.98,10.25,2.99,10.46,3.05,4.37,1.27,4.19,1.22,24.35,-3.51,24.35,-3.51,26.39,7.70,26.39,7.70,46.93,-21.30,46.93,-21.30
2024-02-13 22:30:00,3.34,0.97,3.19,0.93,11.12,3.24,5.01,1.46,5.01,1.46,13.78,-0.31,13.94,3.80,3.19,0.93,3.19,0.93,9.37,2.73,9.86,2.88,3.98,1.16,3.94,1.15,23.05,-3.51,23.05,-3.51,24.31,7.09,24.31,7.09,44.46,-21.90,44.46,-21.90
2024-02-13 23:00:00,3.06,0.89,2.92,0.85,10.16,2.96,4.86,1.42,4.86,1.42,12.83,-0.31,14.12,3.86,2.96,0.86,2.96,0.86,8.67,2.53,8.95,2.61,3.59,1.05,3.71,1.08,21.47,-3.61,21.47,-3.61,23.14,6.75,23.14,6.75,41.89,-22.52,41.89,-22.52
2024-02-13 23:30:00,2.76,0.80,2.60,0.76,9.37,2.73,5.01,1.46,5.01,1.46,12.22,-0.42,12.62,3.41,2.79,0.82,2.79,0.82,8.01,2.34,8.20,2.39,3.26,0.95,3.24,0.94,19.97,-3.75,19.97,-3.75,22.15,6.46,22.15,6.46,38.49,-23.66,38.49,-23.66
2024-02-14 00:00:00,2.78,0.81,2.41,0.70,8.75,2.55,5.16,1.50,5.16,1.50,11.43,-0.80,11.39,3.05,2.64,0.77,2.64,0.77,7.48,2.18,7.59,2.21,3.05,0.89,2.98,0.87,18.59,-4.21,18.59,-4.21,20.73,6.04,20.73,6.04,35.09,-24.66,35.09,-24.66
2024-02-14 00:30:00,2.53,0.74,2.43,0.71,8.63,2.52,5.20,1.52,5.20,1.52,11.17,-0.60,11.05,2.94,2.57,0.75,2.57,0.75,7.14,2.08,7.20,2.10,3.09,0.90,3.03,0.88,17.35,-4.60,17.35,-4.60,19.35,5.64,19.35,5.64,34.12,-24.73,34.12,-24.73
2024-02-14 01:00:00,2.67,0.78,2.49,0.73,9.27,2.70,5.28,1.54,5.28,1.54,11.07,-0.60,11.92,3.21,2.47,0.72,2.47,0.72,6.95,2.03,7.02,2.05,3.03,0.88,3.24,0.95,16.86,-4.60,16.86,-4.60,18.98,5.54,18.98,5.54,35.12,-24.37,35.12,-24.37
2024-02-14 01:30:00,2.62,0.76,2.42,0.71,9.42,2.75,5.29,1.54,5.29,1.54,10.84,-0.60,11.72,3.15,2.42,0.71,2.42,0.71,6.76,1.97,7.13,2.08,2.90,0.85,3.17,0.92,16.86,-4.45,16.86,-4.45,19.89,5.80,19.89,5.80,34.69,-24.49,34.69,-24.49
2024-02-14 02:00:00,2.53,0.74,2.34,0.68,9.06,2.64,5.20,1.52,5.20,1.52,10.48,-0.62,11.91,3.21,2.35,0.68,2.35,0.68,6.51,1.90,7.00,2.04,2.75,0.80,3.05,0.89,16.51,-4.30,16.51,-4.30,19.75,5.76,19.75,5.76,33.73,-24.55,33.73,-24.55
2024-02-14 02:30:00,2.42,0.70,2.30,0.67,8.74,2.55,5.11,1.49,5.11,1.49,10.25,-0.62,11.48,3.08,2.30,0.67,2.30,0.67,6.36,1.86,6.82,1.99,2.66,0.78,2.90,0.85,15.76,-4.34,15.76,-4.34,19.49,5.68,19.49,5.68,32.59,-24.90,32.59,-24.90
