Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-02-14 03:00:00,2.37,0.69,2.24,0.65,8.32,2.43,5.05,1.47,5.05,1.47,10.06,-0.62,11.48,3.08,2.26,0.66,2.26,0.66,6.17,1.80,6.72,1.96,2.59,0.76,2.83,0.83,15.58,-4.39,15.58,-4.39,18.66,5.44,18.66,5.44,32.03,-24.92,32.03,-24.92
2024-02-14 03:30:00,2.33,0.68,2.22,0.65,8.01,2.34,5.00,1.46,5.00,1.46,10.06,-0.62,10.92,2.94,2.23,0.65,2.23,0.65,6.12,1.78,6.55,1.91,2.61,0.76,2.76,0.80,15.23,-4.39,15.23,-4.39,18.16,5.30,18.16,5.30,31.35,-25.12,31.35,-25.12
2024-02-14 04:00:00,2.26,0.66,2.15,0.63,7.78,2.27,4.96,1.45,4.96,1.45,10.06,-0.62,10.90,2.94,2.17,0.63,2.17,0.63,6.01,1.75,6.37,1.86,2.49,0.72,2.60,0.76,15.00,-4.42,15.00,-4.42,17.82,5.20,17.82,5.20,30.54,-25.32,30.54,-25.32
2024-02-14 04:30:00,2.22,0.65,2.10,0.61,7.59,2.21,4.92,1.44,4.92,1.44,10.06,-0.62,10.62,2.86,2.17,0.63,2.17,0.63,6.09,1.78,6.25,1.82,2.52,0.73,2.52,0.73,14.73,-4.51,14.73,-4.51,17.56,5.12,17.56,5.12,30.19,-25.50,30.19,-25.50
2024-02-14 05:00:00,2.20,0.64,2.09,0.61,7.48,2.18,4.89,1.42,4.89,1.42,10.13,-0.62,11.35,3.07,2.19,0.64,2.19,0.64,6.18,1.80,6.32,1.84,2.48,0.72,2.53,0.74,14.80,-4.46,14.80,-4.46,16.93,4.94,16.93,4.94,30.77,-25.27,30.77,-25.27
2024-02-14 05:30:00,2.15,0.63,2.05,0.60,7.48,2.18,4.89,1.42,4.89,1.42,10.44,-0.59,10.97,2.96,2.29,0.67,2.29,0.67,6.25,1.82,6.22,1.82,2.59,0.76,2.47,0.72,14.80,-4.46,14.80,-4.46,17.40,5.07,17.40,5.07,30.66,-25.34,30.66,-25.34
2024-02-14 06:00:00,2.30,0.67,2.20,0.64,7.54,2.20,4.98,1.45,4.98,1.45,10.91,-0.56,11.23,3.04,2.43,0.71,2.43,0.71,6.50,1.90,6.22,1.81,2.83,0.83,2.69,0.78,15.11,-4.37,15.11,-4.37,16.86,4.92,16.86,4.92,32.54,-24.98,32.54,-24.98
2024-02-14 06:30:00,2.53,0.74,2.42,0.70,7.95,2.32,5.08,1.48,5.08,1.48,11.99,-0.74,11.87,3.21,2.71,0.79,2.71,0.79,7.32,2.13,6.49,1.89,3.25,0.95,2.91,0.85,15.88,-4.23,15.88,-4.23,17.69,5.16,17.69,5.16,35.31,-24.02,35.31,-24.02
2024-02-14 07:00:00,2.76,0.81,2.63,0.77,8.43,2.46,4.95,1.44,4.95,1.44,13.32,-0.15,13.68,3.71,3.04,0.89,3.04,0.89,7.83,2.29,7.20,2.10,3.69,1.08,3.47,1.01,17.63,-3.84,17.63,-3.84,18.77,5.47,18.77,5.47,38.90,-22.54,38.90,-22.54
2024-02-14 07:30:00,3.09,0.90,2.89,0.84,9.18,2.68,4.91,1.43,4.91,1.43,14.57,0.03,15.16,4.15,3.37,0.98,3.37,0.98,8.35,2.44,7.74,2.26,4.04,1.18,3.76,1.10,19.46,-3.17,19.46,-3.17,20.10,5.86,20.10,5.86,42.83,-20.68,42.83,-20.68
2024-02-14 08:00:00,3.24,0.95,3.03,0.88,9.60,2.80,5.02,1.46,5.02,1.46,15.41,0.08,15.78,4.33,3.67,1.07,3.67,1.07,8.71,2.54,8.31,2.42,4.33,1.26,3.96,1.15,21.16,-2.68,21.16,-2.68,21.93,6.40,21.93,6.40,44.99,-19.77,44.99,-19.77
2024-02-14 08:30:00,3.30,0.96,3.07,0.90,9.98,2.91,5.24,1.53,5.24,1.53,16.19,0.44,17.02,4.72,3.88,1.13,3.88,1.13,9.35,2.73,8.77,2.56,4.46,1.30,4.36,1.27,22.39,-2.40,22.39,-2.40,22.79,6.65,22.79,6.65,47.80,-18.66,47.80,-18.66
2024-02-14 09:00:00,3.40,0.99,3.21,0.94,10.15,2.96,5.40,1.58,5.40,1.58,16.68,0.44,16.94,4.72,4.00,1.17,4.00,1.17,9.63,2.81,9.37,2.73,4.84,1.41,4.64,1.35,23.92,-1.78,23.92,-1.78,23.91,6.97,23.91,6.97,49.60,-18.01,49.60,-18.01
2024-02-14 09:30:00,3.46,1.01,3.24,0.95,10.31,3.01,5.52,1.61,5.52,1.61,17.10,0.44,16.95,4.72,3.98,1.16,3.98,1.16,9.91,2.89,10.09,2.94,4.86,1.42,4.62,1.35,25.00,-1.52,25.00,-1.52,24.58,7.17,24.58,7.17,50.38,-17.59,50.38,-17.59
2024-02-14 10:00:00,3.46,1.01,3.19,0.93,10.57,3.08,5.48,1.60,5.48,1.60,17.51,0.47,17.41,4.85,4.06,1.18,4.06,1.18,10.05,2.93,10.33,3.01,4.92,1.44,4.70,1.37,25.46,-1.40,25.46,-1.40,24.94,7.28,24.94,7.28,51.16,-17.23,51.16,-17.23
2024-02-14 10:30:00,3.57,1.04,3.26,0.95,10.89,3.18,5.57,1.63,5.57,1.63,17.91,0.45,16.62,4.62,4.16,1.21,4.16,1.21,10.21,2.98,10.32,3.01,4.97,1.45,4.56,1.33,25.85,-1.31,25.85,-1.31,25.41,7.41,25.41,7.41,51.63,-17.17,51.63,-17.17
2024-02-14 11:00:00,3.48,1.02,3.18,0.93,10.76,3.14,5.65,1.65,5.65,1.65,18.13,0.45,16.11,4.47,4.17,1.22,4.17,1.22,10.23,2.98,10.54,3.07,5.14,1.50,4.58,1.34,26.30,-1.25,26.30,-1.25,25.64,7.48,25.64,7.48,51.05,-17.30,51.05,-17.30
2024-02-14 11:30:00,3.17,0.92,2.81,0.82,10.80,3.15,5.74,1.67,5.74,1.67,17.92,0.45,16.45,4.56,4.02,1.17,4.02,1.17,10.33,3.01,10.67,3.11,4.96,1.45,4.34,1.27,26.50,-1.22,26.50,-1.22,25.33,7.39,25.33,7.39,50.11,-17.43,50.11,-17.43
2024-02-14 12:00:00,3.01,0.88,2.68,0.78,10.45,3.05,5.73,1.67,5.73,1.67,17.52,0.45,15.85,4.35,3.96,1.15,3.96,1.15,10.10,2.94,10.38,3.03,4.79,1.40,3.96,1.16,25.90,-1.40,25.90,-1.40,25.60,7.47,25.60,7.47,48.26,-17.75,48.26,-17.75
2024-02-14 12:30:00,2.75,0.80,2.40,0.70,10.42,3.04,5.80,1.69,5.80,1.69,17.44,0.45,15.09,4.14,3.86,1.13,3.86,1.13,10.18,2.97,10.26,2.99,5.09,1.48,3.98,1.16,25.25,-1.54,25.25,-1.54,25.76,7.51,25.76,7.51,46.39,-17.95,46.39,-17.95
2024-02-14 13:00:00,2.88,0.84,2.54,0.74,10.46,3.05,5.82,1.70,5.82,1.70,16.86,0.00,15.06,4.24,3.77,1.10,3.77,1.10,10.02,2.92,10.22,2.98,4.82,1.40,4.03,1.18,25.12,-1.73,25.12,-1.73,24.20,7.06,24.20,7.06,47.31,-18.16,47.31,-18.16
2024-02-14 13:30:00,2.83,0.83,2.57,0.75,10.50,3.06,5.79,1.69,5.79,1.69,16.86,0.00,14.95,4.11,3.88,1.13,3.88,1.13,9.94,2.90,10.18,2.97,4.79,1.40,4.00,1.17,24.84,-1.97,24.84,-1.97,24.91,7.26,24.91,7.26,47.51,-18.53,47.51,-18.53
2024-02-14 14:00:00,2.96,0.86,2.72,0.79,10.47,3.06,5.81,1.70,5.81,1.70,16.69,0.46,14.88,4.14,3.82,1.11,3.82,1.11,9.84,2.87,10.12,2.95,4.55,1.33,3.77,1.10,24.84,-1.97,24.84,-1.97,24.91,7.27,24.91,7.27,47.13,-18.45,47.13,-18.45
2024-02-14 14:30:00,2.99,0.87,2.75,0.80,10.21,2.98,5.74,1.67,5.74,1.67,16.69,0.46,14.24,4.14,3.84,1.12,3.84,1.12,9.76,2.85,10.09,2.94,4.72,1.38,3.91,1.14,24.51,-1.97,24.51,-1.97,24.67,7.20,24.67,7.20,46.94,-18.68,46.94,-18.68
2024-02-14 15:00:00,3.07,0.90,2.80,0.82,10.25,2.99,5.74,1.67,5.74,1.67,16.84,0.46,14.47,4.22,3.87,1.13,3.87,1.13,10.04,2.93,9.94,2.90,4.79,1.40,4.09,1.19,24.51,-1.97,24.51,-1.97,23.97,6.99,23.97,6.99,48.38,-18.26,48.38,-18.26
2024-02-14 15:30:00,3.00,0.88,2.78,0.81,10.19,2.97,6.00,1.75,6.00,1.75,16.68,0.00,14.12,3.90,3.82,1.11,3.82,1.11,10.22,2.98,9.89,2.88,4.86,1.42,4.19,1.22,24.80,-1.92,24.80,-1.92,24.84,7.25,24.84,7.25,47.45,-18.65,47.45,-18.65
2024-02-14 16:00:00,3.38,0.99,3.15,0.92,10.56,3.08,6.01,1.75,6.01,1.75,16.68,0.00,14.74,4.08,3.80,1.11,3.80,1.11,10.72,3.13,9.89,2.88,4.84,1.41,4.49,1.31,24.80,-1.86,24.80,-1.86,23.88,6.97,23.88,6.97,49.64,-18.53,49.64,-18.53
2024-02-14 16:30:00,3.65,1.06,3.41,0.99,11.09,3.23,6.05,1.77,6.05,1.77,16.84,0.05,16.22,4.51,3.71,1.08,3.71,1.08,11.16,3.25,10.29,3.00,5.06,1.48,5.01,1.46,25.37,-1.74,25.37,-1.74,24.47,7.14,24.47,7.14,52.15,-18.13,52.15,-18.13
2024-02-14 17:00:00,3.87,1.13,3.66,1.07,11.65,3.40,6.02,1.76,6.02,1.76,17.08,-0.05,13.74,3.92,3.71,1.08,3.71,1.08,11.76,3.43,10.71,3.12,5.46,1.59,5.09,1.48,26.04,-1.74,26.04,-1.74,27.19,7.93,27.19,7.93,51.53,-19.21,51.53,-19.21
2024-02-14 17:30:00,4.41,1.28,4.15,1.21,12.70,3.70,6.08,1.77,6.08,1.77,17.66,-0.05,12.87,3.76,3.92,1.14,3.92,1.14,12.58,3.67,11.18,3.26,6.33,1.84,4.72,1.38,26.75,-2.11,26.75,-2.11,32.99,9.62,32.99,9.62,43.24,-21.43,43.24,-21.43
2024-02-14 18:00:00,4.43,1.29,4.15,1.21,13.43,3.92,6.03,1.76,6.03,1.76,18.03,-0.14,13.00,3.78,4.03,1.17,4.03,1.17,13.42,3.91,11.88,3.47,6.75,1.97,4.39,1.28,27.86,-2.10,27.86,-2.10,31.91,9.31,31.91,9.31,40.45,-22.41,40.45,-22.41
2024-02-14 18:30:00,4.56,1.33,4.29,1.25,13.92,4.06,5.75,1.68,5.75,1.68,17.64,-0.19,17.12,4.81,3.89,1.13,3.89,1.13,13.33,3.89,12.69,3.70,5.86,1.71,5.68,1.66,28.76,-2.10,28.76,-2.10,21.99,6.42,21.99,6.42,57.72,-17.11,57.72,-17.11
2024-02-14 19:00:00,4.81,1.40,4.52,1.32,13.92,4.06,5.67,1.65,5.67,1.65,17.16,-0.19,17.78,5.00,3.79,1.11,3.79,1.11,12.87,3.76,12.75,3.72,5.80,1.69,5.98,1.74,29.01,-2.10,29.01,-2.10,29.08,8.48,29.08,8.48,58.63,-16.76,58.63,-16.76
2024-02-14 19:30:00,4.68,1.36,4.40,1.28,13.52,3.94,5.60,1.63,5.60,1.63,16.59,-0.24,17.20,4.83,3.67,1.07,3.67,1.07,12.30,3.59,12.49,3.64,5.82,1.70,5.70,1.66,28.46,-2.31,28.46,-2.31,29.67,8.65,29.67,8.65,56.82,-17.22,56.82,-17.22
2024-02-14 20:00:00,4.34,1.27,4.06,1.18,12.98,3.79,5.40,1.58,5.40,1.58,15.97,-0.29,15.70,4.39,3.57,1.04,3.57,1.04,11.80,3.44,12.01,3.50,5.42,1.58,5.16,1.50,27.26,-3.11,27.26,-3.11,29.44,8.59,29.44,8.59,53.36,-18.48,53.36,-18.48
2024-02-14 20:30:00,4.07,1.19,3.75,1.10,12.64,3.69,5.37,1.56,5.37,1.56,15.42,-0.25,14.79,4.12,3.47,1.01,3.47,1.01,11.34,3.31,11.50,3.36,5.14,1.50,4.94,1.44,26.07,-3.38,26.07,-3.38,27.62,8.06,27.62,8.06,51.22,-19.37,51.22,-19.37
2024-02-14 21:00:00,3.84,1.12,3.58,1.04,11.67,3.40,5.31,1.55,5.31,1.55,15.04,-0.25,14.99,4.18,3.37,0.98,3.37,0.98,10.76,3.14,10.91,3.18,4.72,1.38,4.55,1.33,25.13,-3.24,25.13,-3.24,26.24,7.65,26.24,7.65,49.57,-20.19,49.57,-20.19
2024-02-14 21:30:00,3.62,1.06,3.40,0.99,12.02,3.51,5.44,1.59,5.44,1.59,14.47,-0.40,14.06,3.91,3.26,0.95,3.26,0.95,10.34,3.02,10.37,3.02,4.53,1.32,4.31,1.26,24.08,-3.47,24.08,-3.47,25.34,7.39,25.34,7.39,46.90,-21.06,46.90,-21.06
2024-02-14 22:00:00,3.32,0.97,3.12,0.91,11.64,3.40,5.30,1.55,5.30,1.55,13.86,-0.44,13.79,3.83,3.14,0.92,3.14,0.92,9.83,2.87,9.78,2.85,4.39,1.28,4.21,1.23,22.94,-3.62,22.94,-3.62,23.98,6.99,23.98,6.99,44.52,-21.64,44.52,-21.64
2024-02-14 22:30:00,3.12,0.91,2.95,0.86,11.04,3.22,5.15,1.50,5.15,1.50,13.19,-0.44,13.50,3.74,3.01,0.88,3.01,0.88,9.09,2.65,9.06,2.64,3.77,1.10,3.70,1.08,21.73,-3.81,21.73,-3.81,22.82,6.66,22.82,6.66,41.93,-22.26,41.93,-22.26
2024-02-14 23:00:00,2.97,0.86,2.80,0.82,9.94,4.00,6.04,1.76,6.04,1.76,12.57,-0.44,12.53,3.46,2.79,0.81,2.79,0.81,8.39,2.45,8.40,2.45,3.43,1.00,3.38,0.99,20.30,-4.09,20.30,-4.09,21.62,6.30,21.62,6.30,39.32,-22.54,39.32,-22.54
2024-02-14 23:30:00,2.70,0.79,2.55,0.74,9.72,2.83,4.58,1.34,4.58,1.34,11.95,-0.44,10.83,2.96,2.64,0.77,2.64,0.77,7.82,2.28,7.90,2.30,3.43,1.00,3.25,0.95,18.99,-4.16,18.99,-4.16,20.71,6.04,20.71,6.04,35.99,-23.68,35.99,-23.68
2024-02-15 00:00:00,2.52,0.73,2.38,0.70,8.14,2.37,3.96,1.15,3.96,1.15,11.63,-0.44,10.70,2.92,2.53,0.74,2.53,0.74,7.18,2.09,7.29,2.12,3.15,0.92,3.00,0.88,17.91,-4.27,17.91,-4.27,19.00,5.54,19.00,5.54,34.47,-24.23,34.47,-24.23
2024-02-15 00:30:00,2.52,0.73,2.37,0.69,8.14,2.37,3.93,1.15,3.93,1.15,11.17,-0.44,12.07,3.32,2.46,0.72,2.46,0.72,6.85,2.00,6.89,2.01,2.83,0.83,2.99,0.87,17.05,-4.34,17.05,-4.34,18.01,5.25,18.01,5.25,34.76,-24.39,34.76,-24.39
2024-02-15 01:00:00,2.63,0.77,2.43,0.71,8.67,2.53,3.97,1.16,3.97,1.16,11.05,-0.51,13.23,3.65,2.42,0.71,2.42,0.71,6.62,1.93,6.83,1.99,2.60,0.76,3.04,0.89,16.49,-4.51,16.49,-4.51,18.53,5.41,18.53,5.41,35.66,-24.17,35.66,-24.17
2024-02-15 01:30:00,2.58,0.75,2.38,0.69,8.81,2.57,3.96,1.15,3.96,1.15,10.68,-0.66,12.98,3.58,2.36,0.69,2.36,0.69,6.50,1.90,6.97,2.03,2.59,0.76,3.09,0.90,16.40,-4.64,16.40,-4.64,19.36,5.65,19.36,5.65,35.15,-24.40,35.15,-24.40
2024-02-15 02:00:00,2.49,0.72,2.30,0.67,8.36,2.44,3.86,1.13,3.86,1.13,10.38,-0.61,12.35,3.40,2.29,0.67,2.29,0.67,6.32,1.84,6.83,1.99,2.67,0.78,3.04,0.89,16.04,-4.50,16.04,-4.50,19.31,5.63,19.31,5.63,33.96,-24.67,33.96,-24.67
2024-02-15 02:30:00,2.40,0.70,2.24,0.65,8.08,2.36,3.75,1.10,3.75,1.10,10.23,-0.61,11.08,3.03,2.23,0.65,2.23,0.65,6.17,1.80,6.64,1.94,2.64,0.77,2.87,0.84,15.67,-4.80,15.67,-4.80,18.87,5.50,18.87,5.50,32.03,-25.08,32.03,-25.08
2024-02-15 03:00:00,2.32,0.68,2.20,0.64,7.69,2.24,3.68,1.07,3.68,1.07,9.90,-0.61,10.21,2.77,2.20,0.64,2.20,0.64,6.00,1.75,6.38,1.86,2.64,0.77,2.73,0.80,15.19,-3.93,15.19,-3.93,18.06,5.27,18.06,5.27,30.44,-25.42,30.44,-25.42
2024-02-15 03:30:00,2.29,0.67,2.16,0.63,7.45,2.17,3.62,1.06,3.62,1.06,9.72,-0.61,10.11,2.74,2.13,0.62,2.13,0.62,5.88,1.71,6.18,1.80,2.59,0.76,2.71,0.79,14.68,-4.50,14.68,-4.50,16.98,4.95,16.98,4.95,29.99,-25.68,29.99,-25.68
2024-02-15 04:00:00,2.23,0.65,2.11,0.62,7.17,2.09,3.56,1.04,3.56,1.04,9.72,-0.61,10.47,2.85,2.10,0.61,2.10,0.61,5.75,1.68,6.01,1.75,2.58,0.75,2.71,0.79,14.37,-4.50,14.37,-4.50,16.66,4.86,16.66,4.86,29.76,-25.69,29.76,-25.69
2024-02-15 04:30:00,2.17,0.63,2.04,0.60,6.98,2.04,3.48,1.02,3.48,1.02,9.72,-0.61,11.22,3.06,2.08,0.61,2.08,0.61,5.75,1.68,5.94,1.73,2.57,0.75,2.75,0.80,14.21,-4.53,14.21,-4.53,16.32,4.76,16.32,4.76,30.19,-25.65,30.19,-25.65
2024-02-15 05:00:00,2.18,0.64,2.06,0.60,6.78,1.98,3.48,1.02,3.48,1.02,9.82,-0.57,11.56,3.16,2.14,0.62,2.14,0.62,5.86,1.71,5.97,1.74,2.60,0.76,2.75,0.80,14.21,-4.53,14.21,-4.53,16.50,4.81,16.50,4.81,30.44,-25.35,30.44,-25.35
2024-02-15 05:30:00,2.21,0.64,2.10,0.61,6.90,2.01,3.49,1.02,3.49,1.02,10.18,-0.57,11.54,3.16,2.25,0.66,2.25,0.66,6.06,1.77,5.92,1.73,2.60,0.76,2.66,0.78,14.40,-4.37,14.40,-4.37,16.56,4.83,16.56,4.83,30.84,-24.76,30.84,-24.76
2024-02-15 06:00:00,2.28,0.66,2.15,0.63,7.07,2.06,3.63,1.06,3.63,1.06,10.66,-0.55,10.39,2.82,2.39,0.70,2.39,0.70,6.34,1.85,5.94,1.73,2.83,0.83,2.66,0.78,14.73,-4.37,14.73,-4.37,16.86,4.92,16.86,4.92,31.10,-24.52,31.10,-24.52
2024-02-15 06:30:00,2.51,0.73,2.35,0.69,7.52,2.19,4.07,1.19,4.07,1.19,11.66,-0.24,11.54,3.16,2.62,0.76,2.62,0.76,6.96,2.03,6.18,1.80,3.11,0.91,2.87,0.84,15.39,-4.19,15.39,-4.19,16.71,4.87,16.71,4.87,33.88,-23.33,33.88,-23.33
2024-02-15 07:00:00,2.73,0.80,2.58,0.75,8.02,2.34,4.35,1.27,4.35,1.27,12.65,-0.22,12.92,3.56,2.86,0.83,2.86,0.83,7.54,2.20,6.78,1.98,3.46,1.01,3.16,0.92,16.82,-3.95,16.82,-3.95,17.99,5.25,17.99,5.25,37.08,-22.02,37.08,-22.02
2024-02-15 07:30:00,3.01,0.88,2.82,0.82,8.66,2.53,4.45,1.30,4.45,1.30,13.64,-0.07,14.17,3.94,3.22,0.94,3.22,0.94,7.95,2.32,7.33,2.14,3.77,1.10,3.54,1.03,18.36,-3.61,18.36,-3.61,19.43,5.67,19.43,5.67,40.45,-20.71,40.45,-20.71
2024-02-15 08:00:00,3.13,0.91,2.94,0.86,8.97,2.62,4.55,1.33,4.55,1.33,14.29,-0.07,14.82,4.13,3.44,1.00,3.44,1.00,8.22,2.40,7.92,2.31,3.97,1.16,3.66,1.07,20.02,-2.88,20.02,-2.88,21.03,6.13,21.03,6.13,42.00,-19.85,42.00,-19.85
2024-02-15 08:30:00,3.37,0.98,3.08,0.90,9.35,2.73,4.72,1.38,4.72,1.38,15.43,-0.05,15.74,4.38,3.61,1.05,3.61,1.05,8.61,2.51,8.36,2.44,4.45,1.30,4.09,1.19,20.96,-2.55,20.96,-2.55,21.81,6.36,21.81,6.36,45.04,-18.44,45.04,-18.44
2024-02-15 09:00:00,3.44,1.00,3.13,0.91,9.53,2.78,4.86,1.42,4.86,1.42,15.58,0.00,16.18,4.53,3.75,1.10,3.75,1.10,9.07,2.65,9.17,2.67,4.54,1.32,4.07,1.19,22.65,-2.33,22.65,-2.33,23.22,6.77,23.22,6.77,46.02,-17.76,46.02,-17.76
2024-02-15 09:30:00,3.33,0.97,3.09,0.90,9.57,2.79,5.03,1.47,5.03,1.47,15.96,0.22,15.13,4.22,3.86,1.13,3.86,1.13,9.44,2.75,9.58,2.79,4.63,1.35,3.90,1.14,23.30,-2.13,23.30,-2.13,24.00,7.00,24.00,7.00,46.02,-18.15,46.02,-18.15
2024-02-15 10:00:00,3.17,0.92,2.96,0.86,9.64,2.81,5.18,1.51,5.18,1.51,16.16,0.00,14.51,4.08,3.96,1.15,3.96,1.15,10.90,3.18,9.80,2.86,4.77,1.39,3.72,1.08,23.82,-2.02,23.82,-2.02,24.06,7.02,24.06,7.02,46.66,-17.69,46.66,-17.69
2024-02-15 10:30:00,3.17,0.92,2.94,0.86,9.96,2.91,5.26,1.53,5.26,1.53,16.44,0.00,14.59,4.05,3.96,1.15,3.96,1.15,10.99,3.21,9.92,2.90,4.83,1.41,3.74,1.09,24.74,-1.64,24.74,-1.64,24.16,7.05,24.16,7.05,46.82,-17.64,46.82,-17.64
2024-02-15 11:00:00,2.95,0.86,2.76,0.81,9.83,2.87,5.25,1.53,5.25,1.53,16.44,0.44,14.69,4.09,3.94,1.15,3.94,1.15,10.90,3.18,9.98,2.91,4.94,1.44,3.84,1.12,25.00,-1.64,25.00,-1.64,24.40,7.12,24.40,7.12,46.38,-17.63,46.38,-17.63
2024-02-15 11:30:00,2.76,0.81,2.59,0.76,9.89,2.88,5.38,1.57,5.38,1.57,16.32,0.44,14.62,4.25,3.90,1.14,3.90,1.14,10.68,3.11,9.82,2.86,4.58,1.34,3.56,1.04,24.48,-1.54,24.48,-1.54,23.94,6.98,23.94,6.98,46.15,-17.57,46.15,-17.57
2024-02-15 12:00:00,2.69,0.78,2.49,0.72,9.95,2.90,5.42,1.58,5.42,1.58,16.32,0.44,14.78,4.12,3.79,1.11,3.79,1.11,10.82,3.16,9.76,2.85,4.64,1.36,3.60,1.05,24.48,-1.54,24.48,-1.54,24.22,7.06,24.22,7.06,45.32,-17.58,45.32,-17.58
2024-02-15 12:30:00,2.55,0.74,2.35,0.69,9.95,2.90,8.26,2.41,8.26,2.41,15.98,0.44,14.78,4.12,3.60,1.05,3.60,1.05,10.59,3.09,9.44,2.75,5.28,1.54,3.31,0.97,24.25,-1.54,24.25,-1.54,24.14,7.04,24.14,7.04,40.10,-17.97,40.10,-17.97
2024-02-15 13:00:00,2.13,0.62,3.43,0.57,13.80,4.03,3.59,1.05,3.59,1.05,15.56,0.44,13.35,3.83,3.41,1.00,3.41,1.00,9.89,2.88,9.48,2.76,5.26,1.53,3.10,0.90,23.66,-1.48,23.66,-1.48,20.29,5.92,20.29,5.92,36.60,-18.50,36.60,-18.50
2024-02-15 13:30:00,2.30,0.67,2.08,0.61,9.96,2.90,3.68,1.07,3.68,1.07,15.86,0.44,12.82,3.68,3.53,1.03,3.53,1.03,10.34,3.02,9.32,2.72,5.09,1.48,2.95,0.86,22.74,-1.51,22.74,-1.51,18.28,5.33,18.28,5.33,36.83,-18.54,36.83,-18.54
2024-02-15 14:00:00,2.51,0.73,2.29,0.67,9.99,2.92,3.68,1.07,3.68,1.07,15.77,0.44,14.20,4.06,3.44,1.00,3.44,1.00,10.21,2.98,9.49,2.77,4.92,1.44,3.21,0.94,23.28,-1.25,23.28,-1.25,17.17,5.01,17.17,5.01,39.03,-18.02,39.03,-18.02
2024-02-15 14:30:00,2.73,0.80,2.52,0.73,9.94,2.90,3.75,1.10,3.75,1.10,15.77,0.44,14.99,4.18,3.73,1.09,3.73,1.09,10.60,3.09,9.49,2.77,5.11,1.49,3.42,1.00,23.24,-1.28,23.24,-1.28,18.16,5.30,18.16,5.30,40.79,-17.60,40.79,-17.60
2024-02-15 15:00:00,2.88,0.84,2.68,0.78,10.00,2.92,3.73,1.09,3.73,1.09,16.02,0.00,15.97,4.40,3.78,1.10,3.78,1.10,11.02,3.22,9.57,2.79,5.20,1.52,3.64,1.06,23.91,-1.28,23.91,-1.28,18.50,5.40,18.50,5.40,42.43,-17.30,42.43,-17.30
2024-02-15 15:30:00,3.11,0.91,2.84,0.83,10.28,3.00,3.73,1.09,3.73,1.09,16.36,0.44,12.22,3.30,3.74,1.09,3.74,1.09,11.16,3.25,9.62,2.81,5.41,1.58,3.41,0.99,24.52,-1.42,24.52,-1.42,20.64,6.02,20.64,6.02,40.05,-18.64,40.05,-18.64
2024-02-15 16:00:00,3.29,0.96,3.07,0.90,10.44,3.05,3.73,1.09,3.73,1.09,16.34,0.13,10.53,2.81,3.71,1.08,3.71,1.08,11.62,3.39,9.83,2.87,5.41,1.58,3.09,0.90,24.52,-1.42,24.52,-1.42,20.40,5.95,20.40,5.95,38.74,-19.62,38.74,-19.62
2024-02-15 16:30:00,3.56,1.04,3.34,0.97,10.93,3.19,5.08,1.08,5.08,1.08,16.57,0.05,14.26,3.94,3.63,1.06,3.63,1.06,11.85,3.46,10.07,2.94,5.41,1.58,3.63,1.06,24.69,-1.69,24.69,-1.69,18.05,5.26,18.05,5.26,43.86,-18.03,43.86,-18.03
2024-02-15 17:00:00,3.89,1.13,3.65,1.06,11.47,3.35,3.73,1.09,3.73,1.09,16.84,0.05,14.91,4.16,3.63,1.06,3.63,1.06,12.49,3.64,10.32,3.01,5.86,1.71,4.20,1.22,25.29,-1.86,25.29,-1.86,20.30,5.92,20.30,5.92,46.25,-17.37,46.25,-17.37
2024-02-15 17:30:00,4.28,1.25,4.01,1.17,12.40,3.62,3.76,1.10,3.76,1.10,17.13,-0.03,15.91,4.50,3.77,1.10,3.77,1.10,13.38,3.90,10.91,3.18,6.34,1.85,4.75,1.39,26.25,-1.80,26.25,-1.80,21.21,6.19,21.21,6.19,49.48,-16.50,49.48,-16.50
2024-02-15 18:00:00,4.60,1.34,4.27,1.25,13.13,3.83,3.84,1.12,3.84,1.12,17.69,-0.03,12.99,3.58,3.90,1.14,3.90,1.14,14.12,4.12,11.48,3.35,6.70,1.95,4.58,1.34,27.48,-1.86,27.48,-1.86,24.52,7.15,24.52,7.15,48.17,-17.46,48.17,-17.46
2024-02-15 18:30:00,4.72,1.38,4.46,1.30,13.53,3.94,3.79,1.11,3.79,1.11,17.55,-0.11,16.55,4.62,3.80,1.11,3.80,1.11,13.98,4.08,12.14,3.54,6.71,1.96,4.89,1.42,28.42,-1.97,28.42,-1.97,22.33,6.51,22.33,6.51,51.94,-15.88,51.94,-15.88
2024-02-15 19:00:00,4.65,1.36,4.41,1.28,13.53,3.94,3.73,1.09,3.73,1.09,17.10,-0.13,16.59,4.63,3.70,1.08,3.70,1.08,13.57,3.96,12.20,3.56,6.46,1.88,4.75,1.39,28.29,-2.34,28.29,-2.34,24.14,7.04,24.14,7.04,51.47,-15.98,51.47,-15.98
2024-02-15 19:30:00,4.43,1.29,4.17,1.22,13.18,3.84,5.99,1.07,5.99,1.07,16.81,-0.15,16.36,4.56,3.61,1.05,3.61,1.05,13.16,3.84,12.00,3.50,6.29,1.84,4.64,1.35,27.66,-2.52,27.66,-2.52,23.94,6.98,23.94,6.98,50.15,-16.34,50.15,-16.34
2024-02-15 20:00:00,4.25,1.24,4.04,1.18,12.62,3.68,3.62,1.06,3.62,1.06,16.11,-0.22,15.00,4.16,3.50,1.02,3.50,1.02,12.66,3.69,11.69,3.41,6.04,1.76,4.40,1.28,27.00,-2.62,27.00,-2.62,23.73,6.92,23.73,6.92,47.35,-17.49,47.35,-17.49
2024-02-15 20:30:00,4.02,1.17,3.78,1.10,12.29,3.58,6.12,1.03,6.12,1.03,15.50,-0.22,13.90,3.85,3.37,0.98,3.37,0.98,12.05,3.51,11.12,3.24,5.63,1.64,4.02,1.17,25.91,-2.75,25.91,-2.75,22.74,6.63,22.74,6.63,44.87,-18.53,44.87,-18.53
2024-02-15 21:00:00,3.86,1.13,3.63,1.06,11.62,3.39,3.49,1.01,3.49,1.01,14.96,-0.29,13.45,3.71,3.29,0.96,3.29,0.96,11.59,3.38,10.69,3.12,5.42,1.58,3.83,1.12,24.91,-2.75,24.91,-2.75,21.54,6.28,21.54,6.28,43.14,-19.17,43.14,-19.17
2024-02-15 21:30:00,3.55,1.04,3.30,0.96,11.18,3.26,5.13,0.97,5.13,0.97,14.39,-0.33,13.45,3.71,3.13,0.91,3.13,0.91,11.20,3.27,10.25,2.99,4.99,1.46,3.53,1.03,24.00,-3.01,24.00,-3.01,20.32,5.93,20.32,5.93,41.45,-19.98,41.45,-19.98
2024-02-15 22:00:00,3.39,0.99,3.19,0.93,10.67,3.11,4.78,0.94,4.78,0.94,13.73,-0.44,13.62,3.76,3.04,0.89,3.04,0.89,10.68,3.12,9.73,2.84,4.56,1.33,3.20,0.93,22.85,-3.21,22.85,-3.21,19.24,5.61,19.24,5.61,39.68,-20.62,39.68,-20.62
2024-02-15 22:30:00,3.14,0.92,2.94,0.86,10.11,2.95,5.46,0.90,5.46,0.90,13.16,-0.44,13.16,3.63,2.85,0.83,2.85,0.83,10.11,2.95,9.02,2.63,4.29,1.25,3.05,0.89,21.44,-3.64,21.44,-3.64,18.55,5.41,18.55,5.41,37.55,-21.06,37.55,-21.06
2024-02-15 23:00:00,2.79,0.81,2.67,0.78,9.23,2.69,5.12,0.85,5.12,0.85,12.33,0.00,12.64,3.47,2.61,0.76,2.61,0.76,9.43,2.75,8.35,2.44,4.10,1.20,2.98,0.87,20.24,-3.67,20.24,-3.67,17.66,5.15,17.66,5.15,35.11,-21.68,35.11,-21.68
2024-02-15 23:30:00,2.54,0.74,2.44,0.71,8.53,2.49,3.52,0.81,3.52,0.81,11.80,-0.51,12.11,3.31,2.44,0.71,2.44,0.71,8.74,2.55,7.76,2.26,3.76,1.10,2.71,0.79,18.94,-3.77,18.94,-3.77,16.61,4.84,16.61,4.84,32.81,-22.41,32.81,-22.41
2024-02-16 00:00:00,2.47,0.72,2.23,0.65,7.95,2.32,2.64,0.77,2.64,0.77,11.34,-0.55,11.09,3.01,2.33,0.68,2.33,0.68,8.27,2.41,7.20,2.10,3.53,1.03,2.39,0.70,17.73,-3.99,17.73,-3.99,15.61,4.55,15.61,4.55,30.59,-23.25,30.59,-23.25
2024-02-16 00:30:00,2.59,0.76,2.19,0.64,7.92,2.31,2.70,0.76,2.70,0.76,10.93,-0.55,11.37,3.10,2.29,0.67,2.29,0.67,7.98,2.33,6.82,1.99,3.37,0.98,2.33,0.68,16.77,-3.99,16.77,-3.99,14.57,4.25,14.57,4.25,30.03,-23.44,30.03,-23.44
2024-02-16 01:00:00,2.71,0.79,2.29,0.67,8.59,2.51,4.91,0.79,4.91,0.79,10.93,-0.51,12.69,3.48,2.24,0.65,2.24,0.65,7.82,2.28,6.72,1.96,3.36,0.98,2.61,0.76,16.24,-3.84,16.24,-3.84,14.50,4.23,14.50,4.23,31.31,-22.94,31.31,-22.94
2024-02-16 01:30:00,2.66,0.78,2.26,0.66,8.53,2.49,4.92,0.80,4.92,0.80,10.78,-0.51,12.79,3.51,2.17,0.63,2.17,0.63,7.55,2.20,6.82,1.99,3.27,0.95,2.59,0.76,16.36,-3.80,16.36,-3.80,15.57,4.54,15.57,4.54,30.99,-23.15,30.99,-23.15
2024-02-16 02:00:00,2.57,0.75,2.18,0.64,8.08,2.36,2.61,0.76,2.61,0.76,10.39,-0.51,12.66,3.47,2.11,0.61,2.11,0.61,7.29,2.12,6.77,1.98,3.13,0.91,2.47,0.72,16.07,-3.81,16.07,-3.81,15.51,4.52,15.51,4.52,29.93,-23.27,29.93,-23.27
2024-02-16 02:30:00,2.53,0.74,2.12,0.62,7.76,2.26,2.51,0.73,2.51,0.73,10.08,-0.53,12.31,3.37,2.07,0.60,2.07,0.60,7.20,2.10,6.56,1.91,3.13,0.91,2.47,0.72,15.53,-3.88,15.53,-3.88,15.01,4.38,15.01,4.38,29.24,-23.55,29.24,-23.55
2024-02-16 03:00:00,2.46,0.72,2.04,0.60,7.40,2.16,2.46,0.72,2.46,0.72,9.96,-0.50,11.00,2.98,2.03,0.59,2.03,0.59,7.05,2.06,6.42,1.87,3.05,0.89,2.24,0.65,15.23,-3.88,15.23,-3.88,14.76,4.30,14.76,4.30,27.75,-24.01,27.75,-24.01
2024-02-16 03:30:00,2.42,0.71,2.00,0.58,7.10,2.07,2.39,0.70,2.39,0.70,9.78,-0.53,10.69,2.90,2.00,0.58,2.00,0.58,6.93,2.02,6.23,1.82,3.10,0.90,2.28,0.66,14.56,-3.99,14.56,-3.99,13.85,4.04,13.85,4.04,27.16,-24.11,27.16,-24.11
2024-02-16 04:00:00,2.36,0.69,1.93,0.56,6.87,2.01,2.32,0.68,2.32,0.68,9.65,-0.53,11.22,3.05,1.97,0.57,1.97,0.57,6.81,1.98,6.10,1.78,3.02,0.88,2.26,0.66,14.56,-3.99,14.56,-3.99,13.60,3.97,13.60,3.97,26.93,-24.00,26.93,-24.00
2024-02-16 04:30:00,2.33,0.68,1.89,0.55,6.76,1.97,2.27,0.66,2.27,0.66,9.65,-0.51,10.94,2.97,1.98,0.58,1.98,0.58,6.88,2.01,5.94,1.73,2.91,0.85,2.09,0.61,14.30,-3.94,14.30,-3.94,13.57,3.96,13.57,3.96,26.55,-23.98,26.55,-23.98
2024-02-16 05:00:00,2.33,0.68,1.89,0.55,6.68,1.95,2.24,0.65,2.24,0.65,9.84,-0.51,10.79,2.93,1.98,0.58,1.98,0.58,6.97,2.03,5.93,1.73,3.00,0.87,2.19,0.64,14.30,-3.94,14.30,-3.94,13.30,3.88,13.30,3.88,26.64,-24.03,26.64,-24.03
2024-02-16 05:30:00,2.36,0.69,1.93,0.56,6.82,1.99,2.30,0.67,2.30,0.67,10.14,-0.51,11.06,3.00,2.06,0.60,2.06,0.60,7.11,2.08,5.97,1.74,3.10,0.90,2.28,0.66,14.44,-3.94,14.44,-3.94,13.27,3.87,13.27,3.87,27.39,-24.02,27.39,-24.02
2024-02-16 06:00:00,2.45,0.71,2.04,0.60,6.91,2.02,2.39,0.70,2.39,0.70,10.53,-0.51,10.38,2.80,2.21,0.65,2.21,0.65,7.37,2.15,6.04,1.76,3.08,0.90,2.03,0.59,14.81,-3.94,14.81,-3.94,13.68,3.99,13.68,3.99,27.58,-24.12,27.58,-24.12
2024-02-16 06:30:00,2.59,0.76,2.23,0.65,7.34,2.14,2.49,0.72,2.49,0.72,11.56,-0.25,11.52,3.14,2.45,0.71,2.45,0.71,7.93,2.31,6.23,1.82,3.54,1.03,2.40,0.70,15.30,-3.86,15.30,-3.86,13.42,3.91,13.42,3.91,30.54,-22.98,30.54,-22.98
2024-02-16 07:00:00,2.57,0.75,2.41,0.70,7.84,2.29,5.09,0.76,5.09,0.76,12.76,-0.20,12.62,3.46,2.71,0.79,2.71,0.79,8.56,2.50,6.85,2.00,4.04,1.18,2.79,0.82,16.85,-3.58,16.85,-3.58,14.74,4.30,14.74,4.30,33.25,-21.88,33.25,-21.88
2024-02-16 07:30:00,2.87,0.84,2.69,0.78,8.49,2.47,2.71,0.79,2.71,0.79,13.69,-0.09,14.06,3.89,3.00,0.87,3.00,0.87,9.16,2.67,7.20,2.10,4.27,1.25,3.03,0.88,18.44,-3.31,18.44,-3.31,15.82,4.61,15.82,4.61,36.41,-20.33,36.41,-20.33
2024-02-16 08:00:00,3.03,0.88,2.85,0.83,8.92,2.60,2.83,0.83,2.83,0.83,14.09,0.00,15.08,4.19,3.22,0.94,3.22,0.94,9.44,2.75,7.78,2.27,4.47,1.30,3.22,0.94,20.04,-2.60,20.04,-2.60,17.35,5.06,17.35,5.06,38.37,-19.36,38.37,-19.36
2024-02-16 08:30:00,3.14,0.92,2.95,0.86,9.31,2.72,2.99,0.87,2.99,0.87,14.89,0.00,15.17,4.21,3.52,1.03,3.52,1.03,10.03,2.93,8.25,2.41,4.67,1.36,3.14,0.92,20.95,-2.44,20.95,-2.44,18.42,5.37,18.42,5.37,39.67,-18.88,39.67,-18.88
2024-02-16 09:00:00,3.30,0.96,3.02,0.88,9.65,2.81,3.16,0.92,3.16,0.92,15.48,0.44,15.37,4.27,3.56,1.04,3.56,1.04,10.31,3.01,8.79,2.56,5.19,1.51,3.56,1.04,22.12,-2.23,22.12,-2.23,19.05,5.56,19.05,5.56,41.06,-17.91,41.06,-17.91
2024-02-16 09:30:00,2.94,0.86,2.65,0.77,9.65,2.81,3.24,0.94,3.24,0.94,15.92,0.44,14.27,3.94,3.55,1.03,3.55,1.03,10.23,2.98,9.30,2.71,5.29,1.54,3.30,0.96,23.10,-2.06,23.10,-2.06,20.31,5.92,20.31,5.92,39.63,-17.94,39.63,-17.94
2024-02-16 10:00:00,2.46,0.72,4.74,0.65,9.65,2.81,3.30,0.96,3.30,0.96,15.92,0.44,14.10,3.89,3.48,1.02,3.48,1.02,10.36,3.02,9.58,2.79,5.42,1.58,3.31,0.97,23.38,-1.86,23.38,-1.86,19.64,5.73,19.64,5.73,38.58,-17.88,38.58,-17.88
2024-02-16 10:30:00,2.23,0.65,3.49,0.58,9.76,2.85,3.40,0.99,3.40,0.99,16.27,0.44,14.17,3.89,3.56,1.04,3.56,1.04,10.88,3.17,9.60,2.80,5.42,1.58,3.14,0.92,23.46,-1.51,23.46,-1.51,19.03,5.55,19.03,5.55,38.65,-18.09,38.65,-18.09
2024-02-16 11:00:00,1.85,0.54,3.56,0.47,9.90,2.89,3.43,1.00,3.43,1.00,15.83,0.44,13.84,3.79,3.46,1.01,3.46,1.01,10.26,2.99,9.48,2.76,5.29,1.54,2.88,0.84,23.83,-1.51,23.83,-1.51,19.20,5.60,19.20,5.60,36.35,-18.17,36.35,-18.17
2024-02-16 11:30:00,1.83,0.54,3.42,0.47,9.72,2.83,3.55,1.04,3.55,1.04,15.45,0.44,14.64,4.01,3.38,0.99,3.38,0.99,9.88,2.88,9.45,2.76,5.01,1.46,2.78,0.81,23.03,-1.56,23.03,-1.56,17.76,5.18,17.76,5.18,36.22,-18.22,36.22,-18.22
2024-02-16 12:00:00,1.97,0.57,3.54,0.51,9.91,2.89,3.62,1.06,3.62,1.06,15.65,0.44,15.54,4.26,3.41,1.00,3.41,1.00,10.20,2.97,9.27,2.70,5.05,1.47,2.99,0.87,22.42,-1.60,22.42,-1.60,17.23,5.03,17.23,5.03,38.38,-18.01,38.38,-18.01
2024-02-16 12:30:00,1.93,0.56,4.72,0.50,10.33,3.01,3.73,1.09,3.73,1.09,16.00,0.44,14.92,4.14,3.71,1.08,3.71,1.08,11.38,3.32,9.38,2.74,5.38,1.57,2.99,0.87,24.10,-1.75,24.10,-1.75,18.50,5.40,18.50,5.40,39.37,-17.90,39.37,-17.90
2024-02-16 13:00:00,3.17,0.92,2.94,0.86,10.53,3.07,3.70,1.08,3.70,1.08,16.00,0.22,15.18,4.36,3.38,0.99,3.38,0.99,11.38,3.32,9.70,2.83,5.43,1.58,3.69,1.08,24.10,-1.75,24.10,-1.75,17.39,5.07,17.39,5.07,43.16,-17.37,43.16,-17.37
2024-02-16 13:30:00,3.13,0.91,2.91,0.85,10.47,3.06,3.62,1.06,3.62,1.06,15.68,0.00,13.04,3.73,3.42,1.00,3.42,1.00,10.78,3.14,10.10,2.95,5.52,1.61,3.59,1.05,24.33,-1.76,24.33,-1.76,20.57,6.00,20.57,6.00,40.53,-18.33,40.53,-18.33
2024-02-16 14:00:00,2.14,0.62,3.91,0.56,10.43,3.04,3.74,1.09,3.74,1.09,14.90,0.21,10.90,3.11,3.47,1.01,3.47,1.01,10.01,2.92,10.14,2.96,5.29,1.54,3.15,0.92,23.81,-1.85,23.81,-1.85,21.04,6.14,21.04,6.14,35.32,-19.79,35.32,-19.79
2024-02-16 14:30:00,2.30,0.67,2.11,0.62,10.22,2.98,3.68,1.07,3.68,1.07,15.18,0.13,9.88,2.81,3.32,0.97,3.32,0.97,10.52,3.07,9.31,2.71,5.48,1.60,3.27,0.96,22.55,-1.87,22.55,-1.87,19.14,5.58,19.14,5.58,35.08,-20.49,35.08,-20.49
2024-02-16 15:00:00,3.00,0.88,2.79,0.82,10.19,2.97,3.67,1.07,3.67,1.07,15.08,-0.05,13.08,3.49,3.27,0.96,3.27,0.96,10.66,3.11,9.54,2.78,5.36,1.56,3.40,0.99,23.02,-2.05,23.02,-2.05,17.38,5.07,17.38,5.07,38.12,-19.52,38.12,-19.52
2024-02-16 15:30:00,2.86,0.83,2.67,0.78,10.25,2.99,3.67,1.07,3.67,1.07,15.08,-0.10,13.57,3.62,3.16,0.92,3.16,0.92,10.89,3.18,9.52,2.78,5.27,1.54,3.45,1.00,22.82,-2.56,22.82,-2.56,18.18,5.30,18.18,5.30,39.51,-19.18,39.51,-19.18
2024-02-16 16:00:00,2.61,0.76,3.25,0.71,10.41,3.04,3.75,1.09,3.75,1.09,14.75,-0.18,7.98,2.04,3.13,0.91,3.13,0.91,10.98,3.20,9.49,2.77,5.50,1.60,3.01,0.88,22.82,-2.35,22.82,-2.35,21.36,6.23,21.36,6.23,33.54,-21.52,33.54,-21.52
2024-02-16 16:30:00,2.85,0.83,2.66,0.78,10.62,3.10,5.69,1.08,5.69,1.08,15.22,-0.18,7.17,1.83,3.13,0.91,3.13,0.91,11.27,3.29,9.53,2.78,5.82,1.70,3.25,0.95,22.51,-2.53,22.51,-2.53,18.95,5.53,18.95,5.53,34.02,-21.63,34.02,-21.63
2024-02-16 17:00:00,3.29,0.96,3.08,0.90,11.34,3.31,3.74,1.09,3.74,1.09,15.81,-0.09,9.24,2.42,3.40,0.99,3.40,0.99,11.09,3.23,9.76,2.85,6.08,1.77,3.73,1.09,23.01,-2.47,23.01,-2.47,18.43,5.38,18.43,5.38,38.20,-20.78,38.20,-20.78
2024-02-16 17:30:00,3.76,1.10,3.50,1.02,12.08,3.52,3.81,1.11,3.81,1.11,16.20,-0.17,10.03,2.65,3.53,1.03,3.53,1.03,11.88,3.47,10.53,3.07,6.46,1.88,4.20,1.23,24.29,-2.55,24.29,-2.55,20.32,5.93,20.32,5.93,41.08,-20.15,41.08,-20.15
2024-02-16 18:00:00,4.14,1.21,3.87,1.13,13.08,3.82,3.81,1.11,3.81,1.11,16.62,-0.24,11.32,3.03,3.71,1.08,3.71,1.08,12.53,3.65,11.10,3.24,6.39,1.86,4.10,1.20,25.48,-2.44,25.48,-2.44,21.54,6.28,21.54,6.28,43.94,-19.53,43.94,-19.53
2024-02-16 18:30:00,4.23,1.24,3.99,1.16,13.55,3.95,3.77,1.10,3.77,1.10,16.64,0.00,11.46,3.08,3.73,1.09,3.73,1.09,12.61,3.68,11.87,3.46,6.44,1.88,4.20,1.22,26.53,-2.44,26.53,-2.44,23.03,6.72,23.03,6.72,44.50,-19.44,44.50,-19.44
2024-02-16 19:00:00,4.20,1.22,3.94,1.15,13.17,3.84,3.74,1.09,3.74,1.09,16.20,0.00,11.55,3.10,3.65,1.07,3.65,1.07,12.26,3.58,12.04,3.51,6.26,1.83,4.16,1.21,26.73,-2.44,26.73,-2.44,23.39,6.82,23.39,6.82,43.54,-19.84,43.54,-19.84
2024-02-16 19:30:00,4.05,1.18,3.81,1.11,12.89,3.76,3.71,1.08,3.71,1.08,15.88,-0.22,11.46,3.06,3.57,1.04,3.57,1.04,12.04,3.51,11.72,3.42,6.08,1.77,4.03,1.18,26.05,-2.58,26.05,-2.58,23.00,6.71,23.00,6.71,42.52,-20.17,42.52,-20.17
2024-02-16 20:00:00,4.09,1.19,3.84,1.12,12.56,3.66,3.60,1.06,3.60,1.06,15.32,-0.44,14.42,3.93,3.38,0.99,3.38,0.99,11.66,3.40,11.40,3.33,5.82,1.70,4.45,1.30,25.42,-2.74,25.42,-2.74,20.84,6.08,20.84,6.08,44.80,-19.37,44.80,-19.37
2024-02-16 20:30:00,3.96,1.15,3.51,1.02,12.28,3.58,3.59,1.05,3.59,1.05,14.60,-0.46,15.15,4.14,3.33,0.97,3.33,0.97,11.17,3.26,10.84,3.16,5.44,1.59,4.30,1.25,24.67,-3.07,24.67,-3.07,21.40,6.24,21.40,6.24,44.35,-19.38,44.35,-19.38
2024-02-16 21:00:00,3.86,1.13,3.48,1.01,11.59,3.38,3.49,1.02,3.49,1.02,14.18,-0.46,14.48,3.94,3.23,0.94,3.23,0.94,10.58,3.09,10.37,3.03,5.21,1.52,4.04,1.18,23.73,-3.20,23.73,-3.20,21.06,6.14,21.06,6.14,42.53,-20.06,42.53,-20.06
2024-02-16 21:30:00,3.74,1.09,3.36,0.98,11.18,3.26,3.41,1.00,3.41,1.00,13.86,-0.44,13.31,3.60,3.09,0.90,3.09,0.90,10.21,2.98,9.99,2.91,4.94,1.44,3.73,1.09,22.81,-3.36,22.81,-3.36,20.09,5.86,20.09,5.86,40.61,-20.91,40.61,-20.91
2024-02-16 22:00:00,3.45,1.00,3.14,0.92,10.53,3.07,5.44,0.95,5.44,0.95,13.23,-0.74,12.63,3.40,2.92,0.85,2.92,0.85,9.45,2.76,9.52,2.78,4.50,1.31,3.36,0.98,21.94,-3.55,21.94,-3.55,19.16,5.59,19.16,5.59,38.36,-22.04,38.36,-22.04
2024-02-16 22:30:00,3.09,0.90,2.90,0.85,9.90,2.89,5.09,0.90,5.09,0.90,12.78,-0.40,11.81,3.17,2.81,0.82,2.81,0.82,8.81,2.57,9.06,2.64,4.22,1.23,3.10,0.90,20.74,-3.87,20.74,-3.87,18.27,5.33,18.27,5.33,35.96,-22.56,35.96,-22.56
2024-02-16 23:00:00,2.86,0.83,2.71,0.79,9.30,2.71,5.37,0.86,5.37,0.86,12.01,-0.64,11.29,3.02,2.64,0.77,2.64,0.77,8.16,2.38,8.43,2.46,3.90,1.14,2.88,0.84,19.63,-4.04,19.63,-4.04,17.03,4.97,17.03,4.97,33.62,-23.12,33.62,-23.12
2024-02-16 23:30:00,2.71,0.79,2.54,0.74,8.61,2.51,2.81,0.82,2.81,0.82,11.34,-0.70,11.02,2.93,2.45,0.71,2.45,0.71,7.63,2.23,7.85,2.29,3.72,1.08,2.80,0.82,18.24,-4.57,18.24,-4.57,16.08,4.69,16.08,4.69,31.73,-23.65,31.73,-23.65
2024-02-17 00:00:00,2.48,0.72,2.34,0.68,8.07,2.36,2.70,0.79,2.70,0.79,11.05,-0.61,10.02,2.64,2.40,0.70,2.40,0.70,7.15,2.09,7.33,2.14,3.68,1.07,2.69,0.78,17.19,-4.57,17.19,-4.57,15.42,4.50,15.42,4.50,29.70,-24.24,29.70,-24.24
2024-02-17 00:30:00,2.52,0.73,2.36,0.69,8.23,2.40,2.69,0.78,2.69,0.78,10.65,-0.61,9.88,2.60,2.35,0.69,2.35,0.69,6.84,2.00,6.87,2.00,3.48,1.01,2.57,0.75,16.42,-4.40,16.42,-4.40,14.44,4.21,14.44,4.21,28.96,-24.53,28.96,-24.53
2024-02-17 01:00:00,2.57,0.75,2.36,0.69,8.79,2.56,2.81,0.82,2.81,0.82,10.49,-0.63,11.01,2.93,2.29,0.67,2.29,0.67,6.75,1.97,6.68,1.95,3.41,0.99,2.76,0.81,15.83,-4.55,15.83,-4.55,14.22,4.15,14.22,4.15,29.93,-24.29,29.93,-24.29
2024-02-17 01:30:00,2.55,0.74,2.35,0.69,8.67,2.53,2.83,0.83,2.83,0.83,10.23,-0.63,10.43,2.76,2.19,0.64,2.19,0.64,6.47,1.89,6.79,1.98,3.39,0.99,2.76,0.81,15.40,-4.55,15.40,-4.55,15.17,4.43,15.17,4.43,29.04,-24.57,29.04,-24.57
2024-02-17 02:00:00,2.43,0.71,2.27,0.66,8.32,2.43,2.71,0.79,2.71,0.79,9.89,-0.63,10.05,2.65,2.13,0.62,2.13,0.62,6.25,1.82,6.69,1.95,3.37,0.98,2.74,0.80,15.40,-4.55,15.40,-4.55,14.93,4.35,14.93,4.35,28.00,-24.83,28.00,-24.83
2024-02-17 02:30:00,2.33,0.68,2.19,0.64,8.00,2.33,2.60,0.76,2.60,0.76,9.73,-0.61,9.66,2.53,2.07,0.60,2.07,0.60,6.07,1.77,6.49,1.89,3.19,0.93,2.53,0.74,14.95,-4.55,14.95,-4.55,14.40,4.20,14.40,4.20,27.04,-25.19,27.04,-25.19
2024-02-17 03:00:00,2.27,0.66,2.14,0.62,7.70,2.25,2.51,0.73,2.51,0.73,9.73,-0.58,9.24,2.41,2.03,0.59,2.03,0.59,5.98,1.74,6.31,1.84,3.09,0.90,2.37,0.69,14.50,-4.60,14.50,-4.60,13.84,4.04,13.84,4.04,26.29,-25.20,26.29,-25.20
2024-02-17 03:30:00,2.24,0.65,2.11,0.62,7.37,2.15,2.44,0.71,2.44,0.71,9.65,-0.55,8.77,2.28,2.00,0.58,2.00,0.58,5.82,1.70,6.14,1.79,2.87,0.84,2.07,0.60,14.06,-4.56,14.06,-4.56,13.44,3.92,13.44,3.92,25.28,-25.40,25.28,-25.40
2024-02-17 04:00:00,2.18,0.64,2.06,0.60,7.11,2.08,2.33,0.68,2.33,0.68,9.57,-0.55,8.23,2.12,1.95,0.57,1.95,0.57,5.68,1.66,6.02,1.75,2.92,0.85,2.07,0.60,13.87,-4.56,13.87,-4.56,13.04,3.80,13.04,3.80,24.52,-25.64,24.52,-25.64
2024-02-17 04:30:00,2.12,0.62,2.01,0.58,6.81,1.98,2.28,0.66,2.28,0.66,9.57,-0.55,8.78,2.28,1.92,0.56,1.92,0.56,5.67,1.66,5.90,1.72,2.98,0.87,2.16,0.63,13.70,-4.56,13.70,-4.56,12.43,3.63,12.43,3.63,24.84,-25.42,24.84,-25.42
2024-02-17 05:00:00,2.08,0.61,1.99,0.58,6.64,1.94,2.26,0.66,2.26,0.66,9.34,-0.55,8.43,2.18,1.92,0.56,1.92,0.56,5.67,1.66,5.87,1.71,2.80,0.82,1.94,0.57,13.70,-4.62,13.70,-4.62,12.53,3.65,12.53,3.65,24.06,-25.68,24.06,-25.68
2024-02-17 05:30:00,2.08,0.61,2.01,0.58,6.73,1.96,2.26,0.66,2.26,0.66,9.44,-0.61,8.31,2.14,1.93,0.56,1.93,0.56,5.88,1.71,5.73,1.67,2.87,0.84,1.98,0.58,13.48,-4.67,13.48,-4.67,12.27,3.58,12.27,3.58,24.11,-25.69,24.11,-25.69
2024-02-17 06:00:00,2.13,0.62,2.04,0.59,6.73,1.96,2.34,0.68,2.34,0.68,9.74,-0.61,8.56,2.21,1.99,0.58,1.99,0.58,5.89,1.72,5.70,1.66,2.95,0.86,2.03,0.59,13.48,-4.67,13.48,-4.67,12.27,3.58,12.27,3.58,24.68,-25.41,24.68,-25.41
2024-02-17 06:30:00,2.28,0.66,2.15,0.63,7.05,2.06,4.52,0.69,4.52,0.69,10.37,-0.57,9.27,2.42,2.15,0.63,2.15,0.63,6.14,1.79,5.80,1.69,3.16,0.92,2.22,0.65,13.81,-4.53,13.81,-4.53,12.44,3.63,12.44,3.63,26.42,-25.04,26.42,-25.04
2024-02-17 07:00:00,2.41,0.70,2.29,0.67,7.27,2.12,3.08,0.71,3.08,0.71,10.59,-0.57,9.90,2.61,2.22,0.65,2.22,0.65,6.46,1.88,6.15,1.79,3.41,0.99,2.49,0.72,14.69,-4.45,14.69,-4.45,13.16,3.84,13.16,3.84,27.77,-24.60,27.77,-24.60
2024-02-17 07:30:00,2.64,0.77,2.51,0.73,7.61,2.22,5.04,0.71,5.04,0.71,11.09,-0.57,10.95,2.91,2.33,0.68,2.33,0.68,6.77,1.97,6.42,1.87,3.84,1.12,2.98,0.87,15.32,-4.33,15.32,-4.33,13.65,3.98,13.65,3.98,30.16,-23.51,30.16,-23.51
2024-02-17 08:00:00,2.85,0.83,2.74,0.80,7.99,2.33,5.41,0.72,5.41,0.72,11.74,-0.30,11.66,3.12,2.42,0.71,2.42,0.71,7.48,2.18,6.88,2.01,4.17,1.22,3.23,0.94,16.31,-4.17,16.31,-4.17,14.70,4.29,14.70,4.29,32.30,-22.83,32.30,-22.83
2024-02-17 08:30:00,3.17,0.92,2.97,0.87,8.52,2.49,2.63,0.77,2.63,0.77,12.66,-0.40,12.26,3.30,2.63,0.77,2.63,0.77,8.10,2.36,7.36,2.15,4.63,1.35,3.51,1.02,17.42,-3.95,17.42,-3.95,15.64,4.56,15.64,4.56,34.96,-21.85,34.96,-21.85
2024-02-17 09:00:00,3.45,1.00,3.13,0.91,9.11,2.66,4.55,0.81,4.55,0.81,13.21,-0.29,12.82,3.47,2.72,0.79,2.72,0.79,8.60,2.51,8.12,2.37,4.98,1.45,3.75,1.10,19.00,-3.55,19.00,-3.55,16.71,4.87,16.71,4.87,37.10,-21.15,37.10,-21.15
2024-02-17 09:30:00,3.50,1.02,3.17,0.92,9.52,2.78,4.20,0.88,4.20,0.88,13.84,-0.24,12.91,3.49,2.79,0.81,2.79,0.81,9.10,2.65,8.84,2.58,5.16,1.51,3.87,1.13,20.07,-3.55,20.07,-3.55,17.85,5.21,17.85,5.21,38.31,-20.49,38.31,-20.49
2024-02-17 10:00:00,3.42,1.00,3.12,0.91,9.91,2.89,5.19,0.90,5.19,0.90,14.00,-0.26,12.65,3.42,2.84,0.83,2.84,0.83,9.35,2.73,9.61,2.80,5.25,1.53,3.85,1.12,21.21,-3.07,21.21,-3.07,18.40,5.36,18.40,5.36,38.21,-20.41,38.21,-20.41
2024-02-17 10:30:00,3.44,1.00,3.15,0.92,10.23,2.98,6.34,0.93,6.34,0.93,14.19,-0.26,12.72,3.44,2.91,0.85,2.91,0.85,9.64,2.81,9.74,2.84,5.25,1.53,3.76,1.10,21.49,-3.01,21.49,-3.01,18.38,5.36,18.38,5.36,38.60,-20.02,38.60,-20.02
2024-02-17 11:00:00,3.45,1.00,3.15,0.92,10.20,2.97,5.47,0.94,5.47,0.94,14.03,-0.22,12.72,3.44,2.76,0.81,2.76,0.81,9.37,2.73,9.87,2.88,5.39,1.57,3.90,1.14,21.84,-2.86,21.84,-2.86,18.97,5.53,18.97,5.53,37.54,-20.29,37.54,-20.29
2024-02-17 11:30:00,3.21,0.94,2.87,0.84,10.50,3.06,3.41,1.00,3.41,1.00,14.31,-0.20,12.83,3.48,2.98,0.87,2.98,0.87,10.22,2.98,9.91,2.89,5.47,1.60,3.75,1.10,21.60,-2.86,21.60,-2.86,18.54,5.41,18.54,5.41,38.37,-19.99,38.37,-19.99
2024-02-17 12:00:00,3.69,1.08,3.40,0.99,10.80,3.15,4.81,1.04,4.81,1.04,14.51,-0.20,12.89,3.49,3.02,0.88,3.02,0.88,10.23,2.98,9.99,2.91,5.41,1.58,3.86,1.13,22.37,-2.71,22.37,-2.71,18.21,5.31,18.21,5.31,40.31,-19.74,40.31,-19.74
2024-02-17 12:30:00,3.50,1.02,3.19,0.93,10.88,3.17,5.55,1.04,5.55,1.04,14.39,-0.29,12.59,3.40,2.96,0.86,2.96,0.86,10.31,3.01,10.40,3.03,5.70,1.66,4.08,1.19,22.80,-2.71,22.80,-2.71,19.33,5.64,19.33,5.64,40.01,-19.97,40.01,-19.97
2024-02-17 13:00:00,3.46,1.01,3.09,0.90,10.91,3.18,3.58,1.04,3.58,1.04,14.39,-0.29,12.35,3.43,3.12,0.91,3.12,0.91,10.24,2.99,10.47,3.05,5.62,1.64,4.03,1.18,22.81,-2.81,22.81,-2.81,18.89,5.51,18.89,5.51,40.44,-19.91,40.44,-19.91
2024-02-17 13:30:00,3.55,1.04,3.20,0.93,10.93,3.19,3.71,1.08,3.71,1.08,14.49,-0.29,12.15,3.43,3.19,0.93,3.19,0.93,10.24,2.99,10.32,3.01,5.55,1.62,3.96,1.15,23.00,-2.81,23.00,-2.81,19.02,5.55,19.02,5.55,40.79,-19.86,40.79,-19.86
2024-02-17 14:00:00,3.65,1.06,3.28,0.96,11.15,3.25,3.71,1.08,3.71,1.08,14.34,-0.32,11.88,3.19,3.18,0.93,3.18,0.93,10.35,3.02,10.38,3.03,5.36,1.56,3.73,1.09,23.00,-2.81,23.00,-2.81,19.50,5.69,19.50,5.69,40.09,-20.43,40.09,-20.43
2024-02-17 14:30:00,3.63,1.06,3.27,0.95,10.96,3.20,3.64,1.06,3.64,1.06,14.20,-0.32,11.50,3.18,3.04,0.89,3.04,0.89,10.13,2.95,10.36,3.02,5.21,1.52,3.64,1.06,22.32,-3.06,22.32,-3.06,19.04,5.56,19.04,5.56,39.48,-20.46,39.48,-20.46
2024-02-17 15:00:00,3.54,1.03,3.21,0.94,10.89,3.18,3.70,1.08,3.70,1.08,14.20,-0.34,11.77,3.43,3.11,0.91,3.11,0.91,10.41,3.04,10.12,2.95,5.40,1.58,3.93,1.14,22.32,-3.06,22.32,-3.06,18.26,5.32,18.26,5.32,40.90,-20.23,40.90,-20.23
2024-02-17 15:30:00,3.61,1.05,3.26,0.95,11.03,3.22,3.78,1.10,3.78,1.10,14.20,-0.37,11.44,3.27,3.16,0.92,3.16,0.92,10.64,3.10,10.04,2.93,5.48,1.60,3.93,1.14,22.60,-3.06,22.60,-3.06,19.09,5.57,19.09,5.57,40.68,-20.33,40.68,-20.33
2024-02-17 16:00:00,3.70,1.08,3.33,0.97,11.11,3.24,6.21,1.07,6.21,1.07,14.37,-0.37,11.34,3.04,3.16,0.92,3.16,0.92,10.74,3.13,10.04,2.93,5.64,1.65,4.00,1.17,22.80,-3.10,22.80,-3.10,19.40,5.66,19.40,5.66,40.33,-20.21,40.33,-20.21
2024-02-17 16:30:00,3.83,1.12,3.51,1.02,11.48,3.35,3.79,1.10,3.79,1.10,14.51,-0.37,11.93,3.21,3.19,0.93,3.19,0.93,10.99,3.21,10.18,2.97,5.63,1.64,4.03,1.18,23.03,-3.04,23.03,-3.04,19.16,5.59,19.16,5.59,41.35,-20.03,41.35,-20.03
2024-02-17 17:00:00,4.11,1.20,3.76,1.10,11.90,3.47,3.79,1.10,3.79,1.10,14.96,-0.33,12.67,3.42,3.33,0.97,3.33,0.97,11.54,3.37,10.46,3.05,5.99,1.75,4.43,1.29,23.36,-3.04,23.36,-3.04,19.59,5.71,19.59,5.71,43.64,-19.33,43.64,-19.33
2024-02-17 17:30:00,4.52,1.32,4.22,1.23,12.76,3.72,3.81,1.11,3.81,1.11,15.68,-0.36,14.16,3.94,3.57,1.04,3.57,1.04,12.30,3.59,10.86,3.17,6.43,1.88,4.70,1.37,24.38,-2.83,24.38,-2.83,20.29,5.92,20.29,5.92,47.62,-18.33,47.62,-18.33
2024-02-17 18:00:00,4.58,1.34,4.30,1.25,13.04,3.80,3.84,1.12,3.84,1.12,16.13,-0.33,14.15,3.89,3.62,1.06,3.62,1.06,12.60,3.67,11.45,3.34,6.37,1.86,4.45,1.30,25.76,-3.20,25.76,-3.20,22.48,6.56,22.48,6.56,48.60,-18.31,48.60,-18.31
2024-02-17 18:30:00,4.60,1.34,4.32,1.26,13.12,3.83,3.86,1.13,3.86,1.13,15.93,-0.33,13.83,4.04,3.60,1.05,3.60,1.05,12.44,3.63,11.87,3.46,6.16,1.80,4.51,1.32,26.48,-3.00,26.48,-3.00,22.38,6.53,22.38,6.53,49.18,-18.51,49.18,-18.51
2024-02-17 19:00:00,4.42,1.29,4.09,1.19,12.85,3.75,3.83,1.12,3.83,1.12,15.52,-0.36,14.21,4.14,3.46,1.01,3.46,1.01,12.05,3.51,12.02,3.51,6.06,1.77,4.74,1.38,26.41,-2.92,26.41,-2.92,22.52,6.57,22.52,6.57,48.25,-19.11,48.25,-19.11
2024-02-17 19:30:00,4.17,1.22,3.87,1.13,12.42,3.62,3.71,1.08,3.71,1.08,14.93,-0.36,12.96,3.56,3.35,0.98,3.35,0.98,11.60,3.38,11.56,3.37,5.85,1.70,4.39,1.28,25.77,-2.92,25.77,-2.92,22.72,6.63,22.72,6.63,45.01,-20.06,45.01,-20.06
2024-02-17 20:00:00,3.98,1.16,3.69,1.08,12.06,3.52,5.47,1.05,5.47,1.05,14.39,-0.39,13.17,3.61,3.27,0.96,3.27,0.96,11.16,3.25,11.00,3.21,5.52,1.61,4.18,1.22,24.68,-3.08,24.68,-3.08,20.99,6.12,20.99,6.12,43.51,-20.35,43.51,-20.35
2024-02-17 20:30:00,3.79,1.11,3.52,1.03,11.85,3.46,5.69,1.04,5.69,1.04,14.00,-0.63,12.27,3.35,3.25,0.95,3.25,0.95,10.73,3.13,10.46,3.05,5.33,1.55,3.95,1.15,23.67,-3.29,23.67,-3.29,20.52,5.99,20.52,5.99,41.81,-20.97,41.81,-20.97
2024-02-17 21:00:00,3.60,1.05,3.33,0.97,11.44,3.34,4.59,1.00,4.59,1.00,13.66,-0.66,12.61,3.43,3.12,0.91,3.12,0.91,10.38,3.03,10.14,2.96,4.96,1.45,3.64,1.06,22.92,-3.48,22.92,-3.48,19.55,5.70,19.55,5.70,40.57,-21.46,40.57,-21.46
2024-02-17 21:30:00,3.42,1.00,3.22,0.94,10.85,3.16,4.97,0.98,4.97,0.98,13.21,-0.97,12.01,3.26,2.96,0.86,2.96,0.86,9.76,2.85,9.73,2.84,4.64,1.35,3.38,0.99,22.10,-3.66,22.10,-3.66,19.04,5.55,19.04,5.55,38.88,-22.18,38.88,-22.18
2024-02-17 22:00:00,3.30,0.96,3.13,0.91,10.53,3.07,5.73,0.95,5.73,0.95,12.66,-0.63,11.14,3.00,2.86,0.83,2.86,0.83,9.27,2.70,9.36,2.73,4.41,1.29,3.23,0.94,21.11,-4.22,21.11,-4.22,18.23,5.32,18.23,5.32,36.85,-22.61,36.85,-22.61
2024-02-17 22:30:00,3.08,0.90,2.93,0.85,9.92,2.89,5.16,0.90,5.16,0.90,12.16,-0.63,10.99,2.96,2.72,0.79,2.72,0.79,8.81,2.57,8.87,2.59,4.20,1.23,3.11,0.91,20.10,-4.39,20.10,-4.39,17.34,5.06,17.34,5.06,35.24,-23.29,35.24,-23.29
2024-02-17 23:00:00,2.78,0.81,2.66,0.78,9.33,2.72,5.27,0.86,5.27,0.86,11.46,-0.66,9.64,2.56,2.57,0.75,2.57,0.75,8.36,2.44,8.32,2.43,4.33,1.26,3.18,0.93,19.13,-4.56,19.13,-4.56,16.75,4.88,16.75,4.88,32.63,-23.84,32.63,-23.84
2024-02-17 23:30:00,2.81,0.82,2.43,0.71,8.77,2.56,2.84,0.83,2.84,0.83,11.03,-0.66,9.28,2.46,2.46,0.72,2.46,0.72,7.70,2.25,7.65,2.23,4.02,1.17,2.92,0.85,17.84,-5.03,17.84,-5.03,15.49,4.52,15.49,4.52,30.74,-24.38,30.74,-24.38
2024-02-18 00:00:00,2.72,0.79,2.30,0.67,8.28,2.42,2.70,0.79,2.70,0.79,10.68,-0.66,8.70,2.29,2.35,0.68,2.35,0.68,7.30,2.13,7.26,2.12,3.74,1.09,2.67,0.78,17.00,-4.79,17.00,-4.79,14.76,4.30,14.76,4.30,28.95,-24.81,28.95,-24.81
2024-02-18 00:30:00,2.64,0.77,2.24,0.65,8.13,2.37,2.67,0.78,2.67,0.78,10.37,-0.66,8.50,2.23,2.28,0.66,2.28,0.66,6.96,2.03,6.87,2.00,3.66,1.07,2.64,0.77,16.18,-4.87,16.18,-4.87,14.09,4.11,14.09,4.11,28.16,-25.00,28.16,-25.00
2024-02-18 01:00:00,2.63,0.77,2.36,0.69,8.81,2.57,2.84,0.83,2.84,0.83,10.37,-0.66,9.22,2.44,2.21,0.65,2.21,0.65,6.82,1.99,6.86,2.00,3.48,1.01,2.68,0.78,15.77,-4.90,15.77,-4.90,13.89,4.05,13.89,4.05,28.79,-24.78,28.79,-24.78
2024-02-18 01:30:00,2.49,0.72,2.31,0.67,8.78,2.56,2.81,0.82,2.81,0.82,10.08,-0.66,9.11,2.40,2.16,0.63,2.16,0.63,6.58,1.92,7.02,2.05,3.39,0.99,2.65,0.77,15.67,-4.90,15.67,-4.90,14.67,4.28,14.67,4.28,28.12,-24.96,28.12,-24.96
2024-02-18 02:00:00,2.44,0.71,2.29,0.67,8.35,2.44,2.67,0.78,2.67,0.78,9.73,-0.66,9.06,2.39,2.08,0.61,2.08,0.61,6.32,1.84,6.91,2.01,3.20,0.93,2.55,0.74,15.30,-4.94,15.30,-4.94,14.30,4.17,14.30,4.17,27.41,-25.43,27.41,-25.43
2024-02-18 02:30:00,2.47,0.72,2.19,0.64,8.03,2.34,2.55,0.74,2.55,0.74,9.49,-0.66,8.36,2.18,2.05,0.60,2.05,0.60,6.12,1.78,6.63,1.93,3.00,0.87,2.26,0.66,14.75,-5.01,14.75,-5.01,14.14,4.12,14.14,4.12,25.93,-25.85,25.93,-25.85
2024-02-18 03:00:00,2.52,0.73,2.09,0.61,7.73,2.25,2.45,0.71,2.45,0.71,9.17,-0.66,8.20,2.14,1.99,0.58,1.99,0.58,5.95,1.74,6.40,1.87,2.97,0.86,2.21,0.64,14.17,-5.01,14.17,-5.01,13.45,3.92,13.45,3.92,25.04,-25.95,25.04,-25.95
2024-02-18 03:30:00,2.48,0.72,2.04,0.60,7.37,2.15,2.37,0.69,2.37,0.69,9.07,-0.66,7.63,1.97,1.95,0.57,1.95,0.57,5.84,1.70,6.20,1.81,3.10,0.90,2.26,0.66,13.65,-5.12,13.65,-5.12,13.10,3.82,13.10,3.82,24.31,-25.96,24.31,-25.96
2024-02-18 04:00:00,2.40,0.70,1.93,0.56,7.01,2.04,2.30,0.67,2.30,0.67,8.96,-0.66,7.92,2.06,1.90,0.55,1.90,0.55,5.65,1.65,6.00,1.75,3.02,0.88,2.21,0.64,13.45,-4.81,13.45,-4.81,12.46,3.63,12.46,3.63,24.02,-26.00,24.02,-26.00
2024-02-18 04:30:00,2.35,0.69,1.88,0.55,6.82,1.99,2.27,0.66,2.27,0.66,8.96,-0.66,7.32,1.88,1.89,0.55,1.89,0.55,5.62,1.64,5.79,1.69,3.02,0.88,2.08,0.61,13.22,-4.77,13.22,-4.77,12.52,3.65,12.52,3.65,23.14,-26.27,23.14,-26.27
2024-02-18 05:00:00,2.32,0.68,1.86,0.54,6.62,1.93,2.22,0.65,2.22,0.65,8.96,-0.66,7.31,1.88,1.85,0.54,1.85,0.54,5.57,1.62,5.83,1.70,2.94,0.86,2.01,0.58,13.12,-4.74,13.12,-4.74,11.97,3.49,11.97,3.49,22.93,-26.34,22.93,-26.34
2024-02-18 05:30:00,2.32,0.68,1.86,0.54,6.64,1.94,2.24,0.65,2.24,0.65,9.12,-0.66,7.39,1.90,1.89,0.55,1.89,0.55,5.57,1.62,5.70,1.66,3.02,0.88,2.09,0.61,12.98,-4.74,12.98,-4.74,11.84,3.45,11.84,3.45,23.14,-26.34,23.14,-26.34
2024-02-18 06:00:00,2.35,0.69,1.90,0.55,6.66,1.94,5.30,0.65,5.30,0.65,9.35,-0.62,7.34,1.88,1.91,0.56,1.91,0.56,5.64,1.65,5.61,1.64,2.89,0.84,1.88,0.55,13.06,-4.70,13.06,-4.70,12.00,3.50,12.00,3.50,23.17,-26.12,23.17,-26.12
2024-02-18 06:30:00,2.48,0.72,2.05,0.60,6.89,2.01,4.42,0.66,4.42,0.66,9.71,-0.62,8.67,2.27,1.97,0.57,1.97,0.57,5.93,1.73,5.69,1.66,3.10,0.90,2.22,0.65,13.24,-4.70,13.24,-4.70,11.65,3.40,11.65,3.40,25.27,-25.56,25.27,-25.56
2024-02-18 07:00:00,2.54,0.74,2.12,0.62,7.03,2.05,5.17,0.67,5.17,0.67,9.86,-0.62,8.42,2.20,2.05,0.60,2.05,0.60,6.04,1.76,5.93,1.73,3.24,0.94,2.29,0.67,13.87,-4.60,13.87,-4.60,12.83,3.74,12.83,3.74,25.45,-25.50,25.45,-25.50
2024-02-18 07:30:00,2.55,0.74,2.34,0.68,7.32,2.13,2.96,0.68,2.96,0.68,10.56,-0.60,9.64,2.56,2.16,0.63,2.16,0.63,6.34,1.85,6.17,1.80,3.50,1.02,2.61,0.76,14.24,-4.54,14.24,-4.54,12.58,3.67,12.58,3.67,27.95,-24.70,27.95,-24.70
2024-02-18 08:00:00,2.65,0.77,2.51,0.73,7.58,2.21,4.64,0.68,4.64,0.68,10.91,-0.60,9.99,2.66,2.27,0.66,2.27,0.66,6.82,1.99,6.55,1.91,3.77,1.10,2.83,0.83,15.22,-4.43,15.22,-4.43,13.55,3.95,13.55,3.95,29.46,-24.33,29.46,-24.33
2024-02-18 08:30:00,2.94,0.86,2.77,0.81,8.13,2.37,4.56,0.71,4.56,0.71,11.58,-0.53,10.50,2.81,2.46,0.72,2.46,0.72,7.60,2.22,6.85,2.00,4.26,1.24,3.08,0.90,16.03,-4.34,16.03,-4.34,14.26,4.16,14.26,4.16,31.92,-23.35,31.92,-23.35
2024-02-18 09:00:00,3.15,0.92,3.00,0.87,8.80,2.57,5.26,0.74,5.26,0.74,12.36,-0.47,11.78,3.19,2.64,0.77,2.64,0.77,8.49,2.47,7.57,2.21,4.55,1.33,3.24,0.95,17.46,-4.05,17.46,-4.05,15.23,4.44,15.23,4.44,35.09,-22.74,35.09,-22.74
2024-02-18 09:30:00,3.38,0.99,3.14,0.92,9.36,2.73,5.39,0.77,5.39,0.77,13.13,-0.37,11.52,3.11,2.81,0.82,2.81,0.82,8.94,2.61,8.48,2.47,4.92,1.43,3.56,1.04,19.01,-4.05,19.01,-4.05,16.95,4.94,16.95,4.94,36.72,-22.16,36.72,-22.16
2024-02-18 10:00:00,3.38,0.99,3.19,0.93,9.66,2.82,4.97,0.82,4.97,0.82,13.34,-0.37,12.59,3.42,2.87,0.84,2.87,0.84,9.54,2.78,9.21,2.68,5.13,1.50,3.76,1.10,20.47,-3.47,20.47,-3.47,17.25,5.03,17.25,5.03,38.22,-21.40,38.22,-21.40
2024-02-18 10:30:00,3.23,0.94,3.00,0.88,9.95,2.90,6.07,0.86,6.07,0.86,13.67,-0.33,12.15,3.30,2.94,0.86,2.94,0.86,9.80,2.86,9.49,2.77,5.43,1.58,3.80,1.11,21.16,-3.26,21.16,-3.26,18.39,5.36,18.39,5.36,37.66,-20.97,37.66,-20.97
2024-02-18 11:00:00,3.79,1.11,3.53,1.03,10.54,3.07,5.65,0.91,5.65,0.91,14.27,-0.33,12.56,3.42,3.04,0.89,3.04,0.89,10.14,2.96,9.61,2.80,5.68,1.66,4.02,1.17,21.54,-3.09,21.54,-3.09,17.78,5.19,17.78,5.19,40.18,-20.41,40.18,-20.41
2024-02-18 11:30:00,3.15,0.92,2.92,0.85,10.62,3.10,3.23,0.94,3.23,0.94,14.30,-0.33,12.81,3.48,2.99,0.87,2.99,0.87,10.46,3.05,10.13,2.95,5.79,1.69,3.90,1.14,22.43,-3.32,22.43,-3.32,19.11,5.58,19.11,5.58,39.90,-20.32,39.90,-20.32
2024-02-18 12:00:00,3.23,0.94,3.00,0.87,10.82,3.16,5.27,0.96,5.27,0.96,14.55,-0.30,12.40,3.36,3.01,0.88,3.01,0.88,10.79,3.15,10.04,2.93,5.99,1.75,3.99,1.16,22.43,-3.46,22.43,-3.46,19.41,5.66,19.41,5.66,39.69,-20.03,39.69,-20.03
2024-02-18 12:30:00,2.92,0.85,2.67,0.78,11.18,3.26,4.76,0.98,4.76,0.98,14.77,-0.30,12.92,3.52,3.12,0.91,3.12,0.91,11.07,3.23,10.42,3.04,5.96,1.74,4.00,1.17,23.50,-3.04,23.50,-3.04,18.90,5.51,18.90,5.51,40.60,-19.69,40.60,-19.69
