Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-02-18 13:00:00,3.06,0.89,2.76,0.81,10.90,3.18,3.37,0.98,3.37,0.98,14.33,-0.30,12.93,3.52,3.06,0.89,3.06,0.89,10.78,3.14,10.55,3.08,5.82,1.70,3.93,1.14,23.49,-3.04,23.49,-3.04,19.22,5.61,19.22,5.61,39.72,-19.92,39.72,-19.92
2024-02-18 13:30:00,3.17,0.92,2.76,0.81,11.01,3.21,3.44,1.00,3.44,1.00,14.23,-0.30,11.86,3.21,2.90,0.85,2.90,0.85,10.23,2.98,10.40,3.03,5.70,1.66,3.86,1.13,22.99,-3.04,22.99,-3.04,19.78,5.77,19.78,5.77,37.34,-20.65,37.34,-20.65
2024-02-18 14:00:00,3.20,0.93,2.86,0.83,11.10,3.24,4.93,1.03,4.93,1.03,14.07,-0.30,11.72,3.15,3.17,0.92,3.17,0.92,10.46,3.05,10.38,3.03,5.59,1.63,3.77,1.10,22.50,-2.79,22.50,-2.79,18.49,5.39,18.49,5.39,38.45,-20.75,38.45,-20.75
2024-02-18 14:30:00,3.74,1.09,3.43,1.00,11.27,3.29,3.53,1.03,3.53,1.03,14.65,-0.30,12.56,3.39,3.01,0.88,3.01,0.88,10.64,3.10,10.32,3.01,5.46,1.59,3.91,1.14,22.77,-2.86,22.77,-2.86,18.11,5.28,18.11,5.28,41.43,-20.22,41.43,-20.22
2024-02-18 15:00:00,3.81,1.11,3.50,1.02,11.27,3.29,3.53,1.03,3.53,1.03,15.00,-0.30,12.09,3.25,3.11,0.91,3.11,0.91,10.88,3.17,10.73,3.13,5.48,1.60,3.83,1.12,23.28,-2.85,23.28,-2.85,19.82,5.78,19.82,5.78,41.42,-20.33,41.42,-20.33
2024-02-18 15:30:00,3.76,1.10,3.48,1.01,11.45,3.34,3.57,1.04,3.57,1.04,15.00,-0.30,12.17,3.32,3.15,0.92,3.15,0.92,11.19,3.26,10.54,3.07,5.49,1.60,3.77,1.10,23.57,-2.82,23.57,-2.82,19.76,5.76,19.76,5.76,41.80,-20.33,41.80,-20.33
2024-02-18 16:00:00,3.62,1.06,3.32,0.97,11.40,3.32,4.95,1.02,4.95,1.02,14.70,-0.35,12.45,3.46,3.17,0.93,3.17,0.93,11.16,3.25,10.60,3.09,5.40,1.57,3.72,1.09,23.77,-2.85,23.77,-2.85,19.58,5.71,19.58,5.71,41.73,-20.65,41.73,-20.65
2024-02-18 16:30:00,3.87,1.13,3.57,1.04,11.79,3.44,5.42,1.03,5.42,1.03,15.06,-0.35,12.14,3.37,3.36,0.98,3.36,0.98,11.61,3.38,10.51,3.06,5.72,1.67,4.01,1.17,23.56,-3.04,23.56,-3.04,19.62,5.72,19.62,5.72,43.29,-20.22,43.29,-20.22
2024-02-18 17:00:00,4.36,1.27,4.06,1.18,12.30,3.59,6.48,1.03,6.48,1.03,15.34,-0.35,13.07,3.64,3.54,1.03,3.54,1.03,12.12,3.53,10.78,3.14,6.01,1.75,4.44,1.29,24.45,-2.92,24.45,-2.92,20.08,5.86,20.08,5.86,45.74,-19.24,45.74,-19.24
2024-02-18 17:30:00,4.81,1.40,4.50,1.31,13.02,3.80,3.48,1.01,3.48,1.01,15.66,-0.37,14.20,3.98,3.71,1.08,3.71,1.08,12.57,3.66,11.20,3.27,6.42,1.87,4.94,1.44,25.29,-2.82,25.29,-2.82,21.04,6.14,21.04,6.14,48.83,-18.11,48.83,-18.11
2024-02-18 18:00:00,5.04,1.47,4.74,1.38,13.78,4.02,6.33,1.03,6.33,1.03,16.33,-0.35,14.97,4.20,3.81,1.11,3.81,1.11,13.22,3.86,11.78,3.44,6.49,1.89,4.94,1.44,26.40,-2.68,26.40,-2.68,22.65,6.61,22.65,6.61,51.10,-17.29,51.10,-17.29
2024-02-18 18:30:00,5.04,1.47,4.70,1.37,14.14,4.12,5.46,1.05,5.46,1.05,16.25,-0.35,15.28,4.30,3.76,1.10,3.76,1.10,13.49,3.93,12.46,3.64,6.33,1.84,4.85,1.41,27.57,-2.77,27.57,-2.77,23.67,6.90,23.67,6.90,51.82,-17.10,51.82,-17.10
2024-02-18 19:00:00,4.86,1.42,4.54,1.32,14.12,4.12,5.68,1.04,5.68,1.04,15.99,-0.35,14.53,4.07,3.68,1.07,3.68,1.07,13.11,3.82,12.62,3.68,6.14,1.79,4.69,1.37,27.68,-2.84,27.68,-2.84,24.08,7.02,24.08,7.02,50.55,-17.68,50.55,-17.68
2024-02-18 19:30:00,4.60,1.34,4.31,1.26,13.60,3.97,5.25,1.05,5.25,1.05,15.57,-0.57,13.88,3.89,3.54,1.03,3.54,1.03,12.63,3.68,12.29,3.58,5.73,1.67,4.37,1.27,27.11,-2.77,27.11,-2.77,23.57,6.88,23.57,6.88,48.33,-19.01,48.33,-19.01
2024-02-18 20:00:00,4.38,1.28,4.10,1.20,13.17,3.84,5.77,1.02,5.77,1.02,15.05,-0.53,13.55,3.79,3.48,1.01,3.48,1.01,12.28,3.58,11.60,3.38,5.68,1.66,4.25,1.24,26.08,-3.09,26.08,-3.09,22.34,6.52,22.34,6.52,46.64,-19.76,46.64,-19.76
2024-02-18 20:30:00,4.16,1.21,3.91,1.14,12.61,3.68,5.62,1.01,5.62,1.01,14.47,-0.53,12.97,3.62,3.37,0.98,3.37,0.98,11.74,3.42,11.15,3.25,5.53,1.61,4.16,1.21,25.05,-3.49,25.05,-3.49,21.61,6.30,21.61,6.30,44.87,-20.58,44.87,-20.58
2024-02-18 21:00:00,3.92,1.14,3.66,1.07,12.00,3.50,4.41,0.97,4.41,0.97,14.09,-0.53,11.89,3.31,3.24,0.94,3.24,0.94,11.01,3.21,10.72,3.12,5.05,1.47,3.71,1.08,24.20,-3.71,24.20,-3.71,20.99,6.12,20.99,6.12,42.20,-21.53,42.20,-21.53
2024-02-18 21:30:00,3.72,1.08,3.47,1.01,11.40,3.33,5.54,0.94,5.54,0.94,13.53,-0.53,11.60,3.22,3.15,0.92,3.15,0.92,10.49,3.06,10.08,2.94,4.85,1.41,3.55,1.04,22.97,-3.90,22.97,-3.90,19.57,5.71,19.57,5.71,40.58,-22.07,40.58,-22.07
2024-02-18 22:00:00,3.39,0.99,3.15,0.92,10.67,3.11,5.34,0.90,5.34,0.90,13.06,-0.88,10.72,2.92,2.91,0.85,2.91,0.85,9.68,2.82,9.69,2.83,4.55,1.33,3.24,0.94,22.01,-4.06,22.01,-4.06,19.08,5.56,19.08,5.56,37.09,-23.08,37.09,-23.08
2024-02-18 22:30:00,3.10,0.90,2.91,0.85,9.85,2.87,5.02,0.86,5.02,0.86,12.44,-0.61,9.85,2.60,2.74,0.80,2.74,0.80,9.05,2.64,8.87,2.59,4.20,1.22,2.88,0.84,20.43,-4.41,20.43,-4.41,17.71,5.16,17.71,5.16,34.20,-23.82,34.20,-23.82
2024-02-18 23:00:00,2.84,0.83,2.68,0.78,9.25,2.70,4.94,0.82,4.94,0.82,11.62,-0.61,9.72,2.56,2.59,0.75,2.59,0.75,8.40,2.45,8.38,2.44,3.97,1.16,2.79,0.82,19.17,-4.48,19.17,-4.48,16.06,4.68,16.06,4.68,32.31,-24.10,32.31,-24.10
2024-02-18 23:30:00,2.56,0.75,2.45,0.71,8.51,2.48,5.26,0.78,5.26,0.78,11.17,-0.61,8.55,2.21,2.47,0.72,2.47,0.72,7.58,2.21,7.71,2.25,3.76,1.10,2.54,0.74,17.88,-4.57,17.88,-4.57,15.58,4.55,15.58,4.55,29.47,-24.92,29.47,-24.92
2024-02-19 00:00:00,2.60,0.76,2.23,0.65,7.90,2.30,4.77,0.75,4.77,0.75,10.45,-0.66,8.65,2.25,2.35,0.69,2.35,0.69,7.08,2.07,7.14,2.08,3.49,1.02,2.32,0.68,16.77,-4.68,16.77,-4.68,14.16,4.13,14.16,4.13,27.73,-25.42,27.73,-25.42
2024-02-19 00:30:00,2.64,0.77,2.23,0.65,7.86,2.29,4.87,0.75,4.87,0.75,10.26,-0.91,8.80,2.29,2.25,0.66,2.25,0.66,6.88,2.01,6.72,1.96,3.55,1.04,2.50,0.73,15.45,-4.66,15.45,-4.66,13.64,3.98,13.64,3.98,27.65,-24.96,27.65,-24.96
2024-02-19 01:00:00,2.73,0.80,2.30,0.67,8.51,2.48,3.37,0.79,3.37,0.79,10.13,-0.67,9.23,2.42,2.18,0.64,2.18,0.64,6.64,1.94,6.67,1.94,3.33,0.97,2.50,0.73,15.38,-4.43,15.38,-4.43,13.81,4.03,13.81,4.03,27.98,-24.79,27.98,-24.79
2024-02-19 01:30:00,2.70,0.79,2.29,0.67,8.59,2.51,3.32,0.80,3.32,0.80,9.93,-0.67,9.80,2.58,2.16,0.63,2.16,0.63,6.45,1.88,6.91,2.02,3.23,0.94,2.53,0.74,15.29,-4.53,15.29,-4.53,14.10,4.11,14.10,4.11,28.34,-24.78,28.34,-24.78
2024-02-19 02:00:00,2.61,0.76,2.20,0.64,8.24,2.40,2.61,0.76,2.61,0.76,9.65,-0.67,9.04,2.36,2.09,0.61,2.09,0.61,6.24,1.82,6.81,1.99,3.23,0.94,2.50,0.73,15.07,-4.53,15.07,-4.53,14.55,4.24,14.55,4.24,26.98,-25.23,26.98,-25.23
2024-02-19 02:30:00,2.55,0.74,2.12,0.62,7.99,2.33,2.50,0.73,2.50,0.73,9.42,-0.67,8.83,2.29,2.03,0.59,2.03,0.59,6.07,1.77,6.62,1.93,2.95,0.86,2.17,0.63,14.60,-4.67,14.60,-4.67,14.00,4.08,14.00,4.08,25.85,-25.22,25.85,-25.22
2024-02-19 03:00:00,2.51,0.73,2.06,0.60,7.56,2.20,2.41,0.70,2.41,0.70,9.24,-0.67,9.02,2.35,1.98,0.58,1.98,0.58,5.88,1.72,6.44,1.88,2.88,0.84,2.15,0.63,14.10,-4.67,14.10,-4.67,13.20,3.85,13.20,3.85,25.64,-25.32,25.64,-25.32
2024-02-19 03:30:00,2.43,0.71,2.00,0.58,7.26,2.12,2.36,0.69,2.36,0.69,9.16,-0.67,8.10,2.09,1.97,0.58,1.97,0.58,5.75,1.68,6.28,1.83,3.01,0.88,2.18,0.64,13.78,-4.70,13.78,-4.70,13.36,3.90,13.36,3.90,24.47,-25.44,24.47,-25.44
2024-02-19 04:00:00,2.38,0.69,1.95,0.57,6.99,2.04,2.30,0.67,2.30,0.67,9.16,-0.67,8.46,2.20,1.95,0.57,1.95,0.57,5.71,1.67,6.21,1.81,3.10,0.90,2.30,0.67,13.61,-4.70,13.61,-4.70,12.48,3.64,12.48,3.64,24.73,-25.22,24.73,-25.22
2024-02-19 04:30:00,2.11,0.62,1.98,0.58,6.92,2.02,2.28,0.66,2.28,0.66,9.16,-0.67,8.09,2.09,1.95,0.57,1.95,0.57,5.71,1.67,6.05,1.76,3.07,0.90,2.29,0.67,13.56,-4.70,13.56,-4.70,12.62,3.68,12.62,3.68,24.20,-25.01,24.20,-25.01
2024-02-19 05:00:00,2.05,0.60,1.98,0.58,6.84,2.00,2.26,0.66,2.26,0.66,9.30,-0.67,7.82,2.01,2.00,0.58,2.00,0.58,5.78,1.69,6.07,1.77,3.09,0.90,2.25,0.66,13.47,-4.90,13.47,-4.90,12.43,3.63,12.43,3.63,24.00,-25.30,24.00,-25.30
2024-02-19 05:30:00,2.15,0.63,2.06,0.60,6.99,2.04,2.29,0.67,2.29,0.67,9.72,-0.58,8.52,2.21,2.16,0.63,2.16,0.63,6.04,1.76,6.03,1.76,3.06,0.89,2.20,0.64,13.58,-4.93,13.58,-4.93,12.06,3.52,12.06,3.52,25.31,-24.71,25.31,-24.71
2024-02-19 06:00:00,2.33,0.68,2.24,0.65,7.27,2.12,2.43,0.71,2.43,0.71,10.38,-0.55,8.66,2.25,2.30,0.67,2.30,0.67,6.36,1.85,6.07,1.77,3.36,0.98,2.34,0.68,14.10,-4.79,14.10,-4.79,12.74,3.72,12.74,3.72,26.52,-24.38,26.52,-24.38
2024-02-19 06:30:00,2.58,0.75,2.47,0.72,7.89,2.30,2.56,0.75,2.56,0.75,12.07,-0.44,11.22,3.00,2.65,0.77,2.65,0.77,7.45,2.17,6.41,1.87,3.79,1.11,2.66,0.78,14.98,-4.63,14.98,-4.63,12.85,3.75,12.85,3.75,31.64,-23.48,31.64,-23.48
2024-02-19 07:00:00,2.98,0.87,2.79,0.81,8.87,2.59,2.74,0.80,2.74,0.80,13.43,-0.25,12.37,3.33,3.15,0.92,3.15,0.92,8.40,2.45,7.23,2.11,4.54,1.32,3.16,0.92,17.44,-4.23,17.44,-4.23,15.23,4.44,15.23,4.44,35.59,-21.63,35.59,-21.63
2024-02-19 07:30:00,3.48,1.01,3.26,0.95,9.75,2.84,2.93,0.86,2.93,0.86,15.06,-0.04,14.86,4.05,3.67,1.07,3.67,1.07,9.19,2.68,8.16,2.38,4.90,1.43,3.51,1.02,19.75,-3.60,19.75,-3.60,16.73,4.88,16.73,4.88,41.10,-19.67,41.10,-19.67
2024-02-19 08:00:00,3.57,1.04,3.36,0.98,10.06,2.93,3.09,0.90,3.09,0.90,15.81,0.12,15.38,4.20,4.04,1.18,4.04,1.18,9.75,2.84,9.34,2.72,5.22,1.52,3.64,1.06,22.40,-2.66,22.40,-2.66,19.16,5.59,19.16,5.59,43.08,-18.76,43.08,-18.76
2024-02-19 08:30:00,3.57,1.04,3.36,0.98,10.12,2.95,3.20,0.93,3.20,0.93,16.36,0.19,16.02,4.39,4.33,1.26,4.33,1.26,9.76,2.85,9.71,2.83,5.45,1.59,3.77,1.10,23.71,-2.29,23.71,-2.29,19.83,5.78,19.83,5.78,44.26,-18.11,44.26,-18.11
2024-02-19 09:00:00,3.40,0.99,3.18,0.93,10.08,2.94,3.29,0.96,3.29,0.96,16.36,0.23,15.97,4.38,4.25,1.24,4.25,1.24,9.50,2.77,9.96,2.90,5.41,1.58,3.70,1.08,24.47,-2.06,24.47,-2.06,20.29,5.92,20.29,5.92,43.53,-17.94,43.53,-17.94
2024-02-19 09:30:00,2.96,0.86,2.78,0.81,9.96,2.91,3.41,0.99,3.41,0.99,16.25,0.30,14.70,4.01,4.04,1.18,4.04,1.18,9.20,2.68,9.84,2.87,5.54,1.62,3.58,1.04,24.22,-1.97,24.22,-1.97,20.76,6.05,20.76,6.05,40.69,-18.53,40.69,-18.53
2024-02-19 10:00:00,2.42,0.71,3.51,0.64,9.69,2.82,3.52,1.03,3.52,1.03,16.33,0.30,14.52,3.96,3.96,1.15,3.96,1.15,9.20,2.68,9.76,2.84,5.57,1.62,3.38,0.99,23.74,-1.94,23.74,-1.94,19.75,5.76,19.75,5.76,39.04,-18.79,39.04,-18.79
2024-02-19 10:30:00,2.18,0.64,3.78,0.58,9.78,2.85,3.54,1.03,3.54,1.03,16.03,0.33,13.67,3.72,3.82,1.11,3.82,1.11,9.02,2.63,9.63,2.81,5.44,1.59,3.24,0.94,23.56,-1.91,23.56,-1.91,19.14,5.58,19.14,5.58,37.68,-19.13,37.68,-19.13
2024-02-19 11:00:00,2.06,0.60,2.86,0.55,9.61,2.80,3.55,1.03,3.55,1.03,15.71,0.33,13.30,3.60,3.85,1.12,3.85,1.12,8.58,2.50,9.56,2.79,5.63,1.64,3.40,0.99,23.09,-1.91,23.09,-1.91,18.95,5.53,18.95,5.53,36.33,-19.30,36.33,-19.30
2024-02-19 11:30:00,1.65,0.48,4.52,0.44,9.67,2.82,3.58,1.04,3.58,1.04,15.71,0.35,13.44,3.65,3.68,1.07,3.68,1.07,8.20,2.39,9.22,2.69,5.44,1.59,3.30,0.96,22.72,-1.92,22.72,-1.92,18.40,5.37,18.40,5.37,34.72,-19.75,34.72,-19.75
2024-02-19 12:00:00,1.61,0.47,3.93,0.42,9.55,2.79,5.91,1.04,5.91,1.04,15.47,0.32,13.63,3.71,3.68,1.07,3.68,1.07,8.64,2.52,9.15,2.67,5.22,1.52,3.03,0.88,22.31,-1.91,22.31,-1.91,17.24,5.03,17.24,5.03,34.75,-19.83,34.75,-19.83
2024-02-19 12:30:00,1.98,0.58,3.35,0.52,10.00,2.92,3.65,1.06,3.65,1.06,15.81,0.30,14.14,3.85,3.84,1.12,3.84,1.12,9.17,2.67,9.09,2.65,5.33,1.56,3.28,0.96,22.26,-1.94,22.26,-1.94,16.66,4.86,16.66,4.86,37.23,-19.32,37.23,-19.32
2024-02-19 13:00:00,2.02,0.59,2.92,0.54,9.82,2.86,3.65,1.06,3.65,1.06,15.18,0.21,13.42,3.64,3.82,1.11,3.82,1.11,8.94,2.61,9.27,2.70,5.27,1.54,3.26,0.95,23.01,-1.94,23.01,-1.94,17.91,5.22,17.91,5.22,36.27,-19.82,36.27,-19.82
2024-02-19 13:30:00,1.80,0.53,3.76,0.47,9.89,2.88,3.63,1.06,3.63,1.06,15.42,0.17,14.01,3.82,3.78,1.10,3.78,1.10,8.81,2.57,9.17,2.68,5.24,1.53,3.20,0.93,22.51,-2.11,22.51,-2.11,17.75,5.18,17.75,5.18,36.00,-19.88,36.00,-19.88
2024-02-19 14:00:00,2.46,0.72,2.28,0.66,9.81,2.86,6.16,1.07,6.16,1.07,14.98,0.21,15.22,4.17,3.56,1.04,3.56,1.04,8.15,2.38,9.13,2.66,4.93,1.44,3.44,1.00,22.49,-2.18,22.49,-2.18,17.17,5.01,17.17,5.01,36.90,-19.80,36.90,-19.80
2024-02-19 14:30:00,2.87,0.84,2.65,0.77,9.47,2.76,3.57,1.04,3.57,1.04,15.14,0.17,13.75,3.97,3.72,1.09,3.72,1.09,8.50,2.48,9.02,2.63,5.22,1.52,3.61,1.05,22.41,-2.18,22.41,-2.18,18.14,5.29,18.14,5.29,37.83,-19.65,37.83,-19.65
2024-02-19 15:00:00,2.43,0.71,2.26,0.66,9.50,2.77,3.60,1.05,3.60,1.05,15.14,0.14,13.88,4.04,3.99,1.16,3.99,1.16,9.17,2.67,9.20,2.68,5.06,1.48,3.27,0.96,22.42,-2.17,22.42,-2.17,17.79,5.19,17.79,5.19,38.52,-19.54,38.52,-19.54
2024-02-19 15:30:00,2.85,0.83,2.66,0.78,9.85,2.87,3.57,1.04,3.57,1.04,15.61,0.07,14.78,4.30,3.90,1.14,3.90,1.14,9.66,2.82,8.98,2.62,5.18,1.51,3.65,1.06,22.79,-2.17,22.79,-2.17,17.18,5.01,17.18,5.01,41.33,-19.41,41.33,-19.41
2024-02-19 16:00:00,3.45,1.01,3.22,0.94,10.67,3.11,3.70,1.08,3.70,1.08,16.31,0.07,15.33,4.46,4.01,1.17,4.01,1.17,10.68,3.11,9.23,2.69,5.47,1.60,4.00,1.17,23.46,-2.33,23.46,-2.33,18.52,5.40,18.52,5.40,44.77,-18.48,44.77,-18.48
2024-02-19 16:30:00,3.80,1.11,3.55,1.04,11.28,3.29,3.75,1.10,3.75,1.10,16.86,0.00,16.44,4.78,3.96,1.16,3.96,1.16,11.54,3.37,9.97,2.91,5.82,1.70,4.45,1.30,24.88,-2.20,24.88,-2.20,19.84,5.79,19.84,5.79,47.90,-17.70,47.90,-17.70
2024-02-19 17:00:00,4.22,1.23,3.95,1.15,12.11,3.53,3.80,1.11,3.80,1.11,17.41,-0.08,12.65,3.64,3.94,1.15,3.94,1.15,12.28,3.58,10.50,3.06,6.48,1.89,4.45,1.30,26.03,-2.48,26.03,-2.48,23.36,6.81,23.36,6.81,46.03,-18.94,46.03,-18.94
2024-02-19 17:30:00,4.42,1.29,4.08,1.19,12.89,3.76,3.79,1.10,3.79,1.10,17.74,-0.11,13.26,3.71,3.96,1.15,3.96,1.15,13.11,3.82,11.15,3.25,6.98,2.04,4.70,1.37,26.92,-2.69,26.92,-2.69,23.33,6.80,23.33,6.80,47.32,-18.39,47.32,-18.39
2024-02-19 18:00:00,4.70,1.37,4.39,1.28,13.68,3.99,3.85,1.12,3.85,1.12,18.23,-0.03,13.90,3.79,4.15,1.21,4.15,1.21,13.72,4.00,11.70,3.41,7.86,2.29,4.05,1.18,27.81,-2.76,27.81,-2.76,30.27,8.83,30.27,8.83,37.08,-20.93,37.08,-20.93
2024-02-19 18:30:00,5.12,1.49,4.84,1.41,14.52,4.24,3.83,1.12,3.83,1.12,18.13,-0.10,18.30,5.07,4.15,1.21,4.15,1.21,13.93,4.06,12.52,3.65,6.79,1.98,5.09,1.48,29.35,-2.29,29.35,-2.29,18.40,5.37,18.40,5.37,53.66,-16.07,53.66,-16.07
2024-02-19 19:00:00,4.99,1.46,4.70,1.37,14.28,4.17,3.83,1.12,3.83,1.12,17.76,-0.16,18.42,5.10,4.04,1.18,4.04,1.18,13.39,3.91,12.68,3.70,6.53,1.90,5.02,1.46,29.35,-2.29,29.35,-2.29,25.44,7.42,25.44,7.42,54.16,-16.00,54.16,-16.00
2024-02-19 19:30:00,4.81,1.40,4.54,1.32,13.98,4.08,3.78,1.10,3.78,1.10,17.23,-0.16,18.14,5.05,3.89,1.13,3.89,1.13,13.04,3.80,12.44,3.63,6.31,1.84,4.81,1.40,27.77,-2.74,27.77,-2.74,25.30,7.38,25.30,7.38,53.00,-16.28,53.00,-16.28
2024-02-19 20:00:00,4.54,1.32,4.25,1.24,13.40,3.91,3.70,1.08,3.70,1.08,16.68,-0.21,16.68,4.71,3.81,1.11,3.81,1.11,12.45,3.63,12.20,3.56,6.08,1.77,4.61,1.34,27.77,-2.74,27.77,-2.74,25.09,7.32,25.09,7.32,50.70,-17.26,50.70,-17.26
2024-02-19 20:30:00,4.33,1.26,3.99,1.16,13.08,3.82,3.65,1.07,3.65,1.07,15.91,-0.31,16.99,4.80,3.67,1.07,3.67,1.07,11.80,3.44,11.60,3.38,5.58,1.63,4.44,1.29,26.75,-2.74,26.75,-2.74,23.72,6.92,23.72,6.92,48.80,-18.20,48.80,-18.20
2024-02-19 21:00:00,4.16,1.21,3.74,1.09,12.49,3.64,3.58,1.04,3.58,1.04,15.40,-0.31,15.86,4.47,3.55,1.03,3.55,1.03,11.13,3.24,11.14,3.25,5.37,1.56,4.20,1.23,25.58,-2.85,25.58,-2.85,22.84,6.66,22.84,6.66,46.52,-19.01,46.52,-19.01
2024-02-19 21:30:00,3.94,1.15,3.54,1.03,11.90,3.47,3.44,1.00,3.44,1.00,14.90,-0.33,14.92,4.20,3.41,1.00,3.41,1.00,10.51,3.07,10.57,3.08,5.11,1.49,3.97,1.16,24.52,-3.05,24.52,-3.05,21.80,6.36,21.80,6.36,44.19,-19.91,44.19,-19.91
2024-02-19 22:00:00,3.49,1.02,3.24,0.94,11.15,3.25,5.48,0.95,5.48,0.95,14.19,-0.36,14.20,3.99,3.24,0.94,3.24,0.94,9.72,2.83,9.96,2.90,4.72,1.38,3.64,1.06,23.45,-3.41,23.45,-3.41,20.69,6.04,20.69,6.04,41.36,-20.77,41.36,-20.77
2024-02-19 22:30:00,3.18,0.93,3.02,0.88,10.35,3.02,5.52,0.90,5.52,0.90,13.34,-0.36,12.76,3.56,2.95,0.86,2.95,0.86,8.93,2.60,9.25,2.70,4.35,1.27,3.30,0.96,21.95,-3.66,21.95,-3.66,19.58,5.71,19.58,5.71,37.63,-21.59,37.63,-21.59
2024-02-19 23:00:00,2.86,0.83,2.72,0.79,9.49,2.77,4.66,0.86,4.66,0.86,12.62,-0.32,12.27,3.37,2.77,0.81,2.77,0.81,8.21,2.39,8.35,2.44,3.93,1.14,2.90,0.85,20.16,-3.78,20.16,-3.78,17.89,5.22,17.89,5.22,34.92,-22.06,34.92,-22.06
2024-02-19 23:30:00,2.69,0.78,2.46,0.72,8.73,2.54,4.34,0.82,4.34,0.82,12.16,-0.28,11.63,3.11,2.59,0.76,2.59,0.76,7.56,2.20,7.70,2.25,3.63,1.06,2.64,0.77,18.71,-3.81,18.71,-3.81,16.79,4.90,16.79,4.90,32.26,-23.09,32.26,-23.09
2024-02-20 00:00:00,2.64,0.77,2.22,0.65,8.22,2.40,2.66,0.78,2.66,0.78,11.38,-0.28,11.10,2.96,2.50,0.73,2.50,0.73,7.06,2.06,7.21,2.10,3.32,0.97,2.33,0.68,17.52,-4.21,17.52,-4.21,15.64,4.56,15.64,4.56,30.09,-23.48,30.09,-23.48
2024-02-20 00:30:00,2.61,0.76,2.20,0.64,8.10,2.36,2.63,0.77,2.63,0.77,11.01,-0.30,11.20,2.99,2.44,0.71,2.44,0.71,6.82,1.99,6.81,1.99,3.22,0.94,2.31,0.68,16.39,-4.27,16.39,-4.27,14.68,4.28,14.68,4.28,29.66,-23.46,29.66,-23.46
2024-02-20 01:00:00,2.69,0.78,2.23,0.65,8.73,2.54,2.76,0.80,2.76,0.80,11.13,-0.30,11.56,3.09,2.39,0.70,2.39,0.70,6.68,1.95,6.78,1.98,3.42,1.00,2.66,0.78,15.91,-4.45,15.91,-4.45,14.92,4.35,14.92,4.35,30.19,-23.20,30.19,-23.20
2024-02-20 01:30:00,2.69,0.78,2.20,0.64,8.76,2.55,2.78,0.81,2.78,0.81,10.98,-0.33,12.41,3.34,2.34,0.68,2.34,0.68,6.51,1.90,6.94,2.02,3.26,0.95,2.66,0.78,16.07,-4.43,16.07,-4.43,15.23,4.44,15.23,4.44,30.65,-23.27,30.65,-23.27
2024-02-20 02:00:00,2.64,0.77,2.20,0.64,8.34,2.43,2.64,0.77,2.64,0.77,10.56,-0.58,11.74,3.14,2.27,0.66,2.27,0.66,6.36,1.85,6.83,1.99,3.15,0.92,2.53,0.74,15.85,-4.52,15.85,-4.52,15.69,4.57,15.69,4.57,29.39,-23.73,29.39,-23.73
2024-02-20 02:30:00,2.59,0.76,2.13,0.62,8.00,2.33,2.57,0.75,2.57,0.75,10.18,-0.61,11.46,3.06,2.22,0.65,2.22,0.65,6.19,1.81,6.64,1.94,3.14,0.92,2.53,0.74,15.36,-4.57,15.36,-4.57,15.06,4.39,15.06,4.39,28.65,-23.82,28.65,-23.82
2024-02-20 03:00:00,2.53,0.74,2.07,0.60,7.64,2.23,2.48,0.72,2.48,0.72,9.82,-0.61,10.77,2.86,2.17,0.63,2.17,0.63,6.02,1.76,6.59,1.92,3.01,0.88,2.37,0.69,14.97,-4.67,14.97,-4.67,14.71,4.29,14.71,4.29,27.47,-24.23,27.47,-24.23
2024-02-20 03:30:00,2.44,0.71,1.98,0.58,7.43,2.17,2.41,0.70,2.41,0.70,9.74,-0.61,10.42,2.76,2.14,0.62,2.14,0.62,5.92,1.73,6.42,1.87,2.98,0.87,2.29,0.67,14.49,-5.67,14.49,-5.67,14.25,4.16,14.25,4.16,26.48,-24.56,26.48,-24.56
2024-02-20 04:00:00,2.40,0.70,1.98,0.58,7.12,2.08,2.36,0.69,2.36,0.69,9.82,-0.56,10.72,2.84,2.10,0.61,2.10,0.61,5.86,1.71,6.28,1.83,2.95,0.86,2.28,0.66,14.27,-4.47,14.27,-4.47,13.60,3.97,13.60,3.97,26.50,-24.37,26.50,-24.37
2024-02-20 04:30:00,2.40,0.70,1.94,0.56,6.96,2.03,2.33,0.68,2.33,0.68,10.10,-0.56,10.04,2.64,2.13,0.62,2.13,0.62,5.95,1.74,6.16,1.80,3.02,0.88,2.17,0.63,14.18,-4.34,14.18,-4.34,13.73,4.00,13.73,4.00,26.06,-24.48,26.06,-24.48
2024-02-20 05:00:00,2.38,0.69,1.96,0.57,6.92,2.02,2.31,0.67,2.31,0.67,10.28,-0.56,10.59,2.80,2.16,0.63,2.16,0.63,5.99,1.75,6.19,1.80,2.98,0.87,2.17,0.63,14.33,-4.34,14.33,-4.34,13.15,3.83,13.15,3.83,26.64,-24.46,26.64,-24.46
2024-02-20 05:30:00,2.23,0.65,2.11,0.62,7.08,2.06,2.36,0.69,2.36,0.69,10.43,-0.50,10.25,2.71,2.32,0.68,2.32,0.68,6.18,1.80,6.11,1.78,3.19,0.93,2.27,0.66,14.43,-4.46,14.43,-4.46,13.64,3.98,13.64,3.98,27.00,-23.98,27.00,-23.98
2024-02-20 06:00:00,2.35,0.69,2.25,0.66,7.29,2.12,2.47,0.72,2.47,0.72,10.91,-0.46,10.54,2.79,2.57,0.75,2.57,0.75,6.55,1.91,6.10,1.78,3.37,0.98,2.20,0.64,14.80,-4.57,14.80,-4.57,13.78,4.02,13.78,4.02,28.44,-23.91,28.44,-23.91
2024-02-20 06:30:00,2.70,0.79,2.53,0.74,8.17,2.38,2.63,0.77,2.63,0.77,12.34,-0.37,12.28,3.30,2.99,0.87,2.99,0.87,7.53,2.20,6.42,1.87,3.88,1.13,2.59,0.76,18.13,-3.53,18.13,-3.53,14.06,4.10,14.06,4.10,33.00,-22.50,33.00,-22.50
2024-02-20 07:00:00,3.04,0.89,2.85,0.83,9.14,2.67,2.78,0.81,2.78,0.81,13.99,-0.18,12.92,3.49,3.37,0.98,3.37,0.98,8.47,2.47,7.30,2.13,4.37,1.28,2.98,0.87,18.13,-3.53,18.13,-3.53,16.37,4.77,16.37,4.77,36.40,-21.27,36.40,-21.27
2024-02-20 07:30:00,3.36,0.98,3.15,0.92,10.19,2.97,2.98,0.87,2.98,0.87,15.54,-0.03,15.14,4.15,3.85,1.12,3.85,1.12,9.48,2.76,8.12,2.37,4.85,1.42,3.39,0.99,20.51,-2.88,20.51,-2.88,17.34,5.06,17.34,5.06,41.65,-19.27,41.65,-19.27
2024-02-20 08:00:00,3.56,1.04,3.35,0.98,10.25,2.99,3.11,0.91,3.11,0.91,16.42,0.07,15.64,4.32,4.27,1.24,4.27,1.24,9.94,2.90,9.09,2.65,5.11,1.49,3.42,1.00,22.97,-2.32,22.97,-2.32,19.31,5.63,19.31,5.63,44.12,-18.51,44.12,-18.51
2024-02-20 08:30:00,3.56,1.04,3.39,0.99,10.34,3.02,3.31,0.96,3.31,0.96,16.85,0.07,16.76,4.61,4.32,1.26,4.32,1.26,9.99,2.92,9.40,2.74,5.27,1.54,3.60,1.05,24.36,-2.19,24.36,-2.19,20.12,5.87,20.12,5.87,45.03,-17.67,45.03,-17.67
2024-02-20 09:00:00,3.42,1.00,3.26,0.95,10.14,2.96,3.44,1.00,3.44,1.00,16.85,0.11,17.10,4.70,4.33,1.26,4.33,1.26,9.75,2.84,9.60,2.80,5.22,1.52,3.52,1.03,24.79,-2.00,24.79,-2.00,20.89,6.09,20.89,6.09,44.55,-17.73,44.55,-17.73
2024-02-20 09:30:00,3.10,0.90,2.89,0.84,10.07,2.94,3.60,1.05,3.60,1.05,17.12,0.17,16.18,4.44,4.32,1.26,4.32,1.26,9.81,2.86,9.69,2.83,5.80,1.69,3.83,1.12,24.73,-1.93,24.73,-1.93,21.21,6.19,21.21,6.19,43.64,-17.82,43.64,-17.82
2024-02-20 10:00:00,3.06,0.89,2.85,0.83,10.17,2.96,3.67,1.07,3.67,1.07,17.12,0.17,15.76,4.32,4.32,1.26,4.32,1.26,9.83,2.87,9.80,2.86,5.99,1.75,3.96,1.16,25.11,-1.83,25.11,-1.83,20.71,6.04,20.71,6.04,43.46,-17.95,43.46,-17.95
2024-02-20 10:30:00,3.03,0.88,2.81,0.82,10.27,3.00,3.70,1.08,3.70,1.08,17.02,0.11,15.49,4.24,4.35,1.27,4.35,1.27,9.69,2.82,9.93,2.90,5.97,1.74,3.90,1.14,25.31,-1.83,25.31,-1.83,20.74,6.05,20.74,6.05,42.89,-18.13,42.89,-18.13
2024-02-20 11:00:00,2.53,0.74,2.33,0.68,10.14,2.96,3.76,1.10,3.76,1.10,16.77,0.17,14.96,4.08,4.20,1.23,4.20,1.23,9.34,2.72,9.94,2.90,5.72,1.67,3.56,1.04,25.21,-1.83,25.21,-1.83,20.55,5.99,20.55,5.99,40.67,-18.56,40.67,-18.56
2024-02-20 11:30:00,2.68,0.78,2.50,0.73,10.01,2.92,3.78,1.10,3.78,1.10,16.68,0.17,14.46,3.94,4.24,1.24,4.24,1.24,9.34,2.72,9.49,2.77,5.82,1.70,3.64,1.06,24.33,-1.89,24.33,-1.89,19.61,5.72,19.61,5.72,40.45,-18.38,40.45,-18.38
2024-02-20 12:00:00,1.95,0.57,3.57,0.53,9.75,2.84,3.78,1.10,3.78,1.10,16.03,0.17,14.35,3.91,3.96,1.16,3.96,1.16,9.01,2.63,9.46,2.76,5.67,1.65,3.42,1.00,24.32,-1.81,24.32,-1.81,19.90,5.80,19.90,5.80,37.43,-19.04,37.43,-19.04
2024-02-20 12:30:00,1.56,0.45,3.05,0.41,9.68,2.82,3.76,1.10,3.76,1.10,15.40,0.17,13.93,3.78,3.64,1.06,3.64,1.06,8.32,2.43,9.15,2.67,5.51,1.61,3.32,0.97,23.23,-1.96,23.23,-1.96,18.80,5.48,18.80,5.48,34.77,-19.63,34.77,-19.63
2024-02-20 13:00:00,2.06,0.60,3.96,0.55,9.77,2.85,3.77,1.10,3.77,1.10,15.73,0.17,13.95,3.79,3.82,1.12,3.82,1.12,8.67,2.53,8.90,2.60,5.66,1.65,3.52,1.03,22.05,-2.08,22.05,-2.08,17.40,5.08,17.40,5.08,36.84,-19.50,36.84,-19.50
2024-02-20 13:30:00,2.19,0.64,2.00,0.58,9.73,2.84,3.75,1.09,3.75,1.09,15.42,0.12,14.78,4.03,3.75,1.09,3.75,1.09,8.54,2.49,9.11,2.66,5.38,1.57,3.66,1.07,22.81,-2.08,22.81,-2.08,17.84,5.20,17.84,5.20,37.72,-19.70,37.72,-19.70
2024-02-20 14:00:00,2.21,0.64,2.03,0.59,9.81,2.86,3.81,1.11,3.81,1.11,15.52,0.04,15.06,4.11,3.77,1.10,3.77,1.10,8.84,2.58,9.02,2.63,5.41,1.58,3.42,1.00,22.56,-2.21,22.56,-2.21,18.29,5.34,18.29,5.34,38.09,-19.84,38.09,-19.84
2024-02-20 14:30:00,2.25,0.66,2.04,0.60,9.61,2.80,3.74,1.09,3.74,1.09,15.10,0.04,14.84,4.05,3.69,1.08,3.69,1.08,8.51,2.48,9.07,2.65,5.39,1.57,3.48,1.02,22.55,-2.67,22.55,-2.67,18.74,5.47,18.74,5.47,37.31,-19.94,37.31,-19.94
2024-02-20 15:00:00,1.85,0.54,2.51,0.48,9.50,2.77,3.63,1.06,3.63,1.06,14.83,0.04,14.70,4.02,3.63,1.06,3.63,1.06,8.39,2.45,9.01,2.63,5.33,1.56,3.32,0.97,22.14,-2.67,22.14,-2.67,18.74,5.46,18.74,5.46,35.59,-20.08,35.59,-20.08
2024-02-20 15:30:00,2.40,0.70,2.23,0.65,9.73,2.84,3.66,1.07,3.66,1.07,15.08,-0.01,14.81,4.04,3.87,1.13,3.87,1.13,9.19,2.68,8.78,2.56,5.31,1.55,3.32,0.97,21.62,-2.64,21.62,-2.64,17.46,5.09,17.46,5.09,37.92,-19.66,37.92,-19.66
2024-02-20 16:00:00,3.26,0.95,3.06,0.89,10.61,3.09,3.75,1.09,3.75,1.09,16.22,-0.02,15.69,4.50,4.07,1.19,4.07,1.19,10.48,3.06,9.01,2.63,5.60,1.63,3.75,1.10,22.47,-2.60,22.47,-2.60,17.51,5.11,17.51,5.11,44.06,-18.14,44.06,-18.14
2024-02-20 16:30:00,3.62,1.05,3.40,0.99,11.35,3.31,3.88,1.13,3.88,1.13,17.17,0.00,16.87,4.65,3.97,1.16,3.97,1.16,11.64,3.39,9.78,2.85,5.78,1.69,3.99,1.16,24.48,-2.34,24.48,-2.34,20.84,6.08,20.84,6.08,46.66,-17.81,46.66,-17.81
2024-02-20 17:00:00,4.09,1.19,3.83,1.12,11.97,3.49,3.93,1.14,3.93,1.14,17.51,0.00,12.88,3.49,3.96,1.15,3.96,1.15,12.39,3.62,10.62,3.10,6.37,1.86,4.12,1.20,26.04,-2.26,26.04,-2.26,24.07,7.02,24.07,7.02,44.88,-19.11,44.88,-19.11
2024-02-20 17:30:00,4.66,1.36,4.36,1.27,12.87,3.76,3.90,1.14,3.90,1.14,17.58,0.00,18.87,5.24,4.09,1.19,4.09,1.19,13.12,3.83,11.42,3.33,6.72,1.96,5.16,1.50,27.05,-2.26,27.05,-2.26,21.34,6.22,21.34,6.22,52.46,-16.07,52.46,-16.07
2024-02-20 18:00:00,4.91,1.43,4.60,1.34,13.72,4.00,3.96,1.16,3.96,1.16,18.21,0.00,18.14,5.03,4.19,1.22,4.19,1.22,13.56,3.95,12.03,3.51,6.90,2.01,5.06,1.48,28.29,-2.26,28.29,-2.26,24.99,7.29,24.99,7.29,54.53,-15.82,54.53,-15.82
2024-02-20 18:30:00,5.05,1.47,4.73,1.38,14.22,4.15,3.98,1.16,3.98,1.16,18.04,0.00,18.96,5.26,4.19,1.22,4.19,1.22,13.56,3.95,12.63,3.68,6.62,1.93,5.18,1.51,29.46,-1.99,29.46,-1.99,25.67,7.49,25.67,7.49,55.31,-15.84,55.31,-15.84
2024-02-20 19:00:00,4.93,1.44,4.57,1.33,14.13,4.12,3.96,1.15,3.96,1.15,17.72,0.00,17.84,4.94,3.99,1.16,3.99,1.16,13.38,3.90,12.83,3.74,6.46,1.88,4.98,1.45,29.46,-1.99,29.46,-1.99,26.21,7.64,26.21,7.64,53.75,-16.51,53.75,-16.51
2024-02-20 19:30:00,4.59,1.34,4.29,1.25,13.81,4.03,3.89,1.13,3.89,1.13,17.32,-0.22,17.91,4.96,3.88,1.13,3.88,1.13,12.84,3.75,12.54,3.66,6.35,1.85,4.94,1.44,28.78,-2.10,28.78,-2.10,25.47,7.43,25.47,7.43,52.28,-17.13,52.28,-17.13
2024-02-20 20:00:00,4.40,1.28,4.09,1.19,13.31,3.88,3.74,1.09,3.74,1.09,16.62,-0.22,16.85,4.65,3.79,1.10,3.79,1.10,12.37,3.61,12.19,3.56,5.87,1.71,4.46,1.30,27.98,-2.49,27.98,-2.49,24.78,7.23,24.78,7.23,49.89,-18.01,49.89,-18.01
2024-02-20 20:30:00,4.17,1.22,3.89,1.13,12.94,3.77,3.74,1.09,3.74,1.09,15.90,-0.30,15.65,4.30,3.64,1.06,3.64,1.06,11.96,3.49,11.56,3.37,5.74,1.67,4.36,1.27,26.72,-2.85,26.72,-2.85,23.72,6.92,23.72,6.92,47.25,-18.55,47.25,-18.55
2024-02-20 21:00:00,3.91,1.14,3.67,1.07,12.43,3.63,3.68,1.07,3.68,1.07,15.21,-0.32,15.21,4.16,3.48,1.02,3.48,1.02,11.29,3.29,10.97,3.20,5.42,1.58,4.14,1.21,25.55,-2.95,25.55,-2.95,22.40,6.53,22.40,6.53,45.06,-19.19,45.06,-19.19
2024-02-20 21:30:00,3.67,1.07,3.43,1.00,11.75,3.43,3.51,1.02,3.51,1.02,14.77,-0.32,14.59,3.99,3.34,0.97,3.34,0.97,10.42,3.04,10.36,3.02,5.05,1.47,3.83,1.12,24.29,-3.03,24.29,-3.03,21.36,6.23,21.36,6.23,43.01,-20.13,43.01,-20.13
2024-02-20 22:00:00,3.41,0.99,3.16,0.92,11.04,3.22,3.31,0.97,3.31,0.97,14.26,-0.32,13.72,3.73,3.19,0.93,3.19,0.93,9.67,2.82,9.87,2.88,4.81,1.40,3.59,1.05,23.16,-3.23,23.16,-3.23,20.63,6.02,20.63,6.02,40.21,-20.99,40.21,-20.99
2024-02-20 22:30:00,3.10,0.90,2.92,0.85,10.27,3.00,3.12,0.91,3.12,0.91,13.30,-0.39,12.87,3.49,3.01,0.88,3.01,0.88,8.95,2.61,9.28,2.71,4.30,1.26,3.18,0.93,21.87,-3.62,21.87,-3.62,19.17,5.59,19.17,5.59,37.38,-21.85,37.38,-21.85
2024-02-20 23:00:00,2.81,0.82,2.67,0.78,9.47,2.76,4.64,0.86,4.64,0.86,12.26,-0.48,12.36,3.34,2.78,0.81,2.78,0.81,8.18,2.39,8.51,2.48,3.82,1.12,2.82,0.82,20.23,-4.01,20.23,-4.01,17.82,5.20,17.82,5.20,34.24,-23.03,34.24,-23.03
2024-02-20 23:30:00,2.61,0.76,2.44,0.71,8.67,2.53,5.08,0.81,5.08,0.81,11.74,-0.48,11.34,3.04,2.62,0.76,2.62,0.76,7.43,2.17,7.76,2.27,3.60,1.05,2.56,0.75,18.45,-4.11,18.45,-4.11,16.69,4.87,16.69,4.87,31.57,-23.71,31.57,-23.71
2024-02-21 00:00:00,2.46,0.72,2.34,0.68,8.00,2.33,2.67,0.78,2.67,0.78,11.35,-0.48,10.97,2.92,2.55,0.74,2.55,0.74,6.92,2.02,7.26,2.12,3.32,0.97,2.29,0.67,17.30,-4.10,17.30,-4.10,15.22,4.44,15.22,4.44,30.01,-23.94,30.01,-23.94
2024-02-21 00:30:00,2.46,0.72,2.31,0.67,7.96,2.32,2.66,0.78,2.66,0.78,11.13,-0.48,10.82,2.88,2.42,0.71,2.42,0.71,6.66,1.94,6.74,1.96,3.39,0.99,2.49,0.72,16.12,-4.10,16.12,-4.10,14.58,4.25,14.58,4.25,29.63,-24.10,29.63,-24.10
2024-02-21 01:00:00,2.59,0.76,2.35,0.69,8.62,2.51,2.76,0.81,2.76,0.81,11.13,-0.48,11.54,3.08,2.42,0.71,2.42,0.71,6.55,1.91,6.68,1.95,3.31,0.97,2.59,0.76,16.12,-4.10,16.12,-4.10,14.58,4.25,14.58,4.25,30.39,-23.94,30.39,-23.94
2024-02-21 01:30:00,2.52,0.73,2.30,0.67,8.64,2.52,2.76,0.81,2.76,0.81,11.13,-0.48,11.93,3.20,2.31,0.68,2.31,0.68,6.37,1.86,6.84,2.00,3.24,0.94,2.61,0.76,16.19,-4.13,16.19,-4.13,15.12,4.41,15.12,4.41,30.50,-23.86,30.50,-23.86
2024-02-21 02:00:00,2.41,0.70,2.22,0.65,8.22,2.40,2.62,0.76,2.62,0.76,10.68,-0.48,11.26,3.01,2.25,0.66,2.25,0.66,6.12,1.78,6.82,1.99,3.15,0.92,2.50,0.73,15.99,-4.13,15.99,-4.13,15.45,4.51,15.45,4.51,28.99,-24.13,28.99,-24.13
2024-02-21 02:30:00,2.35,0.69,2.17,0.63,7.94,2.32,2.51,0.73,2.51,0.73,10.28,-0.50,10.94,2.91,2.22,0.65,2.22,0.65,6.01,1.75,6.64,1.94,3.08,0.90,2.42,0.71,15.40,-4.29,15.40,-4.29,14.74,4.30,14.74,4.30,28.16,-24.20,28.16,-24.20
2024-02-21 03:00:00,2.29,0.67,2.12,0.62,7.68,2.24,2.43,0.71,2.43,0.71,10.10,-0.52,11.01,2.93,2.19,0.64,2.19,0.64,5.90,1.72,6.48,1.89,3.06,0.89,2.42,0.71,15.00,-4.33,15.00,-4.33,14.17,4.13,14.17,4.13,27.84,-24.15,27.84,-24.15
2024-02-21 03:30:00,2.22,0.65,2.09,0.61,7.30,2.13,2.37,0.69,2.37,0.69,9.88,-0.56,9.59,2.52,2.13,0.62,2.13,0.62,5.82,1.70,6.33,1.85,3.12,0.91,2.34,0.68,14.75,-4.33,14.75,-4.33,14.36,4.19,14.36,4.19,26.08,-24.58,26.08,-24.58
2024-02-21 04:00:00,2.14,0.62,2.02,0.59,7.06,2.06,2.31,0.67,2.31,0.67,9.78,-0.56,10.50,2.79,2.07,0.60,2.07,0.60,5.77,1.68,6.17,1.80,2.75,0.80,2.01,0.58,14.38,-4.33,14.38,-4.33,13.22,3.86,13.22,3.86,25.95,-24.48,25.95,-24.48
2024-02-21 04:30:00,2.11,0.62,2.00,0.58,6.83,1.99,2.29,0.67,2.29,0.67,9.88,-0.56,10.09,2.66,2.12,0.62,2.12,0.62,5.82,1.70,6.01,1.75,3.08,0.90,2.29,0.67,13.97,-4.41,13.97,-4.41,13.27,3.87,13.27,3.87,26.09,-24.49,26.09,-24.49
2024-02-21 05:00:00,2.07,0.60,1.98,0.58,6.79,1.98,2.29,0.67,2.29,0.67,9.88,-0.54,9.52,2.49,2.13,0.62,2.13,0.62,5.85,1.70,6.09,1.78,3.08,0.90,2.20,0.64,14.24,-4.41,14.24,-4.41,13.40,3.91,13.40,3.91,25.37,-24.48,25.37,-24.48
2024-02-21 05:30:00,2.25,0.66,2.00,0.58,6.99,2.04,2.29,0.67,2.29,0.67,10.25,-0.54,10.28,2.72,2.24,0.65,2.24,0.65,6.10,1.78,5.93,1.73,3.13,0.91,2.20,0.64,14.19,-4.38,14.19,-4.38,13.10,3.82,13.10,3.82,26.54,-24.22,26.54,-24.22
2024-02-21 06:00:00,2.28,0.66,2.12,0.62,7.32,2.14,2.43,0.71,2.43,0.71,10.78,-0.51,9.81,2.58,2.51,0.73,2.51,0.73,6.60,1.92,6.03,1.76,3.35,0.98,2.07,0.60,14.66,-4.32,14.66,-4.32,13.88,4.05,13.88,4.05,27.57,-23.96,27.57,-23.96
2024-02-21 06:30:00,2.57,0.75,2.47,0.72,8.04,2.35,2.60,0.76,2.60,0.76,12.37,-0.44,11.80,3.16,2.88,0.84,2.88,0.84,7.59,2.21,6.36,1.86,3.96,1.16,2.54,0.74,15.61,-4.20,15.61,-4.20,13.84,4.04,13.84,4.04,32.25,-22.64,32.25,-22.64
2024-02-21 07:00:00,2.94,0.86,2.76,0.80,8.90,2.60,2.77,0.81,2.77,0.81,14.14,-0.15,13.26,3.56,3.34,0.97,3.34,0.97,8.52,2.49,7.20,2.10,4.54,1.32,3.11,0.91,17.96,-3.73,17.96,-3.73,15.72,4.58,15.72,4.58,36.69,-20.96,36.69,-20.96
2024-02-21 07:30:00,3.40,0.99,3.18,0.93,10.05,2.93,2.96,0.86,2.96,0.86,15.77,0.04,14.95,4.06,3.85,1.12,3.85,1.12,9.36,2.73,8.01,2.34,5.02,1.46,3.49,1.02,20.56,-2.83,20.56,-2.83,17.42,5.08,17.42,5.08,41.52,-19.11,41.52,-19.11
2024-02-21 08:00:00,3.56,1.04,3.36,0.98,10.40,3.03,3.14,0.92,3.14,0.92,16.46,0.15,16.52,4.52,4.27,1.25,4.27,1.25,9.96,2.91,8.99,2.62,5.26,1.54,3.65,1.06,23.08,-2.35,23.08,-2.35,19.50,5.69,19.50,5.69,44.35,-17.99,44.35,-17.99
2024-02-21 08:30:00,3.57,1.04,3.41,0.99,10.31,3.01,3.26,0.95,3.26,0.95,16.88,0.20,15.81,4.32,4.34,1.27,4.34,1.27,9.86,2.88,9.41,2.74,5.34,1.56,3.53,1.03,24.49,-2.05,24.49,-2.05,20.93,6.10,20.93,6.10,44.20,-17.98,44.20,-17.98
2024-02-21 09:00:00,3.59,1.05,3.41,0.99,10.20,2.98,3.36,0.98,3.36,0.98,17.22,0.25,16.16,4.42,4.41,1.29,4.41,1.29,9.94,2.90,9.61,2.80,5.42,1.58,3.56,1.04,24.80,-1.91,24.80,-1.91,20.61,6.01,20.61,6.01,44.63,-17.45,44.63,-17.45
2024-02-21 09:30:00,3.66,1.07,3.46,1.01,10.45,3.05,3.55,1.03,3.55,1.03,17.74,0.28,16.18,4.42,4.52,1.32,4.52,1.32,10.26,2.99,9.60,2.80,5.76,1.68,3.75,1.10,25.11,-1.76,25.11,-1.76,20.83,6.08,20.83,6.08,45.98,-17.20,45.98,-17.20
2024-02-21 10:00:00,3.69,1.08,3.49,1.02,10.45,3.05,3.77,1.10,3.77,1.10,18.03,0.28,15.41,4.20,4.52,1.32,4.52,1.32,10.44,3.04,10.21,2.98,5.83,1.70,3.64,1.06,26.08,-1.59,26.08,-1.59,21.67,6.32,21.67,6.32,45.34,-17.28,45.34,-17.28
2024-02-21 10:30:00,3.63,1.06,3.37,0.98,10.67,3.11,3.82,1.11,3.82,1.11,18.11,0.33,15.75,4.30,4.59,1.34,4.59,1.34,10.37,3.02,10.30,3.00,5.97,1.74,3.80,1.11,26.33,-1.58,26.33,-1.58,21.13,6.16,21.13,6.16,45.99,-17.07,45.99,-17.07
2024-02-21 11:00:00,3.53,1.03,3.29,0.96,10.79,3.15,3.87,1.13,3.87,1.13,18.11,0.33,15.97,4.37,4.55,1.33,4.55,1.33,10.41,3.04,10.38,3.03,6.25,1.82,4.13,1.20,26.52,-1.50,26.52,-1.50,21.53,6.28,21.53,6.28,46.15,-16.78,46.15,-16.78
2024-02-21 11:30:00,3.48,1.01,3.24,0.95,10.83,3.16,3.97,1.16,3.97,1.16,18.11,0.35,16.14,4.42,4.50,1.31,4.50,1.31,10.57,3.08,10.38,3.03,6.03,1.76,3.87,1.13,26.65,-1.41,26.65,-1.41,21.65,6.31,21.65,6.31,45.93,-16.87,45.93,-16.87
2024-02-21 12:00:00,3.53,1.03,3.36,0.98,10.94,3.19,3.99,1.16,3.99,1.16,17.90,0.35,15.90,4.35,4.50,1.31,4.50,1.31,10.68,3.11,10.37,3.03,5.84,1.70,3.65,1.06,26.52,-1.41,26.52,-1.41,21.77,6.35,21.77,6.35,45.42,-17.02,45.42,-17.02
2024-02-21 12:30:00,3.57,1.04,3.37,0.98,11.22,3.27,4.07,1.19,4.07,1.19,17.70,0.18,15.20,4.15,4.55,1.33,4.55,1.33,10.85,3.16,10.51,3.07,5.94,1.73,3.69,1.08,26.39,-1.52,26.39,-1.52,21.96,6.41,21.96,6.41,45.09,-17.42,45.09,-17.42
2024-02-21 13:00:00,3.71,1.08,3.51,1.02,11.43,3.34,4.09,1.19,4.09,1.19,17.70,0.18,14.89,4.06,4.54,1.32,4.54,1.32,10.83,3.16,10.68,3.12,5.99,1.75,3.83,1.12,26.51,-1.67,26.51,-1.67,21.59,6.30,21.59,6.30,45.61,-17.57,45.61,-17.57
2024-02-21 13:30:00,3.63,1.06,3.42,1.00,11.17,3.26,4.20,1.22,4.20,1.22,17.58,0.23,16.21,4.45,4.37,1.28,4.37,1.28,10.62,3.10,10.58,3.09,5.77,1.68,3.80,1.11,26.51,-1.67,26.51,-1.67,21.45,6.26,21.45,6.26,46.06,-17.35,46.06,-17.35
2024-02-21 14:00:00,3.51,1.02,3.29,0.96,11.02,3.21,4.17,1.22,4.17,1.22,17.58,0.23,16.14,4.42,4.26,1.24,4.26,1.24,10.45,3.05,10.55,3.08,5.54,1.62,3.54,1.03,26.20,-1.67,26.20,-1.67,21.78,6.35,21.78,6.35,45.22,-17.68,45.22,-17.68
2024-02-21 14:30:00,3.51,1.02,3.27,0.96,10.99,3.21,4.08,1.19,4.08,1.19,17.33,0.19,16.04,4.39,4.35,1.27,4.35,1.27,10.44,3.04,10.43,3.04,5.60,1.63,3.66,1.07,25.82,-1.77,25.82,-1.77,21.06,6.14,21.06,6.14,45.50,-17.63,45.50,-17.63
2024-02-21 15:00:00,3.50,1.02,3.30,0.96,10.81,3.15,4.03,1.18,4.03,1.18,17.33,0.19,16.23,4.45,4.26,1.24,4.26,1.24,10.29,3.00,10.27,3.00,5.56,1.62,3.66,1.07,25.71,-1.77,25.71,-1.77,21.07,6.14,21.07,6.14,45.20,-17.62,45.20,-17.62
2024-02-21 15:30:00,3.51,1.02,3.32,0.97,10.89,3.18,3.96,1.16,3.96,1.16,17.33,0.19,15.76,4.32,4.10,1.20,4.10,1.20,10.29,3.00,10.23,2.98,5.84,1.70,4.00,1.17,25.61,-2.01,25.61,-2.01,21.11,6.16,21.11,6.16,45.46,-17.97,45.46,-17.97
2024-02-21 16:00:00,3.72,1.08,3.54,1.03,11.49,3.35,4.01,1.17,4.01,1.17,18.00,0.19,16.24,4.45,4.17,1.22,4.17,1.22,11.53,3.36,10.37,3.02,6.07,1.77,4.23,1.24,25.63,-2.00,25.63,-2.00,21.23,6.19,21.23,6.19,47.47,-17.43,47.47,-17.43
2024-02-21 16:30:00,4.09,1.19,3.87,1.13,12.06,3.52,4.01,1.17,4.01,1.17,18.33,0.19,13.84,3.74,4.10,1.20,4.10,1.20,12.10,3.53,10.68,3.12,6.22,1.81,4.06,1.18,26.81,-1.98,26.81,-1.98,22.99,6.70,22.99,6.70,46.71,-18.53,46.71,-18.53
2024-02-21 17:00:00,4.22,1.23,3.98,1.16,12.30,3.59,3.99,1.16,3.99,1.16,18.55,0.17,11.88,3.18,3.88,1.13,3.88,1.13,12.17,3.55,11.22,3.27,6.40,1.87,4.22,1.23,27.43,-2.16,27.43,-2.16,24.05,7.01,24.05,7.01,44.92,-19.36,44.92,-19.36
2024-02-21 17:30:00,4.61,1.34,4.33,1.26,12.97,3.78,3.99,1.16,3.99,1.16,18.88,0.10,12.61,3.39,3.93,1.15,3.93,1.15,12.79,3.73,11.56,3.37,6.77,1.98,4.56,1.33,27.65,-1.93,27.65,-1.93,22.93,6.69,22.93,6.69,47.19,-18.54,47.19,-18.54
2024-02-21 18:00:00,5.02,1.46,4.68,1.36,13.78,4.02,4.03,1.18,4.03,1.18,19.07,0.03,12.63,3.38,4.14,1.21,4.14,1.21,13.41,3.91,11.97,3.49,7.03,2.05,4.56,1.33,28.36,-2.14,28.36,-2.14,24.33,7.10,24.33,7.10,48.98,-17.95,48.98,-17.95
2024-02-21 18:30:00,5.16,1.50,4.86,1.42,14.34,4.18,4.00,1.17,4.00,1.17,18.67,-0.05,12.68,3.39,4.20,1.23,4.20,1.23,13.94,4.07,12.54,3.66,7.17,2.09,4.78,1.39,29.14,-2.44,29.14,-2.44,25.41,7.41,25.41,7.41,50.06,-18.06,50.06,-18.06
2024-02-21 19:00:00,5.02,1.46,4.71,1.38,14.41,4.20,3.96,1.15,3.96,1.15,18.12,-0.05,12.70,3.40,4.18,1.22,4.18,1.22,13.56,3.96,12.79,3.73,6.95,2.03,4.71,1.38,29.64,-2.28,29.64,-2.28,25.90,7.55,25.90,7.55,49.19,-17.85,49.19,-17.85
2024-02-21 19:30:00,4.90,1.43,4.58,1.34,14.17,4.13,3.92,1.14,3.92,1.14,17.64,-0.17,15.97,4.36,4.00,1.17,4.00,1.17,12.98,3.79,12.62,3.68,6.25,1.82,4.57,1.33,29.06,-2.08,29.06,-2.08,23.92,6.98,23.92,6.98,50.79,-17.25,50.79,-17.25
2024-02-21 20:00:00,4.68,1.36,4.34,1.26,13.63,3.98,3.79,1.10,3.79,1.10,16.73,-0.30,16.03,4.38,3.82,1.11,3.82,1.11,12.41,3.62,12.29,3.58,5.93,1.73,4.48,1.31,28.06,-2.20,28.06,-2.20,24.21,7.06,24.21,7.06,49.64,-17.92,49.64,-17.92
2024-02-21 20:30:00,4.55,1.33,4.17,1.22,13.30,3.88,3.65,1.07,3.65,1.07,16.14,-0.30,15.88,4.34,3.70,1.08,3.70,1.08,11.81,3.44,11.77,3.43,5.64,1.64,4.32,1.26,26.87,-2.68,26.87,-2.68,23.40,6.83,23.40,6.83,48.04,-18.56,48.04,-18.56
2024-02-21 21:00:00,4.31,1.26,3.93,1.14,12.54,3.66,3.53,1.03,3.53,1.03,15.70,-0.27,15.25,4.14,3.56,1.04,3.56,1.04,11.22,3.27,11.17,3.26,5.39,1.57,4.06,1.18,25.74,-2.81,25.74,-2.81,22.79,6.65,22.79,6.65,45.93,-19.18,45.93,-19.18
2024-02-21 21:30:00,4.00,1.17,3.68,1.07,11.97,3.49,3.43,1.00,3.43,1.00,15.34,-0.27,13.90,3.75,3.45,1.01,3.45,1.01,10.56,3.08,10.68,3.11,5.15,1.50,3.76,1.10,24.69,-2.93,24.69,-2.93,21.89,6.39,21.89,6.39,43.29,-20.15,43.29,-20.15
2024-02-21 22:00:00,3.62,1.05,3.43,1.00,11.03,3.22,5.35,0.96,5.35,0.96,14.57,-0.24,13.45,3.62,3.27,0.96,3.27,0.96,9.81,2.86,10.02,2.92,4.81,1.40,3.50,1.02,23.60,-3.11,23.60,-3.11,20.65,6.02,20.65,6.02,40.63,-20.91,40.63,-20.91
2024-02-21 22:30:00,3.33,0.97,3.15,0.92,10.33,3.01,3.11,0.90,3.11,0.90,13.55,-0.33,12.44,3.34,3.07,0.89,3.07,0.89,9.08,2.65,9.37,2.73,4.33,1.26,3.09,0.90,22.21,-3.31,22.21,-3.31,19.52,5.69,19.52,5.69,37.47,-22.00,37.47,-22.00
2024-02-21 23:00:00,3.00,0.87,2.86,0.83,9.61,2.80,3.00,0.87,3.00,0.87,12.76,-0.30,11.59,3.09,2.88,0.84,2.88,0.84,8.26,2.41,8.73,2.54,3.92,1.14,2.77,0.81,20.54,-3.66,20.54,-3.66,18.30,5.34,18.30,5.34,34.22,-22.68,34.22,-22.68
2024-02-21 23:30:00,2.89,0.84,2.54,0.74,8.84,2.58,5.00,0.81,5.00,0.81,12.07,-0.44,10.93,2.90,2.75,0.80,2.75,0.80,7.75,2.26,7.95,2.32,3.65,1.06,2.45,0.71,18.90,-4.05,18.90,-4.05,16.92,4.94,16.92,4.94,31.63,-23.56,31.63,-23.56
2024-02-22 00:00:00,2.74,0.80,2.36,0.69,8.23,2.40,2.68,0.78,2.68,0.78,11.52,-0.44,10.10,2.65,2.60,0.76,2.60,0.76,7.17,2.09,7.41,2.16,3.40,0.99,2.21,0.64,17.65,-4.05,17.65,-4.05,15.82,4.61,15.82,4.61,29.50,-24.17,29.50,-24.17
2024-02-22 00:30:00,2.68,0.78,2.31,0.68,8.12,2.37,2.67,0.78,2.67,0.78,11.25,-0.44,10.43,2.75,2.53,0.74,2.53,0.74,6.92,2.02,7.05,2.06,3.31,0.97,2.25,0.66,16.67,-4.13,16.67,-4.13,14.60,4.26,14.60,4.26,29.44,-24.07,29.44,-24.07
2024-02-22 01:00:00,2.80,0.82,2.39,0.70,8.83,2.58,2.81,0.82,2.81,0.82,11.25,-0.44,11.56,3.08,2.45,0.72,2.45,0.72,6.82,1.99,6.96,2.03,3.28,0.96,2.49,0.72,16.29,-4.13,16.29,-4.13,14.69,4.29,14.69,4.29,30.49,-23.81,30.49,-23.81
2024-02-22 01:30:00,2.79,0.82,2.39,0.70,8.92,2.60,2.82,0.82,2.82,0.82,11.17,-0.44,11.57,3.08,2.39,0.70,2.39,0.70,6.63,1.94,7.06,2.06,3.22,0.94,2.51,0.73,16.32,-4.20,16.32,-4.20,15.61,4.55,15.61,4.55,30.38,-24.13,30.38,-24.13
2024-02-22 02:00:00,2.76,0.80,2.35,0.69,8.51,2.48,2.69,0.79,2.69,0.79,10.80,-0.44,10.86,2.87,2.35,0.68,2.35,0.68,6.41,1.87,7.06,2.06,3.15,0.92,2.40,0.70,16.16,-4.20,16.16,-4.20,15.87,4.63,15.87,4.63,29.06,-24.52,29.06,-24.52
2024-02-22 02:30:00,2.68,0.78,2.24,0.65,8.17,2.38,2.58,0.75,2.58,0.75,10.56,-0.44,10.47,2.76,2.25,0.66,2.25,0.66,6.17,1.80,6.88,2.01,3.15,0.92,2.40,0.70,15.70,-4.32,15.70,-4.32,15.35,4.48,15.35,4.48,28.09,-24.76,28.09,-24.76
2024-02-22 03:00:00,2.62,0.76,2.19,0.64,7.85,2.29,2.51,0.73,2.51,0.73,10.35,-0.48,10.39,2.73,2.20,0.64,2.20,0.64,6.02,1.76,6.67,1.94,3.18,0.93,2.46,0.72,15.32,-4.32,15.32,-4.32,14.78,4.31,14.78,4.31,27.67,-24.68,27.67,-24.68
2024-02-22 03:30:00,2.54,0.74,2.09,0.61,7.47,2.18,2.42,0.71,2.42,0.71,10.02,-0.57,9.81,2.56,2.16,0.63,2.16,0.63,5.91,1.72,6.48,1.89,3.02,0.88,2.25,0.66,15.04,-4.25,15.04,-4.25,14.60,4.26,14.60,4.26,26.40,-25.07,26.40,-25.07
2024-02-22 04:00:00,2.41,0.70,1.96,0.57,7.25,2.11,2.36,0.69,2.36,0.69,9.88,-0.58,9.92,2.60,2.15,0.63,2.15,0.63,5.90,1.72,6.27,1.83,3.04,0.88,2.25,0.66,14.56,-4.35,14.56,-4.35,14.01,4.09,14.01,4.09,25.90,-25.19,25.90,-25.19
2024-02-22 04:30:00,2.39,0.70,1.97,0.57,7.17,2.09,2.33,0.68,2.33,0.68,9.96,-0.55,9.85,2.57,2.16,0.63,2.16,0.63,6.00,1.75,6.16,1.80,3.13,0.91,2.25,0.66,14.22,-4.69,14.22,-4.69,13.75,4.01,13.75,4.01,25.90,-25.13,25.90,-25.13
2024-02-22 05:00:00,2.38,0.70,1.97,0.57,7.09,2.07,2.33,0.68,2.33,0.68,10.06,-0.55,9.33,2.42,2.25,0.66,2.25,0.66,6.09,1.78,6.21,1.81,3.11,0.91,2.12,0.62,14.44,-4.24,14.44,-4.24,13.81,4.03,13.81,4.03,25.42,-25.34,25.42,-25.34
2024-02-22 05:30:00,2.40,0.70,2.04,0.59,7.31,2.13,2.34,0.68,2.34,0.68,10.34,-0.55,9.24,2.40,2.31,0.68,2.31,0.68,6.36,1.85,6.06,1.77,3.37,0.98,2.38,0.69,14.44,-4.24,14.44,-4.24,13.70,4.00,13.70,4.00,25.86,-25.06,25.86,-25.06
2024-02-22 06:00:00,2.30,0.67,2.21,0.64,7.64,2.23,2.49,0.72,2.49,0.72,10.89,-0.72,9.33,2.42,2.58,0.75,2.58,0.75,6.81,1.98,6.09,1.78,3.49,1.02,2.34,0.68,14.86,-4.44,14.86,-4.44,13.67,3.99,13.67,3.99,27.43,-24.64,27.43,-24.64
2024-02-22 06:30:00,2.64,0.77,2.51,0.73,8.18,2.39,2.67,0.78,2.67,0.78,12.51,-0.27,10.48,2.76,2.94,0.86,2.94,0.86,7.86,2.29,6.46,1.88,4.00,1.17,2.54,0.74,15.80,-4.40,15.80,-4.40,14.41,4.20,14.41,4.20,31.12,-22.92,31.12,-22.92
2024-02-22 07:00:00,3.10,0.90,2.89,0.84,9.13,2.66,2.79,0.81,2.79,0.81,14.05,-0.15,12.29,3.29,3.32,0.97,3.32,0.97,8.74,2.55,7.27,2.12,4.68,1.36,3.16,0.92,18.18,-3.54,18.18,-3.54,15.79,4.61,15.79,4.61,35.62,-21.26,35.62,-21.26
2024-02-22 07:30:00,3.57,1.04,3.24,0.95,10.26,2.99,3.00,0.88,3.00,0.88,15.80,0.05,11.60,3.09,3.83,1.12,3.83,1.12,9.63,2.81,8.06,2.35,5.28,1.54,3.34,0.97,20.50,-2.71,20.50,-2.71,18.92,5.52,18.92,5.52,38.24,-20.23,38.24,-20.23
2024-02-22 08:00:00,3.81,1.11,3.52,1.03,10.73,3.13,3.17,0.93,3.17,0.93,16.42,0.05,11.74,3.14,4.18,1.22,4.18,1.22,10.27,3.00,9.25,2.70,5.48,1.60,3.34,0.97,23.08,-2.38,23.08,-2.38,20.47,5.97,20.47,5.97,39.72,-19.58,39.72,-19.58
2024-02-22 08:30:00,3.96,1.15,3.67,1.07,10.68,3.11,3.31,0.96,3.31,0.96,17.17,0.02,13.41,3.65,4.36,1.27,4.36,1.27,10.12,2.95,9.59,2.80,5.70,1.66,3.68,1.07,24.29,-2.12,24.29,-2.12,20.80,6.07,20.80,6.07,41.82,-18.68,41.82,-18.68
2024-02-22 09:00:00,3.98,1.16,3.70,1.08,10.43,3.04,3.49,1.02,3.49,1.02,17.35,0.00,12.99,3.52,4.42,1.29,4.42,1.29,10.10,2.95,9.81,2.86,5.78,1.69,3.59,1.05,24.98,-1.93,24.98,-1.93,21.86,6.38,21.86,6.38,41.76,-18.64,41.76,-18.64
2024-02-22 09:30:00,4.07,1.19,3.81,1.11,10.79,3.15,3.70,1.08,3.70,1.08,18.04,0.45,13.82,3.77,4.54,1.32,4.54,1.32,10.70,3.12,10.02,2.92,5.94,1.73,3.90,1.14,25.23,-1.63,25.23,-1.63,21.61,6.30,21.61,6.30,43.84,-17.96,43.84,-17.96
2024-02-22 10:00:00,3.98,1.16,3.66,1.07,10.83,3.16,3.82,1.11,3.82,1.11,18.33,0.45,19.02,5.29,4.50,1.31,4.50,1.31,10.57,3.08,10.56,3.08,5.66,1.65,4.37,1.27,26.47,-1.43,26.47,-1.43,20.03,5.84,20.03,5.84,49.16,-15.78,49.16,-15.78
2024-02-22 10:30:00,4.02,1.17,3.72,1.09,11.02,3.21,3.89,1.13,3.89,1.13,18.43,0.63,17.82,4.94,4.52,1.32,4.52,1.32,10.47,3.06,10.60,3.09,5.79,1.69,4.30,1.25,26.91,-1.15,26.91,-1.15,22.40,6.53,22.40,6.53,48.94,-15.94,48.94,-15.94
2024-02-22 11:00:00,3.90,1.14,3.60,1.05,10.94,3.19,3.95,1.15,3.95,1.15,18.10,0.37,13.38,3.64,4.52,1.32,4.52,1.32,10.50,3.06,10.65,3.11,6.01,1.75,3.90,1.14,27.09,-1.26,27.09,-1.26,24.57,7.17,24.57,7.17,43.56,-18.02,43.56,-18.02
2024-02-22 11:30:00,3.58,1.04,3.31,0.97,10.83,3.16,4.03,1.17,4.03,1.17,17.88,0.32,12.64,3.42,4.43,1.29,4.43,1.29,10.50,3.06,10.55,3.08,6.81,1.99,3.04,0.89,26.68,-1.50,26.68,-1.50,27.68,8.07,27.68,8.07,30.92,-21.19,30.92,-21.19
2024-02-22 12:00:00,3.62,1.05,3.38,0.98,11.00,3.21,4.11,1.20,4.11,1.20,18.14,0.60,12.06,3.24,4.41,1.29,4.41,1.29,10.83,3.16,10.23,2.98,7.11,2.07,2.87,0.84,25.65,-1.93,25.65,-1.93,24.12,7.03,24.12,7.03,27.25,-21.87,27.25,-21.87
2024-02-22 12:30:00,3.72,1.09,3.52,1.03,11.35,3.31,4.15,1.21,4.15,1.21,18.14,0.31,12.03,3.23,4.43,1.29,4.43,1.29,11.14,3.25,10.36,3.02,6.85,2.00,3.10,0.90,26.20,-1.77,26.20,-1.77,21.29,6.21,21.29,6.21,31.29,-21.10,31.29,-21.10
2024-02-22 13:00:00,3.66,1.07,3.43,1.00,11.16,3.25,4.13,1.20,4.13,1.20,17.41,0.28,11.78,3.16,4.35,1.27,4.35,1.27,10.92,3.18,10.56,3.08,5.95,1.74,3.43,1.00,26.20,-1.77,26.20,-1.77,17.71,5.16,17.71,5.16,41.27,-19.04,41.27,-19.04
2024-02-22 13:30:00,3.74,1.09,3.48,1.02,11.31,3.30,4.16,1.21,4.16,1.21,17.28,0.32,12.13,3.27,4.24,1.24,4.24,1.24,10.62,3.10,10.62,3.10,6.47,1.89,2.87,0.84,25.94,-1.77,25.94,-1.77,26.74,7.80,26.74,7.80,30.98,-21.66,30.98,-21.66
2024-02-22 14:00:00,3.80,1.11,3.52,1.03,11.45,3.34,4.23,1.23,4.23,1.23,17.60,0.35,11.50,3.09,4.24,1.24,4.24,1.24,10.75,3.14,10.66,3.11,6.24,1.82,3.48,1.01,25.45,-1.77,25.45,-1.77,20.32,5.93,20.32,5.93,36.47,-20.22,36.47,-20.22
2024-02-22 14:30:00,3.81,1.11,3.59,1.05,11.60,3.38,4.21,1.23,4.21,1.23,18.06,0.35,11.93,3.21,4.42,1.29,4.42,1.29,11.10,3.24,10.69,3.12,6.39,1.86,4.03,1.18,25.96,-1.50,25.96,-1.50,21.04,6.14,21.04,6.14,42.37,-18.47,42.37,-18.47
2024-02-22 15:00:00,3.80,1.11,3.57,1.04,11.63,3.39,4.14,1.21,4.14,1.21,18.29,0.35,12.02,3.23,4.34,1.27,4.34,1.27,11.06,3.22,10.77,3.14,6.44,1.88,4.12,1.20,26.84,-1.41,26.84,-1.41,23.32,6.80,23.32,6.80,42.50,-18.47,42.50,-18.47
2024-02-22 15:30:00,3.93,1.14,3.70,1.08,11.66,3.40,4.12,1.20,4.12,1.20,17.96,0.13,11.93,3.21,4.32,1.26,4.32,1.26,10.93,3.19,10.75,3.14,6.26,1.83,3.91,1.14,26.84,-1.41,26.84,-1.41,23.18,6.76,23.18,6.76,42.58,-18.98,42.58,-18.98
2024-02-22 16:00:00,4.17,1.22,3.88,1.13,12.21,3.56,4.18,1.22,4.18,1.22,18.40,0.08,16.43,4.52,4.34,1.27,4.34,1.27,11.96,3.49,10.76,3.14,6.29,1.84,4.32,1.26,26.51,-1.85,26.51,-1.85,21.20,6.18,21.20,6.18,48.52,-16.89,48.52,-16.89
2024-02-22 16:30:00,4.44,1.29,4.17,1.22,12.77,3.72,4.24,1.24,4.24,1.24,18.78,0.06,17.08,4.71,4.21,1.23,4.21,1.23,12.64,3.69,11.23,3.28,6.43,1.88,4.52,1.32,27.71,-1.85,27.71,-1.85,23.38,6.82,23.38,6.82,50.69,-16.48,50.69,-16.48
2024-02-22 17:00:00,4.64,1.35,4.36,1.27,13.28,3.87,4.24,1.24,4.24,1.24,18.70,0.00,17.16,4.74,4.09,1.19,4.09,1.19,13.16,3.84,11.66,3.40,6.61,1.93,4.79,1.40,28.34,-1.85,28.34,-1.85,24.35,7.10,24.35,7.10,51.52,-16.18,51.52,-16.18
2024-02-22 17:30:00,5.06,1.48,4.78,1.39,13.72,4.00,4.26,1.24,4.26,1.24,18.57,0.00,17.38,4.80,4.09,1.19,4.09,1.19,13.76,4.01,12.08,3.52,6.99,2.04,5.16,1.50,28.70,-1.91,28.70,-1.91,24.88,7.26,24.88,7.26,53.15,-15.59,53.15,-15.59
2024-02-22 18:00:00,5.28,1.54,4.96,1.45,14.31,4.18,4.31,1.26,4.31,1.26,18.77,0.00,17.44,4.82,4.22,1.23,4.22,1.23,14.14,4.12,12.67,3.70,6.99,2.04,4.96,1.45,29.37,-2.13,29.37,-2.13,25.80,7.53,25.80,7.53,54.77,-15.21,54.77,-15.21
2024-02-22 18:30:00,5.45,1.59,5.12,1.49,15.05,4.39,4.29,1.25,4.29,1.25,19.00,0.00,17.23,4.76,4.28,1.25,4.28,1.25,14.37,4.19,13.14,3.83,7.26,2.12,5.16,1.50,29.95,-2.33,29.95,-2.33,26.69,7.79,26.69,7.79,55.89,-15.04,55.89,-15.04
2024-02-22 19:00:00,5.27,1.54,4.97,1.45,15.00,4.37,4.20,1.23,4.20,1.23,18.42,0.00,17.75,4.91,4.21,1.23,4.21,1.23,13.99,4.08,13.36,3.90,7.10,2.07,5.19,1.52,30.37,-2.09,30.37,-2.09,26.79,7.81,26.79,7.81,55.51,-15.17,55.51,-15.17
2024-02-22 19:30:00,5.10,1.49,4.80,1.40,14.86,4.33,4.16,1.21,4.16,1.21,18.26,0.00,17.87,4.95,4.07,1.19,4.07,1.19,13.43,3.92,13.08,3.82,6.64,1.94,5.23,1.53,29.71,-2.16,29.71,-2.16,26.71,7.79,26.71,7.79,54.73,-15.42,54.73,-15.42
2024-02-22 20:00:00,4.82,1.40,4.52,1.32,14.18,4.14,4.03,1.18,4.03,1.18,17.78,0.00,17.76,4.92,3.87,1.13,3.87,1.13,12.79,3.73,12.77,3.72,6.14,1.79,4.90,1.43,29.31,-1.94,29.31,-1.94,26.12,7.62,26.12,7.62,52.76,-16.22,52.76,-16.22
2024-02-22 20:30:00,4.57,1.33,4.27,1.25,14.00,4.08,4.03,1.18,4.03,1.18,16.90,0.00,17.26,4.76,3.81,1.11,3.81,1.11,12.46,3.63,12.20,3.56,5.94,1.73,4.77,1.39,28.16,-2.14,28.16,-2.14,25.31,7.38,25.31,7.38,50.71,-16.90,50.71,-16.90
2024-02-22 21:00:00,4.45,1.30,4.16,1.21,13.41,3.91,3.88,1.13,3.88,1.13,16.36,-0.21,16.58,4.56,3.60,1.05,3.60,1.05,11.86,3.46,11.63,3.39,5.65,1.65,4.55,1.33,27.04,-2.41,27.04,-2.41,24.41,7.12,24.41,7.12,48.69,-17.76,48.69,-17.76
2024-02-22 21:30:00,4.17,1.22,3.94,1.15,12.89,3.76,3.74,1.09,3.74,1.09,15.59,-0.21,15.26,4.18,3.44,1.00,3.44,1.00,11.23,3.28,11.11,3.24,5.34,1.56,4.18,1.22,25.95,-2.66,25.95,-2.66,23.59,6.88,23.59,6.88,45.95,-19.08,45.95,-19.08
2024-02-22 22:00:00,3.77,1.10,3.56,1.04,12.20,3.56,3.60,1.05,3.60,1.05,14.66,-0.44,14.49,3.95,3.24,0.94,3.24,0.94,10.42,3.04,10.64,3.10,4.94,1.44,3.68,1.07,24.67,-3.24,24.67,-3.24,22.46,6.55,22.46,6.55,42.15,-20.31,42.15,-20.31
2024-02-22 22:30:00,3.50,1.02,3.32,0.97,11.38,3.32,3.41,1.00,3.41,1.00,13.79,-0.47,13.44,3.65,3.00,0.88,3.00,0.88,9.74,2.84,9.72,2.84,4.70,1.37,3.62,1.06,22.70,-3.76,22.70,-3.76,20.96,6.11,20.96,6.11,39.24,-21.08,39.24,-21.08
