Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-02-22 23:00:00,3.21,0.94,3.05,0.89,10.50,3.06,3.24,0.94,3.24,0.94,13.13,-0.45,13.22,3.59,2.86,0.83,2.86,0.83,8.83,2.58,9.04,2.64,4.20,1.22,3.24,0.95,21.30,-3.71,21.30,-3.71,19.23,5.61,19.23,5.61,37.11,-21.81,37.11,-21.81
2024-02-22 23:30:00,3.03,0.88,2.87,0.84,9.75,2.84,3.08,0.90,3.08,0.90,12.45,-0.45,12.79,3.46,2.68,0.78,2.68,0.78,7.96,2.32,8.32,2.43,3.82,1.12,2.98,0.87,19.83,-3.84,19.83,-3.84,18.24,5.32,18.24,5.32,34.73,-22.26,34.73,-22.26
2024-02-23 00:00:00,2.81,0.82,2.66,0.78,9.03,2.64,2.96,0.86,2.96,0.86,12.19,-0.45,11.62,3.12,2.60,0.76,2.60,0.76,7.45,2.17,7.74,2.26,3.66,1.07,2.76,0.80,18.50,-3.96,18.50,-3.96,17.13,5.00,17.13,5.00,32.83,-23.09,32.83,-23.09
2024-02-23 00:30:00,2.66,0.78,2.52,0.73,8.90,2.60,2.94,0.86,2.94,0.86,11.83,0.00,11.61,3.11,2.52,0.73,2.52,0.73,7.22,2.11,7.33,2.14,3.57,1.04,2.73,0.80,17.68,-4.27,17.68,-4.27,16.47,4.80,16.47,4.80,31.60,-23.34,31.60,-23.34
2024-02-23 01:00:00,2.81,0.82,2.61,0.76,9.50,2.77,3.05,0.89,3.05,0.89,11.83,-0.44,12.49,3.36,2.45,0.71,2.45,0.71,7.04,2.05,7.20,2.10,3.49,1.02,2.88,0.84,17.18,-4.41,17.18,-4.41,16.24,4.74,16.24,4.74,32.35,-23.12,32.35,-23.12
2024-02-23 01:30:00,2.76,0.81,2.57,0.75,9.61,2.80,3.05,0.89,3.05,0.89,11.65,-0.44,12.90,3.48,2.39,0.70,2.39,0.70,6.84,1.99,7.29,2.12,3.46,1.01,2.99,0.87,17.18,-4.41,17.18,-4.41,16.88,4.92,16.88,4.92,32.52,-23.29,32.52,-23.29
2024-02-23 02:00:00,2.66,0.78,2.49,0.72,9.19,2.68,2.90,0.85,2.90,0.85,11.07,-0.63,12.34,3.32,2.31,0.68,2.31,0.68,6.64,1.94,7.26,2.12,3.16,0.92,2.66,0.78,16.95,-4.50,16.95,-4.50,16.85,4.91,16.85,4.91,31.11,-23.69,31.11,-23.69
2024-02-23 02:30:00,2.61,0.76,2.44,0.71,8.88,2.59,2.80,0.82,2.80,0.82,10.82,-0.57,11.66,3.12,2.27,0.66,2.27,0.66,6.53,1.90,7.06,2.06,3.35,0.98,2.81,0.82,16.15,-4.56,16.15,-4.56,16.29,4.75,16.29,4.75,30.09,-24.00,30.09,-24.00
2024-02-23 03:00:00,2.57,0.75,2.42,0.70,8.67,2.53,2.73,0.80,2.73,0.80,10.54,-0.61,10.94,2.91,2.24,0.65,2.24,0.65,6.34,1.85,7.00,2.04,3.32,0.97,2.75,0.80,15.87,-4.68,15.87,-4.68,15.99,4.66,15.99,4.66,28.86,-24.27,28.86,-24.27
2024-02-23 03:30:00,2.50,0.73,2.37,0.69,8.34,2.43,2.65,0.77,2.65,0.77,10.54,-0.61,10.89,2.90,2.18,0.64,2.18,0.64,6.30,1.84,6.90,2.01,3.28,0.96,2.67,0.78,15.49,-4.72,15.49,-4.72,15.36,4.48,15.36,4.48,28.51,-24.39,28.51,-24.39
2024-02-23 04:00:00,2.44,0.71,2.34,0.68,8.02,2.34,2.65,0.77,2.65,0.77,10.43,-0.61,10.25,2.71,2.15,0.63,2.15,0.63,6.19,1.81,6.82,1.99,3.13,0.91,2.46,0.72,15.31,-4.72,15.31,-4.72,15.42,4.50,15.42,4.50,27.27,-24.78,27.27,-24.78
2024-02-23 04:30:00,2.41,0.70,2.31,0.68,7.84,2.29,2.60,0.76,2.60,0.76,10.43,-0.58,10.30,2.72,2.18,0.64,2.18,0.64,6.30,1.84,6.71,1.96,3.18,0.93,2.46,0.72,15.10,-4.75,15.10,-4.75,14.64,4.27,14.64,4.27,27.49,-24.74,27.49,-24.74
2024-02-23 05:00:00,2.37,0.69,2.27,0.66,7.77,2.27,2.57,0.75,2.57,0.75,10.43,-0.58,10.62,2.81,2.24,0.65,2.24,0.65,6.33,1.84,6.70,1.95,3.26,0.95,2.53,0.74,15.10,-4.72,15.10,-4.72,14.53,4.24,14.53,4.24,27.71,-24.57,27.71,-24.57
2024-02-23 05:30:00,2.43,0.71,2.34,0.68,7.92,2.31,2.60,0.76,2.60,0.76,10.77,-0.61,10.62,2.81,2.35,0.69,2.35,0.69,6.57,1.92,6.54,1.91,3.30,0.96,2.52,0.73,15.16,-4.72,15.16,-4.72,14.58,4.25,14.58,4.25,28.36,-24.40,28.36,-24.40
2024-02-23 06:00:00,2.56,0.75,2.44,0.71,8.19,2.39,2.71,0.79,2.71,0.79,11.31,-0.57,10.38,2.75,2.50,0.73,2.50,0.73,6.95,2.03,6.60,1.92,3.51,1.02,2.56,0.75,15.57,-4.62,15.57,-4.62,14.76,4.30,14.76,4.30,29.42,-24.13,29.42,-24.13
2024-02-23 06:30:00,2.89,0.84,2.73,0.80,9.02,2.63,2.84,0.83,2.84,0.83,12.81,-0.41,11.98,3.22,2.86,0.83,2.86,0.83,8.08,2.36,6.91,2.02,4.11,1.20,2.90,0.85,16.38,-4.23,16.38,-4.23,14.83,4.32,14.83,4.32,33.94,-22.43,33.94,-22.43
2024-02-23 07:00:00,3.26,0.95,3.06,0.89,9.89,2.88,3.02,0.88,3.02,0.88,14.53,-0.15,13.90,3.77,3.25,0.95,3.25,0.95,9.10,2.66,7.62,2.22,4.57,1.33,3.21,0.94,18.68,-3.92,18.68,-3.92,16.69,4.87,16.69,4.87,38.68,-20.72,38.68,-20.72
2024-02-23 07:30:00,3.65,1.06,3.44,1.00,10.79,3.15,3.16,0.92,3.16,0.92,16.04,0.02,15.78,4.31,3.69,1.08,3.69,1.08,10.21,2.98,8.59,2.51,5.20,1.52,3.79,1.11,21.14,-3.26,21.14,-3.26,18.68,5.45,18.68,5.45,43.47,-18.67,43.47,-18.67
2024-02-23 08:00:00,3.72,1.08,3.52,1.03,11.11,3.24,3.33,0.97,3.33,0.97,17.05,0.14,16.17,4.42,4.04,1.18,4.04,1.18,10.69,3.12,9.60,2.80,5.41,1.58,3.69,1.08,23.72,-2.49,23.72,-2.49,20.91,6.10,20.91,6.10,44.91,-17.86,44.91,-17.86
2024-02-23 08:30:00,3.78,1.10,3.53,1.03,11.34,3.31,3.42,1.00,3.42,1.00,17.72,0.44,16.45,4.50,4.06,1.18,4.06,1.18,10.28,3.00,10.03,2.92,5.57,1.62,4.06,1.18,25.01,-2.11,25.01,-2.11,21.46,6.26,21.46,6.26,45.64,-17.20,45.64,-17.20
2024-02-23 09:00:00,3.35,0.98,3.16,0.92,10.87,3.17,3.51,1.02,3.51,1.02,17.36,0.44,15.81,4.32,3.87,1.13,3.87,1.13,9.50,2.77,10.08,2.94,5.55,1.62,3.85,1.12,25.55,-1.94,25.55,-1.94,23.09,6.73,23.09,6.73,42.16,-17.77,42.16,-17.77
2024-02-23 09:30:00,3.58,1.04,3.38,0.98,11.25,3.28,3.69,1.08,3.69,1.08,18.32,0.44,16.17,4.42,4.15,1.21,4.15,1.21,10.63,3.10,9.87,2.88,5.90,1.72,3.92,1.14,24.71,-1.94,24.71,-1.94,21.66,6.32,21.66,6.32,45.10,-16.96,45.10,-16.96
2024-02-23 10:00:00,3.22,0.94,2.99,0.87,11.00,3.21,3.77,1.10,3.77,1.10,17.53,0.44,16.80,4.61,3.90,1.14,3.90,1.14,9.60,2.80,10.68,3.11,5.75,1.68,4.07,1.19,26.45,-1.74,26.45,-1.74,22.53,6.57,22.53,6.57,43.55,-17.06,43.55,-17.06
2024-02-23 10:30:00,2.47,0.72,2.22,0.65,10.51,3.07,3.80,1.11,3.80,1.11,16.92,0.34,16.30,4.46,3.73,1.09,3.73,1.09,9.07,2.65,10.17,2.97,5.30,1.54,3.46,1.01,25.14,-1.80,25.14,-1.80,23.29,6.79,23.29,6.79,39.10,-18.42,39.10,-18.42
2024-02-23 11:00:00,2.26,0.66,1.90,0.56,10.53,3.07,3.77,1.10,3.77,1.10,16.73,0.34,15.28,4.17,3.66,1.07,3.66,1.07,9.27,2.70,9.84,2.87,5.18,1.51,3.16,0.92,23.91,-1.95,23.91,-1.95,21.91,6.39,21.91,6.39,36.52,-18.88,36.52,-18.88
2024-02-23 11:30:00,2.16,0.63,1.78,0.52,10.67,3.11,3.90,1.14,3.90,1.14,16.34,0.26,15.45,4.21,3.63,1.06,3.63,1.06,9.09,2.65,9.65,2.81,5.23,1.52,3.37,0.98,23.53,-1.83,23.53,-1.83,20.26,5.91,20.26,5.91,36.63,-19.08,36.63,-19.08
2024-02-23 12:00:00,2.57,0.75,2.25,0.66,10.75,3.14,4.03,1.18,4.03,1.18,16.86,0.26,14.80,4.03,3.66,1.07,3.66,1.07,9.54,2.78,9.57,2.79,5.50,1.60,3.57,1.04,23.38,-1.95,23.38,-1.95,19.96,5.82,19.96,5.82,38.56,-18.77,38.56,-18.77
2024-02-23 12:30:00,2.74,0.80,2.41,0.70,10.89,3.18,3.94,1.15,3.94,1.15,16.54,0.16,14.39,3.90,3.43,1.00,3.43,1.00,9.36,2.73,10.00,2.92,5.54,1.62,3.78,1.10,24.20,-1.87,24.20,-1.87,20.58,6.00,20.58,6.00,38.27,-18.94,38.27,-18.94
2024-02-23 13:00:00,2.40,0.70,2.12,0.62,10.41,3.04,3.79,1.10,3.79,1.10,15.88,0.13,12.03,3.22,3.38,0.99,3.38,0.99,9.07,2.65,10.04,2.93,5.64,1.64,3.26,0.95,23.82,-2.24,23.82,-2.24,22.07,6.44,22.07,6.44,33.45,-20.59,33.45,-20.59
2024-02-23 13:30:00,3.02,0.88,2.76,0.81,10.86,3.17,4.03,1.17,4.03,1.17,16.41,0.13,9.35,2.43,3.90,1.14,3.90,1.14,10.05,2.93,9.64,2.81,6.01,1.75,3.21,0.94,22.72,-2.50,22.72,-2.50,20.74,6.05,20.74,6.05,34.35,-21.26,34.35,-21.26
2024-02-23 14:00:00,3.65,1.06,3.33,0.97,11.17,3.26,4.09,1.19,4.09,1.19,16.63,0.05,15.35,4.18,3.82,1.11,3.82,1.11,10.44,3.05,10.18,2.97,5.55,1.62,3.84,1.12,24.26,-2.35,24.26,-2.35,16.88,4.92,16.88,4.92,43.84,-18.58,43.84,-18.58
2024-02-23 14:30:00,3.41,0.99,3.18,0.93,15.39,4.49,4.02,1.17,4.02,1.17,15.89,0.05,15.50,4.22,3.46,1.01,3.46,1.01,10.06,2.93,10.32,3.01,5.29,1.54,3.84,1.12,23.71,-2.38,23.71,-2.38,21.20,6.18,21.20,6.18,42.62,-19.14,42.62,-19.14
2024-02-23 15:00:00,3.24,0.95,3.03,0.88,10.85,3.16,4.80,1.40,4.80,1.40,16.38,0.05,14.70,3.99,3.68,1.07,3.68,1.07,10.57,3.08,10.05,2.93,5.25,1.53,3.96,1.16,23.72,-2.38,23.72,-2.38,21.58,6.29,21.58,6.29,44.44,-19.76,44.44,-19.76
2024-02-23 15:30:00,3.56,1.04,3.35,0.98,11.06,3.23,4.25,1.24,4.25,1.24,16.29,-0.17,14.42,3.91,3.72,1.09,3.72,1.09,10.86,3.17,10.07,2.94,5.03,1.47,4.12,1.20,24.47,-2.38,24.47,-2.38,22.88,6.67,22.88,6.67,47.07,-19.79,47.07,-19.79
2024-02-23 16:00:00,3.95,1.15,3.69,1.08,12.02,3.51,5.55,1.62,5.55,1.62,17.01,-0.22,15.18,4.13,3.87,1.13,3.87,1.13,12.00,3.50,10.31,3.01,5.19,1.51,4.63,1.35,24.86,-2.68,24.86,-2.68,24.18,7.05,24.18,7.05,52.25,-18.55,52.25,-18.55
2024-02-23 16:30:00,4.21,1.23,3.98,1.16,12.55,3.66,5.53,1.61,5.53,1.61,17.08,-0.28,15.59,4.24,3.87,1.13,3.87,1.13,12.39,3.61,10.94,3.19,5.48,1.60,5.00,1.46,27.16,-2.52,27.16,-2.52,26.91,7.85,26.91,7.85,54.08,-18.25,54.08,-18.25
2024-02-23 17:00:00,4.44,1.29,4.19,1.22,12.91,3.77,5.56,1.62,5.56,1.62,17.26,-0.28,15.92,4.34,3.91,1.14,3.91,1.14,12.76,3.72,11.46,3.34,5.65,1.65,5.24,1.53,27.16,-2.52,27.16,-2.52,27.87,8.13,27.87,8.13,55.47,-17.78,55.47,-17.78
2024-02-23 17:30:00,4.75,1.39,4.46,1.30,13.56,3.95,5.59,1.63,5.59,1.63,17.66,-0.28,12.68,3.40,3.93,1.14,3.93,1.14,13.10,3.82,11.76,3.43,6.13,1.79,5.31,1.55,27.74,-2.45,27.74,-2.45,30.49,8.89,30.49,8.89,53.59,-18.61,53.59,-18.61
2024-02-23 18:00:00,4.96,1.45,4.63,1.35,14.09,4.11,5.72,1.67,5.72,1.67,18.19,-0.25,12.60,3.37,4.03,1.18,4.03,1.18,13.56,3.95,12.24,3.57,6.91,2.02,4.62,1.35,28.42,-2.27,28.42,-2.27,35.27,10.29,35.27,10.29,43.73,-21.15,43.73,-21.15
2024-02-23 18:30:00,5.13,1.50,4.76,1.39,14.59,4.26,5.68,1.66,5.68,1.66,17.74,0.00,13.05,3.51,4.09,1.19,4.09,1.19,13.80,4.02,12.75,3.72,6.41,1.87,5.55,1.62,28.90,-2.15,28.90,-2.15,27.77,8.10,27.77,8.10,51.88,-19.05,51.88,-19.05
2024-02-23 19:00:00,4.98,1.45,4.65,1.36,14.54,4.24,5.60,1.63,5.60,1.63,17.68,-0.19,13.03,3.50,3.97,1.16,3.97,1.16,13.43,3.92,13.10,3.82,6.14,1.79,5.83,1.70,29.64,-1.86,29.64,-1.86,29.80,8.69,29.80,8.69,55.05,-18.31,55.05,-18.31
2024-02-23 19:30:00,4.79,1.40,4.46,1.30,14.15,4.13,5.49,1.60,5.49,1.60,17.12,-0.21,17.18,4.71,3.83,1.12,3.83,1.12,12.82,3.74,12.86,3.75,5.56,1.62,5.83,1.70,29.40,-1.86,29.40,-1.86,28.76,8.39,28.76,8.39,57.47,-17.30,57.47,-17.30
2024-02-23 20:00:00,4.62,1.35,4.32,1.26,13.87,4.05,5.41,1.58,5.41,1.58,16.55,-0.23,16.76,4.57,3.70,1.08,3.70,1.08,12.48,3.64,12.44,3.63,5.34,1.56,5.64,1.65,28.42,-2.04,28.42,-2.04,29.46,8.59,29.46,8.59,56.17,-17.98,56.17,-17.98
2024-02-23 20:30:00,4.38,1.28,4.06,1.18,13.52,3.94,5.37,1.57,5.37,1.57,15.92,0.00,15.98,4.35,3.57,1.04,3.57,1.04,11.86,3.46,11.90,3.47,5.03,1.47,5.28,1.54,27.46,-2.38,27.46,-2.38,28.95,8.44,28.95,8.44,53.74,-18.91,53.74,-18.91
2024-02-23 21:00:00,4.21,1.23,3.91,1.14,12.95,3.78,5.29,1.54,5.29,1.54,15.50,0.00,15.48,4.22,3.43,1.00,3.43,1.00,11.40,3.32,11.42,3.33,4.79,1.40,5.02,1.46,26.30,-2.94,26.30,-2.94,27.76,8.10,27.76,8.10,51.84,-19.29,51.84,-19.29
2024-02-23 21:30:00,3.98,1.16,3.74,1.09,12.43,3.63,5.12,1.49,5.12,1.49,14.98,-0.44,14.39,3.89,3.29,0.96,3.29,0.96,11.00,3.21,10.99,3.20,4.70,1.37,4.81,1.40,25.37,-3.00,25.37,-3.00,26.96,7.86,26.96,7.86,49.22,-20.35,49.22,-20.35
2024-02-23 22:00:00,3.77,1.10,3.56,1.04,11.65,3.40,4.98,1.45,4.98,1.45,14.35,-0.44,13.55,3.64,3.17,0.93,3.17,0.93,10.38,3.03,10.33,3.01,4.52,1.32,4.36,1.27,24.16,-3.42,24.16,-3.42,25.77,7.52,25.77,7.52,46.48,-21.22,46.48,-21.22
2024-02-23 22:30:00,3.48,1.01,3.27,0.95,10.92,3.18,5.25,1.53,5.25,1.53,13.78,-0.44,13.23,3.55,2.98,0.87,2.98,0.87,9.58,2.79,9.68,2.82,4.22,1.23,4.14,1.21,22.81,-3.87,22.81,-3.87,24.24,7.07,24.24,7.07,44.32,-22.08,44.32,-22.08
2024-02-23 23:00:00,3.19,0.93,3.02,0.88,10.24,2.99,5.22,1.52,5.22,1.52,13.07,-0.44,12.51,3.34,2.85,0.83,2.85,0.83,9.00,2.62,9.08,2.65,3.85,1.12,3.79,1.11,21.56,-4.10,21.56,-4.10,23.34,6.81,23.34,6.81,41.07,-23.01,41.07,-23.01
2024-02-23 23:30:00,2.98,0.87,2.82,0.82,9.48,2.77,5.09,1.49,5.09,1.49,12.21,-0.56,11.77,3.12,2.68,0.78,2.68,0.78,8.33,2.43,8.46,2.47,3.55,1.04,3.48,1.02,20.16,-4.24,20.16,-4.24,21.83,6.37,21.83,6.37,38.21,-23.96,38.21,-23.96
2024-02-24 00:00:00,2.82,0.82,2.69,0.78,9.18,2.68,5.00,1.46,5.00,1.46,11.83,-0.56,11.45,3.02,2.59,0.75,2.59,0.75,7.82,2.28,7.95,2.32,3.15,0.92,3.14,0.92,18.71,-4.61,18.71,-4.61,20.44,5.96,20.44,5.96,36.58,-24.58,36.58,-24.58
2024-02-24 00:30:00,2.82,0.82,2.69,0.78,8.94,2.61,4.98,1.45,4.98,1.45,11.57,-0.56,11.02,2.90,2.54,0.74,2.54,0.74,7.63,2.23,7.65,2.23,3.12,0.91,3.10,0.90,17.83,-4.78,17.83,-4.78,19.72,5.75,19.72,5.75,35.82,-24.75,35.82,-24.75
2024-02-24 01:00:00,2.94,0.86,2.76,0.80,9.72,2.83,5.08,1.48,5.08,1.48,11.42,-0.63,11.87,3.15,2.44,0.71,2.44,0.71,7.42,2.16,7.54,2.20,3.02,0.88,3.32,0.97,17.47,-4.78,17.47,-4.78,19.52,5.69,19.52,5.69,36.58,-24.51,36.58,-24.51
2024-02-24 01:30:00,2.89,0.84,2.70,0.79,9.72,2.83,5.08,1.48,5.08,1.48,11.09,-0.63,12.21,3.25,2.34,0.68,2.34,0.68,7.15,2.09,7.64,2.23,2.97,0.86,3.43,1.00,17.33,-4.82,17.33,-4.82,20.19,5.89,20.19,5.89,36.61,-24.51,36.61,-24.51
2024-02-24 02:00:00,2.77,0.81,2.59,0.76,9.20,2.68,4.93,1.44,4.93,1.44,10.65,-0.65,11.98,3.18,2.27,0.66,2.27,0.66,6.90,2.01,7.50,2.19,2.78,0.81,3.21,0.94,16.95,-4.86,16.95,-4.86,20.39,5.95,20.39,5.95,35.10,-24.89,35.10,-24.89
2024-02-24 02:30:00,2.69,0.78,2.53,0.74,8.95,2.61,4.87,1.42,4.87,1.42,10.43,-0.65,11.48,3.04,2.21,0.64,2.21,0.64,6.84,1.99,7.26,2.12,2.82,0.82,3.21,0.94,16.27,-4.95,16.27,-4.95,19.65,5.73,19.65,5.73,34.20,-25.07,34.20,-25.07
2024-02-24 03:00:00,2.64,0.77,2.48,0.72,8.69,2.53,4.80,1.40,4.80,1.40,10.21,-0.67,10.81,2.84,2.16,0.63,2.16,0.63,6.69,1.95,7.09,2.07,2.86,0.83,3.17,0.92,15.98,-4.99,15.98,-4.99,19.21,5.60,19.21,5.60,33.18,-25.43,33.18,-25.43
2024-02-24 03:30:00,2.58,0.75,2.44,0.71,8.35,2.44,4.74,1.38,4.74,1.38,10.05,-0.67,10.86,2.86,2.11,0.61,2.11,0.61,6.54,1.91,7.02,2.05,2.78,0.81,3.07,0.90,15.68,-5.03,15.68,-5.03,18.48,5.39,18.48,5.39,32.64,-25.52,32.64,-25.52
2024-02-24 04:00:00,2.62,0.76,2.34,0.68,8.06,2.35,5.09,1.48,5.09,1.48,9.94,-0.67,10.86,2.86,2.07,0.60,2.07,0.60,6.32,1.84,6.86,2.00,2.62,0.76,2.84,0.83,15.35,-4.91,15.35,-4.91,18.19,5.31,18.19,5.31,31.81,-25.81,31.81,-25.81
2024-02-24 04:30:00,2.64,0.77,2.23,0.65,7.87,2.30,5.05,1.47,5.05,1.47,9.94,-0.67,10.66,2.79,2.05,0.60,2.05,0.60,6.28,1.83,6.66,1.94,2.69,0.78,2.84,0.83,15.06,-4.80,15.06,-4.80,17.87,5.21,17.87,5.21,31.28,-25.90,31.28,-25.90
2024-02-24 05:00:00,2.60,0.76,2.16,0.63,7.78,2.27,4.98,1.45,4.98,1.45,10.12,-0.67,10.18,2.66,2.04,0.60,2.04,0.60,6.20,1.81,6.47,1.89,2.80,0.82,2.90,0.85,15.01,-4.56,15.01,-4.56,17.81,5.20,17.81,5.20,30.85,-25.99,30.85,-25.99
2024-02-24 05:30:00,2.60,0.76,2.20,0.64,7.72,2.25,5.00,1.46,5.00,1.46,10.12,-0.67,10.08,2.63,2.08,0.61,2.08,0.61,6.23,1.82,6.36,1.86,2.82,0.82,2.87,0.84,15.01,-4.56,15.01,-4.56,17.53,5.11,17.53,5.11,30.64,-26.03,30.64,-26.03
2024-02-24 06:00:00,2.62,0.76,2.26,0.66,7.81,2.28,5.05,1.47,5.05,1.47,10.22,-0.67,10.36,2.71,2.15,0.63,2.15,0.63,6.42,1.87,6.28,1.83,2.75,0.80,2.76,0.80,15.01,-4.62,15.01,-4.62,16.98,4.95,16.98,4.95,31.35,-25.78,31.35,-25.78
2024-02-24 06:30:00,2.66,0.78,2.45,0.71,8.12,2.37,5.09,1.49,5.09,1.49,10.99,-0.60,10.81,2.84,2.32,0.68,2.32,0.68,7.15,2.09,6.41,1.87,3.21,0.94,3.14,0.92,15.14,-4.64,15.14,-4.64,17.45,5.09,17.45,5.09,33.44,-25.07,33.44,-25.07
2024-02-24 07:00:00,2.76,0.81,2.66,0.78,8.46,2.47,4.97,1.45,4.97,1.45,11.35,-0.66,11.94,3.17,2.42,0.71,2.42,0.71,7.30,2.13,6.87,2.00,3.46,1.01,3.48,1.01,16.35,-4.58,16.35,-4.58,18.10,5.28,18.10,5.28,35.53,-24.25,35.53,-24.25
2024-02-24 07:30:00,3.06,0.89,2.91,0.85,8.90,2.60,4.81,1.40,4.81,1.40,12.07,-0.49,12.34,3.29,2.53,0.74,2.53,0.74,7.87,2.30,7.14,2.08,3.66,1.07,3.64,1.06,17.14,-4.11,17.14,-4.11,19.30,5.63,19.30,5.63,37.74,-23.24,37.74,-23.24
2024-02-24 08:00:00,3.22,0.94,3.07,0.90,9.28,2.71,4.86,1.42,4.86,1.42,12.70,-0.49,12.90,3.46,2.65,0.77,2.65,0.77,8.34,2.43,7.70,2.24,4.07,1.19,3.96,1.16,18.35,-3.93,18.35,-3.93,20.46,5.97,20.46,5.97,39.64,-22.74,39.64,-22.74
2024-02-24 08:30:00,3.26,0.95,3.10,0.90,9.89,2.88,5.02,1.46,5.02,1.46,13.63,-0.48,13.56,3.66,2.83,0.83,2.83,0.83,9.11,2.66,8.33,2.43,4.52,1.32,4.21,1.23,19.51,-3.59,19.51,-3.59,21.75,6.34,21.75,6.34,41.56,-21.78,41.56,-21.78
2024-02-24 09:00:00,3.26,0.95,3.04,0.89,10.29,3.00,5.17,1.51,5.17,1.51,14.27,-0.29,14.12,3.83,2.91,0.85,2.91,0.85,9.37,2.73,9.15,2.67,4.88,1.42,4.70,1.37,21.04,-3.41,21.04,-3.41,22.87,6.67,22.87,6.67,43.40,-20.88,43.40,-20.88
2024-02-24 09:30:00,3.14,0.92,2.83,0.83,10.61,3.09,5.93,1.73,5.93,1.73,14.67,-0.21,14.22,3.86,2.86,0.83,2.86,0.83,9.61,2.80,9.89,2.88,5.07,1.48,4.68,1.36,22.30,-2.84,22.30,-2.84,24.19,7.06,24.19,7.06,43.66,-20.35,43.66,-20.35
2024-02-24 10:00:00,2.90,0.85,2.61,0.76,10.78,3.14,6.03,1.76,6.03,1.76,14.81,-0.14,14.18,3.85,2.78,0.81,2.78,0.81,9.72,2.83,10.19,2.97,4.98,1.45,4.43,1.29,22.73,-2.79,22.73,-2.79,25.24,7.36,25.24,7.36,42.24,-20.23,42.24,-20.23
2024-02-24 10:30:00,2.63,0.77,2.31,0.68,10.93,3.19,6.17,1.80,6.17,1.80,14.81,-0.10,14.21,3.85,2.80,0.82,2.80,0.82,9.73,2.84,10.16,2.96,5.04,1.47,4.41,1.28,22.56,-2.68,22.56,-2.68,25.05,7.31,25.05,7.31,41.63,-20.07,41.63,-20.07
2024-02-24 11:00:00,2.48,0.72,2.17,0.63,10.93,3.19,6.21,1.81,6.21,1.81,14.63,-0.14,13.63,3.69,2.68,0.78,2.68,0.78,9.48,2.77,10.13,2.96,4.92,1.43,4.24,1.24,22.61,-2.56,22.61,-2.56,24.94,7.27,24.94,7.27,40.36,-20.57,40.36,-20.57
2024-02-24 11:30:00,2.30,0.67,1.96,0.57,10.90,3.18,6.30,1.84,6.30,1.84,14.09,-0.14,13.07,3.52,2.64,0.77,2.64,0.77,9.43,2.75,10.14,2.96,4.81,1.40,4.16,1.21,22.16,-2.67,22.16,-2.67,24.66,7.19,24.66,7.19,39.00,-20.81,39.00,-20.81
2024-02-24 12:00:00,2.24,0.65,1.93,0.56,10.74,3.13,6.36,1.85,6.36,1.85,14.01,-0.16,12.68,3.40,2.62,0.76,2.62,0.76,9.43,2.75,9.84,2.87,4.63,1.35,3.90,1.14,21.62,-2.73,21.62,-2.73,24.25,7.07,24.25,7.07,38.18,-21.22,38.18,-21.22
2024-02-24 12:30:00,2.57,0.75,2.28,0.66,10.95,3.20,6.37,1.86,6.37,1.86,14.01,-0.25,12.40,3.32,2.72,0.79,2.72,0.79,9.52,2.78,9.71,2.83,4.66,1.36,3.92,1.14,21.40,-2.80,21.40,-2.80,23.54,6.87,23.54,6.87,39.17,-21.11,39.17,-21.11
2024-02-24 13:00:00,2.89,0.84,2.59,0.76,10.77,3.14,6.34,1.85,6.34,1.85,13.32,-0.25,12.60,3.38,2.56,0.75,2.56,0.75,9.37,2.73,10.00,2.92,4.44,1.29,3.95,1.15,21.72,-2.87,21.72,-2.87,23.38,6.82,23.38,6.82,39.17,-21.26,39.17,-21.26
2024-02-24 13:30:00,2.06,0.60,1.72,0.50,10.59,3.09,6.15,1.80,6.15,1.80,13.43,-0.28,12.26,3.29,2.56,0.75,2.56,0.75,9.22,2.69,9.81,2.86,4.46,1.30,3.78,1.10,21.08,-2.99,21.08,-2.99,24.08,7.02,24.08,7.02,37.57,-21.87,37.57,-21.87
2024-02-24 14:00:00,1.87,0.55,1.66,0.48,10.36,3.02,5.91,1.72,5.91,1.72,13.18,-0.31,12.49,3.36,2.59,0.75,2.59,0.75,9.24,2.70,9.73,2.84,4.33,1.26,3.72,1.09,20.91,-3.09,20.91,-3.09,22.97,6.70,22.97,6.70,37.88,-21.94,37.88,-21.94
2024-02-24 14:30:00,2.36,0.69,2.15,0.63,10.40,3.03,5.88,1.71,5.88,1.71,13.58,-0.34,12.24,3.28,2.69,0.79,2.69,0.79,9.46,2.76,9.60,2.80,4.45,1.30,3.90,1.14,20.76,-3.19,20.76,-3.19,22.27,6.50,22.27,6.50,39.97,-21.80,39.97,-21.80
2024-02-24 15:00:00,2.63,0.77,2.42,0.70,10.79,3.15,5.89,1.72,5.89,1.72,13.48,-0.34,12.38,3.32,2.63,0.77,2.63,0.77,9.36,2.73,9.77,2.85,4.46,1.30,4.22,1.23,21.32,-3.21,21.32,-3.21,22.34,6.52,22.34,6.52,41.67,-21.42,41.67,-21.42
2024-02-24 15:30:00,3.37,0.98,3.14,0.92,10.88,3.17,5.95,1.73,5.95,1.73,13.48,-0.34,12.06,3.23,2.76,0.80,2.76,0.80,9.52,2.78,9.79,2.86,4.35,1.27,4.22,1.23,21.33,-3.24,21.33,-3.24,22.80,6.65,22.80,6.65,42.90,-21.26,42.90,-21.26
2024-02-24 16:00:00,3.01,0.88,2.80,0.82,11.07,3.23,5.92,1.73,5.92,1.73,13.65,-0.36,12.64,3.40,2.88,0.84,2.88,0.84,9.96,2.90,9.68,2.82,4.45,1.30,4.17,1.22,21.46,-3.32,21.46,-3.32,23.68,6.91,23.68,6.91,43.32,-21.34,43.32,-21.34
2024-02-24 16:30:00,3.46,1.01,3.21,0.94,11.48,3.35,5.98,1.74,5.98,1.74,14.47,-0.36,12.79,3.44,3.18,0.93,3.18,0.93,10.73,3.13,9.96,2.91,4.94,1.44,4.57,1.33,23.65,-3.09,23.65,-3.09,23.42,6.83,23.42,6.83,46.73,-20.44,46.73,-20.44
2024-02-24 17:00:00,3.97,1.16,3.75,1.10,12.00,3.50,6.01,1.75,6.01,1.75,15.06,-0.34,9.54,2.49,3.32,0.97,3.32,0.97,11.36,3.31,10.53,3.07,5.30,1.55,4.52,1.32,23.65,-3.09,23.65,-3.09,26.41,7.70,26.41,7.70,45.54,-21.52,45.54,-21.52
2024-02-24 17:30:00,4.40,1.28,4.15,1.21,12.53,3.65,5.99,1.75,5.99,1.75,15.50,-0.37,9.96,2.62,3.48,1.02,3.48,1.02,11.95,3.49,11.00,3.21,5.63,1.64,4.84,1.41,24.66,-3.03,24.66,-3.03,26.11,7.61,26.11,7.61,47.75,-20.90,47.75,-20.90
2024-02-24 18:00:00,4.82,1.41,4.48,1.31,13.44,3.92,5.96,1.74,5.96,1.74,16.21,-0.37,10.64,2.82,3.64,1.06,3.64,1.06,12.93,3.77,11.55,3.37,5.90,1.72,5.22,1.52,25.72,-2.95,25.72,-2.95,27.18,7.93,27.18,7.93,50.64,-19.98,50.64,-19.98
2024-02-24 18:30:00,4.99,1.46,4.69,1.37,13.94,4.07,5.69,1.66,5.69,1.66,16.66,-0.37,11.60,3.10,3.77,1.10,3.77,1.10,13.24,3.86,12.26,3.58,5.86,1.71,5.38,1.57,27.19,-2.61,27.19,-2.61,28.44,8.30,28.44,8.30,52.21,-19.59,52.21,-19.59
2024-02-24 19:00:00,4.97,1.45,4.68,1.37,14.17,4.13,5.69,1.66,5.69,1.66,16.37,-0.37,15.04,4.10,3.72,1.09,3.72,1.09,13.27,3.87,12.54,3.66,5.84,1.70,5.70,1.66,28.01,-2.35,28.01,-2.35,27.40,7.99,27.40,7.99,55.97,-18.01,55.97,-18.01
2024-02-24 19:30:00,4.68,1.37,4.34,1.27,13.82,4.03,5.62,1.64,5.62,1.64,15.77,-0.37,14.90,4.06,3.62,1.06,3.62,1.06,12.49,3.64,12.36,3.61,5.49,1.60,5.39,1.57,27.89,-2.57,27.89,-2.57,28.62,8.35,28.62,8.35,54.81,-18.51,54.81,-18.51
2024-02-24 20:00:00,4.45,1.30,4.18,1.22,13.52,3.94,5.63,1.64,5.63,1.64,15.34,-0.37,14.42,3.92,3.55,1.03,3.55,1.03,11.98,3.50,11.88,3.47,5.09,1.48,4.95,1.44,26.76,-2.94,26.76,-2.94,27.91,8.14,27.91,8.14,52.91,-19.36,52.91,-19.36
2024-02-24 20:30:00,4.28,1.25,4.05,1.18,12.92,3.77,5.76,1.68,5.76,1.68,14.75,-0.57,14.20,3.84,3.45,1.01,3.45,1.01,11.48,3.35,11.45,3.34,5.01,1.46,4.92,1.43,25.83,-3.20,25.83,-3.20,27.13,7.91,27.13,7.91,51.17,-20.02,51.17,-20.02
2024-02-24 21:00:00,4.11,1.20,3.83,1.12,12.38,3.61,5.72,1.67,5.72,1.67,14.46,-0.55,13.76,3.71,3.34,0.97,3.34,0.97,11.11,3.24,10.90,3.18,4.74,1.38,4.64,1.35,24.89,-3.73,24.89,-3.73,26.44,7.71,26.44,7.71,49.39,-20.62,49.39,-20.62
2024-02-24 21:30:00,3.86,1.13,3.64,1.06,12.03,3.51,5.61,1.64,5.61,1.64,14.00,-0.55,13.13,3.53,3.19,0.93,3.19,0.93,10.49,3.06,10.49,3.06,4.53,1.32,4.64,1.35,24.08,-3.86,24.08,-3.86,25.42,7.42,25.42,7.42,47.32,-21.41,47.32,-21.41
2024-02-24 22:00:00,3.72,1.09,3.52,1.03,11.45,3.34,5.52,1.61,5.52,1.61,13.45,-0.67,12.34,3.30,3.09,0.90,3.09,0.90,10.05,2.93,10.04,2.93,4.49,1.31,4.35,1.27,23.22,-3.77,23.22,-3.77,24.36,7.10,24.36,7.10,44.97,-22.43,44.97,-22.43
2024-02-24 22:30:00,3.47,1.01,3.30,0.96,10.88,3.17,5.41,1.58,5.41,1.58,12.81,-0.67,11.58,3.08,2.93,0.86,2.93,0.86,9.40,2.74,9.46,2.76,3.90,1.14,3.77,1.10,20.74,-4.55,20.74,-4.55,23.46,6.84,23.46,6.84,42.18,-23.35,42.18,-23.35
2024-02-24 23:00:00,3.17,0.92,3.03,0.88,10.22,2.98,5.27,1.54,5.27,1.54,12.39,-0.67,10.96,2.89,2.74,0.80,2.74,0.80,8.79,2.56,8.94,2.61,3.76,1.10,3.62,1.06,20.74,-4.55,20.74,-4.55,22.25,6.49,22.25,6.49,39.89,-23.85,39.89,-23.85
2024-02-24 23:30:00,2.98,0.87,2.84,0.83,9.63,2.81,5.12,1.49,5.12,1.49,11.79,-0.72,10.38,2.72,2.61,0.76,2.61,0.76,8.25,2.40,8.50,2.48,3.58,1.04,3.45,1.00,19.65,-4.70,19.65,-4.70,21.07,6.14,21.07,6.14,37.46,-24.66,37.46,-24.66
2024-02-25 00:00:00,2.79,0.82,2.65,0.77,8.92,2.60,5.03,1.47,5.03,1.47,11.43,-0.72,10.05,2.62,2.54,0.74,2.54,0.74,7.70,2.25,7.88,2.30,3.42,1.00,3.29,0.96,18.46,-4.85,18.46,-4.85,19.78,5.77,19.78,5.77,35.94,-25.20,35.94,-25.20
2024-02-25 00:30:00,2.76,0.81,2.65,0.77,8.84,2.58,5.00,1.46,5.00,1.46,11.01,-0.72,10.10,2.63,2.44,0.71,2.44,0.71,7.42,2.16,7.48,2.18,3.28,0.96,3.27,0.96,17.70,-4.89,17.70,-4.89,19.02,5.55,19.02,5.55,35.22,-25.36,35.22,-25.36
2024-02-25 01:00:00,2.89,0.84,2.68,0.78,9.56,2.79,5.11,1.49,5.11,1.49,11.01,-0.72,10.52,2.75,2.36,0.69,2.36,0.69,7.25,2.11,7.35,2.14,3.12,0.91,3.36,0.98,17.13,-5.01,17.13,-5.01,19.14,5.58,19.14,5.58,35.64,-25.23,35.64,-25.23
2024-02-25 01:30:00,2.85,0.83,2.64,0.77,9.64,2.81,5.12,1.49,5.12,1.49,10.74,-0.72,10.54,2.76,2.28,0.66,2.28,0.66,7.01,2.04,7.48,2.18,2.87,0.84,3.23,0.94,17.05,-5.06,17.05,-5.06,19.81,5.78,19.81,5.78,35.06,-25.36,35.06,-25.36
2024-02-25 02:00:00,2.76,0.80,2.60,0.76,9.25,2.70,5.04,1.47,5.04,1.47,10.37,-0.74,10.76,2.83,2.22,0.65,2.22,0.65,6.82,1.99,7.34,2.14,2.91,0.85,3.30,0.96,16.57,-5.09,16.57,-5.09,19.44,5.67,19.44,5.67,34.67,-25.31,34.67,-25.31
2024-02-25 02:30:00,2.69,0.78,2.53,0.74,8.96,2.61,4.93,1.44,4.93,1.44,10.08,-0.75,10.29,2.69,2.16,0.63,2.16,0.63,6.61,1.93,7.13,2.08,2.96,0.86,3.30,0.96,16.17,-5.11,16.17,-5.11,19.29,5.63,19.29,5.63,33.53,-25.64,33.53,-25.64
2024-02-25 03:00:00,2.60,0.76,2.47,0.72,8.62,2.51,4.88,1.42,4.88,1.42,9.95,-0.75,9.81,2.54,2.14,0.62,2.14,0.62,6.45,1.88,6.95,2.03,2.82,0.82,3.10,0.90,15.78,-5.11,15.78,-5.11,18.93,5.52,18.93,5.52,32.38,-25.95,32.38,-25.95
2024-02-25 03:30:00,2.54,0.74,2.44,0.71,8.31,2.42,4.81,1.40,4.81,1.40,9.86,-0.75,9.59,2.48,2.05,0.60,2.05,0.60,6.34,1.85,6.79,1.98,2.56,0.74,2.80,0.82,15.43,-5.18,15.43,-5.18,18.25,5.32,18.25,5.32,31.35,-26.20,31.35,-26.20
2024-02-25 04:00:00,2.48,0.72,2.38,0.69,7.97,2.32,4.74,1.38,4.74,1.38,9.75,-0.81,9.81,2.55,2.02,0.59,2.02,0.59,6.10,1.78,6.64,1.94,2.50,0.73,2.78,0.81,15.01,-5.25,15.01,-5.25,17.50,5.10,17.50,5.10,31.01,-26.28,31.01,-26.28
2024-02-25 04:30:00,2.40,0.70,2.30,0.67,7.74,2.26,4.69,1.37,4.69,1.37,9.76,-0.69,9.18,2.36,2.03,0.59,2.03,0.59,6.03,1.76,6.44,1.88,2.76,0.80,2.89,0.84,14.67,-5.11,14.67,-5.11,17.41,5.08,17.41,5.08,30.41,-26.38,30.41,-26.38
2024-02-25 05:00:00,2.39,0.70,2.26,0.66,7.57,2.21,4.65,1.36,4.65,1.36,9.73,-0.69,8.75,2.24,2.03,0.59,2.03,0.59,6.10,1.78,6.40,1.86,2.76,0.80,2.76,0.80,14.67,-5.11,14.67,-5.11,17.09,4.98,17.09,4.98,29.80,-26.43,29.80,-26.43
2024-02-25 05:30:00,2.58,0.75,2.26,0.66,7.52,2.19,5.02,1.46,5.02,1.46,9.87,-0.72,8.67,2.21,2.06,0.60,2.06,0.60,6.19,1.81,6.32,1.84,2.63,0.77,2.53,0.74,14.67,-4.92,14.67,-4.92,16.77,4.89,16.77,4.89,29.66,-26.83,29.66,-26.83
2024-02-25 06:00:00,2.65,0.77,2.26,0.66,7.56,2.20,5.06,1.48,5.06,1.48,10.08,-0.67,8.28,2.10,2.12,0.62,2.12,0.62,6.17,1.80,6.26,1.82,2.71,0.79,2.53,0.74,14.67,-4.92,14.67,-4.92,16.87,4.92,16.87,4.92,29.58,-26.69,29.58,-26.69
2024-02-25 06:30:00,2.74,0.80,2.32,0.68,7.87,2.30,5.11,1.49,5.11,1.49,10.49,-0.67,9.40,2.43,2.16,0.63,2.16,0.63,6.53,1.90,6.30,1.84,3.03,0.88,2.97,0.86,14.86,-4.86,14.86,-4.86,16.40,4.78,16.40,4.78,31.89,-26.08,31.89,-26.08
2024-02-25 07:00:00,2.83,0.83,2.48,0.72,8.05,2.35,5.17,1.51,5.17,1.51,10.57,-0.63,9.69,2.51,2.20,0.64,2.20,0.64,6.73,1.96,6.56,1.91,3.19,0.93,3.17,0.92,15.64,-4.72,15.64,-4.72,17.39,5.07,17.39,5.07,32.81,-25.51,32.81,-25.51
2024-02-25 07:30:00,2.98,0.87,2.63,0.77,8.48,2.47,5.17,1.51,5.17,1.51,11.27,-0.63,9.77,2.54,2.34,0.68,2.34,0.68,7.23,2.11,6.78,1.98,3.52,1.03,3.37,0.98,16.03,-4.53,16.03,-4.53,18.08,5.27,18.08,5.27,34.34,-25.12,34.34,-25.12
2024-02-25 08:00:00,3.17,0.92,2.89,0.84,8.77,2.56,5.23,1.53,5.23,1.53,11.94,-0.61,10.25,2.69,2.49,0.73,2.49,0.73,7.78,2.27,7.20,2.10,3.80,1.11,3.52,1.03,17.11,-4.36,17.11,-4.36,18.72,5.46,18.72,5.46,36.26,-24.55,36.26,-24.55
2024-02-25 08:30:00,3.13,0.91,2.79,0.81,9.23,2.69,5.23,1.52,5.23,1.52,12.40,-0.61,10.56,2.77,2.53,0.74,2.53,0.74,8.08,2.36,7.81,2.28,3.98,1.16,3.52,1.03,18.26,-4.18,18.26,-4.18,20.36,5.94,20.36,5.94,36.11,-24.39,36.11,-24.39
2024-02-25 09:00:00,3.12,0.91,2.85,0.83,9.89,2.88,5.27,1.54,5.27,1.54,13.27,-0.58,11.28,2.98,2.73,0.80,2.73,0.80,9.04,2.64,8.27,2.41,4.38,1.28,3.66,1.07,18.96,-4.02,18.96,-4.02,20.69,6.04,20.69,6.04,37.96,-23.53,37.96,-23.53
2024-02-25 09:30:00,3.06,0.89,2.90,0.85,10.28,3.00,5.36,1.56,5.36,1.56,13.42,-0.56,11.96,3.18,2.57,0.75,2.57,0.75,9.11,2.66,8.93,2.60,4.48,1.30,3.87,1.13,20.39,-3.94,20.39,-3.94,21.49,6.27,21.49,6.27,38.85,-22.86,38.85,-22.86
2024-02-25 10:00:00,2.69,0.78,2.50,0.73,10.48,3.06,5.43,1.58,5.43,1.58,13.81,-0.63,12.10,3.22,2.80,0.82,2.80,0.82,9.65,2.81,9.39,2.74,4.64,1.35,3.74,1.09,20.75,-3.55,20.75,-3.55,22.74,6.63,22.74,6.63,38.70,-22.57,38.70,-22.57
2024-02-25 10:30:00,2.86,0.84,2.69,0.78,10.73,3.13,5.27,1.54,5.27,1.54,14.51,-0.33,12.15,3.24,2.86,0.83,2.86,0.83,10.30,3.00,9.53,2.78,4.90,1.43,3.90,1.14,21.44,-3.25,21.44,-3.25,22.37,6.53,22.37,6.53,40.62,-21.97,40.62,-21.97
2024-02-25 11:00:00,3.29,0.96,3.00,0.88,11.04,3.22,5.41,1.58,5.41,1.58,14.29,-0.33,11.97,3.19,2.77,0.81,2.77,0.81,10.20,2.97,9.92,2.89,4.94,1.44,4.14,1.21,22.33,-3.05,22.33,-3.05,23.07,6.73,23.07,6.73,41.08,-21.57,41.08,-21.57
2024-02-25 11:30:00,2.59,0.76,2.23,0.65,11.04,3.22,5.53,1.61,5.53,1.61,14.93,-0.33,11.58,3.07,2.78,0.81,2.78,0.81,10.82,3.16,10.32,3.01,5.08,1.48,4.03,1.18,22.41,-2.87,22.41,-2.87,24.48,7.14,24.48,7.14,39.52,-21.70,39.52,-21.70
2024-02-25 12:00:00,2.51,0.73,2.16,0.63,11.20,3.27,5.60,1.63,5.60,1.63,14.67,-0.31,11.83,3.15,3.00,0.87,3.00,0.87,10.41,3.04,10.24,2.99,5.08,1.48,3.92,1.14,23.04,-2.61,23.04,-2.61,23.66,6.90,23.66,6.90,39.63,-21.50,39.63,-21.50
2024-02-25 12:30:00,3.28,0.96,2.96,0.86,11.75,3.43,5.79,1.69,5.79,1.69,15.30,-0.33,12.45,3.33,2.91,0.85,2.91,0.85,11.28,3.29,10.14,2.96,5.13,1.50,4.30,1.25,22.92,-2.85,22.92,-2.85,22.64,6.60,22.64,6.60,44.49,-20.46,44.49,-20.46
2024-02-25 13:00:00,3.49,1.02,3.19,0.93,11.87,3.46,5.83,1.70,5.83,1.70,15.62,-0.33,12.64,3.38,3.30,0.96,3.30,0.96,11.45,3.34,10.65,3.11,5.42,1.58,4.47,1.30,23.98,-2.76,23.98,-2.76,24.76,7.22,24.76,7.22,46.11,-20.08,46.11,-20.08
2024-02-25 13:30:00,3.69,1.08,3.29,0.96,11.88,3.47,5.93,1.73,5.93,1.73,15.62,-0.33,12.45,3.33,3.36,0.98,3.36,0.98,11.63,3.39,10.95,3.19,5.51,1.61,4.66,1.36,24.85,-2.69,24.85,-2.69,25.01,7.30,25.01,7.30,47.39,-19.86,47.39,-19.86
2024-02-25 14:00:00,3.63,1.06,3.26,0.95,11.88,3.47,5.97,1.74,5.97,1.74,15.34,-0.33,12.13,3.24,3.29,0.96,3.29,0.96,11.58,3.38,11.18,3.26,5.39,1.57,4.56,1.33,25.20,-2.69,25.20,-2.69,25.78,7.52,25.78,7.52,46.51,-20.33,46.51,-20.33
2024-02-25 14:30:00,3.46,1.01,3.11,0.91,12.07,3.52,5.93,1.73,5.93,1.73,15.26,-0.35,12.55,3.36,3.22,0.94,3.22,0.94,11.92,3.48,11.06,3.22,5.33,1.55,4.52,1.32,24.81,-2.81,24.81,-2.81,25.35,7.39,25.35,7.39,46.80,-20.35,46.80,-20.35
2024-02-25 15:00:00,3.68,1.07,3.32,0.97,12.11,3.53,5.98,1.74,5.98,1.74,15.11,-0.35,12.55,3.36,3.28,0.96,3.28,0.96,11.65,3.40,11.03,3.22,5.29,1.54,4.65,1.36,24.87,-2.81,24.87,-2.81,25.18,7.34,25.18,7.34,47.48,-20.08,47.48,-20.08
2024-02-25 15:30:00,3.99,1.16,3.66,1.07,12.25,3.57,5.95,1.73,5.95,1.73,15.46,-0.38,12.36,3.30,3.34,0.97,3.34,0.97,11.93,3.48,10.95,3.19,5.22,1.52,4.59,1.34,24.82,-2.80,24.82,-2.80,25.25,7.37,25.25,7.37,48.70,-20.06,48.70,-20.06
2024-02-25 16:00:00,4.18,1.22,3.89,1.13,12.60,3.68,5.99,1.75,5.99,1.75,15.68,-0.60,13.05,3.50,3.50,1.02,3.50,1.02,12.35,3.60,11.09,3.23,5.42,1.58,4.79,1.40,25.23,-2.93,25.23,-2.93,25.53,7.45,25.53,7.45,50.68,-19.52,50.68,-19.52
2024-02-25 16:30:00,4.52,1.32,4.22,1.23,13.11,3.82,5.96,1.74,5.96,1.74,15.91,-0.38,13.37,3.59,3.59,1.05,3.59,1.05,12.69,3.70,11.44,3.34,5.48,1.60,4.96,1.45,25.96,-2.84,25.96,-2.84,26.35,7.68,26.35,7.68,52.47,-19.29,52.47,-19.29
2024-02-25 17:00:00,4.77,1.39,4.46,1.30,13.66,3.98,5.94,1.73,5.94,1.73,16.04,-0.60,14.06,3.79,3.70,1.08,3.70,1.08,13.14,3.83,11.76,3.43,5.87,1.71,5.45,1.59,26.62,-2.72,26.62,-2.72,26.94,7.86,26.94,7.86,54.53,-18.55,54.53,-18.55
2024-02-25 17:30:00,5.12,1.49,4.85,1.41,14.19,4.14,5.86,1.71,5.86,1.71,16.57,-0.38,10.65,2.79,3.87,1.13,3.87,1.13,13.63,3.98,11.99,3.50,6.43,1.88,5.47,1.60,27.35,-2.68,27.35,-2.68,29.75,8.68,29.75,8.68,52.76,-19.46,52.76,-19.46
2024-02-25 18:00:00,5.30,1.55,4.95,1.44,14.57,4.25,5.83,1.70,5.83,1.70,16.82,-0.60,10.50,2.75,4.01,1.17,4.01,1.17,14.20,4.14,12.60,3.68,6.43,1.88,5.29,1.54,28.32,-2.55,28.32,-2.55,29.55,8.62,29.55,8.62,53.00,-19.50,53.00,-19.50
2024-02-25 18:30:00,5.39,1.57,5.07,1.48,15.43,4.50,5.86,1.71,5.86,1.71,17.46,-0.38,12.34,3.29,4.07,1.19,4.07,1.19,14.55,4.24,13.10,3.82,6.29,1.83,5.73,1.67,30.07,-2.08,30.07,-2.08,29.42,8.58,29.42,8.58,56.06,-18.52,56.06,-18.52
2024-02-25 19:00:00,5.20,1.52,4.88,1.42,15.19,4.43,5.88,1.71,5.88,1.71,17.10,-0.35,14.74,3.99,3.99,1.16,3.99,1.16,14.25,4.16,13.49,3.94,5.88,1.71,5.66,1.65,30.07,-2.08,30.07,-2.08,29.08,8.48,29.08,8.48,57.96,-17.64,57.96,-17.64
2024-02-25 19:30:00,4.93,1.44,4.63,1.35,14.85,4.33,5.84,1.70,5.84,1.70,16.75,-0.35,14.33,3.87,3.83,1.12,3.83,1.12,13.82,4.03,13.32,3.88,5.64,1.64,5.40,1.58,29.55,-2.12,29.55,-2.12,29.54,8.62,29.54,8.62,56.35,-18.49,56.35,-18.49
2024-02-25 20:00:00,4.71,1.38,4.40,1.28,14.20,4.14,5.84,1.70,5.84,1.70,16.22,-0.39,14.26,3.84,3.70,1.08,3.70,1.08,13.08,3.82,12.64,3.69,5.30,1.55,5.18,1.51,28.56,-2.38,28.56,-2.38,28.57,8.33,28.57,8.33,54.37,-19.16,54.37,-19.16
2024-02-25 20:30:00,4.48,1.31,4.11,1.20,13.82,4.03,5.80,1.69,5.80,1.69,15.58,-0.89,13.48,3.62,3.60,1.05,3.60,1.05,12.68,3.70,12.03,3.51,5.17,1.51,5.02,1.46,27.35,-2.63,27.35,-2.63,27.83,8.12,27.83,8.12,52.54,-19.85,52.54,-19.85
2024-02-25 21:00:00,4.25,1.24,3.92,1.14,13.27,3.87,5.70,1.66,5.70,1.66,14.83,-0.59,12.84,3.44,3.41,1.00,3.41,1.00,11.74,3.42,11.65,3.40,4.96,1.44,4.74,1.38,26.57,-2.86,26.57,-2.86,26.91,7.85,26.91,7.85,50.04,-20.90,50.04,-20.90
2024-02-25 21:30:00,3.94,1.15,3.69,1.08,12.60,3.67,5.60,1.63,5.60,1.63,14.32,-0.61,12.45,3.32,3.27,0.96,3.27,0.96,11.23,3.28,10.93,3.19,4.88,1.42,4.53,1.32,25.01,-3.62,25.01,-3.62,25.83,7.54,25.83,7.54,47.93,-21.82,47.93,-21.82
2024-02-25 22:00:00,3.61,1.05,3.37,0.98,11.69,3.41,5.44,1.59,5.44,1.59,13.60,-0.61,10.82,2.84,3.09,0.90,3.09,0.90,10.55,3.08,10.48,3.06,4.46,1.30,4.03,1.18,23.87,-4.03,23.87,-4.03,25.28,7.37,25.28,7.37,43.96,-23.07,43.96,-23.07
2024-02-25 22:30:00,3.29,0.96,3.12,0.91,10.90,3.18,5.63,1.64,5.63,1.64,12.83,-0.61,9.98,2.60,2.91,0.85,2.91,0.85,9.57,2.79,9.77,2.85,3.90,1.14,3.61,1.05,20.78,-4.11,20.78,-4.11,23.46,6.84,23.46,6.84,40.28,-23.89,40.28,-23.89
2024-02-25 23:00:00,2.96,0.86,2.81,0.82,10.17,2.96,5.47,1.60,5.47,1.60,12.09,-0.61,9.21,2.37,2.71,0.79,2.71,0.79,8.77,2.56,8.99,2.62,3.58,1.04,3.32,0.97,20.78,-4.11,20.78,-4.11,21.70,6.33,21.70,6.33,37.11,-24.54,37.11,-24.54
2024-02-25 23:30:00,2.66,0.78,2.54,0.74,9.43,2.75,5.37,1.57,5.37,1.57,11.50,-0.66,8.46,2.15,2.55,0.74,2.55,0.74,8.16,2.38,8.25,2.40,3.50,1.02,3.13,0.91,19.21,-4.26,19.21,-4.26,20.27,5.91,20.27,5.91,34.44,-25.36,34.44,-25.36
2024-02-26 00:00:00,2.53,0.74,2.43,0.71,8.78,2.56,5.29,1.54,5.29,1.54,11.03,-0.66,7.80,1.96,2.43,0.71,2.43,0.71,7.63,2.23,7.48,2.18,3.32,0.97,2.96,0.86,17.76,-4.84,17.76,-4.84,19.16,5.59,19.16,5.59,32.40,-25.65,32.40,-25.65
2024-02-26 00:30:00,2.53,0.74,2.40,0.70,8.72,2.54,5.29,1.54,5.29,1.54,10.78,-0.66,7.89,1.98,2.36,0.69,2.36,0.69,7.40,2.16,7.14,2.08,3.18,0.93,2.94,0.86,16.83,-4.92,16.83,-4.92,18.27,5.33,18.27,5.33,31.92,-25.70,31.92,-25.70
2024-02-26 01:00:00,2.71,0.79,2.53,0.74,9.46,2.76,5.37,1.56,5.37,1.56,10.62,-0.66,9.07,2.33,2.31,0.68,2.31,0.68,7.32,2.13,7.04,2.06,3.25,0.95,3.30,0.96,16.42,-4.96,16.42,-4.96,18.12,5.29,18.12,5.29,33.36,-25.28,33.36,-25.28
2024-02-26 01:30:00,2.68,0.78,2.49,0.72,9.49,2.77,5.40,1.57,5.40,1.57,10.62,-0.66,9.51,2.46,2.27,0.66,2.27,0.66,7.06,2.06,7.32,2.13,3.11,0.91,3.26,0.95,16.51,-4.92,16.51,-4.92,19.06,5.56,19.06,5.56,33.64,-25.11,33.64,-25.11
2024-02-26 02:00:00,2.61,0.76,2.45,0.71,9.08,2.65,5.30,1.55,5.30,1.55,10.46,-0.62,9.05,2.32,2.19,0.64,2.19,0.64,6.98,2.04,7.38,2.15,3.04,0.88,3.12,0.91,16.33,-4.87,16.33,-4.87,19.38,5.65,19.38,5.65,32.45,-25.40,32.45,-25.40
2024-02-26 02:30:00,2.53,0.74,2.34,0.68,8.88,2.59,5.20,1.52,5.20,1.52,10.35,-0.62,9.03,2.31,2.18,0.64,2.18,0.64,6.80,1.98,7.22,2.11,2.80,0.82,2.85,0.83,15.95,-4.93,15.95,-4.93,18.66,5.44,18.66,5.44,31.68,-25.69,31.68,-25.69
2024-02-26 03:00:00,2.46,0.72,2.32,0.68,8.63,2.52,5.16,1.51,5.16,1.51,10.46,-0.62,8.61,2.19,2.09,0.61,2.09,0.61,6.66,1.94,7.10,2.07,2.75,0.80,2.75,0.80,15.61,-5.00,15.61,-5.00,18.32,5.34,18.32,5.34,30.87,-26.04,30.87,-26.04
2024-02-26 03:30:00,2.36,0.69,2.25,0.66,8.36,2.44,5.11,1.49,5.11,1.49,10.42,-0.62,8.25,2.09,2.06,0.60,2.06,0.60,6.51,1.90,6.91,2.02,2.78,0.81,2.71,0.79,15.37,-5.00,15.37,-5.00,17.94,5.23,17.94,5.23,30.10,-26.23,30.10,-26.23
2024-02-26 04:00:00,2.32,0.68,2.22,0.65,8.05,2.35,5.08,1.48,5.08,1.48,10.25,-0.62,7.73,1.94,2.04,0.60,2.04,0.60,6.44,1.88,6.84,1.99,2.97,0.86,2.81,0.82,15.16,-4.96,15.16,-4.96,17.72,5.17,17.72,5.17,29.37,-26.28,29.37,-26.28
2024-02-26 04:30:00,2.30,0.67,2.18,0.64,7.94,2.32,5.08,1.48,5.08,1.48,10.25,-0.58,7.88,1.98,2.09,0.61,2.09,0.61,6.63,1.94,6.79,1.98,2.97,0.86,2.78,0.81,15.13,-4.93,15.13,-4.93,17.09,4.98,17.09,4.98,29.59,-25.97,29.59,-25.97
2024-02-26 05:00:00,2.29,0.67,2.18,0.64,7.85,2.29,5.04,1.47,5.04,1.47,10.53,-0.58,7.70,1.93,2.14,0.62,2.14,0.62,6.72,1.96,6.74,1.96,3.11,0.91,2.82,0.82,15.17,-4.87,15.17,-4.87,17.14,5.00,17.14,5.00,29.55,-25.86,29.55,-25.86
2024-02-26 05:30:00,2.38,0.69,2.28,0.67,7.97,2.32,5.07,1.48,5.07,1.48,10.85,-0.58,8.12,2.05,2.29,0.67,2.29,0.67,7.01,2.04,6.66,1.94,3.15,0.92,2.82,0.82,15.38,-4.87,15.38,-4.87,16.95,4.94,16.95,4.94,30.67,-25.83,30.67,-25.83
2024-02-26 06:00:00,2.48,0.72,2.41,0.70,8.26,2.41,5.18,1.51,5.18,1.51,11.25,-0.58,8.80,2.25,2.53,0.74,2.53,0.74,7.37,2.15,6.78,1.98,3.23,0.94,2.89,0.84,15.90,-4.87,15.90,-4.87,17.35,5.06,17.35,5.06,32.45,-25.48,32.45,-25.48
2024-02-26 06:30:00,2.80,0.82,2.69,0.78,9.10,2.65,5.24,1.53,5.24,1.53,13.07,-0.23,10.42,2.72,3.00,0.87,3.00,0.87,8.45,2.46,7.07,2.06,3.95,1.15,3.33,0.97,16.76,-4.73,16.76,-4.73,18.38,5.36,18.38,5.36,36.95,-23.57,36.95,-23.57
2024-02-26 07:00:00,3.30,0.96,3.11,0.91,10.01,2.92,5.04,1.47,5.04,1.47,14.67,-0.10,12.90,3.48,3.44,1.00,3.44,1.00,9.50,2.77,7.78,2.27,4.27,1.25,3.78,1.10,19.43,-3.92,19.43,-3.92,19.79,5.77,19.79,5.77,42.89,-21.45,42.89,-21.45
2024-02-26 07:30:00,3.59,1.05,3.40,0.99,10.93,3.19,5.23,1.52,5.23,1.52,16.51,0.08,14.31,4.00,4.02,1.17,4.02,1.17,10.44,3.05,8.71,2.54,4.65,1.36,3.86,1.13,22.08,-2.94,22.08,-2.94,22.53,6.57,22.53,6.57,47.69,-19.36,47.69,-19.36
2024-02-26 08:00:00,3.73,1.09,3.57,1.04,11.12,3.24,5.39,1.57,5.39,1.57,17.35,0.22,16.02,4.50,4.24,1.24,4.24,1.24,10.69,3.12,9.60,2.80,4.76,1.39,4.29,1.25,24.52,-2.43,24.52,-2.43,24.14,7.04,24.14,7.04,50.75,-18.01,50.75,-18.01
2024-02-26 08:30:00,3.45,1.00,3.26,0.95,11.12,3.24,5.54,1.62,5.54,1.62,17.35,0.44,15.16,4.26,4.40,1.28,4.40,1.28,10.24,2.99,10.12,2.95,5.00,1.46,4.35,1.27,25.97,-1.73,25.97,-1.73,26.43,7.71,26.43,7.71,48.96,-18.04,48.96,-18.04
2024-02-26 09:00:00,3.00,0.88,2.83,0.83,11.07,3.23,5.71,1.66,5.71,1.66,17.35,0.00,15.07,4.23,4.35,1.27,4.35,1.27,10.16,2.96,10.26,2.99,5.09,1.48,4.37,1.27,25.97,-1.58,25.97,-1.58,26.11,7.62,26.11,7.62,47.93,-18.18,47.93,-18.18
2024-02-26 09:30:00,2.73,0.80,2.45,0.71,10.99,3.21,5.61,1.64,5.61,1.64,17.43,0.22,15.31,4.18,4.23,1.24,4.23,1.24,9.98,2.91,10.40,3.03,5.56,1.62,4.73,1.38,25.96,-1.58,25.96,-1.58,26.36,7.69,26.36,7.69,46.86,-18.01,46.86,-18.01
2024-02-26 10:00:00,2.56,0.75,2.19,0.64,10.90,3.18,5.74,1.67,5.74,1.67,17.75,0.46,14.69,3.98,4.23,1.24,4.23,1.24,10.08,2.94,10.32,3.01,5.48,1.60,4.45,1.30,25.96,-1.58,25.96,-1.58,26.52,7.74,26.52,7.74,46.07,-18.36,46.07,-18.36
2024-02-26 10:30:00,2.37,0.69,2.00,0.58,10.71,3.12,5.81,1.69,5.81,1.69,17.40,0.29,13.37,3.60,4.19,1.22,4.19,1.22,9.56,2.79,10.28,3.00,5.32,1.55,4.02,1.17,26.03,-1.69,26.03,-1.69,27.30,7.96,27.30,7.96,42.50,-19.24,42.50,-19.24
2024-02-26 11:00:00,2.96,0.86,2.63,0.77,10.95,3.20,5.89,1.72,5.89,1.72,18.06,0.28,12.58,3.36,4.49,1.31,4.49,1.31,10.26,2.99,9.99,2.91,5.63,1.64,4.19,1.22,25.24,-1.87,25.24,-1.87,25.46,7.42,25.46,7.42,45.02,-18.73,45.02,-18.73
2024-02-26 11:30:00,2.74,0.80,2.37,0.69,11.01,3.21,5.99,1.75,5.99,1.75,18.06,0.28,12.68,3.40,4.59,1.34,4.59,1.34,10.42,3.04,10.34,3.02,5.66,1.65,4.18,1.22,26.45,-1.94,26.45,-1.94,26.40,7.70,26.40,7.70,45.16,-18.61,45.16,-18.61
2024-02-26 12:00:00,3.18,0.93,2.83,0.83,11.11,3.24,6.02,1.76,6.02,1.76,18.19,0.28,12.91,3.47,4.73,1.38,4.73,1.38,11.05,3.22,10.33,3.01,5.64,1.64,4.25,1.24,26.64,-1.94,26.64,-1.94,25.90,7.55,25.90,7.55,47.35,-18.02,47.35,-18.02
2024-02-26 12:30:00,2.34,0.68,1.95,0.57,11.05,3.22,6.06,1.77,6.06,1.77,17.48,0.25,11.95,3.18,4.42,1.29,4.42,1.29,10.57,3.08,10.50,3.06,5.68,1.66,3.94,1.15,27.22,-1.84,27.22,-1.84,28.69,8.37,28.69,8.37,41.92,-18.99,41.92,-18.99
2024-02-26 13:00:00,3.16,0.92,2.81,0.82,11.38,3.32,6.08,1.77,6.08,1.77,17.79,0.17,12.40,3.31,4.34,1.27,4.34,1.27,10.71,3.12,10.43,3.04,5.72,1.67,4.39,1.28,26.12,-1.93,26.12,-1.93,24.56,7.16,24.56,7.16,46.29,-18.60,46.29,-18.60
2024-02-26 13:30:00,3.22,0.94,2.84,0.83,11.38,3.32,6.03,1.76,6.03,1.76,16.98,0.24,13.60,3.67,4.14,1.21,4.14,1.21,10.10,2.95,10.85,3.16,5.08,1.48,4.22,1.23,26.68,-2.05,26.68,-2.05,26.04,7.60,26.04,7.60,46.46,-18.76,46.46,-18.76
2024-02-26 14:00:00,3.13,0.91,2.81,0.82,11.33,3.30,6.07,1.77,6.07,1.77,16.78,0.25,13.44,3.63,4.11,1.20,4.11,1.20,10.01,2.92,10.68,3.12,4.83,1.41,3.99,1.16,25.67,-2.20,25.67,-2.20,26.37,7.69,26.37,7.69,46.30,-18.87,46.30,-18.87
2024-02-26 14:30:00,2.91,0.85,2.55,0.74,11.40,3.33,6.06,1.77,6.06,1.77,16.61,0.11,13.93,3.77,4.13,1.20,4.13,1.20,10.06,2.93,10.38,3.03,5.12,1.49,4.04,1.18,25.16,-2.34,25.16,-2.34,27.04,7.89,27.04,7.89,45.17,-19.12,45.17,-19.12
2024-02-26 15:00:00,2.45,0.71,2.06,0.60,10.86,3.17,5.92,1.73,5.92,1.73,16.80,0.11,16.16,4.42,4.21,1.23,4.21,1.23,10.33,3.01,10.50,3.06,4.97,1.45,3.96,1.15,24.97,-2.73,24.97,-2.73,25.68,7.49,25.68,7.49,46.60,-18.62,46.60,-18.62
2024-02-26 15:30:00,3.35,0.98,3.05,0.89,11.30,3.30,5.97,1.74,5.97,1.74,17.00,0.04,16.26,4.44,4.24,1.24,4.24,1.24,10.75,3.14,10.04,2.93,4.81,1.40,4.10,1.20,25.71,-2.54,25.71,-2.54,24.81,7.24,24.81,7.24,50.26,-18.29,50.26,-18.29
2024-02-26 16:00:00,3.08,0.90,2.90,0.84,11.88,3.47,6.00,1.75,6.00,1.75,17.40,0.04,15.52,4.32,4.39,1.28,4.39,1.28,11.60,3.38,10.38,3.03,5.17,1.51,4.12,1.20,25.71,-2.54,25.71,-2.54,27.11,7.91,27.11,7.91,50.56,-18.18,50.56,-18.18
2024-02-26 16:30:00,3.44,1.00,3.29,0.96,12.12,3.54,6.00,1.75,6.00,1.75,17.57,-0.18,15.63,4.37,4.02,1.17,4.02,1.17,11.88,3.47,10.89,3.18,5.40,1.58,4.57,1.33,26.75,-2.38,26.75,-2.38,26.52,7.74,26.52,7.74,52.40,-18.20,52.40,-18.20
2024-02-26 17:00:00,4.07,1.19,3.86,1.13,12.81,3.74,6.02,1.76,6.02,1.76,17.95,-0.18,15.96,4.47,4.07,1.19,4.07,1.19,12.75,3.72,11.24,3.28,5.71,1.66,5.00,1.46,27.01,-2.63,27.01,-2.63,27.45,8.01,27.45,8.01,55.34,-17.39,55.34,-17.39
2024-02-26 17:30:00,4.68,1.37,4.42,1.29,13.47,3.93,5.99,1.75,5.99,1.75,18.47,-0.21,14.79,4.13,4.16,1.21,4.16,1.21,13.32,3.88,11.82,3.45,6.11,1.78,5.28,1.54,28.19,-2.56,28.19,-2.56,29.35,8.56,29.35,8.56,56.59,-17.58,56.59,-17.58
2024-02-26 18:00:00,5.13,1.50,4.84,1.41,14.39,4.20,5.93,1.73,5.93,1.73,18.71,-0.25,14.32,3.99,4.35,1.27,4.35,1.27,14.14,4.12,12.40,3.62,6.46,1.88,5.46,1.59,29.26,-2.35,29.26,-2.35,30.68,8.95,30.68,8.95,57.97,-17.28,57.97,-17.28
2024-02-26 18:30:00,5.43,1.58,5.15,1.50,15.44,4.50,6.00,1.75,6.00,1.75,18.82,-0.47,15.71,4.40,4.40,1.28,4.40,1.28,14.63,4.27,13.20,3.85,6.49,1.89,5.79,1.69,30.43,-1.99,30.43,-1.99,30.99,9.04,30.99,9.04,60.82,-16.48,60.82,-16.48
2024-02-26 19:00:00,5.20,1.52,4.93,1.44,15.47,4.51,5.95,1.74,5.95,1.74,18.46,-0.44,17.65,4.97,4.25,1.24,4.25,1.24,14.32,4.18,13.64,3.98,6.33,1.84,6.01,1.75,31.14,-1.99,31.14,-1.99,31.02,9.05,31.02,9.05,62.68,-15.58,62.68,-15.58
2024-02-26 19:30:00,5.10,1.49,4.75,1.39,15.23,4.44,5.80,1.69,5.80,1.69,18.01,-0.22,17.74,5.00,4.10,1.20,4.10,1.20,13.88,4.05,13.52,3.94,6.19,1.81,6.02,1.76,30.80,-1.99,30.80,-1.99,31.63,9.23,31.63,9.23,61.34,-16.16,61.34,-16.16
2024-02-26 20:00:00,4.80,1.40,4.48,1.31,14.82,4.32,5.72,1.67,5.72,1.67,17.32,-0.44,16.68,4.68,3.90,1.14,3.90,1.14,13.25,3.86,13.02,3.80,5.83,1.70,5.68,1.66,29.92,-2.18,29.92,-2.18,31.28,9.12,31.28,9.12,58.37,-17.28,58.37,-17.28
2024-02-26 20:30:00,4.59,1.34,4.27,1.25,14.29,4.17,5.66,1.65,5.66,1.65,16.62,-0.44,16.69,4.68,3.77,1.10,3.77,1.10,12.83,3.74,12.42,3.62,5.54,1.62,5.48,1.60,28.54,-2.60,28.54,-2.60,29.80,8.69,29.80,8.69,56.43,-17.87,56.43,-17.87
2024-02-26 21:00:00,4.45,1.30,4.14,1.21,13.52,3.94,5.61,1.64,5.61,1.64,16.04,-0.49,16.33,4.58,3.69,1.08,3.69,1.08,12.09,3.52,11.84,3.45,5.24,1.53,5.24,1.53,27.38,-2.77,27.38,-2.77,28.83,8.41,28.83,8.41,54.37,-18.52,54.37,-18.52
2024-02-26 21:30:00,4.20,1.22,3.88,1.13,12.84,3.74,5.41,1.58,5.41,1.58,15.32,-0.49,15.87,4.44,3.53,1.03,3.53,1.03,11.41,3.33,11.20,3.26,4.85,1.41,4.88,1.42,26.21,-3.00,26.21,-3.00,27.76,8.10,27.76,8.10,51.93,-19.46,51.93,-19.46
2024-02-26 22:00:00,3.91,1.14,3.55,1.04,12.17,3.55,5.26,1.53,5.26,1.53,14.59,-0.49,14.74,4.12,3.37,0.98,3.37,0.98,10.48,3.06,10.70,3.12,4.53,1.32,4.54,1.32,24.88,-3.26,24.88,-3.26,26.62,7.76,26.62,7.76,48.75,-20.61,48.75,-20.61
2024-02-26 22:30:00,3.42,1.00,3.22,0.94,11.16,3.26,5.17,1.51,5.17,1.51,13.71,-0.72,13.31,3.70,3.14,0.92,3.14,0.92,9.48,2.77,9.90,2.89,4.16,1.21,4.15,1.21,21.62,-3.80,21.62,-3.80,25.04,7.30,25.04,7.30,44.93,-21.86,44.93,-21.86
2024-02-26 23:00:00,3.02,0.88,2.86,0.84,10.36,3.02,5.31,1.55,5.31,1.55,12.88,-0.60,12.69,3.51,2.91,0.85,2.91,0.85,8.58,2.50,9.02,2.63,3.74,1.09,3.81,1.11,21.62,-3.81,21.62,-3.81,23.17,6.76,23.17,6.76,41.59,-22.76,41.59,-22.76
2024-02-26 23:30:00,2.79,0.82,2.65,0.77,9.56,2.79,5.42,1.58,5.42,1.58,12.13,-0.62,11.73,3.11,2.72,0.79,2.72,0.79,7.98,2.33,8.29,2.42,3.44,1.00,3.45,1.00,20.02,-4.01,20.02,-4.01,21.76,6.35,21.76,6.35,37.91,-23.79,37.91,-23.79
2024-02-27 00:00:00,2.58,0.75,2.46,0.72,8.98,2.62,5.29,1.54,5.29,1.54,11.62,-0.62,11.00,2.90,2.63,0.77,2.63,0.77,7.48,2.18,7.74,2.26,3.28,0.96,3.16,0.92,18.54,-4.04,18.54,-4.04,20.11,5.87,20.11,5.87,35.44,-24.31,35.44,-24.31
2024-02-27 00:30:00,2.73,0.80,2.44,0.71,8.92,2.60,5.29,1.54,5.29,1.54,11.33,-0.66,11.22,2.96,2.53,0.74,2.53,0.74,7.22,2.10,7.13,2.08,3.17,0.92,3.18,0.93,17.44,-4.34,17.44,-4.34,19.04,5.55,19.04,5.55,35.04,-24.42,35.04,-24.42
2024-02-27 01:00:00,2.79,0.82,2.59,0.76,9.68,2.82,5.34,1.56,5.34,1.56,11.51,-0.66,12.43,3.31,2.50,0.73,2.50,0.73,7.19,2.10,7.09,2.07,3.21,0.94,3.49,1.02,17.02,-4.55,17.02,-4.55,18.89,5.51,18.89,5.51,36.78,-23.92,36.78,-23.92
2024-02-27 01:30:00,2.74,0.80,2.59,0.76,9.68,2.82,5.34,1.56,5.34,1.56,11.22,-0.66,12.67,3.38,2.47,0.72,2.47,0.72,7.06,2.06,7.38,2.15,3.14,0.92,3.53,1.03,17.18,-4.72,17.18,-4.72,20.09,5.86,20.09,5.86,36.65,-24.01,36.65,-24.01
2024-02-27 02:00:00,2.65,0.77,2.51,0.73,9.31,2.72,5.23,1.53,5.23,1.53,10.97,-0.66,12.01,3.19,2.38,0.69,2.38,0.69,6.84,2.00,7.30,2.13,3.08,0.90,3.41,0.99,17.06,-4.72,17.06,-4.72,20.19,5.89,20.19,5.89,35.32,-24.26,35.32,-24.26
2024-02-27 02:30:00,2.58,0.75,2.46,0.72,9.10,2.65,5.15,1.50,5.15,1.50,10.68,-0.66,12.11,3.22,2.35,0.69,2.35,0.69,6.69,1.95,7.07,2.06,2.92,0.85,3.27,0.96,16.57,-4.72,16.57,-4.72,19.48,5.68,19.48,5.68,34.66,-24.56,34.66,-24.56
2024-02-27 03:00:00,2.55,0.74,2.46,0.72,8.85,2.58,5.13,1.50,5.13,1.50,10.59,-0.66,11.61,3.07,2.32,0.68,2.32,0.68,6.56,1.91,6.97,2.03,2.73,0.80,3.03,0.88,16.20,-4.83,16.20,-4.83,19.27,5.62,19.27,5.62,33.60,-24.64,33.60,-24.64
2024-02-27 03:30:00,2.51,0.73,2.39,0.70,8.48,2.47,5.08,1.48,5.08,1.48,10.40,-0.66,11.45,3.02,2.30,0.67,2.30,0.67,6.45,1.88,6.86,2.00,2.90,0.85,3.18,0.93,15.87,-4.83,15.87,-4.83,18.63,5.43,18.63,5.43,33.15,-24.76,33.15,-24.76
2024-02-27 04:00:00,2.44,0.71,2.34,0.68,8.24,2.40,5.03,1.47,5.03,1.47,10.25,-0.66,11.23,2.96,2.27,0.66,2.27,0.66,6.38,1.86,6.67,1.95,2.81,0.82,3.04,0.89,15.68,-4.83,15.68,-4.83,18.40,5.37,18.40,5.37,32.37,-24.80,32.37,-24.80
2024-02-27 04:30:00,2.42,0.70,2.36,0.69,8.10,2.36,5.01,1.46,5.01,1.46,10.51,-0.64,10.30,2.68,2.30,0.67,2.30,0.67,6.46,1.88,6.62,1.93,2.89,0.84,2.93,0.85,15.42,-4.83,15.42,-4.83,18.22,5.31,18.22,5.31,31.67,-24.97,31.67,-24.97
2024-02-27 05:00:00,2.42,0.71,2.32,0.68,7.97,2.32,5.00,1.46,5.00,1.46,10.51,-0.64,10.23,2.67,2.35,0.69,2.35,0.69,6.58,1.92,6.64,1.94,2.99,0.87,2.99,0.87,15.56,-4.83,15.56,-4.83,17.76,5.18,17.76,5.18,31.70,-25.06,31.70,-25.06
2024-02-27 05:30:00,2.50,0.73,2.36,0.69,8.04,2.35,5.03,1.47,5.03,1.47,10.78,-0.73,10.11,2.63,2.49,0.72,2.49,0.72,6.71,1.96,6.56,1.91,3.18,0.93,2.99,0.87,15.65,-4.69,15.65,-4.69,17.89,5.22,17.89,5.22,32.12,-24.46,32.12,-24.46
2024-02-27 06:00:00,2.59,0.76,2.51,0.73,8.29,2.42,5.16,1.51,5.16,1.51,11.35,-0.58,10.43,2.72,2.68,0.78,2.68,0.78,7.13,2.08,6.59,1.92,3.35,0.98,3.00,0.88,16.09,-4.58,16.09,-4.58,18.00,5.25,18.00,5.25,34.00,-24.25,34.00,-24.25
2024-02-27 06:30:00,2.96,0.86,2.84,0.83,9.11,2.66,5.31,1.55,5.31,1.55,13.17,-0.28,12.82,3.42,3.14,0.92,3.14,0.92,8.50,2.48,6.95,2.03,3.91,1.14,3.49,1.02,17.01,-4.58,17.01,-4.58,18.62,5.43,18.62,5.43,39.76,-22.27,39.76,-22.27
2024-02-27 07:00:00,3.35,0.98,3.14,0.92,9.86,2.88,5.44,1.59,5.44,1.59,14.61,-0.08,15.38,4.21,3.52,1.03,3.52,1.03,9.37,2.73,7.92,2.31,4.35,1.27,4.05,1.18,19.89,-3.68,19.89,-3.68,20.64,6.02,20.64,6.02,45.22,-20.20,45.22,-20.20
2024-02-27 07:30:00,3.71,1.08,3.48,1.02,12.23,3.57,5.58,1.63,5.58,1.63,16.31,0.03,16.45,4.61,4.14,1.21,4.14,1.21,10.39,3.03,8.81,2.57,4.88,1.42,4.55,1.33,22.26,-2.92,22.26,-2.92,23.26,6.78,23.26,6.78,50.14,-17.95,50.14,-17.95
2024-02-27 08:00:00,3.90,1.14,3.71,1.08,11.05,3.22,4.19,1.22,4.19,1.22,17.40,0.45,16.62,4.66,4.47,1.30,4.47,1.30,10.81,3.15,9.91,2.89,4.98,1.45,4.62,1.35,25.13,-2.07,25.13,-2.07,25.45,7.42,25.45,7.42,52.27,-16.22,52.27,-16.22
2024-02-27 08:30:00,3.81,1.11,3.61,1.05,10.95,3.20,4.46,1.30,4.46,1.30,17.98,0.51,15.93,4.46,4.65,1.36,4.65,1.36,10.47,3.06,10.45,3.05,5.14,1.50,4.66,1.36,26.66,-1.53,26.66,-1.53,26.78,7.81,26.78,7.81,51.89,-15.77,51.89,-15.77
