Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-02-27 09:00:00,3.78,1.10,3.61,1.05,11.42,3.33,4.80,1.40,4.80,1.40,18.28,0.51,15.84,4.44,4.71,1.38,4.71,1.38,10.47,3.05,10.59,3.09,5.13,1.50,4.62,1.35,27.11,-1.18,27.11,-1.18,26.93,7.85,26.93,7.85,51.89,-15.48,51.89,-15.48
2024-02-27 09:30:00,3.91,1.14,3.69,1.08,11.23,3.28,5.06,1.48,5.06,1.48,18.60,0.47,16.76,4.70,4.79,1.40,4.79,1.40,10.90,3.18,10.58,3.09,5.22,1.52,4.71,1.38,27.32,-1.18,27.32,-1.18,26.59,7.76,26.59,7.76,54.11,-14.77,54.11,-14.77
2024-02-27 10:00:00,3.86,1.12,3.62,1.05,11.47,3.35,5.20,1.52,5.20,1.52,18.81,0.51,17.99,5.06,4.74,1.38,4.74,1.38,10.98,3.20,10.86,3.17,5.26,1.54,4.68,1.37,27.96,-1.15,27.96,-1.15,27.08,7.90,27.08,7.90,56.17,-14.23,56.17,-14.23
2024-02-27 10:30:00,3.58,1.04,3.35,0.98,11.56,3.37,5.31,1.55,5.31,1.55,19.08,0.51,16.37,4.59,4.87,1.42,4.87,1.42,11.21,3.27,11.11,3.24,5.63,1.64,4.68,1.37,28.21,-1.33,28.21,-1.33,29.01,8.46,29.01,8.46,55.06,-14.60,55.06,-14.60
2024-02-27 11:00:00,3.64,1.06,3.42,1.00,11.73,3.42,5.44,1.59,5.44,1.59,19.08,0.51,16.42,4.61,4.94,1.44,4.94,1.44,11.38,3.32,11.28,3.29,5.57,1.62,4.63,1.35,28.72,-1.24,28.72,-1.24,28.27,8.24,28.27,8.24,55.51,-14.11,55.51,-14.11
2024-02-27 11:30:00,3.51,1.02,3.29,0.96,11.79,3.44,5.56,1.62,5.56,1.62,19.00,0.51,18.04,5.07,4.87,1.42,4.87,1.42,11.07,3.23,11.44,3.34,5.39,1.57,4.72,1.38,28.96,-1.18,28.96,-1.18,27.99,8.16,27.99,8.16,56.35,-13.96,56.35,-13.96
2024-02-27 12:00:00,3.68,1.07,3.46,1.01,11.65,3.40,5.56,1.62,5.56,1.62,18.56,0.46,16.03,4.47,4.76,1.39,4.76,1.39,11.12,3.24,11.19,3.26,5.49,1.60,4.69,1.37,28.62,-1.18,28.62,-1.18,29.81,8.70,29.81,8.70,53.75,-15.04,53.75,-15.04
2024-02-27 12:30:00,3.16,0.92,2.97,0.86,11.62,3.39,5.63,1.64,5.63,1.64,17.73,0.35,15.29,4.16,4.47,1.30,4.47,1.30,10.28,3.00,11.22,3.27,5.38,1.57,4.55,1.33,28.24,-1.38,28.24,-1.38,29.94,8.73,29.94,8.73,49.91,-16.01,49.91,-16.01
2024-02-27 13:00:00,2.70,0.79,2.52,0.73,11.07,3.23,5.49,1.60,5.49,1.60,17.12,0.18,14.26,3.86,4.29,1.25,4.29,1.25,9.91,2.89,11.05,3.22,5.34,1.56,4.23,1.24,27.01,-1.90,27.01,-1.90,29.14,8.50,29.14,8.50,46.07,-17.42,46.07,-17.42
2024-02-27 13:30:00,3.21,0.94,2.98,0.87,11.41,3.33,5.52,1.61,5.52,1.61,17.67,0.18,14.58,3.95,4.51,1.32,4.51,1.32,10.73,3.13,10.38,3.03,5.34,1.56,4.23,1.24,25.66,-2.09,25.66,-2.09,26.77,7.81,26.77,7.81,48.79,-16.74,48.79,-16.74
2024-02-27 14:00:00,3.14,0.92,2.96,0.86,11.48,3.35,5.68,1.66,5.68,1.66,17.26,0.18,14.59,3.95,4.32,1.26,4.32,1.26,10.44,3.04,10.69,3.12,5.13,1.50,4.18,1.22,26.66,-2.06,26.66,-2.06,27.74,8.09,27.74,8.09,48.27,-16.91,48.27,-16.91
2024-02-27 14:30:00,3.23,0.94,3.02,0.88,11.44,3.34,5.64,1.65,5.64,1.65,17.15,0.09,15.05,4.08,4.42,1.29,4.42,1.29,10.52,3.07,10.69,3.12,5.12,1.49,4.20,1.23,26.07,-2.11,26.07,-2.11,27.19,7.93,27.19,7.93,49.18,-16.67,49.18,-16.67
2024-02-27 15:00:00,3.39,0.99,3.19,0.93,11.15,3.25,5.41,1.58,5.41,1.58,17.23,0.09,14.61,3.96,4.48,1.31,4.48,1.31,10.89,3.18,10.68,3.12,5.18,1.51,4.17,1.22,26.20,-2.14,26.20,-2.14,27.51,8.02,27.51,8.02,49.10,-16.89,49.10,-16.89
2024-02-27 15:30:00,3.55,1.04,3.36,0.98,11.38,3.32,5.38,1.57,5.38,1.57,17.07,0.01,13.96,3.77,4.39,1.28,4.39,1.28,11.05,3.22,10.57,3.08,5.20,1.52,4.20,1.23,26.28,-2.17,26.28,-2.17,27.37,7.98,27.37,7.98,48.81,-17.00,48.81,-17.00
2024-02-27 16:00:00,3.89,1.13,3.65,1.06,11.85,3.46,5.54,1.62,5.54,1.62,17.72,0.01,14.35,3.88,4.45,1.30,4.45,1.30,11.75,3.43,10.51,3.06,5.44,1.59,4.51,1.32,26.28,-2.17,26.28,-2.17,26.67,7.78,26.67,7.78,51.64,-16.04,51.64,-16.04
2024-02-27 16:30:00,4.26,1.24,4.01,1.17,12.56,3.66,5.48,1.60,5.48,1.60,18.48,0.00,15.01,4.07,4.31,1.26,4.31,1.26,12.65,3.69,10.96,3.20,5.76,1.68,4.93,1.44,28.83,-1.94,28.83,-1.94,27.65,8.06,27.65,8.06,54.89,-15.37,54.89,-15.37
2024-02-27 17:00:00,4.45,1.30,4.19,1.22,13.12,3.83,5.44,1.59,5.44,1.59,18.40,0.00,11.93,3.18,4.27,1.25,4.27,1.25,13.32,3.88,11.76,3.43,6.08,1.77,5.16,1.51,28.83,-1.94,28.83,-1.94,30.77,8.97,30.77,8.97,53.34,-16.69,53.34,-16.69
2024-02-27 17:30:00,4.47,1.30,4.20,1.23,13.74,4.01,5.40,1.58,5.40,1.58,18.44,-0.05,12.30,3.29,4.16,1.21,4.16,1.21,13.67,3.99,12.23,3.57,7.01,2.04,4.78,1.39,29.58,-1.91,29.58,-1.91,36.10,10.53,36.10,10.53,42.14,-20.01,42.14,-20.01
2024-02-27 18:00:00,4.86,1.42,4.55,1.33,15.10,4.40,6.86,2.00,6.86,2.00,18.74,-0.05,13.92,3.76,4.28,1.25,4.28,1.25,13.97,4.07,12.69,3.70,7.14,2.08,4.91,1.43,29.58,-1.91,29.58,-1.91,31.71,9.25,31.71,9.25,42.98,-20.59,42.98,-20.59
2024-02-27 18:30:00,5.05,1.47,4.72,1.38,17.63,5.14,5.43,1.58,5.43,1.58,18.85,-0.17,15.24,4.16,4.40,1.28,4.40,1.28,14.34,4.18,13.24,3.86,7.21,2.10,5.18,1.51,30.38,-1.79,30.38,-1.79,32.14,9.37,32.14,9.37,45.56,-20.84,45.56,-20.84
2024-02-27 19:00:00,4.90,1.43,4.61,1.34,15.39,4.49,5.41,1.58,5.41,1.58,18.39,-0.26,13.97,3.79,4.26,1.24,4.26,1.24,14.36,4.19,13.55,3.95,6.29,1.83,5.70,1.66,31.02,-1.89,31.02,-1.89,27.02,7.88,27.02,7.88,57.51,-17.55,57.51,-17.55
2024-02-27 19:30:00,4.69,1.37,4.41,1.28,15.20,4.43,5.29,1.54,5.29,1.54,17.67,-0.45,17.85,4.92,4.11,1.20,4.11,1.20,14.14,4.12,13.32,3.89,5.84,1.70,5.53,1.61,29.52,-2.23,29.52,-2.23,29.85,8.71,29.85,8.71,59.97,-16.12,59.97,-16.12
2024-02-27 20:00:00,4.81,1.40,4.50,1.31,14.80,4.32,5.14,1.50,5.14,1.50,17.38,-0.31,17.42,4.79,3.99,1.16,3.99,1.16,13.54,3.95,12.84,3.74,5.70,1.66,5.53,1.61,29.52,-2.23,29.52,-2.23,30.87,9.00,30.87,9.00,58.97,-16.83,58.97,-16.83
2024-02-27 20:30:00,4.55,1.33,4.22,1.23,14.15,4.13,5.12,1.49,5.12,1.49,16.52,-0.31,17.10,4.70,3.85,1.12,3.85,1.12,12.91,3.77,12.43,3.62,5.32,1.55,5.22,1.52,27.55,-2.66,27.55,-2.66,30.32,8.84,30.32,8.84,56.72,-17.83,56.72,-17.83
2024-02-27 21:00:00,4.34,1.26,4.02,1.17,13.62,3.97,5.01,1.46,5.01,1.46,15.82,-0.35,15.59,4.26,3.68,1.07,3.68,1.07,12.23,3.57,11.90,3.47,5.16,1.50,5.04,1.47,27.55,-2.66,27.55,-2.66,29.51,8.61,29.51,8.61,53.58,-18.58,53.58,-18.58
2024-02-27 21:30:00,4.03,1.18,3.72,1.09,12.88,3.76,4.83,1.41,4.83,1.41,15.30,-0.35,15.18,4.14,3.60,1.05,3.60,1.05,11.52,3.36,11.28,3.29,4.99,1.46,4.87,1.42,26.25,-2.87,26.25,-2.87,27.82,8.11,27.82,8.11,51.28,-19.35,51.28,-19.35
2024-02-27 22:00:00,3.80,1.11,3.56,1.04,12.05,3.51,4.61,1.35,4.61,1.35,15.02,-0.31,14.08,3.82,3.46,1.01,3.46,1.01,10.45,3.05,10.63,3.10,4.66,1.36,4.47,1.30,25.08,-3.18,25.08,-3.18,26.88,7.84,26.88,7.84,47.94,-20.35,47.94,-20.35
2024-02-27 22:30:00,3.42,1.00,3.26,0.95,11.17,3.26,4.50,1.31,4.50,1.31,14.53,-0.27,13.47,3.65,3.24,0.94,3.24,0.94,9.66,2.82,9.83,2.87,4.15,1.21,3.96,1.15,23.69,-3.25,23.69,-3.25,25.12,7.33,25.12,7.33,44.87,-21.14,44.87,-21.14
2024-02-27 23:00:00,3.09,0.90,2.95,0.86,10.35,3.02,4.30,1.25,4.30,1.25,13.64,-0.31,12.42,3.34,2.96,0.86,2.96,0.86,8.79,2.56,8.92,2.60,3.81,1.11,3.62,1.06,22.09,-3.41,22.09,-3.41,23.76,6.93,23.76,6.93,41.01,-22.03,41.01,-22.03
2024-02-27 23:30:00,2.85,0.83,2.74,0.80,9.63,2.81,4.28,1.25,4.28,1.25,13.18,-0.31,11.90,3.18,2.79,0.82,2.79,0.82,7.95,2.32,8.26,2.41,3.55,1.04,3.40,0.99,20.41,-3.70,20.41,-3.70,21.72,6.34,21.72,6.34,38.71,-22.78,38.71,-22.78
2024-02-28 00:00:00,2.63,0.77,2.53,0.74,8.91,2.60,4.18,1.22,4.18,1.22,12.59,-0.29,10.70,2.82,2.66,0.78,2.66,0.78,7.44,2.17,7.60,2.22,3.36,0.98,3.13,0.91,19.13,-4.20,19.13,-4.20,20.73,6.05,20.73,6.05,35.96,-23.56,35.96,-23.56
2024-02-28 00:30:00,2.63,0.77,2.52,0.73,8.82,2.57,4.16,1.21,4.16,1.21,11.89,-0.47,11.48,3.05,2.55,0.74,2.55,0.74,7.12,2.08,7.14,2.08,3.18,0.93,3.17,0.92,18.09,-4.26,18.09,-4.26,19.22,5.61,19.22,5.61,35.84,-23.84,35.84,-23.84
2024-02-28 01:00:00,2.84,0.83,2.69,0.78,9.50,2.77,4.24,1.24,4.24,1.24,11.89,-0.54,12.14,3.25,2.55,0.74,2.55,0.74,7.14,2.08,7.15,2.08,3.08,0.90,3.31,0.97,17.53,-4.22,17.53,-4.22,19.65,5.73,19.65,5.73,36.74,-23.72,36.74,-23.72
2024-02-28 01:30:00,2.81,0.82,2.63,0.77,9.56,2.79,4.28,1.25,4.28,1.25,11.75,-0.49,12.44,3.33,2.49,0.72,2.49,0.72,6.98,2.04,7.22,2.10,3.06,0.89,3.38,0.99,17.60,-4.25,17.60,-4.25,20.48,5.97,20.48,5.97,36.90,-23.67,36.90,-23.67
2024-02-28 02:00:00,2.68,0.78,2.51,0.73,9.25,2.70,4.11,1.20,4.11,1.20,11.47,-0.47,12.33,3.30,2.42,0.71,2.42,0.71,6.75,1.97,7.22,2.11,3.01,0.88,3.33,0.97,17.44,-4.19,17.44,-4.19,20.66,6.03,20.66,6.03,35.83,-23.82,35.83,-23.82
2024-02-28 02:30:00,2.59,0.76,2.46,0.72,8.97,2.62,4.03,1.18,4.03,1.18,11.15,-0.47,11.68,3.11,2.41,0.70,2.41,0.70,6.66,1.94,7.03,2.05,3.00,0.87,3.29,0.96,16.99,-4.05,16.99,-4.05,20.12,5.87,20.12,5.87,34.62,-24.13,34.62,-24.13
2024-02-28 03:00:00,2.56,0.75,2.42,0.71,8.66,2.53,3.96,1.15,3.96,1.15,11.15,-0.47,11.54,3.07,2.38,0.69,2.38,0.69,6.53,1.90,6.91,2.02,2.76,0.80,2.91,0.85,16.67,-4.13,16.67,-4.13,19.29,5.63,19.29,5.63,33.67,-24.43,33.67,-24.43
2024-02-28 03:30:00,2.51,0.73,2.41,0.70,8.38,2.44,3.88,1.13,3.88,1.13,10.90,-0.47,11.53,3.07,2.36,0.69,2.36,0.69,6.44,1.88,6.61,1.93,2.66,0.78,2.80,0.82,16.08,-4.30,16.08,-4.30,18.64,5.44,18.64,5.44,33.16,-24.64,33.16,-24.64
2024-02-28 04:00:00,2.42,0.71,2.33,0.68,8.16,2.38,3.81,1.11,3.81,1.11,10.69,-0.47,11.13,2.95,2.31,0.68,2.31,0.68,6.37,1.86,6.48,1.89,2.71,0.79,2.80,0.82,15.79,-4.36,15.79,-4.36,18.64,5.44,18.64,5.44,32.17,-24.74,32.17,-24.74
2024-02-28 04:30:00,2.40,0.70,2.33,0.68,8.01,2.34,3.78,1.10,3.78,1.10,10.69,-0.47,11.44,3.04,2.33,0.68,2.33,0.68,6.44,1.88,6.45,1.88,2.84,0.83,2.94,0.86,15.59,-4.32,15.59,-4.32,17.82,5.20,17.82,5.20,32.65,-24.58,32.65,-24.58
2024-02-28 05:00:00,2.42,0.71,2.31,0.68,7.95,2.32,3.79,1.11,3.79,1.11,10.72,-0.47,10.87,2.88,2.40,0.70,2.40,0.70,6.48,1.89,6.44,1.88,2.94,0.86,2.94,0.86,15.67,-4.32,15.67,-4.32,18.18,5.30,18.18,5.30,32.12,-24.65,32.12,-24.65
2024-02-28 05:30:00,2.48,0.72,2.37,0.69,7.95,2.32,4.18,1.22,4.18,1.22,11.07,-0.47,11.71,3.12,2.46,0.72,2.46,0.72,6.79,1.98,6.32,1.84,2.96,0.86,3.02,0.88,15.73,-4.29,15.73,-4.29,17.64,5.15,17.64,5.15,33.52,-24.04,33.52,-24.04
2024-02-28 06:00:00,2.60,0.76,2.52,0.73,8.19,2.39,4.41,1.28,4.41,1.28,11.65,-0.54,11.39,3.02,2.75,0.80,2.75,0.80,7.18,2.09,6.47,1.89,3.12,0.91,2.92,0.85,16.14,-4.50,16.14,-4.50,18.46,5.38,18.46,5.38,34.52,-23.61,34.52,-23.61
2024-02-28 06:30:00,2.96,0.86,2.83,0.83,9.04,2.64,4.60,1.34,4.60,1.34,13.17,-0.16,12.36,3.31,3.21,0.94,3.21,0.94,8.24,2.40,6.80,1.98,3.73,1.09,3.36,0.98,17.14,-4.06,17.14,-4.06,18.76,5.47,18.76,5.47,39.25,-22.19,39.25,-22.19
2024-02-28 07:00:00,3.00,0.88,2.81,0.82,9.83,2.87,4.73,1.38,4.73,1.38,14.97,0.01,9.46,2.47,3.57,1.04,3.57,1.04,9.23,2.69,7.70,2.24,4.64,1.35,3.49,1.02,19.74,-3.40,19.74,-3.40,23.25,6.78,23.25,6.78,38.64,-22.50,38.64,-22.50
2024-02-28 07:30:00,3.38,0.98,3.19,0.93,10.92,3.19,4.84,1.41,4.84,1.41,16.58,0.08,12.14,3.26,4.19,1.22,4.19,1.22,10.30,3.00,8.48,2.47,5.11,1.49,4.02,1.17,22.00,-2.89,22.00,-2.89,22.69,6.62,22.69,6.62,44.48,-19.97,44.48,-19.97
2024-02-28 08:00:00,3.60,1.05,3.33,0.97,11.39,3.32,5.04,1.47,5.04,1.47,17.52,0.44,12.43,3.34,4.41,1.29,4.41,1.29,10.76,3.14,9.46,2.76,5.31,1.55,4.36,1.27,24.73,-2.09,24.73,-2.09,25.37,7.40,25.37,7.40,46.77,-18.99,46.77,-18.99
2024-02-28 08:30:00,3.90,1.14,3.70,1.08,11.33,3.30,5.28,1.54,5.28,1.54,18.12,0.44,13.03,3.51,4.52,1.32,4.52,1.32,10.55,3.08,9.97,2.91,5.33,1.55,4.47,1.30,26.27,-1.43,26.27,-1.43,26.17,7.63,26.17,7.63,48.28,-18.65,48.28,-18.65
2024-02-28 09:00:00,3.81,1.11,3.60,1.05,11.02,3.21,5.49,1.60,5.49,1.60,18.12,0.44,15.65,4.28,4.57,1.33,4.57,1.33,10.34,3.02,10.26,2.99,5.21,1.52,4.69,1.37,26.80,-1.39,26.80,-1.39,25.70,7.50,25.70,7.50,50.57,-17.00,50.57,-17.00
2024-02-28 09:30:00,3.70,1.08,3.50,1.02,11.10,3.24,5.72,1.67,5.72,1.67,18.28,0.44,14.90,4.07,4.47,1.30,4.47,1.30,10.61,3.09,10.15,2.96,5.33,1.55,4.69,1.37,26.71,-1.32,26.71,-1.32,27.06,7.89,27.06,7.89,50.24,-17.00,50.24,-17.00
2024-02-28 10:00:00,3.58,1.04,3.36,0.98,11.25,3.28,5.81,1.69,5.81,1.69,18.28,0.44,15.84,4.34,4.47,1.30,4.47,1.30,10.61,3.09,10.35,3.02,5.24,1.53,4.71,1.38,26.98,-1.30,26.98,-1.30,26.64,7.77,26.64,7.77,51.03,-16.87,51.03,-16.87
2024-02-28 10:30:00,3.70,1.08,3.47,1.01,11.42,3.33,5.94,1.73,5.94,1.73,18.52,0.56,16.29,4.47,4.69,1.37,4.69,1.37,10.92,3.18,10.42,3.04,5.34,1.56,4.81,1.40,27.05,-1.33,27.05,-1.33,26.72,7.79,26.72,7.79,52.94,-16.37,52.94,-16.37
2024-02-28 11:00:00,3.91,1.14,3.59,1.05,11.71,3.42,6.07,1.77,6.07,1.77,18.68,0.44,16.40,4.50,4.74,1.38,4.74,1.38,11.02,3.21,10.67,3.11,5.27,1.54,4.76,1.39,27.70,-1.24,27.70,-1.24,27.37,7.98,27.37,7.98,53.80,-16.15,53.80,-16.15
2024-02-28 11:30:00,3.72,1.08,3.40,0.99,11.71,3.42,6.17,1.80,6.17,1.80,18.44,0.44,16.33,4.47,4.68,1.37,4.68,1.37,10.80,3.15,10.91,3.18,5.11,1.49,4.60,1.34,27.99,-1.24,27.99,-1.24,28.04,8.18,28.04,8.18,52.77,-16.48,52.77,-16.48
2024-02-28 12:00:00,3.74,1.09,3.43,1.00,11.87,3.46,6.29,1.84,6.29,1.84,18.14,0.44,16.17,4.43,4.52,1.32,4.52,1.32,10.80,3.15,10.83,3.16,5.12,1.49,4.81,1.40,27.66,-1.25,27.66,-1.25,27.72,8.08,27.72,8.08,52.62,-16.53,52.62,-16.53
2024-02-28 12:30:00,3.52,1.03,3.18,0.93,11.81,3.44,6.29,1.84,6.29,1.84,18.04,0.00,16.21,4.45,4.44,1.30,4.44,1.30,10.80,3.15,10.68,3.12,5.20,1.52,4.83,1.41,27.35,-1.25,27.35,-1.25,28.44,8.29,28.44,8.29,51.73,-16.78,51.73,-16.78
2024-02-28 13:00:00,3.44,1.00,3.10,0.90,11.67,3.40,6.28,1.83,6.28,1.83,17.64,0.00,14.76,4.02,4.50,1.31,4.50,1.31,10.84,3.16,10.75,3.14,5.07,1.48,4.46,1.30,27.26,-1.34,27.26,-1.34,28.66,8.36,28.66,8.36,49.79,-17.44,49.79,-17.44
2024-02-28 13:30:00,3.42,1.00,3.07,0.90,11.39,3.32,6.24,1.82,6.24,1.82,17.50,0.00,15.03,4.10,4.39,1.28,4.39,1.28,10.61,3.09,10.73,3.13,5.15,1.50,4.68,1.36,26.92,-1.37,26.92,-1.37,27.52,8.03,27.52,8.03,49.85,-17.58,49.85,-17.58
2024-02-28 14:00:00,3.34,0.98,3.00,0.87,11.44,3.34,6.24,1.82,6.24,1.82,17.44,0.15,15.06,4.10,4.42,1.29,4.42,1.29,10.55,3.08,10.62,3.10,4.97,1.45,4.43,1.29,26.72,-1.41,26.72,-1.41,27.46,8.01,27.46,8.01,49.82,-17.87,49.82,-17.87
2024-02-28 14:30:00,3.48,1.01,3.15,0.92,11.48,3.35,6.19,1.80,6.19,1.80,17.34,0.15,15.46,4.22,4.40,1.28,4.40,1.28,10.70,3.12,10.50,3.06,4.97,1.45,4.43,1.29,26.59,-1.75,26.59,-1.75,27.04,7.89,27.04,7.89,50.34,-17.62,50.34,-17.62
2024-02-28 15:00:00,3.57,1.04,3.24,0.94,11.59,3.38,6.22,1.81,6.22,1.81,17.46,0.07,14.18,3.86,4.23,1.23,4.23,1.23,10.70,3.12,10.60,3.09,5.12,1.49,4.50,1.31,26.59,-1.83,26.59,-1.83,27.48,8.01,27.48,8.01,49.74,-18.15,49.74,-18.15
2024-02-28 15:30:00,3.73,1.09,3.45,1.00,11.52,3.36,6.14,1.79,6.14,1.79,17.20,0.01,14.16,3.85,4.23,1.23,4.23,1.23,10.90,3.18,10.83,3.16,5.10,1.49,4.54,1.32,26.59,-1.95,26.59,-1.95,26.75,7.80,26.75,7.80,50.26,-18.28,50.26,-18.28
2024-02-28 16:00:00,3.96,1.16,3.67,1.07,12.22,3.56,6.14,1.79,6.14,1.79,17.60,0.01,15.32,4.18,4.32,1.26,4.32,1.26,11.88,3.46,10.78,3.14,5.46,1.59,4.97,1.45,26.51,-2.08,26.51,-2.08,26.47,7.72,26.47,7.72,53.44,-17.09,53.44,-17.09
2024-02-28 16:30:00,4.41,1.28,4.09,1.19,12.94,3.77,6.20,1.81,6.20,1.81,18.12,-0.05,15.63,4.28,4.25,1.24,4.25,1.24,12.69,3.70,11.18,3.26,5.78,1.68,5.18,1.51,27.67,-2.08,27.67,-2.08,27.95,8.15,27.95,8.15,56.03,-17.15,56.03,-17.15
2024-02-28 17:00:00,4.58,1.34,4.30,1.25,13.29,3.88,6.22,1.81,6.22,1.81,18.27,-0.14,15.89,4.35,4.25,1.24,4.25,1.24,13.28,3.87,11.81,3.44,6.19,1.80,5.43,1.58,28.72,-2.37,28.72,-2.37,29.34,8.56,29.34,8.56,57.63,-17.03,57.63,-17.03
2024-02-28 17:30:00,4.93,1.44,4.63,1.35,13.87,4.05,6.15,1.79,6.15,1.79,18.69,-0.09,12.61,3.38,4.14,1.21,4.14,1.21,13.68,3.99,12.28,3.58,6.59,1.92,5.44,1.59,29.38,-2.37,29.38,-2.37,32.01,9.34,32.01,9.34,55.38,-18.06,55.38,-18.06
2024-02-28 18:00:00,5.21,1.52,4.91,1.43,14.48,4.22,6.09,1.78,6.09,1.78,18.85,-0.09,10.71,2.83,4.24,1.24,4.24,1.24,14.04,4.09,12.82,3.74,6.64,1.94,5.24,1.53,29.87,-2.24,29.87,-2.24,32.37,9.44,32.37,9.44,54.12,-18.55,54.12,-18.55
2024-02-28 18:30:00,5.29,1.54,4.97,1.45,15.08,4.40,6.00,1.75,6.00,1.75,18.82,-0.15,10.83,2.87,4.24,1.24,4.24,1.24,14.19,4.14,13.17,3.84,6.75,1.97,5.51,1.61,30.26,-2.24,30.26,-2.24,32.02,9.34,32.02,9.34,54.66,-18.26,54.66,-18.26
2024-02-28 19:00:00,5.14,1.50,4.86,1.42,14.99,4.37,5.94,1.73,5.94,1.73,18.49,-0.15,15.50,4.23,4.16,1.21,4.16,1.21,13.99,4.08,13.21,3.85,6.40,1.87,5.78,1.69,30.50,-1.95,30.50,-1.95,29.94,8.73,29.94,8.73,58.72,-16.62,58.72,-16.62
2024-02-28 19:30:00,4.85,1.41,4.60,1.34,14.52,4.24,5.86,1.71,5.86,1.71,18.17,-0.15,15.59,4.26,3.96,1.15,3.96,1.15,13.41,3.91,13.02,3.80,6.03,1.76,5.49,1.60,30.20,-1.95,30.20,-1.95,31.31,9.13,31.31,9.13,57.49,-17.31,57.49,-17.31
2024-02-28 20:00:00,4.60,1.34,4.34,1.27,14.43,4.21,5.70,1.66,5.70,1.66,17.38,-0.17,14.62,3.97,3.82,1.11,3.82,1.11,12.85,3.75,12.61,3.68,5.81,1.69,5.33,1.55,29.32,-2.14,29.32,-2.14,30.81,8.99,30.81,8.99,54.86,-17.96,54.86,-17.96
2024-02-28 20:30:00,4.30,1.25,4.03,1.18,13.95,4.07,5.60,1.63,5.60,1.63,16.45,-0.27,14.00,3.79,3.69,1.08,3.69,1.08,12.13,3.54,12.02,3.51,5.39,1.57,4.98,1.45,28.03,-2.34,28.03,-2.34,29.72,8.67,29.72,8.67,51.81,-18.75,51.81,-18.75
2024-02-28 21:00:00,4.16,1.21,3.89,1.13,13.24,3.86,5.49,1.60,5.49,1.60,15.88,-0.27,14.29,3.89,3.62,1.06,3.62,1.06,11.66,3.40,11.44,3.34,5.18,1.51,4.91,1.43,26.52,-2.70,26.52,-2.70,27.82,8.11,27.82,8.11,50.87,-19.17,50.87,-19.17
2024-02-28 21:30:00,3.83,1.12,3.56,1.04,12.46,3.63,5.33,1.56,5.33,1.56,15.32,-0.27,13.19,3.56,3.41,1.00,3.41,1.00,11.10,3.24,10.85,3.16,4.81,1.40,4.47,1.30,25.55,-2.88,25.55,-2.88,27.54,8.03,27.54,8.03,47.55,-20.24,47.55,-20.24
2024-02-28 22:00:00,3.55,1.04,3.35,0.98,11.76,3.43,5.21,1.52,5.21,1.52,14.74,-0.27,12.62,3.40,3.25,0.95,3.25,0.95,10.38,3.03,10.11,2.95,4.54,1.32,4.22,1.23,24.18,-3.09,24.18,-3.09,25.84,7.54,25.84,7.54,45.27,-21.17,45.27,-21.17
2024-02-28 22:30:00,3.22,0.94,3.03,0.88,11.05,3.22,5.31,1.55,5.31,1.55,13.97,-0.27,11.51,3.08,3.04,0.89,3.04,0.89,9.37,2.73,9.55,2.78,4.14,1.21,3.81,1.11,23.01,-3.30,23.01,-3.30,24.67,7.20,24.67,7.20,41.85,-22.21,41.85,-22.21
2024-02-28 23:00:00,2.93,0.85,2.74,0.80,10.08,2.94,5.52,1.61,5.52,1.61,13.17,-0.44,11.44,3.06,2.88,0.84,2.88,0.84,8.61,2.51,8.89,2.59,3.67,1.07,3.42,1.00,21.36,-3.74,21.36,-3.74,22.72,6.63,22.72,6.63,39.18,-22.92,39.18,-22.92
2024-02-28 23:30:00,2.64,0.77,2.47,0.72,9.35,2.73,5.37,1.56,5.37,1.56,12.45,-0.44,10.58,2.80,2.70,0.79,2.70,0.79,7.80,2.27,8.13,2.37,3.46,1.01,3.18,0.93,19.86,-3.81,19.86,-3.81,21.52,6.28,21.52,6.28,35.97,-23.37,35.97,-23.37
2024-02-29 00:00:00,2.65,0.77,2.24,0.65,8.65,2.52,5.27,1.54,5.27,1.54,11.96,-0.44,9.86,2.59,2.59,0.75,2.59,0.75,7.24,2.11,7.47,2.18,3.18,0.93,2.86,0.83,18.39,-4.00,18.39,-4.00,19.89,5.80,19.89,5.80,33.88,-24.01,33.88,-24.01
2024-02-29 00:30:00,2.63,0.77,2.22,0.65,8.70,2.54,5.25,1.53,5.25,1.53,11.57,-0.44,10.23,2.96,2.49,0.72,2.49,0.72,7.02,2.05,7.06,2.06,2.89,0.84,2.76,0.80,17.41,-4.03,17.41,-4.03,18.29,5.34,18.29,5.34,34.23,-23.95,34.23,-23.95
2024-02-29 01:00:00,2.61,0.76,2.42,0.70,9.37,2.73,4.98,1.45,4.98,1.45,11.33,-0.44,11.45,3.34,2.44,0.71,2.44,0.71,7.04,2.05,7.00,2.04,2.74,0.80,3.04,0.89,16.91,-3.88,16.91,-3.88,18.69,5.45,18.69,5.45,35.62,-23.37,35.62,-23.37
2024-02-29 01:30:00,2.57,0.75,2.41,0.70,9.37,2.73,4.96,1.45,4.96,1.45,11.22,-0.44,11.71,3.41,2.40,0.70,2.40,0.70,6.82,1.99,7.08,2.07,2.72,0.79,3.15,0.92,16.74,-4.41,16.74,-4.41,19.58,5.71,19.58,5.71,35.80,-23.36,35.80,-23.36
2024-02-29 02:00:00,2.51,0.73,2.36,0.69,9.04,2.64,4.85,1.41,4.85,1.41,10.82,-0.44,10.61,3.09,2.34,0.68,2.34,0.68,6.64,1.94,7.00,2.04,2.76,0.80,3.11,0.91,16.55,-4.50,16.55,-4.50,19.93,5.81,19.93,5.81,34.16,-23.79,34.16,-23.79
2024-02-29 02:30:00,2.41,0.70,2.24,0.65,8.73,2.54,5.10,1.49,5.10,1.49,10.65,-0.44,10.43,3.04,2.30,0.67,2.30,0.67,6.46,1.88,6.81,1.98,2.76,0.81,3.01,0.88,15.80,-4.24,15.80,-4.24,18.95,5.53,18.95,5.53,33.45,-24.23,33.45,-24.23
2024-02-29 03:00:00,2.40,0.70,2.27,0.66,8.40,2.45,5.06,1.48,5.06,1.48,10.40,-0.44,9.89,2.88,2.28,0.66,2.28,0.66,6.37,1.86,6.70,1.96,2.63,0.77,2.77,0.81,15.80,-4.24,15.80,-4.24,18.58,5.42,18.58,5.42,32.17,-24.43,32.17,-24.43
2024-02-29 03:30:00,2.34,0.68,2.23,0.65,8.03,2.34,5.02,1.46,5.02,1.46,10.20,-0.52,9.81,2.86,2.22,0.65,2.22,0.65,6.22,1.82,6.54,1.91,2.62,0.76,2.77,0.81,15.22,-4.30,15.22,-4.30,17.80,5.19,17.80,5.19,31.60,-24.61,31.60,-24.61
2024-02-29 04:00:00,2.30,0.67,2.20,0.64,7.74,2.26,4.97,1.45,4.97,1.45,10.08,-0.57,9.98,2.91,2.17,0.63,2.17,0.63,6.15,1.80,6.38,1.86,2.67,0.78,2.84,0.83,15.07,-4.38,15.07,-4.38,17.29,5.04,17.29,5.04,31.41,-24.75,31.41,-24.75
2024-02-29 04:30:00,2.27,0.66,2.14,0.62,7.56,2.20,4.93,1.44,4.93,1.44,10.16,-0.59,9.51,2.77,2.17,0.63,2.17,0.63,6.38,1.86,6.27,1.83,2.71,0.79,2.73,0.80,14.88,-4.44,14.88,-4.44,17.11,4.99,17.11,4.99,30.98,-24.76,30.98,-24.76
2024-02-29 05:00:00,2.27,0.66,2.15,0.63,7.42,2.16,4.92,1.44,4.92,1.44,10.26,-0.57,9.78,2.85,2.23,0.65,2.23,0.65,6.48,1.89,6.33,1.84,2.64,0.77,2.64,0.77,14.96,-4.44,14.96,-4.44,16.60,4.84,16.60,4.84,31.11,-24.71,31.11,-24.71
2024-02-29 05:30:00,2.32,0.68,2.18,0.64,7.56,2.20,4.95,1.44,4.95,1.44,10.45,-0.57,9.78,2.85,2.38,0.69,2.38,0.69,6.66,1.94,6.14,1.79,2.84,0.83,2.80,0.82,15.45,-4.44,15.45,-4.44,16.77,4.89,16.77,4.89,31.80,-24.51,31.80,-24.51
2024-02-29 06:00:00,2.43,0.71,2.29,0.67,7.88,2.30,5.02,1.46,5.02,1.46,11.24,-0.52,10.11,2.95,2.61,0.76,2.61,0.76,6.98,2.04,6.25,1.82,2.97,0.87,2.82,0.82,15.45,-4.44,15.45,-4.44,16.87,4.92,16.87,4.92,33.60,-24.20,33.60,-24.20
2024-02-29 06:30:00,2.77,0.81,2.63,0.77,8.52,2.49,4.96,1.45,4.96,1.45,13.06,-0.17,11.67,3.37,2.96,0.86,2.96,0.86,7.92,2.31,6.58,1.92,3.46,1.01,3.08,0.90,16.43,-4.47,16.43,-4.47,17.56,5.12,17.56,5.12,37.99,-22.57,37.99,-22.57
2024-02-29 07:00:00,3.15,0.92,2.97,0.86,9.30,2.71,4.92,1.44,4.92,1.44,14.61,0.10,13.74,4.01,3.30,0.96,3.30,0.96,8.72,2.54,7.38,2.15,3.91,1.14,3.58,1.04,18.85,-3.71,18.85,-3.71,19.21,5.60,19.21,5.60,43.16,-20.41,43.16,-20.41
2024-02-29 07:30:00,3.50,1.02,3.28,0.96,10.19,2.97,5.03,1.47,5.03,1.47,16.19,0.19,15.86,4.48,3.76,1.10,3.76,1.10,9.68,2.82,8.23,2.40,4.50,1.31,4.00,1.17,21.16,-2.86,21.16,-2.86,21.82,6.37,21.82,6.37,47.38,-18.62,47.38,-18.62
2024-02-29 08:00:00,3.57,1.04,3.43,1.00,10.45,3.05,5.16,1.51,5.16,1.51,16.76,0.25,16.75,4.60,4.11,1.20,4.11,1.20,10.11,2.95,9.14,2.66,4.77,1.39,4.15,1.21,23.58,-2.30,23.58,-2.30,24.00,7.00,24.00,7.00,48.91,-18.00,48.91,-18.00
2024-02-29 08:30:00,3.54,1.03,3.34,0.97,10.34,3.02,5.30,1.55,5.30,1.55,16.76,0.44,18.12,5.01,4.19,1.22,4.19,1.22,10.00,2.92,9.49,2.77,4.79,1.40,4.33,1.26,24.67,-2.09,24.67,-2.09,24.76,7.22,24.76,7.22,49.75,-17.23,49.75,-17.23
2024-02-29 09:00:00,3.38,0.99,3.18,0.93,10.11,2.95,5.38,1.57,5.38,1.57,17.10,0.44,17.08,4.70,4.18,1.22,4.18,1.22,9.80,2.86,9.55,2.78,4.78,1.39,4.09,1.19,24.79,-1.98,24.79,-1.98,25.88,7.55,25.88,7.55,48.40,-17.40,48.40,-17.40
2024-02-29 09:30:00,3.49,1.02,3.29,0.96,10.21,2.98,5.60,1.63,5.60,1.63,17.55,0.44,16.58,4.56,4.20,1.23,4.20,1.23,10.21,2.98,9.51,2.77,5.03,1.47,4.24,1.24,24.79,-1.89,24.79,-1.89,25.27,7.37,25.27,7.37,49.26,-17.21,49.26,-17.21
2024-02-29 10:00:00,3.30,0.96,3.15,0.92,10.30,3.00,5.70,1.66,5.70,1.66,17.72,0.44,16.30,4.47,4.14,1.21,4.14,1.21,9.93,2.90,9.86,2.88,5.02,1.46,4.20,1.22,25.51,-1.72,25.51,-1.72,25.77,7.52,25.77,7.52,48.82,-17.41,48.82,-17.41
2024-02-29 10:30:00,3.43,1.00,3.25,0.95,10.35,3.02,5.82,1.70,5.82,1.70,17.72,0.44,15.94,4.37,4.27,1.25,4.27,1.25,10.25,2.99,9.86,2.88,5.11,1.49,4.22,1.23,25.49,-1.72,25.49,-1.72,25.73,7.50,25.73,7.50,49.09,-17.23,49.09,-17.23
2024-02-29 11:00:00,3.40,0.99,3.21,0.94,10.64,3.10,5.90,1.72,5.90,1.72,17.84,0.44,16.32,4.48,4.26,1.24,4.26,1.24,10.16,2.96,9.89,2.88,5.05,1.47,4.23,1.24,25.77,-1.65,25.77,-1.65,25.97,7.57,25.97,7.57,49.42,-16.95,49.42,-16.95
2024-02-29 11:30:00,3.43,1.00,3.24,0.94,10.64,3.10,6.03,1.76,6.03,1.76,17.84,0.44,16.19,4.44,4.30,1.25,4.30,1.25,10.23,2.98,9.95,2.90,5.02,1.46,4.23,1.24,25.77,-1.65,25.77,-1.65,26.25,7.66,26.25,7.66,49.50,-16.92,49.50,-16.92
2024-02-29 12:00:00,3.48,1.02,3.27,0.95,10.89,3.18,6.10,1.78,6.10,1.78,17.72,0.44,16.25,4.46,4.34,1.27,4.34,1.27,10.40,3.03,9.86,2.88,4.99,1.46,4.25,1.24,25.77,-1.65,25.77,-1.65,26.42,7.71,26.42,7.71,49.89,-16.89,49.89,-16.89
2024-02-29 12:30:00,3.51,1.02,3.31,0.97,10.89,3.18,6.14,1.79,6.14,1.79,17.72,0.44,16.25,4.46,4.21,1.23,4.21,1.23,10.50,3.06,10.06,2.93,5.16,1.50,4.42,1.29,25.94,-1.65,25.94,-1.65,26.72,7.79,26.72,7.79,50.15,-16.76,50.15,-16.76
2024-02-29 13:00:00,3.24,0.95,3.07,0.90,10.64,3.10,6.09,1.78,6.09,1.78,17.46,0.22,15.71,4.30,4.08,1.19,4.08,1.19,10.13,2.95,10.30,3.00,5.16,1.51,4.44,1.29,26.05,-1.65,26.05,-1.65,27.04,7.89,27.04,7.89,48.79,-17.67,48.79,-17.67
2024-02-29 13:30:00,3.37,0.98,3.16,0.92,10.73,3.13,6.15,1.80,6.15,1.80,17.34,0.44,16.13,4.42,4.14,1.21,4.14,1.21,10.17,2.96,10.05,2.93,5.07,1.48,4.44,1.29,25.52,-1.83,25.52,-1.83,26.07,7.60,26.07,7.60,49.68,-17.64,49.68,-17.64
2024-02-29 14:00:00,3.31,0.97,3.12,0.91,10.73,3.13,6.15,1.79,6.15,1.79,16.98,0.44,15.51,4.24,4.04,1.18,4.04,1.18,10.31,3.01,10.18,2.97,5.23,1.53,4.62,1.35,25.61,-1.83,25.61,-1.83,26.41,7.70,26.41,7.70,49.36,-17.86,49.36,-17.86
2024-02-29 14:30:00,3.37,0.98,3.17,0.92,10.73,3.13,6.14,1.79,6.14,1.79,16.84,0.00,16.26,4.46,4.09,1.19,4.09,1.19,10.49,3.06,9.98,2.91,5.22,1.52,4.69,1.37,25.41,-1.88,25.41,-1.88,25.84,7.54,25.84,7.54,50.22,-17.46,50.22,-17.46
2024-02-29 15:00:00,3.55,1.04,3.36,0.98,10.96,3.20,6.18,1.80,6.18,1.80,16.84,0.00,16.37,4.50,4.18,1.22,4.18,1.22,10.58,3.08,10.06,2.93,5.15,1.50,4.68,1.36,25.53,-1.88,25.53,-1.88,26.32,7.68,26.32,7.68,51.04,-17.19,51.04,-17.19
2024-02-29 15:30:00,3.65,1.06,3.44,1.00,10.96,3.20,6.12,1.78,6.12,1.78,17.12,0.45,16.12,4.43,4.12,1.20,4.12,1.20,10.44,3.04,10.31,3.01,5.16,1.51,4.70,1.37,25.84,-1.85,25.84,-1.85,26.71,7.79,26.71,7.79,51.07,-17.45,51.07,-17.45
2024-02-29 16:00:00,3.72,1.08,3.48,1.02,11.18,3.26,6.18,1.80,6.18,1.80,17.41,0.45,16.04,4.41,4.10,1.20,4.10,1.20,11.06,3.23,10.28,3.00,5.49,1.60,4.95,1.44,25.84,-1.85,25.84,-1.85,26.70,7.79,26.70,7.79,52.12,-17.22,52.12,-17.22
2024-02-29 16:30:00,3.82,1.12,3.56,1.04,11.69,3.41,6.15,1.80,6.15,1.80,17.58,0.45,15.97,4.39,4.03,1.18,4.03,1.18,11.68,3.41,10.57,3.08,5.72,1.67,5.13,1.50,26.50,-1.82,26.50,-1.82,27.19,7.93,27.19,7.93,52.83,-17.25,52.83,-17.25
2024-02-29 17:00:00,4.20,1.23,3.96,1.16,12.23,3.57,6.20,1.81,6.20,1.81,17.83,0.00,16.29,4.48,4.00,1.17,4.00,1.17,12.38,3.61,10.93,3.19,5.78,1.69,5.24,1.53,27.07,-1.98,27.07,-1.98,27.32,7.97,27.32,7.97,54.72,-16.82,54.72,-16.82
2024-02-29 17:30:00,4.68,1.36,4.44,1.29,13.04,3.80,6.23,1.82,6.23,1.82,17.92,0.00,17.23,4.76,4.04,1.18,4.04,1.18,13.08,3.81,11.36,3.31,5.90,1.72,5.55,1.62,27.78,-2.05,27.78,-2.05,28.16,8.21,28.16,8.21,57.17,-16.14,57.17,-16.14
2024-02-29 18:00:00,4.63,1.35,4.33,1.26,13.50,3.94,6.17,1.80,6.17,1.80,18.13,0.00,13.40,3.64,4.13,1.20,4.13,1.20,13.57,3.96,11.90,3.47,6.39,1.86,5.40,1.58,28.52,-2.05,28.52,-2.05,31.60,9.22,31.60,9.22,54.39,-17.53,54.39,-17.53
2024-02-29 18:30:00,5.01,1.46,4.66,1.36,14.28,4.16,6.15,1.79,6.15,1.79,18.24,0.00,12.50,3.38,4.21,1.23,4.21,1.23,14.12,4.12,12.48,3.64,6.45,1.88,5.34,1.56,29.18,-2.02,29.18,-2.02,30.93,9.02,30.93,9.02,54.54,-17.93,54.54,-17.93
2024-02-29 19:00:00,4.79,1.40,4.51,1.32,14.28,4.16,6.10,1.78,6.10,1.78,17.94,0.00,12.46,3.36,4.19,1.22,4.19,1.22,13.91,4.06,12.82,3.74,6.26,1.82,5.13,1.50,29.75,-2.05,29.75,-2.05,31.08,9.06,31.08,9.06,53.94,-18.10,53.94,-18.10
2024-02-29 19:30:00,4.79,1.40,4.51,1.32,14.38,4.19,5.96,1.74,5.96,1.74,17.54,0.00,16.50,4.54,4.05,1.18,4.05,1.18,13.52,3.94,12.79,3.73,5.80,1.69,5.30,1.55,29.38,-2.05,29.38,-2.05,28.79,8.40,28.79,8.40,56.99,-16.84,56.99,-16.84
2024-02-29 20:00:00,4.66,1.36,4.41,1.28,14.10,4.11,5.89,1.72,5.89,1.72,17.34,0.00,16.90,4.66,3.85,1.12,3.85,1.12,12.93,3.77,12.58,3.67,5.61,1.64,5.37,1.56,28.79,-2.24,28.79,-2.24,29.69,8.66,29.69,8.66,56.28,-16.83,56.28,-16.83
2024-02-29 20:30:00,4.52,1.32,4.20,1.22,13.71,4.00,5.62,1.64,5.62,1.64,16.70,0.00,15.84,4.36,3.74,1.09,3.74,1.09,12.34,3.60,11.91,3.47,5.33,1.55,5.39,1.57,27.82,-2.25,27.82,-2.25,29.50,8.60,29.50,8.60,54.03,-17.59,54.03,-17.59
2024-02-29 21:00:00,4.36,1.27,4.02,1.17,13.04,3.80,5.54,1.62,5.54,1.62,16.04,-0.26,15.27,4.18,3.57,1.04,3.57,1.04,11.66,3.40,11.53,3.36,5.11,1.49,5.37,1.56,27.00,-2.22,27.00,-2.22,28.31,8.26,28.31,8.26,51.92,-18.50,51.92,-18.50
2024-02-29 21:30:00,4.10,1.20,3.75,1.10,12.31,3.59,5.41,1.58,5.41,1.58,15.28,-0.35,14.53,3.97,3.40,0.99,3.40,0.99,11.09,3.23,10.82,3.16,4.89,1.42,4.93,1.44,25.88,-2.42,25.88,-2.42,27.22,7.94,27.22,7.94,49.47,-19.65,49.47,-19.65
2024-02-29 22:00:00,3.75,1.09,3.41,0.99,11.60,3.38,5.23,1.53,5.23,1.53,14.47,-0.44,13.97,3.80,3.30,0.96,3.30,0.96,10.27,3.00,10.34,3.01,4.44,1.29,4.23,1.24,24.55,-3.07,24.55,-3.07,26.11,7.62,26.11,7.62,46.23,-20.69,46.23,-20.69
2024-02-29 22:30:00,3.52,1.03,3.16,0.92,10.72,3.13,5.02,1.46,5.02,1.46,13.56,-0.44,12.47,3.37,3.07,0.89,3.07,0.89,9.56,2.79,9.67,2.82,4.13,1.20,3.91,1.14,22.86,-3.73,22.86,-3.73,24.66,7.19,24.66,7.19,42.34,-21.60,42.34,-21.60
2024-02-29 23:00:00,3.13,0.91,2.85,0.83,10.01,2.92,4.84,1.41,4.84,1.41,12.64,-0.44,11.25,3.01,2.81,0.82,2.81,0.82,8.73,2.54,8.79,2.56,3.68,1.07,3.46,1.01,21.14,-3.83,21.14,-3.83,22.86,6.67,22.86,6.67,38.73,-22.70,38.73,-22.70
2024-02-29 23:30:00,2.77,0.81,2.63,0.77,9.21,2.68,4.90,1.43,4.90,1.43,12.11,-0.44,10.76,2.87,2.60,0.76,2.60,0.76,7.86,2.29,8.19,2.39,3.38,0.99,3.21,0.94,19.51,-3.94,19.51,-3.94,21.00,6.12,21.00,6.12,36.28,-23.28,36.28,-23.28
2024-03-01 00:00:00,2.64,0.77,2.52,0.73,8.57,2.50,4.93,1.44,4.93,1.44,11.82,-0.44,10.60,2.82,2.53,0.74,2.53,0.74,7.36,2.15,7.61,2.22,3.22,0.94,3.05,0.89,18.18,-4.30,18.18,-4.30,19.71,5.75,19.71,5.75,34.68,-23.74,34.68,-23.74
2024-03-01 00:30:00,2.58,0.75,2.40,0.70,8.55,2.49,5.26,1.53,5.26,1.53,11.33,-0.44,10.83,2.88,2.49,0.72,2.49,0.72,7.26,2.12,7.15,2.09,3.13,0.91,3.08,0.90,17.38,-4.49,17.38,-4.49,18.94,5.52,18.94,5.52,34.20,-24.03,34.20,-24.03
2024-03-01 01:00:00,2.71,0.79,2.48,0.72,9.33,2.72,5.29,1.54,5.29,1.54,11.33,-0.44,11.41,3.05,2.39,0.70,2.39,0.70,7.16,2.09,7.03,2.05,3.12,0.91,3.44,1.00,16.97,-4.19,16.97,-4.19,19.00,5.54,19.00,5.54,34.92,-23.66,34.92,-23.66
2024-03-01 01:30:00,2.65,0.77,2.44,0.71,9.52,2.78,5.31,1.55,5.31,1.55,11.19,-0.44,11.14,2.97,2.32,0.68,2.32,0.68,7.02,2.05,7.27,2.12,3.02,0.88,3.40,0.99,17.05,-4.04,17.05,-4.04,19.88,5.80,19.88,5.80,34.35,-24.02,34.35,-24.02
2024-03-01 02:00:00,2.58,0.75,2.38,0.69,9.11,2.66,5.22,1.52,5.22,1.52,10.78,-0.44,10.94,2.91,2.27,0.66,2.27,0.66,6.73,1.96,7.22,2.11,2.89,0.84,3.25,0.95,16.78,-4.24,16.78,-4.24,19.79,5.77,19.79,5.77,33.12,-24.16,33.12,-24.16
2024-03-01 02:30:00,2.58,0.75,2.40,0.70,8.84,2.58,5.16,1.50,5.16,1.50,10.58,-0.50,10.62,2.82,2.22,0.65,2.22,0.65,6.61,1.93,7.04,2.05,2.89,0.84,3.24,0.95,16.19,-4.28,16.19,-4.28,19.15,5.58,19.15,5.58,32.66,-24.47,32.66,-24.47
2024-03-01 03:00:00,2.52,0.73,2.40,0.70,8.51,2.48,5.11,1.49,5.11,1.49,10.33,-0.62,10.62,2.82,2.21,0.64,2.21,0.64,6.37,1.86,6.94,2.02,2.71,0.79,2.95,0.86,15.99,-4.60,15.99,-4.60,18.75,5.47,18.75,5.47,31.82,-24.95,31.82,-24.95
2024-03-01 03:30:00,2.44,0.71,2.33,0.68,8.20,2.39,5.05,1.47,5.05,1.47,10.29,-0.62,10.01,2.64,2.20,0.64,2.20,0.64,6.25,1.82,6.59,1.92,2.78,0.81,2.92,0.85,15.36,-4.88,15.36,-4.88,18.40,5.37,18.40,5.37,30.97,-25.17,30.97,-25.17
2024-03-01 04:00:00,2.40,0.70,2.29,0.67,7.97,2.32,5.02,1.46,5.02,1.46,10.14,-0.62,9.50,2.49,2.16,0.63,2.16,0.63,6.15,1.80,6.43,1.88,2.86,0.84,2.93,0.85,15.16,-4.88,15.16,-4.88,17.97,5.24,17.97,5.24,30.22,-25.31,30.22,-25.31
2024-03-01 04:30:00,2.38,0.69,2.29,0.67,7.85,2.29,4.99,1.45,4.99,1.45,10.24,-0.62,9.03,2.35,2.18,0.64,2.18,0.64,6.24,1.82,6.38,1.86,2.89,0.84,2.84,0.83,15.00,-4.88,15.00,-4.88,17.74,5.17,17.74,5.17,29.75,-25.49,29.75,-25.49
2024-03-01 05:00:00,2.38,0.69,2.24,0.65,7.72,2.25,4.99,1.46,4.99,1.46,10.37,-0.59,9.03,2.35,2.27,0.66,2.27,0.66,6.31,1.84,6.49,1.89,2.94,0.86,2.85,0.83,15.07,-4.88,15.07,-4.88,17.46,5.09,17.46,5.09,29.77,-25.40,29.77,-25.40
2024-03-01 05:30:00,2.39,0.70,2.30,0.67,7.84,2.29,4.99,1.46,4.99,1.46,10.70,-0.59,9.12,2.38,2.35,0.69,2.35,0.69,6.61,1.93,6.36,1.85,3.06,0.89,2.89,0.84,15.21,-4.79,15.21,-4.79,17.56,5.12,17.56,5.12,30.32,-25.17,30.32,-25.17
2024-03-01 06:00:00,2.51,0.73,2.42,0.71,7.97,2.32,5.10,1.49,5.10,1.49,11.23,-0.59,8.98,2.33,2.62,0.76,2.62,0.76,7.02,2.05,6.39,1.86,3.17,0.92,2.80,0.82,15.66,-4.72,15.66,-4.72,17.85,5.21,17.85,5.21,31.52,-24.84,31.52,-24.84
2024-03-01 06:30:00,2.91,0.85,2.78,0.81,8.81,2.57,4.98,1.45,4.98,1.45,13.12,-0.32,10.39,2.75,2.98,0.87,2.98,0.87,8.19,2.39,6.77,1.98,3.71,1.08,3.11,0.91,16.56,-4.61,16.56,-4.61,18.17,5.30,18.17,5.30,36.29,-23.11,36.29,-23.11
2024-03-01 07:00:00,3.20,0.93,3.05,0.89,9.73,2.84,5.00,1.46,5.00,1.46,14.68,-0.16,13.35,3.62,3.28,0.96,3.28,0.96,9.08,2.65,7.69,2.24,4.23,1.23,3.73,1.09,19.17,-3.76,19.17,-3.76,19.71,5.75,19.71,5.75,41.98,-21.06,41.98,-21.06
2024-03-01 07:30:00,3.60,1.05,3.35,0.98,10.68,3.12,5.12,1.49,5.12,1.49,16.45,-0.07,12.12,3.26,3.79,1.11,3.79,1.11,9.96,2.91,8.46,2.47,5.13,1.50,3.48,1.02,21.47,-3.11,21.47,-3.11,26.27,7.66,26.27,7.66,38.63,-21.90,38.63,-21.90
2024-03-01 08:00:00,3.90,1.14,3.68,1.07,10.99,3.21,5.30,1.55,5.30,1.55,17.06,0.00,10.80,2.88,4.23,1.23,4.23,1.23,10.68,3.12,9.47,2.76,6.19,1.80,3.24,0.95,23.79,-2.62,23.79,-2.62,30.57,8.92,30.57,8.92,30.43,-23.75,30.43,-23.75
2024-03-01 08:30:00,3.98,1.16,3.76,1.10,11.30,3.30,5.57,1.63,5.57,1.63,17.57,0.00,11.33,3.04,4.35,1.27,4.35,1.27,10.87,3.17,10.04,2.93,5.56,1.62,4.20,1.22,25.08,-2.23,25.08,-2.23,20.32,5.93,20.32,5.93,46.02,-19.39,46.02,-19.39
2024-03-01 09:00:00,4.00,1.17,3.76,1.10,11.28,3.29,5.75,1.68,5.75,1.68,18.32,0.00,11.86,3.19,4.40,1.28,4.40,1.28,10.80,3.15,10.61,3.09,5.60,1.63,4.50,1.31,26.26,-2.03,26.26,-2.03,26.84,7.83,26.84,7.83,47.64,-18.73,47.64,-18.73
2024-03-01 09:30:00,4.08,1.19,3.84,1.12,11.59,3.38,6.03,1.76,6.03,1.76,18.83,0.00,11.70,3.14,4.55,1.33,4.55,1.33,11.09,3.23,10.88,3.18,5.82,1.70,4.75,1.39,27.09,-1.56,27.09,-1.56,27.35,7.98,27.35,7.98,49.35,-18.39,49.35,-18.39
2024-03-01 10:00:00,4.08,1.19,3.84,1.12,11.81,3.44,6.23,1.82,6.23,1.82,18.83,0.00,12.43,3.36,4.60,1.34,4.60,1.34,11.25,3.28,11.29,3.29,5.68,1.66,4.71,1.38,28.11,-1.36,28.11,-1.36,28.03,8.17,28.03,8.17,50.19,-17.94,50.19,-17.94
2024-03-01 10:30:00,4.02,1.17,3.77,1.10,12.10,3.53,6.08,1.77,6.08,1.77,18.42,0.00,16.74,4.62,4.64,1.35,4.64,1.35,11.42,3.33,11.50,3.35,5.61,1.64,5.30,1.55,28.31,-1.29,28.31,-1.29,26.54,7.74,26.54,7.74,54.85,-15.92,54.85,-15.92
2024-03-01 11:00:00,4.02,1.17,3.77,1.10,12.20,3.56,6.18,1.80,6.18,1.80,18.42,0.00,17.55,4.85,4.71,1.38,4.71,1.38,11.70,3.41,11.51,3.36,5.47,1.60,5.19,1.52,28.54,-1.19,28.54,-1.19,28.34,8.27,28.34,8.27,55.84,-15.84,55.84,-15.84
2024-03-01 11:30:00,3.75,1.10,3.46,1.01,12.11,3.53,6.32,1.84,6.32,1.84,18.53,0.00,17.26,4.75,4.54,1.33,4.54,1.33,11.47,3.35,11.45,3.34,5.42,1.58,5.14,1.50,28.64,-1.22,28.64,-1.22,28.92,8.43,28.92,8.43,54.81,-16.29,54.81,-16.29
2024-03-01 12:00:00,3.63,1.06,3.35,0.98,11.96,3.49,6.33,1.84,6.33,1.84,18.05,0.44,16.04,4.38,4.41,1.29,4.41,1.29,11.36,3.31,11.13,3.24,5.47,1.60,5.06,1.48,28.29,-1.29,28.29,-1.29,29.17,8.51,29.17,8.51,52.58,-16.66,52.58,-16.66
2024-03-01 12:30:00,2.90,0.84,2.66,0.78,11.62,3.39,6.30,1.84,6.30,1.84,17.22,0.07,15.15,4.12,4.23,1.23,4.23,1.23,11.04,3.22,11.21,3.27,5.30,1.54,4.81,1.40,27.84,-1.30,27.84,-1.30,28.06,8.18,28.06,8.18,50.30,-17.55,50.30,-17.55
2024-03-01 13:00:00,3.69,1.08,3.41,0.99,11.92,3.48,6.30,1.84,6.30,1.84,17.69,0.07,15.25,4.15,4.42,1.29,4.42,1.29,11.70,3.41,11.03,3.22,5.45,1.59,4.92,1.43,26.82,-1.43,26.82,-1.43,26.70,7.79,26.70,7.79,52.79,-17.29,52.79,-17.29
2024-03-01 13:30:00,3.62,1.06,3.34,0.97,11.91,3.48,6.28,1.83,6.28,1.83,17.38,-0.04,14.96,4.07,4.22,1.23,4.22,1.23,11.10,3.24,11.34,3.31,5.41,1.58,4.46,1.30,27.81,-1.62,27.81,-1.62,28.52,8.32,28.52,8.32,50.43,-18.27,50.43,-18.27
2024-03-01 14:00:00,3.85,1.12,3.57,1.04,12.08,3.52,6.36,1.85,6.36,1.85,17.13,-0.10,14.33,3.89,4.20,1.22,4.20,1.22,11.10,3.24,11.24,3.28,5.55,1.62,4.76,1.39,26.76,-2.36,26.76,-2.36,27.85,8.12,27.85,8.12,50.81,-18.38,50.81,-18.38
2024-03-01 14:30:00,2.63,0.77,2.43,0.71,11.07,3.23,6.04,1.76,6.04,1.76,16.42,-0.14,13.49,3.65,3.68,1.07,3.68,1.07,10.44,3.04,11.12,3.24,5.22,1.52,4.14,1.21,26.75,-2.47,26.75,-2.47,28.73,8.38,28.73,8.38,44.87,-19.80,44.87,-19.80
2024-03-01 15:00:00,2.27,0.66,2.09,0.61,10.84,3.16,6.03,1.76,6.03,1.76,15.60,-0.14,12.55,3.37,3.24,0.94,3.24,0.94,9.56,2.79,10.16,2.96,4.90,1.43,3.96,1.15,24.65,-2.80,24.65,-2.80,25.90,7.55,25.90,7.55,41.65,-20.46,41.65,-20.46
2024-03-01 15:30:00,2.59,0.76,2.41,0.70,10.84,3.16,6.02,1.76,6.02,1.76,15.44,-0.22,12.12,3.25,3.41,1.00,3.41,1.00,9.72,2.83,9.80,2.86,4.94,1.44,4.03,1.18,23.10,-2.94,23.10,-2.94,24.24,7.07,24.24,7.07,42.92,-20.54,42.92,-20.54
2024-03-01 16:00:00,3.72,1.08,3.48,1.02,11.83,3.45,6.15,1.80,6.15,1.80,16.51,-0.25,10.02,2.64,3.76,1.10,3.76,1.10,11.20,3.27,9.92,2.89,5.52,1.61,4.45,1.30,23.41,-3.11,23.41,-3.11,25.47,7.43,25.47,7.43,45.95,-20.36,45.95,-20.36
2024-03-01 16:30:00,3.44,1.00,3.23,0.94,12.51,3.65,6.14,1.79,6.14,1.79,16.93,-0.27,8.41,2.16,3.85,1.12,3.85,1.12,12.06,3.52,10.56,3.08,5.87,1.71,4.31,1.26,25.55,-2.93,25.55,-2.93,28.37,8.28,28.37,8.28,44.58,-21.11,44.58,-21.11
2024-03-01 17:00:00,3.76,1.10,3.51,1.02,12.84,3.75,6.15,1.80,6.15,1.80,17.40,-0.27,8.67,2.24,3.87,1.13,3.87,1.13,12.74,3.72,11.16,3.26,6.26,1.82,4.75,1.39,26.43,-2.93,26.43,-2.93,27.43,8.00,27.43,8.00,46.98,-20.22,46.98,-20.22
2024-03-01 17:30:00,4.17,1.22,3.91,1.14,13.50,3.94,6.12,1.78,6.12,1.78,17.72,-0.25,9.29,2.42,3.94,1.15,3.94,1.15,13.28,3.87,11.50,3.35,6.35,1.85,4.97,1.45,27.39,-2.59,27.39,-2.59,28.38,8.28,28.38,8.28,49.09,-19.49,49.09,-19.49
2024-03-01 18:00:00,4.39,1.28,4.07,1.19,14.12,4.12,6.06,1.77,6.06,1.77,17.70,0.00,9.61,2.52,3.96,1.15,3.96,1.15,13.48,3.93,11.97,3.49,6.71,1.96,4.54,1.32,28.18,-2.29,28.18,-2.29,32.33,9.43,32.33,9.43,43.80,-20.97,43.80,-20.97
2024-03-01 18:30:00,4.63,1.35,4.36,1.27,14.84,4.33,6.05,1.77,6.05,1.77,17.84,0.00,9.62,2.52,4.09,1.19,4.09,1.19,14.13,4.12,12.43,3.63,7.40,2.16,4.36,1.27,28.94,-2.20,28.94,-2.20,34.26,9.99,34.26,9.99,37.19,-22.78,37.19,-22.78
2024-03-01 19:00:00,4.51,1.32,4.26,1.24,14.78,4.31,5.96,1.74,5.96,1.74,17.72,0.00,9.42,2.46,4.05,1.18,4.05,1.18,13.91,4.06,12.95,3.78,7.31,2.13,4.42,1.29,28.94,-2.20,28.94,-2.20,31.39,9.16,31.39,9.16,37.40,-23.11,37.40,-23.11
2024-03-01 19:30:00,4.34,1.27,4.10,1.20,14.51,4.23,5.84,1.70,5.84,1.70,17.42,-0.22,9.52,2.49,3.91,1.14,3.91,1.14,13.38,3.90,12.81,3.74,6.40,1.87,5.14,1.50,28.33,-2.44,28.33,-2.44,24.61,7.18,24.61,7.18,49.92,-19.83,49.92,-19.83
2024-03-01 20:00:00,4.63,1.35,4.40,1.28,14.20,4.14,5.76,1.68,5.76,1.68,16.89,-0.44,13.02,3.51,3.80,1.11,3.80,1.11,12.86,3.75,12.40,3.62,5.60,1.63,4.95,1.44,28.33,-2.44,28.33,-2.44,27.68,8.07,27.68,8.07,52.55,-18.72,52.55,-18.72
2024-03-01 20:30:00,4.55,1.33,4.29,1.25,13.87,4.05,5.72,1.67,5.72,1.67,16.18,-0.44,9.46,2.48,3.66,1.07,3.66,1.07,12.26,3.58,11.84,3.45,5.55,1.62,4.66,1.36,27.25,-2.70,27.25,-2.70,30.36,8.85,30.36,8.85,47.76,-20.75,47.76,-20.75
2024-03-01 21:00:00,4.29,1.25,4.08,1.19,13.40,3.91,5.62,1.64,5.62,1.64,15.48,-0.44,10.65,2.81,3.52,1.03,3.52,1.03,11.96,3.49,11.36,3.31,5.31,1.55,4.71,1.38,26.12,-2.94,26.12,-2.94,27.70,8.08,27.70,8.08,47.35,-20.97,47.35,-20.97
2024-03-01 21:30:00,4.09,1.19,3.87,1.13,12.75,3.72,5.50,1.60,5.50,1.60,14.96,-0.44,11.20,2.97,3.37,0.98,3.37,0.98,11.26,3.28,10.85,3.16,4.92,1.44,4.48,1.31,25.23,-3.16,25.23,-3.16,26.55,7.74,26.55,7.74,46.66,-21.23,46.66,-21.23
2024-03-01 22:00:00,3.84,1.12,3.64,1.06,12.15,3.54,5.36,1.56,5.36,1.56,14.57,-0.44,10.91,2.90,3.22,0.94,3.22,0.94,10.68,3.12,10.33,3.01,4.68,1.36,4.26,1.24,24.15,-3.39,24.15,-3.39,25.67,7.49,25.67,7.49,44.78,-21.61,44.78,-21.61
2024-03-01 22:30:00,3.55,1.04,3.38,0.99,11.41,3.33,5.32,1.55,5.32,1.55,14.02,-0.47,7.65,1.95,3.05,0.89,3.05,0.89,9.97,2.91,9.72,2.83,4.48,1.31,3.74,1.09,23.03,-3.54,23.03,-3.54,25.77,7.52,25.77,7.52,39.52,-23.57,39.52,-23.57
2024-03-01 23:00:00,3.25,0.95,3.09,0.90,10.55,3.08,5.39,1.57,5.39,1.57,13.48,-0.37,7.60,1.93,2.79,0.81,2.79,0.81,9.10,2.65,9.02,2.63,4.20,1.22,3.59,1.05,21.60,-4.14,21.60,-4.14,23.39,6.82,23.39,6.82,36.87,-24.28,36.87,-24.28
2024-03-01 23:30:00,3.00,0.88,2.89,0.84,9.85,2.87,5.19,1.52,5.19,1.52,12.71,-0.67,10.34,2.73,2.63,0.77,2.63,0.77,8.32,2.43,8.31,2.42,3.62,1.06,3.45,1.00,20.17,-4.37,20.17,-4.37,20.30,5.92,20.30,5.92,38.10,-23.80,38.10,-23.80
2024-03-02 00:00:00,2.94,0.86,2.65,0.77,9.34,2.72,5.26,1.53,5.26,1.53,12.13,-0.72,9.65,2.53,2.53,0.74,2.53,0.74,7.88,2.30,7.86,2.29,3.52,1.02,3.41,0.99,18.99,-4.62,18.99,-4.62,20.69,6.03,20.69,6.03,35.82,-24.41,35.82,-24.41
2024-03-02 00:30:00,3.00,0.87,2.59,0.76,9.28,2.71,5.41,1.58,5.41,1.58,11.72,-0.61,10.04,2.63,2.47,0.72,2.47,0.72,7.55,2.20,7.34,2.14,3.30,0.96,3.34,0.97,18.05,-4.37,18.05,-4.37,19.45,5.67,19.45,5.67,35.47,-24.65,35.47,-24.65
2024-03-02 01:00:00,3.01,0.88,2.73,0.80,9.84,2.87,5.53,1.61,5.53,1.61,11.48,-0.61,9.23,2.40,2.41,0.70,2.41,0.70,7.42,2.16,7.22,2.11,3.36,0.98,3.41,0.99,17.52,-4.15,17.52,-4.15,20.32,5.93,20.32,5.93,34.52,-24.74,34.52,-24.74
2024-03-02 01:30:00,2.87,0.84,2.68,0.78,9.84,2.87,5.56,1.62,5.56,1.62,11.16,-0.61,9.41,2.45,2.35,0.69,2.35,0.69,7.20,2.10,7.32,2.14,3.17,0.92,3.35,0.98,16.79,-4.55,16.79,-4.55,20.31,5.92,20.31,5.92,34.14,-24.94,34.14,-24.94
2024-03-02 02:00:00,2.77,0.81,2.59,0.76,9.52,2.78,5.42,1.58,5.42,1.58,10.83,-0.64,9.81,2.56,2.28,0.66,2.28,0.66,7.00,2.04,7.15,2.08,3.01,0.88,3.23,0.94,16.79,-4.67,16.79,-4.67,19.92,5.81,19.92,5.81,33.68,-25.24,33.68,-25.24
2024-03-02 02:30:00,2.68,0.78,2.54,0.74,9.19,2.68,5.35,1.56,5.35,1.56,10.53,-0.64,9.74,2.54,2.23,0.65,2.23,0.65,6.74,1.97,6.90,2.01,3.02,0.88,3.27,0.96,16.25,-4.67,16.25,-4.67,19.45,5.67,19.45,5.67,33.07,-25.31,33.07,-25.31
2024-03-02 03:00:00,2.60,0.76,2.46,0.72,8.93,2.60,5.28,1.54,5.28,1.54,10.31,-0.64,9.30,2.41,2.17,0.63,2.17,0.63,6.60,1.93,6.74,1.97,2.98,0.87,3.20,0.93,15.91,-4.67,15.91,-4.67,19.21,5.60,19.21,5.60,32.08,-25.55,32.08,-25.55
2024-03-02 03:30:00,2.56,0.75,2.44,0.71,8.70,2.54,5.20,1.52,5.20,1.52,10.09,-0.64,9.42,2.45,2.14,0.62,2.14,0.62,6.44,1.88,6.58,1.92,2.88,0.84,3.13,0.91,15.54,-4.71,15.54,-4.71,18.47,5.39,18.47,5.39,31.59,-25.72,31.59,-25.72
2024-03-02 04:00:00,2.52,0.73,2.39,0.70,8.31,2.42,5.15,1.50,5.15,1.50,9.97,-0.69,8.04,2.04,2.10,0.61,2.10,0.61,6.34,1.85,6.37,1.86,2.85,0.83,2.87,0.84,15.17,-4.87,15.17,-4.87,18.81,5.49,18.81,5.49,29.57,-26.27,29.57,-26.27
2024-03-02 04:30:00,2.44,0.71,2.34,0.68,7.99,2.33,5.08,1.48,5.08,1.48,9.97,-0.69,7.99,2.03,2.08,0.61,2.08,0.61,6.22,1.82,6.32,1.84,2.77,0.81,2.72,0.79,14.87,-4.87,14.87,-4.87,17.63,5.14,17.63,5.14,29.08,-26.43,29.08,-26.43
2024-03-02 05:00:00,2.44,0.71,2.33,0.68,7.80,2.28,5.04,1.47,5.04,1.47,9.97,-0.69,7.52,1.90,2.06,0.60,2.06,0.60,6.22,1.82,6.26,1.82,2.82,0.82,2.70,0.79,14.66,-4.87,14.66,-4.87,17.41,5.08,17.41,5.08,28.49,-26.42,28.49,-26.42
2024-03-02 05:30:00,2.43,0.71,2.33,0.68,7.75,2.26,5.04,1.47,5.04,1.47,10.20,-0.69,9.14,2.37,2.11,0.61,2.11,0.61,6.30,1.84,6.13,1.79,2.65,0.77,2.64,0.77,14.59,-4.87,14.59,-4.87,16.29,4.75,16.29,4.75,30.21,-26.23,30.21,-26.23
2024-03-02 06:00:00,2.45,0.71,2.33,0.68,7.81,2.28,5.09,1.49,5.09,1.49,10.34,-0.67,8.75,2.25,2.16,0.63,2.16,0.63,6.42,1.87,6.09,1.78,2.75,0.80,2.60,0.76,14.71,-4.81,14.71,-4.81,17.24,5.03,17.24,5.03,30.13,-26.11,30.13,-26.11
2024-03-02 06:30:00,2.66,0.78,2.54,0.74,8.14,2.37,5.19,1.52,5.19,1.52,10.92,-0.62,9.84,2.57,2.27,0.66,2.27,0.66,6.87,2.01,6.21,1.81,2.96,0.86,2.92,0.85,14.99,-4.65,14.99,-4.65,16.92,4.93,16.92,4.93,32.76,-25.54,32.76,-25.54
2024-03-02 07:00:00,2.73,0.80,2.59,0.76,8.34,2.43,5.21,1.52,5.21,1.52,11.45,-0.58,8.83,2.28,2.34,0.68,2.34,0.68,7.16,2.09,6.57,1.92,3.34,0.98,3.10,0.90,15.99,-4.57,15.99,-4.57,18.92,5.52,18.92,5.52,32.47,-25.14,32.47,-25.14
2024-03-02 07:30:00,2.96,0.86,2.81,0.82,8.90,2.60,5.22,1.52,5.22,1.52,12.11,-0.55,10.71,2.82,2.51,0.73,2.51,0.73,7.53,2.20,6.79,1.98,3.61,1.05,3.50,1.02,16.69,-4.30,16.69,-4.30,18.20,5.31,18.20,5.31,35.92,-24.11,35.92,-24.11
2024-03-02 08:00:00,3.10,0.90,2.98,0.87,9.24,2.70,5.12,1.49,5.12,1.49,12.77,-0.61,11.88,3.18,2.67,0.78,2.67,0.78,8.23,2.40,7.32,2.13,4.13,1.20,3.92,1.14,17.84,-4.09,17.84,-4.09,19.48,5.68,19.48,5.68,38.68,-22.68,38.68,-22.68
2024-03-02 08:30:00,3.43,1.00,3.27,0.96,9.83,2.87,5.05,1.47,5.05,1.47,13.74,-0.31,12.29,3.32,2.86,0.83,2.86,0.83,9.06,2.64,7.94,2.32,4.40,1.28,4.20,1.22,19.23,-3.82,19.23,-3.82,20.82,6.07,20.82,6.07,41.35,-21.76,41.35,-21.76
2024-03-02 09:00:00,3.83,1.12,3.63,1.06,10.51,3.07,5.28,1.54,5.28,1.54,14.49,-0.29,13.53,3.67,3.04,0.89,3.04,0.89,9.93,2.90,8.96,2.61,4.57,1.33,4.40,1.28,21.07,-3.15,21.07,-3.15,21.64,6.31,21.64,6.31,45.55,-20.59,45.55,-20.59
2024-03-02 09:30:00,4.11,1.20,3.83,1.12,11.18,3.26,5.52,1.61,5.52,1.61,15.04,-0.29,12.67,3.42,3.23,0.94,3.23,0.94,10.46,3.05,9.83,2.87,5.31,1.55,4.90,1.43,22.66,-3.01,22.66,-3.01,24.57,7.17,24.57,7.17,46.69,-19.85,46.69,-19.85
2024-03-02 10:00:00,4.05,1.18,3.78,1.10,11.48,3.35,5.64,1.64,5.64,1.64,15.34,-0.29,13.96,3.80,3.36,0.98,3.36,0.98,10.87,3.17,10.47,3.05,5.26,1.54,4.85,1.41,23.98,-2.85,23.98,-2.85,24.94,7.27,24.94,7.27,48.54,-19.37,48.54,-19.37
2024-03-02 10:30:00,4.03,1.18,3.81,1.11,11.85,3.46,5.75,1.68,5.75,1.68,15.50,-0.27,14.21,3.87,3.31,0.97,3.31,0.97,11.04,3.22,10.74,3.13,5.22,1.52,4.85,1.41,24.61,-2.76,24.61,-2.76,25.54,7.45,25.54,7.45,49.22,-18.85,49.22,-18.85
2024-03-02 11:00:00,4.11,1.20,3.87,1.13,12.24,3.57,5.85,1.70,5.85,1.70,15.40,-0.27,14.58,3.98,3.27,0.95,3.27,0.95,11.06,3.23,10.97,3.20,5.23,1.53,5.03,1.47,24.76,-2.66,24.76,-2.66,25.70,7.50,25.70,7.50,50.19,-18.64,50.19,-18.64
2024-03-02 11:30:00,3.97,1.16,3.74,1.09,12.32,3.59,6.00,1.75,6.00,1.75,15.54,-0.31,14.10,3.85,3.35,0.98,3.35,0.98,11.40,3.32,11.18,3.26,5.32,1.55,4.92,1.43,24.87,-2.66,24.87,-2.66,26.80,7.82,26.80,7.82,49.64,-18.90,49.64,-18.90
2024-03-02 12:00:00,2.54,0.74,2.29,0.67,12.08,3.52,6.00,1.75,6.00,1.75,15.54,-0.31,12.44,3.36,3.32,0.97,3.32,0.97,11.57,3.37,11.30,3.30,5.30,1.55,4.12,1.20,25.17,-2.69,25.17,-2.69,27.70,8.08,27.70,8.08,44.54,-19.76,44.54,-19.76
2024-03-02 12:30:00,3.65,1.06,3.37,0.98,12.36,3.60,6.12,1.78,6.12,1.78,15.15,-0.31,13.00,3.51,3.27,0.95,3.27,0.95,11.46,3.34,10.75,3.14,5.11,1.49,4.47,1.30,24.60,-2.69,24.60,-2.69,23.75,6.93,23.75,6.93,47.36,-19.36,47.36,-19.36
2024-03-02 13:00:00,3.85,1.12,3.60,1.05,12.49,3.64,6.15,1.79,6.15,1.79,15.15,-0.31,13.90,3.78,3.30,0.96,3.30,0.96,11.23,3.28,10.87,3.17,5.13,1.50,4.69,1.37,24.43,-2.77,24.43,-2.77,25.22,7.36,25.22,7.36,49.29,-19.14,49.29,-19.14
2024-03-02 13:30:00,4.10,1.20,3.85,1.12,12.50,3.65,6.25,1.82,6.25,1.82,15.15,-0.31,15.13,4.14,3.30,0.96,3.30,0.96,11.26,3.28,11.16,3.26,5.02,1.46,4.82,1.41,24.85,-2.84,24.85,-2.84,25.96,7.57,25.96,7.57,51.00,-18.95,51.00,-18.95
2024-03-02 14:00:00,3.79,1.11,3.59,1.05,12.31,3.59,6.27,1.83,6.27,1.83,15.04,-0.35,14.25,3.89,3.24,0.94,3.24,0.94,11.06,3.23,11.25,3.28,4.93,1.44,4.54,1.32,24.85,-2.84,24.85,-2.84,27.56,8.04,27.56,8.04,48.49,-19.89,48.49,-19.89
2024-03-02 14:30:00,3.12,0.91,2.89,0.84,11.81,3.44,6.18,1.80,6.18,1.80,14.07,-0.35,13.60,3.70,3.06,0.89,3.06,0.89,10.40,3.03,10.97,3.20,4.52,1.32,4.34,1.27,24.37,-2.98,24.37,-2.98,25.92,7.56,25.92,7.56,46.03,-20.54,46.03,-20.54
2024-03-02 15:00:00,3.43,1.00,3.17,0.92,11.81,3.44,6.23,1.82,6.23,1.82,14.63,-0.35,13.61,3.70,3.02,0.88,3.02,0.88,10.67,3.11,10.16,2.96,4.69,1.37,4.43,1.29,22.89,-3.17,22.89,-3.17,24.62,7.18,24.62,7.18,47.53,-20.32,47.53,-20.32
2024-03-02 15:30:00,3.72,1.08,3.44,1.00,11.87,3.46,6.16,1.80,6.16,1.80,14.53,-0.38,13.98,3.81,2.92,0.85,2.92,0.85,10.24,2.99,10.54,3.08,4.66,1.36,4.48,1.31,23.46,-3.17,23.46,-3.17,25.47,7.43,25.47,7.43,47.08,-20.53,47.08,-20.53
2024-03-02 16:00:00,3.38,0.99,3.20,0.93,11.65,3.40,6.13,1.79,6.13,1.79,14.65,-0.38,14.00,3.81,3.15,0.92,3.15,0.92,10.86,3.17,10.51,3.06,4.75,1.38,4.28,1.25,23.18,-3.24,23.18,-3.24,25.43,7.42,25.43,7.42,47.06,-20.40,47.06,-20.40
2024-03-02 16:30:00,4.00,1.17,3.76,1.10,12.15,3.54,6.19,1.80,6.19,1.80,14.97,-0.38,14.65,4.01,3.36,0.98,3.36,0.98,11.65,3.40,10.35,3.02,4.98,1.45,4.64,1.35,24.75,-3.08,24.75,-3.08,24.56,7.16,24.56,7.16,50.65,-19.51,50.65,-19.51
2024-03-02 17:00:00,4.19,1.22,3.98,1.16,12.55,3.66,6.24,1.82,6.24,1.82,15.40,-0.38,15.46,4.23,3.41,1.00,3.41,1.00,12.25,3.57,10.87,3.17,5.20,1.52,4.84,1.41,24.75,-3.01,24.75,-3.01,26.50,7.73,26.50,7.73,52.11,-18.84,52.11,-18.84
2024-03-02 17:30:00,4.70,1.37,4.42,1.29,13.53,3.94,6.11,1.78,6.11,1.78,15.95,-0.38,16.11,4.42,3.61,1.05,3.61,1.05,12.98,3.79,11.23,3.28,5.44,1.59,5.32,1.55,25.52,-2.95,25.52,-2.95,27.11,7.91,27.11,7.91,55.26,-17.85,55.26,-17.85
2024-03-02 18:00:00,4.88,1.42,4.58,1.34,14.07,4.10,6.08,1.77,6.08,1.77,16.39,-0.38,16.16,4.44,3.77,1.10,3.77,1.10,13.38,3.90,11.96,3.49,5.80,1.69,5.56,1.62,26.92,-2.63,26.92,-2.63,28.72,8.38,28.72,8.38,57.49,-17.05,57.49,-17.05
2024-03-02 18:30:00,4.98,1.45,4.71,1.38,14.55,4.24,6.03,1.76,6.03,1.76,16.68,-0.61,16.25,4.47,3.84,1.12,3.84,1.12,13.78,4.02,12.48,3.64,5.93,1.73,5.61,1.64,28.01,-2.59,28.01,-2.59,29.77,8.68,29.77,8.68,58.54,-17.17,58.54,-17.17
