Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-03-02 19:00:00,4.87,1.42,4.58,1.34,14.55,4.24,5.98,1.74,5.98,1.74,16.55,-0.39,16.72,4.61,3.81,1.11,3.81,1.11,13.32,3.88,12.66,3.69,5.65,1.65,5.43,1.58,28.61,-2.59,28.61,-2.59,30.13,8.79,30.13,8.79,58.17,-17.35,58.17,-17.35
2024-03-02 19:30:00,4.72,1.38,4.45,1.30,14.14,4.12,5.87,1.71,5.87,1.71,16.11,-0.39,15.66,4.30,3.66,1.07,3.66,1.07,12.74,3.72,12.55,3.66,5.40,1.57,5.20,1.52,28.17,-2.81,28.17,-2.81,30.18,8.80,30.18,8.80,55.82,-18.28,55.82,-18.28
2024-03-02 20:00:00,4.45,1.30,4.22,1.23,13.80,4.02,5.83,1.70,5.83,1.70,15.60,-0.69,15.03,4.12,3.54,1.03,3.54,1.03,12.24,3.57,11.94,3.48,5.20,1.52,4.93,1.44,27.10,-3.16,27.10,-3.16,28.98,8.45,28.98,8.45,54.01,-19.06,54.01,-19.06
2024-03-02 20:30:00,4.29,1.25,4.06,1.18,13.43,3.92,6.02,1.76,6.02,1.76,15.05,-0.57,14.08,3.84,3.47,1.01,3.47,1.01,11.69,3.41,11.56,3.37,5.02,1.46,4.84,1.41,26.21,-3.37,26.21,-3.37,28.08,8.19,28.08,8.19,51.76,-20.06,51.76,-20.06
2024-03-02 21:00:00,4.08,1.19,3.86,1.13,13.05,3.80,5.88,1.71,5.88,1.71,14.53,-0.63,14.18,3.87,3.40,0.99,3.40,0.99,11.22,3.27,11.08,3.23,4.76,1.39,4.55,1.33,25.23,-3.65,25.23,-3.65,26.90,7.85,26.90,7.85,49.95,-20.89,49.95,-20.89
2024-03-02 21:30:00,3.90,1.14,3.71,1.08,12.32,3.59,5.74,1.67,5.74,1.67,14.16,-0.77,13.74,3.74,3.30,0.96,3.30,0.96,10.69,3.12,10.50,3.06,4.46,1.30,4.25,1.24,24.13,-3.98,24.13,-3.98,26.13,7.62,26.13,7.62,48.10,-21.72,48.10,-21.72
2024-03-02 22:00:00,3.72,1.09,3.51,1.02,11.76,3.43,5.66,1.65,5.66,1.65,13.45,-0.67,13.13,3.56,3.16,0.92,3.16,0.92,10.18,2.97,10.12,2.95,4.23,1.23,3.99,1.16,23.30,-3.93,23.30,-3.93,25.15,7.34,25.15,7.34,45.79,-22.75,45.79,-22.75
2024-03-02 22:30:00,3.40,0.99,3.24,0.95,11.10,3.24,5.51,1.61,5.51,1.61,12.88,-0.67,11.97,3.23,3.00,0.88,3.00,0.88,9.59,2.80,9.60,2.80,4.04,1.18,3.72,1.09,20.94,-4.26,20.94,-4.26,24.06,7.02,24.06,7.02,43.07,-23.65,43.07,-23.65
2024-03-02 23:00:00,3.22,0.94,3.08,0.90,10.60,3.09,5.33,1.55,5.33,1.55,12.20,-0.70,11.21,3.00,2.84,0.83,2.84,0.83,9.15,2.67,8.99,2.62,3.72,1.08,3.44,1.00,20.94,-4.26,20.94,-4.26,22.71,6.62,22.71,6.62,40.34,-24.15,40.34,-24.15
2024-03-02 23:30:00,3.00,0.87,2.85,0.83,9.90,2.89,5.15,1.50,5.15,1.50,11.80,-0.70,10.54,2.80,2.66,0.78,2.66,0.78,8.43,2.46,8.35,2.44,3.45,1.01,3.14,0.92,19.66,-4.43,19.66,-4.43,21.42,6.25,21.42,6.25,37.82,-24.77,37.82,-24.77
2024-03-03 00:00:00,2.82,0.82,2.70,0.79,9.31,2.72,5.07,1.48,5.07,1.48,11.38,-0.70,10.23,2.70,2.54,0.74,2.54,0.74,7.84,2.29,7.80,2.28,3.26,0.95,2.99,0.87,18.50,-4.59,18.50,-4.59,20.19,5.89,20.19,5.89,36.01,-25.25,36.01,-25.25
2024-03-03 00:30:00,2.82,0.82,2.70,0.79,9.25,2.70,5.09,1.48,5.09,1.48,11.09,-0.70,10.54,2.79,2.47,0.72,2.47,0.72,7.48,2.18,7.36,2.15,3.11,0.91,2.99,0.87,17.57,-4.71,17.57,-4.71,19.43,5.67,19.43,5.67,35.72,-25.33,35.72,-25.33
2024-03-03 01:00:00,2.92,0.85,2.76,0.80,9.90,2.89,5.19,1.52,5.19,1.52,11.09,-0.70,11.28,3.01,2.40,0.70,2.40,0.70,7.38,2.15,7.33,2.14,3.01,0.88,3.14,0.92,17.16,-4.71,17.16,-4.71,19.52,5.69,19.52,5.69,36.42,-25.02,36.42,-25.02
2024-03-03 01:30:00,2.83,0.83,2.65,0.77,9.90,2.89,5.20,1.52,5.20,1.52,10.74,-0.70,10.20,2.69,2.31,0.67,2.31,0.67,7.14,2.08,7.32,2.14,2.98,0.87,3.04,0.89,17.03,-4.75,17.03,-4.75,20.75,6.05,20.75,6.05,34.72,-25.51,34.72,-25.51
2024-03-03 02:00:00,2.76,0.81,2.60,0.76,9.59,2.80,5.05,1.47,5.05,1.47,10.48,-0.72,9.96,2.62,2.26,0.66,2.26,0.66,6.85,2.00,7.22,2.10,2.87,0.84,2.99,0.87,16.57,-4.83,16.57,-4.83,20.18,5.89,20.18,5.89,33.66,-25.78,33.66,-25.78
2024-03-03 02:30:00,2.67,0.78,2.52,0.73,9.35,2.73,4.98,1.45,4.98,1.45,10.19,-0.72,9.91,2.61,2.19,0.64,2.19,0.64,6.70,1.96,6.94,2.02,2.79,0.81,2.88,0.84,16.08,-4.83,16.08,-4.83,19.60,5.72,19.60,5.72,32.84,-25.90,32.84,-25.90
2024-03-03 03:00:00,2.61,0.76,2.47,0.72,8.94,2.61,4.90,1.43,4.90,1.43,10.09,-0.72,8.97,2.34,2.18,0.64,2.18,0.64,6.52,1.90,6.72,1.96,2.80,0.82,2.72,0.79,15.61,-4.88,15.61,-4.88,19.58,5.71,19.58,5.71,31.35,-26.35,31.35,-26.35
2024-03-03 03:30:00,2.56,0.75,2.44,0.71,8.60,2.51,5.04,1.47,5.04,1.47,10.00,-0.72,9.26,2.42,2.14,0.62,2.14,0.62,6.34,1.85,6.62,1.93,2.72,0.79,2.65,0.77,15.35,-4.92,15.35,-4.92,18.47,5.39,18.47,5.39,31.09,-26.32,31.09,-26.32
2024-03-03 04:00:00,2.63,0.77,2.28,0.66,8.27,2.41,5.17,1.51,5.17,1.51,9.85,-0.72,9.49,2.48,2.10,0.61,2.10,0.61,6.19,1.81,6.45,1.88,2.64,0.77,2.57,0.75,15.01,-4.98,15.01,-4.98,18.12,5.28,18.12,5.28,30.69,-26.47,30.69,-26.47
2024-03-03 04:30:00,2.41,0.70,2.28,0.66,8.12,2.37,5.10,1.49,5.10,1.49,9.93,-0.72,9.57,2.51,2.09,0.61,2.09,0.61,6.13,1.79,6.33,1.85,2.83,0.82,2.67,0.78,14.68,-4.81,14.68,-4.81,17.52,5.11,17.52,5.11,30.52,-26.54,30.52,-26.54
2024-03-03 05:00:00,2.37,0.69,2.25,0.66,7.91,2.31,5.04,1.47,5.04,1.47,9.93,-0.70,9.27,2.42,2.08,0.61,2.08,0.61,6.13,1.79,6.28,1.83,2.82,0.82,2.58,0.75,14.63,-4.62,14.63,-4.62,17.36,5.06,17.36,5.06,29.95,-26.48,29.95,-26.48
2024-03-03 05:30:00,2.36,0.69,2.24,0.65,7.80,2.28,5.04,1.47,5.04,1.47,9.93,-0.70,8.89,2.31,2.08,0.61,2.08,0.61,6.28,1.83,6.18,1.80,2.84,0.83,2.56,0.75,14.58,-4.56,14.58,-4.56,17.06,4.98,17.06,4.98,29.64,-26.70,29.64,-26.70
2024-03-03 06:00:00,2.39,0.70,2.29,0.67,7.80,2.28,5.08,1.48,5.08,1.48,10.14,-0.70,9.08,2.36,2.10,0.61,2.10,0.61,6.28,1.83,6.08,1.77,2.86,0.83,2.58,0.75,14.58,-4.56,14.58,-4.56,16.84,4.91,16.84,4.91,30.03,-26.53,30.03,-26.53
2024-03-03 06:30:00,2.52,0.73,2.39,0.70,8.03,2.34,5.13,1.50,5.13,1.50,10.55,-0.67,9.40,2.46,2.18,0.64,2.18,0.64,6.63,1.94,6.14,1.79,3.00,0.87,2.71,0.79,14.82,-4.48,14.82,-4.48,17.14,5.00,17.14,5.00,31.27,-26.10,31.27,-26.10
2024-03-03 07:00:00,2.77,0.81,2.48,0.72,8.22,2.40,5.19,1.51,5.19,1.51,10.74,-0.67,9.55,2.50,2.23,0.65,2.23,0.65,6.69,1.95,6.38,1.86,3.08,0.90,2.85,0.83,15.49,-4.39,15.49,-4.39,17.63,5.14,17.63,5.14,32.03,-25.66,32.03,-25.66
2024-03-03 07:30:00,2.85,0.83,2.69,0.78,8.58,2.50,5.19,1.51,5.19,1.51,11.50,-0.65,10.10,2.66,2.39,0.70,2.39,0.70,7.17,2.09,6.59,1.92,3.34,0.98,3.09,0.90,16.97,-4.11,16.97,-4.11,18.04,5.26,18.04,5.26,34.11,-25.26,34.11,-25.26
2024-03-03 08:00:00,3.06,0.89,2.88,0.84,8.83,2.58,5.20,1.52,5.20,1.52,11.97,-0.63,10.55,2.81,2.54,0.74,2.54,0.74,7.82,2.28,7.01,2.04,3.50,1.02,3.21,0.94,16.97,-4.11,16.97,-4.11,18.83,5.49,18.83,5.49,35.99,-24.65,35.99,-24.65
2024-03-03 08:30:00,3.32,0.97,3.16,0.92,9.48,2.76,5.07,1.48,5.07,1.48,12.93,-0.61,11.26,3.02,2.81,0.82,2.81,0.82,8.62,2.51,7.60,2.22,3.98,1.16,3.56,1.04,18.07,-4.19,18.07,-4.19,19.50,5.69,19.50,5.69,39.05,-23.88,39.05,-23.88
2024-03-03 09:00:00,3.69,1.08,3.43,1.00,10.22,2.98,4.98,1.45,4.98,1.45,13.63,-0.61,12.02,3.23,2.90,0.85,2.90,0.85,9.51,2.78,8.38,2.44,4.39,1.28,3.82,1.11,19.86,-3.93,19.86,-3.93,20.77,6.06,20.77,6.06,41.89,-22.80,41.89,-22.80
2024-03-03 09:30:00,3.86,1.13,3.59,1.05,10.85,3.16,5.12,1.49,5.12,1.49,14.10,-0.56,12.41,3.35,3.02,0.88,3.02,0.88,10.23,2.98,9.12,2.66,4.77,1.39,4.04,1.18,21.18,-3.93,21.18,-3.93,22.27,6.50,22.27,6.50,44.11,-21.95,44.11,-21.95
2024-03-03 10:00:00,3.91,1.14,3.63,1.06,11.47,3.35,5.23,1.52,5.23,1.52,14.65,-0.56,12.95,3.51,3.19,0.93,3.19,0.93,10.75,3.14,9.82,2.86,5.00,1.46,4.21,1.23,22.38,-3.73,22.38,-3.73,23.24,6.78,23.24,6.78,46.28,-21.30,46.28,-21.30
2024-03-03 10:30:00,3.96,1.16,3.71,1.08,11.67,3.40,5.46,1.59,5.46,1.59,14.98,-0.56,13.25,3.60,3.24,0.94,3.24,0.94,11.28,3.29,10.31,3.01,5.22,1.52,4.40,1.28,23.42,-3.56,23.42,-3.56,24.19,7.06,24.19,7.06,47.64,-20.70,47.64,-20.70
2024-03-03 11:00:00,3.80,1.11,3.54,1.03,11.97,3.49,5.58,1.63,5.58,1.63,15.10,-0.53,13.34,3.63,3.15,0.92,3.15,0.92,11.26,3.28,10.71,3.12,5.17,1.51,4.40,1.28,24.19,-3.18,24.19,-3.18,24.82,7.24,24.82,7.24,47.72,-20.55,47.72,-20.55
2024-03-03 11:30:00,3.44,1.00,3.18,0.93,11.99,3.50,5.75,1.68,5.75,1.68,14.76,-0.44,13.27,3.60,3.20,0.93,3.20,0.93,11.33,3.30,10.78,3.14,5.12,1.49,4.25,1.24,24.24,-2.90,24.24,-2.90,25.12,7.33,25.12,7.33,46.80,-20.44,46.80,-20.44
2024-03-03 12:00:00,3.50,1.02,3.22,0.94,11.93,3.48,5.83,1.70,5.83,1.70,15.00,-0.44,13.05,3.54,3.25,0.95,3.25,0.95,11.40,3.33,10.70,3.12,5.12,1.49,4.25,1.24,24.03,-2.83,24.03,-2.83,24.65,7.19,24.65,7.19,47.27,-20.45,47.27,-20.45
2024-03-03 12:30:00,3.27,0.96,2.98,0.87,12.09,3.52,5.96,1.74,5.96,1.74,15.00,-0.44,13.14,3.55,3.27,0.96,3.27,0.96,11.22,3.27,10.72,3.13,5.12,1.49,4.25,1.24,24.15,-2.76,24.15,-2.76,24.77,7.22,24.77,7.22,46.99,-20.34,46.99,-20.34
2024-03-03 13:00:00,3.76,1.10,3.46,1.01,12.37,3.61,5.94,1.73,5.94,1.73,15.45,-0.22,13.10,3.54,3.26,0.95,3.26,0.95,11.75,3.43,10.64,3.10,5.33,1.55,4.42,1.29,24.16,-2.75,24.16,-2.75,24.79,7.23,24.79,7.23,48.48,-19.97,48.48,-19.97
2024-03-03 13:30:00,3.65,1.06,3.33,0.97,12.56,3.66,6.01,1.75,6.01,1.75,15.54,-0.22,13.52,3.66,3.33,0.97,3.33,0.97,11.79,3.44,11.03,3.22,5.39,1.57,4.45,1.30,24.89,-2.64,24.89,-2.64,25.64,7.48,25.64,7.48,48.62,-19.96,48.62,-19.96
2024-03-03 14:00:00,3.72,1.09,3.41,0.99,12.40,3.62,6.02,1.76,6.02,1.76,15.30,-0.44,13.13,3.56,3.29,0.96,3.29,0.96,11.67,3.40,11.02,3.21,5.25,1.53,4.40,1.28,25.02,-2.64,25.02,-2.64,25.69,7.49,25.69,7.49,48.34,-20.30,48.34,-20.30
2024-03-03 14:30:00,3.86,1.13,3.57,1.04,12.18,3.55,5.97,1.74,5.97,1.74,15.20,-0.44,13.30,3.61,3.27,0.95,3.27,0.95,11.71,3.42,10.88,3.17,5.16,1.50,4.32,1.26,24.74,-2.76,24.74,-2.76,25.61,7.47,25.61,7.47,48.39,-20.46,48.39,-20.46
2024-03-03 15:00:00,3.58,1.04,3.26,0.95,12.04,3.51,5.98,1.74,5.98,1.74,15.11,-0.44,12.62,3.41,3.32,0.97,3.32,0.97,11.73,3.42,10.95,3.19,5.24,1.53,4.20,1.22,24.75,-2.78,24.75,-2.78,25.86,7.54,25.86,7.54,47.25,-20.96,47.25,-20.96
2024-03-03 15:30:00,3.46,1.01,3.16,0.92,12.04,3.51,5.90,1.72,5.90,1.72,14.98,-0.44,12.80,3.46,3.34,0.97,3.34,0.97,11.70,3.41,10.92,3.19,5.16,1.50,4.15,1.21,24.63,-2.97,24.63,-2.97,25.01,7.30,25.01,7.30,46.66,-20.96,46.66,-20.96
2024-03-03 16:00:00,3.93,1.14,3.65,1.06,12.45,3.63,5.93,1.73,5.93,1.73,15.32,-0.44,12.95,3.50,3.41,1.00,3.41,1.00,12.37,3.61,10.46,3.05,5.25,1.53,4.30,1.25,24.39,-2.93,24.39,-2.93,24.56,7.16,24.56,7.16,48.74,-20.54,48.74,-20.54
2024-03-03 16:30:00,4.36,1.27,4.06,1.18,12.75,3.72,5.92,1.73,5.92,1.73,15.57,-0.55,13.60,3.70,3.50,1.02,3.50,1.02,12.73,3.71,10.82,3.16,5.43,1.58,4.70,1.37,25.82,-2.87,25.82,-2.87,25.09,7.32,25.09,7.32,51.32,-19.93,51.32,-19.93
2024-03-03 17:00:00,4.67,1.36,4.39,1.28,13.43,3.92,5.92,1.73,5.92,1.73,15.95,-0.38,14.29,3.89,3.66,1.07,3.66,1.07,12.99,3.79,11.17,3.26,5.60,1.63,4.99,1.46,25.83,-2.87,25.83,-2.87,26.39,7.70,26.39,7.70,53.21,-19.36,53.21,-19.36
2024-03-03 17:30:00,4.93,1.44,4.62,1.35,13.80,4.02,5.75,1.68,5.75,1.68,16.28,-0.38,14.99,4.10,3.78,1.10,3.78,1.10,13.33,3.89,11.54,3.36,5.71,1.66,5.28,1.54,26.54,-2.82,26.54,-2.82,27.25,7.95,27.25,7.95,54.96,-18.71,54.96,-18.71
2024-03-03 18:00:00,5.32,1.55,5.03,1.47,14.33,4.18,5.47,1.60,5.47,1.60,16.53,-0.60,15.42,4.23,3.86,1.13,3.86,1.13,14.01,4.09,11.94,3.48,6.04,1.76,5.50,1.60,27.39,-2.48,27.39,-2.48,27.95,8.15,27.95,8.15,57.59,-17.93,57.59,-17.93
2024-03-03 18:30:00,5.50,1.60,5.18,1.51,15.32,4.47,5.53,1.61,5.53,1.61,17.18,-0.37,16.70,4.60,4.06,1.18,4.06,1.18,14.53,4.24,12.68,3.70,6.27,1.83,5.70,1.66,28.51,-2.48,28.51,-2.48,29.29,8.54,29.29,8.54,60.54,-17.04,60.54,-17.04
2024-03-03 19:00:00,5.36,1.56,5.02,1.46,15.38,4.49,5.52,1.61,5.52,1.61,17.36,-0.29,15.97,4.39,4.00,1.17,4.00,1.17,14.45,4.21,13.25,3.86,6.04,1.76,5.74,1.67,29.72,-2.42,29.72,-2.42,30.88,9.01,30.88,9.01,59.58,-17.04,59.58,-17.04
2024-03-03 19:30:00,5.11,1.49,4.73,1.38,15.15,4.42,5.52,1.61,5.52,1.61,17.11,-0.29,16.08,4.43,3.89,1.13,3.89,1.13,14.00,4.08,12.99,3.79,5.75,1.68,5.58,1.63,29.72,-2.03,29.72,-2.03,29.97,8.74,29.97,8.74,58.39,-17.50,58.39,-17.50
2024-03-03 20:00:00,4.84,1.41,4.51,1.32,14.53,4.24,5.52,1.61,5.52,1.61,16.68,-0.36,14.70,4.02,3.77,1.10,3.77,1.10,13.19,3.85,12.51,3.65,5.56,1.62,5.31,1.55,28.89,-2.18,28.89,-2.18,29.66,8.65,29.66,8.65,55.75,-18.83,55.75,-18.83
2024-03-03 20:30:00,4.59,1.34,4.27,1.25,14.10,4.11,5.47,1.59,5.47,1.59,16.05,-0.57,15.01,4.11,3.66,1.07,3.66,1.07,12.60,3.68,11.89,3.47,5.18,1.51,4.98,1.45,27.80,-2.55,27.80,-2.55,28.23,8.23,28.23,8.23,54.46,-19.44,54.46,-19.44
2024-03-03 21:00:00,4.30,1.25,4.06,1.18,13.40,3.91,5.37,1.56,5.37,1.56,15.31,-0.49,13.65,3.71,3.56,1.04,3.56,1.04,12.15,3.54,11.52,3.36,5.03,1.47,4.50,1.31,26.79,-3.09,26.79,-3.09,27.97,8.16,27.97,8.16,51.06,-20.58,51.06,-20.58
2024-03-03 21:30:00,4.10,1.20,3.82,1.11,12.68,3.70,5.27,1.54,5.27,1.54,14.52,-0.66,13.56,3.69,3.41,1.00,3.41,1.00,11.62,3.39,10.79,3.15,4.72,1.38,4.28,1.25,25.12,-3.72,25.12,-3.72,26.35,7.69,26.35,7.69,49.05,-21.65,49.05,-21.65
2024-03-03 22:00:00,3.79,1.11,3.61,1.05,12.13,3.54,5.15,1.50,5.15,1.50,13.83,-0.66,12.90,3.50,3.18,0.93,3.18,0.93,10.79,3.15,10.26,2.99,4.36,1.27,3.96,1.16,23.92,-4.10,23.92,-4.10,25.50,7.44,25.50,7.44,46.19,-22.43,46.19,-22.43
2024-03-03 22:30:00,3.44,1.00,3.28,0.96,11.25,3.28,5.26,1.53,5.26,1.53,13.14,-0.71,11.96,3.21,2.99,0.87,2.99,0.87,9.87,2.88,9.67,2.82,4.04,1.18,3.61,1.05,22.46,-4.18,22.46,-4.18,24.24,7.07,24.24,7.07,42.73,-23.62,42.73,-23.62
2024-03-03 23:00:00,3.12,0.91,2.98,0.87,10.33,3.01,5.14,1.50,5.14,1.50,12.39,-0.65,11.32,3.02,2.76,0.80,2.76,0.80,8.88,2.59,8.96,2.61,3.65,1.06,3.24,0.95,20.98,-4.07,20.98,-4.07,22.54,6.57,22.54,6.57,39.41,-24.63,39.41,-24.63
2024-03-03 23:30:00,2.80,0.82,2.66,0.78,9.50,2.77,5.02,1.46,5.02,1.46,11.99,-0.62,10.59,2.79,2.60,0.76,2.60,0.76,8.07,2.36,8.05,2.35,3.41,1.00,2.98,0.87,19.23,-4.40,19.23,-4.40,21.13,6.16,21.13,6.16,36.77,-25.27,36.77,-25.27
2024-03-04 00:00:00,2.67,0.78,2.54,0.74,8.87,2.59,4.92,1.43,4.92,1.43,11.56,-0.62,9.92,2.60,2.50,0.73,2.50,0.73,7.59,2.21,7.54,2.20,3.13,0.91,2.74,0.80,18.11,-4.40,18.11,-4.40,19.85,5.79,19.85,5.79,34.32,-25.46,34.32,-25.46
2024-03-04 00:30:00,2.67,0.78,2.54,0.74,8.97,2.62,4.91,1.43,4.91,1.43,11.21,-0.62,9.56,2.49,2.41,0.70,2.41,0.70,7.44,2.17,7.12,2.08,3.10,0.91,2.80,0.82,17.13,-4.47,17.13,-4.47,18.82,5.49,18.82,5.49,33.58,-25.48,33.58,-25.48
2024-03-04 01:00:00,2.81,0.82,2.65,0.77,9.58,2.79,5.04,1.47,5.04,1.47,10.89,-0.62,10.54,2.78,2.38,0.69,2.38,0.69,7.33,2.14,7.01,2.04,2.99,0.87,3.01,0.88,16.70,-4.81,16.70,-4.81,18.76,5.47,18.76,5.47,34.73,-25.23,34.73,-25.23
2024-03-04 01:30:00,2.77,0.81,2.60,0.76,9.75,2.84,5.04,1.47,5.04,1.47,10.89,-0.60,10.65,2.81,2.34,0.68,2.34,0.68,7.23,2.11,7.20,2.10,2.97,0.86,3.03,0.88,16.64,-4.87,16.64,-4.87,19.81,5.78,19.81,5.78,34.55,-25.29,34.55,-25.29
2024-03-04 02:00:00,2.69,0.78,2.54,0.74,9.37,2.73,4.96,1.45,4.96,1.45,10.59,-0.62,11.21,2.98,2.28,0.66,2.28,0.66,6.95,2.03,7.18,2.09,2.85,0.83,2.98,0.87,16.46,-4.87,16.46,-4.87,19.54,5.70,19.54,5.70,34.30,-25.17,34.30,-25.17
2024-03-04 02:30:00,2.65,0.77,2.53,0.74,9.12,2.66,4.87,1.42,4.87,1.42,10.44,-0.62,10.94,2.90,2.25,0.66,2.25,0.66,6.77,1.97,6.96,2.03,2.82,0.82,2.92,0.85,16.00,-4.90,16.00,-4.90,19.32,5.64,19.32,5.64,33.55,-25.53,33.55,-25.53
2024-03-04 03:00:00,2.60,0.76,2.50,0.73,8.92,2.60,4.82,1.41,4.82,1.41,10.35,-0.62,10.59,2.79,2.19,0.64,2.19,0.64,6.68,1.95,6.85,2.00,2.78,0.81,2.85,0.83,15.69,-5.01,15.69,-5.01,18.93,5.52,18.93,5.52,32.78,-25.64,32.78,-25.64
2024-03-04 03:30:00,2.54,0.74,2.46,0.72,8.66,2.53,4.78,1.39,4.78,1.39,10.35,-0.62,9.57,2.49,2.14,0.62,2.14,0.62,6.61,1.93,6.67,1.94,2.78,0.81,2.71,0.79,15.44,-5.01,15.44,-5.01,18.97,5.53,18.97,5.53,31.34,-26.04,31.34,-26.04
2024-03-04 04:00:00,2.50,0.73,2.40,0.70,8.30,2.42,4.73,1.38,4.73,1.38,10.20,-0.62,9.32,2.42,2.10,0.61,2.10,0.61,6.76,1.97,6.55,1.91,2.77,0.81,2.66,0.78,15.22,-5.01,15.22,-5.01,18.22,5.32,18.22,5.32,30.87,-26.19,30.87,-26.19
2024-03-04 04:30:00,2.49,0.72,2.38,0.69,8.21,2.39,4.70,1.37,4.70,1.37,10.37,-0.62,9.02,2.34,2.12,0.62,2.12,0.62,6.76,1.97,6.49,1.89,2.81,0.82,2.51,0.73,15.13,-4.91,15.13,-4.91,17.85,5.20,17.85,5.20,30.69,-26.41,30.69,-26.41
2024-03-04 05:00:00,2.46,0.72,2.36,0.69,8.04,2.35,4.69,1.37,4.69,1.37,10.58,-0.62,9.19,2.39,2.16,0.63,2.16,0.63,6.85,2.00,6.56,1.91,2.86,0.83,2.44,0.71,15.26,-4.81,15.26,-4.81,17.62,5.14,17.62,5.14,30.82,-26.18,30.82,-26.18
2024-03-04 05:30:00,2.51,0.73,2.42,0.70,8.22,2.40,4.70,1.37,4.70,1.37,10.93,-0.60,10.17,2.67,2.29,0.67,2.29,0.67,7.06,2.06,6.45,1.88,2.94,0.86,2.56,0.75,15.39,-4.67,15.39,-4.67,17.21,5.02,17.21,5.02,32.63,-25.82,32.63,-25.82
2024-03-04 06:00:00,2.66,0.78,2.56,0.75,8.42,2.46,4.81,1.40,4.81,1.40,11.46,-0.60,10.55,2.78,2.59,0.75,2.59,0.75,7.48,2.18,6.54,1.91,3.16,0.92,2.70,0.79,15.96,-4.59,15.96,-4.59,18.13,5.29,18.13,5.29,34.28,-25.32,34.28,-25.32
2024-03-04 06:30:00,2.98,0.87,2.86,0.83,9.16,2.67,4.96,1.45,4.96,1.45,13.48,-0.25,12.07,3.23,3.08,0.90,3.08,0.90,8.65,2.52,6.84,1.99,3.75,1.09,3.02,0.88,16.99,-4.05,16.99,-4.05,19.00,5.54,19.00,5.54,38.78,-23.45,38.78,-23.45
2024-03-04 07:00:00,3.39,0.99,3.26,0.95,10.24,2.99,5.09,1.49,5.09,1.49,14.73,-0.05,13.59,3.68,3.50,1.02,3.50,1.02,9.46,2.76,7.68,2.24,4.21,1.23,3.42,1.00,19.69,-3.71,19.69,-3.71,20.89,6.09,20.89,6.09,43.17,-21.81,43.17,-21.81
2024-03-04 07:30:00,3.69,1.08,3.48,1.02,11.29,3.29,5.28,1.54,5.28,1.54,16.67,0.04,12.06,3.24,4.09,1.19,4.09,1.19,10.55,3.08,8.55,2.49,4.97,1.45,3.60,1.05,21.91,-3.11,21.91,-3.11,24.71,7.21,24.71,7.21,44.88,-20.91,44.88,-20.91
2024-03-04 08:00:00,3.57,1.04,3.39,0.99,11.27,3.29,5.40,1.58,5.40,1.58,17.60,0.44,11.54,3.08,4.38,1.28,4.38,1.28,10.68,3.12,9.59,2.80,5.24,1.53,3.72,1.09,24.69,-2.33,24.69,-2.33,26.27,7.66,26.27,7.66,44.87,-20.68,44.87,-20.68
2024-03-04 08:30:00,3.29,0.96,3.08,0.90,11.27,3.29,5.45,1.59,5.45,1.59,17.60,0.50,16.19,4.44,4.56,1.33,4.56,1.33,10.29,3.00,10.06,2.93,5.11,1.49,4.06,1.18,25.95,-1.68,25.95,-1.68,23.93,6.98,23.93,6.98,49.32,-18.38,49.32,-18.38
2024-03-04 09:00:00,3.10,0.90,2.79,0.81,10.68,3.12,5.45,1.59,5.45,1.59,17.26,0.44,15.39,4.21,4.29,1.25,4.29,1.25,9.80,2.86,10.33,3.01,5.07,1.48,3.95,1.15,26.23,-1.47,26.23,-1.47,26.34,7.68,26.34,7.68,46.76,-18.60,46.76,-18.60
2024-03-04 09:30:00,2.89,0.84,2.52,0.73,10.90,3.18,5.64,1.64,5.64,1.64,17.66,0.44,15.45,4.22,4.29,1.25,4.29,1.25,9.76,2.85,10.21,2.98,5.13,1.50,3.89,1.13,25.39,-1.45,25.39,-1.45,25.38,7.40,25.38,7.40,46.69,-18.50,46.69,-18.50
2024-03-04 10:00:00,2.57,0.75,2.23,0.65,10.63,3.10,5.71,1.67,5.71,1.67,17.46,0.44,14.86,4.05,4.15,1.21,4.15,1.21,9.68,2.82,10.24,2.99,5.11,1.49,3.73,1.09,25.60,-1.40,25.60,-1.40,25.48,7.43,25.48,7.43,44.91,-18.94,44.91,-18.94
2024-03-04 10:30:00,2.27,0.66,3.94,0.55,10.54,3.07,5.82,1.70,5.82,1.70,17.22,0.44,14.00,3.80,4.10,1.20,4.10,1.20,9.45,2.76,9.95,2.90,4.99,1.46,3.49,1.02,25.06,-1.48,25.06,-1.48,24.75,7.22,24.75,7.22,43.23,-19.24,43.23,-19.24
2024-03-04 11:00:00,2.20,0.64,2.16,0.52,10.54,3.07,5.75,1.68,5.75,1.68,17.10,0.44,13.59,3.68,4.26,1.24,4.26,1.24,9.70,2.83,9.70,2.83,4.96,1.45,3.30,0.96,24.48,-1.48,24.48,-1.48,24.05,7.01,24.05,7.01,42.64,-19.38,42.64,-19.38
2024-03-04 11:30:00,2.43,0.71,2.02,0.59,10.14,2.96,5.88,1.72,5.88,1.72,17.42,0.44,14.70,4.01,4.17,1.22,4.17,1.22,9.85,2.87,9.56,2.79,5.04,1.47,3.67,1.07,24.64,-1.42,24.64,-1.42,22.51,6.57,22.51,6.57,45.56,-18.49,45.56,-18.49
2024-03-04 12:00:00,2.60,0.76,2.20,0.64,9.99,2.92,5.86,1.71,5.86,1.71,17.42,0.44,15.53,4.24,4.15,1.21,4.15,1.21,9.82,2.86,9.76,2.84,5.07,1.48,3.75,1.10,25.03,-1.38,25.03,-1.38,24.12,7.04,24.12,7.04,45.43,-18.56,45.43,-18.56
2024-03-04 12:30:00,3.03,0.88,2.67,0.78,10.08,2.94,5.94,1.73,5.94,1.73,17.06,0.56,15.03,4.10,4.18,1.22,4.18,1.22,9.96,2.90,9.86,2.88,5.08,1.48,3.90,1.14,25.02,-1.43,25.02,-1.43,24.35,7.10,24.35,7.10,45.90,-18.66,45.90,-18.66
2024-03-04 13:00:00,2.84,0.83,2.44,0.71,9.69,2.82,5.86,1.71,5.86,1.71,16.50,0.00,14.32,3.89,4.03,1.18,4.03,1.18,9.84,2.87,10.06,2.93,4.97,1.45,3.75,1.10,25.13,-1.46,25.13,-1.46,24.54,7.16,24.54,7.16,44.80,-19.31,44.80,-19.31
2024-03-04 13:30:00,2.82,0.82,2.44,0.71,10.05,2.93,5.90,1.72,5.90,1.72,16.60,0.00,13.70,3.72,4.01,1.17,4.01,1.17,9.59,2.80,9.86,2.88,4.94,1.44,3.72,1.09,24.48,-1.66,24.48,-1.66,24.50,7.14,24.50,7.14,44.07,-19.46,44.07,-19.46
2024-03-04 14:00:00,2.96,0.86,2.60,0.76,9.94,2.90,5.86,1.71,5.86,1.71,16.02,0.44,13.91,3.78,3.79,1.11,3.79,1.11,9.32,2.72,9.89,2.88,4.76,1.39,3.76,1.10,24.44,-1.69,24.44,-1.69,24.28,7.08,24.28,7.08,43.38,-19.72,43.38,-19.72
2024-03-04 14:30:00,2.76,0.81,2.35,0.69,10.55,3.08,5.88,1.72,5.88,1.72,16.14,0.00,13.38,3.62,4.04,1.18,4.04,1.18,9.76,2.85,9.72,2.84,4.86,1.42,3.72,1.09,24.18,-1.70,24.18,-1.70,24.09,7.02,24.09,7.02,44.15,-19.44,44.15,-19.44
2024-03-04 15:00:00,3.13,0.91,2.76,0.80,10.41,3.04,5.88,1.72,5.88,1.72,16.44,0.44,14.21,3.86,4.04,1.18,4.04,1.18,9.85,2.87,9.64,2.81,4.74,1.38,3.79,1.11,24.21,-1.70,24.21,-1.70,23.78,6.94,23.78,6.94,45.76,-18.91,45.76,-18.91
2024-03-04 15:30:00,3.13,0.91,2.81,0.82,10.58,3.09,5.85,1.71,5.85,1.71,16.52,0.00,13.64,3.70,4.20,1.23,4.20,1.23,10.18,2.97,9.56,2.79,4.80,1.40,3.69,1.08,24.36,-1.69,24.36,-1.69,24.77,7.22,24.77,7.22,45.80,-19.06,45.80,-19.06
2024-03-04 16:00:00,3.58,1.04,3.24,0.94,11.23,3.28,5.89,1.72,5.89,1.72,16.92,0.22,15.49,4.24,4.19,1.22,4.19,1.22,11.11,3.24,9.66,2.82,5.02,1.46,4.09,1.19,24.70,-1.76,24.70,-1.76,23.64,6.89,23.64,6.89,50.24,-18.10,50.24,-18.10
2024-03-04 16:30:00,3.48,1.02,3.25,0.95,12.08,3.52,5.89,1.72,5.89,1.72,17.66,0.00,11.64,3.11,4.07,1.19,4.07,1.19,12.02,3.51,10.13,2.96,5.84,1.70,4.18,1.22,25.76,-1.83,25.76,-1.83,28.13,8.20,28.13,8.20,48.30,-19.86,48.30,-19.86
2024-03-04 17:00:00,3.81,1.11,3.55,1.04,12.51,3.65,5.90,1.72,5.90,1.72,18.04,0.00,12.05,3.23,4.08,1.19,4.08,1.19,12.60,3.68,10.95,3.19,6.21,1.81,4.58,1.34,26.94,-2.24,26.94,-2.24,27.42,8.00,27.42,8.00,50.36,-19.53,50.36,-19.53
2024-03-04 17:30:00,4.15,1.21,3.84,1.12,13.22,3.86,5.91,1.72,5.91,1.72,18.19,0.00,12.14,3.25,4.08,1.19,4.08,1.19,13.28,3.87,11.53,3.36,6.43,1.88,4.84,1.41,27.91,-2.24,27.91,-2.24,28.57,8.33,28.57,8.33,51.72,-18.88,51.72,-18.88
2024-03-04 18:00:00,4.54,1.32,4.25,1.24,14.17,4.13,5.96,1.74,5.96,1.74,18.58,0.00,13.02,3.51,4.18,1.22,4.18,1.22,13.85,4.04,12.07,3.52,6.62,1.93,5.20,1.52,28.60,-2.12,28.60,-2.12,29.15,8.50,29.15,8.50,54.51,-18.22,54.51,-18.22
2024-03-04 18:30:00,4.84,1.41,4.49,1.31,15.04,4.39,5.91,1.72,5.91,1.72,19.02,-0.03,13.37,3.61,4.25,1.24,4.25,1.24,14.13,4.12,12.64,3.69,6.55,1.91,5.43,1.58,29.63,-1.91,29.63,-1.91,30.66,8.94,30.66,8.94,56.68,-17.95,56.68,-17.95
2024-03-04 19:00:00,5.16,1.51,4.86,1.42,15.05,4.39,5.87,1.71,5.87,1.71,18.78,-0.03,13.45,3.64,4.13,1.21,4.13,1.21,14.03,4.09,13.19,3.85,6.39,1.86,5.40,1.58,30.76,-1.73,30.76,-1.73,31.49,9.18,31.49,9.18,56.75,-18.05,56.75,-18.05
2024-03-04 19:30:00,4.99,1.46,4.70,1.37,14.81,4.32,5.77,1.68,5.77,1.68,18.10,-0.09,17.44,4.81,4.13,1.21,4.13,1.21,13.59,3.96,13.06,3.81,6.10,1.78,5.40,1.58,30.35,-2.24,30.35,-2.24,29.74,8.67,29.74,8.67,59.41,-16.83,59.41,-16.83
2024-03-04 20:00:00,4.70,1.37,4.45,1.30,14.45,4.21,5.64,1.64,5.64,1.64,17.55,-0.09,16.16,4.43,3.97,1.16,3.97,1.16,12.91,3.77,12.62,3.68,5.71,1.67,4.99,1.46,29.36,-2.50,29.36,-2.50,30.99,9.04,30.99,9.04,56.72,-17.87,56.72,-17.87
2024-03-04 20:30:00,4.47,1.30,4.18,1.22,13.92,4.06,5.59,1.63,5.59,1.63,16.92,-0.16,16.16,4.43,3.77,1.10,3.77,1.10,12.42,3.62,12.03,3.51,5.38,1.57,4.77,1.39,28.08,-2.76,28.08,-2.76,29.57,8.62,29.57,8.62,54.93,-18.57,54.93,-18.57
2024-03-04 21:00:00,4.20,1.22,3.94,1.15,13.21,3.85,5.52,1.61,5.52,1.61,16.11,-0.21,14.62,3.98,3.67,1.07,3.67,1.07,11.79,3.44,11.67,3.40,5.16,1.50,4.50,1.31,27.04,-2.99,27.04,-2.99,28.86,8.42,28.86,8.42,51.91,-19.67,51.91,-19.67
2024-03-04 21:30:00,3.96,1.15,3.76,1.10,12.58,3.67,5.66,1.65,5.66,1.65,15.38,-0.21,14.66,4.00,3.51,1.02,3.51,1.02,11.06,3.22,10.96,3.20,4.72,1.38,4.22,1.23,25.73,-3.27,25.73,-3.27,27.03,7.88,27.03,7.88,49.80,-20.44,49.80,-20.44
2024-03-04 22:00:00,3.64,1.06,3.46,1.01,11.82,3.45,5.53,1.61,5.53,1.61,14.70,-0.21,13.55,3.66,3.29,0.96,3.29,0.96,10.23,2.98,10.35,3.02,4.36,1.27,3.82,1.11,24.38,-3.48,24.38,-3.48,26.26,7.66,26.26,7.66,46.24,-21.48,46.24,-21.48
2024-03-04 22:30:00,3.27,0.96,3.15,0.92,10.96,3.20,5.34,1.56,5.34,1.56,13.87,-0.31,13.37,3.62,3.13,0.91,3.13,0.91,9.39,2.74,9.65,2.81,3.97,1.16,3.55,1.04,22.80,-3.78,22.80,-3.78,24.34,7.10,24.34,7.10,43.27,-22.18,43.27,-22.18
2024-03-04 23:00:00,2.91,0.85,2.79,0.82,10.13,2.95,5.19,1.52,5.19,1.52,12.90,-0.42,11.69,3.13,2.91,0.85,2.91,0.85,8.59,2.51,8.77,2.56,3.61,1.05,3.10,0.90,21.15,-4.05,21.15,-4.05,23.36,6.81,23.36,6.81,39.14,-23.35,39.14,-23.35
2024-03-04 23:30:00,2.68,0.78,2.58,0.75,9.34,2.72,4.99,1.46,4.99,1.46,12.21,-0.50,11.28,3.01,2.72,0.79,2.72,0.79,7.92,2.31,8.15,2.38,3.28,0.96,2.81,0.82,19.60,-3.89,19.60,-3.89,21.21,6.19,21.21,6.19,36.31,-24.05,36.31,-24.05
2024-03-05 00:00:00,2.53,0.74,2.42,0.70,8.77,2.56,4.91,1.43,4.91,1.43,11.61,-0.50,10.42,2.74,2.62,0.76,2.62,0.76,7.45,2.17,7.48,2.18,3.10,0.90,2.58,0.75,18.08,-4.16,18.08,-4.16,19.91,5.81,19.91,5.81,34.07,-24.58,34.07,-24.58
2024-03-05 00:30:00,2.53,0.74,2.42,0.71,8.59,2.51,4.91,1.43,4.91,1.43,11.31,-0.52,11.42,3.04,2.53,0.74,2.53,0.74,7.21,2.10,6.96,2.03,3.01,0.88,2.67,0.78,16.99,-4.27,16.99,-4.27,18.77,5.48,18.77,5.48,34.28,-24.63,34.28,-24.63
2024-03-05 01:00:00,2.66,0.78,2.49,0.72,9.23,2.69,5.01,1.46,5.01,1.46,11.39,-0.55,12.06,3.23,2.44,0.71,2.44,0.71,7.04,2.05,6.95,2.03,2.95,0.86,2.83,0.83,16.72,-4.27,16.72,-4.27,19.09,5.57,19.09,5.57,35.28,-24.37,35.28,-24.37
2024-03-05 01:30:00,2.64,0.77,2.49,0.72,9.37,2.73,5.01,1.46,5.01,1.46,11.20,-0.55,13.08,3.52,2.41,0.70,2.41,0.70,6.89,2.01,7.09,2.07,2.79,0.82,2.89,0.84,16.55,-4.35,16.55,-4.35,19.84,5.79,19.84,5.79,35.80,-24.50,35.80,-24.50
2024-03-05 02:00:00,2.61,0.76,2.45,0.71,8.92,2.60,4.88,1.42,4.88,1.42,11.37,-0.49,12.27,3.28,2.34,0.68,2.34,0.68,6.71,1.96,7.08,2.06,2.79,0.81,2.73,0.80,16.55,-4.35,16.55,-4.35,20.38,5.94,20.38,5.94,34.47,-24.70,34.47,-24.70
2024-03-05 02:30:00,2.49,0.72,2.35,0.69,8.64,2.52,4.62,1.35,4.62,1.35,10.75,-0.50,12.51,3.36,2.31,0.68,2.31,0.68,6.58,1.92,6.88,2.01,2.71,0.79,2.66,0.78,16.10,-4.15,16.10,-4.15,19.53,5.70,19.53,5.70,33.93,-24.47,33.93,-24.47
2024-03-05 03:00:00,2.44,0.71,2.32,0.68,8.39,2.45,4.53,1.32,4.53,1.32,10.70,-0.50,11.51,3.06,2.30,0.67,2.30,0.67,6.39,1.86,6.83,1.99,2.72,0.79,2.51,0.73,15.82,-3.95,15.82,-3.95,19.29,5.62,19.29,5.62,32.72,-24.68,32.72,-24.68
2024-03-05 03:30:00,2.36,0.69,2.25,0.66,8.05,2.35,4.47,1.30,4.47,1.30,10.70,-0.42,11.81,3.15,2.26,0.66,2.26,0.66,6.26,1.83,6.66,1.94,2.66,0.78,2.45,0.71,15.51,-3.99,15.51,-3.99,18.57,5.42,18.57,5.42,32.18,-24.69,32.18,-24.69
2024-03-05 04:00:00,2.31,0.68,2.21,0.64,7.75,2.26,4.43,1.29,4.43,1.29,10.61,-0.39,11.33,3.01,2.17,0.63,2.17,0.63,6.21,1.81,6.46,1.88,2.63,0.77,2.36,0.69,15.14,-3.92,15.14,-3.92,18.28,5.33,18.28,5.33,31.41,-24.90,31.41,-24.90
2024-03-05 04:30:00,2.23,0.65,2.12,0.62,7.63,2.23,4.37,1.28,4.37,1.28,10.61,-0.41,11.54,3.07,2.21,0.64,2.21,0.64,6.24,1.82,6.34,1.85,2.65,0.77,2.35,0.69,15.02,-3.92,15.02,-3.92,17.76,5.18,17.76,5.18,31.40,-25.05,31.40,-25.05
2024-03-05 05:00:00,2.25,0.66,2.14,0.62,7.63,2.23,4.36,1.27,4.36,1.27,10.71,-0.41,11.16,2.96,2.29,0.67,2.29,0.67,6.20,1.81,6.36,1.86,2.85,0.83,2.41,0.70,15.08,-3.92,15.08,-3.92,17.71,5.17,17.71,5.17,31.13,-25.12,31.13,-25.12
2024-03-05 05:30:00,2.32,0.68,2.23,0.65,7.73,2.25,4.79,1.40,4.79,1.40,10.94,-0.41,11.91,3.18,2.43,0.71,2.43,0.71,6.44,1.88,6.27,1.83,2.82,0.82,2.53,0.74,15.27,-3.62,15.27,-3.62,17.42,5.08,17.42,5.08,32.29,-24.30,32.29,-24.30
2024-03-05 06:00:00,2.48,0.72,2.39,0.70,7.97,2.32,4.70,1.37,4.70,1.37,11.51,-0.41,11.92,3.18,2.57,0.75,2.57,0.75,6.96,2.03,6.34,1.85,3.07,0.90,2.74,0.80,15.69,-3.66,15.69,-3.66,17.93,5.23,17.93,5.23,34.02,-24.05,34.02,-24.05
2024-03-05 06:30:00,2.84,0.83,2.75,0.80,8.77,2.56,4.85,1.42,4.85,1.42,13.35,-0.31,13.11,3.53,2.97,0.86,2.97,0.86,8.04,2.35,6.60,1.92,3.68,1.07,3.10,0.90,16.58,-3.93,16.58,-3.93,18.66,5.44,18.66,5.44,38.69,-22.43,38.69,-22.43
2024-03-05 07:00:00,3.24,0.95,3.07,0.90,9.62,2.81,4.95,1.44,4.95,1.44,14.57,0.00,14.59,3.96,3.32,0.97,3.32,0.97,8.91,2.60,7.73,2.25,4.08,1.19,3.37,0.98,19.16,-3.39,19.16,-3.39,20.47,5.97,20.47,5.97,42.75,-20.91,42.75,-20.91
2024-03-05 07:30:00,3.54,1.03,3.34,0.98,10.53,3.07,5.12,1.49,5.12,1.49,16.03,0.24,16.14,4.42,3.82,1.11,3.82,1.11,9.79,2.86,8.57,2.50,4.61,1.35,3.72,1.08,21.19,-2.78,21.19,-2.78,22.38,6.53,22.38,6.53,47.26,-19.07,47.26,-19.07
2024-03-05 08:00:00,3.67,1.07,3.49,1.02,10.94,3.19,5.27,1.54,5.27,1.54,16.65,0.24,17.47,4.81,4.14,1.21,4.14,1.21,10.10,2.95,9.55,2.78,4.74,1.38,3.85,1.12,23.66,-2.09,23.66,-2.09,24.33,7.10,24.33,7.10,49.45,-17.90,49.45,-17.90
2024-03-05 08:30:00,3.59,1.05,3.43,1.00,10.67,3.11,5.45,1.59,5.45,1.59,16.71,0.24,17.28,4.75,4.25,1.24,4.25,1.24,9.96,2.90,9.81,2.86,4.88,1.42,3.94,1.15,24.71,-1.51,24.71,-1.51,25.51,7.44,25.51,7.44,49.69,-17.79,49.69,-17.79
2024-03-05 09:00:00,3.47,1.01,3.26,0.95,10.51,3.07,5.55,1.62,5.55,1.62,16.40,0.24,17.44,4.80,4.20,1.23,4.20,1.23,9.94,2.90,10.00,2.92,4.86,1.42,3.94,1.15,24.95,-1.39,24.95,-1.39,25.61,7.47,25.61,7.47,49.17,-17.83,49.17,-17.83
2024-03-05 09:30:00,3.41,0.99,3.18,0.93,10.61,3.09,5.74,1.67,5.74,1.67,17.02,0.24,17.26,4.75,4.31,1.26,4.31,1.26,10.11,2.95,9.92,2.89,5.03,1.47,4.01,1.17,24.69,-1.39,24.69,-1.39,25.50,7.44,25.50,7.44,49.83,-17.45,49.83,-17.45
2024-03-05 10:00:00,3.41,0.99,3.21,0.94,10.52,3.07,5.88,1.72,5.88,1.72,17.32,0.24,16.93,4.65,4.26,1.24,4.26,1.24,10.03,2.93,9.77,2.85,5.05,1.47,3.95,1.15,25.22,-1.23,25.22,-1.23,25.71,7.50,25.71,7.50,50.03,-17.37,50.03,-17.37
2024-03-05 10:30:00,3.49,1.02,3.34,0.97,10.64,3.10,5.97,1.74,5.97,1.74,17.03,0.24,15.52,4.23,4.31,1.26,4.31,1.26,10.10,2.94,10.00,2.92,4.92,1.43,3.70,1.08,25.37,-1.23,25.37,-1.23,26.41,7.70,26.41,7.70,48.45,-18.04,48.45,-18.04
2024-03-05 11:00:00,3.21,0.94,3.04,0.89,10.58,3.09,5.96,1.74,5.96,1.74,16.75,0.24,16.00,4.37,4.25,1.24,4.25,1.24,9.74,2.84,9.94,2.90,4.87,1.42,3.72,1.09,25.13,-1.26,25.13,-1.26,25.84,7.54,25.84,7.54,47.73,-18.05,47.73,-18.05
2024-03-05 11:30:00,3.14,0.92,2.97,0.86,10.66,3.11,6.11,1.78,6.11,1.78,17.06,0.24,16.25,4.44,4.42,1.29,4.42,1.29,10.16,2.96,9.96,2.90,5.01,1.46,3.79,1.11,24.80,-1.26,24.80,-1.26,25.50,7.44,25.50,7.44,48.83,-17.75,48.83,-17.75
2024-03-05 12:00:00,3.46,1.01,3.27,0.96,10.81,3.15,6.20,1.81,6.20,1.81,17.15,0.24,16.66,4.56,4.19,1.22,4.19,1.22,10.18,2.97,9.99,2.91,4.94,1.44,3.96,1.15,25.37,-1.24,25.37,-1.24,25.66,7.48,25.66,7.48,49.75,-17.49,49.75,-17.49
2024-03-05 12:30:00,3.09,0.90,2.90,0.84,10.73,3.13,6.15,1.79,6.15,1.79,17.00,0.24,17.64,4.85,4.12,1.20,4.12,1.20,9.93,2.90,10.06,2.93,4.99,1.46,4.01,1.17,25.28,-1.24,25.28,-1.24,26.22,7.65,26.22,7.65,49.58,-17.55,49.58,-17.55
2024-03-05 13:00:00,2.91,0.85,2.71,0.79,10.77,3.14,6.15,1.79,6.15,1.79,16.36,0.24,16.84,4.62,3.63,1.06,3.63,1.06,9.11,2.66,10.22,2.98,4.64,1.36,3.79,1.11,25.11,-1.34,25.11,-1.34,26.38,7.69,26.38,7.69,46.74,-18.65,46.74,-18.65
2024-03-05 13:30:00,2.24,0.65,2.06,0.60,9.97,2.91,6.00,1.75,6.00,1.75,15.47,0.24,16.35,4.47,3.63,1.06,3.63,1.06,8.78,2.56,9.99,2.92,4.38,1.28,3.41,0.99,23.68,-1.57,23.68,-1.57,25.33,7.39,25.33,7.39,44.00,-19.12,44.00,-19.12
2024-03-05 14:00:00,2.39,0.70,2.20,0.64,10.34,3.02,6.00,1.75,6.00,1.75,16.31,0.25,15.98,4.37,3.91,1.14,3.91,1.14,9.48,2.76,9.27,2.70,4.64,1.35,3.40,0.99,22.54,-1.64,22.54,-1.64,23.80,6.94,23.80,6.94,45.57,-18.71,45.57,-18.71
2024-03-05 14:30:00,1.99,0.58,1.80,0.53,10.29,3.00,6.06,1.77,6.06,1.77,15.42,0.23,16.12,4.41,4.09,1.19,4.09,1.19,9.16,2.67,9.68,2.82,4.28,1.25,3.01,0.88,23.77,-1.46,23.77,-1.46,24.62,7.18,24.62,7.18,42.89,-19.00,42.89,-19.00
2024-03-05 15:00:00,2.25,0.66,2.05,0.60,9.88,2.88,5.95,1.74,5.95,1.74,15.63,0.23,15.72,4.29,3.69,1.08,3.69,1.08,8.55,2.49,8.90,2.60,4.29,1.25,3.28,0.96,22.76,-1.58,22.76,-1.58,22.83,6.66,22.83,6.66,43.52,-19.19,43.52,-19.19
2024-03-05 15:30:00,2.18,0.64,2.01,0.58,10.18,2.97,5.97,1.74,5.97,1.74,16.12,0.23,14.68,3.99,3.65,1.06,3.65,1.06,8.85,2.58,8.99,2.62,4.47,1.30,3.19,0.93,22.76,-1.67,22.76,-1.67,23.57,6.87,23.57,6.87,42.86,-19.24,42.86,-19.24
2024-03-05 16:00:00,2.61,0.76,2.42,0.71,10.60,3.09,6.02,1.76,6.02,1.76,16.63,0.23,14.78,4.04,4.01,1.17,4.01,1.17,10.41,3.04,9.28,2.71,4.84,1.41,3.39,0.99,22.77,-1.60,22.77,-1.60,22.43,6.54,22.43,6.54,46.35,-18.55,46.35,-18.55
2024-03-05 16:30:00,3.30,0.96,3.11,0.91,11.15,3.25,6.02,1.76,6.02,1.76,16.86,-0.22,15.87,4.36,3.95,1.15,3.95,1.15,11.08,3.23,9.49,2.77,4.89,1.43,3.77,1.10,24.35,-1.55,24.35,-1.55,23.51,6.86,23.51,6.86,49.41,-18.11,49.41,-18.11
2024-03-05 17:00:00,3.75,1.10,3.52,1.03,11.70,3.41,6.07,1.77,6.07,1.77,17.32,-0.22,14.64,4.00,3.92,1.14,3.92,1.14,11.79,3.44,9.97,2.91,5.46,1.59,4.19,1.22,25.08,-1.74,25.08,-1.74,25.98,7.58,25.98,7.58,50.50,-18.24,50.50,-18.24
2024-03-05 17:30:00,4.43,1.29,4.13,1.20,12.53,3.65,6.07,1.77,6.07,1.77,17.98,-0.22,12.23,3.29,3.98,1.16,3.98,1.16,12.73,3.71,10.63,3.10,5.94,1.73,4.54,1.32,26.18,-1.74,26.18,-1.74,28.23,8.23,28.23,8.23,50.47,-18.59,50.47,-18.59
2024-03-05 18:00:00,4.27,1.25,3.96,1.16,13.27,3.87,6.04,1.76,6.04,1.76,18.39,0.00,12.57,3.39,4.03,1.17,4.03,1.17,13.34,3.89,11.28,3.29,6.30,1.84,4.99,1.46,27.55,-1.47,27.55,-1.47,28.54,8.33,28.54,8.33,52.33,-18.05,52.33,-18.05
2024-03-05 18:30:00,4.70,1.37,4.35,1.27,14.35,4.19,5.94,1.73,5.94,1.73,18.44,0.00,13.13,3.56,4.16,1.21,4.16,1.21,14.10,4.11,12.14,3.54,6.54,1.91,5.29,1.54,29.85,-1.06,29.85,-1.06,29.10,8.49,29.10,8.49,54.84,-17.39,54.84,-17.39
2024-03-05 19:00:00,4.70,1.37,4.36,1.27,14.76,4.30,5.82,1.70,5.82,1.70,17.83,-0.26,13.52,3.67,4.16,1.21,4.16,1.21,14.12,4.12,12.80,3.73,6.34,1.85,5.32,1.55,29.85,-1.06,29.85,-1.06,30.38,8.86,30.38,8.86,55.04,-17.62,55.04,-17.62
2024-03-05 19:30:00,4.97,1.45,4.63,1.35,14.58,4.25,5.73,1.67,5.73,1.67,17.73,-0.24,12.95,3.51,4.01,1.17,4.01,1.17,13.63,3.98,12.88,3.76,5.99,1.75,5.15,1.50,29.61,-1.18,29.61,-1.18,30.76,8.97,30.76,8.97,53.89,-18.16,53.89,-18.16
2024-03-05 20:00:00,4.74,1.38,4.36,1.27,14.14,4.12,5.60,1.63,5.60,1.63,17.17,-0.26,16.71,4.59,3.90,1.14,3.90,1.14,13.02,3.80,12.31,3.59,5.60,1.64,5.26,1.53,28.81,-1.31,28.81,-1.31,28.09,8.19,28.09,8.19,56.29,-17.18,56.29,-17.18
2024-03-05 20:30:00,4.57,1.33,4.22,1.23,13.75,4.01,5.56,1.62,5.56,1.62,16.38,-0.30,16.43,4.51,3.74,1.09,3.74,1.09,12.38,3.61,11.93,3.48,5.18,1.51,4.93,1.44,27.92,-1.51,27.92,-1.51,28.87,8.42,28.87,8.42,54.48,-17.88,54.48,-17.88
2024-03-05 21:00:00,4.35,1.27,4.00,1.17,13.21,3.85,5.52,1.61,5.52,1.61,15.95,-0.26,16.07,4.42,3.62,1.06,3.62,1.06,11.77,3.43,11.52,3.36,4.95,1.44,4.76,1.39,26.78,-1.76,26.78,-1.76,28.03,8.17,28.03,8.17,52.37,-18.40,52.37,-18.40
2024-03-05 21:30:00,4.09,1.19,3.74,1.09,12.21,3.56,5.33,1.56,5.33,1.56,15.60,-0.26,15.07,4.12,3.45,1.01,3.45,1.01,11.04,3.22,10.78,3.14,4.68,1.36,4.38,1.28,25.64,-1.91,25.64,-1.91,27.14,7.92,27.14,7.92,49.37,-19.45,49.37,-19.45
2024-03-05 22:00:00,3.84,1.12,3.48,1.01,11.58,3.38,5.22,1.52,5.22,1.52,14.87,-0.26,14.78,4.02,3.37,0.98,3.37,0.98,10.20,2.98,10.02,2.92,4.29,1.25,3.96,1.15,24.32,-2.16,24.32,-2.16,25.63,7.47,25.63,7.47,46.75,-20.35,46.75,-20.35
2024-03-05 22:30:00,3.49,1.02,3.16,0.92,10.79,3.15,4.95,1.44,4.95,1.44,13.76,-0.39,13.91,3.78,3.16,0.92,3.16,0.92,9.32,2.72,9.42,2.75,3.97,1.16,3.56,1.04,22.94,-2.58,22.94,-2.58,24.43,7.12,24.43,7.12,42.92,-21.56,42.92,-21.56
2024-03-05 23:00:00,3.20,0.93,2.85,0.83,9.89,2.88,4.80,1.40,4.80,1.40,12.98,-0.37,13.34,3.62,2.92,0.85,2.92,0.85,8.44,2.46,8.43,2.46,3.53,1.03,3.17,0.92,20.78,-3.48,20.78,-3.48,22.84,6.66,22.84,6.66,39.73,-22.15,39.73,-22.15
2024-03-05 23:30:00,2.93,0.85,2.60,0.76,9.10,2.65,4.61,1.34,4.61,1.34,12.26,-0.38,12.86,3.47,2.77,0.81,2.77,0.81,7.76,2.26,7.77,2.27,3.21,0.94,2.87,0.84,19.19,-3.70,19.19,-3.70,21.32,6.22,21.32,6.22,37.20,-22.94,37.20,-22.94
2024-03-06 00:00:00,2.54,0.74,2.47,0.72,8.52,2.49,4.52,1.32,4.52,1.32,11.91,-0.38,12.60,3.39,2.62,0.76,2.62,0.76,7.32,2.14,7.20,2.10,3.00,0.87,2.69,0.78,17.97,-3.89,17.97,-3.89,20.12,5.87,20.12,5.87,35.35,-23.37,35.35,-23.37
2024-03-06 00:30:00,2.53,0.74,2.44,0.71,8.42,2.46,4.52,1.32,4.52,1.32,11.65,-0.41,12.33,3.32,2.55,0.74,2.55,0.74,7.00,2.04,6.91,2.02,2.97,0.87,2.69,0.78,17.08,-4.03,17.08,-4.03,19.28,5.62,19.28,5.62,34.80,-23.70,34.80,-23.70
2024-03-06 01:00:00,2.71,0.79,2.57,0.75,9.07,2.65,4.64,1.35,4.64,1.35,11.57,-0.41,13.14,3.55,2.44,0.71,2.44,0.71,6.88,2.01,6.81,1.99,2.89,0.84,2.91,0.85,16.71,-4.09,16.71,-4.09,19.14,5.58,19.14,5.58,35.76,-23.39,35.76,-23.39
2024-03-06 01:30:00,2.67,0.78,2.53,0.74,9.24,2.70,4.62,1.35,4.62,1.35,11.29,-0.45,13.02,3.52,2.42,0.71,2.42,0.71,6.75,1.97,6.90,2.01,2.82,0.82,2.93,0.85,16.69,-4.13,16.69,-4.13,20.08,5.86,20.08,5.86,35.45,-23.54,35.45,-23.54
2024-03-06 02:00:00,2.61,0.76,2.48,0.72,8.83,2.58,4.48,1.31,4.48,1.31,10.98,-0.47,13.49,3.65,2.36,0.69,2.36,0.69,6.58,1.92,6.78,1.98,2.70,0.79,2.87,0.84,16.36,-4.17,16.36,-4.17,20.04,5.84,20.04,5.84,34.78,-23.71,34.78,-23.71
2024-03-06 02:30:00,2.56,0.75,2.43,0.71,8.57,2.50,4.41,1.28,4.41,1.28,10.68,-0.49,12.45,3.35,2.30,0.67,2.30,0.67,6.41,1.87,6.64,1.94,2.70,0.79,2.75,0.80,15.93,-4.28,15.93,-4.28,19.84,5.79,19.84,5.79,33.53,-24.18,33.53,-24.18
2024-03-06 03:00:00,2.51,0.73,2.39,0.70,8.41,2.45,4.33,1.26,4.33,1.26,10.52,-0.51,12.33,3.32,2.26,0.66,2.26,0.66,6.31,1.84,6.60,1.93,2.64,0.77,2.67,0.78,15.42,-4.37,15.42,-4.37,19.07,5.56,19.07,5.56,32.88,-24.41,32.88,-24.41
2024-03-06 03:30:00,2.45,0.71,2.35,0.69,8.00,2.33,4.28,1.25,4.28,1.25,10.45,-0.51,11.62,3.11,2.22,0.65,2.22,0.65,6.19,1.81,6.45,1.88,2.64,0.77,2.55,0.74,15.28,-4.40,15.28,-4.40,18.80,5.48,18.80,5.48,31.75,-24.32,31.75,-24.32
2024-03-06 04:00:00,2.37,0.69,2.28,0.66,7.69,2.24,4.24,1.24,4.24,1.24,10.45,-0.47,12.02,3.23,2.18,0.64,2.18,0.64,6.10,1.78,6.30,1.84,2.60,0.76,2.53,0.74,14.99,-4.37,14.99,-4.37,18.03,5.26,18.03,5.26,31.57,-24.57,31.57,-24.57
2024-03-06 04:30:00,2.37,0.69,2.26,0.66,7.60,2.22,4.20,1.22,4.20,1.22,10.49,-0.45,11.10,2.96,2.20,0.64,2.20,0.64,6.32,1.84,6.18,1.80,2.70,0.79,2.46,0.72,14.82,-4.31,14.82,-4.31,17.95,5.23,17.95,5.23,31.16,-24.49,31.16,-24.49
2024-03-06 05:00:00,2.33,0.68,2.26,0.66,7.56,2.20,4.40,1.28,4.40,1.28,10.49,-0.45,11.85,3.18,2.24,0.65,2.24,0.65,6.39,1.86,6.29,1.84,2.65,0.77,2.48,0.72,15.02,-4.31,15.02,-4.31,17.37,5.07,17.37,5.07,31.51,-24.38,31.51,-24.38
2024-03-06 05:30:00,2.38,0.69,2.32,0.68,7.56,2.20,4.55,1.33,4.55,1.33,10.81,-0.49,12.44,3.35,2.37,0.69,2.37,0.69,6.61,1.93,6.20,1.81,2.78,0.81,2.58,0.75,15.09,-4.31,15.09,-4.31,17.68,5.16,17.68,5.16,32.53,-24.14,32.53,-24.14
2024-03-06 06:00:00,2.47,0.72,2.40,0.70,7.87,2.30,4.68,1.36,4.68,1.36,11.48,-0.49,11.76,3.15,2.64,0.77,2.64,0.77,7.05,2.06,6.22,1.81,3.13,0.91,2.71,0.79,15.54,-4.21,15.54,-4.21,18.23,5.32,18.23,5.32,33.78,-23.95,33.78,-23.95
2024-03-06 06:30:00,2.81,0.82,2.71,0.79,8.63,2.52,4.83,1.41,4.83,1.41,12.91,-0.36,9.92,2.62,3.06,0.89,3.06,0.89,8.14,2.38,6.54,1.91,3.88,1.13,2.90,0.85,16.64,-4.05,16.64,-4.05,20.45,5.96,20.45,5.96,34.38,-23.75,34.38,-23.75
2024-03-06 07:00:00,2.78,0.81,2.67,0.78,9.60,2.80,4.96,1.45,4.96,1.45,14.11,-0.24,10.59,2.81,3.38,0.99,3.38,0.99,9.10,2.66,7.33,2.14,4.44,1.29,3.11,0.91,18.79,-3.54,18.79,-3.54,21.35,6.23,21.35,6.23,37.28,-22.64,37.28,-22.64
2024-03-06 07:30:00,3.36,0.98,3.19,0.93,10.54,3.07,5.08,1.48,5.08,1.48,15.62,-0.26,11.93,3.19,3.98,1.16,3.98,1.16,10.16,2.96,8.20,2.39,4.88,1.42,3.39,0.99,20.87,-2.76,20.87,-2.76,22.60,6.59,22.60,6.59,42.02,-20.99,42.02,-20.99
2024-03-06 08:00:00,3.59,1.05,3.42,1.00,10.82,3.16,5.21,1.52,5.21,1.52,16.30,0.00,12.11,3.24,4.29,1.25,4.29,1.25,10.08,2.94,9.18,2.68,4.97,1.45,3.59,1.05,23.38,-2.09,23.38,-2.09,24.70,7.20,24.70,7.20,43.81,-20.02,43.81,-20.02
2024-03-06 08:30:00,3.66,1.07,3.42,1.00,10.75,3.14,5.47,1.59,5.47,1.59,16.51,0.00,16.90,4.64,4.32,1.26,4.32,1.26,9.99,2.92,9.67,2.82,4.85,1.42,3.96,1.16,24.60,-1.39,24.60,-1.39,23.45,6.84,23.45,6.84,48.57,-17.76,48.57,-17.76
2024-03-06 09:00:00,3.58,1.04,3.27,0.96,10.29,3.00,5.60,1.63,5.60,1.63,16.61,0.22,17.99,4.96,4.23,1.23,4.23,1.23,9.51,2.78,9.78,2.85,4.80,1.40,3.96,1.16,24.84,-1.39,24.84,-1.39,25.37,7.40,25.37,7.40,49.22,-17.34,49.22,-17.34
2024-03-06 09:30:00,3.45,1.00,3.12,0.91,10.51,3.07,5.84,1.70,5.84,1.70,17.19,0.22,17.83,4.92,4.38,1.28,4.38,1.28,9.88,2.88,9.71,2.83,4.96,1.45,3.94,1.15,24.54,-1.48,24.54,-1.48,25.74,7.51,25.74,7.51,50.23,-16.87,50.23,-16.87
2024-03-06 10:00:00,3.62,1.05,3.33,0.97,10.64,3.10,5.98,1.74,5.98,1.74,17.28,0.22,16.92,4.65,4.28,1.25,4.28,1.25,10.27,3.00,10.00,2.92,5.11,1.49,4.02,1.17,25.33,-1.29,25.33,-1.29,26.24,7.65,26.24,7.65,50.24,-16.84,50.24,-16.84
2024-03-06 10:30:00,3.60,1.05,3.31,0.97,10.73,3.13,6.05,1.77,6.05,1.77,17.49,0.22,16.12,4.42,4.38,1.28,4.38,1.28,10.25,2.99,10.16,2.96,5.17,1.51,3.96,1.16,25.58,-1.29,25.58,-1.29,26.56,7.75,26.56,7.75,49.87,-17.07,49.87,-17.07
2024-03-06 11:00:00,3.44,1.00,3.23,0.94,10.82,3.16,6.05,1.77,6.05,1.77,17.30,0.22,16.92,4.65,4.26,1.24,4.26,1.24,10.20,2.98,10.19,2.97,5.08,1.48,4.05,1.18,25.78,-1.29,25.78,-1.29,26.01,7.58,26.01,7.58,50.39,-16.86,50.39,-16.86
2024-03-06 11:30:00,3.30,0.96,3.07,0.90,10.88,3.17,6.19,1.80,6.19,1.80,17.35,0.22,17.10,4.71,4.26,1.24,4.26,1.24,10.15,2.96,10.14,2.96,4.94,1.44,3.94,1.15,25.60,-1.21,25.60,-1.21,26.37,7.69,26.37,7.69,50.20,-16.85,50.20,-16.85
2024-03-06 12:00:00,3.26,0.95,3.07,0.90,10.75,3.14,6.24,1.82,6.24,1.82,17.50,0.26,18.16,5.02,4.33,1.26,4.33,1.26,10.20,2.97,9.99,2.91,4.75,1.39,3.87,1.13,25.48,-1.21,25.48,-1.21,26.15,7.63,26.15,7.63,51.19,-16.39,51.19,-16.39
2024-03-06 12:30:00,3.26,0.95,3.10,0.90,10.75,3.14,6.27,1.83,6.27,1.83,16.79,0.26,18.45,5.10,3.94,1.15,3.94,1.15,9.64,2.81,9.97,2.91,4.62,1.35,4.01,1.17,25.56,-1.14,25.56,-1.14,26.80,7.82,26.80,7.82,50.37,-16.77,50.37,-16.77
2024-03-06 13:00:00,2.35,0.69,2.22,0.65,10.05,2.93,6.23,1.82,6.23,1.82,15.92,0.26,17.31,4.77,3.72,1.09,3.72,1.09,9.23,2.69,10.15,2.96,4.39,1.28,3.52,1.03,24.69,-1.25,24.69,-1.25,27.21,7.94,27.21,7.94,45.94,-18.04,45.94,-18.04
2024-03-06 13:30:00,1.87,0.55,3.76,0.42,9.97,2.91,6.10,1.78,6.10,1.78,15.50,0.35,16.52,4.54,3.50,1.02,3.50,1.02,8.25,2.40,9.37,2.73,4.29,1.25,3.37,0.98,23.12,-1.64,23.12,-1.64,25.57,7.46,25.57,7.46,41.54,-19.12,41.54,-19.12
2024-03-06 14:00:00,1.90,0.55,2.75,0.43,9.86,2.88,6.03,1.76,6.03,1.76,15.50,0.46,16.41,4.52,3.35,0.98,3.35,0.98,8.27,2.41,9.10,2.66,4.17,1.22,3.29,0.96,22.07,-1.34,22.07,-1.34,23.18,6.76,23.18,6.76,41.02,-18.95,41.02,-18.95
2024-03-06 14:30:00,1.94,0.57,1.50,0.44,9.69,2.82,6.00,1.75,6.00,1.75,15.37,0.41,15.08,4.13,3.36,0.98,3.36,0.98,8.27,2.41,8.89,2.59,4.22,1.23,3.18,0.93,21.81,-1.19,21.81,-1.19,22.77,6.64,22.77,6.64,40.31,-19.31,40.31,-19.31
2024-03-06 15:00:00,2.11,0.62,1.69,0.49,9.65,2.81,5.99,1.75,5.99,1.75,15.41,0.35,15.37,4.21,3.45,1.01,3.45,1.01,8.43,2.46,8.85,2.58,4.16,1.21,3.22,0.94,21.70,-1.25,21.70,-1.25,21.84,6.37,21.84,6.37,41.36,-19.36,41.36,-19.36
2024-03-06 15:30:00,2.37,0.69,2.00,0.58,9.74,2.84,5.99,1.75,5.99,1.75,15.69,0.35,16.30,4.48,3.59,1.05,3.59,1.05,8.64,2.52,8.89,2.59,4.10,1.20,3.33,0.97,21.92,-1.32,21.92,-1.32,21.92,6.39,21.92,6.39,43.88,-19.04,43.88,-19.04
2024-03-06 16:00:00,2.94,0.86,2.69,0.78,10.44,3.05,6.04,1.76,6.04,1.76,16.71,0.28,16.72,4.59,3.77,1.10,3.77,1.10,9.96,2.91,8.97,2.62,4.46,1.30,3.76,1.10,22.48,-1.31,22.48,-1.31,22.88,6.67,22.88,6.67,48.00,-18.10,48.00,-18.10
2024-03-06 16:30:00,3.61,1.05,3.43,1.00,11.53,3.36,6.16,1.80,6.16,1.80,17.46,0.24,17.49,4.83,3.97,1.16,3.97,1.16,11.48,3.35,9.47,2.76,4.93,1.44,4.24,1.24,24.25,-1.31,24.25,-1.31,24.87,7.25,24.87,7.25,52.21,-17.34,52.21,-17.34
2024-03-06 17:00:00,3.97,1.16,3.78,1.10,12.13,3.54,6.17,1.80,6.17,1.80,17.97,0.00,17.14,4.73,4.02,1.17,4.02,1.17,12.36,3.61,10.31,3.01,5.46,1.59,4.72,1.38,26.28,-1.51,26.28,-1.51,26.71,7.79,26.71,7.79,54.54,-16.84,54.54,-16.84
2024-03-06 17:30:00,4.11,1.20,3.85,1.12,12.88,3.76,5.89,1.72,5.89,1.72,17.97,0.00,14.80,4.04,4.02,1.17,4.02,1.17,12.89,3.76,11.12,3.24,5.94,1.73,4.88,1.42,27.55,-1.51,27.55,-1.51,29.17,8.51,29.17,8.51,53.12,-17.71,53.12,-17.71
2024-03-06 18:00:00,4.41,1.28,4.11,1.20,13.60,3.97,5.77,1.68,5.77,1.68,18.26,-0.22,14.42,3.92,4.09,1.19,4.09,1.19,13.33,3.89,11.62,3.39,6.33,1.85,4.93,1.44,28.03,-1.51,28.03,-1.51,29.22,8.52,29.22,8.52,54.42,-17.35,54.42,-17.35
2024-03-06 18:30:00,4.64,1.35,4.32,1.26,14.56,4.25,5.73,1.67,5.73,1.67,18.39,-0.22,14.93,4.07,4.21,1.23,4.21,1.23,13.67,3.99,12.22,3.56,6.46,1.88,5.15,1.50,28.76,-1.62,28.76,-1.62,29.95,8.74,29.95,8.74,56.21,-16.84,56.21,-16.84
2024-03-06 19:00:00,4.60,1.34,4.29,1.25,14.56,4.25,5.76,1.68,5.76,1.68,18.15,-0.32,15.22,4.16,4.17,1.22,4.17,1.22,13.58,3.96,12.58,3.67,6.34,1.85,5.13,1.50,29.51,-1.34,29.51,-1.34,31.01,9.04,31.01,9.04,55.96,-17.37,55.96,-17.37
2024-03-06 19:30:00,4.44,1.29,4.13,1.20,14.34,4.18,5.73,1.67,5.73,1.67,17.82,-0.26,18.21,5.03,3.96,1.16,3.96,1.16,13.02,3.80,12.49,3.64,5.86,1.71,5.16,1.50,29.21,-1.58,29.21,-1.58,29.14,8.50,29.14,8.50,58.15,-16.40,58.15,-16.40
2024-03-06 20:00:00,4.71,1.38,4.43,1.29,13.90,4.05,5.63,1.64,5.63,1.64,17.34,-0.24,18.11,5.00,3.80,1.11,3.80,1.11,12.70,3.70,12.26,3.58,5.53,1.61,5.05,1.47,28.56,-1.68,28.56,-1.68,29.98,8.74,29.98,8.74,57.02,-16.87,57.02,-16.87
2024-03-06 20:30:00,4.48,1.31,4.20,1.22,13.42,3.91,5.47,1.60,5.47,1.60,16.66,-0.26,16.65,4.57,3.63,1.06,3.63,1.06,12.27,3.58,11.73,3.42,5.30,1.55,4.71,1.38,27.63,-1.84,27.63,-1.84,29.72,8.67,29.72,8.67,54.52,-18.29,54.52,-18.29
2024-03-06 21:00:00,4.18,1.22,3.93,1.14,12.89,3.76,5.36,1.56,5.36,1.56,15.83,-0.29,16.00,4.38,3.52,1.03,3.52,1.03,11.62,3.39,11.37,3.32,5.00,1.46,4.48,1.31,26.58,-2.15,26.58,-2.15,28.35,8.27,28.35,8.27,51.71,-18.94,51.71,-18.94
2024-03-06 21:30:00,3.96,1.15,3.74,1.09,12.28,3.58,5.34,1.56,5.34,1.56,15.13,-0.31,15.24,4.16,3.33,0.97,3.33,0.97,10.92,3.18,10.51,3.06,4.66,1.36,4.16,1.21,25.12,-2.44,25.12,-2.44,27.12,7.91,27.12,7.91,49.13,-19.82,49.13,-19.82
2024-03-06 22:00:00,3.62,1.06,3.42,1.00,11.41,3.33,5.36,1.56,5.36,1.56,14.49,-0.38,13.87,3.76,3.22,0.94,3.22,0.94,10.18,2.97,10.12,2.95,4.41,1.29,3.84,1.12,23.88,-2.72,23.88,-2.72,25.88,7.55,25.88,7.55,45.68,-21.25,45.68,-21.25
2024-03-06 22:30:00,3.40,0.99,3.09,0.90,10.68,3.11,5.28,1.54,5.28,1.54,13.52,-0.42,13.58,3.68,3.02,0.88,3.02,0.88,9.38,2.74,9.34,2.72,3.98,1.16,3.59,1.05,22.46,-3.13,22.46,-3.13,24.02,7.01,24.02,7.01,42.31,-22.00,42.31,-22.00
2024-03-06 23:00:00,3.00,0.87,2.85,0.83,10.00,2.92,5.45,1.59,5.45,1.59,12.75,-0.43,13.04,3.52,2.83,0.82,2.83,0.82,8.64,2.52,8.50,2.48,3.65,1.06,3.30,0.96,20.77,-2.94,20.77,-2.94,22.53,6.57,22.53,6.57,39.36,-22.49,39.36,-22.49
2024-03-06 23:30:00,2.76,0.80,2.62,0.76,9.16,2.67,5.30,1.55,5.30,1.55,11.99,-0.45,12.72,3.42,2.69,0.79,2.69,0.79,7.96,2.32,7.74,2.26,3.25,0.95,2.84,0.83,17.70,-3.68,17.70,-3.68,21.23,6.19,21.23,6.19,36.65,-23.14,36.65,-23.14
2024-03-07 00:00:00,2.58,0.75,2.46,0.72,8.55,2.49,5.23,1.53,5.23,1.53,11.59,-0.45,10.94,2.91,2.56,0.75,2.56,0.75,7.32,2.14,7.08,2.07,3.10,0.90,2.56,0.75,17.70,-3.68,17.70,-3.68,20.07,5.85,20.07,5.85,34.09,-24.08,34.09,-24.08
2024-03-07 00:30:00,2.57,0.75,2.44,0.71,8.48,2.47,5.21,1.52,5.21,1.52,11.21,-0.47,11.65,3.11,2.46,0.72,2.46,0.72,7.13,2.08,6.69,1.95,2.98,0.87,2.61,0.76,16.71,-3.84,16.71,-3.84,18.63,5.43,18.63,5.43,33.99,-24.22,33.99,-24.22
2024-03-07 01:00:00,2.72,0.79,2.56,0.75,9.03,2.64,5.30,1.55,5.30,1.55,11.25,-0.47,12.42,3.34,2.42,0.71,2.42,0.71,7.01,2.04,6.73,1.96,2.98,0.87,2.82,0.82,16.36,-3.91,16.36,-3.91,18.90,5.51,18.90,5.51,35.02,-23.93,35.02,-23.93
2024-03-07 01:30:00,2.69,0.78,2.54,0.74,9.12,2.66,5.31,1.55,5.31,1.55,11.19,-0.47,12.94,3.49,2.39,0.70,2.39,0.70,6.84,1.99,6.85,2.00,2.88,0.84,2.82,0.82,16.45,-3.91,16.45,-3.91,19.80,5.78,19.80,5.78,35.20,-24.06,35.20,-24.06
2024-03-07 02:00:00,2.65,0.77,2.49,0.72,8.86,2.58,5.23,1.53,5.23,1.53,10.86,-0.47,11.62,3.10,2.35,0.68,2.35,0.68,6.69,1.95,6.87,2.01,2.87,0.84,2.69,0.78,16.32,-3.91,16.32,-3.91,20.14,5.87,20.14,5.87,33.64,-24.63,33.64,-24.63
2024-03-07 02:30:00,2.54,0.74,2.41,0.70,8.51,2.48,5.14,1.50,5.14,1.50,10.55,-0.50,11.88,3.18,2.25,0.66,2.25,0.66,6.58,1.92,6.58,1.92,2.78,0.81,2.63,0.77,15.85,-4.00,15.85,-4.00,19.15,5.59,19.15,5.59,32.93,-24.74,32.93,-24.74
2024-03-07 03:00:00,2.51,0.73,2.39,0.70,8.16,2.38,5.07,1.48,5.07,1.48,10.35,-0.48,11.65,3.11,2.23,0.65,2.23,0.65,6.41,1.87,6.45,1.88,2.72,0.79,2.53,0.74,15.42,-4.03,15.42,-4.03,18.85,5.50,18.85,5.50,32.15,-24.81,32.15,-24.81
2024-03-07 03:30:00,2.39,0.70,2.29,0.67,7.85,2.29,5.04,1.47,5.04,1.47,10.44,-0.48,10.62,2.81,2.18,0.64,2.18,0.64,6.34,1.85,6.31,1.84,2.73,0.80,2.39,0.70,15.09,-4.03,15.09,-4.03,18.43,5.38,18.43,5.38,31.01,-25.04,31.01,-25.04
2024-03-07 04:00:00,2.41,0.70,2.23,0.65,7.64,2.23,4.97,1.45,4.97,1.45,10.37,-0.46,11.39,3.04,2.16,0.63,2.16,0.63,6.10,1.78,6.22,1.81,2.65,0.77,2.39,0.70,14.91,-4.06,14.91,-4.06,17.61,5.14,17.61,5.14,30.95,-25.01,30.95,-25.01
2024-03-07 04:30:00,2.56,0.75,2.13,0.62,7.55,2.20,4.96,1.45,4.96,1.45,10.43,-0.46,11.14,2.96,2.22,0.65,2.22,0.65,6.16,1.80,6.10,1.78,2.72,0.79,2.34,0.68,14.74,-4.06,14.74,-4.06,17.68,5.16,17.68,5.16,30.86,-25.09,30.86,-25.09
