Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-03-07 05:00:00,2.53,0.74,2.08,0.61,7.53,2.20,4.93,1.44,4.93,1.44,10.43,-0.46,10.37,2.74,2.22,0.65,2.22,0.65,6.26,1.82,6.17,1.80,2.76,0.80,2.26,0.66,14.87,-4.06,14.87,-4.06,17.56,5.12,17.56,5.12,30.18,-25.05,30.18,-25.05
2024-03-07 05:30:00,2.55,0.74,2.14,0.62,7.61,2.22,4.94,1.44,4.94,1.44,10.74,-0.50,11.47,3.06,2.37,0.69,2.37,0.69,6.60,1.93,6.01,1.75,2.86,0.84,2.39,0.70,14.87,-4.00,14.87,-4.00,16.94,4.94,16.94,4.94,31.64,-24.75,31.64,-24.75
2024-03-07 06:00:00,2.70,0.79,2.33,0.68,7.80,2.27,5.02,1.46,5.02,1.46,11.36,-0.54,11.81,3.16,2.59,0.75,2.59,0.75,7.09,2.07,6.12,1.78,3.11,0.91,2.56,0.75,15.39,-4.00,15.39,-4.00,17.72,5.17,17.72,5.17,33.37,-24.43,33.37,-24.43
2024-03-07 06:30:00,2.99,0.87,2.65,0.77,8.55,2.49,5.12,1.49,5.12,1.49,12.97,-0.36,12.61,3.39,3.00,0.87,3.00,0.87,8.13,2.37,6.36,1.85,3.72,1.08,2.91,0.85,16.36,-3.92,16.36,-3.92,18.49,5.39,18.49,5.39,37.38,-22.68,37.38,-22.68
2024-03-07 07:00:00,3.29,0.96,3.09,0.90,9.58,2.79,5.27,1.54,5.27,1.54,14.56,-0.25,14.49,3.94,3.39,0.99,3.39,0.99,8.95,2.61,7.27,2.12,4.12,1.20,3.24,0.95,18.77,-3.21,18.77,-3.21,19.86,5.79,19.86,5.79,42.12,-20.80,42.12,-20.80
2024-03-07 07:30:00,3.65,1.06,3.48,1.01,10.66,3.11,5.13,1.50,5.13,1.50,16.30,0.00,16.55,4.54,3.99,1.16,3.99,1.16,10.12,2.95,8.17,2.38,4.61,1.34,3.69,1.08,21.02,-2.58,21.02,-2.58,22.09,6.44,22.09,6.44,47.65,-18.61,47.65,-18.61
2024-03-07 08:00:00,3.81,1.11,3.66,1.07,10.82,3.16,5.19,1.52,5.19,1.52,16.89,0.22,16.93,4.65,4.34,1.27,4.34,1.27,10.46,3.05,9.30,2.71,4.92,1.43,3.89,1.13,23.92,-1.77,23.92,-1.77,24.59,7.17,24.59,7.17,49.91,-17.61,49.91,-17.61
2024-03-07 08:30:00,3.87,1.13,3.72,1.08,10.76,3.14,5.38,1.57,5.38,1.57,17.18,0.22,17.19,4.74,4.55,1.33,4.55,1.33,10.46,3.05,9.68,2.82,4.99,1.46,3.87,1.13,25.16,-1.59,25.16,-1.59,25.51,7.44,25.51,7.44,50.73,-16.95,50.73,-16.95
2024-03-07 09:00:00,3.69,1.08,3.52,1.03,10.54,3.07,5.59,1.63,5.59,1.63,17.90,0.22,17.40,5.06,4.52,1.32,4.52,1.32,10.17,2.96,10.04,2.93,5.01,1.46,3.98,1.16,25.68,-1.36,25.68,-1.36,25.41,7.41,25.41,7.41,52.04,-16.35,52.04,-16.35
2024-03-07 09:30:00,3.67,1.07,3.48,1.01,10.80,3.15,5.85,1.70,5.85,1.70,18.36,0.32,17.40,5.07,4.64,1.35,4.64,1.35,10.58,3.09,10.06,2.93,5.16,1.50,4.04,1.18,25.95,-1.09,25.95,-1.09,25.99,7.58,25.99,7.58,53.38,-15.73,53.38,-15.73
2024-03-07 10:00:00,3.70,1.08,3.52,1.03,10.97,3.20,5.99,1.75,5.99,1.75,18.48,0.37,15.88,4.63,4.58,1.34,4.58,1.34,10.55,3.08,10.41,3.04,5.28,1.54,4.00,1.17,26.73,-1.00,26.73,-1.00,27.37,7.98,27.37,7.98,51.81,-15.73,51.81,-15.73
2024-03-07 10:30:00,3.73,1.09,3.56,1.04,10.97,3.20,6.08,1.77,6.08,1.77,18.48,0.37,14.97,4.36,4.75,1.38,4.75,1.38,10.85,3.16,10.42,3.04,5.37,1.56,3.96,1.15,26.73,-1.00,26.73,-1.00,27.10,7.90,27.10,7.90,51.68,-16.14,51.68,-16.14
2024-03-07 11:00:00,3.70,1.08,3.54,1.03,11.06,3.23,6.20,1.81,6.20,1.81,18.40,0.37,14.51,4.23,4.89,1.42,4.89,1.42,10.85,3.16,10.46,3.05,5.48,1.60,3.97,1.16,27.09,-0.97,27.09,-0.97,27.29,7.96,27.29,7.96,51.43,-16.16,51.43,-16.16
2024-03-07 11:30:00,3.69,1.08,3.50,1.02,11.10,3.24,6.27,1.83,6.27,1.83,18.17,0.34,14.96,4.36,4.78,1.39,4.78,1.39,11.08,3.23,10.55,3.08,5.40,1.58,4.01,1.17,27.12,-0.97,27.12,-0.97,26.95,7.86,26.95,7.86,51.83,-15.79,51.83,-15.79
2024-03-07 12:00:00,3.78,1.10,3.57,1.04,11.29,3.29,6.38,1.86,6.38,1.86,17.92,0.28,15.65,4.56,4.87,1.42,4.87,1.42,11.21,3.27,10.61,3.10,5.36,1.56,4.07,1.19,27.12,-0.97,27.12,-0.97,27.01,7.88,27.01,7.88,52.56,-15.41,52.56,-15.41
2024-03-07 12:30:00,3.73,1.09,3.56,1.04,11.51,3.36,6.49,1.89,6.49,1.89,18.15,0.28,15.49,4.52,4.75,1.38,4.75,1.38,11.42,3.33,10.73,3.13,5.42,1.58,4.10,1.20,27.23,-0.97,27.23,-0.97,27.64,8.06,27.64,8.06,52.76,-15.43,52.76,-15.43
2024-03-07 13:00:00,3.57,1.04,3.42,1.00,11.19,3.26,6.42,1.87,6.42,1.87,17.67,0.24,17.33,5.05,4.65,1.36,4.65,1.36,11.33,3.30,10.88,3.18,5.23,1.53,4.16,1.21,27.41,-1.00,27.41,-1.00,26.95,7.86,26.95,7.86,53.68,-15.68,53.68,-15.68
2024-03-07 13:30:00,3.73,1.09,3.52,1.03,11.38,3.32,6.41,1.87,6.41,1.87,17.62,0.24,17.25,5.03,4.65,1.36,4.65,1.36,11.16,3.25,10.84,3.16,5.22,1.52,4.28,1.25,27.03,-1.16,27.03,-1.16,27.41,8.00,27.41,8.00,54.16,-16.17,54.16,-16.17
2024-03-07 14:00:00,3.65,1.06,3.44,1.00,11.47,3.35,6.41,1.87,6.41,1.87,17.72,0.24,16.31,4.74,4.49,1.31,4.49,1.31,10.89,3.18,10.79,3.15,5.16,1.51,4.12,1.20,27.03,-1.22,27.03,-1.22,28.13,8.20,28.13,8.20,52.85,-16.46,52.85,-16.46
2024-03-07 14:30:00,3.56,1.04,3.36,0.98,11.47,3.35,6.38,1.86,6.38,1.86,17.37,0.24,16.09,4.68,4.54,1.32,4.54,1.32,10.92,3.19,10.73,3.13,5.09,1.48,4.04,1.18,26.71,-1.22,26.71,-1.22,27.34,7.98,27.34,7.98,52.75,-16.51,52.75,-16.51
2024-03-07 15:00:00,3.56,1.04,3.38,0.99,11.26,3.28,6.32,1.84,6.32,1.84,17.44,0.24,13.86,4.03,4.39,1.28,4.39,1.28,10.87,3.17,10.83,3.16,5.17,1.51,3.90,1.14,26.62,-1.22,26.62,-1.22,28.22,8.23,28.22,8.23,49.95,-17.81,49.95,-17.81
2024-03-07 15:30:00,3.70,1.08,3.47,1.01,11.51,3.36,6.34,1.85,6.34,1.85,17.83,0.24,13.51,3.93,4.45,1.30,4.45,1.30,11.04,3.22,10.64,3.10,5.32,1.55,4.21,1.23,26.28,-1.25,26.28,-1.25,27.33,7.97,27.33,7.97,50.15,-17.83,50.15,-17.83
2024-03-07 16:00:00,3.89,1.13,3.66,1.07,11.85,3.46,6.19,1.80,6.19,1.80,18.25,0.24,16.07,4.68,4.45,1.30,4.45,1.30,11.92,3.48,10.67,3.11,5.36,1.56,4.50,1.31,26.84,-0.98,26.84,-0.98,26.05,7.60,26.05,7.60,54.38,-16.05,54.38,-16.05
2024-03-07 16:30:00,4.19,1.22,3.99,1.16,12.61,3.68,6.13,1.79,6.13,1.79,18.54,0.24,15.90,4.63,4.31,1.26,4.31,1.26,12.73,3.71,11.08,3.23,5.70,1.66,4.89,1.42,27.79,-0.95,27.79,-0.95,27.78,8.10,27.78,8.10,56.13,-16.10,56.13,-16.10
2024-03-07 17:00:00,4.01,1.17,3.76,1.10,13.13,3.83,6.14,1.79,6.14,1.79,18.74,0.00,11.57,3.36,4.29,1.25,4.29,1.25,13.08,3.81,11.58,3.38,6.27,1.83,4.86,1.42,28.65,-0.99,28.65,-0.99,31.13,9.08,31.13,9.08,52.20,-18.02,52.20,-18.02
2024-03-07 17:30:00,4.34,1.27,4.05,1.18,13.82,4.03,6.15,1.80,6.15,1.80,18.83,-0.22,12.52,3.64,4.26,1.24,4.26,1.24,13.65,3.98,11.96,3.49,6.50,1.89,5.13,1.50,29.11,-1.04,29.11,-1.04,29.00,8.46,29.00,8.46,54.52,-17.36,54.52,-17.36
2024-03-07 18:00:00,4.60,1.34,4.32,1.26,14.28,4.17,6.06,1.77,6.06,1.77,18.83,-0.22,12.54,3.65,4.24,1.24,4.24,1.24,14.00,4.08,12.38,3.61,6.76,1.97,5.25,1.53,29.65,-1.15,29.65,-1.15,30.28,8.83,30.28,8.83,55.91,-17.03,55.91,-17.03
2024-03-07 18:30:00,4.87,1.42,4.57,1.33,14.93,4.35,6.05,1.77,6.05,1.77,18.83,-0.24,12.29,3.58,4.34,1.27,4.34,1.27,14.51,4.23,12.77,3.72,6.75,1.97,5.22,1.52,30.01,-1.28,30.01,-1.28,31.33,9.14,31.33,9.14,56.58,-17.04,56.58,-17.04
2024-03-07 19:00:00,4.72,1.38,4.44,1.29,15.07,4.40,6.01,1.75,6.01,1.75,18.71,-0.24,14.36,4.18,4.27,1.25,4.27,1.25,14.31,4.17,12.98,3.79,6.52,1.90,5.25,1.53,30.41,-1.28,30.41,-1.28,30.74,8.97,30.74,8.97,58.11,-16.38,58.11,-16.38
2024-03-07 19:30:00,5.02,1.46,4.75,1.39,14.81,4.32,5.94,1.73,5.94,1.73,18.20,-0.24,17.47,5.09,4.11,1.20,4.11,1.20,13.83,4.03,12.92,3.77,5.98,1.74,5.34,1.56,30.17,-1.31,30.17,-1.31,29.65,8.65,29.65,8.65,60.57,-15.41,60.57,-15.41
2024-03-07 20:00:00,4.86,1.42,4.58,1.34,14.51,4.23,5.76,1.68,5.76,1.68,17.50,-0.32,17.20,5.00,3.92,1.14,3.92,1.14,13.13,3.83,12.57,3.67,5.65,1.65,5.12,1.49,29.44,-1.49,29.44,-1.49,30.78,8.98,30.78,8.98,58.61,-16.65,58.61,-16.65
2024-03-07 20:30:00,4.53,1.32,4.24,1.24,13.98,4.08,5.76,1.68,5.76,1.68,16.79,-0.28,15.12,4.41,3.76,1.10,3.76,1.10,12.51,3.65,12.08,3.52,5.44,1.59,4.81,1.40,28.23,-1.82,28.23,-1.82,30.54,8.91,30.54,8.91,55.15,-17.94,55.15,-17.94
2024-03-07 21:00:00,4.29,1.25,4.00,1.17,13.38,3.90,5.66,1.65,5.66,1.65,16.44,-0.24,15.32,4.46,3.61,1.05,3.61,1.05,12.08,3.52,11.67,3.40,5.13,1.50,4.60,1.34,27.07,-2.07,27.07,-2.07,28.57,8.33,28.57,8.33,53.53,-18.43,53.53,-18.43
2024-03-07 21:30:00,4.09,1.19,3.85,1.12,12.65,3.69,5.55,1.62,5.55,1.62,15.67,-0.29,14.39,4.19,3.36,0.98,3.36,0.98,11.24,3.28,10.96,3.20,4.78,1.39,4.28,1.25,24.53,-2.61,24.53,-2.61,27.73,8.09,27.73,8.09,50.68,-19.55,50.68,-19.55
2024-03-07 22:00:00,3.77,1.10,3.55,1.04,11.97,3.49,5.64,1.64,5.64,1.64,14.82,-0.32,13.70,3.99,3.21,0.94,3.21,0.94,10.33,3.01,10.38,3.03,4.46,1.30,4.04,1.18,24.53,-2.61,24.53,-2.61,26.22,7.65,26.22,7.65,47.80,-20.54,47.80,-20.54
2024-03-07 22:30:00,3.42,1.00,3.15,0.92,11.05,3.22,5.55,1.62,5.55,1.62,13.79,-0.36,12.61,3.67,3.03,0.88,3.03,0.88,9.40,2.74,9.76,2.84,4.09,1.19,3.68,1.07,22.97,-3.04,22.97,-3.04,24.97,7.28,24.97,7.28,43.80,-21.64,43.80,-21.64
2024-03-07 23:00:00,3.09,0.90,2.92,0.85,10.24,2.99,5.25,1.53,5.25,1.53,12.82,-0.39,12.49,3.64,2.81,0.82,2.81,0.82,8.66,2.53,8.93,2.60,3.56,1.04,3.37,0.98,21.24,-3.13,21.24,-3.13,22.84,6.66,22.84,6.66,40.79,-22.16,40.79,-22.16
2024-03-07 23:30:00,2.85,0.83,2.71,0.79,9.54,2.78,5.04,1.47,5.04,1.47,12.24,-0.49,11.66,3.40,2.60,0.76,2.60,0.76,7.98,2.33,8.12,2.37,3.27,0.95,3.03,0.88,19.52,-3.42,19.52,-3.42,21.41,6.24,21.41,6.24,37.91,-23.38,37.91,-23.38
2024-03-08 00:00:00,2.65,0.77,2.52,0.73,8.86,2.58,4.94,1.44,4.94,1.44,11.70,-0.49,10.07,2.94,2.49,0.72,2.49,0.72,7.52,2.19,7.51,2.19,3.14,0.92,2.75,0.80,17.97,-4.05,17.97,-4.05,20.56,6.00,20.56,6.00,34.83,-24.13,34.83,-24.13
2024-03-08 00:30:00,2.63,0.77,2.47,0.72,8.86,2.58,4.95,1.44,4.95,1.44,11.28,-0.54,10.63,3.10,2.39,0.70,2.39,0.70,7.28,2.12,7.07,2.06,3.05,0.89,2.82,0.82,16.95,-4.22,16.95,-4.22,18.87,5.50,18.87,5.50,34.93,-24.47,34.93,-24.47
2024-03-08 01:00:00,2.77,0.81,2.55,0.74,9.50,2.77,5.06,1.48,5.06,1.48,11.40,-0.54,11.79,3.43,2.34,0.68,2.34,0.68,7.13,2.08,7.04,2.05,2.96,0.86,2.96,0.86,16.55,-4.33,16.55,-4.33,19.04,5.55,19.04,5.55,36.27,-24.01,36.27,-24.01
2024-03-08 01:30:00,2.73,0.80,2.50,0.73,9.59,2.80,5.06,1.48,5.06,1.48,11.19,-0.46,12.07,3.52,2.26,0.66,2.26,0.66,6.97,2.03,7.14,2.08,2.87,0.84,2.98,0.87,16.65,-4.03,16.65,-4.03,20.13,5.87,20.13,5.87,36.06,-23.87,36.06,-23.87
2024-03-08 02:00:00,2.63,0.77,2.44,0.71,9.23,2.69,4.95,1.44,4.95,1.44,10.76,-0.48,11.40,3.32,2.19,0.64,2.19,0.64,6.82,1.99,7.05,2.06,2.80,0.82,2.83,0.83,16.38,-4.01,16.38,-4.01,20.43,5.96,20.43,5.96,34.36,-24.37,34.36,-24.37
2024-03-08 02:30:00,2.58,0.75,2.40,0.70,8.98,2.62,4.98,1.45,4.98,1.45,10.66,-0.41,11.27,3.29,2.17,0.63,2.17,0.63,6.70,1.95,6.89,2.01,2.79,0.81,2.78,0.81,15.84,-4.05,15.84,-4.05,19.44,5.67,19.44,5.67,33.93,-24.33,33.93,-24.33
2024-03-08 03:00:00,2.51,0.73,2.30,0.67,8.73,2.54,5.18,1.51,5.18,1.51,10.66,-0.32,10.80,3.14,2.10,0.61,2.10,0.61,6.60,1.92,6.78,1.98,2.76,0.80,2.66,0.78,15.58,-4.01,15.58,-4.01,19.30,5.63,19.30,5.63,32.95,-24.61,32.95,-24.61
2024-03-08 03:30:00,2.65,0.77,2.20,0.64,8.40,2.45,5.09,1.49,5.09,1.49,10.66,-0.32,10.64,3.08,2.06,0.60,2.06,0.60,6.36,1.86,6.63,1.93,2.80,0.82,2.59,0.76,15.34,-3.96,15.34,-3.96,18.77,5.48,18.77,5.48,32.12,-24.79,32.12,-24.79
2024-03-08 04:00:00,2.62,0.76,2.18,0.64,8.03,2.34,5.08,1.48,5.08,1.48,10.66,-0.29,9.97,2.88,2.04,0.60,2.04,0.60,6.19,1.81,6.52,1.90,2.80,0.82,2.51,0.73,15.17,-3.81,15.17,-3.81,18.95,5.53,18.95,5.53,30.82,-24.96,30.82,-24.96
2024-03-08 04:30:00,2.57,0.75,2.14,0.62,7.91,2.31,5.02,1.46,5.02,1.46,10.66,-0.35,10.31,2.98,2.07,0.60,2.07,0.60,6.25,1.82,6.42,1.87,2.80,0.82,2.51,0.73,14.95,-3.81,14.95,-3.81,17.79,5.19,17.79,5.19,31.25,-25.28,31.25,-25.28
2024-03-08 05:00:00,2.53,0.74,2.10,0.61,7.80,2.27,5.02,1.46,5.02,1.46,10.66,-0.38,10.00,2.89,2.12,0.62,2.12,0.62,6.31,1.84,6.22,1.81,2.80,0.82,2.44,0.71,14.85,-4.05,14.85,-4.05,17.46,5.09,17.46,5.09,31.02,-25.33,31.02,-25.33
2024-03-08 05:30:00,2.53,0.74,2.20,0.64,7.90,2.30,5.02,1.46,5.02,1.46,10.88,-0.41,10.42,3.02,2.27,0.66,2.27,0.66,6.72,1.96,6.12,1.79,2.92,0.85,2.49,0.72,14.85,-4.01,14.85,-4.01,17.17,5.01,17.17,5.01,31.97,-24.87,31.97,-24.87
2024-03-08 06:00:00,2.50,0.73,2.41,0.70,8.11,2.37,4.87,1.42,4.87,1.42,11.58,-0.32,9.92,2.87,2.51,0.73,2.51,0.73,7.08,2.07,6.21,1.81,3.23,0.94,2.56,0.75,15.30,-3.98,15.30,-3.98,17.99,5.25,17.99,5.25,32.99,-24.31,32.99,-24.31
2024-03-08 06:30:00,2.84,0.83,2.71,0.79,8.90,2.60,4.87,1.42,4.87,1.42,13.20,-0.23,11.43,3.31,2.90,0.85,2.90,0.85,8.13,2.37,6.55,1.91,3.67,1.07,2.89,0.84,16.49,-3.58,16.49,-3.58,18.48,5.39,18.48,5.39,37.52,-22.66,37.52,-22.66
2024-03-08 07:00:00,3.18,0.93,3.00,0.87,9.66,2.82,5.00,1.46,5.00,1.46,14.40,0.22,13.49,3.93,3.29,0.96,3.29,0.96,8.84,2.58,7.37,2.15,4.07,1.19,3.24,0.95,18.91,-3.00,18.91,-3.00,20.30,5.92,20.30,5.92,42.03,-20.92,42.03,-20.92
2024-03-08 07:30:00,3.59,1.05,3.40,0.99,10.67,3.11,5.11,1.49,5.11,1.49,15.84,0.22,15.00,4.38,3.88,1.13,3.88,1.13,9.94,2.90,8.24,2.40,4.62,1.35,3.72,1.08,20.91,-2.51,20.91,-2.51,22.46,6.55,22.46,6.55,46.70,-18.77,46.70,-18.77
2024-03-08 08:00:00,3.78,1.10,3.61,1.05,10.88,3.17,5.30,1.55,5.30,1.55,16.57,0.22,15.28,4.46,4.17,1.22,4.17,1.22,10.49,3.06,9.37,2.73,4.96,1.45,3.86,1.13,23.62,-1.73,23.62,-1.73,24.72,7.21,24.72,7.21,48.95,-17.59,48.95,-17.59
2024-03-08 08:30:00,3.78,1.10,3.57,1.04,11.06,3.23,5.48,1.60,5.48,1.60,17.04,0.22,14.18,4.13,4.46,1.30,4.46,1.30,10.64,3.10,10.00,2.92,5.34,1.56,3.97,1.16,25.02,-1.48,25.02,-1.48,26.30,7.67,26.30,7.67,48.99,-17.38,48.99,-17.38
2024-03-08 09:00:00,3.71,1.08,3.53,1.03,10.86,3.17,5.61,1.64,5.61,1.64,17.28,0.24,13.71,4.00,4.45,1.30,4.45,1.30,10.28,3.00,10.30,3.01,5.29,1.54,3.87,1.13,25.86,-1.29,25.86,-1.29,26.67,7.78,26.67,7.78,47.89,-17.49,47.89,-17.49
2024-03-08 09:30:00,3.47,1.01,3.30,0.96,10.90,3.18,5.80,1.69,5.80,1.69,17.19,0.24,13.19,3.84,4.39,1.28,4.39,1.28,10.16,2.96,10.21,2.98,5.38,1.57,3.87,1.13,25.73,-1.20,25.73,-1.20,26.63,7.77,26.63,7.77,46.94,-17.62,46.94,-17.62
2024-03-08 10:00:00,3.47,1.01,3.30,0.96,10.99,3.21,5.90,1.72,5.90,1.72,17.33,0.24,13.48,3.92,4.35,1.27,4.35,1.27,10.41,3.04,10.29,3.00,5.40,1.57,3.89,1.13,25.60,-1.20,25.60,-1.20,26.23,7.65,26.23,7.65,47.50,-17.60,47.50,-17.60
2024-03-08 10:30:00,3.35,0.98,3.16,0.92,11.15,3.25,6.10,1.78,6.10,1.78,17.44,0.24,13.80,4.02,4.36,1.27,4.36,1.27,10.59,3.09,10.45,3.05,5.34,1.56,3.74,1.09,25.88,-1.21,25.88,-1.21,27.03,7.88,27.03,7.88,47.07,-17.41,47.07,-17.41
2024-03-08 11:00:00,3.10,0.90,2.91,0.85,10.94,3.19,6.08,1.77,6.08,1.77,16.98,0.24,13.89,4.05,4.28,1.25,4.28,1.25,10.68,3.11,10.45,3.05,5.22,1.52,3.63,1.06,26.02,-1.17,26.02,-1.17,26.68,7.78,26.68,7.78,46.46,-17.36,46.46,-17.36
2024-03-08 11:30:00,2.47,0.72,2.32,0.68,10.56,3.08,6.16,1.80,6.16,1.80,16.20,0.24,13.78,4.02,4.03,1.18,4.03,1.18,9.51,2.78,10.43,3.04,4.91,1.43,3.54,1.03,24.03,-1.30,24.03,-1.30,25.81,7.53,25.81,7.53,44.48,-17.91,44.48,-17.91
2024-03-08 12:00:00,2.42,0.71,2.28,0.66,10.56,3.08,6.20,1.81,6.20,1.81,15.93,0.24,14.92,4.35,4.06,1.18,4.06,1.18,9.82,2.86,9.98,2.91,4.81,1.40,3.54,1.03,24.05,-1.30,24.05,-1.30,24.51,7.15,24.51,7.15,45.29,-17.46,45.29,-17.46
2024-03-08 12:30:00,2.96,0.86,2.77,0.81,10.85,3.16,6.33,1.85,6.33,1.85,16.38,0.24,14.65,4.27,4.23,1.23,4.23,1.23,10.58,3.09,9.81,2.86,5.06,1.48,3.81,1.11,24.06,-1.29,24.06,-1.29,24.79,7.23,24.79,7.23,47.93,-17.32,47.93,-17.32
2024-03-08 13:00:00,3.43,1.00,3.24,0.95,11.13,3.24,6.37,1.86,6.37,1.86,16.74,0.22,15.28,4.45,4.18,1.22,4.18,1.22,10.68,3.12,10.34,3.02,5.09,1.48,4.05,1.18,25.25,-1.29,25.25,-1.29,25.22,7.36,25.22,7.36,50.45,-17.40,50.45,-17.40
2024-03-08 13:30:00,3.24,0.94,3.03,0.88,11.13,3.24,6.36,1.86,6.36,1.86,16.88,0.22,15.91,4.64,4.18,1.22,4.18,1.22,10.60,3.09,10.48,3.06,5.06,1.48,4.04,1.18,25.67,-1.32,25.67,-1.32,26.39,7.70,26.39,7.70,50.63,-17.23,50.63,-17.23
2024-03-08 14:00:00,3.33,0.97,3.09,0.90,11.20,3.27,6.34,1.85,6.34,1.85,16.41,0.22,14.95,4.35,4.06,1.18,4.06,1.18,10.52,3.07,10.53,3.07,4.88,1.42,4.07,1.19,25.67,-1.32,25.67,-1.32,26.53,7.74,26.53,7.74,49.65,-17.81,49.65,-17.81
2024-03-08 14:30:00,3.39,0.99,3.18,0.93,11.07,3.23,6.32,1.84,6.32,1.84,16.33,0.22,16.08,4.68,3.81,1.11,3.81,1.11,10.41,3.04,10.35,3.02,4.75,1.38,4.13,1.20,25.24,-1.32,25.24,-1.32,26.18,7.63,26.18,7.63,50.03,-17.75,50.03,-17.75
2024-03-08 15:00:00,3.20,0.93,2.98,0.87,11.03,3.22,6.28,1.83,6.28,1.83,16.05,0.00,15.02,4.38,3.67,1.07,3.67,1.07,10.28,3.00,10.38,3.03,4.70,1.37,4.03,1.18,24.97,-1.48,24.97,-1.48,26.77,7.81,26.77,7.81,48.49,-18.71,48.49,-18.71
2024-03-08 15:30:00,2.87,0.84,2.68,0.78,10.62,3.10,6.23,1.82,6.23,1.82,15.70,-0.22,13.73,4.00,3.39,0.99,3.39,0.99,9.70,2.83,10.21,2.98,4.66,1.36,3.86,1.13,24.52,-1.87,24.52,-1.87,26.04,7.60,26.04,7.60,45.68,-19.52,45.68,-19.52
2024-03-08 16:00:00,2.81,0.82,2.61,0.76,10.97,3.20,6.22,1.81,6.22,1.81,15.61,-0.22,14.18,4.14,3.43,1.00,3.43,1.00,10.52,3.07,10.01,2.92,4.66,1.36,3.86,1.13,23.60,-2.10,23.60,-2.10,24.41,7.12,24.41,7.12,46.46,-19.35,46.46,-19.35
2024-03-08 16:30:00,2.79,0.82,2.57,0.75,11.76,3.43,6.23,1.82,6.23,1.82,16.05,-0.22,9.17,2.67,3.54,1.03,3.54,1.03,11.33,3.30,9.91,2.89,5.28,1.54,3.81,1.11,23.92,-2.10,23.92,-2.10,26.91,7.85,26.91,7.85,43.41,-20.80,43.41,-20.80
2024-03-08 17:00:00,3.22,0.94,3.04,0.89,12.12,3.53,6.24,1.82,6.24,1.82,16.68,-0.22,9.91,2.88,3.64,1.06,3.64,1.06,12.04,3.51,10.38,3.03,5.66,1.65,4.21,1.23,24.80,-2.10,24.80,-2.10,25.33,7.39,25.33,7.39,45.98,-19.96,45.98,-19.96
2024-03-08 17:30:00,3.72,1.09,3.50,1.02,12.77,3.72,6.05,1.76,6.05,1.76,16.88,-0.22,11.08,3.10,3.71,1.08,3.71,1.08,12.61,3.68,10.85,3.16,6.02,1.76,4.53,1.32,26.71,-2.07,26.71,-2.07,26.76,7.80,26.76,7.80,48.58,-19.13,48.58,-19.13
2024-03-08 18:00:00,4.09,1.19,3.80,1.11,13.51,3.94,5.96,1.74,5.96,1.74,16.99,-0.22,11.03,3.05,3.83,1.12,3.83,1.12,12.93,3.77,11.32,3.30,6.29,1.83,4.80,1.40,26.71,-2.07,26.71,-2.07,28.31,8.26,28.31,8.26,50.35,-18.70,50.35,-18.70
2024-03-08 18:30:00,4.30,1.25,4.00,1.17,14.43,4.21,6.02,1.76,6.02,1.76,17.40,-0.22,11.83,3.17,4.04,1.18,4.04,1.18,13.70,4.00,11.90,3.47,6.56,1.91,4.99,1.46,27.48,-1.83,27.48,-1.83,29.33,8.55,29.33,8.55,52.39,-17.93,52.39,-17.93
2024-03-08 19:00:00,4.34,1.27,4.07,1.19,14.72,4.29,6.00,1.75,6.00,1.75,17.40,-0.22,12.03,3.23,4.02,1.17,4.02,1.17,13.68,3.99,12.59,3.67,7.10,2.07,4.10,1.20,28.68,-1.53,28.68,-1.53,36.47,10.64,36.47,10.64,39.89,-21.71,39.89,-21.71
2024-03-08 19:30:00,4.69,1.37,4.46,1.30,14.45,4.21,5.89,1.72,5.89,1.72,16.88,-0.22,12.26,3.29,3.85,1.12,3.85,1.12,13.22,3.86,12.76,3.72,6.10,1.78,4.83,1.41,28.33,-1.63,28.33,-1.63,25.66,7.48,25.66,7.48,50.56,-19.12,50.56,-19.12
2024-03-08 20:00:00,4.54,1.32,4.32,1.26,14.07,4.10,5.80,1.69,5.80,1.69,16.21,-0.22,16.03,4.39,3.67,1.07,3.67,1.07,12.74,3.72,12.29,3.59,5.51,1.61,4.93,1.44,27.82,-1.94,27.82,-1.94,27.85,8.12,27.85,8.12,54.53,-17.85,54.53,-17.85
2024-03-08 20:30:00,4.35,1.27,4.15,1.21,13.45,3.92,5.77,1.68,5.77,1.68,15.79,-0.22,16.02,4.39,3.62,1.06,3.62,1.06,12.15,3.54,11.70,3.41,5.16,1.50,4.61,1.34,26.83,-2.08,26.83,-2.08,28.97,8.45,28.97,8.45,53.18,-18.26,53.18,-18.26
2024-03-08 21:00:00,4.18,1.22,3.92,1.14,12.93,3.77,5.64,1.64,5.64,1.64,15.35,-0.25,14.86,4.05,3.48,1.02,3.48,1.02,11.80,3.44,11.31,3.30,5.02,1.46,4.37,1.27,26.00,-2.22,26.00,-2.22,28.39,8.28,28.39,8.28,50.73,-19.22,50.73,-19.22
2024-03-08 21:30:00,3.93,1.14,3.70,1.08,12.46,3.63,5.54,1.62,5.54,1.62,14.81,-0.25,13.90,3.78,3.36,0.98,3.36,0.98,11.16,3.25,10.76,3.14,4.74,1.38,4.10,1.20,23.85,-2.77,23.85,-2.77,26.97,7.86,26.97,7.86,48.40,-20.21,48.40,-20.21
2024-03-08 22:00:00,3.72,1.08,3.56,1.04,11.86,3.46,5.48,1.60,5.48,1.60,14.14,-0.32,14.00,3.80,3.12,0.91,3.12,0.91,10.50,3.06,10.29,3.00,4.38,1.28,3.92,1.14,23.85,-2.77,23.85,-2.77,25.78,7.52,25.78,7.52,46.26,-20.87,46.26,-20.87
2024-03-08 22:30:00,3.45,1.00,3.22,0.94,11.16,3.25,5.44,1.59,5.44,1.59,13.32,-0.42,13.05,3.52,2.90,0.85,2.90,0.85,9.57,2.79,9.61,2.80,4.09,1.19,3.67,1.07,22.51,-3.21,22.51,-3.21,24.87,7.26,24.87,7.26,43.16,-22.16,43.16,-22.16
2024-03-08 23:00:00,3.30,0.96,2.98,0.87,10.45,3.05,5.21,1.52,5.21,1.52,12.63,-0.49,12.35,3.32,2.75,0.80,2.75,0.80,8.88,2.59,8.94,2.61,3.84,1.12,3.40,0.99,21.07,-3.36,21.07,-3.36,23.36,6.81,23.36,6.81,40.22,-23.22,40.22,-23.22
2024-03-08 23:30:00,3.11,0.91,2.76,0.81,9.75,2.84,5.03,1.47,5.03,1.47,12.07,-0.53,11.55,3.09,2.64,0.77,2.64,0.77,8.33,2.43,8.24,2.40,3.60,1.05,3.06,0.89,19.57,-3.65,19.57,-3.65,22.07,6.44,22.07,6.44,37.63,-23.72,37.63,-23.72
2024-03-09 00:00:00,2.94,0.86,2.60,0.76,9.15,2.67,5.36,1.56,5.36,1.56,11.49,-0.57,10.41,2.75,2.52,0.74,2.52,0.74,7.89,2.30,7.68,2.24,3.41,1.00,2.81,0.82,18.43,-3.86,18.43,-3.86,20.83,6.07,20.83,6.07,35.10,-24.24,35.10,-24.24
2024-03-09 00:30:00,2.96,0.86,2.61,0.76,9.22,2.69,5.43,1.58,5.43,1.58,11.13,-0.57,9.75,2.55,2.48,0.72,2.48,0.72,7.49,2.18,7.24,2.11,3.30,0.96,2.79,0.82,17.35,-4.04,17.35,-4.04,19.84,5.79,19.84,5.79,33.85,-24.36,33.85,-24.36
2024-03-09 01:00:00,2.95,0.86,2.73,0.80,9.83,2.87,5.50,1.60,5.50,1.60,10.98,-0.61,10.36,2.72,2.42,0.71,2.42,0.71,7.32,2.13,7.11,2.07,3.26,0.95,2.98,0.87,16.83,-4.07,16.83,-4.07,19.59,5.71,19.59,5.71,34.46,-24.33,34.46,-24.33
2024-03-09 01:30:00,2.78,0.81,2.64,0.77,9.83,2.87,5.52,1.61,5.52,1.61,10.68,-0.59,10.46,2.72,2.33,0.68,2.33,0.68,6.98,2.04,7.29,2.13,3.13,0.91,2.95,0.86,16.78,-4.16,16.78,-4.16,20.31,5.92,20.31,5.92,33.82,-24.45,33.82,-24.45
2024-03-09 02:00:00,2.70,0.79,2.56,0.75,9.40,2.74,5.40,1.58,5.40,1.58,10.41,-0.59,10.39,2.72,2.26,0.66,2.26,0.66,6.84,2.00,7.10,2.07,3.03,0.88,2.80,0.82,16.28,-4.16,16.28,-4.16,20.03,5.84,20.03,5.84,32.89,-24.60,32.89,-24.60
2024-03-09 02:30:00,2.62,0.76,2.49,0.72,9.04,2.64,5.32,1.55,5.32,1.55,10.09,-0.59,10.47,2.76,2.22,0.65,2.22,0.65,6.60,1.93,6.81,1.99,2.92,0.85,2.73,0.80,15.79,-4.19,15.79,-4.19,19.27,5.62,19.27,5.62,32.41,-25.02,32.41,-25.02
2024-03-09 03:00:00,2.55,0.74,2.43,0.71,8.77,2.56,5.25,1.53,5.25,1.53,9.97,-0.59,9.68,2.53,2.18,0.64,2.18,0.64,6.50,1.90,6.71,1.96,2.89,0.84,2.58,0.75,15.40,-4.33,15.40,-4.33,19.20,5.60,19.20,5.60,31.21,-25.37,31.21,-25.37
2024-03-09 03:30:00,2.50,0.73,2.39,0.70,8.44,2.46,5.16,1.51,5.16,1.51,9.88,-0.53,9.34,2.44,2.14,0.62,2.14,0.62,6.36,1.85,6.62,1.93,2.80,0.82,2.47,0.72,15.16,-4.33,15.16,-4.33,18.43,5.37,18.43,5.37,30.57,-25.56,30.57,-25.56
2024-03-09 04:00:00,2.41,0.70,2.31,0.68,8.12,2.37,5.12,1.49,5.12,1.49,9.77,-0.51,9.35,2.44,2.10,0.61,2.10,0.61,6.10,1.78,6.44,1.88,2.75,0.80,2.42,0.71,14.85,-4.33,14.85,-4.33,17.98,5.25,17.98,5.25,29.90,-25.57,29.90,-25.57
2024-03-09 04:30:00,2.51,0.73,2.21,0.64,7.87,2.30,5.07,1.48,5.07,1.48,9.81,-0.51,8.52,2.20,2.06,0.60,2.06,0.60,6.09,1.78,6.23,1.82,2.83,0.82,2.30,0.67,14.54,-4.33,14.54,-4.33,17.94,5.23,17.94,5.23,28.68,-25.80,28.68,-25.80
2024-03-09 05:00:00,2.54,0.74,2.12,0.62,7.62,2.22,5.04,1.47,5.04,1.47,9.81,-0.51,8.28,2.13,2.05,0.60,2.05,0.60,6.04,1.76,6.25,1.82,2.81,0.82,2.22,0.65,14.42,-4.33,14.42,-4.33,17.22,5.02,17.22,5.02,28.12,-25.95,28.12,-25.95
2024-03-09 05:30:00,2.54,0.74,2.13,0.62,7.52,2.19,5.03,1.47,5.03,1.47,9.99,-0.55,8.24,2.11,2.09,0.61,2.09,0.61,5.99,1.75,6.08,1.77,2.85,0.83,2.22,0.65,14.30,-4.33,14.30,-4.33,16.97,4.95,16.97,4.95,28.11,-25.93,28.11,-25.93
2024-03-09 06:00:00,2.57,0.75,2.13,0.62,7.64,2.23,5.05,1.47,5.05,1.47,10.10,-0.55,8.26,2.11,2.16,0.63,2.16,0.63,6.12,1.78,6.07,1.77,2.94,0.86,2.31,0.68,14.39,-4.33,14.39,-4.33,16.91,4.93,16.91,4.93,28.68,-25.59,28.68,-25.59
2024-03-09 06:30:00,2.67,0.78,2.30,0.67,7.91,2.31,5.16,1.50,5.16,1.50,10.78,-0.43,9.09,2.36,2.26,0.66,2.26,0.66,6.51,1.90,6.20,1.81,3.13,0.91,2.51,0.73,14.71,-4.21,14.71,-4.21,17.02,4.96,17.02,4.96,30.60,-24.73,30.60,-24.73
2024-03-09 07:00:00,2.80,0.82,2.47,0.72,8.12,2.37,5.20,1.52,5.20,1.52,11.11,-0.37,10.20,2.69,2.29,0.67,2.29,0.67,6.84,2.00,6.48,1.89,3.26,0.95,2.71,0.79,15.58,-3.89,15.58,-3.89,17.63,5.14,17.63,5.14,32.56,-24.13,32.56,-24.13
2024-03-09 07:30:00,3.08,0.90,2.78,0.81,8.75,2.55,5.21,1.52,5.21,1.52,11.75,-0.39,10.92,2.90,2.53,0.74,2.53,0.74,7.40,2.16,6.80,1.98,3.68,1.08,3.11,0.91,16.22,-3.72,16.22,-3.72,18.68,5.45,18.68,5.45,35.10,-23.41,35.10,-23.41
2024-03-09 08:00:00,3.28,0.96,3.04,0.89,9.00,2.63,5.31,1.55,5.31,1.55,12.53,-0.33,11.84,3.17,2.66,0.78,2.66,0.78,8.17,2.38,7.48,2.18,3.98,1.16,3.35,0.98,17.62,-3.49,17.62,-3.49,19.61,5.72,19.61,5.72,37.98,-22.76,37.98,-22.76
2024-03-09 08:30:00,3.53,1.03,3.33,0.97,9.69,2.82,5.44,1.59,5.44,1.59,13.60,-0.26,11.30,3.02,2.88,0.84,2.88,0.84,9.02,2.63,8.12,2.37,4.59,1.34,3.66,1.07,18.94,-3.28,18.94,-3.28,21.44,6.25,21.44,6.25,39.80,-21.83,39.80,-21.83
2024-03-09 09:00:00,3.62,1.06,3.44,1.00,10.21,2.98,5.63,1.64,5.63,1.64,14.17,-0.26,12.44,3.36,3.07,0.89,3.07,0.89,9.63,2.81,9.00,2.62,4.95,1.44,4.02,1.17,20.70,-2.88,20.70,-2.88,21.74,6.34,21.74,6.34,42.93,-21.06,42.93,-21.06
2024-03-09 09:30:00,3.82,1.11,3.64,1.06,10.74,3.13,5.53,1.61,5.53,1.61,14.81,-0.22,12.20,3.29,3.13,0.91,3.13,0.91,10.09,2.94,9.51,2.77,5.17,1.51,4.14,1.21,21.92,-2.88,21.92,-2.88,23.53,6.86,23.53,6.86,43.96,-20.26,43.96,-20.26
2024-03-09 10:00:00,3.23,0.94,3.03,0.88,10.67,3.11,5.56,1.62,5.56,1.62,14.41,-0.22,11.93,3.21,3.05,0.89,3.05,0.89,9.97,2.91,10.06,2.93,5.29,1.54,4.02,1.17,22.88,-2.29,22.88,-2.29,24.40,7.12,24.40,7.12,42.20,-20.45,42.20,-20.45
2024-03-09 10:30:00,2.61,0.76,2.43,0.71,10.72,3.13,5.58,1.63,5.58,1.63,14.11,-0.22,11.92,3.21,2.96,0.86,2.96,0.86,9.99,2.92,10.23,2.98,5.19,1.51,3.73,1.09,22.56,-2.29,22.56,-2.29,23.75,6.93,23.75,6.93,40.43,-20.73,40.43,-20.73
2024-03-09 11:00:00,2.25,0.66,2.11,0.62,10.72,3.13,5.62,1.64,5.62,1.64,13.91,-0.22,11.55,3.10,2.79,0.82,2.79,0.82,10.13,2.95,10.23,2.98,5.08,1.48,3.69,1.08,22.23,-2.29,22.23,-2.29,22.63,6.60,22.63,6.60,39.99,-20.83,39.99,-20.83
2024-03-09 11:30:00,2.60,0.76,2.43,0.71,10.72,3.13,5.72,1.67,5.72,1.67,13.85,-0.30,11.54,3.10,2.87,0.84,2.87,0.84,10.41,3.04,9.90,2.89,5.13,1.50,3.79,1.11,21.79,-2.29,21.79,-2.29,22.36,6.52,22.36,6.52,41.04,-20.53,41.04,-20.53
2024-03-09 12:00:00,2.50,0.73,2.27,0.66,10.88,3.17,5.82,1.70,5.82,1.70,13.26,-0.30,11.61,3.12,2.85,0.83,2.85,0.83,10.41,3.04,10.19,2.97,4.68,1.36,3.53,1.03,22.12,-2.31,22.12,-2.31,22.56,6.58,22.56,6.58,40.81,-20.91,40.81,-20.91
2024-03-09 12:30:00,2.50,0.73,2.25,0.66,10.95,3.20,5.99,1.75,5.99,1.75,14.17,-0.25,10.90,2.92,2.83,0.82,2.83,0.82,10.24,2.99,9.72,2.83,5.00,1.46,3.78,1.10,21.51,-2.49,21.51,-2.49,22.91,6.68,22.91,6.68,41.10,-20.77,41.10,-20.77
2024-03-09 13:00:00,2.59,0.76,2.41,0.70,10.95,3.20,5.98,1.74,5.98,1.74,13.88,-0.28,11.16,2.99,2.73,0.80,2.73,0.80,10.06,2.93,9.84,2.87,4.78,1.40,3.63,1.06,22.00,-2.33,22.00,-2.33,23.31,6.80,23.31,6.80,40.12,-21.08,40.12,-21.08
2024-03-09 13:30:00,3.26,0.95,3.05,0.89,11.17,3.26,5.99,1.75,5.99,1.75,14.29,-0.28,12.34,3.34,3.10,0.90,3.10,0.90,10.81,3.15,9.71,2.83,4.96,1.45,3.97,1.16,22.94,-2.35,22.94,-2.35,22.21,6.48,22.21,6.48,44.61,-20.21,44.61,-20.21
2024-03-09 14:00:00,3.33,0.97,3.16,0.92,11.17,3.26,5.98,1.74,5.98,1.74,14.21,-0.28,11.87,3.20,2.87,0.84,2.87,0.84,10.26,2.99,10.23,2.98,4.88,1.42,3.93,1.14,22.94,-2.35,22.94,-2.35,24.68,7.20,24.68,7.20,43.15,-20.64,43.15,-20.64
2024-03-09 14:30:00,2.32,0.68,2.18,0.64,10.50,3.06,6.00,1.75,6.00,1.75,13.66,-0.26,10.61,2.84,2.54,0.74,2.54,0.74,9.60,2.80,10.32,3.01,4.61,1.34,3.40,0.99,22.41,-2.45,22.41,-2.45,24.81,7.24,24.81,7.24,38.20,-21.74,38.20,-21.74
2024-03-09 15:00:00,1.93,0.56,1.79,0.52,10.63,3.10,5.93,1.73,5.93,1.73,13.18,-0.26,10.37,2.77,2.54,0.74,2.54,0.74,9.35,2.73,9.56,2.79,4.46,1.30,3.22,0.94,20.87,-2.62,20.87,-2.62,22.19,6.47,22.19,6.47,37.03,-22.09,37.03,-22.09
2024-03-09 15:30:00,2.60,0.76,2.45,0.71,10.74,3.13,5.93,1.73,5.93,1.73,13.36,-0.28,11.06,2.97,2.70,0.79,2.70,0.79,9.50,2.77,9.25,2.70,4.53,1.32,3.59,1.05,20.26,-2.76,20.26,-2.76,20.76,6.05,20.76,6.05,40.14,-21.42,40.14,-21.42
2024-03-09 16:00:00,2.83,0.83,2.65,0.77,10.64,3.10,5.88,1.72,5.88,1.72,13.48,-0.34,10.89,2.92,2.71,0.79,2.71,0.79,9.91,2.89,9.48,2.76,4.66,1.36,3.71,1.08,20.86,-2.76,20.86,-2.76,22.51,6.57,22.51,6.57,40.37,-21.54,40.37,-21.54
2024-03-09 16:30:00,3.36,0.98,3.17,0.92,11.27,3.29,5.92,1.73,5.92,1.73,14.02,-0.34,10.94,2.93,2.98,0.87,2.98,0.87,10.72,3.13,9.28,2.71,4.80,1.40,3.94,1.15,21.06,-2.83,21.06,-2.83,22.58,6.59,22.58,6.59,43.22,-20.82,43.22,-20.82
2024-03-09 17:00:00,3.81,1.11,3.58,1.04,11.76,3.43,5.75,1.68,5.75,1.68,14.73,-0.30,12.30,3.32,3.28,0.96,3.28,0.96,11.60,3.38,9.76,2.84,5.18,1.51,4.29,1.25,22.38,-2.61,22.38,-2.61,23.72,6.92,23.72,6.92,47.25,-19.54,47.25,-19.54
2024-03-09 17:30:00,4.24,1.24,4.07,1.19,12.46,3.63,5.75,1.68,5.75,1.68,15.33,-0.34,13.24,3.60,3.46,1.01,3.46,1.01,12.24,3.57,10.69,3.12,5.54,1.62,4.68,1.37,24.22,-2.36,24.22,-2.36,25.18,7.35,25.18,7.35,50.44,-18.75,50.44,-18.75
2024-03-09 18:00:00,4.57,1.33,4.29,1.25,13.14,3.83,5.73,1.67,5.73,1.67,15.69,-0.38,14.19,3.88,3.55,1.04,3.55,1.04,12.65,3.69,11.22,3.27,5.71,1.67,4.93,1.44,25.45,-2.25,25.45,-2.25,26.47,7.72,26.47,7.72,52.99,-18.26,52.99,-18.26
2024-03-09 18:30:00,4.68,1.36,4.46,1.30,13.61,3.97,5.75,1.68,5.75,1.68,15.86,-0.38,14.24,3.90,3.63,1.06,3.63,1.06,12.77,3.72,11.79,3.44,5.70,1.66,4.92,1.43,26.42,-2.16,26.42,-2.16,27.80,8.11,27.80,8.11,53.78,-18.11,53.78,-18.11
2024-03-09 19:00:00,4.68,1.36,4.39,1.28,13.82,4.03,5.76,1.68,5.76,1.68,16.07,-0.38,14.10,3.85,3.68,1.07,3.68,1.07,12.78,3.73,12.03,3.51,5.73,1.67,4.92,1.43,26.79,-2.16,26.79,-2.16,28.26,8.24,28.26,8.24,53.88,-18.24,53.88,-18.24
2024-03-09 19:30:00,4.49,1.31,4.26,1.24,13.63,3.98,5.65,1.65,5.65,1.65,15.55,-0.38,12.85,3.48,3.56,1.04,3.56,1.04,12.36,3.60,12.08,3.52,5.55,1.62,4.66,1.36,26.94,-2.16,26.94,-2.16,28.62,8.35,28.62,8.35,51.52,-19.19,51.52,-19.19
2024-03-09 20:00:00,4.32,1.26,4.09,1.19,13.19,3.85,5.69,1.66,5.69,1.66,14.85,-0.47,12.10,3.28,3.43,1.00,3.43,1.00,11.86,3.46,11.69,3.41,5.35,1.56,4.50,1.31,26.05,-2.38,26.05,-2.38,27.50,8.02,27.50,8.02,49.41,-20.06,49.41,-20.06
2024-03-09 20:30:00,4.14,1.21,3.88,1.13,12.75,3.72,5.85,1.70,5.85,1.70,14.46,-0.47,12.50,3.39,3.29,0.96,3.29,0.96,11.34,3.31,11.22,3.27,5.03,1.47,4.35,1.27,25.01,-2.69,25.01,-2.69,26.18,7.63,26.18,7.63,48.49,-20.65,48.49,-20.65
2024-03-09 21:00:00,3.93,1.14,3.69,1.08,12.24,3.57,5.72,1.67,5.72,1.67,13.88,-0.50,11.44,3.08,3.22,0.94,3.22,0.94,10.88,3.17,10.79,3.15,4.80,1.40,4.07,1.19,24.10,-3.20,24.10,-3.20,26.06,7.60,26.06,7.60,45.85,-21.36,45.85,-21.36
2024-03-09 21:30:00,3.74,1.09,3.56,1.04,11.76,3.43,5.60,1.63,5.60,1.63,13.44,-0.52,11.43,3.08,3.05,0.89,3.05,0.89,10.45,3.05,10.29,3.00,4.62,1.35,3.94,1.15,23.08,-3.44,23.08,-3.44,24.49,7.14,24.49,7.14,44.44,-21.74,44.44,-21.74
2024-03-09 22:00:00,3.52,1.03,3.35,0.98,11.18,3.26,5.47,1.59,5.47,1.59,12.99,-0.60,10.88,2.92,2.96,0.86,2.96,0.86,9.97,2.91,9.86,2.88,4.32,1.26,3.59,1.05,22.14,-3.63,22.14,-3.63,23.76,6.93,23.76,6.93,42.40,-22.61,42.40,-22.61
2024-03-09 22:30:00,3.29,0.96,3.16,0.92,10.51,3.07,5.35,1.56,5.35,1.56,12.33,-0.63,10.18,2.71,2.80,0.82,2.80,0.82,9.29,2.71,9.39,2.74,4.06,1.18,3.38,0.99,21.21,-3.63,21.21,-3.63,22.73,6.63,22.73,6.63,39.73,-23.30,39.73,-23.30
2024-03-09 23:00:00,3.17,0.92,2.87,0.84,9.91,2.89,5.41,1.58,5.41,1.58,11.72,-0.59,9.43,2.49,2.66,0.78,2.66,0.78,8.64,2.52,8.64,2.52,3.80,1.11,3.12,0.91,19.88,-3.82,19.88,-3.82,21.53,6.28,21.53,6.28,37.19,-23.86,37.19,-23.86
2024-03-09 23:30:00,3.01,0.88,2.66,0.78,9.35,2.73,5.46,1.59,5.46,1.59,11.11,-0.67,8.77,2.29,2.52,0.74,2.52,0.74,8.22,2.40,8.04,2.34,3.54,1.03,2.85,0.83,18.72,-3.82,18.72,-3.82,20.38,5.94,20.38,5.94,34.49,-24.98,34.49,-24.98
2024-03-10 00:00:00,2.84,0.83,2.46,0.72,8.82,2.57,5.37,1.56,5.37,1.56,10.68,-0.65,8.53,2.22,2.41,0.70,2.41,0.70,7.66,2.23,7.48,2.18,3.32,0.97,2.65,0.77,17.43,-4.18,17.43,-4.18,19.24,5.61,19.24,5.61,32.61,-25.07,32.61,-25.07
2024-03-10 00:30:00,2.81,0.82,2.42,0.70,8.71,2.54,5.35,1.56,5.35,1.56,10.41,-0.63,8.47,2.20,2.31,0.68,2.31,0.68,7.32,2.13,6.98,2.04,3.20,0.93,2.63,0.77,16.43,-4.23,16.43,-4.23,18.46,5.38,18.46,5.38,32.02,-25.38,32.02,-25.38
2024-03-10 01:00:00,2.90,0.85,2.51,0.73,9.41,2.74,5.46,1.59,5.46,1.59,10.41,-0.65,9.22,2.39,2.27,0.66,2.27,0.66,7.23,2.11,6.94,2.02,3.10,0.90,2.78,0.81,16.01,-4.23,16.01,-4.23,18.42,5.37,18.42,5.37,32.89,-25.17,32.89,-25.17
2024-03-10 01:30:00,2.89,0.84,2.44,0.71,9.45,2.76,5.47,1.59,5.47,1.59,10.16,-0.68,9.19,2.38,2.21,0.64,2.21,0.64,7.05,2.06,7.05,2.06,3.02,0.88,2.76,0.81,16.01,-4.23,16.01,-4.23,19.31,5.63,19.31,5.63,32.38,-25.54,32.38,-25.54
2024-03-10 02:00:00,2.79,0.82,2.36,0.69,9.01,2.63,5.32,1.55,5.32,1.55,9.76,-0.68,8.86,2.28,2.14,0.62,2.14,0.62,6.80,1.98,6.94,2.03,2.96,0.86,2.67,0.78,15.71,-4.40,15.71,-4.40,19.20,5.60,19.20,5.60,31.14,-25.86,31.14,-25.86
2024-03-10 02:30:00,2.69,0.78,2.29,0.67,8.66,2.53,5.26,1.53,5.26,1.53,9.58,-0.64,8.35,2.13,2.11,0.62,2.11,0.62,6.58,1.92,6.67,1.94,2.92,0.85,2.54,0.74,15.15,-4.38,15.15,-4.38,18.73,5.46,18.73,5.46,29.95,-26.04,29.95,-26.04
2024-03-10 03:00:00,2.62,0.76,2.19,0.64,8.41,2.45,5.15,1.50,5.15,1.50,9.27,-0.69,8.04,2.04,2.04,0.60,2.04,0.60,6.26,1.83,6.52,1.90,3.00,0.88,2.54,0.74,14.79,-4.38,14.79,-4.38,18.11,5.28,18.11,5.28,28.76,-26.42,28.76,-26.42
2024-03-10 03:30:00,2.58,0.75,2.17,0.63,8.12,2.37,5.10,1.49,5.10,1.49,9.12,-0.69,8.03,2.04,1.97,0.58,1.97,0.58,6.09,1.78,6.36,1.85,2.84,0.83,2.43,0.71,14.41,-4.18,14.41,-4.18,17.30,5.05,17.30,5.05,28.21,-26.51,28.21,-26.51
2024-03-10 04:00:00,2.51,0.73,2.10,0.61,7.85,2.29,5.03,1.47,5.03,1.47,9.08,-0.73,7.23,1.80,1.95,0.57,1.95,0.57,5.92,1.73,6.21,1.81,2.80,0.82,2.26,0.66,13.99,-3.18,13.99,-3.18,17.20,5.02,17.20,5.02,26.86,-26.76,26.86,-26.76
2024-03-10 04:30:00,2.47,0.72,2.04,0.59,7.54,2.20,4.98,1.45,4.98,1.45,9.03,-0.73,6.53,1.60,1.95,0.57,1.95,0.57,5.86,1.71,6.04,1.76,2.80,0.82,2.13,0.62,13.60,-4.58,13.60,-4.58,16.65,4.86,16.65,4.86,25.91,-27.05,25.91,-27.05
2024-03-10 05:00:00,2.43,0.71,1.98,0.58,7.34,2.14,4.96,1.45,4.96,1.45,8.93,-0.71,6.78,1.67,1.95,0.57,1.95,0.57,5.81,1.69,5.99,1.75,2.72,0.79,2.09,0.61,13.46,-4.58,13.46,-4.58,15.89,4.64,15.89,4.64,25.83,-26.99,25.83,-26.99
2024-03-10 05:30:00,2.43,0.71,2.00,0.58,7.19,2.10,4.93,1.44,4.93,1.44,9.00,-0.71,6.50,1.59,1.95,0.57,1.95,0.57,5.89,1.72,5.87,1.71,2.79,0.81,2.10,0.61,13.25,-4.58,13.25,-4.58,15.89,4.64,15.89,4.64,25.55,-27.06,25.55,-27.06
2024-03-10 06:00:00,2.43,0.71,1.98,0.58,7.21,2.10,4.94,1.44,4.94,1.44,9.15,-0.68,6.25,1.51,2.00,0.58,2.00,0.58,6.00,1.75,5.75,1.68,2.86,0.84,2.07,0.60,13.25,-4.58,13.25,-4.58,15.92,4.64,15.92,4.64,25.53,-27.04,25.53,-27.04
2024-03-10 06:30:00,2.52,0.73,2.11,0.62,7.52,2.19,5.00,1.46,5.00,1.46,9.54,-0.65,6.84,1.70,2.06,0.60,2.06,0.60,6.27,1.83,5.84,1.70,2.97,0.86,2.22,0.65,13.54,-4.53,13.54,-4.53,15.74,4.59,15.74,4.59,26.98,-26.40,26.98,-26.40
2024-03-10 07:00:00,2.59,0.76,2.26,0.66,7.62,2.22,5.04,1.47,5.04,1.47,9.80,-0.60,7.30,1.86,2.09,0.61,2.09,0.61,6.60,1.92,6.13,1.79,3.15,0.92,2.42,0.71,14.11,-4.34,14.11,-4.34,16.23,4.73,16.23,4.73,28.17,-25.78,28.17,-25.78
2024-03-10 07:30:00,2.64,0.77,2.54,0.74,8.03,2.34,5.01,1.46,5.01,1.46,10.46,-0.60,8.17,2.12,2.28,0.66,2.28,0.66,6.91,2.02,6.35,1.85,3.42,1.00,2.65,0.77,14.61,-4.17,14.61,-4.17,16.62,4.85,16.62,4.85,30.53,-25.15,30.53,-25.15
2024-03-10 08:00:00,2.97,0.86,2.83,0.83,8.39,2.45,4.83,1.41,4.83,1.41,11.34,-0.50,8.76,2.30,2.46,0.72,2.46,0.72,7.73,2.25,6.83,1.99,3.80,1.11,2.99,0.87,15.77,-3.99,15.77,-3.99,17.59,5.13,17.59,5.13,33.33,-24.31,33.33,-24.31
2024-03-10 08:30:00,3.42,1.00,3.26,0.95,9.09,2.65,4.77,1.39,4.77,1.39,12.09,-0.47,9.28,2.44,2.71,0.79,2.71,0.79,8.59,2.51,7.53,2.20,4.20,1.23,3.23,0.94,17.36,-3.54,17.36,-3.54,18.80,5.48,18.80,5.48,36.13,-23.38,36.13,-23.38
2024-03-10 09:00:00,3.51,1.02,3.31,0.97,9.83,2.87,4.85,1.42,4.85,1.42,12.85,-0.47,10.27,2.74,2.88,0.84,2.88,0.84,9.24,2.70,8.31,2.42,4.50,1.31,3.50,1.02,18.97,-3.39,18.97,-3.39,19.89,5.80,19.89,5.80,39.10,-22.58,39.10,-22.58
2024-03-10 09:30:00,3.72,1.09,3.54,1.03,10.32,3.01,4.97,1.45,4.97,1.45,13.35,-0.43,10.96,2.94,2.98,0.87,2.98,0.87,9.98,2.91,8.90,2.60,4.87,1.42,3.89,1.13,20.35,-3.19,20.35,-3.19,21.12,6.16,21.12,6.16,41.55,-21.70,41.55,-21.70
2024-03-10 10:00:00,3.94,1.15,3.72,1.09,10.81,3.15,5.20,1.52,5.20,1.52,14.12,-0.43,10.56,2.82,3.14,0.92,3.14,0.92,10.51,3.07,9.68,2.82,5.15,1.50,4.13,1.20,21.66,-2.48,21.66,-2.48,22.55,6.58,22.55,6.58,43.05,-21.26,43.05,-21.26
2024-03-10 10:30:00,4.19,1.22,3.88,1.13,11.25,3.28,5.37,1.57,5.37,1.57,14.80,-0.37,10.97,2.94,3.32,0.97,3.32,0.97,11.14,3.25,10.10,2.95,5.35,1.56,4.13,1.20,22.84,-2.18,22.84,-2.18,23.20,6.77,23.20,6.77,45.48,-20.28,45.48,-20.28
2024-03-10 11:00:00,4.19,1.22,3.85,1.12,11.65,3.40,5.49,1.60,5.49,1.60,15.23,-0.37,11.60,3.12,3.37,0.98,3.37,0.98,11.62,3.39,10.71,3.12,5.50,1.61,4.28,1.25,24.02,-2.36,24.02,-2.36,24.19,7.06,24.19,7.06,46.96,-19.68,46.96,-19.68
2024-03-10 11:30:00,4.35,1.27,3.98,1.16,12.01,3.50,5.62,1.64,5.62,1.64,15.45,-0.37,11.55,3.11,3.42,1.00,3.42,1.00,11.80,3.44,10.72,3.13,5.66,1.65,4.45,1.30,24.56,-2.29,24.56,-2.29,25.15,7.34,25.15,7.34,47.99,-19.37,47.99,-19.37
2024-03-10 12:00:00,4.46,1.30,4.16,1.21,12.34,3.60,5.77,1.68,5.77,1.68,15.61,-0.34,12.17,3.29,3.47,1.01,3.47,1.01,12.34,3.60,11.20,3.27,5.62,1.64,4.45,1.30,25.23,-2.19,25.23,-2.19,25.44,7.42,25.44,7.42,49.51,-18.85,49.51,-18.85
2024-03-10 12:30:00,4.48,1.31,4.18,1.22,12.73,3.71,5.90,1.72,5.90,1.72,15.71,-0.34,12.60,3.41,3.56,1.04,3.56,1.04,12.53,3.65,11.43,3.33,5.80,1.69,4.68,1.36,25.72,-2.05,25.72,-2.05,26.16,7.63,26.16,7.63,50.82,-18.56,50.82,-18.56
2024-03-10 13:00:00,4.58,1.34,4.30,1.26,12.85,3.75,5.88,1.72,5.88,1.72,15.97,-0.34,12.49,3.38,3.66,1.07,3.66,1.07,12.64,3.69,11.66,3.40,5.92,1.73,4.72,1.38,26.16,-2.02,26.16,-2.02,27.06,7.89,27.06,7.89,51.12,-18.38,51.12,-18.38
2024-03-10 13:30:00,4.58,1.34,4.30,1.26,12.85,3.75,5.98,1.74,5.98,1.74,15.97,-0.36,12.78,3.46,3.67,1.07,3.67,1.07,12.71,3.71,11.71,3.42,5.93,1.73,4.76,1.39,26.49,-1.93,26.49,-1.93,27.14,7.92,27.14,7.92,51.50,-18.41,51.50,-18.41
2024-03-10 14:00:00,4.58,1.34,4.23,1.24,12.80,3.73,6.01,1.75,6.01,1.75,15.63,-0.36,12.25,3.31,3.64,1.06,3.64,1.06,12.57,3.66,11.85,3.46,5.77,1.68,4.64,1.35,26.62,-1.93,26.62,-1.93,27.40,7.99,27.40,7.99,50.79,-18.66,50.79,-18.66
2024-03-10 14:30:00,4.48,1.31,4.17,1.22,12.84,3.74,6.04,1.76,6.04,1.76,15.48,-0.36,12.61,3.42,3.64,1.06,3.64,1.06,12.50,3.65,11.83,3.45,5.63,1.64,4.54,1.32,26.29,-2.02,26.29,-2.02,26.88,7.84,26.88,7.84,50.91,-18.88,50.91,-18.88
2024-03-10 15:00:00,4.40,1.28,4.10,1.20,12.68,3.70,6.04,1.76,6.04,1.76,15.55,-0.38,12.13,3.28,3.55,1.03,3.55,1.03,12.27,3.58,11.81,3.44,5.51,1.61,4.38,1.28,26.14,-2.10,26.14,-2.10,27.08,7.90,27.08,7.90,49.95,-19.17,49.95,-19.17
2024-03-10 15:30:00,4.40,1.28,4.12,1.20,12.56,3.66,5.99,1.75,5.99,1.75,15.43,-0.41,12.63,3.41,3.60,1.05,3.60,1.05,12.28,3.58,11.72,3.42,5.50,1.60,4.45,1.30,25.80,-2.18,25.80,-2.18,26.34,7.68,26.34,7.68,50.41,-19.12,50.41,-19.12
2024-03-10 16:00:00,4.43,1.29,4.15,1.21,12.67,3.70,6.01,1.75,6.01,1.75,15.62,-0.41,11.57,3.10,3.60,1.05,3.60,1.05,12.39,3.62,11.71,3.42,5.63,1.64,4.43,1.29,25.80,-2.21,25.80,-2.21,27.07,7.89,27.07,7.89,49.78,-19.32,49.78,-19.32
2024-03-10 16:30:00,4.51,1.32,4.22,1.23,12.94,3.77,5.97,1.74,5.97,1.74,15.44,-0.41,12.12,3.26,3.63,1.06,3.63,1.06,12.69,3.70,11.69,3.41,5.71,1.66,4.63,1.35,26.00,-2.21,26.00,-2.21,26.50,7.73,26.50,7.73,50.75,-19.02,50.75,-19.02
2024-03-10 17:00:00,4.72,1.38,4.43,1.29,13.45,3.92,5.95,1.74,5.95,1.74,15.55,-0.45,12.24,3.30,3.70,1.08,3.70,1.08,12.74,3.72,11.59,3.38,5.76,1.68,4.70,1.37,26.06,-2.21,26.06,-2.21,26.99,7.87,26.99,7.87,51.59,-18.75,51.59,-18.75
2024-03-10 17:30:00,4.92,1.43,4.60,1.34,13.76,4.01,5.85,1.71,5.85,1.71,15.76,-0.43,12.85,3.48,3.80,1.11,3.80,1.11,13.11,3.82,11.91,3.48,5.95,1.74,4.92,1.43,26.40,-2.21,26.40,-2.21,27.37,7.98,27.37,7.98,52.81,-18.25,52.81,-18.25
2024-03-10 18:00:00,5.00,1.46,4.69,1.37,13.91,4.06,5.81,1.69,5.81,1.69,15.67,-0.43,13.83,3.77,3.76,1.10,3.76,1.10,13.19,3.85,12.14,3.54,5.90,1.72,4.98,1.45,26.93,-2.11,26.93,-2.11,27.44,8.00,27.44,8.00,53.98,-17.96,53.98,-17.96
2024-03-10 18:30:00,5.00,1.46,4.68,1.36,14.60,4.26,5.87,1.71,5.87,1.71,16.33,-0.43,10.03,2.66,3.85,1.12,3.85,1.12,13.21,3.85,12.37,3.61,6.10,1.78,5.02,1.46,27.05,-2.11,27.05,-2.11,30.18,8.80,30.18,8.80,51.19,-19.38,51.19,-19.38
2024-03-10 19:00:00,4.87,1.42,4.55,1.33,14.52,4.24,5.85,1.70,5.85,1.70,16.39,-0.43,8.64,2.25,3.79,1.11,3.79,1.11,13.20,3.85,12.64,3.68,6.06,1.77,4.76,1.39,27.94,-1.75,27.94,-1.75,29.61,8.64,29.61,8.64,49.22,-20.01,49.22,-20.01
2024-03-10 19:30:00,4.74,1.38,4.42,1.29,14.24,4.15,5.78,1.69,5.78,1.69,16.18,-0.31,12.95,3.51,3.75,1.10,3.75,1.10,13.08,3.82,12.47,3.64,5.64,1.65,4.76,1.39,27.65,-1.75,27.65,-1.75,26.09,7.61,26.09,7.61,53.29,-18.65,53.29,-18.65
2024-03-10 20:00:00,4.61,1.34,4.32,1.26,13.80,4.03,5.72,1.67,5.72,1.67,15.77,-0.34,12.52,3.39,3.65,1.07,3.65,1.07,12.71,3.71,12.17,3.55,5.53,1.61,4.47,1.30,27.19,-2.09,27.19,-2.09,27.72,8.09,27.72,8.09,51.19,-19.31,51.19,-19.31
2024-03-10 20:30:00,4.37,1.27,4.09,1.19,13.46,3.93,5.68,1.66,5.68,1.66,15.37,-0.34,12.53,3.39,3.54,1.03,3.54,1.03,12.28,3.58,11.46,3.34,5.56,1.62,4.30,1.25,30.88,-3.12,30.88,-3.12,26.91,7.85,26.91,7.85,34.82,-18.91,34.82,-18.91
2024-03-10 21:00:00,4.09,1.19,3.86,1.12,12.78,3.73,5.59,1.63,5.59,1.63,14.66,-0.40,11.27,3.02,3.42,1.00,3.42,1.00,11.43,3.34,11.26,3.28,4.45,1.30,4.76,1.39,21.67,-3.98,21.67,-3.98,26.80,7.82,26.80,7.82,22.38,-20.16,22.38,-20.16
2024-03-10 21:30:00,3.86,1.13,3.69,1.08,12.09,3.52,5.48,1.60,5.48,1.60,14.38,-0.38,11.47,3.08,3.24,0.94,3.24,0.94,10.90,3.18,10.70,3.12,4.19,1.22,4.57,1.33,24.76,-2.78,24.76,-2.78,24.61,7.18,24.61,7.18,22.06,-20.34,22.06,-20.34
2024-03-10 22:00:00,3.61,1.05,3.42,1.00,11.47,3.35,5.36,1.56,5.36,1.56,13.65,-0.42,10.70,2.85,3.11,0.91,3.11,0.91,10.24,2.99,10.28,3.00,3.83,1.12,4.20,1.22,23.80,-2.92,23.80,-2.92,24.04,7.01,24.04,7.01,20.48,-20.66,20.48,-20.66
2024-03-10 22:30:00,3.36,0.98,3.15,0.92,10.83,3.16,5.51,1.61,5.51,1.61,12.97,-0.46,9.41,2.47,2.92,0.85,2.92,0.85,9.46,2.76,9.47,2.76,3.56,1.04,3.85,1.12,22.21,-3.20,22.21,-3.20,22.89,6.68,22.89,6.68,18.59,-21.29,18.59,-21.29
2024-03-10 23:00:00,3.17,0.92,2.86,0.84,10.07,2.94,5.47,1.59,5.47,1.59,12.18,-0.46,8.53,2.21,2.71,0.79,2.71,0.79,8.53,2.49,8.67,2.53,3.18,0.93,3.51,1.02,20.68,-3.46,20.68,-3.46,21.36,6.23,21.36,6.23,16.80,-21.85,16.80,-21.85
2024-03-10 23:30:00,3.00,0.87,2.67,0.78,9.33,2.72,5.36,1.56,5.36,1.56,11.39,-0.55,8.43,2.18,2.56,0.75,2.56,0.75,7.76,2.26,7.88,2.30,2.93,0.85,3.28,0.96,19.02,-3.68,19.02,-3.68,19.43,5.67,19.43,5.67,16.20,-22.22,16.20,-22.22
2024-03-11 00:00:00,2.90,0.85,2.54,0.74,8.66,2.53,5.25,1.53,5.25,1.53,10.79,-0.60,7.99,2.03,2.41,0.70,2.41,0.70,7.23,2.11,7.39,2.16,2.69,0.78,3.07,0.90,17.46,-3.97,17.46,-3.97,18.70,5.45,18.70,5.45,15.08,-22.33,15.08,-22.33
2024-03-11 00:30:00,2.84,0.83,2.47,0.72,8.68,2.53,5.20,1.52,5.20,1.52,10.38,-0.67,7.50,1.88,2.31,0.68,2.31,0.68,6.97,2.03,6.96,2.03,2.67,0.78,3.00,0.88,16.68,-4.13,16.68,-4.13,18.07,5.27,18.07,5.27,14.37,-22.49,14.37,-22.49
2024-03-11 01:00:00,2.98,0.87,2.58,0.75,9.36,2.73,5.30,1.55,5.30,1.55,10.21,-0.67,9.13,2.35,2.28,0.66,2.28,0.66,6.84,2.00,6.84,1.99,2.67,0.78,3.10,0.90,16.12,-4.23,16.12,-4.23,17.43,5.08,17.43,5.08,16.15,-22.14,16.15,-22.14
2024-03-11 01:30:00,2.93,0.85,2.54,0.74,9.43,2.75,5.32,1.55,5.32,1.55,9.98,-0.67,8.65,2.19,2.26,0.66,2.26,0.66,6.65,1.94,7.01,2.04,2.62,0.76,3.12,0.91,16.06,-4.23,16.06,-4.23,19.09,5.57,19.09,5.57,15.50,-22.24,15.50,-22.24
2024-03-11 02:00:00,2.86,0.83,2.46,0.72,8.99,2.62,5.23,1.53,5.23,1.53,9.77,-0.67,8.37,2.09,2.17,0.63,2.17,0.63,6.45,1.88,6.98,2.04,2.53,0.74,3.03,0.88,15.80,-4.28,15.80,-4.28,18.71,5.46,18.71,5.46,14.83,-22.51,14.83,-22.51
2024-03-11 02:30:00,2.80,0.82,2.40,0.70,8.63,2.52,5.15,1.50,5.15,1.50,9.70,-0.67,8.05,1.99,2.17,0.63,2.17,0.63,6.36,1.85,6.74,1.97,2.46,0.72,3.03,0.88,15.35,-4.74,15.35,-4.74,18.19,5.30,18.19,5.30,14.25,-22.69,14.25,-22.69
2024-03-11 03:00:00,2.75,0.80,2.35,0.69,8.42,2.46,5.09,1.49,5.09,1.49,9.66,-0.61,8.05,1.99,2.10,0.61,2.10,0.61,6.25,1.82,6.56,1.91,2.38,0.69,2.95,0.86,15.06,-4.74,15.06,-4.74,17.57,5.12,17.57,5.12,14.09,-22.80,14.09,-22.80
2024-03-11 03:30:00,2.66,0.78,2.29,0.67,8.16,2.38,5.04,1.47,5.04,1.47,9.86,-0.56,7.46,1.82,2.08,0.61,2.08,0.61,6.28,1.83,6.38,1.86,2.30,0.67,2.88,0.84,14.80,-4.32,14.80,-4.32,17.46,5.09,17.46,5.09,13.14,-23.05,13.14,-23.05
2024-03-11 04:00:00,2.63,0.77,2.24,0.65,7.94,2.32,4.97,1.45,4.97,1.45,9.86,-0.56,7.14,1.73,2.08,0.61,2.08,0.61,6.12,1.79,6.28,1.83,2.29,0.67,2.79,0.82,14.70,-4.22,14.70,-4.22,16.95,4.94,16.95,4.94,12.47,-23.11,12.47,-23.11
2024-03-11 04:30:00,2.58,0.75,2.19,0.64,7.87,2.30,4.96,1.45,4.96,1.45,9.76,-0.52,7.45,1.82,2.15,0.63,2.15,0.63,6.19,1.81,6.24,1.82,2.28,0.67,2.79,0.82,14.64,-4.22,14.64,-4.22,16.20,4.72,16.20,4.72,12.75,-22.96,12.75,-22.96
2024-03-11 05:00:00,2.57,0.75,2.18,0.64,7.74,2.26,4.94,1.44,4.94,1.44,9.67,-0.63,7.22,1.75,2.17,0.63,2.17,0.63,6.26,1.83,6.33,1.85,2.29,0.67,2.84,0.83,14.72,-4.09,14.72,-4.09,16.35,4.77,16.35,4.77,12.44,-23.05,12.44,-23.05
2024-03-11 05:30:00,2.59,0.76,2.23,0.65,7.74,2.26,4.94,1.44,4.94,1.44,9.91,-0.65,7.22,1.75,2.28,0.66,2.28,0.66,6.45,1.88,6.24,1.82,2.38,0.69,2.98,0.87,14.72,-4.20,14.72,-4.20,16.25,4.74,16.25,4.74,12.45,-23.14,12.45,-23.14
2024-03-11 06:00:00,2.64,0.77,2.33,0.68,8.01,2.34,5.06,1.48,5.06,1.48,10.62,-0.59,7.78,1.91,2.50,0.73,2.50,0.73,6.77,1.97,6.35,1.85,2.58,0.75,3.14,0.92,15.17,-4.20,15.17,-4.20,16.46,4.80,16.46,4.80,13.34,-22.77,13.34,-22.77
2024-03-11 06:30:00,2.80,0.82,2.68,0.78,8.71,2.54,4.82,1.41,4.82,1.41,12.40,-0.33,10.30,2.65,2.88,0.84,2.88,0.84,7.74,2.26,6.62,1.93,3.03,0.88,3.60,1.05,16.19,-4.01,16.19,-4.01,16.76,4.89,16.76,4.89,16.22,-21.44,16.22,-21.44
2024-03-11 07:00:00,3.16,0.92,3.00,0.87,9.43,2.75,4.90,1.43,4.90,1.43,13.67,-0.25,11.37,2.97,3.31,0.96,3.31,0.96,8.60,2.51,7.46,2.18,3.32,0.97,3.98,1.16,18.83,-3.31,18.83,-3.31,19.25,5.62,19.25,5.62,17.59,-20.82,17.59,-20.82
2024-03-11 07:30:00,3.53,1.03,3.35,0.98,10.28,3.00,5.03,1.47,5.03,1.47,15.24,0.00,13.59,3.62,3.96,1.15,3.96,1.15,9.84,2.87,8.19,2.39,3.61,1.05,4.61,1.34,20.88,-2.73,20.88,-2.73,20.54,5.99,20.54,5.99,20.22,-19.93,20.22,-19.93
2024-03-11 08:00:00,3.66,1.07,3.49,1.02,10.61,3.09,5.24,1.53,5.24,1.53,16.34,0.25,10.81,2.81,4.20,1.22,4.20,1.22,10.37,3.02,9.18,2.68,3.80,1.11,4.94,1.44,23.83,-1.96,23.83,-1.96,24.53,7.15,24.53,7.15,17.76,-21.00,17.76,-21.00
2024-03-11 08:30:00,3.86,1.13,3.65,1.06,10.88,3.17,5.16,1.50,5.16,1.50,16.97,0.29,14.30,3.82,4.44,1.29,4.44,1.29,10.27,3.00,9.86,2.88,3.92,1.14,5.25,1.53,26.17,-1.12,26.17,-1.12,22.38,6.53,22.38,6.53,21.62,-19.21,21.62,-19.21
2024-03-11 09:00:00,3.98,1.16,3.74,1.09,10.79,3.15,5.31,1.55,5.31,1.55,17.70,0.33,10.94,2.85,4.46,1.30,4.46,1.30,10.30,3.00,9.98,2.91,3.83,1.12,5.61,1.64,26.17,-1.12,26.17,-1.12,26.57,7.75,26.57,7.75,18.29,-20.43,18.29,-20.43
2024-03-11 09:30:00,4.00,1.17,3.78,1.10,11.13,3.24,5.56,1.62,5.56,1.62,18.27,0.50,9.57,2.45,4.65,1.36,4.65,1.36,10.78,3.14,10.02,2.92,3.94,1.15,5.65,1.65,26.82,-0.97,26.82,-0.97,26.19,7.64,26.19,7.64,17.28,-20.84,17.28,-20.84
2024-03-11 10:00:00,3.91,1.14,3.72,1.09,11.27,3.29,5.70,1.66,5.70,1.66,18.35,0.56,9.82,2.52,4.65,1.36,4.65,1.36,10.97,3.20,10.69,3.12,3.91,1.14,5.84,1.70,28.07,-0.47,28.07,-0.47,26.06,7.60,26.06,7.60,17.73,-18.00,17.73,-18.00
2024-03-11 10:30:00,3.82,1.11,3.66,1.07,11.39,3.32,5.96,1.74,5.96,1.74,18.17,0.45,9.66,2.47,4.80,1.40,4.80,1.40,10.87,3.17,10.88,3.17,3.84,1.12,5.81,1.69,28.35,-0.32,28.35,-0.32,31.12,9.08,31.12,9.08,7.08,-14.02,7.08,-14.02
2024-03-11 11:00:00,3.70,1.08,3.55,1.04,11.28,3.29,6.06,1.77,6.06,1.77,18.33,0.51,9.98,2.56,4.71,1.37,4.71,1.37,10.68,3.12,10.79,3.15,3.93,1.15,5.70,1.66,28.08,-0.22,28.08,-0.22,28.24,8.24,28.24,8.24,2.77,-15.12,2.77,-15.12
2024-03-11 11:30:00,3.61,1.05,3.45,1.00,11.18,3.26,6.16,1.80,6.16,1.80,18.43,0.46,10.84,2.82,4.79,1.40,4.79,1.40,10.90,3.18,10.79,3.15,3.93,1.14,5.80,1.69,27.94,-0.11,27.94,-0.11,26.07,7.60,26.07,7.60,3.77,-14.97,3.77,-14.97
2024-03-11 12:00:00,3.66,1.07,3.49,1.02,11.34,3.31,6.21,1.81,6.21,1.81,18.24,0.51,10.37,2.68,4.60,1.34,4.60,1.34,10.76,3.14,10.91,3.18,3.85,1.12,5.72,1.67,28.24,-0.11,28.24,-0.11,20.38,5.94,20.38,5.94,17.06,-10.85,17.06,-10.85
2024-03-11 12:30:00,3.65,1.06,3.46,1.01,11.48,3.35,6.24,1.82,6.24,1.82,17.99,0.40,14.68,3.93,4.66,1.36,4.66,1.36,11.07,3.23,10.74,3.13,3.83,1.12,5.75,1.68,27.82,-0.15,27.82,-0.15,23.88,6.96,23.88,6.96,22.48,-8.66,22.48,-8.66
2024-03-11 13:00:00,3.63,1.06,3.46,1.01,11.56,3.37,6.24,1.82,6.24,1.82,17.35,0.33,15.67,4.22,4.55,1.33,4.55,1.33,10.79,3.15,10.93,3.19,3.78,1.10,5.75,1.68,27.98,-0.25,27.98,-0.25,25.40,7.41,25.40,7.41,23.75,-8.29,23.75,-8.29
2024-03-11 13:30:00,3.59,1.05,3.42,1.00,11.44,3.34,6.31,1.84,6.31,1.84,17.19,0.26,14.17,3.79,4.59,1.34,4.59,1.34,10.90,3.18,10.88,3.17,3.69,1.08,5.54,1.62,27.41,-0.48,27.41,-0.48,26.82,7.82,26.82,7.82,22.10,-9.11,22.10,-9.11
2024-03-11 14:00:00,3.69,1.08,3.49,1.02,11.60,3.38,6.31,1.84,6.31,1.84,17.31,0.26,12.14,3.20,4.57,1.33,4.57,1.33,10.98,3.20,10.84,3.16,3.83,1.12,5.52,1.61,27.33,-0.61,27.33,-0.61,27.26,7.95,27.26,7.95,20.14,-10.10,20.14,-10.10
2024-03-11 14:30:00,3.63,1.06,3.46,1.01,11.60,3.38,6.32,1.84,6.32,1.84,17.13,0.26,12.12,3.19,4.57,1.33,4.57,1.33,11.20,3.27,10.85,3.16,3.83,1.12,5.54,1.62,27.44,-0.62,27.44,-0.62,26.76,7.81,26.76,7.81,19.93,-10.15,19.93,-10.15
