Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-03-11 15:00:00,3.73,1.09,3.53,1.03,11.64,3.39,6.34,1.85,6.34,1.85,17.47,0.26,12.33,3.25,4.61,1.35,4.61,1.35,11.16,3.25,10.83,3.16,3.95,1.15,5.52,1.61,27.44,-0.61,27.44,-0.61,26.68,7.78,26.68,7.78,20.24,-10.00,20.24,-10.00
2024-03-11 15:30:00,3.86,1.13,3.64,1.06,11.67,3.40,6.28,1.83,6.28,1.83,17.47,0.26,11.36,2.97,4.58,1.34,4.58,1.34,11.35,3.31,10.75,3.14,4.01,1.17,5.40,1.58,27.50,-0.61,27.50,-0.61,27.02,7.88,27.02,7.88,19.85,-10.34,19.85,-10.34
2024-03-11 16:00:00,4.02,1.17,3.78,1.10,12.11,3.53,6.32,1.84,6.32,1.84,17.92,0.23,11.47,2.99,4.58,1.34,4.58,1.34,12.16,3.55,10.90,3.18,4.22,1.23,5.57,1.62,27.65,-0.83,27.65,-0.83,26.70,7.79,26.70,7.79,20.57,-10.16,20.57,-10.16
2024-03-11 16:30:00,4.36,1.27,4.15,1.21,12.80,3.73,6.32,1.84,6.32,1.84,18.22,0.23,11.38,2.97,4.51,1.31,4.51,1.31,12.87,3.76,11.07,3.23,4.64,1.35,5.88,1.71,28.39,-1.10,28.39,-1.10,27.54,8.03,27.54,8.03,21.44,-9.95,21.44,-9.95
2024-03-11 17:00:00,4.72,1.38,4.53,1.32,13.32,3.89,6.36,1.86,6.36,1.86,18.33,0.00,12.71,3.36,4.40,1.28,4.40,1.28,13.35,3.90,11.78,3.44,4.93,1.44,6.16,1.80,29.33,-1.18,29.33,-1.18,29.45,8.59,29.45,8.59,19.98,-10.43,19.98,-10.43
2024-03-11 17:30:00,5.02,1.46,4.80,1.40,14.02,4.09,6.32,1.84,6.32,1.84,18.65,0.22,13.20,3.51,4.30,1.25,4.30,1.25,13.65,3.98,12.22,3.56,5.30,1.55,6.37,1.86,29.88,-1.18,29.88,-1.18,35.05,10.22,35.05,10.22,9.90,-13.59,9.90,-13.59
2024-03-11 18:00:00,5.35,1.56,5.13,1.50,14.75,4.30,6.29,1.83,6.29,1.83,18.65,0.00,14.28,3.82,4.46,1.30,4.46,1.30,14.23,4.15,12.58,3.67,5.50,1.60,6.48,1.89,30.34,-1.17,30.34,-1.17,30.95,9.03,30.95,9.03,11.65,-13.07,11.65,-13.07
2024-03-11 18:30:00,5.46,1.59,5.26,1.53,14.97,4.36,6.16,1.80,6.16,1.80,18.37,0.00,13.80,3.68,4.43,1.29,4.43,1.29,14.22,4.15,13.10,3.82,5.65,1.65,6.53,1.90,30.90,-1.09,30.90,-1.09,32.25,9.41,32.25,9.41,11.50,-13.29,11.50,-13.29
2024-03-11 19:00:00,5.28,1.54,5.04,1.47,14.97,4.36,6.12,1.78,6.12,1.78,18.33,0.00,14.34,3.84,4.38,1.28,4.38,1.28,13.99,4.08,13.14,3.83,5.52,1.61,6.23,1.82,30.90,-1.09,30.90,-1.09,32.00,9.33,32.00,9.33,11.71,-13.16,11.71,-13.16
2024-03-11 19:30:00,5.16,1.51,4.91,1.43,14.66,4.28,5.81,1.69,5.81,1.69,17.83,-0.22,17.85,4.87,4.23,1.23,4.23,1.23,13.53,3.94,13.08,3.81,5.22,1.52,6.04,1.76,30.52,-1.20,30.52,-1.20,23.95,6.98,23.95,6.98,28.15,-7.02,28.15,-7.02
2024-03-11 20:00:00,4.84,1.41,4.59,1.34,14.15,4.13,5.81,1.69,5.81,1.69,17.20,-0.26,18.04,4.92,4.00,1.17,4.00,1.17,13.12,3.83,12.82,3.74,4.98,1.45,5.64,1.64,29.68,-1.36,29.68,-1.36,30.11,8.78,30.11,8.78,29.30,-6.91,29.30,-6.91
2024-03-11 20:30:00,4.57,1.33,4.28,1.25,13.77,4.02,5.76,1.68,5.76,1.68,16.40,-0.34,16.29,4.44,3.93,1.15,3.93,1.15,12.40,3.62,12.21,3.56,4.69,1.37,5.25,1.53,27.08,-2.09,27.08,-2.09,30.10,8.78,30.10,8.78,27.15,-7.87,27.15,-7.87
2024-03-11 21:00:00,4.27,1.25,4.00,1.17,13.16,3.84,5.62,1.64,5.62,1.64,15.87,-0.31,15.45,4.21,3.78,1.10,3.78,1.10,11.70,3.41,11.60,3.38,4.52,1.32,5.01,1.46,27.08,-2.09,27.08,-2.09,28.48,8.31,28.48,8.31,25.74,-8.33,25.74,-8.33
2024-03-11 21:30:00,4.08,1.19,3.82,1.11,12.51,3.65,5.13,1.50,5.13,1.50,15.70,-0.26,14.06,3.82,3.62,1.06,3.62,1.06,11.01,3.21,11.02,3.21,4.21,1.23,4.76,1.39,25.80,-2.26,25.80,-2.26,27.52,8.03,27.52,8.03,23.53,-9.40,23.53,-9.40
2024-03-11 22:00:00,3.73,1.09,3.53,1.03,11.84,3.45,5.00,1.46,5.00,1.46,14.64,-0.26,13.22,3.58,3.40,0.99,3.40,0.99,10.30,3.00,10.42,3.04,3.85,1.12,4.37,1.27,24.82,-2.44,24.82,-2.44,25.83,7.53,25.83,7.53,22.01,-10.01,22.01,-10.01
2024-03-11 22:30:00,3.41,0.99,3.27,0.96,10.94,3.19,4.85,1.41,4.85,1.41,13.65,-0.35,11.79,3.17,3.14,0.92,3.14,0.92,9.32,2.72,9.79,2.86,3.52,1.03,3.96,1.15,23.20,-2.73,23.20,-2.73,24.40,7.12,24.40,7.12,20.11,-10.87,20.11,-10.87
2024-03-11 23:00:00,3.06,0.89,2.90,0.84,10.05,2.93,4.65,1.36,4.65,1.36,12.90,-0.28,10.63,2.83,2.90,0.85,2.90,0.85,8.45,2.46,8.90,2.60,3.16,0.92,3.59,1.05,21.31,-3.18,21.31,-3.18,22.72,6.63,22.72,6.63,18.00,-11.38,18.00,-11.38
2024-03-11 23:30:00,2.77,0.81,2.68,0.78,9.35,2.73,4.47,1.30,4.47,1.30,12.17,-0.33,10.48,2.77,2.74,0.80,2.74,0.80,7.70,2.25,8.08,2.36,2.83,0.83,3.24,0.94,18.28,-3.49,18.28,-3.49,20.73,6.05,20.73,6.05,16.88,-11.73,16.88,-11.73
2024-03-12 00:00:00,2.64,0.77,2.54,0.74,8.52,2.48,4.36,1.27,4.36,1.27,11.62,-0.39,10.04,2.62,2.60,0.76,2.60,0.76,7.34,2.14,7.51,2.19,2.65,0.77,2.98,0.87,18.28,-3.49,18.28,-3.49,19.79,5.77,19.79,5.77,15.77,-12.16,15.77,-12.16
2024-03-12 00:30:00,2.62,0.76,2.50,0.73,8.47,2.47,4.33,1.26,4.33,1.26,11.21,-0.40,9.49,2.45,2.53,0.74,2.53,0.74,7.04,2.05,7.00,2.04,2.61,0.76,2.98,0.87,17.14,-3.74,17.14,-3.74,19.28,5.62,19.28,5.62,14.93,-12.37,14.93,-12.37
2024-03-12 01:00:00,2.76,0.80,2.61,0.76,9.20,2.68,4.48,1.31,4.48,1.31,11.33,-0.40,10.26,2.67,2.49,0.72,2.49,0.72,7.01,2.04,6.93,2.02,2.63,0.77,3.14,0.92,16.66,-3.77,16.66,-3.77,18.93,5.52,18.93,5.52,15.89,-12.01,15.89,-12.01
2024-03-12 01:30:00,2.75,0.80,2.58,0.75,9.38,2.74,4.49,1.31,4.49,1.31,11.04,-0.40,10.53,2.75,2.46,0.72,2.46,0.72,6.84,2.00,7.04,2.05,2.57,0.75,3.15,0.92,16.77,-3.77,16.77,-3.77,19.62,5.72,19.62,5.72,16.43,-12.04,16.43,-12.04
2024-03-12 02:00:00,2.66,0.78,2.52,0.73,8.91,2.60,4.35,1.27,4.35,1.27,10.69,-0.40,10.78,2.83,2.46,0.72,2.46,0.72,6.65,1.94,6.94,2.03,2.50,0.73,3.01,0.88,16.49,-3.74,16.49,-3.74,19.64,5.73,19.64,5.73,16.35,-12.12,16.35,-12.12
2024-03-12 02:30:00,2.57,0.75,2.42,0.70,8.64,2.52,4.48,1.31,4.48,1.31,10.46,-0.38,11.80,3.12,2.42,0.71,2.42,0.71,6.49,1.89,6.80,1.98,2.45,0.72,2.99,0.87,16.10,-3.85,16.10,-3.85,18.58,5.42,18.58,5.42,17.21,-11.97,17.21,-11.97
2024-03-12 03:00:00,2.55,0.74,2.39,0.70,8.31,2.42,4.55,1.33,4.55,1.33,10.34,-0.40,11.16,2.94,2.35,0.69,2.35,0.69,6.38,1.86,6.70,1.96,2.37,0.69,2.96,0.86,15.82,-3.90,15.82,-3.90,18.88,5.51,18.88,5.51,16.30,-12.23,16.30,-12.23
2024-03-12 03:30:00,2.48,0.72,2.37,0.69,8.03,2.34,4.49,1.31,4.49,1.31,10.13,-0.44,10.92,2.86,2.33,0.68,2.33,0.68,6.32,1.84,6.59,1.92,2.31,0.67,2.87,0.84,15.55,-3.90,15.55,-3.90,17.98,5.24,17.98,5.24,16.08,-12.30,16.08,-12.30
2024-03-12 04:00:00,2.42,0.71,2.30,0.67,7.86,2.29,4.43,1.29,4.43,1.29,10.07,-0.44,10.68,2.80,2.37,0.69,2.37,0.69,6.33,1.84,6.36,1.86,2.26,0.66,2.83,0.83,15.15,-3.97,15.15,-3.97,17.76,5.18,17.76,5.18,15.52,-12.52,15.52,-12.52
2024-03-12 04:30:00,2.40,0.70,2.30,0.67,7.79,2.27,4.42,1.29,4.42,1.29,10.12,-0.44,10.78,2.82,2.47,0.72,2.47,0.72,6.50,1.90,6.39,1.86,2.27,0.66,2.86,0.83,15.46,-3.85,15.46,-3.85,17.21,5.02,17.21,5.02,15.66,-12.42,15.66,-12.42
2024-03-12 05:00:00,2.38,0.69,2.27,0.66,7.65,2.23,4.39,1.28,4.39,1.28,10.22,-0.44,10.35,2.70,2.47,0.72,2.47,0.72,6.47,1.89,6.48,1.89,2.23,0.65,2.88,0.84,15.46,-3.85,15.46,-3.85,17.45,5.09,17.45,5.09,15.03,-12.62,15.03,-12.62
2024-03-12 05:30:00,2.38,0.69,2.28,0.66,7.60,2.22,4.43,1.29,4.43,1.29,10.57,-0.42,10.92,2.89,2.50,0.73,2.50,0.73,6.51,1.90,6.32,1.84,2.36,0.69,2.96,0.86,15.37,-3.85,15.37,-3.85,16.77,4.89,16.77,4.89,15.86,-12.32,15.86,-12.32
2024-03-12 06:00:00,2.49,0.72,2.39,0.70,7.84,2.29,4.49,1.31,4.49,1.31,11.22,-0.31,10.28,2.72,2.72,0.79,2.72,0.79,6.82,1.99,6.30,1.84,2.56,0.75,3.19,0.93,15.72,-3.79,15.72,-3.79,17.55,5.12,17.55,5.12,15.67,-12.33,15.67,-12.33
2024-03-12 06:30:00,2.89,0.84,2.76,0.81,8.62,2.51,4.97,1.45,4.97,1.45,13.12,-0.27,12.79,3.46,3.06,0.89,3.06,0.89,7.83,2.29,6.60,1.92,2.90,0.85,3.60,1.05,16.75,-3.51,16.75,-3.51,17.32,5.05,17.32,5.05,18.45,-11.17,18.45,-11.17
2024-03-12 07:00:00,3.22,0.94,3.07,0.90,9.38,2.74,4.93,1.44,4.93,1.44,14.57,0.00,13.63,3.70,3.36,0.98,3.36,0.98,8.65,2.52,7.53,2.20,3.31,0.96,3.96,1.16,19.33,-2.89,19.33,-2.89,19.72,5.75,19.72,5.75,20.06,-10.25,20.06,-10.25
2024-03-12 07:30:00,3.61,1.05,3.44,1.00,10.31,3.01,5.02,1.46,5.02,1.46,16.12,0.23,16.27,4.46,3.90,1.14,3.90,1.14,9.78,2.85,8.31,2.42,3.69,1.08,4.59,1.34,21.43,-2.40,21.43,-2.40,21.15,6.17,21.15,6.17,22.94,-9.08,22.94,-9.08
2024-03-12 08:00:00,3.80,1.11,3.60,1.05,10.71,3.12,5.20,1.52,5.20,1.52,16.77,0.23,16.21,4.45,4.32,1.26,4.32,1.26,10.36,3.02,9.25,2.70,3.77,1.10,4.98,1.45,24.07,-1.75,24.07,-1.75,23.73,6.92,23.73,6.92,23.40,-8.66,23.40,-8.66
2024-03-12 08:30:00,3.80,1.11,3.65,1.06,10.83,3.16,5.40,1.58,5.40,1.58,17.22,0.23,17.38,4.79,4.54,1.32,4.54,1.32,10.20,2.97,9.69,2.83,3.80,1.11,5.20,1.52,25.52,-1.42,25.52,-1.42,24.12,7.03,24.12,7.03,24.53,-8.29,24.53,-8.29
2024-03-12 09:00:00,3.80,1.11,3.65,1.06,10.63,3.10,5.60,1.63,5.60,1.63,17.65,0.26,15.28,4.18,4.58,1.34,4.58,1.34,10.13,2.95,9.92,2.90,3.72,1.09,5.29,1.54,26.15,-1.26,26.15,-1.26,26.01,7.58,26.01,7.58,22.59,-8.86,22.59,-8.86
2024-03-12 09:30:00,3.84,1.12,3.63,1.06,10.74,3.13,5.83,1.70,5.83,1.70,18.09,0.30,17.47,4.82,4.73,1.38,4.73,1.38,10.55,3.08,10.09,2.94,3.83,1.12,5.64,1.65,26.55,-1.11,26.55,-1.11,24.19,7.06,24.19,7.06,25.06,-7.92,25.06,-7.92
2024-03-12 10:00:00,4.08,1.19,3.91,1.14,10.88,3.17,5.99,1.75,5.99,1.75,18.09,0.30,17.07,4.70,4.71,1.37,4.71,1.37,10.86,3.17,10.61,3.09,3.81,1.11,5.74,1.67,27.56,-0.99,27.56,-0.99,25.59,7.46,25.59,7.46,25.44,-7.93,25.44,-7.93
2024-03-12 10:30:00,3.77,1.10,3.62,1.06,10.97,3.20,6.08,1.77,6.08,1.77,18.38,0.47,17.21,4.74,4.68,1.37,4.68,1.37,10.96,3.20,10.79,3.15,3.79,1.10,5.75,1.68,27.93,-0.48,27.93,-0.48,26.09,7.61,26.09,7.61,25.09,-7.94,25.09,-7.94
2024-03-12 11:00:00,3.67,1.07,3.49,1.02,11.07,3.23,6.15,1.80,6.15,1.80,18.32,0.47,16.55,4.55,4.63,1.35,4.63,1.35,10.59,3.09,10.63,3.10,3.80,1.11,5.69,1.66,28.04,-0.18,28.04,-0.18,26.43,7.71,26.43,7.71,24.05,-8.28,24.05,-8.28
2024-03-12 11:30:00,3.41,0.99,3.24,0.94,10.86,3.17,6.20,1.81,6.20,1.81,17.70,0.38,16.28,4.48,4.69,1.37,4.69,1.37,10.70,3.12,10.57,3.08,3.70,1.08,5.63,1.64,27.77,-0.25,27.77,-0.25,26.25,7.66,26.25,7.66,23.01,-8.56,23.01,-8.56
2024-03-12 12:00:00,3.33,0.97,3.16,0.92,10.91,3.18,6.22,1.81,6.22,1.81,17.29,0.42,15.39,4.21,4.46,1.30,4.46,1.30,10.71,3.12,10.48,3.06,3.58,1.04,5.37,1.56,27.42,-0.36,27.42,-0.36,25.83,7.53,25.83,7.53,22.14,-8.85,22.14,-8.85
2024-03-12 12:30:00,3.33,0.97,3.18,0.93,11.16,3.26,6.25,1.82,6.25,1.82,17.29,0.33,15.60,4.28,4.49,1.31,4.49,1.31,10.84,3.16,10.20,2.98,3.62,1.06,5.56,1.62,26.70,-0.45,26.70,-0.45,25.22,7.36,25.22,7.36,22.69,-8.72,22.69,-8.72
2024-03-12 13:00:00,3.09,0.90,2.95,0.86,11.01,3.21,6.16,1.80,6.16,1.80,17.23,0.28,16.35,4.51,4.31,1.26,4.31,1.26,10.64,3.10,10.49,3.06,3.56,1.04,5.35,1.56,26.92,-0.55,26.92,-0.55,24.77,7.22,24.77,7.22,23.56,-8.51,23.56,-8.51
2024-03-12 13:30:00,3.19,0.93,3.05,0.89,11.03,3.22,6.19,1.80,6.19,1.80,17.13,0.34,14.41,3.94,4.30,1.25,4.30,1.25,10.31,3.01,10.25,2.99,3.72,1.08,5.32,1.55,26.39,-0.72,26.39,-0.72,25.32,7.39,25.32,7.39,22.09,-8.87,22.09,-8.87
2024-03-12 14:00:00,2.98,0.87,2.85,0.83,10.71,3.12,6.09,1.78,6.09,1.78,16.24,0.26,14.03,3.82,4.06,1.18,4.06,1.18,9.58,2.80,10.20,2.98,3.44,1.00,5.13,1.50,26.24,-0.72,26.24,-0.72,24.52,7.15,24.52,7.15,21.21,-9.17,21.21,-9.17
2024-03-12 14:30:00,3.00,0.87,2.85,0.83,10.67,3.11,6.07,1.77,6.07,1.77,16.48,0.23,15.79,4.34,4.10,1.20,4.10,1.20,9.73,2.84,9.85,2.87,3.49,1.02,5.16,1.51,24.92,-0.97,24.92,-0.97,23.35,6.81,23.35,6.81,22.74,-8.73,22.74,-8.73
2024-03-12 15:00:00,3.19,0.93,3.00,0.88,10.78,3.14,6.11,1.78,6.11,1.78,16.69,0.23,16.26,4.60,4.18,1.22,4.18,1.22,10.17,2.96,9.85,2.87,3.61,1.05,5.15,1.50,25.22,-0.99,25.22,-0.99,24.12,7.04,24.12,7.04,23.70,-8.50,23.70,-8.50
2024-03-12 15:30:00,3.30,0.96,3.11,0.91,10.74,3.13,6.05,1.77,6.05,1.77,16.15,0.00,12.60,3.61,4.18,1.22,4.18,1.22,10.01,2.92,9.94,2.90,3.70,1.08,5.07,1.48,25.38,-1.54,25.38,-1.54,26.29,7.67,26.29,7.67,20.63,-10.07,20.63,-10.07
2024-03-12 16:00:00,3.62,1.06,3.37,0.98,11.09,3.23,6.09,1.78,6.09,1.78,18.23,0.10,10.80,2.89,4.26,1.24,4.26,1.24,11.11,3.24,9.85,2.87,3.95,1.15,5.18,1.51,25.38,-1.54,25.38,-1.54,25.93,7.56,25.93,7.56,19.06,-10.82,19.06,-10.82
2024-03-12 16:30:00,3.89,1.13,3.68,1.07,11.77,3.43,6.17,1.80,6.17,1.80,17.35,0.01,10.66,2.85,4.08,1.19,4.08,1.19,11.92,3.48,10.27,3.00,4.35,1.27,5.49,1.60,26.47,-1.97,26.47,-1.97,25.80,7.52,25.80,7.52,19.79,-10.68,19.79,-10.68
2024-03-12 17:00:00,4.21,1.23,3.99,1.16,12.50,3.65,6.19,1.80,6.19,1.80,17.76,-0.08,14.13,4.08,4.09,1.19,4.09,1.19,12.60,3.68,10.77,3.14,4.74,1.38,5.79,1.69,27.23,-2.22,27.23,-2.22,24.83,7.24,24.83,7.24,24.96,-8.57,24.96,-8.57
2024-03-12 17:30:00,4.62,1.35,4.37,1.27,13.27,3.87,6.23,1.82,6.23,1.82,18.20,-0.03,16.49,4.81,4.17,1.22,4.17,1.22,13.10,3.82,11.40,3.32,5.08,1.48,6.08,1.77,28.21,-2.15,28.21,-2.15,26.66,7.78,26.66,7.78,28.57,-6.96,28.57,-6.96
2024-03-12 18:00:00,4.99,1.46,4.72,1.38,14.10,4.11,6.19,1.80,6.19,1.80,18.20,-0.03,12.68,3.70,4.27,1.24,4.27,1.24,13.68,3.99,12.04,3.51,5.42,1.58,6.28,1.83,29.20,-2.03,29.20,-2.03,31.12,9.08,31.12,9.08,25.55,-8.61,25.55,-8.61
2024-03-12 18:30:00,5.18,1.51,4.88,1.42,14.77,4.31,6.12,1.79,6.12,1.79,17.80,-0.17,12.66,3.44,4.24,1.24,4.24,1.24,13.96,4.07,12.58,3.67,5.60,1.64,6.15,1.80,29.88,-1.95,29.88,-1.95,30.83,8.99,30.83,8.99,25.05,-8.72,25.05,-8.72
2024-03-12 19:00:00,5.12,1.49,4.83,1.41,14.77,4.31,6.01,1.75,6.01,1.75,17.88,-0.14,12.40,3.35,4.17,1.22,4.17,1.22,13.76,4.01,12.81,3.74,5.53,1.61,6.03,1.76,29.81,-2.06,29.81,-2.06,30.80,8.98,30.80,8.98,24.60,-8.88,24.60,-8.88
2024-03-12 19:30:00,4.97,1.45,4.71,1.37,14.17,4.13,5.92,1.73,5.92,1.73,17.46,-0.14,17.24,4.77,4.00,1.17,4.00,1.17,13.54,3.95,12.71,3.71,5.22,1.52,5.90,1.72,29.59,-2.06,29.59,-2.06,28.09,8.19,28.09,8.19,28.91,-6.84,28.91,-6.84
2024-03-12 20:00:00,4.62,1.35,4.33,1.26,13.80,4.03,5.74,1.67,5.74,1.67,16.91,-0.16,16.65,4.60,3.81,1.11,3.81,1.11,12.79,3.73,12.38,3.61,4.92,1.44,5.47,1.60,28.82,-2.20,28.82,-2.20,29.55,8.62,29.55,8.62,28.11,-7.36,28.11,-7.36
2024-03-12 20:30:00,4.39,1.28,4.17,1.22,13.31,3.88,5.74,1.67,5.74,1.67,16.31,-0.14,15.24,4.38,3.67,1.07,3.67,1.07,12.08,3.52,11.83,3.45,4.55,1.33,5.20,1.52,27.58,-2.49,27.58,-2.49,28.38,8.28,28.38,8.28,26.79,-7.88,26.79,-7.88
2024-03-12 21:00:00,4.18,1.22,3.96,1.15,12.64,3.69,5.63,1.64,5.63,1.64,15.69,-0.17,14.54,4.08,3.60,1.05,3.60,1.05,11.42,3.33,11.29,3.29,4.39,1.28,4.94,1.44,26.49,-2.77,26.49,-2.77,27.25,7.95,27.25,7.95,25.33,-8.55,25.33,-8.55
2024-03-12 21:30:00,3.87,1.13,3.62,1.06,11.89,3.47,5.45,1.59,5.45,1.59,14.92,-0.30,14.10,3.88,3.39,0.99,3.39,0.99,10.71,3.12,10.55,3.08,4.11,1.20,4.54,1.32,25.09,-2.93,25.09,-2.93,26.20,7.64,26.20,7.64,23.77,-9.32,23.77,-9.32
2024-03-12 22:00:00,3.56,1.04,3.35,0.98,11.17,3.26,5.19,1.51,5.19,1.51,14.29,-0.30,13.65,3.75,3.19,0.93,3.19,0.93,9.94,2.90,10.08,2.94,3.78,1.10,4.25,1.24,23.77,-3.33,23.77,-3.33,24.77,7.22,24.77,7.22,22.27,-10.02,22.27,-10.02
2024-03-12 22:30:00,3.27,0.96,3.10,0.90,10.51,3.07,4.97,1.45,4.97,1.45,13.55,-0.30,11.81,3.37,3.00,0.87,3.00,0.87,9.05,2.64,9.34,2.72,3.48,1.02,3.87,1.13,22.35,-3.55,22.35,-3.55,23.16,6.75,23.16,6.75,20.64,-10.67,20.64,-10.67
2024-03-12 23:00:00,2.92,0.85,2.81,0.82,9.55,2.79,4.82,1.41,4.82,1.41,12.46,-0.30,11.66,3.40,2.78,0.81,2.78,0.81,8.13,2.37,8.60,2.51,3.16,0.92,3.54,1.03,20.79,-3.74,20.79,-3.74,21.29,6.21,21.29,6.21,19.70,-10.90,19.70,-10.90
2024-03-12 23:30:00,2.67,0.78,2.59,0.76,8.79,2.56,4.68,1.37,4.68,1.37,11.72,-0.55,11.10,3.24,2.61,0.76,2.61,0.76,7.54,2.20,7.86,2.29,2.86,0.83,3.22,0.94,19.06,-3.76,19.06,-3.76,20.18,5.89,20.18,5.89,18.38,-11.32,18.38,-11.32
2024-03-13 00:00:00,2.45,0.71,2.37,0.69,8.18,2.39,4.58,1.34,4.58,1.34,11.39,-0.55,10.60,3.09,2.50,0.73,2.50,0.73,7.16,2.09,7.24,2.11,2.64,0.77,2.96,0.86,17.67,-4.25,17.67,-4.25,18.87,5.50,18.87,5.50,17.39,-11.69,17.39,-11.69
2024-03-13 00:30:00,2.43,0.71,2.34,0.68,8.16,2.38,4.55,1.33,4.55,1.33,11.08,-0.33,10.51,3.07,2.44,0.71,2.44,0.71,6.99,2.04,6.84,1.99,2.58,0.75,2.99,0.87,16.74,-4.36,16.74,-4.36,18.08,5.27,18.08,5.27,16.97,-11.78,16.97,-11.78
2024-03-13 01:00:00,2.58,0.75,2.47,0.72,8.77,2.56,5.10,1.49,5.10,1.49,10.83,-0.55,12.02,3.51,2.42,0.71,2.42,0.71,6.90,2.01,6.79,1.98,2.60,0.76,3.13,0.91,16.46,-4.31,16.46,-4.31,17.88,5.21,17.88,5.21,18.25,-11.14,18.25,-11.14
2024-03-13 01:30:00,2.62,0.76,2.48,0.72,8.90,2.60,5.21,1.52,5.21,1.52,10.65,-0.57,11.83,3.45,2.35,0.69,2.35,0.69,6.71,1.96,6.97,2.03,2.53,0.74,3.13,0.91,16.10,-4.41,16.10,-4.41,18.98,5.54,18.98,5.54,18.43,-11.19,18.43,-11.19
2024-03-13 02:00:00,2.59,0.76,2.48,0.72,8.57,2.50,5.09,1.48,5.09,1.48,10.53,-0.53,11.73,3.42,2.31,0.67,2.31,0.67,6.49,1.89,6.89,2.01,2.51,0.73,2.99,0.87,16.10,-4.41,16.10,-4.41,18.90,5.51,18.90,5.51,18.12,-11.19,18.12,-11.19
2024-03-13 02:30:00,2.49,0.72,2.37,0.69,8.27,2.41,5.04,1.47,5.04,1.47,10.43,-0.50,11.19,3.26,2.29,0.67,2.29,0.67,6.31,1.84,6.68,1.95,2.42,0.71,2.90,0.85,15.73,-4.32,15.73,-4.32,18.65,5.44,18.65,5.44,17.20,-11.48,17.20,-11.48
2024-03-13 03:00:00,2.41,0.70,2.31,0.68,7.94,2.32,4.98,1.45,4.98,1.45,10.18,-0.50,10.80,3.15,2.23,0.65,2.23,0.65,6.16,1.80,6.56,1.91,2.37,0.69,2.82,0.82,15.45,-4.32,15.45,-4.32,18.06,5.27,18.06,5.27,16.49,-11.58,16.49,-11.58
2024-03-13 03:30:00,2.31,0.68,2.24,0.65,7.62,2.22,4.97,1.45,4.97,1.45,9.96,-0.54,10.11,2.95,2.20,0.64,2.20,0.64,6.16,1.80,6.38,1.86,2.27,0.66,2.76,0.81,15.02,-4.45,15.02,-4.45,17.47,5.10,17.47,5.10,15.78,-11.90,15.78,-11.90
2024-03-13 04:00:00,2.29,0.67,2.21,0.64,7.43,2.17,4.93,1.44,4.93,1.44,9.84,-0.54,10.11,2.95,2.24,0.65,2.24,0.65,6.16,1.80,6.26,1.82,2.25,0.66,2.73,0.80,14.76,-4.45,14.76,-4.45,16.86,4.92,16.86,4.92,15.56,-11.90,15.56,-11.90
2024-03-13 04:30:00,2.21,0.64,2.15,0.63,7.37,2.15,4.91,1.43,4.91,1.43,9.97,-0.54,9.84,2.87,2.30,0.67,2.30,0.67,6.27,1.83,6.19,1.80,2.25,0.66,2.73,0.80,14.72,-4.38,14.72,-4.38,16.73,4.88,16.73,4.88,15.19,-12.01,15.19,-12.01
2024-03-13 05:00:00,2.14,0.62,2.04,0.60,7.20,2.10,4.87,1.42,4.87,1.42,10.08,-0.52,9.84,2.87,2.29,0.67,2.29,0.67,6.31,1.84,6.28,1.83,2.24,0.65,2.75,0.80,14.92,-4.32,14.92,-4.32,16.52,4.82,16.52,4.82,14.96,-12.10,14.96,-12.10
2024-03-13 05:30:00,2.21,0.64,2.08,0.61,7.22,2.11,4.87,1.42,4.87,1.42,10.35,-0.51,9.81,2.86,2.34,0.68,2.34,0.68,6.44,1.88,6.10,1.78,2.34,0.68,2.86,0.83,15.18,-4.32,15.18,-4.32,16.44,4.80,16.44,4.80,14.98,-11.99,14.98,-11.99
2024-03-13 06:00:00,2.30,0.67,2.22,0.65,7.42,2.16,4.93,1.44,4.93,1.44,10.93,-0.51,10.15,2.96,2.55,0.74,2.55,0.74,6.81,1.98,6.07,1.77,2.53,0.74,3.08,0.90,15.18,-4.32,15.18,-4.32,16.45,4.80,16.45,4.80,15.74,-11.99,15.74,-11.99
2024-03-13 06:30:00,2.64,0.77,2.53,0.74,8.17,2.38,5.00,1.46,5.00,1.46,12.51,-0.19,10.78,3.14,2.85,0.83,2.85,0.83,7.66,2.23,6.42,1.87,2.90,0.84,3.52,1.03,16.19,-4.18,16.19,-4.18,17.45,5.09,17.45,5.09,16.77,-11.26,16.77,-11.26
2024-03-13 07:00:00,3.00,0.87,2.87,0.84,8.95,2.61,4.81,1.40,4.81,1.40,13.81,0.00,13.34,3.87,3.20,0.93,3.20,0.93,8.35,2.44,7.20,2.10,3.17,0.92,3.91,1.14,18.36,-3.62,18.36,-3.62,18.36,5.36,18.36,5.36,19.69,-10.19,19.69,-10.19
2024-03-13 07:30:00,3.26,0.95,3.15,0.92,9.82,2.86,4.95,1.44,4.95,1.44,15.23,0.09,14.73,4.30,3.76,1.10,3.76,1.10,9.30,2.71,8.02,2.34,3.55,1.04,4.51,1.32,20.45,-3.18,20.45,-3.18,20.71,6.04,20.71,6.04,21.72,-9.31,21.72,-9.31
2024-03-13 08:00:00,3.50,1.02,3.35,0.98,10.08,2.94,5.02,1.46,5.02,1.46,16.38,0.45,15.69,4.57,4.05,1.18,4.05,1.18,9.82,2.86,8.98,2.62,3.61,1.05,4.76,1.39,22.98,-2.55,22.98,-2.55,22.56,6.58,22.56,6.58,22.59,-8.81,22.59,-8.81
2024-03-13 08:30:00,3.43,1.00,3.25,0.95,10.02,2.92,5.21,1.52,5.21,1.52,16.72,0.45,15.17,4.17,4.15,1.21,4.15,1.21,9.74,2.84,9.34,2.72,3.67,1.07,4.89,1.42,24.52,-2.08,24.52,-2.08,24.20,7.06,24.20,7.06,21.16,-9.34,21.16,-9.34
2024-03-13 09:00:00,3.37,0.98,3.23,0.94,9.78,2.85,5.36,1.56,5.36,1.56,16.72,0.45,15.01,4.11,4.13,1.21,4.13,1.21,9.62,2.80,9.56,2.79,3.54,1.03,5.11,1.49,24.97,-1.90,24.97,-1.90,23.88,6.96,23.88,6.96,20.66,-9.31,20.66,-9.31
2024-03-13 09:30:00,3.22,0.94,3.06,0.89,9.78,2.85,5.53,1.61,5.53,1.61,16.92,0.45,15.81,4.35,4.16,1.21,4.16,1.21,9.77,2.85,9.59,2.80,3.46,1.01,5.18,1.51,24.97,-1.78,24.97,-1.78,23.39,6.82,23.39,6.82,21.26,-9.20,21.26,-9.20
2024-03-13 10:00:00,3.09,0.90,2.95,0.86,9.90,2.89,5.63,1.64,5.63,1.64,17.12,0.46,15.70,4.31,4.10,1.20,4.10,1.20,9.70,2.83,9.78,2.85,3.51,1.02,5.13,1.50,25.40,-1.73,25.40,-1.73,23.96,6.99,23.96,6.99,20.94,-9.25,20.94,-9.25
2024-03-13 10:30:00,3.16,0.92,3.03,0.88,9.97,2.91,5.74,1.67,5.74,1.67,17.04,0.46,14.18,3.88,4.19,1.22,4.19,1.22,10.03,2.93,9.68,2.82,3.59,1.05,5.10,1.49,25.36,-1.77,25.36,-1.77,24.32,7.10,24.32,7.10,20.13,-9.47,20.13,-9.47
2024-03-13 11:00:00,2.71,0.79,2.57,0.75,9.95,2.90,4.02,1.17,4.02,1.17,16.58,0.46,12.30,3.33,3.98,1.16,3.98,1.16,10.59,3.09,9.78,2.85,3.48,1.02,4.95,1.44,25.61,-1.67,25.61,-1.67,25.14,7.33,25.14,7.33,16.17,-10.50,16.17,-10.50
2024-03-13 11:30:00,2.80,0.82,2.68,0.78,10.11,2.95,5.67,1.10,5.67,1.10,16.58,0.47,12.70,3.44,4.00,1.17,4.00,1.17,10.25,2.99,9.72,2.84,3.32,0.97,5.02,1.46,24.73,-1.59,24.73,-1.59,22.41,6.54,22.41,6.54,16.26,-10.51,16.26,-10.51
2024-03-13 12:00:00,2.80,0.82,2.66,0.78,10.03,2.93,4.58,1.34,4.58,1.34,16.07,0.47,13.00,3.52,3.98,1.16,3.98,1.16,10.43,3.04,9.48,2.77,3.32,0.97,5.13,1.50,24.63,-1.32,24.63,-1.32,22.42,6.54,22.42,6.54,17.09,-10.16,17.09,-10.16
2024-03-13 12:30:00,2.92,0.85,2.80,0.82,10.33,3.01,4.97,1.45,4.97,1.45,16.25,0.00,13.51,3.67,4.03,1.17,4.03,1.17,10.79,3.15,9.24,2.70,3.37,0.98,5.22,1.52,24.24,-1.49,24.24,-1.49,22.94,6.69,22.94,6.69,18.47,-9.76,18.47,-9.76
2024-03-13 13:00:00,2.89,0.84,2.76,0.80,10.33,3.01,5.04,1.47,5.04,1.47,16.25,0.00,14.91,4.15,4.05,1.18,4.05,1.18,11.04,3.22,9.46,2.76,3.44,1.00,5.22,1.52,24.68,-1.54,24.68,-1.54,22.89,6.68,22.89,6.68,20.59,-9.24,20.59,-9.24
2024-03-13 13:30:00,2.79,0.82,2.66,0.78,10.33,3.01,5.04,1.47,5.04,1.47,16.02,0.00,15.13,4.15,4.09,1.19,4.09,1.19,10.85,3.16,9.46,2.76,3.38,0.99,5.07,1.48,24.80,-1.63,24.80,-1.63,24.13,7.04,24.13,7.04,20.26,-9.26,20.26,-9.26
2024-03-13 14:00:00,2.91,0.85,2.75,0.80,10.38,3.03,5.10,1.49,5.10,1.49,16.02,0.00,15.07,4.12,4.14,1.21,4.14,1.21,10.92,3.19,9.62,2.80,3.46,1.01,5.01,1.46,24.71,-1.71,24.71,-1.71,23.89,6.97,23.89,6.97,20.71,-9.28,20.71,-9.28
2024-03-13 14:30:00,2.72,0.79,2.54,0.74,9.96,2.91,5.15,1.50,5.15,1.50,16.02,0.00,14.86,4.07,4.16,1.21,4.16,1.21,10.89,3.18,9.53,2.78,3.37,0.98,4.93,1.44,24.70,-1.71,24.70,-1.71,24.27,7.08,24.27,7.08,20.08,-9.52,20.08,-9.52
2024-03-13 15:00:00,2.88,0.84,2.74,0.80,9.96,2.91,5.15,1.50,5.15,1.50,16.02,0.00,14.85,4.07,4.16,1.22,4.16,1.22,11.09,3.23,9.46,2.76,3.45,1.01,4.93,1.44,24.67,-1.79,24.67,-1.79,23.84,6.95,23.84,6.95,20.35,-9.58,20.35,-9.58
2024-03-13 15:30:00,3.00,0.88,2.86,0.83,10.12,2.95,5.14,1.50,5.14,1.50,16.18,0.00,14.79,4.05,4.16,1.21,4.16,1.21,11.06,3.22,9.37,2.73,3.64,1.06,4.84,1.41,24.71,-1.83,24.71,-1.83,24.16,7.05,24.16,7.05,20.61,-9.46,20.61,-9.46
2024-03-13 16:00:00,3.40,0.99,3.24,0.95,10.79,3.15,5.19,1.52,5.19,1.52,16.86,0.00,15.76,4.32,4.10,1.20,4.10,1.20,12.04,3.51,9.38,2.74,3.98,1.16,5.12,1.49,24.72,-1.83,24.72,-1.83,23.92,6.98,23.92,6.98,22.75,-8.84,22.75,-8.84
2024-03-13 16:30:00,3.75,1.10,3.57,1.04,11.55,3.37,5.18,1.51,5.18,1.51,17.06,0.00,12.61,3.41,4.01,1.17,4.01,1.17,12.93,3.77,10.02,2.92,4.23,1.23,5.37,1.56,25.82,-1.69,25.82,-1.69,27.06,7.89,27.06,7.89,20.51,-10.09,20.51,-10.09
2024-03-13 17:00:00,3.58,1.04,3.36,0.98,12.06,3.52,5.22,1.52,5.22,1.52,17.24,0.00,11.43,3.08,4.01,1.17,4.01,1.17,13.69,3.99,10.65,3.11,4.54,1.32,5.67,1.66,26.70,-1.74,26.70,-1.74,27.38,7.98,27.38,7.98,19.33,-10.59,19.33,-10.59
2024-03-13 17:30:00,3.96,1.15,3.72,1.08,12.78,3.73,5.24,1.53,5.24,1.53,17.46,0.00,11.43,3.08,4.08,1.19,4.08,1.19,14.37,4.19,11.11,3.24,4.90,1.43,5.94,1.73,27.47,-1.74,27.47,-1.74,26.98,7.87,26.98,7.87,20.47,-10.09,20.47,-10.09
2024-03-13 18:00:00,4.04,1.18,3.79,1.11,13.48,3.93,5.26,1.53,5.26,1.53,17.16,0.00,12.35,3.35,4.14,1.21,4.14,1.21,14.63,4.27,11.71,3.42,5.14,1.50,6.03,1.76,28.39,-1.59,28.39,-1.59,27.43,8.00,27.43,8.00,22.13,-9.52,22.13,-9.52
2024-03-13 18:30:00,4.26,1.24,3.98,1.16,13.74,4.01,5.25,1.53,5.25,1.53,17.16,0.00,12.64,3.43,4.11,1.20,4.11,1.20,14.86,4.34,11.91,3.47,5.35,1.56,6.01,1.75,28.50,-1.63,28.50,-1.63,28.46,8.30,28.46,8.30,22.87,-9.21,22.87,-9.21
2024-03-13 19:00:00,4.30,1.25,3.99,1.16,14.01,4.08,5.19,1.52,5.19,1.52,17.40,0.00,12.87,3.51,4.11,1.20,4.11,1.20,14.96,4.36,12.27,3.58,5.26,1.53,5.94,1.73,28.66,-1.63,28.66,-1.63,29.02,8.46,29.02,8.46,23.07,-9.08,23.07,-9.08
2024-03-13 19:30:00,4.58,1.34,4.34,1.27,13.87,4.05,5.11,1.49,5.11,1.49,17.08,0.00,12.28,3.33,3.97,1.16,3.97,1.16,14.42,4.20,12.38,3.61,5.13,1.50,5.83,1.70,28.84,-1.66,28.84,-1.66,29.29,8.54,29.29,8.54,22.70,-9.27,22.70,-9.27
2024-03-13 20:00:00,4.40,1.28,4.18,1.22,13.30,3.88,5.02,1.46,5.02,1.46,16.60,0.00,15.38,4.23,3.78,1.10,3.78,1.10,13.80,4.03,12.02,3.51,4.86,1.42,5.40,1.58,28.20,-1.79,28.20,-1.79,27.14,7.92,27.14,7.92,25.24,-8.06,25.24,-8.06
2024-03-13 20:30:00,4.18,1.22,3.96,1.15,13.04,3.80,5.13,1.50,5.13,1.50,15.82,-0.22,15.33,4.21,3.66,1.07,3.66,1.07,13.39,3.91,11.52,3.36,4.57,1.33,5.10,1.49,26.97,-2.09,26.97,-2.09,27.62,8.06,27.62,8.06,24.77,-8.37,24.77,-8.37
2024-03-13 21:00:00,3.96,1.16,3.75,1.10,12.39,3.62,5.14,1.50,5.14,1.50,15.26,-0.22,14.35,3.93,3.53,1.03,3.53,1.03,12.65,3.69,10.98,3.20,4.42,1.29,4.78,1.39,25.81,-2.40,25.81,-2.40,27.09,7.90,27.09,7.90,23.43,-8.81,23.43,-8.81
2024-03-13 21:30:00,3.75,1.10,3.55,1.04,11.61,3.38,5.20,1.52,5.20,1.52,14.70,-0.44,14.51,3.98,3.40,0.99,3.40,0.99,11.64,3.40,10.28,3.00,4.15,1.21,4.57,1.33,24.56,-2.63,24.56,-2.63,25.63,7.47,25.63,7.47,22.92,-9.04,22.92,-9.04
2024-03-13 22:00:00,3.37,0.98,3.17,0.92,10.83,3.16,5.17,1.51,5.17,1.51,14.09,-0.34,13.65,3.72,3.19,0.93,3.19,0.93,10.81,3.15,9.79,2.86,3.72,1.08,4.14,1.21,23.33,-2.90,23.33,-2.90,24.87,7.25,24.87,7.25,21.27,-9.79,21.27,-9.79
2024-03-13 22:30:00,3.08,0.90,2.92,0.85,10.07,2.94,4.93,1.44,4.93,1.44,13.22,-0.52,12.70,3.45,2.94,0.86,2.94,0.86,9.96,2.91,9.14,2.67,3.43,1.00,3.81,1.11,21.93,-3.14,21.93,-3.14,23.12,6.74,23.12,6.74,19.62,-10.58,19.62,-10.58
2024-03-13 23:00:00,2.80,0.82,2.64,0.77,9.36,2.73,4.80,1.40,4.80,1.40,12.21,-0.76,12.25,3.32,2.81,0.82,2.81,0.82,9.10,2.65,8.34,2.43,3.14,0.92,3.48,1.02,20.32,-3.40,20.32,-3.40,21.47,6.26,21.47,6.26,18.32,-10.99,18.32,-10.99
2024-03-13 23:30:00,2.50,0.73,2.37,0.69,8.62,2.51,4.66,1.36,4.66,1.36,11.46,-0.34,11.35,3.05,2.63,0.77,2.63,0.77,8.43,2.46,7.60,2.22,2.80,0.82,3.11,0.91,18.66,-3.08,18.66,-3.08,20.29,5.92,20.29,5.92,16.75,-11.54,16.75,-11.54
2024-03-14 00:00:00,2.35,0.69,2.25,0.66,8.07,2.36,4.93,1.44,4.93,1.44,11.04,-0.56,10.85,2.90,2.49,0.72,2.49,0.72,7.77,2.27,7.09,2.07,2.57,0.75,2.89,0.84,17.38,-3.90,17.38,-3.90,18.91,5.52,18.91,5.52,15.55,-11.77,15.55,-11.77
2024-03-14 00:30:00,2.30,0.67,2.19,0.64,8.03,2.34,5.07,1.48,5.07,1.48,10.77,-0.56,11.27,3.02,2.46,0.72,2.46,0.72,7.45,2.17,6.53,1.90,2.52,0.74,2.88,0.84,16.29,-4.01,16.29,-4.01,17.81,5.19,17.81,5.19,15.68,-11.71,15.68,-11.71
2024-03-14 01:00:00,2.50,0.73,2.35,0.69,8.57,2.50,4.86,1.42,4.86,1.42,10.77,-0.56,12.11,3.27,2.43,0.71,2.43,0.71,7.26,2.12,6.46,1.88,2.55,0.74,2.96,0.86,15.96,-4.08,15.96,-4.08,17.86,5.21,17.86,5.21,16.94,-11.15,16.94,-11.15
2024-03-14 01:30:00,2.48,0.72,2.31,0.68,8.67,2.53,4.83,1.41,4.83,1.41,10.58,-0.59,12.11,3.27,2.36,0.69,2.36,0.69,7.05,2.06,6.60,1.92,2.46,0.72,2.99,0.87,15.96,-4.05,15.96,-4.05,18.96,5.53,18.96,5.53,17.09,-11.25,17.09,-11.25
2024-03-14 02:00:00,2.44,0.71,2.28,0.66,8.38,2.44,4.70,1.37,4.70,1.37,10.30,-0.59,11.51,3.09,2.30,0.67,2.30,0.67,6.75,1.97,6.54,1.91,2.42,0.70,2.88,0.84,15.67,-4.14,15.67,-4.14,19.21,5.60,19.21,5.60,16.15,-11.58,16.15,-11.58
2024-03-14 02:30:00,2.49,0.73,2.20,0.64,8.10,2.36,4.48,1.31,4.48,1.31,10.18,-0.57,11.25,3.02,2.27,0.66,2.27,0.66,6.60,1.93,6.36,1.86,2.34,0.68,2.81,0.82,15.25,-4.24,15.25,-4.24,18.44,5.38,18.44,5.38,15.62,-11.88,15.62,-11.88
2024-03-14 03:00:00,2.27,0.66,2.16,0.63,7.73,2.25,4.40,1.28,4.40,1.28,10.10,-0.57,10.65,2.84,2.25,0.66,2.25,0.66,6.45,1.88,6.26,1.83,2.26,0.66,2.76,0.80,15.01,-4.20,15.01,-4.20,18.03,5.26,18.03,5.26,14.73,-12.19,14.73,-12.19
2024-03-14 03:30:00,2.16,0.63,2.07,0.60,7.48,2.18,4.34,1.27,4.34,1.27,9.90,-0.57,10.74,2.87,2.21,0.65,2.21,0.65,6.37,1.86,6.10,1.78,2.22,0.65,2.71,0.79,14.78,-4.20,14.78,-4.20,17.27,5.04,17.27,5.04,14.46,-12.17,14.46,-12.17
2024-03-14 04:00:00,2.14,0.62,2.03,0.59,7.33,2.14,4.30,1.25,4.30,1.25,9.81,-0.57,10.55,2.81,2.21,0.65,2.21,0.65,6.37,1.86,6.01,1.75,2.16,0.63,2.66,0.78,14.51,-4.24,14.51,-4.24,17.05,4.97,17.05,4.97,14.04,-12.34,14.04,-12.34
2024-03-14 04:30:00,2.11,0.62,2.02,0.59,7.22,2.11,4.27,1.25,4.27,1.25,9.90,-0.57,9.76,2.58,2.31,0.67,2.31,0.67,6.52,1.90,5.87,1.71,2.16,0.63,2.66,0.78,14.44,-4.29,14.44,-4.29,16.93,4.94,16.93,4.94,13.26,-12.50,13.26,-12.50
2024-03-14 05:00:00,2.11,0.62,2.00,0.58,7.07,2.06,4.27,1.24,4.27,1.24,9.90,-0.57,9.52,2.51,2.31,0.67,2.31,0.67,6.60,1.92,5.95,1.74,2.18,0.64,2.73,0.80,14.65,-4.23,14.65,-4.23,16.46,4.80,16.46,4.80,13.01,-12.56,13.01,-12.56
2024-03-14 05:30:00,2.13,0.62,2.00,0.58,7.09,2.07,4.52,1.32,4.52,1.32,10.20,-0.57,10.04,2.66,2.31,0.67,2.31,0.67,6.76,1.97,5.81,1.70,2.27,0.66,2.87,0.84,14.65,-4.19,14.65,-4.19,16.13,4.70,16.13,4.70,13.58,-12.36,13.58,-12.36
2024-03-14 06:00:00,2.28,0.66,2.16,0.63,7.31,2.13,4.91,1.43,4.91,1.43,10.71,-0.57,10.44,2.78,2.53,0.74,2.53,0.74,7.13,2.08,5.87,1.71,2.45,0.72,3.05,0.89,14.92,-4.19,14.92,-4.19,16.28,4.75,16.28,4.75,14.48,-12.07,14.48,-12.07
2024-03-14 06:30:00,2.64,0.77,2.51,0.73,7.97,2.32,5.02,1.46,5.02,1.46,12.30,-0.71,11.83,3.19,2.92,0.85,2.92,0.85,8.27,2.41,6.28,1.83,2.87,0.84,3.37,0.98,15.87,-3.69,15.87,-3.69,16.88,4.92,16.88,4.92,16.57,-11.17,16.57,-11.17
2024-03-14 07:00:00,2.94,0.86,2.77,0.81,8.68,2.53,5.16,1.50,5.16,1.50,13.94,0.05,12.88,3.50,3.23,0.94,3.23,0.94,9.15,2.67,6.93,2.02,3.27,0.95,3.71,1.08,18.06,-3.39,18.06,-3.39,18.99,5.54,18.99,5.54,17.95,-10.51,17.95,-10.51
2024-03-14 07:30:00,3.23,0.94,3.06,0.89,9.55,2.79,5.23,1.53,5.23,1.53,15.31,0.44,14.10,3.85,3.75,1.09,3.75,1.09,10.39,3.03,7.75,2.26,3.52,1.03,4.30,1.25,20.18,-2.69,20.18,-2.69,20.56,6.00,20.56,6.00,19.46,-9.77,19.46,-9.77
2024-03-14 08:00:00,3.35,0.98,3.20,0.93,10.08,2.94,5.35,1.56,5.35,1.56,15.98,0.44,11.66,3.14,4.12,1.20,4.12,1.20,10.75,3.14,8.84,2.58,3.68,1.07,4.68,1.37,22.78,-2.03,22.78,-2.03,23.82,6.95,23.82,6.95,16.91,-10.86,16.91,-10.86
2024-03-14 08:30:00,3.26,0.95,3.11,0.91,9.81,2.86,5.25,1.53,5.25,1.53,16.29,0.44,14.86,4.08,4.23,1.23,4.23,1.23,10.42,3.04,9.24,2.69,3.61,1.05,4.73,1.38,24.12,-1.71,24.12,-1.71,21.92,6.39,21.92,6.39,19.63,-9.21,19.63,-9.21
2024-03-14 09:00:00,3.22,0.94,3.07,0.90,9.65,2.81,5.27,1.54,5.27,1.54,16.46,0.44,15.07,4.14,4.28,1.25,4.28,1.25,10.39,3.03,9.21,2.68,3.52,1.02,4.92,1.43,24.21,-1.57,24.21,-1.57,22.96,6.70,22.96,6.70,20.04,-9.12,20.04,-9.12
2024-03-14 09:30:00,3.41,0.99,3.22,0.94,9.73,2.84,4.79,1.40,4.79,1.40,16.78,0.44,15.49,4.26,4.37,1.28,4.37,1.28,10.75,3.14,9.21,2.69,3.73,1.09,5.09,1.48,24.47,-1.47,24.47,-1.47,22.77,6.64,22.77,6.64,21.30,-8.82,21.30,-8.82
2024-03-14 10:00:00,2.87,0.84,2.76,0.80,9.48,2.76,4.41,1.29,4.41,1.29,16.56,0.49,13.33,3.63,4.00,1.17,4.00,1.17,10.05,2.93,9.50,2.77,3.46,1.01,4.97,1.45,25.08,-1.37,25.08,-1.37,25.71,7.50,25.71,7.50,16.56,-10.10,16.56,-10.10
2024-03-14 10:30:00,2.51,0.73,2.38,0.69,9.43,2.75,4.10,1.20,4.10,1.20,16.12,0.47,12.23,3.30,3.98,1.16,3.98,1.16,9.81,2.86,9.42,2.75,3.27,0.95,4.83,1.41,24.20,-1.43,24.20,-1.43,23.76,6.93,23.76,6.93,14.67,-10.66,14.67,-10.66
2024-03-14 11:00:00,1.97,0.57,1.88,0.55,9.10,2.65,4.13,1.21,4.13,1.21,16.04,0.47,11.72,3.16,3.91,1.14,3.91,1.14,9.26,2.70,9.26,2.70,3.03,0.88,4.73,1.38,22.90,-1.54,22.90,-1.54,23.13,6.75,23.13,6.75,12.62,-11.05,12.62,-11.05
2024-03-14 11:30:00,2.76,0.80,2.65,0.77,9.85,2.87,4.83,1.41,4.83,1.41,16.74,0.47,12.90,3.50,4.12,1.20,4.12,1.20,10.57,3.08,8.77,2.56,3.37,0.98,4.86,1.42,17.58,-1.07,17.58,-1.07,20.76,6.06,20.76,6.06,16.75,-10.00,16.75,-10.00
2024-03-14 12:00:00,2.78,0.81,2.65,0.77,9.89,2.88,4.80,1.40,4.80,1.40,16.54,0.47,13.90,3.78,4.11,1.20,4.11,1.20,10.46,3.05,9.35,2.73,3.33,0.97,4.86,1.42,24.83,-1.23,24.83,-1.23,23.10,6.74,23.10,6.74,17.92,-9.50,17.92,-9.50
2024-03-14 12:30:00,2.83,0.83,2.67,0.78,9.92,2.89,4.86,1.42,4.86,1.42,16.26,0.47,12.56,3.39,4.11,1.20,4.11,1.20,11.56,3.37,9.42,2.75,3.47,1.01,4.94,1.44,24.73,-1.16,24.73,-1.16,24.10,7.03,24.10,7.03,16.92,-10.37,16.92,-10.37
2024-03-14 13:00:00,2.96,0.86,2.85,0.83,9.96,2.91,4.95,1.44,4.95,1.44,16.26,0.45,10.35,2.74,4.11,1.20,4.11,1.20,9.76,2.85,9.53,2.78,3.38,0.98,4.93,1.44,24.44,-1.62,24.44,-1.62,24.69,7.20,24.69,7.20,14.93,-11.40,14.93,-11.40
2024-03-14 13:30:00,2.78,0.81,2.65,0.77,9.96,2.91,4.99,1.45,4.99,1.45,16.36,0.45,13.94,3.79,3.89,1.13,3.89,1.13,9.48,2.77,9.47,2.76,3.39,0.99,4.82,1.41,24.58,-1.84,24.58,-1.84,22.17,6.47,22.17,6.47,18.21,-9.73,18.21,-9.73
2024-03-14 14:00:00,3.07,0.90,2.94,0.86,9.96,2.91,5.08,1.48,5.08,1.48,16.36,0.45,14.10,3.84,4.07,1.19,4.07,1.19,9.73,2.84,9.20,2.68,3.54,1.03,4.85,1.41,24.57,-1.87,24.57,-1.87,23.02,6.71,23.02,6.71,19.61,-9.37,19.61,-9.37
2024-03-14 14:30:00,3.16,0.92,3.00,0.87,10.18,2.97,5.05,1.47,5.05,1.47,16.36,0.16,14.32,3.92,4.15,1.21,4.15,1.21,9.91,2.89,9.37,2.73,3.46,1.01,4.90,1.43,24.39,-1.87,24.39,-1.87,23.73,6.92,23.73,6.92,22.59,-11.72,22.59,-11.72
2024-03-14 15:00:00,3.14,0.92,2.94,0.86,10.20,2.97,5.10,1.49,5.10,1.49,15.95,0.00,14.13,3.91,4.22,1.23,4.22,1.23,9.96,2.90,9.44,2.75,4.49,1.31,3.91,1.14,24.53,-3.88,24.53,-3.88,24.13,7.04,24.13,7.04,45.53,-18.68,45.53,-18.68
2024-03-14 15:30:00,3.22,0.94,3.00,0.88,10.22,2.98,5.06,1.48,5.06,1.48,15.92,0.00,14.82,4.14,4.22,1.23,4.22,1.23,9.96,2.91,9.59,2.80,4.72,1.38,3.54,1.03,26.02,-2.39,26.02,-2.39,24.15,7.04,24.15,7.04,46.52,-19.63,46.52,-19.63
2024-03-14 16:00:00,3.30,0.96,3.12,0.91,10.65,3.10,5.08,1.48,5.08,1.48,16.49,0.44,12.45,3.60,4.19,1.22,4.19,1.22,10.65,3.10,9.61,2.80,5.06,1.48,3.57,1.04,24.16,-2.26,24.16,-2.26,25.67,7.49,25.67,7.49,45.86,-20.35,45.86,-20.35
2024-03-14 16:30:00,3.13,0.91,2.92,0.85,11.20,3.27,5.26,1.53,5.26,1.53,16.92,0.00,10.23,2.78,4.09,1.19,4.09,1.19,11.56,3.37,9.91,2.89,5.58,1.63,3.73,1.09,24.87,-2.24,24.87,-2.24,26.81,7.82,26.81,7.82,44.18,-21.59,44.18,-21.59
2024-03-14 17:00:00,3.55,1.04,3.30,0.96,11.73,3.42,5.55,1.62,5.55,1.62,16.92,0.00,10.42,2.78,4.05,1.18,4.05,1.18,12.08,3.52,10.45,3.05,6.09,1.78,3.81,1.11,25.80,-2.02,25.80,-2.02,27.57,8.04,27.57,8.04,41.81,-22.47,41.81,-22.47
2024-03-14 17:30:00,3.96,1.15,3.67,1.07,12.57,3.66,5.85,1.71,5.85,1.71,17.48,0.00,11.22,3.01,4.15,1.21,4.15,1.21,12.76,3.72,11.04,3.22,6.95,2.03,3.65,1.06,26.87,-2.24,26.87,-2.24,31.78,9.27,31.78,9.27,34.73,-23.98,34.73,-23.98
2024-03-14 18:00:00,4.09,1.19,3.80,1.11,13.33,3.89,5.78,1.69,5.78,1.69,17.64,0.00,11.24,3.02,4.27,1.25,4.27,1.25,13.05,3.80,11.89,3.47,7.13,2.08,3.86,1.13,27.41,-2.19,27.41,-2.19,29.08,8.48,29.08,8.48,35.92,-23.71,35.92,-23.71
2024-03-14 18:30:00,4.31,1.26,4.02,1.17,13.64,3.98,5.73,1.67,5.73,1.67,17.50,0.00,11.34,3.15,4.16,1.21,4.16,1.21,13.40,3.91,12.12,3.54,6.37,1.86,4.63,1.35,27.90,-2.15,27.90,-2.15,23.07,6.73,23.07,6.73,50.27,-20.05,50.27,-20.05
2024-03-14 19:00:00,4.31,1.26,4.00,1.17,13.51,3.94,5.63,1.64,5.63,1.64,17.34,0.00,11.17,3.00,4.09,1.19,4.09,1.19,13.16,3.84,12.15,3.54,6.32,1.84,4.54,1.32,28.21,-2.52,28.21,-2.52,29.34,8.56,29.34,8.56,50.04,-20.03,50.04,-20.03
2024-03-14 19:30:00,4.55,1.33,4.25,1.24,13.35,3.90,5.49,1.60,5.49,1.60,17.20,-0.05,14.26,3.90,3.95,1.15,3.95,1.15,12.88,3.76,11.96,3.49,5.91,1.72,4.68,1.37,27.82,-2.62,27.82,-2.62,27.43,8.00,27.43,8.00,52.43,-18.92,52.43,-18.92
2024-03-14 20:00:00,4.31,1.26,4.07,1.19,12.83,3.74,5.36,1.56,5.36,1.56,16.45,-0.11,14.64,4.01,3.73,1.09,3.73,1.09,12.37,3.61,11.59,3.38,5.53,1.61,4.48,1.31,27.32,-2.51,27.32,-2.51,27.92,8.14,27.92,8.14,51.40,-19.36,51.40,-19.36
2024-03-14 20:30:00,4.05,1.18,3.80,1.11,12.35,3.60,5.25,1.53,5.25,1.53,15.88,-0.07,9.59,2.54,3.60,1.05,3.60,1.05,11.74,3.42,11.23,3.28,5.54,1.62,4.00,1.17,26.18,-2.60,26.18,-2.60,29.55,8.62,29.55,8.62,44.65,-21.75,44.65,-21.75
2024-03-14 21:00:00,3.87,1.13,3.59,1.05,11.86,3.46,5.15,1.50,5.15,1.50,15.43,-0.07,9.33,2.47,3.50,1.02,3.50,1.02,11.07,3.23,10.87,3.17,5.23,1.53,3.77,1.10,25.01,-2.78,25.01,-2.78,26.63,7.77,26.63,7.77,42.54,-22.45,42.54,-22.45
2024-03-14 21:30:00,3.63,1.06,3.42,1.00,11.26,3.28,5.03,1.47,5.03,1.47,14.86,-0.17,13.42,3.66,3.31,0.97,3.31,0.97,10.39,3.03,10.18,2.97,4.63,1.35,3.75,1.10,23.94,-2.98,23.94,-2.98,23.29,6.79,23.29,6.79,44.98,-21.29,44.98,-21.29
2024-03-14 22:00:00,3.35,0.98,3.19,0.93,10.60,3.09,5.06,1.48,5.06,1.48,14.22,-0.15,12.72,3.46,3.15,0.92,3.15,0.92,9.58,2.79,9.59,2.80,4.24,1.24,3.39,0.99,22.82,-3.20,22.82,-3.20,24.08,7.02,24.08,7.02,42.40,-22.41,42.40,-22.41
2024-03-14 22:30:00,3.02,0.88,2.86,0.84,9.85,2.87,5.06,1.48,5.06,1.48,13.17,-0.44,11.48,3.09,2.95,0.86,2.95,0.86,8.97,2.62,8.94,2.61,4.01,1.17,3.18,0.93,21.45,-3.57,21.45,-3.57,23.09,6.73,23.09,6.73,38.62,-23.53,38.62,-23.53
2024-03-14 23:00:00,2.78,0.81,2.65,0.77,9.22,2.69,4.89,1.43,4.89,1.43,12.01,-0.66,10.53,2.81,2.75,0.80,2.75,0.80,8.28,2.42,8.31,2.42,3.70,1.08,2.90,0.85,19.91,-3.73,19.91,-3.73,21.59,6.30,21.59,6.30,35.22,-24.68,35.22,-24.68
2024-03-14 23:30:00,2.52,0.73,2.38,0.69,8.52,2.48,4.80,1.40,4.80,1.40,11.50,-0.54,9.89,2.62,2.60,0.76,2.60,0.76,7.58,2.21,7.55,2.20,3.37,0.98,2.53,0.74,18.20,-3.96,18.20,-3.96,19.78,5.77,19.78,5.77,32.77,-25.40,32.77,-25.40
2024-03-15 00:00:00,2.39,0.70,2.29,0.67,8.01,2.34,4.70,1.37,4.70,1.37,11.01,-0.32,9.60,2.54,2.51,0.73,2.51,0.73,7.11,2.07,6.93,2.02,3.12,0.91,2.31,0.68,16.93,-4.26,16.93,-4.26,18.50,5.39,18.50,5.39,31.24,-25.64,31.24,-25.64
2024-03-15 00:30:00,2.40,0.70,2.28,0.66,7.91,2.31,4.67,1.36,4.67,1.36,10.74,-0.54,10.25,2.73,2.42,0.71,2.42,0.71,6.78,1.98,6.57,1.92,3.00,0.88,2.40,0.70,16.00,-4.32,16.00,-4.32,17.75,5.18,17.75,5.18,31.07,-25.59,31.07,-25.59
2024-03-15 01:00:00,2.50,0.73,2.31,0.67,8.44,2.46,4.77,1.39,4.77,1.39,10.97,-0.28,11.15,2.99,2.32,0.68,2.32,0.68,6.63,1.93,6.30,1.84,2.94,0.86,2.58,0.75,15.57,-4.32,15.57,-4.32,17.86,5.21,17.86,5.21,32.26,-25.29,32.26,-25.29
2024-03-15 01:30:00,2.46,0.72,2.27,0.66,8.62,2.51,4.79,1.40,4.79,1.40,10.89,-0.26,11.14,2.99,2.33,0.68,2.33,0.68,6.49,1.89,6.49,1.89,2.90,0.85,2.58,0.75,15.70,-4.29,15.70,-4.29,18.81,5.49,18.81,5.49,32.15,-25.42,32.15,-25.42
2024-03-15 02:00:00,2.36,0.69,2.21,0.64,8.17,2.38,4.79,1.40,4.79,1.40,10.62,-0.21,10.51,2.80,2.24,0.65,2.24,0.65,6.26,1.83,6.45,1.88,2.84,0.83,2.46,0.72,15.60,-4.29,15.60,-4.29,19.15,5.58,19.15,5.58,30.59,-25.80,30.59,-25.80
2024-03-15 02:30:00,2.29,0.67,2.17,0.63,7.90,2.30,4.98,1.45,4.98,1.45,10.23,-0.28,9.53,2.52,2.24,0.65,2.24,0.65,6.04,1.76,6.28,1.83,2.85,0.83,2.32,0.68,15.10,-4.35,15.10,-4.35,18.48,5.39,18.48,5.39,28.90,-25.58,28.90,-25.58
2024-03-15 03:00:00,2.26,0.66,2.15,0.63,7.63,2.23,4.93,1.44,4.93,1.44,9.93,-0.28,8.87,2.33,2.19,0.64,2.19,0.64,5.90,1.72,6.13,1.79,2.81,0.82,2.24,0.65,14.57,-4.35,14.57,-4.35,17.65,5.15,17.65,5.15,27.80,-26.10,27.80,-26.10
2024-03-15 03:30:00,2.17,0.63,2.07,0.60,7.36,2.15,4.89,1.43,4.89,1.43,9.72,-0.30,9.13,2.40,2.16,0.63,2.16,0.63,5.80,1.69,5.97,1.74,2.72,0.79,2.20,0.64,13.95,-4.45,13.95,-4.45,16.84,4.91,16.84,4.91,27.59,-26.04,27.59,-26.04
2024-03-15 04:00:00,2.17,0.63,2.06,0.60,7.19,2.10,4.88,1.42,4.88,1.42,9.87,-0.30,9.41,2.48,2.18,0.64,2.18,0.64,5.80,1.69,5.86,1.71,2.70,0.79,2.14,0.62,13.95,-4.45,13.95,-4.45,16.56,4.83,16.56,4.83,27.70,-25.95,27.70,-25.95
2024-03-15 04:30:00,2.14,0.62,2.03,0.59,7.08,2.06,4.85,1.42,4.85,1.42,9.87,-0.28,9.70,2.57,2.26,0.66,2.26,0.66,6.00,1.75,5.79,1.69,2.61,0.76,2.29,0.67,14.01,-4.41,14.01,-4.41,16.17,4.72,16.17,4.72,28.48,-25.71,28.48,-25.71
2024-03-15 05:00:00,2.05,0.60,1.94,0.57,6.94,2.02,4.82,1.41,4.82,1.41,10.00,-0.28,8.31,2.16,2.23,0.65,2.23,0.65,5.98,1.74,5.92,1.73,2.64,0.77,2.32,0.68,14.28,-4.34,14.28,-4.34,16.61,4.84,16.61,4.84,27.33,-26.00,27.33,-26.00
2024-03-15 05:30:00,2.08,0.61,1.97,0.57,6.94,2.02,4.83,1.41,4.83,1.41,10.28,-0.28,8.66,2.27,2.28,0.66,2.28,0.66,6.17,1.80,5.74,1.67,2.76,0.80,2.40,0.70,14.28,-4.34,14.28,-4.34,15.82,4.61,15.82,4.61,28.05,-25.82,28.05,-25.82
2024-03-15 06:00:00,2.23,0.65,2.10,0.61,7.16,2.09,4.90,1.43,4.90,1.43,10.78,-0.24,8.68,2.27,2.49,0.72,2.49,0.72,6.72,1.96,5.79,1.69,3.02,0.88,2.53,0.74,14.57,-4.23,14.57,-4.23,16.12,4.70,16.12,4.70,29.48,-25.24,29.48,-25.24
2024-03-15 06:30:00,2.56,0.75,2.45,0.71,7.85,2.29,4.79,1.40,4.79,1.40,12.16,-0.08,9.77,2.60,2.73,0.80,2.73,0.80,7.46,2.18,6.12,1.79,3.44,1.00,2.81,0.82,15.50,-4.12,15.50,-4.12,16.85,4.91,16.85,4.91,32.76,-23.90,32.76,-23.90
2024-03-15 07:00:00,2.78,0.81,2.60,0.76,8.62,2.51,4.71,1.38,4.71,1.38,13.57,0.00,12.04,3.26,3.03,0.88,3.03,0.88,8.23,2.40,6.87,2.00,3.82,1.11,3.20,0.93,17.41,-3.67,17.41,-3.67,18.03,5.26,18.03,5.26,37.55,-22.37,37.55,-22.37
2024-03-15 07:30:00,3.13,0.91,2.97,0.86,9.33,2.72,4.82,1.41,4.82,1.41,14.84,0.02,13.71,3.75,3.56,1.04,3.56,1.04,9.02,2.63,7.70,2.24,4.33,1.26,3.58,1.04,19.57,-3.17,19.57,-3.17,20.03,5.84,20.03,5.84,41.92,-20.76,41.92,-20.76
2024-03-15 08:00:00,3.26,0.95,3.10,0.90,9.68,2.82,4.88,1.42,4.88,1.42,15.88,0.08,14.77,4.05,3.86,1.13,3.86,1.13,9.36,2.73,8.57,2.50,4.54,1.32,3.53,1.03,21.77,-2.75,21.77,-2.75,22.05,6.43,22.05,6.43,43.82,-19.71,43.82,-19.71
2024-03-15 08:30:00,3.32,0.97,3.16,0.92,9.83,2.87,5.09,1.48,5.09,1.48,16.05,0.44,15.18,4.17,3.88,1.13,3.88,1.13,9.38,2.74,9.00,2.62,4.75,1.38,3.56,1.04,22.98,-2.36,22.98,-2.36,23.04,6.72,23.04,6.72,44.68,-19.20,44.68,-19.20
2024-03-15 09:00:00,3.33,0.97,3.18,0.93,9.86,2.88,5.22,1.52,5.22,1.52,16.46,0.44,15.11,4.14,3.93,1.15,3.93,1.15,9.46,2.76,9.08,2.65,4.86,1.42,3.57,1.04,23.24,-2.21,23.24,-2.21,23.70,6.91,23.70,6.91,44.98,-18.75,44.98,-18.75
2024-03-15 09:30:00,3.28,0.96,3.10,0.90,9.82,2.86,5.37,1.57,5.37,1.57,16.82,0.46,13.91,3.80,3.98,1.16,3.98,1.16,9.68,2.82,9.15,2.67,4.84,1.41,3.81,1.11,24.01,-1.92,24.01,-1.92,24.37,7.11,24.37,7.11,44.52,-18.35,44.52,-18.35
2024-03-15 10:00:00,3.02,0.88,2.76,0.81,9.82,2.86,5.49,1.60,5.49,1.60,16.61,0.35,14.58,4.00,3.79,1.11,3.79,1.11,9.34,2.72,9.54,2.78,5.42,1.58,3.06,0.89,13.30,-1.03,13.30,-1.03,24.09,7.03,24.09,7.03,43.48,-7.59,43.48,-7.59
2024-03-15 10:30:00,2.83,0.83,2.65,0.77,9.50,2.77,5.54,1.62,5.54,1.62,16.61,0.38,14.07,3.86,3.86,1.13,3.86,1.13,9.03,2.64,9.38,2.74,5.36,1.56,2.89,0.84,23.58,-1.92,23.58,-1.92,24.52,7.15,24.52,7.15,42.72,-7.72,42.72,-7.72
2024-03-15 11:00:00,3.00,0.88,2.83,0.83,9.79,2.86,5.57,1.62,5.57,1.62,16.65,0.62,14.00,3.84,3.88,1.13,3.88,1.13,9.32,2.72,9.39,2.74,5.42,1.58,2.92,0.85,23.48,-1.84,23.48,-1.84,24.14,7.04,24.14,7.04,43.18,-7.32,43.18,-7.32
2024-03-15 11:30:00,2.69,0.78,2.50,0.73,9.79,2.86,5.65,1.65,5.65,1.65,16.45,0.62,14.30,3.92,3.77,1.10,3.77,1.10,9.20,2.68,9.42,2.75,5.32,1.55,3.04,0.89,23.65,-1.73,23.65,-1.73,24.03,7.01,24.03,7.01,43.36,-7.33,43.36,-7.33
2024-03-15 12:00:00,3.02,0.88,2.82,0.82,9.92,2.89,5.70,1.66,5.70,1.66,15.43,0.35,13.85,3.82,3.85,1.12,3.85,1.12,9.10,2.65,9.43,2.75,5.00,1.46,2.96,0.86,23.39,-1.73,23.39,-1.73,24.15,7.04,24.15,7.04,42.72,-7.62,42.72,-7.62
2024-03-15 12:30:00,2.49,0.72,2.30,0.67,9.83,2.87,5.73,1.67,5.73,1.67,15.10,0.35,13.88,3.95,3.35,0.98,3.35,0.98,8.71,2.54,9.50,2.77,4.76,1.39,3.08,0.90,22.88,-1.86,22.88,-1.86,24.23,7.07,24.23,7.07,40.97,-8.23,40.97,-8.23
2024-03-15 13:00:00,2.49,0.72,2.30,0.67,10.01,2.92,5.78,1.69,5.78,1.69,15.37,0.30,14.29,3.92,3.72,1.08,3.72,1.08,9.10,2.65,9.21,2.69,4.94,1.44,2.91,0.85,21.91,-2.00,21.91,-2.00,24.10,7.03,24.10,7.03,41.42,-8.29,41.42,-8.29
2024-03-15 13:30:00,2.93,0.85,2.74,0.80,10.08,2.94,5.77,1.68,5.77,1.68,14.99,0.25,15.30,4.21,3.46,1.01,3.46,1.01,8.69,2.53,9.18,2.68,4.58,1.34,3.46,1.01,22.59,-2.03,22.59,-2.03,23.27,6.79,23.27,6.79,43.24,-8.10,43.24,-8.10
2024-03-15 14:00:00,1.91,0.56,1.77,0.52,9.47,2.76,5.72,1.67,5.72,1.67,13.80,0.15,14.62,4.01,3.06,0.89,3.06,0.89,8.06,2.35,9.20,2.68,4.41,1.29,2.86,0.83,22.11,-2.30,22.11,-2.30,25.65,7.48,25.65,7.48,37.52,-9.79,37.52,-9.79
2024-03-15 14:30:00,1.46,0.42,1.31,0.38,8.86,2.58,5.57,1.63,5.57,1.63,13.74,0.05,12.69,3.44,2.82,0.82,2.82,0.82,7.78,2.27,8.53,2.49,4.73,1.38,2.39,0.70,19.18,-3.10,19.18,-3.10,24.53,7.16,24.53,7.16,33.05,-11.44,33.05,-11.44
2024-03-15 15:00:00,2.07,0.60,1.82,0.53,9.22,2.69,5.66,1.65,5.66,1.65,14.57,-0.08,12.41,3.37,3.21,0.94,3.21,0.94,8.74,2.55,8.27,2.41,4.94,1.44,2.82,0.82,19.21,-3.09,19.21,-3.09,21.20,6.18,21.20,6.18,37.19,-15.16,37.19,-15.16
2024-03-15 15:30:00,3.02,0.88,2.84,0.83,9.90,2.89,5.73,1.67,5.73,1.67,14.28,-0.22,13.38,3.72,3.24,0.95,3.24,0.95,9.15,2.67,8.62,2.51,4.44,1.30,3.56,1.04,27.96,-4.27,27.96,-4.27,21.11,6.16,21.11,6.16,41.53,-21.00,41.53,-21.00
2024-03-15 16:00:00,2.88,0.84,2.75,0.80,9.97,2.91,5.71,1.67,5.71,1.67,14.32,0.00,13.12,3.58,3.11,0.91,3.11,0.91,9.38,2.74,9.06,2.64,4.55,1.33,3.53,1.03,21.36,-3.34,21.36,-3.34,23.34,6.81,23.34,6.81,40.76,-21.46,40.76,-21.46
2024-03-15 16:30:00,3.46,1.01,3.26,0.95,10.60,3.09,5.81,1.69,5.81,1.69,14.80,0.00,10.00,2.66,3.43,1.00,3.43,1.00,10.37,3.02,9.26,2.70,5.10,1.49,3.74,1.09,21.43,-3.42,21.43,-3.42,24.46,7.13,24.46,7.13,40.95,-22.06,40.95,-22.06
2024-03-15 17:00:00,3.68,1.07,3.46,1.01,11.22,3.27,5.81,1.70,5.81,1.70,15.05,-0.25,9.47,2.49,3.50,1.02,3.50,1.02,10.98,3.20,9.76,2.84,5.33,1.56,3.91,1.14,22.83,-3.33,22.83,-3.33,25.13,7.33,25.13,7.33,41.93,-21.78,41.93,-21.78
2024-03-15 17:30:00,3.90,1.14,3.66,1.07,11.77,3.43,5.76,1.68,5.76,1.68,15.21,-0.25,9.99,2.64,3.64,1.06,3.64,1.06,11.38,3.32,10.13,2.95,5.56,1.62,4.13,1.20,23.68,-3.10,23.68,-3.10,25.65,7.48,25.65,7.48,43.39,-21.35,43.39,-21.35
2024-03-15 18:00:00,3.55,1.04,3.33,0.97,12.39,3.62,5.73,1.67,5.73,1.67,15.26,-0.29,10.90,2.91,3.76,1.10,3.76,1.10,12.01,3.50,10.50,3.06,5.74,1.67,4.22,1.23,24.42,-2.82,24.42,-2.82,25.93,7.56,25.93,7.56,45.27,-20.99,45.27,-20.99
2024-03-15 18:30:00,4.01,1.17,3.75,1.10,12.86,3.75,5.54,1.62,5.54,1.62,15.73,-0.29,11.66,3.13,3.84,1.12,3.84,1.12,12.54,3.66,11.04,3.22,5.97,1.74,4.61,1.34,25.15,-2.80,25.15,-2.80,26.50,7.73,26.50,7.73,47.91,-20.08,47.91,-20.08
2024-03-15 19:00:00,4.10,1.20,3.85,1.12,13.18,3.84,5.44,1.59,5.44,1.59,15.73,-0.31,14.23,3.88,3.79,1.10,3.79,1.10,12.54,3.66,11.51,3.36,5.82,1.70,4.80,1.40,26.20,-2.64,26.20,-2.64,26.43,7.71,26.43,7.71,51.06,-19.13,51.06,-19.13
2024-03-15 19:30:00,4.48,1.31,4.20,1.23,12.96,3.78,5.39,1.57,5.39,1.57,15.56,-0.31,14.98,4.11,3.73,1.09,3.73,1.09,12.12,3.54,11.63,3.39,5.51,1.61,4.77,1.39,26.38,-2.76,26.38,-2.76,27.05,7.89,27.05,7.89,51.87,-18.83,51.87,-18.83
2024-03-15 20:00:00,4.36,1.27,4.11,1.20,12.61,3.68,5.32,1.55,5.32,1.55,15.32,-0.33,11.99,3.23,3.55,1.03,3.55,1.03,11.92,3.48,11.48,3.35,5.37,1.57,4.35,1.27,25.93,-2.84,25.93,-2.84,28.52,8.32,28.52,8.32,47.82,-20.49,47.82,-20.49
2024-03-15 20:30:00,4.13,1.20,3.82,1.11,12.33,3.60,5.30,1.55,5.30,1.55,14.81,-0.33,10.09,2.67,3.43,1.00,3.43,1.00,11.20,3.27,10.89,3.18,5.20,1.52,4.05,1.18,25.00,-3.24,25.00,-3.24,27.62,8.06,27.62,8.06,44.24,-22.21,44.24,-22.21
2024-03-15 21:00:00,3.90,1.14,3.67,1.07,11.82,3.45,5.19,1.52,5.19,1.52,14.03,-0.61,10.20,2.71,3.28,0.96,3.28,0.96,10.85,3.16,10.54,3.07,4.91,1.43,3.90,1.14,24.02,-3.38,24.02,-3.38,26.12,7.62,26.12,7.62,42.27,-22.65,42.27,-22.65
2024-03-15 21:30:00,3.70,1.08,3.49,1.02,11.17,3.26,5.07,1.48,5.07,1.48,13.54,-0.39,11.81,3.18,3.13,0.91,3.13,0.91,10.28,3.00,9.95,2.90,4.56,1.33,3.78,1.10,22.76,-3.64,22.76,-3.64,24.13,7.04,24.13,7.04,42.56,-22.32,42.56,-22.32
2024-03-15 22:00:00,3.46,1.01,3.29,0.96,10.64,3.10,4.99,1.45,4.99,1.45,13.24,-0.39,12.81,3.46,2.97,0.87,2.97,0.87,9.58,2.79,9.42,2.75,4.17,1.22,3.59,1.05,21.82,-3.78,21.82,-3.78,23.04,6.72,23.04,6.72,42.21,-22.40,42.21,-22.40
2024-03-15 22:30:00,3.24,0.94,3.09,0.90,9.98,2.91,5.12,1.49,5.12,1.49,12.64,-0.51,11.10,2.97,2.83,0.82,2.83,0.82,8.96,2.61,8.90,2.60,4.00,1.17,3.35,0.98,20.83,-4.22,20.83,-4.22,22.96,6.70,22.96,6.70,38.92,-23.35,38.92,-23.35
2024-03-15 23:00:00,2.92,0.85,2.76,0.80,9.47,2.76,5.08,1.48,5.08,1.48,12.02,-0.51,10.92,2.92,2.64,0.77,2.64,0.77,8.35,2.44,8.27,2.41,3.69,1.08,3.09,0.90,19.56,-4.49,19.56,-4.49,21.19,6.18,21.19,6.18,36.60,-24.12,36.60,-24.12
2024-03-15 23:30:00,2.74,0.80,2.56,0.75,8.86,2.58,5.26,1.53,5.26,1.53,11.33,-0.57,10.21,2.70,2.53,0.74,2.53,0.74,7.81,2.28,7.66,2.23,3.45,1.00,2.80,0.82,18.32,-4.43,18.32,-4.43,20.22,5.90,20.22,5.90,33.99,-24.83,33.99,-24.83
2024-03-16 00:00:00,2.60,0.76,2.44,0.71,8.32,2.43,5.21,1.52,5.21,1.52,10.91,-0.57,9.76,2.57,2.40,0.70,2.40,0.70,7.31,2.13,7.18,2.09,3.22,0.94,2.61,0.76,17.11,-4.52,17.11,-4.52,18.87,5.50,18.87,5.50,32.43,-25.37,32.43,-25.37
2024-03-16 00:30:00,2.58,0.75,2.40,0.70,8.32,2.43,5.20,1.52,5.20,1.52,10.66,-0.57,9.95,2.62,2.36,0.69,2.36,0.69,7.03,2.05,6.84,1.99,3.10,0.90,2.58,0.75,15.85,-4.70,15.85,-4.70,18.06,5.27,18.06,5.27,32.21,-25.39,32.21,-25.39
2024-03-16 01:00:00,2.69,0.78,2.50,0.73,8.86,2.58,5.28,1.54,5.28,1.54,10.66,-0.57,10.80,2.87,2.32,0.68,2.32,0.68,6.86,2.00,6.75,1.97,3.00,0.87,2.76,0.81,15.85,-4.70,15.85,-4.70,17.99,5.25,17.99,5.25,33.13,-25.10,33.13,-25.10
