Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-03-16 01:30:00,2.62,0.76,2.44,0.71,8.90,2.60,5.28,1.54,5.28,1.54,10.27,-0.57,10.71,2.85,2.27,0.66,2.27,0.66,6.66,1.94,6.85,2.00,2.92,0.85,2.76,0.81,15.85,-4.70,15.85,-4.70,18.82,5.49,18.82,5.49,32.73,-25.46,32.73,-25.46
2024-03-16 02:00:00,2.55,0.74,2.38,0.69,8.52,2.49,5.19,1.51,5.19,1.51,9.86,-0.72,10.07,2.66,2.20,0.64,2.20,0.64,6.35,1.85,6.70,1.96,2.82,0.82,2.61,0.76,15.51,-4.70,15.51,-4.70,18.88,5.51,18.88,5.51,31.26,-25.84,31.26,-25.84
2024-03-16 02:30:00,2.57,0.75,2.27,0.66,8.16,2.38,5.11,1.49,5.11,1.49,9.71,-0.65,9.80,2.58,2.13,0.62,2.13,0.62,6.13,1.79,6.50,1.90,2.80,0.82,2.57,0.75,14.95,-4.80,14.95,-4.80,18.17,5.30,18.17,5.30,30.10,-26.17,30.10,-26.17
2024-03-16 03:00:00,2.62,0.76,2.19,0.64,7.89,2.30,5.04,1.47,5.04,1.47,9.33,-0.65,9.88,2.60,2.10,0.61,2.10,0.61,5.98,1.74,6.17,1.80,2.71,0.79,2.47,0.72,14.34,-5.14,14.34,-5.14,17.53,5.11,17.53,5.11,29.55,-26.23,29.55,-26.23
2024-03-16 03:30:00,2.58,0.75,2.18,0.64,7.70,2.25,5.00,1.46,5.00,1.46,9.18,-0.65,8.70,2.26,2.10,0.61,2.10,0.61,5.89,1.72,6.06,1.77,2.70,0.79,2.31,0.68,14.02,-4.88,14.02,-4.88,17.25,5.03,17.25,5.03,28.14,-26.70,28.14,-26.70
2024-03-16 04:00:00,2.53,0.74,2.11,0.62,7.44,2.17,4.96,1.45,4.96,1.45,9.18,-0.65,8.89,2.36,2.13,0.62,2.13,0.62,5.93,1.73,5.92,1.72,2.71,0.79,2.30,0.67,13.78,-4.91,13.78,-4.91,16.49,4.81,16.49,4.81,28.13,-26.54,28.13,-26.54
2024-03-16 04:30:00,2.50,0.73,2.07,0.60,7.27,2.12,4.93,1.44,4.93,1.44,9.27,-0.65,8.67,2.30,2.16,0.63,2.16,0.63,5.97,1.74,5.84,1.70,2.69,0.78,2.18,0.64,13.78,-4.91,13.78,-4.91,16.37,4.77,16.37,4.77,27.96,-26.71,27.96,-26.71
2024-03-16 05:00:00,2.46,0.72,1.99,0.58,7.04,2.05,4.90,1.43,4.90,1.43,9.44,-0.61,8.86,2.36,2.10,0.61,2.10,0.61,5.86,1.71,5.91,1.72,2.64,0.77,2.16,0.63,13.86,-4.88,13.86,-4.88,15.94,4.65,15.94,4.65,27.84,-26.74,27.84,-26.74
2024-03-16 05:30:00,2.46,0.72,2.00,0.58,6.97,2.03,4.88,1.42,4.88,1.42,9.66,-0.61,7.61,2.00,2.08,0.61,2.08,0.61,5.86,1.71,5.75,1.68,2.80,0.82,2.12,0.62,13.70,-4.86,13.70,-4.86,16.39,4.78,16.39,4.78,26.51,-26.82,26.51,-26.82
2024-03-16 06:00:00,2.50,0.73,2.07,0.60,7.06,2.06,4.92,1.43,4.92,1.43,9.80,-0.58,8.32,2.20,2.10,0.61,2.10,0.61,5.91,1.72,5.66,1.65,2.84,0.83,2.26,0.66,13.70,-4.86,13.70,-4.86,15.50,4.52,15.50,4.52,27.72,-26.48,27.72,-26.48
2024-03-16 06:30:00,2.42,0.70,2.26,0.66,7.34,2.14,4.96,1.45,4.96,1.45,10.52,-0.52,9.77,2.62,2.22,0.65,2.22,0.65,6.33,1.84,5.74,1.68,2.98,0.87,2.49,0.72,13.91,-4.74,13.91,-4.74,15.70,4.58,15.70,4.58,30.15,-25.57,30.15,-25.57
2024-03-16 07:00:00,2.48,0.72,2.37,0.69,7.60,2.22,4.76,1.39,4.76,1.39,10.99,-0.51,10.45,2.83,2.26,0.66,2.26,0.66,6.43,1.88,6.07,1.77,3.27,0.95,2.74,0.80,14.77,-4.55,14.77,-4.55,16.91,4.93,16.91,4.93,31.49,-24.76,31.49,-24.76
2024-03-16 07:30:00,2.62,0.76,2.49,0.72,8.06,2.35,4.65,1.36,4.65,1.36,11.50,-0.42,11.35,3.08,2.36,0.69,2.36,0.69,6.75,1.97,6.35,1.85,3.54,1.03,2.98,0.87,15.44,-4.55,15.44,-4.55,18.02,5.26,18.02,5.26,33.15,-24.27,33.15,-24.27
2024-03-16 08:00:00,2.56,0.75,2.42,0.71,8.38,2.44,4.63,1.35,4.63,1.35,12.02,-0.32,10.82,2.89,2.33,0.68,2.33,0.68,7.22,2.11,7.01,2.04,3.86,1.12,3.03,0.88,16.50,-4.26,16.50,-4.26,19.81,5.78,19.81,5.78,32.50,-23.99,32.50,-23.99
2024-03-16 08:30:00,2.51,0.73,2.33,0.68,8.78,2.56,4.75,1.39,4.75,1.39,12.51,-0.28,11.04,2.95,2.42,0.71,2.42,0.71,7.86,2.29,7.58,2.21,4.23,1.23,3.20,0.93,17.34,-3.86,17.34,-3.86,20.18,5.89,20.18,5.89,32.96,-23.34,32.96,-23.34
2024-03-16 09:00:00,2.29,0.67,2.12,0.62,9.03,2.64,4.91,1.43,4.91,1.43,12.82,-0.21,11.59,3.11,2.46,0.72,2.46,0.72,8.10,2.36,8.05,2.35,4.41,1.28,3.28,0.96,18.29,-3.54,18.29,-3.54,20.75,6.05,20.75,6.05,33.54,-23.03,33.54,-23.03
2024-03-16 09:30:00,2.12,0.62,1.99,0.58,9.24,2.70,5.05,1.47,5.05,1.47,12.82,-0.17,12.23,3.30,2.44,0.71,2.44,0.71,8.18,2.38,8.48,2.47,4.52,1.32,3.44,1.00,18.91,-3.35,18.91,-3.35,21.03,6.13,21.03,6.13,33.90,-22.49,33.90,-22.49
2024-03-16 10:00:00,1.95,0.57,1.80,0.53,9.39,2.74,5.21,1.52,5.21,1.52,12.82,-0.17,11.95,3.21,2.45,0.71,2.45,0.71,8.24,2.40,8.67,2.53,4.50,1.31,3.41,0.99,19.01,-3.22,19.01,-3.22,21.32,6.22,21.32,6.22,34.18,-22.34,34.18,-22.34
2024-03-16 10:30:00,2.18,0.64,2.06,0.60,9.51,2.78,5.29,1.54,5.29,1.54,13.16,-0.17,11.22,3.00,2.48,0.72,2.48,0.72,8.72,2.54,8.67,2.53,4.54,1.32,3.28,0.96,19.11,-3.15,19.11,-3.15,21.86,6.38,21.86,6.38,34.13,-22.18,34.13,-22.18
2024-03-16 11:00:00,1.93,0.56,1.80,0.53,9.56,2.79,5.36,1.56,5.36,1.56,13.34,-0.11,11.22,3.00,2.45,0.71,2.45,0.71,8.74,2.55,8.86,2.58,4.59,1.34,3.22,0.94,19.55,-3.02,19.55,-3.02,21.97,6.41,21.97,6.41,33.54,-22.38,33.54,-22.38
2024-03-16 11:30:00,1.44,0.42,1.32,0.38,9.79,2.86,5.52,1.61,5.52,1.61,13.21,-0.15,11.45,3.07,2.50,0.73,2.50,0.73,8.98,2.62,8.80,2.57,4.51,1.32,3.07,0.90,19.54,-3.02,19.54,-3.02,21.88,6.38,21.88,6.38,33.14,-22.41,33.14,-22.41
2024-03-16 12:00:00,2.12,0.62,2.00,0.58,9.97,2.91,5.62,1.64,5.62,1.64,13.21,-0.19,11.53,3.09,2.71,0.79,2.71,0.79,9.33,2.72,8.87,2.59,4.45,1.30,3.26,0.95,19.64,-3.02,19.64,-3.02,20.52,5.98,20.52,5.98,36.76,-21.76,36.76,-21.76
2024-03-16 12:30:00,2.77,0.81,2.63,0.77,10.24,2.99,5.67,1.66,5.67,1.66,13.21,-0.26,11.00,2.94,2.80,0.82,2.80,0.82,9.51,2.78,9.22,2.69,4.63,1.35,3.53,1.03,20.65,-3.10,20.65,-3.10,22.06,6.44,22.06,6.44,37.79,-21.78,37.79,-21.78
2024-03-16 13:00:00,2.79,0.82,2.63,0.77,10.54,3.07,5.70,1.66,5.70,1.66,13.52,-0.26,11.96,3.22,2.85,0.83,2.85,0.83,9.88,2.88,9.44,2.75,4.64,1.35,3.62,1.06,20.66,-3.10,20.66,-3.10,22.01,6.42,22.01,6.42,40.02,-21.38,40.02,-21.38
2024-03-16 13:30:00,2.78,0.81,2.57,0.75,10.54,3.07,5.73,1.67,5.73,1.67,13.62,-0.26,12.39,3.34,2.98,0.87,2.98,0.87,9.88,2.88,9.76,2.84,4.66,1.36,3.66,1.07,21.27,-3.10,21.27,-3.10,22.68,6.62,22.68,6.62,41.02,-21.32,41.02,-21.32
2024-03-16 14:00:00,3.12,0.91,2.89,0.84,10.66,3.11,5.82,1.70,5.82,1.70,13.72,-0.26,12.19,3.29,3.00,0.88,3.00,0.88,10.20,2.98,9.86,2.88,4.61,1.34,3.71,1.08,21.62,-3.10,21.62,-3.10,22.71,6.62,22.71,6.62,42.33,-21.22,42.33,-21.22
2024-03-16 14:30:00,3.41,0.99,3.19,0.93,10.89,3.18,5.87,1.71,5.87,1.71,13.95,-0.29,12.29,3.31,3.16,0.92,3.16,0.92,10.72,3.13,9.83,2.87,4.79,1.40,3.89,1.13,21.83,-3.09,21.83,-3.09,23.09,6.73,23.09,6.73,43.93,-21.07,43.93,-21.07
2024-03-16 15:00:00,3.51,1.02,3.31,0.97,10.89,3.18,5.87,1.71,5.87,1.71,13.95,-0.29,12.31,3.32,3.13,0.91,3.13,0.91,10.68,3.11,10.06,2.94,4.88,1.42,4.05,1.18,22.53,-3.12,22.53,-3.12,23.73,6.92,23.73,6.92,44.20,-21.20,44.20,-21.20
2024-03-16 15:30:00,3.43,1.00,3.21,0.94,10.82,3.16,5.86,1.71,5.86,1.71,13.77,-0.31,12.28,3.31,3.12,0.91,3.12,0.91,10.72,3.13,10.05,2.93,4.74,1.38,3.89,1.13,22.53,-3.22,22.53,-3.22,23.93,6.98,23.93,6.98,43.78,-21.35,43.78,-21.35
2024-03-16 16:00:00,3.52,1.03,3.33,0.97,10.92,3.19,5.86,1.71,5.86,1.71,13.91,-0.31,12.27,3.31,3.19,0.93,3.19,0.93,10.82,3.16,9.92,2.89,4.82,1.41,3.98,1.16,22.29,-3.22,22.29,-3.22,23.63,6.89,23.63,6.89,44.60,-21.51,44.60,-21.51
2024-03-16 16:30:00,3.66,1.07,3.47,1.01,11.34,3.31,5.84,1.70,5.84,1.70,14.09,-0.31,12.86,3.49,3.26,0.95,3.26,0.95,11.03,3.22,9.98,2.91,4.88,1.42,4.11,1.20,22.64,-3.34,22.64,-3.34,23.86,6.96,23.86,6.96,45.87,-20.79,45.87,-20.79
2024-03-16 17:00:00,4.09,1.19,3.81,1.11,11.76,3.43,5.64,1.64,5.64,1.64,14.44,-0.35,13.35,3.63,3.31,0.96,3.31,0.96,11.56,3.37,10.19,2.97,5.07,1.48,4.23,1.24,23.09,-3.23,23.09,-3.23,24.35,7.10,24.35,7.10,47.92,-20.26,47.92,-20.26
2024-03-16 17:30:00,4.35,1.27,4.10,1.20,12.56,3.66,5.66,1.65,5.66,1.65,14.89,-0.35,14.10,3.85,3.47,1.01,3.47,1.01,12.12,3.54,10.63,3.10,5.30,1.55,4.59,1.34,23.85,-3.27,23.85,-3.27,25.29,7.38,25.29,7.38,50.61,-19.38,50.61,-19.38
2024-03-16 18:00:00,4.56,1.33,4.32,1.26,13.06,3.81,5.68,1.66,5.68,1.66,14.89,-0.35,14.40,3.94,3.57,1.04,3.57,1.04,12.34,3.60,11.24,3.28,5.42,1.58,4.76,1.39,25.06,-3.05,25.06,-3.05,26.52,7.74,26.52,7.74,51.79,-18.94,51.79,-18.94
2024-03-16 18:30:00,4.62,1.35,4.36,1.27,13.26,3.87,5.67,1.66,5.67,1.66,15.18,-0.37,14.66,4.02,3.57,1.04,3.57,1.04,12.34,3.60,11.48,3.35,5.43,1.58,4.78,1.39,25.52,-2.97,25.52,-2.97,27.11,7.91,27.11,7.91,52.57,-19.09,52.57,-19.09
2024-03-16 19:00:00,4.60,1.34,4.34,1.26,13.18,3.84,5.54,1.62,5.54,1.62,14.95,-0.60,12.67,3.44,3.52,1.03,3.52,1.03,12.28,3.58,11.74,3.42,5.46,1.59,4.60,1.34,25.84,-3.04,25.84,-3.04,28.30,8.25,28.30,8.25,49.91,-19.69,49.91,-19.69
2024-03-16 19:30:00,4.51,1.32,4.23,1.24,12.83,3.74,5.44,1.59,5.44,1.59,14.51,-0.38,12.95,3.51,3.50,1.02,3.50,1.02,11.92,3.48,11.45,3.34,5.28,1.54,4.52,1.32,25.40,-3.10,25.40,-3.10,26.66,7.77,26.66,7.77,49.41,-20.07,49.41,-20.07
2024-03-16 20:00:00,4.32,1.26,4.03,1.18,12.42,3.62,5.32,1.55,5.32,1.55,14.33,-0.60,12.91,3.50,3.43,1.00,3.43,1.00,11.52,3.36,11.17,3.26,5.02,1.46,4.28,1.25,24.75,-3.24,24.75,-3.24,26.08,7.61,26.08,7.61,48.43,-20.81,48.43,-20.81
2024-03-16 20:30:00,4.03,1.18,3.76,1.10,12.19,3.56,5.29,1.54,5.29,1.54,13.79,-0.60,11.86,3.20,3.27,0.96,3.27,0.96,11.10,3.24,10.76,3.14,4.78,1.40,4.02,1.17,24.12,-3.54,24.12,-3.54,25.79,7.52,25.79,7.52,45.98,-21.74,45.98,-21.74
2024-03-16 21:00:00,3.80,1.11,3.58,1.04,11.56,3.37,5.42,1.58,5.42,1.58,13.26,-0.63,11.98,3.23,3.14,0.92,3.14,0.92,10.49,3.06,10.30,3.00,4.58,1.34,3.95,1.15,23.16,-3.86,23.16,-3.86,24.41,7.12,24.41,7.12,44.59,-22.24,44.59,-22.24
2024-03-16 21:30:00,3.64,1.06,3.44,1.00,11.17,3.26,5.42,1.58,5.42,1.58,12.98,-0.91,12.07,3.26,3.07,0.89,3.07,0.89,9.99,2.91,9.84,2.87,4.34,1.27,3.81,1.11,22.16,-4.08,22.16,-4.08,23.42,6.83,23.42,6.83,43.37,-22.45,43.37,-22.45
2024-03-16 22:00:00,3.40,0.99,3.21,0.94,10.62,3.10,5.33,1.56,5.33,1.56,12.47,-0.55,10.40,2.77,2.96,0.86,2.96,0.86,9.49,2.77,9.31,2.72,4.14,1.21,3.41,0.99,21.32,-4.29,21.32,-4.29,23.47,6.84,23.47,6.84,40.18,-23.28,40.18,-23.28
2024-03-16 22:30:00,3.14,0.92,2.98,0.87,10.00,2.92,5.17,1.51,5.17,1.51,11.79,-0.63,9.88,2.62,2.77,0.81,2.77,0.81,8.86,2.58,8.91,2.60,3.91,1.14,3.24,0.95,20.35,-4.47,20.35,-4.47,21.78,6.35,21.78,6.35,37.75,-23.80,37.75,-23.80
2024-03-16 23:00:00,2.85,0.83,2.73,0.80,9.39,2.74,5.05,1.47,5.05,1.47,11.21,-0.57,9.16,2.40,2.64,0.77,2.64,0.77,8.29,2.42,8.32,2.43,3.68,1.07,3.05,0.89,19.03,-4.70,19.03,-4.70,20.63,6.02,20.63,6.02,35.24,-24.29,35.24,-24.29
2024-03-16 23:30:00,2.65,0.77,2.53,0.74,8.77,2.56,5.29,1.54,5.29,1.54,10.60,-0.93,8.14,2.11,2.49,0.72,2.49,0.72,7.87,2.30,7.65,2.23,3.44,1.00,2.67,0.78,17.87,-4.77,17.87,-4.77,19.76,5.76,19.76,5.76,32.08,-25.39,32.08,-25.39
2024-03-17 00:00:00,2.51,0.73,2.38,0.69,8.31,2.42,5.20,1.52,5.20,1.52,10.23,-0.66,8.87,2.32,2.44,0.71,2.44,0.71,7.38,2.15,7.05,2.06,3.20,0.93,2.56,0.75,16.60,-4.69,16.60,-4.69,17.78,5.19,17.78,5.19,31.60,-25.66,31.60,-25.66
2024-03-17 00:30:00,2.49,0.72,2.34,0.68,8.31,2.42,5.18,1.51,5.18,1.51,9.98,-0.66,8.18,2.11,2.37,0.69,2.37,0.69,7.09,2.07,6.65,1.94,3.11,0.91,2.49,0.72,15.85,-4.78,15.85,-4.78,17.97,5.24,17.97,5.24,30.40,-25.88,30.40,-25.88
2024-03-17 01:00:00,2.57,0.75,2.41,0.70,8.88,2.59,5.28,1.54,5.28,1.54,9.88,-0.66,9.04,2.37,2.29,0.67,2.29,0.67,6.89,2.01,6.60,1.92,3.02,0.88,2.67,0.78,15.41,-4.84,15.41,-4.84,17.52,5.11,17.52,5.11,31.18,-25.62,31.18,-25.62
2024-03-17 01:30:00,2.55,0.74,2.35,0.69,8.92,2.60,5.28,1.54,5.28,1.54,9.62,-0.66,9.31,2.44,2.23,0.65,2.23,0.65,6.67,1.95,6.69,1.95,2.94,0.86,2.69,0.78,15.30,-4.84,15.30,-4.84,18.16,5.30,18.16,5.30,31.12,-25.71,31.12,-25.71
2024-03-17 02:00:00,2.43,0.71,2.25,0.66,8.50,2.48,5.18,1.51,5.18,1.51,9.37,-0.66,8.23,2.13,2.16,0.63,2.16,0.63,6.44,1.88,6.64,1.94,2.87,0.84,2.48,0.72,15.01,-4.84,15.01,-4.84,18.63,5.43,18.63,5.43,29.06,-26.20,29.06,-26.20
2024-03-17 02:30:00,2.33,0.68,2.20,0.64,8.14,2.37,5.13,1.50,5.13,1.50,9.08,-0.66,8.49,2.20,2.12,0.62,2.12,0.62,6.28,1.83,6.44,1.88,2.76,0.80,2.42,0.71,14.48,-4.88,14.48,-4.88,17.32,5.05,17.32,5.05,28.65,-26.38,28.65,-26.38
2024-03-17 03:00:00,2.24,0.65,2.12,0.62,7.79,2.27,5.03,1.47,5.03,1.47,9.05,-0.66,7.83,2.01,2.06,0.60,2.06,0.60,6.06,1.77,6.26,1.82,2.73,0.80,2.28,0.66,14.10,-4.95,14.10,-4.95,17.27,5.04,17.27,5.04,27.36,-26.68,27.36,-26.68
2024-03-17 03:30:00,2.18,0.64,2.06,0.60,7.50,2.19,5.01,1.46,5.01,1.46,8.86,-0.66,6.89,1.74,2.03,0.59,2.03,0.59,5.79,1.69,6.09,1.78,2.72,0.79,2.15,0.63,13.44,-4.88,13.44,-4.88,16.90,4.93,16.90,4.93,25.96,-26.71,25.96,-26.71
2024-03-17 04:00:00,2.10,0.61,2.01,0.58,7.23,2.11,4.93,1.44,4.93,1.44,8.70,-0.66,7.50,1.92,2.05,0.60,2.05,0.60,5.72,1.67,5.87,1.71,2.66,0.78,2.13,0.62,13.44,-4.88,13.44,-4.88,15.74,4.59,15.74,4.59,26.28,-26.83,26.28,-26.83
2024-03-17 04:30:00,2.08,0.61,1.97,0.57,7.00,2.04,4.88,1.42,4.88,1.42,8.70,-0.66,6.41,1.60,2.05,0.60,2.05,0.60,5.68,1.66,5.81,1.69,2.86,0.83,2.06,0.60,13.31,-4.88,13.31,-4.88,16.11,4.70,16.11,4.70,24.86,-27.20,24.86,-27.20
2024-03-17 05:00:00,2.04,0.59,1.94,0.56,6.76,1.97,4.81,1.40,4.81,1.40,8.65,-0.66,6.32,1.57,1.98,0.58,1.98,0.58,5.68,1.66,5.80,1.69,2.68,0.78,1.91,0.56,13.25,-4.58,13.25,-4.58,15.25,4.45,15.25,4.45,24.27,-27.37,24.27,-27.37
2024-03-17 05:30:00,2.07,0.60,1.94,0.57,6.60,1.93,4.80,1.40,4.80,1.40,8.77,-0.66,6.69,1.68,1.94,0.57,1.94,0.57,5.64,1.64,5.65,1.65,2.64,0.77,1.93,0.56,12.76,-4.90,12.76,-4.90,14.69,4.28,14.69,4.28,24.60,-27.07,24.60,-27.07
2024-03-17 06:00:00,2.07,0.60,1.98,0.58,6.68,1.95,4.79,1.40,4.79,1.40,8.77,-0.63,5.71,1.39,1.98,0.58,1.98,0.58,5.69,1.66,5.50,1.60,2.77,0.81,1.91,0.56,12.76,-4.90,12.76,-4.90,15.24,4.45,15.24,4.45,23.77,-27.15,23.77,-27.15
2024-03-17 06:30:00,2.17,0.63,2.07,0.60,6.86,2.00,4.84,1.41,4.84,1.41,9.21,-0.61,6.81,1.71,1.99,0.58,1.99,0.58,5.99,1.75,5.60,1.63,2.88,0.84,2.13,0.62,12.92,-4.90,12.92,-4.90,14.52,4.24,14.52,4.24,25.56,-26.65,25.56,-26.65
2024-03-17 07:00:00,2.27,0.66,2.17,0.63,7.05,2.06,4.91,1.43,4.91,1.43,9.47,-0.57,6.80,1.71,2.04,0.60,2.04,0.60,6.21,1.81,5.82,1.70,2.97,0.87,2.30,0.67,13.43,-4.74,13.43,-4.74,15.51,4.52,15.51,4.52,26.13,-26.06,26.13,-26.06
2024-03-17 07:30:00,2.52,0.73,2.39,0.70,7.44,2.17,4.91,1.43,4.91,1.43,10.08,-0.71,7.18,1.82,2.21,0.65,2.21,0.65,6.57,1.92,5.95,1.74,3.26,0.95,2.44,0.71,13.79,-4.70,13.79,-4.70,15.97,4.66,15.97,4.66,27.78,-25.74,27.78,-25.74
2024-03-17 08:00:00,2.70,0.79,2.57,0.75,7.81,2.28,4.61,1.35,4.61,1.35,10.39,-0.55,8.35,2.18,2.34,0.68,2.34,0.68,7.12,2.08,6.38,1.86,3.49,1.02,2.65,0.77,14.90,-4.59,14.90,-4.59,16.37,4.78,16.37,4.78,30.24,-24.98,30.24,-24.98
2024-03-17 08:30:00,3.00,0.87,2.87,0.84,8.41,2.45,4.57,1.33,4.57,1.33,11.37,-0.63,7.08,1.81,2.52,0.73,2.52,0.73,7.83,2.29,6.90,2.01,4.01,1.17,2.82,0.82,15.84,-4.06,15.84,-4.06,18.61,5.43,18.61,5.43,31.14,-24.88,31.14,-24.88
2024-03-17 09:00:00,3.10,0.90,2.97,0.86,8.96,2.61,4.65,1.36,4.65,1.36,12.07,-0.37,4.28,1.00,2.61,0.76,2.61,0.76,8.50,2.48,7.68,2.24,4.56,1.33,2.86,0.83,17.51,-4.06,17.51,-4.06,20.84,6.08,20.84,6.08,29.69,-25.81,29.69,-25.81
2024-03-17 09:30:00,3.40,0.99,3.20,0.93,9.50,2.77,4.73,1.38,4.73,1.38,12.80,-0.34,5.49,1.35,2.76,0.80,2.76,0.80,9.11,2.66,8.39,2.45,4.83,1.41,3.14,0.92,18.70,-3.90,18.70,-3.90,19.83,5.78,19.83,5.78,32.84,-24.92,32.84,-24.92
2024-03-17 10:00:00,3.33,0.97,3.12,0.91,9.93,2.90,4.88,1.42,4.88,1.42,13.41,-0.34,5.31,1.29,2.88,0.84,2.88,0.84,9.65,2.81,8.96,2.61,5.13,1.50,3.23,0.94,19.94,-3.66,19.94,-3.66,21.93,6.40,21.93,6.40,33.12,-24.58,33.12,-24.58
2024-03-17 10:30:00,3.36,0.98,3.12,0.91,10.25,2.99,5.01,1.46,5.01,1.46,13.64,-0.34,5.61,1.37,2.94,0.86,2.94,0.86,10.11,2.95,9.29,2.71,5.29,1.54,3.35,0.98,20.86,-3.46,20.86,-3.46,22.34,6.51,22.34,6.51,34.02,-24.19,34.02,-24.19
2024-03-17 11:00:00,3.40,0.99,3.16,0.92,10.72,3.13,5.20,1.52,5.20,1.52,13.78,-0.32,6.58,1.67,2.98,0.87,2.98,0.87,10.09,2.94,9.53,2.78,5.25,1.53,3.48,1.02,21.43,-3.31,21.43,-3.31,22.31,6.51,22.31,6.51,35.83,-23.57,35.83,-23.57
2024-03-17 11:30:00,3.19,0.93,2.92,0.85,10.62,3.10,5.33,1.55,5.33,1.55,13.95,-0.32,8.89,2.33,3.07,0.89,3.07,0.89,10.63,3.10,9.80,2.86,5.35,1.56,3.68,1.07,21.73,-3.21,21.73,-3.21,22.41,6.54,22.41,6.54,38.10,-22.45,38.10,-22.45
2024-03-17 12:00:00,3.72,1.08,3.41,0.99,11.05,3.22,5.45,1.59,5.45,1.59,14.45,-0.32,10.68,2.86,3.28,0.96,3.28,0.96,11.31,3.30,9.81,2.86,5.34,1.56,3.90,1.14,22.21,-3.07,22.21,-3.07,21.86,6.38,21.86,6.38,42.72,-21.25,42.72,-21.25
2024-03-17 12:30:00,3.50,1.02,3.10,0.90,11.09,3.23,5.48,1.60,5.48,1.60,13.50,-0.32,10.64,2.84,2.76,0.80,2.76,0.80,10.20,2.97,10.32,3.01,5.06,1.48,3.96,1.15,23.29,-2.97,23.29,-2.97,24.06,7.02,24.06,7.02,40.29,-21.76,40.29,-21.76
2024-03-17 13:00:00,2.47,0.72,2.06,0.60,10.44,3.05,5.43,1.58,5.43,1.58,13.50,-0.32,9.96,2.64,2.80,0.82,2.80,0.82,10.27,3.00,10.32,3.01,5.07,1.48,3.60,1.05,21.74,-3.11,21.74,-3.11,24.81,7.24,24.81,7.24,36.26,-22.19,36.26,-22.19
2024-03-17 13:30:00,3.24,0.94,2.92,0.85,10.93,3.19,5.50,1.60,5.50,1.60,13.72,-0.26,10.02,2.64,2.94,0.86,2.94,0.86,10.54,3.08,9.70,2.83,5.07,1.48,3.98,1.16,21.42,-2.84,21.42,-2.84,21.75,6.34,21.75,6.34,39.55,-21.75,39.55,-21.75
2024-03-17 14:00:00,3.13,0.91,2.86,0.84,10.93,3.19,5.48,1.60,5.48,1.60,13.61,-0.26,10.15,2.69,2.74,0.80,2.74,0.80,9.74,2.84,10.12,2.95,4.87,1.42,3.87,1.13,22.27,-2.61,22.27,-2.61,23.18,6.76,23.18,6.76,38.31,-21.99,38.31,-21.99
2024-03-17 14:30:00,2.34,0.68,2.10,0.61,10.47,3.06,5.49,1.60,5.49,1.60,13.40,-0.32,9.56,2.53,2.80,0.82,2.80,0.82,9.59,2.80,9.90,2.89,4.79,1.40,3.46,1.01,20.88,-3.01,20.88,-3.01,23.74,6.92,23.74,6.92,34.90,-23.21,34.90,-23.21
2024-03-17 15:00:00,2.59,0.76,2.35,0.69,10.43,3.04,5.44,1.59,5.44,1.59,13.52,0.00,9.05,2.38,2.84,0.83,2.84,0.83,9.76,2.85,9.19,2.68,4.78,1.39,3.49,1.02,20.88,-3.01,20.88,-3.01,21.34,6.22,21.34,6.22,36.68,-22.82,36.68,-22.82
2024-03-17 15:30:00,2.92,0.85,2.68,0.78,10.38,3.03,5.42,1.58,5.42,1.58,13.55,-0.44,10.03,2.65,2.78,0.81,2.78,0.81,9.75,2.84,9.52,2.78,4.89,1.43,3.80,1.11,21.22,-3.20,21.22,-3.20,21.54,6.28,21.54,6.28,37.93,-22.63,37.93,-22.63
2024-03-17 16:00:00,3.16,0.92,2.88,0.84,10.82,3.16,5.49,1.60,5.49,1.60,14.16,-0.44,9.63,2.53,3.15,0.92,3.15,0.92,10.92,3.19,9.56,2.79,5.10,1.49,3.76,1.10,21.38,-3.23,21.38,-3.23,22.05,6.43,22.05,6.43,40.48,-22.23,40.48,-22.23
2024-03-17 16:30:00,3.76,1.10,3.50,1.02,11.40,3.33,5.45,1.59,5.45,1.59,14.23,-0.44,10.93,2.91,3.21,0.94,3.21,0.94,11.22,3.27,9.94,2.90,5.17,1.51,4.25,1.24,22.86,-3.20,22.86,-3.20,21.78,6.35,21.78,6.35,44.10,-21.43,44.10,-21.43
2024-03-17 17:00:00,4.20,1.22,3.89,1.13,11.87,3.46,5.46,1.59,5.46,1.59,14.47,-0.44,11.57,3.10,3.26,0.95,3.26,0.95,11.40,3.33,10.08,2.94,5.42,1.58,4.47,1.30,23.32,-3.20,23.32,-3.20,23.57,6.88,23.57,6.88,45.97,-20.94,45.97,-20.94
2024-03-17 17:30:00,4.27,1.25,4.01,1.17,12.12,3.54,5.37,1.56,5.37,1.56,14.47,-0.44,11.23,3.01,3.38,0.99,3.38,0.99,11.69,3.41,10.47,3.05,5.57,1.62,4.47,1.30,23.85,-3.42,23.85,-3.42,24.94,7.27,24.94,7.27,46.16,-20.53,46.16,-20.53
2024-03-17 18:00:00,4.57,1.33,4.26,1.24,12.44,3.63,5.37,1.56,5.37,1.56,14.60,-0.44,12.74,3.45,3.54,1.03,3.54,1.03,12.10,3.53,10.67,3.11,5.50,1.60,4.54,1.32,24.14,-3.42,24.14,-3.42,24.35,7.10,24.35,7.10,48.97,-19.83,48.97,-19.83
2024-03-17 18:30:00,4.76,1.39,4.45,1.30,13.26,3.87,5.35,1.56,5.35,1.56,14.31,-0.44,12.61,3.41,3.63,1.06,3.63,1.06,12.50,3.64,11.11,3.24,5.69,1.66,4.81,1.40,24.86,-3.06,24.86,-3.06,25.92,7.56,25.92,7.56,49.69,-19.58,49.69,-19.58
2024-03-17 19:00:00,4.77,1.39,4.51,1.32,13.53,3.94,5.33,1.55,5.33,1.55,15.09,-0.44,12.78,3.45,3.68,1.07,3.68,1.07,12.79,3.73,11.29,3.29,5.84,1.70,4.84,1.41,25.23,-2.98,25.23,-2.98,26.47,7.72,26.47,7.72,50.54,-19.61,50.54,-19.61
2024-03-17 19:30:00,4.65,1.36,4.36,1.27,13.04,3.80,5.35,1.56,5.35,1.56,14.90,-0.44,13.27,3.60,3.64,1.06,3.64,1.06,12.55,3.66,11.44,3.34,5.58,1.63,4.67,1.36,25.87,-2.98,25.87,-2.98,26.17,7.63,26.17,7.63,50.49,-19.60,50.49,-19.60
2024-03-17 20:00:00,4.41,1.29,4.13,1.20,12.42,3.62,5.28,1.54,5.28,1.54,14.58,-0.44,11.63,3.12,3.53,1.03,3.53,1.03,11.94,3.48,11.29,3.29,5.48,1.60,4.39,1.28,25.48,-3.05,25.48,-3.05,26.49,7.73,26.49,7.73,47.51,-20.58,47.51,-20.58
2024-03-17 20:30:00,4.22,1.23,3.86,1.13,12.18,3.55,5.29,1.54,5.29,1.54,14.06,-0.44,11.39,3.06,3.43,1.00,3.43,1.00,11.41,3.33,10.84,3.16,5.24,1.53,4.22,1.23,24.59,-3.21,24.59,-3.21,24.95,7.28,24.95,7.28,46.10,-21.20,46.10,-21.20
2024-03-17 21:00:00,3.96,1.15,3.61,1.05,11.64,3.40,5.15,1.50,5.15,1.50,13.63,-0.52,11.28,3.04,3.19,0.93,3.19,0.93,10.93,3.19,10.47,3.05,4.88,1.42,3.92,1.14,23.67,-3.37,23.67,-3.37,24.14,7.04,24.14,7.04,44.07,-21.97,44.07,-21.97
2024-03-17 21:30:00,3.70,1.08,3.36,0.98,10.90,3.18,5.08,1.48,5.08,1.48,13.15,-0.47,10.25,2.73,3.08,0.90,3.08,0.90,10.39,3.03,9.84,2.87,4.59,1.34,3.54,1.03,22.51,-3.69,22.51,-3.69,23.37,6.82,23.37,6.82,41.40,-22.66,41.40,-22.66
2024-03-17 22:00:00,3.24,0.94,3.04,0.89,10.18,2.97,4.96,1.45,4.96,1.45,12.61,-0.47,9.59,2.52,2.94,0.86,2.94,0.86,9.37,2.73,9.27,2.70,4.25,1.24,3.25,0.95,21.46,-3.81,21.46,-3.81,22.05,6.43,22.05,6.43,38.64,-23.67,38.64,-23.67
2024-03-17 22:30:00,3.01,0.88,2.83,0.83,9.56,2.79,4.83,1.41,4.83,1.41,11.81,-0.70,9.59,2.52,2.75,0.80,2.75,0.80,8.65,2.52,8.69,2.54,3.95,1.15,3.14,0.92,20.10,-4.17,20.10,-4.17,20.41,5.95,20.41,5.95,36.33,-24.37,36.33,-24.37
2024-03-17 23:00:00,2.71,0.79,2.54,0.74,8.91,2.60,4.76,1.39,4.76,1.39,10.84,-0.61,8.05,2.07,2.57,0.75,2.57,0.75,8.04,2.35,8.02,2.34,3.58,1.04,2.68,0.78,18.75,-3.91,18.75,-3.91,19.78,5.77,19.78,5.77,32.46,-25.31,32.46,-25.31
2024-03-17 23:30:00,2.52,0.73,2.37,0.69,8.42,2.46,4.63,1.35,4.63,1.35,10.29,-0.61,7.91,2.03,2.37,0.69,2.37,0.69,7.43,2.17,7.21,2.10,3.28,0.96,2.47,0.72,16.97,-4.46,16.97,-4.46,17.90,5.22,17.90,5.22,30.64,-25.94,30.64,-25.94
2024-03-18 00:00:00,2.38,0.70,2.27,0.66,7.83,2.29,4.58,1.34,4.58,1.34,9.86,-0.61,7.95,2.04,2.30,0.67,2.30,0.67,7.06,2.06,6.71,1.96,3.04,0.89,2.27,0.66,15.80,-4.66,15.80,-4.66,17.00,4.96,17.00,4.96,29.40,-26.00,29.40,-26.00
2024-03-18 00:30:00,2.40,0.70,2.27,0.66,7.73,2.25,4.58,1.34,4.58,1.34,9.55,-0.63,7.27,1.84,2.25,0.66,2.25,0.66,6.70,1.95,6.41,1.87,3.04,0.89,2.29,0.67,15.03,-4.70,15.03,-4.70,17.03,4.97,17.03,4.97,28.16,-26.34,28.16,-26.34
2024-03-18 01:00:00,2.52,0.73,2.35,0.69,8.32,2.43,4.67,1.36,4.67,1.36,9.40,-0.63,8.52,2.21,2.20,0.64,2.20,0.64,6.58,1.92,6.33,1.85,2.89,0.84,2.48,0.72,14.69,-4.76,14.69,-4.76,16.46,4.80,16.46,4.80,29.47,-26.00,29.47,-26.00
2024-03-18 01:30:00,2.49,0.72,2.31,0.68,8.34,2.43,4.69,1.37,4.69,1.37,9.48,-0.63,8.62,2.24,2.16,0.63,2.16,0.63,6.41,1.87,6.45,1.88,2.86,0.83,2.50,0.73,14.63,-4.76,14.63,-4.76,17.44,5.09,17.44,5.09,29.39,-26.21,29.39,-26.21
2024-03-18 02:00:00,2.38,0.69,2.24,0.65,8.08,2.36,4.59,1.34,4.59,1.34,9.41,-0.59,7.76,1.98,2.09,0.61,2.09,0.61,6.22,1.81,6.29,1.83,2.84,0.83,2.36,0.69,14.47,-4.76,14.47,-4.76,17.69,5.16,17.69,5.16,27.91,-26.46,27.91,-26.46
2024-03-18 02:30:00,2.32,0.68,2.20,0.64,7.78,2.27,4.53,1.32,4.53,1.32,9.41,-0.59,8.80,2.29,2.05,0.60,2.05,0.60,6.07,1.77,6.08,1.77,2.71,0.79,2.32,0.68,14.07,-4.76,14.07,-4.76,16.24,4.74,16.24,4.74,28.59,-26.41,28.59,-26.41
2024-03-18 03:00:00,2.27,0.66,2.15,0.63,7.57,2.21,4.50,1.31,4.50,1.31,9.19,-0.61,7.45,1.91,2.03,0.59,2.03,0.59,6.02,1.76,5.96,1.74,2.71,0.79,2.17,0.63,13.88,-4.83,13.88,-4.83,16.92,4.94,16.92,4.94,26.85,-26.66,26.85,-26.66
2024-03-18 03:30:00,2.20,0.64,2.09,0.61,7.23,2.11,4.78,1.39,4.78,1.39,9.19,-0.61,6.81,1.76,2.01,0.59,2.01,0.59,5.74,1.67,5.86,1.71,2.72,0.80,2.08,0.61,13.59,-4.87,13.59,-4.87,16.26,4.74,16.26,4.74,25.95,-27.00,25.95,-27.00
2024-03-18 04:00:00,2.13,0.62,2.04,0.60,7.03,2.05,4.85,1.42,4.85,1.42,9.09,-0.61,7.49,1.95,2.07,0.60,2.07,0.60,5.74,1.67,5.83,1.70,2.70,0.79,2.08,0.61,13.43,-4.79,13.43,-4.79,15.39,4.49,15.39,4.49,26.48,-26.66,26.48,-26.66
2024-03-18 04:30:00,2.08,0.61,1.97,0.57,6.87,2.01,4.84,1.41,4.84,1.41,9.13,-0.61,6.69,1.71,2.10,0.61,2.10,0.61,5.98,1.74,5.77,1.68,2.82,0.82,1.96,0.57,13.43,-4.68,13.43,-4.68,15.77,4.60,15.77,4.60,25.63,-26.91,25.63,-26.91
2024-03-18 05:00:00,2.10,0.61,1.98,0.58,6.84,1.99,4.79,1.40,4.79,1.40,9.43,-0.57,6.81,1.75,2.10,0.61,2.10,0.61,6.03,1.76,5.75,1.68,2.95,0.86,1.98,0.58,13.57,-4.57,13.57,-4.57,15.26,4.45,15.26,4.45,25.63,-26.93,25.63,-26.93
2024-03-18 05:30:00,2.37,0.69,2.00,0.58,6.84,1.99,4.80,1.40,4.80,1.40,9.69,-0.57,7.74,2.02,2.19,0.64,2.19,0.64,6.21,1.81,5.72,1.67,3.03,0.88,2.15,0.63,13.71,-4.32,13.71,-4.32,14.91,4.35,14.91,4.35,27.20,-26.50,27.20,-26.50
2024-03-18 06:00:00,2.44,0.71,2.15,0.63,7.17,2.09,4.88,1.42,4.88,1.42,10.14,-0.57,7.61,1.98,2.42,0.71,2.42,0.71,6.51,1.90,5.80,1.69,3.20,0.93,2.28,0.66,14.19,-4.13,14.19,-4.13,15.82,4.61,15.82,4.61,28.30,-26.27,28.30,-26.27
2024-03-18 06:30:00,2.59,0.76,2.50,0.73,7.74,2.26,4.65,1.36,4.65,1.36,11.61,-0.20,9.59,2.56,2.74,0.80,2.74,0.80,7.29,2.13,6.17,1.80,3.54,1.03,2.65,0.77,15.06,-4.13,15.06,-4.13,16.25,4.74,16.25,4.74,32.38,-24.53,32.38,-24.53
2024-03-18 07:00:00,2.81,0.82,2.71,0.79,8.50,2.48,4.65,1.36,4.65,1.36,13.33,-0.07,11.92,3.24,3.10,0.90,3.10,0.90,8.12,2.37,6.83,1.99,3.92,1.14,2.90,0.85,17.02,-4.02,17.02,-4.02,17.97,5.24,17.97,5.24,36.66,-22.77,36.66,-22.77
2024-03-18 07:30:00,2.48,0.72,2.32,0.68,9.28,2.71,4.79,1.40,4.79,1.40,14.73,0.10,11.18,3.02,3.51,1.02,3.51,1.02,9.03,2.63,7.61,2.22,4.79,1.40,2.68,0.78,19.11,-3.70,19.11,-3.70,22.57,6.58,22.57,6.58,34.26,-22.93,34.26,-22.93
2024-03-18 08:00:00,2.37,0.69,2.22,0.65,9.55,2.79,4.90,1.43,4.90,1.43,15.26,0.00,9.19,2.45,3.67,1.07,3.67,1.07,8.89,2.59,8.40,2.45,5.69,1.66,2.07,0.60,21.08,-2.80,21.08,-2.80,29.17,8.51,29.17,8.51,20.43,-26.18,20.43,-26.18
2024-03-18 08:30:00,2.10,0.61,1.97,0.57,9.40,2.74,5.02,1.46,5.02,1.46,15.33,0.44,12.62,3.41,3.80,1.11,3.80,1.11,8.61,2.51,8.62,2.52,4.76,1.39,3.02,0.88,21.23,-2.57,21.23,-2.57,16.19,4.72,16.19,4.72,36.63,-21.09,36.63,-21.09
2024-03-18 09:00:00,2.27,0.66,2.10,0.61,8.91,2.60,5.14,1.50,5.14,1.50,15.33,0.44,13.52,3.66,3.71,1.08,3.71,1.08,8.09,2.36,8.75,2.55,4.59,1.34,3.02,0.88,21.89,-2.22,21.89,-2.22,22.44,6.54,22.44,6.54,37.15,-20.18,37.15,-20.18
2024-03-18 09:30:00,2.22,0.65,2.06,0.60,9.10,2.65,5.33,1.56,5.33,1.56,15.67,0.44,14.17,3.81,3.85,1.12,3.85,1.12,8.62,2.52,8.60,2.51,4.63,1.35,3.00,0.88,22.20,-1.94,22.20,-1.94,22.22,6.48,22.22,6.48,38.77,-19.80,38.77,-19.80
2024-03-18 10:00:00,1.59,0.46,1.44,0.42,8.80,2.57,5.43,1.58,5.43,1.58,15.78,0.47,13.59,3.96,3.74,1.09,3.74,1.09,8.49,2.47,8.75,2.55,4.54,1.32,2.77,0.81,22.20,-1.94,22.20,-1.94,23.30,6.80,23.30,6.80,37.35,-19.98,37.35,-19.98
2024-03-18 10:30:00,1.36,0.40,1.25,0.36,8.75,2.55,5.44,1.59,5.44,1.59,15.26,0.45,12.10,3.53,3.62,1.06,3.62,1.06,7.84,2.29,8.67,2.53,4.49,1.31,2.65,0.77,21.13,-2.00,21.13,-2.00,23.35,6.81,23.35,6.81,34.52,-20.76,34.52,-20.76
2024-03-18 11:00:00,1.22,0.36,1.08,0.31,8.75,2.55,5.52,1.61,5.52,1.61,15.95,0.50,12.19,3.56,3.98,1.16,3.98,1.16,8.74,2.55,8.53,2.49,4.58,1.34,2.42,0.71,21.14,-2.00,21.14,-2.00,22.30,6.50,22.30,6.50,35.60,-20.37,35.60,-20.37
2024-03-18 11:30:00,1.73,0.50,1.60,0.47,9.31,2.72,5.56,1.62,5.56,1.62,16.52,0.55,10.29,3.00,4.22,1.23,4.22,1.23,9.53,2.78,8.43,2.46,5.04,1.47,2.63,0.77,22.20,-1.88,22.20,-1.88,22.57,6.58,22.57,6.58,37.20,-20.70,37.20,-20.70
2024-03-18 12:00:00,2.78,0.81,2.60,0.76,9.71,2.83,5.66,1.65,5.66,1.65,16.36,0.47,10.44,3.04,4.31,1.26,4.31,1.26,9.75,2.84,9.07,2.64,4.98,1.45,3.00,0.87,23.53,-1.76,23.53,-1.76,22.23,6.48,22.23,6.48,40.48,-20.31,40.48,-20.31
2024-03-18 12:30:00,2.32,0.68,2.14,0.62,9.42,2.75,5.70,1.66,5.70,1.66,15.96,0.47,13.05,3.80,4.13,1.21,4.13,1.21,9.58,2.79,9.38,2.74,4.77,1.39,3.03,0.88,23.93,-1.83,23.93,-1.83,23.24,6.78,23.24,6.78,41.34,-19.61,41.34,-19.61
2024-03-18 13:00:00,2.16,0.63,1.99,0.58,9.36,2.73,5.66,1.65,5.66,1.65,15.17,0.47,13.65,3.98,3.79,1.10,3.79,1.10,9.11,2.66,9.33,2.72,4.70,1.37,3.14,0.92,23.45,-1.87,23.45,-1.87,23.59,6.88,23.59,6.88,39.90,-20.17,39.90,-20.17
2024-03-18 13:30:00,2.33,0.68,2.20,0.64,9.25,2.70,5.60,1.63,5.60,1.63,14.80,0.47,15.11,4.41,3.61,1.05,3.61,1.05,8.24,2.40,9.24,2.69,4.19,1.22,3.19,0.93,22.45,-2.10,22.45,-2.10,21.84,6.37,21.84,6.37,41.24,-19.80,41.24,-19.80
2024-03-18 14:00:00,1.84,0.54,1.69,0.49,8.84,2.58,5.55,1.62,5.55,1.62,14.29,0.47,14.38,4.20,3.53,1.03,3.53,1.03,8.09,2.36,8.88,2.59,4.14,1.21,2.97,0.86,21.48,-2.16,21.48,-2.16,23.27,6.79,23.27,6.79,38.85,-20.53,38.85,-20.53
2024-03-18 14:30:00,1.92,0.56,1.79,0.52,8.84,2.58,5.57,1.62,5.57,1.62,14.56,0.47,13.36,3.90,3.58,1.05,3.58,1.05,8.50,2.48,8.57,2.50,4.33,1.26,2.99,0.87,20.87,-2.32,20.87,-2.32,22.25,6.49,22.25,6.49,38.92,-20.52,38.92,-20.52
2024-03-18 15:00:00,2.36,0.69,2.24,0.65,8.97,2.62,5.57,1.63,5.57,1.63,15.07,0.47,14.01,4.08,3.62,1.05,3.62,1.05,8.52,2.49,8.64,2.52,4.32,1.26,3.11,0.91,21.29,-2.32,21.29,-2.32,21.37,6.23,21.37,6.23,40.96,-20.11,40.96,-20.11
2024-03-18 15:30:00,2.79,0.82,2.62,0.76,9.31,2.72,5.57,1.62,5.57,1.62,15.38,0.47,14.18,4.14,3.74,1.09,3.74,1.09,8.98,2.62,8.72,2.54,4.53,1.32,3.44,1.00,21.63,-2.59,21.63,-2.59,21.67,6.32,21.67,6.32,43.66,-20.03,43.66,-20.03
2024-03-18 16:00:00,3.06,0.89,2.91,0.85,9.86,2.88,5.59,1.63,5.59,1.63,16.20,0.47,14.18,4.14,3.81,1.11,3.81,1.11,9.83,2.87,9.03,2.64,4.86,1.42,3.62,1.06,22.46,-2.71,22.46,-2.71,22.76,6.64,22.76,6.64,45.64,-19.45,45.64,-19.45
2024-03-18 16:30:00,3.32,0.97,3.13,0.91,10.51,3.07,5.65,1.65,5.65,1.65,16.52,0.00,14.94,4.36,3.81,1.11,3.81,1.11,10.90,3.18,9.46,2.76,5.08,1.48,3.88,1.13,23.58,-2.62,23.58,-2.62,23.27,6.79,23.27,6.79,48.31,-19.06,48.31,-19.06
2024-03-18 17:00:00,3.63,1.06,3.44,1.00,11.01,3.21,5.70,1.66,5.70,1.66,16.82,0.00,14.16,4.13,3.79,1.10,3.79,1.10,11.40,3.32,10.00,2.92,5.48,1.60,4.18,1.22,24.69,-2.70,24.69,-2.70,25.12,7.33,25.12,7.33,49.04,-19.15,49.04,-19.15
2024-03-18 17:30:00,4.06,1.18,3.84,1.12,11.52,3.36,5.70,1.66,5.70,1.66,17.00,0.00,10.35,2.79,3.79,1.10,3.79,1.10,11.92,3.48,10.62,3.10,5.96,1.74,4.12,1.20,25.48,-2.82,25.48,-2.82,27.96,8.16,27.96,8.16,46.06,-20.74,46.06,-20.74
2024-03-18 18:00:00,4.29,1.25,4.02,1.17,12.18,3.55,5.70,1.66,5.70,1.66,16.90,0.00,11.16,2.90,3.91,1.14,3.91,1.14,12.26,3.58,11.08,3.23,6.13,1.79,4.45,1.30,26.06,-2.82,26.06,-2.82,26.70,7.79,26.70,7.79,47.67,-20.35,47.67,-20.35
2024-03-18 18:30:00,4.12,1.20,3.87,1.13,12.87,3.76,5.67,1.66,5.67,1.66,17.34,0.00,10.41,2.68,3.96,1.15,3.96,1.15,12.76,3.72,11.40,3.32,6.42,1.87,4.50,1.31,27.29,-2.66,27.29,-2.66,27.97,8.16,27.97,8.16,47.91,-20.17,47.91,-20.17
2024-03-18 19:00:00,4.20,1.23,3.96,1.16,13.15,3.84,5.62,1.64,5.62,1.64,17.34,0.00,10.69,2.77,3.90,1.14,3.90,1.14,12.99,3.79,11.85,3.46,6.42,1.87,4.52,1.32,27.29,-2.66,27.29,-2.66,27.68,8.07,27.68,8.07,48.74,-20.18,48.74,-20.18
2024-03-18 19:30:00,4.57,1.33,4.33,1.26,13.15,3.84,5.54,1.62,5.54,1.62,16.82,0.00,14.81,3.96,3.83,1.12,3.83,1.12,12.70,3.70,12.11,3.53,5.88,1.72,4.76,1.39,26.98,-2.58,26.98,-2.58,25.95,7.57,25.95,7.57,52.27,-18.66,52.27,-18.66
2024-03-18 20:00:00,4.29,1.25,4.07,1.19,12.73,3.71,5.46,1.59,5.46,1.59,15.88,0.00,14.15,3.77,3.62,1.06,3.62,1.06,12.09,3.52,11.72,3.42,5.51,1.61,4.51,1.32,26.98,-2.58,26.98,-2.58,27.82,8.11,27.82,8.11,49.96,-19.66,49.96,-19.66
2024-03-18 20:30:00,4.07,1.19,3.85,1.12,12.35,3.60,5.40,1.57,5.40,1.57,15.23,-0.44,13.96,3.73,3.51,1.02,3.51,1.02,11.45,3.34,11.20,3.27,5.14,1.50,4.25,1.24,25.68,-2.82,25.68,-2.82,26.74,7.80,26.74,7.80,48.02,-20.17,48.02,-20.17
2024-03-18 21:00:00,3.85,1.12,3.62,1.06,11.68,3.41,5.29,1.54,5.29,1.54,14.64,-0.44,13.78,3.71,3.40,0.99,3.40,0.99,11.03,3.22,10.67,3.11,4.91,1.43,4.05,1.18,24.52,-3.10,24.52,-3.10,25.63,7.48,25.63,7.48,46.04,-20.69,46.04,-20.69
2024-03-18 21:30:00,3.55,1.04,3.36,0.98,11.10,3.24,5.17,1.51,5.17,1.51,14.11,-0.44,12.74,3.42,3.25,0.95,3.25,0.95,10.29,3.00,9.88,2.88,4.59,1.34,3.72,1.08,23.30,-3.50,23.30,-3.50,24.69,7.20,24.69,7.20,43.38,-21.48,43.38,-21.48
2024-03-18 22:00:00,3.30,0.96,3.11,0.91,10.38,3.03,5.04,1.47,5.04,1.47,13.37,-0.44,11.49,3.05,3.12,0.91,3.12,0.91,9.43,2.75,9.40,2.74,4.27,1.25,3.34,0.97,22.13,-3.60,22.13,-3.60,23.72,6.92,23.72,6.92,39.83,-22.34,39.83,-22.34
2024-03-18 22:30:00,3.01,0.88,2.85,0.83,9.54,2.78,5.03,1.47,5.03,1.47,12.65,-0.49,10.06,2.64,2.97,0.87,2.97,0.87,8.78,2.56,8.72,2.54,4.09,1.19,3.03,0.88,20.70,-3.80,20.70,-3.80,22.17,6.46,22.17,6.46,36.58,-23.12,36.58,-23.12
2024-03-18 23:00:00,2.71,0.79,2.56,0.75,8.92,2.60,5.20,1.52,5.20,1.52,11.82,-0.37,9.52,2.47,2.77,0.81,2.77,0.81,7.84,2.29,8.01,2.34,3.67,1.07,2.70,0.79,19.25,-3.96,19.25,-3.96,20.53,5.99,20.53,5.99,33.76,-23.81,33.76,-23.81
2024-03-18 23:30:00,2.49,0.73,2.34,0.68,8.16,2.38,5.07,1.48,5.07,1.48,11.42,-0.62,8.75,2.25,2.61,0.76,2.61,0.76,7.20,2.10,7.43,2.17,3.34,0.98,2.35,0.69,17.85,-3.90,17.85,-3.90,19.15,5.58,19.15,5.58,31.22,-24.33,31.22,-24.33
2024-03-19 00:00:00,2.31,0.68,2.19,0.64,7.61,2.22,4.98,1.45,4.98,1.45,10.88,-0.62,9.05,2.33,2.49,0.72,2.49,0.72,6.71,1.96,6.90,2.01,3.08,0.90,2.19,0.64,16.65,-4.28,16.65,-4.28,17.46,5.09,17.46,5.09,30.08,-24.67,30.08,-24.67
2024-03-19 00:30:00,2.26,0.66,2.12,0.62,7.61,2.22,4.95,1.44,4.95,1.44,10.55,-0.54,9.13,2.35,2.41,0.70,2.41,0.70,6.42,1.87,6.44,1.88,3.00,0.88,2.21,0.64,15.72,-4.37,15.72,-4.37,17.09,4.98,17.09,4.98,29.44,-24.81,29.44,-24.81
2024-03-19 01:00:00,2.37,0.69,2.22,0.65,8.27,2.41,5.03,1.47,5.03,1.47,10.55,-0.54,9.39,2.43,2.40,0.70,2.40,0.70,6.30,1.84,6.35,1.85,2.96,0.86,2.32,0.68,15.28,-4.46,15.28,-4.46,17.38,5.07,17.38,5.07,29.69,-24.47,29.69,-24.47
2024-03-19 01:30:00,2.35,0.69,2.19,0.64,8.29,2.42,5.07,1.48,5.07,1.48,10.36,-0.52,9.19,2.37,2.34,0.68,2.34,0.68,6.21,1.81,6.52,1.90,2.90,0.85,2.33,0.68,15.28,-4.46,15.28,-4.46,17.89,5.22,17.89,5.22,29.47,-24.78,29.47,-24.78
2024-03-19 02:00:00,2.28,0.66,2.14,0.62,7.83,2.29,4.94,1.44,4.94,1.44,10.04,-0.52,8.49,2.16,2.29,0.67,2.29,0.67,6.05,1.76,6.48,1.89,2.87,0.84,2.20,0.64,14.89,-4.46,14.89,-4.46,17.95,5.23,17.95,5.23,28.05,-25.28,28.05,-25.28
2024-03-19 02:30:00,2.22,0.65,2.08,0.61,7.54,2.20,4.91,1.43,4.91,1.43,9.90,-0.50,8.41,2.24,2.28,0.66,2.28,0.66,5.90,1.72,6.29,1.84,2.78,0.81,2.13,0.62,14.65,-4.45,14.65,-4.45,16.96,4.95,16.96,4.95,27.87,-25.09,27.87,-25.09
2024-03-19 03:00:00,2.22,0.65,2.03,0.59,7.28,2.12,4.88,1.42,4.88,1.42,9.66,-0.59,8.96,2.59,2.19,0.64,2.19,0.64,5.72,1.67,6.17,1.80,2.65,0.77,2.19,0.64,14.46,-4.45,14.46,-4.45,15.98,4.66,15.98,4.66,28.74,-25.09,28.74,-25.09
2024-03-19 03:30:00,2.16,0.63,1.97,0.57,7.09,2.07,4.84,1.41,4.84,1.41,9.64,-0.62,7.84,2.26,2.20,0.64,2.20,0.64,5.78,1.68,6.03,1.76,2.75,0.80,2.05,0.60,14.14,-4.54,14.14,-4.54,16.74,4.88,16.74,4.88,27.10,-25.52,27.10,-25.52
2024-03-19 04:00:00,2.29,0.67,1.80,0.53,6.89,2.01,4.78,1.39,4.78,1.39,9.51,-0.62,7.14,2.05,2.25,0.66,2.25,0.66,5.79,1.69,5.90,1.72,2.78,0.81,1.94,0.57,13.95,-4.63,13.95,-4.63,16.25,4.74,16.25,4.74,26.09,-25.66,26.09,-25.66
2024-03-19 04:30:00,2.06,0.60,1.90,0.55,6.78,1.98,4.74,1.38,4.74,1.38,9.40,-0.62,6.88,1.97,2.25,0.66,2.25,0.66,5.94,1.73,5.84,1.70,2.82,0.82,1.90,0.55,13.86,-4.45,13.86,-4.45,15.67,4.57,15.67,4.57,25.75,-25.57,25.75,-25.57
2024-03-19 05:00:00,2.02,0.59,1.90,0.55,6.62,1.93,4.71,1.37,4.71,1.37,9.50,-0.62,6.98,2.01,2.23,0.65,2.23,0.65,5.90,1.72,5.87,1.71,2.82,0.82,1.95,0.57,13.86,-4.45,13.86,-4.45,15.34,4.47,15.34,4.47,25.73,-25.47,25.73,-25.47
2024-03-19 05:30:00,2.02,0.59,1.95,0.57,6.62,1.93,4.76,1.39,4.76,1.39,9.86,-0.56,8.32,2.30,2.35,0.68,2.35,0.68,6.20,1.81,5.78,1.68,2.90,0.85,2.22,0.65,13.80,-4.78,13.80,-4.78,14.92,4.35,14.92,4.35,27.49,-24.86,27.49,-24.86
2024-03-19 06:00:00,2.18,0.64,2.10,0.61,6.83,1.99,4.86,1.42,4.86,1.42,10.43,-0.56,9.12,2.35,2.49,0.72,2.49,0.72,6.58,1.92,6.02,1.76,3.11,0.91,2.32,0.68,14.32,-4.78,14.32,-4.78,15.67,4.57,15.67,4.57,28.98,-24.60,28.98,-24.60
2024-03-19 06:30:00,2.54,0.74,2.44,0.71,7.45,2.17,4.98,1.45,4.98,1.45,11.85,-0.27,9.61,2.49,2.79,0.81,2.79,0.81,7.28,2.12,6.33,1.85,3.59,1.05,2.57,0.75,15.21,-4.61,15.21,-4.61,17.01,4.96,17.01,4.96,31.66,-23.68,31.66,-23.68
2024-03-19 07:00:00,2.77,0.81,2.64,0.77,8.26,2.41,5.08,1.48,5.08,1.48,13.18,-0.21,11.45,3.04,3.18,0.93,3.18,0.93,7.89,2.30,7.07,2.06,4.02,1.17,2.92,0.85,17.22,-4.13,17.22,-4.13,18.34,5.35,18.34,5.35,35.51,-22.56,35.51,-22.56
2024-03-19 07:30:00,2.79,0.82,2.61,0.76,9.15,2.67,5.15,1.50,5.15,1.50,14.42,-0.02,13.28,3.58,3.56,1.04,3.56,1.04,8.66,2.53,7.80,2.28,4.44,1.30,3.13,0.91,19.16,-3.75,19.16,-3.75,20.57,6.00,20.57,6.00,38.64,-21.31,38.64,-21.31
2024-03-19 08:00:00,2.89,0.84,2.72,0.79,9.24,2.70,5.25,1.53,5.25,1.53,15.16,0.06,13.02,3.48,3.84,1.12,3.84,1.12,8.65,2.52,8.56,2.50,4.65,1.36,3.16,0.92,21.13,-3.14,21.13,-3.14,22.38,6.53,22.38,6.53,39.03,-20.91,39.03,-20.91
2024-03-19 08:30:00,2.81,0.82,2.64,0.77,9.00,2.63,5.34,1.56,5.34,1.56,15.43,0.14,13.47,3.58,3.71,1.08,3.71,1.08,8.29,2.42,8.71,2.54,4.65,1.36,3.16,0.92,21.89,-2.87,21.89,-2.87,22.55,6.58,22.55,6.58,38.66,-20.63,38.66,-20.63
2024-03-19 09:00:00,2.11,0.62,1.99,0.58,8.65,2.52,5.43,1.58,5.43,1.58,15.53,0.20,12.82,3.39,3.65,1.07,3.65,1.07,7.98,2.33,8.85,2.58,4.72,1.38,2.97,0.86,21.79,-2.67,21.79,-2.67,23.41,6.83,23.41,6.83,35.96,-20.88,35.96,-20.88
2024-03-19 09:30:00,2.57,0.75,2.39,0.70,8.90,2.60,5.69,1.66,5.69,1.66,15.52,0.38,12.18,3.20,3.78,1.10,3.78,1.10,8.31,2.42,8.72,2.54,4.68,1.37,3.02,0.88,21.42,-2.61,21.42,-2.61,21.76,6.35,21.76,6.35,37.82,-20.46,37.82,-20.46
2024-03-19 10:00:00,2.43,0.71,2.28,0.66,8.93,2.60,5.76,1.68,5.76,1.68,16.28,0.45,11.78,3.08,3.67,1.07,3.67,1.07,8.57,2.50,9.02,2.63,4.72,1.38,2.89,0.84,21.89,-2.48,21.89,-2.48,22.94,6.69,22.94,6.69,37.64,-20.61,37.64,-20.61
2024-03-19 10:30:00,2.50,0.73,2.36,0.69,8.97,2.62,5.80,1.69,5.80,1.69,16.19,0.45,11.65,3.05,3.82,1.11,3.82,1.11,8.86,2.58,9.05,2.64,4.81,1.40,2.89,0.84,22.21,-2.35,22.21,-2.35,22.36,6.52,22.36,6.52,38.39,-20.57,38.39,-20.57
2024-03-19 11:00:00,2.24,0.65,2.09,0.61,9.01,2.63,5.80,1.69,5.80,1.69,16.19,0.45,11.67,3.05,3.73,1.09,3.73,1.09,8.66,2.53,9.03,2.63,4.78,1.40,2.89,0.84,22.54,-2.35,22.54,-2.35,22.88,6.67,22.88,6.67,37.50,-20.59,37.50,-20.59
2024-03-19 11:30:00,1.91,0.56,1.76,0.51,8.73,2.54,5.83,1.70,5.83,1.70,16.47,0.45,11.32,3.05,3.63,1.06,3.63,1.06,8.58,2.50,8.97,2.62,4.81,1.40,2.78,0.81,22.26,-2.29,22.26,-2.29,22.75,6.63,22.75,6.63,36.64,-20.61,36.64,-20.61
2024-03-19 12:00:00,1.66,0.48,1.54,0.45,8.67,2.53,5.86,1.71,5.86,1.71,16.37,0.45,10.69,3.04,4.03,1.18,4.03,1.18,9.36,2.73,8.82,2.57,5.12,1.49,2.68,0.78,22.20,-2.26,22.20,-2.26,22.83,6.66,22.83,6.66,36.03,-20.59,36.03,-20.59
2024-03-19 12:30:00,2.66,0.78,2.51,0.73,9.26,2.70,5.94,1.73,5.94,1.73,15.34,0.45,10.52,2.99,3.84,1.12,3.84,1.12,8.67,2.53,8.99,2.62,4.82,1.40,2.95,0.86,22.94,-2.23,22.94,-2.23,21.48,6.27,21.48,6.27,37.10,-20.83,37.10,-20.83
2024-03-19 13:00:00,1.34,0.39,1.25,0.36,8.63,2.52,5.83,1.70,5.83,1.70,14.49,0.00,12.94,3.70,3.60,1.05,3.60,1.05,8.48,2.47,9.14,2.66,4.46,1.30,2.74,0.80,22.13,-2.40,22.13,-2.40,22.12,6.45,22.12,6.45,35.63,-21.07,35.63,-21.07
2024-03-19 13:30:00,1.30,0.38,1.20,0.35,8.75,2.55,5.89,1.72,5.89,1.72,14.35,0.00,12.76,3.65,3.40,0.99,3.40,0.99,7.69,2.24,8.55,2.49,4.24,1.24,2.68,0.78,20.82,-2.72,20.82,-2.72,21.75,6.34,21.75,6.34,34.20,-21.30,34.20,-21.30
2024-03-19 14:00:00,1.58,0.46,1.47,0.43,8.44,2.46,5.88,1.72,5.88,1.72,13.99,0.44,11.75,3.35,3.10,0.90,3.10,0.90,7.58,2.21,8.29,2.42,3.96,1.15,2.55,0.74,20.08,-2.72,20.08,-2.72,21.07,6.14,21.07,6.14,33.60,-21.60,33.60,-21.60
2024-03-19 14:30:00,1.41,0.41,1.30,0.38,8.43,2.46,5.93,1.73,5.93,1.73,13.88,0.44,11.20,3.19,3.13,0.91,3.13,0.91,7.53,2.20,8.12,2.37,3.95,1.15,2.48,0.72,19.30,-2.54,19.30,-2.54,21.07,6.15,21.07,6.15,32.94,-21.60,32.94,-21.60
2024-03-19 15:00:00,1.53,0.44,1.43,0.42,8.41,2.45,5.86,1.71,5.86,1.71,14.15,0.44,11.99,3.42,3.18,0.93,3.18,0.93,7.74,2.26,8.08,2.36,3.85,1.12,2.73,0.80,19.31,-2.54,19.31,-2.54,20.28,5.91,20.28,5.91,34.44,-21.35,34.44,-21.35
2024-03-19 15:30:00,1.71,0.50,1.60,0.47,8.43,2.46,5.84,1.70,5.84,1.70,14.15,0.44,12.18,3.48,3.14,0.92,3.14,0.92,7.75,2.26,8.08,2.36,3.85,1.12,2.64,0.77,19.74,-2.48,19.74,-2.48,20.47,5.97,20.47,5.97,34.99,-21.21,34.99,-21.21
2024-03-19 16:00:00,2.06,0.60,1.90,0.55,9.00,2.62,5.83,1.70,5.83,1.70,14.80,0.44,11.57,3.30,3.36,0.98,3.36,0.98,8.84,2.58,8.07,2.36,4.33,1.26,2.78,0.81,19.67,-2.50,19.67,-2.50,20.78,6.06,20.78,6.06,36.96,-21.23,36.96,-21.23
2024-03-19 16:30:00,2.55,0.74,2.37,0.69,9.58,2.79,5.86,1.71,5.86,1.71,15.31,0.44,12.77,3.43,3.43,1.00,3.43,1.00,9.92,2.89,8.54,2.49,4.66,1.36,3.17,0.92,20.96,-2.50,20.96,-2.50,21.15,6.17,21.15,6.17,40.23,-20.67,40.23,-20.67
2024-03-19 17:00:00,3.17,0.92,2.99,0.87,10.05,2.93,5.93,1.73,5.93,1.73,15.72,0.00,12.20,3.17,3.49,1.02,3.49,1.02,10.66,3.11,9.11,2.66,5.07,1.48,3.52,1.03,22.26,-2.50,22.26,-2.50,22.81,6.65,22.81,6.65,42.24,-20.72,42.24,-20.72
2024-03-19 17:30:00,3.35,0.98,3.12,0.91,10.91,3.18,5.96,1.74,5.96,1.74,16.20,0.00,9.37,2.52,3.60,1.05,3.60,1.05,11.45,3.34,9.70,2.83,5.99,1.75,3.39,0.99,23.40,-2.62,23.40,-2.62,27.89,8.13,27.89,8.13,36.02,-22.76,36.02,-22.76
2024-03-19 18:00:00,3.73,1.09,3.48,1.01,11.78,3.44,5.93,1.73,5.93,1.73,16.56,0.00,9.64,2.52,3.75,1.09,3.75,1.09,12.13,3.54,10.44,3.04,6.81,1.98,3.35,0.98,24.47,-2.54,24.47,-2.54,29.10,8.49,29.10,8.49,30.65,-24.29,30.65,-24.29
2024-03-19 18:30:00,4.00,1.17,3.72,1.08,12.67,3.70,5.92,1.73,5.92,1.73,17.02,0.03,9.64,2.54,3.88,1.13,3.88,1.13,12.74,3.72,11.14,3.25,7.08,2.07,3.49,1.02,25.48,-2.44,25.48,-2.44,27.19,7.93,27.19,7.93,32.23,-23.69,32.23,-23.69
2024-03-19 19:00:00,4.15,1.21,3.82,1.11,12.97,3.78,5.63,1.64,5.63,1.64,17.09,0.05,10.47,2.62,3.88,1.13,3.88,1.13,12.87,3.76,11.53,3.36,6.95,2.03,3.63,1.06,26.36,-2.25,26.36,-2.25,27.85,8.12,27.85,8.12,32.95,-23.65,32.95,-23.65
2024-03-19 19:30:00,4.03,1.18,3.72,1.08,12.86,3.75,5.50,1.60,5.50,1.60,16.47,-0.02,15.81,4.61,3.78,1.10,3.78,1.10,12.51,3.65,11.67,3.40,5.54,1.61,4.79,1.40,26.74,-2.18,26.74,-2.18,19.17,5.59,19.17,5.59,51.39,-18.65,51.39,-18.65
2024-03-19 20:00:00,3.83,1.12,3.49,1.02,12.39,3.62,5.41,1.58,5.41,1.58,15.95,-0.13,15.40,4.49,3.65,1.06,3.65,1.06,11.91,3.48,11.41,3.33,5.19,1.52,4.56,1.33,26.66,-2.42,26.66,-2.42,26.38,7.69,26.38,7.69,51.31,-18.65,51.31,-18.65
2024-03-19 20:30:00,4.15,1.21,3.78,1.10,11.95,3.49,5.33,1.56,5.33,1.56,15.31,-0.20,14.08,4.06,3.52,1.03,3.52,1.03,11.34,3.31,10.98,3.20,5.01,1.46,4.30,1.25,25.67,-2.67,25.67,-2.67,26.26,7.66,26.26,7.66,48.80,-19.71,48.80,-19.71
2024-03-19 21:00:00,3.98,1.16,3.67,1.07,11.25,3.28,5.27,1.54,5.27,1.54,14.67,-0.22,12.79,3.45,3.39,0.99,3.39,0.99,10.73,3.13,10.51,3.06,4.96,1.45,3.99,1.16,24.49,-3.22,24.49,-3.22,25.90,7.55,25.90,7.55,45.07,-20.91,45.07,-20.91
2024-03-19 21:30:00,3.66,1.07,3.42,1.00,10.73,3.13,5.10,1.49,5.10,1.49,14.20,-0.22,12.13,3.26,3.20,0.93,3.20,0.93,10.03,2.93,9.84,2.87,4.56,1.33,3.64,1.06,23.14,-3.65,23.14,-3.65,24.17,7.05,24.17,7.05,42.55,-21.78,42.55,-21.78
2024-03-19 22:00:00,3.29,0.96,3.12,0.91,10.10,2.95,4.95,1.44,4.95,1.44,13.52,-0.44,11.59,3.10,3.02,0.88,3.02,0.88,9.36,2.73,9.29,2.71,4.19,1.22,3.28,0.96,21.96,-3.89,21.96,-3.89,22.75,6.63,22.75,6.63,40.12,-22.74,40.12,-22.74
2024-03-19 22:30:00,2.96,0.86,2.78,0.81,9.37,2.73,5.20,1.52,5.20,1.52,12.58,-0.44,10.17,2.69,2.91,0.85,2.91,0.85,8.59,2.51,8.76,2.56,3.92,1.14,3.02,0.88,20.67,-3.89,20.67,-3.89,21.74,6.34,21.74,6.34,36.32,-23.62,36.32,-23.62
2024-03-19 23:00:00,2.76,0.80,2.61,0.76,8.69,2.53,4.80,1.40,4.80,1.40,11.72,-0.77,9.81,2.74,2.75,0.80,2.75,0.80,7.79,2.27,8.00,2.33,3.61,1.05,2.75,0.80,19.11,-3.71,19.11,-3.71,19.43,5.67,19.43,5.67,34.29,-23.48,34.29,-23.48
2024-03-19 23:30:00,2.54,0.74,2.42,0.71,7.89,2.30,4.59,1.34,4.59,1.34,11.30,-0.36,9.71,2.83,2.60,0.76,2.60,0.76,7.11,2.07,7.21,2.10,3.23,0.94,2.44,0.71,17.43,-4.29,17.43,-4.29,18.22,5.31,18.22,5.31,32.87,-23.92,32.87,-23.92
2024-03-20 00:00:00,2.38,0.69,2.25,0.66,7.48,2.18,4.31,1.26,4.31,1.26,10.83,-0.36,8.64,2.33,2.48,0.72,2.48,0.72,6.65,1.94,6.75,1.97,3.17,0.92,2.13,0.62,16.33,-4.50,16.33,-4.50,18.22,5.32,18.22,5.32,29.61,-24.99,29.61,-24.99
2024-03-20 00:30:00,2.51,0.73,2.20,0.64,7.48,2.18,4.68,1.36,4.68,1.36,10.53,-0.40,9.15,2.38,2.40,0.70,2.40,0.70,6.38,1.86,6.39,1.86,3.11,0.91,2.17,0.63,15.53,-4.15,15.53,-4.15,16.91,4.93,16.91,4.93,29.05,-24.97,29.05,-24.97
2024-03-20 01:00:00,2.47,0.72,2.26,0.66,7.99,2.33,5.00,1.46,5.00,1.46,10.53,-0.62,9.85,2.58,2.40,0.70,2.40,0.70,6.23,1.82,6.29,1.83,3.03,0.88,2.29,0.67,15.14,-4.09,15.14,-4.09,16.93,4.94,16.93,4.94,29.65,-24.72,29.65,-24.72
2024-03-20 01:30:00,2.43,0.71,2.22,0.65,7.99,2.33,4.98,1.45,4.98,1.45,10.26,-0.66,9.62,2.54,2.35,0.68,2.35,0.68,6.07,1.77,6.34,1.85,2.99,0.87,2.30,0.67,15.14,-4.09,15.14,-4.09,17.51,5.11,17.51,5.11,29.37,-24.94,29.37,-24.94
2024-03-20 02:00:00,2.32,0.68,2.13,0.62,7.52,2.19,4.90,1.43,4.90,1.43,9.94,-0.66,9.07,2.64,2.29,0.67,2.29,0.67,5.96,1.74,6.27,1.83,2.91,0.85,2.22,0.65,14.84,-4.16,14.84,-4.16,17.06,4.98,17.06,4.98,28.99,-25.08,28.99,-25.08
2024-03-20 02:30:00,2.24,0.65,2.06,0.60,7.26,2.12,4.87,1.42,4.87,1.42,9.80,-0.66,8.59,2.49,2.24,0.65,2.24,0.65,5.82,1.70,6.09,1.78,2.87,0.84,2.12,0.62,14.43,-4.20,14.43,-4.20,16.84,4.91,16.84,4.91,28.09,-25.29,28.09,-25.29
2024-03-20 03:00:00,2.17,0.63,2.03,0.59,6.97,2.03,4.81,1.40,4.81,1.40,9.57,-0.66,8.64,2.51,2.18,0.64,2.18,0.64,5.75,1.68,5.93,1.73,2.80,0.82,2.05,0.60,14.14,-4.20,14.14,-4.20,16.35,4.77,16.35,4.77,27.50,-25.28,27.50,-25.28
2024-03-20 03:30:00,2.13,0.62,2.00,0.58,6.69,1.95,4.81,1.40,4.81,1.40,9.57,-0.66,7.80,2.27,2.21,0.65,2.21,0.65,5.66,1.65,5.88,1.72,2.82,0.82,1.96,0.57,13.74,-4.20,13.74,-4.20,16.02,4.67,16.02,4.67,26.77,-25.51,26.77,-25.51
2024-03-20 04:00:00,2.10,0.61,1.97,0.57,6.49,1.89,4.80,1.40,4.80,1.40,9.57,-0.66,8.79,2.56,2.23,0.65,2.23,0.65,5.64,1.64,5.76,1.68,2.78,0.81,1.93,0.56,13.74,-4.20,13.74,-4.20,15.06,4.39,15.06,4.39,27.52,-25.28,27.52,-25.28
2024-03-20 04:30:00,2.07,0.60,1.96,0.57,6.34,1.85,4.77,1.39,4.77,1.39,9.57,-0.66,7.98,2.32,2.19,0.64,2.19,0.64,5.66,1.65,5.71,1.66,2.82,0.82,1.85,0.54,13.69,-4.20,13.69,-4.20,15.90,4.64,15.90,4.64,26.32,-25.71,26.32,-25.71
2024-03-20 05:00:00,2.05,0.60,1.94,0.57,6.28,1.83,4.74,1.38,4.74,1.38,9.57,-0.24,7.93,2.30,2.16,0.63,2.16,0.63,5.70,1.66,5.77,1.68,2.68,0.78,1.85,0.54,13.69,-4.36,13.69,-4.36,15.40,4.49,15.40,4.49,26.16,-25.85,26.16,-25.85
2024-03-20 05:30:00,2.09,0.61,1.99,0.58,6.37,1.86,4.77,1.39,4.77,1.39,9.92,-0.58,8.11,2.36,2.23,0.65,2.23,0.65,5.86,1.71,5.67,1.65,2.77,0.81,1.96,0.57,13.60,-4.51,13.60,-4.51,15.20,4.43,15.20,4.43,26.96,-25.63,26.96,-25.63
2024-03-20 06:00:00,2.22,0.65,2.13,0.62,6.64,1.94,4.85,1.42,4.85,1.42,10.48,-0.56,8.24,2.40,2.45,0.72,2.45,0.72,6.23,1.82,5.76,1.68,2.99,0.87,2.10,0.61,14.01,-4.47,14.01,-4.47,15.46,4.51,15.46,4.51,28.70,-25.28,28.70,-25.28
2024-03-20 06:30:00,2.52,0.73,2.36,0.69,7.33,2.14,4.92,1.44,4.92,1.44,11.71,-0.27,10.26,2.86,2.75,0.80,2.75,0.80,7.13,2.08,6.08,1.77,3.44,1.00,2.51,0.73,14.96,-4.26,14.96,-4.26,16.01,4.67,16.01,4.67,32.54,-24.07,32.54,-24.07
2024-03-20 07:00:00,2.84,0.83,2.65,0.77,8.05,2.35,5.04,1.47,5.04,1.47,12.89,-0.20,6.74,1.68,3.13,0.91,3.13,0.91,7.98,2.33,6.69,1.95,4.14,1.21,2.47,0.72,16.88,-3.88,16.88,-3.88,20.70,6.04,20.70,6.04,30.40,-24.68,30.40,-24.68
2024-03-20 07:30:00,3.13,0.91,2.94,0.86,9.23,2.69,4.81,1.40,4.81,1.40,14.52,-0.06,13.40,3.62,3.68,1.07,3.68,1.07,9.02,2.63,7.47,2.18,4.34,1.27,3.06,0.89,18.65,-3.50,18.65,-3.50,17.56,5.12,17.56,5.12,39.91,-21.10,39.91,-21.10
2024-03-20 08:00:00,3.43,1.00,3.09,0.90,9.30,2.71,4.82,1.41,4.82,1.41,15.63,0.00,14.58,3.97,3.94,1.15,3.94,1.15,9.27,2.70,8.30,2.42,4.56,1.33,3.27,0.96,21.26,-2.85,21.26,-2.85,21.27,6.20,21.27,6.20,42.91,-19.69,42.91,-19.69
2024-03-20 08:30:00,3.35,0.98,3.03,0.88,9.09,2.65,4.96,1.45,4.96,1.45,15.90,0.44,13.45,3.76,4.04,1.18,4.04,1.18,9.05,2.64,8.75,2.55,4.61,1.34,3.10,0.90,22.71,-2.25,22.71,-2.25,23.00,6.71,23.00,6.71,41.85,-19.57,41.85,-19.57
2024-03-20 09:00:00,3.38,0.99,3.08,0.90,8.95,2.61,5.07,1.48,5.07,1.48,16.38,0.44,12.78,3.72,4.02,1.17,4.02,1.17,9.32,2.72,8.71,2.54,4.74,1.38,3.19,0.93,22.69,-2.26,22.69,-2.26,22.61,6.59,22.61,6.59,42.30,-19.23,42.30,-19.23
2024-03-20 09:30:00,3.51,1.02,3.19,0.93,9.14,2.67,5.29,1.54,5.29,1.54,16.79,0.44,12.67,3.69,4.09,1.19,4.09,1.19,9.46,2.76,8.52,2.48,4.89,1.43,3.33,0.97,23.00,-2.05,23.00,-2.05,22.88,6.67,22.88,6.67,43.24,-18.95,43.24,-18.95
2024-03-20 10:00:00,3.35,0.98,3.02,0.88,9.05,2.64,5.46,1.59,5.46,1.59,16.79,0.44,12.43,3.63,4.10,1.20,4.10,1.20,9.48,2.77,8.72,2.54,4.90,1.43,3.27,0.96,23.50,-1.96,23.50,-1.96,23.24,6.78,23.24,6.78,43.26,-18.99,43.26,-18.99
2024-03-20 10:30:00,3.28,0.96,2.99,0.87,9.16,2.67,5.46,1.59,5.46,1.59,16.51,0.44,12.56,3.66,4.04,1.18,4.04,1.18,9.34,2.72,8.71,2.54,4.79,1.40,3.24,0.94,23.50,-1.96,23.50,-1.96,23.47,6.84,23.47,6.84,42.59,-19.09,42.59,-19.09
2024-03-20 11:00:00,3.18,0.93,2.84,0.83,9.39,2.74,5.51,1.61,5.51,1.61,16.59,0.44,11.95,3.49,4.12,1.20,4.12,1.20,9.28,2.71,8.77,2.56,4.83,1.41,3.11,0.91,23.26,-1.96,23.26,-1.96,24.07,7.02,24.07,7.02,41.21,-19.23,41.21,-19.23
2024-03-20 11:30:00,3.14,0.92,2.83,0.83,9.39,2.74,5.60,1.63,5.60,1.63,16.44,0.44,12.23,3.50,4.04,1.18,4.04,1.18,9.23,2.69,8.70,2.54,4.83,1.41,3.21,0.94,23.25,-1.87,23.25,-1.87,23.42,6.83,23.42,6.83,41.25,-19.00,41.25,-19.00
