Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-03-20 12:00:00,3.12,0.91,2.79,0.81,9.17,2.67,5.62,1.64,5.62,1.64,16.53,0.44,12.15,3.45,3.99,1.16,3.99,1.16,9.12,2.66,8.74,2.55,4.73,1.38,3.11,0.91,23.11,-1.87,23.11,-1.87,23.40,6.82,23.40,6.82,41.10,-19.17,41.10,-19.17
2024-03-20 12:30:00,3.18,0.93,2.87,0.84,9.62,2.81,5.71,1.66,5.71,1.66,16.64,0.44,13.16,3.74,4.04,1.18,4.04,1.18,9.59,2.80,8.67,2.53,4.81,1.40,3.23,0.94,22.95,-1.87,22.95,-1.87,22.98,6.70,22.98,6.70,42.88,-18.93,42.88,-18.93
2024-03-20 13:00:00,3.34,0.97,3.05,0.89,9.62,2.81,5.73,1.67,5.73,1.67,16.02,0.44,13.74,3.91,3.94,1.15,3.94,1.15,9.38,2.74,9.05,2.64,4.64,1.35,3.28,0.96,23.55,-1.87,23.55,-1.87,23.39,6.82,23.39,6.82,43.20,-19.36,43.20,-19.36
2024-03-20 13:30:00,3.00,0.88,2.64,0.77,9.38,2.74,5.69,1.66,5.69,1.66,16.14,0.44,15.32,4.47,3.90,1.14,3.90,1.14,9.26,2.70,9.01,2.63,4.48,1.30,3.34,0.97,23.09,-2.04,23.09,-2.04,23.06,6.73,23.06,6.73,44.89,-18.67,44.89,-18.67
2024-03-20 14:00:00,3.10,0.90,2.76,0.81,9.51,2.78,5.73,1.67,5.73,1.67,16.32,0.44,14.89,4.34,3.96,1.15,3.96,1.15,9.55,2.79,9.15,2.67,4.51,1.32,3.27,0.96,23.09,-1.99,23.09,-1.99,23.84,6.95,23.84,6.95,45.01,-18.76,45.01,-18.76
2024-03-20 14:30:00,3.02,0.88,2.79,0.82,9.45,2.76,5.69,1.66,5.69,1.66,16.02,0.44,14.56,4.25,3.85,1.12,3.85,1.12,9.33,2.72,9.07,2.65,4.47,1.30,3.36,0.98,23.35,-1.99,23.35,-1.99,23.38,6.82,23.38,6.82,45.03,-18.95,45.03,-18.95
2024-03-20 15:00:00,2.99,0.87,2.79,0.82,9.45,2.76,5.69,1.66,5.69,1.66,15.77,0.44,15.51,4.52,3.91,1.14,3.91,1.14,9.20,2.68,9.05,2.64,4.41,1.29,3.42,1.00,23.03,-2.05,23.03,-2.05,23.13,6.75,23.13,6.75,45.46,-18.81,45.46,-18.81
2024-03-20 15:30:00,3.14,0.92,2.96,0.86,9.49,2.77,5.69,1.66,5.69,1.66,15.77,0.44,15.65,4.56,3.83,1.12,3.83,1.12,9.46,2.76,9.00,2.63,4.43,1.29,3.49,1.02,22.89,-2.16,22.89,-2.16,23.18,6.76,23.18,6.76,46.48,-19.07,46.48,-19.07
2024-03-20 16:00:00,3.27,0.95,3.09,0.90,10.11,2.95,5.73,1.67,5.73,1.67,16.28,0.00,15.24,4.44,3.83,1.12,3.83,1.12,10.28,3.00,9.23,2.69,4.68,1.37,3.60,1.05,23.17,-2.33,23.17,-2.33,23.83,6.95,23.83,6.95,47.65,-18.66,47.65,-18.66
2024-03-20 16:30:00,3.56,1.04,3.31,0.97,10.77,3.14,5.82,1.70,5.82,1.70,16.90,0.00,10.46,2.99,3.87,1.13,3.87,1.13,11.16,3.25,9.48,2.77,5.33,1.55,3.76,1.10,25.27,-2.29,25.27,-2.29,26.85,7.83,26.85,7.83,44.72,-20.66,44.72,-20.66
2024-03-20 17:00:00,3.79,1.11,3.54,1.03,11.30,3.30,5.85,1.70,5.85,1.70,17.00,0.00,10.52,2.81,3.83,1.12,3.83,1.12,11.40,3.32,10.21,2.98,5.59,1.63,4.10,1.20,25.27,-2.29,25.27,-2.29,25.97,7.58,25.97,7.58,45.10,-20.76,45.10,-20.76
2024-03-20 17:30:00,4.21,1.23,3.92,1.14,12.00,3.50,5.88,1.72,5.88,1.72,17.20,0.00,11.06,2.89,3.96,1.16,3.96,1.16,12.19,3.56,10.65,3.11,5.91,1.72,4.44,1.29,25.75,-2.38,25.75,-2.38,26.21,7.65,26.21,7.65,47.33,-20.15,47.33,-20.15
2024-03-20 18:00:00,4.45,1.30,4.09,1.19,12.57,3.66,5.85,1.71,5.85,1.71,17.40,0.00,11.33,3.04,4.01,1.17,4.01,1.17,12.41,3.62,11.23,3.28,6.31,1.84,4.23,1.24,26.77,-2.26,26.77,-2.26,29.71,8.67,29.71,8.67,43.58,-21.12,43.58,-21.12
2024-03-20 18:30:00,4.05,1.18,3.72,1.08,13.01,3.79,5.77,1.68,5.77,1.68,17.52,0.00,10.77,2.87,3.91,1.14,3.91,1.14,12.49,3.64,11.61,3.38,6.84,1.99,3.62,1.06,27.20,-2.19,27.20,-2.19,32.89,9.59,32.89,9.59,33.70,-23.67,33.70,-23.67
2024-03-20 19:00:00,4.13,1.20,3.76,1.10,13.15,3.84,5.73,1.67,5.73,1.67,17.86,0.00,10.93,2.92,3.89,1.14,3.89,1.14,12.58,3.67,11.64,3.40,6.92,2.02,3.72,1.08,26.89,-2.19,26.89,-2.19,28.56,8.33,28.56,8.33,34.13,-23.63,34.13,-23.63
2024-03-20 19:30:00,3.96,1.15,3.67,1.07,12.88,3.76,5.70,1.66,5.70,1.66,17.48,0.00,11.05,2.95,3.84,1.12,3.84,1.12,12.52,3.65,11.74,3.42,6.77,1.97,3.62,1.06,27.15,-2.26,27.15,-2.26,28.76,8.39,28.76,8.39,33.32,-24.13,33.32,-24.13
2024-03-20 20:00:00,3.77,1.10,3.50,1.02,12.60,3.68,5.56,1.62,5.56,1.62,16.83,0.00,15.10,4.12,3.69,1.08,3.69,1.08,12.07,3.52,11.56,3.37,5.44,1.59,4.47,1.30,26.67,-2.44,26.67,-2.44,19.68,5.74,19.68,5.74,49.40,-19.55,49.40,-19.55
2024-03-20 20:30:00,4.16,1.21,3.82,1.11,12.20,3.56,5.44,1.59,5.44,1.59,15.92,-0.26,14.64,3.99,3.51,1.02,3.51,1.02,11.26,3.28,11.07,3.23,5.09,1.49,4.42,1.29,26.14,-2.59,26.14,-2.59,26.08,7.61,26.08,7.61,48.71,-19.83,48.71,-19.83
2024-03-20 21:00:00,4.02,1.17,3.66,1.07,11.54,3.37,5.35,1.56,5.35,1.56,15.16,-0.24,12.51,3.38,3.40,0.99,3.40,0.99,10.68,3.11,10.64,3.10,4.84,1.41,4.05,1.18,24.94,-2.88,24.94,-2.88,26.15,7.63,26.15,7.63,45.32,-21.06,45.32,-21.06
2024-03-20 21:30:00,3.83,1.12,3.47,1.01,11.15,3.25,5.22,1.52,5.22,1.52,14.43,-0.24,12.24,3.30,3.26,0.95,3.26,0.95,10.04,2.93,10.01,2.92,4.54,1.32,3.85,1.12,23.65,-3.19,23.65,-3.19,24.46,7.13,24.46,7.13,43.23,-21.81,43.23,-21.81
2024-03-20 22:00:00,3.54,1.03,3.15,0.92,10.30,3.00,5.06,1.48,5.06,1.48,13.73,-0.28,12.03,3.23,3.15,0.92,3.15,0.92,9.53,2.78,9.50,2.77,4.22,1.23,3.48,1.01,22.48,-3.46,22.48,-3.46,23.39,6.82,23.39,6.82,40.66,-22.57,40.66,-22.57
2024-03-20 22:30:00,3.25,0.95,2.85,0.83,9.50,2.77,4.93,1.44,4.93,1.44,13.06,-0.30,10.58,2.80,2.95,0.86,2.95,0.86,8.87,2.59,8.83,2.58,4.03,1.17,3.11,0.91,21.12,-3.77,21.12,-3.77,22.18,6.47,22.18,6.47,37.24,-23.44,37.24,-23.44
2024-03-20 23:00:00,2.89,0.84,2.59,0.76,8.78,2.56,4.78,1.39,4.78,1.39,12.34,-0.28,9.93,2.62,2.79,0.82,2.79,0.82,8.04,2.34,8.03,2.34,3.63,1.06,2.76,0.81,19.45,-4.16,19.45,-4.16,20.52,5.98,20.52,5.98,34.32,-24.07,34.32,-24.07
2024-03-20 23:30:00,2.57,0.75,2.45,0.71,8.05,2.35,4.70,1.37,4.70,1.37,11.88,-0.28,9.39,2.46,2.64,0.77,2.64,0.77,7.34,2.14,7.33,2.14,3.30,0.96,2.46,0.72,18.03,-4.30,18.03,-4.30,19.06,5.56,19.06,5.56,32.11,-24.61,32.11,-24.61
2024-03-21 00:00:00,2.40,0.70,2.23,0.65,7.60,2.22,4.40,1.28,4.40,1.28,11.27,-0.28,9.02,2.35,2.53,0.74,2.53,0.74,6.74,1.96,6.87,2.00,3.09,0.90,2.16,0.63,16.90,-4.39,16.90,-4.39,18.06,5.27,18.06,5.27,30.06,-25.42,30.06,-25.42
2024-03-21 00:30:00,2.34,0.68,2.21,0.64,7.57,2.21,4.80,1.40,4.80,1.40,10.89,-0.28,9.20,2.40,2.52,0.73,2.52,0.73,6.65,1.94,6.47,1.89,3.02,0.88,2.16,0.63,15.96,-4.16,15.96,-4.16,17.29,5.04,17.29,5.04,29.47,-25.31,29.47,-25.31
2024-03-21 01:00:00,2.49,0.72,2.33,0.68,8.10,2.36,5.04,1.47,5.04,1.47,10.88,-0.50,9.65,2.53,2.43,0.71,2.43,0.71,6.60,1.93,6.35,1.85,2.98,0.87,2.42,0.71,15.47,-4.43,15.47,-4.43,17.12,4.99,17.12,4.99,30.26,-24.95,30.26,-24.95
2024-03-21 01:30:00,2.46,0.72,2.28,0.66,8.24,2.40,5.07,1.48,5.07,1.48,10.52,-0.44,9.52,2.49,2.45,0.71,2.45,0.71,6.39,1.86,6.51,1.90,2.94,0.86,2.46,0.72,15.47,-4.55,15.47,-4.55,17.78,5.19,17.78,5.19,29.98,-25.12,29.98,-25.12
2024-03-21 02:00:00,2.35,0.69,2.20,0.64,7.82,2.28,4.99,1.45,4.99,1.45,10.25,-0.44,9.39,2.46,2.37,0.69,2.37,0.69,6.19,1.81,6.48,1.89,2.84,0.83,2.37,0.69,15.18,-4.66,15.18,-4.66,17.74,5.17,17.74,5.17,28.93,-25.19,28.93,-25.19
2024-03-21 02:30:00,2.30,0.67,2.13,0.62,7.56,2.20,4.92,1.44,4.92,1.44,10.16,-0.44,9.27,2.42,2.35,0.68,2.35,0.68,6.11,1.78,6.22,1.81,2.80,0.82,2.29,0.67,14.66,-4.66,14.66,-4.66,17.15,5.00,17.15,5.00,28.31,-25.35,28.31,-25.35
2024-03-21 03:00:00,2.28,0.66,2.15,0.63,7.26,2.12,4.89,1.42,4.89,1.42,9.95,-0.44,8.79,2.28,2.30,0.67,2.30,0.67,5.93,1.73,6.14,1.79,2.74,0.80,2.20,0.64,14.46,-4.66,14.46,-4.66,16.77,4.89,16.77,4.89,27.59,-25.72,27.59,-25.72
2024-03-21 03:30:00,2.23,0.65,2.12,0.62,7.09,2.07,4.88,1.42,4.88,1.42,9.85,-0.44,8.49,2.19,2.26,0.66,2.26,0.66,5.94,1.73,6.06,1.77,2.74,0.80,2.16,0.63,14.00,-4.85,14.00,-4.85,16.37,4.77,16.37,4.77,27.08,-26.00,27.08,-26.00
2024-03-21 04:00:00,2.17,0.63,2.06,0.60,6.85,2.00,4.84,1.41,4.84,1.41,9.78,-0.44,8.44,2.18,2.26,0.66,2.26,0.66,5.97,1.74,5.92,1.73,2.73,0.80,2.09,0.61,14.00,-4.82,14.00,-4.82,16.17,4.72,16.17,4.72,26.59,-25.83,26.59,-25.83
2024-03-21 04:30:00,2.17,0.63,2.05,0.60,6.68,1.95,4.82,1.41,4.82,1.41,10.06,-0.44,8.57,2.22,2.28,0.66,2.28,0.66,6.07,1.77,5.84,1.70,2.76,0.80,2.07,0.60,13.90,-4.76,13.90,-4.76,15.78,4.60,15.78,4.60,26.81,-25.82,26.81,-25.82
2024-03-21 05:00:00,2.14,0.62,2.04,0.60,6.51,1.90,4.78,1.39,4.78,1.39,10.06,-0.44,8.62,2.23,2.26,0.66,2.26,0.66,6.07,1.77,5.90,1.72,2.77,0.81,2.07,0.60,14.11,-4.71,14.11,-4.71,15.78,4.60,15.78,4.60,26.63,-25.92,26.63,-25.92
2024-03-21 05:30:00,2.17,0.63,2.06,0.60,6.62,1.93,4.79,1.40,4.79,1.40,10.38,-0.44,8.83,2.29,2.31,0.68,2.31,0.68,6.22,1.82,5.79,1.69,2.89,0.84,2.16,0.63,14.09,-4.76,14.09,-4.76,15.74,4.59,15.74,4.59,27.33,-25.83,27.33,-25.83
2024-03-21 06:00:00,2.26,0.66,2.16,0.63,7.03,2.05,4.83,1.41,4.83,1.41,10.70,-0.44,9.14,2.38,2.53,0.74,2.53,0.74,6.64,1.94,5.90,1.72,3.13,0.91,2.26,0.66,14.45,-4.60,14.45,-4.60,15.93,4.65,15.93,4.65,28.98,-25.14,28.98,-25.14
2024-03-21 06:30:00,2.60,0.76,2.47,0.72,7.61,2.22,4.96,1.45,4.96,1.45,12.29,-0.31,10.91,2.90,2.99,0.87,2.99,0.87,7.43,2.17,6.23,1.82,3.66,1.07,2.57,0.75,17.73,-3.75,17.73,-3.75,16.45,4.80,16.45,4.80,33.72,-23.52,33.72,-23.52
2024-03-21 07:00:00,2.93,0.85,2.78,0.81,8.34,2.43,5.10,1.49,5.10,1.49,13.64,-0.18,12.46,3.37,3.29,0.96,3.29,0.96,8.13,2.37,6.98,2.04,3.98,1.16,2.83,0.83,17.73,-3.75,17.73,-3.75,18.58,5.42,18.58,5.42,37.63,-22.26,37.63,-22.26
2024-03-21 07:30:00,3.16,0.92,2.99,0.87,9.26,2.70,4.95,1.44,4.95,1.44,15.10,-0.05,14.07,3.85,3.76,1.10,3.76,1.10,9.07,2.65,7.77,2.27,4.44,1.30,3.16,0.92,19.71,-3.31,19.71,-3.31,20.49,5.98,20.49,5.98,41.44,-20.70,41.44,-20.70
2024-03-21 08:00:00,3.31,0.97,3.15,0.92,9.54,2.78,4.93,1.44,4.93,1.44,15.82,0.02,12.89,3.51,3.99,1.16,3.99,1.16,9.50,2.77,8.49,2.48,4.85,1.41,3.29,0.96,21.88,-2.75,21.88,-2.75,22.96,6.70,22.96,6.70,41.80,-20.67,41.80,-20.67
2024-03-21 08:30:00,3.42,1.00,3.26,0.95,9.46,2.76,5.01,1.46,5.01,1.46,16.31,0.16,10.16,2.71,4.03,1.18,4.03,1.18,9.46,2.76,8.88,2.59,5.02,1.46,3.21,0.94,22.94,-2.51,22.94,-2.51,24.64,7.19,24.64,7.19,39.70,-20.98,39.70,-20.98
2024-03-21 09:00:00,3.24,0.94,3.04,0.89,9.22,2.69,5.27,1.54,5.27,1.54,16.84,0.44,10.82,2.91,4.10,1.20,4.10,1.20,9.45,2.76,9.23,2.69,4.90,1.43,3.16,0.92,23.53,-1.90,23.53,-1.90,23.94,6.98,23.94,6.98,40.00,-20.57,40.00,-20.57
2024-03-21 09:30:00,3.13,0.91,2.97,0.86,9.34,2.72,5.56,1.62,5.56,1.62,17.42,0.44,15.01,4.13,4.15,1.21,4.15,1.21,9.60,2.80,9.24,2.70,4.84,1.41,3.51,1.02,23.91,-1.56,23.91,-1.56,21.93,6.40,21.93,6.40,45.71,-18.39,45.71,-18.39
2024-03-21 10:00:00,3.16,0.92,2.99,0.87,9.40,2.74,5.77,1.68,5.77,1.68,17.24,0.44,14.85,4.08,4.08,1.19,4.08,1.19,9.86,2.88,9.44,2.75,4.85,1.42,3.57,1.04,24.61,-1.63,24.61,-1.63,24.59,7.17,24.59,7.17,46.24,-18.36,46.24,-18.36
2024-03-21 10:30:00,3.10,0.90,2.94,0.86,9.46,2.76,5.77,1.68,5.77,1.68,17.24,0.44,14.28,3.91,4.17,1.22,4.17,1.22,9.81,2.86,9.57,2.79,4.88,1.42,3.50,1.02,24.67,-1.65,24.67,-1.65,25.12,7.33,25.12,7.33,45.44,-18.64,45.44,-18.64
2024-03-21 11:00:00,2.92,0.85,2.78,0.81,9.41,2.74,5.80,1.69,5.80,1.69,16.90,0.44,14.25,3.91,4.12,1.20,4.12,1.20,9.41,2.74,9.37,2.73,4.78,1.39,3.40,0.99,24.53,-1.68,24.53,-1.68,25.00,7.29,25.00,7.29,44.37,-18.77,44.37,-18.77
2024-03-21 11:30:00,2.89,0.84,2.74,0.80,9.50,2.77,5.93,1.73,5.93,1.73,16.97,0.44,14.14,3.87,4.16,1.21,4.16,1.21,9.56,2.79,9.40,2.74,4.80,1.40,3.45,1.00,24.12,-1.71,24.12,-1.71,24.67,7.20,24.67,7.20,44.80,-18.79,44.80,-18.79
2024-03-21 12:00:00,2.90,0.85,2.75,0.80,9.65,2.81,6.02,1.76,6.02,1.76,16.36,0.44,14.83,4.08,4.11,1.20,4.11,1.20,9.64,2.81,9.39,2.74,4.64,1.35,3.50,1.02,24.31,-1.91,24.31,-1.91,24.72,7.21,24.72,7.21,45.05,-18.72,45.05,-18.72
2024-03-21 12:30:00,2.98,0.87,2.82,0.82,9.75,2.84,6.03,1.76,6.03,1.76,16.28,0.20,14.23,3.90,3.98,1.16,3.98,1.16,9.37,2.73,9.47,2.76,4.77,1.39,3.50,1.02,23.96,-2.10,23.96,-2.10,26.35,7.69,26.35,7.69,42.65,-19.74,42.65,-19.74
2024-03-21 13:00:00,2.98,0.87,2.83,0.83,9.81,2.86,6.03,1.76,6.03,1.76,16.12,0.20,14.14,3.88,3.98,1.16,3.98,1.16,9.37,2.73,9.38,2.74,4.74,1.38,3.60,1.05,23.66,-2.21,23.66,-2.21,24.80,7.23,24.80,7.23,43.65,-19.44,43.65,-19.44
2024-03-21 13:30:00,3.21,0.94,3.04,0.89,10.06,2.93,5.50,1.60,5.50,1.60,16.53,0.20,14.38,3.95,4.01,1.17,4.01,1.17,9.51,2.78,9.20,2.68,4.80,1.40,3.65,1.06,23.53,-2.28,23.53,-2.28,24.73,7.21,24.73,7.21,44.96,-19.28,44.96,-19.28
2024-03-21 14:00:00,2.86,0.84,2.68,0.78,9.85,2.87,5.47,1.59,5.47,1.59,16.53,0.34,13.66,3.73,3.97,1.16,3.97,1.16,9.62,2.80,9.53,2.78,4.74,1.38,3.35,0.98,24.05,-2.28,24.05,-2.28,25.34,7.39,25.34,7.39,43.41,-19.50,43.41,-19.50
2024-03-21 14:30:00,3.03,0.88,2.82,0.82,9.71,2.83,5.49,1.60,5.49,1.60,16.53,0.34,14.84,4.06,4.00,1.17,4.00,1.17,9.54,2.78,9.44,2.75,4.65,1.36,3.44,1.00,23.87,-2.19,23.87,-2.19,23.70,6.91,23.70,6.91,44.80,-19.12,44.80,-19.12
2024-03-21 15:00:00,2.95,0.86,2.75,0.80,9.52,2.78,5.42,1.58,5.42,1.58,16.38,0.32,14.89,4.08,3.76,1.10,3.76,1.10,9.22,2.69,9.40,2.74,4.58,1.34,3.48,1.02,23.87,-2.19,23.87,-2.19,24.40,7.12,24.40,7.12,44.06,-19.30,44.06,-19.30
2024-03-21 15:30:00,2.78,0.81,2.59,0.76,9.69,2.82,5.41,1.58,5.41,1.58,15.77,0.30,14.24,3.90,3.65,1.06,3.65,1.06,9.03,2.64,9.32,2.72,4.53,1.32,3.44,1.00,23.35,-2.28,23.35,-2.28,24.75,7.22,24.75,7.22,42.48,-20.00,42.48,-20.00
2024-03-21 16:00:00,2.99,0.87,2.79,0.81,9.85,2.87,5.36,1.56,5.36,1.56,15.67,0.17,13.79,3.76,3.63,1.06,3.63,1.06,9.60,2.80,9.18,2.68,4.70,1.37,3.56,1.04,22.79,-2.48,22.79,-2.48,24.32,7.09,24.32,7.09,42.90,-20.07,42.90,-20.07
2024-03-21 16:30:00,3.18,0.93,2.98,0.87,10.44,3.05,5.43,1.58,5.43,1.58,16.27,0.05,13.12,3.56,3.68,1.07,3.68,1.07,10.80,3.15,9.36,2.73,5.09,1.48,3.74,1.09,24.37,-2.64,24.37,-2.64,24.53,7.16,24.53,7.16,44.58,-20.08,44.58,-20.08
2024-03-21 17:00:00,3.11,0.91,2.90,0.85,10.61,3.09,5.38,1.57,5.38,1.57,15.91,-0.04,13.74,3.74,3.47,1.01,3.47,1.01,10.78,3.14,9.88,2.88,5.18,1.51,3.92,1.14,24.36,-2.64,24.36,-2.64,25.35,7.40,25.35,7.40,43.94,-20.08,43.94,-20.08
2024-03-21 17:30:00,3.68,1.07,3.43,1.00,11.28,3.29,5.39,1.57,5.39,1.57,16.05,-0.09,13.98,3.81,3.61,1.05,3.61,1.05,11.42,3.33,10.02,2.92,5.50,1.60,4.28,1.25,24.06,-2.83,24.06,-2.83,24.73,7.21,24.73,7.21,47.25,-19.36,47.25,-19.36
2024-03-21 18:00:00,4.22,1.23,3.93,1.14,12.05,3.51,5.44,1.59,5.44,1.59,16.66,-0.09,14.32,3.91,3.84,1.12,3.84,1.12,12.27,3.58,10.49,3.06,5.77,1.68,4.52,1.32,25.01,-2.94,25.01,-2.94,25.59,7.46,25.59,7.46,50.63,-18.45,50.63,-18.45
2024-03-21 18:30:00,4.54,1.32,4.28,1.25,13.02,3.80,5.44,1.59,5.44,1.59,17.09,-0.19,9.87,2.61,3.97,1.16,3.97,1.16,12.72,3.71,11.02,3.22,6.33,1.84,4.54,1.32,26.30,-2.75,26.30,-2.75,29.44,8.59,29.44,8.59,48.02,-19.95,48.02,-19.95
2024-03-21 19:00:00,4.60,1.34,4.37,1.27,13.20,3.85,5.35,1.56,5.35,1.56,17.30,-0.13,10.54,2.81,3.92,1.14,3.92,1.14,12.84,3.74,11.57,3.37,6.22,1.82,4.52,1.32,27.13,-2.75,27.13,-2.75,28.58,8.34,28.58,8.34,48.55,-19.77,48.55,-19.77
2024-03-21 19:30:00,4.55,1.33,4.31,1.26,13.18,3.84,5.32,1.55,5.32,1.55,17.10,-0.08,15.52,4.27,3.92,1.14,3.92,1.14,12.72,3.71,11.73,3.42,5.85,1.71,4.80,1.40,27.30,-2.75,27.30,-2.75,26.41,7.70,26.41,7.70,53.25,-17.98,53.25,-17.98
2024-03-21 20:00:00,4.36,1.27,4.06,1.18,12.64,3.69,5.34,1.56,5.34,1.56,16.77,-0.08,14.69,4.04,3.75,1.10,3.75,1.10,12.21,3.56,11.61,3.39,5.58,1.63,4.51,1.32,27.25,-2.75,27.25,-2.75,28.45,8.30,28.45,8.30,51.18,-18.94,51.18,-18.94
2024-03-21 20:30:00,4.18,1.22,3.92,1.14,12.34,3.60,5.44,1.59,5.44,1.59,16.07,-0.13,14.25,3.91,3.63,1.06,3.63,1.06,11.72,3.42,11.10,3.24,5.26,1.53,4.28,1.25,26.32,-3.08,26.32,-3.08,27.34,7.98,27.34,7.98,49.41,-19.74,49.41,-19.74
2024-03-21 21:00:00,3.94,1.15,3.70,1.08,11.74,3.42,5.40,1.58,5.40,1.58,15.61,-0.09,13.69,3.74,3.60,1.05,3.60,1.05,11.12,3.24,10.72,3.13,5.07,1.48,4.15,1.21,25.30,-3.20,25.30,-3.20,26.37,7.69,26.37,7.69,47.58,-20.14,47.58,-20.14
2024-03-21 21:30:00,3.65,1.06,3.47,1.01,11.14,3.25,5.26,1.53,5.26,1.53,14.69,-0.25,12.94,3.53,3.41,1.00,3.41,1.00,10.22,2.98,10.13,2.96,4.70,1.37,3.83,1.12,24.36,-3.30,24.36,-3.30,25.28,7.37,25.28,7.37,44.77,-21.26,44.77,-21.26
2024-03-21 22:00:00,3.36,0.98,3.18,0.93,10.42,3.04,5.07,1.48,5.07,1.48,13.84,-0.25,12.20,3.31,3.24,0.95,3.24,0.95,9.35,2.73,9.67,2.82,4.32,1.26,3.44,1.00,22.87,-3.72,22.87,-3.72,24.12,7.04,24.12,7.04,41.44,-22.30,41.44,-22.30
2024-03-21 22:30:00,3.06,0.89,2.90,0.85,9.76,2.85,4.79,1.40,4.79,1.40,12.91,-0.53,10.91,2.93,3.06,0.89,3.06,0.89,8.76,2.55,8.99,2.62,4.07,1.19,3.13,0.91,21.34,-3.86,21.34,-3.86,22.69,6.62,22.69,6.62,37.99,-23.71,37.99,-23.71
2024-03-21 23:00:00,2.80,0.82,2.67,0.78,9.04,2.64,4.65,1.36,4.65,1.36,11.90,-0.56,10.55,2.83,2.86,0.83,2.86,0.83,7.95,2.32,8.15,2.38,3.71,1.08,2.84,0.83,19.76,-3.94,19.76,-3.94,21.02,6.13,21.02,6.13,35.07,-24.17,35.07,-24.17
2024-03-21 23:30:00,2.56,0.75,2.44,0.71,8.32,2.43,4.51,1.31,4.51,1.31,11.43,-0.56,9.84,2.62,2.66,0.78,2.66,0.78,7.31,2.13,7.53,2.20,3.37,0.98,2.54,0.74,18.19,-4.16,18.19,-4.16,19.81,5.78,19.81,5.78,32.44,-24.87,32.44,-24.87
2024-03-22 00:00:00,2.47,0.72,2.26,0.66,7.80,2.28,4.63,1.35,4.63,1.35,11.20,-0.24,9.55,2.53,2.55,0.74,2.55,0.74,6.86,2.00,6.92,2.02,3.19,0.93,2.35,0.69,16.90,-4.30,16.90,-4.30,18.50,5.40,18.50,5.40,30.76,-25.16,30.76,-25.16
2024-03-22 00:30:00,2.47,0.72,2.26,0.66,7.78,2.27,4.98,1.45,4.98,1.45,10.85,-0.28,9.98,2.65,2.51,0.73,2.51,0.73,6.54,1.91,6.38,1.86,3.15,0.92,2.43,0.71,16.12,-4.07,16.12,-4.07,17.76,5.18,17.76,5.18,30.30,-25.03,30.30,-25.03
2024-03-22 01:00:00,2.56,0.75,2.39,0.70,8.26,2.41,5.05,1.47,5.05,1.47,10.97,-0.28,10.40,2.78,2.38,0.69,2.38,0.69,6.46,1.88,6.32,1.84,3.08,0.90,2.56,0.75,15.76,-3.89,15.76,-3.89,17.74,5.17,17.74,5.17,31.00,-24.68,31.00,-24.68
2024-03-22 01:30:00,2.51,0.73,2.35,0.69,8.29,2.42,5.08,1.48,5.08,1.48,11.08,-0.26,10.12,2.70,2.35,0.68,2.35,0.68,6.29,1.83,6.43,1.87,3.02,0.88,2.53,0.74,15.76,-3.99,15.76,-3.99,18.44,5.38,18.44,5.38,30.65,-25.14,30.65,-25.14
2024-03-22 02:00:00,2.41,0.70,2.27,0.66,7.84,2.29,4.98,1.45,4.98,1.45,10.61,-0.29,9.91,2.63,2.34,0.68,2.34,0.68,6.13,1.79,6.34,1.85,2.85,0.83,2.32,0.68,15.62,-4.37,15.62,-4.37,18.28,5.33,18.28,5.33,29.47,-25.38,29.47,-25.38
2024-03-22 02:30:00,2.35,0.69,2.22,0.65,7.56,2.21,4.93,1.44,4.93,1.44,10.08,-0.55,9.92,2.63,2.26,0.66,2.26,0.66,6.01,1.75,6.09,1.78,2.78,0.81,2.30,0.67,14.76,-4.37,14.76,-4.37,17.52,5.11,17.52,5.11,28.87,-25.36,28.87,-25.36
2024-03-22 03:00:00,2.30,0.67,2.21,0.64,7.32,2.14,4.86,1.42,4.86,1.42,9.70,-0.72,10.05,2.67,2.24,0.65,2.24,0.65,5.96,1.74,6.02,1.76,2.75,0.80,2.42,0.71,14.55,-4.37,14.55,-4.37,17.09,4.98,17.09,4.98,28.24,-25.02,28.24,-25.02
2024-03-22 03:30:00,2.23,0.65,2.12,0.62,7.15,2.09,4.86,1.42,4.86,1.42,9.64,-0.54,9.22,2.43,2.24,0.65,2.24,0.65,5.82,1.70,5.87,1.71,2.71,0.79,2.14,0.62,14.04,-4.66,14.04,-4.66,16.92,4.93,16.92,4.93,27.55,-25.16,27.55,-25.16
2024-03-22 04:00:00,2.18,0.64,2.08,0.61,6.92,2.02,4.80,1.40,4.80,1.40,9.53,-0.56,9.18,2.42,2.24,0.65,2.24,0.65,5.79,1.69,5.86,1.71,2.70,0.79,2.05,0.60,14.04,-4.50,14.04,-4.50,16.48,4.81,16.48,4.81,26.99,-25.00,26.99,-25.00
2024-03-22 04:30:00,2.14,0.62,2.04,0.60,6.76,1.97,4.76,1.39,4.76,1.39,9.61,-0.56,8.88,2.33,2.24,0.65,2.24,0.65,5.83,1.70,5.78,1.68,2.70,0.79,1.96,0.57,13.89,-4.50,13.89,-4.50,16.15,4.71,16.15,4.71,26.60,-25.16,26.60,-25.16
2024-03-22 05:00:00,2.11,0.62,2.03,0.59,6.60,1.93,4.73,1.38,4.73,1.38,9.61,-0.56,8.44,2.20,2.24,0.65,2.24,0.65,5.83,1.70,5.83,1.70,2.76,0.81,1.95,0.57,13.89,-4.50,13.89,-4.50,15.99,4.66,15.99,4.66,25.97,-25.13,25.97,-25.13
2024-03-22 05:30:00,2.17,0.63,2.08,0.61,6.69,1.95,4.73,1.38,4.73,1.38,9.84,-0.56,8.59,2.24,2.29,0.67,2.29,0.67,6.07,1.77,5.67,1.65,2.91,0.85,2.05,0.60,13.75,-4.45,13.75,-4.45,15.67,4.57,15.67,4.57,26.64,-24.97,26.64,-24.97
2024-03-22 06:00:00,2.31,0.68,2.22,0.65,6.93,2.02,4.85,1.41,4.85,1.41,10.38,-0.51,8.76,2.29,2.42,0.71,2.42,0.71,6.42,1.87,5.73,1.67,3.11,0.91,2.24,0.65,14.15,-4.45,14.15,-4.45,15.94,4.65,15.94,4.65,28.26,-24.38,28.26,-24.38
2024-03-22 06:30:00,2.60,0.76,2.47,0.72,7.55,2.20,4.93,1.44,4.93,1.44,11.93,-0.44,10.07,2.67,2.75,0.80,2.75,0.80,7.24,2.11,6.02,1.76,3.49,1.02,2.57,0.75,14.97,-4.39,14.97,-4.39,16.61,4.84,16.61,4.84,32.14,-23.60,32.14,-23.60
2024-03-22 07:00:00,2.90,0.85,2.76,0.80,8.40,2.45,5.08,1.48,5.08,1.48,13.49,0.00,11.79,3.16,3.26,0.95,3.26,0.95,8.01,2.34,6.84,2.00,3.98,1.16,2.88,0.84,17.17,-4.16,17.17,-4.16,18.20,5.31,18.20,5.31,36.55,-22.21,36.55,-22.21
2024-03-22 07:30:00,3.16,0.92,2.97,0.86,9.11,2.66,5.11,1.49,5.11,1.49,15.08,0.00,13.99,3.78,3.55,1.03,3.55,1.03,8.94,2.61,7.63,2.23,4.45,1.30,3.27,0.96,19.47,-3.68,19.47,-3.68,20.01,5.84,20.01,5.84,40.94,-20.60,40.94,-20.60
2024-03-22 08:00:00,3.26,0.95,3.09,0.90,9.53,2.78,5.15,1.50,5.15,1.50,15.59,0.08,14.12,3.82,3.79,1.10,3.79,1.10,9.34,2.72,8.47,2.47,4.69,1.37,3.42,1.00,21.60,-3.26,21.60,-3.26,22.46,6.55,22.46,6.55,42.08,-19.75,42.08,-19.75
2024-03-22 08:30:00,3.26,0.95,3.09,0.90,9.63,2.81,5.00,1.46,5.00,1.46,15.88,0.00,14.28,3.87,3.97,1.16,3.97,1.16,9.48,2.76,8.82,2.57,4.81,1.40,3.42,1.00,22.60,-2.78,22.60,-2.78,23.47,6.85,23.47,6.85,42.41,-19.14,42.41,-19.14
2024-03-22 09:00:00,3.01,0.88,2.86,0.83,9.32,2.72,5.11,1.49,5.11,1.49,15.88,0.00,13.82,3.74,3.82,1.11,3.82,1.11,9.09,2.65,9.05,2.64,4.87,1.42,3.49,1.02,23.10,-2.32,23.10,-2.32,24.15,7.04,24.15,7.04,40.81,-19.28,40.81,-19.28
2024-03-22 09:30:00,2.80,0.82,2.62,0.76,9.32,2.72,5.28,1.54,5.28,1.54,16.01,0.30,13.50,3.64,3.74,1.09,3.74,1.09,8.93,2.60,8.95,2.61,4.83,1.41,3.62,1.06,22.73,-2.19,22.73,-2.19,23.61,6.88,23.61,6.88,40.81,-19.31,40.81,-19.31
2024-03-22 10:00:00,2.37,0.69,2.22,0.65,9.02,2.63,5.35,1.56,5.35,1.56,15.99,0.30,13.10,3.53,3.81,1.11,3.81,1.11,9.00,2.62,9.15,2.67,4.93,1.44,3.36,0.98,23.01,-1.88,23.01,-1.88,24.50,7.14,24.50,7.14,38.75,-19.75,38.75,-19.75
2024-03-22 10:30:00,2.37,0.69,2.18,0.64,9.32,2.72,5.43,1.58,5.43,1.58,15.89,0.30,13.10,3.53,3.81,1.11,3.81,1.11,9.22,2.69,9.20,2.68,4.88,1.42,3.36,0.98,23.01,-2.07,23.01,-2.07,23.53,6.86,23.53,6.86,39.04,-19.59,39.04,-19.59
2024-03-22 11:00:00,2.20,0.64,2.04,0.59,9.22,2.69,5.53,1.61,5.53,1.61,15.46,0.25,13.35,3.60,3.82,1.12,3.82,1.12,8.93,2.60,9.26,2.70,4.82,1.41,3.30,0.96,23.11,-2.07,23.11,-2.07,23.84,6.95,23.84,6.95,38.10,-19.76,38.10,-19.76
2024-03-22 11:30:00,1.25,0.36,1.08,0.32,9.37,2.73,5.59,1.63,5.59,1.63,14.85,0.07,13.33,3.59,3.72,1.09,3.72,1.09,9.33,2.72,8.97,2.62,4.42,1.29,2.68,0.78,22.54,-2.20,22.54,-2.20,23.79,6.94,23.79,6.94,36.40,-20.14,36.40,-20.14
2024-03-22 12:00:00,1.50,0.44,1.35,0.40,9.12,2.66,5.56,1.62,5.56,1.62,14.20,0.07,12.51,3.35,3.48,1.02,3.48,1.02,8.10,2.36,8.66,2.53,4.48,1.31,2.93,0.85,21.69,-2.66,21.69,-2.66,23.37,6.82,23.37,6.82,34.42,-20.58,34.42,-20.58
2024-03-22 12:30:00,1.48,0.43,1.32,0.39,8.77,2.56,5.53,1.61,5.53,1.61,14.20,0.12,12.42,3.33,3.35,0.98,3.35,0.98,7.47,2.18,8.69,2.54,4.49,1.31,2.91,0.85,20.63,-2.67,20.63,-2.67,22.73,6.63,22.73,6.63,33.32,-21.08,33.32,-21.08
2024-03-22 13:00:00,1.37,0.40,1.24,0.36,8.80,2.57,5.60,1.63,5.60,1.63,13.59,0.15,11.82,3.17,3.08,0.90,3.08,0.90,8.16,2.38,8.57,2.50,4.36,1.27,2.86,0.83,20.12,-2.79,20.12,-2.79,22.08,6.44,22.08,6.44,32.78,-21.40,32.78,-21.40
2024-03-22 13:30:00,1.76,0.51,1.61,0.47,9.08,2.65,5.54,1.62,5.54,1.62,13.83,0.17,13.05,3.53,3.04,0.89,3.04,0.89,8.37,2.44,8.21,2.39,4.35,1.27,2.93,0.85,19.68,-2.81,19.68,-2.81,22.23,6.48,22.23,6.48,33.07,-21.35,33.07,-21.35
2024-03-22 14:00:00,1.17,0.34,1.07,0.31,8.63,2.52,5.54,1.62,5.54,1.62,13.55,0.22,11.63,3.11,3.13,0.91,3.13,0.91,7.81,2.28,8.18,2.38,4.16,1.21,2.57,0.75,19.88,-2.85,19.88,-2.85,23.03,6.72,23.03,6.72,30.80,-22.01,30.80,-22.01
2024-03-22 14:30:00,1.06,0.31,0.96,0.28,8.63,2.52,5.58,1.63,5.58,1.63,13.55,0.22,11.34,3.03,2.92,0.85,2.92,0.85,7.95,2.32,7.92,2.31,4.11,1.20,2.66,0.78,19.28,-2.97,19.28,-2.97,21.10,6.16,21.10,6.16,31.67,-21.92,31.67,-21.92
2024-03-22 15:00:00,1.49,0.43,0.92,0.27,8.76,2.55,5.57,1.63,5.57,1.63,13.76,0.16,11.67,3.12,2.67,0.78,2.67,0.78,8.18,2.39,7.83,2.29,4.13,1.20,2.72,0.79,19.09,-3.08,19.09,-3.08,21.56,6.29,21.56,6.29,31.26,-22.47,31.26,-22.47
2024-03-22 15:30:00,1.74,0.51,1.57,0.46,8.83,2.58,5.52,1.61,5.52,1.61,13.17,0.00,11.36,3.04,2.63,0.77,2.63,0.77,8.04,2.35,7.93,2.31,4.09,1.19,2.93,0.85,18.70,-3.46,18.70,-3.46,20.53,5.99,20.53,5.99,32.60,-22.17,32.60,-22.17
2024-03-22 16:00:00,1.80,0.53,1.65,0.48,9.16,2.67,5.56,1.62,5.56,1.62,13.39,0.00,11.48,3.07,2.86,0.83,2.86,0.83,9.13,2.66,7.85,2.29,4.33,1.26,2.98,0.87,18.71,-3.45,18.71,-3.45,21.07,6.14,21.07,6.14,34.25,-21.97,34.25,-21.97
2024-03-22 16:30:00,2.34,0.68,2.16,0.63,9.95,2.90,5.69,1.66,5.69,1.66,14.14,0.00,12.29,3.30,2.97,0.87,2.97,0.87,9.95,2.90,8.29,2.42,4.54,1.32,3.29,0.96,19.76,-3.51,19.76,-3.51,21.12,6.16,21.12,6.16,38.20,-21.36,38.20,-21.36
2024-03-22 17:00:00,2.89,0.84,2.69,0.78,10.42,3.04,5.69,1.66,5.69,1.66,14.60,-0.22,14.05,3.82,3.15,0.92,3.15,0.92,10.27,3.00,8.82,2.57,4.80,1.40,3.81,1.11,21.16,-3.51,21.16,-3.51,21.80,6.36,21.80,6.36,42.78,-20.24,42.78,-20.24
2024-03-22 17:30:00,3.49,1.02,3.27,0.95,11.02,3.21,5.51,1.61,5.51,1.61,14.89,-0.26,14.05,3.82,3.31,0.96,3.31,0.96,10.98,3.20,9.35,2.73,5.03,1.47,4.16,1.21,22.33,-3.29,22.33,-3.29,23.66,6.90,23.66,6.90,45.67,-19.57,45.67,-19.57
2024-03-22 18:00:00,3.84,1.12,3.60,1.05,11.67,3.40,5.71,1.67,5.71,1.67,15.34,-0.21,13.82,3.75,3.49,1.02,3.49,1.02,11.74,3.42,9.82,2.86,5.23,1.53,4.29,1.25,23.50,-2.97,23.50,-2.97,24.89,7.26,24.89,7.26,48.11,-19.02,48.11,-19.02
2024-03-22 18:30:00,3.69,1.08,3.46,1.01,12.49,3.64,5.78,1.69,5.78,1.69,15.84,-0.21,12.84,3.46,3.73,1.09,3.73,1.09,12.05,3.51,10.49,3.06,5.55,1.62,4.32,1.26,24.79,-2.80,24.79,-2.80,26.40,7.70,26.40,7.70,48.44,-19.43,48.44,-19.43
2024-03-22 19:00:00,3.85,1.12,3.59,1.05,12.60,3.68,5.66,1.65,5.66,1.65,16.31,-0.21,10.90,2.90,3.68,1.07,3.68,1.07,12.30,3.59,10.87,3.17,5.94,1.73,4.38,1.28,25.62,-2.92,25.62,-2.92,28.11,8.20,28.11,8.20,46.35,-20.57,46.35,-20.57
2024-03-22 19:30:00,4.34,1.26,4.04,1.18,12.60,3.68,5.61,1.64,5.61,1.64,15.87,-0.21,10.74,2.85,3.64,1.06,3.64,1.06,12.24,3.57,11.10,3.24,5.82,1.70,4.44,1.29,25.94,-3.10,25.94,-3.10,27.38,7.98,27.38,7.98,46.49,-20.80,46.49,-20.80
2024-03-22 20:00:00,4.20,1.22,3.91,1.14,12.23,3.57,5.55,1.62,5.55,1.62,15.42,-0.26,14.05,3.81,3.49,1.02,3.49,1.02,11.70,3.41,11.12,3.24,5.32,1.55,4.44,1.29,25.71,-3.19,25.71,-3.19,25.73,7.50,25.73,7.50,48.78,-20.09,48.78,-20.09
2024-03-22 20:30:00,4.01,1.17,3.75,1.09,12.12,3.54,5.50,1.60,5.50,1.60,15.05,-0.28,14.65,3.98,3.36,0.98,3.36,0.98,11.37,3.32,10.90,3.18,4.98,1.45,4.31,1.26,25.00,-3.39,25.00,-3.39,25.82,7.53,25.82,7.53,48.61,-20.48,48.61,-20.48
2024-03-22 21:00:00,3.86,1.13,3.60,1.05,11.50,3.35,5.41,1.58,5.41,1.58,14.50,-0.44,14.86,4.05,3.24,0.94,3.24,0.94,10.89,3.18,10.42,3.04,4.63,1.35,4.10,1.20,24.20,-3.62,24.20,-3.62,25.41,7.41,25.41,7.41,47.15,-21.24,47.15,-21.24
2024-03-22 21:30:00,3.68,1.07,3.37,0.98,11.13,3.24,5.25,1.53,5.25,1.53,14.03,-0.44,11.83,3.17,3.12,0.91,3.12,0.91,10.40,3.03,9.84,2.87,4.62,1.35,3.75,1.10,23.10,-3.65,23.10,-3.65,25.56,7.45,25.56,7.45,42.86,-22.61,42.86,-22.61
2024-03-22 22:00:00,3.40,0.99,3.04,0.89,10.57,3.08,5.25,1.53,5.25,1.53,13.43,-0.44,11.29,3.01,2.95,0.86,2.95,0.86,9.77,2.85,9.34,2.72,4.31,1.26,3.45,1.00,21.99,-3.77,21.99,-3.77,23.50,6.86,23.50,6.86,40.24,-23.20,40.24,-23.20
2024-03-22 22:30:00,3.23,0.94,2.87,0.84,9.96,2.91,5.09,1.48,5.09,1.48,12.81,-0.44,10.48,2.77,2.82,0.82,2.82,0.82,9.20,2.68,8.82,2.57,4.08,1.19,3.21,0.94,20.76,-3.92,20.76,-3.92,22.26,6.49,22.26,6.49,37.79,-23.84,37.79,-23.84
2024-03-22 23:00:00,2.97,0.86,2.56,0.75,9.25,2.70,4.93,1.44,4.93,1.44,12.20,-0.44,9.55,2.49,2.68,0.78,2.68,0.78,8.58,2.50,8.21,2.40,3.86,1.12,2.90,0.85,19.55,-4.08,19.55,-4.08,21.17,6.17,21.17,6.17,34.82,-24.41,34.82,-24.41
2024-03-22 23:30:00,2.80,0.82,2.41,0.70,8.68,2.53,4.81,1.40,4.81,1.40,11.57,-0.44,9.50,2.48,2.52,0.73,2.52,0.73,7.91,2.31,7.68,2.24,3.48,1.01,2.64,0.77,18.34,-4.21,18.34,-4.21,19.36,5.65,19.36,5.65,33.14,-24.80,33.14,-24.80
2024-03-23 00:00:00,2.65,0.77,2.24,0.65,8.27,2.41,4.75,1.38,4.75,1.38,11.22,-0.44,9.66,2.52,2.40,0.70,2.40,0.70,7.45,2.17,7.22,2.10,3.22,0.94,2.46,0.72,17.16,-4.38,17.16,-4.38,18.21,5.31,18.21,5.31,32.19,-25.08,32.19,-25.08
2024-03-23 00:30:00,2.60,0.76,2.18,0.64,8.18,2.39,4.74,1.38,4.74,1.38,10.80,-0.53,8.26,2.11,2.35,0.68,2.35,0.68,7.10,2.07,6.79,1.98,3.23,0.94,2.38,0.69,16.35,-4.55,16.35,-4.55,18.54,5.41,18.54,5.41,30.01,-25.78,30.01,-25.78
2024-03-23 01:00:00,2.76,0.81,2.30,0.67,8.79,2.56,4.81,1.40,4.81,1.40,10.68,-0.58,8.99,2.33,2.29,0.67,2.29,0.67,6.99,2.04,6.75,1.97,3.14,0.92,2.59,0.76,15.83,-4.63,15.83,-4.63,17.89,5.22,17.89,5.22,30.68,-25.63,30.68,-25.63
2024-03-23 01:30:00,2.78,0.81,2.30,0.67,8.71,2.54,5.01,1.46,5.01,1.46,10.38,-0.71,9.55,2.49,2.29,0.67,2.29,0.67,6.67,1.95,6.73,1.96,2.99,0.87,2.62,0.76,15.74,-4.69,15.74,-4.69,18.25,5.32,18.25,5.32,31.18,-25.90,31.18,-25.90
2024-03-23 02:00:00,2.68,0.78,2.20,0.64,8.45,2.46,5.15,1.50,5.15,1.50,9.96,-0.64,9.55,2.49,2.19,0.64,2.19,0.64,6.40,1.87,6.60,1.92,2.87,0.84,2.54,0.74,15.43,-4.73,15.43,-4.73,18.43,5.38,18.43,5.38,30.18,-25.95,30.18,-25.95
2024-03-23 02:30:00,2.59,0.76,2.14,0.62,8.09,2.36,5.07,1.48,5.07,1.48,9.75,-0.64,8.48,2.18,2.15,0.63,2.15,0.63,6.24,1.82,6.26,1.83,2.88,0.84,2.40,0.70,14.34,-5.06,14.34,-5.06,18.31,5.34,18.31,5.34,28.42,-26.22,28.42,-26.22
2024-03-23 03:00:00,2.50,0.73,2.04,0.59,7.83,2.29,5.03,1.47,5.03,1.47,9.75,-0.60,7.68,1.95,2.13,0.62,2.13,0.62,6.08,1.77,6.13,1.79,2.86,0.83,2.27,0.66,14.34,-5.06,14.34,-5.06,17.62,5.14,17.62,5.14,27.22,-26.44,27.22,-26.44
2024-03-23 03:30:00,2.53,0.74,2.05,0.60,7.53,2.20,4.95,1.44,4.95,1.44,9.75,-0.57,7.37,1.85,2.14,0.62,2.14,0.62,6.04,1.76,6.02,1.76,2.83,0.83,2.09,0.61,13.91,-4.75,13.91,-4.75,16.88,4.92,16.88,4.92,26.56,-26.70,26.56,-26.70
2024-03-23 04:00:00,2.42,0.71,1.95,0.57,7.31,2.13,4.92,1.43,4.92,1.43,9.75,-0.59,7.56,1.91,2.16,0.63,2.16,0.63,5.99,1.75,5.91,1.72,2.78,0.81,2.04,0.59,13.91,-4.75,13.91,-4.75,16.22,4.73,16.22,4.73,26.53,-26.78,26.53,-26.78
2024-03-23 04:30:00,2.18,0.64,1.98,0.58,7.15,2.09,4.86,1.42,4.86,1.42,9.51,-0.59,8.11,2.06,2.14,0.62,2.14,0.62,6.10,1.78,5.77,1.68,2.72,0.79,2.04,0.60,13.89,-4.79,13.89,-4.79,15.76,4.60,15.76,4.60,26.61,-26.44,26.61,-26.44
2024-03-23 05:00:00,2.13,0.62,2.02,0.59,6.91,2.02,4.83,1.41,4.83,1.41,9.44,-0.57,6.45,1.58,2.09,0.61,2.09,0.61,6.19,1.81,5.77,1.68,2.84,0.83,1.96,0.57,13.69,-4.73,13.69,-4.73,16.23,4.73,16.23,4.73,25.00,-26.84,25.00,-26.84
2024-03-23 05:30:00,2.09,0.61,1.99,0.58,6.84,1.99,4.82,1.41,4.82,1.41,9.58,-0.57,5.60,1.33,2.08,0.61,2.08,0.61,6.18,1.80,5.71,1.67,2.92,0.85,1.90,0.55,13.58,-4.73,13.58,-4.73,15.93,4.65,15.93,4.65,24.05,-27.08,24.05,-27.08
2024-03-23 06:00:00,2.12,0.62,2.02,0.59,6.90,2.01,4.82,1.41,4.82,1.41,9.58,-0.57,6.39,1.56,2.10,0.61,2.10,0.61,6.08,1.77,5.65,1.65,2.91,0.85,2.00,0.58,13.58,-4.73,13.58,-4.73,15.17,4.43,15.17,4.43,25.01,-26.82,25.01,-26.82
2024-03-23 06:30:00,2.24,0.65,2.13,0.62,7.27,2.12,4.91,1.43,4.91,1.43,10.26,-0.33,7.34,1.84,2.15,0.63,2.15,0.63,6.40,1.87,5.65,1.65,3.10,0.90,2.25,0.66,13.65,-4.70,13.65,-4.70,15.39,4.49,15.39,4.49,27.11,-26.21,27.11,-26.21
2024-03-23 07:00:00,2.32,0.68,2.19,0.64,7.50,2.19,4.95,1.44,4.95,1.44,10.76,-0.63,8.22,2.10,2.19,0.64,2.19,0.64,6.67,1.95,5.99,1.75,3.30,0.96,2.52,0.73,14.46,-4.52,14.46,-4.52,16.36,4.77,16.36,4.77,28.55,-25.74,28.55,-25.74
2024-03-23 07:30:00,2.39,0.70,2.25,0.66,7.81,2.28,4.69,1.37,4.69,1.37,11.17,-0.35,8.99,2.34,2.29,0.67,2.29,0.67,6.91,2.02,6.25,1.82,3.60,1.05,2.72,0.79,16.20,-4.09,16.20,-4.09,17.27,5.04,17.27,5.04,30.25,-25.05,30.25,-25.05
2024-03-23 08:00:00,2.71,0.79,2.53,0.74,8.35,2.44,4.68,1.36,4.68,1.36,12.11,-0.28,9.51,2.50,2.45,0.72,2.45,0.72,7.69,2.24,6.86,2.00,4.03,1.17,3.03,0.88,16.20,-4.09,16.20,-4.09,18.35,5.35,18.35,5.35,32.90,-24.20,32.90,-24.20
2024-03-23 08:30:00,2.57,0.75,2.42,0.71,8.72,2.54,4.80,1.40,4.80,1.40,12.53,-0.28,10.33,2.75,2.44,0.71,2.44,0.71,8.20,2.39,7.62,2.22,4.25,1.24,3.15,0.92,18.63,-3.64,18.63,-3.64,19.98,5.83,19.98,5.83,33.63,-24.12,33.63,-24.12
2024-03-23 09:00:00,2.57,0.75,2.42,0.71,9.21,2.68,4.94,1.44,4.94,1.44,13.00,-0.28,10.47,2.79,2.57,0.75,2.57,0.75,8.60,2.51,8.13,2.37,4.48,1.31,3.28,0.96,18.63,-3.64,18.63,-3.64,20.68,6.03,20.68,6.03,35.00,-23.44,35.00,-23.44
2024-03-23 09:30:00,2.29,0.67,2.08,0.61,9.35,2.73,5.18,1.51,5.18,1.51,13.31,-0.26,10.27,2.73,2.75,0.80,2.75,0.80,9.35,2.73,8.70,2.54,4.84,1.41,3.29,0.96,19.61,-3.42,19.61,-3.42,22.13,6.45,22.13,6.45,34.95,-23.60,34.95,-23.60
2024-03-23 10:00:00,2.40,0.70,2.23,0.65,9.96,2.90,5.39,1.57,5.39,1.57,13.67,0.00,11.15,2.98,2.83,0.83,2.83,0.83,9.62,2.81,9.04,2.64,4.86,1.42,3.57,1.04,20.51,-3.62,20.51,-3.62,21.25,6.20,21.25,6.20,38.15,-22.80,38.15,-22.80
2024-03-23 10:30:00,1.77,0.52,1.64,0.48,9.81,2.86,5.42,1.58,5.42,1.58,13.06,0.00,10.25,2.73,2.66,0.78,2.66,0.78,9.11,2.66,9.52,2.78,4.63,1.35,3.13,0.91,21.21,-3.63,21.21,-3.63,24.46,7.13,24.46,7.13,33.27,-23.30,33.27,-23.30
2024-03-23 11:00:00,1.74,0.51,1.61,0.47,9.79,2.86,5.47,1.60,5.47,1.60,13.06,0.00,8.78,2.30,2.35,0.68,2.35,0.68,8.74,2.55,9.04,2.64,4.82,1.41,3.24,0.94,20.04,-3.56,20.04,-3.56,23.00,6.71,23.00,6.71,31.22,-23.64,31.22,-23.64
2024-03-23 11:30:00,1.98,0.58,1.81,0.53,9.89,2.88,5.55,1.62,5.55,1.62,13.51,-0.44,9.08,2.38,2.50,0.73,2.50,0.73,9.39,2.74,9.09,2.65,4.94,1.44,3.18,0.93,19.50,-3.56,19.50,-3.56,22.21,6.48,22.21,6.48,32.03,-23.61,32.03,-23.61
2024-03-23 12:00:00,2.60,0.76,2.41,0.70,10.24,2.99,5.65,1.65,5.65,1.65,13.10,-0.44,10.90,2.92,2.37,0.69,2.37,0.69,8.74,2.55,9.24,2.70,4.76,1.39,3.77,1.10,20.32,-3.57,20.32,-3.57,20.54,5.99,20.54,5.99,36.18,-22.64,36.18,-22.64
2024-03-23 12:30:00,2.01,0.58,1.85,0.54,10.46,3.05,5.76,1.68,5.76,1.68,13.49,-0.44,11.00,2.95,2.88,0.84,2.88,0.84,9.76,2.85,9.44,2.76,4.85,1.42,3.50,1.02,20.01,-3.56,20.01,-3.56,23.02,6.71,23.02,6.71,37.40,-22.47,37.40,-22.47
2024-03-23 13:00:00,1.98,0.58,1.80,0.53,10.28,3.00,5.81,1.70,5.81,1.70,12.61,-0.44,10.21,2.71,2.53,0.74,2.53,0.74,9.06,2.64,9.46,2.76,4.53,1.32,3.38,0.99,21.07,-3.57,21.07,-3.57,23.45,6.84,23.45,6.84,35.18,-22.99,35.18,-22.99
2024-03-23 13:30:00,1.58,0.46,1.41,0.41,9.76,2.85,5.67,1.66,5.67,1.66,12.07,-0.44,9.55,2.53,2.27,0.66,2.27,0.66,8.35,2.44,9.31,2.72,4.59,1.34,3.26,0.95,19.83,-3.68,19.83,-3.68,23.95,6.98,23.95,6.98,30.83,-24.08,30.83,-24.08
2024-03-23 14:00:00,1.71,0.50,1.56,0.45,9.81,2.86,5.79,1.69,5.79,1.69,12.07,-0.44,8.70,2.27,2.36,0.69,2.36,0.69,8.12,2.37,8.97,2.62,4.56,1.33,3.24,0.94,18.77,-3.83,18.77,-3.83,22.06,6.43,22.06,6.43,30.59,-24.23,30.59,-24.23
2024-03-23 14:30:00,1.99,0.58,1.81,0.53,9.81,2.86,5.72,1.67,5.72,1.67,12.43,-0.22,9.06,2.38,2.36,0.69,2.36,0.69,8.46,2.47,8.80,2.57,4.55,1.33,3.21,0.94,18.65,-3.86,18.65,-3.86,21.72,6.34,21.72,6.34,31.76,-23.99,31.76,-23.99
2024-03-23 15:00:00,2.54,0.74,2.39,0.70,9.81,2.86,5.76,1.68,5.76,1.68,12.73,-0.44,10.20,2.71,2.59,0.76,2.59,0.76,9.18,2.68,9.03,2.63,4.60,1.34,3.48,1.02,19.16,-3.85,19.16,-3.85,20.61,6.01,20.61,6.01,36.20,-23.40,36.20,-23.40
2024-03-23 15:30:00,2.98,0.87,2.79,0.82,9.81,2.86,5.71,1.67,5.71,1.67,13.07,-0.44,10.52,2.80,2.89,0.84,2.89,0.84,9.79,2.86,9.20,2.68,4.53,1.32,3.53,1.03,20.17,-3.84,20.17,-3.84,21.71,6.33,21.71,6.33,38.70,-22.87,38.70,-22.87
2024-03-23 16:00:00,3.10,0.90,2.94,0.86,10.43,3.04,5.82,1.70,5.82,1.70,13.67,-0.44,10.61,2.83,3.13,0.91,3.13,0.91,10.57,3.08,9.07,2.64,4.88,1.42,3.77,1.10,20.86,-3.81,20.86,-3.81,22.42,6.54,22.42,6.54,41.34,-22.30,41.34,-22.30
2024-03-23 16:30:00,3.32,0.97,3.11,0.91,11.09,3.23,5.80,1.69,5.80,1.69,13.95,-0.44,11.50,3.09,3.15,0.92,3.15,0.92,10.90,3.18,9.61,2.80,5.02,1.46,4.01,1.17,22.56,-3.71,22.56,-3.71,23.01,6.71,23.01,6.71,43.26,-21.80,43.26,-21.80
2024-03-23 17:00:00,3.44,1.00,3.19,0.93,11.44,3.34,5.81,1.70,5.81,1.70,14.24,-0.44,11.51,3.09,3.31,0.96,3.31,0.96,11.42,3.33,9.89,2.88,5.19,1.51,4.07,1.19,22.57,-3.71,22.57,-3.71,24.42,7.12,24.42,7.12,43.95,-21.21,43.95,-21.21
2024-03-23 17:30:00,3.84,1.12,3.58,1.04,11.83,3.45,5.58,1.63,5.58,1.63,14.75,-0.48,12.95,3.51,3.44,1.00,3.44,1.00,12.02,3.51,10.10,2.94,5.38,1.57,4.40,1.28,23.34,-3.20,23.34,-3.20,24.25,7.07,24.25,7.07,47.47,-20.15,47.47,-20.15
2024-03-23 18:00:00,4.18,1.22,3.91,1.14,12.27,3.58,5.49,1.60,5.49,1.60,14.70,-0.34,13.86,3.77,3.47,1.01,3.47,1.01,12.12,3.53,10.71,3.12,5.45,1.59,4.65,1.36,24.58,-3.06,24.58,-3.06,25.44,7.42,25.44,7.42,49.53,-19.49,49.53,-19.49
2024-03-23 18:30:00,4.36,1.27,4.10,1.20,12.71,3.71,5.52,1.61,5.52,1.61,14.95,-0.34,12.74,3.45,3.58,1.04,3.58,1.04,12.25,3.57,11.17,3.26,5.67,1.66,4.72,1.38,24.98,-3.06,24.98,-3.06,26.99,7.87,26.99,7.87,49.50,-19.63,49.50,-19.63
2024-03-23 19:00:00,4.54,1.32,4.29,1.25,12.98,3.79,5.48,1.60,5.48,1.60,15.24,-0.34,14.03,3.82,3.55,1.03,3.55,1.03,12.42,3.62,11.42,3.33,5.68,1.66,4.89,1.42,25.50,-2.99,25.50,-2.99,26.59,7.76,26.59,7.76,51.47,-19.22,51.47,-19.22
2024-03-23 19:30:00,4.43,1.29,4.11,1.20,12.61,3.68,5.40,1.58,5.40,1.58,14.84,-0.38,13.25,3.60,3.56,1.04,3.56,1.04,12.19,3.56,11.74,3.42,5.42,1.58,4.55,1.33,25.99,-2.99,25.99,-2.99,27.80,8.11,27.80,8.11,49.73,-20.02,49.73,-20.02
2024-03-23 20:00:00,4.15,1.21,3.88,1.13,12.42,3.62,5.59,1.63,5.59,1.63,14.47,-0.70,12.02,3.24,3.39,0.99,3.39,0.99,11.71,3.42,11.29,3.29,5.24,1.53,4.34,1.27,25.33,-3.16,25.33,-3.16,27.23,7.94,27.23,7.94,47.20,-21.00,47.20,-21.00
2024-03-23 20:30:00,3.94,1.15,3.67,1.07,12.15,3.54,5.58,1.63,5.58,1.63,13.97,-0.44,12.47,3.37,3.26,0.95,3.26,0.95,11.14,3.25,10.81,3.15,4.97,1.45,4.24,1.24,24.43,-3.46,24.43,-3.46,25.58,7.46,25.58,7.46,46.40,-21.45,46.40,-21.45
2024-03-23 21:00:00,3.67,1.07,3.42,1.00,11.60,3.38,5.35,1.56,5.35,1.56,13.28,-0.68,11.42,3.06,3.15,0.92,3.15,0.92,10.77,3.14,10.40,3.03,4.75,1.38,3.93,1.14,23.48,-3.89,23.48,-3.89,25.37,7.40,25.37,7.40,43.58,-22.66,43.58,-22.66
2024-03-23 21:30:00,3.51,1.02,3.30,0.96,11.16,3.25,5.21,1.52,5.21,1.52,12.81,-0.61,9.96,2.64,3.06,0.89,3.06,0.89,10.44,3.05,9.87,2.88,4.60,1.34,3.66,1.07,22.30,-4.01,22.30,-4.01,24.32,7.09,24.32,7.09,40.87,-23.68,40.87,-23.68
2024-03-23 22:00:00,3.27,0.96,3.03,0.88,10.74,3.13,5.13,1.50,5.13,1.50,12.43,-0.61,9.29,2.44,2.92,0.85,2.92,0.85,9.78,2.85,9.37,2.73,4.36,1.27,3.42,1.00,21.36,-4.04,21.36,-4.04,23.13,6.75,23.13,6.75,38.68,-24.50,38.68,-24.50
2024-03-23 22:30:00,3.19,0.93,2.85,0.83,10.17,2.96,5.45,1.59,5.45,1.59,11.76,-0.66,9.78,2.58,2.76,0.80,2.76,0.80,9.18,2.68,8.94,2.61,4.05,1.18,3.22,0.94,20.45,-4.18,20.45,-4.18,21.59,6.30,21.59,6.30,36.92,-24.91,36.92,-24.91
2024-03-23 23:00:00,3.00,0.88,2.63,0.77,9.46,2.76,5.36,1.56,5.36,1.56,11.13,-0.66,9.62,2.53,2.64,0.77,2.64,0.77,8.61,2.51,8.26,2.41,3.78,1.10,3.01,0.88,19.03,-4.51,19.03,-4.51,20.53,5.99,20.53,5.99,35.12,-25.30,35.12,-25.30
2024-03-23 23:30:00,2.81,0.82,2.41,0.70,8.89,2.59,5.24,1.53,5.24,1.53,10.66,-0.66,8.39,2.17,2.50,0.73,2.50,0.73,8.02,2.34,7.72,2.25,3.53,1.03,2.69,0.78,17.92,-4.57,17.92,-4.57,20.02,5.84,20.02,5.84,32.08,-26.13,32.08,-26.13
2024-03-24 00:00:00,2.67,0.78,2.26,0.66,8.44,2.46,5.18,1.51,5.18,1.51,10.26,-0.66,7.04,1.77,2.37,0.69,2.37,0.69,7.53,2.20,7.12,2.08,3.38,0.99,2.46,0.72,16.76,-4.75,16.76,-4.75,19.08,5.56,19.08,5.56,29.50,-26.60,29.50,-26.60
2024-03-24 00:30:00,2.68,0.78,2.28,0.66,8.38,2.44,5.19,1.51,5.19,1.51,10.26,-0.65,7.66,1.95,2.33,0.68,2.33,0.68,7.20,2.10,6.81,1.99,3.22,0.94,2.44,0.71,15.92,-4.77,15.92,-4.77,17.55,5.12,17.55,5.12,29.96,-26.63,29.96,-26.63
2024-03-24 01:00:00,2.68,0.78,2.37,0.69,8.88,2.59,5.27,1.54,5.27,1.54,10.18,-0.65,9.12,2.38,2.29,0.67,2.29,0.67,6.97,2.03,6.75,1.97,3.14,0.92,2.69,0.78,15.71,-4.77,15.71,-4.77,17.62,5.14,17.62,5.14,31.20,-26.15,31.20,-26.15
2024-03-24 01:30:00,2.47,0.72,2.29,0.67,8.88,2.59,5.29,1.54,5.29,1.54,9.90,-0.65,8.84,2.29,2.25,0.66,2.25,0.66,6.82,1.99,6.81,1.99,3.06,0.89,2.65,0.77,15.57,-4.82,15.57,-4.82,18.72,5.46,18.72,5.46,30.44,-26.36,30.44,-26.36
2024-03-24 02:00:00,2.41,0.70,2.24,0.65,8.48,2.47,5.19,1.52,5.19,1.52,9.58,-0.67,7.72,1.97,2.16,0.63,2.16,0.63,6.68,1.95,6.65,1.94,3.02,0.88,2.48,0.72,15.23,-4.82,15.23,-4.82,18.82,5.49,18.82,5.49,28.55,-27.00,28.55,-27.00
2024-03-24 02:30:00,2.34,0.68,2.20,0.64,8.29,2.42,5.10,1.49,5.10,1.49,9.33,-0.67,7.65,1.95,2.12,0.62,2.12,0.62,6.51,1.90,6.43,1.88,2.91,0.85,2.39,0.70,14.68,-4.92,14.68,-4.92,17.89,5.22,17.89,5.22,27.75,-26.89,27.75,-26.89
2024-03-24 03:00:00,2.26,0.66,2.14,0.62,8.04,2.35,5.05,1.47,5.05,1.47,9.16,-0.67,7.70,1.96,2.09,0.61,2.09,0.61,6.34,1.85,6.25,1.82,2.89,0.84,2.36,0.69,14.31,-4.98,14.31,-4.98,17.26,5.03,17.26,5.03,27.46,-27.11,27.46,-27.11
2024-03-24 03:30:00,2.19,0.64,2.07,0.60,7.75,2.26,5.02,1.46,5.02,1.46,9.16,-0.67,7.47,1.90,2.09,0.61,2.09,0.61,6.23,1.82,6.18,1.80,2.85,0.83,2.27,0.66,14.05,-4.98,14.05,-4.98,16.87,4.92,16.87,4.92,27.13,-27.52,27.13,-27.52
2024-03-24 04:00:00,2.13,0.62,2.03,0.59,7.42,2.16,4.97,1.45,4.97,1.45,9.11,-0.67,6.91,1.73,2.09,0.61,2.09,0.61,6.12,1.79,6.05,1.76,2.83,0.83,2.16,0.63,13.89,-5.01,13.89,-5.01,16.68,4.87,16.68,4.87,26.28,-27.64,26.28,-27.64
2024-03-24 04:30:00,2.10,0.61,2.02,0.59,7.17,2.09,4.95,1.44,4.95,1.44,9.11,-0.67,5.58,1.34,2.05,0.60,2.05,0.60,6.06,1.77,6.02,1.76,2.90,0.85,2.04,0.60,13.76,-5.01,13.76,-5.01,16.70,4.87,16.70,4.87,24.57,-27.85,24.57,-27.85
2024-03-24 05:00:00,2.06,0.60,1.98,0.58,7.01,2.04,4.89,1.43,4.89,1.43,9.07,-0.67,5.58,1.34,2.02,0.59,2.02,0.59,5.88,1.72,5.98,1.74,2.84,0.83,1.96,0.57,13.38,-5.01,13.38,-5.01,15.65,4.57,15.65,4.57,24.37,-28.06,24.37,-28.06
2024-03-24 05:30:00,2.04,0.59,1.94,0.57,6.86,2.00,4.84,1.41,4.84,1.41,9.07,-0.67,6.26,1.55,1.96,0.57,1.96,0.57,5.96,1.74,5.81,1.69,2.85,0.83,2.01,0.58,13.38,-5.01,13.38,-5.01,15.07,4.40,15.07,4.40,24.94,-27.53,24.94,-27.53
2024-03-24 06:00:00,2.05,0.60,1.95,0.57,6.86,2.00,4.82,1.41,4.82,1.41,9.07,-0.65,5.97,1.46,1.96,0.57,1.96,0.57,5.99,1.75,5.73,1.67,2.85,0.83,2.01,0.58,13.31,-4.97,13.31,-4.97,15.32,4.47,15.32,4.47,24.49,-27.13,24.49,-27.13
2024-03-24 06:30:00,2.13,0.62,2.03,0.59,7.09,2.07,4.87,1.42,4.87,1.42,9.61,-0.48,6.26,1.54,2.00,0.58,2.00,0.58,6.02,1.76,5.74,1.67,3.05,0.89,2.13,0.62,13.19,-4.87,13.19,-4.87,15.27,4.45,15.27,4.45,25.44,-26.61,25.44,-26.61
2024-03-24 07:00:00,2.10,0.61,2.00,0.58,7.39,2.16,4.70,1.37,4.70,1.37,9.89,-0.60,6.00,1.46,2.05,0.60,2.05,0.60,6.10,1.78,5.93,1.73,3.29,0.96,2.30,0.67,13.80,-4.70,13.80,-4.70,16.17,4.72,16.17,4.72,25.56,-26.56,25.56,-26.56
2024-03-24 07:30:00,2.16,0.63,2.04,0.59,7.74,2.26,4.53,1.32,4.53,1.32,10.49,-0.53,7.32,1.85,2.05,0.60,2.05,0.60,6.43,1.88,6.13,1.79,3.44,1.00,2.49,0.72,15.16,-4.41,15.16,-4.41,16.53,4.82,16.53,4.82,27.13,-25.87,27.13,-25.87
2024-03-24 08:00:00,2.07,0.60,1.93,0.56,7.93,2.31,4.58,1.34,4.58,1.34,10.65,-0.51,7.86,2.02,2.10,0.61,2.10,0.61,6.75,1.97,6.59,1.92,3.68,1.07,2.65,0.77,15.15,-4.41,15.15,-4.41,17.60,5.13,17.60,5.13,27.63,-25.52,27.63,-25.52
2024-03-24 08:30:00,2.06,0.60,1.89,0.55,8.34,2.43,4.59,1.34,4.59,1.34,11.08,-0.51,8.67,2.26,2.18,0.64,2.18,0.64,7.38,2.15,7.01,2.04,3.98,1.16,2.79,0.82,15.71,-4.24,15.71,-4.24,18.30,5.34,18.30,5.34,28.74,-25.01,28.74,-25.01
2024-03-24 09:00:00,1.96,0.57,1.80,0.52,8.71,2.54,4.64,1.35,4.64,1.35,11.53,-0.41,7.71,1.98,2.22,0.65,2.22,0.65,7.73,2.25,7.64,2.23,4.29,1.25,2.88,0.84,16.74,-4.01,16.74,-4.01,19.58,5.71,19.58,5.71,28.46,-24.81,28.46,-24.81
2024-03-24 09:30:00,1.93,0.56,1.75,0.51,9.15,2.67,4.71,1.37,4.71,1.37,11.71,-0.39,7.92,2.04,2.22,0.65,2.22,0.65,8.08,2.36,8.04,2.35,4.54,1.32,3.00,0.88,17.38,-3.80,17.38,-3.80,19.93,5.81,19.93,5.81,28.48,-24.70,28.48,-24.70
2024-03-24 10:00:00,1.72,0.50,1.54,0.45,9.39,2.74,4.83,1.41,4.83,1.41,11.95,-0.34,8.67,2.26,2.25,0.66,2.25,0.66,8.13,2.37,8.36,2.44,4.41,1.28,2.96,0.86,17.87,-3.65,17.87,-3.65,19.54,5.70,19.54,5.70,29.78,-24.13,29.78,-24.13
2024-03-24 10:30:00,1.52,0.44,1.34,0.39,9.23,2.69,4.95,1.44,4.95,1.44,12.15,-0.28,8.67,2.27,2.28,0.66,2.28,0.66,8.13,2.37,8.48,2.47,4.64,1.35,3.00,0.87,18.10,-3.49,18.10,-3.49,20.84,6.08,20.84,6.08,28.83,-24.18,28.83,-24.18
2024-03-24 11:00:00,2.04,0.59,1.80,0.53,9.60,2.80,5.05,1.47,5.05,1.47,12.28,-0.31,7.94,2.06,2.27,0.66,2.27,0.66,8.69,2.53,8.53,2.49,4.87,1.42,3.25,0.95,18.36,-3.35,18.36,-3.35,20.17,5.88,20.17,5.88,30.09,-23.83,30.09,-23.83
2024-03-24 11:30:00,2.04,0.59,1.80,0.53,9.48,2.76,5.16,1.51,5.16,1.51,12.28,-0.31,8.01,2.07,2.25,0.66,2.25,0.66,8.77,2.56,8.81,2.57,4.94,1.44,3.33,0.97,18.83,-3.35,18.83,-3.35,20.76,6.06,20.76,6.06,30.32,-24.01,30.32,-24.01
2024-03-24 12:00:00,1.68,0.49,1.45,0.42,9.48,2.76,5.26,1.53,5.26,1.53,12.55,-0.31,8.57,2.24,2.42,0.71,2.42,0.71,9.37,2.73,8.87,2.59,4.98,1.45,3.17,0.92,19.01,-3.35,19.01,-3.35,20.76,6.06,20.76,6.06,31.24,-23.52,31.24,-23.52
2024-03-24 12:30:00,1.91,0.56,1.69,0.49,9.91,2.89,5.31,1.55,5.31,1.55,12.79,-0.34,9.56,2.53,2.49,0.72,2.49,0.72,9.31,2.72,9.18,2.68,5.10,1.49,3.38,0.99,20.13,-3.21,20.13,-3.21,20.97,6.12,20.97,6.12,32.42,-23.44,32.42,-23.44
2024-03-24 13:00:00,1.53,0.44,1.30,0.38,10.08,2.94,5.37,1.57,5.37,1.57,12.79,-0.34,9.79,2.60,2.45,0.71,2.45,0.71,10.00,2.92,9.78,2.85,4.92,1.44,3.28,0.96,20.15,-3.20,20.15,-3.20,21.48,6.26,21.48,6.26,32.76,-23.34,32.76,-23.34
2024-03-24 13:30:00,1.82,0.53,1.40,0.41,9.68,2.82,5.34,1.56,5.34,1.56,12.40,-0.29,9.70,2.57,2.42,0.71,2.42,0.71,9.21,2.69,9.02,2.63,4.78,1.39,3.09,0.90,19.93,-3.24,19.93,-3.24,22.03,6.43,22.03,6.43,31.20,-23.35,31.20,-23.35
2024-03-24 14:00:00,1.97,0.57,1.50,0.44,9.85,2.87,5.34,1.56,5.34,1.56,12.02,-0.33,8.98,2.36,2.52,0.74,2.52,0.74,9.11,2.66,9.06,2.64,4.62,1.35,2.94,0.86,19.30,-3.41,19.30,-3.41,21.44,6.26,21.44,6.26,31.08,-23.73,31.08,-23.73
2024-03-24 14:30:00,1.94,0.57,1.41,0.41,9.70,2.83,5.38,1.57,5.38,1.57,12.02,-0.33,8.38,2.19,2.49,0.72,2.49,0.72,9.13,2.66,8.86,2.58,4.66,1.36,2.90,0.85,19.03,-3.62,19.03,-3.62,21.83,6.37,21.83,6.37,30.10,-23.94,30.10,-23.94
2024-03-24 15:00:00,1.94,0.57,1.43,0.42,10.00,2.92,5.38,1.57,5.38,1.57,12.80,-0.33,9.47,2.51,2.40,0.70,2.40,0.70,9.10,2.66,8.70,2.54,4.61,1.34,3.07,0.90,18.88,-3.68,18.88,-3.68,20.21,5.89,20.21,5.89,32.99,-23.43,32.99,-23.43
2024-03-24 15:30:00,2.35,0.69,1.91,0.56,9.96,2.90,5.34,1.56,5.34,1.56,12.91,-0.33,9.74,2.58,2.58,0.75,2.58,0.75,9.70,2.83,8.80,2.57,4.67,1.36,3.07,0.90,19.29,-3.68,19.29,-3.68,21.25,6.20,21.25,6.20,34.20,-23.33,34.20,-23.33
2024-03-24 16:00:00,2.63,0.77,2.24,0.65,10.26,2.99,5.29,1.54,5.29,1.54,13.14,-0.33,9.61,2.54,2.71,0.79,2.71,0.79,9.96,2.91,8.92,2.60,4.82,1.41,3.23,0.94,19.84,-3.68,19.84,-3.68,21.69,6.33,21.69,6.33,35.40,-23.11,35.40,-23.11
2024-03-24 16:30:00,3.07,0.90,2.73,0.80,10.63,3.10,5.33,1.56,5.33,1.56,13.54,-0.33,9.80,2.60,2.88,0.84,2.88,0.84,10.72,3.13,9.33,2.72,5.02,1.46,3.63,1.06,20.50,-3.64,20.50,-3.64,21.71,6.33,21.71,6.33,38.61,-22.52,38.61,-22.52
2024-03-24 17:00:00,3.58,1.04,3.27,0.95,11.27,3.29,5.40,1.58,5.40,1.58,13.78,-0.33,10.12,2.68,3.09,0.90,3.09,0.90,11.14,3.25,9.87,2.88,5.26,1.53,3.91,1.14,21.87,-3.15,21.87,-3.15,22.65,6.61,22.65,6.61,41.31,-21.81,41.31,-21.81
2024-03-24 17:30:00,3.99,1.16,3.66,1.07,11.67,3.40,5.34,1.56,5.34,1.56,14.29,-0.35,7.34,1.87,3.34,0.97,3.34,0.97,11.77,3.43,10.26,2.99,5.75,1.68,4.01,1.17,23.92,-3.19,23.92,-3.19,24.98,7.29,24.98,7.29,41.05,-22.26,41.05,-22.26
2024-03-24 18:00:00,3.92,1.14,3.56,1.04,12.31,3.59,5.32,1.55,5.32,1.55,14.63,-0.37,7.60,1.95,3.63,1.06,3.63,1.06,12.14,3.54,10.74,3.13,5.96,1.74,4.21,1.23,23.92,-3.19,23.92,-3.19,24.58,7.17,24.58,7.17,42.64,-22.05,42.64,-22.05
2024-03-24 18:30:00,4.17,1.22,3.79,1.11,12.94,3.77,5.41,1.58,5.41,1.58,15.10,-0.34,8.26,2.14,3.71,1.08,3.71,1.08,12.43,3.63,11.03,3.22,5.97,1.74,4.52,1.32,24.83,-3.01,24.83,-3.01,24.99,7.29,24.99,7.29,44.97,-21.47,44.97,-21.47
2024-03-24 19:00:00,4.25,1.24,3.92,1.14,12.92,3.77,5.38,1.57,5.38,1.57,15.26,-0.34,8.52,2.22,3.63,1.06,3.63,1.06,12.75,3.72,11.31,3.30,6.01,1.75,4.46,1.30,25.77,-2.66,25.77,-2.66,25.97,7.57,25.97,7.57,45.45,-21.30,45.45,-21.30
2024-03-24 19:30:00,4.11,1.20,3.75,1.09,13.02,3.80,5.42,1.58,5.42,1.58,15.26,-0.36,8.76,2.29,3.63,1.06,3.63,1.06,12.78,3.73,11.58,3.38,5.94,1.73,4.22,1.23,25.95,-2.75,25.95,-2.75,26.08,7.60,26.08,7.60,45.76,-21.33,45.76,-21.33
2024-03-24 20:00:00,3.82,1.11,3.57,1.04,12.75,3.72,5.32,1.55,5.32,1.55,14.83,-0.38,7.71,1.99,3.55,1.03,3.55,1.03,12.37,3.61,11.51,3.36,6.43,1.88,3.26,0.95,25.84,-3.10,25.84,-3.10,32.16,9.38,32.16,9.38,31.40,-25.08,31.40,-25.08
2024-03-24 20:30:00,3.64,1.06,3.38,0.98,12.41,3.62,5.29,1.54,5.29,1.54,14.47,-0.38,7.08,1.80,3.49,1.02,3.49,1.02,11.88,3.47,10.90,3.18,5.60,1.63,3.64,1.06,24.50,-3.37,24.50,-3.37,21.60,6.30,21.60,6.30,39.26,-23.07,39.26,-23.07
2024-03-24 21:00:00,3.39,0.99,3.16,0.92,11.86,3.46,5.23,1.52,5.23,1.52,13.84,-0.62,6.92,1.76,3.27,0.96,3.27,0.96,11.37,3.32,10.54,3.08,5.19,1.51,3.56,1.04,24.01,-3.48,24.01,-3.48,23.74,6.92,23.74,6.92,39.68,-23.42,39.68,-23.42
2024-03-24 21:30:00,3.66,1.07,3.44,1.00,11.25,3.28,5.13,1.50,5.13,1.50,13.26,-0.64,11.19,3.01,3.11,0.91,3.11,0.91,10.68,3.11,9.98,2.91,4.60,1.34,3.73,1.09,22.86,-3.78,22.86,-3.78,21.07,6.14,21.07,6.14,43.00,-22.24,43.00,-22.24
2024-03-24 22:00:00,3.35,0.98,3.14,0.92,10.48,3.06,4.99,1.46,4.99,1.46,12.71,-0.97,10.50,2.80,2.94,0.86,2.94,0.86,9.69,2.82,9.42,2.75,4.23,1.23,3.44,1.00,21.87,-3.98,21.87,-3.98,22.62,6.60,22.62,6.60,40.02,-23.11,40.02,-23.11
