Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-03-24 22:30:00,3.07,0.90,2.89,0.84,9.79,2.86,5.17,1.51,5.17,1.51,12.08,-0.64,8.86,2.32,2.73,0.80,2.73,0.80,9.11,2.66,8.66,2.53,3.96,1.15,3.06,0.89,20.43,-4.54,20.43,-4.54,21.71,6.33,21.71,6.33,36.21,-24.11,36.21,-24.11
2024-03-24 23:00:00,2.79,0.82,2.63,0.77,9.01,2.63,5.16,1.50,5.16,1.50,11.27,-0.67,8.35,2.17,2.57,0.75,2.57,0.75,8.30,2.42,8.06,2.35,3.63,1.06,2.70,0.79,19.03,-4.58,19.03,-4.58,19.94,5.81,19.94,5.81,33.14,-24.92,33.14,-24.92
2024-03-24 23:30:00,2.59,0.76,2.45,0.71,8.36,2.44,5.05,1.47,5.05,1.47,10.69,-0.67,8.40,2.19,2.45,0.72,2.45,0.72,7.64,2.23,7.25,2.11,3.34,0.97,2.51,0.73,17.39,-4.65,17.39,-4.65,18.26,5.33,18.26,5.33,31.61,-25.29,31.61,-25.29
2024-03-25 00:00:00,2.48,0.72,2.34,0.68,7.86,2.29,5.00,1.46,5.00,1.46,10.26,-0.67,7.86,2.02,2.30,0.67,2.30,0.67,7.06,2.06,6.76,1.97,3.08,0.90,2.29,0.67,16.31,-4.75,16.31,-4.75,17.62,5.14,17.62,5.14,29.55,-25.69,29.55,-25.69
2024-03-25 00:30:00,2.42,0.70,2.25,0.66,7.72,2.25,4.99,1.46,4.99,1.46,9.90,-0.67,7.04,1.78,2.24,0.65,2.24,0.65,6.73,1.96,6.35,1.85,3.01,0.88,2.22,0.65,15.32,-4.82,15.32,-4.82,17.17,5.01,17.17,5.01,28.14,-26.11,28.14,-26.11
2024-03-25 01:00:00,2.54,0.74,2.34,0.68,8.35,2.44,5.04,1.47,5.04,1.47,9.90,-0.67,7.56,1.94,2.19,0.64,2.19,0.64,6.67,1.95,6.26,1.83,2.96,0.86,2.39,0.70,14.83,-4.89,14.83,-4.89,16.84,4.91,16.84,4.91,28.85,-26.13,28.85,-26.13
2024-03-25 01:30:00,2.49,0.72,2.29,0.67,8.43,2.46,5.08,1.48,5.08,1.48,9.60,-0.67,8.33,2.16,2.17,0.63,2.17,0.63,6.51,1.90,6.34,1.85,2.90,0.84,2.47,0.72,14.74,-4.89,14.74,-4.89,17.26,5.04,17.26,5.04,29.35,-25.98,29.35,-25.98
2024-03-25 02:00:00,2.42,0.70,2.26,0.66,7.99,2.33,5.00,1.46,5.00,1.46,9.41,-0.67,8.26,2.14,2.13,0.62,2.13,0.62,6.25,1.82,6.34,1.85,2.80,0.82,2.34,0.68,14.66,-4.96,14.66,-4.96,17.49,5.10,17.49,5.10,28.58,-26.07,28.58,-26.07
2024-03-25 02:30:00,2.35,0.69,2.21,0.64,7.78,2.27,4.96,1.45,4.96,1.45,9.25,-0.67,8.07,2.08,2.11,0.61,2.11,0.61,6.14,1.79,6.16,1.80,2.78,0.81,2.29,0.67,14.27,-4.96,14.27,-4.96,17.08,4.98,17.08,4.98,27.85,-26.14,27.85,-26.14
2024-03-25 03:00:00,2.29,0.67,2.17,0.63,7.53,2.20,4.93,1.44,4.93,1.44,9.05,-0.67,6.72,1.69,2.07,0.60,2.07,0.60,5.94,1.73,6.07,1.77,2.76,0.81,2.12,0.62,13.99,-4.96,13.99,-4.96,17.19,5.01,17.19,5.01,25.99,-26.47,25.99,-26.47
2024-03-25 03:30:00,2.27,0.66,2.12,0.62,7.27,2.12,4.91,1.43,4.91,1.43,9.05,-0.67,6.88,1.73,2.09,0.61,2.09,0.61,5.90,1.72,5.94,1.73,2.76,0.80,2.10,0.61,13.66,-4.99,13.66,-4.99,16.03,4.68,16.03,4.68,26.14,-26.48,26.14,-26.48
2024-03-25 04:00:00,2.20,0.64,2.07,0.60,7.14,2.08,4.85,1.42,4.85,1.42,9.05,-0.64,7.17,1.82,2.09,0.61,2.09,0.61,5.95,1.74,5.91,1.72,2.72,0.79,2.05,0.60,13.58,-4.99,13.58,-4.99,15.74,4.59,15.74,4.59,26.27,-26.44,26.27,-26.44
2024-03-25 04:30:00,2.16,0.63,2.04,0.60,6.89,2.01,4.83,1.41,4.83,1.41,9.17,-0.64,6.51,1.63,2.09,0.61,2.09,0.61,5.92,1.73,5.78,1.68,2.77,0.81,1.96,0.57,13.58,-4.99,13.58,-4.99,15.91,4.64,15.91,4.64,25.42,-26.54,25.42,-26.54
2024-03-25 05:00:00,2.12,0.62,2.02,0.59,6.76,1.97,4.81,1.40,4.81,1.40,9.34,-0.62,6.44,1.60,2.09,0.61,2.09,0.61,5.92,1.73,5.89,1.72,2.77,0.81,1.96,0.57,13.58,-4.93,13.58,-4.93,15.38,4.49,15.38,4.49,25.27,-26.47,25.27,-26.47
2024-03-25 05:30:00,2.17,0.63,2.07,0.60,6.84,2.00,4.81,1.40,4.81,1.40,9.58,-0.62,6.90,1.74,2.16,0.63,2.16,0.63,6.12,1.79,5.69,1.66,2.91,0.85,2.06,0.60,13.58,-4.87,13.58,-4.87,15.17,4.42,15.17,4.42,26.20,-26.24,26.20,-26.24
2024-03-25 06:00:00,2.29,0.67,2.21,0.64,7.03,2.05,4.88,1.42,4.88,1.42,9.91,-0.62,7.58,1.94,2.32,0.68,2.32,0.68,6.47,1.89,5.78,1.69,3.10,0.90,2.25,0.66,13.97,-4.87,13.97,-4.87,15.45,4.51,15.45,4.51,27.93,-25.59,27.93,-25.59
2024-03-25 06:30:00,2.60,0.76,2.49,0.73,7.75,2.26,4.97,1.45,4.97,1.45,11.53,-0.28,9.40,2.46,2.75,0.80,2.75,0.80,7.64,2.23,6.09,1.78,3.59,1.05,2.62,0.76,14.75,-4.64,14.75,-4.64,16.23,4.73,16.23,4.73,32.15,-24.04,32.15,-24.04
2024-03-25 07:00:00,2.85,0.83,2.71,0.79,8.39,2.45,5.08,1.48,5.08,1.48,13.22,-0.19,10.92,2.91,3.13,0.91,3.13,0.91,8.54,2.49,6.75,1.97,3.95,1.15,2.84,0.83,16.97,-4.27,16.97,-4.27,17.95,5.24,17.95,5.24,36.12,-22.87,36.12,-22.87
2024-03-25 07:30:00,3.18,0.93,2.95,0.86,9.44,2.75,4.90,1.43,4.90,1.43,15.00,0.01,13.32,3.61,3.56,1.04,3.56,1.04,9.36,2.73,7.45,2.17,4.46,1.30,3.20,0.93,19.14,-3.93,19.14,-3.93,19.57,5.71,19.57,5.71,41.17,-20.44,41.17,-20.44
2024-03-25 08:00:00,3.29,0.96,3.07,0.90,9.72,2.83,4.94,1.44,4.94,1.44,16.26,0.46,14.25,3.89,4.10,1.20,4.10,1.20,9.96,2.90,8.45,2.47,4.74,1.38,3.29,0.96,21.76,-2.70,21.76,-2.70,21.73,6.34,21.73,6.34,44.43,-19.23,44.43,-19.23
2024-03-25 08:30:00,3.53,1.03,3.31,0.97,9.99,2.92,5.13,1.50,5.13,1.50,16.90,0.46,15.20,4.16,4.23,1.23,4.23,1.23,9.72,2.84,9.08,2.65,4.82,1.41,3.49,1.02,23.76,-2.20,23.76,-2.20,22.73,6.63,22.73,6.63,46.54,-18.37,46.54,-18.37
2024-03-25 09:00:00,3.30,0.96,3.10,0.90,9.65,2.81,5.24,1.53,5.24,1.53,16.84,0.46,14.68,4.02,4.14,1.21,4.14,1.21,9.37,2.73,9.39,2.74,4.84,1.41,3.39,0.99,24.37,-2.06,24.37,-2.06,24.80,7.23,24.80,7.23,44.67,-18.72,44.67,-18.72
2024-03-25 09:30:00,3.41,0.99,3.17,0.92,9.93,2.90,5.49,1.60,5.49,1.60,17.32,0.53,13.20,3.60,4.30,1.26,4.30,1.26,9.90,2.89,9.47,2.76,5.21,1.52,3.53,1.03,24.19,-1.95,24.19,-1.95,24.42,7.12,24.42,7.12,45.25,-18.51,45.25,-18.51
2024-03-25 10:00:00,3.46,1.01,3.22,0.94,9.99,2.92,5.64,1.64,5.64,1.64,13.29,0.75,13.57,3.70,4.32,1.26,4.32,1.26,10.06,2.93,9.81,2.86,5.29,1.54,3.57,1.04,25.08,-1.77,25.08,-1.77,24.65,7.19,24.65,7.19,46.07,-17.51,46.07,-17.51
2024-03-25 10:30:00,3.38,0.98,3.15,0.92,10.09,2.94,5.68,1.66,5.68,1.66,17.79,0.50,13.82,3.78,4.42,1.29,4.42,1.29,10.11,2.95,10.00,2.92,5.31,1.55,3.57,1.04,25.48,-1.25,25.48,-1.25,25.30,7.38,25.30,7.38,46.07,-17.13,46.07,-17.13
2024-03-25 11:00:00,3.25,0.95,3.02,0.88,10.19,2.97,5.69,1.66,5.69,1.66,17.75,0.45,13.93,3.81,4.42,1.29,4.42,1.29,10.21,2.98,10.10,2.94,5.28,1.54,3.49,1.02,25.66,-1.02,25.66,-1.02,25.38,7.40,25.38,7.40,46.16,-17.24,46.16,-17.24
2024-03-25 11:30:00,3.11,0.91,2.91,0.85,10.50,3.06,5.78,1.69,5.78,1.69,17.57,0.48,14.70,4.04,4.31,1.26,4.31,1.26,10.44,3.05,10.25,2.99,5.28,1.54,3.68,1.07,25.66,-1.06,25.66,-1.06,24.58,7.17,24.58,7.17,47.58,-16.85,47.58,-16.85
2024-03-25 12:00:00,3.26,0.95,3.05,0.89,10.39,3.03,5.79,1.69,5.79,1.69,17.25,0.43,14.71,4.04,4.35,1.27,4.35,1.27,10.10,2.95,10.24,2.99,5.17,1.51,3.68,1.07,25.66,-1.10,25.66,-1.10,25.09,7.32,25.09,7.32,47.38,-17.11,47.38,-17.11
2024-03-25 12:30:00,3.15,0.92,2.91,0.85,10.39,3.03,5.55,1.62,5.55,1.62,17.09,0.39,14.59,4.00,4.34,1.26,4.34,1.26,10.20,2.98,10.17,2.97,5.23,1.52,3.60,1.05,25.40,-1.10,25.40,-1.10,25.42,7.41,25.42,7.41,46.22,-17.21,46.22,-17.21
2024-03-25 13:00:00,3.28,0.96,3.10,0.90,10.39,3.03,6.18,1.80,6.18,1.80,16.89,0.36,14.54,3.98,4.20,1.23,4.20,1.23,10.22,2.98,10.15,2.96,5.03,1.47,3.70,1.08,25.29,-1.16,25.29,-1.16,24.48,7.14,24.48,7.14,47.26,-17.42,47.26,-17.42
2024-03-25 13:30:00,3.41,0.99,3.21,0.94,10.44,3.04,6.32,1.84,6.32,1.84,16.89,0.39,14.92,4.10,4.34,1.27,4.34,1.27,10.18,2.97,10.10,2.94,5.03,1.47,3.77,1.10,25.10,-1.23,25.10,-1.23,25.41,7.41,25.41,7.41,48.11,-17.19,48.11,-17.19
2024-03-25 14:00:00,3.08,0.90,2.86,0.84,10.17,2.96,6.32,1.84,6.32,1.84,15.71,0.24,14.03,3.84,3.95,1.15,3.95,1.15,9.63,2.81,10.12,2.95,4.65,1.36,3.49,1.02,25.32,-1.23,25.32,-1.23,26.47,7.72,26.47,7.72,44.49,-18.33,44.49,-18.33
2024-03-25 14:30:00,2.91,0.85,2.70,0.79,11.99,3.50,5.09,1.48,5.09,1.48,15.93,0.24,14.03,3.83,4.06,1.19,4.06,1.19,9.94,2.90,9.70,2.83,4.76,1.39,3.32,0.97,23.71,-1.54,23.71,-1.54,24.97,7.28,24.97,7.28,44.27,-18.44,44.27,-18.44
2024-03-25 15:00:00,3.28,0.96,3.10,0.90,12.23,3.57,5.08,1.48,5.08,1.48,16.34,0.24,14.39,3.94,4.17,1.22,4.17,1.22,10.02,2.92,9.71,2.83,4.92,1.44,3.64,1.06,23.97,-1.80,23.97,-1.80,23.65,6.90,23.65,6.90,46.61,-18.04,46.61,-18.04
2024-03-25 15:30:00,3.24,0.95,3.05,0.89,12.19,3.56,5.05,1.47,5.05,1.47,16.65,0.24,14.47,3.96,4.10,1.20,4.10,1.20,10.01,2.92,9.84,2.87,4.89,1.43,3.57,1.04,24.52,-1.83,24.52,-1.83,24.83,7.24,24.83,7.24,46.33,-17.87,46.33,-17.87
2024-03-25 16:00:00,3.32,0.97,3.14,0.92,10.69,3.12,5.76,1.68,5.76,1.68,17.14,0.24,14.74,4.04,4.20,1.22,4.20,1.22,10.89,3.18,9.83,2.87,5.06,1.48,3.60,1.05,24.52,-1.80,24.52,-1.80,24.48,7.14,24.48,7.14,47.95,-17.50,47.95,-17.50
2024-03-25 16:30:00,3.12,0.91,2.94,0.86,11.30,3.30,5.82,1.70,5.82,1.70,17.72,0.24,12.06,3.26,4.13,1.20,4.13,1.20,11.72,3.42,10.01,2.92,5.58,1.63,3.84,1.12,25.40,-1.68,25.40,-1.68,26.40,7.70,26.40,7.70,46.94,-18.74,46.94,-18.74
2024-03-25 17:00:00,3.43,1.00,3.19,0.93,11.68,3.41,5.85,1.70,5.85,1.70,17.69,0.22,10.94,2.93,4.13,1.20,4.13,1.20,12.23,3.57,10.54,3.07,6.39,1.86,3.39,0.99,26.53,-1.46,26.53,-1.46,31.48,9.18,31.48,9.18,36.66,-21.95,36.66,-21.95
2024-03-25 17:30:00,3.96,1.16,3.68,1.07,12.19,3.56,5.83,1.70,5.83,1.70,17.99,0.22,11.38,3.06,4.09,1.19,4.09,1.19,12.79,3.73,11.06,3.23,6.89,2.01,3.53,1.03,26.85,-1.46,26.85,-1.46,29.06,8.48,29.06,8.48,34.70,-22.32,34.70,-22.32
2024-03-25 18:00:00,4.26,1.24,3.99,1.16,13.04,3.80,5.76,1.68,5.76,1.68,18.02,0.00,11.72,3.16,4.16,1.21,4.16,1.21,12.89,3.76,11.57,3.38,6.93,2.02,3.77,1.10,27.49,-1.40,27.49,-1.40,28.31,8.26,28.31,8.26,36.29,-22.35,36.29,-22.35
2024-03-25 18:30:00,4.44,1.30,4.18,1.22,13.68,3.99,5.76,1.68,5.76,1.68,17.78,0.00,12.21,3.30,4.17,1.22,4.17,1.22,13.22,3.86,11.89,3.47,7.00,2.04,3.96,1.16,27.95,-1.51,27.95,-1.51,29.06,8.48,29.06,8.48,37.50,-21.85,37.50,-21.85
2024-03-25 19:00:00,4.47,1.30,4.15,1.21,13.60,3.97,5.65,1.65,5.65,1.65,17.88,0.00,12.14,3.28,4.10,1.20,4.10,1.20,13.21,3.85,12.23,3.57,7.02,2.05,3.94,1.15,28.20,-1.48,28.20,-1.48,29.76,8.68,29.76,8.68,37.31,-22.17,37.31,-22.17
2024-03-25 19:30:00,4.29,1.25,4.00,1.17,13.35,3.90,5.55,1.62,5.55,1.62,17.77,-0.22,11.94,3.22,4.04,1.18,4.04,1.18,12.87,3.75,12.32,3.59,6.24,1.82,4.53,1.32,28.20,-1.55,28.20,-1.55,23.79,6.94,23.79,6.94,48.25,-19.17,48.25,-19.17
2024-03-25 20:00:00,4.06,1.18,3.77,1.10,13.07,3.81,5.43,1.58,5.43,1.58,16.89,-0.26,13.04,3.54,3.94,1.15,3.94,1.15,12.26,3.58,12.24,3.57,5.74,1.67,4.40,1.28,28.11,-1.58,28.11,-1.58,26.67,7.78,26.67,7.78,49.70,-18.95,49.70,-18.95
2024-03-25 20:30:00,4.37,1.27,4.03,1.18,12.60,3.67,5.39,1.57,5.39,1.57,16.04,-0.26,14.85,4.07,3.77,1.10,3.77,1.10,11.77,3.43,11.55,3.37,5.37,1.57,4.40,1.28,26.84,-2.11,26.84,-2.11,25.81,7.53,25.81,7.53,50.89,-18.13,50.89,-18.13
2024-03-25 21:00:00,4.07,1.19,3.73,1.09,11.95,3.49,5.28,1.54,5.28,1.54,15.29,-0.29,13.32,3.63,3.59,1.05,3.59,1.05,11.09,3.23,11.12,3.24,5.11,1.49,4.11,1.20,25.71,-2.50,25.71,-2.50,26.75,7.80,26.75,7.80,47.46,-19.39,47.46,-19.39
2024-03-25 21:30:00,3.22,0.94,3.00,0.88,11.28,3.29,5.13,1.50,5.13,1.50,14.85,-0.31,7.94,2.05,3.41,1.00,3.41,1.00,10.40,3.03,10.47,3.05,5.69,1.66,2.78,0.81,24.35,-2.84,24.35,-2.84,33.53,9.78,33.53,9.78,27.30,-25.60,27.30,-25.60
2024-03-25 22:00:00,2.95,0.86,2.74,0.80,10.66,3.11,5.06,1.48,5.06,1.48,13.97,-0.31,11.28,3.02,3.20,0.93,3.20,0.93,9.67,2.82,9.88,2.88,4.42,1.29,3.48,1.01,22.66,-2.98,22.66,-2.98,16.96,4.95,16.96,4.95,40.21,-21.82,40.21,-21.82
2024-03-25 22:30:00,3.11,0.91,2.94,0.86,9.92,2.89,4.93,1.44,4.93,1.44,13.06,-0.34,11.73,3.16,3.00,0.87,3.00,0.87,8.92,2.60,9.13,2.66,3.94,1.15,3.28,0.96,21.61,-3.05,21.61,-3.05,21.69,6.33,21.69,6.33,38.91,-21.94,38.91,-21.94
2024-03-25 23:00:00,2.84,0.83,2.72,0.79,9.19,2.68,4.81,1.40,4.81,1.40,12.03,-0.42,10.80,2.88,2.79,0.82,2.79,0.82,8.37,2.44,8.36,2.44,3.64,1.06,2.94,0.86,20.04,-3.58,20.04,-3.58,21.38,6.24,21.38,6.24,35.33,-22.83,35.33,-22.83
2024-03-25 23:30:00,2.62,0.76,2.51,0.73,8.38,2.44,4.68,1.36,4.68,1.36,11.26,-0.45,10.32,2.74,2.66,0.78,2.66,0.78,7.60,2.22,7.56,2.20,3.30,0.96,2.68,0.78,18.16,-3.90,18.16,-3.90,19.82,5.78,19.82,5.78,32.88,-23.51,32.88,-23.51
2024-03-26 00:00:00,2.46,0.72,2.33,0.68,7.90,2.30,4.61,1.34,4.61,1.34,10.98,-0.43,9.99,2.65,2.54,0.74,2.54,0.74,7.21,2.10,7.00,2.04,3.10,0.90,2.49,0.72,16.88,-4.10,16.88,-4.10,18.40,5.36,18.40,5.36,31.66,-23.99,31.66,-23.99
2024-03-26 00:30:00,2.45,0.71,2.29,0.67,7.78,2.27,4.58,1.34,4.58,1.34,10.82,-0.37,9.92,2.62,2.50,0.73,2.50,0.73,6.85,2.00,6.66,1.94,3.03,0.88,2.48,0.72,16.16,-4.19,16.16,-4.19,17.78,5.19,17.78,5.19,30.98,-23.95,30.98,-23.95
2024-03-26 01:00:00,2.58,0.75,2.42,0.70,8.41,2.45,4.66,1.36,4.66,1.36,10.96,-0.34,11.24,3.01,2.43,0.71,2.43,0.71,6.80,1.98,6.47,1.89,2.98,0.87,2.74,0.80,15.74,-4.16,15.74,-4.16,17.61,5.14,17.61,5.14,32.38,-23.55,32.38,-23.55
2024-03-26 01:30:00,2.56,0.75,2.36,0.69,8.41,2.45,4.69,1.37,4.69,1.37,10.62,-0.40,11.04,2.95,2.40,0.70,2.40,0.70,6.64,1.94,6.59,1.92,2.90,0.85,2.71,0.79,15.68,-4.16,15.68,-4.16,18.81,5.49,18.81,5.49,31.89,-23.72,31.89,-23.72
2024-03-26 02:00:00,2.49,0.72,2.29,0.67,8.09,2.36,4.60,1.34,4.60,1.34,10.24,-0.42,10.83,2.89,2.35,0.69,2.35,0.69,6.43,1.88,6.51,1.90,2.84,0.83,2.63,0.77,15.52,-4.20,15.52,-4.20,18.59,5.42,18.59,5.42,30.98,-23.85,30.98,-23.85
2024-03-26 02:30:00,2.41,0.70,2.23,0.65,7.85,2.29,4.57,1.33,4.57,1.33,10.03,-0.41,10.54,2.80,2.35,0.69,2.35,0.69,6.32,1.84,6.37,1.86,2.79,0.82,2.57,0.75,15.09,-4.30,15.09,-4.30,18.20,5.31,18.20,5.31,30.20,-24.14,30.20,-24.14
2024-03-26 03:00:00,2.36,0.69,2.20,0.64,7.60,2.22,4.50,1.31,4.50,1.31,9.97,-0.38,10.31,2.74,2.28,0.66,2.28,0.66,6.18,1.80,6.32,1.84,2.76,0.80,2.51,0.73,14.86,-4.30,14.86,-4.30,17.77,5.18,17.77,5.18,29.57,-24.39,29.57,-24.39
2024-03-26 03:30:00,2.30,0.67,2.14,0.62,7.40,2.16,4.54,1.32,4.54,1.32,9.82,-0.38,9.37,2.46,2.32,0.68,2.32,0.68,6.09,1.78,6.21,1.81,2.76,0.80,2.41,0.70,14.58,-4.38,14.58,-4.38,17.50,5.10,17.50,5.10,28.50,-24.78,28.50,-24.78
2024-03-26 04:00:00,2.24,0.65,2.09,0.61,7.19,2.10,4.85,1.42,4.85,1.42,9.76,-0.38,9.79,2.58,2.30,0.67,2.30,0.67,6.01,1.75,6.10,1.78,2.74,0.80,2.35,0.69,14.41,-4.33,14.41,-4.33,16.64,4.85,16.64,4.85,28.58,-24.53,28.58,-24.53
2024-03-26 04:30:00,2.21,0.64,2.06,0.60,6.99,2.04,4.84,1.41,4.84,1.41,9.81,-0.38,8.99,2.34,2.31,0.68,2.31,0.68,6.01,1.75,6.04,1.76,2.78,0.81,2.12,0.62,14.39,-4.15,14.39,-4.15,16.83,4.91,16.83,4.91,27.72,-24.95,27.72,-24.95
2024-03-26 05:00:00,2.18,0.64,2.04,0.60,6.85,2.00,4.84,1.41,4.84,1.41,10.02,-0.33,9.22,2.41,2.26,0.66,2.26,0.66,6.03,1.76,6.06,1.77,2.80,0.82,2.13,0.62,14.39,-4.03,14.39,-4.03,16.13,4.70,16.13,4.70,27.99,-24.86,27.99,-24.86
2024-03-26 05:30:00,2.24,0.65,2.10,0.61,6.92,2.02,4.86,1.42,4.86,1.42,10.31,-0.31,9.27,2.43,2.40,0.70,2.40,0.70,6.29,1.83,5.91,1.72,2.93,0.85,2.19,0.64,14.34,-3.85,14.34,-3.85,16.51,4.81,16.51,4.81,28.44,-24.50,28.44,-24.50
2024-03-26 06:00:00,2.36,0.69,2.24,0.65,7.16,2.09,4.93,1.44,4.93,1.44,10.60,-0.31,9.60,2.52,2.60,0.76,2.60,0.76,6.61,1.93,6.00,1.75,3.13,0.91,2.36,0.69,14.85,-3.85,14.85,-3.85,16.43,4.79,16.43,4.79,30.27,-24.25,30.27,-24.25
2024-03-26 06:30:00,2.65,0.77,2.53,0.74,7.84,2.29,5.03,1.47,5.03,1.47,11.98,-0.26,10.76,2.86,2.91,0.85,2.91,0.85,7.63,2.23,6.29,1.83,3.66,1.07,2.75,0.80,17.71,-3.20,17.71,-3.20,17.22,5.02,17.22,5.02,33.95,-22.67,33.95,-22.67
2024-03-26 07:00:00,2.97,0.86,2.79,0.82,8.75,2.55,5.13,1.50,5.13,1.50,13.33,0.00,13.02,3.52,3.27,0.96,3.27,0.96,8.37,2.44,7.14,2.08,3.97,1.16,3.05,0.89,17.71,-3.20,17.71,-3.20,18.55,5.41,18.55,5.41,38.36,-21.26,38.36,-21.26
2024-03-26 07:30:00,3.17,0.92,2.97,0.87,9.46,2.76,5.18,1.51,5.18,1.51,14.66,0.22,14.60,3.98,3.74,1.09,3.74,1.09,9.22,2.69,7.92,2.31,4.47,1.30,3.37,0.98,19.73,-2.76,19.73,-2.76,20.60,6.01,20.60,6.01,42.39,-19.65,42.39,-19.65
2024-03-26 08:00:00,3.11,0.91,2.92,0.85,9.74,2.84,5.28,1.54,5.28,1.54,15.33,0.22,14.59,3.98,4.10,1.20,4.10,1.20,9.35,2.73,8.72,2.54,4.73,1.38,3.39,0.99,21.95,-2.06,21.95,-2.06,22.80,6.65,22.80,6.65,42.99,-19.12,42.99,-19.12
2024-03-26 08:30:00,2.67,0.78,2.46,0.72,9.48,2.76,6.15,1.79,6.15,1.79,15.33,0.22,15.18,4.16,4.05,1.18,4.05,1.18,8.95,2.61,9.06,2.64,4.60,1.34,3.47,1.01,22.95,-1.80,22.95,-1.80,23.22,6.77,23.22,6.77,42.95,-19.18,42.95,-19.18
2024-03-26 09:00:00,2.44,0.71,2.23,0.65,9.06,2.64,5.22,1.52,5.22,1.52,15.22,0.22,14.58,3.98,3.96,1.15,3.96,1.15,8.52,2.49,8.98,2.62,4.72,1.38,3.18,0.93,22.65,-1.71,22.65,-1.71,24.47,7.14,24.47,7.14,39.38,-19.31,39.38,-19.31
2024-03-26 09:30:00,2.09,0.61,1.91,0.56,9.13,2.66,5.37,1.56,5.37,1.56,15.22,0.27,14.61,3.99,3.84,1.12,3.84,1.12,8.52,2.49,8.77,2.56,4.59,1.34,3.39,0.99,22.02,-1.68,22.02,-1.68,22.58,6.58,22.58,6.58,38.84,-19.26,38.84,-19.26
2024-03-26 10:00:00,1.79,0.52,3.80,0.48,8.84,2.58,5.43,1.58,5.43,1.58,15.22,0.30,14.02,3.82,3.68,1.07,3.68,1.07,8.17,2.38,8.89,2.59,4.48,1.31,3.20,0.93,22.01,-1.59,22.01,-1.59,21.29,6.21,21.29,6.21,38.42,-19.22,38.42,-19.22
2024-03-26 10:30:00,1.72,0.50,2.70,0.47,8.72,2.54,6.39,1.86,6.39,1.86,14.92,0.23,13.83,3.77,3.64,1.06,3.64,1.06,8.03,2.34,8.72,2.54,4.31,1.26,3.36,0.98,21.53,-1.59,21.53,-1.59,20.59,6.00,20.59,6.00,39.00,-19.31,39.00,-19.31
2024-03-26 11:00:00,1.29,0.38,2.87,0.35,8.65,2.52,5.70,1.66,5.70,1.66,14.66,0.23,14.76,4.05,3.66,1.07,3.66,1.07,8.08,2.36,8.58,2.50,4.19,1.22,3.06,0.89,21.28,-1.65,21.28,-1.65,20.99,6.12,20.99,6.12,38.32,-19.07,38.32,-19.07
2024-03-26 11:30:00,1.70,0.50,3.25,0.45,8.87,2.59,5.64,1.65,5.64,1.65,14.66,0.23,15.42,4.24,3.75,1.10,3.75,1.10,8.37,2.44,8.40,2.45,4.22,1.23,3.26,0.95,20.98,-1.64,20.98,-1.64,19.79,5.77,19.79,5.77,40.27,-18.68,40.27,-18.68
2024-03-26 12:00:00,2.02,0.59,1.87,0.55,8.96,2.61,5.68,1.66,5.68,1.66,14.62,0.23,15.42,4.24,3.80,1.11,3.80,1.11,8.31,2.42,8.74,2.55,4.14,1.21,3.24,0.95,21.52,-1.58,21.52,-1.58,20.88,6.09,20.88,6.09,40.59,-18.75,40.59,-18.75
2024-03-26 12:30:00,1.76,0.51,4.01,0.47,8.73,2.54,5.90,1.72,5.90,1.72,14.46,0.23,15.16,4.16,3.72,1.09,3.72,1.09,8.27,2.41,8.74,2.55,4.00,1.16,3.08,0.90,21.52,-1.68,21.52,-1.68,21.25,6.20,21.25,6.20,39.89,-19.05,39.89,-19.05
2024-03-26 13:00:00,1.54,0.45,3.36,0.40,8.63,2.52,5.88,1.71,5.88,1.71,14.51,0.23,14.42,3.94,3.51,1.02,3.51,1.02,8.23,2.40,8.64,2.52,4.04,1.18,3.04,0.89,21.16,-1.79,21.16,-1.79,21.03,6.13,21.03,6.13,38.64,-19.45,38.64,-19.45
2024-03-26 13:30:00,1.80,0.52,4.47,0.48,8.75,2.55,5.89,1.72,5.89,1.72,14.56,0.23,13.79,3.76,3.57,1.04,3.57,1.04,8.39,2.45,8.52,2.48,4.24,1.24,3.04,0.89,20.84,-1.86,20.84,-1.86,20.92,6.10,20.92,6.10,37.86,-19.68,37.86,-19.68
2024-03-26 14:00:00,1.80,0.52,2.76,0.47,8.73,2.54,5.88,1.72,5.88,1.72,14.41,0.23,13.92,3.80,3.39,0.99,3.39,0.99,8.50,2.48,8.58,2.50,4.00,1.16,2.99,0.87,21.09,-1.93,21.09,-1.93,20.00,5.83,20.00,5.83,38.27,-19.53,38.27,-19.53
2024-03-26 14:30:00,2.35,0.69,2.16,0.63,9.09,2.65,5.93,1.73,5.93,1.73,16.61,0.19,14.53,3.98,3.74,1.09,3.74,1.09,8.92,2.60,8.40,2.45,4.17,1.22,3.40,0.99,20.75,-1.92,20.75,-1.92,19.62,5.72,19.62,5.72,42.15,-19.22,42.15,-19.22
2024-03-26 15:00:00,2.58,0.75,2.37,0.69,9.16,2.67,5.94,1.73,5.94,1.73,14.97,0.19,14.08,3.85,3.86,1.13,3.86,1.13,9.17,2.67,8.74,2.55,4.32,1.26,3.48,1.01,21.88,-2.20,21.88,-2.20,21.71,6.33,21.71,6.33,42.58,-19.55,42.58,-19.55
2024-03-26 15:30:00,2.59,0.76,2.40,0.70,9.10,2.65,5.71,1.67,5.71,1.67,14.81,0.16,14.16,3.88,3.78,1.10,3.78,1.10,9.28,2.71,8.77,2.56,4.20,1.23,3.32,0.97,22.34,-2.38,22.34,-2.38,21.99,6.41,21.99,6.41,42.10,-19.54,42.10,-19.54
2024-03-26 16:00:00,2.76,0.80,2.54,0.74,9.61,2.80,5.64,1.64,5.64,1.64,15.21,0.08,14.03,3.84,3.92,1.14,3.92,1.14,10.21,2.98,8.73,2.55,4.68,1.36,3.29,0.96,22.06,-2.45,22.06,-2.45,22.15,6.46,22.15,6.46,43.60,-19.59,43.60,-19.59
2024-03-26 16:30:00,2.93,0.85,2.73,0.80,10.11,2.95,5.55,1.62,5.55,1.62,15.78,0.02,14.46,3.96,3.82,1.11,3.82,1.11,11.10,3.24,9.23,2.69,5.01,1.46,3.54,1.03,23.08,-2.45,23.08,-2.45,22.57,6.58,22.57,6.58,45.60,-19.29,45.60,-19.29
2024-03-26 17:00:00,2.98,0.87,2.76,0.81,10.61,3.09,5.60,1.63,5.60,1.63,16.16,-0.03,10.54,2.82,3.78,1.10,3.78,1.10,11.47,3.35,9.85,2.87,5.43,1.58,3.73,1.09,24.13,-2.42,24.13,-2.42,25.22,7.35,25.22,7.35,43.30,-20.47,43.30,-20.47
2024-03-26 17:30:00,3.55,1.04,3.31,0.97,11.48,3.35,5.60,1.63,5.60,1.63,16.55,-0.03,10.19,2.72,3.90,1.14,3.90,1.14,11.97,3.49,10.36,3.02,5.86,1.71,4.00,1.17,24.99,-2.15,24.99,-2.15,24.47,7.14,24.47,7.14,45.58,-20.02,45.58,-20.02
2024-03-26 18:00:00,4.00,1.17,3.72,1.08,12.18,3.55,5.63,1.64,5.63,1.64,16.71,-0.12,10.84,2.91,4.00,1.17,4.00,1.17,12.53,3.65,11.00,3.21,6.02,1.76,4.25,1.24,26.04,-2.37,26.04,-2.37,25.74,7.51,25.74,7.51,48.20,-19.71,48.20,-19.71
2024-03-26 18:30:00,4.20,1.22,3.94,1.15,13.15,3.84,5.60,1.63,5.60,1.63,17.03,-0.15,10.69,2.86,4.02,1.17,4.02,1.17,13.07,3.81,11.80,3.44,6.18,1.80,4.39,1.28,27.04,-2.37,27.04,-2.37,27.46,8.01,27.46,8.01,49.34,-19.33,49.34,-19.33
2024-03-26 19:00:00,4.21,1.23,3.93,1.14,13.15,3.84,5.61,1.64,5.61,1.64,16.95,-0.21,11.50,3.10,3.99,1.16,3.99,1.16,13.05,3.80,12.32,3.59,6.19,1.80,4.50,1.31,27.78,-2.37,27.78,-2.37,28.00,8.16,28.00,8.16,49.80,-19.34,49.80,-19.34
2024-03-26 19:30:00,4.15,1.21,3.90,1.14,13.09,3.82,5.16,1.50,5.16,1.50,16.95,-0.16,15.08,4.14,3.96,1.15,3.96,1.15,12.82,3.74,12.35,3.60,5.92,1.73,4.63,1.35,27.78,-2.42,27.78,-2.42,26.67,7.78,26.67,7.78,52.85,-18.50,52.85,-18.50
2024-03-26 20:00:00,4.36,1.27,4.14,1.21,12.47,3.64,5.02,1.46,5.02,1.46,16.41,-0.16,15.06,4.14,3.80,1.11,3.80,1.11,12.48,3.64,12.12,3.53,5.51,1.61,4.48,1.31,27.61,-2.80,27.61,-2.80,27.29,7.96,27.29,7.96,52.16,-18.84,52.16,-18.84
2024-03-26 20:30:00,4.17,1.22,3.90,1.14,12.29,3.58,5.25,1.53,5.25,1.53,15.98,0.00,14.75,4.05,3.75,1.09,3.75,1.09,12.02,3.51,11.47,3.34,5.13,1.50,4.38,1.28,25.81,-2.58,25.81,-2.58,26.84,7.83,26.84,7.83,50.48,-19.23,50.48,-19.23
2024-03-26 21:00:00,3.91,1.14,3.63,1.06,11.72,3.42,5.31,1.55,5.31,1.55,15.69,0.00,14.30,3.92,3.51,1.02,3.51,1.02,11.33,3.30,11.03,3.22,4.94,1.44,4.21,1.23,25.81,-2.58,25.81,-2.58,25.90,7.55,25.90,7.55,48.37,-19.75,48.37,-19.75
2024-03-26 21:30:00,3.66,1.07,3.46,1.01,10.91,3.18,5.20,1.52,5.20,1.52,14.91,0.00,13.01,3.54,3.39,0.99,3.39,0.99,10.57,3.08,10.41,3.04,4.62,1.35,3.83,1.12,24.63,-2.96,24.63,-2.96,24.96,7.28,24.96,7.28,45.18,-20.84,45.18,-20.84
2024-03-26 22:00:00,3.41,0.99,3.22,0.94,10.51,3.07,5.11,1.49,5.11,1.49,14.13,-0.18,12.52,3.39,3.22,0.94,3.22,0.94,9.88,2.88,9.72,2.83,4.43,1.29,3.45,1.00,23.24,-3.24,23.24,-3.24,23.50,6.86,23.50,6.86,42.26,-21.20,42.26,-21.20
2024-03-26 22:30:00,3.04,0.89,2.88,0.84,9.69,2.82,5.16,1.51,5.16,1.51,13.05,-0.27,12.55,3.41,3.00,0.88,3.00,0.88,9.07,2.65,9.03,2.63,4.06,1.18,3.12,0.91,21.50,-3.90,21.50,-3.90,22.28,6.50,22.28,6.50,39.80,-22.01,39.80,-22.01
2024-03-26 23:00:00,2.87,0.84,2.62,0.76,8.92,2.60,5.21,1.52,5.21,1.52,12.11,-0.31,11.95,3.23,2.86,0.83,2.86,0.83,8.29,2.42,8.36,2.44,3.67,1.07,2.79,0.82,19.92,-3.98,19.92,-3.98,21.28,6.21,21.28,6.21,36.79,-22.60,36.79,-22.60
2024-03-26 23:30:00,2.75,0.80,2.35,0.69,8.29,2.42,5.09,1.49,5.09,1.49,11.39,-0.33,11.08,2.98,2.65,0.77,2.65,0.77,7.42,2.16,7.71,2.25,3.39,0.99,2.55,0.74,18.41,-3.96,18.41,-3.96,20.11,5.87,20.11,5.87,33.59,-23.70,33.59,-23.70
2024-03-27 00:00:00,2.61,0.76,2.22,0.65,7.56,2.20,5.00,1.46,5.00,1.46,10.92,-0.33,10.62,2.84,2.54,0.74,2.54,0.74,6.95,2.03,7.08,2.07,3.18,0.93,2.30,0.67,17.06,-3.85,17.06,-3.85,18.47,5.39,18.47,5.39,31.79,-23.98,31.79,-23.98
2024-03-27 00:30:00,2.59,0.76,2.17,0.63,7.69,2.24,4.99,1.46,4.99,1.46,10.53,-0.36,10.86,2.90,2.48,0.72,2.48,0.72,6.61,1.93,6.69,1.95,2.93,0.86,2.32,0.68,16.15,-4.00,16.15,-4.00,17.44,5.09,17.44,5.09,31.59,-24.13,31.59,-24.13
2024-03-27 01:00:00,2.70,0.79,2.28,0.66,8.27,2.41,5.07,1.48,5.07,1.48,10.53,-0.36,11.91,3.21,2.42,0.71,2.42,0.71,6.46,1.88,6.62,1.93,2.84,0.83,2.49,0.72,15.70,-4.34,15.70,-4.34,17.74,5.17,17.74,5.17,32.38,-23.78,32.38,-23.78
2024-03-27 01:30:00,2.67,0.78,2.25,0.66,8.22,2.40,5.10,1.49,5.10,1.49,10.22,-0.37,11.52,3.09,2.31,0.68,2.31,0.68,6.38,1.86,6.70,1.96,2.77,0.81,2.49,0.72,15.70,-4.34,15.70,-4.34,18.69,5.45,18.69,5.45,31.67,-23.94,31.67,-23.94
2024-03-27 02:00:00,2.61,0.76,2.17,0.63,7.94,2.32,5.00,1.46,5.00,1.46,9.86,-0.61,11.98,3.23,2.31,0.68,2.31,0.68,6.20,1.81,6.57,1.92,2.67,0.78,2.45,0.71,15.30,-4.34,15.30,-4.34,18.20,5.31,18.20,5.31,31.37,-24.00,31.37,-24.00
2024-03-27 02:30:00,2.54,0.74,2.10,0.61,7.61,2.22,4.93,1.44,4.93,1.44,9.72,-0.50,11.17,2.99,2.29,0.67,2.29,0.67,6.08,1.77,6.41,1.87,2.68,0.78,2.31,0.68,14.79,-4.50,14.79,-4.50,18.13,5.29,18.13,5.29,30.16,-24.39,30.16,-24.39
2024-03-27 03:00:00,2.46,0.72,2.01,0.58,7.42,2.16,4.89,1.43,4.89,1.43,9.54,-0.50,10.68,2.85,2.25,0.66,2.25,0.66,5.95,1.74,6.31,1.84,2.66,0.78,2.22,0.65,14.65,-4.50,14.65,-4.50,17.56,5.12,17.56,5.12,29.19,-24.62,29.19,-24.62
2024-03-27 03:30:00,2.46,0.72,1.97,0.57,7.15,2.09,4.86,1.42,4.86,1.42,9.54,-0.45,10.09,2.67,2.28,0.66,2.28,0.66,5.86,1.71,6.19,1.81,2.66,0.78,2.12,0.62,14.37,-4.50,14.37,-4.50,17.10,4.99,17.10,4.99,28.49,-24.87,28.49,-24.87
2024-03-27 04:00:00,2.44,0.71,1.95,0.57,6.90,2.01,4.81,1.40,4.81,1.40,9.43,-0.45,10.09,2.67,2.28,0.66,2.28,0.66,5.86,1.71,6.04,1.76,2.65,0.77,2.07,0.60,14.22,-4.50,14.22,-4.50,16.74,4.88,16.74,4.88,28.06,-25.02,28.06,-25.02
2024-03-27 04:30:00,2.39,0.70,1.92,0.56,6.68,1.95,4.80,1.40,4.80,1.40,9.68,-0.35,10.08,2.67,2.28,0.66,2.28,0.66,5.83,1.70,6.02,1.76,2.68,0.78,2.02,0.59,14.14,-4.47,14.14,-4.47,16.43,4.79,16.43,4.79,28.08,-24.87,28.08,-24.87
2024-03-27 05:00:00,2.37,0.69,1.91,0.56,6.57,1.92,4.79,1.40,4.79,1.40,9.78,-0.55,9.81,2.60,2.28,0.66,2.28,0.66,5.81,1.69,6.08,1.77,2.70,0.79,2.02,0.59,14.26,-4.47,14.26,-4.47,16.13,4.71,16.13,4.71,27.98,-25.07,27.98,-25.07
2024-03-27 05:30:00,2.43,0.71,2.00,0.58,6.62,1.93,4.78,1.39,4.78,1.39,9.97,-0.55,9.93,2.63,2.43,0.71,2.43,0.71,6.07,1.77,5.95,1.74,2.88,0.84,2.13,0.62,14.21,-4.43,14.21,-4.43,16.23,4.74,16.23,4.74,28.34,-24.43,28.34,-24.43
2024-03-27 06:00:00,2.49,0.72,2.05,0.60,6.84,2.00,4.86,1.42,4.86,1.42,10.32,-0.55,10.14,2.69,2.58,0.75,2.58,0.75,6.42,1.87,5.93,1.73,3.05,0.89,2.29,0.67,14.56,-4.37,14.56,-4.37,16.38,4.78,16.38,4.78,29.83,-24.28,29.83,-24.28
2024-03-27 06:30:00,2.63,0.77,2.45,0.71,7.74,2.26,4.95,1.44,4.95,1.44,11.90,-0.51,11.29,3.02,2.92,0.85,2.92,0.85,7.42,2.16,6.22,1.81,3.55,1.04,2.70,0.79,15.35,-4.23,15.35,-4.23,17.07,4.98,17.07,4.98,33.76,-22.79,33.76,-22.79
2024-03-27 07:00:00,2.79,0.82,2.65,0.77,8.34,2.43,5.06,1.48,5.06,1.48,13.27,0.00,13.36,3.63,3.18,0.93,3.18,0.93,8.20,2.39,7.03,2.05,3.91,1.14,2.95,0.86,17.54,-3.97,17.54,-3.97,18.77,5.48,18.77,5.48,37.40,-21.75,37.40,-21.75
2024-03-27 07:30:00,3.07,0.90,2.89,0.84,9.42,2.75,5.20,1.52,5.20,1.52,14.91,0.14,15.07,4.13,3.61,1.05,3.61,1.05,8.98,2.62,7.72,2.25,4.38,1.28,3.24,0.94,19.40,-3.70,19.40,-3.70,20.50,5.98,20.50,5.98,41.94,-19.93,41.94,-19.93
2024-03-27 08:00:00,2.65,0.77,2.51,0.73,9.44,2.75,5.02,1.46,5.02,1.46,15.52,0.20,14.85,4.08,3.78,1.10,3.78,1.10,8.64,2.52,8.69,2.54,4.56,1.33,3.07,0.90,21.75,-2.84,21.75,-2.84,23.18,6.76,23.18,6.76,40.74,-19.48,40.74,-19.48
2024-03-27 08:30:00,2.31,0.68,2.17,0.63,9.00,2.62,5.01,1.46,5.01,1.46,15.58,0.46,15.23,4.09,3.72,1.08,3.72,1.08,8.11,2.37,8.74,2.55,4.50,1.31,3.03,0.88,21.88,-2.65,21.88,-2.65,22.73,6.63,22.73,6.63,39.87,-19.05,39.87,-19.05
2024-03-27 09:00:00,2.05,0.60,1.93,0.56,8.85,2.58,5.12,1.49,5.12,1.49,15.58,0.46,15.08,4.20,3.74,1.09,3.74,1.09,8.09,2.36,8.90,2.60,4.45,1.30,2.98,0.87,21.94,-2.18,21.94,-2.18,22.04,6.43,22.04,6.43,39.63,-18.92,39.63,-18.92
2024-03-27 09:30:00,2.08,0.61,1.76,0.51,8.81,2.57,5.32,1.55,5.32,1.55,15.56,0.77,14.45,3.96,3.72,1.09,3.72,1.09,8.20,2.39,8.87,2.59,4.55,1.33,3.00,0.88,21.94,-2.05,21.94,-2.05,22.35,6.52,22.35,6.52,38.42,-19.50,38.42,-19.50
2024-03-27 10:00:00,2.07,0.60,3.66,0.48,8.72,2.54,5.73,1.67,5.73,1.67,15.66,0.35,9.60,2.55,3.69,1.08,3.69,1.08,8.39,2.45,9.03,2.64,4.80,1.40,2.70,0.79,22.03,-1.87,22.03,-1.87,23.75,6.93,23.75,6.93,33.65,-21.20,33.65,-21.20
2024-03-27 10:30:00,1.86,0.54,1.69,0.49,9.18,2.68,5.80,1.69,5.80,1.69,16.02,0.35,13.33,3.64,3.94,1.15,3.94,1.15,8.79,2.56,8.97,2.62,4.76,1.39,3.06,0.89,21.96,-1.80,21.96,-1.80,19.40,5.66,19.40,5.66,39.50,-19.46,39.50,-19.46
2024-03-27 11:00:00,2.04,0.59,1.92,0.56,9.18,2.68,5.82,1.70,5.82,1.70,16.02,0.35,14.24,3.91,3.95,1.15,3.95,1.15,8.98,2.62,9.17,2.67,4.76,1.39,2.93,0.85,22.86,-2.03,22.86,-2.03,21.90,6.39,21.90,6.39,39.75,-19.19,39.75,-19.19
2024-03-27 11:30:00,2.30,0.67,2.14,0.62,9.34,2.72,5.93,1.73,5.93,1.73,16.29,0.32,14.67,4.03,4.16,1.21,4.16,1.21,9.46,2.76,9.08,2.65,4.81,1.40,3.09,0.90,22.63,-2.29,22.63,-2.29,21.71,6.33,21.71,6.33,42.06,-18.85,42.06,-18.85
2024-03-27 12:00:00,2.84,0.83,2.67,0.78,9.70,2.83,6.02,1.76,6.02,1.76,16.95,0.32,14.32,3.93,4.26,1.24,4.26,1.24,10.05,2.93,9.14,2.66,5.07,1.48,3.31,0.97,23.31,-2.29,23.31,-2.29,22.81,6.65,22.81,6.65,44.38,-18.56,44.38,-18.56
2024-03-27 12:30:00,3.20,0.93,3.00,0.88,10.07,2.94,6.16,1.80,6.16,1.80,16.95,0.23,14.84,4.07,4.32,1.26,4.32,1.26,10.36,3.02,9.62,2.81,5.15,1.50,3.62,1.06,24.45,-2.26,24.45,-2.26,23.33,6.80,23.33,6.80,46.93,-18.27,46.93,-18.27
2024-03-27 13:00:00,3.31,0.97,3.11,0.91,10.30,3.00,6.23,1.82,6.23,1.82,16.75,0.14,15.32,4.21,4.27,1.25,4.27,1.25,10.50,3.06,9.94,2.90,5.08,1.48,3.75,1.10,24.98,-2.26,24.98,-2.26,24.22,7.06,24.22,7.06,48.36,-18.58,48.36,-18.58
2024-03-27 13:30:00,3.14,0.92,2.94,0.86,10.27,3.00,6.24,1.82,6.24,1.82,16.36,0.10,15.24,4.18,4.11,1.20,4.11,1.20,10.16,2.96,10.15,2.96,5.02,1.46,3.75,1.10,25.14,-2.43,25.14,-2.43,25.25,7.37,25.25,7.37,47.25,-19.04,47.25,-19.04
2024-03-27 14:00:00,2.94,0.86,2.74,0.80,9.99,2.92,6.26,1.83,6.26,1.83,15.98,0.10,15.22,4.18,3.94,1.15,3.94,1.15,9.92,2.89,10.17,2.97,4.82,1.41,3.59,1.05,24.63,-2.59,24.63,-2.59,24.86,7.25,24.86,7.25,45.81,-19.32,45.81,-19.32
2024-03-27 14:30:00,2.22,0.65,2.04,0.59,9.42,2.75,6.21,1.81,6.21,1.81,14.79,0.03,13.32,3.63,3.55,1.04,3.55,1.04,8.90,2.60,9.82,2.86,4.52,1.32,3.15,0.92,23.82,-2.70,23.82,-2.70,25.06,7.31,25.06,7.31,40.14,-20.64,40.14,-20.64
2024-03-27 15:00:00,2.22,0.65,2.04,0.59,9.11,2.66,6.12,1.79,6.12,1.79,14.47,-0.01,12.99,3.54,3.46,1.01,3.46,1.01,8.49,2.48,9.26,2.70,4.40,1.28,3.04,0.89,21.78,-2.96,21.78,-2.96,22.59,6.59,22.59,6.59,38.74,-20.92,38.74,-20.92
2024-03-27 15:30:00,1.61,0.47,1.48,0.43,9.29,2.71,6.06,1.77,6.06,1.77,14.59,-0.01,12.74,3.47,3.65,1.06,3.65,1.06,8.83,2.58,9.08,2.65,4.44,1.30,2.76,0.80,21.18,-3.04,21.18,-3.04,22.18,6.47,22.18,6.47,37.91,-20.87,37.91,-20.87
2024-03-27 16:00:00,2.79,0.82,2.62,0.76,10.07,2.94,6.08,1.77,6.08,1.77,15.84,0.01,13.26,3.35,3.94,1.15,3.94,1.15,10.33,3.01,8.96,2.61,5.07,1.48,3.36,0.98,21.46,-3.03,21.46,-3.03,21.17,6.17,21.17,6.17,43.06,-20.04,43.06,-20.04
2024-03-27 16:30:00,3.39,0.99,3.22,0.94,10.66,3.11,6.19,1.80,6.19,1.80,16.37,-0.05,14.33,3.72,4.00,1.17,4.00,1.17,11.13,3.24,9.69,2.83,5.33,1.55,3.81,1.11,23.83,-2.77,23.83,-2.77,23.12,6.74,23.12,6.74,46.75,-19.23,46.75,-19.23
2024-03-27 17:00:00,3.72,1.08,3.52,1.03,11.40,3.33,6.06,1.77,6.06,1.77,16.58,-0.21,14.71,3.63,3.97,1.16,3.97,1.16,11.93,3.48,10.27,3.00,5.75,1.68,4.20,1.23,25.00,-2.73,25.00,-2.73,25.20,7.35,25.20,7.35,48.46,-18.90,48.46,-18.90
2024-03-27 17:30:00,3.91,1.14,3.61,1.05,12.12,3.54,5.85,1.70,5.85,1.70,16.87,-0.26,11.05,2.55,4.05,1.18,4.05,1.18,12.50,3.65,10.93,3.19,6.19,1.81,4.26,1.24,26.03,-2.69,26.03,-2.69,27.90,8.14,27.90,8.14,46.50,-20.02,46.50,-20.02
2024-03-27 18:00:00,4.45,1.30,4.16,1.21,12.55,3.66,5.81,1.70,5.81,1.70,17.13,-0.20,11.52,2.68,4.10,1.20,4.10,1.20,12.75,3.72,11.45,3.34,6.24,1.82,4.43,1.29,26.85,-2.49,26.85,-2.49,27.29,7.96,27.29,7.96,48.06,-19.62,48.06,-19.62
2024-03-27 18:30:00,4.38,1.28,4.09,1.19,13.17,3.84,5.78,1.69,5.78,1.69,17.01,-0.16,15.78,3.92,4.03,1.17,4.03,1.17,12.90,3.76,11.76,3.43,5.98,1.74,4.70,1.37,27.40,-2.36,27.40,-2.36,26.24,7.65,26.24,7.65,52.79,-17.75,52.79,-17.75
2024-03-27 19:00:00,4.15,1.21,3.81,1.11,13.27,3.87,5.91,1.72,5.91,1.72,17.14,-0.16,13.35,3.22,4.00,1.17,4.00,1.17,13.03,3.80,12.05,3.51,6.18,1.80,4.60,1.34,27.69,-2.31,27.69,-2.31,29.36,8.56,29.36,8.56,51.09,-18.57,51.09,-18.57
2024-03-27 19:30:00,4.67,1.36,4.35,1.27,13.27,3.87,5.91,1.72,5.91,1.72,17.24,-0.11,12.34,2.94,4.08,1.19,4.08,1.19,12.88,3.76,12.26,3.58,6.17,1.80,4.60,1.34,27.95,-2.31,27.95,-2.31,29.25,8.53,29.25,8.53,50.33,-19.28,50.33,-19.28
2024-03-27 20:00:00,4.51,1.32,4.23,1.24,12.92,3.77,5.68,1.66,5.68,1.66,16.79,-0.17,11.40,2.65,3.95,1.15,3.95,1.15,12.52,3.65,12.28,3.58,6.08,1.77,4.39,1.28,28.00,-2.43,28.00,-2.43,29.43,8.58,29.43,8.58,48.10,-20.05,48.10,-20.05
2024-03-27 20:30:00,4.26,1.24,3.97,1.16,12.64,3.69,5.61,1.64,5.61,1.64,16.27,-0.19,10.94,2.52,3.84,1.12,3.84,1.12,12.11,3.53,11.82,3.45,5.75,1.68,4.13,1.20,27.11,-2.88,27.11,-2.88,28.30,8.26,28.30,8.26,46.17,-20.91,46.17,-20.91
2024-03-27 21:00:00,3.97,1.16,3.75,1.10,12.11,3.53,5.46,1.59,5.46,1.59,15.38,-0.26,10.41,2.37,3.59,1.05,3.59,1.05,11.37,3.32,11.39,3.32,5.37,1.57,3.89,1.13,26.13,-3.16,26.13,-3.16,27.31,7.97,27.31,7.97,43.49,-21.67,43.49,-21.67
2024-03-27 21:30:00,3.76,1.10,3.52,1.03,11.68,3.41,5.32,1.55,5.32,1.55,14.93,-0.28,13.83,3.36,3.44,1.00,3.44,1.00,10.68,3.11,10.70,3.12,4.87,1.42,3.86,1.13,24.56,-3.47,24.56,-3.47,24.07,7.02,24.07,7.02,45.17,-20.77,45.17,-20.77
2024-03-27 22:00:00,3.52,1.03,3.27,0.96,10.98,3.20,5.20,1.52,5.20,1.52,14.37,-0.26,13.60,3.30,3.32,0.97,3.32,0.97,9.78,2.85,10.16,2.96,4.51,1.32,3.57,1.04,23.51,-3.65,23.51,-3.65,24.29,7.09,24.29,7.09,43.12,-21.37,43.12,-21.37
2024-03-27 22:30:00,3.23,0.94,2.91,0.85,10.14,2.96,4.88,1.42,4.88,1.42,13.23,-0.52,12.82,3.07,3.12,0.91,3.12,0.91,9.03,2.63,9.47,2.76,4.08,1.19,3.16,0.92,20.42,-3.87,20.42,-3.87,23.31,6.80,23.31,6.80,39.46,-22.59,39.46,-22.59
2024-03-27 23:00:00,3.04,0.89,2.69,0.78,9.44,2.75,4.70,1.37,4.70,1.37,12.34,-0.32,12.05,2.84,2.90,0.85,2.90,0.85,8.26,2.41,8.70,2.54,3.76,1.10,2.86,0.83,20.42,-3.93,20.42,-3.93,21.85,6.37,21.85,6.37,35.99,-23.33,35.99,-23.33
2024-03-27 23:30:00,2.84,0.83,2.45,0.71,8.67,2.53,4.61,1.34,4.61,1.34,11.83,-0.32,11.22,2.59,2.74,0.80,2.74,0.80,7.59,2.21,7.90,2.30,3.43,1.00,2.53,0.74,18.76,-4.03,18.76,-4.03,20.39,5.95,20.39,5.95,33.33,-24.09,33.33,-24.09
2024-03-28 00:00:00,2.68,0.78,2.27,0.66,8.12,2.37,4.48,1.31,4.48,1.31,11.29,-0.32,10.95,2.51,2.63,0.77,2.63,0.77,7.01,2.04,7.30,2.13,3.22,0.94,2.36,0.69,17.55,-4.23,17.55,-4.23,19.06,5.56,19.06,5.56,31.60,-24.63,31.60,-24.63
2024-03-28 00:30:00,2.66,0.78,2.22,0.65,8.03,2.34,4.45,1.30,4.45,1.30,10.96,-0.32,11.26,2.60,2.55,0.74,2.55,0.74,6.85,2.00,6.90,2.01,3.17,0.92,2.40,0.70,16.63,-4.32,16.63,-4.32,18.47,5.39,18.47,5.39,31.04,-24.56,31.04,-24.56
2024-03-28 01:00:00,2.73,0.80,2.27,0.66,8.69,2.53,4.58,1.34,4.58,1.34,10.86,-0.55,12.18,2.87,2.49,0.72,2.49,0.72,6.71,1.96,6.82,1.99,3.07,0.89,2.59,0.76,16.24,-4.32,16.24,-4.32,18.43,5.37,18.43,5.37,31.98,-24.29,31.98,-24.29
2024-03-28 01:30:00,2.74,0.80,2.25,0.66,8.67,2.53,4.60,1.34,4.60,1.34,10.62,-0.55,12.44,2.94,2.48,0.72,2.48,0.72,6.59,1.92,6.90,2.01,3.00,0.88,2.61,0.76,16.24,-4.32,16.24,-4.32,19.22,5.60,19.22,5.60,32.04,-24.42,32.04,-24.42
2024-03-28 02:00:00,2.65,0.77,2.18,0.64,8.35,2.44,4.48,1.31,4.48,1.31,10.32,-0.55,11.62,2.71,2.46,0.72,2.46,0.72,6.40,1.87,6.86,2.00,2.94,0.86,2.48,0.72,15.98,-4.32,15.98,-4.32,19.41,5.66,19.41,5.66,30.63,-24.84,30.63,-24.84
2024-03-28 02:30:00,2.53,0.74,2.08,0.61,8.03,2.34,4.42,1.29,4.42,1.29,9.93,-0.55,11.09,2.55,2.42,0.71,2.42,0.71,6.24,1.82,6.57,1.92,2.93,0.86,2.39,0.70,15.50,-4.52,15.50,-4.52,18.81,5.49,18.81,5.49,29.12,-25.34,29.12,-25.34
2024-03-28 03:00:00,2.50,0.73,2.04,0.60,7.74,2.26,4.34,1.27,4.34,1.27,9.93,-0.55,10.54,2.39,2.34,0.68,2.34,0.68,6.12,1.79,6.34,1.85,2.91,0.85,2.27,0.66,14.95,-4.56,14.95,-4.56,18.16,5.30,18.16,5.30,28.21,-25.51,28.21,-25.51
2024-03-28 03:30:00,2.46,0.72,1.97,0.57,7.49,2.18,4.31,1.26,4.31,1.26,9.81,-0.55,10.42,2.36,2.29,0.67,2.29,0.67,6.09,1.78,6.26,1.83,2.83,0.82,2.16,0.63,14.49,-4.50,14.49,-4.50,17.53,5.11,17.53,5.11,27.67,-25.64,27.67,-25.64
2024-03-28 04:00:00,2.41,0.70,1.95,0.57,7.32,2.14,4.29,1.25,4.29,1.25,9.73,-0.60,9.83,2.18,2.31,0.67,2.31,0.67,6.03,1.76,6.16,1.80,2.83,0.83,2.06,0.60,14.49,-4.50,14.49,-4.50,17.21,5.02,17.21,5.02,27.03,-25.85,27.03,-25.85
2024-03-28 04:30:00,2.37,0.69,1.88,0.55,7.11,2.08,4.25,1.24,4.25,1.24,9.82,-0.62,8.44,1.78,2.32,0.68,2.32,0.68,6.06,1.77,6.11,1.78,2.91,0.85,1.89,0.55,14.35,-4.61,14.35,-4.61,17.40,5.07,17.40,5.07,25.48,-26.16,25.48,-26.16
2024-03-28 05:00:00,2.32,0.68,1.88,0.55,6.93,2.02,4.23,1.24,4.23,1.24,9.96,-0.62,9.31,2.03,2.32,0.68,2.32,0.68,6.06,1.77,6.13,1.79,2.87,0.84,1.95,0.57,14.35,-4.61,14.35,-4.61,16.04,4.68,16.04,4.68,26.34,-25.85,26.34,-25.85
2024-03-28 05:30:00,2.31,0.68,1.98,0.58,7.13,2.08,4.70,1.37,4.70,1.37,10.38,-0.62,9.12,1.98,2.42,0.71,2.42,0.71,6.34,1.85,6.05,1.76,3.05,0.89,2.02,0.59,14.35,-4.54,14.35,-4.54,16.62,4.85,16.62,4.85,26.69,-25.62,26.69,-25.62
2024-03-28 06:00:00,2.29,0.67,2.22,0.65,7.36,2.15,4.93,1.44,4.93,1.44,10.75,-0.58,9.34,2.04,2.56,0.75,2.56,0.75,6.75,1.97,6.13,1.79,3.23,0.94,2.28,0.66,14.85,-4.54,14.85,-4.54,16.60,4.84,16.60,4.84,28.25,-25.05,28.25,-25.05
2024-03-28 06:30:00,2.60,0.76,2.50,0.73,8.01,2.34,5.03,1.47,5.03,1.47,12.33,-0.31,11.00,2.53,2.84,0.83,2.84,0.83,7.44,2.17,6.32,1.84,3.69,1.08,2.55,0.74,15.51,-4.51,15.51,-4.51,17.20,5.02,17.20,5.02,32.50,-23.37,32.50,-23.37
2024-03-28 07:00:00,2.87,0.84,2.72,0.79,8.77,2.56,5.11,1.49,5.11,1.49,13.74,-0.18,12.76,3.04,3.16,0.92,3.16,0.92,8.27,2.41,7.14,2.08,4.09,1.19,2.87,0.84,17.72,-3.84,17.72,-3.84,19.11,5.57,19.11,5.57,36.50,-22.24,36.50,-22.24
2024-03-28 07:30:00,3.11,0.91,2.92,0.85,9.47,2.76,5.11,1.49,5.11,1.49,14.85,-0.02,14.30,3.45,3.73,1.09,3.73,1.09,9.03,2.64,7.91,2.31,4.51,1.32,3.11,0.91,19.85,-3.40,19.85,-3.40,20.98,6.12,20.98,6.12,40.06,-20.67,40.06,-20.67
2024-03-28 08:00:00,2.76,0.80,2.59,0.76,9.64,2.81,4.91,1.43,4.91,1.43,15.41,0.05,15.46,3.78,3.71,1.08,3.71,1.08,8.76,2.55,8.80,2.57,4.68,1.36,3.31,0.97,21.90,-2.82,21.90,-2.82,22.34,6.52,22.34,6.52,40.62,-20.46,40.62,-20.46
2024-03-28 08:30:00,2.25,0.66,2.09,0.61,9.37,2.73,5.02,1.46,5.02,1.46,15.76,0.05,14.82,3.60,3.75,1.09,3.75,1.09,8.48,2.47,8.90,2.60,4.78,1.39,3.08,0.90,22.17,-2.63,22.17,-2.63,23.05,6.72,23.05,6.72,38.89,-20.46,38.89,-20.46
2024-03-28 09:00:00,2.00,0.58,1.84,0.54,9.13,2.66,5.13,1.50,5.13,1.50,15.19,0.12,14.31,3.45,3.66,1.07,3.66,1.07,8.16,2.38,9.00,2.62,4.76,1.39,2.98,0.87,22.16,-2.49,22.16,-2.49,22.66,6.61,22.66,6.61,36.45,-20.32,36.45,-20.32
2024-03-28 09:30:00,2.13,0.62,1.97,0.57,9.13,2.66,5.28,1.54,5.28,1.54,15.23,0.12,13.34,3.17,3.56,1.04,3.56,1.04,8.04,2.34,8.80,2.57,4.69,1.37,2.95,0.86,21.42,-2.35,21.42,-2.35,22.10,6.45,22.10,6.45,35.98,-20.60,35.98,-20.60
2024-03-28 10:00:00,2.06,0.60,1.93,0.56,9.13,2.66,5.44,1.59,5.44,1.59,15.28,0.12,12.65,2.98,3.48,1.02,3.48,1.02,8.18,2.39,8.83,2.57,4.74,1.38,2.95,0.86,21.37,-2.35,21.37,-2.35,22.17,6.46,22.17,6.46,35.83,-20.87,35.83,-20.87
2024-03-28 10:30:00,2.37,0.69,2.20,0.64,9.23,2.69,5.52,1.61,5.52,1.61,15.28,0.12,12.51,2.98,3.71,1.08,3.71,1.08,8.67,2.53,8.83,2.58,4.76,1.39,2.92,0.85,21.38,-2.35,21.38,-2.35,22.14,6.46,22.14,6.46,36.47,-20.76,36.47,-20.76
2024-03-28 11:00:00,1.92,0.56,1.76,0.51,8.92,2.60,5.87,1.71,5.87,1.71,14.91,0.14,9.31,2.06,3.65,1.06,3.65,1.06,8.09,2.36,8.72,2.54,4.70,1.37,2.55,0.74,21.70,-2.35,21.70,-2.35,24.15,7.04,24.15,7.04,31.97,-22.14,31.97,-22.14
2024-03-28 11:30:00,2.13,0.62,1.95,0.57,9.39,2.74,6.17,1.80,6.17,1.80,15.54,0.11,10.31,2.35,3.91,1.14,3.91,1.14,8.95,2.61,8.54,2.49,5.06,1.48,2.91,0.85,20.98,-2.35,20.98,-2.35,22.02,6.42,22.02,6.42,35.74,-21.28,35.74,-21.28
2024-03-28 12:00:00,2.25,0.66,2.09,0.61,9.31,2.72,6.26,1.83,6.26,1.83,15.22,0.14,10.23,2.32,3.76,1.10,3.76,1.10,8.83,2.58,9.18,2.68,4.91,1.43,2.93,0.85,22.49,-2.32,22.49,-2.32,23.79,6.94,23.79,6.94,35.20,-21.13,35.20,-21.13
2024-03-28 12:30:00,2.56,0.75,2.38,0.69,9.51,2.78,5.79,1.69,5.79,1.69,15.66,0.44,10.38,2.37,3.93,1.14,3.93,1.14,9.38,2.74,9.09,2.65,5.16,1.51,2.93,0.85,22.83,-2.22,22.83,-2.22,23.87,6.96,23.87,6.96,36.16,-21.06,36.16,-21.06
2024-03-28 13:00:00,2.76,0.81,2.59,0.76,9.86,2.88,5.80,1.69,5.80,1.69,15.82,0.00,10.00,2.26,4.00,1.17,4.00,1.17,9.84,2.87,9.41,2.74,5.25,1.53,3.05,0.89,22.84,-2.21,22.84,-2.21,23.69,6.91,23.69,6.91,38.00,-21.20,38.00,-21.20
2024-03-28 13:30:00,2.92,0.85,2.73,0.80,10.10,2.95,5.79,1.69,5.79,1.69,16.05,0.44,10.53,2.41,4.04,1.18,4.04,1.18,9.98,2.91,9.76,2.85,5.29,1.54,3.19,0.93,23.55,-2.21,23.55,-2.21,24.61,7.18,24.61,7.18,38.87,-21.26,38.87,-21.26
2024-03-28 14:00:00,3.14,0.92,2.95,0.86,10.39,3.03,5.87,1.71,5.87,1.71,16.25,0.00,14.65,3.61,4.11,1.20,4.11,1.20,10.17,2.96,9.80,2.86,5.14,1.50,3.53,1.03,23.93,-2.27,23.93,-2.27,22.76,6.64,22.76,6.64,44.32,-19.12,44.32,-19.12
2024-03-28 14:30:00,3.17,0.92,2.97,0.86,10.23,2.98,5.81,1.69,5.81,1.69,16.00,0.00,15.00,3.72,3.91,1.14,3.91,1.14,10.28,3.00,9.98,2.91,5.09,1.48,3.57,1.04,24.42,-2.21,24.42,-2.21,24.82,7.24,24.82,7.24,44.41,-19.24,44.41,-19.24
2024-03-28 15:00:00,2.99,0.87,2.79,0.82,10.06,2.93,5.80,1.69,5.80,1.69,15.75,0.00,14.46,3.57,3.80,1.11,3.80,1.11,10.04,2.93,10.08,2.94,5.00,1.46,3.42,1.00,24.21,-2.21,24.21,-2.21,24.99,7.29,24.99,7.29,42.90,-19.64,42.90,-19.64
2024-03-28 15:30:00,3.09,0.90,2.89,0.84,10.23,2.98,5.80,1.69,5.80,1.69,15.75,0.00,14.04,3.45,3.77,1.10,3.77,1.10,10.15,2.96,9.95,2.90,4.98,1.45,3.42,1.00,23.68,-2.34,23.68,-2.34,24.11,7.03,24.11,7.03,43.13,-19.77,43.13,-19.77
2024-03-28 16:00:00,3.35,0.98,3.15,0.92,10.50,3.06,5.75,1.68,5.75,1.68,16.30,0.00,14.93,3.70,3.82,1.11,3.82,1.11,10.81,3.15,9.94,2.90,5.16,1.50,3.67,1.07,23.69,-2.44,23.69,-2.44,23.68,6.91,23.68,6.91,45.85,-19.22,45.85,-19.22
2024-03-28 16:30:00,3.60,1.05,3.37,0.98,11.23,3.28,5.89,1.72,5.89,1.72,16.78,0.00,14.80,3.66,4.00,1.17,4.00,1.17,11.86,3.46,10.33,3.01,5.52,1.61,3.93,1.14,24.69,-2.33,24.69,-2.33,24.89,7.26,24.89,7.26,48.35,-18.60,48.35,-18.60
2024-03-28 17:00:00,3.42,1.00,3.20,0.93,11.64,3.39,5.92,1.73,5.92,1.73,16.78,0.00,10.65,2.46,3.93,1.14,3.93,1.14,12.12,3.54,10.97,3.20,6.09,1.78,3.95,1.15,26.06,-2.30,26.06,-2.30,28.20,8.23,28.20,8.23,44.65,-20.28,44.65,-20.28
2024-03-28 17:30:00,3.49,1.02,3.25,0.95,11.83,3.45,5.86,1.71,5.86,1.71,16.66,0.00,9.76,2.19,3.75,1.09,3.75,1.09,11.99,3.50,11.34,3.31,6.06,1.77,3.89,1.13,26.37,-2.33,26.37,-2.33,27.14,7.91,27.14,7.91,43.22,-20.60,43.22,-20.60
2024-03-28 18:00:00,3.78,1.10,3.56,1.04,12.41,3.62,5.77,1.68,5.77,1.68,16.66,0.00,10.27,2.34,3.89,1.13,3.89,1.13,12.37,3.61,11.31,3.30,6.14,1.79,4.04,1.18,25.98,-2.38,25.98,-2.38,26.38,7.70,26.38,7.70,45.29,-20.36,45.29,-20.36
2024-03-28 18:30:00,4.14,1.21,3.89,1.13,13.21,3.85,5.78,1.69,5.78,1.69,16.76,0.00,11.16,2.60,4.05,1.18,4.05,1.18,13.06,3.81,11.78,3.44,6.34,1.85,4.35,1.27,27.42,-2.48,27.42,-2.48,27.05,7.89,27.05,7.89,47.82,-19.75,47.82,-19.75
2024-03-28 19:00:00,4.11,1.20,3.89,1.13,13.08,3.81,5.71,1.67,5.71,1.67,16.59,0.00,11.24,2.62,3.90,1.14,3.90,1.14,12.99,3.79,12.26,3.58,6.19,1.80,4.30,1.25,27.42,-2.48,27.42,-2.48,28.53,8.32,28.53,8.32,47.08,-20.02,47.08,-20.02
2024-03-28 19:30:00,3.99,1.16,3.76,1.10,12.92,3.77,5.63,1.64,5.63,1.64,16.45,0.00,11.79,2.78,3.89,1.13,3.89,1.13,12.74,3.72,12.01,3.50,6.11,1.78,4.27,1.25,27.04,-2.60,27.04,-2.60,28.03,8.17,28.03,8.17,47.09,-20.20,47.09,-20.20
2024-03-28 20:00:00,3.80,1.11,3.57,1.04,12.75,3.72,5.63,1.64,5.63,1.64,16.10,-0.31,10.81,2.49,3.72,1.09,3.72,1.09,12.28,3.58,11.92,3.48,5.82,1.70,4.18,1.22,26.78,-2.65,26.78,-2.65,28.11,8.20,28.11,8.20,44.88,-20.94,44.88,-20.94
2024-03-28 20:30:00,3.63,1.06,3.37,0.98,12.41,3.62,5.60,1.63,5.60,1.63,15.28,-0.28,10.01,2.26,3.63,1.06,3.63,1.06,11.76,3.43,11.43,3.33,5.59,1.63,3.90,1.14,26.01,-2.62,26.01,-2.62,27.18,7.93,27.18,7.93,42.79,-21.68,42.79,-21.68
2024-03-28 21:00:00,3.95,1.15,3.68,1.07,11.97,3.49,5.46,1.59,5.46,1.59,13.68,-0.20,8.97,1.97,3.48,1.02,3.48,1.02,11.17,3.26,10.98,3.20,5.18,1.51,3.67,1.07,24.93,-3.02,24.93,-3.02,26.42,7.71,26.42,7.71,40.41,-22.18,40.41,-22.18
2024-03-28 21:30:00,3.73,1.09,3.51,1.02,11.33,3.30,5.28,1.54,5.28,1.54,13.23,-0.19,7.59,1.55,3.24,0.95,3.24,0.95,12.04,3.51,10.60,3.09,5.11,1.49,3.35,0.98,23.33,-3.29,23.33,-3.29,25.84,7.54,25.84,7.54,38.46,-23.23,38.46,-23.23
2024-03-28 22:00:00,3.46,1.01,3.17,0.92,10.72,3.13,5.05,1.47,5.05,1.47,12.45,-0.25,7.21,1.44,3.04,0.89,3.04,0.89,11.31,3.30,10.23,2.98,4.76,1.39,3.20,0.93,22.95,-3.71,22.95,-3.71,24.46,7.13,24.46,7.13,35.63,-24.27,35.63,-24.27
2024-03-28 22:30:00,3.12,0.91,2.92,0.85,10.12,2.95,5.41,1.58,5.41,1.58,11.84,-0.25,11.18,2.60,2.89,0.84,2.89,0.84,10.56,3.08,9.53,2.78,4.21,1.23,3.26,0.95,21.53,-3.71,21.53,-3.71,21.19,6.18,21.19,6.18,37.43,-23.06,37.43,-23.06
2024-03-28 23:00:00,2.87,0.84,2.71,0.79,9.54,2.78,5.28,1.54,5.28,1.54,11.07,-0.28,7.94,1.65,2.70,0.79,2.70,0.79,8.12,2.84,8.82,2.57,4.10,1.20,2.84,0.83,20.33,-3.91,20.33,-3.91,22.76,6.64,22.76,6.64,32.19,-24.96,32.19,-24.96
2024-03-28 23:30:00,2.67,0.78,2.53,0.74,8.95,2.61,5.18,1.51,5.18,1.51,10.52,-0.28,5.97,1.07,2.54,0.74,2.54,0.74,9.05,2.64,8.20,2.39,3.87,1.13,2.48,0.72,18.57,-4.57,18.57,-4.57,21.71,6.33,21.71,6.33,27.84,-26.33,27.84,-26.33
2024-03-29 00:00:00,2.53,0.74,2.40,0.70,8.40,2.45,5.09,1.49,5.09,1.49,10.06,-0.54,9.67,2.15,2.49,0.73,2.49,0.73,8.33,2.43,7.62,2.22,3.41,1.00,2.44,0.71,17.35,-4.74,17.35,-4.74,17.84,5.20,17.84,5.20,30.22,-25.28,30.22,-25.28
2024-03-29 00:30:00,2.50,0.73,2.32,0.68,8.37,2.44,5.06,1.48,5.06,1.48,9.68,-0.54,9.51,2.10,2.43,0.71,2.43,0.71,7.96,2.32,7.14,2.08,3.26,0.95,2.38,0.69,16.48,-4.61,16.48,-4.61,18.43,5.37,18.43,5.37,29.79,-25.39,29.79,-25.39
2024-03-29 01:00:00,2.61,0.76,2.44,0.71,8.98,2.62,5.16,1.51,5.16,1.51,9.68,-0.54,10.22,2.30,2.35,0.69,2.35,0.69,7.95,2.32,7.01,2.05,3.18,0.93,2.57,0.75,15.95,-4.67,15.95,-4.67,18.41,5.37,18.41,5.37,30.57,-25.08,30.57,-25.08
2024-03-29 01:30:00,2.54,0.74,2.37,0.69,8.91,2.60,5.16,1.51,5.16,1.51,9.41,-0.54,10.26,2.32,2.29,0.67,2.29,0.67,7.80,2.28,7.10,2.07,3.15,0.92,2.58,0.75,15.95,-4.67,15.95,-4.67,19.25,5.62,19.25,5.62,30.11,-25.19,30.11,-25.19
2024-03-29 02:00:00,2.49,0.72,2.31,0.68,8.55,2.49,5.06,1.48,5.06,1.48,9.31,-0.54,10.37,2.35,2.22,0.65,2.22,0.65,7.58,2.21,7.02,2.05,3.08,0.90,2.52,0.73,15.67,-4.67,15.67,-4.67,18.91,5.52,18.91,5.52,29.62,-25.28,29.62,-25.28
2024-03-29 02:30:00,2.41,0.70,2.27,0.66,8.23,2.40,5.03,1.47,5.03,1.47,9.13,-0.54,9.87,2.20,2.18,0.64,2.18,0.64,7.41,2.16,6.77,1.98,3.06,0.89,2.45,0.71,15.29,-4.67,15.29,-4.67,18.59,5.42,18.59,5.42,28.67,-25.58,28.67,-25.58
2024-03-29 03:00:00,2.37,0.69,2.24,0.65,7.95,2.32,4.98,1.45,4.98,1.45,8.99,-0.54,9.82,2.19,2.16,0.63,2.16,0.63,7.28,2.12,6.61,1.93,2.99,0.87,2.38,0.69,14.94,-4.70,14.94,-4.70,17.64,5.15,17.64,5.15,28.51,-25.70,28.51,-25.70
2024-03-29 03:30:00,2.32,0.68,2.18,0.64,7.68,2.24,4.97,1.45,4.97,1.45,8.99,-0.54,9.36,2.06,2.16,0.63,2.16,0.63,6.24,2.11,6.45,1.88,2.92,0.85,2.23,0.65,14.68,-4.76,14.68,-4.76,17.64,5.15,17.64,5.15,27.64,-25.87,27.64,-25.87
2024-03-29 04:00:00,2.25,0.66,2.12,0.62,7.43,2.17,4.92,1.43,4.92,1.43,8.82,-0.54,9.69,2.15,2.15,0.63,2.15,0.63,6.30,2.07,6.37,1.86,2.81,0.82,2.15,0.63,14.54,-4.76,14.54,-4.76,16.96,4.95,16.96,4.95,27.45,-25.87,27.45,-25.87
2024-03-29 04:30:00,2.27,0.66,2.14,0.62,7.17,2.09,4.89,1.43,4.89,1.43,8.93,-0.54,9.43,2.08,2.10,0.61,2.10,0.61,6.81,1.98,6.25,1.82,2.81,0.82,2.09,0.61,14.14,-4.76,14.14,-4.76,16.91,4.93,16.91,4.93,26.84,-25.99,26.84,-25.99
2024-03-29 05:00:00,2.23,0.65,2.09,0.61,6.99,2.04,4.70,1.37,4.70,1.37,8.93,-0.54,9.15,1.98,2.06,0.60,2.06,0.60,6.82,1.99,6.17,1.80,2.83,0.83,2.08,0.61,14.14,-4.76,14.14,-4.76,16.62,4.85,16.62,4.85,26.38,-26.13,26.38,-26.13
2024-03-29 05:30:00,2.29,0.67,2.09,0.61,7.01,2.04,4.25,1.24,4.25,1.24,9.01,-0.54,9.05,1.95,2.08,0.61,2.08,0.61,6.94,2.03,6.06,1.77,2.93,0.85,2.19,0.64,14.04,-4.84,14.04,-4.84,16.53,4.82,16.53,4.82,26.27,-26.15,26.27,-26.15
2024-03-29 06:00:00,2.24,0.65,2.14,0.62,7.01,2.04,4.32,1.26,4.32,1.26,9.01,-0.54,8.55,1.80,2.11,0.61,2.11,0.61,6.94,2.03,5.96,1.74,3.05,0.89,2.29,0.67,14.04,-4.95,14.04,-4.95,16.20,4.73,16.20,4.73,26.62,-26.09,26.62,-26.09
2024-03-29 06:30:00,2.38,0.70,2.28,0.66,7.38,2.15,4.38,1.28,4.38,1.28,9.62,-0.32,8.48,1.78,2.26,0.66,2.26,0.66,7.46,2.18,6.10,1.78,3.35,0.98,2.42,0.71,14.11,-4.95,14.11,-4.95,16.46,4.80,16.46,4.80,27.92,-25.76,27.92,-25.76
2024-03-29 07:00:00,2.49,0.72,2.38,0.70,7.71,2.25,4.44,1.29,4.44,1.29,10.24,-0.26,10.22,2.30,2.37,0.69,2.37,0.69,7.97,2.32,6.40,1.87,3.48,1.02,2.58,0.75,15.08,-4.77,15.08,-4.77,16.67,4.86,16.67,4.86,30.44,-24.90,30.44,-24.90
2024-03-29 07:30:00,2.70,0.79,2.54,0.74,8.22,2.40,4.48,1.31,4.48,1.31,11.17,-0.24,10.86,2.48,2.54,0.74,2.54,0.74,8.56,2.50,6.83,1.99,3.85,1.12,2.71,0.79,16.06,-4.41,16.06,-4.41,18.44,5.38,18.44,5.38,32.44,-24.11,32.44,-24.11
2024-03-29 08:00:00,2.98,0.87,2.63,0.77,8.52,2.49,5.02,1.46,5.02,1.46,11.71,-0.28,11.82,2.76,2.66,0.78,2.66,0.78,9.25,2.70,7.40,2.16,4.22,1.23,2.96,0.86,17.53,-3.85,17.53,-3.85,19.07,5.56,19.07,5.56,34.87,-23.13,34.87,-23.13
2024-03-29 08:30:00,2.98,0.87,2.65,0.77,8.96,2.61,5.18,1.51,5.18,1.51,12.27,-0.15,10.58,2.37,2.79,0.82,2.79,0.82,10.11,2.95,7.91,2.31,4.62,1.35,3.10,0.90,18.59,-3.66,18.59,-3.66,20.81,6.07,20.81,6.07,34.64,-22.88,34.64,-22.88
