Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-03-29 09:00:00,3.29,0.96,2.98,0.87,9.34,2.72,5.30,1.55,5.30,1.55,12.93,-0.15,7.63,1.50,2.94,0.86,2.94,0.86,10.80,3.15,8.50,2.48,5.18,1.51,3.23,0.94,19.92,-3.02,19.92,-3.02,22.47,6.55,22.47,6.55,33.31,-23.63,33.31,-23.63
2024-03-29 09:30:00,3.54,1.03,3.28,0.96,9.99,2.92,5.43,1.58,5.43,1.58,13.19,-0.15,6.38,1.13,3.02,0.88,3.02,0.88,11.32,3.30,9.17,2.67,5.38,1.57,3.35,0.98,21.16,-2.84,21.16,-2.84,22.65,6.60,22.65,6.60,34.26,-23.32,34.26,-23.32
2024-03-29 10:00:00,3.54,1.03,3.35,0.98,10.23,2.98,5.61,1.64,5.61,1.64,13.19,-0.03,7.49,1.46,2.92,0.85,2.92,0.85,11.02,3.22,9.66,2.82,5.30,1.55,3.44,1.00,21.95,-2.72,21.95,-2.72,22.80,6.65,22.80,6.65,35.47,-22.94,35.47,-22.94
2024-03-29 10:30:00,3.41,0.99,3.23,0.94,10.33,3.01,5.68,1.66,5.68,1.66,13.11,-0.03,11.56,2.65,2.76,0.80,2.76,0.80,10.89,3.18,9.91,2.89,4.95,1.44,3.62,1.06,21.92,-2.89,21.92,-2.89,22.18,6.47,22.18,6.47,37.97,-21.70,37.97,-21.70
2024-03-29 11:00:00,2.10,0.61,1.96,0.57,9.66,2.82,5.64,1.64,5.64,1.64,13.11,-0.03,12.86,3.03,2.73,0.80,2.73,0.80,10.86,3.17,9.55,2.79,4.86,1.42,3.19,0.93,21.50,-2.83,21.50,-2.83,22.69,6.62,22.69,6.62,36.72,-21.35,36.72,-21.35
2024-03-29 11:30:00,1.32,0.38,3.68,0.36,9.74,2.84,5.67,1.66,5.67,1.66,12.24,-0.06,11.16,2.53,2.34,0.68,2.34,0.68,9.73,2.84,9.15,2.67,4.72,1.38,3.11,0.91,20.97,-2.84,20.97,-2.84,21.36,6.23,21.36,6.23,33.20,-21.97,33.20,-21.97
2024-03-29 12:00:00,1.89,0.55,1.77,0.52,9.71,2.83,5.73,1.67,5.73,1.67,11.84,-0.09,10.39,2.31,2.37,0.69,2.37,0.69,9.73,2.84,9.06,2.64,4.54,1.32,2.85,0.83,19.52,-2.98,19.52,-2.98,20.81,6.07,20.81,6.07,31.33,-22.57,31.33,-22.57
2024-03-29 12:30:00,1.58,0.46,3.21,0.43,9.75,2.84,5.72,1.67,5.72,1.67,11.48,-0.11,10.43,2.32,2.52,0.74,2.52,0.74,9.69,2.82,8.96,2.61,4.48,1.31,2.74,0.80,19.16,-2.98,19.16,-2.98,20.03,5.84,20.03,5.84,31.13,-22.77,31.13,-22.77
2024-03-29 13:00:00,2.49,0.72,2.29,0.67,10.17,2.96,5.81,1.69,5.81,1.69,12.29,-0.11,7.57,1.49,3.02,0.88,3.02,0.88,11.29,3.29,8.90,2.60,4.91,1.43,2.95,0.86,19.05,-3.11,19.05,-3.11,20.17,5.88,20.17,5.88,34.65,-23.10,34.65,-23.10
2024-03-29 13:30:00,1.91,0.56,1.75,0.51,9.88,2.88,5.76,1.68,5.76,1.68,11.46,-0.15,5.74,0.96,2.42,0.71,2.42,0.71,9.40,2.74,9.51,2.77,4.79,1.40,2.71,0.79,21.21,-3.04,21.21,-3.04,24.13,7.04,24.13,7.04,26.69,-24.85,26.69,-24.85
2024-03-29 14:00:00,1.10,0.32,3.85,0.28,9.29,2.71,5.73,1.67,5.73,1.67,11.18,-0.19,5.62,0.92,2.34,0.68,2.34,0.68,9.12,2.66,9.27,2.70,4.37,1.28,2.24,0.65,19.02,-3.34,19.02,-3.34,20.85,6.08,20.85,6.08,24.28,-25.38,24.28,-25.38
2024-03-29 14:30:00,1.70,0.50,1.56,0.45,9.29,2.71,5.40,1.58,5.40,1.58,10.96,-0.24,10.20,2.25,2.22,0.65,2.22,0.65,9.00,2.62,8.52,2.49,4.04,1.18,2.72,0.79,18.10,-3.42,18.10,-3.42,16.86,4.92,16.86,4.92,29.84,-23.70,29.84,-23.70
2024-03-29 15:00:00,1.31,0.38,3.72,0.33,9.11,2.66,5.38,1.57,5.38,1.57,10.96,-0.24,9.37,2.01,2.29,0.67,2.29,0.67,9.05,2.64,8.57,2.50,4.06,1.18,2.65,0.77,18.00,-3.52,18.00,-3.52,19.18,5.60,19.18,5.60,29.87,-23.85,29.87,-23.85
2024-03-29 15:30:00,1.75,0.51,1.59,0.46,9.37,2.73,5.36,1.56,5.36,1.56,11.18,-0.26,7.77,1.55,2.44,0.71,2.44,0.71,9.67,2.82,8.41,2.45,4.20,1.22,2.51,0.73,18.02,-3.54,18.02,-3.54,19.83,5.78,19.83,5.78,29.24,-24.51,29.24,-24.51
2024-03-29 16:00:00,2.37,0.69,2.20,0.64,9.93,2.90,5.41,1.58,5.41,1.58,12.12,-0.26,5.38,0.84,2.90,0.85,2.90,0.85,11.02,3.22,8.54,2.49,4.75,1.38,2.69,0.78,18.63,-3.59,18.63,-3.59,20.78,6.06,20.78,6.06,30.74,-24.96,30.74,-24.96
2024-03-29 16:30:00,2.55,0.74,2.34,0.68,10.50,3.06,5.49,1.60,5.49,1.60,12.20,-0.26,6.24,1.09,2.81,0.82,2.81,0.82,11.18,3.26,9.10,2.65,5.04,1.47,3.23,0.94,20.65,-3.55,20.65,-3.55,21.07,6.15,21.07,6.15,33.06,-24.87,33.06,-24.87
2024-03-29 17:00:00,2.89,0.84,2.70,0.79,10.80,3.15,5.53,1.61,5.53,1.61,12.43,-0.26,6.65,1.21,2.93,0.85,2.93,0.85,11.50,3.35,9.61,2.80,5.23,1.53,3.45,1.00,21.24,-3.55,21.24,-3.55,22.20,6.48,22.20,6.48,34.58,-24.04,34.58,-24.04
2024-03-29 17:30:00,3.20,0.93,3.00,0.87,11.65,3.40,5.55,1.62,5.55,1.62,12.99,-0.49,8.12,1.64,3.25,0.95,3.25,0.95,12.86,3.75,10.14,2.96,5.65,1.65,3.77,1.10,21.87,-3.37,21.87,-3.37,22.22,6.48,22.22,6.48,39.45,-22.71,39.45,-22.71
2024-03-29 18:00:00,3.52,1.03,3.29,0.96,12.02,3.51,5.54,1.62,5.54,1.62,13.38,-0.49,8.39,1.73,3.31,0.97,3.31,0.97,13.49,3.93,10.74,3.13,6.30,1.84,3.38,0.99,23.59,-3.45,23.59,-3.45,28.62,8.35,28.62,8.35,32.61,-24.34,32.61,-24.34
2024-03-29 18:30:00,3.55,1.04,3.33,0.97,12.21,3.56,5.53,1.61,5.53,1.61,13.33,-0.55,8.59,1.82,3.37,0.98,3.37,0.98,13.32,3.89,11.08,3.23,6.54,1.91,3.04,0.89,24.19,-3.16,24.19,-3.16,28.65,8.36,28.65,8.36,26.95,-25.77,26.95,-25.77
2024-03-29 19:00:00,3.61,1.05,3.37,0.98,12.34,3.60,5.44,1.59,5.44,1.59,13.39,-0.44,8.52,1.81,3.40,0.99,3.40,0.99,13.32,3.89,11.10,3.24,5.96,1.74,3.65,1.06,23.96,-3.16,23.96,-3.16,21.65,6.31,21.65,6.31,36.97,-23.30,36.97,-23.30
2024-03-29 19:30:00,3.74,1.09,3.51,1.02,12.21,3.56,5.40,1.57,5.40,1.57,13.39,-0.44,9.34,2.06,3.43,1.00,3.43,1.00,13.32,3.89,11.11,3.24,5.69,1.66,3.95,1.15,24.25,-3.16,24.25,-3.16,23.36,6.81,23.36,6.81,42.22,-22.35,42.22,-22.35
2024-03-29 20:00:00,3.62,1.05,3.40,0.99,11.84,3.45,5.37,1.57,5.37,1.57,13.15,-0.44,8.19,1.72,3.36,0.98,3.36,0.98,12.95,3.78,11.21,3.27,5.46,1.59,3.72,1.09,24.46,-3.29,24.46,-3.29,25.72,7.50,25.72,7.50,40.59,-22.78,40.59,-22.78
2024-03-29 20:30:00,3.44,1.00,3.22,0.94,11.49,3.35,5.30,1.55,5.30,1.55,12.89,-0.44,11.15,2.58,3.24,0.94,3.24,0.94,12.46,3.63,10.85,3.16,5.05,1.47,3.69,1.08,23.95,-3.44,23.95,-3.44,23.46,6.84,23.46,6.84,42.25,-22.36,42.25,-22.36
2024-03-29 21:00:00,3.68,1.07,3.48,1.02,11.03,3.22,5.21,1.52,5.21,1.52,12.42,-0.44,12.19,2.88,3.14,0.92,3.14,0.92,11.88,3.47,10.46,3.05,4.67,1.36,3.66,1.07,23.29,-3.62,23.29,-3.62,22.99,6.70,22.99,6.70,42.85,-22.16,42.85,-22.16
2024-03-29 21:30:00,3.55,1.04,3.37,0.98,10.64,3.10,5.30,1.55,5.30,1.55,12.01,-0.66,11.70,2.74,2.98,0.87,2.98,0.87,11.16,3.25,10.02,2.92,4.47,1.30,3.56,1.04,22.38,-3.99,22.38,-3.99,23.21,6.77,23.21,6.77,41.21,-22.55,41.21,-22.55
2024-03-29 22:00:00,3.45,1.00,3.13,0.91,10.24,2.99,5.44,1.59,5.44,1.59,11.41,-0.57,11.80,2.77,2.89,0.84,2.89,0.84,10.83,3.16,9.59,2.80,4.23,1.23,3.37,0.98,21.47,-4.19,21.47,-4.19,22.38,6.53,22.38,6.53,39.18,-23.30,39.18,-23.30
2024-03-29 22:30:00,3.25,0.95,2.91,0.85,9.62,2.81,5.36,1.56,5.36,1.56,10.96,-0.57,7.16,1.42,2.72,0.79,2.72,0.79,10.12,2.95,8.89,2.59,4.17,1.22,2.87,0.84,20.21,-4.25,20.21,-4.25,23.39,6.82,23.39,6.82,32.90,-25.39,32.90,-25.39
2024-03-29 23:00:00,3.00,0.87,2.67,0.78,9.06,2.64,5.25,1.53,5.25,1.53,10.44,-0.57,8.54,1.82,2.61,0.76,2.61,0.76,9.37,2.73,8.37,2.44,3.80,1.11,2.72,0.79,18.97,-4.37,18.97,-4.37,20.09,5.86,20.09,5.86,32.09,-25.32,32.09,-25.32
2024-03-29 23:30:00,2.88,0.84,2.49,0.73,8.52,2.49,5.13,1.50,5.13,1.50,9.94,-0.59,10.02,2.25,2.48,0.72,2.48,0.72,8.68,2.53,7.75,2.26,3.46,1.01,2.65,0.77,17.88,-4.44,17.88,-4.44,18.52,5.40,18.52,5.40,32.13,-25.19,32.13,-25.19
2024-03-30 00:00:00,2.74,0.80,2.33,0.68,8.10,2.36,5.05,1.47,5.05,1.47,9.43,-0.61,9.77,2.17,2.35,0.69,2.35,0.69,8.21,2.39,7.27,2.12,3.22,0.94,2.44,0.71,16.82,-4.44,16.82,-4.44,18.27,5.33,18.27,5.33,30.29,-25.63,30.29,-25.63
2024-03-30 00:30:00,2.73,0.80,2.30,0.67,8.10,2.36,5.06,1.48,5.06,1.48,9.25,-0.61,9.55,2.10,2.31,0.68,2.31,0.68,7.93,2.31,6.76,1.97,3.10,0.90,2.40,0.70,15.77,-4.74,15.77,-4.74,17.57,5.12,17.57,5.12,29.77,-25.77,29.77,-25.77
2024-03-30 01:00:00,2.66,0.78,2.46,0.72,8.71,2.54,5.16,1.50,5.16,1.50,9.12,-0.61,10.66,2.43,2.28,0.66,2.28,0.66,7.83,2.29,6.64,1.94,2.99,0.87,2.60,0.76,15.41,-4.81,15.41,-4.81,17.50,5.10,17.50,5.10,30.80,-25.33,30.80,-25.33
2024-03-30 01:30:00,2.59,0.76,2.41,0.70,8.71,2.54,5.16,1.50,5.16,1.50,8.91,-0.61,10.66,2.43,2.23,0.65,2.23,0.65,7.70,2.25,6.80,1.98,2.92,0.85,2.55,0.74,15.41,-4.73,15.41,-4.73,18.44,5.38,18.44,5.38,30.43,-25.42,30.43,-25.42
2024-03-30 02:00:00,2.50,0.73,2.32,0.68,8.31,2.42,5.07,1.48,5.07,1.48,8.91,-0.61,10.47,2.37,2.16,0.63,2.16,0.63,7.39,2.16,6.70,1.96,2.86,0.83,2.48,0.72,15.08,-4.77,15.08,-4.77,18.29,5.33,18.29,5.33,29.47,-25.68,29.47,-25.68
2024-03-30 02:30:00,2.39,0.70,2.24,0.65,8.01,2.34,5.01,1.46,5.01,1.46,8.58,-0.61,10.42,2.35,2.11,0.62,2.11,0.62,7.19,2.10,6.39,1.86,2.76,0.80,2.37,0.69,14.28,-4.81,14.28,-4.81,17.75,5.18,17.75,5.18,28.64,-25.67,28.64,-25.67
2024-03-30 03:00:00,2.35,0.69,2.19,0.64,7.78,2.27,4.94,1.44,4.94,1.44,8.43,-0.61,9.97,2.22,2.08,0.61,2.08,0.61,7.03,2.05,6.23,1.82,2.72,0.79,2.29,0.67,14.28,-4.81,14.28,-4.81,17.40,5.08,17.40,5.08,27.77,-25.94,27.77,-25.94
2024-03-30 03:30:00,2.28,0.66,2.13,0.62,7.55,2.20,4.93,1.44,4.93,1.44,8.43,-0.61,9.38,2.05,2.10,0.61,2.10,0.61,6.96,2.03,6.10,1.78,2.70,0.79,2.18,0.64,13.98,-4.89,13.98,-4.89,16.92,4.94,16.92,4.94,27.10,-26.29,27.10,-26.29
2024-03-30 04:00:00,2.22,0.65,2.10,0.61,7.27,2.12,4.87,1.42,4.87,1.42,8.43,-0.61,9.33,2.04,2.10,0.61,2.10,0.61,6.86,2.00,6.06,1.77,2.68,0.78,2.06,0.60,13.83,-4.89,13.83,-4.89,16.61,4.84,16.61,4.84,26.46,-26.21,26.46,-26.21
2024-03-30 04:30:00,2.18,0.64,2.05,0.60,6.96,2.03,4.84,1.41,4.84,1.41,8.43,-0.61,8.96,1.93,2.04,0.60,2.04,0.60,6.75,1.97,6.01,1.75,2.68,0.78,1.99,0.58,13.71,-4.86,13.71,-4.86,16.22,4.73,16.22,4.73,25.82,-26.51,25.82,-26.51
2024-03-30 05:00:00,2.13,0.62,2.02,0.59,6.71,1.96,4.80,1.40,4.80,1.40,8.43,-0.61,8.74,1.86,1.99,0.58,1.99,0.58,6.70,1.96,5.93,1.73,2.69,0.78,1.95,0.57,13.54,-4.86,13.54,-4.86,15.91,4.64,15.91,4.64,25.26,-26.70,25.26,-26.70
2024-03-30 05:30:00,2.15,0.63,2.04,0.59,6.62,1.93,4.79,1.40,4.79,1.40,8.59,-0.61,8.91,1.92,2.01,0.59,2.01,0.59,6.73,1.96,5.79,1.69,2.71,0.79,1.98,0.58,13.38,-4.90,13.38,-4.90,15.60,4.55,15.60,4.55,25.52,-26.60,25.52,-26.60
2024-03-30 06:00:00,2.14,0.62,2.04,0.59,6.62,1.93,4.84,1.41,4.84,1.41,8.59,-0.58,8.56,1.81,2.00,0.58,2.00,0.58,6.71,1.96,5.76,1.68,2.78,0.81,2.02,0.59,13.47,-4.83,13.47,-4.83,15.65,4.57,15.65,4.57,25.49,-26.35,25.49,-26.35
2024-03-30 06:30:00,2.27,0.66,2.17,0.63,6.95,2.03,4.87,1.42,4.87,1.42,9.09,-0.58,9.05,1.95,2.12,0.62,2.12,0.62,6.89,2.01,5.78,1.69,2.99,0.87,2.23,0.65,13.55,-4.74,13.55,-4.74,15.64,4.56,15.64,4.56,26.96,-26.03,26.96,-26.03
2024-03-30 07:00:00,2.30,0.67,2.21,0.64,7.11,2.08,4.90,1.43,4.90,1.43,9.51,-0.54,9.38,2.05,2.12,0.62,2.12,0.62,7.10,2.07,6.10,1.78,3.16,0.92,2.32,0.68,14.30,-4.67,14.30,-4.67,16.48,4.81,16.48,4.81,27.54,-25.75,27.54,-25.75
2024-03-30 07:30:00,2.39,0.70,2.28,0.66,7.74,2.26,4.91,1.43,4.91,1.43,9.99,-0.54,10.13,2.27,2.19,0.64,2.19,0.64,7.56,2.21,6.32,1.84,3.46,1.01,2.57,0.75,14.77,-4.50,14.77,-4.50,16.80,4.90,16.80,4.90,29.50,-25.24,29.50,-25.24
2024-03-30 08:00:00,2.42,0.71,2.26,0.66,8.01,2.34,4.93,1.44,4.93,1.44,10.62,-0.28,10.45,2.37,2.34,0.68,2.34,0.68,8.12,2.37,7.06,2.06,3.76,1.10,2.66,0.78,15.85,-4.33,15.85,-4.33,17.84,5.20,17.84,5.20,30.54,-24.83,30.54,-24.83
2024-03-30 08:30:00,2.43,0.71,2.31,0.68,8.61,2.51,5.03,1.47,5.03,1.47,11.00,-0.28,11.15,2.58,2.35,0.69,2.35,0.69,8.92,2.60,7.51,2.19,4.10,1.20,2.96,0.86,16.87,-4.11,16.87,-4.11,18.02,5.26,18.02,5.26,32.52,-24.04,32.52,-24.04
2024-03-30 09:00:00,2.10,0.61,1.96,0.57,8.59,2.51,5.13,1.50,5.13,1.50,10.92,-0.28,11.25,2.60,2.27,0.66,2.27,0.66,8.74,2.55,8.12,2.37,4.27,1.24,3.01,0.88,17.81,-3.86,17.81,-3.86,19.48,5.68,19.48,5.68,31.15,-23.94,31.15,-23.94
2024-03-30 09:30:00,2.05,0.60,3.62,0.55,8.87,2.59,5.29,1.54,5.29,1.54,11.08,-0.23,11.26,2.61,2.23,0.65,2.23,0.65,8.74,2.55,8.25,2.41,4.35,1.27,3.09,0.90,17.66,-3.71,17.66,-3.71,19.07,5.56,19.07,5.56,31.69,-23.35,31.69,-23.35
2024-03-30 10:00:00,1.62,0.47,3.42,0.42,8.79,2.56,5.34,1.56,5.34,1.56,11.12,0.00,10.86,2.49,2.27,0.66,2.27,0.66,8.74,2.55,8.62,2.51,4.34,1.26,2.82,0.82,18.02,-3.55,18.02,-3.55,19.77,5.76,19.77,5.76,30.16,-23.54,30.16,-23.54
2024-03-30 10:30:00,1.74,0.51,4.12,0.47,9.00,2.62,5.45,1.59,5.45,1.59,11.44,0.00,10.54,2.40,2.28,0.66,2.28,0.66,9.00,2.62,8.51,2.48,4.29,1.25,2.70,0.79,18.02,-3.44,18.02,-3.44,19.24,5.61,19.24,5.61,29.94,-23.32,29.94,-23.32
2024-03-30 11:00:00,1.53,0.44,3.52,0.40,9.06,2.64,5.48,1.60,5.48,1.60,11.19,0.00,10.47,2.37,2.28,0.66,2.28,0.66,9.32,2.72,8.45,2.46,4.41,1.29,2.72,0.79,18.22,-3.35,18.22,-3.35,19.16,5.59,19.16,5.59,29.84,-23.29,29.84,-23.29
2024-03-30 11:30:00,1.65,0.48,4.04,0.43,9.00,2.63,5.51,1.61,5.51,1.61,11.19,0.00,8.81,1.89,2.28,0.66,2.28,0.66,9.11,2.66,8.60,2.51,4.43,1.29,2.69,0.78,18.26,-3.36,18.26,-3.36,19.34,5.64,19.34,5.64,28.98,-23.74,28.98,-23.74
2024-03-30 12:00:00,1.28,0.37,4.02,0.32,9.14,2.67,5.63,1.64,5.63,1.64,11.06,0.00,9.35,2.05,2.65,0.77,2.65,0.77,9.77,2.85,8.58,2.50,4.52,1.32,2.54,0.74,18.13,-3.46,18.13,-3.46,19.04,5.55,19.04,5.55,29.27,-23.50,29.27,-23.50
2024-03-30 12:30:00,1.11,0.32,1.27,0.28,8.71,2.54,5.58,1.63,5.58,1.63,10.64,-0.44,9.90,2.21,2.31,0.67,2.31,0.67,8.96,2.61,8.36,2.44,4.42,1.29,2.64,0.77,18.62,-3.47,18.62,-3.47,18.20,5.31,18.20,5.31,28.59,-23.67,28.59,-23.67
2024-03-30 13:00:00,1.72,0.50,3.65,0.46,8.83,2.58,5.63,1.64,5.63,1.64,10.96,0.00,9.99,2.24,2.45,0.71,2.45,0.71,9.58,2.79,8.42,2.45,4.22,1.23,2.57,0.75,17.69,-3.54,17.69,-3.54,17.86,5.21,17.86,5.21,30.28,-23.43,30.28,-23.43
2024-03-30 13:30:00,1.64,0.48,2.37,0.43,8.87,2.59,5.58,1.63,5.58,1.63,10.69,-0.44,10.09,2.27,2.22,0.65,2.22,0.65,9.03,2.64,8.12,2.37,4.00,1.17,2.59,0.76,17.82,-3.58,17.82,-3.58,18.40,5.37,18.40,5.37,30.32,-23.60,30.32,-23.60
2024-03-30 14:00:00,1.87,0.55,1.74,0.51,8.82,2.57,5.59,1.63,5.59,1.63,10.40,-0.22,10.20,2.30,2.16,0.63,2.16,0.63,8.34,2.43,8.20,2.39,3.95,1.15,2.74,0.80,17.51,-3.62,17.51,-3.62,18.61,5.43,18.61,5.43,30.32,-23.93,30.32,-23.93
2024-03-30 14:30:00,1.48,0.43,2.30,0.39,8.28,2.42,5.58,1.63,5.58,1.63,10.70,-0.44,10.05,2.25,2.20,0.64,2.20,0.64,8.94,2.61,8.32,2.43,4.06,1.18,2.52,0.73,17.21,-3.68,17.21,-3.68,19.28,5.62,19.28,5.62,29.13,-24.22,29.13,-24.22
2024-03-30 15:00:00,2.17,0.63,2.02,0.59,8.38,2.44,5.56,1.62,5.56,1.62,10.70,-0.44,10.46,2.38,2.25,0.66,2.25,0.66,9.13,2.66,8.00,2.33,3.95,1.15,2.70,0.79,17.47,-3.73,17.47,-3.73,17.71,5.17,17.71,5.17,31.16,-23.97,31.16,-23.97
2024-03-30 15:30:00,2.20,0.64,2.04,0.60,8.66,2.53,5.60,1.63,5.60,1.63,10.59,-0.44,10.66,2.44,2.25,0.66,2.25,0.66,9.07,2.65,7.99,2.33,3.92,1.14,2.70,0.79,17.63,-3.73,17.63,-3.73,18.89,5.51,18.89,5.51,31.30,-23.93,31.30,-23.93
2024-03-30 16:00:00,2.22,0.65,2.08,0.61,8.84,2.58,5.65,1.65,5.65,1.65,10.92,-0.22,10.31,2.34,2.44,0.71,2.44,0.71,9.88,2.88,8.18,2.38,4.20,1.22,2.75,0.80,17.66,-3.72,17.66,-3.72,19.17,5.59,19.17,5.59,32.25,-23.83,32.25,-23.83
2024-03-30 16:30:00,3.05,0.89,2.85,0.83,9.23,2.69,5.64,1.64,5.64,1.64,11.04,-0.44,11.11,2.57,2.46,0.72,2.46,0.72,10.13,2.95,8.34,2.43,4.19,1.22,3.19,0.93,18.45,-3.72,18.45,-3.72,18.54,5.41,18.54,5.41,35.95,-23.34,35.95,-23.34
2024-03-30 17:00:00,3.18,0.93,3.02,0.88,9.65,2.81,5.64,1.64,5.64,1.64,11.35,-0.44,11.47,2.67,2.51,0.73,2.51,0.73,10.55,3.08,8.67,2.53,4.34,1.26,3.36,0.98,19.10,-3.72,19.10,-3.72,20.67,6.03,20.67,6.03,37.39,-22.89,37.39,-22.89
2024-03-30 17:30:00,3.53,1.03,3.33,0.97,10.45,3.05,5.44,1.59,5.44,1.59,11.77,-0.44,12.34,2.93,2.77,0.81,2.77,0.81,11.25,3.28,9.03,2.64,4.71,1.37,3.79,1.11,19.76,-3.65,19.76,-3.65,21.01,6.13,21.01,6.13,41.07,-21.81,41.07,-21.81
2024-03-30 18:00:00,3.80,1.11,3.59,1.05,10.90,3.18,5.35,1.56,5.35,1.56,12.14,-0.44,10.44,2.37,3.07,0.90,3.07,0.90,12.04,3.51,9.80,2.86,5.14,1.50,3.92,1.14,21.19,-3.57,21.19,-3.57,23.67,6.90,23.67,6.90,41.49,-22.15,41.49,-22.15
2024-03-30 18:30:00,3.88,1.13,3.63,1.06,11.23,3.28,5.36,1.56,5.36,1.56,12.27,-0.44,11.10,2.56,3.18,0.93,3.18,0.93,12.27,3.58,10.29,3.00,5.19,1.52,4.00,1.17,22.84,-3.42,22.84,-3.42,23.81,6.95,23.81,6.95,42.12,-21.97,42.12,-21.97
2024-03-30 19:00:00,3.98,1.16,3.73,1.09,11.44,3.34,5.36,1.56,5.36,1.56,12.38,-0.44,13.10,3.15,3.24,0.95,3.24,0.95,12.58,3.67,10.43,3.04,5.14,1.50,4.17,1.22,22.84,-3.42,22.84,-3.42,23.16,6.76,23.16,6.76,44.94,-21.07,44.94,-21.07
2024-03-30 19:30:00,4.07,1.19,3.85,1.12,11.39,3.32,5.32,1.55,5.32,1.55,12.46,-0.44,13.39,3.23,3.23,0.94,3.23,0.94,12.88,3.76,10.54,3.08,5.16,1.50,4.17,1.22,23.17,-3.39,23.17,-3.39,24.22,7.06,24.22,7.06,45.40,-21.21,45.40,-21.21
2024-03-30 20:00:00,3.90,1.14,3.71,1.08,11.08,3.23,5.23,1.53,5.23,1.53,12.24,-0.44,12.92,3.10,3.20,0.93,3.20,0.93,12.46,3.64,10.64,3.10,4.92,1.43,3.87,1.13,23.35,-3.48,23.35,-3.48,24.46,7.13,24.46,7.13,43.94,-21.71,43.94,-21.71
2024-03-30 20:30:00,3.69,1.08,3.48,1.02,11.04,3.22,5.21,1.52,5.21,1.52,11.93,-0.47,12.78,3.05,3.12,0.91,3.12,0.91,11.95,3.49,10.27,3.00,4.62,1.35,3.67,1.07,22.76,-3.60,22.76,-3.60,23.56,6.87,23.56,6.87,42.84,-22.34,42.84,-22.34
2024-03-30 21:00:00,3.54,1.03,3.32,0.97,10.63,3.10,5.12,1.49,5.12,1.49,11.66,-0.46,12.40,2.94,2.98,0.87,2.98,0.87,11.45,3.34,9.94,2.90,4.45,1.30,3.53,1.03,22.07,-3.82,22.07,-3.82,23.00,6.71,23.00,6.71,41.30,-22.75,41.30,-22.75
2024-03-30 21:30:00,3.29,0.96,3.10,0.90,10.15,2.96,5.09,1.49,5.09,1.49,12.81,-0.51,10.72,2.45,2.86,0.83,2.86,0.83,10.77,3.14,9.50,2.77,4.31,1.26,3.33,0.97,21.25,-4.13,21.25,-4.13,22.60,6.59,22.60,6.59,38.56,-23.90,38.56,-23.90
2024-03-30 22:00:00,3.14,0.92,2.96,0.86,9.62,2.81,4.99,1.46,4.99,1.46,12.95,-0.51,10.64,2.39,2.75,0.80,2.75,0.80,10.35,3.02,9.04,2.64,4.10,1.20,3.16,0.92,20.25,-4.36,20.25,-4.36,21.24,6.19,21.24,6.19,36.79,-24.17,36.79,-24.17
2024-03-30 22:30:00,2.98,0.87,2.80,0.82,9.17,2.67,4.87,1.42,4.87,1.42,12.17,-0.56,9.96,2.18,2.62,0.76,2.62,0.76,9.66,2.82,8.59,2.51,3.89,1.14,2.97,0.86,19.35,-4.72,19.35,-4.72,20.61,6.01,20.61,6.01,34.35,-24.64,34.35,-24.64
2024-03-30 23:00:00,2.76,0.80,2.63,0.77,8.65,2.52,4.80,1.40,4.80,1.40,11.85,-0.56,8.99,1.89,2.53,0.74,2.53,0.74,9.05,2.64,8.00,2.33,3.70,1.08,2.76,0.80,18.21,-4.81,18.21,-4.81,19.67,5.74,19.67,5.74,32.07,-25.42,32.07,-25.42
2024-03-30 23:30:00,2.54,0.74,2.44,0.71,7.99,2.33,4.97,1.45,4.97,1.45,9.51,-0.61,9.01,1.89,2.43,0.71,2.43,0.71,8.59,2.51,7.50,2.19,3.42,1.00,2.45,0.71,17.26,-4.89,17.26,-4.89,18.26,5.32,18.26,5.32,30.55,-25.85,30.55,-25.85
2024-03-31 00:00:00,2.60,0.76,2.20,0.64,7.70,2.25,5.00,1.46,5.00,1.46,9.89,-0.61,8.44,1.72,2.30,0.67,2.30,0.67,8.00,2.33,7.02,2.05,3.28,0.96,2.32,0.68,16.31,-4.82,16.31,-4.82,17.77,5.18,17.77,5.18,28.38,-26.43,28.38,-26.43
2024-03-31 00:30:00,2.60,0.76,2.16,0.63,7.70,2.25,5.00,1.46,5.00,1.46,9.00,-0.61,8.32,1.68,2.25,0.66,2.25,0.66,7.71,2.25,6.58,1.92,3.14,0.92,2.23,0.65,15.36,-4.79,15.36,-4.79,17.00,4.96,17.00,4.96,27.79,-26.62,27.79,-26.62
2024-03-31 01:00:00,2.68,0.78,2.23,0.65,8.30,2.42,5.09,1.49,5.09,1.49,9.00,-0.61,9.30,1.97,2.22,0.65,2.22,0.65,7.51,2.19,6.52,1.90,3.05,0.89,2.40,0.70,15.00,-4.89,15.00,-4.89,16.84,4.91,16.84,4.91,28.70,-26.33,28.70,-26.33
2024-03-31 01:30:00,2.40,0.00,2.19,0.00,8.51,0.00,5.20,0.00,5.20,0.00,9.72,-0.01,9.93,0.00,2.07,0.00,2.07,0.00,6.67,0.00,6.52,1.90,2.86,0.14,2.93,0.00,15.10,0.00,15.10,0.00,17.49,5.10,17.49,5.10,28.76,-26.36,28.76,-26.36
2024-03-31 02:00:00,1.98,0.00,2.84,0.00,9.95,0.00,4.96,0.00,4.96,0.00,8.84,-0.01,9.34,0.00,2.23,0.00,2.23,0.00,7.15,0.00,6.42,1.87,2.64,0.14,2.32,0.00,16.57,0.00,16.57,0.00,17.64,5.14,17.64,5.14,27.49,-26.78,27.49,-26.78
2024-03-31 02:30:00,2.66,0.78,2.20,0.64,8.30,2.42,5.12,1.49,5.12,1.49,8.77,-0.61,9.58,2.05,2.18,0.64,2.18,0.64,7.34,2.14,6.23,1.82,2.96,0.86,2.40,0.70,15.00,-4.89,15.00,-4.89,17.31,5.05,17.31,5.05,26.10,-27.13,26.10,-27.13
2024-03-31 03:00:00,2.59,0.76,2.13,0.62,7.87,2.30,5.01,1.46,5.01,1.46,8.47,-0.61,9.15,1.92,2.12,0.62,2.12,0.62,7.02,2.05,6.08,1.77,2.85,0.83,2.27,0.66,14.68,-4.95,14.68,-4.95,16.42,4.79,16.42,4.79,25.76,-27.25,25.76,-27.25
2024-03-31 03:30:00,2.52,0.74,2.04,0.59,7.62,2.22,5.00,1.46,5.00,1.46,8.34,-0.61,8.33,1.69,2.04,0.60,2.04,0.60,6.81,1.98,5.97,1.74,2.77,0.81,2.10,0.61,13.77,-5.01,13.77,-5.01,16.32,4.76,16.32,4.76,24.64,-27.52,24.64,-27.52
2024-03-31 04:00:00,2.44,0.71,1.97,0.57,7.23,2.11,4.91,1.43,4.91,1.43,8.24,-0.61,8.14,1.63,2.01,0.59,2.01,0.59,6.66,1.94,5.84,1.70,2.77,0.81,2.03,0.59,13.77,-5.01,13.77,-5.01,15.52,4.53,15.52,4.53,24.67,-27.61,24.67,-27.61
2024-03-31 04:30:00,2.17,0.63,2.03,0.59,7.08,2.06,4.86,1.42,4.86,1.42,8.22,-0.62,7.53,1.45,2.03,0.59,2.03,0.59,6.49,1.89,5.71,1.66,2.77,0.81,1.92,0.56,13.57,-5.01,13.57,-5.01,15.59,4.55,15.59,4.55,24.08,-27.56,24.08,-27.56
2024-03-31 05:00:00,2.11,0.62,2.02,0.59,6.73,1.96,4.83,1.41,4.83,1.41,8.66,-0.66,8.04,1.60,1.98,0.58,1.98,0.58,5.85,1.70,5.65,1.65,2.70,0.79,1.92,0.56,13.36,-5.03,13.36,-5.03,15.25,4.45,15.25,4.45,23.49,-27.68,23.49,-27.68
2024-03-31 05:30:00,2.06,0.60,1.96,0.57,6.57,1.92,4.80,1.40,4.80,1.40,8.99,-0.66,7.58,1.46,2.00,0.58,2.00,0.58,5.71,1.67,5.58,1.63,2.70,0.79,1.81,0.53,13.10,-5.08,13.10,-5.08,14.95,4.36,14.95,4.36,23.86,-27.38,23.86,-27.38
2024-03-31 06:00:00,2.06,0.60,1.96,0.57,6.47,1.89,4.79,1.40,4.79,1.40,8.99,-0.66,6.84,1.25,1.96,0.57,1.96,0.57,5.71,1.67,5.68,1.66,2.76,0.81,1.79,0.52,13.10,-5.04,13.10,-5.04,15.02,4.38,15.02,4.38,24.02,-27.28,24.02,-27.28
2024-03-31 06:30:00,2.12,0.62,2.04,0.59,6.48,1.89,4.79,1.40,4.79,1.40,9.33,-0.66,6.74,1.22,1.94,0.57,1.94,0.57,5.86,1.71,5.80,1.69,2.90,0.84,1.86,0.54,13.01,-4.97,13.01,-4.97,15.21,4.44,15.21,4.44,25.55,-26.99,25.55,-26.99
2024-03-31 07:00:00,2.17,0.63,2.07,0.60,6.60,1.93,4.79,1.40,4.79,1.40,9.33,-0.66,6.73,1.22,1.98,0.58,1.98,0.58,5.89,1.72,6.21,1.81,2.94,0.86,1.89,0.55,13.34,-4.89,13.34,-4.89,15.70,4.58,15.70,4.58,27.53,-26.19,27.53,-26.19
2024-03-31 07:30:00,2.31,0.68,2.18,0.64,6.84,2.00,4.82,1.41,4.82,1.41,9.77,-0.66,7.24,1.37,2.05,0.60,2.05,0.60,6.29,1.83,6.61,1.93,3.14,0.92,2.06,0.60,13.45,-4.89,13.45,-4.89,16.74,4.88,16.74,4.88,29.34,-25.93,29.34,-25.93
2024-03-31 08:00:00,2.47,0.72,2.37,0.69,7.36,2.15,4.86,1.42,4.86,1.42,10.24,-0.61,8.00,1.59,2.11,0.61,2.11,0.61,6.77,1.97,7.11,2.07,3.38,0.99,2.32,0.68,14.28,-4.74,14.28,-4.74,17.46,5.09,17.46,5.09,31.24,-25.47,31.24,-25.47
2024-03-31 08:30:00,2.66,0.78,2.52,0.73,7.90,2.30,4.89,1.43,4.89,1.43,10.80,-0.61,8.42,1.72,2.30,0.67,2.30,0.67,7.29,2.12,7.76,2.26,3.65,1.06,2.50,0.73,15.11,-4.56,15.11,-4.56,18.25,5.32,18.25,5.32,33.58,-24.84,33.58,-24.84
2024-03-31 09:00:00,2.84,0.83,2.70,0.79,8.27,2.41,4.88,1.42,4.88,1.42,11.23,-0.61,8.95,1.88,2.37,0.69,2.37,0.69,7.85,2.29,8.39,2.45,3.96,1.15,2.75,0.80,16.26,-4.44,16.26,-4.44,19.62,5.72,19.62,5.72,34.53,-24.43,34.53,-24.43
2024-03-31 09:30:00,3.12,0.91,2.91,0.85,8.86,2.58,4.95,1.44,4.95,1.44,11.83,-0.61,9.52,2.04,2.49,0.72,2.49,0.72,8.69,2.53,8.77,2.56,4.33,1.26,3.04,0.89,17.24,-4.33,17.24,-4.33,19.97,5.83,19.97,5.83,34.96,-23.76,34.96,-23.76
2024-03-31 10:00:00,3.17,0.92,2.96,0.86,9.19,2.68,4.98,1.45,4.98,1.45,12.38,-0.61,9.94,2.17,2.66,0.78,2.66,0.78,9.28,2.71,9.06,2.64,4.73,1.38,3.24,0.95,18.47,-4.12,18.47,-4.12,20.10,5.86,20.10,5.86,36.44,-23.42,36.44,-23.42
2024-03-31 10:30:00,2.99,0.87,2.83,0.83,9.48,2.76,5.04,1.47,5.04,1.47,12.52,-0.58,10.24,2.25,2.70,0.79,2.70,0.79,9.33,2.72,9.27,2.70,4.83,1.41,3.28,0.96,19.50,-4.10,19.50,-4.10,21.11,6.16,21.11,6.16,36.36,-23.03,36.36,-23.03
2024-03-31 11:00:00,3.27,0.96,3.09,0.90,9.75,2.84,5.07,1.48,5.07,1.48,12.79,-0.53,10.45,2.34,2.76,0.80,2.76,0.80,9.88,2.88,9.67,2.82,4.85,1.42,3.30,0.96,19.89,-3.73,19.89,-3.73,20.93,6.10,20.93,6.10,35.98,-23.05,35.98,-23.05
2024-03-31 11:30:00,2.86,0.83,2.69,0.78,10.12,2.95,4.77,1.39,4.77,1.39,13.23,-0.64,10.21,2.30,2.85,0.83,2.85,0.83,9.94,2.90,9.82,2.86,5.00,1.46,3.40,0.99,20.47,-3.61,20.47,-3.61,21.59,6.30,21.59,6.30,34.39,-23.21,34.39,-23.21
2024-03-31 12:00:00,2.61,0.76,2.38,0.70,10.12,2.95,4.83,1.41,4.83,1.41,13.44,-0.34,9.97,2.23,2.74,0.80,2.74,0.80,10.22,2.98,9.91,2.89,5.15,1.50,3.45,1.00,21.16,-3.08,21.16,-3.08,22.99,6.70,22.99,6.70,30.24,-24.54,30.24,-24.54
2024-03-31 12:30:00,2.70,0.79,2.52,0.73,10.26,2.99,4.86,1.42,4.86,1.42,13.44,-0.34,8.23,1.72,2.62,0.76,2.62,0.76,10.29,3.00,9.75,2.84,5.36,1.56,3.40,0.99,21.29,-2.95,21.29,-2.95,19.91,5.81,19.91,5.81,30.77,-23.83,30.77,-23.83
2024-03-31 13:00:00,2.34,0.68,2.20,0.64,10.26,2.99,4.87,1.42,4.87,1.42,13.24,-0.34,5.80,1.01,2.69,0.78,2.69,0.78,9.87,2.88,9.33,2.72,5.50,1.60,3.06,0.89,21.23,-3.06,21.23,-3.06,18.96,5.53,18.96,5.53,32.03,-23.83,32.03,-23.83
2024-03-31 13:30:00,1.99,0.58,1.86,0.54,9.93,2.90,4.82,1.41,4.82,1.41,12.61,-0.34,8.47,1.79,2.48,0.72,2.48,0.72,9.42,2.75,9.04,2.64,5.00,1.46,2.94,0.86,20.79,-3.30,20.79,-3.30,19.15,5.59,19.15,5.59,33.00,-23.76,33.00,-23.76
2024-03-31 14:00:00,1.80,0.52,1.67,0.49,9.89,2.88,4.88,1.42,4.88,1.42,12.30,-0.34,8.84,1.85,2.52,0.73,2.52,0.73,9.41,2.74,9.14,2.67,4.72,1.38,2.81,0.82,19.70,-3.34,19.70,-3.34,19.56,5.70,19.56,5.70,35.47,-23.47,35.47,-23.47
2024-03-31 14:30:00,2.04,0.59,1.86,0.54,9.77,2.85,4.85,1.42,4.85,1.42,12.51,-0.34,9.68,2.09,2.58,0.75,2.58,0.75,9.23,2.69,9.39,2.74,4.73,1.38,2.93,0.85,19.54,-3.45,19.54,-3.45,20.62,6.02,20.62,6.02,37.43,-23.34,37.43,-23.34
2024-03-31 15:00:00,2.88,0.84,2.67,0.78,10.06,2.93,4.92,1.44,4.92,1.44,12.86,-0.34,9.37,2.00,2.84,0.83,2.84,0.83,9.90,2.89,9.48,2.77,4.84,1.41,3.10,0.90,19.75,-3.48,19.75,-3.48,20.97,6.12,20.97,6.12,39.49,-23.08,39.49,-23.08
2024-03-31 15:30:00,3.20,0.93,2.97,0.86,10.30,3.00,4.97,1.45,4.97,1.45,13.40,-0.37,9.47,2.03,2.97,0.87,2.97,0.87,10.28,3.00,9.78,2.85,5.00,1.46,3.26,0.95,20.77,-3.47,20.77,-3.47,22.06,6.43,22.06,6.43,41.42,-22.68,41.42,-22.68
2024-03-31 16:00:00,3.60,1.05,3.40,0.99,10.45,3.05,4.96,1.45,4.96,1.45,13.56,-0.37,10.32,2.27,2.93,0.86,2.93,0.86,10.36,3.02,10.05,2.93,5.00,1.46,3.51,1.02,21.51,-3.51,21.51,-3.51,22.96,6.70,22.96,6.70,41.82,-22.55,41.82,-22.55
2024-03-31 16:30:00,3.84,1.12,3.61,1.05,11.00,3.21,5.01,1.46,5.01,1.46,13.91,-0.37,10.80,2.42,3.11,0.91,3.11,0.91,10.99,3.21,10.17,2.96,5.13,1.50,3.66,1.07,21.85,-3.48,21.85,-3.48,22.90,6.68,22.90,6.68,42.68,-22.17,42.68,-22.17
2024-03-31 17:00:00,3.91,1.14,3.67,1.07,11.00,3.21,5.02,1.46,5.02,1.46,14.08,-0.37,10.84,2.43,3.11,0.91,3.11,0.91,11.13,3.24,10.34,3.02,5.27,1.54,3.77,1.10,22.72,-3.45,22.72,-3.45,23.42,6.83,23.42,6.83,42.73,-22.30,42.73,-22.30
2024-03-31 17:30:00,3.96,1.16,3.74,1.09,11.27,3.29,5.06,1.48,5.06,1.48,14.08,-0.37,11.25,2.54,3.15,0.92,3.15,0.92,11.16,3.25,10.29,3.00,5.28,1.54,3.87,1.13,22.92,-3.45,22.92,-3.45,23.57,6.88,23.57,6.88,42.43,-22.44,42.43,-22.44
2024-03-31 18:00:00,4.00,1.17,3.76,1.10,11.38,3.32,5.09,1.48,5.09,1.48,13.98,-0.37,11.17,2.52,3.18,0.93,3.18,0.93,11.07,3.23,10.33,3.01,5.26,1.54,3.88,1.13,23.10,-3.46,23.10,-3.46,23.58,6.88,23.58,6.88,42.32,-22.29,42.32,-22.29
2024-03-31 18:30:00,3.96,1.16,3.76,1.10,11.47,3.35,5.09,1.48,5.09,1.48,13.80,-0.37,11.01,2.48,3.18,0.93,3.18,0.93,10.81,3.15,10.25,2.99,5.22,1.52,3.89,1.13,23.10,-3.49,23.10,-3.49,23.14,6.75,23.14,6.75,42.58,-22.07,42.58,-22.07
2024-03-31 19:00:00,3.88,1.13,3.64,1.06,11.47,3.35,5.09,1.48,5.09,1.48,13.94,-0.37,11.05,2.49,3.23,0.94,3.23,0.94,10.88,3.17,9.95,2.90,5.15,1.50,3.79,1.11,22.88,-3.49,22.88,-3.49,23.48,6.85,23.48,6.85,41.95,-22.31,41.95,-22.31
2024-03-31 19:30:00,3.88,1.13,3.66,1.07,11.53,3.36,5.10,1.49,5.10,1.49,13.64,-0.37,11.50,2.62,3.32,0.97,3.32,0.97,10.75,3.14,9.88,2.88,5.04,1.47,3.79,1.11,22.62,-3.49,22.62,-3.49,23.07,6.73,23.07,6.73,41.34,-22.51,41.34,-22.51
2024-03-31 20:00:00,3.87,1.13,3.66,1.07,11.40,3.32,5.09,1.48,5.09,1.48,13.86,-0.37,10.92,2.44,3.26,0.95,3.26,0.95,10.94,3.19,9.86,2.88,5.05,1.47,3.69,1.08,22.62,-3.49,22.62,-3.49,22.56,6.58,22.56,6.58,40.29,-22.99,40.29,-22.99
2024-03-31 20:30:00,3.72,1.09,3.50,1.02,11.26,3.28,5.12,1.49,5.12,1.49,13.70,-0.61,10.80,2.41,3.20,0.93,3.20,0.93,10.82,3.16,9.49,2.77,5.01,1.46,3.62,1.06,22.27,-3.72,22.27,-3.72,22.24,6.49,22.24,6.49,38.69,-23.50,38.69,-23.50
2024-03-31 21:00:00,3.56,1.04,3.36,0.98,10.83,3.16,5.04,1.47,5.04,1.47,13.37,-0.61,10.89,2.44,3.07,0.89,3.07,0.89,10.52,3.07,9.31,2.72,4.83,1.41,3.49,1.02,22.27,-3.80,22.27,-3.80,21.44,6.25,21.44,6.25,36.98,-24.02,36.98,-24.02
2024-03-31 21:30:00,3.46,1.01,3.24,0.95,10.52,3.07,5.03,1.47,5.03,1.47,13.06,-0.61,10.17,2.23,2.97,0.87,2.97,0.87,10.12,2.95,8.82,2.57,4.64,1.35,3.30,0.96,21.60,-3.88,21.60,-3.88,20.75,6.05,20.75,6.05,34.90,-24.41,34.90,-24.41
2024-03-31 22:00:00,3.25,0.95,3.06,0.89,10.04,2.93,4.93,1.44,4.93,1.44,12.65,-0.39,9.93,2.16,2.86,0.83,2.86,0.83,9.51,2.78,8.34,2.43,4.33,1.26,3.04,0.89,20.92,-4.03,20.92,-4.03,19.91,5.81,19.91,5.81,32.79,-24.73,32.79,-24.73
2024-03-31 22:30:00,3.04,0.89,2.88,0.84,9.70,2.83,4.85,1.42,4.85,1.42,12.05,-0.61,9.38,2.00,2.73,0.80,2.73,0.80,8.97,2.62,7.85,2.29,4.11,1.20,2.89,0.84,20.00,-4.13,20.00,-4.13,18.84,5.49,18.84,5.49,30.66,-25.58,30.66,-25.58
2024-03-31 23:00:00,2.88,0.84,2.71,0.79,9.11,2.66,4.75,1.39,4.75,1.39,11.58,-0.36,8.90,1.86,2.54,0.74,2.54,0.74,8.37,2.44,7.27,2.12,3.83,1.12,2.62,0.76,18.95,-4.27,18.95,-4.27,18.10,5.28,18.10,5.28,28.02,-26.19,28.02,-26.19
2024-03-31 23:30:00,2.62,0.76,2.50,0.73,8.51,2.48,4.64,1.35,4.64,1.35,11.03,-0.64,8.44,1.72,2.46,0.72,2.46,0.72,7.62,2.22,6.82,1.99,3.55,1.03,2.49,0.72,17.87,-4.27,17.87,-4.27,16.91,4.93,16.91,4.93,-2.37,-0.69,-2.37,-0.69
2024-04-01 00:00:00,2.47,0.72,2.35,0.69,7.95,2.32,4.56,1.33,4.56,1.33,10.59,-0.50,7.21,1.36,2.33,0.68,2.33,0.68,7.12,2.08,6.48,1.89,3.37,0.98,2.29,0.67,16.72,-4.84,16.72,-4.84,16.28,4.75,16.28,4.75,-2.37,-0.69,-2.37,-0.69
2024-04-01 00:30:00,2.36,0.69,2.26,0.66,7.55,2.20,4.48,1.31,4.48,1.31,10.19,-0.50,12.92,1.26,2.26,0.66,2.26,0.66,6.78,1.98,6.32,1.84,3.23,0.94,2.16,0.63,15.05,-5.01,15.05,-5.01,14.89,4.34,14.89,4.34,27.88,-25.81,27.88,-25.81
2024-04-01 01:00:00,2.29,0.67,2.20,0.64,7.28,2.12,4.41,1.29,4.41,1.29,9.75,-0.48,9.17,1.38,2.19,0.64,2.19,0.64,6.57,1.92,6.28,1.83,3.08,0.90,2.12,0.62,15.05,-5.01,15.05,-5.01,14.99,4.37,14.99,4.37,27.40,-25.86,27.40,-25.86
2024-04-01 01:30:00,2.27,0.66,2.15,0.63,7.36,2.15,4.91,1.43,4.91,1.43,9.61,-0.48,7.59,1.47,2.16,0.63,2.16,0.63,6.31,1.84,6.40,1.87,3.04,0.89,2.05,0.60,14.55,-5.01,14.55,-5.01,15.48,4.51,15.48,4.51,27.49,-25.92,27.49,-25.92
2024-04-01 02:00:00,2.37,0.69,2.21,0.64,7.93,2.31,4.98,1.45,4.98,1.45,9.61,-0.54,7.78,1.53,2.11,0.61,2.11,0.61,6.16,1.80,6.34,1.85,3.00,0.88,2.16,0.63,14.35,-4.75,14.35,-4.75,15.38,4.49,15.38,4.49,27.80,-26.02,27.80,-26.02
2024-04-01 02:30:00,2.32,0.68,2.17,0.63,7.85,2.29,4.96,1.45,4.96,1.45,9.40,-0.54,7.54,1.46,2.07,0.60,2.07,0.60,6.05,1.76,6.10,1.78,2.95,0.86,2.11,0.62,14.32,-4.78,14.32,-4.78,14.95,4.36,14.95,4.36,27.29,-26.18,27.29,-26.18
2024-04-01 03:00:00,2.26,0.66,2.09,0.61,7.58,2.21,4.91,1.43,4.91,1.43,9.22,-0.54,7.18,1.36,2.03,0.59,2.03,0.59,5.94,1.73,6.08,1.78,2.88,0.84,2.02,0.59,14.09,-4.82,14.09,-4.82,14.91,4.35,14.91,4.35,26.37,-26.25,26.37,-26.25
2024-04-01 03:30:00,2.33,0.68,1.98,0.58,7.38,2.15,4.68,1.36,4.68,1.36,9.00,-0.86,7.35,1.40,2.00,0.58,2.00,0.58,5.84,1.70,5.98,1.74,2.86,0.83,1.96,0.57,13.74,-4.82,13.74,-4.82,14.32,4.18,14.32,4.18,26.07,-26.52,26.07,-26.52
2024-04-01 04:00:00,2.37,0.69,1.88,0.55,7.14,2.08,4.19,1.22,4.19,1.22,8.96,-0.62,7.25,1.38,1.99,0.58,1.99,0.58,5.71,1.67,5.89,1.72,2.89,0.84,1.91,0.56,13.46,-4.71,13.46,-4.71,13.92,4.06,13.92,4.06,25.48,-26.74,25.48,-26.74
2024-04-01 04:30:00,2.34,0.68,1.86,0.54,7.01,2.04,4.16,1.21,4.16,1.21,8.83,-0.62,6.90,1.27,2.02,0.59,2.02,0.59,5.71,1.67,5.68,1.66,2.79,0.82,1.80,0.53,13.27,-4.82,13.27,-4.82,13.76,4.01,13.76,4.01,24.83,-26.69,24.83,-26.69
2024-04-01 05:00:00,2.34,0.68,1.86,0.54,6.80,1.98,4.10,1.20,4.10,1.20,8.83,-0.62,6.75,1.23,2.04,0.60,2.04,0.60,5.76,1.68,5.62,1.64,2.81,0.82,1.77,0.52,13.10,-4.85,13.10,-4.85,13.73,4.00,13.73,4.00,24.32,-26.98,24.32,-26.98
2024-04-01 05:30:00,2.34,0.68,1.86,0.54,6.65,1.94,4.10,1.20,4.10,1.20,8.93,-0.62,6.68,1.21,2.04,0.60,2.04,0.60,5.81,1.69,5.71,1.67,2.82,0.82,1.75,0.51,12.95,-4.85,12.95,-4.85,13.58,3.96,13.58,3.96,24.29,-26.76,24.29,-26.76
2024-04-01 06:00:00,2.34,0.68,1.84,0.54,6.57,1.92,4.16,1.21,4.16,1.21,9.12,-0.62,6.37,1.11,2.00,0.58,2.00,0.58,5.81,1.69,5.94,1.73,2.90,0.84,1.77,0.52,12.95,-4.81,12.95,-4.81,14.30,4.17,14.30,4.17,24.21,-26.69,24.21,-26.69
2024-04-01 06:30:00,2.43,0.71,1.98,0.58,6.80,1.98,4.63,1.35,4.63,1.35,9.45,-0.62,7.00,1.30,2.05,0.60,2.05,0.60,6.07,1.77,6.00,1.75,3.03,0.88,1.94,0.57,13.12,-4.75,13.12,-4.75,14.60,4.26,14.60,4.26,25.58,-26.38,25.58,-26.38
2024-04-01 07:00:00,2.50,0.73,2.07,0.60,6.84,1.99,4.82,1.41,4.82,1.41,9.62,-0.58,7.34,1.40,2.07,0.60,2.07,0.60,6.08,1.77,6.46,1.88,3.06,0.89,2.01,0.58,13.69,-4.72,13.69,-4.72,15.50,4.52,15.50,4.52,26.18,-26.15,26.18,-26.15
2024-04-01 07:30:00,2.51,0.73,2.27,0.66,7.16,2.09,4.88,1.42,4.88,1.42,10.14,-0.58,8.39,1.71,2.19,0.64,2.19,0.64,6.48,1.89,6.76,1.97,3.22,0.94,2.23,0.65,13.90,-4.56,13.90,-4.56,15.76,4.60,15.76,4.60,28.42,-25.41,28.42,-25.41
2024-04-01 08:00:00,2.53,0.74,2.40,0.70,7.42,2.16,4.93,1.44,4.93,1.44,10.50,-0.60,8.64,1.78,2.27,0.66,2.27,0.66,6.90,2.01,7.37,2.15,3.42,1.00,2.51,0.73,14.82,-4.40,14.82,-4.40,16.97,4.95,16.97,4.95,29.66,-25.05,29.66,-25.05
2024-04-01 08:30:00,2.79,0.82,2.62,0.76,7.98,2.33,5.00,1.46,5.00,1.46,11.24,-0.69,9.35,1.99,2.44,0.71,2.44,0.71,7.48,2.18,7.86,2.29,3.71,1.08,2.61,0.76,15.54,-4.68,15.54,-4.68,17.78,5.19,17.78,5.19,32.18,-24.45,32.18,-24.45
2024-04-01 09:00:00,2.89,0.84,2.73,0.80,8.25,2.40,5.03,1.47,5.03,1.47,11.51,-0.55,10.25,2.25,2.57,0.75,2.57,0.75,7.90,2.30,8.44,2.46,3.94,1.15,2.80,0.82,16.86,-4.28,16.86,-4.28,18.24,5.32,18.24,5.32,34.10,-24.05,34.10,-24.05
2024-04-01 09:30:00,3.03,0.88,2.86,0.83,8.66,2.53,5.16,1.50,5.16,1.50,12.27,-0.55,10.24,2.25,2.66,0.78,2.66,0.78,8.36,2.44,9.07,2.64,4.28,1.25,3.00,0.87,17.74,-4.06,17.74,-4.06,19.65,5.73,19.65,5.73,35.68,-23.66,35.68,-23.66
2024-04-01 10:00:00,3.26,0.95,3.12,0.91,9.11,2.66,5.25,1.53,5.25,1.53,12.83,-0.49,10.68,2.50,2.77,0.81,2.77,0.81,8.87,2.59,9.61,2.80,4.48,1.31,3.20,0.93,18.87,-3.88,18.87,-3.88,20.24,5.90,20.24,5.90,38.12,-23.15,38.12,-23.15
2024-04-01 10:30:00,3.37,0.98,3.18,0.93,9.48,2.76,4.99,1.46,4.99,1.46,13.33,-0.53,11.53,2.62,2.88,0.84,2.88,0.84,9.58,2.79,9.57,2.79,4.65,1.36,3.30,0.96,19.94,-3.71,19.94,-3.71,19.21,5.60,19.21,5.60,39.92,-22.29,39.92,-22.29
2024-04-01 11:00:00,3.41,0.99,3.24,0.94,9.81,2.86,5.12,1.49,5.12,1.49,13.50,-0.32,8.26,1.68,2.90,0.85,2.90,0.85,9.89,2.88,9.69,2.82,4.90,1.43,3.17,0.92,21.03,-3.48,21.03,-3.48,20.76,6.06,20.76,6.06,36.92,-23.28,36.92,-23.28
2024-04-01 11:30:00,3.26,0.95,3.11,0.91,10.08,2.94,5.19,1.51,5.19,1.51,13.60,-0.32,7.06,1.35,2.97,0.86,2.97,0.86,9.94,2.90,9.70,2.83,5.18,1.51,3.27,0.96,21.18,-3.36,21.18,-3.36,21.52,6.28,21.52,6.28,36.04,-23.84,36.04,-23.84
2024-04-01 12:00:00,3.11,0.91,2.95,0.86,10.20,2.98,5.22,1.52,5.22,1.52,13.60,-0.28,7.34,1.41,3.01,0.88,3.01,0.88,10.08,2.94,9.98,2.91,5.09,1.48,3.10,0.90,21.49,-3.36,21.49,-3.36,24.01,7.00,24.01,7.00,36.07,-23.55,36.07,-23.55
2024-04-01 12:30:00,3.35,0.98,3.14,0.92,10.36,3.02,5.29,1.54,5.29,1.54,13.94,-0.23,11.83,2.72,3.03,0.88,3.03,0.88,10.33,3.01,10.12,2.95,4.90,1.43,3.47,1.01,21.60,-3.24,21.60,-3.24,22.19,6.47,22.19,6.47,41.75,-21.59,41.75,-21.59
2024-04-01 13:00:00,3.57,1.04,3.37,0.98,10.65,3.10,5.31,1.55,5.31,1.55,14.35,-0.23,12.09,2.80,3.11,0.91,3.11,0.91,10.51,3.07,9.98,2.91,5.04,1.47,3.66,1.07,22.16,-3.10,22.16,-3.10,21.34,6.22,21.34,6.22,43.20,-21.46,43.20,-21.46
2024-04-01 13:30:00,3.24,0.95,3.05,0.89,10.48,3.06,5.31,1.55,5.31,1.55,14.06,-0.26,11.86,2.73,3.09,0.90,3.09,0.90,10.44,3.05,9.93,2.90,5.02,1.46,3.56,1.04,22.72,-3.10,22.72,-3.10,20.95,6.11,20.95,6.11,42.14,-21.66,42.14,-21.66
2024-04-01 14:00:00,3.14,0.92,2.94,0.86,10.52,3.07,5.36,1.56,5.36,1.56,13.87,-0.24,11.46,2.61,3.03,0.88,3.03,0.88,10.44,3.05,9.76,2.85,4.94,1.44,3.41,0.99,22.42,-3.10,22.42,-3.10,20.56,6.00,20.56,6.00,41.06,-22.05,41.06,-22.05
2024-04-01 14:30:00,3.05,0.89,2.81,0.82,10.16,2.96,5.36,1.56,5.36,1.56,13.60,-0.24,11.26,2.55,2.91,0.85,2.91,0.85,10.01,2.92,9.02,2.63,4.82,1.41,3.28,0.96,22.17,-3.17,22.17,-3.17,18.46,5.38,18.46,5.38,39.28,-22.40,39.28,-22.40
2024-04-01 15:00:00,2.28,0.66,2.08,0.61,9.36,2.73,5.24,1.53,5.24,1.53,12.49,-0.22,10.55,2.35,2.36,0.69,2.36,0.69,8.69,2.53,8.82,2.57,4.38,1.28,2.86,0.83,21.46,-3.28,21.46,-3.28,19.10,5.57,19.10,5.57,33.68,-23.35,33.68,-23.35
2024-04-01 15:30:00,2.18,0.64,1.95,0.57,9.49,2.77,5.20,1.52,5.20,1.52,12.39,-0.25,10.46,2.32,2.36,0.69,2.36,0.69,8.70,2.54,8.60,2.51,4.28,1.25,2.90,0.85,19.06,-3.76,19.06,-3.76,17.86,5.21,17.86,5.21,33.57,-23.67,33.57,-23.67
2024-04-01 16:00:00,1.72,0.50,1.94,0.44,9.32,2.72,5.51,1.61,5.51,1.61,12.39,-0.25,10.28,2.27,2.20,0.64,2.20,0.64,8.61,2.51,8.87,2.59,4.23,1.24,2.82,0.82,18.86,-3.40,18.86,-3.40,18.05,5.26,18.05,5.26,32.24,-23.52,32.24,-23.52
2024-04-01 16:30:00,1.78,0.52,3.48,0.48,9.53,2.78,5.48,1.60,5.48,1.60,12.52,-0.27,9.53,2.05,2.37,0.69,2.37,0.69,9.05,2.64,9.21,2.69,4.33,1.26,2.76,0.81,18.50,-3.46,18.50,-3.46,17.54,5.11,17.54,5.11,32.96,-23.69,32.96,-23.69
2024-04-01 17:00:00,1.73,0.50,4.02,0.46,9.74,2.84,5.43,1.58,5.43,1.58,12.87,-0.27,7.21,1.37,2.53,0.74,2.53,0.74,9.48,2.77,9.42,2.75,4.79,1.40,2.84,0.83,19.09,-3.53,19.09,-3.53,22.18,6.47,22.18,6.47,31.38,-24.40,31.38,-24.40
2024-04-01 17:30:00,2.60,0.76,3.24,0.70,10.29,3.00,5.09,1.48,5.09,1.48,13.26,-0.27,11.03,2.49,2.64,0.77,2.64,0.77,10.00,2.92,9.76,2.85,4.77,1.39,3.38,0.99,19.81,-3.52,19.81,-3.52,21.24,6.20,21.24,6.20,37.97,-22.40,37.97,-22.40
2024-04-01 18:00:00,2.98,0.87,2.79,0.82,10.55,3.08,5.14,1.50,5.14,1.50,13.64,-0.53,11.58,2.65,2.83,0.82,2.83,0.82,10.53,3.07,10.41,3.04,4.98,1.45,3.60,1.05,20.74,-3.48,20.74,-3.48,20.67,6.03,20.67,6.03,40.64,-22.18,40.64,-22.18
2024-04-01 18:30:00,3.50,1.02,3.28,0.96,11.40,3.33,5.16,1.50,5.16,1.50,13.64,-0.56,8.05,1.62,3.11,0.91,3.11,0.91,11.12,3.24,10.97,3.20,5.50,1.60,3.72,1.08,21.73,-3.65,21.73,-3.65,22.88,6.67,22.88,6.67,39.77,-23.07,39.77,-23.07
2024-04-01 19:00:00,3.65,1.06,3.35,0.98,12.08,3.52,5.17,1.51,5.17,1.51,14.66,-0.56,7.56,1.48,3.40,0.99,3.40,0.99,11.91,3.48,10.92,3.19,5.93,1.73,3.83,1.12,22.72,-3.75,22.72,-3.75,23.64,6.90,23.64,6.90,41.22,-22.72,41.22,-22.72
2024-04-01 19:30:00,3.49,1.02,3.26,0.95,12.13,3.54,5.15,1.50,5.15,1.50,14.55,-0.56,7.98,1.60,3.38,0.99,3.38,0.99,11.79,3.44,10.67,3.11,5.81,1.70,3.81,1.11,24.25,-3.56,24.25,-3.56,23.27,6.79,23.27,6.79,41.36,-22.78,41.36,-22.78
2024-04-01 20:00:00,3.49,1.02,3.25,0.95,11.88,3.46,5.13,1.50,5.13,1.50,14.04,-0.60,8.25,1.68,3.31,0.97,3.31,0.97,11.52,3.36,10.53,3.07,5.69,1.66,3.81,1.11,24.06,-3.65,24.06,-3.65,22.72,6.63,22.72,6.63,40.72,-22.92,40.72,-22.92
2024-04-01 20:30:00,3.46,1.01,3.26,0.95,11.70,3.41,5.13,1.50,5.13,1.50,13.89,-0.60,7.92,1.58,3.29,0.96,3.29,0.96,11.41,3.33,10.08,2.94,5.58,1.63,3.72,1.08,23.43,-3.83,23.43,-3.83,22.30,6.50,22.30,6.50,39.92,-23.39,39.92,-23.39
2024-04-01 21:00:00,3.28,0.96,3.07,0.90,11.26,3.28,5.11,1.49,5.11,1.49,13.67,-0.60,7.80,1.55,3.24,0.95,3.24,0.95,10.96,3.20,9.76,2.85,5.26,1.53,3.46,1.01,23.18,-4.01,23.18,-4.01,23.51,6.86,23.51,6.86,38.70,-23.99,38.70,-23.99
2024-04-01 21:30:00,3.53,1.03,3.29,0.96,11.06,3.23,5.03,1.47,5.03,1.47,13.27,-0.60,11.29,2.56,3.13,0.91,3.13,0.91,10.55,3.08,9.14,2.67,4.72,1.38,3.52,1.03,22.47,-4.17,22.47,-4.17,20.41,5.95,20.41,5.95,41.88,-22.85,41.88,-22.85
2024-04-01 22:00:00,3.40,0.99,3.19,0.93,10.40,3.03,4.98,1.45,4.98,1.45,12.56,-0.60,10.79,2.41,2.94,0.86,2.94,0.86,9.85,2.87,8.47,2.47,4.43,1.29,3.34,0.97,21.80,-4.31,21.80,-4.31,19.35,5.64,19.35,5.64,39.62,-23.33,39.62,-23.33
2024-04-01 22:30:00,3.16,0.92,3.01,0.88,9.81,2.86,4.86,1.42,4.86,1.42,12.01,-0.62,10.42,2.31,2.80,0.82,2.80,0.82,9.18,2.68,7.85,2.29,4.13,1.20,3.14,0.92,20.48,-4.49,20.48,-4.49,17.80,5.19,17.80,5.19,37.48,-23.96,37.48,-23.96
2024-04-01 23:00:00,2.91,0.85,2.76,0.81,9.14,2.67,4.73,1.38,4.73,1.38,11.39,-0.62,9.57,2.06,2.60,0.76,2.60,0.76,8.42,2.46,7.20,2.10,3.79,1.11,2.86,0.83,19.24,-4.69,19.24,-4.69,16.58,4.84,16.58,4.84,34.61,-24.54,34.61,-24.54
2024-04-01 23:30:00,2.65,0.77,2.52,0.73,8.57,2.50,4.70,1.37,4.70,1.37,10.87,-0.62,8.60,1.78,2.47,0.72,2.47,0.72,7.69,2.24,6.78,1.98,3.51,1.02,2.54,0.74,17.88,-4.84,17.88,-4.84,16.06,4.68,16.06,4.68,31.91,-25.10,31.91,-25.10
2024-04-02 00:00:00,2.43,0.71,2.30,0.67,8.08,2.36,4.85,1.41,4.85,1.41,10.31,-0.62,8.60,1.78,2.36,0.69,2.36,0.69,7.23,2.11,6.38,1.86,3.28,0.96,2.28,0.66,16.66,-4.76,16.66,-4.76,15.24,4.45,15.24,4.45,30.28,-25.55,30.28,-25.55
2024-04-02 00:30:00,2.31,0.68,2.20,0.64,7.58,2.21,4.26,1.24,4.26,1.24,9.84,-0.65,8.28,1.69,2.24,0.65,2.24,0.65,6.86,2.00,6.17,1.80,3.16,0.92,2.15,0.63,15.75,-4.67,15.75,-4.67,14.68,4.28,14.68,4.28,28.56,-26.20,28.56,-26.20
2024-04-02 01:00:00,2.27,0.66,2.18,0.64,7.33,2.14,4.19,1.22,4.19,1.22,9.51,-0.66,7.93,1.59,2.17,0.63,2.17,0.63,6.61,1.93,6.16,1.80,3.01,0.88,2.02,0.59,14.87,-4.74,14.87,-4.74,15.24,4.45,15.24,4.45,27.29,-26.26,27.29,-26.26
2024-04-02 01:30:00,2.34,0.68,2.14,0.62,7.49,2.18,4.28,1.25,4.28,1.25,9.21,-0.66,8.48,1.74,2.17,0.63,2.17,0.63,6.36,1.86,6.24,1.82,2.92,0.85,2.11,0.62,14.29,-4.88,14.29,-4.88,15.61,4.55,15.61,4.55,27.68,-26.15,27.68,-26.15
2024-04-02 02:00:00,2.36,0.69,2.20,0.64,7.93,2.31,4.73,1.38,4.73,1.38,9.29,-0.66,8.94,1.89,2.15,0.63,2.15,0.63,6.25,1.82,6.29,1.84,2.88,0.84,2.22,0.65,14.07,-4.88,14.07,-4.88,15.36,4.48,15.36,4.48,28.26,-25.96,28.26,-25.96
2024-04-02 02:30:00,2.31,0.68,2.19,0.64,7.83,2.29,4.87,1.42,4.87,1.42,9.29,-0.66,8.57,1.79,2.12,0.62,2.12,0.62,6.16,1.80,6.07,1.77,2.89,0.84,2.15,0.63,13.99,-4.88,13.99,-4.88,15.18,4.43,15.18,4.43,27.71,-26.02,27.71,-26.02
2024-04-02 03:00:00,2.26,0.66,2.14,0.62,7.59,2.21,4.81,1.40,4.81,1.40,9.07,-0.66,8.34,1.74,2.06,0.60,2.06,0.60,5.95,1.74,5.93,1.73,2.79,0.82,2.08,0.61,13.99,-4.92,13.99,-4.92,14.59,4.26,14.59,4.26,27.06,-26.41,27.06,-26.41
2024-04-02 03:30:00,2.20,0.64,2.09,0.61,7.40,2.16,4.79,1.40,4.79,1.40,8.97,-0.66,7.75,1.56,2.03,0.59,2.03,0.59,5.89,1.72,5.88,1.71,2.76,0.80,1.97,0.57,13.61,-4.99,13.61,-4.99,14.66,4.28,14.66,4.28,26.06,-26.73,26.06,-26.73
2024-04-02 04:00:00,2.19,0.64,2.06,0.60,7.21,2.10,4.78,1.39,4.78,1.39,8.88,-0.66,7.74,1.56,2.03,0.59,2.03,0.59,5.81,1.69,6.06,1.77,2.71,0.79,1.91,0.56,13.30,-4.99,13.30,-4.99,14.37,4.19,14.37,4.19,25.82,-26.72,25.82,-26.72
2024-04-02 04:30:00,2.15,0.63,2.04,0.59,7.08,2.06,4.74,1.38,4.74,1.38,8.88,-0.66,7.71,1.55,2.07,0.60,2.07,0.60,5.89,1.72,5.97,1.74,2.76,0.81,1.86,0.54,13.24,-4.96,13.24,-4.96,14.19,4.14,14.19,4.14,25.79,-26.75,25.79,-26.75
2024-04-02 05:00:00,2.10,0.61,2.00,0.58,6.84,1.99,4.72,1.38,4.72,1.38,9.07,-0.66,7.57,1.52,2.07,0.60,2.07,0.60,5.89,1.72,5.95,1.74,2.79,0.82,1.83,0.54,13.44,-4.96,13.44,-4.96,14.39,4.20,14.39,4.20,25.55,-26.55,25.55,-26.55
2024-04-02 05:30:00,2.11,0.62,2.03,0.59,6.79,1.98,4.75,1.39,4.75,1.39,9.35,-0.66,7.82,1.60,2.16,0.63,2.16,0.63,5.94,1.73,6.08,1.77,2.84,0.83,1.88,0.55,13.44,-4.84,13.44,-4.84,14.88,4.34,14.88,4.34,26.02,-26.24,26.02,-26.24
2024-04-02 06:00:00,2.16,0.63,2.04,0.59,6.94,2.02,4.80,1.40,4.80,1.40,9.68,-0.66,8.32,1.75,2.31,0.67,2.31,0.67,6.17,1.80,6.57,1.92,3.01,0.88,2.04,0.59,13.69,-4.84,13.69,-4.84,16.04,4.68,16.04,4.68,27.32,-25.99,27.32,-25.99
2024-04-02 06:30:00,2.42,0.71,2.28,0.66,7.25,2.11,4.85,1.42,4.85,1.42,10.66,-0.56,9.83,2.19,2.55,0.74,2.55,0.74,6.80,1.98,6.93,2.02,3.29,0.96,2.33,0.68,14.30,-4.57,14.30,-4.57,16.85,4.91,16.85,4.91,30.23,-24.93,30.23,-24.93
2024-04-02 07:00:00,2.56,0.75,2.46,0.72,7.57,2.21,4.92,1.44,4.92,1.44,11.43,-0.25,10.87,2.50,2.79,0.81,2.79,0.81,7.12,2.08,7.81,2.28,3.56,1.04,2.61,0.76,15.67,-4.46,15.67,-4.46,18.72,5.46,18.72,5.46,32.35,-23.86,32.35,-23.86
2024-04-02 07:30:00,2.76,0.80,2.61,0.76,8.20,2.39,4.73,1.38,4.73,1.38,12.47,-0.08,12.73,3.04,3.29,0.96,3.29,0.96,7.56,2.20,8.25,2.41,3.82,1.11,2.74,0.80,16.77,-4.18,16.77,-4.18,19.53,5.70,19.53,5.70,36.58,-22.07,36.58,-22.07
2024-04-02 08:00:00,2.88,0.84,2.73,0.80,8.52,2.49,4.82,1.41,4.82,1.41,13.36,0.04,13.77,3.35,3.45,1.01,3.45,1.01,7.84,2.29,8.65,2.52,3.99,1.16,2.92,0.85,18.80,-3.32,18.80,-3.32,20.29,5.92,20.29,5.92,38.69,-21.21,38.69,-21.21
2024-04-02 08:30:00,2.85,0.83,2.68,0.78,9.03,2.64,4.93,1.44,4.93,1.44,14.10,0.09,14.26,3.49,3.72,1.08,3.72,1.08,8.46,2.47,9.05,2.64,4.36,1.27,3.13,0.91,19.94,-2.99,19.94,-2.99,20.16,5.88,20.16,5.88,40.32,-20.47,40.32,-20.47
2024-04-02 09:00:00,2.96,0.86,2.77,0.81,9.13,2.66,5.05,1.47,5.05,1.47,14.20,0.09,12.85,3.09,3.80,1.11,3.80,1.11,8.74,2.55,9.30,2.71,4.65,1.36,3.18,0.93,21.19,-2.66,21.19,-2.66,21.48,6.26,21.48,6.26,39.33,-20.47,39.33,-20.47
2024-04-02 09:30:00,2.89,0.84,2.73,0.80,9.17,2.67,5.23,1.52,5.23,1.52,14.65,0.09,13.16,3.18,3.88,1.13,3.88,1.13,9.16,2.67,9.42,2.75,4.84,1.41,3.22,0.94,22.34,-2.40,22.34,-2.40,20.91,6.10,20.91,6.10,40.40,-20.10,40.40,-20.10
2024-04-02 10:00:00,2.61,0.76,2.46,0.72,9.23,2.69,5.33,1.56,5.33,1.56,15.07,0.09,12.38,2.94,3.82,1.11,3.82,1.11,9.29,2.71,9.23,2.69,4.94,1.44,3.11,0.91,22.33,-2.40,22.33,-2.40,20.54,5.99,20.54,5.99,39.70,-20.34,39.70,-20.34
2024-04-02 10:30:00,2.04,0.59,3.98,0.56,9.23,2.69,5.32,1.55,5.32,1.55,14.67,0.09,13.12,3.16,3.74,1.09,3.74,1.09,9.23,2.69,8.88,2.59,4.76,1.39,2.83,0.83,22.59,-2.40,22.59,-2.40,20.21,5.90,20.21,5.90,38.42,-20.36,38.42,-20.36
2024-04-02 11:00:00,2.04,0.59,1.90,0.56,8.97,2.62,5.30,1.55,5.30,1.55,14.18,0.13,14.17,3.58,3.55,1.03,3.55,1.03,10.08,2.94,8.79,2.56,4.42,1.29,2.76,0.81,22.02,-2.35,22.02,-2.35,19.96,5.82,19.96,5.82,37.19,-19.92,37.19,-19.92
2024-04-02 11:30:00,1.51,0.44,4.06,0.40,8.74,2.55,5.34,1.56,5.34,1.56,14.18,0.13,14.05,3.75,3.42,1.00,3.42,1.00,7.21,2.10,8.65,2.52,4.48,1.31,2.84,0.83,20.98,-2.11,20.98,-2.11,19.49,5.68,19.49,5.68,36.74,-19.69,36.74,-19.69
2024-04-02 12:00:00,1.28,0.37,2.50,0.34,8.74,2.55,5.38,1.57,5.38,1.57,13.80,0.03,14.14,3.78,3.16,0.92,3.16,0.92,6.86,2.00,8.58,2.50,4.25,1.24,2.73,0.80,20.81,-1.90,20.81,-1.90,19.31,5.63,19.31,5.63,35.22,-19.76,35.22,-19.76
2024-04-02 12:30:00,1.05,0.30,3.70,0.28,8.89,2.59,5.36,1.56,5.36,1.56,13.52,-0.09,13.76,3.67,3.10,0.90,3.10,0.90,7.38,2.15,8.42,2.46,4.38,1.28,2.78,0.81,19.92,-2.08,19.92,-2.08,18.60,5.42,18.60,5.42,35.09,-19.88,35.09,-19.88
2024-04-02 13:00:00,0.95,0.28,4.23,0.25,8.46,2.47,5.40,1.58,5.40,1.58,12.86,-0.11,13.33,3.54,3.14,0.92,3.14,0.92,7.14,2.08,8.31,2.42,4.06,1.18,2.44,0.71,19.92,-2.14,19.92,-2.14,19.11,5.57,19.11,5.57,33.86,-20.40,33.86,-20.40
2024-04-02 13:30:00,1.73,0.50,3.77,0.47,8.75,2.55,5.29,1.54,5.29,1.54,13.32,-0.09,13.11,3.48,3.30,0.96,3.30,0.96,7.45,2.17,8.80,2.56,4.31,1.26,2.71,0.79,19.32,-2.23,19.32,-2.23,20.19,5.89,20.19,5.89,35.01,-20.13,35.01,-20.13
2024-04-02 14:00:00,1.97,0.57,1.83,0.54,8.70,2.54,5.36,1.56,5.36,1.56,13.43,-0.09,13.15,3.49,3.29,0.96,3.29,0.96,7.56,2.20,8.59,2.51,4.23,1.23,2.75,0.80,19.99,-2.17,19.99,-2.17,19.78,5.77,19.78,5.77,36.58,-20.22,36.58,-20.22
2024-04-02 14:30:00,2.03,0.59,1.89,0.55,8.60,2.51,5.38,1.57,5.38,1.57,13.15,-0.09,13.09,3.47,3.29,0.96,3.29,0.96,7.32,2.13,8.21,2.40,4.13,1.20,2.69,0.78,20.38,-2.28,20.38,-2.28,19.49,5.69,19.49,5.69,35.88,-20.33,35.88,-20.33
2024-04-02 15:00:00,1.70,0.50,4.14,0.46,8.64,2.52,5.36,1.56,5.36,1.56,13.28,-0.09,12.80,3.39,3.34,0.97,3.34,0.97,7.23,2.11,8.96,2.61,4.00,1.17,2.54,0.74,19.95,-2.29,19.95,-2.29,20.03,5.84,20.03,5.84,35.18,-20.42,35.18,-20.42
2024-04-02 15:30:00,2.33,0.68,2.18,0.64,9.18,2.68,5.37,1.56,5.37,1.56,14.13,-0.09,10.01,2.51,3.68,1.07,3.68,1.07,8.27,2.41,8.88,2.59,4.56,1.33,2.71,0.79,19.76,-2.31,19.76,-2.31,19.73,5.75,19.73,5.75,36.84,-21.13,36.84,-21.13
2024-04-02 16:00:00,2.47,0.72,2.32,0.68,9.30,2.71,5.32,1.55,5.32,1.55,14.38,-0.05,9.58,2.07,3.46,1.01,3.46,1.01,8.36,2.44,9.20,2.68,4.77,1.39,2.66,0.78,21.62,-2.22,21.62,-2.22,20.73,6.05,20.73,6.05,34.57,-21.78,34.57,-21.78
2024-04-02 16:30:00,2.19,0.64,2.00,0.58,9.45,2.76,5.33,1.56,5.33,1.56,14.54,-0.10,8.93,1.88,3.45,1.01,3.45,1.01,8.88,2.59,9.71,2.83,5.07,1.48,2.77,0.81,21.43,-2.30,21.43,-2.30,22.32,6.51,22.32,6.51,35.36,-21.77,35.36,-21.77
2024-04-02 17:00:00,2.76,0.81,2.58,0.75,9.95,2.90,5.40,1.57,5.40,1.57,14.54,-0.15,9.92,2.17,3.26,0.95,3.26,0.95,9.21,2.68,10.05,2.93,5.15,1.50,3.26,0.95,21.93,-2.38,21.93,-2.38,23.48,6.85,23.48,6.85,38.20,-21.36,38.20,-21.36
2024-04-02 17:30:00,3.23,0.94,3.00,0.87,10.74,3.13,5.37,1.57,5.37,1.57,14.91,-0.15,10.75,2.41,3.40,0.99,3.40,0.99,9.72,2.84,10.43,3.04,5.46,1.59,3.72,1.08,22.51,-2.41,22.51,-2.41,23.61,6.89,23.61,6.89,41.12,-20.64,41.12,-20.64
2024-04-02 18:00:00,3.48,1.01,3.22,0.94,11.34,3.31,5.37,1.57,5.37,1.57,15.19,-0.15,10.22,2.26,3.57,1.04,3.57,1.04,10.18,2.97,10.81,3.15,5.69,1.66,3.79,1.11,23.44,-2.32,23.44,-2.32,24.56,7.16,24.56,7.16,42.37,-20.49,42.37,-20.49
2024-04-02 18:30:00,3.66,1.07,3.42,1.00,11.77,3.43,5.35,1.56,5.35,1.56,15.41,-0.22,10.79,2.43,3.51,1.02,3.51,1.02,10.33,3.01,10.84,3.16,5.72,1.67,3.92,1.14,24.72,-2.23,24.72,-2.23,24.20,7.06,24.20,7.06,43.91,-20.23,43.91,-20.23
2024-04-02 19:00:00,3.67,1.07,3.40,0.99,11.92,3.48,5.27,1.54,5.27,1.54,15.21,-0.27,10.68,2.39,3.51,1.02,3.51,1.02,10.26,2.99,10.93,3.19,5.72,1.67,3.95,1.15,24.72,-2.23,24.72,-2.23,24.05,7.01,24.05,7.01,43.73,-20.36,43.73,-20.36
