Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-04-02 19:30:00,3.72,1.08,3.41,0.99,12.09,3.52,5.23,1.53,5.23,1.53,15.09,-0.32,10.32,2.29,3.56,1.04,3.56,1.04,10.30,3.00,10.84,3.16,5.65,1.65,3.96,1.15,24.74,-2.31,24.74,-2.31,24.21,7.06,24.21,7.06,43.64,-20.04,43.64,-20.04
2024-04-02 20:00:00,3.64,1.06,3.44,1.00,11.83,3.45,5.22,1.52,5.22,1.52,15.09,-0.32,10.51,2.34,3.58,1.04,3.58,1.04,10.24,2.99,10.52,3.07,5.54,1.62,3.80,1.11,24.74,-2.31,24.74,-2.31,23.64,6.89,23.64,6.89,43.68,-20.41,43.68,-20.41
2024-04-02 20:30:00,3.48,1.02,3.27,0.96,11.55,3.37,5.17,1.51,5.17,1.51,14.79,-0.35,10.36,2.30,3.48,1.01,3.48,1.01,10.20,2.97,9.98,2.91,5.42,1.58,3.69,1.08,24.64,-2.48,24.64,-2.48,25.13,7.33,25.13,7.33,42.57,-21.17,42.57,-21.17
2024-04-02 21:00:00,3.76,1.10,3.54,1.03,11.40,3.33,5.15,1.50,5.15,1.50,14.32,-0.35,14.12,3.39,3.44,1.00,3.44,1.00,9.74,2.84,9.68,2.82,4.90,1.43,3.84,1.12,24.06,-2.82,24.06,-2.82,22.62,6.60,22.62,6.60,45.47,-19.87,45.47,-19.87
2024-04-02 21:30:00,3.65,1.06,3.39,0.99,10.98,3.20,5.06,1.48,5.06,1.48,13.91,-0.37,13.98,3.35,3.25,0.95,3.25,0.95,9.14,2.66,9.10,2.65,4.61,1.35,3.65,1.06,23.31,-3.32,23.31,-3.32,21.03,6.13,21.03,6.13,44.39,-20.58,44.39,-20.58
2024-04-02 22:00:00,3.34,0.97,3.15,0.92,10.36,3.02,5.28,1.54,5.28,1.54,13.29,-0.57,13.46,3.20,3.10,0.90,3.10,0.90,8.66,2.53,8.52,2.48,4.33,1.26,3.40,0.99,22.36,-3.41,22.36,-3.41,19.69,5.74,19.69,5.74,41.87,-21.52,41.87,-21.52
2024-04-02 22:30:00,3.17,0.92,3.02,0.88,9.73,2.84,5.22,1.52,5.22,1.52,12.40,-0.62,12.44,2.90,2.92,0.85,2.92,0.85,8.04,2.34,7.96,2.32,4.13,1.20,3.15,0.92,21.23,-3.32,21.23,-3.32,18.96,5.53,18.96,5.53,38.66,-22.46,38.66,-22.46
2024-04-02 23:00:00,2.92,0.85,2.71,0.79,9.09,2.65,5.13,1.50,5.13,1.50,11.73,-0.62,12.28,2.85,2.76,0.81,2.76,0.81,7.29,2.12,7.24,2.11,3.71,1.08,2.83,0.83,19.66,-3.73,19.66,-3.73,17.03,4.97,17.03,4.97,36.67,-23.06,36.67,-23.06
2024-04-02 23:30:00,2.70,0.79,2.53,0.74,8.49,2.47,4.95,1.44,4.95,1.44,11.08,-0.62,11.16,2.52,2.62,0.76,2.62,0.76,6.74,1.96,6.75,1.97,3.44,1.00,2.46,0.72,16.92,-4.03,16.92,-4.03,16.49,4.81,16.49,4.81,33.17,-23.84,33.17,-23.84
2024-04-03 00:00:00,2.46,0.72,2.32,0.68,7.76,2.26,4.89,1.42,4.89,1.42,10.63,-0.62,10.97,2.47,2.47,0.72,2.47,0.72,6.20,1.81,6.36,1.86,3.17,0.92,2.28,0.66,16.92,-4.03,16.92,-4.03,15.58,4.54,15.58,4.54,31.54,-24.28,31.54,-24.28
2024-04-03 00:30:00,2.39,0.70,2.25,0.66,7.36,2.15,4.82,1.41,4.82,1.41,10.04,-0.62,10.20,2.24,2.39,0.70,2.39,0.70,5.88,1.72,6.19,1.81,3.02,0.88,2.13,0.62,15.95,-4.12,15.95,-4.12,15.53,4.53,15.53,4.53,29.83,-24.71,29.83,-24.71
2024-04-03 01:00:00,2.36,0.69,2.24,0.65,7.07,2.06,4.77,1.39,4.77,1.39,9.76,-0.62,10.56,2.35,2.32,0.68,2.32,0.68,5.58,1.63,6.19,1.81,2.89,0.84,2.09,0.61,15.10,-4.27,15.10,-4.27,15.39,4.49,15.39,4.49,29.36,-24.94,29.36,-24.94
2024-04-03 01:30:00,2.36,0.69,2.24,0.65,7.31,2.13,4.85,1.41,4.85,1.41,9.56,-0.62,10.51,2.33,2.29,0.67,2.29,0.67,5.41,1.58,6.23,1.82,2.87,0.84,2.17,0.63,14.60,-4.32,14.60,-4.32,16.02,4.67,16.02,4.67,29.12,-24.83,29.12,-24.83
2024-04-03 02:00:00,2.41,0.70,2.23,0.65,7.71,2.25,4.92,1.44,4.92,1.44,9.47,-0.62,10.79,2.42,2.24,0.65,2.24,0.65,5.34,1.56,6.20,1.81,2.86,0.83,2.29,0.67,14.41,-4.32,14.41,-4.32,15.79,4.60,15.79,4.60,29.48,-24.76,29.48,-24.76
2024-04-03 02:30:00,2.35,0.69,2.19,0.64,7.61,2.22,4.84,1.41,4.84,1.41,9.30,-0.62,10.44,2.32,2.19,0.64,2.19,0.64,5.19,1.52,6.00,1.75,2.82,0.82,2.25,0.66,14.39,-4.32,14.39,-4.32,15.38,4.49,15.38,4.49,28.76,-24.84,28.76,-24.84
2024-04-03 03:00:00,2.29,0.67,2.15,0.63,7.31,2.13,4.81,1.40,4.81,1.40,9.12,-0.62,10.00,2.19,2.17,0.63,2.17,0.63,5.03,1.47,6.00,1.75,2.77,0.81,2.13,0.62,14.09,-4.32,14.09,-4.32,14.88,4.34,14.88,4.34,27.90,-25.04,27.90,-25.04
2024-04-03 03:30:00,2.27,0.66,2.11,0.62,7.12,2.08,4.79,1.40,4.79,1.40,8.99,-0.62,9.42,2.03,2.12,0.62,2.12,0.62,4.93,1.44,5.94,1.73,2.72,0.79,2.04,0.59,13.74,-4.32,13.74,-4.32,15.29,4.46,15.29,4.46,27.09,-25.32,27.09,-25.32
2024-04-03 04:00:00,2.18,0.64,2.04,0.60,6.92,2.02,4.76,1.39,4.76,1.39,8.90,-0.62,9.30,2.33,2.10,0.61,2.10,0.61,4.93,1.44,5.97,1.74,2.63,0.77,2.04,0.60,13.52,-4.39,13.52,-4.39,15.36,4.48,15.36,4.48,27.31,-25.30,27.31,-25.30
2024-04-03 04:30:00,2.15,0.63,2.04,0.60,6.76,1.97,4.73,1.38,4.73,1.38,8.86,-0.62,9.81,2.48,2.16,0.63,2.16,0.63,5.12,1.49,5.89,1.72,2.64,0.77,2.03,0.59,13.44,-4.39,13.44,-4.39,14.96,4.36,14.96,4.36,27.62,-25.17,27.62,-25.17
2024-04-03 05:00:00,2.12,0.62,2.02,0.59,6.59,1.92,4.72,1.38,4.72,1.38,8.93,-0.62,9.45,2.37,2.18,0.64,2.18,0.64,5.10,1.49,5.85,1.71,2.68,0.78,2.00,0.58,13.57,-4.36,13.57,-4.36,15.33,4.47,15.33,4.47,27.17,-25.09,27.17,-25.09
2024-04-03 05:30:00,2.16,0.63,2.07,0.60,6.59,1.92,4.72,1.38,4.72,1.38,9.17,-0.62,9.61,2.42,2.30,0.67,2.30,0.67,5.19,1.52,5.99,1.75,2.74,0.80,2.04,0.59,13.57,-4.36,13.57,-4.36,14.86,4.34,14.86,4.34,27.82,-25.13,27.82,-25.13
2024-04-03 06:00:00,2.23,0.65,2.12,0.62,6.59,1.92,4.77,1.39,4.77,1.39,9.72,-0.62,8.64,2.14,2.39,0.70,2.39,0.70,5.38,1.57,6.43,1.88,2.96,0.86,2.02,0.59,13.85,-4.25,13.85,-4.25,16.71,4.87,16.71,4.87,27.80,-24.91,27.80,-24.91
2024-04-03 06:30:00,2.38,0.69,2.26,0.66,6.97,2.03,4.81,1.40,4.81,1.40,10.97,-0.70,9.65,2.74,2.59,0.76,2.59,0.76,5.82,1.70,6.68,1.95,3.22,0.94,2.33,0.68,14.37,-4.17,14.37,-4.17,18.19,5.31,18.19,5.31,30.99,-23.93,30.99,-23.93
2024-04-03 07:00:00,2.58,0.75,2.46,0.72,7.41,2.16,4.92,1.43,4.92,1.43,11.77,-0.44,11.26,3.28,2.80,0.82,2.80,0.82,6.12,1.78,7.52,2.19,3.35,0.98,2.56,0.75,15.82,-3.90,15.82,-3.90,19.59,5.72,19.59,5.72,33.79,-22.80,33.79,-22.80
2024-04-03 07:30:00,2.82,0.82,2.65,0.77,8.03,2.34,4.69,1.37,4.69,1.37,12.74,-0.22,12.59,3.67,3.15,0.92,3.15,0.92,6.52,1.90,8.10,2.36,3.61,1.05,2.79,0.82,16.91,-3.44,16.91,-3.44,18.39,5.36,18.39,5.36,37.45,-21.64,37.45,-21.64
2024-04-03 08:00:00,2.96,0.86,2.81,0.82,8.51,2.48,4.77,1.39,4.77,1.39,13.76,-0.03,8.94,2.60,3.38,0.99,3.38,0.99,6.87,2.01,8.60,2.51,4.14,1.21,2.73,0.80,18.62,-3.09,18.62,-3.09,21.63,6.31,21.63,6.31,35.43,-22.05,35.43,-22.05
2024-04-03 08:30:00,3.07,0.90,2.91,0.85,8.91,2.60,4.87,1.42,4.87,1.42,14.21,0.02,9.90,2.89,3.77,1.10,3.77,1.10,7.30,2.13,8.86,2.58,4.41,1.29,2.90,0.85,19.88,-2.61,19.88,-2.61,21.32,6.22,21.32,6.22,37.43,-21.29,37.43,-21.29
2024-04-03 09:00:00,2.85,0.83,2.68,0.78,8.97,2.62,4.91,1.43,4.91,1.43,14.74,0.08,9.30,2.71,3.84,1.12,3.84,1.12,7.62,2.22,9.10,2.65,4.66,1.36,2.79,0.82,21.12,-2.31,21.12,-2.31,22.30,6.50,22.30,6.50,36.86,-21.08,36.86,-21.08
2024-04-03 09:30:00,2.82,0.82,2.68,0.78,8.97,2.62,5.07,1.48,5.07,1.48,15.15,0.08,9.58,2.79,3.82,1.11,3.82,1.11,7.86,2.29,9.38,2.74,4.81,1.40,2.91,0.85,21.68,-2.05,21.68,-2.05,24.26,7.08,24.26,7.08,38.01,-20.86,38.01,-20.86
2024-04-03 10:00:00,2.75,0.80,2.60,0.76,9.26,2.70,5.23,1.52,5.23,1.52,15.55,0.44,13.90,4.05,3.78,1.10,3.78,1.10,8.05,2.35,9.31,2.72,4.57,1.33,3.32,0.97,22.20,-2.02,22.20,-2.02,21.96,6.40,21.96,6.40,43.35,-18.52,43.35,-18.52
2024-04-03 10:30:00,2.77,0.81,2.63,0.77,9.12,2.66,5.07,1.48,5.07,1.48,15.23,0.22,14.54,4.24,3.57,1.04,3.57,1.04,7.73,2.25,9.34,2.72,4.46,1.30,3.24,0.94,22.90,-1.56,22.90,-1.56,22.58,6.59,22.58,6.59,42.79,-18.20,42.79,-18.20
2024-04-03 11:00:00,2.60,0.76,2.45,0.71,9.20,2.68,5.14,1.50,5.14,1.50,15.63,0.44,15.44,4.50,3.84,1.12,3.84,1.12,8.21,2.39,9.62,2.80,4.57,1.33,3.24,0.94,22.28,-1.71,22.28,-1.71,22.82,6.66,22.82,6.66,44.38,-17.75,44.38,-17.75
2024-04-03 11:30:00,3.02,0.88,2.88,0.84,9.59,2.80,5.32,1.55,5.32,1.55,15.96,0.00,14.44,4.21,4.04,1.18,4.04,1.18,8.66,2.53,9.61,2.80,4.77,1.39,3.38,0.99,23.04,-1.63,23.04,-1.63,23.65,6.90,23.65,6.90,45.51,-17.78,45.51,-17.78
2024-04-03 12:00:00,3.06,0.89,2.93,0.85,9.71,2.83,5.56,1.62,5.56,1.62,15.96,0.00,14.69,4.28,3.98,1.16,3.98,1.16,8.71,2.54,9.56,2.79,4.72,1.38,3.47,1.01,23.89,-1.63,23.89,-1.63,23.47,6.84,23.47,6.84,46.17,-17.54,46.17,-17.54
2024-04-03 12:30:00,2.97,0.86,2.81,0.82,9.71,2.83,5.57,1.63,5.57,1.63,15.77,0.00,15.08,4.40,3.78,1.10,3.78,1.10,8.66,2.53,9.64,2.81,4.65,1.36,3.47,1.01,23.89,-1.63,23.89,-1.63,23.35,6.81,23.35,6.81,45.81,-17.87,45.81,-17.87
2024-04-03 13:00:00,3.01,0.88,2.87,0.84,9.71,2.83,5.63,1.64,5.63,1.64,16.01,0.00,14.40,4.20,3.85,1.12,3.85,1.12,11.03,3.22,9.46,2.76,4.82,1.41,3.49,1.02,23.52,-1.73,23.52,-1.73,23.10,6.74,23.10,6.74,46.02,-18.45,46.02,-18.45
2024-04-03 13:30:00,2.81,0.82,2.69,0.78,9.78,2.85,5.42,1.58,5.42,1.58,15.55,0.05,14.81,4.32,3.75,1.10,3.75,1.10,9.37,2.73,9.22,2.69,4.61,1.34,3.43,1.00,23.89,-2.03,23.89,-2.03,22.19,6.47,22.19,6.47,45.04,-18.87,45.04,-18.87
2024-04-03 14:00:00,2.57,0.75,2.46,0.72,9.47,2.76,5.53,1.61,5.53,1.61,15.42,0.17,14.08,4.10,3.66,1.07,3.66,1.07,9.45,2.76,9.47,2.76,4.59,1.34,3.29,0.96,23.11,-2.43,23.11,-2.43,23.27,6.79,23.27,6.79,43.48,-19.24,43.48,-19.24
2024-04-03 14:30:00,2.86,0.83,2.69,0.78,9.55,2.79,5.61,1.64,5.61,1.64,16.00,0.27,14.03,4.08,3.87,1.13,3.87,1.13,9.66,2.82,9.30,2.71,4.74,1.38,3.40,0.99,22.70,-2.62,22.70,-2.62,23.42,6.83,23.42,6.83,45.08,-18.78,45.08,-18.78
2024-04-03 15:00:00,2.85,0.83,2.72,0.79,9.65,2.81,5.62,1.64,5.62,1.64,16.10,0.34,13.82,4.03,3.96,1.16,3.96,1.16,9.62,2.81,9.43,2.75,4.59,1.34,3.38,0.99,23.55,-2.39,23.55,-2.39,23.19,6.76,23.19,6.76,45.15,-18.83,45.15,-18.83
2024-04-03 15:30:00,2.92,0.85,2.74,0.80,9.74,2.84,5.59,1.63,5.59,1.63,16.63,0.34,13.92,4.05,4.01,1.17,4.01,1.17,10.11,2.95,9.68,2.82,4.73,1.38,3.48,1.01,23.68,-2.12,23.68,-2.12,23.97,6.99,23.97,6.99,45.73,-18.80,45.73,-18.80
2024-04-03 16:00:00,3.17,0.92,2.97,0.86,10.07,2.94,5.58,1.63,5.58,1.63,16.71,0.31,14.03,4.03,3.90,1.14,3.90,1.14,10.41,3.04,10.01,2.92,4.79,1.40,3.66,1.07,24.37,-1.96,24.37,-1.96,24.28,7.08,24.28,7.08,46.84,-18.88,46.84,-18.88
2024-04-03 16:30:00,3.40,0.99,3.24,0.94,10.48,3.06,5.62,1.64,5.62,1.64,16.71,0.23,13.79,3.95,3.90,1.14,3.90,1.14,10.95,3.20,10.43,3.04,5.01,1.46,3.84,1.12,24.64,-2.08,24.64,-2.08,25.75,7.51,25.75,7.51,47.90,-18.76,47.90,-18.76
2024-04-03 17:00:00,3.75,1.10,3.56,1.04,10.93,3.19,5.64,1.64,5.64,1.64,17.12,0.19,14.85,4.26,3.76,1.10,3.76,1.10,11.36,3.31,10.91,3.18,5.32,1.55,4.38,1.28,25.18,-2.14,25.18,-2.14,25.52,7.44,25.52,7.44,50.19,-18.44,50.19,-18.44
2024-04-03 17:30:00,3.96,1.15,3.72,1.08,11.52,3.36,5.57,1.62,5.57,1.62,17.50,0.19,14.00,4.01,3.72,1.08,3.72,1.08,11.58,3.38,11.08,3.23,5.60,1.64,4.53,1.32,25.90,-2.21,25.90,-2.21,26.79,7.81,26.79,7.81,50.45,-18.18,50.45,-18.18
2024-04-03 18:00:00,4.30,1.25,4.03,1.18,12.06,3.52,5.26,1.53,5.26,1.53,17.16,0.10,14.86,4.26,3.74,1.09,3.74,1.09,11.83,3.45,11.22,3.27,5.67,1.65,4.70,1.37,26.41,-2.19,26.41,-2.19,26.82,7.82,26.82,7.82,51.90,-17.76,51.90,-17.76
2024-04-03 18:30:00,4.38,1.28,4.12,1.20,12.35,3.60,5.26,1.53,5.26,1.53,16.81,0.06,14.20,4.07,3.57,1.04,3.57,1.04,11.77,3.43,11.12,3.24,5.71,1.66,4.68,1.37,26.20,-2.73,26.20,-2.73,26.56,7.75,26.56,7.75,51.88,-18.03,51.88,-18.03
2024-04-03 19:00:00,4.35,1.27,4.08,1.19,12.35,3.60,5.16,1.50,5.16,1.50,16.50,-0.01,14.38,4.12,3.59,1.05,3.59,1.05,11.76,3.43,10.98,3.20,5.54,1.62,4.51,1.32,26.20,-2.73,26.20,-2.73,25.48,7.43,25.48,7.43,51.39,-18.14,51.39,-18.14
2024-04-03 19:30:00,4.26,1.24,3.96,1.16,12.42,3.62,5.16,1.50,5.16,1.50,16.16,-0.01,12.03,3.44,3.67,1.07,3.67,1.07,11.63,3.39,11.00,3.21,5.55,1.62,4.37,1.27,25.91,-2.83,25.91,-2.83,24.96,7.28,24.96,7.28,48.94,-19.32,48.94,-19.32
2024-04-03 20:00:00,4.20,1.22,3.94,1.15,12.33,3.60,5.16,1.50,5.16,1.50,15.98,-0.09,9.28,2.64,3.63,1.06,3.63,1.06,11.41,3.33,10.75,3.14,5.54,1.62,4.03,1.18,25.67,-2.90,25.67,-2.90,26.34,7.68,26.34,7.68,45.32,-20.80,45.32,-20.80
2024-04-03 20:30:00,4.08,1.19,3.85,1.12,12.22,3.56,5.32,1.55,5.32,1.55,15.66,-0.11,9.67,2.75,3.58,1.04,3.58,1.04,11.24,3.28,10.18,2.97,5.35,1.56,3.98,1.16,25.20,-3.11,25.20,-3.11,25.31,7.38,25.31,7.38,44.95,-21.45,44.95,-21.45
2024-04-03 21:00:00,3.89,1.13,3.63,1.06,11.64,3.40,5.34,1.56,5.34,1.56,15.16,-0.13,9.54,2.71,3.50,1.02,3.50,1.02,10.71,3.12,9.78,2.85,5.15,1.50,3.88,1.13,24.76,-3.44,24.76,-3.44,26.52,7.73,26.52,7.73,43.20,-21.82,43.20,-21.82
2024-04-03 21:30:00,3.78,1.10,3.52,1.03,11.18,3.26,5.50,1.60,5.50,1.60,14.72,-0.13,13.88,3.98,3.36,0.98,3.36,0.98,10.13,2.95,9.08,2.65,4.59,1.34,3.92,1.14,23.83,-3.52,23.83,-3.52,22.43,6.54,22.43,6.54,46.70,-20.46,46.70,-20.46
2024-04-03 22:00:00,3.47,1.01,3.24,0.94,10.76,3.14,5.40,1.58,5.40,1.58,14.19,0.00,12.68,3.63,3.27,0.95,3.27,0.95,9.69,2.82,8.46,2.47,4.32,1.26,3.59,1.05,23.05,-3.52,23.05,-3.52,21.17,6.18,21.17,6.18,43.81,-21.50,43.81,-21.50
2024-04-03 22:30:00,3.24,0.94,3.04,0.89,9.99,2.92,5.27,1.54,5.27,1.54,13.37,0.00,12.72,3.46,3.06,0.89,3.06,0.89,9.11,2.66,7.82,2.28,4.04,1.18,3.30,0.96,21.87,-3.71,21.87,-3.71,19.23,5.61,19.23,5.61,41.14,-22.08,41.14,-22.08
2024-04-03 23:00:00,3.00,0.88,2.84,0.83,9.24,2.70,5.16,1.51,5.16,1.51,12.59,-0.22,11.86,3.01,2.86,0.83,2.86,0.83,8.40,2.45,7.14,2.08,3.75,1.09,2.93,0.85,20.34,-3.71,20.34,-3.71,18.01,5.25,18.01,5.25,37.70,-23.09,37.70,-23.09
2024-04-03 23:30:00,2.72,0.79,2.58,0.75,8.48,2.47,5.06,1.48,5.06,1.48,11.77,0.00,11.19,2.81,2.71,0.79,2.71,0.79,7.74,2.26,6.64,1.94,3.40,0.99,2.60,0.76,18.87,-3.97,18.87,-3.97,17.49,5.10,17.49,5.10,34.81,-23.50,34.81,-23.50
2024-04-04 00:00:00,2.65,0.77,2.37,0.69,7.93,2.31,4.98,1.45,4.98,1.45,11.31,-0.26,11.20,2.81,2.61,0.76,2.61,0.76,7.16,2.09,6.25,1.82,3.14,0.92,2.40,0.70,17.46,-4.08,17.46,-4.08,16.07,4.69,16.07,4.69,33.48,-24.04,33.48,-24.04
2024-04-04 00:30:00,2.65,0.77,2.22,0.65,7.57,2.21,4.88,1.42,4.88,1.42,10.75,-0.28,10.02,2.47,2.48,0.72,2.48,0.72,6.71,1.96,5.96,1.74,3.14,0.91,2.28,0.66,15.67,-4.05,15.67,-4.05,16.03,4.68,16.03,4.68,30.86,-24.69,30.86,-24.69
2024-04-04 01:00:00,2.60,0.76,2.19,0.64,7.19,2.10,4.83,1.41,4.83,1.41,10.38,-0.56,10.05,2.48,2.43,0.71,2.43,0.71,6.44,1.88,5.95,1.74,2.94,0.86,2.13,0.62,15.67,-4.48,15.67,-4.48,15.82,4.61,15.82,4.61,30.10,-24.97,30.10,-24.97
2024-04-04 01:30:00,2.42,0.71,2.22,0.65,7.34,2.14,4.87,1.42,4.87,1.42,10.10,-0.60,10.16,2.51,2.40,0.70,2.40,0.70,6.19,1.81,6.07,1.77,2.90,0.85,2.22,0.65,14.96,-4.48,14.96,-4.48,16.85,4.92,16.85,4.92,29.58,-24.78,29.58,-24.78
2024-04-04 02:00:00,2.40,0.70,2.24,0.65,7.81,2.28,4.95,1.44,4.95,1.44,10.02,-0.60,11.06,2.77,2.36,0.69,2.36,0.69,6.24,1.82,6.05,1.76,2.81,0.82,2.43,0.71,14.63,-4.62,14.63,-4.62,16.59,4.84,16.59,4.84,30.57,-24.60,30.57,-24.60
2024-04-04 02:30:00,2.40,0.70,2.25,0.66,7.72,2.25,4.88,1.42,4.88,1.42,9.79,-0.61,10.89,2.72,2.36,0.69,2.36,0.69,6.21,1.81,5.90,1.72,2.77,0.81,2.43,0.71,14.63,-4.81,14.63,-4.81,16.35,4.77,16.35,4.77,30.04,-24.71,30.04,-24.71
2024-04-04 03:00:00,2.33,0.68,2.20,0.64,7.52,2.19,4.84,1.41,4.84,1.41,9.62,-0.61,10.57,2.64,2.28,0.66,2.28,0.66,6.10,1.78,5.75,1.68,2.72,0.80,2.39,0.70,14.45,-4.88,14.45,-4.88,15.89,4.63,15.89,4.63,29.33,-25.04,29.33,-25.04
2024-04-04 03:30:00,2.29,0.67,2.17,0.63,7.27,2.12,4.81,1.40,4.81,1.40,9.51,-0.61,10.28,2.54,2.28,0.66,2.28,0.66,5.97,1.74,5.74,1.68,2.66,0.78,2.29,0.67,14.12,-4.88,14.12,-4.88,15.56,4.54,15.56,4.54,28.72,-25.16,28.72,-25.16
2024-04-04 04:00:00,2.25,0.66,2.12,0.62,7.04,2.05,4.78,1.39,4.78,1.39,9.61,-0.58,10.05,2.48,2.23,0.65,2.23,0.65,5.91,1.72,5.88,1.72,2.62,0.76,2.20,0.64,13.87,-4.90,13.87,-4.90,15.49,4.52,15.49,4.52,28.34,-25.41,28.34,-25.41
2024-04-04 04:30:00,2.19,0.64,2.08,0.61,6.91,2.02,4.76,1.39,4.76,1.39,9.58,-0.54,10.04,2.48,2.29,0.67,2.29,0.67,5.96,1.74,5.72,1.67,2.63,0.77,2.17,0.63,13.79,-4.87,13.79,-4.87,15.26,4.45,15.26,4.45,28.50,-25.27,28.50,-25.27
2024-04-04 05:00:00,2.18,0.64,2.08,0.61,6.78,1.98,4.74,1.38,4.74,1.38,9.87,-0.50,10.27,2.54,2.30,0.67,2.30,0.67,5.92,1.73,5.68,1.66,2.67,0.78,2.13,0.62,13.95,-4.77,13.95,-4.77,15.74,4.59,15.74,4.59,28.46,-24.92,28.46,-24.92
2024-04-04 05:30:00,2.21,0.64,2.11,0.62,6.78,1.98,4.76,1.39,4.76,1.39,10.02,-0.50,11.03,2.76,2.34,0.68,2.34,0.68,6.06,1.77,5.89,1.72,2.67,0.78,2.21,0.64,14.16,-4.70,14.16,-4.70,15.65,4.56,15.65,4.56,29.34,-24.83,29.34,-24.83
2024-04-04 06:00:00,2.21,0.64,2.11,0.62,6.89,2.01,4.81,1.40,4.81,1.40,10.37,-0.50,10.63,2.65,2.44,0.71,2.44,0.71,6.40,1.87,6.34,1.85,2.91,0.85,2.29,0.67,14.16,-4.70,14.16,-4.70,16.59,4.84,16.59,4.84,30.05,-24.79,30.05,-24.79
2024-04-04 06:30:00,2.40,0.70,2.30,0.67,7.12,2.08,4.87,1.42,4.87,1.42,11.34,-0.50,11.56,2.92,2.71,0.79,2.71,0.79,6.78,1.98,6.76,1.97,3.21,0.94,2.48,0.72,14.81,-4.61,14.81,-4.61,17.41,5.08,17.41,5.08,32.43,-23.77,32.43,-23.77
2024-04-04 07:00:00,2.60,0.76,2.48,0.72,7.57,2.21,4.95,1.44,4.95,1.44,12.04,-0.05,12.17,3.10,2.98,0.87,2.98,0.87,7.06,2.06,7.52,2.19,3.44,1.00,2.62,0.76,16.10,-4.23,16.10,-4.23,19.30,5.63,19.30,5.63,34.50,-22.92,34.50,-22.92
2024-04-04 07:30:00,2.80,0.82,2.66,0.78,8.22,2.40,4.68,1.36,4.68,1.36,13.25,0.02,14.19,3.66,3.32,0.97,3.32,0.97,7.50,2.19,7.94,2.32,3.73,1.09,2.80,0.82,17.27,-3.84,17.27,-3.84,19.84,5.79,19.84,5.79,38.28,-21.46,38.28,-21.46
2024-04-04 08:00:00,2.93,0.85,2.78,0.81,8.63,2.52,4.80,1.40,4.80,1.40,14.05,0.07,14.23,3.66,3.52,1.03,3.52,1.03,7.78,2.27,8.75,2.55,4.03,1.17,2.99,0.87,19.08,-3.10,19.08,-3.10,20.88,6.09,20.88,6.09,39.88,-20.55,39.88,-20.55
2024-04-04 08:30:00,3.16,0.92,2.98,0.87,9.19,2.68,4.99,1.46,4.99,1.46,15.10,0.46,14.15,3.64,3.82,1.11,3.82,1.11,8.61,2.51,9.06,2.64,4.36,1.27,3.14,0.92,20.17,-2.81,20.17,-2.81,21.72,6.33,21.72,6.33,42.19,-19.48,42.19,-19.48
2024-04-04 09:00:00,3.13,0.91,2.95,0.86,9.10,2.65,5.07,1.48,5.07,1.48,15.68,0.46,14.36,3.69,3.93,1.14,3.93,1.14,8.67,2.53,9.23,2.69,4.62,1.35,3.24,0.95,22.05,-2.27,22.05,-2.27,21.64,6.31,21.64,6.31,43.12,-19.25,43.12,-19.25
2024-04-04 09:30:00,2.86,0.83,2.71,0.79,9.10,2.65,5.24,1.53,5.24,1.53,15.98,0.46,14.59,3.66,3.93,1.14,3.93,1.14,8.84,2.58,9.30,2.71,4.82,1.41,3.30,0.96,22.77,-2.18,22.77,-2.18,22.32,6.51,22.32,6.51,43.28,-19.06,43.28,-19.06
2024-04-04 10:00:00,3.14,0.92,2.96,0.86,9.17,2.67,5.35,1.56,5.35,1.56,16.20,0.46,15.42,3.90,3.89,1.13,3.89,1.13,8.89,2.59,9.45,2.76,4.83,1.41,3.44,1.00,23.10,-2.35,23.10,-2.35,22.60,6.59,22.60,6.59,44.24,-18.68,44.24,-18.68
2024-04-04 10:30:00,3.03,0.88,2.91,0.85,9.44,2.75,5.40,1.58,5.40,1.58,16.20,0.46,15.53,3.93,3.98,1.16,3.98,1.16,9.34,2.72,9.43,2.75,4.86,1.42,3.41,0.99,23.71,-2.35,23.71,-2.35,22.97,6.70,22.97,6.70,44.99,-18.41,44.99,-18.41
2024-04-04 11:00:00,3.05,0.89,2.92,0.85,9.59,2.80,5.49,1.60,5.49,1.60,16.28,0.46,15.63,4.13,3.98,1.16,3.98,1.16,9.46,2.76,9.48,2.77,4.82,1.41,3.48,1.01,23.70,-2.35,23.70,-2.35,22.10,6.45,22.10,6.45,45.66,-18.24,45.66,-18.24
2024-04-04 11:30:00,2.75,0.80,2.62,0.76,9.44,2.75,5.54,1.62,5.54,1.62,15.88,0.46,15.13,3.74,3.95,1.15,3.95,1.15,9.24,2.70,9.46,2.76,4.80,1.40,3.35,0.98,23.80,-2.27,23.80,-2.27,22.85,6.67,22.85,6.67,44.05,-18.46,44.05,-18.46
2024-04-04 12:00:00,2.75,0.80,2.63,0.77,9.71,2.83,5.59,1.63,5.59,1.63,16.06,0.46,16.16,3.98,3.96,1.16,3.96,1.16,9.61,2.80,9.72,2.84,4.80,1.40,3.35,0.98,23.38,-2.27,23.38,-2.27,23.58,6.88,23.58,6.88,45.24,-17.95,45.24,-17.95
2024-04-04 12:30:00,3.26,0.95,3.08,0.90,9.97,2.91,5.66,1.65,5.66,1.65,16.06,0.46,16.48,4.14,4.01,1.17,4.01,1.17,9.84,2.87,9.30,2.71,4.86,1.42,3.62,1.06,23.64,-2.22,23.64,-2.22,21.72,6.34,21.72,6.34,47.31,-17.56,47.31,-17.56
2024-04-04 13:00:00,2.61,0.76,2.47,0.72,9.51,2.78,5.60,1.63,5.60,1.63,15.59,0.23,15.37,3.89,3.77,1.10,3.77,1.10,9.43,2.75,9.43,2.75,4.65,1.36,3.31,0.97,24.04,-2.22,24.04,-2.22,22.27,6.49,22.27,6.49,44.35,-18.61,44.35,-18.61
2024-04-04 13:30:00,2.94,0.86,2.82,0.82,9.59,2.80,5.59,1.63,5.59,1.63,15.69,0.23,15.68,3.94,3.71,1.08,3.71,1.08,9.58,2.79,9.23,2.69,4.72,1.38,3.43,1.00,22.99,-2.41,22.99,-2.41,22.10,6.45,22.10,6.45,44.53,-18.70,44.53,-18.70
2024-04-04 14:00:00,3.04,0.89,2.88,0.84,9.48,2.76,5.60,1.63,5.60,1.63,15.22,0.27,15.50,3.74,3.63,1.06,3.63,1.06,9.00,2.63,9.48,2.76,4.59,1.34,3.39,0.99,23.16,-2.48,23.16,-2.48,22.79,6.65,22.79,6.65,43.20,-18.96,43.20,-18.96
2024-04-04 14:30:00,3.12,0.91,2.96,0.86,9.65,2.81,5.68,1.66,5.68,1.66,15.48,0.21,15.42,3.72,3.73,1.09,3.73,1.09,9.40,2.74,9.29,2.71,4.73,1.38,3.49,1.02,23.07,-2.54,23.07,-2.54,22.18,6.47,22.18,6.47,44.71,-18.81,44.71,-18.81
2024-04-04 15:00:00,3.15,0.92,3.00,0.87,9.65,2.81,5.60,1.63,5.60,1.63,15.38,0.21,15.14,3.64,3.59,1.05,3.59,1.05,9.27,2.70,9.31,2.72,4.61,1.34,3.46,1.01,23.06,-2.54,23.06,-2.54,22.21,6.48,22.21,6.48,43.34,-19.24,43.34,-19.24
2024-04-04 15:30:00,2.77,0.81,2.62,0.76,9.65,2.81,5.56,1.62,5.56,1.62,15.54,0.23,14.75,3.60,3.73,1.09,3.73,1.09,9.65,2.81,9.16,2.67,4.53,1.32,3.29,0.96,22.66,-2.51,22.66,-2.51,21.52,6.28,21.52,6.28,43.38,-19.37,43.38,-19.37
2024-04-04 16:00:00,2.53,0.74,2.39,0.70,9.51,2.78,5.51,1.61,5.51,1.61,15.41,0.23,15.07,3.76,3.50,1.02,3.50,1.02,9.80,2.86,9.46,2.76,4.59,1.34,3.39,0.99,22.99,-2.35,22.99,-2.35,22.35,6.52,22.35,6.52,42.79,-19.52,42.79,-19.52
2024-04-04 16:30:00,2.93,0.85,2.77,0.81,10.10,2.95,5.55,1.62,5.55,1.62,16.04,0.05,14.58,3.63,3.68,1.07,3.68,1.07,10.47,3.06,9.91,2.89,4.98,1.45,3.47,1.01,22.74,-2.32,22.74,-2.32,22.51,6.57,22.51,6.57,44.56,-19.61,44.56,-19.61
2024-04-04 17:00:00,3.26,0.95,3.07,0.90,10.38,3.03,5.56,1.62,5.56,1.62,16.19,-0.03,13.52,3.23,3.68,1.07,3.68,1.07,10.65,3.10,10.30,3.00,5.38,1.57,3.74,1.09,23.58,-2.84,23.58,-2.84,22.22,6.48,22.22,6.48,44.78,-19.87,44.78,-19.87
2024-04-04 17:30:00,3.22,0.94,3.00,0.88,10.97,3.20,5.47,1.60,5.47,1.60,16.19,0.00,11.14,2.54,3.53,1.03,3.53,1.03,10.92,3.19,10.69,3.12,5.65,1.65,3.75,1.10,24.09,-2.93,24.09,-2.93,26.98,7.87,26.98,7.87,42.68,-20.95,42.68,-20.95
2024-04-04 18:00:00,3.63,1.06,3.38,0.99,11.71,3.42,5.50,1.60,5.50,1.60,16.43,-0.02,15.70,3.89,3.59,1.05,3.59,1.05,11.54,3.36,10.88,3.17,5.58,1.63,4.29,1.25,24.38,-2.93,24.38,-2.93,24.89,7.26,24.89,7.26,49.45,-18.78,49.45,-18.78
2024-04-04 18:30:00,4.14,1.21,3.86,1.13,12.16,3.55,5.47,1.59,5.47,1.59,16.21,-0.09,15.34,3.71,3.52,1.03,3.52,1.03,11.37,3.32,10.87,3.17,5.48,1.60,4.34,1.27,25.27,-2.86,25.27,-2.86,23.33,6.80,23.33,6.80,49.80,-18.83,49.80,-18.83
2024-04-04 19:00:00,4.32,1.26,4.02,1.17,12.16,3.55,5.37,1.57,5.37,1.57,16.12,-0.14,12.00,2.72,3.52,1.03,3.52,1.03,11.57,3.37,11.10,3.24,5.58,1.63,4.11,1.20,25.14,-3.00,25.14,-3.00,24.44,7.13,24.44,7.13,46.77,-20.01,46.77,-20.01
2024-04-04 19:30:00,4.32,1.26,4.02,1.17,12.63,3.68,5.34,1.56,5.34,1.56,15.72,-0.18,10.87,2.39,3.63,1.06,3.63,1.06,11.62,3.39,10.90,3.18,5.65,1.65,4.08,1.19,25.02,-2.94,25.02,-2.94,25.70,7.50,25.70,7.50,45.44,-20.42,45.44,-20.42
2024-04-04 20:00:00,4.29,1.25,4.06,1.18,12.47,3.64,5.35,1.56,5.35,1.56,15.64,-0.25,11.39,2.54,3.67,1.07,3.67,1.07,11.67,3.40,10.60,3.09,5.59,1.63,4.05,1.18,25.16,-2.71,25.16,-2.71,24.90,7.26,24.90,7.26,45.77,-20.47,45.77,-20.47
2024-04-04 20:30:00,4.18,1.22,3.98,1.16,11.99,3.50,5.24,1.53,5.24,1.53,15.38,-0.25,11.27,2.52,3.52,1.03,3.52,1.03,11.40,3.32,10.13,2.95,5.40,1.57,3.91,1.14,25.05,-2.82,25.05,-2.82,25.72,7.50,25.72,7.50,44.64,-21.20,44.64,-21.20
2024-04-04 21:00:00,3.93,1.14,3.70,1.08,11.52,3.36,5.18,1.51,5.18,1.51,15.04,-0.27,14.82,3.57,3.39,0.99,3.39,0.99,10.92,3.19,9.65,2.81,4.94,1.44,3.94,1.15,24.51,-3.00,24.51,-3.00,22.47,6.55,22.47,6.55,47.00,-20.23,47.00,-20.23
2024-04-04 21:30:00,3.78,1.10,3.54,1.03,11.05,3.22,5.08,1.48,5.08,1.48,14.39,-0.27,13.85,3.27,3.29,0.96,3.29,0.96,10.36,3.02,9.01,2.63,4.71,1.37,3.70,1.08,23.72,-3.28,23.72,-3.28,21.48,6.27,21.48,6.27,44.84,-21.01,44.84,-21.01
2024-04-04 22:00:00,3.52,1.03,3.31,0.97,10.50,3.06,4.99,1.46,4.99,1.46,13.76,-0.31,13.88,3.28,3.23,0.94,3.23,0.94,9.63,2.81,8.46,2.47,4.34,1.26,3.43,1.00,22.66,-3.40,22.66,-3.40,20.19,5.89,20.19,5.89,42.75,-21.58,42.75,-21.58
2024-04-04 22:30:00,3.25,0.95,3.07,0.90,9.85,2.87,4.89,1.43,4.89,1.43,13.19,-0.31,13.23,3.09,3.03,0.88,3.03,0.88,8.99,2.62,7.90,2.30,4.09,1.19,3.17,0.92,21.40,-3.66,21.40,-3.66,19.12,5.58,19.12,5.58,40.13,-22.18,40.13,-22.18
2024-04-04 23:00:00,2.97,0.86,2.83,0.83,9.23,2.69,4.79,1.40,4.79,1.40,12.39,-0.31,12.82,2.98,2.82,0.82,2.82,0.82,8.20,2.39,7.14,2.08,3.71,1.08,2.95,0.86,20.16,-3.80,20.16,-3.80,17.86,5.21,17.86,5.21,37.49,-22.75,37.49,-22.75
2024-04-04 23:30:00,2.77,0.81,2.58,0.75,8.47,2.47,4.79,1.40,4.79,1.40,11.63,-0.33,12.27,2.81,2.64,0.77,2.64,0.77,7.56,2.21,6.58,1.92,3.33,0.97,2.56,0.75,18.73,-4.34,18.73,-4.34,16.70,4.87,16.70,4.87,34.66,-23.64,34.66,-23.64
2024-04-05 00:00:00,2.70,0.79,2.31,0.68,7.93,2.31,4.93,1.44,4.93,1.44,11.07,-0.34,11.69,2.64,2.58,0.75,2.58,0.75,6.95,2.03,6.26,1.83,3.11,0.91,2.30,0.67,17.28,-4.39,17.28,-4.39,15.55,4.54,15.55,4.54,32.40,-24.51,32.40,-24.51
2024-04-05 00:30:00,2.63,0.77,2.26,0.66,7.44,2.17,4.84,1.41,4.84,1.41,10.48,-0.34,10.45,2.27,2.48,0.72,2.48,0.72,6.59,1.92,6.01,1.75,3.06,0.89,2.14,0.62,16.17,-4.50,16.17,-4.50,15.55,4.54,15.55,4.54,30.01,-25.02,30.01,-25.02
2024-04-05 01:00:00,2.55,0.74,2.15,0.63,7.17,2.09,4.82,1.41,4.82,1.41,10.36,-0.58,10.79,2.37,2.38,0.69,2.38,0.69,6.27,1.83,5.82,1.70,2.95,0.86,2.08,0.61,15.32,-4.50,15.32,-4.50,15.59,4.55,15.59,4.55,29.21,-24.99,29.21,-24.99
2024-04-05 01:30:00,2.53,0.74,2.11,0.62,7.32,2.14,4.84,1.41,4.84,1.41,10.10,-0.58,10.63,2.32,2.34,0.68,2.34,0.68,6.08,1.77,5.97,1.74,2.91,0.85,2.11,0.62,14.46,-4.54,14.46,-4.54,16.48,4.81,16.48,4.81,28.54,-25.03,28.54,-25.03
2024-04-05 02:00:00,2.53,0.74,2.19,0.64,7.78,2.27,4.93,1.44,4.93,1.44,9.89,-0.61,11.00,2.43,2.35,0.69,2.35,0.69,5.94,1.73,5.95,1.74,2.85,0.83,2.27,0.66,14.46,-4.59,14.46,-4.59,16.38,4.78,16.38,4.78,29.20,-24.95,29.20,-24.95
2024-04-05 02:30:00,2.36,0.69,2.24,0.65,7.69,2.24,4.89,1.42,4.89,1.42,9.82,-0.61,11.08,2.45,2.30,0.67,2.30,0.67,5.90,1.72,5.77,1.68,2.82,0.82,2.25,0.66,14.46,-4.62,14.46,-4.62,15.43,4.50,15.43,4.50,29.16,-24.97,29.16,-24.97
2024-04-05 03:00:00,2.29,0.67,2.18,0.64,7.49,2.18,4.83,1.41,4.83,1.41,9.57,-0.61,9.96,2.13,2.25,0.66,2.25,0.66,5.75,1.68,5.70,1.66,2.80,0.82,2.12,0.62,14.32,-4.66,14.32,-4.66,14.82,4.32,14.82,4.32,27.75,-25.31,27.75,-25.31
2024-04-05 03:30:00,2.24,0.65,2.12,0.62,7.25,2.11,4.78,1.39,4.78,1.39,9.48,-0.60,9.02,1.85,2.23,0.65,2.23,0.65,5.62,1.64,5.70,1.66,2.78,0.81,1.98,0.58,13.89,-4.66,13.89,-4.66,15.49,4.52,15.49,4.52,26.28,-25.53,26.28,-25.53
2024-04-05 04:00:00,2.16,0.63,2.04,0.59,7.04,2.05,4.77,1.39,4.77,1.39,9.56,-0.54,10.25,2.21,2.21,0.64,2.21,0.64,5.62,1.64,5.77,1.68,2.70,0.79,1.98,0.58,13.67,-4.66,13.67,-4.66,14.93,4.36,14.93,4.36,26.81,-25.15,26.81,-25.15
2024-04-05 04:30:00,2.16,0.63,2.04,0.59,6.92,2.02,4.74,1.38,4.74,1.38,9.67,-0.52,9.43,1.97,2.29,0.67,2.29,0.67,5.69,1.66,5.59,1.63,2.76,0.80,1.87,0.55,13.67,-4.48,13.67,-4.48,14.56,4.25,14.56,4.25,26.35,-25.09,26.35,-25.09
2024-04-05 05:00:00,2.11,0.62,2.00,0.58,6.66,1.94,4.70,1.37,4.70,1.37,9.55,-0.52,8.88,1.81,2.21,0.65,2.21,0.65,5.69,1.66,5.54,1.62,2.78,0.81,1.80,0.52,13.83,-4.45,13.83,-4.45,14.73,4.30,14.73,4.30,25.41,-25.32,25.41,-25.32
2024-04-05 05:30:00,2.09,0.61,1.98,0.58,6.60,1.93,4.71,1.38,4.71,1.38,9.88,-0.52,8.80,1.79,2.23,0.65,2.23,0.65,5.78,1.68,5.68,1.66,2.87,0.84,1.85,0.54,13.53,-4.49,13.53,-4.49,15.00,4.38,15.00,4.38,25.84,-25.64,25.84,-25.64
2024-04-05 06:00:00,2.14,0.62,2.02,0.59,6.60,1.93,4.79,1.40,4.79,1.40,10.12,-0.50,9.02,1.85,2.31,0.68,2.31,0.68,6.10,1.78,6.17,1.80,3.03,0.88,1.98,0.58,13.77,-4.49,13.77,-4.49,15.79,4.61,15.79,4.61,26.93,-25.14,26.93,-25.14
2024-04-05 06:30:00,2.29,0.67,2.17,0.63,6.91,2.02,4.81,1.40,4.81,1.40,11.11,-0.26,10.12,2.17,2.58,0.75,2.58,0.75,6.71,1.96,6.46,1.88,3.33,0.97,2.21,0.64,14.28,-4.33,14.28,-4.33,16.97,4.95,16.97,4.95,29.36,-24.18,29.36,-24.18
2024-04-05 07:00:00,2.52,0.73,2.39,0.70,7.21,2.10,4.62,1.35,4.62,1.35,11.96,-0.11,11.38,2.54,2.87,0.84,2.87,0.84,6.90,2.01,7.22,2.10,3.54,1.03,2.42,0.71,15.65,-4.06,15.65,-4.06,18.91,5.52,18.91,5.52,32.06,-22.96,32.06,-22.96
2024-04-05 07:30:00,2.80,0.82,2.66,0.78,7.83,2.29,4.63,1.35,4.63,1.35,12.99,0.01,13.94,3.29,3.08,0.90,3.08,0.90,7.21,2.10,7.67,2.24,3.83,1.12,2.76,0.81,16.76,-3.77,16.76,-3.77,17.33,5.06,17.33,5.06,36.52,-21.51,36.52,-21.51
2024-04-05 08:00:00,2.86,0.83,2.73,0.80,8.43,2.46,4.77,1.39,4.77,1.39,13.58,0.01,10.37,2.25,3.39,0.99,3.39,0.99,7.53,2.20,8.55,2.49,4.26,1.24,2.63,0.77,18.27,-3.49,18.27,-3.49,20.50,5.98,20.50,5.98,33.95,-22.52,33.95,-22.52
2024-04-05 08:30:00,2.92,0.85,2.74,0.80,8.81,2.57,4.92,1.43,4.92,1.43,14.59,0.07,11.23,2.51,3.60,1.05,3.60,1.05,8.34,2.43,8.95,2.61,4.58,1.34,2.76,0.81,19.21,-3.40,19.21,-3.40,21.92,6.39,21.92,6.39,36.43,-21.31,36.43,-21.31
2024-04-05 09:00:00,3.03,0.88,2.87,0.84,8.99,2.62,5.00,1.46,5.00,1.46,14.97,0.15,13.44,3.15,3.67,1.07,3.67,1.07,8.57,2.50,8.97,2.62,4.71,1.37,3.09,0.90,20.96,-2.71,20.96,-2.71,20.45,5.96,20.45,5.96,39.65,-19.95,39.65,-19.95
2024-04-05 09:30:00,2.96,0.86,2.78,0.81,8.99,2.62,5.11,1.49,5.11,1.49,15.16,0.15,13.23,3.08,3.58,1.04,3.58,1.04,8.67,2.53,9.18,2.68,4.80,1.40,3.09,0.90,21.73,-2.35,21.73,-2.35,20.27,5.91,20.27,5.91,39.07,-20.01,39.07,-20.01
2024-04-05 10:00:00,2.71,0.79,2.53,0.74,9.09,2.65,5.18,1.51,5.18,1.51,15.16,0.16,13.23,3.08,3.49,1.02,3.49,1.02,8.96,2.61,9.32,2.72,4.91,1.43,3.04,0.89,21.73,-2.35,21.73,-2.35,22.01,6.42,22.01,6.42,38.28,-20.17,38.28,-20.17
2024-04-05 10:30:00,2.66,0.78,2.49,0.72,9.30,2.71,5.25,1.53,5.25,1.53,15.49,0.16,14.57,3.48,3.79,1.10,3.79,1.10,9.37,2.73,9.12,2.66,5.00,1.46,3.21,0.94,21.93,-2.28,21.93,-2.28,20.64,6.02,20.64,6.02,41.17,-19.38,41.17,-19.38
2024-04-05 11:00:00,2.74,0.80,2.60,0.76,9.27,2.70,5.34,1.56,5.34,1.56,14.63,0.17,14.02,3.32,3.65,1.06,3.65,1.06,8.71,2.54,9.39,2.74,4.61,1.34,2.99,0.87,22.69,-2.21,22.69,-2.21,21.33,6.22,21.33,6.22,39.21,-19.76,39.21,-19.76
2024-04-05 11:30:00,2.64,0.77,2.52,0.73,9.51,2.78,5.46,1.59,5.46,1.59,15.34,0.13,13.93,3.29,3.81,1.11,3.81,1.11,9.27,2.70,9.44,2.76,4.92,1.43,3.10,0.90,21.60,-2.20,21.60,-2.20,21.02,6.13,21.02,6.13,40.60,-19.58,40.60,-19.58
2024-04-05 12:00:00,2.77,0.81,2.59,0.76,9.48,2.76,5.46,1.59,5.46,1.59,15.34,0.13,13.97,3.30,3.65,1.07,3.65,1.07,9.24,2.70,9.20,2.68,4.96,1.45,3.10,0.90,22.72,-2.20,22.72,-2.20,21.18,6.18,21.18,6.18,39.50,-19.76,39.50,-19.76
2024-04-05 12:30:00,2.53,0.74,2.36,0.69,9.69,2.82,5.50,1.60,5.50,1.60,14.73,0.07,12.93,3.01,3.52,1.03,3.52,1.03,8.82,2.57,9.28,2.71,4.68,1.37,2.95,0.86,22.50,-2.21,22.50,-2.21,21.22,6.19,21.22,6.19,38.44,-20.40,38.44,-20.40
2024-04-05 13:00:00,2.56,0.75,2.41,0.70,9.61,2.80,5.46,1.59,5.46,1.59,14.73,0.07,13.24,3.13,3.60,1.05,3.60,1.05,9.07,2.65,8.82,2.57,4.82,1.40,3.05,0.89,21.70,-2.39,21.70,-2.39,20.40,5.95,20.40,5.95,38.92,-20.24,38.92,-20.24
2024-04-05 13:30:00,2.37,0.69,2.21,0.64,9.08,2.65,5.41,1.58,5.41,1.58,14.51,0.10,13.10,3.08,3.12,0.91,3.12,0.91,8.18,2.38,8.16,2.38,4.69,1.37,3.09,0.90,21.91,-2.40,21.91,-2.40,18.95,5.53,18.95,5.53,36.73,-20.53,36.73,-20.53
2024-04-05 14:00:00,1.98,0.58,1.83,0.54,8.60,2.51,5.34,1.56,5.34,1.56,13.68,0.03,12.22,2.82,2.84,0.83,2.84,0.83,7.36,2.15,8.57,2.50,4.34,1.27,2.78,0.81,20.75,-2.40,20.75,-2.40,20.87,6.09,20.87,6.09,33.10,-21.47,33.10,-21.47
2024-04-05 14:30:00,2.27,0.66,2.13,0.62,9.00,2.62,5.43,1.58,5.43,1.58,13.58,0.03,13.67,3.25,2.92,0.85,2.92,0.85,8.32,2.43,8.71,2.54,4.27,1.24,2.90,0.85,19.14,-2.82,19.14,-2.82,19.54,5.70,19.54,5.70,36.31,-21.17,36.31,-21.17
2024-04-05 15:00:00,2.33,0.68,2.20,0.64,9.00,2.62,5.36,1.56,5.36,1.56,13.67,0.00,12.68,2.97,2.80,0.82,2.80,0.82,8.38,2.44,7.98,2.33,4.42,1.29,2.90,0.85,19.88,-3.28,19.88,-3.28,19.67,5.74,19.67,5.74,35.22,-21.59,35.22,-21.59
2024-04-05 15:30:00,2.20,0.64,2.08,0.61,8.83,2.58,5.32,1.55,5.32,1.55,12.94,-0.23,12.12,2.80,2.41,0.70,2.41,0.70,7.79,2.27,8.19,2.39,4.21,1.23,2.93,0.85,19.85,-3.29,19.85,-3.29,18.98,5.54,18.98,5.54,33.44,-21.99,33.44,-21.99
2024-04-05 16:00:00,1.92,0.56,1.76,0.51,8.83,2.58,5.33,1.56,5.33,1.56,13.11,-0.17,11.79,2.72,2.73,0.80,2.73,0.80,8.35,2.44,8.61,2.51,4.15,1.21,2.62,0.76,18.12,-3.82,18.12,-3.82,18.62,5.43,18.62,5.43,34.24,-21.73,34.24,-21.73
2024-04-05 16:30:00,1.71,0.50,1.52,0.44,9.06,2.64,5.33,1.56,5.33,1.56,13.11,-0.27,11.58,2.67,2.83,0.82,2.83,0.82,9.03,2.64,9.01,2.63,4.47,1.30,2.74,0.80,19.13,-3.18,19.13,-3.18,20.61,6.01,20.61,6.01,34.45,-21.76,34.45,-21.76
2024-04-05 17:00:00,2.49,0.72,2.31,0.68,9.51,2.78,5.38,1.57,5.38,1.57,13.68,-0.27,11.77,2.72,2.88,0.84,2.88,0.84,9.43,2.75,9.40,2.74,4.68,1.37,3.18,0.93,19.77,-3.24,19.77,-3.24,21.71,6.33,21.71,6.33,37.99,-21.18,37.99,-21.18
2024-04-05 17:30:00,3.08,0.90,2.87,0.84,10.02,2.92,5.39,1.57,5.39,1.57,14.25,-0.27,12.50,2.94,3.01,0.88,3.01,0.88,10.06,2.93,9.49,2.77,4.82,1.41,3.51,1.02,20.80,-3.15,20.80,-3.15,22.24,6.49,22.24,6.49,41.32,-20.62,41.32,-20.62
2024-04-05 18:00:00,3.49,1.02,3.28,0.96,10.36,3.02,5.31,1.55,5.31,1.55,14.25,-0.27,12.96,3.08,2.99,0.87,2.99,0.87,9.83,2.87,9.94,2.90,4.80,1.40,3.73,1.09,21.87,-3.12,21.87,-3.12,22.85,6.67,22.85,6.67,42.65,-20.85,42.65,-20.85
2024-04-05 18:30:00,3.71,1.08,3.49,1.02,10.72,3.13,5.30,1.55,5.30,1.55,14.63,-0.31,13.26,3.17,3.19,0.93,3.19,0.93,10.47,3.05,9.96,2.90,5.05,1.47,3.92,1.14,21.98,-3.16,21.98,-3.16,22.61,6.60,22.61,6.60,44.68,-20.63,44.68,-20.63
2024-04-05 19:00:00,3.68,1.07,3.50,1.02,11.00,3.21,5.23,1.53,5.23,1.53,14.35,-0.31,13.00,3.09,3.16,0.92,3.16,0.92,10.37,3.02,10.04,2.93,4.92,1.44,3.84,1.12,22.99,-3.16,22.99,-3.16,22.99,6.71,22.99,6.71,44.39,-20.63,44.39,-20.63
2024-04-05 19:30:00,3.80,1.11,3.55,1.04,11.12,3.24,5.28,1.54,5.28,1.54,14.35,-0.31,13.24,3.15,3.28,0.96,3.28,0.96,10.47,3.06,10.03,2.92,4.92,1.43,3.90,1.14,22.77,-3.16,22.77,-3.16,23.16,6.75,23.16,6.75,45.15,-20.44,45.15,-20.44
2024-04-05 20:00:00,3.86,1.13,3.62,1.06,11.54,3.37,5.25,1.53,5.25,1.53,14.46,-0.31,13.39,3.20,3.34,0.97,3.34,0.97,10.80,3.15,9.73,2.84,4.98,1.45,3.96,1.16,22.99,-3.22,22.99,-3.22,22.06,6.44,22.06,6.44,45.68,-20.28,45.68,-20.28
2024-04-05 20:30:00,3.84,1.12,3.59,1.05,11.29,3.29,5.20,1.52,5.20,1.52,14.40,-0.49,11.45,2.59,3.21,0.94,3.21,0.94,10.60,3.09,9.32,2.72,5.01,1.46,3.80,1.11,23.25,-3.22,23.25,-3.22,21.32,6.22,21.32,6.22,43.19,-21.67,43.19,-21.67
2024-04-05 21:00:00,3.67,1.07,3.33,0.97,10.85,3.16,5.53,1.61,5.53,1.61,14.09,-0.44,9.40,1.98,3.12,0.91,3.12,0.91,10.30,3.00,8.98,2.62,4.86,1.42,3.43,1.00,22.82,-3.53,22.82,-3.53,22.57,6.58,22.57,6.58,39.68,-23.22,39.68,-23.22
2024-04-05 21:30:00,3.51,1.02,3.19,0.93,10.46,3.05,5.47,1.60,5.47,1.60,13.57,-0.44,11.41,2.56,3.02,0.88,3.02,0.88,9.75,2.84,8.50,2.48,4.50,1.31,3.41,0.99,21.16,-3.84,21.16,-3.84,20.08,5.86,20.08,5.86,40.81,-22.68,40.81,-22.68
2024-04-05 22:00:00,3.40,0.99,3.00,0.87,9.91,2.89,5.36,1.56,5.36,1.56,12.97,-0.47,11.25,2.51,2.87,0.84,2.87,0.84,9.33,2.72,8.01,2.34,4.26,1.24,3.26,0.95,21.16,-3.84,21.16,-3.84,18.76,5.47,18.76,5.47,38.96,-23.64,38.96,-23.64
2024-04-05 22:30:00,3.20,0.93,2.82,0.82,9.38,2.74,5.28,1.54,5.28,1.54,12.35,-0.73,10.08,2.17,2.69,0.78,2.69,0.78,8.68,2.53,7.51,2.19,4.04,1.18,2.95,0.86,20.08,-3.93,20.08,-3.93,18.12,5.28,18.12,5.28,36.29,-24.56,36.29,-24.56
2024-04-05 23:00:00,3.02,0.88,2.65,0.77,8.84,2.58,5.14,1.50,5.14,1.50,11.69,-0.61,10.36,2.25,2.53,0.74,2.53,0.74,8.13,2.37,6.88,2.01,3.78,1.10,2.79,0.82,18.84,-4.26,18.84,-4.26,16.62,4.85,16.62,4.85,34.52,-24.92,34.52,-24.92
2024-04-05 23:30:00,2.76,0.80,2.35,0.69,8.31,2.42,5.04,1.47,5.04,1.47,11.22,-0.63,9.78,2.09,2.40,0.70,2.40,0.70,7.49,2.18,6.48,1.89,3.42,1.00,2.47,0.72,17.60,-4.45,17.60,-4.45,15.85,4.62,15.85,4.62,31.95,-25.50,31.95,-25.50
2024-04-06 00:00:00,2.63,0.77,2.23,0.65,7.80,2.27,5.00,1.46,5.00,1.46,10.73,-0.63,9.07,1.89,2.32,0.68,2.32,0.68,7.08,2.06,6.12,1.78,3.25,0.95,2.27,0.66,16.40,-4.62,16.40,-4.62,14.93,4.36,14.93,4.36,30.24,-25.84,30.24,-25.84
2024-04-06 00:30:00,2.54,0.74,2.10,0.61,7.37,2.15,4.89,1.43,4.89,1.43,10.34,-0.65,8.39,1.72,2.21,0.65,2.21,0.65,6.74,1.97,5.94,1.73,3.12,0.91,2.13,0.62,14.78,-4.76,14.78,-4.76,14.69,4.29,14.69,4.29,28.65,-26.26,28.65,-26.26
2024-04-06 01:00:00,2.46,0.72,2.01,0.58,7.11,2.08,4.88,1.42,4.88,1.42,10.08,-0.65,8.62,1.80,2.16,0.63,2.16,0.63,6.52,1.90,5.76,1.68,2.96,0.86,2.02,0.59,14.78,-4.76,14.78,-4.76,14.63,4.27,14.63,4.27,27.98,-26.33,27.98,-26.33
2024-04-06 01:30:00,2.32,0.68,2.06,0.60,7.22,2.11,4.69,1.37,4.69,1.37,9.89,-0.65,8.64,1.80,2.11,0.61,2.11,0.61,6.09,1.78,5.78,1.68,2.87,0.84,2.14,0.62,14.34,-4.76,14.34,-4.76,15.38,4.48,15.38,4.48,27.65,-25.97,27.65,-25.97
2024-04-06 02:00:00,2.30,0.67,2.16,0.63,7.66,2.23,4.58,1.34,4.58,1.34,9.63,-0.45,9.63,2.09,2.08,0.61,2.08,0.61,5.92,1.73,5.66,1.65,2.91,0.85,2.63,0.77,13.92,-5.02,13.92,-5.02,15.12,4.41,15.12,4.41,28.53,-25.49,28.53,-25.49
2024-04-06 02:30:00,2.28,0.66,2.12,0.62,7.55,2.20,4.53,1.32,4.53,1.32,9.44,-0.67,9.48,2.04,2.04,0.60,2.04,0.60,5.78,1.68,5.42,1.58,2.81,0.82,2.31,0.68,13.72,-5.42,13.72,-5.42,14.31,4.17,14.31,4.17,28.01,-25.66,28.01,-25.66
2024-04-06 03:00:00,2.21,0.64,2.08,0.61,7.15,2.09,4.44,1.30,4.44,1.30,9.29,-0.67,8.60,1.79,1.98,0.58,1.98,0.58,5.62,1.64,5.33,1.56,2.74,0.80,2.14,0.62,13.25,-5.20,13.25,-5.20,14.23,4.15,14.23,4.15,26.53,-26.15,26.53,-26.15
2024-04-06 03:30:00,2.14,0.62,2.03,0.59,6.91,2.02,4.42,1.29,4.42,1.29,9.14,-0.67,8.31,1.70,1.96,0.57,1.96,0.57,5.51,1.61,5.35,1.56,2.71,0.79,2.08,0.61,13.05,-5.20,13.05,-5.20,13.71,4.00,13.71,4.00,25.98,-26.22,25.98,-26.22
2024-04-06 04:00:00,2.09,0.61,1.98,0.58,6.81,1.98,4.37,1.27,4.37,1.27,9.04,-0.66,7.78,1.54,1.96,0.57,1.96,0.57,5.42,1.58,5.36,1.56,2.70,0.79,2.01,0.58,12.80,-5.20,12.80,-5.20,13.56,3.96,13.56,3.96,25.28,-26.36,25.28,-26.36
2024-04-06 04:30:00,2.05,0.60,1.93,0.56,6.57,1.92,4.33,1.26,4.33,1.26,9.04,-0.66,7.67,1.52,1.98,0.58,1.98,0.58,5.42,1.58,5.24,1.53,2.74,0.80,1.95,0.57,12.72,-5.20,12.72,-5.20,13.59,3.96,13.59,3.96,24.78,-26.18,24.78,-26.18
2024-04-06 05:00:00,1.99,0.58,1.89,0.55,6.32,1.84,4.27,1.24,4.27,1.24,8.92,-0.66,7.99,1.61,1.92,0.56,1.92,0.56,5.37,1.56,5.23,1.53,2.68,0.78,1.93,0.56,12.65,-5.16,12.65,-5.16,13.06,3.81,13.06,3.81,24.73,-26.24,24.73,-26.24
2024-04-06 05:30:00,1.99,0.58,1.85,0.54,6.12,1.79,4.27,1.24,4.27,1.24,9.21,-0.62,7.47,1.46,1.91,0.56,1.91,0.56,5.33,1.55,5.26,1.53,2.70,0.79,1.72,0.50,12.65,-4.72,12.65,-4.72,13.39,3.90,13.39,3.90,24.17,-25.98,24.17,-25.98
2024-04-06 06:00:00,2.03,0.59,1.90,0.56,6.12,1.79,4.30,1.25,4.30,1.25,9.40,-0.55,7.22,1.39,1.97,0.57,1.97,0.57,5.43,1.58,5.46,1.59,2.79,0.81,1.76,0.51,12.65,-4.72,12.65,-4.72,14.04,4.09,14.04,4.09,24.50,-25.83,24.50,-25.83
2024-04-06 06:30:00,2.10,0.61,2.00,0.58,6.35,1.85,4.30,1.25,4.30,1.25,9.80,-0.53,8.19,1.67,2.10,0.61,2.10,0.61,5.65,1.65,5.71,1.67,2.92,0.85,1.92,0.56,12.89,-4.59,12.89,-4.59,13.94,4.07,13.94,4.07,26.18,-25.42,26.18,-25.42
2024-04-06 07:00:00,2.21,0.64,2.12,0.62,6.47,1.89,4.37,1.27,4.37,1.27,10.18,-0.40,7.99,1.62,2.17,0.63,2.17,0.63,5.84,1.70,6.30,1.84,3.10,0.90,1.96,0.57,13.62,-4.40,13.62,-4.40,15.14,4.41,15.14,4.41,26.42,-24.94,26.42,-24.94
2024-04-06 07:30:00,2.35,0.69,2.23,0.65,6.76,1.97,4.44,1.30,4.44,1.30,10.81,-0.40,8.52,1.77,2.25,0.66,2.25,0.66,6.21,1.81,6.90,2.01,3.41,1.00,2.23,0.65,14.11,-4.17,14.11,-4.17,16.01,4.67,16.01,4.67,28.15,-24.68,28.15,-24.68
2024-04-06 08:00:00,2.46,0.72,2.33,0.68,7.11,2.08,4.49,1.31,4.49,1.31,11.32,-0.40,9.28,2.00,2.33,0.68,2.33,0.68,6.68,1.95,7.38,2.15,3.69,1.08,2.44,0.71,15.18,-4.02,15.18,-4.02,16.89,4.93,16.89,4.93,29.73,-24.07,29.73,-24.07
2024-04-06 08:30:00,2.39,0.70,2.25,0.66,7.72,2.25,4.57,1.33,4.57,1.33,11.73,-0.36,10.46,2.34,2.33,0.68,2.33,0.68,6.94,2.02,7.58,2.21,3.89,1.13,2.63,0.77,16.14,-3.86,16.14,-3.86,16.00,4.67,16.00,4.67,31.18,-23.52,31.18,-23.52
2024-04-06 09:00:00,2.00,0.58,1.88,0.55,7.82,2.28,4.66,1.36,4.66,1.36,11.85,-0.27,9.82,2.15,2.27,0.66,2.27,0.66,6.94,2.02,8.12,2.37,4.10,1.20,2.59,0.76,16.84,-3.65,16.84,-3.65,17.94,5.23,17.94,5.23,29.49,-23.21,29.49,-23.21
2024-04-06 09:30:00,2.25,0.66,2.07,0.60,8.27,2.41,4.75,1.39,4.75,1.39,12.58,-0.27,10.12,2.23,2.56,0.75,2.56,0.75,7.84,2.29,8.34,2.43,4.50,1.31,2.90,0.85,16.92,-3.42,16.92,-3.42,18.46,5.38,18.46,5.38,32.40,-22.68,32.40,-22.68
2024-04-06 10:00:00,2.42,0.71,2.25,0.66,8.43,2.46,4.84,1.41,4.84,1.41,12.75,-0.25,10.78,2.43,2.53,0.74,2.53,0.74,7.83,2.29,8.50,2.48,4.43,1.29,2.97,0.86,18.45,-3.23,18.45,-3.23,17.95,5.23,17.95,5.23,33.54,-22.09,33.54,-22.09
2024-04-06 10:30:00,2.36,0.69,2.14,0.62,8.60,2.51,4.86,1.42,4.86,1.42,12.95,-0.21,10.52,2.35,2.60,0.76,2.60,0.76,8.32,2.43,8.73,2.55,4.60,1.34,2.88,0.84,18.61,-3.09,18.61,-3.09,19.46,5.68,19.46,5.68,33.44,-21.98,33.44,-21.98
2024-04-06 11:00:00,2.84,0.83,2.58,0.75,8.94,2.61,5.04,1.47,5.04,1.47,13.38,-0.17,10.52,2.35,2.74,0.80,2.74,0.80,8.71,2.54,8.81,2.57,4.71,1.37,3.09,0.90,19.10,-2.98,19.10,-2.98,19.48,5.68,19.48,5.68,36.00,-21.35,36.00,-21.35
2024-04-06 11:30:00,2.91,0.85,2.66,0.78,9.04,2.64,5.14,1.50,5.14,1.50,13.38,-0.17,10.55,2.36,2.73,0.80,2.73,0.80,8.81,2.57,8.73,2.55,4.68,1.37,3.17,0.92,19.97,-2.90,19.97,-2.90,18.59,5.42,18.59,5.42,36.74,-21.31,36.74,-21.31
2024-04-06 12:00:00,2.53,0.74,2.29,0.67,9.04,2.64,5.16,1.51,5.16,1.51,13.15,-0.22,10.17,2.25,2.55,0.74,2.55,0.74,8.56,2.50,8.97,2.62,4.67,1.36,3.06,0.89,20.11,-2.91,20.11,-2.91,19.81,5.78,19.81,5.78,35.20,-21.69,35.20,-21.69
2024-04-06 12:30:00,2.77,0.81,2.57,0.75,9.40,2.74,5.23,1.52,5.23,1.52,13.52,-0.25,10.27,2.28,2.66,0.78,2.66,0.78,8.98,2.62,8.56,2.50,4.68,1.37,3.16,0.92,19.58,-3.02,19.58,-3.02,18.53,5.41,18.53,5.41,37.04,-21.88,37.04,-21.88
2024-04-06 13:00:00,2.36,0.69,2.24,0.65,8.87,2.59,5.16,1.51,5.16,1.51,12.77,-0.22,10.09,2.23,2.34,0.68,2.34,0.68,8.44,2.46,8.31,2.42,4.47,1.30,3.00,0.87,20.29,-3.16,20.29,-3.16,17.39,5.07,17.39,5.07,34.22,-22.50,34.22,-22.50
2024-04-06 13:30:00,1.76,0.51,1.66,0.48,8.69,2.53,5.19,1.51,5.19,1.51,12.27,0.00,9.73,2.12,2.37,0.69,2.37,0.69,7.83,2.28,7.86,2.29,4.31,1.26,2.73,0.80,18.13,-3.72,18.13,-3.72,16.83,4.91,16.83,4.91,31.79,-22.89,31.79,-22.89
2024-04-06 14:00:00,1.53,0.44,1.44,0.42,8.48,2.47,5.56,1.62,5.56,1.62,11.85,0.00,9.16,1.97,2.13,0.62,2.13,0.62,7.47,2.18,7.72,2.25,4.26,1.24,2.73,0.80,18.12,-3.72,18.12,-3.72,16.41,4.79,16.41,4.79,29.72,-23.15,29.72,-23.15
2024-04-06 14:30:00,1.11,0.32,1.05,0.30,8.09,2.36,5.53,1.61,5.53,1.61,11.45,0.00,9.19,1.98,2.13,0.62,2.13,0.62,7.26,2.12,7.77,2.27,4.17,1.22,2.65,0.77,16.98,-4.12,16.98,-4.12,16.34,4.76,16.34,4.76,28.81,-23.32,28.81,-23.32
2024-04-06 15:00:00,1.54,0.45,1.46,0.43,8.27,2.41,5.57,1.63,5.57,1.63,11.60,-0.44,8.82,1.86,2.24,0.65,2.24,0.65,7.51,2.19,7.79,2.27,4.16,1.21,2.54,0.74,16.54,-4.22,16.54,-4.22,17.84,5.20,17.84,5.20,28.64,-23.65,28.64,-23.65
2024-04-06 15:30:00,2.04,0.60,1.94,0.57,8.51,2.48,5.29,1.54,5.29,1.54,11.85,-0.44,8.79,1.85,2.37,0.69,2.37,0.69,8.12,2.37,7.99,2.33,4.14,1.21,2.58,0.75,16.90,-4.12,16.90,-4.12,17.63,5.14,17.63,5.14,30.82,-23.34,30.82,-23.34
2024-04-06 16:00:00,2.06,0.60,1.94,0.56,8.51,2.48,5.19,1.52,5.19,1.52,11.95,-0.35,9.05,1.93,2.48,0.72,2.48,0.72,8.43,2.46,8.24,2.40,4.33,1.26,2.63,0.77,17.60,-3.83,17.60,-3.83,18.84,5.50,18.84,5.50,31.47,-23.02,31.47,-23.02
2024-04-06 16:30:00,2.49,0.72,2.33,0.68,8.84,2.58,5.23,1.52,5.23,1.52,12.39,-0.35,9.43,2.04,2.50,0.73,2.50,0.73,8.73,2.55,8.54,2.49,4.32,1.26,2.87,0.84,18.06,-3.74,18.06,-3.74,19.23,5.61,19.23,5.61,33.96,-22.59,33.96,-22.59
2024-04-06 17:00:00,2.67,0.78,2.52,0.74,9.07,2.65,5.23,1.53,5.23,1.53,12.61,-0.35,9.82,2.14,2.58,0.75,2.58,0.75,9.09,2.65,8.82,2.57,4.57,1.33,3.13,0.91,18.79,-3.52,18.79,-3.52,19.82,5.78,19.82,5.78,35.69,-22.47,35.69,-22.47
2024-04-06 17:30:00,2.96,0.86,2.74,0.80,9.46,2.76,5.20,1.52,5.20,1.52,12.79,-0.35,10.22,2.26,2.56,0.75,2.56,0.75,9.11,2.66,9.14,2.66,4.57,1.33,3.28,0.96,19.42,-3.52,19.42,-3.52,20.06,5.85,20.06,5.85,36.91,-22.18,36.91,-22.18
2024-04-06 18:00:00,3.02,0.88,2.82,0.82,9.63,2.81,5.17,1.51,5.17,1.51,13.03,-0.38,10.59,2.39,2.69,0.79,2.69,0.79,9.46,2.76,9.31,2.72,4.64,1.35,3.32,0.97,19.72,-3.52,19.72,-3.52,20.56,6.00,20.56,6.00,38.07,-22.05,38.07,-22.05
2024-04-06 18:30:00,3.24,0.94,3.03,0.88,10.06,2.93,5.21,1.52,5.21,1.52,13.35,-0.38,10.28,2.30,2.86,0.83,2.86,0.83,9.91,2.89,9.24,2.70,4.83,1.41,3.44,1.00,20.41,-3.51,20.41,-3.51,20.72,6.04,20.72,6.04,39.50,-22.14,39.50,-22.14
2024-04-06 19:00:00,3.40,0.99,3.13,0.91,10.18,2.97,5.21,1.52,5.21,1.52,13.22,-0.38,10.26,2.29,2.85,0.83,2.85,0.83,10.00,2.92,9.13,2.66,4.68,1.37,3.38,0.99,21.11,-3.51,21.11,-3.51,20.59,6.01,20.59,6.01,39.75,-22.04,39.75,-22.04
2024-04-06 19:30:00,3.33,0.97,3.09,0.90,10.20,2.97,5.21,1.52,5.21,1.52,13.02,-0.38,10.19,2.26,2.90,0.85,2.90,0.85,9.98,2.91,9.25,2.70,4.68,1.36,3.39,0.99,21.00,-3.59,21.00,-3.59,20.93,6.10,20.93,6.10,39.67,-22.21,39.67,-22.21
2024-04-06 20:00:00,3.48,1.01,3.24,0.95,10.51,3.07,5.17,1.51,5.17,1.51,13.10,-0.40,10.34,2.31,3.04,0.89,3.04,0.89,10.18,2.97,9.28,2.71,4.73,1.38,3.47,1.01,20.87,-3.65,20.87,-3.65,20.79,6.06,20.79,6.06,40.54,-22.12,40.54,-22.12
2024-04-06 20:30:00,3.45,1.00,3.24,0.95,10.67,3.11,5.16,1.50,5.16,1.50,13.22,-0.62,10.14,2.25,3.05,0.89,3.05,0.89,10.11,2.95,8.90,2.60,4.75,1.38,3.45,1.00,21.23,-3.65,21.23,-3.65,20.28,5.92,20.28,5.92,40.55,-22.44,40.55,-22.44
2024-04-06 21:00:00,3.32,0.97,3.13,0.91,10.44,3.04,5.12,1.49,5.12,1.49,13.04,-0.40,9.77,2.14,2.94,0.86,2.94,0.86,9.83,2.87,8.66,2.53,4.52,1.32,3.25,0.95,21.33,-3.74,21.33,-3.74,19.52,5.70,19.52,5.70,39.31,-22.99,39.31,-22.99
2024-04-06 21:30:00,3.17,0.92,2.99,0.87,9.91,2.89,5.05,1.47,5.05,1.47,12.61,-0.63,9.30,2.01,2.85,0.83,2.85,0.83,9.43,2.75,8.25,2.41,4.42,1.29,3.17,0.92,19.98,-4.17,19.98,-4.17,18.84,5.50,18.84,5.50,37.67,-23.56,37.67,-23.56
2024-04-06 22:00:00,3.00,0.87,2.80,0.82,9.47,2.76,4.93,1.44,4.93,1.44,12.37,-0.73,8.84,1.88,2.75,0.80,2.75,0.80,9.13,2.66,7.80,2.28,4.28,1.25,3.00,0.87,19.98,-4.17,19.98,-4.17,17.71,5.17,17.71,5.17,36.18,-24.11,36.18,-24.11
2024-04-06 22:30:00,2.88,0.84,2.68,0.78,9.07,2.65,5.23,1.53,5.23,1.53,11.72,-0.62,8.25,1.70,2.64,0.77,2.64,0.77,8.61,2.51,7.28,2.12,3.97,1.16,2.80,0.82,19.29,-4.29,19.29,-4.29,17.00,4.96,17.00,4.96,33.82,-24.52,33.82,-24.52
2024-04-06 23:00:00,2.64,0.77,2.50,0.73,8.58,2.50,5.14,1.50,5.14,1.50,11.17,-0.62,7.94,1.61,2.49,0.72,2.49,0.72,8.07,2.36,6.76,1.97,3.75,1.09,2.64,0.77,18.20,-4.25,18.20,-4.25,15.90,4.64,15.90,4.64,32.00,-24.97,32.00,-24.97
2024-04-06 23:30:00,2.48,0.72,2.36,0.69,8.04,2.34,4.68,1.37,4.68,1.37,10.71,-0.66,7.12,1.36,2.40,0.70,2.40,0.70,7.53,2.20,6.40,1.87,3.55,1.03,2.41,0.70,17.16,-4.45,17.16,-4.45,15.30,4.46,15.30,4.46,29.65,-25.28,29.65,-25.28
2024-04-07 00:00:00,2.34,0.68,2.23,0.65,7.62,2.22,4.59,1.34,4.59,1.34,10.22,-0.66,6.78,1.26,2.29,0.67,2.29,0.67,7.10,2.07,6.06,1.77,3.46,1.01,2.41,0.70,16.02,-4.99,16.02,-4.99,14.80,4.32,14.80,4.32,28.12,-25.50,28.12,-25.50
2024-04-07 00:30:00,2.20,0.64,2.10,0.61,7.25,2.11,4.51,1.32,4.51,1.32,9.94,-0.66,6.54,1.19,2.18,0.64,2.18,0.64,6.72,1.96,5.90,1.72,3.25,0.95,2.16,0.63,14.58,-4.97,14.58,-4.97,14.33,4.18,14.33,4.18,26.86,-25.88,26.86,-25.88
2024-04-07 01:00:00,2.19,0.64,2.00,0.58,6.99,2.04,4.42,1.29,4.42,1.29,9.82,-0.66,6.31,1.12,2.10,0.61,2.10,0.61,6.24,1.82,5.86,1.71,3.12,0.91,1.97,0.57,14.58,-4.97,14.58,-4.97,14.72,4.29,14.72,4.29,25.78,-26.06,25.78,-26.06
2024-04-07 01:30:00,2.40,0.70,1.95,0.57,7.08,2.06,4.29,1.25,4.29,1.25,9.64,-0.66,6.82,1.26,2.07,0.60,2.07,0.60,5.91,1.72,5.80,1.69,3.10,0.90,2.11,0.62,14.13,-4.87,14.13,-4.87,15.02,4.38,15.02,4.38,26.04,-26.09,26.04,-26.09
2024-04-07 02:00:00,2.45,0.71,2.00,0.58,7.43,2.17,4.36,1.27,4.36,1.27,9.51,-0.66,7.39,1.43,2.03,0.59,2.03,0.59,5.81,1.69,5.73,1.67,3.09,0.90,2.32,0.68,13.88,-4.91,13.88,-4.91,14.84,4.33,14.84,4.33,26.55,-25.97,26.55,-25.97
2024-04-07 02:30:00,2.18,0.64,1.98,0.58,7.39,2.16,4.30,1.25,4.30,1.25,9.38,-0.66,7.59,1.50,2.02,0.59,2.02,0.59,5.76,1.68,5.60,1.63,2.91,0.85,2.17,0.63,13.76,-4.91,13.76,-4.91,14.35,4.18,14.35,4.18,26.17,-26.30,26.17,-26.30
2024-04-07 03:00:00,2.06,0.60,1.93,0.56,7.14,2.08,4.21,1.23,4.21,1.23,9.06,-0.66,7.45,1.46,1.97,0.58,1.97,0.58,5.62,1.64,5.49,1.60,2.79,0.81,2.01,0.58,13.29,-5.01,13.29,-5.01,13.89,4.05,13.89,4.05,25.20,-26.60,25.20,-26.60
2024-04-07 03:30:00,1.98,0.58,1.88,0.55,6.82,1.99,4.18,1.22,4.18,1.22,8.99,-0.66,7.04,1.33,1.93,0.56,1.93,0.56,5.51,1.61,5.41,1.58,2.70,0.79,1.85,0.54,13.07,-5.01,13.07,-5.01,13.68,3.99,13.68,3.99,24.34,-26.62,24.34,-26.62
2024-04-07 04:00:00,1.93,0.56,1.80,0.53,6.68,1.95,4.12,1.20,4.12,1.20,8.91,-0.66,6.83,1.27,1.93,0.56,1.93,0.56,5.46,1.59,5.37,1.57,2.70,0.79,1.80,0.53,12.80,-5.01,12.80,-5.01,13.36,3.90,13.36,3.90,23.97,-26.66,23.97,-26.66
2024-04-07 04:30:00,1.91,0.56,1.80,0.53,6.46,1.88,4.09,1.19,4.09,1.19,8.68,-0.66,6.64,1.22,1.96,0.57,1.96,0.57,5.40,1.58,5.19,1.51,2.65,0.77,1.75,0.51,12.59,-4.98,12.59,-4.98,13.01,3.80,13.01,3.80,23.61,-26.76,23.61,-26.76
2024-04-07 05:00:00,1.87,0.55,1.78,0.52,6.25,1.82,4.08,1.19,4.08,1.19,8.68,-0.66,6.35,1.13,1.91,0.56,1.91,0.56,5.32,1.55,5.19,1.51,2.60,0.76,1.75,0.51,12.49,-5.01,12.49,-5.01,12.83,3.74,12.83,3.74,23.09,-26.88,23.09,-26.88
2024-04-07 05:30:00,1.86,0.54,1.76,0.51,6.12,1.78,4.49,1.31,4.49,1.31,8.77,-0.66,6.09,1.06,1.89,0.55,1.89,0.55,5.32,1.55,5.20,1.52,2.50,0.73,1.94,0.57,12.28,-5.01,12.28,-5.01,12.60,3.68,12.60,3.68,23.17,-26.65,23.17,-26.65
