Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-04-07 06:00:00,2.08,0.61,1.72,0.50,6.04,1.76,4.67,1.36,4.67,1.36,8.86,-0.66,5.81,0.97,1.93,0.56,1.93,0.56,5.36,1.56,5.29,1.54,2.56,0.74,1.94,0.57,12.38,-4.95,12.38,-4.95,13.03,3.80,13.03,3.80,23.03,-26.54,23.03,-26.54
2024-04-07 06:30:00,2.24,0.65,1.78,0.52,6.12,1.79,4.67,1.36,4.67,1.36,8.99,-0.64,6.11,1.06,1.92,0.56,1.92,0.56,5.40,1.57,5.44,1.59,2.72,0.79,2.13,0.62,12.48,-4.89,12.48,-4.89,13.06,3.81,13.06,3.81,23.76,-26.24,23.76,-26.24
2024-04-07 07:00:00,2.11,0.62,1.87,0.55,6.28,1.83,4.72,1.38,4.72,1.38,9.18,-0.64,6.04,1.04,1.94,0.57,1.94,0.57,5.58,1.63,5.70,1.66,2.81,0.82,2.20,0.64,12.75,-4.77,12.75,-4.77,13.74,4.01,13.74,4.01,24.05,-26.01,24.05,-26.01
2024-04-07 07:30:00,2.08,0.61,1.99,0.58,6.57,1.92,4.77,1.39,4.77,1.39,9.76,-0.61,6.45,1.16,2.01,0.59,2.01,0.59,5.88,1.72,6.22,1.81,3.05,0.89,2.47,0.72,13.06,-4.84,13.06,-4.84,14.27,4.16,14.27,4.16,25.31,-25.98,25.31,-25.98
2024-04-07 08:00:00,2.14,0.62,2.02,0.59,6.97,2.03,4.80,1.40,4.80,1.40,10.17,-0.61,6.70,1.24,2.05,0.60,2.05,0.60,6.13,1.79,7.01,2.04,3.29,0.96,2.61,0.76,13.86,-4.90,13.86,-4.90,15.26,4.45,15.26,4.45,26.11,-25.70,26.11,-25.70
2024-04-07 08:30:00,2.27,0.66,2.15,0.63,7.52,2.19,4.83,1.41,4.83,1.41,10.94,-0.58,7.16,1.37,2.33,0.68,2.33,0.68,6.95,2.03,7.52,2.19,3.78,1.10,2.80,0.82,14.56,-4.61,14.56,-4.61,16.70,4.87,16.70,4.87,28.06,-25.15,28.06,-25.15
2024-04-07 09:00:00,2.70,0.79,2.53,0.74,7.91,2.31,4.86,1.42,4.86,1.42,11.52,-0.71,7.87,1.57,2.40,0.70,2.40,0.70,7.53,2.20,7.98,2.33,4.01,1.17,3.00,0.88,16.17,-4.48,16.17,-4.48,16.78,4.90,16.78,4.90,30.51,-24.47,30.51,-24.47
2024-04-07 09:30:00,2.63,0.77,2.47,0.72,8.25,2.40,4.92,1.44,4.92,1.44,12.09,-0.44,8.08,1.64,2.48,0.72,2.48,0.72,7.96,2.32,8.23,2.40,4.28,1.25,3.05,0.89,17.28,-4.21,17.28,-4.21,17.69,5.16,17.69,5.16,31.11,-24.03,31.11,-24.03
2024-04-07 10:00:00,2.76,0.81,2.59,0.76,8.66,2.53,4.83,1.41,4.83,1.41,12.27,-0.52,8.44,1.74,2.54,0.74,2.54,0.74,8.45,2.46,8.67,2.53,4.44,1.29,3.21,0.94,18.10,-3.75,18.10,-3.75,17.73,5.17,17.73,5.17,31.92,-23.87,31.92,-23.87
2024-04-07 10:30:00,2.12,0.62,1.98,0.58,8.81,2.57,4.70,1.37,4.70,1.37,12.74,-0.33,8.43,1.74,2.52,0.73,2.52,0.73,8.52,2.49,8.82,2.57,4.58,1.34,3.15,0.92,18.75,-3.50,18.75,-3.50,19.54,5.70,19.54,5.70,31.61,-23.56,31.61,-23.56
2024-04-07 11:00:00,2.70,0.79,2.52,0.74,9.07,2.65,4.92,1.43,4.92,1.43,13.16,-0.33,8.95,1.89,2.60,0.76,2.60,0.76,8.77,2.56,8.90,2.60,4.61,1.34,3.34,0.97,19.31,-3.43,19.31,-3.43,19.84,5.79,19.84,5.79,34.13,-23.03,34.13,-23.03
2024-04-07 11:30:00,2.89,0.84,2.70,0.79,9.36,2.73,5.02,1.46,5.02,1.46,13.28,-0.32,9.02,1.91,2.60,0.76,2.60,0.76,8.98,2.62,8.89,2.59,4.72,1.38,3.50,1.02,19.92,-3.43,19.92,-3.43,18.70,5.45,18.70,5.45,35.54,-22.46,35.54,-22.46
2024-04-07 12:00:00,2.61,0.76,2.39,0.70,9.36,2.73,5.09,1.48,5.09,1.48,12.27,-0.29,8.44,1.74,2.27,0.66,2.27,0.66,7.86,2.29,8.94,2.61,4.62,1.35,3.27,0.96,20.08,-3.29,20.08,-3.29,19.85,5.79,19.85,5.79,32.27,-23.29,32.27,-23.29
2024-04-07 12:30:00,2.31,0.68,2.14,0.62,9.36,2.73,5.11,1.49,5.11,1.49,12.81,-0.29,8.96,1.89,2.49,0.72,2.49,0.72,8.97,2.62,9.19,2.68,4.76,1.39,3.18,0.93,18.60,-3.37,18.60,-3.37,19.84,5.79,19.84,5.79,33.73,-22.84,33.73,-22.84
2024-04-07 13:00:00,2.56,0.75,2.33,0.68,9.60,2.80,5.09,1.48,5.09,1.48,13.21,-0.29,8.27,1.69,2.51,0.73,2.51,0.73,8.99,2.62,8.90,2.60,4.97,1.45,3.30,0.96,19.65,-3.23,19.65,-3.23,20.36,5.94,20.36,5.94,33.94,-22.76,33.94,-22.76
2024-04-07 13:30:00,2.57,0.75,2.37,0.69,9.50,2.77,5.09,1.49,5.09,1.49,13.21,-0.29,8.45,1.94,2.60,0.76,2.60,0.76,8.92,2.60,9.09,2.65,4.78,1.39,3.22,0.94,20.03,-3.17,20.03,-3.17,21.03,6.13,21.03,6.13,34.63,-22.77,34.63,-22.77
2024-04-07 14:00:00,2.86,0.83,2.68,0.78,9.57,2.79,5.21,1.52,5.21,1.52,13.10,-0.29,9.07,2.20,2.74,0.80,2.74,0.80,9.30,2.71,9.40,2.74,4.71,1.37,3.30,0.96,20.04,-3.20,20.04,-3.20,21.46,6.26,21.46,6.26,36.34,-22.77,36.34,-22.77
2024-04-07 14:30:00,3.16,0.92,2.95,0.86,9.78,2.85,5.25,1.53,5.25,1.53,13.34,-0.32,9.30,2.27,2.70,0.79,2.70,0.79,9.27,2.70,9.28,2.71,4.72,1.38,3.48,1.01,20.43,-3.29,20.43,-3.29,20.84,6.08,20.84,6.08,38.05,-22.74,38.05,-22.74
2024-04-07 15:00:00,3.19,0.93,2.99,0.87,9.73,2.84,5.25,1.53,5.25,1.53,13.16,-0.32,8.67,2.09,2.62,0.76,2.62,0.76,9.32,2.72,8.82,2.57,4.75,1.38,3.48,1.02,20.73,-3.40,20.73,-3.40,19.12,5.58,19.12,5.58,37.48,-22.83,37.48,-22.83
2024-04-07 15:30:00,2.57,0.75,2.40,0.70,9.39,2.74,5.16,1.50,5.16,1.50,12.72,-0.51,8.13,1.94,2.53,0.74,2.53,0.74,9.14,2.67,8.94,2.61,4.73,1.38,3.18,0.93,20.51,-3.40,20.51,-3.40,19.61,5.72,19.61,5.72,33.67,-23.57,33.67,-23.57
2024-04-07 16:00:00,2.50,0.73,2.28,0.66,9.32,2.72,5.13,1.50,5.13,1.50,13.16,-0.54,7.90,1.87,2.63,0.77,2.63,0.77,9.41,2.74,9.44,2.75,4.93,1.44,3.09,0.90,19.67,-3.88,19.67,-3.88,22.85,6.66,22.85,6.66,33.09,-23.73,33.09,-23.73
2024-04-07 16:30:00,3.25,0.95,3.05,0.89,10.00,2.92,5.13,1.50,5.13,1.50,13.23,-0.56,9.15,2.24,2.91,0.85,2.91,0.85,10.05,2.93,9.86,2.88,5.02,1.46,3.61,1.05,20.17,-3.91,20.17,-3.91,21.95,6.40,21.95,6.40,39.00,-22.63,39.00,-22.63
2024-04-07 17:00:00,3.53,1.03,3.33,0.97,10.47,3.06,5.14,1.50,5.14,1.50,13.61,-0.56,9.73,2.40,3.01,0.88,3.01,0.88,10.53,3.07,10.19,2.97,5.22,1.52,3.83,1.12,21.29,-3.90,21.29,-3.90,22.56,6.58,22.56,6.58,41.03,-22.00,41.03,-22.00
2024-04-07 17:30:00,3.71,1.08,3.52,1.03,10.93,3.19,5.08,1.48,5.08,1.48,13.85,-0.56,10.15,2.53,3.15,0.92,3.15,0.92,10.81,3.15,10.25,2.99,5.36,1.56,4.01,1.17,22.12,-3.76,22.12,-3.76,23.58,6.88,23.58,6.88,42.68,-21.57,42.68,-21.57
2024-04-07 18:00:00,4.08,1.19,3.87,1.13,11.74,3.42,5.09,1.48,5.09,1.48,13.85,-0.59,11.00,2.78,3.18,0.93,3.18,0.93,11.11,3.24,10.02,2.92,5.34,1.56,4.28,1.25,22.76,-3.68,22.76,-3.68,23.11,6.74,23.11,6.74,44.73,-21.12,44.73,-21.12
2024-04-07 18:30:00,4.00,1.17,3.74,1.09,11.57,3.37,5.07,1.48,5.07,1.48,13.60,-0.52,11.37,2.89,3.10,0.90,3.10,0.90,10.73,3.13,9.82,2.86,5.10,1.49,4.18,1.22,23.15,-3.44,23.15,-3.44,22.73,6.63,22.73,6.63,44.35,-21.34,44.35,-21.34
2024-04-07 19:00:00,3.84,1.12,3.60,1.05,11.47,3.35,5.07,1.48,5.07,1.48,13.60,-0.52,11.58,2.94,3.12,0.91,3.12,0.91,10.90,3.18,9.79,2.86,5.06,1.48,4.12,1.20,22.63,-3.49,22.63,-3.49,22.36,6.52,22.36,6.52,44.38,-21.37,44.38,-21.37
2024-04-07 19:30:00,3.85,1.12,3.64,1.06,11.40,3.33,5.13,1.50,5.13,1.50,13.60,-0.50,11.24,2.84,3.17,0.92,3.17,0.92,10.81,3.15,9.62,2.81,4.92,1.44,3.96,1.15,22.52,-3.49,22.52,-3.49,21.71,6.33,21.71,6.33,44.20,-21.42,44.20,-21.42
2024-04-07 20:00:00,3.67,1.07,3.46,1.01,11.40,3.33,5.08,1.48,5.08,1.48,13.60,-0.46,10.52,2.64,3.14,0.92,3.14,0.92,10.47,3.06,9.57,2.79,4.75,1.38,3.72,1.09,22.45,-3.49,22.45,-3.49,21.77,6.35,21.77,6.35,42.91,-21.76,42.91,-21.76
2024-04-07 20:30:00,3.69,1.08,3.48,1.01,11.34,3.31,5.07,1.48,5.07,1.48,13.77,-0.46,10.52,2.53,3.14,0.92,3.14,0.92,10.53,3.07,9.20,2.68,4.83,1.41,3.70,1.08,22.07,-3.49,22.07,-3.49,21.04,6.14,21.04,6.14,42.70,-21.97,42.70,-21.97
2024-04-07 21:00:00,3.60,1.05,3.37,0.98,10.92,3.19,4.99,1.46,4.99,1.46,13.37,-0.46,10.19,2.37,3.07,0.89,3.07,0.89,10.33,3.01,8.92,2.60,4.66,1.36,3.52,1.03,22.13,-3.62,22.13,-3.62,20.34,5.93,20.34,5.93,41.36,-22.46,41.36,-22.46
2024-04-07 21:30:00,3.41,0.99,3.16,0.92,10.41,3.04,4.94,1.44,4.94,1.44,12.99,-0.46,10.20,2.37,2.96,0.86,2.96,0.86,9.79,2.86,8.29,2.42,4.37,1.28,3.27,0.96,20.72,-3.92,20.72,-3.92,19.25,5.61,19.25,5.61,40.22,-23.04,40.22,-23.04
2024-04-07 22:00:00,3.17,0.92,2.98,0.87,9.90,2.89,4.82,1.41,4.82,1.41,12.49,-0.46,10.02,2.33,2.79,0.82,2.79,0.82,9.04,2.64,7.77,2.27,4.16,1.21,3.15,0.92,20.72,-4.00,20.72,-4.00,18.20,5.31,18.20,5.31,38.09,-23.41,38.09,-23.41
2024-04-07 22:30:00,2.99,0.87,2.82,0.82,9.31,2.72,4.74,1.38,4.74,1.38,12.02,-0.46,9.50,2.18,2.66,0.78,2.66,0.78,8.50,2.48,7.29,2.13,3.90,1.14,2.90,0.85,19.52,-4.14,19.52,-4.14,16.84,4.91,16.84,4.91,35.91,-23.82,35.91,-23.82
2024-04-07 23:00:00,2.72,0.79,2.57,0.75,8.78,2.56,4.64,1.35,4.64,1.35,11.38,-0.46,8.33,1.83,2.47,0.72,2.47,0.72,7.85,2.29,6.72,1.96,3.58,1.04,2.64,0.77,18.43,-4.18,18.43,-4.18,15.97,4.66,15.97,4.66,32.94,-24.73,32.94,-24.73
2024-04-07 23:30:00,2.72,0.79,2.31,0.67,8.20,2.39,4.33,1.26,4.33,1.26,10.97,-0.57,7.65,1.63,2.40,0.70,2.40,0.70,7.21,2.10,6.32,1.84,3.36,0.98,2.30,0.67,16.58,-4.65,16.58,-4.65,15.21,4.44,15.21,4.44,30.27,-25.51,30.27,-25.51
2024-04-08 00:00:00,2.62,0.76,2.23,0.65,7.54,2.20,4.27,1.25,4.27,1.25,10.40,-0.57,7.40,1.55,2.29,0.67,2.29,0.67,6.60,1.93,6.07,1.77,3.16,0.92,2.14,0.62,15.99,-4.47,15.99,-4.47,14.48,4.22,14.48,4.22,28.59,-25.85,28.59,-25.85
2024-04-08 00:30:00,2.53,0.74,2.14,0.62,7.17,2.09,4.20,1.22,4.20,1.22,9.98,-0.57,6.82,1.38,2.17,0.63,2.17,0.63,6.29,1.83,5.98,1.74,3.01,0.88,2.02,0.59,14.35,-4.66,14.35,-4.66,14.12,4.12,14.12,4.12,27.23,-26.32,27.23,-26.32
2024-04-08 01:00:00,2.52,0.73,2.09,0.61,6.98,2.04,4.13,1.20,4.13,1.20,9.74,-0.57,6.75,1.36,2.08,0.61,2.08,0.61,6.04,1.76,5.90,1.72,2.92,0.85,1.93,0.56,14.35,-4.66,14.35,-4.66,14.45,4.22,14.45,4.22,26.27,-26.35,26.27,-26.35
2024-04-08 01:30:00,2.47,0.72,2.01,0.58,7.07,2.06,4.20,1.23,4.20,1.23,9.62,-0.57,7.01,1.44,2.04,0.60,2.04,0.60,5.84,1.70,5.94,1.73,2.87,0.84,1.99,0.58,13.70,-4.68,13.70,-4.68,14.87,4.34,14.87,4.34,26.28,-26.51,26.28,-26.51
2024-04-08 02:00:00,2.54,0.74,2.10,0.61,7.34,2.14,4.26,1.24,4.26,1.24,9.59,-0.57,7.25,1.51,2.00,0.58,2.00,0.58,5.75,1.68,5.92,1.73,2.85,0.83,2.08,0.61,13.70,-4.68,13.70,-4.68,14.73,4.30,14.73,4.30,26.52,-26.39,26.52,-26.39
2024-04-08 02:30:00,2.47,0.72,2.04,0.60,7.30,2.13,4.22,1.23,4.22,1.23,9.59,-0.57,6.93,1.42,1.98,0.58,1.98,0.58,5.67,1.66,5.53,1.61,2.85,0.83,2.03,0.59,13.68,-4.68,13.68,-4.68,14.55,4.24,14.55,4.24,26.04,-26.79,26.04,-26.79
2024-04-08 03:00:00,2.44,0.71,1.97,0.57,7.04,2.05,4.12,1.20,4.12,1.20,9.55,-0.31,7.10,1.46,1.94,0.57,1.94,0.57,5.55,1.62,5.42,1.58,2.91,0.85,1.93,0.56,13.54,-4.39,13.54,-4.39,13.86,4.04,13.86,4.04,25.48,-26.39,25.48,-26.39
2024-04-08 03:30:00,2.41,0.70,1.96,0.57,6.78,1.98,4.09,1.19,4.09,1.19,9.30,-0.57,6.42,1.26,1.92,0.56,1.92,0.56,5.47,1.60,5.36,1.56,2.90,0.85,1.82,0.53,13.24,-4.39,13.24,-4.39,13.71,4.00,13.71,4.00,24.47,-26.34,24.47,-26.34
2024-04-08 04:00:00,2.36,0.69,1.88,0.55,6.59,1.92,4.08,1.19,4.08,1.19,9.11,-0.57,6.47,1.28,1.93,0.56,1.93,0.56,5.47,1.60,5.50,1.60,2.87,0.84,1.77,0.52,12.95,-4.30,12.95,-4.30,13.66,3.98,13.66,3.98,24.10,-26.34,24.10,-26.34
2024-04-08 04:30:00,2.34,0.68,1.85,0.54,6.48,1.89,4.06,1.18,4.06,1.18,9.11,-0.59,6.36,1.25,1.97,0.57,1.97,0.57,5.52,1.61,5.41,1.58,2.87,0.84,1.73,0.50,12.82,-4.30,12.82,-4.30,13.43,3.92,13.43,3.92,24.08,-26.38,24.08,-26.38
2024-04-08 05:00:00,2.30,0.67,1.81,0.53,6.28,1.83,4.03,1.18,4.03,1.18,9.25,-0.35,6.17,1.19,1.95,0.57,1.95,0.57,5.65,1.65,5.32,1.55,2.87,0.84,1.65,0.48,12.91,-4.30,12.91,-4.30,13.71,4.00,13.71,4.00,23.76,-26.44,23.76,-26.44
2024-04-08 05:30:00,2.13,0.62,1.95,0.57,6.26,1.83,4.60,1.34,4.60,1.34,9.60,-0.59,6.69,1.34,2.04,0.60,2.04,0.60,5.82,1.70,5.51,1.61,2.96,0.86,1.68,0.49,12.91,-4.26,12.91,-4.26,14.03,4.09,14.03,4.09,24.41,-25.82,24.41,-25.82
2024-04-08 06:00:00,2.13,0.62,1.99,0.58,6.51,1.90,4.72,1.38,4.72,1.38,9.69,-0.62,6.80,1.37,2.21,0.64,2.21,0.64,6.00,1.75,5.95,1.74,3.05,0.89,1.79,0.52,13.25,-4.23,13.25,-4.23,15.08,4.40,15.08,4.40,25.37,-25.69,25.37,-25.69
2024-04-08 06:30:00,2.27,0.66,2.12,0.62,6.74,1.97,4.44,1.29,4.44,1.29,11.03,-0.30,8.07,1.74,2.51,0.73,2.51,0.73,6.47,1.89,6.40,1.87,3.31,0.96,2.06,0.60,13.76,-4.13,13.76,-4.13,16.11,4.70,16.11,4.70,28.21,-24.48,28.21,-24.48
2024-04-08 07:00:00,2.50,0.73,2.36,0.69,7.06,2.06,4.45,1.30,4.45,1.30,12.01,-0.13,9.00,2.03,2.91,0.85,2.91,0.85,6.76,1.97,7.09,2.07,3.59,1.05,2.23,0.65,15.36,-4.10,15.36,-4.10,17.46,5.09,17.46,5.09,30.66,-23.28,30.66,-23.28
2024-04-08 07:30:00,2.68,0.78,2.52,0.74,7.64,2.23,4.57,1.33,4.57,1.33,13.07,0.07,10.29,2.33,3.24,0.95,3.24,0.95,7.24,2.11,7.54,2.20,3.81,1.11,2.43,0.71,16.74,-3.63,16.74,-3.63,18.50,5.40,18.50,5.40,33.79,-22.04,33.79,-22.04
2024-04-08 08:00:00,2.72,0.79,2.53,0.74,8.10,2.36,4.71,1.37,4.71,1.37,13.82,0.17,11.86,2.75,3.29,0.96,3.29,0.96,7.61,2.22,8.17,2.38,3.94,1.15,2.66,0.78,18.39,-3.19,18.39,-3.19,19.58,5.71,19.58,5.71,35.85,-21.08,35.85,-21.08
2024-04-08 08:30:00,2.74,0.80,2.56,0.75,8.49,2.47,4.85,1.42,4.85,1.42,14.41,0.19,13.01,3.08,3.49,1.02,3.49,1.02,7.98,2.33,8.39,2.45,4.11,1.20,2.77,0.81,19.36,-2.84,19.36,-2.84,18.89,5.51,18.89,5.51,37.96,-20.27,37.96,-20.27
2024-04-08 09:00:00,2.73,0.80,2.56,0.75,8.53,2.49,4.93,1.44,4.93,1.44,14.67,0.26,11.16,2.54,3.56,1.04,3.56,1.04,8.09,2.36,8.58,2.50,4.43,1.29,2.75,0.80,20.49,-2.56,20.49,-2.56,18.77,5.48,18.77,5.48,36.55,-20.62,36.55,-20.62
2024-04-08 09:30:00,2.66,0.78,2.47,0.72,8.58,2.50,5.07,1.48,5.07,1.48,15.22,0.26,8.14,1.67,3.72,1.08,3.72,1.08,8.43,2.46,8.81,2.57,4.75,1.38,2.59,0.76,20.86,-2.37,20.86,-2.37,22.25,6.49,22.25,6.49,34.24,-21.59,34.24,-21.59
2024-04-08 10:00:00,2.64,0.77,2.47,0.72,8.60,2.51,5.19,1.51,5.19,1.51,15.48,0.35,11.76,2.73,3.60,1.05,3.60,1.05,8.68,2.53,8.85,2.58,4.60,1.34,2.92,0.85,21.49,-2.27,21.49,-2.27,20.83,6.07,20.83,6.07,38.18,-20.31,38.18,-20.31
2024-04-08 10:30:00,2.58,0.75,2.44,0.71,8.82,2.57,5.20,1.52,5.20,1.52,15.48,0.35,12.61,2.98,3.54,1.03,3.54,1.03,8.76,2.55,8.85,2.58,4.54,1.32,3.00,0.88,21.91,-2.09,21.91,-2.09,20.46,5.97,20.46,5.97,38.86,-20.16,38.86,-20.16
2024-04-08 11:00:00,2.51,0.73,2.35,0.69,8.93,2.60,5.27,1.54,5.27,1.54,15.39,0.35,12.39,2.91,3.60,1.05,3.60,1.05,8.71,2.54,8.71,2.54,4.61,1.35,2.96,0.86,22.03,-2.03,22.03,-2.03,20.20,5.89,20.20,5.89,38.54,-20.36,38.54,-20.36
2024-04-08 11:30:00,2.55,0.74,2.39,0.70,8.99,2.62,5.34,1.56,5.34,1.56,15.14,0.28,11.32,2.60,3.73,1.09,3.73,1.09,8.78,2.56,8.72,2.54,4.66,1.36,2.82,0.82,21.85,-2.23,21.85,-2.23,21.02,6.13,21.02,6.13,37.19,-20.69,37.19,-20.69
2024-04-08 12:00:00,2.50,0.73,2.33,0.68,9.12,2.66,5.37,1.57,5.37,1.57,15.02,0.27,11.61,2.69,3.76,1.10,3.76,1.10,9.00,2.63,8.66,2.53,4.65,1.36,2.82,0.82,21.62,-2.50,21.62,-2.50,20.91,6.10,20.91,6.10,37.47,-20.66,37.47,-20.66
2024-04-08 12:30:00,2.53,0.74,2.37,0.69,8.97,2.62,5.44,1.59,5.44,1.59,14.74,0.17,11.56,2.66,3.56,1.04,3.56,1.04,9.14,2.66,8.64,2.52,4.65,1.36,2.86,0.83,21.70,-2.50,21.70,-2.50,21.27,6.20,21.27,6.20,36.92,-20.90,36.92,-20.90
2024-04-08 13:00:00,2.49,0.72,2.33,0.68,9.06,2.64,5.43,1.58,5.43,1.58,14.57,0.17,11.73,2.72,3.49,1.02,3.49,1.02,8.96,2.61,8.16,2.38,4.60,1.34,2.94,0.86,21.41,-2.71,21.41,-2.71,20.26,5.91,20.26,5.91,37.26,-20.93,37.26,-20.93
2024-04-08 13:30:00,2.03,0.59,1.88,0.55,8.60,2.51,5.33,1.56,5.33,1.56,14.17,0.21,12.63,2.97,3.25,0.95,3.25,0.95,8.25,2.40,8.46,2.47,4.21,1.23,2.68,0.78,21.15,-2.72,21.15,-2.72,21.37,6.23,21.37,6.23,35.64,-21.09,35.64,-21.09
2024-04-08 14:00:00,2.36,0.69,2.20,0.64,8.85,2.58,5.37,1.57,5.37,1.57,14.29,0.21,13.77,3.31,3.32,0.97,3.32,0.97,8.65,2.52,8.66,2.53,4.20,1.22,2.84,0.83,20.02,-2.79,20.02,-2.79,21.25,6.20,21.25,6.20,38.63,-20.44,38.63,-20.44
2024-04-08 14:30:00,2.72,0.79,2.56,0.75,9.08,2.65,5.43,1.58,5.43,1.58,14.87,0.14,13.78,3.31,3.70,1.08,3.70,1.08,9.28,2.71,8.59,2.51,4.41,1.29,2.95,0.86,20.62,-2.75,20.62,-2.75,20.83,6.07,20.83,6.07,40.88,-20.29,40.88,-20.29
2024-04-08 15:00:00,2.71,0.79,2.51,0.73,9.00,2.63,5.40,1.57,5.40,1.57,14.87,0.14,13.86,3.33,3.50,1.02,3.50,1.02,9.31,2.72,8.37,2.44,4.55,1.33,3.11,0.91,21.83,-2.80,21.83,-2.80,19.79,5.77,19.79,5.77,40.63,-20.30,40.63,-20.30
2024-04-08 15:30:00,2.08,0.61,1.92,0.56,8.62,2.51,5.35,1.56,5.35,1.56,14.67,0.14,13.86,3.34,3.44,1.00,3.44,1.00,8.90,2.60,8.73,2.55,4.36,1.27,2.81,0.82,21.66,-2.81,21.66,-2.81,21.21,6.19,21.21,6.19,38.34,-20.68,38.34,-20.68
2024-04-08 16:00:00,2.76,0.81,2.59,0.76,9.13,2.66,5.39,1.57,5.39,1.57,15.31,0.20,14.14,3.42,3.48,1.01,3.48,1.01,9.50,2.77,8.62,2.51,4.62,1.35,3.04,0.89,20.98,-2.87,20.98,-2.87,20.64,6.02,20.64,6.02,40.51,-20.14,40.51,-20.14
2024-04-08 16:30:00,2.37,0.69,2.23,0.65,9.22,2.69,5.30,1.55,5.30,1.55,15.17,0.14,13.82,3.32,3.27,0.96,3.27,0.96,9.48,2.76,8.97,2.62,4.58,1.34,3.00,0.88,21.93,-2.74,21.93,-2.74,22.14,6.46,22.14,6.46,39.29,-20.69,39.29,-20.69
2024-04-08 17:00:00,2.77,0.81,2.63,0.77,9.70,2.83,5.32,1.55,5.32,1.55,15.52,0.08,14.20,3.44,3.36,0.98,3.36,0.98,9.88,2.88,9.71,2.83,4.88,1.42,3.42,1.00,21.52,-2.90,21.52,-2.90,22.05,6.43,22.05,6.43,42.14,-20.19,42.14,-20.19
2024-04-08 17:30:00,3.15,0.92,2.96,0.86,10.39,3.03,5.39,1.57,5.39,1.57,16.26,0.08,12.23,2.87,3.50,1.02,3.50,1.02,10.74,3.13,10.27,3.00,5.44,1.59,3.68,1.07,22.44,-2.96,22.44,-2.96,19.48,5.68,19.48,5.68,43.05,-20.60,43.05,-20.60
2024-04-08 18:00:00,3.57,1.04,3.30,0.96,10.97,3.20,5.34,1.56,5.34,1.56,16.26,0.08,11.09,2.54,3.60,1.05,3.60,1.05,11.22,3.27,10.59,3.09,6.28,1.83,3.37,0.98,23.84,-2.90,23.84,-2.90,22.31,6.51,22.31,6.51,34.68,-22.99,34.68,-22.99
2024-04-08 18:30:00,3.78,1.10,3.52,1.03,11.56,3.37,5.34,1.56,5.34,1.56,16.26,0.02,10.34,2.32,3.45,1.00,3.45,1.00,11.22,3.27,10.42,3.04,6.64,1.94,3.19,0.93,24.35,-2.83,24.35,-2.83,24.70,7.21,24.70,7.21,29.49,-24.71,29.49,-24.71
2024-04-08 19:00:00,3.76,1.10,3.47,1.01,11.68,3.41,5.27,1.54,5.27,1.54,16.26,0.02,9.92,2.20,3.43,1.00,3.43,1.00,11.22,3.27,10.38,3.03,6.52,1.90,3.02,0.88,24.35,-3.03,24.35,-3.03,25.10,7.32,25.10,7.32,28.65,-24.58,28.65,-24.58
2024-04-08 19:30:00,3.67,1.07,3.35,0.98,11.73,3.42,5.27,1.54,5.27,1.54,16.02,0.05,10.66,2.41,3.58,1.04,3.58,1.04,11.24,3.28,10.08,2.94,6.43,1.88,3.03,0.88,23.93,-3.03,23.93,-3.03,24.77,7.22,24.77,7.22,28.99,-24.53,28.99,-24.53
2024-04-08 20:00:00,3.52,1.03,3.28,0.96,11.73,3.42,5.21,1.52,5.21,1.52,15.72,0.02,10.52,2.37,3.55,1.03,3.55,1.03,11.10,3.24,9.91,2.89,6.27,1.83,2.89,0.84,23.93,-3.09,23.93,-3.09,24.00,7.00,24.00,7.00,28.47,-24.90,28.47,-24.90
2024-04-08 20:30:00,3.40,0.99,3.17,0.92,11.37,3.32,5.19,1.52,5.19,1.52,15.38,0.02,9.81,2.15,3.43,1.00,3.43,1.00,10.98,3.20,9.47,2.76,6.16,1.80,2.78,0.81,23.51,-3.15,23.51,-3.15,23.83,6.95,23.83,6.95,26.92,-25.89,26.92,-25.89
2024-04-08 21:00:00,3.22,0.94,2.95,0.86,10.99,3.21,5.38,1.57,5.38,1.57,15.03,-0.03,9.66,2.12,3.40,0.99,3.40,0.99,10.49,3.06,9.07,2.65,5.85,1.70,2.63,0.77,23.07,-3.22,23.07,-3.22,31.04,9.05,31.04,9.05,25.87,-26.05,25.87,-26.05
2024-04-08 21:30:00,3.56,1.04,3.28,0.96,10.70,3.12,5.03,1.47,5.03,1.47,14.41,-0.23,13.60,3.27,3.27,0.96,3.27,0.96,10.09,2.94,8.48,2.47,4.57,1.33,3.48,1.02,22.31,-3.25,22.31,-3.25,20.82,6.07,20.82,6.07,43.05,-20.91,43.05,-20.91
2024-04-08 22:00:00,3.38,0.99,3.14,0.92,10.05,2.93,4.92,1.44,4.92,1.44,13.94,-0.25,13.07,3.12,3.11,0.91,3.11,0.91,9.33,2.72,7.95,2.32,4.22,1.23,3.18,0.93,21.91,-3.39,21.91,-3.39,18.94,5.53,18.94,5.53,40.94,-21.93,40.94,-21.93
2024-04-08 22:30:00,3.06,0.89,2.90,0.84,9.33,2.72,4.81,1.40,4.81,1.40,13.27,-0.19,11.52,2.67,2.91,0.85,2.91,0.85,8.63,2.52,7.32,2.14,4.03,1.18,2.91,0.85,20.73,-3.64,20.73,-3.64,17.86,5.21,17.86,5.21,37.83,-22.65,37.83,-22.65
2024-04-08 23:00:00,2.83,0.83,2.68,0.78,8.73,2.54,4.78,1.39,4.78,1.39,12.52,-0.20,10.94,2.50,2.77,0.81,2.77,0.81,7.93,2.31,6.63,1.93,3.67,1.07,2.64,0.77,19.45,-3.90,19.45,-3.90,16.50,4.81,16.50,4.81,35.16,-23.34,35.16,-23.34
2024-04-08 23:30:00,2.69,0.78,2.34,0.68,8.13,2.37,4.70,1.37,4.70,1.37,11.73,-0.44,10.05,2.24,2.60,0.76,2.60,0.76,7.22,2.10,6.04,1.76,3.35,0.98,2.25,0.66,18.09,-4.26,18.09,-4.26,15.50,4.52,15.50,4.52,32.14,-24.24,32.14,-24.24
2024-04-09 00:00:00,2.58,0.75,2.17,0.63,7.64,2.23,4.26,1.24,4.26,1.24,11.00,-0.44,9.75,2.15,2.52,0.73,2.52,0.73,6.77,1.97,5.78,1.69,3.09,0.90,2.04,0.59,16.58,-4.20,16.58,-4.20,14.70,4.29,14.70,4.29,29.99,-24.75,29.99,-24.75
2024-04-09 00:30:00,2.48,0.72,2.06,0.60,7.13,2.08,4.68,1.36,4.68,1.36,10.74,0.00,9.33,2.01,2.42,0.71,2.42,0.71,6.40,1.87,5.64,1.64,3.02,0.88,1.89,0.55,15.45,-4.31,15.45,-4.31,14.79,4.31,14.79,4.31,28.49,-24.68,28.49,-24.68
2024-04-09 01:00:00,2.43,0.71,2.01,0.58,6.92,2.02,4.75,1.38,4.75,1.38,10.54,-0.44,9.75,2.13,2.35,0.69,2.35,0.69,6.19,1.81,5.64,1.64,2.88,0.84,1.86,0.54,14.87,-4.26,14.87,-4.26,14.87,4.34,14.87,4.34,28.13,-25.03,28.13,-25.03
2024-04-09 01:30:00,2.40,0.70,1.98,0.58,7.06,2.06,4.81,1.40,4.81,1.40,10.27,-0.44,9.94,2.19,2.35,0.69,2.35,0.69,6.00,1.75,5.70,1.66,2.83,0.82,1.91,0.56,14.50,-4.39,14.50,-4.39,15.38,4.49,15.38,4.49,28.04,-25.12,28.04,-25.12
2024-04-09 02:00:00,2.49,0.72,2.04,0.60,7.40,2.16,4.86,1.42,4.86,1.42,10.42,-0.44,10.05,2.22,2.32,0.68,2.32,0.68,5.94,1.73,5.75,1.68,2.80,0.82,1.98,0.58,14.30,-4.42,14.30,-4.42,15.13,4.41,15.13,4.41,28.52,-25.17,28.52,-25.17
2024-04-09 02:30:00,2.45,0.71,2.00,0.58,7.27,2.12,4.83,1.41,4.83,1.41,10.34,-0.44,9.65,2.11,2.27,0.66,2.27,0.66,5.80,1.69,5.55,1.62,2.82,0.82,1.94,0.57,14.25,-4.39,14.25,-4.39,14.79,4.32,14.79,4.32,28.03,-25.33,28.03,-25.33
2024-04-09 03:00:00,2.43,0.71,1.99,0.58,7.04,2.05,4.74,1.38,4.74,1.38,10.10,0.00,9.58,2.09,2.24,0.65,2.24,0.65,5.63,1.64,5.44,1.59,2.70,0.79,1.84,0.54,14.25,-4.39,14.25,-4.39,14.51,4.23,14.51,4.23,27.32,-25.46,27.32,-25.46
2024-04-09 03:30:00,2.39,0.70,1.95,0.57,6.90,2.01,4.75,1.38,4.75,1.38,9.90,0.00,9.53,2.07,2.22,0.65,2.22,0.65,5.56,1.62,5.48,1.60,2.66,0.78,1.81,0.53,13.85,-4.39,13.85,-4.39,14.26,4.16,14.26,4.16,26.95,-25.16,26.95,-25.16
2024-04-09 04:00:00,2.39,0.70,1.91,0.56,6.68,1.95,4.70,1.37,4.70,1.37,9.90,0.00,9.32,2.01,2.20,0.64,2.20,0.64,5.55,1.62,5.55,1.62,2.66,0.78,1.77,0.52,13.63,-4.39,13.63,-4.39,13.92,4.06,13.92,4.06,26.61,-25.44,26.61,-25.44
2024-04-09 04:30:00,2.35,0.69,1.89,0.55,6.45,1.88,4.69,1.37,4.69,1.37,9.97,0.00,8.71,1.83,2.21,0.64,2.21,0.64,5.56,1.62,5.45,1.59,2.72,0.79,1.70,0.50,13.63,-4.39,13.63,-4.39,13.81,4.03,13.81,4.03,26.21,-25.77,26.21,-25.77
2024-04-09 05:00:00,2.33,0.68,1.89,0.55,6.34,1.85,4.67,1.36,4.67,1.36,10.06,0.00,8.53,1.78,2.21,0.65,2.21,0.65,5.56,1.62,5.39,1.57,2.76,0.80,1.68,0.49,13.66,-4.39,13.66,-4.39,14.04,4.09,14.04,4.09,25.87,-25.69,25.87,-25.69
2024-04-09 05:30:00,2.37,0.69,1.93,0.56,6.34,1.85,4.70,1.37,4.70,1.37,10.22,-0.44,8.70,1.83,2.24,0.65,2.24,0.65,5.70,1.66,5.62,1.64,2.78,0.81,1.74,0.51,13.66,-4.39,13.66,-4.39,14.41,4.20,14.41,4.20,26.20,-25.50,26.20,-25.50
2024-04-09 06:00:00,2.37,0.69,1.98,0.58,6.47,1.89,4.74,1.38,4.74,1.38,10.48,-0.44,8.83,1.86,2.40,0.70,2.40,0.70,6.10,1.78,6.06,1.77,3.04,0.89,1.89,0.55,13.77,-4.35,13.77,-4.35,15.84,4.62,15.84,4.62,27.25,-25.12,27.25,-25.12
2024-04-09 06:30:00,2.38,0.69,2.28,0.66,6.77,1.97,4.46,1.30,4.46,1.30,11.30,-0.16,10.56,2.37,2.63,0.77,2.63,0.77,6.37,1.86,6.50,1.90,3.33,0.97,2.25,0.66,14.47,-4.25,14.47,-4.25,17.09,4.99,17.09,4.99,30.13,-23.68,30.13,-23.68
2024-04-09 07:00:00,2.53,0.74,2.41,0.70,7.33,2.14,4.50,1.31,4.50,1.31,12.51,-0.05,12.14,2.83,2.87,0.84,2.87,0.84,6.77,1.97,7.38,2.15,3.52,1.03,2.41,0.70,15.62,-4.19,15.62,-4.19,18.94,5.52,18.94,5.52,33.14,-22.50,33.14,-22.50
2024-04-09 07:30:00,2.79,0.82,2.61,0.76,8.02,2.34,4.59,1.34,4.59,1.34,13.60,-0.05,14.23,3.44,3.23,0.94,3.23,0.94,7.18,2.09,7.81,2.28,3.69,1.08,2.64,0.77,17.06,-3.65,17.06,-3.65,19.83,5.78,19.83,5.78,37.13,-21.38,37.13,-21.38
2024-04-09 08:00:00,3.01,0.88,2.83,0.83,8.42,2.46,4.74,1.38,4.74,1.38,14.34,-0.03,14.98,3.66,3.48,1.02,3.48,1.02,7.65,2.23,8.44,2.46,3.93,1.14,2.86,0.83,18.88,-3.23,18.88,-3.23,21.17,6.18,21.17,6.18,39.32,-20.35,39.32,-20.35
2024-04-09 08:30:00,3.12,0.91,2.94,0.86,8.82,2.57,4.89,1.43,4.89,1.43,14.95,0.09,16.26,4.03,3.71,1.08,3.71,1.08,8.07,2.36,8.51,2.48,4.19,1.22,3.11,0.91,20.06,-2.87,20.06,-2.87,20.98,6.12,20.98,6.12,41.99,-19.30,41.99,-19.30
2024-04-09 09:00:00,2.86,0.83,2.74,0.80,8.89,2.59,5.01,1.46,5.01,1.46,15.02,0.18,16.28,4.04,3.66,1.07,3.66,1.07,8.12,2.37,8.64,2.52,4.26,1.24,3.11,0.91,21.33,-2.55,21.33,-2.55,20.46,5.97,20.46,5.97,41.74,-19.30,41.74,-19.30
2024-04-09 09:30:00,2.53,0.74,2.43,0.71,8.75,2.55,5.18,1.51,5.18,1.51,15.75,0.44,15.39,3.78,3.66,1.07,3.66,1.07,8.37,2.44,8.52,2.49,4.50,1.31,2.96,0.86,21.41,-2.42,21.41,-2.42,21.21,6.19,21.21,6.19,40.74,-19.31,40.74,-19.31
2024-04-09 10:00:00,2.51,0.73,2.38,0.70,8.75,2.55,5.30,1.55,5.30,1.55,15.32,0.44,15.37,3.78,3.44,1.00,3.44,1.00,7.84,2.29,8.70,2.54,4.20,1.22,2.93,0.85,21.90,-2.23,21.90,-2.23,20.78,6.06,20.78,6.06,40.15,-19.40,40.15,-19.40
2024-04-09 10:30:00,2.30,0.67,2.16,0.63,8.89,2.59,5.34,1.56,5.34,1.56,16.18,0.44,15.32,3.76,3.74,1.09,3.74,1.09,8.84,2.58,8.79,2.56,4.64,1.35,2.90,0.85,21.12,-2.22,21.12,-2.22,22.00,6.42,22.00,6.42,40.68,-19.03,40.68,-19.03
2024-04-09 11:00:00,2.40,0.70,2.26,0.66,9.06,2.64,5.45,1.59,5.45,1.59,16.31,0.46,15.31,3.70,3.66,1.07,3.66,1.07,8.94,2.61,9.04,2.64,4.62,1.35,3.00,0.87,22.51,-2.02,22.51,-2.02,22.08,6.44,22.08,6.44,41.31,-18.82,41.31,-18.82
2024-04-09 11:30:00,2.31,0.68,2.14,0.62,9.25,2.70,5.48,1.60,5.48,1.60,16.44,0.46,15.75,3.82,3.77,1.10,3.77,1.10,8.98,2.62,8.83,2.58,4.70,1.37,3.01,0.88,22.64,-1.92,22.64,-1.92,21.57,6.29,21.57,6.29,41.33,-18.71,41.33,-18.71
2024-04-09 12:00:00,1.92,0.56,1.76,0.51,9.47,2.76,5.57,1.63,5.57,1.63,15.93,0.44,15.44,3.74,3.56,1.04,3.56,1.04,8.52,2.49,9.25,2.70,4.56,1.33,2.93,0.85,22.88,-1.87,22.88,-1.87,23.38,6.82,23.38,6.82,38.83,-19.26,38.83,-19.26
2024-04-09 12:30:00,2.53,0.74,2.36,0.69,9.72,2.83,5.64,1.64,5.64,1.64,16.42,0.44,14.45,3.49,3.72,1.09,3.72,1.09,9.43,2.75,9.23,2.69,4.81,1.40,3.11,0.91,22.06,-2.03,22.06,-2.03,22.50,6.56,22.50,6.56,41.69,-19.09,41.69,-19.09
2024-04-09 13:00:00,2.53,0.74,2.36,0.69,9.72,2.83,5.68,1.66,5.68,1.66,16.03,0.44,13.55,3.25,3.80,1.11,3.80,1.11,9.70,2.83,9.22,2.69,4.83,1.41,3.04,0.89,23.23,-2.03,23.23,-2.03,23.27,6.79,23.27,6.79,41.04,-19.70,41.04,-19.70
2024-04-09 13:30:00,2.69,0.78,2.53,0.74,9.84,2.87,5.67,1.65,5.67,1.65,15.80,0.44,14.37,3.50,3.66,1.07,3.66,1.07,9.34,2.72,9.22,2.69,4.59,1.34,3.13,0.91,22.90,-2.17,22.90,-2.17,23.08,6.73,23.08,6.73,41.70,-19.48,41.70,-19.48
2024-04-09 14:00:00,2.67,0.78,2.49,0.72,9.84,2.87,5.72,1.67,5.72,1.67,15.76,0.16,14.28,3.48,3.46,1.01,3.46,1.01,9.07,2.65,9.28,2.71,4.54,1.32,3.23,0.94,22.89,-2.18,22.89,-2.18,22.41,6.54,22.41,6.54,41.60,-19.88,41.60,-19.88
2024-04-09 14:30:00,2.78,0.81,2.59,0.76,9.68,2.82,5.67,1.66,5.67,1.66,14.90,0.14,13.99,3.39,3.05,0.89,3.05,0.89,8.12,2.37,9.25,2.70,4.58,1.34,3.47,1.01,22.56,-2.37,22.56,-2.37,22.79,6.65,22.79,6.65,39.28,-20.45,39.28,-20.45
2024-04-09 15:00:00,2.59,0.76,2.43,0.71,9.68,2.82,5.71,1.67,5.71,1.67,15.52,0.21,13.64,3.29,3.42,1.00,3.42,1.00,8.89,2.59,9.45,2.76,4.69,1.37,3.25,0.95,21.29,-2.78,21.29,-2.78,23.51,6.86,23.51,6.86,40.27,-20.21,40.27,-20.21
2024-04-09 15:30:00,2.91,0.85,2.72,0.79,9.94,2.90,5.67,1.66,5.67,1.66,15.89,0.21,13.82,3.34,3.68,1.07,3.68,1.07,9.25,2.70,9.62,2.81,4.70,1.37,3.30,0.96,23.00,-2.69,23.00,-2.69,23.70,6.91,23.70,6.91,42.38,-19.97,42.38,-19.97
2024-04-09 16:00:00,3.23,0.94,3.03,0.88,10.25,2.99,5.65,1.65,5.65,1.65,16.71,0.15,13.78,3.33,3.84,1.12,3.84,1.12,9.82,2.86,9.75,2.84,4.93,1.44,3.47,1.01,23.01,-2.69,23.01,-2.69,23.74,6.92,23.74,6.92,44.42,-19.42,44.42,-19.42
2024-04-09 16:30:00,3.21,0.94,3.00,0.88,10.61,3.09,5.69,1.66,5.69,1.66,16.53,0.00,14.39,3.51,3.70,1.08,3.70,1.08,10.30,3.00,9.86,2.88,4.96,1.45,3.60,1.05,24.05,-2.84,24.05,-2.84,23.79,6.94,23.79,6.94,44.88,-19.50,44.88,-19.50
2024-04-09 17:00:00,3.21,0.94,3.00,0.87,10.61,3.09,5.66,1.65,5.66,1.65,16.53,-0.05,13.99,3.49,3.52,1.03,3.52,1.03,10.65,3.11,9.85,2.87,5.15,1.50,3.77,1.10,24.04,-2.79,24.04,-2.79,23.25,6.78,23.25,6.78,44.65,-19.67,44.65,-19.67
2024-04-09 17:30:00,3.23,0.94,3.05,0.89,10.82,3.16,5.52,1.61,5.52,1.61,15.55,-0.14,13.07,3.28,3.25,0.95,3.25,0.95,10.40,3.03,10.50,3.06,5.11,1.49,3.88,1.13,24.13,-2.76,24.13,-2.76,25.25,7.37,25.25,7.37,42.57,-20.08,42.57,-20.08
2024-04-09 18:00:00,3.72,1.08,3.48,1.02,11.29,3.29,5.47,1.59,5.47,1.59,16.44,0.00,13.78,3.49,3.50,1.02,3.50,1.02,11.13,3.24,10.76,3.14,5.36,1.56,4.22,1.23,23.37,-2.64,23.37,-2.64,25.12,7.33,25.12,7.33,46.77,-18.96,46.77,-18.96
2024-04-09 18:30:00,3.98,1.16,3.75,1.10,11.98,3.49,5.47,1.59,5.47,1.59,16.36,-0.11,13.64,3.40,3.33,0.97,3.33,0.97,11.18,3.26,10.60,3.09,5.36,1.56,4.26,1.24,25.08,-2.25,25.08,-2.25,24.84,7.24,24.84,7.24,47.71,-19.12,47.71,-19.12
2024-04-09 19:00:00,3.98,1.16,3.73,1.09,11.98,3.49,5.40,1.58,5.40,1.58,16.22,-0.11,13.66,3.31,3.50,1.02,3.50,1.02,11.12,3.24,10.57,3.08,5.20,1.52,4.08,1.19,25.08,-2.65,25.08,-2.65,24.86,7.25,24.86,7.25,47.78,-19.12,47.78,-19.12
2024-04-09 19:30:00,3.96,1.16,3.69,1.08,12.21,3.56,5.36,1.56,5.36,1.56,16.22,-0.11,13.91,3.38,3.59,1.05,3.59,1.05,11.23,3.28,10.57,3.08,5.16,1.50,4.08,1.19,24.96,-2.71,24.96,-2.71,25.28,7.37,25.28,7.37,48.40,-18.98,48.40,-18.98
2024-04-09 20:00:00,4.11,1.20,3.91,1.14,12.29,3.58,5.35,1.56,5.35,1.56,15.88,-0.16,14.81,3.64,3.69,1.08,3.69,1.08,11.33,3.30,10.36,3.02,5.10,1.49,4.16,1.21,25.14,-2.71,25.14,-2.71,24.49,7.14,24.49,7.14,49.39,-18.73,49.39,-18.73
2024-04-09 20:30:00,4.06,1.18,3.87,1.13,12.09,3.52,5.28,1.54,5.28,1.54,15.57,-0.16,14.48,3.54,3.60,1.05,3.60,1.05,11.12,3.24,10.03,2.93,5.03,1.47,4.13,1.20,25.08,-2.76,25.08,-2.76,23.95,6.98,23.95,6.98,48.67,-19.47,48.67,-19.47
2024-04-09 21:00:00,3.96,1.15,3.76,1.10,11.89,3.47,5.14,1.50,5.14,1.50,15.19,-0.44,14.23,3.47,3.52,1.03,3.52,1.03,11.05,3.22,9.60,2.80,4.92,1.44,4.06,1.18,24.62,-3.33,24.62,-3.33,23.22,6.77,23.22,6.77,47.72,-20.14,47.72,-20.14
2024-04-09 21:30:00,3.82,1.11,3.55,1.04,11.54,3.37,5.04,1.47,5.04,1.47,14.67,-0.44,14.37,3.51,3.38,0.99,3.38,0.99,10.54,3.07,9.06,2.64,4.58,1.34,3.79,1.11,24.06,-3.58,24.06,-3.58,21.82,6.37,21.82,6.37,46.12,-21.03,46.12,-21.03
2024-04-09 22:00:00,3.60,1.05,3.26,0.95,10.86,3.17,5.28,1.54,5.28,1.54,14.05,-0.44,13.77,3.33,3.31,0.97,3.31,0.97,10.02,2.92,8.44,2.46,4.32,1.26,3.47,1.01,23.04,-3.61,23.04,-3.61,20.35,5.93,20.35,5.93,43.60,-21.61,43.60,-21.61
2024-04-09 22:30:00,3.41,0.99,3.05,0.89,10.22,2.98,5.35,1.56,5.35,1.56,13.33,-0.44,12.41,2.93,3.15,0.92,3.15,0.92,9.33,2.72,7.88,2.30,4.13,1.21,3.27,0.96,21.83,-3.74,21.83,-3.74,19.08,5.57,19.08,5.57,40.79,-22.44,40.79,-22.44
2024-04-09 23:00:00,3.19,0.93,2.80,0.82,9.62,2.81,5.27,1.54,5.27,1.54,12.51,-0.44,11.74,2.73,2.93,0.86,2.93,0.86,8.64,2.52,7.15,2.09,3.71,1.08,2.90,0.85,20.53,-4.00,20.53,-4.00,17.60,5.13,17.60,5.13,38.10,-23.13,38.10,-23.13
2024-04-09 23:30:00,2.93,0.85,2.59,0.76,8.69,2.53,5.14,1.50,5.14,1.50,11.99,-0.44,10.92,2.49,2.77,0.81,2.77,0.81,7.83,2.29,6.69,1.95,3.41,0.99,2.56,0.75,19.13,-4.09,19.13,-4.09,16.76,4.89,16.76,4.89,35.16,-23.66,35.16,-23.66
2024-04-10 00:00:00,2.77,0.81,2.37,0.69,8.17,2.38,5.03,1.47,5.03,1.47,11.35,-0.49,10.80,2.46,2.64,0.77,2.64,0.77,7.30,2.13,6.38,1.86,3.14,0.92,2.36,0.69,17.71,-4.19,17.71,-4.19,16.12,4.70,16.12,4.70,33.16,-24.04,33.16,-24.04
2024-04-10 00:30:00,2.69,0.78,2.31,0.68,7.74,2.26,4.95,1.44,4.95,1.44,10.85,-0.81,10.55,2.39,2.52,0.73,2.52,0.73,6.82,1.99,6.15,1.79,3.00,0.88,2.26,0.66,16.61,-4.37,16.61,-4.37,15.67,4.57,15.67,4.57,31.75,-24.36,31.75,-24.36
2024-04-10 01:00:00,2.59,0.76,2.21,0.64,7.43,2.17,4.93,1.44,4.93,1.44,10.77,-0.59,10.25,2.30,2.48,0.72,2.48,0.72,6.53,1.90,6.08,1.77,2.88,0.84,2.14,0.62,15.89,-4.48,15.89,-4.48,15.70,4.58,15.70,4.58,30.80,-24.66,30.80,-24.66
2024-04-10 01:30:00,2.38,0.69,2.25,0.66,7.53,2.20,4.93,1.44,4.93,1.44,10.48,-0.59,10.30,2.31,2.41,0.70,2.41,0.70,6.30,1.84,6.12,1.78,2.84,0.83,2.20,0.64,15.47,-4.54,15.47,-4.54,16.33,4.76,16.33,4.76,30.34,-25.02,30.34,-25.02
2024-04-10 02:00:00,2.55,0.74,2.29,0.67,7.99,2.33,4.97,1.45,4.97,1.45,10.35,-0.59,11.07,2.53,2.36,0.69,2.36,0.69,6.17,1.80,6.14,1.79,2.80,0.82,2.35,0.69,15.09,-4.59,15.09,-4.59,16.19,4.72,16.19,4.72,30.94,-24.77,30.94,-24.77
2024-04-10 02:30:00,2.66,0.78,2.23,0.65,7.87,2.30,4.90,1.43,4.90,1.43,10.25,-0.57,11.06,2.53,2.36,0.69,2.36,0.69,6.03,1.76,5.91,1.72,2.77,0.81,2.32,0.68,14.98,-4.56,14.98,-4.56,15.67,4.57,15.67,4.57,30.57,-25.02,30.57,-25.02
2024-04-10 03:00:00,2.61,0.76,2.18,0.64,7.61,2.22,4.84,1.41,4.84,1.41,10.36,-0.32,10.52,2.38,2.31,0.68,2.31,0.68,5.86,1.71,5.86,1.71,2.75,0.80,2.20,0.64,14.85,-4.56,14.85,-4.56,15.19,4.43,15.19,4.43,29.73,-25.12,29.73,-25.12
2024-04-10 03:30:00,2.55,0.74,2.11,0.62,7.35,2.14,4.78,1.39,4.78,1.39,10.06,-0.54,10.08,2.24,2.25,0.66,2.25,0.66,5.75,1.68,5.80,1.69,2.72,0.79,2.13,0.62,14.61,-4.52,14.61,-4.52,14.90,4.35,14.90,4.35,28.89,-25.31,28.89,-25.31
2024-04-10 04:00:00,2.52,0.73,2.05,0.60,7.09,2.07,4.76,1.39,4.76,1.39,9.83,-0.32,9.95,2.20,2.17,0.63,2.17,0.63,5.69,1.66,5.82,1.70,2.67,0.78,2.10,0.61,14.26,-4.52,14.26,-4.52,14.56,4.25,14.56,4.25,28.25,-25.64,28.25,-25.64
2024-04-10 04:30:00,2.47,0.72,2.01,0.59,6.84,1.99,4.76,1.39,4.76,1.39,9.80,-0.32,9.55,2.09,2.21,0.64,2.21,0.64,5.71,1.67,5.73,1.67,2.70,0.79,2.02,0.59,13.97,-4.54,13.97,-4.54,14.60,4.26,14.60,4.26,27.80,-25.50,27.80,-25.50
2024-04-10 05:00:00,2.43,0.71,2.01,0.58,6.81,1.98,4.76,1.39,4.76,1.39,9.84,-0.32,9.55,2.09,2.20,0.64,2.20,0.64,5.71,1.67,5.84,1.70,2.67,0.78,2.02,0.59,13.97,-4.54,13.97,-4.54,14.90,4.35,14.90,4.35,27.78,-25.36,27.78,-25.36
2024-04-10 05:30:00,2.51,0.73,2.05,0.60,6.81,1.98,4.77,1.39,4.77,1.39,10.17,-0.54,10.00,2.22,2.30,0.67,2.30,0.67,5.86,1.71,6.06,1.77,2.77,0.81,2.06,0.60,13.97,-4.49,13.97,-4.49,15.16,4.42,15.16,4.42,28.42,-25.08,28.42,-25.08
2024-04-10 06:00:00,2.31,0.68,2.20,0.64,6.99,2.04,4.83,1.41,4.83,1.41,10.52,-0.61,9.76,2.14,2.48,0.72,2.48,0.72,6.24,1.82,6.59,1.92,3.05,0.89,2.41,0.70,14.32,-4.46,14.32,-4.46,16.01,4.67,16.01,4.67,29.33,-24.56,29.33,-24.56
2024-04-10 06:30:00,2.48,0.72,2.37,0.69,7.36,2.15,4.91,1.43,4.91,1.43,11.54,-0.22,9.75,2.14,2.70,0.79,2.70,0.79,6.74,1.96,7.07,2.06,3.38,0.99,2.35,0.69,14.96,-4.75,14.96,-4.75,15.92,4.64,15.92,4.64,31.03,-23.76,31.03,-23.76
2024-04-10 07:00:00,2.15,0.63,2.04,0.60,7.88,2.30,5.02,1.46,5.02,1.46,12.79,0.00,7.52,1.50,2.99,0.87,2.99,0.87,7.23,2.11,7.69,2.24,3.87,1.13,2.22,0.65,16.52,-3.93,16.52,-3.93,19.36,5.65,19.36,5.65,29.56,-24.17,29.56,-24.17
2024-04-10 07:30:00,2.33,0.68,2.20,0.64,8.60,2.51,5.12,1.49,5.12,1.49,13.85,0.00,8.87,1.90,3.35,0.98,3.35,0.98,7.59,2.21,8.27,2.41,4.18,1.22,2.51,0.73,17.90,-3.47,17.90,-3.47,20.43,5.96,20.43,5.96,32.46,-23.54,32.46,-23.54
2024-04-10 08:00:00,2.39,0.70,2.25,0.66,9.06,2.64,5.25,1.53,5.25,1.53,14.48,0.00,9.58,2.11,3.58,1.04,3.58,1.04,7.82,2.28,8.57,2.50,4.44,1.29,2.73,0.80,19.51,-3.16,19.51,-3.16,20.36,5.94,20.36,5.94,34.37,-22.72,34.37,-22.72
2024-04-10 08:30:00,2.06,0.60,1.96,0.57,9.49,2.77,5.40,1.57,5.40,1.57,14.87,0.22,9.54,2.10,3.61,1.05,3.61,1.05,8.00,2.33,8.69,2.53,4.64,1.35,2.73,0.80,20.57,-3.17,20.57,-3.17,22.28,6.50,22.28,6.50,33.78,-22.71,33.78,-22.71
2024-04-10 09:00:00,1.95,0.57,1.85,0.54,9.55,2.79,5.45,1.59,5.45,1.59,15.06,0.44,12.24,2.89,3.74,1.09,3.74,1.09,8.49,2.47,8.52,2.48,4.64,1.36,2.87,0.84,21.08,-2.90,21.08,-2.90,21.60,6.30,21.60,6.30,36.54,-21.38,36.54,-21.38
2024-04-10 09:30:00,1.81,0.53,1.73,0.50,9.18,2.68,5.50,1.60,5.50,1.60,15.01,0.53,14.57,3.57,3.54,1.03,3.54,1.03,8.20,2.39,8.93,2.60,4.46,1.30,2.82,0.82,21.63,-2.63,21.63,-2.63,22.01,6.42,22.01,6.42,36.81,-20.33,36.81,-20.33
2024-04-10 10:00:00,2.10,0.61,1.98,0.58,9.42,2.75,5.67,1.66,5.67,1.66,16.10,0.63,14.22,3.46,3.72,1.08,3.72,1.08,8.67,2.53,8.93,2.60,4.67,1.36,2.92,0.85,21.11,-2.51,21.11,-2.51,21.23,6.19,21.23,6.19,39.57,-19.86,39.57,-19.86
2024-04-10 10:30:00,2.05,0.60,1.96,0.57,9.42,2.75,5.73,1.67,5.73,1.67,15.88,0.40,13.63,3.30,3.72,1.09,3.72,1.09,8.77,2.56,8.99,2.62,4.66,1.36,2.82,0.82,22.30,-2.32,22.30,-2.32,23.21,6.77,23.21,6.77,38.68,-20.00,38.68,-20.00
2024-04-10 11:00:00,2.39,0.70,2.27,0.66,11.02,3.21,5.74,1.67,5.74,1.67,15.88,0.33,13.98,3.40,3.77,1.10,3.77,1.10,8.77,2.56,9.23,2.69,4.64,1.35,3.13,0.91,22.31,-2.32,22.31,-2.32,23.24,6.78,23.24,6.78,40.93,-20.20,40.93,-20.20
2024-04-10 11:30:00,2.66,0.78,2.53,0.74,10.14,2.96,5.89,1.72,5.89,1.72,16.37,0.31,14.58,3.58,3.90,1.14,3.90,1.14,9.47,2.76,9.23,2.69,4.76,1.39,3.14,0.92,22.51,-2.40,22.51,-2.40,22.24,6.49,22.24,6.49,43.01,-19.13,43.01,-19.13
2024-04-10 12:00:00,2.49,0.72,2.34,0.68,9.92,2.89,5.93,1.73,5.93,1.73,16.13,0.31,14.53,3.56,3.87,1.13,3.87,1.13,9.34,2.72,9.32,2.72,4.68,1.37,3.06,0.89,23.32,-2.31,23.32,-2.31,22.72,6.63,22.72,6.63,42.02,-19.12,42.02,-19.12
2024-04-10 12:30:00,2.59,0.76,2.46,0.72,10.16,2.96,5.70,1.66,5.70,1.66,16.40,0.26,14.30,3.49,3.82,1.11,3.82,1.11,9.62,2.81,9.23,2.69,4.69,1.37,3.06,0.89,23.06,-2.15,23.06,-2.15,22.82,6.66,22.82,6.66,42.32,-19.13,42.32,-19.13
2024-04-10 13:00:00,2.50,0.73,2.35,0.69,10.16,2.96,5.74,1.67,5.74,1.67,16.10,0.16,14.63,3.58,3.82,1.11,3.82,1.11,9.73,2.84,9.35,2.73,4.63,1.35,3.00,0.88,23.32,-2.11,23.32,-2.11,23.05,6.72,23.05,6.72,41.88,-19.06,41.88,-19.06
2024-04-10 13:30:00,2.60,0.76,2.45,0.71,10.29,3.00,5.72,1.67,5.72,1.67,16.38,0.16,13.96,3.38,4.02,1.17,4.02,1.17,9.98,2.91,9.61,2.80,4.73,1.38,2.96,0.86,23.17,-2.20,23.17,-2.20,23.80,6.94,23.80,6.94,42.49,-19.35,42.49,-19.35
2024-04-10 14:00:00,2.84,0.83,2.68,0.78,10.21,2.98,5.79,1.69,5.79,1.69,16.30,0.19,14.34,3.49,3.92,1.14,3.92,1.14,10.07,2.94,9.74,2.84,4.78,1.39,3.19,0.93,23.69,-2.23,23.69,-2.23,23.45,6.84,23.45,6.84,43.97,-18.82,43.97,-18.82
2024-04-10 14:30:00,2.92,0.85,2.75,0.80,10.29,3.00,5.79,1.69,5.79,1.69,16.22,0.19,14.14,3.44,3.99,1.16,3.99,1.16,10.20,2.98,9.69,2.82,4.89,1.43,3.27,0.96,23.85,-2.18,23.85,-2.18,23.94,6.98,23.94,6.98,44.31,-18.88,44.31,-18.88
2024-04-10 15:00:00,3.01,0.88,2.85,0.83,10.29,3.00,5.81,1.69,5.81,1.69,16.52,0.21,14.66,3.61,4.04,1.18,4.04,1.18,10.17,2.96,9.84,2.87,4.87,1.42,3.31,0.97,24.12,-2.15,24.12,-2.15,24.40,7.12,24.40,7.12,45.04,-18.63,45.04,-18.63
2024-04-10 15:30:00,2.94,0.86,2.75,0.80,10.41,3.04,5.77,1.68,5.77,1.68,16.77,0.21,14.41,3.92,4.06,1.18,4.06,1.18,10.46,3.05,10.07,2.94,4.90,1.43,3.39,0.99,24.71,-2.15,24.71,-2.15,24.36,7.11,24.36,7.11,45.90,-18.81,45.90,-18.81
2024-04-10 16:00:00,3.10,0.90,2.93,0.85,10.60,3.09,5.74,1.67,5.74,1.67,16.83,0.21,14.48,3.54,3.95,1.15,3.95,1.15,10.72,3.13,10.26,2.99,5.09,1.48,3.51,1.02,24.71,-2.15,24.71,-2.15,24.39,7.11,24.39,7.11,46.27,-18.62,46.27,-18.62
2024-04-10 16:30:00,3.42,1.00,3.24,0.94,10.76,3.14,5.70,1.66,5.70,1.66,16.71,0.07,14.63,3.59,3.82,1.11,3.82,1.11,11.17,3.26,10.56,3.08,5.21,1.52,3.66,1.07,24.85,-2.15,24.85,-2.15,23.94,6.98,23.94,6.98,46.97,-18.53,46.97,-18.53
2024-04-10 17:00:00,3.64,1.06,3.46,1.01,11.01,3.21,5.71,1.66,5.71,1.66,16.71,0.07,12.85,3.07,3.61,1.05,3.61,1.05,11.28,3.29,10.87,3.17,5.56,1.62,3.89,1.13,25.00,-2.29,25.00,-2.29,24.36,7.11,24.36,7.11,46.04,-19.03,46.04,-19.03
2024-04-10 17:30:00,3.43,1.00,3.22,0.94,11.54,3.37,5.65,1.65,5.65,1.65,17.08,0.17,12.00,2.82,3.55,1.03,3.55,1.03,11.28,3.29,10.97,3.20,5.73,1.67,4.20,1.23,25.10,-2.34,25.10,-2.34,27.25,7.95,27.25,7.95,45.50,-19.65,45.50,-19.65
2024-04-10 18:00:00,3.78,1.10,3.57,1.04,11.80,3.44,5.56,1.62,5.56,1.62,17.23,0.10,15.76,3.92,3.60,1.05,3.60,1.05,11.37,3.32,11.01,3.21,5.58,1.63,4.53,1.32,25.67,-2.23,25.67,-2.23,26.20,7.64,26.20,7.64,50.15,-18.09,50.15,-18.09
2024-04-10 18:30:00,4.33,1.26,4.07,1.19,12.28,3.58,5.61,1.64,5.61,1.64,16.67,0.00,15.52,3.84,3.54,1.03,3.54,1.03,11.62,3.39,10.92,3.19,5.53,1.61,4.47,1.30,26.04,-2.35,26.04,-2.35,25.58,7.46,25.58,7.46,50.89,-18.31,50.89,-18.31
2024-04-10 19:00:00,4.17,1.22,3.89,1.13,12.20,3.56,5.53,1.61,5.53,1.61,16.29,-0.06,15.17,3.74,3.42,1.00,3.42,1.00,11.29,3.29,10.78,3.14,5.43,1.58,4.40,1.28,25.68,-2.90,25.68,-2.90,25.43,7.42,25.43,7.42,49.62,-19.07,49.62,-19.07
2024-04-10 19:30:00,4.11,1.20,3.88,1.13,12.20,3.56,5.47,1.60,5.47,1.60,15.96,-0.17,14.90,3.67,3.49,1.02,3.49,1.02,11.19,3.26,10.51,3.06,5.34,1.56,4.28,1.25,25.14,-3.07,25.14,-3.07,24.85,7.25,24.85,7.25,49.01,-19.42,49.01,-19.42
2024-04-10 20:00:00,4.02,1.17,3.78,1.10,11.87,3.46,5.28,1.54,5.28,1.54,15.74,-0.27,14.69,3.60,3.38,0.99,3.38,0.99,11.16,3.26,10.35,3.02,5.18,1.51,4.09,1.19,24.90,-3.30,24.90,-3.30,24.59,7.17,24.59,7.17,48.00,-19.83,48.00,-19.83
2024-04-10 20:30:00,3.95,1.15,3.72,1.09,11.87,3.46,5.28,1.54,5.28,1.54,15.34,-0.44,14.40,3.52,3.39,0.99,3.39,0.99,11.04,3.22,9.86,2.88,5.05,1.47,4.04,1.18,24.44,-3.38,24.44,-3.38,23.61,6.89,23.61,6.89,47.55,-20.39,47.55,-20.39
2024-04-10 21:00:00,3.82,1.11,3.63,1.06,11.53,3.36,5.23,1.52,5.23,1.52,15.07,-0.44,13.80,3.34,3.34,0.97,3.34,0.97,10.69,3.12,9.55,2.79,4.83,1.41,3.80,1.11,24.13,-3.64,24.13,-3.64,22.66,6.61,22.66,6.61,45.86,-20.83,45.86,-20.83
2024-04-10 21:30:00,3.61,1.05,3.49,1.02,11.08,3.23,4.98,1.45,4.98,1.45,14.83,-0.22,13.54,3.27,3.28,0.96,3.28,0.96,10.21,2.98,8.83,2.58,4.60,1.34,3.56,1.04,23.34,-3.68,23.34,-3.68,21.41,6.24,21.41,6.24,44.27,-21.69,44.27,-21.69
2024-04-10 22:00:00,3.37,0.98,3.33,0.97,10.36,3.02,4.82,1.41,4.82,1.41,14.43,0.00,13.12,3.14,3.16,0.92,3.16,0.92,9.53,2.78,8.21,2.39,4.33,1.26,3.26,0.95,22.64,-3.48,22.64,-3.48,19.79,5.77,19.79,5.77,41.89,-22.48,41.89,-22.48
2024-04-10 22:30:00,3.13,0.91,3.14,0.92,9.75,2.84,4.70,1.37,4.70,1.37,13.35,-0.22,11.55,2.67,3.01,0.88,3.01,0.88,8.98,2.62,7.61,2.22,4.11,1.20,3.01,0.88,21.36,-3.58,21.36,-3.58,18.46,5.38,18.46,5.38,38.69,-23.58,38.69,-23.58
2024-04-10 23:00:00,2.81,0.82,2.89,0.84,9.05,2.64,4.60,1.34,4.60,1.34,12.50,0.00,10.72,2.42,2.81,0.82,2.81,0.82,8.31,2.42,6.81,1.98,3.80,1.11,2.72,0.79,19.92,-3.86,19.92,-3.86,17.01,4.96,17.01,4.96,35.49,-24.32,35.49,-24.32
2024-04-10 23:30:00,2.52,0.73,2.45,0.71,8.42,2.46,4.62,1.35,4.62,1.35,11.78,-0.64,9.42,2.04,2.66,0.78,2.66,0.78,7.44,2.17,6.39,1.86,3.51,1.02,2.38,0.69,18.48,-4.02,18.48,-4.02,16.46,4.80,16.46,4.80,31.78,-25.11,31.78,-25.11
2024-04-11 00:00:00,2.38,0.69,2.26,0.66,7.90,2.30,4.55,1.33,4.55,1.33,11.33,-0.44,8.97,1.92,2.57,0.75,2.57,0.75,6.84,1.99,6.16,1.80,3.39,0.99,2.38,0.69,16.92,-4.42,16.92,-4.42,15.89,4.63,15.89,4.63,30.09,-24.97,30.09,-24.97
2024-04-11 00:30:00,2.26,0.66,2.14,0.62,7.55,2.20,4.46,1.30,4.46,1.30,11.03,-0.38,8.83,1.87,2.47,0.72,2.47,0.72,6.50,1.90,6.02,1.76,3.16,0.92,2.07,0.60,15.91,-4.56,15.91,-4.56,15.19,4.43,15.19,4.43,29.11,-25.16,29.11,-25.16
2024-04-11 01:00:00,2.22,0.65,2.11,0.62,7.23,2.11,4.40,1.28,4.40,1.28,10.72,-0.35,8.60,1.80,2.41,0.70,2.41,0.70,6.36,1.85,6.11,1.78,3.03,0.88,2.07,0.60,15.42,-4.41,15.42,-4.41,15.48,4.52,15.48,4.52,28.02,-25.21,28.02,-25.21
2024-04-11 01:30:00,2.24,0.65,2.12,0.62,7.31,2.13,4.46,1.30,4.46,1.30,10.35,-0.19,8.70,1.83,2.36,0.69,2.36,0.69,6.08,1.77,6.06,1.77,2.95,0.86,2.11,0.62,15.00,-4.66,15.00,-4.66,16.05,4.68,16.05,4.68,27.91,-25.45,27.91,-25.45
2024-04-11 02:00:00,2.33,0.68,2.22,0.65,7.67,2.24,4.51,1.32,4.51,1.32,10.22,-0.51,9.25,1.99,2.32,0.68,2.32,0.68,5.89,1.72,6.01,1.75,2.89,0.84,2.28,0.66,14.70,-4.86,14.70,-4.86,15.88,4.63,15.88,4.63,28.64,-25.49,28.64,-25.49
2024-04-11 02:30:00,2.29,0.67,2.18,0.64,7.59,2.21,4.45,1.30,4.45,1.30,10.06,-0.51,9.56,2.08,2.28,0.66,2.28,0.66,5.75,1.68,5.80,1.69,2.83,0.83,2.28,0.66,14.59,-4.86,14.59,-4.86,15.22,4.44,15.22,4.44,28.60,-25.49,28.60,-25.49
2024-04-11 03:00:00,2.23,0.65,2.11,0.62,7.37,2.15,4.46,1.30,4.46,1.30,9.95,-0.49,9.31,2.01,2.20,0.64,2.20,0.64,5.60,1.63,5.67,1.65,2.78,0.81,2.13,0.62,14.40,-4.86,14.40,-4.86,14.44,4.21,14.44,4.21,27.70,-25.60,27.70,-25.60
2024-04-11 03:30:00,2.16,0.63,1.99,0.58,7.11,2.08,4.77,1.39,4.77,1.39,9.87,-0.23,8.05,1.64,2.16,0.63,2.16,0.63,5.50,1.60,5.58,1.63,2.80,0.82,1.89,0.55,14.05,-4.65,14.05,-4.65,14.46,4.22,14.46,4.22,26.09,-26.14,26.09,-26.14
2024-04-11 04:00:00,2.04,0.59,1.91,0.56,6.83,1.99,4.74,1.38,4.74,1.38,9.62,-0.58,7.95,1.61,2.14,0.62,2.14,0.62,5.48,1.60,5.68,1.66,2.76,0.80,1.83,0.54,13.80,-4.57,13.80,-4.57,14.59,4.26,14.59,4.26,25.28,-26.16,25.28,-26.16
2024-04-11 04:30:00,2.03,0.59,1.92,0.56,6.73,1.96,4.70,1.37,4.70,1.37,9.78,-0.55,8.15,1.67,2.14,0.62,2.14,0.62,5.51,1.61,5.50,1.60,2.75,0.80,1.81,0.53,13.52,-4.56,13.52,-4.56,14.12,4.12,14.12,4.12,25.76,-26.23,25.76,-26.23
2024-04-11 05:00:00,2.03,0.59,1.92,0.56,6.51,1.90,4.69,1.37,4.69,1.37,9.97,-0.29,8.16,1.68,2.14,0.62,2.14,0.62,5.50,1.60,5.57,1.62,2.75,0.80,1.77,0.52,13.60,-4.56,13.60,-4.56,13.77,4.02,13.77,4.02,25.83,-25.92,25.83,-25.92
2024-04-11 05:30:00,2.03,0.59,1.92,0.56,6.51,1.90,4.69,1.37,4.69,1.37,10.36,-0.51,7.62,1.52,2.23,0.65,2.23,0.65,5.74,1.67,5.71,1.66,2.88,0.84,1.74,0.51,13.60,-4.42,13.60,-4.42,14.35,4.18,14.35,4.18,25.67,-25.88,25.67,-25.88
2024-04-11 06:00:00,2.08,0.61,1.95,0.57,6.62,1.93,4.77,1.39,4.77,1.39,10.85,-0.26,7.31,1.43,2.41,0.70,2.41,0.70,6.10,1.78,6.08,1.77,3.12,0.91,1.82,0.53,14.02,-4.37,14.02,-4.37,15.76,4.60,15.76,4.60,26.42,-25.69,26.42,-25.69
2024-04-11 06:30:00,2.28,0.66,2.14,0.62,6.90,2.01,4.84,1.41,4.84,1.41,11.48,-0.16,8.77,1.85,2.62,0.76,2.62,0.76,6.38,1.86,6.50,1.90,3.36,0.98,2.14,0.62,14.76,-4.20,14.76,-4.20,16.78,4.90,16.78,4.90,29.17,-24.68,29.17,-24.68
2024-04-11 07:00:00,2.44,0.71,2.30,0.67,7.29,2.12,4.93,1.44,4.93,1.44,12.17,-0.16,10.57,2.38,2.89,0.84,2.89,0.84,6.64,1.94,7.24,2.11,3.47,1.01,2.33,0.68,15.85,-3.86,15.85,-3.86,18.36,5.35,18.36,5.35,31.89,-23.78,31.89,-23.78
2024-04-11 07:30:00,2.69,0.78,2.52,0.73,7.83,2.29,5.02,1.46,5.02,1.46,13.41,-0.09,12.36,3.00,3.25,0.95,3.25,0.95,7.17,2.09,7.74,2.26,3.74,1.09,2.62,0.76,16.96,-3.66,16.96,-3.66,17.82,5.20,17.82,5.20,35.62,-22.21,35.62,-22.21
2024-04-11 08:00:00,2.73,0.80,2.55,0.74,8.43,2.46,5.16,1.50,5.16,1.50,14.02,-0.01,9.07,2.05,3.46,1.01,3.46,1.01,7.43,2.17,8.21,2.39,4.25,1.24,2.56,0.75,18.65,-3.24,18.65,-3.24,20.98,6.12,20.98,6.12,33.67,-22.80,33.67,-22.80
2024-04-11 08:30:00,2.63,0.77,2.52,0.73,8.62,2.51,5.26,1.53,5.26,1.53,14.67,0.07,11.78,2.84,3.64,1.06,3.64,1.06,7.79,2.27,8.45,2.46,4.34,1.27,2.79,0.82,19.56,-3.11,19.56,-3.11,20.59,6.00,20.59,6.00,36.75,-21.61,36.75,-21.61
2024-04-11 09:00:00,2.47,0.72,2.29,0.67,8.72,2.54,5.31,1.55,5.31,1.55,15.19,0.12,13.23,3.26,3.72,1.09,3.72,1.09,8.36,2.44,8.36,2.44,4.55,1.33,2.79,0.82,20.72,-2.62,20.72,-2.62,20.61,6.01,20.61,6.01,37.69,-20.54,37.69,-20.54
2024-04-11 09:30:00,2.29,0.67,2.13,0.62,8.61,2.51,5.46,1.59,5.46,1.59,15.35,0.16,12.92,3.17,3.62,1.06,3.62,1.06,8.27,2.41,8.37,2.44,4.50,1.31,2.77,0.81,21.47,-2.28,21.47,-2.28,20.44,5.96,20.44,5.96,37.73,-20.83,37.73,-20.83
2024-04-11 10:00:00,2.19,0.64,2.01,0.58,8.61,2.51,5.53,1.61,5.53,1.61,15.19,0.18,13.00,3.20,3.48,1.02,3.48,1.02,8.10,2.36,8.52,2.48,4.33,1.26,3.00,0.88,21.40,-2.28,21.40,-2.28,20.35,5.94,20.35,5.94,37.62,-20.71,37.62,-20.71
2024-04-11 10:30:00,2.23,0.65,2.06,0.60,8.52,2.49,5.58,1.63,5.58,1.63,15.60,0.26,12.88,3.16,3.45,1.00,3.45,1.00,8.38,2.44,8.13,2.37,4.38,1.28,2.85,0.83,21.23,-2.24,21.23,-2.24,19.78,5.77,19.78,5.77,37.74,-20.76,37.74,-20.76
2024-04-11 11:00:00,1.64,0.48,1.50,0.44,8.52,2.49,5.62,1.64,5.62,1.64,15.35,0.31,13.22,3.27,3.30,0.96,3.30,0.96,8.05,2.35,8.32,2.43,4.25,1.24,2.53,0.74,21.52,-2.16,21.52,-2.16,20.86,6.08,20.86,6.08,35.60,-20.74,35.60,-20.74
2024-04-11 11:30:00,1.68,0.49,1.55,0.45,8.52,2.49,5.67,1.66,5.67,1.66,15.64,0.31,13.23,3.27,3.38,0.99,3.38,0.99,8.33,2.43,8.32,2.43,4.26,1.24,2.53,0.74,20.69,-2.10,20.69,-2.10,21.00,6.12,21.00,6.12,36.76,-20.54,36.76,-20.54
2024-04-11 12:00:00,2.02,0.59,1.89,0.55,8.64,2.52,5.78,1.69,5.78,1.69,15.25,0.28,13.24,3.27,3.50,1.02,3.50,1.02,8.57,2.50,8.20,2.39,4.22,1.23,2.60,0.76,21.15,-2.02,21.15,-2.02,20.89,6.09,20.89,6.09,37.55,-20.68,37.55,-20.68
2024-04-11 12:30:00,2.17,0.63,2.03,0.59,8.64,2.52,5.76,1.68,5.76,1.68,14.89,0.26,13.25,3.28,3.45,1.01,3.45,1.01,8.50,2.48,8.32,2.43,4.15,1.21,2.66,0.78,21.26,-2.14,21.26,-2.14,20.82,6.07,20.82,6.07,37.46,-20.81,37.46,-20.81
2024-04-11 13:00:00,2.30,0.67,2.14,0.62,8.75,2.55,5.76,1.68,5.76,1.68,13.86,0.13,13.05,3.21,3.02,0.88,3.02,0.88,7.42,2.16,7.65,2.23,4.05,1.18,2.95,0.86,20.94,-2.26,20.94,-2.26,19.33,5.64,19.33,5.64,36.41,-21.35,36.41,-21.35
2024-04-11 13:30:00,1.79,0.52,1.65,0.48,8.27,2.41,5.72,1.67,5.72,1.67,13.70,0.18,12.56,3.21,3.04,0.89,3.04,0.89,7.04,2.05,7.13,2.08,3.74,1.09,2.52,0.73,19.67,-2.46,19.67,-2.46,18.68,5.45,18.68,5.45,33.78,-21.76,33.78,-21.76
2024-04-11 14:00:00,1.10,0.32,1.01,0.29,8.02,2.34,5.68,1.66,5.68,1.66,13.16,0.27,12.48,3.21,2.93,0.86,2.93,0.86,6.86,2.00,7.51,2.19,3.39,0.99,2.09,0.61,18.88,-2.54,18.88,-2.54,19.60,5.72,19.60,5.72,30.82,-21.96,30.82,-21.96
2024-04-11 14:30:00,1.13,0.33,1.04,0.30,8.14,2.37,5.72,1.67,5.72,1.67,13.44,0.29,12.46,3.21,3.07,0.90,3.07,0.90,7.06,2.06,7.90,2.30,3.58,1.04,2.20,0.64,17.92,-2.52,17.92,-2.52,21.07,6.15,21.07,6.15,31.65,-21.94,31.65,-21.94
2024-04-11 15:00:00,1.98,0.58,1.83,0.54,8.31,2.42,5.74,1.67,5.74,1.67,14.49,0.29,12.86,3.24,3.52,1.03,3.52,1.03,8.06,2.35,8.08,2.36,3.95,1.15,2.43,0.71,18.49,-2.75,18.49,-2.75,20.28,5.92,20.28,5.92,36.00,-21.12,36.00,-21.12
2024-04-11 15:30:00,2.12,0.62,2.01,0.58,8.31,2.42,5.77,1.68,5.77,1.68,14.61,0.29,12.96,3.20,3.35,0.98,3.35,0.98,8.00,2.33,8.08,2.36,4.07,1.19,2.58,0.75,20.32,-2.63,20.32,-2.63,19.60,5.72,19.60,5.72,36.43,-21.30,36.43,-21.30
2024-04-11 16:00:00,1.87,0.55,1.77,0.52,8.19,2.39,5.71,1.66,5.71,1.66,14.27,0.27,12.45,3.05,3.19,0.93,3.19,0.93,7.94,2.32,8.43,2.46,4.11,1.20,2.58,0.75,20.31,-2.64,20.31,-2.64,21.75,6.34,21.75,6.34,35.25,-21.65,35.25,-21.65
