Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-04-11 16:30:00,2.40,0.70,2.28,0.66,8.84,2.58,5.71,1.66,5.71,1.66,14.48,0.15,12.50,3.45,3.18,0.93,3.18,0.93,8.76,2.55,8.67,2.53,4.23,1.23,3.00,0.87,19.92,-2.81,19.92,-2.81,21.61,6.30,21.61,6.30,38.79,-21.21,38.79,-21.21
2024-04-11 17:00:00,2.71,0.79,2.51,0.73,9.07,2.65,5.71,1.67,5.71,1.67,14.67,0.09,12.42,3.33,3.08,0.90,3.08,0.90,8.95,2.61,9.08,2.65,4.41,1.29,3.19,0.93,20.75,-3.01,20.75,-3.01,20.87,6.09,20.87,6.09,39.83,-21.23,39.83,-21.23
2024-04-11 17:30:00,3.11,0.91,2.91,0.85,9.59,2.80,5.74,1.67,5.74,1.67,15.10,0.05,8.96,2.33,3.00,0.88,3.00,0.88,9.38,2.74,9.30,2.71,4.92,1.43,3.39,0.99,21.08,-3.08,21.08,-3.08,22.90,6.68,22.90,6.68,37.91,-22.40,37.91,-22.40
2024-04-11 18:00:00,3.22,0.94,2.96,0.86,10.07,2.94,5.65,1.65,5.65,1.65,14.83,-0.07,8.84,2.30,3.07,0.89,3.07,0.89,9.69,2.82,9.68,2.82,4.98,1.45,3.44,1.00,21.66,-3.09,21.66,-3.09,23.06,6.72,23.06,6.72,38.00,-22.61,38.00,-22.61
2024-04-11 18:30:00,3.08,0.90,2.85,0.83,10.38,3.03,5.65,1.65,5.65,1.65,14.73,-0.27,8.38,2.16,3.11,0.91,3.11,0.91,10.18,2.97,9.55,2.78,5.24,1.53,3.49,1.02,21.84,-3.20,21.84,-3.20,22.82,6.66,22.82,6.66,38.62,-22.65,38.62,-22.65
2024-04-11 19:00:00,2.97,0.86,2.79,0.82,10.50,3.06,5.56,1.62,5.56,1.62,14.73,-0.27,8.66,2.24,3.14,0.92,3.14,0.92,10.18,2.97,9.90,2.89,5.22,1.52,3.49,1.02,22.31,-3.40,22.31,-3.40,24.19,7.06,24.19,7.06,38.58,-22.43,38.58,-22.43
2024-04-11 19:30:00,3.67,1.07,3.49,1.02,10.84,3.16,5.56,1.62,5.56,1.62,15.01,-0.27,9.19,2.39,3.25,0.95,3.25,0.95,10.52,3.07,9.90,2.89,5.25,1.53,3.71,1.08,22.31,-3.40,22.31,-3.40,23.78,6.94,23.78,6.94,41.12,-22.10,41.12,-22.10
2024-04-11 20:00:00,3.83,1.12,3.63,1.06,10.84,3.16,5.53,1.61,5.53,1.61,15.01,-0.27,8.97,2.32,3.27,0.96,3.27,0.96,10.52,3.07,9.79,2.86,5.21,1.52,3.70,1.08,22.99,-3.40,22.99,-3.40,23.81,6.94,23.81,6.94,41.07,-22.24,41.07,-22.24
2024-04-11 20:30:00,3.75,1.10,3.56,1.04,10.98,3.20,5.37,1.56,5.37,1.56,14.67,-0.32,9.39,2.46,3.38,0.99,3.38,0.99,10.41,3.04,9.40,2.74,5.03,1.47,3.57,1.04,22.99,-3.48,22.99,-3.48,25.55,7.45,25.55,7.45,40.93,-22.44,40.93,-22.44
2024-04-11 21:00:00,3.71,1.08,3.49,1.02,10.76,3.14,5.11,1.49,5.11,1.49,14.51,-0.28,13.83,3.75,3.29,0.96,3.29,0.96,10.37,3.02,8.88,2.59,4.68,1.36,3.67,1.07,22.70,-3.52,22.70,-3.52,22.39,6.53,22.39,6.53,45.03,-20.68,45.03,-20.68
2024-04-11 21:30:00,3.47,1.01,3.25,0.95,10.31,3.01,5.06,1.48,5.06,1.48,14.19,-0.28,13.49,3.65,3.20,0.93,3.20,0.93,9.80,2.86,8.41,2.45,4.47,1.30,3.48,1.02,21.88,-3.73,21.88,-3.73,21.04,6.14,21.04,6.14,43.67,-21.41,43.67,-21.41
2024-04-11 22:00:00,3.17,0.92,3.00,0.87,9.61,2.80,5.14,1.50,5.14,1.50,13.72,-0.28,13.39,3.61,3.02,0.88,3.02,0.88,9.33,2.72,7.81,2.28,4.18,1.22,3.17,0.92,21.44,-3.86,21.44,-3.86,19.46,5.68,19.46,5.68,41.48,-21.85,41.48,-21.85
2024-04-11 22:30:00,2.95,0.86,2.78,0.81,9.11,2.66,5.16,1.51,5.16,1.51,13.01,-0.28,11.88,3.18,2.91,0.85,2.91,0.85,8.70,2.54,7.29,2.12,4.00,1.16,2.89,0.84,20.37,-3.74,20.37,-3.74,18.46,5.38,18.46,5.38,38.30,-22.53,38.30,-22.53
2024-04-11 23:00:00,2.71,0.79,2.53,0.74,8.55,2.49,5.07,1.48,5.07,1.48,12.37,-0.28,11.22,2.99,2.71,0.79,2.71,0.79,8.04,2.35,6.68,1.95,3.67,1.07,2.66,0.78,19.12,-3.74,19.12,-3.74,17.09,4.98,17.09,4.98,35.82,-23.44,35.82,-23.44
2024-04-11 23:30:00,2.47,0.72,2.31,0.68,7.84,2.29,4.96,1.45,4.96,1.45,11.62,-0.31,10.44,2.76,2.57,0.75,2.57,0.75,7.32,2.14,6.27,1.83,3.39,0.99,2.37,0.69,17.98,-3.77,17.98,-3.77,16.14,4.71,16.14,4.71,33.03,-24.02,33.03,-24.02
2024-04-12 00:00:00,2.34,0.68,2.18,0.64,7.38,2.15,4.86,1.42,4.86,1.42,11.12,-0.31,10.44,2.77,2.48,0.72,2.48,0.72,6.74,1.96,5.94,1.73,3.17,0.92,2.13,0.62,16.67,-3.83,16.67,-3.83,15.37,4.48,15.37,4.48,30.96,-24.34,30.96,-24.34
2024-04-12 00:30:00,2.22,0.65,2.10,0.61,6.95,2.03,4.81,1.40,4.81,1.40,10.77,-0.39,9.10,2.37,2.36,0.69,2.36,0.69,6.38,1.86,5.72,1.67,2.93,0.85,1.96,0.57,15.72,-3.86,15.72,-3.86,15.14,4.42,15.14,4.42,29.24,-25.10,29.24,-25.10
2024-04-12 01:00:00,2.14,0.62,2.03,0.59,6.68,1.95,4.76,1.39,4.76,1.39,10.42,-0.44,9.17,2.39,2.29,0.67,2.29,0.67,6.17,1.80,5.68,1.66,2.80,0.82,1.89,0.55,15.00,-4.30,15.00,-4.30,15.01,4.38,15.01,4.38,28.33,-24.89,28.33,-24.89
2024-04-12 01:30:00,2.14,0.62,2.01,0.58,6.80,1.98,4.81,1.40,4.81,1.40,10.24,-0.44,9.18,2.39,2.28,0.66,2.28,0.66,5.91,1.72,5.76,1.68,2.76,0.81,1.92,0.56,14.48,-4.30,14.48,-4.30,15.76,4.60,15.76,4.60,27.85,-25.12,27.85,-25.12
2024-04-12 02:00:00,2.21,0.64,2.07,0.60,7.19,2.10,4.86,1.42,4.86,1.42,10.12,-0.44,9.36,2.44,2.23,0.65,2.23,0.65,5.79,1.69,5.68,1.66,2.70,0.79,2.03,0.59,14.28,-4.33,14.28,-4.33,15.55,4.54,15.55,4.54,28.24,-24.91,28.24,-24.91
2024-04-12 02:30:00,2.11,0.62,1.99,0.58,7.08,2.06,4.82,1.41,4.82,1.41,9.91,-0.22,9.21,2.40,2.20,0.64,2.20,0.64,5.67,1.66,5.45,1.59,2.69,0.78,2.01,0.58,14.21,-4.33,14.21,-4.33,15.05,4.39,15.05,4.39,27.61,-25.10,27.61,-25.10
2024-04-12 03:00:00,2.03,0.59,1.92,0.56,6.78,1.98,4.60,1.34,4.60,1.34,9.70,-0.53,8.69,2.25,2.16,0.63,2.16,0.63,5.60,1.63,5.30,1.55,2.63,0.77,1.93,0.56,13.98,-4.17,13.98,-4.17,14.83,4.33,14.83,4.33,26.44,-25.61,26.44,-25.61
2024-04-12 03:30:00,1.98,0.58,1.86,0.54,6.54,1.91,4.07,1.19,4.07,1.19,9.47,-0.53,8.65,2.24,2.11,0.62,2.11,0.62,5.48,1.60,5.26,1.53,2.55,0.74,1.84,0.54,13.47,-4.49,13.47,-4.49,14.44,4.21,14.44,4.21,25.81,-25.87,25.81,-25.87
2024-04-12 04:00:00,1.98,0.58,1.86,0.54,6.25,1.82,4.03,1.18,4.03,1.18,9.47,-0.51,8.59,2.22,2.07,0.60,2.07,0.60,5.38,1.57,5.33,1.56,2.52,0.74,1.80,0.53,13.12,-4.49,13.12,-4.49,14.27,4.16,14.27,4.16,25.48,-25.90,25.48,-25.90
2024-04-12 04:30:00,2.00,0.58,1.80,0.53,6.13,1.79,4.54,1.32,4.54,1.32,9.47,-0.30,8.60,2.22,2.08,0.61,2.08,0.61,5.42,1.58,5.20,1.52,2.52,0.74,1.77,0.52,12.94,-4.49,12.94,-4.49,13.88,4.05,13.88,4.05,25.51,-25.88,25.51,-25.88
2024-04-12 05:00:00,1.94,0.57,1.84,0.54,5.97,1.74,4.62,1.35,4.62,1.35,9.47,-0.52,8.60,2.22,2.08,0.61,2.08,0.61,5.46,1.59,5.26,1.54,2.58,0.75,1.74,0.51,12.94,-4.49,12.94,-4.49,14.39,4.20,14.39,4.20,24.98,-25.89,24.98,-25.89
2024-04-12 05:30:00,1.98,0.58,1.87,0.55,5.97,1.74,4.66,1.36,4.66,1.36,9.84,-0.50,8.60,2.22,2.15,0.63,2.15,0.63,5.61,1.64,5.43,1.58,2.64,0.77,1.78,0.52,12.94,-4.37,12.94,-4.37,14.39,4.20,14.39,4.20,25.81,-25.52,25.81,-25.52
2024-04-12 06:00:00,2.07,0.60,1.96,0.57,6.04,1.76,4.69,1.37,4.69,1.37,10.19,-0.72,8.56,2.20,2.33,0.68,2.33,0.68,5.74,1.67,5.88,1.71,2.89,0.84,2.05,0.60,13.30,-4.52,13.30,-4.52,15.97,4.66,15.97,4.66,26.61,-25.26,26.61,-25.26
2024-04-12 06:30:00,2.21,0.64,2.10,0.61,6.39,1.86,4.78,1.39,4.78,1.39,11.31,0.00,8.57,2.20,2.48,0.72,2.48,0.72,6.10,1.78,6.35,1.85,3.06,0.89,2.19,0.64,13.92,-4.52,13.92,-4.52,16.65,4.86,16.65,4.86,30.10,-24.23,30.10,-24.23
2024-04-12 07:00:00,2.37,0.69,2.24,0.65,6.84,1.99,4.88,1.42,4.88,1.42,12.14,0.00,8.52,2.20,2.72,0.79,2.72,0.79,6.50,1.90,7.02,2.05,3.25,0.95,2.30,0.67,15.39,-3.95,15.39,-3.95,18.43,5.38,18.43,5.38,32.10,-23.51,32.10,-23.51
2024-04-12 07:30:00,2.57,0.75,2.43,0.71,7.38,2.15,5.00,1.46,5.00,1.46,13.19,0.00,8.44,2.20,3.06,0.89,3.06,0.89,7.02,2.05,7.67,2.24,3.60,1.05,2.63,0.77,16.60,-3.62,16.60,-3.62,19.37,5.65,19.37,5.65,35.32,-22.46,35.32,-22.46
2024-04-12 08:00:00,2.80,0.82,2.61,0.76,8.17,2.38,5.10,1.49,5.10,1.49,14.13,0.00,12.85,3.48,3.38,0.99,3.38,0.99,7.47,2.18,8.11,2.36,3.93,1.15,2.82,0.82,18.24,-3.23,18.24,-3.23,20.32,5.93,20.32,5.93,37.09,-21.50,37.09,-21.50
2024-04-12 08:30:00,3.53,1.03,3.33,0.97,6.63,1.94,5.24,1.53,5.24,1.53,14.75,0.00,12.94,3.51,3.54,1.03,3.54,1.03,7.79,2.27,8.27,2.41,4.32,1.26,3.00,0.88,20.69,-2.55,20.69,-2.55,20.66,6.03,20.66,6.03,37.75,-21.00,37.75,-21.00
2024-04-12 09:00:00,3.36,0.98,3.20,0.93,6.88,2.01,5.29,1.54,5.29,1.54,14.95,0.00,12.84,3.49,3.55,1.03,3.55,1.03,7.76,2.26,9.56,2.79,4.37,1.27,2.95,0.86,20.68,-2.55,20.68,-2.55,20.15,5.88,20.15,5.88,37.24,-21.00,37.24,-21.00
2024-04-12 09:30:00,2.57,0.75,2.39,0.70,6.82,1.99,5.42,1.58,5.42,1.58,14.95,0.44,12.86,3.49,3.44,1.00,3.44,1.00,7.78,2.27,9.87,2.88,4.54,1.32,2.65,0.77,20.89,-2.41,20.89,-2.41,20.05,5.85,20.05,5.85,36.18,-21.54,36.18,-21.54
2024-04-12 10:00:00,2.01,0.58,1.83,0.54,6.78,1.98,5.48,1.60,5.48,1.60,14.95,0.44,12.42,3.36,3.37,0.98,3.37,0.98,7.50,2.19,9.60,2.80,4.55,1.33,2.54,0.74,21.38,-2.42,21.38,-2.42,19.24,5.61,19.24,5.61,35.00,-21.40,35.00,-21.40
2024-04-12 10:30:00,1.62,0.47,1.50,0.44,6.78,1.98,5.52,1.61,5.52,1.61,14.53,0.44,11.62,3.13,3.29,0.96,3.29,0.96,7.37,2.15,9.54,2.78,4.47,1.30,2.29,0.67,21.25,-2.42,21.25,-2.42,20.21,5.89,20.21,5.89,31.77,-21.42,31.77,-21.42
2024-04-12 11:00:00,1.69,0.49,1.54,0.45,6.67,1.95,5.53,1.61,5.53,1.61,14.89,0.44,11.07,2.97,3.29,0.96,3.29,0.96,7.29,2.12,9.25,2.70,4.42,1.29,2.16,0.63,20.52,-2.24,20.52,-2.24,19.77,5.77,19.77,5.77,31.85,-21.51,31.85,-21.51
2024-04-12 11:30:00,1.17,0.34,1.06,0.31,6.53,1.90,5.63,1.64,5.63,1.64,14.39,0.44,12.27,3.32,3.16,0.92,3.16,0.92,7.10,2.07,9.36,2.73,4.24,1.24,2.09,0.61,20.51,-2.25,20.51,-2.25,20.18,5.89,20.18,5.89,31.01,-21.60,31.01,-21.60
2024-04-12 12:00:00,1.27,0.37,1.14,0.33,6.58,1.92,5.70,1.66,5.70,1.66,14.09,0.44,12.81,3.48,3.16,0.92,3.16,0.92,7.14,2.08,9.58,2.80,4.12,1.20,2.17,0.63,19.89,-2.32,19.89,-2.32,20.90,6.10,20.90,6.10,32.06,-21.44,32.06,-21.44
2024-04-12 12:30:00,1.54,0.45,1.39,0.41,6.77,1.97,5.77,1.68,5.77,1.68,14.09,0.00,12.81,3.48,3.23,0.94,3.23,0.94,7.63,2.23,9.65,2.82,4.16,1.21,2.44,0.71,19.90,-2.35,19.90,-2.35,20.37,5.94,20.37,5.94,34.65,-21.21,34.65,-21.21
2024-04-12 13:00:00,1.91,0.56,1.71,0.50,6.93,2.02,5.71,1.67,5.71,1.67,13.81,0.00,13.10,3.56,3.29,0.96,3.29,0.96,7.98,2.33,9.48,2.76,4.23,1.23,2.52,0.73,20.44,-2.42,20.44,-2.42,18.93,5.52,18.93,5.52,35.38,-21.44,35.38,-21.44
2024-04-12 13:30:00,1.52,0.44,1.35,0.39,6.75,1.97,5.70,1.66,5.70,1.66,13.59,0.50,12.46,3.37,3.03,0.88,3.03,0.88,7.59,2.21,9.08,2.65,4.10,1.20,2.29,0.67,20.61,-2.49,20.61,-2.49,18.85,5.50,18.85,5.50,32.93,-21.82,32.93,-21.82
2024-04-12 14:00:00,1.33,0.39,1.16,0.34,6.60,1.92,5.69,1.66,5.69,1.66,13.27,0.00,12.13,3.28,2.86,0.83,2.86,0.83,7.45,2.17,9.12,2.66,4.02,1.17,2.24,0.65,19.83,-2.52,19.83,-2.52,19.16,5.59,19.16,5.59,31.30,-22.23,31.30,-22.23
2024-04-12 14:30:00,1.38,0.40,1.22,0.36,6.48,1.89,5.70,1.66,5.70,1.66,13.02,0.00,12.13,3.28,2.61,0.76,2.61,0.76,7.38,2.15,9.16,2.67,3.95,1.15,2.27,0.66,19.18,-2.77,19.18,-2.77,19.25,5.61,19.25,5.61,30.76,-22.77,30.76,-22.77
2024-04-12 15:00:00,1.57,0.46,1.45,0.42,6.36,1.86,5.73,1.67,5.73,1.67,12.92,0.00,11.42,3.02,2.61,0.76,2.61,0.76,7.42,2.16,9.27,2.70,3.98,1.16,2.33,0.68,18.74,-3.07,18.74,-3.07,19.52,5.69,19.52,5.69,31.22,-22.75,31.22,-22.75
2024-04-12 15:30:00,1.75,0.51,1.58,0.46,6.71,1.96,5.69,1.66,5.69,1.66,13.05,0.00,11.48,3.06,2.72,0.79,2.72,0.79,7.73,2.25,9.42,2.75,4.05,1.18,2.44,0.71,18.80,-3.14,18.80,-3.14,18.94,5.52,18.94,5.52,32.86,-22.51,32.86,-22.51
2024-04-12 16:00:00,2.00,0.58,1.82,0.53,6.77,1.97,5.66,1.65,5.66,1.65,13.05,0.00,11.86,2.78,2.72,0.79,2.72,0.79,7.92,2.31,9.73,2.84,4.16,1.21,2.45,0.71,19.26,-3.20,19.26,-3.20,18.98,5.54,18.98,5.54,33.36,-22.71,33.36,-22.71
2024-04-12 16:30:00,2.22,0.65,2.04,0.60,7.02,2.05,5.54,1.62,5.54,1.62,13.28,0.00,11.42,2.66,2.74,0.80,2.74,0.80,8.54,2.49,10.25,2.99,4.37,1.27,2.58,0.75,19.42,-3.33,19.42,-3.33,20.60,6.01,20.60,6.01,34.56,-22.53,34.56,-22.53
2024-04-12 17:00:00,2.63,0.77,2.47,0.72,7.34,2.14,5.34,1.56,5.34,1.56,13.43,-0.26,12.43,3.26,2.83,0.82,2.83,0.82,9.11,2.66,10.76,3.14,4.60,1.34,3.08,0.90,19.98,-3.54,19.98,-3.54,21.27,6.20,21.27,6.20,38.19,-21.52,38.19,-21.52
2024-04-12 17:30:00,2.94,0.86,2.74,0.80,7.68,2.24,5.32,1.55,5.32,1.55,13.92,-0.26,12.98,3.53,2.89,0.84,2.89,0.84,9.47,2.76,11.14,3.25,4.79,1.40,3.20,0.93,20.93,-3.38,20.93,-3.38,21.43,6.25,21.43,6.25,40.55,-20.98,40.55,-20.98
2024-04-12 18:00:00,3.14,0.92,2.94,0.86,7.95,2.32,5.25,1.53,5.25,1.53,14.13,-0.16,12.55,3.40,2.93,0.85,2.93,0.85,9.58,2.80,11.29,3.29,4.90,1.43,3.33,0.97,21.67,-3.58,21.67,-3.58,21.38,6.24,21.38,6.24,41.84,-20.93,41.84,-20.93
2024-04-12 18:30:00,3.35,0.98,3.10,0.90,8.19,2.39,5.06,1.48,5.06,1.48,14.24,-0.16,12.57,3.40,2.96,0.86,2.96,0.86,9.57,2.79,11.29,3.29,4.89,1.42,3.31,0.97,22.29,-3.53,22.29,-3.53,19.94,5.82,19.94,5.82,42.47,-21.05,42.47,-21.05
2024-04-12 19:00:00,3.41,0.99,3.15,0.92,8.35,2.44,5.16,1.50,5.16,1.50,14.37,-0.18,9.57,2.54,2.95,0.86,2.95,0.86,9.42,2.75,11.16,3.26,5.02,1.47,3.24,0.95,22.47,-3.56,22.47,-3.56,20.33,5.93,20.33,5.93,39.91,-22.15,39.91,-22.15
2024-04-12 19:30:00,3.50,1.02,3.29,0.96,8.31,2.42,5.19,1.52,5.19,1.52,14.09,-0.21,7.59,2.01,3.01,0.88,3.01,0.88,9.50,2.77,11.12,3.24,5.05,1.47,3.22,0.94,22.40,-3.40,22.40,-3.40,21.41,6.24,21.41,6.24,37.82,-22.81,37.82,-22.81
2024-04-12 20:00:00,3.50,1.02,3.29,0.96,8.36,2.44,5.08,1.48,5.08,1.48,13.81,-0.26,7.51,2.00,2.96,0.86,2.96,0.86,9.48,2.77,11.23,3.28,4.98,1.45,3.19,0.93,22.23,-3.40,22.23,-3.40,23.31,6.80,23.31,6.80,37.73,-23.24,37.73,-23.24
2024-04-12 20:30:00,3.48,1.01,3.27,0.96,8.67,2.53,5.13,1.50,5.13,1.50,13.81,-0.32,11.84,3.22,3.02,0.88,3.02,0.88,9.84,2.87,10.97,3.20,4.74,1.38,3.45,1.00,22.06,-3.55,22.06,-3.55,21.20,6.18,21.20,6.18,42.50,-21.82,42.50,-21.82
2024-04-12 21:00:00,3.47,1.01,3.26,0.95,8.77,2.56,5.11,1.49,5.11,1.49,13.77,-0.32,11.76,3.20,3.02,0.88,3.02,0.88,9.85,2.87,10.63,3.10,4.64,1.35,3.39,0.99,22.54,-3.55,22.54,-3.55,20.14,5.87,20.14,5.87,42.56,-22.12,42.56,-22.12
2024-04-12 21:30:00,3.34,0.97,3.13,0.91,8.40,2.45,5.07,1.48,5.07,1.48,13.35,-0.32,10.79,3.00,2.95,0.86,2.95,0.86,9.35,2.73,9.99,2.91,4.50,1.31,3.20,0.93,22.30,-3.73,22.30,-3.73,19.49,5.69,19.49,5.69,40.87,-23.00,40.87,-23.00
2024-04-12 22:00:00,3.13,0.91,2.94,0.86,7.99,2.33,5.30,1.55,5.30,1.55,12.75,-0.54,10.44,2.92,2.78,0.81,2.78,0.81,8.96,2.61,9.44,2.75,4.25,1.24,3.02,0.88,21.45,-4.18,21.45,-4.18,18.27,5.33,18.27,5.33,38.95,-23.78,38.95,-23.78
2024-04-12 22:30:00,2.91,0.85,2.74,0.80,7.60,2.22,5.22,1.52,5.22,1.52,12.32,-0.54,10.55,2.92,2.65,0.77,2.65,0.77,8.47,2.47,8.83,2.58,4.09,1.19,2.81,0.82,20.39,-4.15,20.39,-4.15,17.74,5.17,17.74,5.17,36.34,-24.02,36.34,-24.02
2024-04-12 23:00:00,2.68,0.78,2.52,0.73,7.06,2.06,5.11,1.49,5.11,1.49,11.97,-0.54,9.84,2.65,2.46,0.72,2.46,0.72,7.95,2.32,8.07,2.35,3.78,1.10,2.61,0.76,19.34,-4.18,19.34,-4.18,15.73,4.59,15.73,4.59,34.84,-24.27,34.84,-24.27
2024-04-12 23:30:00,2.48,0.72,2.33,0.68,6.63,1.94,5.03,1.47,5.03,1.47,11.03,-0.57,9.45,2.20,2.32,0.68,2.32,0.68,7.34,2.14,7.55,2.20,3.50,1.02,2.30,0.67,18.25,-4.31,18.25,-4.31,14.96,4.36,14.96,4.36,31.69,-24.67,31.69,-24.67
2024-04-13 00:00:00,2.39,0.70,2.29,0.67,6.08,1.77,4.99,1.45,4.99,1.45,10.56,-0.61,9.24,2.06,2.21,0.65,2.21,0.65,6.86,2.00,7.24,2.11,3.25,0.95,2.10,0.61,16.74,-4.51,16.74,-4.51,14.13,4.12,14.13,4.12,30.03,-25.35,30.03,-25.35
2024-04-13 00:30:00,2.36,0.69,2.20,0.64,5.80,1.69,4.90,1.43,4.90,1.43,10.23,-0.61,8.17,1.75,2.15,0.63,2.15,0.63,6.36,1.86,6.94,2.02,3.21,0.94,2.00,0.58,15.82,-4.72,15.82,-4.72,14.99,4.37,14.99,4.37,27.21,-26.19,27.21,-26.19
2024-04-13 01:00:00,2.45,0.71,2.05,0.60,5.57,1.62,4.81,1.40,4.81,1.40,9.88,-0.64,8.31,1.79,2.11,0.61,2.11,0.61,6.12,1.79,6.96,2.03,3.12,0.91,2.00,0.58,15.17,-4.82,15.17,-4.82,14.91,4.35,14.91,4.35,26.14,-26.30,26.14,-26.30
2024-04-13 01:30:00,2.22,0.65,2.10,0.61,5.57,1.62,4.29,1.25,4.29,1.25,9.54,-0.64,8.16,1.75,2.07,0.60,2.07,0.60,5.86,1.71,7.00,2.04,2.95,0.86,1.88,0.55,14.45,-5.14,14.45,-5.14,15.42,4.50,15.42,4.50,25.58,-26.77,25.58,-26.77
2024-04-13 02:00:00,2.33,0.68,2.22,0.65,5.88,1.71,4.50,1.31,4.50,1.31,9.33,-0.64,8.20,1.75,2.02,0.59,2.02,0.59,5.69,1.66,6.90,2.01,2.99,0.87,2.44,0.71,13.88,-5.30,13.88,-5.30,15.11,4.41,15.11,4.41,25.98,-26.04,25.98,-26.04
2024-04-13 02:30:00,2.26,0.66,2.16,0.63,5.70,1.66,4.44,1.29,4.44,1.29,9.14,-0.64,8.68,1.89,1.98,0.58,1.98,0.58,5.56,1.62,6.63,1.94,2.95,0.86,2.44,0.71,13.88,-5.54,13.88,-5.54,14.60,4.26,14.60,4.26,25.42,-26.16,25.42,-26.16
2024-04-13 03:00:00,2.16,0.63,2.08,0.61,5.47,1.60,4.47,1.30,4.47,1.30,9.03,-0.61,8.41,1.81,1.92,0.56,1.92,0.56,5.38,1.57,6.50,1.90,2.86,0.84,2.36,0.69,13.44,-5.51,13.44,-5.51,14.14,4.12,14.14,4.12,24.53,-26.25,24.53,-26.25
2024-04-13 03:30:00,2.17,0.63,1.96,0.57,5.26,1.53,4.60,1.34,4.60,1.34,8.77,-0.61,7.70,1.59,1.85,0.54,1.85,0.54,5.25,1.53,6.42,1.87,2.72,0.79,1.85,0.54,13.26,-5.51,13.26,-5.51,13.90,4.05,13.90,4.05,23.52,-26.78,23.52,-26.78
2024-04-13 04:00:00,2.05,0.60,1.96,0.57,5.07,1.48,4.06,1.18,4.06,1.18,8.69,-0.61,7.80,1.61,1.85,0.54,1.85,0.54,5.18,1.51,6.32,1.84,2.67,0.78,1.64,0.48,12.94,-5.26,12.94,-5.26,13.73,4.00,13.73,4.00,22.98,-27.05,22.98,-27.05
2024-04-13 04:30:00,2.02,0.59,1.91,0.56,4.93,1.44,4.02,1.17,4.02,1.17,8.59,-0.61,7.61,1.57,1.85,0.54,1.85,0.54,5.16,1.51,6.16,1.80,2.66,0.78,1.61,0.47,12.67,-5.01,12.67,-5.01,13.39,3.90,13.39,3.90,22.61,-27.03,22.61,-27.03
2024-04-13 05:00:00,1.97,0.57,1.87,0.55,4.82,1.41,3.98,1.16,3.98,1.16,8.81,-0.61,7.02,1.40,1.82,0.53,1.82,0.53,5.12,1.49,6.19,1.81,2.70,0.79,1.56,0.45,12.67,-5.01,12.67,-5.01,13.33,3.89,13.33,3.89,22.09,-27.32,22.09,-27.32
2024-04-13 05:30:00,1.97,0.57,1.85,0.54,4.78,1.39,3.99,1.16,3.99,1.16,9.03,-0.61,6.94,1.38,1.84,0.54,1.84,0.54,5.16,1.51,6.22,1.81,2.69,0.78,1.49,0.43,12.59,-4.92,12.59,-4.92,13.52,3.94,13.52,3.94,22.16,-27.15,22.16,-27.15
2024-04-13 06:00:00,1.97,0.57,1.85,0.54,4.78,1.39,4.03,1.18,4.03,1.18,9.27,-0.58,7.07,1.42,1.89,0.55,1.89,0.55,5.34,1.56,6.32,1.84,2.78,0.81,1.56,0.45,12.73,-4.92,12.73,-4.92,13.93,4.06,13.93,4.06,22.66,-27.16,22.66,-27.16
2024-04-13 06:30:00,2.22,0.65,1.90,0.55,4.97,1.45,4.54,1.32,4.54,1.32,9.52,-0.55,7.39,1.51,1.95,0.57,1.95,0.57,5.51,1.61,6.62,1.93,2.96,0.86,1.75,0.51,13.05,-4.92,13.05,-4.92,14.46,4.22,14.46,4.22,23.49,-26.46,23.49,-26.46
2024-04-13 07:00:00,2.18,0.64,2.05,0.60,5.12,1.49,4.73,1.38,4.73,1.38,10.17,-0.55,7.92,1.66,2.07,0.60,2.07,0.60,5.76,1.68,7.32,2.14,3.16,0.92,1.97,0.57,13.47,-4.67,13.47,-4.67,15.61,4.55,15.61,4.55,24.84,-25.94,24.84,-25.94
2024-04-13 07:30:00,2.37,0.69,2.25,0.66,5.42,1.58,4.82,1.41,4.82,1.41,10.69,-0.64,9.01,1.99,2.23,0.65,2.23,0.65,6.19,1.81,8.02,2.34,3.42,1.00,2.14,0.62,14.24,-4.71,14.24,-4.71,16.41,4.79,16.41,4.79,27.11,-25.16,27.11,-25.16
2024-04-13 08:00:00,2.51,0.73,2.36,0.69,5.80,1.69,4.90,1.43,4.90,1.43,11.41,-0.28,9.15,2.04,2.32,0.68,2.32,0.68,6.60,1.93,8.83,2.58,3.78,1.10,2.32,0.68,15.34,-4.52,15.34,-4.52,17.23,5.02,17.23,5.02,29.00,-24.46,29.00,-24.46
2024-04-13 08:30:00,2.60,0.76,2.48,0.72,6.20,1.81,4.97,1.45,4.97,1.45,11.94,-0.28,9.64,2.18,2.38,0.69,2.38,0.69,7.32,2.13,9.44,2.75,4.08,1.19,2.51,0.73,16.58,-4.11,16.58,-4.11,18.02,5.26,18.02,5.26,30.67,-23.87,30.67,-23.87
2024-04-13 09:00:00,2.73,0.80,2.56,0.75,6.55,1.91,5.06,1.48,5.06,1.48,12.53,-0.20,9.81,2.22,2.52,0.73,2.52,0.73,7.76,2.26,9.92,2.89,4.44,1.30,2.73,0.80,17.84,-3.76,17.84,-3.76,19.21,5.60,19.21,5.60,32.15,-23.38,32.15,-23.38
2024-04-13 09:30:00,2.96,0.86,2.77,0.81,6.86,2.00,5.18,1.51,5.18,1.51,12.86,-0.20,10.55,2.44,2.58,0.75,2.58,0.75,8.06,2.35,10.28,3.00,4.58,1.34,2.91,0.85,18.94,-3.51,18.94,-3.51,19.70,5.75,19.70,5.75,33.98,-23.17,33.98,-23.17
2024-04-13 10:00:00,2.89,0.84,2.72,0.79,7.16,2.09,5.29,1.54,5.29,1.54,13.17,-0.20,10.74,2.50,2.64,0.77,2.64,0.77,8.34,2.43,10.45,3.05,4.66,1.36,2.97,0.86,19.68,-3.40,19.68,-3.40,20.14,5.87,20.14,5.87,35.20,-22.70,35.20,-22.70
2024-04-13 10:30:00,3.01,0.88,2.82,0.82,7.32,2.13,5.37,1.56,5.37,1.56,13.55,-0.20,11.20,2.62,2.70,0.79,2.70,0.79,8.68,2.53,10.55,3.08,4.70,1.37,3.03,0.88,20.24,-3.30,20.24,-3.30,20.22,5.90,20.22,5.90,36.32,-22.55,36.32,-22.55
2024-04-13 11:00:00,3.00,0.88,2.77,0.81,7.69,2.24,5.45,1.59,5.45,1.59,13.55,-0.20,11.21,2.62,2.65,0.77,2.65,0.77,8.55,2.49,10.28,3.00,4.78,1.39,3.13,0.91,20.83,-3.30,20.83,-3.30,19.35,5.64,19.35,5.64,36.17,-22.47,36.17,-22.47
2024-04-13 11:30:00,2.53,0.74,2.36,0.69,7.46,2.18,5.51,1.61,5.51,1.61,12.64,-0.20,10.50,2.42,2.29,0.67,2.29,0.67,7.91,2.31,10.09,2.94,4.62,1.35,3.04,0.89,20.78,-3.22,20.78,-3.22,17.91,5.22,17.91,5.22,33.06,-23.42,33.06,-23.42
2024-04-13 12:00:00,1.65,0.48,1.53,0.44,7.27,2.12,5.54,1.62,5.54,1.62,12.30,-0.16,9.50,2.13,2.16,0.63,2.16,0.63,7.46,2.18,10.15,2.96,4.55,1.33,2.61,0.76,19.48,-3.35,19.48,-3.35,19.37,5.65,19.37,5.65,28.47,-24.10,28.47,-24.10
2024-04-13 12:30:00,1.76,0.51,1.63,0.48,7.27,2.12,5.61,1.64,5.61,1.64,12.03,-0.18,9.01,1.98,2.27,0.66,2.27,0.66,7.59,2.21,9.60,2.80,4.53,1.32,2.55,0.74,18.65,-3.52,18.65,-3.52,18.74,5.47,18.74,5.47,28.44,-24.23,28.44,-24.23
2024-04-13 13:00:00,1.47,0.43,1.34,0.39,6.99,2.04,5.57,1.62,5.57,1.62,12.03,-0.22,9.14,2.00,2.27,0.66,2.27,0.66,7.89,2.30,9.75,2.84,4.52,1.32,2.42,0.71,18.67,-3.52,18.67,-3.52,20.88,6.09,20.88,6.09,27.22,-24.38,27.22,-24.38
2024-04-13 13:30:00,2.20,0.64,2.04,0.60,7.32,2.13,5.59,1.63,5.59,1.63,12.44,-0.27,10.02,2.25,2.52,0.73,2.52,0.73,8.57,2.50,9.74,2.84,4.64,1.35,2.73,0.80,18.48,-3.76,18.48,-3.76,19.43,5.67,19.43,5.67,31.48,-24.08,31.48,-24.08
2024-04-13 14:00:00,1.98,0.58,1.86,0.54,7.44,2.17,5.63,1.64,5.63,1.64,12.44,-0.27,9.71,2.16,2.49,0.72,2.49,0.72,8.52,2.49,9.53,2.78,4.63,1.35,2.73,0.80,19.35,-3.87,19.35,-3.87,18.18,5.30,18.18,5.30,31.75,-24.20,31.75,-24.20
2024-04-13 14:30:00,1.98,0.58,1.84,0.54,7.14,2.08,5.54,1.62,5.54,1.62,11.81,-0.26,8.96,1.94,2.33,0.68,2.33,0.68,8.02,2.34,9.26,2.70,4.51,1.32,2.55,0.74,19.33,-3.88,19.33,-3.88,18.04,5.26,18.04,5.26,28.79,-24.73,28.79,-24.73
2024-04-13 15:00:00,1.70,0.50,1.54,0.45,6.95,2.03,5.25,1.53,5.25,1.53,11.41,-0.33,8.97,1.94,2.09,0.61,2.09,0.61,7.58,2.21,8.95,2.61,4.22,1.23,2.33,0.68,18.34,-4.05,18.34,-4.05,18.51,5.40,18.51,5.40,26.46,-24.53,26.46,-24.53
2024-04-13 15:30:00,1.64,0.48,1.48,0.43,6.84,1.99,5.17,1.51,5.17,1.51,11.50,-0.35,8.22,1.72,2.07,0.60,2.07,0.60,7.51,2.19,9.88,2.88,4.14,1.21,2.30,0.67,17.49,-3.74,17.49,-3.74,20.64,6.02,20.64,6.02,26.62,-24.45,26.62,-24.45
2024-04-13 16:00:00,2.51,0.73,2.35,0.69,7.28,2.12,5.24,1.53,5.24,1.53,12.43,-0.38,9.07,1.97,2.53,0.74,2.53,0.74,8.73,2.54,10.09,2.94,4.61,1.34,2.74,0.80,17.33,-3.78,17.33,-3.78,20.27,5.91,20.27,5.91,32.68,-23.34,32.68,-23.34
2024-04-13 16:30:00,2.74,0.80,2.55,0.74,7.63,2.23,5.29,1.54,5.29,1.54,12.57,-0.38,9.08,1.97,2.55,0.74,2.55,0.74,8.85,2.58,9.64,2.81,4.59,1.34,2.98,0.87,19.52,-3.85,19.52,-3.85,18.37,5.36,18.37,5.36,34.45,-22.63,34.45,-22.63
2024-04-13 17:00:00,2.18,0.64,2.04,0.59,7.36,2.15,5.26,1.53,5.26,1.53,12.07,-0.38,9.38,2.06,2.33,0.68,2.33,0.68,8.58,2.50,10.30,3.00,4.44,1.30,2.64,0.77,19.92,-3.67,19.92,-3.67,20.75,6.05,20.75,6.05,30.73,-23.14,30.73,-23.14
2024-04-13 17:30:00,2.58,0.75,2.41,0.70,7.65,2.23,5.22,1.52,5.22,1.52,12.72,-0.36,10.19,2.37,2.50,0.73,2.50,0.73,9.00,2.62,10.86,3.17,4.66,1.36,2.90,0.85,18.91,-3.80,18.91,-3.80,21.70,6.33,21.70,6.33,33.73,-22.60,33.73,-22.60
2024-04-13 18:00:00,3.14,0.92,2.92,0.85,8.12,2.37,5.23,1.52,5.23,1.52,12.81,-0.37,10.15,2.42,2.70,0.79,2.70,0.79,9.51,2.78,10.97,3.20,4.86,1.42,3.18,0.93,20.09,-3.57,20.09,-3.57,21.28,6.21,21.28,6.21,36.82,-22.08,36.82,-22.08
2024-04-13 18:30:00,3.08,0.90,2.81,0.82,8.25,2.40,5.23,1.52,5.23,1.52,12.52,-0.37,10.15,2.42,2.64,0.77,2.64,0.77,9.47,2.76,10.89,3.18,4.75,1.38,3.24,0.94,21.09,-3.61,21.09,-3.61,20.85,6.08,20.85,6.08,37.42,-22.54,37.42,-22.54
2024-04-13 19:00:00,3.24,0.94,3.02,0.88,8.36,2.44,5.15,1.50,5.15,1.50,12.81,-0.37,10.24,2.44,2.69,0.78,2.69,0.78,9.59,2.80,10.90,3.18,4.79,1.40,3.24,0.94,21.03,-3.66,21.03,-3.66,21.32,6.22,21.32,6.22,37.40,-22.46,37.40,-22.46
2024-04-13 19:30:00,3.39,0.99,3.11,0.91,8.36,2.44,5.16,1.50,5.16,1.50,13.02,-0.37,10.25,2.44,2.77,0.81,2.77,0.81,9.69,2.82,11.06,3.23,4.75,1.39,3.26,0.95,21.14,-3.66,21.14,-3.66,21.46,6.26,21.46,6.26,38.54,-22.62,38.54,-22.62
2024-04-13 20:00:00,3.48,1.01,3.24,0.95,8.63,2.52,5.15,1.50,5.15,1.50,13.18,-0.37,10.64,2.55,2.88,0.84,2.88,0.84,9.82,2.86,11.10,3.24,4.84,1.41,3.36,0.98,21.44,-3.74,21.44,-3.74,21.59,6.30,21.59,6.30,39.65,-22.58,39.65,-22.58
2024-04-13 20:30:00,3.55,1.04,3.32,0.97,8.87,2.59,5.18,1.51,5.18,1.51,13.03,-0.62,10.93,2.64,3.01,0.88,3.01,0.88,9.90,2.89,10.87,3.17,4.79,1.40,3.36,0.98,21.81,-3.80,21.81,-3.80,21.32,6.22,21.32,6.22,40.37,-22.25,40.37,-22.25
2024-04-13 21:00:00,3.52,1.03,3.33,0.97,8.63,2.52,5.14,1.50,5.14,1.50,12.85,-0.62,11.30,2.74,2.95,0.86,2.95,0.86,9.86,2.88,10.49,3.06,4.59,1.34,3.23,0.94,21.97,-3.80,21.97,-3.80,20.09,5.86,20.09,5.86,40.26,-22.47,40.26,-22.47
2024-04-13 21:30:00,3.32,0.97,3.10,0.90,8.33,2.43,5.27,1.54,5.27,1.54,12.54,-0.72,10.52,2.52,2.82,0.82,2.82,0.82,9.49,2.77,9.86,2.88,4.42,1.29,3.08,0.90,21.57,-3.90,21.57,-3.90,19.44,5.67,19.44,5.67,38.66,-23.42,38.66,-23.42
2024-04-13 22:00:00,3.20,0.93,2.90,0.84,8.00,2.33,5.34,1.56,5.34,1.56,12.09,-0.61,10.20,2.42,2.72,0.79,2.72,0.79,9.03,2.64,9.42,2.75,4.23,1.23,2.97,0.86,20.86,-4.28,20.86,-4.28,18.73,5.46,18.73,5.46,36.89,-24.02,36.89,-24.02
2024-04-13 22:30:00,3.10,0.90,2.72,0.79,7.55,2.20,5.27,1.54,5.27,1.54,11.56,-0.61,10.02,2.37,2.57,0.75,2.57,0.75,8.47,2.47,8.69,2.53,3.99,1.16,2.82,0.82,19.91,-4.37,19.91,-4.37,17.44,5.09,17.44,5.09,35.26,-24.45,35.26,-24.45
2024-04-13 23:00:00,2.76,0.80,2.56,0.75,7.16,2.09,4.81,1.40,4.81,1.40,11.01,-0.65,9.05,2.09,2.45,0.72,2.45,0.72,7.91,2.31,8.06,2.35,3.81,1.11,2.60,0.76,18.91,-4.53,18.91,-4.53,16.72,4.88,16.72,4.88,32.47,-25.23,32.47,-25.23
2024-04-13 23:30:00,2.59,0.76,2.45,0.71,6.68,1.95,4.95,1.44,4.95,1.44,10.57,-0.60,8.68,1.98,2.33,0.68,2.33,0.68,7.36,2.15,7.55,2.20,3.60,1.05,2.41,0.70,17.68,-4.82,17.68,-4.82,16.02,4.67,16.02,4.67,30.37,-25.22,30.37,-25.22
2024-04-14 00:00:00,2.43,0.71,2.32,0.68,6.24,1.82,4.95,1.44,4.95,1.44,10.06,-0.68,8.71,1.98,2.25,0.66,2.25,0.66,6.90,2.01,7.21,2.10,3.38,0.98,2.29,0.67,16.46,-5.09,16.46,-5.09,15.18,4.43,15.18,4.43,28.97,-25.35,28.97,-25.35
2024-04-14 00:30:00,2.34,0.68,2.23,0.65,5.91,1.72,4.90,1.43,4.90,1.43,9.74,-0.64,7.89,1.74,2.15,0.63,2.15,0.63,6.38,1.86,7.05,2.06,3.16,0.92,2.07,0.60,15.53,-5.24,15.53,-5.24,14.95,4.36,14.95,4.36,27.33,-25.49,27.33,-25.49
2024-04-14 01:00:00,2.30,0.67,2.19,0.64,5.69,1.66,4.85,1.41,4.85,1.41,9.60,-0.64,7.84,1.72,2.07,0.60,2.07,0.60,6.18,1.80,7.09,2.07,3.06,0.89,1.97,0.57,14.91,-4.95,14.91,-4.95,15.10,4.40,15.10,4.40,26.57,-25.67,26.57,-25.67
2024-04-14 01:30:00,2.25,0.66,2.13,0.62,5.69,1.66,4.87,1.42,4.87,1.42,9.44,-0.64,8.30,1.86,2.04,0.60,2.04,0.60,5.92,1.73,7.16,2.09,2.90,0.85,2.12,0.62,14.55,-5.34,14.55,-5.34,15.38,4.49,15.38,4.49,26.68,-25.82,26.68,-25.82
2024-04-14 02:00:00,2.31,0.68,2.19,0.64,6.04,1.76,4.92,1.43,4.92,1.43,9.26,-0.64,8.70,1.97,1.99,0.58,1.99,0.58,5.74,1.68,7.11,2.07,2.84,0.83,2.23,0.65,14.34,-5.34,14.34,-5.34,15.11,4.41,15.11,4.41,26.95,-25.60,26.95,-25.60
2024-04-14 02:30:00,2.29,0.67,2.19,0.64,5.93,1.73,4.88,1.42,4.88,1.42,9.21,-0.62,8.34,1.87,1.95,0.57,1.95,0.57,5.62,1.64,6.88,2.01,2.81,0.82,2.18,0.64,14.18,-5.34,14.18,-5.34,14.75,4.30,14.75,4.30,26.31,-25.71,26.31,-25.71
2024-04-14 03:00:00,2.22,0.65,2.09,0.61,5.66,1.65,4.81,1.40,4.81,1.40,8.99,-0.44,7.97,1.76,1.88,0.55,1.88,0.55,5.42,1.58,6.70,1.96,2.76,0.81,2.01,0.58,13.79,-5.26,13.79,-5.26,14.47,4.22,14.47,4.22,25.31,-26.10,25.31,-26.10
2024-04-14 03:30:00,2.16,0.63,2.06,0.60,5.42,1.58,4.77,1.39,4.77,1.39,8.77,-0.67,7.57,1.64,1.84,0.54,1.84,0.54,5.25,1.53,6.59,1.92,2.70,0.79,1.83,0.54,13.60,-5.15,13.60,-5.15,14.12,4.12,14.12,4.12,24.61,-26.24,24.61,-26.24
2024-04-14 04:00:00,2.11,0.62,2.01,0.58,5.30,1.55,4.72,1.38,4.72,1.38,8.77,-0.67,7.49,1.62,1.82,0.53,1.82,0.53,5.17,1.51,6.49,1.89,2.68,0.78,1.80,0.53,13.07,-5.14,13.07,-5.14,13.75,4.01,13.75,4.01,24.20,-26.35,24.20,-26.35
2024-04-14 04:30:00,2.05,0.60,1.97,0.57,5.06,1.48,4.69,1.37,4.69,1.37,8.85,-0.64,7.26,1.55,1.82,0.53,1.82,0.53,5.17,1.51,6.34,1.85,2.68,0.78,1.75,0.51,13.07,-5.10,13.07,-5.10,13.25,3.87,13.25,3.87,23.79,-26.31,23.79,-26.31
2024-04-14 05:00:00,2.01,0.58,1.90,0.55,4.99,1.46,4.69,1.37,4.69,1.37,8.73,-0.67,6.23,1.25,1.80,0.53,1.80,0.53,5.12,1.49,6.25,1.82,2.72,0.79,1.68,0.49,13.07,-5.10,13.07,-5.10,13.65,3.98,13.65,3.98,22.59,-26.77,22.59,-26.77
2024-04-14 05:30:00,2.01,0.58,1.89,0.55,4.96,1.45,4.13,1.20,4.13,1.20,8.84,-0.67,6.36,1.29,1.82,0.53,1.82,0.53,5.27,1.54,6.20,1.81,2.71,0.79,1.64,0.48,12.77,-5.14,12.77,-5.14,13.63,3.97,13.63,3.97,22.55,-27.23,22.55,-27.23
2024-04-14 06:00:00,2.01,0.58,1.89,0.55,4.89,1.42,4.00,1.17,4.00,1.17,8.84,-0.63,6.53,1.34,1.84,0.54,1.84,0.54,5.28,1.54,6.34,1.85,2.74,0.80,1.64,0.48,12.77,-5.03,12.77,-5.03,13.58,3.96,13.58,3.96,22.92,-26.95,22.92,-26.95
2024-04-14 06:30:00,2.07,0.60,1.98,0.58,5.03,1.47,4.04,1.18,4.04,1.18,9.23,-0.61,6.68,1.38,1.80,0.53,1.80,0.53,5.36,1.56,6.61,1.93,2.84,0.83,1.76,0.51,12.85,-4.94,12.85,-4.94,13.98,4.08,13.98,4.08,23.50,-26.58,23.50,-26.58
2024-04-14 07:00:00,2.17,0.63,2.08,0.61,5.21,1.52,4.07,1.19,4.07,1.19,9.53,-0.61,7.01,1.48,1.84,0.54,1.84,0.54,5.57,1.62,7.22,2.11,2.99,0.87,1.87,0.55,13.14,-4.88,13.14,-4.88,14.46,4.22,14.46,4.22,24.32,-26.43,24.32,-26.43
2024-04-14 07:30:00,2.27,0.66,2.16,0.63,5.45,1.59,4.18,1.22,4.18,1.22,10.18,-0.58,7.65,1.56,1.95,0.57,1.95,0.57,5.86,1.71,7.70,2.24,3.18,0.93,1.98,0.58,13.64,-4.86,13.64,-4.86,14.85,4.33,14.85,4.33,25.59,-26.35,25.59,-26.35
2024-04-14 08:00:00,2.27,0.66,2.13,0.62,5.79,1.69,4.23,1.23,4.23,1.23,10.38,-0.58,7.30,1.47,2.04,0.60,2.04,0.60,6.21,1.81,8.47,2.47,3.48,1.01,2.08,0.61,14.67,-4.64,14.67,-4.64,16.15,4.71,16.15,4.71,25.51,-26.43,25.51,-26.43
2024-04-14 08:30:00,2.24,0.65,2.07,0.60,6.12,1.79,4.26,1.24,4.26,1.24,10.62,-0.55,8.29,1.76,2.08,0.61,2.08,0.61,6.59,1.92,8.82,2.57,3.80,1.11,2.31,0.68,16.18,-4.36,16.18,-4.36,16.15,4.71,16.15,4.71,26.78,-26.02,26.78,-26.02
2024-04-14 09:00:00,2.12,0.62,2.00,0.58,6.32,1.84,4.26,1.24,4.26,1.24,11.06,-0.52,8.39,1.78,2.13,0.62,2.13,0.62,6.89,2.01,9.32,2.72,4.05,1.18,2.34,0.68,16.16,-4.36,16.16,-4.36,16.61,4.85,16.61,4.85,26.46,-25.59,26.46,-25.59
2024-04-14 09:30:00,1.99,0.58,1.87,0.55,6.62,1.93,4.32,1.26,4.32,1.26,11.29,-0.30,7.92,1.64,2.13,0.62,2.13,0.62,7.40,2.16,9.46,2.76,4.33,1.26,2.36,0.69,16.77,-4.01,16.77,-4.01,17.75,5.18,17.75,5.18,25.95,-25.41,25.95,-25.41
2024-04-14 10:00:00,1.78,0.52,1.67,0.49,6.80,1.98,4.41,1.28,4.41,1.28,11.47,-0.52,8.74,1.88,2.09,0.61,2.09,0.61,7.59,2.21,9.58,2.80,4.36,1.27,2.40,0.70,17.37,-3.92,17.37,-3.92,18.02,5.26,18.02,5.26,26.23,-25.27,26.23,-25.27
2024-04-14 10:30:00,1.52,0.44,1.39,0.41,6.95,2.03,4.58,1.34,4.58,1.34,11.80,-0.26,9.29,2.06,2.06,0.60,2.06,0.60,7.72,2.25,9.52,2.78,4.38,1.28,2.36,0.69,17.63,-3.81,17.63,-3.81,18.12,5.28,18.12,5.28,26.46,-24.91,26.46,-24.91
2024-04-14 11:00:00,1.52,0.44,1.39,0.41,7.02,2.05,4.69,1.37,4.69,1.37,11.80,-0.24,9.16,2.02,2.21,0.65,2.21,0.65,7.69,2.24,9.63,2.81,4.33,1.26,2.24,0.65,17.89,-3.64,17.89,-3.64,17.89,5.22,17.89,5.22,26.39,-24.59,26.39,-24.59
2024-04-14 11:30:00,1.33,0.39,1.20,0.35,7.13,2.08,4.75,1.38,4.75,1.38,11.93,-0.24,8.45,1.82,2.08,0.61,2.08,0.61,8.11,2.37,10.07,2.94,4.49,1.31,2.29,0.67,18.00,-3.54,18.00,-3.54,19.11,5.57,19.11,5.57,25.53,-24.60,25.53,-24.60
2024-04-14 12:00:00,1.81,0.53,1.67,0.49,6.91,2.02,4.82,1.41,4.82,1.41,12.28,-0.26,8.80,1.92,2.04,0.60,2.04,0.60,8.01,2.34,9.90,2.89,4.74,1.38,2.56,0.75,18.14,-3.53,18.14,-3.53,18.76,5.47,18.76,5.47,27.12,-24.47,27.12,-24.47
2024-04-14 12:30:00,1.41,0.41,1.27,0.37,7.61,2.22,5.40,1.58,5.40,1.58,12.36,-0.26,8.82,1.93,2.30,0.67,2.30,0.67,8.15,2.38,10.26,2.99,4.80,1.40,2.61,0.76,18.57,-3.53,18.57,-3.53,19.55,5.70,19.55,5.70,27.21,-24.32,27.21,-24.32
2024-04-14 13:00:00,2.15,0.63,1.98,0.58,7.68,2.24,5.41,1.58,5.41,1.58,12.03,-0.28,8.84,1.93,2.45,0.71,2.45,0.71,9.00,2.63,10.19,2.97,4.84,1.41,2.54,0.74,18.83,-3.72,18.83,-3.72,20.49,5.98,20.49,5.98,28.38,-23.99,28.38,-23.99
2024-04-14 13:30:00,2.53,0.74,2.32,0.68,7.76,2.26,5.46,1.59,5.46,1.59,12.14,-0.50,9.03,2.00,2.23,0.65,2.23,0.65,8.37,2.44,9.89,2.88,4.62,1.35,2.77,0.81,19.37,-3.70,19.37,-3.70,18.70,5.45,18.70,5.45,30.09,-23.96,30.09,-23.96
2024-04-14 14:00:00,1.73,0.50,1.56,0.45,7.40,2.16,5.46,1.59,5.46,1.59,11.49,-0.50,8.49,1.84,2.12,0.62,2.12,0.62,8.17,2.38,9.82,2.86,4.39,1.28,2.48,0.72,18.99,-3.52,18.99,-3.52,19.17,5.59,19.17,5.59,28.15,-24.41,28.15,-24.41
2024-04-14 14:30:00,2.24,0.65,2.04,0.60,7.64,2.23,5.51,1.61,5.51,1.61,11.92,-0.29,8.28,1.79,2.44,0.71,2.44,0.71,8.36,2.44,9.99,2.91,4.52,1.32,2.53,0.74,18.23,-3.60,18.23,-3.60,20.22,5.90,20.22,5.90,29.11,-24.55,29.11,-24.55
2024-04-14 15:00:00,2.49,0.72,2.30,0.67,7.73,2.25,5.52,1.61,5.52,1.61,12.12,-0.51,9.04,2.01,2.52,0.73,2.52,0.73,9.02,2.63,10.35,3.02,4.52,1.32,2.60,0.76,18.87,-3.67,18.87,-3.67,20.43,5.96,20.43,5.96,31.43,-24.17,31.43,-24.17
2024-04-14 15:30:00,2.63,0.77,2.44,0.71,7.81,2.28,5.51,1.61,5.51,1.61,12.41,-0.54,9.06,2.01,2.45,0.71,2.45,0.71,9.12,2.66,10.45,3.05,4.76,1.39,2.94,0.86,19.53,-3.67,19.53,-3.67,19.07,5.56,19.07,5.56,33.21,-23.84,33.21,-23.84
2024-04-14 16:00:00,2.24,0.65,2.06,0.60,7.68,2.24,5.43,1.58,5.43,1.58,12.24,-0.76,9.06,2.01,2.34,0.68,2.34,0.68,9.10,2.66,10.50,3.06,4.84,1.41,2.84,0.83,19.92,-3.67,19.92,-3.67,20.04,5.85,20.04,5.85,31.73,-24.14,31.73,-24.14
2024-04-14 16:30:00,2.39,0.70,2.15,0.63,7.87,2.30,5.24,1.53,5.24,1.53,12.41,-0.53,9.65,2.18,2.53,0.74,2.53,0.74,9.19,2.68,11.26,3.28,4.91,1.43,2.90,0.85,19.75,-3.74,19.75,-3.74,22.11,6.45,22.11,6.45,32.56,-23.59,32.56,-23.59
2024-04-14 17:00:00,3.09,0.90,2.86,0.83,8.22,2.40,5.12,1.49,5.12,1.49,13.01,-0.35,10.53,2.43,2.75,0.80,2.75,0.80,10.05,2.93,11.49,3.35,5.20,1.52,3.26,0.95,20.17,-3.65,20.17,-3.65,21.77,6.35,21.77,6.35,37.35,-22.62,37.35,-22.62
2024-04-14 17:30:00,3.35,0.98,3.16,0.92,8.68,2.53,4.98,1.45,4.98,1.45,13.28,-0.35,11.01,2.58,2.71,0.79,2.71,0.79,10.05,2.93,11.64,3.40,5.21,1.52,3.47,1.01,21.72,-3.63,21.72,-3.63,21.44,6.25,21.44,6.25,38.71,-22.41,38.71,-22.41
2024-04-14 18:00:00,3.27,0.96,3.07,0.90,8.72,2.54,4.91,1.43,4.91,1.43,13.16,-0.61,11.16,2.62,2.74,0.80,2.74,0.80,10.26,2.99,11.97,3.49,5.24,1.53,3.44,1.00,22.12,-3.49,22.12,-3.49,22.45,6.55,22.45,6.55,38.58,-22.55,38.58,-22.55
2024-04-14 18:30:00,3.59,1.05,3.34,0.98,8.97,2.62,4.94,1.44,4.94,1.44,13.48,-0.61,11.33,2.67,2.92,0.85,2.92,0.85,10.52,3.07,11.79,3.44,5.27,1.54,3.54,1.03,22.24,-3.59,22.24,-3.59,22.35,6.52,22.35,6.52,40.86,-22.09,40.86,-22.09
2024-04-14 19:00:00,3.81,1.11,3.59,1.05,9.27,2.70,4.91,1.43,4.91,1.43,13.88,-0.61,11.64,2.76,3.05,0.89,3.05,0.89,10.71,3.12,11.86,3.46,5.40,1.58,3.71,1.08,22.90,-3.59,22.90,-3.59,20.57,6.00,20.57,6.00,42.23,-21.74,42.23,-21.74
2024-04-14 19:30:00,3.91,1.14,3.64,1.06,9.22,2.69,4.95,1.44,4.95,1.44,14.27,-0.39,8.02,1.70,3.10,0.90,3.10,0.90,10.66,3.11,11.62,3.39,5.57,1.62,3.45,1.00,23.32,-3.59,23.32,-3.59,23.22,6.77,23.22,6.77,39.22,-22.97,39.22,-22.97
2024-04-14 20:00:00,3.87,1.13,3.64,1.06,9.49,2.77,4.97,1.45,4.97,1.45,14.02,-0.39,10.30,2.37,3.05,0.89,3.05,0.89,10.68,3.11,11.52,3.36,5.32,1.55,3.58,1.04,23.44,-3.59,23.44,-3.59,22.18,6.47,22.18,6.47,41.39,-22.03,41.39,-22.03
2024-04-14 20:30:00,3.83,1.12,3.61,1.05,9.49,2.77,4.97,1.45,4.97,1.45,14.02,-0.61,10.88,2.54,3.15,0.92,3.15,0.92,11.04,3.22,11.44,3.34,5.21,1.52,3.43,1.00,23.22,-3.63,23.22,-3.63,21.29,6.21,21.29,6.21,42.05,-21.87,42.05,-21.87
2024-04-14 21:00:00,3.69,1.08,3.48,1.02,9.29,2.71,4.95,1.44,4.95,1.44,13.81,-0.61,10.22,2.35,3.17,0.92,3.17,0.92,10.79,3.15,10.99,3.20,5.12,1.49,3.25,0.95,23.32,-3.67,23.32,-3.67,20.84,6.08,20.84,6.08,40.96,-22.50,40.96,-22.50
2024-04-14 21:30:00,3.56,1.04,3.32,0.97,8.77,2.56,4.94,1.44,4.94,1.44,13.36,-0.61,9.83,2.23,3.08,0.90,3.08,0.90,10.38,3.03,10.23,2.98,4.84,1.41,3.04,0.89,23.04,-3.80,23.04,-3.80,19.70,5.74,19.70,5.74,39.53,-23.22,39.53,-23.22
2024-04-14 22:00:00,3.28,0.96,3.11,0.91,8.38,2.44,4.83,1.41,4.83,1.41,12.54,-0.89,9.52,2.14,2.88,0.84,2.88,0.84,9.37,2.73,9.48,2.76,4.45,1.30,2.92,0.85,22.16,-4.00,22.16,-4.00,18.45,5.38,18.45,5.38,37.02,-24.08,37.02,-24.08
2024-04-14 22:30:00,3.01,0.88,2.86,0.84,7.81,2.28,4.76,1.39,4.76,1.39,12.04,-0.61,8.78,1.93,2.74,0.80,2.74,0.80,8.56,2.50,8.77,2.56,4.15,1.21,2.69,0.78,20.59,-4.62,20.59,-4.62,17.40,5.08,17.40,5.08,34.29,-24.48,34.29,-24.48
2024-04-14 23:00:00,2.78,0.81,2.63,0.77,7.34,2.14,4.64,1.35,4.64,1.35,11.30,-0.56,8.22,1.76,2.49,0.72,2.49,0.72,7.80,2.27,8.08,2.36,3.76,1.10,2.41,0.70,19.23,-4.80,19.23,-4.80,16.11,4.70,16.11,4.70,31.66,-25.03,31.66,-25.03
2024-04-14 23:30:00,2.53,0.74,2.41,0.70,6.69,1.95,4.54,1.32,4.54,1.32,10.66,-0.56,8.22,1.76,2.32,0.68,2.32,0.68,7.09,2.07,7.52,2.19,3.48,1.02,2.06,0.60,17.78,-4.86,17.78,-4.86,15.00,4.38,15.00,4.38,28.69,-25.62,28.69,-25.62
2024-04-15 00:00:00,2.30,0.67,2.17,0.63,6.21,1.81,4.47,1.30,4.47,1.30,10.12,-0.59,6.05,1.12,2.22,0.65,2.22,0.65,6.52,1.90,7.14,2.08,3.34,0.98,1.82,0.53,16.46,-4.78,16.46,-4.78,15.25,4.45,15.25,4.45,25.53,-26.29,25.53,-26.29
2024-04-15 00:30:00,2.22,0.65,2.08,0.61,5.88,1.72,4.36,1.27,4.36,1.27,9.69,-0.66,6.09,1.13,2.15,0.63,2.15,0.63,6.16,1.80,6.91,2.02,3.16,0.92,1.74,0.51,15.39,-5.01,15.39,-5.01,14.49,4.23,14.49,4.23,24.71,-26.42,24.71,-26.42
2024-04-15 01:00:00,2.22,0.65,2.08,0.61,5.59,1.63,4.33,1.26,4.33,1.26,9.28,-0.66,6.09,1.13,2.06,0.60,2.06,0.60,5.97,1.74,7.00,2.04,3.04,0.89,1.65,0.48,14.59,-5.01,14.59,-5.01,14.66,4.28,14.66,4.28,23.75,-26.55,23.75,-26.55
2024-04-15 01:30:00,2.17,0.63,2.04,0.59,5.66,1.65,4.41,1.29,4.41,1.29,9.20,-0.66,5.94,1.08,2.01,0.59,2.01,0.59,5.85,1.70,7.09,2.07,2.98,0.87,1.70,0.50,14.04,-5.01,14.04,-5.01,15.28,4.46,15.28,4.46,23.95,-26.45,23.95,-26.45
2024-04-15 02:00:00,2.25,0.66,2.09,0.61,6.09,1.78,4.85,1.42,4.85,1.42,9.36,-0.66,6.90,1.36,1.96,0.57,1.96,0.57,5.62,1.64,7.02,2.05,2.95,0.86,1.84,0.54,14.04,-5.01,14.04,-5.01,15.04,4.39,15.04,4.39,24.64,-26.38,24.64,-26.38
2024-04-15 02:30:00,2.22,0.65,2.06,0.60,5.95,1.74,4.80,1.40,4.80,1.40,9.18,-0.72,6.86,1.35,1.93,0.56,1.93,0.56,5.55,1.62,6.92,2.02,2.92,0.85,1.80,0.53,14.04,-5.01,14.04,-5.01,14.49,4.23,14.49,4.23,24.17,-26.41,24.17,-26.41
2024-04-15 03:00:00,2.19,0.64,2.04,0.59,5.72,1.67,4.74,1.38,4.74,1.38,9.09,-0.66,6.12,1.13,1.88,0.55,1.88,0.55,5.50,1.60,6.72,1.96,2.89,0.84,1.66,0.48,13.83,-5.01,13.83,-5.01,14.53,4.24,14.53,4.24,22.96,-26.78,22.96,-26.78
2024-04-15 03:30:00,2.09,0.61,1.96,0.57,5.52,1.61,4.10,1.20,4.10,1.20,8.86,-0.66,6.13,1.13,1.85,0.54,1.85,0.54,5.47,1.60,6.56,1.91,2.85,0.83,1.73,0.50,13.56,-5.17,13.56,-5.17,14.04,4.09,14.04,4.09,22.58,-27.07,22.58,-27.07
2024-04-15 04:00:00,2.04,0.59,1.89,0.55,5.39,1.57,4.03,1.17,4.03,1.17,8.86,-0.66,6.25,1.17,1.84,0.54,1.84,0.54,5.42,1.58,6.53,1.90,2.82,0.82,1.58,0.46,13.14,-5.19,13.14,-5.19,13.89,4.05,13.89,4.05,22.10,-26.96,22.10,-26.96
2024-04-15 04:30:00,2.04,0.59,1.89,0.55,5.28,1.54,4.61,1.35,4.61,1.35,8.75,-0.66,6.00,1.10,1.85,0.54,1.85,0.54,5.42,1.58,6.44,1.88,2.82,0.82,1.58,0.46,13.00,-5.05,13.00,-5.05,13.87,4.04,13.87,4.04,21.86,-26.80,21.86,-26.80
2024-04-15 05:00:00,2.00,0.58,1.89,0.55,5.16,1.51,4.60,1.34,4.60,1.34,8.88,-0.66,6.26,1.17,1.91,0.56,1.91,0.56,5.52,1.61,6.60,1.92,2.83,0.82,1.78,0.52,13.00,-5.05,13.00,-5.05,13.99,4.08,13.99,4.08,22.23,-26.60,22.23,-26.60
2024-04-15 05:30:00,2.04,0.60,1.93,0.56,5.25,1.53,4.64,1.35,4.64,1.35,9.31,-0.62,6.60,1.27,2.03,0.59,2.03,0.59,5.85,1.70,6.86,2.00,2.97,0.86,1.81,0.53,13.00,-5.25,13.00,-5.25,14.05,4.10,14.05,4.10,23.19,-26.30,23.19,-26.30
2024-04-15 06:00:00,2.12,0.62,2.01,0.58,5.40,1.57,4.73,1.38,4.73,1.38,9.87,-0.69,5.73,1.01,2.16,0.63,2.16,0.63,6.17,1.80,7.66,2.23,3.33,0.97,2.04,0.59,13.65,-5.20,13.65,-5.20,16.56,4.83,16.56,4.83,23.33,-26.04,23.33,-26.04
2024-04-15 06:30:00,2.63,0.77,2.28,0.66,5.91,1.72,4.82,1.41,4.82,1.41,11.23,-0.46,5.72,1.02,2.59,0.76,2.59,0.76,6.88,2.01,8.50,2.48,3.68,1.07,2.05,0.60,14.43,-4.63,14.43,-4.63,17.78,5.19,17.78,5.19,28.03,-24.96,28.03,-24.96
2024-04-15 07:00:00,3.00,0.87,2.69,0.78,6.40,1.87,4.92,1.43,4.92,1.43,12.60,-0.24,7.84,1.64,3.10,0.90,3.10,0.90,7.78,2.27,9.79,2.86,4.14,1.21,2.34,0.68,16.72,-4.21,16.72,-4.21,19.85,5.79,19.85,5.79,32.09,-23.36,32.09,-23.36
2024-04-15 07:30:00,3.24,0.94,2.92,0.85,7.19,2.10,5.07,1.48,5.07,1.48,14.11,0.00,9.40,2.08,3.69,1.08,3.69,1.08,8.83,2.58,10.46,3.05,4.67,1.36,2.68,0.78,18.92,-3.78,18.92,-3.78,21.41,6.24,21.41,6.24,37.20,-21.99,37.20,-21.99
2024-04-15 08:00:00,3.49,1.02,3.28,0.96,8.01,2.34,5.30,1.55,5.30,1.55,14.96,-0.03,11.76,2.76,4.10,1.20,4.10,1.20,9.27,2.70,10.42,3.04,5.05,1.47,3.03,0.88,21.72,-3.23,21.72,-3.23,20.65,6.02,20.65,6.02,39.86,-21.01,39.86,-21.01
2024-04-15 08:30:00,3.22,0.94,3.00,0.88,7.84,2.29,5.44,1.59,5.44,1.59,15.22,0.03,9.37,2.07,4.07,1.19,4.07,1.19,8.89,2.59,10.37,3.02,5.11,1.49,2.72,0.79,23.37,-2.82,23.37,-2.82,20.51,5.98,20.51,5.98,36.32,-22.10,36.32,-22.10
2024-04-15 09:00:00,2.69,0.78,2.52,0.73,7.43,2.17,5.52,1.61,5.52,1.61,15.05,0.07,9.35,2.07,3.92,1.14,3.92,1.14,8.64,2.52,10.63,3.10,5.17,1.51,2.52,0.73,23.04,-2.68,23.04,-2.68,22.37,6.53,22.37,6.53,32.80,-22.37,32.80,-22.37
2024-04-15 09:30:00,2.79,0.82,2.60,0.76,7.57,2.21,5.68,1.66,5.68,1.66,15.58,0.07,7.91,1.65,4.08,1.19,4.08,1.19,8.95,2.61,10.98,3.20,5.28,1.54,2.53,0.74,22.55,-2.56,22.55,-2.56,24.61,7.18,24.61,7.18,34.49,-22.18,34.49,-22.18
2024-04-15 10:00:00,3.31,0.97,3.11,0.91,7.32,2.14,5.76,1.68,5.76,1.68,16.11,0.07,7.92,1.65,3.66,1.07,3.66,1.07,8.52,2.48,11.30,3.30,5.24,1.53,3.23,0.94,23.32,-2.57,23.32,-2.57,23.10,6.74,23.10,6.74,39.80,-20.16,39.80,-20.16
2024-04-15 10:30:00,3.08,0.90,2.90,0.84,7.68,2.24,5.88,1.71,5.88,1.71,16.11,0.09,14.50,3.57,3.83,1.12,3.83,1.12,8.85,2.58,11.38,3.32,5.13,1.50,3.16,0.92,23.48,-2.46,23.48,-2.46,23.58,6.88,23.58,6.88,41.56,-20.05,41.56,-20.05
2024-04-15 11:00:00,3.25,0.95,3.05,0.89,7.81,2.28,5.96,1.74,5.96,1.74,16.11,0.17,14.66,3.60,4.61,1.35,4.61,1.35,8.90,2.60,10.87,3.17,5.19,1.51,3.34,0.97,24.04,-2.38,24.04,-2.38,20.86,6.08,20.86,6.08,42.99,-19.35,42.99,-19.35
2024-04-15 11:30:00,2.11,0.62,1.96,0.57,7.75,2.26,5.99,1.75,5.99,1.75,16.11,0.17,14.64,3.60,4.23,1.23,4.23,1.23,9.29,2.71,10.69,3.12,5.19,1.51,2.69,0.78,24.36,-2.14,24.36,-2.14,23.75,6.93,23.75,6.93,38.29,-20.13,38.29,-20.13
2024-04-15 12:00:00,2.26,0.66,2.11,0.62,7.86,2.29,6.11,1.78,6.11,1.78,15.44,0.17,13.25,3.20,4.21,1.23,4.21,1.23,8.81,2.57,10.57,3.08,4.83,1.41,2.80,0.82,24.05,-1.90,24.05,-1.90,20.11,5.87,20.11,5.87,39.62,-19.99,39.62,-19.99
2024-04-15 12:30:00,1.75,0.51,1.62,0.47,7.42,2.16,6.04,1.76,6.04,1.76,15.21,0.20,12.49,2.98,3.49,1.02,3.49,1.02,8.16,2.38,10.52,3.07,4.89,1.43,2.57,0.75,23.50,-1.95,23.50,-1.95,21.95,6.40,21.95,6.40,33.36,-21.09,33.36,-21.09
2024-04-15 13:00:00,1.91,0.56,1.78,0.52,7.22,2.11,6.01,1.75,6.01,1.75,14.89,0.20,12.14,2.88,3.37,0.98,3.37,0.98,7.61,2.22,10.08,2.94,4.83,1.41,2.68,0.78,21.98,-2.32,21.98,-2.32,21.00,6.13,21.00,6.13,33.15,-21.48,33.15,-21.48
2024-04-15 13:30:00,1.54,0.45,1.40,0.41,7.03,2.05,5.93,1.73,5.93,1.73,14.66,0.20,12.14,2.88,3.71,1.08,3.71,1.08,8.04,2.34,9.99,2.91,4.80,1.40,2.52,0.73,21.54,-2.39,21.54,-2.39,20.87,6.09,20.87,6.09,32.79,-21.59,32.79,-21.59
2024-04-15 14:00:00,1.54,0.45,1.41,0.41,7.22,2.11,6.01,1.75,6.01,1.75,14.47,0.20,11.92,2.82,3.38,0.98,3.38,0.98,7.65,2.23,10.57,3.08,4.55,1.33,2.50,0.73,21.76,-2.18,21.76,-2.18,22.36,6.52,22.36,6.52,32.21,-21.89,32.21,-21.89
2024-04-15 14:30:00,2.05,0.60,1.90,0.55,7.48,2.18,6.00,1.75,6.00,1.75,15.42,0.18,12.98,3.13,3.67,1.07,3.67,1.07,8.85,2.58,10.89,3.18,5.03,1.47,2.72,0.79,21.03,-2.35,21.03,-2.35,24.37,7.11,24.37,7.11,36.09,-20.82,36.09,-20.82
2024-04-15 15:00:00,2.45,0.71,2.28,0.66,7.85,2.29,5.78,1.69,5.78,1.69,15.56,0.15,14.90,3.68,3.72,1.09,3.72,1.09,9.18,2.68,9.94,2.90,4.75,1.38,2.94,0.86,22.69,-2.23,22.69,-2.23,19.02,5.55,19.02,5.55,40.63,-20.08,40.63,-20.08
2024-04-15 15:30:00,1.29,0.38,1.18,0.34,7.16,2.09,5.56,1.62,5.56,1.62,14.06,0.12,13.44,3.25,3.14,0.92,3.14,0.92,7.79,2.27,10.40,3.03,4.42,1.29,2.29,0.67,23.22,-2.09,23.22,-2.09,22.68,6.62,22.68,6.62,30.99,-21.85,30.99,-21.85
2024-04-15 16:00:00,1.67,0.49,1.53,0.45,7.61,2.22,5.59,1.63,5.59,1.63,15.07,0.00,13.44,3.25,3.21,0.94,3.21,0.94,8.64,2.52,11.47,3.35,4.63,1.35,2.55,0.74,20.34,-2.35,20.34,-2.35,24.02,7.00,24.02,7.00,34.87,-21.12,34.87,-21.12
2024-04-15 16:30:00,2.89,0.84,2.67,0.78,8.15,2.38,5.58,1.63,5.58,1.63,15.92,0.00,13.45,3.26,3.16,0.92,3.16,0.92,10.13,2.95,11.97,3.49,5.31,1.55,3.27,0.96,21.86,-2.09,21.86,-2.09,24.28,7.08,24.28,7.08,40.27,-20.52,40.27,-20.52
2024-04-15 17:00:00,2.77,0.81,2.57,0.75,8.59,2.51,5.62,1.64,5.62,1.64,16.23,0.00,14.07,3.48,3.29,0.96,3.29,0.96,10.44,3.04,12.42,3.62,5.38,1.57,3.42,1.00,23.87,-2.30,23.87,-2.30,24.82,7.24,24.82,7.24,42.40,-20.19,42.40,-20.19
2024-04-15 17:30:00,3.11,0.91,2.90,0.85,9.08,2.65,5.53,1.61,5.53,1.61,16.42,0.00,14.07,3.55,3.42,1.00,3.42,1.00,10.94,3.19,12.53,3.65,5.57,1.63,3.55,1.04,24.69,-2.33,24.69,-2.33,24.89,7.26,24.89,7.26,44.13,-19.78,44.13,-19.78
2024-04-15 18:00:00,3.39,0.99,3.16,0.92,9.16,2.67,5.49,1.60,5.49,1.60,16.07,0.00,14.11,3.56,3.37,0.98,3.37,0.98,11.04,3.22,12.68,3.70,5.68,1.66,3.75,1.10,25.42,-2.33,25.42,-2.33,25.23,7.36,25.23,7.36,44.46,-19.69,44.46,-19.69
2024-04-15 18:30:00,3.67,1.07,3.42,1.00,9.47,2.76,5.44,1.59,5.44,1.59,15.89,0.00,13.89,3.50,3.43,1.00,3.43,1.00,11.21,3.27,12.80,3.73,5.67,1.65,3.80,1.11,25.41,-2.32,25.41,-2.32,25.29,7.38,25.29,7.38,45.47,-19.61,45.47,-19.61
2024-04-15 19:00:00,3.95,1.15,3.74,1.09,9.60,2.80,5.39,1.57,5.39,1.57,15.72,0.00,13.88,3.49,3.44,1.00,3.44,1.00,11.14,3.25,12.89,3.76,5.70,1.66,4.00,1.17,25.54,-2.41,25.54,-2.41,25.06,7.31,25.06,7.31,46.55,-19.70,46.55,-19.70
2024-04-15 19:30:00,4.05,1.18,3.85,1.12,9.88,2.88,5.36,1.56,5.36,1.56,15.82,0.00,14.16,3.58,3.41,1.00,3.41,1.00,11.17,3.26,12.68,3.70,5.63,1.64,4.00,1.17,25.54,-2.53,25.54,-2.53,24.76,7.22,24.76,7.22,47.26,-19.30,47.26,-19.30
2024-04-15 20:00:00,4.06,1.18,3.82,1.11,9.88,2.88,5.31,1.55,5.31,1.55,15.49,0.00,14.11,3.56,3.45,1.01,3.45,1.01,11.05,3.22,12.91,3.77,5.43,1.58,3.90,1.14,25.61,-2.53,25.61,-2.53,25.41,7.41,25.41,7.41,46.92,-19.72,46.92,-19.72
2024-04-15 20:30:00,4.13,1.20,3.88,1.13,10.20,2.97,5.31,1.55,5.31,1.55,15.72,-0.27,14.13,3.57,3.56,1.04,3.56,1.04,11.39,3.32,12.48,3.64,5.41,1.58,3.97,1.16,25.30,-2.68,25.30,-2.68,24.68,7.20,24.68,7.20,48.33,-19.31,48.33,-19.31
2024-04-15 21:00:00,3.96,1.15,3.70,1.08,9.92,2.89,5.35,1.56,5.35,1.56,15.50,-0.27,14.36,3.63,3.62,1.06,3.62,1.06,11.15,3.25,11.75,3.43,5.26,1.53,3.77,1.10,25.96,-2.64,25.96,-2.64,23.89,6.97,23.89,6.97,47.36,-19.80,47.36,-19.80
2024-04-15 21:30:00,3.88,1.13,3.52,1.03,9.56,2.79,5.57,1.63,5.57,1.63,14.65,-0.44,14.37,3.64,3.49,1.02,3.49,1.02,10.48,3.06,10.78,3.14,4.80,1.40,3.62,1.06,25.39,-2.88,25.39,-2.88,22.04,6.43,22.04,6.43,45.45,-20.89,45.45,-20.89
2024-04-15 22:00:00,3.61,1.05,3.27,0.96,9.02,2.63,5.43,1.58,5.43,1.58,14.01,-0.44,13.25,3.30,3.31,0.97,3.31,0.97,9.87,2.88,9.97,2.91,4.53,1.32,3.24,0.94,24.04,-3.22,24.04,-3.22,20.69,6.03,20.69,6.03,42.08,-21.87,42.08,-21.87
2024-04-15 22:30:00,3.34,0.97,3.01,0.88,8.42,2.46,5.33,1.56,5.33,1.56,13.07,-0.46,12.32,3.03,3.12,0.91,3.12,0.91,9.02,2.63,9.09,2.65,4.19,1.22,2.95,0.86,22.36,-3.60,22.36,-3.60,19.23,5.61,19.23,5.61,38.86,-22.58,38.86,-22.58
2024-04-15 23:00:00,3.00,0.88,2.66,0.78,7.80,2.28,5.23,1.52,5.23,1.52,12.31,-0.46,11.24,2.72,2.92,0.85,2.92,0.85,8.20,2.39,8.29,2.42,3.83,1.12,2.65,0.77,20.74,-3.72,20.74,-3.72,17.45,5.09,17.45,5.09,35.58,-23.58,35.58,-23.58
2024-04-15 23:30:00,2.72,0.79,2.34,0.68,7.13,2.08,5.08,1.48,5.08,1.48,11.49,-0.53,9.51,2.21,2.73,0.80,2.73,0.80,7.50,2.19,7.70,2.25,3.54,1.03,2.25,0.66,19.13,-3.96,19.13,-3.96,17.30,5.04,17.30,5.04,31.35,-24.09,31.35,-24.09
2024-04-16 00:00:00,2.68,0.78,2.29,0.67,6.60,1.93,5.00,1.46,5.00,1.46,11.06,-0.53,9.43,2.19,2.60,0.76,2.60,0.76,6.97,2.03,7.34,2.14,3.28,0.96,2.08,0.61,17.49,-4.20,17.49,-4.20,16.49,4.81,16.49,4.81,30.03,-24.25,30.03,-24.25
2024-04-16 00:30:00,2.57,0.75,2.13,0.62,6.25,1.82,4.89,1.43,4.89,1.43,10.58,-0.53,9.44,2.19,2.48,0.72,2.48,0.72,6.60,1.93,7.12,2.08,3.11,0.91,1.99,0.58,16.50,-4.26,16.50,-4.26,15.95,4.65,15.95,4.65,28.92,-24.60,28.92,-24.60
2024-04-16 01:00:00,2.53,0.74,2.10,0.61,6.07,1.77,4.86,1.42,4.86,1.42,10.38,-0.53,9.59,2.23,2.40,0.70,2.40,0.70,6.39,1.86,7.26,2.12,3.00,0.87,1.96,0.57,15.68,-4.37,15.68,-4.37,16.22,4.73,16.22,4.73,28.14,-24.68,28.14,-24.68
2024-04-16 01:30:00,2.53,0.74,2.08,0.61,6.03,1.76,4.86,1.42,4.86,1.42,10.26,-0.53,9.59,2.24,2.35,0.69,2.35,0.69,6.20,1.81,7.33,2.14,2.96,0.86,2.02,0.59,15.26,-4.40,15.26,-4.40,16.79,4.90,16.79,4.90,28.19,-24.69,28.19,-24.69
2024-04-16 02:00:00,2.56,0.75,2.13,0.62,6.38,1.86,4.93,1.44,4.93,1.44,10.17,-0.55,10.51,2.50,2.36,0.69,2.36,0.69,6.09,1.78,7.38,2.15,2.89,0.84,2.11,0.62,15.16,-4.40,15.16,-4.40,16.64,4.85,16.64,4.85,28.89,-24.63,28.89,-24.63
2024-04-16 02:30:00,2.56,0.75,2.15,0.63,6.27,1.83,4.89,1.42,4.89,1.42,9.90,-0.61,10.62,2.54,2.31,0.67,2.31,0.67,5.95,1.74,7.20,2.10,2.84,0.83,2.08,0.61,15.16,-4.40,15.16,-4.40,16.10,4.70,16.10,4.70,28.71,-24.81,28.71,-24.81
