Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-04-16 03:00:00,2.51,0.73,2.06,0.60,6.05,1.76,4.84,1.41,4.84,1.41,9.80,-0.61,10.13,2.39,2.31,0.67,2.31,0.67,5.73,1.67,6.95,2.03,2.84,0.83,2.01,0.58,14.98,-4.43,14.98,-4.43,15.81,4.61,15.81,4.61,27.99,-24.83,27.99,-24.83
2024-04-16 03:30:00,2.24,0.65,2.06,0.60,5.93,1.73,4.26,1.24,4.26,1.24,9.61,-0.61,10.07,2.37,2.25,0.66,2.25,0.66,5.67,1.66,6.79,1.98,2.83,0.83,2.06,0.60,14.77,-4.61,14.77,-4.61,15.31,4.47,15.31,4.47,27.42,-25.16,27.42,-25.16
2024-04-16 04:00:00,2.12,0.62,2.01,0.59,5.77,1.68,4.13,1.20,4.13,1.20,9.42,-0.61,10.08,2.37,2.22,0.65,2.22,0.65,5.64,1.64,6.83,1.99,2.82,0.82,2.03,0.59,14.39,-4.79,14.39,-4.79,14.96,4.36,14.96,4.36,26.59,-25.50,26.59,-25.50
2024-04-16 04:30:00,2.12,0.62,2.01,0.58,5.60,1.63,4.09,1.19,4.09,1.19,9.50,-0.61,10.08,2.37,2.25,0.66,2.25,0.66,5.69,1.66,6.72,1.96,2.84,0.83,1.85,0.54,14.11,-4.66,14.11,-4.66,15.25,4.45,15.25,4.45,26.09,-25.67,26.09,-25.67
2024-04-16 05:00:00,2.12,0.62,2.01,0.58,5.60,1.63,4.07,1.19,4.07,1.19,9.74,-0.61,9.62,2.24,2.30,0.67,2.30,0.67,5.69,1.66,6.85,2.00,2.82,0.82,1.87,0.55,14.16,-4.54,14.16,-4.54,15.43,4.50,15.43,4.50,26.50,-25.58,26.50,-25.58
2024-04-16 05:30:00,2.17,0.63,2.05,0.60,5.71,1.67,4.16,1.21,4.16,1.21,10.05,-0.61,9.62,2.24,2.42,0.71,2.42,0.71,6.00,1.75,7.15,2.09,2.97,0.86,1.96,0.57,14.28,-4.54,14.28,-4.54,15.89,4.63,15.89,4.63,27.15,-25.45,27.15,-25.45
2024-04-16 06:00:00,2.32,0.68,2.18,0.64,5.78,1.69,4.68,1.37,4.68,1.37,10.48,-0.56,9.52,2.21,2.57,0.75,2.57,0.75,6.45,1.88,8.03,2.34,3.20,0.94,2.07,0.60,14.81,-4.28,14.81,-4.28,17.19,5.01,17.19,5.01,28.37,-24.86,28.37,-24.86
2024-04-16 06:30:00,2.54,0.74,2.41,0.70,6.27,1.83,4.87,1.42,4.87,1.42,11.72,-0.29,9.53,2.21,2.97,0.86,2.97,0.86,7.32,2.13,8.94,2.61,3.68,1.07,2.38,0.69,15.60,-4.03,15.60,-4.03,19.24,5.61,19.24,5.61,31.84,-23.80,31.84,-23.80
2024-04-16 07:00:00,2.85,0.83,2.70,0.79,6.95,2.03,5.01,1.46,5.01,1.46,13.10,-0.20,12.50,3.08,3.40,0.99,3.40,0.99,7.89,2.30,10.07,2.94,4.08,1.19,2.65,0.77,17.65,-3.87,17.65,-3.87,19.33,5.64,19.33,5.64,36.27,-22.07,36.27,-22.07
2024-04-16 07:30:00,3.08,0.90,2.89,0.84,7.62,2.22,5.12,1.49,5.12,1.49,14.57,-0.08,10.24,2.42,3.83,1.12,3.83,1.12,8.81,2.57,10.43,3.04,4.76,1.39,2.73,0.80,19.91,-3.22,19.91,-3.22,21.46,6.26,21.46,6.26,36.53,-21.77,36.53,-21.77
2024-04-16 08:00:00,3.09,0.90,2.89,0.84,7.75,2.26,5.24,1.53,5.24,1.53,15.18,-0.07,10.04,2.37,4.03,1.17,4.03,1.17,8.95,2.61,10.57,3.08,5.03,1.47,2.94,0.86,22.13,-2.63,22.13,-2.63,24.86,7.25,24.86,7.25,36.64,-21.28,36.64,-21.28
2024-04-16 08:30:00,3.00,0.87,2.85,0.83,7.75,2.26,5.07,1.48,5.07,1.48,15.56,0.45,15.27,3.90,4.21,1.23,4.21,1.23,8.59,2.51,10.38,3.03,4.77,1.39,3.22,0.94,23.02,-2.17,23.02,-2.17,21.72,6.34,21.72,6.34,42.37,-18.76,42.37,-18.76
2024-04-16 09:00:00,2.92,0.85,2.75,0.80,7.19,2.10,5.11,1.49,5.11,1.49,15.33,0.45,14.97,3.82,3.84,1.12,3.84,1.12,8.00,2.33,10.60,3.09,4.55,1.33,3.04,0.89,23.58,-1.90,23.58,-1.90,21.03,6.14,21.03,6.14,40.39,-19.02,40.39,-19.02
2024-04-16 09:30:00,2.71,0.79,2.55,0.74,7.23,2.11,5.25,1.53,5.25,1.53,15.52,0.45,13.13,3.28,4.04,1.18,4.04,1.18,8.29,2.42,10.73,3.13,4.84,1.41,2.95,0.86,22.56,-1.90,22.56,-1.90,22.74,6.63,22.74,6.63,38.51,-19.33,38.51,-19.33
2024-04-16 10:00:00,2.65,0.77,2.46,0.72,7.50,2.19,5.43,1.58,5.43,1.58,15.77,0.44,12.89,3.20,4.16,1.21,4.16,1.21,8.82,2.57,10.41,3.04,4.88,1.42,2.81,0.82,23.12,-1.77,23.12,-1.77,21.96,6.40,21.96,6.40,39.31,-19.31,39.31,-19.31
2024-04-16 10:30:00,2.49,0.72,2.27,0.66,7.45,2.17,5.76,1.68,5.76,1.68,15.19,0.21,12.74,3.16,4.04,1.18,4.04,1.18,8.50,2.48,10.78,3.14,4.85,1.42,2.76,0.81,23.63,-1.85,23.63,-1.85,23.16,6.76,23.16,6.76,37.08,-20.06,37.08,-20.06
2024-04-16 11:00:00,2.59,0.76,2.45,0.71,7.74,2.26,5.58,1.63,5.58,1.63,15.54,0.18,13.10,3.26,4.04,1.18,4.04,1.18,8.65,2.52,10.63,3.10,4.90,1.43,2.83,0.83,22.84,-2.07,22.84,-2.07,22.72,6.63,22.72,6.63,38.63,-19.53,38.63,-19.53
2024-04-16 11:30:00,2.49,0.72,2.36,0.69,7.57,2.21,5.60,1.63,5.60,1.63,15.35,0.00,13.30,3.33,3.84,1.12,3.84,1.12,8.17,2.38,10.28,3.00,4.80,1.40,2.88,0.84,22.65,-1.86,22.65,-1.86,22.17,6.47,22.17,6.47,37.67,-19.64,37.67,-19.64
2024-04-16 12:00:00,2.24,0.65,2.09,0.61,7.32,2.14,5.64,1.64,5.64,1.64,14.69,0.00,12.44,3.07,3.49,1.02,3.49,1.02,7.73,2.25,10.52,3.07,4.55,1.33,2.76,0.80,22.64,-1.86,22.64,-1.86,20.29,5.92,20.29,5.92,35.38,-20.50,35.38,-20.50
2024-04-16 12:30:00,2.29,0.67,2.14,0.62,6.95,2.03,5.53,1.61,5.53,1.61,14.46,0.44,8.52,1.92,3.41,0.99,3.41,0.99,7.50,2.19,10.16,2.96,4.95,1.44,2.65,0.77,21.46,-2.07,21.46,-2.07,21.81,6.36,21.81,6.36,30.69,-22.13,30.69,-22.13
2024-04-16 13:00:00,1.98,0.58,1.85,0.54,7.29,2.12,5.54,1.62,5.54,1.62,14.34,0.17,7.65,1.66,3.15,0.92,3.15,0.92,6.76,1.97,8.97,2.62,4.61,1.35,2.42,0.71,21.28,-2.07,21.28,-2.07,20.28,5.92,20.28,5.92,28.75,-23.08,28.75,-23.08
2024-04-16 13:30:00,1.18,0.34,1.08,0.31,6.78,1.98,5.50,1.60,5.50,1.60,13.24,0.17,8.26,1.85,3.23,0.94,3.23,0.94,6.34,1.85,8.74,2.55,4.20,1.22,2.00,0.58,20.31,-2.36,20.31,-2.36,21.98,6.41,21.98,6.41,24.24,-23.80,24.24,-23.80
2024-04-16 14:00:00,1.07,0.31,0.60,0.17,6.50,1.90,5.43,1.58,5.43,1.58,13.34,0.17,11.91,2.91,3.06,0.89,3.06,0.89,6.68,1.95,8.88,2.59,3.94,1.15,1.87,0.55,18.77,-2.69,18.77,-2.69,20.71,6.04,20.71,6.04,26.16,-22.45,26.16,-22.45
2024-04-16 14:30:00,1.29,0.38,0.56,0.16,6.70,1.95,5.41,1.58,5.41,1.58,13.34,0.15,11.86,2.90,3.19,0.93,3.19,0.93,6.48,1.89,8.77,2.56,4.00,1.17,1.95,0.57,18.63,-2.35,18.63,-2.35,20.13,5.87,20.13,5.87,27.32,-22.28,27.32,-22.28
2024-04-16 15:00:00,1.32,0.38,0.60,0.18,6.70,1.95,5.42,1.58,5.42,1.58,13.34,0.12,11.87,2.90,3.23,0.94,3.23,0.94,6.66,1.94,9.07,2.64,4.07,1.19,2.02,0.59,18.78,-2.35,18.78,-2.35,20.29,5.92,20.29,5.92,27.56,-22.30,27.56,-22.30
2024-04-16 15:30:00,1.32,0.38,0.61,0.18,6.79,1.98,5.38,1.57,5.38,1.57,13.68,0.08,11.92,2.92,3.22,0.94,3.22,0.94,6.69,1.95,9.53,2.78,4.28,1.25,2.18,0.64,18.88,-2.35,18.88,-2.35,21.53,6.28,21.53,6.28,28.21,-22.24,28.21,-22.24
2024-04-16 16:00:00,1.51,0.44,1.20,0.35,6.91,2.02,5.37,1.57,5.37,1.57,14.77,0.05,12.86,3.20,3.62,1.06,3.62,1.06,8.48,2.47,10.64,3.10,4.60,1.34,2.25,0.66,19.27,-2.41,19.27,-2.41,24.52,7.15,24.52,7.15,33.00,-21.30,33.00,-21.30
2024-04-16 16:30:00,2.89,0.84,2.69,0.78,7.92,2.31,5.49,1.60,5.49,1.60,15.39,-0.07,13.71,3.49,3.71,1.08,3.71,1.08,9.90,2.89,11.60,3.38,4.90,1.43,3.08,0.90,21.40,-2.40,21.40,-2.40,22.98,6.70,22.98,6.70,41.90,-20.07,41.90,-20.07
2024-04-16 17:00:00,3.10,0.90,2.87,0.84,8.31,2.42,5.51,1.61,5.51,1.61,16.47,-0.02,14.55,3.78,3.63,1.06,3.63,1.06,10.45,3.05,12.25,3.57,5.41,1.58,3.45,1.00,23.43,-2.65,23.43,-2.65,24.89,7.26,24.89,7.26,43.97,-19.16,43.97,-19.16
2024-04-16 17:30:00,3.52,1.03,3.26,0.95,8.80,2.57,5.39,1.57,5.39,1.57,17.42,0.44,15.41,4.04,3.77,1.10,3.77,1.10,11.42,3.33,12.89,3.76,5.68,1.66,3.90,1.14,24.85,-2.21,24.85,-2.21,25.33,7.39,25.33,7.39,48.03,-18.06,48.03,-18.06
2024-04-16 18:00:00,4.09,1.19,3.84,1.12,9.42,2.75,5.53,1.61,5.53,1.61,17.52,0.26,15.04,3.82,3.82,1.11,3.82,1.11,11.78,3.44,12.96,3.78,5.83,1.70,4.20,1.22,26.62,-1.75,26.62,-1.75,25.27,7.37,25.27,7.37,50.15,-18.11,50.15,-18.11
2024-04-16 18:30:00,4.21,1.23,3.96,1.16,9.81,2.86,5.47,1.60,5.47,1.60,16.82,0.02,14.88,3.77,3.75,1.09,3.75,1.09,11.91,3.48,13.09,3.82,5.90,1.72,4.22,1.23,27.46,-1.84,27.46,-1.84,25.62,7.47,25.62,7.47,49.77,-18.72,49.77,-18.72
2024-04-16 19:00:00,4.28,1.25,4.07,1.19,9.85,2.87,5.46,1.59,5.46,1.59,16.12,-0.05,14.88,3.77,3.61,1.05,3.61,1.05,11.55,3.37,12.66,3.69,5.72,1.67,4.20,1.23,26.89,-2.46,26.89,-2.46,25.07,7.31,25.07,7.31,49.75,-18.62,49.75,-18.62
2024-04-16 19:30:00,4.15,1.21,3.93,1.15,9.74,2.84,5.52,1.61,5.52,1.61,15.90,-0.02,15.68,4.00,3.54,1.03,3.54,1.03,11.11,3.24,12.25,3.57,5.34,1.56,3.99,1.16,26.26,-2.66,26.26,-2.66,24.64,7.19,24.64,7.19,49.03,-19.36,49.03,-19.36
2024-04-16 20:00:00,4.11,1.20,3.88,1.13,9.73,2.84,5.64,1.64,5.64,1.64,15.58,-0.13,15.68,4.00,3.48,1.02,3.48,1.02,10.98,3.20,12.05,3.52,5.21,1.52,3.88,1.13,25.65,-2.72,25.65,-2.72,23.90,6.97,23.90,6.97,48.08,-19.74,48.08,-19.74
2024-04-16 20:30:00,3.98,1.16,3.74,1.09,9.73,2.84,5.63,1.64,5.63,1.64,15.36,-0.13,15.70,4.00,3.56,1.04,3.56,1.04,10.98,3.20,11.89,3.47,5.18,1.51,3.72,1.09,25.02,-2.95,25.02,-2.95,21.67,6.32,21.67,6.32,47.24,-20.13,47.24,-20.13
2024-04-16 21:00:00,3.93,1.14,3.67,1.07,9.66,2.82,5.63,1.64,5.63,1.64,15.36,-0.27,5.96,4.00,3.57,1.04,3.57,1.04,10.98,3.20,11.47,3.35,5.48,1.60,3.46,1.01,24.86,-3.03,24.86,-3.03,25.23,7.36,25.23,7.36,42.06,-22.20,42.06,-22.20
2024-04-16 21:30:00,3.79,1.11,3.57,1.04,9.36,2.73,5.58,1.63,5.58,1.63,14.85,-0.27,14.03,3.44,3.53,1.03,3.53,1.03,10.31,3.01,10.75,3.14,4.93,1.44,3.48,1.01,24.57,-3.24,24.57,-3.24,22.37,6.52,22.37,6.52,44.51,-21.28,44.51,-21.28
2024-04-16 22:00:00,3.48,1.01,3.28,0.96,8.77,2.56,5.46,1.59,5.46,1.59,14.43,-0.19,14.05,3.44,3.34,0.97,3.34,0.97,9.46,2.76,9.93,2.90,4.56,1.33,3.24,0.95,23.78,-3.40,23.78,-3.40,20.78,6.06,20.78,6.06,42.58,-21.86,42.58,-21.86
2024-04-16 22:30:00,3.22,0.94,3.04,0.89,8.35,2.44,4.97,1.45,4.97,1.45,13.40,-0.32,14.05,3.44,3.19,0.93,3.19,0.93,8.83,2.58,9.09,2.65,4.17,1.22,2.98,0.87,22.49,-3.59,22.49,-3.59,19.47,5.68,19.47,5.68,39.60,-22.34,39.60,-22.34
2024-04-16 23:00:00,2.88,0.84,2.71,0.79,7.78,2.27,4.81,1.40,4.81,1.40,12.78,-0.32,12.90,3.11,2.94,0.86,2.94,0.86,8.18,2.38,8.26,2.41,3.76,1.10,2.67,0.78,20.85,-3.87,20.85,-3.87,18.27,5.33,18.27,5.33,36.66,-23.00,36.66,-23.00
2024-04-16 23:30:00,2.64,0.77,2.51,0.73,7.09,2.07,4.70,1.37,4.70,1.37,12.15,-0.30,12.87,3.11,2.76,0.80,2.76,0.80,7.30,2.13,7.63,2.22,3.37,0.98,2.41,0.70,19.36,-4.07,19.36,-4.07,17.16,5.00,17.16,5.00,33.83,-23.49,33.83,-23.49
2024-04-17 00:00:00,2.45,0.71,2.31,0.68,6.59,1.92,4.64,1.35,4.64,1.35,11.78,-0.30,11.31,2.65,2.62,0.76,2.62,0.76,6.79,1.98,7.32,2.13,3.18,0.93,2.21,0.64,17.84,-4.19,17.84,-4.19,16.58,4.84,16.58,4.84,31.49,-24.17,31.49,-24.17
2024-04-17 00:30:00,2.35,0.69,2.23,0.65,6.25,1.82,4.55,1.33,4.55,1.33,11.60,-0.30,10.69,2.46,2.50,0.73,2.50,0.73,6.38,1.86,7.14,2.08,3.07,0.90,2.07,0.60,16.84,-4.34,16.84,-4.34,16.31,4.76,16.31,4.76,29.88,-24.38,29.88,-24.38
2024-04-17 01:00:00,2.30,0.67,2.20,0.64,5.90,1.72,4.46,1.30,4.46,1.30,11.04,-0.30,10.61,2.44,2.48,0.72,2.48,0.72,6.15,1.79,7.24,2.11,2.97,0.86,2.01,0.58,16.20,-4.34,16.20,-4.34,16.70,4.87,16.70,4.87,28.92,-24.74,28.92,-24.74
2024-04-17 01:30:00,2.33,0.68,2.23,0.65,5.96,1.74,4.48,1.31,4.48,1.31,10.64,-0.34,10.60,2.44,2.40,0.70,2.40,0.70,5.97,1.74,7.41,2.16,2.87,0.84,2.11,0.62,15.65,-4.45,15.65,-4.45,16.95,4.94,16.95,4.94,29.32,-24.52,29.32,-24.52
2024-04-17 02:00:00,2.40,0.70,2.27,0.66,6.36,1.86,4.52,1.32,4.52,1.32,10.31,-0.61,10.61,2.44,2.43,0.71,2.43,0.71,5.82,1.70,7.41,2.16,2.84,0.83,2.21,0.64,15.37,-4.56,15.37,-4.56,16.72,4.88,16.72,4.88,29.71,-24.60,29.71,-24.60
2024-04-17 02:30:00,2.36,0.69,2.23,0.65,6.29,1.83,4.49,1.31,4.49,1.31,10.31,-0.59,11.44,2.68,2.40,0.70,2.40,0.70,5.79,1.69,7.28,2.12,2.79,0.81,2.14,0.62,15.33,-4.59,15.33,-4.59,16.12,4.70,16.12,4.70,29.30,-24.90,29.30,-24.90
2024-04-17 03:00:00,2.32,0.68,2.20,0.64,6.04,1.76,4.44,1.29,4.44,1.29,9.84,-0.36,11.45,2.68,2.36,0.69,2.36,0.69,5.71,1.67,7.11,2.07,2.79,0.81,2.05,0.60,15.25,-4.64,15.25,-4.64,15.96,4.66,15.96,4.66,27.96,-25.22,27.96,-25.22
2024-04-17 03:30:00,2.29,0.67,2.19,0.64,5.79,1.69,4.40,1.28,4.40,1.28,9.61,-0.58,10.32,2.36,2.32,0.68,2.32,0.68,5.57,1.62,7.00,2.04,2.76,0.80,1.93,0.56,14.83,-4.69,14.83,-4.69,15.96,4.65,15.96,4.65,27.14,-25.52,27.14,-25.52
2024-04-17 04:00:00,2.24,0.65,2.12,0.62,5.66,1.65,4.36,1.27,4.36,1.27,9.71,-0.56,10.34,2.36,2.20,0.64,2.20,0.64,5.57,1.62,6.96,2.03,2.76,0.80,1.85,0.54,14.52,-4.69,14.52,-4.69,15.55,4.54,15.55,4.54,26.95,-25.58,26.95,-25.58
2024-04-17 04:30:00,2.20,0.64,2.08,0.61,5.55,1.62,4.35,1.27,4.35,1.27,9.71,-0.54,10.33,2.36,2.28,0.66,2.28,0.66,5.57,1.62,6.87,2.00,2.83,0.83,1.83,0.54,14.39,-4.48,14.39,-4.48,15.66,4.57,15.66,4.57,26.54,-25.73,26.54,-25.73
2024-04-17 05:00:00,2.20,0.64,2.08,0.61,5.47,1.60,4.32,1.26,4.32,1.26,9.92,-0.43,10.00,2.26,2.32,0.68,2.32,0.68,5.64,1.65,7.02,2.05,2.85,0.83,1.80,0.52,14.39,-4.48,14.39,-4.48,16.03,4.68,16.03,4.68,26.75,-25.54,26.75,-25.54
2024-04-17 05:30:00,2.27,0.66,2.17,0.63,5.63,1.64,4.36,1.27,4.36,1.27,10.48,-0.39,10.01,2.26,2.44,0.71,2.44,0.71,5.88,1.71,7.25,2.12,2.97,0.87,1.89,0.55,14.55,-4.36,14.55,-4.36,16.06,4.68,16.06,4.68,28.16,-24.97,28.16,-24.97
2024-04-17 06:00:00,2.29,0.67,2.15,0.63,5.74,1.67,4.39,1.28,4.39,1.28,10.81,-0.29,10.01,2.26,2.60,0.76,2.60,0.76,6.34,1.85,8.02,2.34,3.27,0.95,2.03,0.59,15.15,-4.21,15.15,-4.21,15.93,4.64,15.93,4.64,29.04,-24.92,29.04,-24.92
2024-04-17 06:30:00,2.15,0.63,2.04,0.59,6.29,1.83,4.51,1.32,4.51,1.32,11.94,-0.26,10.01,2.26,2.93,0.86,2.93,0.86,7.20,2.10,9.04,2.64,3.96,1.15,2.11,0.62,15.92,-4.04,15.92,-4.04,18.40,5.37,18.40,5.37,28.93,-24.58,28.93,-24.58
2024-04-17 07:00:00,2.41,0.70,2.28,0.67,6.88,2.01,4.69,1.37,4.69,1.37,13.30,-0.15,8.39,1.79,3.49,1.02,3.49,1.02,7.88,2.30,10.04,2.93,4.48,1.31,2.24,0.65,17.72,-3.67,17.72,-3.67,16.41,4.79,16.41,4.79,30.99,-24.34,30.99,-24.34
2024-04-17 07:30:00,2.63,0.77,2.45,0.71,7.51,2.19,4.80,1.40,4.80,1.40,14.47,0.02,9.71,2.18,3.83,1.12,3.83,1.12,8.58,2.50,10.38,3.03,5.58,1.63,1.95,0.57,21.64,-2.61,21.64,-2.61,21.55,6.28,21.55,6.28,23.79,-25.61,23.79,-25.61
2024-04-17 08:00:00,2.69,0.78,2.38,0.69,7.86,2.29,5.30,1.55,5.30,1.55,14.89,0.13,10.30,2.36,3.92,1.14,3.92,1.14,8.58,2.50,10.38,3.03,5.77,1.68,2.13,0.62,21.63,-2.61,21.63,-2.61,30.50,8.90,30.50,8.90,22.33,-25.81,22.33,-25.81
2024-04-17 08:30:00,2.69,0.78,2.37,0.69,7.65,2.23,5.47,1.59,5.47,1.59,15.09,0.15,14.92,3.70,4.09,1.19,4.09,1.19,8.66,2.53,10.30,3.00,4.84,1.41,2.89,0.84,22.18,-2.61,22.18,-2.61,21.93,6.40,21.93,6.40,39.21,-20.47,39.21,-20.47
2024-04-17 09:00:00,2.67,0.78,2.35,0.69,7.39,2.16,5.54,1.62,5.54,1.62,15.19,0.17,14.93,3.70,4.02,1.17,4.02,1.17,8.28,2.42,10.22,2.98,4.77,1.39,3.01,0.88,22.86,-2.37,22.86,-2.37,21.36,6.23,21.36,6.23,38.81,-20.26,38.81,-20.26
2024-04-17 09:30:00,2.35,0.69,2.01,0.58,7.30,2.13,5.66,1.65,5.66,1.65,15.01,0.17,14.68,3.63,4.04,1.18,4.04,1.18,8.28,2.42,9.92,2.89,4.81,1.40,2.76,0.80,22.71,-2.28,22.71,-2.28,21.46,6.26,21.46,6.26,37.11,-20.70,37.11,-20.70
2024-04-17 10:00:00,1.99,0.58,1.57,0.46,7.24,2.11,5.81,1.69,5.81,1.69,15.01,0.19,14.64,3.60,3.71,1.08,3.71,1.08,7.81,2.28,9.92,2.89,4.62,1.35,2.55,0.74,22.48,-2.28,22.48,-2.28,21.06,6.14,21.06,6.14,35.48,-21.13,35.48,-21.13
2024-04-17 10:30:00,1.80,0.53,1.37,0.40,7.24,2.11,5.83,1.70,5.83,1.70,14.91,0.19,14.13,3.41,3.60,1.05,3.60,1.05,7.66,2.23,9.46,2.76,4.63,1.35,2.51,0.73,21.68,-2.43,21.68,-2.43,20.30,5.92,20.30,5.92,34.41,-21.25,34.41,-21.25
2024-04-17 11:00:00,1.54,0.45,1.02,0.30,7.05,2.06,5.84,1.70,5.84,1.70,14.22,0.13,13.96,3.40,3.50,1.02,3.50,1.02,7.35,2.14,9.50,2.77,4.50,1.31,2.39,0.70,21.38,-2.41,21.38,-2.41,21.54,6.28,21.54,6.28,31.48,-21.61,31.48,-21.61
2024-04-17 11:30:00,1.81,0.53,1.37,0.40,6.87,2.01,5.97,1.74,5.97,1.74,14.22,0.15,13.30,3.22,3.42,1.00,3.42,1.00,7.05,2.06,9.38,2.74,4.45,1.30,2.47,0.72,20.39,-2.52,20.39,-2.52,21.05,6.14,21.05,6.14,32.14,-21.63,32.14,-21.63
2024-04-17 12:00:00,1.81,0.53,1.35,0.40,6.92,2.02,6.00,1.75,6.00,1.75,14.04,0.13,14.03,3.44,3.70,1.08,3.70,1.08,7.44,2.17,9.56,2.79,4.21,1.23,2.14,0.62,20.29,-2.52,20.29,-2.52,21.59,6.30,21.59,6.30,32.20,-21.50,32.20,-21.50
2024-04-17 12:30:00,1.75,0.51,1.24,0.36,7.20,2.10,6.08,1.77,6.08,1.77,14.04,0.13,13.89,3.40,3.40,0.99,3.40,0.99,7.51,2.19,9.17,2.67,4.27,1.24,2.34,0.68,20.49,-2.52,20.49,-2.52,20.88,6.09,20.88,6.09,32.75,-21.74,32.75,-21.74
2024-04-17 13:00:00,1.77,0.52,1.30,0.38,6.88,2.01,6.00,1.75,6.00,1.75,14.27,0.13,13.14,3.18,3.35,0.98,3.35,0.98,7.51,2.19,9.68,2.82,4.18,1.22,2.20,0.64,20.39,-2.63,20.39,-2.63,21.84,6.37,21.84,6.37,31.97,-22.04,31.97,-22.04
2024-04-17 13:30:00,2.29,0.67,1.95,0.57,6.88,2.01,5.88,1.71,5.88,1.71,14.53,0.21,12.92,3.11,3.68,1.07,3.68,1.07,7.80,2.28,9.37,2.73,4.54,1.32,2.67,0.78,20.10,-2.63,20.10,-2.63,20.71,6.04,20.71,6.04,35.23,-21.63,35.23,-21.63
2024-04-17 14:00:00,1.83,0.54,1.72,0.50,6.99,2.04,5.66,1.65,5.66,1.65,14.53,0.28,12.94,3.12,3.33,0.97,3.33,0.97,7.30,2.13,9.28,2.71,4.20,1.22,2.54,0.74,21.38,-2.08,21.38,-2.08,19.13,5.58,19.13,5.58,34.18,-21.80,34.18,-21.80
2024-04-17 14:30:00,1.35,0.40,1.23,0.36,6.87,2.01,5.66,1.65,5.66,1.65,13.60,0.28,12.51,2.99,3.11,0.91,3.11,0.91,7.26,2.12,9.48,2.76,4.12,1.20,2.24,0.65,20.54,-2.22,20.54,-2.22,22.66,6.61,22.66,6.61,30.26,-22.40,30.26,-22.40
2024-04-17 15:00:00,2.36,0.69,2.19,0.64,6.97,2.03,5.55,1.62,5.55,1.62,13.89,0.28,13.44,3.27,3.04,0.89,3.04,0.89,7.08,2.07,10.52,3.07,4.11,1.20,2.82,0.82,19.61,-2.31,19.61,-2.31,22.71,6.62,22.71,6.62,34.91,-21.58,34.91,-21.58
2024-04-17 15:30:00,2.64,0.77,2.45,0.71,7.74,2.26,5.34,1.56,5.34,1.56,15.86,0.23,13.74,3.36,3.72,1.09,3.72,1.09,8.84,2.58,10.27,3.00,4.78,1.39,2.89,0.84,20.00,-2.30,20.00,-2.30,20.39,5.95,20.39,5.95,40.65,-20.56,40.65,-20.56
2024-04-17 16:00:00,1.80,0.52,1.62,0.47,7.93,2.31,5.38,1.57,5.38,1.57,15.62,0.26,13.10,3.16,3.82,1.11,3.82,1.11,9.48,2.76,11.38,3.32,4.87,1.42,2.52,0.73,23.06,-2.47,23.06,-2.47,23.69,6.91,23.69,6.91,37.44,-20.83,37.44,-20.83
2024-04-17 16:30:00,2.45,0.71,2.23,0.65,8.34,2.43,5.38,1.57,5.38,1.57,16.51,0.21,14.09,3.40,3.65,1.06,3.65,1.06,10.31,3.01,11.29,3.29,5.52,1.61,3.20,0.93,23.00,-2.40,23.00,-2.40,20.56,6.00,20.56,6.00,42.06,-20.03,42.06,-20.03
2024-04-17 17:00:00,1.65,0.48,1.43,0.42,8.44,2.46,5.34,1.56,5.34,1.56,15.87,0.00,11.54,2.67,3.41,1.00,3.41,1.00,10.19,2.97,12.28,3.58,5.40,1.58,2.74,0.80,24.60,-2.24,24.60,-2.24,24.28,7.08,24.28,7.08,36.73,-21.91,36.73,-21.91
2024-04-17 17:30:00,3.05,0.89,2.79,0.82,9.19,2.68,5.35,1.56,5.35,1.56,16.32,0.00,9.58,2.10,3.61,1.05,3.61,1.05,11.08,3.23,12.54,3.66,6.10,1.78,3.41,0.99,23.72,-2.32,23.72,-2.32,23.74,6.93,23.74,6.93,39.98,-22.03,39.98,-22.03
2024-04-17 18:00:00,2.85,0.83,2.58,0.75,9.25,2.70,5.27,1.54,5.27,1.54,16.32,0.00,9.27,2.01,3.48,1.01,3.48,1.01,11.12,3.24,12.76,3.72,6.14,1.79,3.27,0.96,25.44,-2.32,25.44,-2.32,25.08,7.32,25.08,7.32,38.57,-22.24,38.57,-22.24
2024-04-17 18:30:00,3.20,0.93,2.92,0.85,9.82,2.86,5.31,1.55,5.31,1.55,15.84,0.00,9.03,1.93,3.57,1.04,3.57,1.04,11.48,3.35,12.53,3.66,6.05,1.76,3.38,0.99,25.31,-2.32,25.31,-2.32,24.82,7.24,24.82,7.24,40.16,-22.08,40.16,-22.08
2024-04-17 19:00:00,3.27,0.96,3.00,0.88,9.78,2.85,5.16,1.50,5.16,1.50,15.45,0.00,9.48,2.07,3.43,1.00,3.43,1.00,11.14,3.25,12.62,3.68,5.88,1.72,3.47,1.01,25.54,-2.45,25.54,-2.45,27.11,7.91,27.11,7.91,40.08,-22.14,40.08,-22.14
2024-04-17 19:30:00,3.48,1.02,3.25,0.95,9.92,2.89,5.21,1.52,5.21,1.52,15.59,0.00,14.39,3.50,3.48,1.02,3.48,1.02,11.28,3.29,12.32,3.60,5.65,1.65,3.89,1.13,24.97,-2.59,24.97,-2.59,22.91,6.68,22.91,6.68,46.23,-19.86,46.23,-19.86
2024-04-17 20:00:00,3.88,1.13,3.66,1.07,9.92,2.89,5.16,1.50,5.16,1.50,15.37,0.00,10.61,2.39,3.48,1.02,3.48,1.02,11.14,3.25,12.23,3.57,5.63,1.64,3.61,1.05,25.34,-2.56,25.34,-2.56,24.95,7.28,24.95,7.28,42.34,-21.61,42.34,-21.61
2024-04-17 20:30:00,3.96,1.15,3.70,1.08,9.81,2.86,5.10,1.49,5.10,1.49,15.47,0.00,11.17,2.54,3.53,1.03,3.53,1.03,11.14,3.25,12.40,3.62,5.53,1.61,3.53,1.03,24.88,-2.74,24.88,-2.74,25.37,7.40,25.37,7.40,42.94,-21.36,42.94,-21.36
2024-04-17 21:00:00,3.86,1.13,3.60,1.05,9.91,2.89,5.04,1.47,5.04,1.47,15.47,0.00,13.53,3.22,3.58,1.04,3.58,1.04,11.21,3.27,11.85,3.46,5.29,1.54,3.75,1.10,24.88,-2.71,24.88,-2.71,23.19,6.76,23.19,6.76,45.67,-20.49,45.67,-20.49
2024-04-17 21:30:00,3.86,1.13,3.48,1.02,9.60,2.80,4.97,1.45,4.97,1.45,15.37,0.00,12.96,3.07,3.51,1.02,3.51,1.02,10.63,3.10,10.93,3.19,5.13,1.50,3.59,1.05,25.28,-2.37,25.28,-2.37,22.00,6.42,22.00,6.42,44.05,-20.95,44.05,-20.95
2024-04-17 22:00:00,3.60,1.05,3.19,0.93,9.04,2.64,4.83,1.41,4.83,1.41,14.72,-0.22,12.45,2.91,3.38,0.99,3.38,0.99,9.77,2.85,10.20,2.98,4.72,1.38,3.27,0.96,24.45,-2.53,24.45,-2.53,20.84,6.08,20.84,6.08,41.40,-21.91,41.40,-21.91
2024-04-17 22:30:00,3.37,0.98,2.96,0.86,8.52,2.49,4.65,1.36,4.65,1.36,13.66,-0.26,11.79,2.72,3.18,0.93,3.18,0.93,9.12,2.66,9.39,2.74,4.32,1.26,2.97,0.86,22.97,-2.89,22.97,-2.89,19.77,5.77,19.77,5.77,38.59,-22.88,38.59,-22.88
2024-04-17 23:00:00,3.13,0.91,2.71,0.79,7.77,2.27,4.55,1.33,4.55,1.33,12.85,-0.26,11.76,2.72,2.97,0.87,2.97,0.87,8.34,2.43,8.41,2.45,3.96,1.16,2.77,0.81,21.37,-3.64,21.37,-3.64,18.53,5.40,18.53,5.40,35.90,-23.30,35.90,-23.30
2024-04-17 23:30:00,2.80,0.82,2.42,0.70,7.18,2.09,4.42,1.29,4.42,1.29,11.89,-0.45,11.05,2.51,2.72,0.79,2.72,0.79,7.50,2.19,7.82,2.28,3.54,1.03,2.49,0.72,19.80,-3.64,19.80,-3.64,17.31,5.05,17.31,5.05,32.77,-24.35,32.77,-24.35
2024-04-18 00:00:00,2.42,0.71,2.30,0.67,6.53,1.90,4.43,1.29,4.43,1.29,11.41,-0.45,10.39,2.31,2.63,0.77,2.63,0.77,6.93,2.02,7.44,2.17,3.27,0.96,2.21,0.64,17.83,-4.27,17.83,-4.27,16.45,4.80,16.45,4.80,30.52,-24.76,30.52,-24.76
2024-04-18 00:30:00,2.37,0.69,2.23,0.65,6.18,1.80,4.56,1.33,4.56,1.33,11.10,0.00,9.62,2.08,2.55,0.74,2.55,0.74,6.58,1.92,7.26,2.12,3.20,0.93,2.10,0.61,16.74,-4.38,16.74,-4.38,16.45,4.80,16.45,4.80,28.77,-25.03,28.77,-25.03
2024-04-18 01:00:00,2.32,0.68,2.21,0.64,5.98,1.74,4.50,1.31,4.50,1.31,10.81,-0.44,10.22,2.26,2.48,0.72,2.48,0.72,6.26,1.83,7.34,2.14,3.03,0.88,2.05,0.60,16.04,-4.38,16.04,-4.38,16.70,4.87,16.70,4.87,28.33,-25.07,28.33,-25.07
2024-04-18 01:30:00,2.35,0.69,2.23,0.65,6.02,1.76,4.54,1.32,4.54,1.32,10.32,-0.44,10.91,2.46,2.42,0.71,2.42,0.71,6.10,1.78,7.41,2.16,2.97,0.87,2.19,0.64,15.54,-4.53,15.54,-4.53,16.61,4.84,16.61,4.84,28.76,-25.02,28.76,-25.02
2024-04-18 02:00:00,2.45,0.71,2.30,0.67,6.45,1.88,4.61,1.34,4.61,1.34,10.24,-0.44,10.38,2.30,2.40,0.70,2.40,0.70,6.00,1.75,7.44,2.17,2.97,0.87,2.26,0.66,15.29,-4.60,15.29,-4.60,16.75,4.89,16.75,4.89,28.49,-25.14,28.49,-25.14
2024-04-18 02:30:00,2.42,0.71,2.29,0.67,6.38,1.86,4.55,1.33,4.55,1.33,10.00,-0.44,10.22,2.26,2.40,0.70,2.40,0.70,5.94,1.73,7.27,2.12,2.93,0.85,2.21,0.64,15.23,-4.64,15.23,-4.64,16.20,4.72,16.20,4.72,28.04,-25.33,28.04,-25.33
2024-04-18 03:00:00,2.39,0.70,2.27,0.66,6.17,1.80,4.49,1.31,4.49,1.31,9.85,-0.44,9.36,2.01,2.33,0.68,2.33,0.68,5.88,1.71,7.09,2.07,2.91,0.85,2.12,0.62,15.06,-4.68,15.06,-4.68,16.07,4.69,16.07,4.69,26.94,-25.72,26.94,-25.72
2024-04-18 03:30:00,2.31,0.68,2.20,0.64,5.98,1.74,4.46,1.30,4.46,1.30,9.71,-0.44,9.45,2.03,2.28,0.66,2.28,0.66,5.70,1.66,6.95,2.03,2.82,0.82,2.08,0.61,14.73,-4.68,14.73,-4.68,15.77,4.60,15.77,4.60,26.56,-25.96,26.56,-25.96
2024-04-18 04:00:00,2.26,0.66,2.16,0.63,5.87,1.71,4.43,1.29,4.43,1.29,9.62,-0.50,9.37,2.01,2.26,0.66,2.26,0.66,5.62,1.64,7.07,2.06,2.80,0.82,1.95,0.57,14.43,-4.75,14.43,-4.75,15.72,4.59,15.72,4.59,26.00,-26.19,26.00,-26.19
2024-04-18 04:30:00,2.26,0.66,2.15,0.63,5.78,1.69,4.40,1.28,4.40,1.28,9.62,-0.56,9.11,1.94,2.30,0.67,2.30,0.67,5.75,1.68,6.92,2.02,2.85,0.83,1.82,0.53,14.27,-4.60,14.27,-4.60,15.43,4.50,15.43,4.50,25.96,-26.05,25.96,-26.05
2024-04-18 05:00:00,2.24,0.65,2.14,0.62,5.70,1.66,4.36,1.27,4.36,1.27,9.72,-0.56,8.80,1.84,2.36,0.69,2.36,0.69,5.88,1.71,7.02,2.05,2.94,0.86,1.81,0.53,14.38,-4.51,14.38,-4.51,15.89,4.64,15.89,4.64,25.81,-26.02,25.81,-26.02
2024-04-18 05:30:00,2.28,0.66,2.15,0.63,5.76,1.68,4.39,1.28,4.39,1.28,10.00,-0.56,9.25,1.97,2.44,0.71,2.44,0.71,6.14,1.79,7.27,2.12,3.07,0.90,1.91,0.56,14.46,-4.51,14.46,-4.51,16.48,4.81,16.48,4.81,26.74,-25.88,26.74,-25.88
2024-04-18 06:00:00,2.33,0.68,2.22,0.65,5.82,1.70,4.44,1.29,4.44,1.29,10.48,-0.56,9.77,2.12,2.61,0.76,2.61,0.76,6.53,1.90,6.77,2.38,3.29,0.96,2.06,0.60,14.94,-4.51,14.94,-4.51,17.97,5.24,17.97,5.24,28.33,-25.44,28.33,-25.44
2024-04-18 06:30:00,2.63,0.77,2.52,0.73,6.52,1.90,4.54,1.32,4.54,1.32,11.93,-0.47,11.35,2.58,2.99,0.87,2.99,0.87,7.35,2.14,6.67,2.67,3.75,1.09,2.43,0.71,15.77,-4.27,15.77,-4.27,19.15,5.58,19.15,5.58,32.45,-24.01,32.45,-24.01
2024-04-18 07:00:00,2.91,0.85,2.76,0.81,7.02,2.05,4.63,1.35,4.63,1.35,13.18,-0.24,12.30,2.86,3.30,0.96,3.30,0.96,8.04,2.35,10.33,3.01,4.18,1.22,2.65,0.77,17.92,-3.98,17.92,-3.98,19.67,5.74,19.67,5.74,35.63,-22.64,35.63,-22.64
2024-04-18 07:30:00,2.88,0.84,2.74,0.80,7.60,2.22,4.80,1.40,4.80,1.40,14.96,-0.04,11.45,2.63,3.80,1.11,3.80,1.11,8.77,2.56,10.75,3.14,4.78,1.40,2.78,0.81,19.98,-3.27,19.98,-3.27,20.65,6.02,20.65,6.02,37.31,-21.99,37.31,-21.99
2024-04-18 08:00:00,2.71,0.79,2.53,0.74,7.93,2.31,4.95,1.44,4.95,1.44,15.58,-0.04,10.44,2.33,4.19,1.22,4.19,1.22,8.98,2.62,10.75,3.14,5.22,1.52,2.86,0.83,22.53,-2.58,22.53,-2.58,24.53,7.15,24.53,7.15,36.57,-21.92,36.57,-21.92
2024-04-18 08:30:00,2.88,0.84,2.71,0.79,7.99,2.33,5.09,1.48,5.09,1.48,15.78,0.08,15.18,3.72,4.21,1.23,4.21,1.23,8.62,2.51,10.45,3.05,4.97,1.45,3.09,0.90,23.61,-2.24,23.61,-2.24,21.62,6.30,21.62,6.30,41.18,-19.86,41.18,-19.86
2024-04-18 09:00:00,2.60,0.76,2.44,0.71,7.50,2.19,5.16,1.51,5.16,1.51,15.50,0.23,14.78,3.60,4.04,1.18,4.04,1.18,8.02,2.34,10.33,3.01,4.87,1.42,2.96,0.86,23.60,-2.37,23.60,-2.37,21.07,6.15,21.07,6.15,39.01,-20.05,39.01,-20.05
2024-04-18 09:30:00,2.10,0.61,1.96,0.57,7.44,2.17,5.28,1.54,5.28,1.54,15.16,0.25,14.34,3.47,3.95,1.15,3.95,1.15,7.80,2.27,10.15,2.96,4.88,1.42,2.82,0.82,22.76,-2.29,22.76,-2.29,21.31,6.21,21.31,6.21,36.92,-20.27,36.92,-20.27
2024-04-18 10:00:00,1.93,0.56,1.80,0.53,7.29,2.12,5.40,1.57,5.40,1.57,15.06,0.25,14.34,3.47,3.82,1.11,3.82,1.11,7.71,2.25,9.87,2.88,4.80,1.40,2.73,0.80,22.27,-2.22,22.27,-2.22,20.51,5.98,20.51,5.98,35.82,-20.62,35.82,-20.62
2024-04-18 10:30:00,1.68,0.49,1.59,0.46,7.10,2.07,5.44,1.59,5.44,1.59,14.77,0.23,12.56,2.96,3.60,1.05,3.60,1.05,7.54,2.20,9.83,2.87,4.63,1.35,2.45,0.71,21.16,-2.51,21.16,-2.51,22.10,6.44,22.10,6.44,32.61,-21.75,32.61,-21.75
2024-04-18 11:00:00,1.60,0.47,1.48,0.43,7.02,2.05,5.49,1.60,5.49,1.60,14.77,0.23,13.92,3.36,3.72,1.09,3.72,1.09,7.58,2.21,9.91,2.89,4.64,1.35,2.52,0.73,21.16,-2.45,21.16,-2.45,21.56,6.29,21.56,6.29,34.07,-20.86,34.07,-20.86
2024-04-18 11:30:00,1.63,0.48,1.54,0.45,7.14,2.08,5.59,1.63,5.59,1.63,14.67,0.25,13.83,3.35,3.75,1.09,3.75,1.09,7.58,2.21,9.73,2.84,4.56,1.33,2.52,0.73,21.37,-2.40,21.37,-2.40,20.72,6.04,20.72,6.04,34.60,-20.72,34.60,-20.72
2024-04-18 12:00:00,1.40,0.41,1.28,0.37,7.12,2.08,5.60,1.63,5.60,1.63,14.67,0.30,13.59,3.28,3.71,1.08,3.71,1.08,7.57,2.21,10.01,2.92,4.44,1.29,2.30,0.67,21.37,-2.40,21.37,-2.40,22.04,6.43,22.04,6.43,33.38,-20.80,33.38,-20.80
2024-04-18 12:30:00,1.79,0.52,1.65,0.48,7.36,2.15,5.64,1.65,5.64,1.65,14.81,0.28,13.95,3.39,3.68,1.07,3.68,1.07,7.78,2.27,9.92,2.89,4.56,1.33,2.58,0.75,21.10,-2.39,21.10,-2.39,21.54,6.28,21.54,6.28,35.48,-20.59,35.48,-20.59
2024-04-18 13:00:00,1.96,0.57,1.83,0.54,7.29,2.12,5.64,1.65,5.64,1.65,14.51,0.24,13.33,3.20,3.63,1.06,3.63,1.06,7.82,2.28,10.02,2.92,4.51,1.32,2.60,0.76,21.55,-2.39,21.55,-2.39,21.70,6.33,21.70,6.33,35.73,-20.81,35.73,-20.81
2024-04-18 13:30:00,2.17,0.63,2.03,0.59,7.48,2.18,5.61,1.64,5.61,1.64,14.59,0.26,13.13,3.14,3.80,1.11,3.80,1.11,8.13,2.37,9.68,2.82,4.58,1.34,2.80,0.82,21.38,-2.53,21.38,-2.53,20.56,6.00,20.56,6.00,37.14,-20.70,37.14,-20.70
2024-04-18 14:00:00,1.79,0.52,1.66,0.48,7.17,2.09,5.62,1.64,5.62,1.64,14.06,0.24,12.99,3.11,3.50,1.02,3.50,1.02,7.68,2.24,9.54,2.78,4.16,1.21,2.76,0.81,21.89,-2.60,21.89,-2.60,19.49,5.69,19.49,5.69,35.14,-21.11,35.14,-21.11
2024-04-18 14:30:00,1.25,0.36,1.14,0.33,7.17,2.09,5.57,1.62,5.57,1.62,13.78,0.22,13.00,3.11,4.36,1.27,4.36,1.27,7.50,2.19,9.80,2.86,4.16,1.21,2.61,0.76,20.88,-2.68,20.88,-2.68,21.24,6.19,21.24,6.19,32.28,-21.31,32.28,-21.31
2024-04-18 15:00:00,1.68,0.49,1.56,0.45,7.29,2.12,5.60,1.63,5.60,1.63,14.46,0.22,12.68,3.01,3.48,1.01,3.48,1.01,8.02,2.34,10.20,2.98,4.44,1.30,2.80,0.82,20.31,-2.78,20.31,-2.78,22.28,6.50,22.28,6.50,34.69,-21.25,34.69,-21.25
2024-04-18 15:30:00,2.27,0.66,2.11,0.62,7.56,2.20,5.60,1.63,5.60,1.63,15.11,0.31,12.70,3.01,3.61,1.05,3.61,1.05,8.59,2.51,11.12,3.24,4.62,1.35,3.04,0.89,21.37,-2.99,21.37,-2.99,23.24,6.78,23.24,6.78,38.20,-20.78,38.20,-20.78
2024-04-18 16:00:00,2.99,0.87,2.79,0.82,8.16,2.38,5.68,1.66,5.68,1.66,16.59,0.31,12.63,2.99,3.95,1.15,3.95,1.15,9.88,2.88,12.15,3.54,5.18,1.51,3.40,0.99,22.56,-2.86,22.56,-2.86,24.57,7.17,24.57,7.17,43.02,-20.07,43.02,-20.07
2024-04-18 16:30:00,3.52,1.03,3.33,0.97,8.86,2.58,5.78,1.69,5.78,1.69,16.67,0.06,13.48,3.25,4.03,1.17,4.03,1.17,11.06,3.23,12.66,3.69,5.53,1.61,3.84,1.12,24.98,-2.64,24.98,-2.64,25.07,7.31,25.07,7.31,46.85,-19.35,46.85,-19.35
2024-04-18 17:00:00,3.85,1.12,3.63,1.06,9.05,2.64,5.79,1.69,5.79,1.69,17.11,0.06,13.48,3.25,3.93,1.15,3.93,1.15,11.43,3.34,13.28,3.87,5.72,1.67,4.09,1.19,26.34,-2.74,26.34,-2.74,25.93,7.56,25.93,7.56,48.84,-19.03,48.84,-19.03
2024-04-18 17:30:00,4.18,1.22,3.95,1.15,9.64,2.81,5.77,1.68,5.77,1.68,17.15,0.01,14.17,3.45,3.87,1.13,3.87,1.13,11.88,3.47,13.70,4.00,5.97,1.74,4.15,1.21,27.64,-2.74,27.64,-2.74,24.91,7.26,24.91,7.26,50.49,-18.97,50.49,-18.97
2024-04-18 18:00:00,4.31,1.26,4.00,1.17,10.17,2.96,5.74,1.67,5.74,1.67,17.15,-0.04,11.92,2.80,3.85,1.12,3.85,1.12,11.79,3.44,13.88,4.05,6.32,1.84,4.02,1.17,27.64,-2.74,27.64,-2.74,24.99,7.29,24.99,7.29,47.86,-20.03,47.86,-20.03
2024-04-18 18:30:00,3.81,1.11,3.53,1.03,10.32,3.01,5.66,1.65,5.66,1.65,16.65,-0.04,11.92,2.80,3.68,1.07,3.68,1.07,11.95,3.49,13.70,4.00,6.43,1.88,3.82,1.11,27.64,-2.84,27.64,-2.84,26.49,7.73,26.49,7.73,44.70,-21.24,44.70,-21.24
2024-04-18 19:00:00,3.89,1.13,3.60,1.05,10.32,3.01,5.59,1.63,5.59,1.63,16.41,-0.04,10.24,2.31,3.64,1.06,3.64,1.06,11.70,3.41,13.69,3.99,6.30,1.84,3.86,1.13,27.34,-2.94,27.34,-2.94,28.35,8.27,28.35,8.27,44.85,-21.12,44.85,-21.12
2024-04-18 19:30:00,4.28,1.25,4.04,1.18,10.46,3.05,5.60,1.63,5.60,1.63,16.41,-0.04,10.23,2.31,3.64,1.06,3.64,1.06,11.44,3.34,13.24,3.86,5.76,1.68,4.25,1.24,27.01,-2.66,27.01,-2.66,25.80,7.53,25.80,7.53,49.45,-19.48,49.45,-19.48
2024-04-18 20:00:00,4.22,1.23,3.96,1.15,10.36,3.02,5.50,1.60,5.50,1.60,15.95,-0.13,14.53,3.56,3.49,1.02,3.49,1.02,11.38,3.32,12.38,3.61,5.51,1.61,4.13,1.20,27.11,-2.51,27.11,-2.51,24.83,7.24,24.83,7.24,48.87,-19.84,48.87,-19.84
2024-04-18 20:30:00,4.07,1.19,3.82,1.11,10.24,2.99,5.46,1.59,5.46,1.59,15.62,-0.19,14.60,3.58,3.43,1.00,3.43,1.00,11.12,3.24,11.73,3.42,5.36,1.56,4.04,1.18,26.42,-2.82,26.42,-2.82,24.19,7.06,24.19,7.06,47.33,-20.57,47.33,-20.57
2024-04-18 21:00:00,3.87,1.13,3.61,1.05,9.94,2.90,5.34,1.56,5.34,1.56,15.50,-0.20,13.96,3.39,3.45,1.01,3.45,1.01,10.90,3.18,11.65,3.40,5.26,1.53,3.89,1.13,25.53,-3.08,25.53,-3.08,23.18,6.76,23.18,6.76,46.09,-20.89,46.09,-20.89
2024-04-18 21:30:00,3.72,1.09,3.46,1.01,9.51,2.78,5.29,1.54,5.29,1.54,15.11,-0.26,13.21,3.17,3.33,0.97,3.33,0.97,10.39,3.03,10.67,3.11,4.97,1.45,3.53,1.03,24.94,-3.20,24.94,-3.20,22.10,6.44,22.10,6.44,44.12,-21.49,44.12,-21.49
2024-04-18 22:00:00,3.42,1.00,3.20,0.93,8.97,2.62,5.12,1.49,5.12,1.49,14.28,-0.34,13.18,3.17,3.19,0.93,3.19,0.93,9.60,2.80,9.94,2.90,4.40,1.28,2.98,0.87,24.15,-3.42,24.15,-3.42,20.41,5.95,20.41,5.95,41.10,-22.31,41.10,-22.31
2024-04-18 22:30:00,3.11,0.91,2.94,0.86,8.38,2.44,4.98,1.45,4.98,1.45,13.33,-0.44,12.97,3.10,3.04,0.89,3.04,0.89,8.79,2.56,9.07,2.64,4.13,1.21,2.69,0.78,22.23,-3.87,22.23,-3.87,19.61,5.72,19.61,5.72,37.60,-23.19,37.60,-23.19
2024-04-18 23:00:00,2.84,0.83,2.68,0.78,7.80,2.27,4.83,1.41,4.83,1.41,12.49,-0.44,11.92,2.80,2.83,0.83,2.83,0.83,7.99,2.33,8.29,2.42,3.76,1.10,2.49,0.72,20.60,-4.29,20.60,-4.29,18.25,5.32,18.25,5.32,35.08,-23.78,35.08,-23.78
2024-04-18 23:30:00,2.56,0.75,2.44,0.71,7.20,2.10,4.71,1.38,4.71,1.38,11.83,-0.44,11.24,2.60,2.65,0.77,2.65,0.77,7.25,2.11,7.60,2.22,3.39,0.99,2.22,0.65,19.04,-4.46,19.04,-4.46,17.20,5.02,17.20,5.02,32.42,-24.32,32.42,-24.32
2024-04-19 00:00:00,2.49,0.72,2.35,0.69,6.65,1.94,4.64,1.35,4.64,1.35,11.43,-0.44,10.27,2.31,2.50,0.73,2.50,0.73,6.80,1.98,7.19,2.10,3.18,0.93,2.03,0.59,17.59,-4.62,17.59,-4.62,16.50,4.81,16.50,4.81,30.36,-24.67,30.36,-24.67
2024-04-19 00:30:00,2.39,0.70,2.28,0.66,6.19,1.81,4.52,1.32,4.52,1.32,11.19,-0.44,10.32,2.32,2.41,0.70,2.41,0.70,6.45,1.88,7.13,2.08,3.04,0.89,1.94,0.57,16.53,-4.69,16.53,-4.69,16.07,4.69,16.07,4.69,29.24,-24.79,29.24,-24.79
2024-04-19 01:00:00,2.29,0.67,2.18,0.64,5.93,1.73,4.45,1.30,4.45,1.30,10.86,-0.22,10.41,2.35,2.35,0.69,2.35,0.69,6.10,1.78,7.21,2.10,2.94,0.86,1.91,0.56,15.88,-4.69,15.88,-4.69,16.23,4.74,16.23,4.74,28.48,-24.99,28.48,-24.99
2024-04-19 01:30:00,2.29,0.67,2.17,0.63,5.93,1.73,4.48,1.31,4.48,1.31,10.30,-0.44,10.59,2.40,2.30,0.67,2.30,0.67,5.99,1.75,7.36,2.14,2.93,0.85,1.86,0.54,15.47,-4.63,15.47,-4.63,16.82,4.91,16.82,4.91,28.26,-25.41,28.26,-25.41
2024-04-19 02:00:00,2.36,0.69,2.21,0.64,6.35,1.85,4.93,1.44,4.93,1.44,10.30,-0.44,11.00,2.52,2.23,0.65,2.23,0.65,5.88,1.72,7.37,2.15,2.88,0.84,1.95,0.57,15.21,-4.56,15.21,-4.56,16.76,4.89,16.76,4.89,28.59,-25.28,28.59,-25.28
2024-04-19 02:30:00,2.30,0.67,2.16,0.63,6.25,1.82,4.91,1.43,4.91,1.43,10.22,0.00,11.09,2.54,2.25,0.66,2.25,0.66,5.74,1.68,7.06,2.06,2.86,0.84,1.90,0.55,15.18,-4.56,15.18,-4.56,16.11,4.70,16.11,4.70,28.34,-25.21,28.34,-25.21
2024-04-19 03:00:00,2.20,0.64,2.07,0.60,5.99,1.75,4.82,1.41,4.82,1.41,9.88,-0.22,10.28,2.30,2.27,0.66,2.27,0.66,5.77,1.68,6.89,2.01,2.89,0.84,1.90,0.55,15.10,-4.43,15.10,-4.43,15.54,4.53,15.54,4.53,26.88,-25.87,26.88,-25.87
2024-04-19 03:30:00,2.15,0.63,2.04,0.59,5.88,1.71,4.78,1.39,4.78,1.39,9.67,-0.44,9.47,2.06,2.18,0.64,2.18,0.64,5.62,1.64,6.82,1.99,2.84,0.83,1.71,0.50,14.51,-4.73,14.51,-4.73,15.76,4.60,15.76,4.60,25.52,-26.01,25.52,-26.01
2024-04-19 04:00:00,2.10,0.61,2.00,0.58,5.66,1.65,4.75,1.39,4.75,1.39,9.63,-0.44,9.76,2.15,2.14,0.62,2.14,0.62,5.61,1.64,6.75,1.97,2.76,0.80,1.66,0.48,14.17,-4.61,14.17,-4.61,15.20,4.43,15.20,4.43,25.32,-26.08,25.32,-26.08
2024-04-19 04:30:00,2.14,0.62,2.01,0.58,5.57,1.62,4.71,1.37,4.71,1.37,9.59,-0.44,8.74,1.85,2.11,0.62,2.11,0.62,5.61,1.64,6.69,1.95,2.79,0.81,1.56,0.46,14.00,-4.61,14.00,-4.61,15.56,4.54,15.56,4.54,24.33,-26.30,24.33,-26.30
2024-04-19 05:00:00,2.10,0.61,2.00,0.58,5.48,1.60,4.71,1.37,4.71,1.37,9.63,-0.44,9.24,2.00,2.14,0.62,2.14,0.62,5.65,1.65,6.82,1.99,2.79,0.81,1.62,0.47,13.88,-4.57,13.88,-4.57,15.68,4.57,15.68,4.57,24.87,-26.12,24.87,-26.12
2024-04-19 05:30:00,2.12,0.62,2.00,0.58,5.59,1.63,4.72,1.38,4.72,1.38,10.04,-0.44,9.70,2.13,2.24,0.65,2.24,0.65,5.85,1.70,6.99,2.04,2.89,0.84,1.70,0.50,13.95,-4.57,13.95,-4.57,15.92,4.64,15.92,4.64,25.72,-26.08,25.72,-26.08
2024-04-19 06:00:00,2.27,0.66,2.09,0.61,5.66,1.65,4.77,1.39,4.77,1.39,10.52,-0.44,9.27,2.01,2.39,0.70,2.39,0.70,6.15,1.80,7.75,2.26,3.11,0.91,1.79,0.52,14.48,-4.57,14.48,-4.57,17.45,5.09,17.45,5.09,26.56,-25.59,26.56,-25.59
2024-04-19 06:30:00,2.46,0.72,2.34,0.68,6.32,1.84,4.60,1.34,4.60,1.34,11.82,-0.16,10.65,2.42,2.70,0.79,2.70,0.79,6.91,2.02,8.71,2.54,3.59,1.05,2.17,0.63,15.08,-4.43,15.08,-4.43,19.42,5.66,19.42,5.66,30.39,-24.38,30.39,-24.38
2024-04-19 07:00:00,2.80,0.82,2.64,0.77,6.87,2.01,4.60,1.34,4.60,1.34,13.17,-0.02,12.15,2.95,3.01,0.88,3.01,0.88,7.90,2.30,9.92,2.89,3.86,1.13,2.28,0.66,17.11,-4.24,17.11,-4.24,21.26,6.20,21.26,6.20,34.97,-22.97,34.97,-22.97
2024-04-19 07:30:00,3.19,0.93,2.98,0.87,7.53,2.20,4.74,1.38,4.74,1.38,14.73,0.07,14.26,3.60,3.43,1.00,3.43,1.00,8.73,2.54,10.57,3.08,4.41,1.29,2.74,0.80,19.36,-3.47,19.36,-3.47,22.68,6.61,22.68,6.61,39.95,-21.31,39.95,-21.31
2024-04-19 08:00:00,3.40,0.99,3.21,0.94,8.05,2.35,4.86,1.42,4.86,1.42,15.30,0.07,15.67,4.00,3.88,1.13,3.88,1.13,9.29,2.71,10.93,3.19,4.71,1.38,3.01,0.88,21.90,-2.90,21.90,-2.90,22.67,6.61,22.67,6.61,43.19,-20.12,43.19,-20.12
2024-04-19 08:30:00,3.41,0.99,3.18,0.93,8.07,2.36,5.06,1.48,5.06,1.48,16.04,0.44,15.66,4.00,3.98,1.16,3.98,1.16,9.06,2.64,10.71,3.12,4.76,1.39,3.21,0.94,23.38,-2.61,23.38,-2.61,22.41,6.54,22.41,6.54,43.97,-19.59,43.97,-19.59
2024-04-19 09:00:00,3.15,0.92,2.94,0.86,7.81,2.28,5.17,1.51,5.17,1.51,15.95,0.44,15.50,3.96,3.99,1.16,3.99,1.16,9.08,2.65,10.86,3.17,4.65,1.36,3.04,0.89,24.16,-2.12,24.16,-2.12,21.88,6.38,21.88,6.38,43.09,-19.58,43.09,-19.58
2024-04-19 09:30:00,2.76,0.80,2.58,0.75,7.80,2.27,5.00,1.46,5.00,1.46,15.95,0.44,14.76,3.74,4.01,1.17,4.01,1.17,9.00,2.63,10.57,3.08,4.83,1.41,2.98,0.87,23.96,-2.18,23.96,-2.18,21.89,6.38,21.89,6.38,41.59,-19.91,41.59,-19.91
2024-04-19 10:00:00,2.43,0.71,2.28,0.66,7.53,2.20,5.05,1.47,5.05,1.47,15.93,0.26,14.83,3.64,3.89,1.13,3.89,1.13,8.70,2.54,10.52,3.07,4.61,1.34,2.76,0.80,24.03,-2.22,24.03,-2.22,20.83,6.08,20.83,6.08,39.95,-20.29,39.95,-20.29
2024-04-19 10:30:00,1.95,0.57,1.84,0.54,7.68,2.24,5.22,1.52,5.22,1.52,15.28,0.12,13.32,3.19,3.49,1.02,3.49,1.02,8.12,2.37,10.42,3.04,4.73,1.38,2.70,0.79,23.49,-2.25,23.49,-2.25,21.86,6.38,21.86,6.38,36.10,-21.49,36.10,-21.49
2024-04-19 11:00:00,2.27,0.66,2.13,0.62,7.59,2.21,5.40,1.57,5.40,1.57,14.69,0.06,12.50,2.95,3.62,1.06,3.62,1.06,8.20,2.39,10.68,3.12,4.65,1.36,2.60,0.76,22.25,-2.76,22.25,-2.76,21.82,6.36,21.82,6.36,35.72,-21.65,35.72,-21.65
2024-04-19 11:30:00,2.53,0.74,2.40,0.70,7.67,2.24,5.58,1.63,5.58,1.63,15.31,0.06,11.99,2.80,3.46,1.01,3.46,1.01,8.15,2.38,10.73,3.13,4.90,1.43,2.75,0.80,22.01,-2.85,22.01,-2.85,24.28,7.08,24.28,7.08,35.46,-21.69,35.46,-21.69
2024-04-19 12:00:00,2.87,0.84,2.71,0.79,8.00,2.33,5.68,1.66,5.68,1.66,15.62,0.04,13.15,3.14,3.66,1.07,3.66,1.07,8.83,2.58,10.52,3.07,4.84,1.41,3.00,0.87,22.36,-2.85,22.36,-2.85,21.81,6.36,21.81,6.36,39.37,-20.96,39.37,-20.96
2024-04-19 12:30:00,2.06,0.60,1.91,0.56,7.94,2.32,5.75,1.68,5.75,1.68,14.83,0.01,12.72,3.01,3.64,1.06,3.64,1.06,8.36,2.44,9.81,2.86,4.56,1.33,2.56,0.75,23.11,-2.86,23.11,-2.86,20.71,6.04,20.71,6.04,36.19,-21.54,36.19,-21.54
2024-04-19 13:00:00,1.45,0.42,1.32,0.39,7.39,2.16,5.63,1.64,5.63,1.64,14.13,0.01,11.87,2.77,3.23,0.94,3.23,0.94,7.57,2.21,9.71,2.83,4.34,1.27,2.34,0.68,22.18,-2.63,22.18,-2.63,21.57,6.29,21.57,6.29,32.24,-22.84,32.24,-22.84
2024-04-19 13:30:00,1.94,0.57,1.80,0.52,7.22,2.11,5.56,1.62,5.56,1.62,14.37,-0.05,12.59,2.97,3.09,0.90,3.09,0.90,7.47,2.18,10.36,3.02,4.36,1.27,2.57,0.75,20.53,-2.85,20.53,-2.85,22.73,6.63,22.73,6.63,33.52,-22.61,33.52,-22.61
2024-04-19 14:00:00,2.51,0.73,2.28,0.67,7.79,2.27,5.75,1.68,5.75,1.68,14.96,-0.05,12.82,3.04,3.33,0.97,3.33,0.97,8.32,2.43,10.62,3.10,4.55,1.33,2.84,0.83,20.57,-2.92,20.57,-2.92,22.79,6.65,22.79,6.65,37.88,-22.00,37.88,-22.00
2024-04-19 14:30:00,2.71,0.79,2.49,0.73,7.91,2.31,5.76,1.68,5.76,1.68,15.24,0.01,13.62,3.27,3.52,1.03,3.52,1.03,9.32,2.72,10.20,2.97,4.64,1.35,2.86,0.83,23.05,-2.72,23.05,-2.72,21.62,6.31,21.62,6.31,40.38,-21.34,40.38,-21.34
2024-04-19 15:00:00,2.67,0.78,2.46,0.72,7.77,2.27,5.64,1.65,5.64,1.65,14.75,-0.03,13.00,3.09,3.42,1.00,3.42,1.00,9.00,2.62,9.75,2.84,4.38,1.28,2.68,0.78,23.04,-2.72,23.04,-2.72,20.50,5.98,20.50,5.98,38.71,-22.15,38.71,-22.15
2024-04-19 15:30:00,2.32,0.68,2.12,0.62,7.21,2.10,5.53,1.61,5.53,1.61,14.16,-0.03,12.44,2.93,3.17,0.93,3.17,0.93,8.54,2.49,10.16,2.96,4.38,1.28,2.68,0.78,21.08,-3.46,21.08,-3.46,21.23,6.19,21.23,6.19,36.00,-22.82,36.00,-22.82
2024-04-19 16:00:00,2.24,0.65,2.01,0.58,7.77,2.27,5.53,1.61,5.53,1.61,14.16,-0.01,12.22,2.86,3.19,0.93,3.19,0.93,8.92,2.60,10.78,3.14,4.34,1.27,2.64,0.77,21.08,-3.46,21.08,-3.46,21.14,6.17,21.14,6.17,36.74,-22.65,36.74,-22.65
2024-04-19 16:30:00,2.14,0.62,1.92,0.56,8.14,2.37,5.62,1.64,5.62,1.64,14.24,-0.14,12.37,2.91,3.24,0.94,3.24,0.94,9.63,2.81,11.06,3.23,4.78,1.40,2.91,0.85,21.48,-3.20,21.48,-3.20,22.50,6.56,22.50,6.56,37.40,-22.44,37.40,-22.44
2024-04-19 17:00:00,2.70,0.79,2.48,0.72,8.49,2.47,5.58,1.63,5.58,1.63,14.63,-0.14,12.51,2.95,2.88,0.84,2.88,0.84,9.44,2.75,11.98,3.49,4.76,1.39,3.10,0.90,22.30,-3.34,22.30,-3.34,24.40,7.12,24.40,7.12,39.02,-21.96,39.02,-21.96
2024-04-19 17:30:00,3.67,1.07,3.43,1.00,9.25,2.70,5.57,1.62,5.57,1.62,15.11,-0.22,13.84,3.34,3.30,0.96,3.30,0.96,10.79,3.15,12.06,3.52,5.18,1.51,3.58,1.04,22.32,-3.39,22.32,-3.39,22.83,6.66,22.83,6.66,44.49,-20.79,44.49,-20.79
2024-04-19 18:00:00,3.64,1.06,3.38,0.98,9.17,2.67,5.35,1.56,5.35,1.56,14.67,-0.22,13.09,3.12,3.23,0.94,3.23,0.94,10.51,3.07,11.99,3.50,5.08,1.48,3.57,1.04,24.30,-3.20,24.30,-3.20,23.03,6.72,23.03,6.72,43.03,-20.91,43.03,-20.91
2024-04-19 18:30:00,3.48,1.01,3.21,0.94,9.02,2.63,5.11,1.49,5.11,1.49,14.27,-0.22,13.43,3.22,3.13,0.91,3.13,0.91,10.17,2.96,12.08,3.52,4.92,1.44,3.39,0.99,23.98,-2.95,23.98,-2.95,22.53,6.57,22.53,6.57,42.30,-20.70,42.30,-20.70
2024-04-19 19:00:00,3.89,1.13,3.64,1.06,9.31,2.72,5.11,1.49,5.11,1.49,14.73,-0.27,10.11,2.26,3.31,0.96,3.31,0.96,10.63,3.10,12.11,3.53,5.13,1.50,3.31,0.97,23.40,-3.08,23.40,-3.08,25.26,7.37,25.26,7.37,40.91,-22.00,40.91,-22.00
2024-04-19 19:30:00,3.96,1.15,3.72,1.08,9.39,2.74,5.12,1.49,5.12,1.49,14.39,-0.27,12.87,3.06,3.21,0.94,3.21,0.94,10.57,3.08,11.92,3.48,4.94,1.44,3.59,1.05,23.98,-3.18,23.98,-3.18,23.46,6.84,23.46,6.84,43.92,-20.98,43.92,-20.98
2024-04-19 20:00:00,3.81,1.11,3.56,1.04,9.45,2.76,5.09,1.48,5.09,1.48,14.51,-0.27,13.00,3.09,3.16,0.92,3.16,0.92,10.51,3.07,11.66,3.40,4.80,1.40,3.45,1.00,23.84,-3.18,23.84,-3.18,23.08,6.73,23.08,6.73,43.84,-20.98,43.84,-20.98
2024-04-19 20:30:00,3.78,1.10,3.52,1.03,9.51,2.78,5.05,1.47,5.05,1.47,14.51,-0.30,12.88,3.07,3.20,0.93,3.20,0.93,10.53,3.07,11.52,3.36,4.72,1.38,3.36,0.98,23.68,-3.30,23.68,-3.30,23.00,6.71,23.00,6.71,43.53,-21.26,43.53,-21.26
2024-04-19 21:00:00,3.70,1.08,3.46,1.01,9.51,2.78,5.05,1.47,5.05,1.47,14.29,-0.32,12.62,2.99,3.18,0.93,3.18,0.93,10.72,3.13,11.19,3.26,4.65,1.36,3.30,0.96,23.51,-3.37,23.51,-3.37,22.06,6.43,22.06,6.43,43.45,-21.60,43.45,-21.60
2024-04-19 21:30:00,3.64,1.06,3.40,0.99,9.18,2.68,4.98,1.45,4.98,1.45,14.05,-0.32,11.79,2.74,3.08,0.90,3.08,0.90,10.29,3.00,10.55,3.08,4.53,1.32,3.15,0.92,23.44,-3.48,23.44,-3.48,21.51,6.27,21.51,6.27,41.76,-22.43,41.76,-22.43
2024-04-19 22:00:00,3.35,0.98,3.14,0.92,8.85,2.58,5.19,1.51,5.19,1.51,13.62,-0.35,11.89,2.81,2.97,0.86,2.97,0.86,9.72,2.83,9.87,2.88,4.23,1.23,3.03,0.88,22.72,-3.73,22.72,-3.73,20.24,5.90,20.24,5.90,40.36,-22.99,40.36,-22.99
2024-04-19 22:30:00,3.18,0.93,3.00,0.88,8.36,2.44,4.76,1.39,4.76,1.39,12.78,-0.44,11.35,2.72,2.79,0.82,2.79,0.82,8.91,2.60,9.17,2.68,3.86,1.13,2.90,0.85,21.71,-4.12,21.71,-4.12,19.23,5.61,19.23,5.61,37.89,-23.53,37.89,-23.53
2024-04-19 23:00:00,3.00,0.88,2.84,0.83,8.00,2.33,4.56,1.33,4.56,1.33,12.35,-0.44,10.87,2.58,2.59,0.75,2.59,0.75,8.48,2.47,8.48,2.47,3.63,1.06,2.74,0.80,20.32,-4.12,20.32,-4.12,17.89,5.22,17.89,5.22,35.83,-24.05,35.83,-24.05
2024-04-19 23:30:00,2.74,0.80,2.63,0.77,7.43,2.17,4.43,1.29,4.43,1.29,11.55,-0.49,9.88,2.29,2.46,0.72,2.46,0.72,7.66,2.23,8.00,2.33,3.39,0.99,2.46,0.72,19.14,-4.33,19.14,-4.33,17.19,5.01,17.19,5.01,32.86,-24.84,32.86,-24.84
2024-04-20 00:00:00,2.61,0.76,2.49,0.72,6.97,2.03,4.36,1.27,4.36,1.27,10.96,-0.49,9.45,2.15,2.36,0.69,2.36,0.69,7.11,2.07,7.67,2.24,3.08,0.90,2.24,0.65,17.64,-4.78,17.64,-4.78,16.07,4.69,16.07,4.69,30.92,-25.36,30.92,-25.36
2024-04-20 00:30:00,2.46,0.72,2.26,0.66,6.54,1.91,4.76,1.39,4.76,1.39,10.61,-0.57,8.10,1.76,2.28,0.66,2.28,0.66,6.71,1.96,7.36,2.15,3.04,0.89,2.05,0.60,16.62,-4.93,16.62,-4.93,16.09,4.69,16.09,4.69,28.63,-26.09,28.63,-26.09
2024-04-20 01:00:00,2.64,0.77,2.20,0.64,6.32,1.84,4.99,1.46,4.99,1.46,10.34,-0.60,8.28,1.81,2.21,0.64,2.21,0.64,6.48,1.89,7.31,2.13,2.97,0.87,1.90,0.55,15.93,-3.46,15.93,-3.46,16.17,4.72,16.17,4.72,27.72,-26.29,27.72,-26.29
2024-04-20 01:30:00,2.59,0.76,2.16,0.63,6.34,1.85,5.04,1.47,5.04,1.47,10.07,-0.60,8.64,1.91,2.18,0.64,2.18,0.64,6.31,1.84,7.37,2.15,2.91,0.85,1.96,0.57,15.38,-6.04,15.38,-6.04,16.58,4.84,16.58,4.84,27.78,-26.34,27.78,-26.34
2024-04-20 02:00:00,2.49,0.72,2.30,0.67,6.75,1.97,5.08,1.48,5.08,1.48,9.91,-0.60,9.23,2.09,2.09,0.61,2.09,0.61,6.14,1.79,7.32,2.13,2.84,0.83,2.10,0.61,15.06,-4.82,15.06,-4.82,16.21,4.73,16.21,4.73,28.13,-26.07,28.13,-26.07
2024-04-20 02:30:00,2.44,0.71,2.30,0.67,6.60,1.92,5.02,1.46,5.02,1.46,9.76,-0.62,8.68,1.92,2.07,0.60,2.07,0.60,5.88,1.72,7.16,2.09,2.81,0.82,2.02,0.59,14.89,-4.85,14.89,-4.85,15.73,4.59,15.73,4.59,27.25,-26.52,27.25,-26.52
2024-04-20 03:00:00,2.35,0.69,2.24,0.65,6.28,1.83,4.93,1.44,4.93,1.44,9.58,-0.62,8.03,1.73,2.01,0.59,2.01,0.59,5.74,1.68,6.94,2.02,2.78,0.81,1.90,0.55,14.64,-4.93,14.64,-4.93,15.49,4.52,15.49,4.52,26.08,-26.98,26.08,-26.98
2024-04-20 03:30:00,2.33,0.68,2.22,0.65,6.12,1.79,4.88,1.42,4.88,1.42,9.31,-0.65,8.02,1.73,1.97,0.58,1.97,0.58,5.64,1.64,6.88,2.01,2.71,0.79,1.83,0.54,14.11,-4.98,14.11,-4.98,15.42,4.50,15.42,4.50,25.30,-27.07,25.30,-27.07
2024-04-20 04:00:00,2.26,0.66,2.13,0.62,5.95,1.74,4.85,1.41,4.85,1.41,9.21,-0.65,7.87,1.69,1.95,0.57,1.95,0.57,5.59,1.63,6.90,2.01,2.62,0.77,1.79,0.52,13.94,-4.98,13.94,-4.98,15.00,4.38,15.00,4.38,25.07,-27.14,25.07,-27.14
2024-04-20 04:30:00,2.23,0.65,2.13,0.62,5.78,1.69,4.81,1.40,4.81,1.40,9.21,-0.65,7.49,1.58,1.95,0.57,1.95,0.57,5.52,1.61,6.76,1.97,2.66,0.77,1.73,0.50,13.79,-5.01,13.79,-5.01,15.44,4.50,15.44,4.50,24.50,-27.22,24.50,-27.22
2024-04-20 05:00:00,2.21,0.64,2.12,0.62,5.71,1.67,4.78,1.39,4.78,1.39,9.21,-0.65,8.27,1.80,1.92,0.56,1.92,0.56,5.49,1.60,6.68,1.95,2.64,0.77,1.80,0.53,13.70,-5.04,13.70,-5.04,14.96,4.36,14.96,4.36,25.21,-27.28,25.21,-27.28
2024-04-20 05:30:00,2.23,0.65,2.11,0.62,5.71,1.67,4.81,1.40,4.81,1.40,9.60,-0.62,8.21,1.79,1.96,0.57,1.96,0.57,5.74,1.67,6.66,1.94,2.65,0.77,1.75,0.51,13.61,-4.98,13.61,-4.98,14.73,4.30,14.73,4.30,25.43,-27.17,25.43,-27.17
2024-04-20 06:00:00,2.21,0.64,2.09,0.61,5.58,1.63,4.85,1.41,4.85,1.41,9.67,-0.57,7.46,1.57,1.99,0.58,1.99,0.58,5.70,1.66,7.05,2.06,2.76,0.80,1.75,0.51,13.91,-4.98,13.91,-4.98,15.71,4.58,15.71,4.58,24.84,-26.92,24.84,-26.92
2024-04-20 06:30:00,2.31,0.68,2.20,0.64,5.87,1.71,4.88,1.42,4.88,1.42,10.39,-0.54,8.21,1.78,2.12,0.62,2.12,0.62,5.91,1.72,7.48,2.18,3.01,0.88,1.93,0.56,13.93,-4.80,13.93,-4.80,16.19,4.72,16.19,4.72,26.54,-26.23,26.54,-26.23
2024-04-20 07:00:00,2.36,0.69,2.27,0.66,6.01,1.75,4.90,1.43,4.90,1.43,10.83,-0.72,9.17,2.06,2.19,0.64,2.19,0.64,6.18,1.80,8.08,2.36,3.19,0.93,2.15,0.63,14.88,-4.57,14.88,-4.57,16.92,4.93,16.92,4.93,27.90,-25.46,27.90,-25.46
2024-04-20 07:30:00,2.50,0.73,2.38,0.70,6.42,1.87,4.64,1.35,4.64,1.35,11.43,-0.31,9.90,2.18,2.33,0.68,2.33,0.68,6.65,1.94,8.98,2.62,3.42,1.00,2.27,0.66,15.56,-4.57,15.56,-4.57,17.80,5.19,17.80,5.19,29.27,-24.88,29.27,-24.88
2024-04-20 08:00:00,2.57,0.75,2.41,0.70,6.71,1.96,4.68,1.36,4.68,1.36,11.67,-0.31,10.44,2.34,2.33,0.68,2.33,0.68,7.00,2.04,9.54,2.78,3.78,1.10,2.57,0.75,16.66,-4.10,16.66,-4.10,18.88,5.51,18.88,5.51,30.30,-24.46,30.30,-24.46
2024-04-20 08:30:00,2.67,0.78,2.28,0.66,7.15,2.09,4.97,1.45,4.97,1.45,12.46,-0.27,10.70,2.42,2.37,0.69,2.37,0.69,7.62,2.22,9.99,2.91,4.12,1.20,2.68,0.78,17.66,-3.77,17.66,-3.77,19.21,5.60,19.21,5.60,31.26,-23.76,31.26,-23.76
2024-04-20 09:00:00,2.52,0.73,2.12,0.62,7.28,2.12,4.87,1.42,4.87,1.42,12.57,-0.22,10.50,2.36,2.37,0.69,2.37,0.69,8.04,2.34,10.21,2.98,4.43,1.29,2.73,0.80,18.75,-3.55,18.75,-3.55,19.80,5.77,19.80,5.77,30.63,-23.61,30.63,-23.61
2024-04-20 09:30:00,2.33,0.68,1.93,0.56,7.45,2.17,4.72,1.38,4.72,1.38,12.71,-0.26,11.01,2.51,2.38,0.69,2.38,0.69,8.14,2.37,10.07,2.94,4.53,1.32,2.73,0.80,19.24,-3.39,19.24,-3.39,19.98,5.83,19.98,5.83,30.61,-23.43,30.61,-23.43
2024-04-20 10:00:00,2.12,0.62,1.73,0.50,7.56,2.21,4.80,1.40,4.80,1.40,12.56,-0.17,11.97,2.80,2.28,0.66,2.28,0.66,8.06,2.35,10.17,2.97,4.39,1.28,2.68,0.78,19.50,-3.27,19.50,-3.27,19.02,5.55,19.02,5.55,30.60,-23.14,30.60,-23.14
2024-04-20 10:30:00,2.05,0.60,1.73,0.50,7.64,2.23,4.89,1.43,4.89,1.43,12.56,-0.11,10.61,2.40,2.22,0.65,2.22,0.65,8.06,2.35,9.93,2.90,4.39,1.28,2.51,0.73,19.22,-3.21,19.22,-3.21,19.89,5.80,19.89,5.80,28.52,-23.32,28.52,-23.32
2024-04-20 11:00:00,1.98,0.58,1.60,0.47,7.78,2.27,4.93,1.44,4.93,1.44,12.56,-0.05,10.68,2.41,2.24,0.65,2.24,0.65,7.95,2.32,9.98,2.91,4.23,1.24,2.33,0.68,19.01,-3.13,19.01,-3.13,20.68,6.03,20.68,6.03,28.17,-23.42,28.17,-23.42
2024-04-20 11:30:00,2.19,0.64,1.85,0.54,7.84,2.29,4.99,1.46,4.99,1.46,12.47,-0.05,10.97,2.50,2.04,0.59,2.04,0.59,7.63,2.23,9.82,2.86,4.02,1.17,2.41,0.70,18.81,-3.13,18.81,-3.13,19.74,5.76,19.74,5.76,29.56,-23.13,29.56,-23.13
2024-04-20 12:00:00,2.41,0.70,2.07,0.60,7.58,2.21,5.04,1.47,5.04,1.47,12.47,-0.05,10.74,2.43,2.16,0.63,2.16,0.63,7.85,2.29,10.12,2.95,4.11,1.20,2.45,0.71,18.49,-3.13,18.49,-3.13,20.46,5.97,20.46,5.97,29.59,-23.38,29.59,-23.38
2024-04-20 12:30:00,2.00,0.58,1.59,0.46,7.42,2.16,5.10,1.49,5.10,1.49,12.47,-0.13,10.66,2.40,2.35,0.68,2.35,0.68,8.46,2.47,10.31,3.01,4.33,1.26,2.66,0.78,18.68,-3.15,18.68,-3.15,20.39,5.95,20.39,5.95,31.39,-23.40,31.39,-23.40
2024-04-20 13:00:00,2.46,0.72,2.12,0.62,7.80,2.27,5.12,1.49,5.12,1.49,12.47,-0.18,10.22,2.27,2.35,0.68,2.35,0.68,8.27,2.41,10.00,2.92,4.17,1.22,2.58,0.75,19.47,-3.25,19.47,-3.25,20.12,5.87,20.12,5.87,32.07,-23.61,32.07,-23.61
