Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-04-20 13:30:00,2.43,0.71,2.26,0.66,7.72,2.25,5.14,1.50,5.14,1.50,12.47,-0.20,10.23,2.28,2.24,0.65,2.24,0.65,7.73,2.25,9.99,2.91,4.04,1.18,2.62,0.76,19.46,-3.36,19.46,-3.36,20.02,5.84,20.02,5.84,31.84,-23.70,31.84,-23.70
2024-04-20 14:00:00,2.28,0.66,2.12,0.62,7.92,2.31,5.22,1.52,5.22,1.52,12.00,-0.22,10.49,2.36,2.38,0.69,2.38,0.69,8.07,2.36,9.82,2.86,4.09,1.19,2.69,0.78,18.91,-3.46,18.91,-3.46,19.11,5.57,19.11,5.57,31.95,-23.91,31.95,-23.91
2024-04-20 14:30:00,1.95,0.57,1.82,0.53,7.68,2.24,5.16,1.50,5.16,1.50,12.00,-0.29,10.13,2.25,2.22,0.65,2.22,0.65,7.91,2.31,9.87,2.88,3.98,1.16,2.46,0.72,18.92,-3.84,18.92,-3.84,20.25,5.91,20.25,5.91,30.06,-24.33,30.06,-24.33
2024-04-20 15:00:00,2.36,0.69,2.23,0.65,7.54,2.20,5.16,1.51,5.16,1.51,11.70,-0.29,10.07,2.23,2.00,0.58,2.00,0.58,7.50,2.19,9.48,2.76,3.84,1.12,2.65,0.77,18.45,-3.98,18.45,-3.98,18.57,5.42,18.57,5.42,31.06,-24.50,31.06,-24.50
2024-04-20 15:30:00,1.95,0.57,1.84,0.54,7.30,2.13,5.12,1.49,5.12,1.49,11.31,-0.35,10.05,2.23,2.04,0.60,2.04,0.60,7.56,2.21,9.41,2.74,3.75,1.10,2.42,0.71,18.02,-4.09,18.02,-4.09,19.53,5.70,19.53,5.70,29.06,-24.87,29.06,-24.87
2024-04-20 16:00:00,2.24,0.65,2.10,0.61,7.34,2.14,5.12,1.49,5.12,1.49,11.45,-0.37,9.82,2.16,2.24,0.65,2.24,0.65,7.86,2.29,9.79,2.85,3.85,1.12,2.52,0.73,17.56,-4.19,17.56,-4.19,18.75,5.47,18.75,5.47,30.46,-24.62,30.46,-24.62
2024-04-20 16:30:00,2.17,0.63,2.02,0.59,7.49,2.18,5.09,1.49,5.09,1.49,11.65,-0.43,9.51,2.07,2.28,0.66,2.28,0.66,8.46,2.47,10.33,3.01,4.08,1.19,2.49,0.72,18.65,-4.18,18.65,-4.18,20.22,5.90,20.22,5.90,30.23,-24.83,30.23,-24.83
2024-04-20 17:00:00,2.40,0.70,2.25,0.66,8.07,2.36,5.09,1.49,5.09,1.49,11.75,-0.45,10.20,2.27,2.34,0.68,2.34,0.68,8.60,2.51,10.71,3.12,4.26,1.24,2.77,0.81,18.65,-4.16,18.65,-4.16,20.71,6.04,20.71,6.04,32.15,-24.27,32.15,-24.27
2024-04-20 17:30:00,2.54,0.74,2.40,0.70,8.16,2.38,5.09,1.48,5.09,1.48,12.11,-0.45,10.80,2.44,2.62,0.76,2.62,0.76,9.06,2.64,11.27,3.29,4.54,1.32,2.96,0.86,19.20,-4.16,19.20,-4.16,22.22,6.48,22.22,6.48,33.96,-23.69,33.96,-23.69
2024-04-20 18:00:00,3.39,0.99,3.13,0.91,8.43,2.46,5.09,1.48,5.09,1.48,12.54,-0.52,11.55,2.66,2.48,0.72,2.48,0.72,8.95,2.61,11.56,3.37,4.70,1.37,3.43,1.00,20.16,-4.03,20.16,-4.03,22.10,6.44,22.10,6.44,37.17,-23.20,37.17,-23.20
2024-04-20 18:30:00,3.60,1.05,3.32,0.97,8.83,2.58,5.10,1.49,5.10,1.49,12.91,-0.54,11.72,2.71,2.70,0.79,2.70,0.79,9.83,2.87,11.40,3.32,4.83,1.41,3.48,1.02,20.70,-4.05,20.70,-4.05,21.76,6.35,21.76,6.35,39.47,-22.81,39.47,-22.81
2024-04-20 19:00:00,3.57,1.04,3.33,0.97,8.87,2.59,5.06,1.48,5.06,1.48,12.91,-0.56,11.71,2.71,2.85,0.83,2.85,0.83,9.88,2.88,11.22,3.27,4.76,1.39,3.40,0.99,21.75,-3.84,21.75,-3.84,21.87,6.38,21.87,6.38,39.76,-22.82,39.76,-22.82
2024-04-20 19:30:00,3.69,1.08,3.46,1.01,8.98,2.62,5.02,1.46,5.02,1.46,12.97,-0.56,11.80,2.74,2.90,0.85,2.90,0.85,10.08,2.94,11.22,3.27,4.68,1.37,3.36,0.98,21.86,-3.73,21.86,-3.73,21.65,6.31,21.65,6.31,40.32,-22.64,40.32,-22.64
2024-04-20 20:00:00,3.72,1.09,3.48,1.01,8.98,2.62,5.06,1.48,5.06,1.48,13.08,-0.56,11.62,2.68,2.88,0.84,2.88,0.84,10.17,2.96,11.05,3.22,4.67,1.36,3.33,0.97,21.93,-3.73,21.93,-3.73,21.45,6.26,21.45,6.26,40.59,-22.72,40.59,-22.72
2024-04-20 20:30:00,3.67,1.07,3.45,1.00,9.19,2.68,5.12,1.49,5.12,1.49,12.75,-0.55,11.38,2.62,2.90,0.85,2.90,0.85,10.11,2.95,11.05,3.22,4.45,1.30,3.22,0.94,21.69,-3.86,21.69,-3.86,20.11,5.86,20.11,5.86,40.13,-22.82,40.13,-22.82
2024-04-20 21:00:00,3.67,1.07,3.45,1.01,9.29,2.71,5.06,1.48,5.06,1.48,12.85,-0.67,8.55,1.79,2.99,0.87,2.99,0.87,10.39,3.03,10.87,3.17,4.67,1.36,2.99,0.87,21.69,-3.86,21.69,-3.86,20.25,5.90,20.25,5.90,37.44,-24.00,37.44,-24.00
2024-04-20 21:30:00,3.58,1.04,3.35,0.98,9.06,2.64,5.06,1.48,5.06,1.48,12.74,-0.67,6.30,1.13,2.96,0.86,2.96,0.86,10.03,2.93,10.32,3.01,4.64,1.35,2.70,0.79,21.79,-3.95,21.79,-3.95,22.59,6.59,22.59,6.59,34.32,-25.46,34.32,-25.46
2024-04-20 22:00:00,3.42,1.00,3.17,0.92,8.58,2.50,4.98,1.45,4.98,1.45,12.36,-0.67,10.25,2.29,2.81,0.82,2.81,0.82,9.48,2.77,9.66,2.82,4.13,1.20,2.80,0.82,21.36,-4.14,21.36,-4.14,19.43,5.67,19.43,5.67,37.27,-24.14,37.27,-24.14
2024-04-20 22:30:00,3.19,0.93,3.00,0.87,8.25,2.40,4.92,1.44,4.92,1.44,11.86,-0.67,9.78,2.15,2.70,0.79,2.70,0.79,8.85,2.58,8.95,2.61,3.93,1.14,2.70,0.79,20.54,-4.31,20.54,-4.31,18.28,5.33,18.28,5.33,35.46,-24.75,35.46,-24.75
2024-04-20 23:00:00,2.97,0.86,2.76,0.81,7.77,2.27,4.80,1.40,4.80,1.40,11.19,-0.69,9.18,1.97,2.57,0.75,2.57,0.75,8.27,2.41,8.28,2.42,3.64,1.06,2.46,0.72,19.47,-4.49,19.47,-4.49,17.22,5.02,17.22,5.02,32.89,-25.21,32.89,-25.21
2024-04-20 23:30:00,2.74,0.80,2.58,0.75,7.10,2.07,4.70,1.37,4.70,1.37,10.68,-0.46,8.58,1.80,2.40,0.70,2.40,0.70,7.63,2.23,7.76,2.27,3.33,0.97,2.25,0.66,18.15,-4.57,18.15,-4.57,16.11,4.70,16.11,4.70,30.57,-25.93,30.57,-25.93
2024-04-21 00:00:00,2.57,0.75,2.42,0.71,6.67,1.95,4.59,1.34,4.59,1.34,10.23,-0.60,7.56,1.50,2.27,0.66,2.27,0.66,7.11,2.08,7.37,2.15,3.15,0.92,2.09,0.61,16.94,-4.94,16.94,-4.94,15.73,4.59,15.73,4.59,28.06,-26.50,28.06,-26.50
2024-04-21 00:30:00,2.53,0.74,2.23,0.65,6.36,1.85,4.69,1.37,4.69,1.37,9.78,-0.67,6.92,1.31,2.14,0.62,2.14,0.62,6.62,1.93,7.15,2.09,3.08,0.90,1.88,0.55,15.95,-5.17,15.95,-5.17,15.87,4.63,15.87,4.63,26.20,-27.14,26.20,-27.14
2024-04-21 01:00:00,2.56,0.75,2.11,0.62,6.11,1.78,4.85,1.42,4.85,1.42,9.68,-0.67,8.04,1.64,2.11,0.62,2.11,0.62,6.34,1.85,7.17,2.09,3.02,0.88,1.91,0.56,15.15,-4.89,15.15,-4.89,15.47,4.51,15.47,4.51,26.45,-26.92,26.45,-26.92
2024-04-21 01:30:00,2.58,0.75,2.13,0.62,6.09,1.78,4.89,1.42,4.89,1.42,9.37,-0.68,8.23,1.69,2.09,0.61,2.09,0.61,6.10,1.78,7.24,2.11,2.83,0.83,1.88,0.55,14.83,-4.78,14.83,-4.78,15.77,4.60,15.77,4.60,26.29,-26.94,26.29,-26.94
2024-04-21 02:00:00,2.64,0.77,2.18,0.64,6.47,1.89,4.96,1.45,4.96,1.45,9.37,-0.68,8.33,1.72,2.01,0.59,2.01,0.59,5.91,1.72,7.24,2.11,2.76,0.81,1.95,0.57,14.38,-5.10,14.38,-5.10,15.68,4.57,15.68,4.57,26.43,-26.92,26.43,-26.92
2024-04-21 02:30:00,2.60,0.76,2.14,0.62,6.42,1.87,4.91,1.43,4.91,1.43,9.18,-0.68,8.07,1.64,2.00,0.58,2.00,0.58,5.76,1.68,7.04,2.05,2.74,0.80,1.90,0.55,14.32,-5.07,14.32,-5.07,15.38,4.49,15.38,4.49,25.73,-27.23,25.73,-27.23
2024-04-21 03:00:00,2.56,0.75,2.12,0.62,6.10,1.78,4.82,1.41,4.82,1.41,8.99,-0.71,7.83,1.57,1.95,0.57,1.95,0.57,5.62,1.64,6.87,2.00,2.69,0.78,1.80,0.53,14.10,-5.16,14.10,-5.16,14.82,4.32,14.82,4.32,24.93,-27.44,24.93,-27.44
2024-04-21 03:30:00,2.50,0.73,2.02,0.59,5.90,1.72,4.79,1.40,4.79,1.40,8.83,-0.71,7.26,1.41,1.90,0.55,1.90,0.55,5.43,1.58,6.76,1.97,2.66,0.78,1.74,0.51,13.72,-5.16,13.72,-5.16,14.71,4.29,14.71,4.29,23.92,-27.68,23.92,-27.68
2024-04-21 04:00:00,2.47,0.72,1.98,0.58,5.65,1.65,4.75,1.39,4.75,1.39,8.74,-0.67,7.48,1.47,1.88,0.55,1.88,0.55,5.38,1.57,6.73,1.96,2.60,0.76,1.69,0.49,13.37,-5.16,13.37,-5.16,14.40,4.20,14.40,4.20,23.67,-27.60,23.67,-27.60
2024-04-21 04:30:00,2.45,0.71,2.00,0.58,5.53,1.61,4.71,1.38,4.71,1.38,8.56,-0.69,7.19,1.38,1.88,0.55,1.88,0.55,5.33,1.55,6.63,1.93,2.60,0.76,1.65,0.48,13.06,-5.19,13.06,-5.19,14.19,4.14,14.19,4.14,23.19,-27.68,23.19,-27.68
2024-04-21 05:00:00,2.41,0.70,1.92,0.56,5.44,1.59,4.68,1.37,4.68,1.37,8.56,-0.67,6.90,1.30,1.88,0.55,1.88,0.55,5.33,1.55,6.54,1.91,2.58,0.75,1.58,0.46,13.06,-5.19,13.06,-5.19,14.08,4.11,14.08,4.11,22.77,-27.77,22.77,-27.77
2024-04-21 05:30:00,2.39,0.70,1.91,0.56,5.39,1.57,4.67,1.36,4.67,1.36,8.71,-0.67,6.76,1.25,1.90,0.55,1.90,0.55,5.55,1.62,6.40,1.87,2.63,0.77,1.58,0.46,12.94,-5.19,12.94,-5.19,13.87,4.05,13.87,4.05,22.76,-27.92,22.76,-27.92
2024-04-21 06:00:00,2.41,0.70,1.89,0.55,5.24,1.53,4.65,1.36,4.65,1.36,8.71,-0.67,6.15,1.08,1.87,0.54,1.87,0.54,5.40,1.58,6.59,1.92,2.66,0.78,1.58,0.46,13.10,-5.19,13.10,-5.19,14.06,4.10,14.06,4.10,22.22,-28.12,22.22,-28.12
2024-04-21 06:30:00,2.25,0.66,2.00,0.58,5.48,1.60,4.56,1.33,4.56,1.33,9.12,-0.96,6.46,1.17,1.87,0.54,1.87,0.54,5.60,1.63,6.82,1.99,2.80,0.82,1.77,0.52,12.97,-5.14,12.97,-5.14,14.25,4.16,14.25,4.16,22.93,-27.38,22.93,-27.38
2024-04-21 07:00:00,2.23,0.65,2.10,0.61,5.48,1.60,4.26,1.24,4.26,1.24,9.36,-0.67,6.55,1.20,1.92,0.56,1.92,0.56,5.82,1.70,7.35,2.14,2.97,0.87,1.77,0.52,13.30,-5.14,13.30,-5.14,15.11,4.41,15.11,4.41,23.33,-27.00,23.33,-27.00
2024-04-21 07:30:00,2.29,0.67,2.18,0.64,5.84,1.70,4.33,1.26,4.33,1.26,10.02,-0.56,7.19,1.39,1.98,0.58,1.98,0.58,6.14,1.79,8.07,2.35,3.16,0.92,1.90,0.55,13.73,-4.86,13.73,-4.86,15.69,4.58,15.69,4.58,24.94,-26.36,24.94,-26.36
2024-04-21 08:00:00,2.28,0.66,2.14,0.62,6.25,1.82,4.39,1.28,4.39,1.28,10.42,-0.56,7.60,1.52,2.04,0.60,2.04,0.60,6.45,1.88,8.84,2.58,3.42,1.00,2.04,0.60,14.76,-4.61,14.76,-4.61,16.24,4.74,16.24,4.74,25.76,-26.05,25.76,-26.05
2024-04-21 08:30:00,2.18,0.64,2.02,0.59,6.58,1.92,4.39,1.28,4.39,1.28,10.76,-0.56,7.95,1.61,2.08,0.61,2.08,0.61,6.88,2.01,9.13,2.66,3.76,1.10,2.17,0.63,15.62,-4.43,15.62,-4.43,17.02,4.96,17.02,4.96,26.18,-25.63,26.18,-25.63
2024-04-21 09:00:00,2.02,0.59,1.92,0.56,6.79,1.98,4.44,1.29,4.44,1.29,11.26,-0.49,8.46,1.77,2.14,0.62,2.14,0.62,7.46,2.18,9.58,2.79,4.03,1.17,2.24,0.65,16.54,-4.12,16.54,-4.12,18.31,5.34,18.31,5.34,26.63,-25.30,26.63,-25.30
2024-04-21 09:30:00,2.28,0.66,2.12,0.62,7.24,2.11,4.50,1.31,4.50,1.31,11.48,-0.49,8.76,1.86,2.26,0.66,2.26,0.66,7.98,2.33,9.94,2.90,4.27,1.24,2.49,0.72,18.14,-3.84,18.14,-3.84,18.38,5.36,18.38,5.36,28.37,-24.76,28.37,-24.76
2024-04-21 10:00:00,1.90,0.55,1.74,0.51,7.58,2.21,4.61,1.34,4.61,1.34,12.01,-0.65,9.05,1.94,2.22,0.65,2.22,0.65,8.20,2.39,10.11,2.95,4.45,1.30,2.53,0.74,18.12,-3.85,18.12,-3.85,19.49,5.68,19.49,5.68,28.72,-24.33,28.72,-24.33
2024-04-21 10:30:00,2.41,0.70,2.04,0.60,7.77,2.27,4.72,1.38,4.72,1.38,12.01,-0.34,9.30,2.02,2.29,0.67,2.29,0.67,8.50,2.48,10.38,3.03,4.33,1.26,2.58,0.75,18.66,-3.66,18.66,-3.66,17.95,5.24,17.95,5.24,30.14,-23.93,30.14,-23.93
2024-04-21 11:00:00,1.60,0.47,1.08,0.31,8.09,2.36,4.80,1.40,4.80,1.40,11.88,-0.32,9.53,2.08,2.36,0.69,2.36,0.69,8.56,2.50,10.08,2.94,4.52,1.32,2.56,0.75,18.96,-3.50,18.96,-3.50,20.42,5.95,20.42,5.95,27.80,-24.08,27.80,-24.08
2024-04-21 11:30:00,2.42,0.71,2.03,0.59,7.68,2.24,4.90,1.43,4.90,1.43,11.88,-0.32,10.17,2.27,2.16,0.63,2.16,0.63,8.29,2.42,10.21,2.98,4.21,1.23,2.74,0.80,19.28,-3.10,19.28,-3.10,19.03,5.55,19.03,5.55,29.75,-23.67,29.75,-23.67
2024-04-21 12:00:00,2.02,0.59,1.62,0.47,7.74,2.26,4.93,1.44,4.93,1.44,11.88,-0.32,10.16,2.27,2.22,0.65,2.22,0.65,8.57,2.50,10.16,2.96,4.37,1.27,2.79,0.82,18.85,-3.07,18.85,-3.07,19.07,5.56,19.07,5.56,29.39,-23.79,29.39,-23.79
2024-04-21 12:30:00,2.29,0.67,1.90,0.56,7.74,2.26,4.92,1.44,4.92,1.44,12.25,-0.32,10.02,2.23,2.30,0.67,2.30,0.67,8.59,2.51,10.25,2.99,4.23,1.23,2.50,0.73,19.08,-3.08,19.08,-3.08,19.53,5.70,19.53,5.70,28.84,-23.88,28.84,-23.88
2024-04-21 13:00:00,2.08,0.61,1.64,0.48,7.84,2.29,4.99,1.46,4.99,1.46,12.05,-0.32,10.15,2.26,2.29,0.67,2.29,0.67,8.30,2.42,10.04,2.93,4.45,1.30,2.81,0.82,19.14,-3.08,19.14,-3.08,20.34,5.93,20.34,5.93,28.96,-23.80,28.96,-23.80
2024-04-21 13:30:00,2.49,0.72,2.08,0.61,8.03,2.34,5.02,1.46,5.02,1.46,12.25,-0.32,10.13,2.26,2.25,0.66,2.25,0.66,8.48,2.47,9.81,2.86,4.22,1.23,2.79,0.82,19.14,-3.08,19.14,-3.08,19.16,5.59,19.16,5.59,30.48,-23.89,30.48,-23.89
2024-04-21 14:00:00,2.01,0.58,1.55,0.45,7.70,2.25,4.96,1.45,4.96,1.45,11.93,-0.32,10.32,2.30,2.34,0.68,2.34,0.68,8.69,2.53,9.95,2.90,4.17,1.22,2.55,0.74,19.15,-3.15,19.15,-3.15,18.53,5.40,18.53,5.40,29.59,-24.23,29.59,-24.23
2024-04-21 14:30:00,1.65,0.48,1.10,0.32,7.70,2.25,4.96,1.45,4.96,1.45,11.93,-0.32,10.29,2.31,2.38,0.69,2.38,0.69,8.60,2.51,9.67,2.82,4.31,1.26,2.42,0.71,19.03,-3.24,19.03,-3.24,19.76,5.76,19.76,5.76,28.09,-24.46,28.09,-24.46
2024-04-21 15:00:00,2.00,0.58,1.49,0.43,7.55,2.20,4.98,1.45,4.98,1.45,11.81,-0.40,10.06,2.24,2.40,0.70,2.40,0.70,8.55,2.49,9.72,2.84,4.10,1.20,2.42,0.71,18.98,-3.62,18.98,-3.62,19.07,5.56,19.07,5.56,29.18,-24.37,29.18,-24.37
2024-04-21 15:30:00,2.23,0.65,1.78,0.52,7.62,2.22,4.97,1.45,4.97,1.45,11.53,-0.44,9.72,2.14,2.20,0.64,2.20,0.64,8.30,2.42,10.20,2.97,4.05,1.18,2.51,0.73,18.72,-3.71,18.72,-3.71,19.44,5.67,19.44,5.67,28.94,-24.51,28.94,-24.51
2024-04-21 16:00:00,2.29,0.67,1.88,0.55,7.85,2.29,4.97,1.45,4.97,1.45,12.13,-0.44,10.09,2.25,2.39,0.70,2.39,0.70,8.74,2.55,10.46,3.05,4.37,1.28,2.68,0.78,18.41,-3.80,18.41,-3.80,20.24,5.90,20.24,5.90,30.43,-24.41,30.43,-24.41
2024-04-21 16:30:00,2.48,0.72,2.08,0.61,8.12,2.37,4.93,1.44,4.93,1.44,12.19,-0.44,10.53,2.38,2.41,0.70,2.41,0.70,9.32,2.72,10.93,3.19,4.42,1.29,2.77,0.81,19.42,-3.76,19.42,-3.76,21.48,6.26,21.48,6.26,32.15,-23.88,32.15,-23.88
2024-04-21 17:00:00,3.00,0.87,2.59,0.76,8.49,2.47,4.99,1.46,4.99,1.46,12.77,-0.44,11.47,2.65,2.61,0.76,2.61,0.76,9.76,2.85,11.39,3.32,4.63,1.35,3.08,0.90,20.00,-3.71,20.00,-3.71,22.12,6.45,22.12,6.45,35.41,-23.18,35.41,-23.18
2024-04-21 17:30:00,3.42,1.00,3.07,0.90,8.72,2.54,4.52,1.32,4.52,1.32,12.77,-0.51,11.25,2.67,2.59,0.76,2.59,0.76,9.55,2.79,11.63,3.39,4.72,1.38,3.31,0.97,21.12,-3.81,21.12,-3.81,21.61,6.30,21.61,6.30,37.40,-22.88,37.40,-22.88
2024-04-21 18:00:00,3.35,0.98,2.98,0.87,8.91,2.60,4.45,1.30,4.45,1.30,13.10,-0.53,11.12,2.67,2.81,0.82,2.81,0.82,10.08,2.94,11.78,3.44,4.99,1.46,3.33,0.97,21.31,-4.07,21.31,-4.07,22.30,6.50,22.30,6.50,38.28,-22.59,38.28,-22.59
2024-04-21 18:30:00,3.65,1.06,3.30,0.96,9.13,2.66,4.47,1.30,4.47,1.30,13.35,-0.53,11.16,2.68,2.89,0.84,2.89,0.84,10.20,2.97,12.07,3.52,4.94,1.44,3.40,0.99,22.08,-4.00,22.08,-4.00,21.95,6.40,21.95,6.40,39.98,-22.29,39.98,-22.29
2024-04-21 19:00:00,3.91,1.14,3.55,1.04,9.42,2.75,4.53,1.32,4.53,1.32,13.79,-0.53,10.47,2.48,3.04,0.89,3.04,0.89,10.71,3.12,11.83,3.45,5.11,1.49,3.44,1.00,22.46,-4.00,22.46,-4.00,20.96,6.11,20.96,6.11,40.95,-22.06,40.95,-22.06
2024-04-21 19:30:00,4.09,1.19,3.72,1.08,9.38,2.74,4.62,1.35,4.62,1.35,13.87,-0.51,6.91,1.45,3.10,0.90,3.10,0.90,10.91,3.18,11.51,3.36,5.17,1.51,3.25,0.95,23.29,-3.70,23.29,-3.70,22.58,6.59,22.58,6.59,37.95,-23.52,37.95,-23.52
2024-04-21 20:00:00,4.01,1.17,3.66,1.07,9.30,2.71,4.56,1.33,4.56,1.33,13.72,-0.57,7.02,1.48,3.08,0.90,3.08,0.90,10.88,3.17,11.53,3.36,5.03,1.47,3.17,0.92,23.29,-3.68,23.29,-3.68,24.15,7.04,24.15,7.04,37.75,-23.70,37.75,-23.70
2024-04-21 20:30:00,4.03,1.18,3.61,1.05,9.48,2.76,4.56,1.33,4.56,1.33,13.70,-0.63,11.17,2.65,3.17,0.92,3.17,0.92,10.81,3.15,11.64,3.39,4.79,1.40,3.41,0.99,22.93,-3.74,22.93,-3.74,20.45,5.97,20.45,5.97,42.37,-21.82,42.37,-21.82
2024-04-21 21:00:00,3.96,1.15,3.55,1.04,9.48,2.76,4.59,1.34,4.59,1.34,13.60,-0.60,11.49,2.65,3.17,0.92,3.17,0.92,10.74,3.13,11.26,3.28,4.77,1.39,3.27,0.96,23.05,-3.74,23.05,-3.74,20.51,5.98,20.51,5.98,39.36,-22.84,39.36,-22.84
2024-04-21 21:30:00,3.80,1.11,3.43,1.00,9.21,2.68,4.59,1.34,4.59,1.34,13.33,-0.42,6.44,1.18,3.12,0.91,3.12,0.91,10.38,3.03,10.34,3.02,4.71,1.37,2.98,0.87,23.17,-3.48,23.17,-3.48,22.56,6.58,22.56,6.58,35.91,-24.34,35.91,-24.34
2024-04-21 22:00:00,3.65,1.06,3.24,0.94,8.77,2.56,4.48,1.31,4.48,1.31,12.74,-0.57,10.22,2.28,2.95,0.86,2.95,0.86,9.68,2.82,9.57,2.79,4.13,1.21,2.98,0.87,22.48,-3.83,22.48,-3.83,18.97,5.53,18.97,5.53,38.18,-23.52,38.18,-23.52
2024-04-21 22:30:00,3.31,0.97,2.91,0.85,8.24,2.40,4.38,1.28,4.38,1.28,12.14,-0.57,9.59,2.10,2.73,0.80,2.73,0.80,8.85,2.58,8.92,2.60,3.89,1.13,2.70,0.79,21.11,-4.22,21.11,-4.22,17.71,5.17,17.71,5.17,35.18,-24.23,35.18,-24.23
2024-04-21 23:00:00,2.85,0.83,2.68,0.78,7.56,2.21,4.25,1.24,4.25,1.24,11.41,-0.57,8.94,1.91,2.54,0.74,2.54,0.74,8.04,2.35,8.03,2.34,3.52,1.03,2.41,0.70,19.45,-4.67,19.45,-4.67,16.59,4.84,16.59,4.84,32.39,-24.82,32.39,-24.82
2024-04-21 23:30:00,2.59,0.76,2.44,0.71,6.91,2.02,4.53,1.32,4.53,1.32,10.99,-0.57,8.10,1.66,2.37,0.69,2.37,0.69,7.22,2.11,7.45,2.17,3.19,0.93,2.16,0.63,18.05,-4.81,18.05,-4.81,15.68,4.57,15.68,4.57,29.66,-25.64,29.66,-25.64
2024-04-22 00:00:00,2.46,0.72,2.29,0.67,6.52,1.90,4.46,1.30,4.46,1.30,10.35,-0.61,7.72,1.54,2.26,0.66,2.26,0.66,6.84,2.00,7.06,2.06,2.95,0.86,1.88,0.55,16.68,-4.74,16.68,-4.74,15.02,4.38,15.02,4.38,27.56,-25.90,27.56,-25.90
2024-04-22 00:30:00,2.31,0.68,2.16,0.63,6.09,1.78,4.39,1.28,4.39,1.28,9.75,-0.61,7.13,1.37,2.18,0.64,2.18,0.64,6.53,1.90,6.90,2.01,2.82,0.82,1.79,0.52,14.79,-4.86,14.79,-4.86,15.02,4.38,15.02,4.38,26.00,-26.49,26.00,-26.49
2024-04-22 01:00:00,2.29,0.67,2.11,0.62,5.84,1.70,4.30,1.25,4.30,1.25,9.40,-0.60,8.05,1.63,2.15,0.63,2.15,0.63,6.26,1.83,7.01,2.04,2.73,0.80,1.84,0.54,14.79,-4.86,14.79,-4.86,15.10,4.40,15.10,4.40,25.99,-26.06,25.99,-26.06
2024-04-22 01:30:00,2.31,0.68,2.15,0.63,5.84,1.70,4.34,1.27,4.34,1.27,9.28,-0.57,8.80,1.85,2.08,0.61,2.08,0.61,6.01,1.75,7.09,2.07,2.63,0.77,1.88,0.55,14.38,-4.82,14.38,-4.82,15.43,4.50,15.43,4.50,26.38,-25.97,26.38,-25.97
2024-04-22 02:00:00,2.38,0.69,2.21,0.64,6.29,1.83,4.40,1.28,4.40,1.28,9.28,-0.57,8.99,1.91,2.05,0.60,2.05,0.60,5.91,1.72,7.13,2.08,2.60,0.76,1.99,0.58,14.22,-4.82,14.22,-4.82,15.10,4.41,15.10,4.41,26.82,-25.92,26.82,-25.92
2024-04-22 02:30:00,2.36,0.69,2.21,0.64,6.17,1.80,4.38,1.28,4.38,1.28,8.68,-0.64,8.52,1.77,2.05,0.60,2.05,0.60,5.80,1.69,6.99,2.04,2.59,0.76,1.98,0.58,14.22,-4.87,14.22,-4.87,14.72,4.29,14.72,4.29,25.98,-26.28,25.98,-26.28
2024-04-22 03:00:00,2.29,0.67,2.15,0.63,5.93,1.73,4.27,1.25,4.27,1.25,8.83,-0.61,8.09,1.64,1.99,0.58,1.99,0.58,5.68,1.66,6.89,2.01,2.57,0.75,1.84,0.54,13.84,-4.87,13.84,-4.87,14.45,4.21,14.45,4.21,25.11,-26.68,25.11,-26.68
2024-04-22 03:30:00,2.25,0.66,2.09,0.61,5.83,1.70,4.25,1.24,4.25,1.24,8.75,-0.61,7.55,1.49,1.95,0.57,1.95,0.57,5.59,1.63,6.80,1.98,2.53,0.74,1.75,0.51,13.64,-4.92,13.64,-4.92,14.29,4.17,14.29,4.17,24.43,-26.81,24.43,-26.81
2024-04-22 04:00:00,2.20,0.64,2.06,0.60,5.65,1.65,4.24,1.24,4.24,1.24,8.64,-0.61,7.69,1.53,1.92,0.56,1.92,0.56,5.50,1.60,6.76,1.97,2.45,0.71,1.74,0.51,13.43,-4.95,13.43,-4.95,14.08,4.11,14.08,4.11,24.13,-26.78,24.13,-26.78
2024-04-22 04:30:00,2.17,0.63,2.03,0.59,5.51,1.61,4.21,1.23,4.21,1.23,8.79,-0.58,7.56,1.49,1.93,0.56,1.93,0.56,5.51,1.61,6.64,1.94,2.48,0.72,1.69,0.49,13.23,-4.87,13.23,-4.87,14.08,4.11,14.08,4.11,24.02,-26.77,24.02,-26.77
2024-04-22 05:00:00,2.15,0.63,2.04,0.59,5.47,1.60,4.20,1.22,4.20,1.22,8.88,-0.58,7.57,1.49,1.96,0.57,1.96,0.57,5.56,1.62,6.74,1.96,2.51,0.73,1.65,0.48,13.32,-4.87,13.32,-4.87,14.10,4.11,14.10,4.11,24.01,-26.78,24.01,-26.78
2024-04-22 05:30:00,2.18,0.64,2.06,0.60,5.53,1.61,4.22,1.23,4.22,1.23,9.27,-0.58,7.08,1.35,2.08,0.61,2.08,0.61,5.76,1.68,6.90,2.01,2.70,0.79,1.71,0.50,13.86,-4.87,13.86,-4.87,14.68,4.28,14.68,4.28,24.13,-26.67,24.13,-26.67
2024-04-22 06:00:00,2.29,0.67,2.17,0.63,5.64,1.65,4.27,1.24,4.27,1.24,9.67,-0.55,7.11,1.36,2.21,0.65,2.21,0.65,5.97,1.74,7.71,2.25,2.89,0.84,1.82,0.53,13.86,-4.75,13.86,-4.75,14.75,4.30,14.75,4.30,24.98,-26.17,24.98,-26.17
2024-04-22 06:30:00,2.48,0.72,2.34,0.68,6.12,1.79,4.33,1.26,4.33,1.26,11.23,-0.23,5.34,0.84,2.65,0.77,2.65,0.77,6.93,2.02,8.68,2.53,3.59,1.05,1.90,0.55,14.47,-4.63,14.47,-4.63,17.62,5.14,17.62,5.14,25.32,-25.87,25.32,-25.87
2024-04-22 07:00:00,2.37,0.69,2.23,0.65,6.83,1.99,4.47,1.30,4.47,1.30,12.62,-0.18,5.79,1.06,3.13,0.91,3.13,0.91,7.75,2.26,10.10,2.94,4.13,1.20,2.00,0.58,16.66,-4.19,16.66,-4.19,17.97,5.24,17.97,5.24,28.28,-25.07,28.28,-25.07
2024-04-22 07:30:00,2.76,0.80,2.53,0.74,7.42,2.16,4.62,1.35,4.62,1.35,14.02,0.04,7.59,1.62,3.74,1.09,3.74,1.09,8.71,2.54,10.47,3.05,4.88,1.42,2.02,0.59,18.97,-3.63,18.97,-3.63,18.35,5.35,18.35,5.35,28.08,-24.86,28.08,-24.86
2024-04-22 08:00:00,2.95,0.86,2.72,0.79,8.06,2.35,4.80,1.40,4.80,1.40,14.85,0.12,8.39,1.85,4.18,1.22,4.18,1.22,9.27,2.70,10.64,3.10,5.57,1.62,1.73,0.50,21.57,-3.01,21.57,-3.01,28.67,8.36,28.67,8.36,21.63,-26.14,21.63,-26.14
2024-04-22 08:30:00,3.45,1.00,3.24,0.94,8.15,2.38,4.93,1.44,4.93,1.44,15.52,0.14,12.15,2.95,4.33,1.26,4.33,1.26,9.18,2.68,10.70,3.12,5.03,1.47,2.61,0.76,22.79,-2.49,22.79,-2.49,25.66,7.48,25.66,7.48,35.54,-21.88,35.54,-21.88
2024-04-22 09:00:00,3.39,0.99,3.22,0.94,7.93,2.31,5.02,1.46,5.02,1.46,16.12,0.44,14.02,3.49,4.23,1.23,4.23,1.23,9.10,2.66,10.98,3.20,4.76,1.39,3.07,0.90,23.71,-2.34,23.71,-2.34,22.36,6.52,22.36,6.52,42.83,-19.79,42.83,-19.79
2024-04-22 09:30:00,3.32,0.97,3.12,0.91,7.97,2.32,5.16,1.50,5.16,1.50,16.69,0.44,14.04,3.49,4.28,1.25,4.28,1.25,9.55,2.79,11.23,3.28,5.06,1.48,3.05,0.89,24.82,-2.10,24.82,-2.10,22.96,6.70,22.96,6.70,43.49,-19.34,43.49,-19.34
2024-04-22 10:00:00,3.40,0.99,3.18,0.93,7.97,2.32,5.31,1.55,5.31,1.55,16.84,0.44,14.19,3.53,4.33,1.26,4.33,1.26,9.75,2.84,11.31,3.30,5.14,1.50,3.16,0.92,24.82,-2.10,24.82,-2.10,23.60,6.88,23.60,6.88,44.32,-19.12,44.32,-19.12
2024-04-22 10:30:00,3.31,0.97,3.09,0.90,8.21,2.39,5.79,1.69,5.79,1.69,16.84,0.44,14.53,3.64,4.42,1.29,4.42,1.29,9.90,2.89,11.46,3.34,5.06,1.48,3.17,0.92,25.16,-2.03,25.16,-2.03,23.76,6.93,23.76,6.93,45.22,-18.91,45.22,-18.91
2024-04-22 11:00:00,3.45,1.00,3.23,0.94,8.30,2.42,5.63,1.64,5.63,1.64,16.72,0.00,14.46,3.62,4.54,1.32,4.54,1.32,10.15,2.96,11.51,3.36,5.13,1.50,3.21,0.94,25.37,-2.01,25.37,-2.01,23.55,6.87,23.55,6.87,45.59,-18.73,45.59,-18.73
2024-04-22 11:30:00,3.25,0.95,3.06,0.89,8.30,2.42,5.52,1.61,5.52,1.61,16.72,0.00,14.52,3.64,4.30,1.25,4.30,1.25,10.08,2.94,11.43,3.33,5.01,1.46,3.45,1.00,25.67,-2.00,25.67,-2.00,23.76,6.93,23.76,6.93,44.92,-18.83,44.92,-18.83
2024-04-22 12:00:00,3.17,0.92,2.95,0.86,8.12,2.37,5.52,1.61,5.52,1.61,16.61,0.56,14.67,3.68,4.38,1.28,4.38,1.28,9.71,2.83,11.46,3.34,4.84,1.41,3.45,1.00,25.67,-1.62,25.67,-1.62,23.66,6.90,23.66,6.90,44.86,-18.67,44.86,-18.67
2024-04-22 12:30:00,3.17,0.92,2.98,0.87,8.37,2.44,5.59,1.63,5.59,1.63,16.52,0.44,14.60,3.66,4.21,1.23,4.21,1.23,9.93,2.90,11.43,3.33,4.84,1.41,3.45,1.00,25.53,-1.58,25.53,-1.58,22.81,6.65,22.81,6.65,44.54,-19.01,44.54,-19.01
2024-04-22 13:00:00,2.99,0.87,2.80,0.82,8.37,2.44,5.58,1.63,5.58,1.63,16.36,0.44,12.66,3.09,4.11,1.20,4.11,1.20,9.83,2.87,11.29,3.29,4.80,1.40,3.23,0.94,25.44,-1.69,25.44,-1.69,23.84,6.96,23.84,6.96,42.05,-19.77,42.05,-19.77
2024-04-22 13:30:00,3.18,0.93,3.00,0.88,8.37,2.44,5.53,1.61,5.53,1.61,16.28,0.11,12.54,3.06,4.15,1.21,4.15,1.21,9.91,2.89,11.22,3.27,4.81,1.40,3.23,0.94,25.09,-1.88,25.09,-1.88,23.74,6.92,23.74,6.92,42.40,-19.85,42.40,-19.85
2024-04-22 14:00:00,3.16,0.92,2.97,0.86,8.33,2.43,5.55,1.62,5.55,1.62,15.96,0.13,12.94,3.18,4.08,1.19,4.08,1.19,9.89,2.88,11.08,3.23,4.76,1.39,3.13,0.91,25.09,-2.23,25.09,-2.23,22.79,6.65,22.79,6.65,42.56,-19.92,42.56,-19.92
2024-04-22 14:30:00,2.92,0.85,2.68,0.78,8.20,2.39,5.58,1.63,5.58,1.63,15.68,0.04,12.14,2.94,4.10,1.20,4.10,1.20,9.82,2.86,11.06,3.23,4.95,1.44,2.89,0.84,24.79,-2.30,24.79,-2.30,22.38,6.53,22.38,6.53,40.73,-20.66,40.73,-20.66
2024-04-22 15:00:00,3.07,0.90,2.88,0.84,8.20,2.39,5.56,1.62,5.56,1.62,15.74,0.04,9.51,2.09,4.18,1.22,4.18,1.22,9.73,2.84,10.82,3.16,5.15,1.50,2.89,0.84,24.25,-2.74,24.25,-2.74,25.56,7.45,25.56,7.45,38.37,-21.79,38.37,-21.79
2024-04-22 15:30:00,2.96,0.86,2.77,0.81,8.20,2.39,5.49,1.60,5.49,1.60,15.55,0.04,14.29,3.46,4.02,1.17,4.02,1.17,9.62,2.81,11.38,3.32,4.71,1.37,3.16,0.92,24.26,-2.74,24.26,-2.74,23.96,6.99,23.96,6.99,42.28,-20.24,42.28,-20.24
2024-04-22 16:00:00,3.05,0.89,2.84,0.83,8.54,2.49,5.48,1.60,5.48,1.60,16.37,-0.03,14.81,3.61,4.15,1.21,4.15,1.21,10.38,3.03,12.19,3.56,5.04,1.47,3.24,0.95,23.96,-2.84,23.96,-2.84,25.01,7.30,25.01,7.30,44.36,-19.66,44.36,-19.66
2024-04-22 16:30:00,3.42,1.00,3.20,0.93,9.09,2.65,5.56,1.62,5.56,1.62,16.87,-0.08,15.23,3.73,4.03,1.17,4.03,1.17,11.35,3.31,12.79,3.73,5.27,1.54,3.50,1.02,25.20,-2.76,25.20,-2.76,25.47,7.43,25.47,7.43,47.13,-19.33,47.13,-19.33
2024-04-22 17:00:00,3.79,1.11,3.54,1.03,9.50,2.77,5.57,1.62,5.57,1.62,16.64,-0.14,15.21,3.73,3.86,1.13,3.86,1.13,11.62,3.39,13.15,3.84,5.49,1.60,3.87,1.13,26.32,-2.76,26.32,-2.76,23.96,6.99,23.96,6.99,48.46,-19.21,48.46,-19.21
2024-04-22 17:30:00,3.57,1.04,3.37,0.98,9.90,2.89,5.48,1.60,5.48,1.60,16.64,-0.14,11.68,2.70,3.80,1.11,3.80,1.11,11.79,3.44,13.34,3.89,5.85,1.71,3.87,1.13,26.73,-2.83,26.73,-2.83,25.89,7.55,25.89,7.55,45.26,-20.82,45.26,-20.82
2024-04-22 18:00:00,3.92,1.14,3.72,1.09,10.21,2.98,5.38,1.57,5.38,1.57,16.91,-0.05,10.90,2.47,3.82,1.11,3.82,1.11,11.96,3.49,13.40,3.91,5.95,1.74,3.87,1.13,26.95,-2.88,26.95,-2.88,28.09,8.19,28.09,8.19,45.26,-20.71,45.26,-20.71
2024-04-22 18:30:00,3.96,1.16,3.72,1.09,10.39,3.03,5.32,1.55,5.32,1.55,16.79,-0.13,14.84,3.63,3.76,1.10,3.76,1.10,12.24,3.57,13.18,3.84,5.78,1.69,4.04,1.18,27.24,-2.80,27.24,-2.80,25.57,7.46,25.57,7.46,49.71,-19.18,49.71,-19.18
2024-04-22 19:00:00,3.92,1.14,3.66,1.07,10.43,3.04,5.26,1.53,5.26,1.53,16.41,-0.13,14.79,3.61,3.66,1.07,3.66,1.07,12.08,3.52,13.17,3.84,5.67,1.66,3.98,1.16,27.34,-2.86,27.34,-2.86,25.13,7.33,25.13,7.33,49.17,-19.42,49.17,-19.42
2024-04-22 19:30:00,3.74,1.09,3.51,1.02,10.53,3.07,5.21,1.52,5.21,1.52,16.16,-0.18,14.98,3.66,3.71,1.08,3.71,1.08,11.84,3.45,12.80,3.73,5.47,1.60,3.83,1.12,26.76,-3.02,26.76,-3.02,23.79,6.94,23.79,6.94,48.72,-19.38,48.72,-19.38
2024-04-22 20:00:00,3.68,1.07,3.44,1.00,10.27,3.00,5.11,1.49,5.11,1.49,15.72,-0.26,13.02,3.09,3.63,1.06,3.63,1.06,11.48,3.35,12.47,3.64,5.18,1.51,3.48,1.02,26.48,-2.88,26.48,-2.88,23.17,6.76,23.17,6.76,45.62,-20.34,45.62,-20.34
2024-04-22 20:30:00,3.56,1.04,3.28,0.96,10.20,2.97,5.12,1.49,5.12,1.49,15.33,0.00,9.85,2.17,3.63,1.06,3.63,1.06,10.96,3.20,12.08,3.52,5.24,1.53,3.46,1.01,25.68,-2.88,25.68,-2.88,26.10,7.61,26.10,7.61,41.83,-22.10,41.83,-22.10
2024-04-22 21:00:00,3.45,1.00,3.22,0.94,10.16,2.96,5.06,1.48,5.06,1.48,15.24,-0.22,13.88,3.34,3.55,1.03,3.55,1.03,11.02,3.21,11.73,3.42,4.85,1.42,3.52,1.03,25.06,-3.06,25.06,-3.06,23.49,6.85,23.49,6.85,45.43,-20.71,45.43,-20.71
2024-04-22 21:30:00,3.74,1.09,3.48,1.02,9.77,2.85,4.93,1.44,4.93,1.44,15.09,-0.28,13.34,3.25,3.43,1.00,3.43,1.00,10.36,3.02,10.73,3.13,4.48,1.31,3.65,1.06,24.78,-3.22,24.78,-3.22,22.17,6.47,22.17,6.47,44.72,-20.89,44.72,-20.89
2024-04-22 22:00:00,3.56,1.04,3.31,0.97,9.14,2.67,4.81,1.40,4.81,1.40,14.38,-0.23,12.94,3.22,3.27,0.96,3.27,0.96,9.42,2.75,9.70,2.83,4.04,1.18,3.22,0.94,24.21,-3.29,24.21,-3.29,20.70,6.04,20.70,6.04,42.12,-21.83,42.12,-21.83
2024-04-22 22:30:00,3.23,0.94,3.04,0.89,8.45,2.46,4.65,1.36,4.65,1.36,13.41,-0.44,11.98,2.93,3.06,0.89,3.06,0.89,8.69,2.53,8.82,2.57,3.80,1.11,2.93,0.85,22.54,-3.55,22.54,-3.55,19.41,5.66,19.41,5.66,38.75,-22.78,38.75,-22.78
2024-04-22 23:00:00,2.95,0.86,2.76,0.80,7.84,2.29,4.48,1.31,4.48,1.31,12.33,-0.44,11.45,2.78,2.82,0.82,2.82,0.82,7.92,2.31,8.11,2.36,3.41,0.99,2.76,0.81,20.67,-4.08,20.67,-4.08,17.83,5.20,17.83,5.20,35.67,-23.36,35.67,-23.36
2024-04-22 23:30:00,2.68,0.78,2.53,0.74,7.13,2.08,4.50,1.31,4.50,1.31,11.89,-0.22,10.31,2.44,2.66,0.78,2.66,0.78,7.15,2.09,7.53,2.20,3.08,0.90,2.38,0.69,18.86,-4.41,18.86,-4.41,16.85,4.92,16.85,4.92,32.66,-24.05,32.66,-24.05
2024-04-23 00:00:00,2.52,0.73,2.36,0.69,6.50,1.90,4.56,1.33,4.56,1.33,11.24,-0.44,9.74,2.28,2.50,0.73,2.50,0.73,6.69,1.95,7.18,2.10,2.87,0.84,2.10,0.61,17.53,-4.57,17.53,-4.57,16.22,4.73,16.22,4.73,30.34,-24.82,30.34,-24.82
2024-04-23 00:30:00,2.39,0.70,2.23,0.65,6.13,1.79,4.50,1.31,4.50,1.31,10.82,-0.44,9.11,2.09,2.38,0.69,2.38,0.69,6.43,1.88,7.02,2.05,2.78,0.81,1.91,0.56,16.45,-4.57,16.45,-4.57,16.14,4.71,16.14,4.71,28.78,-25.04,28.78,-25.04
2024-04-23 01:00:00,2.34,0.68,2.21,0.64,5.92,1.73,4.42,1.29,4.42,1.29,10.69,-0.44,9.69,2.26,2.30,0.67,2.30,0.67,6.14,1.79,7.16,2.09,2.68,0.78,1.96,0.57,15.74,-4.46,15.74,-4.46,15.93,4.65,15.93,4.65,28.58,-24.89,28.58,-24.89
2024-04-23 01:30:00,2.55,0.74,2.14,0.62,6.00,1.75,4.53,1.32,4.53,1.32,10.52,-0.44,9.35,2.16,2.24,0.65,2.24,0.65,5.98,1.74,7.31,2.13,2.67,0.78,1.98,0.58,15.40,-4.48,15.40,-4.48,16.30,4.75,16.30,4.75,28.34,-25.16,28.34,-25.16
2024-04-23 02:00:00,2.61,0.76,2.18,0.64,6.40,1.87,4.96,1.45,4.96,1.45,10.22,-0.44,9.49,2.20,2.27,0.66,2.27,0.66,5.83,1.70,7.28,2.12,2.68,0.78,2.00,0.58,15.26,-4.53,15.26,-4.53,16.31,4.76,16.31,4.76,28.38,-25.08,28.38,-25.08
2024-04-23 02:30:00,2.61,0.76,2.18,0.64,6.40,1.87,4.93,1.44,4.93,1.44,10.04,-0.44,9.25,2.13,2.26,0.66,2.26,0.66,5.78,1.69,7.16,2.09,2.66,0.78,1.96,0.57,15.16,-4.53,15.16,-4.53,16.12,4.70,16.12,4.70,27.73,-25.26,27.73,-25.26
2024-04-23 03:00:00,2.53,0.74,2.10,0.61,6.12,1.78,4.82,1.41,4.82,1.41,9.93,-0.51,9.06,2.08,2.24,0.65,2.24,0.65,5.72,1.67,6.96,2.03,2.72,0.79,1.94,0.57,15.00,-4.40,15.00,-4.40,15.69,4.58,15.69,4.58,26.99,-25.58,26.99,-25.58
2024-04-23 03:30:00,2.46,0.72,2.03,0.59,5.96,1.74,4.81,1.40,4.81,1.40,9.68,-0.56,8.69,1.97,2.19,0.64,2.19,0.64,5.59,1.63,6.88,2.01,2.59,0.76,1.87,0.55,14.81,-4.45,14.81,-4.45,15.68,4.57,15.68,4.57,26.11,-25.72,26.11,-25.72
2024-04-23 04:00:00,2.43,0.71,1.98,0.58,5.86,1.71,4.78,1.39,4.78,1.39,9.59,-0.61,8.88,2.02,2.16,0.63,2.16,0.63,5.60,1.63,6.82,1.99,2.52,0.74,1.84,0.54,14.34,-4.65,14.34,-4.65,15.45,4.51,15.45,4.51,25.99,-25.88,25.99,-25.88
2024-04-23 04:30:00,2.45,0.71,1.98,0.58,5.75,1.68,4.75,1.38,4.75,1.38,9.59,-0.61,8.88,2.02,2.21,0.64,2.21,0.64,5.77,1.68,6.75,1.97,2.57,0.75,1.79,0.52,14.22,-4.73,14.22,-4.73,15.46,4.51,15.46,4.51,26.07,-25.86,26.07,-25.86
2024-04-23 05:00:00,2.42,0.71,1.98,0.58,5.66,1.65,4.73,1.38,4.73,1.38,9.86,-0.57,8.99,2.05,2.24,0.65,2.24,0.65,5.85,1.70,6.83,1.99,2.60,0.76,1.78,0.52,14.31,-4.70,14.31,-4.70,15.86,4.63,15.86,4.63,26.32,-25.69,26.32,-25.69
2024-04-23 05:30:00,2.38,0.69,2.06,0.60,5.76,1.68,4.77,1.39,4.77,1.39,10.16,-0.57,9.76,2.28,2.29,0.67,2.29,0.67,6.13,1.79,7.15,2.08,2.70,0.79,1.91,0.56,14.43,-4.62,14.43,-4.62,15.93,4.65,15.93,4.65,27.54,-25.25,27.54,-25.25
2024-04-23 06:00:00,2.33,0.68,2.19,0.64,5.86,1.71,4.83,1.41,4.83,1.41,10.45,-0.57,9.20,2.11,2.45,0.72,2.45,0.72,6.45,1.88,7.95,2.32,2.89,0.84,2.00,0.58,14.84,-4.57,14.84,-4.57,17.35,5.06,17.35,5.06,28.45,-25.23,28.45,-25.23
2024-04-23 06:30:00,2.60,0.76,2.46,0.72,6.51,1.90,4.70,1.37,4.70,1.37,11.81,-0.23,10.22,2.41,2.82,0.82,2.82,0.82,7.16,2.09,8.90,2.60,3.36,0.98,2.34,0.68,15.54,-4.40,15.54,-4.40,19.15,5.59,19.15,5.59,32.07,-23.74,32.07,-23.74
2024-04-23 07:00:00,2.84,0.83,2.68,0.78,7.20,2.10,4.70,1.37,4.70,1.37,13.25,-0.04,11.72,2.85,3.20,0.93,3.20,0.93,8.07,2.36,10.05,2.93,3.77,1.10,2.64,0.77,17.64,-4.07,17.64,-4.07,20.00,5.83,20.00,5.83,36.11,-22.16,36.11,-22.16
2024-04-23 07:30:00,3.06,0.89,2.87,0.84,7.83,2.29,4.82,1.41,4.82,1.41,14.61,0.03,11.45,2.78,3.74,1.09,3.74,1.09,8.95,2.61,10.62,3.10,4.37,1.28,2.71,0.79,19.96,-3.10,19.96,-3.10,20.64,6.02,20.64,6.02,38.18,-21.72,38.18,-21.72
2024-04-23 08:00:00,3.11,0.91,2.94,0.86,8.10,2.36,4.98,1.45,4.98,1.45,15.41,0.11,9.47,2.20,3.97,1.16,3.97,1.16,9.31,2.72,10.35,3.02,4.81,1.40,2.66,0.78,22.25,-2.88,22.25,-2.88,23.88,6.96,23.88,6.96,36.97,-21.87,36.97,-21.87
2024-04-23 08:30:00,2.97,0.86,2.80,0.82,7.89,2.30,5.09,1.49,5.09,1.49,15.41,0.22,13.84,3.48,4.09,1.19,4.09,1.19,8.84,2.58,10.16,2.96,4.46,1.30,2.82,0.82,23.17,-2.29,23.17,-2.29,20.79,6.06,20.79,6.06,40.31,-20.10,40.31,-20.10
2024-04-23 09:00:00,2.57,0.75,2.39,0.70,7.50,2.19,5.16,1.51,5.16,1.51,15.41,0.32,12.23,3.00,3.95,1.15,3.95,1.15,8.77,2.56,10.67,3.11,4.54,1.32,2.69,0.78,23.17,-2.29,23.17,-2.29,22.31,6.51,22.31,6.51,37.72,-20.67,37.72,-20.67
2024-04-23 09:30:00,3.00,0.87,2.80,0.82,7.67,2.24,5.41,1.58,5.41,1.58,16.32,0.34,11.08,2.67,4.18,1.22,4.18,1.22,9.22,2.69,10.82,3.16,5.00,1.46,2.90,0.85,22.86,-2.19,22.86,-2.19,24.62,7.18,24.62,7.18,39.14,-20.49,39.14,-20.49
2024-04-23 10:00:00,3.07,0.90,2.89,0.84,7.99,2.33,5.54,1.62,5.54,1.62,16.97,0.50,14.10,3.55,3.97,1.16,3.97,1.16,9.27,2.70,11.13,3.25,4.77,1.39,3.14,0.92,24.16,-2.03,24.16,-2.03,23.17,6.76,23.17,6.76,43.32,-19.15,43.32,-19.15
2024-04-23 10:30:00,3.14,0.92,2.96,0.86,8.22,2.40,5.65,1.65,5.65,1.65,17.11,0.46,14.03,3.52,4.03,1.17,4.03,1.17,9.29,2.71,11.18,3.26,4.84,1.41,3.19,0.93,24.46,-1.95,24.46,-1.95,21.98,6.41,21.98,6.41,43.99,-19.23,43.99,-19.23
2024-04-23 11:00:00,3.16,0.92,2.98,0.87,8.27,2.41,5.76,1.68,5.76,1.68,16.80,0.46,11.06,2.65,4.07,1.19,4.07,1.19,9.21,2.68,10.83,3.16,5.03,1.47,3.17,0.92,24.81,-1.98,24.81,-1.98,23.95,6.99,23.95,6.99,41.26,-20.10,41.26,-20.10
2024-04-23 11:30:00,2.86,0.83,2.67,0.78,7.80,2.28,5.80,1.69,5.80,1.69,16.28,0.46,13.82,3.46,4.04,1.18,4.04,1.18,8.96,2.61,11.12,3.24,4.60,1.34,3.06,0.89,24.69,-1.89,24.69,-1.89,22.83,6.66,22.83,6.66,42.47,-19.44,42.47,-19.44
2024-04-23 12:00:00,2.84,0.83,2.68,0.78,8.15,2.38,5.70,1.66,5.70,1.66,16.55,0.60,13.81,3.46,3.98,1.16,3.98,1.16,9.21,2.68,10.45,3.05,4.70,1.37,3.17,0.92,24.01,-2.02,24.01,-2.02,21.14,6.17,21.14,6.17,43.38,-18.70,43.38,-18.70
2024-04-23 12:30:00,1.98,0.58,1.82,0.53,7.93,2.31,5.61,1.64,5.61,1.64,16.03,0.30,13.92,3.49,3.87,1.13,3.87,1.13,8.96,2.61,11.05,3.22,4.34,1.26,2.79,0.82,24.46,-1.80,24.46,-1.80,21.91,6.39,21.91,6.39,40.75,-19.38,40.75,-19.38
2024-04-23 13:00:00,2.41,0.70,2.19,0.64,8.27,2.41,5.59,1.63,5.59,1.63,16.03,0.23,13.42,3.35,3.82,1.11,3.82,1.11,9.00,2.63,10.96,3.20,4.65,1.36,3.27,0.96,23.58,-1.77,23.58,-1.77,23.31,6.80,23.31,6.80,41.50,-19.58,41.50,-19.58
2024-04-23 13:30:00,3.11,0.91,2.90,0.84,8.26,2.41,5.62,1.64,5.62,1.64,16.03,0.22,13.47,3.36,3.94,1.15,3.94,1.15,9.19,2.68,10.35,3.02,4.51,1.32,3.34,0.97,24.04,-2.06,24.04,-2.06,21.79,6.36,21.79,6.36,43.22,-19.70,43.22,-19.70
2024-04-23 14:00:00,2.32,0.68,2.16,0.63,7.96,2.32,5.58,1.63,5.58,1.63,15.16,0.19,12.70,3.27,3.68,1.07,3.68,1.07,8.54,2.49,10.64,3.10,4.54,1.33,3.24,0.95,24.30,-2.26,24.30,-2.26,23.14,6.75,23.14,6.75,40.25,-20.29,40.25,-20.29
2024-04-23 14:30:00,2.76,0.81,2.56,0.75,7.99,2.33,5.54,1.62,5.54,1.62,15.16,0.13,13.60,3.82,3.78,1.10,3.78,1.10,8.78,2.56,10.28,3.00,4.53,1.32,3.37,0.98,22.76,-2.72,22.76,-2.72,22.30,6.50,22.30,6.50,42.87,-19.79,42.87,-19.79
2024-04-23 15:00:00,2.41,0.70,2.25,0.66,7.74,2.26,5.51,1.61,5.51,1.61,15.06,0.13,14.45,4.08,3.76,1.10,3.76,1.10,8.77,2.56,10.48,3.06,4.38,1.28,3.29,0.96,23.19,-2.75,23.19,-2.75,22.12,6.45,22.12,6.45,43.04,-19.96,43.04,-19.96
2024-04-23 15:30:00,2.55,0.74,2.39,0.70,7.97,2.32,5.50,1.60,5.50,1.60,15.38,0.13,14.24,4.01,3.77,1.10,3.77,1.10,8.82,2.57,10.80,3.15,4.35,1.27,3.17,0.92,22.89,-2.86,22.89,-2.86,21.84,6.37,21.84,6.37,43.74,-19.82,43.74,-19.82
2024-04-23 16:00:00,2.44,0.71,2.27,0.66,8.22,2.40,5.46,1.59,5.46,1.59,16.31,0.25,14.66,4.01,3.84,1.12,3.84,1.12,10.10,2.95,11.44,3.34,4.70,1.37,3.08,0.90,23.16,-2.85,23.16,-2.85,22.92,6.68,22.92,6.68,44.43,-19.43,44.43,-19.43
2024-04-23 16:30:00,2.98,0.87,2.78,0.81,8.53,2.49,5.52,1.61,5.52,1.61,16.31,0.18,14.55,3.77,3.69,1.08,3.69,1.08,10.49,3.06,11.79,3.44,4.89,1.43,3.34,0.97,24.35,-2.60,24.35,-2.60,23.18,6.76,23.18,6.76,45.41,-19.55,45.41,-19.55
2024-04-23 17:00:00,3.12,0.91,2.94,0.86,8.77,2.56,5.49,1.60,5.49,1.60,16.67,0.12,14.82,3.77,3.59,1.05,3.59,1.05,11.00,3.21,12.30,3.59,5.09,1.48,3.39,0.99,24.84,-2.74,24.84,-2.74,24.63,7.18,24.63,7.18,45.62,-19.58,45.62,-19.58
2024-04-23 17:30:00,3.61,1.05,3.37,0.98,9.45,2.76,5.41,1.58,5.41,1.58,16.57,0.10,14.57,3.80,3.60,1.05,3.60,1.05,10.98,3.20,12.70,3.70,5.34,1.56,3.84,1.12,25.35,-2.81,25.35,-2.81,25.27,7.37,25.27,7.37,47.40,-19.08,47.40,-19.08
2024-04-23 18:00:00,3.95,1.15,3.68,1.07,9.84,2.87,5.33,1.56,5.33,1.56,16.32,0.04,14.91,3.91,3.57,1.04,3.57,1.04,11.56,3.37,12.94,3.77,5.24,1.53,3.94,1.15,25.82,-2.81,25.82,-2.81,25.36,7.40,25.36,7.40,48.93,-18.61,48.93,-18.61
2024-04-23 18:30:00,4.30,1.25,4.04,1.18,10.37,3.02,5.31,1.55,5.31,1.55,16.05,-0.15,14.86,3.76,3.51,1.02,3.51,1.02,11.82,3.45,13.00,3.79,5.30,1.54,4.09,1.19,26.20,-2.63,26.20,-2.63,25.66,7.48,25.66,7.48,49.29,-18.84,49.29,-18.84
2024-04-23 19:00:00,4.34,1.27,4.08,1.19,10.58,3.09,5.27,1.54,5.27,1.54,16.18,-0.15,15.33,3.76,3.58,1.04,3.58,1.04,11.90,3.47,13.11,3.82,5.34,1.56,4.18,1.22,26.20,-2.62,26.20,-2.62,25.64,7.48,25.64,7.48,49.62,-18.71,49.62,-18.71
2024-04-23 19:30:00,4.37,1.27,4.13,1.20,10.68,3.12,5.31,1.55,5.31,1.55,16.07,-0.15,15.09,3.69,3.61,1.05,3.61,1.05,11.68,3.41,12.69,3.70,5.26,1.53,4.06,1.18,26.44,-2.62,26.44,-2.62,25.58,7.46,25.58,7.46,49.56,-18.61,49.56,-18.61
2024-04-23 20:00:00,4.30,1.25,4.04,1.18,10.41,3.04,5.18,1.51,5.18,1.51,15.47,0.00,15.48,3.81,3.60,1.05,3.60,1.05,11.56,3.37,12.26,3.58,5.13,1.50,4.06,1.18,26.44,-2.62,26.44,-2.62,24.75,7.22,24.75,7.22,49.17,-19.29,49.17,-19.29
2024-04-23 20:30:00,4.12,1.20,3.87,1.13,10.31,3.01,5.16,1.50,5.16,1.50,15.17,-0.44,15.09,3.70,3.59,1.05,3.59,1.05,11.33,3.30,12.04,3.51,4.95,1.44,3.85,1.12,25.93,-2.89,25.93,-2.89,24.51,7.15,24.51,7.15,47.90,-19.64,47.90,-19.64
2024-04-23 21:00:00,4.04,1.18,3.76,1.10,10.14,2.96,5.10,1.49,5.10,1.49,15.08,0.00,15.22,3.74,3.60,1.05,3.60,1.05,11.13,3.24,11.56,3.37,4.85,1.41,3.75,1.10,25.30,-3.04,25.30,-3.04,23.46,6.84,23.46,6.84,47.43,-19.90,47.43,-19.90
2024-04-23 21:30:00,3.82,1.11,3.57,1.04,9.96,2.90,5.01,1.46,5.01,1.46,14.65,-0.44,14.19,3.43,3.48,1.01,3.48,1.01,10.42,3.04,10.82,3.16,4.58,1.34,3.61,1.05,24.98,-3.16,24.98,-3.16,22.40,6.53,22.40,6.53,45.23,-20.71,45.23,-20.71
2024-04-23 22:00:00,3.58,1.04,3.37,0.98,9.28,2.71,4.88,1.42,4.88,1.42,13.99,-0.44,13.83,3.32,3.36,0.98,3.36,0.98,9.73,2.84,9.94,2.90,4.24,1.24,3.20,0.93,24.00,-3.32,24.00,-3.32,21.12,6.16,21.12,6.16,42.36,-21.29,42.36,-21.29
2024-04-23 22:30:00,3.28,0.96,3.10,0.90,8.70,2.54,4.73,1.38,4.73,1.38,13.02,-0.44,12.84,3.03,3.05,0.89,3.05,0.89,8.87,2.59,9.14,2.66,3.92,1.14,3.13,0.91,22.54,-3.57,22.54,-3.57,19.58,5.71,19.58,5.71,39.21,-22.01,39.21,-22.01
2024-04-23 23:00:00,2.99,0.87,2.83,0.83,7.98,2.33,4.56,1.33,4.56,1.33,12.11,-0.44,11.92,2.77,2.88,0.84,2.88,0.84,8.00,2.33,8.30,2.42,3.57,1.04,2.86,0.83,20.84,-3.78,20.84,-3.78,18.13,5.29,18.13,5.29,35.93,-22.77,35.93,-22.77
2024-04-23 23:30:00,2.71,0.79,2.55,0.74,7.26,2.12,4.40,1.28,4.40,1.28,11.54,-0.44,10.87,2.46,2.74,0.80,2.74,0.80,7.31,2.13,7.81,2.28,3.16,0.92,2.36,0.69,19.20,-4.02,19.20,-4.02,17.17,5.01,17.17,5.01,32.88,-23.71,32.88,-23.71
2024-04-24 00:00:00,2.55,0.74,2.40,0.70,6.72,1.96,4.27,1.24,4.27,1.24,11.13,-0.44,10.55,2.36,2.62,0.76,2.62,0.76,6.80,1.98,7.34,2.14,2.94,0.86,2.10,0.61,17.75,-4.22,17.75,-4.22,16.84,4.91,16.84,4.91,30.98,-24.00,30.98,-24.00
2024-04-24 00:30:00,2.44,0.71,2.28,0.66,6.36,1.85,4.36,1.27,4.36,1.27,10.69,-0.44,10.67,2.40,2.48,0.72,2.48,0.72,6.46,1.88,7.09,2.07,2.88,0.84,2.32,0.68,16.78,-4.25,16.78,-4.25,16.04,4.68,16.04,4.68,30.03,-24.41,30.03,-24.41
2024-04-24 01:00:00,2.37,0.69,2.24,0.65,6.02,1.76,4.49,1.31,4.49,1.31,10.37,-0.33,10.40,2.32,2.35,0.69,2.35,0.69,6.24,1.82,7.30,2.13,2.74,0.80,2.19,0.64,16.05,-4.57,16.05,-4.57,16.50,4.81,16.50,4.81,28.53,-24.46,28.53,-24.46
2024-04-24 01:30:00,2.40,0.70,2.28,0.66,6.11,1.78,4.51,1.31,4.51,1.31,10.37,-0.31,10.57,2.37,2.37,0.69,2.37,0.69,6.12,1.79,7.45,2.17,2.78,0.81,2.29,0.67,15.48,-4.76,15.48,-4.76,17.25,5.03,17.25,5.03,29.03,-24.57,29.03,-24.57
2024-04-24 02:00:00,2.49,0.72,2.34,0.68,6.52,1.90,4.59,1.34,4.59,1.34,10.22,-0.33,11.30,2.58,2.31,0.68,2.31,0.68,5.96,1.74,7.45,2.17,2.74,0.80,2.48,0.72,15.57,-4.76,15.57,-4.76,16.86,4.92,16.86,4.92,29.92,-24.32,29.92,-24.32
2024-04-24 02:30:00,2.46,0.72,2.33,0.68,6.43,1.88,4.55,1.33,4.55,1.33,9.95,-0.57,11.30,2.58,2.28,0.66,2.28,0.66,5.85,1.70,7.33,2.14,2.59,0.76,2.30,0.67,15.54,-4.79,15.54,-4.79,15.88,4.63,15.88,4.63,29.14,-24.61,29.14,-24.61
2024-04-24 03:00:00,2.40,0.70,2.24,0.65,6.26,1.83,4.69,1.37,4.69,1.37,9.78,-0.57,9.52,2.06,2.26,0.66,2.26,0.66,5.72,1.67,7.15,2.08,2.64,0.77,2.04,0.59,15.22,-4.84,15.22,-4.84,16.08,4.69,16.08,4.69,26.73,-25.25,26.73,-25.25
2024-04-24 03:30:00,2.27,0.66,2.12,0.62,6.03,1.76,4.86,1.42,4.86,1.42,9.64,-0.35,8.99,1.90,2.25,0.66,2.25,0.66,5.64,1.64,6.96,2.03,2.60,0.76,1.84,0.54,14.91,-4.59,14.91,-4.59,16.22,4.73,16.22,4.73,25.59,-25.44,25.59,-25.44
2024-04-24 04:00:00,2.48,0.72,2.02,0.59,5.93,1.73,4.80,1.40,4.80,1.40,9.56,-0.57,9.14,1.95,2.23,0.65,2.23,0.65,5.59,1.63,6.98,2.04,2.66,0.78,2.03,0.59,14.55,-4.59,14.55,-4.59,16.44,4.79,16.44,4.79,25.55,-25.69,25.55,-25.69
2024-04-24 04:30:00,2.47,0.72,2.00,0.58,5.87,1.71,4.80,1.40,4.80,1.40,9.56,-0.57,9.89,2.17,2.23,0.65,2.23,0.65,5.62,1.64,6.87,2.00,2.63,0.77,2.09,0.61,14.50,-4.56,14.50,-4.56,16.15,4.71,16.15,4.71,26.72,-25.40,26.72,-25.40
2024-04-24 05:00:00,2.47,0.72,2.01,0.58,5.87,1.71,4.79,1.40,4.79,1.40,9.69,-0.57,10.69,2.40,2.29,0.67,2.29,0.67,5.67,1.66,6.97,2.03,2.59,0.76,2.13,0.62,14.50,-4.56,14.50,-4.56,16.22,4.73,16.22,4.73,27.62,-25.31,27.62,-25.31
2024-04-24 05:30:00,2.50,0.73,2.10,0.61,5.87,1.71,4.80,1.40,4.80,1.40,10.08,-0.57,11.22,2.55,2.35,0.69,2.35,0.69,5.89,1.72,7.12,2.08,2.73,0.80,2.28,0.66,14.61,-4.56,14.61,-4.56,16.07,4.69,16.07,4.69,28.73,-24.91,28.73,-24.91
2024-04-24 06:00:00,2.36,0.69,2.26,0.66,5.93,1.73,4.87,1.42,4.87,1.42,10.43,-0.53,10.64,2.39,2.51,0.73,2.51,0.73,6.34,1.85,8.07,2.35,2.88,0.84,2.24,0.65,15.08,-4.56,15.08,-4.56,17.56,5.12,17.56,5.12,29.32,-24.77,29.32,-24.77
2024-04-24 06:30:00,2.61,0.76,2.51,0.73,6.40,1.87,4.92,1.44,4.92,1.44,11.73,-0.28,11.56,2.76,2.89,0.84,2.89,0.84,7.19,2.10,9.02,2.63,3.40,0.99,2.53,0.74,17.85,-4.22,17.85,-4.22,18.72,5.46,18.72,5.46,33.05,-23.62,33.05,-23.62
2024-04-24 07:00:00,2.88,0.84,2.73,0.80,7.24,2.11,4.68,1.37,4.68,1.37,12.91,-0.17,11.51,2.79,3.16,0.92,3.16,0.92,8.07,2.36,10.02,2.92,3.88,1.13,2.78,0.81,17.85,-4.22,17.85,-4.22,19.84,5.79,19.84,5.79,35.56,-22.43,35.56,-22.43
2024-04-24 07:30:00,2.76,0.80,2.56,0.75,7.73,2.25,4.81,1.40,4.81,1.40,14.37,-0.05,11.67,2.84,3.62,1.06,3.62,1.06,8.83,2.58,10.54,3.08,4.55,1.33,2.96,0.86,21.99,-2.89,21.99,-2.89,21.92,6.39,21.92,6.39,37.28,-21.65,37.28,-21.65
2024-04-24 08:00:00,2.94,0.86,2.73,0.80,8.17,2.38,5.04,1.47,5.04,1.47,15.35,0.44,12.58,3.10,3.95,1.15,3.95,1.15,9.01,2.63,10.37,3.02,4.74,1.38,3.29,0.96,21.99,-2.89,21.99,-2.89,22.49,6.56,22.49,6.56,40.03,-20.35,40.03,-20.35
2024-04-24 08:30:00,2.89,0.84,2.69,0.78,7.96,2.32,4.89,1.42,4.89,1.42,15.84,0.44,14.60,3.69,3.97,1.16,3.97,1.16,8.73,2.54,9.99,2.92,4.57,1.33,3.15,0.92,23.46,-2.19,23.46,-2.19,20.65,6.02,20.65,6.02,41.25,-19.09,41.25,-19.09
2024-04-24 09:00:00,2.09,0.61,1.91,0.56,7.56,2.21,5.16,1.50,5.16,1.50,15.84,0.44,14.98,3.79,3.74,1.09,3.74,1.09,8.28,2.42,9.97,2.91,4.48,1.31,3.15,0.92,23.45,-1.98,23.45,-1.98,20.59,6.01,20.59,6.01,39.27,-20.10,39.27,-20.10
2024-04-24 09:30:00,1.84,0.54,4.60,0.49,7.44,2.17,5.30,1.55,5.30,1.55,16.30,0.46,15.15,3.85,3.89,1.13,3.89,1.13,8.83,2.58,9.84,2.87,4.60,1.34,3.08,0.90,22.81,-1.80,22.81,-1.80,19.43,5.67,19.43,5.67,39.93,-19.56,39.93,-19.56
2024-04-24 10:00:00,1.51,0.44,3.58,0.41,7.23,2.11,5.41,1.58,5.41,1.58,16.05,0.46,14.69,3.72,3.70,1.08,3.70,1.08,8.31,2.42,9.91,2.89,4.44,1.30,2.81,0.82,23.37,-1.62,23.37,-1.62,20.94,6.11,20.94,6.11,37.68,-20.10,37.68,-20.10
2024-04-24 10:30:00,2.32,0.68,2.18,0.64,7.46,2.18,5.44,1.59,5.44,1.59,15.95,0.72,14.31,3.61,3.60,1.05,3.60,1.05,8.15,2.38,10.25,2.99,4.46,1.30,3.12,0.91,22.68,-1.77,22.68,-1.77,23.45,6.84,23.45,6.84,38.88,-20.05,38.88,-20.05
2024-04-24 11:00:00,2.92,0.85,2.76,0.80,7.79,2.27,5.61,1.64,5.61,1.64,16.77,0.38,15.49,3.95,4.14,1.21,4.14,1.21,9.20,2.68,10.05,2.93,4.70,1.37,3.52,1.03,22.70,-1.96,22.70,-1.96,21.45,6.26,21.45,6.26,44.44,-19.28,44.44,-19.28
2024-04-24 11:30:00,2.37,0.69,2.22,0.65,7.71,2.25,5.72,1.67,5.72,1.67,16.31,0.36,15.17,3.86,3.94,1.15,3.94,1.15,8.96,2.61,10.36,3.02,4.61,1.34,3.22,0.94,24.57,-1.91,24.57,-1.91,20.66,6.03,20.66,6.03,42.14,-19.55,42.14,-19.55
2024-04-24 12:00:00,2.58,0.75,2.41,0.70,8.00,2.33,5.76,1.68,5.76,1.68,16.59,0.33,12.07,2.96,4.13,1.20,4.13,1.20,9.54,2.78,10.57,3.08,5.04,1.47,2.98,0.87,23.70,-2.12,23.70,-2.12,23.46,6.84,23.46,6.84,39.83,-20.53,39.83,-20.53
2024-04-24 12:30:00,2.86,0.83,2.65,0.77,8.06,2.35,5.83,1.70,5.83,1.70,16.14,0.29,12.48,3.08,4.02,1.17,4.02,1.17,9.10,2.66,10.77,3.14,4.98,1.45,3.32,0.97,24.31,-2.29,24.31,-2.29,24.40,7.12,24.40,7.12,40.87,-20.61,40.87,-20.61
2024-04-24 13:00:00,2.93,0.85,2.72,0.79,8.31,2.42,5.83,1.70,5.83,1.70,16.14,0.26,14.84,3.76,4.07,1.19,4.07,1.19,9.54,2.78,10.68,3.12,4.81,1.40,3.32,0.97,24.01,-2.39,24.01,-2.39,19.20,5.60,19.20,5.60,43.82,-19.68,43.82,-19.68
2024-04-24 13:30:00,2.08,0.61,1.89,0.55,7.89,2.30,5.83,1.70,5.83,1.70,15.69,0.33,9.92,2.33,3.84,1.12,3.84,1.12,8.72,2.54,10.67,3.11,4.76,1.39,2.55,0.74,24.42,-2.40,24.42,-2.40,23.87,6.96,23.87,6.96,35.58,-22.23,35.58,-22.23
2024-04-24 14:00:00,2.89,0.84,2.69,0.78,8.06,2.35,5.85,1.71,5.85,1.71,15.91,0.35,10.82,2.68,3.91,1.14,3.91,1.14,9.09,2.65,10.85,3.16,4.53,1.32,2.83,0.83,23.14,-2.40,23.14,-2.40,22.81,6.65,22.81,6.65,39.03,-22.02,39.03,-22.02
2024-04-24 14:30:00,2.37,0.69,2.18,0.64,8.18,2.39,5.84,1.70,5.84,1.70,15.74,0.27,11.10,2.82,3.70,1.08,3.70,1.08,8.98,2.62,10.39,3.03,4.44,1.29,2.76,0.81,23.74,-2.18,23.74,-2.18,22.82,6.66,22.82,6.66,38.38,-22.23,38.38,-22.23
2024-04-24 15:00:00,1.91,0.56,1.74,0.51,7.56,2.20,5.77,1.68,5.77,1.68,15.26,0.26,14.85,3.91,3.52,1.03,3.52,1.03,8.74,2.55,10.61,3.10,4.16,1.22,2.76,0.81,23.38,-2.29,23.38,-2.29,22.41,6.54,22.41,6.54,39.49,-21.06,39.49,-21.06
2024-04-24 15:30:00,2.39,0.70,2.22,0.65,7.83,2.29,5.76,1.68,5.76,1.68,15.52,0.26,15.37,4.06,3.66,1.07,3.66,1.07,9.02,2.63,10.72,3.13,4.41,1.29,3.30,0.96,22.57,-2.37,22.57,-2.37,21.52,6.28,21.52,6.28,42.27,-20.65,42.27,-20.65
2024-04-24 16:00:00,2.30,0.67,2.13,0.62,8.11,2.37,5.67,1.66,5.67,1.66,15.63,0.15,14.77,3.88,3.76,1.10,3.76,1.10,9.61,2.80,11.75,3.43,4.58,1.34,3.29,0.96,23.37,-2.37,23.37,-2.37,23.00,6.71,23.00,6.71,42.18,-20.69,42.18,-20.69
2024-04-24 16:30:00,2.81,0.82,2.60,0.76,8.62,2.51,5.73,1.67,5.73,1.67,15.98,0.06,15.00,3.95,3.59,1.05,3.59,1.05,10.09,2.94,12.30,3.59,4.99,1.46,3.78,1.10,23.86,-2.37,23.86,-2.37,24.63,7.18,24.63,7.18,44.59,-20.67,44.59,-20.67
2024-04-24 17:00:00,3.28,0.96,3.07,0.90,9.05,2.64,5.80,1.69,5.80,1.69,16.56,0.00,15.92,4.22,3.63,1.06,3.63,1.06,11.01,3.21,12.82,3.74,5.41,1.58,4.34,1.27,24.90,-2.47,24.90,-2.47,23.16,6.76,23.16,6.76,48.21,-19.79,48.21,-19.79
2024-04-24 17:30:00,3.09,0.90,2.83,0.83,9.35,2.73,5.74,1.67,5.74,1.67,16.63,0.00,12.92,3.35,3.62,1.06,3.62,1.06,11.38,3.32,13.24,3.86,5.71,1.67,4.20,1.23,26.18,-2.44,26.18,-2.44,25.22,7.36,25.22,7.36,46.16,-20.94,46.16,-20.94
2024-04-24 18:00:00,3.55,1.04,3.26,0.95,9.94,2.90,5.71,1.66,5.71,1.66,16.37,-0.09,12.65,3.28,3.59,1.05,3.59,1.05,11.56,3.37,13.34,3.89,5.67,1.66,4.32,1.26,26.65,-2.44,26.65,-2.44,24.82,7.24,24.82,7.24,47.04,-20.98,47.04,-20.98
2024-04-24 18:30:00,3.61,1.05,3.39,0.99,10.18,2.97,5.70,1.66,5.70,1.66,16.25,-0.09,11.17,2.84,3.47,1.01,3.47,1.01,11.49,3.35,13.08,3.81,5.74,1.67,4.32,1.26,26.75,-2.49,26.75,-2.49,25.11,7.32,25.11,7.32,45.95,-21.53,45.95,-21.53
2024-04-24 19:00:00,3.48,1.02,3.24,0.94,10.18,2.97,5.65,1.65,5.65,1.65,16.16,-0.09,11.00,2.79,3.33,0.97,3.33,0.97,11.36,3.31,12.97,3.78,5.71,1.67,4.34,1.27,26.67,-2.60,26.67,-2.60,25.23,7.36,25.23,7.36,45.14,-21.52,45.14,-21.52
2024-04-24 19:30:00,3.59,1.05,3.36,0.98,10.07,2.94,5.55,1.62,5.55,1.62,15.84,-0.16,11.23,2.86,3.29,0.96,3.29,0.96,11.11,3.24,12.69,3.70,5.54,1.62,4.27,1.25,26.24,-2.73,26.24,-2.73,24.62,7.18,24.62,7.18,44.90,-21.61,44.90,-21.61
2024-04-24 20:00:00,3.65,1.06,3.35,0.98,9.99,2.92,5.16,1.50,5.16,1.50,15.58,-0.20,10.78,2.73,3.36,0.98,3.36,0.98,10.84,3.16,12.42,3.62,5.34,1.56,4.05,1.18,25.82,-2.86,25.82,-2.86,24.06,7.02,24.06,7.02,44.03,-21.94,44.03,-21.94
2024-04-24 20:30:00,3.67,1.07,3.31,0.97,10.05,2.93,5.08,1.48,5.08,1.48,15.19,-0.20,10.35,2.49,3.40,0.99,3.40,0.99,10.94,3.19,12.24,3.57,5.27,1.54,3.92,1.14,25.36,-2.92,25.36,-2.92,25.24,7.36,25.24,7.36,43.00,-22.30,43.00,-22.30
2024-04-24 21:00:00,3.64,1.06,3.26,0.95,10.12,2.95,5.04,1.47,5.04,1.47,15.19,-0.27,12.62,3.12,3.48,1.02,3.48,1.02,11.05,3.22,11.89,3.47,5.19,1.52,3.87,1.13,25.06,-2.94,25.06,-2.94,25.62,7.47,25.62,7.47,45.05,-21.53,45.05,-21.53
2024-04-24 21:30:00,4.03,1.18,3.68,1.07,10.12,2.95,5.04,1.47,5.04,1.47,15.09,-0.24,14.88,3.78,3.48,1.02,3.48,1.02,10.90,3.18,11.22,3.27,4.91,1.43,3.99,1.16,24.96,-3.39,24.96,-3.39,22.75,6.63,22.75,6.63,47.80,-20.73,47.80,-20.73
2024-04-24 22:00:00,3.66,1.07,3.40,0.99,9.43,2.75,4.90,1.43,4.90,1.43,14.43,-0.24,13.94,3.50,3.26,0.95,3.26,0.95,10.02,2.92,10.34,3.02,4.62,1.35,3.75,1.10,24.74,-3.49,24.74,-3.49,21.49,6.27,21.49,6.27,44.81,-21.97,44.81,-21.97
2024-04-24 22:30:00,3.37,0.98,3.17,0.92,8.72,2.54,5.13,1.50,5.13,1.50,13.51,-0.26,13.01,3.23,3.04,0.89,3.04,0.89,9.25,2.70,9.49,2.77,4.29,1.25,3.55,1.04,23.34,-3.73,23.34,-3.73,20.28,5.91,20.28,5.91,41.74,-22.71,41.74,-22.71
2024-04-24 23:00:00,3.10,0.90,2.94,0.86,8.13,2.37,4.99,1.45,4.99,1.45,12.60,-0.26,12.62,3.12,2.88,0.84,2.88,0.84,8.38,2.44,8.63,2.52,3.93,1.14,3.35,0.98,21.69,-3.94,21.69,-3.94,18.65,5.44,18.65,5.44,38.94,-23.28,38.94,-23.28
2024-04-24 23:30:00,2.76,0.80,2.59,0.76,7.44,2.17,4.86,1.42,4.86,1.42,11.97,0.00,11.25,2.73,2.64,0.77,2.64,0.77,7.33,2.14,7.93,2.31,3.68,1.07,3.12,0.91,18.49,-4.37,18.49,-4.37,17.79,5.19,17.79,5.19,35.58,-24.18,35.58,-24.18
