Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-04-25 00:00:00,2.56,0.75,2.42,0.70,6.86,2.00,5.10,1.49,5.10,1.49,11.48,-0.44,10.94,2.63,2.53,0.74,2.53,0.74,6.84,1.99,7.55,2.20,3.28,0.96,2.80,0.82,18.49,-4.37,18.49,-4.37,17.08,4.98,17.08,4.98,33.16,-24.72,33.16,-24.72
2024-04-25 00:30:00,2.49,0.72,2.35,0.69,6.57,1.92,4.99,1.46,4.99,1.46,10.95,-0.77,10.95,2.63,2.49,0.73,2.49,0.73,6.70,1.95,7.26,2.12,3.20,0.93,2.68,0.78,17.40,-3.99,17.40,-3.99,16.79,4.90,16.79,4.90,31.87,-25.09,31.87,-25.09
2024-04-25 01:00:00,2.43,0.71,2.29,0.67,6.22,1.81,4.95,1.44,4.95,1.44,10.46,-0.60,10.86,2.60,2.44,0.71,2.44,0.71,6.48,1.89,7.37,2.15,3.14,0.92,2.68,0.78,16.61,-4.29,16.61,-4.29,17.09,4.99,17.09,4.99,30.99,-25.53,30.99,-25.53
2024-04-25 01:30:00,2.41,0.70,2.28,0.66,6.29,1.83,4.98,1.45,4.98,1.45,10.46,-0.60,11.35,2.74,2.37,0.69,2.37,0.69,6.29,1.83,7.47,2.18,3.14,0.92,2.79,0.82,16.01,-4.52,16.01,-4.52,17.74,5.18,17.74,5.18,31.20,-25.50,31.20,-25.50
2024-04-25 02:00:00,2.50,0.73,2.34,0.68,6.68,1.95,5.04,1.47,5.04,1.47,10.32,-0.62,12.22,2.99,2.35,0.69,2.35,0.69,6.21,1.81,7.54,2.20,3.00,0.87,2.85,0.83,15.93,-4.58,15.93,-4.58,17.15,5.00,17.15,5.00,31.97,-25.25,31.97,-25.25
2024-04-25 02:30:00,2.48,0.72,2.33,0.68,6.62,1.93,4.99,1.46,4.99,1.46,10.20,-0.64,11.11,2.67,2.32,0.68,2.32,0.68,6.12,1.78,7.38,2.15,2.89,0.84,2.60,0.76,15.93,-4.65,15.93,-4.65,16.15,4.71,16.15,4.71,30.76,-25.92,30.76,-25.92
2024-04-25 03:00:00,2.43,0.71,2.29,0.67,6.34,1.85,4.91,1.43,4.91,1.43,9.96,-0.62,9.08,2.07,2.30,0.67,2.30,0.67,5.99,1.75,7.30,2.13,2.93,0.85,2.39,0.70,15.68,-4.70,15.68,-4.70,16.52,4.82,16.52,4.82,28.35,-26.66,28.35,-26.66
2024-04-25 03:30:00,2.36,0.69,2.22,0.65,6.21,1.81,4.88,1.42,4.88,1.42,9.79,-0.62,8.99,2.05,2.24,0.65,2.24,0.65,5.88,1.72,7.21,2.10,2.90,0.85,2.37,0.69,15.13,-4.73,15.13,-4.73,16.59,4.84,16.59,4.84,27.99,-26.60,27.99,-26.60
2024-04-25 04:00:00,2.32,0.68,2.18,0.64,6.07,1.77,4.86,1.42,4.86,1.42,9.72,-0.62,9.84,2.30,2.19,0.64,2.19,0.64,5.86,1.71,7.22,2.11,2.90,0.85,2.49,0.72,15.02,-4.67,15.02,-4.67,15.98,4.66,15.98,4.66,28.39,-26.32,28.39,-26.32
2024-04-25 04:30:00,2.30,0.67,2.16,0.63,6.02,1.76,4.83,1.41,4.83,1.41,9.84,-0.53,8.97,2.04,2.22,0.65,2.22,0.65,5.90,1.72,7.05,2.06,3.04,0.89,2.48,0.72,14.93,-4.67,14.93,-4.67,16.01,4.67,16.01,4.67,27.95,-26.40,27.95,-26.40
2024-04-25 05:00:00,2.26,0.66,2.14,0.62,5.82,1.70,4.82,1.41,4.82,1.41,10.28,-0.29,9.06,2.06,2.26,0.66,2.26,0.66,5.97,1.74,7.13,2.08,3.13,0.91,2.50,0.73,15.08,-4.47,15.08,-4.47,16.49,4.81,16.49,4.81,28.08,-26.21,28.08,-26.21
2024-04-25 05:30:00,2.30,0.67,2.18,0.64,5.89,1.72,4.84,1.41,4.84,1.41,10.43,-0.51,9.74,2.27,2.33,0.68,2.33,0.68,6.12,1.79,7.32,2.14,2.99,0.87,2.37,0.69,15.28,-4.42,15.28,-4.42,16.25,4.74,16.25,4.74,29.10,-25.94,29.10,-25.94
2024-04-25 06:00:00,2.36,0.69,2.24,0.65,5.97,1.74,4.90,1.43,4.90,1.43,10.67,-0.51,9.41,2.17,2.53,0.74,2.53,0.74,6.48,1.89,7.37,2.45,3.15,0.92,2.37,0.69,15.49,-4.42,15.49,-4.42,17.94,5.23,17.94,5.23,29.62,-25.75,29.62,-25.75
2024-04-25 06:30:00,2.74,0.80,2.58,0.75,6.62,1.93,4.68,1.36,4.68,1.36,12.03,-0.18,10.61,2.52,2.94,0.86,2.94,0.86,7.30,2.13,8.40,2.72,3.72,1.08,2.80,0.82,16.05,-4.29,16.05,-4.29,19.33,5.64,19.33,5.64,33.75,-23.96,33.75,-23.96
2024-04-25 07:00:00,3.12,0.91,2.98,0.87,7.26,2.12,4.72,1.38,4.72,1.38,13.44,-0.18,11.10,2.65,3.37,0.98,3.37,0.98,8.18,2.38,7.62,3.06,4.29,1.25,3.07,0.90,18.42,-3.54,18.42,-3.54,20.36,5.94,20.36,5.94,37.24,-22.86,37.24,-22.86
2024-04-25 07:30:00,3.03,0.88,2.81,0.82,8.04,2.35,4.87,1.42,4.87,1.42,14.87,-0.07,9.34,2.44,3.86,1.13,3.86,1.13,9.51,2.77,7.08,3.27,5.02,1.46,3.19,0.93,20.75,-3.34,20.75,-3.34,22.59,6.59,22.59,6.59,38.81,-22.65,38.81,-22.65
2024-04-25 08:00:00,3.03,0.88,2.85,0.83,8.50,2.48,5.04,1.47,5.04,1.47,15.94,0.04,9.86,2.66,4.03,1.18,4.03,1.18,9.96,2.91,11.35,3.31,5.19,1.51,3.33,0.97,23.25,-2.86,23.25,-2.86,24.87,7.25,24.87,7.25,40.89,-21.62,40.89,-21.62
2024-04-25 08:30:00,3.38,0.99,3.18,0.93,8.38,2.44,5.36,1.56,5.36,1.56,16.50,0.44,14.09,3.79,4.08,1.19,4.08,1.19,9.51,2.78,11.12,3.24,5.09,1.48,3.66,1.07,25.06,-2.04,25.06,-2.04,22.25,6.49,22.25,6.49,45.22,-18.95,45.22,-18.95
2024-04-25 09:00:00,3.25,0.95,3.06,0.89,7.94,2.32,5.42,1.58,5.42,1.58,16.50,0.44,13.24,3.50,3.99,1.16,3.99,1.16,9.12,2.66,11.05,3.22,5.24,1.53,3.66,1.07,25.07,-2.04,25.07,-2.04,22.79,6.65,22.79,6.65,43.27,-19.13,43.27,-19.13
2024-04-25 09:30:00,3.07,0.90,2.88,0.84,7.94,2.32,5.60,1.63,5.60,1.63,16.62,0.44,13.69,3.55,4.02,1.17,4.02,1.17,9.27,2.70,11.36,3.31,5.21,1.52,3.58,1.04,24.73,-2.04,24.73,-2.04,23.85,6.96,23.85,6.96,43.64,-18.99,43.64,-18.99
2024-04-25 10:00:00,3.23,0.94,3.01,0.88,8.25,2.40,5.77,1.68,5.77,1.68,16.99,0.44,14.86,3.83,4.11,1.20,4.11,1.20,9.42,2.75,11.78,3.43,5.21,1.52,3.73,1.09,24.73,-2.04,24.73,-2.04,24.48,7.14,24.48,7.14,46.03,-18.52,46.03,-18.52
2024-04-25 10:30:00,3.55,1.04,3.28,0.96,8.49,2.47,5.86,1.71,5.86,1.71,17.39,0.44,15.42,4.00,4.34,1.27,4.34,1.27,9.94,2.90,11.47,3.35,5.53,1.61,4.05,1.18,25.35,-1.99,25.35,-1.99,23.71,6.92,23.71,6.92,48.63,-17.79,48.63,-17.79
2024-04-25 11:00:00,3.32,0.97,3.10,0.90,8.22,2.40,5.89,1.72,5.89,1.72,17.11,0.44,15.55,4.04,4.12,1.20,4.12,1.20,9.49,2.77,11.33,3.30,5.24,1.53,3.89,1.13,26.44,-1.80,26.44,-1.80,23.12,6.74,23.12,6.74,47.02,-17.88,47.02,-17.88
2024-04-25 11:30:00,2.96,0.86,2.76,0.80,8.02,2.34,5.97,1.74,5.97,1.74,16.99,0.44,15.16,3.92,4.20,1.22,4.20,1.22,9.62,2.81,10.86,3.17,5.21,1.52,3.61,1.05,25.64,-1.73,25.64,-1.73,22.27,6.49,22.27,6.49,45.78,-18.09,45.78,-18.09
2024-04-25 12:00:00,2.46,0.72,2.24,0.65,7.95,2.32,5.97,1.74,5.97,1.74,16.32,0.44,14.79,3.81,3.97,1.16,3.97,1.16,8.99,2.62,11.09,3.24,4.89,1.43,3.35,0.98,25.50,-1.74,25.50,-1.74,22.46,6.55,22.46,6.55,42.85,-18.67,42.85,-18.67
2024-04-25 12:30:00,2.84,0.83,2.52,0.73,8.04,2.35,5.98,1.74,5.98,1.74,16.56,0.44,13.86,3.55,3.84,1.12,3.84,1.12,9.37,2.73,11.24,3.28,5.05,1.47,3.35,0.98,24.49,-1.93,24.49,-1.93,23.62,6.89,23.62,6.89,42.46,-18.92,42.46,-18.92
2024-04-25 13:00:00,3.31,0.97,2.98,0.87,8.09,2.36,6.01,1.75,6.01,1.75,15.93,0.44,13.41,3.41,3.76,1.10,3.76,1.10,9.41,2.74,11.24,3.28,5.19,1.51,3.77,1.10,24.49,-1.93,24.49,-1.93,24.41,7.12,24.41,7.12,43.47,-19.08,43.47,-19.08
2024-04-25 13:30:00,3.55,1.04,3.21,0.94,8.11,2.37,5.93,1.73,5.93,1.73,15.93,0.44,14.71,3.79,3.72,1.09,3.72,1.09,9.14,2.66,11.29,3.29,5.08,1.48,4.01,1.17,24.39,-1.95,24.39,-1.95,24.13,7.04,24.13,7.04,45.32,-18.94,45.32,-18.94
2024-04-25 14:00:00,3.42,1.00,3.09,0.90,8.33,2.43,5.63,1.64,5.63,1.64,15.66,0.22,15.29,3.97,3.93,1.14,3.93,1.14,9.65,2.81,11.38,3.32,4.89,1.43,3.84,1.12,24.39,-2.16,24.39,-2.16,23.74,6.92,23.74,6.92,46.36,-18.70,46.36,-18.70
2024-04-25 14:30:00,3.07,0.90,2.70,0.79,8.51,2.48,5.68,1.66,5.68,1.66,15.66,0.00,15.48,4.03,3.92,1.14,3.92,1.14,9.79,2.86,11.42,3.33,5.03,1.47,3.91,1.14,24.66,-2.16,24.66,-2.16,24.47,7.14,24.47,7.14,46.29,-18.92,46.29,-18.92
2024-04-25 15:00:00,3.20,0.93,2.92,0.85,8.45,2.46,5.67,1.65,5.67,1.65,15.88,0.00,16.00,4.18,4.02,1.17,4.02,1.17,9.96,2.91,11.57,3.37,5.07,1.48,4.01,1.17,24.84,-2.23,24.84,-2.23,24.45,7.13,24.45,7.13,47.54,-18.73,47.54,-18.73
2024-04-25 15:30:00,3.24,0.94,2.97,0.86,8.50,2.48,5.68,1.66,5.68,1.66,15.73,0.00,16.14,4.27,3.82,1.11,3.82,1.11,9.91,2.89,11.98,3.49,4.95,1.44,4.03,1.18,25.21,-2.24,25.21,-2.24,24.65,7.19,24.65,7.19,47.61,-18.92,47.61,-18.92
2024-04-25 16:00:00,3.36,0.98,3.10,0.90,8.65,2.52,5.66,1.65,5.66,1.65,16.13,0.00,15.69,4.33,3.90,1.14,3.90,1.14,10.46,3.05,12.56,3.66,5.08,1.48,4.03,1.18,24.93,-2.32,24.93,-2.32,24.78,7.23,24.78,7.23,49.06,-18.63,49.06,-18.63
2024-04-25 16:30:00,3.67,1.07,3.35,0.98,9.18,2.68,5.67,1.66,5.67,1.66,16.46,0.00,16.17,4.12,3.79,1.10,3.79,1.10,11.14,3.25,13.22,3.86,5.37,1.57,4.24,1.24,25.70,-2.25,25.70,-2.25,26.42,7.71,26.42,7.71,49.72,-18.93,49.72,-18.93
2024-04-25 17:00:00,4.08,1.19,3.82,1.11,9.48,2.76,5.65,1.65,5.65,1.65,16.76,0.00,16.86,4.36,3.53,1.03,3.53,1.03,11.37,3.32,13.39,3.91,5.68,1.66,4.73,1.38,26.49,-2.43,26.49,-2.43,24.07,7.02,24.07,7.02,51.52,-18.51,51.52,-18.51
2024-04-25 17:30:00,3.62,1.06,3.43,1.00,9.77,2.85,5.57,1.63,5.57,1.63,16.64,0.00,13.00,3.24,3.58,1.04,3.58,1.04,11.64,3.40,13.43,3.92,5.85,1.70,4.22,1.23,27.00,-2.43,27.00,-2.43,24.82,7.24,24.82,7.24,47.12,-20.05,47.12,-20.05
2024-04-25 18:00:00,3.34,0.97,3.09,0.90,9.77,2.85,5.44,1.59,5.44,1.59,16.37,0.00,11.49,2.80,3.54,1.03,3.54,1.03,11.46,3.34,13.42,3.91,5.85,1.70,3.99,1.16,27.00,-2.49,27.00,-2.49,27.20,7.94,27.20,7.94,44.66,-20.84,44.66,-20.84
2024-04-25 18:30:00,3.70,1.08,3.48,1.02,10.09,2.94,5.34,1.56,5.34,1.56,16.12,0.00,13.76,3.46,3.51,1.02,3.51,1.02,11.81,3.44,13.27,3.87,5.64,1.65,4.20,1.22,26.58,-2.58,26.58,-2.58,26.92,7.85,26.92,7.85,47.94,-19.92,47.94,-19.92
2024-04-25 19:00:00,3.75,1.10,3.50,1.02,10.29,3.00,5.29,1.54,5.29,1.54,16.08,0.00,15.93,4.12,3.54,1.03,3.54,1.03,11.58,3.38,13.22,3.86,5.63,1.64,4.54,1.32,26.68,-2.65,26.68,-2.65,26.31,7.68,26.31,7.68,50.66,-18.68,50.66,-18.68
2024-04-25 19:30:00,4.26,1.24,3.99,1.16,10.52,3.07,5.28,1.54,5.28,1.54,16.44,0.00,16.14,4.21,3.59,1.05,3.59,1.05,11.61,3.38,13.10,3.82,5.64,1.65,4.73,1.38,26.68,-2.60,26.68,-2.60,25.81,7.53,25.81,7.53,52.06,-18.30,52.06,-18.30
2024-04-25 20:00:00,4.24,1.24,4.03,1.18,10.43,3.04,5.22,1.52,5.22,1.52,16.28,0.00,15.74,4.10,3.54,1.03,3.54,1.03,11.32,3.30,12.92,3.77,5.43,1.58,4.51,1.32,27.01,-2.60,27.01,-2.60,26.04,7.59,26.04,7.59,51.23,-18.72,51.23,-18.72
2024-04-25 20:30:00,4.28,1.25,4.02,1.17,10.43,3.04,5.21,1.52,5.21,1.52,15.84,0.00,15.64,4.25,3.46,1.01,3.46,1.01,11.22,3.27,12.62,3.68,5.14,1.50,4.44,1.29,26.62,-2.72,26.62,-2.72,25.21,7.35,25.21,7.35,51.36,-18.96,51.36,-18.96
2024-04-25 21:00:00,4.17,1.22,3.94,1.15,10.23,2.98,5.17,1.51,5.17,1.51,15.21,-0.33,15.31,4.18,3.57,1.04,3.57,1.04,11.36,3.31,12.14,3.54,5.13,1.50,4.40,1.28,26.12,-2.92,26.12,-2.92,24.42,7.12,24.42,7.12,50.52,-19.58,50.52,-19.58
2024-04-25 21:30:00,3.96,1.16,3.72,1.09,9.94,2.90,5.44,1.59,5.44,1.59,14.97,-0.31,15.43,4.00,3.49,1.02,3.49,1.02,10.76,3.14,11.30,3.30,4.88,1.42,4.15,1.21,25.76,-3.07,25.76,-3.07,23.18,6.76,23.18,6.76,48.70,-20.18,48.70,-20.18
2024-04-25 22:00:00,3.66,1.07,3.48,1.01,9.27,2.70,5.29,1.54,5.29,1.54,14.27,-0.29,14.90,3.85,3.24,0.94,3.24,0.94,9.78,2.85,10.43,3.04,4.43,1.29,3.75,1.10,24.98,-3.24,24.98,-3.24,21.63,6.31,21.63,6.31,45.52,-20.94,45.52,-20.94
2024-04-25 22:30:00,3.38,0.99,3.19,0.93,8.72,2.54,5.14,1.50,5.14,1.50,13.26,-0.33,13.75,3.51,3.05,0.89,3.05,0.89,9.00,2.63,9.45,2.76,4.26,1.24,3.66,1.07,23.23,-3.83,23.23,-3.83,20.44,5.96,20.44,5.96,42.03,-21.63,42.03,-21.63
2024-04-25 23:00:00,3.05,0.89,2.90,0.85,8.09,2.36,4.98,1.45,4.98,1.45,12.63,-0.30,13.04,3.30,2.87,0.84,2.87,0.84,8.15,2.38,8.60,2.51,3.85,1.12,3.35,0.98,21.54,-4.09,21.54,-4.09,18.90,5.51,18.90,5.51,39.11,-22.43,39.11,-22.43
2024-04-25 23:30:00,2.77,0.81,2.66,0.78,7.40,2.16,4.82,1.41,4.82,1.41,11.72,-0.27,12.34,3.10,2.69,0.79,2.69,0.79,7.46,2.18,8.07,2.36,3.59,1.05,3.14,0.92,19.99,-4.24,19.99,-4.24,18.57,5.42,18.57,5.42,35.82,-23.44,35.82,-23.44
2024-04-26 00:00:00,2.64,0.77,2.52,0.73,6.88,2.01,4.71,1.37,4.71,1.37,11.23,-0.56,12.07,3.24,2.59,0.75,2.59,0.75,6.97,2.03,7.64,2.23,3.08,0.90,2.78,0.81,18.38,-4.45,18.38,-4.45,17.07,4.98,17.07,4.98,34.76,-23.85,34.76,-23.85
2024-04-26 00:30:00,2.50,0.73,2.35,0.69,6.56,1.91,4.58,1.34,4.58,1.34,10.99,-0.54,11.17,2.96,2.51,0.73,2.51,0.73,6.54,1.91,7.48,2.18,2.91,0.85,2.55,0.74,16.55,-4.74,16.55,-4.74,16.72,4.88,16.72,4.88,32.87,-24.40,32.87,-24.40
2024-04-26 01:00:00,2.50,0.73,2.37,0.69,6.27,1.83,4.51,1.31,4.51,1.31,10.76,-0.52,11.00,2.91,2.41,0.70,2.41,0.70,6.46,1.88,7.65,2.23,2.83,0.83,2.48,0.72,16.55,-4.74,16.55,-4.74,17.52,5.11,17.52,5.11,31.99,-24.58,31.99,-24.58
2024-04-26 01:30:00,2.52,0.73,2.39,0.70,6.35,1.85,4.58,1.34,4.58,1.34,10.98,-0.52,11.54,3.27,2.41,0.70,2.41,0.70,6.30,1.84,7.77,2.27,2.77,0.81,2.58,0.75,16.14,-4.74,16.14,-4.74,17.94,5.23,17.94,5.23,33.32,-24.30,33.32,-24.30
2024-04-26 02:00:00,2.61,0.76,2.47,0.72,6.77,1.97,4.68,1.37,4.68,1.37,10.73,-0.56,12.09,3.51,2.33,0.68,2.33,0.68,6.17,1.80,7.87,2.30,2.67,0.78,2.76,0.81,16.30,-4.74,16.30,-4.74,17.23,5.02,17.23,5.02,34.23,-24.13,34.23,-24.13
2024-04-26 02:30:00,2.59,0.76,2.43,0.71,6.71,1.96,4.60,1.34,4.60,1.34,10.31,-0.56,11.18,3.24,2.30,0.67,2.30,0.67,6.13,1.79,7.67,2.24,2.70,0.79,2.70,0.79,16.18,-4.88,16.18,-4.88,17.01,4.96,17.01,4.96,32.86,-24.67,32.86,-24.67
2024-04-26 03:00:00,2.56,0.75,2.43,0.71,6.47,1.89,4.53,1.32,4.53,1.32,9.91,-0.58,10.35,3.00,2.32,0.68,2.32,0.68,5.98,1.74,7.56,2.21,2.65,0.77,2.59,0.76,15.93,-4.88,15.93,-4.88,16.86,4.92,16.86,4.92,31.65,-24.85,31.65,-24.85
2024-04-26 03:30:00,2.51,0.73,2.37,0.69,6.38,1.86,4.53,1.32,4.53,1.32,9.91,-0.58,9.96,2.89,2.28,0.66,2.28,0.66,5.85,1.70,7.40,2.16,2.68,0.78,2.61,0.76,15.51,-4.88,15.51,-4.88,16.79,4.90,16.79,4.90,31.29,-25.09,31.29,-25.09
2024-04-26 04:00:00,2.44,0.71,2.31,0.67,6.25,1.82,4.49,1.31,4.49,1.31,9.83,-0.56,10.33,3.00,2.25,0.66,2.25,0.66,5.76,1.68,7.40,2.16,2.80,0.82,2.75,0.80,15.36,-4.88,15.36,-4.88,16.48,4.81,16.48,4.81,31.34,-25.02,31.34,-25.02
2024-04-26 04:30:00,2.40,0.70,2.28,0.66,6.10,1.78,4.45,1.30,4.45,1.30,9.95,-0.56,10.37,3.01,2.23,0.65,2.23,0.65,5.76,1.68,7.30,2.13,2.84,0.83,2.73,0.80,15.24,-4.88,15.24,-4.88,16.34,4.77,16.34,4.77,31.11,-25.08,31.11,-25.08
2024-04-26 05:00:00,2.37,0.69,2.28,0.66,6.02,1.76,4.44,1.30,4.44,1.30,10.10,-0.56,10.00,2.90,2.29,0.67,2.29,0.67,5.83,1.70,7.35,2.14,2.88,0.84,2.65,0.77,15.31,-4.88,15.31,-4.88,16.84,4.91,16.84,4.91,30.85,-25.08,30.85,-25.08
2024-04-26 05:30:00,2.41,0.70,2.30,0.67,6.04,1.76,4.46,1.30,4.46,1.30,10.22,-0.60,10.54,3.06,2.40,0.70,2.40,0.70,5.97,1.74,5.30,2.21,2.93,0.85,2.72,0.79,15.39,-4.88,15.39,-4.88,16.75,4.89,16.75,4.89,31.72,-24.84,31.72,-24.84
2024-04-26 06:00:00,2.48,0.72,2.37,0.69,6.13,1.79,4.50,1.31,4.50,1.31,10.76,-0.55,9.94,2.88,2.62,0.76,2.62,0.76,6.45,1.88,7.64,2.45,3.13,0.91,2.69,0.78,15.71,-4.77,15.71,-4.77,17.58,5.13,17.58,5.13,32.42,-24.63,32.42,-24.63
2024-04-26 06:30:00,2.73,0.80,2.62,0.76,6.75,1.97,4.57,1.33,4.57,1.33,11.98,-0.51,11.23,2.88,3.03,0.88,3.03,0.88,7.41,2.16,6.79,2.72,3.63,1.06,2.78,0.81,16.53,-4.65,16.53,-4.65,20.07,5.85,20.07,5.85,34.56,-23.73,34.56,-23.73
2024-04-26 07:00:00,2.89,0.84,2.78,0.81,7.30,2.13,4.69,1.37,4.69,1.37,13.14,-0.23,12.91,3.48,3.44,1.00,3.44,1.00,8.20,2.39,7.66,3.05,4.19,1.22,3.21,0.94,18.56,-4.22,18.56,-4.22,21.16,6.17,21.16,6.17,38.78,-22.35,38.78,-22.35
2024-04-26 07:30:00,3.05,0.89,2.90,0.85,7.98,2.33,4.86,1.42,4.86,1.42,14.30,-0.06,14.70,3.75,3.81,1.11,3.81,1.11,8.94,2.61,10.88,3.17,4.62,1.35,3.43,1.00,20.65,-3.78,20.65,-3.78,22.33,6.51,22.33,6.51,41.90,-20.77,41.90,-20.77
2024-04-26 08:00:00,3.01,0.88,2.90,0.85,8.34,2.43,4.99,1.45,4.99,1.45,15.25,0.00,15.07,4.08,3.88,1.13,3.88,1.13,9.10,2.65,10.93,3.19,4.89,1.43,3.66,1.07,22.72,-2.91,22.72,-2.91,22.07,6.44,22.07,6.44,43.80,-20.00,43.80,-20.00
2024-04-26 08:30:00,2.72,0.79,2.54,0.74,8.13,2.37,5.15,1.50,5.15,1.50,15.60,0.01,15.30,4.19,3.84,1.12,3.84,1.12,8.94,2.61,10.89,3.18,5.10,1.49,3.79,1.11,23.67,-2.47,23.67,-2.47,22.56,6.58,22.56,6.58,43.72,-19.28,43.72,-19.28
2024-04-26 09:00:00,2.63,0.77,2.51,0.73,7.83,2.29,5.22,1.52,5.22,1.52,15.72,0.22,15.99,4.62,3.85,1.12,3.85,1.12,8.81,2.57,10.90,3.18,5.10,1.49,3.89,1.13,23.85,-2.19,23.85,-2.19,21.59,6.30,21.59,6.30,44.59,-18.63,44.59,-18.63
2024-04-26 09:30:00,2.39,0.70,2.25,0.66,7.80,2.27,5.34,1.56,5.34,1.56,15.65,0.22,15.77,4.59,3.77,1.10,3.77,1.10,8.68,2.53,10.73,3.13,5.06,1.48,3.76,1.10,23.85,-1.99,23.85,-1.99,21.31,6.22,21.31,6.22,43.63,-18.57,43.63,-18.57
2024-04-26 10:00:00,2.53,0.74,2.37,0.69,7.72,2.25,5.47,1.59,5.47,1.59,15.79,0.44,15.18,4.16,3.74,1.09,3.74,1.09,8.56,2.50,10.99,3.21,5.03,1.47,3.62,1.06,23.65,-1.99,23.65,-1.99,22.01,6.42,22.01,6.42,42.17,-19.14,42.17,-19.14
2024-04-26 10:30:00,2.31,0.68,2.15,0.63,7.99,2.33,5.52,1.61,5.52,1.61,15.44,0.00,14.33,3.91,3.96,1.16,3.96,1.16,8.90,2.60,10.81,3.15,5.15,1.50,3.62,1.06,23.91,-1.98,23.91,-1.98,21.89,6.38,21.89,6.38,42.72,-18.98,42.72,-18.98
2024-04-26 11:00:00,2.41,0.70,2.28,0.66,7.95,2.32,5.62,1.64,5.62,1.64,15.29,0.00,14.72,4.02,3.74,1.09,3.74,1.09,8.31,2.42,10.86,3.17,4.64,1.35,3.36,0.98,23.88,-1.99,23.88,-1.99,21.86,6.38,21.86,6.38,41.86,-19.24,41.86,-19.24
2024-04-26 11:30:00,2.52,0.73,2.36,0.69,7.99,2.33,5.75,1.68,5.75,1.68,15.58,0.00,15.15,3.90,3.76,1.10,3.76,1.10,8.81,2.57,10.36,3.02,4.86,1.42,3.48,1.01,23.06,-2.09,23.06,-2.09,20.94,6.11,20.94,6.11,41.97,-19.13,41.97,-19.13
2024-04-26 12:00:00,2.20,0.64,2.03,0.59,7.82,2.28,5.70,1.66,5.70,1.66,14.67,0.00,14.98,3.73,3.51,1.02,3.51,1.02,8.38,2.44,10.24,2.99,4.48,1.31,3.08,0.90,23.51,-2.10,23.51,-2.10,21.27,6.20,21.27,6.20,38.35,-19.90,38.35,-19.90
2024-04-26 12:30:00,2.34,0.68,2.12,0.62,7.65,2.23,5.82,1.70,5.82,1.70,14.51,0.00,15.16,3.73,3.47,1.01,3.47,1.01,8.71,2.54,10.34,3.02,4.19,1.22,2.72,0.79,21.92,-2.29,21.92,-2.29,20.90,6.10,20.90,6.10,37.71,-20.40,37.71,-20.40
2024-04-26 13:00:00,2.59,0.76,2.45,0.71,7.69,2.24,5.69,1.66,5.69,1.66,14.00,0.00,13.20,3.16,3.40,0.99,3.40,0.99,7.38,2.15,10.78,3.14,4.06,1.18,2.74,0.80,21.89,-2.39,21.89,-2.39,20.04,5.85,20.04,5.85,36.30,-21.18,36.30,-21.18
2024-04-26 13:30:00,2.04,0.60,1.88,0.55,7.98,2.33,5.79,1.69,5.79,1.69,14.73,0.00,12.12,2.85,3.12,0.91,3.12,0.91,7.53,2.20,10.52,3.07,4.62,1.35,2.96,0.86,21.00,-2.47,21.00,-2.47,21.81,6.36,21.81,6.36,34.89,-21.49,34.89,-21.49
2024-04-26 14:00:00,2.40,0.70,2.25,0.66,7.61,2.22,5.77,1.68,5.77,1.68,14.49,0.00,12.10,2.84,3.44,1.00,3.44,1.00,8.43,2.46,10.39,3.03,4.47,1.30,2.83,0.83,21.48,-2.47,21.48,-2.47,22.25,6.49,22.25,6.49,36.92,-21.43,36.92,-21.43
2024-04-26 14:30:00,2.34,0.68,2.16,0.63,7.54,2.20,5.73,1.67,5.73,1.67,14.16,0.00,11.46,2.85,2.74,0.80,2.74,0.80,7.87,2.30,10.41,3.04,4.33,1.26,3.40,0.99,21.99,-2.55,21.99,-2.55,20.34,5.93,20.34,5.93,38.32,-21.41,38.32,-21.41
2024-04-26 15:00:00,2.22,0.65,2.02,0.59,7.46,2.18,5.68,1.66,5.68,1.66,13.31,0.00,13.45,3.51,2.83,0.83,2.83,0.83,7.94,2.32,9.65,2.81,4.36,1.27,3.32,0.97,20.95,-2.83,20.95,-2.83,19.19,5.60,19.19,5.60,36.93,-21.90,36.93,-21.90
2024-04-26 15:30:00,1.42,0.41,3.66,0.37,7.03,2.05,5.59,1.63,5.59,1.63,13.47,0.00,12.52,3.24,2.85,0.83,2.85,0.83,8.00,2.33,9.86,2.88,4.00,1.17,2.64,0.77,20.69,-2.99,20.69,-2.99,18.81,5.49,18.81,5.49,35.07,-22.31,35.07,-22.31
2024-04-26 16:00:00,1.44,0.42,4.70,0.38,7.44,2.17,5.61,1.64,5.61,1.64,13.47,0.00,13.00,3.14,2.85,0.83,2.85,0.83,8.51,2.48,10.44,3.05,3.99,1.16,2.51,0.73,20.08,-3.15,20.08,-3.15,20.23,5.90,20.23,5.90,34.73,-22.39,34.73,-22.39
2024-04-26 16:30:00,1.91,0.56,1.75,0.51,7.70,2.25,5.63,1.64,5.63,1.64,13.97,0.00,12.92,3.08,3.14,0.92,3.14,0.92,9.07,2.65,10.98,3.20,4.26,1.24,2.70,0.79,20.42,-3.13,20.42,-3.13,21.48,6.26,21.48,6.26,37.22,-22.14,37.22,-22.14
2024-04-26 17:00:00,2.11,0.62,3.61,0.57,8.26,2.41,5.73,1.67,5.73,1.67,14.71,0.00,13.41,3.22,3.13,0.91,3.13,0.91,9.96,2.91,11.68,3.41,4.56,1.33,3.03,0.88,21.66,-3.13,21.66,-3.13,21.78,6.35,21.78,6.35,40.52,-21.44,40.52,-21.44
2024-04-26 17:30:00,2.70,0.79,2.52,0.74,8.87,2.59,5.64,1.65,5.64,1.65,14.59,0.00,12.63,3.00,3.15,0.92,3.15,0.92,9.96,2.91,12.37,3.61,4.87,1.42,3.44,1.00,22.87,-3.00,22.87,-3.00,23.28,6.79,23.28,6.79,40.81,-21.85,40.81,-21.85
2024-04-26 18:00:00,3.22,0.94,3.02,0.88,9.42,2.75,5.68,1.66,5.68,1.66,14.78,0.00,10.17,2.55,3.30,0.96,3.30,0.96,10.86,3.17,12.51,3.65,5.13,1.50,3.56,1.04,23.40,-2.99,23.40,-2.99,24.10,7.03,24.10,7.03,41.81,-22.29,41.81,-22.29
2024-04-26 18:30:00,3.28,0.96,3.08,0.90,9.73,2.84,5.62,1.64,5.62,1.64,14.51,0.00,10.11,2.54,3.27,0.95,3.27,0.95,11.07,3.23,12.22,3.56,5.16,1.50,3.56,1.04,24.50,-2.99,24.50,-2.99,23.74,6.93,23.74,6.93,41.94,-22.33,41.94,-22.33
2024-04-26 19:00:00,3.22,0.94,3.02,0.88,9.85,2.87,5.56,1.62,5.56,1.62,14.36,-0.44,10.18,2.38,3.23,0.94,3.23,0.94,10.96,3.20,12.11,3.53,5.12,1.49,3.54,1.03,24.50,-3.11,24.50,-3.11,23.84,6.96,23.84,6.96,40.86,-22.33,40.86,-22.33
2024-04-26 19:30:00,3.35,0.98,3.12,0.91,9.72,2.83,5.52,1.61,5.52,1.61,14.36,-0.44,10.07,2.25,3.22,0.94,3.22,0.94,10.85,3.16,11.80,3.44,5.15,1.50,3.58,1.04,24.04,-3.20,24.04,-3.20,23.94,6.98,23.94,6.98,40.52,-22.28,40.52,-22.28
2024-04-26 20:00:00,3.30,0.96,3.09,0.90,9.76,2.85,5.48,1.60,5.48,1.60,14.32,-0.44,10.47,2.36,3.16,0.92,3.16,0.92,10.72,3.13,11.66,3.40,4.97,1.45,3.50,1.02,23.90,-3.31,23.90,-3.31,23.97,6.99,23.97,6.99,40.30,-22.40,40.30,-22.40
2024-04-26 20:30:00,3.77,1.10,3.59,1.05,9.73,2.84,5.44,1.59,5.44,1.59,14.17,-0.44,9.93,2.20,3.17,0.93,3.17,0.93,10.55,3.08,11.74,3.42,4.80,1.40,3.45,1.00,23.58,-3.36,23.58,-3.36,25.22,7.36,25.22,7.36,40.02,-22.62,40.02,-22.62
2024-04-26 21:00:00,3.93,1.14,3.64,1.06,9.66,2.82,5.27,1.54,5.27,1.54,14.41,-0.44,12.53,2.97,3.18,0.93,3.18,0.93,10.64,3.10,11.52,3.36,4.54,1.32,3.67,1.07,23.28,-3.28,23.28,-3.28,24.10,7.03,24.10,7.03,43.21,-21.51,43.21,-21.51
2024-04-26 21:30:00,3.96,1.16,3.56,1.04,9.54,2.78,5.05,1.47,5.05,1.47,14.41,0.00,13.26,3.18,3.15,0.92,3.15,0.92,10.39,3.03,10.99,3.21,4.42,1.29,3.62,1.06,23.73,-3.17,23.73,-3.17,22.48,6.56,22.48,6.56,44.15,-21.35,44.15,-21.35
2024-04-26 22:00:00,3.74,1.09,3.36,0.98,9.17,2.67,4.93,1.44,4.93,1.44,13.65,-0.28,13.51,3.24,2.98,0.87,2.98,0.87,9.78,2.85,10.23,2.98,4.20,1.22,3.58,1.04,23.42,-3.34,23.42,-3.34,21.58,6.29,21.58,6.29,42.43,-21.76,42.43,-21.76
2024-04-26 22:30:00,3.49,1.02,3.09,0.90,8.70,2.54,4.81,1.40,4.81,1.40,12.94,-0.31,13.08,3.12,2.87,0.84,2.87,0.84,9.04,2.64,9.47,2.76,3.97,1.16,3.45,1.00,22.30,-3.71,22.30,-3.71,20.57,6.00,20.57,6.00,40.19,-22.49,40.19,-22.49
2024-04-26 23:00:00,3.24,0.95,2.82,0.82,8.24,2.40,4.67,1.36,4.67,1.36,12.26,-0.37,12.80,3.04,2.64,0.77,2.64,0.77,8.41,2.45,8.75,2.55,3.62,1.06,3.20,0.93,21.02,-3.95,21.02,-3.95,18.78,5.48,18.78,5.48,37.81,-23.02,37.81,-23.02
2024-04-26 23:30:00,2.78,0.81,2.62,0.76,7.67,2.24,4.58,1.34,4.58,1.34,11.54,-0.49,11.33,2.61,2.50,0.73,2.50,0.73,7.76,2.26,8.10,2.36,3.31,0.97,2.83,0.83,19.62,-4.29,19.62,-4.29,17.60,5.13,17.60,5.13,34.53,-24.08,34.53,-24.08
2024-04-27 00:00:00,2.58,0.75,2.45,0.71,7.01,2.04,4.44,1.29,4.44,1.29,11.02,-0.55,10.54,2.37,2.37,0.69,2.37,0.69,7.13,2.08,7.84,2.29,3.21,0.94,2.67,0.78,18.16,-4.60,18.16,-4.60,16.64,4.85,16.64,4.85,31.99,-24.88,31.99,-24.88
2024-04-27 00:30:00,2.45,0.71,2.30,0.67,6.60,1.93,4.36,1.27,4.36,1.27,10.58,-0.55,9.64,2.10,2.29,0.67,2.29,0.67,6.79,1.98,7.54,2.20,3.09,0.90,2.51,0.73,16.94,-4.94,16.94,-4.94,16.41,4.79,16.41,4.79,30.14,-25.29,30.14,-25.29
2024-04-27 01:00:00,2.39,0.70,2.24,0.65,6.39,1.86,4.27,1.25,4.27,1.25,10.46,-0.55,9.52,2.07,2.25,0.66,2.25,0.66,6.51,1.90,7.61,2.22,2.96,0.86,2.39,0.70,16.18,-4.94,16.18,-4.94,16.64,4.85,16.64,4.85,29.29,-25.43,29.29,-25.43
2024-04-27 01:30:00,2.41,0.70,2.26,0.66,6.49,1.89,4.27,1.25,4.27,1.25,10.28,-0.47,9.90,2.18,2.19,0.64,2.19,0.64,6.29,1.83,7.68,2.24,2.92,0.85,2.49,0.72,15.62,-4.97,15.62,-4.97,17.31,5.05,17.31,5.05,29.34,-25.38,29.34,-25.38
2024-04-27 02:00:00,2.49,0.72,2.30,0.67,6.82,1.99,4.69,1.37,4.69,1.37,10.04,-0.53,10.56,2.37,2.16,0.63,2.16,0.63,6.14,1.79,7.61,2.22,2.86,0.83,2.63,0.77,15.62,-4.97,15.62,-4.97,17.06,4.98,17.06,4.98,29.95,-25.23,29.95,-25.23
2024-04-27 02:30:00,2.47,0.72,2.27,0.66,6.68,1.95,4.63,1.35,4.63,1.35,9.86,-0.55,10.70,2.41,2.11,0.61,2.11,0.61,6.00,1.75,7.39,2.16,2.76,0.80,2.56,0.75,15.46,-5.01,15.46,-5.01,16.29,4.75,16.29,4.75,29.52,-25.42,29.52,-25.42
2024-04-27 03:00:00,2.41,0.70,2.26,0.66,6.44,1.88,4.57,1.33,4.57,1.33,9.76,-0.52,9.89,2.18,2.05,0.60,2.05,0.60,5.80,1.69,7.27,2.12,2.61,0.76,2.33,0.68,15.18,-5.01,15.18,-5.01,16.15,4.71,16.15,4.71,28.16,-25.69,28.16,-25.69
2024-04-27 03:30:00,2.36,0.69,2.20,0.64,6.25,1.82,4.53,1.32,4.53,1.32,9.56,-0.52,9.74,2.13,2.02,0.59,2.02,0.59,5.75,1.68,7.18,2.09,2.70,0.79,2.42,0.71,14.57,-5.10,14.57,-5.10,15.62,4.55,15.62,4.55,27.86,-25.97,27.86,-25.97
2024-04-27 04:00:00,2.30,0.67,2.15,0.63,6.10,1.78,4.47,1.30,4.47,1.30,9.56,-0.52,9.27,1.99,2.01,0.59,2.01,0.59,5.62,1.64,7.17,2.09,2.70,0.79,2.34,0.68,14.57,-5.10,14.57,-5.10,15.46,4.51,15.46,4.51,27.09,-26.13,27.09,-26.13
2024-04-27 04:30:00,2.27,0.66,2.12,0.62,5.96,1.74,4.43,1.29,4.43,1.29,9.45,-0.52,9.12,1.95,1.99,0.58,1.99,0.58,5.62,1.64,6.94,2.02,2.65,0.77,2.27,0.66,14.39,-5.14,14.39,-5.14,15.29,4.46,15.29,4.46,26.66,-26.18,26.66,-26.18
2024-04-27 05:00:00,2.26,0.66,2.14,0.62,5.84,1.70,4.40,1.28,4.40,1.28,9.34,-0.52,8.92,1.89,1.97,0.58,1.97,0.58,5.60,1.63,6.82,1.99,2.64,0.77,2.26,0.66,14.28,-5.14,14.28,-5.14,15.40,4.49,15.40,4.49,26.21,-26.37,26.21,-26.37
2024-04-27 05:30:00,2.26,0.66,2.12,0.62,5.70,1.66,4.76,1.39,4.76,1.39,9.50,-0.86,9.04,1.92,2.00,0.58,2.00,0.58,5.64,1.65,6.81,1.99,2.64,0.77,2.14,0.62,14.05,-5.17,14.05,-5.17,15.09,4.40,15.09,4.40,26.34,-26.25,26.34,-26.25
2024-04-27 06:00:00,2.35,0.69,2.07,0.60,5.70,1.66,4.83,1.41,4.83,1.41,9.50,-0.59,8.64,1.81,1.97,0.58,1.97,0.58,5.60,1.63,7.15,2.09,2.62,0.76,2.04,0.59,14.20,-4.79,14.20,-4.79,15.57,4.54,15.57,4.54,26.03,-26.39,26.03,-26.39
2024-04-27 06:30:00,2.57,0.75,2.14,0.62,5.93,1.73,4.87,1.42,4.87,1.42,10.15,-0.54,8.74,1.84,2.06,0.60,2.06,0.60,5.97,1.74,7.56,2.21,2.93,0.85,2.22,0.65,14.07,-4.76,14.07,-4.76,16.26,4.74,16.26,4.74,27.20,-26.00,27.20,-26.00
2024-04-27 07:00:00,2.57,0.75,2.16,0.63,5.99,1.75,4.94,1.44,4.94,1.44,10.59,-0.54,9.39,2.02,2.18,0.64,2.18,0.64,6.23,1.82,8.27,2.41,3.18,0.93,2.44,0.71,14.94,-4.57,14.94,-4.57,17.19,5.01,17.19,5.01,28.70,-25.60,28.70,-25.60
2024-04-27 07:30:00,2.72,0.79,2.38,0.70,6.35,1.85,5.01,1.46,5.01,1.46,11.21,-0.54,10.06,2.29,2.29,0.67,2.29,0.67,6.55,1.91,9.00,2.62,3.48,1.02,2.76,0.80,15.79,-4.40,15.79,-4.40,18.34,5.35,18.34,5.35,30.94,-24.97,30.94,-24.97
2024-04-27 08:00:00,2.86,0.83,2.55,0.74,6.71,1.96,5.12,1.49,5.12,1.49,11.59,-0.32,10.76,2.62,2.27,0.66,2.27,0.66,6.81,1.98,10.06,2.93,3.68,1.07,3.04,0.89,16.88,-4.21,16.88,-4.21,18.86,5.50,18.86,5.50,33.09,-24.20,33.09,-24.20
2024-04-27 08:30:00,2.94,0.86,2.69,0.78,7.25,2.11,5.21,1.52,5.21,1.52,12.32,-0.51,11.32,2.78,2.51,0.73,2.51,0.73,7.90,2.30,10.39,3.03,4.16,1.21,3.21,0.94,17.70,-3.98,17.70,-3.98,18.93,5.52,18.93,5.52,35.53,-23.40,35.53,-23.40
2024-04-27 09:00:00,2.59,0.76,2.39,0.70,7.38,2.15,5.33,1.56,5.33,1.56,12.73,-0.51,11.27,2.78,2.58,0.75,2.58,0.75,8.34,2.43,10.78,3.14,4.50,1.31,3.32,0.97,19.41,-3.80,19.41,-3.80,19.96,5.82,19.96,5.82,35.90,-22.88,35.90,-22.88
2024-04-27 09:30:00,2.66,0.78,2.47,0.72,7.60,2.22,5.42,1.58,5.42,1.58,12.84,-0.44,11.81,3.10,2.68,0.78,2.68,0.78,8.54,2.49,10.81,3.15,4.46,1.30,3.36,0.98,20.10,-3.67,20.10,-3.67,19.96,5.82,19.96,5.82,37.50,-22.35,37.50,-22.35
2024-04-27 10:00:00,2.65,0.77,2.47,0.72,7.89,2.30,5.17,1.51,5.17,1.51,13.13,-0.44,11.62,3.04,2.65,0.77,2.65,0.77,8.77,2.56,10.76,3.14,4.57,1.33,3.42,1.00,20.76,-3.33,20.76,-3.33,19.61,5.72,19.61,5.72,37.66,-22.19,37.66,-22.19
2024-04-27 10:30:00,2.27,0.66,2.10,0.61,8.06,2.35,5.27,1.54,5.27,1.54,12.97,-0.27,11.62,3.04,2.55,0.74,2.55,0.74,8.62,2.51,10.64,3.10,4.32,1.26,3.14,0.92,20.95,-3.24,20.95,-3.24,19.73,5.75,19.73,5.75,36.39,-22.15,36.39,-22.15
2024-04-27 11:00:00,2.08,0.61,1.92,0.56,8.01,2.34,5.32,1.55,5.32,1.55,12.81,-0.23,11.58,3.04,2.39,0.70,2.39,0.70,8.41,2.45,10.72,3.13,4.42,1.29,3.37,0.98,20.40,-3.17,20.40,-3.17,20.24,5.90,20.24,5.90,36.33,-21.94,36.33,-21.94
2024-04-27 11:30:00,2.57,0.75,2.40,0.70,8.25,2.40,5.53,1.61,5.53,1.61,12.81,-0.27,11.89,3.04,2.57,0.75,2.57,0.75,8.93,2.60,11.15,3.25,4.42,1.29,3.37,0.98,20.72,-3.13,20.72,-3.13,18.51,5.40,18.51,5.40,37.11,-22.00,37.11,-22.00
2024-04-27 12:00:00,2.75,0.80,2.55,0.74,8.41,2.45,5.63,1.64,5.63,1.64,12.53,-0.27,5.40,1.02,2.64,0.77,2.64,0.77,9.02,2.63,11.22,3.27,4.86,1.42,3.12,0.91,20.71,-3.13,20.71,-3.13,20.99,6.12,20.99,6.12,31.98,-23.83,31.98,-23.83
2024-04-27 12:30:00,2.62,0.76,2.39,0.70,8.36,2.44,5.66,1.65,5.66,1.65,13.15,-0.31,5.41,1.02,2.64,0.77,2.64,0.77,9.20,2.68,11.32,3.30,5.02,1.46,3.09,0.90,20.81,-3.13,20.81,-3.13,22.32,6.51,22.32,6.51,31.71,-24.23,31.71,-24.23
2024-04-27 13:00:00,3.07,0.90,2.86,0.83,8.36,2.44,5.72,1.67,5.72,1.67,13.38,-0.31,5.40,1.02,2.75,0.80,2.75,0.80,9.61,2.80,11.21,3.27,5.06,1.48,3.25,0.95,21.24,-3.25,21.24,-3.25,21.85,6.37,21.85,6.37,33.65,-24.00,33.65,-24.00
2024-04-27 13:30:00,2.84,0.83,2.59,0.76,8.41,2.45,5.71,1.67,5.71,1.67,13.21,-0.31,5.06,0.92,2.75,0.80,2.75,0.80,9.61,2.80,11.17,3.26,5.22,1.52,3.41,0.99,21.80,-3.25,21.80,-3.25,24.16,7.05,24.16,7.05,33.41,-24.11,33.41,-24.11
2024-04-27 14:00:00,3.19,0.93,2.95,0.86,8.54,2.49,5.76,1.68,5.76,1.68,13.03,-0.31,9.07,2.09,2.67,0.78,2.67,0.78,9.28,2.71,11.56,3.37,4.67,1.36,3.59,1.05,21.72,-3.28,21.72,-3.28,23.84,6.95,23.84,6.95,37.58,-23.16,37.58,-23.16
2024-04-27 14:30:00,3.39,0.99,3.12,0.91,8.73,2.54,5.80,1.69,5.80,1.69,13.15,-0.36,11.79,2.94,2.94,0.86,2.94,0.86,9.70,2.83,11.38,3.32,4.68,1.37,3.82,1.11,21.49,-3.38,21.49,-3.38,21.83,6.37,21.83,6.37,41.89,-22.08,41.89,-22.08
2024-04-27 15:00:00,3.45,1.00,3.19,0.93,8.77,2.56,5.80,1.69,5.80,1.69,13.15,-0.34,12.69,2.94,2.89,0.84,2.89,0.84,9.82,2.86,11.39,3.32,4.84,1.41,3.89,1.13,22.36,-3.38,22.36,-3.38,22.66,6.61,22.66,6.61,40.82,-22.26,40.82,-22.26
2024-04-27 15:30:00,3.49,1.02,3.22,0.94,8.87,2.59,5.84,1.70,5.84,1.70,13.43,-0.34,12.67,2.94,3.02,0.88,3.02,0.88,10.24,2.99,11.40,3.32,4.95,1.44,3.93,1.14,22.29,-3.34,22.29,-3.34,22.47,6.55,22.47,6.55,41.87,-22.04,41.87,-22.04
2024-04-27 16:00:00,3.39,0.99,3.14,0.92,9.00,2.63,5.74,1.67,5.74,1.67,13.52,-0.34,11.56,2.64,2.98,0.87,2.98,0.87,10.10,2.95,11.71,3.42,5.03,1.47,4.01,1.17,22.80,-3.31,22.80,-3.31,23.20,6.77,23.20,6.77,41.95,-22.20,41.95,-22.20
2024-04-27 16:30:00,3.76,1.10,3.48,1.01,9.05,2.64,5.78,1.69,5.78,1.69,13.80,-0.34,11.89,2.74,3.07,0.89,3.07,0.89,10.44,3.04,12.22,3.56,5.15,1.50,4.18,1.22,22.80,-3.38,22.80,-3.38,23.78,6.94,23.78,6.94,43.67,-21.86,43.67,-21.86
2024-04-27 17:00:00,3.91,1.14,3.64,1.06,9.30,2.71,5.82,1.70,5.82,1.70,13.98,-0.34,11.89,2.74,3.13,0.91,3.13,0.91,10.88,3.17,12.52,3.65,5.38,1.57,4.47,1.30,23.44,-3.35,23.44,-3.35,24.13,7.04,24.13,7.04,45.32,-21.21,45.32,-21.21
2024-04-27 17:30:00,4.07,1.19,3.82,1.11,9.50,2.77,5.76,1.68,5.76,1.68,14.18,-0.37,11.86,2.75,3.10,0.90,3.10,0.90,10.97,3.20,12.91,3.76,5.62,1.64,4.74,1.38,24.14,-3.19,24.14,-3.19,22.82,6.66,22.82,6.66,46.18,-20.82,46.18,-20.82
2024-04-27 18:00:00,4.34,1.27,3.96,1.16,9.75,2.84,5.75,1.68,5.75,1.68,14.27,-0.60,11.87,2.74,3.20,0.93,3.20,0.93,11.16,3.26,12.92,3.77,5.77,1.68,4.29,1.25,24.55,-3.19,24.55,-3.19,23.89,6.97,23.89,6.97,43.28,-22.12,43.28,-22.12
2024-04-27 18:30:00,4.27,1.25,3.92,1.14,9.87,2.88,5.68,1.66,5.68,1.66,14.14,-0.40,8.59,1.79,3.24,0.94,3.24,0.94,11.04,3.22,12.65,3.69,5.73,1.67,4.08,1.19,24.71,-3.59,24.71,-3.59,24.26,7.08,24.26,7.08,41.79,-22.71,41.79,-22.71
2024-04-27 19:00:00,4.12,1.20,3.78,1.10,9.96,2.91,5.64,1.65,5.64,1.65,13.86,-0.62,8.46,1.75,3.17,0.93,3.17,0.93,11.00,3.21,12.25,3.57,5.48,1.60,3.91,1.14,24.58,-3.62,24.58,-3.62,23.78,6.94,23.78,6.94,41.14,-22.89,41.14,-22.89
2024-04-27 19:30:00,4.02,1.17,3.66,1.07,9.78,2.85,5.55,1.62,5.55,1.62,13.68,-0.62,8.46,1.75,3.09,0.90,3.09,0.90,10.75,3.14,11.66,3.40,5.47,1.60,3.96,1.15,24.15,-3.72,24.15,-3.72,23.25,6.78,23.25,6.78,40.25,-23.10,40.25,-23.10
2024-04-27 20:00:00,3.93,1.14,3.56,1.04,9.73,2.84,5.42,1.58,5.42,1.58,13.44,-0.65,8.47,1.75,3.10,0.90,3.10,0.90,10.44,3.05,11.54,3.37,5.43,1.58,3.90,1.14,23.62,-3.85,23.62,-3.85,23.27,6.79,23.27,6.79,38.89,-23.35,38.89,-23.35
2024-04-27 20:30:00,3.87,1.13,3.51,1.02,9.65,2.81,5.47,1.59,5.47,1.59,13.07,-0.65,8.46,1.76,3.08,0.90,3.08,0.90,10.35,3.02,11.53,3.36,5.32,1.55,3.90,1.14,23.04,-3.95,23.04,-3.95,25.06,7.31,25.06,7.31,38.36,-23.53,38.36,-23.53
2024-04-27 21:00:00,3.88,1.13,3.50,1.02,9.51,2.78,5.44,1.59,5.44,1.59,13.07,-0.65,12.00,2.79,3.10,0.90,3.10,0.90,10.20,2.97,11.35,3.31,4.83,1.41,3.94,1.15,22.63,-3.99,22.63,-3.99,22.32,6.51,22.32,6.51,42.72,-22.06,42.72,-22.06
2024-04-27 21:30:00,3.70,1.08,3.39,0.99,9.29,2.71,5.37,1.56,5.37,1.56,13.21,-0.65,11.99,2.79,3.05,0.89,3.05,0.89,9.98,2.91,10.71,3.12,4.74,1.38,3.83,1.12,22.61,-3.85,22.61,-3.85,21.21,6.19,21.21,6.19,42.21,-22.49,42.21,-22.49
2024-04-27 22:00:00,3.47,1.01,3.24,0.94,8.87,2.59,5.24,1.53,5.24,1.53,12.72,-0.70,11.15,2.54,2.91,0.85,2.91,0.85,9.26,2.70,9.96,2.90,4.45,1.30,3.62,1.06,22.61,-3.85,22.61,-3.85,19.84,5.79,19.84,5.79,40.36,-23.45,40.36,-23.45
2024-04-27 22:30:00,3.24,0.94,3.06,0.89,8.47,2.47,5.49,1.60,5.49,1.60,12.00,-0.89,10.37,2.31,2.73,0.80,2.73,0.80,8.79,2.56,9.35,2.73,4.10,1.20,3.34,0.97,21.47,-4.52,21.47,-4.52,19.26,5.62,19.26,5.62,37.31,-24.32,37.31,-24.32
2024-04-27 23:00:00,3.04,0.89,2.83,0.83,8.01,2.34,5.44,1.59,5.44,1.59,11.39,-0.66,10.19,2.26,2.58,0.75,2.58,0.75,8.16,2.38,8.68,2.53,3.91,1.14,3.25,0.95,20.00,-4.76,20.00,-4.76,17.98,5.24,17.98,5.24,35.36,-24.58,35.36,-24.58
2024-04-27 23:30:00,2.80,0.82,2.62,0.76,7.47,2.18,5.28,1.54,5.28,1.54,10.73,-0.66,9.31,2.01,2.45,0.72,2.45,0.72,7.66,2.23,8.20,2.39,3.73,1.09,3.07,0.90,18.79,-4.85,18.79,-4.85,17.03,4.97,17.03,4.97,32.81,-25.19,32.81,-25.19
2024-04-28 00:00:00,2.56,0.75,2.43,0.71,6.86,2.00,5.21,1.52,5.21,1.52,10.31,-0.66,8.75,1.83,2.35,0.69,2.35,0.69,7.09,2.07,7.89,2.30,3.43,1.00,2.76,0.80,17.63,-4.98,17.63,-4.98,16.52,4.82,16.52,4.82,30.57,-25.68,30.57,-25.68
2024-04-28 00:30:00,2.47,0.72,2.31,0.68,6.69,1.95,5.14,1.50,5.14,1.50,9.92,-0.66,8.12,1.65,2.27,0.66,2.27,0.66,6.67,1.95,7.68,2.24,3.40,0.99,2.76,0.80,16.67,-5.09,16.67,-5.09,16.28,4.75,16.28,4.75,29.18,-26.11,29.18,-26.11
2024-04-28 01:00:00,2.41,0.70,2.25,0.66,6.37,1.86,5.08,1.48,5.08,1.48,9.75,-0.66,8.19,1.67,2.20,0.64,2.20,0.64,6.33,1.84,7.74,2.26,3.37,0.98,2.77,0.81,15.99,-5.17,15.99,-5.17,16.37,4.78,16.37,4.78,28.54,-26.21,28.54,-26.21
2024-04-28 01:30:00,2.38,0.69,2.21,0.64,6.37,1.86,5.13,1.50,5.13,1.50,9.56,-0.66,8.49,1.76,2.17,0.63,2.17,0.63,6.10,1.78,7.89,2.30,3.24,0.94,2.75,0.80,15.57,-5.17,15.57,-5.17,16.81,4.90,16.81,4.90,28.46,-26.27,28.46,-26.27
2024-04-28 02:00:00,2.48,0.72,2.28,0.66,6.83,1.99,5.19,1.51,5.19,1.51,9.44,-0.66,8.82,1.85,2.11,0.62,2.11,0.62,5.97,1.74,7.88,2.30,3.07,0.90,2.75,0.80,15.35,-5.20,15.35,-5.20,16.74,4.88,16.74,4.88,28.69,-26.13,28.69,-26.13
2024-04-28 02:30:00,2.44,0.71,2.26,0.66,6.73,1.96,5.12,1.49,5.12,1.49,9.34,-0.66,8.70,1.81,2.07,0.60,2.07,0.60,5.82,1.70,7.63,2.22,3.18,0.93,2.83,0.83,15.23,-5.20,15.23,-5.20,16.36,4.77,16.36,4.77,28.33,-26.19,28.33,-26.19
2024-04-28 03:00:00,2.35,0.69,2.20,0.64,6.46,1.88,5.04,1.47,5.04,1.47,9.15,-0.66,8.48,1.75,2.03,0.59,2.03,0.59,5.71,1.67,7.30,2.13,3.03,0.88,2.69,0.78,15.11,-5.20,15.11,-5.20,15.70,4.58,15.70,4.58,27.59,-26.54,27.59,-26.54
2024-04-28 03:30:00,2.30,0.67,2.15,0.63,6.24,1.82,4.99,1.45,4.99,1.45,8.99,-0.66,7.88,1.57,1.99,0.58,1.99,0.58,5.71,1.67,7.24,2.11,3.06,0.89,2.65,0.77,14.66,-5.27,14.66,-5.27,15.55,4.54,15.55,4.54,26.61,-26.83,26.61,-26.83
2024-04-28 04:00:00,2.26,0.66,2.10,0.61,6.13,1.79,4.95,1.44,4.95,1.44,8.99,-0.66,7.73,1.53,1.95,0.57,1.95,0.57,5.60,1.63,7.17,2.09,2.96,0.86,2.52,0.73,14.40,-5.31,14.40,-5.31,15.15,4.42,15.15,4.42,25.97,-27.03,25.97,-27.03
2024-04-28 04:30:00,2.23,0.65,2.05,0.60,5.96,1.74,4.87,1.42,4.87,1.42,9.05,-0.66,7.50,1.46,1.95,0.57,1.95,0.57,5.54,1.62,6.87,2.00,3.03,0.88,2.56,0.75,14.25,-5.01,14.25,-5.01,14.87,4.34,14.87,4.34,25.26,-27.00,25.26,-27.00
2024-04-28 05:00:00,2.16,0.63,2.06,0.60,5.84,1.70,4.84,1.41,4.84,1.41,8.84,-0.66,7.11,1.35,1.99,0.58,1.99,0.58,5.50,1.60,6.80,1.98,3.06,0.89,2.46,0.72,14.25,-4.36,14.25,-4.36,15.22,4.44,15.22,4.44,24.58,-27.22,24.58,-27.22
2024-04-28 05:30:00,2.16,0.63,2.04,0.59,5.72,1.67,4.81,1.40,4.81,1.40,8.99,-0.66,7.20,1.57,1.99,0.58,1.99,0.58,5.60,1.63,6.76,1.97,2.94,0.86,2.35,0.69,13.86,-4.99,13.86,-4.99,14.69,4.28,14.69,4.28,25.43,-27.15,25.43,-27.15
2024-04-28 06:00:00,2.15,0.63,2.03,0.59,5.72,1.67,4.77,1.39,4.77,1.39,8.99,-0.66,7.37,1.66,1.93,0.56,1.93,0.56,5.58,1.63,7.00,2.04,2.77,0.81,2.23,0.65,13.86,-4.97,13.86,-4.97,14.72,4.29,14.72,4.29,25.45,-27.03,25.45,-27.03
2024-04-28 06:30:00,2.25,0.66,2.13,0.62,5.83,1.70,4.82,1.41,4.82,1.41,9.18,-0.66,7.20,1.61,1.96,0.57,1.96,0.57,5.78,1.69,7.34,2.14,3.07,0.90,2.49,0.72,13.70,-4.97,13.70,-4.97,15.27,4.45,15.27,4.45,26.10,-26.56,26.10,-26.56
2024-04-28 07:00:00,2.32,0.68,2.19,0.64,6.03,1.76,4.86,1.42,4.86,1.42,9.55,-0.63,7.33,1.64,2.05,0.60,2.05,0.60,6.01,1.75,7.85,2.29,3.36,0.98,2.74,0.80,14.16,-4.97,14.16,-4.97,16.78,4.89,16.78,4.89,27.16,-26.23,27.16,-26.23
2024-04-28 07:30:00,2.53,0.74,2.39,0.70,6.35,1.85,4.92,1.43,4.92,1.43,10.33,-0.85,8.90,2.10,2.26,0.66,2.26,0.66,6.45,1.88,8.60,2.51,3.52,1.03,2.89,0.84,14.82,-4.99,14.82,-4.99,17.71,5.17,17.71,5.17,30.25,-25.57,30.25,-25.57
2024-04-28 08:00:00,2.77,0.81,2.61,0.76,6.75,1.97,4.92,1.43,4.92,1.43,10.91,-0.56,10.04,2.44,2.39,0.70,2.39,0.70,7.08,2.07,9.65,2.81,3.80,1.11,3.15,0.92,16.15,-4.53,16.15,-4.53,18.66,5.44,18.66,5.44,33.05,-24.81,33.05,-24.81
2024-04-28 08:30:00,3.19,0.93,3.00,0.88,7.24,2.11,4.70,1.37,4.70,1.37,11.62,-0.49,10.91,2.44,2.56,0.75,2.56,0.75,7.93,2.31,10.45,3.05,4.27,1.25,3.48,1.02,17.40,-4.25,17.40,-4.25,18.86,5.50,18.86,5.50,35.55,-24.01,35.55,-24.01
2024-04-28 09:00:00,3.36,0.98,3.16,0.92,7.70,2.25,4.73,1.38,4.73,1.38,12.16,-0.49,8.95,1.84,2.75,0.80,2.75,0.80,8.61,2.51,11.10,3.24,4.69,1.37,3.44,1.00,19.20,-3.96,19.20,-3.96,20.06,5.85,20.06,5.85,35.26,-24.43,35.26,-24.43
2024-04-28 09:30:00,3.65,1.06,3.40,0.99,8.15,2.38,4.85,1.42,4.85,1.42,12.90,-0.49,7.14,1.32,2.96,0.86,2.96,0.86,9.33,2.72,11.60,3.38,5.29,1.54,3.66,1.07,20.44,-3.86,20.44,-3.86,24.46,7.13,24.46,7.13,35.21,-24.73,35.21,-24.73
2024-04-28 10:00:00,3.69,1.08,3.44,1.00,8.66,2.53,4.97,1.45,4.97,1.45,13.57,-0.47,12.65,2.92,3.09,0.90,3.09,0.90,9.98,2.91,7.50,3.61,5.43,1.58,4.31,1.26,21.76,-3.51,21.76,-3.51,21.69,6.33,21.69,6.33,41.98,-22.17,41.98,-22.17
2024-04-28 10:30:00,3.71,1.08,3.44,1.00,9.02,2.63,5.12,1.49,5.12,1.49,13.98,-0.47,10.13,2.19,3.09,0.90,3.09,0.90,10.40,3.03,10.65,3.66,5.82,1.70,4.23,1.24,23.12,-3.34,23.12,-3.34,23.61,6.89,23.61,6.89,40.88,-22.63,40.88,-22.63
2024-04-28 11:00:00,3.48,1.02,3.22,0.94,9.16,2.67,5.30,1.55,5.30,1.55,14.43,-0.71,12.37,2.84,3.12,0.91,3.12,0.91,10.70,3.12,7.77,3.83,5.78,1.69,4.32,1.26,23.87,-3.20,23.87,-3.20,24.01,7.00,24.01,7.00,42.84,-21.75,42.84,-21.75
2024-04-28 11:30:00,3.51,1.02,3.24,0.95,9.47,2.76,5.43,1.58,5.43,1.58,14.51,-0.35,13.40,3.14,3.10,0.90,3.10,0.90,10.92,3.19,8.17,3.85,5.71,1.67,4.34,1.27,24.40,-3.12,24.40,-3.12,23.72,6.92,23.72,6.92,44.97,-20.98,44.97,-20.98
2024-04-28 12:00:00,3.65,1.06,3.33,0.97,9.62,2.81,5.54,1.62,5.54,1.62,14.47,-0.37,13.63,3.20,3.21,0.94,3.21,0.94,11.12,3.24,9.40,3.84,5.92,1.73,4.60,1.34,24.84,-3.01,24.84,-3.01,22.54,6.57,22.54,6.57,45.77,-20.71,45.77,-20.71
2024-04-28 12:30:00,3.39,0.99,2.98,0.87,9.66,2.82,5.59,1.63,5.59,1.63,14.38,-0.37,13.18,3.08,2.98,0.87,2.98,0.87,10.74,3.13,9.89,3.81,5.86,1.71,4.30,1.25,25.06,-3.02,25.06,-3.02,22.93,6.69,22.93,6.69,43.41,-21.18,43.41,-21.18
2024-04-28 13:00:00,3.47,1.01,3.04,0.89,9.73,2.84,5.58,1.63,5.58,1.63,14.54,-0.34,12.12,2.78,3.23,0.94,3.23,0.94,10.83,3.16,8.75,3.81,5.81,1.69,4.12,1.20,24.47,-3.34,24.47,-3.34,23.20,6.77,23.20,6.77,43.26,-21.35,43.26,-21.35
2024-04-28 13:30:00,3.26,0.95,2.87,0.84,9.62,2.81,5.63,1.64,5.63,1.64,14.69,-0.34,12.14,2.78,3.36,0.98,3.36,0.98,10.99,3.21,12.70,3.70,5.78,1.69,3.98,1.16,24.78,-3.34,24.78,-3.34,23.89,6.97,23.89,6.97,43.86,-21.14,43.86,-21.14
2024-04-28 14:00:00,3.68,1.07,3.33,0.97,9.62,2.81,5.69,1.66,5.69,1.66,14.37,-0.60,12.82,2.98,3.10,0.90,3.10,0.90,10.78,3.14,12.27,3.58,5.45,1.59,4.15,1.21,25.01,-3.31,25.01,-3.31,21.22,6.19,21.22,6.19,44.84,-21.07,44.84,-21.07
2024-04-28 14:30:00,2.79,0.82,2.37,0.69,9.16,2.67,5.61,1.64,5.61,1.64,13.29,-0.35,12.31,2.83,3.03,0.88,3.03,0.88,10.09,2.94,12.06,3.52,5.24,1.53,3.75,1.10,24.33,-3.40,24.33,-3.40,21.49,6.27,21.49,6.27,40.75,-21.80,40.75,-21.80
2024-04-28 15:00:00,2.59,0.76,2.18,0.64,9.10,2.65,5.60,1.63,5.60,1.63,13.66,-0.35,11.26,2.52,2.98,0.87,2.98,0.87,10.32,3.01,12.28,3.58,5.39,1.57,3.78,1.10,22.97,-3.52,22.97,-3.52,22.34,6.52,22.34,6.52,40.71,-22.35,40.71,-22.35
2024-04-28 15:30:00,3.34,0.97,3.01,0.88,9.10,2.65,5.49,1.60,5.49,1.60,13.66,-0.61,11.99,2.73,2.90,0.85,2.90,0.85,10.56,3.08,12.35,3.60,5.25,1.53,3.90,1.14,23.10,-3.66,23.10,-3.66,22.31,6.51,22.31,6.51,42.09,-22.05,42.09,-22.05
2024-04-28 16:00:00,3.52,1.03,3.17,0.92,9.25,2.70,5.46,1.59,5.46,1.59,13.90,-0.39,11.99,2.73,2.86,0.83,2.86,0.83,10.41,3.04,12.36,3.61,5.30,1.55,3.97,1.16,23.30,-3.66,23.30,-3.66,21.62,6.31,21.62,6.31,42.13,-22.15,42.13,-22.15
2024-04-28 16:30:00,3.29,0.96,2.95,0.86,9.14,2.67,5.42,1.58,5.42,1.58,13.32,-0.39,11.42,2.57,2.65,0.77,2.65,0.77,9.93,2.90,12.28,3.58,5.32,1.55,3.97,1.16,23.34,-3.67,23.34,-3.67,21.98,6.41,21.98,6.41,40.00,-22.58,40.00,-22.58
2024-04-28 17:00:00,3.24,0.94,2.89,0.84,9.22,2.69,5.40,1.58,5.40,1.58,13.32,-0.39,11.61,2.62,2.72,0.79,2.72,0.79,10.43,3.04,12.47,3.64,5.42,1.58,3.96,1.15,22.66,-3.75,22.66,-3.75,21.97,6.41,21.97,6.41,40.02,-22.50,40.02,-22.50
2024-04-28 17:30:00,3.06,0.89,2.72,0.79,9.50,2.77,5.24,1.53,5.24,1.53,13.72,-0.61,11.21,2.50,3.02,0.88,3.02,0.88,10.85,3.16,12.70,3.70,5.65,1.65,3.89,1.13,22.90,-3.74,22.90,-3.74,23.67,6.90,23.67,6.90,40.66,-22.45,40.66,-22.45
2024-04-28 18:00:00,3.83,1.12,3.49,1.02,9.88,2.88,5.28,1.54,5.28,1.54,13.58,-0.61,11.88,2.70,3.02,0.88,3.02,0.88,11.07,3.23,12.82,3.74,5.58,1.63,4.23,1.24,23.68,-3.74,23.68,-3.74,23.31,6.80,23.31,6.80,43.59,-21.62,43.59,-21.62
2024-04-28 18:30:00,3.94,1.15,3.63,1.06,10.15,2.96,5.25,1.53,5.25,1.53,13.74,-0.61,12.13,2.80,3.06,0.89,3.06,0.89,10.91,3.18,12.60,3.68,5.53,1.61,4.26,1.24,24.10,-3.65,24.10,-3.65,23.52,6.86,23.52,6.86,44.07,-21.65,44.07,-21.65
2024-04-28 19:00:00,3.82,1.11,3.52,1.03,10.07,2.94,5.23,1.52,5.23,1.52,13.64,-0.61,13.06,3.18,3.02,0.88,3.02,0.88,10.51,3.07,12.54,3.66,5.31,1.55,4.26,1.24,24.16,-3.74,24.16,-3.74,23.17,6.76,23.17,6.76,44.51,-21.36,44.51,-21.36
2024-04-28 19:30:00,3.91,1.14,3.57,1.04,10.14,2.96,5.25,1.53,5.25,1.53,13.64,-0.64,12.66,3.07,3.15,0.92,3.15,0.92,10.90,3.18,12.39,3.61,5.25,1.53,4.13,1.20,23.77,-3.79,23.77,-3.79,23.75,6.93,23.75,6.93,44.83,-21.49,44.83,-21.49
2024-04-28 20:00:00,4.06,1.18,3.76,1.10,10.02,2.92,5.23,1.53,5.23,1.53,13.90,-0.66,12.65,3.05,3.17,0.93,3.17,0.93,10.99,3.21,12.27,3.58,5.34,1.56,4.13,1.20,24.05,-3.85,24.05,-3.85,23.22,6.77,23.22,6.77,45.57,-21.34,45.57,-21.34
2024-04-28 20:30:00,4.08,1.19,3.76,1.10,10.02,2.92,5.25,1.53,5.25,1.53,13.82,-0.66,12.66,2.93,3.23,0.94,3.23,0.94,11.16,3.25,12.24,3.57,5.40,1.57,4.03,1.18,24.13,-4.05,24.13,-4.05,23.41,6.83,23.41,6.83,45.18,-21.44,45.18,-21.44
2024-04-28 21:00:00,4.10,1.20,3.79,1.11,10.12,2.95,5.24,1.53,5.24,1.53,13.82,-0.63,12.80,2.97,3.23,0.94,3.23,0.94,11.05,3.22,12.13,3.54,5.05,1.47,3.98,1.16,24.05,-4.17,24.05,-4.17,22.60,6.59,22.60,6.59,45.30,-21.44,45.30,-21.44
2024-04-28 21:30:00,3.93,1.14,3.64,1.06,9.82,2.86,5.25,1.53,5.25,1.53,13.70,-0.65,11.94,2.72,3.24,0.94,3.24,0.94,10.80,3.15,11.26,3.28,4.98,1.45,3.84,1.12,24.20,-3.63,24.20,-3.63,21.52,6.28,21.52,6.28,44.07,-22.32,44.07,-22.32
2024-04-28 22:00:00,3.58,1.04,3.34,0.98,9.23,2.69,5.14,1.50,5.14,1.50,13.25,-0.85,11.23,2.51,3.07,0.89,3.07,0.89,9.89,2.88,10.50,3.06,4.63,1.35,3.56,1.04,23.88,-3.78,23.88,-3.78,20.34,5.93,20.34,5.93,41.24,-23.17,41.24,-23.17
2024-04-28 22:30:00,3.23,0.94,3.02,0.88,8.58,2.50,5.25,1.53,5.25,1.53,12.27,-0.83,10.75,2.37,2.87,0.84,2.87,0.84,9.22,2.69,9.63,2.81,4.20,1.22,3.31,0.97,22.45,-4.36,22.45,-4.36,19.09,5.57,19.09,5.57,38.30,-24.14,38.30,-24.14
2024-04-28 23:00:00,2.99,0.87,2.82,0.82,7.99,2.33,5.25,1.53,5.25,1.53,11.43,-0.64,10.42,2.28,2.66,0.78,2.66,0.78,8.37,2.44,8.86,2.58,3.84,1.12,3.06,0.89,20.85,-4.51,20.85,-4.51,17.82,5.20,17.82,5.20,35.38,-24.82,35.38,-24.82
2024-04-28 23:30:00,2.69,0.78,2.54,0.74,7.51,2.19,5.15,1.50,5.15,1.50,10.79,-0.64,9.84,2.11,2.46,0.72,2.46,0.72,7.65,2.23,8.20,2.39,3.45,1.00,2.77,0.81,19.01,-4.81,19.01,-4.81,16.51,4.82,16.51,4.82,32.82,-25.49,32.82,-25.49
2024-04-29 00:00:00,2.53,0.74,2.38,0.69,6.88,2.01,5.05,1.47,5.05,1.47,10.34,-0.64,8.61,1.74,2.31,0.68,2.31,0.68,7.04,2.05,7.73,2.25,3.26,0.95,2.52,0.73,17.60,-4.91,17.60,-4.91,15.77,4.60,15.77,4.60,30.00,-26.14,30.00,-26.14
2024-04-29 00:30:00,2.38,0.69,2.25,0.66,6.47,1.89,4.96,1.45,4.96,1.45,9.88,-0.66,7.75,1.49,2.22,0.65,2.22,0.65,6.66,1.94,7.52,2.20,3.17,0.92,2.38,0.69,16.45,-4.80,16.45,-4.80,15.90,4.64,15.90,4.64,27.94,-26.45,27.94,-26.45
2024-04-29 01:00:00,2.32,0.68,2.15,0.63,6.20,1.81,4.91,1.43,4.91,1.43,9.62,-0.66,8.38,1.67,2.16,0.63,2.16,0.63,6.41,1.87,7.60,2.22,3.07,0.90,2.39,0.70,15.59,-4.91,15.59,-4.91,15.63,4.56,15.63,4.56,27.76,-26.41,27.76,-26.41
2024-04-29 01:30:00,2.32,0.68,2.12,0.62,6.28,1.83,4.92,1.43,4.92,1.43,9.35,-0.66,8.25,1.64,2.12,0.62,2.12,0.62,6.22,1.82,7.80,2.27,3.07,0.90,2.45,0.71,15.17,-4.91,15.17,-4.91,16.51,4.82,16.51,4.82,27.27,-26.47,27.27,-26.47
2024-04-29 02:00:00,2.45,0.71,2.27,0.66,6.67,1.95,5.01,1.46,5.01,1.46,9.27,-0.66,8.83,1.81,2.07,0.60,2.07,0.60,6.16,1.80,7.75,2.26,3.02,0.88,2.62,0.76,14.92,-4.94,14.92,-4.94,16.24,4.74,16.24,4.74,28.12,-26.26,28.12,-26.26
2024-04-29 02:30:00,2.40,0.70,2.23,0.65,6.67,1.95,4.96,1.45,4.96,1.45,9.13,-0.66,8.62,1.75,2.02,0.59,2.02,0.59,6.10,1.78,7.53,2.20,2.97,0.86,2.54,0.74,14.92,-4.94,14.92,-4.94,15.82,4.61,15.82,4.61,27.53,-26.52,27.53,-26.52
2024-04-29 03:00:00,2.33,0.68,2.17,0.63,6.35,1.85,4.89,1.43,4.89,1.43,9.01,-0.66,8.04,1.57,2.00,0.58,2.00,0.58,5.96,1.74,7.44,2.17,2.92,0.85,2.43,0.71,14.75,-5.02,14.75,-5.02,15.80,4.61,15.80,4.61,26.44,-26.78,26.44,-26.78
2024-04-29 03:30:00,2.29,0.67,2.10,0.61,6.22,1.81,4.87,1.42,4.87,1.42,9.01,-0.66,8.03,1.57,1.96,0.57,1.96,0.57,5.67,1.66,7.12,2.08,2.85,0.83,2.36,0.69,14.24,-5.02,14.24,-5.02,15.80,4.61,15.80,4.61,26.28,-27.09,26.28,-27.09
2024-04-29 04:00:00,2.22,0.65,2.07,0.60,6.07,1.77,4.82,1.41,4.82,1.41,8.87,-0.66,8.24,1.64,1.96,0.57,1.96,0.57,5.62,1.64,7.16,2.09,2.83,0.83,2.38,0.69,14.24,-5.02,14.24,-5.02,15.19,4.43,15.19,4.43,26.08,-27.07,26.08,-27.07
2024-04-29 04:30:00,2.15,0.63,2.00,0.58,5.94,1.73,4.78,1.39,4.78,1.39,8.96,-0.66,7.78,1.50,1.96,0.57,1.96,0.57,5.65,1.65,7.11,2.07,2.91,0.85,2.32,0.68,14.08,-4.82,14.08,-4.82,15.36,4.48,15.36,4.48,25.51,-27.00,25.51,-27.00
2024-04-29 05:00:00,2.13,0.62,1.98,0.58,5.89,1.72,4.78,1.39,4.78,1.39,9.15,-0.63,7.63,1.45,2.01,0.58,2.01,0.58,5.72,1.67,7.17,2.09,2.95,0.86,2.30,0.67,14.13,-4.82,14.13,-4.82,15.66,4.57,15.66,4.57,25.52,-26.98,25.52,-26.98
2024-04-29 05:30:00,2.18,0.64,2.04,0.60,5.86,1.71,4.78,1.39,4.78,1.39,9.41,-0.63,8.06,1.58,2.09,0.61,2.09,0.61,5.88,1.71,7.42,2.16,3.03,0.88,2.36,0.69,14.27,-4.82,14.27,-4.82,16.01,4.67,16.01,4.67,26.32,-26.73,26.32,-26.73
2024-04-29 06:00:00,2.30,0.67,2.12,0.62,6.07,1.77,4.84,1.41,4.84,1.41,9.78,-0.63,8.43,1.69,2.31,0.68,2.31,0.68,6.30,1.84,6.33,2.40,3.22,0.94,2.49,0.72,14.61,-4.71,14.61,-4.71,17.14,5.00,17.14,5.00,27.84,-26.24,27.84,-26.24
2024-04-29 06:30:00,2.68,0.78,2.39,0.70,6.57,1.92,4.91,1.43,4.91,1.43,11.25,-0.78,10.03,2.16,2.81,0.82,2.81,0.82,7.25,2.11,5.84,2.68,3.72,1.08,2.75,0.80,17.73,-4.29,17.73,-4.29,18.79,5.48,18.79,5.48,31.85,-24.60,31.85,-24.60
2024-04-29 07:00:00,2.79,0.82,2.63,0.77,6.99,2.04,5.03,1.47,5.03,1.47,12.61,0.00,11.87,2.69,3.11,0.91,3.11,0.91,7.94,2.32,10.16,2.96,4.13,1.20,3.03,0.88,17.72,-4.29,17.72,-4.29,19.47,5.68,19.47,5.68,35.84,-23.42,35.84,-23.42
2024-04-29 07:30:00,2.93,0.85,2.76,0.81,7.63,2.23,4.97,1.45,4.97,1.45,13.82,-0.14,11.73,2.66,3.63,1.06,3.63,1.06,8.80,2.57,10.83,3.16,4.72,1.38,3.15,0.92,19.73,-4.02,19.73,-4.02,19.82,5.78,19.82,5.78,37.87,-22.29,37.87,-22.29
2024-04-29 08:00:00,2.77,0.81,2.61,0.76,8.01,2.34,4.98,1.45,4.98,1.45,14.59,-0.02,9.93,2.14,3.78,1.10,3.78,1.10,9.28,2.71,10.84,3.16,5.04,1.47,3.18,0.93,21.98,-3.12,21.98,-3.12,23.46,6.84,23.46,6.84,36.32,-22.37,36.32,-22.37
2024-04-29 08:30:00,2.63,0.77,2.46,0.72,8.01,2.34,5.05,1.47,5.05,1.47,14.85,0.01,9.94,2.14,3.88,1.13,3.88,1.13,8.66,2.53,10.51,3.06,4.72,1.38,3.38,0.99,23.18,-2.34,23.18,-2.34,20.86,6.08,20.86,6.08,40.29,-21.03,40.29,-21.03
2024-04-29 09:00:00,2.34,0.68,2.14,0.62,7.54,2.20,5.14,1.50,5.14,1.50,14.61,0.08,14.32,3.42,3.67,1.07,3.67,1.07,8.09,2.36,10.39,3.03,4.61,1.34,3.31,0.97,23.34,-2.45,23.34,-2.45,19.76,5.76,19.76,5.76,38.88,-20.84,38.88,-20.84
2024-04-29 09:30:00,1.97,0.57,1.81,0.53,7.37,2.15,5.26,1.53,5.26,1.53,14.43,0.08,13.60,3.21,3.62,1.05,3.62,1.05,7.78,2.27,10.45,3.05,4.76,1.39,3.31,0.97,22.53,-2.38,22.53,-2.38,18.74,5.47,18.74,5.47,36.95,-21.35,36.95,-21.35
2024-04-29 10:00:00,1.78,0.52,4.02,0.46,7.34,2.14,5.36,1.56,5.36,1.56,14.65,0.14,10.65,2.35,3.63,1.06,3.63,1.06,7.98,2.33,10.70,3.12,4.97,1.45,3.03,0.88,22.18,-2.44,22.18,-2.44,21.71,6.33,21.71,6.33,33.81,-22.35,33.81,-22.35
