Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-04-29 10:30:00,2.35,0.69,2.18,0.64,7.59,2.21,5.50,1.60,5.50,1.60,14.79,0.14,12.67,2.93,3.63,1.06,3.63,1.06,8.01,2.34,10.51,3.07,4.90,1.43,3.33,0.97,22.63,-2.24,22.63,-2.24,21.54,6.28,21.54,6.28,36.68,-21.18,36.68,-21.18
2024-04-29 11:00:00,1.98,0.58,1.82,0.53,7.59,2.21,5.54,1.62,5.54,1.62,15.16,0.09,13.15,3.07,3.94,1.15,3.94,1.15,8.40,2.45,10.48,3.06,5.09,1.48,3.48,1.01,22.65,-2.23,22.65,-2.23,19.80,5.78,19.80,5.78,38.84,-20.86,38.84,-20.86
2024-04-29 11:30:00,1.69,0.49,3.66,0.44,7.59,2.21,5.56,1.62,5.56,1.62,14.67,0.13,12.33,2.83,3.60,1.05,3.60,1.05,7.80,2.27,10.60,3.09,4.90,1.43,3.30,0.96,23.32,-2.24,23.32,-2.24,21.30,6.21,21.30,6.21,36.24,-21.06,36.24,-21.06
2024-04-29 12:00:00,2.27,0.66,2.08,0.61,7.72,2.25,5.62,1.64,5.62,1.64,15.01,0.13,11.56,2.61,3.94,1.15,3.94,1.15,8.56,2.50,10.81,3.15,5.03,1.47,3.40,0.99,22.33,-2.23,22.33,-2.23,22.30,6.50,22.30,6.50,38.31,-20.82,38.31,-20.82
2024-04-29 12:30:00,2.51,0.73,2.31,0.68,7.84,2.29,5.68,1.66,5.68,1.66,15.09,0.13,12.70,2.94,3.85,1.12,3.85,1.12,8.56,2.50,10.61,3.09,5.06,1.48,3.69,1.08,23.33,-2.23,23.33,-2.23,21.62,6.31,21.62,6.31,40.16,-20.56,40.16,-20.56
2024-04-29 13:00:00,2.54,0.74,2.38,0.69,8.04,2.35,5.69,1.66,5.69,1.66,14.61,0.07,12.97,3.02,3.77,1.10,3.77,1.10,8.58,2.50,10.69,3.12,4.92,1.43,3.63,1.06,23.51,-2.23,23.51,-2.23,22.53,6.57,22.53,6.57,39.30,-21.15,39.30,-21.15
2024-04-29 13:30:00,2.47,0.72,2.30,0.67,8.04,2.35,5.74,1.67,5.74,1.67,15.14,0.01,13.69,3.23,3.85,1.12,3.85,1.12,8.85,2.58,10.55,3.08,5.17,1.51,3.59,1.05,23.07,-2.46,23.07,-2.46,21.87,6.38,21.87,6.38,40.75,-20.83,40.75,-20.83
2024-04-29 14:00:00,2.45,0.71,2.25,0.66,7.97,2.32,5.71,1.67,5.71,1.67,14.92,0.01,13.70,3.23,3.54,1.03,3.54,1.03,8.48,2.47,10.11,2.95,5.01,1.46,3.58,1.04,23.44,-2.82,23.44,-2.82,20.42,5.96,20.42,5.96,39.57,-21.14,39.57,-21.14
2024-04-29 14:30:00,2.04,0.59,1.88,0.55,7.52,2.19,5.63,1.64,5.63,1.64,14.00,0.01,13.10,3.06,3.36,0.98,3.36,0.98,7.73,2.25,9.74,2.84,4.45,1.30,3.04,0.89,22.68,-2.92,22.68,-2.92,19.41,5.66,19.41,5.66,36.22,-21.88,36.22,-21.88
2024-04-29 15:00:00,1.60,0.47,1.47,0.43,7.29,2.12,5.58,1.63,5.58,1.63,14.29,-0.06,12.25,2.81,3.58,1.04,3.58,1.04,8.34,2.43,9.66,2.82,4.50,1.31,2.64,0.77,21.26,-3.04,21.26,-3.04,19.66,5.73,19.66,5.73,34.99,-22.29,34.99,-22.29
2024-04-29 15:30:00,1.52,0.44,1.38,0.40,7.11,2.08,5.49,1.60,5.49,1.60,14.11,-0.06,12.24,2.81,3.40,0.99,3.40,0.99,8.10,2.36,10.50,3.06,4.33,1.26,2.60,0.76,21.52,-3.14,21.52,-3.14,21.76,6.35,21.76,6.35,34.82,-22.37,34.82,-22.37
2024-04-29 16:00:00,2.50,0.73,2.33,0.68,7.84,2.29,5.52,1.61,5.52,1.61,15.02,-0.06,13.17,3.08,3.60,1.05,3.60,1.05,9.09,2.65,11.06,3.22,4.71,1.37,3.10,0.90,21.08,-3.25,21.08,-3.25,21.59,6.30,21.59,6.30,39.64,-21.25,39.64,-21.25
2024-04-29 16:30:00,2.29,0.67,2.12,0.62,8.20,2.39,5.57,1.63,5.57,1.63,15.22,-0.21,13.28,3.11,3.50,1.02,3.50,1.02,10.01,2.92,11.70,3.41,5.19,1.51,3.41,0.99,22.88,-3.05,22.88,-3.05,22.57,6.58,22.57,6.58,40.86,-21.29,40.86,-21.29
2024-04-29 17:00:00,2.57,0.75,2.41,0.70,8.58,2.50,5.60,1.63,5.60,1.63,15.70,-0.27,13.55,3.19,3.42,1.00,3.42,1.00,10.55,3.08,12.61,3.68,5.44,1.58,3.68,1.07,23.77,-3.18,23.77,-3.18,24.74,7.22,24.74,7.22,42.84,-21.02,42.84,-21.02
2024-04-29 17:30:00,3.71,1.08,3.48,1.01,9.35,2.73,5.60,1.63,5.60,1.63,15.98,-0.27,14.22,3.42,3.54,1.03,3.54,1.03,11.40,3.32,12.89,3.76,5.70,1.66,4.18,1.22,24.63,-3.18,24.63,-3.18,24.74,7.21,24.74,7.21,46.87,-20.16,46.87,-20.16
2024-04-29 18:00:00,3.76,1.10,3.48,1.02,9.58,2.79,5.46,1.59,5.46,1.59,15.64,-0.29,14.09,3.48,3.44,1.00,3.44,1.00,11.51,3.36,13.09,3.82,5.69,1.66,4.28,1.25,25.99,-2.84,25.99,-2.84,24.50,7.15,24.50,7.15,47.29,-20.02,47.29,-20.02
2024-04-29 18:30:00,4.09,1.19,3.76,1.10,9.90,2.89,5.28,1.54,5.28,1.54,15.84,-0.29,12.69,3.08,3.46,1.01,3.46,1.01,11.72,3.42,12.87,3.75,5.81,1.69,4.38,1.28,25.99,-2.74,25.99,-2.74,23.13,6.75,23.13,6.75,47.22,-20.40,47.22,-20.40
2024-04-29 19:00:00,3.56,1.04,3.31,0.97,10.01,2.92,5.36,1.56,5.36,1.56,15.74,-0.29,9.47,2.14,3.50,1.02,3.50,1.02,11.40,3.33,12.57,3.67,5.95,1.74,4.06,1.18,26.41,-2.74,26.41,-2.74,27.06,7.89,27.06,7.89,42.99,-21.75,42.99,-21.75
2024-04-29 19:30:00,3.79,1.11,3.56,1.04,9.82,2.86,5.32,1.55,5.32,1.55,15.40,-0.29,14.26,3.54,3.45,1.01,3.45,1.01,11.14,3.25,12.47,3.64,5.45,1.59,4.32,1.26,26.05,-2.88,26.05,-2.88,25.46,7.42,25.46,7.42,47.10,-20.22,47.10,-20.22
2024-04-29 20:00:00,3.91,1.14,3.69,1.08,9.96,2.91,5.29,1.54,5.29,1.54,15.13,-0.32,14.84,3.70,3.41,1.00,3.41,1.00,10.88,3.17,12.23,3.57,5.30,1.55,4.36,1.27,25.61,-2.92,25.61,-2.92,24.05,7.01,24.05,7.01,48.06,-20.49,48.06,-20.49
2024-04-29 20:30:00,3.87,1.13,3.65,1.06,9.77,2.85,5.29,1.54,5.29,1.54,14.85,-0.44,14.18,3.51,3.41,1.00,3.41,1.00,10.90,3.18,11.68,3.41,5.10,1.49,4.06,1.18,25.40,-3.32,25.40,-3.32,23.70,6.91,23.70,6.91,46.63,-21.00,46.63,-21.00
2024-04-29 21:00:00,3.76,1.10,3.51,1.02,9.56,2.79,5.24,1.53,5.24,1.53,14.85,-0.44,14.09,3.49,3.36,0.98,3.36,0.98,10.68,3.11,11.42,3.33,5.00,1.46,4.00,1.17,24.84,-3.46,24.84,-3.46,22.99,6.70,22.99,6.70,45.82,-21.12,45.82,-21.12
2024-04-29 21:30:00,3.65,1.06,3.39,0.99,9.36,2.73,5.22,1.52,5.22,1.52,14.49,-0.44,13.56,3.33,3.33,0.97,3.33,0.97,10.04,2.93,10.64,3.10,4.73,1.38,3.79,1.11,23.61,-3.52,23.61,-3.52,21.75,6.34,21.75,6.34,44.60,-21.98,44.60,-21.98
2024-04-29 22:00:00,3.31,0.97,3.07,0.90,8.91,2.60,5.09,1.48,5.09,1.48,13.85,-0.44,13.58,3.33,3.18,0.93,3.18,0.93,9.24,2.70,9.75,2.84,4.46,1.30,3.57,1.04,23.61,-3.52,23.61,-3.52,20.19,5.89,20.19,5.89,41.94,-22.56,41.94,-22.56
2024-04-29 22:30:00,3.04,0.89,2.87,0.84,8.33,2.43,4.94,1.44,4.94,1.44,12.90,-0.44,13.23,3.23,2.95,0.86,2.95,0.86,8.55,2.49,8.78,2.56,4.00,1.16,3.22,0.94,22.14,-4.18,22.14,-4.18,18.75,5.47,18.75,5.47,38.52,-23.32,38.52,-23.32
2024-04-29 23:00:00,2.79,0.82,2.63,0.77,7.60,2.22,4.81,1.40,4.81,1.40,12.19,-0.44,13.23,3.23,2.79,0.81,2.79,0.81,7.87,2.30,8.02,2.34,3.60,1.05,2.87,0.84,20.35,-4.32,20.35,-4.32,17.28,5.04,17.28,5.04,35.44,-23.91,35.44,-23.91
2024-04-29 23:30:00,2.54,0.74,2.40,0.70,7.04,2.05,4.66,1.36,4.66,1.36,11.45,-0.53,10.34,2.38,2.57,0.75,2.57,0.75,7.06,2.06,7.51,2.19,3.24,0.95,2.56,0.75,18.77,-4.59,18.77,-4.59,16.44,4.79,16.44,4.79,32.23,-24.75,32.23,-24.75
2024-04-30 00:00:00,2.35,0.69,2.22,0.65,6.52,1.90,4.56,1.33,4.56,1.33,11.03,-0.45,10.33,2.38,2.46,0.72,2.46,0.72,6.47,1.89,7.16,2.09,3.04,0.89,2.40,0.70,17.22,-4.72,17.22,-4.72,16.12,4.70,16.12,4.70,30.44,-25.07,30.44,-25.07
2024-04-30 00:30:00,2.28,0.66,2.10,0.61,6.12,1.79,4.67,1.36,4.67,1.36,10.67,-0.45,9.75,2.21,2.36,0.69,2.36,0.69,6.21,1.81,6.97,2.03,3.00,0.87,2.40,0.70,16.29,-4.72,16.29,-4.72,15.66,4.57,15.66,4.57,29.58,-25.54,29.58,-25.54
2024-04-30 01:00:00,2.49,0.72,2.01,0.58,5.84,1.70,4.83,1.41,4.83,1.41,10.36,-0.65,9.74,2.21,2.29,0.67,2.29,0.67,6.05,1.76,6.95,2.03,2.86,0.83,2.25,0.66,15.76,-4.64,15.76,-4.64,15.80,4.61,15.80,4.61,28.62,-25.84,28.62,-25.84
2024-04-30 01:30:00,2.51,0.73,2.03,0.59,5.89,1.72,4.89,1.43,4.89,1.43,9.98,-0.59,9.96,2.27,2.26,0.66,2.26,0.66,5.88,1.71,7.08,2.07,2.73,0.80,2.25,0.66,15.26,-4.61,15.26,-4.61,16.63,4.85,16.63,4.85,28.59,-25.66,28.59,-25.66
2024-04-30 02:00:00,2.57,0.75,2.12,0.62,6.36,1.85,4.96,1.45,4.96,1.45,9.98,-0.59,11.17,2.63,2.26,0.66,2.26,0.66,5.78,1.69,7.13,2.08,2.67,0.78,2.45,0.71,14.97,-4.61,14.97,-4.61,16.36,4.77,16.36,4.77,29.61,-25.33,29.61,-25.33
2024-04-30 02:30:00,2.53,0.74,2.08,0.61,6.21,1.81,4.91,1.43,4.91,1.43,9.71,-0.57,10.87,2.54,2.20,0.64,2.20,0.64,5.66,1.65,6.87,2.00,2.76,0.81,2.53,0.74,15.03,-4.61,15.03,-4.61,15.87,4.63,15.87,4.63,29.24,-25.51,29.24,-25.51
2024-04-30 03:00:00,2.42,0.71,1.95,0.57,5.96,1.74,4.81,1.40,4.81,1.40,9.49,-0.61,10.47,2.42,2.19,0.64,2.19,0.64,5.51,1.61,6.78,1.98,2.73,0.80,2.39,0.70,14.90,-4.70,14.90,-4.70,15.51,4.52,15.51,4.52,28.01,-26.06,28.01,-26.06
2024-04-30 03:30:00,2.45,0.71,1.95,0.57,5.88,1.71,4.77,1.39,4.77,1.39,9.33,-0.61,10.13,2.32,2.16,0.63,2.16,0.63,5.46,1.59,6.65,1.94,2.62,0.76,2.24,0.65,14.42,-4.77,14.42,-4.77,15.06,4.39,15.06,4.39,27.31,-26.18,27.31,-26.18
2024-04-30 04:00:00,2.35,0.69,1.86,0.54,5.70,1.66,4.74,1.38,4.74,1.38,9.25,-0.61,9.67,2.19,2.13,0.62,2.13,0.62,5.45,1.59,6.69,1.95,2.57,0.75,2.10,0.61,14.15,-4.80,14.15,-4.80,14.67,4.28,14.67,4.28,26.51,-26.32,26.51,-26.32
2024-04-30 04:30:00,2.33,0.68,1.84,0.54,5.57,1.62,4.70,1.37,4.70,1.37,9.34,-0.63,9.13,2.03,2.17,0.63,2.17,0.63,5.51,1.61,6.55,1.91,2.63,0.77,1.98,0.58,13.93,-4.80,13.93,-4.80,14.80,4.32,14.80,4.32,25.93,-26.58,25.93,-26.58
2024-04-30 05:00:00,2.33,0.68,1.82,0.53,5.46,1.59,4.71,1.37,4.71,1.37,9.44,-0.63,9.00,1.99,2.17,0.63,2.17,0.63,5.56,1.62,6.62,1.93,2.67,0.78,2.01,0.58,13.99,-4.82,13.99,-4.82,15.34,4.48,15.34,4.48,25.80,-26.48,25.80,-26.48
2024-04-30 05:30:00,2.35,0.69,1.91,0.56,5.46,1.59,4.73,1.38,4.73,1.38,9.63,-0.59,9.70,2.20,2.26,0.66,2.26,0.66,5.62,1.64,6.95,2.03,2.79,0.81,2.22,0.65,13.99,-4.79,13.99,-4.79,15.46,4.51,15.46,4.51,26.86,-25.92,26.86,-25.92
2024-04-30 06:00:00,2.25,0.66,2.06,0.60,5.58,1.63,4.78,1.39,4.78,1.39,10.08,-0.59,9.56,2.15,2.45,0.71,2.45,0.71,6.15,1.79,7.80,2.28,2.94,0.86,2.27,0.66,14.38,-4.64,14.38,-4.64,17.06,4.98,17.06,4.98,27.96,-25.56,27.96,-25.56
2024-04-30 06:30:00,2.48,0.72,2.34,0.68,6.13,1.79,4.56,1.33,4.56,1.33,11.41,-0.36,11.02,2.59,2.76,0.80,2.76,0.80,6.85,2.00,8.73,2.54,3.53,1.03,2.65,0.77,15.14,-4.80,15.14,-4.80,18.17,5.30,18.17,5.30,31.94,-24.19,31.94,-24.19
2024-04-30 07:00:00,2.62,0.76,2.48,0.72,6.67,1.95,4.56,1.33,4.56,1.33,12.68,-0.09,11.02,2.59,2.95,0.86,2.95,0.86,7.30,2.13,9.66,2.82,3.70,1.08,2.65,0.77,17.32,-4.13,17.32,-4.13,20.04,5.85,20.04,5.85,34.53,-23.06,34.53,-23.06
2024-04-30 07:30:00,2.80,0.82,2.61,0.76,7.26,2.12,4.70,1.37,4.70,1.37,14.03,0.14,11.01,2.59,3.42,1.00,3.42,1.00,7.91,2.31,10.10,2.94,4.09,1.19,2.94,0.86,18.98,-3.49,18.98,-3.49,20.46,5.97,20.46,5.97,38.09,-21.21,38.09,-21.21
2024-04-30 08:00:00,2.68,0.78,2.48,0.72,7.53,2.20,4.84,1.41,4.84,1.41,14.85,0.44,11.02,2.59,3.51,1.02,3.51,1.02,8.17,2.38,10.23,2.98,4.31,1.26,3.19,0.93,21.09,-2.70,21.09,-2.70,20.71,6.04,20.71,6.04,38.86,-20.62,38.86,-20.62
2024-04-30 08:30:00,2.41,0.70,2.24,0.65,7.66,2.23,4.95,1.44,4.95,1.44,15.13,0.44,14.81,3.70,3.60,1.05,3.60,1.05,7.78,2.27,9.60,2.80,4.31,1.26,3.11,0.91,22.08,-2.10,22.08,-2.10,19.88,5.80,19.88,5.80,38.13,-20.44,38.13,-20.44
2024-04-30 09:00:00,1.91,0.56,1.77,0.52,7.04,2.05,5.01,1.46,5.01,1.46,14.83,0.51,14.23,3.53,3.45,1.01,3.45,1.01,7.34,2.14,9.59,2.80,4.21,1.23,2.85,0.83,22.14,-1.92,22.14,-1.92,19.96,5.82,19.96,5.82,35.18,-20.81,35.18,-20.81
2024-04-30 09:30:00,1.59,0.46,1.49,0.43,6.92,2.02,5.09,1.48,5.09,1.48,14.84,0.90,14.24,3.53,3.35,0.98,3.35,0.98,7.21,2.10,9.26,2.70,4.25,1.24,2.73,0.80,21.19,-1.82,21.19,-1.82,19.82,5.78,19.82,5.78,34.09,-21.21,34.09,-21.21
2024-04-30 10:00:00,1.25,0.36,1.12,0.33,6.64,1.94,5.16,1.50,5.16,1.50,14.56,0.35,13.98,3.45,3.25,0.95,3.25,0.95,7.22,2.11,9.08,2.65,4.37,1.27,2.64,0.77,21.06,-2.14,21.06,-2.14,19.75,5.76,19.75,5.76,32.44,-21.51,32.44,-21.51
2024-04-30 10:30:00,1.00,0.29,0.91,0.27,6.59,1.92,5.18,1.51,5.18,1.51,14.33,0.35,13.98,3.45,3.19,0.93,3.19,0.93,6.94,2.03,8.75,2.55,4.30,1.26,2.63,0.77,20.40,-2.57,20.40,-2.57,19.53,5.70,19.53,5.70,31.22,-21.74,31.22,-21.74
2024-04-30 11:00:00,0.80,0.23,0.75,0.22,6.51,1.90,5.21,1.52,5.21,1.52,14.05,0.35,13.31,3.34,3.18,0.93,3.18,0.93,6.68,1.95,8.70,2.54,4.21,1.23,2.52,0.73,20.03,-2.57,20.03,-2.57,19.70,5.75,19.70,5.75,29.68,-21.85,29.68,-21.85
2024-04-30 11:30:00,0.66,0.19,0.64,0.19,6.41,1.87,5.27,1.54,5.27,1.54,13.76,0.35,12.64,3.34,3.18,0.93,3.18,0.93,6.28,1.83,8.59,2.51,4.07,1.19,2.44,0.71,19.49,-2.57,19.49,-2.57,19.10,5.57,19.10,5.57,29.30,-21.91,29.30,-21.91
2024-04-30 12:00:00,0.50,0.15,0.56,0.16,6.36,1.86,5.34,1.56,5.34,1.56,13.76,0.41,12.86,3.41,2.99,0.87,2.99,0.87,6.13,1.79,8.52,2.48,4.00,1.16,2.36,0.69,19.12,-2.58,19.12,-2.58,18.87,5.50,18.87,5.50,28.19,-22.01,28.19,-22.01
2024-04-30 12:30:00,0.50,0.15,0.55,0.16,6.42,1.87,5.36,1.56,5.36,1.56,13.56,0.35,12.36,3.26,2.99,0.87,2.99,0.87,6.00,1.75,8.32,2.43,4.26,1.24,2.56,0.75,18.67,-2.58,18.67,-2.58,18.85,5.50,18.85,5.50,27.29,-22.19,27.29,-22.19
2024-04-30 13:00:00,0.53,0.15,0.53,0.15,6.19,1.81,5.36,1.56,5.36,1.56,13.24,0.35,11.58,2.82,2.88,0.84,2.88,0.84,5.95,1.74,8.23,2.40,4.09,1.19,2.41,0.70,18.59,-2.58,18.59,-2.58,18.63,5.43,18.63,5.43,26.33,-22.60,26.33,-22.60
2024-04-30 13:30:00,0.48,0.14,0.50,0.15,6.04,1.76,5.27,1.54,5.27,1.54,13.24,0.36,12.12,2.92,2.82,0.82,2.82,0.82,5.83,1.70,7.92,2.31,4.00,1.16,2.31,0.68,18.15,-2.69,18.15,-2.69,19.23,5.61,19.23,5.61,25.74,-22.71,25.74,-22.71
2024-04-30 14:00:00,0.46,0.13,0.52,0.15,6.03,1.76,5.24,1.53,5.24,1.53,13.04,0.62,11.81,3.10,2.72,0.79,2.72,0.79,5.83,1.70,8.07,2.35,3.71,1.08,2.23,0.65,17.89,-2.77,17.89,-2.77,18.62,5.43,18.62,5.43,25.89,-22.76,25.89,-22.76
2024-04-30 14:30:00,0.47,0.14,0.52,0.15,6.03,1.76,5.29,1.54,5.29,1.54,12.43,0.36,11.73,3.03,2.76,0.81,2.76,0.81,5.86,1.71,8.24,2.40,3.71,1.08,2.28,0.66,17.57,-2.64,17.57,-2.64,18.95,5.53,18.95,5.53,25.64,-22.75,25.64,-22.75
2024-04-30 15:00:00,0.78,0.23,0.75,0.22,6.04,1.76,5.25,1.53,5.25,1.53,12.72,0.33,12.60,3.03,2.81,0.82,2.81,0.82,6.17,1.80,8.27,2.41,3.85,1.12,2.53,0.74,17.48,-2.64,17.48,-2.64,18.99,5.54,18.99,5.54,27.08,-22.75,27.08,-22.75
2024-04-30 15:30:00,0.84,0.25,0.81,0.24,6.17,1.80,5.18,1.51,5.18,1.51,12.55,0.16,12.57,3.06,2.77,0.81,2.77,0.81,6.36,1.86,9.05,2.64,4.00,1.17,2.57,0.75,17.97,-2.57,17.97,-2.57,19.59,5.71,19.59,5.71,27.54,-23.21,27.54,-23.21
2024-04-30 16:00:00,0.77,0.22,0.72,0.21,6.82,1.99,5.28,1.54,5.28,1.54,13.58,0.08,12.48,3.17,3.09,0.90,3.09,0.90,7.77,2.27,9.61,2.80,4.43,1.29,2.63,0.77,17.84,-3.16,17.84,-3.16,21.18,6.18,21.18,6.18,30.41,-22.73,30.41,-22.73
2024-04-30 16:30:00,1.58,0.46,1.43,0.42,6.98,2.04,5.28,1.54,5.28,1.54,13.98,-0.05,12.67,3.24,3.14,0.92,3.14,0.92,8.69,2.53,10.22,2.98,4.70,1.37,3.03,0.88,19.82,-3.02,19.82,-3.02,21.90,6.39,21.90,6.39,34.17,-22.45,34.17,-22.45
2024-04-30 17:00:00,1.94,0.57,1.76,0.51,7.56,2.20,5.37,1.56,5.37,1.56,14.69,-0.07,13.49,3.48,3.18,0.93,3.18,0.93,9.42,2.75,10.89,3.18,4.84,1.41,3.42,1.00,21.02,-2.90,21.02,-2.90,22.57,6.58,22.57,6.58,37.78,-21.68,37.78,-21.68
2024-04-30 17:30:00,2.95,0.86,2.74,0.80,8.04,2.35,5.32,1.55,5.32,1.55,14.73,0.00,12.84,3.04,3.04,0.89,3.04,0.89,9.50,2.77,11.47,3.34,5.11,1.49,3.80,1.11,22.90,-2.70,22.90,-2.70,22.16,6.46,22.16,6.46,39.31,-21.42,39.31,-21.42
2024-04-30 18:00:00,3.10,0.90,2.83,0.83,8.27,2.41,5.32,1.55,5.32,1.55,15.09,0.00,9.40,2.24,3.06,0.89,3.06,0.89,10.29,3.00,11.56,3.37,5.50,1.60,3.71,1.08,22.93,-2.69,22.93,-2.69,24.26,7.07,24.26,7.07,38.09,-22.44,38.09,-22.44
2024-04-30 18:30:00,3.55,1.04,3.27,0.96,8.71,2.54,5.24,1.53,5.24,1.53,14.95,0.00,8.83,2.16,3.13,0.91,3.13,0.91,10.37,3.02,11.74,3.42,5.61,1.64,3.97,1.16,23.75,-2.77,23.75,-2.77,23.33,6.80,23.33,6.80,40.07,-21.96,40.07,-21.96
2024-04-30 19:00:00,3.54,1.03,3.30,0.96,8.79,2.56,5.19,1.52,5.19,1.52,14.79,0.00,8.83,2.16,3.11,0.91,3.11,0.91,10.27,3.00,11.51,3.36,5.55,1.62,3.96,1.15,23.90,-2.77,23.90,-2.77,23.71,6.92,23.71,6.92,40.15,-22.36,40.15,-22.36
2024-04-30 19:30:00,3.69,1.08,3.41,0.99,8.73,2.54,5.17,1.51,5.17,1.51,14.67,0.00,9.57,2.37,3.08,0.90,3.08,0.90,10.29,3.00,11.10,3.24,5.45,1.59,4.05,1.18,23.90,-2.95,23.90,-2.95,23.42,6.83,23.42,6.83,40.79,-22.22,40.79,-22.22
2024-04-30 20:00:00,3.61,1.05,3.39,0.99,8.77,2.56,5.16,1.50,5.16,1.50,14.31,-0.16,9.88,2.47,3.07,0.89,3.07,0.89,10.19,2.97,11.04,3.22,5.24,1.53,3.99,1.16,23.70,-2.95,23.70,-2.95,22.97,6.70,22.97,6.70,40.47,-22.66,40.47,-22.66
2024-04-30 20:30:00,3.52,1.03,3.29,0.96,8.91,2.60,5.11,1.49,5.11,1.49,14.07,-0.24,9.91,2.47,3.14,0.92,3.14,0.92,10.19,2.97,11.10,3.24,5.27,1.54,3.97,1.16,23.22,-3.15,23.22,-3.15,24.74,7.22,24.74,7.22,39.95,-22.89,39.95,-22.89
2024-04-30 21:00:00,3.58,1.04,3.34,0.98,8.77,2.56,5.13,1.50,5.13,1.50,13.95,-0.24,9.91,2.47,3.18,0.93,3.18,0.93,9.99,2.92,10.92,3.18,4.90,1.43,4.17,1.22,23.04,-3.29,23.04,-3.29,22.37,6.52,22.37,6.52,44.26,-20.73,44.26,-20.73
2024-04-30 21:30:00,3.52,1.03,3.24,0.95,8.52,2.48,5.07,1.48,5.07,1.48,13.95,-0.24,9.89,2.47,3.16,0.92,3.16,0.92,9.76,2.85,10.08,2.94,4.84,1.41,4.12,1.20,23.12,-3.26,23.12,-3.26,20.92,6.10,20.92,6.10,44.19,-20.95,44.19,-20.95
2024-04-30 22:00:00,3.23,0.94,3.02,0.88,8.09,2.36,5.00,1.46,5.00,1.46,13.28,-0.33,13.15,3.42,2.98,0.87,2.98,0.87,9.03,2.64,9.23,2.69,4.47,1.30,3.83,1.12,22.87,-3.60,22.87,-3.60,19.43,5.67,19.43,5.67,41.58,-21.88,41.58,-21.88
2024-04-30 22:30:00,3.07,0.90,2.78,0.81,7.65,2.23,4.71,1.38,4.71,1.38,12.42,-0.45,11.95,3.06,2.80,0.82,2.80,0.82,8.27,2.41,8.37,2.44,4.07,1.19,3.44,1.00,21.46,-3.83,21.46,-3.83,18.06,5.27,18.06,5.27,38.07,-23.24,38.07,-23.24
2024-04-30 23:00:00,2.86,0.83,2.52,0.73,7.17,2.09,4.67,1.36,4.67,1.36,11.66,-0.45,10.98,2.78,2.66,0.78,2.66,0.78,7.70,2.24,7.74,2.26,3.87,1.13,3.28,0.96,19.63,-4.43,19.63,-4.43,16.76,4.89,16.76,4.89,35.21,-23.77,35.21,-23.77
2024-04-30 23:30:00,2.66,0.78,2.23,0.65,6.55,1.91,4.96,1.45,4.96,1.45,10.84,-0.48,10.27,2.57,2.48,0.72,2.48,0.72,7.08,2.07,7.20,2.10,3.55,1.04,3.01,0.88,18.23,-4.45,18.23,-4.45,15.98,4.66,15.98,4.66,32.43,-24.19,32.43,-24.19
2024-05-01 00:00:00,2.53,0.74,2.12,0.62,6.05,1.76,4.89,1.42,4.89,1.42,10.44,-0.48,10.03,2.50,2.36,0.69,2.36,0.69,6.60,1.92,6.85,2.00,3.24,0.95,2.76,0.81,16.83,-4.71,16.83,-4.71,15.45,4.51,15.45,4.51,30.62,-24.67,30.62,-24.67
2024-05-01 00:30:00,2.45,0.71,2.01,0.58,5.69,1.66,4.80,1.40,4.80,1.40,10.22,-0.48,9.68,2.40,2.30,0.67,2.30,0.67,6.20,1.81,6.67,1.94,3.24,0.95,2.75,0.80,15.85,-4.71,15.85,-4.71,15.12,4.41,15.12,4.41,29.52,-25.09,29.52,-25.09
2024-05-01 01:00:00,2.38,0.69,1.92,0.56,5.39,1.57,4.77,1.39,4.77,1.39,10.08,-0.48,9.73,2.41,2.19,0.64,2.19,0.64,5.87,1.71,6.70,1.95,3.09,0.90,2.64,0.77,15.38,-4.71,15.38,-4.71,15.30,4.46,15.30,4.46,28.73,-25.16,28.73,-25.16
2024-05-01 01:30:00,2.40,0.70,1.92,0.56,5.39,1.57,4.80,1.40,4.80,1.40,9.85,-0.48,9.87,2.46,2.15,0.63,2.15,0.63,5.65,1.65,6.79,1.98,3.05,0.89,2.71,0.79,14.91,-4.80,14.91,-4.80,15.83,4.62,15.83,4.62,28.67,-25.19,28.67,-25.19
2024-05-01 02:00:00,2.48,0.72,2.03,0.59,5.79,1.69,4.86,1.42,4.86,1.42,9.76,-0.48,9.87,2.46,2.12,0.62,2.12,0.62,5.55,1.62,6.77,1.98,3.00,0.88,2.82,0.82,14.68,-4.80,14.68,-4.80,15.55,4.54,15.55,4.54,29.21,-25.25,29.21,-25.25
2024-05-01 02:30:00,2.49,0.72,2.01,0.59,5.67,1.66,4.82,1.41,4.82,1.41,9.58,-0.48,10.10,2.52,2.15,0.63,2.15,0.63,5.46,1.59,6.50,1.90,2.91,0.85,2.71,0.79,14.50,-4.85,14.50,-4.85,15.07,4.39,15.07,4.39,28.77,-25.39,28.77,-25.39
2024-05-01 03:00:00,2.38,0.69,1.96,0.57,5.37,1.56,4.77,1.39,4.77,1.39,9.48,-0.66,9.66,2.39,2.11,0.61,2.11,0.61,5.35,1.56,6.42,1.87,2.83,0.83,2.58,0.75,14.50,-4.76,14.50,-4.76,14.53,4.24,14.53,4.24,27.84,-25.60,27.84,-25.60
2024-05-01 03:30:00,2.33,0.68,1.85,0.54,5.22,1.52,4.71,1.37,4.71,1.37,9.23,-0.60,9.06,2.21,2.06,0.60,2.06,0.60,5.30,1.55,6.29,1.84,2.84,0.83,2.53,0.74,14.16,-4.61,14.16,-4.61,14.26,4.16,14.26,4.16,26.74,-25.94,26.74,-25.94
2024-05-01 04:00:00,2.30,0.67,1.80,0.53,5.10,1.49,4.68,1.37,4.68,1.37,9.05,-0.60,8.98,2.20,2.04,0.60,2.04,0.60,5.21,1.52,6.34,1.85,2.82,0.82,2.51,0.73,13.89,-4.45,13.89,-4.45,13.93,4.06,13.93,4.06,26.30,-25.95,26.30,-25.95
2024-05-01 04:30:00,2.25,0.66,1.76,0.51,5.02,1.46,4.64,1.35,4.64,1.35,9.05,-0.60,8.37,2.02,2.04,0.60,2.04,0.60,5.26,1.53,6.21,1.81,2.92,0.85,2.41,0.70,13.65,-5.88,13.65,-5.88,14.00,4.08,14.00,4.08,25.87,-26.29,25.87,-26.29
2024-05-01 05:00:00,2.25,0.66,1.75,0.51,5.02,1.46,4.64,1.35,4.64,1.35,9.18,-0.60,8.77,2.13,2.04,0.60,2.04,0.60,5.32,1.55,6.26,1.83,2.86,0.83,2.39,0.70,13.65,-4.70,13.65,-4.70,14.30,4.17,14.30,4.17,25.94,-25.99,25.94,-25.99
2024-05-01 05:30:00,2.29,0.67,1.85,0.54,5.02,1.46,4.68,1.36,4.68,1.36,9.47,-0.60,8.86,2.16,2.15,0.63,2.15,0.63,5.45,1.59,6.64,1.94,2.92,0.85,2.39,0.70,13.59,-4.65,13.59,-4.65,14.42,4.20,14.42,4.20,26.58,-25.94,26.58,-25.94
2024-05-01 06:00:00,2.28,0.66,1.96,0.57,5.14,1.50,4.68,1.36,4.68,1.36,9.77,-0.58,8.79,2.14,2.29,0.67,2.29,0.67,5.75,1.68,7.38,2.15,3.00,0.88,2.36,0.69,13.98,-4.65,13.98,-4.65,15.80,4.61,15.80,4.61,27.32,-25.67,27.32,-25.67
2024-05-01 06:30:00,1.94,0.57,1.85,0.54,5.72,1.67,4.56,1.33,4.56,1.33,11.51,-0.14,10.52,2.61,2.71,0.79,2.71,0.79,6.57,1.92,8.36,2.44,3.58,1.04,2.63,0.77,14.57,-4.60,14.57,-4.60,17.41,5.08,17.41,5.08,31.21,-24.01,31.21,-24.01
2024-05-01 07:00:00,2.25,0.66,2.11,0.62,6.39,1.86,4.55,1.33,4.55,1.33,13.02,0.06,12.24,2.97,3.07,0.90,3.07,0.90,7.40,2.16,9.31,2.72,3.94,1.15,2.82,0.82,16.93,-3.92,16.93,-3.92,19.28,5.62,19.28,5.62,34.92,-22.49,34.92,-22.49
2024-05-01 07:30:00,2.54,0.74,2.40,0.70,7.04,2.05,4.68,1.37,4.68,1.37,14.55,0.17,13.85,3.34,3.62,1.06,3.62,1.06,8.39,2.45,10.04,2.93,4.44,1.29,3.03,0.88,19.21,-3.26,19.21,-3.26,19.20,5.60,19.20,5.60,38.98,-21.17,38.98,-21.17
2024-05-01 08:00:00,2.76,0.80,2.57,0.75,7.45,2.17,4.82,1.41,4.82,1.41,15.50,0.45,11.62,2.69,3.79,1.11,3.79,1.11,8.83,2.58,10.23,2.98,4.91,1.43,3.29,0.96,21.65,-2.74,21.65,-2.74,19.83,5.78,19.83,5.78,38.57,-21.13,38.57,-21.13
2024-05-01 08:30:00,2.51,0.73,2.34,0.68,7.45,2.17,4.93,1.44,4.93,1.44,15.50,0.45,10.34,2.32,3.93,1.14,3.93,1.14,8.71,2.54,9.98,2.91,4.98,1.45,3.15,0.92,23.04,-2.11,23.04,-2.11,21.13,6.16,21.13,6.16,36.41,-21.61,36.41,-21.61
2024-05-01 09:00:00,2.50,0.73,2.31,0.68,7.10,2.07,5.01,1.46,5.01,1.46,15.22,0.45,10.18,2.27,3.79,1.10,3.79,1.10,8.27,2.41,10.36,3.02,4.91,1.43,3.24,0.94,23.24,-1.88,23.24,-1.88,21.56,6.29,21.56,6.29,35.69,-21.60,35.69,-21.60
2024-05-01 09:30:00,2.50,0.73,2.31,0.67,7.07,2.06,5.16,1.50,5.16,1.50,15.87,0.45,10.80,2.45,3.93,1.15,3.93,1.15,8.50,2.48,10.19,2.97,4.98,1.45,3.21,0.94,22.66,-1.91,22.66,-1.91,23.22,6.77,23.22,6.77,37.14,-21.13,37.14,-21.13
2024-05-01 10:00:00,2.45,0.71,2.29,0.67,7.23,2.11,5.22,1.52,5.22,1.52,16.00,0.45,14.82,3.60,3.91,1.14,3.91,1.14,8.43,2.46,10.12,2.95,4.71,1.37,3.45,1.00,23.45,-1.80,23.45,-1.80,21.66,6.32,21.66,6.32,40.93,-19.33,40.93,-19.33
2024-05-01 10:30:00,2.79,0.82,2.64,0.77,7.33,2.14,5.29,1.54,5.29,1.54,16.00,0.45,15.05,3.65,3.80,1.11,3.80,1.11,8.29,2.42,10.11,2.95,4.48,1.31,3.35,0.98,23.44,-1.43,23.44,-1.43,21.50,6.27,21.50,6.27,41.12,-19.05,41.12,-19.05
2024-05-01 11:00:00,2.90,0.85,2.64,0.77,7.26,2.12,5.22,1.52,5.22,1.52,15.97,0.45,15.19,3.72,3.80,1.11,3.80,1.11,8.19,2.39,9.90,2.89,4.50,1.31,3.40,0.99,23.13,-1.39,23.13,-1.39,21.94,6.40,21.94,6.40,41.10,-19.00,41.10,-19.00
2024-05-01 11:30:00,2.87,0.84,2.52,0.74,7.21,2.10,5.08,1.48,5.08,1.48,15.31,0.45,15.66,4.05,3.65,1.07,3.65,1.07,7.72,2.25,9.88,2.88,4.35,1.27,3.62,1.06,23.14,-1.39,23.14,-1.39,20.80,6.07,20.80,6.07,41.12,-19.10,41.12,-19.10
2024-05-01 12:00:00,2.52,0.73,2.16,0.63,6.93,2.02,5.13,1.50,5.13,1.50,15.62,0.45,14.77,4.02,3.56,1.04,3.56,1.04,7.95,2.32,9.66,2.82,4.28,1.25,3.27,0.96,22.38,-1.52,22.38,-1.52,19.45,5.67,19.45,5.67,39.95,-19.37,39.95,-19.37
2024-05-01 12:30:00,1.93,0.56,1.47,0.43,6.93,2.02,5.14,1.50,5.14,1.50,14.97,0.45,14.47,3.94,3.62,1.06,3.62,1.06,7.87,2.30,9.01,2.63,4.12,1.20,2.80,0.82,22.36,-1.82,22.36,-1.82,20.10,5.86,20.10,5.86,36.25,-20.10,36.25,-20.10
2024-05-01 13:00:00,1.70,0.50,1.17,0.34,6.61,1.93,5.12,1.49,5.12,1.49,14.19,0.45,13.83,3.75,3.00,0.87,3.00,0.87,7.02,2.05,8.81,2.57,3.92,1.14,3.00,0.88,21.70,-1.87,21.70,-1.87,19.08,5.56,19.08,5.56,33.71,-20.66,33.71,-20.66
2024-05-01 13:30:00,1.52,0.44,0.94,0.28,6.61,1.93,5.00,1.46,5.00,1.46,14.21,0.36,13.57,3.70,3.01,0.88,3.01,0.88,6.62,1.93,8.59,2.51,3.70,1.08,2.48,0.72,19.97,-1.92,19.97,-1.92,19.84,5.79,19.84,5.79,31.58,-21.34,31.58,-21.34
2024-05-01 14:00:00,1.76,0.51,1.22,0.36,6.28,1.83,5.10,1.49,5.10,1.49,13.86,0.33,13.84,3.78,2.90,0.85,2.90,0.85,6.52,1.90,9.16,2.67,3.59,1.05,2.58,0.75,19.44,-2.36,19.44,-2.36,21.18,6.18,21.18,6.18,31.92,-21.16,31.92,-21.16
2024-05-01 14:30:00,2.30,0.67,1.84,0.54,6.50,1.90,5.10,1.49,5.10,1.49,14.04,0.24,14.33,3.92,3.15,0.92,3.15,0.92,7.27,2.12,9.65,2.81,3.85,1.12,3.00,0.87,19.11,-2.44,19.11,-2.44,22.24,6.49,22.24,6.49,35.84,-20.52,35.84,-20.52
2024-05-01 15:00:00,2.69,0.78,2.30,0.67,7.00,2.04,5.18,1.51,5.18,1.51,14.75,0.22,14.48,3.97,3.64,1.06,3.64,1.06,8.08,2.36,9.40,2.74,4.25,1.24,3.48,1.02,20.31,-2.44,20.31,-2.44,19.78,5.77,19.78,5.77,41.13,-19.76,41.13,-19.76
2024-05-01 15:30:00,2.43,0.71,2.02,0.59,6.91,2.02,5.06,1.48,5.06,1.48,14.63,0.18,14.11,3.87,3.62,1.06,3.62,1.06,8.04,2.34,9.64,2.81,4.17,1.22,3.18,0.93,22.09,-2.35,22.09,-2.35,20.45,5.96,20.45,5.96,38.77,-20.38,38.77,-20.38
2024-05-01 16:00:00,2.29,0.67,1.85,0.54,7.00,2.04,5.05,1.47,5.05,1.47,14.63,0.20,13.66,3.73,3.32,0.97,3.32,0.97,8.18,2.39,10.54,3.07,4.15,1.21,3.15,0.92,21.65,-2.52,21.65,-2.52,20.01,5.84,20.01,5.84,38.57,-20.39,38.57,-20.39
2024-05-01 16:30:00,2.55,0.74,2.14,0.62,7.60,2.22,5.11,1.49,5.11,1.49,15.03,0.10,10.16,2.71,3.36,0.98,3.36,0.98,9.18,2.68,11.07,3.23,4.80,1.40,3.33,0.97,21.54,-2.52,21.54,-2.52,21.24,6.20,21.24,6.20,38.21,-21.49,38.21,-21.49
2024-05-01 17:00:00,2.75,0.80,2.33,0.68,7.86,2.29,5.10,1.49,5.10,1.49,15.42,0.02,10.29,2.51,3.32,0.97,3.32,0.97,9.75,2.84,11.27,3.29,5.22,1.52,3.55,1.04,22.83,-2.61,22.83,-2.61,22.25,6.49,22.25,6.49,38.08,-21.54,38.08,-21.54
2024-05-01 17:30:00,2.93,0.85,2.55,0.74,8.12,2.37,5.04,1.47,5.04,1.47,15.22,0.00,10.53,2.41,3.07,0.89,3.07,0.89,9.83,2.87,11.42,3.33,5.31,1.55,3.72,1.08,23.63,-2.61,23.63,-2.61,17.42,5.08,17.42,5.08,37.44,-21.73,37.44,-21.73
2024-05-01 18:00:00,2.79,0.82,2.41,0.70,8.16,2.38,4.97,1.45,4.97,1.45,14.63,-0.09,10.24,2.66,2.97,0.87,2.97,0.87,9.76,2.85,11.95,3.48,5.59,1.63,2.65,0.77,23.38,-2.68,23.38,-2.68,23.28,6.79,23.28,6.79,25.38,-25.26,25.38,-25.26
2024-05-01 18:30:00,3.26,0.95,2.89,0.84,8.69,2.53,4.97,1.45,4.97,1.45,14.92,-0.21,10.00,2.60,3.05,0.89,3.05,0.89,10.07,2.94,11.81,3.44,6.08,1.78,3.11,0.91,22.56,-2.90,22.56,-2.90,23.98,6.99,23.98,6.99,26.10,-25.54,26.10,-25.54
2024-05-01 19:00:00,3.18,0.93,2.81,0.82,8.69,2.53,4.93,1.44,4.93,1.44,15.09,-0.21,9.92,2.58,3.08,0.90,3.08,0.90,10.20,2.98,11.60,3.38,5.99,1.75,3.02,0.88,23.40,-2.97,23.40,-2.97,31.37,9.15,31.37,9.15,26.18,-25.49,26.18,-25.49
2024-05-01 19:30:00,3.10,0.90,2.78,0.81,8.69,2.53,4.89,1.43,4.89,1.43,14.89,-0.21,13.70,3.68,3.08,0.90,3.08,0.90,9.93,2.90,11.25,3.28,4.78,1.40,3.77,1.10,23.51,-2.97,23.51,-2.97,23.49,6.85,23.49,6.85,42.44,-20.77,42.44,-20.77
2024-05-01 20:00:00,3.61,1.05,3.34,0.98,8.62,2.51,4.89,1.42,4.89,1.42,14.42,-0.27,12.89,3.44,3.07,0.89,3.07,0.89,9.80,2.86,11.01,3.21,4.77,1.39,3.84,1.12,23.51,-3.20,23.51,-3.20,21.32,6.22,21.32,6.22,42.91,-21.07,42.91,-21.07
2024-05-01 20:30:00,3.53,1.03,3.31,0.97,8.60,2.51,5.12,1.49,5.12,1.49,14.29,-0.27,9.71,2.51,3.03,0.88,3.03,0.88,10.00,2.92,10.94,3.19,4.84,1.41,3.55,1.04,22.73,-3.71,22.73,-3.71,23.82,6.95,23.82,6.95,39.65,-22.54,39.65,-22.54
2024-05-01 21:00:00,3.58,1.04,3.36,0.98,8.60,2.51,5.06,1.48,5.06,1.48,14.21,-0.27,12.19,3.24,3.14,0.92,3.14,0.92,9.72,2.83,10.91,3.18,4.70,1.37,3.75,1.10,22.73,-3.71,22.73,-3.71,22.66,6.61,22.66,6.61,42.64,-21.73,42.64,-21.73
2024-05-01 21:30:00,3.47,1.01,3.26,0.95,8.65,2.52,5.07,1.48,5.07,1.48,14.21,-0.27,13.65,3.66,3.18,0.93,3.18,0.93,9.60,2.80,10.09,2.94,4.52,1.32,3.73,1.09,22.78,-3.76,22.78,-3.76,20.88,6.09,20.88,6.09,44.08,-21.39,44.08,-21.39
2024-05-01 22:00:00,3.28,0.96,3.10,0.90,7.97,2.32,4.93,1.44,4.93,1.44,13.52,-0.27,13.89,3.74,3.03,0.88,3.03,0.88,8.91,2.60,9.29,2.71,4.01,1.17,3.42,1.00,22.78,-3.76,22.78,-3.76,19.15,5.58,19.15,5.58,41.74,-22.00,41.74,-22.00
2024-05-01 22:30:00,2.97,0.86,2.82,0.82,7.50,2.19,4.80,1.40,4.80,1.40,12.75,0.00,11.81,3.13,2.83,0.82,2.83,0.82,8.34,2.43,8.42,2.46,3.96,1.16,3.28,0.96,21.28,-4.05,21.28,-4.05,17.96,5.24,17.96,5.24,38.27,-22.67,38.27,-22.67
2024-05-01 23:00:00,2.75,0.80,2.57,0.75,6.89,2.01,5.07,1.48,5.07,1.48,12.04,-0.44,11.25,2.96,2.62,0.76,2.62,0.76,7.56,2.20,7.70,2.24,3.56,1.04,2.97,0.86,19.83,-4.17,19.83,-4.17,16.81,4.90,16.81,4.90,35.16,-23.56,35.16,-23.56
2024-05-01 23:30:00,2.47,0.72,2.34,0.68,6.32,1.84,4.93,1.44,4.93,1.44,11.41,-0.44,10.81,2.84,2.48,0.72,2.48,0.72,6.97,2.03,7.31,2.13,3.22,0.94,2.64,0.77,18.21,-4.21,18.21,-4.21,15.65,4.56,15.65,4.56,32.65,-24.24,32.65,-24.24
2024-05-02 00:00:00,2.24,0.65,2.08,0.61,6.01,1.75,4.84,1.41,4.84,1.41,10.75,-0.44,10.04,2.60,2.40,0.70,2.40,0.70,6.44,1.88,7.01,2.04,2.94,0.86,2.34,0.68,16.91,-4.33,16.91,-4.33,15.12,4.41,15.12,4.41,30.30,-24.71,30.30,-24.71
2024-05-02 00:30:00,2.13,0.62,1.98,0.58,5.62,1.64,4.79,1.40,4.79,1.40,10.32,-0.44,9.51,2.44,2.30,0.67,2.30,0.67,6.11,1.78,6.83,1.99,2.92,0.85,2.34,0.68,15.18,-4.33,15.18,-4.33,14.68,4.28,14.68,4.28,28.96,-24.80,28.96,-24.80
2024-05-02 01:00:00,2.13,0.62,2.00,0.58,5.36,1.56,4.73,1.38,4.73,1.38,10.15,0.00,9.20,2.36,2.22,0.65,2.22,0.65,5.82,1.70,6.85,2.00,2.80,0.82,2.23,0.65,15.18,-4.33,15.18,-4.33,14.85,4.33,14.85,4.33,27.98,-24.89,27.98,-24.89
2024-05-02 01:30:00,2.13,0.62,2.00,0.58,5.36,1.56,4.80,1.40,4.80,1.40,9.86,0.00,9.29,2.38,2.20,0.64,2.20,0.64,5.66,1.65,6.90,2.01,2.80,0.82,2.33,0.68,14.74,-4.33,14.74,-4.33,15.57,4.54,15.57,4.54,27.75,-24.79,27.75,-24.79
2024-05-02 02:00:00,2.15,0.63,1.98,0.58,5.62,1.64,4.86,1.42,4.86,1.42,9.60,0.00,9.97,2.58,2.15,0.63,2.15,0.63,5.57,1.62,6.94,2.02,2.72,0.79,2.45,0.71,14.54,-4.31,14.54,-4.31,15.41,4.49,15.41,4.49,28.24,-24.85,28.24,-24.85
2024-05-02 02:30:00,2.14,0.62,1.99,0.58,5.51,1.61,4.79,1.40,4.79,1.40,9.50,0.00,10.07,2.61,2.13,0.62,2.13,0.62,5.43,1.58,6.77,1.97,2.69,0.78,2.41,0.70,14.40,-4.37,14.40,-4.37,14.89,4.34,14.89,4.34,28.02,-24.94,28.02,-24.94
2024-05-02 03:00:00,2.09,0.61,1.95,0.57,5.25,1.53,4.73,1.38,4.73,1.38,9.50,0.00,9.60,2.47,2.08,0.61,2.08,0.61,5.34,1.56,6.62,1.93,2.55,0.74,2.17,0.63,14.34,-4.40,14.34,-4.40,14.25,4.16,14.25,4.16,27.24,-25.30,27.24,-25.30
2024-05-02 03:30:00,2.03,0.59,1.88,0.55,5.08,1.48,4.74,1.38,4.74,1.38,9.40,0.00,8.90,2.27,2.06,0.60,2.06,0.60,5.23,1.53,6.52,1.90,2.46,0.72,2.01,0.58,14.03,-4.36,14.03,-4.36,14.08,4.11,14.08,4.11,26.16,-25.21,26.16,-25.21
2024-05-02 04:00:00,1.97,0.57,1.84,0.54,4.98,1.45,4.69,1.37,4.69,1.37,9.40,0.00,8.70,2.21,2.04,0.60,2.04,0.60,5.25,1.53,6.52,1.90,2.49,0.73,2.00,0.58,13.71,-4.36,13.71,-4.36,13.83,4.03,13.83,4.03,25.69,-25.26,25.69,-25.26
2024-05-02 04:30:00,1.94,0.57,1.84,0.54,4.91,1.43,4.66,1.36,4.66,1.36,9.30,0.00,7.91,1.98,2.04,0.60,2.04,0.60,5.38,1.57,6.43,1.88,2.54,0.74,1.92,0.56,13.63,-4.31,13.63,-4.31,13.76,4.01,13.76,4.01,25.09,-25.56,25.09,-25.56
2024-05-02 05:00:00,1.90,0.55,1.80,0.53,4.84,1.41,4.66,1.36,4.66,1.36,9.50,0.00,7.76,1.93,2.06,0.60,2.06,0.60,5.43,1.58,6.54,1.91,2.58,0.75,1.89,0.55,13.63,-4.31,13.63,-4.31,13.76,4.01,13.76,4.01,24.94,-25.59,24.94,-25.59
2024-05-02 05:30:00,1.73,0.50,1.62,0.47,4.92,1.43,4.68,1.36,4.68,1.36,9.70,0.00,7.50,1.85,2.13,0.62,2.13,0.62,5.59,1.63,6.74,1.96,2.77,0.81,1.97,0.57,13.63,-4.26,13.63,-4.26,14.19,4.14,14.19,4.14,24.91,-25.63,24.91,-25.63
2024-05-02 06:00:00,1.55,0.45,1.44,0.42,5.14,1.50,4.71,1.37,4.71,1.37,10.13,0.00,7.92,1.97,2.31,0.67,2.31,0.67,5.85,1.70,7.57,2.21,2.96,0.86,1.94,0.57,14.03,-4.22,14.03,-4.22,15.98,4.66,15.98,4.66,25.97,-25.25,25.97,-25.25
2024-05-02 06:30:00,1.79,0.52,1.68,0.49,5.74,1.67,4.79,1.40,4.79,1.40,11.54,0.00,10.42,2.70,2.69,0.78,2.69,0.78,6.68,1.95,8.46,2.47,3.38,0.99,2.30,0.67,14.65,-4.11,14.65,-4.11,17.83,5.20,17.83,5.20,30.57,-23.73,30.57,-23.73
2024-05-02 07:00:00,2.53,0.74,2.37,0.69,6.19,1.81,4.75,1.38,4.75,1.38,12.94,0.19,11.79,3.10,3.05,0.89,3.05,0.89,7.45,2.17,9.50,2.77,3.78,1.10,2.76,0.81,16.81,-3.64,16.81,-3.64,19.66,5.73,19.66,5.73,34.98,-22.13,34.98,-22.13
2024-05-02 07:30:00,2.88,0.84,2.72,0.79,6.92,2.02,4.66,1.36,4.66,1.36,14.35,0.44,13.14,3.50,3.57,1.04,3.57,1.04,8.54,2.49,9.98,2.91,4.17,1.22,2.98,0.87,19.06,-3.15,19.06,-3.15,20.10,5.86,20.10,5.86,39.29,-20.74,39.29,-20.74
2024-05-02 08:00:00,3.11,0.91,2.93,0.85,7.36,2.15,4.83,1.41,4.83,1.41,15.45,0.44,11.77,3.11,3.87,1.13,3.87,1.13,8.74,2.55,10.23,2.98,4.57,1.33,3.01,0.88,21.59,-2.47,21.59,-2.47,17.71,5.17,17.71,5.17,40.03,-20.52,40.03,-20.52
2024-05-02 08:30:00,3.05,0.89,2.83,0.83,7.31,2.13,4.92,1.44,4.92,1.44,15.84,0.55,9.88,2.56,3.96,1.15,3.96,1.15,8.64,2.52,9.97,2.91,5.10,1.49,2.58,0.75,22.91,-2.31,22.91,-2.31,20.95,6.11,20.95,6.11,32.59,-22.43,32.59,-22.43
2024-05-02 09:00:00,2.82,0.82,2.61,0.76,6.96,2.03,5.01,1.46,5.01,1.46,15.57,0.59,9.38,2.40,3.76,1.10,3.76,1.10,8.68,2.53,9.99,2.91,5.07,1.48,2.66,0.78,23.17,-1.95,23.17,-1.95,24.38,7.11,24.38,7.11,29.86,-23.06,29.86,-23.06
2024-05-02 09:30:00,2.36,0.69,2.17,0.63,6.91,2.02,5.10,1.49,5.10,1.49,15.57,0.59,9.36,2.43,3.65,1.07,3.65,1.07,8.25,2.41,9.97,2.91,4.70,1.37,2.84,0.83,22.69,-1.96,22.69,-1.96,20.22,5.90,20.22,5.90,35.00,-21.28,35.00,-21.28
2024-05-02 10:00:00,1.79,0.52,1.63,0.48,6.78,1.98,5.12,1.49,5.12,1.49,15.57,0.59,8.90,2.20,3.52,1.03,3.52,1.03,7.95,2.32,9.88,2.88,4.83,1.41,2.82,0.82,22.50,-1.76,22.50,-1.76,19.97,5.82,19.97,5.82,33.21,-21.52,33.21,-21.52
2024-05-02 10:30:00,1.40,0.41,1.29,0.38,7.01,2.04,5.18,1.51,5.18,1.51,15.16,0.59,8.85,2.18,3.53,1.03,3.53,1.03,8.25,2.40,9.38,2.74,4.66,1.36,2.53,0.74,22.15,-1.69,22.15,-1.69,20.12,5.87,20.12,5.87,31.86,-21.57,31.86,-21.57
2024-05-02 11:00:00,1.39,0.41,1.28,0.37,6.64,1.94,5.17,1.51,5.17,1.51,14.65,0.59,9.54,2.31,3.40,0.99,3.40,0.99,7.45,2.17,9.11,2.66,4.42,1.29,2.52,0.73,21.90,-1.63,21.90,-1.63,20.74,6.05,20.74,6.05,30.16,-21.47,30.16,-21.47
2024-05-02 11:30:00,1.01,0.29,0.89,0.26,6.52,1.90,5.22,1.52,5.22,1.52,14.03,0.59,13.17,3.23,3.24,0.95,3.24,0.95,6.98,2.04,9.05,2.64,4.04,1.18,2.52,0.73,20.80,-1.67,20.80,-1.67,18.96,5.53,18.96,5.53,30.89,-20.61,30.89,-20.61
2024-05-02 12:00:00,0.90,0.26,0.82,0.24,6.30,1.84,5.05,1.47,5.05,1.47,13.71,0.59,12.37,2.96,2.99,0.87,2.99,0.87,6.67,1.95,8.89,2.59,3.91,1.14,2.30,0.67,19.95,-1.67,19.95,-1.67,17.87,5.21,17.87,5.21,28.49,-20.98,28.49,-20.98
2024-05-02 12:30:00,0.77,0.22,0.70,0.20,6.30,1.84,4.99,1.46,4.99,1.46,13.71,0.55,8.81,1.88,2.96,0.86,2.96,0.86,6.72,1.96,8.67,2.53,4.10,1.20,1.95,0.57,19.12,-2.07,19.12,-2.07,21.19,6.18,21.19,6.18,24.12,-22.81,24.12,-22.81
2024-05-02 13:00:00,0.75,0.22,0.67,0.20,6.27,1.83,4.96,1.45,4.96,1.45,13.31,0.71,11.52,2.67,2.96,0.86,2.96,0.86,6.50,1.90,8.36,2.44,3.83,1.12,2.11,0.62,18.91,-2.37,18.91,-2.37,19.54,5.70,19.54,5.70,26.52,-21.94,26.52,-21.94
2024-05-02 13:30:00,0.75,0.22,0.67,0.20,6.22,1.81,4.97,1.45,4.97,1.45,13.18,0.37,11.73,2.74,2.88,0.84,2.88,0.84,6.29,1.83,8.37,2.44,3.88,1.13,2.29,0.67,18.61,-2.30,18.61,-2.30,18.75,5.47,18.75,5.47,26.90,-22.24,26.90,-22.24
2024-05-02 14:00:00,0.84,0.24,0.75,0.22,6.03,1.76,4.99,1.45,4.99,1.45,12.74,0.33,11.46,2.66,2.88,0.84,2.88,0.84,6.33,1.84,8.39,2.45,3.90,1.14,2.29,0.67,18.21,-2.58,18.21,-2.58,19.11,5.57,19.11,5.57,26.77,-22.41,26.77,-22.41
2024-05-02 14:30:00,0.88,0.26,0.81,0.24,6.19,1.81,5.02,1.46,5.02,1.46,12.47,0.28,12.02,2.82,2.92,0.85,2.92,0.85,6.53,1.90,8.27,2.41,3.68,1.08,2.23,0.65,18.04,-2.82,18.04,-2.82,18.67,5.45,18.67,5.45,27.55,-22.42,27.55,-22.42
2024-05-02 15:00:00,0.82,0.24,0.73,0.21,6.06,1.77,5.02,1.46,5.02,1.46,12.47,0.28,11.74,2.73,3.03,0.88,3.03,0.88,6.88,2.01,8.39,2.45,3.68,1.07,2.10,0.61,17.98,-2.89,17.98,-2.89,18.36,5.35,18.36,5.35,27.60,-22.33,27.60,-22.33
2024-05-02 15:30:00,0.78,0.23,0.71,0.21,6.12,1.78,4.96,1.45,4.96,1.45,12.47,0.28,11.60,2.63,2.88,0.84,2.88,0.84,6.62,1.93,8.57,2.50,3.82,1.11,2.26,0.66,18.13,-2.84,18.13,-2.84,19.31,5.63,19.31,5.63,27.10,-22.65,27.10,-22.65
2024-05-02 16:00:00,0.96,0.28,0.85,0.25,6.35,1.85,4.92,1.43,4.92,1.43,12.79,0.25,12.45,2.93,2.82,0.82,2.82,0.82,7.26,2.12,9.36,2.73,3.84,1.12,2.33,0.68,18.01,-2.86,18.01,-2.86,16.91,4.93,16.91,4.93,28.80,-22.17,28.80,-22.17
2024-05-02 16:30:00,0.84,0.25,0.74,0.22,6.59,1.92,5.19,1.52,5.19,1.52,13.59,0.16,7.97,1.70,2.75,0.80,2.75,0.80,7.64,2.23,9.80,2.86,4.62,1.35,2.25,0.66,18.57,-2.86,18.57,-2.86,20.93,6.10,20.93,6.10,24.78,-24.26,24.78,-24.26
2024-05-02 17:00:00,1.22,0.36,1.07,0.31,6.91,2.02,5.29,1.54,5.29,1.54,13.59,0.09,7.80,1.66,2.70,0.79,2.70,0.79,8.13,2.37,10.26,2.99,4.84,1.41,2.70,0.79,19.45,-3.10,19.45,-3.10,21.90,6.39,21.90,6.39,27.66,-23.81,27.66,-23.81
2024-05-02 17:30:00,1.68,0.49,1.56,0.45,7.45,2.17,5.28,1.54,5.28,1.54,14.04,0.06,8.69,1.92,2.83,0.82,2.83,0.82,8.62,2.52,10.64,3.10,4.93,1.44,2.93,0.85,20.09,-3.13,20.09,-3.13,22.19,6.47,22.19,6.47,31.17,-23.46,31.17,-23.46
2024-05-02 18:00:00,2.08,0.61,1.91,0.56,7.77,2.27,5.20,1.52,5.20,1.52,14.13,0.06,9.76,2.23,2.87,0.84,2.87,0.84,8.95,2.61,10.94,3.19,4.93,1.44,3.03,0.88,21.06,-3.22,21.06,-3.22,24.59,7.17,24.59,7.17,33.62,-22.87,33.62,-22.87
2024-05-02 18:30:00,3.09,0.90,2.86,0.84,7.96,2.32,5.21,1.52,5.21,1.52,14.27,0.04,13.48,3.32,2.83,0.83,2.83,0.83,9.36,2.73,11.05,3.22,4.93,1.44,3.81,1.11,21.53,-3.15,21.53,-3.15,22.62,6.60,22.62,6.60,40.51,-21.07,40.51,-21.07
2024-05-02 19:00:00,3.42,1.00,3.17,0.92,8.34,2.43,5.13,1.50,5.13,1.50,14.41,0.02,13.91,3.44,2.93,0.86,2.93,0.86,9.86,2.88,11.17,3.26,4.91,1.43,3.93,1.14,22.25,-3.14,22.25,-3.14,20.56,6.00,20.56,6.00,42.20,-20.34,42.20,-20.34
2024-05-02 19:30:00,3.68,1.07,3.37,0.98,8.51,2.48,5.12,1.49,5.12,1.49,14.95,0.00,9.74,2.23,2.89,0.84,2.89,0.84,10.02,2.92,11.04,3.22,5.14,1.50,3.63,1.06,22.89,-2.77,22.89,-2.77,23.71,6.92,23.71,6.92,38.82,-21.50,38.82,-21.50
2024-05-02 20:00:00,3.15,0.92,2.80,0.82,8.40,2.45,5.11,1.49,5.11,1.49,14.85,0.00,13.81,3.41,3.01,0.88,3.01,0.88,9.88,2.88,10.88,3.17,4.87,1.42,3.69,1.08,22.89,-2.77,22.89,-2.77,21.72,6.34,21.72,6.34,42.12,-20.68,42.12,-20.68
2024-05-02 20:30:00,3.12,0.91,2.73,0.80,8.40,2.45,5.08,1.48,5.08,1.48,14.27,0.00,13.80,3.41,2.99,0.87,2.99,0.87,9.84,2.87,10.78,3.14,4.70,1.37,3.60,1.05,22.89,-2.92,22.89,-2.92,21.33,6.22,21.33,6.22,42.02,-20.92,42.02,-20.92
2024-05-02 21:00:00,3.19,0.93,2.83,0.83,8.47,2.47,5.06,1.48,5.06,1.48,14.13,0.00,13.74,3.39,3.05,0.89,3.05,0.89,9.96,2.90,10.66,3.11,4.71,1.37,3.66,1.07,22.48,-3.01,22.48,-3.01,20.76,6.06,20.76,6.06,42.25,-21.10,42.25,-21.10
2024-05-02 21:30:00,2.99,0.87,2.73,0.80,8.35,2.44,5.00,1.46,5.00,1.46,14.05,-0.18,13.25,3.16,3.07,0.89,3.07,0.89,9.72,2.83,9.84,2.87,4.62,1.35,3.48,1.02,22.56,-3.13,22.56,-3.13,19.85,5.79,19.85,5.79,41.15,-21.99,41.15,-21.99
2024-05-02 22:00:00,2.72,0.79,2.53,0.74,7.97,2.32,4.89,1.42,4.89,1.42,13.34,-0.23,12.96,3.03,3.02,0.88,3.02,0.88,9.13,2.66,9.08,2.65,4.28,1.25,3.16,0.92,22.29,-3.33,22.29,-3.33,18.50,5.40,18.50,5.40,38.48,-22.20,38.48,-22.20
2024-05-02 22:30:00,2.44,0.71,2.30,0.67,7.46,2.18,4.74,1.38,4.74,1.38,12.63,-0.23,11.73,2.74,2.81,0.82,2.81,0.82,8.50,2.48,8.27,2.41,3.96,1.16,2.78,0.81,20.87,-3.57,20.87,-3.57,17.56,5.12,17.56,5.12,35.45,-23.00,35.45,-23.00
2024-05-02 23:00:00,2.21,0.64,2.06,0.60,7.08,2.06,4.63,1.35,4.63,1.35,11.62,-0.27,11.26,2.66,2.60,0.76,2.60,0.76,7.65,2.23,7.66,2.23,3.54,1.03,2.60,0.76,19.42,-3.78,19.42,-3.78,16.09,4.69,16.09,4.69,32.96,-23.57,32.96,-23.57
2024-05-02 23:30:00,1.97,0.57,1.84,0.54,6.45,1.88,4.55,1.33,4.55,1.33,11.20,-0.25,10.07,2.32,2.45,0.71,2.45,0.71,6.86,2.00,7.04,2.05,3.26,0.95,2.35,0.69,17.79,-4.08,17.79,-4.08,15.31,4.47,15.31,4.47,30.29,-24.44,30.29,-24.44
2024-05-03 00:00:00,1.80,0.53,1.71,0.50,5.99,1.75,4.48,1.31,4.48,1.31,10.64,-0.19,9.59,2.18,2.34,0.68,2.34,0.68,6.35,1.85,6.81,1.99,3.05,0.89,2.31,0.68,16.61,-4.17,16.61,-4.17,14.56,4.25,14.56,4.25,28.45,-25.04,28.45,-25.04
2024-05-03 00:30:00,1.76,0.51,1.58,0.46,5.61,1.64,4.37,1.28,4.37,1.28,10.39,-0.18,8.86,1.96,2.20,0.64,2.20,0.64,6.00,1.75,6.74,1.96,2.97,0.86,2.17,0.63,15.58,-4.53,15.58,-4.53,14.29,4.17,14.29,4.17,26.90,-25.41,26.90,-25.41
2024-05-03 01:00:00,1.96,0.57,1.46,0.42,5.32,1.55,4.13,1.21,4.13,1.21,10.10,-0.18,8.87,1.96,2.14,0.62,2.14,0.62,5.80,1.69,6.70,1.95,2.90,0.85,2.05,0.60,14.97,-4.38,14.97,-4.38,14.41,4.20,14.41,4.20,26.06,-25.66,26.06,-25.66
2024-05-03 01:30:00,1.70,0.50,1.56,0.45,5.32,1.55,4.16,1.21,4.16,1.21,9.75,-0.20,8.68,1.90,2.14,0.62,2.14,0.62,5.72,1.67,6.66,1.94,2.82,0.82,2.04,0.59,14.27,-4.38,14.27,-4.38,15.10,4.41,15.10,4.41,25.56,-25.95,25.56,-25.95
2024-05-03 02:00:00,1.75,0.51,1.59,0.46,5.58,1.63,4.20,1.22,4.20,1.22,9.52,-0.26,9.80,2.23,2.07,0.60,2.07,0.60,5.58,1.63,6.70,1.96,2.68,0.78,2.15,0.63,14.27,-4.41,14.27,-4.41,14.55,4.24,14.55,4.24,26.30,-25.79,26.30,-25.79
2024-05-03 02:30:00,1.70,0.50,1.58,0.46,5.50,1.60,4.13,1.20,4.13,1.20,9.30,-0.48,9.57,2.16,2.05,0.60,2.05,0.60,5.42,1.58,6.41,1.87,2.72,0.79,2.17,0.63,14.11,-4.44,14.11,-4.44,13.99,4.08,13.99,4.08,25.67,-25.93,25.67,-25.93
2024-05-03 03:00:00,1.66,0.48,1.58,0.46,5.29,1.54,4.05,1.18,4.05,1.18,9.13,-0.50,9.06,2.01,2.03,0.59,2.03,0.59,5.35,1.56,6.26,1.83,2.67,0.78,2.02,0.59,13.87,-4.22,13.87,-4.22,13.66,3.98,13.66,3.98,24.62,-26.21,24.62,-26.21
2024-05-03 03:30:00,1.59,0.46,1.49,0.43,5.17,1.51,4.05,1.18,4.05,1.18,8.96,-0.50,8.46,1.83,1.95,0.57,1.95,0.57,5.24,1.53,6.20,1.81,2.65,0.77,2.00,0.58,13.49,-4.48,13.49,-4.48,13.44,3.92,13.44,3.92,23.89,-26.36,23.89,-26.36
2024-05-03 04:00:00,1.57,0.46,1.48,0.43,5.00,1.46,4.00,1.17,4.00,1.17,8.96,-0.25,8.48,1.83,1.95,0.57,1.95,0.57,5.17,1.51,6.23,1.82,2.67,0.78,1.99,0.58,13.14,-4.56,13.14,-4.56,13.02,3.80,13.02,3.80,23.64,-26.44,23.64,-26.44
2024-05-03 04:30:00,1.55,0.45,1.45,0.42,4.84,1.41,3.98,1.16,3.98,1.16,9.23,-0.19,7.74,1.62,1.98,0.58,1.98,0.58,5.17,1.51,6.16,1.80,2.71,0.79,1.85,0.54,13.14,-4.50,13.14,-4.50,13.28,3.87,13.28,3.87,22.99,-26.66,22.99,-26.66
2024-05-03 05:00:00,1.51,0.44,1.42,0.42,4.74,1.38,3.98,1.16,3.98,1.16,9.44,-0.17,7.82,1.64,2.03,0.59,2.03,0.59,5.27,1.54,6.16,1.80,2.83,0.83,1.94,0.57,13.14,-4.39,13.14,-4.39,13.69,3.99,13.69,3.99,23.24,-26.44,23.24,-26.44
2024-05-03 05:30:00,1.53,0.44,1.44,0.42,4.79,1.40,3.98,1.16,3.98,1.16,9.71,-0.17,8.60,1.87,2.07,0.60,2.07,0.60,5.40,1.57,6.35,1.85,2.83,0.82,1.99,0.58,13.69,-4.33,13.69,-4.33,13.52,3.94,13.52,3.94,24.19,-26.14,24.19,-26.14
2024-05-03 06:00:00,1.56,0.46,1.48,0.43,4.90,1.43,4.02,1.17,4.02,1.17,9.99,-0.09,8.12,1.73,2.27,0.66,2.27,0.66,5.62,1.64,7.12,2.08,2.94,0.86,1.87,0.55,13.69,-4.33,13.69,-4.33,15.25,4.45,15.25,4.45,24.49,-25.88,24.49,-25.88
2024-05-03 06:30:00,1.87,0.55,1.69,0.49,5.53,1.61,4.50,1.31,4.50,1.31,11.04,-0.05,9.77,2.25,2.61,0.76,2.61,0.76,6.48,1.89,8.02,2.34,3.36,0.98,2.19,0.64,14.18,-4.15,14.18,-4.15,17.84,5.20,17.84,5.20,28.17,-24.79,28.17,-24.79
2024-05-03 07:00:00,2.57,0.75,2.43,0.71,6.04,1.76,4.51,1.31,4.51,1.31,12.35,0.06,11.90,2.89,2.89,0.84,2.89,0.84,7.17,2.09,8.98,2.62,3.70,1.08,2.77,0.81,16.04,-3.92,16.04,-3.92,19.25,5.62,19.25,5.62,33.41,-22.91,33.41,-22.91
2024-05-03 07:30:00,2.79,0.82,2.61,0.76,6.78,1.98,4.57,1.33,4.57,1.33,13.68,0.17,13.46,3.38,3.41,0.99,3.41,0.99,8.11,2.37,9.32,2.72,4.14,1.21,2.97,0.86,18.32,-3.27,18.32,-3.27,19.72,5.75,19.72,5.75,37.43,-21.38,37.43,-21.38
2024-05-03 08:00:00,2.66,0.78,2.50,0.73,7.14,2.08,4.71,1.38,4.71,1.38,14.18,0.26,13.53,3.42,3.53,1.03,3.53,1.03,8.28,2.42,9.64,2.81,4.38,1.28,3.11,0.91,20.61,-2.87,20.61,-2.87,20.16,5.88,20.16,5.88,38.13,-20.93,38.13,-20.93
2024-05-03 08:30:00,2.81,0.82,2.63,0.77,7.04,2.05,4.84,1.41,4.84,1.41,14.51,0.26,12.80,3.21,3.68,1.07,3.68,1.07,8.24,2.40,9.73,2.84,4.55,1.33,3.16,0.92,21.34,-2.55,21.34,-2.55,19.74,5.76,19.74,5.76,38.33,-20.84,38.33,-20.84
2024-05-03 09:00:00,2.72,0.79,2.56,0.75,6.95,2.03,4.89,1.43,4.89,1.43,14.35,0.29,11.57,2.83,3.70,1.08,3.70,1.08,8.06,2.35,9.74,2.84,4.60,1.34,3.02,0.88,21.80,-2.39,21.80,-2.39,21.14,6.16,21.14,6.16,36.03,-21.34,36.03,-21.34
2024-05-03 09:30:00,2.51,0.73,2.25,0.66,6.76,1.97,4.99,1.45,4.99,1.45,14.57,0.48,13.56,3.30,3.77,1.10,3.77,1.10,8.38,2.44,10.02,2.92,4.40,1.28,2.91,0.85,21.61,-2.30,21.61,-2.30,21.01,6.13,21.01,6.13,37.20,-20.44,37.20,-20.44
2024-05-03 10:00:00,2.79,0.82,2.46,0.72,6.83,1.99,5.10,1.49,5.10,1.49,15.03,0.55,13.53,3.29,3.78,1.10,3.78,1.10,8.38,2.44,10.20,2.98,4.47,1.30,3.11,0.91,21.96,-1.95,21.96,-1.95,21.12,6.16,21.12,6.16,38.47,-20.04,38.47,-20.04
2024-05-03 10:30:00,3.04,0.89,2.72,0.79,7.14,2.08,5.21,1.52,5.21,1.52,15.37,0.55,12.35,2.95,3.95,1.15,3.95,1.15,8.44,2.46,10.41,3.04,4.77,1.39,3.42,1.00,22.51,-1.74,22.51,-1.74,22.23,6.48,22.23,6.48,39.06,-19.94,39.06,-19.94
2024-05-03 11:00:00,3.20,0.93,2.90,0.85,7.32,2.13,5.30,1.55,5.30,1.55,15.48,0.50,12.35,2.95,4.01,1.17,4.01,1.17,8.98,2.62,10.48,3.06,4.81,1.40,3.52,1.03,23.11,-1.65,23.11,-1.65,22.51,6.56,22.51,6.56,40.85,-19.46,40.85,-19.46
2024-05-03 11:30:00,3.26,0.95,2.93,0.85,7.32,2.13,5.13,1.50,5.13,1.50,15.48,0.50,13.82,3.38,3.94,1.15,3.94,1.15,9.15,2.67,10.53,3.07,4.75,1.38,3.37,0.98,23.65,-1.65,23.65,-1.65,23.03,6.72,23.03,6.72,41.75,-19.21,41.75,-19.21
2024-05-03 12:00:00,3.38,0.99,3.08,0.90,7.48,2.18,5.13,1.50,5.13,1.50,15.35,0.50,14.78,3.66,3.96,1.16,3.96,1.16,9.10,2.65,10.74,3.13,4.69,1.37,3.45,1.00,23.59,-1.82,23.59,-1.82,22.18,6.47,22.18,6.47,43.50,-18.76,43.50,-18.76
2024-05-03 12:30:00,3.31,0.97,2.98,0.87,7.65,2.23,5.21,1.52,5.21,1.52,15.35,0.44,14.10,3.46,3.96,1.16,3.96,1.16,9.30,2.71,10.47,3.05,4.78,1.39,3.30,0.96,23.72,-2.14,23.72,-2.14,21.48,6.26,21.48,6.26,43.45,-19.29,43.45,-19.29
2024-05-03 13:00:00,3.04,0.89,2.84,0.83,7.57,2.21,5.24,1.53,5.24,1.53,15.07,0.44,13.20,3.20,3.77,1.10,3.77,1.10,9.21,2.68,10.61,3.09,4.68,1.36,3.26,0.95,23.71,-2.14,23.71,-2.14,22.20,6.48,22.20,6.48,41.98,-19.84,41.98,-19.84
2024-05-03 13:30:00,3.18,0.93,2.98,0.87,7.52,2.19,5.28,1.54,5.28,1.54,15.17,0.44,13.52,3.28,3.83,1.12,3.83,1.12,9.17,2.67,10.35,3.02,4.88,1.42,3.60,1.05,23.58,-2.14,23.58,-2.14,21.80,6.36,21.80,6.36,43.18,-19.57,43.18,-19.57
2024-05-03 14:00:00,3.01,0.88,2.81,0.82,7.49,2.18,5.56,1.62,5.56,1.62,14.64,0.41,13.68,3.32,3.62,1.06,3.62,1.06,8.83,2.58,10.43,3.04,4.88,1.42,3.84,1.12,23.58,-2.14,23.58,-2.14,21.14,6.16,21.14,6.16,42.19,-20.15,42.19,-20.15
2024-05-03 14:30:00,3.09,0.90,2.87,0.84,7.49,2.18,5.57,1.63,5.57,1.63,14.43,0.32,12.64,2.99,3.48,1.01,3.48,1.01,8.73,2.55,10.41,3.04,4.70,1.37,3.79,1.11,22.92,-2.40,22.92,-2.40,21.87,6.38,21.87,6.38,40.47,-20.99,40.47,-20.99
2024-05-03 15:00:00,3.05,0.89,2.87,0.84,7.44,2.17,5.53,1.61,5.53,1.61,14.43,0.26,13.16,3.14,3.48,1.01,3.48,1.01,9.23,2.69,10.26,2.99,4.58,1.34,3.40,0.99,22.60,-2.55,22.60,-2.55,21.39,6.24,21.39,6.24,40.91,-21.16,40.91,-21.16
2024-05-03 15:30:00,3.03,0.88,2.85,0.83,7.44,2.17,5.52,1.61,5.52,1.61,14.35,0.18,12.91,3.09,3.36,0.98,3.36,0.98,9.13,2.66,10.69,3.12,4.61,1.35,3.36,0.98,22.45,-2.87,22.45,-2.87,22.15,6.46,22.15,6.46,40.62,-21.43,40.62,-21.43
2024-05-03 16:00:00,3.27,0.96,3.10,0.90,7.95,2.32,5.51,1.61,5.51,1.61,14.75,0.08,13.57,3.28,3.40,0.99,3.40,0.99,10.06,2.94,6.23,3.42,4.76,1.39,3.34,0.97,22.11,-3.22,22.11,-3.22,21.75,6.34,21.75,6.34,42.55,-20.98,42.55,-20.98
2024-05-03 16:30:00,3.52,1.03,3.32,0.97,8.52,2.48,5.55,1.62,5.55,1.62,15.11,0.06,11.33,2.63,3.46,1.01,3.46,1.01,10.53,3.07,9.87,3.55,5.20,1.52,3.44,1.00,22.94,-3.22,22.94,-3.22,22.36,6.52,22.36,6.52,42.41,-21.61,42.41,-21.61
2024-05-03 17:00:00,3.31,0.97,3.07,0.90,8.79,2.56,5.57,1.63,5.57,1.63,15.25,-0.03,10.07,2.24,3.46,1.01,3.46,1.01,11.11,3.24,12.39,3.61,5.66,1.65,3.73,1.09,24.05,-3.22,24.05,-3.22,24.24,7.07,24.24,7.07,41.33,-21.81,41.33,-21.81
2024-05-03 17:30:00,3.48,1.02,3.23,0.94,9.07,2.65,5.60,1.63,5.60,1.63,15.18,-0.03,10.08,2.24,3.38,0.99,3.38,0.99,11.35,3.31,12.58,3.67,5.79,1.69,3.98,1.16,24.73,-3.08,24.73,-3.08,23.96,6.99,23.96,6.99,42.04,-21.74,42.04,-21.74
2024-05-03 18:00:00,3.59,1.05,3.40,0.99,9.30,2.71,5.51,1.61,5.51,1.61,15.04,-0.13,9.47,2.06,3.37,0.98,3.37,0.98,11.20,3.27,12.52,3.65,5.82,1.70,3.76,1.10,25.02,-3.08,25.02,-3.08,18.58,5.42,18.58,5.42,41.44,-22.15,41.44,-22.15
2024-05-03 18:30:00,3.62,1.06,3.40,0.99,9.41,2.74,5.46,1.59,5.46,1.59,14.85,-0.11,9.49,2.07,3.35,0.98,3.35,0.98,10.92,3.19,12.25,3.57,6.35,1.85,3.07,0.90,24.84,-3.22,24.84,-3.22,30.62,8.93,30.62,8.93,29.21,-25.38,29.21,-25.38
2024-05-03 19:00:00,3.48,1.02,3.26,0.95,9.47,2.76,5.35,1.56,5.35,1.56,14.57,-0.18,13.82,3.34,3.28,0.96,3.28,0.96,10.72,3.13,12.02,3.50,5.29,1.54,3.95,1.15,24.23,-3.28,24.23,-3.28,25.88,7.55,25.88,7.55,42.34,-21.45,42.34,-21.45
2024-05-03 19:30:00,3.82,1.11,3.61,1.05,9.27,2.70,5.34,1.56,5.34,1.56,14.35,-0.18,14.90,3.65,3.18,0.93,3.18,0.93,10.74,3.13,11.59,3.38,5.03,1.47,4.20,1.22,24.23,-3.12,24.23,-3.12,22.24,6.48,22.24,6.48,45.79,-20.20,45.79,-20.20
2024-05-03 20:00:00,3.76,1.10,3.50,1.02,9.10,2.65,5.30,1.55,5.30,1.55,13.95,-0.21,12.48,2.93,3.14,0.92,3.14,0.92,10.62,3.10,11.41,3.33,4.88,1.42,3.74,1.09,24.02,-3.00,24.02,-3.00,21.14,6.17,21.14,6.17,42.92,-21.54,42.92,-21.54
2024-05-03 20:30:00,3.71,1.08,3.46,1.01,9.04,2.64,5.32,1.55,5.32,1.55,13.81,-0.21,9.02,1.93,3.03,0.88,3.03,0.88,10.24,2.99,11.06,3.23,4.93,1.44,3.56,1.04,23.26,-3.24,23.26,-3.24,22.61,6.60,22.61,6.60,38.65,-22.69,38.65,-22.69
