Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-05-03 21:00:00,3.59,1.05,3.35,0.98,8.77,2.56,5.25,1.53,5.25,1.53,13.81,-0.23,8.69,1.84,3.03,0.88,3.03,0.88,10.10,2.95,10.67,3.11,4.82,1.41,3.39,0.99,22.83,-3.28,22.83,-3.28,24.04,7.01,24.04,7.01,37.86,-23.29,37.86,-23.29
2024-05-03 21:30:00,3.51,1.02,3.24,0.95,8.57,2.50,5.20,1.52,5.20,1.52,13.33,-0.26,12.77,3.03,2.97,0.87,2.97,0.87,9.73,2.84,10.09,2.94,4.43,1.29,3.63,1.06,22.46,-3.55,22.46,-3.55,20.93,6.11,20.93,6.11,41.28,-22.23,41.28,-22.23
2024-05-03 22:00:00,3.23,0.94,3.00,0.88,8.14,2.37,5.10,1.49,5.10,1.49,12.80,-0.23,12.77,3.03,2.82,0.82,2.82,0.82,9.08,2.65,9.45,2.76,4.06,1.18,3.32,0.97,21.92,-3.72,21.92,-3.72,19.60,5.72,19.60,5.72,39.51,-22.77,39.51,-22.77
2024-05-03 22:30:00,3.07,0.90,2.88,0.84,7.72,2.25,4.98,1.45,4.98,1.45,12.09,-0.44,12.02,2.81,2.68,0.78,2.68,0.78,8.50,2.48,8.79,2.56,3.92,1.14,2.93,0.85,20.81,-3.98,20.81,-3.98,18.70,5.46,18.70,5.46,36.58,-23.99,36.58,-23.99
2024-05-03 23:00:00,2.86,0.83,2.68,0.78,7.26,2.12,4.87,1.42,4.87,1.42,11.50,-0.44,11.34,2.62,2.55,0.74,2.55,0.74,7.86,2.29,8.21,2.40,3.62,1.05,2.86,0.83,19.31,-4.21,19.31,-4.21,17.13,5.00,17.13,5.00,34.45,-24.20,34.45,-24.20
2024-05-03 23:30:00,2.61,0.76,2.43,0.71,6.77,1.97,4.73,1.38,4.73,1.38,10.86,-0.44,9.96,2.22,2.42,0.71,2.42,0.71,7.15,2.09,7.70,2.25,3.29,0.96,2.56,0.75,18.16,-4.29,18.16,-4.29,16.37,4.77,16.37,4.77,31.54,-24.92,31.54,-24.92
2024-05-04 00:00:00,2.41,0.70,2.26,0.66,6.34,1.85,4.62,1.35,4.62,1.35,10.38,-0.44,9.91,2.20,2.31,0.68,2.31,0.68,6.69,1.95,7.34,2.14,3.09,0.90,2.45,0.71,16.90,-4.40,16.90,-4.40,15.76,4.60,15.76,4.60,29.82,-25.11,29.82,-25.11
2024-05-04 00:30:00,2.33,0.68,2.20,0.64,5.97,1.74,4.55,1.33,4.55,1.33,9.98,-0.44,9.38,2.04,2.21,0.65,2.21,0.65,6.26,1.82,7.12,2.08,2.96,0.86,2.35,0.69,15.22,-4.64,15.22,-4.64,15.16,4.42,15.16,4.42,28.39,-25.44,28.39,-25.44
2024-05-04 01:00:00,2.25,0.66,2.09,0.61,5.70,1.66,4.48,1.31,4.48,1.31,9.78,-0.44,8.80,1.87,2.16,0.63,2.16,0.63,6.05,1.76,7.10,2.07,2.81,0.82,2.09,0.61,15.22,-4.67,15.22,-4.67,15.38,4.49,15.38,4.49,26.95,-25.76,26.95,-25.76
2024-05-04 01:30:00,2.25,0.66,2.11,0.62,5.76,1.68,4.51,1.31,4.51,1.31,9.60,-0.44,9.11,1.96,2.13,0.62,2.13,0.62,5.78,1.68,7.12,2.08,2.82,0.82,2.02,0.59,14.70,-4.67,14.70,-4.67,15.84,4.62,15.84,4.62,26.76,-25.91,26.76,-25.91
2024-05-04 02:00:00,2.30,0.67,2.15,0.63,6.02,1.76,4.55,1.33,4.55,1.33,9.38,-0.44,9.70,2.13,2.05,0.60,2.05,0.60,5.65,1.65,7.06,2.06,2.71,0.79,2.08,0.61,14.38,-4.74,14.38,-4.74,15.57,4.54,15.57,4.54,27.12,-25.88,27.12,-25.88
2024-05-04 02:30:00,2.26,0.66,2.12,0.62,5.80,1.69,4.49,1.31,4.49,1.31,9.17,-0.44,9.70,2.13,1.99,0.58,1.99,0.58,5.53,1.61,6.85,2.00,2.66,0.78,2.06,0.60,14.19,-4.77,14.19,-4.77,14.79,4.31,14.79,4.31,26.59,-25.99,26.59,-25.99
2024-05-04 03:00:00,2.20,0.64,2.08,0.61,5.57,1.62,4.43,1.29,4.43,1.29,8.96,-0.44,8.63,1.82,1.93,0.56,1.93,0.56,5.33,1.55,6.71,1.96,2.63,0.77,1.93,0.56,13.90,-4.77,13.90,-4.77,14.51,4.23,14.51,4.23,25.16,-26.30,25.16,-26.30
2024-05-04 03:30:00,2.14,0.62,2.03,0.59,5.40,1.58,4.62,1.35,4.62,1.35,8.82,-0.44,7.85,1.60,1.88,0.55,1.88,0.55,5.22,1.52,6.58,1.92,2.52,0.74,1.86,0.54,13.50,-4.81,13.50,-4.81,14.47,4.22,14.47,4.22,24.25,-26.71,24.25,-26.71
2024-05-04 04:00:00,2.09,0.61,2.00,0.58,5.24,1.53,4.75,1.39,4.75,1.39,8.78,-0.44,8.39,1.76,1.88,0.55,1.88,0.55,5.11,1.49,6.54,1.91,2.49,0.73,1.81,0.53,13.21,-4.86,13.21,-4.86,14.22,4.15,14.22,4.15,24.14,-26.36,24.14,-26.36
2024-05-04 04:30:00,2.21,0.64,1.92,0.56,5.12,1.49,4.71,1.38,4.71,1.38,8.82,-0.44,8.24,1.71,1.86,0.54,1.86,0.54,5.12,1.49,6.43,1.88,2.46,0.72,1.89,0.55,13.03,-4.81,13.03,-4.81,13.83,4.03,13.83,4.03,24.03,-26.49,24.03,-26.49
2024-05-04 05:00:00,2.29,0.67,1.82,0.53,5.00,1.46,4.68,1.37,4.68,1.37,8.82,-0.44,7.95,1.62,1.85,0.54,1.85,0.54,5.18,1.51,6.37,1.86,2.47,0.72,1.89,0.55,13.03,-4.81,13.03,-4.81,13.79,4.02,13.79,4.02,23.61,-26.37,23.61,-26.37
2024-05-04 05:30:00,2.29,0.67,1.82,0.53,4.96,1.45,4.67,1.36,4.67,1.36,8.82,-0.44,7.70,1.55,1.87,0.55,1.87,0.55,5.06,1.48,6.34,1.85,2.53,0.74,1.95,0.57,12.96,-4.71,12.96,-4.71,13.86,4.04,13.86,4.04,23.37,-26.48,23.37,-26.48
2024-05-04 06:00:00,2.31,0.68,1.86,0.54,4.87,1.42,4.69,1.37,4.69,1.37,9.02,0.00,7.40,1.46,1.89,0.55,1.89,0.55,5.18,1.51,6.66,1.94,2.64,0.77,1.83,0.54,12.96,-4.71,12.96,-4.71,14.36,4.19,14.36,4.19,23.36,-26.46,23.36,-26.46
2024-05-04 06:30:00,2.39,0.70,1.95,0.57,5.16,1.51,4.72,1.38,4.72,1.38,9.56,0.00,7.90,1.61,2.00,0.58,2.00,0.58,5.57,1.62,7.05,2.06,2.83,0.83,1.90,0.55,13.04,-4.58,13.04,-4.58,14.98,4.37,14.98,4.37,24.68,-25.92,24.68,-25.92
2024-05-04 07:00:00,2.42,0.71,2.02,0.59,5.34,1.56,4.78,1.39,4.78,1.39,10.06,0.00,8.52,1.79,2.13,0.62,2.13,0.62,5.78,1.68,7.66,2.23,3.02,0.88,2.22,0.65,13.83,-4.45,13.83,-4.45,16.10,4.70,16.10,4.70,26.29,-25.43,26.29,-25.43
2024-05-04 07:30:00,2.63,0.77,2.29,0.67,5.71,1.67,4.84,1.41,4.84,1.41,10.66,0.00,9.34,2.05,2.25,0.66,2.25,0.66,6.17,1.80,8.51,2.48,3.33,0.97,2.58,0.75,14.72,-4.27,14.72,-4.27,17.03,4.97,17.03,4.97,28.54,-24.91,28.54,-24.91
2024-05-04 08:00:00,2.80,0.82,2.51,0.73,6.09,1.78,4.94,1.44,4.94,1.44,11.15,0.00,9.84,2.20,2.35,0.69,2.35,0.69,6.79,1.98,9.25,2.70,3.65,1.06,2.79,0.82,15.88,-4.06,15.88,-4.06,16.74,4.88,16.74,4.88,30.55,-24.35,30.55,-24.35
2024-05-04 08:30:00,3.00,0.87,2.68,0.78,6.65,1.94,5.00,1.46,5.00,1.46,11.91,0.00,7.18,1.42,2.50,0.73,2.50,0.73,7.60,2.22,9.75,2.84,4.14,1.21,2.62,0.76,18.31,-3.72,18.31,-3.72,19.65,5.73,19.65,5.73,29.41,-25.01,29.41,-25.01
2024-05-04 09:00:00,2.97,0.86,2.68,0.78,6.86,2.00,5.07,1.48,5.07,1.48,12.30,0.00,9.48,2.08,2.59,0.76,2.59,0.76,7.92,2.31,10.12,2.95,4.33,1.26,2.99,0.87,18.31,-3.72,18.31,-3.72,20.09,5.86,20.09,5.86,32.00,-23.97,32.00,-23.97
2024-05-04 09:30:00,2.92,0.85,2.64,0.77,7.19,2.10,5.21,1.52,5.21,1.52,12.67,0.00,11.05,2.54,2.64,0.77,2.64,0.77,8.28,2.42,10.09,2.94,4.54,1.32,3.25,0.95,19.18,-3.51,19.18,-3.51,19.82,5.78,19.82,5.78,34.13,-23.12,34.13,-23.12
2024-05-04 10:00:00,2.59,0.76,2.40,0.70,7.19,2.10,5.30,1.55,5.30,1.55,12.75,0.00,11.67,2.70,2.53,0.74,2.53,0.74,8.50,2.48,10.32,3.01,4.52,1.32,3.27,0.96,19.88,-3.63,19.88,-3.63,19.93,5.81,19.93,5.81,34.15,-22.83,34.15,-22.83
2024-05-04 10:30:00,2.68,0.78,2.50,0.73,7.36,2.15,5.35,1.56,5.35,1.56,13.09,0.00,11.55,2.66,2.53,0.74,2.53,0.74,8.50,2.48,10.42,3.04,4.60,1.34,3.27,0.96,19.88,-3.52,19.88,-3.52,19.82,5.78,19.82,5.78,34.34,-22.43,34.34,-22.43
2024-05-04 11:00:00,2.59,0.76,2.40,0.70,7.36,2.15,5.43,1.58,5.43,1.58,13.09,0.00,11.00,2.50,2.62,0.76,2.62,0.76,8.59,2.51,10.38,3.03,4.59,1.34,3.14,0.92,20.20,-3.26,20.20,-3.26,19.36,5.65,19.36,5.65,34.06,-22.43,34.06,-22.43
2024-05-04 11:30:00,2.07,0.60,1.89,0.55,7.53,2.20,5.52,1.61,5.52,1.61,12.47,0.00,11.04,2.51,2.39,0.70,2.39,0.70,8.31,2.42,9.93,2.90,4.56,1.33,3.14,0.92,19.74,-3.06,19.74,-3.06,18.85,5.50,18.85,5.50,31.73,-22.77,31.73,-22.77
2024-05-04 12:00:00,1.08,0.32,0.96,0.28,7.29,2.12,5.56,1.62,5.56,1.62,12.18,0.00,10.08,2.24,2.31,0.68,2.31,0.68,8.19,2.39,9.67,2.82,4.48,1.31,2.72,0.79,19.74,-3.06,19.74,-3.06,18.19,5.30,18.19,5.30,29.09,-23.43,29.09,-23.43
2024-05-04 12:30:00,1.36,0.40,1.21,0.35,6.99,2.04,5.55,1.62,5.55,1.62,11.93,0.00,9.60,2.11,2.16,0.63,2.16,0.63,7.70,2.25,9.54,2.78,4.21,1.23,2.37,0.69,19.06,-3.18,19.06,-3.18,19.21,5.60,19.21,5.60,26.33,-23.76,26.33,-23.76
2024-05-04 13:00:00,1.57,0.46,1.42,0.42,6.87,2.01,5.61,1.64,5.61,1.64,11.28,0.00,9.62,2.10,2.14,0.62,2.14,0.62,7.34,2.14,9.03,2.64,4.14,1.21,2.70,0.79,18.13,-3.19,18.13,-3.19,18.72,5.46,18.72,5.46,26.71,-23.84,26.71,-23.84
2024-05-04 13:30:00,1.64,0.48,1.47,0.43,6.87,2.01,5.55,1.62,5.55,1.62,11.10,0.00,9.65,2.10,1.94,0.57,1.94,0.57,7.11,2.08,8.96,2.61,3.94,1.15,2.70,0.79,17.75,-3.28,17.75,-3.28,18.25,5.32,18.25,5.32,26.18,-23.89,26.18,-23.89
2024-05-04 14:00:00,1.55,0.45,1.43,0.42,6.71,1.96,5.58,1.63,5.58,1.63,11.10,0.00,9.44,2.05,1.94,0.57,1.94,0.57,7.22,2.11,8.90,2.60,3.87,1.13,2.53,0.74,17.09,-3.33,17.09,-3.33,18.88,5.51,18.88,5.51,25.79,-24.21,25.79,-24.21
2024-05-04 14:30:00,1.28,0.37,1.14,0.33,6.71,1.96,5.58,1.63,5.58,1.63,11.24,0.00,9.79,2.16,1.80,0.53,1.80,0.53,6.95,2.03,8.68,2.53,3.57,1.04,2.42,0.71,17.01,-3.52,17.01,-3.52,17.51,5.11,17.51,5.11,26.69,-24.28,26.69,-24.28
2024-05-04 15:00:00,0.91,0.27,0.84,0.24,6.56,1.91,5.52,1.61,5.52,1.61,11.00,0.00,9.81,2.16,1.83,0.53,1.83,0.53,6.60,1.92,8.79,2.56,3.68,1.07,2.49,0.72,16.68,-3.84,16.68,-3.84,18.83,5.49,18.83,5.49,25.25,-24.51,25.25,-24.51
2024-05-04 15:30:00,1.74,0.51,1.57,0.46,6.81,1.98,5.60,1.63,5.60,1.63,10.78,0.00,9.81,2.16,2.04,0.60,2.04,0.60,6.88,2.01,8.83,2.58,3.56,1.04,2.52,0.73,16.37,-3.84,16.37,-3.84,17.92,5.23,17.92,5.23,27.14,-24.43,27.14,-24.43
2024-05-04 16:00:00,1.36,0.40,1.23,0.36,6.50,1.90,5.53,1.61,5.53,1.61,10.98,0.00,9.28,2.02,2.13,0.62,2.13,0.62,7.06,2.06,9.49,2.77,3.72,1.09,2.52,0.73,16.69,-3.95,16.69,-3.95,19.05,5.56,19.05,5.56,27.00,-24.63,27.00,-24.63
2024-05-04 16:30:00,1.85,0.54,1.68,0.49,6.89,2.01,5.57,1.62,5.57,1.62,11.50,0.00,9.73,2.15,2.21,0.65,2.21,0.65,7.59,2.21,9.64,2.81,3.83,1.12,2.76,0.80,18.11,-3.60,18.11,-3.60,18.62,5.43,18.62,5.43,29.99,-24.30,29.99,-24.30
2024-05-04 17:00:00,1.80,0.52,1.64,0.48,7.15,2.09,5.30,1.55,5.30,1.55,11.69,0.00,10.44,2.36,2.32,0.68,2.32,0.68,7.78,2.27,10.04,2.93,3.97,1.16,2.93,0.85,18.11,-3.60,18.11,-3.60,20.20,5.89,20.20,5.89,30.86,-23.87,30.86,-23.87
2024-05-04 17:30:00,2.43,0.71,2.25,0.66,7.36,2.15,5.16,1.50,5.16,1.50,11.93,0.00,11.04,2.54,2.36,0.69,2.36,0.69,8.15,2.38,10.35,3.02,4.09,1.19,3.32,0.97,18.62,-3.51,18.62,-3.51,20.26,5.91,20.26,5.91,33.93,-23.53,33.93,-23.53
2024-05-04 18:00:00,2.90,0.85,2.67,0.78,7.65,2.23,5.22,1.52,5.22,1.52,12.18,0.00,11.06,2.54,2.53,0.74,2.53,0.74,8.64,2.52,10.39,3.03,4.32,1.26,3.37,0.98,19.34,-3.51,19.34,-3.51,18.30,5.34,18.30,5.34,35.80,-23.31,35.80,-23.31
2024-05-04 18:30:00,3.04,0.89,2.79,0.82,7.68,2.24,5.14,1.50,5.14,1.50,12.39,0.00,10.97,2.56,2.56,0.75,2.56,0.75,8.93,2.60,10.26,2.99,4.68,1.36,3.27,0.96,20.05,-3.50,20.05,-3.50,21.71,6.33,21.71,6.33,32.25,-24.76,32.25,-24.76
2024-05-04 19:00:00,2.98,0.87,2.72,0.79,7.72,2.25,5.08,1.48,5.08,1.48,12.53,0.00,10.32,2.38,2.68,0.78,2.68,0.78,9.03,2.64,10.22,2.98,4.43,1.29,3.38,0.99,20.34,-3.50,20.34,-3.50,20.61,6.01,20.61,6.01,35.78,-23.34,35.78,-23.34
2024-05-04 19:30:00,3.19,0.93,2.89,0.84,7.81,2.28,5.06,1.48,5.06,1.48,12.41,0.00,10.10,2.31,2.68,0.78,2.68,0.78,9.17,2.67,10.10,2.95,4.54,1.32,3.46,1.01,20.54,-3.92,20.54,-3.92,18.43,5.38,18.43,5.38,37.00,-23.05,37.00,-23.05
2024-05-04 20:00:00,3.24,0.94,3.02,0.88,7.67,2.24,4.99,1.45,4.99,1.45,12.41,0.00,6.37,1.22,2.69,0.79,2.69,0.79,8.87,2.59,9.96,2.90,4.74,1.38,3.29,0.96,20.55,-3.92,20.55,-3.92,20.26,5.91,20.26,5.91,33.15,-24.61,33.15,-24.61
2024-05-04 20:30:00,3.24,0.95,3.01,0.88,7.85,2.29,5.03,1.47,5.03,1.47,12.14,0.00,6.24,1.18,2.71,0.79,2.71,0.79,8.92,2.60,9.94,2.90,4.57,1.33,3.19,0.93,20.27,-4.03,20.27,-4.03,20.10,5.86,20.10,5.86,32.90,-24.87,32.90,-24.87
2024-05-04 21:00:00,3.19,0.93,3.00,0.87,7.78,2.27,4.99,1.46,4.99,1.46,12.14,0.00,6.05,1.13,2.73,0.80,2.73,0.80,9.00,2.62,10.02,2.92,4.56,1.33,3.12,0.91,20.06,-4.12,20.06,-4.12,15.58,4.54,15.58,4.54,32.78,-24.90,32.78,-24.90
2024-05-04 21:30:00,2.96,0.86,2.73,0.80,8.22,2.40,4.99,1.46,4.99,1.46,12.22,-0.44,5.78,1.06,2.80,0.82,2.80,0.82,9.01,2.63,9.68,2.82,5.19,1.52,2.49,0.72,20.06,-4.25,20.06,-4.25,18.72,5.46,18.72,5.46,22.58,-27.61,22.58,-27.61
2024-05-04 22:00:00,2.63,0.77,2.46,0.72,7.72,2.25,4.93,1.44,4.93,1.44,11.87,-0.44,5.51,1.38,2.75,0.80,2.75,0.80,8.84,2.58,8.98,2.62,5.11,1.49,2.07,0.60,19.87,-4.35,19.87,-4.35,28.12,8.20,28.12,8.20,17.86,-28.99,17.86,-28.99
2024-05-04 22:30:00,2.90,0.85,2.74,0.80,7.37,2.15,4.84,1.41,4.84,1.41,11.40,-0.44,9.45,2.76,2.58,0.75,2.58,0.75,8.25,2.40,8.51,2.48,3.77,1.10,3.16,0.92,19.11,-4.53,19.11,-4.53,18.43,5.38,18.43,5.38,35.36,-24.35,35.36,-24.35
2024-05-04 23:00:00,2.76,0.80,2.61,0.76,6.86,2.00,4.74,1.38,4.74,1.38,10.92,-0.44,9.58,2.80,2.45,0.71,2.45,0.71,7.66,2.23,7.90,2.31,3.48,1.01,3.02,0.88,18.62,-4.56,18.62,-4.56,16.59,4.84,16.59,4.84,34.83,-24.32,34.83,-24.32
2024-05-04 23:30:00,2.59,0.76,2.43,0.71,6.54,1.91,4.63,1.35,4.63,1.35,10.50,-0.44,8.91,2.60,2.31,0.67,2.31,0.67,7.24,2.11,7.40,2.16,3.20,0.93,2.76,0.81,17.63,-4.70,17.63,-4.70,15.72,4.59,15.72,4.59,32.87,-24.95,32.87,-24.95
2024-05-05 00:00:00,2.55,0.74,2.20,0.64,5.98,1.74,4.84,1.41,4.84,1.41,9.99,-0.62,8.47,2.47,2.19,0.64,2.19,0.64,6.71,1.96,6.98,2.04,3.05,0.89,2.65,0.77,16.64,-4.85,16.64,-4.85,15.02,4.38,15.02,4.38,30.86,-25.51,30.86,-25.51
2024-05-05 00:30:00,2.53,0.74,2.08,0.61,5.79,1.69,4.87,1.42,4.87,1.42,9.46,-0.56,7.80,2.28,2.10,0.61,2.10,0.61,6.29,1.83,6.74,1.96,2.89,0.84,2.49,0.72,15.72,-4.72,15.72,-4.72,14.26,4.16,14.26,4.16,28.99,-25.96,28.99,-25.96
2024-05-05 01:00:00,2.26,0.66,2.08,0.61,5.52,1.61,4.79,1.40,4.79,1.40,9.19,-0.56,7.61,2.09,2.06,0.60,2.06,0.60,6.03,1.76,6.68,1.95,2.71,0.79,2.22,0.65,14.73,-4.68,14.73,-4.68,14.45,4.21,14.45,4.21,27.23,-26.17,27.23,-26.17
2024-05-05 01:30:00,2.25,0.66,2.10,0.61,5.43,1.58,4.84,1.41,4.84,1.41,8.98,-0.56,7.47,1.96,2.03,0.59,2.03,0.59,5.86,1.71,6.65,1.94,2.72,0.79,2.28,0.66,14.09,-4.82,14.09,-4.82,15.16,4.42,15.16,4.42,26.61,-26.34,26.61,-26.34
2024-05-05 02:00:00,2.28,0.66,2.13,0.62,5.73,1.67,4.88,1.42,4.88,1.42,8.84,-0.56,8.27,2.20,2.00,0.58,2.00,0.58,5.67,1.66,6.57,1.92,2.57,0.75,2.28,0.66,13.77,-4.82,13.77,-4.82,14.58,4.25,14.58,4.25,27.13,-26.08,27.13,-26.08
2024-05-05 02:30:00,2.23,0.65,2.10,0.61,5.52,1.61,4.81,1.40,4.81,1.40,8.71,-0.58,8.30,2.21,1.92,0.56,1.92,0.56,5.49,1.60,6.39,1.86,2.51,0.73,2.04,0.60,13.67,-4.89,13.67,-4.89,14.25,4.16,14.25,4.16,26.27,-26.33,26.27,-26.33
2024-05-05 03:00:00,2.15,0.63,2.03,0.59,5.31,1.55,4.75,1.39,4.75,1.39,8.66,-0.56,7.76,2.05,1.90,0.55,1.90,0.55,5.35,1.56,6.27,1.83,2.44,0.71,2.06,0.60,13.25,-4.89,13.25,-4.89,13.62,3.97,13.62,3.97,25.69,-26.38,25.69,-26.38
2024-05-05 03:30:00,2.10,0.61,1.98,0.58,5.16,1.50,4.74,1.38,4.74,1.38,8.48,-0.56,7.14,1.87,1.85,0.54,1.85,0.54,5.16,1.50,6.19,1.80,2.41,0.70,2.01,0.58,13.01,-4.90,13.01,-4.90,13.51,3.94,13.51,3.94,24.75,-26.74,24.75,-26.74
2024-05-05 04:00:00,2.04,0.59,1.92,0.56,5.00,1.46,4.69,1.37,4.69,1.37,8.37,-0.58,7.02,1.83,1.82,0.53,1.82,0.53,5.04,1.47,6.13,1.79,2.39,0.70,1.94,0.57,12.77,-4.96,12.77,-4.96,13.50,3.94,13.50,3.94,24.11,-26.77,24.11,-26.77
2024-05-05 04:30:00,2.01,0.58,1.90,0.55,4.87,1.42,4.65,1.36,4.65,1.36,8.37,-0.58,7.21,1.89,1.82,0.53,1.82,0.53,5.04,1.47,5.96,1.74,2.38,0.69,2.00,0.58,12.53,-4.96,12.53,-4.96,13.25,3.86,13.25,3.86,24.12,-26.73,24.12,-26.73
2024-05-05 05:00:00,1.99,0.58,1.88,0.55,4.77,1.39,4.64,1.35,4.64,1.35,8.37,-0.58,7.02,1.83,1.81,0.53,1.81,0.53,4.99,1.46,5.85,1.71,2.35,0.69,1.92,0.56,12.53,-4.96,12.53,-4.96,13.16,3.84,13.16,3.84,23.65,-26.84,23.65,-26.84
2024-05-05 05:30:00,1.96,0.57,1.86,0.54,4.61,1.34,4.60,1.34,4.60,1.34,8.15,-0.58,7.06,1.84,1.79,0.52,1.79,0.52,4.91,1.43,5.91,1.72,2.27,0.66,1.84,0.54,12.32,-4.96,12.32,-4.96,12.92,3.77,12.92,3.77,23.33,-26.79,23.33,-26.79
2024-05-05 06:00:00,1.94,0.57,1.84,0.54,4.65,1.36,4.58,1.34,4.58,1.34,8.23,-0.58,6.83,1.78,1.76,0.51,1.76,0.51,4.98,1.45,6.08,1.77,2.39,0.70,1.72,0.50,12.07,-4.96,12.07,-4.96,13.33,3.89,13.33,3.89,23.09,-26.99,23.09,-26.99
2024-05-05 06:30:00,1.98,0.58,1.90,0.55,4.79,1.40,4.60,1.34,4.60,1.34,8.51,-0.55,7.17,1.88,1.75,0.51,1.75,0.51,5.06,1.48,6.36,1.86,2.53,0.74,1.90,0.55,12.06,-4.89,12.06,-4.89,13.68,3.99,13.68,3.99,23.83,-26.59,23.83,-26.59
2024-05-05 07:00:00,1.98,0.58,1.87,0.55,4.94,1.44,4.66,1.36,4.66,1.36,8.58,-0.55,7.79,2.06,1.79,0.52,1.79,0.52,5.21,1.52,6.88,2.01,2.58,0.75,2.06,0.60,12.47,-4.83,12.47,-4.83,13.59,3.96,13.59,3.96,24.63,-26.38,24.63,-26.38
2024-05-05 07:30:00,2.03,0.59,1.91,0.56,5.18,1.51,4.72,1.38,4.72,1.38,9.30,-0.52,8.05,1.80,1.87,0.55,1.87,0.55,5.67,1.66,7.36,2.15,3.01,0.88,2.33,0.68,12.86,-4.83,12.86,-4.83,14.53,4.24,14.53,4.24,24.66,-26.03,24.66,-26.03
2024-05-05 08:00:00,2.13,0.62,1.98,0.58,5.39,1.57,4.74,1.38,4.74,1.38,9.53,-0.71,8.80,1.80,1.86,0.54,1.86,0.54,5.76,1.68,7.94,2.32,3.24,0.95,2.40,0.70,13.87,-4.62,13.87,-4.62,15.15,4.42,15.15,4.42,24.50,-25.79,24.50,-25.79
2024-05-05 08:30:00,1.87,0.55,1.72,0.50,5.73,1.67,4.77,1.39,4.77,1.39,9.90,-0.22,8.80,1.80,1.89,0.55,1.89,0.55,6.16,1.80,8.39,2.45,3.52,1.03,2.44,0.71,14.41,-4.30,14.41,-4.30,16.12,4.70,16.12,4.70,24.25,-25.69,24.25,-25.69
2024-05-05 09:00:00,1.64,0.48,1.51,0.44,6.00,1.75,4.77,1.39,4.77,1.39,10.43,0.00,9.33,1.96,1.91,0.56,1.91,0.56,6.51,1.90,8.85,2.58,3.82,1.12,2.54,0.74,15.16,-4.04,15.16,-4.04,16.46,4.80,16.46,4.80,24.67,-25.37,24.67,-25.37
2024-05-05 09:30:00,1.65,0.48,1.56,0.45,6.28,1.83,4.84,1.41,4.84,1.41,10.54,-0.18,8.82,1.81,1.96,0.57,1.96,0.57,6.88,2.01,9.03,2.63,4.06,1.18,2.60,0.76,15.93,-3.82,15.93,-3.82,16.92,4.93,16.92,4.93,24.57,-25.04,24.57,-25.04
2024-05-05 10:00:00,1.48,0.43,1.32,0.39,6.55,1.91,4.74,1.38,4.74,1.38,10.93,-0.22,8.66,1.77,2.06,0.60,2.06,0.60,7.22,2.11,9.20,2.68,4.20,1.22,2.53,0.74,16.52,-3.62,16.52,-3.62,18.00,5.25,18.00,5.25,24.20,-24.86,24.20,-24.86
2024-05-05 10:30:00,1.48,0.43,1.30,0.38,6.81,1.98,4.62,1.35,4.62,1.35,11.21,-0.17,8.97,1.85,2.06,0.60,2.06,0.60,7.54,2.20,9.10,2.65,4.28,1.25,2.63,0.77,17.01,-3.50,17.01,-3.50,17.94,5.23,17.94,5.23,24.94,-24.25,24.94,-24.25
2024-05-05 11:00:00,1.39,0.41,1.25,0.36,6.90,2.01,4.75,1.38,4.75,1.38,10.91,-0.17,9.24,1.94,1.94,0.57,1.94,0.57,7.16,2.09,9.02,2.63,4.03,1.18,2.51,0.73,17.36,-3.26,17.36,-3.26,17.48,5.10,17.48,5.10,24.29,-24.26,24.29,-24.26
2024-05-05 11:30:00,1.00,0.29,0.86,0.25,6.84,2.00,4.78,1.39,4.78,1.39,10.67,-0.15,9.47,2.02,1.89,0.55,1.89,0.55,7.10,2.07,9.29,2.71,4.07,1.19,2.60,0.76,16.78,-3.19,16.78,-3.19,18.75,5.47,18.75,5.47,23.36,-24.05,23.36,-24.05
2024-05-05 12:00:00,0.80,0.23,0.66,0.19,7.00,2.04,4.92,1.43,4.92,1.43,11.05,-0.10,9.46,2.02,2.16,0.63,2.16,0.63,7.64,2.23,9.36,2.73,4.06,1.18,2.78,0.81,16.67,-3.09,16.67,-3.09,16.87,4.92,16.87,4.92,26.32,-23.78,26.32,-23.78
2024-05-05 12:30:00,0.72,0.21,0.56,0.16,6.71,1.96,4.92,1.43,4.92,1.43,11.44,-0.13,8.39,1.74,2.14,0.62,2.14,0.62,8.06,2.35,9.25,2.70,4.24,1.24,2.50,0.73,17.73,-2.77,17.73,-2.77,16.45,4.80,16.45,4.80,24.63,-24.25,24.63,-24.25
2024-05-05 13:00:00,0.66,0.19,0.53,0.15,6.79,1.98,4.97,1.45,4.97,1.45,10.72,-0.10,4.84,0.72,1.93,0.56,1.93,0.56,7.11,2.08,9.13,2.66,4.38,1.28,2.64,0.77,17.97,-2.78,17.97,-2.78,20.06,5.85,20.06,5.85,20.47,-25.46,20.47,-25.46
2024-05-05 13:30:00,0.82,0.24,0.73,0.21,6.47,1.89,4.98,1.45,4.98,1.45,10.69,-0.10,8.84,1.90,2.00,0.58,2.00,0.58,6.61,1.93,8.64,2.52,4.06,1.19,2.94,0.86,16.87,-2.84,16.87,-2.84,17.51,5.11,17.51,5.11,24.87,-24.28,24.87,-24.28
2024-05-05 14:00:00,0.79,0.23,0.66,0.19,6.66,1.94,5.00,1.46,5.00,1.46,10.83,-0.10,9.46,2.07,2.11,0.61,2.11,0.61,7.40,2.16,8.59,2.51,3.78,1.10,2.42,0.71,16.84,-2.89,16.84,-2.89,17.85,5.21,17.85,5.21,24.70,-24.39,24.70,-24.39
2024-05-05 14:30:00,1.07,0.31,0.98,0.29,6.66,1.94,5.04,1.47,5.04,1.47,10.51,-0.12,8.95,1.92,2.32,0.68,2.32,0.68,7.01,2.04,8.93,2.60,3.83,1.12,2.64,0.77,16.96,-2.98,16.96,-2.98,14.70,4.29,14.70,4.29,26.00,-24.38,26.00,-24.38
2024-05-05 15:00:00,0.96,0.28,0.86,0.25,6.36,1.85,4.93,1.44,4.93,1.44,11.36,-0.12,5.03,0.77,2.32,0.68,2.32,0.68,7.74,2.26,8.42,2.46,4.18,1.22,2.04,0.60,16.93,-3.06,16.93,-3.06,20.13,5.87,20.13,5.87,21.40,-26.11,21.40,-26.11
2024-05-05 15:30:00,1.99,0.58,1.75,0.51,6.07,1.77,4.93,1.44,4.93,1.44,10.74,-0.20,9.26,2.00,2.32,0.68,2.32,0.68,7.86,2.29,8.30,2.42,3.98,1.16,2.83,0.83,17.59,-3.09,17.59,-3.09,17.41,5.08,17.41,5.08,27.47,-24.56,27.47,-24.56
2024-05-05 16:00:00,1.78,0.52,1.57,0.46,6.12,1.78,5.01,1.46,5.01,1.46,11.06,-0.20,9.14,1.97,2.12,0.62,2.12,0.62,7.30,2.13,8.97,2.62,3.60,1.05,2.59,0.76,17.45,-3.24,17.45,-3.24,18.04,5.26,18.04,5.26,27.62,-24.73,27.62,-24.73
2024-05-05 16:30:00,2.08,0.61,1.87,0.55,6.72,1.96,4.96,1.45,4.96,1.45,11.10,-0.25,9.87,2.21,2.46,0.72,2.46,0.72,8.41,2.45,9.62,2.81,3.80,1.11,2.73,0.80,16.94,-3.31,16.94,-3.31,18.77,5.47,18.77,5.47,30.34,-24.28,30.34,-24.28
2024-05-05 17:00:00,2.33,0.68,2.07,0.60,7.01,2.04,4.70,1.37,4.70,1.37,11.92,-0.25,10.16,2.29,2.60,0.76,2.60,0.76,8.76,2.55,9.95,2.90,4.25,1.24,2.90,0.85,18.32,-3.24,18.32,-3.24,19.90,5.80,19.90,5.80,32.41,-23.63,32.41,-23.63
2024-05-05 17:30:00,2.76,0.80,2.47,0.72,7.27,2.12,4.59,1.34,4.59,1.34,12.16,-0.25,10.46,2.38,2.68,0.78,2.68,0.78,8.98,2.62,10.15,2.96,4.40,1.28,3.20,0.93,19.40,-3.43,19.40,-3.43,19.52,5.69,19.52,5.69,35.08,-23.19,35.08,-23.19
2024-05-05 18:00:00,3.03,0.88,2.79,0.82,7.48,2.18,4.52,1.32,4.52,1.32,12.29,-0.27,10.48,2.38,2.68,0.78,2.68,0.78,8.92,2.60,9.99,2.91,4.44,1.30,3.01,0.88,20.04,-3.54,20.04,-3.54,19.46,5.68,19.46,5.68,35.63,-23.33,35.63,-23.33
2024-05-05 18:30:00,3.10,0.90,2.86,0.83,7.60,2.22,4.53,1.32,4.53,1.32,12.45,-0.27,10.49,2.39,2.68,0.78,2.68,0.78,9.04,2.64,10.04,2.93,4.42,1.29,3.01,0.88,20.13,-3.65,20.13,-3.65,19.40,5.66,19.40,5.66,35.85,-23.16,35.85,-23.16
2024-05-05 19:00:00,3.12,0.91,2.93,0.85,7.64,2.23,4.51,1.31,4.51,1.31,12.37,-0.27,10.12,2.29,2.64,0.77,2.64,0.77,9.00,2.63,9.81,2.86,4.42,1.29,3.13,0.91,20.15,-3.62,20.15,-3.62,19.23,5.61,19.23,5.61,36.02,-23.22,36.02,-23.22
2024-05-05 19:30:00,3.16,0.92,2.98,0.87,7.64,2.23,4.54,1.32,4.54,1.32,12.19,-0.29,9.67,2.15,2.62,0.76,2.62,0.76,8.86,2.58,9.62,2.80,4.28,1.25,3.18,0.93,20.13,-3.65,20.13,-3.65,19.02,5.55,19.02,5.55,35.85,-23.40,35.85,-23.40
2024-05-05 20:00:00,3.18,0.93,2.99,0.87,7.53,2.20,4.49,1.31,4.49,1.31,12.19,-0.20,9.45,2.08,2.62,0.76,2.62,0.76,8.97,2.62,9.43,2.75,4.21,1.23,3.10,0.90,19.94,-3.72,19.94,-3.72,18.95,5.53,18.95,5.53,35.60,-23.39,35.60,-23.39
2024-05-05 20:30:00,3.31,0.97,2.98,0.87,7.53,2.20,4.50,1.31,4.50,1.31,12.41,-0.14,9.50,2.10,2.58,0.75,2.58,0.75,8.77,2.56,9.47,2.76,4.11,1.20,3.04,0.89,19.73,-3.72,19.73,-3.72,18.83,5.49,18.83,5.49,35.74,-23.42,35.74,-23.42
2024-05-05 21:00:00,3.33,0.97,2.96,0.86,7.58,2.21,4.51,1.32,4.51,1.32,12.41,-0.16,9.41,2.08,2.65,0.77,2.65,0.77,8.84,2.58,9.69,2.82,4.11,1.20,3.04,0.89,19.65,-3.72,19.65,-3.72,18.76,5.47,18.76,5.47,35.88,-23.40,35.88,-23.40
2024-05-05 21:30:00,3.19,0.93,2.90,0.84,7.65,2.23,4.50,1.31,4.50,1.31,12.45,-0.22,9.43,2.08,2.70,0.79,2.70,0.79,8.89,2.59,9.13,2.66,4.09,1.19,2.94,0.86,19.74,-3.72,19.74,-3.72,16.46,4.80,16.46,4.80,36.09,-24.00,36.09,-24.00
2024-05-05 22:00:00,3.02,0.88,2.81,0.82,7.32,2.14,4.66,1.36,4.66,1.36,11.83,-0.22,5.69,0.98,2.61,0.76,2.61,0.76,8.47,2.47,8.57,2.50,4.17,1.22,2.69,0.78,19.97,-3.98,19.97,-3.98,18.59,5.42,18.59,5.42,30.71,-25.32,30.71,-25.32
2024-05-05 22:30:00,2.88,0.84,2.70,0.79,6.95,2.03,4.70,1.37,4.70,1.37,11.11,-0.29,7.62,1.59,2.52,0.73,2.52,0.73,8.08,2.36,8.04,2.34,3.83,1.12,2.75,0.80,18.89,-4.03,18.89,-4.03,17.43,5.08,17.43,5.08,30.99,-24.99,30.99,-24.99
2024-05-05 23:00:00,2.70,0.79,2.52,0.73,6.57,1.92,4.58,1.34,4.58,1.34,10.60,-0.32,8.07,1.75,2.37,0.69,2.37,0.69,7.54,2.20,7.56,2.21,3.54,1.03,2.64,0.77,17.93,-4.26,17.93,-4.26,15.68,4.57,15.68,4.57,30.43,-25.22,30.43,-25.22
2024-05-05 23:30:00,2.52,0.73,2.37,0.69,6.07,1.77,4.49,1.31,4.49,1.31,10.19,-0.37,7.61,1.61,2.23,0.65,2.23,0.65,6.95,2.03,7.10,2.07,3.26,0.95,2.42,0.71,16.90,-4.45,16.90,-4.45,14.82,4.32,14.82,4.32,28.42,-25.58,28.42,-25.58
2024-05-06 00:00:00,2.33,0.68,2.19,0.64,5.76,1.68,4.43,1.29,4.43,1.29,9.66,-0.44,7.09,1.46,2.15,0.63,2.15,0.63,6.54,1.91,6.76,1.97,3.07,0.89,2.32,0.68,15.86,-4.72,15.86,-4.72,14.33,4.18,14.33,4.18,26.54,-25.84,26.54,-25.84
2024-05-06 00:30:00,2.27,0.66,2.10,0.61,5.46,1.59,4.34,1.27,4.34,1.27,9.29,-0.44,6.67,1.33,2.07,0.60,2.07,0.60,6.18,1.80,6.56,1.91,3.01,0.88,2.30,0.67,14.88,-4.91,14.88,-4.91,14.04,4.10,14.04,4.10,25.34,-26.16,25.34,-26.16
2024-05-06 01:00:00,2.22,0.65,2.06,0.60,5.20,1.52,4.34,1.27,4.34,1.27,8.99,-0.44,6.46,1.28,2.02,0.59,2.02,0.59,5.86,1.71,6.53,1.90,3.23,0.94,2.54,0.74,14.28,-4.99,14.28,-4.99,14.11,4.11,14.11,4.11,24.66,-26.20,24.66,-26.20
2024-05-06 01:30:00,2.19,0.64,2.03,0.59,5.14,1.50,4.37,1.28,4.37,1.28,8.80,-0.44,6.64,1.33,1.95,0.57,1.95,0.57,5.60,1.63,6.53,1.90,2.90,0.85,2.32,0.68,13.93,-5.04,13.93,-5.04,14.38,4.19,14.38,4.19,24.18,-26.40,24.18,-26.40
2024-05-06 02:00:00,2.24,0.65,2.07,0.60,5.38,1.57,4.40,1.28,4.40,1.28,8.72,-0.44,6.88,1.40,1.92,0.56,1.92,0.56,5.44,1.59,6.54,1.91,2.96,0.86,2.49,0.72,13.50,-5.09,13.50,-5.09,14.05,4.10,14.05,4.10,24.48,-26.20,24.48,-26.20
2024-05-06 02:30:00,2.21,0.64,2.04,0.59,5.21,1.52,4.33,1.26,4.33,1.26,8.57,-0.44,6.64,1.33,1.89,0.55,1.89,0.55,5.33,1.55,6.30,1.84,2.81,0.82,2.33,0.68,13.20,-5.06,13.20,-5.06,13.58,3.96,13.58,3.96,23.87,-26.47,23.87,-26.47
2024-05-06 03:00:00,2.11,0.62,1.99,0.58,4.99,1.46,4.25,1.24,4.25,1.24,8.40,-0.44,6.49,1.28,1.85,0.54,1.85,0.54,5.08,1.48,6.18,1.80,2.72,0.79,2.25,0.66,13.20,-5.16,13.20,-5.16,13.26,3.87,13.26,3.87,22.87,-26.78,22.87,-26.78
2024-05-06 03:30:00,2.05,0.60,1.92,0.56,4.79,1.40,4.27,1.24,4.27,1.24,8.24,-0.44,5.82,1.09,1.80,0.53,1.80,0.53,4.97,1.45,6.03,1.76,2.67,0.78,2.17,0.63,12.79,-5.16,12.79,-5.16,13.19,3.85,13.19,3.85,22.04,-26.95,22.04,-26.95
2024-05-06 04:00:00,2.01,0.58,1.87,0.55,4.68,1.36,4.24,1.24,4.24,1.24,8.24,-0.44,6.06,1.16,1.79,0.52,1.79,0.52,4.91,1.43,6.04,1.76,2.65,0.77,2.17,0.63,12.51,-5.19,12.51,-5.19,13.08,3.82,13.08,3.82,21.76,-26.81,21.76,-26.81
2024-05-06 04:30:00,1.98,0.58,1.87,0.55,4.59,1.34,4.37,1.27,4.37,1.27,8.11,-0.58,5.84,1.09,1.78,0.52,1.78,0.52,4.93,1.44,5.93,1.73,2.73,0.80,2.14,0.62,12.36,-5.05,12.36,-5.05,13.01,3.79,13.01,3.79,21.47,-27.04,21.47,-27.04
2024-05-06 05:00:00,1.94,0.57,1.82,0.53,4.54,1.32,4.61,1.35,4.61,1.35,8.18,-0.55,5.49,0.99,1.74,0.51,1.74,0.51,4.97,1.45,5.78,1.69,2.82,0.82,2.14,0.62,12.36,-5.05,12.36,-5.05,12.85,3.75,12.85,3.75,21.19,-27.11,21.19,-27.11
2024-05-06 05:30:00,1.91,0.56,1.79,0.52,4.40,1.28,4.60,1.34,4.60,1.34,8.18,-0.53,5.35,0.95,1.70,0.50,1.70,0.50,4.84,1.41,5.87,1.71,2.82,0.82,2.14,0.62,12.36,-4.80,12.36,-4.80,12.68,3.70,12.68,3.70,20.90,-26.88,20.90,-26.88
2024-05-06 06:00:00,1.91,0.56,1.79,0.52,4.45,1.30,4.60,1.34,4.60,1.34,8.46,-0.28,5.02,0.85,1.74,0.51,1.74,0.51,4.96,1.45,6.03,1.76,2.76,0.81,1.99,0.58,12.17,-4.76,12.17,-4.76,13.28,3.87,13.28,3.87,20.79,-26.90,20.79,-26.90
2024-05-06 06:30:00,1.99,0.58,1.85,0.54,4.64,1.35,4.64,1.35,4.64,1.35,9.05,-0.26,5.46,0.99,1.77,0.52,1.77,0.52,5.12,1.49,6.23,1.82,3.03,0.88,2.24,0.65,12.32,-4.73,12.32,-4.73,13.38,3.90,13.38,3.90,21.97,-26.44,21.97,-26.44
2024-05-06 07:00:00,1.96,0.57,1.83,0.54,4.75,1.39,4.68,1.36,4.68,1.36,9.17,-0.24,5.66,1.05,1.78,0.52,1.78,0.52,5.16,1.51,6.67,1.94,3.17,0.92,2.35,0.69,12.94,-4.57,12.94,-4.57,13.96,4.07,13.96,4.07,22.16,-26.34,22.16,-26.34
2024-05-06 07:30:00,1.89,0.55,1.76,0.51,4.87,1.42,4.72,1.38,4.72,1.38,9.82,-0.09,6.43,1.27,1.84,0.54,1.84,0.54,5.47,1.60,7.11,2.07,3.42,1.00,2.47,0.72,13.22,-4.43,13.22,-4.43,14.54,4.24,14.54,4.24,23.03,-25.86,23.03,-25.86
2024-05-06 08:00:00,1.76,0.51,1.61,0.47,5.12,1.49,4.78,1.39,4.78,1.39,10.10,-0.09,6.70,1.36,1.87,0.55,1.87,0.55,5.60,1.63,7.63,2.23,3.60,1.05,2.56,0.75,14.10,-4.09,14.10,-4.09,15.54,4.53,15.54,4.53,23.30,-25.73,23.30,-25.73
2024-05-06 08:30:00,1.84,0.54,1.70,0.50,5.56,1.62,4.80,1.40,4.80,1.40,10.54,-0.07,7.46,1.58,1.98,0.58,1.98,0.58,6.12,1.79,8.30,2.42,3.86,1.12,2.73,0.80,14.62,-3.98,14.62,-3.98,16.62,4.85,16.62,4.85,24.63,-25.14,24.63,-25.14
2024-05-06 09:00:00,1.91,0.56,1.76,0.51,5.96,1.74,4.84,1.41,4.84,1.41,10.99,-0.07,7.96,1.72,2.06,0.60,2.06,0.60,6.66,1.94,9.01,2.63,4.16,1.22,2.96,0.86,15.54,-3.78,15.54,-3.78,16.97,4.95,16.97,4.95,26.52,-24.68,26.52,-24.68
2024-05-06 09:30:00,1.86,0.54,1.70,0.50,6.21,1.81,4.90,1.43,4.90,1.43,11.35,-0.03,8.19,1.79,2.03,0.59,2.03,0.59,7.12,2.08,9.17,2.67,4.46,1.30,3.10,0.90,16.61,-3.58,16.61,-3.58,17.69,5.16,17.69,5.16,27.48,-24.22,27.48,-24.22
2024-05-06 10:00:00,2.04,0.59,1.85,0.54,6.47,1.89,5.01,1.46,5.01,1.46,11.66,-0.03,8.77,1.96,2.15,0.63,2.15,0.63,7.49,2.18,9.00,2.63,4.55,1.33,3.16,0.92,17.34,-3.61,17.34,-3.61,16.16,4.71,16.16,4.71,28.64,-23.89,28.64,-23.89
2024-05-06 10:30:00,1.38,0.40,1.21,0.35,6.24,1.82,5.04,1.47,5.04,1.47,11.66,0.05,8.26,1.81,1.92,0.56,1.92,0.56,7.08,2.07,8.73,2.55,4.45,1.30,2.80,0.82,17.93,-3.62,17.93,-3.62,16.59,4.84,16.59,4.84,25.11,-24.13,25.11,-24.13
2024-05-06 11:00:00,0.97,0.28,0.86,0.25,6.38,1.86,5.09,1.48,5.09,1.48,11.41,0.05,8.27,1.81,1.82,0.53,1.82,0.53,7.08,2.07,8.75,2.55,4.11,1.20,2.44,0.71,17.16,-3.49,17.16,-3.49,18.09,5.28,18.09,5.28,23.24,-24.32,23.24,-24.32
2024-05-06 11:30:00,1.10,0.32,1.00,0.29,6.51,1.90,5.19,1.52,5.19,1.52,11.28,0.05,8.78,1.96,1.89,0.55,1.89,0.55,7.09,2.07,8.67,2.53,3.96,1.16,2.53,0.74,16.56,-3.49,16.56,-3.49,17.69,5.16,17.69,5.16,25.14,-23.92,25.14,-23.92
2024-05-06 12:00:00,1.44,0.42,1.29,0.38,6.62,1.93,5.30,1.55,5.30,1.55,11.28,0.00,8.86,1.98,1.88,0.55,1.88,0.55,7.04,2.05,8.78,2.56,3.88,1.13,2.61,0.76,16.63,-3.48,16.63,-3.48,17.47,5.10,17.47,5.10,25.84,-23.70,25.84,-23.70
2024-05-06 12:30:00,1.29,0.38,1.16,0.34,6.62,1.93,5.30,1.55,5.30,1.55,10.66,0.00,9.30,2.11,1.94,0.57,1.94,0.57,6.81,1.98,8.68,2.53,4.03,1.17,2.84,0.83,16.70,-3.26,16.70,-3.26,17.05,4.97,17.05,4.97,25.35,-23.88,25.35,-23.88
2024-05-06 13:00:00,1.00,0.29,0.86,0.25,6.44,1.88,5.32,1.55,5.32,1.55,10.84,0.00,8.49,1.88,1.89,0.55,1.89,0.55,6.91,2.02,8.57,2.50,3.92,1.14,2.53,0.74,16.47,-3.22,16.47,-3.22,17.24,5.03,17.24,5.03,24.29,-24.13,24.29,-24.13
2024-05-06 13:30:00,1.20,0.35,1.07,0.31,6.36,1.86,5.36,1.56,5.36,1.56,10.62,0.00,8.12,1.78,1.85,0.54,1.85,0.54,6.77,1.97,8.65,2.52,3.87,1.13,2.53,0.74,16.34,-3.22,16.34,-3.22,16.96,4.95,16.96,4.95,24.08,-24.18,24.08,-24.18
2024-05-06 14:00:00,1.26,0.37,1.09,0.32,6.40,1.87,5.39,1.57,5.39,1.57,10.96,0.00,8.08,1.77,1.83,0.54,1.83,0.54,6.67,1.95,8.75,2.55,4.06,1.18,2.64,0.77,16.08,-3.27,16.08,-3.27,15.89,4.64,15.89,4.64,23.91,-24.24,23.91,-24.24
2024-05-06 14:30:00,1.34,0.39,1.15,0.34,6.36,1.86,5.35,1.56,5.35,1.56,11.05,0.00,5.12,0.90,2.05,0.60,2.05,0.60,7.08,2.06,8.57,2.50,4.28,1.25,2.31,0.68,16.32,-3.30,16.32,-3.30,17.38,5.07,17.38,5.07,21.42,-25.18,21.42,-25.18
2024-05-06 15:00:00,0.77,0.22,0.66,0.19,6.09,1.78,5.28,1.54,5.28,1.54,11.05,0.00,5.12,0.90,2.01,0.59,2.01,0.59,7.08,2.06,8.30,2.42,4.12,1.20,2.25,0.66,16.76,-3.30,16.76,-3.30,17.91,5.22,17.91,5.22,21.78,-24.78,21.78,-24.78
2024-05-06 15:30:00,0.87,0.26,0.75,0.22,6.19,1.81,5.24,1.53,5.24,1.53,11.05,0.00,5.13,0.90,1.80,0.52,1.80,0.52,6.82,1.99,8.62,2.51,4.02,1.17,2.53,0.74,16.56,-3.30,16.56,-3.30,18.13,5.29,18.13,5.29,23.69,-24.42,23.69,-24.42
2024-05-06 16:00:00,1.12,0.33,0.96,0.28,6.38,1.86,5.29,1.54,5.29,1.54,11.95,0.00,5.13,0.90,2.18,0.64,2.18,0.64,7.82,2.28,9.38,2.74,4.13,1.20,2.58,0.75,16.24,-3.38,16.24,-3.38,17.45,5.09,17.45,5.09,27.73,-23.91,27.73,-23.91
2024-05-06 16:30:00,1.98,0.58,1.78,0.52,6.97,2.03,5.36,1.56,5.36,1.56,12.39,0.00,6.15,1.21,2.35,0.68,2.35,0.68,8.41,2.45,10.20,2.97,4.63,1.35,2.79,0.82,17.78,-3.32,17.78,-3.32,19.20,5.60,19.20,5.60,28.03,-24.55,28.03,-24.55
2024-05-06 17:00:00,1.98,0.58,1.78,0.52,7.45,2.17,5.36,1.56,5.36,1.56,12.84,0.00,6.17,1.21,2.54,0.74,2.54,0.74,8.77,2.56,10.39,3.03,5.00,1.46,3.03,0.88,18.95,-3.28,18.95,-3.28,20.46,5.97,20.46,5.97,29.57,-24.20,29.57,-24.20
2024-05-06 17:30:00,2.41,0.70,2.22,0.65,7.63,2.23,5.33,1.56,5.33,1.56,12.97,0.00,6.17,1.21,2.57,0.75,2.57,0.75,9.05,2.64,11.04,3.22,4.97,1.45,3.14,0.92,20.13,-3.16,20.13,-3.16,20.73,6.05,20.73,6.05,31.13,-23.93,31.13,-23.93
2024-05-06 18:00:00,2.79,0.82,2.58,0.75,8.16,2.38,5.35,1.56,5.35,1.56,13.67,-0.05,6.18,1.21,2.69,0.78,2.69,0.78,9.46,2.76,11.27,3.29,5.29,1.54,3.32,0.97,20.50,-3.10,20.50,-3.10,18.24,5.32,18.24,5.32,33.11,-23.57,33.11,-23.57
2024-05-06 18:30:00,3.00,0.87,2.75,0.80,8.32,2.43,5.32,1.55,5.32,1.55,13.90,-0.05,6.78,1.37,2.91,0.85,2.91,0.85,10.43,3.04,11.07,3.23,5.84,1.70,2.87,0.84,21.70,-3.09,21.70,-3.09,18.56,5.41,18.56,5.41,28.15,-24.99,28.15,-24.99
2024-05-06 19:00:00,2.97,0.86,2.68,0.78,8.32,2.43,5.24,1.53,5.24,1.53,13.90,-0.15,7.02,1.44,3.01,0.88,3.01,0.88,10.31,3.01,10.81,3.15,6.19,1.81,2.56,0.75,22.37,-3.00,22.37,-3.00,28.12,8.20,28.12,8.20,21.42,-26.95,21.42,-26.95
2024-05-06 19:30:00,2.97,0.86,2.72,0.79,8.38,2.44,5.25,1.53,5.25,1.53,13.72,-0.15,7.24,1.50,2.98,0.87,2.98,0.87,10.16,2.96,10.67,3.11,5.19,1.52,3.29,0.96,22.12,-3.15,22.12,-3.15,23.30,6.80,23.30,6.80,34.80,-23.59,34.80,-23.59
2024-05-06 20:00:00,2.94,0.86,2.73,0.80,8.38,2.44,4.86,1.42,4.86,1.42,13.58,-0.15,11.60,2.78,2.91,0.85,2.91,0.85,10.04,2.93,10.43,3.04,4.91,1.43,3.62,1.06,22.12,-3.24,22.12,-3.24,20.54,5.99,20.54,5.99,39.81,-21.99,39.81,-21.99
2024-05-06 20:30:00,3.39,0.99,3.18,0.93,8.30,2.42,4.84,1.41,4.84,1.41,13.17,-0.24,11.34,2.70,2.89,0.84,2.89,0.84,9.89,2.88,10.10,2.95,4.55,1.33,3.46,1.01,22.07,-3.24,22.07,-3.24,19.85,5.79,19.85,5.79,39.75,-22.47,39.75,-22.47
2024-05-06 21:00:00,3.36,0.98,3.14,0.92,8.11,2.37,4.82,1.41,4.82,1.41,12.99,-0.28,10.97,2.60,2.82,0.82,2.82,0.82,9.62,2.81,9.99,2.91,4.53,1.32,3.49,1.02,21.46,-3.49,21.46,-3.49,17.71,5.16,17.71,5.16,38.89,-22.80,38.89,-22.80
2024-05-06 21:30:00,3.34,0.97,3.12,0.91,8.11,2.37,4.79,1.40,4.79,1.40,12.89,-0.28,6.29,1.25,2.85,0.83,2.85,0.83,9.48,2.76,9.36,2.73,4.78,1.39,3.21,0.94,21.11,-3.60,21.11,-3.60,20.62,6.02,20.62,6.02,34.03,-24.57,34.03,-24.57
2024-05-06 22:00:00,3.08,0.90,2.89,0.84,7.62,2.22,4.73,1.38,4.73,1.38,12.45,-0.21,9.92,2.30,2.73,0.80,2.73,0.80,8.84,2.58,8.71,2.54,4.06,1.18,3.00,0.88,20.76,-3.80,20.76,-3.80,18.08,5.27,18.08,5.27,35.69,-23.70,35.69,-23.70
2024-05-06 22:30:00,2.84,0.83,2.64,0.77,7.16,2.09,4.62,1.35,4.62,1.35,12.10,-0.18,9.92,2.30,2.53,0.74,2.53,0.74,8.17,2.38,7.97,2.32,3.78,1.10,2.81,0.82,19.67,-3.82,19.67,-3.82,16.74,4.88,16.74,4.88,34.09,-23.80,34.09,-23.80
2024-05-06 23:00:00,2.61,0.76,2.43,0.71,6.65,1.94,4.50,1.31,4.50,1.31,11.34,-0.16,9.58,2.20,2.36,0.69,2.36,0.69,7.54,2.20,7.28,2.12,3.61,1.05,2.78,0.81,18.50,-3.87,18.50,-3.87,15.62,4.56,15.62,4.56,31.93,-24.34,31.93,-24.34
2024-05-06 23:30:00,2.39,0.70,2.24,0.65,6.11,1.78,4.39,1.28,4.39,1.28,10.89,-0.16,9.04,2.04,2.20,0.64,2.20,0.64,6.73,1.96,6.79,1.98,3.20,0.93,2.43,0.71,17.21,-4.08,17.21,-4.08,14.82,4.32,14.82,4.32,29.43,-24.89,29.43,-24.89
2024-05-07 00:00:00,2.26,0.66,2.10,0.61,5.64,1.65,4.32,1.26,4.32,1.26,10.51,-0.16,9.04,2.05,2.10,0.61,2.10,0.61,6.16,1.80,6.57,1.92,3.07,0.90,2.34,0.68,15.92,-4.16,15.92,-4.16,14.14,4.12,14.14,4.12,27.70,-25.24,27.70,-25.24
2024-05-07 00:30:00,2.17,0.63,2.04,0.59,5.14,1.50,4.25,1.24,4.25,1.24,10.05,-0.25,9.04,2.05,2.00,0.58,2.00,0.58,5.86,1.71,6.41,1.87,3.02,0.88,2.34,0.68,15.06,-4.25,15.06,-4.25,14.02,4.09,14.02,4.09,26.36,-25.61,26.36,-25.61
2024-05-07 01:00:00,2.15,0.63,2.02,0.59,4.99,1.46,4.65,1.36,4.65,1.36,9.50,-0.30,8.17,1.79,1.96,0.57,1.96,0.57,5.66,1.65,6.31,1.84,2.85,0.83,2.22,0.65,14.42,-4.68,14.42,-4.68,14.07,4.10,14.07,4.10,25.60,-25.76,25.60,-25.76
2024-05-07 01:30:00,2.11,0.62,1.96,0.57,5.07,1.48,4.67,1.36,4.67,1.36,9.42,-0.33,8.40,1.85,1.92,0.56,1.92,0.56,5.47,1.60,6.36,1.85,2.75,0.80,2.22,0.65,13.89,-4.53,13.89,-4.53,14.39,4.20,14.39,4.20,25.41,-25.78,25.41,-25.78
2024-05-07 02:00:00,2.20,0.64,2.06,0.60,5.25,1.53,4.74,1.38,4.74,1.38,9.34,-0.33,8.59,1.91,1.89,0.55,1.89,0.55,5.38,1.57,6.34,1.85,2.71,0.79,2.29,0.67,13.62,-4.55,13.62,-4.55,13.87,4.05,13.87,4.05,25.70,-25.66,25.70,-25.66
2024-05-07 02:30:00,2.15,0.63,2.00,0.58,5.10,1.49,4.67,1.36,4.67,1.36,9.22,-0.33,7.92,1.71,1.86,0.54,1.86,0.54,5.27,1.54,6.18,1.80,2.69,0.78,2.18,0.64,13.57,-4.55,13.57,-4.55,13.41,3.91,13.41,3.91,24.82,-26.01,24.82,-26.01
2024-05-07 03:00:00,2.08,0.61,1.93,0.56,4.84,1.41,4.60,1.34,4.60,1.34,8.91,-0.37,7.68,1.64,1.81,0.53,1.81,0.53,5.11,1.49,6.01,1.75,2.41,0.70,1.87,0.55,13.33,-4.55,13.33,-4.55,13.27,3.87,13.27,3.87,23.66,-26.44,23.66,-26.44
2024-05-07 03:30:00,2.04,0.59,1.89,0.55,4.68,1.36,4.62,1.35,4.62,1.35,8.91,-0.34,7.51,1.59,1.79,0.52,1.79,0.52,5.00,1.46,5.96,1.74,2.36,0.69,1.84,0.54,12.80,-4.71,12.80,-4.71,13.14,3.83,13.14,3.83,23.20,-26.33,23.20,-26.33
2024-05-07 04:00:00,1.99,0.58,1.85,0.54,4.56,1.33,4.59,1.34,4.59,1.34,8.75,-0.34,7.43,1.57,1.79,0.52,1.79,0.52,4.98,1.45,6.05,1.76,2.54,0.74,2.01,0.58,12.59,-4.66,12.59,-4.66,13.12,3.83,13.12,3.83,23.00,-26.27,23.00,-26.27
2024-05-07 04:30:00,1.95,0.57,1.85,0.54,4.51,1.32,4.59,1.34,4.59,1.34,8.90,-0.33,7.21,1.50,1.77,0.52,1.77,0.52,5.02,1.46,5.90,1.72,2.63,0.77,2.01,0.58,12.59,-4.61,12.59,-4.61,13.04,3.80,13.04,3.80,23.03,-26.20,23.03,-26.20
2024-05-07 05:00:00,1.95,0.57,1.85,0.54,4.47,1.30,4.57,1.33,4.57,1.33,9.01,-0.30,7.26,1.52,1.79,0.52,1.79,0.52,5.19,1.52,5.98,1.74,2.53,0.74,1.87,0.55,12.75,-4.54,12.75,-4.54,13.21,3.85,13.21,3.85,22.99,-26.23,22.99,-26.23
2024-05-07 05:30:00,1.96,0.57,1.86,0.54,4.52,1.32,4.59,1.34,4.59,1.34,9.17,-0.27,7.18,1.50,1.83,0.54,1.83,0.54,5.32,1.55,6.30,1.84,2.64,0.77,1.95,0.57,12.75,-4.54,12.75,-4.54,13.64,3.98,13.64,3.98,23.44,-26.21,23.44,-26.21
2024-05-07 06:00:00,2.04,0.60,1.92,0.56,4.69,1.37,4.66,1.36,4.66,1.36,9.56,-0.27,7.61,1.62,2.03,0.59,2.03,0.59,5.62,1.64,7.01,2.04,2.69,0.78,1.90,0.55,13.03,-4.51,13.03,-4.51,15.18,4.43,15.18,4.43,24.62,-25.89,24.62,-25.89
2024-05-07 06:30:00,2.30,0.67,2.15,0.63,5.25,1.53,4.71,1.38,4.71,1.38,10.98,-0.10,9.32,2.13,2.44,0.71,2.44,0.71,6.34,1.85,7.87,2.30,3.29,0.96,2.38,0.69,15.93,-3.93,15.93,-3.93,16.80,4.90,16.80,4.90,28.55,-24.72,28.55,-24.72
2024-05-07 07:00:00,2.57,0.75,2.39,0.70,5.75,1.68,4.81,1.40,4.81,1.40,12.15,-0.01,11.01,2.63,2.83,0.82,2.83,0.82,7.19,2.10,8.90,2.60,3.55,1.04,2.53,0.74,15.93,-3.93,15.93,-3.93,18.64,5.44,18.64,5.44,32.18,-23.53,32.18,-23.53
2024-05-07 07:30:00,2.79,0.82,2.59,0.76,6.37,1.86,4.93,1.44,4.93,1.44,13.45,0.10,12.75,3.13,3.48,1.02,3.48,1.02,8.10,2.36,9.34,2.72,4.10,1.20,2.86,0.83,17.88,-3.53,17.88,-3.53,19.31,5.63,19.31,5.63,36.61,-22.14,36.61,-22.14
2024-05-07 08:00:00,2.55,0.74,2.37,0.69,6.85,2.00,5.02,1.46,5.02,1.46,13.89,0.15,12.74,3.13,3.57,1.04,3.57,1.04,8.32,2.43,9.60,2.80,4.37,1.27,3.12,0.91,20.29,-3.10,20.29,-3.10,19.83,5.78,19.83,5.78,38.07,-21.42,38.07,-21.42
2024-05-07 08:30:00,2.80,0.82,2.58,0.75,6.83,1.99,4.82,1.41,4.82,1.41,14.48,0.18,13.99,3.49,3.71,1.08,3.71,1.08,8.02,2.34,9.47,2.76,4.48,1.30,3.20,0.93,21.00,-3.10,21.00,-3.10,20.06,5.85,20.06,5.85,39.21,-20.69,39.21,-20.69
2024-05-07 09:00:00,2.97,0.86,2.78,0.81,6.76,1.97,4.81,1.40,4.81,1.40,14.27,0.00,14.24,3.56,3.77,1.10,3.77,1.10,7.99,2.33,9.81,2.86,4.31,1.26,3.13,0.91,21.60,-2.53,21.60,-2.53,20.35,5.94,20.35,5.94,39.40,-20.63,39.40,-20.63
2024-05-07 09:30:00,3.03,0.88,2.85,0.83,6.76,1.97,5.00,1.46,5.00,1.46,14.41,0.00,14.04,3.51,3.82,1.11,3.82,1.11,8.09,2.36,9.93,2.90,4.52,1.32,3.30,0.96,21.52,-2.48,21.52,-2.48,20.71,6.04,20.71,6.04,40.08,-20.23,40.08,-20.23
2024-05-07 10:00:00,2.99,0.87,2.80,0.82,6.87,2.01,5.09,1.49,5.09,1.49,14.69,0.22,14.45,3.63,3.87,1.13,3.87,1.13,8.41,2.45,9.95,2.90,4.52,1.32,3.26,0.95,21.91,-2.37,21.91,-2.37,20.44,5.96,20.44,5.96,40.80,-20.24,40.80,-20.24
2024-05-07 10:30:00,3.00,0.87,2.74,0.80,6.87,2.01,5.16,1.50,5.16,1.50,14.69,0.00,13.84,3.46,3.84,1.12,3.84,1.12,8.51,2.48,10.00,2.92,4.56,1.33,3.24,0.95,22.32,-2.44,22.32,-2.44,21.22,6.19,21.22,6.19,40.16,-20.28,40.16,-20.28
2024-05-07 11:00:00,3.00,0.88,2.65,0.77,7.07,2.06,5.24,1.53,5.24,1.53,14.69,0.00,14.82,3.74,3.96,1.16,3.96,1.16,8.66,2.53,10.08,2.94,4.48,1.30,3.22,0.94,22.31,-2.35,22.31,-2.35,20.86,6.08,20.86,6.08,40.94,-19.78,40.94,-19.78
2024-05-07 11:30:00,2.97,0.86,2.59,0.76,7.10,2.07,5.30,1.55,5.30,1.55,14.96,0.00,13.97,3.50,4.08,1.19,4.08,1.19,8.85,2.58,10.05,2.93,4.58,1.34,3.10,0.90,22.46,-2.29,22.46,-2.29,21.16,6.17,21.16,6.17,40.36,-20.21,40.36,-20.21
2024-05-07 12:00:00,3.08,0.90,2.74,0.80,7.10,2.07,5.38,1.57,5.38,1.57,15.58,0.05,12.97,3.21,4.05,1.18,4.05,1.18,9.04,2.64,10.35,3.02,4.69,1.37,3.13,0.91,22.82,-2.29,22.82,-2.29,21.58,6.29,21.58,6.29,39.84,-20.11,39.84,-20.11
2024-05-07 12:30:00,3.03,0.88,2.66,0.78,7.33,2.14,5.39,1.57,5.39,1.57,15.27,0.31,13.16,3.26,4.05,1.18,4.05,1.18,9.13,2.66,9.83,2.87,4.66,1.36,3.26,0.95,22.91,-2.21,22.91,-2.21,19.83,5.78,19.83,5.78,40.05,-19.40,40.05,-19.40
2024-05-07 13:00:00,2.29,0.67,1.83,0.54,7.10,2.07,5.39,1.57,5.39,1.57,14.40,0.34,13.15,3.26,3.81,1.11,3.81,1.11,8.39,2.45,8.85,2.58,4.52,1.32,3.05,0.89,23.38,-1.35,23.38,-1.35,19.42,5.66,19.42,5.66,35.36,-20.41,35.36,-20.41
2024-05-07 13:30:00,2.04,0.59,1.54,0.45,6.44,1.88,5.28,1.54,5.28,1.54,13.11,0.47,11.28,2.71,3.29,0.96,3.29,0.96,6.97,2.03,8.65,2.52,3.84,1.12,2.60,0.76,21.96,-1.36,21.96,-1.36,19.25,5.62,19.25,5.62,30.74,-21.45,30.74,-21.45
2024-05-07 14:00:00,1.62,0.47,1.08,0.31,6.21,1.81,5.27,1.54,5.27,1.54,13.37,0.43,12.57,3.09,3.05,0.89,3.05,0.89,7.10,2.07,8.24,2.40,3.70,1.08,2.35,0.69,19.38,-1.74,19.38,-1.74,17.89,5.22,17.89,5.22,30.05,-21.39,30.05,-21.39
2024-05-07 14:30:00,1.33,0.39,0.69,0.20,5.98,1.74,5.24,1.53,5.24,1.53,13.82,0.82,12.17,2.97,3.03,0.88,3.03,0.88,6.55,1.91,8.47,2.47,3.58,1.04,2.05,0.60,19.07,-1.90,19.07,-1.90,19.20,5.60,19.20,5.60,26.98,-21.90,26.98,-21.90
2024-05-07 15:00:00,1.54,0.45,0.92,0.27,6.11,1.78,5.21,1.52,5.21,1.52,13.86,0.38,12.56,3.07,3.16,0.92,3.16,0.92,7.41,2.16,8.30,2.42,4.02,1.17,2.25,0.66,17.96,-2.15,17.96,-2.15,19.04,5.55,19.04,5.55,29.69,-21.52,29.69,-21.52
2024-05-07 15:30:00,0.96,0.28,0.86,0.25,6.06,1.77,5.18,1.51,5.18,1.51,11.93,0.66,12.70,3.20,3.34,0.97,3.34,0.97,7.64,2.23,8.59,2.51,4.04,1.18,2.23,0.65,19.34,-2.21,19.34,-2.21,18.58,5.42,18.58,5.42,30.58,-21.52,30.58,-21.52
2024-05-07 16:00:00,1.00,0.29,0.90,0.26,6.19,1.81,5.15,1.50,5.15,1.50,14.19,0.54,11.96,2.95,3.13,0.91,3.13,0.91,7.75,2.26,10.18,2.97,4.10,1.20,2.23,0.65,19.66,-2.29,19.66,-2.29,20.89,6.09,20.89,6.09,30.53,-22.29,30.53,-22.29
2024-05-07 16:30:00,1.83,0.54,1.68,0.49,6.99,2.04,5.24,1.53,5.24,1.53,14.83,0.46,12.73,3.18,3.13,0.91,3.13,0.91,8.89,2.59,10.37,3.02,4.82,1.41,3.01,0.88,21.84,-2.74,21.84,-2.74,19.42,5.66,19.42,5.66,36.22,-21.63,36.22,-21.63
2024-05-07 17:00:00,2.14,0.62,1.95,0.57,7.32,2.13,5.28,1.54,5.28,1.54,15.15,0.46,9.17,2.07,3.24,0.94,3.24,0.94,9.42,2.75,11.15,3.25,5.04,1.47,2.95,0.86,21.85,-2.74,21.85,-2.74,23.75,6.93,23.75,6.93,34.78,-22.95,34.78,-22.95
2024-05-07 17:30:00,2.66,0.78,2.41,0.70,7.84,2.29,5.24,1.53,5.24,1.53,15.42,0.46,13.09,3.16,3.20,0.93,3.20,0.93,9.91,2.89,11.49,3.35,5.17,1.51,3.64,1.06,22.45,-2.87,22.45,-2.87,22.78,6.65,22.78,6.65,40.53,-21.31,40.53,-21.31
2024-05-07 18:00:00,2.97,0.86,2.76,0.80,8.26,2.41,5.19,1.52,5.19,1.52,15.12,0.46,13.87,3.39,3.23,0.94,3.23,0.94,9.98,2.91,11.66,3.40,5.14,1.50,3.83,1.12,23.55,-2.65,23.55,-2.65,20.07,5.86,20.07,5.86,42.36,-20.87,42.36,-20.87
2024-05-07 18:30:00,2.99,0.87,2.76,0.80,8.43,2.46,5.17,1.51,5.17,1.51,14.99,0.46,9.05,1.99,3.06,0.89,3.06,0.89,10.14,2.96,11.41,3.33,5.32,1.55,3.55,1.04,23.68,-2.65,23.68,-2.65,21.43,6.25,21.43,6.25,38.05,-22.96,38.05,-22.96
2024-05-07 19:00:00,2.99,0.87,2.77,0.81,8.43,2.46,5.11,1.49,5.11,1.49,14.79,0.23,8.58,1.85,3.06,0.89,3.06,0.89,10.26,2.99,11.11,3.24,5.20,1.52,3.42,1.00,23.49,-2.75,23.49,-2.75,21.67,6.32,21.67,6.32,36.96,-23.07,36.96,-23.07
2024-05-07 19:30:00,2.92,0.85,2.68,0.78,8.41,2.45,5.06,1.48,5.06,1.48,14.57,0.00,8.58,1.85,2.98,0.87,2.98,0.87,9.85,2.87,10.74,3.13,5.00,1.46,3.30,0.96,23.22,-2.75,23.22,-2.75,23.88,6.97,23.88,6.97,36.16,-23.37,36.16,-23.37
2024-05-07 20:00:00,3.48,1.01,3.11,0.91,8.14,2.37,5.02,1.46,5.02,1.46,14.27,0.00,12.95,3.13,2.98,0.87,2.98,0.87,9.57,2.79,10.48,3.06,4.65,1.36,3.52,1.03,22.61,-2.90,22.61,-2.90,20.81,6.07,20.81,6.07,41.01,-21.53,41.01,-21.53
2024-05-07 20:30:00,3.47,1.01,3.11,0.91,8.27,2.41,4.97,1.45,4.97,1.45,13.89,0.00,12.19,2.91,2.98,0.87,2.98,0.87,9.64,2.81,10.13,2.96,4.52,1.32,3.40,0.99,22.19,-3.36,22.19,-3.36,19.94,5.82,19.94,5.82,40.20,-21.83,40.20,-21.83
2024-05-07 21:00:00,3.00,0.87,2.54,0.74,8.21,2.39,4.92,1.43,4.92,1.43,13.75,0.00,11.78,2.79,3.03,0.88,3.03,0.88,9.62,2.81,10.20,2.98,4.57,1.33,3.29,0.96,21.80,-3.45,21.80,-3.45,20.05,5.85,20.05,5.85,38.87,-21.88,38.87,-21.88
2024-05-07 21:30:00,3.26,0.95,2.83,0.83,8.08,2.36,4.90,1.43,4.90,1.43,13.65,0.00,11.74,2.69,3.12,0.91,3.12,0.91,9.63,2.81,9.63,2.81,4.64,1.36,3.40,0.99,21.49,-3.33,21.49,-3.33,19.63,5.73,19.63,5.73,39.03,-22.11,39.03,-22.11
2024-05-07 22:00:00,3.28,0.96,2.86,0.84,7.66,2.23,4.79,1.40,4.79,1.40,13.12,0.00,11.85,2.72,2.96,0.86,2.96,0.86,9.05,2.64,8.91,2.60,4.16,1.22,3.07,0.90,21.68,-3.33,21.68,-3.33,18.53,5.40,18.53,5.40,37.29,-22.57,37.29,-22.57
2024-05-07 22:30:00,3.09,0.90,2.64,0.77,7.27,2.12,4.68,1.36,4.68,1.36,12.40,0.00,11.86,2.73,2.84,0.83,2.84,0.83,8.45,2.46,8.16,2.38,3.87,1.13,2.83,0.83,20.47,-3.51,20.47,-3.51,17.50,5.10,17.50,5.10,34.78,-23.21,34.78,-23.21
2024-05-07 23:00:00,2.85,0.83,2.41,0.70,6.68,1.95,4.60,1.34,4.60,1.34,11.67,0.00,10.52,2.33,2.66,0.78,2.66,0.78,7.62,2.22,7.45,2.17,3.66,1.07,2.74,0.80,19.22,-3.66,19.22,-3.66,16.28,4.75,16.28,4.75,32.23,-23.75,32.23,-23.75
2024-05-07 23:30:00,2.64,0.77,2.15,0.63,6.11,1.78,4.48,1.31,4.48,1.31,10.85,0.00,9.84,2.13,2.48,0.72,2.48,0.72,6.99,2.04,7.06,2.06,3.11,0.91,2.23,0.65,17.85,-3.77,17.85,-3.77,15.23,4.44,15.23,4.44,29.33,-24.37,29.33,-24.37
2024-05-08 00:00:00,2.21,0.64,2.08,0.61,5.72,1.67,4.40,1.28,4.40,1.28,10.52,-0.12,8.95,1.87,2.40,0.70,2.40,0.70,6.39,1.86,6.65,1.94,2.88,0.84,1.97,0.57,16.35,-3.97,16.35,-3.97,14.65,4.27,14.65,4.27,27.24,-25.06,27.24,-25.06
2024-05-08 00:30:00,2.11,0.62,1.98,0.58,5.42,1.58,4.32,1.26,4.32,1.26,10.16,-0.12,8.39,1.70,2.28,0.66,2.28,0.66,6.03,1.76,6.49,1.89,2.77,0.81,2.02,0.59,15.45,-4.14,15.45,-4.14,14.25,4.16,14.25,4.16,25.80,-25.55,25.80,-25.55
2024-05-08 01:00:00,2.05,0.60,1.94,0.56,5.16,1.50,4.26,1.24,4.26,1.24,10.01,-0.14,8.38,1.70,2.20,0.64,2.20,0.64,5.79,1.69,6.47,1.89,2.68,0.78,1.93,0.56,14.71,-4.57,14.71,-4.57,14.44,4.21,14.44,4.21,24.91,-25.62,24.91,-25.62
2024-05-08 01:30:00,2.05,0.60,1.95,0.57,5.10,1.49,4.30,1.25,4.30,1.25,9.65,-0.27,8.55,1.75,2.13,0.62,2.13,0.62,5.63,1.64,6.54,1.91,2.61,0.76,1.98,0.58,14.30,-4.69,14.30,-4.69,14.77,4.31,14.77,4.31,24.72,-25.84,24.72,-25.84
2024-05-08 02:00:00,2.07,0.60,1.95,0.57,5.29,1.54,4.32,1.26,4.32,1.26,9.55,-0.27,8.92,1.86,2.13,0.62,2.13,0.62,5.50,1.60,6.53,1.90,2.69,0.78,2.14,0.62,13.99,-4.80,13.99,-4.80,14.58,4.25,14.58,4.25,25.15,-25.76,25.15,-25.76
2024-05-08 02:30:00,2.04,0.60,1.91,0.56,5.16,1.50,4.27,1.25,4.27,1.25,9.37,-0.21,8.96,1.87,2.10,0.61,2.10,0.61,5.32,1.55,6.27,1.83,2.78,0.81,2.26,0.66,13.99,-4.76,13.99,-4.76,13.84,4.04,13.84,4.04,25.07,-25.69,25.07,-25.69
2024-05-08 03:00:00,1.98,0.58,1.88,0.55,4.89,1.42,4.22,1.23,4.22,1.23,9.25,-0.27,8.96,1.87,2.07,0.60,2.07,0.60,5.18,1.51,6.18,1.80,2.64,0.77,2.06,0.60,13.85,-4.76,13.85,-4.76,13.64,3.98,13.64,3.98,23.90,-25.88,23.90,-25.88
2024-05-08 03:30:00,1.95,0.57,1.84,0.54,4.76,1.39,4.46,1.30,4.46,1.30,9.25,-0.27,7.86,1.55,2.03,0.59,2.03,0.59,5.09,1.48,6.05,1.76,2.47,0.72,1.80,0.52,13.45,-4.80,13.45,-4.80,13.52,3.94,13.52,3.94,23.20,-26.25,23.20,-26.25
2024-05-08 04:00:00,1.92,0.56,1.81,0.53,4.66,1.36,4.63,1.35,4.63,1.35,9.13,-0.25,7.86,1.55,2.00,0.58,2.00,0.58,5.09,1.48,6.14,1.79,2.55,0.74,1.83,0.54,13.18,-4.52,13.18,-4.52,13.51,3.94,13.51,3.94,22.98,-26.16,22.98,-26.16
2024-05-08 04:30:00,1.90,0.55,1.81,0.53,4.61,1.34,4.62,1.35,4.62,1.35,9.20,-0.20,7.71,1.50,2.04,0.59,2.04,0.59,5.16,1.51,5.97,1.74,2.73,0.80,1.94,0.57,13.32,-4.36,13.32,-4.36,13.66,3.98,13.66,3.98,22.99,-26.02,22.99,-26.02
2024-05-08 05:00:00,1.88,0.55,1.81,0.53,4.61,1.34,4.59,1.34,4.59,1.34,9.50,-0.12,7.99,1.58,2.04,0.59,2.04,0.59,5.18,1.51,6.01,1.75,2.60,0.76,1.80,0.52,13.32,-4.36,13.32,-4.36,13.67,3.99,13.67,3.99,23.21,-25.94,23.21,-25.94
2024-05-08 05:30:00,1.90,0.55,1.80,0.52,4.61,1.34,4.61,1.34,4.61,1.34,9.94,-0.12,8.26,1.66,2.10,0.61,2.10,0.61,5.34,1.56,6.29,1.83,2.64,0.77,1.78,0.52,13.32,-4.28,13.32,-4.28,13.73,4.00,13.73,4.00,23.80,-25.60,23.80,-25.60
2024-05-08 06:00:00,1.97,0.57,1.86,0.54,4.80,1.40,4.64,1.35,4.64,1.35,10.07,-0.09,7.81,1.53,2.28,0.66,2.28,0.66,5.72,1.67,7.09,2.07,2.84,0.83,1.81,0.53,13.71,-4.21,13.71,-4.21,15.36,4.48,15.36,4.48,24.28,-25.64,24.28,-25.64
2024-05-08 06:30:00,2.17,0.63,2.02,0.59,5.28,1.54,4.69,1.37,4.69,1.37,11.30,-0.09,9.31,1.97,2.58,0.75,2.58,0.75,6.55,1.91,7.97,2.32,3.48,1.02,2.32,0.68,14.32,-4.21,14.32,-4.21,17.06,4.98,17.06,4.98,27.83,-24.65,27.83,-24.65
2024-05-08 07:00:00,2.38,0.69,2.24,0.65,5.79,1.69,4.82,1.41,4.82,1.41,12.46,-0.09,10.96,2.47,3.01,0.88,3.01,0.88,7.25,2.11,8.87,2.59,3.73,1.09,2.47,0.72,16.33,-3.89,16.33,-3.89,18.38,5.36,18.38,5.36,31.66,-23.54,31.66,-23.54
2024-05-08 07:30:00,2.49,0.72,2.30,0.67,6.41,1.87,4.93,1.44,4.93,1.44,13.49,0.02,12.53,2.96,3.45,1.00,3.45,1.00,8.04,2.35,9.08,2.65,4.15,1.21,2.72,0.79,18.29,-3.49,18.29,-3.49,18.52,5.40,18.52,5.40,35.11,-22.13,35.11,-22.13
