Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-05-08 08:00:00,2.00,0.58,1.87,0.55,6.76,1.97,5.05,1.47,5.05,1.47,13.76,0.15,13.19,3.16,3.55,1.03,3.55,1.03,7.88,2.30,9.13,2.66,4.30,1.26,2.76,0.81,20.19,-3.23,20.19,-3.23,19.09,5.57,19.09,5.57,34.95,-21.55,34.95,-21.55
2024-05-08 08:30:00,2.12,0.62,1.94,0.56,6.65,1.94,4.73,1.38,4.73,1.38,13.74,0.11,13.77,3.33,3.52,1.03,3.52,1.03,7.45,2.17,8.94,2.61,4.48,1.30,3.02,0.88,20.53,-2.84,20.53,-2.84,19.05,5.56,19.05,5.56,34.33,-21.09,34.33,-21.09
2024-05-08 09:00:00,1.70,0.50,1.53,0.45,6.35,1.85,4.95,1.44,4.95,1.44,13.80,0.44,13.46,3.24,3.42,1.00,3.42,1.00,7.45,2.17,9.11,2.66,4.39,1.28,2.79,0.82,20.51,-2.48,20.51,-2.48,20.01,5.84,20.01,5.84,32.72,-21.23,32.72,-21.23
2024-05-08 09:30:00,1.86,0.54,1.73,0.50,6.47,1.89,4.93,1.44,4.93,1.44,14.03,0.44,13.44,3.25,3.57,1.04,3.57,1.04,7.56,2.21,8.47,2.47,4.45,1.30,2.82,0.82,20.60,-2.26,20.60,-2.26,18.28,5.33,18.28,5.33,33.83,-20.99,33.83,-20.99
2024-05-08 10:00:00,1.40,0.41,1.26,0.37,6.21,1.81,4.97,1.45,4.97,1.45,13.49,0.44,12.62,3.02,3.07,0.89,3.07,0.89,6.86,2.00,8.45,2.46,4.05,1.18,2.53,0.74,20.57,-2.27,20.57,-2.27,18.34,5.35,18.34,5.35,30.16,-21.69,30.16,-21.69
2024-05-08 10:30:00,1.08,0.32,0.96,0.28,6.08,1.77,5.03,1.47,5.03,1.47,13.41,0.44,12.80,3.08,3.18,0.93,3.18,0.93,6.86,2.00,8.29,2.42,4.04,1.18,2.35,0.69,18.94,-2.40,18.94,-2.40,18.33,5.34,18.33,5.34,29.18,-21.67,29.18,-21.67
2024-05-08 11:00:00,0.80,0.23,0.72,0.21,5.94,1.73,4.98,1.45,4.98,1.45,13.14,0.44,13.33,3.23,3.18,0.93,3.18,0.93,6.60,1.93,8.10,2.36,3.96,1.16,2.25,0.66,18.94,-2.40,18.94,-2.40,18.30,5.34,18.30,5.34,28.04,-21.62,28.04,-21.62
2024-05-08 11:30:00,0.76,0.22,0.70,0.20,5.94,1.73,5.10,1.49,5.10,1.49,12.90,0.46,12.57,3.00,3.08,0.90,3.08,0.90,7.13,2.08,8.02,2.34,4.08,1.19,2.43,0.71,18.56,-2.19,18.56,-2.19,18.06,5.27,18.06,5.27,27.28,-21.48,27.28,-21.48
2024-05-08 12:00:00,0.65,0.19,0.60,0.18,5.83,1.70,5.15,1.50,5.15,1.50,12.65,0.46,12.63,3.00,3.01,0.88,3.01,0.88,6.98,2.04,8.10,2.36,4.04,1.18,2.38,0.69,18.23,-2.13,18.23,-2.13,18.50,5.40,18.50,5.40,26.41,-21.42,26.41,-21.42
2024-05-08 12:30:00,0.69,0.20,0.60,0.18,5.85,1.70,5.15,1.50,5.15,1.50,12.97,0.46,12.62,3.00,3.10,0.90,3.10,0.90,7.20,2.10,8.07,2.35,4.22,1.23,2.50,0.73,17.97,-2.03,17.97,-2.03,18.74,5.47,18.74,5.47,27.14,-21.40,27.14,-21.40
2024-05-08 13:00:00,0.70,0.20,0.60,0.18,6.05,1.76,5.15,1.50,5.15,1.50,12.97,0.46,12.81,3.05,3.06,0.89,3.06,0.89,7.42,3.61,8.11,2.36,4.06,1.18,2.43,0.71,18.40,-1.95,18.40,-1.95,19.02,5.55,19.02,5.55,27.53,-21.32,27.53,-21.32
2024-05-08 13:30:00,0.73,0.21,0.66,0.19,5.99,1.75,5.19,1.51,5.19,1.51,12.97,0.46,13.11,3.13,3.02,0.88,3.02,0.88,5.70,1.66,8.08,2.36,3.92,1.14,2.40,0.70,18.33,-1.94,18.33,-1.94,18.56,5.41,18.56,5.41,28.35,-21.28,28.35,-21.28
2024-05-08 14:00:00,0.78,0.23,0.72,0.21,5.99,1.75,5.21,1.52,5.21,1.52,13.23,0.56,12.68,3.01,3.07,0.89,3.07,0.89,6.05,1.76,8.21,2.40,3.65,1.07,2.02,0.59,18.33,-1.94,18.33,-1.94,18.26,5.33,18.26,5.33,28.51,-21.25,28.51,-21.25
2024-05-08 14:30:00,1.11,0.32,1.00,0.29,6.06,1.77,5.22,1.52,5.22,1.52,12.99,0.56,12.33,2.91,2.74,0.80,2.74,0.80,5.67,1.66,8.10,2.36,3.38,0.99,1.90,0.55,18.42,-1.95,18.42,-1.95,18.03,5.26,18.03,5.26,27.63,-21.32,27.63,-21.32
2024-05-08 15:00:00,1.08,0.31,1.00,0.29,5.70,1.66,5.20,1.52,5.20,1.52,12.65,0.48,12.56,2.97,2.85,0.83,2.85,0.83,5.70,1.66,8.56,2.50,3.22,0.94,1.77,0.52,17.74,-1.95,17.74,-1.95,18.42,5.37,18.42,5.37,27.68,-21.46,27.68,-21.46
2024-05-08 15:30:00,1.16,0.34,1.03,0.30,5.97,1.74,5.18,1.51,5.18,1.51,12.88,0.48,13.33,3.20,3.17,0.93,3.17,0.93,7.64,2.23,9.10,2.66,3.57,1.04,1.94,0.57,17.62,-2.05,17.62,-2.05,20.93,6.11,20.93,6.11,29.14,-21.43,29.14,-21.43
2024-05-08 16:00:00,1.97,0.57,1.78,0.52,6.60,1.92,5.25,1.53,5.25,1.53,13.57,0.48,13.59,3.27,3.23,0.94,3.23,0.94,7.76,2.26,9.69,2.83,3.58,1.04,2.24,0.65,18.74,-2.27,18.74,-2.27,18.22,5.31,18.22,5.31,34.07,-20.91,34.07,-20.91
2024-05-08 16:30:00,2.26,0.66,2.07,0.60,6.82,1.99,5.28,1.54,5.28,1.54,13.81,0.48,9.31,2.02,2.89,0.84,2.89,0.84,8.26,2.41,10.22,2.98,4.04,1.18,2.21,0.64,19.88,-2.36,19.88,-2.36,22.96,6.70,22.96,6.70,30.90,-22.58,30.90,-22.58
2024-05-08 17:00:00,2.43,0.71,2.24,0.65,7.07,2.06,5.22,1.52,5.22,1.52,13.81,0.48,13.84,3.50,2.82,0.82,2.82,0.82,8.21,2.39,10.48,3.06,4.01,1.17,2.89,0.84,20.23,-2.48,20.23,-2.48,22.60,6.59,22.60,6.59,36.66,-20.94,36.66,-20.94
2024-05-08 17:30:00,2.72,0.79,2.52,0.73,7.37,2.15,5.28,1.54,5.28,1.54,13.81,0.48,13.99,4.08,2.94,0.86,2.94,0.86,8.70,2.54,10.78,3.14,3.97,1.16,3.17,0.92,21.34,-2.57,21.34,-2.57,21.09,6.15,21.09,6.15,40.55,-20.12,40.55,-20.12
2024-05-08 18:00:00,2.91,0.85,2.70,0.79,7.47,2.18,5.22,1.52,5.22,1.52,14.21,0.48,13.46,3.92,2.88,0.84,2.88,0.84,9.12,2.66,10.91,3.18,4.13,1.20,3.17,0.92,21.35,-2.57,21.35,-2.57,21.17,6.18,21.17,6.18,41.04,-19.93,41.04,-19.93
2024-05-08 18:30:00,2.84,0.83,2.63,0.77,7.76,2.26,5.12,1.49,5.12,1.49,14.21,0.48,13.46,3.93,2.94,0.86,2.94,0.86,9.33,2.72,11.01,3.21,4.15,1.21,3.15,0.92,21.73,-2.54,21.73,-2.54,20.51,5.98,20.51,5.98,41.39,-19.90,41.39,-19.90
2024-05-08 19:00:00,3.10,0.90,2.88,0.84,8.10,2.36,4.91,1.43,4.91,1.43,14.03,0.00,10.82,3.16,2.98,0.87,2.98,0.87,9.50,2.77,10.93,3.19,4.22,1.23,2.99,0.87,21.99,-2.51,21.99,-2.51,21.18,6.18,21.18,6.18,39.63,-21.10,39.63,-21.10
2024-05-08 19:30:00,3.23,0.94,3.04,0.89,8.24,2.40,4.92,1.44,4.92,1.44,14.03,0.00,9.06,2.64,3.07,0.89,3.07,0.89,9.66,2.82,10.86,3.17,4.35,1.27,2.99,0.87,22.00,-2.74,22.00,-2.74,21.89,6.38,21.89,6.38,38.46,-21.63,38.46,-21.63
2024-05-08 20:00:00,3.30,0.96,3.11,0.91,8.13,2.37,4.79,1.40,4.79,1.40,13.92,0.22,8.97,2.62,3.12,0.91,3.12,0.91,9.56,2.79,10.68,3.12,4.31,1.26,2.96,0.86,22.14,-2.72,22.14,-2.72,22.22,6.48,22.22,6.48,38.57,-21.75,38.57,-21.75
2024-05-08 20:30:00,3.24,0.95,3.09,0.90,8.13,2.37,4.74,1.38,4.74,1.38,13.57,0.00,10.49,3.06,3.07,0.89,3.07,0.89,9.62,2.81,10.43,3.04,4.08,1.19,2.99,0.87,22.02,-2.81,22.02,-2.81,22.82,6.66,22.82,6.66,39.48,-21.70,39.48,-21.70
2024-05-08 21:00:00,3.28,0.96,3.08,0.90,7.95,2.32,4.67,1.36,4.67,1.36,13.34,0.00,13.32,3.89,3.00,0.88,3.00,0.88,9.56,2.79,10.51,3.06,3.81,1.11,3.14,0.92,21.74,-2.92,21.74,-2.92,20.15,5.88,20.15,5.88,42.66,-20.44,42.66,-20.44
2024-05-08 21:30:00,3.26,0.95,3.04,0.89,7.80,2.27,4.56,1.33,4.56,1.33,13.30,0.00,12.53,3.63,3.04,0.89,3.04,0.89,9.25,2.70,9.78,2.85,3.85,1.12,3.03,0.88,21.54,-3.00,21.54,-3.00,19.11,5.57,19.11,5.57,41.84,-20.97,41.84,-20.97
2024-05-08 22:00:00,3.10,0.90,2.92,0.85,7.41,2.16,4.47,1.30,4.47,1.30,12.95,-0.01,12.31,3.34,2.88,0.84,2.88,0.84,8.77,2.56,9.12,2.66,3.61,1.05,2.82,0.82,21.42,-3.16,21.42,-3.16,18.53,5.40,18.53,5.40,39.21,-21.64,39.21,-21.64
2024-05-08 22:30:00,2.87,0.84,2.66,0.78,7.11,2.08,4.70,1.37,4.70,1.37,12.37,-0.01,12.76,3.34,2.78,0.81,2.78,0.81,8.00,2.33,8.32,2.43,3.32,0.97,2.67,0.78,20.35,-3.36,20.35,-3.36,17.72,5.17,17.72,5.17,36.55,-22.32,36.55,-22.32
2024-05-08 23:00:00,2.61,0.76,2.45,0.71,6.60,1.93,4.56,1.33,4.56,1.33,11.60,-0.01,11.23,3.04,2.57,0.75,2.57,0.75,7.26,2.12,7.68,2.24,2.96,0.86,2.46,0.72,19.08,-3.73,19.08,-3.73,16.77,4.89,16.77,4.89,34.11,-22.58,34.11,-22.58
2024-05-08 23:30:00,2.40,0.70,2.24,0.65,6.00,1.75,4.46,1.30,4.46,1.30,10.82,-0.02,10.61,3.09,2.40,0.70,2.40,0.70,6.60,1.92,7.16,2.09,2.55,0.74,2.22,0.65,17.61,-3.82,17.61,-3.82,15.22,4.44,15.22,4.44,32.34,-22.99,32.34,-22.99
2024-05-09 00:00:00,2.19,0.64,2.05,0.60,5.54,1.62,4.39,1.28,4.39,1.28,10.36,-0.10,9.94,2.76,2.30,0.67,2.30,0.67,6.10,1.78,6.77,1.97,2.38,0.69,2.00,0.58,16.24,-3.98,16.24,-3.98,14.56,4.25,14.56,4.25,29.83,-23.71,29.83,-23.71
2024-05-09 00:30:00,2.12,0.62,1.98,0.58,5.21,1.52,4.31,1.26,4.31,1.26,9.94,-0.15,9.27,2.64,2.22,0.65,2.22,0.65,5.80,1.69,6.54,1.91,2.34,0.68,1.98,0.58,15.28,-4.16,15.28,-4.16,14.36,4.19,14.36,4.19,28.54,-24.10,28.54,-24.10
2024-05-09 01:00:00,2.08,0.61,1.96,0.57,4.98,1.45,4.27,1.25,4.27,1.25,9.66,-0.18,9.66,2.82,2.10,0.61,2.10,0.61,5.57,1.62,6.53,1.90,2.22,0.65,1.98,0.58,14.58,-4.21,14.58,-4.21,14.11,4.11,14.11,4.11,28.12,-24.10,28.12,-24.10
2024-05-09 01:30:00,2.06,0.60,1.96,0.57,4.94,1.44,4.28,1.25,4.28,1.25,9.45,-0.18,9.57,2.79,2.10,0.61,2.10,0.61,5.42,1.58,6.51,1.90,2.20,0.64,1.98,0.58,13.76,-4.50,13.76,-4.50,14.34,4.18,14.34,4.18,27.72,-24.21,27.72,-24.21
2024-05-09 02:00:00,2.09,0.61,1.96,0.57,5.04,1.47,4.32,1.26,4.32,1.26,9.32,-0.25,9.70,2.83,2.07,0.60,2.07,0.60,5.30,1.55,6.54,1.91,2.13,0.62,2.02,0.59,13.76,-4.50,13.76,-4.50,14.27,4.16,14.27,4.16,27.73,-24.17,27.73,-24.17
2024-05-09 02:30:00,2.06,0.60,1.93,0.56,4.89,1.42,4.27,1.24,4.27,1.24,9.32,-0.15,9.70,2.83,2.07,0.60,2.07,0.60,5.23,1.53,6.29,1.83,2.13,0.62,2.00,0.58,13.62,-4.51,13.62,-4.51,13.34,3.89,13.34,3.89,27.64,-24.31,27.64,-24.31
2024-05-09 03:00:00,1.98,0.58,1.85,0.54,4.67,1.36,4.20,1.22,4.20,1.22,9.21,-0.15,8.69,2.53,2.04,0.59,2.04,0.59,5.06,1.48,6.21,1.81,2.13,0.62,1.88,0.55,13.55,-4.51,13.55,-4.51,13.34,3.89,13.34,3.89,26.15,-24.47,26.15,-24.47
2024-05-09 03:30:00,1.98,0.58,1.84,0.54,4.54,1.32,4.21,1.23,4.21,1.23,9.21,-0.15,8.11,2.37,2.00,0.58,2.00,0.58,4.97,1.45,6.16,1.80,2.11,0.62,1.82,0.53,13.13,-4.51,13.13,-4.51,13.30,3.88,13.30,3.88,25.61,-24.82,25.61,-24.82
2024-05-09 04:00:00,1.91,0.56,1.78,0.52,4.47,1.30,4.17,1.22,4.17,1.22,9.05,-0.15,8.33,2.43,1.92,0.56,1.92,0.56,4.89,1.42,6.15,1.79,2.05,0.60,1.82,0.53,13.13,-4.51,13.13,-4.51,13.20,3.85,13.20,3.85,25.29,-24.89,25.29,-24.89
2024-05-09 04:30:00,1.88,0.55,1.78,0.52,4.41,1.28,4.16,1.21,4.16,1.21,8.67,-0.23,8.48,2.47,1.98,0.58,1.98,0.58,4.97,1.45,6.07,1.77,2.05,0.60,1.82,0.53,12.87,-4.54,12.87,-4.54,12.96,3.78,12.96,3.78,25.29,-24.83,25.29,-24.83
2024-05-09 05:00:00,1.87,0.55,1.80,0.52,4.39,1.28,4.15,1.21,4.15,1.21,8.87,-0.18,8.19,2.39,2.03,0.59,2.03,0.59,5.05,1.47,6.09,1.78,2.04,0.60,1.74,0.51,12.80,-4.54,12.80,-4.54,13.32,3.88,13.32,3.88,25.17,-24.92,25.17,-24.92
2024-05-09 05:30:00,1.89,0.55,1.80,0.53,4.41,1.28,4.18,1.22,4.18,1.22,9.07,-0.18,8.61,2.51,2.01,0.58,2.01,0.58,5.05,1.47,6.35,1.85,2.06,0.60,1.80,0.52,12.87,-4.44,12.87,-4.44,13.41,3.91,13.41,3.91,25.80,-24.58,25.80,-24.58
2024-05-09 06:00:00,1.95,0.57,1.84,0.54,4.57,1.33,4.22,1.23,4.22,1.23,9.64,-0.11,8.32,2.43,2.19,0.64,2.19,0.64,5.34,1.56,7.10,2.07,2.33,0.68,1.86,0.54,13.01,-4.44,13.01,-4.44,14.90,4.35,14.90,4.35,26.71,-24.42,26.71,-24.42
2024-05-09 06:30:00,2.13,0.62,2.04,0.60,5.08,1.48,4.26,1.24,4.26,1.24,10.79,-0.02,9.83,2.82,2.51,0.73,2.51,0.73,6.14,1.79,7.93,2.31,2.80,0.82,2.12,0.62,13.89,-4.27,13.89,-4.27,15.88,4.63,15.88,4.63,29.92,-23.50,29.92,-23.50
2024-05-09 07:00:00,2.31,0.68,2.19,0.64,5.47,1.60,4.35,1.27,4.35,1.27,11.83,0.12,11.04,3.06,2.89,0.84,2.89,0.84,6.84,1.99,8.88,2.59,3.20,0.93,2.26,0.66,15.74,-3.96,15.74,-3.96,18.07,5.27,18.07,5.27,32.02,-22.65,32.02,-22.65
2024-05-09 07:30:00,2.51,0.73,2.32,0.68,6.16,1.80,4.48,1.31,4.48,1.31,13.13,0.24,11.30,3.06,3.32,0.97,3.32,0.97,7.66,2.23,9.23,2.69,3.63,1.06,2.47,0.72,17.50,-3.53,17.50,-3.53,19.25,5.62,19.25,5.62,35.66,-21.38,35.66,-21.38
2024-05-09 08:00:00,2.57,0.75,2.40,0.70,6.57,1.92,4.63,1.35,4.63,1.35,13.88,0.34,13.78,3.87,3.48,1.02,3.48,1.02,7.86,2.29,9.11,2.66,3.80,1.11,2.67,0.78,19.60,-2.89,19.60,-2.89,18.83,5.49,18.83,5.49,37.84,-20.57,37.84,-20.57
2024-05-09 08:30:00,2.40,0.70,2.25,0.66,6.52,1.90,4.66,1.36,4.66,1.36,13.88,0.34,13.65,3.83,3.31,0.97,3.31,0.97,7.42,2.16,8.70,2.54,3.73,1.09,2.64,0.77,20.50,-2.75,20.50,-2.75,18.42,5.37,18.42,5.37,36.59,-20.47,36.59,-20.47
2024-05-09 09:00:00,2.02,0.59,1.90,0.55,6.22,1.81,4.75,1.39,4.75,1.39,13.42,0.59,13.53,3.80,3.24,0.94,3.24,0.94,6.82,1.99,8.58,2.50,3.54,1.03,2.48,0.72,20.01,-2.63,20.01,-2.63,17.96,5.24,17.96,5.24,34.27,-20.68,34.27,-20.68
2024-05-09 09:30:00,1.47,0.43,1.32,0.39,5.91,1.72,4.87,1.42,4.87,1.42,13.29,0.59,13.53,3.79,3.27,0.95,3.27,0.95,6.67,1.95,8.54,2.49,3.72,1.08,2.37,0.69,19.15,-2.57,19.15,-2.57,18.07,5.27,18.07,5.27,32.17,-20.88,32.17,-20.88
2024-05-09 10:00:00,1.18,0.34,1.06,0.31,6.05,1.76,4.97,1.45,4.97,1.45,13.17,0.61,13.74,3.54,3.24,0.94,3.24,0.94,6.82,1.99,8.57,2.50,3.68,1.07,2.22,0.65,18.94,-2.57,18.94,-2.57,17.93,5.23,17.93,5.23,30.65,-21.12,30.65,-21.12
2024-05-09 10:30:00,1.03,0.30,0.93,0.27,5.92,1.73,5.00,1.46,5.00,1.46,13.07,0.39,13.03,3.23,3.14,0.92,3.14,0.92,6.54,1.91,8.26,2.41,3.69,1.08,2.05,0.60,18.77,-2.57,18.77,-2.57,17.75,5.18,17.75,5.18,29.00,-21.42,29.00,-21.42
2024-05-09 11:00:00,0.76,0.22,0.69,0.20,5.76,1.68,5.06,1.48,5.06,1.48,12.67,0.66,13.04,3.33,3.00,0.88,3.00,0.88,6.32,1.84,8.11,2.37,3.60,1.05,1.97,0.57,18.45,-2.46,18.45,-2.46,18.14,5.29,18.14,5.29,27.20,-21.39,27.20,-21.39
2024-05-09 11:30:00,0.67,0.20,0.62,0.18,5.72,1.67,5.16,1.50,5.16,1.50,12.57,0.66,13.07,3.33,3.12,0.91,3.12,0.91,6.43,1.88,8.06,2.35,3.51,1.02,1.89,0.55,17.74,-2.41,17.74,-2.41,18.33,5.35,18.33,5.35,27.10,-21.35,27.10,-21.35
2024-05-09 12:00:00,0.64,0.19,0.60,0.17,5.80,1.69,5.20,1.52,5.20,1.52,12.57,0.66,13.18,3.39,3.08,0.90,3.08,0.90,6.07,1.77,8.06,2.35,3.38,0.99,1.92,0.56,17.73,-2.41,17.73,-2.41,17.62,5.14,17.62,5.14,27.19,-21.21,27.19,-21.21
2024-05-09 12:30:00,0.51,0.15,0.51,0.15,5.73,1.67,5.25,1.53,5.25,1.53,12.26,0.41,13.06,3.28,2.96,0.86,2.96,0.86,6.07,1.77,8.05,2.35,3.35,0.98,1.82,0.53,17.52,-2.41,17.52,-2.41,17.93,5.23,17.93,5.23,25.83,-21.45,25.83,-21.45
2024-05-09 13:00:00,0.51,0.15,0.51,0.15,5.78,1.69,5.20,1.52,5.20,1.52,11.86,0.35,12.88,3.19,2.81,0.82,2.81,0.82,6.07,1.77,7.77,2.27,3.25,0.95,1.79,0.52,17.20,-2.55,17.20,-2.55,19.22,5.61,19.22,5.61,25.25,-21.92,25.25,-21.92
2024-05-09 13:30:00,0.48,0.14,0.52,0.15,5.64,1.64,5.23,1.52,5.23,1.52,11.66,0.35,12.68,3.13,2.76,0.80,2.76,0.80,5.72,1.67,7.59,2.21,2.53,0.74,2.41,0.70,14.76,-2.20,14.76,-2.20,19.09,5.57,19.09,5.57,24.30,-22.22,24.30,-22.22
2024-05-09 14:00:00,0.48,0.14,0.51,0.15,5.55,1.62,5.23,1.52,5.23,1.52,11.82,0.35,12.44,3.06,2.74,0.80,2.74,0.80,5.74,1.68,7.80,2.28,2.53,0.74,2.32,0.68,14.76,-2.20,14.76,-2.20,17.48,5.10,17.48,5.10,24.01,-22.16,24.01,-22.16
2024-05-09 14:30:00,0.50,0.15,0.51,0.15,5.55,1.62,5.24,1.53,5.24,1.53,11.62,0.35,12.16,2.98,2.73,0.80,2.73,0.80,5.74,1.68,7.64,2.23,3.20,0.93,1.77,0.52,14.71,-2.26,14.71,-2.26,17.51,5.11,17.51,5.11,24.09,-21.83,24.09,-21.83
2024-05-09 15:00:00,0.54,0.16,0.55,0.16,5.41,1.58,5.23,1.52,5.23,1.52,11.62,0.61,12.55,3.10,2.76,0.80,2.76,0.80,5.84,1.70,7.89,2.30,3.22,0.94,1.81,0.53,16.26,-2.41,16.26,-2.41,18.11,5.28,18.11,5.28,24.63,-21.53,24.63,-21.53
2024-05-09 15:30:00,0.65,0.19,0.61,0.18,5.62,1.64,5.23,1.52,5.23,1.52,12.25,0.36,12.89,3.20,2.85,0.83,2.85,0.83,6.02,1.76,8.21,2.40,3.26,0.95,1.86,0.54,16.44,-2.24,16.44,-2.24,18.50,5.40,18.50,5.40,26.33,-21.79,26.33,-21.79
2024-05-09 16:00:00,0.84,0.25,0.77,0.22,5.91,1.72,5.25,1.53,5.25,1.53,12.90,0.62,12.96,3.22,2.87,0.84,2.87,0.84,6.85,2.00,8.88,2.59,3.42,1.00,1.93,0.56,17.00,-2.57,17.00,-2.57,19.19,5.60,19.19,5.60,28.34,-21.46,28.34,-21.46
2024-05-09 16:30:00,1.20,0.35,1.08,0.32,6.35,1.85,5.27,1.54,5.27,1.54,13.42,0.62,12.98,3.22,2.69,0.79,2.69,0.79,7.56,2.21,9.42,2.75,3.59,1.05,2.10,0.61,18.02,-2.56,18.02,-2.56,20.40,5.95,20.40,5.95,30.53,-21.53,30.53,-21.53
2024-05-09 17:00:00,1.81,0.53,1.66,0.48,6.81,1.98,5.32,1.55,5.32,1.55,13.78,0.62,13.44,3.36,2.73,0.80,2.73,0.80,7.93,2.31,9.86,2.88,3.80,1.11,2.50,0.73,18.89,-2.66,18.89,-2.66,20.34,5.93,20.34,5.93,33.78,-20.97,33.78,-20.97
2024-05-09 17:30:00,2.04,0.59,1.88,0.55,7.01,2.04,5.29,1.54,5.29,1.54,13.78,0.62,13.77,3.46,2.78,0.81,2.78,0.81,8.39,2.45,10.37,3.02,4.00,1.17,2.71,0.79,19.78,-2.66,19.78,-2.66,21.56,6.29,21.56,6.29,35.07,-20.75,35.07,-20.75
2024-05-09 18:00:00,2.52,0.73,2.31,0.68,7.35,2.14,5.29,1.54,5.29,1.54,13.78,0.35,13.88,3.50,2.88,0.84,2.88,0.84,8.89,2.59,10.72,3.13,4.30,1.25,3.03,0.88,20.39,-2.66,20.39,-2.66,19.70,5.75,19.70,5.75,37.75,-20.49,37.75,-20.49
2024-05-09 18:30:00,2.49,0.72,2.30,0.67,7.67,2.24,5.27,1.54,5.27,1.54,14.16,0.35,9.95,2.34,2.95,0.86,2.95,0.86,9.16,2.67,10.88,3.17,4.67,1.36,2.89,0.84,21.14,-2.73,21.14,-2.73,21.01,6.13,21.01,6.13,35.58,-21.72,35.58,-21.72
2024-05-09 19:00:00,2.67,0.78,2.47,0.72,8.00,2.33,5.16,1.50,5.16,1.50,14.24,0.32,9.44,2.19,2.90,0.85,2.90,0.85,9.06,2.64,10.63,3.10,4.50,1.31,2.85,0.83,21.65,-2.72,21.65,-2.72,21.64,6.31,21.64,6.31,35.45,-21.76,35.45,-21.76
2024-05-09 19:30:00,3.05,0.89,2.82,0.82,8.00,2.33,5.15,1.50,5.15,1.50,14.07,0.32,9.79,2.30,2.92,0.85,2.92,0.85,9.28,2.71,10.41,3.04,4.37,1.27,2.89,0.84,21.67,-2.81,21.67,-2.81,23.49,6.85,23.49,6.85,36.06,-21.67,36.06,-21.67
2024-05-09 20:00:00,3.24,0.94,3.03,0.88,8.02,2.34,5.10,1.49,5.10,1.49,13.80,0.27,14.08,3.55,2.94,0.86,2.94,0.86,9.33,2.72,10.10,2.95,3.97,1.16,3.12,0.91,21.53,-2.88,21.53,-2.88,18.96,5.53,18.96,5.53,40.60,-20.10,40.60,-20.10
2024-05-09 20:30:00,3.22,0.94,3.02,0.88,7.84,2.29,5.07,1.48,5.07,1.48,13.68,0.44,9.65,2.24,2.93,0.86,2.93,0.86,9.31,2.72,10.07,2.94,4.16,1.21,2.80,0.82,21.41,-2.82,21.41,-2.82,21.10,6.15,21.10,6.15,36.13,-21.92,36.13,-21.92
2024-05-09 21:00:00,3.32,0.97,3.10,0.90,7.84,2.29,4.90,1.43,4.90,1.43,13.72,0.44,10.52,2.49,2.98,0.87,2.98,0.87,9.18,2.68,10.12,2.95,4.13,1.20,2.96,0.86,21.03,-2.82,21.03,-2.82,21.51,6.28,21.51,6.28,37.00,-21.54,37.00,-21.54
2024-05-09 21:30:00,3.27,0.96,3.02,0.88,7.82,2.28,4.66,1.36,4.66,1.36,13.72,0.44,12.69,3.11,2.96,0.86,2.96,0.86,9.27,2.70,9.59,2.80,3.95,1.15,2.98,0.87,21.03,-2.73,21.03,-2.73,18.49,5.39,18.49,5.39,39.66,-20.69,39.66,-20.69
2024-05-09 22:00:00,3.19,0.93,2.95,0.86,7.43,2.17,4.64,1.35,4.64,1.35,13.06,0.15,12.73,3.11,2.88,0.84,2.88,0.84,8.82,2.57,8.79,2.56,3.92,1.14,2.63,0.77,21.18,-2.85,21.18,-2.85,17.97,5.24,17.97,5.24,35.97,-22.17,35.97,-22.17
2024-05-09 22:30:00,2.87,0.84,2.73,0.80,6.98,2.04,4.75,1.39,4.75,1.39,12.35,0.12,8.91,1.99,2.72,0.79,2.72,0.79,8.04,2.34,8.02,2.34,3.74,1.09,2.47,0.72,20.18,-3.18,20.18,-3.18,19.54,5.70,19.54,5.70,31.77,-23.43,31.77,-23.43
2024-05-09 23:00:00,2.66,0.78,2.49,0.73,6.45,1.88,4.65,1.36,4.65,1.36,11.72,0.12,11.45,2.73,2.59,0.76,2.59,0.76,7.36,2.15,7.42,2.16,3.22,0.94,2.39,0.70,18.71,-3.69,18.71,-3.69,16.26,4.74,16.26,4.74,32.76,-22.68,32.76,-22.68
2024-05-09 23:30:00,2.42,0.71,2.28,0.66,6.00,1.75,4.51,1.32,4.51,1.32,11.07,0.11,10.55,2.47,2.43,0.71,2.43,0.71,6.70,1.95,6.86,2.00,2.97,0.87,2.15,0.63,17.54,-3.65,17.54,-3.65,15.22,4.44,15.22,4.44,30.14,-23.33,30.14,-23.33
2024-05-10 00:00:00,2.28,0.66,2.13,0.62,5.50,1.60,4.41,1.29,4.41,1.29,10.35,-0.03,10.14,2.35,2.34,0.68,2.34,0.68,6.33,1.84,6.51,1.90,2.74,0.80,1.99,0.58,16.24,-3.78,16.24,-3.78,15.37,4.48,15.37,4.48,28.12,-24.08,28.12,-24.08
2024-05-10 00:30:00,2.17,0.63,2.04,0.59,5.20,1.52,4.34,1.27,4.34,1.27,9.93,-0.03,10.14,2.68,2.24,0.65,2.24,0.65,5.96,1.74,6.34,1.85,2.40,0.70,2.02,0.59,15.16,-4.12,15.16,-4.12,14.16,4.13,14.16,4.13,28.26,-24.05,28.26,-24.05
2024-05-10 01:00:00,2.12,0.62,2.01,0.58,4.92,1.43,4.29,1.25,4.29,1.25,9.74,-0.06,9.25,2.51,2.16,0.63,2.16,0.63,5.66,1.65,6.25,1.82,2.36,0.69,1.96,0.57,14.45,-4.24,14.45,-4.24,13.93,4.06,13.93,4.06,27.38,-24.45,27.38,-24.45
2024-05-10 01:30:00,2.12,0.62,2.01,0.58,4.89,1.42,4.29,1.25,4.29,1.25,9.54,-0.06,9.11,2.47,2.12,0.62,2.12,0.62,5.47,1.60,6.25,1.82,2.48,0.72,1.96,0.57,14.05,-4.34,14.05,-4.34,14.26,4.16,14.26,4.16,26.89,-24.53,26.89,-24.53
2024-05-10 02:00:00,2.13,0.62,2.04,0.59,4.97,1.45,4.32,1.26,4.32,1.26,9.29,-0.12,9.60,2.61,2.09,0.61,2.09,0.61,5.32,1.55,6.28,1.83,2.38,0.70,1.99,0.58,13.74,-4.37,13.74,-4.37,13.71,4.00,13.71,4.00,26.93,-24.46,26.93,-24.46
2024-05-10 02:30:00,2.06,0.60,1.95,0.57,4.79,1.40,4.26,1.24,4.26,1.24,9.14,-0.10,8.96,2.42,2.08,0.61,2.08,0.61,5.14,1.50,6.06,1.77,2.34,0.68,1.91,0.56,13.49,-4.44,13.49,-4.44,13.46,3.93,13.46,3.93,26.04,-24.68,26.04,-24.68
2024-05-10 03:00:00,2.02,0.59,1.93,0.56,4.63,1.35,4.20,1.22,4.20,1.22,8.88,-0.15,8.83,2.38,1.98,0.58,1.98,0.58,5.08,1.48,5.94,1.73,2.30,0.67,1.87,0.55,13.32,-4.44,13.32,-4.44,13.20,3.85,13.20,3.85,25.31,-24.80,25.31,-24.80
2024-05-10 03:30:00,1.96,0.57,1.87,0.55,4.53,1.32,4.22,1.23,4.22,1.23,8.75,-0.15,8.38,2.25,1.98,0.58,1.98,0.58,4.93,1.44,5.91,1.72,2.23,0.65,1.83,0.54,12.92,-4.53,12.92,-4.53,13.07,3.81,13.07,3.81,24.86,-25.00,24.86,-25.00
2024-05-10 04:00:00,1.93,0.56,1.83,0.54,4.45,1.30,4.19,1.22,4.19,1.22,8.68,-0.15,8.72,2.35,1.94,0.57,1.94,0.57,4.95,1.44,5.92,1.73,2.07,0.60,1.80,0.53,12.77,-4.53,12.77,-4.53,12.77,3.72,12.77,3.72,24.77,-24.83,24.77,-24.83
2024-05-10 04:30:00,1.91,0.56,1.83,0.54,4.36,1.27,4.16,1.21,4.16,1.21,8.71,-0.15,8.32,2.23,1.94,0.57,1.94,0.57,4.92,1.43,5.84,1.70,2.12,0.62,1.79,0.52,12.61,-4.55,12.61,-4.55,12.51,3.65,12.51,3.65,24.46,-24.97,24.46,-24.97
2024-05-10 05:00:00,1.88,0.55,1.80,0.52,4.36,1.27,4.16,1.21,4.16,1.21,8.83,-0.15,7.79,2.08,1.97,0.57,1.97,0.57,4.92,1.43,5.81,1.70,2.12,0.62,1.73,0.50,12.61,-4.55,12.61,-4.55,12.76,3.72,12.76,3.72,23.97,-25.10,23.97,-25.10
2024-05-10 05:30:00,1.88,0.55,1.80,0.52,4.36,1.27,4.16,1.21,4.16,1.21,9.01,-0.15,7.76,2.07,2.00,0.58,2.00,0.58,4.92,1.43,6.06,1.77,2.19,0.64,1.77,0.52,12.61,-4.55,12.61,-4.55,13.21,3.85,13.21,3.85,23.99,-24.88,23.99,-24.88
2024-05-10 06:00:00,1.92,0.56,1.84,0.54,4.57,1.33,4.20,1.22,4.20,1.22,9.43,-0.13,7.66,2.04,2.17,0.63,2.17,0.63,5.28,1.54,6.78,1.98,2.55,0.74,1.80,0.53,12.75,-4.40,12.75,-4.40,14.22,4.15,14.22,4.15,24.72,-24.88,24.72,-24.88
2024-05-10 06:30:00,2.04,0.60,1.96,0.57,4.95,1.44,4.27,1.24,4.27,1.24,10.84,0.07,9.14,2.25,2.51,0.73,2.51,0.73,5.96,1.74,7.68,2.24,3.07,0.90,1.95,0.57,13.46,-4.40,13.46,-4.40,15.79,4.61,15.79,4.61,26.99,-24.06,26.99,-24.06
2024-05-10 07:00:00,2.27,0.66,2.18,0.64,5.54,1.62,4.37,1.27,4.37,1.27,11.99,0.17,10.30,2.41,2.76,0.80,2.76,0.80,6.65,1.94,8.44,2.46,3.28,0.96,2.08,0.61,15.37,-3.89,15.37,-3.89,17.93,5.23,17.93,5.23,29.46,-23.25,29.46,-23.25
2024-05-10 07:30:00,2.37,0.69,2.26,0.66,6.14,1.79,4.47,1.30,4.47,1.30,13.08,0.27,11.61,3.06,3.21,0.94,3.21,0.94,7.44,2.17,9.01,2.63,3.68,1.07,2.36,0.69,17.15,-3.50,17.15,-3.50,18.52,5.40,18.52,5.40,33.52,-21.72,33.52,-21.72
2024-05-10 08:00:00,2.40,0.70,2.26,0.66,6.30,1.84,4.61,1.35,4.61,1.35,13.91,0.50,12.62,3.53,3.36,0.98,3.36,0.98,7.64,2.23,9.17,2.68,3.78,1.10,2.46,0.72,19.03,-2.94,19.03,-2.94,19.01,5.54,19.01,5.54,35.51,-20.42,35.51,-20.42
2024-05-10 08:30:00,2.41,0.70,2.26,0.66,6.45,1.88,4.78,1.39,4.78,1.39,14.15,0.61,13.19,3.70,3.36,0.98,3.36,0.98,7.42,2.16,9.16,2.67,3.66,1.07,2.65,0.77,20.06,-2.17,20.06,-2.17,18.67,5.45,18.67,5.45,36.20,-19.77,36.20,-19.77
2024-05-10 09:00:00,2.23,0.65,2.04,0.60,6.22,1.81,4.45,1.30,4.45,1.30,14.01,0.69,13.18,3.71,3.32,0.97,3.32,0.97,7.14,2.08,8.96,2.61,3.80,1.11,2.68,0.78,20.35,-1.69,20.35,-1.69,18.28,5.33,18.28,5.33,35.21,-19.56,35.21,-19.56
2024-05-10 09:30:00,1.90,0.55,1.75,0.51,6.13,1.79,4.56,1.33,4.56,1.33,14.09,0.67,12.29,3.44,3.35,0.98,3.35,0.98,7.14,2.08,9.03,2.63,3.83,1.12,2.33,0.68,20.16,-1.57,20.16,-1.57,19.11,5.57,19.11,5.57,33.80,-20.12,33.80,-20.12
2024-05-10 10:00:00,1.80,0.53,1.65,0.48,6.23,1.82,4.72,1.38,4.72,1.38,13.99,0.57,13.39,3.42,3.30,0.96,3.30,0.96,7.05,2.06,8.92,2.60,4.49,1.31,2.43,0.71,19.94,-1.97,19.94,-1.97,19.68,5.74,19.68,5.74,33.55,-19.98,33.55,-19.98
2024-05-10 10:30:00,1.74,0.51,1.56,0.45,6.23,1.82,4.76,1.39,4.76,1.39,13.73,0.57,13.11,3.25,3.27,0.96,3.27,0.96,6.94,2.03,8.73,2.55,5.86,1.71,3.88,0.00,18.40,-1.61,18.40,-1.61,18.45,5.38,18.45,5.38,32.14,-19.87,32.14,-19.87
2024-05-10 11:00:00,1.33,0.39,1.18,0.34,6.12,1.79,4.78,1.39,4.78,1.39,13.52,0.53,12.22,3.01,3.15,0.92,3.15,0.92,6.67,1.95,8.52,2.48,4.87,1.42,2.01,0.58,18.38,-1.62,18.38,-1.62,18.16,5.30,18.16,5.30,29.43,-20.44,29.43,-20.44
2024-05-10 11:30:00,1.21,0.35,1.08,0.32,5.93,1.73,4.90,1.43,4.90,1.43,13.38,0.58,11.68,2.85,3.12,0.91,3.12,0.91,6.82,1.99,8.62,2.51,3.71,1.08,2.00,0.58,18.30,-1.81,18.30,-1.81,19.24,5.61,19.24,5.61,28.10,-20.54,28.10,-20.54
2024-05-10 12:00:00,1.46,0.43,1.31,0.38,6.05,1.76,4.95,1.44,4.95,1.44,13.38,0.54,11.97,2.94,3.10,0.90,3.10,0.90,6.82,1.99,8.61,2.51,3.68,1.07,2.04,0.59,18.73,-1.91,18.73,-1.91,18.75,5.47,18.75,5.47,29.00,-20.62,29.00,-20.62
2024-05-10 12:30:00,1.14,0.33,1.01,0.29,6.06,1.77,5.03,1.47,5.03,1.47,13.38,0.54,11.54,2.80,3.07,0.89,3.07,0.89,6.97,2.03,8.51,2.48,3.87,1.13,2.03,0.59,18.82,-1.98,18.82,-1.98,19.49,5.68,19.49,5.68,28.82,-20.74,28.82,-20.74
2024-05-10 13:00:00,1.20,0.35,1.07,0.31,5.97,1.74,5.02,1.46,5.02,1.46,12.94,0.47,12.56,3.11,2.95,0.86,2.95,0.86,6.76,1.97,8.35,2.44,3.56,1.04,2.06,0.60,18.81,-1.99,18.81,-1.99,17.29,5.04,17.29,5.04,30.26,-20.73,30.26,-20.73
2024-05-10 13:30:00,1.14,0.33,1.03,0.30,5.69,1.66,5.04,1.47,5.04,1.47,13.01,0.51,12.57,3.11,3.00,0.87,3.00,0.87,6.80,1.98,8.20,2.39,3.69,1.08,2.00,0.58,18.40,-2.13,18.40,-2.13,18.06,5.27,18.06,5.27,28.28,-20.85,28.28,-20.85
2024-05-10 14:00:00,1.19,0.35,1.07,0.31,5.85,1.70,5.23,1.53,5.23,1.53,13.09,0.75,11.46,2.78,2.77,0.81,2.77,0.81,6.66,1.94,8.30,2.42,3.53,1.03,2.03,0.59,18.32,-2.34,18.32,-2.34,17.74,5.17,17.74,5.17,27.96,-21.13,27.96,-21.13
2024-05-10 14:30:00,1.23,0.36,1.13,0.33,5.85,1.70,5.40,1.57,5.40,1.57,12.53,0.62,10.94,2.64,2.56,0.75,2.56,0.75,6.60,1.93,8.07,2.35,3.60,1.05,2.10,0.61,17.94,-2.47,17.94,-2.47,18.23,5.32,18.23,5.32,26.80,-21.39,26.80,-21.39
2024-05-10 15:00:00,1.32,0.38,1.21,0.35,5.78,1.69,5.37,1.57,5.37,1.57,12.41,0.36,10.97,2.64,2.68,0.78,2.68,0.78,6.63,1.94,8.29,2.42,3.47,1.01,2.07,0.60,17.49,-2.65,17.49,-2.65,18.28,5.33,18.28,5.33,26.99,-21.79,26.99,-21.79
2024-05-10 15:30:00,1.00,0.29,0.92,0.27,5.77,1.68,5.28,1.54,5.28,1.54,11.88,0.23,10.97,2.65,2.46,0.72,2.46,0.72,6.41,1.87,8.54,2.49,3.41,1.00,2.17,0.63,17.57,-2.52,17.57,-2.52,18.48,5.39,18.48,5.39,27.06,-22.15,27.06,-22.15
2024-05-10 16:00:00,1.07,0.31,0.92,0.27,6.06,1.77,5.32,1.55,5.32,1.55,12.43,0.23,11.00,2.65,2.49,0.72,2.49,0.72,6.76,1.97,9.08,2.65,3.61,1.05,2.38,0.69,16.90,-3.01,16.90,-3.01,19.75,5.76,19.75,5.76,28.78,-21.87,28.78,-21.87
2024-05-10 16:30:00,1.79,0.52,1.63,0.48,6.40,1.87,5.43,1.58,5.43,1.58,12.71,0.23,10.98,2.65,2.73,0.80,2.73,0.80,7.54,2.20,9.54,2.78,3.92,1.14,2.71,0.79,17.56,-3.01,17.56,-3.01,19.40,5.66,19.40,5.66,32.68,-21.60,32.68,-21.60
2024-05-10 17:00:00,1.56,0.45,1.40,0.41,6.72,1.96,5.43,1.58,5.43,1.58,12.94,0.17,10.98,2.65,2.76,0.80,2.76,0.80,7.83,2.29,9.93,2.90,4.25,1.24,3.00,0.88,18.81,-3.03,18.81,-3.03,19.76,5.76,19.76,5.76,33.83,-21.45,33.83,-21.45
2024-05-10 17:30:00,1.89,0.55,1.72,0.50,6.99,2.04,5.39,1.57,5.39,1.57,13.10,0.13,12.42,3.08,2.87,0.84,2.87,0.84,8.42,2.46,10.40,3.03,4.49,1.31,3.02,0.88,19.48,-3.06,19.48,-3.06,21.19,6.18,21.19,6.18,34.40,-21.29,34.40,-21.29
2024-05-10 18:00:00,2.60,0.76,2.39,0.70,7.21,2.10,5.34,1.56,5.34,1.56,13.10,0.07,12.44,3.08,2.88,0.84,2.88,0.84,8.77,2.56,10.42,3.04,4.49,1.31,3.20,0.93,20.18,-3.06,20.18,-3.06,20.77,6.06,20.77,6.06,36.83,-20.95,36.83,-20.95
2024-05-10 18:30:00,2.72,0.79,2.51,0.73,7.45,2.17,5.26,1.53,5.26,1.53,13.10,-0.01,13.24,3.30,2.76,0.81,2.76,0.81,8.71,2.54,10.45,3.05,4.46,1.30,3.29,0.96,20.71,-2.82,20.71,-2.82,19.74,5.76,19.74,5.76,37.36,-20.85,37.36,-20.85
2024-05-10 19:00:00,3.05,0.89,2.81,0.82,7.45,2.17,5.22,1.52,5.22,1.52,12.98,-0.01,10.01,2.36,2.81,0.82,2.81,0.82,8.88,2.59,10.40,3.04,4.57,1.33,3.19,0.93,20.64,-2.82,20.64,-2.82,22.28,6.50,22.28,6.50,35.39,-21.84,35.39,-21.84
2024-05-10 19:30:00,3.14,0.92,2.93,0.85,7.53,2.20,5.15,1.50,5.15,1.50,12.98,-0.01,13.03,3.23,2.77,0.81,2.77,0.81,8.88,2.59,10.25,2.99,4.31,1.26,3.44,1.00,20.65,-2.89,20.65,-2.89,20.97,6.12,20.97,6.12,38.47,-20.69,38.47,-20.69
2024-05-10 20:00:00,3.19,0.93,2.98,0.87,7.64,2.23,5.13,1.50,5.13,1.50,12.87,-0.01,12.90,3.18,2.77,0.81,2.77,0.81,8.80,2.57,9.93,2.90,4.21,1.23,3.47,1.01,20.73,-2.89,20.73,-2.89,20.33,5.93,20.33,5.93,39.17,-20.66,39.17,-20.66
2024-05-10 20:30:00,3.16,0.92,2.93,0.85,7.52,2.19,5.11,1.49,5.11,1.49,12.47,-0.07,13.27,3.27,2.75,0.80,2.75,0.80,8.77,2.56,9.58,2.80,4.12,1.20,3.50,1.02,20.66,-2.89,20.66,-2.89,19.96,5.82,19.96,5.82,38.71,-20.98,38.71,-20.98
2024-05-10 21:00:00,3.22,0.94,2.94,0.86,7.36,2.15,4.85,1.41,4.85,1.41,12.47,-0.15,12.49,3.05,2.64,0.77,2.64,0.77,8.78,2.56,9.76,2.85,4.20,1.23,3.51,1.02,20.14,-3.16,20.14,-3.16,19.93,5.81,19.93,5.81,37.96,-21.18,37.96,-21.18
2024-05-10 21:30:00,3.34,0.97,2.98,0.87,7.44,2.17,4.67,1.36,4.67,1.36,12.47,-0.15,12.10,2.93,2.76,0.81,2.76,0.81,9.02,2.63,9.50,2.77,4.19,1.22,3.30,0.96,19.79,-3.37,19.79,-3.37,19.60,5.72,19.60,5.72,38.05,-21.64,38.05,-21.64
2024-05-10 22:00:00,3.22,0.94,2.90,0.84,7.34,2.14,4.57,1.33,4.57,1.33,12.19,-0.15,12.10,2.93,2.70,0.79,2.70,0.79,8.77,2.56,8.89,2.59,4.02,1.17,3.02,0.88,20.02,-3.56,20.02,-3.56,18.66,5.44,18.66,5.44,36.98,-22.21,36.98,-22.21
2024-05-10 22:30:00,2.91,0.85,2.76,0.80,6.97,2.03,4.46,1.30,4.46,1.30,11.82,-0.15,11.34,2.71,2.57,0.75,2.57,0.75,8.27,2.41,8.34,2.43,3.83,1.12,2.82,0.82,19.42,-3.73,19.42,-3.73,17.73,5.17,17.73,5.17,34.78,-22.66,34.78,-22.66
2024-05-10 23:00:00,2.71,0.79,2.57,0.75,6.49,1.89,4.32,1.26,4.32,1.26,11.40,-0.15,10.96,2.60,2.44,0.71,2.44,0.71,7.65,2.23,7.65,2.23,3.51,1.02,2.63,0.77,18.41,-3.87,18.41,-3.87,16.46,4.80,16.46,4.80,32.86,-23.09,32.86,-23.09
2024-05-10 23:30:00,2.52,0.73,2.39,0.70,6.03,1.76,4.20,1.22,4.20,1.22,10.62,-0.26,10.43,2.45,2.25,0.66,2.25,0.66,6.89,2.01,7.13,2.08,3.15,0.92,2.56,0.75,17.42,-3.93,17.42,-3.93,15.20,4.43,15.20,4.43,30.65,-23.91,30.65,-23.91
2024-05-11 00:00:00,2.32,0.68,2.19,0.64,5.71,1.67,4.09,1.19,4.09,1.19,10.09,-0.28,10.48,2.45,2.16,0.63,2.16,0.63,6.33,1.84,6.76,1.97,2.99,0.87,2.35,0.69,16.22,-4.04,16.22,-4.04,14.45,4.21,14.45,4.21,28.17,-24.28,28.17,-24.28
2024-05-11 00:30:00,2.24,0.65,2.07,0.60,5.38,1.57,4.16,1.21,4.16,1.21,9.78,-0.28,8.28,1.80,2.08,0.61,2.08,0.61,6.04,1.76,6.59,1.92,2.87,0.84,2.14,0.62,15.19,-4.14,15.19,-4.14,14.34,4.18,14.34,4.18,26.38,-24.93,26.38,-24.93
2024-05-11 01:00:00,2.20,0.64,2.06,0.60,5.17,1.51,4.38,1.28,4.38,1.28,9.41,-0.28,8.39,1.84,2.03,0.59,2.03,0.59,5.75,1.68,6.51,1.90,2.77,0.81,2.20,0.64,14.48,-4.34,14.48,-4.34,14.32,4.18,14.32,4.18,25.69,-25.19,25.69,-25.19
2024-05-11 01:30:00,2.14,0.62,2.02,0.59,5.07,1.48,4.38,1.28,4.38,1.28,9.27,-0.28,8.91,1.98,1.99,0.58,1.99,0.58,5.54,1.62,6.40,1.87,2.71,0.79,2.25,0.66,13.73,-4.75,13.73,-4.75,14.37,4.19,14.37,4.19,25.64,-25.17,25.64,-25.17
2024-05-11 02:00:00,2.16,0.63,2.00,0.58,5.07,1.48,4.53,1.32,4.53,1.32,9.13,-0.25,9.12,2.04,1.93,0.56,1.93,0.56,5.41,1.58,6.32,1.84,2.60,0.76,2.16,0.63,13.73,-4.75,13.73,-4.75,14.02,4.09,14.02,4.09,25.43,-25.37,25.43,-25.37
2024-05-11 02:30:00,2.06,0.60,1.93,0.56,4.81,1.40,4.76,1.39,4.76,1.39,9.13,-0.22,8.95,1.99,1.90,0.55,1.90,0.55,5.22,1.52,6.10,1.78,2.61,0.76,1.93,0.56,13.45,-4.67,13.45,-4.67,13.37,3.90,13.37,3.90,24.68,-25.59,24.68,-25.59
2024-05-11 03:00:00,2.00,0.58,1.86,0.54,4.59,1.34,4.66,1.36,4.66,1.36,8.71,-0.47,8.29,1.80,1.83,0.54,1.83,0.54,5.09,1.48,5.96,1.74,2.52,0.73,1.82,0.53,13.22,-4.38,13.22,-4.38,12.89,3.76,12.89,3.76,23.28,-25.97,23.28,-25.97
2024-05-11 03:30:00,1.97,0.57,1.84,0.54,4.47,1.30,4.66,1.36,4.66,1.36,8.58,-0.25,7.26,1.50,1.80,0.52,1.80,0.52,5.00,1.46,5.85,1.70,2.46,0.72,1.74,0.51,12.63,-4.53,12.63,-4.53,12.99,3.79,12.99,3.79,22.36,-26.25,22.36,-26.25
2024-05-11 04:00:00,1.94,0.57,1.80,0.52,4.42,1.29,4.63,1.35,4.63,1.35,8.44,-0.47,7.49,1.57,1.81,0.53,1.81,0.53,4.95,1.44,5.83,1.70,2.48,0.72,1.86,0.54,12.39,-4.54,12.39,-4.54,12.95,3.78,12.95,3.78,22.28,-26.20,22.28,-26.20
2024-05-11 04:30:00,1.90,0.55,1.77,0.52,4.34,1.27,4.62,1.35,4.62,1.35,8.44,-0.47,7.61,1.60,1.80,0.52,1.80,0.52,4.87,1.42,5.71,1.67,2.46,0.72,1.90,0.55,12.32,-4.54,12.32,-4.54,12.54,3.66,12.54,3.66,22.28,-26.15,22.28,-26.15
2024-05-11 05:00:00,1.85,0.54,1.77,0.52,4.22,1.23,4.60,1.34,4.60,1.34,8.29,-0.47,7.47,1.52,1.75,0.51,1.75,0.51,4.81,1.40,5.66,1.65,2.34,0.68,1.70,0.50,12.23,-4.54,12.23,-4.54,12.47,3.64,12.47,3.64,21.55,-26.36,21.55,-26.36
2024-05-11 05:30:00,1.87,0.55,1.74,0.51,4.22,1.23,4.59,1.34,4.59,1.34,8.29,-0.25,7.25,1.44,1.73,0.50,1.73,0.50,4.75,1.39,5.70,1.66,2.34,0.68,1.66,0.48,11.94,-4.54,11.94,-4.54,12.52,3.65,12.52,3.65,21.15,-26.34,21.15,-26.34
2024-05-11 06:00:00,1.87,0.55,1.74,0.51,4.28,1.25,4.59,1.34,4.59,1.34,8.39,-0.25,6.86,1.36,1.80,0.52,1.80,0.52,4.86,1.42,6.05,1.76,2.44,0.71,1.59,0.46,11.82,-4.54,11.82,-4.54,13.04,3.80,13.04,3.80,21.28,-26.46,21.28,-26.46
2024-05-11 06:30:00,1.92,0.56,1.80,0.53,4.49,1.31,4.63,1.35,4.63,1.35,9.21,-0.22,7.29,1.51,1.87,0.54,1.87,0.54,5.09,1.48,6.38,1.86,2.68,0.78,1.73,0.50,12.02,-4.48,12.02,-4.48,13.33,3.89,13.33,3.89,22.61,-25.94,22.61,-25.94
2024-05-11 07:00:00,1.94,0.57,1.81,0.53,4.63,1.35,4.66,1.36,4.66,1.36,9.73,-0.17,7.54,1.58,1.91,0.56,1.91,0.56,5.28,1.54,6.97,2.03,2.87,0.84,1.83,0.54,12.84,-4.24,12.84,-4.24,14.42,4.21,14.42,4.21,23.08,-25.74,23.08,-25.74
2024-05-11 07:30:00,1.94,0.57,1.84,0.54,4.96,1.45,4.71,1.37,4.71,1.37,10.19,-0.13,8.81,1.95,1.96,0.57,1.96,0.57,5.60,1.63,7.54,2.20,3.13,0.91,2.14,0.62,13.40,-4.08,13.40,-4.08,15.13,4.41,15.13,4.41,24.69,-24.88,24.69,-24.88
2024-05-11 08:00:00,1.90,0.55,1.80,0.52,5.33,1.55,4.59,1.34,4.59,1.34,10.57,-0.01,9.33,2.11,2.04,0.60,2.04,0.60,5.93,1.73,8.10,2.36,3.40,0.99,2.25,0.66,14.35,-3.98,14.35,-3.98,14.64,4.27,14.64,4.27,25.62,-24.38,25.62,-24.38
2024-05-11 08:30:00,1.82,0.53,1.70,0.50,5.65,1.65,4.45,1.30,4.45,1.30,11.20,0.06,6.52,1.30,2.08,0.61,2.08,0.61,6.47,1.89,8.59,2.51,3.92,1.14,2.36,0.69,15.22,-3.56,15.22,-3.56,16.12,4.70,16.12,4.70,23.59,-24.84,23.59,-24.84
2024-05-11 09:00:00,1.76,0.51,1.62,0.47,5.78,1.69,4.57,1.33,4.57,1.33,11.54,0.16,5.37,0.97,2.16,0.63,2.16,0.63,6.70,1.95,8.87,2.59,4.14,1.21,2.36,0.69,16.29,-2.87,16.29,-2.87,17.45,5.09,17.45,5.09,22.35,-24.98,22.35,-24.98
2024-05-11 09:30:00,1.48,0.43,1.35,0.40,6.15,1.80,4.65,1.36,4.65,1.36,11.69,0.16,5.55,1.03,2.23,0.65,2.23,0.65,6.91,2.02,8.81,2.57,4.26,1.24,2.47,0.72,16.87,-2.65,16.87,-2.65,17.68,5.16,17.68,5.16,22.41,-24.76,22.41,-24.76
2024-05-11 10:00:00,1.21,0.35,1.05,0.30,6.29,1.83,4.72,1.38,4.72,1.38,11.87,0.16,5.95,1.17,2.13,0.62,2.13,0.62,6.96,2.03,8.74,2.55,4.26,1.24,2.51,0.73,17.27,-2.54,17.27,-2.54,19.55,5.70,19.55,5.70,22.17,-24.59,22.17,-24.59
2024-05-11 10:30:00,1.61,0.47,1.22,0.36,6.29,1.83,4.88,1.42,4.88,1.42,11.54,0.18,10.03,2.36,2.01,0.58,2.01,0.58,7.04,2.05,8.68,2.53,3.81,1.11,2.31,0.68,17.27,-2.51,17.27,-2.51,17.20,5.02,17.20,5.02,25.81,-22.97,25.81,-22.97
2024-05-11 11:00:00,1.51,0.44,1.02,0.30,6.25,1.82,4.93,1.44,4.93,1.44,11.69,0.18,9.53,2.21,1.98,0.58,1.98,0.58,6.84,2.00,8.60,2.51,3.82,1.11,2.31,0.68,16.87,-2.73,16.87,-2.73,16.78,4.90,16.78,4.90,25.29,-23.08,25.29,-23.08
2024-05-11 11:30:00,1.24,0.36,0.74,0.22,6.25,1.82,5.01,1.46,5.01,1.46,11.27,0.18,9.63,2.25,1.84,0.54,1.84,0.54,6.41,1.87,8.50,2.48,3.71,1.08,2.23,0.65,16.86,-2.73,16.86,-2.73,17.49,5.10,17.49,5.10,23.73,-22.99,23.73,-22.99
2024-05-11 12:00:00,1.33,0.39,0.82,0.24,6.18,1.80,5.12,1.49,5.12,1.49,11.04,0.14,9.68,2.27,1.82,0.53,1.82,0.53,6.41,1.87,8.70,2.54,3.58,1.04,2.16,0.63,16.13,-2.73,16.13,-2.73,17.39,5.07,17.39,5.07,23.90,-23.26,23.90,-23.26
2024-05-11 12:30:00,1.46,0.43,1.00,0.29,6.18,1.80,5.12,1.49,5.12,1.49,11.04,0.05,9.32,2.16,1.90,0.55,1.90,0.55,6.52,1.90,8.51,2.48,3.76,1.10,2.28,0.66,15.90,-2.89,15.90,-2.89,17.15,5.00,17.15,5.00,24.33,-23.40,24.33,-23.40
2024-05-11 13:00:00,1.46,0.43,0.95,0.28,6.10,1.78,5.10,1.49,5.10,1.49,10.95,0.05,9.04,2.07,1.92,0.56,1.92,0.56,6.41,1.87,8.46,2.47,3.72,1.08,2.33,0.68,16.24,-2.96,16.24,-2.96,17.06,4.98,17.06,4.98,24.07,-23.42,24.07,-23.42
2024-05-11 13:30:00,1.30,0.38,0.84,0.25,5.97,1.74,5.15,1.50,5.15,1.50,10.78,0.03,9.08,2.09,1.87,0.55,1.87,0.55,6.42,1.87,8.41,2.45,3.69,1.08,2.39,0.70,16.07,-3.04,16.07,-3.04,17.61,5.14,17.61,5.14,24.17,-23.35,24.17,-23.35
2024-05-11 14:00:00,1.28,0.37,1.15,0.34,5.88,1.71,5.19,1.52,5.19,1.52,10.61,0.00,9.23,2.14,1.98,0.58,1.98,0.58,6.64,1.94,8.31,2.42,3.58,1.04,2.39,0.70,16.01,-2.97,16.01,-2.97,17.05,4.97,17.05,4.97,25.79,-23.33,25.79,-23.33
2024-05-11 14:30:00,1.32,0.39,1.21,0.35,6.12,1.79,5.21,1.52,5.21,1.52,10.61,0.00,9.24,2.14,1.88,0.55,1.88,0.55,6.41,1.87,8.23,2.40,3.47,1.01,2.39,0.70,16.09,-3.11,16.09,-3.11,17.34,5.06,17.34,5.06,25.90,-23.21,25.90,-23.21
2024-05-11 15:00:00,1.50,0.44,1.36,0.40,6.22,1.81,5.28,1.54,5.28,1.54,10.89,-0.02,9.59,2.23,1.92,0.56,1.92,0.56,6.25,1.82,8.27,2.41,3.35,0.98,2.42,0.71,15.93,-3.11,15.93,-3.11,17.52,5.11,17.52,5.11,26.50,-23.05,26.50,-23.05
2024-05-11 15:30:00,1.39,0.41,1.26,0.37,6.11,1.78,5.22,1.52,5.22,1.52,11.10,-0.07,9.48,2.20,2.09,0.61,2.09,0.61,6.29,1.83,8.50,2.48,3.52,1.02,2.53,0.74,15.95,-3.11,15.95,-3.11,16.84,4.91,16.84,4.91,27.70,-23.38,27.70,-23.38
2024-05-11 16:00:00,1.29,0.38,1.13,0.33,6.30,1.84,5.22,1.52,5.22,1.52,11.01,-0.02,9.41,2.18,2.23,0.65,2.23,0.65,6.94,2.02,8.52,2.48,3.64,1.06,2.45,0.71,16.34,-3.22,16.34,-3.22,18.03,5.26,18.03,5.26,27.61,-23.16,27.61,-23.16
2024-05-11 16:30:00,1.73,0.50,1.58,0.46,6.28,1.83,5.21,1.52,5.21,1.52,11.44,-0.02,9.77,2.30,2.12,0.62,2.12,0.62,7.04,2.05,8.87,2.59,3.66,1.07,2.56,0.75,16.89,-3.14,16.89,-3.14,18.45,5.38,18.45,5.38,28.99,-23.24,28.99,-23.24
2024-05-11 17:00:00,2.06,0.60,1.91,0.56,6.38,1.86,5.26,1.53,5.26,1.53,11.78,-0.02,10.06,2.37,2.24,0.65,2.24,0.65,7.51,2.19,9.52,2.78,3.89,1.13,2.86,0.83,17.06,-3.22,17.06,-3.22,18.44,5.38,18.44,5.38,31.21,-22.57,31.21,-22.57
2024-05-11 17:30:00,2.11,0.62,1.94,0.56,6.71,1.96,5.23,1.52,5.23,1.52,11.78,-0.07,10.05,2.37,2.37,0.69,2.37,0.69,7.88,2.30,9.48,2.76,4.19,1.22,3.07,0.90,17.96,-3.06,17.96,-3.06,18.77,5.48,18.77,5.48,32.24,-22.52,32.24,-22.52
2024-05-11 18:00:00,2.19,0.64,2.00,0.58,6.85,2.00,5.21,1.52,5.21,1.52,11.78,-0.07,10.02,2.37,2.42,0.71,2.42,0.71,8.00,2.33,9.66,2.82,4.10,1.20,2.83,0.83,18.68,-3.12,18.68,-3.12,19.35,5.64,19.35,5.64,32.38,-22.49,32.38,-22.49
2024-05-11 18:30:00,2.51,0.73,2.30,0.67,6.96,2.03,5.15,1.50,5.15,1.50,11.88,-0.15,10.04,2.37,2.50,0.73,2.50,0.73,8.31,2.42,9.65,2.82,4.17,1.22,2.88,0.84,18.62,-3.18,18.62,-3.18,19.18,5.60,19.18,5.60,33.88,-22.25,33.88,-22.25
2024-05-11 19:00:00,2.63,0.77,2.45,0.71,7.08,2.07,4.78,1.39,4.78,1.39,11.88,-0.15,10.05,2.37,2.54,0.74,2.54,0.74,8.32,2.43,9.50,2.77,4.04,1.18,2.99,0.87,19.00,-3.18,19.00,-3.18,16.96,4.95,16.96,4.95,34.70,-22.00,34.70,-22.00
2024-05-11 19:30:00,2.30,0.67,2.14,0.62,7.14,2.08,4.70,1.37,4.70,1.37,11.78,-0.15,6.64,1.38,2.53,0.74,2.53,0.74,8.35,2.44,9.37,2.73,4.35,1.27,2.76,0.80,19.13,-3.17,19.13,-3.17,18.40,5.37,18.40,5.37,30.58,-23.82,30.58,-23.82
2024-05-11 20:00:00,2.38,0.69,2.24,0.65,7.22,2.11,4.63,1.35,4.63,1.35,11.87,-0.21,6.64,1.38,2.59,0.76,2.59,0.76,8.34,2.43,9.25,2.70,4.47,1.30,2.68,0.78,18.89,-3.43,18.89,-3.43,20.68,6.03,20.68,6.03,29.98,-24.14,29.98,-24.14
2024-05-11 20:30:00,2.93,0.85,2.74,0.80,7.22,2.11,4.63,1.35,4.63,1.35,11.72,-0.21,9.11,2.10,2.59,0.76,2.59,0.76,8.41,2.45,9.27,2.70,4.11,1.20,3.02,0.88,18.90,-3.50,18.90,-3.50,19.29,5.63,19.29,5.63,34.11,-23.03,34.11,-23.03
2024-05-11 21:00:00,2.94,0.86,2.76,0.81,7.22,2.11,4.60,1.34,4.60,1.34,11.60,-0.23,10.06,2.37,2.59,0.76,2.59,0.76,8.47,2.47,9.21,2.69,4.05,1.18,3.20,0.93,18.96,-3.58,18.96,-3.58,18.33,5.35,18.33,5.35,35.55,-22.87,35.55,-22.87
2024-05-11 21:30:00,2.99,0.87,2.81,0.82,7.27,2.12,4.57,1.33,4.57,1.33,11.70,-0.26,9.85,2.30,2.64,0.77,2.64,0.77,8.64,2.52,9.04,2.64,4.06,1.18,3.15,0.92,19.01,-3.63,19.01,-3.63,17.84,5.20,17.84,5.20,35.71,-23.20,35.71,-23.20
2024-05-11 22:00:00,2.94,0.86,2.74,0.80,7.06,2.06,4.50,1.31,4.50,1.31,11.44,-0.26,9.89,2.31,2.60,0.76,2.60,0.76,8.31,2.42,8.50,2.48,3.93,1.14,2.80,0.82,19.15,-3.77,19.15,-3.77,17.28,5.04,17.28,5.04,34.44,-23.71,34.44,-23.71
2024-05-11 22:30:00,2.76,0.81,2.58,0.75,6.74,1.97,4.41,1.29,4.41,1.29,11.07,-0.29,9.88,2.31,2.47,0.72,2.47,0.72,7.82,2.28,8.00,2.33,3.72,1.08,2.64,0.77,18.61,-3.87,18.61,-3.87,16.58,4.84,16.58,4.84,32.76,-24.15,32.76,-24.15
2024-05-11 23:00:00,2.62,0.76,2.44,0.71,6.32,1.84,4.29,1.25,4.29,1.25,10.63,-0.29,9.86,2.31,2.33,0.68,2.33,0.68,7.44,2.17,7.52,2.19,3.56,1.04,2.46,0.72,17.67,-4.00,17.67,-4.00,15.79,4.60,15.79,4.60,30.97,-24.53,30.97,-24.53
2024-05-11 23:30:00,2.50,0.73,2.32,0.68,5.96,1.74,4.15,1.21,4.15,1.21,10.15,-0.31,9.89,2.31,2.21,0.65,2.21,0.65,6.87,2.01,7.12,2.08,3.31,0.96,2.26,0.66,16.70,-4.12,16.70,-4.12,15.10,4.40,15.10,4.40,29.08,-25.01,29.08,-25.01
2024-05-12 00:00:00,2.36,0.69,2.22,0.65,5.64,1.65,4.25,1.24,4.25,1.24,10.16,-0.31,9.90,2.31,2.15,0.63,2.15,0.63,6.37,1.86,6.83,1.99,3.15,0.92,2.28,0.66,15.73,-4.30,15.73,-4.30,14.41,4.20,14.41,4.20,27.53,-25.41,27.53,-25.41
2024-05-12 00:30:00,2.25,0.66,2.10,0.61,5.28,1.54,4.39,1.28,4.39,1.28,10.16,-0.31,9.90,2.31,2.06,0.60,2.06,0.60,6.01,1.75,6.56,1.91,3.01,0.88,2.12,0.62,14.92,-4.70,14.92,-4.70,14.07,4.10,14.07,4.10,26.08,-25.70,26.08,-25.70
2024-05-12 01:00:00,2.20,0.64,2.08,0.61,5.12,1.49,4.35,1.27,4.35,1.27,9.11,-0.34,9.91,2.31,1.97,0.57,1.97,0.57,5.71,1.67,6.51,1.90,2.81,0.82,2.03,0.59,14.23,-4.81,14.23,-4.81,13.90,4.05,13.90,4.05,25.15,-25.79,25.15,-25.79
2024-05-12 01:30:00,2.12,0.62,2.01,0.58,4.67,1.36,4.45,1.30,4.45,1.30,8.93,-0.34,9.91,2.31,1.94,0.57,1.94,0.57,5.43,1.58,6.40,1.87,2.72,0.79,1.94,0.57,13.66,-4.81,13.66,-4.81,13.90,4.05,13.90,4.05,24.69,-25.85,24.69,-25.85
2024-05-12 02:00:00,2.16,0.63,2.04,0.59,4.19,1.22,4.53,1.32,4.53,1.32,8.69,-0.38,9.90,2.31,1.91,0.56,1.91,0.56,5.27,1.54,6.31,1.84,2.58,0.75,1.99,0.58,13.34,-4.90,13.34,-4.90,13.45,3.92,13.45,3.92,24.45,-25.82,24.45,-25.82
2024-05-12 02:30:00,2.08,0.61,1.98,0.58,4.02,1.17,4.49,1.31,4.49,1.31,8.57,-0.38,9.91,2.31,1.83,0.54,1.83,0.54,5.10,1.49,6.11,1.78,2.53,0.74,1.88,0.55,13.08,-4.90,13.08,-4.90,13.24,3.86,13.24,3.86,23.60,-26.05,23.60,-26.05
2024-05-12 03:00:00,2.03,0.59,1.92,0.56,3.81,1.11,4.52,1.32,4.52,1.32,8.45,-0.36,9.93,2.31,1.79,0.52,1.79,0.52,4.94,1.44,5.92,1.73,2.49,0.73,1.76,0.51,12.76,-4.90,12.76,-4.90,12.79,3.73,12.79,3.73,22.82,-26.35,22.82,-26.35
2024-05-12 03:30:00,2.00,0.58,1.88,0.55,3.77,1.10,4.45,1.30,4.45,1.30,8.29,-0.05,9.93,2.31,1.79,0.52,1.79,0.52,4.93,1.44,5.82,1.70,2.51,0.73,1.85,0.54,12.52,-4.50,12.52,-4.50,12.73,3.71,12.73,3.71,22.05,-26.72,22.05,-26.72
2024-05-12 04:00:00,1.96,0.57,1.83,0.53,3.69,1.08,4.42,1.29,4.42,1.29,8.18,-0.53,6.70,1.37,1.75,0.51,1.75,0.51,4.89,1.42,5.80,1.69,2.41,0.70,1.83,0.54,12.28,-4.58,12.28,-4.58,12.41,3.62,12.41,3.62,21.96,-26.65,21.96,-26.65
2024-05-12 04:30:00,1.91,0.56,1.80,0.53,3.65,1.06,4.40,1.28,4.40,1.28,8.18,-0.55,6.43,1.29,1.73,0.51,1.73,0.51,4.83,1.41,5.70,1.66,2.39,0.70,1.78,0.52,12.05,-4.71,12.05,-4.71,12.17,3.55,12.17,3.55,21.58,-26.89,21.58,-26.89
2024-05-12 05:00:00,1.84,0.54,1.74,0.51,3.51,1.02,4.38,1.28,4.38,1.28,8.04,-0.51,6.18,1.21,1.68,0.49,1.68,0.49,4.68,1.37,5.61,1.64,2.35,0.69,1.72,0.50,11.97,-4.71,11.97,-4.71,11.89,3.47,11.89,3.47,20.94,-26.88,20.94,-26.88
2024-05-12 05:30:00,1.81,0.53,1.73,0.50,3.40,0.99,4.34,1.27,4.34,1.27,7.95,-0.51,5.65,1.06,1.68,0.49,1.68,0.49,4.66,1.36,5.54,1.62,2.32,0.68,1.63,0.48,11.68,-4.71,11.68,-4.71,11.67,3.40,11.67,3.40,20.32,-26.90,20.32,-26.90
2024-05-12 06:00:00,1.77,0.52,1.67,0.49,4.75,0.97,4.33,1.26,4.33,1.26,8.08,-0.51,5.40,0.98,1.63,0.48,1.63,0.48,4.74,1.38,5.76,1.68,2.39,0.70,1.42,0.41,11.54,-4.61,11.54,-4.61,12.20,3.56,12.20,3.56,19.66,-27.39,19.66,-27.39
2024-05-12 06:30:00,1.82,0.53,1.72,0.50,4.84,1.04,4.39,1.28,4.39,1.28,8.34,-0.51,5.60,1.04,1.71,0.50,1.71,0.50,4.93,1.44,5.94,1.73,2.57,0.75,1.54,0.45,11.44,-4.74,11.44,-4.74,12.48,3.64,12.48,3.64,20.47,-27.00,20.47,-27.00
2024-05-12 07:00:00,1.87,0.55,1.74,0.51,3.61,1.05,4.43,1.29,4.43,1.29,8.63,-0.29,5.79,1.10,1.76,0.51,1.76,0.51,5.02,1.46,6.21,1.81,2.63,0.77,1.65,0.48,11.91,-4.66,11.91,-4.66,12.99,3.79,12.99,3.79,21.07,-26.76,21.07,-26.76
2024-05-12 07:30:00,1.85,0.54,1.74,0.51,3.89,1.13,4.43,1.29,4.43,1.29,8.97,-0.27,6.54,1.32,1.77,0.52,1.77,0.52,5.10,1.49,6.87,2.00,2.77,0.81,1.85,0.54,12.29,-4.56,12.29,-4.56,13.68,3.99,13.68,3.99,21.97,-26.52,21.97,-26.52
2024-05-12 08:00:00,1.94,0.57,1.80,0.53,4.29,1.25,4.52,1.32,4.52,1.32,9.72,-0.23,6.81,1.41,1.93,0.56,1.93,0.56,5.88,1.72,7.67,2.24,3.24,0.94,2.22,0.65,12.78,-4.35,12.78,-4.35,14.33,4.18,14.33,4.18,23.95,-25.84,23.95,-25.84
2024-05-12 08:30:00,2.04,0.60,1.87,0.55,4.57,1.33,4.56,1.33,4.56,1.33,10.35,-0.23,7.11,1.50,2.00,0.58,2.00,0.58,6.28,1.83,8.11,2.37,3.60,1.05,2.38,0.69,14.23,-4.25,14.23,-4.25,14.32,4.18,14.32,4.18,25.36,-25.44,25.36,-25.44
2024-05-12 09:00:00,1.76,0.51,1.61,0.47,4.69,1.37,4.60,1.34,4.60,1.34,10.47,0.00,7.47,1.60,1.94,0.57,1.94,0.57,6.44,1.88,8.43,2.46,3.73,1.09,2.29,0.67,15.31,-4.26,15.31,-4.26,15.28,4.46,15.28,4.46,24.45,-25.25,24.45,-25.25
2024-05-12 09:30:00,1.49,0.43,1.33,0.39,4.89,1.42,4.65,1.36,4.65,1.36,10.55,-0.17,8.15,1.78,1.90,0.55,1.90,0.55,6.51,1.90,8.76,2.55,3.69,1.08,2.13,0.62,15.61,-3.82,15.61,-3.82,16.30,4.75,16.30,4.75,24.43,-25.00,24.43,-25.00
2024-05-12 10:00:00,1.92,0.56,1.75,0.51,5.17,1.51,4.83,1.41,4.83,1.41,10.65,-0.17,8.47,1.87,1.98,0.58,1.98,0.58,6.92,2.02,8.89,2.59,3.85,1.12,2.40,0.70,15.78,-3.62,15.78,-3.62,15.50,4.52,15.50,4.52,25.77,-24.44,25.77,-24.44
2024-05-12 10:30:00,1.28,0.37,1.13,0.33,5.04,1.47,4.96,1.45,4.96,1.45,11.42,-0.09,8.22,1.80,2.13,0.62,2.13,0.62,7.23,2.11,8.91,2.60,4.16,1.22,2.34,0.68,16.38,-3.41,16.38,-3.41,16.09,4.69,16.09,4.69,24.76,-24.37,24.76,-24.37
2024-05-12 11:00:00,1.03,0.30,0.89,0.26,5.12,1.49,5.11,1.49,5.11,1.49,10.63,-0.07,8.13,1.77,1.92,0.56,1.92,0.56,6.59,1.92,8.82,2.57,3.99,1.16,2.32,0.68,17.09,-3.24,17.09,-3.24,16.38,4.78,16.38,4.78,23.16,-24.35,23.16,-24.35
2024-05-12 11:30:00,0.84,0.25,0.72,0.21,5.17,1.51,5.26,1.53,5.26,1.53,10.71,-0.05,8.35,1.85,1.83,0.54,1.83,0.54,6.70,1.95,8.62,2.51,3.90,1.14,2.35,0.69,16.18,-3.24,16.18,-3.24,16.57,4.83,16.57,4.83,22.66,-24.16,22.66,-24.16
2024-05-12 12:00:00,0.79,0.23,0.66,0.19,5.28,1.54,5.33,1.55,5.33,1.55,10.83,-0.03,8.27,1.82,1.92,0.56,1.92,0.56,6.89,2.01,8.85,2.58,3.88,1.13,2.19,0.64,16.18,-2.95,16.18,-2.95,16.95,4.95,16.95,4.95,22.62,-23.96,22.62,-23.96
2024-05-12 12:30:00,1.15,0.34,0.65,0.19,5.39,1.57,5.44,1.59,5.44,1.59,10.93,0.01,8.26,1.82,1.94,0.57,1.94,0.57,6.85,2.00,8.82,2.57,3.93,1.15,2.22,0.65,16.18,-3.04,16.18,-3.04,16.84,4.91,16.84,4.91,22.91,-23.81,22.91,-23.81
2024-05-12 13:00:00,0.70,0.20,0.56,0.16,5.33,1.55,5.41,1.58,5.41,1.58,10.80,0.01,8.29,1.83,1.87,0.55,1.87,0.55,6.67,1.95,8.68,2.53,3.88,1.13,2.22,0.65,16.41,-3.00,16.41,-3.00,16.67,4.86,16.67,4.86,22.58,-23.79,22.58,-23.79
2024-05-12 13:30:00,0.67,0.20,0.56,0.16,5.24,1.53,5.51,1.61,5.51,1.61,10.73,0.01,8.12,1.79,1.90,0.55,1.90,0.55,6.57,1.92,8.59,2.51,3.71,1.08,2.08,0.61,16.25,-2.91,16.25,-2.91,17.21,5.02,17.21,5.02,22.31,-23.80,22.31,-23.80
2024-05-12 14:00:00,0.89,0.26,0.80,0.23,5.17,1.51,5.54,1.62,5.54,1.62,10.81,0.01,8.26,1.83,1.97,0.58,1.97,0.58,6.93,2.02,9.00,2.62,3.71,1.08,2.13,0.62,16.05,-2.91,16.05,-2.91,17.82,5.20,17.82,5.20,23.62,-23.68,23.62,-23.68
2024-05-12 14:30:00,1.10,0.32,0.98,0.29,5.34,1.56,5.60,1.63,5.60,1.63,11.40,0.01,8.65,1.94,2.06,0.60,2.06,0.60,7.24,2.11,8.54,2.49,3.92,1.14,2.42,0.71,16.36,-2.98,16.36,-2.98,17.45,5.09,17.45,5.09,26.26,-23.45,26.26,-23.45
2024-05-12 15:00:00,1.28,0.37,1.16,0.34,5.11,1.49,5.53,1.61,5.53,1.61,11.24,0.01,8.92,2.01,2.34,0.68,2.34,0.68,7.72,2.25,9.33,2.72,3.75,1.10,2.28,0.66,17.23,-2.98,17.23,-2.98,18.39,5.36,18.39,5.36,27.13,-23.51,27.13,-23.51
2024-05-12 15:30:00,2.12,0.62,1.92,0.56,5.54,1.62,5.62,1.64,5.62,1.64,12.39,-0.05,9.20,2.09,2.30,0.67,2.30,0.67,8.17,2.38,8.90,2.60,4.17,1.22,2.71,0.79,17.44,-2.97,17.44,-2.97,16.97,4.95,16.97,4.95,30.56,-22.94,30.56,-22.94
2024-05-12 16:00:00,1.58,0.46,1.40,0.41,5.40,1.57,5.61,1.64,5.61,1.64,12.25,-0.05,8.72,1.95,2.33,0.68,2.33,0.68,8.18,2.39,9.19,2.68,4.05,1.18,2.42,0.71,18.78,-2.97,18.78,-2.97,18.46,5.38,18.46,5.38,28.88,-23.13,28.88,-23.13
2024-05-12 16:30:00,2.26,0.66,2.04,0.59,5.65,1.65,5.58,1.63,5.58,1.63,11.44,-0.05,9.35,2.13,2.19,0.64,2.19,0.64,7.72,2.25,9.69,2.83,3.97,1.16,2.83,0.83,17.89,-3.04,17.89,-3.04,18.57,5.42,18.57,5.42,30.09,-22.98,30.09,-22.98
2024-05-12 17:00:00,2.18,0.64,1.98,0.58,5.85,1.70,5.59,1.63,5.59,1.63,12.18,-0.05,9.36,2.24,2.25,0.66,2.25,0.66,8.21,2.39,9.99,2.91,4.31,1.26,3.02,0.88,17.92,-3.03,17.92,-3.03,19.41,5.66,19.41,5.66,31.92,-22.80,31.92,-22.80
2024-05-12 17:30:00,2.19,0.64,2.00,0.58,5.99,1.75,5.46,1.59,5.46,1.59,12.18,-0.05,9.74,2.84,2.37,0.69,2.37,0.69,8.27,2.41,10.16,2.96,4.35,1.27,3.11,0.91,18.95,-3.04,18.95,-3.04,19.77,5.77,19.77,5.77,34.09,-22.31,34.09,-22.31
2024-05-12 18:00:00,2.69,0.78,2.42,0.71,6.22,1.81,5.37,1.56,5.37,1.56,12.38,-0.05,10.45,3.05,2.49,0.73,2.49,0.73,8.79,2.56,10.34,3.02,4.38,1.28,3.15,0.92,19.36,-3.03,19.36,-3.03,19.93,5.81,19.93,5.81,36.22,-21.67,36.22,-21.67
2024-05-12 18:30:00,3.06,0.89,2.68,0.78,6.22,1.81,5.37,1.57,5.37,1.57,12.67,-0.05,10.46,3.05,2.63,0.77,2.63,0.77,9.27,2.70,10.36,3.02,4.39,1.28,3.29,0.96,19.94,-3.14,19.94,-3.14,20.09,5.86,20.09,5.86,38.12,-21.08,38.12,-21.08
