Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-05-12 19:00:00,3.21,0.94,2.88,0.84,6.48,1.89,5.38,1.57,5.38,1.57,12.83,-0.05,10.72,3.13,2.68,0.78,2.68,0.78,9.50,2.77,10.59,3.09,4.39,1.28,3.47,1.01,20.58,-3.01,20.58,-3.01,18.40,5.37,18.40,5.37,39.62,-20.87,39.62,-20.87
2024-05-12 19:30:00,3.22,0.94,2.96,0.86,6.62,1.93,5.42,1.58,5.42,1.58,12.93,-0.12,7.04,2.05,2.76,0.80,2.76,0.80,9.54,2.78,10.02,2.92,4.62,1.35,3.24,0.94,21.01,-2.97,21.01,-2.97,19.63,5.73,19.63,5.73,36.71,-22.42,36.71,-22.42
2024-05-12 20:00:00,3.22,0.94,2.97,0.87,6.39,1.86,5.34,1.56,5.34,1.56,12.93,-0.12,6.42,1.87,2.78,0.81,2.78,0.81,9.39,2.74,9.83,2.87,4.57,1.33,3.15,0.92,21.21,-3.11,21.21,-3.11,19.28,5.62,19.28,5.62,35.42,-22.92,35.42,-22.92
2024-05-12 20:30:00,3.24,0.95,3.00,0.88,6.39,1.86,5.32,1.55,5.32,1.55,12.59,-0.14,5.72,1.53,2.78,0.81,2.78,0.81,9.31,2.72,9.75,2.84,4.46,1.30,2.82,0.82,20.78,-3.23,20.78,-3.23,20.92,6.10,20.92,6.10,34.09,-23.38,34.09,-23.38
2024-05-12 21:00:00,3.23,0.94,3.03,0.88,6.39,1.86,5.32,1.55,5.32,1.55,12.47,-0.17,6.49,1.53,2.85,0.83,2.85,0.83,9.44,2.75,9.93,2.90,4.24,1.24,3.09,0.90,20.32,-3.40,20.32,-3.40,17.54,5.12,17.54,5.12,37.58,-22.16,37.58,-22.16
2024-05-12 21:30:00,3.19,0.93,2.99,0.87,6.45,1.88,5.28,1.54,5.28,1.54,12.39,-0.22,6.82,1.38,2.80,0.82,2.80,0.82,9.43,2.75,9.41,2.74,4.46,1.30,2.91,0.85,20.51,-3.37,20.51,-3.37,19.38,5.65,19.38,5.65,34.06,-23.62,34.06,-23.62
2024-05-12 22:00:00,3.06,0.89,2.84,0.83,7.79,1.74,5.19,1.51,5.19,1.51,12.16,-0.22,8.88,1.98,2.73,0.80,2.73,0.80,8.73,2.54,8.69,2.53,4.15,1.21,2.91,0.85,20.37,-3.57,20.37,-3.57,17.92,5.23,17.92,5.23,34.51,-23.50,34.51,-23.50
2024-05-12 22:30:00,2.84,0.83,2.68,0.78,7.22,1.65,5.03,1.47,5.03,1.47,11.45,-0.26,9.47,2.15,2.56,0.75,2.56,0.75,7.96,2.32,7.95,2.32,3.76,1.10,2.83,0.83,19.49,-4.03,19.49,-4.03,16.23,4.73,16.23,4.73,33.22,-23.76,33.22,-23.76
2024-05-12 23:00:00,2.65,0.77,2.48,0.72,5.96,1.52,4.92,1.43,4.92,1.43,10.63,-0.31,8.93,2.00,2.40,0.70,2.40,0.70,7.34,2.14,7.33,2.14,3.44,1.00,2.59,0.76,18.26,-3.60,18.26,-3.60,15.22,4.44,15.22,4.44,30.83,-24.29,30.83,-24.29
2024-05-12 23:30:00,2.43,0.71,2.27,0.66,6.83,1.42,4.82,1.41,4.82,1.41,10.13,-0.29,8.09,1.77,2.24,0.65,2.24,0.65,6.60,1.92,6.88,2.01,3.12,0.91,2.33,0.68,16.82,-4.00,16.82,-4.00,14.50,4.23,14.50,4.23,28.49,-24.85,28.49,-24.85
2024-05-13 00:00:00,2.28,0.66,2.14,0.62,5.99,1.31,4.75,1.39,4.75,1.39,9.67,-0.29,7.75,1.68,2.15,0.63,2.15,0.63,6.12,1.78,6.56,1.91,2.90,0.85,2.15,0.63,15.61,-4.11,15.61,-4.11,13.77,4.02,13.77,4.02,26.88,-25.09,26.88,-25.09
2024-05-13 00:30:00,2.17,0.63,2.18,0.64,4.26,1.24,4.99,1.46,4.99,1.46,9.19,-0.13,7.30,1.55,2.05,0.60,2.05,0.60,5.92,1.73,6.36,1.85,2.86,0.83,2.15,0.63,14.71,-4.15,14.71,-4.15,13.63,3.97,13.63,3.97,25.38,-25.58,25.38,-25.58
2024-05-13 01:00:00,2.13,0.62,1.98,0.58,4.09,1.19,4.92,1.43,4.92,1.43,8.91,-0.50,7.66,1.65,1.99,0.58,1.99,0.58,5.67,1.66,6.32,1.84,2.75,0.80,2.04,0.60,14.09,-4.03,14.09,-4.03,13.52,3.94,13.52,3.94,24.63,-25.65,24.63,-25.65
2024-05-13 01:30:00,2.07,0.60,1.94,0.56,4.03,1.18,4.92,1.44,4.92,1.44,8.72,-0.50,7.75,1.68,1.91,0.56,1.91,0.56,5.47,1.60,6.24,1.82,2.61,0.76,2.09,0.61,13.27,-4.25,13.27,-4.25,13.60,3.97,13.60,3.97,24.32,-25.53,24.32,-25.53
2024-05-13 02:00:00,2.07,0.60,1.96,0.57,4.13,1.20,4.96,1.45,4.96,1.45,8.56,-0.50,7.86,1.71,1.87,0.55,1.87,0.55,5.31,1.55,6.29,1.84,2.44,0.71,2.04,0.60,13.27,-4.25,13.27,-4.25,13.04,3.80,13.04,3.80,24.19,-25.67,24.19,-25.67
2024-05-13 02:30:00,2.04,0.59,1.91,0.56,3.96,1.15,4.87,1.42,4.87,1.42,8.40,-0.50,7.29,1.54,1.83,0.53,1.83,0.53,5.24,1.53,5.99,1.75,2.54,0.74,1.78,0.52,12.70,-4.45,12.70,-4.45,12.63,3.68,12.63,3.68,23.11,-25.96,23.11,-25.96
2024-05-13 03:00:00,1.97,0.57,1.84,0.54,3.77,1.10,4.80,1.40,4.80,1.40,8.29,-0.50,6.58,1.34,1.78,0.52,1.78,0.52,5.07,1.48,5.94,1.73,2.50,0.73,1.75,0.51,12.70,-4.45,12.70,-4.45,12.54,3.66,12.54,3.66,22.10,-26.22,22.10,-26.22
2024-05-13 03:30:00,1.94,0.57,1.83,0.54,3.72,1.09,4.82,1.41,4.82,1.41,8.22,-0.50,6.18,1.22,1.76,0.51,1.76,0.51,4.99,1.46,5.82,1.70,2.46,0.72,1.88,0.55,12.35,-4.42,12.35,-4.42,12.42,3.62,12.42,3.62,21.85,-26.27,21.85,-26.27
2024-05-13 04:00:00,1.87,0.55,1.77,0.52,3.66,1.07,4.80,1.40,4.80,1.40,8.12,-0.50,6.32,1.26,1.74,0.51,1.74,0.51,4.99,1.46,5.84,1.70,2.45,0.71,1.83,0.54,12.35,-4.42,12.35,-4.42,12.41,3.62,12.41,3.62,21.40,-26.46,21.40,-26.46
2024-05-13 04:30:00,1.85,0.54,1.78,0.52,3.64,1.06,4.78,1.39,4.78,1.39,8.12,-0.50,6.42,1.29,1.76,0.51,1.76,0.51,5.17,1.51,5.73,1.67,2.54,0.74,1.92,0.56,12.05,-4.76,12.05,-4.76,12.39,3.61,12.39,3.61,21.66,-26.32,21.66,-26.32
2024-05-13 05:00:00,1.85,0.54,1.77,0.52,3.54,1.03,4.79,1.40,4.79,1.40,8.32,-0.50,6.84,1.41,1.76,0.51,1.76,0.51,5.13,1.50,5.74,1.67,2.48,0.72,1.78,0.52,12.13,-4.87,12.13,-4.87,12.21,3.56,12.21,3.56,21.74,-26.28,21.74,-26.28
2024-05-13 05:30:00,1.85,0.54,1.74,0.51,3.51,1.02,4.78,1.39,4.78,1.39,8.51,-0.50,6.44,1.29,1.80,0.53,1.80,0.53,5.18,1.51,6.04,1.76,2.56,0.75,1.78,0.52,12.13,-4.76,12.13,-4.76,12.59,3.67,12.59,3.67,21.63,-26.27,21.63,-26.27
2024-05-13 06:00:00,1.91,0.56,1.80,0.53,3.71,1.08,4.83,1.41,4.83,1.41,8.87,-0.50,6.44,1.29,1.99,0.58,1.99,0.58,5.54,1.62,6.84,2.00,2.77,0.81,1.81,0.53,12.29,-4.76,12.29,-4.76,12.32,3.60,12.32,3.60,22.48,-26.04,22.48,-26.04
2024-05-13 06:30:00,2.12,0.62,1.99,0.58,4.14,1.21,4.92,1.44,4.92,1.44,10.22,-0.11,3.77,0.52,2.33,0.68,2.33,0.68,6.20,1.81,7.62,2.22,3.49,1.02,1.81,0.53,13.03,-4.65,13.03,-4.65,15.47,4.51,15.47,4.51,21.55,-26.37,21.55,-26.37
2024-05-13 07:00:00,2.17,0.63,2.02,0.59,4.56,1.33,4.82,1.41,4.82,1.41,11.27,-0.09,4.53,0.74,2.75,0.80,2.75,0.80,6.92,2.02,8.38,2.44,3.81,1.11,2.01,0.58,14.81,-4.34,14.81,-4.34,16.81,4.90,16.81,4.90,24.05,-25.29,24.05,-25.29
2024-05-13 07:30:00,1.88,0.55,1.72,0.50,4.98,1.45,4.81,1.40,4.81,1.40,12.29,0.10,6.05,1.19,3.25,0.95,3.25,0.95,7.35,2.14,8.59,2.51,4.25,1.24,1.91,0.56,16.82,-3.29,16.82,-3.29,17.42,5.08,17.42,5.08,26.28,-24.34,26.28,-24.34
2024-05-13 08:00:00,1.72,0.50,1.55,0.45,5.17,1.51,4.98,1.45,4.98,1.45,12.93,0.25,6.06,1.19,3.27,0.96,3.27,0.96,7.51,2.19,8.85,2.58,4.38,1.28,2.00,0.58,18.49,-2.92,18.49,-2.92,18.12,5.29,18.12,5.29,26.78,-23.86,26.78,-23.86
2024-05-13 08:30:00,1.64,0.48,1.50,0.44,5.17,1.51,5.03,1.47,5.03,1.47,13.41,0.31,7.18,1.52,3.49,1.02,3.49,1.02,7.37,2.15,8.67,2.53,4.50,1.31,2.02,0.59,19.10,-2.63,19.10,-2.63,17.89,5.22,17.89,5.22,27.80,-23.06,27.80,-23.06
2024-05-13 09:00:00,1.59,0.46,1.47,0.43,4.92,1.43,5.19,1.51,5.19,1.51,13.44,0.31,7.51,1.62,3.41,0.99,3.41,0.99,6.92,2.02,8.44,2.46,4.40,1.28,2.02,0.59,19.63,-2.41,19.63,-2.41,17.35,5.06,17.35,5.06,26.91,-23.05,26.91,-23.05
2024-05-13 09:30:00,1.27,0.37,1.13,0.33,4.85,1.41,5.28,1.54,5.28,1.54,13.21,0.34,6.04,1.20,3.37,0.98,3.37,0.98,6.76,1.97,8.24,2.40,4.39,1.28,1.92,0.56,19.19,-2.39,19.19,-2.39,17.14,5.00,17.14,5.00,24.82,-23.28,24.82,-23.28
2024-05-13 10:00:00,1.31,0.38,1.15,0.34,4.78,1.39,5.33,1.56,5.33,1.56,12.92,0.34,5.57,1.06,3.06,0.89,3.06,0.89,6.59,1.92,7.99,2.33,4.33,1.26,1.84,0.54,18.78,-2.35,18.78,-2.35,19.95,5.82,19.95,5.82,21.95,-23.64,21.95,-23.64
2024-05-13 10:30:00,0.83,0.24,0.74,0.22,4.76,1.39,5.46,1.59,5.46,1.59,12.92,0.31,9.95,2.33,3.16,0.92,3.16,0.92,6.54,1.91,7.93,2.31,4.34,1.27,2.45,0.71,18.10,-2.37,18.10,-2.37,16.34,4.77,16.34,4.77,25.98,-22.07,25.98,-22.07
2024-05-13 11:00:00,0.93,0.27,0.82,0.24,7.03,1.34,5.45,1.59,5.45,1.59,12.64,0.54,6.73,1.39,3.11,0.91,3.11,0.91,6.12,1.78,7.73,2.26,4.43,1.29,2.19,0.64,18.37,-2.22,18.37,-2.22,16.25,4.74,16.25,4.74,22.12,-22.69,22.12,-22.69
2024-05-13 11:30:00,0.50,0.15,0.48,0.14,4.58,1.34,5.51,1.61,5.51,1.61,12.57,0.45,5.29,0.96,2.97,0.87,2.97,0.87,6.05,1.76,7.77,2.27,4.30,1.25,1.77,0.52,17.26,-2.12,17.26,-2.12,18.09,5.28,18.09,5.28,18.42,-23.39,18.42,-23.39
2024-05-13 12:00:00,0.49,0.14,0.48,0.14,4.66,1.36,5.55,1.62,5.55,1.62,12.51,0.45,5.42,1.00,3.07,0.89,3.07,0.89,6.13,1.79,8.14,2.37,4.38,1.28,1.86,0.54,17.27,-2.12,17.27,-2.12,21.33,6.22,21.33,6.22,18.94,-23.40,18.94,-23.40
2024-05-13 12:30:00,0.89,0.26,0.81,0.24,4.78,1.39,5.40,1.57,5.40,1.57,12.74,0.50,11.19,2.68,2.98,0.87,2.98,0.87,6.35,1.85,8.48,2.47,3.85,1.12,2.28,0.66,17.41,-2.12,17.41,-2.12,18.36,5.35,18.36,5.35,26.33,-21.34,26.33,-21.34
2024-05-13 13:00:00,0.99,0.29,0.87,0.25,4.84,1.41,5.34,1.56,5.34,1.56,12.78,0.50,11.13,2.64,2.98,0.87,2.98,0.87,6.60,1.92,8.09,2.36,4.01,1.17,2.54,0.74,17.98,-1.91,17.98,-1.91,18.20,5.31,18.20,5.31,27.42,-21.21,27.42,-21.21
2024-05-13 13:30:00,1.19,0.35,1.08,0.31,4.74,1.38,5.28,1.54,5.28,1.54,12.74,0.55,11.09,2.62,2.92,0.85,2.92,0.85,6.21,1.81,7.62,2.22,3.89,1.13,2.63,0.77,18.46,-1.75,18.46,-1.75,16.36,4.77,16.36,4.77,27.66,-21.30,27.66,-21.30
2024-05-13 14:00:00,0.54,0.16,0.52,0.15,4.52,1.32,5.28,1.54,5.28,1.54,12.32,0.55,10.52,2.45,2.74,0.80,2.74,0.80,5.86,1.71,7.88,2.30,3.80,1.11,2.42,0.71,18.04,-1.80,18.04,-1.80,17.96,5.24,17.96,5.24,24.46,-21.89,24.46,-21.89
2024-05-13 14:30:00,0.88,0.26,0.81,0.24,4.79,1.40,5.33,1.55,5.33,1.55,12.32,0.46,10.45,2.43,3.05,0.89,3.05,0.89,6.51,1.90,8.02,2.34,3.98,1.16,2.59,0.76,17.13,-1.88,17.13,-1.88,17.59,5.13,17.59,5.13,26.37,-21.38,26.37,-21.38
2024-05-13 15:00:00,1.00,0.29,0.92,0.27,4.79,1.40,5.26,1.53,5.26,1.53,12.32,0.46,10.42,2.43,2.80,0.82,2.80,0.82,6.23,1.82,7.88,2.30,3.78,1.10,2.41,0.70,18.03,-1.87,18.03,-1.87,17.29,5.04,17.29,5.04,25.57,-21.59,25.57,-21.59
2024-05-13 15:30:00,0.91,0.27,0.81,0.24,4.62,1.35,5.24,1.53,5.24,1.53,12.23,0.46,10.14,2.35,2.84,0.83,2.84,0.83,6.41,1.87,8.21,2.40,3.65,1.06,2.12,0.62,17.59,-1.87,17.59,-1.87,18.09,5.28,18.09,5.28,24.97,-21.94,24.97,-21.94
2024-05-13 16:00:00,1.07,0.31,0.93,0.27,4.92,1.43,5.30,1.55,5.30,1.55,13.08,0.46,10.44,2.56,2.88,0.84,2.88,0.84,7.23,2.11,8.92,2.60,3.91,1.14,2.32,0.68,17.51,-1.95,17.51,-1.95,16.38,4.78,16.38,4.78,26.99,-21.42,26.99,-21.42
2024-05-13 16:30:00,0.64,0.19,0.60,0.17,5.30,1.55,5.33,1.56,5.33,1.56,13.25,0.46,6.45,1.42,2.91,0.85,2.91,0.85,7.79,2.27,9.69,2.83,4.56,1.33,2.30,0.67,18.58,-1.85,18.58,-1.85,20.26,5.91,20.26,5.91,23.95,-22.91,23.95,-22.91
2024-05-13 17:00:00,1.23,0.36,1.07,0.31,5.77,1.68,5.44,1.59,5.44,1.59,14.17,0.46,6.83,1.52,3.16,0.92,3.16,0.92,8.80,2.57,10.43,3.04,4.88,1.42,2.62,0.76,19.36,-2.06,19.36,-2.06,22.15,6.46,22.15,6.46,28.25,-22.40,28.25,-22.40
2024-05-13 17:30:00,2.17,0.63,1.97,0.57,6.10,1.78,5.40,1.58,5.40,1.58,14.59,0.46,7.91,1.84,3.09,0.90,3.09,0.90,9.38,2.74,10.88,3.17,5.11,1.49,3.29,0.96,21.14,-2.14,21.14,-2.14,21.65,6.31,21.65,6.31,32.96,-21.71,32.96,-21.71
2024-05-13 18:00:00,2.61,0.76,2.37,0.69,6.41,1.87,5.40,1.58,5.40,1.58,14.47,0.00,7.72,1.78,3.08,0.90,3.08,0.90,9.65,2.81,11.00,3.21,5.26,1.53,3.27,0.96,22.26,-2.11,22.26,-2.11,22.15,6.46,22.15,6.46,34.22,-21.80,34.22,-21.80
2024-05-13 18:30:00,2.91,0.85,2.65,0.77,6.65,1.94,5.32,1.55,5.32,1.55,14.27,0.00,7.38,1.87,3.18,0.93,3.18,0.93,9.78,2.85,10.97,3.20,5.23,1.52,3.36,0.98,22.52,-2.23,22.52,-2.23,21.74,6.34,21.74,6.34,35.99,-21.49,35.99,-21.49
2024-05-13 19:00:00,2.91,0.85,2.68,0.78,6.55,1.91,5.23,1.53,5.23,1.53,14.27,0.00,7.60,2.03,3.21,0.94,3.21,0.94,9.79,2.86,10.82,3.16,5.20,1.52,3.39,0.99,22.73,-2.54,22.73,-2.54,21.21,6.19,21.21,6.19,36.73,-21.39,36.73,-21.39
2024-05-13 19:30:00,2.95,0.86,2.71,0.79,6.63,1.94,5.20,1.52,5.20,1.52,14.27,0.00,7.38,1.96,3.15,0.92,3.15,0.92,9.63,2.81,10.59,3.09,5.09,1.49,3.21,0.94,22.67,-2.74,22.67,-2.74,21.04,6.14,21.04,6.14,36.43,-21.64,36.43,-21.64
2024-05-13 20:00:00,2.85,0.83,2.61,0.76,6.57,1.92,5.30,1.55,5.30,1.55,13.81,0.00,7.56,2.01,3.13,0.91,3.13,0.91,9.59,2.80,10.24,2.99,4.93,1.44,3.24,0.95,22.41,-2.77,22.41,-2.77,21.09,6.15,21.09,6.15,36.38,-21.97,36.38,-21.97
2024-05-13 20:30:00,3.27,0.96,3.04,0.89,7.71,2.25,4.97,1.45,4.97,1.45,13.69,0.00,7.66,2.04,3.03,0.88,3.03,0.88,9.39,2.74,9.95,2.90,4.64,1.36,3.23,0.94,22.09,-2.88,22.09,-2.88,22.08,6.44,22.08,6.44,36.77,-22.24,36.77,-22.24
2024-05-13 21:00:00,3.16,0.92,2.90,0.85,7.63,2.23,4.85,1.41,4.85,1.41,13.51,0.00,11.63,3.20,3.00,0.88,3.00,0.88,9.17,2.67,9.78,2.85,4.39,1.28,3.45,1.00,21.64,-3.00,21.64,-3.00,19.93,5.81,19.93,5.81,39.89,-20.68,39.89,-20.68
2024-05-13 21:30:00,3.21,0.94,2.95,0.86,7.57,2.21,4.86,1.42,4.86,1.42,13.51,0.00,11.61,3.20,2.99,0.87,2.99,0.87,8.99,2.62,9.26,2.70,4.30,1.25,3.39,0.99,21.22,-3.09,21.22,-3.09,18.52,5.40,18.52,5.40,39.95,-20.80,39.95,-20.80
2024-05-13 22:00:00,3.03,0.88,2.82,0.82,7.17,2.09,4.74,1.38,4.74,1.38,12.99,0.12,11.81,3.02,2.81,0.82,2.81,0.82,8.38,2.44,8.58,2.50,4.00,1.17,3.13,0.91,20.96,-3.20,20.96,-3.20,17.47,5.09,17.47,5.09,37.49,-21.48,37.49,-21.48
2024-05-13 22:30:00,2.77,0.81,2.59,0.76,6.62,1.93,4.64,1.35,4.64,1.35,12.25,0.10,10.62,2.63,2.65,0.77,2.65,0.77,7.83,2.29,7.84,2.29,3.80,1.11,2.95,0.86,19.96,-3.32,19.96,-3.32,16.95,4.95,16.95,4.95,34.27,-22.19,34.27,-22.19
2024-05-13 23:00:00,2.56,0.75,2.42,0.71,6.28,1.83,4.54,1.32,4.54,1.32,11.68,0.16,10.44,2.58,2.49,0.72,2.49,0.72,7.06,2.06,7.23,2.11,3.38,0.99,2.69,0.78,18.56,-3.72,18.56,-3.72,15.86,4.63,15.86,4.63,32.28,-22.47,32.28,-22.47
2024-05-13 23:30:00,2.36,0.69,2.20,0.64,5.69,1.66,4.42,1.29,4.42,1.29,11.17,0.18,10.58,2.62,2.35,0.68,2.35,0.68,6.51,1.90,6.74,1.97,3.04,0.89,2.43,0.71,17.20,-3.82,17.20,-3.82,14.86,4.34,14.86,4.34,30.30,-22.83,30.30,-22.83
2024-05-14 00:00:00,2.19,0.64,2.04,0.60,5.32,1.55,4.33,1.26,4.33,1.26,10.90,0.14,10.10,2.48,2.25,0.66,2.25,0.66,6.17,1.80,6.39,1.86,2.82,0.82,1.94,0.57,16.17,-3.49,16.17,-3.49,14.34,4.18,14.34,4.18,28.27,-23.45,28.27,-23.45
2024-05-14 00:30:00,2.13,0.62,1.98,0.58,5.02,1.46,4.26,1.24,4.26,1.24,10.49,0.09,9.78,2.38,2.16,0.63,2.16,0.63,5.88,1.72,6.22,1.81,2.74,0.80,1.82,0.53,15.22,-3.54,15.22,-3.54,13.91,4.06,13.91,4.06,26.95,-23.68,26.95,-23.68
2024-05-14 01:00:00,2.06,0.60,1.93,0.56,4.79,1.40,4.25,1.24,4.25,1.24,10.26,0.09,9.37,2.26,2.09,0.61,2.09,0.61,5.56,1.62,6.20,1.81,2.71,0.79,1.74,0.51,14.50,-3.76,14.50,-3.76,14.07,4.10,14.07,4.10,25.95,-23.88,25.95,-23.88
2024-05-14 01:30:00,2.06,0.60,1.93,0.56,4.75,1.39,4.24,1.24,4.24,1.24,10.18,0.05,9.65,2.34,2.07,0.60,2.07,0.60,5.37,1.56,6.16,1.80,2.61,0.76,1.76,0.51,14.03,-3.82,14.03,-3.82,14.18,4.14,14.18,4.14,25.95,-24.09,25.95,-24.09
2024-05-14 02:00:00,2.08,0.61,1.97,0.57,4.75,1.39,4.29,1.25,4.29,1.25,9.99,0.05,9.87,2.40,2.03,0.59,2.03,0.59,5.24,1.53,6.19,1.80,2.45,0.71,1.88,0.55,13.98,-3.85,13.98,-3.85,13.83,4.03,13.83,4.03,26.02,-23.90,26.02,-23.90
2024-05-14 02:30:00,2.04,0.60,1.90,0.55,4.60,1.34,4.22,1.23,4.22,1.23,9.91,0.05,9.58,2.32,2.00,0.58,2.00,0.58,5.13,1.50,5.97,1.74,2.47,0.72,1.84,0.54,13.79,-3.88,13.79,-3.88,13.44,3.92,13.44,3.92,25.44,-24.33,25.44,-24.33
2024-05-14 03:00:00,2.11,0.62,1.76,0.51,4.40,1.28,4.58,1.34,4.58,1.34,9.58,0.07,9.13,2.18,1.93,0.56,1.93,0.56,5.00,1.46,5.84,1.70,2.46,0.72,1.84,0.54,13.66,-3.88,13.66,-3.88,13.20,3.85,13.20,3.85,24.35,-24.54,24.35,-24.54
2024-05-14 03:30:00,2.17,0.63,1.71,0.50,4.38,1.28,4.59,1.34,4.59,1.34,9.42,-0.02,8.69,2.06,1.93,0.56,1.93,0.56,5.02,1.46,5.75,1.68,2.45,0.72,1.84,0.54,13.27,-3.80,13.27,-3.80,13.15,3.84,13.15,3.84,23.70,-24.99,23.70,-24.99
2024-05-14 04:00:00,1.94,0.57,1.72,0.50,4.29,1.25,4.57,1.33,4.57,1.33,9.13,-0.10,8.91,2.12,1.89,0.55,1.89,0.55,4.96,1.45,5.90,1.72,2.46,0.72,1.97,0.57,13.04,-3.90,13.04,-3.90,12.79,3.73,12.79,3.73,23.41,-24.80,23.41,-24.80
2024-05-14 04:30:00,1.82,0.53,1.72,0.50,4.29,1.25,4.55,1.33,4.55,1.33,8.89,-0.17,8.26,1.93,1.90,0.55,1.90,0.55,5.02,1.46,5.80,1.69,2.52,0.74,1.97,0.57,12.69,-4.28,12.69,-4.28,12.79,3.73,12.79,3.73,23.02,-24.97,23.02,-24.97
2024-05-14 05:00:00,1.82,0.53,1.72,0.50,4.29,1.25,4.55,1.33,4.55,1.33,9.03,-0.17,8.32,1.95,1.92,0.56,1.92,0.56,5.02,1.46,5.77,1.68,2.50,0.73,1.94,0.57,12.69,-4.45,12.69,-4.45,12.71,3.71,12.71,3.71,22.93,-24.94,22.93,-24.94
2024-05-14 05:30:00,1.87,0.55,1.77,0.52,4.24,1.24,4.22,1.23,4.22,1.23,9.18,-0.18,8.06,1.87,1.97,0.57,1.97,0.57,5.05,1.47,6.08,1.77,2.55,0.74,1.66,0.48,12.69,-4.45,12.69,-4.45,13.89,4.05,13.89,4.05,22.45,-24.75,22.45,-24.75
2024-05-14 06:00:00,1.94,0.57,1.82,0.53,4.44,1.29,4.22,1.23,4.22,1.23,9.45,-0.17,8.60,2.03,2.13,0.62,2.13,0.62,5.37,1.56,6.92,2.02,2.78,0.81,1.80,0.53,12.69,-4.16,12.69,-4.16,15.00,4.38,15.00,4.38,24.30,-24.50,24.30,-24.50
2024-05-14 06:30:00,2.21,0.64,2.07,0.60,4.95,1.44,4.29,1.25,4.29,1.25,10.68,0.02,9.64,2.33,2.53,0.74,2.53,0.74,6.08,1.77,7.75,2.26,3.21,0.94,2.23,0.65,13.37,-4.28,13.37,-4.28,16.44,4.80,16.44,4.80,28.25,-23.36,28.25,-23.36
2024-05-14 07:00:00,2.49,0.72,2.31,0.68,5.42,1.58,4.39,1.28,4.39,1.28,11.84,0.10,11.19,2.79,2.92,0.85,2.92,0.85,6.82,1.99,8.69,2.54,3.54,1.03,2.54,0.74,15.57,-3.64,15.57,-3.64,17.77,5.18,17.77,5.18,32.09,-22.20,32.09,-22.20
2024-05-14 07:30:00,2.76,0.81,2.55,0.74,6.09,1.78,4.49,1.31,4.49,1.31,12.89,0.17,12.89,3.15,3.31,0.97,3.31,0.97,7.72,2.25,9.11,2.66,3.90,1.14,2.66,0.78,19.50,-2.82,19.50,-2.82,18.68,5.45,18.68,5.45,35.26,-21.06,35.26,-21.06
2024-05-14 08:00:00,2.85,0.83,2.66,0.78,6.36,1.86,4.63,1.35,4.63,1.35,13.65,0.42,13.68,3.38,3.45,1.00,3.45,1.00,7.94,2.32,9.18,2.68,4.13,1.21,2.79,0.82,19.50,-2.82,19.50,-2.82,19.08,5.56,19.08,5.56,36.80,-20.25,36.80,-20.25
2024-05-14 08:30:00,2.77,0.81,2.59,0.76,6.36,1.86,4.69,1.37,4.69,1.37,14.11,0.52,14.21,3.53,3.45,1.00,3.45,1.00,7.53,2.20,9.23,2.69,4.04,1.18,3.08,0.90,20.42,-2.35,20.42,-2.35,18.32,5.34,18.32,5.34,37.39,-19.68,37.39,-19.68
2024-05-14 09:00:00,2.69,0.78,2.49,0.72,6.18,1.80,4.78,1.39,4.78,1.39,14.43,0.52,12.96,3.17,3.51,1.02,3.51,1.02,7.54,2.20,9.46,2.76,4.10,1.20,2.84,0.83,20.75,-1.87,20.75,-1.87,19.43,5.67,19.43,5.67,36.06,-19.94,36.06,-19.94
2024-05-14 09:30:00,2.88,0.84,2.66,0.78,6.33,1.84,4.97,1.45,4.97,1.45,14.52,0.52,12.60,3.06,3.70,1.08,3.70,1.08,7.66,2.23,9.46,2.76,4.33,1.26,2.92,0.85,20.96,-1.81,20.96,-1.81,19.32,5.63,19.32,5.63,36.95,-19.92,36.95,-19.92
2024-05-14 10:00:00,2.63,0.77,2.40,0.70,6.33,1.84,5.06,1.48,5.06,1.48,14.52,0.52,13.08,3.20,3.64,1.06,3.64,1.06,7.77,2.27,9.11,2.66,4.30,1.25,2.88,0.84,21.46,-1.73,21.46,-1.73,20.58,6.00,20.58,6.00,36.27,-19.97,36.27,-19.97
2024-05-14 10:30:00,2.66,0.78,2.45,0.71,6.36,1.86,5.15,1.50,5.15,1.50,14.61,0.47,13.80,3.41,3.73,1.09,3.73,1.09,7.77,2.27,9.12,2.66,4.18,1.22,3.19,0.93,21.34,-1.80,21.34,-1.80,18.36,5.36,18.36,5.36,37.80,-19.61,37.80,-19.61
2024-05-14 11:00:00,2.62,0.76,2.42,0.71,6.46,1.88,5.21,1.52,5.21,1.52,14.87,0.51,10.54,2.46,3.80,1.11,3.80,1.11,7.80,2.28,9.44,2.75,4.38,1.28,2.76,0.80,21.51,-1.74,21.51,-1.74,19.24,5.61,19.24,5.61,34.28,-20.62,34.28,-20.62
2024-05-14 11:30:00,2.43,0.71,2.24,0.65,6.52,1.90,5.31,1.55,5.31,1.55,14.87,0.51,8.76,1.94,3.76,1.10,3.76,1.10,8.03,2.34,9.62,2.80,4.53,1.32,2.67,0.78,21.52,-1.71,21.52,-1.71,21.33,6.22,21.33,6.22,32.39,-21.32,32.39,-21.32
2024-05-14 12:00:00,2.65,0.77,2.45,0.71,6.65,1.94,5.32,1.55,5.32,1.55,15.40,0.57,9.24,2.08,3.67,1.07,3.67,1.07,8.28,2.42,9.65,2.81,4.61,1.34,2.95,0.86,21.75,-1.68,21.75,-1.68,20.63,6.02,20.63,6.02,34.31,-21.00,34.31,-21.00
2024-05-14 12:30:00,2.85,0.83,2.66,0.78,6.58,1.92,5.29,1.54,5.29,1.54,14.75,0.57,8.93,1.99,3.50,1.02,3.50,1.02,7.73,2.25,9.29,2.71,4.78,1.39,3.27,0.96,21.53,-1.61,21.53,-1.61,19.41,5.66,19.41,5.66,33.14,-21.38,33.14,-21.38
2024-05-14 13:00:00,2.33,0.68,2.17,0.63,6.53,1.90,5.34,1.56,5.34,1.56,14.30,0.67,7.09,1.46,3.41,0.99,3.41,0.99,7.75,2.26,9.14,2.67,4.70,1.37,2.83,0.83,21.54,-1.61,21.54,-1.61,19.51,5.69,19.51,5.69,29.85,-22.42,29.85,-22.42
2024-05-14 13:30:00,1.89,0.55,1.70,0.50,6.53,1.90,5.33,1.56,5.33,1.56,14.56,0.64,6.99,1.43,3.29,0.96,3.29,0.96,7.42,2.16,8.80,2.57,4.79,1.40,2.73,0.80,20.91,-2.07,20.91,-2.07,21.52,6.28,21.52,6.28,27.99,-22.74,27.99,-22.74
2024-05-14 14:00:00,1.63,0.48,1.51,0.44,6.28,1.83,5.08,1.48,5.08,1.48,14.04,0.58,11.66,2.78,3.07,0.89,3.07,0.89,7.00,2.04,8.41,2.45,4.26,1.24,2.59,0.76,20.66,-2.20,20.66,-2.20,17.43,5.08,17.43,5.08,30.97,-21.69,30.97,-21.69
2024-05-14 14:30:00,1.16,0.34,1.05,0.30,6.05,1.76,5.03,1.47,5.03,1.47,13.30,0.58,11.44,2.72,3.19,0.93,3.19,0.93,6.92,2.02,8.72,2.54,3.93,1.15,2.06,0.60,19.46,-2.72,19.46,-2.72,19.56,5.70,19.56,5.70,27.89,-21.88,27.89,-21.88
2024-05-14 15:00:00,1.44,0.42,1.32,0.39,6.29,1.83,5.12,1.49,5.12,1.49,13.64,0.33,11.64,2.79,3.21,0.94,3.21,0.94,7.40,2.16,8.93,2.60,3.98,1.16,2.26,0.66,18.75,-2.71,18.75,-2.71,19.91,5.81,19.91,5.81,30.87,-21.35,30.87,-21.35
2024-05-14 15:30:00,2.09,0.61,1.95,0.57,6.34,1.85,5.09,1.48,5.09,1.48,13.39,0.27,11.86,2.86,3.14,0.92,3.14,0.92,7.45,2.17,9.38,2.74,4.11,1.20,2.71,0.79,19.47,-2.62,19.47,-2.62,18.70,5.45,18.70,5.45,33.14,-21.30,33.14,-21.30
2024-05-14 16:00:00,2.29,0.67,2.13,0.62,6.72,1.96,5.09,1.48,5.09,1.48,14.08,0.27,8.89,1.99,3.32,0.97,3.32,0.97,8.44,2.46,9.88,2.88,4.58,1.34,2.71,0.79,19.72,-2.76,19.72,-2.76,19.69,5.74,19.69,5.74,32.49,-22.28,32.49,-22.28
2024-05-14 16:30:00,2.07,0.60,1.91,0.56,6.93,2.02,5.79,1.24,5.79,1.24,14.24,0.25,7.79,1.74,3.15,0.92,3.15,0.92,8.63,2.52,10.32,3.01,4.77,1.39,2.84,0.83,20.89,-2.76,20.89,-2.76,22.48,6.56,22.48,6.56,31.75,-23.24,31.75,-23.24
2024-05-14 17:00:00,2.08,0.61,1.89,0.55,7.18,2.09,5.21,1.24,5.21,1.24,14.47,0.22,11.78,2.97,3.20,0.93,3.20,0.93,9.19,2.68,10.73,3.13,4.73,1.38,3.27,0.96,21.35,-2.65,21.35,-2.65,19.67,5.74,19.67,5.74,37.04,-21.72,37.04,-21.72
2024-05-14 17:30:00,2.51,0.73,2.30,0.67,7.56,2.20,4.57,1.33,4.57,1.33,14.55,0.22,8.79,2.07,3.12,0.91,3.12,0.91,9.79,2.86,11.08,3.23,5.16,1.50,3.38,0.99,22.70,-2.51,22.70,-2.51,20.66,6.03,20.66,6.03,35.33,-22.31,35.33,-22.31
2024-05-14 18:00:00,2.64,0.77,2.40,0.70,7.78,2.27,4.55,1.33,4.55,1.33,14.93,0.22,7.11,1.56,3.27,0.95,3.27,0.95,10.11,2.95,11.20,3.27,5.34,1.56,3.12,0.91,22.71,-2.51,22.71,-2.51,22.20,6.47,22.20,6.47,34.69,-22.88,34.69,-22.88
2024-05-14 18:30:00,3.01,0.88,2.76,0.81,8.06,2.35,4.50,1.31,4.50,1.31,14.55,0.12,7.81,1.77,3.03,0.88,3.03,0.88,9.81,2.86,11.14,3.25,5.18,1.51,3.22,0.94,23.23,-2.51,23.23,-2.51,23.41,6.83,23.41,6.83,35.81,-22.61,35.81,-22.61
2024-05-14 19:00:00,3.13,0.91,2.74,0.80,8.06,2.35,4.45,1.30,4.45,1.30,14.29,0.03,12.11,3.02,3.14,0.92,3.14,0.92,9.89,2.88,11.10,3.24,5.01,1.46,3.57,1.04,22.66,-2.82,22.66,-2.82,14.44,4.21,14.44,4.21,40.46,-20.88,40.46,-20.88
2024-05-14 19:30:00,3.00,0.88,2.63,0.77,8.16,2.38,4.49,1.31,4.49,1.31,14.36,0.07,9.22,2.18,3.06,0.89,3.06,0.89,9.83,2.87,10.60,3.09,5.80,1.69,2.54,0.74,22.84,-2.82,22.84,-2.82,19.98,5.83,19.98,5.83,25.16,-24.93,25.16,-24.93
2024-05-14 20:00:00,2.92,0.85,2.69,0.78,7.97,2.32,4.66,1.36,4.66,1.36,14.09,0.07,7.34,1.64,3.06,0.89,3.06,0.89,9.59,2.80,10.28,3.00,5.85,1.71,2.32,0.68,22.22,-2.82,22.22,-2.82,28.62,8.35,28.62,8.35,20.61,-26.18,20.61,-26.18
2024-05-14 20:30:00,2.74,0.80,2.54,0.74,7.97,2.32,4.61,1.35,4.61,1.35,13.87,0.03,11.17,2.74,2.98,0.87,2.98,0.87,9.39,2.74,9.93,2.90,4.78,1.39,3.35,0.98,21.61,-2.90,21.61,-2.90,21.78,6.35,21.78,6.35,35.76,-22.17,35.76,-22.17
2024-05-14 21:00:00,3.01,0.88,2.81,0.82,7.80,2.27,4.55,1.33,4.55,1.33,13.53,0.00,11.34,2.80,2.98,0.87,2.98,0.87,9.22,2.69,9.82,2.86,4.40,1.28,3.48,1.01,21.61,-2.85,21.61,-2.85,19.69,5.74,19.69,5.74,38.35,-21.28,38.35,-21.28
2024-05-14 21:30:00,3.36,0.98,2.97,0.86,7.73,2.25,4.52,1.32,4.52,1.32,13.34,0.00,10.87,2.66,2.96,0.86,2.96,0.86,9.22,2.69,9.34,2.72,4.28,1.25,3.34,0.97,21.30,-2.69,21.30,-2.69,19.26,5.62,19.26,5.62,37.94,-21.80,37.94,-21.80
2024-05-14 22:00:00,3.24,0.95,2.83,0.83,7.34,2.14,4.41,1.28,4.41,1.28,13.14,0.00,11.26,2.78,2.90,0.85,2.90,0.85,8.77,2.56,8.75,2.55,4.03,1.18,2.95,0.86,21.06,-2.86,21.06,-2.86,18.32,5.34,18.32,5.34,36.96,-21.77,36.96,-21.77
2024-05-14 22:30:00,2.96,0.86,2.68,0.78,6.99,2.04,4.38,1.28,4.38,1.28,12.46,0.00,11.16,2.78,2.77,0.81,2.77,0.81,8.17,2.38,7.99,2.33,3.74,1.09,2.68,0.78,20.22,-3.16,20.22,-3.16,17.09,4.98,17.09,4.98,35.17,-22.05,35.17,-22.05
2024-05-14 23:00:00,2.61,0.76,2.48,0.72,6.58,1.92,4.55,1.33,4.55,1.33,11.81,0.09,10.32,2.55,2.61,0.76,2.61,0.76,7.32,2.13,7.45,2.17,3.39,0.99,2.54,0.74,19.02,-3.34,19.02,-3.34,16.27,4.75,16.27,4.75,32.36,-22.99,32.36,-22.99
2024-05-14 23:30:00,2.50,0.73,2.21,0.64,5.96,1.74,4.72,1.38,4.72,1.38,11.25,0.09,9.87,2.41,2.46,0.72,2.46,0.72,6.68,1.95,6.82,1.99,3.12,0.91,2.29,0.67,17.64,-3.80,17.64,-3.80,15.46,4.51,15.46,4.51,30.09,-23.43,30.09,-23.43
2024-05-15 00:00:00,2.45,0.71,2.04,0.59,5.45,1.59,4.79,1.40,4.79,1.40,10.70,0.00,9.88,2.41,2.35,0.68,2.35,0.68,6.24,1.82,6.52,1.90,2.92,0.85,2.24,0.65,16.48,-3.64,16.48,-3.64,14.22,4.15,14.22,4.15,28.73,-24.00,28.73,-24.00
2024-05-15 00:30:00,2.37,0.69,1.95,0.57,5.20,1.52,4.72,1.38,4.72,1.38,10.40,0.00,8.94,2.13,2.28,0.66,2.28,0.66,5.89,1.72,6.36,1.85,2.81,0.82,1.95,0.57,14.76,-4.06,14.76,-4.06,14.38,4.19,14.38,4.19,26.66,-24.51,26.66,-24.51
2024-05-15 01:00:00,2.35,0.69,1.94,0.57,4.98,1.45,4.68,1.36,4.68,1.36,10.08,0.00,8.85,2.11,2.18,0.64,2.18,0.64,5.60,1.63,6.33,1.85,2.73,0.80,1.97,0.57,14.76,-4.06,14.76,-4.06,14.30,4.17,14.30,4.17,26.08,-24.64,26.08,-24.64
2024-05-15 01:30:00,2.37,0.69,1.90,0.55,4.88,1.42,4.69,1.37,4.69,1.37,9.88,0.00,9.22,2.21,2.08,0.61,2.08,0.61,5.37,1.56,6.35,1.85,2.64,0.77,2.02,0.59,14.29,-4.13,14.29,-4.13,13.74,4.01,13.74,4.01,26.05,-24.70,26.05,-24.70
2024-05-15 02:00:00,2.40,0.70,1.96,0.57,4.98,1.45,4.73,1.38,4.73,1.38,9.76,0.00,8.48,2.00,2.05,0.60,2.05,0.60,5.24,1.53,6.32,1.84,2.55,0.74,1.80,0.53,14.01,-4.16,14.01,-4.16,14.10,4.11,14.10,4.11,24.94,-24.93,24.94,-24.93
2024-05-15 02:30:00,2.34,0.68,1.89,0.55,4.83,1.41,4.69,1.37,4.69,1.37,9.76,0.00,8.80,2.09,2.02,0.59,2.02,0.59,5.08,1.48,6.11,1.78,2.48,0.72,1.71,0.50,13.75,-4.16,13.75,-4.16,13.52,3.94,13.52,3.94,24.93,-25.01,24.93,-25.01
2024-05-15 03:00:00,2.25,0.66,1.79,0.52,4.59,1.34,4.64,1.35,4.64,1.35,9.64,0.00,8.62,2.03,2.01,0.58,2.01,0.58,5.01,1.46,6.06,1.77,2.52,0.74,1.85,0.54,13.55,-4.16,13.55,-4.16,12.79,3.73,12.79,3.73,24.62,-24.81,24.62,-24.81
2024-05-15 03:30:00,2.22,0.65,1.73,0.50,4.45,1.30,4.60,1.34,4.60,1.34,9.74,0.00,7.55,1.72,1.99,0.58,1.99,0.58,4.96,1.45,6.00,1.75,2.69,0.78,1.94,0.57,13.38,-4.04,13.38,-4.04,13.73,4.00,13.73,4.00,23.37,-25.23,23.37,-25.23
2024-05-15 04:00:00,2.24,0.65,1.70,0.50,4.42,1.29,4.60,1.34,4.60,1.34,9.40,0.00,8.84,2.10,1.92,0.56,1.92,0.56,4.99,1.46,5.97,1.74,2.53,0.74,1.94,0.57,13.38,-3.72,13.38,-3.72,13.00,3.79,13.00,3.79,24.09,-25.21,24.09,-25.21
2024-05-15 04:30:00,2.17,0.63,1.70,0.50,4.42,1.29,4.57,1.33,4.57,1.33,9.22,0.00,8.46,1.99,1.99,0.58,1.99,0.58,5.05,1.47,5.75,1.68,2.41,0.70,1.65,0.48,13.15,-3.82,13.15,-3.82,12.77,3.73,12.77,3.73,23.56,-25.48,23.56,-25.48
2024-05-15 05:00:00,2.13,0.62,1.66,0.48,4.30,1.25,4.56,1.33,4.56,1.33,8.98,0.00,8.08,1.88,1.99,0.58,1.99,0.58,5.13,1.50,5.81,1.70,2.53,0.74,1.80,0.53,12.90,-4.28,12.90,-4.28,13.39,3.90,13.39,3.90,22.81,-25.40,22.81,-25.40
2024-05-15 05:30:00,2.02,0.59,1.71,0.50,4.30,1.25,4.57,1.33,4.57,1.33,9.08,0.00,8.52,2.00,1.99,0.58,1.99,0.58,5.26,1.54,6.11,1.78,2.63,0.77,2.01,0.58,12.80,-4.23,12.80,-4.23,13.75,4.01,13.75,4.01,23.44,-25.12,23.44,-25.12
2024-05-15 06:00:00,1.95,0.57,1.85,0.54,4.57,1.33,4.62,1.35,4.62,1.35,9.58,0.00,8.66,2.05,2.13,0.62,2.13,0.62,5.60,1.63,6.97,2.03,2.73,0.80,1.98,0.58,12.98,-4.31,12.98,-4.31,14.82,4.32,14.82,4.32,24.90,-25.01,24.90,-25.01
2024-05-15 06:30:00,2.24,0.65,2.14,0.62,5.06,1.48,4.33,1.26,4.33,1.26,10.79,-0.08,9.45,2.28,2.53,0.74,2.53,0.74,6.31,1.84,7.83,2.28,3.23,0.94,2.09,0.61,13.67,-4.48,13.67,-4.48,16.07,4.69,16.07,4.69,28.35,-23.76,28.35,-23.76
2024-05-15 07:00:00,2.47,0.72,2.31,0.68,5.54,1.62,4.41,1.28,4.41,1.28,12.00,0.04,10.12,2.49,3.00,0.88,3.00,0.88,7.14,2.08,8.81,2.57,3.70,1.08,2.48,0.72,15.77,-3.75,15.77,-3.75,16.41,4.79,16.41,4.79,31.59,-22.80,31.59,-22.80
2024-05-15 07:30:00,2.76,0.81,2.55,0.74,6.20,1.81,4.49,1.31,4.49,1.31,13.21,0.20,8.02,1.87,3.41,0.99,3.41,0.99,7.80,2.28,9.26,2.70,4.26,1.24,2.44,0.71,19.87,-2.77,19.87,-2.77,18.96,5.53,18.96,5.53,31.55,-22.80,31.55,-22.80
2024-05-15 08:00:00,2.87,0.84,2.69,0.78,6.64,1.94,4.69,1.37,4.69,1.37,14.16,0.29,7.89,1.83,3.69,1.08,3.69,1.08,8.18,2.39,9.31,2.72,4.50,1.31,2.55,0.74,19.87,-2.77,19.87,-2.77,19.61,5.72,19.61,5.72,33.17,-22.47,33.17,-22.47
2024-05-15 08:30:00,2.85,0.83,2.69,0.78,6.57,1.92,4.85,1.42,4.85,1.42,14.64,0.34,8.24,1.93,3.72,1.08,3.72,1.08,8.16,2.38,9.14,2.67,4.69,1.37,2.68,0.78,21.42,-2.24,21.42,-2.24,19.47,5.68,19.47,5.68,33.45,-21.90,33.45,-21.90
2024-05-15 09:00:00,2.76,0.81,2.60,0.76,6.27,1.83,4.88,1.42,4.88,1.42,14.67,0.61,8.10,1.89,3.50,1.02,3.50,1.02,7.82,2.28,9.20,2.68,4.70,1.37,2.73,0.80,21.41,-2.24,21.41,-2.24,19.34,5.64,19.34,5.64,32.36,-21.85,32.36,-21.85
2024-05-15 09:30:00,2.69,0.78,2.53,0.74,6.36,1.86,5.03,1.47,5.03,1.47,14.82,0.61,7.13,1.61,3.47,1.01,3.47,1.01,8.00,2.33,9.29,2.71,4.72,1.38,2.58,0.75,21.02,-2.14,21.02,-2.14,22.09,6.44,22.09,6.44,31.43,-22.20,31.43,-22.20
2024-05-15 10:00:00,2.64,0.77,2.45,0.71,6.85,2.00,4.98,1.45,4.98,1.45,15.03,0.56,11.67,2.93,3.53,1.03,3.53,1.03,8.10,2.36,9.17,2.67,4.54,1.32,2.91,0.85,21.12,-2.19,21.12,-2.19,18.81,5.49,18.81,5.49,36.52,-20.40,36.52,-20.40
2024-05-15 10:30:00,2.33,0.68,2.16,0.63,6.35,1.85,5.20,1.52,5.20,1.52,14.89,0.46,10.79,2.68,3.48,1.02,3.48,1.02,7.78,2.27,9.22,2.69,4.55,1.33,2.81,0.82,21.46,-2.14,21.46,-2.14,19.17,5.59,19.17,5.59,34.23,-20.85,34.23,-20.85
2024-05-15 11:00:00,2.22,0.65,2.06,0.60,6.35,1.85,5.17,1.51,5.17,1.51,14.50,0.46,10.49,2.59,3.57,1.04,3.57,1.04,7.92,2.31,9.08,2.65,4.46,1.30,2.54,0.74,21.10,-2.14,21.10,-2.14,19.37,5.65,19.37,5.65,33.00,-21.00,33.00,-21.00
2024-05-15 11:30:00,2.10,0.61,1.93,0.56,6.19,1.81,5.30,1.55,5.30,1.55,14.23,0.53,10.42,2.56,3.48,1.01,3.48,1.01,7.56,2.20,8.69,2.54,4.42,1.29,2.60,0.76,20.94,-2.09,20.94,-2.09,18.59,5.42,18.59,5.42,32.16,-21.08,32.16,-21.08
2024-05-15 12:00:00,1.80,0.52,1.66,0.48,5.95,1.74,5.34,1.56,5.34,1.56,13.94,0.57,10.00,2.45,3.33,0.97,3.33,0.97,7.42,2.16,8.85,2.58,4.36,1.27,2.47,0.72,20.52,-2.09,20.52,-2.09,19.73,5.75,19.73,5.75,30.06,-21.24,30.06,-21.24
2024-05-15 12:30:00,1.86,0.54,1.73,0.50,6.28,1.83,5.35,1.56,5.35,1.56,13.84,0.51,9.90,2.38,3.27,0.95,3.27,0.95,7.50,2.19,9.23,2.69,4.32,1.26,2.59,0.76,19.88,-2.09,19.88,-2.09,20.26,5.91,20.26,5.91,31.14,-21.20,31.14,-21.20
2024-05-15 13:00:00,2.29,0.67,2.16,0.63,6.50,1.90,5.37,1.57,5.37,1.57,14.20,0.46,10.69,2.56,3.44,1.00,3.44,1.00,8.04,2.35,8.81,2.57,4.42,1.29,2.67,0.78,19.89,-2.08,19.89,-2.08,19.44,5.67,19.44,5.67,33.25,-21.02,33.25,-21.02
2024-05-15 13:30:00,1.80,0.52,1.68,0.49,6.17,1.80,5.37,1.57,5.37,1.57,13.76,0.46,11.17,2.71,3.37,0.98,3.37,0.98,7.54,2.20,9.29,2.71,4.28,1.25,2.62,0.76,20.85,-2.09,20.85,-2.09,21.47,6.26,21.47,6.26,31.79,-21.30,31.79,-21.30
2024-05-15 14:00:00,2.33,0.68,2.19,0.64,6.48,1.89,5.42,1.58,5.42,1.58,14.02,0.46,12.73,3.15,3.53,1.03,3.53,1.03,7.94,2.32,9.08,2.65,4.16,1.21,2.79,0.82,20.07,-2.25,20.07,-2.25,20.00,5.83,20.00,5.83,36.21,-20.45,36.21,-20.45
2024-05-15 14:30:00,2.41,0.70,2.25,0.66,6.21,1.81,5.36,1.56,5.36,1.56,13.53,0.46,12.48,3.08,3.13,0.91,3.13,0.91,7.19,2.10,9.14,2.67,4.05,1.18,3.01,0.88,20.87,-2.26,20.87,-2.26,19.35,5.64,19.35,5.64,35.36,-20.68,35.36,-20.68
2024-05-15 15:00:00,2.45,0.71,2.27,0.66,6.34,1.85,5.33,1.56,5.33,1.56,13.75,0.46,12.30,3.03,3.14,0.92,3.14,0.92,7.59,2.21,8.58,2.50,4.21,1.23,2.98,0.87,19.85,-2.25,19.85,-2.25,16.55,4.83,16.55,4.83,35.03,-21.04,35.03,-21.04
2024-05-15 15:30:00,1.14,0.33,1.02,0.30,5.73,1.67,5.26,1.53,5.26,1.53,13.03,0.46,10.73,2.57,2.89,0.84,2.89,0.84,6.65,1.94,8.80,2.56,4.02,1.17,2.37,0.69,20.14,-2.35,20.14,-2.35,19.95,5.82,19.95,5.82,28.08,-22.35,28.08,-22.35
2024-05-15 16:00:00,1.65,0.48,1.51,0.44,6.16,1.80,5.36,1.56,5.36,1.56,13.29,0.46,11.46,2.79,2.93,0.86,2.93,0.86,7.64,2.23,9.95,2.90,3.97,1.16,2.50,0.73,18.55,-2.48,18.55,-2.48,21.92,6.39,21.92,6.39,31.18,-21.54,31.18,-21.54
2024-05-15 16:30:00,2.48,0.72,2.29,0.67,6.99,2.04,5.45,1.59,5.45,1.59,14.29,0.46,12.24,3.01,3.32,0.97,3.32,0.97,9.00,2.63,10.77,3.14,4.42,1.29,3.00,0.88,19.35,-2.32,19.35,-2.32,19.63,5.73,19.63,5.73,37.66,-20.74,37.66,-20.74
2024-05-15 17:00:00,2.48,0.72,2.28,0.67,7.47,2.18,5.48,1.60,5.48,1.60,14.79,0.00,8.85,2.02,3.48,1.02,3.48,1.02,10.12,2.95,10.98,3.20,5.20,1.52,2.99,0.87,21.73,-2.42,21.73,-2.42,21.92,6.39,21.92,6.39,36.14,-22.04,36.14,-22.04
2024-05-15 17:30:00,2.60,0.76,2.40,0.70,7.59,2.21,5.43,1.58,5.43,1.58,14.79,0.00,9.14,2.17,3.35,0.98,3.35,0.98,10.18,2.97,11.04,3.22,5.35,1.56,3.24,0.95,23.14,-2.54,23.14,-2.54,21.93,6.40,21.93,6.40,36.83,-22.09,36.83,-22.09
2024-05-15 18:00:00,2.70,0.79,2.48,0.72,7.75,2.26,5.38,1.57,5.38,1.57,14.01,0.00,9.08,2.18,3.18,0.93,3.18,0.93,9.67,2.82,11.27,3.29,5.12,1.49,3.25,0.95,23.23,-2.60,23.23,-2.60,22.54,6.58,22.54,6.58,36.24,-22.06,36.24,-22.06
2024-05-15 18:30:00,3.11,0.91,2.84,0.83,8.22,2.40,5.34,1.56,5.34,1.56,14.25,0.00,8.70,2.07,3.17,0.92,3.17,0.92,10.03,2.93,11.29,3.29,5.26,1.53,3.49,1.02,22.50,-2.60,22.50,-2.60,21.87,6.38,21.87,6.38,37.82,-22.23,37.82,-22.23
2024-05-15 19:00:00,3.09,0.90,2.85,0.83,8.22,2.40,5.28,1.54,5.28,1.54,14.37,0.00,8.30,1.95,3.10,0.90,3.10,0.90,9.99,2.92,11.12,3.24,5.22,1.52,3.40,0.99,23.06,-2.77,23.06,-2.77,22.06,6.43,22.06,6.43,37.09,-22.22,37.09,-22.22
2024-05-15 19:30:00,3.04,0.89,2.83,0.83,8.09,2.36,5.29,1.54,5.29,1.54,14.37,0.00,8.66,2.05,3.07,0.89,3.07,0.89,9.92,2.89,10.60,3.09,4.97,1.45,3.16,0.92,22.89,-2.80,22.89,-2.80,21.33,6.22,21.33,6.22,37.14,-22.27,37.14,-22.27
2024-05-15 20:00:00,2.84,0.83,2.65,0.77,7.86,2.29,5.14,1.50,5.14,1.50,14.23,0.00,8.73,2.08,3.02,0.88,3.02,0.88,9.67,2.82,10.34,3.01,4.90,1.43,3.08,0.90,22.65,-2.84,22.65,-2.84,22.70,6.62,22.70,6.62,36.36,-22.64,36.36,-22.64
2024-05-15 20:30:00,2.81,0.82,2.59,0.76,7.71,2.25,5.09,1.48,5.09,1.48,14.23,0.00,12.91,3.29,2.93,0.85,2.93,0.85,9.36,2.73,10.03,2.92,4.62,1.35,3.46,1.01,22.05,-3.00,22.05,-3.00,19.84,5.79,19.84,5.79,40.45,-21.12,40.45,-21.12
2024-05-15 21:00:00,3.20,0.93,2.98,0.87,7.63,2.23,5.02,1.46,5.02,1.46,13.84,0.00,11.62,2.91,2.93,0.85,2.93,0.85,9.11,2.66,10.07,2.94,4.48,1.31,3.38,0.99,21.80,-3.00,21.80,-3.00,18.34,5.35,18.34,5.35,39.21,-21.52,39.21,-21.52
2024-05-15 21:30:00,3.22,0.94,3.00,0.88,7.56,2.20,4.96,1.45,4.96,1.45,13.84,0.00,7.85,1.81,2.95,0.86,2.95,0.86,9.00,2.63,9.48,2.77,4.59,1.34,3.03,0.88,21.30,-3.12,21.30,-3.12,21.47,6.26,21.47,6.26,35.23,-22.96,35.23,-22.96
2024-05-15 22:00:00,3.08,0.90,2.89,0.84,7.15,2.09,4.88,1.42,4.88,1.42,13.49,0.00,12.20,3.08,2.95,0.86,2.95,0.86,8.72,2.54,8.79,2.56,4.08,1.19,2.91,0.85,21.18,-3.14,21.18,-3.14,18.44,5.38,18.44,5.38,38.14,-22.11,38.14,-22.11
2024-05-15 22:30:00,2.92,0.85,2.73,0.80,6.84,2.00,4.73,1.38,4.73,1.38,12.85,0.00,11.78,2.96,2.80,0.82,2.80,0.82,8.06,2.35,8.08,2.36,3.78,1.10,2.78,0.81,19.26,-3.48,19.26,-3.48,17.08,4.98,17.08,4.98,36.20,-22.56,36.20,-22.56
2024-05-15 23:00:00,2.64,0.77,2.46,0.72,6.37,1.86,4.62,1.35,4.62,1.35,12.07,0.00,10.95,2.72,2.64,0.77,2.64,0.77,7.37,2.15,7.40,2.16,3.48,1.02,2.53,0.74,19.26,-3.48,19.26,-3.48,16.34,4.76,16.34,4.76,32.99,-23.29,32.99,-23.29
2024-05-15 23:30:00,2.43,0.71,2.25,0.66,5.88,1.71,4.50,1.31,4.50,1.31,11.36,0.00,10.23,2.50,2.50,0.73,2.50,0.73,6.79,1.98,6.97,2.03,3.17,0.92,2.34,0.68,17.86,-3.64,17.86,-3.64,15.94,4.65,15.94,4.65,30.42,-23.49,30.42,-23.49
2024-05-16 00:00:00,2.29,0.67,2.11,0.62,5.44,1.59,4.43,1.29,4.43,1.29,10.90,0.00,10.40,2.56,2.35,0.68,2.35,0.68,6.43,1.88,6.61,1.93,2.92,0.85,2.24,0.65,16.53,-3.73,16.53,-3.73,14.89,4.34,14.89,4.34,29.47,-23.72,29.47,-23.72
2024-05-16 00:30:00,2.21,0.64,2.04,0.60,5.14,1.50,4.38,1.28,4.38,1.28,10.22,0.00,9.74,2.35,2.26,0.66,2.26,0.66,5.99,1.75,6.48,1.89,2.80,0.82,2.19,0.64,14.83,-3.99,14.83,-3.99,14.16,4.13,14.16,4.13,27.95,-24.28,27.95,-24.28
2024-05-16 01:00:00,2.17,0.63,1.98,0.58,4.81,1.40,4.31,1.26,4.31,1.26,9.93,-0.07,9.21,2.20,2.19,0.64,2.19,0.64,5.72,1.67,6.48,1.89,2.74,0.80,2.06,0.60,14.83,-3.99,14.83,-3.99,14.27,4.16,14.27,4.16,26.47,-24.58,26.47,-24.58
2024-05-16 01:30:00,2.17,0.63,2.00,0.58,4.74,1.38,4.32,1.26,4.32,1.26,9.81,-0.07,8.90,2.11,2.10,0.61,2.10,0.61,5.49,1.60,6.34,1.85,2.74,0.80,2.11,0.62,14.36,-4.05,14.36,-4.05,14.64,4.27,14.64,4.27,25.88,-24.60,25.88,-24.60
2024-05-16 02:00:00,2.21,0.64,2.03,0.59,4.83,1.41,4.34,1.27,4.34,1.27,9.56,-0.09,9.19,2.19,2.09,0.61,2.09,0.61,5.29,1.54,6.34,1.85,2.62,0.76,2.18,0.64,14.13,-4.05,14.13,-4.05,14.43,4.21,14.43,4.21,25.90,-24.89,25.90,-24.89
2024-05-16 02:30:00,2.14,0.62,1.98,0.58,4.69,1.37,4.30,1.25,4.30,1.25,9.39,-0.06,9.43,2.26,2.06,0.60,2.06,0.60,5.11,1.49,6.16,1.80,2.48,0.72,2.05,0.60,13.85,-4.34,13.85,-4.34,13.69,3.99,13.69,3.99,25.64,-24.98,25.64,-24.98
2024-05-16 03:00:00,2.08,0.61,1.95,0.57,4.44,1.29,4.27,1.25,4.27,1.25,9.11,-0.09,8.70,2.04,2.01,0.58,2.01,0.58,5.02,1.46,6.01,1.75,2.54,0.74,2.09,0.61,13.54,-4.47,13.54,-4.47,13.24,3.86,13.24,3.86,24.64,-25.29,24.64,-25.29
2024-05-16 03:30:00,2.04,0.59,1.88,0.55,4.38,1.28,4.27,1.24,4.27,1.24,9.03,0.00,7.74,1.76,2.01,0.58,2.01,0.58,4.93,1.44,5.96,1.74,2.62,0.76,2.09,0.61,13.24,-4.47,13.24,-4.47,13.79,4.02,13.79,4.02,23.41,-25.33,23.41,-25.33
2024-05-16 04:00:00,1.98,0.58,1.83,0.54,4.27,1.25,4.23,1.23,4.23,1.23,8.88,0.00,8.47,1.98,1.94,0.57,1.94,0.57,4.89,1.42,6.01,1.75,2.49,0.73,2.04,0.60,13.07,-4.47,13.07,-4.47,13.85,4.04,13.85,4.04,23.41,-25.48,23.41,-25.48
2024-05-16 04:30:00,1.91,0.56,1.78,0.52,4.18,1.22,4.21,1.23,4.21,1.23,9.00,0.00,9.02,2.14,1.96,0.57,1.96,0.57,4.97,1.45,5.92,1.73,2.46,0.72,2.04,0.60,12.83,-4.61,12.83,-4.61,13.39,3.91,13.39,3.91,24.11,-25.20,24.11,-25.20
2024-05-16 05:00:00,1.92,0.56,1.79,0.52,4.20,1.22,4.20,1.22,4.20,1.22,9.00,0.00,8.84,2.09,1.99,0.58,1.99,0.58,5.02,1.46,5.97,1.74,2.42,0.71,1.96,0.57,12.97,-4.51,12.97,-4.51,13.17,3.84,13.17,3.84,24.08,-25.17,24.08,-25.17
2024-05-16 05:30:00,1.92,0.56,1.79,0.52,4.20,1.22,4.20,1.22,4.20,1.22,9.20,0.00,8.48,1.98,2.03,0.59,2.03,0.59,5.19,1.52,6.23,1.82,2.52,0.74,1.89,0.55,12.97,-4.51,12.97,-4.51,13.77,4.02,13.77,4.02,23.81,-25.37,23.81,-25.37
2024-05-16 06:00:00,1.96,0.57,1.84,0.54,4.43,1.29,4.25,1.24,4.25,1.24,9.60,0.00,8.58,2.01,2.14,0.62,2.14,0.62,5.52,1.61,7.08,2.06,2.71,0.79,1.98,0.58,13.16,-4.51,13.16,-4.51,15.41,4.49,15.41,4.49,24.94,-24.92,24.94,-24.92
2024-05-16 06:30:00,2.22,0.65,2.11,0.62,4.96,1.45,4.32,1.26,4.32,1.26,10.96,0.00,10.15,2.47,2.49,0.73,2.49,0.73,6.14,1.79,7.83,2.29,3.18,0.93,2.31,0.68,13.83,-4.37,13.83,-4.37,16.62,4.85,16.62,4.85,29.03,-24.04,29.03,-24.04
2024-05-16 07:00:00,2.41,0.70,2.29,0.67,5.42,1.58,4.45,1.30,4.45,1.30,11.88,0.00,11.25,2.80,2.95,0.86,2.95,0.86,6.91,2.02,8.66,2.53,3.98,1.16,3.00,0.87,15.81,-4.05,15.81,-4.05,17.84,5.20,17.84,5.20,32.80,-22.70,32.80,-22.70
2024-05-16 07:30:00,2.64,0.77,2.44,0.71,6.00,1.75,4.55,1.33,4.55,1.33,13.09,0.24,11.93,3.00,3.43,1.00,3.43,1.00,7.69,2.24,9.08,2.65,4.45,1.30,3.19,0.93,17.91,-3.58,17.91,-3.58,19.33,5.64,19.33,5.64,35.70,-21.52,35.70,-21.52
2024-05-16 08:00:00,2.91,0.85,2.71,0.79,6.34,1.85,4.75,1.38,4.75,1.38,13.98,0.31,12.87,3.28,3.65,1.07,3.65,1.07,7.86,2.29,9.35,2.73,4.40,1.28,3.11,0.91,20.00,-2.76,20.00,-2.76,20.25,5.91,20.25,5.91,37.80,-20.77,37.80,-20.77
2024-05-16 08:30:00,2.95,0.86,2.76,0.80,6.43,1.88,4.86,1.42,4.86,1.42,14.55,0.31,14.11,3.64,3.61,1.05,3.61,1.05,7.98,2.33,9.34,2.72,4.39,1.28,3.22,0.94,21.00,-2.44,21.00,-2.44,18.68,5.45,18.68,5.45,39.68,-20.11,39.68,-20.11
2024-05-16 09:00:00,2.88,0.84,2.67,0.78,6.29,1.83,5.04,1.47,5.04,1.47,14.74,0.46,11.43,2.83,3.78,1.10,3.78,1.10,8.19,2.39,9.47,2.76,4.72,1.38,3.14,0.92,21.44,-2.35,21.44,-2.35,19.22,5.61,19.22,5.61,37.14,-20.71,37.14,-20.71
2024-05-16 09:30:00,2.78,0.81,2.56,0.75,6.36,1.86,5.09,1.49,5.09,1.49,14.74,0.44,8.95,2.05,3.78,1.10,3.78,1.10,8.30,2.42,9.49,2.77,5.11,1.49,3.17,0.92,21.80,-2.18,21.80,-2.18,19.84,5.79,19.84,5.79,34.67,-21.56,34.67,-21.56
2024-05-16 10:00:00,2.76,0.80,2.55,0.74,6.36,1.86,5.18,1.51,5.18,1.51,14.83,0.44,7.40,1.60,3.75,1.10,3.75,1.10,8.30,2.42,9.68,2.82,5.04,1.47,2.90,0.85,21.94,-2.18,21.94,-2.18,20.91,6.10,20.91,6.10,32.97,-21.96,32.97,-21.96
2024-05-16 10:30:00,2.77,0.81,2.58,0.75,6.52,1.90,5.23,1.53,5.23,1.53,14.57,0.44,8.00,1.77,3.87,1.13,3.87,1.13,8.40,2.45,9.67,2.82,4.70,1.37,2.58,0.75,21.82,-2.18,21.82,-2.18,20.22,5.90,20.22,5.90,33.69,-21.98,33.69,-21.98
2024-05-16 11:00:00,2.60,0.76,2.43,0.71,6.46,1.88,5.30,1.55,5.30,1.55,14.87,0.44,7.92,1.74,3.89,1.13,3.89,1.13,8.55,2.49,9.64,2.81,4.85,1.42,2.62,0.76,21.77,-2.24,21.77,-2.24,20.68,6.03,20.68,6.03,33.29,-21.71,33.29,-21.71
2024-05-16 11:30:00,2.78,0.81,2.61,0.76,6.60,1.92,5.40,1.58,5.40,1.58,14.69,0.44,7.18,1.53,3.87,1.13,3.87,1.13,8.18,2.38,10.00,2.92,4.90,1.43,2.78,0.81,22.04,-2.11,22.04,-2.11,21.71,6.33,21.71,6.33,32.81,-21.98,32.81,-21.98
2024-05-16 12:00:00,2.83,0.83,2.66,0.78,6.73,1.96,5.40,1.58,5.40,1.58,14.69,0.44,8.79,1.95,3.86,1.13,3.86,1.13,8.51,2.48,9.98,2.91,4.77,1.39,2.81,0.82,21.80,-2.21,21.80,-2.21,22.77,6.64,22.77,6.64,34.39,-21.29,34.39,-21.29
2024-05-16 12:30:00,2.87,0.84,2.69,0.78,6.78,1.98,5.22,1.52,5.22,1.52,14.57,0.44,12.36,2.90,3.83,1.12,3.83,1.12,8.82,2.57,9.96,2.91,4.53,1.32,3.25,0.95,22.17,-2.05,22.17,-2.05,21.54,6.28,21.54,6.28,38.16,-19.96,38.16,-19.96
2024-05-16 13:00:00,2.84,0.83,2.65,0.77,7.12,2.08,5.11,1.49,5.11,1.49,14.57,0.44,13.13,3.13,3.77,1.10,3.77,1.10,8.84,2.58,9.88,2.88,4.47,1.30,3.38,0.99,22.50,-1.73,22.50,-1.73,21.45,6.26,21.45,6.26,39.31,-19.93,39.31,-19.93
2024-05-16 13:30:00,2.84,0.83,2.66,0.78,7.03,2.05,5.16,1.50,5.16,1.50,14.57,0.44,13.78,3.32,3.72,1.09,3.72,1.09,8.76,2.56,9.94,2.90,4.42,1.29,3.49,1.02,22.43,-1.84,22.43,-1.84,20.83,6.08,20.83,6.08,40.45,-19.88,40.45,-19.88
2024-05-16 14:00:00,2.92,0.85,2.70,0.79,6.99,2.04,5.17,1.51,5.17,1.51,14.57,0.44,13.80,3.32,3.73,1.09,3.73,1.09,8.60,2.51,10.04,2.93,4.44,1.29,3.51,1.02,22.43,-1.89,22.43,-1.89,20.38,5.94,20.38,5.94,40.49,-19.87,40.49,-19.87
2024-05-16 14:30:00,2.98,0.87,2.74,0.80,7.07,2.06,5.17,1.51,5.17,1.51,14.45,0.44,12.51,2.94,3.83,1.12,3.83,1.12,8.68,2.53,10.10,2.95,4.48,1.31,3.38,0.99,22.43,-1.89,22.43,-1.89,19.80,5.77,19.80,5.77,39.50,-20.22,39.50,-20.22
2024-05-16 15:00:00,3.01,0.88,2.77,0.81,7.07,2.06,5.17,1.51,5.17,1.51,14.57,0.44,12.54,2.94,3.88,1.13,3.88,1.13,8.73,2.55,10.03,2.92,4.64,1.36,3.18,0.93,22.52,-1.86,22.52,-1.86,22.49,6.56,22.49,6.56,36.57,-21.32,36.57,-21.32
2024-05-16 15:30:00,3.01,0.88,2.78,0.81,7.07,2.06,5.16,1.50,5.16,1.50,14.57,0.44,12.52,2.94,3.88,1.13,3.88,1.13,8.77,2.56,10.60,3.09,4.53,1.32,3.36,0.98,22.52,-1.88,22.52,-1.88,22.69,6.62,22.69,6.62,39.12,-20.33,39.12,-20.33
2024-05-16 16:00:00,3.26,0.95,3.02,0.88,7.51,2.19,5.16,1.50,5.16,1.50,15.43,0.44,13.74,3.30,3.82,1.11,3.82,1.11,9.77,2.85,11.35,3.31,4.78,1.39,3.66,1.07,22.72,-1.94,22.72,-1.94,23.52,6.86,23.52,6.86,42.68,-19.33,42.68,-19.33
2024-05-16 16:30:00,3.53,1.03,3.27,0.96,7.98,2.33,5.19,1.51,5.19,1.51,15.75,0.22,15.79,3.90,3.68,1.07,3.68,1.07,10.51,3.07,11.83,3.45,4.87,1.42,4.00,1.17,23.96,-1.77,23.96,-1.77,23.03,6.72,23.03,6.72,45.91,-19.06,45.91,-19.06
2024-05-16 17:00:00,3.74,1.09,3.48,1.02,8.27,2.41,5.14,1.50,5.14,1.50,15.97,0.00,14.94,3.65,3.55,1.04,3.55,1.04,10.72,3.13,12.13,3.54,5.18,1.51,4.21,1.23,24.90,-1.96,24.90,-1.96,21.41,6.24,21.41,6.24,46.19,-18.87,46.19,-18.87
2024-05-16 17:30:00,3.51,1.02,3.26,0.95,8.52,2.48,5.08,1.48,5.08,1.48,15.89,0.22,10.71,2.42,3.48,1.02,3.48,1.02,10.97,3.20,12.33,3.60,5.63,1.64,4.06,1.18,25.32,-1.96,25.32,-1.96,23.84,6.95,23.84,6.95,42.27,-20.71,42.27,-20.71
2024-05-16 18:00:00,3.64,1.06,3.39,0.99,8.80,2.57,5.06,1.48,5.06,1.48,16.05,0.44,10.71,2.42,3.53,1.03,3.53,1.03,11.24,3.28,12.42,3.62,5.68,1.66,4.02,1.17,25.40,-2.02,25.40,-2.02,25.64,7.48,25.64,7.48,42.71,-20.72,42.71,-20.72
2024-05-16 18:30:00,3.64,1.06,3.38,0.99,8.86,2.58,4.96,1.45,4.96,1.45,15.77,0.00,11.04,2.52,3.47,1.01,3.47,1.01,11.14,3.25,12.27,3.58,5.44,1.58,4.27,1.25,25.71,-2.02,25.71,-2.02,22.34,6.52,22.34,6.52,46.32,-19.37,46.32,-19.37
2024-05-16 19:00:00,3.60,1.05,3.29,0.96,9.04,2.64,4.89,1.43,4.89,1.43,15.39,0.00,11.78,2.75,3.43,1.00,3.43,1.00,10.85,3.16,12.08,3.52,5.43,1.58,4.01,1.17,25.65,-2.02,25.65,-2.02,23.16,6.75,23.16,6.75,43.27,-20.75,43.27,-20.75
2024-05-16 19:30:00,4.01,1.17,3.72,1.08,8.97,2.62,4.84,1.41,4.84,1.41,15.19,0.00,10.36,2.46,3.37,0.98,3.37,0.98,10.62,3.10,11.54,3.36,5.23,1.52,3.97,1.16,25.08,-2.21,25.08,-2.21,23.79,6.94,23.79,6.94,42.05,-21.21,42.05,-21.21
2024-05-16 20:00:00,3.83,1.12,3.57,1.04,8.73,2.54,4.75,1.39,4.75,1.39,14.81,0.00,10.38,2.46,3.22,0.94,3.22,0.94,10.05,2.93,11.03,3.22,4.89,1.42,3.93,1.14,24.71,-2.21,24.71,-2.21,22.45,6.55,22.45,6.55,42.24,-20.97,42.24,-20.97
2024-05-16 20:30:00,3.69,1.08,3.46,1.01,8.48,2.47,4.70,1.37,4.70,1.37,14.61,0.16,10.39,2.46,3.12,0.91,3.12,0.91,9.75,2.84,10.68,3.12,4.67,1.36,3.66,1.07,23.80,-2.38,23.80,-2.38,19.89,5.80,19.89,5.80,41.88,-21.24,41.88,-21.24
2024-05-16 21:00:00,3.48,1.02,3.27,0.96,8.15,2.38,4.62,1.35,4.62,1.35,14.37,0.16,8.75,1.99,3.10,0.90,3.10,0.90,9.51,2.78,10.38,3.03,4.74,1.38,3.41,0.99,23.10,-2.62,23.10,-2.62,20.75,6.05,20.75,6.05,37.59,-22.62,37.59,-22.62
2024-05-16 21:30:00,3.42,1.00,3.19,0.93,8.09,2.36,4.54,1.32,4.54,1.32,14.37,0.16,7.84,1.72,3.12,0.91,3.12,0.91,9.30,2.71,9.76,2.85,4.62,1.35,3.16,0.92,22.52,-2.95,22.52,-2.95,21.99,6.41,21.99,6.41,35.84,-23.00,35.84,-23.00
2024-05-16 22:00:00,3.25,0.95,3.03,0.88,7.61,2.22,4.41,1.28,4.41,1.28,13.56,0.14,11.73,2.86,2.92,0.85,2.92,0.85,8.91,2.60,9.00,2.62,4.09,1.19,3.01,0.88,22.03,-3.22,22.03,-3.22,19.09,5.57,19.09,5.57,37.59,-22.49,37.59,-22.49
2024-05-16 22:30:00,2.96,0.86,2.77,0.81,7.19,2.10,4.33,1.26,4.33,1.26,12.77,0.01,11.74,2.86,2.76,0.80,2.76,0.80,8.09,2.36,8.25,2.41,3.77,1.10,2.92,0.85,20.78,-3.35,20.78,-3.35,18.14,5.29,18.14,5.29,35.47,-22.64,35.47,-22.64
2024-05-16 23:00:00,2.73,0.80,2.57,0.75,6.69,1.95,4.18,1.22,4.18,1.22,11.69,-0.12,11.74,2.86,2.60,0.76,2.60,0.76,7.39,2.16,7.54,2.20,3.39,0.99,2.83,0.83,19.37,-3.54,19.37,-3.54,16.20,4.73,16.20,4.73,33.76,-23.20,33.76,-23.20
2024-05-16 23:30:00,2.46,0.72,2.31,0.68,6.15,1.80,4.08,1.19,4.08,1.19,11.02,-0.16,10.29,2.44,2.45,0.72,2.45,0.72,6.70,1.95,7.00,2.04,3.15,0.92,2.54,0.74,17.92,-3.82,17.92,-3.82,15.40,4.49,15.40,4.49,30.60,-23.92,30.60,-23.92
2024-05-17 00:00:00,2.32,0.68,2.20,0.64,5.63,1.64,3.96,1.16,3.96,1.16,10.32,-0.18,9.42,2.18,2.32,0.68,2.32,0.68,6.25,1.82,6.72,1.96,2.96,0.86,2.34,0.68,16.49,-4.16,16.49,-4.16,15.01,4.38,15.01,4.38,28.06,-24.77,28.06,-24.77
2024-05-17 00:30:00,2.25,0.66,2.11,0.62,5.23,1.53,4.32,1.26,4.32,1.26,9.98,-0.20,8.66,1.95,2.24,0.65,2.24,0.65,5.91,1.72,6.58,1.92,2.96,0.86,2.29,0.67,15.30,-4.48,15.30,-4.48,15.07,4.39,15.07,4.39,26.82,-25.23,26.82,-25.23
2024-05-17 01:00:00,2.20,0.64,2.06,0.60,5.02,1.46,4.28,1.25,4.28,1.25,9.82,-0.20,8.67,1.96,2.16,0.63,2.16,0.63,5.64,1.65,6.51,1.90,2.67,0.78,2.15,0.63,14.77,-4.54,14.77,-4.54,15.01,4.38,15.01,4.38,26.85,-25.09,26.85,-25.09
2024-05-17 01:30:00,2.19,0.64,2.05,0.60,5.02,1.46,4.30,1.25,4.30,1.25,9.67,-0.20,9.79,2.28,2.08,0.61,2.08,0.61,5.47,1.60,6.53,1.90,2.68,0.78,2.31,0.68,14.34,-4.54,14.34,-4.54,14.39,4.20,14.39,4.20,27.14,-24.79,27.14,-24.79
2024-05-17 02:00:00,2.20,0.64,2.04,0.59,5.12,1.49,4.31,1.26,4.31,1.26,9.67,-0.12,9.38,2.16,2.04,0.60,2.04,0.60,5.35,1.56,6.45,1.88,2.69,0.78,2.26,0.66,14.16,-4.54,14.16,-4.54,14.11,4.12,14.11,4.12,26.21,-25.09,26.21,-25.09
2024-05-17 02:30:00,2.14,0.62,2.01,0.58,4.96,1.45,4.38,1.28,4.38,1.28,9.55,-0.12,8.44,1.89,2.02,0.59,2.02,0.59,5.23,1.53,6.27,1.83,2.67,0.78,2.11,0.62,13.99,-4.49,13.99,-4.49,14.05,4.10,14.05,4.10,25.13,-25.40,25.13,-25.40
2024-05-17 03:00:00,2.16,0.63,1.90,0.55,4.78,1.39,4.63,1.35,4.63,1.35,9.22,-0.12,8.45,1.90,2.02,0.59,2.02,0.59,5.11,1.49,6.18,1.80,2.60,0.76,1.99,0.58,13.80,-4.13,13.80,-4.13,14.14,4.13,14.14,4.13,24.31,-25.49,24.31,-25.49
2024-05-17 03:30:00,2.29,0.67,1.81,0.53,4.68,1.37,4.62,1.35,4.62,1.35,9.15,-0.12,8.47,1.89,1.98,0.58,1.98,0.58,4.98,1.45,6.10,1.78,2.57,0.75,1.87,0.55,13.23,-3.87,13.23,-3.87,13.44,3.92,13.44,3.92,24.41,-25.45,24.41,-25.45
2024-05-17 04:00:00,2.28,0.66,1.77,0.52,4.61,1.34,4.60,1.34,4.60,1.34,9.07,-0.12,8.59,1.93,1.88,0.55,1.88,0.55,5.00,1.46,6.13,1.79,2.55,0.74,1.91,0.56,13.23,-3.87,13.23,-3.87,13.11,3.82,13.11,3.82,23.87,-25.60,23.87,-25.60
2024-05-17 04:30:00,2.25,0.66,1.74,0.51,4.55,1.33,4.57,1.33,4.57,1.33,9.00,-0.14,7.74,1.68,1.90,0.55,1.90,0.55,5.07,1.48,5.98,1.74,2.60,0.76,1.91,0.56,13.05,-3.87,13.05,-3.87,13.39,3.91,13.39,3.91,23.02,-25.94,23.02,-25.94
2024-05-17 05:00:00,2.20,0.64,1.71,0.50,4.45,1.30,4.57,1.33,4.57,1.33,9.00,-0.11,7.74,1.68,1.89,0.55,1.89,0.55,4.98,1.45,5.95,1.74,2.62,0.76,2.00,0.58,13.05,-3.87,13.05,-3.87,13.59,3.96,13.59,3.96,23.01,-25.68,23.01,-25.68
2024-05-17 05:30:00,2.22,0.65,1.75,0.51,4.51,1.32,4.57,1.33,4.57,1.33,9.25,-0.11,7.75,1.68,1.94,0.57,1.94,0.57,5.16,1.50,6.23,1.82,2.67,0.78,2.07,0.60,12.96,-3.82,12.96,-3.82,14.02,4.09,14.02,4.09,23.60,-25.55,23.60,-25.55
