Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-05-17 06:00:00,2.25,0.66,1.80,0.52,4.69,1.37,4.64,1.35,4.64,1.35,9.78,-0.11,7.75,1.68,2.13,0.62,2.13,0.62,5.61,1.64,7.04,2.05,2.88,0.84,2.07,0.60,13.25,-3.79,13.25,-3.79,14.97,4.37,14.97,4.37,24.90,-25.35,24.90,-25.35
2024-05-17 06:30:00,2.25,0.66,2.07,0.60,5.20,1.52,4.45,1.30,4.45,1.30,11.21,-0.02,9.23,2.11,2.50,0.73,2.50,0.73,6.41,1.87,7.79,2.27,3.22,0.94,2.24,0.65,14.10,-3.69,14.10,-3.69,16.51,4.81,16.51,4.81,27.99,-24.34,27.99,-24.34
2024-05-17 07:00:00,2.41,0.70,2.29,0.67,5.64,1.64,4.42,1.29,4.42,1.29,12.11,0.00,10.49,2.49,2.87,0.84,2.87,0.84,7.20,2.10,8.71,2.54,3.76,1.10,2.60,0.76,16.13,-3.59,16.13,-3.59,18.22,5.32,18.22,5.32,31.10,-23.04,31.10,-23.04
2024-05-17 07:30:00,2.53,0.74,2.37,0.69,6.26,1.83,4.57,1.33,4.57,1.33,13.20,0.12,10.50,2.50,3.33,0.97,3.33,0.97,7.78,2.27,9.18,2.68,4.13,1.21,2.76,0.81,19.80,-2.94,19.80,-2.94,19.32,5.64,19.32,5.64,34.58,-21.65,34.58,-21.65
2024-05-17 08:00:00,2.68,0.78,2.53,0.74,6.57,1.92,4.70,1.37,4.70,1.37,13.88,0.44,10.50,2.50,3.55,1.03,3.55,1.03,7.99,2.33,9.51,2.77,4.35,1.27,2.98,0.87,19.80,-2.94,19.80,-2.94,19.14,5.58,19.14,5.58,36.65,-20.97,36.65,-20.97
2024-05-17 08:30:00,2.81,0.82,2.65,0.77,6.66,1.94,4.82,1.41,4.82,1.41,14.39,0.44,11.76,2.86,3.55,1.03,3.55,1.03,7.99,2.33,9.45,2.76,4.54,1.32,2.99,0.87,20.90,-2.53,20.90,-2.53,17.82,5.20,17.82,5.20,36.04,-20.97,36.04,-20.97
2024-05-17 09:00:00,2.77,0.81,2.58,0.75,6.42,1.87,4.89,1.43,4.89,1.43,14.21,0.44,7.65,1.67,3.38,0.99,3.38,0.99,7.68,2.24,9.27,2.70,4.88,1.42,2.89,0.84,21.28,-2.29,21.28,-2.29,21.01,6.13,21.01,6.13,30.89,-22.21,30.89,-22.21
2024-05-17 09:30:00,2.34,0.68,2.15,0.63,6.42,1.87,4.98,1.45,4.98,1.45,14.07,0.44,11.61,2.82,3.30,0.96,3.30,0.96,7.46,2.18,9.09,2.65,4.44,1.30,3.11,0.91,20.77,-2.23,20.77,-2.23,18.65,5.44,18.65,5.44,33.40,-20.74,33.40,-20.74
2024-05-17 10:00:00,1.69,0.49,1.54,0.45,6.23,1.82,5.06,1.48,5.06,1.48,13.89,0.44,11.97,2.93,3.22,0.94,3.22,0.94,7.51,2.19,9.20,2.68,4.23,1.23,2.82,0.82,20.61,-1.75,20.61,-1.75,19.60,5.72,19.60,5.72,31.72,-20.79,31.72,-20.79
2024-05-17 10:30:00,1.69,0.49,1.56,0.45,6.36,1.86,5.15,1.50,5.15,1.50,14.17,0.54,11.76,2.86,3.22,0.94,3.22,0.94,7.26,2.12,9.24,2.70,4.09,1.19,2.75,0.80,20.18,-1.75,20.18,-1.75,18.63,5.44,18.63,5.44,32.58,-20.52,32.58,-20.52
2024-05-17 11:00:00,1.21,0.35,1.10,0.32,6.27,1.83,5.26,1.53,5.26,1.53,14.17,0.54,11.89,2.91,3.22,0.94,3.22,0.94,7.60,2.22,8.92,2.60,4.28,1.25,2.75,0.80,20.29,-1.60,20.29,-1.60,18.45,5.38,18.45,5.38,31.48,-20.72,31.48,-20.72
2024-05-17 11:30:00,0.96,0.28,0.84,0.25,6.14,1.79,5.37,1.56,5.37,1.56,13.93,0.54,11.20,2.66,2.98,0.87,2.98,0.87,7.23,2.11,8.76,2.56,4.28,1.25,2.71,0.79,19.69,-1.57,19.69,-1.57,19.66,5.73,19.66,5.73,28.96,-21.13,28.96,-21.13
2024-05-17 12:00:00,1.51,0.44,1.37,0.40,5.91,1.72,5.45,1.59,5.45,1.59,13.09,0.54,12.24,2.94,2.95,0.86,2.95,0.86,7.28,2.12,9.10,2.65,3.97,1.16,2.71,0.79,19.66,-1.58,19.66,-1.58,19.10,5.57,19.10,5.57,29.97,-20.94,29.97,-20.94
2024-05-17 12:30:00,1.24,0.36,1.10,0.32,6.32,1.84,5.46,1.59,5.46,1.59,13.32,0.54,12.33,2.89,3.11,0.91,3.11,0.91,7.71,2.25,9.06,2.64,4.19,1.22,2.83,0.83,19.19,-1.58,19.19,-1.58,18.50,5.40,18.50,5.40,31.04,-20.98,31.04,-20.98
2024-05-17 13:00:00,1.21,0.35,1.08,0.32,6.18,1.80,5.38,1.57,5.38,1.57,12.97,0.49,11.53,2.67,2.83,0.82,2.83,0.82,6.94,2.02,9.28,2.71,4.02,1.17,2.72,0.79,19.87,-1.62,19.87,-1.62,21.11,6.16,21.11,6.16,28.81,-21.43,28.81,-21.43
2024-05-17 13:30:00,2.12,0.62,1.93,0.56,6.61,1.93,5.48,1.60,5.48,1.60,13.21,0.46,12.50,2.98,2.98,0.87,2.98,0.87,7.49,2.18,8.89,2.59,3.94,1.15,2.94,0.86,19.79,-1.93,19.79,-1.93,18.45,5.38,18.45,5.38,33.66,-20.96,33.66,-20.96
2024-05-17 14:00:00,1.34,0.39,1.20,0.35,6.44,1.88,5.48,1.60,5.48,1.60,12.63,0.35,13.14,3.17,2.79,0.81,2.79,0.81,6.87,2.01,8.45,2.46,3.71,1.08,2.73,0.80,19.76,-1.93,19.76,-1.93,18.51,5.40,18.51,5.40,30.69,-21.42,30.69,-21.42
2024-05-17 14:30:00,1.07,0.31,0.94,0.27,6.09,1.78,5.44,1.59,5.44,1.59,12.11,0.28,13.40,3.22,2.33,0.68,2.33,0.68,7.04,2.05,8.20,2.39,3.60,1.05,2.66,0.78,18.72,-2.08,18.72,-2.08,18.52,5.40,18.52,5.40,28.67,-21.87,28.67,-21.87
2024-05-17 15:00:00,1.17,0.34,1.08,0.31,5.84,1.70,5.38,1.57,5.38,1.57,11.60,0.16,12.38,2.91,2.29,0.67,2.29,0.67,7.00,2.04,8.59,2.51,3.59,1.05,2.49,0.72,17.79,-2.61,17.79,-2.61,19.83,5.78,19.83,5.78,28.01,-22.10,28.01,-22.10
2024-05-17 15:30:00,1.89,0.55,1.76,0.51,6.16,1.80,5.38,1.57,5.38,1.57,12.24,0.16,12.77,3.04,2.34,0.68,2.34,0.68,7.38,2.15,9.42,2.75,3.86,1.12,2.93,0.85,17.09,-3.09,17.09,-3.09,18.69,5.45,18.69,5.45,31.61,-21.73,31.61,-21.73
2024-05-17 16:00:00,2.25,0.66,2.07,0.60,6.65,1.94,5.37,1.56,5.37,1.56,13.06,0.16,12.02,2.82,2.72,0.79,2.72,0.79,8.42,2.46,9.80,2.86,4.37,1.27,2.87,0.84,18.10,-3.09,18.10,-3.09,18.05,5.26,18.05,5.26,32.73,-21.74,32.73,-21.74
2024-05-17 16:30:00,1.77,0.52,1.62,0.47,6.96,2.03,5.45,1.59,5.45,1.59,13.38,0.16,8.63,1.83,2.87,0.84,2.87,0.84,8.74,2.55,10.21,2.98,4.80,1.40,2.79,0.82,19.85,-2.98,19.85,-2.98,23.03,6.72,23.03,6.72,30.27,-23.46,30.27,-23.46
2024-05-17 17:00:00,2.42,0.71,2.19,0.64,7.28,2.12,5.39,1.57,5.39,1.57,13.47,0.10,12.94,3.09,3.06,0.89,3.06,0.89,9.21,2.68,10.45,3.05,4.64,1.35,3.24,0.94,20.53,-3.16,20.53,-3.16,21.71,6.33,21.71,6.33,36.60,-21.58,36.60,-21.58
2024-05-17 17:30:00,2.53,0.74,2.30,0.67,7.45,2.17,5.36,1.56,5.36,1.56,13.47,-0.04,13.53,3.25,3.09,0.90,3.09,0.90,9.51,2.77,10.61,3.10,4.78,1.39,3.49,1.02,21.44,-3.06,21.44,-3.06,18.73,5.46,18.73,5.46,38.67,-21.19,38.67,-21.19
2024-05-17 18:00:00,2.39,0.70,2.20,0.64,7.57,2.21,5.21,1.52,5.21,1.52,13.32,-0.12,9.19,1.99,2.95,0.86,2.95,0.86,9.36,2.73,10.70,3.12,4.99,1.46,3.10,0.90,21.79,-3.23,21.79,-3.23,22.75,6.64,22.75,6.64,33.93,-22.99,33.93,-22.99
2024-05-17 18:30:00,2.66,0.78,2.42,0.71,7.65,2.23,5.19,1.51,5.19,1.51,13.40,-0.12,12.95,3.09,2.86,0.83,2.86,0.83,9.32,2.72,10.50,3.06,4.70,1.37,3.38,0.99,21.49,-3.34,21.49,-3.34,22.20,6.47,22.20,6.47,37.48,-21.81,37.48,-21.81
2024-05-17 19:00:00,3.14,0.92,2.92,0.85,7.69,2.24,5.10,1.49,5.10,1.49,13.32,-0.12,13.69,3.30,2.86,0.83,2.86,0.83,9.26,2.70,10.51,3.06,4.55,1.33,3.54,1.03,21.49,-3.34,21.49,-3.34,21.14,6.16,21.14,6.16,39.40,-21.34,39.40,-21.34
2024-05-17 19:30:00,3.18,0.93,3.00,0.88,7.77,2.27,5.06,1.48,5.06,1.48,13.14,-0.12,14.15,3.40,2.83,0.83,2.83,0.83,9.09,2.65,10.15,2.96,4.36,1.27,3.47,1.01,21.39,-3.41,21.39,-3.41,20.82,6.07,20.82,6.07,39.60,-21.33,39.60,-21.33
2024-05-17 20:00:00,3.21,0.94,2.99,0.87,7.62,2.22,5.04,1.47,5.04,1.47,13.07,-0.12,13.85,3.30,2.83,0.83,2.83,0.83,9.04,2.64,9.93,2.90,4.23,1.23,3.32,0.97,21.21,-3.40,21.21,-3.40,20.75,6.05,20.75,6.05,39.08,-21.70,39.08,-21.70
2024-05-17 20:30:00,3.14,0.92,2.96,0.86,7.68,2.24,5.00,1.46,5.00,1.46,12.69,-0.17,14.17,3.39,2.75,0.80,2.75,0.80,9.03,2.63,9.70,2.83,4.12,1.20,3.37,0.98,20.38,-3.71,20.38,-3.71,19.92,5.81,19.92,5.81,38.88,-21.80,38.88,-21.80
2024-05-17 21:00:00,3.13,0.91,2.94,0.86,7.54,2.20,4.96,1.45,4.96,1.45,12.61,-0.17,12.98,3.03,2.71,0.79,2.71,0.79,8.86,2.58,9.69,2.83,4.06,1.18,3.28,0.96,20.38,-3.71,20.38,-3.71,19.70,5.75,19.70,5.75,37.90,-22.04,37.90,-22.04
2024-05-17 21:30:00,3.17,0.92,2.94,0.86,7.54,2.20,4.93,1.44,4.93,1.44,12.73,-0.17,12.57,2.92,2.74,0.80,2.74,0.80,8.89,2.59,9.40,2.74,4.12,1.20,3.28,0.96,20.08,-3.47,20.08,-3.47,19.64,5.73,19.64,5.73,37.83,-22.32,37.83,-22.32
2024-05-17 22:00:00,3.10,0.90,2.90,0.85,7.54,2.20,4.84,1.41,4.84,1.41,12.35,-0.24,13.40,3.16,2.69,0.78,2.69,0.78,8.73,2.54,8.80,2.56,3.89,1.13,3.06,0.89,20.17,-3.58,20.17,-3.58,18.78,5.48,18.78,5.48,37.19,-22.62,37.19,-22.62
2024-05-17 22:30:00,2.95,0.86,2.77,0.81,7.04,2.05,4.74,1.38,4.74,1.38,11.78,-0.29,12.66,2.94,2.55,0.74,2.55,0.74,8.17,2.38,8.21,2.40,3.71,1.08,2.91,0.85,19.59,-3.75,19.59,-3.75,17.38,5.07,17.38,5.07,35.02,-23.14,35.02,-23.14
2024-05-17 23:00:00,2.70,0.79,2.56,0.75,6.56,1.91,4.65,1.36,4.65,1.36,11.34,-0.31,11.32,2.55,2.43,0.71,2.43,0.71,7.59,2.21,7.61,2.22,3.52,1.03,2.64,0.77,18.52,-3.98,18.52,-3.98,16.35,4.77,16.35,4.77,32.44,-23.59,32.44,-23.59
2024-05-17 23:30:00,2.54,0.74,2.41,0.70,6.11,1.78,4.53,1.32,4.53,1.32,10.60,-0.31,10.68,2.37,2.28,0.66,2.28,0.66,6.92,2.02,7.16,2.09,3.18,0.93,2.42,0.71,17.39,-4.06,17.39,-4.06,15.85,4.62,15.85,4.62,29.98,-24.23,29.98,-24.23
2024-05-18 00:00:00,2.39,0.70,2.23,0.65,5.70,1.66,4.48,1.31,4.48,1.31,10.22,-0.31,10.11,2.20,2.17,0.63,2.17,0.63,6.43,1.88,6.87,2.00,3.06,0.89,2.35,0.69,16.16,-4.25,16.16,-4.25,15.15,4.42,15.15,4.42,28.51,-24.65,28.51,-24.65
2024-05-18 00:30:00,2.29,0.67,2.17,0.63,5.43,1.58,4.38,1.28,4.38,1.28,9.82,-0.28,9.66,2.05,2.09,0.61,2.09,0.61,6.12,1.78,6.59,1.92,2.97,0.86,2.35,0.69,15.38,-4.28,15.38,-4.28,14.69,4.28,14.69,4.28,27.28,-24.97,27.28,-24.97
2024-05-18 01:00:00,2.25,0.66,2.08,0.61,5.17,1.51,4.35,1.27,4.35,1.27,9.62,-0.28,9.55,2.02,2.02,0.59,2.02,0.59,5.74,1.67,6.49,1.89,2.73,0.80,2.17,0.63,14.72,-4.31,14.72,-4.31,14.24,4.15,14.24,4.15,26.29,-25.03,26.29,-25.03
2024-05-18 01:30:00,2.19,0.64,2.07,0.60,5.12,1.49,4.35,1.27,4.35,1.27,9.58,-0.28,9.06,1.88,1.95,0.57,1.95,0.57,5.48,1.60,6.39,1.86,2.73,0.80,2.22,0.65,14.17,-4.31,14.17,-4.31,14.60,4.26,14.60,4.26,25.40,-25.21,25.40,-25.21
2024-05-18 02:00:00,2.19,0.64,2.07,0.60,5.07,1.48,4.36,1.27,4.36,1.27,9.20,-0.34,9.52,2.01,1.88,0.55,1.88,0.55,5.32,1.55,6.31,1.84,2.62,0.76,2.28,0.66,13.85,-4.73,13.85,-4.73,14.20,4.14,14.20,4.14,25.40,-25.49,25.40,-25.49
2024-05-18 02:30:00,2.14,0.62,1.97,0.57,4.88,1.42,4.49,1.31,4.49,1.31,9.11,-0.18,9.42,1.98,1.84,0.54,1.84,0.54,5.25,1.53,6.03,1.76,2.64,0.77,2.26,0.66,13.47,-4.87,13.47,-4.87,13.71,4.00,13.71,4.00,24.83,-25.72,24.83,-25.72
2024-05-18 03:00:00,2.29,0.67,1.83,0.54,4.67,1.36,4.66,1.36,4.66,1.36,8.78,-0.52,9.05,1.87,1.81,0.53,1.81,0.53,5.12,1.49,5.95,1.74,2.51,0.73,2.04,0.59,13.22,-4.87,13.22,-4.87,13.15,3.84,13.15,3.84,23.64,-26.15,23.64,-26.15
2024-05-18 03:30:00,2.26,0.66,1.78,0.52,4.63,1.35,4.62,1.35,4.62,1.35,8.58,-0.52,8.17,1.61,1.78,0.52,1.78,0.52,5.01,1.46,5.87,1.71,2.50,0.73,1.94,0.57,12.69,-4.87,12.69,-4.87,13.07,3.81,13.07,3.81,22.52,-26.41,22.52,-26.41
2024-05-18 04:00:00,2.21,0.64,1.75,0.51,4.52,1.32,4.62,1.35,4.62,1.35,8.58,-0.50,8.02,1.57,1.73,0.50,1.73,0.50,5.01,1.46,5.89,1.72,2.52,0.74,1.92,0.56,12.44,-4.68,12.44,-4.68,13.41,3.91,13.41,3.91,22.05,-26.19,22.05,-26.19
2024-05-18 04:30:00,2.18,0.64,1.72,0.50,4.45,1.30,4.58,1.34,4.58,1.34,8.47,-0.54,8.78,1.79,1.73,0.50,1.73,0.50,4.96,1.45,5.67,1.65,2.36,0.69,1.81,0.53,12.32,-4.64,12.32,-4.64,13.03,3.80,13.03,3.80,22.43,-26.28,22.43,-26.28
2024-05-18 05:00:00,2.15,0.63,1.67,0.49,4.21,1.23,4.55,1.33,4.55,1.33,8.47,-0.51,8.90,1.82,1.65,0.48,1.65,0.48,4.78,1.40,5.64,1.64,2.37,0.69,1.89,0.55,12.19,-4.68,12.19,-4.68,12.77,3.72,12.77,3.72,22.03,-26.15,22.03,-26.15
2024-05-18 05:30:00,2.15,0.63,1.64,0.48,4.21,1.23,4.56,1.33,4.56,1.33,8.47,-0.51,8.49,1.70,1.67,0.49,1.67,0.49,4.78,1.39,5.73,1.67,2.30,0.67,1.73,0.50,11.92,-4.63,11.92,-4.63,12.52,3.65,12.52,3.65,21.68,-26.34,21.68,-26.34
2024-05-18 06:00:00,2.13,0.62,1.68,0.49,4.32,1.26,4.60,1.34,4.60,1.34,8.65,-0.29,7.42,1.39,1.70,0.50,1.70,0.50,4.85,1.41,6.03,1.76,2.45,0.72,1.70,0.50,11.84,-4.67,11.84,-4.67,13.77,4.02,13.77,4.02,21.19,-26.52,21.19,-26.52
2024-05-18 06:30:00,2.07,0.60,1.84,0.54,4.51,1.32,4.60,1.34,4.60,1.34,9.21,-0.27,8.81,1.80,1.81,0.53,1.81,0.53,5.11,1.49,6.42,1.87,2.62,0.76,1.84,0.54,12.07,-4.67,12.07,-4.67,14.39,4.20,14.39,4.20,23.23,-25.79,23.23,-25.79
2024-05-18 07:00:00,2.02,0.59,1.92,0.56,4.68,1.37,4.66,1.36,4.66,1.36,9.55,-0.24,10.41,2.27,1.95,0.57,1.95,0.57,5.48,1.60,6.97,2.03,2.72,0.79,2.19,0.64,12.87,-4.41,12.87,-4.41,15.14,4.42,15.14,4.42,25.20,-25.18,25.20,-25.18
2024-05-18 07:30:00,2.14,0.62,2.04,0.59,5.07,1.48,4.64,1.35,4.64,1.35,10.06,-0.21,10.98,2.43,2.03,0.59,2.03,0.59,5.82,1.70,7.60,2.22,2.95,0.86,2.29,0.67,13.67,-4.44,13.67,-4.44,15.71,4.58,15.71,4.58,26.63,-24.68,26.63,-24.68
2024-05-18 08:00:00,2.36,0.69,2.23,0.65,5.34,1.56,4.37,1.27,4.37,1.27,10.64,-0.12,10.54,2.32,2.05,0.60,2.05,0.60,6.16,1.80,8.43,2.46,3.35,0.98,2.47,0.72,14.60,-4.14,14.60,-4.14,17.14,5.00,17.14,5.00,27.78,-24.02,27.78,-24.02
2024-05-18 08:30:00,2.65,0.77,2.47,0.72,5.81,1.69,4.49,1.31,4.49,1.31,11.42,-0.05,11.32,2.54,2.21,0.65,2.21,0.65,7.05,2.06,9.05,2.64,3.65,1.06,2.79,0.82,15.47,-3.98,15.47,-3.98,17.99,5.25,17.99,5.25,30.94,-23.11,30.94,-23.11
2024-05-18 09:00:00,2.71,0.79,2.52,0.73,6.06,1.77,4.57,1.33,4.57,1.33,11.91,-0.05,11.89,2.70,2.43,0.71,2.43,0.71,7.64,2.23,9.66,2.82,4.03,1.17,3.08,0.90,17.19,-3.46,17.19,-3.46,18.61,5.43,18.61,5.43,33.19,-22.51,33.19,-22.51
2024-05-18 09:30:00,2.79,0.82,2.59,0.76,6.50,1.90,4.69,1.37,4.69,1.37,12.37,-0.03,12.07,2.75,2.58,0.75,2.58,0.75,7.93,2.31,9.65,2.82,4.24,1.24,3.20,0.93,18.46,-3.23,18.46,-3.23,18.93,5.52,18.93,5.52,34.83,-22.17,34.83,-22.17
2024-05-18 10:00:00,2.83,0.83,2.64,0.77,6.74,1.97,4.83,1.41,4.83,1.41,12.55,0.02,12.07,2.75,2.63,0.77,2.63,0.77,8.25,2.40,9.75,2.84,4.23,1.23,3.07,0.90,19.42,-3.09,19.42,-3.09,19.31,5.63,19.31,5.63,35.08,-22.04,35.08,-22.04
2024-05-18 10:30:00,2.82,0.82,2.65,0.77,6.90,2.01,5.00,1.46,5.00,1.46,12.55,0.02,12.05,2.75,2.63,0.77,2.63,0.77,8.30,2.42,9.81,2.86,4.41,1.29,3.32,0.97,19.62,-3.00,19.62,-3.00,19.13,5.58,19.13,5.58,35.15,-21.83,35.15,-21.83
2024-05-18 11:00:00,2.55,0.74,2.33,0.68,7.01,2.04,5.06,1.48,5.06,1.48,12.55,-0.01,11.59,2.62,2.52,0.73,2.52,0.73,8.40,2.45,9.55,2.79,4.36,1.27,3.24,0.95,19.74,-3.00,19.74,-3.00,19.26,5.62,19.26,5.62,34.24,-21.99,34.24,-21.99
2024-05-18 11:30:00,2.37,0.69,2.15,0.63,7.04,2.05,5.12,1.49,5.12,1.49,11.99,-0.01,11.60,2.62,2.39,0.70,2.39,0.70,7.94,2.32,9.25,2.70,4.16,1.21,3.22,0.94,19.59,-2.94,19.59,-2.94,18.20,5.31,18.20,5.31,33.26,-22.16,33.26,-22.16
2024-05-18 12:00:00,2.04,0.60,1.84,0.54,6.79,1.98,5.16,1.50,5.16,1.50,11.35,-0.01,10.93,2.44,2.04,0.59,2.04,0.59,7.08,2.07,8.87,2.59,3.85,1.12,2.93,0.85,18.84,-3.04,18.84,-3.04,16.29,4.75,16.29,4.75,30.27,-22.86,30.27,-22.86
2024-05-18 12:30:00,0.81,0.24,0.72,0.21,6.71,1.96,5.17,1.51,5.17,1.51,10.81,-0.03,9.05,1.89,2.04,0.59,2.04,0.59,7.12,2.08,8.92,2.60,3.95,1.15,2.39,0.70,17.46,-3.17,17.46,-3.17,18.50,5.40,18.50,5.40,25.26,-23.82,25.26,-23.82
2024-05-18 13:00:00,1.49,0.43,1.32,0.39,6.52,1.90,5.21,1.52,5.21,1.52,10.72,-0.03,9.06,1.91,1.85,0.54,1.85,0.54,6.84,1.99,8.85,2.58,3.77,1.10,2.55,0.74,16.80,-3.17,16.80,-3.17,18.66,5.44,18.66,5.44,25.73,-23.61,25.73,-23.61
2024-05-18 13:30:00,1.56,0.46,1.41,0.41,6.58,1.92,5.27,1.54,5.27,1.54,11.04,-0.05,9.48,2.06,2.09,0.61,2.09,0.61,7.43,2.17,8.70,2.54,4.01,1.17,2.83,0.83,16.48,-3.17,16.48,-3.17,16.97,4.95,16.97,4.95,27.64,-23.40,27.64,-23.40
2024-05-18 14:00:00,1.08,0.31,0.93,0.27,6.28,1.83,5.26,1.53,5.26,1.53,11.18,-0.09,9.66,2.12,1.95,0.57,1.95,0.57,7.38,2.15,8.54,2.49,3.87,1.13,2.42,0.71,17.30,-3.19,17.30,-3.19,17.95,5.23,17.95,5.23,25.34,-23.72,25.34,-23.72
2024-05-18 14:30:00,1.17,0.34,1.05,0.30,6.30,1.84,5.30,1.55,5.30,1.55,10.81,-0.09,9.05,1.94,2.06,0.60,2.06,0.60,6.96,2.03,8.40,2.45,3.65,1.07,2.38,0.69,16.86,-3.26,16.86,-3.26,18.44,5.38,18.44,5.38,25.68,-23.76,25.68,-23.76
2024-05-18 15:00:00,1.59,0.46,1.44,0.42,6.35,1.85,5.32,1.55,5.32,1.55,10.78,-0.09,9.54,2.09,1.98,0.58,1.98,0.58,6.82,1.99,8.75,2.55,3.51,1.02,2.53,0.74,16.54,-3.28,16.54,-3.28,17.92,5.22,17.92,5.22,27.32,-23.55,27.32,-23.55
2024-05-18 15:30:00,1.80,0.52,1.65,0.48,6.42,1.87,5.34,1.56,5.34,1.56,11.02,-0.12,9.60,2.09,1.94,0.57,1.94,0.57,6.95,2.03,8.70,2.54,3.61,1.05,2.63,0.77,16.31,-3.34,16.31,-3.34,17.36,5.06,17.36,5.06,28.44,-23.59,28.44,-23.59
2024-05-18 16:00:00,1.71,0.50,1.56,0.46,6.53,1.90,5.39,1.57,5.39,1.57,11.49,-0.12,8.84,1.83,2.29,0.67,2.29,0.67,7.72,2.25,8.92,2.60,3.76,1.10,2.41,0.70,16.75,-3.41,16.75,-3.41,18.70,5.45,18.70,5.45,28.73,-23.68,28.73,-23.68
2024-05-18 16:30:00,1.94,0.57,1.79,0.52,6.61,1.93,5.29,1.54,5.29,1.54,11.39,-0.12,10.17,2.21,2.22,0.65,2.22,0.65,7.71,2.25,9.21,2.69,3.83,1.12,2.76,0.80,17.67,-3.33,17.67,-3.33,18.27,5.33,18.27,5.33,30.51,-23.45,30.51,-23.45
2024-05-18 17:00:00,2.23,0.65,2.06,0.60,6.85,2.00,5.30,1.55,5.30,1.55,11.39,-0.16,10.26,2.23,2.28,0.66,2.28,0.66,7.91,2.31,9.58,2.80,3.99,1.16,2.87,0.84,17.82,-3.33,17.82,-3.33,19.63,5.72,19.63,5.72,30.78,-23.31,30.78,-23.31
2024-05-18 17:30:00,2.23,0.65,2.04,0.60,7.12,2.08,5.32,1.55,5.32,1.55,11.82,-0.16,10.27,2.23,2.40,0.70,2.40,0.70,8.42,2.46,9.68,2.82,4.20,1.22,3.16,0.92,18.19,-3.33,18.19,-3.33,19.34,5.64,19.34,5.64,33.37,-22.76,33.37,-22.76
2024-05-18 18:00:00,2.29,0.67,2.10,0.61,7.03,2.05,5.23,1.52,5.23,1.52,11.75,-0.16,11.53,2.60,2.35,0.68,2.35,0.68,8.42,2.46,9.92,2.90,4.07,1.19,3.00,0.88,19.07,-3.33,19.07,-3.33,19.13,5.58,19.13,5.58,33.42,-22.82,33.42,-22.82
2024-05-18 18:30:00,2.48,0.72,2.28,0.66,7.26,2.12,5.16,1.50,5.16,1.50,11.65,-0.17,10.82,2.40,2.40,0.70,2.40,0.70,8.42,2.46,9.85,2.87,4.27,1.24,3.13,0.91,18.95,-3.33,18.95,-3.33,19.90,5.80,19.90,5.80,33.34,-22.76,33.34,-22.76
2024-05-18 19:00:00,2.77,0.81,2.56,0.75,7.36,2.15,5.09,1.48,5.09,1.48,11.78,-0.17,10.79,2.40,2.52,0.73,2.52,0.73,8.45,2.46,9.81,2.86,4.24,1.24,3.29,0.96,19.17,-3.33,19.17,-3.33,20.42,5.96,20.42,5.96,34.78,-22.62,34.78,-22.62
2024-05-18 19:30:00,2.98,0.87,2.78,0.81,7.36,2.15,5.03,1.47,5.03,1.47,11.78,-0.24,11.61,2.86,2.49,0.73,2.49,0.73,8.56,2.50,9.61,2.80,4.14,1.21,3.48,1.01,19.40,-3.32,19.40,-3.32,20.13,5.87,20.13,5.87,36.96,-22.43,36.96,-22.43
2024-05-18 20:00:00,3.09,0.90,2.89,0.84,7.30,2.13,4.98,1.45,4.98,1.45,11.67,-0.24,11.34,3.21,2.52,0.74,2.52,0.74,8.48,2.47,9.44,2.75,3.97,1.16,3.51,1.02,19.57,-3.44,19.57,-3.44,17.91,5.22,17.91,5.22,38.40,-22.23,38.40,-22.23
2024-05-18 20:30:00,3.06,0.89,2.86,0.84,7.46,2.18,4.95,1.44,4.95,1.44,11.59,-0.25,10.59,2.47,2.59,0.76,2.59,0.76,8.40,2.45,9.26,2.70,4.02,1.17,3.24,0.95,19.40,-3.53,19.40,-3.53,18.47,5.39,18.47,5.39,35.95,-23.03,35.95,-23.03
2024-05-18 21:00:00,3.00,0.88,2.83,0.83,7.34,2.14,4.91,1.43,4.91,1.43,11.48,-0.27,10.67,2.42,2.53,0.74,2.53,0.74,8.45,2.46,9.14,2.67,3.86,1.13,2.98,0.87,19.23,-3.60,19.23,-3.60,18.43,5.38,18.43,5.38,35.17,-23.10,35.17,-23.10
2024-05-18 21:30:00,3.07,0.90,2.86,0.84,7.34,2.14,4.89,1.43,4.89,1.43,11.48,-0.29,10.50,2.31,2.55,0.74,2.55,0.74,8.53,2.49,9.18,2.68,3.90,1.14,2.98,0.87,18.85,-3.72,18.85,-3.72,18.63,5.43,18.63,5.43,34.91,-23.37,34.91,-23.37
2024-05-18 22:00:00,3.04,0.89,2.83,0.83,7.27,2.12,4.81,1.40,4.81,1.40,11.48,-0.31,11.03,2.46,2.62,0.76,2.62,0.76,8.65,2.52,8.70,2.54,3.93,1.15,3.06,0.89,18.77,-3.90,18.77,-3.90,17.72,5.17,17.72,5.17,35.27,-23.52,35.27,-23.52
2024-05-18 22:30:00,2.89,0.84,2.70,0.79,6.96,2.03,4.75,1.39,4.75,1.39,11.06,-0.31,10.11,2.20,2.49,0.73,2.49,0.73,8.14,2.38,8.19,2.39,3.85,1.12,3.03,0.88,18.11,-4.13,18.11,-4.13,16.86,4.92,16.86,4.92,33.55,-24.11,33.55,-24.11
2024-05-18 23:00:00,2.74,0.80,2.54,0.74,6.56,1.91,4.65,1.36,4.65,1.36,10.69,-0.31,9.58,2.03,2.38,0.69,2.38,0.69,7.62,2.22,7.72,2.25,3.65,1.06,2.86,0.83,18.11,-4.13,18.11,-4.13,15.87,4.63,15.87,4.63,31.64,-24.43,31.64,-24.43
2024-05-18 23:30:00,2.54,0.74,2.37,0.69,6.14,1.79,4.53,1.32,4.53,1.32,10.20,-0.31,8.93,1.85,2.26,0.66,2.26,0.66,7.08,2.07,7.23,2.11,3.37,0.98,2.55,0.74,17.23,-4.13,17.23,-4.13,15.08,4.40,15.08,4.40,29.45,-24.96,29.45,-24.96
2024-05-19 00:00:00,2.41,0.70,2.26,0.66,5.65,1.65,4.48,1.31,4.48,1.31,9.78,-0.31,8.98,1.85,2.16,0.63,2.16,0.63,6.63,1.94,6.93,2.02,3.09,0.90,2.29,0.67,16.19,-4.32,16.19,-4.32,14.62,4.27,14.62,4.27,27.57,-25.38,27.57,-25.38
2024-05-19 00:30:00,2.29,0.67,2.16,0.63,5.33,1.55,4.39,1.28,4.39,1.28,9.39,-0.31,8.37,1.67,2.06,0.60,2.06,0.60,6.26,1.83,6.74,1.97,2.91,0.85,2.25,0.66,15.21,-4.46,15.21,-4.46,14.13,4.12,14.13,4.12,26.33,-25.85,26.33,-25.85
2024-05-19 01:00:00,2.29,0.67,2.09,0.61,5.07,1.48,4.68,1.36,4.68,1.36,9.16,-0.29,7.82,1.51,1.98,0.58,1.98,0.58,6.09,1.78,6.66,1.94,2.87,0.84,2.13,0.62,14.46,-4.94,14.46,-4.94,14.20,4.14,14.20,4.14,25.30,-26.20,25.30,-26.20
2024-05-19 01:30:00,2.43,0.71,1.98,0.58,5.15,1.50,4.80,1.40,4.80,1.40,9.00,-0.29,7.94,1.54,1.94,0.57,1.94,0.57,5.84,1.70,6.45,1.88,2.79,0.81,2.13,0.62,14.11,-4.71,14.11,-4.71,14.01,4.09,14.01,4.09,24.94,-26.15,24.94,-26.15
2024-05-19 02:00:00,2.43,0.71,1.97,0.57,5.15,1.50,4.81,1.40,4.81,1.40,8.64,-0.56,7.46,1.40,1.85,0.54,1.85,0.54,5.53,1.61,6.28,1.83,2.70,0.79,2.12,0.62,13.78,-4.67,13.78,-4.67,13.45,3.92,13.45,3.92,23.86,-26.40,23.86,-26.40
2024-05-19 02:30:00,2.34,0.68,1.87,0.55,4.93,1.44,4.73,1.38,4.73,1.38,8.34,-0.56,6.99,1.27,1.82,0.53,1.82,0.53,5.40,1.57,6.17,1.80,2.58,0.75,1.82,0.53,12.66,-4.71,12.66,-4.71,13.09,3.82,13.09,3.82,22.42,-26.86,22.42,-26.86
2024-05-19 03:00:00,2.31,0.68,1.84,0.54,4.75,1.39,4.65,1.36,4.65,1.36,8.17,-0.56,6.34,1.08,1.79,0.52,1.79,0.52,5.22,1.52,5.98,1.74,2.59,0.76,1.82,0.53,12.66,-4.84,12.66,-4.84,13.01,3.79,13.01,3.79,21.53,-27.12,21.53,-27.12
2024-05-19 03:30:00,2.27,0.66,1.79,0.52,4.59,1.34,4.64,1.35,4.64,1.35,8.17,-0.56,6.22,1.04,1.76,0.51,1.76,0.51,5.13,1.50,5.95,1.74,2.54,0.74,1.80,0.53,12.42,-4.84,12.42,-4.84,12.88,3.76,12.88,3.76,21.06,-27.17,21.06,-27.17
2024-05-19 04:00:00,2.22,0.65,1.73,0.50,4.51,1.32,4.64,1.35,4.64,1.35,8.08,-0.56,6.54,1.13,1.70,0.50,1.70,0.50,5.00,1.46,5.97,1.74,2.47,0.72,1.77,0.52,12.19,-4.84,12.19,-4.84,12.87,3.75,12.87,3.75,20.87,-27.13,20.87,-27.13
2024-05-19 04:30:00,2.18,0.64,1.70,0.50,4.45,1.30,4.60,1.34,4.60,1.34,7.96,-0.56,6.78,1.20,1.70,0.50,1.70,0.50,4.88,1.42,5.72,1.67,2.46,0.72,1.79,0.52,12.01,-4.84,12.01,-4.84,12.50,3.65,12.50,3.65,20.87,-27.06,20.87,-27.06
2024-05-19 05:00:00,2.10,0.61,1.60,0.47,4.24,1.24,4.58,1.34,4.58,1.34,7.74,-0.56,6.76,1.20,1.61,0.47,1.61,0.47,4.68,1.37,5.67,1.65,2.33,0.68,1.70,0.50,11.92,-4.84,11.92,-4.84,12.19,3.56,12.19,3.56,20.25,-27.04,20.25,-27.04
2024-05-19 05:30:00,2.09,0.61,1.58,0.46,4.19,1.22,4.58,1.34,4.58,1.34,7.67,-0.56,6.29,1.06,1.63,0.48,1.63,0.48,4.68,1.37,5.62,1.64,2.30,0.67,1.60,0.47,11.45,-4.79,11.45,-4.79,12.14,3.54,12.14,3.54,19.84,-27.33,19.84,-27.33
2024-05-19 06:00:00,2.09,0.61,1.58,0.46,4.19,1.22,4.56,1.33,4.56,1.33,7.82,-0.53,6.15,1.02,1.63,0.48,1.63,0.48,4.74,1.38,5.82,1.70,2.38,0.70,1.57,0.46,11.34,-4.85,11.34,-4.85,12.26,3.58,12.26,3.58,19.75,-27.37,19.75,-27.37
2024-05-19 06:30:00,2.09,0.61,1.58,0.46,4.35,1.27,4.59,1.34,4.59,1.34,8.00,-0.53,6.23,1.04,1.62,0.47,1.62,0.47,4.85,1.41,5.94,1.73,2.46,0.72,1.62,0.47,11.41,-4.82,11.41,-4.82,12.54,3.66,12.54,3.66,20.04,-27.29,20.04,-27.29
2024-05-19 07:00:00,2.05,0.60,1.55,0.45,4.45,1.30,4.63,1.35,4.63,1.35,8.10,-0.51,6.50,1.12,1.65,0.48,1.65,0.48,4.85,1.41,6.27,1.83,2.53,0.74,1.79,0.52,11.65,-4.82,11.65,-4.82,13.17,3.84,13.17,3.84,20.31,-26.97,20.31,-26.97
2024-05-19 07:30:00,2.01,0.58,1.52,0.44,4.68,1.37,4.70,1.37,4.70,1.37,8.51,-0.51,7.37,1.38,1.69,0.49,1.69,0.49,5.11,1.49,6.89,2.01,2.79,0.82,2.05,0.60,11.91,-4.57,11.91,-4.57,13.53,3.95,13.53,3.95,21.33,-26.54,21.33,-26.54
2024-05-19 08:00:00,1.84,0.54,1.47,0.43,4.93,1.44,4.71,1.37,4.71,1.37,9.00,-0.25,7.53,1.44,1.77,0.52,1.77,0.52,5.43,1.58,7.58,2.21,3.12,0.91,2.18,0.64,12.59,-4.47,12.59,-4.47,14.18,4.14,14.18,4.14,21.79,-26.08,21.79,-26.08
2024-05-19 08:30:00,1.54,0.45,1.44,0.42,5.20,1.52,4.72,1.38,4.72,1.38,9.54,-0.23,8.05,1.60,1.82,0.53,1.82,0.53,5.79,1.69,7.93,2.31,3.34,0.97,2.14,0.62,13.45,-4.35,13.45,-4.35,14.90,4.34,14.90,4.34,22.32,-25.74,22.32,-25.74
2024-05-19 09:00:00,1.41,0.41,1.30,0.38,5.60,1.63,4.78,1.39,4.78,1.39,9.80,0.00,8.41,1.70,1.83,0.54,1.83,0.54,6.10,1.78,8.53,2.49,3.58,1.04,2.18,0.64,14.28,-4.24,14.28,-4.24,15.18,4.43,15.18,4.43,22.57,-25.43,22.57,-25.43
2024-05-19 09:30:00,1.36,0.40,1.21,0.35,5.88,1.72,4.83,1.41,4.83,1.41,10.11,-0.16,7.75,1.51,1.86,0.54,1.86,0.54,6.69,1.95,8.61,2.51,3.92,1.14,2.20,0.64,14.91,-3.82,14.91,-3.82,16.36,4.77,16.36,4.77,22.26,-25.18,22.26,-25.18
2024-05-19 10:00:00,1.51,0.44,1.05,0.31,5.99,1.75,4.50,1.31,4.50,1.31,10.45,-0.13,8.27,1.67,1.90,0.55,1.90,0.55,6.75,1.97,8.78,2.56,3.92,1.14,2.33,0.68,15.71,-3.57,15.71,-3.57,17.22,5.02,17.22,5.02,22.43,-24.78,22.43,-24.78
2024-05-19 10:30:00,1.44,0.42,0.93,0.27,6.24,1.82,4.64,1.35,4.64,1.35,10.65,-0.06,8.90,1.86,1.94,0.57,1.94,0.57,6.69,1.95,8.77,2.56,3.90,1.14,2.32,0.68,16.11,-3.17,16.11,-3.17,17.16,5.01,17.16,5.01,23.07,-24.30,23.07,-24.30
2024-05-19 11:00:00,1.32,0.38,0.78,0.23,6.33,1.84,4.77,1.39,4.77,1.39,10.45,-0.06,9.06,1.91,1.88,0.55,1.88,0.55,6.65,1.94,8.77,2.56,3.89,1.14,2.47,0.72,16.29,-3.07,16.29,-3.07,16.81,4.90,16.81,4.90,22.88,-24.10,22.88,-24.10
2024-05-19 11:30:00,1.23,0.36,0.68,0.20,6.29,1.83,4.93,1.44,4.93,1.44,10.45,-0.06,9.06,1.90,1.88,0.55,1.88,0.55,6.73,1.96,8.76,2.56,3.98,1.16,2.45,0.71,16.15,-3.00,16.15,-3.00,16.37,4.77,16.37,4.77,22.60,-23.83,22.60,-23.83
2024-05-19 12:00:00,1.17,0.34,0.65,0.19,6.29,1.83,4.98,1.45,4.98,1.45,10.45,-0.04,8.24,1.66,1.80,0.52,1.80,0.52,6.78,1.98,8.65,2.52,3.90,1.14,2.23,0.65,16.08,-3.06,16.08,-3.06,16.79,4.90,16.79,4.90,21.36,-23.94,21.36,-23.94
2024-05-19 12:30:00,1.14,0.33,0.61,0.18,6.33,1.84,5.05,1.47,5.05,1.47,10.36,-0.04,8.09,1.62,1.80,0.52,1.80,0.52,6.74,1.97,8.56,2.50,3.81,1.11,2.10,0.61,15.96,-3.06,15.96,-3.06,17.13,5.00,17.13,5.00,21.04,-23.99,21.04,-23.99
2024-05-19 13:00:00,1.16,0.34,0.66,0.19,6.18,1.80,5.05,1.47,5.05,1.47,10.22,-0.04,8.81,1.83,1.82,0.53,1.82,0.53,6.66,1.94,8.39,2.45,3.76,1.10,2.16,0.63,15.72,-3.14,15.72,-3.14,16.68,4.86,16.68,4.86,21.59,-23.82,21.59,-23.82
2024-05-19 13:30:00,1.14,0.33,0.58,0.17,6.13,1.79,5.07,1.48,5.07,1.48,10.09,-0.04,8.81,1.83,1.76,0.51,1.76,0.51,6.60,1.92,8.30,2.42,3.73,1.09,2.18,0.64,15.63,-3.14,15.63,-3.14,16.38,4.78,16.38,4.78,21.21,-24.03,21.21,-24.03
2024-05-19 14:00:00,1.12,0.33,0.58,0.17,6.20,1.81,5.09,1.49,5.09,1.49,10.09,-0.04,8.47,1.74,1.72,0.50,1.72,0.50,6.56,1.91,8.15,2.38,3.59,1.05,1.97,0.57,15.36,-3.25,15.36,-3.25,16.29,4.75,16.29,4.75,20.69,-24.11,20.69,-24.11
2024-05-19 14:30:00,1.16,0.34,0.54,0.16,6.08,1.77,5.10,1.49,5.10,1.49,10.09,-0.04,8.36,1.75,1.74,0.51,1.74,0.51,6.42,1.87,8.04,2.34,3.65,1.06,2.09,0.61,15.19,-3.25,15.19,-3.25,16.77,4.89,16.77,4.89,20.37,-24.18,20.37,-24.18
2024-05-19 15:00:00,1.20,0.35,0.55,0.16,5.99,1.75,5.13,1.50,5.13,1.50,10.09,0.04,8.11,1.64,1.74,0.51,1.74,0.51,6.71,1.96,8.25,2.40,3.61,1.05,2.11,0.62,15.19,-3.22,15.19,-3.22,16.82,4.91,16.82,4.91,21.24,-24.14,21.24,-24.14
2024-05-19 15:30:00,0.97,0.28,0.65,0.19,6.07,1.77,5.13,1.50,5.13,1.50,10.52,0.04,8.52,1.75,1.84,0.54,1.84,0.54,6.86,2.00,8.41,2.45,3.65,1.07,2.15,0.63,15.23,-3.18,15.23,-3.18,17.06,4.98,17.06,4.98,22.50,-24.20,22.50,-24.20
2024-05-19 16:00:00,0.95,0.28,0.80,0.23,6.07,1.77,5.11,1.49,5.11,1.49,10.87,0.04,8.66,1.79,1.93,0.56,1.93,0.56,7.07,2.06,8.73,2.55,3.82,1.12,2.30,0.67,15.74,-3.21,15.74,-3.21,17.53,5.11,17.53,5.11,23.75,-24.21,23.75,-24.21
2024-05-19 16:30:00,1.23,0.36,1.04,0.30,6.33,1.84,5.08,1.48,5.08,1.48,11.22,0.04,8.86,1.84,2.05,0.60,2.05,0.60,7.36,2.15,9.15,2.67,4.00,1.17,2.50,0.73,16.27,-3.24,16.27,-3.24,17.78,5.19,17.78,5.19,25.66,-24.12,25.66,-24.12
2024-05-19 17:00:00,1.62,0.47,1.40,0.41,6.60,1.93,5.03,1.47,5.03,1.47,11.48,0.04,8.47,1.75,2.10,0.61,2.10,0.61,7.80,2.27,9.46,2.76,4.18,1.22,2.63,0.77,17.06,-3.20,17.06,-3.20,18.97,5.53,18.97,5.53,27.10,-23.98,27.10,-23.98
2024-05-19 17:30:00,2.01,0.58,1.80,0.53,6.85,2.00,4.90,1.43,4.90,1.43,11.86,-0.01,9.60,2.10,2.30,0.67,2.30,0.67,7.98,2.33,9.75,2.84,4.29,1.25,2.85,0.83,17.76,-3.20,17.76,-3.20,19.12,5.58,19.12,5.58,30.04,-23.66,30.04,-23.66
2024-05-19 18:00:00,2.31,0.68,2.11,0.62,7.08,2.07,4.83,1.41,4.83,1.41,11.86,-0.01,10.40,2.33,2.33,0.68,2.33,0.68,8.28,2.42,9.96,2.90,4.32,1.26,2.90,0.85,18.58,-3.20,18.58,-3.20,18.46,5.38,18.46,5.38,31.72,-23.27,31.72,-23.27
2024-05-19 18:30:00,2.64,0.77,2.39,0.70,7.36,2.15,4.80,1.40,4.80,1.40,12.16,-0.01,8.01,1.64,2.53,0.74,2.53,0.74,8.77,2.56,10.20,2.98,4.60,1.34,2.96,0.86,18.98,-3.19,18.98,-3.19,19.21,5.60,19.21,5.60,31.18,-23.64,31.18,-23.64
2024-05-19 19:00:00,2.99,0.87,2.73,0.80,7.56,2.20,4.81,1.40,4.81,1.40,12.35,-0.01,8.02,1.64,2.57,0.75,2.57,0.75,9.00,2.63,10.21,2.98,4.76,1.39,2.96,0.86,19.64,-3.19,19.64,-3.19,17.59,5.13,17.59,5.13,30.82,-24.13,30.82,-24.13
2024-05-19 19:30:00,3.16,0.92,2.92,0.85,7.57,2.21,4.82,1.41,4.82,1.41,12.67,-0.01,6.60,1.22,2.62,0.76,2.62,0.76,9.26,2.70,10.02,2.92,5.08,1.48,2.52,0.73,20.02,-3.18,20.02,-3.18,17.22,5.02,17.22,5.02,25.99,-25.83,25.99,-25.83
2024-05-19 20:00:00,2.76,0.81,2.53,0.74,7.61,2.22,4.82,1.41,4.82,1.41,12.77,-0.03,6.67,1.23,2.70,0.79,2.70,0.79,9.25,2.70,9.79,2.86,5.44,1.59,2.04,0.60,20.21,-3.31,20.21,-3.31,29.05,8.47,29.05,8.47,18.27,-27.91,18.27,-27.91
2024-05-19 20:30:00,3.08,0.90,2.88,0.84,7.70,2.25,4.80,1.40,4.80,1.40,12.55,-0.03,10.92,2.47,2.69,0.78,2.69,0.78,9.18,2.68,9.58,2.80,4.46,1.30,3.53,1.03,20.00,-3.39,20.00,-3.39,19.61,5.72,19.61,5.72,36.96,-22.74,36.96,-22.74
2024-05-19 21:00:00,3.18,0.93,3.00,0.87,7.62,2.22,4.79,1.40,4.79,1.40,12.36,-0.10,10.92,2.47,2.59,0.76,2.59,0.76,9.12,2.66,9.63,2.81,4.37,1.27,3.48,1.01,20.45,-3.19,20.45,-3.19,18.86,5.50,18.86,5.50,36.98,-22.97,36.98,-22.97
2024-05-19 21:30:00,3.18,0.93,3.00,0.88,7.62,2.22,4.76,1.39,4.76,1.39,12.36,-0.10,10.92,2.47,2.59,0.76,2.59,0.76,9.12,2.66,9.37,2.73,4.32,1.26,3.27,0.96,20.08,-3.44,20.08,-3.44,18.61,5.43,18.61,5.43,36.69,-22.95,36.69,-22.95
2024-05-19 22:00:00,3.11,0.91,2.94,0.86,7.47,2.18,4.71,1.37,4.71,1.37,11.98,-0.23,10.94,2.47,2.66,0.78,2.66,0.78,8.93,2.60,8.72,2.54,4.13,1.20,3.15,0.92,19.96,-3.57,19.96,-3.57,17.70,5.16,17.70,5.16,36.01,-23.57,36.01,-23.57
2024-05-19 22:30:00,2.94,0.86,2.73,0.80,7.05,2.06,4.62,1.35,4.62,1.35,11.38,-0.28,10.95,2.47,2.55,0.74,2.55,0.74,8.29,2.42,8.13,2.37,3.95,1.15,3.04,0.89,19.54,-3.83,19.54,-3.83,16.57,4.83,16.57,4.83,33.88,-24.17,33.88,-24.17
2024-05-19 23:00:00,2.69,0.78,2.51,0.73,6.44,1.88,4.51,1.32,4.51,1.32,10.81,-0.25,9.67,2.10,2.35,0.68,2.35,0.68,7.50,2.19,7.42,2.16,3.55,1.04,2.67,0.78,18.39,-3.99,18.39,-3.99,15.46,4.51,15.46,4.51,31.23,-24.53,31.23,-24.53
2024-05-19 23:30:00,2.41,0.70,2.25,0.66,5.87,1.71,4.40,1.28,4.40,1.28,10.41,-0.19,9.67,2.10,2.20,0.64,2.20,0.64,6.79,1.98,6.91,2.02,3.26,0.95,2.43,0.71,17.07,-3.99,17.07,-3.99,14.59,4.25,14.59,4.25,28.73,-24.85,28.73,-24.85
2024-05-20 00:00:00,2.28,0.66,2.10,0.61,5.42,1.58,4.31,1.26,4.31,1.26,10.14,-0.12,9.69,2.10,2.09,0.61,2.09,0.61,6.29,1.83,6.68,1.95,3.02,0.88,2.17,0.63,15.78,-4.16,15.78,-4.16,14.26,4.16,14.26,4.16,26.86,-25.00,26.86,-25.00
2024-05-20 00:30:00,2.21,0.64,2.06,0.60,5.16,1.50,4.25,1.24,4.25,1.24,9.95,-0.14,8.36,1.71,2.02,0.59,2.02,0.59,5.97,1.74,6.40,1.87,2.87,0.84,2.04,0.59,14.92,-4.16,14.92,-4.16,13.97,4.07,13.97,4.07,25.90,-25.36,25.90,-25.36
2024-05-20 01:00:00,2.18,0.64,2.02,0.59,4.99,1.46,4.20,1.22,4.20,1.22,9.66,-0.21,8.31,1.69,1.96,0.57,1.96,0.57,5.56,1.62,6.33,1.85,2.88,0.84,2.19,0.64,14.39,-4.23,14.39,-4.23,13.63,3.98,13.63,3.98,25.13,-25.59,25.13,-25.59
2024-05-20 01:30:00,2.15,0.63,2.00,0.58,4.91,1.43,4.20,1.22,4.20,1.22,9.10,-0.19,7.73,1.52,1.89,0.55,1.89,0.55,5.33,1.55,6.30,1.84,2.82,0.82,2.21,0.64,13.89,-4.55,13.89,-4.55,13.71,4.00,13.71,4.00,24.29,-25.80,24.29,-25.80
2024-05-20 02:00:00,2.18,0.64,2.02,0.59,4.94,1.44,4.23,1.23,4.23,1.23,8.89,-0.19,7.96,1.59,1.82,0.53,1.82,0.53,5.16,1.50,6.31,1.84,2.67,0.78,2.19,0.64,13.38,-4.69,13.38,-4.69,13.17,3.84,13.17,3.84,24.08,-25.85,24.08,-25.85
2024-05-20 02:30:00,2.08,0.61,1.96,0.57,4.85,1.41,4.18,1.22,4.18,1.22,8.76,-0.17,7.40,1.41,1.79,0.52,1.79,0.52,5.10,1.49,6.12,1.78,2.67,0.78,2.09,0.61,13.08,-4.73,13.08,-4.73,12.91,3.77,12.91,3.77,23.22,-25.96,23.22,-25.96
2024-05-20 03:00:00,2.01,0.58,1.89,0.55,4.68,1.36,4.13,1.20,4.13,1.20,8.71,-0.17,7.20,1.33,1.74,0.51,1.74,0.51,4.97,1.45,6.05,1.76,2.62,0.76,2.04,0.59,12.87,-4.73,12.87,-4.73,12.80,3.73,12.80,3.73,22.53,-26.19,22.53,-26.19
2024-05-20 03:30:00,1.97,0.57,1.84,0.54,4.50,1.31,4.14,1.21,4.14,1.21,8.38,-0.26,7.09,1.30,1.71,0.50,1.71,0.50,4.89,1.42,5.93,1.73,2.58,0.75,2.04,0.59,12.64,-4.75,12.64,-4.75,12.62,3.68,12.62,3.68,22.12,-26.46,22.12,-26.46
2024-05-20 04:00:00,1.93,0.56,1.84,0.54,4.45,1.30,4.13,1.20,4.13,1.20,8.47,-0.23,6.93,1.25,1.71,0.50,1.71,0.50,4.81,1.40,6.00,1.75,2.57,0.75,1.99,0.58,12.36,-4.90,12.36,-4.90,12.64,3.69,12.64,3.69,21.84,-26.37,21.84,-26.37
2024-05-20 04:30:00,1.90,0.55,1.79,0.52,4.36,1.27,4.12,1.20,4.12,1.20,8.47,-0.23,6.86,1.24,1.72,0.50,1.72,0.50,4.92,1.43,5.85,1.71,2.98,0.87,2.31,0.68,12.27,-4.90,12.27,-4.90,12.47,3.64,12.47,3.64,22.24,-26.28,22.24,-26.28
2024-05-20 05:00:00,1.88,0.55,1.78,0.52,4.23,1.24,4.11,1.20,4.11,1.20,8.52,-0.23,6.78,1.21,1.76,0.51,1.76,0.51,4.87,1.42,5.89,1.72,2.94,0.86,2.26,0.66,12.58,-4.83,12.58,-4.83,12.70,3.70,12.70,3.70,21.96,-26.21,21.96,-26.21
2024-05-20 05:30:00,1.92,0.56,1.81,0.53,4.28,1.25,4.12,1.20,4.12,1.20,8.69,-0.16,7.01,1.28,1.80,0.53,1.80,0.53,5.06,1.48,6.15,1.79,3.05,0.89,2.33,0.68,12.49,-4.75,12.49,-4.75,13.13,3.83,13.13,3.83,22.52,-25.89,22.52,-25.89
2024-05-20 06:00:00,1.95,0.57,1.82,0.53,4.51,1.32,4.58,1.34,4.58,1.34,9.12,-0.16,7.43,1.40,1.99,0.58,1.99,0.58,5.38,1.57,6.94,2.02,3.02,0.88,2.26,0.66,12.81,-4.60,12.81,-4.60,14.30,4.17,14.30,4.17,23.67,-25.70,23.67,-25.70
2024-05-20 06:30:00,2.24,0.65,2.06,0.60,5.01,1.46,4.69,1.37,4.69,1.37,10.66,-0.01,8.39,1.68,2.40,0.70,2.40,0.70,6.13,1.79,7.84,2.29,3.50,1.02,2.45,0.71,13.49,-4.56,13.49,-4.56,16.25,4.74,16.25,4.74,26.78,-24.69,26.78,-24.69
2024-05-20 07:00:00,2.49,0.72,2.34,0.68,5.56,1.62,4.81,1.40,4.81,1.40,11.77,0.08,9.95,2.15,2.82,0.82,2.82,0.82,6.95,2.03,8.71,2.54,4.01,1.17,2.82,0.82,15.59,-4.11,15.59,-4.11,18.19,5.31,18.19,5.31,30.73,-23.43,30.73,-23.43
2024-05-20 07:30:00,2.79,0.82,2.59,0.76,6.19,1.81,4.93,1.44,4.93,1.44,13.14,0.28,11.80,2.69,3.32,0.97,3.32,0.97,7.73,2.25,9.10,2.66,4.46,1.30,3.10,0.90,17.70,-3.66,17.70,-3.66,18.93,5.52,18.93,5.52,35.12,-21.97,35.12,-21.97
2024-05-20 08:00:00,2.96,0.86,2.74,0.80,6.51,1.90,5.12,1.49,5.12,1.49,13.74,0.30,12.15,2.79,3.61,1.05,3.61,1.05,7.89,2.30,9.36,2.73,4.74,1.38,3.38,0.99,19.82,-3.09,19.82,-3.09,19.51,5.69,19.51,5.69,36.83,-21.13,36.83,-21.13
2024-05-20 08:30:00,2.97,0.86,2.76,0.81,6.51,1.90,5.00,1.46,5.00,1.46,14.11,0.36,12.36,2.85,3.76,1.10,3.76,1.10,7.99,2.33,9.57,2.79,4.76,1.39,3.30,0.96,20.98,-2.49,20.98,-2.49,19.37,5.65,19.37,5.65,37.39,-20.88,37.39,-20.88
2024-05-20 09:00:00,2.88,0.84,2.66,0.78,6.41,1.87,4.91,1.43,4.91,1.43,14.49,0.48,12.50,2.89,3.68,1.07,3.68,1.07,8.04,2.35,9.61,2.80,4.76,1.39,3.36,0.98,21.41,-2.38,21.41,-2.38,17.88,5.21,17.88,5.21,36.97,-20.39,36.97,-20.39
2024-05-20 09:30:00,2.44,0.71,2.21,0.64,6.41,1.87,5.04,1.47,5.04,1.47,14.79,0.48,9.22,1.93,3.72,1.09,3.72,1.09,8.14,2.38,9.26,2.70,4.98,1.45,3.11,0.91,21.67,-1.90,21.67,-1.90,19.71,5.75,19.71,5.75,32.92,-21.84,32.92,-21.84
2024-05-20 10:00:00,2.50,0.73,2.27,0.66,6.35,1.85,5.13,1.50,5.13,1.50,14.79,0.54,8.38,1.68,3.55,1.04,3.55,1.04,7.85,2.29,9.18,2.68,4.89,1.43,3.06,0.89,21.96,-1.82,21.96,-1.82,21.09,6.15,21.09,6.15,31.22,-22.26,31.22,-22.26
2024-05-20 10:30:00,2.16,0.63,1.97,0.57,6.40,1.87,5.15,1.50,5.15,1.50,14.68,0.54,10.81,2.42,3.54,1.03,3.54,1.03,7.81,2.28,9.17,2.67,4.79,1.40,3.22,0.94,21.40,-1.82,21.40,-1.82,20.15,5.88,20.15,5.88,33.23,-21.26,33.23,-21.26
2024-05-20 11:00:00,2.05,0.60,1.86,0.54,6.47,1.89,5.20,1.52,5.20,1.52,14.91,0.63,12.17,2.84,3.54,1.03,3.54,1.03,7.73,2.25,9.20,2.68,4.75,1.38,3.27,0.96,21.32,-1.82,21.32,-1.82,20.33,5.93,20.33,5.93,34.27,-20.49,34.27,-20.49
2024-05-20 11:30:00,2.01,0.58,1.83,0.54,6.56,1.91,5.25,1.53,5.25,1.53,14.71,0.59,13.34,3.19,3.50,1.02,3.50,1.02,7.66,2.23,9.13,2.66,4.58,1.34,3.32,0.97,21.42,-1.67,21.42,-1.67,19.18,5.59,19.18,5.59,35.40,-20.29,35.40,-20.29
2024-05-20 12:00:00,1.86,0.54,1.67,0.49,6.46,1.88,5.28,1.54,5.28,1.54,14.78,0.63,13.08,3.11,3.44,1.00,3.44,1.00,7.58,2.21,9.08,2.65,4.58,1.34,3.21,0.94,21.31,-1.67,21.31,-1.67,18.58,5.42,18.58,5.42,34.16,-20.53,34.16,-20.53
2024-05-20 12:30:00,1.64,0.48,1.50,0.44,6.39,1.86,5.33,1.55,5.33,1.55,14.47,0.63,11.94,2.78,3.40,0.99,3.40,0.99,7.67,2.24,9.10,2.65,4.56,1.33,2.96,0.86,21.17,-1.67,21.17,-1.67,16.56,4.83,16.56,4.83,31.94,-21.07,31.94,-21.07
2024-05-20 13:00:00,1.26,0.37,1.13,0.33,6.05,1.76,5.28,1.54,5.28,1.54,13.92,0.65,6.72,1.26,3.22,0.94,3.22,0.94,7.28,2.12,9.03,2.63,4.83,1.41,2.60,0.76,20.79,-1.67,20.79,-1.67,20.77,6.06,20.77,6.06,25.22,-23.35,25.22,-23.35
2024-05-20 13:30:00,1.26,0.37,1.15,0.34,5.95,1.74,5.28,1.54,5.28,1.54,13.60,0.35,10.27,2.30,3.25,0.95,3.25,0.95,7.36,2.15,8.41,2.45,4.61,1.34,2.76,0.80,20.00,-2.06,20.00,-2.06,18.56,5.41,18.56,5.41,28.70,-22.11,28.70,-22.11
2024-05-20 14:00:00,0.89,0.26,0.85,0.25,5.67,1.66,5.24,1.53,5.24,1.53,13.18,0.33,11.59,2.69,2.91,0.85,2.91,0.85,6.91,2.02,8.05,2.35,4.43,1.29,2.81,0.82,19.99,-2.30,19.99,-2.30,18.15,5.29,18.15,5.29,27.77,-22.05,27.77,-22.05
2024-05-20 14:30:00,0.75,0.22,0.72,0.21,5.84,1.70,5.24,1.53,5.24,1.53,12.32,0.33,12.12,2.85,2.90,0.85,2.90,0.85,6.39,1.86,7.99,2.33,3.97,1.16,2.64,0.77,18.86,-2.40,18.86,-2.40,17.74,5.17,17.74,5.17,27.07,-21.85,27.07,-21.85
2024-05-20 15:00:00,0.80,0.23,0.74,0.22,5.68,1.66,5.23,1.53,5.23,1.53,12.21,0.36,12.12,2.85,2.77,0.81,2.77,0.81,6.18,1.80,8.00,2.33,3.82,1.11,2.42,0.71,17.88,-2.37,17.88,-2.37,18.33,5.35,18.33,5.35,26.26,-22.37,26.26,-22.37
2024-05-20 15:30:00,0.94,0.27,0.88,0.26,5.68,1.66,5.22,1.52,5.22,1.52,12.21,0.36,12.46,2.95,2.70,0.79,2.70,0.79,6.33,1.84,8.47,2.47,3.79,1.10,2.38,0.69,17.34,-2.62,17.34,-2.62,19.55,5.70,19.55,5.70,27.07,-22.23,27.07,-22.23
2024-05-20 16:00:00,1.18,0.34,1.08,0.31,6.14,1.79,5.24,1.53,5.24,1.53,12.91,0.34,13.47,3.42,2.73,0.80,2.73,0.80,6.90,2.01,9.05,2.64,3.86,1.12,2.60,0.76,17.28,-2.88,17.28,-2.88,19.55,5.70,19.55,5.70,30.44,-21.68,30.44,-21.68
2024-05-20 16:30:00,1.30,0.38,1.18,0.34,6.48,1.89,5.23,1.52,5.23,1.52,13.16,0.29,13.33,3.49,2.68,0.78,2.68,0.78,7.60,2.22,9.59,2.80,4.08,1.19,2.78,0.81,18.29,-2.88,18.29,-2.88,20.67,6.03,20.67,6.03,31.99,-22.13,31.99,-22.13
2024-05-20 17:00:00,1.72,0.50,1.54,0.45,6.75,1.97,5.27,1.54,5.27,1.54,13.34,0.21,13.99,3.67,2.65,0.77,2.65,0.77,8.07,2.36,10.11,2.95,4.35,1.27,3.20,0.93,19.12,-3.04,19.12,-3.04,21.54,6.28,21.54,6.28,34.46,-21.71,34.46,-21.71
2024-05-20 17:30:00,2.07,0.60,1.90,0.55,7.15,2.09,5.22,1.52,5.22,1.52,13.70,0.19,14.71,3.89,2.70,0.79,2.70,0.79,8.54,2.49,10.54,3.08,4.45,1.30,3.37,0.98,19.95,-3.12,19.95,-3.12,20.21,5.90,20.21,5.90,36.78,-21.37,36.78,-21.37
2024-05-20 18:00:00,1.98,0.58,1.80,0.53,7.56,2.21,5.12,1.49,5.12,1.49,13.60,0.16,11.18,2.99,2.76,0.81,2.76,0.81,9.15,2.67,10.87,3.17,4.90,1.43,3.23,0.94,20.77,-3.05,20.77,-3.05,21.32,6.22,21.32,6.22,34.77,-22.60,34.77,-22.60
2024-05-20 18:30:00,2.46,0.72,2.26,0.66,7.84,2.29,5.10,1.49,5.10,1.49,13.78,0.10,9.75,2.27,2.85,0.83,2.85,0.83,9.32,2.72,10.84,3.16,5.08,1.48,3.23,0.94,21.21,-3.14,21.21,-3.14,22.78,6.64,22.78,6.64,34.40,-23.04,34.40,-23.04
2024-05-20 19:00:00,2.52,0.73,2.28,0.66,7.92,2.31,4.98,1.45,4.98,1.45,13.70,0.07,9.89,2.88,2.83,0.83,2.83,0.83,9.40,2.74,10.93,3.19,4.85,1.42,3.43,1.00,21.63,-3.14,21.63,-3.14,19.21,5.60,19.21,5.60,36.66,-22.19,36.66,-22.19
2024-05-20 19:30:00,2.76,0.80,2.53,0.74,8.03,2.34,4.97,1.45,4.97,1.45,13.73,0.00,10.23,2.98,2.88,0.84,2.88,0.84,9.69,2.82,10.68,3.11,5.21,1.52,3.09,0.90,21.65,-2.89,21.65,-2.89,18.24,5.32,18.24,5.32,32.00,-23.02,32.00,-23.02
2024-05-20 20:00:00,2.82,0.82,2.60,0.76,7.96,2.32,4.92,1.43,4.92,1.43,13.73,0.00,9.95,2.90,2.87,0.84,2.87,0.84,9.49,2.77,10.34,3.02,5.42,1.58,2.51,0.73,21.74,-2.89,21.74,-2.89,27.84,8.12,27.84,8.12,23.71,-25.30,23.71,-25.30
2024-05-20 20:30:00,2.80,0.82,2.60,0.76,7.96,2.32,4.86,1.42,4.86,1.42,13.51,0.00,9.24,2.70,2.93,0.86,2.93,0.86,9.50,2.77,10.09,2.94,4.63,1.35,3.26,0.95,21.22,-3.11,21.22,-3.11,21.72,6.33,21.72,6.33,35.88,-22.56,35.88,-22.56
2024-05-20 21:00:00,2.69,0.78,2.51,0.73,7.94,2.32,4.84,1.41,4.84,1.41,13.28,0.00,8.96,2.61,2.97,0.86,2.97,0.86,9.30,2.71,9.80,2.86,4.49,1.31,3.17,0.92,21.34,-3.17,21.34,-3.17,22.48,6.56,22.48,6.56,36.64,-22.38,36.64,-22.38
2024-05-20 21:30:00,3.10,0.90,2.92,0.85,7.70,2.25,4.80,1.40,4.80,1.40,13.12,0.00,13.08,3.81,2.97,0.86,2.97,0.86,9.23,2.69,9.58,2.79,4.13,1.20,3.50,1.02,21.00,-3.24,21.00,-3.24,18.71,5.46,18.71,5.46,41.14,-20.81,41.14,-20.81
2024-05-20 22:00:00,3.04,0.89,2.85,0.83,7.52,2.19,4.72,1.38,4.72,1.38,12.98,0.00,10.68,3.11,2.98,0.87,2.98,0.87,8.92,2.60,8.87,2.59,4.02,1.17,3.09,0.90,20.92,-3.24,20.92,-3.24,17.84,5.20,17.84,5.20,37.97,-21.97,37.97,-21.97
2024-05-20 22:30:00,2.84,0.83,2.67,0.78,6.93,2.02,4.64,1.35,4.64,1.35,12.33,-0.02,7.94,2.32,2.71,0.79,2.71,0.79,8.08,2.36,8.20,2.39,3.81,1.11,2.74,0.80,20.38,-3.42,20.38,-3.42,19.47,5.68,19.47,5.68,33.29,-23.73,33.29,-23.73
2024-05-20 23:00:00,2.59,0.76,2.45,0.71,6.41,1.87,4.51,1.31,4.51,1.31,11.58,-0.01,11.37,3.32,2.55,0.74,2.55,0.74,7.34,2.14,7.48,2.18,3.41,0.99,2.94,0.86,18.93,-3.69,18.93,-3.69,16.10,4.70,16.10,4.70,35.22,-22.69,35.22,-22.69
2024-05-20 23:30:00,2.35,0.69,2.22,0.65,5.92,1.73,4.54,1.32,4.54,1.32,10.89,0.00,10.70,3.12,2.41,0.70,2.41,0.70,6.71,1.96,6.91,2.02,3.08,0.90,2.65,0.77,17.78,-3.98,17.78,-3.98,14.43,4.21,14.43,4.21,32.65,-23.20,32.65,-23.20
2024-05-21 00:00:00,2.23,0.65,2.08,0.61,5.48,1.60,4.73,1.38,4.73,1.38,10.54,0.00,10.01,2.57,2.30,0.67,2.30,0.67,6.23,1.82,6.68,1.95,2.84,0.83,2.20,0.64,16.39,-4.17,16.39,-4.17,14.23,4.15,14.23,4.15,29.15,-24.27,29.15,-24.27
2024-05-21 00:30:00,2.16,0.63,2.03,0.59,5.16,1.50,4.67,1.36,4.67,1.36,10.22,0.00,9.95,2.37,2.20,0.64,2.20,0.64,5.91,1.72,6.51,1.90,2.70,0.79,1.95,0.57,15.38,-4.02,15.38,-4.02,14.06,4.10,14.06,4.10,27.24,-24.68,27.24,-24.68
2024-05-21 01:00:00,2.11,0.62,1.98,0.58,4.98,1.45,4.61,1.35,4.61,1.35,9.74,0.00,9.36,2.21,2.13,0.62,2.13,0.62,5.64,1.65,6.48,1.89,2.65,0.77,1.83,0.54,14.65,-4.14,14.65,-4.14,14.04,4.09,14.04,4.09,26.05,-25.05,26.05,-25.05
2024-05-21 01:30:00,2.14,0.62,1.99,0.58,4.98,1.45,4.65,1.36,4.65,1.36,9.42,0.00,9.51,2.15,2.09,0.61,2.09,0.61,5.43,1.58,6.47,1.89,2.58,0.75,1.95,0.57,14.09,-4.26,14.09,-4.26,14.29,4.17,14.29,4.17,25.67,-25.11,25.67,-25.11
2024-05-21 02:00:00,2.12,0.62,1.99,0.58,4.98,1.45,4.68,1.36,4.68,1.36,9.18,0.00,9.94,2.23,2.04,0.60,2.04,0.60,5.28,1.54,6.52,1.90,2.46,0.72,1.95,0.57,13.84,-4.36,13.84,-4.36,14.05,4.10,14.05,4.10,25.46,-25.31,25.46,-25.31
2024-05-21 02:30:00,2.07,0.60,1.95,0.57,4.85,1.41,4.64,1.35,4.64,1.35,9.07,0.00,9.95,2.24,2.04,0.60,2.04,0.60,5.16,1.51,6.26,1.83,2.52,0.73,1.96,0.57,13.59,-4.43,13.59,-4.43,13.54,3.95,13.54,3.95,25.04,-25.41,25.04,-25.41
2024-05-21 03:00:00,2.03,0.59,1.91,0.56,4.68,1.36,4.57,1.33,4.57,1.33,8.94,0.00,9.10,1.99,1.94,0.57,1.94,0.57,5.05,1.47,6.15,1.79,2.49,0.73,1.92,0.56,13.51,-4.41,13.51,-4.41,13.43,3.92,13.43,3.92,24.13,-25.67,24.13,-25.67
2024-05-21 03:30:00,1.95,0.57,1.82,0.53,4.63,1.35,4.58,1.34,4.58,1.34,8.94,0.00,8.96,1.94,1.89,0.55,1.89,0.55,4.99,1.46,6.04,1.76,2.43,0.71,1.86,0.54,13.13,-4.45,13.13,-4.45,13.34,3.89,13.34,3.89,23.80,-25.71,23.80,-25.71
2024-05-21 04:00:00,1.91,0.56,1.78,0.52,4.48,1.31,4.59,1.34,4.59,1.34,8.94,0.00,9.11,1.99,1.88,0.55,1.88,0.55,4.95,1.44,6.14,1.79,2.46,0.72,1.91,0.56,12.99,-4.42,12.99,-4.42,13.10,3.82,13.10,3.82,23.67,-25.47,23.67,-25.47
2024-05-21 04:30:00,1.91,0.56,1.76,0.51,4.40,1.28,4.57,1.33,4.57,1.33,8.97,0.00,8.56,1.83,1.90,0.55,1.90,0.55,5.01,1.46,5.89,1.72,2.47,0.72,1.81,0.53,12.89,-4.33,12.89,-4.33,12.99,3.79,12.99,3.79,23.43,-25.68,23.43,-25.68
2024-05-21 05:00:00,1.86,0.54,1.73,0.50,4.26,1.24,4.55,1.33,4.55,1.33,8.97,0.00,8.69,1.86,1.87,0.55,1.87,0.55,4.83,1.41,5.95,1.74,2.42,0.70,1.81,0.53,12.97,-4.33,12.97,-4.33,13.04,3.80,13.04,3.80,23.05,-25.60,23.05,-25.60
2024-05-21 05:30:00,1.87,0.55,1.73,0.50,4.38,1.28,4.60,1.34,4.60,1.34,9.30,0.00,8.44,1.79,1.88,0.55,1.88,0.55,4.93,1.44,6.20,1.81,2.48,0.72,1.77,0.52,12.98,-4.21,12.98,-4.21,13.57,3.96,13.57,3.96,23.34,-25.42,23.34,-25.42
2024-05-21 06:00:00,1.96,0.57,1.82,0.53,4.58,1.34,4.63,1.35,4.63,1.35,9.52,0.00,8.69,1.86,2.12,0.62,2.12,0.62,5.36,1.56,6.92,2.02,2.68,0.78,1.84,0.54,12.98,-4.21,12.98,-4.21,15.32,4.47,15.32,4.47,24.52,-25.44,24.52,-25.44
2024-05-21 06:30:00,2.25,0.66,2.12,0.62,5.10,1.49,4.66,1.36,4.66,1.36,10.90,0.00,10.66,2.44,2.53,0.74,2.53,0.74,6.14,1.79,7.81,2.28,3.09,0.90,2.07,0.60,15.74,-3.77,15.74,-3.77,16.55,4.83,16.55,4.83,28.46,-24.23,28.46,-24.23
2024-05-21 07:00:00,2.49,0.72,2.35,0.69,5.64,1.64,4.75,1.38,4.75,1.38,12.27,0.00,11.87,2.73,2.94,0.86,2.94,0.86,6.96,2.03,8.77,2.56,3.52,1.03,2.37,0.69,15.74,-3.77,15.74,-3.77,18.61,5.43,18.61,5.43,32.03,-23.14,32.03,-23.14
2024-05-21 07:30:00,2.69,0.78,2.51,0.73,6.32,1.84,4.83,1.41,4.83,1.41,13.54,0.27,13.44,3.36,3.35,0.98,3.35,0.98,7.81,2.28,9.08,2.65,3.97,1.16,2.74,0.80,19.97,-3.02,19.97,-3.02,19.91,5.81,19.91,5.81,36.41,-21.63,36.41,-21.63
2024-05-21 08:00:00,2.81,0.82,2.64,0.77,6.55,1.91,4.84,1.41,4.84,1.41,14.18,0.36,14.91,3.87,3.46,1.01,3.46,1.01,8.00,2.33,9.39,2.74,4.11,1.20,3.11,0.91,19.96,-3.02,19.96,-3.02,19.93,5.81,19.93,5.81,39.00,-20.50,39.00,-20.50
2024-05-21 08:30:00,2.86,0.83,2.69,0.78,6.67,1.95,4.80,1.40,4.80,1.40,14.53,0.46,14.44,3.74,3.63,1.06,3.63,1.06,7.89,2.30,9.23,2.69,4.17,1.22,3.06,0.89,21.38,-2.36,21.38,-2.36,19.99,5.83,19.99,5.83,39.62,-20.20,39.62,-20.20
2024-05-21 09:00:00,2.70,0.79,2.52,0.73,6.40,1.87,4.98,1.45,4.98,1.45,14.53,0.46,14.41,3.74,3.58,1.04,3.58,1.04,7.83,2.28,9.45,2.76,4.14,1.21,3.08,0.90,21.38,-2.36,21.38,-2.36,20.73,6.05,20.73,6.05,39.36,-20.00,39.36,-20.00
2024-05-21 09:30:00,2.75,0.80,2.55,0.74,6.55,1.91,5.12,1.49,5.12,1.49,14.67,0.46,14.73,3.84,3.60,1.05,3.60,1.05,7.83,2.29,9.56,2.79,4.24,1.24,3.25,0.95,21.21,-2.33,21.21,-2.33,19.87,5.79,19.87,5.79,40.32,-19.68,40.32,-19.68
2024-05-21 10:00:00,2.49,0.72,2.31,0.68,6.48,1.89,5.16,1.50,5.16,1.50,14.67,0.53,14.37,3.76,3.38,0.98,3.38,0.98,7.75,2.26,9.51,2.78,4.11,1.20,2.91,0.85,21.49,-2.26,21.49,-2.26,20.05,5.85,20.05,5.85,38.45,-20.26,38.45,-20.26
2024-05-21 10:30:00,2.41,0.70,2.25,0.66,6.48,1.89,5.19,1.51,5.19,1.51,14.42,0.53,13.96,3.66,3.43,1.00,3.43,1.00,7.69,2.24,9.48,2.76,4.04,1.18,2.79,0.82,20.93,-2.26,20.93,-2.26,20.47,5.97,20.47,5.97,38.00,-20.39,38.00,-20.39
2024-05-21 11:00:00,2.29,0.67,2.14,0.62,6.48,1.89,5.25,1.53,5.25,1.53,14.29,0.53,15.05,4.00,3.25,0.95,3.25,0.95,7.49,2.18,9.51,2.77,3.94,1.15,2.93,0.85,20.92,-2.26,20.92,-2.26,20.28,5.92,20.28,5.92,38.00,-20.02,38.00,-20.02
2024-05-21 11:30:00,2.22,0.65,2.06,0.60,6.52,1.90,5.33,1.55,5.33,1.55,14.17,0.49,14.36,3.74,3.39,0.99,3.39,0.99,7.59,2.21,9.57,2.79,4.09,1.19,2.97,0.86,20.61,-2.20,20.61,-2.20,20.28,5.91,20.28,5.91,37.77,-20.27,37.77,-20.27
2024-05-21 12:00:00,2.24,0.65,2.06,0.60,6.58,1.92,5.38,1.57,5.38,1.57,13.81,0.49,14.30,3.70,3.38,0.99,3.38,0.99,7.53,2.20,9.53,2.78,4.21,1.23,3.18,0.93,20.76,-2.20,20.76,-2.20,20.53,5.99,20.53,5.99,37.51,-20.06,37.51,-20.06
2024-05-21 12:30:00,2.29,0.67,2.12,0.62,6.63,1.94,5.42,1.58,5.42,1.58,14.05,0.47,14.36,3.74,3.40,0.99,3.40,0.99,7.79,2.27,9.52,2.78,4.08,1.19,3.00,0.88,20.76,-2.20,20.76,-2.20,20.53,5.99,20.53,5.99,37.69,-20.36,37.69,-20.36
2024-05-21 13:00:00,2.29,0.67,2.15,0.63,6.58,1.92,5.41,1.58,5.41,1.58,13.89,0.47,14.32,3.76,3.31,0.96,3.31,0.96,7.66,2.23,9.38,2.74,4.05,1.18,3.05,0.89,20.88,-2.20,20.88,-2.20,20.00,5.83,20.00,5.83,37.43,-20.21,37.43,-20.21
2024-05-21 13:30:00,1.90,0.55,1.78,0.52,6.37,1.86,5.38,1.57,5.38,1.57,13.73,0.47,13.84,3.62,3.36,0.98,3.36,0.98,7.80,2.27,9.24,2.69,4.04,1.18,2.92,0.85,20.62,-2.26,20.62,-2.26,19.40,5.66,19.40,5.66,36.73,-20.81,36.73,-20.81
2024-05-21 14:00:00,1.73,0.50,1.58,0.46,6.48,1.89,5.38,1.57,5.38,1.57,13.61,0.47,14.30,3.52,3.30,0.96,3.30,0.96,7.80,2.27,9.18,2.68,4.09,1.19,2.85,0.83,20.62,-2.35,20.62,-2.35,18.90,5.51,18.90,5.51,35.11,-20.76,35.11,-20.76
2024-05-21 14:30:00,2.04,0.59,1.83,0.54,6.48,1.89,5.36,1.56,5.36,1.56,13.24,0.47,11.03,2.51,3.26,0.95,3.26,0.95,7.56,2.20,9.22,2.69,4.07,1.19,2.59,0.76,20.29,-2.36,20.29,-2.36,19.82,5.78,19.82,5.78,31.88,-22.05,31.88,-22.05
2024-05-21 15:00:00,1.86,0.54,1.71,0.50,6.62,1.93,5.37,1.57,5.37,1.57,13.50,0.47,10.04,2.23,3.31,0.97,3.31,0.97,7.69,2.24,9.10,2.66,4.22,1.23,2.57,0.75,19.82,-2.35,19.82,-2.35,20.17,5.88,20.17,5.88,31.00,-22.46,31.00,-22.46
2024-05-21 15:30:00,1.69,0.49,1.56,0.45,6.50,1.90,5.30,1.55,5.30,1.55,13.36,0.47,9.57,2.09,3.29,0.96,3.29,0.96,7.80,2.27,9.39,2.74,4.37,1.27,2.60,0.76,20.10,-2.35,20.10,-2.35,20.79,6.06,20.79,6.06,30.57,-22.99,30.57,-22.99
2024-05-21 16:00:00,1.89,0.55,1.72,0.50,6.83,1.99,5.36,1.56,5.36,1.56,14.17,0.47,9.38,2.04,3.38,0.99,3.38,0.99,8.76,2.56,10.07,2.94,4.58,1.34,2.67,0.78,20.12,-2.49,20.12,-2.49,18.95,5.53,18.95,5.53,32.87,-22.43,32.87,-22.43
2024-05-21 16:30:00,2.29,0.67,2.09,0.61,7.17,2.09,5.34,1.56,5.34,1.56,14.53,0.47,9.89,2.19,3.39,0.99,3.39,0.99,9.63,2.81,10.83,3.16,5.22,1.52,2.63,0.77,22.16,-2.57,22.16,-2.57,18.41,5.37,18.41,5.37,30.26,-23.53,30.26,-23.53
