Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-05-21 17:00:00,2.66,0.78,2.44,0.71,7.66,2.23,5.35,1.56,5.35,1.56,14.79,0.00,10.76,2.45,3.31,0.97,3.31,0.97,10.00,2.92,11.44,3.34,5.88,1.71,2.47,0.72,22.17,-2.57,22.17,-2.57,24.02,7.01,24.02,7.01,23.31,-25.54,23.31,-25.54
2024-05-21 17:30:00,3.06,0.89,2.82,0.82,7.88,2.30,5.33,1.56,5.33,1.56,14.99,0.00,10.72,2.44,3.33,0.97,3.33,0.97,10.31,3.01,11.56,3.37,6.11,1.78,2.68,0.78,22.74,-2.63,22.74,-2.63,23.30,6.80,23.30,6.80,24.82,-25.56,24.82,-25.56
2024-05-21 18:00:00,2.88,0.84,2.64,0.77,8.07,2.36,5.27,1.54,5.27,1.54,14.39,0.00,10.36,2.34,3.33,0.97,3.33,0.97,10.44,3.04,11.64,3.40,6.02,1.76,2.30,0.67,23.34,-2.65,23.34,-2.65,23.80,6.94,23.80,6.94,23.35,-26.09,23.35,-26.09
2024-05-21 18:30:00,2.91,0.85,2.67,0.78,8.07,2.36,5.23,1.53,5.23,1.53,14.05,0.00,9.88,2.20,3.12,0.91,3.12,0.91,10.00,2.92,11.40,3.32,5.88,1.71,2.45,0.71,23.05,-2.72,23.05,-2.72,29.87,8.71,29.87,8.71,22.90,-26.17,22.90,-26.17
2024-05-21 19:00:00,3.11,0.91,2.89,0.84,8.41,2.45,5.07,1.48,5.07,1.48,14.23,0.00,10.33,2.33,3.09,0.90,3.09,0.90,10.06,2.94,11.31,3.30,5.13,1.50,3.57,1.04,22.48,-2.85,22.48,-2.85,25.90,7.55,25.90,7.55,37.06,-21.89,37.06,-21.89
2024-05-21 19:30:00,3.59,1.05,3.35,0.98,8.47,2.47,5.03,1.47,5.03,1.47,14.08,0.00,15.09,3.71,3.09,0.90,3.09,0.90,10.25,2.99,11.03,3.22,4.75,1.38,3.82,1.11,23.02,-2.70,23.02,-2.70,22.69,6.62,22.69,6.62,43.10,-19.88,43.10,-19.88
2024-05-21 20:00:00,3.55,1.04,3.37,0.98,8.31,2.42,4.94,1.44,4.94,1.44,13.80,0.00,15.13,3.71,3.06,0.89,3.06,0.89,9.96,2.90,10.88,3.18,4.59,1.34,3.79,1.11,23.07,-2.82,23.07,-2.82,21.92,6.39,21.92,6.39,42.91,-20.10,42.91,-20.10
2024-05-21 20:30:00,3.49,1.02,3.30,0.96,8.45,2.46,4.92,1.44,4.92,1.44,13.62,0.00,14.63,3.57,3.01,0.88,3.01,0.88,9.81,2.86,10.46,3.05,4.50,1.31,3.72,1.09,22.59,-2.97,22.59,-2.97,21.36,6.23,21.36,6.23,42.38,-20.46,42.38,-20.46
2024-05-21 21:00:00,3.37,0.98,3.17,0.92,8.00,2.33,4.92,1.44,4.92,1.44,13.34,-0.17,14.42,3.52,3.01,0.88,3.01,0.88,9.38,2.74,10.14,2.96,4.38,1.28,3.64,1.06,22.32,-3.00,22.32,-3.00,20.75,6.05,20.75,6.05,41.34,-21.08,41.34,-21.08
2024-05-21 21:30:00,3.30,0.96,3.11,0.91,7.78,2.27,4.82,1.41,4.82,1.41,13.20,-0.17,14.00,3.39,2.96,0.86,2.96,0.86,9.20,2.68,9.63,2.81,4.29,1.25,3.50,1.02,21.80,-3.26,21.80,-3.26,19.98,5.83,19.98,5.83,40.28,-21.60,40.28,-21.60
2024-05-21 22:00:00,3.11,0.91,2.95,0.86,7.46,2.18,4.73,1.38,4.73,1.38,12.87,-0.14,13.77,3.31,2.94,0.86,2.94,0.86,8.78,2.56,8.97,2.62,3.95,1.15,3.15,0.92,21.28,-3.78,21.28,-3.78,18.69,5.45,18.69,5.45,38.54,-22.16,38.54,-22.16
2024-05-21 22:30:00,2.86,0.83,2.73,0.80,7.02,2.05,4.67,1.36,4.67,1.36,12.21,-0.05,12.66,2.99,2.72,0.79,2.72,0.79,7.98,2.33,8.24,2.40,3.69,1.08,2.85,0.83,20.44,-3.89,20.44,-3.89,17.52,5.11,17.52,5.11,35.63,-22.66,35.63,-22.66
2024-05-21 23:00:00,2.66,0.78,2.49,0.72,6.51,1.90,4.93,1.44,4.93,1.44,11.72,0.00,12.04,2.82,2.55,0.74,2.55,0.74,7.36,2.15,7.55,2.20,3.44,1.00,2.67,0.78,19.04,-3.89,19.04,-3.89,16.57,4.83,16.57,4.83,32.98,-23.32,32.98,-23.32
2024-05-21 23:30:00,2.45,0.71,2.30,0.67,5.92,1.73,4.85,1.42,4.85,1.42,11.22,0.00,11.69,2.72,2.42,0.71,2.42,0.71,6.76,1.97,7.09,2.07,3.08,0.90,2.42,0.71,17.77,-3.57,17.77,-3.57,15.47,4.51,15.47,4.51,30.76,-23.57,30.76,-23.57
2024-05-22 00:00:00,2.29,0.67,2.13,0.62,5.56,1.62,4.77,1.39,4.77,1.39,10.86,0.00,11.71,2.73,2.30,0.67,2.30,0.67,6.20,1.81,6.77,1.98,2.88,0.84,2.16,0.63,16.43,-3.92,16.43,-3.92,15.01,4.38,15.01,4.38,28.71,-23.88,28.71,-23.88
2024-05-22 00:30:00,2.23,0.65,2.04,0.59,5.25,1.53,4.69,1.37,4.69,1.37,10.86,0.00,11.68,2.73,2.23,0.65,2.23,0.65,5.90,1.72,6.73,1.96,2.86,0.83,2.13,0.62,15.50,-3.92,15.50,-3.92,14.86,4.33,14.86,4.33,27.73,-24.12,27.73,-24.12
2024-05-22 01:00:00,2.17,0.63,2.03,0.59,5.00,1.46,4.66,1.36,4.66,1.36,10.36,0.00,11.68,2.73,2.16,0.63,2.16,0.63,5.63,1.64,6.66,1.94,2.69,0.78,2.03,0.59,15.11,-3.98,15.11,-3.98,14.95,4.36,14.95,4.36,27.13,-24.31,27.13,-24.31
2024-05-22 01:30:00,2.13,0.62,1.98,0.58,4.95,1.44,4.68,1.37,4.68,1.37,10.02,0.00,11.08,2.56,2.14,0.62,2.14,0.62,5.41,1.58,6.60,1.92,2.61,0.76,2.03,0.59,14.60,-4.01,14.60,-4.01,14.92,4.35,14.92,4.35,26.83,-24.46,26.83,-24.46
2024-05-22 02:00:00,2.13,0.62,1.98,0.58,5.06,1.48,4.70,1.37,4.70,1.37,9.70,0.00,11.14,2.56,2.07,0.60,2.07,0.60,5.32,1.55,6.60,1.92,2.55,0.74,2.10,0.61,14.26,-4.11,14.26,-4.11,14.65,4.27,14.65,4.27,26.54,-24.56,26.54,-24.56
2024-05-22 02:30:00,2.08,0.61,1.93,0.56,4.91,1.43,4.68,1.36,4.68,1.36,9.63,0.00,10.76,2.45,2.05,0.60,2.05,0.60,5.16,1.51,6.44,1.88,2.58,0.75,2.10,0.61,13.99,-4.18,13.99,-4.18,14.25,4.16,14.25,4.16,26.11,-24.66,26.11,-24.66
2024-05-22 03:00:00,2.04,0.59,1.91,0.56,4.70,1.37,4.61,1.35,4.61,1.35,9.18,0.00,10.71,2.45,1.97,0.57,1.97,0.57,5.02,1.46,6.16,1.80,2.51,0.73,2.06,0.60,13.86,-4.18,13.86,-4.18,13.89,4.05,13.89,4.05,25.15,-25.08,25.15,-25.08
2024-05-22 03:30:00,2.00,0.58,1.85,0.54,4.57,1.33,4.63,1.35,4.63,1.35,8.94,0.00,10.11,2.27,1.94,0.57,1.94,0.57,5.03,1.47,6.12,1.78,2.44,0.71,1.76,0.51,13.36,-4.27,13.36,-4.27,14.01,4.09,14.01,4.09,24.24,-25.25,24.24,-25.25
2024-05-22 04:00:00,1.96,0.57,1.82,0.53,4.48,1.31,4.63,1.35,4.63,1.35,9.06,0.00,10.07,2.26,1.92,0.56,1.92,0.56,5.03,1.47,6.08,1.77,2.38,0.70,1.91,0.56,12.97,-4.27,12.97,-4.27,13.72,4.00,13.72,4.00,24.38,-25.24,24.38,-25.24
2024-05-22 04:30:00,1.91,0.56,1.81,0.53,4.41,1.28,4.62,1.35,4.62,1.35,9.24,0.00,10.09,2.26,1.98,0.58,1.98,0.58,5.12,1.49,5.95,1.74,2.46,0.72,1.87,0.55,13.04,-4.27,13.04,-4.27,13.67,3.99,13.67,3.99,24.34,-25.23,24.34,-25.23
2024-05-22 05:00:00,1.91,0.56,1.81,0.53,4.34,1.27,4.59,1.34,4.59,1.34,9.04,0.00,10.09,2.27,1.99,0.58,1.99,0.58,5.10,1.49,5.98,1.75,2.37,0.69,1.79,0.52,13.22,-4.20,13.22,-4.20,14.19,4.14,14.19,4.14,24.10,-24.97,24.10,-24.97
2024-05-22 05:30:00,1.96,0.57,1.84,0.54,4.34,1.27,4.62,1.35,4.62,1.35,9.24,0.00,10.72,2.43,2.03,0.59,2.03,0.59,5.13,1.50,6.27,1.83,2.50,0.73,2.07,0.60,12.99,-4.20,12.99,-4.20,14.21,4.15,14.21,4.15,24.97,-24.78,24.97,-24.78
2024-05-22 06:00:00,2.03,0.59,1.90,0.55,4.58,1.34,4.66,1.36,4.66,1.36,9.46,0.00,10.14,2.26,2.20,0.64,2.20,0.64,5.62,1.64,7.04,2.05,2.70,0.79,1.95,0.57,13.30,-4.09,13.30,-4.09,15.74,4.59,15.74,4.59,25.49,-24.69,25.49,-24.69
2024-05-22 06:30:00,2.24,0.65,2.14,0.62,5.12,1.49,4.70,1.37,4.70,1.37,10.90,0.00,10.11,2.26,2.57,0.75,2.57,0.75,6.36,1.86,8.00,2.33,3.18,0.93,2.27,0.66,13.92,-4.09,13.92,-4.09,17.50,5.11,17.50,5.11,29.17,-23.50,29.17,-23.50
2024-05-22 07:00:00,2.51,0.73,2.37,0.69,5.64,1.64,4.81,1.40,4.81,1.40,11.81,0.00,11.51,2.67,2.92,0.85,2.92,0.85,7.08,2.07,8.88,2.59,3.50,1.02,2.66,0.78,15.95,-3.71,15.95,-3.71,19.05,5.56,19.05,5.56,33.23,-22.28,33.23,-22.28
2024-05-22 07:30:00,2.77,0.81,2.57,0.75,6.36,1.86,4.90,1.43,4.90,1.43,13.20,0.19,13.55,3.26,3.32,0.97,3.32,0.97,7.93,2.31,9.36,2.73,3.82,1.11,2.78,0.81,17.91,-3.35,17.91,-3.35,20.01,5.84,20.01,5.84,36.84,-21.17,36.84,-21.17
2024-05-22 08:00:00,2.91,0.85,2.72,0.79,6.68,1.95,4.93,1.44,4.93,1.44,13.89,0.24,15.27,3.76,3.68,1.07,3.68,1.07,8.33,2.43,9.45,2.76,4.26,1.24,3.12,0.91,19.97,-2.89,19.97,-2.89,20.14,5.87,20.14,5.87,39.22,-20.32,39.22,-20.32
2024-05-22 08:30:00,2.90,0.85,2.70,0.79,6.71,1.96,4.73,1.38,4.73,1.38,14.39,0.44,15.32,3.78,3.77,1.10,3.77,1.10,8.23,2.40,9.34,2.72,4.33,1.26,3.12,0.91,21.66,-2.32,21.66,-2.32,20.16,5.88,20.16,5.88,39.75,-19.87,39.75,-19.87
2024-05-22 09:00:00,2.78,0.81,2.60,0.76,6.44,1.88,4.83,1.41,4.83,1.41,14.53,0.49,15.57,3.86,3.74,1.09,3.74,1.09,8.28,2.42,9.78,2.85,4.33,1.26,3.28,0.96,21.67,-2.31,21.67,-2.31,20.53,5.99,20.53,5.99,39.96,-19.39,39.96,-19.39
2024-05-22 09:30:00,2.86,0.83,2.66,0.78,6.61,1.93,4.97,1.45,4.97,1.45,14.99,0.49,15.32,3.80,3.75,1.10,3.75,1.10,8.40,2.45,9.80,2.86,4.43,1.29,3.47,1.01,21.80,-1.91,21.80,-1.91,18.38,5.36,18.38,5.36,41.05,-19.25,41.05,-19.25
2024-05-22 10:00:00,2.32,0.68,2.15,0.63,6.70,1.95,5.13,1.50,5.13,1.50,15.05,0.74,11.29,2.62,3.61,1.05,3.61,1.05,8.40,2.45,10.02,2.92,4.60,1.34,3.00,0.88,22.59,-1.65,22.59,-1.65,20.13,5.87,20.13,5.87,36.51,-21.08,36.51,-21.08
2024-05-22 10:30:00,2.47,0.72,2.30,0.67,6.93,2.02,5.24,1.53,5.24,1.53,15.28,0.40,10.15,2.29,3.72,1.09,3.72,1.09,8.36,2.44,10.12,2.95,4.67,1.36,2.86,0.83,22.52,-2.06,22.52,-2.06,21.25,6.20,21.25,6.20,36.00,-21.32,36.00,-21.32
2024-05-22 11:00:00,2.52,0.73,2.33,0.68,7.09,2.07,5.31,1.55,5.31,1.55,15.28,0.62,10.61,2.42,3.79,1.11,3.79,1.11,8.33,2.43,10.26,2.99,4.72,1.38,3.09,0.90,22.52,-2.06,22.52,-2.06,21.72,6.33,21.72,6.33,36.88,-21.11,36.88,-21.11
2024-05-22 11:30:00,2.55,0.74,2.39,0.70,7.13,2.08,5.47,1.60,5.47,1.60,15.43,0.63,11.28,2.60,3.87,1.13,3.87,1.13,8.57,2.50,10.22,2.98,4.70,1.37,3.12,0.91,22.81,-2.01,22.81,-2.01,23.77,6.93,23.77,6.93,37.73,-20.89,37.73,-20.89
2024-05-22 12:00:00,2.54,0.74,2.37,0.69,6.98,2.04,5.88,1.72,5.88,1.72,15.25,0.40,14.96,3.67,3.73,1.09,3.73,1.09,8.68,2.53,10.47,3.05,4.43,1.29,3.47,1.01,23.08,-2.01,23.08,-2.01,22.35,6.52,22.35,6.52,41.89,-19.39,41.89,-19.39
2024-05-22 12:30:00,2.98,0.87,2.77,0.81,7.08,2.06,5.97,1.74,5.97,1.74,15.16,0.60,14.94,3.67,3.73,1.09,3.73,1.09,8.89,2.59,10.42,3.04,4.36,1.27,3.48,1.02,23.19,-2.01,23.19,-2.01,22.07,6.44,22.07,6.44,42.85,-18.86,42.85,-18.86
2024-05-22 13:00:00,2.86,0.83,2.67,0.78,7.18,2.09,5.86,1.71,5.86,1.71,15.01,0.60,14.78,3.62,3.75,1.09,3.75,1.09,8.81,2.57,10.50,3.06,4.27,1.24,3.28,0.96,23.18,-2.01,23.18,-2.01,22.05,6.43,22.05,6.43,42.23,-19.24,42.23,-19.24
2024-05-22 13:30:00,2.95,0.86,2.77,0.81,7.32,2.13,5.89,1.72,5.89,1.72,15.21,0.65,14.00,3.39,3.77,1.10,3.77,1.10,9.11,2.66,10.20,2.98,4.36,1.27,3.28,0.96,22.96,-2.09,22.96,-2.09,22.30,6.50,22.30,6.50,42.22,-19.11,42.22,-19.11
2024-05-22 14:00:00,2.71,0.79,2.52,0.74,7.21,2.10,5.93,1.73,5.93,1.73,14.67,0.66,14.77,3.61,3.64,1.06,3.64,1.06,8.50,2.48,10.10,2.95,4.07,1.19,3.26,0.95,23.29,-2.00,23.29,-2.00,21.46,6.26,21.46,6.26,41.92,-19.28,41.92,-19.28
2024-05-22 14:30:00,2.52,0.73,2.32,0.68,7.06,2.06,5.99,1.75,5.99,1.75,14.61,0.66,14.84,3.64,3.61,1.05,3.61,1.05,8.55,2.49,10.06,2.94,4.02,1.17,3.18,0.93,22.44,-2.10,22.44,-2.10,22.12,6.45,22.12,6.45,41.36,-19.09,41.36,-19.09
2024-05-22 15:00:00,2.58,0.75,2.40,0.70,7.06,2.06,5.83,1.70,5.83,1.70,14.49,0.62,15.27,3.99,3.66,1.07,3.66,1.07,8.55,2.49,10.06,2.93,3.90,1.14,3.21,0.94,22.32,-1.99,22.32,-1.99,22.20,6.47,22.20,6.47,42.44,-19.32,42.44,-19.32
2024-05-22 15:30:00,2.60,0.76,2.44,0.71,7.12,2.08,5.82,1.70,5.82,1.70,14.65,0.62,14.82,4.04,3.53,1.03,3.53,1.03,8.74,2.55,10.56,3.08,3.98,1.16,3.44,1.00,22.33,-2.15,22.33,-2.15,22.08,6.44,22.08,6.44,43.68,-18.93,43.68,-18.93
2024-05-22 16:00:00,3.02,0.88,2.76,0.81,7.39,2.16,5.84,1.70,5.84,1.70,15.35,0.35,14.64,3.99,3.42,1.00,3.42,1.00,9.32,2.72,11.20,3.27,4.28,1.25,3.67,1.07,22.48,-2.14,22.48,-2.14,22.26,6.49,22.26,6.49,44.85,-18.92,44.85,-18.92
2024-05-22 16:30:00,3.06,0.89,2.80,0.82,7.70,2.25,5.76,1.68,5.76,1.68,15.20,0.31,14.53,3.95,3.39,0.99,3.39,0.99,9.90,2.89,11.46,3.34,4.54,1.33,3.77,1.10,23.32,-2.25,23.32,-2.25,22.71,6.62,22.71,6.62,45.10,-19.40,45.10,-19.40
2024-05-22 17:00:00,3.13,0.91,2.90,0.84,7.92,2.31,5.75,1.68,5.75,1.68,15.61,0.23,14.61,3.97,3.27,0.95,3.27,0.95,10.45,3.05,11.86,3.46,4.80,1.40,3.94,1.15,23.84,-2.35,23.84,-2.35,23.46,6.84,23.46,6.84,45.60,-19.27,45.60,-19.27
2024-05-22 17:30:00,3.55,1.04,3.31,0.97,8.19,2.39,5.69,1.66,5.69,1.66,15.19,0.14,14.47,3.89,3.19,0.93,3.19,0.93,10.44,3.04,12.26,3.58,4.86,1.42,4.11,1.20,24.42,-2.38,24.42,-2.38,24.08,7.02,24.08,7.02,46.11,-19.49,46.11,-19.49
2024-05-22 18:00:00,3.72,1.08,3.43,1.00,8.43,2.46,5.65,1.65,5.65,1.65,15.19,0.10,14.48,3.90,3.35,0.98,3.35,0.98,10.83,3.16,12.21,3.56,5.22,1.52,4.29,1.25,24.40,-2.53,24.40,-2.53,24.25,7.07,24.25,7.07,47.55,-19.06,47.55,-19.06
2024-05-22 18:30:00,3.76,1.10,3.45,1.00,8.61,2.51,5.66,1.65,5.66,1.65,14.69,0.06,14.40,3.87,3.24,0.94,3.24,0.94,10.73,3.13,12.09,3.53,5.21,1.52,4.40,1.28,24.96,-2.70,24.96,-2.70,23.91,6.97,23.91,6.97,47.67,-19.51,47.67,-19.51
2024-05-22 19:00:00,3.65,1.06,3.41,0.99,8.50,2.48,5.77,1.68,5.77,1.68,14.69,0.06,14.60,3.91,3.25,0.95,3.25,0.95,10.61,3.09,12.08,3.52,5.16,1.50,4.33,1.26,24.55,-3.00,24.55,-3.00,23.94,6.98,23.94,6.98,47.48,-19.32,47.48,-19.32
2024-05-22 19:30:00,3.65,1.06,3.39,0.99,8.56,2.50,5.75,1.68,5.75,1.68,14.51,0.06,14.76,3.96,3.16,0.92,3.16,0.92,10.40,3.03,11.58,3.38,5.02,1.46,4.32,1.26,24.46,-3.00,24.46,-3.00,23.46,6.84,23.46,6.84,47.39,-19.32,47.39,-19.32
2024-05-22 20:00:00,3.63,1.06,3.39,0.99,8.39,2.45,5.59,1.63,5.59,1.63,14.18,-0.02,14.52,3.89,3.09,0.90,3.09,0.90,10.19,2.97,11.22,3.27,5.01,1.46,4.35,1.27,24.22,-3.00,24.22,-3.00,23.12,6.74,23.12,6.74,46.28,-19.66,46.28,-19.66
2024-05-22 20:30:00,3.54,1.03,3.31,0.97,8.39,2.45,5.53,1.61,5.53,1.61,13.87,-0.02,14.33,3.83,3.11,0.91,3.11,0.91,9.66,2.82,10.90,3.18,4.74,1.38,4.15,1.21,23.56,-3.16,23.56,-3.16,22.05,6.43,22.05,6.43,45.40,-20.22,45.40,-20.22
2024-05-22 21:00:00,3.35,0.98,3.12,0.91,8.04,2.35,5.43,1.58,5.43,1.58,13.54,-0.02,13.85,3.54,3.07,0.89,3.07,0.89,9.44,2.75,10.61,3.10,4.85,1.41,4.15,1.21,22.98,-3.34,22.98,-3.34,21.48,6.26,21.48,6.26,43.50,-20.73,43.50,-20.73
2024-05-22 21:30:00,3.25,0.95,3.04,0.89,8.00,2.33,5.34,1.56,5.34,1.56,13.35,-0.09,13.51,3.32,3.02,0.88,3.02,0.88,9.17,2.67,10.15,2.96,4.68,1.36,3.95,1.15,22.42,-3.44,22.42,-3.44,20.80,6.07,20.80,6.07,41.89,-21.05,41.89,-21.05
2024-05-22 22:00:00,3.12,0.91,2.90,0.84,7.57,2.21,5.20,1.52,5.20,1.52,13.02,-0.09,12.94,3.15,3.00,0.88,3.00,0.88,8.87,2.59,9.56,2.79,4.52,1.32,3.73,1.09,21.86,-3.60,21.86,-3.60,19.78,5.77,19.78,5.77,40.35,-21.78,40.35,-21.78
2024-05-22 22:30:00,2.94,0.86,2.74,0.80,7.21,2.10,5.06,1.48,5.06,1.48,12.30,-0.03,12.28,2.96,2.81,0.82,2.81,0.82,8.32,2.43,8.66,2.53,4.19,1.22,3.47,1.01,21.21,-3.72,21.21,-3.72,18.59,5.42,18.59,5.42,37.93,-22.17,37.93,-22.17
2024-05-22 23:00:00,2.68,0.78,2.51,0.73,6.66,1.94,4.87,1.42,4.87,1.42,11.64,-0.03,11.82,2.83,2.65,0.77,2.65,0.77,7.50,2.19,8.02,2.34,3.83,1.12,3.24,0.94,19.90,-3.87,19.90,-3.87,16.96,4.95,16.96,4.95,35.17,-22.72,35.17,-22.72
2024-05-22 23:30:00,2.42,0.71,2.25,0.66,6.18,1.80,4.56,1.33,4.56,1.33,11.03,-0.03,10.53,2.46,2.44,0.71,2.44,0.71,6.87,2.00,7.41,2.16,3.47,1.01,2.93,0.85,18.38,-3.97,18.38,-3.97,16.28,4.75,16.28,4.75,31.88,-23.64,31.88,-23.64
2024-05-23 00:00:00,2.28,0.66,2.13,0.62,5.78,1.69,4.43,1.29,4.43,1.29,10.40,-0.15,10.35,2.41,2.32,0.68,2.32,0.68,6.53,1.90,7.12,2.08,3.24,0.94,2.68,0.78,17.06,-3.61,17.06,-3.61,15.62,4.55,15.62,4.55,29.99,-24.10,29.99,-24.10
2024-05-23 00:30:00,2.14,0.62,2.01,0.58,5.40,1.57,4.36,1.27,4.36,1.27,9.92,-0.26,9.98,2.30,2.24,0.65,2.24,0.65,6.21,1.81,7.01,2.04,3.16,0.92,2.61,0.76,15.88,-4.07,15.88,-4.07,15.50,4.52,15.50,4.52,28.56,-24.45,28.56,-24.45
2024-05-23 01:00:00,2.15,0.63,1.99,0.58,5.22,1.52,4.31,1.26,4.31,1.26,9.66,-0.22,10.16,2.35,2.22,0.65,2.22,0.65,6.00,1.75,7.04,2.05,2.99,0.87,2.47,0.72,15.24,-4.14,15.24,-4.14,15.53,4.53,15.53,4.53,27.96,-24.42,27.96,-24.42
2024-05-23 01:30:00,2.13,0.62,1.99,0.58,5.22,1.52,4.37,1.28,4.37,1.28,9.50,-0.22,10.16,2.35,2.17,0.63,2.17,0.63,5.82,1.70,7.08,2.06,2.91,0.85,2.47,0.72,14.84,-4.14,14.84,-4.14,15.68,4.57,15.68,4.57,27.82,-24.55,27.82,-24.55
2024-05-23 02:00:00,2.14,0.62,1.99,0.58,5.32,1.55,4.40,1.28,4.40,1.28,9.33,-0.28,10.36,2.41,2.13,0.62,2.13,0.62,5.64,1.64,6.96,2.03,2.91,0.85,2.58,0.75,14.63,-4.18,14.63,-4.18,15.23,4.44,15.23,4.44,27.82,-24.61,27.82,-24.61
2024-05-23 02:30:00,2.04,0.60,1.91,0.56,5.13,1.50,4.35,1.27,4.35,1.27,9.30,-0.20,9.92,2.28,2.10,0.61,2.10,0.61,5.49,1.60,6.80,1.98,2.89,0.84,2.50,0.73,14.47,-4.22,14.47,-4.22,14.72,4.29,14.72,4.29,27.03,-24.66,27.03,-24.66
2024-05-23 03:00:00,1.98,0.58,1.84,0.54,4.94,1.44,4.25,1.24,4.25,1.24,9.25,-0.20,9.50,2.15,2.04,0.60,2.04,0.60,5.34,1.56,6.62,1.93,2.77,0.81,2.30,0.67,14.24,-4.19,14.24,-4.19,14.53,4.24,14.53,4.24,25.94,-24.96,25.94,-24.96
2024-05-23 03:30:00,1.96,0.57,1.83,0.54,4.84,1.41,4.27,1.24,4.27,1.24,9.25,-0.11,8.94,1.99,1.98,0.58,1.98,0.58,5.26,1.54,6.60,1.92,2.79,0.82,2.30,0.67,13.91,-4.19,13.91,-4.19,14.71,4.29,14.71,4.29,25.45,-24.94,25.45,-24.94
2024-05-23 04:00:00,1.93,0.56,1.80,0.52,4.72,1.38,4.24,1.24,4.24,1.24,9.25,-0.07,9.73,2.22,1.95,0.57,1.95,0.57,5.22,1.52,6.63,1.94,2.73,0.80,2.30,0.67,13.73,-4.19,13.73,-4.19,14.20,4.14,14.20,4.14,25.61,-24.79,25.61,-24.79
2024-05-23 04:30:00,1.89,0.55,1.77,0.52,4.66,1.36,4.19,1.22,4.19,1.22,9.35,-0.15,8.98,1.99,2.00,0.58,2.00,0.58,5.27,1.54,6.43,1.87,2.76,0.81,2.19,0.64,13.66,-4.19,13.66,-4.19,14.07,4.10,14.07,4.10,25.10,-24.99,25.10,-24.99
2024-05-23 05:00:00,1.86,0.54,1.77,0.52,4.52,1.32,4.14,1.21,4.14,1.21,9.35,-0.11,9.05,2.02,1.96,0.57,1.96,0.57,5.18,1.51,6.46,1.88,2.83,0.83,2.28,0.66,13.66,-4.13,13.66,-4.13,14.25,4.16,14.25,4.16,24.77,-24.78,24.77,-24.78
2024-05-23 05:30:00,1.91,0.56,1.80,0.52,4.52,1.32,4.19,1.22,4.19,1.22,9.44,-0.05,8.76,1.93,2.01,0.58,2.01,0.58,5.47,1.60,6.76,1.97,2.89,0.84,2.28,0.66,13.54,-4.10,13.54,-4.10,14.62,4.26,14.62,4.26,25.11,-24.94,25.11,-24.94
2024-05-23 06:00:00,1.97,0.57,1.84,0.54,4.76,1.39,4.28,1.25,4.28,1.25,9.62,-0.14,8.88,1.96,2.13,0.62,2.13,0.62,5.76,1.68,7.55,2.20,2.96,0.86,2.28,0.66,13.83,-4.11,13.83,-4.11,16.34,4.77,16.34,4.77,25.93,-25.05,25.93,-25.05
2024-05-23 06:30:00,2.15,0.63,2.04,0.59,5.32,1.55,4.35,1.27,4.35,1.27,10.86,-0.09,10.77,2.52,2.50,0.73,2.50,0.73,6.56,1.91,8.17,2.38,3.30,0.96,2.51,0.73,14.39,-4.11,14.39,-4.11,17.62,5.14,17.62,5.14,29.68,-24.07,29.68,-24.07
2024-05-23 07:00:00,2.35,0.69,2.18,0.64,5.68,1.66,4.96,1.45,4.96,1.45,12.01,-0.03,12.12,2.91,2.78,0.81,2.78,0.81,7.28,2.12,9.16,2.67,3.80,1.11,2.86,0.83,16.37,-3.80,16.37,-3.80,19.56,5.71,19.56,5.71,32.75,-22.67,32.75,-22.67
2024-05-23 07:30:00,2.50,0.73,2.31,0.68,6.44,1.88,5.04,1.47,5.04,1.47,13.09,0.11,13.91,3.43,3.17,0.92,3.17,0.92,7.73,2.25,9.54,2.78,4.14,1.21,3.17,0.92,18.09,-3.59,18.09,-3.59,20.30,5.92,20.30,5.92,36.51,-21.24,36.51,-21.24
2024-05-23 08:00:00,2.45,0.71,2.25,0.66,6.78,1.98,4.99,1.46,4.99,1.46,13.64,0.27,14.33,3.55,3.33,0.97,3.33,0.97,7.93,2.31,9.76,2.85,4.56,1.33,3.39,0.99,20.00,-2.90,20.00,-2.90,20.35,5.93,20.35,5.93,37.39,-20.41,37.39,-20.41
2024-05-23 08:30:00,2.52,0.73,2.30,0.67,6.58,1.92,5.17,1.51,5.17,1.51,14.37,0.56,12.94,3.18,3.38,0.98,3.38,0.98,7.67,2.24,9.60,2.80,4.58,1.34,3.11,0.91,20.83,-2.49,20.83,-2.49,19.81,5.78,19.81,5.78,36.04,-20.20,36.04,-20.20
2024-05-23 09:00:00,2.17,0.63,1.99,0.58,6.40,1.87,5.30,1.55,5.30,1.55,14.61,0.81,11.36,2.74,3.35,0.98,3.35,0.98,7.47,2.18,9.53,2.78,4.68,1.36,3.08,0.90,21.12,-2.36,21.12,-2.36,19.97,5.82,19.97,5.82,33.10,-20.44,33.10,-20.44
2024-05-23 09:30:00,1.58,0.46,1.44,0.42,6.49,1.89,5.42,1.58,5.42,1.58,14.73,0.75,10.19,2.39,3.35,0.98,3.35,0.98,7.30,2.13,9.48,2.76,4.72,1.38,3.02,0.88,21.12,-1.89,21.12,-1.89,20.93,6.10,20.93,6.10,31.30,-21.21,31.30,-21.21
2024-05-23 10:00:00,1.77,0.52,1.57,0.46,6.32,1.84,5.52,1.61,5.52,1.61,14.50,0.77,9.93,2.32,3.07,0.90,3.07,0.90,7.38,2.15,9.52,2.78,4.58,1.34,3.00,0.88,21.12,-1.89,21.12,-1.89,20.84,6.08,20.84,6.08,31.42,-21.25,31.42,-21.25
2024-05-23 10:30:00,2.01,0.58,1.82,0.53,6.21,1.81,5.55,1.62,5.55,1.62,14.39,0.68,10.21,2.40,3.18,0.93,3.18,0.93,7.81,2.28,9.53,2.78,4.54,1.33,2.76,0.80,20.70,-1.92,20.70,-1.92,19.29,5.63,19.29,5.63,32.28,-21.22,32.28,-21.22
2024-05-23 11:00:00,2.05,0.60,1.88,0.55,6.32,1.84,5.75,1.68,5.75,1.68,14.09,0.72,7.11,1.50,3.40,0.99,3.40,0.99,7.68,2.24,9.61,2.80,4.58,1.34,2.49,0.72,20.69,-2.31,20.69,-2.31,21.70,6.33,21.70,6.33,29.16,-22.54,29.16,-22.54
2024-05-23 11:30:00,1.31,0.38,1.20,0.35,5.88,1.72,6.07,1.77,6.07,1.77,14.41,0.72,10.08,2.36,3.46,1.01,3.46,1.01,7.80,2.28,9.40,2.74,4.47,1.30,2.46,0.72,20.69,-2.31,20.69,-2.31,21.91,6.39,21.91,6.39,31.43,-21.58,31.43,-21.58
2024-05-23 12:00:00,1.80,0.53,1.64,0.48,5.98,1.74,6.30,1.84,6.30,1.84,14.29,0.72,11.07,2.65,3.46,1.01,3.46,1.01,7.71,2.25,9.48,2.77,4.29,1.25,2.69,0.78,20.97,-2.31,20.97,-2.31,22.16,6.46,22.16,6.46,33.44,-20.98,33.44,-20.98
2024-05-23 12:30:00,1.96,0.57,1.80,0.52,5.98,1.74,6.39,1.86,6.39,1.86,14.29,0.72,11.37,2.74,3.55,1.03,3.55,1.03,8.03,2.34,9.58,2.79,4.22,1.23,2.78,0.81,20.90,-2.25,20.90,-2.25,21.61,6.30,21.61,6.30,34.81,-21.14,34.81,-21.14
2024-05-23 13:00:00,2.16,0.63,2.00,0.58,6.12,1.78,6.34,1.85,6.34,1.85,14.44,0.43,10.47,2.48,3.42,1.00,3.42,1.00,8.40,2.45,9.32,2.72,4.31,1.26,2.94,0.86,21.24,-2.25,21.24,-2.25,20.51,5.98,20.51,5.98,34.64,-21.70,34.64,-21.70
2024-05-23 13:30:00,1.77,0.52,1.62,0.47,6.52,1.90,6.02,1.76,6.02,1.76,14.19,0.38,10.22,2.41,3.26,0.95,3.26,0.95,8.02,2.34,8.86,2.58,4.23,1.23,2.75,0.80,20.80,-2.32,20.80,-2.32,20.46,5.97,20.46,5.97,32.18,-22.50,32.18,-22.50
2024-05-23 14:00:00,1.44,0.42,1.30,0.38,6.29,1.83,5.93,1.73,5.93,1.73,13.76,0.60,10.22,2.41,2.94,0.86,2.94,0.86,7.33,2.14,9.10,2.65,3.98,1.16,2.64,0.77,20.80,-2.32,20.80,-2.32,21.84,6.37,21.84,6.37,30.30,-22.53,30.30,-22.53
2024-05-23 14:30:00,1.84,0.54,1.66,0.48,6.60,1.92,6.04,1.76,6.04,1.76,13.99,0.60,11.00,2.64,3.31,0.96,3.31,0.96,7.90,2.30,9.16,2.67,3.94,1.15,2.70,0.79,19.61,-2.35,19.61,-2.35,20.66,6.03,20.66,6.03,33.45,-21.77,33.45,-21.77
2024-05-23 15:00:00,1.67,0.49,1.53,0.44,6.64,1.94,6.04,1.76,6.04,1.76,13.73,0.36,10.99,2.64,3.44,1.00,3.44,1.00,8.14,2.38,9.14,2.67,4.08,1.19,2.70,0.79,20.56,-2.25,20.56,-2.25,19.64,5.73,19.64,5.73,32.83,-21.94,32.83,-21.94
2024-05-23 15:30:00,1.02,0.30,0.90,0.26,6.44,1.88,5.97,1.74,5.97,1.74,13.73,0.34,10.59,2.53,3.25,0.95,3.25,0.95,8.15,2.38,9.52,2.78,4.20,1.22,2.52,0.73,20.69,-2.31,20.69,-2.31,21.63,6.31,21.63,6.31,30.40,-22.44,30.40,-22.44
2024-05-23 16:00:00,1.42,0.41,1.26,0.37,6.79,1.98,5.95,1.74,5.95,1.74,13.56,0.31,11.72,2.86,3.14,0.92,3.14,0.92,8.19,2.39,10.10,2.95,4.10,1.20,2.79,0.82,20.30,-2.48,20.30,-2.48,19.82,5.78,19.82,5.78,33.32,-22.13,33.32,-22.13
2024-05-23 16:30:00,1.51,0.44,1.34,0.39,7.11,2.08,5.91,1.72,5.91,1.72,14.10,0.22,9.03,2.07,3.23,0.94,3.23,0.94,9.16,2.67,10.74,3.13,4.56,1.33,2.75,0.80,20.51,-2.47,20.51,-2.47,21.25,6.20,21.25,6.20,32.64,-22.92,32.64,-22.92
2024-05-23 17:00:00,1.59,0.46,1.43,0.42,7.47,2.18,5.94,1.73,5.94,1.73,14.10,0.12,8.83,2.02,3.12,0.91,3.12,0.91,9.49,2.77,10.97,3.20,4.88,1.42,3.05,0.89,21.55,-2.64,21.55,-2.64,23.17,6.76,23.17,6.76,33.25,-23.11,33.25,-23.11
2024-05-23 17:30:00,2.13,0.62,1.93,0.56,7.73,2.25,5.63,1.64,5.63,1.64,14.25,0.03,9.80,2.30,3.05,0.89,3.05,0.89,9.87,2.88,11.29,3.29,5.00,1.46,3.48,1.01,22.14,-2.78,22.14,-2.78,23.20,6.77,23.20,6.77,36.46,-22.44,36.46,-22.44
2024-05-23 18:00:00,2.29,0.67,2.10,0.61,7.86,2.29,5.53,1.61,5.53,1.61,14.37,0.01,11.35,2.76,3.17,0.92,3.17,0.92,10.26,2.99,11.58,3.38,5.07,1.48,3.39,0.99,22.62,-2.80,22.62,-2.80,22.76,6.64,22.76,6.64,38.35,-22.02,38.35,-22.02
2024-05-23 18:30:00,2.78,0.81,2.55,0.74,8.17,2.38,4.90,1.43,4.90,1.43,14.28,-0.12,10.75,2.58,3.25,0.95,3.25,0.95,10.52,3.07,11.49,3.35,5.26,1.53,3.43,1.00,22.94,-3.12,22.94,-3.12,22.97,6.70,22.97,6.70,39.03,-21.82,39.03,-21.82
2024-05-23 19:00:00,3.00,0.87,2.74,0.80,8.43,2.46,4.82,1.41,4.82,1.41,14.56,-0.12,11.73,2.86,3.23,0.94,3.23,0.94,10.41,3.04,11.68,3.41,5.18,1.51,3.61,1.05,23.29,-2.94,23.29,-2.94,23.17,6.76,23.17,6.76,40.23,-21.48,40.23,-21.48
2024-05-23 19:30:00,3.00,0.88,2.76,0.81,8.51,2.48,4.95,1.44,4.95,1.44,14.74,-0.04,12.24,3.01,3.15,0.92,3.15,0.92,10.36,3.02,11.28,3.29,5.20,1.52,3.80,1.11,23.41,-2.91,23.41,-2.91,22.56,6.58,22.56,6.58,41.32,-21.08,41.32,-21.08
2024-05-23 20:00:00,2.96,0.86,2.76,0.80,8.51,2.48,5.05,1.47,5.05,1.47,14.50,0.09,11.77,2.86,3.12,0.91,3.12,0.91,10.14,2.96,10.99,3.20,5.03,1.47,3.61,1.05,23.71,-2.76,23.71,-2.76,21.99,6.41,21.99,6.41,40.63,-21.61,40.63,-21.61
2024-05-23 20:30:00,2.97,0.86,2.61,0.76,8.37,2.44,5.02,1.46,5.02,1.46,14.28,0.07,11.52,2.79,2.97,0.87,2.97,0.87,9.84,2.87,10.55,3.08,4.72,1.38,3.50,1.02,23.16,-3.24,23.16,-3.24,22.47,6.55,22.47,6.55,39.55,-22.28,39.55,-22.28
2024-05-23 21:00:00,2.88,0.84,2.64,0.77,8.22,2.40,4.94,1.44,4.94,1.44,13.85,0.00,13.67,3.48,3.01,0.88,3.01,0.88,9.68,2.82,10.40,3.03,4.48,1.31,3.72,1.09,22.62,-3.24,22.62,-3.24,21.19,6.18,21.19,6.18,41.14,-21.42,41.14,-21.42
2024-05-23 21:30:00,2.84,0.83,2.64,0.77,8.08,2.36,4.88,1.42,4.88,1.42,13.33,0.00,14.03,3.58,3.02,0.88,3.02,0.88,9.41,2.74,10.01,2.92,4.16,1.21,3.42,1.00,22.13,-3.24,22.13,-3.24,20.51,5.98,20.51,5.98,40.76,-21.80,40.76,-21.80
2024-05-23 22:00:00,2.70,0.79,2.49,0.72,7.78,2.27,4.80,1.40,4.80,1.40,13.11,0.00,13.81,3.51,2.93,0.85,2.93,0.85,9.27,2.70,9.30,2.71,4.04,1.18,3.21,0.94,21.55,-3.59,21.55,-3.59,19.00,5.54,19.00,5.54,39.74,-22.28,39.74,-22.28
2024-05-23 22:30:00,2.45,0.71,2.29,0.67,7.29,2.12,4.71,1.37,4.71,1.37,12.43,0.00,12.93,3.26,2.77,0.81,2.77,0.81,8.49,2.47,8.42,2.46,3.68,1.07,2.93,0.85,20.97,-3.82,20.97,-3.82,18.25,5.32,18.25,5.32,36.93,-22.99,36.93,-22.99
2024-05-23 23:00:00,2.64,0.77,2.46,0.72,6.90,2.01,4.61,1.34,4.61,1.34,11.49,0.00,12.93,3.27,2.60,0.76,2.60,0.76,7.69,2.24,7.76,2.26,3.48,1.02,2.97,0.86,19.52,-3.99,19.52,-3.99,16.82,4.91,16.82,4.91,34.76,-23.39,34.76,-23.39
2024-05-23 23:30:00,2.46,0.72,2.27,0.66,6.29,1.83,4.50,1.31,4.50,1.31,10.84,0.00,11.22,2.77,2.46,0.72,2.46,0.72,7.04,2.05,7.22,2.10,3.22,0.94,2.68,0.78,17.95,-4.34,17.95,-4.34,16.07,4.69,16.07,4.69,32.08,-24.05,32.08,-24.05
2024-05-24 00:00:00,2.28,0.66,2.14,0.62,5.95,1.74,4.44,1.29,4.44,1.29,10.43,0.00,10.65,2.60,2.34,0.68,2.34,0.68,6.60,1.93,6.95,2.03,2.96,0.86,2.48,0.72,16.72,-4.49,16.72,-4.49,15.55,4.54,15.55,4.54,30.29,-24.67,30.29,-24.67
2024-05-24 00:30:00,2.17,0.63,2.04,0.60,5.50,1.60,4.57,1.33,4.57,1.33,10.21,0.00,10.44,2.55,2.23,0.65,2.23,0.65,6.23,1.82,6.74,1.96,2.94,0.86,2.46,0.72,15.22,-4.47,15.22,-4.47,15.08,4.40,15.08,4.40,29.16,-24.91,29.16,-24.91
2024-05-24 01:00:00,2.14,0.62,1.98,0.58,5.23,1.53,4.68,1.36,4.68,1.36,10.04,0.00,10.45,2.55,2.16,0.63,2.16,0.63,6.00,1.75,6.70,1.95,2.89,0.84,2.46,0.72,15.22,-4.47,15.22,-4.47,15.05,4.39,15.05,4.39,28.14,-24.95,28.14,-24.95
2024-05-24 01:30:00,2.14,0.62,1.98,0.58,5.24,1.53,4.71,1.38,4.71,1.38,9.84,0.00,10.59,2.59,2.12,0.62,2.12,0.62,5.80,1.69,6.64,1.94,2.64,0.77,2.32,0.68,14.85,-3.92,14.85,-3.92,15.17,4.42,15.17,4.42,27.83,-24.82,27.83,-24.82
2024-05-24 02:00:00,2.16,0.63,1.99,0.58,5.32,1.55,4.73,1.38,4.73,1.38,9.63,0.00,10.67,2.62,2.05,0.60,2.05,0.60,5.64,1.64,6.58,1.92,2.62,0.76,2.44,0.71,14.41,-4.21,14.41,-4.21,14.75,4.30,14.75,4.30,27.79,-24.98,27.79,-24.98
2024-05-24 02:30:00,2.07,0.60,1.95,0.57,5.19,1.52,4.67,1.36,4.67,1.36,9.34,0.00,10.33,2.52,2.00,0.58,2.00,0.58,5.46,1.59,6.42,1.87,2.60,0.76,2.40,0.70,14.32,-4.32,14.32,-4.32,14.43,4.21,14.43,4.21,26.99,-25.13,26.99,-25.13
2024-05-24 03:00:00,2.02,0.59,1.91,0.56,4.98,1.45,4.62,1.35,4.62,1.35,9.12,0.00,10.34,2.52,1.96,0.57,1.96,0.57,5.32,1.55,6.33,1.85,2.47,0.72,2.26,0.66,13.99,-4.36,13.99,-4.36,13.98,4.08,13.98,4.08,26.26,-25.37,26.26,-25.37
2024-05-24 03:30:00,1.96,0.57,1.86,0.54,4.85,1.41,4.61,1.34,4.61,1.34,9.12,0.00,9.70,2.32,1.92,0.56,1.92,0.56,5.23,1.53,6.21,1.81,2.37,0.69,2.08,0.61,13.60,-4.36,13.60,-4.36,13.79,4.02,13.79,4.02,25.53,-25.59,25.53,-25.59
2024-05-24 04:00:00,1.94,0.57,1.83,0.54,4.73,1.38,4.61,1.34,4.61,1.34,8.95,-0.23,9.63,2.30,1.89,0.55,1.89,0.55,5.18,1.51,6.16,1.80,2.30,0.67,2.02,0.59,13.33,-4.39,13.33,-4.39,13.62,3.97,13.62,3.97,25.10,-25.66,25.10,-25.66
2024-05-24 04:30:00,1.94,0.57,1.83,0.53,4.66,1.36,4.61,1.34,4.61,1.34,8.90,-0.45,9.64,2.30,1.96,0.57,1.96,0.57,5.29,1.54,6.00,1.75,2.57,0.75,2.20,0.64,13.06,-4.63,13.06,-4.63,13.24,3.86,13.24,3.86,25.01,-25.54,25.01,-25.54
2024-05-24 05:00:00,1.88,0.55,1.79,0.52,4.56,1.33,4.56,1.33,4.56,1.33,8.71,-0.25,8.79,2.05,1.91,0.56,1.91,0.56,5.16,1.51,5.94,1.73,2.54,0.74,2.16,0.63,13.09,-4.78,13.09,-4.78,13.42,3.92,13.42,3.92,24.33,-25.82,24.33,-25.82
2024-05-24 05:30:00,1.90,0.55,1.79,0.52,4.62,1.35,4.57,1.33,4.57,1.33,8.95,-0.23,9.02,2.12,1.93,0.56,1.93,0.56,5.45,1.59,6.32,1.84,2.59,0.76,2.16,0.63,12.81,-4.81,12.81,-4.81,13.54,3.95,13.54,3.95,24.78,-25.59,24.78,-25.59
2024-05-24 06:00:00,1.95,0.57,1.85,0.54,4.76,1.39,4.64,1.35,4.64,1.35,9.31,-0.23,8.81,2.06,2.09,0.61,2.09,0.61,5.73,1.67,7.03,2.05,2.68,0.78,2.08,0.61,13.06,-4.69,13.06,-4.69,13.76,4.01,13.76,4.01,25.39,-25.50,25.39,-25.50
2024-05-24 06:30:00,2.02,0.59,1.93,0.56,5.31,1.55,4.67,1.36,4.67,1.36,10.52,-0.23,7.47,1.67,2.37,0.69,2.37,0.69,6.25,1.82,7.79,2.27,3.37,0.98,2.27,0.66,13.73,-4.65,13.73,-4.65,16.16,4.71,16.16,4.71,25.70,-25.66,25.70,-25.66
2024-05-24 07:00:00,1.82,0.53,1.70,0.50,5.81,1.69,4.54,1.32,4.54,1.32,11.76,-0.07,8.75,2.05,2.71,0.79,2.71,0.79,7.00,2.04,8.84,2.58,3.76,1.10,2.35,0.69,15.39,-4.37,15.39,-4.37,19.29,5.63,19.29,5.63,28.24,-24.55,28.24,-24.55
2024-05-24 07:30:00,2.06,0.60,1.91,0.56,6.39,1.86,4.51,1.31,4.51,1.31,12.90,0.10,12.69,3.19,3.17,0.92,3.17,0.92,7.96,2.32,9.39,2.74,4.16,1.21,2.85,0.83,17.39,-3.30,17.39,-3.30,17.80,5.19,17.80,5.19,34.94,-22.07,34.94,-22.07
2024-05-24 08:00:00,2.19,0.64,2.01,0.58,6.77,1.97,4.61,1.35,4.61,1.35,13.38,0.14,12.72,3.19,3.52,1.03,3.52,1.03,8.10,2.36,9.68,2.82,4.29,1.25,2.65,0.77,19.73,-2.98,19.73,-2.98,19.05,5.56,19.05,5.56,34.48,-22.15,34.48,-22.15
2024-05-24 08:30:00,2.11,0.62,1.96,0.57,6.84,1.99,4.76,1.39,4.76,1.39,13.78,0.14,11.47,2.83,3.66,1.07,3.66,1.07,8.28,2.42,9.70,2.83,4.52,1.32,2.75,0.80,20.56,-2.76,20.56,-2.76,20.71,6.04,20.71,6.04,34.53,-21.87,34.53,-21.87
2024-05-24 09:00:00,2.13,0.62,1.91,0.56,6.60,1.93,4.91,1.43,4.91,1.43,14.08,0.17,13.43,3.41,3.78,1.10,3.78,1.10,8.18,2.39,9.88,2.88,4.65,1.36,3.09,0.90,21.22,-2.56,21.22,-2.56,20.41,5.95,20.41,5.95,36.67,-20.78,36.67,-20.78
2024-05-24 09:30:00,2.13,0.62,1.95,0.57,6.82,1.99,5.11,1.49,5.11,1.49,14.62,0.25,13.45,3.41,3.91,1.14,3.91,1.14,8.31,2.42,9.78,2.85,4.79,1.40,3.11,0.91,21.63,-2.41,21.63,-2.41,20.47,5.97,20.47,5.97,37.71,-20.32,37.71,-20.32
2024-05-24 10:00:00,2.55,0.74,2.36,0.69,6.85,2.00,5.20,1.52,5.20,1.52,14.49,0.22,13.20,3.33,3.77,1.10,3.77,1.10,8.52,2.49,9.88,2.88,4.60,1.34,3.07,0.90,22.16,-2.22,22.16,-2.22,20.81,6.07,20.81,6.07,37.40,-20.47,37.40,-20.47
2024-05-24 10:30:00,2.49,0.72,2.28,0.66,6.82,1.99,5.20,1.52,5.20,1.52,14.39,0.44,12.72,3.20,3.99,1.16,3.99,1.16,8.57,2.50,10.21,2.98,4.75,1.38,3.09,0.90,21.94,-2.34,21.94,-2.34,19.52,5.69,19.52,5.69,37.26,-20.43,37.26,-20.43
2024-05-24 11:00:00,2.23,0.65,2.02,0.59,6.95,2.03,5.27,1.54,5.27,1.54,14.51,0.44,12.71,3.20,3.82,1.11,3.82,1.11,8.57,2.50,10.31,3.01,4.99,1.45,2.88,0.84,22.21,-2.25,22.21,-2.25,20.29,5.92,20.29,5.92,33.74,-21.50,33.74,-21.50
2024-05-24 11:30:00,1.84,0.54,1.66,0.48,6.75,1.97,5.31,1.55,5.31,1.55,14.51,0.44,8.80,2.06,3.81,1.11,3.81,1.11,8.58,2.50,10.37,3.02,5.06,1.48,2.70,0.79,22.21,-2.23,22.21,-2.23,21.82,6.36,21.82,6.36,31.98,-22.15,31.98,-22.15
2024-05-24 12:00:00,1.59,0.46,1.43,0.42,6.93,2.02,5.40,1.58,5.40,1.58,14.51,0.47,9.84,2.37,3.98,1.16,3.98,1.16,8.70,2.54,10.37,3.02,5.02,1.47,2.79,0.82,22.12,-2.25,22.12,-2.25,22.08,6.44,22.08,6.44,34.17,-21.70,34.17,-21.70
2024-05-24 12:30:00,2.29,0.67,2.08,0.61,7.14,2.08,5.41,1.58,5.41,1.58,14.16,0.00,10.31,2.61,3.69,1.08,3.69,1.08,8.58,2.50,10.09,2.94,4.87,1.42,3.08,0.90,22.47,-2.20,22.47,-2.20,14.90,4.35,14.90,4.35,35.65,-21.80,35.65,-21.80
2024-05-24 13:00:00,2.02,0.59,1.84,0.54,6.87,2.01,5.45,1.59,5.45,1.59,13.83,0.00,9.70,2.42,3.56,1.04,3.56,1.04,8.40,2.45,10.14,2.96,5.43,1.58,2.05,0.60,22.08,-2.44,22.08,-2.44,26.77,7.81,26.77,7.81,20.92,-25.81,20.92,-25.81
2024-05-24 13:30:00,2.02,0.59,1.83,0.54,7.18,2.09,5.45,1.59,5.45,1.59,13.61,0.00,10.01,2.47,3.61,1.05,3.61,1.05,8.47,2.47,10.20,2.98,4.62,1.35,2.71,0.79,21.35,-2.65,21.35,-2.65,25.85,7.54,25.85,7.54,31.75,-23.37,31.75,-23.37
2024-05-24 14:00:00,2.52,0.73,2.32,0.68,7.18,2.09,5.52,1.61,5.52,1.61,13.68,0.00,10.03,2.47,3.45,1.01,3.45,1.01,8.47,2.47,9.90,2.89,4.14,1.21,3.27,0.96,21.36,-2.65,21.36,-2.65,20.54,5.99,20.54,5.99,40.59,-20.57,40.59,-20.57
2024-05-24 14:30:00,2.49,0.72,2.28,0.66,6.91,2.02,5.47,1.59,5.47,1.59,12.91,0.00,14.66,3.82,3.18,0.93,3.18,0.93,8.22,2.40,9.92,2.89,4.05,1.18,3.29,0.96,21.51,-2.71,21.51,-2.71,21.19,6.18,21.19,6.18,38.68,-20.97,38.68,-20.97
2024-05-24 15:00:00,2.57,0.75,2.38,0.70,6.91,2.02,5.46,1.59,5.46,1.59,13.45,0.00,14.69,3.84,3.19,0.93,3.19,0.93,8.69,2.53,10.08,2.94,4.13,1.21,3.35,0.98,20.59,-2.88,20.59,-2.88,20.64,6.02,20.64,6.02,40.02,-20.84,40.02,-20.84
2024-05-24 15:30:00,2.91,0.85,2.70,0.79,6.89,2.01,5.38,1.57,5.38,1.57,13.45,0.00,13.58,3.52,3.12,0.91,3.12,0.91,8.74,2.55,10.15,2.96,4.21,1.23,3.32,0.97,21.15,-2.92,21.15,-2.92,20.62,6.02,20.62,6.02,39.90,-21.34,39.90,-21.34
2024-05-24 16:00:00,2.66,0.78,2.44,0.71,7.08,2.07,5.41,1.58,5.41,1.58,13.63,0.00,14.19,3.70,3.14,0.92,3.14,0.92,9.15,2.67,10.78,3.14,4.13,1.21,3.18,0.93,21.15,-3.03,21.15,-3.03,21.11,6.16,21.11,6.16,40.21,-21.14,40.21,-21.14
2024-05-24 16:30:00,2.44,0.71,2.26,0.66,7.46,2.18,5.41,1.58,5.41,1.58,14.35,0.00,14.37,3.75,3.24,0.95,3.24,0.95,9.76,2.85,11.20,3.26,4.44,1.30,3.21,0.94,22.59,-2.83,22.59,-2.83,21.61,6.30,21.61,6.30,41.78,-20.98,41.78,-20.98
2024-05-24 17:00:00,2.76,0.81,2.53,0.74,7.74,2.26,5.47,1.60,5.47,1.60,14.63,0.00,14.35,3.73,3.13,0.91,3.13,0.91,10.29,3.00,11.46,3.34,4.76,1.39,3.51,1.02,22.59,-2.83,22.59,-2.83,19.86,5.79,19.86,5.79,42.90,-20.87,42.90,-20.87
2024-05-24 17:30:00,2.79,0.82,2.57,0.75,7.82,2.28,5.38,1.57,5.38,1.57,14.63,0.00,10.21,2.52,3.01,0.88,3.01,0.88,10.12,2.95,11.52,3.36,5.21,1.52,3.49,1.02,23.20,-2.83,23.20,-2.83,22.21,6.48,22.21,6.48,38.20,-22.52,38.20,-22.52
2024-05-24 18:00:00,2.76,0.81,2.52,0.73,7.93,2.31,5.32,1.55,5.32,1.55,13.93,0.00,9.85,2.42,2.86,0.83,2.86,0.83,9.76,2.85,11.52,3.36,5.02,1.46,3.43,1.00,23.20,-2.83,23.20,-2.83,22.35,6.52,22.35,6.52,37.25,-22.99,37.25,-22.99
2024-05-24 18:30:00,2.76,0.81,2.54,0.74,7.93,2.31,5.23,1.53,5.23,1.53,13.61,0.00,10.22,2.53,2.88,0.84,2.88,0.84,9.74,2.84,11.42,3.33,4.91,1.43,3.39,0.99,22.44,-3.04,22.44,-3.04,23.97,6.99,23.97,6.99,37.67,-22.95,37.67,-22.95
2024-05-24 19:00:00,2.98,0.87,2.74,0.80,8.11,2.37,5.00,1.46,5.00,1.46,13.48,0.00,14.35,3.73,2.92,0.85,2.92,0.85,10.06,2.94,11.27,3.29,4.75,1.39,3.82,1.11,22.33,-3.07,22.33,-3.07,22.01,6.42,22.01,6.42,42.45,-21.04,42.45,-21.04
2024-05-24 19:30:00,3.59,1.05,3.25,0.95,8.16,2.38,4.80,1.40,4.80,1.40,13.48,0.00,14.00,3.66,2.89,0.84,2.89,0.84,9.84,2.87,10.97,3.20,4.56,1.33,3.80,1.11,22.52,-3.10,22.52,-3.10,21.37,6.23,21.37,6.23,42.99,-20.63,42.99,-20.63
2024-05-24 20:00:00,3.38,0.99,3.08,0.90,7.99,2.33,4.69,1.37,4.69,1.37,13.29,0.00,13.79,3.62,2.79,0.81,2.79,0.81,9.57,2.79,10.64,3.10,4.49,1.31,3.74,1.09,22.33,-3.20,22.33,-3.20,20.33,5.93,20.33,5.93,42.08,-21.12,42.08,-21.12
2024-05-24 20:30:00,2.83,0.83,2.62,0.76,7.99,2.33,4.65,1.36,4.65,1.36,12.83,-0.13,13.52,3.43,2.74,0.80,2.74,0.80,9.28,2.71,10.20,2.98,4.27,1.25,3.48,1.01,21.84,-3.35,21.84,-3.35,19.95,5.82,19.95,5.82,40.29,-21.58,40.29,-21.58
2024-05-24 21:00:00,3.04,0.89,2.84,0.83,7.75,2.26,4.58,1.34,4.58,1.34,12.78,-0.07,12.40,3.05,2.70,0.79,2.70,0.79,9.03,2.64,10.05,2.93,4.35,1.27,3.55,1.04,21.15,-3.48,21.15,-3.48,20.12,5.87,20.12,5.87,39.44,-21.85,39.44,-21.85
2024-05-24 21:30:00,3.25,0.95,3.00,0.88,7.67,2.24,4.71,1.38,4.71,1.38,12.78,-0.07,12.59,3.10,2.67,0.78,2.67,0.78,8.90,2.60,9.94,2.90,4.16,1.21,3.47,1.01,20.80,-3.48,20.80,-3.48,19.68,5.74,19.68,5.74,39.39,-22.30,39.39,-22.30
2024-05-24 22:00:00,3.19,0.93,2.99,0.87,7.53,2.20,4.85,1.41,4.85,1.41,12.63,-0.09,12.28,3.01,2.70,0.79,2.70,0.79,8.84,2.58,9.50,2.77,4.20,1.23,3.41,0.99,20.56,-3.66,20.56,-3.66,18.78,5.48,18.78,5.48,38.77,-22.37,38.77,-22.37
2024-05-24 22:30:00,2.82,0.82,2.63,0.77,7.24,2.11,4.75,1.38,4.75,1.38,11.95,-0.09,11.93,2.93,2.59,0.76,2.59,0.76,8.38,2.44,8.64,2.52,3.91,1.14,3.23,0.94,20.34,-4.02,20.34,-4.02,17.24,5.03,17.24,5.03,36.76,-23.18,36.76,-23.18
2024-05-24 23:00:00,2.28,0.66,2.14,0.62,6.92,2.02,4.63,1.35,4.63,1.35,11.06,-0.44,11.41,2.73,2.45,0.72,2.45,0.72,7.83,2.28,8.09,2.36,3.63,1.06,2.89,0.84,19.37,-4.11,19.37,-4.11,16.86,4.92,16.86,4.92,33.54,-23.97,33.54,-23.97
2024-05-24 23:30:00,2.53,0.74,2.38,0.69,6.42,1.87,4.53,1.32,4.53,1.32,10.50,-0.44,10.87,2.54,2.34,0.68,2.34,0.68,7.27,2.12,7.56,2.20,3.44,1.00,2.87,0.84,17.76,-4.50,17.76,-4.50,16.08,4.69,16.08,4.69,31.84,-24.35,31.84,-24.35
2024-05-25 00:00:00,2.42,0.71,2.25,0.66,5.93,1.73,4.45,1.30,4.45,1.30,10.00,-0.44,10.44,2.42,2.24,0.65,2.24,0.65,6.80,1.98,7.20,2.10,3.05,0.89,2.53,0.74,16.74,-4.64,16.74,-4.64,15.51,4.52,15.51,4.52,29.91,-25.13,29.91,-25.13
2024-05-25 00:30:00,2.32,0.68,2.14,0.62,5.66,1.65,4.37,1.27,4.37,1.27,10.00,-0.44,9.93,2.28,2.15,0.63,2.15,0.63,6.39,1.86,7.02,2.05,3.00,0.88,2.48,0.72,15.23,-4.88,15.23,-4.88,15.25,4.45,15.25,4.45,28.82,-25.39,28.82,-25.39
2024-05-25 01:00:00,2.29,0.67,2.12,0.62,5.44,1.59,4.33,1.26,4.33,1.26,9.74,-0.44,10.20,2.36,2.06,0.60,2.06,0.60,6.15,1.79,6.95,2.03,2.74,0.80,2.26,0.66,15.23,-4.88,15.23,-4.88,15.09,4.40,15.09,4.40,28.02,-25.32,28.02,-25.32
2024-05-25 01:30:00,2.26,0.66,2.06,0.60,5.41,1.58,4.36,1.27,4.36,1.27,9.56,-0.44,10.10,2.32,1.97,0.57,1.97,0.57,5.82,1.70,6.86,2.00,2.60,0.76,2.23,0.65,14.69,-4.88,14.69,-4.88,15.28,4.46,15.28,4.46,27.47,-25.48,27.47,-25.48
2024-05-25 02:00:00,2.23,0.65,2.04,0.59,5.43,1.58,4.81,1.40,4.81,1.40,9.46,-0.58,10.17,2.35,1.88,0.55,1.88,0.55,5.69,1.66,6.77,1.97,2.69,0.78,2.37,0.69,14.30,-4.74,14.30,-4.74,14.82,4.32,14.82,4.32,27.48,-25.49,27.48,-25.49
2024-05-25 02:30:00,2.23,0.65,1.98,0.58,5.29,1.54,4.76,1.39,4.76,1.39,9.56,-0.25,10.03,2.31,1.86,0.54,1.86,0.54,5.52,1.61,6.62,1.93,2.49,0.73,2.12,0.62,14.18,-4.65,14.18,-4.65,14.14,4.12,14.14,4.12,26.68,-25.70,26.68,-25.70
2024-05-25 03:00:00,2.32,0.68,1.82,0.53,5.04,1.47,4.65,1.36,4.65,1.36,9.17,-0.50,9.18,2.06,1.82,0.53,1.82,0.53,5.40,1.57,6.43,1.88,2.64,0.77,2.16,0.63,13.86,-4.81,13.86,-4.81,13.68,3.99,13.68,3.99,25.39,-26.18,25.39,-26.18
2024-05-25 03:30:00,2.29,0.67,1.79,0.52,4.94,1.44,4.65,1.36,4.65,1.36,8.99,-0.50,8.44,1.83,1.80,0.53,1.80,0.53,5.30,1.55,6.33,1.85,2.58,0.75,2.04,0.59,13.37,-4.84,13.37,-4.84,13.41,3.91,13.41,3.91,24.56,-26.35,24.56,-26.35
2024-05-25 04:00:00,2.29,0.67,1.77,0.52,4.91,1.43,4.63,1.35,4.63,1.35,8.99,-0.47,8.40,1.76,1.78,0.52,1.78,0.52,5.25,1.53,6.28,1.83,2.45,0.71,1.86,0.54,13.14,-4.67,13.14,-4.67,13.35,3.89,13.35,3.89,23.86,-26.37,23.86,-26.37
2024-05-25 04:30:00,2.29,0.67,1.77,0.52,4.72,1.38,4.61,1.34,4.61,1.34,8.71,-0.49,8.16,1.68,1.78,0.52,1.78,0.52,5.12,1.49,6.16,1.80,2.50,0.73,1.93,0.56,12.93,-4.67,12.93,-4.67,13.26,3.87,13.26,3.87,23.27,-26.49,23.27,-26.49
2024-05-25 05:00:00,2.23,0.65,1.73,0.50,4.58,1.34,4.59,1.34,4.59,1.34,8.49,-0.49,8.21,1.69,1.76,0.51,1.76,0.51,5.10,1.49,6.09,1.78,2.50,0.73,1.95,0.57,12.74,-4.63,12.74,-4.63,13.28,3.87,13.28,3.87,22.88,-26.44,22.88,-26.44
2024-05-25 05:30:00,2.21,0.64,1.73,0.50,4.58,1.34,4.62,1.35,4.62,1.35,8.64,-0.26,8.15,1.68,1.83,0.54,1.83,0.54,5.11,1.49,6.17,1.80,2.47,0.72,1.87,0.55,12.54,-4.58,12.54,-4.58,13.20,3.85,13.20,3.85,22.93,-26.22,22.93,-26.22
2024-05-25 06:00:00,2.19,0.64,1.69,0.49,4.52,1.32,4.63,1.35,4.63,1.35,8.64,-0.21,7.68,1.54,1.85,0.54,1.85,0.54,5.20,1.52,6.35,1.85,2.45,0.72,1.72,0.50,12.69,-4.59,12.69,-4.59,13.19,3.85,13.19,3.85,22.74,-26.87,22.74,-26.87
2024-05-25 06:30:00,2.13,0.62,1.62,0.47,4.67,1.36,4.62,1.35,4.62,1.35,8.99,-0.27,7.76,1.56,1.94,0.57,1.94,0.57,5.50,1.60,6.61,1.93,2.77,0.81,1.89,0.55,12.69,-4.56,12.69,-4.56,13.75,4.01,13.75,4.01,23.13,-26.42,23.13,-26.42
2024-05-25 07:00:00,2.12,0.62,1.66,0.48,4.82,1.41,4.67,1.36,4.67,1.36,9.45,-0.23,8.40,1.76,1.97,0.58,1.97,0.58,5.64,1.65,7.28,2.12,2.95,0.86,2.07,0.60,13.28,-4.43,13.28,-4.43,14.39,4.20,14.39,4.20,23.99,-25.91,23.99,-25.91
2024-05-25 07:30:00,1.93,0.56,1.70,0.50,5.20,1.52,4.70,1.37,4.70,1.37,9.85,-0.20,9.18,1.97,2.03,0.59,2.03,0.59,5.96,1.74,7.68,2.24,3.30,0.96,2.36,0.69,13.86,-4.24,13.86,-4.24,15.29,4.46,15.29,4.46,25.05,-25.26,25.05,-25.26
2024-05-25 08:00:00,1.90,0.55,1.79,0.52,5.47,1.60,4.76,1.39,4.76,1.39,10.08,-0.15,9.73,2.15,2.02,0.59,2.02,0.59,6.12,1.78,8.48,2.47,3.46,1.01,2.53,0.74,14.68,-4.25,14.68,-4.25,16.14,4.71,16.14,4.71,25.85,-24.87,25.85,-24.87
2024-05-25 08:30:00,1.94,0.57,1.81,0.53,5.69,1.66,4.86,1.42,4.86,1.42,10.78,0.00,10.22,2.29,2.11,0.61,2.11,0.61,6.84,1.99,8.74,2.55,3.78,1.10,2.59,0.76,15.21,-4.01,15.21,-4.01,16.41,4.79,16.41,4.79,27.52,-24.27,27.52,-24.27
2024-05-25 09:00:00,1.70,0.50,1.55,0.45,6.03,1.76,4.84,1.41,4.84,1.41,11.03,-0.03,10.23,2.30,2.17,0.63,2.17,0.63,6.96,2.03,9.17,2.68,3.99,1.16,2.68,0.78,16.57,-3.49,16.57,-3.49,17.21,5.02,17.21,5.02,27.22,-23.94,27.22,-23.94
2024-05-25 09:30:00,1.74,0.51,1.41,0.41,6.12,1.78,4.81,1.40,4.81,1.40,11.20,-0.03,10.53,2.38,2.13,0.62,2.13,0.62,7.23,2.11,9.11,2.66,4.04,1.18,2.65,0.77,16.95,-3.28,16.95,-3.28,17.37,5.06,17.37,5.06,27.47,-23.49,27.47,-23.49
2024-05-25 10:00:00,1.63,0.48,1.14,0.33,6.12,1.78,4.89,1.43,4.89,1.43,11.20,0.10,10.81,2.46,2.18,0.64,2.18,0.64,7.15,2.09,9.18,2.68,3.99,1.16,2.69,0.78,17.32,-3.07,17.32,-3.07,18.35,5.35,18.35,5.35,26.97,-23.24,26.97,-23.24
2024-05-25 10:30:00,1.60,0.47,1.14,0.33,6.64,1.94,4.89,1.43,4.89,1.43,11.52,0.10,10.66,2.42,2.15,0.63,2.15,0.63,7.27,2.12,9.29,2.71,4.00,1.17,3.00,0.88,17.76,-2.46,17.76,-2.46,18.88,5.51,18.88,5.51,28.49,-22.83,28.49,-22.83
2024-05-25 11:00:00,2.00,0.58,1.59,0.46,6.64,1.94,4.99,1.45,4.99,1.45,11.24,0.10,11.11,2.54,2.12,0.62,2.12,0.62,7.43,2.17,9.38,2.74,4.00,1.17,3.17,0.92,17.77,-2.46,17.77,-2.46,17.60,5.13,17.60,5.13,30.25,-22.60,30.25,-22.60
2024-05-25 11:30:00,1.68,0.49,1.33,0.39,6.68,1.95,5.09,1.48,5.09,1.48,11.42,0.06,10.41,2.34,2.15,0.63,2.15,0.63,7.61,2.22,9.10,2.66,4.18,1.22,2.88,0.84,17.90,-2.58,17.90,-2.58,18.03,5.26,18.03,5.26,29.04,-22.74,29.04,-22.74
2024-05-25 12:00:00,1.50,0.44,1.35,0.39,6.48,1.89,5.09,1.49,5.09,1.49,11.19,0.01,10.74,2.44,2.22,0.65,2.22,0.65,7.27,2.12,9.82,2.86,3.93,1.15,2.70,0.79,17.98,-2.84,17.98,-2.84,20.24,5.90,20.24,5.90,28.24,-23.05,28.24,-23.05
2024-05-25 12:30:00,2.04,0.60,1.89,0.55,6.93,2.02,5.24,1.53,5.24,1.53,11.76,-0.14,11.22,2.59,2.20,0.64,2.20,0.64,7.54,2.20,10.09,2.94,4.09,1.19,3.16,0.92,17.60,-3.00,17.60,-3.00,19.97,5.82,19.97,5.82,32.53,-22.69,32.53,-22.69
2024-05-25 13:00:00,2.37,0.69,2.18,0.64,7.06,2.06,5.24,1.53,5.24,1.53,11.86,-0.14,11.04,2.56,2.39,0.70,2.39,0.70,8.16,2.38,9.80,2.86,4.15,1.21,3.20,0.93,18.59,-3.20,18.59,-3.20,18.57,5.42,18.57,5.42,34.82,-22.31,34.82,-22.31
2024-05-25 13:30:00,2.24,0.65,2.04,0.59,6.95,2.03,5.28,1.54,5.28,1.54,12.01,-0.14,10.88,2.53,2.45,0.72,2.45,0.72,8.24,2.40,9.42,2.75,4.14,1.21,3.02,0.88,19.34,-3.20,19.34,-3.20,18.76,5.47,18.76,5.47,33.62,-22.67,33.62,-22.67
2024-05-25 14:00:00,2.15,0.63,1.94,0.57,6.85,2.00,5.27,1.54,5.27,1.54,11.58,-0.20,10.54,2.41,2.40,0.70,2.40,0.70,7.90,2.30,9.46,2.76,4.12,1.20,3.15,0.92,19.23,-3.27,19.23,-3.27,18.64,5.44,18.64,5.44,32.80,-23.06,32.80,-23.06
2024-05-25 14:30:00,2.26,0.66,2.04,0.59,6.84,1.99,5.28,1.54,5.28,1.54,11.50,-0.20,10.53,2.42,2.35,0.69,2.35,0.69,7.80,2.28,9.11,2.66,3.84,1.12,2.84,0.83,18.66,-3.40,18.66,-3.40,18.79,5.48,18.79,5.48,32.59,-23.48,32.59,-23.48
2024-05-25 15:00:00,2.40,0.70,2.21,0.64,6.72,1.96,5.28,1.54,5.28,1.54,11.37,-0.20,10.62,2.43,2.06,0.60,2.06,0.60,7.37,2.15,8.94,2.61,3.81,1.11,3.10,0.90,18.40,-3.57,18.40,-3.57,17.63,5.14,17.63,5.14,32.45,-23.43,32.45,-23.43
2024-05-25 15:30:00,2.07,0.60,1.90,0.56,6.64,1.94,5.25,1.53,5.25,1.53,11.03,-0.22,10.18,2.31,2.14,0.62,2.14,0.62,7.34,2.14,8.87,2.59,3.79,1.10,2.89,0.84,17.69,-3.90,17.69,-3.90,18.46,5.38,18.46,5.38,30.64,-24.07,30.64,-24.07
2024-05-25 16:00:00,2.16,0.63,1.99,0.58,6.60,1.93,5.25,1.53,5.25,1.53,11.03,-0.22,10.24,2.32,2.25,0.66,2.25,0.66,7.78,2.27,9.29,2.71,3.83,1.12,2.96,0.86,17.40,-4.06,17.40,-4.06,17.93,5.23,17.93,5.23,31.55,-23.85,31.55,-23.85
2024-05-25 16:30:00,1.86,0.54,1.73,0.50,6.75,1.97,5.23,1.52,5.23,1.52,11.35,-0.22,10.35,2.36,2.25,0.66,2.25,0.66,7.83,2.29,9.53,2.78,3.96,1.16,2.89,0.84,18.14,-4.04,18.14,-4.04,19.43,5.67,19.43,5.67,31.31,-23.96,31.31,-23.96
2024-05-25 17:00:00,2.22,0.65,2.04,0.60,6.70,1.95,5.23,1.52,5.23,1.52,11.59,-0.24,11.03,2.55,2.31,0.68,2.31,0.68,8.17,2.38,10.03,2.92,3.98,1.16,3.05,0.89,18.15,-4.03,18.15,-4.03,20.02,5.84,20.02,5.84,33.46,-23.59,33.46,-23.59
2024-05-25 17:30:00,2.64,0.77,2.46,0.72,7.04,2.05,5.21,1.52,5.21,1.52,11.89,-0.24,11.77,2.77,2.31,0.68,2.31,0.68,8.49,2.47,10.25,2.99,4.22,1.23,3.37,0.98,18.68,-4.03,18.68,-4.03,19.40,5.66,19.40,5.66,35.55,-23.07,35.55,-23.07
2024-05-25 18:00:00,2.76,0.80,2.53,0.74,7.08,2.07,5.16,1.50,5.16,1.50,11.71,-0.24,11.64,2.74,2.15,0.63,2.15,0.63,8.31,2.42,10.45,3.05,4.24,1.24,3.35,0.98,19.40,-3.94,19.40,-3.94,20.63,6.02,20.63,6.02,34.45,-23.04,34.45,-23.04
2024-05-25 18:30:00,3.23,0.94,3.01,0.88,7.23,2.11,5.13,1.50,5.13,1.50,11.67,-0.26,11.61,2.73,2.28,0.66,2.28,0.66,8.31,2.42,10.42,3.04,4.36,1.27,3.63,1.06,19.11,-3.87,19.11,-3.87,20.04,5.84,20.04,5.84,36.47,-22.89,36.47,-22.89
2024-05-25 19:00:00,3.23,0.94,3.03,0.88,7.48,2.18,5.10,1.49,5.10,1.49,11.78,-0.26,11.58,2.72,2.45,0.72,2.45,0.72,8.58,2.50,10.18,2.97,4.42,1.29,3.67,1.07,19.44,-3.97,19.44,-3.97,19.96,5.82,19.96,5.82,37.21,-22.68,37.21,-22.68
2024-05-25 19:30:00,3.23,0.94,3.05,0.89,7.53,2.20,5.06,1.48,5.06,1.48,11.93,-0.52,11.46,2.68,2.49,0.72,2.49,0.72,8.88,2.59,9.89,2.88,4.51,1.32,3.74,1.09,19.82,-3.97,19.82,-3.97,19.41,5.66,19.41,5.66,37.66,-22.53,37.66,-22.53
2024-05-25 20:00:00,3.13,0.91,2.95,0.86,7.47,2.18,4.94,1.44,4.94,1.44,11.84,-0.44,11.50,2.70,2.51,0.73,2.51,0.73,8.72,2.54,9.58,2.80,4.27,1.25,3.48,1.01,19.98,-4.00,19.98,-4.00,18.99,5.54,18.99,5.54,36.90,-22.77,36.90,-22.77
2024-05-25 20:30:00,3.02,0.88,2.81,0.82,7.42,2.16,4.86,1.42,4.86,1.42,11.58,-0.44,11.18,2.61,2.53,0.74,2.53,0.74,8.59,2.51,9.37,2.73,4.04,1.18,3.24,0.94,19.60,-4.12,19.60,-4.12,18.54,5.41,18.54,5.41,36.13,-23.29,36.13,-23.29
2024-05-25 21:00:00,3.01,0.88,2.83,0.83,7.31,2.13,4.82,1.41,4.82,1.41,11.30,-0.44,10.71,2.46,2.49,0.73,2.49,0.73,8.42,2.46,9.25,2.70,4.08,1.19,3.32,0.97,19.17,-4.29,19.17,-4.29,18.26,5.32,18.26,5.32,35.45,-23.32,35.45,-23.32
2024-05-25 21:30:00,3.01,0.88,2.83,0.83,7.13,2.08,4.83,1.41,4.83,1.41,11.30,-0.44,10.21,2.31,2.53,0.74,2.53,0.74,8.35,2.44,9.12,2.66,4.02,1.17,3.24,0.95,18.81,-4.29,18.81,-4.29,17.99,5.25,17.99,5.25,35.10,-23.98,35.10,-23.98
2024-05-25 22:00:00,2.98,0.87,2.79,0.82,7.29,2.12,4.78,1.39,4.78,1.39,11.40,-0.44,9.63,2.14,2.55,0.74,2.55,0.74,8.43,2.46,8.74,2.55,3.97,1.16,3.09,0.90,18.70,-4.48,18.70,-4.48,17.46,5.09,17.46,5.09,34.39,-24.23,34.39,-24.23
2024-05-25 22:30:00,2.87,0.84,2.73,0.80,7.00,2.04,4.70,1.37,4.70,1.37,11.12,-0.44,9.15,2.00,2.43,0.71,2.43,0.71,8.08,2.36,8.19,2.39,3.74,1.09,2.82,0.82,18.70,-4.56,18.70,-4.56,16.70,4.87,16.70,4.87,32.47,-24.66,32.47,-24.66
2024-05-25 23:00:00,2.70,0.79,2.55,0.74,6.49,1.89,4.61,1.34,4.61,1.34,10.65,-0.44,8.19,1.72,2.32,0.68,2.32,0.68,7.54,2.20,7.61,2.22,3.66,1.07,2.76,0.80,17.95,-4.64,17.95,-4.64,16.13,4.70,16.13,4.70,30.19,-25.04,30.19,-25.04
2024-05-25 23:30:00,2.53,0.74,2.39,0.70,6.07,1.77,4.52,1.32,4.52,1.32,10.14,-0.44,7.86,1.63,2.23,0.65,2.23,0.65,6.90,2.01,7.27,2.12,3.38,0.98,2.56,0.75,17.01,-4.71,17.01,-4.71,15.31,4.47,15.31,4.47,28.36,-25.46,28.36,-25.46
2024-05-26 00:00:00,2.41,0.70,2.17,0.63,5.75,1.68,4.65,1.36,4.65,1.36,9.63,-0.66,7.37,1.49,2.15,0.63,2.15,0.63,6.49,1.89,6.89,2.01,3.19,0.93,2.41,0.70,15.99,-4.81,15.99,-4.81,14.62,4.27,14.62,4.27,26.48,-25.88,26.48,-25.88
2024-05-26 00:30:00,2.46,0.72,2.02,0.59,5.45,1.59,4.80,1.40,4.80,1.40,9.44,-0.55,6.64,1.28,2.04,0.60,2.04,0.60,6.21,1.81,6.57,1.92,3.11,0.91,2.29,0.67,14.52,-4.29,14.52,-4.29,14.56,4.25,14.56,4.25,24.83,-26.27,24.83,-26.27
2024-05-26 01:00:00,2.43,0.71,1.96,0.57,5.19,1.52,4.76,1.39,4.76,1.39,9.07,-0.55,7.12,1.42,1.98,0.58,1.98,0.58,5.88,1.71,6.52,1.90,2.97,0.86,2.28,0.66,14.52,-4.29,14.52,-4.29,14.61,4.26,14.61,4.26,24.25,-26.40,24.25,-26.40
2024-05-26 01:30:00,2.38,0.69,1.88,0.55,5.16,1.50,4.76,1.39,4.76,1.39,8.72,-0.55,7.90,1.64,1.90,0.55,1.90,0.55,5.66,1.65,6.40,1.86,2.77,0.81,2.20,0.64,13.95,-4.33,13.95,-4.33,14.41,4.20,14.41,4.20,24.32,-26.29,24.32,-26.29
2024-05-26 02:00:00,2.37,0.69,1.94,0.56,5.25,1.53,4.76,1.39,4.76,1.39,8.51,-0.55,7.98,1.67,1.84,0.54,1.84,0.54,5.47,1.60,6.30,1.84,2.65,0.77,2.17,0.63,13.48,-4.59,13.48,-4.59,13.84,4.04,13.84,4.04,24.22,-26.32,24.22,-26.32
2024-05-26 02:30:00,2.34,0.68,1.87,0.55,5.04,1.47,4.71,1.38,4.71,1.38,8.47,-0.55,7.61,1.56,1.82,0.53,1.82,0.53,5.34,1.56,6.08,1.77,2.62,0.77,2.08,0.61,12.85,-4.80,12.85,-4.80,13.39,3.90,13.39,3.90,23.27,-26.59,23.27,-26.59
2024-05-26 03:00:00,2.28,0.66,1.81,0.53,4.77,1.39,4.63,1.35,4.63,1.35,8.21,-0.57,6.70,1.30,1.76,0.51,1.76,0.51,5.16,1.50,5.92,1.73,2.61,0.76,1.98,0.58,12.85,-4.80,12.85,-4.80,13.26,3.87,13.26,3.87,21.81,-26.96,21.81,-26.96
