Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-05-26 03:30:00,2.25,0.66,1.78,0.52,4.69,1.37,4.61,1.35,4.61,1.35,8.11,-0.57,6.14,1.13,1.72,0.50,1.72,0.50,5.07,1.48,5.86,1.71,2.46,0.72,1.76,0.51,12.41,-4.88,12.41,-4.88,13.03,3.80,13.03,3.80,21.12,-27.16,21.12,-27.16
2024-05-26 04:00:00,2.21,0.64,1.72,0.50,4.55,1.33,4.59,1.34,4.59,1.34,8.01,-0.57,6.33,1.18,1.70,0.50,1.70,0.50,4.97,1.45,5.88,1.72,2.41,0.70,1.72,0.50,12.07,-4.88,12.07,-4.88,12.84,3.74,12.84,3.74,20.81,-27.24,20.81,-27.24
2024-05-26 04:30:00,2.17,0.63,1.68,0.49,4.44,1.29,4.57,1.33,4.57,1.33,8.01,-0.57,6.36,1.20,1.69,0.49,1.69,0.49,4.89,1.42,5.64,1.65,2.39,0.70,1.57,0.46,11.89,-4.88,11.89,-4.88,12.48,3.64,12.48,3.64,20.48,-27.27,20.48,-27.27
2024-05-26 05:00:00,2.13,0.62,1.64,0.48,4.30,1.25,4.56,1.33,4.56,1.33,7.83,-0.57,6.12,1.12,1.64,0.48,1.64,0.48,4.68,1.36,5.51,1.61,2.32,0.68,1.52,0.44,11.76,-4.90,11.76,-4.90,12.29,3.58,12.29,3.58,19.73,-27.12,19.73,-27.12
2024-05-26 05:30:00,1.84,0.54,1.71,0.50,4.24,1.24,4.51,1.31,4.51,1.31,7.68,-0.57,5.86,1.04,1.65,0.48,1.65,0.48,4.63,1.35,5.62,1.64,2.29,0.67,1.50,0.44,11.38,-4.84,11.38,-4.84,12.26,3.58,12.26,3.58,19.21,-26.81,19.21,-26.81
2024-05-26 06:00:00,1.80,0.53,1.71,0.50,4.24,1.24,4.52,1.32,4.52,1.32,7.68,-0.59,5.47,0.92,1.65,0.48,1.65,0.48,4.74,1.38,5.80,1.69,2.39,0.70,1.47,0.43,11.22,-4.84,11.22,-4.84,12.48,3.64,12.48,3.64,19.04,-27.06,19.04,-27.06
2024-05-26 06:30:00,1.82,0.53,1.73,0.50,4.36,1.27,4.52,1.32,4.52,1.32,8.00,-0.80,5.82,1.02,1.66,0.48,1.66,0.48,4.97,1.45,6.03,1.76,2.56,0.75,1.58,0.46,11.31,-4.83,11.31,-4.83,13.26,3.87,13.26,3.87,19.59,-26.82,19.59,-26.82
2024-05-26 07:00:00,1.80,0.53,1.72,0.50,4.44,1.29,4.61,1.35,4.61,1.35,8.21,-0.50,6.69,1.28,1.74,0.51,1.74,0.51,5.14,1.50,6.36,1.86,2.63,0.77,1.88,0.55,11.74,-4.83,11.74,-4.83,14.05,4.10,14.05,4.10,20.79,-26.29,20.79,-26.29
2024-05-26 07:30:00,1.97,0.57,1.83,0.54,4.78,1.39,4.66,1.36,4.66,1.36,8.86,-0.47,7.29,1.45,1.87,0.55,1.87,0.55,5.48,1.60,7.09,2.07,2.85,0.83,2.07,0.60,13.22,-4.69,13.22,-4.69,14.96,4.36,14.96,4.36,22.81,-25.88,22.81,-25.88
2024-05-26 08:00:00,2.28,0.66,2.11,0.62,5.21,1.52,4.69,1.37,4.69,1.37,9.62,-0.47,7.66,1.56,2.02,0.59,2.02,0.59,5.97,1.74,7.88,2.30,3.16,0.92,2.31,0.68,13.22,-4.69,13.22,-4.69,15.59,4.55,15.59,4.55,25.21,-25.42,25.21,-25.42
2024-05-26 08:30:00,2.52,0.73,2.34,0.68,5.58,1.63,4.71,1.37,4.71,1.37,10.35,-0.47,7.64,1.56,2.16,0.63,2.16,0.63,6.57,1.92,8.47,2.47,3.55,1.04,2.51,0.73,14.61,-4.38,14.61,-4.38,15.08,4.40,15.08,4.40,26.87,-25.10,26.87,-25.10
2024-05-26 09:00:00,2.66,0.78,2.45,0.71,5.85,1.70,4.80,1.40,4.80,1.40,10.56,-0.47,4.74,0.70,2.30,0.67,2.30,0.67,6.95,2.03,8.97,2.62,3.88,1.13,2.34,0.68,15.90,-4.18,15.90,-4.18,17.92,5.23,17.92,5.23,24.33,-26.02,24.33,-26.02
2024-05-26 09:30:00,2.84,0.83,2.61,0.76,6.29,1.83,4.83,1.41,4.83,1.41,11.10,-0.47,4.94,0.74,2.40,0.70,2.40,0.70,7.65,2.23,9.33,2.72,4.36,1.27,2.71,0.79,16.60,-4.09,16.60,-4.09,19.53,5.70,19.53,5.70,25.98,-25.60,25.98,-25.60
2024-05-26 10:00:00,2.32,0.68,2.14,0.62,6.62,1.93,4.94,1.44,4.94,1.44,11.55,-0.47,8.43,1.76,2.53,0.74,2.53,0.74,8.28,2.42,9.82,2.86,4.45,1.30,2.94,0.86,17.78,-3.91,17.78,-3.91,19.67,5.74,19.67,5.74,29.85,-24.16,29.85,-24.16
2024-05-26 10:30:00,2.83,0.83,2.62,0.76,6.92,2.02,4.80,1.40,4.80,1.40,12.14,-0.28,9.82,2.17,2.56,0.75,2.56,0.75,8.52,2.48,10.18,2.97,4.48,1.31,3.17,0.92,18.76,-3.73,18.76,-3.73,18.02,5.26,18.02,5.26,33.00,-23.10,33.00,-23.10
2024-05-26 11:00:00,2.95,0.86,2.74,0.80,7.19,2.10,4.93,1.44,4.93,1.44,12.48,-0.28,7.09,1.36,2.60,0.76,2.60,0.76,8.87,2.59,10.54,3.08,4.67,1.36,2.94,0.86,19.58,-3.52,19.58,-3.52,20.48,5.97,20.48,5.97,30.81,-23.81,30.81,-23.81
2024-05-26 11:30:00,3.11,0.91,2.87,0.84,7.25,2.11,4.99,1.46,4.99,1.46,12.59,-0.25,8.23,1.69,2.68,0.78,2.68,0.78,9.11,2.66,10.41,3.04,4.79,1.40,3.13,0.91,20.56,-3.35,20.56,-3.35,19.52,5.69,19.52,5.69,32.67,-23.52,32.67,-23.52
2024-05-26 12:00:00,2.37,0.69,2.14,0.62,7.25,2.11,5.00,1.46,5.00,1.46,12.59,-0.23,8.92,1.89,2.38,0.69,2.38,0.69,8.65,2.52,10.08,2.94,4.69,1.37,3.05,0.89,20.54,-3.36,20.54,-3.36,19.61,5.72,19.61,5.72,31.36,-23.75,31.36,-23.75
2024-05-26 12:30:00,2.67,0.78,2.43,0.71,7.16,2.09,5.09,1.49,5.09,1.49,12.15,-0.23,9.18,1.98,2.43,0.71,2.43,0.71,8.70,2.54,9.41,2.74,4.58,1.34,3.04,0.89,19.96,-3.36,19.96,-3.36,19.52,5.69,19.52,5.69,31.33,-23.77,31.33,-23.77
2024-05-26 13:00:00,2.61,0.76,2.40,0.70,6.71,1.96,5.03,1.47,5.03,1.47,11.64,-0.19,8.98,1.92,1.93,0.56,1.93,0.56,7.44,2.17,9.06,2.64,4.07,1.19,3.11,0.91,19.65,-3.37,19.65,-3.37,15.80,4.61,15.80,4.61,30.47,-23.80,30.47,-23.80
2024-05-26 13:30:00,1.04,0.30,0.90,0.26,6.44,1.88,5.06,1.48,5.06,1.48,11.64,-0.19,7.86,1.60,2.34,0.68,2.34,0.68,7.96,2.32,10.23,2.98,4.21,1.23,2.29,0.67,17.91,-3.37,17.91,-3.37,22.23,6.48,22.23,6.48,25.29,-24.71,25.29,-24.71
2024-05-26 14:00:00,2.80,0.82,2.55,0.74,7.39,2.16,5.23,1.53,5.23,1.53,12.77,-0.22,8.76,1.86,2.89,0.84,2.89,0.84,9.40,2.74,10.28,3.00,4.72,1.38,3.19,0.93,18.11,-3.35,18.11,-3.35,19.33,5.64,19.33,5.64,35.47,-23.30,35.47,-23.30
2024-05-26 14:30:00,2.77,0.81,2.54,0.74,7.31,2.13,5.20,1.52,5.20,1.52,12.77,-0.25,9.42,2.05,2.76,0.81,2.76,0.81,9.50,2.77,9.38,2.74,4.72,1.38,3.15,0.92,21.02,-3.29,21.02,-3.29,17.50,5.10,17.50,5.10,34.80,-23.37,34.80,-23.37
2024-05-26 15:00:00,1.96,0.57,1.76,0.51,6.85,2.00,5.14,1.50,5.14,1.50,12.12,-0.25,8.33,1.72,2.35,0.68,2.35,0.68,8.70,2.54,9.23,2.69,4.29,1.25,2.68,0.78,20.87,-3.39,20.87,-3.39,17.54,5.12,17.54,5.12,29.72,-24.19,29.72,-24.19
2024-05-26 15:30:00,1.91,0.56,1.73,0.50,6.59,1.92,5.14,1.50,5.14,1.50,11.50,-0.23,7.58,1.50,2.28,0.66,2.28,0.66,8.19,2.39,9.55,2.79,4.29,1.25,2.65,0.77,18.95,-3.50,18.95,-3.50,20.02,5.84,20.02,5.84,27.62,-24.69,27.62,-24.69
2024-05-26 16:00:00,2.46,0.72,2.28,0.66,6.87,2.01,5.12,1.49,5.12,1.49,11.75,-0.23,8.49,1.77,2.35,0.68,2.35,0.68,8.47,2.47,9.39,2.74,4.35,1.27,3.07,0.90,18.25,-3.79,18.25,-3.79,17.16,5.00,17.16,5.00,31.83,-24.18,31.83,-24.18
2024-05-26 16:30:00,2.04,0.60,1.88,0.55,6.66,1.94,5.04,1.47,5.04,1.47,11.28,-0.23,8.10,1.66,2.14,0.62,2.14,0.62,7.91,2.31,9.39,2.74,4.27,1.25,2.86,0.83,18.45,-3.92,18.45,-3.92,18.05,5.27,18.05,5.27,28.35,-24.67,28.35,-24.67
2024-05-26 17:00:00,1.93,0.56,1.78,0.52,6.86,2.00,5.07,1.48,5.07,1.48,11.42,-0.21,8.20,1.68,2.22,0.65,2.22,0.65,8.30,2.42,9.92,2.89,4.24,1.24,2.71,0.79,17.99,-3.92,17.99,-3.92,19.28,5.62,19.28,5.62,28.34,-24.54,28.34,-24.54
2024-05-26 17:30:00,2.40,0.70,2.21,0.64,7.25,2.11,4.97,1.45,4.97,1.45,12.23,-0.25,8.64,1.81,2.65,0.77,2.65,0.77,9.29,2.71,10.21,2.98,4.69,1.37,2.95,0.86,18.29,-3.91,18.29,-3.91,20.39,5.95,20.39,5.95,31.74,-23.88,31.74,-23.88
2024-05-26 18:00:00,3.14,0.92,2.91,0.85,7.36,2.15,4.88,1.42,4.88,1.42,11.74,-0.28,9.76,2.13,2.38,0.69,2.38,0.69,8.80,2.57,9.81,2.86,4.41,1.29,3.18,0.93,20.10,-3.75,20.10,-3.75,19.03,5.55,19.03,5.55,34.02,-23.69,34.02,-23.69
2024-05-26 18:30:00,2.71,0.79,2.50,0.73,7.36,2.15,4.79,1.40,4.79,1.40,11.64,-0.28,10.44,2.33,2.54,0.74,2.54,0.74,8.79,2.56,9.85,2.87,4.28,1.25,3.09,0.90,19.45,-3.93,19.45,-3.93,18.39,5.36,18.39,5.36,33.98,-23.64,33.98,-23.64
2024-05-26 19:00:00,2.79,0.82,2.59,0.76,7.36,2.15,4.75,1.39,4.75,1.39,11.86,-0.26,9.07,1.93,2.54,0.74,2.54,0.74,8.94,2.61,9.73,2.84,4.45,1.30,3.09,0.90,19.34,-3.92,19.34,-3.92,19.11,5.57,19.11,5.57,33.41,-23.63,33.41,-23.63
2024-05-26 19:30:00,3.00,0.88,2.78,0.81,7.60,2.22,4.77,1.39,4.77,1.39,11.95,-0.26,9.19,1.97,2.50,0.73,2.50,0.73,8.85,2.58,9.57,2.79,4.37,1.27,3.20,0.93,19.58,-3.95,19.58,-3.95,18.67,5.45,18.67,5.45,34.35,-23.65,34.35,-23.65
2024-05-26 20:00:00,3.04,0.89,2.80,0.82,7.51,2.19,4.75,1.38,4.75,1.38,11.77,-0.32,9.10,1.95,2.55,0.74,2.55,0.74,8.77,2.56,9.29,2.71,4.30,1.25,3.20,0.93,19.53,-4.02,19.53,-4.02,18.63,5.43,18.63,5.43,34.44,-23.81,34.44,-23.81
2024-05-26 20:30:00,3.06,0.89,2.85,0.83,7.34,2.14,4.76,1.39,4.76,1.39,11.73,-0.32,9.65,2.12,2.58,0.75,2.58,0.75,8.77,2.56,9.21,2.69,4.05,1.18,2.94,0.86,19.32,-4.22,19.32,-4.22,18.14,5.29,18.14,5.29,34.85,-23.84,34.85,-23.84
2024-05-26 21:00:00,3.00,0.87,2.82,0.82,7.42,2.16,4.72,1.38,4.72,1.38,11.69,-0.29,9.93,2.20,2.56,0.75,2.56,0.75,8.73,2.54,9.24,2.70,4.00,1.17,2.90,0.85,19.03,-4.33,19.03,-4.33,16.44,4.79,16.44,4.79,34.84,-23.95,34.84,-23.95
2024-05-26 21:30:00,2.98,0.87,2.77,0.81,7.23,2.11,4.68,1.37,4.68,1.37,11.78,-0.20,6.67,1.23,2.55,0.74,2.55,0.74,8.50,2.48,9.02,2.63,4.14,1.21,2.65,0.77,18.94,-4.33,18.94,-4.33,17.54,5.12,17.54,5.12,30.95,-25.35,30.95,-25.35
2024-05-26 22:00:00,2.95,0.86,2.76,0.80,7.09,2.07,4.66,1.36,4.66,1.36,11.66,-0.23,6.68,1.23,2.57,0.75,2.57,0.75,8.60,2.51,8.61,2.51,4.19,1.22,2.54,0.74,18.73,-4.33,18.73,-4.33,19.25,5.61,19.25,5.61,29.19,-25.88,29.19,-25.88
2024-05-26 22:30:00,2.84,0.83,2.66,0.78,6.94,2.02,4.59,1.34,4.59,1.34,11.36,-0.26,8.57,1.78,2.47,0.72,2.47,0.72,8.16,2.38,8.07,2.35,3.75,1.10,2.65,0.77,18.50,-4.46,18.50,-4.46,16.82,4.91,16.82,4.91,31.73,-24.77,31.73,-24.77
2024-05-26 23:00:00,2.65,0.77,2.47,0.72,6.54,1.91,4.48,1.31,4.48,1.31,10.79,-0.26,8.96,1.90,2.34,0.68,2.34,0.68,7.69,2.24,7.59,2.21,3.46,1.01,2.59,0.76,17.86,-4.50,17.86,-4.50,15.42,4.50,15.42,4.50,30.89,-25.12,30.89,-25.12
2024-05-26 23:30:00,2.52,0.73,2.33,0.68,6.13,1.79,4.42,1.29,4.42,1.29,10.24,-0.30,8.25,1.69,2.22,0.65,2.22,0.65,7.13,2.08,7.19,2.10,3.26,0.95,2.47,0.72,16.92,-4.66,16.92,-4.66,14.79,4.31,14.79,4.31,28.95,-25.42,28.95,-25.42
2024-05-27 00:00:00,2.38,0.69,2.23,0.65,5.76,1.68,4.36,1.27,4.36,1.27,9.88,-0.31,7.98,1.61,2.15,0.63,2.15,0.63,6.51,1.90,6.94,2.03,3.05,0.89,2.31,0.68,15.91,-4.73,15.91,-4.73,14.28,4.16,14.28,4.16,27.42,-25.81,27.42,-25.81
2024-05-27 00:30:00,2.28,0.66,2.11,0.62,5.47,1.60,4.32,1.26,4.32,1.26,9.60,-0.28,7.64,1.51,2.04,0.60,2.04,0.60,6.10,1.78,6.70,1.96,2.91,0.85,2.22,0.65,15.11,-4.82,15.11,-4.82,13.57,3.96,13.57,3.96,26.22,-26.07,26.22,-26.07
2024-05-27 01:00:00,2.19,0.64,2.04,0.60,5.17,1.51,4.28,1.25,4.28,1.25,9.11,-0.28,6.78,1.26,1.98,0.58,1.98,0.58,5.84,1.70,6.56,1.91,2.86,0.84,2.12,0.62,14.47,-4.82,14.47,-4.82,14.34,4.18,14.34,4.18,24.34,-26.47,24.34,-26.47
2024-05-27 01:30:00,2.15,0.63,1.99,0.58,5.12,1.49,4.72,1.38,4.72,1.38,8.80,-0.28,7.68,1.53,1.88,0.55,1.88,0.55,5.56,1.62,6.54,1.91,2.68,0.78,2.08,0.61,13.87,-4.75,13.87,-4.75,13.92,4.06,13.92,4.06,24.74,-26.22,24.74,-26.22
2024-05-27 02:00:00,2.17,0.63,1.99,0.58,5.12,1.49,4.75,1.38,4.75,1.38,8.80,-0.26,7.79,1.56,1.81,0.53,1.81,0.53,5.40,1.57,6.45,1.88,2.66,0.78,2.13,0.62,13.38,-4.55,13.38,-4.55,13.52,3.94,13.52,3.94,24.69,-26.03,24.69,-26.03
2024-05-27 02:30:00,2.07,0.60,1.92,0.56,4.98,1.45,4.67,1.36,4.67,1.36,8.50,-0.06,7.43,1.45,1.82,0.53,1.82,0.53,5.37,1.56,6.19,1.81,2.62,0.76,2.04,0.59,13.31,-4.53,13.31,-4.53,12.88,3.76,12.88,3.76,23.74,-26.55,23.74,-26.55
2024-05-27 03:00:00,2.00,0.58,1.86,0.54,4.84,1.41,4.61,1.34,4.61,1.34,8.22,-0.55,6.54,1.19,1.76,0.51,1.76,0.51,5.24,1.53,6.03,1.76,2.66,0.78,1.99,0.58,12.74,-4.66,12.74,-4.66,13.04,3.80,13.04,3.80,22.22,-26.85,22.22,-26.85
2024-05-27 03:30:00,1.92,0.56,1.80,0.52,4.68,1.37,4.61,1.34,4.61,1.34,8.22,-0.51,6.68,1.22,1.74,0.51,1.74,0.51,5.10,1.49,5.96,1.74,2.55,0.74,1.91,0.56,12.51,-4.81,12.51,-4.81,12.62,3.68,12.62,3.68,22.05,-26.79,22.05,-26.79
2024-05-27 04:00:00,1.92,0.56,1.80,0.52,4.59,1.34,4.59,1.34,4.59,1.34,8.14,-0.51,6.68,1.22,1.71,0.50,1.71,0.50,5.01,1.46,5.94,1.73,2.41,0.70,1.72,0.50,12.28,-4.76,12.28,-4.76,12.39,3.61,12.39,3.61,21.56,-26.92,21.56,-26.92
2024-05-27 04:30:00,1.87,0.55,1.77,0.52,4.48,1.31,4.54,1.32,4.54,1.32,8.01,-0.55,6.53,1.19,1.70,0.50,1.70,0.50,4.93,1.44,5.73,1.67,2.36,0.69,1.69,0.49,12.07,-4.76,12.07,-4.76,11.74,3.42,11.74,3.42,21.18,-27.07,21.18,-27.07
2024-05-27 05:00:00,1.82,0.53,1.71,0.50,4.44,1.29,4.50,1.31,4.50,1.31,7.94,-0.53,5.24,0.82,1.62,0.47,1.62,0.47,4.69,1.37,5.63,1.64,2.49,0.73,1.71,0.50,11.87,-4.87,11.87,-4.87,12.52,3.65,12.52,3.65,19.64,-26.80,19.64,-26.80
2024-05-27 05:30:00,1.80,0.53,1.69,0.49,4.36,1.27,4.51,1.31,4.51,1.31,8.08,-0.44,6.25,1.11,1.60,0.47,1.60,0.47,4.78,1.39,5.63,1.64,2.28,0.67,1.54,0.45,11.58,-4.77,11.58,-4.77,12.07,3.52,12.07,3.52,20.41,-26.70,20.41,-26.70
2024-05-27 06:00:00,1.84,0.54,1.73,0.50,4.38,1.28,4.56,1.33,4.56,1.33,8.16,-0.44,6.28,1.12,1.60,0.47,1.60,0.47,4.92,1.43,5.83,1.70,2.37,0.69,1.65,0.48,11.55,-4.90,11.55,-4.90,12.30,3.59,12.30,3.59,20.52,-26.51,20.52,-26.51
2024-05-27 06:30:00,1.79,0.52,1.68,0.49,4.51,1.32,4.58,1.34,4.58,1.34,8.61,-0.44,6.61,1.21,1.62,0.47,1.62,0.47,4.98,1.45,6.05,1.76,2.58,0.75,1.83,0.54,11.57,-4.94,11.57,-4.94,12.98,3.79,12.98,3.79,20.71,-26.54,20.71,-26.54
2024-05-27 07:00:00,1.61,0.47,1.52,0.44,4.47,1.30,4.65,1.36,4.65,1.36,9.13,0.00,7.42,1.46,1.71,0.50,1.71,0.50,5.21,1.52,6.63,1.94,2.70,0.79,1.88,0.55,12.00,-4.98,12.00,-4.98,14.02,4.09,14.02,4.09,21.55,-26.05,21.55,-26.05
2024-05-27 07:30:00,1.84,0.54,1.72,0.50,4.86,1.42,4.67,1.36,4.67,1.36,9.42,-0.22,7.76,1.63,1.83,0.54,1.83,0.54,5.55,1.62,7.04,2.05,3.01,0.88,2.11,0.62,12.60,-4.81,12.60,-4.81,13.67,3.99,13.67,3.99,23.43,-25.70,23.43,-25.70
2024-05-27 08:00:00,1.70,0.50,1.56,0.45,4.96,1.45,4.72,1.38,4.72,1.38,9.82,-0.14,7.18,1.55,1.83,0.54,1.83,0.54,5.55,1.62,7.78,2.27,3.26,0.95,2.17,0.63,13.54,-4.36,13.54,-4.36,15.85,4.62,15.85,4.62,22.45,-25.41,22.45,-25.41
2024-05-27 08:30:00,1.79,0.52,1.62,0.47,5.36,1.56,4.77,1.39,4.77,1.39,10.49,-0.16,8.20,2.11,1.93,0.56,1.93,0.56,6.34,1.85,8.27,2.41,3.58,1.04,2.46,0.72,14.16,-4.05,14.16,-4.05,15.22,4.44,15.22,4.44,25.82,-24.55,25.82,-24.55
2024-05-27 09:00:00,1.79,0.52,1.64,0.48,5.66,1.65,4.84,1.41,4.84,1.41,10.84,-0.22,7.61,1.95,2.00,0.58,2.00,0.58,6.73,1.96,8.68,2.53,3.91,1.14,2.58,0.75,15.57,-3.83,15.57,-3.83,16.53,4.82,16.53,4.82,25.64,-24.55,25.64,-24.55
2024-05-27 09:30:00,1.52,0.44,1.39,0.41,6.06,1.77,4.97,1.45,4.97,1.45,11.34,-0.18,8.55,2.22,2.20,0.64,2.20,0.64,7.08,2.06,8.74,2.55,4.08,1.19,2.61,0.76,16.30,-3.84,16.30,-3.84,17.72,5.17,17.72,5.17,26.96,-24.01,26.96,-24.01
2024-05-27 10:00:00,1.72,0.50,1.58,0.46,6.18,1.80,4.80,1.40,4.80,1.40,11.34,-0.18,9.12,2.38,1.99,0.58,1.99,0.58,6.94,2.02,9.05,2.64,3.89,1.13,2.82,0.82,17.15,-3.58,17.15,-3.58,16.87,4.92,16.87,4.92,28.85,-23.49,28.85,-23.49
2024-05-27 10:30:00,1.76,0.51,1.61,0.47,6.31,1.84,4.84,1.41,4.84,1.41,11.92,-0.15,8.88,2.31,2.17,0.63,2.17,0.63,7.86,2.29,9.31,2.72,4.28,1.25,2.82,0.82,17.02,-3.58,17.02,-3.58,18.29,5.34,18.29,5.34,28.99,-23.18,28.99,-23.18
2024-05-27 11:00:00,1.95,0.57,1.80,0.52,6.60,1.92,4.85,1.41,4.85,1.41,12.07,-0.12,9.71,2.55,2.39,0.70,2.39,0.70,8.45,2.46,9.32,2.72,4.34,1.26,2.87,0.84,18.02,-3.49,18.02,-3.49,18.55,5.41,18.55,5.41,30.93,-23.13,30.93,-23.13
2024-05-27 11:30:00,2.13,0.62,1.98,0.58,6.84,1.99,4.93,1.44,4.93,1.44,11.39,-0.07,9.54,2.50,2.10,0.61,2.10,0.61,7.79,2.27,9.15,2.67,3.87,1.13,2.85,0.83,18.91,-3.28,18.91,-3.28,17.40,5.08,17.40,5.08,31.00,-23.06,31.00,-23.06
2024-05-27 12:00:00,2.16,0.63,2.02,0.59,7.05,2.06,5.01,1.46,5.01,1.46,11.68,0.01,8.94,2.32,2.24,0.65,2.24,0.65,8.01,2.34,9.31,2.72,4.03,1.18,2.73,0.80,17.94,-3.28,17.94,-3.28,17.06,4.98,17.06,4.98,29.41,-23.57,29.41,-23.57
2024-05-27 12:30:00,1.57,0.46,1.37,0.40,6.55,1.91,5.00,1.46,5.00,1.46,11.97,0.01,8.81,2.09,2.22,0.65,2.22,0.65,7.73,2.25,9.29,2.71,4.33,1.26,2.63,0.77,18.24,-3.18,18.24,-3.18,17.88,5.22,17.88,5.22,27.52,-23.74,27.52,-23.74
2024-05-27 13:00:00,1.95,0.57,1.80,0.52,6.74,1.97,4.98,1.45,4.98,1.45,11.72,0.01,8.07,1.80,1.99,0.58,1.99,0.58,7.44,2.17,8.84,2.58,4.15,1.21,2.69,0.78,18.23,-3.19,18.23,-3.19,16.22,4.73,16.22,4.73,27.22,-24.10,27.22,-24.10
2024-05-27 13:30:00,0.87,0.26,0.82,0.24,6.12,1.78,4.89,1.42,4.89,1.42,12.16,-0.01,7.85,1.74,2.33,0.68,2.33,0.68,8.44,2.46,8.99,2.62,4.34,1.26,2.14,0.62,17.73,-3.27,17.73,-3.27,19.24,5.61,19.24,5.61,25.44,-24.27,25.44,-24.27
2024-05-27 14:00:00,2.41,0.70,2.26,0.66,6.85,2.00,5.06,1.48,5.06,1.48,11.24,-0.06,8.49,1.93,2.04,0.60,2.04,0.60,7.46,2.18,8.67,2.53,3.74,1.09,2.55,0.74,18.30,-3.28,18.30,-3.28,16.30,4.75,16.30,4.75,28.34,-24.20,28.34,-24.20
2024-05-27 14:30:00,1.50,0.44,1.40,0.41,6.21,1.81,4.95,1.44,4.95,1.44,11.07,-0.06,8.50,1.83,1.91,0.56,1.91,0.56,7.08,2.06,8.24,2.40,3.74,1.09,2.28,0.66,17.31,-3.45,17.31,-3.45,16.58,4.84,16.58,4.84,25.04,-24.68,25.04,-24.68
2024-05-27 15:00:00,1.24,0.36,1.17,0.34,6.08,1.77,5.01,1.46,5.01,1.46,10.25,-0.06,8.43,1.76,1.86,0.54,1.86,0.54,6.47,1.89,8.13,2.37,3.26,0.95,1.98,0.58,16.56,-3.69,16.56,-3.69,15.11,4.41,15.11,4.41,23.25,-25.22,23.25,-25.22
2024-05-27 15:30:00,0.71,0.21,0.69,0.20,6.08,1.77,4.98,1.45,4.98,1.45,10.82,-0.07,6.96,1.33,1.79,0.52,1.79,0.52,6.62,1.93,8.14,2.37,3.59,1.05,1.83,0.54,15.44,-4.00,15.44,-4.00,19.17,5.59,19.17,5.59,20.36,-25.56,20.36,-25.56
2024-05-27 16:00:00,1.56,0.45,1.42,0.41,6.19,1.81,4.96,1.45,4.96,1.45,10.72,-0.07,9.09,1.95,1.79,0.52,1.79,0.52,6.82,1.99,8.91,2.60,3.43,1.00,2.40,0.70,15.56,-4.00,15.56,-4.00,16.19,4.72,16.19,4.72,26.02,-24.57,26.02,-24.57
2024-05-27 16:30:00,1.72,0.50,1.56,0.46,6.68,1.95,5.05,1.47,5.05,1.47,11.69,-0.11,5.17,0.80,2.45,0.71,2.45,0.71,8.40,2.45,10.13,2.95,4.43,1.29,2.47,0.72,15.90,-3.90,15.90,-3.90,20.94,6.11,20.94,6.11,25.16,-25.41,25.16,-25.41
2024-05-27 17:00:00,2.67,0.78,2.44,0.71,7.32,2.13,5.07,1.48,5.07,1.48,12.37,-0.14,5.67,0.94,2.16,0.63,2.16,0.63,8.40,2.45,10.28,3.00,4.80,1.40,3.30,0.96,18.32,-3.69,18.32,-3.69,19.60,5.72,19.60,5.72,29.67,-24.71,29.67,-24.71
2024-05-27 17:30:00,2.03,0.59,1.82,0.53,7.28,2.12,4.93,1.44,4.93,1.44,12.56,-0.14,6.45,1.17,2.33,0.68,2.33,0.68,8.69,2.53,10.13,2.95,4.90,1.43,3.11,0.91,19.39,-3.53,19.39,-3.53,18.75,5.47,18.75,5.47,29.19,-24.89,29.19,-24.89
2024-05-27 18:00:00,1.70,0.50,1.51,0.44,7.39,2.16,4.94,1.44,4.94,1.44,12.56,-0.16,5.74,0.92,2.39,0.70,2.39,0.70,8.80,2.57,10.49,3.06,4.91,1.43,2.71,0.79,19.81,-3.53,19.81,-3.53,20.94,6.11,20.94,6.11,26.69,-25.34,26.69,-25.34
2024-05-27 18:30:00,2.17,0.63,1.94,0.56,7.69,2.24,4.92,1.44,4.92,1.44,12.85,-0.21,6.23,1.07,2.71,0.79,2.71,0.79,9.72,2.83,10.38,3.03,5.02,1.46,2.83,0.83,19.67,-3.60,19.67,-3.60,21.27,6.20,21.27,6.20,30.04,-24.79,30.04,-24.79
2024-05-27 19:00:00,2.63,0.77,2.38,0.70,7.83,2.29,4.79,1.40,4.79,1.40,12.44,-0.25,7.34,1.40,2.66,0.78,2.66,0.78,9.18,2.68,10.43,3.04,4.94,1.44,3.28,0.96,20.82,-3.60,20.82,-3.60,20.66,6.03,20.66,6.03,31.99,-24.64,31.99,-24.64
2024-05-27 19:30:00,2.68,0.78,2.48,0.72,7.83,2.29,4.78,1.39,4.78,1.39,12.69,-0.25,7.66,1.48,2.70,0.79,2.70,0.79,9.34,2.72,10.25,2.99,4.91,1.43,3.25,0.95,20.76,-3.68,20.76,-3.68,20.20,5.89,20.20,5.89,32.81,-24.63,32.81,-24.63
2024-05-27 20:00:00,2.77,0.81,2.56,0.75,7.92,2.31,4.77,1.39,4.77,1.39,12.69,-0.25,6.90,1.26,2.68,0.78,2.68,0.78,9.25,2.70,9.92,2.89,4.77,1.39,3.13,0.91,20.77,-3.68,20.77,-3.68,19.72,5.75,19.72,5.75,32.56,-24.74,32.56,-24.74
2024-05-27 20:30:00,2.75,0.80,2.50,0.73,7.78,2.27,4.76,1.39,4.76,1.39,12.36,-0.31,6.73,1.21,2.64,0.77,2.64,0.77,9.10,2.65,9.58,2.79,4.72,1.38,3.14,0.92,20.49,-3.84,20.49,-3.84,20.39,5.95,20.39,5.95,31.97,-25.24,31.97,-25.24
2024-05-27 21:00:00,2.64,0.77,2.42,0.71,7.73,2.25,4.68,1.36,4.68,1.36,12.18,-0.39,9.82,2.11,2.63,0.77,2.63,0.77,8.92,2.60,9.35,2.73,4.44,1.30,3.19,0.93,20.07,-4.03,20.07,-4.03,19.17,5.59,19.17,5.59,34.56,-23.79,34.56,-23.79
2024-05-27 21:30:00,2.60,0.76,2.41,0.70,7.59,2.21,4.68,1.36,4.68,1.36,11.93,-0.41,11.17,2.50,2.60,0.76,2.60,0.76,8.64,2.52,9.15,2.67,4.40,1.28,3.44,1.00,19.66,-4.25,19.66,-4.25,18.58,5.42,18.58,5.42,35.62,-23.80,35.62,-23.80
2024-05-27 22:00:00,3.00,0.87,2.76,0.80,7.54,2.20,4.65,1.36,4.65,1.36,11.93,-0.39,11.26,2.53,2.58,0.75,2.58,0.75,8.62,2.51,8.73,2.55,4.06,1.18,3.24,0.95,19.32,-4.41,19.32,-4.41,17.45,5.09,17.45,5.09,35.65,-23.80,35.65,-23.80
2024-05-27 22:30:00,2.87,0.84,2.68,0.78,7.18,2.09,4.58,1.34,4.58,1.34,11.63,-0.39,9.89,2.13,2.47,0.72,2.47,0.72,8.19,2.39,8.06,2.35,3.94,1.15,3.02,0.88,19.10,-4.44,19.10,-4.44,16.13,4.70,16.13,4.70,33.26,-24.34,33.26,-24.34
2024-05-27 23:00:00,2.69,0.78,2.49,0.72,6.75,1.97,4.48,1.31,4.48,1.31,11.02,-0.39,7.56,1.46,2.32,0.68,2.32,0.68,7.51,2.19,7.61,2.22,3.83,1.12,2.79,0.82,18.32,-4.61,18.32,-4.61,14.97,4.36,14.97,4.36,29.26,-25.53,29.26,-25.53
2024-05-27 23:30:00,2.46,0.72,2.28,0.66,6.22,1.81,4.39,1.28,4.39,1.28,10.43,-0.39,7.54,1.46,2.20,0.64,2.20,0.64,6.87,2.00,7.08,2.06,3.73,1.09,2.48,0.72,17.03,-4.69,17.03,-4.69,15.43,4.50,15.43,4.50,24.53,-26.60,24.53,-26.60
2024-05-28 00:00:00,2.34,0.68,2.13,0.62,5.67,1.66,4.73,1.38,4.73,1.38,9.89,-0.27,4.07,0.44,2.06,0.60,2.06,0.60,6.34,1.85,6.67,1.95,3.61,1.05,2.35,0.69,15.93,-4.69,15.93,-4.69,15.24,4.44,15.24,4.44,22.32,-27.21,22.32,-27.21
2024-05-28 00:30:00,2.41,0.70,1.90,0.55,5.37,1.56,4.67,1.36,4.67,1.36,9.46,-0.52,4.09,0.44,1.96,0.57,1.96,0.57,6.09,1.78,6.46,1.88,3.46,1.01,2.28,0.66,14.94,-4.82,14.94,-4.82,16.19,4.72,16.19,4.72,21.18,-27.40,21.18,-27.40
2024-05-28 01:00:00,2.39,0.70,1.90,0.56,5.12,1.49,4.59,1.34,4.59,1.34,9.18,-0.52,7.69,1.49,1.91,0.56,1.91,0.56,5.82,1.70,6.44,1.88,3.10,0.90,2.42,0.71,14.28,-4.43,14.28,-4.43,14.74,4.30,14.74,4.30,23.90,-26.34,23.90,-26.34
2024-05-28 01:30:00,2.18,0.64,1.96,0.57,5.12,1.49,4.60,1.34,4.60,1.34,9.02,-0.52,8.13,1.62,1.90,0.55,1.90,0.55,5.55,1.62,6.42,1.87,3.08,0.90,2.54,0.74,13.84,-4.21,13.84,-4.21,14.50,4.23,14.50,4.23,24.52,-26.09,24.52,-26.09
2024-05-28 02:00:00,2.15,0.63,2.01,0.58,5.17,1.51,4.65,1.36,4.65,1.36,9.02,-0.28,8.77,1.80,1.84,0.54,1.84,0.54,5.39,1.57,6.40,1.87,2.95,0.86,2.54,0.74,13.73,-4.21,13.73,-4.21,13.93,4.06,13.93,4.06,24.99,-25.93,24.99,-25.93
2024-05-28 02:30:00,2.09,0.61,1.93,0.56,5.02,1.46,4.61,1.34,4.61,1.34,8.94,-0.25,8.60,1.76,1.81,0.53,1.81,0.53,5.31,1.55,6.25,1.82,2.80,0.82,2.30,0.67,13.59,-4.21,13.59,-4.21,13.76,4.01,13.76,4.01,24.32,-26.15,24.32,-26.15
2024-05-28 03:00:00,2.03,0.59,1.87,0.55,4.83,1.41,4.55,1.33,4.55,1.33,8.72,-0.25,8.46,1.71,1.75,0.51,1.75,0.51,5.17,1.51,6.24,1.82,2.90,0.85,2.46,0.72,13.33,-4.21,13.33,-4.21,13.52,3.94,13.52,3.94,23.76,-26.33,23.76,-26.33
2024-05-28 03:30:00,1.99,0.58,1.84,0.54,4.71,1.38,4.56,1.33,4.56,1.33,8.54,-0.50,8.05,1.59,1.75,0.51,1.75,0.51,5.15,1.50,6.13,1.79,2.92,0.85,2.46,0.72,13.09,-4.21,13.09,-4.21,12.81,3.74,12.81,3.74,23.32,-26.42,23.32,-26.42
2024-05-28 04:00:00,1.93,0.56,1.78,0.52,4.64,1.35,4.55,1.33,4.55,1.33,8.54,-0.26,6.92,1.26,1.72,0.50,1.72,0.50,5.04,1.47,6.06,1.77,2.82,0.82,2.16,0.63,12.94,-4.23,12.94,-4.23,13.49,3.93,13.49,3.93,21.66,-26.69,21.66,-26.69
2024-05-28 04:30:00,1.91,0.56,1.75,0.51,4.50,1.31,4.54,1.32,4.54,1.32,8.50,-0.26,7.35,1.39,1.69,0.49,1.69,0.49,5.12,1.49,5.82,1.70,2.88,0.84,2.30,0.67,12.66,-4.19,12.66,-4.19,12.95,3.78,12.95,3.78,22.20,-26.51,22.20,-26.51
2024-05-28 05:00:00,1.84,0.54,1.71,0.50,4.34,1.27,4.51,1.31,4.51,1.31,8.30,-0.26,7.44,1.41,1.67,0.49,1.67,0.49,5.00,1.46,5.91,1.72,2.74,0.80,2.16,0.63,12.72,-4.19,12.72,-4.19,12.65,3.69,12.65,3.69,21.70,-26.42,21.70,-26.42
2024-05-28 05:30:00,1.83,0.54,1.69,0.49,4.34,1.27,4.51,1.32,4.51,1.32,8.44,-0.26,6.90,1.26,1.73,0.51,1.73,0.51,5.16,1.50,6.05,1.76,2.85,0.83,2.14,0.62,12.35,-4.19,12.35,-4.19,13.60,3.97,13.60,3.97,21.40,-26.57,21.40,-26.57
2024-05-28 06:00:00,1.84,0.54,1.69,0.49,4.44,1.29,4.58,1.34,4.58,1.34,8.77,-0.25,7.89,1.54,1.89,0.55,1.89,0.55,5.45,1.59,6.57,1.92,2.88,0.84,2.17,0.63,12.57,-4.19,12.57,-4.19,14.38,4.19,14.38,4.19,23.04,-26.29,23.04,-26.29
2024-05-28 06:30:00,1.97,0.57,1.84,0.54,4.73,1.38,4.35,1.27,4.35,1.27,9.89,-0.15,9.85,2.11,2.24,0.65,2.24,0.65,5.78,1.69,7.06,2.06,3.02,0.88,2.29,0.67,13.17,-4.17,13.17,-4.17,15.26,4.45,15.26,4.45,25.86,-25.05,25.86,-25.05
2024-05-28 07:00:00,2.01,0.58,1.88,0.55,4.98,1.45,4.30,1.25,4.30,1.25,10.85,-0.06,10.80,2.40,2.42,0.71,2.42,0.71,6.08,1.77,7.79,2.27,3.47,1.01,2.59,0.76,14.57,-4.17,14.57,-4.17,15.32,4.47,15.32,4.47,27.96,-24.36,27.96,-24.36
2024-05-28 07:30:00,1.64,0.48,1.51,0.44,5.50,1.60,4.41,1.28,4.41,1.28,11.63,-0.02,10.00,2.17,2.83,0.83,2.83,0.83,6.66,1.94,8.28,2.42,3.97,1.16,2.57,0.75,17.29,-3.77,17.29,-3.77,16.25,4.74,16.25,4.74,28.27,-24.34,28.27,-24.34
2024-05-28 08:00:00,2.15,0.63,1.99,0.58,6.05,1.76,4.53,1.32,4.53,1.32,12.26,0.04,7.79,1.52,3.13,0.91,3.13,0.91,6.82,1.99,8.84,2.58,4.32,1.26,2.61,0.76,17.29,-3.61,17.29,-3.61,20.54,5.99,20.54,5.99,27.27,-24.55,27.27,-24.55
2024-05-28 08:30:00,2.57,0.75,2.37,0.69,6.26,1.83,4.63,1.35,4.63,1.35,12.91,0.09,11.60,2.63,3.40,0.99,3.40,0.99,7.46,2.18,9.47,2.76,4.40,1.28,2.98,0.87,18.31,-3.45,18.31,-3.45,20.20,5.89,20.20,5.89,33.06,-22.12,33.06,-22.12
2024-05-28 09:00:00,2.77,0.81,2.58,0.75,6.55,1.91,4.74,1.38,4.74,1.38,13.90,0.14,12.36,2.86,3.55,1.04,3.55,1.04,8.04,2.34,9.74,2.84,4.65,1.36,3.19,0.93,19.78,-2.87,19.78,-2.87,19.00,5.54,19.00,5.54,36.17,-21.17,36.17,-21.17
2024-05-28 09:30:00,2.62,0.76,2.43,0.71,6.41,1.87,4.93,1.44,4.93,1.44,14.15,0.44,10.99,2.45,3.48,1.02,3.48,1.02,8.17,2.38,9.90,2.89,4.87,1.42,3.30,0.96,21.12,-2.51,21.12,-2.51,19.05,5.56,19.05,5.56,34.62,-21.34,34.62,-21.34
2024-05-28 10:00:00,2.62,0.76,2.43,0.71,6.67,1.95,5.09,1.49,5.09,1.49,14.67,0.44,7.66,1.50,3.48,1.01,3.48,1.01,8.45,2.46,10.06,2.94,4.84,1.41,2.91,0.85,21.52,-2.10,21.52,-2.10,21.23,6.19,21.23,6.19,31.93,-22.39,31.93,-22.39
2024-05-28 10:30:00,2.73,0.80,2.50,0.73,6.77,1.97,5.20,1.52,5.20,1.52,14.97,0.44,7.92,1.60,3.50,1.02,3.50,1.02,8.58,2.50,10.09,2.94,4.97,1.45,3.10,0.90,21.87,-1.92,21.87,-1.92,20.33,5.93,20.33,5.93,33.05,-21.88,33.05,-21.88
2024-05-28 11:00:00,2.53,0.74,2.30,0.67,6.73,1.96,5.18,1.51,5.18,1.51,15.11,0.44,7.52,1.50,3.45,1.00,3.45,1.00,8.68,2.53,9.96,2.90,4.97,1.45,2.93,0.85,22.29,-1.81,22.29,-1.81,22.78,6.64,22.78,6.64,31.60,-22.03,31.60,-22.03
2024-05-28 11:30:00,2.46,0.72,2.24,0.65,6.86,2.00,5.22,1.52,5.22,1.52,14.63,0.44,11.25,2.59,3.50,1.02,3.50,1.02,8.59,2.51,10.09,2.94,4.68,1.37,3.21,0.94,22.29,-1.81,22.29,-1.81,22.33,6.51,22.33,6.51,35.15,-20.90,35.15,-20.90
2024-05-28 12:00:00,2.75,0.80,2.44,0.71,6.94,2.02,5.05,1.47,5.05,1.47,14.45,0.44,13.02,3.09,3.59,1.05,3.59,1.05,8.71,2.54,10.11,2.95,4.77,1.39,3.46,1.01,22.11,-1.81,22.11,-1.81,21.54,6.28,21.54,6.28,37.90,-19.91,37.90,-19.91
2024-05-28 12:30:00,2.72,0.79,2.50,0.73,6.99,2.04,5.00,1.46,5.00,1.46,14.37,0.44,13.24,3.17,3.47,1.01,3.47,1.01,8.79,2.56,10.30,3.00,4.80,1.40,3.42,1.00,22.34,-1.93,22.34,-1.93,22.03,6.43,22.03,6.43,37.81,-19.95,37.81,-19.95
2024-05-28 13:00:00,2.86,0.83,2.65,0.77,7.16,2.09,5.06,1.48,5.06,1.48,14.50,0.44,12.93,3.07,3.62,1.06,3.62,1.06,9.24,2.70,10.32,3.01,4.99,1.46,3.52,1.03,22.20,-2.18,22.20,-2.18,21.73,6.34,21.73,6.34,38.94,-20.05,38.94,-20.05
2024-05-28 13:30:00,2.67,0.78,2.46,0.72,7.02,2.05,5.05,1.47,5.05,1.47,14.11,0.00,13.63,3.28,3.48,1.01,3.48,1.01,9.11,2.66,10.00,2.92,4.68,1.37,3.31,0.97,22.78,-2.30,22.78,-2.30,20.57,6.00,20.57,6.00,38.88,-20.22,38.88,-20.22
2024-05-28 14:00:00,2.32,0.68,2.11,0.62,6.97,2.03,5.04,1.47,5.04,1.47,13.93,0.44,13.78,3.31,3.49,1.02,3.49,1.02,8.99,2.62,10.24,2.98,4.63,1.35,3.19,0.93,22.25,-2.41,22.25,-2.41,22.39,6.53,22.39,6.53,37.55,-20.46,37.55,-20.46
2024-05-28 14:30:00,2.77,0.81,2.54,0.74,7.12,2.08,5.12,1.49,5.12,1.49,14.21,0.44,13.74,3.31,3.61,1.05,3.61,1.05,9.23,2.69,10.17,2.97,4.73,1.38,3.49,1.02,22.58,-2.34,22.58,-2.34,20.70,6.04,20.70,6.04,40.85,-19.70,40.85,-19.70
2024-05-28 15:00:00,2.74,0.80,2.52,0.73,7.11,2.08,5.09,1.49,5.09,1.49,14.11,0.46,13.58,3.26,3.44,1.00,3.44,1.00,8.85,2.58,10.04,2.93,4.75,1.38,3.53,1.03,22.58,-2.34,22.58,-2.34,20.89,6.09,20.89,6.09,39.61,-19.81,39.61,-19.81
2024-05-28 15:30:00,2.59,0.76,2.36,0.69,7.05,2.06,5.07,1.48,5.07,1.48,13.89,0.44,13.81,3.33,3.43,1.00,3.43,1.00,8.85,2.58,9.99,2.91,4.62,1.35,3.42,1.00,22.16,-2.34,22.16,-2.34,20.53,5.99,20.53,5.99,39.16,-20.06,39.16,-20.06
2024-05-28 16:00:00,2.63,0.77,2.45,0.71,7.10,2.07,5.02,1.46,5.02,1.46,14.34,0.44,13.46,3.22,3.19,0.93,3.19,0.93,8.77,2.56,10.17,2.97,4.55,1.33,3.27,0.96,21.88,-2.44,21.88,-2.44,19.92,5.81,19.92,5.81,38.37,-20.36,38.37,-20.36
2024-05-28 16:30:00,2.24,0.65,2.08,0.61,7.07,2.06,5.21,1.52,5.21,1.52,14.37,0.15,12.47,2.94,3.08,0.90,3.08,0.90,8.99,2.62,10.83,3.16,4.44,1.29,2.83,0.83,21.73,-2.44,21.73,-2.44,21.40,6.24,21.40,6.24,36.67,-21.31,36.67,-21.31
2024-05-28 17:00:00,2.91,0.85,2.72,0.79,7.42,2.16,5.33,1.55,5.33,1.55,14.32,0.11,11.73,2.73,3.10,0.90,3.10,0.90,9.59,2.80,10.94,3.19,4.75,1.38,3.11,0.91,21.65,-2.98,21.65,-2.98,21.06,6.14,21.06,6.14,38.25,-21.30,38.25,-21.30
2024-05-28 17:30:00,2.87,0.84,2.68,0.78,7.61,2.22,5.25,1.53,5.25,1.53,14.04,-0.01,11.37,2.64,2.90,0.85,2.90,0.85,9.54,2.78,11.22,3.27,5.10,1.49,3.54,1.03,22.42,-3.15,22.42,-3.15,20.25,5.90,20.25,5.90,37.28,-21.35,37.28,-21.35
2024-05-28 18:00:00,2.64,0.77,2.40,0.70,7.96,2.32,5.26,1.53,5.26,1.53,14.15,-0.04,8.58,1.83,3.15,0.92,3.15,0.92,9.90,2.89,11.51,3.36,5.33,1.56,3.27,0.96,22.24,-3.21,22.24,-3.21,20.77,6.06,20.77,6.06,35.45,-22.44,35.45,-22.44
2024-05-28 18:30:00,2.97,0.86,2.71,0.79,8.09,2.36,5.20,1.52,5.20,1.52,14.15,-0.07,6.87,1.33,3.05,0.89,3.05,0.89,10.17,2.96,11.29,3.29,5.43,1.58,3.39,0.99,22.82,-3.08,22.82,-3.08,22.12,6.45,22.12,6.45,34.40,-22.94,34.40,-22.94
2024-05-28 19:00:00,3.04,0.89,2.78,0.81,8.16,2.38,5.03,1.47,5.03,1.47,13.72,-0.07,7.92,1.65,2.92,0.85,2.92,0.85,9.92,2.89,11.22,3.27,5.05,1.47,3.39,0.99,23.04,-2.92,23.04,-2.92,21.73,6.34,21.73,6.34,35.52,-22.76,35.52,-22.76
2024-05-28 19:30:00,3.16,0.92,2.93,0.85,8.31,2.42,5.04,1.47,5.04,1.47,13.83,-0.07,8.44,1.80,3.04,0.89,3.04,0.89,9.92,2.89,10.93,3.19,5.01,1.46,3.49,1.02,22.41,-3.02,22.41,-3.02,22.23,6.48,22.23,6.48,36.90,-22.75,36.90,-22.75
2024-05-28 20:00:00,3.06,0.89,2.84,0.83,8.28,2.42,4.96,1.45,4.96,1.45,13.83,-0.07,11.33,2.63,2.94,0.86,2.94,0.86,9.72,2.83,10.40,3.03,4.68,1.36,3.53,1.03,22.68,-3.02,22.68,-3.02,20.60,6.01,20.60,6.01,39.12,-21.80,39.12,-21.80
2024-05-28 20:30:00,2.82,0.82,2.62,0.76,8.23,2.40,4.87,1.42,4.87,1.42,13.25,0.00,11.83,2.80,2.88,0.84,2.88,0.84,9.58,2.79,10.07,2.94,4.59,1.34,3.46,1.01,22.26,-3.18,22.26,-3.18,19.85,5.79,19.85,5.79,38.87,-21.92,38.87,-21.92
2024-05-28 21:00:00,2.79,0.82,2.57,0.75,7.98,2.33,4.87,1.42,4.87,1.42,12.95,0.00,12.21,2.92,2.91,0.85,2.91,0.85,9.48,2.76,9.88,2.88,4.40,1.28,3.29,0.96,21.35,-3.63,21.35,-3.63,20.02,5.84,20.02,5.84,38.75,-21.93,38.75,-21.93
2024-05-28 21:30:00,3.20,0.93,2.94,0.86,7.85,2.29,4.84,1.41,4.84,1.41,12.81,-0.23,12.82,3.07,2.93,0.85,2.93,0.85,9.15,2.67,9.57,2.79,4.16,1.21,3.28,0.96,21.00,-3.52,21.00,-3.52,19.42,5.67,19.42,5.67,38.89,-21.87,38.89,-21.87
2024-05-28 22:00:00,3.11,0.91,2.86,0.84,7.74,2.26,4.74,1.38,4.74,1.38,12.99,-0.23,12.26,2.90,2.83,0.83,2.83,0.83,8.97,2.62,8.95,2.61,4.12,1.20,3.16,0.92,20.70,-3.52,20.70,-3.52,18.79,5.48,18.79,5.48,37.60,-22.40,37.60,-22.40
2024-05-28 22:30:00,2.90,0.85,2.70,0.79,7.34,2.14,4.66,1.36,4.66,1.36,12.55,-0.23,12.00,2.83,2.68,0.78,2.68,0.78,8.56,2.50,8.32,2.43,3.89,1.14,2.76,0.81,20.32,-3.70,20.32,-3.70,17.92,5.23,17.92,5.23,35.56,-22.74,35.56,-22.74
2024-05-28 23:00:00,2.69,0.78,2.50,0.73,6.86,2.00,4.54,1.32,4.54,1.32,11.94,-0.28,11.80,2.78,2.56,0.75,2.56,0.75,7.88,2.30,7.67,2.24,3.54,1.03,2.72,0.79,19.20,-3.76,19.20,-3.76,16.31,4.76,16.31,4.76,33.62,-23.19,33.62,-23.19
2024-05-28 23:30:00,2.48,0.72,2.29,0.67,6.23,1.82,4.41,1.29,4.41,1.29,11.13,-0.28,10.43,2.38,2.44,0.71,2.44,0.71,7.22,2.10,7.13,2.08,3.35,0.98,2.53,0.74,18.03,-4.00,18.03,-4.00,15.50,4.52,15.50,4.52,30.62,-23.74,30.62,-23.74
2024-05-29 00:00:00,2.31,0.68,2.15,0.63,5.78,1.69,4.32,1.26,4.32,1.26,10.49,-0.28,9.79,2.20,2.32,0.68,2.32,0.68,6.60,1.93,6.77,1.97,3.08,0.90,2.29,0.67,16.74,-4.05,16.74,-4.05,15.14,4.42,15.14,4.42,28.43,-24.27,28.43,-24.27
2024-05-29 00:30:00,2.22,0.65,2.02,0.59,5.41,1.58,4.28,1.25,4.28,1.25,10.17,-0.26,9.88,2.22,2.23,0.65,2.23,0.65,6.10,1.78,6.59,1.92,2.87,0.84,2.16,0.63,15.63,-4.17,15.63,-4.17,14.58,4.25,14.58,4.25,27.49,-24.63,27.49,-24.63
2024-05-29 01:00:00,2.15,0.63,1.97,0.57,5.15,1.50,4.23,1.24,4.23,1.24,10.02,-0.26,9.72,2.18,2.13,0.62,2.13,0.62,5.90,1.72,6.58,1.92,2.78,0.81,2.08,0.61,14.94,-4.23,14.94,-4.23,14.64,4.27,14.64,4.27,26.66,-24.84,26.66,-24.84
2024-05-29 01:30:00,2.13,0.62,1.99,0.58,5.15,1.50,4.24,1.24,4.24,1.24,9.81,-0.26,9.88,2.23,2.06,0.60,2.06,0.60,5.71,1.67,6.51,1.90,2.72,0.79,2.11,0.62,14.49,-4.26,14.49,-4.26,14.36,4.19,14.36,4.19,26.46,-24.71,26.46,-24.71
2024-05-29 02:00:00,2.19,0.64,2.01,0.58,5.27,1.54,4.30,1.25,4.30,1.25,9.81,-0.23,9.11,2.00,2.08,0.61,2.08,0.61,5.51,1.61,6.48,1.89,2.62,0.76,2.00,0.58,14.24,-4.22,14.24,-4.22,14.51,4.23,14.51,4.23,25.82,-24.88,25.82,-24.88
2024-05-29 02:30:00,2.14,0.62,2.00,0.58,4.98,1.45,4.27,1.25,4.27,1.25,9.44,-0.23,9.50,2.11,2.02,0.59,2.02,0.59,5.40,1.57,6.24,1.82,2.56,0.75,2.02,0.59,14.05,-4.25,14.05,-4.25,13.94,4.07,13.94,4.07,25.77,-24.93,25.77,-24.93
2024-05-29 03:00:00,2.05,0.60,1.94,0.57,4.81,1.40,4.19,1.22,4.19,1.22,8.97,-0.30,9.35,2.06,1.95,0.57,1.95,0.57,5.19,1.51,6.21,1.81,2.55,0.74,2.11,0.62,13.80,-4.25,13.80,-4.25,13.79,4.02,13.79,4.02,24.83,-25.27,24.83,-25.27
2024-05-29 03:30:00,2.01,0.58,1.90,0.56,4.66,1.36,4.20,1.22,4.20,1.22,8.89,-0.30,9.60,2.13,1.93,0.56,1.93,0.56,5.08,1.48,6.10,1.78,2.34,0.68,1.92,0.56,12.98,-4.77,12.98,-4.77,13.18,3.85,13.18,3.85,24.37,-25.31,24.37,-25.31
2024-05-29 04:00:00,1.94,0.57,1.83,0.54,4.66,1.36,4.17,1.22,4.17,1.22,8.76,-0.30,8.54,1.83,1.88,0.55,1.88,0.55,5.07,1.48,6.16,1.80,2.45,0.72,1.95,0.57,12.98,-4.77,12.98,-4.77,12.99,3.79,12.99,3.79,23.36,-25.44,23.36,-25.44
2024-05-29 04:30:00,1.89,0.55,1.78,0.52,4.48,1.31,4.15,1.21,4.15,1.21,8.67,-0.34,7.93,1.65,1.89,0.55,1.89,0.55,5.04,1.47,5.91,1.72,2.58,0.75,2.00,0.58,12.82,-4.77,12.82,-4.77,13.18,3.84,13.18,3.84,22.75,-25.63,22.75,-25.63
2024-05-29 05:00:00,1.84,0.54,1.73,0.50,4.40,1.28,4.12,1.20,4.12,1.20,8.42,-0.36,8.23,1.73,1.83,0.53,1.83,0.53,4.90,1.43,5.90,1.72,2.50,0.73,2.02,0.59,12.82,-4.77,12.82,-4.77,13.14,3.83,13.14,3.83,22.59,-25.59,22.59,-25.59
2024-05-29 05:30:00,1.89,0.55,1.78,0.52,4.40,1.28,4.14,1.21,4.14,1.21,8.59,-0.36,8.23,1.73,1.89,0.55,1.89,0.55,5.22,1.52,6.11,1.78,2.56,0.75,2.03,0.59,12.44,-4.77,12.44,-4.77,13.19,3.85,13.19,3.85,23.23,-25.05,23.23,-25.05
2024-05-29 06:00:00,1.89,0.55,1.80,0.52,4.47,1.30,4.19,1.22,4.19,1.22,9.05,-0.27,8.44,1.79,2.02,0.59,2.02,0.59,5.42,1.58,6.72,1.96,2.60,0.76,1.91,0.56,12.77,-4.68,12.77,-4.68,14.09,4.11,14.09,4.11,23.71,-25.33,23.71,-25.33
2024-05-29 06:30:00,2.03,0.59,1.94,0.56,4.91,1.43,4.26,1.24,4.26,1.24,10.20,-0.07,8.77,1.89,2.22,0.65,2.22,0.65,5.64,1.65,7.14,2.08,2.98,0.87,2.07,0.60,13.28,-4.63,13.28,-4.63,15.69,4.57,15.69,4.57,25.28,-24.93,25.28,-24.93
2024-05-29 07:00:00,2.11,0.62,2.00,0.58,5.05,1.47,4.37,1.27,4.37,1.27,11.02,0.01,10.13,2.28,2.43,0.71,2.43,0.71,5.92,1.73,7.71,2.25,3.29,0.96,2.39,0.70,14.65,-4.26,14.65,-4.26,16.72,4.88,16.72,4.88,27.67,-24.26,27.67,-24.26
2024-05-29 07:30:00,2.19,0.64,2.04,0.59,5.48,1.60,4.44,1.29,4.44,1.29,11.52,0.01,11.61,2.71,2.77,0.81,2.77,0.81,6.25,1.82,8.41,2.45,3.45,1.01,2.50,0.73,15.90,-3.93,15.90,-3.93,17.59,5.13,17.59,5.13,29.85,-23.47,29.85,-23.47
2024-05-29 08:00:00,2.29,0.67,2.11,0.62,5.95,1.74,4.53,1.32,4.53,1.32,12.26,0.05,12.26,2.88,2.84,0.83,2.84,0.83,6.43,1.88,8.81,2.57,3.73,1.09,2.72,0.79,16.98,-3.72,16.98,-3.72,17.47,5.10,17.47,5.10,31.65,-22.73,31.65,-22.73
2024-05-29 08:30:00,1.90,0.55,1.74,0.51,5.99,1.75,4.64,1.35,4.64,1.35,12.82,0.10,12.07,2.81,2.97,0.87,2.97,0.87,6.84,1.99,9.18,2.68,3.89,1.13,2.55,0.74,17.96,-3.44,17.96,-3.44,18.57,5.42,18.57,5.42,31.10,-22.18,31.10,-22.18
2024-05-29 09:00:00,2.06,0.60,1.67,0.49,6.12,1.78,4.70,1.37,4.70,1.37,13.42,0.09,12.36,2.90,3.09,0.90,3.09,0.90,7.56,2.21,9.28,2.71,4.15,1.21,2.61,0.76,18.69,-2.87,18.69,-2.87,20.49,5.98,20.49,5.98,31.59,-21.41,31.59,-21.41
2024-05-29 09:30:00,2.53,0.74,2.15,0.63,6.25,1.82,4.95,1.44,4.95,1.44,13.69,0.44,13.32,3.19,2.98,0.87,2.98,0.87,7.57,2.21,9.20,2.68,4.04,1.18,2.76,0.80,19.80,-2.29,19.80,-2.29,18.72,5.46,18.72,5.46,34.54,-20.78,34.54,-20.78
2024-05-29 10:00:00,2.02,0.59,1.56,0.45,6.47,1.89,5.11,1.49,5.11,1.49,13.99,0.44,12.75,3.03,3.15,0.92,3.15,0.92,8.14,2.38,9.46,2.76,4.04,1.18,2.36,0.69,20.02,-2.32,20.02,-2.32,18.07,5.27,18.07,5.27,33.52,-20.77,33.52,-20.77
2024-05-29 10:30:00,2.00,0.58,1.73,0.50,6.38,1.86,5.12,1.49,5.12,1.49,14.11,0.44,9.16,2.10,3.08,0.90,3.08,0.90,7.91,2.31,9.43,2.75,4.27,1.24,2.26,0.66,20.34,-2.26,20.34,-2.26,19.50,5.69,19.50,5.69,30.64,-22.12,30.64,-22.12
2024-05-29 11:00:00,1.69,0.49,1.53,0.45,6.38,1.86,5.06,1.48,5.06,1.48,14.22,0.44,7.95,2.32,3.23,0.94,3.23,0.94,7.91,2.31,9.41,2.74,4.27,1.25,2.44,0.71,20.34,-2.10,20.34,-2.10,19.88,5.80,19.88,5.80,30.89,-22.39,30.89,-22.39
2024-05-29 11:30:00,1.62,0.47,1.45,0.42,6.54,1.91,5.20,1.52,5.20,1.52,14.07,0.50,7.46,2.17,3.21,0.94,3.21,0.94,7.89,2.30,9.38,2.74,4.30,1.25,2.59,0.76,20.60,-1.93,20.60,-1.93,18.80,5.48,18.80,5.48,31.41,-22.12,31.41,-22.12
2024-05-29 12:00:00,0.89,0.26,0.77,0.22,6.69,1.95,5.28,1.54,5.28,1.54,14.07,0.50,8.52,2.35,3.15,0.92,3.15,0.92,7.89,2.30,9.24,2.70,4.20,1.23,2.27,0.66,20.60,-1.81,20.60,-1.81,18.52,5.40,18.52,5.40,29.16,-22.32,29.16,-22.32
2024-05-29 12:30:00,1.00,0.29,0.91,0.27,6.17,1.80,5.27,1.54,5.27,1.54,13.45,0.50,8.52,1.79,2.79,0.82,2.79,0.82,7.33,2.14,8.89,2.59,4.07,1.19,2.06,0.60,19.08,-1.93,19.08,-1.93,16.67,4.86,16.67,4.86,26.04,-22.99,26.04,-22.99
2024-05-29 13:00:00,0.55,0.16,0.65,0.19,5.91,1.72,5.20,1.52,5.20,1.52,13.22,0.48,7.56,1.51,2.71,0.79,2.71,0.79,7.08,2.07,8.83,2.58,4.08,1.19,1.55,0.45,19.07,-1.93,19.07,-1.93,19.89,5.80,19.89,5.80,21.26,-23.60,21.26,-23.60
2024-05-29 13:30:00,0.88,0.26,0.82,0.24,6.23,1.82,5.35,1.56,5.35,1.56,13.68,0.46,7.59,1.51,3.12,0.91,3.12,0.91,7.51,2.19,9.30,2.71,4.30,1.25,2.01,0.58,18.34,-2.28,18.34,-2.28,20.95,6.11,20.95,6.11,24.94,-23.06,24.94,-23.06
2024-05-29 14:00:00,1.45,0.42,1.30,0.38,6.58,1.92,5.34,1.56,5.34,1.56,13.56,0.46,8.61,1.81,3.12,0.91,3.12,0.91,8.12,2.37,8.84,2.58,4.12,1.20,2.18,0.64,19.45,-2.28,19.45,-2.28,18.85,5.50,18.85,5.50,29.22,-22.62,29.22,-22.62
2024-05-29 14:30:00,0.93,0.27,0.82,0.24,6.21,1.81,5.35,1.56,5.35,1.56,13.14,0.58,8.89,1.90,3.10,0.90,3.10,0.90,7.41,2.16,9.34,2.72,3.96,1.16,2.18,0.64,20.09,-2.28,20.09,-2.28,21.27,6.20,21.27,6.20,27.43,-22.76,27.43,-22.76
2024-05-29 15:00:00,1.36,0.40,1.22,0.36,6.63,1.94,5.38,1.57,5.38,1.57,14.29,0.59,11.39,2.63,3.33,0.97,3.33,0.97,8.17,2.38,9.68,2.82,3.97,1.16,2.30,0.67,19.25,-2.28,19.25,-2.28,21.25,6.20,21.25,6.20,32.82,-21.51,32.82,-21.51
2024-05-29 15:30:00,2.19,0.64,2.01,0.59,6.63,1.94,5.29,1.54,5.29,1.54,14.59,0.37,13.20,3.16,3.22,0.94,3.22,0.94,8.53,2.49,9.65,2.82,4.10,1.20,2.76,0.81,20.84,-2.21,20.84,-2.21,19.94,5.82,19.94,5.82,36.69,-20.25,36.69,-20.25
2024-05-29 16:00:00,2.04,0.60,1.86,0.54,6.75,1.97,5.33,1.56,5.33,1.56,14.59,0.37,13.46,3.23,3.18,0.93,3.18,0.93,8.70,2.54,9.84,2.87,4.15,1.21,2.87,0.84,21.41,-2.14,21.41,-2.14,18.22,5.31,18.22,5.31,36.91,-20.53,36.91,-20.53
2024-05-29 16:30:00,1.60,0.47,1.44,0.42,6.75,1.97,5.29,1.54,5.29,1.54,14.42,0.23,10.32,2.32,3.10,0.90,3.10,0.90,9.33,2.72,10.04,2.93,4.54,1.32,2.75,0.80,21.58,-2.49,21.58,-2.49,18.67,5.45,18.67,5.45,33.90,-21.88,33.90,-21.88
2024-05-29 17:00:00,1.91,0.56,1.72,0.50,6.92,2.02,5.27,1.54,5.27,1.54,13.78,0.10,8.10,1.66,2.86,0.83,2.86,0.83,9.14,2.67,10.56,3.08,4.68,1.37,2.81,0.82,21.56,-2.49,21.56,-2.49,22.55,6.58,22.55,6.58,31.13,-23.08,31.13,-23.08
2024-05-29 17:30:00,2.00,0.58,1.80,0.52,7.22,2.11,5.20,1.52,5.20,1.52,14.31,0.08,13.19,3.15,2.96,0.86,2.96,0.86,9.61,2.80,11.52,3.36,4.78,1.39,3.33,0.97,21.12,-2.73,21.12,-2.73,23.05,6.72,23.05,6.72,36.96,-21.05,36.96,-21.05
2024-05-29 18:00:00,2.97,0.86,2.74,0.80,7.99,2.33,4.94,1.44,4.94,1.44,14.73,0.01,14.29,3.48,3.13,0.91,3.13,0.91,10.29,3.00,11.60,3.38,4.87,1.42,3.69,1.08,22.18,-2.65,22.18,-2.65,22.15,6.46,22.15,6.46,42.48,-20.26,42.48,-20.26
2024-05-29 18:30:00,3.12,0.91,2.76,0.81,8.06,2.35,4.92,1.43,4.92,1.43,14.34,-0.04,14.68,3.60,3.04,0.89,3.04,0.89,10.20,2.97,11.45,3.34,5.06,1.48,4.04,1.18,23.59,-2.65,23.59,-2.65,21.45,6.26,21.45,6.26,42.75,-20.33,42.75,-20.33
2024-05-29 19:00:00,3.12,0.91,2.76,0.81,8.22,2.40,4.82,1.41,4.82,1.41,14.01,-0.04,13.81,3.35,2.99,0.87,2.99,0.87,9.93,2.90,11.00,3.21,4.71,1.38,3.69,1.08,23.42,-2.99,23.42,-2.99,18.51,5.40,18.51,5.40,41.23,-20.91,41.23,-20.91
2024-05-29 19:30:00,2.85,0.83,2.47,0.72,8.01,2.34,4.76,1.39,4.76,1.39,13.70,-0.06,8.46,1.77,2.88,0.84,2.88,0.84,9.69,2.82,10.76,3.14,4.78,1.39,3.11,0.91,22.76,-3.26,22.76,-3.26,22.27,6.50,22.27,6.50,34.86,-22.70,34.86,-22.70
2024-05-29 20:00:00,2.86,0.83,2.41,0.70,7.85,2.29,4.58,1.34,4.58,1.34,13.70,-0.10,12.06,2.81,2.80,0.82,2.80,0.82,9.44,2.75,10.64,3.10,4.57,1.33,3.32,0.97,21.86,-3.43,21.86,-3.43,21.32,6.22,21.32,6.22,37.83,-21.87,37.83,-21.87
2024-05-29 20:30:00,2.93,0.85,2.61,0.76,8.06,2.35,4.54,1.32,4.54,1.32,13.54,-0.18,13.21,3.16,2.88,0.84,2.88,0.84,9.60,2.80,10.16,2.96,4.54,1.32,3.43,1.00,21.60,-3.73,21.60,-3.73,19.89,5.80,19.89,5.80,39.84,-21.40,39.84,-21.40
2024-05-29 21:00:00,2.76,0.81,2.55,0.74,7.72,2.25,4.54,1.32,4.54,1.32,13.11,-0.18,12.73,3.02,2.94,0.86,2.94,0.86,9.45,2.76,10.06,2.94,4.32,1.26,3.20,0.93,21.62,-3.80,21.62,-3.80,19.86,5.79,19.86,5.79,38.77,-21.69,38.77,-21.69
2024-05-29 21:30:00,3.19,0.93,3.00,0.87,7.48,2.18,4.43,1.29,4.43,1.29,12.90,-0.15,12.76,3.04,2.83,0.83,2.83,0.83,8.98,2.62,9.76,2.85,4.09,1.19,3.13,0.91,21.11,-3.76,21.11,-3.76,19.36,5.65,19.36,5.65,38.39,-22.02,38.39,-22.02
2024-05-29 22:00:00,3.07,0.90,2.88,0.84,7.30,2.13,4.49,1.31,4.49,1.31,13.03,0.00,12.82,3.04,2.87,0.84,2.87,0.84,8.77,2.56,9.24,2.70,4.04,1.18,3.02,0.88,20.59,-3.82,20.59,-3.82,18.41,5.37,18.41,5.37,37.65,-22.21,37.65,-22.21
2024-05-29 22:30:00,2.92,0.85,2.74,0.80,7.05,2.06,4.68,1.36,4.68,1.36,12.71,0.00,11.47,2.65,2.75,0.80,2.75,0.80,8.42,2.46,8.52,2.49,3.92,1.14,2.82,0.82,20.39,-3.79,20.39,-3.79,17.34,5.06,17.34,5.06,35.65,-22.72,35.65,-22.72
2024-05-29 23:00:00,2.65,0.77,2.48,0.72,6.60,1.92,4.58,1.34,4.58,1.34,12.00,0.00,10.69,2.44,2.59,0.76,2.59,0.76,7.75,2.26,7.84,2.29,3.65,1.06,2.71,0.79,19.51,-3.95,19.51,-3.95,16.53,4.82,16.53,4.82,33.22,-22.94,33.22,-22.94
2024-05-29 23:30:00,2.44,0.71,2.28,0.66,6.20,1.81,4.87,1.42,4.87,1.42,11.08,0.00,10.64,2.42,2.48,0.72,2.48,0.72,7.14,2.08,7.31,2.13,3.23,0.94,2.40,0.70,16.88,-3.98,16.88,-3.98,15.73,4.59,15.73,4.59,30.93,-24.02,30.93,-24.02
2024-05-30 00:00:00,2.23,0.65,2.07,0.60,5.74,1.67,4.78,1.39,4.78,1.39,10.64,0.00,10.68,2.42,2.36,0.69,2.36,0.69,6.65,1.94,7.03,2.05,3.07,0.90,2.30,0.67,16.88,-3.98,16.88,-3.98,15.05,4.39,15.05,4.39,29.26,-24.11,29.26,-24.11
2024-05-30 00:30:00,2.18,0.64,2.02,0.59,5.33,1.55,4.71,1.38,4.71,1.38,10.15,0.00,10.43,2.35,2.24,0.65,2.24,0.65,6.24,1.82,6.92,2.02,2.82,0.82,2.07,0.60,15.95,-4.02,15.95,-4.02,14.67,4.28,14.67,4.28,27.66,-24.43,27.66,-24.43
2024-05-30 01:00:00,2.11,0.62,1.95,0.57,5.16,1.51,4.68,1.36,4.68,1.36,9.92,0.00,9.89,2.19,2.16,0.63,2.16,0.63,5.98,1.74,6.86,2.00,2.75,0.80,1.99,0.58,15.10,-4.17,15.10,-4.17,14.14,4.12,14.14,4.12,26.79,-24.79,26.79,-24.79
2024-05-30 01:30:00,2.11,0.62,1.96,0.57,5.12,1.49,4.69,1.37,4.69,1.37,9.62,0.00,8.78,1.86,2.07,0.60,2.07,0.60,5.72,1.67,6.74,1.97,2.74,0.80,1.95,0.57,14.67,-4.23,14.67,-4.23,14.75,4.30,14.75,4.30,25.40,-25.26,25.40,-25.26
2024-05-30 02:00:00,2.14,0.62,1.96,0.57,5.12,1.49,4.73,1.38,4.73,1.38,9.50,0.00,9.18,1.98,2.00,0.58,2.00,0.58,5.57,1.62,6.67,1.95,2.67,0.78,2.04,0.59,14.26,-4.36,14.26,-4.36,14.28,4.16,14.28,4.16,25.72,-25.21,25.72,-25.21
2024-05-30 02:30:00,2.07,0.60,1.94,0.56,4.98,1.45,4.68,1.36,4.68,1.36,9.20,0.00,9.15,1.98,2.00,0.58,2.00,0.58,5.37,1.56,6.55,1.91,2.64,0.77,2.04,0.59,13.80,-4.36,13.80,-4.36,13.72,4.00,13.72,4.00,25.39,-25.30,25.39,-25.30
2024-05-30 03:00:00,1.99,0.58,1.85,0.54,4.77,1.39,4.62,1.35,4.62,1.35,8.94,0.00,8.70,1.86,1.92,0.56,1.92,0.56,5.21,1.52,6.40,1.87,2.61,0.76,1.99,0.58,13.80,-4.36,13.80,-4.36,13.44,3.92,13.44,3.92,24.34,-25.68,24.34,-25.68
2024-05-30 03:30:00,1.94,0.57,1.80,0.52,4.66,1.36,4.63,1.35,4.63,1.35,8.94,0.00,8.30,1.74,1.89,0.55,1.89,0.55,5.15,1.50,6.30,1.84,2.53,0.74,1.86,0.54,13.41,-4.45,13.41,-4.45,13.04,3.80,13.04,3.80,23.70,-25.60,23.70,-25.60
2024-05-30 04:00:00,1.94,0.57,1.77,0.52,4.60,1.34,4.63,1.35,4.63,1.35,8.84,-0.25,7.89,1.62,1.83,0.54,1.83,0.54,5.18,1.51,6.23,1.82,2.47,0.72,1.72,0.50,13.20,-4.45,13.20,-4.45,13.43,3.92,13.43,3.92,22.64,-25.84,22.64,-25.84
2024-05-30 04:30:00,1.86,0.54,1.75,0.51,4.46,1.30,4.59,1.34,4.59,1.34,8.71,-0.28,8.20,1.72,1.86,0.54,1.86,0.54,5.18,1.51,6.01,1.75,2.41,0.70,1.69,0.49,12.95,-4.40,12.95,-4.40,13.29,3.88,13.29,3.88,22.74,-25.91,22.74,-25.91
2024-05-30 05:00:00,1.81,0.53,1.74,0.51,4.45,1.30,4.55,1.33,4.55,1.33,8.51,-0.50,8.87,1.91,1.85,0.54,1.85,0.54,5.03,1.47,6.10,1.78,2.31,0.67,1.69,0.49,12.78,-4.47,12.78,-4.47,13.17,3.84,13.17,3.84,22.86,-25.89,22.86,-25.89
2024-05-30 05:30:00,1.85,0.54,1.74,0.51,4.45,1.30,4.57,1.33,4.57,1.33,8.71,-0.50,8.78,1.88,1.90,0.55,1.90,0.55,5.34,1.56,6.30,1.84,2.45,0.71,1.75,0.51,12.48,-4.51,12.48,-4.51,13.23,3.86,13.23,3.86,23.29,-25.89,23.29,-25.89
2024-05-30 06:00:00,2.01,0.58,1.80,0.52,4.55,1.33,4.61,1.34,4.61,1.34,8.95,-0.50,8.38,1.76,2.04,0.59,2.04,0.59,5.54,1.62,6.81,1.99,2.64,0.77,1.72,0.50,12.83,-4.48,12.83,-4.48,14.58,4.25,14.58,4.25,23.45,-25.84,23.45,-25.84
2024-05-30 06:30:00,2.06,0.60,1.95,0.57,4.90,1.43,4.64,1.35,4.64,1.35,10.22,-0.21,9.34,2.04,2.33,0.68,2.33,0.68,5.92,1.73,7.37,2.15,3.01,0.88,2.02,0.59,13.31,-4.45,13.31,-4.45,14.27,4.16,14.27,4.16,26.14,-24.94,26.14,-24.94
2024-05-30 07:00:00,2.30,0.67,2.15,0.63,5.26,1.53,4.55,1.33,4.55,1.33,11.36,-0.10,9.39,2.04,2.59,0.76,2.59,0.76,6.23,1.82,8.14,2.37,3.50,1.02,2.08,0.61,14.86,-4.27,14.86,-4.27,17.60,5.13,17.60,5.13,25.40,-25.03,25.40,-25.03
2024-05-30 07:30:00,2.49,0.72,2.30,0.67,5.63,1.64,4.42,1.29,4.42,1.29,11.93,-0.02,9.33,2.02,2.92,0.85,2.92,0.85,6.54,1.91,8.60,2.51,3.52,1.03,2.22,0.65,16.34,-3.51,16.34,-3.51,19.84,5.79,19.84,5.79,28.48,-24.01,28.48,-24.01
2024-05-30 08:00:00,2.49,0.72,2.34,0.68,5.97,1.74,4.51,1.32,4.51,1.32,12.55,0.05,13.21,3.14,3.02,0.88,3.02,0.88,6.90,2.01,9.28,2.71,3.62,1.06,2.63,0.77,17.63,-3.22,17.63,-3.22,18.30,5.34,18.30,5.34,33.86,-21.98,33.86,-21.98
2024-05-30 08:30:00,2.57,0.75,2.40,0.70,6.32,1.84,4.66,1.36,4.66,1.36,13.27,0.07,12.92,3.07,3.32,0.97,3.32,0.97,7.56,2.21,9.39,2.74,4.04,1.18,2.74,0.80,18.64,-3.04,18.64,-3.04,17.85,5.21,17.85,5.21,35.05,-21.28,35.05,-21.28
2024-05-30 09:00:00,2.57,0.75,2.38,0.70,6.32,1.84,4.88,1.42,4.88,1.42,13.29,0.00,9.62,2.11,3.32,0.97,3.32,0.97,7.56,2.21,9.63,2.81,4.29,1.25,2.69,0.78,20.01,-2.71,20.01,-2.71,19.74,5.76,19.74,5.76,32.19,-22.23,32.19,-22.23
2024-05-30 09:30:00,2.29,0.67,2.10,0.61,6.23,1.82,4.98,1.45,4.98,1.45,13.97,0.44,10.77,2.45,3.32,0.97,3.32,0.97,7.96,2.32,9.65,2.81,4.19,1.22,2.50,0.73,20.01,-2.63,20.01,-2.63,22.68,6.61,22.68,6.61,32.22,-22.17,32.22,-22.17
2024-05-30 10:00:00,2.29,0.67,2.10,0.61,6.40,1.87,5.08,1.48,5.08,1.48,14.05,0.44,15.06,3.70,3.26,0.95,3.26,0.95,7.97,2.32,9.86,2.88,4.07,1.19,2.92,0.85,20.66,-2.46,20.66,-2.46,19.96,5.82,19.96,5.82,36.87,-20.23,36.87,-20.23
2024-05-30 10:30:00,2.13,0.62,1.95,0.57,6.44,1.88,5.14,1.50,5.14,1.50,13.89,0.44,13.91,3.38,3.34,0.97,3.34,0.97,8.26,2.41,9.63,2.81,4.19,1.22,2.79,0.82,20.90,-2.38,20.90,-2.38,18.74,5.46,18.74,5.46,36.42,-20.27,36.42,-20.27
2024-05-30 11:00:00,1.63,0.48,1.48,0.43,6.29,1.83,5.14,1.50,5.14,1.50,13.79,0.44,13.84,3.34,3.37,0.98,3.37,0.98,8.12,2.37,9.84,2.87,4.06,1.18,2.43,0.71,21.02,-2.38,21.02,-2.38,20.61,6.01,20.61,6.01,33.81,-20.52,33.81,-20.52
2024-05-30 11:30:00,1.60,0.47,1.44,0.42,6.75,1.97,5.27,1.54,5.27,1.54,14.71,0.44,14.26,3.47,3.62,1.06,3.62,1.06,8.86,2.58,9.23,2.69,4.19,1.22,2.43,0.71,20.71,-2.33,20.71,-2.33,18.06,5.27,18.06,5.27,36.28,-20.02,36.28,-20.02
2024-05-30 12:00:00,1.08,0.31,0.96,0.28,6.10,1.78,5.23,1.53,5.23,1.53,13.89,0.44,12.94,3.08,3.56,1.04,3.56,1.04,8.27,2.41,9.51,2.77,3.90,1.14,1.86,0.54,21.87,-2.17,21.87,-2.17,19.24,5.61,19.24,5.61,31.61,-20.95,31.61,-20.95
2024-05-30 12:30:00,1.76,0.51,1.59,0.46,6.05,1.76,5.25,1.53,5.25,1.53,13.89,0.44,12.59,2.99,2.78,0.81,2.78,0.81,7.06,2.06,10.27,3.00,3.91,1.14,2.32,0.68,20.48,-2.24,20.48,-2.24,21.68,6.32,21.68,6.32,30.80,-20.86,30.80,-20.86
2024-05-30 13:00:00,2.48,0.72,2.30,0.67,6.90,2.01,5.35,1.56,5.35,1.56,15.22,0.44,12.65,3.00,3.36,0.98,3.36,0.98,8.94,2.61,9.96,2.90,4.36,1.27,2.60,0.76,19.45,-2.23,19.45,-2.23,20.57,6.00,20.57,6.00,37.20,-20.05,37.20,-20.05
2024-05-30 13:30:00,2.23,0.65,2.04,0.60,6.76,1.97,5.33,1.56,5.33,1.56,15.01,0.44,12.92,3.07,3.45,1.00,3.45,1.00,8.66,2.53,10.09,2.94,4.25,1.24,2.60,0.76,22.23,-2.12,22.23,-2.12,20.71,6.04,20.71,6.04,37.06,-20.02,37.06,-20.02
2024-05-30 14:00:00,2.54,0.74,2.35,0.69,6.66,1.94,5.35,1.56,5.35,1.56,15.16,0.53,12.60,2.99,3.23,0.94,3.23,0.94,8.50,2.48,10.17,2.97,4.43,1.29,2.91,0.85,21.91,-2.12,21.91,-2.12,20.95,6.11,20.95,6.11,37.58,-20.01,37.58,-20.01
