Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-05-30 14:30:00,2.58,0.75,2.41,0.70,6.84,2.00,5.41,1.58,5.41,1.58,15.25,0.60,12.76,3.04,3.56,1.04,3.56,1.04,8.88,2.59,9.71,2.83,4.53,1.32,2.93,0.85,21.92,-2.12,21.92,-2.12,20.55,5.99,20.55,5.99,38.99,-19.92,38.99,-19.92
2024-05-30 15:00:00,2.29,0.67,2.10,0.61,6.67,1.95,5.40,1.58,5.40,1.58,14.65,0.38,13.12,3.14,3.35,0.98,3.35,0.98,8.78,2.56,9.84,2.87,4.24,1.24,2.83,0.83,22.60,-2.39,22.60,-2.39,20.31,5.92,20.31,5.92,37.61,-20.34,37.61,-20.34
2024-05-30 15:30:00,2.22,0.65,2.04,0.59,6.65,1.94,5.35,1.56,5.35,1.56,14.65,0.35,13.41,3.22,3.39,0.99,3.39,0.99,8.78,2.56,9.62,2.80,4.23,1.23,2.76,0.80,21.75,-2.43,21.75,-2.43,19.19,5.60,19.19,5.60,37.54,-20.57,37.54,-20.57
2024-05-30 16:00:00,1.56,0.46,1.42,0.41,6.67,1.95,5.31,1.55,5.31,1.55,14.47,0.35,13.08,3.13,3.30,0.96,3.30,0.96,8.99,2.62,10.09,2.94,4.21,1.23,2.62,0.76,21.88,-2.44,21.88,-2.44,19.91,5.81,19.91,5.81,35.81,-21.18,35.81,-21.18
2024-05-30 16:30:00,1.69,0.49,1.52,0.44,6.89,2.01,5.34,1.56,5.34,1.56,13.99,0.12,13.06,3.13,3.04,0.89,3.04,0.89,9.04,2.64,10.56,3.08,4.41,1.28,2.83,0.83,21.46,-2.44,21.46,-2.44,21.11,6.16,21.11,6.16,36.13,-21.82,36.13,-21.82
2024-05-30 17:00:00,2.32,0.68,2.15,0.63,7.10,2.07,5.34,1.56,5.34,1.56,14.31,0.12,13.10,3.16,2.95,0.86,2.95,0.86,9.41,2.74,11.18,3.26,4.69,1.37,3.25,0.95,21.24,-3.15,21.24,-3.15,22.22,6.48,22.22,6.48,38.68,-21.18,38.68,-21.18
2024-05-30 17:30:00,3.02,0.88,2.76,0.81,7.56,2.21,5.30,1.55,5.30,1.55,14.75,0.10,14.26,3.50,3.15,0.92,3.15,0.92,10.19,2.97,11.23,3.28,5.04,1.47,3.72,1.09,21.92,-3.15,21.92,-3.15,21.76,6.34,21.76,6.34,42.15,-20.51,42.15,-20.51
2024-05-30 18:00:00,3.07,0.90,2.88,0.84,7.65,2.23,5.28,1.54,5.28,1.54,14.09,-0.03,14.11,3.43,3.03,0.88,3.03,0.88,9.80,2.86,11.56,3.37,4.78,1.40,3.60,1.05,23.24,-3.00,23.24,-3.00,19.99,5.83,19.99,5.83,41.03,-20.86,41.03,-20.86
2024-05-30 18:30:00,2.85,0.83,2.66,0.78,8.02,2.34,5.25,1.53,5.25,1.53,13.94,-0.20,9.52,2.09,3.08,0.90,3.08,0.90,10.08,2.94,11.54,3.37,5.20,1.52,3.37,0.98,22.58,-3.21,22.58,-3.21,21.72,6.34,21.72,6.34,36.96,-22.46,36.96,-22.46
2024-05-30 19:00:00,2.82,0.82,2.62,0.76,8.08,2.36,5.06,1.48,5.06,1.48,14.12,-0.18,9.68,2.14,3.03,0.88,3.03,0.88,10.18,2.97,11.14,3.25,5.07,1.48,3.39,0.99,22.69,-3.21,22.69,-3.21,21.90,6.39,21.90,6.39,36.38,-22.40,36.38,-22.40
2024-05-30 19:30:00,2.86,0.83,2.68,0.78,8.08,2.36,5.03,1.47,5.03,1.47,13.88,-0.16,9.07,1.96,2.92,0.85,2.92,0.85,9.92,2.89,10.96,3.20,4.90,1.43,3.14,0.92,22.86,-3.11,22.86,-3.11,23.34,6.81,23.34,6.81,35.62,-22.54,35.62,-22.54
2024-05-30 20:00:00,2.78,0.81,2.57,0.75,7.85,2.29,4.91,1.43,4.91,1.43,13.62,-0.18,13.03,3.10,2.87,0.84,2.87,0.84,9.45,2.76,10.55,3.08,4.68,1.37,3.51,1.02,22.20,-3.23,22.20,-3.23,22.20,6.48,22.20,6.48,38.81,-21.70,38.81,-21.70
2024-05-30 20:30:00,3.22,0.94,2.99,0.87,7.93,2.31,4.89,1.43,4.89,1.43,13.26,-0.18,13.73,3.31,2.90,0.85,2.90,0.85,9.39,2.74,10.12,2.95,4.37,1.27,3.49,1.02,21.93,-3.30,21.93,-3.30,20.81,6.07,20.81,6.07,40.31,-21.42,40.31,-21.42
2024-05-30 21:00:00,3.29,0.96,3.08,0.90,7.83,2.29,4.86,1.42,4.86,1.42,13.16,-0.20,13.32,3.19,2.94,0.86,2.94,0.86,9.29,2.71,10.03,2.92,4.36,1.27,3.48,1.02,21.56,-3.37,21.56,-3.37,20.30,5.92,20.30,5.92,39.87,-21.62,39.87,-21.62
2024-05-30 21:30:00,3.23,0.94,3.02,0.88,7.64,2.23,4.80,1.40,4.80,1.40,13.27,-0.20,13.14,3.14,2.91,0.85,2.91,0.85,9.12,2.66,9.81,2.86,4.24,1.24,3.33,0.97,21.17,-3.84,21.17,-3.84,19.33,5.64,19.33,5.64,39.36,-21.99,39.36,-21.99
2024-05-30 22:00:00,3.14,0.92,2.95,0.86,7.49,2.18,4.77,1.39,4.77,1.39,13.12,-0.20,12.22,2.87,2.88,0.84,2.88,0.84,9.00,2.63,9.27,2.70,4.02,1.17,2.98,0.87,21.01,-3.84,21.01,-3.84,18.81,5.49,18.81,5.49,37.69,-22.30,37.69,-22.30
2024-05-30 22:30:00,2.94,0.86,2.74,0.80,7.21,2.10,4.68,1.36,4.68,1.36,12.99,-0.12,11.70,2.74,2.75,0.80,2.75,0.80,8.37,2.44,8.58,2.50,3.84,1.12,2.79,0.82,20.53,-3.99,20.53,-3.99,18.15,5.29,18.15,5.29,35.98,-22.73,35.98,-22.73
2024-05-30 23:00:00,2.87,0.84,2.47,0.72,6.72,1.96,4.55,1.33,4.55,1.33,12.02,0.00,12.23,2.89,2.62,0.76,2.62,0.76,7.98,2.33,7.98,2.33,3.48,1.01,2.61,0.76,19.71,-3.99,19.71,-3.99,16.88,4.92,16.88,4.92,34.10,-23.46,34.10,-23.46
2024-05-30 23:30:00,2.66,0.78,2.26,0.66,6.16,1.80,4.44,1.29,4.44,1.29,11.38,0.00,11.58,2.68,2.49,0.72,2.49,0.72,7.42,2.16,7.43,2.17,3.37,0.98,2.55,0.74,18.40,-3.91,18.40,-3.91,15.92,4.64,15.92,4.64,31.78,-23.98,31.78,-23.98
2024-05-31 00:00:00,2.55,0.74,2.10,0.61,5.84,1.70,4.36,1.27,4.36,1.27,10.98,0.00,10.76,2.44,2.38,0.69,2.38,0.69,6.84,1.99,7.13,2.08,3.16,0.92,2.34,0.68,17.23,-4.07,17.23,-4.07,15.20,4.43,15.20,4.43,29.82,-24.34,29.82,-24.34
2024-05-31 00:30:00,2.44,0.71,2.01,0.59,5.40,1.57,4.32,1.26,4.32,1.26,10.56,0.00,10.19,2.28,2.28,0.66,2.28,0.66,6.39,1.86,6.87,2.00,3.11,0.91,2.31,0.68,16.26,-4.15,16.26,-4.15,15.17,4.42,15.17,4.42,28.37,-24.46,28.37,-24.46
2024-05-31 01:00:00,2.43,0.71,1.96,0.57,5.14,1.50,4.25,1.24,4.25,1.24,10.26,0.00,10.83,2.47,2.18,0.64,2.18,0.64,6.17,1.80,6.85,2.00,2.91,0.85,2.26,0.66,15.59,-4.15,15.59,-4.15,15.01,4.38,15.01,4.38,27.70,-24.81,27.70,-24.81
2024-05-31 01:30:00,2.37,0.69,1.91,0.56,5.19,1.52,4.50,1.31,4.50,1.31,10.12,0.00,10.48,2.38,2.09,0.61,2.09,0.61,5.98,1.74,6.74,1.97,2.82,0.82,2.19,0.64,15.05,-4.27,15.05,-4.27,14.67,4.28,14.67,4.28,27.17,-25.04,27.17,-25.04
2024-05-31 02:00:00,2.43,0.71,2.00,0.58,5.22,1.52,4.74,1.38,4.74,1.38,9.96,0.00,9.42,2.08,2.07,0.60,2.07,0.60,5.72,1.67,6.60,1.93,2.84,0.83,2.17,0.63,14.74,-4.31,14.74,-4.31,14.53,4.24,14.53,4.24,26.32,-25.02,26.32,-25.02
2024-05-31 02:30:00,2.31,0.68,1.86,0.54,5.14,1.50,4.68,1.36,4.68,1.36,9.56,-0.44,9.40,2.08,2.04,0.60,2.04,0.60,5.54,1.62,6.41,1.87,2.65,0.77,1.99,0.58,14.48,-4.43,14.48,-4.43,14.38,4.19,14.38,4.19,25.30,-25.43,25.30,-25.43
2024-05-31 03:00:00,2.27,0.66,1.80,0.53,4.94,1.44,4.59,1.34,4.59,1.34,9.12,-0.22,10.15,2.35,2.01,0.59,2.01,0.59,5.40,1.58,6.32,1.84,2.46,0.72,1.90,0.55,13.90,-4.51,13.90,-4.51,14.17,4.13,14.17,4.13,24.96,-25.57,24.96,-25.57
2024-05-31 03:30:00,2.23,0.65,1.76,0.51,4.76,1.39,4.59,1.34,4.59,1.34,9.03,0.00,9.27,2.28,1.98,0.58,1.98,0.58,5.30,1.54,6.26,1.82,2.66,0.78,2.15,0.63,13.42,-4.49,13.42,-4.49,13.72,4.00,13.72,4.00,24.98,-25.49,24.98,-25.49
2024-05-31 04:00:00,2.18,0.64,1.70,0.50,4.64,1.35,4.59,1.34,4.59,1.34,8.88,-0.44,8.34,2.16,1.93,0.56,1.93,0.56,5.24,1.53,6.16,1.80,2.61,0.76,2.07,0.60,13.42,-4.50,13.42,-4.50,13.86,4.04,13.86,4.04,24.38,-25.76,24.38,-25.76
2024-05-31 04:30:00,2.16,0.63,1.66,0.48,4.53,1.32,4.57,1.33,4.57,1.33,8.70,0.00,8.97,2.34,1.93,0.56,1.93,0.56,5.15,1.50,6.07,1.77,2.48,0.72,2.04,0.59,13.15,-4.50,13.15,-4.50,13.36,3.90,13.36,3.90,24.63,-25.68,24.63,-25.68
2024-05-31 05:00:00,2.12,0.62,1.63,0.48,4.48,1.31,4.55,1.33,4.55,1.33,8.58,0.00,9.11,2.27,1.90,0.55,1.90,0.55,5.06,1.48,6.07,1.77,2.41,0.70,1.96,0.57,12.97,-4.50,12.97,-4.50,13.02,3.80,13.02,3.80,24.09,-25.83,24.09,-25.83
2024-05-31 05:30:00,2.11,0.62,1.58,0.46,4.54,1.32,4.55,1.33,4.55,1.33,8.76,0.00,8.86,1.97,1.94,0.57,1.94,0.57,5.14,1.50,6.28,1.83,2.53,0.74,1.90,0.55,12.74,-4.50,12.74,-4.50,13.38,3.90,13.38,3.90,23.29,-26.10,23.29,-26.10
2024-05-31 06:00:00,2.12,0.62,1.63,0.48,4.67,1.36,4.60,1.34,4.60,1.34,9.18,-0.22,8.46,1.76,2.08,0.61,2.08,0.61,5.40,1.58,6.89,2.01,2.64,0.77,1.76,0.51,12.88,-4.50,12.88,-4.50,14.78,4.31,14.78,4.31,23.27,-26.12,23.27,-26.12
2024-05-31 06:30:00,2.20,0.64,1.74,0.51,4.88,1.42,4.65,1.36,4.65,1.36,10.29,0.00,9.73,2.13,2.31,0.67,2.31,0.67,5.80,1.69,7.34,2.14,2.92,0.85,1.93,0.56,13.42,-4.43,13.42,-4.43,15.38,4.49,15.38,4.49,25.81,-25.31,25.81,-25.31
2024-05-31 07:00:00,2.12,0.62,1.85,0.54,5.20,1.52,4.72,1.38,4.72,1.38,10.84,0.00,10.12,2.27,2.60,0.76,2.60,0.76,6.07,1.77,8.04,2.34,3.25,0.95,2.22,0.65,14.83,-4.09,14.83,-4.09,16.91,4.93,16.91,4.93,27.32,-24.58,27.32,-24.58
2024-05-31 07:30:00,2.17,0.63,1.98,0.58,5.61,1.64,4.53,1.32,4.53,1.32,11.75,0.03,11.62,2.70,2.88,0.84,2.88,0.84,6.44,1.88,8.77,2.56,3.52,1.03,2.52,0.73,15.90,-3.99,15.90,-3.99,18.89,5.51,18.89,5.51,30.11,-23.50,30.11,-23.50
2024-05-31 08:00:00,2.51,0.73,2.36,0.69,5.99,1.75,4.54,1.32,4.54,1.32,12.53,0.12,13.27,3.18,2.84,0.83,2.84,0.83,6.82,1.99,9.33,2.72,3.64,1.06,2.76,0.80,17.49,-3.20,17.49,-3.20,19.18,5.60,19.18,5.60,33.49,-22.21,33.49,-22.21
2024-05-31 08:30:00,2.64,0.77,2.45,0.71,6.31,1.84,4.71,1.37,4.71,1.37,13.24,0.12,13.47,3.25,3.23,0.94,3.23,0.94,7.39,2.16,9.82,2.86,4.00,1.16,2.88,0.84,18.52,-3.00,18.52,-3.00,19.75,5.76,19.75,5.76,35.57,-21.11,35.57,-21.11
2024-05-31 09:00:00,2.50,0.73,2.30,0.67,6.60,1.93,4.91,1.43,4.91,1.43,13.43,0.12,13.62,3.29,3.46,1.01,3.46,1.01,7.90,2.30,10.00,2.92,4.14,1.21,2.88,0.84,19.91,-2.68,19.91,-2.68,19.84,5.79,19.84,5.79,36.54,-20.91,36.54,-20.91
2024-05-31 09:30:00,2.42,0.71,2.25,0.66,6.60,1.93,5.02,1.46,5.02,1.46,13.89,0.44,13.64,3.29,3.31,0.97,3.31,0.97,8.14,2.37,9.72,2.84,4.08,1.19,2.89,0.84,20.75,-2.58,20.75,-2.58,19.90,5.80,19.90,5.80,36.42,-20.70,36.42,-20.70
2024-05-31 10:00:00,2.26,0.66,2.06,0.60,6.42,1.87,5.01,1.46,5.01,1.46,13.86,0.44,13.86,3.36,3.19,0.93,3.19,0.93,7.88,2.30,10.16,2.96,3.97,1.16,2.92,0.85,21.14,-2.11,21.14,-2.11,20.49,5.98,20.49,5.98,35.68,-20.86,35.68,-20.86
2024-05-31 10:30:00,2.35,0.69,2.12,0.62,6.66,1.94,5.11,1.49,5.11,1.49,14.09,0.44,14.24,3.47,3.38,0.99,3.38,0.99,8.15,2.38,10.26,2.99,4.18,1.22,3.02,0.88,20.73,-2.17,20.73,-2.17,20.62,6.02,20.62,6.02,37.05,-20.32,37.05,-20.32
2024-05-31 11:00:00,2.53,0.74,2.30,0.67,6.66,1.94,5.17,1.51,5.17,1.51,14.09,0.44,14.08,3.42,3.38,0.99,3.38,0.99,8.26,2.41,10.38,3.03,4.20,1.22,3.05,0.89,21.47,-1.98,21.47,-1.98,20.85,6.08,20.85,6.08,37.56,-20.40,37.56,-20.40
2024-05-31 11:30:00,2.80,0.82,2.45,0.71,6.99,2.04,5.26,1.53,5.26,1.53,14.09,0.44,13.41,3.24,3.41,0.99,3.41,0.99,8.57,2.50,10.56,3.08,4.23,1.24,2.95,0.86,21.63,-1.98,21.63,-1.98,20.96,6.11,20.96,6.11,38.05,-20.00,38.05,-20.00
2024-05-31 12:00:00,2.83,0.83,2.47,0.72,7.08,2.07,5.35,1.56,5.35,1.56,14.41,0.44,13.74,3.35,3.49,1.02,3.49,1.02,8.81,2.57,10.34,3.01,4.38,1.28,2.98,0.87,21.79,-2.12,21.79,-2.12,20.81,6.07,20.81,6.07,39.13,-19.62,39.13,-19.62
2024-05-31 12:30:00,2.70,0.79,2.37,0.69,7.07,2.06,5.39,1.57,5.39,1.57,14.09,0.44,13.82,3.36,3.42,1.00,3.42,1.00,8.84,2.58,10.12,2.95,4.46,1.30,3.12,0.91,22.23,-2.18,22.23,-2.18,20.15,5.88,20.15,5.88,38.59,-20.04,38.59,-20.04
2024-05-31 13:00:00,2.23,0.65,2.04,0.60,6.83,1.99,5.32,1.55,5.32,1.55,13.52,0.00,13.18,3.16,3.27,0.96,3.27,0.96,8.40,2.45,9.59,2.80,4.39,1.28,3.04,0.89,21.98,-2.34,21.98,-2.34,18.25,5.32,18.25,5.32,36.30,-20.88,36.30,-20.88
2024-05-31 13:30:00,1.45,0.42,1.30,0.38,6.62,1.93,5.29,1.54,5.29,1.54,13.03,0.03,12.10,2.85,3.12,0.91,3.12,0.91,7.80,2.28,9.81,2.86,4.25,1.24,2.58,0.75,21.18,-2.49,21.18,-2.49,21.09,6.15,21.09,6.15,31.06,-21.63,31.06,-21.63
2024-05-31 14:00:00,1.70,0.50,1.53,0.44,6.81,1.98,5.39,1.57,5.39,1.57,12.99,0.03,12.97,3.10,2.89,0.84,2.89,0.84,7.99,2.33,9.75,2.84,4.28,1.25,2.96,0.86,19.95,-2.56,19.95,-2.56,21.38,6.24,21.38,6.24,33.24,-21.80,33.24,-21.80
2024-05-31 14:30:00,2.05,0.60,1.90,0.55,6.72,1.96,5.38,1.57,5.38,1.57,12.81,0.02,13.20,3.17,2.88,0.84,2.88,0.84,8.28,2.41,9.62,2.81,4.13,1.20,3.00,0.88,20.09,-2.92,20.09,-2.92,19.56,5.71,19.56,5.71,35.40,-21.42,35.40,-21.42
2024-05-31 15:00:00,1.63,0.48,1.51,0.44,6.72,1.96,5.38,1.57,5.38,1.57,12.99,0.02,12.61,3.00,2.73,0.80,2.73,0.80,8.16,2.38,9.82,2.86,4.07,1.19,2.83,0.83,20.09,-3.28,20.09,-3.28,20.49,5.98,20.49,5.98,34.04,-22.02,34.04,-22.02
2024-05-31 15:30:00,2.11,0.62,1.94,0.56,6.82,1.99,5.35,1.56,5.35,1.56,13.22,0.00,12.77,3.04,2.76,0.80,2.76,0.80,8.26,2.41,9.84,2.87,4.13,1.20,3.07,0.90,19.87,-3.38,19.87,-3.38,20.08,5.86,20.08,5.86,35.25,-22.14,35.25,-22.14
2024-05-31 16:00:00,2.26,0.66,2.06,0.60,6.73,1.96,5.35,1.56,5.35,1.56,13.35,0.00,12.60,2.99,2.81,0.82,2.81,0.82,8.77,2.56,10.02,2.92,4.28,1.25,3.01,0.88,20.22,-3.37,20.22,-3.37,18.26,5.33,18.26,5.33,35.68,-22.12,35.68,-22.12
2024-05-31 16:30:00,2.06,0.60,1.88,0.55,6.99,2.04,5.37,1.56,5.37,1.56,13.24,0.00,8.18,1.69,2.86,0.83,2.86,0.83,9.13,2.66,10.59,3.09,4.67,1.36,2.84,0.83,20.39,-3.60,20.39,-3.60,20.94,6.11,20.94,6.11,32.42,-23.86,32.42,-23.86
2024-05-31 17:00:00,2.36,0.69,2.16,0.63,7.35,2.14,5.37,1.56,5.37,1.56,13.59,0.00,8.67,1.84,3.02,0.88,3.02,0.88,9.48,2.76,10.95,3.19,5.06,1.48,3.24,0.94,20.68,-3.66,20.68,-3.66,21.68,6.32,21.68,6.32,34.41,-23.46,34.41,-23.46
2024-05-31 17:30:00,2.61,0.76,2.40,0.70,7.76,2.26,5.34,1.56,5.34,1.56,13.15,0.00,9.09,1.96,2.90,0.85,2.90,0.85,9.33,2.72,10.76,3.14,4.95,1.44,3.37,0.98,21.67,-3.67,21.67,-3.67,21.05,6.14,21.05,6.14,34.75,-23.42,34.75,-23.42
2024-05-31 18:00:00,2.59,0.76,2.40,0.70,7.65,2.23,5.26,1.53,5.26,1.53,12.67,-0.22,8.48,1.78,2.72,0.79,2.72,0.79,9.02,2.63,10.81,3.15,4.71,1.37,3.18,0.93,21.43,-3.67,21.43,-3.67,21.00,6.12,21.00,6.12,33.19,-23.84,33.19,-23.84
2024-05-31 18:30:00,2.50,0.73,2.30,0.67,7.65,2.23,5.20,1.52,5.20,1.52,12.67,-0.44,8.77,1.86,2.73,0.80,2.73,0.80,9.43,2.75,10.70,3.12,4.72,1.38,3.08,0.90,20.69,-3.79,20.69,-3.79,21.18,6.18,21.18,6.18,32.99,-23.91,32.99,-23.91
2024-05-31 19:00:00,2.65,0.77,2.45,0.71,7.73,2.25,4.99,1.46,4.99,1.46,12.41,-0.44,8.85,1.89,2.73,0.80,2.73,0.80,9.42,2.75,10.72,3.13,4.85,1.41,3.29,0.96,20.76,-3.82,20.76,-3.82,20.85,6.08,20.85,6.08,33.14,-23.81,33.14,-23.81
2024-05-31 19:30:00,2.52,0.73,2.31,0.68,7.73,2.25,5.00,1.46,5.00,1.46,12.41,-0.44,8.70,1.84,2.65,0.77,2.65,0.77,9.21,2.69,10.39,3.03,4.79,1.40,3.21,0.94,20.49,-4.01,20.49,-4.01,22.41,6.54,22.41,6.54,32.89,-23.91,32.89,-23.91
2024-05-31 20:00:00,2.61,0.76,2.40,0.70,7.59,2.21,4.93,1.44,4.93,1.44,12.11,-0.44,12.64,3.00,2.65,0.77,2.65,0.77,9.05,2.64,10.13,2.96,4.45,1.30,3.46,1.01,20.50,-4.01,20.50,-4.01,20.85,6.08,20.85,6.08,36.72,-22.39,36.72,-22.39
2024-05-31 20:30:00,2.67,0.78,2.48,0.72,7.81,2.28,4.90,1.43,4.90,1.43,11.99,-0.44,13.45,3.23,2.67,0.78,2.67,0.78,8.97,2.62,9.91,2.89,4.36,1.27,3.61,1.05,20.29,-3.82,20.29,-3.82,19.43,5.67,19.43,5.67,38.12,-22.28,38.12,-22.28
2024-05-31 21:00:00,2.66,0.78,2.45,0.71,7.65,2.23,4.89,1.42,4.89,1.42,11.88,-0.44,12.65,3.00,2.67,0.78,2.67,0.78,8.97,2.62,9.91,2.89,4.17,1.22,3.32,0.97,20.22,-3.82,20.22,-3.82,19.19,5.60,19.19,5.60,37.18,-22.63,37.18,-22.63
2024-05-31 21:30:00,3.10,0.90,2.88,0.84,7.54,2.20,4.86,1.42,4.86,1.42,11.88,-0.44,11.66,2.70,2.65,0.77,2.65,0.77,8.88,2.59,9.70,2.83,3.96,1.16,3.15,0.92,19.86,-3.90,19.86,-3.90,19.38,5.65,19.38,5.65,36.84,-23.07,36.84,-23.07
2024-05-31 22:00:00,3.11,0.91,2.90,0.85,7.57,2.21,4.81,1.40,4.81,1.40,11.75,-0.50,12.24,2.87,2.67,0.78,2.67,0.78,8.77,2.56,9.42,2.75,4.00,1.16,3.25,0.95,19.72,-3.93,19.72,-3.93,18.71,5.46,18.71,5.46,36.88,-22.94,36.88,-22.94
2024-05-31 22:30:00,3.04,0.89,2.79,0.82,7.23,2.11,4.76,1.39,4.76,1.39,11.42,-0.50,11.70,2.71,2.62,0.76,2.62,0.76,8.53,2.49,8.63,2.52,3.77,1.10,2.94,0.86,19.53,-4.06,19.53,-4.06,17.86,5.21,17.86,5.21,35.49,-23.55,35.49,-23.55
2024-05-31 23:00:00,2.80,0.82,2.57,0.75,6.92,2.02,4.64,1.35,4.64,1.35,10.87,-0.50,11.35,2.61,2.49,0.72,2.49,0.72,7.92,2.31,8.09,2.36,3.60,1.05,2.88,0.84,18.90,-4.22,18.90,-4.22,16.88,4.92,16.88,4.92,33.42,-23.97,33.42,-23.97
2024-05-31 23:30:00,2.57,0.75,2.38,0.69,6.42,1.87,4.54,1.32,4.54,1.32,10.34,-0.50,10.64,2.41,2.33,0.68,2.33,0.68,7.29,2.12,7.54,2.20,3.38,0.99,2.74,0.80,17.83,-4.29,17.83,-4.29,15.84,4.62,15.84,4.62,31.28,-24.70,31.28,-24.70
2024-06-01 00:00:00,2.39,0.70,2.23,0.65,5.98,1.74,4.49,1.31,4.49,1.31,9.84,-0.50,9.86,2.17,2.23,0.65,2.23,0.65,6.93,2.02,5.65,2.12,3.14,0.92,2.54,0.74,16.70,-4.48,16.70,-4.48,15.15,4.42,15.15,4.42,29.15,-25.22,29.15,-25.22
2024-06-01 00:30:00,2.30,0.67,2.13,0.62,5.60,1.63,4.55,1.33,4.55,1.33,9.58,-0.64,9.04,1.92,2.13,0.62,2.13,0.62,6.49,1.89,5.69,2.03,3.10,0.90,2.49,0.72,15.68,-4.94,15.68,-4.94,14.91,4.35,14.91,4.35,27.61,-25.70,27.61,-25.70
2024-06-01 01:00:00,2.26,0.66,2.07,0.60,5.37,1.56,4.78,1.39,4.78,1.39,9.25,-0.59,9.42,2.04,2.04,0.60,2.04,0.60,6.20,1.81,5.48,1.98,2.85,0.83,2.27,0.66,15.01,-5.08,15.01,-5.08,15.05,4.39,15.05,4.39,26.64,-25.81,26.64,-25.81
2024-06-01 01:30:00,2.19,0.64,2.03,0.59,5.29,1.54,4.79,1.40,4.79,1.40,8.90,-0.59,9.44,2.04,1.98,0.58,1.98,0.58,5.94,1.73,5.08,1.93,2.91,0.85,2.40,0.70,14.29,-5.06,14.29,-5.06,15.10,4.40,15.10,4.40,26.15,-25.98,26.15,-25.98
2024-06-01 02:00:00,2.21,0.64,2.06,0.60,5.33,1.55,4.80,1.40,4.80,1.40,8.65,-0.61,9.30,2.00,1.92,0.56,1.92,0.56,5.78,1.68,5.44,1.90,2.73,0.80,2.31,0.68,13.94,-5.06,13.94,-5.06,14.29,4.17,14.29,4.17,25.60,-25.99,25.60,-25.99
2024-06-01 02:30:00,2.15,0.63,2.01,0.58,5.19,1.52,4.73,1.38,4.73,1.38,8.53,-0.61,9.11,1.95,1.87,0.55,1.87,0.55,5.67,1.65,4.98,1.84,2.51,0.73,2.04,0.60,13.51,-5.05,13.51,-5.05,13.79,4.02,13.79,4.02,24.72,-26.25,24.72,-26.25
2024-06-01 03:00:00,2.12,0.62,1.97,0.57,4.91,1.43,4.66,1.36,4.66,1.36,8.45,-0.61,8.54,1.78,1.80,0.53,1.80,0.53,5.44,1.59,4.66,1.83,2.56,0.75,2.06,0.60,13.18,-4.90,13.18,-4.90,13.41,3.91,13.41,3.91,23.84,-26.46,23.84,-26.46
2024-06-01 03:30:00,2.04,0.60,1.91,0.56,4.79,1.40,4.66,1.36,4.66,1.36,8.24,-0.61,7.74,1.54,1.76,0.51,1.76,0.51,5.29,1.54,6.16,1.80,2.50,0.73,1.94,0.57,12.89,-4.95,12.89,-4.95,13.53,3.95,13.53,3.95,22.78,-26.95,22.78,-26.95
2024-06-01 04:00:00,2.01,0.58,1.85,0.54,4.70,1.37,4.64,1.35,4.64,1.35,8.21,-0.61,7.96,1.61,1.76,0.51,1.76,0.51,5.16,1.50,6.14,1.79,2.61,0.76,2.10,0.61,12.56,-4.97,12.56,-4.97,13.19,3.85,13.19,3.85,22.71,-26.70,22.71,-26.70
2024-06-01 04:30:00,1.95,0.57,1.81,0.53,4.57,1.33,4.60,1.34,4.60,1.34,8.08,-0.61,7.82,1.57,1.70,0.50,1.70,0.50,4.99,1.46,5.87,1.71,2.47,0.72,1.94,0.57,12.54,-4.97,12.54,-4.97,12.74,3.72,12.74,3.72,22.10,-26.88,22.10,-26.88
2024-06-01 05:00:00,1.92,0.56,1.78,0.52,4.42,1.29,4.58,1.34,4.58,1.34,7.81,-0.59,7.39,1.44,1.64,0.48,1.64,0.48,4.89,1.42,5.82,1.70,2.43,0.71,1.90,0.55,12.23,-4.97,12.23,-4.97,12.91,3.77,12.91,3.77,21.23,-26.70,21.23,-26.70
2024-06-01 05:30:00,1.94,0.57,1.80,0.52,4.38,1.28,4.58,1.34,4.58,1.34,8.04,-0.59,7.52,1.48,1.66,0.48,1.66,0.48,5.02,1.46,5.93,1.73,2.42,0.71,1.87,0.55,11.82,-4.91,11.82,-4.91,12.87,3.75,12.87,3.75,21.55,-26.80,21.55,-26.80
2024-06-01 06:00:00,1.94,0.57,1.80,0.52,4.42,1.29,4.61,1.35,4.61,1.35,8.23,-0.57,7.15,1.37,1.72,0.50,1.72,0.50,5.02,1.46,6.15,1.79,2.46,0.72,1.81,0.53,11.97,-4.91,11.97,-4.91,13.33,3.89,13.33,3.89,21.68,-27.15,21.68,-27.15
2024-06-01 06:30:00,2.00,0.58,1.86,0.54,4.63,1.35,4.64,1.35,4.64,1.35,8.71,-0.57,7.80,1.56,1.81,0.53,1.81,0.53,5.27,1.54,6.51,1.90,2.62,0.76,1.95,0.57,12.84,-4.75,12.84,-4.75,13.79,4.02,13.79,4.02,22.80,-26.64,22.80,-26.64
2024-06-01 07:00:00,1.93,0.56,1.82,0.53,4.76,1.39,4.70,1.37,4.70,1.37,9.05,-0.53,8.48,1.76,1.87,0.55,1.87,0.55,5.45,1.59,7.06,2.06,2.77,0.81,2.06,0.60,12.83,-4.75,12.83,-4.75,15.07,4.40,15.07,4.40,23.64,-26.20,23.64,-26.20
2024-06-01 07:30:00,2.09,0.61,1.96,0.57,5.06,1.48,4.76,1.39,4.76,1.39,9.74,-0.27,9.70,2.12,2.01,0.59,2.01,0.59,5.75,1.68,7.69,2.24,3.02,0.88,2.30,0.67,13.43,-4.56,13.43,-4.56,15.79,4.60,15.79,4.60,25.94,-25.51,25.94,-25.51
2024-06-01 08:00:00,2.20,0.64,2.05,0.60,5.40,1.58,4.82,1.41,4.82,1.41,10.18,-0.25,10.15,2.27,2.07,0.60,2.07,0.60,6.20,1.81,8.33,2.43,3.40,0.99,2.65,0.77,14.51,-4.32,14.51,-4.32,16.62,4.85,16.62,4.85,27.60,-24.91,27.60,-24.91
2024-06-01 08:30:00,2.33,0.68,2.16,0.63,5.75,1.68,4.80,1.40,4.80,1.40,10.64,-0.25,10.48,2.36,2.22,0.65,2.22,0.65,6.86,2.00,8.91,2.60,3.72,1.09,2.83,0.83,15.43,-4.26,15.43,-4.26,17.49,5.10,17.49,5.10,29.22,-24.21,29.22,-24.21
2024-06-01 09:00:00,2.29,0.67,2.14,0.62,6.04,1.76,4.71,1.37,4.71,1.37,11.05,-0.21,10.88,2.47,2.32,0.68,2.32,0.68,7.19,2.10,9.29,2.71,3.74,1.09,2.76,0.80,16.58,-3.95,16.58,-3.95,17.14,5.00,17.14,5.00,30.57,-23.94,30.57,-23.94
2024-06-01 09:30:00,1.86,0.54,1.61,0.47,6.28,1.83,4.79,1.40,4.79,1.40,10.83,-0.21,10.52,2.37,2.08,0.61,2.08,0.61,6.66,1.94,9.47,2.76,3.85,1.12,2.88,0.84,17.00,-3.50,17.00,-3.50,18.87,5.50,18.87,5.50,28.69,-23.98,28.69,-23.98
2024-06-01 10:00:00,2.51,0.73,2.12,0.62,6.38,1.86,4.87,1.42,4.87,1.42,11.34,-0.07,11.33,2.61,2.32,0.68,2.32,0.68,7.44,2.17,7.43,2.88,4.07,1.19,3.07,0.90,17.00,-3.40,17.00,-3.40,19.29,5.63,19.29,5.63,31.06,-23.02,31.06,-23.02
2024-06-01 10:30:00,2.43,0.71,2.04,0.59,6.76,1.97,4.99,1.45,4.99,1.45,11.88,-0.07,11.40,2.64,2.25,0.66,2.25,0.66,7.80,2.27,8.52,2.92,4.22,1.23,3.19,0.93,18.16,-3.26,18.16,-3.26,19.94,5.82,19.94,5.82,32.43,-22.63,32.43,-22.63
2024-06-01 11:00:00,2.77,0.81,2.45,0.71,6.94,2.02,5.10,1.49,5.10,1.49,11.66,-0.15,11.80,2.76,2.50,0.73,2.50,0.73,8.18,2.39,8.29,2.96,4.19,1.22,3.22,0.94,18.78,-3.18,18.78,-3.18,19.41,5.66,19.41,5.66,34.17,-22.28,34.17,-22.28
2024-06-01 11:30:00,2.59,0.76,2.20,0.64,7.05,2.06,5.15,1.50,5.15,1.50,12.24,-0.15,11.27,2.62,2.43,0.71,2.43,0.71,8.33,2.43,8.77,3.01,4.34,1.26,3.24,0.95,19.24,-3.17,19.24,-3.17,20.18,5.88,20.18,5.88,34.15,-22.38,34.15,-22.38
2024-06-01 12:00:00,2.84,0.83,2.48,0.72,7.35,2.14,5.26,1.53,5.26,1.53,12.00,-0.15,11.23,2.60,2.48,0.72,2.48,0.72,8.51,2.48,7.87,3.03,4.45,1.30,3.47,1.01,19.62,-3.17,19.62,-3.17,20.34,5.93,20.34,5.93,35.00,-22.22,35.00,-22.22
2024-06-01 12:30:00,2.99,0.87,2.65,0.77,7.43,2.17,5.28,1.54,5.28,1.54,12.00,-0.25,11.15,2.58,2.53,0.74,2.53,0.74,8.69,2.53,6.77,3.00,4.42,1.29,3.42,1.00,19.84,-3.17,19.84,-3.17,20.23,5.90,20.23,5.90,35.70,-22.49,35.70,-22.49
2024-06-01 13:00:00,3.01,0.88,2.67,0.78,7.22,2.11,5.28,1.54,5.28,1.54,11.84,-0.25,11.36,2.64,2.49,0.72,2.49,0.72,8.46,2.47,6.34,2.95,4.32,1.26,3.48,1.01,20.00,-3.31,20.00,-3.31,19.68,5.74,19.68,5.74,36.03,-22.35,36.03,-22.35
2024-06-01 13:30:00,2.88,0.84,2.51,0.73,7.22,2.11,5.28,1.54,5.28,1.54,11.84,-0.25,11.32,2.64,2.45,0.71,2.45,0.71,8.45,2.46,7.44,2.90,4.30,1.25,3.41,0.99,19.76,-3.31,19.76,-3.31,19.11,5.58,19.11,5.58,35.49,-22.66,35.49,-22.66
2024-06-01 14:00:00,2.42,0.71,2.23,0.65,7.07,2.06,5.33,1.56,5.33,1.56,11.72,-0.25,10.93,2.52,2.39,0.70,2.39,0.70,8.16,2.38,7.74,2.84,4.07,1.19,3.08,0.90,19.64,-3.44,19.64,-3.44,19.65,5.73,19.65,5.73,33.92,-23.11,33.92,-23.11
2024-06-01 14:30:00,2.53,0.74,2.33,0.68,7.03,2.05,5.30,1.55,5.30,1.55,11.36,-0.25,11.10,2.57,2.42,0.71,2.42,0.71,8.13,2.37,9.22,2.81,3.97,1.16,3.14,0.92,19.14,-3.55,19.14,-3.55,18.89,5.51,18.89,5.51,34.25,-23.05,34.25,-23.05
2024-06-01 15:00:00,2.40,0.70,2.20,0.64,6.93,2.02,5.30,1.55,5.30,1.55,11.36,-0.23,10.75,2.47,2.23,0.65,2.23,0.65,7.75,2.26,7.87,2.78,3.98,1.16,3.17,0.92,18.86,-3.55,18.86,-3.55,19.21,5.60,19.21,5.60,33.19,-23.34,33.19,-23.34
2024-06-01 15:30:00,2.47,0.72,2.27,0.66,7.09,2.07,5.34,1.56,5.34,1.56,11.36,-0.26,10.66,2.44,2.20,0.64,2.20,0.64,7.71,2.25,9.38,2.73,3.89,1.13,3.17,0.92,18.46,-3.58,18.46,-3.58,18.85,5.50,18.85,5.50,33.27,-23.57,33.27,-23.57
2024-06-01 16:00:00,2.47,0.72,2.27,0.66,6.95,2.03,5.30,1.55,5.30,1.55,11.33,-0.26,10.63,2.41,2.23,0.65,2.23,0.65,7.77,2.27,9.24,2.70,3.88,1.13,3.11,0.91,18.30,-3.71,18.30,-3.71,17.61,5.14,17.61,5.14,32.90,-23.51,32.90,-23.51
2024-06-01 16:30:00,1.82,0.53,1.67,0.49,6.78,1.98,5.24,1.53,5.24,1.53,11.09,-0.26,10.04,2.26,2.21,0.65,2.21,0.65,7.78,2.27,9.50,2.77,4.00,1.17,2.94,0.86,18.21,-3.71,18.21,-3.71,19.14,5.58,19.14,5.58,30.24,-24.35,30.24,-24.35
2024-06-01 17:00:00,2.04,0.59,1.86,0.54,6.97,2.03,5.23,1.53,5.23,1.53,11.00,-0.26,10.54,2.42,2.16,0.63,2.16,0.63,7.87,2.30,10.10,2.95,4.02,1.17,3.08,0.90,17.88,-3.93,17.88,-3.93,19.92,5.81,19.92,5.81,31.27,-24.08,31.27,-24.08
2024-06-01 17:30:00,2.62,0.76,2.43,0.71,7.15,2.09,5.23,1.53,5.23,1.53,11.56,-0.26,10.97,2.52,2.40,0.70,2.40,0.70,8.43,2.46,10.47,3.05,4.37,1.27,3.32,0.97,18.01,-4.12,18.01,-4.12,20.59,6.01,20.59,6.01,33.87,-23.58,33.87,-23.58
2024-06-01 18:00:00,2.99,0.87,2.78,0.81,7.35,2.14,5.23,1.53,5.23,1.53,11.56,-0.26,11.49,2.66,2.42,0.71,2.42,0.71,8.47,2.47,10.46,3.05,4.37,1.27,3.50,1.02,19.29,-4.00,19.29,-4.00,19.87,5.80,19.87,5.80,35.82,-23.21,35.82,-23.21
2024-06-01 18:30:00,2.85,0.83,2.63,0.77,7.46,2.18,5.18,1.51,5.18,1.51,11.56,-0.50,11.24,2.59,2.34,0.68,2.34,0.68,8.44,2.46,10.28,3.00,4.20,1.23,3.29,0.96,19.61,-4.00,19.61,-4.00,19.88,5.80,19.88,5.80,35.40,-23.17,35.40,-23.17
2024-06-01 19:00:00,3.02,0.88,2.79,0.81,7.42,2.16,5.15,1.50,5.15,1.50,11.40,-0.50,11.29,2.61,2.46,0.72,2.46,0.72,8.72,2.54,10.38,3.03,4.20,1.23,3.33,0.97,19.40,-4.00,19.40,-4.00,20.12,5.87,20.12,5.87,35.63,-23.03,35.63,-23.03
2024-06-01 19:30:00,3.04,0.89,2.80,0.82,7.54,2.20,5.07,1.48,5.07,1.48,11.40,-0.31,11.74,2.74,2.51,0.73,2.51,0.73,8.72,2.54,10.01,2.92,4.20,1.23,3.41,0.99,19.41,-4.06,19.41,-4.06,19.62,5.72,19.62,5.72,36.47,-22.95,36.47,-22.95
2024-06-01 20:00:00,3.04,0.89,2.80,0.82,7.54,2.20,4.93,1.44,4.93,1.44,11.54,-0.69,11.20,2.59,2.59,0.76,2.59,0.76,8.81,2.57,9.75,2.84,4.36,1.27,3.51,1.02,19.64,-4.14,19.64,-4.14,19.38,5.65,19.38,5.65,36.42,-22.84,36.42,-22.84
2024-06-01 20:30:00,3.11,0.91,2.88,0.84,7.50,2.19,4.94,1.44,4.94,1.44,11.28,-0.44,11.16,2.58,2.54,0.74,2.54,0.74,8.74,2.55,9.48,2.77,4.05,1.18,3.30,0.96,19.64,-3.91,19.64,-3.91,18.87,5.50,18.87,5.50,36.19,-22.89,36.19,-22.89
2024-06-01 21:00:00,3.11,0.91,2.84,0.83,7.50,2.19,4.89,1.43,4.89,1.43,11.18,-0.44,10.85,2.48,2.53,0.74,2.53,0.74,8.60,2.51,9.38,2.74,3.92,1.14,3.19,0.93,19.28,-3.91,19.28,-3.91,18.41,5.37,18.41,5.37,35.61,-23.15,35.61,-23.15
2024-06-01 21:30:00,3.07,0.90,2.84,0.83,7.43,2.17,4.83,1.41,4.83,1.41,11.08,-0.44,10.25,2.31,2.55,0.74,2.55,0.74,8.49,2.47,9.21,2.68,3.81,1.11,3.00,0.88,18.93,-4.04,18.93,-4.04,18.42,5.37,18.42,5.37,34.92,-23.67,34.92,-23.67
2024-06-01 22:00:00,3.05,0.89,2.84,0.83,7.23,2.11,4.80,1.40,4.80,1.40,11.08,-0.51,10.67,2.43,2.52,0.74,2.52,0.74,8.58,2.50,8.96,2.62,3.73,1.09,2.93,0.85,18.70,-4.16,18.70,-4.16,18.11,5.28,18.11,5.28,34.90,-23.86,34.90,-23.86
2024-06-01 22:30:00,2.98,0.87,2.78,0.81,7.07,2.06,4.73,1.38,4.73,1.38,10.96,-0.51,10.49,2.37,2.51,0.73,2.51,0.73,8.28,2.42,6.99,2.48,3.82,1.12,3.06,0.89,18.61,-4.26,18.61,-4.26,17.26,5.03,17.26,5.03,34.34,-24.08,34.34,-24.08
2024-06-01 23:00:00,2.76,0.81,2.57,0.75,6.75,1.97,4.64,1.35,4.64,1.35,10.63,-0.51,9.98,2.23,2.40,0.70,2.40,0.70,7.76,2.26,6.51,2.34,3.64,1.06,2.94,0.86,18.34,-4.26,18.34,-4.26,16.40,4.78,16.40,4.78,32.56,-24.81,32.56,-24.81
2024-06-01 23:30:00,2.58,0.75,2.44,0.71,6.28,1.83,4.57,1.33,4.57,1.33,10.08,-0.52,9.62,2.11,2.25,0.66,2.25,0.66,7.16,2.09,5.44,2.19,3.32,0.97,2.68,0.78,17.46,-4.66,17.46,-4.66,15.63,4.56,15.63,4.56,30.46,-25.38,30.46,-25.38
2024-06-02 00:00:00,2.42,0.71,2.25,0.66,5.89,1.72,4.88,1.42,4.88,1.42,9.60,-0.60,9.07,1.95,2.12,0.62,2.12,0.62,6.88,2.01,5.51,2.08,3.13,0.91,2.48,0.72,16.34,-4.91,16.34,-4.91,14.85,4.33,14.85,4.33,28.50,-25.88,28.50,-25.88
2024-06-02 00:30:00,2.32,0.68,2.13,0.62,5.62,1.64,4.80,1.40,4.80,1.40,9.29,-0.60,8.39,1.75,2.06,0.60,2.06,0.60,6.41,1.87,5.30,2.02,3.07,0.90,2.38,0.69,15.39,-4.77,15.39,-4.77,14.72,4.29,14.72,4.29,26.94,-26.17,26.94,-26.17
2024-06-02 01:00:00,2.29,0.67,2.06,0.60,5.46,1.59,4.76,1.39,4.76,1.39,9.07,-0.60,8.85,1.88,2.02,0.59,2.02,0.59,6.12,1.78,4.75,2.00,2.92,0.85,2.31,0.68,14.66,-4.84,14.66,-4.84,14.67,4.28,14.67,4.28,26.42,-26.12,26.42,-26.12
2024-06-02 01:30:00,2.20,0.64,2.04,0.59,5.38,1.57,4.77,1.39,4.77,1.39,8.85,-0.60,9.16,1.97,1.95,0.57,1.95,0.57,5.82,1.70,5.30,1.99,2.67,0.78,2.15,0.63,14.27,-4.92,14.27,-4.92,14.58,4.25,14.58,4.25,25.96,-26.44,25.96,-26.44
2024-06-02 02:00:00,2.24,0.65,2.04,0.59,5.41,1.58,4.79,1.40,4.79,1.40,8.61,-0.60,8.61,1.81,1.86,0.54,1.86,0.54,5.62,1.64,4.71,1.94,2.70,0.79,2.25,0.66,13.82,-4.92,13.82,-4.92,14.11,4.11,14.11,4.11,25.48,-26.48,25.48,-26.48
2024-06-02 02:30:00,2.18,0.64,2.01,0.58,5.16,1.50,4.76,1.39,4.76,1.39,8.47,-0.60,8.37,1.74,1.82,0.53,1.82,0.53,5.46,1.59,4.78,1.88,2.60,0.76,2.09,0.61,13.56,-4.92,13.56,-4.92,13.52,3.94,13.52,3.94,24.56,-26.63,24.56,-26.63
2024-06-02 03:00:00,2.10,0.61,1.92,0.56,4.94,1.44,4.65,1.36,4.65,1.36,8.26,-0.60,7.81,1.58,1.78,0.52,1.78,0.52,5.28,1.54,4.60,1.86,2.49,0.73,1.93,0.56,13.16,-4.92,13.16,-4.92,13.36,3.90,13.36,3.90,23.37,-27.08,23.37,-27.08
2024-06-02 03:30:00,2.04,0.60,1.89,0.55,4.85,1.41,4.65,1.36,4.65,1.36,8.20,-0.60,7.69,1.54,1.74,0.51,1.74,0.51,5.22,1.52,4.94,1.82,2.40,0.70,1.80,0.53,12.70,-5.03,12.70,-5.03,13.39,3.90,13.39,3.90,22.75,-27.18,22.75,-27.18
2024-06-02 04:00:00,2.02,0.59,1.84,0.54,4.80,1.40,4.64,1.35,4.64,1.35,8.11,-0.60,7.73,1.55,1.72,0.50,1.72,0.50,5.13,1.50,6.11,1.78,2.55,0.74,2.04,0.60,12.47,-5.03,12.47,-5.03,13.15,3.83,13.15,3.83,22.78,-27.00,22.78,-27.00
2024-06-02 04:30:00,1.94,0.57,1.77,0.52,4.54,1.32,4.61,1.35,4.61,1.35,7.97,-0.60,7.87,1.59,1.67,0.49,1.67,0.49,4.97,1.45,5.84,1.70,2.39,0.70,1.91,0.56,12.47,-5.03,12.47,-5.03,12.35,3.60,12.35,3.60,22.31,-27.03,22.31,-27.03
2024-06-02 05:00:00,1.88,0.55,1.74,0.51,4.44,1.29,4.54,1.32,4.54,1.32,7.76,-0.60,7.24,1.41,1.64,0.48,1.64,0.48,4.86,1.42,5.80,1.69,2.37,0.69,1.95,0.57,12.10,-5.13,12.10,-5.13,12.26,3.58,12.26,3.58,20.98,-26.65,20.98,-26.65
2024-06-02 05:30:00,1.88,0.55,1.75,0.51,4.34,1.27,4.54,1.32,4.54,1.32,7.76,-0.60,6.80,1.28,1.61,0.47,1.61,0.47,4.86,1.42,5.82,1.70,2.28,0.66,1.82,0.53,11.61,-5.37,11.61,-5.37,12.27,3.58,12.27,3.58,20.48,-27.04,20.48,-27.04
2024-06-02 06:00:00,1.84,0.54,1.72,0.50,4.32,1.26,4.52,1.32,4.52,1.32,7.84,-0.60,6.84,1.29,1.61,0.47,1.61,0.47,4.94,1.44,5.93,1.73,2.31,0.67,1.78,0.52,11.46,-5.37,11.46,-5.37,12.58,3.67,12.58,3.67,20.33,-27.02,20.33,-27.02
2024-06-02 06:30:00,1.86,0.54,1.74,0.51,4.45,1.30,4.53,1.32,4.53,1.32,8.05,-0.60,7.04,1.35,1.58,0.46,1.58,0.46,5.04,1.47,6.06,1.77,2.54,0.74,1.99,0.58,11.84,-5.26,11.84,-5.26,12.65,3.69,12.65,3.69,20.91,-26.78,20.91,-26.78
2024-06-02 07:00:00,1.80,0.53,1.66,0.48,4.51,1.32,4.59,1.34,4.59,1.34,8.16,-0.58,7.23,1.39,1.62,0.47,1.62,0.47,5.04,1.47,6.40,1.87,2.62,0.76,2.04,0.60,11.83,-5.26,11.83,-5.26,13.38,3.90,13.38,3.90,20.81,-26.63,20.81,-26.63
2024-06-02 07:30:00,1.73,0.50,1.56,0.45,4.68,1.37,4.46,1.30,4.46,1.30,8.53,-0.86,8.34,1.68,1.66,0.48,1.66,0.48,5.14,1.50,6.85,2.00,2.69,0.78,2.03,0.59,12.03,-5.16,12.03,-5.16,13.92,4.06,13.92,4.06,21.58,-26.07,21.58,-26.07
2024-06-02 08:00:00,1.66,0.48,1.47,0.43,4.94,1.44,4.24,1.24,4.24,1.24,8.87,-0.36,8.68,1.82,1.70,0.50,1.70,0.50,5.36,1.56,7.55,2.20,3.07,0.90,2.25,0.66,12.59,-4.60,12.59,-4.60,14.75,4.30,14.75,4.30,22.11,-25.72,22.11,-25.72
2024-06-02 08:30:00,1.60,0.47,1.49,0.43,5.27,1.54,4.29,1.25,4.29,1.25,9.13,-0.35,8.90,1.90,1.77,0.52,1.77,0.52,5.81,1.69,8.07,2.35,3.41,0.99,2.35,0.69,14.15,-4.45,14.15,-4.45,15.34,4.48,15.34,4.48,22.78,-25.19,22.78,-25.19
2024-06-02 09:00:00,1.50,0.44,1.32,0.38,5.54,1.62,4.33,1.26,4.33,1.26,9.78,-0.31,9.07,1.97,1.83,0.54,1.83,0.54,6.24,1.82,8.59,2.51,3.54,1.03,2.35,0.69,14.14,-4.45,14.14,-4.45,16.04,4.68,16.04,4.68,23.42,-24.70,23.42,-24.70
2024-06-02 09:30:00,1.50,0.44,1.31,0.38,5.88,1.72,4.36,1.27,4.36,1.27,10.12,-0.28,9.47,2.08,1.90,0.55,1.90,0.55,6.58,1.92,8.69,2.54,3.80,1.11,2.49,0.72,15.09,-3.91,15.09,-3.91,16.43,4.79,16.43,4.79,24.34,-24.30,24.34,-24.30
2024-06-02 10:00:00,1.34,0.39,1.19,0.35,6.08,1.77,4.49,1.31,4.49,1.31,10.39,-0.28,9.69,2.15,1.88,0.55,1.88,0.55,6.89,2.01,8.81,2.57,3.84,1.12,2.47,0.72,15.84,-3.68,15.84,-3.68,16.90,4.93,16.90,4.93,24.38,-24.29,24.38,-24.29
2024-06-02 10:30:00,1.20,0.35,1.07,0.31,6.12,1.78,4.71,1.38,4.71,1.38,10.39,-0.22,9.75,2.17,1.85,0.54,1.85,0.54,7.08,2.06,8.84,2.58,3.83,1.12,2.43,0.71,16.19,-3.53,16.19,-3.53,16.87,4.92,16.87,4.92,24.19,-23.90,24.19,-23.90
2024-06-02 11:00:00,1.01,0.29,0.88,0.26,6.23,1.82,4.80,1.40,4.80,1.40,10.43,-0.17,9.34,2.05,1.83,0.54,1.83,0.54,7.08,2.07,8.88,2.59,3.90,1.14,2.41,0.70,16.29,-3.44,16.29,-3.44,16.96,4.95,16.96,4.95,23.52,-23.87,23.52,-23.87
2024-06-02 11:30:00,0.91,0.27,0.79,0.23,6.14,1.79,4.90,1.43,4.90,1.43,10.43,-0.17,9.02,1.96,1.81,0.53,1.81,0.53,6.95,2.03,8.75,2.55,3.88,1.13,2.36,0.69,16.28,-3.31,16.28,-3.31,16.91,4.93,16.91,4.93,23.06,-23.92,23.06,-23.92
2024-06-02 12:00:00,0.78,0.23,0.68,0.20,6.10,1.78,4.97,1.45,4.97,1.45,10.31,-0.17,8.81,1.90,1.80,0.52,1.80,0.52,6.86,2.00,8.67,2.53,3.92,1.14,2.39,0.70,16.22,-3.28,16.22,-3.28,16.94,4.94,16.94,4.94,22.45,-23.98,22.45,-23.98
2024-06-02 12:30:00,0.72,0.21,0.62,0.18,6.19,1.81,5.01,1.46,5.01,1.46,10.31,-0.17,8.83,1.90,1.75,0.51,1.75,0.51,6.86,2.00,8.57,2.50,3.82,1.12,2.31,0.68,16.03,-3.28,16.03,-3.28,16.94,4.94,16.94,4.94,22.08,-23.96,22.08,-23.96
2024-06-02 13:00:00,0.69,0.20,0.62,0.18,6.25,1.82,5.00,1.46,5.00,1.46,10.10,-0.20,8.85,1.90,1.75,0.51,1.75,0.51,6.84,2.00,8.44,2.46,3.82,1.11,2.36,0.69,15.84,-3.31,15.84,-3.31,16.48,4.81,16.48,4.81,22.00,-23.96,22.00,-23.96
2024-06-02 13:30:00,0.61,0.18,0.52,0.15,5.92,1.73,5.01,1.46,5.01,1.46,10.10,-0.20,8.69,1.86,1.79,0.52,1.79,0.52,6.74,1.97,8.29,2.42,3.67,1.07,2.08,0.61,15.52,-3.43,15.52,-3.43,16.46,4.80,16.46,4.80,21.37,-24.32,21.37,-24.32
2024-06-02 14:00:00,0.61,0.18,0.54,0.16,5.92,1.73,5.05,1.47,5.05,1.47,9.97,-0.24,8.70,1.86,1.74,0.51,1.74,0.51,6.55,1.91,8.23,2.40,3.42,1.00,1.87,0.55,15.52,-3.43,15.52,-3.43,16.54,4.82,16.54,4.82,20.97,-24.62,20.97,-24.62
2024-06-02 14:30:00,0.64,0.19,0.58,0.17,5.92,1.73,5.06,1.48,5.06,1.48,9.84,-0.24,8.52,1.82,1.69,0.49,1.69,0.49,6.79,1.98,8.14,2.38,3.50,1.02,2.05,0.60,15.14,-3.56,15.14,-3.56,16.19,4.72,16.19,4.72,21.32,-24.56,21.32,-24.56
2024-06-02 15:00:00,0.62,0.18,0.54,0.16,5.92,1.73,5.03,1.47,5.03,1.47,9.84,-0.24,8.42,1.79,1.72,0.50,1.72,0.50,6.79,1.98,8.34,2.43,3.46,1.01,1.93,0.56,15.16,-3.56,15.16,-3.56,17.12,4.99,17.12,4.99,20.99,-24.60,20.99,-24.60
2024-06-02 15:30:00,0.79,0.23,0.66,0.19,5.88,1.71,5.02,1.46,5.02,1.46,10.22,-0.24,9.40,2.07,1.79,0.52,1.79,0.52,7.01,2.04,8.35,2.44,3.60,1.05,2.20,0.64,15.07,-3.56,15.07,-3.56,17.28,5.04,17.28,5.04,22.86,-24.33,22.86,-24.33
2024-06-02 16:00:00,1.08,0.32,0.95,0.28,6.00,1.75,5.02,1.46,5.02,1.46,10.22,-0.24,8.94,1.94,1.86,0.54,1.86,0.54,7.11,2.08,8.75,2.55,3.74,1.09,2.41,0.70,15.71,-3.56,15.71,-3.56,17.19,5.01,17.19,5.01,23.92,-24.10,23.92,-24.10
2024-06-02 16:30:00,1.21,0.35,1.05,0.31,6.23,1.82,4.98,1.45,4.98,1.45,10.75,-0.24,8.85,1.91,1.97,0.57,1.97,0.57,7.51,2.19,9.11,2.66,3.90,1.14,2.41,0.70,15.99,-3.53,15.99,-3.53,18.72,5.46,18.72,5.46,25.27,-24.00,25.27,-24.00
2024-06-02 17:00:00,1.56,0.46,1.40,0.41,6.49,1.89,4.97,1.45,4.97,1.45,11.13,-0.24,9.59,2.13,2.06,0.60,2.06,0.60,7.95,2.32,9.59,2.80,4.16,1.21,2.91,0.85,16.79,-3.53,16.79,-3.53,18.45,5.38,18.45,5.38,28.84,-23.26,28.84,-23.26
2024-06-02 17:30:00,1.98,0.58,1.80,0.52,6.95,2.03,4.91,1.43,4.91,1.43,11.40,-0.26,9.52,2.11,2.23,0.65,2.23,0.65,8.21,2.39,9.77,2.85,4.59,1.34,3.26,0.95,17.73,-3.40,17.73,-3.40,19.01,5.54,19.01,5.54,30.23,-23.10,30.23,-23.10
2024-06-02 18:00:00,2.48,0.72,2.13,0.62,7.43,2.17,4.83,1.41,4.83,1.41,11.52,-0.29,9.71,2.16,2.37,0.69,2.37,0.69,8.61,2.51,10.15,2.96,4.58,1.34,3.26,0.95,18.56,-3.40,18.56,-3.40,19.36,5.65,19.36,5.65,31.58,-22.98,31.58,-22.98
2024-06-02 18:30:00,2.61,0.76,2.33,0.68,7.47,2.18,4.75,1.39,4.75,1.39,11.87,-0.29,9.93,2.22,2.42,0.71,2.42,0.71,8.91,2.60,10.13,2.96,4.61,1.34,3.29,0.96,18.96,-3.46,18.96,-3.46,19.71,5.75,19.71,5.75,33.53,-22.64,33.53,-22.64
2024-06-02 19:00:00,2.85,0.83,2.58,0.75,7.47,2.18,4.80,1.40,4.80,1.40,12.12,-0.29,10.47,2.38,2.53,0.74,2.53,0.74,8.95,2.61,10.23,2.98,4.64,1.35,3.47,1.01,19.74,-3.41,19.74,-3.41,17.30,5.04,17.30,5.04,35.30,-22.39,35.30,-22.39
2024-06-02 19:30:00,2.57,0.75,2.34,0.68,7.47,2.18,4.79,1.40,4.79,1.40,12.12,-0.29,6.23,1.15,2.56,0.75,2.56,0.75,9.20,2.68,10.09,2.94,4.74,1.38,2.94,0.86,20.04,-3.60,20.04,-3.60,21.25,6.20,21.25,6.20,31.43,-23.85,31.43,-23.85
2024-06-02 20:00:00,2.99,0.87,2.76,0.81,7.62,2.22,4.74,1.38,4.74,1.38,12.04,-0.32,10.51,2.39,2.59,0.75,2.59,0.75,9.13,2.66,9.78,2.85,4.43,1.29,3.32,0.97,20.05,-3.60,20.05,-3.60,19.42,5.66,19.42,5.66,36.08,-22.44,36.08,-22.44
2024-06-02 20:30:00,3.20,0.93,2.94,0.86,7.52,2.19,4.75,1.39,4.75,1.39,12.04,-0.32,10.50,2.39,2.66,0.78,2.66,0.78,9.15,2.67,9.62,2.80,4.32,1.26,3.30,0.96,20.05,-3.69,20.05,-3.69,18.75,5.47,18.75,5.47,36.73,-22.63,36.73,-22.63
2024-06-02 21:00:00,3.13,0.91,2.90,0.85,7.42,2.16,4.72,1.38,4.72,1.38,11.79,-0.32,10.28,2.33,2.71,0.79,2.71,0.79,9.00,2.62,9.51,2.77,4.23,1.24,3.24,0.95,20.05,-3.78,20.05,-3.78,18.42,5.37,18.42,5.37,36.25,-22.98,36.25,-22.98
2024-06-02 21:30:00,3.08,0.90,2.85,0.83,7.32,2.14,4.69,1.37,4.69,1.37,11.79,-0.32,9.97,2.24,2.59,0.76,2.59,0.76,8.93,2.60,9.23,2.69,4.18,1.22,3.19,0.93,19.77,-3.91,19.77,-3.91,18.15,5.29,18.15,5.29,35.81,-23.16,35.81,-23.16
2024-06-02 22:00:00,3.02,0.88,2.78,0.81,7.23,2.11,4.64,1.35,4.64,1.35,11.58,-0.36,10.13,2.28,2.64,0.77,2.64,0.77,8.68,2.53,8.87,2.59,4.00,1.17,3.00,0.88,19.56,-3.91,19.56,-3.91,17.51,5.11,17.51,5.11,35.12,-23.51,35.12,-23.51
2024-06-02 22:30:00,2.89,0.84,2.68,0.78,6.83,1.99,4.59,1.34,4.59,1.34,11.44,-0.36,10.06,2.26,2.57,0.75,2.57,0.75,8.25,2.40,8.23,2.40,3.80,1.11,2.74,0.80,19.13,-4.11,19.13,-4.11,16.33,4.76,16.33,4.76,33.60,-23.84,33.60,-23.84
2024-06-02 23:00:00,2.66,0.78,2.49,0.72,6.53,1.90,4.49,1.31,4.49,1.31,10.95,-0.34,8.89,1.92,2.44,0.71,2.44,0.71,7.51,2.19,7.62,2.22,3.59,1.05,2.66,0.78,18.34,-4.44,18.34,-4.44,15.28,4.46,15.28,4.46,31.09,-24.26,31.09,-24.26
2024-06-02 23:30:00,2.41,0.70,2.26,0.66,5.95,1.74,4.38,1.28,4.38,1.28,10.30,-0.53,8.44,1.78,2.22,0.65,2.22,0.65,6.87,2.00,7.16,2.09,3.33,0.97,2.52,0.73,17.18,-4.61,17.18,-4.61,14.51,4.23,14.51,4.23,28.74,-24.62,28.74,-24.62
2024-06-03 00:00:00,2.37,0.69,2.10,0.61,5.55,1.62,4.54,1.32,4.54,1.32,9.92,-0.44,8.06,1.67,2.10,0.61,2.10,0.61,6.36,1.85,6.81,1.99,2.92,0.85,2.00,0.58,15.92,-4.70,15.92,-4.70,13.84,4.04,13.84,4.04,26.76,-25.24,26.76,-25.24
2024-06-03 00:30:00,2.41,0.70,1.91,0.56,5.19,1.52,4.68,1.36,4.68,1.36,9.42,-0.44,7.28,1.46,2.03,0.59,2.03,0.59,5.98,1.74,6.56,1.91,2.93,0.85,2.04,0.60,14.89,-4.70,14.89,-4.70,13.59,3.96,13.59,3.96,25.08,-25.52,25.08,-25.52
2024-06-03 01:00:00,2.37,0.69,1.87,0.55,5.05,1.47,4.61,1.35,4.61,1.35,8.99,-0.52,7.43,1.50,1.96,0.57,1.96,0.57,5.79,1.69,6.47,1.89,2.76,0.80,1.96,0.57,14.32,-4.27,14.32,-4.27,13.81,4.03,13.81,4.03,24.06,-25.77,24.06,-25.77
2024-06-03 01:30:00,2.17,0.63,1.91,0.56,4.92,1.43,4.64,1.35,4.64,1.35,8.63,-0.52,7.68,1.56,1.90,0.55,1.90,0.55,5.64,1.64,6.40,1.87,2.74,0.80,2.09,0.61,13.66,-4.44,13.66,-4.44,13.62,3.97,13.62,3.97,24.14,-25.57,24.14,-25.57
2024-06-03 02:00:00,2.12,0.62,1.94,0.56,4.92,1.43,4.64,1.35,4.64,1.35,8.50,-0.56,7.66,1.66,1.84,0.54,1.84,0.54,5.40,1.57,6.42,1.87,2.57,0.75,2.12,0.62,13.25,-4.65,13.25,-4.65,13.37,3.90,13.37,3.90,24.05,-25.61,24.05,-25.61
2024-06-03 02:30:00,2.05,0.60,1.89,0.55,4.81,1.40,4.59,1.34,4.59,1.34,8.50,-0.56,7.01,1.73,1.81,0.53,1.81,0.53,5.27,1.54,6.18,1.80,2.43,0.71,1.98,0.58,12.90,-5.01,12.90,-5.01,12.67,3.70,12.67,3.70,23.95,-25.77,23.95,-25.77
2024-06-03 03:00:00,2.01,0.58,1.89,0.55,4.63,1.35,4.56,1.33,4.56,1.33,8.16,-0.56,6.50,1.58,1.76,0.51,1.76,0.51,5.15,1.50,6.12,1.79,2.39,0.70,1.88,0.55,12.69,-5.07,12.69,-5.07,12.51,3.65,12.51,3.65,22.86,-25.94,22.86,-25.94
2024-06-03 03:30:00,1.97,0.57,1.86,0.54,4.47,1.30,4.57,1.33,4.57,1.33,8.16,-0.56,6.08,1.46,1.73,0.51,1.73,0.51,5.02,1.46,6.04,1.76,2.38,0.69,1.82,0.53,12.25,-5.12,12.25,-5.12,12.46,3.63,12.46,3.63,22.38,-26.22,22.38,-26.22
2024-06-03 04:00:00,1.92,0.56,1.80,0.53,4.47,1.30,4.58,1.34,4.58,1.34,8.16,-0.56,6.07,1.46,1.72,0.50,1.72,0.50,5.02,1.46,5.95,1.74,2.37,0.69,1.80,0.53,12.15,-5.15,12.15,-5.15,12.36,3.61,12.36,3.61,22.24,-26.17,22.24,-26.17
2024-06-03 04:30:00,1.84,0.54,1.74,0.51,4.34,1.27,4.56,1.33,4.56,1.33,8.16,-0.56,6.31,1.53,1.69,0.49,1.69,0.49,4.92,1.43,5.80,1.69,2.34,0.68,1.80,0.53,12.10,-5.12,12.10,-5.12,12.18,3.55,12.18,3.55,22.17,-26.14,22.17,-26.14
2024-06-03 05:00:00,1.80,0.52,1.71,0.50,4.28,1.25,4.54,1.32,4.54,1.32,8.09,-0.56,6.40,1.55,1.69,0.49,1.69,0.49,4.88,1.42,5.79,1.69,2.30,0.67,1.80,0.53,11.95,-5.12,11.95,-5.12,12.47,3.64,12.47,3.64,22.00,-26.00,22.00,-26.00
2024-06-03 05:30:00,1.80,0.52,1.69,0.49,4.28,1.25,4.55,1.33,4.55,1.33,8.38,-0.56,6.87,1.69,1.76,0.51,1.76,0.51,5.01,1.46,6.08,1.77,2.38,0.70,1.94,0.57,11.75,-5.04,11.75,-5.04,12.07,3.52,12.07,3.52,22.86,-25.88,22.86,-25.88
2024-06-03 06:00:00,1.82,0.53,1.72,0.50,4.46,1.30,4.54,1.32,4.54,1.32,8.57,-0.34,6.58,1.39,1.91,0.56,1.91,0.56,5.27,1.54,6.77,1.98,2.64,0.77,1.94,0.57,12.17,-5.04,12.17,-5.04,13.92,4.06,13.92,4.06,22.44,-25.73,22.44,-25.73
2024-06-03 06:30:00,2.02,0.59,1.89,0.55,4.80,1.40,4.23,1.23,4.23,1.23,10.01,-0.20,8.15,1.67,2.33,0.68,2.33,0.68,6.02,1.76,7.41,2.16,3.12,0.91,1.88,0.55,12.69,-4.94,12.69,-4.94,13.59,3.96,13.59,3.96,25.18,-24.66,25.18,-24.66
2024-06-03 07:00:00,2.10,0.61,1.93,0.56,5.34,1.56,4.32,1.26,4.32,1.26,11.30,-0.03,4.82,0.72,2.61,0.76,2.61,0.76,6.66,1.94,8.27,2.41,3.69,1.08,1.84,0.54,14.67,-4.25,14.67,-4.25,16.51,4.81,16.51,4.81,23.42,-25.11,23.42,-25.11
2024-06-03 07:30:00,1.79,0.52,1.63,0.48,5.77,1.68,4.41,1.29,4.41,1.29,12.24,0.07,6.00,1.07,3.02,0.88,3.02,0.88,7.36,2.15,8.65,2.52,4.22,1.23,2.13,0.62,16.31,-3.71,16.31,-3.71,17.38,5.07,17.38,5.07,25.93,-24.15,25.93,-24.15
2024-06-03 08:00:00,1.83,0.54,1.68,0.49,6.19,1.81,4.54,1.32,4.54,1.32,12.85,0.20,6.36,1.23,3.27,0.95,3.27,0.95,7.52,2.19,8.82,2.57,4.46,1.30,2.26,0.66,18.24,-3.19,18.24,-3.19,19.80,5.78,19.80,5.78,27.14,-23.31,27.14,-23.31
2024-06-03 08:30:00,2.24,0.65,2.04,0.60,6.19,1.81,4.67,1.36,4.67,1.36,12.85,0.22,9.46,2.34,3.29,0.96,3.29,0.96,7.39,2.16,8.94,2.61,4.27,1.24,2.64,0.77,19.17,-2.83,19.17,-2.83,17.58,5.13,17.58,5.13,31.17,-21.70,31.17,-21.70
2024-06-03 09:00:00,2.15,0.63,1.97,0.57,5.89,1.72,4.71,1.38,4.71,1.38,12.96,0.24,8.33,1.89,3.21,0.94,3.21,0.94,7.21,2.10,9.29,2.71,4.41,1.29,2.57,0.75,19.47,-2.58,19.47,-2.58,17.09,4.99,17.09,4.99,29.74,-21.95,29.74,-21.95
2024-06-03 09:30:00,2.26,0.66,2.06,0.60,6.14,1.79,4.86,1.42,4.86,1.42,13.34,0.25,6.02,1.08,3.42,1.00,3.42,1.00,7.58,2.21,9.33,2.72,4.55,1.33,2.21,0.64,19.39,-2.51,19.39,-2.51,19.88,5.80,19.88,5.80,27.21,-22.93,27.21,-22.93
2024-06-03 10:00:00,2.32,0.68,2.13,0.62,6.29,1.83,4.96,1.45,4.96,1.45,13.64,0.25,7.02,1.39,3.37,0.98,3.37,0.98,7.74,2.26,9.38,2.74,4.54,1.32,2.37,0.69,19.93,-2.51,19.93,-2.51,19.97,5.82,19.97,5.82,28.98,-22.65,28.98,-22.65
2024-06-03 10:30:00,2.29,0.67,2.13,0.62,6.29,1.83,5.00,1.46,5.00,1.46,13.86,0.25,7.95,1.72,3.46,1.01,3.46,1.01,7.92,2.31,9.32,2.72,4.60,1.34,2.51,0.73,20.25,-2.51,20.25,-2.51,21.28,6.21,21.28,6.21,30.66,-22.17,30.66,-22.17
2024-06-03 11:00:00,2.16,0.63,1.99,0.58,6.35,1.85,5.03,1.47,5.03,1.47,13.70,0.25,12.15,3.01,3.42,1.00,3.42,1.00,7.85,2.29,9.43,2.75,4.28,1.25,2.75,0.80,20.60,-2.42,20.60,-2.42,19.09,5.57,19.09,5.57,34.64,-20.59,34.64,-20.59
2024-06-03 11:30:00,1.87,0.55,1.71,0.50,6.25,1.82,5.08,1.48,5.08,1.48,13.60,0.35,12.31,3.13,3.42,1.00,3.42,1.00,7.73,2.25,9.33,2.72,4.07,1.19,2.55,0.74,20.59,-2.42,20.59,-2.42,17.98,5.24,17.98,5.24,34.57,-20.36,34.57,-20.36
2024-06-03 12:00:00,1.66,0.48,1.51,0.44,6.23,1.82,5.15,1.50,5.15,1.50,13.51,0.44,12.54,3.01,3.47,1.01,3.47,1.01,7.82,2.28,9.53,2.78,4.08,1.19,2.45,0.71,20.38,-2.19,20.38,-2.19,18.90,5.51,18.90,5.51,33.16,-20.48,33.16,-20.48
2024-06-03 12:30:00,1.83,0.54,1.65,0.48,6.26,1.83,5.19,1.51,5.19,1.51,13.47,0.16,12.66,3.02,3.41,0.99,3.41,0.99,7.78,2.27,9.62,2.80,4.16,1.22,2.57,0.75,20.41,-1.97,20.41,-1.97,19.91,5.81,19.91,5.81,33.43,-20.64,33.43,-20.64
2024-06-03 13:00:00,2.13,0.62,1.91,0.56,6.52,1.90,5.19,1.51,5.19,1.51,13.33,0.16,12.67,3.02,3.41,0.99,3.41,0.99,7.98,2.33,9.32,2.72,4.09,1.19,2.74,0.80,20.54,-2.06,20.54,-2.06,18.21,5.31,18.21,5.31,34.94,-20.80,34.94,-20.80
2024-06-03 13:30:00,1.57,0.46,1.39,0.41,6.29,1.83,5.18,1.51,5.18,1.51,13.60,0.20,12.03,2.84,3.43,1.00,3.43,1.00,7.97,2.32,9.17,2.68,4.15,1.21,2.55,0.74,20.72,-2.41,20.72,-2.41,18.52,5.40,18.52,5.40,33.06,-21.20,33.06,-21.20
2024-06-03 14:00:00,1.47,0.43,1.34,0.39,6.21,1.81,5.16,1.51,5.16,1.51,13.48,0.17,12.28,2.91,3.22,0.94,3.22,0.94,7.69,2.24,9.43,2.75,4.14,1.21,2.45,0.71,20.63,-2.45,20.63,-2.45,20.03,5.84,20.03,5.84,32.17,-21.36,32.17,-21.36
2024-06-03 14:30:00,2.18,0.64,2.03,0.59,6.54,1.91,5.16,1.51,5.16,1.51,13.64,0.17,13.52,3.27,3.38,0.99,3.38,0.99,7.86,2.29,8.27,2.72,4.10,1.20,2.62,0.76,19.85,-2.88,19.85,-2.88,20.04,5.84,20.04,5.84,34.87,-20.66,34.87,-20.66
2024-06-03 15:00:00,2.24,0.65,2.08,0.61,6.36,1.86,5.15,1.50,5.15,1.50,13.64,0.17,13.26,3.20,3.50,1.02,3.50,1.02,8.05,2.35,9.28,2.71,4.12,1.20,2.76,0.81,20.42,-2.82,20.42,-2.82,19.36,5.65,19.36,5.65,36.47,-20.66,36.47,-20.66
2024-06-03 15:30:00,2.35,0.69,2.16,0.63,6.36,1.86,5.14,1.50,5.14,1.50,13.64,0.17,12.97,3.11,3.46,1.01,3.46,1.01,8.09,2.36,9.26,2.70,4.06,1.18,2.74,0.80,20.66,-2.85,20.66,-2.85,18.36,5.36,18.36,5.36,36.61,-20.76,36.61,-20.76
2024-06-03 16:00:00,1.72,0.50,1.58,0.46,6.52,1.90,5.19,1.52,5.19,1.52,13.92,0.17,12.42,2.95,3.47,1.01,3.47,1.01,8.92,2.60,9.93,2.90,4.38,1.28,2.69,0.78,20.57,-2.95,20.57,-2.95,19.79,5.77,19.79,5.77,35.43,-20.71,35.43,-20.71
2024-06-03 16:30:00,2.12,0.62,1.90,0.56,6.91,2.02,5.23,1.52,5.23,1.52,14.22,-0.01,12.56,3.00,3.26,0.95,3.26,0.95,9.43,2.75,10.31,3.01,4.58,1.34,2.87,0.84,21.04,-2.95,21.04,-2.95,18.79,5.48,18.79,5.48,36.52,-21.19,36.52,-21.19
2024-06-03 17:00:00,2.15,0.63,1.92,0.56,7.28,2.12,5.24,1.53,5.24,1.53,14.22,-0.01,9.20,2.03,3.18,0.93,3.18,0.93,9.64,2.81,10.52,3.07,4.88,1.42,2.83,0.83,21.66,-3.19,21.66,-3.19,20.16,5.88,20.16,5.88,33.63,-22.19,33.63,-22.19
2024-06-03 17:30:00,2.00,0.58,1.81,0.53,7.28,2.12,5.12,1.49,5.12,1.49,14.02,-0.07,8.43,1.81,3.09,0.90,3.09,0.90,9.77,2.85,10.97,3.20,5.11,1.49,2.90,0.85,21.82,-3.23,21.82,-3.23,22.01,6.42,22.01,6.42,32.60,-22.44,32.60,-22.44
2024-06-03 18:00:00,2.80,0.82,2.56,0.75,7.71,2.25,5.11,1.49,5.11,1.49,13.76,-0.15,8.36,1.81,3.09,0.90,3.09,0.90,9.65,2.81,8.38,3.38,5.21,1.52,3.23,0.94,21.87,-3.28,21.87,-3.28,22.17,6.47,22.17,6.47,34.79,-22.49,34.79,-22.49
2024-06-03 18:30:00,3.08,0.90,2.78,0.81,8.12,2.37,5.07,1.48,5.07,1.48,14.16,-0.15,8.68,1.88,3.13,0.91,3.13,0.91,10.21,2.98,10.74,3.34,5.29,1.54,3.52,1.03,22.13,-3.44,22.13,-3.44,21.88,6.38,21.88,6.38,36.84,-21.86,36.84,-21.86
2024-06-03 19:00:00,3.15,0.92,2.83,0.83,8.12,2.37,4.98,1.45,4.98,1.45,14.03,-0.15,8.88,1.92,3.10,0.90,3.10,0.90,10.19,2.97,8.70,3.27,5.15,1.50,3.42,1.00,23.22,-2.67,23.22,-2.67,16.43,4.79,16.43,4.79,36.62,-22.12,36.62,-22.12
2024-06-03 19:30:00,3.10,0.90,2.83,0.83,8.15,2.38,4.93,1.44,4.93,1.44,14.19,-0.13,8.98,1.96,3.08,0.90,3.08,0.90,10.01,2.92,7.92,3.16,5.70,1.66,2.55,0.74,22.98,-2.66,22.98,-2.66,25.44,7.42,25.44,7.42,24.81,-25.08,24.81,-25.08
2024-06-03 20:00:00,2.99,0.87,2.76,0.80,7.96,2.32,4.85,1.41,4.85,1.41,13.83,-0.17,8.46,1.79,2.99,0.87,2.99,0.87,9.75,2.84,7.94,3.07,5.01,1.46,3.15,0.92,22.43,-3.08,22.43,-3.08,22.82,6.66,22.82,6.66,32.25,-23.57,32.25,-23.57
2024-06-03 20:30:00,2.86,0.83,2.63,0.77,8.05,2.35,4.84,1.41,4.84,1.41,13.27,0.00,8.28,1.75,2.89,0.84,2.89,0.84,9.40,2.74,8.15,2.95,4.75,1.39,3.26,0.95,22.14,-3.26,22.14,-3.26,20.02,5.84,20.02,5.84,34.82,-23.06,34.82,-23.06
2024-06-03 21:00:00,2.77,0.81,2.60,0.76,7.73,2.25,4.78,1.39,4.78,1.39,13.04,0.00,8.27,1.75,2.91,0.85,2.91,0.85,9.21,2.68,9.66,2.82,4.62,1.35,2.95,0.86,21.39,-3.67,21.39,-3.67,19.69,5.74,19.69,5.74,33.57,-23.07,33.57,-23.07
2024-06-03 21:30:00,2.65,0.77,2.45,0.71,7.42,2.16,4.74,1.38,4.74,1.38,12.72,0.00,8.27,1.75,2.85,0.83,2.85,0.83,8.92,2.60,9.37,2.73,4.44,1.29,2.92,0.85,20.68,-3.92,20.68,-3.92,21.45,6.26,21.45,6.26,32.58,-23.60,32.58,-23.60
2024-06-03 22:00:00,3.00,0.88,2.78,0.81,7.25,2.11,4.68,1.36,4.68,1.36,12.52,0.00,12.50,2.97,2.81,0.82,2.81,0.82,8.65,2.52,8.78,2.56,3.98,1.16,3.10,0.90,20.04,-4.05,20.04,-4.05,18.90,5.51,18.90,5.51,36.27,-22.28,36.27,-22.28
2024-06-03 22:30:00,2.90,0.85,2.70,0.79,6.93,2.02,4.56,1.33,4.56,1.33,11.97,-0.44,12.24,2.88,2.79,0.82,2.79,0.82,8.18,2.38,8.06,2.35,3.80,1.11,3.05,0.89,18.80,-4.23,18.80,-4.23,17.17,5.01,17.17,5.01,35.20,-22.57,35.20,-22.57
2024-06-03 23:00:00,2.65,0.77,2.46,0.72,6.37,1.86,4.46,1.30,4.46,1.30,11.14,-0.44,11.65,2.68,2.60,0.76,2.60,0.76,7.60,2.22,7.43,2.17,3.40,0.99,2.72,0.79,18.80,-4.23,18.80,-4.23,16.24,4.74,16.24,4.74,32.32,-23.07,32.32,-23.07
2024-06-03 23:30:00,2.53,0.74,2.25,0.66,5.86,1.71,4.65,1.36,4.65,1.36,10.82,-0.22,10.88,2.48,2.40,0.70,2.40,0.70,6.80,1.98,6.89,2.01,3.13,0.91,2.47,0.72,17.34,-4.37,17.34,-4.37,15.42,4.50,15.42,4.50,30.17,-23.84,30.17,-23.84
2024-06-04 00:00:00,2.48,0.72,2.04,0.59,5.42,1.58,4.78,1.39,4.78,1.39,10.34,0.00,10.53,2.38,2.31,0.67,2.31,0.67,6.30,1.84,6.55,1.91,2.90,0.85,2.26,0.66,16.28,-4.30,16.28,-4.30,14.95,4.36,14.95,4.36,28.39,-24.11,28.39,-24.11
2024-06-04 00:30:00,2.39,0.70,1.92,0.56,5.15,1.50,4.68,1.36,4.68,1.36,10.04,0.00,10.57,2.38,2.16,0.63,2.16,0.63,6.10,1.78,6.46,1.88,2.79,0.81,2.19,0.64,15.34,-4.23,15.34,-4.23,14.53,4.24,14.53,4.24,27.14,-24.24,27.14,-24.24
2024-06-04 01:00:00,2.36,0.69,1.88,0.55,4.96,1.45,4.63,1.35,4.63,1.35,9.67,0.00,10.29,2.30,2.10,0.61,2.10,0.61,5.80,1.69,6.43,1.88,2.67,0.78,2.07,0.60,14.66,-4.32,14.66,-4.32,14.39,4.20,14.39,4.20,26.20,-24.33,26.20,-24.33
