Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-06-04 01:30:00,2.32,0.68,1.80,0.53,4.92,1.43,4.65,1.36,4.65,1.36,9.50,0.00,10.28,2.30,2.03,0.59,2.03,0.59,5.61,1.64,6.48,1.89,2.51,0.73,1.96,0.57,14.17,-4.32,14.17,-4.32,14.27,4.16,14.27,4.16,25.69,-24.47,25.69,-24.47
2024-06-04 02:00:00,2.32,0.68,1.83,0.54,4.92,1.43,4.65,1.36,4.65,1.36,9.34,0.00,9.92,2.19,2.03,0.59,2.03,0.59,5.44,1.59,6.36,1.85,2.56,0.74,2.00,0.58,13.86,-4.32,13.86,-4.32,14.23,4.15,14.23,4.15,25.23,-24.56,25.23,-24.56
2024-06-04 02:30:00,2.32,0.68,1.80,0.52,4.79,1.40,4.60,1.34,4.60,1.34,9.20,-0.44,9.98,2.19,2.01,0.58,2.01,0.58,5.30,1.54,6.14,1.79,2.44,0.71,1.88,0.55,13.72,-4.44,13.72,-4.44,13.86,4.04,13.86,4.04,24.72,-24.74,24.72,-24.74
2024-06-04 03:00:00,2.24,0.65,1.76,0.51,4.57,1.33,4.55,1.33,4.55,1.33,8.92,-0.44,9.97,2.19,1.96,0.57,1.96,0.57,5.14,1.50,6.02,1.76,2.34,0.68,1.76,0.51,13.42,-4.48,13.42,-4.48,13.52,3.94,13.52,3.94,23.99,-24.88,23.99,-24.88
2024-06-04 03:30:00,2.22,0.65,1.73,0.50,4.45,1.30,4.55,1.33,4.55,1.33,8.92,-0.44,9.51,2.06,1.92,0.56,1.92,0.56,5.14,1.50,5.91,1.72,2.38,0.70,1.81,0.53,12.96,-4.55,12.96,-4.55,13.28,3.87,13.28,3.87,23.62,-24.56,23.62,-24.56
2024-06-04 04:00:00,2.18,0.64,1.69,0.49,4.38,1.28,4.55,1.33,4.55,1.33,8.86,0.00,9.30,2.00,1.90,0.55,1.90,0.55,5.08,1.48,5.89,1.72,2.36,0.69,1.68,0.49,12.86,-4.44,12.86,-4.44,13.03,3.80,13.03,3.80,23.15,-24.86,23.15,-24.86
2024-06-04 04:30:00,2.20,0.64,1.67,0.49,4.28,1.25,4.53,1.32,4.53,1.32,8.86,-0.22,8.70,1.84,1.88,0.55,1.88,0.55,5.04,1.47,5.68,1.66,2.41,0.70,1.68,0.49,12.66,-4.52,12.66,-4.52,12.84,3.74,12.84,3.74,22.77,-24.97,22.77,-24.97
2024-06-04 05:00:00,1.81,0.53,1.69,0.49,4.16,1.21,4.52,1.32,4.52,1.32,8.74,-0.22,8.51,1.78,1.84,0.54,1.84,0.54,4.91,1.43,5.82,1.70,2.42,0.71,1.80,0.52,12.60,-4.49,12.60,-4.49,13.19,3.85,13.19,3.85,22.26,-25.20,22.26,-25.20
2024-06-04 05:30:00,1.96,0.57,1.69,0.49,4.30,1.25,4.55,1.33,4.55,1.33,8.89,-0.50,8.72,1.83,1.91,0.56,1.91,0.56,5.09,1.48,6.08,1.77,2.57,0.75,1.92,0.56,12.43,-4.43,12.43,-4.43,13.55,3.95,13.55,3.95,22.92,-25.05,22.92,-25.05
2024-06-04 06:00:00,2.08,0.61,1.78,0.52,4.49,1.31,4.57,1.33,4.57,1.33,9.40,-0.48,8.96,1.89,2.11,0.61,2.11,0.61,5.40,1.57,6.91,2.02,2.63,0.77,1.78,0.52,12.77,-4.39,12.77,-4.39,14.61,4.26,14.61,4.26,23.80,-24.92,23.80,-24.92
2024-06-04 06:30:00,2.08,0.61,1.96,0.57,5.02,1.46,4.36,1.27,4.36,1.27,10.72,-0.11,9.59,2.08,2.37,0.69,2.37,0.69,6.00,1.75,7.68,2.24,3.07,0.90,1.97,0.57,13.38,-4.36,13.38,-4.36,16.02,4.67,16.02,4.67,26.65,-23.94,26.65,-23.94
2024-06-04 07:00:00,2.30,0.67,2.13,0.62,5.45,1.59,4.31,1.26,4.31,1.26,11.90,0.04,10.83,2.44,2.82,0.82,2.82,0.82,6.55,1.91,8.54,2.49,3.48,1.01,2.29,0.67,15.22,-4.09,15.22,-4.09,17.57,5.13,17.57,5.13,30.08,-22.54,30.08,-22.54
2024-06-04 07:30:00,2.53,0.74,2.34,0.68,6.09,1.78,4.43,1.29,4.43,1.29,13.46,0.22,12.08,2.82,3.27,0.95,3.27,0.95,7.36,2.15,9.10,2.65,3.96,1.16,2.51,0.73,17.28,-3.41,17.28,-3.41,16.69,4.87,16.69,4.87,33.85,-21.37,33.85,-21.37
2024-06-04 08:00:00,2.57,0.75,2.41,0.70,6.45,1.88,4.55,1.33,4.55,1.33,13.89,0.22,8.61,1.81,3.34,0.97,3.34,0.97,7.73,2.25,8.99,2.62,4.45,1.30,2.51,0.73,19.52,-2.88,19.52,-2.88,20.46,5.97,20.46,5.97,31.27,-22.48,31.27,-22.48
2024-06-04 08:30:00,2.42,0.71,2.27,0.66,6.27,1.83,4.64,1.35,4.64,1.35,13.89,0.22,8.55,1.81,3.35,0.98,3.35,0.98,7.54,2.20,9.06,2.64,3.98,1.16,2.42,0.71,20.30,-2.71,20.30,-2.71,19.16,5.59,19.16,5.59,34.44,-21.17,34.44,-21.17
2024-06-04 09:00:00,2.40,0.70,2.22,0.65,6.16,1.80,4.74,1.38,4.74,1.38,13.72,0.28,12.70,3.08,3.39,0.99,3.39,0.99,7.44,2.17,9.17,2.68,4.09,1.19,2.70,0.79,20.17,-2.60,20.17,-2.60,17.90,5.22,17.90,5.22,35.06,-20.75,35.06,-20.75
2024-06-04 09:30:00,2.04,0.59,1.82,0.53,6.16,1.80,4.87,1.42,4.87,1.42,14.02,0.28,12.32,2.95,3.48,1.02,3.48,1.02,7.65,2.23,9.33,2.72,4.11,1.20,2.25,0.66,20.26,-2.43,20.26,-2.43,20.07,5.85,20.07,5.85,33.32,-20.95,33.32,-20.95
2024-06-04 10:00:00,2.45,0.71,2.25,0.66,6.35,1.85,5.09,1.49,5.09,1.49,14.51,0.24,12.93,3.13,3.60,1.05,3.60,1.05,8.06,2.35,9.36,2.73,4.27,1.24,2.60,0.76,20.43,-2.42,20.43,-2.42,20.63,6.02,20.63,6.02,36.00,-20.33,36.00,-20.33
2024-06-04 10:30:00,2.57,0.75,2.41,0.70,6.52,1.90,5.27,1.54,5.27,1.54,14.31,0.16,12.86,3.20,3.59,1.05,3.59,1.05,7.94,2.32,8.68,2.53,4.45,1.30,3.15,0.92,21.24,-2.43,21.24,-2.43,18.54,5.41,18.54,5.41,37.65,-19.99,37.65,-19.99
2024-06-04 11:00:00,1.70,0.50,1.53,0.44,6.19,1.81,5.21,1.52,5.21,1.52,13.46,0.28,12.61,3.31,3.10,0.90,3.10,0.90,6.84,1.99,9.40,2.74,3.98,1.16,2.81,0.82,21.32,-2.43,21.32,-2.43,19.53,5.70,19.53,5.70,33.14,-20.32,33.14,-20.32
2024-06-04 11:30:00,1.95,0.57,1.78,0.52,6.52,1.90,5.28,1.54,5.28,1.54,14.25,0.21,11.90,3.12,3.67,1.07,3.67,1.07,7.88,2.30,9.52,2.78,4.46,1.30,2.78,0.81,21.16,-2.37,21.16,-2.37,21.75,6.34,21.75,6.34,34.89,-20.40,34.89,-20.40
2024-06-04 12:00:00,2.53,0.74,2.34,0.68,6.63,1.94,5.40,1.58,5.40,1.58,14.38,0.21,12.80,3.45,3.76,1.10,3.76,1.10,8.32,2.43,9.52,2.78,4.43,1.29,3.14,0.92,21.16,-2.37,21.16,-2.37,19.68,5.74,19.68,5.74,38.71,-19.55,38.71,-19.55
2024-06-04 12:30:00,2.39,0.70,2.21,0.64,6.60,1.92,5.39,1.57,5.39,1.57,14.18,0.19,12.76,3.20,3.55,1.04,3.55,1.04,8.14,2.38,9.44,2.75,4.33,1.26,2.94,0.86,21.72,-2.31,21.72,-2.31,19.86,5.79,19.86,5.79,36.53,-20.24,36.53,-20.24
2024-06-04 13:00:00,2.18,0.64,2.01,0.59,6.42,1.87,5.37,1.56,5.37,1.56,13.78,0.19,12.35,3.05,3.53,1.03,3.53,1.03,8.17,2.38,9.30,2.71,4.23,1.23,2.67,0.78,21.24,-2.44,21.24,-2.44,19.67,5.74,19.67,5.74,35.39,-20.72,35.39,-20.72
2024-06-04 13:30:00,2.15,0.63,1.97,0.57,6.54,1.91,5.36,1.56,5.36,1.56,13.50,0.16,12.09,2.98,3.48,1.01,3.48,1.01,7.73,2.25,9.59,2.80,4.05,1.18,2.58,0.75,20.85,-2.56,20.85,-2.56,21.28,6.21,21.28,6.21,34.29,-21.08,34.29,-21.08
2024-06-04 14:00:00,2.60,0.76,2.40,0.70,6.73,1.96,5.38,1.57,5.38,1.57,13.88,0.20,12.74,3.18,3.54,1.03,3.54,1.03,8.18,2.38,7.15,2.78,4.33,1.26,3.09,0.90,20.34,-2.71,20.34,-2.71,20.27,5.91,20.27,5.91,37.60,-20.21,37.60,-20.21
2024-06-04 14:30:00,2.48,0.72,2.24,0.65,6.61,1.93,5.40,1.57,5.40,1.57,13.65,0.16,13.08,3.28,3.61,1.05,3.61,1.05,8.45,2.46,9.43,2.72,4.21,1.23,2.94,0.86,21.22,-2.60,21.22,-2.60,20.20,5.89,20.20,5.89,37.45,-20.24,37.45,-20.24
2024-06-04 15:00:00,2.38,0.69,2.15,0.63,6.55,1.91,5.40,1.57,5.40,1.57,13.65,0.18,12.98,3.25,3.47,1.01,3.47,1.01,8.27,2.41,9.02,2.75,4.06,1.18,2.84,0.83,21.22,-2.57,21.22,-2.57,20.30,5.92,20.30,5.92,37.00,-20.29,37.00,-20.29
2024-06-04 15:30:00,2.48,0.72,2.30,0.67,6.72,1.96,5.35,1.56,5.35,1.56,14.06,0.18,12.64,3.16,3.45,1.01,3.45,1.01,8.39,2.45,8.72,2.82,4.12,1.20,2.82,0.82,20.92,-2.54,20.92,-2.54,20.43,5.96,20.43,5.96,37.35,-20.71,37.35,-20.71
2024-06-04 16:00:00,2.65,0.77,2.44,0.71,7.00,2.04,5.35,1.56,5.35,1.56,14.61,0.18,12.52,3.08,3.30,0.96,3.30,0.96,8.92,2.60,8.71,3.00,4.50,1.31,3.11,0.91,21.05,-3.05,21.05,-3.05,20.64,6.02,20.64,6.02,38.02,-20.41,38.02,-20.41
2024-06-04 16:30:00,2.72,0.79,2.50,0.73,7.33,2.14,5.30,1.55,5.30,1.55,14.82,0.05,12.61,3.00,3.31,0.97,3.31,0.97,9.75,2.84,9.90,2.89,4.78,1.40,3.19,0.93,21.65,-2.98,21.65,-2.98,20.27,5.91,20.27,5.91,38.45,-20.62,38.45,-20.62
2024-06-04 17:00:00,2.41,0.70,2.16,0.63,7.14,2.08,5.20,1.52,5.20,1.52,13.80,-0.01,12.84,3.09,2.88,0.84,2.88,0.84,9.40,2.74,10.61,3.09,4.54,1.32,3.12,0.91,22.52,-3.10,22.52,-3.10,22.43,6.54,22.43,6.54,35.70,-21.15,35.70,-21.15
2024-06-04 17:30:00,3.12,0.91,2.90,0.85,7.67,2.24,5.17,1.51,5.17,1.51,14.16,-0.10,13.23,3.25,3.08,0.90,3.08,0.90,9.68,2.82,9.58,3.30,4.89,1.43,3.61,1.05,21.17,-3.31,21.17,-3.31,22.23,6.48,22.23,6.48,39.46,-20.53,39.46,-20.53
2024-06-04 18:00:00,3.45,1.00,3.24,0.95,8.05,2.35,5.11,1.49,5.11,1.49,14.69,-0.17,12.83,3.15,3.33,0.97,3.33,0.97,10.42,3.04,8.36,3.42,5.28,1.54,3.64,1.06,22.27,-3.34,22.27,-3.34,22.24,6.49,22.24,6.49,41.49,-20.30,41.49,-20.30
2024-06-04 18:30:00,3.89,1.13,3.62,1.06,8.47,2.47,5.15,1.50,5.15,1.50,14.81,-0.17,10.32,2.41,3.34,0.97,3.34,0.97,10.75,3.14,8.13,3.40,5.52,1.61,3.92,1.14,23.49,-3.34,23.49,-3.34,22.63,6.60,22.63,6.60,41.36,-20.74,41.36,-20.74
2024-06-04 19:00:00,3.83,1.12,3.61,1.05,8.47,2.47,5.05,1.47,5.05,1.47,14.81,-0.19,8.92,2.19,3.16,0.92,3.16,0.92,10.44,3.05,9.04,3.27,5.32,1.55,3.75,1.10,24.18,-2.95,24.18,-2.95,23.96,6.99,23.96,6.99,39.83,-21.76,39.83,-21.76
2024-06-04 19:30:00,3.65,1.06,3.42,1.00,8.35,2.44,4.96,1.45,4.96,1.45,14.31,-0.22,13.10,3.16,3.08,0.90,3.08,0.90,10.16,2.96,8.31,3.20,4.96,1.44,3.81,1.11,23.70,-3.15,23.70,-3.15,22.47,6.55,22.47,6.55,41.72,-20.53,41.72,-20.53
2024-06-04 20:00:00,3.62,1.06,3.42,1.00,8.16,2.38,4.91,1.43,4.91,1.43,14.00,-0.25,13.58,3.28,2.92,0.85,2.92,0.85,10.06,2.93,8.20,3.04,4.68,1.37,3.67,1.07,23.02,-3.28,23.02,-3.28,21.05,6.14,21.05,6.14,41.96,-20.85,41.96,-20.85
2024-06-04 20:30:00,3.45,1.00,3.22,0.94,8.16,2.38,4.82,1.41,4.82,1.41,13.69,-0.19,12.82,3.06,2.88,0.84,2.88,0.84,9.80,2.86,9.89,2.88,4.56,1.33,3.63,1.06,22.50,-3.36,22.50,-3.36,20.04,5.85,20.04,5.85,40.59,-21.32,40.59,-21.32
2024-06-04 21:00:00,3.28,0.96,3.05,0.89,7.70,2.25,4.80,1.40,4.80,1.40,13.44,-0.19,12.01,2.83,2.88,0.84,2.88,0.84,9.27,2.70,9.70,2.83,4.41,1.29,3.39,0.99,21.88,-3.40,21.88,-3.40,19.76,5.76,19.76,5.76,38.76,-21.71,38.76,-21.71
2024-06-04 21:30:00,3.24,0.94,3.00,0.88,7.55,2.20,4.75,1.39,4.75,1.39,13.24,-0.19,11.99,2.81,2.88,0.84,2.88,0.84,9.07,2.65,9.40,2.74,4.29,1.25,3.34,0.97,21.13,-3.56,21.13,-3.56,19.36,5.65,19.36,5.65,38.17,-22.11,38.17,-22.11
2024-06-04 22:00:00,3.09,0.90,2.88,0.84,7.39,2.16,4.68,1.36,4.68,1.36,13.00,-0.19,12.20,2.88,2.91,0.85,2.91,0.85,8.77,2.56,8.94,2.61,4.15,1.21,3.22,0.94,20.76,-3.94,20.76,-3.94,18.76,5.47,18.76,5.47,37.30,-22.14,37.30,-22.14
2024-06-04 22:30:00,2.95,0.86,2.79,0.82,7.06,2.06,4.61,1.35,4.61,1.35,12.69,-0.13,12.05,2.76,2.82,0.82,2.82,0.82,8.29,2.42,8.32,2.43,3.93,1.15,3.06,0.89,20.20,-4.06,20.20,-4.06,17.66,5.15,17.66,5.15,35.73,-22.73,35.73,-22.73
2024-06-04 23:00:00,2.74,0.80,2.57,0.75,6.67,1.95,4.50,1.31,4.50,1.31,11.97,-0.13,11.38,2.57,2.68,0.78,2.68,0.78,7.59,2.21,7.66,2.23,3.60,1.05,2.81,0.82,19.44,-4.16,19.44,-4.16,16.48,4.81,16.48,4.81,33.08,-23.05,33.08,-23.05
2024-06-04 23:30:00,2.51,0.73,2.36,0.69,6.11,1.78,4.42,1.29,4.42,1.29,11.38,-0.07,10.50,2.34,2.49,0.72,2.49,0.72,6.99,2.04,7.07,2.06,3.14,0.92,2.34,0.68,18.07,-4.27,18.07,-4.27,15.74,4.59,15.74,4.59,30.34,-23.76,30.34,-23.76
2024-06-05 00:00:00,2.26,0.66,2.13,0.62,5.64,1.65,4.38,1.28,4.38,1.28,10.77,-0.13,10.28,2.27,2.42,0.71,2.42,0.71,6.47,1.89,6.73,1.96,3.00,0.88,2.30,0.67,16.69,-4.40,16.69,-4.40,15.16,4.42,15.16,4.42,28.77,-24.16,28.77,-24.16
2024-06-05 00:30:00,2.37,0.69,1.96,0.57,5.35,1.56,4.66,1.36,4.66,1.36,10.52,0.00,10.26,2.28,2.35,0.68,2.35,0.68,6.19,1.81,6.52,1.90,2.98,0.87,2.30,0.67,15.77,-4.43,15.77,-4.43,14.62,4.26,14.62,4.26,27.63,-24.47,27.63,-24.47
2024-06-05 01:00:00,2.41,0.70,1.94,0.57,5.17,1.51,4.63,1.35,4.63,1.35,10.38,0.00,9.75,2.12,2.23,0.65,2.23,0.65,6.00,1.75,6.46,1.88,2.91,0.85,2.15,0.63,15.25,-4.14,15.25,-4.14,14.70,4.29,14.70,4.29,26.50,-24.86,26.50,-24.86
2024-06-05 01:30:00,2.39,0.70,1.93,0.56,5.17,1.51,4.65,1.36,4.65,1.36,10.22,0.00,9.94,2.18,2.18,0.64,2.18,0.64,5.75,1.68,5.13,1.93,2.80,0.82,2.13,0.62,14.38,-4.35,14.38,-4.35,14.85,4.33,14.85,4.33,26.22,-24.70,26.22,-24.70
2024-06-05 02:00:00,2.27,0.66,2.01,0.58,5.21,1.52,4.67,1.36,4.67,1.36,10.22,0.00,10.30,2.28,2.11,0.61,2.11,0.61,5.59,1.63,5.42,1.94,2.62,0.76,2.02,0.59,14.38,-4.31,14.38,-4.31,14.46,4.22,14.46,4.22,26.33,-24.68,26.33,-24.68
2024-06-05 02:30:00,2.17,0.63,2.03,0.59,5.06,1.48,4.64,1.35,4.64,1.35,9.92,0.00,9.79,2.13,2.15,0.63,2.15,0.63,5.47,1.60,5.04,1.86,2.57,0.75,1.86,0.54,14.03,-4.33,14.03,-4.33,13.89,4.05,13.89,4.05,25.70,-25.16,25.70,-25.16
2024-06-05 03:00:00,2.09,0.61,1.96,0.57,4.87,1.42,4.58,1.34,4.58,1.34,9.67,0.00,9.42,2.03,2.03,0.59,2.03,0.59,5.32,1.55,5.00,1.84,2.54,0.74,1.79,0.52,14.03,-4.33,14.03,-4.33,13.48,3.93,13.48,3.93,24.55,-25.34,24.55,-25.34
2024-06-05 03:30:00,2.04,0.60,1.90,0.55,4.81,1.40,4.59,1.34,4.59,1.34,9.36,0.00,8.42,1.74,1.98,0.58,1.98,0.58,5.26,1.53,4.55,1.84,2.61,0.76,1.85,0.54,13.55,-4.43,13.55,-4.43,13.70,3.99,13.70,3.99,23.59,-25.54,23.59,-25.54
2024-06-05 04:00:00,2.01,0.58,1.85,0.54,4.71,1.38,4.56,1.33,4.56,1.33,9.36,0.00,8.57,1.78,1.96,0.57,1.96,0.57,5.20,1.52,5.24,1.82,2.56,0.74,1.85,0.54,13.32,-4.53,13.32,-4.53,13.35,3.89,13.35,3.89,23.62,-25.68,23.62,-25.68
2024-06-05 04:30:00,1.98,0.58,1.86,0.54,4.55,1.33,4.53,1.32,4.53,1.32,9.21,0.00,8.53,1.77,1.96,0.57,1.96,0.57,5.12,1.49,4.57,1.76,2.43,0.71,1.67,0.49,13.32,-4.53,13.32,-4.53,12.86,3.75,12.86,3.75,23.27,-25.74,23.27,-25.74
2024-06-05 05:00:00,1.92,0.56,1.80,0.53,4.47,1.30,4.54,1.32,4.54,1.32,9.21,0.00,8.02,1.62,1.93,0.56,1.93,0.56,4.99,1.46,4.72,1.77,2.40,0.70,1.60,0.47,13.03,-4.53,13.03,-4.53,13.53,3.95,13.53,3.95,22.35,-25.79,22.35,-25.79
2024-06-05 05:30:00,1.92,0.56,1.80,0.53,4.55,1.33,4.54,1.32,4.54,1.32,8.96,-0.44,8.62,1.78,1.96,0.57,1.96,0.57,5.20,1.52,5.12,1.85,2.56,0.75,1.89,0.55,12.77,-4.53,12.77,-4.53,13.60,3.97,13.60,3.97,23.03,-25.67,23.03,-25.67
2024-06-05 06:00:00,1.92,0.56,1.80,0.53,4.71,1.38,4.58,1.34,4.58,1.34,9.37,0.00,8.41,1.72,2.11,0.61,2.11,0.61,5.44,1.59,5.76,2.11,2.66,0.78,1.83,0.54,12.98,-4.45,12.98,-4.45,15.31,4.47,15.31,4.47,23.45,-25.56,23.45,-25.56
2024-06-05 06:30:00,2.15,0.63,2.03,0.59,5.24,1.53,4.47,1.30,4.47,1.30,10.81,-0.16,9.80,2.13,2.40,0.70,2.40,0.70,6.26,1.83,6.21,2.38,3.23,0.94,2.23,0.65,13.57,-4.45,13.57,-4.45,16.69,4.87,16.69,4.87,27.44,-24.34,27.44,-24.34
2024-06-05 07:00:00,2.43,0.71,2.26,0.66,5.76,1.68,4.36,1.27,4.36,1.27,12.12,0.02,11.27,2.57,2.79,0.82,2.79,0.82,7.04,2.05,8.85,2.58,3.62,1.06,2.46,0.72,15.66,-4.29,15.66,-4.29,18.03,5.26,18.03,5.26,31.32,-22.91,31.32,-22.91
2024-06-05 07:30:00,2.43,0.71,2.23,0.65,6.32,1.84,4.47,1.30,4.47,1.30,13.05,0.16,11.23,2.57,3.19,0.93,3.19,0.93,7.53,2.20,9.20,2.68,3.85,1.12,2.52,0.73,17.90,-3.54,17.90,-3.54,18.59,5.42,18.59,5.42,33.93,-22.10,33.93,-22.10
2024-06-05 08:00:00,2.43,0.71,2.25,0.66,6.62,1.93,4.58,1.34,4.58,1.34,13.37,0.16,13.09,3.13,3.13,0.91,3.13,0.91,7.83,2.29,9.07,2.64,4.14,1.21,2.82,0.82,19.36,-3.12,19.36,-3.12,18.19,5.30,18.19,5.30,34.42,-21.41,34.42,-21.41
2024-06-05 08:30:00,2.12,0.62,1.96,0.57,6.34,1.85,4.66,1.36,4.66,1.36,13.47,0.23,12.65,3.04,3.19,0.93,3.19,0.93,7.29,2.12,8.77,2.56,4.23,1.23,2.76,0.81,19.90,-2.88,19.90,-2.88,18.22,5.32,18.22,5.32,32.74,-21.51,32.74,-21.51
2024-06-05 09:00:00,1.72,0.50,1.56,0.46,6.15,1.80,4.74,1.38,4.74,1.38,13.31,0.33,12.87,3.13,3.12,0.91,3.12,0.91,7.10,2.07,9.01,2.63,4.07,1.19,2.57,0.75,19.70,-2.70,19.70,-2.70,18.93,5.52,18.93,5.52,31.06,-21.35,31.06,-21.35
2024-06-05 09:30:00,1.66,0.48,1.51,0.44,6.15,1.80,4.85,1.41,4.85,1.41,13.81,0.33,12.78,3.10,3.21,0.94,3.21,0.94,7.33,2.14,9.44,2.75,4.07,1.19,2.42,0.71,19.23,-2.52,19.23,-2.52,19.82,5.78,19.82,5.78,31.95,-21.17,31.95,-21.17
2024-06-05 10:00:00,2.06,0.60,1.89,0.55,6.33,1.84,4.99,1.45,4.99,1.45,14.29,0.35,12.84,3.12,3.25,0.95,3.25,0.95,7.99,2.33,8.98,2.62,4.36,1.27,2.73,0.80,19.75,-2.52,19.75,-2.52,19.25,5.62,19.25,5.62,34.63,-20.62,34.63,-20.62
2024-06-05 10:30:00,1.87,0.55,1.73,0.50,6.33,1.84,5.02,1.46,5.02,1.46,13.54,0.31,12.94,3.38,3.11,0.91,3.11,0.91,7.70,2.25,8.63,2.52,3.88,1.13,2.52,0.73,20.75,-2.42,20.75,-2.42,16.22,4.73,16.22,4.73,33.56,-21.15,33.56,-21.15
2024-06-05 11:00:00,0.81,0.24,0.77,0.22,5.88,1.71,5.00,1.46,5.00,1.46,13.68,0.34,11.96,2.90,3.08,0.90,3.08,0.90,7.53,2.20,9.66,2.82,4.11,1.20,2.06,0.60,19.72,-2.58,19.72,-2.58,22.50,6.56,22.50,6.56,27.89,-21.80,27.89,-21.80
2024-06-05 11:30:00,2.39,0.70,2.23,0.65,6.96,2.03,5.23,1.53,5.23,1.53,14.51,0.34,13.06,3.20,3.46,1.01,3.46,1.01,8.48,2.47,8.81,2.57,4.56,1.33,3.05,0.89,19.28,-2.49,19.28,-2.49,17.56,5.12,17.56,5.12,36.69,-20.08,36.69,-20.08
2024-06-05 12:00:00,1.19,0.35,1.11,0.32,6.11,1.78,5.26,1.53,5.26,1.53,13.25,0.27,12.83,3.07,2.94,0.86,2.94,0.86,7.10,2.07,9.05,2.64,3.95,1.15,2.39,0.70,21.55,-2.31,21.55,-2.31,21.33,6.22,21.33,6.22,29.57,-21.27,29.57,-21.27
2024-06-05 12:30:00,1.94,0.57,1.80,0.52,6.39,1.86,5.37,1.57,5.37,1.57,12.93,0.19,14.16,3.47,2.88,0.84,2.88,0.84,7.05,2.06,8.37,2.44,3.61,1.05,2.65,0.77,18.96,-2.54,18.96,-2.54,16.53,4.82,16.53,4.82,33.33,-20.81,33.33,-20.81
2024-06-05 13:00:00,0.81,0.24,0.76,0.22,5.82,1.70,5.21,1.52,5.21,1.52,12.10,0.21,11.98,2.82,2.62,0.76,2.62,0.76,6.72,1.96,7.99,2.33,3.42,1.00,1.83,0.54,18.95,-2.66,18.95,-2.66,17.12,4.99,17.12,4.99,26.37,-22.27,26.37,-22.27
2024-06-05 13:30:00,0.61,0.18,0.58,0.17,5.73,1.67,5.16,1.50,5.16,1.50,11.86,0.21,11.78,2.77,2.51,0.73,2.51,0.73,5.98,1.74,7.87,2.30,3.36,0.98,1.83,0.54,16.52,-2.83,16.52,-2.83,17.09,4.99,17.09,4.99,23.78,-22.46,23.78,-22.46
2024-06-05 14:00:00,0.60,0.17,0.64,0.19,5.55,1.62,5.17,1.51,5.17,1.51,11.66,0.26,11.04,2.55,2.48,0.72,2.48,0.72,6.03,1.76,8.44,2.46,3.54,1.03,1.89,0.55,16.52,-2.83,16.52,-2.83,19.09,5.57,19.09,5.57,22.51,-22.34,22.51,-22.34
2024-06-05 14:30:00,0.88,0.26,0.84,0.25,5.88,1.72,5.23,1.52,5.23,1.52,11.83,0.26,11.99,2.83,2.52,0.73,2.52,0.73,6.52,1.90,8.43,2.46,3.54,1.03,2.12,0.62,16.38,-2.83,16.38,-2.83,18.84,5.49,18.84,5.49,26.12,-21.96,26.12,-21.96
2024-06-05 15:00:00,1.25,0.36,1.12,0.33,6.06,1.77,5.20,1.52,5.20,1.52,12.34,0.28,12.00,2.83,2.91,0.85,2.91,0.85,7.32,2.14,8.69,2.53,3.63,1.06,2.11,0.62,17.21,-2.76,17.21,-2.76,20.00,5.83,20.00,5.83,28.41,-21.63,28.41,-21.63
2024-06-05 15:30:00,1.44,0.42,1.30,0.38,6.39,1.86,5.30,1.55,5.30,1.55,13.08,0.21,12.55,2.99,2.99,0.87,2.99,0.87,7.47,2.18,9.23,2.69,3.81,1.11,2.48,0.72,18.26,-2.70,18.26,-2.70,19.61,5.72,19.61,5.72,31.75,-21.42,31.75,-21.42
2024-06-05 16:00:00,1.59,0.46,1.44,0.42,6.61,1.93,5.29,1.54,5.29,1.54,13.76,0.21,12.92,3.10,2.93,0.86,2.93,0.86,8.00,2.33,10.12,2.95,4.06,1.18,2.63,0.77,19.11,-2.81,19.11,-2.81,21.57,6.29,21.57,6.29,33.29,-21.21,33.29,-21.21
2024-06-05 16:30:00,2.45,0.71,2.22,0.65,7.18,2.09,5.32,1.55,5.32,1.55,14.06,0.08,13.48,3.27,3.13,0.91,3.13,0.91,9.30,2.71,9.97,3.08,4.39,1.28,3.08,0.90,20.01,-2.81,20.01,-2.81,21.03,6.13,21.03,6.13,37.94,-21.11,37.94,-21.11
2024-06-05 17:00:00,2.67,0.78,2.45,0.71,7.28,2.12,5.32,1.55,5.32,1.55,14.13,-0.01,13.49,3.27,2.93,0.85,2.93,0.85,9.37,2.73,8.59,3.20,4.60,1.34,3.29,0.96,21.70,-2.97,21.70,-2.97,22.20,6.48,22.20,6.48,38.23,-20.96,38.23,-20.96
2024-06-05 17:30:00,2.98,0.87,2.73,0.80,7.61,2.22,5.26,1.53,5.26,1.53,14.22,-0.04,13.49,3.27,3.03,0.88,3.03,0.88,9.49,2.77,10.94,3.19,4.84,1.41,3.69,1.08,21.85,-2.97,21.85,-2.97,21.35,6.23,21.35,6.23,40.19,-20.56,40.19,-20.56
2024-06-05 18:00:00,3.01,0.88,2.76,0.81,7.71,2.25,5.17,1.51,5.17,1.51,13.62,-0.06,13.46,3.26,3.03,0.88,3.03,0.88,9.70,2.83,11.08,3.23,4.62,1.35,3.41,0.99,22.43,-3.03,22.43,-3.03,22.28,6.50,22.28,6.50,38.69,-20.94,38.69,-20.94
2024-06-05 18:30:00,3.09,0.90,2.82,0.82,8.14,2.37,5.20,1.52,5.20,1.52,13.39,-0.17,13.42,3.25,2.89,0.84,2.89,0.84,9.78,2.85,11.09,3.24,4.64,1.35,3.59,1.05,22.08,-3.03,22.08,-3.03,21.82,6.36,21.82,6.36,39.63,-20.61,39.63,-20.61
2024-06-05 19:00:00,3.16,0.92,2.91,0.85,8.30,2.42,5.14,1.50,5.14,1.50,13.30,-0.23,13.50,3.27,2.83,0.82,2.83,0.82,9.71,2.83,8.25,3.23,4.70,1.37,3.72,1.08,22.01,-3.15,22.01,-3.15,22.31,6.51,22.31,6.51,39.45,-20.58,39.45,-20.58
2024-06-05 19:30:00,3.23,0.94,2.98,0.87,8.12,2.37,5.04,1.47,5.04,1.47,13.64,-0.23,13.58,3.29,2.87,0.84,2.87,0.84,9.74,2.84,9.01,3.16,4.90,1.43,3.68,1.07,21.89,-3.23,21.89,-3.23,21.81,6.36,21.81,6.36,40.50,-20.20,40.50,-20.20
2024-06-05 20:00:00,3.41,0.99,3.12,0.91,7.94,2.32,4.96,1.45,4.96,1.45,13.49,-0.23,13.58,3.29,2.83,0.82,2.83,0.82,9.59,2.80,8.17,3.11,4.67,1.36,3.51,1.02,22.05,-3.55,22.05,-3.55,21.41,6.25,21.41,6.25,40.38,-20.57,40.38,-20.57
2024-06-05 20:30:00,3.31,0.97,3.09,0.90,7.94,2.32,5.00,1.46,5.00,1.46,13.22,-0.23,13.41,3.23,2.79,0.81,2.79,0.81,9.64,2.81,7.78,2.97,4.43,1.29,3.41,0.99,21.71,-3.74,21.71,-3.74,20.22,5.90,20.22,5.90,40.43,-21.13,40.43,-21.13
2024-06-05 21:00:00,3.23,0.94,2.97,0.86,7.86,2.29,5.24,1.53,5.24,1.53,13.09,-0.23,12.63,3.02,2.85,0.83,2.85,0.83,9.48,2.76,7.93,2.92,4.21,1.23,3.27,0.96,21.48,-3.83,21.48,-3.83,19.98,5.83,19.98,5.83,39.21,-21.50,39.21,-21.50
2024-06-05 21:30:00,3.22,0.94,2.95,0.86,7.67,2.24,5.19,1.51,5.19,1.51,12.87,-0.25,12.72,3.04,2.82,0.82,2.82,0.82,9.21,2.68,7.37,2.83,4.02,1.17,3.15,0.92,20.64,-3.70,20.64,-3.70,18.07,5.27,18.07,5.27,38.62,-21.67,38.62,-21.67
2024-06-05 22:00:00,3.15,0.92,2.90,0.85,7.57,2.21,5.10,1.49,5.10,1.49,12.79,-0.19,9.21,2.02,2.82,0.82,2.82,0.82,9.01,2.63,7.10,2.73,4.17,1.22,2.83,0.83,20.64,-3.70,20.64,-3.70,18.58,5.42,18.58,5.42,34.54,-23.14,34.54,-23.14
2024-06-05 22:30:00,2.99,0.87,2.78,0.81,7.32,2.14,5.05,1.47,5.05,1.47,12.53,-0.19,9.23,2.02,2.76,0.81,2.76,0.81,8.60,2.51,6.55,2.51,4.13,1.21,2.73,0.80,20.16,-3.75,20.16,-3.75,18.80,5.48,18.80,5.48,31.81,-24.25,31.81,-24.25
2024-06-05 23:00:00,2.73,0.80,2.55,0.74,6.70,1.95,4.96,1.45,4.96,1.45,11.89,-0.14,7.91,1.64,2.66,0.78,2.66,0.78,7.66,2.23,6.09,2.29,3.85,1.12,2.69,0.78,19.57,-3.86,19.57,-3.86,19.12,5.58,19.12,5.58,29.74,-24.59,29.74,-24.59
2024-06-05 23:30:00,2.49,0.72,2.31,0.68,6.12,1.79,4.84,1.41,4.84,1.41,11.21,-0.17,11.35,2.64,2.52,0.74,2.52,0.74,7.06,2.06,5.97,2.16,3.36,0.98,2.69,0.78,16.99,-4.40,16.99,-4.40,15.96,4.65,15.96,4.65,31.53,-23.46,31.53,-23.46
2024-06-06 00:00:00,2.28,0.66,2.14,0.62,5.67,1.66,4.78,1.39,4.78,1.39,10.62,-0.21,10.98,2.53,2.37,0.69,2.37,0.69,6.50,1.90,5.61,2.05,3.08,0.90,2.48,0.72,16.99,-4.40,16.99,-4.40,15.22,4.44,15.22,4.44,29.53,-24.03,29.53,-24.03
2024-06-06 00:30:00,2.28,0.66,1.96,0.57,5.35,1.56,4.71,1.37,4.71,1.37,10.33,0.00,11.03,2.53,2.26,0.66,2.26,0.66,6.10,1.78,5.53,2.01,2.75,0.80,2.06,0.60,15.91,-4.59,15.91,-4.59,14.93,4.35,14.93,4.35,27.80,-24.59,27.80,-24.59
2024-06-06 01:00:00,2.42,0.71,1.95,0.57,5.08,1.48,4.67,1.36,4.67,1.36,10.22,0.00,10.50,2.38,2.16,0.63,2.16,0.63,5.84,1.70,4.96,1.97,2.62,0.76,1.90,0.55,15.13,-4.38,15.13,-4.38,15.33,4.47,15.33,4.47,27.04,-24.41,27.04,-24.41
2024-06-06 01:30:00,2.40,0.70,1.94,0.57,5.08,1.48,4.68,1.36,4.68,1.36,10.15,0.00,10.66,2.43,2.09,0.61,2.09,0.61,5.71,1.67,5.42,1.96,2.67,0.78,2.10,0.61,14.51,-4.13,14.51,-4.13,15.36,4.48,15.36,4.48,26.97,-24.36,26.97,-24.36
2024-06-06 02:00:00,2.42,0.71,1.92,0.56,5.14,1.50,4.70,1.37,4.70,1.37,9.94,0.00,10.82,2.43,2.07,0.60,2.07,0.60,5.62,1.64,5.04,1.92,2.64,0.77,2.17,0.63,14.51,-4.13,14.51,-4.13,14.26,4.16,14.26,4.16,26.82,-24.45,26.82,-24.45
2024-06-06 02:30:00,2.34,0.68,1.85,0.54,4.95,1.44,4.63,1.35,4.63,1.35,9.57,0.00,9.73,2.11,2.05,0.60,2.05,0.60,5.47,1.60,4.79,1.87,2.52,0.73,1.89,0.55,14.34,-4.42,14.34,-4.42,13.76,4.01,13.76,4.01,25.11,-25.18,25.11,-25.18
2024-06-06 03:00:00,2.29,0.67,1.78,0.52,4.76,1.39,4.59,1.34,4.59,1.34,9.04,0.00,9.73,2.11,2.02,0.59,2.02,0.59,5.25,1.53,6.21,1.84,2.48,0.72,1.75,0.51,13.76,-4.47,13.76,-4.47,13.80,4.03,13.80,4.03,23.74,-25.60,23.74,-25.60
2024-06-06 03:30:00,2.27,0.66,1.75,0.51,4.65,1.36,4.58,1.34,4.58,1.34,9.04,0.00,8.74,1.82,1.98,0.58,1.98,0.58,5.21,1.52,5.21,1.83,2.46,0.72,1.78,0.52,13.20,-4.52,13.20,-4.52,13.89,4.05,13.89,4.05,23.52,-25.83,23.52,-25.83
2024-06-06 04:00:00,2.24,0.65,1.73,0.50,4.57,1.33,4.58,1.34,4.58,1.34,8.94,0.00,9.33,1.99,1.95,0.57,1.95,0.57,5.17,1.51,4.79,1.82,2.52,0.73,1.96,0.57,13.10,-4.52,13.10,-4.52,13.70,4.00,13.70,4.00,23.73,-25.64,23.73,-25.64
2024-06-06 04:30:00,2.22,0.65,1.69,0.49,4.45,1.30,4.54,1.32,4.54,1.32,8.94,0.00,9.16,1.95,1.94,0.57,1.94,0.57,5.13,1.50,4.48,1.78,2.53,0.74,1.94,0.57,13.10,-4.52,13.10,-4.52,13.50,3.94,13.50,3.94,23.43,-25.52,23.43,-25.52
2024-06-06 05:00:00,2.16,0.63,1.63,0.48,4.39,1.28,4.53,1.32,4.53,1.32,8.82,0.00,9.13,1.95,1.92,0.56,1.92,0.56,5.06,1.48,4.93,1.78,2.49,0.72,1.89,0.55,12.98,-4.39,12.98,-4.39,13.92,4.06,13.92,4.06,23.03,-25.44,23.03,-25.44
2024-06-06 05:30:00,2.17,0.63,1.66,0.48,4.41,1.28,4.55,1.33,4.55,1.33,8.95,0.00,9.58,2.11,2.02,0.59,2.02,0.59,5.20,1.52,4.98,1.84,2.53,0.74,1.95,0.57,12.79,-4.39,12.79,-4.39,14.03,4.09,14.03,4.09,23.89,-25.24,23.89,-25.24
2024-06-06 06:00:00,2.20,0.64,1.71,0.50,4.65,1.36,4.60,1.34,4.60,1.34,9.20,0.00,9.05,2.06,2.19,0.64,2.19,0.64,5.51,1.61,5.43,2.08,2.64,0.77,1.95,0.57,13.08,-4.39,13.08,-4.39,15.13,4.41,15.13,4.41,24.76,-25.29,24.76,-25.29
2024-06-06 06:30:00,2.20,0.64,1.97,0.57,5.14,1.50,4.63,1.35,4.63,1.35,10.62,0.00,9.67,2.40,2.52,0.74,2.52,0.74,6.29,1.83,7.88,2.30,3.09,0.90,2.26,0.66,13.64,-4.46,13.64,-4.46,15.39,4.49,15.39,4.49,28.32,-24.15,28.32,-24.15
2024-06-06 07:00:00,2.32,0.68,2.14,0.62,5.65,1.65,4.75,1.39,4.75,1.39,11.94,-0.01,8.91,2.18,2.78,0.81,2.78,0.81,6.80,1.98,8.79,2.56,3.67,1.07,2.40,0.70,15.62,-4.28,15.62,-4.28,16.66,4.86,16.66,4.86,29.41,-23.67,29.41,-23.67
2024-06-06 07:30:00,2.29,0.67,2.12,0.62,6.19,1.81,4.75,1.39,4.75,1.39,13.16,0.10,7.89,1.88,3.02,0.88,3.02,0.88,7.25,2.11,9.11,2.66,4.29,1.25,2.55,0.74,17.40,-3.64,17.40,-3.64,18.19,5.31,18.19,5.31,29.31,-23.51,29.31,-23.51
2024-06-06 08:00:00,1.75,0.51,1.58,0.46,6.49,1.89,4.58,1.34,4.58,1.34,13.62,0.45,7.92,1.90,3.33,0.97,3.33,0.97,7.52,2.19,9.08,2.65,4.45,1.30,2.55,0.74,19.10,-3.03,19.10,-3.03,19.04,5.55,19.04,5.55,29.23,-23.33,29.23,-23.33
2024-06-06 08:30:00,1.80,0.53,1.66,0.48,6.36,1.85,4.73,1.38,4.73,1.38,13.62,0.45,8.96,2.21,3.24,0.94,3.24,0.94,7.36,2.15,8.66,2.53,4.20,1.23,2.35,0.69,20.02,-2.43,20.02,-2.43,20.24,5.90,20.24,5.90,29.02,-22.68,29.02,-22.68
2024-06-06 09:00:00,1.80,0.53,1.64,0.48,5.87,1.71,4.87,1.42,4.87,1.42,13.33,0.45,12.74,3.16,3.16,0.92,3.16,0.92,7.07,2.06,8.94,2.61,3.84,1.12,2.35,0.69,19.68,-2.50,19.68,-2.50,19.60,5.72,19.60,5.72,31.24,-21.17,31.24,-21.17
2024-06-06 09:30:00,1.60,0.47,1.47,0.43,6.24,1.82,5.03,1.47,5.03,1.47,13.69,0.45,13.57,3.46,3.21,0.94,3.21,0.94,7.14,2.08,8.96,2.61,3.83,1.12,2.49,0.72,19.08,-2.50,19.08,-2.50,19.17,5.59,19.17,5.59,33.23,-20.74,33.23,-20.74
2024-06-06 10:00:00,1.56,0.46,1.44,0.42,6.31,1.84,5.03,1.47,5.03,1.47,13.55,0.45,13.13,3.46,3.19,0.93,3.19,0.93,7.26,2.12,9.09,2.65,3.99,1.16,2.65,0.77,19.59,-2.50,19.59,-2.50,19.95,5.82,19.95,5.82,33.44,-20.64,33.44,-20.64
2024-06-06 10:30:00,1.94,0.57,1.80,0.52,6.31,1.84,5.08,1.48,5.08,1.48,14.05,0.45,13.39,3.60,3.31,0.97,3.31,0.97,7.43,2.17,8.85,2.58,4.24,1.24,2.95,0.86,19.68,-2.58,19.68,-2.58,18.46,5.38,18.46,5.38,35.29,-20.22,35.29,-20.22
2024-06-06 11:00:00,1.61,0.47,1.48,0.43,6.31,1.84,5.10,1.49,5.10,1.49,13.72,0.45,12.07,3.27,3.35,0.98,3.35,0.98,7.68,2.24,8.43,2.46,4.18,1.22,2.66,0.78,20.32,-2.48,20.32,-2.48,18.51,5.40,18.51,5.40,33.21,-20.30,33.21,-20.30
2024-06-06 11:30:00,1.30,0.38,1.18,0.34,6.11,1.78,5.16,1.50,5.16,1.50,12.98,0.45,12.13,3.28,3.20,0.93,3.20,0.93,6.98,2.04,8.59,2.51,3.90,1.14,2.52,0.73,18.92,-2.47,18.92,-2.47,18.29,5.33,18.29,5.33,30.99,-20.62,30.99,-20.62
2024-06-06 12:00:00,1.05,0.30,0.96,0.28,5.99,1.75,5.19,1.51,5.19,1.51,13.25,0.45,12.14,3.29,3.03,0.88,3.03,0.88,6.94,2.03,8.94,2.61,3.93,1.14,2.39,0.70,18.92,-2.47,18.92,-2.47,19.43,5.67,19.43,5.67,29.98,-20.81,29.98,-20.81
2024-06-06 12:30:00,1.77,0.52,1.59,0.46,6.33,1.84,5.25,1.53,5.25,1.53,14.01,0.45,11.31,3.04,3.32,0.97,3.32,0.97,7.90,2.30,9.24,2.70,4.15,1.21,2.37,0.69,18.94,-2.40,18.94,-2.40,20.54,5.99,20.54,5.99,32.28,-20.56,32.28,-20.56
2024-06-06 13:00:00,2.21,0.64,2.04,0.59,6.67,1.95,5.30,1.55,5.30,1.55,13.63,0.00,11.43,2.81,3.23,0.94,3.23,0.94,7.67,2.24,8.57,2.50,4.04,1.18,2.68,0.78,20.22,-2.41,20.22,-2.41,18.12,5.28,18.12,5.28,34.03,-20.96,34.03,-20.96
2024-06-06 13:30:00,1.45,0.42,1.32,0.39,6.12,1.78,5.19,1.52,5.19,1.52,13.39,0.00,11.84,2.81,2.94,0.86,2.94,0.86,7.20,2.10,8.88,2.59,4.11,1.20,2.60,0.76,20.22,-2.63,20.22,-2.63,18.12,5.29,18.12,5.29,30.05,-21.27,30.05,-21.27
2024-06-06 14:00:00,1.45,0.42,1.32,0.38,6.21,1.81,5.19,1.52,5.19,1.52,13.39,0.44,10.85,2.54,3.14,0.91,3.14,0.91,7.43,2.17,8.53,2.49,4.11,1.20,2.18,0.64,19.06,-2.67,19.06,-2.67,20.46,5.97,20.46,5.97,28.65,-21.72,28.65,-21.72
2024-06-06 14:30:00,1.63,0.48,1.51,0.44,6.32,1.84,5.27,1.54,5.27,1.54,12.81,0.00,11.73,2.97,3.00,0.88,3.00,0.88,7.16,2.09,8.84,2.58,3.57,1.04,2.26,0.66,19.32,-2.77,19.32,-2.77,18.95,5.53,18.95,5.53,31.22,-21.39,31.22,-21.39
2024-06-06 15:00:00,1.64,0.48,1.48,0.43,6.27,1.83,5.28,1.54,5.28,1.54,13.21,0.44,11.78,3.06,3.23,0.94,3.23,0.94,7.40,2.16,8.66,2.53,3.88,1.13,2.35,0.69,18.65,-2.85,18.65,-2.85,18.52,5.40,18.52,5.40,31.66,-21.20,31.66,-21.20
2024-06-06 15:30:00,1.61,0.47,1.44,0.42,6.15,1.80,5.25,1.53,5.25,1.53,12.28,0.44,11.54,2.89,2.83,0.82,2.83,0.82,6.91,2.02,8.78,2.56,3.78,1.10,2.48,0.72,19.45,-2.76,19.45,-2.76,18.81,5.49,18.81,5.49,29.13,-21.82,29.13,-21.82
2024-06-06 16:00:00,1.55,0.45,1.36,0.40,6.15,1.80,5.24,1.53,5.24,1.53,13.15,0.00,10.68,2.47,2.85,0.83,2.85,0.83,7.47,2.18,9.72,2.84,4.06,1.18,2.44,0.71,18.32,-2.89,18.32,-2.89,20.50,5.98,20.50,5.98,29.44,-21.98,29.44,-21.98
2024-06-06 16:30:00,2.37,0.69,2.16,0.63,6.70,1.95,5.27,1.54,5.27,1.54,13.77,0.00,10.13,2.35,2.98,0.87,2.98,0.87,8.57,2.50,9.92,2.90,4.55,1.33,2.91,0.85,19.14,-2.88,19.14,-2.88,20.42,5.96,20.42,5.96,33.32,-21.71,33.32,-21.71
2024-06-06 17:00:00,2.22,0.65,2.02,0.59,6.85,2.00,5.31,1.55,5.31,1.55,13.77,0.00,10.92,2.51,2.96,0.86,2.96,0.86,8.79,2.56,10.43,3.04,4.76,1.39,3.20,0.93,20.83,-2.88,20.83,-2.88,19.63,5.73,19.63,5.73,34.03,-21.43,34.03,-21.43
2024-06-06 17:30:00,2.37,0.69,2.13,0.62,7.26,2.12,5.24,1.53,5.24,1.53,13.98,0.00,7.94,1.65,2.90,0.85,2.90,0.85,9.23,2.69,10.83,3.16,4.91,1.43,2.93,0.85,21.12,-2.95,21.12,-2.95,22.41,6.54,22.41,6.54,31.75,-22.64,31.75,-22.64
2024-06-06 18:00:00,2.50,0.73,2.31,0.68,7.53,2.20,5.20,1.52,5.20,1.52,13.65,0.00,9.99,2.25,2.87,0.84,2.87,0.84,9.24,2.69,10.83,3.16,4.86,1.42,3.12,0.91,21.49,-3.09,21.49,-3.09,22.11,6.45,22.11,6.45,34.07,-22.11,34.07,-22.11
2024-06-06 18:30:00,2.64,0.77,2.39,0.70,7.59,2.21,5.09,1.48,5.09,1.48,13.65,0.00,11.27,2.62,2.77,0.81,2.77,0.81,9.61,2.80,10.66,3.11,4.85,1.41,3.29,0.96,21.50,-3.13,21.50,-3.13,21.07,6.14,21.07,6.14,36.05,-21.56,36.05,-21.56
2024-06-06 19:00:00,2.99,0.87,2.73,0.80,7.67,2.24,5.01,1.46,5.01,1.46,13.51,0.00,10.70,2.46,2.81,0.82,2.81,0.82,9.63,2.81,10.88,3.17,4.79,1.40,3.32,0.97,21.66,-3.26,21.66,-3.26,21.08,6.15,21.08,6.15,36.03,-21.48,36.03,-21.48
2024-06-06 19:30:00,3.29,0.96,3.05,0.89,7.86,2.29,5.00,1.46,5.00,1.46,13.68,-0.13,8.80,1.91,2.93,0.85,2.93,0.85,9.73,2.84,8.18,3.15,4.88,1.42,3.42,1.00,21.53,-3.26,21.53,-3.26,20.46,5.97,20.46,5.97,35.62,-21.73,35.62,-21.73
2024-06-06 20:00:00,3.05,0.89,2.81,0.82,7.92,2.31,4.94,1.44,4.94,1.44,13.21,-0.13,8.88,1.91,2.85,0.83,2.85,0.83,9.43,2.75,10.27,3.00,4.96,1.45,3.29,0.96,21.98,-3.12,21.98,-3.12,22.10,6.44,22.10,6.44,32.66,-23.02,32.66,-23.02
2024-06-06 20:30:00,2.70,0.79,2.53,0.74,7.77,2.27,4.88,1.42,4.88,1.42,12.93,0.00,6.73,1.28,2.81,0.82,2.81,0.82,9.14,2.67,9.98,2.91,4.66,1.36,3.29,0.96,21.46,-3.55,21.46,-3.55,22.08,6.44,22.08,6.44,33.94,-22.65,33.94,-22.65
2024-06-06 21:00:00,3.21,0.94,2.98,0.87,7.71,2.25,4.90,1.43,4.90,1.43,12.93,0.00,10.75,2.44,2.88,0.84,2.88,0.84,8.99,2.62,9.73,2.84,4.46,1.30,3.50,1.02,20.96,-3.70,20.96,-3.70,20.26,5.91,20.26,5.91,36.66,-21.74,36.66,-21.74
2024-06-06 21:30:00,3.17,0.92,2.94,0.86,7.59,2.21,4.80,1.40,4.80,1.40,12.85,0.00,10.72,2.42,2.78,0.81,2.78,0.81,8.75,2.55,7.49,2.76,4.29,1.25,3.38,0.99,20.84,-3.77,20.84,-3.77,20.02,5.84,20.02,5.84,36.14,-22.06,36.14,-22.06
2024-06-06 22:00:00,3.06,0.89,2.89,0.84,7.42,2.16,4.74,1.38,4.74,1.38,12.55,0.00,11.28,2.57,2.84,0.83,2.84,0.83,8.62,2.51,8.80,2.57,4.12,1.20,3.24,0.95,20.40,-3.86,20.40,-3.86,19.31,5.63,19.31,5.63,35.94,-22.17,35.94,-22.17
2024-06-06 22:30:00,2.96,0.86,2.76,0.81,7.19,2.10,4.68,1.36,4.68,1.36,12.10,-0.44,11.35,2.60,2.73,0.80,2.73,0.80,8.23,2.40,8.22,2.40,3.75,1.09,2.99,0.87,20.05,-3.90,20.05,-3.90,17.67,5.15,17.67,5.15,34.44,-22.83,34.44,-22.83
2024-06-06 23:00:00,2.70,0.79,2.54,0.74,6.65,1.94,4.55,1.33,4.55,1.33,11.25,-0.44,10.72,2.42,2.58,0.75,2.58,0.75,7.51,2.19,7.58,2.21,3.43,1.00,2.72,0.79,18.92,-4.24,18.92,-4.24,16.73,4.88,16.73,4.88,31.76,-23.68,31.76,-23.68
2024-06-06 23:30:00,2.45,0.71,2.31,0.68,6.14,1.79,4.46,1.30,4.46,1.30,10.74,-0.44,10.74,2.42,2.40,0.70,2.40,0.70,6.97,2.03,7.04,2.05,3.11,0.91,2.44,0.71,17.46,-4.60,17.46,-4.60,15.82,4.61,15.82,4.61,29.67,-24.01,29.67,-24.01
2024-06-07 00:00:00,2.28,0.66,2.15,0.63,5.69,1.66,4.39,1.28,4.39,1.28,10.20,-0.44,10.07,2.23,2.33,0.68,2.33,0.68,6.41,1.87,6.77,1.97,2.92,0.85,2.32,0.68,16.25,-4.72,16.25,-4.72,15.26,4.45,15.26,4.45,27.70,-24.31,27.70,-24.31
2024-06-07 00:30:00,2.19,0.64,2.06,0.60,5.39,1.57,4.31,1.26,4.31,1.26,9.78,-0.44,9.57,2.09,2.26,0.66,2.26,0.66,6.16,1.80,6.61,1.93,2.92,0.85,2.32,0.68,15.28,-4.81,15.28,-4.81,15.09,4.40,15.09,4.40,26.81,-24.51,26.81,-24.51
2024-06-07 01:00:00,2.17,0.63,2.03,0.59,5.10,1.49,4.25,1.24,4.25,1.24,9.55,-0.44,10.33,2.31,2.16,0.63,2.16,0.63,5.92,1.73,5.02,1.94,2.75,0.80,2.21,0.64,14.72,-4.81,14.72,-4.81,15.19,4.43,15.19,4.43,26.68,-24.64,26.68,-24.64
2024-06-07 01:30:00,2.16,0.63,2.03,0.59,5.10,1.49,4.27,1.24,4.27,1.24,9.36,-0.44,10.81,2.45,2.08,0.61,2.08,0.61,5.77,1.68,4.97,1.92,2.81,0.82,2.41,0.70,14.34,-4.66,14.34,-4.66,13.91,4.06,13.91,4.06,26.91,-24.40,26.91,-24.40
2024-06-07 02:00:00,2.14,0.62,1.98,0.58,5.18,1.51,4.53,1.32,4.53,1.32,9.30,-0.28,7.90,1.60,2.03,0.59,2.03,0.59,5.62,1.64,4.86,1.92,2.72,0.79,1.95,0.57,14.23,-4.53,14.23,-4.53,14.15,4.13,14.15,4.13,23.34,-25.60,23.34,-25.60
2024-06-07 02:30:00,2.07,0.60,1.93,0.56,5.05,1.47,4.64,1.35,4.64,1.35,8.97,-0.28,5.66,0.94,1.97,0.58,1.97,0.58,5.45,1.59,6.28,1.83,2.88,0.84,1.95,0.57,13.78,-4.43,13.78,-4.43,16.33,4.76,16.33,4.76,20.43,-26.56,20.43,-26.56
2024-06-07 03:00:00,2.03,0.59,1.90,0.55,4.80,1.40,4.59,1.34,4.59,1.34,8.63,-0.32,9.31,2.00,1.99,0.58,1.99,0.58,5.28,1.54,6.15,1.79,2.47,0.72,1.85,0.54,13.48,-4.36,13.48,-4.36,14.25,4.16,14.25,4.16,23.39,-25.59,23.39,-25.59
2024-06-07 03:30:00,1.99,0.58,1.86,0.54,4.70,1.37,4.59,1.34,4.59,1.34,8.63,-0.32,9.50,2.06,1.95,0.57,1.95,0.57,5.22,1.52,6.14,1.79,2.37,0.69,1.82,0.53,13.00,-4.57,13.00,-4.57,13.82,4.03,13.82,4.03,23.72,-25.38,23.72,-25.38
2024-06-07 04:00:00,1.95,0.57,1.83,0.54,4.58,1.34,4.58,1.34,4.58,1.34,8.55,-0.32,10.01,2.21,1.92,0.56,1.92,0.56,5.17,1.51,6.06,1.77,2.35,0.69,1.91,0.56,12.80,-4.68,12.80,-4.68,13.43,3.92,13.43,3.92,23.80,-25.29,23.80,-25.29
2024-06-07 04:30:00,1.90,0.55,1.81,0.53,4.47,1.30,4.53,1.32,4.53,1.32,8.40,-0.34,9.43,2.03,1.89,0.55,1.89,0.55,5.07,1.48,5.86,1.71,2.41,0.70,1.93,0.56,12.73,-4.68,12.73,-4.68,13.33,3.89,13.33,3.89,23.20,-25.37,23.20,-25.37
2024-06-07 05:00:00,1.89,0.55,1.76,0.51,4.41,1.28,4.52,1.32,4.52,1.32,8.40,-0.56,9.54,2.08,1.87,0.54,1.87,0.54,4.98,1.45,5.97,1.74,2.41,0.70,2.03,0.59,12.56,-4.68,12.56,-4.68,13.41,3.91,13.41,3.91,23.01,-25.11,23.01,-25.11
2024-06-07 05:30:00,1.88,0.55,1.78,0.52,4.47,1.30,4.53,1.32,4.53,1.32,8.62,-0.56,9.32,2.01,1.93,0.56,1.93,0.56,5.16,1.50,6.26,1.82,2.54,0.74,2.12,0.62,12.37,-4.85,12.37,-4.85,13.80,4.03,13.80,4.03,23.39,-25.04,23.39,-25.04
2024-06-07 06:00:00,1.91,0.56,1.81,0.53,4.64,1.35,4.28,1.25,4.28,1.25,9.15,-0.52,9.37,2.01,2.12,0.62,2.12,0.62,5.42,1.58,6.99,2.04,2.69,0.78,2.26,0.66,12.69,-4.98,12.69,-4.98,15.02,4.38,15.02,4.38,24.30,-24.89,24.30,-24.89
2024-06-07 06:30:00,2.10,0.61,2.00,0.58,5.08,1.48,4.68,1.37,4.68,1.37,10.60,-0.17,10.15,2.19,2.41,0.70,2.41,0.70,6.02,1.76,7.68,2.24,3.14,0.92,2.15,0.63,13.33,-5.14,13.33,-5.14,16.01,4.67,16.01,4.67,27.21,-24.16,27.21,-24.16
2024-06-07 07:00:00,2.23,0.65,2.08,0.61,5.56,1.62,4.76,1.39,4.76,1.39,11.83,0.03,10.65,2.34,2.67,0.78,2.67,0.78,6.51,1.90,8.63,2.52,3.56,1.04,2.44,0.71,15.27,-4.35,15.27,-4.35,17.68,5.16,17.68,5.16,29.61,-23.15,29.61,-23.15
2024-06-07 07:30:00,2.27,0.66,2.07,0.60,6.27,1.83,4.88,1.42,4.88,1.42,13.00,0.13,12.15,2.78,2.89,0.84,2.89,0.84,7.16,2.09,9.15,2.67,3.92,1.14,2.72,0.79,18.92,-2.82,18.92,-2.82,18.98,5.54,18.98,5.54,32.62,-22.09,32.62,-22.09
2024-06-07 08:00:00,2.58,0.75,2.40,0.70,6.68,1.95,5.01,1.46,5.01,1.46,13.51,0.18,12.99,3.03,3.00,0.88,3.00,0.88,7.49,2.18,9.17,2.68,4.06,1.18,2.88,0.84,18.91,-2.82,18.91,-2.82,18.86,5.50,18.86,5.50,34.49,-21.35,34.49,-21.35
2024-06-07 08:30:00,2.47,0.72,2.31,0.68,6.29,1.83,5.16,1.50,5.16,1.50,13.40,0.34,12.98,3.03,3.03,0.88,3.03,0.88,7.05,2.06,9.10,2.65,3.94,1.15,2.74,0.80,19.71,-2.61,19.71,-2.61,18.08,5.27,18.08,5.27,33.75,-21.00,33.75,-21.00
2024-06-07 09:00:00,2.25,0.66,2.07,0.60,5.95,1.74,5.25,1.53,5.25,1.53,13.62,0.64,12.88,3.01,3.11,0.91,3.11,0.91,6.96,2.03,8.91,2.60,4.06,1.18,2.58,0.75,19.51,-2.29,19.51,-2.29,18.04,5.26,18.04,5.26,31.84,-21.09,31.84,-21.09
2024-06-07 09:30:00,1.78,0.52,1.65,0.48,5.88,1.72,5.31,1.55,5.31,1.55,13.94,0.64,12.36,2.89,2.99,0.87,2.99,0.87,7.15,2.09,8.93,2.60,4.13,1.21,2.50,0.73,19.51,-2.10,19.51,-2.10,18.58,5.42,18.58,5.42,30.32,-21.05,30.32,-21.05
2024-06-07 10:00:00,1.29,0.38,1.14,0.33,6.05,1.76,5.41,1.58,5.41,1.58,14.51,0.36,12.14,2.84,3.19,0.93,3.19,0.93,7.66,2.23,9.38,2.74,4.31,1.26,2.42,0.71,19.52,-2.10,19.52,-2.10,20.23,5.90,20.23,5.90,30.40,-21.01,30.40,-21.01
2024-06-07 10:30:00,2.00,0.58,1.84,0.54,6.34,1.85,5.47,1.60,5.47,1.60,14.51,0.36,11.81,2.74,3.12,0.91,3.12,0.91,7.67,2.24,9.56,2.79,4.44,1.30,2.79,0.82,20.21,-2.09,20.21,-2.09,20.86,6.08,20.86,6.08,32.52,-20.81,32.52,-20.81
2024-06-07 11:00:00,2.45,0.71,2.26,0.66,6.74,1.97,5.40,1.57,5.40,1.57,14.60,0.30,11.97,2.79,3.58,1.04,3.58,1.04,8.28,2.42,7.62,2.90,4.45,1.30,2.81,0.82,20.53,-2.03,20.53,-2.03,21.02,6.13,21.02,6.13,35.32,-20.21,35.32,-20.21
2024-06-07 11:30:00,2.55,0.74,2.33,0.68,6.71,1.96,5.30,1.55,5.30,1.55,14.40,0.44,12.36,2.91,3.64,1.06,3.64,1.06,8.63,2.52,8.73,2.90,4.55,1.33,2.92,0.85,21.50,-2.23,21.50,-2.23,20.48,5.98,20.48,5.98,36.93,-20.11,36.93,-20.11
2024-06-07 12:00:00,2.59,0.76,2.42,0.71,6.71,1.96,5.35,1.56,5.35,1.56,14.32,0.44,12.54,2.96,3.64,1.06,3.64,1.06,8.63,2.52,9.56,2.79,4.52,1.32,2.90,0.85,21.96,-2.36,21.96,-2.36,20.85,6.08,20.85,6.08,36.85,-20.05,36.85,-20.05
2024-06-07 12:30:00,2.59,0.76,2.42,0.71,6.78,1.98,5.40,1.58,5.40,1.58,12.99,0.00,12.57,2.96,3.19,0.93,3.19,0.93,7.80,2.27,9.49,2.77,4.01,1.17,3.00,0.87,21.90,-2.37,21.90,-2.37,19.38,5.65,19.38,5.65,35.89,-20.60,35.89,-20.60
2024-06-07 13:00:00,1.85,0.54,1.70,0.50,6.71,1.96,5.31,1.55,5.31,1.55,13.39,0.00,13.00,3.09,3.28,0.96,3.28,0.96,8.28,2.42,9.56,2.79,4.20,1.22,2.75,0.80,20.21,-2.64,20.21,-2.64,20.30,5.92,20.30,5.92,34.48,-21.01,34.48,-21.01
2024-06-07 13:30:00,2.17,0.63,2.01,0.59,6.71,1.96,5.30,1.55,5.30,1.55,13.03,0.00,12.63,2.98,3.25,0.95,3.25,0.95,7.77,2.27,9.38,2.74,4.17,1.22,2.92,0.85,20.57,-2.68,20.57,-2.68,20.62,6.02,20.62,6.02,35.09,-21.10,35.09,-21.10
2024-06-07 14:00:00,2.45,0.71,2.29,0.67,6.76,1.97,5.36,1.56,5.36,1.56,13.21,0.00,13.13,3.13,3.22,0.94,3.22,0.94,8.04,2.35,9.42,2.75,4.18,1.22,3.11,0.91,20.29,-2.80,20.29,-2.80,19.80,5.77,19.80,5.77,36.47,-20.83,36.47,-20.83
2024-06-07 14:30:00,2.20,0.64,2.03,0.59,6.58,1.92,5.30,1.55,5.30,1.55,13.47,0.03,13.06,3.10,3.00,0.88,3.00,0.88,8.26,2.41,9.20,2.68,4.21,1.23,3.03,0.88,20.48,-2.80,20.48,-2.80,19.44,5.67,19.44,5.67,35.85,-21.40,35.85,-21.40
2024-06-07 15:00:00,2.27,0.66,2.08,0.61,6.58,1.92,5.29,1.54,5.29,1.54,12.17,0.07,12.63,2.98,2.67,0.78,2.67,0.78,7.49,2.18,8.48,2.47,3.65,1.06,2.79,0.82,20.40,-3.18,20.40,-3.18,17.08,4.98,17.08,4.98,33.66,-22.11,33.66,-22.11
2024-06-07 15:30:00,1.74,0.51,1.58,0.46,6.29,1.83,5.24,1.53,5.24,1.53,11.42,0.00,11.45,2.64,2.45,0.72,2.45,0.72,7.19,2.10,8.78,2.56,3.40,0.99,2.29,0.67,18.69,-3.61,18.69,-3.61,19.71,5.75,19.71,5.75,28.58,-23.16,28.58,-23.16
2024-06-07 16:00:00,2.20,0.64,2.01,0.58,6.61,1.93,5.24,1.53,5.24,1.53,11.71,-0.05,11.80,2.77,2.60,0.76,2.60,0.76,8.02,2.34,9.04,2.64,3.59,1.05,2.65,0.77,17.20,-3.84,17.20,-3.84,18.54,5.41,18.54,5.41,32.03,-22.46,32.03,-22.46
2024-06-07 16:30:00,2.17,0.63,1.99,0.58,6.61,1.93,4.88,1.42,4.88,1.42,11.90,-0.07,11.58,2.72,2.60,0.76,2.60,0.76,8.39,2.45,9.32,2.72,3.82,1.12,2.53,0.74,18.23,-3.60,18.23,-3.60,19.53,5.70,19.53,5.70,31.37,-22.16,31.37,-22.16
2024-06-07 17:00:00,2.26,0.66,2.03,0.59,6.61,1.93,4.88,1.42,4.88,1.42,12.36,-0.07,10.44,2.46,2.50,0.73,2.50,0.73,8.32,2.43,10.04,2.93,3.91,1.14,2.62,0.76,18.69,-3.38,18.69,-3.38,18.18,5.30,18.18,5.30,31.96,-22.29,31.96,-22.29
2024-06-07 17:30:00,2.22,0.65,1.98,0.58,6.84,1.99,4.84,1.41,4.84,1.41,12.75,-0.10,6.59,1.54,2.44,0.71,2.44,0.71,8.68,2.53,10.18,2.97,4.49,1.31,2.68,0.78,18.99,-3.32,18.99,-3.32,21.78,6.35,21.78,6.35,29.28,-23.49,29.28,-23.49
2024-06-07 18:00:00,1.74,0.51,1.56,0.45,7.09,2.07,4.84,1.41,4.84,1.41,12.53,-0.19,10.56,2.54,2.50,0.73,2.50,0.73,8.58,2.50,10.23,2.98,4.35,1.27,3.00,0.87,19.71,-3.29,19.71,-3.29,21.06,6.14,21.06,6.14,33.03,-22.29,33.03,-22.29
2024-06-07 18:30:00,2.37,0.69,2.13,0.62,7.27,2.12,4.71,1.37,4.71,1.37,12.41,-0.26,12.07,2.86,2.52,0.73,2.52,0.73,8.73,2.55,10.43,3.04,4.36,1.27,3.28,0.96,20.05,-3.36,20.05,-3.36,21.35,6.23,21.35,6.23,35.28,-21.69,35.28,-21.69
2024-06-07 19:00:00,2.89,0.84,2.71,0.79,7.34,2.14,4.62,1.35,4.62,1.35,12.59,-0.28,11.68,2.87,2.67,0.78,2.67,0.78,9.06,2.64,10.36,3.02,4.38,1.28,3.50,1.02,20.07,-3.36,20.07,-3.36,21.22,6.19,21.22,6.19,37.94,-21.29,37.94,-21.29
2024-06-07 19:30:00,2.96,0.86,2.77,0.81,7.34,2.14,4.61,1.34,4.61,1.34,12.59,-0.28,12.88,3.50,2.67,0.78,2.67,0.78,9.06,2.64,10.13,2.95,4.15,1.21,3.39,0.99,20.64,-3.38,20.64,-3.38,20.49,5.98,20.49,5.98,39.26,-21.50,39.26,-21.50
2024-06-07 20:00:00,3.00,0.88,2.82,0.82,7.48,2.18,4.53,1.32,4.53,1.32,12.41,-0.28,12.81,3.48,2.58,0.75,2.58,0.75,8.74,2.55,9.77,2.85,3.99,1.16,3.39,0.99,20.57,-3.56,20.57,-3.56,20.10,5.86,20.10,5.86,39.09,-21.75,39.09,-21.75
2024-06-07 20:30:00,3.03,0.88,2.79,0.82,7.48,2.18,4.54,1.32,4.54,1.32,12.11,-0.28,12.39,3.36,2.56,0.75,2.56,0.75,8.71,2.54,9.48,2.76,3.96,1.16,3.48,1.01,20.25,-3.63,20.25,-3.63,19.49,5.68,19.49,5.68,38.73,-21.97,38.73,-21.97
2024-06-07 21:00:00,3.03,0.88,2.84,0.83,7.28,2.12,4.47,1.30,4.47,1.30,11.95,-0.30,12.39,3.36,2.56,0.75,2.56,0.75,8.60,2.51,9.37,2.73,3.96,1.16,3.43,1.00,19.86,-3.77,19.86,-3.77,18.45,5.38,18.45,5.38,38.05,-22.18,38.05,-22.18
2024-06-07 21:30:00,3.00,0.88,2.81,0.82,7.22,2.11,4.44,1.29,4.44,1.29,11.64,-0.34,11.42,2.76,2.55,0.74,2.55,0.74,8.60,2.51,9.35,2.73,3.93,1.15,3.24,0.95,19.13,-4.04,19.13,-4.04,18.78,5.48,18.78,5.48,36.22,-22.60,36.22,-22.60
2024-06-07 22:00:00,2.94,0.86,2.76,0.80,7.18,2.09,4.38,1.28,4.38,1.28,11.64,-0.32,11.92,2.81,2.60,0.76,2.60,0.76,8.53,2.49,8.92,2.60,3.78,1.10,2.97,0.86,19.13,-4.04,19.13,-4.04,18.53,5.40,18.53,5.40,35.75,-22.96,35.75,-22.96
2024-06-07 22:30:00,2.85,0.83,2.68,0.78,6.97,2.03,4.33,1.26,4.33,1.26,11.35,-0.32,11.79,2.78,2.54,0.74,2.54,0.74,8.31,2.42,8.00,2.46,3.63,1.06,2.87,0.84,19.03,-4.12,19.03,-4.12,17.73,5.17,17.73,5.17,34.71,-23.16,34.71,-23.16
2024-06-07 23:00:00,2.63,0.77,2.46,0.72,6.60,1.92,4.25,1.24,4.25,1.24,10.67,-0.35,11.79,2.78,2.39,0.70,2.39,0.70,7.75,2.26,6.53,2.28,3.46,1.01,2.85,0.83,18.46,-4.29,18.46,-4.29,16.46,4.80,16.46,4.80,32.79,-23.58,32.79,-23.58
2024-06-07 23:30:00,2.46,0.72,2.28,0.66,6.15,1.80,4.30,1.25,4.30,1.25,10.22,-0.20,10.27,2.33,2.24,0.65,2.24,0.65,7.08,2.06,6.82,2.13,3.18,0.93,2.62,0.76,17.38,-4.37,17.38,-4.37,15.64,4.56,15.64,4.56,30.20,-24.25,30.20,-24.25
2024-06-08 00:00:00,2.26,0.66,2.12,0.62,5.76,1.68,4.46,1.30,4.46,1.30,9.74,-0.39,10.28,2.33,2.14,0.62,2.14,0.62,6.60,1.92,6.93,2.02,3.04,0.89,2.52,0.73,16.17,-4.66,16.17,-4.66,15.12,4.41,15.12,4.41,28.23,-24.60,28.23,-24.60
2024-06-08 00:30:00,2.19,0.64,2.03,0.59,5.39,1.57,4.37,1.27,4.37,1.27,9.51,-0.39,9.22,2.03,2.04,0.59,2.04,0.59,6.18,1.80,6.72,1.96,2.96,0.86,2.43,0.71,15.22,-4.91,15.22,-4.91,14.59,4.26,14.59,4.26,26.89,-25.01,26.89,-25.01
2024-06-08 01:00:00,2.41,0.70,1.94,0.57,5.04,1.47,4.76,1.39,4.76,1.39,9.21,-0.55,9.22,2.03,1.93,0.56,1.93,0.56,5.83,1.70,6.59,1.92,2.74,0.80,2.11,0.62,14.58,-4.91,14.58,-4.91,14.50,4.23,14.50,4.23,25.66,-25.25,25.66,-25.25
2024-06-08 01:30:00,2.30,0.67,1.89,0.55,5.06,1.48,4.75,1.39,4.75,1.39,8.91,-0.55,9.23,2.03,1.87,0.55,1.87,0.55,5.75,1.68,6.49,1.89,2.74,0.80,2.23,0.65,13.97,-4.76,13.97,-4.76,14.47,4.22,14.47,4.22,25.15,-25.39,25.15,-25.39
2024-06-08 02:00:00,2.15,0.63,1.99,0.58,5.17,1.51,4.75,1.39,4.75,1.39,8.74,-0.55,9.05,1.97,1.84,0.54,1.84,0.54,5.49,1.60,6.40,1.87,2.54,0.74,2.04,0.60,13.47,-5.00,13.47,-5.00,14.00,4.08,14.00,4.08,24.66,-25.73,24.66,-25.73
2024-06-08 02:30:00,2.07,0.60,1.93,0.56,5.00,1.46,4.70,1.37,4.70,1.37,8.47,-0.58,8.50,1.82,1.81,0.53,1.81,0.53,5.29,1.54,6.21,1.81,2.50,0.73,1.97,0.57,13.17,-4.86,13.17,-4.86,13.51,3.94,13.51,3.94,23.74,-25.96,23.74,-25.96
2024-06-08 03:00:00,2.02,0.59,1.89,0.55,4.77,1.39,4.64,1.35,4.64,1.35,8.31,-0.56,8.19,1.72,1.76,0.51,1.76,0.51,5.16,1.50,6.03,1.76,2.44,0.71,1.88,0.55,12.84,-4.89,12.84,-4.89,13.18,3.84,13.18,3.84,22.89,-26.01,22.89,-26.01
2024-06-08 03:30:00,1.97,0.57,1.84,0.54,4.69,1.37,4.64,1.35,4.64,1.35,8.11,-0.59,7.68,1.57,1.71,0.50,1.71,0.50,5.03,1.47,5.98,1.74,2.41,0.70,1.83,0.54,12.47,-4.89,12.47,-4.89,12.94,3.77,12.94,3.77,22.25,-26.35,22.25,-26.35
2024-06-08 04:00:00,1.92,0.56,1.80,0.53,4.63,1.35,4.63,1.35,4.63,1.35,8.11,-0.59,7.71,1.57,1.69,0.49,1.69,0.49,4.94,1.44,5.90,1.72,2.40,0.70,1.86,0.54,12.20,-4.97,12.20,-4.97,12.93,3.77,12.93,3.77,21.82,-26.56,21.82,-26.56
2024-06-08 04:30:00,1.89,0.55,1.80,0.53,4.46,1.30,4.60,1.34,4.60,1.34,7.95,-0.57,7.70,1.57,1.65,0.48,1.65,0.48,4.84,1.41,5.78,1.69,2.38,0.69,1.86,0.54,12.10,-4.93,12.10,-4.93,12.68,3.70,12.68,3.70,21.64,-26.37,21.64,-26.37
2024-06-08 05:00:00,1.86,0.54,1.78,0.52,4.36,1.27,4.56,1.33,4.56,1.33,7.79,-0.57,7.59,1.54,1.63,0.47,1.63,0.47,4.77,1.39,5.77,1.68,2.30,0.67,1.75,0.51,11.90,-4.93,11.90,-4.93,12.66,3.69,12.66,3.69,21.28,-26.56,21.28,-26.56
2024-06-08 05:30:00,1.85,0.54,1.76,0.51,4.30,1.25,4.56,1.33,4.56,1.33,7.95,-0.57,7.53,1.52,1.63,0.47,1.63,0.47,4.72,1.38,5.76,1.68,2.36,0.69,1.88,0.55,11.62,-4.93,11.62,-4.93,12.62,3.68,12.62,3.68,21.36,-26.22,21.36,-26.22
2024-06-08 06:00:00,1.80,0.53,1.70,0.50,4.32,1.26,4.58,1.34,4.58,1.34,8.04,-0.57,7.55,1.52,1.64,0.48,1.64,0.48,4.75,1.39,6.10,1.78,2.40,0.70,1.81,0.53,11.76,-4.87,11.76,-4.87,13.10,3.82,13.10,3.82,21.17,-26.51,21.17,-26.51
2024-06-08 06:30:00,1.89,0.55,1.80,0.52,4.59,1.34,4.61,1.34,4.61,1.34,8.59,-0.52,7.54,1.52,1.77,0.52,1.77,0.52,5.06,1.48,6.49,1.89,2.62,0.76,1.93,0.56,11.76,-4.87,11.76,-4.87,13.82,4.03,13.82,4.03,22.24,-26.15,22.24,-26.15
2024-06-08 07:00:00,1.94,0.57,1.81,0.53,4.69,1.37,4.68,1.37,4.68,1.37,9.18,-0.28,7.33,1.51,1.89,0.55,1.89,0.55,5.30,1.55,7.07,2.06,2.69,0.78,1.97,0.57,12.63,-4.69,12.63,-4.69,15.07,4.39,15.07,4.39,23.59,-25.70,23.59,-25.70
2024-06-08 07:30:00,2.17,0.63,2.03,0.59,5.09,1.48,4.73,1.38,4.73,1.38,9.79,-0.25,8.67,2.10,2.08,0.61,2.08,0.61,5.79,1.69,7.62,2.22,2.95,0.86,2.28,0.66,13.34,-4.53,13.34,-4.53,15.07,4.40,15.07,4.40,26.73,-25.07,26.73,-25.07
2024-06-08 08:00:00,2.27,0.66,2.08,0.61,5.34,1.56,4.78,1.39,4.78,1.39,10.15,-0.25,9.38,2.08,2.15,0.63,2.15,0.63,6.31,1.84,8.32,2.43,3.28,0.96,2.50,0.73,14.60,-4.34,14.60,-4.34,16.33,4.76,16.33,4.76,27.48,-24.68,27.48,-24.68
2024-06-08 08:30:00,2.30,0.67,2.19,0.64,5.70,1.66,4.87,1.42,4.87,1.42,10.86,-0.25,9.38,2.08,2.21,0.64,2.21,0.64,6.64,1.94,8.78,2.56,3.54,1.03,2.68,0.78,15.43,-4.34,15.43,-4.34,17.72,5.17,17.72,5.17,29.33,-23.83,29.33,-23.83
2024-06-08 09:00:00,2.71,0.79,2.55,0.74,6.08,1.77,4.68,1.36,4.68,1.36,11.47,-0.16,10.50,2.40,2.40,0.70,2.40,0.70,7.23,2.11,7.63,2.76,3.77,1.10,2.84,0.83,16.52,-4.18,16.52,-4.18,18.26,5.33,18.26,5.33,31.84,-23.17,31.84,-23.17
2024-06-08 09:30:00,2.63,0.77,2.45,0.71,6.28,1.83,4.84,1.41,4.84,1.41,11.81,-0.16,10.83,2.50,2.59,0.75,2.59,0.75,7.73,2.25,9.38,2.91,4.07,1.19,3.04,0.89,17.68,-3.64,17.68,-3.64,19.53,5.70,19.53,5.70,33.42,-22.39,33.42,-22.39
2024-06-08 10:00:00,2.83,0.83,2.65,0.77,6.57,1.92,4.92,1.43,4.92,1.43,12.31,-0.19,11.01,2.70,2.68,0.78,2.68,0.78,8.30,2.42,7.81,2.87,4.24,1.24,3.24,0.94,18.78,-3.52,18.78,-3.52,18.59,5.42,18.59,5.42,36.04,-22.09,36.04,-22.09
2024-06-08 10:30:00,2.50,0.73,2.31,0.67,6.73,1.96,4.98,1.45,4.98,1.45,12.11,-0.19,11.57,2.71,2.44,0.71,2.44,0.71,8.17,2.38,9.29,2.71,4.07,1.19,3.09,0.90,19.83,-3.50,19.83,-3.50,16.77,4.89,16.77,4.89,34.18,-22.21,34.18,-22.21
2024-06-08 11:00:00,1.46,0.43,1.30,0.38,6.50,1.90,4.97,1.45,4.97,1.45,11.25,-0.17,11.55,2.71,2.06,0.60,2.06,0.60,7.32,2.14,8.99,2.62,3.77,1.10,2.49,0.72,19.20,-3.46,19.20,-3.46,16.73,4.88,16.73,4.88,28.12,-23.25,28.12,-23.25
2024-06-08 11:30:00,1.22,0.36,1.10,0.32,6.48,1.89,5.00,1.46,5.00,1.46,10.97,-0.14,9.46,2.10,2.00,0.58,2.00,0.58,7.34,2.14,8.94,2.61,3.83,1.12,2.26,0.66,17.40,-3.50,17.40,-3.50,18.28,5.33,18.28,5.33,24.78,-23.50,24.78,-23.50
2024-06-08 12:00:00,1.46,0.43,1.34,0.39,6.40,1.87,5.05,1.47,5.05,1.47,10.73,-0.14,9.10,2.00,2.25,0.66,2.25,0.66,7.61,2.22,9.16,2.67,3.87,1.13,2.26,0.66,16.93,-3.47,16.93,-3.47,17.48,5.10,17.48,5.10,25.91,-23.41,25.91,-23.41
