Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-06-08 12:30:00,1.09,0.32,0.96,0.28,6.61,1.93,5.05,1.47,5.05,1.47,11.41,-0.16,8.72,2.00,2.11,0.61,2.11,0.61,7.65,2.23,9.44,2.75,3.93,1.14,2.15,0.63,17.22,-3.46,17.22,-3.46,19.96,5.82,19.96,5.82,25.58,-23.63,25.58,-23.63
2024-06-08 13:00:00,1.88,0.55,1.68,0.49,6.89,2.01,5.13,1.50,5.13,1.50,11.41,-0.18,9.14,2.38,2.13,0.62,2.13,0.62,7.59,2.21,8.65,2.52,4.05,1.18,2.78,0.81,17.46,-3.47,17.46,-3.47,16.87,4.92,16.87,4.92,30.02,-23.10,30.02,-23.10
2024-06-08 13:30:00,1.03,0.30,0.92,0.27,6.45,1.88,5.10,1.49,5.10,1.49,10.67,-0.18,8.77,2.30,1.90,0.55,1.90,0.55,7.02,2.05,8.18,2.39,3.57,1.04,2.33,0.68,17.97,-3.47,17.97,-3.47,16.69,4.87,16.69,4.87,26.13,-23.75,26.13,-23.75
2024-06-08 14:00:00,0.68,0.20,0.65,0.19,6.27,1.83,5.15,1.50,5.15,1.50,10.40,-0.18,8.51,2.23,1.68,0.49,1.68,0.49,6.42,1.87,8.33,2.43,3.25,0.95,2.06,0.60,16.33,-3.78,16.33,-3.78,17.23,5.03,17.23,5.03,24.01,-24.12,24.01,-24.12
2024-06-08 14:30:00,1.18,0.34,1.07,0.31,6.37,1.86,5.18,1.51,5.18,1.51,10.49,0.00,8.45,2.21,1.68,0.49,1.68,0.49,6.83,1.99,8.23,2.40,3.21,0.94,2.03,0.59,15.28,-4.07,15.28,-4.07,17.78,5.19,17.78,5.19,24.87,-23.95,24.87,-23.95
2024-06-08 15:00:00,1.36,0.40,1.26,0.37,6.42,1.87,5.21,1.52,5.21,1.52,10.12,0.00,8.46,2.21,1.57,0.46,1.57,0.46,6.37,1.86,7.83,2.28,3.22,0.94,2.44,0.71,15.59,-4.07,15.59,-4.07,15.06,4.39,15.06,4.39,25.83,-23.88,25.83,-23.88
2024-06-08 15:30:00,0.65,0.19,0.63,0.18,5.87,1.71,5.06,1.48,5.06,1.48,9.50,0.00,7.98,2.08,1.56,0.46,1.56,0.46,6.09,1.78,7.87,2.30,3.19,0.93,2.16,0.63,15.18,-4.08,15.18,-4.08,16.07,4.69,16.07,4.69,21.62,-24.36,21.62,-24.36
2024-06-08 16:00:00,0.65,0.19,0.60,0.18,5.87,1.71,5.07,1.48,5.07,1.48,9.62,0.00,7.86,1.96,1.61,0.47,1.61,0.47,6.24,1.82,8.47,2.47,3.24,0.95,2.11,0.62,14.29,-4.22,14.29,-4.22,16.31,4.76,16.31,4.76,21.77,-24.47,21.77,-24.47
2024-06-08 16:30:00,0.90,0.26,0.82,0.24,6.24,1.76,5.06,1.48,5.06,1.48,10.29,0.00,8.52,1.96,1.91,0.56,1.91,0.56,6.99,2.04,8.94,2.61,3.53,1.03,2.08,0.61,14.54,-4.21,14.54,-4.21,17.71,5.17,17.71,5.17,22.87,-24.48,22.87,-24.48
2024-06-08 17:00:00,1.18,0.34,1.01,0.29,7.97,1.84,5.10,1.49,5.10,1.49,10.57,0.00,7.90,1.78,1.97,0.58,1.97,0.58,7.50,2.19,9.66,2.82,3.76,1.10,2.37,0.69,15.82,-4.21,15.82,-4.21,19.19,5.60,19.19,5.60,25.35,-24.09,25.35,-24.09
2024-06-08 17:30:00,2.14,0.62,1.93,0.56,6.78,1.98,5.11,1.49,5.11,1.49,10.80,0.00,8.21,1.89,1.97,0.58,1.97,0.58,7.56,2.20,9.69,2.83,4.10,1.20,3.04,0.89,16.64,-4.09,16.64,-4.09,18.82,5.49,18.82,5.49,29.37,-23.50,29.37,-23.50
2024-06-08 18:00:00,2.04,0.59,1.83,0.54,7.05,2.06,5.09,1.49,5.09,1.49,11.14,0.00,9.42,2.24,2.13,0.62,2.13,0.62,7.92,2.31,9.90,2.89,3.91,1.14,2.88,0.84,17.53,-4.09,17.53,-4.09,19.55,5.70,19.55,5.70,31.00,-23.35,31.00,-23.35
2024-06-08 18:30:00,2.45,0.71,2.24,0.65,7.14,2.08,5.08,1.48,5.08,1.48,11.33,-0.44,10.12,2.49,2.25,0.66,2.25,0.66,8.46,2.47,10.01,2.92,4.28,1.25,3.35,0.98,18.11,-4.01,18.11,-4.01,19.99,5.83,19.99,5.83,33.34,-23.08,33.34,-23.08
2024-06-08 19:00:00,2.77,0.81,2.56,0.75,7.32,2.14,5.03,1.47,5.03,1.47,11.37,0.00,10.22,2.66,2.33,0.68,2.33,0.68,8.47,2.47,9.81,2.86,4.29,1.25,3.54,1.03,18.80,-4.12,18.80,-4.12,19.34,5.64,19.34,5.64,35.28,-22.76,35.28,-22.76
2024-06-08 19:30:00,2.92,0.85,2.72,0.79,7.31,2.13,4.92,1.43,4.92,1.43,11.32,-0.22,9.96,2.60,2.41,0.70,2.41,0.70,8.68,2.53,9.65,2.82,4.22,1.23,3.47,1.01,19.09,-4.12,19.09,-4.12,18.74,5.47,18.74,5.47,35.66,-22.62,35.66,-22.62
2024-06-08 20:00:00,3.03,0.88,2.81,0.82,7.38,2.15,4.83,1.41,4.83,1.41,11.28,-0.44,10.01,2.39,2.41,0.70,2.41,0.70,8.62,2.51,9.46,2.76,4.22,1.23,3.47,1.01,19.10,-4.12,19.10,-4.12,18.88,5.51,18.88,5.51,35.23,-23.04,35.23,-23.04
2024-06-08 20:30:00,3.07,0.90,2.90,0.84,7.42,2.16,4.87,1.42,4.87,1.42,11.28,-0.44,9.83,2.34,2.47,0.72,2.47,0.72,8.68,2.53,9.28,2.71,4.14,1.21,3.40,0.99,19.00,-4.32,19.00,-4.32,18.41,5.37,18.41,5.37,35.52,-23.19,35.52,-23.19
2024-06-08 21:00:00,3.00,0.88,2.80,0.82,7.23,2.11,4.80,1.40,4.80,1.40,11.23,-0.44,9.85,2.34,2.49,0.73,2.49,0.73,8.63,2.52,9.15,2.67,4.06,1.18,3.30,0.96,19.00,-4.32,19.00,-4.32,18.06,5.27,18.06,5.27,35.11,-23.40,35.11,-23.40
2024-06-08 21:30:00,2.97,0.86,2.78,0.81,7.23,2.11,4.77,1.39,4.77,1.39,11.13,-0.44,9.75,2.29,2.49,0.73,2.49,0.73,8.52,2.48,9.02,2.63,3.90,1.14,3.17,0.92,18.77,-4.47,18.77,-4.47,17.92,5.23,17.92,5.23,34.66,-23.61,34.66,-23.61
2024-06-08 22:00:00,2.94,0.86,2.76,0.81,6.96,2.03,4.74,1.38,4.74,1.38,10.96,-0.44,9.51,2.31,2.48,0.72,2.48,0.72,8.52,2.48,8.88,2.59,3.86,1.12,3.13,0.91,18.53,-4.59,18.53,-4.59,17.60,5.13,17.60,5.13,34.48,-23.76,34.48,-23.76
2024-06-08 22:30:00,2.90,0.85,2.74,0.80,6.80,1.98,4.69,1.37,4.69,1.37,10.89,-0.44,9.24,2.41,2.43,0.71,2.43,0.71,8.37,2.44,6.78,2.45,3.67,1.07,3.01,0.88,18.28,-4.69,18.28,-4.69,16.29,4.75,16.29,4.75,34.39,-23.97,34.39,-23.97
2024-06-08 23:00:00,2.72,0.79,2.54,0.74,6.51,1.90,4.63,1.35,4.63,1.35,10.55,-0.44,8.59,2.08,2.31,0.68,2.31,0.68,7.82,2.28,6.61,2.25,3.54,1.03,2.84,0.83,17.99,-4.80,17.99,-4.80,15.68,4.57,15.68,4.57,31.97,-24.64,31.97,-24.64
2024-06-08 23:30:00,2.53,0.74,2.32,0.68,6.20,1.81,4.92,1.43,4.92,1.43,9.95,-0.73,8.37,1.89,2.19,0.64,2.19,0.64,7.24,2.11,7.18,2.10,3.24,0.95,2.54,0.74,17.16,-4.80,17.16,-4.80,14.92,4.35,14.92,4.35,29.47,-25.50,29.47,-25.50
2024-06-09 00:00:00,2.32,0.68,2.20,0.64,5.85,1.70,4.85,1.42,4.85,1.42,9.57,-0.58,8.37,1.89,2.18,0.64,2.18,0.64,6.84,2.00,5.09,2.03,3.16,0.92,2.40,0.70,15.90,-4.82,15.90,-4.82,14.23,4.15,14.23,4.15,27.65,-25.72,27.65,-25.72
2024-06-09 00:30:00,2.28,0.66,2.10,0.61,5.51,1.61,4.63,1.35,4.63,1.35,9.31,-0.58,7.04,1.50,2.06,0.60,2.06,0.60,6.44,1.88,5.60,1.98,3.06,0.89,2.33,0.68,15.12,-4.82,15.12,-4.82,14.67,4.28,14.67,4.28,25.93,-25.77,25.93,-25.77
2024-06-09 01:00:00,2.21,0.64,2.06,0.60,5.27,1.54,4.30,1.25,4.30,1.25,9.00,-0.58,7.64,1.68,1.98,0.58,1.98,0.58,6.07,1.77,5.06,1.95,2.84,0.83,2.16,0.63,14.34,-5.14,14.34,-5.14,14.71,4.29,14.71,4.29,25.69,-25.60,25.69,-25.60
2024-06-09 01:30:00,2.14,0.62,2.02,0.59,5.27,1.54,4.30,1.25,4.30,1.25,8.58,-0.56,7.39,1.85,1.91,0.56,1.91,0.56,5.80,1.69,5.65,1.92,2.76,0.81,2.26,0.66,13.88,-5.03,13.88,-5.03,14.28,4.16,14.28,4.16,25.92,-25.45,25.92,-25.45
2024-06-09 02:00:00,2.17,0.63,2.04,0.60,5.23,1.53,4.32,1.26,4.32,1.26,8.42,-0.56,7.53,1.89,1.86,0.54,1.86,0.54,5.64,1.64,4.89,1.90,2.54,0.74,2.11,0.62,13.28,-5.03,13.28,-5.03,14.04,4.09,14.04,4.09,25.54,-25.64,25.54,-25.64
2024-06-09 02:30:00,2.14,0.62,2.01,0.59,5.08,1.48,4.31,1.26,4.31,1.26,8.35,-0.56,7.10,1.77,1.80,0.52,1.80,0.52,5.41,1.58,6.27,1.83,2.58,0.75,2.18,0.64,13.11,-5.05,13.11,-5.05,13.30,3.88,13.30,3.88,24.98,-25.77,24.98,-25.77
2024-06-09 03:00:00,2.04,0.60,1.91,0.56,4.89,1.42,4.22,1.23,4.22,1.23,8.21,-0.56,6.26,1.52,1.73,0.51,1.73,0.51,5.29,1.54,6.14,1.79,2.47,0.72,1.96,0.57,12.92,-5.05,12.92,-5.05,13.06,3.81,13.06,3.81,23.37,-26.19,23.37,-26.19
2024-06-09 03:30:00,2.01,0.58,1.88,0.55,4.75,1.39,4.22,1.23,4.22,1.23,8.02,-0.56,5.84,1.40,1.73,0.51,1.73,0.51,5.18,1.51,6.10,1.78,2.42,0.70,1.86,0.54,12.47,-5.14,12.47,-5.14,12.77,3.72,12.77,3.72,22.66,-26.41,22.66,-26.41
2024-06-09 04:00:00,1.96,0.57,1.84,0.54,4.73,1.38,4.18,1.22,4.18,1.22,8.02,-0.56,5.67,1.35,1.70,0.50,1.70,0.50,5.05,1.47,5.97,1.74,2.43,0.71,1.86,0.54,12.26,-5.03,12.26,-5.03,12.72,3.71,12.72,3.71,22.19,-26.54,22.19,-26.54
2024-06-09 04:30:00,1.91,0.56,1.79,0.52,4.47,1.30,4.14,1.21,4.14,1.21,7.87,-0.50,5.67,1.35,1.65,0.48,1.65,0.48,4.92,1.43,5.82,1.70,2.36,0.69,1.82,0.53,12.15,-4.96,12.15,-4.96,12.34,3.60,12.34,3.60,21.90,-26.49,21.90,-26.49
2024-06-09 05:00:00,1.85,0.54,1.78,0.52,4.38,1.28,4.13,1.20,4.13,1.20,7.66,-0.50,5.95,1.43,1.61,0.47,1.61,0.47,4.71,1.38,5.76,1.68,2.24,0.65,1.86,0.54,11.85,-5.03,11.85,-5.03,11.97,3.49,11.97,3.49,21.64,-26.56,21.64,-26.56
2024-06-09 05:30:00,1.84,0.54,1.74,0.51,4.29,1.25,4.07,1.19,4.07,1.19,7.66,-0.55,5.94,1.43,1.61,0.47,1.61,0.47,4.68,1.36,5.65,1.65,2.15,0.63,1.80,0.52,11.52,-5.25,11.52,-5.25,11.87,3.46,11.87,3.46,21.20,-26.74,21.20,-26.74
2024-06-09 06:00:00,1.82,0.53,1.74,0.51,4.33,1.26,4.07,1.19,4.07,1.19,7.77,-0.49,5.69,1.36,1.61,0.47,1.61,0.47,4.71,1.37,5.90,1.72,2.22,0.65,1.80,0.52,11.36,-5.38,11.36,-5.38,12.08,3.52,12.08,3.52,20.88,-26.91,20.88,-26.91
2024-06-09 06:30:00,1.79,0.52,1.69,0.49,4.43,1.29,4.13,1.21,4.13,1.21,8.03,-0.49,5.47,1.29,1.54,0.45,1.54,0.45,4.77,1.39,5.92,1.73,2.41,0.70,1.91,0.56,11.36,-5.38,11.36,-5.38,12.68,3.70,12.68,3.70,20.71,-26.97,20.71,-26.97
2024-06-09 07:00:00,1.60,0.47,1.51,0.44,4.45,1.30,3.96,1.15,3.96,1.15,7.92,-0.56,6.10,1.48,1.54,0.45,1.54,0.45,4.87,1.42,6.21,1.81,2.51,0.73,1.91,0.56,11.68,-5.23,11.68,-5.23,13.18,3.84,13.18,3.84,20.45,-27.10,20.45,-27.10
2024-06-09 07:30:00,1.46,0.43,1.35,0.40,4.79,1.40,4.30,1.25,4.30,1.25,8.49,-0.56,7.10,1.71,1.73,0.51,1.73,0.51,5.32,1.55,6.76,1.97,2.62,0.76,1.85,0.54,11.68,-4.97,11.68,-4.97,14.03,4.09,14.03,4.09,21.32,-26.75,21.32,-26.75
2024-06-09 08:00:00,1.91,0.56,1.66,0.48,5.04,1.47,4.68,1.36,4.68,1.36,9.11,-0.56,7.69,1.69,1.92,0.56,1.92,0.56,6.09,1.78,7.27,2.12,3.04,0.88,2.08,0.61,12.56,-4.74,12.56,-4.74,14.56,4.25,14.56,4.25,22.88,-26.28,22.88,-26.28
2024-06-09 08:30:00,1.93,0.56,1.81,0.53,5.25,1.53,4.69,1.37,4.69,1.37,9.40,-0.52,8.05,1.81,2.02,0.59,2.02,0.59,6.38,1.86,8.08,2.36,3.32,0.97,2.25,0.66,13.86,-4.63,13.86,-4.63,15.85,4.62,15.85,4.62,23.58,-25.74,23.58,-25.74
2024-06-09 09:00:00,2.29,0.67,2.14,0.62,5.55,1.62,4.57,1.33,4.57,1.33,10.15,-0.53,8.95,2.08,2.15,0.63,2.15,0.63,6.94,2.02,9.11,2.66,3.73,1.09,2.48,0.72,14.58,-4.63,14.58,-4.63,17.99,5.25,17.99,5.25,25.79,-25.05,25.79,-25.05
2024-06-09 09:30:00,2.71,0.79,2.52,0.73,6.12,1.79,4.52,1.32,4.52,1.32,11.15,-0.34,9.95,2.36,2.32,0.68,2.32,0.68,7.64,2.23,9.32,2.72,4.13,1.21,2.94,0.86,16.03,-3.95,16.03,-3.95,19.05,5.56,19.05,5.56,30.41,-23.89,30.41,-23.89
2024-06-09 10:00:00,2.89,0.84,2.70,0.79,6.69,1.95,4.65,1.36,4.65,1.36,11.46,-0.29,10.12,2.53,2.33,0.68,2.33,0.68,8.06,2.35,8.29,2.82,3.89,1.14,3.01,0.88,17.91,-3.83,17.91,-3.83,17.81,5.19,17.81,5.19,33.64,-23.15,33.64,-23.15
2024-06-09 10:30:00,2.68,0.78,2.50,0.73,6.51,1.90,4.75,1.39,4.75,1.39,11.46,-0.29,9.86,2.59,2.16,0.63,2.16,0.63,7.68,2.24,9.37,2.73,4.17,1.22,3.24,0.95,18.48,-3.69,18.48,-3.69,17.48,5.10,17.48,5.10,32.69,-23.19,32.69,-23.19
2024-06-09 11:00:00,2.05,0.60,1.88,0.55,6.62,1.93,4.80,1.40,4.80,1.40,10.51,-0.25,9.28,2.42,2.03,0.59,2.03,0.59,7.19,2.10,7.90,2.87,3.77,1.10,2.94,0.86,18.45,-3.60,18.45,-3.60,17.38,5.07,17.38,5.07,30.08,-23.37,30.08,-23.37
2024-06-09 11:30:00,1.69,0.49,1.50,0.44,6.68,1.95,4.87,1.42,4.87,1.42,11.98,-0.25,9.24,2.41,2.25,0.66,2.25,0.66,8.41,2.45,6.83,3.00,4.52,1.32,3.00,0.88,17.21,-3.59,17.21,-3.59,20.48,5.97,20.48,5.97,30.34,-22.93,30.34,-22.93
2024-06-09 12:00:00,2.71,0.79,2.34,0.68,7.13,2.08,5.01,1.46,5.01,1.46,12.14,-0.25,9.53,2.49,2.49,0.72,2.49,0.72,9.03,2.64,8.00,3.02,4.63,1.35,3.24,0.94,19.00,-3.33,19.00,-3.33,18.70,5.45,18.70,5.45,34.52,-22.07,34.52,-22.07
2024-06-09 12:30:00,2.27,0.66,2.06,0.60,7.30,2.13,5.04,1.47,5.04,1.47,12.37,-0.25,10.40,2.49,2.62,0.76,2.62,0.76,9.45,2.76,6.93,3.06,4.91,1.43,3.07,0.90,19.89,-3.47,19.89,-3.47,20.91,6.10,20.91,6.10,33.37,-22.43,33.37,-22.43
2024-06-09 13:00:00,2.64,0.77,2.42,0.71,7.56,2.21,5.07,1.48,5.07,1.48,12.16,-0.25,10.50,2.52,2.60,0.76,2.60,0.76,9.51,2.78,7.03,2.88,4.54,1.32,3.09,0.90,20.34,-3.64,20.34,-3.64,18.03,5.26,18.03,5.26,35.52,-22.06,35.52,-22.06
2024-06-09 13:30:00,1.41,0.41,1.27,0.37,7.34,2.14,5.08,1.48,5.08,1.48,11.36,-0.25,9.20,2.14,2.29,0.67,2.29,0.67,9.12,2.66,7.59,2.89,4.25,1.24,2.67,0.78,20.26,-3.65,20.26,-3.65,18.33,5.34,18.33,5.34,30.70,-23.13,30.70,-23.13
2024-06-09 14:00:00,1.77,0.52,1.58,0.46,6.99,2.04,5.08,1.48,5.08,1.48,11.81,-0.27,7.95,1.78,2.16,0.63,2.16,0.63,8.45,2.46,9.19,2.68,4.57,1.33,2.80,0.82,18.79,-3.78,18.79,-3.78,16.66,4.86,16.66,4.86,29.32,-23.48,29.32,-23.48
2024-06-09 14:30:00,1.19,0.35,1.04,0.30,6.66,1.94,5.06,1.48,5.06,1.48,10.75,-0.27,7.56,1.75,1.91,0.56,1.91,0.56,7.94,2.32,8.79,2.56,4.06,1.18,2.25,0.66,18.65,-3.79,18.65,-3.79,17.83,5.20,17.83,5.20,24.16,-24.30,24.16,-24.30
2024-06-09 15:00:00,1.24,0.36,1.08,0.32,6.47,1.89,5.05,1.47,5.05,1.47,10.43,-0.24,7.42,1.75,1.91,0.56,1.91,0.56,7.72,2.25,6.32,2.77,3.75,1.09,2.15,0.63,16.88,-3.95,16.88,-3.95,18.75,5.47,18.75,5.47,24.12,-24.35,24.12,-24.35
2024-06-09 15:30:00,1.87,0.55,1.65,0.48,7.01,2.04,5.01,1.46,5.01,1.46,11.86,-0.27,8.31,1.89,2.19,0.64,2.19,0.64,8.72,2.54,5.23,2.92,4.28,1.25,2.55,0.74,16.44,-3.94,16.44,-3.94,20.62,6.01,20.62,6.01,27.98,-24.06,27.98,-24.06
2024-06-09 16:00:00,2.45,0.71,2.23,0.65,7.12,2.08,5.02,1.46,5.02,1.46,12.00,-0.27,8.62,1.98,2.33,0.68,2.33,0.68,8.74,2.55,9.83,2.87,4.43,1.29,3.11,0.91,18.60,-3.55,18.60,-3.55,15.57,4.54,15.57,4.54,32.86,-23.56,32.86,-23.56
2024-06-09 16:30:00,1.59,0.46,1.40,0.41,7.06,2.06,5.01,1.46,5.01,1.46,11.48,-0.27,4.39,0.74,2.15,0.63,2.15,0.63,8.57,2.50,10.28,3.00,4.68,1.36,2.64,0.77,19.31,-3.58,19.31,-3.58,16.28,4.75,16.28,4.75,25.22,-25.65,25.22,-25.65
2024-06-09 17:00:00,2.02,0.59,1.78,0.52,7.54,2.20,4.97,1.45,4.97,1.45,12.17,-0.27,4.76,0.84,2.29,0.67,2.29,0.67,8.87,2.59,8.10,3.19,5.50,1.60,2.51,0.73,18.56,-3.66,18.56,-3.66,19.18,5.59,19.18,5.59,19.84,-26.71,19.84,-26.71
2024-06-09 17:30:00,2.68,0.78,2.44,0.71,7.95,2.32,4.95,1.44,4.95,1.44,12.53,-0.30,5.66,1.34,2.81,0.82,2.81,0.82,9.82,2.86,11.04,3.22,6.02,1.76,2.43,0.71,19.36,-3.49,19.36,-3.49,21.95,6.40,21.95,6.40,18.35,-27.79,18.35,-27.79
2024-06-09 18:00:00,2.83,0.83,2.60,0.76,8.08,2.36,4.93,1.44,4.93,1.44,12.32,-0.30,5.59,1.34,2.70,0.79,2.70,0.79,9.65,2.81,11.00,3.21,5.78,1.69,2.32,0.68,20.82,-3.49,20.82,-3.49,21.66,6.32,21.66,6.32,18.75,-27.62,18.75,-27.62
2024-06-09 18:30:00,2.85,0.83,2.59,0.76,8.03,2.34,4.87,1.42,4.87,1.42,12.65,-0.30,6.17,1.52,2.81,0.82,2.81,0.82,9.99,2.92,11.08,3.23,5.84,1.70,2.28,0.66,20.56,-3.49,20.56,-3.49,22.47,6.55,22.47,6.55,18.97,-27.75,18.97,-27.75
2024-06-09 19:00:00,2.96,0.86,2.70,0.79,8.16,2.38,4.79,1.40,4.79,1.40,12.79,-0.30,6.64,1.65,2.77,0.81,2.77,0.81,9.90,2.89,11.04,3.22,5.88,1.72,2.53,0.74,20.89,-3.62,20.89,-3.62,29.59,8.63,29.59,8.63,20.40,-27.49,20.40,-27.49
2024-06-09 19:30:00,2.87,0.84,2.65,0.77,8.22,2.40,4.77,1.39,4.77,1.39,12.69,-0.30,10.41,2.75,2.78,0.81,2.78,0.81,9.92,2.89,10.72,3.13,4.80,1.40,3.68,1.07,21.05,-3.62,21.05,-3.62,20.13,5.87,20.13,5.87,38.58,-22.56,38.58,-22.56
2024-06-09 20:00:00,2.88,0.84,2.68,0.78,8.22,2.40,4.71,1.38,4.71,1.38,12.66,-0.30,11.05,2.75,2.76,0.81,2.76,0.81,9.75,2.84,8.25,3.03,4.62,1.35,3.45,1.00,21.65,-3.44,21.65,-3.44,17.55,5.12,17.55,5.12,38.37,-22.94,38.37,-22.94
2024-06-09 20:30:00,2.76,0.81,2.56,0.75,8.04,2.35,4.68,1.37,4.68,1.37,12.43,-0.33,6.66,1.38,2.71,0.79,2.71,0.79,9.48,2.77,7.21,2.96,4.70,1.37,3.14,0.92,21.29,-3.60,21.29,-3.60,18.65,5.44,18.65,5.44,33.59,-24.35,33.59,-24.35
2024-06-09 21:00:00,2.79,0.82,2.59,0.76,7.90,2.30,4.67,1.36,4.67,1.36,12.43,-0.33,6.66,1.38,2.72,0.79,2.72,0.79,9.41,2.74,7.28,2.90,4.58,1.34,2.84,0.83,20.64,-3.80,20.64,-3.80,19.38,5.65,19.38,5.65,31.64,-24.97,31.64,-24.97
2024-06-09 21:30:00,2.72,0.79,2.52,0.73,7.66,2.23,4.68,1.36,4.68,1.36,12.09,-0.35,6.64,1.38,2.70,0.79,2.70,0.79,9.08,2.65,7.32,2.78,4.43,1.29,2.79,0.82,20.29,-3.88,20.29,-3.88,20.85,6.08,20.85,6.08,31.47,-25.14,31.47,-25.14
2024-06-09 22:00:00,3.10,0.90,2.88,0.84,7.47,2.18,4.60,1.34,4.60,1.34,11.86,-0.35,6.64,1.38,2.66,0.78,2.66,0.78,8.76,2.55,8.60,2.63,4.05,1.18,3.10,0.90,19.88,-4.03,19.88,-4.03,17.74,5.18,17.74,5.18,35.57,-24.00,35.57,-24.00
2024-06-09 22:30:00,3.00,0.88,2.78,0.81,7.14,2.08,4.54,1.32,4.54,1.32,11.33,-0.46,9.01,2.21,2.58,0.75,2.58,0.75,8.47,2.47,8.11,2.43,3.73,1.09,2.76,0.80,19.41,-4.12,19.41,-4.12,16.12,4.70,16.12,4.70,34.08,-24.45,34.08,-24.45
2024-06-09 23:00:00,2.69,0.78,2.47,0.72,6.57,1.92,4.45,1.30,4.45,1.30,10.63,-0.34,8.26,1.90,2.35,0.69,2.35,0.69,7.56,2.20,7.54,2.20,3.36,0.98,2.53,0.74,18.46,-4.43,18.46,-4.43,14.97,4.37,14.97,4.37,30.99,-25.19,30.99,-25.19
2024-06-09 23:30:00,2.46,0.72,2.29,0.67,5.99,1.75,4.35,1.27,4.35,1.27,10.04,-0.56,7.52,1.68,2.21,0.64,2.21,0.64,6.98,2.04,7.00,2.04,3.09,0.90,2.35,0.69,15.73,-4.65,15.73,-4.65,14.16,4.13,14.16,4.13,28.44,-25.56,28.44,-25.56
2024-06-10 00:00:00,2.29,0.67,2.16,0.63,5.54,1.62,4.28,1.25,4.28,1.25,9.55,-0.58,7.01,1.52,2.09,0.61,2.09,0.61,6.47,1.89,6.72,1.96,3.02,0.88,2.26,0.66,15.73,-4.65,15.73,-4.65,13.74,4.01,13.74,4.01,26.37,-26.07,26.37,-26.07
2024-06-10 00:30:00,2.20,0.64,2.07,0.60,5.19,1.52,4.22,1.23,4.22,1.23,9.13,-0.58,6.29,1.44,1.98,0.58,1.98,0.58,6.14,1.79,6.60,1.92,2.91,0.85,2.22,0.65,14.61,-5.13,14.61,-5.13,13.52,3.94,13.52,3.94,25.18,-26.20,25.18,-26.20
2024-06-10 01:00:00,2.13,0.62,1.99,0.58,5.04,1.47,4.17,1.22,4.17,1.22,8.87,-0.58,6.44,1.50,1.93,0.56,1.93,0.56,5.88,1.71,6.59,1.92,2.73,0.80,2.12,0.62,13.94,-5.21,13.94,-5.21,13.34,3.89,13.34,3.89,24.74,-26.45,24.74,-26.45
2024-06-10 01:30:00,2.10,0.61,1.93,0.56,4.96,1.45,4.21,1.23,4.21,1.23,8.87,-0.57,6.76,1.59,1.90,0.55,1.90,0.55,5.68,1.66,6.50,1.90,2.50,0.73,1.93,0.56,13.51,-5.25,13.51,-5.25,13.58,3.96,13.58,3.96,24.51,-26.32,24.51,-26.32
2024-06-10 02:00:00,2.11,0.62,1.98,0.58,5.07,1.48,4.22,1.23,4.22,1.23,8.67,-0.60,7.13,1.70,1.83,0.53,1.83,0.53,5.51,1.61,6.48,1.89,2.48,0.72,2.04,0.59,13.26,-5.21,13.26,-5.21,13.48,3.93,13.48,3.93,24.57,-26.46,24.57,-26.46
2024-06-10 02:30:00,2.09,0.61,1.96,0.57,4.97,1.45,4.21,1.23,4.21,1.23,8.51,-0.60,7.13,1.70,1.78,0.52,1.78,0.52,5.38,1.57,6.26,1.83,2.51,0.73,2.12,0.62,13.04,-5.25,13.04,-5.25,13.11,3.82,13.11,3.82,24.39,-26.54,24.39,-26.54
2024-06-10 03:00:00,2.04,0.59,1.93,0.56,4.73,1.38,4.17,1.22,4.17,1.22,8.51,-0.60,6.74,1.58,1.77,0.52,1.77,0.52,5.24,1.53,6.20,1.81,2.53,0.74,2.12,0.62,12.89,-5.27,12.89,-5.27,12.77,3.73,12.77,3.73,23.78,-26.87,23.78,-26.87
2024-06-10 03:30:00,2.00,0.58,1.89,0.55,4.61,1.34,4.57,1.33,4.57,1.33,8.37,-0.36,6.42,1.49,1.75,0.51,1.75,0.51,5.16,1.50,6.09,1.78,2.41,0.70,1.85,0.54,12.65,-5.35,12.65,-5.35,12.59,3.67,12.59,3.67,23.17,-26.98,23.17,-26.98
2024-06-10 04:00:00,1.96,0.57,1.83,0.54,4.55,1.33,4.58,1.34,4.58,1.34,8.34,-0.58,6.27,1.44,1.72,0.50,1.72,0.50,5.09,1.48,6.15,1.79,2.44,0.71,1.88,0.55,12.45,-5.06,12.45,-5.06,12.68,3.70,12.68,3.70,22.84,-26.88,22.84,-26.88
2024-06-10 04:30:00,1.93,0.56,1.80,0.52,4.49,1.31,4.56,1.33,4.56,1.33,8.46,-0.34,6.52,1.52,1.72,0.50,1.72,0.50,5.21,1.52,5.94,1.73,2.53,0.74,1.92,0.56,12.36,-5.06,12.36,-5.06,12.40,3.62,12.40,3.62,23.12,-26.61,23.12,-26.61
2024-06-10 05:00:00,1.89,0.55,1.80,0.52,4.45,1.30,4.53,1.32,4.53,1.32,8.46,-0.34,6.34,1.47,1.71,0.50,1.71,0.50,5.10,1.49,4.67,1.76,2.32,0.68,1.65,0.48,12.56,-4.87,12.56,-4.87,12.54,3.66,12.54,3.66,22.43,-26.89,22.43,-26.89
2024-06-10 05:30:00,1.93,0.56,1.80,0.53,4.48,1.31,4.57,1.33,4.57,1.33,8.59,-0.34,6.25,1.44,1.79,0.52,1.79,0.52,5.27,1.54,6.26,1.83,2.47,0.72,1.79,0.52,12.60,-4.80,12.60,-4.80,13.09,3.82,13.09,3.82,22.92,-26.34,22.92,-26.34
2024-06-10 06:00:00,2.02,0.59,1.89,0.55,4.65,1.36,4.59,1.34,4.59,1.34,9.13,-0.29,6.77,1.59,2.03,0.59,2.03,0.59,5.57,1.62,6.96,2.03,2.64,0.77,1.81,0.53,12.60,-4.80,12.60,-4.80,14.50,4.23,14.50,4.23,24.18,-26.18,24.18,-26.18
2024-06-10 06:30:00,2.22,0.65,2.08,0.61,5.14,1.50,4.66,1.36,4.66,1.36,10.48,-0.24,8.17,2.00,2.51,0.73,2.51,0.73,6.34,1.85,7.65,2.23,3.13,0.91,2.12,0.62,13.37,-4.77,13.37,-4.77,16.09,4.69,16.09,4.69,27.65,-25.14,27.65,-25.14
2024-06-10 07:00:00,2.35,0.69,2.21,0.64,5.65,1.65,4.71,1.38,4.71,1.38,11.58,-0.19,8.22,2.00,2.83,0.83,2.83,0.83,7.24,2.11,8.77,2.56,3.57,1.04,2.47,0.72,15.45,-4.31,15.45,-4.31,17.37,5.07,17.37,5.07,30.98,-23.85,30.98,-23.85
2024-06-10 07:30:00,2.55,0.74,2.36,0.69,6.26,1.83,4.47,1.30,4.47,1.30,12.93,-0.07,10.95,2.78,3.29,0.96,3.29,0.96,7.82,2.28,9.30,2.71,3.89,1.13,2.44,0.71,17.31,-3.92,17.31,-3.92,19.32,5.63,19.32,5.63,34.03,-22.47,34.03,-22.47
2024-06-10 08:00:00,2.86,0.83,2.68,0.78,6.59,1.92,4.71,1.37,4.71,1.37,13.70,0.01,11.87,3.05,3.65,1.06,3.65,1.06,8.15,2.38,9.35,2.73,4.14,1.21,2.67,0.78,19.54,-3.39,19.54,-3.39,18.98,5.54,18.98,5.54,37.06,-21.28,37.06,-21.28
2024-06-10 08:30:00,2.67,0.78,2.49,0.72,6.59,1.92,4.74,1.38,4.74,1.38,14.12,0.05,12.27,3.17,3.58,1.04,3.58,1.04,7.98,2.33,7.08,2.70,4.16,1.21,2.58,0.75,20.81,-3.08,20.81,-3.08,19.17,5.59,19.17,5.59,36.47,-21.22,36.47,-21.22
2024-06-10 09:00:00,2.48,0.72,2.30,0.67,6.33,1.84,4.92,1.43,4.92,1.43,13.54,0.09,12.50,3.17,3.29,0.96,3.29,0.96,7.32,2.14,9.19,2.68,3.99,1.16,2.64,0.77,20.86,-2.90,20.86,-2.90,17.97,5.24,17.97,5.24,35.02,-21.25,35.02,-21.25
2024-06-10 09:30:00,1.81,0.53,1.67,0.49,6.19,1.81,5.02,1.46,5.02,1.46,13.48,0.09,12.16,3.08,3.20,0.93,3.20,0.93,7.17,2.09,9.46,2.76,3.95,1.15,2.42,0.71,19.94,-2.90,19.94,-2.90,19.29,5.63,19.29,5.63,31.83,-21.28,31.83,-21.28
2024-06-10 10:00:00,1.63,0.48,1.49,0.43,6.29,1.83,5.06,1.48,5.06,1.48,13.69,0.44,11.33,2.90,3.17,0.92,3.17,0.92,7.57,2.21,9.61,2.80,4.00,1.17,2.58,0.75,19.63,-2.64,19.63,-2.64,19.08,5.56,19.08,5.56,32.43,-21.32,32.43,-21.32
2024-06-10 10:30:00,1.98,0.58,1.82,0.53,6.40,1.87,5.15,1.50,5.15,1.50,13.69,0.44,11.36,2.87,3.05,0.89,3.05,0.89,7.06,2.06,9.41,2.74,4.24,1.24,2.78,0.81,19.95,-2.27,19.95,-2.27,19.05,5.56,19.05,5.56,31.72,-21.30,31.72,-21.30
2024-06-10 11:00:00,1.57,0.46,1.44,0.42,6.46,1.88,5.18,1.51,5.18,1.51,13.69,0.44,11.36,2.80,3.15,0.92,3.15,0.92,7.06,2.06,9.17,2.68,4.14,1.21,2.57,0.75,19.95,-2.27,19.95,-2.27,19.80,5.77,19.80,5.77,30.49,-21.30,30.49,-21.30
2024-06-10 11:30:00,1.45,0.42,1.32,0.38,6.21,1.81,5.18,1.51,5.18,1.51,13.69,0.44,11.66,3.10,3.12,0.91,3.12,0.91,7.00,2.04,9.10,2.65,4.11,1.20,2.77,0.81,19.82,-2.19,19.82,-2.19,19.12,5.58,19.12,5.58,30.87,-21.04,30.87,-21.04
2024-06-10 12:00:00,1.45,0.42,1.33,0.39,6.21,1.81,5.21,1.52,5.21,1.52,14.39,0.44,11.43,2.76,3.37,0.98,3.37,0.98,7.72,2.25,9.42,2.75,4.39,1.28,2.70,0.79,19.76,-2.12,19.76,-2.12,20.93,6.10,20.93,6.10,31.32,-21.13,31.32,-21.13
2024-06-10 12:30:00,2.11,0.62,1.98,0.58,6.35,1.85,5.28,1.54,5.28,1.54,13.41,0.44,11.81,2.87,3.11,0.91,3.11,0.91,7.13,2.08,9.76,2.84,4.16,1.21,3.20,0.93,20.69,-2.05,20.69,-2.05,19.42,5.66,19.42,5.66,33.52,-20.95,33.52,-20.95
2024-06-10 13:00:00,1.69,0.49,1.55,0.45,6.63,1.94,5.37,1.56,5.37,1.56,13.92,0.29,11.31,2.74,3.15,0.92,3.15,0.92,8.10,2.36,8.49,2.48,4.46,1.30,3.11,0.91,20.04,-2.16,20.04,-2.16,17.86,5.21,17.86,5.21,33.32,-21.18,33.32,-21.18
2024-06-10 13:30:00,1.03,0.30,3.87,0.27,5.82,1.70,5.20,1.52,5.20,1.52,12.83,0.28,11.05,2.68,2.77,0.81,2.77,0.81,8.01,2.34,9.28,2.81,4.11,1.20,2.59,0.76,20.91,-2.16,20.91,-2.16,21.00,6.13,21.00,6.13,29.93,-21.47,29.93,-21.47
2024-06-10 14:00:00,2.52,0.73,2.32,0.68,6.72,1.96,5.31,1.55,5.31,1.55,13.58,0.28,12.51,3.26,3.04,0.89,3.04,0.89,8.04,2.35,9.02,2.63,4.35,1.27,3.49,1.02,19.00,-2.33,19.00,-2.33,17.56,5.12,17.56,5.12,37.24,-20.17,37.24,-20.17
2024-06-10 14:30:00,1.58,0.46,4.26,0.42,6.21,1.81,5.19,1.52,5.19,1.52,13.66,0.34,11.90,2.96,2.95,0.86,2.95,0.86,8.15,2.38,8.92,2.60,4.28,1.25,2.93,0.85,20.78,-2.32,20.78,-2.32,18.22,5.31,18.22,5.31,33.77,-20.49,33.77,-20.49
2024-06-10 15:00:00,1.56,0.46,3.42,0.41,6.21,1.81,5.23,1.53,5.23,1.53,13.56,0.29,11.96,2.98,3.08,0.90,3.08,0.90,8.25,2.40,9.35,2.73,3.99,1.16,2.67,0.78,20.19,-2.23,20.19,-2.23,19.12,5.58,19.12,5.58,34.38,-20.70,34.38,-20.70
2024-06-10 15:30:00,2.55,0.74,2.37,0.69,6.36,1.86,5.20,1.52,5.20,1.52,13.08,0.22,12.14,3.04,2.54,0.74,2.54,0.74,7.60,2.22,9.05,2.64,3.91,1.14,3.21,0.94,19.43,-2.48,19.43,-2.48,17.52,5.11,17.52,5.11,35.29,-20.76,35.29,-20.76
2024-06-10 16:00:00,1.82,0.53,3.39,0.48,6.27,1.83,5.19,1.52,5.19,1.52,13.28,0.22,11.95,2.98,2.59,0.75,2.59,0.75,8.53,2.49,9.65,2.81,3.72,1.09,2.50,0.73,19.43,-2.48,19.43,-2.48,16.40,4.78,16.40,4.78,33.45,-20.83,33.45,-20.83
2024-06-10 16:30:00,1.49,0.43,2.84,0.38,6.71,1.96,5.23,1.52,5.23,1.52,14.08,0.12,8.36,1.93,3.08,0.90,3.08,0.90,9.99,2.91,10.32,3.01,4.57,1.33,2.40,0.70,19.44,-2.48,19.44,-2.48,19.13,5.58,19.13,5.58,31.49,-22.23,31.49,-22.23
2024-06-10 17:00:00,1.42,0.41,4.25,0.37,7.30,2.13,5.30,1.55,5.30,1.55,14.93,0.08,7.57,1.70,3.08,0.90,3.08,0.90,10.57,3.08,8.69,3.26,4.95,1.44,2.53,0.74,21.46,-2.56,21.46,-2.56,24.02,7.01,24.02,7.01,32.88,-22.32,32.88,-22.32
2024-06-10 17:30:00,3.09,0.90,2.86,0.83,7.75,2.26,5.19,1.51,5.19,1.51,14.69,0.06,12.88,3.24,2.92,0.85,2.92,0.85,10.52,3.07,9.30,3.38,4.98,1.45,3.89,1.13,22.51,-2.63,22.51,-2.63,21.59,6.30,21.59,6.30,41.62,-19.89,41.62,-19.89
2024-06-10 18:00:00,3.47,1.01,3.24,0.94,8.12,2.37,5.07,1.48,5.07,1.48,14.61,-0.07,12.73,3.20,3.11,0.91,3.11,0.91,10.02,3.29,8.94,3.34,5.01,1.46,3.82,1.11,23.35,-2.46,23.35,-2.46,19.17,5.59,19.17,5.59,42.73,-20.04,42.73,-20.04
2024-06-10 18:30:00,2.92,0.85,2.70,0.79,8.07,2.36,5.03,1.47,5.03,1.47,14.15,-0.07,8.56,1.98,3.01,0.88,3.01,0.88,10.82,3.16,8.56,3.39,5.01,1.46,3.28,0.96,24.01,-2.61,24.01,-2.61,21.38,6.24,21.38,6.24,37.17,-21.92,37.17,-21.92
2024-06-10 19:00:00,3.04,0.89,2.80,0.82,8.24,2.40,4.99,1.45,4.99,1.45,14.27,0.00,8.34,1.92,2.97,0.86,2.97,0.86,9.26,3.20,8.47,3.24,5.13,1.50,3.39,0.99,23.21,-2.71,23.21,-2.71,23.50,6.85,23.50,6.85,37.33,-21.97,37.33,-21.97
2024-06-10 19:30:00,3.36,0.98,3.11,0.91,8.24,2.40,4.91,1.43,4.91,1.43,13.93,0.00,12.48,3.12,2.91,0.85,2.91,0.85,10.69,3.12,8.27,3.17,4.61,1.34,3.62,1.06,23.39,-2.71,23.39,-2.71,21.37,6.23,21.37,6.23,41.12,-20.46,41.12,-20.46
2024-06-10 20:00:00,3.47,1.01,3.24,0.95,8.06,2.35,4.83,1.41,4.83,1.41,13.65,0.00,12.74,3.20,2.91,0.85,2.91,0.85,10.44,3.04,10.33,3.01,4.51,1.32,3.60,1.05,22.89,-2.79,22.89,-2.79,20.36,5.94,20.36,5.94,41.23,-20.78,41.23,-20.78
2024-06-10 20:30:00,3.24,0.94,3.00,0.88,7.82,2.28,4.82,1.41,4.82,1.41,13.43,0.00,11.91,2.96,2.85,0.83,2.85,0.83,8.66,3.02,9.97,2.96,4.65,1.36,3.48,1.01,22.53,-3.00,22.53,-3.00,20.14,5.87,20.14,5.87,39.75,-21.36,39.75,-21.36
2024-06-10 21:00:00,3.24,0.94,3.00,0.88,7.72,2.25,4.82,1.41,4.82,1.41,13.43,0.00,11.42,2.81,2.90,0.85,2.90,0.85,8.41,3.03,9.66,2.92,4.56,1.33,3.32,0.97,21.81,-3.54,21.81,-3.54,19.75,5.76,19.75,5.76,39.25,-21.58,39.25,-21.58
2024-06-10 21:30:00,3.19,0.93,2.96,0.86,7.59,2.21,4.76,1.39,4.76,1.39,13.17,0.00,11.02,2.70,2.85,0.83,2.85,0.83,8.40,3.00,8.00,2.79,4.50,1.31,3.26,0.95,21.67,-3.60,21.67,-3.60,19.31,5.63,19.31,5.63,38.53,-21.60,38.53,-21.60
2024-06-10 22:00:00,3.06,0.89,2.90,0.84,7.35,2.14,4.68,1.36,4.68,1.36,12.92,0.00,11.32,2.78,2.83,0.83,2.83,0.83,8.31,2.90,7.73,2.66,4.11,1.20,2.98,0.87,21.33,-3.60,21.33,-3.60,18.74,5.47,18.74,5.47,37.30,-21.89,37.30,-21.89
2024-06-10 22:30:00,2.95,0.86,2.74,0.80,7.18,2.09,4.60,1.34,4.60,1.34,12.51,0.00,11.12,2.72,2.83,0.83,2.83,0.83,8.20,2.74,6.79,2.48,3.88,1.13,2.85,0.83,20.56,-3.71,20.56,-3.71,17.78,5.19,17.78,5.19,35.94,-22.27,35.94,-22.27
2024-06-10 23:00:00,2.75,0.80,2.58,0.75,6.65,1.94,4.49,1.31,4.49,1.31,11.89,0.00,10.88,2.66,2.66,0.78,2.66,0.78,7.41,2.55,7.66,2.28,3.61,1.05,2.68,0.78,19.78,-3.89,19.78,-3.89,16.58,4.84,16.58,4.84,33.81,-22.60,33.81,-22.60
2024-06-10 23:30:00,2.50,0.73,2.35,0.69,6.14,1.79,4.40,1.28,4.40,1.28,11.26,-0.44,10.17,2.45,2.50,0.73,2.50,0.73,6.71,2.32,5.86,2.13,3.42,1.00,2.55,0.74,18.53,-4.01,18.53,-4.01,15.65,4.57,15.65,4.57,31.39,-23.22,31.39,-23.22
2024-06-11 00:00:00,2.32,0.68,2.19,0.64,5.70,1.66,4.32,1.26,4.32,1.26,11.03,0.00,9.43,2.24,2.40,0.70,2.40,0.70,6.63,2.19,5.39,2.05,3.19,0.93,2.29,0.67,17.29,-4.18,17.29,-4.18,15.07,4.40,15.07,4.40,29.56,-23.58,29.56,-23.58
2024-06-11 00:30:00,2.23,0.65,2.08,0.61,5.32,1.55,4.25,1.24,4.25,1.24,10.68,-0.44,9.15,2.16,2.28,0.66,2.28,0.66,6.05,2.08,6.43,2.00,2.98,0.87,2.13,0.62,16.47,-4.18,16.47,-4.18,14.84,4.33,14.84,4.33,28.25,-23.98,28.25,-23.98
2024-06-11 01:00:00,2.19,0.64,2.04,0.60,5.05,1.47,4.66,1.36,4.66,1.36,10.30,-0.44,9.33,2.20,2.20,0.64,2.20,0.64,5.59,2.00,5.09,1.99,2.91,0.85,2.04,0.60,15.76,-4.17,15.76,-4.17,14.69,4.28,14.69,4.28,27.43,-24.21,27.43,-24.21
2024-06-11 01:30:00,2.09,0.61,1.94,0.57,5.05,1.47,4.67,1.36,4.67,1.36,10.12,-0.65,9.17,2.16,2.12,0.62,2.12,0.62,5.69,1.92,6.28,1.97,2.68,0.78,1.87,0.55,15.32,-4.07,15.32,-4.07,14.72,4.29,14.72,4.29,26.76,-24.63,26.76,-24.63
2024-06-11 02:00:00,2.21,0.64,2.02,0.59,5.19,1.52,4.67,1.36,4.67,1.36,10.05,-0.26,9.16,2.16,2.07,0.60,2.07,0.60,5.07,1.86,4.82,1.96,2.70,0.79,1.95,0.57,14.90,-4.07,14.90,-4.07,14.54,4.24,14.54,4.24,26.59,-24.59,26.59,-24.59
2024-06-11 02:30:00,2.14,0.62,1.99,0.58,5.06,1.48,4.62,1.35,4.62,1.35,10.05,-0.24,9.07,2.13,2.07,0.60,2.07,0.60,5.05,1.82,6.07,1.91,2.75,0.80,1.98,0.58,14.79,-3.82,14.79,-3.82,14.14,4.12,14.14,4.12,26.18,-24.67,26.18,-24.67
2024-06-11 03:00:00,2.09,0.61,1.95,0.57,4.89,1.42,4.57,1.33,4.57,1.33,9.73,-0.26,8.68,2.02,2.06,0.60,2.06,0.60,5.26,1.78,4.88,1.88,2.64,0.77,1.82,0.53,14.65,-3.82,14.65,-3.82,13.85,4.04,13.85,4.04,25.20,-24.80,25.20,-24.80
2024-06-11 03:30:00,2.05,0.60,1.92,0.56,4.79,1.40,4.58,1.34,4.58,1.34,9.25,-0.27,8.22,1.87,2.04,0.59,2.04,0.59,4.97,1.74,4.81,1.84,2.59,0.76,1.78,0.52,14.28,-3.82,14.28,-3.82,13.70,4.00,13.70,4.00,24.28,-25.04,24.28,-25.04
2024-06-11 04:00:00,1.99,0.58,1.87,0.55,4.66,1.36,4.56,1.33,4.56,1.33,9.17,-0.27,8.07,1.83,1.98,0.58,1.98,0.58,4.87,1.73,4.97,1.83,2.59,0.76,1.76,0.51,13.88,-4.01,13.88,-4.01,13.48,3.93,13.48,3.93,23.80,-25.24,23.80,-25.24
2024-06-11 04:30:00,1.95,0.57,1.81,0.53,4.62,1.35,4.52,1.32,4.52,1.32,9.07,-0.34,7.67,1.72,1.96,0.57,1.96,0.57,4.80,1.73,4.67,1.78,2.68,0.78,1.81,0.53,13.56,-4.37,13.56,-4.37,13.48,3.93,13.48,3.93,23.54,-25.50,23.54,-25.50
2024-06-11 05:00:00,1.90,0.55,1.80,0.52,4.54,1.32,4.52,1.32,4.52,1.32,9.01,-0.52,8.13,1.85,1.96,0.57,1.96,0.57,5.40,1.69,4.79,1.78,2.50,0.73,1.71,0.50,13.56,-4.37,13.56,-4.37,13.65,3.98,13.65,3.98,23.41,-25.25,23.41,-25.25
2024-06-11 05:30:00,1.92,0.56,1.80,0.52,4.62,1.35,4.56,1.33,4.56,1.33,9.01,-0.30,8.34,1.91,1.97,0.57,1.97,0.57,5.30,1.73,4.90,1.87,2.65,0.77,1.90,0.55,13.51,-4.34,13.51,-4.34,13.62,3.97,13.62,3.97,23.84,-25.06,23.84,-25.06
2024-06-11 06:00:00,1.90,0.55,1.80,0.52,4.69,1.37,4.59,1.34,4.59,1.34,9.45,-0.52,7.73,1.73,2.17,0.63,2.17,0.63,6.20,1.81,5.82,2.09,2.77,0.81,1.81,0.53,13.51,-4.34,13.51,-4.34,14.98,4.37,14.98,4.37,24.21,-25.17,24.21,-25.17
2024-06-11 06:30:00,2.08,0.61,1.98,0.58,5.18,1.51,4.65,1.36,4.65,1.36,10.60,-0.24,9.30,2.19,2.50,0.73,2.50,0.73,6.87,2.01,7.91,2.31,3.23,0.94,2.19,0.64,14.09,-4.42,14.09,-4.42,16.55,4.83,16.55,4.83,27.55,-24.07,27.55,-24.07
2024-06-11 07:00:00,2.25,0.66,2.10,0.61,5.73,1.67,4.50,1.31,4.50,1.31,11.92,-0.04,10.87,2.65,2.87,0.84,2.87,0.84,7.71,2.25,8.90,2.60,3.63,1.06,2.34,0.68,15.92,-4.16,15.92,-4.16,18.25,5.32,18.25,5.32,31.11,-22.64,31.11,-22.64
2024-06-11 07:30:00,2.41,0.70,2.22,0.65,6.28,1.83,4.45,1.30,4.45,1.30,13.38,0.11,12.59,3.16,3.24,0.95,3.24,0.95,8.73,2.54,9.35,2.73,4.21,1.23,2.73,0.80,17.97,-3.31,17.97,-3.31,19.42,5.66,19.42,5.66,35.51,-21.13,35.51,-21.13
2024-06-11 08:00:00,2.66,0.78,2.47,0.72,6.64,1.94,4.71,1.37,4.71,1.37,14.00,0.18,13.88,3.53,3.24,0.95,3.24,0.95,8.87,2.59,7.19,2.78,4.15,1.21,2.83,0.83,20.34,-2.76,20.34,-2.76,19.83,5.78,19.83,5.78,37.70,-20.30,37.70,-20.30
2024-06-11 08:30:00,2.65,0.77,2.47,0.72,6.57,1.92,4.80,1.40,4.80,1.40,14.62,0.24,14.69,3.76,3.58,1.05,3.58,1.05,7.46,2.69,7.46,2.72,4.22,1.23,2.76,0.81,20.94,-2.60,20.94,-2.60,19.01,5.54,19.01,5.54,39.38,-19.44,39.38,-19.44
2024-06-11 09:00:00,2.34,0.68,2.18,0.64,6.35,1.85,4.88,1.42,4.88,1.42,14.68,0.50,14.24,3.63,3.47,1.01,3.47,1.01,8.50,2.48,7.25,2.80,4.19,1.22,2.76,0.80,21.83,-2.31,21.83,-2.31,18.98,5.54,18.98,5.54,37.86,-19.50,37.86,-19.50
2024-06-11 09:30:00,2.45,0.71,2.07,0.60,6.33,1.84,4.74,1.38,4.74,1.38,15.02,0.63,14.28,3.65,3.30,0.96,3.30,0.96,8.34,2.43,9.47,2.76,4.25,1.24,2.88,0.84,21.27,-2.16,21.27,-2.16,18.97,5.53,18.97,5.53,37.41,-18.98,37.41,-18.98
2024-06-11 10:00:00,2.22,0.65,1.76,0.51,6.16,1.80,4.69,1.37,4.69,1.37,14.75,0.67,14.23,3.63,3.35,0.98,3.35,0.98,8.24,2.40,8.69,2.53,4.24,1.24,2.74,0.80,21.46,-1.77,21.46,-1.77,17.43,5.08,17.43,5.08,37.02,-18.91,37.02,-18.91
2024-06-11 10:30:00,1.47,0.43,3.03,0.38,6.06,1.77,4.74,1.38,4.74,1.38,14.18,1.01,13.46,3.41,3.46,1.01,3.46,1.01,8.60,2.51,9.07,2.65,3.90,1.14,2.18,0.64,21.26,-1.94,21.26,-1.94,18.48,5.39,18.48,5.39,34.24,-20.22,34.24,-20.22
2024-06-11 11:00:00,1.43,0.42,4.40,0.38,6.18,1.80,4.82,1.41,4.82,1.41,14.60,0.66,13.90,3.54,3.23,0.94,3.23,0.94,8.09,2.36,9.71,2.83,4.26,1.24,2.63,0.77,20.54,-2.34,20.54,-2.34,19.81,5.78,19.81,5.78,34.96,-19.91,34.96,-19.91
2024-06-11 11:30:00,2.44,0.71,2.25,0.66,6.51,1.90,4.98,1.45,4.98,1.45,14.83,0.63,13.54,3.43,3.23,0.94,3.23,0.94,8.25,2.40,9.38,2.74,4.26,1.24,2.84,0.83,20.64,-2.34,20.64,-2.34,18.22,5.32,18.22,5.32,37.07,-19.84,37.07,-19.84
2024-06-11 12:00:00,1.67,0.49,3.77,0.45,6.10,1.78,5.00,1.46,5.00,1.46,13.84,0.63,12.87,3.23,3.54,1.03,3.54,1.03,8.25,2.40,9.22,2.69,4.12,1.20,2.41,0.70,21.35,-2.35,21.35,-2.35,18.73,5.46,18.73,5.46,34.40,-20.39,34.40,-20.39
2024-06-11 12:30:00,1.63,0.48,4.30,0.45,6.16,1.80,4.98,1.45,4.98,1.45,13.60,0.36,13.34,3.37,3.17,0.92,3.17,0.92,8.04,2.34,9.14,2.66,4.03,1.18,2.54,0.74,20.76,-2.44,20.76,-2.44,18.44,5.38,18.44,5.38,34.17,-20.38,34.17,-20.38
2024-06-11 13:00:00,1.56,0.46,3.06,0.42,6.09,1.78,5.05,1.47,5.05,1.47,12.69,0.31,13.28,3.35,2.79,0.81,2.79,0.81,7.32,2.13,6.35,2.85,3.95,1.15,2.77,0.81,20.09,-2.55,20.09,-2.55,19.74,5.76,19.74,5.76,32.92,-21.01,32.92,-21.01
2024-06-11 13:30:00,2.30,0.67,2.14,0.62,6.64,1.94,5.34,1.56,5.34,1.56,14.37,0.31,13.43,3.40,3.33,0.97,3.33,0.97,8.64,2.52,9.36,2.73,4.40,1.28,3.06,0.89,19.01,-2.74,19.01,-2.74,20.26,5.91,20.26,5.91,36.97,-20.50,36.97,-20.50
2024-06-11 14:00:00,2.16,0.63,2.01,0.58,6.59,1.92,5.39,1.57,5.39,1.57,13.88,0.36,13.34,3.38,3.38,0.99,3.38,0.99,8.64,2.52,9.06,2.64,3.89,1.14,2.79,0.82,21.61,-2.27,21.61,-2.27,18.67,5.45,18.67,5.45,37.81,-20.40,37.81,-20.40
2024-06-11 14:30:00,1.61,0.47,4.41,0.42,6.41,1.87,5.36,1.56,5.36,1.56,13.05,0.36,13.40,3.61,3.12,0.91,3.12,0.91,8.18,2.39,8.41,2.45,3.48,1.01,2.50,0.73,21.08,-2.27,21.08,-2.27,17.08,4.98,17.08,4.98,35.92,-20.55,35.92,-20.55
2024-06-11 15:00:00,1.06,0.31,2.98,0.27,5.94,1.73,5.28,1.54,5.28,1.54,12.80,0.32,13.54,3.43,3.03,0.88,3.03,0.88,7.68,2.24,8.96,2.61,3.45,1.01,2.33,0.68,19.85,-2.38,19.85,-2.38,18.07,5.27,18.07,5.27,33.14,-21.13,33.14,-21.13
2024-06-11 15:30:00,1.59,0.46,4.09,0.41,6.15,1.80,5.28,1.54,5.28,1.54,13.31,0.30,13.09,3.30,3.04,0.88,3.04,0.88,8.11,2.37,9.59,2.80,4.00,1.17,2.81,0.82,19.05,-2.46,19.05,-2.46,19.50,5.69,19.50,5.69,34.63,-20.96,34.63,-20.96
2024-06-11 16:00:00,2.39,0.70,2.22,0.65,6.65,1.94,5.29,1.54,5.29,1.54,14.07,0.27,13.46,3.34,3.17,0.92,3.17,0.92,9.33,2.72,10.16,3.01,4.22,1.23,2.97,0.86,19.98,-2.46,19.98,-2.46,18.09,5.28,18.09,5.28,37.41,-20.73,37.41,-20.73
2024-06-11 16:30:00,2.09,0.61,1.89,0.55,7.05,2.06,5.30,1.55,5.30,1.55,14.57,0.18,9.17,2.02,3.24,0.94,3.24,0.94,10.24,2.99,8.54,3.20,4.87,1.42,2.87,0.84,21.52,-2.45,21.52,-2.45,21.57,6.29,21.57,6.29,34.38,-22.41,34.38,-22.41
2024-06-11 17:00:00,2.43,0.71,2.20,0.64,7.50,2.19,5.30,1.55,5.30,1.55,15.20,0.14,9.72,2.18,3.33,0.97,3.33,0.97,8.27,3.21,8.34,3.27,5.08,1.48,3.08,0.90,22.54,-2.55,22.54,-2.55,22.21,6.48,22.21,6.48,37.02,-22.03,37.02,-22.03
2024-06-11 17:30:00,2.70,0.79,2.43,0.71,7.84,2.29,5.26,1.53,5.26,1.53,15.27,0.02,9.81,2.21,3.27,0.95,3.27,0.95,10.41,3.32,9.15,3.46,5.39,1.57,3.51,1.02,23.75,-2.55,23.75,-2.55,22.74,6.63,22.74,6.63,38.36,-21.89,38.36,-21.89
2024-06-11 18:00:00,3.06,0.89,2.83,0.83,8.26,2.41,5.13,1.50,5.13,1.50,14.86,-0.10,9.64,2.27,3.27,0.95,3.27,0.95,9.87,3.35,8.70,3.53,5.37,1.56,3.60,1.05,24.25,-2.55,24.25,-2.55,23.84,6.95,23.84,6.95,39.57,-21.91,39.57,-21.91
2024-06-11 18:30:00,3.35,0.98,3.08,0.90,8.55,2.49,5.09,1.48,5.09,1.48,14.44,-0.19,9.59,2.76,3.19,0.93,3.19,0.93,9.43,3.34,9.70,3.47,5.29,1.54,3.95,1.15,24.47,-2.73,24.47,-2.73,22.94,6.69,22.94,6.69,42.14,-21.47,42.14,-21.47
2024-06-11 19:00:00,3.42,1.00,3.14,0.92,8.69,2.53,5.04,1.47,5.04,1.47,14.57,-0.19,9.71,2.83,3.15,0.92,3.15,0.92,10.16,3.33,9.18,3.48,5.22,1.52,3.94,1.15,24.48,-2.73,24.48,-2.73,24.44,7.13,24.44,7.13,42.33,-21.33,42.33,-21.33
2024-06-11 19:30:00,3.30,0.96,3.04,0.89,8.75,2.55,5.03,1.47,5.03,1.47,14.33,-0.19,13.57,3.96,3.19,0.93,3.19,0.93,9.39,3.32,7.78,3.34,5.22,1.52,4.42,1.29,24.34,-2.80,24.34,-2.80,19.94,5.82,19.94,5.82,46.59,-19.80,46.59,-19.80
2024-06-11 20:00:00,3.24,0.95,3.00,0.87,8.52,2.49,4.97,1.45,4.97,1.45,13.92,-0.19,10.71,2.78,3.12,0.91,3.12,0.91,9.39,3.25,8.69,3.26,5.01,1.46,3.78,1.10,24.50,-2.80,24.50,-2.80,20.41,5.95,20.41,5.95,41.26,-21.69,41.26,-21.69
2024-06-11 20:30:00,3.07,0.90,2.89,0.84,8.41,2.45,4.94,1.44,4.94,1.44,13.46,-0.19,8.55,2.05,2.98,0.87,2.98,0.87,8.87,3.20,8.08,3.05,4.90,1.43,3.46,1.01,23.58,-2.96,23.58,-2.96,20.48,5.98,20.48,5.98,37.69,-22.88,37.69,-22.88
2024-06-11 21:00:00,2.93,0.85,2.71,0.79,8.07,2.36,4.91,1.43,4.91,1.43,13.26,-0.25,7.63,1.64,2.99,0.87,2.99,0.87,9.45,3.12,8.20,3.03,4.96,1.45,3.40,0.99,22.82,-3.11,22.82,-3.11,22.65,6.61,22.65,6.61,35.48,-23.32,35.48,-23.32
2024-06-11 21:30:00,3.27,0.96,3.07,0.90,7.81,2.28,4.84,1.41,4.84,1.41,13.14,-0.25,12.07,2.87,2.95,0.86,2.95,0.86,8.36,2.98,7.33,2.86,4.52,1.32,3.59,1.05,22.14,-3.22,22.14,-3.22,19.59,5.71,19.59,5.71,39.74,-21.94,39.74,-21.94
2024-06-11 22:00:00,3.16,0.92,2.98,0.87,7.56,2.21,4.77,1.39,4.77,1.39,12.73,-0.25,11.94,2.83,2.84,0.83,2.84,0.83,8.62,2.84,7.90,2.66,3.95,1.15,3.08,0.90,21.86,-3.22,21.86,-3.22,18.91,5.52,18.91,5.52,37.95,-22.50,37.95,-22.50
2024-06-11 22:30:00,2.99,0.87,2.81,0.82,7.20,2.10,4.67,1.36,4.67,1.36,12.52,-0.22,11.54,2.72,2.77,0.81,2.77,0.81,8.55,2.69,6.89,2.44,3.93,1.14,3.01,0.88,20.77,-3.48,20.77,-3.48,17.52,5.11,17.52,5.11,36.43,-23.12,36.43,-23.12
2024-06-11 23:00:00,2.72,0.79,2.55,0.74,6.60,1.92,4.56,1.33,4.56,1.33,11.90,0.00,10.52,2.44,2.64,0.77,2.64,0.77,7.74,2.53,6.18,2.25,3.85,1.12,2.82,0.82,19.86,-3.76,19.86,-3.76,16.71,4.87,16.71,4.87,33.65,-23.28,33.65,-23.28
2024-06-11 23:30:00,2.48,0.72,2.33,0.68,6.05,1.76,4.46,1.30,4.46,1.30,11.52,0.00,9.91,2.49,2.47,0.72,2.47,0.72,6.68,2.31,5.88,2.11,3.48,1.01,2.58,0.75,17.34,-4.02,17.34,-4.02,15.20,4.43,15.20,4.43,31.97,-23.52,31.97,-23.52
2024-06-12 00:00:00,2.29,0.67,2.17,0.63,5.57,1.62,4.37,1.28,4.37,1.28,10.92,0.00,9.44,2.30,2.39,0.70,2.39,0.70,6.18,2.14,6.92,2.02,3.00,0.87,2.17,0.63,17.34,-4.02,17.34,-4.02,14.42,4.20,14.42,4.20,29.52,-24.19,29.52,-24.19
2024-06-12 00:30:00,2.23,0.65,2.10,0.61,5.31,1.55,4.32,1.26,4.32,1.26,10.61,0.00,8.79,1.89,2.29,0.67,2.29,0.67,6.21,2.05,6.71,1.96,3.11,0.91,2.18,0.64,16.18,-4.18,16.18,-4.18,14.69,4.28,14.69,4.28,27.54,-24.63,27.54,-24.63
2024-06-12 01:00:00,2.21,0.64,2.01,0.58,5.01,1.46,4.51,1.31,4.51,1.31,10.40,0.00,8.83,1.90,2.22,0.65,2.22,0.65,6.14,1.98,5.15,1.95,3.00,0.88,2.05,0.60,15.66,-4.10,15.66,-4.10,14.95,4.36,14.95,4.36,26.77,-25.00,26.77,-25.00
2024-06-12 01:30:00,2.42,0.71,1.98,0.58,5.06,1.48,4.68,1.36,4.68,1.36,10.10,0.00,9.03,1.96,2.12,0.62,2.12,0.62,5.83,1.92,5.16,1.94,2.94,0.86,2.05,0.60,14.95,-3.92,14.95,-3.92,15.11,4.41,15.11,4.41,26.37,-25.16,26.37,-25.16
2024-06-12 02:00:00,2.46,0.72,2.00,0.58,5.17,1.51,4.71,1.37,4.71,1.37,9.85,0.00,9.23,2.02,2.11,0.62,2.11,0.62,5.34,1.89,4.98,1.94,2.82,0.82,2.04,0.60,14.95,-3.92,14.95,-3.92,14.91,4.35,14.91,4.35,26.30,-25.12,26.30,-25.12
2024-06-12 02:30:00,2.42,0.71,1.98,0.58,5.00,1.46,4.67,1.36,4.67,1.36,9.66,0.00,8.96,1.94,2.11,0.62,2.11,0.62,5.06,1.83,4.91,1.88,2.91,0.85,2.12,0.62,14.72,-3.92,14.72,-3.92,14.04,4.10,14.04,4.10,25.86,-25.14,25.86,-25.14
2024-06-12 03:00:00,2.35,0.69,1.88,0.55,4.83,1.41,4.60,1.34,4.60,1.34,9.45,-0.24,8.58,1.83,2.07,0.60,2.07,0.60,5.33,1.81,4.87,1.83,2.70,0.79,1.80,0.53,14.57,-3.96,14.57,-3.96,13.38,3.90,13.38,3.90,24.72,-25.66,24.72,-25.66
2024-06-12 03:30:00,2.31,0.68,1.83,0.54,4.73,1.38,4.61,1.34,4.61,1.34,9.33,-0.23,7.63,1.55,1.98,0.58,1.98,0.58,4.94,1.81,4.62,1.83,2.61,0.76,1.65,0.48,14.11,-3.96,14.11,-3.96,13.67,3.99,13.67,3.99,23.50,-25.98,23.50,-25.98
2024-06-12 04:00:00,2.29,0.67,1.80,0.53,4.64,1.35,4.57,1.33,4.57,1.33,9.51,-0.23,8.06,1.68,1.92,0.56,1.92,0.56,5.27,1.81,6.17,1.83,2.64,0.77,1.70,0.50,13.67,-4.21,13.67,-4.21,13.41,3.91,13.41,3.91,23.83,-25.68,23.83,-25.68
2024-06-12 04:30:00,2.27,0.66,1.76,0.51,4.55,1.33,4.54,1.32,4.54,1.32,9.30,-0.23,8.02,1.66,1.97,0.57,1.97,0.57,4.88,1.78,4.69,1.77,2.77,0.81,1.82,0.53,13.72,-4.21,13.72,-4.21,13.28,3.87,13.28,3.87,23.73,-25.70,23.73,-25.70
2024-06-12 05:00:00,2.25,0.66,1.77,0.52,4.50,1.31,4.54,1.32,4.54,1.32,9.21,-0.23,8.07,1.67,1.97,0.57,1.97,0.57,4.79,1.75,4.81,1.81,2.64,0.77,1.75,0.51,13.72,-4.09,13.72,-4.09,13.45,3.92,13.45,3.92,23.42,-25.60,23.42,-25.60
2024-06-12 05:30:00,2.26,0.66,1.77,0.52,4.61,1.34,4.56,1.33,4.56,1.33,8.97,-0.23,7.95,1.64,1.99,0.58,1.99,0.58,5.24,1.80,4.91,1.88,2.84,0.83,1.95,0.57,13.67,-4.09,13.67,-4.09,13.56,3.95,13.56,3.95,23.74,-25.78,23.74,-25.78
2024-06-12 06:00:00,2.26,0.66,1.80,0.52,4.68,1.36,4.62,1.35,4.62,1.35,9.37,-0.23,7.74,1.57,2.18,0.64,2.18,0.64,5.40,1.92,5.44,2.11,2.90,0.85,1.82,0.53,13.67,-4.09,13.67,-4.09,15.23,4.44,15.23,4.44,24.36,-25.65,24.36,-25.65
2024-06-12 06:30:00,2.26,0.66,2.06,0.60,5.16,1.50,4.65,1.36,4.65,1.36,10.70,-0.19,9.55,2.10,2.53,0.74,2.53,0.74,6.17,2.16,6.27,2.34,3.34,0.98,2.16,0.63,14.31,-4.09,14.31,-4.09,16.59,4.84,16.59,4.84,28.14,-24.41,28.14,-24.41
2024-06-12 07:00:00,2.42,0.71,2.29,0.67,5.70,1.66,4.43,1.29,4.43,1.29,11.78,-0.08,10.84,2.48,2.91,0.85,2.91,0.85,7.16,2.40,8.91,2.60,3.83,1.12,2.46,0.72,16.31,-3.77,16.31,-3.77,18.54,5.41,18.54,5.41,31.50,-23.24,31.50,-23.24
2024-06-12 07:30:00,2.65,0.77,2.45,0.71,6.39,1.86,4.47,1.30,4.47,1.30,12.95,0.11,12.60,3.01,3.36,0.98,3.36,0.98,9.06,2.64,9.22,2.69,4.31,1.26,2.82,0.82,18.31,-3.19,18.31,-3.19,17.27,5.04,17.27,5.04,35.54,-21.56,35.54,-21.56
2024-06-12 08:00:00,2.72,0.79,2.51,0.73,6.75,1.97,4.61,1.34,4.61,1.34,13.27,0.15,8.84,1.93,3.46,1.01,3.46,1.01,9.21,2.68,9.32,2.72,4.48,1.31,2.48,0.72,20.47,-2.56,20.47,-2.56,19.31,5.63,19.31,5.63,32.06,-22.58,32.06,-22.58
2024-06-12 08:30:00,2.48,0.72,2.32,0.68,6.60,1.93,4.79,1.40,4.79,1.40,13.52,0.23,8.45,1.87,3.44,1.00,3.44,1.00,6.75,2.62,9.20,2.68,4.70,1.37,2.60,0.76,20.71,-2.47,20.71,-2.47,20.26,5.91,20.26,5.91,31.34,-22.32,31.34,-22.32
2024-06-12 09:00:00,2.28,0.66,2.12,0.62,6.35,1.85,4.98,1.45,4.98,1.45,13.52,0.23,8.93,2.23,3.40,0.99,3.40,0.99,7.25,2.59,9.29,2.71,4.57,1.33,2.63,0.77,20.92,-2.22,20.92,-2.22,20.89,6.09,20.89,6.09,32.11,-22.16,32.11,-22.16
2024-06-12 09:30:00,2.18,0.64,2.00,0.58,6.43,1.88,5.05,1.47,5.05,1.47,13.57,0.16,13.26,3.22,3.31,0.97,3.31,0.97,6.70,2.56,9.25,2.70,4.26,1.24,2.69,0.78,20.80,-2.22,20.80,-2.22,19.25,5.62,19.25,5.62,34.66,-20.77,34.66,-20.77
2024-06-12 10:00:00,1.93,0.56,1.76,0.51,6.41,1.87,5.09,1.49,5.09,1.49,14.03,0.44,13.26,3.22,3.15,0.92,3.15,0.92,8.73,2.55,9.35,2.73,4.13,1.21,2.48,0.72,20.71,-2.15,20.71,-2.15,19.85,5.79,19.85,5.79,34.05,-20.95,34.05,-20.95
2024-06-12 10:30:00,2.25,0.66,2.07,0.60,6.47,1.89,5.20,1.52,5.20,1.52,14.43,0.44,13.61,3.32,3.20,0.93,3.20,0.93,8.98,2.62,9.54,2.78,4.21,1.23,2.54,0.74,20.63,-2.15,20.63,-2.15,21.45,6.26,21.45,6.26,34.88,-20.66,34.88,-20.66
2024-06-12 11:00:00,2.53,0.74,2.36,0.69,6.65,1.94,5.32,1.55,5.32,1.55,14.17,0.44,14.45,3.56,3.47,1.01,3.47,1.01,9.11,2.66,9.45,2.76,4.02,1.17,2.91,0.85,21.06,-2.15,21.06,-2.15,20.20,5.89,20.20,5.89,38.06,-19.62,38.06,-19.62
2024-06-12 11:30:00,2.22,0.65,2.06,0.60,6.53,1.90,5.36,1.56,5.36,1.56,14.34,0.44,14.27,3.51,3.54,1.03,3.54,1.03,9.31,2.72,9.54,2.78,4.00,1.17,2.79,0.82,21.67,-1.71,21.67,-1.71,20.13,5.87,20.13,5.87,37.74,-19.76,37.74,-19.76
2024-06-12 12:00:00,2.28,0.66,2.07,0.60,6.57,1.92,5.36,1.56,5.36,1.56,14.27,0.44,13.90,3.46,3.48,1.02,3.48,1.02,9.31,2.72,9.70,2.83,4.12,1.20,2.85,0.83,21.84,-1.70,21.84,-1.70,21.14,6.16,21.14,6.16,37.26,-19.70,37.26,-19.70
2024-06-12 12:30:00,2.24,0.65,2.06,0.60,6.73,1.96,5.13,1.50,5.13,1.50,14.61,0.44,14.82,3.68,3.51,1.02,3.51,1.02,9.59,2.80,9.55,2.78,4.09,1.19,2.89,0.84,21.78,-1.70,21.78,-1.70,20.34,5.93,20.34,5.93,38.93,-19.54,38.93,-19.54
2024-06-12 13:00:00,2.26,0.66,2.06,0.60,6.66,1.94,5.10,1.49,5.10,1.49,14.81,0.44,13.39,3.25,3.49,1.02,3.49,1.02,9.75,2.84,9.59,2.80,4.27,1.25,2.93,0.85,22.26,-1.70,22.26,-1.70,20.28,5.91,20.28,5.91,38.54,-19.83,38.54,-19.83
2024-06-12 13:30:00,2.33,0.68,2.13,0.62,6.66,1.94,5.05,1.47,5.05,1.47,15.17,0.44,13.84,3.38,3.54,1.03,3.54,1.03,9.65,2.81,9.19,2.68,4.45,1.30,3.06,0.89,22.37,-1.70,22.37,-1.70,19.63,5.72,19.63,5.72,38.66,-19.97,38.66,-19.97
2024-06-12 14:00:00,2.28,0.66,2.04,0.59,6.47,1.89,5.05,1.47,5.05,1.47,14.17,0.44,13.26,3.21,3.06,0.89,3.06,0.89,8.58,2.50,8.76,2.55,4.26,1.24,3.19,0.93,22.62,-1.70,22.62,-1.70,18.46,5.38,18.46,5.38,35.76,-20.54,35.76,-20.54
2024-06-12 14:30:00,1.40,0.41,1.23,0.36,6.23,1.82,4.97,1.45,4.97,1.45,13.21,0.44,12.60,3.09,3.19,0.93,3.19,0.93,8.71,2.54,6.56,2.75,3.94,1.15,2.58,0.75,20.92,-1.89,20.92,-1.89,21.23,6.19,21.23,6.19,32.73,-21.02,32.73,-21.02
2024-06-12 15:00:00,2.46,0.72,2.29,0.67,6.85,2.00,5.07,1.48,5.07,1.48,13.07,0.31,13.85,3.38,3.15,0.92,3.15,0.92,8.77,2.56,8.97,2.62,4.07,1.19,3.20,0.93,20.13,-1.89,20.13,-1.89,20.16,5.88,20.16,5.88,36.57,-20.63,36.57,-20.63
2024-06-12 15:30:00,2.44,0.71,2.25,0.66,6.55,1.91,4.99,1.45,4.99,1.45,13.38,0.28,13.61,3.31,2.96,0.86,2.96,0.86,8.53,2.49,9.38,2.74,3.77,1.10,2.92,0.85,20.76,-1.99,20.76,-1.99,19.10,5.57,19.10,5.57,36.28,-21.04,36.28,-21.04
2024-06-12 16:00:00,1.75,0.51,1.58,0.46,6.70,1.95,5.02,1.46,5.02,1.46,14.19,0.28,12.68,3.29,3.29,0.96,3.29,0.96,9.92,2.89,10.08,2.94,4.35,1.27,2.82,0.82,20.25,-2.32,20.25,-2.32,21.07,6.14,21.07,6.14,36.38,-20.73,36.38,-20.73
2024-06-12 16:30:00,2.63,0.77,2.45,0.71,7.06,2.06,4.99,1.46,4.99,1.46,14.19,0.22,13.24,3.23,3.08,0.90,3.08,0.90,10.09,2.94,7.78,3.10,4.51,1.32,3.31,0.97,21.80,-2.22,21.80,-2.22,20.42,5.96,20.42,5.96,38.60,-20.73,38.60,-20.73
2024-06-12 17:00:00,2.51,0.73,2.34,0.68,7.44,2.17,5.05,1.47,5.05,1.47,14.06,0.05,11.53,2.82,2.95,0.86,2.95,0.86,10.44,3.05,10.50,3.06,4.92,1.43,3.57,1.04,22.20,-2.42,22.20,-2.42,20.32,5.93,20.32,5.93,37.55,-21.48,37.55,-21.48
2024-06-12 17:30:00,2.44,0.71,2.24,0.65,7.35,2.14,4.96,1.45,4.96,1.45,13.71,0.02,9.13,2.07,2.90,0.85,2.90,0.85,10.47,3.06,10.85,3.16,5.01,1.46,3.39,0.99,22.58,-2.54,22.58,-2.54,21.34,6.22,21.34,6.22,34.54,-22.71,34.54,-22.71
2024-06-12 18:00:00,2.25,0.66,2.09,0.61,7.68,2.24,4.93,1.44,4.93,1.44,14.01,0.00,8.84,1.94,2.93,0.85,2.93,0.85,10.61,3.09,11.22,3.27,5.01,1.46,3.22,0.94,22.18,-2.67,22.18,-2.67,22.71,6.62,22.71,6.62,34.41,-22.76,34.41,-22.76
2024-06-12 18:30:00,2.92,0.85,2.70,0.79,8.04,2.35,4.93,1.44,4.93,1.44,14.01,0.00,8.73,1.96,2.90,0.85,2.90,0.85,10.83,3.16,11.11,3.24,5.06,1.48,3.44,1.00,23.00,-2.67,23.00,-2.67,22.90,6.68,22.90,6.68,36.63,-22.43,36.63,-22.43
2024-06-12 19:00:00,2.73,0.80,2.52,0.74,8.19,2.39,4.80,1.40,4.80,1.40,14.11,0.00,11.08,2.71,3.06,0.89,3.06,0.89,8.58,3.17,7.87,3.24,5.06,1.48,3.65,1.06,23.01,-2.67,23.01,-2.67,22.87,6.67,22.87,6.67,39.48,-21.30,39.48,-21.30
2024-06-12 19:30:00,3.31,0.97,3.08,0.90,8.19,2.39,4.79,1.40,4.79,1.40,14.11,0.00,13.88,3.37,2.97,0.86,2.97,0.86,8.98,3.17,10.74,3.13,4.65,1.36,3.72,1.08,23.26,-2.67,23.26,-2.67,19.44,5.67,19.44,5.67,42.13,-20.48,42.13,-20.48
2024-06-12 20:00:00,3.29,0.96,3.08,0.90,8.05,2.35,4.64,1.35,4.64,1.35,14.01,0.00,9.24,2.04,2.91,0.85,2.91,0.85,9.85,3.13,10.31,3.01,4.80,1.40,3.32,0.97,23.14,-2.67,23.14,-2.67,20.69,6.03,20.69,6.03,36.94,-22.48,36.94,-22.48
2024-06-12 20:30:00,2.81,0.82,2.58,0.75,8.05,2.35,4.54,1.32,4.54,1.32,13.35,0.00,8.91,1.94,2.86,0.83,2.86,0.83,8.56,3.04,9.90,2.89,4.60,1.34,3.12,0.91,22.57,-2.84,22.57,-2.84,22.27,6.50,22.27,6.50,35.34,-22.94,35.34,-22.94
2024-06-12 21:00:00,3.08,0.90,2.86,0.83,7.78,2.27,4.49,1.31,4.49,1.31,13.19,0.00,12.69,3.04,2.91,0.85,2.91,0.85,9.42,3.00,7.83,2.88,4.29,1.25,3.38,0.99,21.75,-3.06,21.75,-3.06,19.92,5.81,19.92,5.81,39.29,-21.34,39.29,-21.34
2024-06-12 21:30:00,3.20,0.93,2.98,0.87,7.66,2.23,4.41,1.28,4.41,1.28,12.83,0.00,12.12,3.02,2.86,0.83,2.86,0.83,9.01,2.94,7.66,2.80,4.23,1.24,3.42,1.00,21.51,-3.06,21.51,-3.06,19.12,5.58,19.12,5.58,39.29,-21.84,39.29,-21.84
2024-06-12 22:00:00,3.14,0.92,2.94,0.86,7.56,2.20,4.33,1.26,4.33,1.26,12.37,0.00,12.24,2.90,2.86,0.83,2.86,0.83,8.27,2.85,7.69,2.64,4.06,1.18,3.26,0.95,21.19,-3.29,21.19,-3.29,18.85,5.50,18.85,5.50,37.90,-22.26,37.90,-22.26
2024-06-12 22:30:00,3.02,0.88,2.84,0.83,7.26,2.12,4.25,1.24,4.25,1.24,12.67,0.00,12.12,2.86,2.79,0.82,2.79,0.82,8.04,2.79,8.17,2.38,3.85,1.12,3.02,0.88,20.12,-3.36,20.12,-3.36,17.99,5.25,17.99,5.25,36.94,-22.57,36.94,-22.57
2024-06-12 23:00:00,2.79,0.82,2.62,0.76,6.83,1.99,4.19,1.22,4.19,1.22,12.34,0.00,11.69,2.73,2.64,0.77,2.64,0.77,7.34,2.54,7.59,2.21,3.84,1.12,2.97,0.86,20.12,-3.36,20.12,-3.36,16.89,4.93,16.89,4.93,34.69,-22.99,34.69,-22.99
