Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-06-12 23:30:00,2.57,0.75,2.41,0.70,6.27,1.83,4.07,1.19,4.07,1.19,11.79,0.00,11.18,2.58,2.48,0.72,2.48,0.72,7.04,2.37,7.10,2.07,3.49,1.02,2.65,0.77,17.58,-3.91,17.58,-3.91,15.83,4.62,15.83,4.62,32.35,-23.36,32.35,-23.36
2024-06-13 00:00:00,2.37,0.69,2.22,0.65,5.76,1.68,4.26,1.24,4.26,1.24,11.10,0.00,10.40,2.35,2.39,0.70,2.39,0.70,6.35,2.24,6.78,1.98,3.26,0.95,2.45,0.71,17.58,-3.91,17.58,-3.91,14.95,4.36,14.95,4.36,30.07,-23.91,30.07,-23.91
2024-06-13 00:30:00,2.25,0.66,2.10,0.61,5.39,1.57,4.35,1.27,4.35,1.27,10.92,0.00,9.27,2.02,2.28,0.66,2.28,0.66,6.21,2.12,6.54,1.91,3.19,0.93,2.30,0.67,16.56,-3.99,16.56,-3.99,14.92,4.35,14.92,4.35,28.06,-24.34,28.06,-24.34
2024-06-13 01:00:00,2.28,0.66,2.04,0.60,5.21,1.52,4.52,1.32,4.52,1.32,10.92,0.00,9.03,1.96,2.22,0.65,2.22,0.65,5.86,2.06,6.50,1.90,3.00,0.87,2.04,0.60,15.90,-3.99,15.90,-3.99,15.09,4.40,15.09,4.40,27.21,-24.71,27.21,-24.71
2024-06-13 01:30:00,2.44,0.71,1.96,0.57,5.16,1.51,4.72,1.38,4.72,1.38,10.62,0.00,9.23,2.01,2.14,0.62,2.14,0.62,5.49,1.97,6.51,1.90,3.01,0.88,2.17,0.63,15.51,-3.94,15.51,-3.94,14.88,4.34,14.88,4.34,26.90,-24.84,26.90,-24.84
2024-06-13 02:00:00,2.46,0.72,1.97,0.57,5.21,1.52,4.72,1.38,4.72,1.38,10.45,0.00,9.33,2.04,2.11,0.61,2.11,0.61,5.49,1.91,6.45,1.88,2.83,0.83,2.03,0.59,15.28,-3.60,15.28,-3.60,14.49,4.22,14.49,4.22,26.50,-25.02,26.50,-25.02
2024-06-13 02:30:00,2.42,0.71,1.92,0.56,5.01,1.46,4.67,1.36,4.67,1.36,10.24,0.00,8.90,1.91,2.08,0.61,2.08,0.61,5.22,1.89,6.24,1.82,2.86,0.83,2.00,0.58,14.91,-4.02,14.91,-4.02,13.98,4.08,13.98,4.08,25.79,-25.26,25.79,-25.26
2024-06-13 03:00:00,2.35,0.69,1.85,0.54,4.89,1.42,4.61,1.34,4.61,1.34,9.84,0.00,8.58,1.81,2.00,0.58,2.00,0.58,5.34,1.85,6.13,1.79,2.62,0.76,1.74,0.51,14.67,-4.02,14.67,-4.02,13.89,4.05,13.89,4.05,24.55,-25.59,24.55,-25.59
2024-06-13 03:30:00,2.35,0.69,1.85,0.54,4.77,1.39,4.62,1.35,4.62,1.35,9.76,0.00,8.19,1.70,2.01,0.59,2.01,0.59,5.06,1.84,6.07,1.77,2.71,0.79,1.80,0.52,14.04,-4.14,14.04,-4.14,13.90,4.05,13.90,4.05,24.28,-25.81,24.28,-25.81
2024-06-13 04:00:00,2.29,0.67,1.77,0.52,4.64,1.35,4.58,1.34,4.58,1.34,9.76,0.00,8.46,1.78,1.92,0.56,1.92,0.56,5.03,1.80,6.08,1.77,2.77,0.81,1.89,0.55,13.96,-4.14,13.96,-4.14,13.62,3.97,13.62,3.97,23.95,-25.87,23.95,-25.87
2024-06-13 04:30:00,2.24,0.65,1.71,0.50,4.54,1.32,4.55,1.33,4.55,1.33,9.46,0.00,8.13,1.68,1.94,0.57,1.94,0.57,4.74,1.78,5.96,1.74,2.74,0.80,1.80,0.53,13.83,-4.23,13.83,-4.23,13.37,3.90,13.37,3.90,23.37,-25.88,23.37,-25.88
2024-06-13 05:00:00,2.16,0.63,1.65,0.48,4.47,1.30,4.55,1.33,4.55,1.33,9.46,0.00,7.84,1.62,1.94,0.57,1.94,0.57,4.82,1.75,5.95,1.74,2.53,0.74,1.56,0.45,13.64,-4.19,13.64,-4.19,13.74,4.01,13.74,4.01,22.73,-25.94,22.73,-25.94
2024-06-13 05:30:00,2.14,0.62,1.64,0.48,4.55,1.33,4.57,1.33,4.57,1.33,9.54,0.00,7.74,1.82,1.97,0.57,1.97,0.57,4.95,1.76,6.22,1.81,2.55,0.74,1.65,0.48,13.52,-4.16,13.52,-4.16,13.79,4.02,13.79,4.02,23.56,-25.58,23.56,-25.58
2024-06-13 06:00:00,2.18,0.64,1.64,0.48,4.73,1.38,4.59,1.34,4.59,1.34,9.78,0.00,7.77,1.86,2.09,0.61,2.09,0.61,5.09,1.84,6.94,2.02,2.70,0.79,1.73,0.50,13.52,-4.16,13.52,-4.16,15.28,4.46,15.28,4.46,24.31,-25.54,24.31,-25.54
2024-06-13 06:30:00,2.13,0.62,1.97,0.57,5.23,1.53,4.65,1.36,4.65,1.36,10.90,-0.05,9.34,2.31,2.44,0.71,2.44,0.71,6.36,2.10,7.64,2.23,3.15,0.92,2.12,0.62,14.09,-4.16,14.09,-4.16,16.09,4.69,16.09,4.69,27.83,-24.34,27.83,-24.34
2024-06-13 07:00:00,2.22,0.65,2.06,0.60,5.61,1.64,4.44,1.29,4.44,1.29,11.64,0.01,10.69,2.46,2.77,0.81,2.77,0.81,7.77,2.27,8.67,2.53,3.55,1.04,2.23,0.65,15.99,-3.84,15.99,-3.84,18.15,5.29,18.15,5.29,29.48,-23.42,29.48,-23.42
2024-06-13 07:30:00,2.33,0.68,2.14,0.62,6.16,1.80,4.48,1.31,4.48,1.31,12.53,0.12,11.92,2.80,3.16,0.92,3.16,0.92,8.71,2.54,8.92,2.60,3.98,1.16,2.47,0.72,17.59,-3.08,17.59,-3.08,18.33,5.35,18.33,5.35,32.86,-22.09,32.86,-22.09
2024-06-13 08:00:00,2.21,0.64,2.07,0.60,6.43,1.88,4.56,1.33,4.56,1.33,12.87,0.19,12.10,2.87,3.20,0.93,3.20,0.93,8.91,2.60,9.03,2.63,4.17,1.22,2.51,0.73,19.58,-2.67,19.58,-2.67,19.39,5.65,19.39,5.65,32.71,-21.62,32.71,-21.62
2024-06-13 08:30:00,2.30,0.67,2.12,0.62,6.43,1.88,4.69,1.37,4.69,1.37,13.30,0.28,12.58,3.01,3.29,0.96,3.29,0.96,8.85,2.58,9.05,2.64,4.21,1.23,2.58,0.75,19.94,-2.42,19.94,-2.42,18.90,5.51,18.90,5.51,33.84,-21.14,33.84,-21.14
2024-06-13 09:00:00,2.08,0.61,1.90,0.55,6.24,1.82,4.85,1.42,4.85,1.42,13.53,0.32,12.27,2.91,3.29,0.96,3.29,0.96,7.77,2.60,9.11,2.66,4.24,1.24,2.48,0.72,20.41,-2.18,20.41,-2.18,19.52,5.69,19.52,5.69,33.27,-21.03,33.27,-21.03
2024-06-13 09:30:00,2.14,0.62,1.98,0.58,6.29,1.83,5.02,1.46,5.02,1.46,13.68,0.48,12.61,3.03,3.19,0.93,3.19,0.93,8.68,2.53,8.98,2.62,4.17,1.22,2.57,0.75,20.42,-2.10,20.42,-2.10,18.52,5.40,18.52,5.40,33.45,-20.70,33.45,-20.70
2024-06-13 10:00:00,1.64,0.48,1.52,0.44,6.22,1.81,5.04,1.47,5.04,1.47,13.41,0.46,11.98,2.85,3.24,0.95,3.24,0.95,8.68,2.53,8.94,2.61,4.18,1.22,2.30,0.67,20.31,-2.00,20.31,-2.00,18.61,5.43,18.61,5.43,31.36,-21.18,31.36,-21.18
2024-06-13 10:30:00,1.67,0.49,1.54,0.45,6.22,1.81,5.05,1.47,5.05,1.47,13.32,0.46,11.82,2.80,3.18,0.93,3.18,0.93,8.59,2.51,8.60,2.51,4.08,1.19,1.99,0.58,20.07,-2.00,20.07,-2.00,18.19,5.31,18.19,5.31,30.04,-21.24,30.04,-21.24
2024-06-13 11:00:00,1.23,0.36,1.13,0.33,5.94,1.73,5.06,1.48,5.06,1.48,13.11,0.46,11.46,2.69,3.22,0.94,3.22,0.94,8.45,2.46,8.62,2.51,4.02,1.17,1.83,0.54,19.76,-2.06,19.76,-2.06,18.82,5.49,18.82,5.49,28.49,-21.48,28.49,-21.48
2024-06-13 11:30:00,1.27,0.37,1.13,0.33,5.98,1.74,5.16,1.51,5.16,1.51,13.11,0.46,11.60,2.74,3.24,0.94,3.24,0.94,8.32,2.43,8.81,2.57,3.97,1.16,2.05,0.60,19.36,-2.06,19.36,-2.06,20.35,5.94,20.35,5.94,29.24,-21.19,29.24,-21.19
2024-06-13 12:00:00,1.55,0.45,1.39,0.41,6.15,1.80,5.26,1.53,5.26,1.53,13.51,0.46,12.53,3.23,3.36,0.98,3.36,0.98,8.38,2.44,9.20,2.68,3.89,1.13,2.24,0.65,19.51,-1.91,19.51,-1.91,19.81,5.78,19.81,5.78,32.62,-20.33,32.62,-20.33
2024-06-13 12:30:00,1.80,0.53,1.65,0.48,6.29,1.83,5.32,1.55,5.32,1.55,13.44,0.30,12.13,3.09,3.28,0.96,3.28,0.96,8.59,2.51,9.37,2.73,3.95,1.15,2.31,0.68,20.17,-2.02,20.17,-2.02,20.16,5.88,20.16,5.88,33.29,-20.57,33.29,-20.57
2024-06-13 13:00:00,2.08,0.61,1.94,0.56,6.54,1.91,5.30,1.55,5.30,1.55,13.56,0.21,12.59,3.04,3.45,1.01,3.45,1.01,8.77,2.56,9.31,2.72,3.98,1.16,2.51,0.73,20.42,-2.23,20.42,-2.23,20.33,5.93,20.33,5.93,34.56,-21.04,34.56,-21.04
2024-06-13 13:30:00,2.21,0.64,2.04,0.59,6.54,1.91,5.33,1.56,5.33,1.56,13.78,0.21,12.76,3.09,3.44,1.00,3.44,1.00,8.93,2.60,9.53,2.78,4.10,1.20,2.74,0.80,21.01,-2.23,21.01,-2.23,20.85,6.08,20.85,6.08,35.47,-20.70,35.47,-20.70
2024-06-13 14:00:00,2.45,0.71,2.25,0.66,6.72,1.96,5.32,1.55,5.32,1.55,13.78,0.21,13.17,3.21,3.50,1.02,3.50,1.02,9.07,2.65,9.41,2.74,4.04,1.18,2.80,0.82,21.19,-2.23,21.19,-2.23,18.78,5.48,18.78,5.48,37.32,-20.49,37.32,-20.49
2024-06-13 14:30:00,2.05,0.60,1.87,0.55,6.52,1.90,5.28,1.54,5.28,1.54,13.51,0.21,11.97,2.86,3.30,0.96,3.30,0.96,8.91,2.60,8.50,2.73,4.00,1.17,2.53,0.74,21.53,-2.23,21.53,-2.23,19.85,5.79,19.85,5.79,34.49,-20.97,34.49,-20.97
2024-06-13 15:00:00,2.25,0.66,2.08,0.61,6.60,1.92,5.31,1.55,5.31,1.55,13.72,0.28,11.87,2.83,3.33,0.97,3.33,0.97,7.50,2.73,6.95,2.77,4.09,1.19,2.60,0.76,20.88,-2.23,20.88,-2.23,20.49,5.98,20.49,5.98,35.42,-20.85,35.42,-20.85
2024-06-13 15:30:00,2.46,0.72,2.28,0.67,6.60,1.92,5.29,1.54,5.29,1.54,14.05,0.28,12.43,2.99,3.38,0.99,3.38,0.99,9.20,2.68,7.76,2.90,4.20,1.23,2.88,0.84,21.22,-2.23,21.22,-2.23,20.86,6.08,20.86,6.08,37.17,-20.62,37.17,-20.62
2024-06-13 16:00:00,2.83,0.83,2.62,0.76,7.14,2.08,5.31,1.55,5.31,1.55,14.81,0.24,12.48,3.01,3.51,1.02,3.51,1.02,7.04,2.96,8.15,3.09,4.49,1.31,3.10,0.90,21.66,-2.23,21.66,-2.23,21.59,6.30,21.59,6.30,39.49,-20.07,39.49,-20.07
2024-06-13 16:30:00,3.02,0.88,2.81,0.82,7.52,2.19,5.37,1.56,5.37,1.56,14.92,0.19,12.74,3.08,3.37,0.98,3.37,0.98,9.78,2.85,7.95,3.26,4.63,1.35,3.46,1.01,22.91,-2.15,22.91,-2.15,21.73,6.34,21.73,6.34,40.64,-20.52,40.64,-20.52
2024-06-13 17:00:00,3.11,0.91,2.89,0.84,7.68,2.24,5.34,1.56,5.34,1.56,13.77,-0.02,12.63,3.06,3.30,0.96,3.30,0.96,9.88,2.88,7.76,3.43,4.80,1.40,3.74,1.09,23.15,-2.60,23.15,-2.60,20.31,5.92,20.31,5.92,40.94,-21.05,40.94,-21.05
2024-06-13 17:30:00,3.11,0.91,2.87,0.84,8.06,2.35,5.31,1.55,5.31,1.55,13.43,-0.13,8.60,1.88,3.30,0.96,3.30,0.96,10.36,3.02,9.71,3.48,5.33,1.56,3.78,1.10,23.07,-2.93,23.07,-2.93,22.39,6.53,22.39,6.53,37.56,-22.52,37.56,-22.52
2024-06-13 18:00:00,3.19,0.93,2.93,0.85,8.26,2.41,5.19,1.52,5.19,1.52,13.39,-0.13,8.52,1.86,3.14,0.92,3.14,0.92,10.25,2.99,9.79,3.51,5.29,1.54,3.64,1.06,23.43,-3.02,23.43,-3.02,22.50,6.56,22.50,6.56,36.82,-22.94,36.82,-22.94
2024-06-13 18:30:00,3.11,0.91,2.87,0.84,8.55,2.49,5.13,1.50,5.13,1.50,13.35,-0.15,8.42,1.82,3.14,0.92,3.14,0.92,10.32,3.01,8.61,3.53,5.22,1.52,3.54,1.03,23.15,-3.14,23.15,-3.14,22.53,6.57,22.53,6.57,36.77,-23.07,36.77,-23.07
2024-06-13 19:00:00,3.33,0.97,3.06,0.89,8.63,2.52,5.09,1.49,5.09,1.49,13.59,-0.12,8.13,1.73,3.15,0.92,3.15,0.92,10.34,3.02,8.86,3.35,5.18,1.51,3.60,1.05,23.08,-3.22,23.08,-3.22,22.19,6.47,22.19,6.47,37.41,-22.84,37.41,-22.84
2024-06-13 19:30:00,3.11,0.91,2.87,0.84,8.63,2.52,5.09,1.48,5.09,1.48,13.79,-0.06,8.01,1.71,3.16,0.92,3.16,0.92,10.35,3.02,7.87,3.29,5.16,1.50,3.54,1.03,23.39,-3.10,23.39,-3.10,22.83,6.66,22.83,6.66,36.83,-22.94,36.83,-22.94
2024-06-13 20:00:00,3.67,1.07,3.42,1.00,8.56,2.50,5.04,1.47,5.04,1.47,13.65,-0.04,8.22,1.78,3.02,0.88,3.02,0.88,10.31,3.01,7.89,3.16,4.97,1.45,3.64,1.06,23.16,-3.10,23.16,-3.10,21.78,6.35,21.78,6.35,37.49,-22.81,37.49,-22.81
2024-06-13 20:30:00,3.49,1.02,3.24,0.95,8.56,2.50,4.99,1.46,4.99,1.46,13.79,-0.04,7.60,1.58,3.00,0.87,3.00,0.87,9.90,2.89,8.02,3.10,4.83,1.41,3.41,0.99,22.80,-3.17,22.80,-3.17,22.19,6.47,22.19,6.47,36.07,-23.29,36.07,-23.29
2024-06-13 21:00:00,3.48,1.01,3.24,0.95,8.34,2.43,4.93,1.44,4.93,1.44,13.79,0.00,8.83,1.94,3.10,0.90,3.10,0.90,9.67,2.82,8.02,2.98,4.64,1.36,3.31,0.97,22.28,-3.35,22.28,-3.35,22.00,6.42,22.00,6.42,37.10,-23.01,37.10,-23.01
2024-06-13 21:30:00,3.31,0.97,3.04,0.89,8.05,2.35,4.87,1.42,4.87,1.42,13.22,0.00,11.66,2.77,2.95,0.86,2.95,0.86,9.30,2.71,7.44,2.82,4.21,1.23,3.40,0.99,22.06,-3.35,22.06,-3.35,19.94,5.82,19.94,5.82,38.97,-22.31,38.97,-22.31
2024-06-13 22:00:00,3.24,0.95,3.04,0.89,7.66,2.23,4.80,1.40,4.80,1.40,12.71,-0.04,11.94,2.85,2.92,0.85,2.92,0.85,8.91,2.60,7.79,2.63,3.99,1.16,3.23,0.94,21.31,-3.46,21.31,-3.46,18.62,5.43,18.62,5.43,37.79,-22.80,37.79,-22.80
2024-06-13 22:30:00,3.00,0.88,2.83,0.83,7.13,2.08,4.66,1.36,4.66,1.36,11.98,-0.10,11.30,2.66,2.84,0.83,2.84,0.83,8.37,2.44,8.24,2.40,3.78,1.10,2.74,0.80,20.40,-3.78,20.40,-3.78,17.58,5.13,17.58,5.13,34.95,-23.64,34.95,-23.64
2024-06-13 23:00:00,2.74,0.80,2.56,0.75,6.63,1.94,4.57,1.33,4.57,1.33,11.45,-0.10,10.52,2.43,2.66,0.78,2.66,0.78,7.64,2.23,7.66,2.23,3.46,1.01,2.57,0.75,18.93,-4.25,18.93,-4.25,16.32,4.76,16.32,4.76,32.38,-24.13,32.38,-24.13
2024-06-13 23:30:00,2.49,0.72,2.33,0.68,6.15,1.80,4.48,1.31,4.48,1.31,10.80,-0.10,9.58,2.16,2.51,0.73,2.51,0.73,7.13,2.08,7.10,2.07,3.20,0.94,2.41,0.70,17.57,-4.36,17.57,-4.36,15.31,4.46,15.31,4.46,29.94,-24.47,29.94,-24.47
2024-06-14 00:00:00,2.31,0.68,2.20,0.64,5.75,1.68,4.40,1.28,4.40,1.28,10.14,-0.20,8.60,1.87,2.42,0.71,2.42,0.71,6.61,1.93,6.79,1.98,3.03,0.88,2.25,0.66,16.46,-4.39,16.46,-4.39,14.80,4.32,14.80,4.32,27.50,-25.03,27.50,-25.03
2024-06-14 00:30:00,2.20,0.64,2.07,0.60,5.38,1.57,4.44,1.29,4.44,1.29,9.74,-0.20,8.20,1.76,2.29,0.67,2.29,0.67,6.20,1.81,6.61,1.93,2.81,0.82,2.04,0.60,15.36,-4.62,15.36,-4.62,14.47,4.22,14.47,4.22,26.12,-25.51,26.12,-25.51
2024-06-14 01:00:00,2.20,0.64,2.06,0.60,5.16,1.50,4.68,1.36,4.68,1.36,9.74,-0.12,8.38,1.80,2.19,0.64,2.19,0.64,5.85,1.70,6.59,1.92,2.71,0.79,1.91,0.56,14.63,-4.48,14.63,-4.48,14.64,4.27,14.64,4.27,25.47,-25.45,25.47,-25.45
2024-06-14 01:30:00,2.18,0.64,2.05,0.60,5.16,1.50,4.71,1.38,4.71,1.38,9.48,-0.12,8.93,1.97,2.19,0.64,2.19,0.64,5.70,1.66,6.52,1.90,2.64,0.77,1.93,0.56,14.30,-4.36,14.30,-4.36,14.91,4.35,14.91,4.35,25.51,-25.24,25.51,-25.24
2024-06-14 02:00:00,2.19,0.64,2.06,0.60,5.25,1.53,4.76,1.39,4.76,1.39,8.95,-0.24,9.48,2.13,2.09,0.61,2.09,0.61,5.55,1.62,6.43,1.88,2.57,0.75,2.08,0.61,14.08,-4.36,14.08,-4.36,14.27,4.16,14.27,4.16,25.47,-25.47,25.47,-25.47
2024-06-14 02:30:00,2.11,0.62,1.99,0.58,5.08,1.48,4.66,1.36,4.66,1.36,8.79,-0.50,8.91,1.96,2.05,0.60,2.05,0.60,5.41,1.58,4.55,1.84,2.55,0.74,1.98,0.58,13.59,-4.72,13.59,-4.72,13.88,4.05,13.88,4.05,24.39,-26.15,24.39,-26.15
2024-06-14 03:00:00,2.05,0.60,1.93,0.56,4.87,1.42,4.61,1.34,4.61,1.34,8.53,-0.50,8.58,1.86,2.00,0.58,2.00,0.58,5.27,1.54,6.19,1.80,2.48,0.72,1.83,0.54,13.35,-4.69,13.35,-4.69,13.47,3.93,13.47,3.93,23.42,-26.11,23.42,-26.11
2024-06-14 03:30:00,2.05,0.60,1.95,0.57,4.82,1.41,4.60,1.34,4.60,1.34,8.53,-0.50,7.86,1.66,1.97,0.58,1.97,0.58,5.18,1.51,6.15,1.79,2.47,0.72,1.67,0.49,12.91,-4.69,12.91,-4.69,13.32,3.88,13.32,3.88,22.85,-26.31,22.85,-26.31
2024-06-14 04:00:00,2.00,0.58,1.89,0.55,4.69,1.37,4.60,1.34,4.60,1.34,8.53,-0.50,7.81,1.64,1.92,0.56,1.92,0.56,5.13,1.50,6.08,1.77,2.48,0.72,1.79,0.52,12.75,-4.69,12.75,-4.69,13.41,3.91,13.41,3.91,22.58,-26.29,22.58,-26.29
2024-06-14 04:30:00,1.97,0.57,1.87,0.55,4.62,1.35,4.56,1.33,4.56,1.33,8.44,-0.52,8.14,1.73,1.94,0.57,1.94,0.57,5.10,1.49,5.86,1.71,2.38,0.69,1.73,0.50,12.56,-4.69,12.56,-4.69,12.81,3.74,12.81,3.74,22.70,-26.36,22.70,-26.36
2024-06-14 05:00:00,1.93,0.56,1.85,0.54,4.53,1.32,4.55,1.33,4.55,1.33,8.30,-0.52,7.73,1.61,1.91,0.56,1.91,0.56,5.02,1.46,5.92,1.73,2.37,0.69,1.65,0.48,12.56,-4.69,12.56,-4.69,13.34,3.89,13.34,3.89,21.77,-26.22,21.77,-26.22
2024-06-14 05:30:00,1.95,0.57,1.86,0.54,4.59,1.34,4.57,1.33,4.57,1.33,8.59,-0.30,7.91,1.67,1.94,0.57,1.94,0.57,5.26,1.53,6.22,1.81,2.51,0.73,1.72,0.50,12.29,-4.67,12.29,-4.67,13.65,3.98,13.65,3.98,22.31,-26.14,22.31,-26.14
2024-06-14 06:00:00,2.11,0.62,1.83,0.54,4.80,1.40,4.63,1.35,4.63,1.35,9.11,-0.26,7.72,1.61,2.15,0.63,2.15,0.63,5.51,1.61,6.97,2.03,2.75,0.80,1.72,0.50,12.63,-4.67,12.63,-4.67,15.23,4.44,15.23,4.44,23.04,-26.09,23.04,-26.09
2024-06-14 06:30:00,2.23,0.65,2.04,0.59,5.24,1.53,4.59,1.34,4.59,1.34,10.11,-0.14,8.98,1.98,2.49,0.73,2.49,0.73,6.12,1.79,7.72,2.25,3.20,0.94,2.13,0.62,15.22,-4.10,15.22,-4.10,16.68,4.87,16.68,4.87,26.38,-25.08,26.38,-25.08
2024-06-14 07:00:00,2.40,0.70,2.20,0.64,5.75,1.68,4.75,1.39,4.75,1.39,11.18,-0.05,10.74,2.49,2.80,0.82,2.80,0.82,6.67,1.95,8.77,2.56,3.47,1.01,2.39,0.70,15.22,-4.10,15.22,-4.10,17.89,5.22,17.89,5.22,29.72,-24.20,29.72,-24.20
2024-06-14 07:30:00,2.46,0.72,2.29,0.67,6.29,1.83,4.58,1.34,4.58,1.34,12.10,0.03,11.99,2.86,3.17,0.93,3.17,0.93,7.59,2.21,9.21,2.69,3.86,1.13,2.61,0.76,16.99,-3.34,16.99,-3.34,20.02,5.84,20.02,5.84,32.74,-22.80,32.74,-22.80
2024-06-14 08:00:00,2.70,0.79,2.52,0.73,6.69,1.95,4.59,1.34,4.59,1.34,12.79,0.13,13.62,3.33,3.32,0.97,3.32,0.97,7.95,2.32,9.39,2.74,4.17,1.22,3.06,0.89,19.00,-3.12,19.00,-3.12,19.69,5.74,19.69,5.74,36.37,-21.53,36.37,-21.53
2024-06-14 08:30:00,2.84,0.83,2.66,0.78,6.63,1.94,4.73,1.38,4.73,1.38,13.05,0.13,13.41,3.28,3.44,1.00,3.44,1.00,7.81,2.28,9.18,2.68,4.45,1.30,3.31,0.97,20.17,-2.87,20.17,-2.87,18.90,5.51,18.90,5.51,36.64,-21.12,36.64,-21.12
2024-06-14 09:00:00,2.30,0.67,2.14,0.62,6.34,1.85,4.96,1.45,4.96,1.45,12.95,0.27,12.90,3.14,3.37,0.98,3.37,0.98,7.50,2.19,9.26,2.70,4.43,1.29,3.17,0.92,20.54,-2.71,20.54,-2.71,17.96,5.24,17.96,5.24,34.27,-21.28,34.27,-21.28
2024-06-14 09:30:00,2.24,0.65,2.05,0.60,6.43,1.88,5.12,1.49,5.12,1.49,13.38,0.30,8.01,1.71,3.30,0.96,3.30,0.96,7.54,2.20,9.28,2.70,4.72,1.38,2.85,0.83,20.03,-2.54,20.03,-2.54,20.92,6.10,20.92,6.10,30.08,-22.79,30.08,-22.79
2024-06-14 10:00:00,2.35,0.69,2.16,0.63,6.54,1.91,5.15,1.50,5.15,1.50,13.51,0.32,10.88,2.54,3.30,0.96,3.30,0.96,7.82,2.28,9.56,2.79,4.54,1.32,2.85,0.83,20.18,-2.44,20.18,-2.44,21.70,6.33,21.70,6.33,31.60,-21.91,31.60,-21.91
2024-06-14 10:30:00,2.45,0.71,2.29,0.67,6.72,1.96,5.17,1.51,5.17,1.51,13.62,0.29,12.30,2.96,3.36,0.98,3.36,0.98,7.93,2.31,8.24,2.91,4.35,1.27,2.91,0.85,20.36,-2.44,20.36,-2.44,20.74,6.05,20.74,6.05,34.77,-21.23,34.77,-21.23
2024-06-14 11:00:00,2.57,0.75,2.40,0.70,6.95,2.03,5.28,1.54,5.28,1.54,13.84,0.26,12.55,3.03,3.58,1.04,3.58,1.04,8.39,2.45,9.57,2.79,4.53,1.32,2.98,0.87,20.76,-2.44,20.76,-2.44,20.39,5.95,20.39,5.95,35.72,-20.94,35.72,-20.94
2024-06-14 11:30:00,2.16,0.63,1.98,0.58,6.52,1.90,5.29,1.54,5.29,1.54,13.56,0.30,12.68,3.07,3.51,1.02,3.51,1.02,8.19,2.39,6.27,2.89,4.29,1.25,2.71,0.79,21.52,-2.38,21.52,-2.38,20.82,6.07,20.82,6.07,34.45,-21.13,34.45,-21.13
2024-06-14 12:00:00,2.32,0.68,2.13,0.62,6.91,2.02,5.41,1.58,5.41,1.58,13.39,0.30,13.23,3.23,3.50,1.02,3.50,1.02,7.98,2.33,9.55,2.78,4.36,1.27,2.89,0.84,20.88,-2.38,20.88,-2.38,20.78,6.06,20.78,6.06,35.15,-20.95,35.15,-20.95
2024-06-14 12:30:00,2.28,0.66,2.10,0.61,6.70,1.95,5.40,1.57,5.40,1.57,12.32,0.28,13.32,3.25,2.94,0.86,2.94,0.86,6.91,2.02,9.29,2.71,3.73,1.09,2.77,0.81,20.91,-2.38,20.91,-2.38,19.28,5.62,19.28,5.62,33.76,-21.60,33.76,-21.60
2024-06-14 13:00:00,1.97,0.57,1.81,0.53,6.53,1.90,5.35,1.56,5.35,1.56,12.40,0.24,12.51,3.02,3.02,0.88,3.02,0.88,7.58,2.21,8.08,2.88,3.79,1.11,2.54,0.74,18.99,-2.62,18.99,-2.62,19.98,5.83,19.98,5.83,32.30,-22.07,32.30,-22.07
2024-06-14 13:30:00,2.11,0.62,1.96,0.57,6.74,1.97,5.30,1.55,5.30,1.55,13.22,0.22,12.36,3.10,3.51,1.02,3.51,1.02,8.38,2.44,6.48,2.91,4.50,1.31,2.80,0.82,19.24,-2.62,19.24,-2.62,21.16,6.17,21.16,6.17,34.09,-21.60,34.09,-21.60
2024-06-14 14:00:00,2.89,0.84,2.68,0.78,7.01,2.04,5.44,1.59,5.44,1.59,13.22,0.20,12.94,3.27,3.08,0.90,3.08,0.90,8.15,2.38,8.81,2.57,4.29,1.25,2.98,0.87,21.03,-2.54,21.03,-2.54,20.55,5.99,20.55,5.99,35.49,-21.59,35.49,-21.59
2024-06-14 14:30:00,2.32,0.68,2.14,0.62,7.56,2.20,5.33,1.56,5.33,1.56,12.85,0.12,12.57,3.06,3.18,0.93,3.18,0.93,8.60,2.51,8.37,2.44,3.99,1.16,2.80,0.82,20.60,-2.71,20.60,-2.71,22.35,6.52,22.35,6.52,35.12,-21.94,35.12,-21.94
2024-06-14 15:00:00,2.83,0.83,2.64,0.77,8.55,2.49,5.43,1.58,5.43,1.58,13.22,0.11,13.09,3.19,3.05,0.89,3.05,0.89,8.74,2.55,7.75,2.26,3.95,1.15,3.29,0.96,20.06,-2.94,20.06,-2.94,19.00,5.54,19.00,5.54,38.26,-21.62,38.26,-21.62
2024-06-14 15:30:00,1.97,0.57,1.82,0.53,7.87,2.30,5.24,1.53,5.24,1.53,12.32,0.11,11.82,2.82,2.53,0.74,2.53,0.74,7.54,2.20,7.78,2.27,3.67,1.07,2.94,0.86,20.17,-2.94,20.17,-2.94,18.38,5.36,18.38,5.36,32.57,-23.01,32.57,-23.01
2024-06-14 16:00:00,2.00,0.58,1.67,0.49,8.05,2.35,5.27,1.54,5.27,1.54,12.61,0.00,9.92,2.34,2.71,0.79,2.71,0.79,8.22,2.40,8.01,2.34,3.89,1.13,2.75,0.80,18.03,-3.39,18.03,-3.39,17.64,5.15,17.64,5.15,29.67,-23.84,29.67,-23.84
2024-06-14 16:30:00,1.10,0.32,1.02,0.30,8.08,2.36,5.20,1.52,5.20,1.52,12.95,0.00,6.48,1.28,2.80,0.82,2.80,0.82,8.94,2.61,8.54,2.49,4.48,1.30,2.28,0.66,18.65,-2.94,18.65,-2.94,24.48,7.14,24.48,7.14,25.42,-25.52,25.42,-25.52
2024-06-14 17:00:00,1.90,0.55,1.75,0.51,8.87,2.59,5.27,1.54,5.27,1.54,12.97,-0.03,12.30,3.01,2.88,0.84,2.88,0.84,9.24,2.70,9.35,2.73,4.39,1.28,3.16,0.92,19.00,-3.60,19.00,-3.60,22.31,6.51,22.31,6.51,35.52,-22.50,35.52,-22.50
2024-06-14 17:30:00,2.75,0.80,2.55,0.74,9.76,2.85,5.32,1.55,5.32,1.55,13.38,-0.09,11.89,2.90,3.13,0.91,3.13,0.91,10.42,3.04,9.73,2.84,4.78,1.40,3.56,1.04,19.98,-3.26,19.98,-3.26,20.94,6.11,20.94,6.11,39.38,-22.02,39.38,-22.02
2024-06-14 18:00:00,3.11,0.91,2.90,0.85,9.99,2.92,5.18,1.51,5.18,1.51,13.38,-0.09,11.92,2.90,2.98,0.87,2.98,0.87,10.21,2.98,9.60,2.80,5.07,1.48,3.61,1.05,21.62,-3.07,21.62,-3.07,22.37,6.52,22.37,6.52,36.44,-23.45,36.44,-23.45
2024-06-14 18:30:00,3.10,0.90,2.89,0.84,9.95,2.90,5.09,1.49,5.09,1.49,13.12,-0.17,7.95,1.75,2.96,0.86,2.96,0.86,10.02,2.92,9.42,2.75,5.01,1.46,3.50,1.02,21.56,-3.12,21.56,-3.12,22.27,6.50,22.27,6.50,35.86,-23.66,35.86,-23.66
2024-06-14 19:00:00,3.19,0.93,2.96,0.86,10.10,2.95,5.02,1.46,5.02,1.46,12.86,-0.26,7.96,1.75,2.88,0.84,2.88,0.84,9.79,2.86,9.11,2.66,4.89,1.43,3.50,1.02,21.22,-3.25,21.22,-3.25,21.55,6.28,21.55,6.28,35.44,-23.90,35.44,-23.90
2024-06-14 19:30:00,2.84,0.83,2.63,0.77,9.67,2.82,5.03,1.47,5.03,1.47,12.97,-0.26,7.97,1.75,2.80,0.82,2.80,0.82,9.50,2.77,9.04,2.64,4.69,1.37,3.20,0.93,20.85,-3.41,20.85,-3.41,22.01,6.42,22.01,6.42,33.86,-24.42,33.86,-24.42
2024-06-14 20:00:00,3.01,0.88,2.80,0.82,9.71,2.83,4.95,1.44,4.95,1.44,12.86,-0.28,7.98,1.75,2.76,0.81,2.76,0.81,9.49,2.77,8.82,2.57,4.58,1.34,3.35,0.98,20.35,-3.53,20.35,-3.53,21.11,6.16,21.11,6.16,34.50,-24.12,34.50,-24.12
2024-06-14 20:30:00,2.89,0.84,2.69,0.78,9.65,2.81,4.96,1.45,4.96,1.45,12.72,-0.25,7.32,1.55,2.78,0.81,2.78,0.81,9.57,2.79,8.59,2.50,4.48,1.31,3.27,0.96,20.21,-3.60,20.21,-3.60,20.77,6.06,20.77,6.06,33.85,-23.71,33.85,-23.71
2024-06-14 21:00:00,2.85,0.83,2.62,0.76,9.46,2.76,4.94,1.44,4.94,1.44,12.72,-0.25,6.80,1.41,2.72,0.79,2.72,0.79,9.38,2.74,8.34,2.43,4.38,1.28,3.16,0.92,20.10,-3.57,20.10,-3.57,20.44,5.96,20.44,5.96,33.24,-24.19,33.24,-24.19
2024-06-14 21:30:00,3.26,0.95,3.02,0.88,9.13,2.66,4.86,1.42,4.86,1.42,12.51,-0.28,6.19,1.23,2.71,0.79,2.71,0.79,9.17,2.67,8.07,2.35,4.29,1.25,3.16,0.92,19.71,-3.65,19.71,-3.65,19.79,5.77,19.79,5.77,32.65,-24.78,32.65,-24.78
2024-06-14 22:00:00,3.13,0.91,2.88,0.84,8.73,2.54,4.78,1.39,4.78,1.39,12.20,-0.32,5.68,1.07,2.59,0.75,2.59,0.75,8.75,2.55,7.82,2.28,4.12,1.20,2.94,0.86,19.43,-3.87,19.43,-3.87,19.28,5.62,19.28,5.62,30.89,-25.39,30.89,-25.39
2024-06-14 22:30:00,2.55,0.74,2.36,0.69,8.41,2.45,4.70,1.37,4.70,1.37,11.86,-0.32,6.04,1.18,2.56,0.75,2.56,0.75,8.37,2.44,7.18,2.10,4.03,1.17,2.78,0.81,18.66,-4.05,18.66,-4.05,17.82,5.20,17.82,5.20,29.82,-25.63,29.82,-25.63
2024-06-14 23:00:00,2.33,0.68,2.17,0.63,8.00,2.33,4.61,1.34,4.61,1.34,11.20,-0.36,5.26,0.95,2.43,0.71,2.43,0.71,7.80,2.27,6.54,1.91,3.74,1.09,2.62,0.76,18.05,-4.05,18.05,-4.05,18.66,5.44,18.66,5.44,27.35,-26.31,27.35,-26.31
2024-06-14 23:30:00,2.06,0.60,1.93,0.56,7.34,2.14,4.52,1.32,4.52,1.32,10.87,-0.46,9.03,2.05,2.33,0.68,2.33,0.68,7.18,2.09,6.16,1.80,3.35,0.98,2.74,0.80,16.91,-4.50,16.91,-4.50,16.20,4.73,16.20,4.73,29.77,-25.12,29.77,-25.12
2024-06-15 00:00:00,2.37,0.69,2.22,0.65,6.96,2.03,4.44,1.30,4.44,1.30,10.51,-0.44,8.81,1.99,2.21,0.65,2.21,0.65,6.69,1.95,5.83,1.70,3.00,0.87,2.58,0.75,16.04,-4.67,16.04,-4.67,15.31,4.46,15.31,4.46,28.87,-25.44,28.87,-25.44
2024-06-15 00:30:00,2.34,0.68,2.11,0.62,6.67,1.95,4.81,1.40,4.81,1.40,10.06,-0.28,8.21,1.82,2.16,0.63,2.16,0.63,6.36,1.85,5.58,1.63,2.82,0.82,2.41,0.70,15.19,-4.75,15.19,-4.75,14.95,4.36,14.95,4.36,27.23,-25.84,27.23,-25.84
2024-06-15 01:00:00,2.50,0.73,2.01,0.58,6.39,1.86,4.73,1.38,4.73,1.38,9.56,-0.28,7.97,1.75,2.07,0.60,2.07,0.60,6.15,1.79,5.50,1.60,2.73,0.80,2.27,0.66,14.44,-4.71,14.44,-4.71,14.92,4.35,14.92,4.35,25.80,-26.10,25.80,-26.10
2024-06-15 01:30:00,2.47,0.72,2.03,0.59,6.43,1.88,4.73,1.38,4.73,1.38,9.07,-0.30,8.02,1.77,2.01,0.58,2.01,0.58,5.91,1.72,5.37,1.57,2.62,0.76,2.29,0.67,13.76,-4.61,13.76,-4.61,15.31,4.47,15.31,4.47,25.22,-26.39,25.22,-26.39
2024-06-15 02:00:00,2.48,0.72,2.01,0.58,6.43,1.88,4.76,1.39,4.76,1.39,8.97,-0.30,8.66,1.96,1.93,0.56,1.93,0.56,5.68,1.66,5.31,1.55,2.44,0.71,2.27,0.66,13.31,-4.69,13.31,-4.69,14.68,4.28,14.68,4.28,25.52,-26.35,25.52,-26.35
2024-06-15 02:30:00,2.44,0.71,1.97,0.57,6.35,1.85,4.72,1.38,4.72,1.38,8.75,-0.52,8.35,1.86,1.92,0.56,1.92,0.56,5.58,1.63,5.13,1.50,2.40,0.70,2.19,0.64,13.00,-4.69,13.00,-4.69,14.05,4.10,14.05,4.10,24.78,-26.41,24.78,-26.41
2024-06-15 03:00:00,2.38,0.69,1.94,0.57,6.10,1.78,4.65,1.36,4.65,1.36,8.65,-0.28,7.52,1.62,1.85,0.54,1.85,0.54,5.37,1.56,5.14,1.50,2.44,0.71,2.16,0.63,12.70,-4.69,12.70,-4.69,13.94,4.06,13.94,4.06,23.53,-26.53,23.53,-26.53
2024-06-15 03:30:00,2.33,0.68,1.86,0.54,5.97,1.74,4.65,1.36,4.65,1.36,8.45,-0.30,7.27,1.55,1.80,0.52,1.80,0.52,5.28,1.54,5.10,1.49,2.28,0.66,1.86,0.54,12.42,-4.69,12.42,-4.69,13.77,4.02,13.77,4.02,22.79,-26.84,22.79,-26.84
2024-06-15 04:00:00,2.29,0.67,1.78,0.52,5.76,1.68,4.62,1.35,4.62,1.35,8.45,-0.30,7.27,1.55,1.80,0.52,1.80,0.52,5.19,1.51,4.99,1.46,2.32,0.68,1.98,0.58,12.06,-4.69,12.06,-4.69,13.09,3.82,13.09,3.82,22.74,-26.93,22.74,-26.93
2024-06-15 04:30:00,2.12,0.62,1.78,0.52,5.60,1.63,4.56,1.33,4.56,1.33,8.37,-0.30,6.58,1.35,1.75,0.51,1.75,0.51,5.12,1.49,4.91,1.43,2.32,0.68,1.89,0.55,11.74,-4.75,11.74,-4.75,12.98,3.78,12.98,3.78,21.48,-26.84,21.48,-26.84
2024-06-15 05:00:00,1.92,0.56,1.82,0.53,5.46,1.59,4.53,1.32,4.53,1.32,8.19,-0.30,6.20,1.22,1.68,0.49,1.68,0.49,4.98,1.45,4.84,1.41,2.24,0.66,1.76,0.51,11.74,-4.75,11.74,-4.75,13.16,3.84,13.16,3.84,20.44,-26.82,20.44,-26.82
2024-06-15 05:30:00,1.92,0.56,1.80,0.53,5.46,1.59,4.54,1.32,4.54,1.32,8.34,-0.30,6.38,1.28,1.69,0.49,1.69,0.49,4.91,1.43,4.83,1.41,2.24,0.65,1.92,0.56,11.36,-4.71,11.36,-4.71,13.09,3.82,13.09,3.82,20.69,-26.82,20.69,-26.82
2024-06-15 06:00:00,1.86,0.54,1.78,0.52,5.40,1.58,4.54,1.32,4.54,1.32,8.34,-0.30,6.38,1.28,1.72,0.50,1.72,0.50,5.00,1.46,5.03,1.47,2.35,0.68,1.92,0.56,11.36,-4.98,11.36,-4.98,13.90,4.05,13.90,4.05,20.52,-26.98,20.52,-26.98
2024-06-15 06:30:00,1.96,0.57,1.86,0.54,5.62,1.64,4.47,1.30,4.47,1.30,8.87,-0.28,6.38,1.28,1.74,0.51,1.74,0.51,5.09,1.48,5.24,1.53,2.60,0.76,2.12,0.62,11.41,-4.79,11.41,-4.79,13.85,4.04,13.85,4.04,22.12,-26.08,22.12,-26.08
2024-06-15 07:00:00,1.85,0.54,1.77,0.52,5.71,1.67,4.22,1.23,4.22,1.23,9.18,-0.28,7.30,1.54,1.80,0.52,1.80,0.52,5.27,1.54,5.67,1.65,2.79,0.81,2.24,0.65,12.13,-4.51,12.13,-4.51,14.86,4.34,14.86,4.34,22.43,-25.86,22.43,-25.86
2024-06-15 07:30:00,1.84,0.54,1.73,0.50,6.22,1.81,4.27,1.24,4.27,1.24,9.57,-0.22,8.26,1.83,1.96,0.57,1.96,0.57,5.62,1.64,6.31,1.84,2.93,0.86,2.29,0.67,13.42,-4.36,13.42,-4.36,15.65,4.57,15.65,4.57,23.67,-25.43,23.67,-25.43
2024-06-15 08:00:00,1.93,0.56,1.78,0.52,6.64,1.94,4.34,1.27,4.34,1.27,10.13,-0.17,8.45,1.87,1.99,0.58,1.99,0.58,6.02,1.76,6.73,1.96,3.19,0.93,2.50,0.73,13.41,-4.36,13.41,-4.36,16.61,4.84,16.61,4.84,25.00,-25.19,25.00,-25.19
2024-06-15 08:30:00,2.05,0.60,1.94,0.57,7.31,2.13,4.43,1.29,4.43,1.29,10.77,-0.15,8.60,1.88,2.06,0.60,2.06,0.60,6.68,1.95,7.30,2.13,3.38,0.99,2.58,0.75,14.55,-3.87,14.55,-3.87,17.16,5.01,17.16,5.01,26.44,-24.35,26.44,-24.35
2024-06-15 09:00:00,2.29,0.67,2.16,0.63,7.61,2.22,4.66,1.36,4.66,1.36,10.92,-0.11,7.30,1.48,2.13,0.62,2.13,0.62,6.94,2.02,7.34,2.14,3.64,1.06,2.75,0.80,15.52,-3.64,15.52,-3.64,16.29,4.75,16.29,4.75,26.54,-24.23,26.54,-24.23
2024-06-15 09:30:00,1.40,0.41,1.28,0.37,7.65,2.23,4.78,1.39,4.78,1.39,11.33,-0.11,5.44,0.93,2.09,0.61,2.09,0.61,7.00,2.04,7.55,2.20,4.04,1.18,2.57,0.75,16.15,-3.45,16.15,-3.45,17.64,5.15,17.64,5.15,22.89,-25.10,22.89,-25.10
2024-06-15 10:00:00,1.04,0.30,0.96,0.28,7.80,2.27,4.87,1.42,4.87,1.42,11.62,-0.11,5.43,0.93,2.41,0.70,2.41,0.70,7.67,2.24,7.94,2.32,4.23,1.23,2.25,0.66,16.28,-3.36,16.28,-3.36,19.21,5.60,19.21,5.60,22.34,-25.26,22.34,-25.26
2024-06-15 10:30:00,1.36,0.40,1.26,0.37,8.28,2.42,4.97,1.45,4.97,1.45,11.62,-0.22,5.47,0.93,2.50,0.73,2.50,0.73,8.15,2.38,8.31,2.42,4.42,1.29,2.46,0.72,17.08,-3.36,17.08,-3.36,20.67,6.03,20.67,6.03,23.84,-24.91,23.84,-24.91
2024-06-15 11:00:00,1.66,0.48,1.50,0.44,8.48,2.47,5.08,1.48,5.08,1.48,12.32,-0.11,5.64,1.08,2.57,0.75,2.57,0.75,8.54,2.49,8.63,2.52,4.37,1.27,2.78,0.81,17.68,-3.36,17.68,-3.36,21.54,6.28,21.54,6.28,27.21,-24.33,27.21,-24.33
2024-06-15 11:30:00,2.35,0.69,2.16,0.63,8.87,2.59,5.18,1.51,5.18,1.51,12.89,-0.11,6.05,1.46,2.73,0.80,2.73,0.80,9.26,2.70,8.96,2.61,4.63,1.35,3.04,0.89,19.84,-3.16,19.84,-3.16,23.31,6.80,23.31,6.80,31.48,-23.43,31.48,-23.43
2024-06-15 12:00:00,2.81,0.82,2.58,0.75,9.01,2.63,5.25,1.53,5.25,1.53,13.08,-0.16,10.58,2.68,2.79,0.81,2.79,0.81,9.40,2.74,9.06,2.64,4.49,1.31,3.52,1.03,19.84,-3.16,19.84,-3.16,21.14,6.17,21.14,6.17,37.88,-21.64,37.88,-21.64
2024-06-15 12:30:00,3.13,0.91,2.91,0.85,9.06,2.64,5.33,1.55,5.33,1.55,13.08,-0.16,11.21,2.59,2.82,0.82,2.82,0.82,9.46,2.76,9.04,2.64,4.39,1.28,3.52,1.03,20.55,-3.16,20.55,-3.16,20.91,6.10,20.91,6.10,38.37,-21.84,38.37,-21.84
2024-06-15 13:00:00,3.00,0.87,2.77,0.81,9.06,2.64,5.38,1.57,5.38,1.57,13.42,-0.09,10.78,2.47,2.83,0.83,2.83,0.83,9.86,2.88,9.10,2.65,4.46,1.30,3.43,1.00,20.69,-3.23,20.69,-3.23,22.53,6.57,22.53,6.57,37.79,-21.81,37.79,-21.81
2024-06-15 13:30:00,3.43,1.00,3.20,0.93,7.12,2.72,5.40,1.58,5.40,1.58,13.42,-0.09,11.33,2.63,2.86,0.83,2.86,0.83,9.75,2.84,8.60,2.51,4.42,1.29,3.69,1.08,20.96,-3.14,20.96,-3.14,19.50,5.69,19.50,5.69,39.75,-21.66,39.75,-21.66
2024-06-15 14:00:00,2.70,0.79,2.49,0.72,8.85,2.58,5.38,1.57,5.38,1.57,12.82,-0.09,10.71,2.45,2.34,0.68,2.34,0.68,8.51,2.48,7.41,2.16,4.24,1.24,3.38,0.99,21.04,-3.18,21.04,-3.18,17.36,5.06,17.36,5.06,33.84,-22.56,33.84,-22.56
2024-06-15 14:30:00,1.24,0.36,1.08,0.31,7.86,2.29,5.22,1.52,5.22,1.52,10.76,-0.09,9.60,2.12,1.78,0.52,1.78,0.52,6.65,1.94,7.86,2.29,3.41,0.99,2.59,0.76,19.11,-3.44,19.11,-3.44,19.22,5.61,19.22,5.61,25.04,-23.93,25.04,-23.93
2024-06-15 15:00:00,1.50,0.44,1.32,0.38,7.86,2.29,5.28,1.54,5.28,1.54,11.30,-0.16,9.65,2.14,2.17,0.63,2.17,0.63,7.76,2.26,7.81,2.28,3.77,1.10,2.70,0.79,15.62,-3.54,15.62,-3.54,19.73,5.75,19.73,5.75,27.58,-23.61,27.58,-23.61
2024-06-15 15:30:00,2.11,0.62,1.88,0.55,8.17,2.38,5.26,1.53,5.26,1.53,11.52,-0.21,10.11,2.28,2.02,0.59,2.02,0.59,7.57,2.21,7.21,2.10,3.89,1.13,3.10,0.90,17.16,-3.54,17.16,-3.54,18.76,5.47,18.76,5.47,29.00,-23.67,29.00,-23.67
2024-06-15 16:00:00,1.32,0.39,1.16,0.34,7.73,2.25,5.19,1.52,5.19,1.52,10.56,-0.21,9.74,2.18,1.95,0.57,1.95,0.57,7.21,2.10,8.30,2.42,3.46,1.01,2.85,0.83,17.15,-3.67,17.15,-3.67,21.17,6.17,21.17,6.17,27.41,-23.94,27.41,-23.94
2024-06-15 16:30:00,2.56,0.75,2.36,0.69,8.79,2.56,5.34,1.56,5.34,1.56,12.47,-0.21,8.14,1.97,2.65,0.77,2.65,0.77,9.13,2.66,8.31,2.42,4.18,1.22,3.31,0.97,16.02,-3.73,16.02,-3.73,18.00,5.25,18.00,5.25,34.46,-23.26,34.46,-23.26
2024-06-15 17:00:00,2.15,0.63,1.96,0.57,8.51,2.48,5.22,1.52,5.22,1.52,11.75,-0.21,6.18,1.40,2.01,0.58,2.01,0.58,8.25,2.40,8.18,2.39,4.33,1.26,3.23,0.94,19.43,-3.56,19.43,-3.56,20.28,5.91,20.28,5.91,27.53,-24.69,27.53,-24.69
2024-06-15 17:30:00,1.90,0.55,1.73,0.50,8.62,2.51,5.14,1.50,5.14,1.50,11.71,-0.21,5.99,1.35,2.23,0.65,2.23,0.65,8.43,2.46,8.62,2.52,4.31,1.26,3.00,0.88,17.92,-3.57,17.92,-3.57,21.31,6.22,21.31,6.22,26.94,-25.14,26.94,-25.14
2024-06-15 18:00:00,2.53,0.74,2.31,0.68,9.00,2.62,5.08,1.48,5.08,1.48,12.25,0.00,5.96,1.09,2.38,0.69,2.38,0.69,8.98,2.62,8.74,2.55,4.57,1.33,3.16,0.92,18.02,-4.01,18.02,-4.01,20.97,6.12,20.97,6.12,29.27,-24.88,29.27,-24.88
2024-06-15 18:30:00,2.69,0.78,2.45,0.71,9.32,2.72,5.04,1.47,5.04,1.47,12.03,-0.44,5.86,1.06,2.51,0.73,2.51,0.73,9.10,2.65,8.69,2.54,4.55,1.33,3.16,0.92,18.98,-4.01,18.98,-4.01,21.74,6.34,21.74,6.34,29.66,-25.00,29.66,-25.00
2024-06-15 19:00:00,2.90,0.85,2.69,0.78,9.40,2.74,5.03,1.47,5.03,1.47,11.75,-0.44,5.87,1.07,2.51,0.73,2.51,0.73,9.06,2.64,8.54,2.49,4.53,1.32,3.48,1.01,19.11,-4.15,19.11,-4.15,20.90,6.10,20.90,6.10,31.25,-24.41,31.25,-24.41
2024-06-15 19:30:00,2.96,0.86,2.71,0.79,9.36,2.73,4.99,1.45,4.99,1.45,11.90,-0.44,6.26,1.18,2.67,0.78,2.67,0.78,8.97,2.62,8.53,2.49,4.35,1.27,3.19,0.93,19.12,-4.14,19.12,-4.14,21.24,6.20,21.24,6.20,31.18,-24.55,31.18,-24.55
2024-06-15 20:00:00,3.24,0.94,3.00,0.88,9.41,2.74,4.92,1.43,4.92,1.43,12.07,-0.44,6.22,1.25,2.77,0.81,2.77,0.81,9.39,2.74,8.45,2.46,4.45,1.30,3.30,0.96,19.02,-4.21,19.02,-4.21,20.75,6.05,20.75,6.05,32.76,-24.11,32.76,-24.11
2024-06-15 20:30:00,3.24,0.94,3.02,0.88,9.41,2.74,4.93,1.44,4.93,1.44,11.88,-0.44,6.14,1.28,2.71,0.79,2.71,0.79,9.51,2.77,8.16,2.38,4.38,1.28,3.35,0.98,19.46,-4.15,19.46,-4.15,20.27,5.91,20.27,5.91,32.92,-24.24,32.92,-24.24
2024-06-15 21:00:00,3.13,0.91,2.94,0.86,9.19,2.68,4.85,1.41,4.85,1.41,11.56,-0.44,5.96,1.28,2.63,0.77,2.63,0.77,9.15,2.67,8.07,2.35,4.18,1.22,3.20,0.93,19.34,-4.24,19.34,-4.24,19.29,5.63,19.29,5.63,32.10,-24.77,32.10,-24.77
2024-06-15 21:30:00,2.64,0.77,2.45,0.71,9.23,2.69,4.84,1.41,4.84,1.41,11.30,-0.44,5.39,1.14,2.61,0.76,2.61,0.76,8.89,2.59,7.88,2.30,4.06,1.18,2.95,0.86,18.73,-4.40,18.73,-4.40,19.23,5.61,19.23,5.61,30.75,-25.26,30.75,-25.26
2024-06-15 22:00:00,2.85,0.83,2.66,0.78,8.84,2.58,4.80,1.40,4.80,1.40,11.30,-0.47,5.56,1.10,2.55,0.74,2.55,0.74,8.62,2.51,7.60,2.22,3.93,1.15,2.92,0.85,18.31,-4.55,18.31,-4.55,18.96,5.53,18.96,5.53,30.14,-25.67,30.14,-25.67
2024-06-15 22:30:00,2.98,0.87,2.74,0.80,8.59,2.51,4.70,1.37,4.70,1.37,11.19,-0.51,5.09,0.96,2.55,0.74,2.55,0.74,8.49,2.47,7.14,2.08,3.88,1.13,2.80,0.82,17.63,-4.79,17.63,-4.79,19.63,5.73,19.63,5.73,29.29,-25.92,29.29,-25.92
2024-06-15 23:00:00,2.76,0.80,2.56,0.75,8.04,2.35,4.61,1.34,4.61,1.34,10.67,-0.51,8.53,1.86,2.45,0.72,2.45,0.72,7.91,2.31,6.64,1.94,3.43,1.00,2.80,0.82,17.63,-4.79,17.63,-4.79,17.04,4.97,17.04,4.97,31.25,-25.06,31.25,-25.06
2024-06-15 23:30:00,2.59,0.76,2.43,0.71,7.62,2.22,4.50,1.31,4.50,1.31,10.22,-0.54,8.57,1.88,2.30,0.67,2.30,0.67,7.33,2.14,6.21,1.81,3.22,0.94,2.80,0.82,16.73,-4.89,16.73,-4.89,15.85,4.62,15.85,4.62,30.04,-25.25,30.04,-25.25
2024-06-16 00:00:00,2.37,0.69,2.22,0.65,7.13,2.08,4.83,1.41,4.83,1.41,9.62,-0.61,7.88,1.68,2.24,0.65,2.24,0.65,6.89,2.01,5.87,1.71,2.97,0.86,2.51,0.73,15.80,-4.99,15.80,-4.99,15.28,4.46,15.28,4.46,27.86,-25.86,27.86,-25.86
2024-06-16 00:30:00,2.34,0.68,2.13,0.62,6.76,1.97,4.77,1.39,4.77,1.39,9.27,-0.61,7.64,1.60,2.16,0.63,2.16,0.63,6.50,1.90,5.67,1.66,2.96,0.86,2.49,0.72,14.87,-4.78,14.87,-4.78,14.96,4.36,14.96,4.36,26.55,-25.96,26.55,-25.96
2024-06-16 01:00:00,2.21,0.64,2.05,0.60,6.47,1.89,4.74,1.38,4.74,1.38,8.94,-0.61,7.99,1.70,2.06,0.60,2.06,0.60,6.13,1.79,5.52,1.61,2.77,0.81,2.43,0.71,14.15,-4.78,14.15,-4.78,14.73,4.30,14.73,4.30,25.88,-25.87,25.88,-25.87
2024-06-16 01:30:00,2.17,0.63,2.03,0.59,6.42,1.87,4.74,1.38,4.74,1.38,8.69,-0.61,8.06,1.73,1.97,0.57,1.97,0.57,5.91,1.72,5.44,1.59,2.65,0.77,2.40,0.70,13.57,-4.78,13.57,-4.78,14.84,4.33,14.84,4.33,25.40,-26.01,25.40,-26.01
2024-06-16 02:00:00,2.22,0.65,2.08,0.61,6.55,1.91,4.79,1.40,4.79,1.40,8.50,-0.61,8.16,1.76,1.92,0.56,1.92,0.56,5.77,1.68,5.25,1.53,2.49,0.73,2.34,0.68,13.16,-4.83,13.16,-4.83,14.56,4.25,14.56,4.25,25.08,-26.04,25.08,-26.04
2024-06-16 02:30:00,2.13,0.62,2.00,0.58,6.37,1.86,4.73,1.38,4.73,1.38,8.38,-0.61,8.12,1.74,1.89,0.55,1.89,0.55,5.54,1.62,5.07,1.48,2.40,0.70,2.24,0.65,12.85,-4.87,12.85,-4.87,14.15,4.13,14.15,4.13,24.38,-26.04,24.38,-26.04
2024-06-16 03:00:00,2.09,0.61,1.94,0.57,6.20,1.81,4.66,1.36,4.66,1.36,8.15,-0.61,7.86,1.67,1.83,0.53,1.83,0.53,5.34,1.56,5.09,1.48,2.24,0.66,2.03,0.59,12.51,-4.90,12.51,-4.90,14.07,4.10,14.07,4.10,23.41,-26.42,23.41,-26.42
2024-06-16 03:30:00,2.04,0.60,1.92,0.56,6.02,1.76,4.66,1.36,4.66,1.36,8.15,-0.61,7.93,1.69,1.79,0.52,1.79,0.52,5.21,1.52,5.09,1.48,2.19,0.64,1.97,0.57,12.02,-5.00,12.02,-5.00,13.63,3.98,13.63,3.98,23.25,-26.65,23.25,-26.65
2024-06-16 04:00:00,2.00,0.58,1.89,0.55,5.83,1.70,4.63,1.35,4.63,1.35,8.04,-0.61,7.45,1.55,1.76,0.51,1.76,0.51,5.09,1.48,5.04,1.47,2.30,0.67,2.08,0.61,11.89,-5.00,11.89,-5.00,13.48,3.93,13.48,3.93,22.73,-26.77,22.73,-26.77
2024-06-16 04:30:00,1.96,0.57,1.87,0.55,5.67,1.66,4.61,1.34,4.61,1.34,7.93,-0.61,7.38,1.53,1.70,0.50,1.70,0.50,4.96,1.45,4.87,1.42,2.29,0.67,2.08,0.61,11.60,-4.87,11.60,-4.87,13.28,3.87,13.28,3.87,22.39,-26.50,22.39,-26.50
2024-06-16 05:00:00,1.92,0.56,1.82,0.53,5.45,1.59,4.59,1.34,4.59,1.34,7.80,-0.61,7.39,1.53,1.65,0.48,1.65,0.48,4.86,1.42,4.78,1.40,2.21,0.64,2.04,0.59,11.60,-4.87,11.60,-4.87,13.03,3.80,13.03,3.80,21.95,-26.74,21.95,-26.74
2024-06-16 05:30:00,1.92,0.56,1.82,0.53,5.38,1.57,4.57,1.33,4.57,1.33,7.80,-0.61,7.20,1.47,1.65,0.48,1.65,0.48,4.80,1.40,4.79,1.40,2.15,0.63,1.96,0.57,11.35,-4.87,11.35,-4.87,12.84,3.74,12.84,3.74,21.46,-26.90,21.46,-26.90
2024-06-16 06:00:00,1.87,0.55,1.78,0.52,5.38,1.57,4.57,1.33,4.57,1.33,7.93,-0.57,6.87,1.38,1.68,0.49,1.68,0.49,4.96,1.45,4.96,1.45,2.20,0.64,1.82,0.53,11.19,-4.95,11.19,-4.95,13.37,3.90,13.37,3.90,21.22,-26.99,21.22,-26.99
2024-06-16 06:30:00,1.97,0.57,1.86,0.54,5.64,1.65,4.59,1.34,4.59,1.34,8.30,-0.57,6.83,1.36,1.74,0.51,1.74,0.51,5.14,1.50,5.20,1.52,2.48,0.72,2.11,0.62,11.32,-4.95,11.32,-4.95,13.79,4.02,13.79,4.02,22.27,-26.70,22.27,-26.70
2024-06-16 07:00:00,2.04,0.59,1.92,0.56,5.73,1.67,4.64,1.35,4.64,1.35,8.47,-0.57,6.83,1.53,1.82,0.53,1.82,0.53,5.27,1.54,5.48,1.60,2.53,0.74,2.17,0.63,11.89,-4.86,11.89,-4.86,13.98,4.08,13.98,4.08,23.36,-26.49,23.36,-26.49
2024-06-16 07:30:00,2.07,0.60,1.94,0.56,6.16,1.80,4.66,1.36,4.66,1.36,8.91,-0.57,7.42,1.54,1.88,0.55,1.88,0.55,5.53,1.61,5.85,1.71,2.72,0.79,2.33,0.68,12.31,-4.71,12.31,-4.71,14.58,4.25,14.58,4.25,23.92,-26.11,23.92,-26.11
2024-06-16 08:00:00,1.91,0.56,1.75,0.51,6.49,1.89,4.68,1.37,4.68,1.37,9.13,-0.54,7.59,1.59,1.74,0.51,1.74,0.51,5.73,1.67,6.46,1.88,2.94,0.86,2.52,0.73,12.95,-4.63,12.95,-4.63,15.22,4.44,15.22,4.44,23.84,-25.88,23.84,-25.88
2024-06-16 08:30:00,1.68,0.49,1.53,0.44,7.13,2.08,4.73,1.38,4.73,1.38,9.96,-0.74,7.77,1.73,2.19,0.64,2.19,0.64,6.81,1.98,7.17,2.09,3.76,1.10,2.84,0.83,13.26,-4.38,13.26,-4.38,17.54,5.11,17.54,5.11,24.99,-25.23,24.99,-25.23
2024-06-16 09:00:00,2.12,0.62,1.95,0.57,7.65,2.23,4.78,1.39,4.78,1.39,10.72,-0.44,8.93,2.04,2.30,0.67,2.30,0.67,7.59,2.21,7.99,2.33,4.13,1.20,3.17,0.92,15.20,-4.28,15.20,-4.28,19.14,5.58,19.14,5.58,28.14,-24.38,28.14,-24.38
2024-06-16 09:30:00,2.73,0.80,2.51,0.73,8.27,2.41,4.54,1.32,4.54,1.32,11.36,-0.32,9.15,2.16,2.45,0.72,2.45,0.72,8.09,2.36,7.76,2.26,4.50,1.31,3.63,1.06,16.67,-3.89,16.67,-3.89,18.49,5.39,18.49,5.39,31.89,-23.50,31.89,-23.50
2024-06-16 10:00:00,2.21,0.64,1.98,0.58,8.27,2.41,4.55,1.33,4.55,1.33,11.04,-0.28,9.81,2.32,2.25,0.66,2.25,0.66,7.87,2.30,8.12,2.37,3.95,1.15,3.24,0.95,18.11,-3.76,18.11,-3.76,18.66,5.44,18.66,5.44,30.57,-23.54,30.57,-23.54
2024-06-16 10:30:00,2.17,0.63,1.98,0.58,8.45,2.46,4.65,1.36,4.65,1.36,11.70,-0.22,10.03,2.54,2.35,0.69,2.35,0.69,8.18,2.38,8.56,2.49,4.26,1.24,3.27,0.96,17.43,-3.65,17.43,-3.65,21.08,6.15,21.08,6.15,30.58,-23.31,30.58,-23.31
2024-06-16 11:00:00,2.76,0.80,2.55,0.74,8.72,2.54,4.92,1.43,4.92,1.43,12.47,-0.20,10.58,2.48,2.42,0.71,2.42,0.71,8.75,2.55,8.21,2.39,4.39,1.28,3.54,1.03,18.26,-3.47,18.26,-3.47,18.92,5.52,18.92,5.52,34.51,-22.44,34.51,-22.44
2024-06-16 11:30:00,2.22,0.65,2.02,0.59,8.47,2.47,4.94,1.44,4.94,1.44,11.89,-0.20,10.00,2.38,2.04,0.60,2.04,0.60,8.08,2.36,7.98,2.33,4.08,1.19,3.31,0.97,19.29,-3.34,19.29,-3.34,17.78,5.18,17.78,5.18,31.14,-22.95,31.14,-22.95
2024-06-16 12:00:00,1.73,0.50,1.56,0.45,8.39,2.45,4.99,1.46,4.99,1.46,11.38,-0.20,9.15,2.09,2.12,0.62,2.12,0.62,7.73,2.25,7.87,2.30,4.04,1.18,2.96,0.86,17.99,-3.40,17.99,-3.40,18.58,5.42,18.58,5.42,27.12,-23.55,27.12,-23.55
2024-06-16 12:30:00,1.10,0.32,1.01,0.29,8.28,2.42,5.00,1.46,5.00,1.46,11.63,-0.20,8.31,1.97,1.99,0.58,1.99,0.58,7.87,2.30,7.84,2.29,4.26,1.24,3.02,0.88,17.36,-3.40,17.36,-3.40,19.65,5.73,19.65,5.73,26.21,-23.57,26.21,-23.57
2024-06-16 13:00:00,1.49,0.43,1.32,0.38,8.38,2.44,5.05,1.47,5.05,1.47,11.63,-0.20,9.27,2.23,2.27,0.66,2.27,0.66,8.09,2.36,8.31,2.42,4.02,1.17,2.84,0.83,17.43,-3.29,17.43,-3.29,20.57,6.00,20.57,6.00,27.63,-23.42,27.63,-23.42
2024-06-16 13:30:00,2.34,0.68,2.12,0.62,8.47,2.47,5.09,1.49,5.09,1.49,12.07,-0.20,9.91,2.30,2.46,0.72,2.46,0.72,8.75,2.55,7.84,2.29,4.29,1.25,3.20,0.93,17.65,-3.37,17.65,-3.37,18.60,5.43,18.60,5.43,31.10,-22.84,31.10,-22.84
2024-06-16 14:00:00,1.43,0.42,1.22,0.36,8.47,2.47,5.11,1.49,5.11,1.49,11.69,-0.22,9.12,2.07,2.24,0.65,2.24,0.65,8.22,2.40,7.74,2.26,4.02,1.17,2.91,0.85,18.76,-3.30,18.76,-3.30,18.23,5.32,18.23,5.32,28.36,-23.46,28.36,-23.46
2024-06-16 14:30:00,1.34,0.39,1.18,0.34,7.98,2.33,5.07,1.48,5.07,1.48,11.39,-0.25,8.73,1.95,1.80,0.52,1.80,0.52,7.81,2.28,7.64,2.23,3.94,1.15,2.84,0.83,17.76,-3.42,17.76,-3.42,18.38,5.36,18.38,5.36,26.03,-24.16,26.03,-24.16
2024-06-16 15:00:00,1.71,0.50,1.52,0.44,7.77,2.27,5.07,1.48,5.07,1.48,11.00,-0.24,8.20,1.80,1.90,0.55,1.90,0.55,7.34,2.14,7.70,2.24,3.98,1.16,2.95,0.86,16.80,-3.61,16.80,-3.61,19.25,5.62,19.25,5.62,25.48,-24.13,25.48,-24.13
2024-06-16 15:30:00,1.56,0.46,1.41,0.41,8.21,2.39,5.12,1.49,5.12,1.49,11.67,-0.26,8.56,1.91,2.02,0.59,2.02,0.59,8.02,2.34,7.45,2.17,4.21,1.23,3.13,0.91,16.52,-3.60,16.52,-3.60,18.90,5.51,18.90,5.51,27.72,-23.84,27.72,-23.84
2024-06-16 16:00:00,1.86,0.54,1.68,0.49,8.07,2.36,5.05,1.47,5.05,1.47,11.10,-0.26,8.77,1.97,2.18,0.64,2.18,0.64,7.93,2.31,7.97,2.33,3.67,1.07,2.72,0.79,17.35,-3.90,17.35,-3.90,18.92,5.52,18.92,5.52,27.73,-24.06,27.73,-24.06
2024-06-16 16:30:00,1.79,0.52,1.59,0.46,8.44,2.46,5.00,1.46,5.00,1.46,11.46,-0.26,9.18,2.09,2.32,0.68,2.32,0.68,8.28,2.42,8.13,2.37,4.06,1.18,2.97,0.86,16.89,-4.04,16.89,-4.04,19.85,5.79,19.85,5.79,28.92,-23.73,28.92,-23.73
2024-06-16 17:00:00,1.82,0.53,1.64,0.48,8.69,2.53,4.96,1.45,4.96,1.45,11.46,-0.26,10.15,2.37,2.36,0.69,2.36,0.69,8.89,2.59,8.43,2.46,4.17,1.22,3.13,0.91,17.79,-3.91,17.79,-3.91,20.41,5.95,20.41,5.95,30.62,-23.29,30.62,-23.29
2024-06-16 17:30:00,2.67,0.78,2.44,0.71,9.00,2.62,4.79,1.40,4.79,1.40,12.08,-0.29,9.97,2.32,2.36,0.69,2.36,0.69,8.77,2.56,8.44,2.46,4.32,1.26,3.41,0.99,18.79,-3.93,18.79,-3.93,20.36,5.94,20.36,5.94,32.81,-23.18,32.81,-23.18
2024-06-16 18:00:00,2.72,0.79,2.50,0.73,9.11,2.66,4.79,1.40,4.79,1.40,11.79,-0.33,9.94,2.32,2.55,0.74,2.55,0.74,8.98,2.62,8.53,2.49,4.18,1.22,3.40,0.99,18.80,-3.93,18.80,-3.93,20.29,5.92,20.29,5.92,33.93,-22.87,33.93,-22.87
2024-06-16 18:30:00,2.78,0.81,2.52,0.73,9.20,2.68,4.77,1.39,4.77,1.39,11.79,-0.33,10.58,2.49,2.40,0.70,2.40,0.70,8.89,2.59,8.39,2.45,4.22,1.23,3.51,1.02,18.89,-3.97,18.89,-3.97,20.22,5.90,20.22,5.90,34.27,-22.86,34.27,-22.86
2024-06-16 19:00:00,2.88,0.84,2.69,0.78,9.00,2.63,4.72,1.38,4.72,1.38,12.26,-0.23,10.67,2.52,2.45,0.72,2.45,0.72,8.89,2.59,8.59,2.51,4.31,1.26,3.58,1.04,18.83,-3.96,18.83,-3.96,20.68,6.03,20.68,6.03,34.88,-22.41,34.88,-22.41
2024-06-16 19:30:00,3.09,0.90,2.89,0.84,9.26,2.70,4.72,1.38,4.72,1.38,12.55,-0.21,10.81,2.58,2.57,0.75,2.57,0.75,9.21,2.68,8.25,2.41,4.26,1.24,3.56,1.04,19.13,-3.72,19.13,-3.72,20.55,6.00,20.55,6.00,36.51,-22.06,36.51,-22.06
2024-06-16 20:00:00,3.18,0.93,2.98,0.87,9.19,2.68,4.69,1.37,4.69,1.37,12.44,-0.21,10.49,2.59,2.58,0.75,2.58,0.75,9.17,2.67,8.09,2.36,4.20,1.23,3.63,1.06,19.72,-3.45,19.72,-3.45,19.00,5.54,19.00,5.54,37.09,-21.99,37.09,-21.99
2024-06-16 20:30:00,3.15,0.92,2.93,0.85,8.98,2.62,4.68,1.36,4.68,1.36,12.10,-0.24,9.20,2.21,2.59,0.76,2.59,0.76,8.92,2.60,7.85,2.29,4.03,1.18,3.34,0.97,18.94,-3.72,18.94,-3.72,18.92,5.52,18.92,5.52,35.11,-22.94,35.11,-22.94
2024-06-16 21:00:00,3.06,0.89,2.84,0.83,8.78,2.56,4.67,1.36,4.67,1.36,11.89,-0.24,6.90,1.82,2.52,0.74,2.52,0.74,8.74,2.55,7.88,2.30,3.90,1.14,3.15,0.92,18.94,-3.72,18.94,-3.72,19.25,5.61,19.25,5.61,33.63,-24.02,33.63,-24.02
2024-06-16 21:30:00,3.08,0.90,2.90,0.84,8.75,2.55,4.64,1.35,4.64,1.35,11.89,-0.26,6.78,1.82,2.52,0.74,2.52,0.74,8.72,2.54,7.48,2.18,3.86,1.13,3.15,0.92,18.54,-3.82,18.54,-3.82,17.18,5.01,17.18,5.01,34.49,-24.02,34.49,-24.02
2024-06-16 22:00:00,2.44,0.71,2.30,0.67,8.34,2.43,4.57,1.33,4.57,1.33,11.78,-0.26,7.32,1.92,2.47,0.72,2.47,0.72,8.23,2.40,7.53,2.20,3.81,1.11,2.92,0.85,18.54,-3.90,18.54,-3.90,18.24,5.32,18.24,5.32,31.66,-24.72,31.66,-24.72
2024-06-16 22:30:00,2.76,0.80,2.58,0.75,8.30,2.42,4.56,1.33,4.56,1.33,12.07,-0.24,6.36,1.67,2.53,0.74,2.53,0.74,8.44,2.46,7.06,2.06,3.74,1.09,2.86,0.83,17.83,-4.27,17.83,-4.27,18.48,5.39,18.48,5.39,32.49,-24.56,32.49,-24.56
2024-06-16 23:00:00,2.75,0.80,2.55,0.74,7.82,2.28,4.27,1.24,4.27,1.24,11.45,-0.30,8.62,2.34,2.39,0.70,2.39,0.70,7.80,2.27,6.49,1.89,3.31,0.97,2.78,0.81,18.06,-4.36,18.06,-4.36,16.06,4.68,16.06,4.68,32.99,-24.42,32.99,-24.42
2024-06-16 23:30:00,2.61,0.76,2.27,0.66,7.23,2.11,4.36,1.27,4.36,1.27,10.74,-0.30,7.93,2.14,2.26,0.66,2.26,0.66,6.99,2.04,5.98,1.74,3.16,0.92,2.78,0.81,17.06,-4.21,17.06,-4.21,14.97,4.37,14.97,4.37,30.36,-24.94,30.36,-24.94
2024-06-17 00:00:00,2.33,0.68,2.17,0.63,6.74,1.97,4.71,1.37,4.71,1.37,10.04,-0.30,7.20,1.93,2.17,0.63,2.17,0.63,6.56,1.91,5.62,1.64,2.93,0.85,2.53,0.74,15.85,-3.99,15.85,-3.99,14.82,4.32,14.82,4.32,28.04,-25.07,28.04,-25.07
2024-06-17 00:30:00,2.21,0.64,2.04,0.59,6.37,1.86,4.65,1.36,4.65,1.36,9.37,-0.33,7.43,2.00,2.06,0.60,2.06,0.60,6.21,1.81,5.45,1.59,2.78,0.81,2.46,0.72,14.75,-4.06,14.75,-4.06,14.30,4.17,14.30,4.17,27.28,-25.64,27.28,-25.64
2024-06-17 01:00:00,2.16,0.63,1.98,0.58,6.13,1.79,4.65,1.36,4.65,1.36,8.97,-0.59,7.65,2.06,2.00,0.58,2.00,0.58,5.98,1.74,5.37,1.57,2.65,0.77,2.42,0.71,13.82,-4.64,13.82,-4.64,14.18,4.14,14.18,4.14,26.69,-25.66,26.69,-25.66
2024-06-17 01:30:00,2.16,0.63,2.02,0.59,6.13,1.79,4.64,1.35,4.64,1.35,8.59,-0.59,7.66,2.06,1.94,0.57,1.94,0.57,5.75,1.68,5.28,1.54,2.47,0.72,2.32,0.68,13.32,-4.71,13.32,-4.71,14.47,4.22,14.47,4.22,26.17,-25.68,26.17,-25.68
2024-06-17 02:00:00,2.18,0.64,2.02,0.59,6.21,1.81,4.67,1.36,4.67,1.36,8.59,-0.59,8.04,2.18,1.89,0.55,1.89,0.55,5.52,1.61,5.23,1.52,2.30,0.67,2.28,0.66,12.92,-4.71,12.92,-4.71,14.02,4.09,14.02,4.09,26.28,-25.76,26.28,-25.76
2024-06-17 02:30:00,2.12,0.62,1.97,0.57,6.08,1.77,4.64,1.35,4.64,1.35,8.29,-0.37,7.85,2.12,1.86,0.54,1.86,0.54,5.34,1.56,5.01,1.46,2.38,0.69,2.39,0.70,12.66,-4.75,12.66,-4.75,13.21,3.85,13.21,3.85,25.79,-25.88,25.79,-25.88
2024-06-17 03:00:00,2.04,0.60,1.93,0.56,5.84,1.70,4.57,1.33,4.57,1.33,8.06,-0.61,7.02,1.87,1.79,0.52,1.79,0.52,5.14,1.50,4.95,1.44,2.17,0.63,2.07,0.60,12.42,-4.87,12.42,-4.87,13.04,3.80,13.04,3.80,24.12,-26.32,24.12,-26.32
2024-06-17 03:30:00,1.97,0.57,1.83,0.54,5.71,1.67,4.57,1.33,4.57,1.33,8.06,-0.37,6.42,1.70,1.76,0.51,1.76,0.51,5.11,1.49,4.97,1.45,2.18,0.64,2.01,0.58,11.87,-4.87,11.87,-4.87,13.08,3.82,13.08,3.82,23.31,-26.47,23.31,-26.47
2024-06-17 04:00:00,1.92,0.56,1.79,0.52,5.53,1.61,4.57,1.33,4.57,1.33,8.14,-0.52,6.33,1.67,1.72,0.50,1.72,0.50,5.03,1.47,4.90,1.43,2.25,0.66,2.05,0.60,11.71,-4.87,11.71,-4.87,12.96,3.78,12.96,3.78,23.08,-26.39,23.08,-26.39
2024-06-17 04:30:00,1.89,0.55,1.79,0.52,5.29,1.54,4.55,1.33,4.55,1.33,8.28,-0.24,6.03,1.58,1.71,0.50,1.71,0.50,5.04,1.47,4.79,1.40,2.30,0.67,2.02,0.59,11.77,-4.74,11.77,-4.74,12.76,3.72,12.76,3.72,22.87,-26.47,22.87,-26.47
2024-06-17 05:00:00,1.83,0.54,1.72,0.50,5.17,1.51,4.52,1.32,4.52,1.32,8.46,-0.26,6.10,1.60,1.71,0.50,1.71,0.50,5.00,1.46,4.81,1.40,2.27,0.66,1.93,0.56,11.77,-4.71,11.77,-4.71,12.45,3.63,12.45,3.63,22.77,-26.68,22.77,-26.68
2024-06-17 05:30:00,1.80,0.53,1.70,0.34,5.23,1.53,4.55,1.33,4.55,1.33,8.91,-0.50,6.22,1.64,1.79,0.52,1.79,0.52,5.13,1.50,5.03,1.47,2.46,0.72,1.93,0.56,12.13,-4.67,12.13,-4.67,13.02,3.80,13.02,3.80,22.79,-26.48,22.79,-26.48
2024-06-17 06:00:00,2.02,0.59,1.48,0.43,5.44,1.59,4.58,1.34,4.58,1.34,9.05,-0.27,6.34,1.68,2.04,0.60,2.04,0.60,5.47,1.60,5.62,1.64,2.47,0.72,1.84,0.54,12.13,-4.67,12.13,-4.67,14.81,4.32,14.81,4.32,23.75,-26.29,23.75,-26.29
2024-06-17 06:30:00,2.20,0.64,1.97,0.57,6.00,1.75,4.64,1.35,4.64,1.35,10.20,-0.22,8.00,2.16,2.34,0.68,2.34,0.68,6.04,1.76,6.11,1.78,2.95,0.86,2.38,0.69,12.68,-4.31,12.68,-4.31,14.66,4.28,14.66,4.28,27.47,-24.73,27.47,-24.73
2024-06-17 07:00:00,2.27,0.66,2.11,0.62,6.52,1.90,4.73,1.38,4.73,1.38,10.87,0.00,8.02,2.16,2.61,0.76,2.61,0.76,6.56,1.91,6.81,1.99,3.44,1.00,2.51,0.73,14.46,-4.06,14.46,-4.06,16.80,4.90,16.80,4.90,26.73,-24.95,26.73,-24.95
2024-06-17 07:30:00,1.80,0.53,1.65,0.48,7.13,2.08,4.57,1.33,4.57,1.33,12.16,0.03,6.56,1.74,2.94,0.86,2.94,0.86,7.30,2.13,7.38,2.15,3.87,1.13,2.53,0.74,15.68,-3.71,15.68,-3.71,18.43,5.38,18.43,5.38,27.94,-24.15,27.94,-24.15
2024-06-17 08:00:00,1.94,0.57,1.80,0.52,7.67,2.24,4.54,1.32,4.54,1.32,12.63,0.00,7.42,1.99,3.34,0.97,3.34,0.97,7.71,2.25,7.86,2.29,3.98,1.16,2.47,0.72,17.54,-3.07,17.54,-3.07,19.91,5.81,19.91,5.81,29.58,-23.37,29.58,-23.37
2024-06-17 08:30:00,2.14,0.62,1.99,0.58,7.90,2.30,4.68,1.36,4.68,1.36,13.27,0.44,8.27,2.24,3.53,1.03,3.53,1.03,7.84,2.29,7.72,2.25,4.26,1.24,2.76,0.81,18.76,-2.84,18.76,-2.84,18.99,5.54,18.99,5.54,32.07,-22.50,32.07,-22.50
2024-06-17 09:00:00,1.95,0.57,1.82,0.53,7.70,2.25,4.93,1.44,4.93,1.44,13.41,0.44,8.44,2.24,3.40,0.99,3.40,0.99,7.76,2.26,7.51,2.19,4.40,1.28,2.80,0.82,19.73,-2.59,19.73,-2.59,18.81,5.48,18.81,5.48,30.59,-22.62,30.59,-22.62
2024-06-17 09:30:00,1.93,0.56,1.78,0.52,7.34,2.14,4.98,1.45,4.98,1.45,13.56,0.44,9.30,2.24,3.21,0.94,3.21,0.94,7.30,2.13,7.32,2.14,4.18,1.22,2.51,0.73,19.51,-2.53,19.51,-2.53,21.13,6.16,21.13,6.16,27.92,-23.09,27.92,-23.09
2024-06-17 10:00:00,1.71,0.50,1.59,0.46,7.54,2.20,5.10,1.49,5.10,1.49,13.81,0.44,11.12,2.63,3.17,0.92,3.17,0.92,7.33,2.14,7.68,2.24,3.92,1.14,2.60,0.76,18.90,-2.53,18.90,-2.53,20.27,5.91,20.27,5.91,31.03,-21.72,31.03,-21.72
