Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-06-17 10:30:00,1.80,0.52,1.63,0.48,7.85,2.29,5.16,1.50,5.16,1.50,14.13,0.44,11.13,2.63,3.32,0.97,3.32,0.97,7.69,2.24,8.18,2.39,3.97,1.16,2.62,0.76,18.97,-2.45,18.97,-2.45,20.70,6.04,20.70,6.04,32.81,-21.20,32.81,-21.20
2024-06-17 11:00:00,1.98,0.58,1.80,0.53,7.89,2.30,5.18,1.51,5.18,1.51,14.39,0.44,11.47,2.83,3.61,1.05,3.61,1.05,8.33,2.43,7.97,2.32,4.40,1.28,2.96,0.86,19.62,-2.39,19.62,-2.39,20.70,6.04,20.70,6.04,35.16,-20.62,35.16,-20.62
2024-06-17 11:30:00,2.37,0.69,2.16,0.63,8.07,2.36,5.26,1.53,5.26,1.53,13.94,0.44,11.43,2.84,3.44,1.00,3.44,1.00,7.88,2.30,7.87,2.30,4.26,1.24,3.10,0.90,20.82,-2.29,20.82,-2.29,20.57,6.00,20.57,6.00,34.80,-20.74,34.80,-20.74
2024-06-17 12:00:00,2.16,0.63,1.99,0.58,7.96,2.32,5.32,1.55,5.32,1.55,13.94,0.44,11.56,2.73,3.44,1.00,3.44,1.00,8.00,2.33,7.50,2.19,4.26,1.24,3.08,0.90,20.16,-2.32,20.16,-2.32,19.59,5.71,19.59,5.71,34.40,-20.82,34.40,-20.82
2024-06-17 12:30:00,1.82,0.53,1.67,0.49,7.96,2.32,5.26,1.53,5.26,1.53,13.21,0.44,11.26,2.76,3.08,0.90,3.08,0.90,6.77,1.97,7.19,2.10,3.89,1.14,2.87,0.84,18.45,-2.48,18.45,-2.48,18.51,5.40,18.51,5.40,30.88,-21.41,30.88,-21.41
2024-06-17 13:00:00,0.96,0.28,0.88,0.26,7.62,2.22,5.18,1.51,5.18,1.51,12.91,0.44,10.65,2.62,2.85,0.83,2.85,0.83,6.44,1.88,6.96,2.03,3.83,1.12,2.58,0.75,18.47,-2.48,18.47,-2.48,18.64,5.44,18.64,5.44,27.31,-22.02,27.31,-22.02
2024-06-17 13:30:00,0.82,0.24,0.75,0.22,7.51,2.19,5.13,1.50,5.13,1.50,12.47,0.44,10.75,2.62,2.75,0.80,2.75,0.80,6.39,1.86,6.91,2.02,3.58,1.04,2.32,0.68,17.55,-2.48,17.55,-2.48,19.54,5.70,19.54,5.70,25.74,-22.12,25.74,-22.12
2024-06-17 14:00:00,0.99,0.29,0.91,0.27,7.44,2.17,5.19,1.51,5.19,1.51,12.39,0.44,11.13,2.64,2.77,0.81,2.77,0.81,6.62,1.93,7.26,2.12,3.42,1.00,2.29,0.67,16.97,-2.49,16.97,-2.49,18.78,5.48,18.78,5.48,27.03,-22.01,27.03,-22.01
2024-06-17 14:30:00,0.97,0.28,0.88,0.26,7.49,2.18,5.24,1.53,5.24,1.53,12.69,0.44,10.73,2.51,3.03,0.88,3.03,0.88,7.20,2.10,7.39,2.16,3.81,1.11,2.35,0.69,17.99,-2.55,17.99,-2.55,20.87,6.09,20.87,6.09,27.51,-21.92,27.51,-21.92
2024-06-17 15:00:00,1.69,0.49,1.51,0.44,7.73,2.25,5.29,1.54,5.29,1.54,12.69,0.22,11.19,2.65,3.23,0.94,3.23,0.94,7.27,2.12,7.40,2.16,3.78,1.10,2.71,0.79,18.03,-2.54,18.03,-2.54,20.26,5.91,20.26,5.91,31.26,-21.53,31.26,-21.53
2024-06-17 15:30:00,2.17,0.63,1.98,0.58,7.64,2.23,5.24,1.53,5.24,1.53,12.89,0.44,11.21,2.66,3.12,0.91,3.12,0.91,7.27,2.12,7.75,2.26,3.73,1.09,2.83,0.83,18.50,-2.65,18.50,-2.65,19.55,5.70,19.55,5.70,32.72,-21.66,32.72,-21.66
2024-06-17 16:00:00,2.18,0.64,1.98,0.58,8.02,2.34,5.26,1.53,5.26,1.53,13.33,0.00,10.66,2.66,3.24,0.94,3.24,0.94,8.24,2.40,7.83,2.29,4.03,1.18,2.84,0.83,18.50,-2.78,18.50,-2.78,17.92,5.23,17.92,5.23,33.40,-21.38,33.40,-21.38
2024-06-17 16:30:00,1.47,0.43,1.32,0.38,8.27,2.41,5.27,1.54,5.27,1.54,13.29,0.00,7.78,1.73,3.08,0.90,3.08,0.90,8.57,2.50,8.52,2.49,4.34,1.27,2.62,0.76,19.50,-2.71,19.50,-2.71,21.62,6.30,21.62,6.30,29.00,-23.03,29.00,-23.03
2024-06-17 17:00:00,2.21,0.64,2.02,0.59,8.77,2.56,5.28,1.54,5.28,1.54,13.78,0.00,7.54,1.59,3.10,0.90,3.10,0.90,9.25,2.70,8.82,2.57,4.69,1.37,3.02,0.88,19.41,-2.88,19.41,-2.88,22.11,6.45,22.11,6.45,31.90,-23.19,31.90,-23.19
2024-06-17 17:30:00,2.35,0.69,2.12,0.62,9.05,2.64,5.20,1.52,5.20,1.52,14.23,0.00,7.83,1.67,3.08,0.90,3.08,0.90,9.61,2.80,9.10,2.66,4.94,1.44,3.27,0.96,20.64,-3.08,20.64,-3.08,22.32,6.51,22.32,6.51,33.41,-22.92,33.41,-22.92
2024-06-17 18:00:00,2.83,0.83,2.58,0.75,9.51,2.78,5.03,1.47,5.03,1.47,14.14,0.00,7.86,1.68,2.87,0.84,2.87,0.84,9.71,2.83,8.96,2.61,5.03,1.47,3.55,1.04,21.28,-3.08,21.28,-3.08,21.31,6.22,21.31,6.22,33.88,-22.81,33.88,-22.81
2024-06-17 18:30:00,2.49,0.72,2.27,0.66,9.33,2.72,4.93,1.44,4.93,1.44,13.58,0.00,7.27,1.63,2.78,0.81,2.78,0.81,9.23,2.69,8.76,2.56,4.88,1.42,3.34,0.97,21.30,-3.05,21.30,-3.05,21.91,6.39,21.91,6.39,31.97,-23.44,31.97,-23.44
2024-06-17 19:00:00,2.53,0.74,2.27,0.66,9.33,2.72,4.93,1.44,4.93,1.44,13.27,0.00,7.11,1.63,2.71,0.79,2.71,0.79,9.17,2.67,8.75,2.55,4.69,1.37,3.41,0.99,20.57,-3.21,20.57,-3.21,18.38,5.36,18.38,5.36,32.54,-23.23,32.54,-23.23
2024-06-17 19:30:00,2.76,0.81,2.53,0.74,9.48,2.77,4.88,1.42,4.88,1.42,13.27,0.00,7.62,1.63,2.73,0.80,2.73,0.80,9.41,2.74,8.67,2.53,5.27,1.54,3.10,0.90,20.18,-3.25,20.18,-3.25,18.56,5.41,18.56,5.41,26.36,-24.40,26.36,-24.40
2024-06-17 20:00:00,2.85,0.83,2.61,0.76,9.34,2.72,4.80,1.40,4.80,1.40,13.20,-0.25,7.63,1.63,2.72,0.79,2.72,0.79,9.18,2.68,8.34,2.43,5.42,1.58,2.63,0.77,20.16,-3.28,20.16,-3.28,28.04,8.18,28.04,8.18,19.15,-26.83,19.15,-26.83
2024-06-17 20:30:00,2.81,0.82,2.62,0.76,9.34,2.72,4.76,1.39,4.76,1.39,13.02,-0.21,7.62,1.63,2.72,0.79,2.72,0.79,9.00,2.62,8.07,2.35,4.38,1.28,3.22,0.94,19.76,-3.45,19.76,-3.45,21.35,6.23,21.35,6.23,31.90,-23.91,31.90,-23.91
2024-06-17 21:00:00,2.74,0.80,2.51,0.73,9.06,2.64,4.76,1.39,4.76,1.39,12.80,-0.25,6.92,1.43,2.80,0.82,2.80,0.82,9.00,2.62,7.88,2.30,4.67,1.36,3.50,1.02,19.76,-3.48,19.76,-3.48,19.73,5.75,19.73,5.75,32.53,-23.72,32.53,-23.72
2024-06-17 21:30:00,2.75,0.80,2.39,0.70,8.85,2.58,5.02,1.46,5.02,1.46,12.66,-0.22,6.25,1.24,2.74,0.80,2.74,0.80,8.68,2.53,7.47,2.18,4.55,1.33,3.45,1.00,19.70,-3.52,19.70,-3.52,19.05,5.56,19.05,5.56,31.25,-24.48,31.25,-24.48
2024-06-17 22:00:00,2.69,0.78,2.28,0.66,8.46,2.47,5.01,1.46,5.01,1.46,12.53,0.00,5.79,1.10,2.73,0.80,2.73,0.80,8.46,2.47,7.26,2.12,4.55,1.33,3.26,0.95,19.29,-3.65,19.29,-3.65,18.95,5.53,18.95,5.53,29.84,-24.94,29.84,-24.94
2024-06-17 22:30:00,2.57,0.75,2.16,0.63,8.33,2.43,4.96,1.45,4.96,1.45,12.23,-0.44,5.78,1.10,2.74,0.80,2.74,0.80,8.18,2.38,6.72,1.96,4.47,1.30,3.21,0.94,18.61,-3.97,18.61,-3.97,20.20,5.89,20.20,5.89,29.28,-24.96,29.28,-24.96
2024-06-17 23:00:00,2.65,0.77,2.45,0.71,7.77,2.27,4.88,1.42,4.88,1.42,11.40,-0.44,5.78,1.10,2.60,0.76,2.60,0.76,7.69,2.24,6.26,1.82,3.79,1.11,3.24,0.94,18.19,-4.17,18.19,-4.17,16.80,4.90,16.80,4.90,32.12,-23.46,32.12,-23.46
2024-06-17 23:30:00,2.43,0.71,2.25,0.66,7.12,2.08,4.77,1.39,4.77,1.39,10.65,-0.44,5.78,1.10,2.45,0.71,2.45,0.71,6.95,2.03,5.83,1.70,3.09,0.90,2.59,0.76,17.12,-3.92,17.12,-3.92,15.91,4.64,15.91,4.64,29.69,-24.20,29.69,-24.20
2024-06-18 00:00:00,2.28,0.66,2.11,0.62,6.55,1.91,4.71,1.37,4.71,1.37,10.32,-0.44,5.78,1.10,2.30,0.67,2.30,0.67,6.35,1.85,5.53,1.61,2.74,0.80,2.32,0.68,15.74,-4.13,15.74,-4.13,15.20,4.43,15.20,4.43,27.89,-24.81,27.89,-24.81
2024-06-18 00:30:00,2.17,0.63,2.04,0.59,6.19,1.81,4.67,1.36,4.67,1.36,10.04,-0.44,9.19,2.10,2.27,0.66,2.27,0.66,6.00,1.75,5.41,1.58,2.74,0.80,2.30,0.67,14.78,-4.48,14.78,-4.48,14.89,4.34,14.89,4.34,26.45,-25.03,26.45,-25.03
2024-06-18 01:00:00,2.11,0.62,1.98,0.58,6.00,1.75,4.62,1.35,4.62,1.35,9.85,-0.44,9.24,2.11,2.13,0.62,2.13,0.62,5.79,1.69,5.34,1.56,2.47,0.72,2.09,0.61,14.19,-4.65,14.19,-4.65,14.88,4.34,14.88,4.34,25.59,-25.27,25.59,-25.27
2024-06-18 01:30:00,2.16,0.63,2.02,0.59,6.00,1.75,4.64,1.35,4.64,1.35,9.64,-0.44,9.24,2.11,2.12,0.62,2.12,0.62,5.58,1.63,5.22,1.52,2.46,0.72,2.18,0.64,13.68,-4.72,13.68,-4.72,14.78,4.31,14.78,4.31,25.46,-25.29,25.46,-25.29
2024-06-18 02:00:00,2.19,0.64,2.04,0.59,6.04,1.76,4.67,1.36,4.67,1.36,9.40,-0.44,8.92,2.02,2.03,0.59,2.03,0.59,5.38,1.57,5.22,1.52,2.34,0.68,2.13,0.62,13.48,-4.72,13.48,-4.72,14.79,4.31,14.79,4.31,24.86,-25.40,24.86,-25.40
2024-06-18 02:30:00,2.13,0.62,1.95,0.57,5.91,1.72,4.64,1.35,4.64,1.35,9.40,-0.44,8.80,1.98,1.97,0.58,1.97,0.58,5.25,1.53,4.98,1.45,2.44,0.71,2.16,0.63,13.08,-4.79,13.08,-4.79,14.50,4.23,14.50,4.23,24.54,-25.57,24.54,-25.57
2024-06-18 03:00:00,2.23,0.65,1.87,0.55,5.78,1.69,4.57,1.33,4.57,1.33,9.01,-0.69,8.81,1.98,1.93,0.56,1.93,0.56,5.20,1.52,4.84,1.41,2.50,0.73,2.25,0.66,13.01,-4.52,13.01,-4.52,14.06,4.10,14.06,4.10,23.86,-25.93,23.86,-25.93
2024-06-18 03:30:00,2.28,0.66,1.77,0.52,5.63,1.64,4.55,1.33,4.55,1.33,9.15,-0.29,8.26,1.83,1.93,0.56,1.93,0.56,5.14,1.50,4.88,1.42,2.55,0.74,2.18,0.64,12.56,-4.56,12.56,-4.56,13.96,4.07,13.96,4.07,23.20,-26.09,23.20,-26.09
2024-06-18 04:00:00,2.23,0.65,1.73,0.50,5.42,1.58,4.57,1.33,4.57,1.33,8.95,-0.57,8.32,1.84,1.93,0.56,1.93,0.56,5.09,1.48,4.87,1.42,2.46,0.72,2.07,0.60,12.52,-4.53,12.52,-4.53,13.76,4.02,13.76,4.02,22.92,-26.30,22.92,-26.30
2024-06-18 04:30:00,2.18,0.64,1.67,0.49,5.33,1.55,4.55,1.33,4.55,1.33,8.81,-0.60,8.28,1.83,1.91,0.56,1.91,0.56,4.93,1.44,4.73,1.38,2.38,0.69,2.02,0.59,12.36,-4.67,12.36,-4.67,13.74,4.01,13.74,4.01,22.46,-26.31,22.46,-26.31
2024-06-18 05:00:00,2.14,0.62,1.63,0.48,5.19,1.52,4.54,1.32,4.54,1.32,8.59,-0.60,8.30,1.83,1.85,0.54,1.85,0.54,4.93,1.44,4.77,1.39,2.41,0.70,2.07,0.60,12.19,-4.67,12.19,-4.67,13.96,4.07,13.96,4.07,22.21,-26.28,22.21,-26.28
2024-06-18 05:30:00,2.17,0.63,1.66,0.48,5.29,1.54,4.59,1.34,4.59,1.34,8.85,-0.60,8.71,1.96,1.91,0.56,1.91,0.56,5.21,1.52,5.01,1.46,2.48,0.72,2.12,0.62,11.95,-4.67,11.95,-4.67,14.10,4.11,14.10,4.11,22.78,-25.95,22.78,-25.95
2024-06-18 06:00:00,2.19,0.64,1.72,0.50,5.43,1.58,4.61,1.35,4.61,1.35,9.21,-0.59,8.73,1.96,2.03,0.59,2.03,0.59,5.42,1.58,5.66,1.65,2.56,0.75,2.05,0.60,12.32,-4.64,12.32,-4.64,15.29,4.46,15.29,4.46,23.24,-25.96,23.24,-25.96
2024-06-18 06:30:00,2.19,0.64,2.00,0.58,6.06,1.77,4.64,1.35,4.64,1.35,10.31,-0.21,8.73,1.96,2.37,0.69,2.37,0.69,5.93,1.73,6.18,1.80,2.88,0.84,2.24,0.65,12.81,-4.34,12.81,-4.34,16.90,4.93,16.90,4.93,26.04,-24.90,26.04,-24.90
2024-06-18 07:00:00,2.21,0.64,2.05,0.60,6.59,1.92,4.35,1.27,4.35,1.27,11.23,-0.25,10.85,2.57,2.67,0.78,2.67,0.78,6.38,1.86,6.90,2.01,3.47,1.01,2.70,0.79,14.41,-4.17,14.41,-4.17,18.04,5.26,18.04,5.26,29.12,-23.80,29.12,-23.80
2024-06-18 07:30:00,2.27,0.66,2.07,0.60,7.23,2.11,4.43,1.29,4.43,1.29,12.33,-0.10,10.88,2.58,2.94,0.86,2.94,0.86,7.01,2.04,7.27,2.12,3.89,1.13,3.04,0.89,16.00,-3.85,16.00,-3.85,18.87,5.50,18.87,5.50,31.67,-22.67,31.67,-22.67
2024-06-18 08:00:00,2.17,0.63,2.02,0.59,7.61,2.22,4.68,1.36,4.68,1.36,12.53,-0.04,12.47,3.02,3.19,0.93,3.19,0.93,7.32,2.14,7.26,2.12,3.92,1.14,2.98,0.87,17.75,-3.24,17.75,-3.24,18.78,5.48,18.78,5.48,32.25,-22.24,32.25,-22.24
2024-06-18 08:30:00,1.83,0.54,1.73,0.50,7.53,2.20,4.70,1.37,4.70,1.37,12.86,0.05,12.81,3.12,3.32,0.97,3.32,0.97,7.39,2.16,7.33,2.14,3.59,1.05,2.45,0.71,18.50,-2.68,18.50,-2.68,19.99,5.83,19.99,5.83,31.31,-21.79,31.31,-21.79
2024-06-18 09:00:00,1.88,0.55,1.75,0.51,7.58,2.21,4.92,1.44,4.92,1.44,13.58,0.23,12.85,3.28,3.32,0.97,3.32,0.97,7.23,2.11,7.58,2.21,3.61,1.05,2.54,0.74,18.51,-2.68,18.51,-2.68,20.32,5.93,20.32,5.93,33.00,-21.31,33.00,-21.31
2024-06-18 09:30:00,2.35,0.69,2.17,0.63,7.70,2.25,4.99,1.45,4.99,1.45,13.90,0.23,12.67,3.28,3.43,1.00,3.43,1.00,7.44,2.17,7.53,2.20,3.71,1.08,2.69,0.78,18.93,-2.48,18.93,-2.48,19.96,5.82,19.96,5.82,34.65,-21.08,34.65,-21.08
2024-06-18 10:00:00,2.16,0.63,2.03,0.59,7.76,2.26,5.05,1.47,5.05,1.47,14.54,0.44,12.52,3.24,3.48,1.02,3.48,1.02,7.79,2.27,7.53,2.20,3.82,1.11,2.64,0.77,19.48,-2.47,19.48,-2.47,19.57,5.71,19.57,5.71,34.97,-21.11,34.97,-21.11
2024-06-18 10:30:00,2.01,0.58,1.89,0.55,7.87,2.30,5.09,1.49,5.09,1.49,14.23,0.44,12.33,3.18,3.46,1.01,3.46,1.01,7.51,2.19,7.42,2.16,3.84,1.12,2.64,0.77,19.99,-2.48,19.99,-2.48,20.23,5.90,20.23,5.90,33.54,-21.39,33.54,-21.39
2024-06-18 11:00:00,1.99,0.58,1.87,0.55,7.87,2.30,5.19,1.51,5.19,1.51,13.86,0.44,12.09,3.11,3.41,1.00,3.41,1.00,7.39,2.16,7.37,2.15,3.63,1.06,2.53,0.74,19.62,-2.48,19.62,-2.48,19.66,5.74,19.66,5.74,33.41,-21.25,33.41,-21.25
2024-06-18 11:30:00,1.69,0.49,1.54,0.45,7.76,2.26,5.27,1.54,5.27,1.54,14.11,0.44,12.10,3.12,3.33,0.97,3.33,0.97,7.30,2.13,7.46,2.18,3.63,1.06,2.44,0.71,19.23,-2.42,19.23,-2.42,20.86,6.09,20.86,6.09,32.57,-21.42,32.57,-21.42
2024-06-18 12:00:00,2.01,0.58,1.82,0.53,7.86,2.29,5.33,1.56,5.33,1.56,14.23,0.44,12.25,3.27,3.38,0.99,3.38,0.99,7.78,2.27,7.65,2.23,3.61,1.05,2.53,0.74,19.17,-2.33,19.17,-2.33,20.00,5.83,20.00,5.83,34.53,-20.82,34.53,-20.82
2024-06-18 12:30:00,2.31,0.68,2.15,0.63,8.00,2.33,5.37,1.56,5.37,1.56,14.23,0.44,11.90,3.27,3.36,0.98,3.36,0.98,8.01,2.34,7.75,2.26,3.80,1.11,2.60,0.76,19.59,-2.33,19.59,-2.33,19.41,5.66,19.41,5.66,33.72,-21.52,33.72,-21.52
2024-06-18 13:00:00,2.31,0.68,2.14,0.62,8.07,2.36,5.36,1.56,5.36,1.56,14.39,0.44,7.77,1.68,3.44,1.00,3.44,1.00,8.04,2.34,7.63,2.22,4.06,1.18,2.38,0.69,19.79,-2.41,19.79,-2.41,21.77,6.35,21.77,6.35,30.70,-22.89,30.70,-22.89
2024-06-18 13:30:00,2.47,0.72,2.30,0.67,8.04,2.34,5.39,1.57,5.39,1.57,14.23,0.44,9.12,2.03,3.51,1.02,3.51,1.02,8.14,2.38,7.45,2.17,3.98,1.16,2.51,0.73,19.98,-2.47,19.98,-2.47,22.50,6.56,22.50,6.56,32.05,-22.55,32.05,-22.55
2024-06-18 14:00:00,2.16,0.63,2.01,0.58,7.90,2.30,5.34,1.56,5.34,1.56,13.87,0.44,13.12,3.20,3.32,0.97,3.32,0.97,7.80,2.28,7.35,2.14,3.55,1.03,2.63,0.77,19.99,-2.48,19.99,-2.48,19.67,5.74,19.67,5.74,34.90,-21.27,34.90,-21.27
2024-06-18 14:30:00,1.85,0.54,1.69,0.49,7.78,2.27,5.34,1.56,5.34,1.56,13.77,0.44,12.45,3.00,3.37,0.98,3.37,0.98,7.71,2.25,7.23,2.11,3.49,1.02,2.37,0.69,19.47,-2.47,19.47,-2.47,19.05,5.56,19.05,5.56,33.43,-21.54,33.43,-21.54
2024-06-18 15:00:00,1.56,0.46,1.44,0.42,7.62,2.22,5.32,1.55,5.32,1.55,13.17,0.49,11.78,2.80,3.22,0.94,3.22,0.94,7.51,2.19,7.25,2.12,3.48,1.02,2.31,0.68,19.24,-2.56,19.24,-2.56,20.14,5.87,20.14,5.87,31.29,-21.85,31.29,-21.85
2024-06-18 15:30:00,1.94,0.57,1.78,0.52,7.56,2.21,5.25,1.53,5.25,1.53,13.29,0.44,12.09,2.90,3.11,0.91,3.11,0.91,7.51,2.19,7.37,2.15,3.73,1.09,2.72,0.79,18.55,-2.56,18.55,-2.56,19.06,5.56,19.06,5.56,32.72,-21.93,32.72,-21.93
2024-06-18 16:00:00,1.26,0.37,1.13,0.33,7.72,2.25,5.23,1.53,5.23,1.53,13.53,0.44,12.41,2.99,3.17,0.92,3.17,0.92,8.33,2.43,7.36,2.15,3.90,1.14,2.53,0.74,18.78,-2.67,18.78,-2.67,17.00,4.96,17.00,4.96,32.30,-21.75,32.30,-21.75
2024-06-18 16:30:00,0.92,0.27,0.84,0.24,7.81,2.28,5.24,1.53,5.24,1.53,13.31,0.00,7.74,1.63,2.89,0.84,2.89,0.84,8.23,2.40,8.18,2.38,4.18,1.22,2.31,0.68,19.26,-2.68,19.26,-2.68,20.32,5.93,20.32,5.93,26.26,-24.21,26.26,-24.21
2024-06-18 17:00:00,1.23,0.36,1.09,0.32,8.42,2.46,5.22,1.52,5.22,1.52,13.88,0.00,7.27,1.50,2.74,0.80,2.74,0.80,8.90,2.60,8.64,2.52,4.76,1.39,2.77,0.81,18.75,-2.95,18.75,-2.95,23.53,6.86,23.53,6.86,27.42,-24.27,27.42,-24.27
2024-06-18 17:30:00,2.53,0.74,2.33,0.68,9.14,2.67,5.25,1.53,5.25,1.53,14.62,0.00,7.99,1.70,3.01,0.88,3.01,0.88,9.62,2.80,9.21,2.69,4.98,1.45,3.38,0.99,19.83,-3.03,19.83,-3.03,22.45,6.55,22.45,6.55,33.22,-23.29,33.22,-23.29
2024-06-18 18:00:00,2.53,0.74,2.30,0.67,9.53,2.78,5.11,1.49,5.11,1.49,14.48,0.00,8.19,1.76,2.99,0.87,2.99,0.87,9.72,2.84,9.35,2.73,4.90,1.43,3.25,0.95,21.36,-2.96,21.36,-2.96,22.61,6.60,22.61,6.60,33.67,-23.32,33.67,-23.32
2024-06-18 18:30:00,2.79,0.82,2.53,0.74,9.76,2.85,5.06,1.48,5.06,1.48,14.48,0.00,8.19,1.76,3.11,0.91,3.11,0.91,10.15,2.96,9.11,2.66,5.18,1.51,3.44,1.00,21.54,-2.98,21.54,-2.98,22.62,6.60,22.62,6.60,34.64,-23.16,34.64,-23.16
2024-06-18 19:00:00,2.52,0.73,2.29,0.67,9.76,2.85,4.96,1.45,4.96,1.45,14.32,0.00,8.33,1.81,3.04,0.89,3.04,0.89,9.87,2.88,9.20,2.68,5.12,1.50,3.57,1.04,22.04,-3.07,22.04,-3.07,25.36,7.40,25.36,7.40,34.86,-23.10,34.86,-23.10
2024-06-18 19:30:00,3.45,1.00,3.25,0.95,9.78,2.85,4.97,1.45,4.97,1.45,14.25,0.00,13.16,3.22,3.10,0.90,3.10,0.90,10.10,2.94,9.02,2.63,4.78,1.39,3.95,1.15,21.68,-3.13,21.68,-3.13,22.35,6.52,22.35,6.52,41.44,-20.38,41.44,-20.38
2024-06-18 20:00:00,3.45,1.00,3.25,0.95,9.81,2.86,4.95,1.44,4.95,1.44,13.97,0.00,12.83,3.15,3.03,0.88,3.03,0.88,10.06,2.93,8.57,2.50,4.52,1.32,3.89,1.13,21.99,-3.10,21.99,-3.10,20.15,5.88,20.15,5.88,41.19,-20.58,41.19,-20.58
2024-06-18 20:30:00,3.04,0.89,2.82,0.82,9.53,2.78,4.84,1.41,4.84,1.41,13.54,-0.19,9.48,2.27,2.95,0.86,2.95,0.86,9.64,2.81,8.31,2.42,4.36,1.27,3.48,1.02,21.75,-3.06,21.75,-3.06,21.10,6.15,21.10,6.15,36.53,-23.01,36.53,-23.01
2024-06-18 21:00:00,2.73,0.80,2.52,0.73,9.35,2.73,4.81,1.40,4.81,1.40,13.39,0.00,10.37,2.45,2.88,0.84,2.88,0.84,9.46,2.76,8.06,2.35,4.17,1.22,3.42,1.00,20.78,-3.59,20.78,-3.59,20.84,6.08,20.84,6.08,36.28,-22.56,36.28,-22.56
2024-06-18 21:30:00,3.15,0.92,2.90,0.84,9.15,2.67,4.75,1.38,4.75,1.38,13.09,0.00,11.24,2.65,2.88,0.84,2.88,0.84,9.13,2.66,7.69,2.24,3.94,1.15,3.46,1.01,20.29,-3.49,20.29,-3.49,19.45,5.67,19.45,5.67,37.25,-22.63,37.25,-22.63
2024-06-18 22:00:00,3.00,0.88,2.81,0.82,8.77,2.56,4.65,1.36,4.65,1.36,13.09,0.00,11.12,2.62,2.81,0.82,2.81,0.82,8.71,2.54,7.37,2.15,3.85,1.12,3.35,0.98,19.85,-3.62,19.85,-3.62,19.06,5.56,19.06,5.56,36.12,-22.62,36.12,-22.62
2024-06-18 22:30:00,2.96,0.86,2.74,0.80,8.47,2.47,4.56,1.33,4.56,1.33,12.78,0.00,11.17,2.72,2.68,0.78,2.68,0.78,8.32,2.43,6.79,1.98,3.50,1.02,3.06,0.89,19.37,-3.62,19.37,-3.62,18.02,5.26,18.02,5.26,34.94,-22.86,34.94,-22.86
2024-06-18 23:00:00,2.72,0.79,2.54,0.74,7.89,2.30,4.49,1.31,4.49,1.31,12.21,0.00,10.62,2.57,2.51,0.73,2.51,0.73,7.48,2.18,6.22,1.82,3.31,0.96,2.97,0.86,18.53,-3.73,18.53,-3.73,16.71,4.87,16.71,4.87,32.72,-23.52,32.72,-23.52
2024-06-18 23:30:00,2.49,0.72,2.32,0.68,7.28,2.12,4.36,1.27,4.36,1.27,11.41,0.00,10.18,2.35,2.37,0.69,2.37,0.69,6.84,1.99,5.80,1.69,3.16,0.92,2.73,0.80,17.30,-3.90,17.30,-3.90,15.86,4.63,15.86,4.63,29.84,-24.04,29.84,-24.04
2024-06-19 00:00:00,2.30,0.67,2.14,0.62,6.71,1.96,4.29,1.25,4.29,1.25,10.82,0.00,9.65,2.19,2.29,0.67,2.29,0.67,6.30,1.84,5.58,1.63,2.90,0.85,2.50,0.73,15.81,-4.39,15.81,-4.39,15.35,4.48,15.35,4.48,27.75,-24.68,27.75,-24.68
2024-06-19 00:30:00,2.20,0.64,2.06,0.60,6.34,1.85,4.23,1.24,4.23,1.24,10.21,-0.44,9.33,2.09,2.22,0.65,2.22,0.65,6.07,1.77,5.53,1.61,2.78,0.81,2.39,0.70,14.23,-4.58,14.23,-4.58,15.10,4.40,15.10,4.40,26.52,-24.86,26.52,-24.86
2024-06-19 01:00:00,2.17,0.63,2.00,0.58,6.01,1.75,4.18,1.22,4.18,1.22,10.13,-0.44,9.77,2.22,2.16,0.63,2.16,0.63,5.73,1.67,5.38,1.57,2.67,0.78,2.30,0.67,14.23,-4.58,14.23,-4.58,15.10,4.40,15.10,4.40,25.97,-24.86,25.97,-24.86
2024-06-19 01:30:00,2.17,0.63,2.04,0.59,6.01,1.75,4.20,1.22,4.20,1.22,9.82,-0.22,9.68,2.20,2.11,0.61,2.11,0.61,5.59,1.63,5.41,1.58,2.61,0.76,2.34,0.68,13.88,-4.61,13.88,-4.61,15.09,4.40,15.09,4.40,25.63,-24.96,25.63,-24.96
2024-06-19 02:00:00,2.17,0.63,2.04,0.59,6.08,1.77,4.21,1.23,4.21,1.23,9.62,0.00,9.72,2.21,2.11,0.61,2.11,0.61,5.47,1.60,5.35,1.56,2.43,0.71,2.24,0.65,13.56,-4.63,13.56,-4.63,14.72,4.30,14.72,4.30,25.35,-25.07,25.35,-25.07
2024-06-19 02:30:00,2.14,0.62,2.00,0.58,5.94,1.73,4.24,1.24,4.24,1.24,9.62,-0.44,9.27,2.08,2.07,0.60,2.07,0.60,5.36,1.56,5.03,1.47,2.32,0.68,2.07,0.60,13.28,-4.66,13.28,-4.66,14.27,4.16,14.27,4.16,24.59,-25.44,24.59,-25.44
2024-06-19 03:00:00,2.25,0.66,1.89,0.55,5.77,1.68,4.59,1.34,4.59,1.34,9.46,0.00,8.59,1.88,2.01,0.59,2.01,0.59,5.20,1.52,4.91,1.43,2.31,0.68,1.88,0.55,13.08,-4.53,13.08,-4.53,14.01,4.09,14.01,4.09,23.65,-25.74,23.65,-25.74
2024-06-19 03:30:00,2.31,0.68,1.83,0.54,5.66,1.65,4.58,1.34,4.58,1.34,9.46,-0.51,8.04,1.71,1.98,0.58,1.98,0.58,5.16,1.51,4.89,1.42,2.47,0.72,2.00,0.58,12.79,-4.43,12.79,-4.43,13.89,4.05,13.89,4.05,23.20,-25.82,23.20,-25.82
2024-06-19 04:00:00,2.24,0.65,1.78,0.52,5.54,1.62,4.57,1.33,4.57,1.33,9.17,-0.32,8.20,1.76,1.93,0.56,1.93,0.56,5.14,1.50,4.84,1.41,2.44,0.71,2.00,0.58,12.69,-4.54,12.69,-4.54,13.54,3.95,13.54,3.95,22.77,-26.17,22.77,-26.17
2024-06-19 04:30:00,2.20,0.64,1.71,0.50,5.33,1.55,4.52,1.32,4.52,1.32,9.01,-0.30,7.62,1.65,1.92,0.56,1.92,0.56,5.03,1.47,4.74,1.38,2.45,0.71,1.93,0.56,12.41,-4.52,12.41,-4.52,13.50,3.94,13.50,3.94,22.22,-26.27,22.22,-26.27
2024-06-19 05:00:00,2.19,0.64,1.71,0.50,5.26,1.53,4.50,1.31,4.50,1.31,8.95,-0.30,7.45,1.67,1.90,0.55,1.90,0.55,4.97,1.45,4.82,1.40,2.47,0.72,1.99,0.58,12.28,-4.52,12.28,-4.52,13.67,3.99,13.67,3.99,22.15,-26.25,22.15,-26.25
2024-06-19 05:30:00,2.19,0.64,1.71,0.50,5.32,1.55,4.53,1.32,4.53,1.32,9.15,-0.52,7.77,1.74,2.01,0.59,2.01,0.59,5.23,1.53,5.03,1.47,2.50,0.73,1.95,0.57,12.54,-4.52,12.54,-4.52,13.80,4.03,13.80,4.03,22.66,-26.20,22.66,-26.20
2024-06-19 06:00:00,2.20,0.64,1.73,0.50,5.54,1.62,4.55,1.33,4.55,1.33,9.58,-0.18,7.92,1.68,2.14,0.62,2.14,0.62,5.53,1.61,5.69,1.66,2.52,0.74,1.80,0.53,12.54,-4.52,12.54,-4.52,15.22,4.44,15.22,4.44,23.06,-26.07,23.06,-26.07
2024-06-19 06:30:00,2.16,0.63,1.98,0.58,6.19,1.81,4.52,1.32,4.52,1.32,10.71,-0.22,9.01,2.00,2.42,0.71,2.42,0.71,6.10,1.78,6.31,1.84,2.97,0.87,2.14,0.62,13.05,-4.40,13.05,-4.40,17.34,5.06,17.34,5.06,26.01,-25.05,26.01,-25.05
2024-06-19 07:00:00,2.29,0.67,2.14,0.62,6.66,1.94,4.32,1.26,4.32,1.26,11.97,-0.08,11.43,2.72,2.68,0.78,2.68,0.78,6.73,1.96,7.00,2.04,3.32,0.97,2.59,0.76,14.71,-4.06,14.71,-4.06,18.49,5.39,18.49,5.39,30.35,-23.28,30.35,-23.28
2024-06-19 07:30:00,2.36,0.69,2.19,0.64,7.38,2.15,4.41,1.28,4.41,1.28,12.93,0.06,12.89,3.17,3.02,0.88,3.02,0.88,7.32,2.13,7.23,2.11,3.84,1.12,3.04,0.89,16.63,-3.44,16.63,-3.44,17.85,5.21,17.85,5.21,33.45,-21.94,33.45,-21.94
2024-06-19 08:00:00,1.82,0.53,1.69,0.49,7.84,2.29,4.55,1.33,4.55,1.33,13.63,0.15,11.23,2.70,3.31,0.97,3.31,0.97,7.34,2.14,7.16,2.09,4.20,1.22,2.91,0.85,18.30,-2.99,18.30,-2.99,18.32,5.34,18.32,5.34,31.94,-22.47,31.94,-22.47
2024-06-19 08:30:00,2.01,0.58,1.89,0.55,8.58,2.50,4.39,1.28,4.39,1.28,13.74,0.23,9.03,2.06,3.46,1.01,3.46,1.01,7.56,2.21,7.22,2.11,4.14,1.21,2.53,0.74,19.06,-2.76,19.06,-2.76,21.73,6.34,21.73,6.34,29.24,-22.74,29.24,-22.74
2024-06-19 09:00:00,2.04,0.60,1.88,0.55,6.71,2.58,4.27,1.25,4.27,1.25,13.51,0.16,12.94,3.19,3.50,1.02,3.50,1.02,7.44,2.17,7.40,2.16,3.65,1.07,2.71,0.79,19.15,-2.50,19.15,-2.50,19.38,5.65,19.38,5.65,33.41,-21.09,33.41,-21.09
2024-06-19 09:30:00,1.60,0.47,1.46,0.42,6.43,2.54,4.38,1.28,4.38,1.28,13.80,0.22,12.75,3.20,3.46,1.01,3.46,1.01,7.61,2.22,7.20,2.10,3.73,1.09,2.57,0.75,19.26,-2.27,19.26,-2.27,19.08,5.57,19.08,5.57,32.86,-21.07,32.86,-21.07
2024-06-19 10:00:00,1.36,0.40,1.24,0.36,8.43,2.46,4.42,1.29,4.42,1.29,13.88,0.24,11.49,2.98,3.27,0.95,3.27,0.95,7.28,2.12,7.29,2.12,3.82,1.11,2.53,0.74,19.48,-2.27,19.48,-2.27,19.60,5.72,19.60,5.72,31.15,-21.51,31.15,-21.51
2024-06-19 10:30:00,2.07,0.60,1.92,0.56,8.30,2.42,4.46,1.30,4.46,1.30,14.09,0.24,10.89,2.81,3.23,0.94,3.23,0.94,7.36,2.15,7.28,2.12,3.72,1.08,2.35,0.69,19.08,-2.31,19.08,-2.31,18.97,5.53,18.97,5.53,31.37,-21.72,31.37,-21.72
2024-06-19 11:00:00,1.66,0.48,1.55,0.45,8.30,2.42,4.49,1.31,4.49,1.31,13.89,0.23,10.65,2.73,3.21,0.94,3.21,0.94,7.06,2.06,6.89,2.01,3.85,1.12,2.45,0.71,19.03,-2.66,19.03,-2.66,19.51,5.69,19.51,5.69,29.86,-21.85,29.86,-21.85
2024-06-19 11:30:00,1.63,0.48,1.54,0.45,8.78,2.56,4.58,1.34,4.58,1.34,13.22,0.23,10.76,2.72,3.12,0.91,3.12,0.91,6.83,1.99,6.92,2.02,3.44,1.00,2.29,0.67,18.73,-2.67,18.73,-2.67,19.53,5.70,19.53,5.70,28.62,-22.03,28.62,-22.03
2024-06-19 12:00:00,1.56,0.45,1.47,0.43,8.51,2.48,4.59,1.34,4.59,1.34,13.76,0.32,10.98,2.90,3.04,0.89,3.04,0.89,6.90,2.01,6.97,2.03,3.52,1.03,2.26,0.66,17.89,-2.74,17.89,-2.74,19.54,5.70,19.54,5.70,28.42,-21.84,28.42,-21.84
2024-06-19 12:30:00,1.27,0.37,1.18,0.34,8.11,2.37,4.59,1.34,4.59,1.34,13.24,0.32,11.18,2.97,3.10,0.90,3.10,0.90,7.19,2.10,6.79,1.98,3.58,1.04,2.26,0.66,18.18,-2.60,18.18,-2.60,18.59,5.42,18.59,5.42,28.16,-21.68,28.16,-21.68
2024-06-19 13:00:00,0.89,0.26,0.84,0.24,8.02,2.34,4.57,1.33,4.57,1.33,12.98,0.25,10.74,2.84,2.95,0.86,2.95,0.86,6.48,1.89,6.48,1.89,3.40,0.99,2.04,0.59,18.15,-2.61,18.15,-2.61,19.40,5.66,19.40,5.66,25.82,-22.24,25.82,-22.24
2024-06-19 13:30:00,1.37,0.40,1.26,0.37,8.06,2.35,4.55,1.33,4.55,1.33,13.30,0.28,10.74,2.84,2.83,0.83,2.83,0.83,6.50,1.90,6.52,1.90,3.31,0.96,2.08,0.61,17.19,-2.72,17.19,-2.72,17.84,5.20,17.84,5.20,26.67,-22.01,26.67,-22.01
2024-06-19 14:00:00,0.83,0.24,0.77,0.22,7.82,2.28,4.58,1.34,4.58,1.34,12.49,0.32,10.12,2.66,2.85,0.83,2.85,0.83,6.62,1.93,6.74,1.97,3.36,0.98,1.92,0.56,17.18,-2.73,17.18,-2.73,19.23,5.61,19.23,5.61,24.39,-22.59,24.39,-22.59
2024-06-19 14:30:00,0.94,0.27,0.87,0.26,8.19,2.39,4.60,1.34,4.60,1.34,12.49,0.32,9.79,2.63,2.81,0.82,2.81,0.82,6.28,1.83,6.65,1.94,3.25,0.95,2.05,0.60,16.78,-2.80,16.78,-2.80,19.38,5.65,19.38,5.65,26.04,-22.20,26.04,-22.20
2024-06-19 15:00:00,1.40,0.41,1.27,0.37,8.43,2.46,4.64,1.35,4.64,1.35,12.95,0.32,11.29,2.70,2.80,0.82,2.80,0.82,6.72,1.96,7.15,2.09,3.50,1.02,2.44,0.71,16.80,-2.72,16.80,-2.72,18.83,5.49,18.83,5.49,27.96,-22.07,27.96,-22.07
2024-06-19 15:30:00,0.90,0.26,0.83,0.24,8.62,2.51,4.72,1.38,4.72,1.38,13.76,0.32,11.42,2.70,3.17,0.92,3.17,0.92,7.39,2.16,7.59,2.21,4.00,1.16,2.42,0.71,17.45,-2.71,17.45,-2.71,21.35,6.23,21.35,6.23,28.53,-22.08,28.53,-22.08
2024-06-19 16:00:00,1.85,0.54,1.69,0.49,7.72,2.25,5.26,1.53,5.26,1.53,14.31,0.34,11.87,2.93,3.07,0.90,3.07,0.90,7.99,2.33,7.84,2.29,4.01,1.17,2.90,0.85,18.79,-2.65,18.79,-2.65,17.80,5.19,17.80,5.19,33.60,-21.51,33.60,-21.51
2024-06-19 16:30:00,1.66,0.48,1.48,0.43,8.03,2.34,5.31,1.55,5.31,1.55,14.49,0.24,8.36,1.80,2.88,0.84,2.88,0.84,8.41,2.45,8.04,2.34,4.28,1.25,2.73,0.80,19.73,-2.53,19.73,-2.53,22.11,6.45,22.11,6.45,29.45,-23.15,29.45,-23.15
2024-06-19 17:00:00,1.51,0.44,1.34,0.39,8.67,2.53,5.31,1.55,5.31,1.55,14.11,0.10,11.59,2.78,2.91,0.85,2.91,0.85,8.73,2.54,8.54,2.49,4.24,1.24,3.16,0.92,19.91,-2.64,19.91,-2.64,22.21,6.48,22.21,6.48,33.72,-22.25,33.72,-22.25
2024-06-19 17:30:00,2.57,0.75,2.35,0.69,8.85,2.58,5.27,1.54,5.27,1.54,14.29,-0.07,12.40,3.02,2.99,0.87,2.99,0.87,9.25,2.70,9.13,2.66,4.52,1.32,3.51,1.02,20.26,-2.79,20.26,-2.79,22.51,6.56,22.51,6.56,37.45,-21.81,37.45,-21.81
2024-06-19 18:00:00,3.11,0.91,2.94,0.86,9.41,2.74,5.20,1.52,5.20,1.52,14.29,-0.11,12.71,3.11,3.04,0.89,3.04,0.89,9.77,2.85,8.96,2.61,4.66,1.36,3.71,1.08,20.94,-3.32,20.94,-3.32,22.04,6.43,22.04,6.43,39.88,-21.29,39.88,-21.29
2024-06-19 18:30:00,3.11,0.91,2.91,0.85,9.71,2.83,5.20,1.52,5.20,1.52,14.29,-0.11,11.49,2.91,2.94,0.86,2.94,0.86,9.76,2.85,8.84,2.58,4.62,1.35,3.74,1.09,21.45,-3.29,21.45,-3.29,21.65,6.31,21.65,6.31,39.22,-21.55,39.22,-21.55
2024-06-19 19:00:00,3.14,0.92,2.91,0.85,9.51,2.78,5.07,1.48,5.07,1.48,14.08,-0.15,10.91,2.58,2.83,0.83,2.83,0.83,9.50,2.77,8.90,2.60,4.70,1.37,3.79,1.11,21.45,-3.29,21.45,-3.29,20.93,6.11,20.93,6.11,37.73,-22.02,37.73,-22.02
2024-06-19 19:30:00,3.32,0.97,3.12,0.91,9.51,2.78,5.06,1.48,5.06,1.48,14.33,-0.10,7.86,1.69,2.98,0.87,2.98,0.87,9.75,2.84,8.87,2.59,4.74,1.38,3.39,0.99,21.23,-3.46,21.23,-3.46,21.22,6.19,21.22,6.19,35.38,-22.96,35.38,-22.96
2024-06-19 20:00:00,3.34,0.97,3.12,0.91,9.40,2.74,4.93,1.44,4.93,1.44,14.25,-0.10,5.98,1.14,2.95,0.86,2.95,0.86,9.57,2.79,8.39,2.45,4.76,1.39,3.20,0.93,21.23,-3.46,21.23,-3.46,21.77,6.35,21.77,6.35,33.14,-23.92,33.14,-23.92
2024-06-19 20:30:00,3.26,0.95,3.08,0.90,9.28,2.71,4.88,1.42,4.88,1.42,13.60,-0.18,6.01,1.16,2.87,0.84,2.87,0.84,9.33,2.72,8.02,2.34,4.54,1.33,3.12,0.91,21.00,-3.51,21.00,-3.51,22.86,6.67,22.86,6.67,32.15,-24.31,32.15,-24.31
2024-06-19 21:00:00,3.20,0.93,3.01,0.88,9.14,2.67,4.79,1.40,4.79,1.40,13.18,-0.25,9.57,2.30,2.88,0.84,2.88,0.84,9.11,2.66,7.94,2.32,4.16,1.21,3.29,0.96,20.08,-3.79,20.08,-3.79,19.91,5.81,19.91,5.81,35.97,-22.83,35.97,-22.83
2024-06-19 21:30:00,3.11,0.91,2.93,0.85,8.98,2.62,4.73,1.38,4.73,1.38,13.09,-0.25,9.41,2.29,2.85,0.83,2.85,0.83,8.83,2.58,7.68,2.24,4.06,1.18,3.23,0.94,19.70,-3.82,19.70,-3.82,19.16,5.59,19.16,5.59,35.39,-23.12,35.39,-23.12
2024-06-19 22:00:00,2.96,0.86,2.78,0.81,8.51,2.48,4.64,1.35,4.64,1.35,12.73,-0.25,9.21,2.23,2.76,0.80,2.76,0.80,8.50,2.48,7.28,2.12,3.86,1.12,3.03,0.88,19.34,-3.96,19.34,-3.96,19.00,5.54,19.00,5.54,34.10,-23.61,34.10,-23.61
2024-06-19 22:30:00,2.87,0.84,2.71,0.79,8.46,2.47,4.59,1.34,4.59,1.34,12.39,-0.23,9.56,2.34,2.78,0.81,2.78,0.81,8.17,2.38,6.73,1.96,3.70,1.08,3.03,0.88,18.68,-4.08,18.68,-4.08,17.97,5.24,17.97,5.24,33.57,-23.79,33.57,-23.79
2024-06-19 23:00:00,2.68,0.78,2.53,0.74,7.73,2.25,4.51,1.32,4.51,1.32,11.74,-0.21,9.34,2.28,2.61,0.76,2.61,0.76,7.49,2.18,6.31,1.84,3.34,0.97,2.76,0.80,18.23,-4.14,18.23,-4.14,16.74,4.88,16.74,4.88,31.31,-24.05,31.31,-24.05
2024-06-19 23:30:00,2.45,0.71,2.33,0.68,7.10,2.07,4.40,1.28,4.40,1.28,11.12,-0.21,8.33,1.98,2.47,0.72,2.47,0.72,6.80,1.98,5.85,1.71,3.25,0.95,2.63,0.77,16.99,-4.16,16.99,-4.16,16.41,4.78,16.41,4.78,29.04,-24.79,29.04,-24.79
2024-06-20 00:00:00,2.29,0.67,2.18,0.64,6.65,1.94,4.34,1.27,4.34,1.27,10.71,-0.22,8.70,2.09,2.33,0.68,2.33,0.68,6.36,1.86,5.50,1.60,3.26,0.95,2.78,0.81,15.96,-4.34,15.96,-4.34,15.86,4.63,15.86,4.63,28.52,-24.83,28.52,-24.83
2024-06-20 00:30:00,2.29,0.67,1.99,0.58,6.21,1.81,4.14,1.21,4.14,1.21,10.20,-0.04,9.42,2.30,2.25,0.66,2.25,0.66,6.07,1.77,5.34,1.56,3.12,0.91,2.81,0.82,15.21,-4.36,15.21,-4.36,14.87,4.34,14.87,4.34,28.10,-25.13,28.10,-25.13
2024-06-20 01:00:00,2.30,0.67,1.94,0.56,6.08,1.77,4.60,1.34,4.60,1.34,9.82,-0.26,9.07,2.20,2.16,0.63,2.16,0.63,5.79,1.69,5.30,1.54,2.98,0.87,2.78,0.81,14.57,-4.22,14.57,-4.22,14.91,4.35,14.91,4.35,26.86,-25.24,26.86,-25.24
2024-06-20 01:30:00,2.36,0.69,1.89,0.55,6.06,1.77,4.64,1.35,4.64,1.35,9.55,-0.30,9.25,2.25,2.12,0.62,2.12,0.62,5.62,1.64,5.16,1.50,2.95,0.86,2.77,0.81,14.02,-3.91,14.02,-3.91,15.12,4.41,15.12,4.41,26.65,-25.46,26.65,-25.46
2024-06-20 02:00:00,2.36,0.69,1.94,0.56,6.06,1.77,4.67,1.36,4.67,1.36,9.33,-0.29,9.77,2.40,2.10,0.61,2.10,0.61,5.46,1.59,5.13,1.50,2.67,0.78,2.57,0.75,13.69,-4.25,13.69,-4.25,14.81,4.32,14.81,4.32,26.40,-25.58,26.40,-25.58
2024-06-20 02:30:00,2.16,0.63,1.94,0.56,5.92,1.73,4.60,1.34,4.60,1.34,9.17,-0.54,9.78,2.40,2.10,0.61,2.10,0.61,5.33,1.55,4.91,1.43,2.62,0.76,2.51,0.73,13.26,-4.48,13.26,-4.48,14.31,4.17,14.31,4.17,25.81,-25.46,25.81,-25.46
2024-06-20 03:00:00,2.02,0.59,1.91,0.56,5.68,1.66,4.57,1.33,4.57,1.33,8.97,-0.33,8.96,2.17,2.03,0.59,2.03,0.59,5.20,1.52,4.88,1.42,2.75,0.80,2.58,0.75,13.01,-4.48,13.01,-4.48,13.97,4.08,13.97,4.08,24.96,-25.62,24.96,-25.62
2024-06-20 03:30:00,1.99,0.58,1.87,0.55,5.56,1.62,4.57,1.33,4.57,1.33,8.97,-0.33,8.54,2.04,2.02,0.59,2.02,0.59,5.19,1.51,4.88,1.42,2.75,0.80,2.51,0.73,12.73,-4.48,12.73,-4.48,14.05,4.10,14.05,4.10,24.51,-25.73,24.51,-25.73
2024-06-20 04:00:00,1.93,0.56,1.80,0.53,5.46,1.59,4.55,1.33,4.55,1.33,8.83,-0.55,9.16,2.22,1.92,0.56,1.92,0.56,5.13,1.50,4.85,1.42,2.58,0.75,2.43,0.71,12.73,-4.48,12.73,-4.48,13.86,4.04,13.86,4.04,24.34,-25.93,24.34,-25.93
2024-06-20 04:30:00,1.92,0.56,1.79,0.52,5.29,1.54,4.54,1.32,4.54,1.32,8.69,-0.55,9.15,2.22,1.85,0.54,1.85,0.54,5.00,1.46,4.72,1.38,2.67,0.78,2.52,0.73,12.44,-4.62,12.44,-4.62,13.72,4.00,13.72,4.00,23.88,-26.00,23.88,-26.00
2024-06-20 05:00:00,1.85,0.54,1.75,0.51,5.22,1.52,4.53,1.32,4.53,1.32,8.69,-0.58,8.68,2.08,1.88,0.55,1.88,0.55,5.00,1.46,4.75,1.38,2.67,0.78,2.47,0.72,12.27,-4.62,12.27,-4.62,14.06,4.10,14.06,4.10,23.64,-26.08,23.64,-26.08
2024-06-20 05:30:00,1.87,0.55,1.75,0.51,5.22,1.52,4.55,1.33,4.55,1.33,8.80,-0.58,9.23,2.24,1.93,0.56,1.93,0.56,5.10,1.49,4.98,1.45,2.67,0.78,2.51,0.73,12.20,-4.65,12.20,-4.65,13.97,4.07,13.97,4.07,24.36,-25.94,24.36,-25.94
2024-06-20 06:00:00,1.90,0.55,1.78,0.52,5.42,1.58,4.62,1.35,4.62,1.35,9.25,-0.57,9.27,2.24,2.11,0.61,2.11,0.61,5.51,1.61,5.61,1.64,2.73,0.80,2.36,0.69,12.39,-4.65,12.39,-4.65,15.50,4.52,15.50,4.52,24.81,-25.74,24.81,-25.74
2024-06-20 06:30:00,2.06,0.60,1.97,0.57,6.10,1.78,4.36,1.27,4.36,1.27,10.42,-0.32,9.27,2.24,2.46,0.72,2.46,0.72,6.12,1.79,6.27,1.83,3.14,0.92,2.63,0.77,13.03,-4.54,13.03,-4.54,17.03,4.97,17.03,4.97,27.81,-24.55,27.81,-24.55
2024-06-20 07:00:00,2.29,0.67,2.15,0.63,6.72,1.96,4.32,1.26,4.32,1.26,11.63,-0.15,11.96,2.83,2.73,0.80,2.73,0.80,6.62,1.93,6.95,2.03,3.54,1.03,2.94,0.86,14.82,-4.14,14.82,-4.14,17.87,5.21,17.87,5.21,30.91,-23.32,30.91,-23.32
2024-06-20 07:30:00,2.44,0.71,2.28,0.66,7.40,2.16,4.43,1.29,4.43,1.29,12.91,0.05,11.51,2.69,3.20,0.93,3.20,0.93,7.42,2.16,7.32,2.13,4.12,1.20,3.10,0.90,16.64,-3.55,16.64,-3.55,18.46,5.38,18.46,5.38,32.23,-22.72,32.23,-22.72
2024-06-20 08:00:00,2.49,0.72,2.30,0.67,7.73,2.25,4.57,1.33,4.57,1.33,13.70,0.17,8.88,1.96,3.30,0.96,3.30,0.96,7.72,2.25,7.48,2.18,4.58,1.34,3.10,0.90,18.60,-3.01,18.60,-3.01,20.47,5.97,20.47,5.97,30.49,-23.11,30.49,-23.11
2024-06-20 08:30:00,2.39,0.70,2.20,0.64,7.84,2.29,4.71,1.38,4.71,1.38,14.18,0.17,9.38,2.21,3.50,1.02,3.50,1.02,7.66,2.23,7.62,2.22,4.65,1.36,3.10,0.90,19.44,-2.73,19.44,-2.73,21.39,6.24,21.39,6.24,31.44,-22.48,31.44,-22.48
2024-06-20 09:00:00,2.19,0.64,1.96,0.57,7.43,2.17,4.49,1.31,4.49,1.31,14.49,0.52,13.81,3.40,3.58,1.04,3.58,1.04,7.49,2.18,7.45,2.17,4.35,1.27,3.34,0.97,19.92,-2.55,19.92,-2.55,19.04,5.55,19.04,5.55,34.50,-20.47,34.50,-20.47
2024-06-20 09:30:00,1.92,0.56,1.50,0.44,7.19,2.10,4.66,1.36,4.66,1.36,14.57,0.58,13.43,3.28,3.36,0.98,3.36,0.98,7.32,2.13,7.15,2.08,4.42,1.29,3.08,0.90,20.23,-1.90,20.23,-1.90,18.82,5.49,18.82,5.49,32.50,-20.47,32.50,-20.47
2024-06-20 10:00:00,1.18,0.34,1.05,0.30,6.99,2.04,4.64,1.35,4.64,1.35,14.41,0.58,12.81,3.20,3.11,0.91,3.11,0.91,6.85,2.00,7.07,2.06,4.09,1.19,2.70,0.79,19.72,-2.12,19.72,-2.12,19.14,5.58,19.14,5.58,30.10,-20.99,30.10,-20.99
2024-06-20 10:30:00,0.98,0.29,0.87,0.25,6.99,2.04,4.70,1.37,4.70,1.37,14.05,0.58,12.34,3.20,2.98,0.87,2.98,0.87,6.49,1.89,6.85,2.00,3.82,1.12,2.60,0.76,18.80,-2.12,18.80,-2.12,19.38,5.65,19.38,5.65,29.64,-20.80,29.64,-20.80
2024-06-20 11:00:00,1.12,0.33,1.02,0.30,6.93,2.02,4.88,1.42,4.88,1.42,13.43,0.52,13.20,3.47,2.85,0.83,2.85,0.83,6.32,1.84,6.98,2.04,3.76,1.10,2.83,0.83,18.18,-2.12,18.18,-2.12,18.94,5.52,18.94,5.52,29.80,-20.60,29.80,-20.60
2024-06-20 11:30:00,0.75,0.22,0.69,0.20,7.08,2.07,4.93,1.44,4.93,1.44,13.19,0.46,13.32,3.50,2.90,0.85,2.90,0.85,6.32,1.84,6.90,2.01,3.84,1.12,2.87,0.84,17.65,-2.19,17.65,-2.19,19.52,5.69,19.52,5.69,29.30,-20.60,29.30,-20.60
2024-06-20 12:00:00,0.98,0.29,0.88,0.26,7.02,2.05,4.91,1.43,4.91,1.43,13.11,0.46,12.97,3.43,2.84,0.83,2.84,0.83,6.32,1.84,7.03,2.05,3.88,1.13,3.01,0.88,17.67,-2.19,17.67,-2.19,18.92,5.52,18.92,5.52,29.80,-20.34,29.80,-20.34
2024-06-20 12:30:00,0.92,0.27,0.83,0.24,7.32,2.14,4.95,1.44,4.95,1.44,12.91,0.46,12.61,3.27,2.85,0.83,2.85,0.83,6.49,1.89,7.02,2.05,3.85,1.12,2.90,0.85,17.64,-2.19,17.64,-2.19,18.91,5.52,18.91,5.52,29.26,-20.92,29.26,-20.92
2024-06-20 13:00:00,1.18,0.34,1.06,0.31,7.56,2.20,4.95,1.44,4.95,1.44,12.62,0.46,12.06,2.89,2.85,0.83,2.85,0.83,6.55,1.91,6.75,1.97,3.89,1.14,2.86,0.83,17.63,-2.37,17.63,-2.37,20.01,5.84,20.01,5.84,28.40,-21.40,28.40,-21.40
2024-06-20 13:30:00,1.66,0.48,1.52,0.44,7.64,2.23,5.03,1.47,5.03,1.47,13.20,0.46,11.96,2.86,2.94,0.86,2.94,0.86,6.44,1.88,6.61,1.93,3.86,1.13,2.98,0.87,17.57,-2.36,17.57,-2.36,19.02,5.55,19.02,5.55,30.25,-21.03,30.25,-21.03
2024-06-20 14:00:00,1.26,0.37,1.13,0.33,7.74,2.26,5.03,1.47,5.03,1.47,13.31,0.46,12.48,3.00,3.08,0.90,3.08,0.90,7.02,2.05,6.88,2.01,3.91,1.14,2.81,0.82,17.85,-2.36,17.85,-2.36,19.60,5.72,19.60,5.72,29.65,-21.04,29.65,-21.04
2024-06-20 14:30:00,1.15,0.34,1.04,0.30,7.38,2.15,5.25,1.53,5.25,1.53,12.73,0.20,12.25,3.14,2.80,0.82,2.80,0.82,6.37,1.86,6.82,1.99,3.91,1.14,2.99,0.87,18.20,-2.37,18.20,-2.37,18.81,5.49,18.81,5.49,29.35,-21.26,29.35,-21.26
2024-06-20 15:00:00,0.81,0.24,0.74,0.22,7.44,2.17,5.37,1.56,5.37,1.56,12.54,0.20,11.53,2.97,2.88,0.84,2.88,0.84,6.36,1.85,7.18,2.09,3.98,1.16,2.94,0.86,17.52,-2.70,17.52,-2.70,19.61,5.72,19.61,5.72,28.58,-21.68,28.58,-21.68
2024-06-20 15:30:00,1.20,0.35,1.08,0.32,7.32,2.14,5.39,1.57,5.39,1.57,12.16,0.08,11.78,3.05,2.77,0.81,2.77,0.81,6.54,1.91,7.82,2.28,3.86,1.13,3.00,0.87,17.44,-2.90,17.44,-2.90,20.13,5.87,20.13,5.87,29.51,-22.00,29.51,-22.00
2024-06-20 16:00:00,1.73,0.50,1.56,0.46,7.76,2.26,5.31,1.55,5.31,1.55,13.32,0.03,11.94,3.09,2.94,0.86,2.94,0.86,8.11,2.37,7.92,2.31,4.34,1.27,3.19,0.93,17.34,-3.12,17.34,-3.12,20.67,6.03,20.67,6.03,32.67,-21.62,32.67,-21.62
2024-06-20 16:30:00,1.93,0.56,1.75,0.51,7.89,2.30,5.31,1.55,5.31,1.55,13.54,-0.08,12.20,3.17,3.04,0.89,3.04,0.89,9.03,2.64,8.65,2.52,4.72,1.38,3.57,1.04,19.21,-3.12,19.21,-3.12,22.23,6.48,22.23,6.48,34.78,-21.52,34.78,-21.52
2024-06-20 17:00:00,2.64,0.77,2.40,0.70,8.78,2.56,5.44,1.59,5.44,1.59,14.00,-0.16,12.30,3.20,3.19,0.93,3.19,0.93,9.58,2.80,8.84,2.58,4.89,1.42,3.89,1.13,20.18,-3.20,20.18,-3.20,22.64,6.60,22.64,6.60,38.36,-21.03,38.36,-21.03
2024-06-20 17:30:00,2.99,0.87,2.76,0.81,8.97,2.62,5.40,1.57,5.40,1.57,13.78,-0.26,12.65,3.29,3.14,0.92,3.14,0.92,9.48,2.76,9.21,2.68,4.80,1.40,4.09,1.19,21.28,-3.28,21.28,-3.28,21.68,6.32,21.68,6.32,40.05,-21.03,40.05,-21.03
2024-06-20 18:00:00,3.36,0.98,3.12,0.91,9.44,2.75,5.23,1.53,5.23,1.53,13.78,-0.26,11.20,2.67,2.96,0.86,2.96,0.86,9.69,2.83,9.02,2.63,4.99,1.46,4.17,1.22,21.36,-3.39,21.36,-3.39,21.24,6.19,21.24,6.19,38.87,-21.68,38.87,-21.68
2024-06-20 18:30:00,3.32,0.97,3.11,0.91,9.44,2.75,5.16,1.50,5.16,1.50,13.48,-0.28,7.76,1.87,3.00,0.87,3.00,0.87,9.62,2.80,8.56,2.50,4.98,1.45,3.88,1.13,21.45,-3.47,21.45,-3.47,23.65,6.90,23.65,6.90,35.94,-22.82,35.94,-22.82
2024-06-20 19:00:00,3.07,0.90,2.86,0.83,9.13,2.66,5.02,1.46,5.02,1.46,13.02,-0.28,12.28,3.18,2.87,0.84,2.87,0.84,9.08,2.65,8.81,2.57,4.52,1.32,4.07,1.19,21.13,-3.22,21.13,-3.22,21.46,6.26,21.46,6.26,39.00,-21.45,39.00,-21.45
2024-06-20 19:30:00,3.16,0.92,2.95,0.86,9.23,2.69,4.99,1.45,4.99,1.45,13.26,-0.28,12.54,3.26,2.91,0.85,2.91,0.85,9.44,2.75,8.52,2.48,4.56,1.33,4.02,1.17,20.34,-3.22,20.34,-3.22,19.61,5.72,19.61,5.72,39.60,-21.13,39.60,-21.13
2024-06-20 20:00:00,3.16,0.92,2.92,0.85,9.23,2.69,4.93,1.44,4.93,1.44,13.12,-0.28,8.96,2.10,2.91,0.85,2.91,0.85,9.30,2.71,8.27,2.41,4.75,1.39,3.79,1.11,20.76,-3.22,20.76,-3.22,20.51,5.98,20.51,5.98,35.20,-22.60,35.20,-22.60
2024-06-20 20:30:00,3.21,0.94,2.98,0.87,9.14,2.67,4.90,1.43,4.90,1.43,12.64,-0.31,7.11,1.48,2.81,0.82,2.81,0.82,9.05,2.64,7.95,2.32,4.63,1.35,3.57,1.04,20.33,-3.33,20.33,-3.33,20.55,5.99,20.55,5.99,32.90,-23.36,32.90,-23.36
2024-06-20 21:00:00,3.12,0.91,2.86,0.83,8.75,2.55,4.86,1.42,4.86,1.42,12.49,-0.31,6.41,1.28,2.73,0.80,2.73,0.80,8.71,2.54,7.77,2.27,4.52,1.32,3.47,1.01,19.71,-3.56,19.71,-3.56,21.39,6.24,21.39,6.24,31.84,-23.71,31.84,-23.71
2024-06-20 21:30:00,3.00,0.87,2.78,0.81,8.60,2.51,4.79,1.40,4.79,1.40,12.19,-0.31,9.35,2.18,2.72,0.79,2.72,0.79,8.36,2.44,7.57,2.21,3.92,1.14,3.24,0.94,18.73,-3.73,18.73,-3.73,20.13,5.87,20.13,5.87,34.19,-22.94,34.19,-22.94
2024-06-20 22:00:00,2.97,0.86,2.76,0.80,8.41,2.45,4.71,1.37,4.71,1.37,12.09,-0.31,11.13,2.75,2.68,0.78,2.68,0.78,8.08,2.36,7.28,2.12,3.71,1.08,3.27,0.96,18.73,-3.73,18.73,-3.73,19.02,5.55,19.02,5.55,35.48,-22.56,35.48,-22.56
2024-06-20 22:30:00,2.88,0.84,2.67,0.78,8.13,2.37,4.63,1.35,4.63,1.35,11.95,-0.37,11.04,2.81,2.68,0.78,2.68,0.78,8.10,2.36,6.70,1.96,3.71,1.08,3.34,0.97,18.39,-3.86,18.39,-3.86,17.42,5.08,17.42,5.08,35.26,-23.01,35.26,-23.01
2024-06-20 23:00:00,2.82,0.82,2.42,0.71,7.69,2.24,4.51,1.32,4.51,1.32,11.26,-0.44,10.70,2.54,2.59,0.76,2.59,0.76,7.42,2.16,6.29,1.84,3.64,1.06,3.29,0.96,18.11,-4.13,18.11,-4.13,16.78,4.89,16.78,4.89,32.31,-23.39,32.31,-23.39
2024-06-20 23:30:00,2.61,0.76,2.20,0.64,7.04,2.05,4.43,1.29,4.43,1.29,10.56,-0.44,10.38,2.45,2.53,0.74,2.53,0.74,6.72,1.96,5.88,1.71,3.30,0.96,2.90,0.85,17.01,-3.79,17.01,-3.79,15.86,4.63,15.86,4.63,30.12,-24.09,30.12,-24.09
2024-06-21 00:00:00,2.47,0.72,2.04,0.59,6.53,1.90,4.32,1.26,4.32,1.26,10.06,-0.46,9.74,2.26,2.36,0.69,2.36,0.69,6.29,1.83,5.53,1.61,3.09,0.90,2.70,0.79,15.82,-4.16,15.82,-4.16,15.36,4.48,15.36,4.48,28.02,-24.56,28.02,-24.56
2024-06-21 00:30:00,2.42,0.71,1.98,0.58,6.15,1.80,4.26,1.24,4.26,1.24,9.84,-0.44,9.30,2.14,2.29,0.67,2.29,0.67,5.92,1.73,5.41,1.58,3.01,0.88,2.61,0.76,14.85,-4.28,14.85,-4.28,15.24,4.44,15.24,4.44,26.90,-24.76,26.90,-24.76
2024-06-21 01:00:00,2.39,0.70,1.94,0.57,5.94,1.73,4.20,1.22,4.20,1.22,9.64,-0.44,9.73,2.24,2.20,0.64,2.20,0.64,5.72,1.67,5.32,1.55,2.96,0.86,2.64,0.77,14.28,-4.28,14.28,-4.28,15.15,4.42,15.15,4.42,26.42,-25.05,26.42,-25.05
2024-06-21 01:30:00,2.37,0.69,1.94,0.56,5.94,1.73,4.20,1.23,4.20,1.23,9.30,-0.44,9.63,2.21,2.09,0.61,2.09,0.61,5.49,1.60,5.22,1.52,2.88,0.84,2.65,0.77,13.50,-4.36,13.50,-4.36,15.10,4.41,15.10,4.41,25.80,-24.92,25.80,-24.92
2024-06-21 02:00:00,2.36,0.69,1.92,0.56,6.02,1.76,4.23,1.23,4.23,1.23,9.20,-0.44,9.63,2.21,2.10,0.61,2.10,0.61,5.37,1.56,5.17,1.51,2.68,0.78,2.48,0.72,13.50,-4.36,13.50,-4.36,14.73,4.30,14.73,4.30,25.42,-25.06,25.42,-25.06
2024-06-21 02:30:00,2.36,0.69,1.90,0.55,5.83,1.70,4.20,1.22,4.20,1.22,9.04,-0.44,8.83,1.98,2.06,0.60,2.06,0.60,5.22,1.52,4.98,1.45,2.68,0.78,2.40,0.70,13.22,-4.38,13.22,-4.38,14.22,4.15,14.22,4.15,24.61,-25.42,24.61,-25.42
2024-06-21 03:00:00,2.30,0.67,1.83,0.54,5.62,1.64,4.12,1.20,4.12,1.20,8.82,-0.44,8.31,1.82,2.03,0.59,2.03,0.59,5.01,1.46,4.90,1.43,2.60,0.76,2.29,0.67,13.01,-4.46,13.01,-4.46,13.91,4.06,13.91,4.06,23.50,-25.66,23.50,-25.66
2024-06-21 03:30:00,2.27,0.66,1.80,0.52,5.48,1.60,4.13,1.20,4.13,1.20,8.82,-0.44,7.52,1.60,2.00,0.58,2.00,0.58,4.99,1.46,4.87,1.42,2.77,0.81,2.38,0.69,12.60,-4.51,12.60,-4.51,14.03,4.09,14.03,4.09,22.84,-25.66,22.84,-25.66
2024-06-21 04:00:00,2.22,0.65,1.75,0.51,5.39,1.57,4.13,1.20,4.13,1.20,8.51,-0.50,7.91,1.71,1.90,0.55,1.90,0.55,4.95,1.44,4.85,1.41,2.69,0.78,2.37,0.69,12.52,-4.51,12.52,-4.51,14.00,4.08,14.00,4.08,22.58,-25.77,22.58,-25.77
2024-06-21 04:30:00,2.18,0.64,1.70,0.50,5.21,1.52,4.09,1.19,4.09,1.19,8.42,-0.50,8.15,1.78,1.85,0.54,1.85,0.54,4.82,1.40,4.80,1.40,2.67,0.78,2.39,0.70,12.14,-4.44,12.14,-4.44,13.61,3.97,13.61,3.97,22.40,-25.67,22.40,-25.67
2024-06-21 05:00:00,2.14,0.62,1.70,0.50,5.09,1.48,4.09,1.19,4.09,1.19,8.56,-0.44,8.03,1.74,1.84,0.54,1.84,0.54,4.76,1.39,4.76,1.39,2.48,0.72,2.11,0.62,12.14,-4.44,12.14,-4.44,13.68,3.99,13.68,3.99,21.93,-25.55,21.93,-25.55
2024-06-21 05:30:00,2.14,0.62,1.67,0.49,5.16,1.50,4.11,1.20,4.11,1.20,8.92,-0.44,7.94,1.72,1.93,0.56,1.93,0.56,4.89,1.42,4.92,1.44,2.53,0.74,2.10,0.61,11.97,-4.44,11.97,-4.44,14.03,4.09,14.03,4.09,22.19,-25.47,22.19,-25.47
2024-06-21 06:00:00,2.20,0.64,1.74,0.51,5.34,1.56,4.16,1.21,4.16,1.21,9.42,0.00,7.74,1.66,2.10,0.61,2.10,0.61,5.19,1.52,5.62,1.64,2.74,0.80,2.17,0.63,12.25,-4.44,12.25,-4.44,15.24,4.44,15.24,4.44,23.11,-25.25,23.11,-25.25
2024-06-21 06:30:00,2.33,0.68,1.95,0.57,5.94,1.73,4.22,1.23,4.22,1.23,10.42,0.00,8.61,1.91,2.35,0.69,2.35,0.69,5.71,1.67,6.22,1.82,3.11,0.91,2.44,0.71,12.95,-4.28,12.95,-4.28,16.44,4.79,16.44,4.79,25.92,-24.55,25.92,-24.55
2024-06-21 07:00:00,2.42,0.71,2.03,0.59,6.49,1.89,4.30,1.25,4.30,1.25,11.44,0.00,8.60,1.91,2.63,0.77,2.63,0.77,6.46,1.88,6.82,1.99,3.63,1.06,2.84,0.83,14.55,-3.91,14.55,-3.91,17.95,5.24,17.95,5.24,28.66,-23.57,28.66,-23.57
2024-06-21 07:30:00,2.37,0.69,2.17,0.63,7.20,2.10,4.39,1.28,4.39,1.28,12.50,0.04,11.19,2.68,3.13,0.91,3.13,0.91,7.04,2.05,7.17,2.09,4.05,1.18,3.09,0.90,16.23,-3.53,16.23,-3.53,18.55,5.41,18.55,5.41,31.70,-22.01,31.70,-22.01
2024-06-21 08:00:00,2.23,0.65,2.07,0.60,7.53,2.20,4.55,1.33,4.55,1.33,13.46,0.14,11.46,2.76,3.19,0.93,3.19,0.93,7.18,2.10,7.39,2.16,4.28,1.25,3.19,0.93,18.03,-3.00,18.03,-3.00,18.95,5.53,18.95,5.53,32.56,-21.37,32.56,-21.37
2024-06-21 08:30:00,1.96,0.57,1.83,0.54,7.53,2.20,4.70,1.37,4.70,1.37,13.46,0.44,11.92,2.89,3.26,0.95,3.26,0.95,6.95,2.03,7.24,2.11,4.29,1.25,3.14,0.92,18.98,-2.53,18.98,-2.53,18.91,5.52,18.91,5.52,32.02,-21.08,32.02,-21.08
2024-06-21 09:00:00,1.66,0.48,1.48,0.43,7.31,2.13,4.89,1.43,4.89,1.43,13.35,0.44,11.45,2.76,3.16,0.92,3.16,0.92,6.76,1.97,7.40,2.16,4.25,1.24,3.05,0.89,19.07,-2.38,19.07,-2.38,19.09,5.57,19.09,5.57,30.52,-21.04,30.52,-21.04
2024-06-21 09:30:00,1.41,0.41,1.28,0.37,7.31,2.13,5.03,1.47,5.03,1.47,13.35,0.46,11.58,2.80,3.06,0.89,3.06,0.89,6.77,1.97,7.11,2.07,4.20,1.23,2.96,0.86,18.69,-2.17,18.69,-2.17,19.12,5.58,19.12,5.58,29.67,-20.97,29.67,-20.97
2024-06-21 10:00:00,1.15,0.34,1.05,0.31,7.21,2.10,5.06,1.48,5.06,1.48,13.04,0.36,11.92,2.90,2.95,0.86,2.95,0.86,6.63,1.93,6.97,2.03,3.92,1.14,2.87,0.84,18.55,-2.23,18.55,-2.23,18.87,5.50,18.87,5.50,28.40,-21.66,28.40,-21.66
2024-06-21 10:30:00,0.99,0.29,0.88,0.26,7.15,2.09,5.15,1.50,5.15,1.50,12.97,0.36,12.02,2.90,2.95,0.86,2.95,0.86,6.72,1.96,6.88,2.01,3.81,1.11,2.66,0.78,18.11,-2.29,18.11,-2.29,18.78,5.48,18.78,5.48,27.19,-21.53,27.19,-21.53
2024-06-21 11:00:00,0.84,0.24,0.77,0.22,7.22,2.11,5.22,1.52,5.22,1.52,13.18,0.36,11.31,2.62,3.08,0.90,3.08,0.90,6.53,1.90,6.80,1.98,4.04,1.18,2.76,0.80,17.90,-2.19,17.90,-2.19,20.08,5.86,20.08,5.86,26.21,-21.48,26.21,-21.48
2024-06-21 11:30:00,1.00,0.29,0.93,0.27,7.27,2.12,5.31,1.55,5.31,1.55,12.78,0.32,10.94,2.58,3.05,0.89,3.05,0.89,6.57,1.92,6.83,1.99,3.92,1.14,2.89,0.84,18.06,-2.10,18.06,-2.10,19.80,5.78,19.80,5.78,27.63,-21.30,27.63,-21.30
2024-06-21 12:00:00,0.85,0.25,0.81,0.24,7.35,2.14,5.37,1.57,5.37,1.57,12.89,0.32,11.89,3.07,2.98,0.87,2.98,0.87,6.84,2.00,6.95,2.03,4.09,1.19,3.20,0.93,17.80,-2.18,17.80,-2.18,20.58,6.00,20.58,6.00,28.94,-21.01,28.94,-21.01
2024-06-21 12:30:00,1.55,0.45,1.40,0.41,7.20,2.10,5.43,1.58,5.43,1.58,12.39,0.24,12.51,3.27,2.94,0.86,2.94,0.86,6.44,1.88,6.57,1.92,3.67,1.07,3.22,0.94,18.11,-2.19,18.11,-2.19,17.51,5.11,17.51,5.11,31.17,-20.79,31.17,-20.79
2024-06-21 13:00:00,0.75,0.22,0.67,0.20,6.93,2.02,5.37,1.56,5.37,1.56,12.39,0.24,11.65,3.01,2.99,0.87,2.99,0.87,6.55,1.91,6.48,1.89,3.81,1.11,2.91,0.85,17.72,-2.29,17.72,-2.29,18.32,5.34,18.32,5.34,28.13,-21.33,28.13,-21.33
2024-06-21 13:30:00,1.04,0.30,0.94,0.27,6.75,1.97,5.28,1.54,5.28,1.54,12.39,0.24,11.76,2.88,2.95,0.86,2.95,0.86,6.48,1.89,6.45,1.88,3.56,1.04,2.63,0.77,17.48,-2.34,17.48,-2.34,18.19,5.30,18.19,5.30,27.57,-21.53,27.57,-21.53
2024-06-21 14:00:00,1.12,0.33,1.06,0.31,6.69,1.95,5.30,1.55,5.30,1.55,11.92,0.07,10.94,2.65,2.46,0.72,2.46,0.72,6.03,1.76,6.68,1.95,3.53,1.03,2.66,0.78,17.20,-2.40,17.20,-2.40,17.16,5.01,17.16,5.01,26.31,-22.33,26.31,-22.33
2024-06-21 14:30:00,0.84,0.24,0.80,0.23,6.53,1.90,5.31,1.55,5.31,1.55,11.03,-0.13,10.76,2.58,2.22,0.65,2.22,0.65,5.94,1.73,6.34,1.85,3.30,0.96,2.35,0.69,16.11,-3.12,16.11,-3.12,17.46,5.09,17.46,5.09,23.68,-23.04,23.68,-23.04
2024-06-21 15:00:00,0.55,0.16,0.56,0.16,6.60,1.93,5.31,1.55,5.31,1.55,11.03,-0.13,10.78,2.58,2.13,0.62,2.13,0.62,5.99,1.75,6.45,1.88,3.35,0.98,2.35,0.69,15.30,-3.52,15.30,-3.52,17.97,5.24,17.97,5.24,22.79,-23.14,22.79,-23.14
2024-06-21 15:30:00,0.55,0.16,0.54,0.16,6.60,1.93,5.27,1.54,5.27,1.54,11.28,-0.13,10.95,2.68,2.10,0.61,2.10,0.61,6.34,1.85,6.90,2.01,3.31,0.97,2.31,0.68,15.04,-3.52,15.04,-3.52,17.88,5.21,17.88,5.21,23.96,-22.88,23.96,-22.88
2024-06-21 16:00:00,0.71,0.21,0.64,0.19,7.08,2.07,5.31,1.55,5.31,1.55,11.75,-0.13,9.92,2.54,2.13,0.62,2.13,0.62,7.04,2.05,7.22,2.11,3.54,1.03,2.35,0.69,15.39,-3.52,15.39,-3.52,19.20,5.60,19.20,5.60,24.95,-22.78,24.95,-22.78
2024-06-21 16:30:00,1.31,0.38,1.16,0.34,7.71,2.25,5.35,1.56,5.35,1.56,11.92,-0.19,9.47,2.30,2.23,0.65,2.23,0.65,7.32,2.13,7.96,2.32,3.97,1.16,2.97,0.86,16.17,-3.52,16.17,-3.52,19.78,5.77,19.78,5.77,27.19,-22.66,27.19,-22.66
2024-06-21 17:00:00,1.92,0.56,1.77,0.52,8.10,2.36,5.38,1.57,5.38,1.57,12.66,-0.19,7.95,1.76,2.53,0.74,2.53,0.74,8.21,2.39,8.17,2.38,4.69,1.37,3.40,0.99,17.00,-3.45,17.00,-3.45,20.64,6.02,20.64,6.02,29.12,-22.87,29.12,-22.87
2024-06-21 17:30:00,2.47,0.72,2.26,0.66,8.45,2.46,5.35,1.56,5.35,1.56,12.66,-0.19,6.12,1.22,2.46,0.72,2.46,0.72,8.51,2.48,8.04,2.34,4.89,1.42,3.59,1.05,18.73,-3.38,18.73,-3.38,20.37,5.94,20.37,5.94,29.10,-23.41,29.10,-23.41
2024-06-21 18:00:00,2.55,0.74,2.33,0.68,8.65,2.52,5.14,1.50,5.14,1.50,12.51,-0.28,5.32,0.99,2.59,0.76,2.59,0.76,8.50,2.48,8.37,2.44,4.66,1.36,3.21,0.94,18.94,-3.41,18.94,-3.41,21.32,6.22,21.32,6.22,27.52,-23.89,27.52,-23.89
2024-06-21 18:30:00,2.60,0.76,2.33,0.68,8.71,2.54,5.10,1.49,5.10,1.49,12.73,-0.31,5.51,1.04,2.71,0.79,2.71,0.79,8.92,2.60,8.33,2.43,4.85,1.41,3.36,0.98,18.76,-3.44,18.76,-3.44,21.64,6.31,21.64,6.31,28.95,-23.69,28.95,-23.69
2024-06-21 19:00:00,2.84,0.83,2.59,0.76,8.71,2.54,4.97,1.45,4.97,1.45,12.65,-0.31,6.02,1.19,2.65,0.77,2.65,0.77,8.77,2.56,8.34,2.43,4.66,1.36,3.36,0.98,19.46,-3.27,19.46,-3.27,23.65,6.90,23.65,6.90,29.86,-23.78,29.86,-23.78
2024-06-21 19:30:00,2.97,0.86,2.75,0.80,8.77,2.56,4.94,1.44,4.94,1.44,12.51,-0.31,10.93,2.62,2.65,0.77,2.65,0.77,8.89,2.59,8.15,2.38,4.29,1.25,3.54,1.03,19.32,-3.37,19.32,-3.37,19.71,5.75,19.71,5.75,35.69,-21.89,35.69,-21.89
2024-06-21 20:00:00,3.00,0.87,2.74,0.80,8.55,2.49,4.94,1.44,4.94,1.44,12.33,-0.36,8.84,2.01,2.60,0.76,2.60,0.76,8.92,2.60,7.80,2.28,4.28,1.25,3.24,0.95,19.37,-3.74,19.37,-3.74,21.21,6.19,21.21,6.19,33.35,-22.97,33.35,-22.97
2024-06-21 20:30:00,2.90,0.85,2.69,0.78,8.55,2.49,4.91,1.43,4.91,1.43,11.95,-0.59,10.63,2.53,2.56,0.75,2.56,0.75,8.77,2.56,7.68,2.24,4.07,1.19,3.37,0.98,18.90,-3.93,18.90,-3.93,20.22,5.90,20.22,5.90,34.77,-22.69,34.77,-22.69
2024-06-21 21:00:00,2.97,0.86,2.76,0.80,8.49,2.47,4.87,1.42,4.87,1.42,11.80,-0.61,11.36,2.74,2.61,0.76,2.61,0.76,8.61,2.51,7.59,2.21,3.90,1.14,3.33,0.97,18.47,-4.07,18.47,-4.07,19.15,5.58,19.15,5.58,35.58,-22.26,35.58,-22.26
