Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-06-21 21:30:00,3.00,0.87,2.82,0.82,8.34,2.43,4.79,1.40,4.79,1.40,11.96,-0.39,10.75,2.56,2.61,0.76,2.61,0.76,8.42,2.46,7.28,2.12,3.92,1.14,3.27,0.96,18.27,-4.10,18.27,-4.10,17.31,5.05,17.31,5.05,35.36,-22.78,35.36,-22.78
2024-06-21 22:00:00,2.85,0.83,2.69,0.78,8.11,2.37,4.82,1.41,4.82,1.41,11.77,-0.39,7.93,1.74,2.53,0.74,2.53,0.74,8.28,2.42,7.27,2.12,3.80,1.11,2.80,0.82,18.22,-4.18,18.22,-4.18,17.18,5.01,17.18,5.01,31.45,-24.04,31.45,-24.04
2024-06-21 22:30:00,2.82,0.82,2.64,0.77,8.19,2.39,5.09,1.48,5.09,1.48,11.77,-0.61,4.99,0.88,2.56,0.75,2.56,0.75,8.29,2.42,6.78,1.98,4.00,1.17,2.54,0.74,17.61,-4.20,17.61,-4.20,18.41,5.37,18.41,5.37,27.95,-25.44,27.95,-25.44
2024-06-21 23:00:00,2.68,0.78,2.47,0.72,7.78,2.27,5.01,1.46,5.01,1.46,11.04,-0.39,5.75,1.10,2.41,0.70,2.41,0.70,7.58,2.21,6.28,1.83,3.72,1.08,2.56,0.75,17.49,-3.82,17.49,-3.82,18.25,5.32,18.25,5.32,27.22,-25.47,27.22,-25.47
2024-06-21 23:30:00,2.47,0.72,2.30,0.67,7.18,2.09,4.89,1.42,4.89,1.42,10.43,-0.39,8.74,1.98,2.27,0.66,2.27,0.66,7.06,2.06,5.82,1.70,3.21,0.94,2.51,0.73,16.46,-3.89,16.46,-3.89,15.94,4.65,15.94,4.65,28.69,-24.49,28.69,-24.49
2024-06-22 00:00:00,2.31,0.68,2.11,0.62,6.84,2.00,4.84,1.41,4.84,1.41,9.99,-0.61,8.74,1.98,2.18,0.64,2.18,0.64,6.56,1.91,5.63,1.64,2.98,0.87,2.44,0.71,15.45,-3.92,15.45,-3.92,15.22,4.44,15.22,4.44,27.61,-24.86,27.61,-24.86
2024-06-22 00:30:00,2.27,0.66,2.07,0.60,6.46,1.88,4.75,1.39,4.75,1.39,9.52,-0.61,8.63,1.94,2.07,0.60,2.07,0.60,6.29,1.83,5.53,1.61,2.83,0.83,2.37,0.69,14.62,-4.07,14.62,-4.07,14.55,4.24,14.55,4.24,26.72,-25.05,26.72,-25.05
2024-06-22 01:00:00,2.21,0.64,2.04,0.60,6.10,1.78,4.71,1.38,4.71,1.38,9.22,-0.46,8.42,1.88,2.03,0.59,2.03,0.59,5.93,1.73,5.36,1.56,2.62,0.76,2.26,0.66,13.98,-4.26,13.98,-4.26,14.29,4.17,14.29,4.17,25.80,-25.40,25.80,-25.40
2024-06-22 01:30:00,2.13,0.62,1.98,0.58,6.10,1.78,4.73,1.38,4.73,1.38,8.99,-0.49,8.21,1.82,1.94,0.57,1.94,0.57,5.70,1.66,5.24,1.53,2.53,0.74,2.21,0.64,13.55,-4.45,13.55,-4.45,14.24,4.15,14.24,4.15,24.90,-25.56,24.90,-25.56
2024-06-22 02:00:00,2.15,0.63,1.98,0.58,6.10,1.78,4.75,1.38,4.75,1.38,8.81,-0.49,7.80,1.70,1.90,0.55,1.90,0.55,5.45,1.59,5.10,1.49,2.41,0.70,2.08,0.61,13.08,-4.57,13.08,-4.57,14.41,4.20,14.41,4.20,23.92,-25.70,23.92,-25.70
2024-06-22 02:30:00,2.08,0.61,1.93,0.56,5.89,1.72,4.70,1.37,4.70,1.37,8.50,-0.49,8.03,1.77,1.86,0.54,1.86,0.54,5.30,1.54,4.99,1.46,2.39,0.70,2.12,0.62,12.70,-4.58,12.70,-4.58,13.59,3.96,13.59,3.96,23.79,-25.74,23.79,-25.74
2024-06-22 03:00:00,2.04,0.59,1.88,0.55,5.60,1.63,4.65,1.36,4.65,1.36,8.50,-0.41,8.05,1.77,1.80,0.53,1.80,0.53,5.17,1.51,4.87,1.42,2.32,0.68,1.91,0.56,12.38,-4.63,12.38,-4.63,12.94,3.78,12.94,3.78,22.78,-26.20,22.78,-26.20
2024-06-22 03:30:00,2.02,0.59,1.82,0.53,5.46,1.59,4.65,1.36,4.65,1.36,8.31,-0.61,6.28,1.25,1.78,0.52,1.78,0.52,5.12,1.49,4.79,1.40,2.36,0.69,1.85,0.54,12.07,-4.72,12.07,-4.72,13.50,3.94,13.50,3.94,21.18,-26.58,21.18,-26.58
2024-06-22 04:00:00,2.16,0.63,1.67,0.49,5.36,1.56,4.63,1.35,4.63,1.35,8.11,-0.61,6.90,1.44,1.76,0.51,1.76,0.51,5.05,1.47,4.79,1.40,2.36,0.69,2.04,0.59,11.73,-4.82,11.73,-4.82,13.02,3.80,13.02,3.80,21.47,-26.45,21.47,-26.45
2024-06-22 04:30:00,2.13,0.62,1.63,0.48,5.21,1.52,4.56,1.33,4.56,1.33,8.02,-0.58,6.98,1.46,1.71,0.50,1.71,0.50,4.86,1.42,4.63,1.35,2.31,0.67,1.96,0.57,11.49,-5.09,11.49,-5.09,12.55,3.66,12.55,3.66,21.21,-26.43,21.21,-26.43
2024-06-22 05:00:00,2.08,0.61,1.60,0.47,5.03,1.47,4.54,1.32,4.54,1.32,7.91,-0.58,6.74,1.39,1.65,0.48,1.65,0.48,4.71,1.37,4.61,1.34,2.27,0.66,1.89,0.55,11.42,-4.67,11.42,-4.67,12.22,3.56,12.22,3.56,20.55,-26.40,20.55,-26.40
2024-06-22 05:30:00,2.08,0.61,1.58,0.46,4.96,1.45,4.56,1.33,4.56,1.33,8.12,-0.58,5.98,1.17,1.67,0.49,1.67,0.49,4.73,1.38,4.63,1.35,2.33,0.68,1.82,0.53,11.11,-4.67,11.11,-4.67,12.94,3.77,12.94,3.77,19.61,-26.66,19.61,-26.66
2024-06-22 06:00:00,2.08,0.61,1.58,0.46,4.98,1.45,4.58,1.34,4.58,1.34,8.50,-0.53,6.31,1.27,1.72,0.50,1.72,0.50,4.86,1.42,4.85,1.42,2.38,0.69,1.80,0.52,11.17,-4.70,11.17,-4.70,13.26,3.87,13.26,3.87,20.34,-26.47,20.34,-26.47
2024-06-22 06:30:00,2.00,0.58,1.75,0.51,5.26,1.53,4.58,1.34,4.58,1.34,9.00,-0.50,6.91,1.44,1.80,0.53,1.80,0.53,5.04,1.47,5.15,1.50,2.55,0.74,1.88,0.55,11.48,-4.58,11.48,-4.58,13.55,3.95,13.55,3.95,21.48,-26.08,21.48,-26.08
2024-06-22 07:00:00,1.80,0.52,1.69,0.49,5.43,1.58,4.62,1.35,4.62,1.35,9.50,-0.28,7.58,1.64,1.84,0.54,1.84,0.54,5.17,1.51,5.63,1.64,2.66,0.78,2.15,0.63,12.05,-4.46,12.05,-4.46,14.44,4.21,14.44,4.21,22.18,-25.77,22.18,-25.77
2024-06-22 07:30:00,1.90,0.55,1.80,0.52,5.99,1.75,4.66,1.36,4.66,1.36,10.05,-0.22,7.95,1.70,2.06,0.60,2.06,0.60,5.80,1.69,6.19,1.81,3.01,0.88,2.24,0.65,12.60,-4.61,12.60,-4.61,16.17,4.72,16.17,4.72,23.56,-25.23,23.56,-25.23
2024-06-22 08:00:00,2.17,0.63,2.05,0.60,6.42,1.87,4.49,1.31,4.49,1.31,10.47,-0.28,8.99,1.98,2.09,0.61,2.09,0.61,6.22,1.82,6.76,1.97,3.30,0.96,2.60,0.76,13.88,-4.12,13.88,-4.12,16.44,4.80,16.44,4.80,26.09,-24.54,26.09,-24.54
2024-06-22 08:30:00,2.26,0.66,2.12,0.62,6.80,1.98,4.47,1.30,4.47,1.30,10.92,-0.26,8.97,1.98,2.18,0.64,2.18,0.64,6.63,1.94,7.00,2.04,3.45,1.01,2.60,0.76,14.83,-3.84,14.83,-3.84,16.81,4.90,16.81,4.90,27.08,-24.18,27.08,-24.18
2024-06-22 09:00:00,1.95,0.57,1.80,0.53,7.08,2.06,4.71,1.37,4.71,1.37,11.29,-0.23,9.01,1.99,2.23,0.65,2.23,0.65,6.81,1.98,7.59,2.21,3.69,1.08,2.64,0.77,15.63,-3.65,15.63,-3.65,18.42,5.37,18.42,5.37,26.79,-24.08,26.79,-24.08
2024-06-22 09:30:00,2.04,0.60,1.88,0.55,7.46,2.18,4.88,1.42,4.88,1.42,11.72,-0.18,9.00,2.00,2.17,0.63,2.17,0.63,6.92,2.02,7.29,2.13,3.85,1.12,2.82,0.82,16.13,-3.58,16.13,-3.58,17.14,5.00,17.14,5.00,28.46,-23.42,28.46,-23.42
2024-06-22 10:00:00,1.47,0.43,1.37,0.40,7.66,2.23,4.93,1.44,4.93,1.44,11.26,-0.13,9.62,2.18,2.09,0.61,2.09,0.61,6.78,1.98,7.48,2.18,3.86,1.13,2.77,0.81,16.77,-3.39,16.77,-3.39,19.72,5.75,19.72,5.75,25.40,-23.54,25.40,-23.54
2024-06-22 10:30:00,1.81,0.53,1.67,0.49,7.66,2.23,4.99,1.46,4.99,1.46,11.22,-0.13,10.21,2.43,2.07,0.60,2.07,0.60,7.36,2.15,7.48,2.18,3.68,1.07,2.97,0.86,16.29,-3.20,16.29,-3.20,17.83,5.20,17.83,5.20,28.29,-23.05,28.29,-23.05
2024-06-22 11:00:00,1.45,0.42,1.34,0.39,7.66,2.23,5.03,1.47,5.03,1.47,11.53,-0.03,9.73,2.27,2.10,0.61,2.10,0.61,7.41,2.16,7.38,2.15,3.92,1.14,2.91,0.85,16.66,-3.20,16.66,-3.20,18.82,5.49,18.82,5.49,26.66,-22.93,26.66,-22.93
2024-06-22 11:30:00,1.24,0.36,1.11,0.32,7.71,2.25,5.18,1.51,5.18,1.51,10.85,-0.03,9.62,2.19,1.99,0.58,1.99,0.58,6.66,1.94,7.52,2.19,3.80,1.11,3.10,0.90,16.78,-2.92,16.78,-2.92,19.68,5.74,19.68,5.74,26.16,-23.12,26.16,-23.12
2024-06-22 12:00:00,1.29,0.38,1.16,0.34,7.82,2.28,5.27,1.54,5.27,1.54,11.78,-0.11,9.58,2.19,2.31,0.67,2.31,0.67,7.54,2.20,7.21,2.10,3.69,1.08,2.86,0.83,16.02,-3.03,16.02,-3.03,18.88,5.51,18.88,5.51,29.34,-22.86,29.34,-22.86
2024-06-22 12:30:00,1.71,0.50,1.56,0.45,7.63,2.23,5.27,1.54,5.27,1.54,10.57,-0.11,10.52,2.46,1.77,0.52,1.77,0.52,6.66,1.94,6.88,2.01,3.37,0.98,3.04,0.89,17.20,-3.10,17.20,-3.10,16.88,4.92,16.88,4.92,27.94,-22.96,27.94,-22.96
2024-06-22 13:00:00,0.88,0.26,0.78,0.23,7.28,2.12,5.22,1.52,5.22,1.52,10.79,-0.05,8.91,1.99,1.98,0.58,1.98,0.58,6.99,2.04,6.93,2.02,3.49,1.02,2.61,0.76,15.52,-3.16,15.52,-3.16,18.54,5.41,18.54,5.41,25.43,-23.32,25.43,-23.32
2024-06-22 13:30:00,1.35,0.40,1.20,0.35,7.56,2.20,5.29,1.54,5.29,1.54,10.79,-0.12,8.80,1.97,1.71,0.50,1.71,0.50,6.22,1.81,6.71,1.96,3.55,1.04,3.06,0.89,15.69,-3.16,15.69,-3.16,16.15,4.71,16.15,4.71,26.22,-23.52,26.22,-23.52
2024-06-22 14:00:00,0.94,0.27,0.84,0.24,7.19,2.10,5.16,1.51,5.16,1.51,10.21,-0.17,7.40,1.56,1.89,0.55,1.89,0.55,6.51,1.90,6.56,1.91,3.44,1.00,2.44,0.71,15.21,-3.28,15.21,-3.28,17.62,5.14,17.62,5.14,22.61,-24.42,22.61,-24.42
2024-06-22 14:30:00,1.32,0.39,1.23,0.36,7.10,2.07,5.23,1.53,5.23,1.53,10.07,-0.14,7.38,1.56,1.58,0.46,1.58,0.46,5.77,1.68,6.35,1.85,3.11,0.91,2.46,0.72,14.89,-3.43,14.89,-3.43,15.96,4.66,15.96,4.66,22.78,-24.46,22.78,-24.46
2024-06-22 15:00:00,0.72,0.21,0.70,0.20,6.93,2.02,5.23,1.53,5.23,1.53,9.64,-0.16,7.90,1.71,1.65,0.48,1.65,0.48,6.10,1.78,6.41,1.87,3.26,0.95,2.44,0.71,13.96,-3.99,13.96,-3.99,17.30,5.04,17.30,5.04,20.95,-24.57,20.95,-24.57
2024-06-22 15:30:00,0.84,0.24,0.79,0.23,7.08,2.06,5.25,1.53,5.25,1.53,9.88,-0.24,8.42,1.86,1.74,0.51,1.74,0.51,6.16,1.80,6.56,1.92,3.43,1.00,2.61,0.76,13.64,-4.18,13.64,-4.18,17.87,5.21,17.87,5.21,22.43,-24.63,22.43,-24.63
2024-06-22 16:00:00,1.13,0.33,1.02,0.30,6.95,2.03,5.23,1.53,5.23,1.53,10.25,-0.29,8.18,1.79,1.80,0.52,1.80,0.52,6.12,1.78,7.18,2.09,3.36,0.98,2.69,0.78,14.07,-4.29,14.07,-4.29,17.64,5.15,17.64,5.15,24.58,-24.67,24.58,-24.67
2024-06-22 16:30:00,1.24,0.36,1.11,0.32,7.48,2.18,5.27,1.54,5.27,1.54,11.12,-0.29,8.47,1.88,1.78,0.52,1.78,0.52,7.17,2.09,6.98,2.04,3.85,1.12,2.99,0.87,14.57,-3.98,14.57,-3.98,18.64,5.44,18.64,5.44,26.60,-24.21,26.60,-24.21
2024-06-22 17:00:00,1.94,0.57,1.75,0.51,7.68,2.24,5.25,1.53,5.25,1.53,10.57,-0.32,9.04,2.05,2.09,0.61,2.09,0.61,7.51,2.19,7.30,2.13,3.56,1.04,2.93,0.85,15.97,-3.86,15.97,-3.86,18.73,5.46,18.73,5.46,28.21,-23.87,28.21,-23.87
2024-06-22 17:30:00,1.99,0.58,1.77,0.52,7.68,2.24,5.25,1.53,5.25,1.53,11.03,-0.27,9.58,2.20,2.20,0.64,2.20,0.64,7.78,2.27,7.71,2.25,3.76,1.10,2.96,0.86,16.10,-3.83,16.10,-3.83,18.75,5.47,18.75,5.47,29.36,-23.39,29.36,-23.39
2024-06-22 18:00:00,1.91,0.56,1.69,0.49,8.08,2.36,5.28,1.54,5.28,1.54,11.40,-0.33,9.06,2.05,2.32,0.68,2.32,0.68,7.94,2.32,7.86,2.29,3.97,1.16,3.00,0.87,16.70,-3.71,16.70,-3.71,19.72,5.75,19.72,5.75,29.81,-23.30,29.81,-23.30
2024-06-22 18:30:00,2.45,0.71,2.23,0.65,8.13,2.37,5.19,1.51,5.19,1.51,11.40,-0.33,8.85,1.99,2.45,0.71,2.45,0.71,8.11,2.37,7.85,2.29,3.94,1.15,3.13,0.91,17.39,-3.66,17.39,-3.66,19.25,5.62,19.25,5.62,31.35,-23.13,31.35,-23.13
2024-06-22 19:00:00,2.55,0.74,2.34,0.68,8.27,2.41,5.01,1.46,5.01,1.46,11.56,-0.33,8.94,2.02,2.46,0.72,2.46,0.72,8.35,2.44,7.94,2.31,4.06,1.18,3.24,0.95,17.87,-3.47,17.87,-3.47,19.33,5.64,19.33,5.64,31.65,-23.11,31.65,-23.11
2024-06-22 19:30:00,2.76,0.80,2.54,0.74,8.39,2.45,4.95,1.44,4.95,1.44,11.56,-0.33,8.43,1.86,2.46,0.72,2.46,0.72,8.40,2.45,7.73,2.26,3.97,1.16,3.10,0.90,18.15,-3.47,18.15,-3.47,19.12,5.58,19.12,5.58,31.89,-23.09,31.89,-23.09
2024-06-22 20:00:00,2.86,0.83,2.65,0.77,8.14,2.37,4.87,1.42,4.87,1.42,11.46,-0.38,8.29,1.82,2.48,0.72,2.48,0.72,8.33,2.43,7.66,2.23,3.90,1.14,3.06,0.89,18.15,-3.59,18.15,-3.59,19.02,5.55,19.02,5.55,31.84,-23.31,31.84,-23.31
2024-06-22 20:30:00,2.95,0.86,2.72,0.79,8.32,2.43,4.86,1.42,4.86,1.42,11.26,-0.60,8.24,1.81,2.53,0.74,2.53,0.74,8.27,2.41,7.37,2.15,3.80,1.11,3.06,0.89,17.95,-3.71,17.95,-3.71,18.97,5.53,18.97,5.53,32.13,-23.47,32.13,-23.47
2024-06-22 21:00:00,2.92,0.85,2.72,0.79,8.32,2.43,4.78,1.39,4.78,1.39,11.18,-0.38,8.97,2.03,2.50,0.73,2.50,0.73,8.27,2.41,7.26,2.12,3.68,1.07,3.10,0.90,17.80,-3.80,17.80,-3.80,18.23,5.32,18.23,5.32,32.91,-23.26,32.91,-23.26
2024-06-22 21:30:00,2.90,0.85,2.67,0.78,8.13,2.37,4.78,1.39,4.78,1.39,10.98,-0.38,8.90,2.01,2.43,0.71,2.43,0.71,8.12,2.37,7.13,2.08,3.55,1.03,3.01,0.88,17.64,-3.80,17.64,-3.80,17.86,5.21,17.86,5.21,32.64,-23.93,32.64,-23.93
2024-06-22 22:00:00,2.80,0.82,2.62,0.76,8.00,2.33,4.69,1.37,4.69,1.37,10.91,-0.40,8.95,2.01,2.45,0.72,2.45,0.72,7.96,2.32,6.94,2.02,3.70,1.08,3.16,0.92,17.30,-4.02,17.30,-4.02,17.12,4.99,17.12,4.99,32.41,-24.08,32.41,-24.08
2024-06-22 22:30:00,2.77,0.81,2.59,0.76,7.82,2.28,4.63,1.35,4.63,1.35,10.81,-0.64,8.24,1.80,2.50,0.73,2.50,0.73,7.84,2.29,6.62,1.93,3.70,1.08,3.05,0.89,17.18,-4.22,17.18,-4.22,17.44,5.09,17.44,5.09,31.08,-24.30,31.08,-24.30
2024-06-22 23:00:00,2.67,0.78,2.47,0.72,7.61,2.22,4.58,1.34,4.58,1.34,10.44,-0.64,8.72,1.94,2.39,0.70,2.39,0.70,7.62,2.22,6.26,1.83,3.54,1.03,3.05,0.89,16.91,-4.50,16.91,-4.50,16.05,4.68,16.05,4.68,30.61,-24.45,30.61,-24.45
2024-06-22 23:30:00,2.52,0.73,2.33,0.68,7.05,2.06,4.48,1.31,4.48,1.31,10.02,-0.86,7.87,1.69,2.23,0.65,2.23,0.65,7.03,2.05,5.92,1.73,3.28,0.96,2.80,0.82,15.32,-4.81,15.32,-4.81,15.24,4.45,15.24,4.45,28.39,-25.27,28.39,-25.27
2024-06-23 00:00:00,2.34,0.68,2.19,0.64,6.68,1.95,4.46,1.30,4.46,1.30,9.44,-0.62,7.19,1.49,2.16,0.63,2.16,0.63,6.56,1.91,5.61,1.64,3.00,0.88,2.53,0.74,15.32,-4.81,15.32,-4.81,15.33,4.47,15.33,4.47,26.15,-25.65,26.15,-25.65
2024-06-23 00:30:00,2.24,0.65,2.09,0.61,6.29,1.83,4.37,1.28,4.37,1.28,9.19,-0.62,7.48,1.57,2.11,0.61,2.11,0.61,6.17,1.80,5.41,1.58,2.87,0.84,2.50,0.73,13.87,-4.94,13.87,-4.94,14.31,4.17,14.31,4.17,25.80,-25.80,25.80,-25.80
2024-06-23 01:00:00,2.36,0.69,2.00,0.58,5.96,1.74,4.69,1.37,4.69,1.37,8.85,-0.62,7.10,1.47,2.09,0.61,2.09,0.61,5.90,1.72,5.26,1.53,2.92,0.85,2.43,0.71,13.87,-4.94,13.87,-4.94,14.71,4.29,14.71,4.29,24.33,-26.08,24.33,-26.08
2024-06-23 01:30:00,2.35,0.69,1.91,0.56,5.94,1.73,4.74,1.38,4.74,1.38,8.58,-0.64,7.56,1.60,1.99,0.58,1.99,0.58,5.75,1.68,5.09,1.48,2.77,0.81,2.41,0.70,13.34,-4.82,13.34,-4.82,14.34,4.18,14.34,4.18,24.13,-26.15,24.13,-26.15
2024-06-23 02:00:00,2.36,0.69,1.89,0.55,5.94,1.73,4.74,1.38,4.74,1.38,8.37,-0.64,7.60,1.61,1.91,0.56,1.91,0.56,5.49,1.60,5.05,1.47,2.53,0.74,2.25,0.66,12.85,-4.90,12.85,-4.90,13.57,3.96,13.57,3.96,23.62,-26.31,23.62,-26.31
2024-06-23 02:30:00,2.31,0.68,1.83,0.54,5.77,1.68,4.68,1.36,4.68,1.36,8.24,-0.64,6.61,1.32,1.87,0.55,1.87,0.55,5.31,1.55,4.92,1.43,2.47,0.72,2.05,0.60,12.44,-4.79,12.44,-4.79,13.90,4.05,13.90,4.05,21.96,-26.82,21.96,-26.82
2024-06-23 03:00:00,2.27,0.66,1.80,0.52,5.58,1.63,4.63,1.35,4.63,1.35,8.01,-0.66,6.92,1.41,1.80,0.53,1.80,0.53,5.14,1.50,4.85,1.42,2.35,0.68,2.00,0.58,12.10,-4.85,12.10,-4.85,13.01,3.79,13.01,3.79,21.78,-26.88,21.78,-26.88
2024-06-23 03:30:00,2.22,0.65,1.73,0.50,5.42,1.58,4.62,1.35,4.62,1.35,7.87,-0.66,6.02,1.15,1.77,0.52,1.77,0.52,5.00,1.46,4.83,1.41,2.40,0.70,2.00,0.58,11.73,-4.85,11.73,-4.85,13.09,3.82,13.09,3.82,20.84,-27.14,20.84,-27.14
2024-06-23 04:00:00,2.16,0.63,1.65,0.48,5.24,1.53,4.59,1.34,4.59,1.34,7.87,-0.66,6.13,1.25,1.74,0.51,1.74,0.51,4.89,1.42,4.71,1.37,2.36,0.69,1.97,0.57,11.56,-4.85,11.56,-4.85,13.16,3.84,13.16,3.84,20.57,-27.15,20.57,-27.15
2024-06-23 04:30:00,2.14,0.62,1.62,0.47,5.05,1.47,4.56,1.33,4.56,1.33,7.66,-0.66,5.55,1.25,1.68,0.49,1.68,0.49,4.67,1.36,4.57,1.33,2.19,0.64,1.87,0.55,11.39,-4.89,11.39,-4.89,12.61,3.68,12.61,3.68,20.72,-27.05,20.72,-27.05
2024-06-23 05:00:00,2.09,0.61,1.58,0.46,4.93,1.44,4.56,1.33,4.56,1.33,7.58,-0.62,6.20,1.44,1.63,0.48,1.63,0.48,4.56,1.33,4.53,1.32,2.17,0.63,1.91,0.56,11.05,-4.89,11.05,-4.89,11.77,3.43,11.77,3.43,20.62,-26.99,20.62,-26.99
2024-06-23 05:30:00,1.92,0.56,1.57,0.46,4.77,1.39,4.52,1.32,4.52,1.32,7.67,-0.65,5.10,1.12,1.65,0.48,1.65,0.48,4.57,1.33,4.41,1.29,2.24,0.65,1.80,0.52,10.76,-4.89,10.76,-4.89,12.26,3.58,12.26,3.58,19.28,-27.10,19.28,-27.10
2024-06-23 06:00:00,1.71,0.50,1.57,0.46,4.88,1.42,4.52,1.32,4.52,1.32,7.67,-0.63,4.72,1.12,1.68,0.49,1.68,0.49,4.70,1.37,4.61,1.34,2.22,0.65,1.72,0.50,10.76,-4.89,10.76,-4.89,12.90,3.76,12.90,3.76,19.15,-26.95,19.15,-26.95
2024-06-23 06:30:00,1.74,0.51,1.61,0.47,5.06,1.48,4.55,1.33,4.55,1.33,8.02,-0.63,4.89,1.42,1.71,0.50,1.71,0.50,4.87,1.42,4.80,1.40,2.34,0.68,1.84,0.54,10.76,-4.85,10.76,-4.85,12.97,3.78,12.97,3.78,20.58,-26.74,20.58,-26.74
2024-06-23 07:00:00,1.72,0.50,1.59,0.46,5.25,1.53,4.59,1.34,4.59,1.34,8.13,-0.63,5.27,1.54,1.62,0.47,1.62,0.47,4.87,1.42,5.13,1.50,2.41,0.70,2.04,0.59,11.23,-4.81,11.23,-4.81,13.50,3.94,13.50,3.94,20.92,-26.54,20.92,-26.54
2024-06-23 07:30:00,1.77,0.52,1.65,0.48,5.62,1.64,4.63,1.35,4.63,1.35,8.50,-0.59,5.97,1.60,1.62,0.47,1.62,0.47,4.90,1.43,5.46,1.59,2.71,0.79,2.40,0.70,11.31,-4.71,11.31,-4.71,13.49,3.94,13.49,3.94,21.97,-25.96,21.97,-25.96
2024-06-23 08:00:00,1.77,0.52,1.63,0.48,5.76,1.68,4.51,1.31,4.51,1.31,8.66,-0.66,6.96,1.64,1.78,0.52,1.78,0.52,5.27,1.54,5.99,1.75,2.85,0.83,2.26,0.66,11.96,-4.66,11.96,-4.66,12.77,3.73,12.77,3.73,21.72,-25.56,21.72,-25.56
2024-06-23 08:30:00,1.68,0.49,1.56,0.46,6.23,1.82,4.31,1.26,4.31,1.26,9.40,-0.52,4.18,0.63,1.75,0.51,1.75,0.51,5.66,1.65,6.51,1.90,3.45,1.01,2.17,0.63,13.21,-4.54,13.21,-4.54,16.47,4.80,16.47,4.80,18.00,-26.57,18.00,-26.57
2024-06-23 09:00:00,1.74,0.51,1.61,0.47,6.50,1.90,4.36,1.27,4.36,1.27,9.61,-0.47,5.36,0.97,1.86,0.54,1.86,0.54,6.39,1.86,6.97,2.03,3.78,1.10,2.44,0.71,13.20,-4.54,13.20,-4.54,17.21,5.02,17.21,5.02,20.37,-26.06,20.37,-26.06
2024-06-23 09:30:00,1.59,0.46,1.43,0.42,7.05,2.06,4.45,1.30,4.45,1.30,10.21,-0.33,6.92,1.43,1.82,0.53,1.82,0.53,6.58,1.92,7.02,2.05,3.58,1.04,2.49,0.72,14.22,-4.32,14.22,-4.32,16.52,4.82,16.52,4.82,23.03,-24.79,23.03,-24.79
2024-06-23 10:00:00,1.47,0.43,1.30,0.38,7.32,2.13,4.51,1.32,4.51,1.32,10.35,-0.32,7.51,1.60,1.90,0.55,1.90,0.55,6.54,1.91,7.02,2.05,3.80,1.11,2.70,0.79,15.00,-3.71,15.00,-3.71,16.78,4.89,16.78,4.89,22.93,-24.32,22.93,-24.32
2024-06-23 10:30:00,1.03,0.30,0.89,0.26,7.51,2.19,4.62,1.35,4.62,1.35,10.35,-0.29,8.02,1.75,1.92,0.56,1.92,0.56,6.84,1.99,7.20,2.10,3.82,1.11,2.61,0.76,15.28,-3.51,15.28,-3.51,18.69,5.45,18.69,5.45,22.32,-23.85,22.32,-23.85
2024-06-23 11:00:00,1.67,0.49,1.52,0.44,7.79,2.27,4.92,1.44,4.92,1.44,10.52,-0.29,8.32,1.84,2.03,0.59,2.03,0.59,7.29,2.13,7.73,2.25,3.92,1.14,2.99,0.87,15.28,-3.37,15.28,-3.37,19.19,5.60,19.19,5.60,25.48,-23.10,25.48,-23.10
2024-06-23 11:30:00,2.13,0.62,1.87,0.55,8.10,2.36,4.81,1.40,4.81,1.40,11.20,-0.29,8.62,1.93,2.09,0.61,2.09,0.61,7.68,2.24,7.73,2.26,4.14,1.21,3.06,0.89,16.03,-3.27,16.03,-3.27,19.14,5.58,19.14,5.58,28.42,-22.77,28.42,-22.77
2024-06-23 12:00:00,1.95,0.57,1.80,0.52,8.15,2.38,4.84,1.41,4.84,1.41,11.60,-0.29,8.63,1.93,2.14,0.62,2.14,0.62,7.77,2.27,8.28,2.42,4.18,1.22,3.10,0.90,16.98,-3.68,16.98,-3.68,19.25,5.61,19.25,5.61,29.40,-22.69,29.40,-22.69
2024-06-23 12:30:00,2.46,0.72,2.27,0.66,8.46,2.47,4.94,1.44,4.94,1.44,11.34,-0.29,8.56,1.90,2.41,0.70,2.41,0.70,8.28,2.42,7.45,2.17,4.49,1.31,3.25,0.95,18.04,-3.58,18.04,-3.58,19.92,5.81,19.92,5.81,30.10,-22.59,30.10,-22.59
2024-06-23 13:00:00,2.08,0.61,1.92,0.56,8.06,2.35,4.92,1.43,4.92,1.43,10.67,-0.29,10.12,2.35,2.41,0.70,2.41,0.70,8.06,2.35,6.85,2.00,4.19,1.22,3.34,0.97,18.04,-3.58,18.04,-3.58,19.04,5.55,19.04,5.55,30.17,-22.43,30.17,-22.43
2024-06-23 13:30:00,1.70,0.50,1.53,0.44,7.83,2.29,4.92,1.43,4.92,1.43,10.87,-0.29,9.40,2.26,2.36,0.69,2.36,0.69,7.79,2.27,7.03,2.05,3.80,1.11,2.96,0.86,17.18,-3.59,17.18,-3.59,16.96,4.95,16.96,4.95,29.73,-22.56,29.73,-22.56
2024-06-23 14:00:00,0.97,0.28,0.86,0.25,7.87,2.30,4.96,1.45,4.96,1.45,10.79,-0.29,7.98,1.97,1.84,0.54,1.84,0.54,7.41,2.16,7.27,2.12,4.00,1.17,3.00,0.87,16.58,-3.66,16.58,-3.66,18.84,5.50,18.84,5.50,26.01,-23.40,26.01,-23.40
2024-06-23 14:30:00,1.34,0.39,1.20,0.35,7.44,2.17,4.85,1.41,4.85,1.41,10.42,-0.29,7.87,1.94,2.03,0.59,2.03,0.59,7.76,2.26,6.94,2.02,3.70,1.08,2.71,0.79,15.92,-3.65,15.92,-3.65,17.78,5.19,17.78,5.19,27.63,-23.41,27.63,-23.41
2024-06-23 15:00:00,1.68,0.49,1.53,0.44,7.78,2.27,4.92,1.43,4.92,1.43,10.55,-0.25,7.73,2.20,2.17,0.63,2.17,0.63,7.06,2.06,6.64,1.94,3.64,1.06,2.75,0.80,16.06,-3.77,16.06,-3.77,16.69,4.87,16.69,4.87,27.14,-23.39,27.14,-23.39
2024-06-23 15:30:00,1.46,0.43,1.33,0.39,7.37,2.15,5.22,1.52,5.22,1.52,10.31,-0.27,7.26,1.69,1.90,0.55,1.90,0.55,7.06,2.06,6.79,1.98,3.63,1.06,2.59,0.76,15.83,-3.77,15.83,-3.77,17.64,5.15,17.64,5.15,24.09,-23.76,24.09,-23.76
2024-06-23 16:00:00,0.98,0.29,0.87,0.26,7.56,2.20,5.15,1.50,5.15,1.50,10.55,-0.27,7.73,1.67,1.88,0.55,1.88,0.55,7.32,2.14,7.14,2.08,3.77,1.10,2.64,0.77,15.15,-3.79,15.15,-3.79,17.82,5.20,17.82,5.20,24.34,-23.81,24.34,-23.81
2024-06-23 16:30:00,1.39,0.41,1.25,0.36,7.80,2.28,5.16,1.50,5.16,1.50,10.71,-0.27,7.41,1.58,1.99,0.58,1.99,0.58,7.45,2.17,7.59,2.21,3.89,1.13,2.61,0.76,15.50,-3.76,15.50,-3.76,19.18,5.60,19.18,5.60,24.61,-23.80,24.61,-23.80
2024-06-23 17:00:00,1.63,0.48,1.45,0.42,8.12,2.37,5.08,1.48,5.08,1.48,11.01,-0.29,8.13,1.80,2.04,0.60,2.04,0.60,7.77,2.27,7.78,2.27,4.03,1.18,2.88,0.84,15.97,-3.68,15.97,-3.68,19.27,5.62,19.27,5.62,27.16,-23.40,27.16,-23.40
2024-06-23 17:30:00,1.93,0.56,1.74,0.51,8.34,2.43,4.92,1.43,4.92,1.43,11.36,-0.29,8.76,1.98,2.27,0.66,2.27,0.66,8.30,2.42,8.01,2.34,4.30,1.26,3.08,0.90,16.69,-3.71,16.69,-3.71,20.79,6.06,20.79,6.06,28.89,-23.24,28.89,-23.24
2024-06-23 18:00:00,2.41,0.70,2.18,0.64,8.81,2.57,4.92,1.43,4.92,1.43,11.63,-0.31,9.76,2.42,2.44,0.71,2.44,0.71,8.90,2.60,8.24,2.40,4.12,1.20,3.11,0.91,17.51,-3.71,17.51,-3.71,20.50,5.98,20.50,5.98,32.74,-22.52,32.74,-22.52
2024-06-23 18:30:00,2.67,0.78,2.41,0.70,9.00,2.63,4.83,1.41,4.83,1.41,12.07,-0.29,10.40,2.68,2.62,0.76,2.62,0.76,9.21,2.68,8.43,2.46,4.54,1.32,3.63,1.06,18.23,-3.67,18.23,-3.67,19.75,5.76,19.75,5.76,35.53,-21.93,35.53,-21.93
2024-06-23 19:00:00,2.81,0.82,2.55,0.74,9.16,2.67,4.81,1.40,4.81,1.40,12.45,-0.21,9.63,2.46,2.61,0.76,2.61,0.76,8.85,2.58,8.22,2.40,4.51,1.32,3.78,1.10,19.14,-3.57,19.14,-3.57,20.53,5.99,20.53,5.99,35.68,-21.79,35.68,-21.79
2024-06-23 19:30:00,3.19,0.93,2.93,0.85,9.20,2.68,4.83,1.41,4.83,1.41,12.61,-0.21,9.84,2.53,2.61,0.76,2.61,0.76,9.04,2.64,8.25,2.41,4.43,1.29,3.87,1.13,19.55,-3.16,19.55,-3.16,19.36,5.65,19.36,5.65,37.00,-21.34,37.00,-21.34
2024-06-23 20:00:00,3.24,0.94,3.00,0.88,9.16,2.67,4.80,1.40,4.80,1.40,12.47,-0.21,8.20,2.05,2.66,0.78,2.66,0.78,8.97,2.62,7.97,2.32,4.41,1.28,3.67,1.07,19.55,-3.16,19.55,-3.16,18.40,5.37,18.40,5.37,35.57,-22.37,35.57,-22.37
2024-06-23 20:30:00,3.24,0.94,2.98,0.87,8.95,2.61,4.75,1.39,4.75,1.39,12.47,-0.27,5.58,1.14,2.67,0.78,2.67,0.78,9.01,2.63,7.81,2.28,4.36,1.27,3.22,0.94,19.47,-3.29,19.47,-3.29,21.01,6.13,21.01,6.13,32.13,-23.57,32.13,-23.57
2024-06-23 21:00:00,3.12,0.91,2.90,0.84,8.68,2.53,4.72,1.38,4.72,1.38,12.47,-0.27,9.14,2.09,2.60,0.76,2.60,0.76,9.18,2.68,7.73,2.25,4.18,1.22,3.44,1.00,19.20,-3.41,19.20,-3.41,18.34,5.35,18.34,5.35,35.06,-22.37,35.06,-22.37
2024-06-23 21:30:00,3.08,0.90,2.84,0.83,8.52,2.48,4.68,1.37,4.68,1.37,12.11,-0.27,7.54,1.62,2.59,0.75,2.59,0.75,8.92,2.60,7.30,2.13,4.00,1.17,3.04,0.89,19.18,-3.41,19.18,-3.41,17.92,5.23,17.92,5.23,32.87,-23.28,32.87,-23.28
2024-06-23 22:00:00,2.99,0.87,2.76,0.80,8.24,2.40,4.66,1.36,4.66,1.36,11.76,-0.30,6.54,1.32,2.51,0.73,2.51,0.73,8.52,2.49,7.34,2.14,3.84,1.12,2.78,0.81,18.60,-3.63,18.60,-3.63,19.47,5.68,19.47,5.68,30.47,-23.96,30.47,-23.96
2024-06-23 22:30:00,2.94,0.86,2.71,0.79,8.24,2.40,4.61,1.34,4.61,1.34,11.76,-0.32,9.14,2.07,2.60,0.76,2.60,0.76,8.56,2.50,6.96,2.03,3.68,1.07,2.88,0.84,17.78,-3.82,17.78,-3.82,16.53,4.82,16.53,4.82,33.19,-22.99,33.19,-22.99
2024-06-23 23:00:00,2.76,0.80,2.53,0.74,7.72,2.25,4.51,1.31,4.51,1.31,11.24,-0.32,6.31,1.44,2.46,0.72,2.46,0.72,7.81,2.28,6.39,1.86,3.58,1.04,2.62,0.76,17.96,-3.82,17.96,-3.82,15.58,4.55,15.58,4.55,29.59,-24.20,29.59,-24.20
2024-06-23 23:30:00,2.54,0.74,2.36,0.69,7.14,2.08,4.44,1.30,4.44,1.30,10.72,-0.34,3.93,0.79,2.30,0.67,2.30,0.67,7.12,2.08,5.94,1.73,3.54,1.03,2.53,0.74,16.92,-3.89,16.92,-3.89,15.49,4.52,15.49,4.52,25.64,-25.41,25.64,-25.41
2024-06-24 00:00:00,2.30,0.67,2.33,0.68,6.72,1.96,4.76,1.39,4.76,1.39,10.06,-0.61,3.15,0.56,2.20,0.64,2.20,0.64,6.48,1.89,5.64,1.64,3.23,0.94,2.28,0.66,15.72,-4.32,15.72,-4.32,16.59,4.84,16.59,4.84,23.05,-25.98,23.05,-25.98
2024-06-24 00:30:00,2.26,0.66,2.15,0.63,6.34,1.85,4.68,1.37,4.68,1.37,9.56,-0.55,6.57,1.56,2.13,0.62,2.13,0.62,6.20,1.81,5.49,1.60,2.86,0.83,2.20,0.64,14.66,-4.19,14.66,-4.19,14.82,4.32,14.82,4.32,25.38,-25.02,25.38,-25.02
2024-06-24 01:00:00,2.23,0.65,2.08,0.61,6.08,1.77,4.62,1.35,4.62,1.35,9.16,-0.55,7.70,1.89,2.04,0.60,2.04,0.60,5.91,1.72,5.36,1.56,2.66,0.78,2.22,0.65,13.84,-4.30,13.84,-4.30,14.39,4.20,14.39,4.20,25.71,-25.00,25.71,-25.00
2024-06-24 01:30:00,2.20,0.64,2.06,0.60,5.97,1.74,4.63,1.35,4.63,1.35,8.87,-0.57,7.96,1.96,1.98,0.58,1.98,0.58,5.71,1.67,5.22,1.52,2.68,0.78,2.45,0.71,13.35,-4.39,13.35,-4.39,14.06,4.10,14.06,4.10,25.77,-25.07,25.77,-25.07
2024-06-24 02:00:00,2.23,0.65,2.06,0.60,5.99,1.75,4.66,1.36,4.66,1.36,8.87,-0.57,7.59,1.85,1.94,0.57,1.94,0.57,5.58,1.63,5.14,1.50,2.63,0.77,2.43,0.71,13.11,-4.44,13.11,-4.44,13.33,3.89,13.33,3.89,25.32,-25.02,25.32,-25.02
2024-06-24 02:30:00,2.18,0.64,2.06,0.60,5.88,1.72,4.62,1.35,4.62,1.35,8.76,-0.57,6.48,1.53,1.89,0.55,1.89,0.55,5.40,1.58,4.95,1.44,2.53,0.74,2.14,0.62,12.70,-4.44,12.70,-4.44,13.55,3.95,13.55,3.95,23.68,-25.47,23.68,-25.47
2024-06-24 03:00:00,2.11,0.62,1.99,0.58,5.70,1.66,4.58,1.34,4.58,1.34,8.46,-0.57,6.50,1.53,1.84,0.54,1.84,0.54,5.24,1.53,4.93,1.44,2.41,0.70,2.04,0.59,12.53,-4.44,12.53,-4.44,13.25,3.86,13.25,3.86,23.09,-25.70,23.09,-25.70
2024-06-24 03:30:00,2.04,0.60,1.92,0.56,5.53,1.61,4.58,1.34,4.58,1.34,8.46,-0.57,6.36,1.49,1.81,0.53,1.81,0.53,5.18,1.51,4.85,1.41,2.35,0.69,1.94,0.57,12.11,-4.56,12.11,-4.56,13.17,3.84,13.17,3.84,22.73,-25.85,22.73,-25.85
2024-06-24 04:00:00,2.00,0.58,1.87,0.55,5.40,1.58,4.58,1.34,4.58,1.34,8.31,-0.59,6.60,1.56,1.81,0.53,1.81,0.53,5.10,1.49,4.84,1.41,2.40,0.70,2.06,0.60,11.94,-4.56,11.94,-4.56,12.54,3.66,12.54,3.66,22.75,-25.71,22.75,-25.71
2024-06-24 04:30:00,1.97,0.57,1.83,0.54,5.22,1.52,4.56,1.33,4.56,1.33,8.31,-0.58,5.72,1.30,1.77,0.52,1.77,0.52,5.14,1.50,4.67,1.36,2.49,0.72,2.04,0.59,11.87,-4.56,11.87,-4.56,12.75,3.72,12.75,3.72,21.81,-25.88,21.81,-25.88
2024-06-24 05:00:00,1.90,0.55,1.80,0.52,5.13,1.50,4.54,1.32,4.54,1.32,8.18,-0.61,5.71,1.30,1.75,0.51,1.75,0.51,5.06,1.48,4.70,1.37,2.39,0.70,1.96,0.57,11.87,-4.56,11.87,-4.56,12.95,3.78,12.95,3.78,21.46,-25.87,21.46,-25.87
2024-06-24 05:30:00,1.90,0.55,1.79,0.52,5.18,1.51,4.58,1.34,4.58,1.34,8.53,-0.57,6.29,1.47,1.82,0.53,1.82,0.53,5.16,1.50,4.91,1.43,2.42,0.71,1.96,0.57,11.59,-4.56,11.59,-4.56,13.15,3.83,13.15,3.83,22.20,-25.55,22.20,-25.55
2024-06-24 06:00:00,1.95,0.57,1.80,0.53,5.36,1.56,4.62,1.35,4.62,1.35,8.75,-0.57,6.48,1.52,1.97,0.57,1.97,0.57,5.41,1.58,5.38,1.57,2.58,0.75,2.09,0.61,11.90,-4.53,11.90,-4.53,13.93,4.06,13.93,4.06,23.13,-25.37,23.13,-25.37
2024-06-24 06:30:00,2.13,0.62,1.99,0.58,5.85,1.70,4.38,1.28,4.38,1.28,9.98,-0.59,7.23,1.57,2.26,0.66,2.26,0.66,5.94,1.73,5.98,1.74,3.04,0.89,2.27,0.66,12.43,-4.42,12.43,-4.42,15.41,4.49,15.41,4.49,24.98,-24.50,24.98,-24.50
2024-06-24 07:00:00,2.23,0.65,2.07,0.60,6.35,1.85,4.33,1.26,4.33,1.26,11.14,-0.05,7.81,1.93,2.60,0.76,2.60,0.76,6.47,1.89,6.82,1.99,3.37,0.98,2.52,0.73,14.05,-3.97,14.05,-3.97,16.56,4.83,16.56,4.83,27.82,-23.42,27.82,-23.42
2024-06-24 07:30:00,2.31,0.68,2.12,0.62,7.08,2.06,4.45,1.30,4.45,1.30,12.41,0.11,9.06,2.30,2.92,0.85,2.92,0.85,7.06,2.06,7.04,2.05,3.56,1.04,2.47,0.72,15.72,-3.34,15.72,-3.34,17.57,5.12,17.57,5.12,30.26,-21.97,30.26,-21.97
2024-06-24 08:00:00,2.16,0.63,2.01,0.58,7.27,2.12,4.65,1.36,4.65,1.36,12.91,0.17,9.46,2.43,3.30,0.96,3.30,0.96,7.08,2.07,7.13,2.08,4.00,1.17,2.78,0.81,17.45,-2.78,17.45,-2.78,17.98,5.24,17.98,5.24,31.18,-21.25,31.18,-21.25
2024-06-24 08:30:00,1.95,0.57,1.80,0.52,7.38,2.15,4.82,1.41,4.82,1.41,13.10,0.25,9.60,2.46,3.27,0.96,3.27,0.96,7.08,2.07,7.06,2.06,4.08,1.19,2.81,0.82,18.42,-2.52,18.42,-2.52,18.34,5.35,18.34,5.35,30.62,-20.79,30.62,-20.79
2024-06-24 09:00:00,1.72,0.50,1.55,0.45,7.25,2.11,5.05,1.47,5.05,1.47,13.10,0.31,10.20,2.51,3.17,0.93,3.17,0.93,6.97,2.03,7.22,2.11,4.13,1.20,2.88,0.84,18.53,-2.29,18.53,-2.29,18.64,5.44,18.64,5.44,29.81,-20.45,29.81,-20.45
2024-06-24 09:30:00,1.46,0.43,1.35,0.39,7.14,2.08,5.21,1.52,5.21,1.52,13.45,0.46,10.48,2.63,3.29,0.96,3.29,0.96,7.17,2.09,7.28,2.12,3.93,1.14,2.48,0.72,18.37,-2.12,18.37,-2.12,19.14,5.58,19.14,5.58,29.78,-20.20,29.78,-20.20
2024-06-24 10:00:00,1.21,0.35,1.09,0.32,7.31,2.13,4.99,1.46,4.99,1.46,13.61,0.46,11.70,3.05,3.32,0.97,3.32,0.97,7.28,2.12,7.30,2.13,3.98,1.16,2.59,0.76,18.63,-2.00,18.63,-2.00,18.23,5.32,18.23,5.32,30.92,-19.65,30.92,-19.65
2024-06-24 10:30:00,1.08,0.32,0.98,0.29,7.32,2.14,5.03,1.47,5.03,1.47,13.93,0.46,10.69,2.76,3.43,1.00,3.43,1.00,7.32,2.13,7.36,2.15,4.20,1.22,2.59,0.76,18.86,-2.00,18.86,-2.00,18.27,5.33,18.27,5.33,30.28,-19.59,30.28,-19.59
2024-06-24 11:00:00,0.76,0.22,0.66,0.19,7.12,2.08,5.05,1.47,5.05,1.47,13.81,0.46,10.68,2.76,3.53,1.03,3.53,1.03,7.38,2.15,7.26,2.12,4.42,1.29,2.65,0.77,19.24,-1.84,19.24,-1.84,18.30,5.34,18.30,5.34,29.00,-19.56,29.00,-19.56
2024-06-24 11:30:00,0.94,0.27,0.83,0.24,7.20,2.10,5.09,1.48,5.09,1.48,13.81,0.48,8.23,2.05,3.57,1.04,3.57,1.04,7.60,2.22,7.15,2.08,4.50,1.31,2.48,0.72,19.39,-1.81,19.39,-1.81,18.78,5.48,18.78,5.48,27.44,-20.32,27.44,-20.32
2024-06-24 12:00:00,1.29,0.38,1.12,0.33,7.30,2.13,5.08,1.48,5.08,1.48,13.63,0.50,7.10,1.72,3.31,0.97,3.31,0.97,7.13,2.08,7.46,2.18,4.27,1.24,2.37,0.69,19.38,-1.81,19.38,-1.81,22.26,6.49,22.26,6.49,25.69,-20.89,25.69,-20.89
2024-06-24 12:30:00,1.44,0.42,1.30,0.38,7.82,2.28,5.15,1.50,5.15,1.50,13.63,0.45,11.21,2.92,3.48,1.02,3.48,1.02,7.46,2.18,7.42,2.16,4.19,1.22,2.89,0.84,18.64,-1.81,18.64,-1.81,19.17,5.59,19.17,5.59,31.80,-19.61,31.80,-19.61
2024-06-24 13:00:00,1.23,0.36,1.11,0.32,7.71,2.25,5.14,1.50,5.14,1.50,12.93,0.45,10.22,2.56,3.41,0.99,3.41,0.99,6.86,2.00,7.15,2.08,3.91,1.14,2.47,0.72,19.42,-1.91,19.42,-1.91,19.09,5.57,19.09,5.57,29.57,-20.28,29.57,-20.28
2024-06-24 13:30:00,1.56,0.46,1.41,0.41,7.28,2.12,5.07,1.48,5.07,1.48,12.93,0.45,10.03,2.53,3.13,0.91,3.13,0.91,6.86,2.00,7.33,2.14,3.79,1.10,2.40,0.70,18.50,-2.00,18.50,-2.00,20.41,5.95,20.41,5.95,28.69,-20.32,28.69,-20.32
2024-06-24 14:00:00,1.52,0.44,1.38,0.40,7.28,2.12,5.14,1.50,5.14,1.50,13.33,0.45,11.57,3.02,3.04,0.89,3.04,0.89,6.69,1.95,7.24,2.11,3.88,1.13,2.91,0.85,18.06,-2.00,18.06,-2.00,20.63,6.02,20.63,6.02,31.46,-19.81,31.46,-19.81
2024-06-24 14:30:00,1.96,0.57,1.80,0.52,7.35,2.14,5.25,1.53,5.25,1.53,13.33,0.45,12.55,3.31,3.53,1.03,3.53,1.03,7.49,2.18,7.45,2.17,3.69,1.08,2.79,0.82,18.42,-2.00,18.42,-2.00,19.65,5.73,19.65,5.73,34.63,-19.41,34.63,-19.41
2024-06-24 15:00:00,1.76,0.51,1.58,0.46,7.35,2.14,5.35,1.56,5.35,1.56,12.67,0.45,12.86,3.40,3.25,0.95,3.25,0.95,6.67,1.95,7.46,2.18,3.61,1.05,2.99,0.87,19.20,-2.03,19.20,-2.03,19.94,5.82,19.94,5.82,33.54,-19.42,33.54,-19.42
2024-06-24 15:30:00,1.92,0.56,1.77,0.52,7.44,2.17,5.25,1.53,5.25,1.53,13.21,0.45,13.00,3.21,3.24,0.94,3.24,0.94,7.22,2.10,7.58,2.21,3.65,1.07,2.87,0.84,18.39,-2.06,18.39,-2.06,20.27,5.91,20.27,5.91,34.08,-19.65,34.08,-19.65
2024-06-24 16:00:00,1.98,0.58,1.80,0.52,7.63,2.23,5.22,1.52,5.22,1.52,13.47,0.23,12.79,3.28,3.35,0.98,3.35,0.98,7.97,2.32,8.04,2.35,3.90,1.14,3.00,0.88,18.88,-2.16,18.88,-2.16,21.08,6.15,21.08,6.15,35.19,-19.54,35.19,-19.54
2024-06-24 16:30:00,2.16,0.63,1.96,0.57,8.07,2.36,5.16,1.50,5.16,1.50,13.55,0.00,13.28,3.47,2.98,0.87,2.98,0.87,8.59,2.51,8.31,2.42,4.22,1.23,3.52,1.03,19.59,-2.16,19.59,-2.16,22.20,6.48,22.20,6.48,36.66,-19.54,36.66,-19.54
2024-06-24 17:00:00,2.53,0.74,2.37,0.69,8.33,2.43,5.20,1.52,5.20,1.52,13.55,0.00,14.14,3.75,3.11,0.91,3.11,0.91,8.98,2.62,8.57,2.50,4.31,1.26,3.80,1.11,20.04,-2.42,20.04,-2.42,22.43,6.54,22.43,6.54,39.19,-19.33,39.19,-19.33
2024-06-24 17:30:00,2.91,0.85,2.73,0.80,8.83,2.58,5.16,1.50,5.16,1.50,13.64,0.00,14.08,3.75,2.89,0.84,2.89,0.84,8.89,2.59,9.02,2.63,4.28,1.25,3.96,1.15,20.67,-2.54,20.67,-2.54,22.46,6.55,22.46,6.55,40.13,-19.22,40.13,-19.22
2024-06-24 18:00:00,3.29,0.96,3.02,0.88,9.37,2.73,4.93,1.44,4.93,1.44,13.93,0.00,14.07,3.59,2.94,0.86,2.94,0.86,9.43,2.75,9.11,2.66,4.55,1.33,4.04,1.18,20.62,-2.53,20.62,-2.53,20.33,5.93,20.33,5.93,41.08,-19.24,41.08,-19.24
2024-06-24 18:30:00,2.85,0.83,2.60,0.76,9.54,2.78,4.81,1.40,4.81,1.40,14.04,0.00,9.28,2.36,3.12,0.91,3.12,0.91,9.64,2.81,9.00,2.63,4.90,1.43,3.66,1.07,21.35,-2.53,21.35,-2.53,21.41,6.24,21.41,6.24,37.26,-20.92,37.26,-20.92
2024-06-24 19:00:00,2.85,0.83,2.63,0.77,9.43,2.75,4.72,1.38,4.72,1.38,13.84,0.00,8.53,2.15,3.12,0.91,3.12,0.91,9.60,2.80,8.94,2.61,4.90,1.43,3.61,1.05,21.55,-2.67,21.55,-2.67,17.39,5.07,17.39,5.07,35.81,-21.00,35.81,-21.00
2024-06-24 19:30:00,2.88,0.84,2.67,0.78,9.37,2.73,4.70,1.37,4.70,1.37,13.95,0.00,7.92,1.95,3.04,0.89,3.04,0.89,9.49,2.77,8.76,2.56,5.48,1.60,3.02,0.88,21.37,-2.67,21.37,-2.67,20.13,5.87,20.13,5.87,25.79,-23.48,25.79,-23.48
2024-06-24 20:00:00,2.82,0.82,2.59,0.76,9.31,2.72,4.59,1.34,4.59,1.34,13.67,0.00,7.40,1.59,2.99,0.87,2.99,0.87,9.29,2.71,8.39,2.45,5.43,1.58,2.91,0.85,20.95,-2.70,20.95,-2.70,27.45,8.01,27.45,8.01,20.83,-24.61,20.83,-24.61
2024-06-24 20:30:00,2.79,0.82,2.55,0.74,9.14,2.67,4.51,1.31,4.51,1.31,13.47,-0.12,7.36,1.58,2.91,0.85,2.91,0.85,9.20,2.68,8.19,2.39,4.60,1.34,3.54,1.03,20.55,-2.45,20.55,-2.45,22.09,6.44,22.09,6.44,31.89,-22.16,31.89,-22.16
2024-06-24 21:00:00,2.76,0.80,2.53,0.74,8.95,2.61,4.48,1.31,4.48,1.31,13.32,-0.12,8.26,1.84,2.96,0.86,2.96,0.86,8.89,2.59,8.08,2.36,4.34,1.27,3.40,0.99,20.40,-2.56,20.40,-2.56,20.30,5.92,20.30,5.92,33.38,-22.06,33.38,-22.06
2024-06-24 21:30:00,2.62,0.76,2.43,0.71,8.68,2.53,4.45,1.30,4.45,1.30,13.24,-0.12,8.33,1.84,2.93,0.85,2.93,0.85,8.69,2.53,7.66,2.23,4.14,1.21,3.11,0.91,20.10,-2.80,20.10,-2.80,20.08,5.86,20.08,5.86,33.00,-22.33,33.00,-22.33
2024-06-24 22:00:00,3.03,0.88,2.83,0.83,8.36,2.44,4.34,1.27,4.34,1.27,12.54,-0.12,8.22,1.82,2.82,0.82,2.82,0.82,8.39,2.45,7.48,2.18,4.05,1.18,3.32,0.97,19.76,-3.14,19.76,-3.14,21.13,6.16,21.13,6.16,32.27,-22.41,32.27,-22.41
2024-06-24 22:30:00,2.99,0.87,2.80,0.82,8.36,2.44,4.27,1.25,4.27,1.25,12.47,-0.06,11.60,2.82,2.87,0.84,2.87,0.84,8.20,2.39,7.05,2.06,3.63,1.06,3.23,0.94,18.97,-3.18,18.97,-3.18,18.41,5.37,18.41,5.37,35.42,-21.21,35.42,-21.21
2024-06-24 23:00:00,2.80,0.82,2.61,0.76,7.83,2.29,4.18,1.22,4.18,1.22,12.11,-0.04,11.51,2.80,2.72,0.79,2.72,0.79,7.60,2.22,6.56,1.91,3.46,1.01,3.13,0.91,18.79,-3.18,18.79,-3.18,16.96,4.95,16.96,4.95,34.09,-21.42,34.09,-21.42
2024-06-24 23:30:00,2.55,0.74,2.39,0.70,7.20,2.10,4.07,1.19,4.07,1.19,11.63,-0.04,11.09,2.67,2.64,0.77,2.64,0.77,7.00,2.04,6.10,1.78,3.19,0.93,2.76,0.80,17.90,-3.18,17.90,-3.18,15.79,4.60,15.79,4.60,31.87,-21.92,31.87,-21.92
2024-06-25 00:00:00,2.41,0.70,2.28,0.66,6.75,1.97,3.98,1.16,3.98,1.16,11.17,-0.15,10.11,2.38,2.54,0.74,2.54,0.74,6.60,1.92,5.64,1.64,3.03,0.88,2.43,0.71,16.79,-3.41,16.79,-3.41,15.32,4.47,15.32,4.47,29.50,-22.51,29.50,-22.51
2024-06-25 00:30:00,2.31,0.68,2.19,0.64,6.38,1.86,3.89,1.14,3.89,1.14,10.80,-0.15,9.60,2.24,2.43,0.71,2.43,0.71,6.32,1.84,5.52,1.61,2.93,0.86,2.39,0.70,15.64,-3.94,15.64,-3.94,15.43,4.50,15.43,4.50,27.99,-22.90,27.99,-22.90
2024-06-25 01:00:00,2.27,0.66,2.14,0.62,6.12,1.79,3.83,1.12,3.83,1.12,10.52,-0.15,10.00,2.36,2.37,0.69,2.37,0.69,6.08,1.77,5.39,1.57,2.85,0.83,2.44,0.71,14.92,-4.01,14.92,-4.01,15.01,4.38,15.01,4.38,27.88,-23.03,27.88,-23.03
2024-06-25 01:30:00,2.23,0.65,2.11,0.62,6.06,1.77,3.84,1.12,3.84,1.12,10.27,-0.09,10.02,2.36,2.33,0.68,2.33,0.68,5.88,1.72,5.31,1.55,2.82,0.82,2.48,0.72,14.56,-4.01,14.56,-4.01,14.72,4.29,14.72,4.29,27.45,-23.05,27.45,-23.05
2024-06-25 02:00:00,2.25,0.66,2.08,0.61,6.04,1.76,3.88,1.13,3.88,1.13,10.27,-0.09,9.48,2.21,2.22,0.65,2.22,0.65,5.68,1.66,5.27,1.54,2.66,0.78,2.34,0.68,14.28,-4.01,14.28,-4.01,14.94,4.36,14.94,4.36,26.47,-23.13,26.47,-23.13
2024-06-25 02:30:00,2.17,0.63,2.04,0.59,5.84,1.70,3.86,1.13,3.86,1.13,10.17,-0.07,9.75,2.28,2.19,0.64,2.19,0.64,5.54,1.62,5.03,1.47,2.65,0.77,2.38,0.69,13.92,-4.01,13.92,-4.01,14.13,4.12,14.13,4.12,26.57,-23.21,26.57,-23.21
2024-06-25 03:00:00,2.11,0.62,1.99,0.58,5.62,1.64,4.20,1.22,4.20,1.22,9.94,-0.07,9.34,2.16,2.16,0.63,2.16,0.63,5.36,1.56,4.94,1.44,2.56,0.75,2.27,0.66,13.82,-4.01,13.82,-4.01,13.83,4.04,13.83,4.04,25.53,-23.66,25.53,-23.66
2024-06-25 03:30:00,2.07,0.60,1.93,0.56,5.49,1.60,4.21,1.23,4.21,1.23,9.84,-0.07,8.86,2.01,2.09,0.61,2.09,0.61,5.30,1.55,4.88,1.42,2.53,0.74,2.21,0.64,13.39,-4.12,13.39,-4.12,14.20,4.14,14.20,4.14,24.69,-23.70,24.69,-23.70
2024-06-25 04:00:00,2.02,0.59,1.90,0.55,5.41,1.58,4.21,1.23,4.21,1.23,9.62,-0.07,9.43,2.17,2.06,0.60,2.06,0.60,5.25,1.53,4.90,1.43,2.47,0.72,2.22,0.65,13.12,-4.12,13.12,-4.12,13.67,3.99,13.67,3.99,24.96,-23.66,24.96,-23.66
2024-06-25 04:30:00,1.97,0.57,1.86,0.54,5.21,1.52,4.19,1.22,4.19,1.22,9.36,-0.10,8.97,2.04,2.02,0.59,2.02,0.59,5.16,1.50,4.72,1.38,2.76,0.80,2.45,0.71,12.98,-4.07,12.98,-4.07,13.02,3.80,13.02,3.80,24.63,-23.58,24.63,-23.58
2024-06-25 05:00:00,1.93,0.56,1.83,0.54,5.10,1.49,4.17,1.22,4.17,1.22,9.29,-0.12,7.81,1.70,2.02,0.59,2.02,0.59,5.11,1.49,4.79,1.40,2.89,0.84,2.43,0.71,12.98,-4.07,12.98,-4.07,14.26,4.16,14.26,4.16,23.20,-23.94,23.20,-23.94
2024-06-25 05:30:00,1.91,0.56,1.80,0.52,5.21,1.52,4.22,1.23,4.22,1.23,9.29,-0.14,8.96,2.03,2.07,0.60,2.07,0.60,5.21,1.52,5.03,1.47,2.79,0.82,2.47,0.72,12.80,-4.08,12.80,-4.08,14.20,4.14,14.20,4.14,24.52,-23.83,24.52,-23.83
2024-06-25 06:00:00,1.94,0.57,1.80,0.53,5.41,1.58,4.27,1.24,4.27,1.24,9.77,-0.14,9.24,2.11,2.19,0.64,2.19,0.64,5.41,1.58,5.61,1.64,2.89,0.84,2.48,0.72,12.95,-4.17,12.95,-4.17,15.28,4.46,15.28,4.46,25.46,-23.73,25.46,-23.73
2024-06-25 06:30:00,2.11,0.62,2.00,0.58,5.96,1.74,4.30,1.25,4.30,1.25,10.86,-0.09,9.60,2.40,2.49,0.72,2.49,0.72,5.92,1.73,6.16,1.80,3.32,0.97,2.78,0.81,13.54,-4.14,13.54,-4.14,17.06,4.98,17.06,4.98,27.92,-22.74,27.92,-22.74
2024-06-25 07:00:00,2.19,0.64,2.04,0.60,6.44,1.88,4.39,1.28,4.39,1.28,11.65,0.02,11.51,3.00,2.83,0.82,2.83,0.82,6.61,1.93,6.82,1.99,3.66,1.07,3.09,0.90,15.11,-3.77,15.11,-3.77,18.76,5.47,18.76,5.47,31.00,-21.68,31.00,-21.68
2024-06-25 07:30:00,2.11,0.62,1.95,0.57,7.25,2.11,4.49,1.31,4.49,1.31,12.74,0.15,13.59,3.60,3.15,0.92,3.15,0.92,7.45,2.17,7.24,2.11,4.09,1.19,3.46,1.01,16.62,-3.39,16.62,-3.39,20.71,6.04,20.71,6.04,33.79,-20.48,33.79,-20.48
2024-06-25 08:00:00,2.41,0.70,2.25,0.66,7.59,2.21,4.67,1.36,4.67,1.36,13.67,0.44,14.28,3.78,3.50,1.02,3.50,1.02,7.67,2.24,7.38,2.15,4.27,1.25,3.60,1.05,18.50,-2.60,18.50,-2.60,18.98,5.53,18.98,5.53,36.38,-19.42,36.38,-19.42
2024-06-25 08:30:00,2.33,0.68,2.15,0.63,7.59,2.21,4.98,1.45,4.98,1.45,14.09,0.46,11.14,2.78,3.55,1.03,3.55,1.03,7.58,2.21,7.42,2.16,4.19,1.22,3.12,0.91,19.76,-2.18,19.76,-2.18,22.45,6.55,22.45,6.55,32.87,-20.23,32.87,-20.23
2024-06-25 09:00:00,2.44,0.71,2.25,0.66,7.47,2.18,5.10,1.49,5.10,1.49,14.24,0.78,14.00,3.52,3.48,1.01,3.48,1.01,7.36,2.15,7.49,2.18,3.92,1.14,3.24,0.94,19.91,-1.79,19.91,-1.79,22.65,6.61,22.65,6.61,35.18,-18.95,35.18,-18.95
2024-06-25 09:30:00,2.21,0.64,2.01,0.58,7.55,2.20,5.29,1.54,5.29,1.54,14.65,0.68,15.63,4.06,3.38,0.99,3.38,0.99,7.31,2.13,7.29,2.13,3.80,1.11,3.31,0.97,19.97,-1.70,19.97,-1.70,20.08,5.86,20.08,5.86,37.40,-18.41,37.40,-18.41
2024-06-25 10:00:00,1.84,0.54,1.67,0.49,7.35,2.14,5.33,1.55,5.33,1.55,14.53,0.68,14.60,3.76,3.30,0.96,3.30,0.96,7.34,2.14,7.11,2.07,3.80,1.11,3.19,0.93,20.13,-1.74,20.13,-1.74,19.11,5.57,19.11,5.57,34.98,-19.05,34.98,-19.05
2024-06-25 10:30:00,1.02,0.30,0.88,0.26,7.07,2.06,5.40,1.58,5.40,1.58,14.05,0.66,14.53,3.72,3.20,0.93,3.20,0.93,6.89,2.01,6.95,2.03,3.66,1.07,2.79,0.82,19.86,-1.58,19.86,-1.58,20.60,6.01,20.60,6.01,30.92,-19.52,30.92,-19.52
2024-06-25 11:00:00,0.90,0.26,0.78,0.23,7.13,2.08,5.48,1.60,5.48,1.60,13.89,0.66,14.62,3.91,3.12,0.91,3.12,0.91,6.68,1.95,6.80,1.98,3.49,1.02,2.73,0.80,18.94,-1.65,18.94,-1.65,20.38,5.94,20.38,5.94,30.67,-19.26,30.67,-19.26
2024-06-25 11:30:00,0.73,0.21,0.63,0.18,7.13,2.08,5.57,1.63,5.57,1.63,13.58,0.68,14.72,3.94,3.12,0.91,3.12,0.91,6.58,1.92,6.95,2.03,3.51,1.02,2.81,0.82,18.52,-1.65,18.52,-1.65,21.81,6.36,21.81,6.36,30.09,-19.26,30.09,-19.26
2024-06-25 12:00:00,0.88,0.26,0.79,0.23,7.31,2.13,5.69,1.66,5.69,1.66,13.89,0.64,15.75,4.23,3.24,0.94,3.24,0.94,7.12,2.08,7.27,2.12,3.40,0.99,2.86,0.83,18.34,-1.54,18.34,-1.54,22.80,6.65,22.80,6.65,32.42,-18.63,32.42,-18.63
2024-06-25 12:30:00,1.84,0.54,1.70,0.50,7.73,2.25,5.73,1.67,5.73,1.67,14.29,0.64,14.83,3.97,3.34,0.97,3.34,0.97,7.64,2.23,7.45,2.17,3.53,1.03,3.17,0.92,18.95,-1.54,18.95,-1.54,21.18,6.18,21.18,6.18,35.80,-18.33,35.80,-18.33
2024-06-25 13:00:00,1.50,0.44,1.34,0.39,8.04,2.35,5.76,1.68,5.76,1.68,14.04,0.37,14.58,3.89,3.68,1.07,3.68,1.07,7.93,2.31,7.63,2.22,3.71,1.08,3.02,0.88,19.84,-1.54,19.84,-1.54,21.92,6.40,21.92,6.40,34.69,-18.85,34.69,-18.85
2024-06-25 13:30:00,1.72,0.50,1.56,0.45,7.65,2.23,5.69,1.66,5.69,1.66,14.56,0.37,14.76,3.95,3.78,1.10,3.78,1.10,8.14,2.38,6.91,2.02,3.92,1.14,3.02,0.88,20.32,-1.65,20.32,-1.65,20.62,6.01,20.62,6.01,35.27,-19.13,35.27,-19.13
2024-06-25 14:00:00,1.42,0.41,1.29,0.38,7.09,2.07,5.61,1.64,5.61,1.64,13.72,0.34,13.99,3.73,3.25,0.95,3.25,0.95,7.22,2.11,6.81,1.99,3.56,1.04,2.70,0.79,20.86,-1.68,20.86,-1.68,20.03,5.84,20.03,5.84,31.67,-19.82,31.67,-19.82
2024-06-25 14:30:00,0.79,0.23,0.74,0.22,7.15,2.09,5.61,1.64,5.61,1.64,12.57,0.31,13.72,3.65,3.18,0.93,3.18,0.93,6.68,1.95,6.98,2.03,3.56,1.04,2.63,0.77,18.80,-2.08,18.80,-2.08,20.38,5.94,20.38,5.94,29.42,-19.69,29.42,-19.69
2024-06-25 15:00:00,0.96,0.28,0.88,0.26,6.94,2.02,5.61,1.64,5.61,1.64,13.59,0.29,13.87,3.70,3.30,0.96,3.30,0.96,7.03,2.05,6.73,1.96,3.76,1.10,2.60,0.76,17.75,-2.28,17.75,-2.28,20.24,5.90,20.24,5.90,30.55,-19.81,30.55,-19.81
2024-06-25 15:30:00,0.71,0.21,0.63,0.18,7.32,2.14,5.63,1.64,5.63,1.64,13.28,0.31,13.89,3.60,3.04,0.89,3.04,0.89,7.30,2.13,7.27,2.12,3.50,1.02,2.42,0.71,18.08,-2.28,18.08,-2.28,22.08,6.44,22.08,6.44,29.59,-19.97,29.59,-19.97
2024-06-25 16:00:00,1.06,0.31,0.94,0.27,7.54,2.20,5.67,1.66,5.67,1.66,13.28,0.31,14.29,4.05,3.10,0.90,3.10,0.90,7.71,2.25,7.84,2.29,3.53,1.03,2.70,0.79,18.08,-2.28,18.08,-2.28,22.12,6.45,22.12,6.45,33.06,-19.49,33.06,-19.49
2024-06-25 16:30:00,1.84,0.54,1.67,0.49,8.19,2.39,5.65,1.65,5.65,1.65,14.01,0.17,14.67,3.87,3.05,0.89,3.05,0.89,8.33,2.43,8.21,2.40,3.88,1.13,3.12,0.91,18.76,-2.37,18.76,-2.37,22.93,6.69,22.93,6.69,35.39,-19.74,35.39,-19.74
2024-06-25 17:00:00,2.08,0.61,1.91,0.56,8.34,2.43,5.63,1.64,5.63,1.64,14.19,0.08,14.86,3.94,2.98,0.87,2.98,0.87,8.90,2.60,8.87,2.59,4.20,1.22,3.44,1.00,19.89,-2.54,19.89,-2.54,22.89,6.68,22.89,6.68,36.94,-19.55,36.94,-19.55
2024-06-25 17:30:00,1.99,0.58,1.82,0.53,8.78,2.56,5.58,1.63,5.58,1.63,14.53,0.16,14.65,3.88,2.86,0.83,2.86,0.83,9.35,2.73,8.94,2.61,4.47,1.30,3.56,1.04,20.54,-2.63,20.54,-2.63,21.42,6.25,21.42,6.25,37.71,-19.62,37.71,-19.62
2024-06-25 18:00:00,2.45,0.71,2.28,0.66,9.13,2.66,5.40,1.58,5.40,1.58,14.26,0.11,9.87,2.48,2.92,0.85,2.92,0.85,9.17,2.67,9.07,2.65,4.71,1.37,3.37,0.98,21.21,-2.53,21.21,-2.53,23.89,6.97,23.89,6.97,33.78,-21.42,33.78,-21.42
2024-06-25 18:30:00,2.80,0.82,2.57,0.75,9.34,2.72,5.24,1.53,5.24,1.53,14.35,0.11,9.67,2.44,3.01,0.88,3.01,0.88,9.51,2.77,9.09,2.65,4.83,1.41,3.51,1.02,21.01,-2.64,21.01,-2.64,23.97,6.99,23.97,6.99,34.94,-21.40,34.94,-21.40
2024-06-25 19:00:00,3.04,0.89,2.81,0.82,9.29,2.71,5.18,1.51,5.18,1.51,14.17,0.11,10.23,2.42,2.98,0.87,2.98,0.87,9.65,2.81,9.06,2.64,4.88,1.42,3.71,1.08,21.44,-2.64,21.44,-2.64,24.51,7.15,24.51,7.15,35.50,-21.18,35.50,-21.18
2024-06-25 19:30:00,3.33,0.97,3.16,0.92,9.34,2.72,5.16,1.50,5.16,1.50,14.03,0.04,10.76,2.54,3.00,0.88,3.00,0.88,9.70,2.83,8.85,2.58,4.84,1.41,3.86,1.13,21.45,-2.64,21.45,-2.64,23.78,6.93,23.78,6.93,36.78,-21.09,36.78,-21.09
2024-06-25 20:00:00,3.39,0.99,3.21,0.94,9.28,2.71,5.10,1.49,5.10,1.49,13.76,-0.07,10.15,2.37,2.94,0.86,2.94,0.86,9.65,2.81,8.34,2.43,4.71,1.38,3.76,1.10,21.53,-2.87,21.53,-2.87,22.65,6.61,22.65,6.61,36.37,-21.56,36.37,-21.56
2024-06-25 20:30:00,3.29,0.96,3.11,0.91,8.96,2.61,5.03,1.47,5.03,1.47,13.32,-0.17,9.26,2.10,2.90,0.85,2.90,0.85,9.41,2.74,7.96,2.32,4.45,1.30,3.49,1.02,21.24,-2.96,21.24,-2.96,21.93,6.40,21.93,6.40,34.72,-22.28,34.72,-22.28
2024-06-25 21:00:00,3.19,0.93,3.02,0.88,8.77,2.56,4.98,1.45,4.98,1.45,13.10,-0.23,8.70,1.93,2.97,0.87,2.97,0.87,9.28,2.71,7.78,2.27,4.43,1.29,3.43,1.00,20.36,-3.34,20.36,-3.34,21.42,6.25,21.42,6.25,33.73,-22.57,33.73,-22.57
2024-06-25 21:30:00,3.13,0.91,2.93,0.85,8.53,2.49,4.92,1.44,4.92,1.44,12.68,-0.25,8.70,1.93,2.91,0.85,2.91,0.85,9.11,2.66,7.45,2.17,4.18,1.22,3.20,0.93,19.96,-3.39,19.96,-3.39,22.83,6.66,22.83,6.66,32.82,-22.85,32.82,-22.85
2024-06-25 22:00:00,3.02,0.88,2.86,0.83,8.23,2.40,4.80,1.40,4.80,1.40,12.41,-0.25,8.69,1.93,2.77,0.81,2.77,0.81,8.47,2.47,7.43,2.17,3.64,1.06,3.24,0.94,19.38,-3.55,19.38,-3.55,20.94,6.11,20.94,6.11,35.84,-21.63,35.84,-21.63
2024-06-25 22:30:00,3.06,0.89,2.92,0.85,8.37,2.44,4.76,1.39,4.76,1.39,12.56,-0.16,13.48,3.33,2.86,0.83,2.86,0.83,8.49,2.47,7.05,2.06,3.66,1.07,3.30,0.96,18.70,-3.66,18.70,-3.66,19.58,5.71,19.58,5.71,36.68,-21.47,36.68,-21.47
2024-06-25 23:00:00,2.83,0.83,2.70,0.79,7.91,2.31,4.66,1.36,4.66,1.36,11.90,-0.12,13.00,3.20,2.76,0.80,2.76,0.80,8.04,2.34,6.58,1.92,3.51,1.02,3.21,0.94,18.87,-3.63,18.87,-3.63,18.43,5.37,18.43,5.37,34.83,-21.95,34.83,-21.95
2024-06-25 23:30:00,2.58,0.75,2.45,0.71,7.28,2.12,4.56,1.33,4.56,1.33,11.55,-0.09,12.13,2.95,2.60,0.76,2.60,0.76,7.31,2.13,6.03,1.76,3.26,0.95,2.95,0.86,17.96,-3.66,17.96,-3.66,17.14,5.00,17.14,5.00,32.62,-22.49,32.62,-22.49
2024-06-26 00:00:00,2.43,0.71,2.30,0.67,6.77,1.97,4.46,1.30,4.46,1.30,11.06,0.00,11.00,2.62,2.44,0.71,2.44,0.71,6.80,1.98,5.73,1.67,3.06,0.89,2.75,0.80,16.92,-3.66,16.92,-3.66,17.05,4.97,17.05,4.97,29.78,-22.98,29.78,-22.98
2024-06-26 00:30:00,2.34,0.68,2.22,0.65,6.38,1.86,4.34,1.27,4.34,1.27,10.57,0.00,11.62,2.80,2.37,0.69,2.37,0.69,6.44,1.88,5.63,1.64,2.89,0.84,2.62,0.76,15.89,-3.58,15.89,-3.58,16.07,4.69,16.07,4.69,29.33,-23.46,29.33,-23.46
2024-06-26 01:00:00,2.26,0.66,2.11,0.62,6.12,1.78,4.27,1.25,4.27,1.25,10.18,0.00,11.46,2.75,2.27,0.66,2.27,0.66,6.13,1.79,5.44,1.59,2.77,0.81,2.51,0.73,15.09,-3.71,15.09,-3.71,15.69,4.58,15.69,4.58,28.43,-23.79,28.43,-23.79
2024-06-26 01:30:00,2.24,0.65,2.13,0.62,6.03,1.76,4.28,1.25,4.28,1.25,9.89,0.00,11.49,2.76,2.22,0.65,2.22,0.65,5.92,1.73,5.34,1.56,2.56,0.75,2.26,0.66,14.51,-3.85,14.51,-3.85,15.77,4.60,15.77,4.60,27.68,-23.88,27.68,-23.88
2024-06-26 02:00:00,2.24,0.65,2.11,0.62,5.97,1.74,4.28,1.25,4.28,1.25,9.64,0.00,11.63,2.80,2.16,0.63,2.16,0.63,5.73,1.67,5.28,1.54,2.44,0.71,2.27,0.66,14.02,-3.84,14.02,-3.84,15.46,4.51,15.46,4.51,27.33,-23.98,27.33,-23.98
2024-06-26 02:30:00,2.16,0.63,2.04,0.59,5.83,1.70,4.25,1.24,4.25,1.24,9.40,0.00,11.24,2.69,2.10,0.61,2.10,0.61,5.58,1.63,5.13,1.50,2.50,0.73,2.41,0.70,13.69,-3.97,13.69,-3.97,15.00,4.38,15.00,4.38,26.70,-24.17,26.70,-24.17
2024-06-26 03:00:00,2.11,0.62,2.00,0.58,5.59,1.63,4.21,1.23,4.21,1.23,9.24,0.00,10.61,2.50,2.07,0.60,2.07,0.60,5.40,1.58,5.06,1.48,2.51,0.73,2.37,0.69,13.47,-4.01,13.47,-4.01,14.76,4.30,14.76,4.30,25.78,-24.44,25.78,-24.44
2024-06-26 03:30:00,2.06,0.60,1.94,0.56,5.41,1.58,4.21,1.23,4.21,1.23,9.12,0.00,10.26,2.39,2.10,0.61,2.10,0.61,5.30,1.54,5.01,1.46,2.38,0.69,2.16,0.63,13.18,-4.06,13.18,-4.06,14.56,4.25,14.56,4.25,25.16,-24.83,25.16,-24.83
2024-06-26 04:00:00,2.01,0.58,1.91,0.56,5.32,1.55,4.20,1.22,4.20,1.22,8.96,-0.44,10.29,2.40,2.03,0.59,2.03,0.59,5.30,1.54,5.02,1.46,2.25,0.66,2.03,0.59,12.99,-4.19,12.99,-4.19,14.26,4.16,14.26,4.16,24.68,-24.95,24.68,-24.95
2024-06-26 04:30:00,1.98,0.58,1.87,0.55,5.14,1.50,4.16,1.21,4.16,1.21,8.68,-0.44,10.06,2.34,1.98,0.58,1.98,0.58,5.26,1.53,4.84,1.41,2.28,0.66,2.06,0.60,12.72,-4.19,12.72,-4.19,14.06,4.10,14.06,4.10,24.23,-24.92,24.23,-24.92
2024-06-26 05:00:00,1.94,0.57,1.85,0.54,5.14,1.50,4.17,1.22,4.17,1.22,8.60,-0.44,9.72,2.23,1.98,0.58,1.98,0.58,5.17,1.51,4.83,1.41,2.26,0.66,2.03,0.59,12.54,-4.19,12.54,-4.19,14.47,4.22,14.47,4.22,23.68,-24.99,23.68,-24.99
2024-06-26 05:30:00,1.93,0.56,1.80,0.53,5.16,1.50,4.64,1.35,4.64,1.35,9.00,-0.44,10.01,2.32,2.06,0.60,2.06,0.60,5.32,1.55,5.03,1.47,2.45,0.72,2.20,0.64,12.37,-4.19,12.37,-4.19,14.61,4.26,14.61,4.26,24.51,-24.83,24.51,-24.83
2024-06-26 06:00:00,2.11,0.62,1.81,0.53,5.35,1.56,4.67,1.36,4.67,1.36,9.29,-0.70,9.98,2.31,2.18,0.64,2.18,0.64,5.55,1.62,5.56,1.62,2.58,0.75,2.16,0.63,12.80,-4.12,12.80,-4.12,15.78,4.60,15.78,4.60,25.18,-24.85,25.18,-24.85
2024-06-26 06:30:00,2.36,0.69,2.00,0.58,5.87,1.71,4.69,1.37,4.69,1.37,10.45,-0.22,11.08,2.63,2.49,0.73,2.49,0.73,6.12,1.79,6.01,1.75,2.98,0.87,2.48,0.72,13.24,-4.09,13.24,-4.09,17.15,5.00,17.15,5.00,27.96,-23.87,27.96,-23.87
2024-06-26 07:00:00,2.46,0.72,2.09,0.61,6.41,1.87,4.80,1.40,4.80,1.40,11.74,-0.02,12.24,2.96,2.76,0.80,2.76,0.80,6.65,1.94,6.60,1.93,3.31,0.97,2.77,0.81,14.85,-3.73,14.85,-3.73,18.04,5.26,18.04,5.26,30.63,-22.93,30.63,-22.93
2024-06-26 07:30:00,2.39,0.70,2.09,0.61,7.15,2.09,4.89,1.43,4.89,1.43,13.16,0.22,12.16,2.95,3.10,0.90,3.10,0.90,7.38,2.15,7.10,2.07,3.76,1.10,2.88,0.84,16.45,-3.26,16.45,-3.26,18.87,5.50,18.87,5.50,32.02,-22.09,32.02,-22.09
2024-06-26 08:00:00,2.24,0.65,2.08,0.61,7.31,2.13,5.03,1.47,5.03,1.47,13.84,0.29,12.11,2.95,3.28,0.96,3.28,0.96,7.68,2.24,7.03,2.05,3.90,1.14,2.60,0.76,18.20,-2.83,18.20,-2.83,20.68,6.03,20.68,6.03,31.26,-22.12,31.26,-22.12
