Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-06-26 08:30:00,2.29,0.67,2.13,0.62,7.46,2.18,4.95,1.44,4.95,1.44,13.58,0.37,12.20,2.98,3.31,0.97,3.31,0.97,7.24,2.11,6.78,1.98,3.82,1.12,2.78,0.81,19.03,-2.45,19.03,-2.45,19.66,5.73,19.66,5.73,31.44,-21.41,31.44,-21.41
2024-06-26 09:00:00,1.70,0.50,1.54,0.45,7.29,2.12,4.79,1.40,4.79,1.40,13.37,0.45,11.88,2.87,3.27,0.96,3.27,0.96,6.88,2.01,6.75,1.97,3.70,1.08,2.69,0.78,18.75,-2.22,18.75,-2.22,21.90,6.39,21.90,6.39,29.13,-21.32,29.13,-21.32
2024-06-26 09:30:00,1.85,0.54,1.43,0.42,7.14,2.08,4.88,1.42,4.88,1.42,13.59,0.45,15.05,3.73,3.25,0.95,3.25,0.95,7.06,2.06,6.72,1.96,3.58,1.04,2.75,0.80,18.39,-1.74,18.39,-1.74,20.13,5.87,20.13,5.87,32.13,-19.81,32.13,-19.81
2024-06-26 10:00:00,1.60,0.47,1.10,0.32,7.10,2.07,4.98,1.45,4.98,1.45,13.47,0.47,15.34,3.82,3.06,0.89,3.06,0.89,6.93,2.02,6.60,1.93,3.51,1.02,2.61,0.76,18.60,-1.86,18.60,-1.86,20.06,5.85,20.06,5.85,30.92,-19.67,30.92,-19.67
2024-06-26 10:30:00,1.42,0.41,0.87,0.26,7.04,2.05,5.03,1.47,5.03,1.47,13.05,0.49,15.46,3.86,3.00,0.88,3.00,0.88,6.80,1.98,6.42,1.87,3.52,1.03,2.71,0.79,18.16,-1.86,18.16,-1.86,20.01,5.84,20.01,5.84,29.93,-19.74,29.93,-19.74
2024-06-26 11:00:00,1.30,0.38,0.70,0.20,7.06,2.06,5.08,1.48,5.08,1.48,13.05,0.47,15.51,3.88,3.03,0.88,3.03,0.88,6.64,1.94,6.50,1.89,3.41,0.99,2.56,0.75,17.80,-1.86,17.80,-1.86,20.18,5.89,20.18,5.89,29.19,-20.01,29.19,-20.01
2024-06-26 11:30:00,1.19,0.35,0.60,0.17,6.86,2.00,5.18,1.51,5.18,1.51,12.85,0.45,15.86,3.98,3.00,0.88,3.00,0.88,6.40,1.87,6.31,1.84,3.40,0.99,2.60,0.76,17.61,-1.94,17.61,-1.94,19.87,5.80,19.87,5.80,28.68,-19.91,28.68,-19.91
2024-06-26 12:00:00,1.14,0.33,0.54,0.16,6.72,1.96,5.25,1.53,5.25,1.53,12.49,0.45,15.11,3.80,2.96,0.86,2.96,0.86,6.36,1.85,6.63,1.94,3.40,0.99,2.57,0.75,17.40,-1.94,17.40,-1.94,20.23,5.90,20.23,5.90,27.66,-19.88,27.66,-19.88
2024-06-26 12:30:00,1.13,0.33,0.52,0.15,6.86,2.00,5.23,1.52,5.23,1.52,12.29,0.45,15.85,3.97,2.93,0.85,2.93,0.85,6.43,1.88,6.66,1.94,3.37,0.98,2.59,0.76,17.03,-1.90,17.03,-1.90,20.41,5.95,20.41,5.95,27.81,-19.90,27.81,-19.90
2024-06-26 13:00:00,1.04,0.30,0.50,0.14,6.86,2.00,5.22,1.52,5.22,1.52,12.60,0.45,15.94,4.00,3.00,0.88,3.00,0.88,6.48,1.89,6.87,2.00,3.25,0.95,2.37,0.69,17.08,-1.93,17.08,-1.93,20.79,6.06,20.79,6.06,28.07,-20.00,28.07,-20.00
2024-06-26 13:30:00,0.91,0.27,0.84,0.25,6.96,2.03,5.26,1.53,5.26,1.53,12.60,0.45,15.57,3.89,3.09,0.90,3.09,0.90,6.53,1.90,7.18,2.10,3.28,0.96,2.43,0.71,17.34,-1.93,17.34,-1.93,21.40,6.24,21.40,6.24,29.12,-19.65,29.12,-19.65
2024-06-26 14:00:00,1.13,0.33,1.02,0.30,7.01,2.04,5.20,1.52,5.20,1.52,13.04,0.45,15.79,3.95,2.94,0.86,2.94,0.86,6.47,1.89,7.00,2.04,3.37,0.98,2.68,0.78,17.60,-1.93,17.60,-1.93,20.31,5.92,20.31,5.92,31.21,-19.60,31.21,-19.60
2024-06-26 14:30:00,1.44,0.42,1.34,0.39,6.84,2.00,5.28,1.54,5.28,1.54,12.70,0.45,14.96,3.70,3.07,0.89,3.07,0.89,6.22,1.82,6.84,2.00,3.47,1.01,2.82,0.82,17.87,-1.93,17.87,-1.93,19.43,5.67,19.43,5.67,30.86,-19.67,30.86,-19.67
2024-06-26 15:00:00,0.89,0.26,0.82,0.24,6.94,2.02,5.28,1.54,5.28,1.54,12.70,0.45,14.56,3.59,3.07,0.89,3.07,0.89,6.60,1.93,7.07,2.06,3.61,1.05,2.76,0.81,17.75,-1.93,17.75,-1.93,20.85,6.08,20.85,6.08,29.47,-19.72,29.47,-19.72
2024-06-26 15:30:00,1.22,0.36,1.08,0.31,7.29,2.12,5.29,1.54,5.29,1.54,12.70,0.00,15.14,3.76,3.14,0.92,3.14,0.92,6.73,1.96,7.33,2.14,3.50,1.02,2.75,0.80,17.73,-1.93,17.73,-1.93,21.33,6.22,21.33,6.22,30.56,-19.81,30.56,-19.81
2024-06-26 16:00:00,1.00,0.29,0.86,0.25,7.55,2.20,5.32,1.55,5.32,1.55,12.95,0.44,15.76,3.94,3.03,0.88,3.03,0.88,7.40,2.16,7.93,2.31,3.74,1.09,3.00,0.88,18.04,-2.02,18.04,-2.02,22.19,6.47,22.19,6.47,31.77,-19.79,31.77,-19.79
2024-06-26 16:30:00,1.74,0.51,1.59,0.46,7.92,2.31,5.29,1.54,5.29,1.54,13.11,0.44,14.71,3.65,2.95,0.86,2.95,0.86,8.34,2.43,8.05,2.35,3.79,1.10,2.99,0.87,18.63,-2.02,18.63,-2.02,22.50,6.56,22.50,6.56,33.67,-19.77,33.67,-19.77
2024-06-26 17:00:00,1.84,0.54,1.65,0.48,8.07,2.36,5.29,1.54,5.29,1.54,13.11,0.00,14.15,3.67,2.98,0.87,2.98,0.87,8.50,2.48,8.35,2.44,3.88,1.13,3.13,0.91,19.38,-2.12,19.38,-2.12,21.67,6.32,21.67,6.32,35.00,-19.89,35.00,-19.89
2024-06-26 17:30:00,2.29,0.67,2.08,0.61,8.62,2.51,5.25,1.53,5.25,1.53,13.53,0.00,10.89,2.90,3.00,0.88,3.00,0.88,9.17,2.67,8.70,2.54,4.23,1.24,3.22,0.94,19.62,-2.32,19.62,-2.32,24.68,7.20,24.68,7.20,34.01,-21.06,34.01,-21.06
2024-06-26 18:00:00,2.94,0.86,2.71,0.79,8.94,2.61,5.25,1.53,5.25,1.53,13.73,0.00,11.38,3.32,3.01,0.88,3.01,0.88,9.35,2.73,8.82,2.57,4.32,1.26,3.64,1.06,20.36,-2.35,20.36,-2.35,24.54,7.16,24.54,7.16,37.76,-20.03,37.76,-20.03
2024-06-26 18:30:00,3.05,0.89,2.80,0.82,9.13,2.66,5.11,1.49,5.11,1.49,13.91,0.00,13.36,3.90,2.99,0.87,2.99,0.87,9.37,2.73,8.72,2.54,4.26,1.24,3.78,1.10,21.00,-2.32,21.00,-2.32,23.13,6.75,23.13,6.75,40.28,-19.33,40.28,-19.33
2024-06-26 19:00:00,3.09,0.90,2.85,0.83,9.20,2.68,5.08,1.48,5.08,1.48,13.75,0.00,13.40,3.62,2.99,0.87,2.99,0.87,9.44,2.75,8.65,2.52,4.30,1.26,3.91,1.14,21.15,-2.35,21.15,-2.35,23.32,6.80,23.32,6.80,39.73,-19.50,39.73,-19.50
2024-06-26 19:30:00,3.16,0.92,2.92,0.85,9.20,2.68,5.07,1.48,5.07,1.48,13.89,0.00,14.28,3.50,3.00,0.88,3.00,0.88,9.54,2.78,8.75,2.55,4.43,1.29,3.96,1.16,21.06,-2.48,21.06,-2.48,22.44,6.54,22.44,6.54,39.72,-19.10,39.72,-19.10
2024-06-26 20:00:00,3.30,0.96,3.08,0.90,9.11,2.66,4.91,1.43,4.91,1.43,13.89,0.00,11.93,2.82,2.98,0.87,2.98,0.87,9.58,2.80,8.54,2.49,4.46,1.30,3.76,1.10,21.18,-2.45,21.18,-2.45,23.07,6.73,23.07,6.73,37.85,-20.45,37.85,-20.45
2024-06-26 20:30:00,3.28,0.96,3.05,0.89,9.01,2.63,4.84,1.41,4.84,1.41,13.75,0.00,11.97,2.82,3.00,0.88,3.00,0.88,9.38,2.74,8.32,2.43,4.17,1.22,3.44,1.00,21.18,-2.58,21.18,-2.58,23.16,6.76,23.16,6.76,37.36,-20.76,37.36,-20.76
2024-06-26 21:00:00,3.28,0.96,3.05,0.89,8.83,2.58,4.65,1.36,4.65,1.36,13.67,0.00,8.79,2.99,3.06,0.89,3.06,0.89,9.23,2.69,8.10,2.36,4.27,1.24,3.69,1.08,20.77,-2.68,20.77,-2.68,22.02,6.42,22.02,6.42,38.13,-20.85,38.13,-20.85
2024-06-26 21:30:00,3.23,0.94,3.05,0.89,8.68,2.53,4.57,1.33,4.57,1.33,13.52,0.00,10.07,2.93,2.99,0.87,2.99,0.87,9.02,2.63,7.91,2.31,3.97,1.16,3.31,0.97,20.70,-2.74,20.70,-2.74,22.33,6.51,22.33,6.51,37.14,-21.01,37.14,-21.01
2024-06-26 22:00:00,3.16,0.92,2.97,0.86,8.55,2.49,4.45,1.30,4.45,1.30,13.52,0.00,13.71,3.44,2.90,0.85,2.90,0.85,8.70,2.54,7.67,2.24,3.83,1.12,3.31,0.97,20.16,-2.85,20.16,-2.85,20.71,6.04,20.71,6.04,38.58,-20.47,38.58,-20.47
2024-06-26 22:30:00,3.10,0.90,2.93,0.85,8.44,2.46,4.38,1.28,4.38,1.28,13.12,0.00,13.89,3.38,2.85,0.83,2.85,0.83,8.63,2.52,7.03,2.05,3.71,1.08,3.27,0.96,19.85,-2.85,19.85,-2.85,19.08,5.57,19.08,5.57,38.02,-20.91,38.02,-20.91
2024-06-26 23:00:00,2.85,0.83,2.70,0.79,7.93,2.31,4.25,1.24,4.25,1.24,12.57,0.00,12.44,2.96,2.71,0.79,2.71,0.79,7.99,2.33,6.63,1.94,3.60,1.05,3.17,0.92,19.43,-2.98,19.43,-2.98,18.55,5.41,18.55,5.41,35.07,-21.52,35.07,-21.52
2024-06-26 23:30:00,2.72,0.79,2.46,0.72,7.32,2.13,4.50,1.31,4.50,1.31,11.95,0.00,12.67,3.04,2.59,0.76,2.59,0.76,7.30,2.13,6.08,1.77,3.14,0.92,2.78,0.81,18.32,-3.08,18.32,-3.08,17.63,5.14,17.63,5.14,33.17,-22.08,33.17,-22.08
2024-06-27 00:00:00,2.57,0.75,2.25,0.66,6.79,1.98,4.42,1.29,4.42,1.29,11.17,-0.07,12.30,2.93,2.44,0.71,2.44,0.71,6.84,1.99,5.78,1.69,2.94,0.86,2.72,0.79,17.11,-3.29,17.11,-3.29,16.16,4.71,16.16,4.71,31.04,-22.55,31.04,-22.55
2024-06-27 00:30:00,2.47,0.72,2.13,0.62,6.40,1.87,4.33,1.26,4.33,1.26,10.64,-0.19,10.73,2.47,2.37,0.69,2.37,0.69,6.55,1.91,5.63,1.64,2.92,0.85,2.59,0.76,16.01,-3.30,16.01,-3.30,16.39,4.78,16.39,4.78,28.59,-23.44,28.59,-23.44
2024-06-27 01:00:00,2.45,0.71,2.07,0.60,6.19,1.81,4.29,1.25,4.29,1.25,10.25,-0.19,11.56,2.71,2.25,0.66,2.25,0.66,6.25,1.82,5.44,1.59,2.73,0.80,2.41,0.70,15.28,-3.37,15.28,-3.37,15.65,4.56,15.65,4.56,28.25,-23.31,28.25,-23.31
2024-06-27 01:30:00,2.42,0.71,2.04,0.60,6.15,1.80,4.32,1.26,4.32,1.26,9.94,-0.24,10.98,2.54,2.24,0.65,2.24,0.65,6.10,1.78,5.37,1.57,2.59,0.76,2.24,0.65,14.65,-3.76,14.65,-3.76,16.19,4.72,16.19,4.72,27.02,-23.62,27.02,-23.62
2024-06-27 02:00:00,2.43,0.71,2.06,0.60,6.15,1.80,4.30,1.25,4.30,1.25,9.75,-0.27,11.17,2.60,2.16,0.63,2.16,0.63,5.82,1.70,5.28,1.54,2.47,0.72,2.27,0.66,14.14,-3.76,14.14,-3.76,15.38,4.49,15.38,4.49,27.08,-23.84,27.08,-23.84
2024-06-27 02:30:00,2.42,0.71,2.02,0.59,6.00,1.75,4.25,1.24,4.25,1.24,9.64,-0.24,10.83,2.49,2.16,0.63,2.16,0.63,5.63,1.64,5.13,1.50,2.46,0.72,2.19,0.64,13.81,-3.86,13.81,-3.86,14.93,4.36,14.93,4.36,26.27,-23.79,26.27,-23.79
2024-06-27 03:00:00,2.33,0.68,1.96,0.57,5.74,1.67,4.21,1.23,4.21,1.23,9.50,-0.24,10.16,2.29,2.09,0.61,2.09,0.61,5.58,1.63,5.03,1.47,2.51,0.73,2.19,0.64,13.57,-3.83,13.57,-3.83,15.21,4.44,15.21,4.44,25.14,-23.99,25.14,-23.99
2024-06-27 03:30:00,2.30,0.67,1.94,0.57,5.59,1.63,4.20,1.22,4.20,1.22,9.39,-0.24,10.25,2.33,2.05,0.60,2.05,0.60,5.45,1.59,5.01,1.46,2.40,0.70,2.09,0.61,13.33,-3.83,13.33,-3.83,14.25,4.16,14.25,4.16,25.12,-24.06,25.12,-24.06
2024-06-27 04:00:00,2.27,0.66,1.88,0.55,5.57,1.62,4.19,1.22,4.19,1.22,9.54,-0.21,9.29,2.05,2.08,0.61,2.08,0.61,5.45,1.59,4.96,1.44,2.56,0.74,2.09,0.61,13.08,-3.87,13.08,-3.87,14.98,4.37,14.98,4.37,23.98,-24.10,23.98,-24.10
2024-06-27 04:30:00,2.24,0.65,1.86,0.54,5.36,1.56,4.17,1.22,4.17,1.22,9.42,-0.18,9.77,2.18,2.00,0.58,2.00,0.58,5.42,1.58,4.87,1.42,2.51,0.73,2.17,0.63,13.06,-3.78,13.06,-3.78,14.18,4.13,14.18,4.13,24.44,-24.08,24.44,-24.08
2024-06-27 05:00:00,2.19,0.64,1.81,0.53,5.21,1.52,4.17,1.22,4.17,1.22,9.21,-0.18,9.40,2.08,1.97,0.57,1.97,0.57,5.35,1.56,4.91,1.43,2.36,0.69,1.92,0.56,13.06,-3.80,13.06,-3.80,14.37,4.19,14.37,4.19,23.43,-24.35,23.43,-24.35
2024-06-27 05:30:00,2.13,0.62,1.75,0.51,5.30,1.55,4.20,1.23,4.20,1.23,9.21,-0.25,9.23,2.02,2.04,0.60,2.04,0.60,5.35,1.56,5.06,1.48,2.47,0.72,1.98,0.58,12.70,-3.86,12.70,-3.86,14.86,4.34,14.86,4.34,23.20,-24.36,23.20,-24.36
2024-06-27 06:00:00,2.10,0.61,1.72,0.50,5.41,1.58,4.23,1.23,4.23,1.23,9.41,-0.25,9.54,2.11,2.14,0.62,2.14,0.62,5.48,1.60,5.60,1.63,2.58,0.75,2.00,0.58,12.82,-3.86,12.82,-3.86,14.38,4.19,14.38,4.19,23.91,-24.24,23.91,-24.24
2024-06-27 06:30:00,2.12,0.62,1.88,0.55,5.76,1.68,4.26,1.24,4.26,1.24,10.61,-0.16,7.44,1.51,2.46,0.72,2.46,0.72,6.04,1.76,6.19,1.81,3.25,0.95,2.19,0.64,14.76,-3.71,14.76,-3.71,18.16,5.30,18.16,5.30,23.22,-24.52,23.22,-24.52
2024-06-27 07:00:00,2.26,0.66,2.11,0.62,6.44,1.88,4.37,1.28,4.37,1.28,11.90,0.04,9.51,2.11,2.80,0.82,2.80,0.82,6.54,1.91,6.86,2.00,3.60,1.05,2.64,0.77,14.76,-3.71,14.76,-3.71,20.32,5.93,20.32,5.93,27.09,-23.48,27.09,-23.48
2024-06-27 07:30:00,2.26,0.66,2.11,0.62,7.06,2.06,4.49,1.31,4.49,1.31,12.57,0.09,13.06,3.14,3.14,0.92,3.14,0.92,7.07,2.06,7.06,2.06,3.66,1.07,2.79,0.82,17.96,-3.01,17.96,-3.01,19.96,5.82,19.96,5.82,31.94,-21.65,31.94,-21.65
2024-06-27 08:00:00,2.18,0.64,2.04,0.60,7.51,2.19,4.63,1.35,4.63,1.35,13.27,0.18,14.45,3.55,3.28,0.96,3.28,0.96,7.39,2.16,7.38,2.15,3.57,1.04,2.73,0.80,17.96,-3.01,17.96,-3.01,20.31,5.92,20.31,5.92,33.60,-20.79,33.60,-20.79
2024-06-27 08:30:00,2.29,0.67,2.16,0.63,7.56,2.21,4.87,1.42,4.87,1.42,13.92,0.23,14.44,3.55,3.50,1.02,3.50,1.02,7.66,2.23,7.36,2.15,3.83,1.12,2.81,0.82,18.73,-2.55,18.73,-2.55,21.19,6.18,21.19,6.18,34.54,-20.05,34.54,-20.05
2024-06-27 09:00:00,2.60,0.76,2.43,0.71,7.65,2.23,4.72,1.38,4.72,1.38,14.16,0.44,13.72,3.30,3.48,1.01,3.48,1.01,7.66,2.23,7.28,2.12,3.88,1.13,2.94,0.86,19.65,-2.12,19.65,-2.12,20.63,6.02,20.63,6.02,35.23,-19.83,35.23,-19.83
2024-06-27 09:30:00,2.04,0.60,1.89,0.55,7.50,2.19,4.82,1.41,4.82,1.41,13.97,0.44,13.54,3.23,3.46,1.01,3.46,1.01,7.55,2.20,7.42,2.16,3.75,1.09,2.81,0.82,19.78,-2.12,19.78,-2.12,21.55,6.28,21.55,6.28,33.40,-20.12,33.40,-20.12
2024-06-27 10:00:00,2.14,0.62,1.96,0.57,7.37,2.15,4.89,1.42,4.89,1.42,13.85,0.71,13.64,3.27,3.23,0.94,3.23,0.94,7.22,2.11,6.99,2.04,3.82,1.12,3.00,0.88,19.63,-1.87,19.63,-1.87,18.62,5.43,18.62,5.43,33.34,-20.37,33.34,-20.37
2024-06-27 10:30:00,1.02,0.30,0.90,0.26,7.01,2.04,4.92,1.44,4.92,1.44,13.16,0.35,12.02,2.80,3.25,0.95,3.25,0.95,6.79,1.98,6.80,1.98,3.81,1.11,2.57,0.75,19.30,-2.18,19.30,-2.18,20.79,6.06,20.79,6.06,27.74,-21.30,27.74,-21.30
2024-06-27 11:00:00,1.43,0.42,1.30,0.38,7.24,2.11,5.00,1.46,5.00,1.46,13.53,0.61,12.64,3.07,3.16,0.92,3.16,0.92,6.72,1.96,6.73,1.96,3.56,1.04,2.55,0.74,18.34,-2.18,18.34,-2.18,20.95,6.11,20.95,6.11,28.50,-21.00,28.50,-21.00
2024-06-27 11:30:00,1.22,0.36,1.12,0.33,7.24,2.11,5.12,1.49,5.12,1.49,13.18,0.61,13.05,3.33,3.04,0.89,3.04,0.89,6.60,1.93,6.47,1.89,3.52,1.02,2.75,0.80,17.96,-1.92,17.96,-1.92,18.89,5.51,18.89,5.51,28.64,-20.56,28.64,-20.56
2024-06-27 12:00:00,0.54,0.16,0.51,0.15,6.81,1.98,5.11,1.49,5.11,1.49,12.78,0.66,12.18,2.86,2.92,0.85,2.92,0.85,6.16,1.80,6.71,1.96,3.41,0.99,2.29,0.67,17.94,-1.92,17.94,-1.92,20.31,5.92,20.31,5.92,24.90,-21.01,24.90,-21.01
2024-06-27 12:30:00,0.88,0.26,0.79,0.23,6.97,2.03,5.17,1.51,5.17,1.51,13.01,0.35,12.23,2.88,2.85,0.83,2.85,0.83,6.70,1.95,6.50,1.90,3.59,1.05,2.24,0.65,17.08,-1.82,17.08,-1.82,20.09,5.86,20.09,5.86,25.77,-21.56,25.77,-21.56
2024-06-27 13:00:00,0.53,0.15,0.50,0.15,6.69,1.95,5.12,1.49,5.12,1.49,12.71,0.35,12.61,2.99,2.85,0.83,2.85,0.83,6.51,1.90,6.53,1.90,3.54,1.03,2.24,0.65,17.34,-2.44,17.34,-2.44,19.55,5.70,19.55,5.70,25.70,-21.36,25.70,-21.36
2024-06-27 13:30:00,0.70,0.20,0.65,0.19,6.91,2.02,5.08,1.48,5.08,1.48,12.49,0.37,12.76,3.04,2.95,0.86,2.95,0.86,6.82,1.99,6.93,2.02,3.46,1.01,2.10,0.61,17.00,-2.44,17.00,-2.44,20.41,5.95,20.41,5.95,25.71,-21.43,25.71,-21.43
2024-06-27 14:00:00,0.95,0.28,0.90,0.26,7.08,2.07,5.14,1.50,5.14,1.50,12.49,0.30,13.09,3.13,3.00,0.88,3.00,0.88,6.85,2.00,6.78,1.98,3.48,1.02,2.15,0.63,17.13,-2.38,17.13,-2.38,20.33,5.93,20.33,5.93,27.05,-21.48,27.05,-21.48
2024-06-27 14:30:00,1.19,0.35,1.14,0.33,7.37,2.15,5.12,1.49,5.12,1.49,12.49,0.30,12.69,3.01,3.11,0.91,3.11,0.91,6.55,1.91,7.05,2.06,3.43,1.00,2.15,0.63,17.39,-2.52,17.39,-2.52,20.42,5.96,20.42,5.96,27.40,-21.59,27.40,-21.59
2024-06-27 15:00:00,1.12,0.33,1.04,0.30,7.20,2.10,5.15,1.50,5.15,1.50,12.49,0.30,13.56,3.26,3.10,0.90,3.10,0.90,6.92,2.02,6.87,2.00,3.59,1.05,2.28,0.66,17.30,-2.52,17.30,-2.52,21.03,6.13,21.03,6.13,28.40,-21.36,28.40,-21.36
2024-06-27 15:30:00,1.45,0.42,1.34,0.39,7.20,2.10,5.11,1.49,5.11,1.49,12.86,0.18,12.74,3.16,3.10,0.90,3.10,0.90,7.10,2.07,7.32,2.13,3.56,1.04,2.42,0.71,17.71,-2.66,17.71,-2.66,21.59,6.30,21.59,6.30,30.19,-21.34,30.19,-21.34
2024-06-27 16:00:00,1.72,0.50,1.60,0.47,7.37,2.15,5.16,1.50,5.16,1.50,13.36,0.18,13.67,3.62,3.22,0.94,3.22,0.94,7.81,2.28,7.57,2.21,3.86,1.12,2.79,0.82,17.96,-2.71,17.96,-2.71,21.14,6.17,21.14,6.17,33.40,-20.70,33.40,-20.70
2024-06-27 16:30:00,1.80,0.53,1.69,0.49,7.88,2.30,5.14,1.50,5.14,1.50,13.67,0.08,12.89,3.40,2.97,0.87,2.97,0.87,8.16,2.38,8.10,2.36,3.84,1.12,2.91,0.85,19.06,-2.71,19.06,-2.71,22.06,6.43,22.06,6.43,33.93,-21.18,33.93,-21.18
2024-06-27 17:00:00,1.80,0.53,1.67,0.49,8.16,2.38,5.13,1.50,5.13,1.50,13.97,0.05,13.45,3.56,3.00,0.88,3.00,0.88,8.80,2.57,8.12,2.37,4.33,1.26,3.43,1.00,19.31,-2.92,19.31,-2.92,22.71,6.62,22.71,6.62,36.11,-21.02,36.11,-21.02
2024-06-27 17:30:00,2.19,0.64,2.03,0.59,8.66,2.53,5.12,1.49,5.12,1.49,13.57,-0.02,14.21,3.80,2.86,0.83,2.86,0.83,8.89,2.59,8.64,2.52,4.28,1.25,3.72,1.08,20.12,-3.04,20.12,-3.04,22.49,6.56,22.49,6.56,37.12,-20.76,37.12,-20.76
2024-06-27 18:00:00,2.75,0.80,2.56,0.75,8.98,2.62,5.11,1.49,5.11,1.49,13.34,-0.04,12.69,3.38,2.81,0.82,2.81,0.82,8.92,2.60,8.64,2.52,4.29,1.25,3.68,1.07,20.11,-3.04,20.11,-3.04,21.58,6.29,21.58,6.29,37.46,-20.90,37.46,-20.90
2024-06-27 18:30:00,2.94,0.86,2.74,0.80,8.98,2.62,4.94,1.44,4.94,1.44,13.86,-0.04,11.24,2.94,3.05,0.89,3.05,0.89,9.32,2.72,8.77,2.56,4.48,1.31,3.43,1.00,20.25,-3.12,20.25,-3.12,21.67,6.32,21.67,6.32,37.18,-20.91,37.18,-20.91
2024-06-27 19:00:00,3.02,0.88,2.82,0.82,9.25,2.70,4.83,1.41,4.83,1.41,14.08,-0.06,11.22,2.86,2.94,0.86,2.94,0.86,9.24,2.70,8.58,2.50,4.46,1.30,3.52,1.03,20.71,-3.11,20.71,-3.11,21.67,6.32,21.67,6.32,37.64,-20.93,37.64,-20.93
2024-06-27 19:30:00,2.88,0.84,2.69,0.78,8.90,2.60,4.75,1.38,4.75,1.38,13.69,-0.19,12.26,3.16,2.79,0.82,2.79,0.82,8.88,2.59,8.29,2.42,4.26,1.24,3.55,1.04,20.85,-2.97,20.85,-2.97,20.71,6.04,20.71,6.04,37.77,-20.89,37.77,-20.89
2024-06-27 20:00:00,2.92,0.85,2.74,0.80,8.77,2.56,4.64,1.35,4.64,1.35,13.54,-0.19,11.42,2.87,2.76,0.81,2.76,0.81,8.88,2.59,8.16,2.38,4.21,1.23,3.46,1.01,20.27,-2.97,20.27,-2.97,20.41,5.95,20.41,5.95,36.98,-21.32,36.98,-21.32
2024-06-27 20:30:00,2.97,0.86,2.78,0.81,8.81,2.57,4.62,1.35,4.62,1.35,13.26,-0.27,11.29,2.70,2.76,0.81,2.76,0.81,9.07,2.65,7.93,2.31,4.08,1.19,3.24,0.95,19.99,-3.10,19.99,-3.10,20.50,5.98,20.50,5.98,36.39,-21.71,36.39,-21.71
2024-06-27 21:00:00,2.97,0.86,2.76,0.80,8.75,2.55,4.49,1.31,4.49,1.31,12.93,-0.27,11.51,2.93,2.82,0.82,2.82,0.82,8.79,2.56,7.72,2.25,3.91,1.14,3.24,0.95,19.71,-3.30,19.71,-3.30,19.34,5.64,19.34,5.64,36.86,-21.64,36.86,-21.64
2024-06-27 21:30:00,2.92,0.85,2.72,0.79,8.53,2.49,4.42,1.29,4.42,1.29,12.79,-0.25,11.22,2.69,2.79,0.82,2.79,0.82,8.49,2.47,7.60,2.22,3.80,1.11,3.07,0.90,19.37,-3.38,19.37,-3.38,19.10,5.57,19.10,5.57,35.71,-21.74,35.71,-21.74
2024-06-27 22:00:00,2.91,0.85,2.68,0.78,8.26,2.41,4.46,1.30,4.46,1.30,12.79,-0.25,10.94,2.59,2.78,0.81,2.78,0.81,8.27,2.41,7.25,2.12,3.74,1.09,2.94,0.86,19.00,-3.54,19.00,-3.54,18.44,5.38,18.44,5.38,34.93,-22.29,34.93,-22.29
2024-06-27 22:30:00,2.78,0.81,2.59,0.76,7.94,2.32,4.66,1.36,4.66,1.36,12.39,-0.25,10.33,2.39,2.74,0.80,2.74,0.80,8.08,2.36,6.77,1.97,3.61,1.05,2.87,0.84,18.75,-3.62,18.75,-3.62,18.03,5.26,18.03,5.26,33.61,-22.62,33.61,-22.62
2024-06-27 23:00:00,2.55,0.74,2.40,0.70,7.53,2.20,4.53,1.32,4.53,1.32,11.90,-0.17,9.96,2.52,2.59,0.76,2.59,0.76,7.56,2.21,6.18,1.80,3.41,0.99,2.83,0.83,18.16,-3.94,18.16,-3.94,16.42,4.79,16.42,4.79,32.53,-22.75,32.53,-22.75
2024-06-27 23:30:00,2.37,0.69,2.19,0.64,7.08,2.07,4.40,1.28,4.40,1.28,10.88,-0.57,9.08,2.29,2.53,0.74,2.53,0.74,7.09,2.07,5.82,1.70,3.18,0.93,2.63,0.77,17.25,-3.93,17.25,-3.93,15.88,4.63,15.88,4.63,29.79,-23.48,29.79,-23.48
2024-06-28 00:00:00,2.27,0.66,2.11,0.62,6.50,1.90,4.35,1.27,4.35,1.27,10.29,-0.22,8.99,2.26,2.38,0.69,2.38,0.69,6.54,1.91,5.57,1.62,2.96,0.86,2.53,0.74,15.91,-4.16,15.91,-4.16,14.79,4.31,14.79,4.31,28.47,-23.81,28.47,-23.81
2024-06-28 00:30:00,2.15,0.63,2.00,0.58,6.22,1.81,4.27,1.25,4.27,1.25,9.97,0.00,8.76,2.04,2.25,0.66,2.25,0.66,6.23,1.82,5.41,1.58,2.80,0.82,2.33,0.68,14.96,-4.26,14.96,-4.26,14.77,4.31,14.77,4.31,26.69,-24.06,26.69,-24.06
2024-06-28 01:00:00,2.07,0.60,1.94,0.57,6.06,1.77,4.22,1.23,4.22,1.23,9.74,-0.44,8.69,2.09,2.21,0.65,2.21,0.65,5.89,1.72,5.28,1.54,2.70,0.79,2.29,0.67,14.27,-4.31,14.27,-4.31,14.04,4.10,14.04,4.10,26.23,-24.04,26.23,-24.04
2024-06-28 01:30:00,2.04,0.60,1.94,0.57,5.98,1.74,4.22,1.23,4.22,1.23,9.43,-0.44,7.85,1.79,2.16,0.63,2.16,0.63,5.74,1.67,5.09,1.49,2.78,0.81,2.34,0.68,13.50,-4.47,13.50,-4.47,14.19,4.14,14.19,4.14,24.78,-24.42,24.78,-24.42
2024-06-28 02:00:00,2.09,0.61,1.95,0.57,5.98,1.74,4.24,1.24,4.24,1.24,9.12,-0.44,7.84,1.63,2.12,0.62,2.12,0.62,5.57,1.62,5.06,1.48,2.61,0.76,2.21,0.64,13.50,-4.46,13.50,-4.46,14.38,4.19,14.38,4.19,23.54,-24.59,23.54,-24.59
2024-06-28 02:30:00,2.02,0.59,1.89,0.55,5.84,1.70,4.20,1.22,4.20,1.22,9.12,-0.44,7.85,1.63,2.08,0.61,2.08,0.61,5.37,1.56,4.96,1.45,2.56,0.75,2.13,0.62,13.03,-4.47,13.03,-4.47,13.82,4.03,13.82,4.03,23.23,-24.88,23.23,-24.88
2024-06-28 03:00:00,1.98,0.58,1.87,0.55,5.60,1.63,4.14,1.21,4.14,1.21,8.84,-0.44,7.73,1.59,2.01,0.58,2.01,0.58,5.26,1.54,4.95,1.44,2.40,0.70,1.96,0.57,12.86,-4.50,12.86,-4.50,13.91,4.06,13.91,4.06,22.31,-24.97,22.31,-24.97
2024-06-28 03:30:00,1.91,0.56,1.82,0.53,5.43,1.58,4.13,1.21,4.13,1.21,8.90,-0.44,7.89,1.64,2.04,0.60,2.04,0.60,5.16,1.51,4.90,1.43,2.46,0.72,2.03,0.59,12.46,-4.54,12.46,-4.54,13.40,3.91,13.40,3.91,22.40,-24.97,22.40,-24.97
2024-06-28 04:00:00,1.88,0.55,1.80,0.52,5.29,1.54,4.14,1.21,4.14,1.21,8.81,-0.44,7.23,1.45,1.98,0.58,1.98,0.58,5.06,1.48,4.87,1.42,2.48,0.72,1.99,0.58,12.53,-4.54,12.53,-4.54,13.73,4.01,13.73,4.01,21.36,-25.30,21.36,-25.30
2024-06-28 04:30:00,1.88,0.55,1.80,0.52,5.12,1.49,4.10,1.20,4.10,1.20,8.76,-0.44,6.96,1.49,1.96,0.57,1.96,0.57,5.17,1.51,4.78,1.39,2.43,0.71,1.93,0.56,12.34,-4.54,12.34,-4.54,13.65,3.98,13.65,3.98,21.46,-24.93,21.46,-24.93
2024-06-28 05:00:00,1.83,0.54,1.76,0.51,5.07,1.48,4.10,1.20,4.10,1.20,8.56,-0.44,7.13,1.58,1.92,0.56,1.92,0.56,5.11,1.49,4.85,1.41,2.41,0.70,2.01,0.58,12.26,-4.51,12.26,-4.51,13.69,3.99,13.69,3.99,22.03,-24.89,22.03,-24.89
2024-06-28 05:30:00,1.85,0.54,1.70,0.50,5.07,1.48,4.21,1.23,4.21,1.23,8.77,-0.47,7.91,1.86,2.01,0.58,2.01,0.58,5.11,1.49,5.03,1.47,2.39,0.70,2.01,0.58,12.11,-4.51,12.11,-4.51,13.45,3.92,13.45,3.92,23.09,-24.96,23.09,-24.96
2024-06-28 06:00:00,1.87,0.55,1.71,0.50,5.24,1.53,4.60,1.34,4.60,1.34,9.10,-0.50,7.30,1.72,2.13,0.62,2.13,0.62,5.36,1.56,5.49,1.60,2.58,0.75,1.94,0.57,12.42,-4.41,12.42,-4.41,14.89,4.34,14.89,4.34,22.89,-25.46,22.89,-25.46
2024-06-28 06:30:00,1.97,0.57,1.84,0.54,5.64,1.65,4.53,1.32,4.53,1.32,10.29,-0.24,8.53,2.10,2.46,0.72,2.46,0.72,5.85,1.71,5.93,1.73,2.95,0.86,2.19,0.64,12.88,-4.13,12.88,-4.13,16.39,4.78,16.39,4.78,25.43,-24.61,25.43,-24.61
2024-06-28 07:00:00,2.10,0.61,1.98,0.58,6.19,1.81,4.32,1.26,4.32,1.26,11.36,-0.20,10.29,2.52,2.58,0.75,2.58,0.75,6.34,1.85,6.65,1.94,3.16,0.92,2.48,0.72,14.46,-3.95,14.46,-3.95,17.87,5.21,17.87,5.21,28.25,-23.43,28.25,-23.43
2024-06-28 07:30:00,2.20,0.64,2.02,0.59,6.89,2.01,4.44,1.30,4.44,1.30,12.43,0.44,12.27,2.98,2.98,0.87,2.98,0.87,7.12,2.08,6.88,2.01,3.53,1.03,2.67,0.78,17.57,-3.38,17.57,-3.38,18.10,5.28,18.10,5.28,31.79,-22.17,31.79,-22.17
2024-06-28 08:00:00,2.18,0.64,2.04,0.59,7.14,2.08,4.54,1.32,4.54,1.32,12.99,0.22,11.95,2.89,3.24,0.95,3.24,0.95,7.21,2.10,7.19,2.10,3.78,1.10,2.80,0.82,17.55,-3.39,17.55,-3.39,18.57,5.42,18.57,5.42,32.15,-21.76,32.15,-21.76
2024-06-28 08:30:00,1.98,0.58,1.85,0.54,7.14,2.08,4.80,1.40,4.80,1.40,13.27,0.00,11.41,2.78,3.16,0.92,3.16,0.92,7.21,2.10,6.90,2.01,3.91,1.14,2.77,0.81,18.34,-3.10,18.34,-3.10,18.88,5.51,18.88,5.51,31.41,-21.85,31.41,-21.85
2024-06-28 09:00:00,1.75,0.51,1.63,0.48,7.16,2.09,4.92,1.43,4.92,1.43,13.18,0.44,11.94,2.95,3.13,0.91,3.13,0.91,6.79,1.98,7.04,2.05,3.59,1.05,2.50,0.73,18.55,-2.84,18.55,-2.84,18.92,5.52,18.92,5.52,30.21,-21.51,30.21,-21.51
2024-06-28 09:30:00,1.36,0.40,1.26,0.37,7.27,2.12,5.05,1.47,5.05,1.47,13.71,0.44,12.19,2.97,3.16,0.92,3.16,0.92,7.08,2.06,7.48,2.18,3.83,1.12,2.53,0.74,17.99,-2.70,17.99,-2.70,21.63,6.31,21.63,6.31,30.10,-21.36,30.10,-21.36
2024-06-28 10:00:00,2.45,0.71,2.26,0.66,7.67,2.24,5.13,1.50,5.13,1.50,14.11,0.44,13.67,3.40,3.44,1.00,3.44,1.00,7.62,2.22,6.87,2.00,4.04,1.18,3.00,0.88,18.52,-2.66,18.52,-2.66,19.37,5.65,19.37,5.65,34.97,-20.33,34.97,-20.33
2024-06-28 10:30:00,1.73,0.50,1.63,0.48,7.35,2.14,5.17,1.51,5.17,1.51,13.52,0.44,12.81,3.15,3.16,0.92,3.16,0.92,7.13,2.08,7.09,2.07,3.86,1.13,2.87,0.84,19.77,-2.54,19.77,-2.54,19.83,5.78,19.83,5.78,31.89,-21.06,31.89,-21.06
2024-06-28 11:00:00,1.81,0.53,1.69,0.49,7.50,2.19,5.22,1.52,5.22,1.52,13.15,0.00,11.94,2.90,3.31,0.96,3.31,0.96,7.22,2.11,6.56,1.91,3.72,1.08,2.67,0.78,18.56,-2.69,18.56,-2.69,16.95,4.94,16.95,4.94,31.70,-21.28,31.70,-21.28
2024-06-28 11:30:00,0.90,0.26,0.84,0.25,6.80,1.98,5.22,1.52,5.22,1.52,12.49,0.44,10.53,2.46,2.84,0.83,2.84,0.83,6.53,1.90,6.74,1.96,3.65,1.06,2.28,0.66,18.56,-2.79,18.56,-2.79,18.39,5.36,18.39,5.36,25.31,-22.25,25.31,-22.25
2024-06-28 12:00:00,0.84,0.25,0.79,0.23,6.92,2.02,5.32,1.55,5.32,1.55,12.71,0.00,9.86,2.36,3.18,0.93,3.18,0.93,6.79,1.98,6.83,1.99,3.81,1.11,2.18,0.64,16.97,-2.79,16.97,-2.79,20.70,6.04,20.70,6.04,25.13,-22.25,25.13,-22.25
2024-06-28 12:30:00,1.16,0.34,1.05,0.30,7.25,2.11,5.34,1.56,5.34,1.56,12.29,0.00,11.53,2.76,3.09,0.90,3.09,0.90,6.95,2.03,7.20,2.10,3.48,1.01,2.26,0.66,17.59,-2.79,17.59,-2.79,19.74,5.76,19.74,5.76,28.26,-22.06,28.26,-22.06
2024-06-28 13:00:00,1.52,0.44,1.36,0.40,7.35,2.14,5.35,1.56,5.35,1.56,12.99,0.00,10.98,2.61,3.20,0.93,3.20,0.93,7.53,2.20,7.35,2.14,3.95,1.15,2.48,0.72,17.47,-2.99,17.47,-2.99,19.83,5.78,19.83,5.78,30.18,-22.17,30.18,-22.17
2024-06-28 13:30:00,1.70,0.50,1.56,0.45,7.60,2.22,5.42,1.58,5.42,1.58,12.99,0.00,10.91,2.59,3.23,0.94,3.23,0.94,7.58,2.21,7.20,2.10,3.88,1.13,2.52,0.73,18.52,-3.09,18.52,-3.09,19.08,5.56,19.08,5.56,30.97,-22.36,30.97,-22.36
2024-06-28 14:00:00,1.81,0.53,1.37,0.40,7.38,2.15,5.35,1.56,5.35,1.56,12.30,0.00,10.76,2.58,3.06,0.89,3.06,0.89,7.23,2.11,6.92,2.02,3.63,1.06,2.44,0.71,18.67,-3.16,18.67,-3.16,19.12,5.58,19.12,5.58,28.95,-23.05,28.95,-23.05
2024-06-28 14:30:00,1.58,0.46,1.04,0.30,7.28,2.12,5.37,1.56,5.37,1.56,11.66,0.00,10.50,2.64,2.51,0.73,2.51,0.73,6.55,1.91,6.72,1.96,3.44,1.00,2.60,0.76,17.90,-3.01,17.90,-3.01,16.74,4.88,16.74,4.88,27.42,-23.25,27.42,-23.25
2024-06-28 15:00:00,1.28,0.37,0.62,0.18,7.12,2.08,5.34,1.56,5.34,1.56,11.33,0.00,8.59,1.93,2.64,0.77,2.64,0.77,6.67,1.95,6.96,2.03,3.52,1.03,2.04,0.60,16.57,-3.22,16.57,-3.22,20.11,5.87,20.11,5.87,22.96,-24.33,22.96,-24.33
2024-06-28 15:30:00,1.49,0.43,1.34,0.39,7.36,2.15,5.08,1.48,5.08,1.48,11.64,-0.23,9.23,2.11,2.64,0.77,2.64,0.77,7.25,2.11,6.59,1.92,3.59,1.05,2.35,0.69,16.11,-3.43,16.11,-3.43,18.87,5.50,18.87,5.50,26.89,-23.28,26.89,-23.28
2024-06-28 16:00:00,1.55,0.45,1.40,0.41,7.36,2.15,4.97,1.45,4.97,1.45,11.02,-0.17,9.40,2.15,2.16,0.63,2.16,0.63,6.82,1.99,6.76,1.97,3.39,0.99,2.53,0.74,16.77,-3.55,16.77,-3.55,18.55,5.41,18.55,5.41,25.92,-23.46,25.92,-23.46
2024-06-28 16:30:00,1.10,0.32,0.99,0.29,7.36,2.15,4.99,1.45,4.99,1.45,11.14,-0.23,9.28,2.13,2.09,0.61,2.09,0.61,6.90,2.01,7.17,2.09,3.54,1.03,2.59,0.76,15.60,-3.74,15.60,-3.74,18.03,5.26,18.03,5.26,25.48,-23.52,25.48,-23.52
2024-06-28 17:00:00,1.19,0.35,1.04,0.30,7.50,2.19,5.03,1.47,5.03,1.47,11.86,-0.16,8.20,1.81,2.22,0.65,2.22,0.65,7.61,2.22,7.55,2.20,3.90,1.14,2.46,0.72,15.78,-3.73,15.78,-3.73,18.32,5.34,18.32,5.34,24.54,-23.70,24.54,-23.70
2024-06-28 17:30:00,1.36,0.40,1.20,0.35,7.88,2.30,4.96,1.45,4.96,1.45,12.19,-0.27,4.64,0.77,2.49,0.73,2.49,0.73,8.32,2.43,7.90,2.30,4.50,1.31,2.49,0.72,16.88,-3.64,16.88,-3.64,21.24,6.19,21.24,6.19,22.59,-24.96,22.59,-24.96
2024-06-28 18:00:00,1.96,0.57,1.77,0.52,8.06,2.35,4.91,1.43,4.91,1.43,11.97,-0.31,4.67,0.78,2.58,0.75,2.58,0.75,8.39,2.45,8.04,2.35,4.48,1.31,2.65,0.77,17.90,-3.64,17.90,-3.64,22.32,6.51,22.32,6.51,25.02,-24.60,25.02,-24.60
2024-06-28 18:30:00,2.67,0.78,2.47,0.72,8.30,2.42,4.81,1.40,4.81,1.40,11.53,-0.33,7.31,1.55,2.37,0.69,2.37,0.69,8.02,2.34,8.08,2.36,4.12,1.20,3.04,0.89,18.15,-3.67,18.15,-3.67,21.51,6.28,21.51,6.28,28.82,-23.76,28.82,-23.76
2024-06-28 19:00:00,2.50,0.73,2.30,0.67,8.44,2.46,4.76,1.39,4.76,1.39,11.83,-0.33,9.67,2.24,2.40,0.70,2.40,0.70,8.24,2.40,8.00,2.33,4.10,1.20,3.26,0.95,17.79,-3.75,17.79,-3.75,20.61,6.01,20.61,6.01,31.99,-22.94,31.99,-22.94
2024-06-28 19:30:00,2.69,0.78,2.50,0.73,8.53,2.49,4.69,1.37,4.69,1.37,12.07,-0.33,10.42,2.45,2.55,0.74,2.55,0.74,8.49,2.48,8.05,2.35,4.03,1.17,3.33,0.97,18.21,-3.73,18.21,-3.73,20.38,5.94,20.38,5.94,33.89,-22.18,33.89,-22.18
2024-06-28 20:00:00,2.93,0.85,2.76,0.81,8.37,2.44,4.59,1.34,4.59,1.34,11.91,-0.35,11.31,2.71,2.60,0.76,2.60,0.76,8.40,2.45,7.74,2.26,3.85,1.12,3.31,0.97,18.59,-3.42,18.59,-3.42,18.00,5.25,18.00,5.25,35.44,-22.21,35.44,-22.21
2024-06-28 20:30:00,3.04,0.89,2.85,0.83,8.44,2.46,4.55,1.33,4.55,1.33,11.91,-0.35,6.94,1.62,2.58,0.75,2.58,0.75,8.51,2.48,7.62,2.22,3.92,1.14,3.02,0.88,18.52,-3.58,18.52,-3.58,18.20,5.31,18.20,5.31,32.25,-23.91,32.25,-23.91
2024-06-28 21:00:00,2.95,0.86,2.75,0.80,8.17,2.38,4.46,1.30,4.46,1.30,11.71,-0.35,5.17,1.13,2.50,0.73,2.50,0.73,8.32,2.43,7.43,2.17,3.94,1.15,2.80,0.82,18.33,-3.80,18.33,-3.80,18.97,5.53,18.97,5.53,29.57,-24.58,29.57,-24.58
2024-06-28 21:30:00,2.93,0.85,2.71,0.79,8.12,2.37,4.46,1.30,4.46,1.30,11.52,-0.61,5.34,1.15,2.47,0.72,2.47,0.72,8.11,2.37,7.19,2.10,3.84,1.12,2.74,0.80,17.85,-3.88,17.85,-3.88,18.69,5.45,18.69,5.45,29.07,-24.81,29.07,-24.81
2024-06-28 22:00:00,2.93,0.85,2.72,0.79,7.93,2.31,4.38,1.28,4.38,1.28,11.31,-0.39,5.70,1.08,2.44,0.71,2.44,0.71,8.04,2.35,7.04,2.05,3.79,1.10,2.76,0.81,17.51,-3.97,17.51,-3.97,19.89,5.80,19.89,5.80,28.58,-24.88,28.58,-24.88
2024-06-28 22:30:00,2.90,0.85,2.71,0.79,7.86,2.29,4.33,1.26,4.33,1.26,11.23,-0.61,8.59,1.92,2.49,0.72,2.49,0.72,8.04,2.35,6.66,1.94,3.60,1.05,2.96,0.86,17.24,-4.11,17.24,-4.11,18.06,5.27,18.06,5.27,31.34,-24.39,31.34,-24.39
2024-06-28 23:00:00,2.76,0.80,2.55,0.74,7.57,2.21,4.23,1.24,4.23,1.24,10.82,-0.39,9.11,2.08,2.35,0.69,2.35,0.69,7.55,2.20,6.38,1.86,3.31,0.97,2.80,0.82,17.24,-4.11,17.24,-4.11,16.73,4.88,16.73,4.88,30.72,-24.17,30.72,-24.17
2024-06-28 23:30:00,2.53,0.74,2.37,0.69,7.15,2.09,4.24,1.24,4.24,1.24,10.26,-0.35,9.03,2.06,2.28,0.66,2.28,0.66,6.99,2.04,5.92,1.73,3.21,0.94,2.80,0.82,16.38,-4.11,16.38,-4.11,15.30,4.46,15.30,4.46,29.56,-24.76,29.56,-24.76
2024-06-29 00:00:00,2.35,0.69,2.21,0.64,6.62,1.93,4.43,1.29,4.43,1.29,9.71,-0.39,8.16,1.80,2.22,0.65,2.22,0.65,6.53,1.90,5.64,1.64,3.06,0.89,2.62,0.76,15.53,-4.56,15.53,-4.56,15.11,4.41,15.11,4.41,27.21,-25.14,27.21,-25.14
2024-06-29 00:30:00,2.26,0.66,2.10,0.61,6.27,1.83,4.34,1.27,4.34,1.27,9.37,-0.61,8.00,1.76,2.15,0.63,2.15,0.63,6.19,1.81,5.45,1.59,2.94,0.86,2.53,0.74,14.60,-4.74,14.60,-4.74,14.89,4.34,14.89,4.34,26.10,-25.59,26.10,-25.59
2024-06-29 01:00:00,2.21,0.64,2.07,0.60,6.04,1.76,4.30,1.25,4.30,1.25,9.16,-0.61,8.19,1.81,2.04,0.60,2.04,0.60,5.98,1.74,5.27,1.54,2.79,0.82,2.44,0.71,14.00,-4.83,14.00,-4.83,14.23,4.15,14.23,4.15,25.60,-25.66,25.60,-25.66
2024-06-29 01:30:00,2.13,0.62,1.96,0.57,5.95,1.74,4.64,1.35,4.64,1.35,8.93,-0.61,7.66,1.66,1.98,0.58,1.98,0.58,5.69,1.66,5.10,1.49,2.65,0.77,2.28,0.66,13.54,-4.69,13.54,-4.69,14.25,4.16,14.25,4.16,24.47,-25.78,24.47,-25.78
2024-06-29 02:00:00,2.36,0.69,1.91,0.56,5.91,1.72,4.72,1.38,4.72,1.38,8.60,-0.62,7.57,1.63,1.92,0.56,1.92,0.56,5.54,1.62,5.03,1.47,2.61,0.76,2.30,0.67,13.06,-4.72,13.06,-4.72,14.11,4.12,14.11,4.12,23.70,-26.09,23.70,-26.09
2024-06-29 02:30:00,2.35,0.69,1.89,0.55,5.69,1.66,4.67,1.36,4.67,1.36,8.45,-0.62,7.55,1.63,1.86,0.54,1.86,0.54,5.40,1.57,4.87,1.42,2.56,0.75,2.27,0.66,12.59,-4.72,12.59,-4.72,13.43,3.92,13.43,3.92,23.29,-26.19,23.29,-26.19
2024-06-29 03:00:00,2.28,0.66,1.83,0.54,5.51,1.61,4.62,1.35,4.62,1.35,8.30,-0.62,6.84,1.42,1.81,0.53,1.81,0.53,5.31,1.55,4.88,1.42,2.50,0.73,2.12,0.62,12.30,-4.75,12.30,-4.75,13.22,3.85,13.22,3.85,22.16,-26.54,22.16,-26.54
2024-06-29 03:30:00,2.29,0.67,1.80,0.53,5.30,1.55,4.62,1.35,4.62,1.35,8.13,-0.62,6.30,1.25,1.80,0.52,1.80,0.52,5.22,1.52,4.88,1.42,2.53,0.74,2.06,0.60,12.01,-4.78,12.01,-4.78,13.32,3.88,13.32,3.88,21.24,-26.64,21.24,-26.64
2024-06-29 04:00:00,2.23,0.65,1.77,0.52,5.18,1.51,4.61,1.35,4.61,1.35,8.13,-0.62,6.45,1.30,1.76,0.51,1.76,0.51,5.11,1.49,4.82,1.40,2.38,0.70,1.92,0.56,11.82,-4.81,11.82,-4.81,12.61,3.68,12.61,3.68,21.15,-26.55,21.15,-26.55
2024-06-29 04:30:00,2.19,0.64,1.74,0.51,5.02,1.46,4.57,1.33,4.57,1.33,8.10,-0.62,5.73,1.09,1.71,0.50,1.71,0.50,4.93,1.44,4.69,1.37,2.49,0.72,1.95,0.57,11.63,-4.81,11.63,-4.81,12.92,3.77,12.92,3.77,20.12,-26.85,20.12,-26.85
2024-06-29 05:00:00,2.15,0.63,1.67,0.49,4.92,1.43,4.55,1.33,4.55,1.33,7.87,-0.62,6.06,1.19,1.66,0.48,1.66,0.48,4.89,1.42,4.62,1.35,2.36,0.69,1.87,0.55,11.49,-4.81,11.49,-4.81,12.71,3.71,12.71,3.71,20.04,-26.77,20.04,-26.77
2024-06-29 05:30:00,2.11,0.62,1.65,0.48,4.88,1.42,4.57,1.33,4.57,1.33,8.07,-0.62,6.43,1.29,1.66,0.48,1.66,0.48,4.94,1.44,4.62,1.35,2.24,0.65,1.71,0.50,11.17,-4.78,11.17,-4.78,12.20,3.56,12.20,3.56,20.26,-26.66,20.26,-26.66
2024-06-29 06:00:00,2.08,0.61,1.60,0.47,4.88,1.42,4.57,1.33,4.57,1.33,8.07,-0.62,5.64,1.06,1.71,0.50,1.71,0.50,5.04,1.47,4.80,1.40,2.40,0.70,1.75,0.51,11.17,-4.78,11.17,-4.78,13.77,4.02,13.77,4.02,19.39,-26.97,19.39,-26.97
2024-06-29 06:30:00,2.10,0.61,1.66,0.48,5.16,1.50,4.60,1.34,4.60,1.34,8.51,-0.57,7.27,1.54,1.82,0.53,1.82,0.53,5.14,1.50,4.98,1.45,2.52,0.74,2.03,0.59,11.33,-4.81,11.33,-4.81,13.22,3.86,13.22,3.86,21.68,-26.14,21.68,-26.14
2024-06-29 07:00:00,2.10,0.61,1.63,0.48,5.30,1.55,4.62,1.35,4.62,1.35,8.77,-0.57,7.11,1.49,1.82,0.53,1.82,0.53,5.22,1.52,5.37,1.57,2.58,0.75,2.01,0.58,12.02,-4.50,12.02,-4.50,13.95,4.07,13.95,4.07,21.29,-26.22,21.29,-26.22
2024-06-29 07:30:00,2.01,0.58,1.57,0.46,5.64,1.65,4.67,1.36,4.67,1.36,9.27,-0.54,7.18,1.50,1.87,0.55,1.87,0.55,5.53,1.61,5.80,1.69,2.95,0.86,2.23,0.65,12.23,-4.50,12.23,-4.50,15.32,4.47,15.32,4.47,21.60,-25.94,21.60,-25.94
2024-06-29 08:00:00,1.91,0.56,1.58,0.46,6.12,1.78,4.75,1.39,4.75,1.39,9.73,-0.30,7.92,1.72,1.93,0.56,1.93,0.56,5.94,1.73,6.49,1.89,3.07,0.90,2.36,0.69,13.02,-4.24,13.02,-4.24,16.49,4.81,16.49,4.81,23.34,-25.48,23.34,-25.48
2024-06-29 08:30:00,1.99,0.58,1.84,0.54,6.57,1.92,4.96,1.45,4.96,1.45,10.12,-0.54,8.96,2.03,2.11,0.61,2.11,0.61,6.57,1.92,6.85,2.00,3.37,0.98,2.68,0.78,13.75,-4.24,13.75,-4.24,17.25,5.03,17.25,5.03,26.17,-24.90,26.17,-24.90
2024-06-29 09:00:00,2.20,0.64,2.05,0.60,7.04,2.05,5.00,1.46,5.00,1.46,10.55,-0.66,8.94,2.03,2.25,0.66,2.25,0.66,6.95,2.03,7.24,2.11,3.65,1.07,2.93,0.85,15.01,-4.24,15.01,-4.24,18.51,5.40,18.51,5.40,27.97,-24.59,27.97,-24.59
2024-06-29 09:30:00,2.45,0.71,2.26,0.66,7.36,2.15,4.82,1.41,4.82,1.41,10.93,-0.52,9.16,2.09,2.34,0.68,2.34,0.68,7.32,2.13,7.20,2.10,3.91,1.14,3.20,0.93,15.95,-3.83,15.95,-3.83,17.91,5.22,17.91,5.22,30.15,-23.71,30.15,-23.71
2024-06-29 10:00:00,1.98,0.58,1.81,0.53,7.36,2.15,4.85,1.41,4.85,1.41,10.88,-0.31,9.42,2.17,2.21,0.65,2.21,0.65,7.12,2.08,7.07,2.06,3.91,1.14,3.08,0.90,16.71,-3.76,16.71,-3.76,17.93,5.23,17.93,5.23,28.75,-23.81,28.75,-23.81
2024-06-29 10:30:00,1.81,0.53,1.66,0.48,7.44,2.17,4.91,1.43,4.91,1.43,10.61,-0.28,9.56,2.21,1.98,0.58,1.98,0.58,6.68,1.95,7.07,2.06,3.68,1.07,2.97,0.86,16.35,-3.76,16.35,-3.76,17.18,5.01,17.18,5.01,27.18,-23.81,27.18,-23.81
2024-06-29 11:00:00,1.36,0.40,1.26,0.37,7.34,2.14,4.98,1.45,4.98,1.45,10.58,-0.28,9.56,2.21,1.93,0.56,1.93,0.56,6.66,1.94,7.10,2.07,3.83,1.12,2.87,0.84,15.62,-3.76,15.62,-3.76,17.44,5.09,17.44,5.09,25.34,-23.83,25.34,-23.83
2024-06-29 11:30:00,0.99,0.29,0.88,0.26,7.42,2.16,5.10,1.49,5.10,1.49,10.63,-0.28,8.31,2.05,2.20,0.64,2.20,0.64,7.36,2.15,7.29,2.13,3.93,1.14,2.62,0.76,15.45,-3.79,15.45,-3.79,20.02,5.84,20.02,5.84,24.57,-23.88,24.57,-23.88
2024-06-29 12:00:00,1.88,0.55,1.72,0.50,7.73,2.25,5.22,1.52,5.22,1.52,10.67,-0.28,8.47,2.11,1.94,0.57,1.94,0.57,7.06,2.06,7.04,2.05,3.76,1.10,2.99,0.87,16.01,-3.79,16.01,-3.79,16.08,4.69,16.08,4.69,27.94,-23.49,27.94,-23.49
2024-06-29 12:30:00,0.78,0.23,0.70,0.20,7.49,2.18,5.18,1.51,5.18,1.51,10.62,-0.28,7.58,1.84,1.90,0.55,1.90,0.55,7.24,2.11,6.98,2.04,3.65,1.06,2.30,0.67,15.47,-3.87,15.47,-3.87,18.46,5.39,18.46,5.39,23.29,-24.21,23.29,-24.21
2024-06-29 13:00:00,1.17,0.34,1.04,0.30,7.57,2.21,5.18,1.51,5.18,1.51,10.30,-0.32,8.28,2.06,1.82,0.53,1.82,0.53,6.84,1.99,6.74,1.97,3.66,1.07,2.66,0.78,15.47,-3.88,15.47,-3.88,18.09,5.28,18.09,5.28,24.45,-24.11,24.45,-24.11
2024-06-29 13:30:00,1.08,0.31,0.97,0.28,7.34,2.14,5.26,1.53,5.26,1.53,9.97,-0.32,9.20,2.32,1.95,0.57,1.95,0.57,6.92,2.02,6.79,1.98,3.66,1.07,2.73,0.80,15.19,-3.96,15.19,-3.96,18.29,5.33,18.29,5.33,24.78,-23.92,24.78,-23.92
2024-06-29 14:00:00,1.17,0.34,1.07,0.31,7.34,2.14,5.26,1.53,5.26,1.53,10.08,-0.32,8.68,2.16,1.80,0.52,1.80,0.52,6.60,1.93,6.62,1.93,3.32,0.97,2.57,0.75,15.10,-3.96,15.10,-3.96,16.63,4.85,16.63,4.85,25.20,-23.89,25.20,-23.89
2024-06-29 14:30:00,1.11,0.32,1.00,0.29,7.03,2.05,5.26,1.53,5.26,1.53,9.44,-0.32,8.16,1.92,1.77,0.52,1.77,0.52,6.08,1.77,6.32,1.84,3.35,0.98,2.53,0.74,14.72,-3.96,14.72,-3.96,16.44,4.80,16.44,4.80,22.77,-24.16,22.77,-24.16
2024-06-29 15:00:00,0.66,0.19,0.62,0.18,6.74,1.97,5.28,1.54,5.28,1.54,9.76,-0.30,8.37,1.89,1.76,0.51,1.76,0.51,6.16,1.80,6.43,1.87,3.32,0.97,2.32,0.68,14.06,-3.96,14.06,-3.96,17.15,5.00,17.15,5.00,21.57,-24.31,21.57,-24.31
2024-06-29 15:30:00,0.84,0.24,0.77,0.22,6.74,1.97,5.26,1.53,5.26,1.53,9.94,-0.30,8.43,1.91,1.82,0.53,1.82,0.53,6.59,1.92,6.49,1.89,3.35,0.98,2.32,0.68,13.95,-3.96,13.95,-3.96,16.58,4.83,16.58,4.83,22.90,-24.42,22.90,-24.42
2024-06-29 16:00:00,0.98,0.29,0.89,0.26,6.85,2.00,5.23,1.52,5.23,1.52,10.23,-0.30,7.58,1.66,1.89,0.55,1.89,0.55,6.82,1.99,7.10,2.07,3.52,1.02,2.33,0.68,14.48,-3.96,14.48,-3.96,18.35,5.35,18.35,5.35,22.65,-24.56,22.65,-24.56
2024-06-29 16:30:00,1.54,0.45,1.41,0.41,7.38,2.15,5.31,1.55,5.31,1.55,10.63,-0.30,7.70,1.69,2.06,0.60,2.06,0.60,7.31,2.13,7.15,2.09,3.84,1.12,2.69,0.78,14.78,-3.96,14.78,-3.96,18.51,5.40,18.51,5.40,25.52,-24.27,25.52,-24.27
2024-06-29 17:00:00,1.67,0.49,1.53,0.44,7.38,2.15,5.32,1.55,5.32,1.55,10.46,-0.30,7.98,1.78,1.98,0.58,1.98,0.58,7.34,2.14,7.59,2.21,3.71,1.08,2.72,0.79,15.90,-3.96,15.90,-3.96,19.42,5.66,19.42,5.66,26.04,-24.03,26.04,-24.03
2024-06-29 17:30:00,2.06,0.60,1.91,0.56,7.80,2.28,5.25,1.53,5.25,1.53,10.96,-0.33,8.39,1.90,2.28,0.66,2.28,0.66,7.99,2.33,7.93,2.31,3.96,1.16,2.91,0.85,15.81,-3.96,15.81,-3.96,20.04,5.84,20.04,5.84,29.05,-23.65,29.05,-23.65
2024-06-29 18:00:00,2.53,0.74,2.33,0.68,8.20,2.39,5.32,1.55,5.32,1.55,11.18,-0.36,8.90,2.05,2.27,0.66,2.27,0.66,7.89,2.30,8.25,2.41,4.02,1.17,3.20,0.93,16.96,-3.96,16.96,-3.96,18.76,5.47,18.76,5.47,31.32,-23.41,31.32,-23.41
2024-06-29 18:30:00,2.84,0.83,2.60,0.76,8.42,2.46,5.19,1.52,5.19,1.52,11.64,-0.36,6.21,1.26,2.49,0.73,2.49,0.73,8.62,2.51,8.18,2.39,4.22,1.23,3.06,0.89,17.36,-3.95,17.36,-3.95,19.46,5.68,19.46,5.68,30.57,-24.14,30.57,-24.14
2024-06-29 19:00:00,3.04,0.89,2.82,0.82,8.52,2.49,5.19,1.51,5.19,1.51,11.64,-0.36,4.74,0.83,2.57,0.75,2.57,0.75,8.74,2.55,8.07,2.35,4.25,1.24,3.08,0.90,18.45,-3.66,18.45,-3.66,19.64,5.73,19.64,5.73,29.71,-24.48,29.71,-24.48
2024-06-29 19:30:00,3.01,0.88,2.82,0.82,8.41,2.45,5.14,1.50,5.14,1.50,11.48,-0.39,4.03,0.63,2.52,0.74,2.52,0.74,8.52,2.48,7.86,2.29,4.18,1.22,2.97,0.86,18.48,-3.64,18.48,-3.64,19.67,5.74,19.67,5.74,28.52,-24.75,28.52,-24.75
2024-06-29 20:00:00,2.99,0.87,2.80,0.82,8.32,2.43,4.98,1.45,4.98,1.45,11.32,-0.39,3.94,0.60,2.55,0.74,2.55,0.74,8.47,2.47,7.62,2.22,4.15,1.21,2.91,0.85,18.18,-3.76,18.18,-3.76,21.35,6.23,21.35,6.23,27.99,-24.95,27.99,-24.95
2024-06-29 20:30:00,2.99,0.87,2.80,0.82,8.24,2.40,4.93,1.44,4.93,1.44,11.08,-0.63,7.74,1.71,2.52,0.74,2.52,0.74,8.45,2.46,7.51,2.19,3.91,1.14,3.21,0.94,17.96,-3.79,17.96,-3.79,17.34,5.06,17.34,5.06,32.06,-24.04,32.06,-24.04
2024-06-29 21:00:00,3.01,0.88,2.79,0.82,8.16,2.38,4.87,1.42,4.87,1.42,10.97,-0.63,4.18,0.66,2.53,0.74,2.53,0.74,8.26,2.41,7.31,2.13,4.04,1.18,2.92,0.85,17.81,-4.02,17.81,-4.02,19.63,5.73,19.63,5.73,28.45,-25.21,28.45,-25.21
2024-06-29 21:30:00,2.98,0.87,2.76,0.81,8.08,2.36,4.79,1.40,4.79,1.40,11.04,-0.63,6.56,1.44,2.50,0.73,2.50,0.73,8.25,2.40,7.26,2.12,3.92,1.14,3.14,0.92,17.44,-4.02,17.44,-4.02,18.90,5.51,18.90,5.51,30.53,-24.53,30.53,-24.53
2024-06-29 22:00:00,2.89,0.84,2.71,0.79,7.84,2.29,4.74,1.38,4.74,1.38,10.81,-0.66,7.11,1.64,2.45,0.72,2.45,0.72,8.04,2.35,6.99,2.04,3.80,1.11,3.12,0.91,17.44,-4.02,17.44,-4.02,17.50,5.10,17.50,5.10,31.30,-24.78,31.30,-24.78
2024-06-29 22:30:00,2.81,0.82,2.64,0.77,7.68,2.24,4.68,1.37,4.68,1.37,10.52,-0.28,6.71,1.52,2.40,0.70,2.40,0.70,7.88,2.30,6.61,1.93,3.64,1.06,2.97,0.86,17.27,-4.38,17.27,-4.38,16.58,4.84,16.58,4.84,30.19,-25.34,30.19,-25.34
2024-06-29 23:00:00,2.66,0.78,2.50,0.73,7.32,2.13,4.61,1.35,4.61,1.35,10.07,-0.63,6.20,1.36,2.31,0.67,2.31,0.67,7.42,2.16,6.19,1.80,3.50,1.02,2.85,0.83,16.65,-4.59,16.65,-4.59,15.77,4.60,15.77,4.60,28.23,-25.55,28.23,-25.55
2024-06-29 23:30:00,2.50,0.73,2.32,0.68,6.93,2.02,4.52,1.32,4.52,1.32,9.62,-0.63,5.83,1.12,2.21,0.65,2.21,0.65,6.84,2.00,5.98,1.74,3.18,0.93,2.52,0.73,15.79,-4.77,15.79,-4.77,15.37,4.48,15.37,4.48,25.86,-25.80,25.86,-25.80
2024-06-30 00:00:00,2.35,0.69,2.21,0.64,6.54,1.91,4.45,1.30,4.45,1.30,9.26,-0.63,5.71,1.10,2.13,0.62,2.13,0.62,6.46,1.88,5.64,1.64,2.94,0.86,2.29,0.67,14.79,-4.84,14.79,-4.84,14.54,4.24,14.54,4.24,24.68,-26.02,24.68,-26.02
2024-06-30 00:30:00,2.27,0.66,2.10,0.61,6.19,1.81,4.42,1.29,4.42,1.29,9.05,-0.63,5.20,0.94,2.02,0.59,2.02,0.59,6.13,1.79,5.51,1.61,2.82,0.82,2.13,0.62,14.09,-4.87,14.09,-4.87,14.46,4.22,14.46,4.22,23.14,-26.40,23.14,-26.40
2024-06-30 01:00:00,2.44,0.71,2.00,0.58,5.92,1.73,4.77,1.39,4.77,1.39,8.77,-0.63,5.48,1.02,1.95,0.57,1.95,0.57,5.81,1.69,5.32,1.55,2.72,0.79,2.04,0.59,13.45,-4.87,13.45,-4.87,14.33,4.18,14.33,4.18,22.57,-26.45,22.57,-26.45
2024-06-30 01:30:00,2.40,0.70,1.95,0.57,5.84,1.70,4.78,1.39,4.78,1.39,8.61,-0.63,5.67,1.09,1.88,0.55,1.88,0.55,5.62,1.64,5.19,1.52,2.64,0.77,2.04,0.60,13.10,-4.68,13.10,-4.68,14.24,4.15,14.24,4.15,22.35,-26.36,22.35,-26.36
2024-06-30 02:00:00,2.39,0.70,1.93,0.56,5.86,1.71,4.79,1.40,4.79,1.40,8.45,-0.63,5.54,1.10,1.82,0.53,1.82,0.53,5.43,1.58,5.10,1.49,2.59,0.76,2.13,0.62,12.73,-4.68,12.73,-4.68,13.73,4.00,13.73,4.00,22.22,-26.55,22.22,-26.55
2024-06-30 02:30:00,2.31,0.68,1.85,0.54,5.68,1.66,4.73,1.38,4.73,1.38,8.25,-0.63,5.26,1.01,1.81,0.53,1.81,0.53,5.33,1.55,4.92,1.44,2.59,0.76,2.08,0.61,12.16,-4.81,12.16,-4.81,13.51,3.94,13.51,3.94,21.23,-26.46,21.23,-26.46
2024-06-30 03:00:00,2.28,0.66,1.80,0.53,5.46,1.59,4.65,1.36,4.65,1.36,8.11,-0.63,4.78,0.87,1.78,0.52,1.78,0.52,5.23,1.53,4.87,1.42,2.56,0.75,1.97,0.57,12.16,-4.85,12.16,-4.85,13.37,3.90,13.37,3.90,20.04,-27.11,20.04,-27.11
2024-06-30 03:30:00,2.25,0.66,1.76,0.51,5.33,1.55,4.64,1.35,4.64,1.35,7.92,-0.66,4.71,0.85,1.74,0.51,1.74,0.51,5.14,1.50,4.89,1.43,2.60,0.76,2.03,0.59,11.75,-4.88,11.75,-4.88,12.83,3.74,12.83,3.74,19.80,-27.41,19.80,-27.41
2024-06-30 04:00:00,2.15,0.63,1.66,0.48,5.18,1.51,4.60,1.34,4.60,1.34,7.88,-0.66,4.20,0.70,1.70,0.50,1.70,0.50,5.03,1.47,4.85,1.41,2.58,0.75,1.91,0.56,11.52,-4.88,11.52,-4.88,12.88,3.76,12.88,3.76,18.82,-27.63,18.82,-27.63
2024-06-30 04:30:00,2.17,0.63,1.67,0.49,5.02,1.46,4.60,1.34,4.60,1.34,7.76,-0.63,3.90,0.66,1.67,0.49,1.67,0.49,4.89,1.42,4.70,1.37,2.58,0.75,1.89,0.55,11.43,-4.88,11.43,-4.88,12.88,3.76,12.88,3.76,18.39,-27.63,18.39,-27.63
2024-06-30 05:00:00,2.09,0.61,1.61,0.47,4.85,1.41,4.58,1.34,4.58,1.34,7.61,-0.63,3.52,0.69,1.62,0.47,1.62,0.47,4.70,1.37,4.58,1.34,2.40,0.70,1.79,0.52,11.25,-4.88,11.25,-4.88,12.27,3.58,12.27,3.58,18.38,-27.78,18.38,-27.78
2024-06-30 05:30:00,2.09,0.61,1.56,0.46,4.77,1.39,4.57,1.33,4.57,1.33,7.61,-0.63,2.98,0.53,1.62,0.47,1.62,0.47,4.68,1.36,4.54,1.33,2.36,0.69,1.69,0.49,10.91,-4.88,10.91,-4.88,12.04,3.51,12.04,3.51,17.91,-27.80,17.91,-27.80
2024-06-30 06:00:00,2.04,0.60,1.53,0.44,4.84,1.41,4.54,1.32,4.54,1.32,7.61,-0.66,2.69,0.45,1.62,0.47,1.62,0.47,4.79,1.40,4.63,1.35,2.34,0.68,1.52,0.44,10.80,-4.86,10.80,-4.86,12.24,3.57,12.24,3.57,17.20,-27.73,17.20,-27.73
2024-06-30 06:30:00,1.80,0.53,1.58,0.46,4.96,1.45,4.55,1.33,4.55,1.33,7.75,-0.63,2.90,0.51,1.69,0.49,1.69,0.49,4.91,1.43,4.75,1.38,2.41,0.70,1.55,0.45,10.70,-4.90,10.70,-4.90,12.65,3.69,12.65,3.69,17.24,-27.29,17.24,-27.29
2024-06-30 07:00:00,1.64,0.48,1.55,0.45,5.03,1.47,4.56,1.33,4.56,1.33,7.91,-0.62,3.41,0.66,1.62,0.47,1.62,0.47,4.87,1.42,4.98,1.45,2.60,0.76,1.93,0.56,10.93,-4.80,10.93,-4.80,12.79,3.73,12.79,3.73,17.75,-27.02,17.75,-27.02
2024-06-30 07:30:00,1.60,0.47,1.50,0.44,5.28,1.54,4.59,1.34,4.59,1.34,8.31,-0.62,3.56,0.59,1.64,0.48,1.64,0.48,4.94,1.44,5.31,1.55,2.87,0.84,2.01,0.58,11.08,-4.96,11.08,-4.96,13.54,3.95,13.54,3.95,17.76,-26.91,17.76,-26.91
2024-06-30 08:00:00,1.50,0.44,1.40,0.41,5.57,1.62,4.32,1.26,4.32,1.26,8.68,-0.54,4.16,0.70,1.60,0.47,1.60,0.47,5.16,1.51,5.86,1.71,2.98,0.87,2.03,0.59,11.61,-4.43,11.61,-4.43,14.23,4.15,14.23,4.15,17.74,-26.64,17.74,-26.64
2024-06-30 08:30:00,1.38,0.40,1.26,0.37,5.93,1.73,4.27,1.25,4.27,1.25,9.28,-0.47,4.51,0.80,1.73,0.51,1.73,0.51,5.76,1.68,6.56,1.91,3.16,0.92,1.95,0.57,12.09,-4.43,12.09,-4.43,16.25,4.74,16.25,4.74,18.37,-26.22,18.37,-26.22
2024-06-30 09:00:00,1.77,0.52,1.62,0.47,6.61,1.93,4.34,1.27,4.34,1.27,9.92,-0.47,5.15,0.98,2.06,0.60,2.06,0.60,6.47,1.89,7.19,2.10,3.62,1.06,2.32,0.68,13.18,-4.18,13.18,-4.18,17.99,5.25,17.99,5.25,21.83,-25.48,21.83,-25.48
2024-06-30 09:30:00,2.49,0.72,2.32,0.68,7.21,2.10,4.40,1.28,4.40,1.28,10.57,-0.47,5.73,1.15,2.25,0.66,2.25,0.66,7.17,2.09,7.45,2.17,3.95,1.15,2.88,0.84,14.77,-4.01,14.77,-4.01,17.93,5.23,17.93,5.23,26.40,-24.76,26.40,-24.76
2024-06-30 10:00:00,2.59,0.76,2.40,0.70,7.67,2.24,4.49,1.31,4.49,1.31,10.97,-0.72,6.53,1.38,2.35,0.69,2.35,0.69,7.78,2.27,7.37,2.15,3.99,1.16,2.95,0.86,16.22,-3.83,16.22,-3.83,17.84,5.20,17.84,5.20,28.39,-24.17,28.39,-24.17
2024-06-30 10:30:00,2.22,0.65,2.05,0.60,7.83,2.29,4.76,1.39,4.76,1.39,10.81,-0.37,7.35,1.62,2.31,0.67,2.31,0.67,7.63,2.23,7.72,2.25,3.82,1.11,2.92,0.85,16.97,-3.75,16.97,-3.75,17.84,5.20,17.84,5.20,28.17,-24.16,28.17,-24.16
2024-06-30 11:00:00,2.23,0.65,2.05,0.60,8.00,2.33,4.86,1.42,4.86,1.42,11.26,-0.34,6.63,1.41,2.36,0.69,2.36,0.69,8.15,2.38,8.04,2.35,4.08,1.19,2.92,0.85,16.71,-3.81,16.71,-3.81,20.04,5.84,20.04,5.84,28.06,-23.82,28.06,-23.82
2024-06-30 11:30:00,2.64,0.77,2.44,0.71,8.46,2.47,5.01,1.46,5.01,1.46,11.67,-0.34,7.30,1.61,2.51,0.73,2.51,0.73,8.38,2.44,8.38,2.44,4.28,1.25,3.33,0.97,17.52,-3.62,17.52,-3.62,20.49,5.98,20.49,5.98,31.16,-23.03,31.16,-23.03
2024-06-30 12:00:00,2.98,0.87,2.77,0.81,8.58,2.50,5.09,1.48,5.09,1.48,12.15,-0.34,7.79,1.75,2.58,0.75,2.58,0.75,8.66,2.53,8.39,2.45,4.40,1.28,3.53,1.03,18.38,-3.46,18.38,-3.46,20.13,5.87,20.13,5.87,33.51,-22.52,33.51,-22.52
2024-06-30 12:30:00,2.90,0.85,2.68,0.78,8.65,2.52,5.13,1.50,5.13,1.50,12.31,-0.34,8.06,1.83,2.64,0.77,2.64,0.77,8.92,2.60,8.45,2.47,4.29,1.25,3.34,0.97,19.09,-3.37,19.09,-3.37,20.29,5.92,20.29,5.92,33.94,-22.76,33.94,-22.76
2024-06-30 13:00:00,3.13,0.91,2.87,0.84,8.96,2.61,5.14,1.50,5.14,1.50,12.07,-0.34,7.61,1.70,2.69,0.78,2.69,0.78,9.12,2.66,8.22,2.40,4.29,1.25,3.34,0.97,19.30,-3.46,19.30,-3.46,19.85,5.79,19.85,5.79,33.99,-22.67,33.99,-22.67
2024-06-30 13:30:00,2.76,0.80,2.53,0.74,8.71,2.54,5.11,1.49,5.11,1.49,12.33,-0.34,7.30,1.61,2.66,0.78,2.66,0.78,9.03,2.64,8.07,2.35,4.46,1.30,3.43,1.00,19.37,-3.43,19.37,-3.43,19.36,5.65,19.36,5.65,33.10,-23.09,33.10,-23.09
2024-06-30 14:00:00,2.47,0.72,2.28,0.66,8.55,2.49,5.16,1.50,5.16,1.50,11.80,-0.34,7.58,1.69,2.48,0.72,2.48,0.72,8.54,2.49,7.17,2.09,4.33,1.26,3.36,0.98,19.35,-3.47,19.35,-3.47,16.75,4.88,16.75,4.88,31.20,-23.20,31.20,-23.20
2024-06-30 14:30:00,1.24,0.36,1.10,0.32,7.91,2.31,5.08,1.48,5.08,1.48,11.01,-0.34,6.92,1.50,2.37,0.69,2.37,0.69,8.08,2.36,7.38,2.15,3.95,1.15,2.56,0.75,18.55,-3.47,18.55,-3.47,20.23,5.90,20.23,5.90,24.63,-24.38,24.63,-24.38
2024-06-30 15:00:00,2.48,0.72,2.29,0.67,7.68,2.24,5.08,1.48,5.08,1.48,10.97,-0.34,7.06,1.54,2.32,0.68,2.32,0.68,8.00,2.33,7.68,2.24,4.04,1.18,3.13,0.91,16.98,-3.68,16.98,-3.68,19.21,5.60,19.21,5.60,28.13,-23.81,28.13,-23.81
2024-06-30 15:30:00,2.31,0.68,2.07,0.60,8.02,2.34,5.07,1.48,5.07,1.48,11.48,-0.36,6.70,1.44,2.40,0.70,2.40,0.70,8.30,2.42,7.94,2.32,4.26,1.24,3.24,0.94,17.16,-3.68,17.16,-3.68,19.08,5.56,19.08,5.56,29.54,-23.75,29.54,-23.75
2024-06-30 16:00:00,2.53,0.74,2.31,0.68,8.24,2.40,5.08,1.48,5.08,1.48,11.93,-0.36,6.19,1.29,2.40,0.70,2.40,0.70,8.34,2.43,8.16,2.38,4.30,1.25,3.17,0.92,17.89,-3.68,17.89,-3.68,18.02,5.25,18.02,5.25,29.87,-23.78,29.87,-23.78
2024-06-30 16:30:00,2.59,0.76,2.35,0.69,8.51,2.48,5.07,1.48,5.07,1.48,11.96,-0.36,3.12,0.39,2.77,0.81,2.77,0.81,9.13,2.66,8.31,2.42,4.87,1.42,3.14,0.92,18.25,-3.62,18.25,-3.62,20.83,6.07,20.83,6.07,27.27,-24.93,27.27,-24.93
2024-06-30 17:00:00,2.76,0.80,2.50,0.73,8.78,2.56,5.07,1.48,5.07,1.48,11.96,-0.36,3.62,0.54,2.60,0.76,2.60,0.76,9.11,2.66,8.22,2.40,4.98,1.45,3.47,1.01,19.13,-3.62,19.13,-3.62,20.21,5.89,20.21,5.89,28.09,-24.83,28.09,-24.83
2024-06-30 17:30:00,2.65,0.77,2.36,0.69,8.75,2.55,4.90,1.43,4.90,1.43,12.02,-0.36,3.19,0.35,2.54,0.74,2.54,0.74,9.16,2.67,8.46,2.47,4.80,1.40,3.13,0.91,19.20,-3.62,19.20,-3.62,21.29,6.21,21.29,6.21,26.89,-25.32,26.89,-25.32
2024-06-30 18:00:00,3.11,0.91,2.84,0.83,9.18,2.68,4.87,1.42,4.87,1.42,12.20,-0.38,3.31,0.35,2.70,0.79,2.70,0.79,9.40,2.74,8.58,2.50,4.95,1.44,3.38,0.99,18.97,-3.72,18.97,-3.72,21.29,6.21,21.29,6.21,28.91,-25.09,28.91,-25.09
2024-06-30 18:30:00,3.33,0.97,3.07,0.90,9.33,2.72,4.83,1.41,4.83,1.41,12.42,-0.38,3.42,0.38,2.76,0.80,2.76,0.80,9.63,2.81,8.19,2.39,5.08,1.48,3.53,1.03,19.62,-3.72,19.62,-3.72,20.61,6.01,20.61,6.01,30.24,-24.86,30.24,-24.86
2024-06-30 19:00:00,3.10,0.90,2.83,0.83,9.02,2.63,4.70,1.37,4.70,1.37,11.80,-0.38,4.20,0.61,2.58,0.75,2.58,0.75,8.97,2.62,8.27,2.41,4.62,1.35,3.28,0.96,20.02,-3.72,20.02,-3.72,21.82,6.36,21.82,6.36,29.09,-24.99,29.09,-24.99
