Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-06-30 19:30:00,3.18,0.93,2.93,0.85,9.15,2.67,4.71,1.38,4.71,1.38,11.80,-0.38,7.50,1.58,2.60,0.76,2.60,0.76,9.03,2.63,8.08,2.36,4.32,1.26,3.41,0.99,18.86,-3.89,18.86,-3.89,19.19,5.60,19.19,5.60,33.31,-23.48,33.31,-23.48
2024-06-30 20:00:00,3.11,0.91,2.85,0.83,8.85,2.58,4.68,1.36,4.68,1.36,11.80,-0.34,7.06,1.45,2.57,0.75,2.57,0.75,9.03,2.63,8.18,2.39,4.24,1.24,3.25,0.95,18.98,-3.89,18.98,-3.89,19.92,5.81,19.92,5.81,32.58,-23.60,32.58,-23.60
2024-06-30 20:30:00,3.24,0.95,3.01,0.88,9.05,2.64,4.68,1.37,4.68,1.37,12.19,-0.34,7.66,1.66,2.69,0.78,2.69,0.78,9.41,2.74,7.98,2.33,4.28,1.25,3.31,0.97,18.83,-3.87,18.83,-3.87,19.41,5.66,19.41,5.66,34.22,-23.20,34.22,-23.20
2024-06-30 21:00:00,3.17,0.92,2.96,0.86,8.77,2.56,4.66,1.36,4.66,1.36,11.91,-0.34,7.82,1.72,2.61,0.76,2.61,0.76,9.08,2.65,7.79,2.27,4.25,1.24,3.38,0.99,19.35,-3.83,19.35,-3.83,17.14,5.00,17.14,5.00,33.87,-23.45,33.87,-23.45
2024-06-30 21:30:00,3.06,0.89,2.82,0.82,8.45,2.46,4.60,1.34,4.60,1.34,11.79,-0.34,3.84,0.68,2.55,0.74,2.55,0.74,8.63,2.52,7.34,2.14,4.32,1.26,3.02,0.88,18.94,-3.89,18.94,-3.89,17.99,5.25,17.99,5.25,29.30,-24.82,29.30,-24.82
2024-06-30 22:00:00,2.93,0.85,2.73,0.80,8.23,2.40,4.53,1.32,4.53,1.32,11.46,-0.34,2.88,0.51,2.52,0.73,2.52,0.73,8.28,2.42,7.15,2.08,3.98,1.16,2.63,0.77,18.29,-4.02,18.29,-4.02,18.21,5.31,18.21,5.31,27.03,-25.68,27.03,-25.68
2024-06-30 22:30:00,2.78,0.81,2.56,0.75,7.78,2.27,4.50,1.31,4.50,1.31,11.14,-0.38,3.01,0.54,2.48,0.72,2.48,0.72,7.96,2.32,6.62,1.93,3.91,1.14,2.58,0.75,17.46,-4.23,17.46,-4.23,18.80,5.48,18.80,5.48,26.15,-26.01,26.15,-26.01
2024-06-30 23:00:00,2.61,0.76,2.43,0.71,7.32,2.14,4.43,1.29,4.43,1.29,10.47,-0.38,6.05,1.43,2.36,0.69,2.36,0.69,7.28,2.12,6.11,1.78,3.52,1.03,2.76,0.81,16.98,-4.33,16.98,-4.33,15.56,4.54,15.56,4.54,28.19,-24.89,28.19,-24.89
2024-06-30 23:30:00,2.36,0.69,2.21,0.64,6.77,1.97,4.34,1.27,4.34,1.27,9.82,-0.27,5.36,1.23,2.19,0.64,2.19,0.64,6.69,1.95,5.79,1.69,3.20,0.93,2.48,0.72,14.74,-4.59,14.74,-4.59,14.92,4.35,14.92,4.35,25.85,-25.35,25.85,-25.35
2024-07-01 00:00:00,2.23,0.65,2.10,0.61,6.26,1.83,4.31,1.26,4.31,1.26,9.40,-0.47,5.58,1.29,2.10,0.61,2.10,0.61,6.18,1.80,5.52,1.61,2.97,0.86,2.37,0.69,14.74,-4.59,14.74,-4.59,14.22,4.15,14.22,4.15,24.80,-25.66,24.80,-25.66
2024-07-01 00:30:00,2.25,0.66,1.98,0.58,6.00,1.75,4.66,1.36,4.66,1.36,8.95,-0.57,5.24,1.19,2.04,0.60,2.04,0.60,6.00,1.75,5.34,1.56,2.72,0.80,2.05,0.60,13.94,-4.64,13.94,-4.64,14.13,4.12,14.13,4.12,23.25,-25.86,23.25,-25.86
2024-07-01 01:00:00,2.34,0.68,1.89,0.55,5.79,1.69,4.60,1.34,4.60,1.34,8.61,-0.60,5.58,1.29,2.01,0.58,2.01,0.58,5.75,1.68,5.21,1.52,2.76,0.81,2.16,0.63,13.28,-4.64,13.28,-4.64,13.89,4.05,13.89,4.05,22.83,-25.94,22.83,-25.94
2024-07-01 01:30:00,2.30,0.67,1.86,0.54,5.79,1.69,4.61,1.35,4.61,1.35,8.41,-0.60,5.48,1.26,1.95,0.57,1.95,0.57,5.55,1.62,5.09,1.48,2.76,0.81,2.24,0.65,12.85,-4.66,12.85,-4.66,13.79,4.02,13.79,4.02,22.37,-26.14,22.37,-26.14
2024-07-01 02:00:00,2.32,0.68,1.87,0.55,5.79,1.69,4.62,1.35,4.62,1.35,8.41,-0.60,5.32,1.22,1.89,0.55,1.89,0.55,5.36,1.56,5.07,1.48,2.53,0.74,2.01,0.58,12.57,-4.69,12.57,-4.69,13.59,3.96,13.59,3.96,21.80,-26.02,21.80,-26.02
2024-07-01 02:30:00,2.29,0.67,1.82,0.53,5.61,1.64,4.58,1.34,4.58,1.34,8.25,-0.60,4.99,1.12,1.87,0.54,1.87,0.54,5.23,1.53,4.94,1.44,2.54,0.74,1.98,0.58,12.01,-4.73,12.01,-4.73,13.13,3.83,13.13,3.83,21.24,-26.30,21.24,-26.30
2024-07-01 03:00:00,2.25,0.66,1.80,0.52,5.40,1.57,4.52,1.32,4.52,1.32,8.16,-0.60,4.46,0.96,1.82,0.53,1.82,0.53,5.09,1.48,4.86,1.42,2.58,0.75,1.98,0.58,12.01,-4.73,12.01,-4.73,13.19,3.85,13.19,3.85,20.29,-26.58,20.29,-26.58
2024-07-01 03:30:00,2.21,0.64,1.76,0.51,5.26,1.53,4.53,1.32,4.53,1.32,8.16,-0.60,4.20,0.88,1.78,0.52,1.78,0.52,5.05,1.47,4.81,1.40,2.61,0.76,2.01,0.58,11.78,-4.76,11.78,-4.76,13.06,3.81,13.06,3.81,19.98,-26.83,19.98,-26.83
2024-07-01 04:00:00,2.20,0.64,1.74,0.51,5.15,1.50,4.53,1.32,4.53,1.32,8.07,-0.58,4.19,0.88,1.76,0.51,1.76,0.51,4.99,1.46,4.91,1.43,2.47,0.72,1.83,0.54,11.70,-4.80,11.70,-4.80,12.67,3.70,12.67,3.70,19.62,-26.71,19.62,-26.71
2024-07-01 04:30:00,2.18,0.64,1.71,0.50,4.99,1.46,4.50,1.31,4.50,1.31,8.07,-0.58,4.02,0.76,1.74,0.51,1.74,0.51,4.90,1.43,4.78,1.39,2.49,0.72,1.77,0.52,11.51,-4.80,11.51,-4.80,12.88,3.76,12.88,3.76,18.86,-26.83,18.86,-26.83
2024-07-01 05:00:00,2.12,0.62,1.66,0.48,4.87,1.42,4.51,1.32,4.51,1.32,7.95,-0.58,4.19,0.79,1.70,0.50,1.70,0.50,4.76,1.39,4.78,1.39,2.45,0.71,1.80,0.52,11.41,-4.76,11.41,-4.76,12.89,3.76,12.89,3.76,18.82,-26.67,18.82,-26.67
2024-07-01 05:30:00,2.09,0.61,1.60,0.47,4.93,1.44,4.51,1.32,4.51,1.32,8.05,-0.61,4.47,0.87,1.77,0.52,1.77,0.52,4.94,1.44,4.94,1.44,2.51,0.73,1.85,0.54,11.22,-4.74,11.22,-4.74,13.04,3.80,13.04,3.80,19.34,-26.70,19.34,-26.70
2024-07-01 06:00:00,2.10,0.61,1.64,0.48,5.28,1.54,4.55,1.33,4.55,1.33,8.39,-0.59,4.62,0.92,1.95,0.57,1.95,0.57,5.33,1.55,5.54,1.62,2.58,0.75,1.78,0.52,11.46,-4.77,11.46,-4.77,14.51,4.23,14.51,4.23,19.94,-26.39,19.94,-26.39
2024-07-01 06:30:00,2.01,0.58,1.89,0.55,5.68,1.66,4.60,1.34,4.60,1.34,9.66,-0.30,6.57,1.36,2.33,0.68,2.33,0.68,6.02,1.76,6.10,1.78,3.03,0.88,2.15,0.63,13.92,-4.54,13.92,-4.54,15.66,4.57,15.66,4.57,23.33,-25.43,23.33,-25.43
2024-07-01 07:00:00,2.20,0.64,2.06,0.60,6.29,1.83,4.70,1.37,4.70,1.37,10.80,0.00,7.29,1.70,2.60,0.76,2.60,0.76,6.67,1.95,6.71,1.96,3.30,0.96,2.34,0.68,13.92,-4.54,13.92,-4.54,17.01,4.96,17.01,4.96,26.11,-24.53,26.11,-24.53
2024-07-01 07:30:00,2.40,0.70,2.25,0.66,7.00,2.04,4.82,1.41,4.82,1.41,12.02,-0.11,7.43,1.74,2.97,0.87,2.97,0.87,7.36,2.15,6.84,1.99,3.92,1.14,2.66,0.78,15.50,-4.24,15.50,-4.24,15.70,4.58,15.70,4.58,28.92,-23.67,28.92,-23.67
2024-07-01 08:00:00,2.08,0.61,1.95,0.57,7.26,2.12,4.71,1.37,4.71,1.37,12.11,-0.15,4.93,0.83,3.01,0.88,3.01,0.88,7.21,2.10,7.23,2.11,4.23,1.23,2.52,0.73,17.40,-3.51,17.40,-3.51,18.15,5.29,18.15,5.29,24.69,-24.40,24.69,-24.40
2024-07-01 08:30:00,1.90,0.55,2.26,0.51,7.33,2.14,4.78,1.39,4.78,1.39,12.11,-0.09,5.15,0.90,3.34,0.97,3.34,0.97,6.98,2.04,7.03,2.05,4.26,1.24,2.49,0.72,17.40,-3.23,17.40,-3.23,17.57,5.12,17.57,5.12,25.27,-23.90,25.27,-23.90
2024-07-01 09:00:00,1.48,0.43,3.84,0.39,7.09,2.07,4.81,1.40,4.81,1.40,12.35,0.10,5.52,1.04,3.13,0.91,3.13,0.91,6.56,1.91,6.91,2.02,3.87,1.13,2.14,0.62,17.92,-2.86,17.92,-2.86,17.54,5.12,17.54,5.12,23.85,-23.74,23.85,-23.74
2024-07-01 09:30:00,1.20,0.35,3.62,0.31,7.01,2.04,4.97,1.45,4.97,1.45,12.55,0.10,5.73,1.11,3.05,0.89,3.05,0.89,6.74,1.97,7.02,2.05,4.04,1.18,2.04,0.59,17.39,-2.46,17.39,-2.46,19.47,5.68,19.47,5.68,23.36,-23.42,23.36,-23.42
2024-07-01 10:00:00,0.93,0.27,3.34,0.24,7.09,2.07,5.04,1.47,5.04,1.47,12.13,0.08,10.64,2.55,2.81,0.82,2.81,0.82,6.60,1.92,6.77,1.98,3.67,1.07,2.40,0.70,17.39,-2.64,17.39,-2.64,17.40,5.07,17.40,5.07,27.71,-21.77,27.71,-21.77
2024-07-01 10:30:00,1.04,0.30,3.76,0.27,6.93,2.02,5.06,1.48,5.06,1.48,12.59,0.08,11.60,2.83,3.12,0.91,3.12,0.91,6.89,2.01,7.43,2.17,3.86,1.12,2.51,0.73,17.04,-2.77,17.04,-2.77,19.22,5.60,19.22,5.60,29.42,-21.42,29.42,-21.42
2024-07-01 11:00:00,1.92,0.56,2.64,0.51,7.63,2.23,5.21,1.52,5.21,1.52,13.12,0.08,12.17,3.04,3.61,1.05,3.61,1.05,7.59,2.21,7.45,2.17,4.13,1.20,2.99,0.87,17.70,-2.72,17.70,-2.72,19.38,5.65,19.38,5.65,33.83,-20.54,33.83,-20.54
2024-07-01 11:30:00,1.97,0.57,2.91,0.53,7.68,2.24,4.93,1.44,4.93,1.44,12.83,0.44,11.48,2.86,3.30,0.96,3.30,0.96,7.06,2.06,7.25,2.12,3.69,1.08,3.12,0.91,19.37,-2.53,19.37,-2.53,18.06,5.27,18.06,5.27,33.81,-20.45,33.81,-20.45
2024-07-01 12:00:00,1.58,0.46,3.04,0.42,7.48,2.18,4.93,1.44,4.93,1.44,12.49,0.16,11.28,2.75,3.24,0.95,3.24,0.95,6.97,2.03,7.48,2.18,3.73,1.09,3.05,0.89,18.79,-2.14,18.79,-2.14,18.67,5.45,18.67,5.45,31.85,-20.73,31.85,-20.73
2024-07-01 12:30:00,1.77,0.52,3.03,0.46,7.58,2.21,4.98,1.45,4.98,1.45,13.50,0.21,10.76,2.55,3.54,1.03,3.54,1.03,7.83,2.29,7.63,2.22,4.19,1.22,3.16,0.92,18.43,-2.11,18.43,-2.11,20.03,5.84,20.03,5.84,33.04,-20.48,33.04,-20.48
2024-07-01 13:00:00,2.28,0.66,2.10,0.61,7.81,2.28,4.99,1.46,4.99,1.46,13.60,0.21,10.78,2.55,3.65,1.06,3.65,1.06,8.23,2.40,7.93,2.31,3.96,1.16,2.96,0.86,19.83,-1.97,19.83,-1.97,20.98,6.12,20.98,6.12,34.55,-20.65,34.55,-20.65
2024-07-01 13:30:00,2.53,0.74,2.35,0.69,8.19,2.39,4.97,1.45,4.97,1.45,13.77,0.21,11.90,2.87,3.57,1.04,3.57,1.04,8.28,2.41,7.68,2.24,4.02,1.17,3.19,0.93,20.18,-2.00,20.18,-2.00,19.91,5.81,19.91,5.81,36.77,-20.32,36.77,-20.32
2024-07-01 14:00:00,2.29,0.67,2.11,0.62,8.09,2.36,4.97,1.45,4.97,1.45,13.63,0.36,11.73,2.83,3.43,1.00,3.43,1.00,7.99,2.33,7.68,2.24,3.86,1.13,2.98,0.87,20.45,-2.26,20.45,-2.26,20.03,5.84,20.03,5.84,35.70,-20.28,35.70,-20.28
2024-07-01 14:30:00,2.23,0.65,2.07,0.60,7.95,2.32,4.97,1.45,4.97,1.45,13.80,0.34,11.76,2.83,3.48,1.01,3.48,1.01,7.94,2.32,7.72,2.25,3.78,1.10,2.95,0.86,19.88,-2.33,19.88,-2.33,20.06,5.85,20.06,5.85,36.36,-20.17,36.36,-20.17
2024-07-01 15:00:00,2.42,0.71,2.25,0.66,7.99,2.33,4.99,1.46,4.99,1.46,13.80,0.34,12.32,3.00,3.58,1.04,3.58,1.04,8.13,2.37,7.76,2.26,3.89,1.13,3.21,0.94,20.03,-2.33,20.03,-2.33,18.88,5.50,18.88,5.50,37.06,-20.05,37.06,-20.05
2024-07-01 15:30:00,2.01,0.58,1.83,0.53,7.86,2.29,4.87,1.42,4.87,1.42,13.80,0.31,11.41,2.74,3.48,1.02,3.48,1.02,8.20,2.39,8.08,2.36,4.05,1.18,3.05,0.89,20.37,-2.33,20.37,-2.33,20.96,6.11,20.96,6.11,35.03,-20.64,35.03,-20.64
2024-07-01 16:00:00,2.53,0.74,2.35,0.69,8.27,2.41,4.94,1.44,4.94,1.44,14.23,0.28,12.52,3.07,3.57,1.04,3.57,1.04,8.86,2.58,8.44,2.46,4.02,1.17,3.22,0.94,20.27,-2.41,20.27,-2.41,20.82,6.07,20.82,6.07,38.19,-20.08,38.19,-20.08
2024-07-01 16:30:00,2.52,0.73,2.30,0.67,8.63,2.52,4.93,1.44,4.93,1.44,14.23,0.22,12.97,3.22,3.22,0.94,3.22,0.94,9.25,2.70,8.83,2.58,4.14,1.21,3.46,1.01,21.06,-2.41,21.06,-2.41,19.16,5.59,19.16,5.59,39.02,-20.24,39.02,-20.24
2024-07-01 17:00:00,2.72,0.79,2.51,0.73,8.82,2.57,4.97,1.45,4.97,1.45,14.79,0.14,8.88,2.01,3.22,0.94,3.22,0.94,9.60,2.80,9.25,2.70,4.58,1.34,3.26,0.95,21.16,-2.63,21.16,-2.63,23.92,6.98,23.92,6.98,35.85,-21.72,35.85,-21.72
2024-07-01 17:30:00,3.28,0.96,3.06,0.89,9.36,2.73,4.90,1.43,4.90,1.43,15.10,0.03,12.52,3.04,3.16,0.92,3.16,0.92,10.10,2.95,9.50,2.77,4.71,1.38,3.90,1.14,21.70,-2.79,21.70,-2.79,21.32,6.22,21.32,6.22,41.12,-20.35,41.12,-20.35
2024-07-01 18:00:00,3.41,0.99,3.16,0.92,9.74,2.84,4.86,1.42,4.86,1.42,15.10,-0.01,9.16,2.06,3.22,0.94,3.22,0.94,10.10,2.95,9.40,2.74,4.99,1.46,3.92,1.14,22.55,-2.79,22.55,-2.79,22.20,6.48,22.20,6.48,38.77,-21.46,38.77,-21.46
2024-07-01 18:30:00,3.51,1.02,3.26,0.95,9.88,2.88,4.75,1.39,4.75,1.39,15.00,-0.07,7.87,1.67,3.24,0.95,3.24,0.95,10.02,2.92,9.32,2.72,5.05,1.47,3.85,1.12,22.78,-2.81,22.78,-2.81,22.57,6.58,22.57,6.58,37.66,-21.93,37.66,-21.93
2024-07-01 19:00:00,3.60,1.05,3.36,0.98,9.73,2.84,4.94,1.44,4.94,1.44,14.61,-0.18,7.73,1.64,3.15,0.92,3.15,0.92,10.02,2.92,9.26,2.70,5.04,1.47,3.71,1.08,22.62,-2.94,22.62,-2.94,24.83,7.24,24.83,7.24,37.03,-22.85,37.03,-22.85
2024-07-01 19:30:00,3.63,1.06,3.40,0.99,9.69,2.82,4.95,1.44,4.95,1.44,14.35,-0.22,12.47,3.02,3.04,0.89,3.04,0.89,9.91,2.89,8.95,2.61,4.68,1.36,3.92,1.14,22.13,-3.52,22.13,-3.52,21.68,6.32,21.68,6.32,41.39,-21.23,41.39,-21.23
2024-07-01 20:00:00,3.47,1.01,3.27,0.96,9.46,2.76,4.86,1.42,4.86,1.42,14.00,-0.27,11.94,2.86,2.98,0.87,2.98,0.87,9.58,2.79,8.52,2.48,4.45,1.30,3.64,1.06,21.86,-3.60,21.86,-3.60,20.94,6.11,20.94,6.11,40.19,-21.91,40.19,-21.91
2024-07-01 20:30:00,3.38,0.99,3.07,0.90,9.13,2.66,4.86,1.42,4.86,1.42,13.62,-0.32,11.87,2.84,2.91,0.85,2.91,0.85,9.40,2.74,8.10,2.36,4.18,1.22,3.52,1.03,21.20,-3.81,21.20,-3.81,19.83,5.78,19.83,5.78,39.21,-22.37,39.21,-22.37
2024-07-01 21:00:00,3.35,0.98,2.95,0.86,8.98,2.62,4.75,1.38,4.75,1.38,13.12,-0.44,10.91,2.57,2.88,0.84,2.88,0.84,9.24,2.70,7.89,2.30,4.08,1.19,3.36,0.98,20.56,-3.70,20.56,-3.70,20.24,5.90,20.24,5.90,37.11,-22.97,37.11,-22.97
2024-07-01 21:30:00,3.24,0.95,2.88,0.84,8.77,2.56,4.73,1.38,4.73,1.38,12.58,-0.44,11.75,2.80,2.85,0.83,2.85,0.83,8.76,2.55,7.57,2.21,4.00,1.16,3.48,1.02,19.80,-3.78,19.80,-3.78,19.57,5.71,19.57,5.71,37.03,-23.13,37.03,-23.13
2024-07-01 22:00:00,3.05,0.89,2.67,0.78,8.51,2.48,4.66,1.36,4.66,1.36,12.79,-0.44,12.05,2.89,2.88,0.84,2.88,0.84,8.40,2.45,7.19,2.10,3.92,1.14,3.41,0.99,19.22,-3.85,19.22,-3.85,17.99,5.25,17.99,5.25,36.55,-23.18,36.55,-23.18
2024-07-01 22:30:00,3.01,0.88,2.60,0.76,8.12,2.37,4.59,1.34,4.59,1.34,12.44,-0.22,10.42,2.41,2.81,0.82,2.81,0.82,8.11,2.37,6.67,1.95,3.67,1.07,2.89,0.84,18.97,-3.85,18.97,-3.85,17.92,5.23,17.92,5.23,33.47,-23.58,33.47,-23.58
2024-07-01 23:00:00,2.79,0.82,2.37,0.69,7.60,2.22,4.49,1.31,4.49,1.31,11.75,0.00,10.50,2.45,2.58,0.75,2.58,0.75,7.56,2.21,6.21,1.81,3.30,0.96,2.65,0.77,18.08,-3.96,18.08,-3.96,16.50,4.81,16.50,4.81,31.98,-23.94,31.98,-23.94
2024-07-01 23:30:00,2.60,0.76,2.16,0.63,6.92,2.02,4.38,1.28,4.38,1.28,11.02,-0.45,10.02,2.34,2.47,0.72,2.47,0.72,7.00,2.04,5.72,1.67,3.01,0.88,2.42,0.71,16.90,-4.05,16.90,-4.05,15.70,4.58,15.70,4.58,29.76,-24.42,29.76,-24.42
2024-07-02 00:00:00,2.49,0.72,2.02,0.59,6.47,1.89,4.36,1.27,4.36,1.27,10.30,-0.51,9.72,2.27,2.32,0.68,2.32,0.68,6.41,1.87,5.39,1.57,2.82,0.82,2.34,0.68,15.77,-4.19,15.77,-4.19,14.92,4.35,14.92,4.35,27.98,-24.95,27.98,-24.95
2024-07-02 00:30:00,2.42,0.71,1.93,0.56,6.13,1.79,4.68,1.36,4.68,1.36,10.01,-0.59,9.04,2.07,2.25,0.66,2.25,0.66,6.00,1.75,5.30,1.55,2.72,0.79,2.22,0.65,14.70,-4.42,14.70,-4.42,15.12,4.41,15.12,4.41,26.29,-25.32,26.29,-25.32
2024-07-02 01:00:00,2.39,0.70,1.93,0.56,5.85,1.70,4.65,1.36,4.65,1.36,9.78,-0.59,9.79,2.29,2.17,0.63,2.17,0.63,5.83,1.70,5.26,1.54,2.49,0.73,2.04,0.59,14.08,-4.51,14.08,-4.51,14.59,4.26,14.59,4.26,26.15,-25.22,26.15,-25.22
2024-07-02 01:30:00,2.32,0.68,1.90,0.55,5.83,1.70,4.66,1.36,4.66,1.36,9.52,-0.57,9.23,2.12,2.10,0.61,2.10,0.61,5.62,1.64,5.14,1.50,2.46,0.72,1.97,0.57,13.67,-4.51,13.67,-4.51,14.30,4.17,14.30,4.17,25.40,-25.46,25.40,-25.46
2024-07-02 02:00:00,2.09,0.61,1.95,0.57,5.83,1.70,4.67,1.36,4.67,1.36,9.36,-0.59,8.57,1.93,2.08,0.61,2.08,0.61,5.40,1.58,5.04,1.47,2.40,0.70,1.94,0.57,13.32,-4.51,13.32,-4.51,14.44,4.21,14.44,4.21,24.37,-25.80,24.37,-25.80
2024-07-02 02:30:00,2.02,0.59,1.90,0.56,5.71,1.67,4.65,1.36,4.65,1.36,9.20,-0.59,8.39,1.88,2.06,0.60,2.06,0.60,5.29,1.54,4.84,1.41,2.40,0.70,1.94,0.57,13.00,-4.62,13.00,-4.62,14.22,4.15,14.22,4.15,23.81,-25.98,23.81,-25.98
2024-07-02 03:00:00,1.97,0.57,1.87,0.55,5.58,1.63,4.56,1.33,4.56,1.33,9.02,-0.56,8.61,1.93,2.00,0.58,2.00,0.58,5.18,1.51,4.74,1.38,2.29,0.67,1.84,0.54,12.78,-4.72,12.78,-4.72,13.32,3.89,13.32,3.89,23.63,-26.31,23.63,-26.31
2024-07-02 03:30:00,1.94,0.57,1.84,0.54,5.45,1.59,4.59,1.34,4.59,1.34,9.24,-0.53,7.94,1.74,1.97,0.57,1.97,0.57,5.12,1.49,4.79,1.40,2.31,0.67,1.73,0.50,12.36,-4.68,12.36,-4.68,13.68,3.99,13.68,3.99,22.84,-26.20,22.84,-26.20
2024-07-02 04:00:00,1.89,0.55,1.80,0.52,5.34,1.56,4.58,1.34,4.58,1.34,8.95,-0.53,8.54,1.91,1.91,0.56,1.91,0.56,5.04,1.47,4.88,1.42,2.26,0.66,1.80,0.53,12.36,-4.52,12.36,-4.52,13.11,3.82,13.11,3.82,22.88,-26.13,22.88,-26.13
2024-07-02 04:30:00,1.87,0.55,1.78,0.52,5.21,1.52,4.56,1.33,4.56,1.33,8.95,-0.56,7.57,1.63,1.92,0.56,1.92,0.56,5.04,1.47,4.70,1.37,2.36,0.69,1.80,0.53,12.18,-4.59,12.18,-4.59,13.19,3.85,13.19,3.85,22.02,-26.39,22.02,-26.39
2024-07-02 05:00:00,1.84,0.54,1.76,0.51,5.07,1.48,4.55,1.33,4.55,1.33,8.81,-0.56,7.19,1.52,1.88,0.55,1.88,0.55,4.97,1.45,4.73,1.38,2.39,0.70,1.84,0.54,12.18,-4.59,12.18,-4.59,13.89,4.05,13.89,4.05,21.37,-26.36,21.37,-26.36
2024-07-02 05:30:00,1.89,0.55,1.76,0.51,5.16,1.51,4.57,1.33,4.57,1.33,8.81,-0.56,7.88,1.72,1.95,0.57,1.95,0.57,5.13,1.50,5.00,1.46,2.38,0.69,1.91,0.56,12.01,-4.54,12.01,-4.54,13.81,4.03,13.81,4.03,22.43,-26.02,22.43,-26.02
2024-07-02 06:00:00,1.97,0.57,1.83,0.53,5.40,1.57,4.61,1.35,4.61,1.35,9.17,-0.56,7.65,1.65,2.07,0.60,2.07,0.60,5.44,1.59,5.53,1.61,2.53,0.74,1.94,0.57,12.19,-4.54,12.19,-4.54,15.23,4.44,15.23,4.44,23.29,-25.92,23.29,-25.92
2024-07-02 06:30:00,2.19,0.64,2.06,0.60,5.90,1.72,4.68,1.36,4.68,1.36,10.32,-0.52,8.86,2.01,2.47,0.72,2.47,0.72,6.05,1.76,6.26,1.82,3.01,0.88,2.30,0.67,12.78,-4.44,12.78,-4.44,16.71,4.87,16.71,4.87,26.66,-25.45,26.66,-25.45
2024-07-02 07:00:00,2.37,0.69,2.24,0.65,6.64,1.94,4.77,1.39,4.77,1.39,12.30,-0.26,10.37,2.46,2.81,0.82,2.81,0.82,6.65,1.94,7.53,2.20,3.34,0.97,2.51,0.73,14.59,-4.23,14.59,-4.23,17.76,5.18,17.76,5.18,30.44,-24.10,30.44,-24.10
2024-07-02 07:30:00,2.73,0.80,2.52,0.73,7.34,2.14,4.55,1.33,4.55,1.33,14.21,-0.06,9.48,2.20,3.15,0.92,3.15,0.92,7.25,2.11,7.73,2.25,3.90,1.14,2.64,0.77,16.71,-3.88,16.71,-3.88,18.84,5.50,18.84,5.50,32.67,-23.14,32.67,-23.14
2024-07-02 08:00:00,2.86,0.83,2.68,0.78,7.68,2.24,4.63,1.35,4.63,1.35,14.65,0.00,7.78,1.69,3.35,0.98,3.35,0.98,7.69,2.24,7.65,2.23,4.20,1.22,2.69,0.78,19.21,-3.12,19.21,-3.12,20.14,5.87,20.14,5.87,31.90,-23.41,31.90,-23.41
2024-07-02 08:30:00,2.45,0.71,2.27,0.66,7.64,2.23,4.82,1.41,4.82,1.41,14.39,0.00,8.90,2.02,3.37,0.98,3.37,0.98,7.44,2.17,7.21,2.10,4.13,1.21,2.68,0.78,19.77,-2.81,19.77,-2.81,20.48,5.97,20.48,5.97,32.12,-22.82,32.12,-22.82
2024-07-02 09:00:00,1.98,0.58,1.82,0.53,7.40,2.16,4.87,1.42,4.87,1.42,13.32,-0.05,12.71,3.12,3.28,0.96,3.28,0.96,6.94,2.02,7.65,2.23,3.65,1.07,2.67,0.78,19.75,-2.81,19.75,-2.81,19.70,5.75,19.70,5.75,33.28,-21.65,33.28,-21.65
2024-07-02 09:30:00,2.35,0.69,2.19,0.64,7.65,2.23,4.99,1.45,4.99,1.45,14.47,0.00,12.83,3.12,3.52,1.03,3.52,1.03,7.62,2.22,8.04,2.34,3.92,1.14,2.73,0.80,18.64,-2.84,18.64,-2.84,20.56,6.00,20.56,6.00,35.76,-21.34,35.76,-21.34
2024-07-02 10:00:00,2.55,0.74,2.37,0.69,7.80,2.27,5.07,1.48,5.07,1.48,15.21,0.00,13.24,3.25,3.54,1.03,3.54,1.03,7.97,2.32,7.82,2.28,4.15,1.21,3.02,0.88,20.06,-2.74,20.06,-2.74,20.65,6.02,20.65,6.02,38.01,-20.87,38.01,-20.87
2024-07-02 10:30:00,2.32,0.68,2.14,0.62,7.80,2.27,5.18,1.51,5.18,1.51,14.80,0.00,14.07,3.59,3.45,1.01,3.45,1.01,7.72,2.25,7.84,2.29,3.84,1.12,3.00,0.87,20.99,-2.63,20.99,-2.63,20.13,5.87,20.13,5.87,38.67,-20.74,38.67,-20.74
2024-07-02 11:00:00,2.45,0.71,2.26,0.66,8.05,2.35,5.24,1.53,5.24,1.53,15.12,0.10,13.90,3.62,3.62,1.06,3.62,1.06,7.96,2.32,7.88,2.30,3.98,1.16,3.06,0.89,20.39,-2.72,20.39,-2.72,18.41,5.37,18.41,5.37,39.08,-20.23,39.08,-20.23
2024-07-02 11:30:00,2.41,0.70,2.19,0.64,7.89,2.30,5.36,1.56,5.36,1.56,15.12,0.10,9.60,2.24,3.62,1.06,3.62,1.06,8.16,2.38,7.84,2.29,4.35,1.27,2.83,0.83,20.97,-2.44,20.97,-2.44,19.58,5.71,19.58,5.71,34.88,-21.82,34.88,-21.82
2024-07-02 12:00:00,2.12,0.62,1.93,0.56,7.73,2.25,5.37,1.56,5.37,1.56,14.78,0.12,8.49,1.91,3.40,0.99,3.40,0.99,7.62,2.22,8.05,2.35,4.27,1.25,2.72,0.79,21.02,-2.45,21.02,-2.45,19.98,5.83,19.98,5.83,32.39,-22.48,32.39,-22.48
2024-07-02 12:30:00,2.37,0.69,2.19,0.64,7.85,2.29,5.39,1.57,5.39,1.57,14.96,-0.02,7.81,1.71,3.45,1.01,3.45,1.01,8.12,2.37,7.92,2.31,4.51,1.31,2.75,0.80,20.25,-2.52,20.25,-2.52,21.27,6.20,21.27,6.20,31.75,-22.68,31.75,-22.68
2024-07-02 13:00:00,2.31,0.68,2.10,0.61,7.92,2.31,5.37,1.57,5.37,1.57,15.08,0.05,8.46,1.87,3.33,0.97,3.33,0.97,7.96,2.32,7.35,2.14,4.31,1.26,2.68,0.78,20.77,-2.52,20.77,-2.52,19.78,5.77,19.78,5.77,32.65,-22.77,32.65,-22.77
2024-07-02 13:30:00,2.04,0.60,1.85,0.54,7.70,2.25,5.36,1.56,5.36,1.56,13.72,0.28,8.23,1.80,3.02,0.88,3.02,0.88,6.91,2.02,7.27,2.12,3.85,1.12,2.50,0.73,20.45,-2.66,20.45,-2.66,17.88,5.22,17.88,5.22,29.87,-23.12,29.87,-23.12
2024-07-02 14:00:00,1.51,0.44,4.22,0.40,7.41,2.16,5.29,1.54,5.29,1.54,14.93,0.34,6.95,1.42,3.07,0.90,3.07,0.90,7.14,2.08,7.49,2.18,4.10,1.20,2.16,0.63,18.51,-2.69,18.51,-2.69,20.64,6.02,20.64,6.02,27.87,-23.47,27.87,-23.47
2024-07-02 14:30:00,1.64,0.48,3.35,0.43,7.41,2.16,5.30,1.55,5.30,1.55,14.09,0.31,10.64,2.49,2.92,0.85,2.92,0.85,6.60,1.92,7.08,2.06,3.64,1.06,2.45,0.71,18.43,-2.95,18.43,-2.95,17.77,5.18,17.77,5.18,30.95,-22.48,30.95,-22.48
2024-07-02 15:00:00,0.96,0.28,2.65,0.26,7.23,2.11,5.25,1.53,5.25,1.53,14.01,0.27,11.48,2.75,2.94,0.86,2.94,0.86,6.76,1.97,7.49,2.18,3.65,1.06,2.11,0.62,18.44,-2.95,18.44,-2.95,20.10,5.86,20.10,5.86,29.26,-22.17,29.26,-22.17
2024-07-02 15:30:00,1.94,0.57,1.78,0.52,7.68,2.24,5.26,1.53,5.26,1.53,14.65,0.18,11.73,2.82,3.09,0.90,3.09,0.90,7.45,2.17,7.45,2.17,3.78,1.10,2.57,0.75,18.17,-2.95,18.17,-2.95,18.33,5.35,18.33,5.35,33.92,-22.01,33.92,-22.01
2024-07-02 16:00:00,1.35,0.40,4.01,0.36,7.65,2.23,5.23,1.53,5.23,1.53,15.14,0.18,11.27,2.70,3.11,0.91,3.11,0.91,7.60,2.22,8.51,2.48,4.12,1.20,2.64,0.77,19.42,-3.04,19.42,-3.04,21.66,6.32,21.66,6.32,33.08,-22.25,33.08,-22.25
2024-07-02 16:30:00,2.81,0.82,2.62,0.76,8.38,2.44,5.30,1.55,5.30,1.55,15.00,0.10,12.52,3.06,2.73,0.80,2.73,0.80,8.19,2.39,8.60,2.51,4.32,1.26,3.52,1.03,19.73,-3.04,19.73,-3.04,20.20,5.89,20.20,5.89,37.97,-21.74,37.97,-21.74
2024-07-02 17:00:00,2.68,0.78,2.47,0.72,8.38,2.44,5.28,1.54,5.28,1.54,15.14,0.01,11.78,2.85,2.75,0.80,2.75,0.80,8.59,2.51,8.66,2.53,4.34,1.27,3.21,0.94,20.47,-3.16,20.47,-3.16,18.71,5.46,18.71,5.46,36.87,-21.93,36.87,-21.93
2024-07-02 17:30:00,2.35,0.69,3.66,0.62,8.59,2.51,5.24,1.53,5.24,1.53,14.86,0.01,8.06,1.76,2.57,0.75,2.57,0.75,8.52,2.49,8.89,2.59,4.61,1.34,3.06,0.89,20.66,-3.24,20.66,-3.24,20.68,6.03,20.68,6.03,31.92,-23.59,31.92,-23.59
2024-07-02 18:00:00,2.45,0.71,3.43,0.65,8.97,2.62,5.16,1.50,5.16,1.50,15.16,-0.04,7.17,1.49,2.73,0.80,2.73,0.80,8.92,2.60,8.94,2.61,4.68,1.36,3.03,0.88,20.35,-2.96,20.35,-2.96,22.01,6.42,22.01,6.42,31.76,-23.86,31.76,-23.86
2024-07-02 18:30:00,2.66,0.78,2.80,0.70,9.41,2.74,5.10,1.49,5.10,1.49,15.42,-0.12,8.04,1.74,2.79,0.81,2.79,0.81,9.40,2.74,9.26,2.70,4.74,1.38,3.24,0.95,20.91,-2.78,20.91,-2.78,22.41,6.54,22.41,6.54,33.99,-23.42,33.99,-23.42
2024-07-02 19:00:00,3.13,0.91,2.88,0.84,9.48,2.76,5.00,1.46,5.00,1.46,15.30,-0.12,8.49,1.87,2.82,0.82,2.82,0.82,9.26,2.70,9.20,2.68,4.81,1.40,3.49,1.02,21.45,-3.02,21.45,-3.02,21.91,6.39,21.91,6.39,35.92,-22.95,35.92,-22.95
2024-07-02 19:30:00,3.17,0.92,2.94,0.86,9.38,2.74,4.93,1.44,4.93,1.44,15.99,-0.02,8.57,1.90,2.87,0.84,2.87,0.84,9.30,2.71,9.15,2.67,4.96,1.44,3.42,1.00,21.64,-3.17,21.64,-3.17,21.95,6.40,21.95,6.40,36.24,-22.85,36.24,-22.85
2024-07-02 20:00:00,3.24,0.95,3.04,0.89,9.63,2.81,4.88,1.42,4.88,1.42,15.99,-0.11,8.13,1.77,2.84,0.83,2.84,0.83,9.40,2.74,8.95,2.61,4.74,1.38,3.24,0.95,21.95,-3.31,21.95,-3.31,21.38,6.23,21.38,6.23,35.85,-23.20,35.85,-23.20
2024-07-02 20:30:00,3.29,0.96,3.08,0.90,9.30,2.71,4.82,1.41,4.82,1.41,15.48,-0.17,6.92,1.42,2.84,0.83,2.84,0.83,9.26,2.70,8.55,2.49,4.73,1.38,3.13,0.91,21.79,-3.50,21.79,-3.50,23.28,6.79,23.28,6.79,34.28,-23.94,34.28,-23.94
2024-07-02 21:00:00,3.25,0.95,3.06,0.89,9.21,2.68,4.74,1.38,4.74,1.38,14.80,-0.22,11.12,2.64,2.86,0.83,2.86,0.83,9.31,2.72,8.35,2.44,4.26,1.24,3.22,0.94,21.33,-3.73,21.33,-3.73,20.48,5.97,20.48,5.97,37.83,-22.68,37.83,-22.68
2024-07-02 21:30:00,3.18,0.93,2.95,0.86,8.90,2.60,4.71,1.37,4.71,1.37,14.19,-0.33,10.85,2.56,2.77,0.81,2.77,0.81,8.87,2.59,8.01,2.34,4.10,1.20,3.20,0.93,20.82,-3.85,20.82,-3.85,19.64,5.73,19.64,5.73,37.12,-22.98,37.12,-22.98
2024-07-02 22:00:00,3.01,0.88,2.80,0.82,8.68,2.53,4.64,1.35,4.64,1.35,13.99,-0.35,10.75,2.53,2.74,0.80,2.74,0.80,8.46,2.47,7.56,2.21,3.91,1.14,3.04,0.89,20.17,-4.02,20.17,-4.02,18.81,5.49,18.81,5.49,35.80,-23.61,35.80,-23.61
2024-07-02 22:30:00,2.88,0.84,2.71,0.79,8.35,2.44,4.55,1.33,4.55,1.33,13.40,-0.35,9.90,2.28,2.74,0.80,2.74,0.80,8.21,2.39,7.13,2.08,3.74,1.09,2.78,0.81,19.56,-4.21,19.56,-4.21,17.97,5.24,17.97,5.24,33.91,-24.04,33.91,-24.04
2024-07-02 23:00:00,2.65,0.77,2.49,0.72,7.73,2.25,4.47,1.30,4.47,1.30,12.57,-0.35,9.37,2.31,2.51,0.73,2.51,0.73,7.55,2.20,6.53,1.90,3.38,0.99,2.56,0.75,18.74,-4.32,18.74,-4.32,16.56,4.83,16.56,4.83,32.07,-24.42,32.07,-24.42
2024-07-02 23:30:00,2.40,0.70,2.25,0.66,7.07,2.06,4.37,1.27,4.37,1.27,11.72,-0.36,9.01,2.23,2.35,0.69,2.35,0.69,6.84,2.00,6.07,1.77,3.08,0.90,2.44,0.71,17.42,-4.44,17.42,-4.44,15.68,4.57,15.68,4.57,29.81,-24.66,29.81,-24.66
2024-07-03 00:00:00,2.26,0.66,2.13,0.62,6.47,1.89,4.30,1.25,4.30,1.25,11.35,-0.44,8.54,2.10,2.22,0.65,2.22,0.65,6.31,1.84,5.76,1.68,2.89,0.84,2.23,0.65,16.14,-4.52,16.14,-4.52,15.15,4.42,15.15,4.42,27.88,-25.03,27.88,-25.03
2024-07-03 00:30:00,2.18,0.64,1.99,0.58,6.11,1.78,4.35,1.27,4.35,1.27,11.01,-0.35,8.06,1.96,2.15,0.63,2.15,0.63,5.99,1.75,5.58,1.63,2.82,0.82,2.12,0.62,15.26,-4.43,15.26,-4.43,15.06,4.39,15.06,4.39,26.65,-25.27,26.65,-25.27
2024-07-03 01:00:00,2.39,0.70,1.90,0.55,5.88,1.72,4.62,1.35,4.62,1.35,10.77,-0.30,8.68,2.13,2.08,0.61,2.08,0.61,5.85,1.70,5.46,1.59,2.76,0.80,2.17,0.63,14.66,-4.32,14.66,-4.32,14.73,4.30,14.73,4.30,26.50,-25.29,26.50,-25.29
2024-07-03 01:30:00,2.35,0.69,1.87,0.55,5.88,1.72,4.64,1.35,4.64,1.35,10.77,-0.30,8.76,2.15,2.06,0.60,2.06,0.60,5.61,1.64,5.39,1.57,2.67,0.78,2.14,0.62,14.31,-4.32,14.31,-4.32,14.71,4.29,14.71,4.29,26.19,-25.15,26.19,-25.15
2024-07-03 02:00:00,2.33,0.68,1.91,0.56,5.88,1.72,4.66,1.36,4.66,1.36,10.34,-0.52,8.63,2.06,2.00,0.58,2.00,0.58,5.42,1.58,5.33,1.56,2.65,0.77,2.22,0.65,14.03,-4.32,14.03,-4.32,14.50,4.23,14.50,4.23,25.76,-25.45,25.76,-25.45
2024-07-03 02:30:00,2.06,0.60,1.91,0.56,5.75,1.68,4.62,1.35,4.62,1.35,10.24,-0.30,8.85,1.98,2.00,0.58,2.00,0.58,5.30,1.55,5.07,1.48,2.64,0.77,2.18,0.64,13.49,-4.41,13.49,-4.41,13.92,4.06,13.92,4.06,25.31,-25.53,25.31,-25.53
2024-07-03 03:00:00,2.03,0.59,1.89,0.55,5.58,1.63,4.53,1.32,4.53,1.32,10.13,-0.52,8.46,1.86,1.94,0.57,1.94,0.57,5.24,1.53,5.02,1.46,2.61,0.76,2.10,0.61,13.49,-4.41,13.49,-4.41,13.61,3.97,13.61,3.97,24.28,-25.86,24.28,-25.86
2024-07-03 03:30:00,1.97,0.57,1.84,0.54,5.45,1.59,4.54,1.32,4.54,1.32,9.94,-0.52,7.94,1.71,1.94,0.57,1.94,0.57,5.16,1.50,5.00,1.46,2.58,0.75,2.03,0.59,13.08,-4.43,13.08,-4.43,13.17,3.84,13.17,3.84,23.57,-26.01,23.57,-26.01
2024-07-03 04:00:00,1.94,0.57,1.80,0.52,5.36,1.56,4.55,1.33,4.55,1.33,9.71,-0.56,7.16,1.48,1.91,0.56,1.91,0.56,5.04,1.47,5.07,1.48,2.47,0.72,1.81,0.53,12.89,-4.43,12.89,-4.43,14.05,4.10,14.05,4.10,22.10,-26.24,22.10,-26.24
2024-07-03 04:30:00,2.17,0.63,1.71,0.50,5.29,1.54,4.52,1.32,4.52,1.32,9.78,-0.56,7.94,1.71,1.93,0.56,1.93,0.56,5.10,1.49,4.92,1.44,2.55,0.74,1.97,0.57,12.77,-4.53,12.77,-4.53,13.40,3.91,13.40,3.91,23.21,-26.07,23.21,-26.07
2024-07-03 05:00:00,2.17,0.63,1.66,0.48,5.16,1.51,4.50,1.31,4.50,1.31,9.59,-0.58,7.95,1.71,1.85,0.54,1.85,0.54,4.98,1.45,4.99,1.46,2.47,0.72,1.91,0.56,12.77,-4.53,12.77,-4.53,13.38,3.90,13.38,3.90,22.78,-26.12,22.78,-26.12
2024-07-03 05:30:00,2.17,0.63,1.68,0.49,5.27,1.54,4.55,1.33,4.55,1.33,9.59,-0.58,7.75,1.65,1.97,0.57,1.97,0.57,5.13,1.50,5.16,1.51,2.48,0.72,1.83,0.54,12.70,-4.53,12.70,-4.53,14.03,4.09,14.03,4.09,22.84,-26.21,22.84,-26.21
2024-07-03 06:00:00,2.23,0.65,1.78,0.52,5.41,1.58,4.58,1.34,4.58,1.34,10.08,-0.55,8.05,1.74,2.14,0.62,2.14,0.62,5.44,1.59,5.85,1.71,2.58,0.75,1.80,0.52,12.70,-4.53,12.70,-4.53,15.36,4.48,15.36,4.48,24.07,-26.01,24.07,-26.01
2024-07-03 06:30:00,2.33,0.68,2.07,0.60,6.03,1.76,4.65,1.36,4.65,1.36,11.09,-0.51,9.43,2.14,2.50,0.73,2.50,0.73,6.10,1.78,6.56,1.92,2.98,0.87,2.10,0.61,13.37,-4.37,13.37,-4.37,16.91,4.93,16.91,4.93,27.56,-25.12,27.56,-25.12
2024-07-03 07:00:00,2.39,0.70,2.18,0.64,6.74,1.97,4.76,1.39,4.76,1.39,12.20,-0.29,11.16,2.65,2.80,0.82,2.80,0.82,6.79,1.98,7.38,2.15,3.27,0.95,2.36,0.69,15.10,-4.17,15.10,-4.17,16.44,4.79,16.44,4.79,31.49,-24.32,31.49,-24.32
2024-07-03 07:30:00,2.66,0.78,2.48,0.72,7.50,2.19,4.84,1.41,4.84,1.41,13.78,-0.14,8.51,1.88,3.27,0.96,3.27,0.96,7.57,2.21,7.72,2.25,4.07,1.19,2.55,0.74,16.91,-3.86,16.91,-3.86,19.02,5.55,19.02,5.55,31.67,-23.79,31.67,-23.79
2024-07-03 08:00:00,2.76,0.80,2.54,0.74,7.94,2.32,4.68,1.37,4.68,1.37,14.61,-0.04,8.50,1.88,3.41,0.99,3.41,0.99,7.97,2.32,7.88,2.30,4.54,1.32,3.20,0.93,19.03,-3.39,19.03,-3.39,20.88,6.09,20.88,6.09,33.10,-23.19,33.10,-23.19
2024-07-03 08:30:00,2.64,0.77,2.44,0.71,7.98,2.33,4.85,1.42,4.85,1.42,14.73,-0.04,10.41,2.43,3.51,1.02,3.51,1.02,7.91,2.31,7.76,2.26,4.58,1.34,3.48,1.01,20.86,-2.49,20.86,-2.49,22.39,6.53,22.39,6.53,35.15,-22.39,35.15,-22.39
2024-07-03 09:00:00,2.56,0.75,2.39,0.70,7.74,2.26,4.91,1.43,4.91,1.43,14.28,-0.04,15.07,3.79,3.42,1.00,3.42,1.00,7.55,2.20,7.48,2.18,4.28,1.25,3.62,1.06,20.86,-2.49,20.86,-2.49,18.58,5.42,18.58,5.42,38.78,-20.71,38.78,-20.71
2024-07-03 09:30:00,1.99,0.58,1.80,0.53,7.46,2.18,4.95,1.44,4.95,1.44,14.28,0.13,13.56,3.35,3.30,0.96,3.30,0.96,7.27,2.12,7.97,2.32,4.22,1.23,3.21,0.94,20.36,-2.66,20.36,-2.66,17.77,5.18,17.77,5.18,35.62,-21.09,35.62,-21.09
2024-07-03 10:00:00,2.16,0.63,1.98,0.58,7.74,2.26,5.07,1.48,5.07,1.48,15.30,0.13,8.92,1.96,3.55,1.04,3.55,1.04,7.90,2.30,8.10,2.36,4.84,1.41,3.02,0.88,19.79,-2.58,19.79,-2.58,20.81,6.07,20.81,6.07,33.03,-22.38,33.03,-22.38
2024-07-03 10:30:00,2.55,0.74,2.38,0.70,8.01,2.34,5.22,1.52,5.22,1.52,15.30,0.10,8.45,1.80,3.64,1.06,3.64,1.06,8.30,2.42,7.85,2.29,4.89,1.43,3.19,0.93,21.06,-2.55,21.06,-2.55,23.08,6.73,23.08,6.73,33.62,-22.37,33.62,-22.37
2024-07-03 11:00:00,2.57,0.75,2.36,0.69,8.06,2.35,5.22,1.52,5.22,1.52,14.21,0.14,12.52,2.99,3.65,1.07,3.65,1.07,8.34,2.43,7.98,2.33,4.62,1.35,3.55,1.04,21.41,-2.55,21.41,-2.55,21.02,6.13,21.02,6.13,37.28,-20.61,37.28,-20.61
2024-07-03 11:30:00,2.66,0.78,2.45,0.71,8.08,2.36,5.36,1.56,5.36,1.56,14.53,0.12,12.21,2.91,3.85,1.12,3.85,1.12,8.67,2.53,8.11,2.37,4.71,1.37,3.49,1.02,21.01,-2.40,21.01,-2.40,20.93,6.10,20.93,6.10,37.84,-20.75,37.84,-20.75
2024-07-03 12:00:00,2.75,0.80,2.52,0.73,8.27,2.41,5.39,1.57,5.39,1.57,14.45,0.12,11.80,2.79,3.81,1.11,3.81,1.11,8.73,2.54,8.06,2.35,4.63,1.35,3.37,0.98,21.50,-2.42,21.50,-2.42,22.05,6.43,22.05,6.43,37.26,-20.93,37.26,-20.93
2024-07-03 12:30:00,2.57,0.75,2.38,0.69,8.33,2.43,5.38,1.57,5.38,1.57,14.45,0.12,13.03,3.14,3.76,1.10,3.76,1.10,8.58,2.50,7.69,2.24,4.59,1.34,3.56,1.04,21.49,-2.45,21.49,-2.45,20.77,6.06,20.77,6.06,38.99,-20.44,38.99,-20.44
2024-07-03 13:00:00,2.13,0.62,1.96,0.57,8.33,2.43,5.41,1.58,5.41,1.58,14.35,0.04,13.68,3.34,3.70,1.08,3.70,1.08,7.83,2.29,7.97,2.32,4.51,1.32,3.59,1.05,21.48,-2.37,21.48,-2.37,21.68,6.32,21.68,6.32,37.98,-20.68,37.98,-20.68
2024-07-03 13:30:00,2.88,0.84,2.68,0.78,8.40,2.45,5.39,1.57,5.39,1.57,14.43,0.22,14.12,3.46,3.51,1.02,3.51,1.02,8.27,2.41,7.25,2.12,4.52,1.32,3.81,1.11,20.83,-2.52,20.83,-2.52,19.95,5.82,19.95,5.82,39.64,-20.40,39.64,-20.40
2024-07-03 14:00:00,2.09,0.61,1.90,0.56,7.88,2.30,5.38,1.57,5.38,1.57,13.32,0.26,13.59,3.32,2.92,0.85,2.92,0.85,7.17,2.09,7.22,2.10,3.65,1.07,3.20,0.93,21.04,-2.46,21.04,-2.46,18.51,5.40,18.51,5.40,35.90,-20.96,35.90,-20.96
2024-07-03 14:30:00,1.44,0.42,3.50,0.38,7.71,2.25,5.33,1.56,5.33,1.56,13.52,0.18,13.24,3.21,3.12,0.91,3.12,0.91,7.56,2.21,7.28,2.12,4.01,1.17,3.06,0.89,18.69,-2.60,18.69,-2.60,19.45,5.67,19.45,5.67,34.41,-21.28,34.41,-21.28
2024-07-03 15:00:00,1.76,0.51,1.59,0.46,7.76,2.26,5.31,1.55,5.31,1.55,13.52,0.18,13.67,3.34,3.04,0.89,3.04,0.89,7.78,2.27,7.66,2.23,3.79,1.10,2.98,0.87,19.11,-2.60,19.11,-2.60,20.69,6.04,20.69,6.04,35.14,-21.26,35.14,-21.26
2024-07-03 15:30:00,2.54,0.74,2.38,0.69,7.97,2.32,5.31,1.55,5.31,1.55,13.80,0.16,13.84,3.38,3.24,0.95,3.24,0.95,8.23,2.40,7.54,2.20,3.93,1.15,3.24,0.95,19.12,-2.60,19.12,-2.60,19.36,5.65,19.36,5.65,37.89,-20.85,37.89,-20.85
2024-07-03 16:00:00,2.09,0.61,1.88,0.55,8.12,2.37,5.31,1.55,5.31,1.55,13.80,0.08,12.88,3.10,3.18,0.93,3.18,0.93,8.45,2.46,8.40,2.45,3.82,1.11,2.83,0.83,20.08,-2.60,20.08,-2.60,19.66,5.74,19.66,5.74,35.90,-21.44,35.90,-21.44
2024-07-03 16:30:00,2.04,0.60,1.85,0.54,8.75,2.55,5.35,1.56,5.35,1.56,14.37,-0.07,10.34,2.37,3.18,0.93,3.18,0.93,9.50,2.77,8.68,2.53,4.55,1.33,3.09,0.90,19.79,-2.77,19.79,-2.77,20.61,6.01,20.61,6.01,36.03,-22.61,36.03,-22.61
2024-07-03 17:00:00,2.29,0.67,2.08,0.61,8.96,2.61,5.36,1.56,5.36,1.56,14.15,-0.11,8.94,1.96,3.00,0.88,3.00,0.88,9.42,2.75,9.26,2.70,4.99,1.46,3.61,1.05,21.22,-2.93,21.22,-2.93,25.45,7.42,25.45,7.42,34.73,-22.98,34.73,-22.98
2024-07-03 17:30:00,3.24,0.94,3.00,0.88,9.48,2.76,5.32,1.55,5.32,1.55,13.74,-0.11,13.97,3.43,3.08,0.90,3.08,0.90,9.61,2.80,9.51,2.77,5.03,1.47,4.53,1.32,21.25,-2.93,21.25,-2.93,20.85,6.08,20.85,6.08,42.05,-20.78,42.05,-20.78
2024-07-03 18:00:00,3.28,0.96,3.04,0.89,9.76,2.85,5.27,1.54,5.27,1.54,14.13,-0.21,9.02,1.99,3.03,0.88,3.03,0.88,9.93,2.90,9.65,2.82,5.35,1.56,4.20,1.22,21.91,-2.93,21.91,-2.93,22.54,6.58,22.54,6.58,38.51,-22.63,38.51,-22.63
2024-07-03 18:30:00,3.24,0.94,2.99,0.87,10.15,2.96,5.22,1.52,5.22,1.52,14.19,-0.23,8.35,1.83,3.15,0.92,3.15,0.92,10.11,2.95,8.86,2.58,5.39,1.57,4.08,1.19,22.19,-3.17,22.19,-3.17,22.13,6.46,22.13,6.46,37.97,-23.22,37.97,-23.22
2024-07-03 19:00:00,2.56,0.75,3.35,0.68,9.75,2.84,5.16,1.51,5.16,1.51,13.42,0.00,8.60,1.90,2.75,0.80,2.75,0.80,9.38,2.74,8.96,2.62,5.13,1.50,3.98,1.16,22.37,-3.50,22.37,-3.50,24.50,7.14,24.50,7.14,35.27,-23.69,35.27,-23.69
2024-07-03 19:30:00,3.16,0.92,2.96,0.86,9.63,2.81,5.10,1.49,5.10,1.49,13.42,0.00,12.91,3.16,2.81,0.82,2.81,0.82,9.49,2.77,8.92,2.60,4.78,1.39,4.24,1.24,20.84,-3.62,20.84,-3.62,22.58,6.59,22.58,6.59,40.13,-22.10,40.13,-22.10
2024-07-03 20:00:00,3.47,1.01,3.29,0.96,9.60,2.80,4.97,1.45,4.97,1.45,13.33,-0.44,12.91,3.16,2.89,0.84,2.89,0.84,9.74,2.84,8.85,2.58,4.45,1.30,3.89,1.13,21.08,-3.62,21.08,-3.62,22.37,6.53,22.37,6.53,40.80,-22.23,40.80,-22.23
2024-07-03 20:30:00,3.51,1.02,3.33,0.97,9.87,2.88,4.98,1.45,4.98,1.45,13.41,-0.44,13.10,3.22,2.95,0.86,2.95,0.86,9.82,2.86,8.36,2.44,4.46,1.30,4.02,1.17,21.08,-3.80,21.08,-3.80,21.07,6.14,21.07,6.14,41.55,-21.86,41.55,-21.86
2024-07-03 21:00:00,3.32,0.97,3.12,0.91,9.40,2.74,4.89,1.42,4.89,1.42,12.87,-0.44,12.14,2.94,2.93,0.86,2.93,0.86,9.43,2.75,8.04,2.35,4.21,1.23,3.62,1.06,21.17,-3.81,21.17,-3.81,20.51,5.98,20.51,5.98,39.25,-22.76,39.25,-22.76
2024-07-03 21:30:00,3.12,0.91,2.92,0.85,8.94,2.61,4.81,1.40,4.81,1.40,12.45,-0.44,12.02,2.90,2.83,0.82,2.83,0.82,8.86,2.58,7.74,2.26,3.90,1.14,3.32,0.97,20.30,-4.00,20.30,-4.00,20.42,5.96,20.42,5.96,37.55,-23.41,37.55,-23.41
2024-07-03 22:00:00,2.98,0.87,2.77,0.81,8.60,2.51,5.07,1.48,5.07,1.48,12.45,0.00,12.38,3.28,2.76,0.80,2.76,0.80,8.64,2.52,7.38,2.15,3.64,1.06,3.16,0.92,19.31,-4.20,19.31,-4.20,19.21,5.60,19.21,5.60,37.80,-22.99,37.80,-22.99
2024-07-03 22:30:00,2.92,0.85,2.74,0.80,8.27,2.41,5.09,1.48,5.09,1.48,12.27,-0.44,11.65,3.22,2.71,0.79,2.71,0.79,8.29,2.42,6.72,1.96,3.47,1.01,3.03,0.88,18.87,-3.85,18.87,-3.85,17.90,5.22,17.90,5.22,36.87,-23.12,36.87,-23.12
2024-07-03 23:00:00,2.65,0.77,2.50,0.73,7.65,2.23,4.98,1.45,4.98,1.45,11.57,-0.44,11.04,3.06,2.57,0.75,2.57,0.75,7.53,2.20,6.17,1.80,3.20,0.93,2.87,0.84,18.33,-3.85,18.33,-3.85,16.66,4.86,16.66,4.86,34.37,-23.72,34.37,-23.72
2024-07-03 23:30:00,2.46,0.72,2.27,0.66,7.08,2.07,4.83,1.41,4.83,1.41,10.64,-0.44,10.11,2.81,2.39,0.70,2.39,0.70,6.91,2.02,5.81,1.70,3.01,0.88,2.82,0.82,17.00,-4.08,17.00,-4.08,15.51,4.52,15.51,4.52,31.88,-23.90,31.88,-23.90
2024-07-04 00:00:00,2.29,0.67,2.15,0.63,6.62,1.93,4.79,1.40,4.79,1.40,10.15,-0.44,9.66,2.68,2.25,0.66,2.25,0.66,6.52,1.90,5.62,1.64,2.67,0.78,2.36,0.69,15.70,-4.19,15.70,-4.19,15.05,4.39,15.05,4.39,29.56,-24.42,29.56,-24.42
2024-07-04 00:30:00,2.18,0.64,2.08,0.61,6.21,1.81,4.71,1.38,4.71,1.38,9.80,-0.44,9.38,2.60,2.25,0.66,2.25,0.66,6.16,1.80,5.47,1.60,2.46,0.72,2.36,0.69,14.62,-4.37,14.62,-4.37,13.70,4.00,13.70,4.00,28.63,-24.75,28.63,-24.75
2024-07-04 01:00:00,2.08,0.61,2.04,0.60,6.12,1.78,4.66,1.36,4.66,1.36,9.66,-0.44,9.79,2.73,2.15,0.63,2.15,0.63,5.96,1.74,5.42,1.58,2.20,0.64,2.52,0.73,14.35,-4.49,14.35,-4.49,13.30,3.88,13.30,3.88,28.23,-24.45,28.23,-24.45
2024-07-04 01:30:00,2.06,0.60,2.04,0.60,6.02,1.76,4.69,1.37,4.69,1.37,9.48,-0.44,8.94,2.48,2.12,0.62,2.12,0.62,5.74,1.67,5.40,1.58,2.29,0.67,2.66,0.78,15.12,-4.99,15.12,-4.99,13.42,3.91,13.42,3.91,27.59,-24.72,27.59,-24.72
2024-07-04 02:00:00,2.08,0.61,2.04,0.60,6.02,1.76,4.71,1.37,4.71,1.37,9.33,-0.77,8.82,2.44,2.07,0.60,2.07,0.60,5.57,1.62,5.13,1.50,2.15,0.63,2.48,0.72,15.04,-4.99,15.04,-4.99,13.30,3.88,13.30,3.88,26.98,-24.92,26.98,-24.92
2024-07-04 02:30:00,1.99,0.58,1.92,0.56,5.88,1.72,4.67,1.36,4.67,1.36,9.08,-0.55,8.92,2.46,2.05,0.60,2.05,0.60,5.38,1.57,5.01,1.46,2.18,0.64,2.53,0.74,14.58,-5.08,14.58,-5.08,12.34,3.60,12.34,3.60,26.57,-24.87,26.57,-24.87
2024-07-04 03:00:00,1.94,0.57,1.90,0.55,5.67,1.66,4.61,1.34,4.61,1.34,9.08,-0.55,7.82,2.14,2.00,0.58,2.00,0.58,5.26,1.53,4.90,1.43,2.17,0.63,2.52,0.73,14.34,-5.05,14.34,-5.05,12.81,3.74,12.81,3.74,24.90,-25.12,24.90,-25.12
2024-07-04 03:30:00,1.90,0.55,1.81,0.53,5.60,1.63,4.61,1.34,4.61,1.34,9.23,-0.51,7.94,2.17,1.97,0.57,1.97,0.57,5.16,1.50,4.91,1.43,2.05,0.60,2.37,0.69,13.84,-5.00,13.84,-5.00,12.87,3.75,12.87,3.75,24.83,-25.36,24.83,-25.36
2024-07-04 04:00:00,1.85,0.54,1.81,0.53,5.49,1.60,4.55,1.33,4.55,1.33,8.95,-0.54,8.85,2.44,1.93,0.56,1.93,0.56,5.13,1.50,4.96,1.45,2.00,0.58,2.31,0.68,13.84,-5.00,13.84,-5.00,12.04,3.51,12.04,3.51,25.34,-25.40,25.34,-25.40
2024-07-04 04:30:00,1.85,0.54,1.82,0.53,5.31,1.55,4.54,1.32,4.54,1.32,8.83,-0.54,8.46,2.32,1.93,0.56,1.93,0.56,5.05,1.47,4.79,1.40,2.03,0.59,2.36,0.69,13.58,-5.11,13.58,-5.11,12.04,3.51,12.04,3.51,24.80,-25.49,24.80,-25.49
2024-07-04 05:00:00,1.83,0.54,1.82,0.53,5.20,1.52,4.54,1.32,4.54,1.32,8.59,-0.51,8.22,2.25,1.91,0.56,1.91,0.56,4.96,1.45,4.79,1.40,2.04,0.59,2.37,0.69,13.58,-5.11,13.58,-5.11,12.07,3.52,12.07,3.52,24.38,-25.26,24.38,-25.26
2024-07-04 05:30:00,1.86,0.54,1.82,0.53,5.22,1.52,4.56,1.33,4.56,1.33,8.97,-0.51,8.16,2.24,1.96,0.57,1.96,0.57,5.13,1.50,4.98,1.45,2.17,0.63,2.52,0.73,13.32,-4.93,13.32,-4.93,12.54,3.66,12.54,3.66,24.78,-25.28,24.78,-25.28
2024-07-04 06:00:00,1.91,0.56,1.84,0.54,5.43,1.58,4.63,1.35,4.63,1.35,9.26,-0.51,8.22,2.25,2.12,0.62,2.12,0.62,5.38,1.57,5.59,1.63,2.10,0.61,2.38,0.69,13.81,-4.90,13.81,-4.90,13.98,4.08,13.98,4.08,25.30,-25.36,25.30,-25.36
2024-07-04 06:30:00,2.12,0.62,2.10,0.61,6.04,1.76,4.55,1.33,4.55,1.33,10.23,-0.25,9.81,2.71,2.39,0.70,2.39,0.70,5.90,1.72,6.34,1.85,2.53,0.74,2.87,0.84,14.16,-4.90,14.16,-4.90,15.02,4.38,15.02,4.38,28.67,-24.08,28.67,-24.08
2024-07-04 07:00:00,2.23,0.65,2.19,0.64,6.64,1.94,4.61,1.34,4.61,1.34,11.76,0.01,11.18,3.12,2.67,0.78,2.67,0.78,6.42,1.87,6.95,2.03,2.80,0.82,3.25,0.95,16.00,-4.49,16.00,-4.49,15.66,4.57,15.66,4.57,32.21,-22.78,32.21,-22.78
2024-07-04 07:30:00,2.24,0.65,2.18,0.64,7.32,2.14,4.90,1.43,4.90,1.43,12.89,0.00,11.46,3.20,3.06,0.89,3.06,0.89,7.03,2.05,7.28,2.12,3.03,0.88,3.51,1.02,18.28,-3.87,18.28,-3.87,16.22,4.73,16.22,4.73,34.00,-22.22,34.00,-22.22
2024-07-04 08:00:00,2.04,0.59,1.98,0.58,7.68,2.24,5.03,1.47,5.03,1.47,12.89,0.22,11.79,3.29,3.11,0.91,3.11,0.91,7.28,2.12,7.21,2.10,3.39,0.99,3.93,1.14,20.12,-3.54,20.12,-3.54,16.35,4.77,16.35,4.77,34.30,-21.48,34.30,-21.48
2024-07-04 08:30:00,1.80,0.52,1.73,0.50,7.54,2.20,5.21,1.52,5.21,1.52,12.89,0.45,11.80,3.31,3.13,0.91,3.13,0.91,7.10,2.07,7.05,2.06,3.21,0.94,3.72,1.08,20.76,-3.19,20.76,-3.19,16.28,4.75,16.28,4.75,33.54,-21.28,33.54,-21.28
2024-07-04 09:00:00,1.40,0.41,3.24,0.40,7.17,2.09,5.26,1.53,5.26,1.53,12.81,0.51,12.73,3.58,2.99,0.87,2.99,0.87,6.67,1.95,7.20,2.10,3.24,0.94,3.75,1.10,20.53,-3.00,20.53,-3.00,15.92,4.64,15.92,4.64,32.84,-21.10,32.84,-21.10
2024-07-04 09:30:00,1.24,0.36,1.18,0.35,7.17,2.09,5.37,1.56,5.37,1.56,13.06,0.45,12.03,3.37,3.01,0.88,3.01,0.88,6.84,2.00,7.38,2.15,3.05,0.89,3.52,1.03,20.08,-3.00,20.08,-3.00,15.53,4.53,15.53,4.53,32.60,-21.42,32.60,-21.42
2024-07-04 10:00:00,1.08,0.32,3.52,0.31,7.55,2.20,5.43,1.58,5.43,1.58,12.93,0.00,11.35,3.18,3.03,0.88,3.03,0.88,6.86,2.00,7.14,2.08,3.03,0.88,3.50,1.02,20.25,-2.99,20.25,-2.99,17.12,4.99,17.12,4.99,31.68,-21.64,31.68,-21.64
2024-07-04 10:30:00,1.78,0.52,2.70,0.42,7.55,2.20,5.51,1.61,5.51,1.61,12.29,0.00,12.83,3.61,3.12,0.91,3.12,0.91,6.76,1.97,7.09,2.07,3.20,0.93,3.72,1.08,20.24,-3.09,20.24,-3.09,18.02,5.25,18.02,5.25,32.81,-21.43,32.81,-21.43
2024-07-04 11:00:00,2.01,0.58,1.87,0.55,7.55,2.20,5.53,1.61,5.53,1.61,12.51,0.00,12.96,3.65,3.23,0.94,3.23,0.94,7.36,2.15,7.29,2.13,3.23,0.94,3.72,1.08,19.96,-3.18,19.96,-3.18,17.40,5.08,17.40,5.08,35.03,-21.06,35.03,-21.06
2024-07-04 11:30:00,1.91,0.56,1.87,0.55,7.44,2.17,5.55,1.62,5.55,1.62,12.62,0.00,12.54,3.53,3.35,0.98,3.35,0.98,7.16,2.09,6.81,1.99,3.25,0.95,3.75,1.10,20.41,-3.01,20.41,-3.01,17.03,4.97,17.03,4.97,35.49,-20.97,35.49,-20.97
2024-07-04 12:00:00,1.90,0.55,1.85,0.54,7.22,2.11,5.60,1.63,5.60,1.63,12.51,0.00,12.76,3.59,3.06,0.89,3.06,0.89,6.91,2.02,6.95,2.03,3.20,0.93,3.71,1.08,20.76,-2.89,20.76,-2.89,16.45,4.80,16.45,4.80,34.51,-21.04,34.51,-21.04
2024-07-04 12:30:00,1.70,0.50,3.51,0.48,7.17,2.09,5.64,1.64,5.64,1.64,12.51,0.00,12.55,3.53,3.08,0.90,3.08,0.90,7.02,2.05,6.56,1.91,3.12,0.91,3.63,1.06,19.93,-3.00,19.93,-3.00,16.11,4.70,16.11,4.70,33.23,-21.56,33.23,-21.56
2024-07-04 13:00:00,1.26,0.37,3.90,0.36,7.07,2.06,5.60,1.63,5.60,1.63,12.09,0.00,11.45,3.21,3.01,0.88,3.01,0.88,6.45,1.88,6.24,1.82,2.73,0.80,3.12,0.91,20.04,-3.08,20.04,-3.08,16.07,4.69,16.07,4.69,30.87,-22.37,30.87,-22.37
2024-07-04 13:30:00,1.30,0.38,4.09,0.36,6.85,2.00,5.53,1.61,5.53,1.61,11.77,0.00,11.42,3.21,2.72,0.79,2.72,0.79,5.90,1.72,6.66,1.94,2.73,0.80,3.06,0.89,18.78,-3.22,18.78,-3.22,16.10,4.70,16.10,4.70,29.90,-22.36,29.90,-22.36
2024-07-04 14:00:00,1.70,0.50,1.64,0.48,7.14,2.08,5.49,1.60,5.49,1.60,12.59,0.00,11.10,3.10,2.96,0.86,2.96,0.86,6.90,2.01,6.87,2.01,2.88,0.84,3.30,0.96,17.72,-3.39,17.72,-3.39,16.48,4.81,16.48,4.81,31.55,-22.03,31.55,-22.03
2024-07-04 14:30:00,1.40,0.41,3.16,0.39,7.17,2.09,5.25,1.53,5.25,1.53,12.83,0.00,11.76,3.30,3.13,0.91,3.13,0.91,7.42,2.16,6.51,1.90,3.04,0.89,3.50,1.02,19.37,-3.29,19.37,-3.29,15.86,4.62,15.86,4.62,32.84,-21.59,32.84,-21.59
2024-07-04 15:00:00,1.22,0.36,2.99,0.34,7.02,2.05,5.21,1.52,5.21,1.52,12.29,0.17,11.75,3.30,3.01,0.88,3.01,0.88,6.91,2.02,6.21,1.81,2.79,0.81,3.24,0.95,20.27,-3.12,20.27,-3.12,14.83,4.33,14.83,4.33,31.56,-21.60,31.56,-21.60
2024-07-04 15:30:00,1.08,0.32,3.98,0.30,6.98,2.04,5.14,1.50,5.14,1.50,12.11,0.07,11.18,3.13,2.77,0.81,2.77,0.81,6.62,1.93,6.92,2.02,2.60,0.76,2.94,0.86,19.20,-3.13,19.20,-3.13,15.73,4.59,15.73,4.59,29.12,-22.08,29.12,-22.08
2024-07-04 16:00:00,1.13,0.33,1.71,0.32,7.21,2.10,5.20,1.52,5.20,1.52,12.94,0.07,10.94,3.06,2.78,0.81,2.78,0.81,7.49,2.18,7.67,2.24,2.84,0.83,3.16,0.92,18.24,-3.32,18.24,-3.32,17.14,5.00,17.14,5.00,30.91,-21.84,30.91,-21.84
2024-07-04 16:30:00,1.44,0.42,2.70,0.40,7.96,2.32,5.27,1.54,5.27,1.54,13.54,0.05,11.35,3.18,2.83,0.82,2.83,0.82,8.27,2.41,8.07,2.36,3.19,0.93,3.55,1.04,19.63,-3.35,19.63,-3.35,16.94,4.94,16.94,4.94,34.44,-21.64,34.44,-21.64
2024-07-04 17:00:00,1.70,0.50,3.86,0.47,8.19,2.39,5.28,1.54,5.28,1.54,13.46,-0.03,11.27,3.15,2.68,0.78,2.68,0.78,8.45,2.46,8.08,2.36,3.45,1.01,3.86,1.13,21.24,-3.43,21.24,-3.43,18.36,5.36,18.36,5.36,34.75,-21.83,34.75,-21.83
2024-07-04 17:30:00,1.97,0.57,3.14,0.54,8.59,2.51,5.24,1.53,5.24,1.53,12.92,-0.07,11.90,3.34,2.70,0.79,2.70,0.79,8.54,2.49,8.47,2.47,3.49,1.02,3.90,1.14,21.54,-3.56,21.54,-3.56,18.07,5.27,18.07,5.27,36.17,-21.66,36.17,-21.66
2024-07-04 18:00:00,2.32,0.68,2.20,0.64,8.84,2.58,5.16,1.50,5.16,1.50,13.12,-0.07,11.77,3.17,2.69,0.78,2.69,0.78,9.03,2.64,8.70,2.54,3.63,1.06,4.09,1.19,21.37,-3.63,21.37,-3.63,17.67,5.15,17.67,5.15,36.78,-21.58,36.78,-21.58
2024-07-04 18:30:00,2.45,0.71,2.34,0.68,9.08,2.65,5.07,1.48,5.07,1.48,12.69,-0.16,11.44,2.77,2.78,0.81,2.78,0.81,9.07,2.65,8.70,2.54,3.61,1.05,4.07,1.19,22.08,-3.52,22.08,-3.52,19.36,5.65,19.36,5.65,35.57,-22.03,35.57,-22.03
2024-07-04 19:00:00,2.84,0.83,2.72,0.79,9.18,2.68,4.99,1.45,4.99,1.45,13.21,-0.16,12.08,2.96,2.83,0.83,2.83,0.83,9.17,2.67,8.65,2.52,3.78,1.10,4.20,1.23,22.01,-3.72,22.01,-3.72,19.54,5.70,19.54,5.70,37.62,-21.96,37.62,-21.96
2024-07-04 19:30:00,2.84,0.83,2.74,0.80,9.25,2.70,4.99,1.45,4.99,1.45,13.10,-0.16,12.85,3.18,2.83,0.83,2.83,0.83,9.17,2.67,8.48,2.47,3.62,1.06,4.05,1.18,22.60,-3.81,22.60,-3.81,18.80,5.48,18.80,5.48,38.33,-21.51,38.33,-21.51
2024-07-04 20:00:00,2.92,0.85,2.85,0.83,9.09,2.65,4.92,1.43,4.92,1.43,12.93,-0.25,12.50,3.08,2.74,0.80,2.74,0.80,9.08,2.65,8.31,2.42,3.63,1.06,4.06,1.18,22.31,-3.81,22.31,-3.81,18.64,5.44,18.64,5.44,37.65,-21.94,37.65,-21.94
2024-07-04 20:30:00,3.07,0.90,2.98,0.87,9.19,2.68,4.88,1.42,4.88,1.42,12.93,-0.27,11.54,2.80,2.81,0.82,2.81,0.82,9.09,2.65,8.12,2.37,3.56,1.04,4.02,1.17,21.86,-4.12,21.86,-4.12,18.65,5.44,18.65,5.44,37.14,-22.34,37.14,-22.34
2024-07-04 21:00:00,3.07,0.90,2.98,0.87,9.03,2.64,4.80,1.40,4.80,1.40,12.66,-0.29,11.55,2.80,2.84,0.83,2.84,0.83,8.97,2.62,7.82,2.28,3.58,1.04,4.10,1.20,21.86,-4.12,21.86,-4.12,17.82,5.20,17.82,5.20,37.24,-22.29,37.24,-22.29
2024-07-04 21:30:00,2.96,0.86,2.83,0.83,8.74,2.55,4.77,1.39,4.77,1.39,12.37,-0.29,11.06,2.66,2.76,0.80,2.76,0.80,8.70,2.54,7.58,2.21,3.51,1.02,4.06,1.18,21.74,-4.12,21.74,-4.12,17.58,5.13,17.58,5.13,36.18,-22.54,36.18,-22.54
2024-07-04 22:00:00,2.92,0.85,2.83,0.83,8.45,2.46,4.68,1.36,4.68,1.36,12.23,-0.27,11.32,2.74,2.73,0.80,2.73,0.80,8.43,2.46,7.34,2.14,3.33,0.97,3.88,1.13,21.23,-4.14,21.23,-4.14,17.29,5.04,17.29,5.04,35.54,-22.72,35.54,-22.72
2024-07-04 22:30:00,2.86,0.83,2.75,0.80,8.21,2.39,4.61,1.35,4.61,1.35,11.88,-0.27,11.31,2.74,2.72,0.79,2.72,0.79,8.19,2.39,6.94,2.03,3.08,0.90,3.48,1.01,20.67,-4.23,20.67,-4.23,16.04,4.68,16.04,4.68,34.61,-23.06,34.61,-23.06
2024-07-04 23:00:00,2.71,0.79,2.65,0.77,7.66,2.23,4.53,1.32,4.53,1.32,11.38,-0.27,10.28,2.45,2.58,0.75,2.58,0.75,7.64,2.23,6.41,1.87,2.94,0.86,3.34,0.97,19.82,-4.46,19.82,-4.46,15.18,4.43,15.18,4.43,32.40,-23.54,32.40,-23.54
2024-07-04 23:30:00,2.45,0.71,2.37,0.69,7.08,2.07,4.42,1.29,4.42,1.29,10.85,-0.22,9.82,2.31,2.46,0.72,2.46,0.72,7.03,2.05,5.94,1.73,2.63,0.77,3.05,0.89,18.91,-4.46,18.91,-4.46,14.33,4.18,14.33,4.18,30.14,-24.22,30.14,-24.22
2024-07-05 00:00:00,2.28,0.66,2.20,0.64,6.60,1.92,4.35,1.27,4.35,1.27,10.34,0.00,9.28,2.16,2.33,0.68,2.33,0.68,6.41,1.87,5.72,1.67,2.40,0.70,2.75,0.80,17.61,-4.62,17.61,-4.62,13.77,4.02,13.77,4.02,27.88,-24.50,27.88,-24.50
2024-07-05 00:30:00,2.20,0.64,2.14,0.62,6.26,1.83,4.28,1.25,4.28,1.25,9.86,-0.50,8.74,2.00,2.20,0.64,2.20,0.64,6.11,1.78,5.54,1.61,2.32,0.68,2.68,0.78,16.31,-4.77,16.31,-4.77,13.77,4.02,13.77,4.02,26.43,-24.92,26.43,-24.92
2024-07-05 01:00:00,2.20,0.64,2.11,0.62,6.10,1.78,4.21,1.23,4.21,1.23,9.62,-0.28,8.87,2.04,2.11,0.61,2.11,0.61,5.97,1.74,5.34,1.56,2.37,0.69,2.76,0.81,15.61,-4.80,15.61,-4.80,13.43,3.92,13.43,3.92,26.21,-24.80,26.21,-24.80
2024-07-05 01:30:00,2.13,0.62,2.05,0.60,6.00,1.75,4.21,1.23,4.21,1.23,9.28,-0.54,8.88,2.04,2.06,0.60,2.06,0.60,5.68,1.66,5.27,1.54,2.37,0.69,2.76,0.81,14.83,-4.99,14.83,-4.99,13.44,3.92,13.44,3.92,25.66,-25.10,25.66,-25.10
2024-07-05 02:00:00,2.15,0.63,2.09,0.61,5.96,1.74,4.26,1.24,4.26,1.24,9.05,-0.34,8.81,2.02,1.99,0.58,1.99,0.58,5.47,1.60,5.27,1.54,2.22,0.65,2.59,0.76,14.83,-4.99,14.83,-4.99,13.19,3.85,13.19,3.85,25.17,-25.01,25.17,-25.01
2024-07-05 02:30:00,2.10,0.61,2.04,0.60,5.86,1.71,4.30,1.25,4.30,1.25,8.96,-0.56,8.51,1.93,1.96,0.57,1.96,0.57,5.31,1.55,4.98,1.45,2.13,0.62,2.49,0.72,14.37,-4.99,14.37,-4.99,12.69,3.70,12.69,3.70,24.60,-25.53,24.60,-25.53
2024-07-05 03:00:00,2.01,0.58,1.95,0.57,5.62,1.64,4.60,1.34,4.60,1.34,8.78,-0.34,8.07,1.80,1.87,0.55,1.87,0.55,5.18,1.51,4.88,1.42,2.14,0.62,2.49,0.72,14.09,-5.11,14.09,-5.11,12.64,3.69,12.64,3.69,23.51,-25.75,23.51,-25.75
2024-07-05 03:30:00,1.91,0.56,2.13,0.62,5.43,1.58,4.61,1.34,4.61,1.34,8.78,-0.56,7.99,1.79,1.90,0.55,1.90,0.55,5.16,1.50,4.82,1.41,1.93,0.56,2.26,0.66,13.64,-5.18,13.64,-5.18,12.33,3.60,12.33,3.60,22.95,-25.94,22.95,-25.94
2024-07-05 04:00:00,1.93,0.56,1.89,0.55,5.30,1.55,4.60,1.34,4.60,1.34,8.59,-0.56,7.71,1.70,1.90,0.55,1.90,0.55,5.16,1.50,4.82,1.40,2.07,0.60,2.41,0.70,13.34,-5.19,13.34,-5.19,12.29,3.59,12.29,3.59,22.60,-25.84,22.60,-25.84
2024-07-05 04:30:00,1.93,0.56,1.89,0.55,5.17,1.51,4.58,1.34,4.58,1.34,8.59,-0.56,7.63,1.67,1.88,0.55,1.88,0.55,5.09,1.48,4.61,1.35,1.96,0.57,2.29,0.67,13.36,-5.07,13.36,-5.07,11.99,3.50,11.99,3.50,22.33,-25.82,22.33,-25.82
2024-07-05 05:00:00,1.87,0.55,1.84,0.54,5.04,1.47,4.56,1.33,4.56,1.33,8.48,-0.53,7.48,1.63,1.83,0.54,1.83,0.54,4.94,1.44,4.72,1.38,2.04,0.60,2.38,0.69,13.17,-5.07,13.17,-5.07,12.62,3.68,12.62,3.68,21.72,-25.76,21.72,-25.76
2024-07-05 05:30:00,1.87,0.55,1.82,0.53,5.16,1.51,4.59,1.34,4.59,1.34,9.01,-0.28,8.28,1.85,1.90,0.55,1.90,0.55,5.13,1.50,5.00,1.46,2.05,0.60,2.38,0.69,13.04,-4.98,13.04,-4.98,12.18,3.55,12.18,3.55,23.02,-25.54,23.02,-25.54
2024-07-05 06:00:00,1.89,0.55,1.84,0.54,5.26,1.53,4.59,1.34,4.59,1.34,9.35,-0.28,7.64,1.66,2.03,0.59,2.03,0.59,5.57,1.62,5.59,1.63,2.10,0.61,2.30,0.67,13.54,-4.95,13.54,-4.95,13.81,4.03,13.81,4.03,22.98,-25.77,22.98,-25.77
