Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-07-05 06:30:00,2.04,0.60,2.03,0.59,5.78,1.69,4.65,1.36,4.65,1.36,10.13,-0.50,9.30,2.15,2.34,0.68,2.34,0.68,6.10,1.78,6.00,1.75,2.43,0.71,2.66,0.78,14.10,-4.95,14.10,-4.95,14.21,4.14,14.21,4.14,26.39,-24.79,26.39,-24.79
2024-07-05 07:00:00,2.16,0.63,2.15,0.63,6.46,1.88,4.72,1.38,4.72,1.38,11.12,-0.16,10.09,2.38,2.64,0.77,2.64,0.77,6.58,1.92,6.82,1.99,2.70,0.79,3.11,0.91,15.73,-4.70,15.73,-4.70,15.87,4.63,15.87,4.63,28.83,-23.61,28.83,-23.61
2024-07-05 07:30:00,2.26,0.66,2.17,0.63,7.18,2.09,4.80,1.40,4.80,1.40,11.94,-0.16,11.88,2.91,2.94,0.86,2.94,0.86,6.96,2.03,7.46,2.18,3.00,0.87,3.47,1.01,17.55,-4.15,17.55,-4.15,16.60,4.84,16.60,4.84,32.17,-22.64,32.17,-22.64
2024-07-05 08:00:00,2.43,0.71,2.34,0.68,7.62,2.22,4.96,1.45,4.96,1.45,12.51,-0.09,12.55,3.10,3.14,0.92,3.14,0.92,7.42,2.16,7.67,2.24,3.17,0.92,3.66,1.07,19.32,-3.82,19.32,-3.82,17.16,5.00,17.16,5.00,34.30,-21.60,34.30,-21.60
2024-07-05 08:30:00,2.46,0.72,2.40,0.70,7.67,2.24,5.16,1.50,5.16,1.50,12.70,-0.02,12.56,3.10,3.13,0.91,3.13,0.91,7.60,2.22,7.24,2.11,3.20,0.93,3.58,1.04,20.56,-3.52,20.56,-3.52,16.10,4.70,16.10,4.70,35.04,-21.30,35.04,-21.30
2024-07-05 09:00:00,1.69,0.49,2.40,0.48,7.27,2.12,5.20,1.52,5.20,1.52,12.70,0.12,13.02,3.23,2.96,0.86,2.96,0.86,7.14,2.08,7.29,2.13,2.98,0.87,3.31,0.97,20.77,-3.38,20.77,-3.38,15.28,4.46,15.28,4.46,32.94,-21.30,32.94,-21.30
2024-07-05 09:30:00,1.53,0.44,2.23,0.44,7.26,2.12,5.31,1.55,5.31,1.55,12.85,0.13,12.10,2.96,3.11,0.91,3.11,0.91,7.40,2.16,7.11,2.07,3.05,0.89,3.48,1.02,19.89,-3.22,19.89,-3.22,16.65,4.86,16.65,4.86,31.75,-21.55,31.75,-21.55
2024-07-05 10:00:00,1.51,0.44,3.43,0.42,7.36,2.15,5.43,1.58,5.43,1.58,12.39,0.15,13.14,3.27,2.87,0.84,2.87,0.84,6.78,1.98,7.06,2.06,3.02,0.88,3.48,1.02,20.49,-3.13,20.49,-3.13,15.50,4.52,15.50,4.52,31.75,-21.28,31.75,-21.28
2024-07-05 10:30:00,0.89,0.26,3.26,0.25,7.07,2.06,5.43,1.58,5.43,1.58,12.74,0.22,12.35,3.16,2.67,0.78,2.67,0.78,6.48,1.89,7.41,2.16,2.90,0.85,3.31,0.97,19.60,-3.13,19.60,-3.13,15.04,4.39,15.04,4.39,30.53,-21.48,30.53,-21.48
2024-07-05 11:00:00,1.07,0.31,2.58,0.30,7.16,2.09,5.48,1.60,5.48,1.60,12.95,0.29,11.57,3.21,2.80,0.82,2.80,0.82,6.52,1.90,7.08,2.06,2.92,0.85,3.27,0.96,19.21,-3.13,19.21,-3.13,15.88,4.63,15.88,4.63,30.22,-21.05,30.22,-21.05
2024-07-05 11:30:00,1.15,0.34,3.85,0.33,7.15,2.09,5.60,1.63,5.60,1.63,12.95,0.29,11.91,3.30,2.66,0.77,2.66,0.77,6.14,1.79,7.07,2.06,2.85,0.83,3.17,0.92,19.58,-2.89,19.58,-2.89,15.54,4.53,15.54,4.53,30.15,-21.16,30.15,-21.16
2024-07-05 12:00:00,1.02,0.30,4.24,0.28,7.15,2.09,5.67,1.65,5.67,1.65,12.03,0.29,12.15,3.36,2.52,0.74,2.52,0.74,6.41,1.87,6.86,2.00,2.84,0.83,3.19,0.93,18.97,-2.89,18.97,-2.89,15.91,4.64,15.91,4.64,29.38,-21.22,29.38,-21.22
2024-07-05 12:30:00,0.95,0.28,2.80,0.27,7.13,2.08,5.69,1.66,5.69,1.66,12.03,0.29,11.62,3.19,2.53,0.74,2.53,0.74,6.21,1.81,6.63,1.93,2.77,0.81,3.08,0.90,18.62,-2.89,18.62,-2.89,14.38,4.20,14.38,4.20,29.71,-21.50,29.71,-21.50
2024-07-05 13:00:00,0.98,0.29,4.15,0.27,7.32,2.13,5.64,1.64,5.64,1.64,11.68,0.24,11.43,2.79,2.45,0.71,2.45,0.71,6.25,1.82,6.46,1.88,2.64,0.77,3.01,0.88,18.31,-2.98,18.31,-2.98,15.28,4.46,15.28,4.46,26.95,-22.01,26.95,-22.01
2024-07-05 13:30:00,0.59,0.17,4.59,0.17,7.09,2.07,5.68,1.66,5.68,1.66,11.62,0.22,12.24,3.02,2.37,0.69,2.37,0.69,5.94,1.73,6.34,1.85,2.50,0.73,2.86,0.83,17.30,-3.18,17.30,-3.18,14.85,4.33,14.85,4.33,26.38,-22.10,26.38,-22.10
2024-07-05 14:00:00,0.68,0.20,2.88,0.19,6.85,2.00,5.65,1.65,5.65,1.65,11.14,0.07,11.57,2.82,2.53,0.74,2.53,0.74,6.12,1.78,6.22,1.82,2.55,0.74,2.94,0.86,17.30,-3.19,17.30,-3.19,14.42,4.21,14.42,4.21,25.92,-22.68,25.92,-22.68
2024-07-05 14:30:00,0.58,0.17,3.60,0.16,6.90,2.01,5.73,1.67,5.73,1.67,11.18,0.03,11.52,2.81,2.27,0.66,2.27,0.66,6.26,1.82,6.43,1.88,2.50,0.73,2.90,0.85,17.29,-3.42,17.29,-3.42,14.81,4.32,14.81,4.32,25.29,-22.74,25.29,-22.74
2024-07-05 15:00:00,0.67,0.20,4.42,0.19,6.73,1.96,5.86,1.71,5.86,1.71,11.47,0.00,11.33,2.75,2.18,0.64,2.18,0.64,6.39,1.86,6.79,1.98,2.68,0.78,3.09,0.90,16.92,-3.53,16.92,-3.53,15.30,4.46,15.30,4.46,26.51,-22.13,26.51,-22.13
2024-07-05 15:30:00,1.07,0.31,1.56,0.29,7.11,2.08,5.88,1.72,5.88,1.72,11.18,-0.09,11.23,2.72,2.53,0.74,2.53,0.74,6.62,1.93,6.96,2.03,2.77,0.81,3.21,0.94,17.27,-3.55,17.27,-3.55,15.45,4.51,15.45,4.51,28.22,-21.97,28.22,-21.97
2024-07-05 16:00:00,1.21,0.35,2.79,0.33,7.39,2.16,5.82,1.70,5.82,1.70,11.45,-0.11,11.45,2.78,2.23,0.65,2.23,0.65,7.12,2.08,7.53,2.20,2.81,0.82,3.25,0.95,17.92,-3.65,17.92,-3.65,16.61,4.85,16.61,4.85,28.96,-22.06,28.96,-22.06
2024-07-05 16:30:00,1.32,0.39,2.84,0.36,7.81,2.28,5.88,1.72,5.88,1.72,11.93,-0.24,12.40,3.06,2.35,0.69,2.35,0.69,7.75,2.26,7.99,2.33,3.10,0.90,3.61,1.05,18.11,-3.72,18.11,-3.72,17.24,5.03,17.24,5.03,32.22,-21.78,32.22,-21.78
2024-07-05 17:00:00,1.49,0.43,4.00,0.41,8.34,2.43,5.88,1.72,5.88,1.72,12.37,-0.28,13.24,3.31,2.55,0.74,2.55,0.74,8.22,2.40,8.54,2.49,3.30,0.96,3.84,1.12,19.43,-3.78,19.43,-3.78,16.51,4.81,16.51,4.81,34.84,-21.39,34.84,-21.39
2024-07-05 17:30:00,2.30,0.67,3.14,0.65,8.71,2.54,5.88,1.72,5.88,1.72,12.80,-0.31,9.60,2.25,2.74,0.80,2.74,0.80,9.10,2.66,8.96,2.61,3.58,1.04,4.10,1.20,21.94,-3.78,21.94,-3.78,19.05,5.56,19.05,5.56,33.79,-22.38,33.79,-22.38
2024-07-05 18:00:00,2.92,0.85,2.82,0.82,8.99,2.62,5.86,1.71,5.86,1.71,12.96,-0.31,8.78,2.01,2.84,0.83,2.84,0.83,9.33,2.72,8.90,2.60,3.79,1.11,4.26,1.24,21.95,-3.78,21.95,-3.78,19.02,5.55,19.02,5.55,34.96,-22.39,34.96,-22.39
2024-07-05 18:30:00,2.75,0.80,2.62,0.76,9.20,2.68,5.76,1.68,5.76,1.68,12.85,-0.32,8.36,1.88,2.87,0.84,2.87,0.84,9.49,2.77,8.92,2.60,3.89,1.13,4.42,1.29,22.67,-3.78,22.67,-3.78,21.54,6.28,21.54,6.28,34.74,-22.60,34.74,-22.60
2024-07-05 19:00:00,2.78,0.81,2.68,0.78,9.29,2.71,5.67,1.66,5.67,1.66,12.75,-0.32,13.41,3.35,2.85,0.83,2.85,0.83,9.48,2.77,8.80,2.57,3.87,1.13,4.48,1.31,22.84,-3.78,22.84,-3.78,17.19,5.01,17.19,5.01,40.00,-21.08,40.00,-21.08
2024-07-05 19:30:00,2.79,0.82,2.68,0.78,9.22,2.69,5.64,1.64,5.64,1.64,12.43,-0.34,9.96,2.35,2.79,0.81,2.79,0.81,9.45,2.76,8.68,2.53,3.88,1.13,4.50,1.31,22.76,-3.84,22.76,-3.84,17.34,5.06,17.34,5.06,36.73,-22.28,36.73,-22.28
2024-07-05 20:00:00,2.79,0.82,2.71,0.79,9.18,2.68,5.61,1.64,5.61,1.64,12.43,-0.36,7.82,1.72,2.75,0.80,2.75,0.80,9.34,2.72,8.47,2.47,3.68,1.07,4.24,1.24,22.53,-3.93,22.53,-3.93,18.84,5.50,18.84,5.50,33.88,-23.13,33.88,-23.13
2024-07-05 20:30:00,3.15,0.92,3.06,0.89,9.06,2.64,5.54,1.62,5.54,1.62,12.27,-0.33,7.73,1.69,2.72,0.79,2.72,0.79,9.12,2.66,8.18,2.38,3.54,1.03,3.94,1.15,22.16,-4.02,22.16,-4.02,20.10,5.86,20.10,5.86,33.57,-23.40,33.57,-23.40
2024-07-05 21:00:00,3.24,0.95,2.99,0.87,8.76,2.55,5.52,1.61,5.52,1.61,12.00,-0.33,10.93,2.63,2.66,0.78,2.66,0.78,8.87,2.59,7.99,2.33,3.42,1.00,3.77,1.10,21.48,-4.13,21.48,-4.13,16.53,4.82,16.53,4.82,36.02,-22.33,36.02,-22.33
2024-07-05 21:30:00,3.09,0.90,2.93,0.85,8.48,2.47,5.08,1.48,5.08,1.48,11.91,-0.37,7.64,1.67,2.61,0.76,2.61,0.76,8.67,2.53,7.63,2.22,3.29,0.96,3.75,1.10,20.79,-4.30,20.79,-4.30,15.98,4.66,15.98,4.66,32.92,-23.88,32.92,-23.88
2024-07-05 22:00:00,2.89,0.84,2.81,0.82,8.36,2.44,4.74,1.38,4.74,1.38,11.72,-0.37,6.04,1.20,2.53,0.74,2.53,0.74,8.42,2.46,7.26,2.12,3.24,0.94,3.54,1.03,20.50,-4.48,20.50,-4.48,18.49,5.39,18.49,5.39,29.81,-25.03,29.81,-25.03
2024-07-05 22:30:00,2.77,0.81,2.69,0.78,7.98,2.33,4.68,1.36,4.68,1.36,11.39,-0.37,9.99,2.36,2.47,0.72,2.47,0.72,8.02,2.34,6.80,1.98,3.07,0.90,3.48,1.01,19.79,-4.70,19.79,-4.70,15.90,4.64,15.90,4.64,32.73,-23.57,32.73,-23.57
2024-07-05 23:00:00,2.61,0.76,2.54,0.74,7.52,2.19,4.58,1.34,4.58,1.34,10.79,-0.37,10.04,2.38,2.35,0.68,2.35,0.68,7.51,2.19,6.44,1.88,2.90,0.85,3.30,0.96,19.03,-4.70,19.03,-4.70,14.30,4.17,14.30,4.17,31.72,-23.76,31.72,-23.76
2024-07-05 23:30:00,2.42,0.71,2.34,0.68,7.16,2.09,4.47,1.30,4.47,1.30,10.20,-0.37,9.02,2.09,2.25,0.66,2.25,0.66,6.99,2.04,5.91,1.72,2.63,0.77,3.00,0.87,17.98,-4.77,17.98,-4.77,13.90,4.05,13.90,4.05,29.25,-24.20,29.25,-24.20
2024-07-06 00:00:00,2.28,0.66,2.24,0.65,6.59,1.92,4.40,1.28,4.40,1.28,9.78,-0.37,8.75,2.00,2.14,0.62,2.14,0.62,6.51,1.90,5.61,1.64,2.43,0.71,2.67,0.78,16.86,-4.86,16.86,-4.86,13.27,3.87,13.27,3.87,27.53,-24.77,27.53,-24.77
2024-07-06 00:30:00,2.22,0.65,2.14,0.62,6.21,1.81,4.33,1.26,4.33,1.26,9.39,-0.22,8.34,1.89,2.05,0.60,2.05,0.60,6.17,1.80,5.43,1.58,2.33,0.68,2.57,0.75,15.77,-5.05,15.77,-5.05,13.10,3.82,13.10,3.82,26.09,-24.95,26.09,-24.95
2024-07-06 01:00:00,2.14,0.62,2.07,0.60,6.09,1.78,4.28,1.25,4.28,1.25,9.11,-0.44,8.24,1.86,1.98,0.58,1.98,0.58,5.88,1.72,5.32,1.55,2.29,0.67,2.52,0.73,15.09,-5.05,15.09,-5.05,13.17,3.84,13.17,3.84,25.19,-25.29,25.19,-25.29
2024-07-06 01:30:00,2.06,0.60,2.04,0.59,6.00,1.75,4.29,1.25,4.29,1.25,8.95,-0.06,8.34,1.89,1.90,0.55,1.90,0.55,5.65,1.65,5.08,1.48,2.26,0.66,2.37,0.69,14.49,-5.13,14.49,-5.13,12.85,3.75,12.85,3.75,24.91,-25.71,24.91,-25.71
2024-07-06 02:00:00,2.11,0.62,2.04,0.60,5.96,1.74,4.32,1.26,4.32,1.26,8.69,-0.59,8.07,1.80,1.86,0.54,1.86,0.54,5.52,1.61,5.02,1.46,2.17,0.63,2.37,0.69,14.04,-5.33,14.04,-5.33,12.78,3.73,12.78,3.73,24.20,-25.79,24.20,-25.79
2024-07-06 02:30:00,2.03,0.59,2.00,0.58,5.87,1.71,4.27,1.25,4.27,1.25,8.59,-0.57,7.95,1.76,1.80,0.53,1.80,0.53,5.38,1.57,4.92,1.44,2.17,0.63,2.49,0.72,13.70,-5.33,13.70,-5.33,12.15,3.54,12.15,3.54,24.02,-25.76,24.02,-25.76
2024-07-06 03:00:00,1.97,0.57,1.92,0.56,5.60,1.63,4.61,1.35,4.61,1.35,8.43,-0.35,7.50,1.62,1.73,0.50,1.73,0.50,5.24,1.53,4.87,1.42,2.17,0.63,2.53,0.74,13.60,-5.19,13.60,-5.19,11.85,3.46,11.85,3.46,23.20,-25.90,23.20,-25.90
2024-07-06 03:30:00,1.95,0.57,1.83,0.53,5.39,1.57,4.63,1.35,4.63,1.35,8.39,-0.59,7.04,1.49,1.70,0.50,1.70,0.50,5.13,1.50,4.78,1.40,2.05,0.60,2.33,0.68,13.37,-5.19,13.37,-5.19,11.76,3.43,11.76,3.43,22.24,-26.20,22.24,-26.20
2024-07-06 04:00:00,2.16,0.63,1.75,0.51,5.32,1.55,4.57,1.33,4.57,1.33,8.19,-0.59,7.05,1.49,1.68,0.49,1.68,0.49,5.05,1.47,4.77,1.39,2.00,0.58,2.14,0.62,13.00,-5.30,13.00,-5.30,11.73,3.42,11.73,3.42,21.56,-26.52,21.56,-26.52
2024-07-06 04:30:00,2.16,0.63,1.75,0.51,5.27,1.54,4.57,1.33,4.57,1.33,8.19,-0.56,7.05,1.49,1.71,0.50,1.71,0.50,5.05,1.47,4.66,1.36,2.03,0.59,2.36,0.69,12.54,-5.32,12.54,-5.32,11.52,3.36,11.52,3.36,21.88,-26.28,21.88,-26.28
2024-07-06 05:00:00,2.11,0.62,1.70,0.50,5.12,1.49,4.55,1.33,4.55,1.33,8.19,-0.56,7.04,1.49,1.64,0.48,1.64,0.48,4.88,1.42,4.54,1.32,1.89,0.55,2.12,0.62,12.79,-5.24,12.79,-5.24,11.63,3.39,11.63,3.39,21.20,-26.52,21.20,-26.52
2024-07-06 05:30:00,2.10,0.61,1.65,0.48,5.02,1.46,4.58,1.34,4.58,1.34,8.35,-0.56,7.37,1.58,1.61,0.47,1.61,0.47,4.79,1.40,4.61,1.34,1.93,0.56,2.15,0.63,12.40,-5.31,12.40,-5.31,11.25,3.28,11.25,3.28,21.48,-26.40,21.48,-26.40
2024-07-06 06:00:00,2.04,0.60,1.60,0.47,5.09,1.48,4.61,1.35,4.61,1.35,8.14,-0.56,6.90,1.44,1.67,0.49,1.67,0.49,4.94,1.44,4.92,1.44,1.96,0.57,2.22,0.65,12.38,-5.28,12.38,-5.28,12.20,3.56,12.20,3.56,21.02,-26.37,21.02,-26.37
2024-07-06 06:30:00,2.12,0.62,1.74,0.51,5.33,1.55,4.63,1.35,4.63,1.35,8.73,-0.56,7.73,1.69,1.80,0.53,1.80,0.53,5.19,1.51,5.13,1.50,2.04,0.60,2.33,0.68,13.35,-5.08,13.35,-5.08,12.15,3.54,12.15,3.54,22.68,-26.06,22.68,-26.06
2024-07-06 07:00:00,1.88,0.55,1.76,0.51,5.45,1.59,4.63,1.35,4.63,1.35,8.97,-0.56,8.10,1.80,1.85,0.54,1.85,0.54,5.38,1.57,5.59,1.63,2.28,0.66,2.65,0.77,13.35,-5.08,13.35,-5.08,13.27,3.87,13.27,3.87,23.36,-25.50,23.36,-25.50
2024-07-06 07:30:00,2.04,0.60,1.99,0.58,5.89,1.72,4.55,1.33,4.55,1.33,9.50,-0.33,8.86,2.03,1.90,0.55,1.90,0.55,5.54,1.62,6.14,1.79,2.45,0.71,2.81,0.82,13.97,-4.89,13.97,-4.89,14.63,4.27,14.63,4.27,25.18,-25.14,25.18,-25.14
2024-07-06 08:00:00,2.28,0.66,2.23,0.65,6.36,1.85,4.38,1.28,4.38,1.28,9.97,-0.35,10.08,2.39,2.06,0.60,2.06,0.60,6.09,1.78,6.75,1.97,2.60,0.76,2.98,0.87,14.86,-4.79,14.86,-4.79,15.02,4.38,15.02,4.38,28.16,-24.24,28.16,-24.24
2024-07-06 08:30:00,2.27,0.66,2.19,0.64,6.87,2.01,4.60,1.34,4.60,1.34,10.88,-0.33,10.81,2.60,2.24,0.65,2.24,0.65,6.81,1.98,7.38,2.15,2.80,0.82,3.22,0.94,16.00,-4.65,16.00,-4.65,16.16,4.71,16.16,4.71,30.74,-23.54,30.74,-23.54
2024-07-06 09:00:00,2.80,0.82,2.75,0.80,7.38,2.15,4.74,1.38,4.74,1.38,11.34,-0.30,10.96,2.64,2.24,0.65,2.24,0.65,7.25,2.11,7.65,2.23,3.15,0.92,3.55,1.04,17.70,-4.42,17.70,-4.42,16.77,4.89,16.77,4.89,32.85,-22.95,32.85,-22.95
2024-07-06 09:30:00,2.86,0.83,2.81,0.82,7.68,2.24,4.84,1.41,4.84,1.41,11.38,-0.27,11.30,2.74,2.35,0.69,2.35,0.69,7.68,2.24,7.62,2.22,3.25,0.95,3.79,1.11,18.79,-4.19,18.79,-4.19,16.33,4.76,16.33,4.76,34.10,-22.58,34.10,-22.58
2024-07-06 10:00:00,2.49,0.72,2.42,0.71,7.68,2.24,4.94,1.44,4.94,1.44,11.34,-0.27,11.32,2.75,2.19,0.64,2.19,0.64,7.59,2.21,7.36,2.15,3.21,0.94,3.72,1.09,19.52,-4.04,19.52,-4.04,14.60,4.26,14.60,4.26,33.05,-22.64,33.05,-22.64
2024-07-06 10:30:00,1.77,0.52,4.39,0.50,7.81,2.28,4.98,1.45,4.98,1.45,11.08,-0.22,10.46,2.49,2.22,0.65,2.22,0.65,7.43,2.17,8.04,2.34,3.09,0.90,3.45,1.00,19.08,-4.04,19.08,-4.04,17.26,5.03,17.26,5.03,29.23,-22.82,29.23,-22.82
2024-07-06 11:00:00,2.28,0.66,2.21,0.64,8.47,2.47,5.11,1.49,5.11,1.49,12.51,-0.24,10.64,2.55,2.61,0.76,2.61,0.76,8.63,2.52,8.51,2.48,3.54,1.03,4.13,1.20,18.60,-3.93,18.60,-3.93,19.98,5.83,19.98,5.83,33.94,-21.97,33.94,-21.97
2024-07-06 11:30:00,3.44,1.00,3.28,0.96,8.78,2.56,5.28,1.54,5.28,1.54,12.27,-0.27,12.10,2.97,2.57,0.75,2.57,0.75,8.63,2.52,8.20,2.39,3.59,1.05,4.15,1.21,21.32,-3.64,21.32,-3.64,17.04,4.97,17.04,4.97,38.41,-21.26,38.41,-21.26
2024-07-06 12:00:00,2.64,0.77,2.60,0.76,8.57,2.50,5.31,1.55,5.31,1.55,11.84,-0.31,10.84,2.61,2.38,0.69,2.38,0.69,8.25,2.40,7.69,2.24,3.35,0.98,3.82,1.11,21.30,-3.74,21.30,-3.74,16.24,4.74,16.24,4.74,34.59,-22.10,34.59,-22.10
2024-07-06 12:30:00,1.84,0.54,1.83,0.54,8.20,2.39,5.25,1.53,5.25,1.53,11.34,-0.31,10.40,2.48,2.17,0.63,2.17,0.63,7.72,2.25,8.03,2.34,3.15,0.92,3.47,1.01,20.18,-3.95,20.18,-3.95,16.65,4.86,16.65,4.86,31.21,-22.82,31.21,-22.82
2024-07-06 13:00:00,2.03,0.59,1.95,0.57,8.27,2.41,5.25,1.53,5.25,1.53,11.34,-0.31,10.36,2.47,1.96,0.57,1.96,0.57,7.32,2.14,7.79,2.27,3.38,0.98,3.70,1.08,18.84,-4.06,18.84,-4.06,15.90,4.64,15.90,4.64,31.08,-23.21,31.08,-23.21
2024-07-06 13:30:00,2.08,0.61,2.02,0.59,8.00,2.33,5.28,1.54,5.28,1.54,10.89,-0.31,9.56,2.23,1.87,0.55,1.87,0.55,7.18,2.10,7.38,2.15,3.24,0.94,3.53,1.03,18.84,-4.17,18.84,-4.17,15.00,4.37,15.00,4.37,28.79,-23.58,28.79,-23.58
2024-07-06 14:00:00,1.54,0.45,1.52,0.44,7.70,2.25,5.21,1.52,5.21,1.52,10.37,-0.31,8.69,1.98,1.70,0.50,1.70,0.50,6.82,1.99,7.56,2.20,2.93,0.86,3.24,0.95,18.16,-4.17,18.16,-4.17,17.38,5.07,17.38,5.07,25.61,-24.01,25.61,-24.01
2024-07-06 14:30:00,2.00,0.58,1.94,0.56,8.07,2.36,5.32,1.55,5.32,1.55,10.86,-0.31,9.40,2.19,1.93,0.56,1.93,0.56,6.95,2.03,7.23,2.11,3.02,0.88,3.41,0.99,17.11,-4.20,17.11,-4.20,15.55,4.54,15.55,4.54,29.53,-23.71,29.53,-23.71
2024-07-06 15:00:00,1.46,0.43,1.39,0.41,7.85,2.29,5.30,1.55,5.30,1.55,10.67,-0.31,8.78,2.01,2.16,0.63,2.16,0.63,7.34,2.14,7.43,2.17,2.99,0.87,3.49,1.02,18.04,-4.23,18.04,-4.23,15.24,4.45,15.24,4.45,28.82,-23.70,28.82,-23.70
2024-07-06 15:30:00,1.95,0.57,1.90,0.56,7.85,2.29,5.30,1.55,5.30,1.55,10.82,-0.31,8.25,1.86,1.88,0.55,1.88,0.55,7.33,2.14,6.99,2.04,3.18,0.93,3.68,1.07,18.27,-4.20,18.27,-4.20,16.04,4.68,16.04,4.68,27.94,-23.94,27.94,-23.94
2024-07-06 16:00:00,1.62,0.47,1.58,0.46,7.64,2.23,5.24,1.53,5.24,1.53,10.38,-0.31,8.33,1.87,1.94,0.57,1.94,0.57,7.21,2.10,7.30,2.13,2.93,0.85,3.34,0.97,18.29,-4.24,18.29,-4.24,15.12,4.41,15.12,4.41,27.99,-24.29,27.99,-24.29
2024-07-06 16:30:00,1.32,0.39,3.30,0.37,8.02,2.34,5.22,1.52,5.22,1.52,10.51,-0.33,8.38,1.88,1.89,0.55,1.89,0.55,7.06,2.06,7.58,2.21,3.00,0.88,3.34,0.97,17.56,-4.39,17.56,-4.39,16.71,4.87,16.71,4.87,27.36,-24.25,27.36,-24.25
2024-07-06 17:00:00,2.17,0.63,2.09,0.61,8.25,2.40,5.29,1.54,5.29,1.54,10.67,-0.35,9.52,2.22,2.09,0.61,2.09,0.61,7.64,2.23,7.76,2.27,3.32,0.97,3.78,1.10,17.50,-4.38,17.50,-4.38,16.87,4.92,16.87,4.92,30.08,-23.81,30.08,-23.81
2024-07-06 17:30:00,2.49,0.72,2.40,0.70,8.15,2.38,5.15,1.50,5.15,1.50,11.04,-0.37,8.99,2.06,2.08,0.61,2.08,0.61,7.80,2.28,7.84,2.29,3.48,1.01,3.97,1.16,18.74,-4.28,18.74,-4.28,16.18,4.72,16.18,4.72,31.04,-23.66,31.04,-23.66
2024-07-06 18:00:00,2.01,0.58,3.66,0.56,8.49,2.47,5.11,1.49,5.11,1.49,10.82,-0.37,9.24,2.15,2.13,0.62,2.13,0.62,8.07,2.36,7.82,2.28,3.48,1.02,3.97,1.16,19.33,-4.25,19.33,-4.25,16.67,4.86,16.67,4.86,30.72,-23.71,30.72,-23.71
2024-07-06 18:30:00,2.36,0.69,3.45,0.67,8.54,2.49,5.05,1.47,5.05,1.47,11.06,-0.37,8.78,2.02,2.19,0.64,2.19,0.64,8.16,2.38,7.68,2.24,3.34,0.97,3.73,1.09,19.42,-4.28,19.42,-4.28,17.05,4.97,17.05,4.97,31.38,-23.92,31.38,-23.92
2024-07-06 19:00:00,2.58,0.75,2.51,0.73,8.32,2.43,5.05,1.47,5.05,1.47,11.06,-0.65,9.20,2.13,2.36,0.69,2.36,0.69,8.37,2.44,7.59,2.21,3.35,0.98,3.68,1.07,19.42,-4.54,19.42,-4.54,16.67,4.86,16.67,4.86,32.60,-24.00,32.60,-24.00
2024-07-06 19:30:00,2.75,0.80,2.69,0.78,8.27,2.41,4.92,1.44,4.92,1.44,10.65,-0.65,9.20,2.13,2.30,0.67,2.30,0.67,8.02,2.34,7.57,2.21,3.18,0.93,3.51,1.02,19.44,-4.62,19.44,-4.62,16.39,4.78,16.39,4.78,32.14,-24.21,32.14,-24.21
2024-07-06 20:00:00,2.86,0.83,2.80,0.82,8.35,2.44,4.83,1.41,4.83,1.41,10.87,-0.65,8.44,1.92,2.45,0.71,2.45,0.71,8.13,2.37,7.85,2.29,3.23,0.94,3.66,1.07,18.77,-4.73,18.77,-4.73,17.41,5.08,17.41,5.08,32.40,-24.28,32.40,-24.28
2024-07-06 20:30:00,3.05,0.89,2.99,0.87,8.66,2.53,4.82,1.41,4.82,1.41,11.08,-0.65,9.63,2.26,2.52,0.73,2.52,0.73,8.66,2.53,7.56,2.20,3.48,1.02,4.03,1.18,19.21,-4.73,19.21,-4.73,16.42,4.79,16.42,4.79,34.95,-23.65,34.95,-23.65
2024-07-06 21:00:00,3.05,0.89,2.97,0.86,8.54,2.49,4.78,1.39,4.78,1.39,10.89,-0.67,9.02,2.08,2.52,0.73,2.52,0.73,8.52,2.48,7.41,2.16,3.32,0.97,3.86,1.13,20.16,-4.63,20.16,-4.63,16.72,4.88,16.72,4.88,33.76,-23.70,33.76,-23.70
2024-07-06 21:30:00,2.96,0.86,2.84,0.83,8.36,2.44,4.75,1.39,4.75,1.39,10.89,-0.67,8.84,2.03,2.50,0.73,2.50,0.73,8.37,2.44,7.27,2.12,3.24,0.94,3.76,1.10,19.74,-4.63,19.74,-4.63,16.46,4.80,16.46,4.80,33.35,-23.95,33.35,-23.95
2024-07-06 22:00:00,2.88,0.84,2.78,0.81,8.11,2.37,4.70,1.37,4.70,1.37,10.62,-0.67,8.79,2.02,2.46,0.72,2.46,0.72,8.21,2.39,7.16,2.09,3.06,0.89,3.53,1.03,19.44,-4.79,19.44,-4.79,16.06,4.69,16.06,4.69,32.75,-24.24,32.75,-24.24
2024-07-06 22:30:00,2.85,0.83,2.77,0.81,8.04,2.35,4.65,1.36,4.65,1.36,10.62,-0.67,8.44,1.91,2.49,0.73,2.49,0.73,8.13,2.37,6.69,1.95,3.02,0.88,3.51,1.02,18.83,-4.95,18.83,-4.95,15.87,4.63,15.87,4.63,32.13,-24.46,32.13,-24.46
2024-07-06 23:00:00,2.79,0.82,2.70,0.79,7.62,2.22,4.55,1.33,4.55,1.33,10.14,-0.67,8.53,1.93,2.33,0.68,2.33,0.68,7.62,2.22,6.21,1.81,2.81,0.82,3.13,0.91,18.83,-4.95,18.83,-4.95,14.62,4.26,14.62,4.26,30.59,-24.97,30.59,-24.97
2024-07-06 23:30:00,2.58,0.75,2.51,0.73,7.04,2.05,4.45,1.30,4.45,1.30,9.60,-0.70,7.79,1.71,2.21,0.65,2.21,0.65,7.00,2.04,5.98,1.74,2.63,0.77,2.96,0.86,17.57,-5.15,17.57,-5.15,13.71,4.00,13.71,4.00,28.42,-25.34,28.42,-25.34
2024-07-07 00:00:00,2.42,0.71,2.34,0.68,6.64,1.94,4.39,1.28,4.39,1.28,9.10,-0.51,7.29,1.56,2.13,0.62,2.13,0.62,6.56,1.91,5.69,1.66,2.49,0.73,2.89,0.84,16.49,-5.24,16.49,-5.24,13.58,3.96,13.58,3.96,26.80,-25.86,26.80,-25.86
2024-07-07 00:30:00,2.34,0.68,2.29,0.67,6.43,1.88,4.34,1.27,4.34,1.27,8.81,-0.67,7.64,1.66,2.02,0.59,2.02,0.59,6.20,1.81,5.40,1.58,2.38,0.70,2.83,0.83,15.73,-5.31,15.73,-5.31,12.69,3.70,12.69,3.70,26.18,-25.94,26.18,-25.94
2024-07-07 01:00:00,2.27,0.66,2.20,0.64,6.10,1.78,4.28,1.25,4.28,1.25,8.57,-0.62,6.94,1.46,1.94,0.57,1.94,0.57,5.82,1.70,5.30,1.54,2.25,0.66,2.65,0.77,14.97,-5.39,14.97,-5.39,13.05,3.81,13.05,3.81,24.45,-26.18,24.45,-26.18
2024-07-07 01:30:00,2.23,0.65,2.18,0.64,6.03,1.76,4.30,1.25,4.30,1.25,8.44,-0.54,7.06,1.50,1.89,0.55,1.89,0.55,5.61,1.64,5.21,1.52,2.15,0.63,2.37,0.69,13.82,-5.53,13.82,-5.53,12.70,3.71,12.70,3.71,24.20,-26.48,24.20,-26.48
2024-07-07 02:00:00,2.22,0.65,2.15,0.63,6.01,1.75,4.32,1.26,4.32,1.26,8.20,-0.67,6.82,1.42,1.82,0.53,1.82,0.53,5.40,1.58,5.10,1.49,2.13,0.62,2.39,0.70,13.82,-5.53,13.82,-5.53,12.54,3.66,12.54,3.66,23.61,-26.48,23.61,-26.48
2024-07-07 02:30:00,2.18,0.64,2.12,0.62,5.88,1.71,4.27,1.24,4.27,1.24,8.09,-0.65,6.55,1.34,1.78,0.52,1.78,0.52,5.23,1.53,4.97,1.45,2.18,0.64,2.54,0.74,13.51,-5.53,13.51,-5.53,12.35,3.60,12.35,3.60,23.14,-26.44,23.14,-26.44
2024-07-07 03:00:00,2.08,0.61,2.04,0.60,5.59,1.63,4.24,1.24,4.24,1.24,7.90,-0.67,6.64,1.37,1.74,0.51,1.74,0.51,5.14,1.50,4.94,1.44,2.01,0.58,2.33,0.68,13.41,-5.43,13.41,-5.43,11.73,3.42,11.73,3.42,22.47,-26.76,22.47,-26.76
2024-07-07 03:30:00,2.04,0.59,1.98,0.58,5.45,1.59,4.45,1.30,4.45,1.30,7.77,-0.67,6.64,1.37,1.69,0.49,1.69,0.49,5.08,1.48,4.93,1.44,1.98,0.58,2.27,0.66,12.67,-5.58,12.67,-5.58,11.93,3.48,11.93,3.48,21.35,-26.92,21.35,-26.92
2024-07-07 04:00:00,2.02,0.59,1.96,0.57,5.30,1.55,4.63,1.35,4.63,1.35,7.68,-0.67,5.93,1.16,1.69,0.49,1.69,0.49,5.00,1.46,4.73,1.38,1.92,0.56,2.10,0.61,12.67,-5.58,12.67,-5.58,11.49,3.35,11.49,3.35,21.09,-27.05,21.09,-27.05
2024-07-07 04:30:00,2.00,0.58,1.96,0.57,5.16,1.50,4.60,1.34,4.60,1.34,7.56,-0.67,5.44,1.02,1.63,0.48,1.63,0.48,4.88,1.42,4.55,1.33,1.92,0.56,2.19,0.64,12.16,-5.62,12.16,-5.62,11.26,3.29,11.26,3.29,20.41,-27.16,20.41,-27.16
2024-07-07 05:00:00,1.90,0.55,1.86,0.54,4.99,1.46,4.59,1.34,4.59,1.34,7.41,-0.67,5.22,0.96,1.56,0.45,1.56,0.45,4.73,1.38,4.45,1.30,1.88,0.55,2.20,0.64,12.16,-5.62,12.16,-5.62,11.17,3.26,11.17,3.26,19.80,-27.10,19.80,-27.10
2024-07-07 05:30:00,1.85,0.54,1.82,0.53,4.93,1.44,4.57,1.33,4.57,1.33,7.41,-0.67,5.23,0.96,1.56,0.45,1.56,0.45,4.73,1.38,4.49,1.31,1.80,0.53,2.04,0.60,11.88,-5.53,11.88,-5.53,10.62,3.10,10.62,3.10,19.70,-27.14,19.70,-27.14
2024-07-07 06:00:00,1.82,0.53,1.78,0.52,4.93,1.44,4.57,1.33,4.57,1.33,7.41,-0.67,4.88,0.85,1.56,0.46,1.56,0.46,4.81,1.40,4.71,1.37,1.86,0.54,2.01,0.58,11.63,-5.62,11.63,-5.62,11.56,3.37,11.56,3.37,18.81,-27.38,18.81,-27.38
2024-07-07 06:30:00,1.85,0.54,1.80,0.53,5.14,1.50,4.59,1.34,4.59,1.34,7.83,-0.67,4.87,0.86,1.59,0.46,1.59,0.46,4.97,1.45,4.77,1.39,2.02,0.59,2.16,0.63,11.54,-5.62,11.54,-5.62,10.95,3.19,10.95,3.19,20.50,-26.94,20.50,-26.94
2024-07-07 07:00:00,1.85,0.54,1.82,0.53,5.21,1.52,4.62,1.35,4.62,1.35,8.06,-0.64,4.87,0.86,1.57,0.46,1.57,0.46,4.92,1.43,5.13,1.50,2.06,0.60,2.40,0.70,12.19,-5.46,12.19,-5.46,11.75,3.43,11.75,3.43,20.14,-26.77,20.14,-26.77
2024-07-07 07:30:00,1.87,0.55,1.85,0.54,5.49,1.60,4.67,1.36,4.67,1.36,8.53,-0.64,6.27,1.27,1.65,0.48,1.65,0.48,5.10,1.49,5.37,1.57,2.14,0.62,2.36,0.69,12.52,-5.33,12.52,-5.33,12.31,3.59,12.31,3.59,21.13,-26.62,21.13,-26.62
2024-07-07 08:00:00,1.87,0.55,1.82,0.53,5.82,1.70,4.69,1.37,4.69,1.37,8.86,-0.87,6.90,1.45,1.73,0.51,1.73,0.51,5.75,1.68,6.02,1.76,2.33,0.68,2.69,0.78,13.10,-5.33,13.10,-5.33,13.04,3.80,13.04,3.80,22.95,-26.02,22.95,-26.02
2024-07-07 08:30:00,2.01,0.58,1.98,0.58,6.44,1.88,4.72,1.38,4.72,1.38,9.30,-0.63,7.82,1.72,1.86,0.54,1.86,0.54,6.28,1.83,6.50,1.90,2.51,0.73,2.88,0.84,14.18,-5.10,14.18,-5.10,12.99,3.79,12.99,3.79,25.04,-25.50,25.04,-25.50
2024-07-07 09:00:00,2.01,0.58,1.98,0.58,6.73,1.96,4.79,1.40,4.79,1.40,9.46,-0.55,7.70,1.70,1.77,0.52,1.77,0.52,5.95,1.74,7.23,2.11,2.68,0.78,3.07,0.90,15.32,-4.98,15.32,-4.98,13.71,4.00,13.71,4.00,24.94,-25.34,24.94,-25.34
2024-07-07 09:30:00,1.93,0.56,1.90,0.55,7.38,2.15,4.87,1.42,4.87,1.42,10.42,-0.49,8.26,1.86,2.15,0.63,2.15,0.63,7.35,2.14,7.71,2.25,3.04,0.89,3.54,1.03,15.73,-4.75,15.73,-4.75,14.46,4.22,14.46,4.22,27.76,-24.42,27.76,-24.42
2024-07-07 10:00:00,2.05,0.60,2.04,0.59,7.70,2.25,4.92,1.44,4.92,1.44,10.72,-0.49,8.74,2.00,2.11,0.61,2.11,0.61,7.47,2.18,7.78,2.27,3.20,0.93,3.69,1.08,18.22,-4.35,18.22,-4.35,16.09,4.69,16.09,4.69,28.90,-24.04,28.90,-24.04
2024-07-07 10:30:00,2.48,0.72,2.44,0.71,8.08,2.36,5.00,1.46,5.00,1.46,11.15,-0.47,9.38,2.18,2.26,0.66,2.26,0.66,7.93,2.31,7.29,2.13,3.37,0.98,3.93,1.14,18.64,-4.35,18.64,-4.35,14.88,4.34,14.88,4.34,31.83,-23.28,31.83,-23.28
2024-07-07 11:00:00,1.93,0.56,1.87,0.55,7.84,2.29,4.84,1.41,4.84,1.41,10.48,-0.47,9.14,2.12,1.89,0.55,1.89,0.55,7.32,2.14,7.44,2.17,3.01,0.88,3.50,1.02,19.48,-4.13,19.48,-4.13,13.78,4.02,13.78,4.02,29.13,-23.68,29.13,-23.68
2024-07-07 11:30:00,1.53,0.44,4.23,0.43,7.98,2.33,4.95,1.44,4.95,1.44,10.21,-0.47,8.46,1.92,1.94,0.57,1.94,0.57,7.14,2.08,7.93,2.31,3.02,0.88,3.46,1.01,17.79,-4.25,17.79,-4.25,15.17,4.42,15.17,4.42,26.84,-23.58,26.84,-23.58
2024-07-07 12:00:00,1.44,0.42,3.72,0.41,8.30,2.42,4.99,1.46,4.99,1.46,11.63,-0.47,8.00,1.79,2.47,0.72,2.47,0.72,8.70,2.54,8.62,2.52,3.37,0.98,3.92,1.14,17.65,-4.04,17.65,-4.04,18.05,5.26,18.05,5.26,30.58,-23.11,30.58,-23.11
2024-07-07 12:30:00,3.06,0.89,3.00,0.87,9.11,2.66,5.17,1.51,5.17,1.51,12.50,-0.47,10.07,2.38,2.53,0.74,2.53,0.74,9.11,2.66,7.79,2.27,3.75,1.09,4.24,1.24,20.48,-3.89,20.48,-3.89,16.56,4.83,16.56,4.83,35.64,-22.32,35.64,-22.32
2024-07-07 13:00:00,2.51,0.73,2.40,0.70,8.67,2.53,5.10,1.49,5.10,1.49,11.51,-0.47,8.77,2.01,2.10,0.61,2.10,0.61,8.27,2.41,7.20,2.10,3.46,1.01,3.99,1.16,21.76,-3.82,21.76,-3.82,13.42,3.91,13.42,3.91,32.29,-23.25,32.29,-23.25
2024-07-07 13:30:00,0.96,0.28,3.83,0.26,7.81,2.28,4.99,1.46,4.99,1.46,10.61,-0.47,7.45,1.62,1.69,0.49,1.69,0.49,7.15,2.09,6.97,2.03,3.10,0.90,3.62,1.06,19.70,-4.00,19.70,-4.00,14.45,4.22,14.45,4.22,26.37,-23.91,26.37,-23.91
2024-07-07 14:00:00,1.02,0.30,4.22,0.28,7.63,2.23,5.04,1.47,5.04,1.47,10.10,-0.47,8.42,1.91,1.63,0.47,1.63,0.47,6.75,1.97,6.84,2.00,2.89,0.84,3.36,0.98,17.65,-4.08,17.65,-4.08,13.42,3.91,13.42,3.91,26.31,-24.21,26.31,-24.21
2024-07-07 14:30:00,0.96,0.28,2.50,0.27,7.63,2.23,5.06,1.48,5.06,1.48,10.10,-0.47,8.11,1.82,1.69,0.49,1.69,0.49,6.91,2.02,6.93,2.02,2.79,0.81,3.15,0.92,16.70,-4.22,16.70,-4.22,13.64,3.98,13.64,3.98,24.83,-24.10,24.83,-24.10
2024-07-07 15:00:00,1.07,0.31,2.62,0.29,7.55,2.20,5.06,1.48,5.06,1.48,10.42,-0.47,7.56,1.66,1.69,0.49,1.69,0.49,6.82,1.99,7.06,2.06,2.78,0.81,3.17,0.92,16.71,-4.22,16.71,-4.22,14.50,4.23,14.50,4.23,24.27,-24.51,24.27,-24.51
2024-07-07 15:30:00,1.28,0.37,2.45,0.35,7.55,2.20,5.10,1.49,5.10,1.49,10.29,-0.47,7.44,1.62,1.93,0.56,1.93,0.56,7.32,2.14,7.26,2.12,2.83,0.82,3.19,0.93,17.44,-4.32,17.44,-4.32,13.94,4.07,13.94,4.07,25.64,-24.41,25.64,-24.41
2024-07-07 16:00:00,1.19,0.35,3.25,0.33,7.55,2.20,5.01,1.46,5.01,1.46,10.52,-0.47,7.34,1.60,2.04,0.60,2.04,0.60,7.77,2.27,7.56,2.20,2.99,0.87,3.48,1.01,17.46,-4.31,17.46,-4.31,15.38,4.49,15.38,4.49,26.25,-24.17,26.25,-24.17
2024-07-07 16:30:00,1.81,0.53,1.73,0.50,8.13,2.37,5.02,1.46,5.02,1.46,10.87,-0.47,8.52,1.93,2.16,0.63,2.16,0.63,8.23,2.40,8.55,2.49,3.08,0.90,3.51,1.02,18.90,-4.18,18.90,-4.18,18.44,5.38,18.44,5.38,28.76,-23.81,28.76,-23.81
2024-07-07 17:00:00,2.89,0.84,2.82,0.82,8.97,2.62,5.08,1.48,5.08,1.48,12.23,-0.47,9.77,2.29,2.54,0.74,2.54,0.74,9.46,2.76,8.52,2.49,3.72,1.08,4.29,1.25,18.93,-4.17,18.93,-4.17,13.57,3.96,13.57,3.96,36.25,-22.78,36.25,-22.78
2024-07-07 17:30:00,2.60,0.76,2.54,0.74,8.91,2.60,4.90,1.43,4.90,1.43,11.91,-0.47,4.45,0.74,2.23,0.65,2.23,0.65,9.09,2.65,8.27,2.41,3.76,1.10,4.29,1.25,21.85,-4.03,21.85,-4.03,19.52,5.69,19.52,5.69,27.78,-25.12,27.78,-25.12
2024-07-07 18:00:00,2.41,0.70,3.40,0.69,9.00,2.63,4.83,1.41,4.83,1.41,11.56,-0.47,9.32,2.17,2.46,0.72,2.46,0.72,9.00,2.63,8.23,2.40,3.58,1.04,4.06,1.18,21.17,-4.15,21.17,-4.15,17.67,5.15,17.67,5.15,33.08,-23.40,33.08,-23.40
2024-07-07 18:30:00,2.82,0.82,2.73,0.80,9.12,2.66,4.83,1.41,4.83,1.41,12.13,-0.47,9.87,2.28,2.52,0.73,2.52,0.73,9.23,2.69,8.30,2.42,3.62,1.05,4.08,1.19,21.25,-4.05,21.25,-4.05,17.55,5.12,17.55,5.12,34.96,-22.96,34.96,-22.96
2024-07-07 19:00:00,2.98,0.87,2.87,0.84,9.06,2.64,4.79,1.40,4.79,1.40,12.23,-0.47,10.01,2.28,2.63,0.77,2.63,0.77,9.21,2.68,8.50,2.48,3.69,1.08,4.30,1.25,21.26,-4.05,21.26,-4.05,17.61,5.14,17.61,5.14,35.82,-22.88,35.82,-22.88
2024-07-07 19:30:00,3.24,0.95,3.17,0.92,9.01,2.63,4.76,1.39,4.76,1.39,12.84,-0.25,10.14,2.33,2.65,0.77,2.65,0.77,9.57,2.79,8.30,2.42,3.71,1.08,4.28,1.25,21.65,-4.05,21.65,-4.05,17.39,5.07,17.39,5.07,36.98,-22.57,36.98,-22.57
2024-07-07 20:00:00,3.28,0.96,3.20,0.93,8.94,2.61,4.74,1.38,4.74,1.38,12.81,-0.20,9.71,2.23,2.59,0.76,2.59,0.76,9.29,2.71,7.96,2.32,3.53,1.03,4.08,1.19,22.27,-3.95,22.27,-3.95,17.25,5.03,17.25,5.03,36.57,-22.52,36.57,-22.52
2024-07-07 20:30:00,3.28,0.96,3.19,0.93,9.04,2.64,4.70,1.37,4.70,1.37,12.81,-0.27,9.60,2.18,2.63,0.77,2.63,0.77,9.31,2.72,7.65,2.23,3.44,1.00,3.88,1.13,21.40,-4.22,21.40,-4.22,16.94,4.94,16.94,4.94,36.20,-22.97,36.20,-22.97
2024-07-07 21:00:00,3.21,0.94,3.11,0.91,8.68,2.53,4.64,1.35,4.64,1.35,12.30,-0.27,9.31,2.12,2.61,0.76,2.61,0.76,9.28,2.71,7.53,2.20,3.42,1.00,3.85,1.12,21.40,-4.22,21.40,-4.22,16.49,4.81,16.49,4.81,35.38,-23.41,35.38,-23.41
2024-07-07 21:30:00,3.09,0.90,2.97,0.86,8.62,2.51,4.61,1.34,4.61,1.34,11.95,-0.33,8.90,2.03,2.52,0.73,2.52,0.73,8.72,2.54,7.48,2.18,3.33,0.97,3.88,1.13,20.96,-4.36,20.96,-4.36,16.35,4.77,16.35,4.77,34.41,-23.70,34.41,-23.70
2024-07-07 22:00:00,3.05,0.89,2.97,0.86,8.37,2.44,4.57,1.33,4.57,1.33,11.49,-0.63,8.92,2.05,2.48,0.72,2.48,0.72,8.66,2.53,7.24,2.11,3.25,0.95,3.79,1.11,20.40,-4.49,20.40,-4.49,15.78,4.60,15.78,4.60,33.95,-24.01,33.95,-24.01
2024-07-07 22:30:00,2.98,0.87,2.87,0.84,8.12,2.37,4.52,1.32,4.52,1.32,11.35,-0.41,8.61,1.96,2.46,0.72,2.46,0.72,8.44,2.46,6.67,1.94,3.01,0.88,3.35,0.98,19.94,-4.64,19.94,-4.64,14.88,4.34,14.88,4.34,32.68,-24.62,32.68,-24.62
2024-07-07 23:00:00,2.76,0.81,2.66,0.78,7.57,2.21,4.42,1.29,4.42,1.29,10.79,-0.63,7.91,1.76,2.33,0.68,2.33,0.68,7.61,2.22,6.19,1.80,2.78,0.81,3.15,0.92,19.14,-4.83,19.14,-4.83,14.19,4.14,14.19,4.14,30.29,-24.88,30.29,-24.88
2024-07-07 23:30:00,2.59,0.76,2.51,0.73,6.89,2.01,4.32,1.26,4.32,1.26,9.89,-0.32,7.67,1.68,2.19,0.64,2.19,0.64,7.08,2.07,5.81,1.70,2.58,0.75,3.01,0.88,17.88,-4.90,17.88,-4.90,13.09,3.82,13.09,3.82,28.31,-25.50,28.31,-25.50
2024-07-08 00:00:00,2.34,0.68,2.29,0.67,6.41,1.87,4.29,1.25,4.29,1.25,9.34,-0.60,6.95,1.47,2.05,0.60,2.05,0.60,6.57,1.92,5.53,1.61,2.36,0.69,2.77,0.81,16.61,-5.05,16.61,-5.05,12.97,3.78,12.97,3.78,25.87,-26.05,25.87,-26.05
2024-07-08 00:30:00,2.26,0.66,2.20,0.64,6.14,1.79,4.21,1.23,4.21,1.23,9.09,-0.16,6.76,1.41,1.94,0.57,1.94,0.57,6.15,1.79,5.33,1.56,2.26,0.66,2.53,0.74,15.43,-5.27,15.43,-5.27,12.61,3.68,12.61,3.68,24.66,-26.26,24.66,-26.26
2024-07-08 01:00:00,2.17,0.63,2.09,0.61,5.90,1.72,4.55,1.33,4.55,1.33,9.09,-0.56,6.61,1.37,1.87,0.55,1.87,0.55,5.89,1.72,5.30,1.54,2.13,0.62,2.30,0.67,14.73,-5.27,14.73,-5.27,12.59,3.67,12.59,3.67,23.75,-26.61,23.75,-26.61
2024-07-08 01:30:00,2.16,0.63,2.09,0.61,5.90,1.72,4.63,1.35,4.63,1.35,8.63,-0.59,6.97,1.47,1.82,0.53,1.82,0.53,5.68,1.66,5.14,1.50,2.10,0.61,2.34,0.68,14.17,-5.34,14.17,-5.34,12.76,3.72,12.76,3.72,23.44,-26.48,23.44,-26.48
2024-07-08 02:00:00,2.22,0.65,2.13,0.62,5.90,1.72,4.66,1.36,4.66,1.36,8.37,-0.59,7.20,1.54,1.79,0.52,1.79,0.52,5.56,1.62,5.08,1.48,2.04,0.60,2.29,0.67,13.73,-5.39,13.73,-5.39,12.42,3.62,12.42,3.62,23.26,-26.64,23.26,-26.64
2024-07-08 02:30:00,2.41,0.70,2.03,0.59,5.71,1.67,4.63,1.35,4.63,1.35,8.17,-0.61,6.72,1.39,1.79,0.52,1.79,0.52,5.42,1.58,4.93,1.44,2.03,0.59,2.25,0.66,13.30,-5.40,13.30,-5.40,12.03,3.51,12.03,3.51,22.56,-26.77,22.56,-26.77
2024-07-08 03:00:00,2.34,0.68,1.92,0.56,5.56,1.62,4.53,1.32,4.53,1.32,8.07,-0.61,6.28,1.27,1.72,0.50,1.72,0.50,5.26,1.53,4.86,1.42,1.96,0.57,2.20,0.64,13.07,-5.40,13.07,-5.40,11.72,3.42,11.72,3.42,21.63,-27.18,21.63,-27.18
2024-07-08 03:30:00,2.28,0.66,1.88,0.55,5.44,1.59,4.55,1.33,4.55,1.33,7.98,-0.61,5.90,1.16,1.70,0.50,1.70,0.50,5.17,1.51,4.88,1.42,1.94,0.56,2.08,0.61,12.75,-5.49,12.75,-5.49,11.80,3.44,11.80,3.44,20.87,-27.34,20.87,-27.34
2024-07-08 04:00:00,2.26,0.66,1.87,0.55,5.29,1.54,4.54,1.32,4.54,1.32,7.98,-0.61,5.82,1.13,1.69,0.49,1.69,0.49,5.10,1.49,4.90,1.43,1.94,0.57,2.05,0.60,12.54,-5.49,12.54,-5.49,11.74,3.42,11.74,3.42,20.56,-27.41,20.56,-27.41
2024-07-08 04:30:00,2.25,0.66,1.80,0.53,5.17,1.51,4.53,1.32,4.53,1.32,7.98,-0.59,6.00,1.18,1.65,0.48,1.65,0.48,5.00,1.46,4.72,1.38,1.93,0.56,2.05,0.60,12.37,-5.52,12.37,-5.52,11.34,3.31,11.34,3.31,20.62,-27.17,20.62,-27.17
2024-07-08 05:00:00,2.18,0.64,1.77,0.52,5.12,1.49,4.49,1.31,4.49,1.31,7.83,-0.59,5.75,1.11,1.65,0.48,1.65,0.48,4.91,1.43,4.73,1.38,1.88,0.55,2.01,0.58,12.37,-5.40,12.37,-5.40,11.65,3.40,11.65,3.40,20.03,-27.03,20.03,-27.03
2024-07-08 05:30:00,2.18,0.64,1.76,0.51,5.18,1.51,4.52,1.32,4.52,1.32,8.00,-0.59,6.08,1.21,1.73,0.50,1.73,0.50,5.10,1.49,4.91,1.43,2.02,0.59,2.10,0.61,12.12,-5.40,12.12,-5.40,11.85,3.46,11.85,3.46,20.66,-26.90,20.66,-26.90
2024-07-08 06:00:00,2.11,0.62,1.82,0.53,5.38,1.57,4.57,1.33,4.57,1.33,8.32,-0.57,6.29,1.27,1.91,0.56,1.91,0.56,5.37,1.56,5.56,1.62,2.16,0.63,2.27,0.66,12.46,-5.40,12.46,-5.40,13.26,3.87,13.26,3.87,21.51,-26.68,21.51,-26.68
2024-07-08 06:30:00,2.13,0.62,2.06,0.60,5.85,1.70,4.64,1.35,4.64,1.35,9.56,-0.57,8.00,1.77,2.25,0.66,2.25,0.66,6.12,1.79,6.08,1.77,2.45,0.71,2.72,0.79,13.14,-5.27,13.14,-5.27,14.01,4.08,14.01,4.08,25.27,-25.67,25.27,-25.67
2024-07-08 07:00:00,2.20,0.64,2.15,0.63,6.34,1.85,4.39,1.28,4.39,1.28,10.41,-0.57,9.31,2.16,2.45,0.71,2.45,0.71,6.59,1.92,6.82,1.99,2.66,0.78,3.09,0.90,15.31,-4.92,15.31,-4.92,15.36,4.48,15.36,4.48,27.71,-24.73,27.71,-24.73
2024-07-08 07:30:00,2.28,0.66,2.21,0.64,6.99,2.04,4.41,1.29,4.41,1.29,11.52,-0.19,10.90,2.61,2.94,0.86,2.94,0.86,7.08,2.06,7.07,2.06,2.88,0.84,3.28,0.96,16.92,-4.51,16.92,-4.51,16.36,4.77,16.36,4.77,30.76,-23.35,30.76,-23.35
2024-07-08 08:00:00,2.25,0.66,2.21,0.64,7.32,2.13,4.57,1.33,4.57,1.33,12.11,-0.14,11.98,2.91,3.05,0.89,3.05,0.89,7.32,2.13,7.22,2.10,3.02,0.88,3.49,1.02,18.94,-3.98,18.94,-3.98,16.28,4.75,16.28,4.75,32.23,-22.58,32.23,-22.58
2024-07-08 08:30:00,2.05,0.60,2.02,0.59,7.30,2.13,4.83,1.41,4.83,1.41,12.21,-0.07,11.84,2.87,3.00,0.88,3.00,0.88,7.10,2.07,7.08,2.07,3.00,0.87,3.38,0.99,19.84,-3.65,19.84,-3.65,16.74,4.88,16.74,4.88,31.16,-22.26,31.16,-22.26
2024-07-08 09:00:00,1.76,0.51,1.70,0.50,7.05,2.06,4.88,1.42,4.88,1.42,12.21,-0.01,12.51,3.07,3.03,0.88,3.03,0.88,6.99,2.04,7.09,2.07,3.00,0.87,3.44,1.00,19.64,-3.45,19.64,-3.45,16.16,4.71,16.16,4.71,30.67,-22.11,30.67,-22.11
2024-07-08 09:30:00,1.47,0.43,1.40,0.41,7.09,2.07,4.99,1.45,4.99,1.45,12.35,-0.01,11.88,2.88,3.06,0.89,3.06,0.89,6.89,2.01,6.97,2.03,3.08,0.90,3.59,1.05,19.64,-3.23,19.64,-3.23,16.49,4.81,16.49,4.81,29.52,-22.05,29.52,-22.05
2024-07-08 10:00:00,1.19,0.35,1.14,0.33,7.09,2.07,5.09,1.48,5.09,1.48,12.51,0.07,11.43,2.75,3.02,0.88,3.02,0.88,6.87,2.01,7.11,2.07,2.85,0.83,3.30,0.96,19.78,-3.15,19.78,-3.15,17.39,5.07,17.39,5.07,28.68,-22.10,28.68,-22.10
2024-07-08 10:30:00,1.36,0.40,1.34,0.39,7.29,2.12,5.13,1.50,5.13,1.50,12.66,0.01,11.87,2.88,3.20,0.93,3.20,0.93,7.30,2.13,6.93,2.02,3.01,0.88,3.51,1.02,19.48,-3.14,19.48,-3.14,17.16,5.01,17.16,5.01,30.59,-21.69,30.59,-21.69
2024-07-08 11:00:00,1.24,0.36,1.21,0.35,7.50,2.19,5.04,1.47,5.04,1.47,12.35,0.01,11.86,2.88,3.16,0.92,3.16,0.92,6.90,2.01,6.69,1.95,3.05,0.89,3.54,1.03,20.24,-3.06,20.24,-3.06,17.19,5.01,17.19,5.01,29.84,-21.56,29.84,-21.56
2024-07-08 11:30:00,1.32,0.39,1.30,0.38,6.94,2.02,4.88,1.42,4.88,1.42,12.52,0.15,11.22,2.69,2.96,0.86,2.96,0.86,6.95,2.03,6.73,1.96,2.91,0.85,3.40,0.99,19.82,-3.00,19.82,-3.00,17.91,5.22,17.91,5.22,29.05,-21.72,29.05,-21.72
2024-07-08 12:00:00,2.11,0.62,1.97,0.57,7.51,2.19,4.99,1.45,4.99,1.45,12.81,0.44,11.38,2.73,2.80,0.82,2.80,0.82,6.69,1.95,6.70,1.95,2.91,0.85,3.37,0.98,19.45,-2.90,19.45,-2.90,17.94,5.23,17.94,5.23,29.87,-21.30,29.87,-21.30
2024-07-08 12:30:00,2.10,0.61,1.82,0.53,7.11,2.08,4.94,1.44,4.94,1.44,13.19,0.00,11.75,2.84,2.81,0.82,2.81,0.82,7.00,2.04,6.91,2.01,2.84,0.83,3.27,0.96,19.30,-2.77,19.30,-2.77,15.73,4.59,15.73,4.59,30.73,-21.15,30.73,-21.15
2024-07-08 13:00:00,0.68,0.20,0.62,0.18,7.08,2.06,4.84,1.41,4.84,1.41,13.05,0.00,10.51,2.48,3.24,0.95,3.24,0.95,7.60,2.22,7.24,2.11,3.09,0.90,3.60,1.05,19.57,-2.83,19.57,-2.83,17.07,4.98,17.07,4.98,28.76,-21.82,28.76,-21.82
2024-07-08 13:30:00,1.13,0.33,1.08,0.31,7.11,2.08,4.85,1.42,4.85,1.42,12.45,0.44,11.59,2.80,3.17,0.92,3.17,0.92,7.56,2.21,7.04,2.05,3.15,0.92,3.68,1.07,20.78,-2.88,20.78,-2.88,18.18,5.30,18.18,5.30,28.86,-21.41,28.86,-21.41
2024-07-08 14:00:00,1.36,0.40,1.30,0.38,7.25,2.11,5.02,1.46,5.02,1.46,12.11,0.31,11.53,2.77,2.94,0.86,2.94,0.86,6.62,1.93,7.12,2.08,2.98,0.87,3.47,1.01,20.56,-2.83,20.56,-2.83,18.62,5.43,18.62,5.43,29.78,-21.47,29.78,-21.47
2024-07-08 14:30:00,2.14,0.62,2.06,0.60,7.41,2.16,5.00,1.46,5.00,1.46,12.32,0.31,12.59,3.08,2.98,0.87,2.98,0.87,6.43,1.88,6.72,1.96,2.80,0.82,3.27,0.96,19.40,-2.88,19.40,-2.88,16.45,4.80,16.45,4.80,31.62,-21.02,31.62,-21.02
2024-07-08 15:00:00,1.46,0.43,1.41,0.41,6.96,2.03,4.92,1.44,4.92,1.44,12.91,0.36,12.16,2.96,2.87,0.84,2.87,0.84,6.62,1.93,6.67,1.94,2.69,0.78,3.14,0.92,19.32,-2.88,19.32,-2.88,18.12,5.29,18.12,5.29,29.16,-21.23,29.16,-21.23
2024-07-08 15:30:00,1.19,0.35,1.10,0.32,7.15,2.09,4.95,1.44,4.95,1.44,12.33,0.24,13.02,3.20,2.98,0.87,2.98,0.87,6.83,1.99,7.42,2.16,2.60,0.76,3.05,0.89,19.24,-2.81,19.24,-2.81,18.96,5.53,18.96,5.53,30.42,-21.43,30.42,-21.43
2024-07-08 16:00:00,1.91,0.56,1.82,0.53,7.60,2.22,4.99,1.45,4.99,1.45,13.48,0.19,13.26,3.28,3.20,0.93,3.20,0.93,7.96,2.32,8.15,2.38,3.08,0.90,3.59,1.05,19.03,-3.09,19.03,-3.09,18.38,5.36,18.38,5.36,35.11,-20.63,35.11,-20.63
2024-07-08 16:30:00,2.05,0.60,1.99,0.58,8.13,2.37,5.02,1.46,5.02,1.46,14.31,0.03,12.98,3.20,3.19,0.93,3.19,0.93,8.92,2.60,8.34,2.43,3.50,1.02,4.08,1.19,21.31,-2.94,21.31,-2.94,18.48,5.39,18.48,5.39,37.13,-20.71,37.13,-20.71
2024-07-08 17:00:00,2.33,0.68,2.26,0.66,8.41,2.45,5.11,1.49,5.11,1.49,13.95,-0.04,11.97,2.91,2.95,0.86,2.95,0.86,8.80,2.57,8.91,2.60,3.63,1.06,4.23,1.24,22.99,-3.11,22.99,-3.11,18.01,5.25,18.01,5.25,36.10,-21.40,36.10,-21.40
2024-07-08 17:30:00,2.76,0.80,2.68,0.78,8.89,2.59,5.32,1.55,5.32,1.55,14.49,-0.04,8.57,1.90,3.02,0.88,3.02,0.88,9.27,2.70,9.00,2.62,3.99,1.16,4.66,1.36,22.76,-3.28,22.76,-3.28,19.84,5.79,19.84,5.79,34.65,-22.37,34.65,-22.37
2024-07-08 18:00:00,2.70,0.79,2.60,0.76,9.06,2.64,5.30,1.55,5.30,1.55,14.49,-0.04,9.22,2.11,3.08,0.90,3.08,0.90,9.64,2.81,8.95,2.61,3.97,1.16,4.54,1.32,24.08,-3.19,24.08,-3.19,20.16,5.88,20.16,5.88,35.38,-22.11,35.38,-22.11
2024-07-08 18:30:00,2.64,0.77,2.54,0.74,9.34,2.72,5.16,1.51,5.16,1.51,13.94,-0.11,9.53,2.20,3.04,0.89,3.04,0.89,9.58,2.79,8.97,2.62,3.90,1.14,4.44,1.29,24.26,-3.19,24.26,-3.19,22.23,6.48,22.23,6.48,35.62,-22.41,35.62,-22.41
2024-07-08 19:00:00,2.94,0.86,2.83,0.83,9.43,2.75,5.09,1.49,5.09,1.49,13.63,0.00,13.95,3.48,3.16,0.92,3.16,0.92,9.73,2.84,8.76,2.56,3.95,1.15,4.60,1.34,23.74,-3.46,23.74,-3.46,18.29,5.33,18.29,5.33,41.18,-20.65,41.18,-20.65
2024-07-08 19:30:00,2.99,0.87,2.91,0.85,9.36,2.73,5.03,1.47,5.03,1.47,13.63,0.00,11.44,2.74,2.99,0.87,2.99,0.87,9.51,2.78,8.50,2.48,3.76,1.10,4.36,1.27,23.94,-3.51,23.94,-3.51,19.38,5.65,19.38,5.65,38.08,-21.91,38.08,-21.91
2024-07-08 20:00:00,2.94,0.86,2.86,0.83,9.18,2.68,5.00,1.46,5.00,1.46,13.55,0.00,11.45,2.75,2.91,0.85,2.91,0.85,9.36,2.73,8.40,2.45,3.62,1.05,4.18,1.22,23.32,-3.69,23.32,-3.69,20.19,5.89,20.19,5.89,37.53,-22.18,37.53,-22.18
2024-07-08 20:30:00,3.00,0.87,2.90,0.84,9.18,2.68,4.89,1.43,4.89,1.43,13.29,-0.44,13.64,3.34,2.90,0.85,2.90,0.85,9.27,2.70,8.07,2.35,3.60,1.05,3.96,1.16,22.76,-4.00,22.76,-4.00,18.34,5.35,18.34,5.35,39.40,-21.66,39.40,-21.66
2024-07-08 21:00:00,2.81,0.82,2.72,0.79,8.91,2.60,4.78,1.39,4.78,1.39,12.78,-0.44,13.56,3.30,2.88,0.84,2.88,0.84,8.85,2.58,7.72,2.25,3.54,1.03,3.88,1.13,22.33,-4.15,22.33,-4.15,17.56,5.12,17.56,5.12,38.12,-22.08,38.12,-22.08
2024-07-08 21:30:00,2.72,0.79,2.62,0.76,8.77,2.56,4.71,1.37,4.71,1.37,12.64,-0.56,12.72,3.05,2.84,0.83,2.84,0.83,8.71,2.54,7.47,2.18,3.35,0.98,3.66,1.07,21.55,-4.34,21.55,-4.34,17.91,5.22,17.91,5.22,36.57,-22.46,36.57,-22.46
2024-07-08 22:00:00,3.08,0.90,2.98,0.87,8.47,2.47,4.63,1.35,4.63,1.35,12.27,-0.36,12.61,3.02,2.75,0.80,2.75,0.80,8.36,2.44,7.15,2.09,3.23,0.94,3.64,1.06,20.96,-4.43,20.96,-4.43,17.03,4.97,17.03,4.97,36.37,-22.27,36.37,-22.27
2024-07-08 22:30:00,2.97,0.86,2.86,0.84,8.02,2.34,4.57,1.33,4.57,1.33,12.16,-0.33,11.96,2.83,2.66,0.78,2.66,0.78,7.91,2.31,6.58,1.92,3.12,0.91,3.64,1.06,20.39,-4.40,20.39,-4.40,16.13,4.71,16.13,4.71,35.06,-22.48,35.06,-22.48
2024-07-08 23:00:00,2.76,0.80,2.67,0.78,7.38,2.15,4.50,1.31,4.50,1.31,11.71,-0.30,11.49,2.72,2.53,0.74,2.53,0.74,7.31,2.13,6.04,1.76,2.83,0.83,3.28,0.96,19.95,-4.31,19.95,-4.31,15.00,4.38,15.00,4.38,32.85,-22.87,32.85,-22.87
2024-07-08 23:30:00,2.48,0.72,2.40,0.70,6.77,1.97,4.61,1.35,4.61,1.35,10.94,-0.44,10.54,2.48,2.42,0.71,2.42,0.71,6.78,1.98,5.61,1.64,2.62,0.76,3.06,0.89,18.61,-4.39,18.61,-4.39,14.25,4.16,14.25,4.16,30.27,-23.54,30.27,-23.54
2024-07-09 00:00:00,2.29,0.67,2.23,0.65,6.39,1.86,4.76,1.39,4.76,1.39,10.48,-0.44,10.36,2.44,2.31,0.67,2.31,0.67,6.37,1.86,5.42,1.58,2.41,0.70,2.82,0.82,17.29,-4.56,17.29,-4.56,13.94,4.07,13.94,4.07,28.54,-24.14,28.54,-24.14
2024-07-09 00:30:00,2.25,0.66,2.16,0.63,6.03,1.76,4.70,1.37,4.70,1.37,10.15,-0.44,10.41,2.45,2.23,0.65,2.23,0.65,6.01,1.75,5.23,1.53,2.33,0.68,2.73,0.80,16.25,-4.66,16.25,-4.66,13.52,3.94,13.52,3.94,27.68,-24.32,27.68,-24.32
2024-07-09 01:00:00,2.19,0.64,2.10,0.61,5.81,1.69,4.64,1.35,4.64,1.35,10.02,-0.44,10.25,2.41,2.13,0.62,2.13,0.62,5.77,1.68,5.07,1.48,2.28,0.66,2.66,0.78,15.60,-4.72,15.60,-4.72,13.57,3.96,13.57,3.96,26.76,-24.61,26.76,-24.61
2024-07-09 01:30:00,2.16,0.63,2.10,0.61,5.81,1.69,4.65,1.36,4.65,1.36,9.86,-0.44,10.20,2.39,2.09,0.61,2.09,0.61,5.54,1.62,5.04,1.47,2.22,0.65,2.59,0.76,14.80,-4.83,14.80,-4.83,13.55,3.95,13.55,3.95,26.53,-24.76,26.53,-24.76
2024-07-09 02:00:00,2.18,0.64,2.10,0.61,5.83,1.70,4.68,1.37,4.68,1.37,9.57,-0.50,10.13,2.37,2.06,0.60,2.06,0.60,5.38,1.57,5.02,1.46,2.10,0.61,2.42,0.71,14.80,-4.83,14.80,-4.83,13.36,3.90,13.36,3.90,26.05,-24.83,26.05,-24.83
2024-07-09 02:30:00,2.12,0.62,2.05,0.60,5.74,1.67,4.65,1.36,4.65,1.36,9.48,-0.28,9.92,2.31,2.06,0.60,2.06,0.60,5.30,1.54,4.83,1.41,2.10,0.61,2.42,0.71,14.36,-4.83,14.36,-4.83,12.61,3.68,12.61,3.68,25.69,-24.94,25.69,-24.94
2024-07-09 03:00:00,2.06,0.60,2.00,0.58,5.51,1.61,4.60,1.34,4.60,1.34,9.23,-0.50,8.98,2.04,2.01,0.58,2.01,0.58,5.18,1.51,4.77,1.39,2.07,0.60,2.38,0.69,14.23,-4.83,14.23,-4.83,12.42,3.62,12.42,3.62,24.35,-25.19,24.35,-25.19
2024-07-09 03:30:00,2.00,0.58,1.94,0.57,5.29,1.54,4.57,1.33,4.57,1.33,9.06,-0.50,8.69,1.95,2.01,0.58,2.01,0.58,5.13,1.50,4.77,1.39,2.03,0.59,2.13,0.62,13.76,-4.86,13.76,-4.86,12.63,3.68,12.63,3.68,23.45,-25.58,23.45,-25.58
2024-07-09 04:00:00,1.98,0.58,1.92,0.56,5.19,1.52,4.58,1.34,4.58,1.34,8.90,-0.50,9.16,2.09,1.95,0.57,1.95,0.57,5.13,1.50,4.89,1.43,1.98,0.58,2.19,0.64,13.38,-4.99,13.38,-4.99,12.46,3.63,12.46,3.63,23.63,-25.45,23.63,-25.45
2024-07-09 04:30:00,1.98,0.58,1.92,0.56,5.16,1.51,4.55,1.33,4.55,1.33,9.03,-0.50,9.18,2.09,1.93,0.56,1.93,0.56,5.13,1.50,4.83,1.41,1.98,0.58,2.25,0.66,13.41,-4.99,13.41,-4.99,12.40,3.62,12.40,3.62,23.78,-25.36,23.78,-25.36
2024-07-09 05:00:00,1.95,0.57,1.92,0.56,5.14,1.50,4.56,1.33,4.56,1.33,9.11,-0.50,9.15,2.09,1.91,0.56,1.91,0.56,5.14,1.50,4.78,1.40,2.04,0.59,2.38,0.69,13.41,-4.99,13.41,-4.99,12.93,3.77,12.93,3.77,23.79,-25.18,23.79,-25.18
2024-07-09 05:30:00,1.97,0.57,1.90,0.56,5.14,1.50,4.61,1.34,4.61,1.34,9.11,-0.50,9.89,2.30,1.93,0.56,1.93,0.56,5.17,1.51,5.01,1.46,2.06,0.60,2.40,0.70,13.54,-4.87,13.54,-4.87,12.87,3.75,12.87,3.75,24.54,-24.86,24.54,-24.86
2024-07-09 06:00:00,2.02,0.59,1.97,0.57,5.34,1.56,4.64,1.35,4.64,1.35,9.66,0.00,9.75,2.24,2.13,0.62,2.13,0.62,5.45,1.59,5.67,1.66,2.14,0.62,2.37,0.69,13.63,-4.77,13.63,-4.77,14.42,4.21,14.42,4.21,25.35,-24.56,25.35,-24.56
2024-07-09 06:30:00,2.26,0.66,2.20,0.64,5.92,1.73,4.66,1.36,4.66,1.36,10.77,-0.17,10.87,2.75,2.45,0.71,2.45,0.71,6.12,1.78,6.26,1.83,2.38,0.70,2.67,0.78,14.42,-4.61,14.42,-4.61,15.37,4.48,15.37,4.48,29.13,-23.40,29.13,-23.40
2024-07-09 07:00:00,2.50,0.73,2.43,0.71,6.48,1.89,4.73,1.38,4.73,1.38,11.65,-0.04,12.03,3.12,2.72,0.79,2.72,0.79,6.70,1.95,7.02,2.05,2.70,0.79,3.09,0.90,16.38,-4.30,16.38,-4.30,17.25,5.03,17.25,5.03,32.23,-22.24,32.23,-22.24
2024-07-09 07:30:00,2.83,0.83,2.76,0.81,7.30,2.13,4.47,1.30,4.47,1.30,12.75,0.02,13.67,3.60,3.18,0.93,3.18,0.93,7.37,2.15,7.39,2.16,3.06,0.89,3.55,1.04,18.16,-3.92,18.16,-3.92,16.64,4.85,16.64,4.85,36.72,-20.72,36.72,-20.72
2024-07-09 08:00:00,2.97,0.86,2.89,0.84,7.58,2.21,4.63,1.35,4.63,1.35,13.40,0.12,11.52,2.97,3.36,0.98,3.36,0.98,7.78,2.27,7.64,2.23,3.20,0.93,3.72,1.09,20.42,-3.52,20.42,-3.52,20.02,5.84,20.02,5.84,35.60,-21.36,35.60,-21.36
2024-07-09 08:30:00,3.05,0.89,3.00,0.87,7.74,2.26,4.88,1.42,4.88,1.42,13.92,0.12,14.45,3.82,3.47,1.01,3.47,1.01,7.76,2.26,7.74,2.26,3.20,0.93,3.64,1.06,21.53,-3.29,21.53,-3.29,19.11,5.57,19.11,5.57,39.01,-19.81,39.01,-19.81
2024-07-09 09:00:00,3.08,0.90,3.01,0.88,7.63,2.23,4.98,1.45,4.98,1.45,14.03,0.17,14.82,3.94,3.55,1.03,3.55,1.03,7.80,2.27,7.92,2.31,3.24,0.94,3.66,1.07,21.87,-3.16,21.87,-3.16,17.19,5.01,17.19,5.01,39.97,-19.49,39.97,-19.49
2024-07-09 09:30:00,3.10,0.90,3.05,0.89,7.67,2.24,5.06,1.48,5.06,1.48,14.43,0.22,11.42,2.95,3.65,1.07,3.65,1.07,8.07,2.36,7.92,2.31,3.42,1.00,3.97,1.16,22.17,-3.02,22.17,-3.02,18.27,5.33,18.27,5.33,37.54,-20.34,37.54,-20.34
2024-07-09 10:00:00,3.06,0.89,3.00,0.87,7.81,2.28,5.21,1.52,5.21,1.52,14.43,0.17,10.42,2.67,3.62,1.06,3.62,1.06,8.07,2.35,7.91,2.31,3.56,1.04,4.14,1.21,23.04,-2.82,23.04,-2.82,20.22,5.90,20.22,5.90,36.00,-20.71,36.00,-20.71
2024-07-09 10:30:00,2.92,0.85,2.87,0.84,7.81,2.28,5.23,1.52,5.23,1.52,14.54,0.17,12.59,3.30,3.69,1.08,3.69,1.08,8.26,2.41,8.01,2.34,3.64,1.06,4.23,1.24,23.13,-2.88,23.13,-2.88,20.84,6.08,20.84,6.08,38.02,-19.51,38.02,-19.51
2024-07-09 11:00:00,3.05,0.89,2.95,0.86,8.11,2.37,5.06,1.48,5.06,1.48,14.63,0.00,14.79,3.96,3.82,1.11,3.82,1.11,8.35,2.44,8.07,2.36,3.85,1.12,4.46,1.30,23.45,-2.72,23.45,-2.72,19.25,5.62,19.25,5.62,40.96,-18.28,40.96,-18.28
2024-07-09 11:30:00,3.00,0.88,2.94,0.86,8.16,2.38,5.05,1.47,5.05,1.47,14.63,0.00,12.42,3.27,3.82,1.11,3.82,1.11,8.33,2.43,8.51,2.48,3.87,1.13,4.49,1.31,23.85,-2.62,23.85,-2.62,19.44,5.67,19.44,5.67,39.31,-19.01,39.31,-19.01
2024-07-09 12:00:00,3.13,0.91,3.05,0.89,8.22,2.40,5.13,1.50,5.13,1.50,14.87,0.00,10.11,2.59,3.78,1.10,3.78,1.10,8.36,2.44,8.94,2.61,3.84,1.12,4.47,1.30,23.97,-2.59,23.97,-2.59,20.20,5.89,20.20,5.89,37.61,-19.88,37.61,-19.88
2024-07-09 12:30:00,3.17,0.92,3.06,0.89,8.22,2.40,5.13,1.50,5.13,1.50,14.73,0.00,9.29,2.35,3.81,1.11,3.81,1.11,8.39,2.45,8.60,2.51,3.70,1.08,4.33,1.26,24.18,-2.66,24.18,-2.66,18.53,5.41,18.53,5.41,37.31,-20.27,37.31,-20.27
2024-07-09 13:00:00,2.88,0.84,2.79,0.82,8.09,2.36,5.13,1.50,5.13,1.50,14.73,0.00,8.53,2.14,3.45,1.00,3.45,1.00,8.00,2.33,8.50,2.48,3.57,1.04,4.18,1.22,24.26,-2.66,24.26,-2.66,20.23,5.90,20.23,5.90,34.12,-21.07,34.12,-21.07
2024-07-09 13:30:00,2.81,0.82,2.76,0.81,8.18,2.39,5.18,1.51,5.18,1.51,14.62,0.44,9.16,2.32,3.46,1.01,3.46,1.01,7.86,2.29,8.60,2.51,3.51,1.02,4.10,1.20,23.38,-2.78,23.38,-2.78,21.58,6.29,21.58,6.29,35.29,-20.63,35.29,-20.63
2024-07-09 14:00:00,2.79,0.82,2.74,0.80,8.24,2.40,5.18,1.51,5.18,1.51,14.62,0.44,13.60,3.62,3.34,0.97,3.34,0.97,7.90,2.30,8.10,2.36,3.47,1.01,4.06,1.18,23.07,-2.71,23.07,-2.71,18.54,5.41,18.54,5.41,39.43,-19.20,39.43,-19.20
2024-07-09 14:30:00,2.24,0.65,2.17,0.63,7.81,2.28,5.15,1.50,5.15,1.50,13.75,0.44,13.77,3.66,3.25,0.95,3.25,0.95,7.59,2.21,8.36,2.44,3.09,0.90,3.63,1.06,21.67,-2.84,21.67,-2.84,20.16,5.88,20.16,5.88,36.52,-19.69,36.52,-19.69
2024-07-09 15:00:00,2.70,0.79,2.63,0.77,8.06,2.35,5.16,1.50,5.16,1.50,14.27,0.44,14.30,3.81,3.63,1.06,3.63,1.06,8.18,2.38,8.39,2.45,3.22,0.94,3.72,1.09,21.69,-2.84,21.69,-2.84,19.16,5.59,19.16,5.59,39.52,-18.93,39.52,-18.93
2024-07-09 15:30:00,2.54,0.74,2.48,0.72,7.93,2.31,5.11,1.49,5.11,1.49,14.43,0.00,14.24,3.80,3.51,1.02,3.51,1.02,8.25,2.40,8.54,2.49,3.25,0.95,3.72,1.09,22.81,-2.74,22.81,-2.74,18.45,5.38,18.45,5.38,39.30,-19.44,39.30,-19.44
2024-07-09 16:00:00,2.38,0.69,2.33,0.68,8.06,2.35,5.09,1.49,5.09,1.49,14.43,0.00,13.46,3.58,3.22,0.94,3.22,0.94,8.52,2.49,9.06,2.64,3.27,0.95,3.73,1.09,22.92,-2.85,22.92,-2.85,18.26,5.33,18.26,5.33,37.73,-20.05,37.73,-20.05
2024-07-09 16:30:00,2.11,0.62,2.03,0.59,8.48,2.47,5.16,1.51,5.16,1.51,14.99,0.00,10.96,2.84,3.22,0.94,3.22,0.94,9.15,2.67,9.38,2.74,3.65,1.07,4.25,1.24,24.24,-3.03,24.24,-3.03,17.55,5.12,17.55,5.12,37.70,-20.70,37.70,-20.70
2024-07-09 17:00:00,2.20,0.64,2.10,0.61,8.61,2.51,5.09,1.49,5.09,1.49,14.83,0.00,8.62,2.16,3.12,0.91,3.12,0.91,9.30,2.71,9.88,2.88,3.77,1.10,4.43,1.29,24.23,-3.04,24.23,-3.04,20.18,5.89,20.18,5.89,34.64,-21.46,34.64,-21.46
