Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-07-09 17:30:00,2.44,0.71,2.33,0.68,9.07,2.65,5.09,1.49,5.09,1.49,14.73,0.00,8.79,2.21,3.21,0.94,3.21,0.94,9.71,2.83,10.17,2.97,3.83,1.12,4.47,1.30,24.99,-3.09,24.99,-3.09,21.18,6.18,21.18,6.18,36.15,-21.30,36.15,-21.30
2024-07-09 18:00:00,3.04,0.89,2.95,0.86,9.52,2.78,5.09,1.49,5.09,1.49,14.27,0.00,8.90,2.25,3.23,0.94,3.23,0.94,10.00,2.92,10.18,2.97,3.97,1.16,4.63,1.35,24.99,-3.09,24.99,-3.09,21.22,6.19,21.22,6.19,38.04,-21.30,38.04,-21.30
2024-07-09 18:30:00,3.36,0.98,3.27,0.96,9.84,2.87,4.99,1.46,4.99,1.46,14.59,0.00,8.73,2.19,3.13,0.91,3.13,0.91,10.07,2.94,10.29,3.00,3.94,1.15,4.59,1.34,25.21,-3.21,25.21,-3.21,20.41,5.95,20.41,5.95,39.16,-21.39,39.16,-21.39
2024-07-09 19:00:00,3.39,0.99,3.27,0.96,9.84,2.87,4.81,1.40,4.81,1.40,14.67,0.00,8.62,2.16,3.15,0.92,3.15,0.92,10.30,3.00,10.04,2.93,4.09,1.19,4.78,1.39,25.21,-3.26,25.21,-3.26,20.08,5.86,20.08,5.86,39.30,-21.18,39.30,-21.18
2024-07-09 19:30:00,3.13,0.91,3.03,0.88,9.65,2.81,4.65,1.36,4.65,1.36,14.67,0.00,9.05,2.28,3.08,0.90,3.08,0.90,9.93,2.90,9.79,2.86,3.88,1.13,4.52,1.32,25.70,-3.10,25.70,-3.10,20.06,5.85,20.06,5.85,38.27,-21.36,38.27,-21.36
2024-07-09 20:00:00,3.10,0.90,3.03,0.88,9.71,2.83,4.57,1.33,4.57,1.33,14.45,0.00,9.16,2.31,2.97,0.87,2.97,0.87,9.72,2.83,9.44,2.75,3.80,1.11,4.33,1.26,25.03,-3.18,25.03,-3.18,19.18,5.59,19.18,5.59,37.81,-21.71,37.81,-21.71
2024-07-09 20:30:00,2.94,0.86,2.83,0.83,9.32,2.72,4.53,1.32,4.53,1.32,13.79,0.00,8.50,2.12,2.86,0.83,2.86,0.83,9.52,2.78,8.93,2.60,3.60,1.05,4.12,1.20,24.44,-3.38,24.44,-3.38,18.74,5.46,18.74,5.46,36.14,-22.15,36.14,-22.15
2024-07-09 21:00:00,2.84,0.83,2.74,0.80,9.10,2.65,4.46,1.30,4.46,1.30,13.59,0.00,8.10,2.01,2.86,0.83,2.86,0.83,9.22,2.69,8.86,2.58,3.52,1.02,4.12,1.20,23.45,-3.55,23.45,-3.55,18.47,5.39,18.47,5.39,35.32,-22.52,35.32,-22.52
2024-07-09 21:30:00,2.78,0.81,2.68,0.78,9.00,2.62,4.48,1.31,4.48,1.31,13.77,0.00,7.94,1.96,2.88,0.84,2.88,0.84,9.02,2.63,8.40,2.45,3.46,1.01,4.04,1.18,22.89,-3.68,22.89,-3.68,19.99,5.83,19.99,5.83,35.24,-22.57,35.24,-22.57
2024-07-09 22:00:00,3.19,0.93,3.08,0.90,8.68,2.53,4.70,1.37,4.70,1.37,13.77,0.00,11.55,3.00,2.85,0.83,2.85,0.83,8.74,2.55,8.11,2.37,3.22,0.94,3.72,1.09,22.83,-3.61,22.83,-3.61,17.05,4.97,17.05,4.97,38.62,-21.61,38.62,-21.61
2024-07-09 22:30:00,3.05,0.89,2.94,0.86,8.23,2.40,4.64,1.35,4.64,1.35,13.35,0.01,11.17,2.91,2.76,0.81,2.76,0.81,8.21,2.39,7.35,2.14,3.07,0.90,3.58,1.04,22.04,-3.86,22.04,-3.86,16.04,4.68,16.04,4.68,37.13,-21.91,37.13,-21.91
2024-07-09 23:00:00,2.77,0.81,2.67,0.78,7.63,2.23,4.54,1.32,4.54,1.32,12.38,-0.05,10.43,2.68,2.60,0.76,2.60,0.76,7.49,2.18,6.67,1.94,2.75,0.80,3.20,0.93,21.14,-3.92,21.14,-3.92,14.84,4.33,14.84,4.33,34.11,-22.78,34.11,-22.78
2024-07-09 23:30:00,2.51,0.73,2.42,0.71,7.09,2.07,4.42,1.29,4.42,1.29,11.43,-0.20,9.67,2.45,2.47,0.72,2.47,0.72,6.86,2.00,6.28,1.83,2.63,0.77,3.09,0.90,19.44,-4.20,19.44,-4.20,14.06,4.10,14.06,4.10,31.32,-23.44,31.32,-23.44
2024-07-10 00:00:00,2.38,0.69,2.31,0.67,6.60,1.93,4.30,1.25,4.30,1.25,11.05,0.00,9.34,2.36,2.33,0.68,2.33,0.68,6.41,1.87,5.92,1.73,2.48,0.72,2.90,0.85,17.94,-4.39,17.94,-4.39,14.07,4.10,14.07,4.10,29.55,-23.46,29.55,-23.46
2024-07-10 00:30:00,2.29,0.67,2.21,0.64,6.19,1.81,4.24,1.24,4.24,1.24,10.66,0.00,9.30,2.35,2.29,0.67,2.29,0.67,6.15,1.79,5.78,1.69,2.39,0.70,2.79,0.82,16.95,-4.39,16.95,-4.39,13.64,3.98,13.64,3.98,28.50,-23.54,28.50,-23.54
2024-07-10 01:00:00,2.22,0.65,2.15,0.63,5.94,1.73,4.22,1.23,4.22,1.23,10.45,0.00,8.90,2.23,2.19,0.64,2.19,0.64,5.93,1.73,5.77,1.68,2.33,0.68,2.73,0.80,16.26,-4.50,16.26,-4.50,13.75,4.01,13.75,4.01,27.58,-23.73,27.58,-23.73
2024-07-10 01:30:00,2.18,0.64,2.11,0.62,5.87,1.71,4.22,1.23,4.22,1.23,9.96,-0.44,9.27,2.34,2.10,0.61,2.10,0.61,5.67,1.65,5.64,1.64,2.29,0.67,2.66,0.78,15.86,-4.50,15.86,-4.50,13.79,4.02,13.79,4.02,27.21,-23.81,27.21,-23.81
2024-07-10 02:00:00,2.24,0.65,2.15,0.63,5.87,1.71,4.23,1.23,4.23,1.23,9.58,0.00,9.14,2.30,2.04,0.60,2.04,0.60,5.58,1.63,5.56,1.62,2.18,0.64,2.51,0.73,15.32,-4.65,15.32,-4.65,13.60,3.97,13.60,3.97,26.72,-24.30,26.72,-24.30
2024-07-10 02:30:00,2.17,0.63,2.09,0.61,5.71,1.67,4.21,1.23,4.21,1.23,9.38,0.00,9.02,2.27,2.04,0.60,2.04,0.60,5.40,1.57,5.37,1.57,2.08,0.61,2.30,0.67,14.81,-4.76,14.81,-4.76,12.77,3.72,12.77,3.72,26.03,-24.48,26.03,-24.48
2024-07-10 03:00:00,2.10,0.61,2.04,0.59,5.54,1.62,4.14,1.21,4.14,1.21,9.26,0.00,8.73,2.18,1.98,0.58,1.98,0.58,5.25,1.53,5.32,1.55,2.01,0.59,2.27,0.66,14.39,-4.86,14.39,-4.86,12.58,3.67,12.58,3.67,25.19,-24.73,25.19,-24.73
2024-07-10 03:30:00,2.07,0.60,2.02,0.59,5.40,1.58,4.16,1.21,4.16,1.21,9.10,-0.44,8.54,2.13,1.94,0.57,1.94,0.57,5.17,1.51,5.30,1.55,1.98,0.58,2.27,0.66,14.04,-4.86,14.04,-4.86,12.59,3.67,12.59,3.67,24.80,-24.95,24.80,-24.95
2024-07-10 04:00:00,2.03,0.59,2.00,0.58,5.28,1.54,4.15,1.21,4.15,1.21,9.10,0.00,8.99,2.26,1.94,0.57,1.94,0.57,5.11,1.49,5.39,1.57,2.03,0.59,2.51,0.73,13.85,-4.92,13.85,-4.92,12.41,3.62,12.41,3.62,24.90,-24.68,24.90,-24.68
2024-07-10 04:30:00,2.00,0.58,1.96,0.57,5.21,1.52,4.12,1.20,4.12,1.20,9.17,0.00,8.69,2.17,1.92,0.56,1.92,0.56,5.11,1.49,5.19,1.51,2.02,0.59,2.49,0.72,13.85,-4.90,13.85,-4.90,12.16,3.55,12.16,3.55,24.78,-24.67,24.78,-24.67
2024-07-10 05:00:00,1.96,0.57,1.92,0.56,5.04,1.47,4.12,1.20,4.12,1.20,8.95,-0.44,8.51,2.12,1.92,0.56,1.92,0.56,4.94,1.44,5.19,1.52,2.06,0.60,2.53,0.74,13.92,-4.81,13.92,-4.81,12.44,3.63,12.44,3.63,24.32,-24.65,24.32,-24.65
2024-07-10 05:30:00,1.98,0.58,1.92,0.56,5.09,1.48,4.14,1.21,4.14,1.21,9.18,-0.44,8.99,2.26,1.93,0.56,1.93,0.56,5.33,1.55,5.46,1.59,2.12,0.62,2.57,0.75,13.76,-4.73,13.76,-4.73,12.49,3.64,12.49,3.64,25.02,-24.46,25.02,-24.46
2024-07-10 06:00:00,2.06,0.60,2.03,0.59,5.30,1.55,4.21,1.23,4.21,1.23,9.51,-0.44,8.30,2.05,2.16,0.63,2.16,0.63,5.64,1.65,6.14,1.79,2.23,0.65,2.68,0.78,14.10,-4.73,14.10,-4.73,13.77,4.02,13.77,4.02,25.71,-24.44,25.71,-24.44
2024-07-10 06:30:00,2.29,0.67,2.20,0.64,5.90,1.72,4.29,1.25,4.29,1.25,10.36,0.00,9.43,2.38,2.47,0.72,2.47,0.72,6.17,1.80,6.69,1.95,2.62,0.76,3.06,0.89,14.88,-4.73,14.88,-4.73,14.80,4.32,14.80,4.32,28.76,-23.87,28.76,-23.87
2024-07-10 07:00:00,2.45,0.71,2.38,0.70,6.48,1.89,4.38,1.28,4.38,1.28,11.34,-0.17,10.51,2.70,2.78,0.81,2.78,0.81,6.69,1.95,7.53,2.20,2.81,0.82,3.27,0.96,16.69,-4.47,16.69,-4.47,16.41,4.79,16.41,4.79,31.40,-22.77,31.40,-22.77
2024-07-10 07:30:00,2.67,0.78,2.61,0.76,7.20,2.10,4.48,1.31,4.48,1.31,12.51,-0.09,12.08,3.16,3.21,0.94,3.21,0.94,7.32,2.13,7.99,2.33,2.98,0.87,3.40,0.99,18.41,-4.07,18.41,-4.07,17.34,5.06,17.34,5.06,34.79,-21.38,34.79,-21.38
2024-07-10 08:00:00,2.86,0.83,2.81,0.82,7.65,2.23,4.64,1.35,4.64,1.35,13.22,-0.04,12.45,3.26,3.39,0.99,3.39,0.99,7.56,2.21,8.05,2.35,3.16,0.92,3.62,1.06,20.44,-3.61,20.44,-3.61,18.21,5.31,18.21,5.31,36.41,-20.70,36.41,-20.70
2024-07-10 08:30:00,2.76,0.80,2.68,0.78,7.65,2.23,4.91,1.43,4.91,1.43,13.34,0.01,13.81,3.66,3.45,1.00,3.45,1.00,7.62,2.22,7.88,2.30,3.21,0.94,3.73,1.09,21.53,-3.35,21.53,-3.35,18.76,5.47,18.76,5.47,37.08,-20.16,37.08,-20.16
2024-07-10 09:00:00,2.53,0.74,2.52,0.73,7.38,2.15,4.99,1.45,4.99,1.45,13.34,0.03,14.67,3.91,3.46,1.01,3.46,1.01,7.46,2.18,8.11,2.36,3.11,0.91,3.60,1.05,21.86,-3.10,21.86,-3.10,18.72,5.46,18.72,5.46,36.73,-19.96,36.73,-19.96
2024-07-10 09:30:00,2.33,0.68,2.30,0.67,7.57,2.21,5.04,1.47,5.04,1.47,13.80,0.14,14.46,3.85,3.65,1.07,3.65,1.07,7.80,2.28,8.42,2.46,3.29,0.96,3.85,1.12,21.55,-2.97,21.55,-2.97,18.98,5.53,18.98,5.53,37.09,-19.65,37.09,-19.65
2024-07-10 10:00:00,2.69,0.78,2.66,0.78,7.71,2.25,5.16,1.51,5.16,1.51,14.00,0.24,12.91,3.40,3.51,1.02,3.51,1.02,7.97,2.32,8.32,2.43,3.26,0.95,3.74,1.09,22.58,-2.69,22.58,-2.69,18.46,5.38,18.46,5.38,36.33,-20.23,36.33,-20.23
2024-07-10 10:30:00,2.63,0.77,2.59,0.76,7.79,2.27,5.21,1.52,5.21,1.52,14.00,0.24,10.37,2.66,3.51,1.02,3.51,1.02,7.86,2.29,7.89,2.30,3.28,0.96,3.82,1.11,22.58,-2.78,22.58,-2.78,21.78,6.35,21.78,6.35,33.47,-21.23,33.47,-21.23
2024-07-10 11:00:00,2.37,0.69,2.34,0.68,7.54,2.20,5.21,1.52,5.21,1.52,14.00,0.30,14.71,3.92,3.27,0.96,3.27,0.96,7.23,2.11,7.73,2.25,3.12,0.91,3.54,1.03,22.56,-2.76,22.56,-2.76,18.87,5.50,18.87,5.50,36.47,-19.74,36.47,-19.74
2024-07-10 11:30:00,2.05,0.60,1.99,0.58,7.30,2.13,5.25,1.53,5.25,1.53,14.08,0.30,14.68,3.92,3.33,0.97,3.33,0.97,7.43,2.17,8.05,2.35,3.10,0.90,3.47,1.01,21.51,-2.72,21.51,-2.72,19.25,5.61,19.25,5.61,35.26,-19.93,35.26,-19.93
2024-07-10 12:00:00,2.00,0.58,1.95,0.57,7.56,2.20,5.35,1.56,5.35,1.56,14.17,0.30,14.08,3.74,3.31,0.97,3.31,0.97,7.32,2.13,7.99,2.33,3.16,0.92,3.53,1.03,21.57,-2.72,21.57,-2.72,19.39,5.66,19.39,5.66,35.34,-19.93,35.34,-19.93
2024-07-10 12:30:00,1.64,0.48,1.58,0.46,7.75,2.26,5.38,1.57,5.38,1.57,13.98,0.28,14.71,3.92,3.41,0.99,3.41,0.99,7.61,2.22,7.60,2.22,3.07,0.90,3.42,1.00,21.74,-2.72,21.74,-2.72,21.64,6.31,21.64,6.31,35.19,-19.95,35.19,-19.95
2024-07-10 13:00:00,2.38,0.69,2.31,0.68,8.00,2.33,5.40,1.58,5.40,1.58,14.10,0.28,16.03,4.31,3.33,0.97,3.33,0.97,7.82,2.28,7.00,2.04,3.21,0.94,3.68,1.07,21.74,-2.72,21.74,-2.72,18.96,5.53,18.96,5.53,38.75,-19.34,38.75,-19.34
2024-07-10 13:30:00,2.01,0.58,1.94,0.57,7.67,2.24,5.39,1.57,5.39,1.57,13.18,0.22,14.96,4.00,3.10,0.90,3.10,0.90,6.96,2.03,6.76,1.97,3.02,0.88,3.53,1.03,20.32,-2.84,20.32,-2.84,18.37,5.36,18.37,5.36,35.35,-20.09,35.35,-20.09
2024-07-10 14:00:00,1.51,0.44,1.44,0.42,7.48,2.18,5.42,1.58,5.42,1.58,13.18,0.24,14.28,3.80,3.21,0.94,3.21,0.94,7.27,2.12,7.20,2.10,2.82,0.82,3.25,0.95,20.33,-2.84,20.33,-2.84,19.29,5.63,19.29,5.63,33.37,-20.45,33.37,-20.45
2024-07-10 14:30:00,1.74,0.51,1.65,0.48,7.71,2.25,5.42,1.58,5.42,1.58,13.32,0.24,14.10,3.73,3.05,0.89,3.05,0.89,6.90,2.01,6.97,2.03,2.97,0.87,3.48,1.01,20.24,-2.84,20.24,-2.84,17.27,5.04,17.27,5.04,33.68,-20.34,33.68,-20.34
2024-07-10 15:00:00,1.43,0.42,1.38,0.40,7.46,2.18,5.37,1.56,5.37,1.56,13.14,0.22,13.25,3.25,3.07,0.89,3.07,0.89,6.92,2.02,6.95,2.03,2.84,0.83,3.29,0.96,20.37,-2.81,20.37,-2.81,19.11,5.57,19.11,5.57,29.92,-21.07,29.92,-21.07
2024-07-10 15:30:00,1.55,0.45,1.49,0.43,7.23,2.11,5.27,1.54,5.27,1.54,13.22,0.20,13.98,3.41,2.96,0.86,2.96,0.86,6.94,2.02,7.21,2.10,2.78,0.81,3.13,0.91,20.04,-2.86,20.04,-2.86,20.44,5.96,20.44,5.96,30.70,-21.22,30.70,-21.22
2024-07-10 16:00:00,1.85,0.54,1.80,0.52,7.65,2.23,5.31,1.55,5.31,1.55,13.61,0.14,14.35,3.82,2.96,0.86,2.96,0.86,7.82,2.28,7.89,2.30,3.00,0.88,3.38,0.99,19.81,-2.97,19.81,-2.97,19.79,5.77,19.79,5.77,35.02,-20.64,35.02,-20.64
2024-07-10 16:30:00,2.01,0.58,1.96,0.57,8.12,2.37,5.34,1.56,5.34,1.56,14.21,-0.02,14.98,3.94,3.15,0.92,3.15,0.92,8.86,2.58,8.19,2.39,3.48,1.02,3.96,1.16,20.84,-2.97,20.84,-2.97,18.42,5.37,18.42,5.37,38.08,-20.43,38.08,-20.43
2024-07-10 17:00:00,1.96,0.57,1.94,0.56,8.16,2.38,5.37,1.57,5.37,1.57,14.13,-0.02,12.99,3.34,2.97,0.86,2.97,0.86,8.93,2.60,8.60,2.51,3.61,1.05,4.09,1.19,22.73,-3.14,22.73,-3.14,20.06,5.85,20.06,5.85,36.67,-20.64,36.67,-20.64
2024-07-10 17:30:00,2.76,0.80,2.68,0.78,8.93,2.60,5.37,1.57,5.37,1.57,14.45,-0.02,12.76,3.28,2.83,0.83,2.83,0.83,9.06,2.64,8.96,2.61,3.75,1.09,4.22,1.23,23.18,-3.24,23.18,-3.24,18.57,5.42,18.57,5.42,38.63,-20.64,38.63,-20.64
2024-07-10 18:00:00,3.09,0.90,3.00,0.87,9.29,2.71,5.30,1.55,5.30,1.55,14.67,-0.04,8.42,1.89,3.10,0.90,3.10,0.90,9.85,2.87,9.26,2.70,3.93,1.15,4.43,1.29,23.19,-3.24,23.19,-3.24,20.64,6.02,20.64,6.02,35.70,-22.11,35.70,-22.11
2024-07-10 18:30:00,2.96,0.86,2.88,0.84,9.81,2.86,5.29,1.54,5.29,1.54,14.54,-0.07,8.61,1.95,3.09,0.90,3.09,0.90,9.93,2.90,9.38,2.74,4.05,1.18,4.55,1.33,24.32,-3.23,24.32,-3.23,20.70,6.04,20.70,6.04,36.76,-22.26,36.76,-22.26
2024-07-10 19:00:00,3.14,0.92,3.05,0.89,9.87,2.88,5.27,1.54,5.27,1.54,14.17,0.00,8.67,2.08,3.11,0.91,3.11,0.91,10.06,2.93,9.20,2.68,4.00,1.17,4.62,1.35,24.59,-3.39,24.59,-3.39,20.43,5.96,20.43,5.96,37.70,-22.08,37.70,-22.08
2024-07-10 19:30:00,3.11,0.91,3.01,0.88,9.82,2.86,5.05,1.47,5.05,1.47,13.88,0.00,8.61,2.36,2.97,0.87,2.97,0.87,9.99,2.92,9.01,2.63,3.85,1.12,4.45,1.30,24.53,-3.52,24.53,-3.52,18.64,5.44,18.64,5.44,37.94,-22.15,37.94,-22.15
2024-07-10 20:00:00,3.00,0.88,2.94,0.86,9.50,2.77,4.93,1.44,4.93,1.44,13.72,0.00,8.14,1.89,2.90,0.85,2.90,0.85,9.70,2.83,8.30,2.42,3.82,1.11,4.46,1.30,24.01,-3.58,24.01,-3.58,18.53,5.40,18.53,5.40,35.63,-22.77,35.63,-22.77
2024-07-10 20:30:00,3.26,0.95,3.17,0.92,9.11,2.66,4.89,1.42,4.89,1.42,12.95,0.00,7.00,1.44,2.75,0.80,2.75,0.80,9.00,2.62,7.87,2.29,3.45,1.00,4.03,1.18,23.52,-3.76,23.52,-3.76,18.10,5.28,18.10,5.28,33.15,-23.61,33.15,-23.61
2024-07-10 21:00:00,3.11,0.91,3.03,0.88,8.93,2.60,4.81,1.40,4.81,1.40,12.68,0.00,6.66,1.34,2.77,0.81,2.77,0.81,8.55,2.49,7.60,2.22,3.29,0.96,3.85,1.12,21.92,-3.98,21.92,-3.98,17.58,5.13,17.58,5.13,31.86,-23.82,31.86,-23.82
2024-07-10 21:30:00,3.06,0.89,2.97,0.87,8.52,2.49,4.78,1.39,4.78,1.39,12.78,0.00,6.11,1.18,2.74,0.80,2.74,0.80,8.30,2.42,7.20,2.10,3.26,0.95,3.81,1.11,21.14,-4.13,21.14,-4.13,17.01,4.96,17.01,4.96,31.11,-23.94,31.11,-23.94
2024-07-10 22:00:00,2.94,0.86,2.87,0.84,7.94,2.32,4.67,1.36,4.67,1.36,12.53,0.00,6.25,1.22,2.68,0.78,2.68,0.78,7.98,2.33,7.28,2.12,3.03,0.88,3.53,1.03,20.82,-4.13,20.82,-4.13,19.01,5.55,19.01,5.55,29.79,-24.34,29.79,-24.34
2024-07-10 22:30:00,2.94,0.86,2.91,0.85,8.10,2.36,4.61,1.35,4.61,1.35,12.53,-0.22,10.50,2.46,2.66,0.78,2.66,0.78,8.08,2.36,6.81,1.98,3.10,0.90,3.61,1.05,20.06,-4.30,20.06,-4.30,16.77,4.89,16.77,4.89,34.22,-23.10,34.22,-23.10
2024-07-10 23:00:00,2.82,0.82,2.76,0.81,7.72,2.25,4.52,1.32,4.52,1.32,12.16,0.00,11.12,2.64,2.57,0.75,2.57,0.75,7.51,2.19,6.17,1.80,2.86,0.84,3.34,0.97,20.20,-4.37,20.20,-4.37,15.27,4.45,15.27,4.45,33.50,-22.90,33.50,-22.90
2024-07-10 23:30:00,2.57,0.75,2.53,0.74,7.10,2.07,4.43,1.29,4.43,1.29,11.67,0.00,10.71,2.52,2.40,0.70,2.40,0.70,6.83,1.99,5.78,1.69,2.65,0.77,3.09,0.90,19.11,-4.36,19.11,-4.36,14.48,4.22,14.48,4.22,31.12,-23.26,31.12,-23.26
2024-07-11 00:00:00,2.39,0.70,2.35,0.69,6.53,1.90,4.38,1.28,4.38,1.28,11.24,0.00,10.16,2.36,2.28,0.66,2.28,0.66,6.42,1.87,5.44,1.59,2.39,0.70,2.76,0.81,17.77,-4.39,17.77,-4.39,13.82,4.03,13.82,4.03,29.20,-23.63,29.20,-23.63
2024-07-11 00:30:00,2.36,0.69,2.19,0.64,6.27,1.83,4.75,1.39,4.75,1.39,10.37,0.00,9.39,2.14,2.24,0.65,2.24,0.65,6.17,1.80,5.28,1.54,2.32,0.68,2.71,0.79,16.70,-4.54,16.70,-4.54,13.84,4.04,13.84,4.04,27.46,-24.14,27.46,-24.14
2024-07-11 01:00:00,2.46,0.72,2.12,0.62,6.08,1.77,4.68,1.36,4.68,1.36,10.20,0.00,10.24,2.39,2.13,0.62,2.13,0.62,5.91,1.72,5.22,1.52,2.19,0.64,2.55,0.74,15.75,-4.66,15.75,-4.66,13.70,4.00,13.70,4.00,26.96,-24.25,26.96,-24.25
2024-07-11 01:30:00,2.43,0.71,2.10,0.61,5.98,1.74,4.69,1.37,4.69,1.37,9.92,-0.44,10.24,2.38,2.05,0.60,2.05,0.60,5.68,1.66,5.10,1.49,2.17,0.63,2.53,0.74,15.15,-4.74,15.15,-4.74,13.68,3.99,13.68,3.99,26.48,-24.47,26.48,-24.47
2024-07-11 02:00:00,2.43,0.71,2.08,0.61,5.94,1.73,4.70,1.37,4.70,1.37,9.54,0.00,10.19,2.37,2.02,0.59,2.02,0.59,5.47,1.60,5.03,1.47,2.15,0.63,2.51,0.73,14.76,-4.74,14.76,-4.74,13.56,3.95,13.56,3.95,26.08,-24.57,26.08,-24.57
2024-07-11 02:30:00,2.39,0.70,2.06,0.60,5.80,1.69,4.67,1.36,4.67,1.36,9.47,0.00,10.32,2.41,2.02,0.59,2.02,0.59,5.35,1.56,4.83,1.41,2.07,0.60,2.41,0.70,14.39,-4.82,14.39,-4.82,12.82,3.74,12.82,3.74,25.70,-24.65,25.70,-24.65
2024-07-11 03:00:00,2.34,0.68,2.00,0.58,5.64,1.64,4.61,1.35,4.61,1.35,9.37,0.00,9.22,2.09,1.98,0.58,1.98,0.58,5.18,1.51,4.79,1.40,2.08,0.60,2.41,0.70,14.16,-4.82,14.16,-4.82,12.54,3.66,12.54,3.66,24.57,-25.00,24.57,-25.00
2024-07-11 03:30:00,2.32,0.68,1.95,0.57,5.43,1.58,4.61,1.34,4.61,1.34,9.16,0.00,8.74,1.95,1.95,0.57,1.95,0.57,5.11,1.49,4.84,1.41,1.98,0.58,2.29,0.67,13.88,-4.85,13.88,-4.85,12.58,3.67,12.58,3.67,23.89,-25.20,23.89,-25.20
2024-07-11 04:00:00,2.27,0.66,1.91,0.56,5.38,1.57,4.60,1.34,4.60,1.34,9.08,0.00,9.28,2.11,1.92,0.56,1.92,0.56,5.11,1.49,4.94,1.44,2.01,0.58,2.34,0.68,13.58,-4.94,13.58,-4.94,12.60,3.68,12.60,3.68,24.01,-25.09,24.01,-25.09
2024-07-11 04:30:00,2.24,0.65,1.85,0.54,5.24,1.53,4.58,1.34,4.58,1.34,9.08,0.00,9.57,2.19,1.92,0.56,1.92,0.56,5.18,1.51,4.77,1.39,1.96,0.57,2.23,0.65,13.58,-4.94,13.58,-4.94,12.50,3.65,12.50,3.65,23.94,-25.10,23.94,-25.10
2024-07-11 05:00:00,2.22,0.65,1.84,0.54,5.09,1.48,4.58,1.34,4.58,1.34,8.86,-0.54,9.45,2.16,1.88,0.55,1.88,0.55,5.03,1.47,4.72,1.38,1.89,0.55,2.20,0.64,13.58,-4.94,13.58,-4.94,12.68,3.70,12.68,3.70,23.55,-25.06,23.55,-25.06
2024-07-11 05:30:00,2.22,0.65,1.84,0.54,5.21,1.52,4.61,1.34,4.61,1.34,8.98,-0.54,9.72,2.23,1.91,0.56,1.91,0.56,5.04,1.47,5.03,1.47,2.00,0.58,2.32,0.68,13.25,-4.94,13.25,-4.94,12.80,3.73,12.80,3.73,24.11,-25.03,24.11,-25.03
2024-07-11 06:00:00,2.27,0.66,1.91,0.56,5.32,1.55,4.63,1.35,4.63,1.35,9.46,-0.54,9.48,2.16,2.09,0.61,2.09,0.61,5.50,1.60,5.65,1.65,2.16,0.63,2.40,0.70,13.48,-4.94,13.48,-4.94,14.06,4.10,14.06,4.10,25.05,-24.93,25.05,-24.93
2024-07-11 06:30:00,2.45,0.71,2.17,0.63,5.81,1.69,4.66,1.36,4.66,1.36,10.32,-0.32,10.90,2.62,2.42,0.71,2.42,0.71,6.24,1.82,6.21,1.81,2.42,0.71,2.70,0.79,14.32,-4.87,14.32,-4.87,15.84,4.62,15.84,4.62,28.31,-24.02,28.31,-24.02
2024-07-11 07:00:00,2.49,0.72,2.41,0.70,6.50,1.90,4.75,1.38,4.75,1.38,11.44,-0.25,12.90,3.36,2.79,0.81,2.79,0.81,6.73,1.96,6.88,2.01,2.72,0.79,3.17,0.92,16.10,-4.58,16.10,-4.58,16.30,4.75,16.30,4.75,32.64,-22.64,32.64,-22.64
2024-07-11 07:30:00,2.78,0.81,2.72,0.79,7.24,2.11,4.56,1.33,4.56,1.33,12.53,-0.21,12.61,3.27,3.13,0.91,3.13,0.91,7.46,2.18,7.24,2.11,2.96,0.86,3.45,1.00,18.00,-4.26,18.00,-4.26,16.99,4.95,16.99,4.95,34.45,-22.16,34.45,-22.16
2024-07-11 08:00:00,2.95,0.86,2.89,0.84,7.78,2.27,4.61,1.34,4.61,1.34,13.45,-0.09,11.05,2.82,3.33,0.97,3.33,0.97,7.77,2.27,7.67,2.24,3.22,0.94,3.74,1.09,19.91,-3.83,19.91,-3.83,20.82,6.07,20.82,6.07,34.20,-21.95,34.20,-21.95
2024-07-11 08:30:00,2.91,0.85,2.85,0.83,7.68,2.24,4.89,1.43,4.89,1.43,14.01,0.05,15.42,4.10,3.45,1.00,3.45,1.00,7.62,2.22,7.50,2.19,3.16,0.92,3.63,1.06,21.86,-2.95,21.86,-2.95,18.58,5.42,18.58,5.42,39.62,-19.40,39.62,-19.40
2024-07-11 09:00:00,2.72,0.79,2.67,0.78,7.52,2.19,4.92,1.44,4.92,1.44,14.01,0.00,15.42,4.13,3.45,1.00,3.45,1.00,7.51,2.19,7.60,2.21,3.24,0.95,3.77,1.10,21.86,-2.95,21.86,-2.95,18.62,5.43,18.62,5.43,39.16,-19.29,39.16,-19.29
2024-07-11 09:30:00,2.74,0.80,2.67,0.78,7.70,2.25,5.04,1.47,5.04,1.47,14.46,0.44,14.79,3.90,3.55,1.03,3.55,1.03,7.67,2.24,7.74,2.26,3.28,0.96,3.79,1.11,21.94,-2.85,21.94,-2.85,18.09,5.28,18.09,5.28,39.22,-19.25,39.22,-19.25
2024-07-11 10:00:00,2.68,0.78,2.65,0.77,7.70,2.25,5.14,1.50,5.14,1.50,14.46,0.44,14.22,3.51,3.56,1.04,3.56,1.04,7.98,2.33,7.75,2.26,3.29,0.96,3.84,1.12,22.36,-2.76,22.36,-2.76,18.49,5.39,18.49,5.39,38.21,-19.49,38.21,-19.49
2024-07-11 10:30:00,2.63,0.77,2.57,0.75,7.75,2.26,5.19,1.51,5.19,1.51,14.46,0.44,14.03,3.47,3.60,1.05,3.60,1.05,7.98,2.33,7.75,2.26,3.26,0.95,3.79,1.11,22.68,-2.76,22.68,-2.76,19.29,5.63,19.29,5.63,37.51,-19.56,37.51,-19.56
2024-07-11 11:00:00,2.60,0.76,2.55,0.74,7.66,2.23,5.20,1.52,5.20,1.52,14.46,0.44,14.46,3.60,3.60,1.05,3.60,1.05,7.80,2.27,7.73,2.25,3.15,0.92,3.61,1.05,22.61,-2.76,22.61,-2.76,19.48,5.68,19.48,5.68,37.75,-19.40,37.75,-19.40
2024-07-11 11:30:00,2.69,0.78,2.66,0.78,7.67,2.24,5.21,1.52,5.21,1.52,14.55,0.44,14.47,3.60,3.73,1.09,3.73,1.09,8.14,2.37,7.98,2.33,3.28,0.96,3.80,1.11,22.38,-2.76,22.38,-2.76,20.35,5.94,20.35,5.94,38.65,-19.04,38.65,-19.04
2024-07-11 12:00:00,3.07,0.90,3.00,0.88,7.97,2.32,5.43,1.58,5.43,1.58,15.04,0.44,14.90,3.83,3.68,1.07,3.68,1.07,8.42,2.46,8.03,2.34,3.39,0.99,3.94,1.15,22.90,-2.55,22.90,-2.55,19.98,5.83,19.98,5.83,40.60,-18.68,40.60,-18.68
2024-07-11 12:30:00,2.90,0.85,2.84,0.83,8.16,2.38,5.44,1.59,5.44,1.59,15.04,0.44,15.18,3.89,3.66,1.07,3.66,1.07,8.50,2.48,7.94,2.32,3.32,0.97,3.81,1.11,23.47,-2.62,23.47,-2.62,19.77,5.76,19.77,5.76,40.64,-18.77,40.64,-18.77
2024-07-11 13:00:00,2.79,0.82,2.75,0.80,8.27,2.41,5.43,1.58,5.43,1.58,14.89,0.44,15.24,3.84,3.70,1.08,3.70,1.08,8.62,2.51,7.71,2.25,3.33,0.97,3.81,1.11,23.37,-2.62,23.37,-2.62,19.78,5.77,19.78,5.77,40.40,-19.06,40.40,-19.06
2024-07-11 13:30:00,2.72,0.79,2.67,0.78,8.27,2.41,5.42,1.58,5.42,1.58,14.97,0.44,15.07,3.79,3.56,1.04,3.56,1.04,8.41,2.45,7.60,2.21,3.28,0.96,3.81,1.11,23.36,-2.62,23.36,-2.62,19.28,5.62,19.28,5.62,39.95,-19.06,39.95,-19.06
2024-07-11 14:00:00,2.76,0.81,2.71,0.79,7.92,2.31,5.43,1.58,5.43,1.58,14.57,0.44,14.23,3.54,3.47,1.01,3.47,1.01,8.04,2.34,7.90,2.30,3.27,0.95,3.81,1.11,23.04,-2.62,23.04,-2.62,19.09,5.57,19.09,5.57,38.78,-19.42,38.78,-19.42
2024-07-11 14:30:00,2.70,0.79,2.61,0.76,8.10,2.36,5.41,1.58,5.41,1.58,14.45,0.44,14.22,3.54,3.51,1.02,3.51,1.02,8.17,2.38,7.59,2.21,3.22,0.94,3.73,1.09,22.55,-2.68,22.55,-2.68,19.22,5.61,19.22,5.61,38.48,-19.59,38.48,-19.59
2024-07-11 15:00:00,2.56,0.75,2.49,0.72,7.97,2.32,5.39,1.57,5.39,1.57,14.45,0.44,14.24,3.55,3.51,1.02,3.51,1.02,8.07,2.36,7.79,2.27,3.20,0.94,3.71,1.08,22.68,-2.80,22.68,-2.80,18.26,5.33,18.26,5.33,38.42,-19.74,38.42,-19.74
2024-07-11 15:30:00,2.81,0.82,2.75,0.80,7.97,2.32,5.37,1.56,5.37,1.56,14.55,0.44,11.90,2.87,3.47,1.01,3.47,1.01,8.22,2.40,8.22,2.40,3.28,0.96,3.83,1.12,22.42,-2.80,22.42,-2.80,20.60,6.01,20.60,6.01,36.89,-20.72,36.89,-20.72
2024-07-11 16:00:00,3.00,0.88,2.83,0.83,8.29,2.42,5.39,1.57,5.39,1.57,15.13,0.44,9.95,2.35,3.45,1.00,3.45,1.00,9.04,2.64,8.61,2.51,4.22,1.23,3.37,0.98,22.82,-2.73,22.82,-2.73,22.44,6.54,22.44,6.54,36.36,-21.45,36.36,-21.45
2024-07-11 16:30:00,2.71,0.79,2.54,0.74,8.73,2.54,5.40,1.58,5.40,1.58,14.93,0.11,9.86,2.51,3.53,1.03,3.53,1.03,9.64,2.81,8.92,2.60,4.57,1.33,3.40,0.99,22.04,-2.49,22.04,-2.49,22.68,6.61,22.68,6.61,37.45,-21.94,37.45,-21.94
2024-07-11 17:00:00,2.98,0.87,2.75,0.80,9.15,2.67,5.34,1.56,5.34,1.56,14.93,0.01,9.91,2.53,3.33,0.97,3.33,0.97,10.05,2.93,9.02,2.63,4.74,1.38,3.72,1.09,22.04,-2.70,22.04,-2.70,22.71,6.62,22.71,6.62,38.52,-21.87,38.52,-21.87
2024-07-11 17:30:00,3.04,0.89,2.79,0.82,9.37,2.73,5.33,1.56,5.33,1.56,14.93,-0.07,9.88,2.46,3.31,0.97,3.31,0.97,10.05,2.93,9.30,2.71,4.83,1.41,3.83,1.12,22.44,-2.70,22.44,-2.70,23.21,6.77,23.21,6.77,38.49,-22.08,38.49,-22.08
2024-07-11 18:00:00,3.33,0.97,3.04,0.89,9.86,2.88,5.30,1.55,5.30,1.55,14.79,-0.12,10.02,2.36,3.28,0.96,3.28,0.96,10.20,2.98,9.50,2.77,4.84,1.41,3.86,1.13,22.45,-2.85,22.45,-2.85,23.21,6.77,23.21,6.77,38.92,-22.11,38.92,-22.11
2024-07-11 18:30:00,3.41,0.99,3.15,0.92,10.03,2.93,5.12,1.49,5.12,1.49,14.57,-0.17,9.64,2.25,3.16,0.92,3.16,0.92,10.20,2.98,9.35,2.73,4.93,1.44,3.97,1.16,22.58,-2.95,22.58,-2.95,23.15,6.75,23.15,6.75,38.92,-22.43,38.92,-22.43
2024-07-11 19:00:00,3.46,1.01,3.22,0.94,9.97,2.91,5.04,1.47,5.04,1.47,14.47,-0.17,9.91,2.33,3.12,0.91,3.12,0.91,10.24,2.99,9.15,2.67,4.96,1.45,4.04,1.18,22.58,-3.02,22.58,-3.02,22.79,6.65,22.79,6.65,38.88,-22.15,38.88,-22.15
2024-07-11 19:30:00,3.40,0.99,3.11,0.91,9.73,2.84,5.00,1.46,5.00,1.46,14.38,-0.19,9.76,2.28,3.10,0.90,3.10,0.90,10.26,2.99,8.80,2.57,4.97,1.45,3.85,1.12,22.33,-3.16,22.33,-3.16,22.19,6.47,22.19,6.47,38.22,-21.88,38.22,-21.88
2024-07-11 20:00:00,3.25,0.95,3.00,0.88,9.48,2.77,4.95,1.44,4.95,1.44,13.93,-0.21,9.32,2.15,2.99,0.87,2.99,0.87,10.07,2.94,8.37,2.44,4.79,1.40,3.72,1.08,21.91,-3.16,21.91,-3.16,21.67,6.32,21.67,6.32,37.04,-22.36,37.04,-22.36
2024-07-11 20:30:00,3.07,0.90,2.83,0.83,9.41,2.74,4.87,1.42,4.87,1.42,13.50,-0.21,9.20,2.12,2.88,0.84,2.88,0.84,9.81,2.86,8.27,2.41,4.54,1.32,3.55,1.04,21.28,-3.29,21.28,-3.29,20.95,6.11,20.95,6.11,35.76,-22.81,35.76,-22.81
2024-07-11 21:00:00,2.93,0.85,2.70,0.79,9.15,2.67,4.81,1.40,4.81,1.40,13.50,-0.21,8.62,1.95,2.88,0.84,2.88,0.84,9.24,2.70,7.97,2.32,4.38,1.28,3.32,0.97,20.51,-3.45,20.51,-3.45,20.36,5.94,20.36,5.94,34.58,-23.18,34.58,-23.18
2024-07-11 21:30:00,2.82,0.82,2.59,0.76,8.83,2.58,4.79,1.40,4.79,1.40,13.14,-0.21,8.03,1.78,2.84,0.83,2.84,0.83,9.04,2.64,7.68,2.24,4.18,1.22,3.07,0.90,19.55,-3.66,19.55,-3.66,21.70,6.33,21.70,6.33,33.61,-23.74,33.61,-23.74
2024-07-11 22:00:00,2.74,0.80,2.54,0.74,8.45,2.46,4.71,1.38,4.71,1.38,12.86,-0.25,12.54,3.09,2.82,0.82,2.82,0.82,8.84,2.58,7.37,2.15,3.87,1.13,3.33,0.97,19.55,-3.66,19.55,-3.66,19.25,5.62,19.25,5.62,37.45,-22.43,37.45,-22.43
2024-07-11 22:30:00,2.99,0.87,2.85,0.83,8.18,2.39,4.62,1.35,4.62,1.35,12.36,-0.25,12.34,3.04,2.75,0.80,2.75,0.80,8.33,2.43,6.81,1.99,3.62,1.06,3.26,0.95,19.29,-3.71,19.29,-3.71,18.28,5.33,18.28,5.33,36.55,-22.62,36.55,-22.62
2024-07-11 23:00:00,2.88,0.84,2.73,0.80,7.59,2.21,4.53,1.32,4.53,1.32,11.67,-0.37,11.88,2.98,2.55,0.74,2.55,0.74,7.59,2.21,6.31,1.84,3.27,0.96,3.03,0.88,18.52,-3.79,18.52,-3.79,17.06,4.97,17.06,4.97,34.29,-23.28,34.29,-23.28
2024-07-11 23:30:00,2.60,0.76,2.45,0.71,7.03,2.05,4.42,1.29,4.42,1.29,10.85,-0.44,11.09,2.87,2.42,0.71,2.42,0.71,6.92,2.02,5.78,1.69,3.04,0.88,2.88,0.84,17.17,-4.37,17.17,-4.37,16.05,4.68,16.05,4.68,32.03,-23.85,32.03,-23.85
2024-07-12 00:00:00,2.44,0.71,2.30,0.67,6.57,1.92,4.34,1.27,4.34,1.27,10.34,-0.44,10.92,2.82,2.37,0.69,2.37,0.69,6.53,1.90,5.48,1.60,2.81,0.82,2.66,0.78,15.96,-4.10,15.96,-4.10,15.60,4.55,15.60,4.55,30.14,-24.25,30.14,-24.25
2024-07-12 00:30:00,2.34,0.68,2.20,0.64,6.20,1.81,4.25,1.24,4.25,1.24,10.07,-0.44,10.59,2.72,2.27,0.66,2.27,0.66,6.21,1.81,5.35,1.56,2.67,0.78,2.50,0.73,15.02,-4.25,15.02,-4.25,15.06,4.39,15.06,4.39,28.92,-24.52,28.92,-24.52
2024-07-12 01:00:00,2.29,0.67,2.15,0.63,5.98,1.74,4.20,1.23,4.20,1.23,9.85,-0.44,10.49,2.70,2.17,0.63,2.17,0.63,5.95,1.74,5.35,1.56,2.47,0.72,2.22,0.65,14.29,-4.39,14.29,-4.39,15.14,4.42,15.14,4.42,27.83,-24.72,27.83,-24.72
2024-07-12 01:30:00,2.25,0.66,2.11,0.62,5.98,1.74,4.20,1.23,4.20,1.23,9.60,-0.53,10.70,2.76,2.09,0.61,2.09,0.61,5.76,1.68,5.27,1.54,2.50,0.73,2.43,0.71,13.77,-4.39,13.77,-4.39,15.12,4.41,15.12,4.41,27.75,-24.84,27.75,-24.84
2024-07-12 02:00:00,2.27,0.66,2.11,0.62,5.98,1.74,4.24,1.24,4.24,1.24,9.53,-0.46,10.69,2.70,2.03,0.59,2.03,0.59,5.61,1.64,5.14,1.50,2.49,0.72,2.51,0.73,13.55,-4.54,13.55,-4.54,14.68,4.28,14.68,4.28,27.45,-24.73,27.45,-24.73
2024-07-12 02:30:00,2.25,0.66,2.11,0.62,5.88,1.71,4.18,1.22,4.18,1.22,9.53,-0.46,10.72,2.56,2.03,0.59,2.03,0.59,5.41,1.58,4.96,1.45,2.34,0.68,2.22,0.65,13.35,-4.51,13.35,-4.51,14.24,4.15,14.24,4.15,26.32,-25.09,26.32,-25.09
2024-07-12 03:00:00,2.19,0.64,2.06,0.60,5.65,1.65,4.12,1.20,4.12,1.20,9.20,-0.53,9.86,2.31,1.97,0.57,1.97,0.57,5.30,1.54,4.90,1.43,2.25,0.66,1.99,0.58,13.09,-4.54,13.09,-4.54,14.14,4.13,14.14,4.13,24.96,-25.48,24.96,-25.48
2024-07-12 03:30:00,2.15,0.63,2.04,0.60,5.52,1.61,4.13,1.21,4.13,1.21,9.20,-0.44,9.41,2.18,1.95,0.57,1.95,0.57,5.22,1.52,4.90,1.43,2.41,0.70,2.22,0.65,12.60,-4.67,12.60,-4.67,14.24,4.15,14.24,4.15,24.93,-25.41,24.93,-25.41
2024-07-12 04:00:00,2.12,0.62,2.02,0.59,5.39,1.57,4.14,1.21,4.14,1.21,9.02,-0.44,10.11,2.38,1.91,0.56,1.91,0.56,5.16,1.50,4.93,1.44,2.34,0.68,2.27,0.66,12.67,-4.50,12.67,-4.50,14.06,4.10,14.06,4.10,24.92,-25.26,24.92,-25.26
2024-07-12 04:30:00,2.08,0.61,1.97,0.57,5.25,1.53,4.12,1.20,4.12,1.20,8.99,-0.44,10.32,2.44,1.89,0.55,1.89,0.55,5.13,1.50,4.81,1.40,2.19,0.64,2.00,0.58,12.49,-4.50,12.49,-4.50,13.71,4.00,13.71,4.00,24.56,-25.29,24.56,-25.29
2024-07-12 05:00:00,2.05,0.60,1.97,0.57,5.15,1.50,4.09,1.19,4.09,1.19,8.99,-0.44,9.77,2.28,1.83,0.54,1.83,0.54,5.16,1.51,4.79,1.40,2.21,0.64,1.88,0.55,12.29,-4.58,12.29,-4.58,14.20,4.14,14.20,4.14,23.90,-25.40,23.90,-25.40
2024-07-12 05:30:00,2.05,0.60,1.95,0.57,5.20,1.52,4.13,1.20,4.13,1.20,9.02,-0.44,10.25,2.42,1.90,0.55,1.90,0.55,5.41,1.58,5.05,1.47,2.38,0.70,2.23,0.65,12.13,-4.58,12.13,-4.58,13.89,4.05,13.89,4.05,24.84,-25.13,24.84,-25.13
2024-07-12 06:00:00,2.10,0.61,1.97,0.57,5.31,1.55,4.16,1.21,4.16,1.21,9.37,-0.44,9.22,2.11,2.11,0.61,2.11,0.61,5.70,1.66,5.56,1.62,2.53,0.74,2.04,0.59,12.52,-4.50,12.52,-4.50,15.05,4.39,15.05,4.39,24.88,-25.33,24.88,-25.33
2024-07-12 06:30:00,2.26,0.66,2.10,0.61,5.82,1.70,4.20,1.22,4.20,1.22,10.27,-0.44,9.22,2.12,2.37,0.69,2.37,0.69,6.03,1.76,6.23,1.82,2.82,0.82,2.16,0.63,13.08,-4.47,13.08,-4.47,16.50,4.81,16.50,4.81,27.09,-24.57,27.09,-24.57
2024-07-12 07:00:00,2.42,0.71,2.29,0.67,6.46,1.88,4.32,1.26,4.32,1.26,11.47,-0.44,11.43,2.77,2.65,0.77,2.65,0.77,6.81,1.98,6.94,2.03,3.11,0.91,2.49,0.72,14.34,-4.18,14.34,-4.18,18.28,5.33,18.28,5.33,30.09,-23.53,30.09,-23.53
2024-07-12 07:30:00,2.74,0.80,2.53,0.74,7.29,2.12,4.43,1.29,4.43,1.29,12.43,-0.13,12.60,3.11,3.18,0.93,3.18,0.93,7.50,2.19,7.28,2.12,3.62,1.06,2.88,0.84,16.07,-4.11,16.07,-4.11,19.19,5.60,19.19,5.60,33.87,-22.16,33.87,-22.16
2024-07-12 08:00:00,2.60,0.76,2.25,0.66,7.75,2.26,4.60,1.34,4.60,1.34,12.96,-0.04,13.91,3.49,3.23,0.94,3.23,0.94,7.65,2.23,7.44,2.17,3.78,1.10,3.08,0.90,18.18,-3.36,18.18,-3.36,18.38,5.36,18.38,5.36,35.13,-21.18,35.13,-21.18
2024-07-12 08:30:00,2.48,0.72,2.31,0.68,7.50,2.19,4.83,1.41,4.83,1.41,13.32,-0.04,10.29,2.43,3.29,0.96,3.29,0.96,7.50,2.19,7.57,2.21,4.00,1.17,2.85,0.83,18.97,-2.98,18.97,-2.98,20.43,5.96,20.43,5.96,31.88,-22.50,31.88,-22.50
2024-07-12 09:00:00,2.74,0.80,2.56,0.75,7.76,2.26,4.90,1.43,4.90,1.43,13.32,0.06,9.73,2.27,3.29,0.96,3.29,0.96,7.50,2.19,7.63,2.22,4.12,1.20,3.00,0.88,19.17,-2.84,19.17,-2.84,21.77,6.35,21.77,6.35,31.67,-22.34,31.67,-22.34
2024-07-12 09:30:00,2.32,0.68,2.17,0.63,7.70,2.25,5.02,1.46,5.02,1.46,13.56,0.09,12.77,3.16,3.42,1.00,3.42,1.00,7.87,2.30,7.41,2.16,4.13,1.20,3.10,0.90,19.29,-2.70,19.29,-2.70,21.18,6.18,21.18,6.18,33.99,-21.08,33.99,-21.08
2024-07-12 10:00:00,2.00,0.58,1.82,0.53,7.34,2.14,5.03,1.47,5.03,1.47,13.14,0.08,14.41,3.62,3.15,0.92,3.15,0.92,7.41,2.16,7.42,2.17,3.76,1.10,3.08,0.90,19.74,-2.57,19.74,-2.57,20.18,5.89,20.18,5.89,34.38,-20.84,34.38,-20.84
2024-07-12 10:30:00,2.21,0.64,2.07,0.60,7.56,2.21,5.11,1.49,5.11,1.49,13.30,0.06,13.86,3.42,3.26,0.95,3.26,0.95,7.44,2.17,7.26,2.12,3.70,1.08,2.92,0.85,18.84,-2.71,18.84,-2.71,18.51,5.40,18.51,5.40,34.38,-20.95,34.38,-20.95
2024-07-12 11:00:00,1.82,0.53,1.70,0.50,7.56,2.21,5.18,1.51,5.18,1.51,13.30,0.06,11.96,2.85,3.30,0.96,3.30,0.96,7.56,2.20,7.41,2.16,3.88,1.13,2.65,0.77,18.99,-2.71,18.99,-2.71,19.55,5.70,19.55,5.70,30.90,-21.56,30.90,-21.56
2024-07-12 11:30:00,1.58,0.46,1.43,0.42,7.61,2.22,5.29,1.54,5.29,1.54,13.30,0.11,11.57,2.74,3.32,0.97,3.32,0.97,7.49,2.18,7.35,2.14,4.01,1.17,2.65,0.77,18.87,-2.71,18.87,-2.71,21.66,6.32,21.66,6.32,30.02,-21.49,30.02,-21.49
2024-07-12 12:00:00,2.14,0.62,1.93,0.56,7.71,2.25,5.33,1.55,5.33,1.55,13.01,0.03,12.86,3.12,3.47,1.01,3.47,1.01,7.63,2.23,7.78,2.27,3.96,1.16,3.03,0.88,18.94,-2.53,18.94,-2.53,22.08,6.44,22.08,6.44,33.40,-21.00,33.40,-21.00
2024-07-12 12:30:00,2.57,0.75,2.39,0.70,8.03,2.34,5.36,1.56,5.36,1.56,13.16,0.03,13.67,3.36,3.22,0.94,3.22,0.94,7.78,2.27,7.74,2.26,3.92,1.14,3.40,0.99,19.25,-2.66,19.25,-2.66,20.99,6.12,20.99,6.12,36.62,-20.53,36.62,-20.53
2024-07-12 13:00:00,2.71,0.79,2.54,0.74,8.22,2.40,5.35,1.56,5.35,1.56,13.08,-0.06,13.04,3.17,3.50,1.02,3.50,1.02,7.97,2.32,7.79,2.27,3.86,1.13,3.24,0.95,19.49,-2.63,19.49,-2.63,20.28,5.91,20.28,5.91,37.29,-20.76,37.29,-20.76
2024-07-12 13:30:00,2.62,0.76,2.43,0.71,8.01,2.34,5.38,1.57,5.38,1.57,13.34,-0.08,13.27,3.23,3.48,1.02,3.48,1.02,8.17,2.38,7.65,2.23,3.98,1.16,3.13,0.91,19.81,-2.67,19.81,-2.67,20.59,6.01,20.59,6.01,36.50,-20.92,36.50,-20.92
2024-07-12 14:00:00,2.49,0.72,2.30,0.67,7.91,2.31,5.38,1.57,5.38,1.57,13.02,-0.03,13.03,3.16,3.33,0.97,3.33,0.97,7.73,2.25,7.08,2.07,3.72,1.08,2.90,0.85,20.00,-2.79,20.00,-2.79,18.84,5.50,18.84,5.50,35.71,-21.38,35.71,-21.38
2024-07-12 14:30:00,1.67,0.49,1.50,0.44,7.44,2.17,5.33,1.55,5.33,1.55,12.76,-0.03,12.70,3.07,2.95,0.86,2.95,0.86,7.67,2.24,7.10,2.07,3.41,0.99,2.53,0.74,19.29,-2.89,19.29,-2.89,18.64,5.44,18.64,5.44,32.40,-22.17,32.40,-22.17
2024-07-12 15:00:00,1.66,0.48,1.45,0.42,7.33,2.14,5.30,1.55,5.30,1.55,12.35,0.03,12.17,2.92,2.52,0.73,2.52,0.73,6.76,1.97,6.96,2.03,3.46,1.01,2.76,0.81,18.25,-3.12,18.25,-3.12,18.20,5.31,18.20,5.31,30.19,-22.34,30.19,-22.34
2024-07-12 15:30:00,1.44,0.42,1.26,0.37,7.33,2.14,5.24,1.53,5.24,1.53,12.32,0.03,11.18,2.62,2.52,0.73,2.52,0.73,6.86,2.00,6.91,2.02,3.45,1.01,2.56,0.75,17.25,-3.14,17.25,-3.14,17.36,5.06,17.36,5.06,28.82,-22.59,28.82,-22.59
2024-07-12 16:00:00,1.04,0.30,0.89,0.26,7.30,2.13,5.27,1.54,5.27,1.54,12.50,0.05,10.71,2.49,2.52,0.73,2.52,0.73,7.45,2.17,7.68,2.24,3.59,1.05,2.29,0.67,17.03,-3.18,17.03,-3.18,21.24,6.20,21.24,6.20,26.66,-22.90,26.66,-22.90
2024-07-12 16:30:00,2.09,0.61,1.92,0.56,7.95,2.32,5.29,1.54,5.29,1.54,13.06,-0.05,11.51,2.74,2.84,0.83,2.84,0.83,8.32,2.43,7.94,2.32,3.85,1.12,2.75,0.80,17.20,-3.18,17.20,-3.18,20.40,5.95,20.40,5.95,33.07,-22.41,33.07,-22.41
2024-07-12 17:00:00,2.20,0.64,2.01,0.58,8.27,2.41,5.32,1.55,5.32,1.55,13.14,-0.09,12.17,2.93,2.84,0.83,2.84,0.83,8.77,2.56,8.21,2.39,3.97,1.16,2.88,0.84,18.90,-3.22,18.90,-3.22,20.65,6.02,20.65,6.02,34.46,-22.16,34.46,-22.16
2024-07-12 17:30:00,2.18,0.64,2.01,0.58,8.52,2.49,5.21,1.52,5.21,1.52,13.37,-0.22,12.37,2.99,2.74,0.80,2.74,0.80,9.00,2.62,8.63,2.52,4.17,1.22,3.07,0.90,19.40,-3.29,19.40,-3.29,21.88,6.38,21.88,6.38,35.14,-22.19,35.14,-22.19
2024-07-12 18:00:00,2.76,0.81,2.55,0.74,8.80,2.57,5.23,1.52,5.23,1.52,13.44,-0.27,12.63,3.07,2.74,0.80,2.74,0.80,9.23,2.69,8.94,2.61,4.34,1.26,3.43,1.00,19.74,-3.38,19.74,-3.38,21.09,6.15,21.09,6.15,37.81,-21.82,37.81,-21.82
2024-07-12 18:30:00,2.64,0.77,2.39,0.70,9.01,2.63,5.11,1.49,5.11,1.49,13.12,-0.29,12.62,3.09,2.80,0.82,2.80,0.82,9.19,2.68,8.71,2.54,4.42,1.29,3.50,1.02,20.39,-3.50,20.39,-3.50,20.89,6.09,20.89,6.09,38.16,-22.08,38.16,-22.08
2024-07-12 19:00:00,2.67,0.78,2.46,0.72,9.17,2.67,4.94,1.44,4.94,1.44,12.68,-0.33,12.82,3.16,2.74,0.80,2.74,0.80,9.21,2.69,8.74,2.55,4.24,1.24,3.46,1.01,20.40,-3.50,20.40,-3.50,21.58,6.30,21.58,6.30,37.94,-22.14,37.94,-22.14
2024-07-12 19:30:00,3.32,0.97,3.12,0.91,9.10,2.65,4.93,1.44,4.93,1.44,12.68,-0.33,13.30,3.30,2.80,0.82,2.80,0.82,9.15,2.67,8.58,2.50,4.12,1.20,3.59,1.05,19.97,-3.62,19.97,-3.62,21.12,6.16,21.12,6.16,39.35,-21.60,39.35,-21.60
2024-07-12 20:00:00,3.41,0.99,3.15,0.92,9.29,2.71,4.90,1.43,4.90,1.43,12.68,-0.35,12.80,3.15,2.77,0.81,2.77,0.81,9.23,2.69,8.45,2.46,4.11,1.20,3.53,1.03,19.97,-3.62,19.97,-3.62,20.72,6.04,20.72,6.04,39.25,-21.76,39.25,-21.76
2024-07-12 20:30:00,3.31,0.97,3.05,0.89,9.29,2.71,4.89,1.42,4.89,1.42,12.45,-0.33,12.63,3.10,2.75,0.80,2.75,0.80,9.07,2.65,8.05,2.35,4.00,1.17,3.49,1.02,19.89,-3.75,19.89,-3.75,20.11,5.87,20.11,5.87,38.69,-22.04,38.69,-22.04
2024-07-12 21:00:00,3.26,0.95,3.00,0.88,8.77,2.56,4.84,1.41,4.84,1.41,12.27,-0.27,12.21,2.98,2.69,0.79,2.69,0.79,8.95,2.61,7.81,2.28,3.86,1.12,3.44,1.00,19.53,-3.75,19.53,-3.75,19.49,5.68,19.49,5.68,37.76,-22.16,37.76,-22.16
2024-07-12 21:30:00,3.13,0.91,2.89,0.84,8.77,2.56,4.78,1.39,4.78,1.39,12.17,-0.27,11.52,2.77,2.58,0.75,2.58,0.75,8.64,2.52,7.58,2.21,3.70,1.08,3.29,0.96,19.08,-3.82,19.08,-3.82,19.12,5.58,19.12,5.58,36.68,-22.55,36.68,-22.55
2024-07-12 22:00:00,3.05,0.89,2.86,0.83,8.47,2.47,4.71,1.37,4.71,1.37,11.91,-0.31,11.68,2.82,2.56,0.75,2.56,0.75,8.48,2.47,7.10,2.07,3.56,1.04,3.19,0.93,18.61,-3.88,18.61,-3.88,18.50,5.40,18.50,5.40,35.94,-22.88,35.94,-22.88
2024-07-12 22:30:00,2.94,0.86,2.74,0.80,8.11,2.37,4.61,1.34,4.61,1.34,11.36,-0.31,11.28,2.70,2.48,0.72,2.48,0.72,8.10,2.36,6.71,1.96,3.43,1.00,3.12,0.91,18.20,-4.12,18.20,-4.12,17.53,5.11,17.53,5.11,34.45,-23.46,34.45,-23.46
2024-07-12 23:00:00,2.74,0.80,2.56,0.75,7.57,2.21,4.56,1.33,4.56,1.33,10.86,-0.31,10.60,2.50,2.37,0.69,2.37,0.69,7.55,2.20,6.30,1.84,3.27,0.96,3.03,0.88,17.38,-4.18,17.38,-4.18,16.47,4.80,16.47,4.80,32.52,-23.93,32.52,-23.93
2024-07-12 23:30:00,2.51,0.73,2.33,0.68,7.03,2.05,4.78,1.39,4.78,1.39,10.23,-0.28,9.94,2.31,2.24,0.65,2.24,0.65,6.85,2.00,5.89,1.72,2.93,0.86,2.65,0.77,16.46,-4.47,16.46,-4.47,15.74,4.59,15.74,4.59,29.97,-24.64,29.97,-24.64
2024-07-13 00:00:00,2.35,0.69,2.18,0.64,6.60,1.93,4.79,1.40,4.79,1.40,9.80,-0.28,9.74,2.26,2.16,0.63,2.16,0.63,6.45,1.88,5.57,1.63,2.89,0.84,2.69,0.78,15.29,-4.38,15.29,-4.38,14.94,4.36,14.94,4.36,28.43,-25.10,28.43,-25.10
2024-07-13 00:30:00,2.24,0.65,2.07,0.60,6.34,1.85,4.73,1.38,4.73,1.38,9.32,-0.55,8.89,2.01,2.08,0.61,2.08,0.61,6.05,1.76,5.40,1.58,2.77,0.81,2.52,0.73,14.54,-4.32,14.54,-4.32,14.73,4.30,14.73,4.30,26.79,-25.39,26.79,-25.39
2024-07-13 01:00:00,2.23,0.65,2.03,0.59,6.12,1.78,4.69,1.37,4.69,1.37,8.95,-0.55,9.00,2.04,2.00,0.58,2.00,0.58,5.85,1.70,5.33,1.55,2.62,0.76,2.45,0.71,13.71,-4.59,13.71,-4.59,14.57,4.25,14.57,4.25,26.08,-25.51,26.08,-25.51
2024-07-13 01:30:00,2.17,0.63,2.01,0.58,6.04,1.76,4.70,1.37,4.70,1.37,8.95,-0.52,8.86,2.01,1.93,0.56,1.93,0.56,5.60,1.63,5.19,1.51,2.55,0.74,2.40,0.70,13.21,-4.65,13.21,-4.65,14.52,4.23,14.52,4.23,25.69,-25.60,25.69,-25.60
2024-07-13 02:00:00,2.20,0.64,2.01,0.58,6.04,1.76,4.70,1.37,4.70,1.37,8.66,-0.55,8.94,2.03,1.85,0.54,1.85,0.54,5.43,1.58,5.09,1.49,2.40,0.70,2.35,0.69,12.98,-4.62,12.98,-4.62,14.05,4.10,14.05,4.10,25.22,-25.72,25.22,-25.72
2024-07-13 02:30:00,2.11,0.62,1.94,0.57,5.84,1.70,4.66,1.36,4.66,1.36,8.43,-0.58,8.51,1.89,1.83,0.54,1.83,0.54,5.27,1.54,4.94,1.44,2.26,0.66,2.10,0.61,12.59,-4.70,12.59,-4.70,13.74,4.01,13.74,4.01,24.14,-26.14,24.14,-26.14
2024-07-13 03:00:00,2.06,0.60,1.92,0.56,5.62,1.64,4.61,1.34,4.61,1.34,8.23,-0.58,8.42,1.86,1.78,0.52,1.78,0.52,5.09,1.48,4.93,1.44,2.20,0.64,2.04,0.60,12.17,-4.83,12.17,-4.83,13.43,3.92,13.43,3.92,23.43,-26.05,23.43,-26.05
2024-07-13 03:30:00,2.04,0.59,1.90,0.55,5.56,1.62,4.61,1.34,4.61,1.34,8.08,-0.60,7.77,1.67,1.76,0.51,1.76,0.51,5.01,1.46,4.81,1.40,2.24,0.65,2.06,0.60,11.80,-4.83,11.80,-4.83,13.45,3.92,13.45,3.92,22.94,-26.28,22.94,-26.28
2024-07-13 04:00:00,1.99,0.58,1.86,0.54,5.40,1.58,4.61,1.34,4.61,1.34,8.08,-0.60,8.03,1.75,1.70,0.50,1.70,0.50,4.93,1.44,4.79,1.40,2.32,0.68,2.21,0.64,11.69,-4.83,11.69,-4.83,13.18,3.84,13.18,3.84,22.96,-26.34,22.96,-26.34
2024-07-13 04:30:00,1.95,0.57,1.83,0.54,5.31,1.55,4.58,1.34,4.58,1.34,8.08,-0.62,7.87,1.71,1.68,0.49,1.68,0.49,4.93,1.44,4.74,1.38,2.30,0.67,2.14,0.62,11.62,-4.83,11.62,-4.83,12.91,3.77,12.91,3.77,22.61,-26.36,22.61,-26.36
2024-07-13 05:00:00,1.91,0.56,1.80,0.52,5.11,1.49,4.56,1.33,4.56,1.33,7.78,-0.62,7.68,1.66,1.61,0.47,1.61,0.47,4.74,1.38,4.69,1.37,2.27,0.66,2.12,0.62,11.52,-4.86,11.52,-4.86,12.78,3.73,12.78,3.73,21.91,-26.30,21.91,-26.30
2024-07-13 05:30:00,1.89,0.55,1.78,0.52,5.05,1.47,4.57,1.33,4.57,1.33,8.15,-0.55,7.63,1.64,1.71,0.50,1.71,0.50,4.69,1.37,4.69,1.37,2.15,0.63,1.82,0.53,11.36,-4.60,11.36,-4.60,12.89,3.76,12.89,3.76,21.83,-26.06,21.83,-26.06
2024-07-13 06:00:00,1.92,0.56,1.78,0.52,5.05,1.47,4.58,1.34,4.58,1.34,8.39,-0.52,7.52,1.61,1.75,0.51,1.75,0.51,4.79,1.40,4.99,1.46,2.21,0.64,1.78,0.52,11.36,-4.60,11.36,-4.60,13.47,3.93,13.47,3.93,22.04,-26.19,22.04,-26.19
2024-07-13 06:30:00,2.00,0.58,1.89,0.55,5.24,1.53,4.59,1.34,4.59,1.34,9.05,-0.52,8.06,1.75,1.83,0.54,1.83,0.54,5.14,1.50,5.22,1.52,2.43,0.71,1.97,0.57,11.52,-4.66,11.52,-4.66,13.78,4.02,13.78,4.02,23.44,-25.87,23.44,-25.87
2024-07-13 07:00:00,1.93,0.56,1.82,0.53,5.39,1.57,4.65,1.36,4.65,1.36,9.58,-0.27,8.45,1.87,1.92,0.56,1.92,0.56,5.36,1.56,5.68,1.66,2.53,0.74,2.01,0.58,12.35,-4.50,12.35,-4.50,14.66,4.28,14.66,4.28,24.19,-25.60,24.19,-25.60
2024-07-13 07:30:00,2.07,0.60,1.96,0.57,5.85,1.70,4.69,1.37,4.69,1.37,9.97,-0.27,9.09,2.06,2.02,0.59,2.02,0.59,5.77,1.68,6.33,1.84,2.81,0.82,2.25,0.66,12.95,-4.34,12.95,-4.34,16.18,4.72,16.18,4.72,25.76,-25.14,25.76,-25.14
2024-07-13 08:00:00,2.28,0.66,2.12,0.62,6.38,1.86,4.79,1.40,4.79,1.40,10.29,-0.55,10.24,2.40,2.15,0.63,2.15,0.63,6.24,1.82,6.83,1.99,3.00,0.88,2.57,0.75,13.91,-4.18,13.91,-4.18,17.23,5.03,17.23,5.03,28.31,-24.59,28.31,-24.59
2024-07-13 08:30:00,2.49,0.72,2.30,0.67,6.83,1.99,5.01,1.46,5.01,1.46,10.59,-0.55,10.88,2.65,2.29,0.67,2.29,0.67,6.74,1.96,7.26,2.12,3.18,0.93,2.82,0.82,14.86,-4.18,14.86,-4.18,18.24,5.32,18.24,5.32,30.62,-23.83,30.62,-23.83
2024-07-13 09:00:00,2.57,0.75,2.42,0.71,7.31,2.13,4.93,1.44,4.93,1.44,11.15,-0.52,10.64,2.94,2.35,0.69,2.35,0.69,7.20,2.10,7.69,2.24,3.48,1.01,3.13,0.91,15.79,-4.08,15.79,-4.08,18.60,5.42,18.60,5.42,33.21,-23.08,33.21,-23.08
2024-07-13 09:30:00,2.78,0.81,2.63,0.77,7.81,2.28,4.82,1.41,4.82,1.41,11.47,-0.55,11.20,2.94,2.46,0.72,2.46,0.72,7.64,2.23,7.82,2.28,3.69,1.08,3.35,0.98,16.72,-4.15,16.72,-4.15,18.83,5.49,18.83,5.49,34.73,-22.62,34.73,-22.62
2024-07-13 10:00:00,2.80,0.82,2.63,0.77,7.87,2.30,4.90,1.43,4.90,1.43,11.47,-0.44,11.47,2.83,2.65,0.77,2.65,0.77,7.94,2.32,7.63,2.22,3.91,1.14,3.52,1.03,17.57,-3.68,17.57,-3.68,18.12,5.28,18.12,5.28,34.97,-22.56,34.97,-22.56
2024-07-13 10:30:00,2.34,0.68,2.16,0.63,7.65,2.23,4.93,1.44,4.93,1.44,11.98,-0.26,11.25,2.74,2.47,0.72,2.47,0.72,7.94,2.32,8.02,2.34,3.95,1.15,3.27,0.96,18.07,-3.56,18.07,-3.56,19.70,5.75,19.70,5.75,32.84,-22.58,32.84,-22.58
2024-07-13 11:00:00,2.45,0.71,2.24,0.65,8.24,2.40,5.09,1.48,5.09,1.48,12.32,-0.19,11.47,2.76,2.51,0.73,2.51,0.73,8.16,2.38,7.40,2.16,4.07,1.19,3.46,1.01,17.91,-3.36,17.91,-3.36,18.05,5.27,18.05,5.27,34.36,-22.15,34.36,-22.15
2024-07-13 11:30:00,2.07,0.60,1.89,0.55,7.83,2.29,5.05,1.47,5.05,1.47,11.68,-0.15,10.90,2.51,2.16,0.63,2.16,0.63,7.63,2.23,7.89,2.30,3.78,1.10,3.18,0.93,18.51,-3.24,18.51,-3.24,19.18,5.60,19.18,5.60,30.63,-22.77,30.63,-22.77
2024-07-13 12:00:00,2.10,0.61,1.92,0.56,8.24,2.40,5.23,1.53,5.23,1.53,12.14,-0.15,10.83,2.52,2.50,0.73,2.50,0.73,8.31,2.42,7.68,2.24,4.01,1.17,3.18,0.93,17.14,-3.24,17.14,-3.24,19.40,5.66,19.40,5.66,32.02,-22.66,32.02,-22.66
2024-07-13 12:30:00,1.91,0.56,1.71,0.50,8.17,2.38,5.24,1.53,5.24,1.53,11.30,-0.17,10.82,2.54,2.13,0.62,2.13,0.62,7.06,2.06,7.33,2.14,3.68,1.07,3.29,0.96,18.26,-3.22,18.26,-3.22,18.47,5.39,18.47,5.39,30.80,-22.80,30.80,-22.80
2024-07-13 13:00:00,1.43,0.42,1.26,0.37,8.21,2.39,5.28,1.54,5.28,1.54,11.49,-0.17,10.40,2.43,2.01,0.59,2.01,0.59,7.55,2.20,6.98,2.04,3.47,1.01,2.80,0.82,16.86,-3.32,16.86,-3.32,17.68,5.16,17.68,5.16,29.43,-23.25,29.43,-23.25
2024-07-13 13:30:00,1.32,0.39,1.17,0.34,7.34,2.14,5.16,1.50,5.16,1.50,10.71,-0.22,9.96,2.31,1.85,0.54,1.85,0.54,6.53,1.90,6.98,2.04,3.38,0.98,2.77,0.81,16.59,-3.43,16.59,-3.43,17.07,4.98,17.07,4.98,26.72,-23.80,26.72,-23.80
2024-07-13 14:00:00,1.11,0.32,0.96,0.28,7.38,2.15,5.20,1.52,5.20,1.52,10.49,-0.22,9.58,2.21,1.92,0.56,1.92,0.56,6.60,1.93,6.85,2.00,3.32,0.97,2.53,0.74,15.31,-3.55,15.31,-3.55,17.47,5.10,17.47,5.10,25.25,-23.94,25.25,-23.94
2024-07-13 14:30:00,1.09,0.32,0.94,0.28,7.38,2.15,5.28,1.54,5.28,1.54,10.49,-0.28,9.83,2.30,2.01,0.59,2.01,0.59,6.70,1.96,7.22,2.11,3.41,0.99,2.64,0.77,15.24,-3.55,15.24,-3.55,18.97,5.53,18.97,5.53,25.06,-23.90,25.06,-23.90
2024-07-13 15:00:00,1.85,0.54,1.69,0.49,7.46,2.18,5.27,1.54,5.27,1.54,10.95,-0.31,10.02,2.35,2.17,0.63,2.17,0.63,7.16,2.09,7.24,2.11,3.64,1.06,2.95,0.86,15.40,-3.58,15.40,-3.58,19.38,5.65,19.38,5.65,28.17,-23.57,28.17,-23.57
2024-07-13 15:30:00,1.90,0.55,1.69,0.49,7.75,2.26,5.31,1.55,5.31,1.55,11.24,-0.31,10.31,2.43,2.57,0.75,2.57,0.75,8.03,2.34,7.80,2.27,3.73,1.09,3.04,0.89,16.38,-3.66,16.38,-3.66,20.18,5.88,20.18,5.88,31.39,-23.18,31.39,-23.18
2024-07-13 16:00:00,2.47,0.72,2.30,0.67,8.08,2.36,5.30,1.55,5.30,1.55,11.63,-0.31,10.76,2.56,2.57,0.75,2.57,0.75,8.47,2.47,8.06,2.35,3.69,1.08,3.20,0.93,17.48,-3.63,17.48,-3.63,19.60,5.72,19.60,5.72,34.87,-22.98,34.87,-22.98
2024-07-13 16:30:00,2.70,0.79,2.52,0.73,8.37,2.44,5.28,1.54,5.28,1.54,11.97,-0.31,11.16,2.67,2.51,0.73,2.51,0.73,8.46,2.47,8.73,2.55,3.82,1.11,3.29,0.96,18.24,-3.67,18.24,-3.67,19.81,5.78,19.81,5.78,35.52,-22.78,35.52,-22.78
2024-07-13 17:00:00,3.22,0.94,3.00,0.87,8.84,2.58,5.29,1.54,5.29,1.54,12.69,-0.34,9.05,2.03,2.64,0.77,2.64,0.77,9.14,2.66,8.97,2.62,4.33,1.26,3.48,1.02,18.50,-3.67,18.50,-3.67,21.27,6.20,21.27,6.20,35.57,-23.34,35.57,-23.34
2024-07-13 17:30:00,3.53,1.03,3.27,0.95,9.19,2.68,5.29,1.54,5.29,1.54,12.81,-0.32,7.89,1.69,2.72,0.79,2.72,0.79,9.74,2.84,8.98,2.62,4.78,1.39,3.82,1.11,19.78,-3.63,19.78,-3.63,22.39,6.53,22.39,6.53,35.57,-23.46,35.57,-23.46
2024-07-13 18:00:00,3.54,1.03,3.34,0.98,9.26,2.70,5.25,1.53,5.25,1.53,12.67,-0.35,8.18,1.79,2.70,0.79,2.70,0.79,9.34,2.72,9.02,2.63,4.62,1.35,3.82,1.11,20.51,-3.50,20.51,-3.50,23.75,6.93,23.75,6.93,35.79,-23.50,35.79,-23.50
2024-07-13 18:30:00,3.54,1.03,3.27,0.96,9.27,2.70,5.22,1.52,5.22,1.52,12.49,-0.37,12.16,2.96,2.70,0.79,2.70,0.79,9.32,2.72,8.70,2.54,4.36,1.27,3.95,1.15,20.24,-3.60,20.24,-3.60,19.67,5.74,19.67,5.74,39.72,-22.06,39.72,-22.06
2024-07-13 19:00:00,3.47,1.01,3.22,0.94,9.31,2.72,5.04,1.47,5.04,1.47,12.49,-0.61,8.90,2.00,2.62,0.76,2.62,0.76,9.37,2.73,8.47,2.47,4.42,1.29,3.59,1.05,20.24,-3.60,20.24,-3.60,20.40,5.95,20.40,5.95,35.63,-23.64,35.63,-23.64
2024-07-13 19:30:00,3.39,0.99,3.15,0.92,9.06,2.64,4.95,1.44,4.95,1.44,12.18,-0.61,7.25,1.53,2.62,0.76,2.62,0.76,9.24,2.70,8.19,2.39,4.42,1.29,3.47,1.01,19.30,-3.89,19.30,-3.89,22.19,6.47,22.19,6.47,33.37,-24.31,33.37,-24.31
2024-07-13 20:00:00,3.21,0.94,2.98,0.87,8.93,2.60,4.83,1.41,4.83,1.41,11.79,-0.65,10.82,2.56,2.60,0.76,2.60,0.76,8.97,2.62,8.10,2.36,4.14,1.21,3.72,1.08,19.30,-3.89,19.30,-3.89,20.04,5.85,20.04,5.85,36.47,-23.30,36.47,-23.30
2024-07-13 20:30:00,3.16,0.92,2.94,0.86,8.76,2.55,4.84,1.41,4.84,1.41,11.60,-0.65,11.19,2.67,2.58,0.75,2.58,0.75,8.80,2.57,7.77,2.27,3.87,1.13,3.45,1.00,18.96,-3.94,18.96,-3.94,19.17,5.59,19.17,5.59,36.53,-23.23,36.53,-23.23
2024-07-13 21:00:00,3.08,0.90,2.86,0.83,8.56,2.50,4.80,1.40,4.80,1.40,11.48,-0.65,10.94,2.60,2.56,0.75,2.56,0.75,8.70,2.54,7.59,2.21,3.77,1.10,3.34,0.97,18.59,-4.03,18.59,-4.03,18.61,5.43,18.61,5.43,35.80,-23.37,35.80,-23.37
2024-07-13 21:30:00,3.08,0.90,2.88,0.84,8.35,2.44,4.77,1.39,4.77,1.39,11.30,-0.65,9.99,2.34,2.52,0.73,2.52,0.73,8.48,2.47,7.45,2.17,3.67,1.07,3.20,0.93,18.24,-4.10,18.24,-4.10,18.77,5.48,18.77,5.48,34.95,-23.71,34.95,-23.71
2024-07-13 22:00:00,3.01,0.88,2.78,0.81,8.26,2.41,4.73,1.38,4.73,1.38,11.17,-0.65,10.48,2.68,2.50,0.73,2.50,0.73,8.41,2.45,7.12,2.08,3.52,1.03,3.15,0.92,17.84,-4.18,17.84,-4.18,17.62,5.14,17.62,5.14,35.31,-23.69,35.31,-23.69
2024-07-13 22:30:00,2.83,0.83,2.63,0.77,8.02,2.34,4.64,1.35,4.64,1.35,10.83,-0.67,10.03,2.40,2.42,0.71,2.42,0.71,7.99,2.33,6.64,1.94,3.49,1.02,3.15,0.92,17.62,-4.30,17.62,-4.30,16.85,4.92,16.85,4.92,33.47,-24.26,33.47,-24.26
2024-07-13 23:00:00,2.67,0.78,2.46,0.72,7.45,2.17,4.58,1.34,4.58,1.34,10.29,-0.67,9.87,2.27,2.27,0.66,2.27,0.66,7.50,2.19,6.29,1.83,3.14,0.92,2.76,0.81,16.99,-4.39,16.99,-4.39,16.16,4.71,16.16,4.71,31.18,-24.40,31.18,-24.40
2024-07-13 23:30:00,2.48,0.72,2.29,0.67,7.01,2.04,4.48,1.31,4.48,1.31,9.84,-0.67,9.18,2.12,2.16,0.63,2.16,0.63,6.97,2.03,5.87,1.71,2.96,0.86,2.61,0.76,15.87,-4.47,15.87,-4.47,15.18,4.43,15.18,4.43,29.38,-25.07,29.38,-25.07
2024-07-14 00:00:00,2.27,0.66,2.11,0.62,6.51,1.90,4.40,1.28,4.40,1.28,9.34,-0.69,7.79,1.89,2.07,0.60,2.07,0.60,6.46,1.88,5.62,1.64,2.83,0.83,2.45,0.71,15.00,-4.58,15.00,-4.58,14.53,4.24,14.53,4.24,27.53,-25.64,27.53,-25.64
2024-07-14 00:30:00,2.16,0.63,2.01,0.59,6.24,1.82,4.35,1.27,4.35,1.27,9.09,-0.66,7.27,1.76,1.99,0.58,1.99,0.58,6.22,1.82,5.40,1.57,2.74,0.80,2.35,0.69,14.11,-4.77,14.11,-4.77,14.18,4.14,14.18,4.14,26.37,-25.58,26.37,-25.58
2024-07-14 01:00:00,2.10,0.61,1.97,0.57,6.00,1.75,4.29,1.25,4.29,1.25,8.92,-0.66,7.42,1.78,1.94,0.57,1.94,0.57,5.95,1.74,5.30,1.54,2.64,0.77,2.25,0.66,13.60,-4.67,13.60,-4.67,14.16,4.13,14.16,4.13,25.47,-25.79,25.47,-25.79
2024-07-14 01:30:00,2.05,0.60,1.93,0.56,5.99,1.75,4.30,1.25,4.30,1.25,8.78,-0.66,7.26,1.73,1.88,0.55,1.88,0.55,5.70,1.66,5.20,1.52,2.57,0.75,2.29,0.67,13.16,-4.73,13.16,-4.73,14.10,4.11,14.10,4.11,25.04,-25.91,25.04,-25.91
2024-07-14 02:00:00,2.06,0.60,1.92,0.56,5.99,1.75,4.32,1.26,4.32,1.26,8.55,-0.30,7.17,1.70,1.80,0.52,1.80,0.52,5.51,1.61,5.06,1.48,2.55,0.74,2.35,0.69,12.87,-4.73,12.87,-4.73,13.72,4.00,13.72,4.00,24.63,-26.01,24.63,-26.01
2024-07-14 02:30:00,2.04,0.59,1.92,0.56,5.81,1.69,4.27,1.25,4.27,1.25,8.42,-0.61,6.78,1.58,1.80,0.52,1.80,0.52,5.30,1.55,4.93,1.44,2.34,0.68,2.05,0.60,12.56,-4.76,12.56,-4.76,13.27,3.87,13.27,3.87,23.55,-26.50,23.55,-26.50
2024-07-14 03:00:00,1.97,0.57,1.83,0.54,5.52,1.61,4.20,1.23,4.20,1.23,8.23,-0.25,6.17,1.41,1.74,0.51,1.74,0.51,5.09,1.48,4.88,1.42,2.34,0.68,2.00,0.58,12.16,-4.97,12.16,-4.97,13.04,3.80,13.04,3.80,22.47,-26.99,22.47,-26.99
2024-07-14 03:30:00,1.93,0.56,1.80,0.53,5.39,1.57,4.19,1.22,4.19,1.22,8.14,-0.61,5.36,1.18,1.74,0.51,1.74,0.51,5.04,1.47,4.87,1.42,2.47,0.72,2.06,0.60,11.83,-5.06,11.83,-5.06,13.04,3.80,13.04,3.80,21.84,-26.93,21.84,-26.93
2024-07-14 04:00:00,1.88,0.55,1.78,0.52,5.29,1.54,4.19,1.22,4.19,1.22,8.06,-0.61,5.68,1.27,1.70,0.50,1.70,0.50,4.92,1.43,4.89,1.42,2.36,0.69,1.98,0.58,11.81,-4.88,11.81,-4.88,12.58,3.67,12.58,3.67,21.71,-26.98,21.71,-26.98
