Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-07-14 04:30:00,1.85,0.54,1.77,0.52,5.16,1.50,4.15,1.21,4.15,1.21,8.06,-0.61,5.42,1.19,1.68,0.49,1.68,0.49,4.85,1.41,4.74,1.38,2.27,0.66,1.77,0.52,11.56,-4.97,11.56,-4.97,12.46,3.63,12.46,3.63,21.06,-27.03,21.06,-27.03
2024-07-14 05:00:00,1.80,0.53,1.71,0.50,4.99,1.46,4.56,1.33,4.56,1.33,7.90,-0.61,5.19,1.13,1.62,0.47,1.62,0.47,4.63,1.35,4.63,1.35,2.27,0.66,1.83,0.54,11.42,-4.97,11.42,-4.97,12.24,3.57,12.24,3.57,20.51,-27.02,20.51,-27.02
2024-07-14 05:30:00,1.79,0.52,1.68,0.49,4.93,1.44,4.59,1.34,4.59,1.34,8.02,-0.61,4.84,1.02,1.61,0.47,1.61,0.47,4.63,1.35,4.60,1.34,2.24,0.65,1.77,0.52,11.15,-4.88,11.15,-4.88,12.18,3.55,12.18,3.55,20.20,-26.99,20.20,-26.99
2024-07-14 06:00:00,1.77,0.52,1.65,0.48,4.97,1.45,4.56,1.33,4.56,1.33,7.96,-0.61,4.69,0.98,1.58,0.46,1.58,0.46,4.75,1.39,4.75,1.38,2.26,0.66,1.68,0.49,11.12,-4.88,11.12,-4.88,12.56,3.66,12.56,3.66,19.96,-27.24,19.96,-27.24
2024-07-14 06:30:00,1.80,0.52,1.68,0.49,5.03,1.47,4.60,1.34,4.60,1.34,8.30,-0.61,4.96,1.05,1.60,0.47,1.60,0.47,4.95,1.44,4.95,1.44,2.43,0.71,1.87,0.55,11.45,-4.84,11.45,-4.84,12.96,3.78,12.96,3.78,20.63,-27.03,20.63,-27.03
2024-07-14 07:00:00,1.87,0.55,1.72,0.50,5.28,1.54,4.67,1.36,4.67,1.36,8.68,-0.61,5.15,1.11,1.67,0.49,1.67,0.49,5.14,1.50,5.33,1.55,2.56,0.75,2.04,0.59,11.44,-4.84,11.44,-4.84,13.79,4.02,13.79,4.02,21.56,-26.85,21.56,-26.85
2024-07-14 07:30:00,2.00,0.58,1.88,0.55,5.63,1.64,4.70,1.37,4.70,1.37,9.12,-0.61,5.79,1.30,1.82,0.53,1.82,0.53,5.42,1.58,5.70,1.66,2.80,0.82,2.25,0.66,12.01,-4.73,12.01,-4.73,14.27,4.16,14.27,4.16,23.32,-26.61,23.32,-26.61
2024-07-14 08:00:00,2.08,0.61,1.93,0.56,6.06,1.77,4.73,1.38,4.73,1.38,9.40,-0.59,6.48,1.40,1.89,0.55,1.89,0.55,5.79,1.69,6.36,1.86,3.05,0.89,2.47,0.72,12.88,-4.64,12.88,-4.64,15.35,4.48,15.35,4.48,24.28,-26.22,24.28,-26.22
2024-07-14 08:30:00,2.18,0.64,2.00,0.58,6.55,1.91,4.77,1.39,4.77,1.39,9.82,-0.59,7.50,1.64,2.00,0.58,2.00,0.58,6.33,1.85,6.92,2.02,3.37,0.98,2.73,0.80,13.57,-4.49,13.57,-4.49,16.41,4.78,16.41,4.78,26.17,-25.68,26.17,-25.68
2024-07-14 09:00:00,2.41,0.70,2.23,0.65,7.08,2.07,4.80,1.40,4.80,1.40,10.26,-0.57,8.42,1.86,2.13,0.62,2.13,0.62,6.91,2.02,7.63,2.22,3.50,1.02,2.82,0.82,14.65,-4.34,14.65,-4.34,17.93,5.23,17.93,5.23,28.08,-25.04,28.08,-25.04
2024-07-14 09:30:00,2.69,0.78,2.50,0.73,7.80,2.28,4.86,1.42,4.86,1.42,11.15,-0.57,9.58,2.20,2.35,0.69,2.35,0.69,7.82,2.28,7.81,2.28,4.05,1.18,3.31,0.97,15.62,-4.17,15.62,-4.17,18.47,5.39,18.47,5.39,31.65,-24.02,31.65,-24.02
2024-07-14 10:00:00,2.79,0.82,2.56,0.75,8.04,2.34,4.93,1.44,4.93,1.44,11.75,-0.30,9.38,2.47,2.32,0.68,2.32,0.68,8.07,2.36,8.14,2.38,3.98,1.16,3.31,0.97,17.28,-4.18,17.28,-4.18,18.67,5.45,18.67,5.45,33.20,-23.71,33.20,-23.71
2024-07-14 10:30:00,2.65,0.77,2.46,0.72,8.40,2.45,5.20,1.52,5.20,1.52,11.94,-0.55,9.87,2.69,2.34,0.68,2.34,0.68,8.19,2.39,8.39,2.45,4.11,1.20,3.48,1.01,17.71,-4.06,17.71,-4.06,19.34,5.64,19.34,5.64,34.03,-23.33,34.03,-23.33
2024-07-14 11:00:00,2.94,0.86,2.71,0.79,8.55,2.49,5.27,1.54,5.27,1.54,12.28,-0.55,10.66,2.52,2.46,0.72,2.46,0.72,8.82,2.57,8.30,2.42,4.40,1.28,3.66,1.07,18.17,-4.06,18.17,-4.06,19.90,5.80,19.90,5.80,34.97,-22.91,34.97,-22.91
2024-07-14 11:30:00,2.90,0.85,2.65,0.77,8.52,2.48,5.37,1.57,5.37,1.57,12.04,-0.73,10.54,2.51,2.48,0.72,2.48,0.72,8.68,2.53,8.60,2.51,4.39,1.28,3.78,1.10,19.04,-3.61,19.04,-3.61,19.84,5.79,19.84,5.79,35.28,-22.89,35.28,-22.89
2024-07-14 12:00:00,2.62,0.76,2.39,0.70,8.96,2.61,5.42,1.58,5.42,1.58,12.59,-0.44,10.50,2.47,2.56,0.75,2.56,0.75,9.03,2.63,8.94,2.61,4.48,1.31,3.69,1.08,18.97,-3.48,18.97,-3.48,21.61,6.30,21.61,6.30,35.49,-22.64,35.49,-22.64
2024-07-14 12:30:00,3.27,0.96,3.04,0.89,8.54,2.72,5.21,1.52,5.21,1.52,12.86,-0.41,11.20,2.67,2.49,0.73,2.49,0.73,9.28,2.71,8.82,2.57,4.46,1.30,3.96,1.16,19.59,-3.36,19.59,-3.36,20.32,5.93,20.32,5.93,38.32,-21.94,38.32,-21.94
2024-07-14 13:00:00,2.99,0.87,2.76,0.81,9.16,2.67,5.21,1.52,5.21,1.52,12.77,-0.31,10.83,2.56,2.58,0.75,2.58,0.75,9.43,2.75,8.98,2.62,4.43,1.29,3.72,1.08,20.09,-3.24,20.09,-3.24,20.66,6.03,20.66,6.03,37.22,-22.35,37.22,-22.35
2024-07-14 13:30:00,3.19,0.93,2.92,0.85,9.20,2.68,5.25,1.53,5.25,1.53,13.31,-0.31,10.96,2.60,2.72,0.79,2.72,0.79,6.97,2.88,8.92,2.60,4.66,1.36,3.72,1.08,19.95,-3.27,19.95,-3.27,21.00,6.12,21.00,6.12,37.61,-22.33,37.61,-22.33
2024-07-14 14:00:00,3.28,0.96,3.02,0.88,7.80,2.65,5.22,1.52,5.22,1.52,13.05,-0.34,10.86,2.58,2.36,0.69,2.36,0.69,9.48,2.77,8.54,2.49,4.74,1.38,4.05,1.18,20.73,-3.24,20.73,-3.24,19.81,5.78,19.81,5.78,37.22,-22.46,37.22,-22.46
2024-07-14 14:30:00,2.48,0.72,2.22,0.65,8.75,2.55,5.21,1.52,5.21,1.52,12.29,-0.34,10.09,2.36,2.30,0.67,2.30,0.67,8.52,2.48,8.25,2.41,4.30,1.25,3.68,1.07,18.78,-3.50,18.78,-3.50,19.79,5.77,19.79,5.77,34.50,-23.10,34.50,-23.10
2024-07-14 15:00:00,2.39,0.70,2.15,0.63,8.89,2.59,5.19,1.51,5.19,1.51,12.11,-0.34,9.90,2.30,2.39,0.70,2.39,0.70,8.69,2.53,8.37,2.44,4.24,1.24,3.59,1.05,18.78,-3.50,18.78,-3.50,19.51,5.69,19.51,5.69,34.34,-23.23,34.34,-23.23
2024-07-14 15:30:00,2.49,0.72,2.23,0.65,8.84,2.58,5.15,1.50,5.15,1.50,12.11,-0.34,9.95,2.31,2.49,0.72,2.49,0.72,9.00,2.62,8.62,2.52,4.30,1.26,3.48,1.01,18.70,-3.59,18.70,-3.59,20.68,6.03,20.68,6.03,33.90,-23.26,33.90,-23.26
2024-07-14 16:00:00,2.78,0.81,2.52,0.73,8.84,2.58,5.15,1.50,5.15,1.50,12.59,-0.37,10.27,2.41,2.57,0.75,2.57,0.75,9.37,2.73,8.66,2.53,4.53,1.32,3.73,1.09,18.96,-3.51,18.96,-3.51,20.59,6.00,20.59,6.00,36.12,-22.91,36.12,-22.91
2024-07-14 16:30:00,3.14,0.92,2.90,0.84,9.10,2.65,5.08,1.48,5.08,1.48,12.68,-0.59,10.74,2.54,2.53,0.74,2.53,0.74,9.41,2.74,8.48,2.47,4.41,1.29,3.72,1.09,19.76,-3.51,19.76,-3.51,20.19,5.89,20.19,5.89,36.75,-22.91,36.75,-22.91
2024-07-14 17:00:00,2.87,0.84,2.66,0.78,9.18,2.68,5.06,1.48,5.06,1.48,12.27,-0.37,10.55,2.49,2.45,0.71,2.45,0.71,9.21,2.68,8.92,2.60,4.45,1.30,3.85,1.12,19.75,-3.54,19.75,-3.54,21.43,6.25,21.43,6.25,35.49,-23.15,35.49,-23.15
2024-07-14 17:30:00,3.17,0.92,2.83,0.83,9.42,2.75,4.98,1.45,4.98,1.45,12.39,-0.59,11.49,2.76,2.57,0.75,2.57,0.75,9.65,2.81,8.90,2.60,4.53,1.32,3.93,1.14,19.39,-3.66,19.39,-3.66,20.62,6.01,20.62,6.01,37.40,-22.42,37.40,-22.42
2024-07-14 18:00:00,3.10,0.90,2.73,0.80,9.42,2.75,4.89,1.42,4.89,1.42,12.39,-0.39,10.91,2.59,2.63,0.77,2.63,0.77,9.84,2.87,8.83,2.58,4.55,1.33,3.68,1.07,20.04,-3.52,20.04,-3.52,21.58,6.29,21.58,6.29,36.80,-22.73,36.80,-22.73
2024-07-14 18:30:00,3.45,1.00,3.08,0.90,9.67,2.82,4.90,1.43,4.90,1.43,12.39,-0.61,11.04,2.63,2.69,0.79,2.69,0.79,9.86,2.88,8.86,2.58,4.59,1.34,3.97,1.16,20.04,-3.51,20.04,-3.51,21.05,6.14,21.05,6.14,38.35,-22.52,38.35,-22.52
2024-07-14 19:00:00,3.49,1.02,3.15,0.92,9.73,2.84,4.77,1.39,4.77,1.39,12.47,-0.61,11.04,2.63,2.74,0.80,2.74,0.80,9.86,2.88,8.62,2.52,4.46,1.30,3.87,1.13,20.28,-3.51,20.28,-3.51,20.76,6.05,20.76,6.05,38.76,-22.32,38.76,-22.32
2024-07-14 19:30:00,3.52,1.03,3.21,0.94,9.49,2.77,4.80,1.40,4.80,1.40,12.47,-0.39,10.99,2.61,2.78,0.81,2.78,0.81,9.78,2.85,8.39,2.45,4.49,1.31,3.92,1.14,20.28,-3.51,20.28,-3.51,20.16,5.88,20.16,5.88,39.05,-22.34,39.05,-22.34
2024-07-14 20:00:00,3.48,1.01,3.12,0.91,9.18,2.68,4.76,1.39,4.76,1.39,12.24,-0.61,11.26,2.69,2.69,0.79,2.69,0.79,9.64,2.81,7.59,2.21,4.25,1.24,3.72,1.09,20.28,-3.60,20.28,-3.60,18.31,5.34,18.31,5.34,38.35,-22.64,38.35,-22.64
2024-07-14 20:30:00,3.22,0.94,2.84,0.83,8.46,2.47,4.64,1.35,4.64,1.35,11.33,-0.63,9.85,2.28,2.59,0.76,2.59,0.76,8.91,2.60,7.51,2.19,3.76,1.10,3.05,0.89,18.01,-4.05,18.01,-4.05,18.08,5.27,18.08,5.27,34.61,-23.63,34.61,-23.63
2024-07-14 21:00:00,3.19,0.93,2.80,0.82,8.32,2.43,4.58,1.34,4.58,1.34,11.33,-0.63,9.42,2.15,2.55,0.74,2.55,0.74,8.50,2.48,7.30,2.13,3.79,1.10,3.05,0.89,18.01,-4.05,18.01,-4.05,17.75,5.18,17.75,5.18,33.85,-24.08,33.85,-24.08
2024-07-14 21:30:00,3.12,0.91,2.72,0.79,8.20,2.39,4.55,1.33,4.55,1.33,11.02,-0.66,9.22,2.09,2.44,0.71,2.44,0.71,8.05,2.35,6.97,2.03,3.59,1.05,2.93,0.85,17.12,-4.30,17.12,-4.30,17.29,5.04,17.29,5.04,32.89,-24.49,32.89,-24.49
2024-07-14 22:00:00,3.00,0.88,2.55,0.74,7.65,2.23,4.50,1.31,4.50,1.31,10.57,-0.66,9.41,2.15,2.39,0.70,2.39,0.70,7.68,2.24,7.16,2.09,3.40,0.99,2.78,0.81,17.12,-4.30,17.12,-4.30,17.61,5.14,17.61,5.14,31.84,-24.90,31.84,-24.90
2024-07-14 22:30:00,3.02,0.88,2.61,0.76,7.84,2.29,4.53,1.32,4.53,1.32,10.87,-0.66,9.66,2.23,2.46,0.72,2.46,0.72,8.06,2.35,7.00,2.04,3.64,1.06,3.12,0.91,16.42,-4.50,16.42,-4.50,16.68,4.86,16.68,4.86,33.06,-24.36,33.06,-24.36
2024-07-14 23:00:00,2.97,0.86,2.53,0.74,7.63,2.23,4.45,1.30,4.45,1.30,10.62,-0.63,8.78,1.96,2.34,0.68,2.34,0.68,7.71,2.25,6.38,1.86,3.47,1.01,2.87,0.84,17.08,-4.30,17.08,-4.30,15.83,4.62,15.83,4.62,31.17,-24.56,31.17,-24.56
2024-07-14 23:30:00,2.66,0.78,2.30,0.67,7.03,2.05,4.40,1.28,4.40,1.28,10.11,-0.66,8.04,1.73,2.24,0.65,2.24,0.65,6.94,2.03,5.94,1.73,3.17,0.93,2.58,0.75,16.41,-4.30,16.41,-4.30,15.08,4.40,15.08,4.40,28.74,-25.25,28.74,-25.25
2024-07-15 00:00:00,2.32,0.68,2.17,0.63,6.60,1.93,4.32,1.26,4.32,1.26,9.64,-0.77,7.87,1.68,2.13,0.62,2.13,0.62,6.37,1.86,5.61,1.64,2.84,0.83,2.38,0.69,15.23,-4.50,15.23,-4.50,14.41,4.20,14.41,4.20,27.03,-25.93,27.03,-25.93
2024-07-15 00:30:00,2.23,0.65,2.06,0.60,6.26,1.83,4.29,1.25,4.29,1.25,9.16,-0.55,7.67,1.62,2.06,0.60,2.06,0.60,6.02,1.76,5.48,1.60,2.74,0.80,2.36,0.69,14.25,-4.84,14.25,-4.84,13.83,4.03,13.83,4.03,25.88,-26.04,25.88,-26.04
2024-07-15 01:00:00,2.16,0.63,2.00,0.58,6.03,1.76,4.22,1.23,4.22,1.23,8.78,-0.55,7.27,1.50,1.98,0.58,1.98,0.58,5.70,1.66,5.34,1.56,2.74,0.80,2.36,0.69,13.55,-4.98,13.55,-4.98,14.07,4.10,14.07,4.10,24.51,-26.11,24.51,-26.11
2024-07-15 01:30:00,2.11,0.62,1.97,0.57,5.94,1.73,4.23,1.24,4.23,1.24,8.52,-0.82,7.27,1.50,1.92,0.56,1.92,0.56,5.45,1.59,5.20,1.52,2.64,0.77,2.36,0.69,13.03,-4.98,13.03,-4.98,14.17,4.13,14.17,4.13,24.01,-26.49,24.01,-26.49
2024-07-15 02:00:00,2.15,0.63,1.97,0.57,5.94,1.73,4.68,1.36,4.68,1.36,8.47,-0.62,7.23,1.48,1.84,0.54,1.84,0.54,5.40,1.57,5.14,1.50,2.49,0.73,2.21,0.64,12.69,-5.09,12.69,-5.09,13.93,4.06,13.93,4.06,23.69,-26.54,23.69,-26.54
2024-07-15 02:30:00,2.10,0.61,1.94,0.56,5.81,1.69,4.66,1.36,4.66,1.36,8.23,-0.62,7.08,1.44,1.79,0.52,1.79,0.52,5.32,1.55,5.00,1.46,2.52,0.73,2.27,0.66,12.41,-4.80,12.41,-4.80,13.32,3.88,13.32,3.88,23.18,-26.76,23.18,-26.76
2024-07-15 03:00:00,2.04,0.59,1.86,0.54,5.64,1.64,4.59,1.34,4.59,1.34,8.10,-0.62,6.48,1.27,1.75,0.51,1.75,0.51,5.14,1.50,4.97,1.45,2.44,0.71,2.08,0.61,12.20,-4.84,12.20,-4.84,13.04,3.80,13.04,3.80,22.03,-26.94,22.03,-26.94
2024-07-15 03:30:00,2.13,0.62,1.82,0.53,5.43,1.58,4.60,1.34,4.60,1.34,7.99,-0.62,5.99,1.12,1.71,0.50,1.71,0.50,5.06,1.48,4.89,1.43,2.29,0.67,1.79,0.52,11.84,-4.87,11.84,-4.87,13.18,3.84,13.18,3.84,21.08,-27.28,21.08,-27.28
2024-07-15 04:00:00,2.26,0.66,1.77,0.52,5.28,1.54,4.58,1.34,4.58,1.34,7.99,-0.65,6.21,1.18,1.68,0.49,1.68,0.49,5.00,1.46,4.92,1.44,2.34,0.68,1.91,0.56,11.50,-4.99,11.50,-4.99,13.02,3.80,13.02,3.80,21.07,-27.15,21.07,-27.15
2024-07-15 04:30:00,2.24,0.65,1.76,0.51,5.28,1.54,4.58,1.34,4.58,1.34,7.99,-0.65,6.04,1.13,1.68,0.49,1.68,0.49,5.00,1.46,4.87,1.42,2.36,0.69,1.94,0.57,11.50,-4.99,11.50,-4.99,13.28,3.87,13.28,3.87,21.05,-27.08,21.05,-27.08
2024-07-15 05:00:00,2.04,0.59,1.74,0.51,5.16,1.51,4.54,1.32,4.54,1.32,7.90,-0.65,6.43,1.25,1.65,0.48,1.65,0.48,4.88,1.42,4.74,1.38,2.27,0.66,1.89,0.55,11.57,-4.87,11.57,-4.87,13.06,3.81,13.06,3.81,20.98,-27.18,20.98,-27.18
2024-07-15 05:30:00,1.86,0.54,1.75,0.51,5.20,1.52,4.54,1.32,4.54,1.32,8.21,-0.58,6.24,1.19,1.73,0.50,1.73,0.50,5.02,1.46,4.92,1.44,2.36,0.69,1.92,0.56,11.29,-5.00,11.29,-5.00,13.21,3.85,13.21,3.85,20.94,-27.08,20.94,-27.08
2024-07-15 06:00:00,1.94,0.57,1.82,0.53,5.35,1.56,4.58,1.34,4.58,1.34,8.73,-0.55,5.85,1.08,1.89,0.55,1.89,0.55,5.30,1.54,5.43,1.58,2.57,0.75,1.88,0.55,11.44,-5.00,11.44,-5.00,14.68,4.28,14.68,4.28,21.24,-26.88,21.24,-26.88
2024-07-15 06:30:00,2.14,0.62,2.01,0.58,5.83,1.70,4.62,1.35,4.62,1.35,9.98,-0.31,7.01,1.42,2.21,0.64,2.21,0.64,5.85,1.71,5.98,1.74,3.02,0.88,2.08,0.61,12.08,-4.87,12.08,-4.87,16.06,4.68,16.06,4.68,24.11,-25.81,24.11,-25.81
2024-07-15 07:00:00,2.27,0.66,2.08,0.61,6.39,1.86,4.72,1.38,4.72,1.38,11.30,-0.11,8.57,1.88,2.48,0.72,2.48,0.72,6.30,1.84,6.63,1.93,3.35,0.98,2.51,0.73,13.78,-4.13,13.78,-4.13,16.73,4.88,16.73,4.88,27.45,-24.48,27.45,-24.48
2024-07-15 07:30:00,2.28,0.66,2.11,0.62,6.96,2.03,4.83,1.41,4.83,1.41,11.84,-0.03,9.77,2.23,3.07,0.90,3.07,0.90,6.84,1.99,7.00,2.04,3.56,1.04,2.53,0.74,15.64,-3.19,15.64,-3.19,17.43,5.08,17.43,5.08,29.93,-23.44,29.93,-23.44
2024-07-15 08:00:00,2.26,0.66,2.08,0.61,7.27,2.12,4.94,1.44,4.94,1.44,12.33,0.04,10.26,2.37,3.15,0.92,3.15,0.92,7.20,2.10,7.22,2.11,3.82,1.12,2.70,0.79,17.14,-3.24,17.14,-3.24,18.05,5.26,18.05,5.26,30.73,-22.76,30.73,-22.76
2024-07-15 08:30:00,2.03,0.59,1.86,0.54,7.51,2.19,4.89,1.42,4.89,1.42,12.69,0.09,10.65,2.49,3.10,0.90,3.10,0.90,6.91,2.02,7.09,2.07,3.78,1.10,2.65,0.77,17.91,-2.90,17.91,-2.90,18.17,5.30,18.17,5.30,30.61,-22.43,30.61,-22.43
2024-07-15 09:00:00,1.65,0.48,1.53,0.44,7.20,2.10,4.89,1.42,4.89,1.42,12.59,0.16,11.45,2.72,3.06,0.89,3.06,0.89,6.53,1.90,7.23,2.11,3.67,1.07,2.75,0.80,17.91,-2.80,17.91,-2.80,18.05,5.27,18.05,5.27,30.10,-21.91,30.10,-21.91
2024-07-15 09:30:00,1.62,0.47,1.47,0.43,7.21,2.10,4.93,1.44,4.93,1.44,12.42,0.44,11.58,2.76,3.05,0.89,3.05,0.89,6.64,1.94,7.01,2.04,3.76,1.10,2.70,0.79,17.69,-2.37,17.69,-2.37,18.61,5.43,18.61,5.43,29.79,-21.80,29.79,-21.80
2024-07-15 10:00:00,1.32,0.39,1.19,0.35,7.13,2.08,5.00,1.46,5.00,1.46,12.67,0.44,12.39,3.00,3.02,0.88,3.02,0.88,6.54,1.91,7.25,2.12,3.69,1.08,2.65,0.77,17.77,-2.44,17.77,-2.44,19.12,5.58,19.12,5.58,29.83,-21.40,29.83,-21.40
2024-07-15 10:30:00,1.16,0.34,1.03,0.30,7.20,2.10,5.07,1.48,5.07,1.48,12.77,0.44,12.84,3.19,3.21,0.94,3.21,0.94,6.79,1.98,7.60,2.22,3.56,1.04,2.47,0.72,17.70,-2.39,17.70,-2.39,20.14,5.87,20.14,5.87,30.72,-21.29,30.72,-21.29
2024-07-15 11:00:00,1.67,0.49,1.54,0.45,7.46,2.18,5.17,1.51,5.17,1.51,13.18,0.44,12.97,3.49,3.50,1.02,3.50,1.02,7.25,2.11,7.56,2.20,3.74,1.09,2.70,0.79,18.13,-2.38,18.13,-2.38,19.87,5.79,19.87,5.79,33.61,-20.62,33.61,-20.62
2024-07-15 11:30:00,1.89,0.55,1.76,0.51,7.52,2.19,5.25,1.53,5.25,1.53,13.29,0.00,12.70,3.37,3.39,0.99,3.39,0.99,7.19,2.10,7.07,2.06,3.88,1.13,2.99,0.87,19.14,-2.42,19.14,-2.42,18.52,5.40,18.52,5.40,34.40,-20.71,34.40,-20.71
2024-07-15 12:00:00,1.15,0.34,1.03,0.30,7.08,2.07,5.25,1.53,5.25,1.53,12.47,0.00,12.90,3.40,3.11,0.91,3.11,0.91,6.81,1.98,7.66,2.23,3.89,1.14,3.03,0.88,19.13,-2.43,19.13,-2.43,21.29,6.21,21.29,6.21,31.20,-20.87,31.20,-20.87
2024-07-15 12:30:00,1.98,0.58,1.80,0.52,7.69,2.24,5.38,1.57,5.38,1.57,13.43,0.44,13.26,3.53,3.47,1.01,3.47,1.01,7.43,2.17,7.74,2.26,4.14,1.21,3.36,0.98,18.10,-2.29,18.10,-2.29,18.84,5.50,18.84,5.50,35.96,-20.01,35.96,-20.01
2024-07-15 13:00:00,2.15,0.63,1.99,0.58,7.79,2.27,5.41,1.58,5.41,1.58,13.73,0.44,8.70,2.20,3.54,1.03,3.54,1.03,7.56,2.21,7.57,2.21,4.31,1.26,3.02,0.88,19.67,-2.29,19.67,-2.29,19.67,5.74,19.67,5.74,33.16,-21.56,33.16,-21.56
2024-07-15 13:30:00,2.19,0.64,1.99,0.58,7.70,2.25,5.36,1.56,5.36,1.56,13.83,0.00,7.71,1.90,3.38,0.99,3.38,0.99,7.72,2.25,7.60,2.22,4.24,1.24,2.86,0.83,19.90,-2.29,19.90,-2.29,20.76,6.06,20.76,6.06,31.63,-22.42,31.63,-22.42
2024-07-15 14:00:00,2.33,0.68,2.13,0.62,7.86,2.29,5.36,1.56,5.36,1.56,13.99,0.00,8.46,2.12,3.42,1.00,3.42,1.00,7.89,2.30,7.55,2.20,4.00,1.17,2.69,0.78,19.66,-2.53,19.66,-2.53,22.16,6.46,22.16,6.46,32.58,-22.02,32.58,-22.02
2024-07-15 14:30:00,2.28,0.66,2.06,0.60,7.86,2.29,5.40,1.58,5.40,1.58,13.69,0.00,12.45,3.33,3.40,0.99,3.40,0.99,7.68,2.24,7.51,2.19,3.77,1.10,2.99,0.87,19.78,-2.53,19.78,-2.53,19.52,5.69,19.52,5.69,36.65,-20.59,36.65,-20.59
2024-07-15 15:00:00,2.00,0.58,1.81,0.53,7.63,2.23,5.36,1.56,5.36,1.56,13.06,0.08,12.67,3.40,3.21,0.94,3.21,0.94,7.34,2.14,7.49,2.19,3.76,1.10,3.11,0.91,19.63,-2.53,19.63,-2.53,19.01,5.55,19.01,5.55,35.47,-20.94,35.47,-20.94
2024-07-15 15:30:00,1.92,0.56,1.74,0.51,7.52,2.19,5.29,1.54,5.29,1.54,12.93,0.08,12.54,3.36,3.07,0.90,3.07,0.90,7.26,2.12,7.44,2.17,3.74,1.09,3.00,0.87,18.99,-2.66,18.99,-2.66,18.83,5.49,18.83,5.49,34.05,-21.36,34.05,-21.36
2024-07-15 16:00:00,1.69,0.49,1.50,0.44,7.72,2.25,5.27,1.54,5.27,1.54,13.12,0.08,11.39,3.01,2.94,0.86,2.94,0.86,7.52,2.19,7.96,2.32,3.91,1.14,3.01,0.88,18.63,-3.05,18.63,-3.05,18.35,5.35,18.35,5.35,32.88,-21.85,32.88,-21.85
2024-07-15 16:30:00,1.53,0.44,1.36,0.40,8.24,2.40,5.28,1.54,5.28,1.54,13.58,0.00,8.17,2.08,3.02,0.88,3.02,0.88,8.47,2.47,8.64,2.52,4.32,1.26,2.79,0.82,18.63,-3.17,18.63,-3.17,22.24,6.49,22.24,6.49,30.86,-22.90,30.86,-22.90
2024-07-15 17:00:00,2.33,0.68,2.14,0.62,8.66,2.53,5.30,1.55,5.30,1.55,14.11,-0.08,9.27,2.40,3.11,0.91,3.11,0.91,9.29,2.71,9.32,2.72,4.65,1.36,3.25,0.95,19.53,-3.22,19.53,-3.22,23.24,6.78,23.24,6.78,35.22,-22.34,35.22,-22.34
2024-07-15 17:30:00,2.87,0.84,2.69,0.78,9.28,2.71,5.32,1.55,5.32,1.55,14.56,-0.14,9.78,2.55,3.28,0.96,3.28,0.96,9.92,2.89,9.96,2.90,4.96,1.45,3.61,1.05,20.96,-3.22,20.96,-3.22,24.01,7.00,24.01,7.00,38.78,-21.79,38.78,-21.79
2024-07-15 18:00:00,3.51,1.02,3.30,0.96,10.13,2.95,5.31,1.55,5.31,1.55,14.91,-0.14,9.96,2.62,3.41,0.99,3.41,0.99,10.53,3.07,9.81,2.86,5.30,1.55,3.96,1.15,22.21,-3.22,22.21,-3.22,23.74,6.92,23.74,6.92,41.32,-21.38,41.32,-21.38
2024-07-15 18:30:00,3.86,1.13,3.59,1.05,10.09,2.94,5.21,1.52,5.21,1.52,14.91,-0.14,9.42,2.46,3.26,0.95,3.26,0.95,10.20,2.97,9.60,2.80,5.20,1.52,3.96,1.15,23.23,-3.22,23.23,-3.22,23.07,6.73,23.07,6.73,40.81,-21.73,40.81,-21.73
2024-07-15 19:00:00,3.68,1.07,3.42,1.00,9.90,2.89,5.02,1.46,5.02,1.46,14.53,-0.14,9.00,2.34,3.12,0.91,3.12,0.91,9.81,2.86,9.28,2.71,4.99,1.46,3.76,1.10,22.92,-3.28,22.92,-3.28,17.76,5.18,17.76,5.18,39.38,-22.20,39.38,-22.20
2024-07-15 19:30:00,3.17,0.92,2.95,0.86,9.78,2.85,4.95,1.44,4.95,1.44,14.43,-0.12,8.80,2.28,3.05,0.89,3.05,0.89,9.81,2.86,8.98,2.62,5.42,1.58,3.04,0.89,22.16,-3.39,22.16,-3.39,19.69,5.74,19.69,5.74,28.85,-24.95,28.85,-24.95
2024-07-15 20:00:00,3.07,0.90,2.83,0.83,9.67,2.82,4.88,1.42,4.88,1.42,14.15,-0.15,8.70,2.25,2.97,0.86,2.97,0.86,9.79,2.86,8.60,2.51,5.43,1.58,2.68,0.78,21.54,-3.30,21.54,-3.30,24.37,7.11,24.37,7.11,22.99,-26.46,22.99,-26.46
2024-07-15 20:30:00,2.88,0.84,2.66,0.78,9.43,2.75,4.84,1.41,4.84,1.41,13.67,-0.26,8.52,2.21,2.92,0.85,2.92,0.85,9.41,2.74,8.23,2.40,4.95,1.44,2.89,0.84,20.94,-3.43,20.94,-3.43,27.85,8.12,27.85,8.12,25.96,-25.82,25.96,-25.82
2024-07-15 21:00:00,2.77,0.81,2.59,0.76,9.23,2.69,4.80,1.40,4.80,1.40,13.42,-0.29,12.08,3.27,2.92,0.85,2.92,0.85,9.13,2.66,7.96,2.32,4.07,1.19,3.53,1.03,20.32,-3.57,20.32,-3.57,20.55,5.99,20.55,5.99,39.04,-21.55,39.04,-21.55
2024-07-15 21:30:00,3.11,0.91,2.89,0.84,8.99,2.62,4.73,1.38,4.73,1.38,13.16,-0.33,12.67,3.45,2.86,0.83,2.86,0.83,8.85,2.58,7.81,2.28,3.78,1.10,3.43,1.00,20.06,-3.86,20.06,-3.86,19.43,5.67,19.43,5.67,39.46,-21.58,39.46,-21.58
2024-07-15 22:00:00,3.09,0.90,2.89,0.84,8.60,2.51,4.67,1.36,4.67,1.36,12.98,-0.33,12.09,3.28,2.77,0.81,2.77,0.81,8.49,2.47,7.18,2.09,3.69,1.08,3.33,0.97,19.57,-4.06,19.57,-4.06,18.28,5.33,18.28,5.33,38.45,-22.16,38.45,-22.16
2024-07-15 22:30:00,2.82,0.82,2.65,0.77,8.04,2.34,4.60,1.34,4.60,1.34,12.20,-0.31,11.40,3.08,2.68,0.78,2.68,0.78,7.81,2.28,6.63,1.93,3.37,0.98,3.05,0.89,19.11,-4.18,19.11,-4.18,17.14,5.00,17.14,5.00,35.88,-22.80,35.88,-22.80
2024-07-15 23:00:00,2.62,0.76,2.46,0.72,7.46,2.18,4.49,1.31,4.49,1.31,11.72,-0.29,10.71,2.89,2.57,0.75,2.57,0.75,7.21,2.10,6.08,1.77,3.21,0.94,2.88,0.84,17.82,-4.24,17.82,-4.24,15.44,4.50,15.44,4.50,33.71,-22.97,33.71,-22.97
2024-07-15 23:30:00,2.37,0.69,2.24,0.65,6.81,1.98,4.37,1.27,4.37,1.27,10.79,-0.33,9.02,2.39,2.42,0.71,2.42,0.71,6.57,1.92,5.67,1.65,2.93,0.85,2.53,0.74,16.81,-4.27,16.81,-4.27,15.19,4.43,15.19,4.43,30.16,-23.87,30.16,-23.87
2024-07-16 00:00:00,2.24,0.65,2.10,0.61,6.37,1.86,4.33,1.26,4.33,1.26,10.20,-0.24,9.01,2.38,2.28,0.66,2.28,0.66,6.08,1.77,5.40,1.58,2.83,0.83,2.55,0.74,15.41,-4.49,15.41,-4.49,14.61,4.26,14.61,4.26,28.83,-24.37,28.83,-24.37
2024-07-16 00:30:00,2.16,0.63,2.01,0.58,6.08,1.77,4.68,1.36,4.68,1.36,10.00,-0.54,9.08,2.40,2.18,0.64,2.18,0.64,5.89,1.72,5.29,1.54,2.67,0.78,2.43,0.71,14.53,-4.64,14.53,-4.64,14.18,4.14,14.18,4.14,27.96,-24.42,27.96,-24.42
2024-07-16 01:00:00,2.25,0.66,1.86,0.54,5.85,1.70,4.61,1.35,4.61,1.35,9.74,-0.57,8.93,2.36,2.12,0.62,2.12,0.62,5.74,1.67,5.19,1.51,2.63,0.77,2.35,0.69,13.99,-4.64,13.99,-4.64,13.90,4.05,13.90,4.05,27.12,-24.76,27.12,-24.76
2024-07-16 01:30:00,2.30,0.67,1.83,0.54,5.80,1.69,4.62,1.35,4.62,1.35,9.49,-0.57,8.61,2.27,2.13,0.62,2.13,0.62,5.55,1.62,5.09,1.48,2.50,0.73,2.22,0.65,13.67,-4.21,13.67,-4.21,14.59,4.26,14.59,4.26,26.21,-24.92,26.21,-24.92
2024-07-16 02:00:00,2.32,0.68,1.88,0.55,5.88,1.72,4.64,1.35,4.64,1.35,9.16,-0.59,9.50,2.53,2.02,0.59,2.02,0.59,5.40,1.58,5.00,1.46,2.33,0.68,2.27,0.66,13.30,-4.31,13.30,-4.31,14.14,4.12,14.14,4.12,26.58,-24.83,26.58,-24.83
2024-07-16 02:30:00,2.31,0.68,1.86,0.54,5.79,1.69,4.61,1.34,4.61,1.34,9.03,-0.61,9.58,2.54,2.01,0.58,2.01,0.58,5.27,1.54,4.86,1.42,2.23,0.65,2.09,0.61,12.88,-4.54,12.88,-4.54,13.63,3.98,13.63,3.98,26.02,-25.23,26.02,-25.23
2024-07-16 03:00:00,2.28,0.66,1.80,0.52,5.55,1.62,4.55,1.33,4.55,1.33,8.72,-0.61,8.86,2.34,1.99,0.58,1.99,0.58,5.16,1.51,4.84,1.41,2.29,0.67,2.18,0.64,12.59,-4.68,12.59,-4.68,13.86,4.04,13.86,4.04,25.04,-25.26,25.04,-25.26
2024-07-16 03:30:00,2.24,0.65,1.80,0.52,5.42,1.58,4.55,1.33,4.55,1.33,8.85,-0.61,9.42,2.50,1.99,0.58,1.99,0.58,5.28,1.54,4.87,1.42,2.14,0.63,1.99,0.58,12.33,-4.68,12.33,-4.68,13.64,3.98,13.64,3.98,25.32,-25.14,25.32,-25.14
2024-07-16 04:00:00,2.22,0.65,1.74,0.51,5.30,1.55,4.55,1.33,4.55,1.33,8.85,-0.61,9.51,2.53,1.94,0.57,1.94,0.57,5.18,1.51,4.93,1.44,2.25,0.66,2.14,0.62,12.33,-4.68,12.33,-4.68,13.59,3.96,13.59,3.96,25.26,-25.06,25.26,-25.06
2024-07-16 04:30:00,2.17,0.63,1.74,0.51,5.17,1.51,4.56,1.33,4.56,1.33,8.97,-0.61,9.53,2.53,1.95,0.57,1.95,0.57,5.14,1.50,4.84,1.41,2.27,0.66,2.14,0.62,12.33,-4.60,12.33,-4.60,13.37,3.90,13.37,3.90,25.33,-25.05,25.33,-25.05
2024-07-16 05:00:00,1.93,0.56,1.82,0.53,5.12,1.49,4.55,1.33,4.55,1.33,8.97,-0.58,9.19,2.43,1.91,0.56,1.91,0.56,5.21,1.52,4.80,1.40,2.32,0.68,2.15,0.63,12.43,-4.60,12.43,-4.60,13.83,4.03,13.83,4.03,25.04,-24.79,25.04,-24.79
2024-07-16 05:30:00,1.90,0.55,1.79,0.52,5.17,1.51,4.59,1.34,4.59,1.34,8.97,-0.58,9.99,2.66,1.91,0.56,1.91,0.56,5.21,1.52,5.02,1.46,2.16,0.63,2.05,0.60,12.37,-4.51,12.37,-4.51,14.02,4.09,14.02,4.09,25.53,-24.93,25.53,-24.93
2024-07-16 06:00:00,1.98,0.58,1.85,0.54,5.36,1.56,4.63,1.35,4.63,1.35,9.34,-0.57,9.61,2.54,2.12,0.62,2.12,0.62,5.53,1.61,5.63,1.64,2.41,0.70,2.10,0.61,12.37,-4.51,12.37,-4.51,13.87,4.05,13.87,4.05,26.30,-24.72,26.30,-24.72
2024-07-16 06:30:00,2.20,0.64,2.05,0.60,5.88,1.71,4.71,1.37,4.71,1.37,10.51,-0.28,7.29,1.87,2.47,0.72,2.47,0.72,6.17,1.80,6.31,1.84,3.02,0.88,2.25,0.66,13.07,-4.39,13.07,-4.39,16.35,4.77,16.35,4.77,26.06,-24.82,26.06,-24.82
2024-07-16 07:00:00,2.38,0.69,2.23,0.65,6.46,1.88,4.76,1.39,4.76,1.39,11.79,-0.16,7.68,1.98,2.80,0.82,2.80,0.82,6.70,1.95,6.91,2.02,3.41,0.99,2.47,0.72,14.71,-4.05,14.71,-4.05,18.57,5.42,18.57,5.42,27.87,-24.15,27.87,-24.15
2024-07-16 07:30:00,2.55,0.74,2.36,0.69,7.25,2.11,4.54,1.32,4.54,1.32,13.03,0.00,8.63,2.26,3.19,0.93,3.19,0.93,7.24,2.11,7.30,2.13,3.82,1.11,2.67,0.78,16.38,-3.83,16.38,-3.83,18.40,5.37,18.40,5.37,31.03,-23.01,31.03,-23.01
2024-07-16 08:00:00,2.19,0.64,2.02,0.59,7.69,2.24,4.60,1.34,4.60,1.34,13.92,0.10,7.84,2.04,3.30,0.96,3.30,0.96,7.72,2.25,7.66,2.23,4.26,1.24,2.76,0.80,18.27,-3.12,18.27,-3.12,20.28,5.92,20.28,5.92,30.93,-22.59,30.93,-22.59
2024-07-16 08:30:00,2.29,0.67,2.11,0.62,7.81,2.28,4.92,1.44,4.92,1.44,14.49,0.44,8.64,2.27,3.44,1.00,3.44,1.00,7.95,2.32,7.61,2.22,4.17,1.22,2.95,0.86,19.26,-2.72,19.26,-2.72,19.92,5.81,19.92,5.81,33.30,-21.80,33.30,-21.80
2024-07-16 09:00:00,2.25,0.66,2.04,0.60,7.81,2.28,4.97,1.45,4.97,1.45,14.25,0.44,8.47,2.22,3.47,1.01,3.47,1.01,7.80,2.27,7.91,2.31,4.17,1.22,3.04,0.89,20.20,-2.21,20.20,-2.21,19.67,5.74,19.67,5.74,33.04,-21.97,33.04,-21.97
2024-07-16 09:30:00,2.43,0.71,1.97,0.57,7.87,2.30,4.70,1.37,4.70,1.37,14.53,0.00,6.56,1.66,3.56,1.04,3.56,1.04,7.97,2.32,7.85,2.29,4.53,1.32,2.96,0.86,20.10,-2.19,20.10,-2.19,20.42,5.96,20.42,5.96,31.74,-22.06,31.74,-22.06
2024-07-16 10:00:00,2.44,0.71,1.94,0.57,7.81,2.28,4.77,1.39,4.77,1.39,14.53,0.44,6.13,1.54,3.48,1.01,3.48,1.01,7.90,2.30,7.98,2.33,4.49,1.31,2.85,0.83,20.53,-2.24,20.53,-2.24,21.49,6.27,21.49,6.27,30.76,-22.44,30.76,-22.44
2024-07-16 10:30:00,2.52,0.73,2.04,0.59,7.89,2.30,4.88,1.42,4.88,1.42,14.63,0.00,7.14,1.83,3.64,1.06,3.64,1.06,8.13,2.37,7.82,2.28,4.39,1.28,2.79,0.82,20.30,-2.36,20.30,-2.36,22.06,6.44,22.06,6.44,32.26,-22.12,32.26,-22.12
2024-07-16 11:00:00,2.17,0.63,1.64,0.48,7.99,2.33,4.93,1.44,4.93,1.44,14.29,0.44,11.27,3.05,3.61,1.05,3.61,1.05,7.73,2.25,7.91,2.31,4.08,1.19,2.87,0.84,20.72,-2.36,20.72,-2.36,21.17,6.17,21.17,6.17,34.99,-20.60,34.99,-20.60
2024-07-16 11:30:00,2.69,0.78,2.25,0.66,8.12,2.37,5.02,1.46,5.02,1.46,14.73,0.44,11.08,2.99,3.63,1.06,3.63,1.06,7.97,2.32,7.82,2.28,4.14,1.21,2.98,0.87,20.20,-2.42,20.20,-2.42,21.07,6.15,21.07,6.15,36.40,-20.32,36.40,-20.32
2024-07-16 12:00:00,2.54,0.74,2.11,0.62,8.04,2.35,5.09,1.48,5.09,1.48,14.83,0.44,11.29,3.05,3.55,1.03,3.55,1.03,8.06,2.35,7.84,2.29,4.26,1.24,3.17,0.92,20.70,-2.34,20.70,-2.34,21.20,6.18,21.20,6.18,36.45,-20.12,36.45,-20.12
2024-07-16 12:30:00,2.63,0.77,2.20,0.64,8.20,2.39,5.07,1.48,5.07,1.48,14.23,0.44,11.48,3.11,3.48,1.01,3.48,1.01,7.96,2.32,7.63,2.23,4.13,1.21,3.21,0.94,20.69,-2.26,20.69,-2.26,20.48,5.97,20.48,5.97,36.20,-20.18,36.20,-20.18
2024-07-16 13:00:00,2.29,0.67,1.83,0.53,8.01,2.34,5.09,1.49,5.09,1.49,13.73,0.00,11.30,3.06,3.35,0.98,3.35,0.98,7.75,2.26,7.53,2.20,4.02,1.17,3.10,0.90,20.32,-2.32,20.32,-2.32,20.62,6.01,20.62,6.01,34.53,-20.68,34.53,-20.68
2024-07-16 13:30:00,2.25,0.66,1.78,0.52,7.95,2.32,5.06,1.48,5.06,1.48,13.92,0.44,11.75,3.19,3.40,0.99,3.40,0.99,7.89,2.30,6.74,1.96,3.92,1.14,2.89,0.84,19.72,-2.45,19.72,-2.45,18.87,5.50,18.87,5.50,34.47,-20.73,34.47,-20.73
2024-07-16 14:00:00,1.73,0.50,1.13,0.33,7.42,2.16,5.00,1.46,5.00,1.46,13.17,0.44,11.54,3.12,3.32,0.97,3.32,0.97,7.63,2.23,7.93,2.31,3.63,1.06,2.49,0.72,19.77,-2.51,19.77,-2.51,22.23,6.48,22.23,6.48,31.14,-20.90,31.14,-20.90
2024-07-16 14:30:00,2.42,0.71,1.90,0.55,8.26,2.41,5.13,1.50,5.13,1.50,14.51,0.00,13.20,3.61,3.72,1.08,3.72,1.08,8.60,2.51,7.83,2.28,4.27,1.25,3.23,0.94,18.60,-2.45,18.60,-2.45,22.44,6.55,22.44,6.55,38.12,-19.53,38.12,-19.53
2024-07-16 15:00:00,2.95,0.86,2.55,0.74,8.31,2.42,5.12,1.49,5.12,1.49,14.25,0.44,13.87,3.80,3.55,1.03,3.55,1.03,8.49,2.47,7.54,2.20,3.98,1.16,3.47,1.01,21.14,-2.29,21.14,-2.29,20.20,5.89,20.20,5.89,40.58,-19.14,40.58,-19.14
2024-07-16 15:30:00,2.39,0.70,2.09,0.61,8.01,2.34,5.06,1.48,5.06,1.48,14.09,0.00,13.14,3.58,3.43,1.00,3.43,1.00,8.36,2.44,8.17,2.38,3.95,1.15,3.23,0.94,20.35,-2.40,20.35,-2.40,20.40,5.95,20.40,5.95,38.34,-19.75,38.34,-19.75
2024-07-16 16:00:00,2.67,0.78,2.45,0.71,8.37,2.44,5.04,1.47,5.04,1.47,14.85,0.47,11.26,3.04,3.45,1.00,3.45,1.00,9.07,2.65,8.44,2.46,4.36,1.27,3.30,0.96,20.35,-2.40,20.35,-2.40,20.14,5.88,20.14,5.88,38.30,-20.20,38.30,-20.20
2024-07-16 16:30:00,2.31,0.68,2.10,0.61,8.83,2.58,4.68,1.36,4.68,1.36,14.71,-0.04,8.84,2.34,3.48,1.01,3.48,1.01,9.79,2.86,8.80,2.57,4.74,1.38,3.27,0.96,21.46,-2.33,21.46,-2.33,23.19,6.76,23.19,6.76,35.61,-22.27,35.61,-22.27
2024-07-16 17:00:00,2.28,0.66,2.08,0.61,9.23,2.69,4.56,1.33,4.56,1.33,14.56,-0.07,12.79,3.37,3.45,1.01,3.45,1.01,10.14,2.96,9.15,2.67,4.74,1.38,3.65,1.06,21.61,-2.80,21.61,-2.80,23.30,6.80,23.30,6.80,39.12,-21.23,39.12,-21.23
2024-07-16 17:30:00,2.80,0.82,2.59,0.76,9.61,2.80,4.51,1.32,4.51,1.32,14.56,-0.13,14.22,3.87,3.24,0.94,3.24,0.94,10.23,2.98,9.12,2.66,4.81,1.40,4.21,1.23,21.83,-2.91,21.83,-2.91,20.14,5.88,20.14,5.88,42.25,-20.64,42.25,-20.64
2024-07-16 18:00:00,2.69,0.78,2.44,0.71,9.54,2.78,4.53,1.32,4.53,1.32,14.43,-0.07,10.48,2.70,3.06,0.89,3.06,0.89,9.96,2.91,9.22,2.69,4.83,1.41,3.68,1.07,22.03,-2.99,22.03,-2.99,22.00,6.42,22.00,6.42,37.55,-21.59,37.55,-21.59
2024-07-16 18:30:00,2.79,0.82,2.57,0.75,9.68,2.82,4.45,1.30,4.45,1.30,14.20,-0.10,8.55,2.11,3.02,0.88,3.02,0.88,9.89,2.88,9.23,2.69,5.03,1.47,3.80,1.11,21.82,-2.84,21.82,-2.84,18.29,5.33,18.29,5.33,36.19,-22.32,36.19,-22.32
2024-07-16 19:00:00,2.92,0.85,2.66,0.78,9.83,2.87,4.25,1.24,4.25,1.24,14.13,-0.13,8.73,2.16,3.10,0.90,3.10,0.90,10.06,2.94,9.04,2.64,5.76,1.68,3.35,0.98,21.63,-3.02,21.63,-3.02,21.67,6.32,21.67,6.32,26.43,-24.86,26.43,-24.86
2024-07-16 19:30:00,2.96,0.86,2.69,0.78,9.95,2.90,4.27,1.25,4.27,1.25,14.24,-0.13,8.81,2.19,3.10,0.90,3.10,0.90,10.02,2.92,9.00,2.63,5.58,1.63,2.91,0.85,21.53,-2.97,21.53,-2.97,22.65,6.61,22.65,6.61,22.78,-25.86,22.78,-25.86
2024-07-16 20:00:00,3.02,0.88,2.69,0.78,9.84,2.87,4.16,1.21,4.16,1.21,13.87,-0.13,7.77,1.87,3.00,0.87,3.00,0.87,9.73,2.84,8.55,2.49,5.41,1.58,2.74,0.80,21.28,-2.94,21.28,-2.94,28.47,8.30,28.47,8.30,21.22,-26.54,21.22,-26.54
2024-07-16 20:30:00,2.91,0.85,2.66,0.78,9.72,2.83,4.33,1.26,4.33,1.26,13.56,-0.19,7.69,1.85,2.95,0.86,2.95,0.86,9.73,2.84,8.18,2.39,4.50,1.31,3.50,1.02,20.77,-3.07,20.77,-3.07,19.40,5.66,19.40,5.66,33.98,-23.53,33.98,-23.53
2024-07-16 21:00:00,2.80,0.82,2.53,0.74,9.20,2.68,4.50,1.31,4.50,1.31,13.11,-0.21,7.13,1.65,2.95,0.86,2.95,0.86,9.29,2.71,8.01,2.34,4.72,1.38,3.17,0.92,20.67,-3.33,20.67,-3.33,16.32,4.76,16.32,4.76,29.40,-24.74,29.40,-24.74
2024-07-16 21:30:00,2.69,0.78,2.44,0.71,9.03,2.64,4.43,1.29,4.43,1.29,12.85,-0.23,6.03,1.33,2.86,0.83,2.86,0.83,8.94,2.61,7.64,2.23,5.00,1.46,2.50,0.73,19.85,-3.52,19.85,-3.52,21.21,6.19,21.21,6.19,19.31,-27.14,19.31,-27.14
2024-07-16 22:00:00,2.55,0.74,2.32,0.68,8.72,2.54,4.34,1.27,4.34,1.27,12.54,-0.23,7.00,1.61,2.81,0.82,2.81,0.82,8.88,2.59,7.26,2.12,4.83,1.41,2.44,0.71,19.06,-3.66,19.06,-3.66,20.52,5.99,20.52,5.99,19.24,-27.31,19.24,-27.31
2024-07-16 22:30:00,2.38,0.69,2.17,0.63,8.22,2.40,4.26,1.24,4.26,1.24,12.02,-0.51,6.94,1.60,2.70,0.79,2.70,0.79,8.35,2.44,6.71,1.96,4.35,1.27,1.99,0.58,18.56,-3.86,18.56,-3.86,24.66,7.19,24.66,7.19,17.89,-27.85,17.89,-27.85
2024-07-16 23:00:00,2.65,0.77,2.47,0.72,7.65,2.23,4.13,1.21,4.13,1.21,11.31,-0.29,7.25,1.69,2.58,0.75,2.58,0.75,7.71,2.25,6.14,1.79,3.40,0.99,2.60,0.76,17.48,-4.03,17.48,-4.03,18.86,5.50,18.86,5.50,28.60,-24.78,28.60,-24.78
2024-07-16 23:30:00,2.44,0.71,2.27,0.66,7.01,2.04,4.03,1.17,4.03,1.17,10.81,-0.29,10.18,2.55,2.45,0.71,2.45,0.71,7.08,2.06,5.77,1.68,2.99,0.87,2.77,0.81,16.70,-4.03,16.70,-4.03,15.75,4.59,15.75,4.59,30.52,-23.71,30.52,-23.71
2024-07-17 00:00:00,2.29,0.67,2.13,0.62,6.55,1.91,3.93,1.15,3.93,1.15,10.43,-0.29,9.76,2.42,2.32,0.68,2.32,0.68,6.54,1.91,5.46,1.59,2.86,0.83,2.63,0.77,15.82,-4.06,15.82,-4.06,15.28,4.46,15.28,4.46,28.78,-24.24,28.78,-24.24
2024-07-17 00:30:00,2.19,0.64,2.06,0.60,6.18,1.80,3.84,1.12,3.84,1.12,10.10,-0.29,9.56,2.36,2.24,0.65,2.24,0.65,6.12,1.79,5.29,1.54,2.80,0.82,2.54,0.74,14.98,-4.21,14.98,-4.21,14.94,4.36,14.94,4.36,27.68,-24.61,27.68,-24.61
2024-07-17 01:00:00,2.12,0.62,2.01,0.58,5.95,1.74,3.81,1.11,3.81,1.11,9.87,-0.51,9.81,2.44,2.15,0.63,2.15,0.63,5.84,1.70,5.30,1.55,2.51,0.73,2.29,0.67,14.26,-4.54,14.26,-4.54,14.87,4.34,14.87,4.34,26.91,-24.71,26.91,-24.71
2024-07-17 01:30:00,2.09,0.61,1.98,0.58,5.90,1.72,3.80,1.11,3.80,1.11,9.87,-0.29,9.82,2.44,2.08,0.61,2.08,0.61,5.64,1.64,5.17,1.51,2.58,0.75,2.43,0.71,13.59,-4.72,13.59,-4.72,14.80,4.32,14.80,4.32,26.91,-24.75,26.91,-24.75
2024-07-17 02:00:00,2.10,0.61,1.96,0.57,5.93,1.73,3.82,1.11,3.82,1.11,9.50,-0.29,9.70,2.41,2.04,0.60,2.04,0.60,5.53,1.61,5.08,1.48,2.54,0.74,2.48,0.72,13.53,-4.72,13.53,-4.72,14.11,4.12,14.11,4.12,26.57,-24.89,26.57,-24.89
2024-07-17 02:30:00,2.07,0.60,1.95,0.57,5.76,1.68,3.76,1.10,3.76,1.10,9.34,-0.29,9.02,2.21,2.04,0.60,2.04,0.60,5.33,1.55,4.97,1.45,2.35,0.68,2.20,0.64,13.21,-4.72,13.21,-4.72,14.21,4.14,14.21,4.14,25.08,-24.96,25.08,-24.96
2024-07-17 03:00:00,2.04,0.60,1.94,0.57,5.58,1.63,3.70,1.08,3.70,1.08,9.09,-0.22,9.00,2.20,2.03,0.59,2.03,0.59,5.22,1.52,4.97,1.45,2.33,0.68,2.20,0.64,12.80,-4.72,12.80,-4.72,13.81,4.03,13.81,4.03,24.66,-25.04,24.66,-25.04
2024-07-17 03:30:00,2.00,0.58,1.90,0.56,5.37,1.56,3.72,1.09,3.72,1.09,9.03,-0.49,8.71,2.12,1.96,0.57,1.96,0.57,5.16,1.51,4.90,1.43,2.24,0.65,2.06,0.60,12.54,-4.72,12.54,-4.72,13.98,4.08,13.98,4.08,24.02,-25.41,24.02,-25.41
2024-07-17 04:00:00,1.95,0.57,1.86,0.54,5.30,1.55,3.72,1.08,3.72,1.08,9.03,-0.26,9.09,2.22,1.94,0.57,1.94,0.57,5.14,1.50,4.96,1.45,2.42,0.71,2.29,0.67,12.34,-4.85,12.34,-4.85,13.65,3.98,13.65,3.98,24.39,-24.99,24.39,-24.99
2024-07-17 04:30:00,1.89,0.55,1.79,0.52,5.17,1.51,3.72,1.08,3.72,1.08,9.12,-0.26,9.07,2.22,1.95,0.57,1.95,0.57,5.11,1.49,4.80,1.40,2.40,0.70,2.23,0.65,12.43,-4.70,12.43,-4.70,13.54,3.95,13.54,3.95,24.39,-25.03,24.39,-25.03
2024-07-17 05:00:00,1.94,0.57,1.83,0.54,5.17,1.51,3.70,1.08,3.70,1.08,8.98,-0.24,8.94,2.19,1.93,0.56,1.93,0.56,5.01,1.46,4.87,1.42,2.32,0.68,2.19,0.64,12.43,-4.70,12.43,-4.70,13.63,3.97,13.63,3.97,24.11,-24.98,24.11,-24.98
2024-07-17 05:30:00,1.94,0.57,1.85,0.54,5.17,1.51,3.78,1.10,3.78,1.10,9.07,-0.22,9.20,2.26,2.00,0.58,2.00,0.58,5.14,1.50,5.00,1.46,2.28,0.66,2.10,0.61,12.24,-4.70,12.24,-4.70,13.75,4.01,13.75,4.01,24.41,-25.02,24.41,-25.02
2024-07-17 06:00:00,2.00,0.58,1.87,0.55,5.30,1.55,4.20,1.23,4.20,1.23,9.49,-0.22,8.64,2.09,2.14,0.62,2.14,0.62,5.43,1.58,5.60,1.63,2.54,0.74,2.16,0.63,12.41,-4.70,12.41,-4.70,14.34,4.18,14.34,4.18,24.68,-25.26,24.68,-25.26
2024-07-17 06:30:00,2.17,0.63,2.04,0.59,5.85,1.70,4.26,1.24,4.26,1.24,10.49,-0.20,7.24,1.69,2.48,0.72,2.48,0.72,6.19,1.81,6.18,1.80,3.13,0.91,2.34,0.68,12.98,-4.67,12.98,-4.67,16.05,4.68,16.05,4.68,25.30,-25.21,25.30,-25.21
2024-07-17 07:00:00,2.30,0.67,2.15,0.63,6.53,1.90,4.36,1.27,4.36,1.27,11.57,-0.12,6.57,1.50,2.67,0.78,2.67,0.78,6.71,1.96,6.88,2.01,3.51,1.02,2.46,0.72,14.68,-4.28,14.68,-4.28,18.40,5.37,18.40,5.37,25.98,-24.85,25.98,-24.85
2024-07-17 07:30:00,2.18,0.64,2.03,0.59,7.18,2.09,4.45,1.30,4.45,1.30,12.47,-0.01,8.62,2.10,3.11,0.91,3.11,0.91,7.26,2.12,7.21,2.10,3.89,1.14,2.66,0.78,16.03,-3.93,16.03,-3.93,18.58,5.42,18.58,5.42,28.94,-23.50,28.94,-23.50
2024-07-17 08:00:00,1.87,0.55,1.73,0.50,7.68,2.24,4.57,1.33,4.57,1.33,13.08,0.07,8.68,2.11,3.19,0.93,3.19,0.93,7.34,2.14,7.34,2.14,4.05,1.18,2.67,0.78,17.75,-3.26,17.75,-3.26,19.62,5.72,19.62,5.72,29.18,-22.83,29.18,-22.83
2024-07-17 08:30:00,1.63,0.48,1.43,0.42,7.72,2.25,4.83,1.41,4.83,1.41,13.73,0.45,10.04,2.51,3.25,0.95,3.25,0.95,7.15,2.09,7.11,2.07,4.17,1.22,2.99,0.87,18.53,-2.63,18.53,-2.63,21.29,6.21,21.29,6.21,30.54,-21.77,30.54,-21.77
2024-07-17 09:00:00,1.85,0.54,1.66,0.48,7.46,2.18,4.89,1.43,4.89,1.43,13.92,0.45,14.30,3.75,3.19,0.93,3.19,0.93,6.95,2.03,7.16,2.09,3.83,1.12,3.04,0.89,19.04,-2.17,19.04,-2.17,19.37,5.65,19.37,5.65,34.16,-20.00,34.16,-20.00
2024-07-17 09:30:00,1.56,0.46,1.38,0.40,7.46,2.18,4.97,1.45,4.97,1.45,14.03,0.45,14.38,3.78,3.07,0.90,3.07,0.90,7.11,2.07,7.06,2.06,3.92,1.14,3.02,0.88,18.92,-2.24,18.92,-2.24,19.38,5.65,19.38,5.65,33.32,-20.05,33.32,-20.05
2024-07-17 10:00:00,1.31,0.38,1.14,0.33,7.24,2.11,5.09,1.49,5.09,1.49,13.77,0.45,14.50,3.82,3.08,0.90,3.08,0.90,7.32,2.13,6.99,2.04,3.71,1.08,2.71,0.79,18.92,-2.17,18.92,-2.17,19.38,5.65,19.38,5.65,32.26,-20.05,32.26,-20.05
2024-07-17 10:30:00,1.22,0.36,1.08,0.31,7.36,2.15,5.17,1.51,5.17,1.51,13.47,0.45,14.22,3.76,3.02,0.88,3.02,0.88,6.76,1.97,6.77,1.98,3.56,1.04,2.63,0.77,18.72,-2.17,18.72,-2.17,18.98,5.54,18.98,5.54,31.15,-20.19,31.15,-20.19
2024-07-17 11:00:00,0.77,0.22,0.65,0.19,7.36,2.15,5.20,1.52,5.20,1.52,13.35,0.45,14.27,3.72,3.02,0.88,3.02,0.88,6.51,1.90,6.72,1.96,3.49,1.02,2.45,0.71,18.13,-2.28,18.13,-2.28,19.03,5.55,19.03,5.55,29.55,-20.30,29.55,-20.30
2024-07-17 11:30:00,0.92,0.27,0.81,0.24,7.10,2.07,5.26,1.53,5.26,1.53,13.35,0.45,13.96,3.58,2.95,0.86,2.95,0.86,6.67,1.95,6.93,2.02,3.48,1.01,2.35,0.69,17.68,-2.27,17.68,-2.27,20.35,5.94,20.35,5.94,28.97,-20.22,28.97,-20.22
2024-07-17 12:00:00,1.48,0.43,1.32,0.39,7.59,2.21,5.37,1.57,5.37,1.57,13.35,0.00,14.33,3.64,2.90,0.85,2.90,0.85,6.60,1.92,7.32,2.13,3.58,1.04,2.83,0.83,17.68,-2.19,17.68,-2.19,21.11,6.16,21.11,6.16,30.96,-19.86,30.96,-19.86
2024-07-17 12:30:00,1.85,0.54,1.68,0.49,7.75,2.26,5.38,1.57,5.38,1.57,14.12,0.00,14.70,3.75,3.20,0.93,3.20,0.93,7.80,2.27,7.65,2.23,3.87,1.13,2.98,0.87,17.96,-2.19,17.96,-2.19,21.45,6.26,21.45,6.26,34.30,-19.68,34.30,-19.68
2024-07-17 13:00:00,2.05,0.60,1.87,0.55,8.03,2.34,5.45,1.59,5.45,1.59,13.97,0.00,14.50,3.69,3.39,0.99,3.39,0.99,7.99,2.33,7.40,2.16,3.96,1.16,3.16,0.92,19.48,-2.18,19.48,-2.18,21.71,6.33,21.71,6.33,36.27,-19.67,36.27,-19.67
2024-07-17 13:30:00,2.28,0.66,2.08,0.61,8.03,2.34,5.45,1.59,5.45,1.59,13.77,0.00,15.19,3.90,3.28,0.96,3.28,0.96,7.63,2.23,7.34,2.14,3.70,1.08,3.25,0.95,19.95,-2.33,19.95,-2.33,20.38,5.94,20.38,5.94,37.40,-19.69,37.40,-19.69
2024-07-17 14:00:00,1.83,0.54,1.65,0.48,7.65,2.23,5.42,1.58,5.42,1.58,14.01,0.44,14.95,3.83,3.33,0.97,3.33,0.97,8.04,2.35,7.44,2.17,3.96,1.15,3.23,0.94,19.52,-2.47,19.52,-2.47,20.16,5.88,20.16,5.88,36.68,-19.74,36.68,-19.74
2024-07-17 14:30:00,2.29,0.67,2.07,0.60,7.86,2.29,5.45,1.59,5.45,1.59,13.53,0.44,13.72,3.47,2.71,0.79,2.71,0.79,6.79,1.98,7.00,2.04,3.65,1.07,3.24,0.95,19.83,-2.31,19.83,-2.31,18.45,5.38,18.45,5.38,34.67,-19.92,34.67,-19.92
2024-07-17 15:00:00,1.66,0.48,1.49,0.43,7.29,2.12,5.36,1.56,5.36,1.56,13.15,0.44,12.95,3.24,2.80,0.82,2.80,0.82,6.79,1.98,7.12,2.08,3.55,1.03,2.79,0.82,18.41,-2.31,18.41,-2.31,18.88,5.51,18.88,5.51,31.46,-20.69,31.46,-20.69
2024-07-17 15:30:00,1.51,0.44,1.35,0.40,7.42,2.16,5.33,1.56,5.33,1.56,13.15,0.44,13.08,3.27,2.95,0.86,2.95,0.86,6.82,1.99,7.40,2.16,3.56,1.04,2.63,0.77,17.87,-2.36,17.87,-2.36,20.60,6.01,20.60,6.01,30.91,-20.77,30.91,-20.77
2024-07-17 16:00:00,2.08,0.61,1.89,0.55,7.76,2.26,5.39,1.57,5.39,1.57,13.15,0.44,12.83,3.23,2.90,0.85,2.90,0.85,7.01,2.04,7.40,2.16,3.71,1.08,3.05,0.89,18.04,-2.36,18.04,-2.36,20.24,5.90,20.24,5.90,33.75,-20.67,33.75,-20.67
2024-07-17 16:30:00,2.18,0.64,1.99,0.58,7.76,2.26,5.40,1.58,5.40,1.58,12.83,0.00,13.22,3.46,2.91,0.85,2.91,0.85,7.86,2.29,8.03,2.34,3.81,1.11,3.26,0.95,18.44,-2.48,18.44,-2.48,18.33,5.35,18.33,5.35,34.82,-20.69,34.82,-20.69
2024-07-17 17:00:00,1.76,0.51,1.58,0.46,8.47,2.47,5.45,1.59,5.45,1.59,13.49,0.00,9.76,2.35,2.64,0.77,2.64,0.77,8.11,2.37,8.43,2.46,4.21,1.23,3.01,0.88,18.82,-2.60,18.82,-2.60,25.10,7.32,25.10,7.32,30.08,-22.24,30.08,-22.24
2024-07-17 17:30:00,2.86,0.83,2.63,0.77,8.49,2.47,5.35,1.56,5.35,1.56,13.49,0.00,14.31,3.70,2.72,0.79,2.72,0.79,8.54,2.49,8.46,2.47,4.32,1.26,3.96,1.16,19.15,-2.71,19.15,-2.71,21.63,6.31,21.63,6.31,38.26,-20.04,38.26,-20.04
2024-07-17 18:00:00,2.37,0.69,2.18,0.64,9.09,2.65,5.43,1.58,5.43,1.58,13.63,0.00,14.58,3.80,2.79,0.82,2.79,0.82,8.79,2.56,8.80,2.57,4.24,1.24,3.72,1.09,20.06,-2.64,20.06,-2.64,21.70,6.33,21.70,6.33,37.82,-20.04,37.82,-20.04
2024-07-17 18:30:00,2.70,0.79,2.47,0.72,9.48,2.77,5.35,1.56,5.35,1.56,14.47,0.00,11.12,2.79,2.93,0.86,2.93,0.86,9.41,2.74,9.04,2.64,4.54,1.32,3.60,1.05,20.28,-2.64,20.28,-2.64,23.84,6.95,23.84,6.95,37.43,-21.01,37.43,-21.01
2024-07-17 19:00:00,2.88,0.84,2.64,0.77,9.48,2.77,5.14,1.50,5.14,1.50,14.73,0.00,13.52,3.49,2.92,0.85,2.92,0.85,9.48,2.76,8.77,2.56,4.51,1.32,3.81,1.11,21.29,-2.64,21.29,-2.64,22.38,6.53,22.38,6.53,41.02,-19.88,41.02,-19.88
2024-07-17 19:30:00,2.78,0.81,2.56,0.75,9.38,2.74,5.19,1.52,5.19,1.52,14.55,0.00,14.43,3.89,2.92,0.85,2.92,0.85,9.71,2.83,8.59,2.51,4.38,1.28,3.82,1.11,21.60,-2.69,21.60,-2.69,20.04,5.85,20.04,5.85,42.27,-19.48,42.27,-19.48
2024-07-17 20:00:00,2.76,0.81,2.54,0.74,9.27,2.70,5.05,1.47,5.05,1.47,14.29,0.00,11.44,3.02,2.86,0.83,2.86,0.83,9.45,2.76,8.51,2.48,4.32,1.26,3.43,1.00,21.43,-2.80,21.43,-2.80,20.82,6.07,20.82,6.07,38.14,-21.06,38.14,-21.06
2024-07-17 20:30:00,2.85,0.83,2.64,0.77,9.29,2.71,5.02,1.46,5.02,1.46,13.59,0.00,9.27,2.32,2.90,0.85,2.90,0.85,9.32,2.72,8.23,2.40,4.33,1.26,3.39,0.99,20.89,-2.98,20.89,-2.98,20.79,6.06,20.79,6.06,36.14,-22.20,36.14,-22.20
2024-07-17 21:00:00,2.85,0.83,2.62,0.76,9.10,2.65,4.93,1.44,4.93,1.44,13.31,0.00,8.60,2.06,2.94,0.86,2.94,0.86,9.20,2.68,8.04,2.34,4.45,1.30,3.44,1.00,20.44,-3.33,20.44,-3.33,20.57,6.00,20.57,6.00,35.19,-22.40,35.19,-22.40
2024-07-17 21:30:00,2.73,0.80,2.52,0.73,9.00,2.63,4.85,1.41,4.85,1.41,13.24,0.00,8.81,2.12,2.87,0.84,2.87,0.84,8.97,2.62,7.79,2.27,4.27,1.24,3.28,0.96,20.17,-3.40,20.17,-3.40,20.44,5.96,20.44,5.96,34.46,-22.65,34.46,-22.65
2024-07-17 22:00:00,3.05,0.89,2.86,0.84,8.62,2.51,4.79,1.40,4.79,1.40,12.95,0.00,8.64,2.07,2.86,0.83,2.86,0.83,8.58,2.50,7.37,2.15,4.02,1.17,3.14,0.92,19.75,-3.46,19.75,-3.46,21.34,6.22,21.34,6.22,33.84,-22.84,33.84,-22.84
2024-07-17 22:30:00,2.88,0.84,2.73,0.80,8.23,2.40,4.67,1.36,4.67,1.36,12.56,-0.28,12.37,3.16,2.73,0.80,2.73,0.80,8.09,2.36,6.78,1.98,3.49,1.02,3.04,0.89,19.22,-3.51,19.22,-3.51,17.94,5.23,17.94,5.23,36.42,-21.98,36.42,-21.98
2024-07-17 23:00:00,2.67,0.78,2.48,0.72,7.51,2.19,4.56,1.33,4.56,1.33,11.95,-0.21,12.01,3.06,2.62,0.76,2.62,0.76,7.43,2.17,6.28,1.83,3.29,0.96,2.91,0.85,18.41,-3.68,18.41,-3.68,16.53,4.82,16.53,4.82,34.26,-22.24,34.26,-22.24
2024-07-17 23:30:00,2.44,0.71,2.25,0.66,7.01,2.04,4.45,1.30,4.45,1.30,10.92,-0.24,10.20,2.69,2.44,0.71,2.44,0.71,6.92,2.02,5.84,1.70,3.02,0.88,2.68,0.78,17.25,-3.68,17.25,-3.68,15.51,4.52,15.51,4.52,31.71,-22.97,31.71,-22.97
2024-07-18 00:00:00,2.27,0.66,2.15,0.63,6.51,1.90,4.36,1.27,4.36,1.27,10.50,-0.31,10.13,2.66,2.36,0.69,2.36,0.69,6.38,1.86,5.60,1.63,2.68,0.78,2.41,0.70,15.95,-3.88,15.95,-3.88,15.32,4.47,15.32,4.47,29.82,-23.48,29.82,-23.48
2024-07-18 00:30:00,2.18,0.64,2.07,0.60,6.19,1.81,4.29,1.25,4.29,1.25,10.22,-0.27,10.36,2.77,2.22,0.65,2.22,0.65,6.03,1.76,5.42,1.58,2.64,0.77,2.50,0.73,14.90,-4.40,14.90,-4.40,14.80,4.32,14.80,4.32,29.16,-23.47,29.16,-23.47
2024-07-18 01:00:00,2.11,0.62,1.99,0.58,5.94,1.73,4.25,1.24,4.25,1.24,9.97,-0.32,10.28,2.75,2.14,0.62,2.14,0.62,5.70,1.66,5.35,1.56,2.51,0.73,2.42,0.71,14.36,-4.40,14.36,-4.40,14.65,4.27,14.65,4.27,28.22,-23.52,28.22,-23.52
2024-07-18 01:30:00,2.09,0.61,1.99,0.58,5.94,1.73,4.26,1.24,4.26,1.24,9.67,-0.32,10.04,2.68,2.05,0.60,2.05,0.60,5.55,1.62,5.24,1.53,2.44,0.71,2.39,0.70,13.87,-4.43,13.87,-4.43,14.64,4.27,14.64,4.27,27.68,-23.80,27.68,-23.80
2024-07-18 02:00:00,2.20,0.64,1.99,0.58,5.88,1.71,4.47,1.30,4.47,1.30,9.50,-0.18,9.75,2.58,2.05,0.60,2.05,0.60,5.41,1.58,5.12,1.49,2.36,0.69,2.29,0.67,13.50,-4.53,13.50,-4.53,14.18,4.14,14.18,4.14,27.30,-24.19,27.30,-24.19
2024-07-18 02:30:00,2.31,0.68,1.87,0.55,5.78,1.69,4.65,1.36,4.65,1.36,9.20,-0.30,9.31,2.45,2.00,0.58,2.00,0.58,5.29,1.54,4.86,1.42,2.23,0.65,2.09,0.61,12.82,-4.37,12.82,-4.37,13.95,4.07,13.95,4.07,26.19,-24.57,26.19,-24.57
2024-07-18 03:00:00,2.28,0.66,1.83,0.54,5.53,1.61,4.59,1.34,4.59,1.34,8.95,-0.55,9.31,2.45,1.95,0.57,1.95,0.57,5.16,1.51,4.84,1.41,2.15,0.63,2.04,0.59,12.82,-4.37,12.82,-4.37,13.73,4.00,13.73,4.00,25.35,-24.81,25.35,-24.81
2024-07-18 03:30:00,2.28,0.66,1.83,0.54,5.38,1.57,4.59,1.34,4.59,1.34,8.95,-0.55,9.04,2.37,1.97,0.57,1.97,0.57,5.16,1.51,4.82,1.40,2.14,0.63,1.96,0.57,12.35,-4.49,12.35,-4.49,13.33,3.89,13.33,3.89,25.16,-25.05,25.16,-25.05
2024-07-18 04:00:00,2.24,0.65,1.78,0.52,5.27,1.54,4.58,1.34,4.58,1.34,8.78,-0.55,8.74,2.29,1.94,0.57,1.94,0.57,5.11,1.49,4.87,1.42,2.14,0.62,1.92,0.56,12.35,-4.49,12.35,-4.49,13.41,3.91,13.41,3.91,24.56,-25.10,24.56,-25.10
2024-07-18 04:30:00,2.23,0.65,1.75,0.51,5.24,1.53,4.59,1.34,4.59,1.34,8.82,-0.33,8.69,2.27,1.92,0.56,1.92,0.56,5.09,1.48,4.80,1.40,2.18,0.64,1.96,0.57,12.16,-4.49,12.16,-4.49,13.28,3.87,13.28,3.87,24.68,-25.07,24.68,-25.07
2024-07-18 05:00:00,2.18,0.64,1.69,0.49,5.11,1.49,4.58,1.34,4.58,1.34,8.82,-0.54,9.01,2.37,1.91,0.56,1.91,0.56,5.02,1.46,4.73,1.38,2.15,0.63,1.92,0.56,12.25,-4.44,12.25,-4.44,13.04,3.80,13.04,3.80,24.54,-24.86,24.54,-24.86
2024-07-18 05:30:00,2.16,0.63,1.71,0.50,5.11,1.49,4.61,1.35,4.61,1.35,8.69,-0.32,8.48,2.13,1.93,0.56,1.93,0.56,5.17,1.51,5.04,1.47,2.28,0.66,2.04,0.59,12.14,-4.36,12.14,-4.36,13.99,4.08,13.99,4.08,24.07,-24.91,24.07,-24.91
2024-07-18 06:00:00,2.23,0.65,1.79,0.52,5.32,1.55,4.67,1.36,4.67,1.36,9.00,-0.54,8.94,2.34,2.10,0.61,2.10,0.61,5.47,1.60,5.69,1.66,2.42,0.71,2.11,0.62,12.14,-4.36,12.14,-4.36,15.03,4.38,15.03,4.38,25.71,-24.89,25.71,-24.89
2024-07-18 06:30:00,2.22,0.65,1.98,0.58,5.86,1.71,4.68,1.36,4.68,1.36,10.12,-0.24,10.32,2.73,2.42,0.71,2.42,0.71,6.01,1.75,6.25,1.82,2.87,0.84,2.52,0.73,12.87,-4.36,12.87,-4.36,15.70,4.58,15.70,4.58,28.78,-23.70,28.78,-23.70
2024-07-18 07:00:00,2.27,0.66,2.13,0.62,6.32,1.84,4.76,1.39,4.76,1.39,11.54,-0.11,11.06,2.77,2.69,0.78,2.69,0.78,6.63,1.94,6.81,1.98,3.31,0.97,2.70,0.79,14.57,-4.02,14.57,-4.02,18.31,5.34,18.31,5.34,30.39,-22.70,30.39,-22.70
2024-07-18 07:30:00,2.32,0.68,2.15,0.63,7.20,2.10,4.63,1.35,4.63,1.35,12.89,0.04,13.21,3.40,3.14,0.92,3.14,0.92,7.23,2.11,7.22,2.10,3.68,1.07,2.97,0.86,16.24,-3.67,16.24,-3.67,19.03,5.55,19.03,5.55,34.29,-21.43,34.29,-21.43
2024-07-18 08:00:00,2.29,0.67,2.12,0.62,7.69,2.24,4.59,1.34,4.59,1.34,13.38,0.05,14.01,3.63,3.14,0.92,3.14,0.92,7.26,2.12,7.33,2.14,3.95,1.15,3.31,0.97,18.21,-2.96,18.21,-2.96,18.78,5.48,18.78,5.48,35.40,-20.17,35.40,-20.17
2024-07-18 08:30:00,2.09,0.61,1.93,0.56,7.50,2.19,4.91,1.43,4.91,1.43,13.41,0.44,12.82,3.29,3.31,0.97,3.31,0.97,7.26,2.12,7.22,2.11,4.10,1.20,3.22,0.94,18.93,-2.48,18.93,-2.48,19.88,5.80,19.88,5.80,34.11,-20.11,34.11,-20.11
2024-07-18 09:00:00,1.82,0.53,1.65,0.48,7.35,2.14,4.97,1.45,4.97,1.45,13.26,0.44,14.40,3.75,3.23,0.94,3.23,0.94,7.21,2.10,7.14,2.08,3.84,1.12,3.10,0.90,19.12,-2.33,19.12,-2.33,19.11,5.57,19.11,5.57,34.36,-19.90,34.36,-19.90
2024-07-18 09:30:00,1.52,0.44,1.37,0.40,7.45,2.17,5.03,1.47,5.03,1.47,13.39,0.44,13.78,3.57,3.12,0.91,3.12,0.91,7.04,2.05,7.01,2.04,3.89,1.14,2.96,0.86,18.83,-2.29,18.83,-2.29,18.72,5.46,18.72,5.46,38.93,-19.37,38.93,-19.37
2024-07-18 10:00:00,1.20,0.35,1.08,0.32,7.18,2.09,5.11,1.49,5.11,1.49,13.32,0.44,13.08,3.37,3.02,0.88,3.02,0.88,6.77,1.97,6.92,2.02,3.87,1.13,2.79,0.82,18.56,-2.26,18.56,-2.26,19.19,5.60,19.19,5.60,37.17,-19.43,37.17,-19.43
2024-07-18 10:30:00,1.03,0.30,0.92,0.27,7.07,2.06,5.15,1.50,5.15,1.50,13.32,0.44,13.80,3.56,2.97,0.86,2.97,0.86,6.57,1.92,6.74,1.97,3.61,1.05,2.55,0.74,18.17,-2.18,18.17,-2.18,18.79,5.48,18.79,5.48,36.29,-19.54,36.29,-19.54
2024-07-18 11:00:00,0.82,0.24,0.73,0.21,6.94,2.02,5.23,1.52,5.23,1.52,13.32,0.44,13.91,3.59,2.97,0.86,2.97,0.86,6.46,1.88,6.64,1.94,3.45,1.01,2.29,0.67,17.83,-2.13,17.83,-2.13,18.36,5.36,18.36,5.36,35.29,-19.44,35.29,-19.44
2024-07-18 11:30:00,0.65,0.19,0.57,0.17,6.86,2.00,5.36,1.56,5.36,1.56,12.80,0.44,12.58,3.21,2.82,0.82,2.82,0.82,6.48,1.89,6.51,1.90,3.67,1.07,2.51,0.73,17.53,-2.13,17.53,-2.13,18.89,5.51,18.89,5.51,33.57,-19.68,33.57,-19.68
2024-07-18 12:00:00,0.61,0.18,0.57,0.17,6.92,2.02,5.42,1.58,5.42,1.58,12.64,0.44,12.54,3.21,2.79,0.82,2.79,0.82,6.43,1.88,6.60,1.92,3.64,1.06,2.52,0.73,17.18,-2.13,17.18,-2.13,18.92,5.52,18.92,5.52,33.24,-19.42,33.24,-19.42
2024-07-18 12:30:00,0.56,0.16,0.52,0.15,6.98,2.04,5.39,1.57,5.39,1.57,12.21,0.22,12.74,3.26,2.79,0.82,2.79,0.82,6.28,1.83,6.47,1.89,3.53,1.03,2.47,0.72,16.69,-2.21,16.69,-2.21,18.46,5.38,18.46,5.38,32.57,-19.88,32.57,-19.88
2024-07-18 13:00:00,0.45,0.13,0.47,0.14,6.94,2.02,5.42,1.58,5.42,1.58,12.05,0.22,12.23,3.11,2.64,0.77,2.64,0.77,5.92,1.73,6.38,1.86,3.44,1.00,2.40,0.70,16.68,-2.21,16.68,-2.21,18.63,5.43,18.63,5.43,31.30,-20.18,31.30,-20.18
2024-07-18 13:30:00,0.42,0.12,0.42,0.12,6.73,1.96,5.46,1.59,5.46,1.59,11.93,0.22,12.36,3.16,2.73,0.80,2.73,0.80,5.82,1.70,6.60,1.92,3.22,0.94,2.20,0.64,16.22,-2.27,16.22,-2.27,18.78,5.48,18.78,5.48,31.32,-19.98,31.32,-19.98
2024-07-18 14:00:00,0.64,0.19,0.60,0.17,7.07,2.06,5.56,1.62,5.56,1.62,12.00,0.00,12.16,3.10,2.83,0.82,2.83,0.82,6.23,1.82,6.38,1.86,3.27,0.96,2.20,0.64,16.05,-2.27,16.05,-2.27,18.63,5.43,18.63,5.43,32.48,-19.89,32.48,-19.89
2024-07-18 14:30:00,0.77,0.22,0.71,0.21,6.68,1.95,5.50,1.60,5.50,1.60,12.23,0.44,12.16,3.10,2.58,0.75,2.58,0.75,6.14,1.79,6.42,1.87,3.26,0.95,2.29,0.67,16.52,-2.27,16.52,-2.27,18.11,5.28,18.11,5.28,32.63,-19.67,32.63,-19.67
2024-07-18 15:00:00,0.47,0.14,0.48,0.14,6.60,1.93,5.46,1.59,5.46,1.59,12.37,0.44,12.72,3.26,2.61,0.76,2.61,0.76,6.00,1.75,6.53,1.90,3.31,0.97,2.29,0.67,16.23,-2.24,16.23,-2.24,18.95,5.53,18.95,5.53,32.19,-19.36,32.19,-19.36
