Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-07-18 15:30:00,0.57,0.16,0.54,0.16,6.71,1.96,5.42,1.58,5.42,1.58,13.01,0.44,13.36,3.44,2.80,0.82,2.80,0.82,6.42,1.87,6.80,1.98,3.42,1.00,2.34,0.68,17.14,-2.08,17.14,-2.08,19.67,5.74,19.67,5.74,34.07,-19.26,34.07,-19.26
2024-07-18 16:00:00,0.71,0.21,0.63,0.18,7.16,2.09,5.47,1.59,5.47,1.59,13.35,0.44,13.21,3.41,2.74,0.80,2.74,0.80,7.04,2.05,7.42,2.16,3.64,1.06,2.66,0.78,17.14,-2.08,17.14,-2.08,19.84,5.79,19.84,5.79,36.62,-19.10,36.62,-19.10
2024-07-18 16:30:00,1.53,0.44,1.37,0.40,7.56,2.21,5.52,1.61,5.52,1.61,13.47,0.44,12.46,3.19,2.64,0.77,2.64,0.77,7.72,2.25,8.04,2.35,3.70,1.08,2.63,0.77,17.83,-2.08,17.83,-2.08,20.78,6.06,20.78,6.06,38.10,-19.44,38.10,-19.44
2024-07-18 17:00:00,1.76,0.51,1.60,0.47,8.11,2.37,5.53,1.61,5.53,1.61,13.56,0.22,12.80,3.28,2.58,0.75,2.58,0.75,8.21,2.39,8.19,2.39,3.97,1.16,3.00,0.87,18.40,-2.26,18.40,-2.26,21.84,6.37,21.84,6.37,40.30,-19.31,40.30,-19.31
2024-07-18 17:30:00,1.57,0.46,1.41,0.41,8.72,2.54,5.51,1.61,5.51,1.61,13.85,0.00,13.43,3.47,2.66,0.78,2.66,0.78,8.55,2.49,8.26,2.41,4.22,1.23,3.50,1.02,19.09,-2.39,19.09,-2.39,21.51,6.27,21.51,6.27,43.06,-19.09,43.06,-19.09
2024-07-18 18:00:00,2.28,0.66,2.05,0.60,8.72,2.54,5.44,1.59,5.44,1.59,14.25,0.00,13.68,3.54,2.81,0.82,2.81,0.82,8.88,2.59,8.57,2.50,4.13,1.20,3.35,0.98,19.82,-2.47,19.82,-2.47,21.42,6.25,21.42,6.25,44.58,-18.78,44.58,-18.78
2024-07-18 18:30:00,2.28,0.66,2.07,0.60,8.96,2.61,5.33,1.56,5.33,1.56,14.33,0.00,13.72,3.56,2.81,0.82,2.81,0.82,9.19,2.68,8.71,2.54,4.38,1.28,3.53,1.03,20.32,-2.47,20.32,-2.47,20.86,6.08,20.86,6.08,45.57,-18.78,45.57,-18.78
2024-07-18 19:00:00,2.59,0.76,2.42,0.70,8.96,2.61,5.17,1.51,5.17,1.51,14.33,0.00,12.16,3.10,2.90,0.85,2.90,0.85,9.32,2.72,8.81,2.57,4.41,1.29,3.41,0.99,20.74,-2.46,20.74,-2.46,20.04,5.84,20.04,5.84,45.08,-19.32,45.08,-19.32
2024-07-18 19:30:00,2.65,0.77,2.44,0.71,9.00,2.62,5.14,1.50,5.14,1.50,14.22,0.00,9.55,2.34,2.98,0.87,2.98,0.87,9.46,2.76,8.53,2.49,4.58,1.34,3.24,0.95,20.88,-2.56,20.88,-2.56,21.47,6.26,21.47,6.26,42.57,-20.40,42.57,-20.40
2024-07-18 20:00:00,2.73,0.80,2.53,0.74,8.96,2.61,5.07,1.48,5.07,1.48,13.97,0.00,9.37,2.29,2.89,0.84,2.89,0.84,9.31,2.72,8.36,2.44,4.47,1.30,3.24,0.95,20.88,-2.66,20.88,-2.66,21.03,6.13,21.03,6.13,42.37,-20.87,42.37,-20.87
2024-07-18 20:30:00,2.71,0.79,2.51,0.73,9.05,2.64,5.03,1.47,5.03,1.47,13.97,0.00,8.78,2.11,2.89,0.84,2.89,0.84,9.21,2.68,8.13,2.37,4.36,1.27,3.11,0.91,20.54,-2.86,20.54,-2.86,20.58,6.00,20.58,6.00,41.90,-21.05,41.90,-21.05
2024-07-18 21:00:00,2.73,0.80,2.51,0.73,8.85,2.58,5.00,1.46,5.00,1.46,13.89,0.00,8.30,1.97,2.85,0.83,2.85,0.83,9.20,2.68,7.86,2.29,4.48,1.31,3.24,0.94,20.28,-2.89,20.28,-2.89,21.15,6.17,21.15,6.17,41.19,-21.39,41.19,-21.39
2024-07-18 21:30:00,3.17,0.92,2.94,0.86,8.61,2.51,5.01,1.46,5.01,1.46,13.61,0.00,8.74,2.10,2.83,0.83,2.83,0.83,8.86,2.58,7.73,2.26,4.26,1.24,3.33,0.97,20.20,-3.02,20.20,-3.02,20.28,5.92,20.28,5.92,41.45,-21.32,41.45,-21.32
2024-07-18 22:00:00,3.10,0.90,2.93,0.85,8.53,2.49,4.91,1.43,4.91,1.43,13.13,0.00,8.20,1.94,2.89,0.84,2.89,0.84,8.83,2.58,7.30,2.13,4.02,1.17,2.89,0.84,19.85,-3.02,19.85,-3.02,19.73,5.75,19.73,5.75,40.14,-22.24,40.14,-22.24
2024-07-18 22:30:00,2.96,0.86,2.76,0.80,8.21,2.39,4.80,1.40,4.80,1.40,12.61,-0.29,7.84,1.83,2.77,0.81,2.77,0.81,8.25,2.40,6.78,1.98,3.85,1.12,2.80,0.82,19.32,-3.36,19.32,-3.36,20.73,6.05,20.73,6.05,38.31,-22.86,38.31,-22.86
2024-07-18 23:00:00,2.75,0.80,2.58,0.75,7.67,2.24,4.70,1.37,4.70,1.37,11.85,-0.29,12.16,3.10,2.62,0.76,2.62,0.76,7.64,2.23,6.26,1.83,3.38,0.99,3.02,0.88,18.42,-3.49,18.42,-3.49,16.87,4.92,16.87,4.92,40.63,-21.97,40.63,-21.97
2024-07-18 23:30:00,2.53,0.74,2.39,0.70,7.05,2.06,4.58,1.34,4.58,1.34,11.03,-0.25,10.83,2.71,2.49,0.73,2.49,0.73,7.08,2.07,5.94,1.73,3.36,0.98,3.01,0.88,17.42,-3.66,17.42,-3.66,15.99,4.66,15.99,4.66,37.35,-22.77,37.35,-22.77
2024-07-19 00:00:00,2.34,0.68,2.21,0.64,6.60,1.92,4.45,1.30,4.45,1.30,10.69,-0.25,10.04,2.48,2.41,0.70,2.41,0.70,6.58,1.92,5.67,1.65,3.01,0.88,2.64,0.77,16.10,-4.38,16.10,-4.38,15.67,4.57,15.67,4.57,34.95,-23.66,34.95,-23.66
2024-07-19 00:30:00,2.23,0.65,2.09,0.61,6.25,1.82,4.39,1.28,4.39,1.28,10.42,-0.25,9.67,2.47,2.33,0.68,2.33,0.68,6.24,1.82,5.51,1.61,2.98,0.87,2.66,0.78,15.28,-4.24,15.28,-4.24,15.05,4.39,15.05,4.39,34.25,-23.96,34.25,-23.96
2024-07-19 01:00:00,2.20,0.64,2.04,0.60,5.99,1.75,4.32,1.26,4.32,1.26,10.22,-0.23,9.77,2.59,2.22,0.65,2.22,0.65,6.01,1.75,5.36,1.56,2.81,0.82,2.54,0.74,14.81,-4.25,14.81,-4.25,15.05,4.39,15.05,4.39,33.30,-23.93,33.30,-23.93
2024-07-19 01:30:00,2.17,0.63,2.04,0.59,5.84,1.70,4.33,1.26,4.33,1.26,10.08,-0.23,9.99,2.66,2.19,0.64,2.19,0.64,5.82,1.70,5.27,1.54,2.72,0.79,2.54,0.74,14.32,-4.25,14.32,-4.25,15.07,4.40,15.07,4.40,32.86,-24.04,32.86,-24.04
2024-07-19 02:00:00,2.16,0.63,2.03,0.59,5.89,1.72,4.33,1.26,4.33,1.26,9.89,-0.23,9.84,2.62,2.14,0.62,2.14,0.62,5.61,1.64,5.16,1.51,2.67,0.78,2.57,0.75,14.05,-4.27,14.05,-4.27,14.29,4.17,14.29,4.17,32.60,-24.14,32.60,-24.14
2024-07-19 02:30:00,2.09,0.61,1.97,0.57,5.66,1.65,4.31,1.26,4.31,1.26,9.58,-0.21,9.20,2.36,2.14,0.62,2.14,0.62,5.43,1.58,5.01,1.46,2.67,0.78,2.49,0.72,13.79,-4.27,13.79,-4.27,13.69,3.99,13.69,3.99,31.34,-24.41,31.34,-24.41
2024-07-19 03:00:00,2.05,0.60,1.94,0.57,5.47,1.60,4.25,1.24,4.25,1.24,9.39,-0.21,8.61,2.05,2.08,0.61,2.08,0.61,5.32,1.55,4.89,1.42,2.59,0.76,2.28,0.66,13.44,-4.27,13.44,-4.27,14.53,4.24,14.53,4.24,29.30,-24.90,29.30,-24.90
2024-07-19 03:30:00,2.02,0.59,1.90,0.55,5.36,1.56,4.67,1.36,4.67,1.36,9.39,-0.23,8.72,2.08,2.06,0.60,2.06,0.60,5.32,1.55,4.87,1.42,2.47,0.72,2.01,0.58,13.06,-4.13,13.06,-4.13,14.30,4.17,14.30,4.17,28.91,-25.23,28.91,-25.23
2024-07-19 04:00:00,1.96,0.57,1.83,0.54,5.24,1.53,4.66,1.36,4.66,1.36,9.20,-0.23,8.85,2.11,2.00,0.58,2.00,0.58,5.27,1.54,4.95,1.44,2.41,0.70,2.03,0.59,12.88,-3.91,12.88,-3.91,13.99,4.08,13.99,4.08,28.68,-25.18,28.68,-25.18
2024-07-19 04:30:00,1.96,0.57,1.83,0.53,5.16,1.50,4.64,1.35,4.64,1.35,9.20,-0.23,8.41,1.98,2.01,0.59,2.01,0.59,5.27,1.54,4.79,1.40,2.61,0.76,2.21,0.64,12.69,-3.91,12.69,-3.91,14.04,4.09,14.04,4.09,28.30,-25.24,28.30,-25.24
2024-07-19 05:00:00,1.92,0.56,1.80,0.52,5.10,1.49,4.60,1.34,4.60,1.34,9.02,-0.23,8.40,1.98,2.01,0.59,2.01,0.59,5.07,1.48,4.75,1.39,2.50,0.73,2.13,0.62,12.82,-3.91,12.82,-3.91,14.27,4.16,14.27,4.16,27.90,-25.23,27.90,-25.23
2024-07-19 05:30:00,1.91,0.56,1.80,0.52,5.10,1.49,4.65,1.36,4.65,1.36,9.16,-0.23,8.84,2.11,2.01,0.59,2.01,0.59,5.14,1.50,4.94,1.44,2.43,0.71,2.01,0.58,12.58,-3.91,12.58,-3.91,13.84,4.04,13.84,4.04,28.48,-25.08,28.48,-25.08
2024-07-19 06:00:00,1.94,0.57,1.80,0.52,5.35,1.56,4.68,1.36,4.68,1.36,9.52,-0.23,7.96,1.85,2.16,0.63,2.16,0.63,5.67,1.66,5.53,1.61,2.65,0.77,1.97,0.57,12.58,-3.91,12.58,-3.91,15.98,4.66,15.98,4.66,28.53,-25.07,28.53,-25.07
2024-07-19 06:30:00,2.13,0.62,2.00,0.58,5.77,1.68,4.74,1.38,4.74,1.38,10.48,-0.16,10.19,2.50,2.46,0.72,2.46,0.72,6.19,1.81,6.12,1.78,2.95,0.86,2.35,0.69,13.26,-3.78,13.26,-3.78,16.73,4.88,16.73,4.88,32.86,-23.98,32.86,-23.98
2024-07-19 07:00:00,2.34,0.68,2.20,0.64,6.51,1.90,4.84,1.41,4.84,1.41,11.53,-0.11,10.87,2.70,2.76,0.80,2.76,0.80,6.77,1.97,6.81,1.99,3.30,0.96,2.76,0.80,14.87,-3.51,14.87,-3.51,18.26,5.32,18.26,5.32,35.85,-23.23,35.85,-23.23
2024-07-19 07:30:00,2.57,0.75,2.40,0.70,7.17,2.09,4.94,1.44,4.94,1.44,12.42,0.04,11.58,2.92,3.08,0.90,3.08,0.90,7.45,2.17,7.19,2.10,3.70,1.08,2.99,0.87,16.45,-3.27,16.45,-3.27,17.78,5.19,17.78,5.19,38.67,-21.98,38.67,-21.98
2024-07-19 08:00:00,2.29,0.67,2.11,0.62,7.50,2.19,5.05,1.47,5.05,1.47,12.70,0.09,9.50,2.30,3.10,0.90,3.10,0.90,7.36,2.15,7.51,2.19,4.07,1.19,2.99,0.87,18.05,-2.95,18.05,-2.95,21.32,6.22,21.32,6.22,36.04,-22.21,36.04,-22.21
2024-07-19 08:30:00,2.10,0.61,1.91,0.56,7.63,2.23,5.34,1.56,5.34,1.56,12.91,0.09,13.48,3.46,3.30,0.96,3.30,0.96,7.29,2.12,7.30,2.13,4.08,1.19,3.28,0.96,18.31,-2.84,18.31,-2.84,19.47,5.68,19.47,5.68,40.29,-19.91,40.29,-19.91
2024-07-19 09:00:00,1.81,0.53,1.62,0.47,7.45,2.17,5.40,1.58,5.40,1.58,13.03,0.44,13.79,3.56,3.30,0.96,3.30,0.96,7.11,2.08,7.34,2.14,4.03,1.17,3.09,0.90,18.88,-2.62,18.88,-2.62,17.32,5.05,17.32,5.05,39.39,-19.89,39.39,-19.89
2024-07-19 09:30:00,1.60,0.47,1.48,0.43,7.41,2.16,5.50,1.60,5.50,1.60,13.21,0.44,9.50,2.31,3.23,0.94,3.23,0.94,7.03,2.05,7.23,2.11,4.15,1.21,2.57,0.75,18.67,-2.54,18.67,-2.54,19.18,5.59,19.18,5.59,34.25,-21.22,34.25,-21.22
2024-07-19 10:00:00,0.98,0.29,0.88,0.26,7.26,2.12,5.48,1.60,5.48,1.60,13.14,0.39,9.66,2.36,3.10,0.90,3.10,0.90,6.79,1.98,7.15,2.08,4.19,1.22,2.57,0.75,18.46,-2.44,18.46,-2.44,20.76,6.06,20.76,6.06,32.69,-20.71,32.69,-20.71
2024-07-19 10:30:00,1.13,0.33,0.99,0.29,7.37,2.15,5.39,1.57,5.39,1.57,12.94,0.30,11.16,2.80,3.12,0.91,3.12,0.91,6.85,2.00,7.05,2.06,3.96,1.16,2.66,0.78,18.13,-2.19,18.13,-2.19,19.53,5.70,19.53,5.70,34.55,-20.18,34.55,-20.18
2024-07-19 11:00:00,1.00,0.29,0.87,0.26,7.29,2.12,5.50,1.60,5.50,1.60,12.68,0.30,11.34,2.86,3.09,0.90,3.09,0.90,6.74,1.96,6.95,2.03,3.79,1.10,2.48,0.72,18.13,-2.01,18.13,-2.01,19.31,5.63,19.31,5.63,33.82,-19.94,33.82,-19.94
2024-07-19 11:30:00,0.84,0.24,0.71,0.21,7.24,2.11,5.55,1.62,5.55,1.62,12.68,0.30,10.97,2.75,2.98,0.87,2.98,0.87,6.60,1.92,7.05,2.06,3.84,1.12,2.55,0.74,17.71,-1.99,17.71,-1.99,19.52,5.69,19.52,5.69,32.81,-20.13,32.81,-20.13
2024-07-19 12:00:00,0.79,0.23,0.66,0.19,7.24,2.11,5.66,1.65,5.66,1.65,12.37,0.14,10.84,2.71,2.96,0.86,2.96,0.86,6.47,1.89,7.02,2.05,3.70,1.08,2.41,0.70,17.52,-1.99,17.52,-1.99,20.19,5.89,20.19,5.89,32.70,-20.17,32.70,-20.17
2024-07-19 12:30:00,0.65,0.19,0.57,0.16,7.24,2.11,5.70,1.66,5.70,1.66,12.25,0.14,11.99,3.05,2.87,0.84,2.87,0.84,6.47,1.89,6.90,2.01,3.78,1.10,2.67,0.78,17.26,-2.11,17.26,-2.11,19.27,5.62,19.27,5.62,34.02,-19.95,34.02,-19.95
2024-07-19 13:00:00,0.61,0.18,0.52,0.15,7.30,2.13,5.66,1.65,5.66,1.65,11.80,0.14,12.19,3.11,2.76,0.81,2.76,0.81,6.46,1.88,6.73,1.96,3.44,1.00,2.34,0.68,17.26,-2.11,17.26,-2.11,18.64,5.44,18.64,5.44,33.40,-20.27,33.40,-20.27
2024-07-19 13:30:00,0.53,0.15,0.48,0.14,7.09,2.07,5.64,1.64,5.64,1.64,11.80,0.14,11.56,2.92,2.74,0.80,2.74,0.80,6.39,1.86,6.82,1.99,3.54,1.03,2.46,0.72,16.68,-2.20,16.68,-2.20,18.72,5.46,18.72,5.46,32.68,-20.52,32.68,-20.52
2024-07-19 14:00:00,0.54,0.16,0.48,0.14,7.02,2.05,5.66,1.65,5.66,1.65,11.67,0.14,11.39,2.88,2.65,0.77,2.65,0.77,6.66,1.94,6.87,2.00,3.56,1.04,2.47,0.72,16.59,-2.22,16.59,-2.22,20.03,5.84,20.03,5.84,32.44,-20.41,32.44,-20.41
2024-07-19 14:30:00,1.06,0.31,0.92,0.27,7.02,2.05,5.72,1.67,5.72,1.67,11.67,0.14,12.54,3.21,2.43,0.71,2.43,0.71,6.79,1.98,6.82,1.99,3.35,0.98,2.57,0.75,16.59,-2.25,16.59,-2.25,19.04,5.55,19.04,5.55,34.56,-19.94,34.56,-19.94
2024-07-19 15:00:00,0.85,0.25,0.75,0.22,7.17,2.09,5.65,1.65,5.65,1.65,11.56,0.08,12.28,3.14,2.34,0.68,2.34,0.68,6.58,1.92,7.05,2.06,3.34,0.97,2.66,0.78,16.51,-2.38,16.51,-2.38,18.91,5.52,18.91,5.52,34.35,-20.34,34.35,-20.34
2024-07-19 15:30:00,1.01,0.29,0.87,0.25,7.04,2.05,5.67,1.65,5.67,1.65,12.15,0.10,11.43,2.89,2.44,0.71,2.44,0.71,6.85,2.00,7.38,2.15,3.54,1.03,2.69,0.78,16.29,-2.50,16.29,-2.50,19.01,5.54,19.01,5.54,35.54,-20.39,35.54,-20.39
2024-07-19 16:00:00,0.99,0.29,0.84,0.25,7.49,2.18,5.71,1.67,5.71,1.67,12.82,0.24,11.92,3.03,2.61,0.76,2.61,0.76,7.73,2.25,7.62,2.22,3.82,1.12,2.75,0.80,16.95,-2.49,16.95,-2.49,18.76,5.47,18.76,5.47,36.98,-19.98,36.98,-19.98
2024-07-19 16:30:00,1.59,0.46,1.44,0.42,7.74,2.26,5.71,1.66,5.71,1.66,12.82,0.09,8.15,1.93,2.72,0.79,2.72,0.79,8.23,2.40,7.84,2.29,4.00,1.17,2.57,0.75,18.08,-2.26,18.08,-2.26,22.50,6.56,22.50,6.56,35.46,-21.48,35.46,-21.48
2024-07-19 17:00:00,1.44,0.42,1.29,0.38,8.15,2.38,5.53,1.61,5.53,1.61,13.34,0.05,12.57,3.22,2.75,0.80,2.75,0.80,8.75,2.55,8.41,2.45,4.06,1.18,3.06,0.89,18.46,-2.48,18.46,-2.48,22.57,6.58,22.57,6.58,40.58,-19.50,40.58,-19.50
2024-07-19 17:30:00,2.06,0.60,1.84,0.54,8.54,2.49,5.41,1.58,5.41,1.58,13.60,0.05,13.18,3.40,2.76,0.81,2.76,0.81,8.90,2.60,8.73,2.55,4.23,1.23,3.50,1.02,20.06,-2.38,20.06,-2.38,21.26,6.20,21.26,6.20,44.44,-19.09,44.44,-19.09
2024-07-19 18:00:00,2.21,0.64,2.00,0.58,8.76,2.55,5.33,1.55,5.33,1.55,13.18,0.05,12.70,3.26,2.81,0.82,2.81,0.82,9.01,2.63,8.84,2.58,4.31,1.26,3.43,1.00,20.05,-2.38,20.05,-2.38,20.96,6.11,20.96,6.11,43.93,-19.54,43.93,-19.54
2024-07-19 18:30:00,3.13,0.91,2.91,0.85,8.79,2.56,5.14,1.50,5.14,1.50,13.54,0.03,12.75,3.26,2.84,0.83,2.84,0.83,9.25,2.70,8.74,2.55,4.49,1.31,3.39,0.99,20.14,-2.46,20.14,-2.46,21.75,6.34,21.75,6.34,42.62,-20.54,42.62,-20.54
2024-07-19 19:00:00,3.09,0.90,2.89,0.84,8.74,2.55,4.89,1.42,4.89,1.42,13.32,0.00,8.61,2.05,2.86,0.83,2.86,0.83,9.25,2.70,8.80,2.57,4.57,1.33,3.51,1.02,20.52,-2.46,20.52,-2.46,21.87,6.38,21.87,6.38,42.30,-20.99,42.30,-20.99
2024-07-19 19:30:00,3.23,0.94,3.04,0.89,8.86,2.58,4.87,1.42,4.87,1.42,13.14,-0.09,8.81,2.11,2.81,0.82,2.81,0.82,9.04,2.64,8.59,2.50,4.36,1.27,3.46,1.01,20.44,-2.55,20.44,-2.55,22.96,6.70,22.96,6.70,42.35,-20.93,42.35,-20.93
2024-07-19 20:00:00,3.21,0.94,3.01,0.88,8.86,2.58,4.82,1.41,4.82,1.41,12.66,-0.27,12.08,3.06,2.73,0.80,2.73,0.80,9.04,2.64,8.29,2.42,3.97,1.16,3.57,1.04,20.06,-2.67,20.06,-2.67,20.18,5.89,20.18,5.89,45.03,-20.35,45.03,-20.35
2024-07-19 20:30:00,3.26,0.95,3.08,0.90,8.58,2.50,4.79,1.40,4.79,1.40,12.56,-0.27,9.74,2.38,2.71,0.79,2.71,0.79,9.00,2.62,8.08,2.36,4.24,1.24,3.40,0.99,19.64,-3.41,19.64,-3.41,19.30,5.63,19.30,5.63,43.14,-21.10,43.14,-21.10
2024-07-19 21:00:00,3.15,0.92,2.98,0.87,8.47,2.47,4.75,1.39,4.75,1.39,12.41,-0.27,7.03,1.64,2.69,0.78,2.69,0.78,8.88,2.59,7.96,2.32,4.43,1.29,3.30,0.96,19.30,-3.41,19.30,-3.41,22.57,6.58,22.57,6.58,40.17,-21.88,40.17,-21.88
2024-07-19 21:30:00,3.14,0.92,2.98,0.87,8.47,2.47,4.69,1.37,4.69,1.37,12.31,-0.31,11.86,3.02,2.69,0.78,2.69,0.78,8.88,2.59,7.83,2.28,4.00,1.17,3.44,1.00,19.00,-3.48,19.00,-3.48,19.98,5.83,19.98,5.83,44.70,-20.76,44.70,-20.76
2024-07-19 22:00:00,3.14,0.92,2.95,0.86,8.45,2.46,4.64,1.35,4.64,1.35,12.08,-0.31,12.17,3.09,2.69,0.78,2.69,0.78,8.94,2.61,7.63,2.22,3.85,1.12,3.26,0.95,18.98,-3.61,18.98,-3.61,19.29,5.63,19.29,5.63,44.31,-20.94,44.31,-20.94
2024-07-19 22:30:00,2.99,0.87,2.80,0.82,8.22,2.40,4.75,1.38,4.75,1.38,11.85,-0.31,11.80,2.98,2.67,0.78,2.67,0.78,8.77,2.56,7.20,2.10,3.70,1.08,3.19,0.93,18.41,-3.60,18.41,-3.60,18.65,5.44,18.65,5.44,43.17,-21.51,43.17,-21.51
2024-07-19 23:00:00,2.85,0.83,2.67,0.78,7.87,2.30,4.78,1.39,4.78,1.39,11.47,-0.31,11.88,3.00,2.57,0.75,2.57,0.75,8.10,2.36,6.70,1.96,3.42,1.00,3.13,0.91,18.41,-3.60,18.41,-3.60,17.48,5.10,17.48,5.10,41.37,-22.06,41.37,-22.06
2024-07-19 23:30:00,2.70,0.79,2.54,0.74,7.34,2.14,4.68,1.36,4.68,1.36,11.04,-0.23,10.92,2.72,2.43,0.71,2.43,0.71,7.46,2.18,6.31,1.84,3.29,0.96,2.98,0.87,17.60,-3.54,17.60,-3.54,16.70,4.87,16.70,4.87,38.89,-22.56,38.89,-22.56
2024-07-20 00:00:00,2.54,0.74,2.41,0.70,7.02,2.05,4.61,1.34,4.61,1.34,10.81,-0.21,10.42,2.57,2.35,0.68,2.35,0.68,6.95,2.03,6.07,1.77,3.08,0.90,2.76,0.81,16.66,-3.54,16.66,-3.54,16.11,4.70,16.11,4.70,36.91,-23.02,36.91,-23.02
2024-07-20 00:30:00,2.45,0.71,2.34,0.68,6.58,1.92,4.51,1.32,4.51,1.32,10.23,-0.20,10.14,2.49,2.26,0.66,2.26,0.66,6.61,1.93,5.81,1.70,2.90,0.85,2.60,0.76,15.84,-3.61,15.84,-3.61,15.55,4.54,15.55,4.54,35.17,-23.78,35.17,-23.78
2024-07-20 01:00:00,2.39,0.70,2.24,0.65,6.32,1.84,4.45,1.30,4.45,1.30,9.74,-0.25,9.68,2.36,2.21,0.65,2.21,0.65,6.27,1.83,5.63,1.64,2.93,0.85,2.70,0.79,15.10,-3.97,15.10,-3.97,15.19,4.43,15.19,4.43,33.76,-23.97,33.76,-23.97
2024-07-20 01:30:00,2.30,0.67,2.17,0.63,6.28,1.83,4.43,1.29,4.43,1.29,9.64,-0.22,9.50,2.31,2.12,0.62,2.12,0.62,6.01,1.75,5.54,1.61,2.84,0.83,2.63,0.77,14.51,-3.97,14.51,-3.97,15.34,4.47,15.34,4.47,32.88,-23.98,32.88,-23.98
2024-07-20 02:00:00,2.30,0.67,2.19,0.64,6.17,1.80,4.41,1.28,4.41,1.28,9.54,-0.22,9.84,2.41,2.07,0.60,2.07,0.60,5.82,1.70,5.40,1.58,2.72,0.79,2.60,0.76,14.11,-3.97,14.11,-3.97,14.73,4.30,14.73,4.30,32.70,-24.16,32.70,-24.16
2024-07-20 02:30:00,2.24,0.65,2.11,0.62,5.97,1.74,4.54,1.32,4.54,1.32,9.38,-0.20,9.30,2.26,2.02,0.59,2.02,0.59,5.66,1.65,5.12,1.49,2.51,0.73,2.27,0.66,13.86,-3.97,13.86,-3.97,13.89,4.05,13.89,4.05,31.35,-24.44,31.35,-24.44
2024-07-20 03:00:00,2.16,0.63,1.92,0.68,5.74,1.67,4.70,1.37,4.70,1.37,9.08,-0.22,8.12,1.92,1.97,0.57,1.97,0.57,5.57,1.62,5.01,1.46,2.47,0.72,2.14,0.62,13.40,-4.15,13.40,-4.15,14.13,4.12,14.13,4.12,29.41,-25.30,29.41,-25.30
2024-07-20 03:30:00,2.07,0.60,1.74,0.65,5.58,1.63,4.72,1.38,4.72,1.38,8.77,-0.50,8.73,2.08,1.93,0.56,1.93,0.56,5.43,1.58,4.93,1.44,2.40,0.70,2.19,0.64,12.80,-4.19,12.80,-4.19,13.45,3.92,13.45,3.92,29.39,-25.21,29.39,-25.21
2024-07-20 04:00:00,2.01,0.58,1.64,0.64,5.49,1.60,4.71,1.37,4.71,1.37,8.68,-0.50,7.98,1.86,1.89,0.55,1.89,0.55,5.38,1.57,4.95,1.44,2.55,0.74,2.28,0.66,12.55,-4.22,12.55,-4.22,13.67,3.99,13.67,3.99,28.49,-25.48,28.49,-25.48
2024-07-20 04:30:00,1.98,0.58,1.72,0.64,5.37,1.56,4.68,1.36,4.68,1.36,8.60,-0.50,7.88,1.83,1.87,0.55,1.87,0.55,5.45,1.59,4.82,1.41,2.55,0.74,2.25,0.66,12.47,-4.22,12.47,-4.22,13.25,3.86,13.25,3.86,28.44,-25.60,28.44,-25.60
2024-07-20 05:00:00,1.94,0.57,1.60,0.64,5.19,1.52,4.67,1.36,4.67,1.36,8.46,-0.50,8.05,1.88,1.82,0.53,1.82,0.53,5.27,1.54,4.76,1.39,2.36,0.69,2.07,0.60,12.47,-4.22,12.47,-4.22,13.22,3.86,13.22,3.86,27.66,-25.68,27.66,-25.68
2024-07-20 05:30:00,1.92,0.56,1.85,0.62,5.10,1.49,4.68,1.37,4.68,1.37,8.39,-0.50,7.85,1.82,1.78,0.52,1.78,0.52,5.16,1.50,4.74,1.38,2.50,0.73,2.27,0.66,12.06,-4.22,12.06,-4.22,13.48,3.93,13.48,3.93,27.44,-25.75,27.44,-25.75
2024-07-20 06:00:00,1.88,0.55,2.07,0.60,5.16,1.50,4.69,1.37,4.69,1.37,8.52,-0.28,7.71,1.94,1.79,0.52,1.79,0.52,5.13,1.50,4.98,1.45,2.34,0.68,2.12,0.62,11.98,-4.22,11.98,-4.22,13.52,3.94,13.52,3.94,27.86,-25.69,27.86,-25.69
2024-07-20 06:30:00,1.92,0.56,2.09,0.61,5.40,1.57,4.69,1.37,4.69,1.37,9.16,-0.24,7.83,2.01,1.88,0.55,1.88,0.55,5.30,1.54,5.21,1.52,2.56,0.75,2.21,0.64,11.98,-4.12,11.98,-4.12,14.17,4.13,14.17,4.13,28.79,-25.41,28.79,-25.41
2024-07-20 07:00:00,1.92,0.56,2.07,0.60,5.50,1.60,4.73,1.38,4.73,1.38,9.51,-0.21,8.50,2.19,1.93,0.56,1.93,0.56,5.49,1.60,5.59,1.63,2.85,0.83,2.52,0.73,12.65,-4.03,12.65,-4.03,14.71,4.29,14.71,4.29,29.80,-24.79,29.80,-24.79
2024-07-20 07:30:00,2.00,0.58,2.01,0.58,5.88,1.72,4.80,1.40,4.80,1.40,9.84,-0.19,9.56,2.32,2.03,0.59,2.03,0.59,5.80,1.69,6.19,1.80,2.92,0.85,2.52,0.73,13.23,-3.85,13.23,-3.85,15.34,4.47,15.34,4.47,30.66,-24.35,30.66,-24.35
2024-07-20 08:00:00,1.98,0.58,1.81,0.53,6.32,1.84,4.85,1.42,4.85,1.42,10.28,-0.19,9.74,2.37,2.08,0.61,2.08,0.61,6.36,1.85,6.77,1.97,3.17,0.92,2.59,0.76,13.82,-3.70,13.82,-3.70,17.26,5.03,17.26,5.03,31.61,-23.94,31.61,-23.94
2024-07-20 08:30:00,2.03,0.59,1.86,0.54,6.84,1.99,5.00,1.46,5.00,1.46,11.15,-0.15,10.74,2.67,2.22,0.65,2.22,0.65,7.01,2.04,7.20,2.10,3.39,0.99,2.81,0.82,14.71,-3.66,14.71,-3.66,17.84,5.20,17.84,5.20,35.05,-22.79,35.05,-22.79
2024-07-20 09:00:00,2.19,0.64,2.02,0.59,7.37,2.15,4.93,1.44,4.93,1.44,11.70,0.05,10.60,2.63,2.23,0.65,2.23,0.65,7.26,2.12,7.42,2.17,3.82,1.11,3.21,0.94,16.09,-3.30,16.09,-3.30,18.18,5.30,18.18,5.30,36.62,-22.37,36.62,-22.37
2024-07-20 09:30:00,2.03,0.59,1.84,0.54,7.51,2.19,5.03,1.47,5.03,1.47,11.28,-0.07,10.75,2.67,2.20,0.64,2.20,0.64,7.24,2.11,7.85,2.29,3.82,1.11,3.26,0.95,16.94,-2.99,16.94,-2.99,20.03,5.84,20.03,5.84,36.26,-22.14,36.26,-22.14
2024-07-20 10:00:00,2.51,0.73,2.23,0.65,8.03,2.34,4.93,1.44,4.93,1.44,12.05,-0.07,12.00,3.04,2.36,0.69,2.36,0.69,7.71,2.25,7.84,2.29,3.75,1.09,3.24,0.95,16.87,-2.94,16.87,-2.94,18.24,5.32,18.24,5.32,40.03,-21.23,40.03,-21.23
2024-07-20 10:30:00,2.23,0.65,1.89,0.55,7.79,2.27,4.89,1.43,4.89,1.43,11.52,-0.07,11.16,2.79,2.36,0.69,2.36,0.69,7.63,2.23,8.03,2.34,3.84,1.12,3.05,0.89,17.86,-2.84,17.86,-2.84,19.93,5.81,19.93,5.81,37.32,-21.50,37.32,-21.50
2024-07-20 11:00:00,2.47,0.72,2.14,0.62,8.13,2.37,5.04,1.47,5.04,1.47,12.17,-0.07,11.40,2.86,2.49,0.73,2.49,0.73,8.17,2.38,7.92,2.31,3.88,1.13,3.05,0.89,17.45,-2.78,17.45,-2.78,20.09,5.86,20.09,5.86,39.52,-21.21,39.52,-21.21
2024-07-20 11:30:00,2.60,0.76,2.29,0.67,8.13,2.37,5.15,1.50,5.15,1.50,12.07,-0.11,11.54,2.90,2.58,0.75,2.58,0.75,8.54,2.49,8.08,2.36,3.86,1.12,3.15,0.92,18.27,-2.75,18.27,-2.75,18.94,5.52,18.94,5.52,40.62,-20.93,40.62,-20.93
2024-07-20 12:00:00,2.17,0.63,1.85,0.54,8.04,2.34,5.19,1.52,5.19,1.52,12.35,-0.15,10.86,2.71,2.60,0.76,2.60,0.76,8.76,2.55,8.09,2.36,3.98,1.16,2.95,0.86,18.48,-2.74,18.48,-2.74,20.12,5.87,20.12,5.87,39.74,-21.13,39.74,-21.13
2024-07-20 12:30:00,2.31,0.68,1.98,0.58,8.24,2.40,5.26,1.53,5.26,1.53,12.15,-0.15,10.96,2.73,2.51,0.73,2.51,0.73,8.50,2.48,8.12,2.37,3.91,1.14,3.11,0.91,18.68,-2.75,18.68,-2.75,20.14,5.87,20.14,5.87,40.40,-21.25,40.40,-21.25
2024-07-20 13:00:00,2.63,0.77,2.32,0.68,8.24,2.40,5.18,1.51,5.18,1.51,12.05,-0.15,11.23,2.81,2.36,0.69,2.36,0.69,8.14,2.37,7.35,2.14,3.83,1.12,3.24,0.94,18.44,-2.80,18.44,-2.80,17.43,5.08,17.43,5.08,40.75,-21.39,40.75,-21.39
2024-07-20 13:30:00,1.78,0.52,1.34,0.39,7.71,2.25,5.14,1.50,5.14,1.50,11.34,-0.13,10.25,2.53,2.14,0.62,2.14,0.62,7.47,2.18,7.44,2.17,3.52,1.03,2.73,0.80,18.10,-2.90,18.10,-2.90,18.93,5.52,18.93,5.52,35.01,-22.36,35.01,-22.36
2024-07-20 14:00:00,1.86,0.54,1.46,0.43,7.77,2.27,5.20,1.52,5.20,1.52,11.61,-0.13,10.17,2.52,2.23,0.65,2.23,0.65,7.67,2.24,7.52,2.19,3.60,1.05,2.75,0.80,16.59,-2.93,16.59,-2.93,19.43,5.67,19.43,5.67,36.04,-22.19,36.04,-22.19
2024-07-20 14:30:00,2.24,0.65,1.87,0.55,7.86,2.29,5.29,1.54,5.29,1.54,12.11,-0.11,10.15,2.50,2.31,0.67,2.31,0.67,7.83,2.29,7.61,2.22,3.69,1.08,2.99,0.87,17.01,-2.92,17.01,-2.92,19.93,5.81,19.93,5.81,37.70,-21.96,37.70,-21.96
2024-07-20 15:00:00,2.54,0.74,2.20,0.64,7.86,2.29,5.27,1.54,5.27,1.54,11.74,-0.11,10.30,2.54,2.33,0.68,2.33,0.68,7.82,2.28,7.12,2.08,3.78,1.10,3.32,0.97,17.59,-2.92,17.59,-2.92,17.54,5.11,17.54,5.11,39.60,-21.85,39.60,-21.85
2024-07-20 15:30:00,2.05,0.60,1.63,0.48,7.52,2.19,5.16,1.50,5.16,1.50,11.11,-0.19,10.09,2.49,2.12,0.62,2.12,0.62,7.26,2.12,7.50,2.19,3.46,1.01,2.90,0.85,17.60,-2.97,17.60,-2.97,19.85,5.79,19.85,5.79,35.65,-22.82,35.65,-22.82
2024-07-20 16:00:00,2.28,0.66,1.90,0.56,7.96,2.32,5.24,1.53,5.24,1.53,11.63,-0.25,10.90,2.72,2.45,0.71,2.45,0.71,8.01,2.34,8.00,2.33,3.67,1.07,3.20,0.93,16.42,-3.21,16.42,-3.21,19.72,5.75,19.72,5.75,39.61,-21.98,39.61,-21.98
2024-07-20 16:30:00,2.79,0.82,2.50,0.73,8.27,2.41,5.21,1.52,5.21,1.52,11.95,-0.17,10.54,2.61,2.54,0.74,2.54,0.74,8.40,2.45,8.32,2.43,3.95,1.15,3.36,0.98,17.65,-3.20,17.65,-3.20,20.62,6.01,20.62,6.01,41.13,-21.78,41.13,-21.78
2024-07-20 17:00:00,3.00,0.87,2.72,0.79,8.56,2.50,5.24,1.53,5.24,1.53,12.44,-0.21,11.02,2.74,2.67,0.78,2.67,0.78,8.86,2.58,8.70,2.54,4.19,1.22,3.64,1.06,18.43,-3.08,18.43,-3.08,21.50,6.27,21.50,6.27,43.64,-21.32,43.64,-21.32
2024-07-20 17:30:00,3.30,0.96,3.00,0.88,8.90,2.60,5.20,1.52,5.20,1.52,12.66,-0.27,12.11,3.06,2.81,0.82,2.81,0.82,9.28,2.71,8.86,2.58,4.29,1.25,3.89,1.13,19.37,-3.08,19.37,-3.08,20.60,6.01,20.60,6.01,46.17,-20.91,46.17,-20.91
2024-07-20 18:00:00,3.29,0.96,2.98,0.87,8.90,2.60,5.15,1.50,5.15,1.50,12.66,-0.29,11.68,2.94,2.85,0.83,2.85,0.83,9.61,2.80,8.67,2.53,4.38,1.28,3.73,1.09,20.12,-3.04,20.12,-3.04,20.65,6.02,20.65,6.02,45.61,-20.89,45.61,-20.89
2024-07-20 18:30:00,3.24,0.94,2.90,0.85,9.02,2.63,5.03,1.47,5.03,1.47,12.55,-0.32,11.60,2.93,2.80,0.82,2.80,0.82,9.56,2.79,8.52,2.48,4.39,1.28,3.76,1.10,20.31,-3.01,20.31,-3.01,20.24,5.90,20.24,5.90,44.99,-21.30,44.99,-21.30
2024-07-20 19:00:00,3.13,0.91,2.81,0.82,8.84,2.58,4.80,1.40,4.80,1.40,12.05,-0.32,11.40,2.86,2.61,0.76,2.61,0.76,8.95,2.61,8.07,2.35,4.16,1.22,3.71,1.08,20.04,-3.17,20.04,-3.17,18.54,5.41,18.54,5.41,43.68,-21.50,43.68,-21.50
2024-07-20 19:30:00,2.45,0.71,2.02,0.59,8.47,2.47,4.71,1.38,4.71,1.38,11.59,-0.32,10.74,2.67,2.54,0.74,2.54,0.74,8.75,2.55,7.96,2.32,3.91,1.14,3.16,0.92,19.28,-3.28,19.28,-3.28,20.20,5.89,20.20,5.89,40.46,-22.29,40.46,-22.29
2024-07-20 20:00:00,3.03,0.88,2.70,0.79,8.59,2.51,4.68,1.36,4.68,1.36,11.72,-0.32,11.23,2.82,2.60,0.76,2.60,0.76,8.98,2.62,7.80,2.27,3.89,1.14,3.47,1.01,18.39,-3.43,18.39,-3.43,19.33,5.64,19.33,5.64,42.98,-21.73,42.98,-21.73
2024-07-20 20:30:00,3.26,0.95,2.94,0.86,8.59,2.51,4.70,1.37,4.70,1.37,11.52,-0.32,10.46,2.59,2.57,0.75,2.57,0.75,8.89,2.59,7.72,2.25,3.92,1.14,3.55,1.04,18.70,-3.43,18.70,-3.43,19.11,5.57,19.11,5.57,42.78,-21.98,42.78,-21.98
2024-07-20 21:00:00,3.22,0.94,2.94,0.86,8.39,2.45,4.68,1.36,4.68,1.36,11.42,-0.32,10.25,2.54,2.59,0.76,2.59,0.76,8.77,2.56,7.78,2.27,3.81,1.11,3.39,0.99,18.52,-3.43,18.52,-3.43,19.01,5.54,19.01,5.54,42.46,-22.05,42.46,-22.05
2024-07-20 21:30:00,3.19,0.93,2.86,0.83,8.32,2.43,4.58,1.34,4.58,1.34,11.50,-0.35,10.30,2.70,2.62,0.76,2.62,0.76,8.63,2.52,7.58,2.21,3.62,1.05,3.12,0.91,18.36,-3.49,18.36,-3.49,18.20,5.31,18.20,5.31,42.62,-22.26,42.62,-22.26
2024-07-20 22:00:00,3.22,0.94,2.86,0.83,8.25,2.40,4.55,1.33,4.55,1.33,11.50,-0.35,10.06,2.47,2.58,0.75,2.58,0.75,8.73,2.54,7.23,2.11,3.67,1.07,3.08,0.90,18.27,-3.66,18.27,-3.66,18.22,5.31,18.22,5.31,41.41,-22.60,41.41,-22.60
2024-07-20 22:30:00,2.97,0.86,2.70,0.79,8.03,2.34,4.45,1.30,4.45,1.30,11.10,-0.38,10.06,2.47,2.49,0.73,2.49,0.73,8.15,2.38,6.89,2.01,3.48,1.01,3.03,0.88,18.08,-3.71,18.08,-3.71,17.14,5.00,17.14,5.00,40.06,-23.22,40.06,-23.22
2024-07-20 23:00:00,2.72,0.79,2.54,0.74,7.56,2.20,4.39,1.28,4.39,1.28,10.61,-0.81,9.31,2.26,2.38,0.69,2.38,0.69,7.58,2.21,6.38,1.86,3.40,0.99,3.00,0.88,17.34,-3.86,17.34,-3.86,16.14,4.71,16.14,4.71,37.99,-23.63,37.99,-23.63
2024-07-20 23:30:00,2.55,0.74,2.41,0.70,7.08,2.06,4.65,1.36,4.65,1.36,10.15,-0.45,8.52,2.03,2.25,0.66,2.25,0.66,7.04,2.05,6.02,1.76,3.25,0.95,2.89,0.84,16.53,-3.99,16.53,-3.99,15.87,4.63,15.87,4.63,35.55,-24.35,35.55,-24.35
2024-07-21 00:00:00,2.38,0.69,2.23,0.65,6.71,1.96,4.54,1.32,4.54,1.32,9.74,-0.53,8.90,2.13,2.18,0.64,2.18,0.64,6.76,1.97,5.82,1.70,3.07,0.90,2.78,0.81,15.53,-4.43,15.53,-4.43,14.92,4.35,14.92,4.35,34.32,-24.53,34.32,-24.53
2024-07-21 00:30:00,2.29,0.67,2.12,0.62,6.40,1.87,4.46,1.30,4.46,1.30,9.40,-0.53,8.22,1.93,2.12,0.62,2.12,0.62,6.39,1.86,5.59,1.63,3.00,0.87,2.67,0.78,14.20,-4.57,14.20,-4.57,14.84,4.33,14.84,4.33,32.42,-24.80,32.42,-24.80
2024-07-21 01:00:00,2.24,0.65,2.07,0.60,6.12,1.79,4.40,1.28,4.40,1.28,9.10,-0.53,8.42,1.99,2.04,0.60,2.04,0.60,6.18,1.80,5.43,1.58,2.86,0.83,2.60,0.76,14.20,-4.57,14.20,-4.57,14.68,4.28,14.68,4.28,31.58,-24.93,31.58,-24.93
2024-07-21 01:30:00,2.18,0.64,2.03,0.59,6.03,1.76,4.39,1.28,4.39,1.28,8.82,-0.53,8.64,2.05,2.01,0.58,2.01,0.58,5.88,1.72,5.38,1.57,2.70,0.79,2.55,0.74,13.31,-4.71,13.31,-4.71,14.24,4.15,14.24,4.15,31.21,-25.07,31.21,-25.07
2024-07-21 02:00:00,2.18,0.64,2.01,0.58,5.98,1.74,4.47,1.30,4.47,1.30,8.59,-0.61,7.83,1.82,1.94,0.57,1.94,0.57,5.69,1.66,5.13,1.50,2.57,0.75,2.41,0.70,13.31,-4.71,13.31,-4.71,14.28,4.16,14.28,4.16,30.02,-25.57,30.02,-25.57
2024-07-21 02:30:00,2.26,0.66,1.94,0.56,5.80,1.69,4.78,1.39,4.78,1.39,8.41,-0.61,7.90,1.83,1.90,0.55,1.90,0.55,5.57,1.62,4.95,1.44,2.58,0.75,2.40,0.70,12.93,-4.62,12.93,-4.62,13.83,4.03,13.83,4.03,29.32,-25.63,29.32,-25.63
2024-07-21 03:00:00,2.29,0.67,1.86,0.54,5.67,1.66,4.69,1.37,4.69,1.37,8.23,-0.61,7.83,1.82,1.86,0.54,1.86,0.54,5.42,1.58,4.85,1.42,2.49,0.72,2.29,0.67,12.58,-3.88,12.58,-3.88,13.17,3.84,13.17,3.84,28.49,-26.04,28.49,-26.04
2024-07-21 03:30:00,2.25,0.66,1.80,0.53,5.51,1.61,4.67,1.36,4.67,1.36,8.09,-0.61,6.88,1.53,1.82,0.53,1.82,0.53,5.28,1.54,4.88,1.42,2.38,0.69,2.04,0.60,12.18,-4.70,12.18,-4.70,13.61,3.97,13.61,3.97,27.11,-26.35,27.11,-26.35
2024-07-21 04:00:00,2.21,0.64,1.78,0.52,5.38,1.57,4.67,1.36,4.67,1.36,7.99,-0.61,7.30,1.79,1.78,0.52,1.78,0.52,5.16,1.50,4.88,1.42,2.28,0.66,2.08,0.61,11.89,-4.60,11.89,-4.60,12.90,3.76,12.90,3.76,27.55,-26.34,27.55,-26.34
2024-07-21 04:30:00,2.17,0.63,1.74,0.51,5.23,1.53,4.65,1.36,4.65,1.36,7.99,-0.61,6.62,1.65,1.77,0.52,1.77,0.52,5.09,1.48,4.68,1.37,2.29,0.67,2.05,0.60,11.71,-4.60,11.71,-4.60,12.58,3.67,12.58,3.67,26.99,-26.56,26.99,-26.56
2024-07-21 05:00:00,1.88,0.55,1.78,0.52,5.12,1.49,4.61,1.35,4.61,1.35,7.77,-0.46,6.32,1.56,1.71,0.50,1.71,0.50,4.96,1.45,4.54,1.32,2.29,0.67,2.10,0.61,11.63,-4.80,11.63,-4.80,12.26,3.57,12.26,3.57,26.17,-26.14,26.17,-26.14
2024-07-21 05:30:00,1.80,0.52,1.68,0.49,4.94,1.44,4.61,1.35,4.61,1.35,7.70,-0.59,5.94,1.45,1.66,0.48,1.66,0.48,4.88,1.42,4.50,1.31,2.27,0.66,2.02,0.59,10.97,-4.94,10.97,-4.94,11.84,3.45,11.84,3.45,25.61,-26.09,25.61,-26.09
2024-07-21 06:00:00,1.83,0.54,1.70,0.50,4.94,1.44,4.60,1.34,4.60,1.34,7.84,-0.59,5.34,1.28,1.66,0.48,1.66,0.48,4.96,1.45,4.64,1.35,2.34,0.68,1.91,0.56,10.97,-4.94,10.97,-4.94,12.64,3.69,12.64,3.69,24.94,-26.42,24.94,-26.42
2024-07-21 06:30:00,1.85,0.54,1.73,0.50,5.06,1.48,4.63,1.35,4.63,1.35,8.04,-0.59,5.96,1.46,1.68,0.49,1.68,0.49,5.05,1.47,4.82,1.40,2.41,0.70,2.04,0.59,10.96,-4.94,10.96,-4.94,12.65,3.69,12.65,3.69,25.88,-26.31,25.88,-26.31
2024-07-21 07:00:00,1.78,0.52,1.66,0.48,5.24,1.53,4.68,1.36,4.68,1.36,8.18,-0.59,6.32,1.50,1.73,0.50,1.73,0.50,5.14,1.50,5.15,1.50,2.46,0.72,2.06,0.60,11.33,-4.94,11.33,-4.94,13.44,3.92,13.44,3.92,25.92,-26.15,25.92,-26.15
2024-07-21 07:30:00,1.70,0.50,1.59,0.46,5.51,1.61,4.72,1.38,4.72,1.38,8.61,-0.51,6.69,1.67,1.76,0.51,1.76,0.51,5.38,1.57,5.56,1.62,2.65,0.77,2.20,0.64,11.55,-4.89,11.55,-4.89,13.92,4.06,13.92,4.06,27.06,-25.72,27.06,-25.72
2024-07-21 08:00:00,1.70,0.50,1.55,0.45,5.84,1.70,4.75,1.38,4.75,1.38,9.02,-0.45,7.44,1.90,1.80,0.53,1.80,0.53,5.64,1.64,6.10,1.78,2.78,0.81,2.27,0.66,12.31,-4.46,12.31,-4.46,14.35,4.18,14.35,4.18,27.92,-25.12,27.92,-25.12
2024-07-21 08:30:00,1.60,0.47,1.46,0.43,6.32,1.84,4.79,1.40,4.79,1.40,9.50,-0.45,7.85,1.84,1.82,0.53,1.82,0.53,6.18,1.80,6.56,1.91,3.11,0.91,2.35,0.69,12.97,-4.12,12.97,-4.12,15.36,4.48,15.36,4.48,28.47,-25.02,28.47,-25.02
2024-07-21 09:00:00,1.53,0.44,1.39,0.41,6.57,1.92,4.86,1.42,4.86,1.42,9.84,-0.45,8.17,1.92,1.85,0.54,1.85,0.54,6.28,1.83,6.84,2.00,3.38,0.99,2.55,0.74,13.90,-3.99,13.90,-3.99,16.08,4.69,16.08,4.69,28.86,-24.81,28.86,-24.81
2024-07-21 09:30:00,1.45,0.42,1.32,0.38,6.95,2.03,4.88,1.42,4.88,1.42,10.02,-0.39,8.64,2.06,1.89,0.55,1.89,0.55,6.64,1.94,6.82,1.99,3.59,1.05,2.69,0.78,14.48,-3.82,14.48,-3.82,16.53,4.82,16.53,4.82,29.42,-24.48,29.42,-24.48
2024-07-21 10:00:00,1.24,0.36,1.10,0.32,7.32,2.13,4.95,1.44,4.95,1.44,10.02,-0.35,9.36,2.27,1.84,0.54,1.84,0.54,6.75,1.97,7.00,2.04,3.66,1.07,2.79,0.82,14.97,-3.50,14.97,-3.50,17.09,4.98,17.09,4.98,29.50,-23.89,29.50,-23.89
2024-07-21 10:30:00,1.12,0.33,0.98,0.28,7.33,2.14,4.88,1.42,4.88,1.42,10.24,-0.35,9.58,2.33,1.92,0.56,1.92,0.56,6.86,2.00,7.37,2.15,3.64,1.06,2.73,0.80,15.05,-3.44,15.05,-3.44,18.91,5.52,18.91,5.52,29.86,-23.51,29.86,-23.51
2024-07-21 11:00:00,1.64,0.48,1.49,0.43,7.74,2.26,5.03,1.47,5.03,1.47,11.04,-0.25,9.73,2.38,2.09,0.61,2.09,0.61,7.43,2.17,7.72,2.25,3.94,1.15,3.14,0.92,15.33,-3.37,15.33,-3.37,18.52,5.40,18.52,5.40,33.90,-22.42,33.90,-22.42
2024-07-21 11:30:00,1.85,0.54,1.65,0.48,8.00,2.33,5.06,1.48,5.06,1.48,11.40,-0.25,9.72,2.38,2.26,0.66,2.26,0.66,8.18,2.39,8.00,2.33,4.14,1.21,3.07,0.90,16.59,-3.17,16.59,-3.17,18.55,5.41,18.55,5.41,35.38,-22.01,35.38,-22.01
2024-07-21 12:00:00,1.96,0.57,1.78,0.52,8.05,2.35,5.08,1.48,5.08,1.48,11.40,-0.27,9.38,2.28,2.16,0.63,2.16,0.63,7.78,2.27,8.05,2.35,4.15,1.21,3.07,0.90,17.38,-3.38,17.38,-3.38,18.90,5.51,18.90,5.51,35.32,-22.35,35.32,-22.35
2024-07-21 12:30:00,1.99,0.58,1.84,0.54,8.05,2.35,5.17,1.51,5.17,1.51,11.52,-0.27,9.20,2.22,2.36,0.69,2.36,0.69,8.23,2.40,8.21,2.39,4.34,1.27,3.17,0.92,17.18,-3.55,17.18,-3.55,19.77,5.77,19.77,5.77,36.28,-22.51,36.28,-22.51
2024-07-21 13:00:00,2.18,0.64,1.98,0.58,8.25,2.40,5.19,1.52,5.19,1.52,11.70,-0.27,9.68,2.36,2.39,0.70,2.39,0.70,8.53,2.49,7.60,2.22,4.22,1.23,3.11,0.91,17.79,-3.54,17.79,-3.54,17.96,5.24,17.96,5.24,38.30,-22.01,38.30,-22.01
2024-07-21 13:30:00,1.71,0.50,1.55,0.45,7.92,2.31,5.15,1.50,5.15,1.50,11.16,-0.27,9.60,2.34,2.21,0.65,2.21,0.65,7.92,2.31,7.51,2.19,3.93,1.15,2.89,0.84,18.10,-3.55,18.10,-3.55,18.65,5.44,18.65,5.44,34.78,-22.55,34.78,-22.55
2024-07-21 14:00:00,1.90,0.55,1.75,0.51,7.79,2.27,5.17,1.51,5.17,1.51,10.93,-0.27,9.27,2.24,2.31,0.67,2.31,0.67,7.89,2.30,7.33,2.14,3.86,1.12,2.83,0.83,16.90,-3.63,16.90,-3.63,17.95,5.24,17.95,5.24,34.90,-22.53,34.90,-22.53
2024-07-21 14:30:00,1.76,0.51,1.62,0.47,7.65,2.23,5.17,1.51,5.17,1.51,11.12,-0.27,8.96,2.16,2.04,0.60,2.04,0.60,7.43,2.17,7.05,2.06,3.79,1.11,2.85,0.83,16.78,-3.64,16.78,-3.64,17.63,5.14,17.63,5.14,33.71,-22.92,33.71,-22.92
2024-07-21 15:00:00,1.64,0.48,1.48,0.43,7.39,2.16,5.11,1.49,5.11,1.49,10.50,-0.31,8.44,2.01,1.79,0.52,1.79,0.52,6.77,1.97,7.52,2.20,3.52,1.03,2.93,0.85,16.29,-3.64,16.29,-3.64,18.52,5.40,18.52,5.40,31.83,-23.56,31.83,-23.56
2024-07-21 15:30:00,2.15,0.63,1.95,0.57,7.85,2.29,5.02,1.46,5.02,1.46,11.00,-0.31,9.07,2.18,1.97,0.57,1.97,0.57,7.51,2.19,7.56,2.20,3.75,1.10,3.12,0.91,15.33,-3.47,15.33,-3.47,17.52,5.11,17.52,5.11,35.03,-23.15,35.03,-23.15
2024-07-21 16:00:00,1.72,0.50,1.53,0.44,7.71,2.25,5.01,1.46,5.01,1.46,11.42,-0.33,9.32,2.26,2.09,0.61,2.09,0.61,7.79,2.27,7.98,2.33,3.90,1.14,3.00,0.87,16.44,-3.47,16.44,-3.47,19.66,5.74,19.66,5.74,34.34,-23.48,34.34,-23.48
2024-07-21 16:30:00,2.53,0.74,2.31,0.68,8.12,2.37,4.97,1.45,4.97,1.45,11.42,-0.33,9.83,2.40,2.23,0.65,2.23,0.65,8.23,2.40,7.88,2.30,4.02,1.17,3.34,0.97,16.87,-3.53,16.87,-3.53,18.52,5.40,18.52,5.40,37.80,-22.76,37.80,-22.76
2024-07-21 17:00:00,2.41,0.70,2.20,0.64,8.22,2.40,4.93,1.44,4.93,1.44,11.30,-0.33,9.65,2.35,2.23,0.65,2.23,0.65,8.26,2.41,8.29,2.42,4.07,1.19,3.37,0.98,17.61,-3.46,17.61,-3.46,18.81,5.48,18.81,5.48,37.03,-22.96,37.03,-22.96
2024-07-21 17:30:00,2.53,0.74,2.30,0.67,8.59,2.51,4.83,1.41,4.83,1.41,11.64,-0.33,9.02,2.17,2.40,0.70,2.40,0.70,8.75,2.55,8.37,2.44,4.45,1.30,3.50,1.02,17.54,-3.46,17.54,-3.46,20.06,5.85,20.06,5.85,37.69,-22.95,37.69,-22.95
2024-07-21 18:00:00,2.75,0.80,2.54,0.74,8.55,2.49,4.79,1.40,4.79,1.40,11.74,-0.35,9.58,2.34,2.49,0.72,2.49,0.72,9.10,2.65,8.34,2.43,4.36,1.27,3.41,0.99,18.40,-3.46,18.40,-3.46,19.20,5.60,19.20,5.60,39.74,-22.80,39.74,-22.80
2024-07-21 18:30:00,2.54,0.74,2.31,0.68,9.00,2.62,4.79,1.40,4.79,1.40,11.82,-0.35,9.69,2.36,2.49,0.72,2.49,0.72,9.37,2.73,8.30,2.42,4.37,1.28,3.38,0.99,18.70,-3.45,18.70,-3.45,20.34,5.93,20.34,5.93,39.71,-22.58,39.71,-22.58
2024-07-21 19:00:00,3.16,0.92,2.83,0.83,9.16,2.67,4.81,1.40,4.81,1.40,11.98,-0.30,9.42,2.29,2.72,0.79,2.72,0.79,9.48,2.76,8.43,2.46,4.56,1.33,3.61,1.05,18.84,-3.45,18.84,-3.45,18.51,5.40,18.51,5.40,41.61,-21.82,41.61,-21.82
2024-07-21 19:30:00,3.24,0.95,3.04,0.89,9.07,2.65,4.81,1.40,4.81,1.40,12.38,-0.26,5.38,1.11,2.65,0.77,2.65,0.77,9.43,2.75,8.34,2.43,4.47,1.30,3.14,0.92,19.35,-3.12,19.35,-3.12,20.00,5.83,20.00,5.83,37.93,-23.42,37.93,-23.42
2024-07-21 20:00:00,3.27,0.96,3.05,0.89,8.92,2.60,4.77,1.39,4.77,1.39,12.51,-0.26,4.45,0.84,2.65,0.77,2.65,0.77,9.40,2.74,8.16,2.38,4.55,1.33,2.99,0.87,19.46,-3.41,19.46,-3.41,19.62,5.72,19.62,5.72,37.10,-23.59,37.10,-23.59
2024-07-21 20:30:00,2.69,0.78,2.50,0.73,8.80,2.57,4.73,1.38,4.73,1.38,12.25,-0.26,4.46,0.84,2.59,0.75,2.59,0.75,9.26,2.70,7.86,2.29,4.54,1.32,2.87,0.84,19.36,-3.55,19.36,-3.55,20.18,5.88,20.18,5.88,36.14,-23.98,36.14,-23.98
2024-07-21 21:00:00,2.67,0.78,2.50,0.73,8.61,2.51,4.73,1.38,4.73,1.38,12.11,-0.26,6.16,1.34,2.57,0.75,2.57,0.75,8.90,2.60,7.66,2.23,4.26,1.24,2.91,0.85,18.95,-3.55,18.95,-3.55,18.54,5.41,18.54,5.41,37.52,-23.91,37.52,-23.91
2024-07-21 21:30:00,2.56,0.75,2.37,0.69,8.49,2.47,4.68,1.37,4.68,1.37,12.11,-0.26,5.46,1.14,2.55,0.74,2.55,0.74,8.68,2.53,7.44,2.17,4.18,1.22,2.73,0.80,18.63,-3.67,18.63,-3.67,18.38,5.36,18.38,5.36,36.36,-24.41,36.36,-24.41
2024-07-21 22:00:00,2.53,0.74,2.35,0.69,8.36,2.44,4.65,1.36,4.65,1.36,11.82,-0.31,5.37,1.10,2.58,0.75,2.58,0.75,8.56,2.50,7.20,2.10,4.13,1.21,2.79,0.82,18.31,-4.26,18.31,-4.26,20.44,5.96,20.44,5.96,35.58,-24.83,35.58,-24.83
2024-07-21 22:30:00,2.83,0.83,2.66,0.78,8.08,2.36,4.59,1.34,4.59,1.34,11.40,-0.44,9.97,2.44,2.53,0.74,2.53,0.74,8.18,2.39,6.77,1.97,3.65,1.07,3.15,0.92,17.92,-4.26,17.92,-4.26,16.51,4.81,16.51,4.81,40.01,-23.46,40.01,-23.46
2024-07-21 23:00:00,2.63,0.77,2.48,0.72,7.43,2.17,4.50,1.31,4.50,1.31,10.96,-0.72,8.94,2.14,2.38,0.69,2.38,0.69,7.58,2.21,6.21,1.81,3.44,1.00,2.91,0.85,17.53,-4.26,17.53,-4.26,15.88,4.63,15.88,4.63,37.09,-23.96,37.09,-23.96
2024-07-21 23:30:00,2.44,0.71,2.30,0.67,6.90,2.01,4.41,1.28,4.41,1.28,10.12,-0.32,8.62,2.04,2.24,0.65,2.24,0.65,6.96,2.03,5.73,1.67,3.04,0.89,2.62,0.76,16.55,-4.26,16.55,-4.26,14.85,4.33,14.85,4.33,34.54,-24.66,34.54,-24.66
2024-07-22 00:00:00,2.29,0.67,2.14,0.62,6.50,1.90,4.31,1.26,4.31,1.26,9.59,-0.56,8.35,1.97,2.13,0.62,2.13,0.62,6.52,1.90,5.53,1.61,2.97,0.86,2.59,0.76,15.20,-4.50,15.20,-4.50,14.12,4.12,14.12,4.12,32.41,-25.07,32.41,-25.07
2024-07-22 00:30:00,2.16,0.63,2.04,0.59,6.17,1.80,4.24,1.24,4.24,1.24,9.26,-0.56,7.62,1.75,2.06,0.60,2.06,0.60,6.10,1.78,5.45,1.59,2.82,0.82,2.37,0.69,14.16,-4.74,14.16,-4.74,14.35,4.18,14.35,4.18,30.55,-25.29,30.55,-25.29
2024-07-22 01:00:00,2.12,0.62,1.99,0.58,5.97,1.74,4.19,1.22,4.19,1.22,8.79,-0.63,8.36,1.97,2.00,0.58,2.00,0.58,5.84,1.70,5.32,1.55,2.60,0.76,2.35,0.69,13.51,-4.84,13.51,-4.84,13.72,4.00,13.72,4.00,30.29,-25.40,30.29,-25.40
2024-07-22 01:30:00,2.09,0.61,1.96,0.57,5.91,1.72,4.21,1.23,4.21,1.23,8.67,-0.63,7.91,1.84,1.95,0.57,1.95,0.57,5.64,1.64,5.25,1.53,2.54,0.74,2.29,0.67,13.05,-4.94,13.05,-4.94,13.82,4.03,13.82,4.03,29.44,-25.56,29.44,-25.56
2024-07-22 02:00:00,2.10,0.61,1.97,0.57,5.83,1.70,4.21,1.23,4.21,1.23,8.67,-0.63,7.67,1.77,1.90,0.55,1.90,0.55,5.43,1.58,5.20,1.52,2.60,0.76,2.38,0.69,12.76,-4.94,12.76,-4.94,13.58,3.96,13.58,3.96,29.09,-25.78,29.09,-25.78
2024-07-22 02:30:00,2.06,0.60,1.95,0.57,5.64,1.65,4.19,1.22,4.19,1.22,8.53,-0.63,7.31,1.66,1.86,0.54,1.86,0.54,5.28,1.54,5.04,1.47,2.56,0.75,2.31,0.68,12.47,-4.94,12.47,-4.94,13.03,3.80,13.03,3.80,28.32,-26.00,28.32,-26.00
2024-07-22 03:00:00,2.00,0.58,1.89,0.55,5.45,1.59,4.14,1.21,4.14,1.21,8.31,-0.63,6.68,1.48,1.82,0.53,1.82,0.53,5.16,1.51,4.96,1.45,2.49,0.73,2.19,0.64,12.35,-4.94,12.35,-4.94,13.34,3.89,13.34,3.89,26.96,-26.23,26.96,-26.23
2024-07-22 03:30:00,1.97,0.57,1.87,0.55,5.38,1.57,4.14,1.21,4.14,1.21,8.24,-0.63,7.09,1.60,1.79,0.52,1.79,0.52,5.16,1.51,4.88,1.42,2.40,0.70,2.18,0.64,11.88,-4.98,11.88,-4.98,12.65,3.69,12.65,3.69,27.17,-26.22,27.17,-26.22
2024-07-22 04:00:00,1.95,0.57,1.84,0.54,5.22,1.52,4.14,1.21,4.14,1.21,8.24,-0.63,6.41,1.39,1.77,0.52,1.77,0.52,5.10,1.49,4.83,1.41,2.36,0.69,2.05,0.60,11.88,-4.98,11.88,-4.98,12.86,3.75,12.86,3.75,26.05,-26.49,26.05,-26.49
2024-07-22 04:30:00,1.92,0.56,1.82,0.53,5.16,1.51,4.14,1.21,4.14,1.21,8.36,-0.63,6.23,1.34,1.80,0.52,1.80,0.52,5.14,1.50,4.74,1.38,2.43,0.71,2.05,0.60,11.68,-5.02,11.68,-5.02,12.20,3.56,12.20,3.56,26.11,-26.46,26.11,-26.46
2024-07-22 05:00:00,1.86,0.54,1.78,0.52,5.07,1.48,4.11,1.20,4.11,1.20,8.27,-0.63,5.25,1.06,1.75,0.51,1.75,0.51,4.95,1.44,4.79,1.40,2.50,0.73,2.04,0.59,11.77,-4.98,11.77,-4.98,12.83,3.74,12.83,3.74,24.77,-26.68,24.77,-26.68
2024-07-22 05:30:00,1.86,0.54,1.76,0.51,5.07,1.48,4.14,1.21,4.14,1.21,8.27,-0.63,5.37,1.10,1.80,0.52,1.80,0.52,5.07,1.48,5.00,1.46,2.46,0.72,2.00,0.58,11.58,-4.98,11.58,-4.98,12.87,3.75,12.87,3.75,25.03,-26.51,25.03,-26.51
2024-07-22 06:00:00,1.90,0.55,1.78,0.52,5.21,1.52,4.21,1.23,4.21,1.23,8.57,-0.63,4.95,0.97,2.01,0.58,2.01,0.58,5.32,1.55,5.50,1.60,2.71,0.79,2.04,0.59,11.68,-4.96,11.68,-4.96,14.33,4.18,14.33,4.18,25.47,-26.46,25.47,-26.46
2024-07-22 06:30:00,2.02,0.59,1.88,0.55,5.74,1.67,4.25,1.24,4.25,1.24,9.59,-0.30,6.32,1.37,2.33,0.68,2.33,0.68,5.92,1.73,6.06,1.77,3.02,0.88,2.20,0.64,12.30,-4.87,12.30,-4.87,15.92,4.64,15.92,4.64,28.49,-25.26,28.49,-25.26
2024-07-22 07:00:00,2.21,0.64,2.04,0.60,6.28,1.83,4.34,1.27,4.34,1.27,10.86,-0.19,7.75,1.80,2.54,0.74,2.54,0.74,6.54,1.91,6.67,1.94,3.49,1.02,2.56,0.75,13.79,-4.46,13.79,-4.46,17.21,5.02,17.21,5.02,32.22,-23.90,32.22,-23.90
2024-07-22 07:30:00,2.31,0.68,2.14,0.62,6.84,2.00,4.45,1.30,4.45,1.30,12.16,-0.04,9.28,2.25,3.12,0.91,3.12,0.91,7.15,2.09,6.96,2.03,3.76,1.10,2.65,0.77,15.54,-3.65,15.54,-3.65,16.52,4.82,16.52,4.82,35.93,-22.33,35.93,-22.33
2024-07-22 08:00:00,2.30,0.67,2.12,0.62,7.33,2.14,4.61,1.35,4.61,1.35,12.79,0.01,5.90,1.26,3.25,0.95,3.25,0.95,7.56,2.21,7.35,2.14,4.18,1.22,2.55,0.74,17.65,-3.03,17.65,-3.03,18.93,5.52,18.93,5.52,33.75,-22.88,33.75,-22.88
2024-07-22 08:30:00,2.30,0.67,2.12,0.62,7.54,2.20,4.80,1.40,4.80,1.40,12.94,-0.03,6.02,1.29,3.29,0.96,3.29,0.96,7.51,2.19,7.29,2.13,4.33,1.26,2.67,0.78,18.39,-2.86,18.39,-2.86,18.93,5.52,18.93,5.52,34.26,-22.44,34.26,-22.44
2024-07-22 09:00:00,2.27,0.66,2.10,0.61,7.34,2.14,4.88,1.42,4.88,1.42,13.02,0.05,5.76,1.22,3.36,0.98,3.36,0.98,7.28,2.12,7.49,2.18,4.33,1.26,2.56,0.75,18.71,-2.76,18.71,-2.76,19.94,5.82,19.94,5.82,33.37,-22.21,33.37,-22.21
2024-07-22 09:30:00,2.26,0.66,2.05,0.60,7.56,2.20,4.97,1.45,4.97,1.45,13.56,0.18,6.36,1.40,3.36,0.98,3.36,0.98,7.42,2.16,7.49,2.18,4.43,1.29,2.65,0.77,18.71,-2.60,18.71,-2.60,20.68,6.03,20.68,6.03,34.93,-21.59,34.93,-21.59
2024-07-22 10:00:00,2.30,0.67,2.13,0.62,7.56,2.20,5.07,1.48,5.07,1.48,13.48,0.18,7.75,1.80,3.33,0.97,3.33,0.97,7.37,2.15,7.29,2.13,4.17,1.22,2.68,0.78,19.12,-2.42,19.12,-2.42,20.45,5.96,20.45,5.96,36.50,-21.31,36.50,-21.31
2024-07-22 10:30:00,2.18,0.64,2.01,0.58,7.56,2.20,5.14,1.50,5.14,1.50,13.40,0.13,8.07,1.89,3.20,0.93,3.20,0.93,7.11,2.08,7.37,2.15,4.22,1.23,2.97,0.86,18.97,-2.51,18.97,-2.51,19.64,5.73,19.64,5.73,36.80,-21.04,36.80,-21.04
2024-07-22 11:00:00,1.94,0.57,1.78,0.52,7.60,2.22,5.17,1.51,5.17,1.51,13.66,0.18,7.28,1.66,3.45,1.00,3.45,1.00,7.28,2.12,6.92,2.02,4.37,1.28,2.81,0.82,18.70,-2.42,18.70,-2.42,18.17,5.30,18.17,5.30,36.58,-21.00,36.58,-21.00
2024-07-22 11:30:00,1.43,0.42,1.26,0.37,7.24,2.11,5.21,1.52,5.21,1.52,13.53,0.18,6.12,1.32,3.33,0.97,3.33,0.97,7.19,2.10,7.12,2.08,4.34,1.27,2.43,0.71,19.14,-2.35,19.14,-2.35,20.44,5.96,20.44,5.96,32.47,-21.66,32.47,-21.66
2024-07-22 12:00:00,1.46,0.43,1.32,0.38,7.53,2.20,5.28,1.54,5.28,1.54,13.53,0.18,8.81,2.10,3.23,0.94,3.23,0.94,7.08,2.06,7.45,2.17,4.26,1.24,2.68,0.78,18.56,-2.35,18.56,-2.35,21.96,6.41,21.96,6.41,34.42,-20.82,34.42,-20.82
2024-07-22 12:30:00,1.58,0.46,1.43,0.42,7.50,2.19,5.32,1.55,5.32,1.55,12.96,0.14,12.68,3.24,3.15,0.92,3.15,0.92,6.90,2.01,6.71,1.96,3.94,1.15,3.05,0.89,18.56,-2.26,18.56,-2.26,17.93,5.23,17.93,5.23,39.09,-19.37,39.09,-19.37
2024-07-22 13:00:00,1.08,0.31,0.96,0.28,7.20,2.10,5.28,1.54,5.28,1.54,12.65,0.07,11.12,2.78,2.93,0.86,2.93,0.86,6.33,1.84,6.83,1.99,3.80,1.11,2.77,0.81,18.42,-2.29,18.42,-2.29,18.82,5.49,18.82,5.49,34.94,-20.56,34.94,-20.56
2024-07-22 13:30:00,1.38,0.40,1.26,0.37,7.28,2.12,5.28,1.54,5.28,1.54,12.73,0.15,10.45,2.59,3.12,0.91,3.12,0.91,6.63,1.93,7.06,2.06,3.82,1.12,2.63,0.77,17.28,-2.48,17.28,-2.48,19.57,5.71,19.57,5.71,34.98,-20.28,34.98,-20.28
2024-07-22 14:00:00,1.66,0.48,1.50,0.44,7.28,2.12,5.33,1.55,5.33,1.55,12.94,0.15,10.89,2.71,3.11,0.91,3.11,0.91,7.28,2.12,6.51,1.90,3.86,1.13,2.63,0.77,17.68,-2.36,17.68,-2.36,17.92,5.23,17.92,5.23,37.00,-20.07,37.00,-20.07
2024-07-22 14:30:00,0.70,0.20,0.63,0.18,6.87,2.01,5.30,1.55,5.30,1.55,12.25,0.08,11.13,2.78,2.79,0.81,2.79,0.81,6.45,1.88,6.63,1.93,3.50,1.02,2.44,0.71,18.20,-2.36,18.20,-2.36,18.89,5.51,18.89,5.51,33.66,-20.82,33.66,-20.82
2024-07-22 15:00:00,1.56,0.46,1.42,0.41,7.11,2.08,5.32,1.55,5.32,1.55,12.25,0.17,11.05,2.76,2.74,0.80,2.74,0.80,6.45,1.88,7.24,2.11,3.44,1.00,2.57,0.75,16.77,-2.50,16.77,-2.50,18.19,5.31,18.19,5.31,35.16,-20.44,35.16,-20.44
2024-07-22 15:30:00,1.58,0.46,1.44,0.42,7.05,2.06,5.28,1.54,5.28,1.54,12.70,0.26,10.31,2.50,2.98,0.87,2.98,0.87,7.07,2.06,7.54,2.20,4.01,1.17,2.73,0.80,16.84,-2.44,16.84,-2.44,19.49,5.69,19.49,5.69,35.66,-20.29,35.66,-20.29
2024-07-22 16:00:00,1.97,0.57,1.82,0.53,7.62,2.22,5.32,1.55,5.32,1.55,13.40,0.26,10.35,2.53,3.20,0.93,3.20,0.93,7.94,2.32,8.01,2.34,4.08,1.19,2.67,0.78,18.02,-2.29,18.02,-2.29,18.46,5.38,18.46,5.38,38.18,-20.04,38.18,-20.04
2024-07-22 16:30:00,1.56,0.46,1.43,0.42,8.00,2.33,5.49,1.60,5.49,1.60,13.90,0.16,6.44,1.41,3.02,0.88,3.02,0.88,8.49,2.47,8.45,2.46,4.61,1.34,2.76,0.80,19.14,-2.29,19.14,-2.29,20.73,6.04,20.73,6.04,36.02,-21.62,36.02,-21.62
2024-07-22 17:00:00,1.93,0.56,1.75,0.51,8.44,2.46,5.59,1.63,5.59,1.63,13.60,-0.05,5.60,1.18,3.08,0.90,3.08,0.90,9.21,2.69,8.70,2.54,4.75,1.38,2.85,0.83,19.77,-2.50,19.77,-2.50,18.08,5.27,18.08,5.27,36.63,-22.02,36.63,-22.02
2024-07-22 17:30:00,2.13,0.62,1.95,0.57,8.81,2.57,5.41,1.58,5.41,1.58,14.35,-0.05,6.03,1.32,3.05,0.89,3.05,0.89,9.72,2.83,8.84,2.58,5.55,1.62,2.57,0.75,20.33,-2.72,20.33,-2.72,20.72,6.04,20.72,6.04,30.10,-23.92,30.10,-23.92
2024-07-22 18:00:00,2.61,0.76,2.41,0.70,9.19,2.68,5.41,1.58,5.41,1.58,14.35,0.01,6.97,1.59,3.00,0.88,3.00,0.88,9.60,2.80,8.85,2.58,5.66,1.65,2.40,0.70,20.92,-2.72,20.92,-2.72,25.99,7.58,25.99,7.58,26.20,-25.16,26.20,-25.16
2024-07-22 18:30:00,2.60,0.76,2.42,0.70,9.13,2.66,5.29,1.54,5.29,1.54,14.19,0.01,7.14,1.63,2.97,0.87,2.97,0.87,9.68,2.82,8.83,2.58,5.38,1.57,2.89,0.84,20.80,-2.68,20.80,-2.68,26.73,7.80,26.73,7.80,31.84,-24.01,31.84,-24.01
2024-07-22 19:00:00,2.76,0.80,2.57,0.75,9.21,2.68,5.06,1.48,5.06,1.48,13.89,-0.06,7.26,1.66,2.88,0.84,2.88,0.84,9.52,2.78,8.81,2.57,4.95,1.44,3.45,1.00,20.88,-2.72,20.88,-2.72,16.60,4.84,16.60,4.84,40.50,-22.00,40.50,-22.00
2024-07-22 19:30:00,2.80,0.82,2.57,0.75,9.21,2.68,5.00,1.46,5.00,1.46,14.00,-0.06,8.10,1.91,2.90,0.85,2.90,0.85,9.66,2.82,8.62,2.51,5.64,1.64,2.73,0.80,20.89,-2.88,20.89,-2.88,20.76,6.05,20.76,6.05,29.86,-24.50,29.86,-24.50
2024-07-22 20:00:00,2.78,0.81,2.58,0.75,8.98,2.62,4.90,1.43,4.90,1.43,14.00,-0.06,8.01,1.88,2.94,0.86,2.94,0.86,9.38,2.74,8.38,2.44,5.49,1.60,2.46,0.72,20.58,-2.88,20.58,-2.88,21.71,6.33,21.71,6.33,27.54,-25.25,27.54,-25.25
2024-07-22 20:30:00,2.71,0.79,2.50,0.73,9.01,2.63,4.86,1.42,4.86,1.42,13.54,-0.15,7.88,1.84,2.88,0.84,2.88,0.84,9.15,2.67,7.91,2.31,5.44,1.59,2.53,0.74,20.28,-3.07,20.28,-3.07,21.57,6.29,21.57,6.29,27.02,-25.58,27.02,-25.58
2024-07-22 21:00:00,2.67,0.78,2.44,0.71,8.69,2.53,4.83,1.41,4.83,1.41,13.36,-0.15,8.46,2.01,2.83,0.83,2.83,0.83,8.98,2.62,7.83,2.29,5.22,1.52,2.41,0.70,19.81,-3.14,19.81,-3.14,20.88,6.09,20.88,6.09,26.71,-25.58,26.71,-25.58
2024-07-22 21:30:00,2.57,0.75,2.37,0.69,8.55,2.49,4.80,1.40,4.80,1.40,13.12,-0.21,8.55,2.04,2.80,0.82,2.80,0.82,8.69,2.53,7.61,2.22,5.14,1.50,2.41,0.70,18.93,-3.42,18.93,-3.42,20.90,6.10,20.90,6.10,25.96,-26.15,25.96,-26.15
2024-07-22 22:00:00,2.55,0.74,2.33,0.68,8.38,2.44,4.73,1.38,4.73,1.38,12.86,-0.24,9.69,2.38,2.83,0.82,2.83,0.82,8.63,2.52,7.25,2.11,4.78,1.39,2.11,0.62,18.93,-3.42,18.93,-3.42,19.94,5.82,19.94,5.82,25.74,-26.40,25.74,-26.40
2024-07-22 22:30:00,2.36,0.69,2.19,0.64,7.98,2.33,4.62,1.35,4.62,1.35,12.17,-0.27,8.92,2.16,2.74,0.80,2.74,0.80,8.04,2.34,6.67,1.94,4.56,1.33,1.87,0.55,18.51,-3.58,18.51,-3.58,26.09,7.61,26.09,7.61,23.41,-26.98,23.41,-26.98
2024-07-22 23:00:00,2.15,0.63,2.01,0.58,7.39,2.16,4.54,1.32,4.54,1.32,11.24,-0.31,11.84,3.01,2.63,0.77,2.63,0.77,7.46,2.18,6.14,1.79,3.32,0.97,2.81,0.82,17.53,-3.74,17.53,-3.74,17.23,5.03,17.23,5.03,37.85,-22.78,37.85,-22.78
2024-07-22 23:30:00,2.41,0.70,2.25,0.66,6.86,2.00,4.43,1.29,4.43,1.29,10.61,-0.31,10.93,2.74,2.42,0.71,2.42,0.71,6.88,2.01,5.75,1.68,3.02,0.88,2.69,0.78,16.82,-3.82,16.82,-3.82,15.54,4.53,15.54,4.53,36.45,-22.91,36.45,-22.91
2024-07-23 00:00:00,2.28,0.66,2.14,0.62,6.35,1.85,4.34,1.27,4.34,1.27,10.12,-0.31,10.30,2.56,2.34,0.68,2.34,0.68,6.45,1.88,5.48,1.60,2.89,0.84,2.54,0.74,15.64,-3.82,15.64,-3.82,15.31,4.46,15.31,4.46,34.34,-23.52,34.34,-23.52
2024-07-23 00:30:00,2.23,0.65,2.08,0.61,6.03,1.76,4.26,1.24,4.26,1.24,9.81,-0.31,10.53,2.62,2.28,0.66,2.28,0.66,6.12,1.79,5.36,1.56,2.74,0.80,2.46,0.72,14.84,-4.02,14.84,-4.02,14.78,4.31,14.78,4.31,33.45,-23.77,33.45,-23.77
2024-07-23 01:00:00,2.15,0.63,2.03,0.59,5.86,1.71,4.22,1.23,4.22,1.23,9.49,-0.31,10.15,2.51,2.19,0.64,2.19,0.64,5.80,1.69,5.28,1.54,2.74,0.80,2.50,0.73,14.25,-4.22,14.25,-4.22,14.56,4.25,14.56,4.25,32.35,-23.91,32.35,-23.91
2024-07-23 01:30:00,2.10,0.61,1.99,0.58,5.68,1.66,4.22,1.23,4.22,1.23,9.26,-0.52,10.00,2.47,2.11,0.62,2.11,0.62,5.68,1.66,5.16,1.51,2.63,0.77,2.45,0.71,13.38,-4.59,13.38,-4.59,14.56,4.25,14.56,4.25,31.70,-24.33,31.70,-24.33
2024-07-23 02:00:00,2.11,0.62,1.99,0.58,5.68,1.66,4.25,1.24,4.25,1.24,9.13,-0.30,9.90,2.44,2.05,0.60,2.05,0.60,5.45,1.59,5.14,1.50,2.57,0.75,2.49,0.72,13.38,-4.59,13.38,-4.59,14.08,4.11,14.08,4.11,31.24,-24.22,31.24,-24.22
