Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-07-23 02:30:00,2.03,0.59,1.95,0.57,5.55,1.62,4.63,1.35,4.63,1.35,8.97,-0.28,9.45,2.31,2.07,0.60,2.07,0.60,5.41,1.58,4.96,1.45,2.57,0.75,2.41,0.70,13.11,-4.55,13.11,-4.55,13.98,4.08,13.98,4.08,30.28,-24.37,30.28,-24.37
2024-07-23 03:00:00,2.04,0.59,1.93,0.56,5.36,1.56,4.61,1.34,4.61,1.34,8.77,-0.53,9.26,2.26,2.03,0.59,2.03,0.59,5.28,1.54,4.86,1.42,2.43,0.71,2.25,0.66,12.91,-4.52,12.91,-4.52,13.70,4.00,13.70,4.00,29.46,-24.81,29.46,-24.81
2024-07-23 03:30:00,2.19,0.64,1.77,0.52,5.24,1.53,4.60,1.34,4.60,1.34,8.77,-0.56,8.50,2.03,1.99,0.58,1.99,0.58,5.40,1.58,4.84,1.41,2.43,0.71,2.10,0.61,12.57,-4.41,12.57,-4.41,13.74,4.01,13.74,4.01,28.55,-25.24,28.55,-25.24
2024-07-23 04:00:00,2.19,0.64,1.71,0.50,5.14,1.50,4.59,1.34,4.59,1.34,8.61,-0.56,8.29,1.97,1.95,0.57,1.95,0.57,5.34,1.56,4.79,1.40,2.46,0.72,2.13,0.62,12.50,-4.31,12.50,-4.31,13.27,3.87,13.27,3.87,28.35,-25.09,28.35,-25.09
2024-07-23 04:30:00,2.16,0.63,1.70,0.50,5.07,1.48,4.57,1.33,4.57,1.33,8.61,-0.56,8.21,1.95,1.96,0.57,1.96,0.57,5.40,1.57,4.74,1.38,2.49,0.72,2.10,0.61,12.39,-4.23,12.39,-4.23,13.20,3.85,13.20,3.85,28.18,-25.39,28.18,-25.39
2024-07-23 05:00:00,2.16,0.63,1.68,0.49,4.96,1.45,4.56,1.33,4.56,1.33,8.42,-0.56,8.73,2.11,1.94,0.57,1.94,0.57,5.30,1.54,4.75,1.38,2.42,0.71,2.10,0.61,12.28,-4.43,12.28,-4.43,13.48,3.93,13.48,3.93,28.07,-25.10,28.07,-25.10
2024-07-23 05:30:00,2.16,0.63,1.68,0.49,4.96,1.45,4.58,1.34,4.58,1.34,8.65,-0.56,9.28,2.26,1.98,0.58,1.98,0.58,5.30,1.55,4.92,1.43,2.32,0.68,2.02,0.59,12.11,-4.43,12.11,-4.43,13.19,3.85,13.19,3.85,28.57,-25.00,28.57,-25.00
2024-07-23 06:00:00,2.12,0.62,1.64,0.48,5.21,1.52,4.63,1.35,4.63,1.35,8.86,-0.56,8.46,2.02,2.09,0.61,2.09,0.61,5.57,1.62,5.44,1.59,2.52,0.73,1.97,0.57,12.22,-4.38,12.22,-4.38,14.66,4.27,14.66,4.27,28.54,-25.22,28.54,-25.22
2024-07-23 06:30:00,1.60,0.47,1.45,0.42,5.77,1.68,4.40,1.28,4.40,1.28,10.03,-0.66,10.25,2.53,2.44,0.71,2.44,0.71,6.10,1.78,6.04,1.76,2.92,0.85,2.28,0.66,12.66,-4.38,12.66,-4.38,15.59,4.55,15.59,4.55,32.13,-23.93,32.13,-23.93
2024-07-23 07:00:00,1.74,0.51,1.59,0.46,6.26,1.83,4.34,1.27,4.34,1.27,11.23,-0.13,11.33,2.85,2.61,0.76,2.61,0.76,6.63,1.94,6.67,1.95,3.35,0.98,2.63,0.77,14.33,-4.06,14.33,-4.06,16.45,4.80,16.45,4.80,35.41,-22.68,35.41,-22.68
2024-07-23 07:30:00,1.72,0.50,1.56,0.45,6.88,2.01,4.43,1.29,4.43,1.29,12.17,0.00,11.37,2.86,3.01,0.88,3.01,0.88,7.03,2.05,7.12,2.08,3.65,1.07,2.63,0.77,15.89,-3.47,15.89,-3.47,17.55,5.12,17.55,5.12,36.84,-21.91,36.84,-21.91
2024-07-23 08:00:00,1.65,0.48,1.50,0.44,7.31,2.13,4.63,1.35,4.63,1.35,12.91,0.04,10.61,2.64,3.24,0.95,3.24,0.95,7.41,2.16,7.00,2.04,4.08,1.19,2.76,0.80,17.45,-3.03,17.45,-3.03,19.46,5.68,19.46,5.68,36.40,-21.63,36.40,-21.63
2024-07-23 08:30:00,1.56,0.45,1.38,0.40,7.42,2.16,4.86,1.42,4.86,1.42,12.84,0.04,11.65,2.94,3.22,0.94,3.22,0.94,7.00,2.04,7.05,2.06,3.74,1.09,2.67,0.78,18.54,-2.69,18.54,-2.69,19.36,5.65,19.36,5.65,37.21,-20.84,37.21,-20.84
2024-07-23 09:00:00,1.20,0.35,1.08,0.31,7.29,2.12,4.96,1.45,4.96,1.45,13.13,0.12,13.94,3.61,3.23,0.94,3.23,0.94,7.10,2.07,6.94,2.02,3.97,1.16,2.93,0.85,18.20,-2.59,18.20,-2.59,18.28,5.33,18.28,5.33,38.57,-19.65,38.57,-19.65
2024-07-23 09:30:00,1.67,0.49,1.51,0.44,7.29,2.12,5.07,1.48,5.07,1.48,13.05,0.20,11.08,2.79,3.00,0.88,3.00,0.88,6.87,2.01,7.03,2.05,3.90,1.14,2.83,0.83,18.55,-2.38,18.55,-2.38,19.28,5.62,19.28,5.62,36.07,-20.38,36.07,-20.38
2024-07-23 10:00:00,1.51,0.44,1.36,0.40,7.08,2.06,5.22,1.52,5.22,1.52,13.75,0.23,10.79,2.70,3.12,0.91,3.12,0.91,6.80,1.98,7.06,2.06,3.81,1.11,2.51,0.73,18.08,-2.31,18.08,-2.31,19.62,5.72,19.62,5.72,35.55,-20.40,35.55,-20.40
2024-07-23 10:30:00,1.75,0.51,1.59,0.46,7.13,2.08,5.32,1.55,5.32,1.55,14.01,0.46,10.41,2.59,3.14,0.92,3.14,0.92,6.98,2.04,6.93,2.02,3.82,1.12,2.33,0.68,18.34,-2.31,18.34,-2.31,20.44,5.96,20.44,5.96,35.58,-19.94,35.58,-19.94
2024-07-23 11:00:00,1.66,0.48,1.55,0.45,7.03,2.05,5.35,1.56,5.35,1.56,14.23,0.46,12.36,3.16,3.17,0.93,3.17,0.93,7.01,2.04,6.87,2.01,3.71,1.08,2.44,0.71,18.46,-2.06,18.46,-2.06,19.51,5.69,19.51,5.69,37.95,-19.10,37.95,-19.10
2024-07-23 11:30:00,1.07,0.31,0.98,0.29,7.55,2.20,5.22,1.52,5.22,1.52,14.13,0.46,13.51,3.50,3.11,0.91,3.11,0.91,7.07,2.06,6.71,1.96,3.62,1.06,2.48,0.72,18.64,-2.06,18.64,-2.06,19.51,5.69,19.51,5.69,37.74,-18.65,37.74,-18.65
2024-07-23 12:00:00,1.08,0.32,0.98,0.29,8.01,2.34,5.15,1.50,5.15,1.50,13.65,0.46,13.26,3.43,3.24,0.95,3.24,0.95,7.05,2.06,6.86,2.00,3.39,0.99,2.31,0.68,18.50,-1.96,18.50,-1.96,18.42,5.37,18.42,5.37,37.09,-18.82,37.09,-18.82
2024-07-23 12:30:00,0.99,0.29,0.89,0.26,8.09,2.36,5.15,1.50,5.15,1.50,13.49,0.46,10.58,2.58,3.11,0.91,3.11,0.91,7.05,2.06,6.62,1.93,3.68,1.07,2.31,0.68,18.22,-1.96,18.22,-1.96,21.16,6.17,21.16,6.17,33.85,-20.29,33.85,-20.29
2024-07-23 13:00:00,0.87,0.26,0.80,0.23,8.19,2.39,5.18,1.51,5.18,1.51,12.97,0.00,13.10,3.29,3.05,0.89,3.05,0.89,6.87,2.01,6.60,1.93,3.42,1.00,2.47,0.72,18.10,-2.14,18.10,-2.14,18.72,5.46,18.72,5.46,35.86,-19.53,35.86,-19.53
2024-07-23 13:30:00,0.73,0.21,0.70,0.20,7.86,2.29,5.14,1.50,5.14,1.50,12.64,0.00,12.27,3.05,3.08,0.90,3.08,0.90,6.66,1.94,6.61,1.93,3.43,1.00,2.29,0.67,17.64,-2.27,17.64,-2.27,19.18,5.59,19.18,5.59,33.86,-19.85,33.86,-19.85
2024-07-23 14:00:00,0.76,0.22,0.72,0.21,7.56,2.20,5.15,1.50,5.15,1.50,12.85,0.00,12.12,3.03,3.12,0.91,3.12,0.91,7.10,2.07,7.27,2.12,3.65,1.07,2.42,0.71,17.32,-2.27,17.32,-2.27,21.12,6.16,21.12,6.16,34.63,-19.84,34.63,-19.84
2024-07-23 14:30:00,1.55,0.45,1.42,0.42,8.28,2.42,5.21,1.52,5.21,1.52,13.45,0.44,13.14,3.36,3.47,1.01,3.47,1.01,7.78,2.27,7.12,2.08,3.75,1.09,2.68,0.78,17.74,-2.34,17.74,-2.34,20.16,5.88,20.16,5.88,39.94,-18.84,39.94,-18.84
2024-07-23 15:00:00,1.57,0.46,1.43,0.42,8.13,2.37,5.16,1.51,5.16,1.51,13.56,0.44,13.54,3.49,3.23,0.94,3.23,0.94,7.03,2.05,6.83,1.99,3.66,1.07,2.83,0.83,19.18,-2.26,19.18,-2.26,19.90,5.81,19.90,5.81,39.51,-18.70,39.51,-18.70
2024-07-23 15:30:00,1.50,0.44,1.34,0.39,8.13,2.37,5.12,1.49,5.12,1.49,13.69,0.44,13.03,3.36,2.95,0.86,2.95,0.86,6.87,2.01,7.63,2.22,3.55,1.04,2.86,0.83,18.59,-2.14,18.59,-2.14,21.04,6.14,21.04,6.14,39.35,-18.87,39.35,-18.87
2024-07-23 16:00:00,1.82,0.53,1.64,0.48,8.89,2.59,5.20,1.52,5.20,1.52,14.53,0.44,13.56,3.52,3.18,0.93,3.18,0.93,8.02,2.34,7.88,2.30,3.82,1.12,3.12,0.91,18.17,-2.22,18.17,-2.22,20.43,5.96,20.43,5.96,43.71,-18.10,43.71,-18.10
2024-07-23 16:30:00,1.76,0.51,1.57,0.46,8.75,2.55,5.16,1.50,5.16,1.50,14.39,0.44,13.34,3.46,2.86,0.83,2.86,0.83,8.56,2.50,7.91,2.31,4.06,1.18,3.36,0.98,19.91,-1.92,19.91,-1.92,19.02,5.55,19.02,5.55,42.83,-18.63,42.83,-18.63
2024-07-23 17:00:00,1.85,0.54,1.67,0.49,9.11,2.66,5.20,1.52,5.20,1.52,14.11,0.44,9.19,2.25,2.94,0.86,2.94,0.86,8.60,2.51,8.45,2.46,4.26,1.24,3.02,0.88,20.03,-1.76,20.03,-1.76,22.45,6.55,22.45,6.55,38.10,-20.71,38.10,-20.71
2024-07-23 17:30:00,2.09,0.61,1.86,0.54,9.30,2.71,5.04,1.47,5.04,1.47,14.55,0.44,9.23,2.25,2.94,0.86,2.94,0.86,9.27,2.70,8.62,2.51,4.62,1.35,3.35,0.98,19.95,-1.90,19.95,-1.90,22.95,6.69,22.95,6.69,40.54,-20.57,40.54,-20.57
2024-07-23 18:00:00,2.41,0.70,2.15,0.63,10.14,2.96,5.08,1.48,5.08,1.48,14.55,0.44,9.45,2.32,3.17,0.93,3.17,0.93,9.68,2.82,8.88,2.59,4.61,1.34,3.39,0.99,20.93,-1.90,20.93,-1.90,22.51,6.56,22.51,6.56,42.50,-20.30,42.50,-20.30
2024-07-23 18:30:00,2.60,0.76,2.33,0.68,10.28,3.00,4.88,1.42,4.88,1.42,14.76,0.22,8.65,2.09,3.05,0.89,3.05,0.89,9.79,2.86,9.04,2.64,4.76,1.39,3.51,1.02,21.44,-1.90,21.44,-1.90,22.72,6.63,22.72,6.63,43.43,-20.48,43.43,-20.48
2024-07-23 19:00:00,2.89,0.84,2.63,0.77,10.28,3.00,4.74,1.38,4.74,1.38,14.76,0.22,9.04,2.20,3.00,0.88,3.00,0.88,9.73,2.84,8.95,2.61,4.78,1.39,3.72,1.08,21.73,-2.01,21.73,-2.01,18.94,5.52,18.94,5.52,44.48,-20.56,44.48,-20.56
2024-07-23 19:30:00,2.89,0.84,2.67,0.78,10.10,2.95,4.72,1.38,4.72,1.38,14.45,0.00,9.50,2.32,2.96,0.86,2.96,0.86,9.58,2.79,8.79,2.56,5.10,1.49,3.23,0.94,21.83,-2.06,21.83,-2.06,19.13,5.58,19.13,5.58,37.04,-22.31,37.04,-22.31
2024-07-23 20:00:00,2.83,0.83,2.59,0.76,9.94,2.90,4.64,1.35,4.64,1.35,14.05,0.00,9.48,2.32,2.87,0.84,2.87,0.84,9.57,2.79,8.35,2.44,5.55,1.62,2.87,0.84,21.26,-2.31,21.26,-2.31,22.46,6.55,22.46,6.55,29.33,-24.55,29.33,-24.55
2024-07-23 20:30:00,2.78,0.81,2.54,0.74,9.94,2.90,4.56,1.33,4.56,1.33,13.82,0.00,9.07,2.20,2.86,0.83,2.86,0.83,9.45,2.76,8.03,2.34,5.38,1.57,2.73,0.80,20.58,-2.96,20.58,-2.96,21.70,6.33,21.70,6.33,28.29,-24.82,28.29,-24.82
2024-07-23 21:00:00,2.72,0.79,2.49,0.72,9.54,2.78,4.55,1.33,4.55,1.33,13.82,0.00,8.15,1.93,2.88,0.84,2.88,0.84,9.25,2.70,7.94,2.32,5.12,1.50,2.31,0.68,20.08,-3.09,20.08,-3.09,21.71,6.33,21.71,6.33,26.75,-25.32,26.75,-25.32
2024-07-23 21:30:00,2.67,0.78,2.45,0.71,9.31,2.72,4.54,1.32,4.54,1.32,13.39,0.00,8.38,1.99,2.88,0.84,2.88,0.84,9.09,2.65,7.70,2.25,4.95,1.44,2.22,0.65,19.62,-3.18,19.62,-3.18,26.65,7.77,26.65,7.77,26.25,-25.67,26.25,-25.67
2024-07-23 22:00:00,2.59,0.76,2.37,0.69,9.11,2.66,4.41,1.29,4.41,1.29,13.33,0.00,7.77,1.81,2.88,0.84,2.88,0.84,8.90,2.60,7.19,2.10,4.26,1.24,2.98,0.87,19.28,-3.25,19.28,-3.25,19.95,5.82,19.95,5.82,37.87,-23.04,37.87,-23.04
2024-07-23 22:30:00,2.39,0.70,2.20,0.64,8.54,2.49,4.27,1.24,4.27,1.24,12.72,0.00,7.42,1.72,2.78,0.81,2.78,0.81,8.22,2.40,6.66,1.94,3.91,1.14,2.62,0.76,19.41,-3.28,19.41,-3.28,19.44,5.67,19.44,5.67,36.62,-23.42,36.62,-23.42
2024-07-23 23:00:00,2.17,0.63,2.01,0.59,8.05,2.35,4.13,1.20,4.13,1.20,11.51,0.00,10.74,2.69,2.60,0.76,2.60,0.76,7.59,2.21,6.09,1.78,3.34,0.97,2.67,0.78,18.22,-3.50,18.22,-3.50,17.01,4.96,17.01,4.96,37.85,-22.78,37.85,-22.78
2024-07-23 23:30:00,2.44,0.71,2.23,0.65,7.45,2.17,4.03,1.17,4.03,1.17,10.85,-0.29,10.51,2.63,2.44,0.71,2.44,0.71,6.96,2.03,5.73,1.67,3.11,0.91,2.78,0.81,15.81,-3.76,15.81,-3.76,16.08,4.69,16.08,4.69,36.38,-22.92,36.38,-22.92
2024-07-24 00:00:00,2.28,0.66,2.09,0.61,6.93,2.02,3.91,1.14,3.91,1.14,10.49,-0.29,9.96,2.60,2.38,0.69,2.38,0.69,6.53,1.90,5.49,1.60,2.79,0.82,2.47,0.72,15.81,-3.76,15.81,-3.76,15.23,4.44,15.23,4.44,34.82,-23.53,34.82,-23.53
2024-07-24 00:30:00,2.20,0.64,2.04,0.59,6.60,1.92,3.97,1.16,3.97,1.16,10.13,-0.29,9.56,2.48,2.30,0.67,2.30,0.67,6.16,1.80,5.37,1.57,2.76,0.81,2.45,0.71,15.04,-3.93,15.04,-3.93,14.74,4.30,14.74,4.30,33.67,-23.69,33.67,-23.69
2024-07-24 01:00:00,2.13,0.62,1.99,0.58,6.35,1.85,4.25,1.24,4.25,1.24,9.88,-0.32,9.48,2.46,2.25,0.66,2.25,0.66,5.88,1.72,5.27,1.54,2.64,0.77,2.41,0.70,14.53,-3.93,14.53,-3.93,14.81,4.32,14.81,4.32,32.43,-24.08,32.43,-24.08
2024-07-24 01:30:00,2.11,0.62,1.99,0.58,6.35,1.85,4.24,1.24,4.24,1.24,9.38,-0.44,9.39,2.47,2.19,0.64,2.19,0.64,5.67,1.66,5.22,1.52,2.62,0.76,2.51,0.73,14.02,-4.39,14.02,-4.39,14.93,4.36,14.93,4.36,31.89,-24.16,31.89,-24.16
2024-07-24 02:00:00,2.11,0.62,1.97,0.57,6.27,1.83,4.25,1.24,4.25,1.24,9.28,-0.44,9.67,2.57,2.14,0.62,2.14,0.62,5.56,1.62,5.02,1.46,2.51,0.73,2.49,0.72,13.62,-4.55,13.62,-4.55,14.46,4.22,14.46,4.22,31.67,-24.21,31.67,-24.21
2024-07-24 02:30:00,2.03,0.59,1.88,0.55,6.12,1.78,4.20,1.22,4.20,1.22,9.08,-0.40,9.31,2.47,2.08,0.61,2.08,0.61,5.32,1.55,4.91,1.43,2.38,0.70,2.35,0.69,13.40,-4.62,13.40,-4.62,13.91,4.06,13.91,4.06,30.69,-24.62,30.69,-24.62
2024-07-24 03:00:00,2.03,0.59,1.91,0.56,5.91,1.72,4.16,1.21,4.16,1.21,8.83,-0.58,8.90,2.29,2.03,0.59,2.03,0.59,5.17,1.51,4.86,1.42,2.43,0.71,2.37,0.69,12.95,-4.68,12.95,-4.68,13.71,4.00,13.71,4.00,29.72,-24.83,29.72,-24.83
2024-07-24 03:30:00,2.00,0.58,1.85,0.54,5.80,1.69,4.59,1.34,4.59,1.34,8.83,-0.58,8.00,2.08,2.02,0.59,2.02,0.59,5.14,1.50,4.87,1.42,2.25,0.66,1.96,0.57,12.65,-4.59,12.65,-4.59,13.81,4.03,13.81,4.03,28.67,-25.08,28.67,-25.08
2024-07-24 04:00:00,1.95,0.57,1.83,0.54,5.62,1.64,4.62,1.35,4.62,1.35,8.71,-0.61,8.21,2.15,1.96,0.57,1.96,0.57,5.11,1.49,4.91,1.43,2.28,0.66,2.03,0.59,12.44,-4.46,12.44,-4.46,13.76,4.01,13.76,4.01,28.61,-25.12,28.61,-25.12
2024-07-24 04:30:00,1.93,0.56,1.80,0.52,5.62,1.64,4.60,1.34,4.60,1.34,8.71,-0.61,8.46,2.22,1.98,0.58,1.98,0.58,5.11,1.49,4.81,1.40,2.24,0.65,1.99,0.58,12.36,-4.50,12.36,-4.50,13.42,3.91,13.42,3.91,28.90,-25.02,28.90,-25.02
2024-07-24 05:00:00,1.93,0.56,1.80,0.52,5.62,1.64,4.60,1.34,4.60,1.34,8.55,-0.61,8.56,2.18,1.98,0.58,1.98,0.58,5.04,1.47,4.89,1.43,2.19,0.64,1.92,0.56,12.36,-4.47,12.36,-4.47,13.80,4.02,13.80,4.02,28.64,-25.03,28.64,-25.03
2024-07-24 05:30:00,1.91,0.56,1.80,0.52,5.64,1.65,4.60,1.34,4.60,1.34,8.74,-0.57,8.95,2.36,1.98,0.58,1.98,0.58,5.04,1.47,5.03,1.47,2.28,0.66,2.11,0.62,12.21,-4.47,12.21,-4.47,13.61,3.97,13.61,3.97,29.60,-24.63,29.60,-24.63
2024-07-24 06:00:00,1.98,0.58,1.84,0.54,5.83,1.70,4.65,1.36,4.65,1.36,9.33,-0.50,8.38,2.14,2.14,0.62,2.14,0.62,5.49,1.60,5.58,1.63,2.49,0.73,2.08,0.61,12.43,-4.36,12.43,-4.36,15.14,4.42,15.14,4.42,29.95,-24.56,29.95,-24.56
2024-07-24 06:30:00,2.12,0.62,2.01,0.58,6.38,1.86,4.70,1.37,4.70,1.37,10.64,-0.19,9.32,2.43,2.48,0.72,2.48,0.72,6.06,1.77,6.21,1.81,2.91,0.85,2.34,0.68,13.19,-4.19,13.19,-4.19,16.43,4.79,16.43,4.79,32.88,-23.48,32.88,-23.48
2024-07-24 07:00:00,2.18,0.64,2.03,0.59,6.96,2.03,4.75,1.38,4.75,1.38,11.90,-0.06,10.50,2.77,2.78,0.81,2.78,0.81,6.63,1.94,6.83,1.99,3.30,0.96,2.60,0.76,14.88,-3.80,14.88,-3.80,16.25,4.74,16.25,4.74,36.20,-22.30,36.20,-22.30
2024-07-24 07:30:00,1.96,0.57,1.83,0.54,7.74,2.26,4.87,1.42,4.87,1.42,13.16,0.11,8.25,2.11,3.16,0.92,3.16,0.92,7.21,2.10,7.16,2.09,4.00,1.16,2.71,0.79,16.56,-3.38,16.56,-3.38,18.91,5.51,18.91,5.51,35.85,-22.37,35.85,-22.37
2024-07-24 08:00:00,1.94,0.57,1.80,0.53,8.14,2.37,5.01,1.46,5.01,1.46,13.62,0.23,8.42,2.21,3.30,0.96,3.30,0.96,7.61,2.22,7.24,2.11,4.21,1.23,2.82,0.82,18.24,-2.99,18.24,-2.99,19.46,5.68,19.46,5.68,37.36,-21.35,37.36,-21.35
2024-07-24 08:30:00,2.05,0.60,1.89,0.55,8.43,2.46,4.86,1.42,4.86,1.42,13.67,0.20,8.43,2.15,3.34,0.97,3.34,0.97,7.52,2.19,6.84,2.00,4.16,1.21,3.03,0.88,19.05,-2.57,19.05,-2.57,14.92,4.35,14.92,4.35,37.80,-20.71,37.80,-20.71
2024-07-24 09:00:00,1.58,0.46,1.44,0.42,7.68,2.24,4.91,1.43,4.91,1.43,13.27,0.44,9.02,2.34,3.21,0.94,3.21,0.94,6.83,1.99,7.04,2.05,4.49,1.31,2.43,0.71,19.25,-2.12,19.25,-2.12,17.80,5.19,17.80,5.19,26.69,-22.81,26.69,-22.81
2024-07-24 09:30:00,1.63,0.48,1.52,0.44,7.42,2.16,5.05,1.47,5.05,1.47,13.81,0.44,9.80,2.60,3.28,0.96,3.28,0.96,7.42,2.16,6.72,1.96,4.75,1.39,2.06,0.60,18.75,-1.95,18.75,-1.95,27.66,8.07,27.66,8.07,22.39,-23.96,22.39,-23.96
2024-07-24 10:00:00,1.18,0.34,1.10,0.32,7.22,2.11,4.93,1.44,4.93,1.44,13.26,0.44,12.75,3.47,3.15,0.92,3.15,0.92,6.78,1.98,6.72,1.96,3.62,1.06,2.77,0.81,18.74,-1.95,18.74,-1.95,20.22,5.90,20.22,5.90,36.74,-19.91,36.74,-19.91
2024-07-24 10:30:00,1.27,0.37,1.15,0.34,7.20,2.10,4.94,1.44,4.94,1.44,13.11,0.44,13.91,3.81,3.09,0.90,3.09,0.90,6.75,1.97,6.73,1.96,3.48,1.02,2.63,0.77,18.16,-2.04,18.16,-2.04,20.12,5.87,20.12,5.87,37.98,-18.82,37.98,-18.82
2024-07-24 11:00:00,1.89,0.55,1.49,0.43,7.36,2.15,5.34,1.56,5.34,1.56,13.45,0.45,14.39,3.94,3.30,0.96,3.30,0.96,6.89,2.01,7.29,2.13,3.44,1.00,2.66,0.78,17.92,-2.12,17.92,-2.12,19.58,5.71,19.58,5.71,39.45,-18.61,39.45,-18.61
2024-07-24 11:30:00,2.23,0.65,1.87,0.55,7.29,2.12,5.54,1.62,5.54,1.62,13.81,0.45,11.54,3.10,3.38,0.99,3.38,0.99,7.28,2.12,8.79,2.56,3.72,1.09,2.71,0.79,18.45,-2.05,18.45,-2.05,20.27,5.91,20.27,5.91,38.74,-19.40,38.74,-19.40
2024-07-24 12:00:00,2.40,0.70,2.04,0.60,6.92,2.02,5.62,1.64,5.62,1.64,14.25,0.45,10.22,2.72,3.26,0.95,3.26,0.95,7.17,2.09,8.78,2.56,3.99,1.16,2.64,0.77,19.22,-1.87,19.22,-1.87,22.38,6.53,22.38,6.53,38.46,-19.72,38.46,-19.72
2024-07-24 12:30:00,1.88,0.55,1.71,0.50,6.86,2.00,5.57,1.63,5.57,1.63,14.11,0.45,14.34,3.93,3.24,0.95,3.24,0.95,7.20,2.10,8.70,2.54,3.66,1.07,2.76,0.80,20.02,-1.92,20.02,-1.92,19.78,5.77,19.78,5.77,41.73,-18.27,41.73,-18.27
2024-07-24 13:00:00,1.74,0.51,1.59,0.46,6.62,1.93,5.53,1.61,5.53,1.61,14.11,0.45,14.14,3.76,3.19,0.93,3.19,0.93,7.14,2.08,8.54,2.49,3.74,1.09,2.73,0.80,19.94,-1.92,19.94,-1.92,19.69,5.74,19.69,5.74,40.80,-18.57,40.80,-18.57
2024-07-24 13:30:00,1.63,0.48,1.50,0.44,6.62,1.93,5.53,1.61,5.53,1.61,13.95,0.30,13.86,3.59,3.09,0.90,3.09,0.90,7.15,2.09,7.99,2.33,4.00,1.17,2.85,0.83,19.79,-1.99,19.79,-1.99,18.49,5.39,18.49,5.39,39.95,-18.88,39.95,-18.88
2024-07-24 14:00:00,1.31,0.38,1.19,0.35,6.32,1.84,5.47,1.60,5.47,1.60,13.12,0.26,12.90,3.31,2.94,0.86,2.94,0.86,6.56,1.91,8.50,2.48,3.96,1.15,2.77,0.81,19.50,-2.45,19.50,-2.45,19.82,5.78,19.82,5.78,36.39,-19.84,36.39,-19.84
2024-07-24 14:30:00,1.57,0.46,1.41,0.41,6.49,1.89,5.56,1.62,5.56,1.62,13.40,0.23,13.56,3.51,3.02,0.88,3.02,0.88,6.92,2.02,8.50,2.48,3.99,1.16,2.82,0.82,18.29,-2.63,18.29,-2.63,20.59,6.01,20.59,6.01,38.22,-19.07,38.22,-19.07
2024-07-24 15:00:00,1.89,0.55,1.69,0.49,6.45,1.88,5.52,1.61,5.52,1.61,13.40,0.28,13.77,3.57,3.15,0.92,3.15,0.92,7.17,2.09,8.60,2.51,4.16,1.21,3.16,0.92,18.91,-2.63,18.91,-2.63,19.72,5.75,19.72,5.75,40.17,-18.82,40.17,-18.82
2024-07-24 15:30:00,1.67,0.49,1.49,0.43,6.72,1.96,5.47,1.59,5.47,1.59,13.65,0.26,13.00,3.35,3.19,0.93,3.19,0.93,7.48,2.18,7.88,2.82,4.24,1.24,3.09,0.90,19.31,-2.37,19.31,-2.37,21.99,6.41,21.99,6.41,40.51,-19.17,40.51,-19.17
2024-07-24 16:00:00,2.50,0.73,2.30,0.67,7.34,2.14,5.50,1.60,5.50,1.60,14.65,0.20,13.83,3.59,3.35,0.98,3.35,0.98,8.52,2.48,10.08,2.94,4.45,1.30,3.37,0.98,19.78,-2.25,19.78,-2.25,21.60,6.30,21.60,6.30,46.14,-18.53,46.14,-18.53
2024-07-24 16:30:00,2.60,0.76,2.41,0.70,7.76,2.26,5.52,1.61,5.52,1.61,14.31,0.13,14.05,3.65,3.19,0.93,3.19,0.93,8.93,2.60,10.25,2.99,4.37,1.27,3.43,1.00,21.63,-2.26,21.63,-2.26,22.34,6.52,22.34,6.52,46.84,-18.84,46.84,-18.84
2024-07-24 17:00:00,2.73,0.80,2.53,0.74,8.61,2.51,5.52,1.61,5.52,1.61,14.37,0.13,14.28,3.72,3.16,0.92,3.16,0.92,9.39,2.74,10.61,3.09,4.50,1.31,3.65,1.06,21.79,-2.42,21.79,-2.42,22.74,6.63,22.74,6.63,48.24,-18.70,48.24,-18.70
2024-07-24 17:30:00,3.08,0.90,2.84,0.83,8.87,2.59,5.44,1.59,5.44,1.59,14.89,0.09,14.57,3.81,3.05,0.89,3.05,0.89,9.68,2.82,10.58,3.09,4.75,1.39,3.93,1.14,22.23,-2.48,22.23,-2.48,22.04,6.43,22.04,6.43,49.66,-18.54,49.66,-18.54
2024-07-24 18:00:00,3.08,0.90,2.83,0.83,9.00,2.62,5.41,1.58,5.41,1.58,14.43,0.09,13.59,3.52,3.00,0.88,3.00,0.88,9.71,2.83,10.86,3.17,4.67,1.36,3.69,1.08,22.84,-2.48,22.84,-2.48,23.01,6.71,23.01,6.71,48.20,-19.32,48.20,-19.32
2024-07-24 18:30:00,3.33,0.97,3.09,0.90,9.17,2.67,5.32,1.55,5.32,1.55,14.31,0.02,13.77,3.58,3.00,0.88,3.00,0.88,9.80,2.86,10.65,3.11,4.88,1.42,4.04,1.18,22.44,-2.78,22.44,-2.78,21.75,6.34,21.75,6.34,49.58,-19.24,49.58,-19.24
2024-07-24 19:00:00,3.11,0.91,2.90,0.84,8.96,2.61,5.16,1.50,5.16,1.50,14.05,-0.06,13.87,3.60,2.94,0.86,2.94,0.86,9.50,2.77,10.24,2.99,4.62,1.35,3.79,1.11,22.69,-3.00,22.69,-3.00,20.76,6.06,20.76,6.06,47.83,-19.67,47.83,-19.67
2024-07-24 19:30:00,3.09,0.90,2.84,0.83,9.00,2.62,5.10,1.49,5.10,1.49,13.91,-0.04,11.00,2.76,2.94,0.86,2.94,0.86,9.61,2.80,10.22,2.98,4.66,1.36,3.55,1.04,22.14,-3.15,22.14,-3.15,22.53,6.57,22.53,6.57,44.82,-20.63,44.82,-20.63
2024-07-24 20:00:00,3.12,0.91,2.92,0.85,8.92,2.60,4.99,1.46,4.99,1.46,13.80,-0.04,12.48,3.19,2.91,0.85,2.91,0.85,9.45,2.76,10.12,2.95,4.48,1.31,3.55,1.04,21.73,-3.15,21.73,-3.15,21.73,6.34,21.73,6.34,46.22,-20.19,46.22,-20.19
2024-07-24 20:30:00,3.18,0.93,2.97,0.86,8.92,2.60,4.95,1.44,4.95,1.44,13.71,-0.07,12.85,3.30,2.90,0.85,2.90,0.85,9.28,2.71,9.78,2.85,4.37,1.27,3.59,1.05,21.60,-3.25,21.60,-3.25,20.47,5.97,20.47,5.97,47.13,-20.33,47.13,-20.33
2024-07-24 21:00:00,3.16,0.92,2.92,0.85,8.75,2.55,4.87,1.42,4.87,1.42,13.53,-0.09,12.51,3.20,2.93,0.86,2.93,0.86,9.13,2.66,9.55,2.78,4.33,1.26,3.51,1.02,21.42,-3.37,21.42,-3.37,20.38,5.94,20.38,5.94,46.21,-20.36,46.21,-20.36
2024-07-24 21:30:00,3.11,0.91,2.90,0.84,8.70,2.54,4.80,1.40,4.80,1.40,13.41,-0.20,12.91,3.32,2.90,0.85,2.90,0.85,8.92,2.60,9.39,2.74,4.18,1.22,3.48,1.01,21.00,-3.46,21.00,-3.46,19.93,5.81,19.93,5.81,45.79,-20.61,45.79,-20.61
2024-07-24 22:00:00,3.06,0.89,2.85,0.83,8.34,2.43,4.77,1.39,4.77,1.39,13.04,-0.20,12.74,3.26,2.85,0.83,2.85,0.83,8.62,2.52,8.96,2.61,4.00,1.16,3.32,0.97,20.64,-3.62,20.64,-3.62,18.67,5.45,18.67,5.45,44.69,-21.31,44.69,-21.31
2024-07-24 22:30:00,2.85,0.83,2.69,0.78,7.86,2.29,4.67,1.36,4.67,1.36,12.37,-0.20,11.73,2.97,2.75,0.80,2.75,0.80,8.00,2.33,8.08,2.36,3.74,1.09,3.06,0.89,20.19,-3.74,20.19,-3.74,17.55,5.12,17.55,5.12,41.97,-21.98,41.97,-21.98
2024-07-24 23:00:00,2.58,0.75,2.43,0.71,7.31,2.13,4.60,1.34,4.60,1.34,11.54,-0.44,10.94,2.76,2.58,0.75,2.58,0.75,7.40,2.16,7.47,2.18,3.51,1.02,2.90,0.85,19.07,-3.87,19.07,-3.87,16.25,4.74,16.25,4.74,38.99,-22.75,38.99,-22.75
2024-07-24 23:30:00,2.38,0.69,2.24,0.65,7.00,2.04,4.87,1.42,4.87,1.42,11.03,-0.44,9.98,2.47,2.45,0.72,2.45,0.72,6.87,2.00,7.11,2.07,3.21,0.94,2.54,0.74,17.65,-4.10,17.65,-4.10,15.54,4.53,15.54,4.53,36.04,-23.79,36.04,-23.79
2024-07-25 00:00:00,2.23,0.65,2.10,0.61,6.47,1.89,4.76,1.39,4.76,1.39,10.49,-0.44,9.64,2.37,2.32,0.68,2.32,0.68,6.43,1.88,5.44,2.04,2.96,0.86,2.30,0.67,16.47,-4.01,16.47,-4.01,14.97,4.37,14.97,4.37,34.05,-24.29,34.05,-24.29
2024-07-25 00:30:00,2.13,0.62,2.02,0.59,6.17,1.80,4.72,1.38,4.72,1.38,9.82,-0.46,9.40,2.30,2.24,0.65,2.24,0.65,6.12,1.78,6.71,1.96,2.86,0.83,2.28,0.66,15.53,-4.17,15.53,-4.17,14.64,4.27,14.64,4.27,32.54,-24.67,32.54,-24.67
2024-07-25 01:00:00,2.06,0.60,1.95,0.57,5.88,1.71,4.67,1.36,4.67,1.36,9.48,-0.49,9.33,2.29,2.16,0.63,2.16,0.63,5.85,1.70,6.31,1.84,2.76,0.80,2.22,0.65,14.88,-4.28,14.88,-4.28,14.69,4.29,14.69,4.29,31.30,-25.00,31.30,-25.00
2024-07-25 01:30:00,2.06,0.60,1.95,0.57,5.84,1.70,4.67,1.36,4.67,1.36,9.24,-0.49,9.27,2.26,2.12,0.62,2.12,0.62,5.70,1.66,6.22,1.81,2.74,0.80,2.30,0.67,14.33,-4.34,14.33,-4.34,14.68,4.28,14.68,4.28,30.83,-24.88,30.83,-24.88
2024-07-25 02:00:00,2.07,0.60,1.93,0.56,5.84,1.70,4.69,1.37,4.69,1.37,9.36,-0.46,9.20,2.24,2.08,0.61,2.08,0.61,5.45,1.59,6.14,1.79,2.60,0.76,2.21,0.64,13.94,-4.34,13.94,-4.34,14.32,4.18,14.32,4.18,30.46,-25.17,30.46,-25.17
2024-07-25 02:30:00,2.03,0.59,1.92,0.56,5.71,1.67,4.65,1.36,4.65,1.36,9.08,-0.46,8.92,2.16,2.07,0.60,2.07,0.60,5.32,1.55,5.94,1.73,2.52,0.74,2.05,0.60,13.73,-4.34,13.73,-4.34,13.56,3.96,13.56,3.96,29.71,-25.45,29.71,-25.45
2024-07-25 03:00:00,1.96,0.57,1.83,0.54,5.44,1.59,4.62,1.35,4.62,1.35,8.98,-0.44,8.20,1.95,2.02,0.59,2.02,0.59,5.17,1.51,6.04,1.76,2.48,0.72,1.78,0.52,13.42,-4.36,13.42,-4.36,13.57,3.96,13.57,3.96,28.20,-25.60,28.20,-25.60
2024-07-25 03:30:00,1.93,0.56,1.81,0.53,5.37,1.56,4.63,1.35,4.63,1.35,8.96,-0.76,7.73,1.81,1.98,0.58,1.98,0.58,5.16,1.51,5.94,1.73,2.44,0.71,1.70,0.50,13.00,-4.36,13.00,-4.36,13.50,3.94,13.50,3.94,27.73,-25.67,27.73,-25.67
2024-07-25 04:00:00,1.91,0.56,1.81,0.53,5.16,1.50,4.62,1.35,4.62,1.35,8.96,-0.54,7.93,1.86,1.95,0.57,1.95,0.57,5.14,1.50,5.87,1.71,2.44,0.71,1.67,0.49,12.97,-4.33,12.97,-4.33,13.30,3.88,13.30,3.88,27.50,-25.81,27.50,-25.81
2024-07-25 04:30:00,1.88,0.55,1.80,0.52,5.10,1.49,4.60,1.34,4.60,1.34,8.96,-0.52,7.57,1.75,1.94,0.57,1.94,0.57,5.19,1.52,5.89,1.72,2.56,0.75,1.86,0.54,12.80,-4.70,12.80,-4.70,13.44,3.92,13.44,3.92,27.09,-26.07,27.09,-26.07
2024-07-25 05:00:00,1.84,0.54,1.76,0.51,5.07,1.48,4.60,1.34,4.60,1.34,9.21,-0.52,7.88,1.84,2.00,0.58,2.00,0.58,5.26,1.53,5.89,1.72,2.56,0.75,1.84,0.54,12.62,-4.77,12.62,-4.77,13.50,3.94,13.50,3.94,27.63,-26.00,27.63,-26.00
2024-07-25 05:30:00,1.87,0.55,1.76,0.51,5.07,1.48,4.62,1.35,4.62,1.35,9.38,-0.52,8.36,1.99,2.02,0.59,2.02,0.59,5.22,1.52,6.13,1.79,2.63,0.77,1.93,0.56,12.81,-4.69,12.81,-4.69,13.70,4.00,13.70,4.00,28.19,-25.37,28.19,-25.37
2024-07-25 06:00:00,1.95,0.57,1.83,0.54,5.24,1.53,4.69,1.37,4.69,1.37,9.56,-0.24,7.95,1.87,2.18,0.64,2.18,0.64,5.53,1.61,6.60,1.93,2.78,0.81,2.00,0.58,12.96,-4.60,12.96,-4.60,15.21,4.44,15.21,4.44,28.92,-24.97,28.92,-24.97
2024-07-25 06:30:00,2.15,0.63,2.04,0.59,5.78,1.69,4.74,1.38,4.74,1.38,10.55,-0.21,9.14,2.21,2.52,0.73,2.52,0.73,6.03,1.76,7.60,2.22,3.16,0.92,2.19,0.64,13.55,-4.13,13.55,-4.13,16.73,4.88,16.73,4.88,32.28,-24.22,32.28,-24.22
2024-07-25 07:00:00,2.31,0.68,2.15,0.63,6.36,1.86,4.78,1.39,4.78,1.39,11.81,-0.10,11.12,2.79,2.73,0.80,2.73,0.80,6.73,1.96,8.56,2.50,3.52,1.02,2.55,0.74,15.17,-3.84,15.17,-3.84,17.91,5.22,17.91,5.22,36.70,-22.77,36.70,-22.77
2024-07-25 07:30:00,2.56,0.75,2.41,0.70,7.02,2.05,4.89,1.42,4.89,1.42,13.12,0.04,12.50,3.20,3.18,0.93,3.18,0.93,7.30,2.13,8.88,2.59,3.69,1.08,2.61,0.76,17.20,-3.18,17.20,-3.18,18.93,5.52,18.93,5.52,40.60,-21.30,40.60,-21.30
2024-07-25 08:00:00,2.67,0.78,2.51,0.73,7.58,2.21,4.86,1.42,4.86,1.42,13.71,0.06,12.68,3.29,3.38,0.99,3.38,0.99,7.77,2.27,9.18,2.68,3.99,1.16,2.89,0.84,19.22,-2.73,19.22,-2.73,19.91,5.81,19.91,5.81,42.78,-20.37,42.78,-20.37
2024-07-25 08:30:00,2.78,0.81,2.48,0.72,7.73,2.25,4.88,1.42,4.88,1.42,14.00,0.06,13.13,3.52,3.52,1.03,3.52,1.03,7.87,2.30,8.92,2.60,4.24,1.24,3.27,0.96,20.91,-2.22,20.91,-2.22,20.16,5.88,20.16,5.88,44.89,-19.22,44.89,-19.22
2024-07-25 09:00:00,2.66,0.78,2.37,0.69,7.48,2.18,5.03,1.47,5.03,1.47,13.96,0.44,13.73,3.75,3.50,1.02,3.50,1.02,7.64,2.23,9.00,2.62,3.99,1.16,3.12,0.91,20.91,-2.22,20.91,-2.22,20.47,5.97,20.47,5.97,45.19,-18.95,45.19,-18.95
2024-07-25 09:30:00,2.48,0.72,2.30,0.67,7.71,2.25,5.10,1.49,5.10,1.49,14.00,0.44,14.09,4.10,3.48,1.01,3.48,1.01,7.72,2.25,9.17,2.67,3.97,1.16,3.20,0.93,20.67,-2.27,20.67,-2.27,20.73,6.05,20.73,6.05,46.06,-18.61,46.06,-18.61
2024-07-25 10:00:00,2.42,0.71,2.26,0.66,7.47,2.18,5.23,1.53,5.23,1.53,14.11,0.44,14.39,4.10,3.44,1.00,3.44,1.00,7.95,2.32,9.23,2.69,3.98,1.16,3.18,0.93,20.80,-2.22,20.80,-2.22,21.06,6.14,21.06,6.14,47.98,-18.06,47.98,-18.06
2024-07-25 10:30:00,2.38,0.69,2.21,0.64,7.67,2.24,5.37,1.56,5.37,1.56,14.23,0.44,14.07,4.09,3.57,1.04,3.57,1.04,7.83,2.29,8.69,2.54,4.09,1.19,3.33,0.97,20.95,-2.22,20.95,-2.22,17.87,5.21,17.87,5.21,49.01,-17.97,49.01,-17.97
2024-07-25 11:00:00,2.03,0.59,1.86,0.54,7.56,2.21,5.37,1.56,5.37,1.56,13.92,0.68,9.65,2.68,3.31,0.97,3.31,0.97,7.19,2.10,8.38,2.44,4.05,1.18,2.84,0.83,21.27,-2.05,21.27,-2.05,19.91,5.81,19.91,5.81,41.77,-20.01,41.77,-20.01
2024-07-25 11:30:00,2.42,0.71,2.27,0.66,7.86,2.29,5.49,1.60,5.49,1.60,13.98,0.30,8.89,2.08,3.53,1.03,3.53,1.03,7.78,2.27,7.66,2.23,4.32,1.26,3.05,0.89,20.44,-2.08,20.44,-2.08,21.56,6.29,21.56,6.29,41.16,-20.31,41.16,-20.31
2024-07-25 12:00:00,2.27,0.66,2.10,0.61,7.74,2.26,5.51,1.61,5.51,1.61,13.98,0.30,9.88,2.55,3.42,1.00,3.42,1.00,7.97,2.32,7.58,2.21,4.13,1.21,3.08,0.90,20.44,-2.08,20.44,-2.08,20.19,5.89,20.19,5.89,42.05,-19.83,42.05,-19.83
2024-07-25 12:30:00,1.93,0.56,1.75,0.51,7.68,2.24,5.56,1.62,5.56,1.62,13.72,0.32,9.51,2.27,3.21,0.94,3.21,0.94,7.50,2.19,7.43,2.17,4.03,1.17,2.91,0.85,20.02,-2.08,20.02,-2.08,19.60,5.72,19.60,5.72,39.37,-20.52,39.37,-20.52
2024-07-25 13:00:00,1.70,0.50,1.56,0.46,7.53,2.20,5.51,1.61,5.51,1.61,13.18,0.29,7.86,1.83,3.14,0.92,3.14,0.92,7.20,2.10,7.61,2.22,3.89,1.13,2.48,0.72,19.31,-2.08,19.31,-2.08,22.68,6.61,22.68,6.61,36.32,-21.62,36.32,-21.62
2024-07-25 13:30:00,1.94,0.57,1.78,0.52,7.68,2.24,5.51,1.61,5.51,1.61,13.58,0.19,12.56,3.14,3.38,0.99,3.38,0.99,7.71,2.25,7.31,2.13,4.03,1.17,2.98,0.87,18.49,-2.31,18.49,-2.31,19.91,5.81,19.91,5.81,42.81,-19.62,42.81,-19.62
2024-07-25 14:00:00,1.56,0.46,1.43,0.42,7.39,2.16,5.51,1.61,5.51,1.61,13.12,0.26,13.14,3.30,3.13,0.91,3.13,0.91,7.05,2.06,7.41,2.16,3.74,1.09,2.83,0.83,19.41,-2.60,19.41,-2.60,19.86,5.79,19.86,5.79,41.44,-19.48,41.44,-19.48
2024-07-25 14:30:00,1.59,0.46,1.45,0.42,7.47,2.18,5.55,1.62,5.55,1.62,13.12,0.18,13.44,3.39,3.10,0.90,3.10,0.90,7.34,2.14,7.35,2.14,3.71,1.08,2.82,0.82,18.47,-2.27,18.47,-2.27,19.85,5.79,19.85,5.79,41.71,-19.60,41.71,-19.60
2024-07-25 15:00:00,1.80,0.53,1.64,0.48,7.55,2.20,5.53,1.61,5.53,1.61,13.05,0.20,12.74,3.20,3.10,0.90,3.10,0.90,7.46,2.18,7.55,2.20,3.66,1.07,2.80,0.82,18.62,-2.35,18.62,-2.35,21.30,6.21,21.30,6.21,41.74,-19.58,41.74,-19.58
2024-07-25 15:30:00,2.20,0.64,2.01,0.58,7.74,2.26,5.53,1.61,5.53,1.61,13.83,0.23,13.52,3.51,3.37,0.98,3.37,0.98,8.01,2.34,7.72,2.25,3.97,1.16,3.21,0.94,18.60,-2.35,18.60,-2.35,20.48,5.97,20.48,5.97,46.08,-18.73,46.08,-18.73
2024-07-25 16:00:00,2.32,0.68,2.17,0.63,8.11,2.37,5.54,1.62,5.54,1.62,14.24,0.24,13.55,3.39,3.22,0.94,3.22,0.94,8.33,2.43,8.19,2.39,4.13,1.20,3.35,0.98,19.87,-2.24,19.87,-2.24,18.43,5.38,18.43,5.38,46.71,-19.00,46.71,-19.00
2024-07-25 16:30:00,1.94,0.57,1.77,0.52,8.28,2.42,5.56,1.62,5.56,1.62,14.47,0.12,8.73,2.03,2.92,0.85,2.92,0.85,8.86,2.58,8.25,2.41,4.54,1.32,3.02,0.88,20.24,-2.40,20.24,-2.40,20.94,6.11,20.94,6.11,41.74,-21.16,41.74,-21.16
2024-07-25 17:00:00,2.05,0.60,1.85,0.54,8.49,2.47,5.57,1.62,5.57,1.62,14.61,0.05,8.54,2.00,2.92,0.85,2.92,0.85,8.88,2.59,8.80,2.57,4.71,1.37,3.17,0.92,20.32,-2.58,20.32,-2.58,25.80,7.52,25.80,7.52,41.50,-21.23,41.50,-21.23
2024-07-25 17:30:00,3.24,0.94,3.02,0.88,9.06,2.64,5.52,1.61,5.52,1.61,14.91,-0.02,14.44,3.72,3.07,0.89,3.07,0.89,9.59,2.80,8.87,2.59,4.53,1.32,3.96,1.16,20.52,-2.67,20.52,-2.67,22.90,6.68,22.90,6.68,49.81,-19.07,49.81,-19.07
2024-07-25 18:00:00,3.17,0.92,2.93,0.85,9.21,2.68,5.45,1.59,5.45,1.59,14.65,-0.02,14.45,3.72,3.07,0.90,3.07,0.90,9.77,2.85,8.99,2.62,4.52,1.32,3.94,1.15,21.84,-2.63,21.84,-2.63,19.74,5.76,19.74,5.76,49.61,-19.37,49.61,-19.37
2024-07-25 18:30:00,2.86,0.83,2.65,0.77,9.32,2.72,5.28,1.54,5.28,1.54,14.10,-0.04,9.19,2.19,2.95,0.86,2.95,0.86,9.42,2.75,8.85,2.58,4.81,1.40,3.61,1.05,21.83,-2.66,21.83,-2.66,23.46,6.84,23.46,6.84,43.56,-21.70,43.56,-21.70
2024-07-25 19:00:00,2.80,0.82,2.61,0.76,9.20,2.68,5.10,1.49,5.10,1.49,13.99,-0.12,13.41,3.42,2.91,0.85,2.91,0.85,9.52,2.78,8.46,2.47,4.51,1.32,3.77,1.10,21.14,-2.86,21.14,-2.86,21.40,6.24,21.40,6.24,47.20,-20.19,47.20,-20.19
2024-07-25 19:30:00,3.08,0.90,2.86,0.83,9.03,2.64,5.02,1.46,5.02,1.46,13.69,-0.07,13.66,3.49,2.82,0.82,2.82,0.82,9.35,2.73,8.37,2.44,4.24,1.24,3.70,1.08,20.48,-2.86,20.48,-2.86,21.35,6.23,21.35,6.23,46.46,-20.01,46.46,-20.01
2024-07-25 20:00:00,3.23,0.94,2.99,0.87,8.96,2.61,4.93,1.44,4.93,1.44,13.69,-0.09,13.28,3.38,2.82,0.82,2.82,0.82,9.27,2.70,8.31,2.42,4.14,1.21,3.55,1.04,20.48,-2.86,20.48,-2.86,20.61,6.01,20.61,6.01,46.59,-20.50,46.59,-20.50
2024-07-25 20:30:00,3.18,0.93,2.97,0.87,8.82,2.57,4.87,1.42,4.87,1.42,13.22,-0.22,12.78,3.24,2.78,0.81,2.78,0.81,9.20,2.68,8.08,2.36,4.10,1.20,3.55,1.04,20.41,-3.03,20.41,-3.03,20.29,5.92,20.29,5.92,45.96,-20.93,45.96,-20.93
2024-07-25 21:00:00,3.18,0.93,2.97,0.86,8.77,2.56,4.83,1.41,4.83,1.41,13.08,-0.22,12.73,3.22,2.79,0.82,2.79,0.82,8.98,2.62,7.86,2.29,3.94,1.15,3.41,0.99,20.02,-3.25,20.02,-3.25,19.97,5.82,19.97,5.82,45.31,-20.84,45.31,-20.84
2024-07-25 21:30:00,3.14,0.92,2.90,0.85,8.51,2.48,4.77,1.39,4.77,1.39,12.82,-0.22,12.33,3.10,2.75,0.80,2.75,0.80,8.80,2.57,7.88,2.30,3.94,1.15,3.48,1.02,19.70,-3.30,19.70,-3.30,19.30,5.63,19.30,5.63,44.77,-21.16,44.77,-21.16
2024-07-25 22:00:00,3.11,0.91,2.90,0.85,8.40,2.45,4.73,1.38,4.73,1.38,12.82,-0.20,12.07,3.02,2.76,0.81,2.76,0.81,8.66,2.53,7.29,2.13,3.75,1.10,3.10,0.90,19.43,-3.42,19.43,-3.42,18.85,5.50,18.85,5.50,43.86,-21.42,43.86,-21.42
2024-07-25 22:30:00,2.93,0.85,2.74,0.80,7.85,2.29,4.64,1.35,4.64,1.35,12.06,-0.25,12.29,3.09,2.66,0.78,2.66,0.78,8.17,2.38,6.81,1.99,3.47,1.01,3.01,0.88,19.18,-3.42,19.18,-3.42,17.40,5.08,17.40,5.08,42.08,-22.16,42.08,-22.16
2024-07-25 23:00:00,2.70,0.79,2.54,0.74,7.46,2.18,4.55,1.33,4.55,1.33,11.21,-0.22,11.03,2.73,2.53,0.74,2.53,0.74,7.56,2.21,6.24,1.82,3.27,0.95,2.78,0.81,18.08,-3.88,18.08,-3.88,16.48,4.81,16.48,4.81,39.00,-22.94,39.00,-22.94
2024-07-25 23:30:00,2.64,0.77,2.25,0.66,6.97,2.03,4.86,1.42,4.86,1.42,10.52,-0.44,10.78,2.66,2.39,0.70,2.39,0.70,6.98,2.04,5.80,1.69,3.00,0.88,2.54,0.74,16.80,-4.23,16.80,-4.23,15.72,4.58,15.72,4.58,36.28,-23.60,36.28,-23.60
2024-07-26 00:00:00,2.51,0.73,2.12,0.62,6.50,1.90,4.80,1.40,4.80,1.40,10.13,-0.44,10.58,2.60,2.30,0.67,2.30,0.67,6.53,1.90,5.55,1.62,2.80,0.82,2.35,0.69,15.60,-4.06,15.60,-4.06,14.88,4.34,14.88,4.34,34.22,-24.24,34.22,-24.24
2024-07-26 00:30:00,2.42,0.71,2.00,0.58,6.10,1.78,4.73,1.38,4.73,1.38,9.86,-0.44,9.45,2.27,2.21,0.65,2.21,0.65,6.16,1.80,5.39,1.57,2.82,0.82,2.36,0.69,14.71,-4.23,14.71,-4.23,14.74,4.30,14.74,4.30,32.47,-24.72,32.47,-24.72
2024-07-26 01:00:00,2.37,0.69,1.94,0.56,5.90,1.72,4.68,1.36,4.68,1.36,9.70,-0.44,9.70,2.34,2.09,0.61,2.09,0.61,5.84,1.70,5.29,1.54,2.63,0.77,2.28,0.66,14.22,-4.23,14.22,-4.23,14.80,4.32,14.80,4.32,31.79,-24.92,31.79,-24.92
2024-07-26 01:30:00,2.33,0.68,1.90,0.56,5.86,1.71,4.68,1.37,4.68,1.37,9.70,-0.44,10.08,2.46,2.03,0.59,2.03,0.59,5.64,1.65,5.15,1.50,2.67,0.78,2.43,0.71,13.73,-4.26,13.73,-4.26,14.50,4.23,14.50,4.23,31.71,-24.75,31.71,-24.75
2024-07-26 02:00:00,2.39,0.70,1.94,0.56,5.81,1.69,4.71,1.37,4.71,1.37,9.70,-0.44,9.50,2.30,1.96,0.57,1.96,0.57,5.40,1.57,5.03,1.47,2.51,0.73,2.27,0.66,13.56,-4.28,13.56,-4.28,14.42,4.21,14.42,4.21,30.89,-25.03,30.89,-25.03
2024-07-26 02:30:00,2.35,0.69,1.91,0.56,5.63,1.64,4.66,1.36,4.66,1.36,9.39,-0.22,9.37,2.26,1.93,0.56,1.93,0.56,5.21,1.52,4.87,1.42,2.51,0.73,2.30,0.67,13.24,-4.28,13.24,-4.28,13.74,4.01,13.74,4.01,30.36,-25.34,30.36,-25.34
2024-07-26 03:00:00,2.29,0.67,1.84,0.54,5.43,1.58,4.61,1.34,4.61,1.34,9.11,0.00,8.98,2.14,1.90,0.55,1.90,0.55,5.09,1.48,4.90,1.43,2.32,0.68,2.02,0.59,12.94,-4.32,12.94,-4.32,13.30,3.88,13.30,3.88,29.07,-25.58,29.07,-25.58
2024-07-26 03:30:00,2.26,0.66,1.80,0.52,5.30,1.55,4.62,1.35,4.62,1.35,8.82,-0.44,8.16,1.91,1.85,0.54,1.85,0.54,5.02,1.46,4.90,1.43,2.34,0.68,1.95,0.57,12.49,-4.40,12.49,-4.40,13.76,4.01,13.76,4.01,27.95,-25.87,27.95,-25.87
2024-07-26 04:00:00,2.23,0.65,1.77,0.52,5.20,1.52,4.61,1.35,4.61,1.35,8.66,-0.44,8.78,2.09,1.84,0.54,1.84,0.54,4.99,1.46,4.85,1.41,2.28,0.66,2.00,0.58,12.23,-4.44,12.23,-4.44,13.38,3.90,13.38,3.90,28.35,-25.75,28.35,-25.75
2024-07-26 04:30:00,2.23,0.65,1.74,0.51,5.13,1.50,4.59,1.34,4.59,1.34,8.64,-0.76,8.70,2.06,1.83,0.54,1.83,0.54,4.99,1.46,4.86,1.42,2.46,0.72,2.22,0.65,12.16,-4.48,12.16,-4.48,13.18,3.84,13.18,3.84,28.28,-25.82,28.28,-25.82
2024-07-26 05:00:00,2.19,0.64,1.69,0.49,5.05,1.47,4.60,1.34,4.60,1.34,8.64,-0.34,8.15,1.90,1.84,0.54,1.84,0.54,5.07,1.48,4.77,1.39,2.41,0.70,2.08,0.61,12.22,-4.48,12.22,-4.48,13.53,3.95,13.53,3.95,27.68,-25.88,27.68,-25.88
2024-07-26 05:30:00,2.13,0.62,1.68,0.49,5.05,1.47,4.62,1.35,4.62,1.35,8.64,-0.56,8.68,2.06,1.85,0.54,1.85,0.54,5.07,1.48,4.96,1.44,2.38,0.69,2.12,0.62,12.15,-4.43,12.15,-4.43,13.18,3.84,13.18,3.84,28.23,-25.49,28.23,-25.49
2024-07-26 06:00:00,2.17,0.63,1.72,0.50,5.18,1.51,4.66,1.36,4.66,1.36,9.02,-0.56,8.13,1.89,2.00,0.58,2.00,0.58,5.49,1.60,5.49,1.60,2.52,0.74,1.97,0.57,12.15,-4.39,12.15,-4.39,15.09,4.40,15.09,4.40,28.33,-25.57,28.33,-25.57
2024-07-26 06:30:00,2.30,0.67,1.89,0.55,5.66,1.65,4.67,1.36,4.67,1.36,10.26,-0.28,9.95,2.42,2.22,0.65,2.22,0.65,6.03,1.76,5.84,1.70,2.88,0.84,2.34,0.68,12.70,-4.39,12.70,-4.39,15.64,4.56,15.64,4.56,32.20,-24.62,32.20,-24.62
2024-07-26 07:00:00,2.40,0.70,2.03,0.59,6.10,1.78,4.74,1.38,4.74,1.38,11.15,-0.20,10.85,2.69,2.36,0.69,2.36,0.69,6.24,1.82,6.57,1.92,3.17,0.92,2.65,0.77,14.25,-4.11,14.25,-4.11,17.30,5.04,17.30,5.04,34.32,-23.31,34.32,-23.31
2024-07-26 07:30:00,2.46,0.72,2.10,0.61,6.77,1.97,4.81,1.40,4.81,1.40,12.14,-0.06,12.65,3.22,2.61,0.76,2.61,0.76,6.88,2.01,7.06,2.06,3.45,1.00,2.89,0.84,15.32,-3.70,15.32,-3.70,16.40,4.78,16.40,4.78,37.65,-22.25,37.65,-22.25
2024-07-26 08:00:00,2.36,0.69,2.04,0.59,7.15,2.09,4.96,1.45,4.96,1.45,12.71,-0.04,9.78,2.38,2.76,0.80,2.76,0.80,7.01,2.04,7.25,2.12,3.86,1.13,2.80,0.82,16.89,-3.37,16.89,-3.37,19.13,5.58,19.13,5.58,35.29,-22.80,35.29,-22.80
2024-07-26 08:30:00,1.98,0.58,1.82,0.53,7.40,2.16,4.94,1.44,4.94,1.44,12.67,0.08,10.96,2.72,2.82,0.82,2.82,0.82,7.11,2.08,7.35,2.14,4.02,1.17,3.03,0.88,17.49,-3.37,17.49,-3.37,19.48,5.68,19.48,5.68,36.77,-21.40,36.77,-21.40
2024-07-26 09:00:00,1.72,0.50,1.55,0.45,7.40,2.16,4.95,1.44,4.95,1.44,12.97,0.18,12.45,3.15,2.78,0.81,2.78,0.81,7.01,2.04,7.46,2.18,3.77,1.10,2.82,0.82,17.94,-2.77,17.94,-2.77,17.35,5.06,17.35,5.06,37.67,-20.86,37.67,-20.86
2024-07-26 09:30:00,1.56,0.45,1.39,0.41,7.54,2.20,5.03,1.47,5.03,1.47,13.12,0.20,8.21,1.92,2.78,0.81,2.78,0.81,7.19,2.10,7.20,2.10,4.10,1.20,2.60,0.76,18.02,-2.57,18.02,-2.57,20.43,5.96,20.43,5.96,33.58,-22.22,33.58,-22.22
2024-07-26 10:00:00,1.43,0.42,1.30,0.38,7.32,2.13,5.08,1.48,5.08,1.48,13.12,0.28,11.39,2.85,2.68,0.78,2.68,0.78,6.80,1.98,7.16,2.09,3.90,1.14,2.77,0.81,18.20,-2.51,18.20,-2.51,19.80,5.77,19.80,5.77,35.09,-21.15,35.09,-21.15
2024-07-26 10:30:00,1.23,0.36,1.12,0.33,7.22,2.11,5.18,1.51,5.18,1.51,13.12,0.33,12.41,3.14,2.65,0.77,2.65,0.77,7.00,2.04,6.82,1.99,3.49,1.02,2.38,0.69,17.84,-2.40,17.84,-2.40,18.14,5.29,18.14,5.29,36.01,-20.60,36.01,-20.60
2024-07-26 11:00:00,0.97,0.28,0.84,0.24,7.22,2.11,5.25,1.53,5.25,1.53,12.74,0.33,11.48,2.87,2.76,0.80,2.76,0.80,6.56,1.91,6.79,1.98,3.55,1.04,2.33,0.68,17.67,-2.40,17.67,-2.40,18.36,5.36,18.36,5.36,33.48,-20.87,33.48,-20.87
2024-07-26 11:30:00,0.79,0.23,0.69,0.20,7.18,2.09,5.33,1.55,5.33,1.55,12.74,0.30,11.18,2.78,2.61,0.76,2.61,0.76,6.78,1.98,6.86,2.00,3.62,1.05,2.29,0.67,17.13,-2.35,17.13,-2.35,19.67,5.74,19.67,5.74,32.31,-21.10,32.31,-21.10
2024-07-26 12:00:00,1.00,0.29,0.90,0.26,7.08,2.06,5.37,1.56,5.37,1.56,12.57,0.30,12.67,3.21,2.50,0.73,2.50,0.73,6.18,1.80,7.14,2.08,3.37,0.98,2.37,0.69,17.06,-2.35,17.06,-2.35,19.32,5.64,19.32,5.64,33.59,-20.84,33.59,-20.84
2024-07-26 12:30:00,0.88,0.26,0.80,0.23,7.11,2.08,5.43,1.58,5.43,1.58,12.15,0.17,12.69,3.22,2.60,0.76,2.60,0.76,6.84,1.99,7.16,2.09,3.57,1.04,2.67,0.78,16.64,-2.34,16.64,-2.34,19.84,5.79,19.84,5.79,35.30,-20.88,35.30,-20.88
2024-07-26 13:00:00,1.18,0.34,1.06,0.31,7.28,2.12,5.42,1.58,5.42,1.58,12.15,0.14,12.85,3.27,2.87,0.84,2.87,0.84,7.06,2.06,7.21,2.10,3.60,1.05,2.79,0.82,17.15,-2.48,17.15,-2.48,20.03,5.84,20.03,5.84,37.43,-20.83,37.43,-20.83
2024-07-26 13:30:00,1.72,0.50,1.57,0.46,7.51,2.19,5.41,1.58,5.41,1.58,12.23,-0.03,13.59,3.49,2.46,0.72,2.46,0.72,7.05,2.06,6.96,2.03,3.44,1.00,2.97,0.86,17.64,-2.56,17.64,-2.56,17.54,5.12,17.54,5.12,38.32,-20.73,38.32,-20.73
2024-07-26 14:00:00,0.85,0.25,0.78,0.23,6.78,1.98,5.34,1.56,5.34,1.56,12.23,-0.03,12.73,3.24,2.33,0.68,2.33,0.68,6.76,1.97,7.05,2.06,3.50,1.02,2.59,0.76,17.32,-2.77,17.32,-2.77,19.22,5.61,19.22,5.61,34.25,-21.65,34.25,-21.65
2024-07-26 14:30:00,1.46,0.43,1.32,0.39,7.18,2.09,5.45,1.59,5.45,1.59,11.72,-0.10,12.98,3.31,2.53,0.74,2.53,0.74,7.08,2.06,6.74,1.96,3.30,0.96,2.53,0.74,16.72,-2.90,16.72,-2.90,18.99,5.54,18.99,5.54,35.26,-21.59,35.26,-21.59
2024-07-26 15:00:00,1.33,0.39,1.22,0.36,7.12,2.08,5.42,1.58,5.42,1.58,12.02,-0.10,12.83,3.26,2.21,0.65,2.21,0.65,6.50,1.90,6.71,1.96,3.18,0.93,2.61,0.76,16.90,-3.06,16.90,-3.06,18.32,5.34,18.32,5.34,34.78,-21.70,34.78,-21.70
2024-07-26 15:30:00,1.28,0.37,1.16,0.34,6.91,2.02,5.33,1.55,5.33,1.55,11.26,-0.10,12.45,3.16,2.18,0.64,2.18,0.64,6.45,1.88,7.14,2.08,3.17,0.92,2.61,0.76,16.30,-3.06,16.30,-3.06,19.89,5.80,19.89,5.80,33.56,-22.10,33.56,-22.10
2024-07-26 16:00:00,1.65,0.48,1.53,0.44,7.42,2.16,5.39,1.57,5.39,1.57,12.01,-0.12,12.67,3.16,2.40,0.70,2.40,0.70,7.49,2.18,7.77,2.27,3.37,0.98,2.78,0.81,15.85,-3.14,15.85,-3.14,20.14,5.88,20.14,5.88,37.75,-21.68,37.75,-21.68
2024-07-26 16:30:00,2.17,0.63,2.00,0.58,7.71,2.25,5.40,1.58,5.40,1.58,12.40,-0.17,12.61,3.16,2.61,0.76,2.61,0.76,8.10,2.36,7.88,2.30,3.76,1.10,3.12,0.91,17.27,-3.14,17.27,-3.14,19.74,5.76,19.74,5.76,40.71,-21.34,40.71,-21.34
2024-07-26 17:00:00,2.17,0.63,2.01,0.58,7.86,2.29,5.36,1.56,5.36,1.56,12.25,-0.08,12.70,3.18,2.46,0.72,2.46,0.72,7.80,2.28,7.95,2.32,3.84,1.12,3.27,0.96,18.49,-3.14,18.49,-3.14,20.54,5.99,20.54,5.99,40.06,-21.23,40.06,-21.23
2024-07-26 17:30:00,2.53,0.74,2.34,0.68,8.25,2.40,5.33,1.55,5.33,1.55,12.63,0.00,12.76,3.18,2.48,0.72,2.48,0.72,8.21,2.39,8.06,2.35,3.96,1.16,3.44,1.00,18.21,-3.06,18.21,-3.06,20.88,6.09,20.88,6.09,41.21,-20.92,41.21,-20.92
2024-07-26 18:00:00,2.55,0.74,2.34,0.68,8.51,2.48,5.29,1.54,5.29,1.54,12.63,-0.12,12.64,3.21,2.62,0.76,2.62,0.76,8.46,2.47,8.41,2.45,3.89,1.14,3.36,0.98,18.72,-2.91,18.72,-2.91,18.82,5.49,18.82,5.49,42.22,-21.20,42.22,-21.20
2024-07-26 18:30:00,2.45,0.71,2.26,0.66,8.54,2.49,5.20,1.52,5.20,1.52,12.39,-0.17,8.53,1.96,2.52,0.73,2.52,0.73,8.59,2.51,8.27,2.41,4.17,1.22,3.14,0.92,19.02,-3.05,19.02,-3.05,21.66,6.32,21.66,6.32,38.55,-22.93,38.55,-22.93
2024-07-26 19:00:00,2.44,0.71,2.24,0.65,8.42,2.46,5.02,1.46,5.02,1.46,12.61,-0.17,11.61,2.91,2.58,0.75,2.58,0.75,8.62,2.52,8.18,2.39,4.05,1.18,3.31,0.97,18.92,-3.16,18.92,-3.16,21.43,6.25,21.43,6.25,41.44,-21.82,41.44,-21.82
2024-07-26 19:30:00,2.92,0.85,2.74,0.80,8.50,2.48,5.03,1.47,5.03,1.47,12.29,-0.25,13.04,3.33,2.58,0.75,2.58,0.75,8.72,2.54,8.04,2.35,3.92,1.14,3.59,1.05,19.13,-3.19,19.13,-3.19,20.16,5.88,20.16,5.88,43.93,-20.99,43.93,-20.99
2024-07-26 20:00:00,2.99,0.87,2.80,0.82,8.48,2.47,4.95,1.44,4.95,1.44,12.13,-0.27,12.61,3.20,2.58,0.75,2.58,0.75,8.52,2.48,7.75,2.26,3.85,1.12,3.55,1.04,19.11,-3.30,19.11,-3.30,19.81,5.78,19.81,5.78,43.57,-21.39,43.57,-21.39
2024-07-26 20:30:00,3.04,0.89,2.86,0.83,8.38,2.44,4.90,1.43,4.90,1.43,12.13,-0.30,12.25,3.09,2.60,0.76,2.60,0.76,8.57,2.50,7.56,2.20,3.77,1.10,3.46,1.01,18.75,-3.36,18.75,-3.36,19.36,5.65,19.36,5.65,43.50,-21.86,43.50,-21.86
2024-07-26 21:00:00,3.02,0.88,2.85,0.83,8.18,2.39,4.83,1.41,4.83,1.41,11.88,-0.32,12.13,3.06,2.60,0.76,2.60,0.76,8.51,2.48,7.55,2.20,3.70,1.08,3.39,0.99,18.65,-3.51,18.65,-3.51,18.95,5.53,18.95,5.53,42.80,-22.04,42.80,-22.04
2024-07-26 21:30:00,2.98,0.87,2.80,0.82,8.18,2.39,4.80,1.40,4.80,1.40,11.88,-0.35,11.58,2.90,2.60,0.76,2.60,0.76,8.63,2.52,7.45,2.17,3.73,1.09,3.32,0.97,18.30,-3.60,18.30,-3.60,18.83,5.49,18.83,5.49,42.53,-22.42,42.53,-22.42
2024-07-26 22:00:00,2.94,0.86,2.78,0.81,8.27,2.41,4.73,1.38,4.73,1.38,11.88,-0.38,11.74,2.95,2.60,0.76,2.60,0.76,8.53,2.49,7.09,2.07,3.53,1.03,3.12,0.91,18.37,-3.72,18.37,-3.72,18.00,5.25,18.00,5.25,42.17,-22.74,42.17,-22.74
2024-07-26 22:30:00,2.82,0.82,2.67,0.78,7.87,2.30,4.65,1.36,4.65,1.36,11.46,-0.38,11.36,2.81,2.55,0.74,2.55,0.74,8.08,2.36,6.77,1.98,3.39,0.99,2.90,0.85,18.15,-3.88,18.15,-3.88,17.25,5.03,17.25,5.03,40.08,-23.04,40.08,-23.04
2024-07-26 23:00:00,2.68,0.78,2.53,0.74,7.51,2.19,4.58,1.34,4.58,1.34,10.82,-0.61,10.93,2.61,2.42,0.71,2.42,0.71,7.62,2.22,6.29,1.83,3.24,0.95,2.83,0.83,17.36,-3.98,17.36,-3.98,16.46,4.80,16.46,4.80,37.97,-23.61,37.97,-23.61
2024-07-26 23:30:00,2.52,0.73,2.38,0.69,7.04,2.05,4.52,1.32,4.52,1.32,10.43,-0.61,10.22,2.38,2.29,0.67,2.29,0.67,7.05,2.06,5.82,1.70,3.20,0.94,2.83,0.83,15.62,-4.17,15.62,-4.17,15.60,4.55,15.60,4.55,35.84,-24.01,35.84,-24.01
2024-07-27 00:00:00,2.36,0.69,2.21,0.64,6.58,1.92,4.45,1.30,4.45,1.30,9.98,-0.39,9.59,2.20,2.23,0.65,2.23,0.65,6.60,1.92,5.64,1.65,2.99,0.87,2.62,0.76,15.62,-4.20,15.62,-4.20,15.22,4.44,15.22,4.44,33.73,-24.56,33.73,-24.56
2024-07-27 00:30:00,2.27,0.66,2.11,0.62,6.23,1.82,4.35,1.27,4.35,1.27,9.53,-0.19,9.64,2.21,2.16,0.63,2.16,0.63,6.21,1.81,5.40,1.58,2.89,0.84,2.57,0.75,14.75,-4.26,14.75,-4.26,14.94,4.36,14.94,4.36,32.48,-25.01,32.48,-25.01
2024-07-27 01:00:00,2.21,0.64,2.07,0.60,5.92,1.73,4.32,1.26,4.32,1.26,9.24,-0.58,10.03,2.33,2.10,0.61,2.10,0.61,5.82,1.70,5.28,1.54,2.72,0.79,2.56,0.75,14.16,-4.38,14.16,-4.38,14.66,4.27,14.66,4.27,31.49,-25.31,31.49,-25.31
2024-07-27 01:30:00,2.16,0.63,2.04,0.59,5.86,1.71,4.32,1.26,4.32,1.26,9.08,-0.55,9.69,2.23,2.04,0.60,2.04,0.60,5.61,1.64,5.19,1.51,2.58,0.75,2.43,0.71,13.18,-4.74,13.18,-4.74,14.62,4.26,14.62,4.26,30.73,-25.29,30.73,-25.29
2024-07-27 02:00:00,2.14,0.62,2.00,0.58,5.82,1.70,4.32,1.26,4.32,1.26,8.97,-0.55,9.39,2.14,1.96,0.57,1.96,0.57,5.51,1.61,5.06,1.48,2.58,0.75,2.40,0.70,13.18,-4.74,13.18,-4.74,14.18,4.13,14.18,4.13,30.27,-25.51,30.27,-25.51
2024-07-27 02:30:00,2.09,0.61,1.96,0.57,5.69,1.66,4.27,1.25,4.27,1.25,8.93,-0.55,8.99,2.02,1.92,0.56,1.92,0.56,5.33,1.55,4.93,1.44,2.45,0.71,2.23,0.65,12.95,-4.49,12.95,-4.49,13.55,3.95,13.55,3.95,29.35,-25.82,29.35,-25.82
2024-07-27 03:00:00,2.04,0.59,1.87,0.55,5.44,1.59,4.21,1.23,4.21,1.23,8.61,-0.55,8.27,1.82,1.90,0.55,1.90,0.55,5.16,1.51,4.76,1.39,2.27,0.66,1.98,0.58,12.65,-4.53,12.65,-4.53,13.16,3.84,13.16,3.84,28.08,-26.04,28.08,-26.04
2024-07-27 03:30:00,2.24,0.65,1.73,0.50,5.30,1.55,3.96,1.16,3.96,1.16,8.26,-0.62,7.76,1.66,1.84,0.54,1.84,0.54,5.14,1.50,4.71,1.37,2.22,0.65,1.88,0.55,12.27,-4.76,12.27,-4.76,13.18,3.84,13.18,3.84,26.82,-26.81,26.82,-26.81
2024-07-27 04:00:00,2.20,0.64,1.69,0.49,5.14,1.50,3.94,1.15,3.94,1.15,8.26,-0.62,8.16,1.78,1.81,0.53,1.81,0.53,4.99,1.46,4.71,1.37,2.31,0.67,2.01,0.58,11.74,-4.71,11.74,-4.71,13.15,3.83,13.15,3.83,26.86,-26.58,26.86,-26.58
2024-07-27 04:30:00,2.17,0.63,1.69,0.49,5.14,1.50,3.91,1.14,3.91,1.14,8.26,-0.59,8.60,1.90,1.79,0.52,1.79,0.52,4.93,1.44,4.57,1.33,2.37,0.69,2.12,0.62,11.70,-4.68,11.70,-4.68,12.84,3.75,12.84,3.75,27.04,-26.34,27.04,-26.34
2024-07-27 05:00:00,2.15,0.63,1.67,0.49,4.95,1.44,3.91,1.14,3.91,1.14,8.26,-0.61,8.16,1.78,1.76,0.51,1.76,0.51,4.86,1.42,4.53,1.32,2.33,0.68,2.04,0.59,11.70,-4.66,11.70,-4.66,12.78,3.73,12.78,3.73,26.41,-26.51,26.41,-26.51
2024-07-27 05:30:00,2.15,0.63,1.67,0.49,4.80,1.40,3.91,1.14,3.91,1.14,8.26,-0.61,8.06,1.75,1.73,0.51,1.73,0.51,4.74,1.38,4.57,1.33,2.33,0.68,2.05,0.60,11.49,-4.70,11.49,-4.70,12.75,3.72,12.75,3.72,26.11,-26.82,26.11,-26.82
2024-07-27 06:00:00,2.10,0.61,1.63,0.48,4.78,1.39,3.95,1.15,3.95,1.15,8.26,-0.66,7.96,1.72,1.73,0.51,1.73,0.51,4.85,1.41,4.73,1.38,2.21,0.64,1.88,0.55,11.39,-4.70,11.39,-4.70,13.20,3.85,13.20,3.85,25.86,-27.05,25.86,-27.05
2024-07-27 06:30:00,2.17,0.63,1.72,0.50,5.08,1.48,3.97,1.16,3.97,1.16,8.71,-0.61,8.27,1.80,1.75,0.51,1.75,0.51,5.08,1.48,4.84,1.41,2.36,0.69,2.01,0.58,11.38,-4.84,11.38,-4.84,13.62,3.97,13.62,3.97,26.91,-26.64,26.91,-26.64
2024-07-27 07:00:00,2.13,0.62,1.67,0.49,5.29,1.54,4.01,1.17,4.01,1.17,8.97,-0.54,8.84,1.97,1.75,0.51,1.75,0.51,5.15,1.50,5.31,1.55,2.60,0.76,2.30,0.67,11.89,-4.64,11.89,-4.64,13.92,4.06,13.92,4.06,27.49,-26.14,27.49,-26.14
2024-07-27 07:30:00,1.89,0.55,1.54,0.45,5.62,1.64,4.43,1.29,4.43,1.29,9.66,-0.27,9.38,2.13,1.80,0.52,1.80,0.52,5.34,1.56,6.03,1.76,2.96,0.86,2.52,0.73,12.24,-4.41,12.24,-4.41,15.59,4.55,15.59,4.55,28.12,-25.55,28.12,-25.55
2024-07-27 08:00:00,1.94,0.57,1.81,0.53,6.12,1.78,4.75,1.38,4.75,1.38,10.36,-0.26,10.36,2.42,2.00,0.58,2.00,0.58,5.95,1.74,6.50,1.90,3.37,0.98,2.81,0.82,13.12,-4.27,13.12,-4.27,17.14,5.00,17.14,5.00,30.86,-24.93,30.86,-24.93
2024-07-27 08:30:00,2.16,0.63,2.02,0.59,6.61,1.93,4.97,1.45,4.97,1.45,10.79,-0.26,11.27,2.68,2.08,0.61,2.08,0.61,6.49,1.89,6.66,1.94,3.26,0.95,2.81,0.82,14.45,-4.27,14.45,-4.27,16.48,4.81,16.48,4.81,33.75,-24.04,33.75,-24.04
2024-07-27 09:00:00,1.89,0.55,1.74,0.51,6.82,1.99,4.92,1.44,4.92,1.44,10.67,-0.13,10.49,2.45,1.92,0.56,1.92,0.56,6.23,1.82,7.13,2.08,3.35,0.98,2.85,0.83,15.33,-3.71,15.33,-3.71,16.37,4.78,16.37,4.78,32.33,-24.09,32.33,-24.09
2024-07-27 09:30:00,1.45,0.42,1.29,0.38,7.17,2.09,4.80,1.40,4.80,1.40,11.34,-0.13,9.78,2.25,2.11,0.62,2.11,0.62,7.02,2.05,7.34,2.14,3.83,1.12,2.79,0.82,15.13,-3.59,15.13,-3.59,18.51,5.40,18.51,5.40,31.78,-23.77,31.78,-23.77
2024-07-27 10:00:00,1.78,0.52,1.64,0.48,7.50,2.19,4.97,1.45,4.97,1.45,11.22,-0.07,10.13,2.36,2.04,0.60,2.04,0.60,6.88,2.01,7.26,2.12,3.72,1.09,3.02,0.88,16.22,-3.39,16.22,-3.39,17.85,5.21,17.85,5.21,33.41,-23.20,33.41,-23.20
2024-07-27 10:30:00,1.28,0.37,1.18,0.34,7.37,2.15,5.04,1.47,5.04,1.47,11.32,-0.07,10.65,2.50,2.04,0.60,2.04,0.60,6.96,2.03,7.40,2.16,3.66,1.07,2.86,0.83,16.27,-3.24,16.27,-3.24,18.27,5.33,18.27,5.33,32.77,-23.07,32.77,-23.07
2024-07-27 11:00:00,1.28,0.37,1.15,0.34,7.50,2.19,5.08,1.48,5.08,1.48,11.14,-0.07,10.44,2.44,1.85,0.54,1.85,0.54,6.66,1.94,7.12,2.08,3.68,1.08,3.00,0.88,16.26,-3.18,16.26,-3.18,17.03,4.97,17.03,4.97,32.35,-23.00,32.35,-23.00
2024-07-27 11:30:00,0.95,0.28,0.85,0.25,7.30,2.13,5.16,1.50,5.16,1.50,10.73,-0.07,10.10,2.34,1.75,0.51,1.75,0.51,6.33,1.84,7.09,2.07,3.59,1.05,2.77,0.81,15.98,-3.18,15.98,-3.18,17.86,5.21,17.86,5.21,29.37,-23.22,29.37,-23.22
2024-07-27 12:00:00,1.04,0.30,0.89,0.26,7.06,2.06,5.19,1.51,5.19,1.51,10.73,-0.07,9.91,2.29,1.76,0.51,1.76,0.51,6.37,1.86,7.58,2.21,3.49,1.02,2.67,0.78,15.24,-3.18,15.24,-3.18,18.39,5.36,18.39,5.36,29.52,-23.19,29.52,-23.19
2024-07-27 12:30:00,1.32,0.39,1.19,0.35,7.61,2.22,5.35,1.56,5.35,1.56,11.53,-0.10,9.88,2.28,2.11,0.62,2.11,0.62,6.97,2.03,7.39,2.16,3.55,1.04,2.53,0.74,15.18,-3.17,15.18,-3.17,20.09,5.86,20.09,5.86,32.35,-22.96,32.35,-22.96
2024-07-27 13:00:00,1.89,0.55,1.74,0.51,7.42,2.16,5.30,1.55,5.30,1.55,11.22,-0.24,10.75,2.53,2.19,0.64,2.19,0.64,7.45,2.17,7.48,2.18,3.30,0.96,2.76,0.80,16.46,-3.33,16.46,-3.33,18.87,5.50,18.87,5.50,36.31,-22.61,36.31,-22.61
