Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-07-27 13:30:00,2.21,0.64,2.06,0.60,7.61,2.22,5.31,1.55,5.31,1.55,11.61,-0.26,10.97,2.60,2.19,0.64,2.19,0.64,7.58,2.21,7.21,2.10,3.54,1.03,3.03,0.88,16.66,-3.33,16.66,-3.33,18.78,5.48,18.78,5.48,37.94,-22.41,37.94,-22.41
2024-07-27 14:00:00,1.93,0.56,1.78,0.52,7.68,2.24,5.40,1.57,5.40,1.57,10.90,-0.28,11.06,2.62,2.22,0.65,2.22,0.65,7.12,2.08,7.27,2.12,3.36,0.98,3.06,0.89,17.19,-3.36,17.19,-3.36,19.33,5.64,19.33,5.64,37.06,-22.76,37.06,-22.76
2024-07-27 14:30:00,2.15,0.63,2.00,0.58,7.68,2.24,5.41,1.58,5.41,1.58,11.15,-0.30,11.37,2.71,2.22,0.65,2.22,0.65,7.08,2.07,7.17,2.09,3.50,1.02,3.31,0.97,16.46,-3.47,16.46,-3.47,19.10,5.57,19.10,5.57,38.24,-22.70,38.24,-22.70
2024-07-27 15:00:00,2.22,0.65,2.07,0.60,7.68,2.24,5.45,1.59,5.45,1.59,11.15,-0.30,10.98,2.60,2.32,0.68,2.32,0.68,7.27,2.12,7.16,2.09,3.50,1.02,3.28,0.96,16.76,-3.47,16.76,-3.47,17.93,5.23,17.93,5.23,38.61,-22.77,38.61,-22.77
2024-07-27 15:30:00,2.10,0.61,1.92,0.56,7.46,2.18,5.37,1.56,5.37,1.56,11.15,-0.30,10.04,2.34,2.27,0.66,2.27,0.66,7.32,2.14,7.22,2.11,3.62,1.05,3.15,0.92,16.99,-3.47,16.99,-3.47,18.84,5.50,18.84,5.50,36.98,-23.33,36.98,-23.33
2024-07-27 16:00:00,2.25,0.66,2.04,0.60,7.50,2.19,5.33,1.56,5.33,1.56,11.40,-0.30,10.48,2.47,2.36,0.69,2.36,0.69,7.68,2.24,7.56,2.20,3.73,1.09,3.25,0.95,16.84,-3.61,16.84,-3.61,18.94,5.52,18.94,5.52,38.11,-23.10,38.11,-23.10
2024-07-27 16:30:00,2.47,0.72,2.28,0.66,7.67,2.24,5.30,1.55,5.30,1.55,11.60,-0.30,10.60,2.50,2.30,0.67,2.30,0.67,7.69,2.24,7.42,2.16,3.65,1.06,3.22,0.94,17.21,-3.61,17.21,-3.61,18.19,5.30,18.19,5.30,38.93,-23.16,38.93,-23.16
2024-07-27 17:00:00,2.17,0.63,2.00,0.58,7.57,2.21,5.30,1.55,5.30,1.55,11.51,-0.33,10.37,2.43,2.30,0.67,2.30,0.67,7.60,2.22,7.59,2.21,3.59,1.05,3.04,0.89,17.42,-3.64,17.42,-3.64,19.08,5.57,19.08,5.57,37.41,-23.56,37.41,-23.56
2024-07-27 17:30:00,2.24,0.65,2.07,0.60,7.82,2.28,5.27,1.54,5.27,1.54,11.00,-0.33,10.62,2.50,2.23,0.65,2.23,0.65,7.68,2.24,7.65,2.23,3.76,1.10,3.36,0.98,17.17,-3.68,17.17,-3.68,18.82,5.49,18.82,5.49,37.64,-23.50,37.64,-23.50
2024-07-27 18:00:00,2.29,0.67,2.07,0.60,7.97,2.32,5.26,1.53,5.26,1.53,11.44,-0.33,10.84,2.56,2.27,0.66,2.27,0.66,8.04,2.35,7.89,2.30,3.70,1.08,3.10,0.90,17.16,-3.67,17.16,-3.67,19.43,5.67,19.43,5.67,37.70,-23.31,37.70,-23.31
2024-07-27 18:30:00,2.35,0.69,2.15,0.63,7.97,2.32,5.16,1.50,5.16,1.50,11.61,-0.35,10.74,2.54,2.27,0.66,2.27,0.66,8.10,2.36,7.85,2.29,3.83,1.12,3.21,0.94,17.48,-3.63,17.48,-3.63,19.64,5.73,19.64,5.73,38.51,-23.34,38.51,-23.34
2024-07-27 19:00:00,2.65,0.77,2.44,0.71,8.18,2.39,5.02,1.46,5.02,1.46,11.61,-0.35,10.77,2.55,2.40,0.70,2.40,0.70,8.18,2.39,7.72,2.25,3.90,1.14,3.37,0.98,17.77,-3.63,17.77,-3.63,19.44,5.67,19.44,5.67,39.75,-23.16,39.75,-23.16
2024-07-27 19:30:00,2.78,0.81,2.55,0.74,8.21,2.39,4.94,1.44,4.94,1.44,11.54,-0.35,11.23,2.69,2.47,0.72,2.47,0.72,8.30,2.42,7.58,2.21,3.72,1.08,3.28,0.96,17.96,-3.69,17.96,-3.69,19.14,5.58,19.14,5.58,40.51,-22.95,40.51,-22.95
2024-07-27 20:00:00,2.94,0.86,2.73,0.80,8.19,2.39,4.85,1.42,4.85,1.42,11.54,-0.37,10.79,2.56,2.50,0.73,2.50,0.73,8.32,2.43,7.46,2.18,3.83,1.12,3.40,0.99,17.91,-3.73,17.91,-3.73,18.63,5.43,18.63,5.43,40.89,-23.12,40.89,-23.12
2024-07-27 20:30:00,2.94,0.86,2.75,0.80,8.19,2.39,4.82,1.41,4.82,1.41,11.54,-0.37,10.46,2.46,2.50,0.73,2.50,0.73,8.39,2.45,7.22,2.10,3.70,1.08,3.24,0.94,17.91,-3.81,17.91,-3.81,18.33,5.34,18.33,5.34,40.72,-23.37,40.72,-23.37
2024-07-27 21:00:00,2.94,0.86,2.73,0.80,8.06,2.35,4.78,1.39,4.78,1.39,11.30,-0.37,10.28,2.40,2.50,0.73,2.50,0.73,8.29,2.42,7.16,2.09,3.62,1.05,3.18,0.93,17.91,-3.91,17.91,-3.91,17.98,5.24,17.98,5.24,40.20,-23.59,40.20,-23.59
2024-07-27 21:30:00,2.92,0.85,2.71,0.79,8.06,2.35,4.78,1.39,4.78,1.39,11.11,-0.40,9.96,2.32,2.52,0.74,2.52,0.74,8.06,2.35,7.20,2.10,3.43,1.00,2.98,0.87,17.56,-3.91,17.56,-3.91,17.98,5.25,17.98,5.25,39.58,-23.85,39.58,-23.85
2024-07-27 22:00:00,2.95,0.86,2.72,0.79,8.11,2.37,4.73,1.38,4.73,1.38,11.30,-0.64,9.91,2.30,2.54,0.74,2.54,0.74,8.13,2.37,6.96,2.03,3.48,1.01,2.99,0.87,17.24,-4.14,17.24,-4.14,17.58,5.13,17.58,5.13,39.79,-24.12,39.79,-24.12
2024-07-27 22:30:00,2.81,0.82,2.56,0.75,7.77,2.27,4.67,1.36,4.67,1.36,10.92,-0.64,9.90,2.30,2.48,0.72,2.48,0.72,7.83,2.29,6.54,1.91,3.46,1.01,3.00,0.88,16.89,-4.19,16.89,-4.19,16.80,4.90,16.80,4.90,38.59,-24.38,38.59,-24.38
2024-07-27 23:00:00,2.64,0.77,2.43,0.71,7.37,2.15,4.60,1.34,4.60,1.34,10.49,-0.66,9.37,2.13,2.31,0.67,2.31,0.67,7.35,2.14,6.09,1.78,3.37,0.98,2.97,0.86,16.89,-4.19,16.89,-4.19,15.99,4.66,15.99,4.66,36.59,-24.80,36.59,-24.80
2024-07-27 23:30:00,2.45,0.71,2.29,0.67,6.91,2.02,4.51,1.32,4.51,1.32,9.93,-0.97,9.12,2.06,2.19,0.64,2.19,0.64,6.77,1.97,5.78,1.69,3.04,0.89,2.73,0.80,16.03,-4.33,16.03,-4.33,15.21,4.44,15.21,4.44,34.46,-25.49,34.46,-25.49
2024-07-28 00:00:00,2.29,0.67,2.15,0.63,6.50,1.90,4.44,1.30,4.44,1.30,9.60,-0.64,8.78,1.96,2.09,0.61,2.09,0.61,6.42,1.87,5.54,1.61,2.74,0.80,2.40,0.70,14.94,-4.85,14.94,-4.85,14.51,4.23,14.51,4.23,32.60,-25.84,32.60,-25.84
2024-07-28 00:30:00,2.30,0.67,2.02,0.59,6.14,1.79,4.67,1.36,4.67,1.36,9.13,-0.64,7.94,1.71,2.03,0.59,2.03,0.59,6.14,1.79,5.27,1.54,2.67,0.78,2.25,0.66,14.22,-4.85,14.22,-4.85,14.14,4.12,14.14,4.12,30.75,-26.34,30.75,-26.34
2024-07-28 01:00:00,2.38,0.69,1.93,0.56,5.97,1.74,4.72,1.38,4.72,1.38,8.77,-0.66,8.20,1.79,1.96,0.57,1.96,0.57,5.93,1.73,5.14,1.50,2.58,0.75,2.19,0.64,13.50,-4.78,13.50,-4.78,14.23,4.15,14.23,4.15,29.63,-26.71,29.63,-26.71
2024-07-28 01:30:00,2.34,0.68,1.90,0.56,5.89,1.72,4.74,1.38,4.74,1.38,8.47,-0.66,8.57,1.90,1.90,0.55,1.90,0.55,5.64,1.65,5.05,1.47,2.54,0.74,2.29,0.67,12.94,-4.80,12.94,-4.80,13.97,4.07,13.97,4.07,29.39,-26.69,29.39,-26.69
2024-07-28 02:00:00,2.32,0.68,1.88,0.55,5.78,1.69,4.76,1.39,4.76,1.39,8.35,-0.66,8.01,1.73,1.84,0.54,1.84,0.54,5.40,1.57,4.91,1.43,2.58,0.75,2.34,0.68,12.61,-4.80,12.61,-4.80,13.57,3.96,13.57,3.96,28.63,-26.76,28.63,-26.76
2024-07-28 02:30:00,2.27,0.66,1.80,0.53,5.66,1.65,4.72,1.38,4.72,1.38,8.19,-0.66,7.43,1.56,1.82,0.53,1.82,0.53,5.26,1.54,4.80,1.40,2.58,0.75,2.30,0.67,12.34,-4.86,12.34,-4.86,13.09,3.82,13.09,3.82,27.54,-27.14,27.54,-27.14
2024-07-28 03:00:00,1.99,0.58,1.80,0.53,5.41,1.58,4.61,1.35,4.61,1.35,7.92,-0.66,6.74,1.36,1.77,0.52,1.77,0.52,5.08,1.48,4.75,1.39,2.33,0.68,1.97,0.57,12.07,-4.86,12.07,-4.86,13.47,3.93,13.47,3.93,26.16,-26.96,26.16,-26.96
2024-07-28 03:30:00,1.91,0.56,1.80,0.52,5.33,1.55,4.60,1.34,4.60,1.34,7.82,-0.66,6.45,1.57,1.74,0.51,1.74,0.51,4.97,1.45,4.64,1.35,2.20,0.64,1.94,0.57,11.55,-4.86,11.55,-4.86,12.88,3.76,12.88,3.76,26.84,-26.85,26.84,-26.85
2024-07-28 04:00:00,1.87,0.55,1.76,0.51,5.18,1.51,4.57,1.33,4.57,1.33,7.68,-0.66,6.73,1.78,1.72,0.50,1.72,0.50,4.89,1.42,4.68,1.36,2.24,0.65,2.08,0.61,11.39,-4.86,11.39,-4.86,12.48,3.64,12.48,3.64,27.06,-26.69,27.06,-26.69
2024-07-28 04:30:00,1.85,0.54,1.76,0.51,5.12,1.49,4.55,1.33,4.55,1.33,7.68,-0.66,6.27,1.64,1.72,0.50,1.72,0.50,4.85,1.41,4.58,1.34,2.42,0.71,2.20,0.64,11.26,-4.86,11.26,-4.86,12.62,3.68,12.62,3.68,26.65,-26.84,26.65,-26.84
2024-07-28 05:00:00,1.85,0.54,1.76,0.51,5.02,1.46,4.55,1.33,4.55,1.33,7.68,-0.66,6.21,1.63,1.68,0.49,1.68,0.49,4.73,1.38,4.45,1.30,2.27,0.66,2.06,0.60,11.34,-4.83,11.34,-4.83,12.35,3.60,12.35,3.60,26.36,-26.70,26.36,-26.70
2024-07-28 05:30:00,1.84,0.54,1.72,0.50,4.93,1.44,4.54,1.32,4.54,1.32,7.57,-0.66,6.28,1.64,1.66,0.48,1.66,0.48,4.63,1.35,4.42,1.29,2.20,0.64,2.04,0.59,11.11,-4.83,11.11,-4.83,12.06,3.52,12.06,3.52,26.06,-26.85,26.06,-26.85
2024-07-28 06:00:00,1.82,0.53,1.68,0.49,4.85,1.41,4.54,1.32,4.54,1.32,7.57,-0.66,6.07,1.58,1.66,0.48,1.66,0.48,4.68,1.36,4.56,1.33,2.15,0.63,1.92,0.56,10.87,-4.83,10.87,-4.83,12.25,3.57,12.25,3.57,25.73,-26.83,25.73,-26.83
2024-07-28 06:30:00,1.83,0.54,1.72,0.50,5.00,1.46,4.55,1.33,4.55,1.33,7.76,-0.66,5.87,1.52,1.66,0.48,1.66,0.48,4.79,1.40,4.68,1.36,2.36,0.69,2.07,0.60,10.82,-4.83,10.82,-4.83,12.59,3.67,12.59,3.67,25.89,-27.04,25.89,-27.04
2024-07-28 07:00:00,1.80,0.53,1.70,0.50,5.10,1.49,4.59,1.34,4.59,1.34,7.93,-0.62,6.19,1.61,1.68,0.49,1.68,0.49,4.79,1.40,4.96,1.45,2.48,0.72,2.21,0.64,11.10,-4.83,11.10,-4.83,13.15,3.84,13.15,3.84,26.20,-26.60,26.20,-26.60
2024-07-28 07:30:00,1.81,0.53,1.68,0.49,5.33,1.55,4.40,1.28,4.40,1.28,8.44,-0.61,6.85,1.81,1.74,0.51,1.74,0.51,5.10,1.49,5.37,1.57,2.76,0.80,2.40,0.70,11.35,-4.67,11.35,-4.67,13.60,3.97,13.60,3.97,27.31,-26.12,27.31,-26.12
2024-07-28 08:00:00,1.71,0.50,1.60,0.47,5.63,1.64,4.32,1.26,4.32,1.26,8.82,-0.58,7.39,1.97,1.75,0.51,1.75,0.51,5.34,1.56,5.92,1.73,2.90,0.84,2.47,0.72,12.06,-4.52,12.06,-4.52,12.77,3.72,12.77,3.72,28.04,-25.76,28.04,-25.76
2024-07-28 08:30:00,1.30,0.38,1.19,0.35,6.13,1.79,4.33,1.26,4.33,1.26,9.28,-0.53,4.97,1.27,1.81,0.53,1.81,0.53,5.77,1.68,6.37,1.86,3.32,0.97,2.28,0.66,12.55,-5.38,12.55,-5.38,14.27,4.16,14.27,4.16,25.52,-26.40,25.52,-26.40
2024-07-28 09:00:00,1.19,0.35,1.11,0.32,6.40,1.87,4.36,1.27,4.36,1.27,9.62,-0.44,3.82,0.93,1.85,0.54,1.85,0.54,6.13,1.79,6.72,1.96,3.40,0.99,2.07,0.60,13.36,-4.41,13.36,-4.41,16.39,4.78,16.39,4.78,24.17,-26.68,24.17,-26.68
2024-07-28 09:30:00,1.47,0.43,1.31,0.38,6.83,1.99,4.47,1.30,4.47,1.30,10.01,-0.44,4.12,1.02,1.89,0.55,1.89,0.55,6.45,1.88,6.91,2.02,3.57,1.04,2.27,0.66,13.96,-4.01,13.96,-4.01,18.19,5.31,18.19,5.31,25.60,-26.06,25.60,-26.06
2024-07-28 10:00:00,1.33,0.39,1.19,0.35,7.08,2.06,4.51,1.32,4.51,1.32,10.18,-0.44,7.97,2.14,1.89,0.55,1.89,0.55,6.66,1.94,6.87,2.00,3.52,1.03,2.59,0.76,14.62,-3.81,14.62,-3.81,17.34,5.06,17.34,5.06,29.59,-24.42,29.59,-24.42
2024-07-28 10:30:00,1.20,0.35,1.08,0.31,7.31,2.13,4.80,1.40,4.80,1.40,10.28,-0.44,9.20,2.50,1.89,0.55,1.89,0.55,6.75,1.97,6.91,2.02,3.58,1.04,2.85,0.83,15.11,-3.63,15.11,-3.63,16.98,4.95,16.98,4.95,31.01,-23.50,31.01,-23.50
2024-07-28 11:00:00,1.43,0.42,1.25,0.36,7.46,2.18,4.89,1.42,4.89,1.42,10.10,-0.44,8.85,2.39,1.85,0.54,1.85,0.54,6.53,1.90,7.05,2.06,3.48,1.02,2.79,0.82,15.25,-3.48,15.25,-3.48,17.17,5.01,17.17,5.01,30.53,-23.44,30.53,-23.44
2024-07-28 11:30:00,1.16,0.34,0.99,0.29,7.52,2.19,5.03,1.47,5.03,1.47,10.48,0.00,8.99,2.44,1.96,0.57,1.96,0.57,6.87,2.01,7.05,2.06,3.62,1.06,2.79,0.82,15.02,-3.48,15.02,-3.48,17.82,5.20,17.82,5.20,31.05,-23.38,31.05,-23.38
2024-07-28 12:00:00,0.78,0.23,0.66,0.19,7.28,2.12,5.12,1.49,5.12,1.49,10.68,0.00,9.02,2.46,2.03,0.59,2.03,0.59,7.24,2.11,7.27,2.12,3.60,1.05,2.71,0.79,15.64,-3.28,15.64,-3.28,17.85,5.20,17.85,5.20,32.26,-23.29,32.26,-23.29
2024-07-28 12:30:00,1.22,0.36,1.08,0.32,7.65,2.23,5.21,1.52,5.21,1.52,10.51,0.00,9.18,2.49,2.00,0.58,2.00,0.58,6.90,2.01,7.14,2.08,3.71,1.08,3.00,0.88,15.96,-3.28,15.96,-3.28,17.99,5.25,17.99,5.25,32.83,-23.02,32.83,-23.02
2024-07-28 13:00:00,1.37,0.40,1.21,0.35,7.65,2.23,5.22,1.52,5.22,1.52,10.62,0.00,9.17,2.49,1.94,0.57,1.94,0.57,7.11,2.08,6.86,2.00,3.66,1.07,3.00,0.88,15.96,-3.28,15.96,-3.28,17.50,5.10,17.50,5.10,33.26,-22.99,33.26,-22.99
2024-07-28 13:30:00,1.40,0.41,1.28,0.37,7.52,2.19,5.22,1.52,5.22,1.52,10.74,0.00,8.82,2.39,1.88,0.55,1.88,0.55,6.94,2.02,7.14,2.08,3.63,1.06,2.96,0.86,15.97,-3.28,15.97,-3.28,17.42,5.08,17.42,5.08,32.31,-23.30,32.31,-23.30
2024-07-28 14:00:00,1.32,0.39,1.19,0.35,7.33,2.14,5.23,1.53,5.23,1.53,10.74,0.00,8.36,2.22,1.99,0.58,1.99,0.58,7.21,2.10,6.92,2.02,3.45,1.00,2.56,0.75,15.72,-3.28,15.72,-3.28,17.60,5.13,17.60,5.13,32.68,-23.37,32.68,-23.37
2024-07-28 14:30:00,1.33,0.39,1.17,0.34,7.38,2.15,5.26,1.53,5.26,1.53,10.89,-0.22,8.17,2.22,2.10,0.61,2.10,0.61,7.27,2.12,6.93,2.02,3.46,1.01,2.58,0.75,16.05,-3.44,16.05,-3.44,17.64,5.15,17.64,5.15,32.79,-23.42,32.79,-23.42
2024-07-28 15:00:00,1.79,0.52,1.58,0.46,7.38,2.15,5.23,1.52,5.23,1.52,10.98,0.00,8.47,1.90,2.13,0.62,2.13,0.62,7.32,2.13,6.78,1.98,3.68,1.08,2.82,0.82,16.06,-3.43,16.06,-3.43,17.27,5.04,17.27,5.04,32.95,-23.45,32.95,-23.45
2024-07-28 15:30:00,1.12,0.33,0.97,0.28,7.29,2.12,5.16,1.50,5.16,1.50,10.47,0.00,8.65,1.95,2.15,0.63,2.15,0.63,7.29,2.12,6.81,1.99,3.59,1.05,2.67,0.78,16.31,-3.36,16.31,-3.36,17.58,5.13,17.58,5.13,31.38,-23.85,31.38,-23.85
2024-07-28 16:00:00,1.56,0.46,1.41,0.41,7.29,2.12,5.12,1.49,5.12,1.49,10.98,0.00,8.77,1.98,2.26,0.66,2.26,0.66,7.86,2.29,7.24,2.11,3.70,1.08,2.62,0.76,15.87,-3.46,15.87,-3.46,18.65,5.44,18.65,5.44,32.30,-23.61,32.30,-23.61
2024-07-28 16:30:00,1.88,0.55,1.72,0.50,7.71,2.25,5.13,1.50,5.13,1.50,11.24,0.00,9.54,2.20,2.04,0.59,2.04,0.59,7.67,2.24,7.55,2.20,3.62,1.05,2.82,0.82,16.48,-3.44,16.48,-3.44,18.41,5.37,18.41,5.37,34.61,-23.41,34.61,-23.41
2024-07-28 17:00:00,1.98,0.58,1.79,0.52,7.71,2.25,5.09,1.48,5.09,1.48,11.04,-0.44,9.38,2.16,2.11,0.62,2.11,0.62,7.67,2.24,7.54,2.20,3.82,1.11,3.09,0.90,16.62,-3.44,16.62,-3.44,19.11,5.57,19.11,5.57,35.67,-23.12,35.67,-23.12
2024-07-28 17:30:00,2.58,0.75,2.37,0.69,8.01,2.34,4.96,1.45,4.96,1.45,11.55,-0.44,10.34,2.44,2.29,0.67,2.29,0.67,8.31,2.42,7.78,2.27,3.96,1.16,3.24,0.95,16.91,-3.44,16.91,-3.44,19.45,5.67,19.45,5.67,37.71,-22.96,37.71,-22.96
2024-07-28 18:00:00,2.86,0.83,2.63,0.77,8.22,2.40,4.96,1.45,4.96,1.45,11.78,-0.44,9.97,2.33,2.53,0.74,2.53,0.74,8.73,2.54,8.02,2.34,3.92,1.14,3.12,0.91,17.73,-3.40,17.73,-3.40,19.48,5.68,19.48,5.68,39.42,-22.57,39.42,-22.57
2024-07-28 18:30:00,2.91,0.85,2.71,0.79,8.56,2.50,4.95,1.44,4.95,1.44,11.97,-0.44,10.23,2.41,2.57,0.75,2.57,0.75,8.92,2.60,8.03,2.34,3.99,1.16,3.20,0.93,18.37,-3.40,18.37,-3.40,19.38,5.65,19.38,5.65,40.53,-22.53,40.53,-22.53
2024-07-28 19:00:00,2.92,0.85,2.71,0.79,8.71,2.54,4.84,1.41,4.84,1.41,12.13,-0.44,9.65,2.30,2.50,0.73,2.50,0.73,8.70,2.54,7.94,2.32,4.26,1.24,3.53,1.03,18.72,-3.43,18.72,-3.43,19.44,5.67,19.44,5.67,41.09,-22.41,41.09,-22.41
2024-07-28 19:30:00,2.95,0.86,2.69,0.78,8.36,2.44,4.85,1.41,4.85,1.41,12.00,-0.44,9.74,2.48,2.53,0.74,2.53,0.74,8.61,2.51,7.80,2.28,4.11,1.20,3.48,1.02,18.73,-3.43,18.73,-3.43,19.11,5.57,19.11,5.57,41.79,-22.34,41.79,-22.34
2024-07-28 20:00:00,3.00,0.88,2.76,0.80,8.29,2.42,4.79,1.40,4.79,1.40,12.16,0.00,9.95,2.53,2.53,0.74,2.53,0.74,8.60,2.51,7.68,2.24,3.92,1.14,3.29,0.96,18.73,-3.43,18.73,-3.43,19.01,5.54,19.01,5.54,42.14,-22.51,42.14,-22.51
2024-07-28 20:30:00,3.06,0.89,2.86,0.83,8.29,2.42,4.76,1.39,4.76,1.39,12.33,0.00,10.43,2.67,2.56,0.75,2.56,0.75,8.74,2.55,7.56,2.21,3.82,1.11,3.23,0.94,18.67,-3.43,18.67,-3.43,18.46,5.38,18.46,5.38,42.73,-22.75,42.73,-22.75
2024-07-28 21:00:00,3.03,0.88,2.86,0.83,8.34,2.43,4.70,1.37,4.70,1.37,11.97,-0.44,9.93,2.52,2.54,0.74,2.54,0.74,8.54,2.49,7.54,2.20,3.96,1.16,3.46,1.01,18.67,-3.77,18.67,-3.77,18.13,5.29,18.13,5.29,42.23,-23.10,42.23,-23.10
2024-07-28 21:30:00,3.03,0.88,2.83,0.83,8.25,2.40,4.70,1.37,4.70,1.37,11.97,-0.44,9.64,2.35,2.58,0.75,2.58,0.75,8.48,2.47,7.43,2.17,3.94,1.15,3.37,0.98,18.46,-4.01,18.46,-4.01,18.02,5.26,18.02,5.26,41.71,-23.53,41.71,-23.53
2024-07-28 22:00:00,3.03,0.88,2.83,0.83,8.15,2.38,4.63,1.35,4.63,1.35,11.97,-0.44,10.03,2.32,2.63,0.77,2.63,0.77,8.50,2.48,7.00,2.04,3.76,1.10,3.12,0.91,18.37,-4.11,18.37,-4.11,17.50,5.10,17.50,5.10,41.01,-23.83,41.01,-23.83
2024-07-28 22:30:00,2.83,0.83,2.65,0.77,7.83,2.29,4.57,1.33,4.57,1.33,11.51,-0.44,9.54,2.19,2.49,0.73,2.49,0.73,7.94,2.32,6.67,1.94,3.53,1.03,2.94,0.86,18.23,-4.22,18.23,-4.22,16.65,4.86,16.65,4.86,38.80,-24.18,38.80,-24.18
2024-07-28 23:00:00,2.65,0.77,2.48,0.72,7.20,2.10,4.48,1.31,4.48,1.31,11.03,-0.44,9.35,2.12,2.38,0.69,2.38,0.69,7.50,2.19,6.13,1.79,3.32,0.97,2.77,0.81,17.33,-4.11,17.33,-4.11,15.62,4.56,15.62,4.56,36.68,-24.65,36.68,-24.65
2024-07-28 23:30:00,2.42,0.71,2.26,0.66,6.77,1.97,4.38,1.28,4.38,1.28,10.45,-0.44,8.94,2.00,2.26,0.66,2.26,0.66,6.90,2.01,5.72,1.67,3.05,0.89,2.44,0.71,16.54,-3.90,16.54,-3.90,14.56,4.25,14.56,4.25,34.28,-25.14,34.28,-25.14
2024-07-29 00:00:00,2.34,0.68,2.22,0.65,6.42,1.87,4.29,1.25,4.29,1.25,10.01,-0.44,7.66,1.62,2.12,0.62,2.12,0.62,6.52,1.90,5.49,1.60,3.04,0.89,2.37,0.69,15.27,-4.11,15.27,-4.11,14.24,4.15,14.24,4.15,31.78,-25.49,31.78,-25.49
2024-07-29 00:30:00,2.22,0.65,2.09,0.61,6.09,1.78,4.23,1.23,4.23,1.23,9.74,-0.44,7.29,1.52,2.03,0.59,2.03,0.59,6.21,1.81,5.38,1.57,2.92,0.85,2.25,0.66,14.41,-4.23,14.41,-4.23,14.22,4.15,14.22,4.15,30.33,-25.76,30.33,-25.76
2024-07-29 01:00:00,2.20,0.64,2.06,0.60,5.84,1.70,4.20,1.22,4.20,1.22,9.24,-0.44,7.60,1.60,1.95,0.57,1.95,0.57,5.88,1.71,5.25,1.53,2.81,0.82,2.29,0.67,13.87,-4.26,13.87,-4.26,13.74,4.01,13.74,4.01,29.66,-25.91,29.66,-25.91
2024-07-29 01:30:00,2.13,0.62,1.99,0.58,5.84,1.70,4.20,1.22,4.20,1.22,8.88,-0.55,7.32,1.53,1.91,0.56,1.91,0.56,5.64,1.65,5.17,1.51,2.74,0.80,2.29,0.67,13.31,-4.40,13.31,-4.40,13.93,4.06,13.93,4.06,28.86,-26.24,28.86,-26.24
2024-07-29 02:00:00,2.15,0.63,2.01,0.58,5.75,1.68,4.21,1.23,4.21,1.23,8.77,-0.55,7.48,1.57,1.85,0.54,1.85,0.54,5.54,1.62,5.08,1.48,2.74,0.80,2.36,0.69,12.91,-4.48,12.91,-4.48,13.57,3.96,13.57,3.96,28.71,-26.20,28.71,-26.20
2024-07-29 02:30:00,2.11,0.62,1.98,0.58,5.59,1.63,4.17,1.22,4.17,1.22,8.52,-0.55,7.00,1.43,1.85,0.54,1.85,0.54,5.40,1.57,4.93,1.44,2.68,0.78,2.25,0.66,12.76,-4.48,12.76,-4.48,13.36,3.90,13.36,3.90,27.70,-26.52,27.70,-26.52
2024-07-29 03:00:00,2.06,0.60,1.94,0.56,5.41,1.58,4.12,1.20,4.12,1.20,8.38,-0.64,6.77,1.36,1.81,0.53,1.81,0.53,5.25,1.53,4.92,1.43,2.54,0.74,2.06,0.60,12.47,-4.55,12.47,-4.55,13.04,3.80,13.04,3.80,26.86,-26.69,26.86,-26.69
2024-07-29 03:30:00,2.04,0.59,1.92,0.56,5.26,1.53,4.13,1.20,4.13,1.20,8.38,-0.56,6.40,1.26,1.77,0.52,1.77,0.52,5.19,1.52,4.79,1.40,2.49,0.73,1.99,0.58,12.09,-4.59,12.09,-4.59,12.79,3.73,12.79,3.73,26.30,-26.81,26.30,-26.81
2024-07-29 04:00:00,1.99,0.58,1.87,0.55,5.11,1.49,4.12,1.20,4.12,1.20,8.38,-0.56,6.05,1.15,1.74,0.51,1.74,0.51,5.09,1.48,4.89,1.43,2.62,0.76,2.08,0.61,11.95,-4.56,11.95,-4.56,12.93,3.77,12.93,3.77,25.61,-26.89,25.61,-26.89
2024-07-29 04:30:00,1.94,0.57,1.83,0.54,5.11,1.49,4.12,1.20,4.12,1.20,8.38,-0.50,6.17,1.18,1.75,0.51,1.75,0.51,5.18,1.51,4.77,1.39,2.51,0.73,1.93,0.56,11.89,-4.54,11.89,-4.54,12.98,3.79,12.98,3.79,25.61,-26.82,25.61,-26.82
2024-07-29 05:00:00,1.95,0.57,1.82,0.53,5.06,1.48,4.12,1.20,4.12,1.20,8.60,-0.44,6.24,1.21,1.75,0.51,1.75,0.51,5.18,1.51,4.69,1.37,2.46,0.72,1.86,0.54,11.96,-4.45,11.96,-4.45,12.91,3.76,12.91,3.76,25.65,-26.61,25.65,-26.61
2024-07-29 05:30:00,1.98,0.58,1.85,0.54,5.06,1.48,4.12,1.20,4.12,1.20,8.84,-0.44,6.12,1.17,1.77,0.52,1.77,0.52,5.18,1.51,4.75,1.39,2.43,0.71,1.78,0.52,11.96,-4.41,11.96,-4.41,13.37,3.90,13.37,3.90,25.69,-26.69,25.69,-26.69
2024-07-29 06:00:00,2.00,0.58,1.86,0.54,5.06,1.48,4.17,1.22,4.17,1.22,9.18,-0.44,6.64,1.32,1.96,0.57,1.96,0.57,5.40,1.58,5.11,1.49,2.53,0.74,1.81,0.53,12.03,-4.38,12.03,-4.38,14.08,4.11,14.08,4.11,26.87,-26.31,26.87,-26.31
2024-07-29 06:30:00,2.07,0.60,1.93,0.56,5.36,1.56,4.23,1.24,4.23,1.24,9.92,-0.44,7.81,1.67,2.22,0.65,2.22,0.65,5.75,1.68,5.36,1.56,2.82,0.82,2.04,0.60,12.54,-4.30,12.54,-4.30,15.31,4.47,15.31,4.47,29.24,-25.52,29.24,-25.52
2024-07-29 07:00:00,2.10,0.61,1.97,0.57,5.80,1.69,4.29,1.25,4.29,1.25,10.89,-0.06,9.61,2.19,2.34,0.68,2.34,0.68,5.92,1.73,6.03,1.76,3.08,0.90,2.43,0.71,13.63,-4.02,13.63,-4.02,16.57,4.83,16.57,4.83,31.66,-24.29,31.66,-24.29
2024-07-29 07:30:00,2.18,0.64,2.03,0.59,6.18,1.80,4.42,1.29,4.42,1.29,11.61,-0.06,11.35,2.70,2.75,0.80,2.75,0.80,6.19,1.81,6.49,1.89,3.28,0.96,2.59,0.76,14.69,-3.61,14.69,-3.61,17.16,5.00,17.16,5.00,34.73,-22.87,34.73,-22.87
2024-07-29 08:00:00,2.14,0.62,1.98,0.58,6.57,1.92,4.55,1.33,4.55,1.33,12.28,0.06,12.10,2.92,2.75,0.80,2.75,0.80,6.34,1.85,6.85,2.00,3.57,1.04,2.86,0.83,16.10,-3.24,16.10,-3.24,17.82,5.20,17.82,5.20,36.34,-22.11,36.34,-22.11
2024-07-29 08:30:00,1.90,0.55,1.77,0.52,7.04,2.05,4.82,1.41,4.82,1.41,12.77,0.15,12.73,3.10,2.88,0.84,2.88,0.84,6.60,1.92,7.24,2.11,3.43,1.00,2.60,0.76,17.44,-2.67,17.44,-2.67,18.50,5.40,18.50,5.40,37.11,-21.24,37.11,-21.24
2024-07-29 09:00:00,1.72,0.50,1.56,0.46,7.07,2.06,5.01,1.46,5.01,1.46,12.91,0.17,13.29,3.27,2.95,0.86,2.95,0.86,6.76,1.97,7.09,2.07,3.58,1.04,2.66,0.78,17.43,-2.67,17.43,-2.67,18.55,5.41,18.55,5.41,37.72,-20.56,37.72,-20.56
2024-07-29 09:30:00,1.47,0.43,1.34,0.39,7.07,2.06,5.09,1.48,5.09,1.48,12.78,0.17,13.38,3.30,2.93,0.85,2.93,0.85,6.99,2.04,6.94,2.02,3.55,1.04,2.55,0.74,17.90,-2.43,17.90,-2.43,18.41,5.37,18.41,5.37,37.02,-20.34,37.02,-20.34
2024-07-29 10:00:00,1.20,0.35,1.08,0.32,7.04,2.05,5.17,1.51,5.17,1.51,13.13,0.44,12.98,3.19,2.80,0.82,2.80,0.82,6.86,2.00,6.85,2.00,3.59,1.05,2.49,0.72,17.78,-2.44,17.78,-2.44,18.25,5.32,18.25,5.32,36.05,-20.52,36.05,-20.52
2024-07-29 10:30:00,0.99,0.29,0.86,0.25,7.06,2.06,5.24,1.53,5.24,1.53,12.91,0.00,12.60,3.08,2.69,0.79,2.69,0.79,6.75,1.97,6.85,2.00,3.58,1.04,2.45,0.71,17.66,-2.34,17.66,-2.34,18.57,5.42,18.57,5.42,34.66,-20.67,34.66,-20.67
2024-07-29 11:00:00,0.79,0.23,0.68,0.20,7.06,2.06,5.16,1.50,5.16,1.50,12.61,0.44,13.24,3.27,2.66,0.78,2.66,0.78,6.65,1.94,6.72,1.96,3.53,1.03,2.47,0.72,17.25,-2.34,17.25,-2.34,18.60,5.43,18.60,5.43,34.30,-20.33,34.30,-20.33
2024-07-29 11:30:00,0.66,0.19,0.58,0.17,6.99,2.04,5.01,1.46,5.01,1.46,12.50,0.30,13.26,3.28,2.69,0.78,2.69,0.78,6.58,1.92,6.73,1.96,3.46,1.01,2.42,0.71,17.06,-2.22,17.06,-2.22,18.51,5.40,18.51,5.40,33.94,-20.09,33.94,-20.09
2024-07-29 12:00:00,0.56,0.16,0.50,0.15,6.97,2.03,5.03,1.47,5.03,1.47,12.35,0.28,13.11,3.24,2.76,0.80,2.76,0.80,6.56,1.91,6.77,1.98,3.42,1.00,2.29,0.67,17.01,-2.02,17.01,-2.02,18.75,5.47,18.75,5.47,33.24,-20.29,33.24,-20.29
2024-07-29 12:30:00,0.54,0.16,0.49,0.14,7.00,2.04,5.08,1.48,5.08,1.48,11.97,0.20,12.98,3.20,2.65,0.77,2.65,0.77,6.44,1.88,6.55,1.91,3.44,1.00,2.42,0.71,16.87,-2.17,16.87,-2.17,18.76,5.47,18.76,5.47,33.13,-20.57,33.13,-20.57
2024-07-29 13:00:00,0.61,0.18,0.56,0.16,6.98,2.04,5.08,1.48,5.08,1.48,11.97,0.18,12.62,3.10,2.61,0.76,2.61,0.76,6.72,1.96,6.66,1.94,3.33,0.97,2.27,0.66,16.62,-2.24,16.62,-2.24,19.80,5.77,19.80,5.77,32.97,-20.94,32.97,-20.94
2024-07-29 13:30:00,0.68,0.20,0.62,0.18,7.08,2.07,5.08,1.48,5.08,1.48,12.37,0.18,12.92,3.65,2.79,0.81,2.79,0.81,6.69,1.95,6.70,1.95,3.32,0.97,2.41,0.70,16.54,-2.33,16.54,-2.33,19.61,5.72,19.61,5.72,35.37,-20.24,35.37,-20.24
2024-07-29 14:00:00,1.03,0.30,0.94,0.27,6.95,2.03,5.09,1.48,5.09,1.48,12.33,0.24,13.04,3.80,2.64,0.77,2.64,0.77,6.73,1.96,6.68,1.95,3.15,0.92,2.45,0.71,17.07,-2.24,17.07,-2.24,19.05,5.56,19.05,5.56,36.73,-20.20,36.73,-20.20
2024-07-29 14:30:00,1.11,0.32,1.00,0.29,6.89,2.01,5.12,1.49,5.12,1.49,12.23,0.24,12.83,3.74,2.68,0.78,2.68,0.78,6.67,1.95,6.94,2.03,3.27,0.95,2.62,0.76,16.92,-2.30,16.92,-2.30,18.44,5.38,18.44,5.38,37.01,-19.98,37.01,-19.98
2024-07-29 15:00:00,1.04,0.30,0.92,0.27,7.01,2.04,5.15,1.50,5.15,1.50,12.23,0.24,12.33,3.60,2.78,0.81,2.78,0.81,6.93,2.02,6.77,1.97,3.28,0.96,2.43,0.71,16.99,-2.30,16.99,-2.30,19.55,5.70,19.55,5.70,36.53,-20.05,36.53,-20.05
2024-07-29 15:30:00,1.29,0.38,1.15,0.34,6.91,2.02,5.13,1.50,5.13,1.50,12.45,0.24,12.29,3.54,2.84,0.83,2.84,0.83,7.26,2.12,7.29,2.13,3.42,1.00,2.69,0.78,17.27,-2.21,17.27,-2.21,18.95,5.53,18.95,5.53,38.21,-19.93,38.21,-19.93
2024-07-29 16:00:00,1.37,0.40,1.25,0.36,7.08,2.07,5.10,1.49,5.10,1.49,12.78,0.24,12.52,3.28,2.73,0.80,2.73,0.80,7.38,2.15,7.45,2.17,3.51,1.02,2.60,0.76,17.68,-2.21,17.68,-2.21,19.63,5.72,19.63,5.72,38.43,-20.14,38.43,-20.14
2024-07-29 16:30:00,1.61,0.47,1.48,0.43,7.41,2.16,5.13,1.50,5.13,1.50,13.12,0.17,12.87,3.34,2.71,0.79,2.71,0.79,7.81,2.28,7.76,2.26,3.79,1.10,2.91,0.85,17.94,-2.28,17.94,-2.28,20.32,5.93,20.32,5.93,39.38,-20.41,39.38,-20.41
2024-07-29 17:00:00,1.46,0.43,1.32,0.38,7.77,2.27,5.13,1.50,5.13,1.50,13.40,0.07,13.64,3.41,2.59,0.76,2.59,0.76,7.85,2.29,8.12,2.37,3.96,1.16,3.13,0.91,18.53,-2.39,18.53,-2.39,19.77,5.77,19.77,5.77,40.01,-20.36,40.01,-20.36
2024-07-29 17:30:00,1.92,0.56,1.75,0.51,8.08,2.36,5.13,1.50,5.13,1.50,13.62,0.05,9.93,2.33,2.64,0.77,2.64,0.77,8.40,2.45,8.55,2.49,4.41,1.28,3.15,0.92,19.44,-2.84,19.44,-2.84,21.30,6.21,21.30,6.21,38.72,-21.54,38.72,-21.54
2024-07-29 18:00:00,1.95,0.57,1.75,0.51,8.60,2.51,5.10,1.49,5.10,1.49,13.97,0.03,9.58,2.23,2.78,0.81,2.78,0.81,8.69,2.53,8.70,2.54,4.66,1.36,3.24,0.95,19.45,-2.84,19.45,-2.84,22.17,6.47,22.17,6.47,39.46,-21.60,39.46,-21.60
2024-07-29 18:30:00,2.31,0.68,2.10,0.61,8.88,2.59,4.93,1.44,4.93,1.44,14.11,-0.03,9.52,2.21,2.76,0.81,2.76,0.81,9.16,2.67,8.69,2.53,4.78,1.39,3.40,0.99,20.16,-2.83,20.16,-2.83,22.38,6.53,22.38,6.53,40.72,-21.70,40.72,-21.70
2024-07-29 19:00:00,3.01,0.88,2.81,0.82,8.81,2.57,4.74,1.38,4.74,1.38,14.05,-0.08,9.64,2.25,2.79,0.82,2.79,0.82,9.26,2.70,8.58,2.50,4.59,1.34,3.40,0.99,20.58,-2.93,20.58,-2.93,22.06,6.44,22.06,6.44,42.10,-21.60,42.10,-21.60
2024-07-29 19:30:00,3.21,0.94,3.00,0.87,9.02,2.63,4.67,1.36,4.67,1.36,14.31,0.00,9.09,2.09,2.79,0.82,2.79,0.82,9.30,2.71,8.57,2.50,4.61,1.34,3.40,0.99,20.63,-3.04,20.63,-3.04,21.91,6.39,21.91,6.39,42.63,-21.45,42.63,-21.45
2024-07-29 20:00:00,3.27,0.96,3.06,0.89,8.96,2.61,4.60,1.34,4.60,1.34,14.31,0.04,9.23,2.12,2.85,0.83,2.85,0.83,9.30,2.71,8.29,2.42,4.59,1.34,3.40,0.99,20.76,-3.01,20.76,-3.01,21.42,6.25,21.42,6.25,42.96,-21.34,42.96,-21.34
2024-07-29 20:30:00,3.06,0.89,2.82,0.82,8.86,2.58,4.58,1.34,4.58,1.34,14.43,0.04,9.23,2.12,2.83,0.83,2.83,0.83,9.22,2.69,7.96,2.32,4.44,1.30,3.24,0.94,20.78,-3.01,20.78,-3.01,20.73,6.05,20.73,6.05,42.45,-21.81,42.45,-21.81
2024-07-29 21:00:00,2.72,0.79,2.54,0.74,8.76,2.55,4.53,1.32,4.53,1.32,14.11,-0.02,9.00,2.05,2.87,0.84,2.87,0.84,9.01,2.63,7.88,2.30,4.50,1.31,3.27,0.96,20.53,-3.12,20.53,-3.12,22.21,6.48,22.21,6.48,41.31,-22.09,41.31,-22.09
2024-07-29 21:30:00,2.71,0.79,2.54,0.74,8.76,2.55,4.46,1.30,4.46,1.30,13.62,0.03,13.00,3.21,2.86,0.83,2.86,0.83,9.01,2.63,7.76,2.26,4.20,1.22,3.49,1.02,20.12,-3.24,20.12,-3.24,20.26,5.91,20.26,5.91,44.81,-20.78,44.81,-20.78
2024-07-29 22:00:00,3.13,0.91,2.99,0.87,8.56,2.50,4.38,1.28,4.38,1.28,13.62,0.03,12.78,3.15,2.94,0.86,2.94,0.86,9.00,2.62,7.50,2.19,4.06,1.18,3.37,0.98,19.91,-3.28,19.91,-3.28,18.86,5.50,18.86,5.50,45.28,-20.86,45.28,-20.86
2024-07-29 22:30:00,3.00,0.87,2.83,0.83,8.07,2.36,4.32,1.26,4.32,1.26,12.96,0.00,11.79,2.86,2.82,0.82,2.82,0.82,8.36,2.44,6.98,2.04,3.82,1.12,3.15,0.92,19.88,-3.32,19.88,-3.32,17.81,5.19,17.81,5.19,42.70,-21.85,42.70,-21.85
2024-07-29 23:00:00,2.77,0.81,2.60,0.76,7.53,2.20,4.55,1.33,4.55,1.33,11.94,-0.11,11.18,2.68,2.72,0.79,2.72,0.79,7.76,2.26,6.40,1.86,3.51,1.02,2.95,0.86,18.86,-3.58,18.86,-3.58,16.27,4.75,16.27,4.75,40.09,-22.74,40.09,-22.74
2024-07-29 23:30:00,2.55,0.74,2.38,0.70,7.00,2.04,4.42,1.29,4.42,1.29,11.25,-0.20,9.99,2.34,2.57,0.75,2.57,0.75,7.17,2.09,6.00,1.75,3.32,0.97,2.80,0.82,17.66,-3.28,17.66,-3.28,15.84,4.62,15.84,4.62,36.56,-23.73,36.56,-23.73
2024-07-30 00:00:00,2.39,0.70,2.24,0.65,6.54,1.91,4.36,1.27,4.36,1.27,10.85,-0.20,9.75,2.27,2.45,0.72,2.45,0.72,6.73,1.96,5.67,1.65,3.08,0.90,2.53,0.74,16.55,-3.28,16.55,-3.28,15.20,4.43,15.20,4.43,34.55,-23.94,34.55,-23.94
2024-07-30 00:30:00,2.30,0.67,2.13,0.62,6.22,1.81,4.28,1.25,4.28,1.25,10.29,-0.29,9.26,2.13,2.40,0.70,2.40,0.70,6.39,1.86,5.48,1.60,2.94,0.86,2.30,0.67,15.64,-3.64,15.64,-3.64,14.89,4.34,14.89,4.34,32.98,-24.69,32.98,-24.69
2024-07-30 01:00:00,2.25,0.66,2.07,0.60,6.05,1.76,4.21,1.23,4.21,1.23,10.00,-0.28,9.60,2.23,2.35,0.68,2.35,0.68,6.22,1.81,5.30,1.54,2.78,0.81,2.22,0.65,14.78,-3.87,14.78,-3.87,14.66,4.28,14.66,4.28,32.20,-24.08,32.20,-24.08
2024-07-30 01:30:00,2.19,0.64,2.04,0.60,5.97,1.74,4.22,1.23,4.22,1.23,9.58,-0.34,9.29,2.14,2.26,0.66,2.26,0.66,6.02,1.76,5.21,1.52,2.72,0.79,2.23,0.65,14.28,-3.94,14.28,-3.94,14.72,4.29,14.72,4.29,31.23,-24.41,31.23,-24.41
2024-07-30 02:00:00,2.19,0.64,2.02,0.59,5.93,1.73,4.26,1.24,4.26,1.24,9.41,-0.34,9.13,2.09,2.26,0.66,2.26,0.66,5.78,1.68,5.08,1.48,2.74,0.80,2.33,0.68,13.81,-3.94,13.81,-3.94,14.50,4.23,14.50,4.23,30.88,-24.48,30.88,-24.48
2024-07-30 02:30:00,2.11,0.62,1.98,0.58,5.77,1.68,4.21,1.23,4.21,1.23,9.20,-0.34,9.09,2.08,2.19,0.64,2.19,0.64,5.62,1.64,4.96,1.45,2.64,0.77,2.24,0.65,13.62,-3.94,13.62,-3.94,14.11,4.12,14.11,4.12,30.40,-24.70,30.40,-24.70
2024-07-30 03:00:00,2.06,0.60,1.92,0.56,5.57,1.62,4.15,1.21,4.15,1.21,9.06,-0.34,9.18,2.11,2.11,0.62,2.11,0.62,5.45,1.59,4.91,1.43,2.56,0.75,2.22,0.65,13.27,-3.96,13.27,-3.96,13.54,3.95,13.54,3.95,29.92,-24.96,29.92,-24.96
2024-07-30 03:30:00,2.02,0.59,1.88,0.55,5.43,1.58,4.16,1.21,4.16,1.21,9.18,-0.28,8.34,1.85,2.05,0.60,2.05,0.60,5.38,1.57,4.84,1.41,2.53,0.74,2.06,0.60,12.96,-4.03,12.96,-4.03,13.67,3.99,13.67,3.99,28.93,-25.27,28.93,-25.27
2024-07-30 04:00:00,1.96,0.57,1.83,0.54,5.33,1.55,4.16,1.21,4.16,1.21,9.18,-0.28,8.88,2.02,1.97,0.57,1.97,0.57,5.29,1.54,4.83,1.41,2.46,0.72,2.06,0.60,12.81,-4.03,12.81,-4.03,13.76,4.01,13.76,4.01,28.98,-25.10,28.98,-25.10
2024-07-30 04:30:00,1.96,0.57,1.82,0.53,5.21,1.52,4.15,1.21,4.15,1.21,9.46,-0.30,9.48,2.20,1.97,0.57,1.97,0.57,5.44,1.59,4.81,1.40,2.41,0.70,1.96,0.57,12.66,-4.03,12.66,-4.03,13.74,4.01,13.74,4.01,29.29,-25.07,29.29,-25.07
2024-07-30 05:00:00,1.95,0.57,1.82,0.53,5.17,1.51,4.15,1.21,4.15,1.21,9.35,-0.30,9.55,2.22,1.99,0.58,1.99,0.58,5.47,1.60,4.82,1.40,2.35,0.69,1.94,0.57,12.81,-4.03,12.81,-4.03,13.62,3.97,13.62,3.97,29.33,-25.03,29.33,-25.03
2024-07-30 05:30:00,1.95,0.57,1.82,0.53,5.17,1.51,4.19,1.22,4.19,1.22,8.94,-0.32,9.28,2.13,1.97,0.57,1.97,0.57,5.34,1.56,4.88,1.42,2.40,0.70,1.98,0.58,12.50,-3.99,12.50,-3.99,13.83,4.03,13.83,4.03,28.93,-24.91,28.93,-24.91
2024-07-30 06:00:00,1.96,0.57,1.82,0.53,5.17,1.51,4.24,1.24,4.24,1.24,8.94,-0.35,9.08,2.07,2.06,0.60,2.06,0.60,5.45,1.59,5.27,1.54,2.51,0.73,2.02,0.59,12.50,-3.99,12.50,-3.99,15.09,4.40,15.09,4.40,29.22,-25.16,29.22,-25.16
2024-07-30 06:30:00,2.09,0.61,1.98,0.58,5.51,1.61,4.26,1.24,4.26,1.24,9.97,-0.29,10.94,2.63,2.28,0.66,2.28,0.66,5.81,1.69,5.62,1.64,2.72,0.79,2.22,0.65,13.96,-3.80,13.96,-3.80,16.23,4.73,16.23,4.73,31.96,-24.11,31.96,-24.11
2024-07-30 07:00:00,2.13,0.62,1.98,0.58,5.93,1.73,4.32,1.26,4.32,1.26,10.55,-0.27,11.92,3.10,2.45,0.72,2.45,0.72,6.09,1.78,6.10,1.78,2.91,0.85,2.50,0.73,13.96,-3.80,13.96,-3.80,16.10,4.70,16.10,4.70,34.45,-23.02,34.45,-23.02
2024-07-30 07:30:00,2.17,0.63,2.01,0.58,6.49,1.89,4.46,1.30,4.46,1.30,11.40,-0.10,11.91,3.10,2.77,0.81,2.77,0.81,6.36,1.85,6.56,1.91,3.26,0.95,2.63,0.77,14.85,-3.60,14.85,-3.60,15.92,4.64,15.92,4.64,35.29,-22.38,35.29,-22.38
2024-07-30 08:00:00,2.06,0.60,1.92,0.56,6.81,1.98,4.58,1.34,4.58,1.34,12.14,0.04,8.45,2.09,2.84,0.83,2.84,0.83,6.57,1.92,6.99,2.04,3.64,1.06,2.51,0.73,16.19,-3.13,16.19,-3.13,20.03,5.84,20.03,5.84,32.66,-22.88,32.66,-22.88
2024-07-30 08:30:00,2.16,0.63,2.04,0.59,7.27,2.12,4.91,1.43,4.91,1.43,12.89,0.19,9.77,2.47,3.13,0.91,3.13,0.91,6.86,2.00,7.04,2.05,3.73,1.09,2.67,0.78,18.07,-2.43,18.07,-2.43,20.88,6.09,20.88,6.09,36.22,-21.16,36.22,-21.16
2024-07-30 09:00:00,1.84,0.54,1.74,0.51,7.21,2.10,4.88,1.42,4.88,1.42,13.02,0.19,12.66,3.24,3.13,0.91,3.13,0.91,6.84,1.99,7.36,2.15,3.75,1.09,2.89,0.84,18.06,-2.44,18.06,-2.44,20.36,5.94,20.36,5.94,38.23,-19.80,38.23,-19.80
2024-07-30 09:30:00,1.88,0.55,1.76,0.51,7.21,2.10,4.81,1.40,4.81,1.40,13.10,0.00,12.71,3.12,3.12,0.91,3.12,0.91,7.04,2.05,7.10,2.07,3.84,1.12,2.80,0.82,18.20,-2.33,18.20,-2.33,18.75,5.47,18.75,5.47,38.99,-19.74,38.99,-19.74
2024-07-30 10:00:00,1.38,0.40,1.26,0.37,7.12,2.08,4.88,1.42,4.88,1.42,13.10,0.45,11.96,2.94,2.84,0.83,2.84,0.83,6.81,1.98,7.16,2.09,3.79,1.11,2.59,0.76,18.46,-2.42,18.46,-2.42,20.64,6.02,20.64,6.02,35.39,-20.44,35.39,-20.44
2024-07-30 10:30:00,1.16,0.34,1.06,0.31,7.22,2.11,4.93,1.44,4.93,1.44,13.10,0.45,14.04,3.51,2.92,0.85,2.92,0.85,6.97,2.03,6.95,2.03,3.57,1.04,2.53,0.74,17.73,-2.42,17.73,-2.42,19.59,5.71,19.59,5.71,37.18,-19.24,37.18,-19.24
2024-07-30 11:00:00,1.08,0.31,0.97,0.28,7.16,2.09,5.05,1.47,5.05,1.47,13.01,0.84,14.40,3.61,2.92,0.85,2.92,0.85,6.63,1.94,7.08,2.06,3.56,1.04,2.73,0.80,17.90,-2.20,17.90,-2.20,19.85,5.79,19.85,5.79,36.96,-19.16,36.96,-19.16
2024-07-30 11:30:00,1.08,0.31,0.97,0.28,7.24,2.11,5.15,1.50,5.15,1.50,13.44,0.64,14.22,3.56,3.07,0.89,3.07,0.89,7.12,2.08,7.08,2.07,3.76,1.10,2.69,0.78,17.75,-2.01,17.75,-2.01,20.50,5.98,20.50,5.98,37.77,-18.96,37.77,-18.96
2024-07-30 12:00:00,1.36,0.40,1.27,0.37,7.34,2.14,5.18,1.51,5.18,1.51,13.14,0.38,14.16,3.54,3.04,0.89,3.04,0.89,7.08,2.07,6.73,1.96,3.74,1.09,2.87,0.84,18.31,-2.12,18.31,-2.12,18.22,5.31,18.22,5.31,38.78,-18.82,38.78,-18.82
2024-07-30 12:30:00,0.66,0.19,0.63,0.18,7.13,2.08,5.15,1.50,5.15,1.50,12.31,0.32,13.42,3.33,2.75,0.80,2.75,0.80,6.82,1.99,6.85,2.00,3.49,1.02,2.45,0.71,18.23,-2.20,18.23,-2.20,19.79,5.77,19.79,5.77,34.09,-19.87,34.09,-19.87
2024-07-30 13:00:00,0.96,0.28,0.87,0.26,7.13,2.08,5.16,1.51,5.16,1.51,12.43,0.24,13.38,3.33,2.73,0.80,2.73,0.80,6.98,2.04,6.57,1.92,3.56,1.04,2.60,0.76,16.98,-2.41,16.98,-2.41,18.43,5.37,18.43,5.37,35.07,-20.04,35.07,-20.04
2024-07-30 13:30:00,0.54,0.16,0.52,0.15,6.84,2.00,5.14,1.50,5.14,1.50,12.19,0.26,13.39,3.33,2.64,0.77,2.64,0.77,6.51,1.90,6.58,1.92,3.36,0.98,2.30,0.67,17.21,-2.48,17.21,-2.48,19.04,5.55,19.04,5.55,32.49,-20.12,32.49,-20.12
2024-07-30 14:00:00,0.48,0.14,0.46,0.14,6.69,1.95,5.16,1.50,5.16,1.50,12.09,0.26,13.57,3.38,2.64,0.77,2.64,0.77,6.36,1.85,6.61,1.93,3.39,0.99,2.34,0.68,16.52,-2.48,16.52,-2.48,19.02,5.55,19.02,5.55,32.56,-20.08,32.56,-20.08
2024-07-30 14:30:00,0.53,0.15,0.49,0.14,6.83,1.99,5.22,1.52,5.22,1.52,12.18,0.26,13.27,3.30,2.68,0.78,2.68,0.78,6.32,1.84,6.58,1.92,3.33,0.97,2.29,0.67,16.42,-2.48,16.42,-2.48,19.52,5.69,19.52,5.69,32.70,-20.10,32.70,-20.10
2024-07-30 15:00:00,0.58,0.17,0.53,0.15,6.86,2.00,5.17,1.51,5.17,1.51,12.49,0.29,13.77,3.45,2.68,0.78,2.68,0.78,6.51,1.90,6.87,2.01,3.40,0.99,2.42,0.71,16.52,-2.48,16.52,-2.48,19.53,5.70,19.53,5.70,34.06,-19.84,34.06,-19.84
2024-07-30 15:30:00,0.64,0.19,0.58,0.17,6.94,2.02,5.21,1.52,5.21,1.52,12.84,0.37,13.62,3.41,2.73,0.80,2.73,0.80,6.96,2.03,7.15,2.08,3.49,1.02,2.42,0.71,16.81,-2.40,16.81,-2.40,20.34,5.93,20.34,5.93,35.47,-19.65,35.47,-19.65
2024-07-30 16:00:00,1.07,0.31,0.94,0.27,7.32,2.13,5.24,1.53,5.24,1.53,13.11,0.65,13.91,3.50,2.60,0.76,2.60,0.76,7.03,2.05,7.37,2.15,3.73,1.09,2.86,0.83,17.42,-2.29,17.42,-2.29,21.30,6.21,21.30,6.21,37.78,-19.37,37.78,-19.37
2024-07-30 16:30:00,1.94,0.57,1.78,0.52,7.70,2.25,5.28,1.54,5.28,1.54,13.64,0.40,14.15,3.57,2.74,0.80,2.74,0.80,7.97,2.32,8.03,2.34,3.70,1.08,2.94,0.86,17.85,-2.28,17.85,-2.28,22.35,6.52,22.35,6.52,41.11,-19.18,41.11,-19.18
2024-07-30 17:00:00,2.45,0.71,2.29,0.67,8.21,2.39,5.33,1.55,5.33,1.55,14.13,0.35,14.54,3.68,2.87,0.84,2.87,0.84,8.68,2.53,8.40,2.45,4.27,1.24,3.63,1.06,18.87,-2.28,18.87,-2.28,20.22,5.90,20.22,5.90,45.28,-18.63,45.28,-18.63
2024-07-30 17:30:00,2.59,0.76,2.38,0.69,8.47,2.47,5.25,1.53,5.25,1.53,14.13,0.35,10.28,2.44,2.76,0.80,2.76,0.80,8.96,2.61,8.50,2.48,4.68,1.37,3.56,1.04,20.24,-2.36,20.24,-2.36,21.49,6.27,21.49,6.27,42.11,-20.35,42.11,-20.35
2024-07-30 18:00:00,2.49,0.72,2.26,0.66,8.66,2.53,5.18,1.51,5.18,1.51,14.25,0.27,9.24,2.13,2.81,0.82,2.81,0.82,9.13,2.66,8.74,2.55,4.76,1.39,3.47,1.01,20.42,-2.48,20.42,-2.48,21.90,6.39,21.90,6.39,41.55,-20.96,41.55,-20.96
2024-07-30 18:30:00,2.67,0.78,2.42,0.71,8.96,2.61,4.99,1.46,4.99,1.46,14.25,0.17,8.54,1.92,2.85,0.83,2.85,0.83,9.52,2.78,8.83,2.58,4.95,1.44,3.55,1.04,20.60,-2.59,20.60,-2.59,21.92,6.39,21.92,6.39,41.96,-21.24,41.96,-21.24
2024-07-30 19:00:00,2.83,0.83,2.63,0.77,9.11,2.66,4.81,1.40,4.81,1.40,14.47,0.17,8.27,1.84,2.93,0.85,2.93,0.85,9.73,2.84,8.66,2.53,5.14,1.50,3.67,1.07,21.04,-2.71,21.04,-2.71,21.87,6.38,21.87,6.38,42.72,-20.98,42.72,-20.98
2024-07-30 19:30:00,2.73,0.80,2.51,0.73,9.02,2.63,4.72,1.38,4.72,1.38,14.34,0.09,9.38,2.16,2.94,0.86,2.94,0.86,9.61,2.80,8.48,2.47,4.80,1.40,3.45,1.00,21.40,-2.65,21.40,-2.65,23.44,6.84,23.44,6.84,42.79,-21.15,42.79,-21.15
2024-07-30 20:00:00,2.79,0.82,2.60,0.76,8.93,2.60,4.64,1.35,4.64,1.35,13.87,-0.07,13.67,3.41,2.89,0.84,2.89,0.84,9.54,2.78,8.26,2.41,4.49,1.31,3.74,1.09,21.06,-2.82,21.06,-2.82,21.17,6.18,21.17,6.18,46.76,-19.97,46.76,-19.97
2024-07-30 20:30:00,3.24,0.94,3.05,0.89,8.78,2.56,4.60,1.34,4.60,1.34,13.43,-0.13,13.05,3.23,2.97,0.87,2.97,0.87,9.49,2.77,8.00,2.33,4.37,1.27,3.73,1.09,20.85,-3.04,20.85,-3.04,20.81,6.07,20.81,6.07,46.54,-20.26,46.54,-20.26
2024-07-30 21:00:00,3.19,0.93,2.99,0.87,8.85,2.58,4.55,1.33,4.55,1.33,13.16,-0.13,12.67,3.12,2.94,0.86,2.94,0.86,9.37,2.73,7.80,2.27,4.30,1.25,3.74,1.09,20.54,-3.18,20.54,-3.18,20.50,5.98,20.50,5.98,46.02,-20.30,46.02,-20.30
2024-07-30 21:30:00,3.19,0.93,3.00,0.88,8.74,2.55,4.47,1.30,4.47,1.30,13.16,-0.16,13.09,3.24,2.89,0.84,2.89,0.84,9.39,2.74,7.66,2.23,4.04,1.18,3.55,1.04,20.15,-3.11,20.15,-3.11,18.26,5.33,18.26,5.33,45.77,-20.48,45.77,-20.48
2024-07-30 22:00:00,3.06,0.89,2.83,0.83,8.59,2.51,4.36,1.27,4.36,1.27,13.16,-0.16,9.30,2.14,2.94,0.86,2.94,0.86,9.25,2.70,7.28,2.12,4.09,1.19,3.04,0.89,19.88,-3.04,19.88,-3.04,19.59,5.71,19.59,5.71,41.38,-22.36,41.38,-22.36
2024-07-30 22:30:00,2.88,0.84,2.67,0.78,8.11,2.37,4.26,1.24,4.26,1.24,12.57,-0.13,9.32,2.14,2.86,0.83,2.86,0.83,8.60,2.51,6.82,1.99,3.74,1.09,2.87,0.84,19.49,-3.23,19.49,-3.23,18.74,5.47,18.74,5.47,40.46,-22.42,40.46,-22.42
2024-07-30 23:00:00,2.69,0.78,2.49,0.73,7.69,2.24,4.18,1.22,4.18,1.22,11.83,-0.13,11.26,2.71,2.68,0.78,2.68,0.78,7.80,2.28,6.33,1.84,3.59,1.05,3.03,0.88,18.60,-3.25,18.60,-3.25,16.88,4.93,16.88,4.93,39.89,-22.27,39.89,-22.27
2024-07-30 23:30:00,2.49,0.72,2.32,0.68,7.08,2.06,4.45,1.30,4.45,1.30,11.41,-0.15,11.25,2.71,2.51,0.73,2.51,0.73,7.13,2.08,6.06,1.77,3.34,0.97,2.84,0.83,17.59,-3.36,17.59,-3.36,15.58,4.54,15.58,4.54,37.62,-22.97,37.62,-22.97
2024-07-31 00:00:00,2.36,0.69,2.23,0.65,6.68,1.95,4.39,1.28,4.39,1.28,11.05,-0.18,11.44,2.71,2.44,0.71,2.44,0.71,6.72,1.96,5.78,1.69,3.09,0.90,2.50,0.73,16.51,-3.62,16.51,-3.62,14.99,4.37,14.99,4.37,34.99,-23.92,34.99,-23.92
2024-07-31 00:30:00,2.29,0.67,2.16,0.63,6.27,1.83,4.31,1.26,4.31,1.26,10.70,-0.24,11.48,2.71,2.40,0.70,2.40,0.70,6.42,1.87,5.62,1.64,3.01,0.88,2.35,0.69,15.63,-3.97,15.63,-3.97,14.96,4.36,14.96,4.36,33.19,-24.48,33.19,-24.48
2024-07-31 01:00:00,2.24,0.65,2.14,0.62,6.05,1.76,4.26,1.24,4.26,1.24,10.28,-0.29,11.38,2.71,2.25,0.66,2.25,0.66,6.14,1.79,5.52,1.61,2.92,0.85,2.39,0.70,15.00,-4.08,15.00,-4.08,14.93,4.35,14.93,4.35,32.53,-24.75,32.53,-24.75
2024-07-31 01:30:00,2.22,0.65,2.09,0.61,5.92,1.73,4.25,1.24,4.25,1.24,10.29,-0.29,9.29,2.13,2.20,0.64,2.20,0.64,5.99,1.75,5.38,1.57,2.80,0.82,2.41,0.70,14.45,-4.22,14.45,-4.22,14.64,4.27,14.64,4.27,32.31,-24.78,32.31,-24.78
2024-07-31 02:00:00,2.22,0.65,2.09,0.61,5.92,1.73,4.26,1.24,4.26,1.24,9.87,-0.20,9.27,2.13,2.15,0.63,2.15,0.63,5.73,1.67,5.30,1.54,2.74,0.80,2.38,0.69,14.07,-4.22,14.07,-4.22,14.36,4.19,14.36,4.19,31.61,-24.90,31.61,-24.90
2024-07-31 02:30:00,2.15,0.63,2.04,0.59,5.73,1.67,4.23,1.24,4.23,1.24,9.78,-0.16,9.25,2.13,2.13,0.62,2.13,0.62,5.62,1.64,5.15,1.50,2.83,0.83,2.44,0.71,13.78,-4.22,13.78,-4.22,15.12,4.41,15.12,4.41,30.91,-25.00,30.91,-25.00
2024-07-31 03:00:00,2.07,0.60,2.00,0.58,5.51,1.61,4.18,1.22,4.18,1.22,9.63,-0.14,7.34,2.13,2.05,0.60,2.05,0.60,5.42,1.58,5.05,1.47,2.54,0.74,2.44,0.71,13.67,-4.14,13.67,-4.14,13.01,3.79,13.01,3.79,32.30,-24.73,32.30,-24.73
2024-07-31 03:30:00,2.05,0.60,1.96,0.57,5.43,1.58,4.20,1.22,4.20,1.22,9.55,-0.12,8.56,2.07,1.99,0.58,1.99,0.58,5.37,1.56,5.04,1.47,2.61,0.76,2.29,0.67,13.32,-4.17,13.32,-4.17,13.36,3.90,13.36,3.90,30.10,-25.28,30.10,-25.28
2024-07-31 04:00:00,2.00,0.58,1.90,0.56,5.36,1.56,4.18,1.22,4.18,1.22,9.33,-0.20,8.51,1.92,1.99,0.58,1.99,0.58,5.32,1.55,5.04,1.47,2.68,0.78,2.23,0.65,13.08,-4.14,13.08,-4.14,13.63,3.97,13.63,3.97,29.00,-25.14,29.00,-25.14
2024-07-31 04:30:00,2.00,0.58,1.90,0.56,5.23,1.53,4.16,1.21,4.16,1.21,9.06,-0.32,8.50,1.92,1.99,0.58,1.99,0.58,5.36,1.56,4.96,1.45,2.62,0.76,2.17,0.63,12.92,-4.07,12.92,-4.07,13.72,4.00,13.72,4.00,28.79,-25.28,28.79,-25.28
2024-07-31 05:00:00,2.00,0.58,1.88,0.55,5.23,1.53,4.16,1.21,4.16,1.21,8.91,-0.34,8.49,1.92,1.99,0.58,1.99,0.58,5.36,1.56,4.89,1.43,2.61,0.76,2.21,0.64,12.78,-4.07,12.78,-4.07,13.54,3.95,13.54,3.95,28.77,-25.22,28.77,-25.22
2024-07-31 05:30:00,1.96,0.57,1.85,0.54,5.16,1.51,4.16,1.21,4.16,1.21,8.91,-0.34,8.52,1.92,1.98,0.58,1.98,0.58,5.36,1.56,4.86,1.42,2.58,0.75,2.13,0.62,12.69,-3.97,12.69,-3.97,13.31,3.88,13.31,3.88,28.67,-25.22,28.67,-25.22
2024-07-31 06:00:00,2.00,0.58,1.89,0.55,5.25,1.53,4.21,1.23,4.21,1.23,8.91,-0.34,8.79,1.92,2.14,0.62,2.14,0.62,5.65,1.65,5.22,1.52,2.60,0.76,1.97,0.57,12.69,-3.97,12.69,-3.97,15.15,4.42,15.15,4.42,28.51,-25.11,28.51,-25.11
2024-07-31 06:30:00,2.14,0.62,2.03,0.59,5.49,1.60,4.29,1.25,4.29,1.25,8.91,-0.34,8.80,1.92,2.34,0.68,2.34,0.68,6.07,1.77,5.67,1.66,2.85,0.83,2.30,0.67,13.01,-3.75,13.01,-3.75,16.07,4.69,16.07,4.69,31.91,-24.15,31.91,-24.15
2024-07-31 07:00:00,2.18,0.64,2.06,0.60,5.99,1.75,4.37,1.28,4.37,1.28,8.91,-0.34,8.79,1.92,2.50,0.73,2.50,0.73,6.23,1.82,6.06,1.77,2.88,0.84,2.44,0.71,14.22,-3.69,14.22,-3.69,17.19,5.01,17.19,5.01,34.41,-22.75,34.41,-22.75
2024-07-31 07:30:00,2.21,0.64,2.07,0.60,6.46,1.88,4.46,1.30,4.46,1.30,11.77,0.09,8.79,1.92,2.77,0.81,2.77,0.81,6.33,1.84,6.44,1.88,3.28,0.96,2.81,0.82,15.25,-3.34,15.25,-3.34,17.58,5.13,17.58,5.13,36.94,-21.62,36.94,-21.62
2024-07-31 08:00:00,2.10,0.61,1.98,0.58,6.84,2.00,4.58,1.34,4.58,1.34,12.11,0.11,8.78,1.92,2.85,0.83,2.85,0.83,6.67,1.95,6.90,2.01,3.48,1.01,2.87,0.84,16.46,-2.95,16.46,-2.95,18.29,5.33,18.29,5.33,37.73,-21.17,37.73,-21.17
2024-07-31 08:30:00,2.02,0.59,1.89,0.55,7.04,2.05,4.90,1.43,4.90,1.43,12.60,0.11,12.97,3.14,3.05,0.89,3.05,0.89,6.82,1.99,7.00,2.04,3.42,1.00,2.69,0.78,17.05,-2.76,17.05,-2.76,18.80,5.48,18.80,5.48,38.92,-20.56,38.92,-20.56
2024-07-31 09:00:00,1.82,0.53,1.69,0.49,7.26,2.12,5.09,1.48,5.09,1.48,12.77,0.18,13.78,3.41,3.12,0.91,3.12,0.91,6.97,2.03,7.13,2.08,3.54,1.03,2.78,0.81,17.76,-2.56,17.76,-2.56,18.88,5.50,18.88,5.50,39.19,-20.06,39.19,-20.06
2024-07-31 09:30:00,1.50,0.44,1.36,0.40,7.30,2.13,5.16,1.50,5.16,1.50,12.85,0.18,14.07,3.51,2.99,0.87,2.99,0.87,7.15,2.09,6.95,2.03,3.73,1.09,2.91,0.85,18.08,-2.35,18.08,-2.35,19.10,5.57,19.10,5.57,38.66,-19.65,38.66,-19.65
2024-07-31 10:00:00,1.33,0.39,1.20,0.35,7.20,2.10,5.25,1.53,5.25,1.53,12.72,0.18,14.08,3.54,2.86,0.83,2.86,0.83,6.99,2.04,6.72,1.96,3.74,1.09,2.94,0.86,18.14,-2.26,18.14,-2.26,18.85,5.50,18.85,5.50,37.61,-19.59,37.61,-19.59
2024-07-31 10:30:00,1.13,0.33,1.01,0.29,7.28,2.12,5.32,1.55,5.32,1.55,12.68,0.23,13.66,3.42,2.86,0.83,2.86,0.83,6.99,2.04,6.82,1.99,3.52,1.03,2.60,0.76,17.76,-2.26,17.76,-2.26,18.78,5.48,18.78,5.48,36.27,-19.63,36.27,-19.63
2024-07-31 11:00:00,1.00,0.29,0.89,0.26,7.14,2.08,5.24,1.53,5.24,1.53,12.64,0.32,13.32,3.32,2.83,0.82,2.83,0.82,7.10,2.07,6.84,1.99,3.43,1.00,2.29,0.67,17.42,-2.20,17.42,-2.20,19.29,5.63,19.29,5.63,34.97,-19.49,34.97,-19.49
2024-07-31 11:30:00,0.94,0.27,0.84,0.24,6.98,2.04,5.21,1.52,5.21,1.52,12.76,0.44,12.68,3.14,2.90,0.85,2.90,0.85,6.88,2.01,6.81,1.99,3.49,1.02,2.28,0.66,17.32,-2.12,17.32,-2.12,19.03,5.55,19.03,5.55,34.09,-19.35,34.09,-19.35
2024-07-31 12:00:00,0.76,0.22,0.65,0.19,6.84,2.00,5.23,1.52,5.23,1.52,12.61,0.44,11.40,2.78,2.75,0.80,2.75,0.80,6.88,2.01,6.84,2.00,3.67,1.07,2.30,0.67,17.45,-1.61,17.45,-1.61,19.63,5.72,19.63,5.72,32.55,-19.67,32.55,-19.67
2024-07-31 12:30:00,0.64,0.19,0.56,0.16,7.06,2.06,5.28,1.54,5.28,1.54,12.81,0.46,12.45,3.09,2.69,0.78,2.69,0.78,6.70,1.96,6.90,2.01,3.74,1.09,2.49,0.72,17.26,-1.71,17.26,-1.71,20.88,6.09,20.88,6.09,32.25,-19.69,32.25,-19.69
2024-07-31 13:00:00,0.69,0.20,0.60,0.18,7.06,2.06,5.31,1.55,5.31,1.55,12.99,0.46,13.20,3.32,2.75,0.80,2.75,0.80,6.75,1.97,6.60,1.93,3.76,1.10,2.74,0.80,17.26,-1.70,17.26,-1.70,19.32,5.63,19.32,5.63,35.03,-18.73,35.03,-18.73
2024-07-31 13:30:00,0.64,0.19,0.59,0.17,6.81,1.98,5.36,1.56,5.36,1.56,12.57,0.46,13.18,3.41,2.69,0.78,2.69,0.78,6.50,1.90,6.58,1.92,3.57,1.04,2.61,0.76,17.63,-1.80,17.63,-1.80,18.92,5.52,18.92,5.52,33.93,-19.00,33.93,-19.00
2024-07-31 14:00:00,0.51,0.15,0.45,0.13,6.81,1.98,5.35,1.56,5.35,1.56,12.31,0.46,13.25,3.34,2.60,0.76,2.60,0.76,6.67,1.95,6.82,1.99,3.46,1.01,2.47,0.72,16.99,-1.93,16.99,-1.93,19.90,5.80,19.90,5.80,33.45,-18.95,33.45,-18.95
2024-07-31 14:30:00,0.60,0.17,0.54,0.16,6.81,1.99,5.36,1.56,5.36,1.56,12.32,0.47,12.76,3.34,2.60,0.76,2.60,0.76,6.65,1.94,7.12,2.08,3.54,1.03,2.47,0.72,16.76,-1.96,16.76,-1.96,19.71,5.75,19.71,5.75,35.68,-18.86,35.68,-18.86
2024-07-31 15:00:00,1.01,0.29,0.88,0.26,6.81,1.99,5.36,1.56,5.36,1.56,13.11,0.44,13.82,3.65,2.90,0.85,2.90,0.85,7.19,2.10,7.51,2.19,3.47,1.01,2.36,0.69,17.21,-2.07,17.21,-2.07,20.89,6.09,20.89,6.09,37.48,-18.53,37.48,-18.53
2024-07-31 15:30:00,1.44,0.42,1.32,0.38,7.04,2.05,5.36,1.56,5.36,1.56,12.87,0.44,13.71,3.62,2.87,0.84,2.87,0.84,7.34,2.14,7.56,2.20,3.60,1.05,2.76,0.80,17.98,-2.03,17.98,-2.03,20.36,5.94,20.36,5.94,40.20,-18.41,40.20,-18.41
2024-07-31 16:00:00,1.27,0.37,1.14,0.33,7.51,2.19,5.43,1.58,5.43,1.58,13.18,0.44,13.79,3.64,2.96,0.86,2.96,0.86,7.99,2.33,8.15,2.38,3.61,1.05,2.68,0.78,18.29,-2.11,18.29,-2.11,21.64,6.31,21.64,6.31,41.50,-18.38,41.50,-18.38
2024-07-31 16:30:00,2.42,0.71,2.25,0.66,8.13,2.37,5.43,1.58,5.43,1.58,14.20,0.00,13.04,3.42,3.01,0.88,3.01,0.88,8.88,2.59,8.18,2.39,4.07,1.19,3.24,0.94,18.84,-2.11,18.84,-2.11,18.95,5.53,18.95,5.53,45.93,-18.13,45.93,-18.13
2024-07-31 17:00:00,2.27,0.66,2.08,0.61,8.19,2.39,5.43,1.58,5.43,1.58,13.89,0.44,9.23,2.31,2.83,0.83,2.83,0.83,8.59,2.51,8.24,2.40,4.31,1.26,3.17,0.92,20.45,-2.24,20.45,-2.24,21.80,6.36,21.80,6.36,40.59,-20.08,40.59,-20.08
2024-07-31 17:30:00,2.23,0.65,2.01,0.58,8.52,2.48,5.45,1.59,5.45,1.59,13.77,0.00,9.37,2.35,2.89,0.84,2.89,0.84,9.17,2.67,8.67,2.53,4.54,1.32,3.32,0.97,19.99,-2.32,19.99,-2.32,23.49,6.85,23.49,6.85,40.39,-20.41,40.39,-20.41
2024-07-31 18:00:00,3.08,0.90,2.87,0.84,8.92,2.60,5.34,1.56,5.34,1.56,13.85,0.00,9.23,2.15,2.80,0.82,2.80,0.82,9.13,2.66,8.57,2.50,4.55,1.33,3.56,1.04,20.36,-2.32,20.36,-2.32,22.58,6.58,22.58,6.58,42.77,-20.32,42.77,-20.32
2024-07-31 18:30:00,3.00,0.88,2.77,0.81,9.06,2.64,5.20,1.52,5.20,1.52,13.94,0.00,9.45,2.18,2.83,0.83,2.83,0.83,9.38,2.74,8.53,2.49,4.43,1.29,3.35,0.98,20.64,-2.40,20.64,-2.40,22.64,6.60,22.64,6.60,42.60,-20.55,42.60,-20.55
2024-07-31 19:00:00,3.17,0.92,2.96,0.86,9.08,2.65,4.97,1.45,4.97,1.45,13.83,0.00,9.60,2.22,2.96,0.86,2.96,0.86,9.48,2.77,8.72,2.54,4.47,1.30,3.39,0.99,20.64,-2.46,20.64,-2.46,22.63,6.60,22.63,6.60,43.41,-20.40,43.41,-20.40
2024-07-31 19:30:00,3.37,0.98,3.10,0.90,9.19,2.68,4.88,1.42,4.88,1.42,13.83,0.00,9.98,2.33,2.96,0.86,2.96,0.86,9.66,2.82,8.53,2.49,4.58,1.34,3.63,1.06,20.83,-2.46,20.83,-2.46,24.05,7.01,24.05,7.01,44.28,-20.26,44.28,-20.26
2024-07-31 20:00:00,3.31,0.97,3.09,0.90,8.92,2.60,4.72,1.38,4.72,1.38,13.76,0.00,13.99,3.50,2.96,0.86,2.96,0.86,9.43,2.75,8.30,2.42,4.22,1.23,3.75,1.10,21.05,-2.59,21.05,-2.59,21.34,6.22,21.34,6.22,47.67,-19.06,47.67,-19.06
2024-07-31 20:30:00,3.29,0.96,3.09,0.90,8.84,2.58,4.65,1.36,4.65,1.36,13.48,0.00,13.41,3.34,2.89,0.84,2.89,0.84,9.11,2.66,8.10,2.36,4.09,1.19,3.65,1.06,20.84,-2.69,20.84,-2.69,20.63,6.02,20.63,6.02,47.04,-19.58,47.04,-19.58
2024-07-31 21:00:00,3.23,0.94,3.00,0.87,8.72,2.54,4.57,1.33,4.57,1.33,13.37,0.00,13.21,3.28,2.87,0.84,2.87,0.84,9.11,2.66,8.09,2.36,4.13,1.20,3.65,1.06,20.38,-2.86,20.38,-2.86,20.56,6.00,20.56,6.00,46.48,-19.59,46.48,-19.59
2024-07-31 21:30:00,3.23,0.94,3.00,0.88,8.89,2.59,4.54,1.32,4.54,1.32,13.37,0.00,13.23,3.28,2.94,0.86,2.94,0.86,9.06,2.64,7.80,2.27,4.03,1.18,3.52,1.03,20.16,-2.95,20.16,-2.95,20.06,5.85,20.06,5.85,46.30,-19.87,46.30,-19.87
2024-07-31 22:00:00,3.16,0.92,2.98,0.87,8.69,2.53,4.45,1.30,4.45,1.30,13.37,0.00,12.78,3.15,2.93,0.85,2.93,0.85,9.00,2.62,7.41,2.16,3.90,1.14,3.19,0.93,20.16,-2.95,20.16,-2.95,19.09,5.57,19.09,5.57,45.12,-20.24,45.12,-20.24
2024-07-31 22:30:00,2.97,0.86,2.79,0.81,8.17,2.38,4.32,1.26,4.32,1.26,12.93,0.00,12.76,3.15,2.81,0.82,2.81,0.82,8.57,2.50,6.93,2.02,3.81,1.11,3.12,0.91,19.77,-2.95,19.77,-2.95,18.22,5.31,18.22,5.31,43.01,-20.84,43.01,-20.84
2024-07-31 23:00:00,2.79,0.82,2.62,0.76,7.64,2.23,4.27,1.25,4.27,1.25,12.20,0.07,11.68,2.84,2.66,0.78,2.66,0.78,7.90,2.30,6.40,1.87,3.60,1.05,3.08,0.90,18.98,-3.07,18.98,-3.07,16.74,4.88,16.74,4.88,40.84,-21.16,40.84,-21.16
2024-07-31 23:30:00,2.54,0.74,2.38,0.70,7.12,2.08,4.58,1.34,4.58,1.34,11.64,0.04,10.59,2.51,2.56,0.75,2.56,0.75,7.31,2.13,6.06,1.77,3.35,0.98,2.81,0.82,17.88,-3.09,17.88,-3.09,15.67,4.57,15.67,4.57,37.91,-22.13,37.91,-22.13
2024-08-01 00:00:00,2.40,0.70,2.23,0.65,6.66,1.94,4.82,1.41,4.82,1.41,11.11,-0.04,9.66,2.24,2.45,0.72,2.45,0.72,6.86,2.00,5.75,1.68,3.17,0.92,2.63,0.77,16.77,-3.48,16.77,-3.48,15.30,4.46,15.30,4.46,35.23,-23.05,35.23,-23.05
