Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-08-01 00:30:00,2.31,0.68,2.12,0.62,6.30,1.84,4.74,1.38,4.74,1.38,10.65,-0.04,9.63,2.24,2.37,0.69,2.37,0.69,6.53,1.90,5.66,1.65,3.05,0.89,2.43,0.71,15.94,-3.52,15.94,-3.52,15.05,4.39,15.05,4.39,33.73,-23.32,33.73,-23.32
2024-08-01 01:00:00,2.26,0.66,2.11,0.62,6.01,1.75,4.71,1.38,4.71,1.38,10.41,-0.12,9.63,2.24,2.28,0.66,2.28,0.66,6.21,1.81,5.53,1.61,2.94,0.86,2.38,0.69,15.16,-3.58,15.16,-3.58,15.04,4.39,15.04,4.39,32.75,-23.66,32.75,-23.66
2024-08-01 01:30:00,2.24,0.65,2.06,0.60,5.97,1.74,4.71,1.38,4.71,1.38,10.06,-0.16,9.76,2.28,2.22,0.65,2.22,0.65,6.01,1.75,5.42,1.58,2.82,0.82,2.38,0.69,14.70,-3.71,14.70,-3.71,14.89,4.34,14.89,4.34,32.14,-23.85,32.14,-23.85
2024-08-01 02:00:00,2.24,0.65,2.08,0.61,5.97,1.74,4.73,1.38,4.73,1.38,9.84,-0.18,9.41,2.18,2.20,0.64,2.20,0.64,5.77,1.68,5.23,1.52,2.79,0.81,2.42,0.71,14.30,-3.75,14.30,-3.75,14.23,4.15,14.23,4.15,31.64,-24.03,31.64,-24.03
2024-08-01 02:30:00,2.18,0.64,2.04,0.59,5.77,1.68,4.70,1.37,4.70,1.37,9.64,-0.24,8.58,1.93,2.14,0.62,2.14,0.62,5.58,1.63,5.11,1.49,2.57,0.75,2.09,0.61,14.03,-3.87,14.03,-3.87,13.96,4.07,13.96,4.07,30.09,-24.86,30.09,-24.86
2024-08-01 03:00:00,2.11,0.62,2.01,0.58,5.55,1.62,4.67,1.36,4.67,1.36,9.21,-0.52,8.34,1.85,2.07,0.60,2.07,0.60,5.41,1.58,5.04,1.47,2.47,0.72,1.99,0.58,13.51,-4.10,13.51,-4.10,13.91,4.06,13.91,4.06,29.05,-25.16,29.05,-25.16
2024-08-01 03:30:00,2.08,0.61,1.96,0.57,5.42,1.58,4.67,1.36,4.67,1.36,8.87,-0.56,8.18,1.81,2.03,0.59,2.03,0.59,5.38,1.57,5.02,1.46,2.43,0.71,1.99,0.58,12.77,-4.10,12.77,-4.10,13.70,4.00,13.70,4.00,28.53,-25.14,28.53,-25.14
2024-08-01 04:00:00,2.06,0.60,1.93,0.56,5.33,1.55,4.65,1.36,4.65,1.36,8.80,-0.56,8.04,1.77,1.97,0.57,1.97,0.57,5.28,1.54,5.04,1.47,2.50,0.73,2.09,0.61,12.72,-4.10,12.72,-4.10,13.69,3.99,13.69,3.99,28.31,-25.33,28.31,-25.33
2024-08-01 04:30:00,2.19,0.64,1.84,0.54,5.23,1.53,4.64,1.35,4.64,1.35,8.80,-0.56,8.21,1.82,1.97,0.57,1.97,0.57,5.28,1.54,4.97,1.45,2.51,0.73,2.05,0.60,12.67,-4.20,12.67,-4.20,13.83,4.03,13.83,4.03,28.39,-25.34,28.39,-25.34
2024-08-01 05:00:00,2.26,0.66,1.82,0.53,5.23,1.53,4.64,1.35,4.64,1.35,8.92,-0.56,8.48,1.90,2.00,0.58,2.00,0.58,5.48,1.60,4.86,1.42,2.54,0.74,2.11,0.62,12.70,-4.14,12.70,-4.14,13.81,4.03,13.81,4.03,28.65,-25.07,28.65,-25.07
2024-08-01 05:30:00,2.26,0.66,1.80,0.53,5.17,1.51,4.66,1.36,4.66,1.36,8.92,-0.51,8.42,1.88,2.02,0.59,2.02,0.59,5.38,1.57,4.94,1.44,2.50,0.73,2.08,0.61,12.83,-4.06,12.83,-4.06,13.82,4.03,13.82,4.03,28.41,-25.05,28.41,-25.05
2024-08-01 06:00:00,2.27,0.66,1.85,0.54,5.25,1.53,4.71,1.37,4.71,1.37,9.06,-0.51,8.02,1.76,2.12,0.62,2.12,0.62,5.52,1.61,5.35,1.56,2.59,0.76,2.01,0.58,12.76,-4.06,12.76,-4.06,14.86,4.33,14.86,4.33,28.54,-24.90,28.54,-24.90
2024-08-01 06:30:00,2.35,0.69,1.98,0.58,5.57,1.62,4.75,1.39,4.75,1.39,9.93,-0.26,8.04,1.76,2.36,0.69,2.36,0.69,5.79,1.69,5.72,1.67,2.84,0.83,2.21,0.64,12.99,-3.99,12.99,-3.99,16.06,4.68,16.06,4.68,30.86,-24.40,30.86,-24.40
2024-08-01 07:00:00,2.43,0.71,2.07,0.60,5.97,1.74,4.82,1.41,4.82,1.41,10.81,-0.21,10.80,2.56,2.58,0.75,2.58,0.75,6.20,1.81,6.28,1.83,2.97,0.86,2.37,0.69,14.12,-3.83,14.12,-3.83,16.85,4.92,16.85,4.92,33.48,-23.20,33.48,-23.20
2024-08-01 07:30:00,2.58,0.75,2.25,0.66,6.59,1.92,4.88,1.42,4.88,1.42,11.74,-0.08,10.52,2.48,3.01,0.88,3.01,0.88,6.61,1.93,6.87,2.00,3.37,0.98,2.56,0.75,16.79,-3.16,16.79,-3.16,16.76,4.89,16.76,4.89,35.92,-22.56,35.92,-22.56
2024-08-01 08:00:00,2.68,0.78,2.42,0.70,6.95,2.03,4.99,1.46,4.99,1.46,12.70,0.07,8.12,1.78,3.18,0.93,3.18,0.93,6.97,2.03,7.14,2.08,3.86,1.12,2.62,0.76,16.79,-3.17,16.79,-3.17,21.73,6.34,21.73,6.34,34.78,-22.51,34.78,-22.51
2024-08-01 08:30:00,2.58,0.75,2.42,0.71,7.31,2.13,4.92,1.44,4.92,1.44,13.43,0.24,13.48,3.34,3.26,0.95,3.26,0.95,7.25,2.11,7.32,2.14,3.62,1.06,2.89,0.84,17.88,-2.99,17.88,-2.99,18.14,5.29,18.14,5.29,41.33,-19.89,41.33,-19.89
2024-08-01 09:00:00,2.25,0.66,2.07,0.60,7.41,2.16,5.10,1.49,5.10,1.49,13.87,0.28,10.07,2.35,3.30,0.96,3.30,0.96,7.44,2.17,7.64,2.23,3.97,1.16,2.68,0.78,18.83,-2.49,18.83,-2.49,17.33,5.05,17.33,5.05,38.40,-20.72,38.40,-20.72
2024-08-01 09:30:00,2.53,0.74,2.32,0.68,7.51,2.19,5.17,1.51,5.17,1.51,14.05,0.28,9.67,2.27,3.43,1.00,3.43,1.00,7.80,2.28,7.57,2.21,4.55,1.33,2.39,0.70,19.19,-2.28,19.19,-2.28,18.25,5.32,18.25,5.32,33.52,-22.09,33.52,-22.09
2024-08-01 10:00:00,2.65,0.77,2.45,0.71,7.47,2.18,5.19,1.52,5.19,1.52,13.93,0.28,9.05,2.25,3.24,0.94,3.24,0.94,7.79,2.27,7.82,2.28,4.78,1.39,2.12,0.62,19.64,-2.28,19.64,-2.28,21.78,6.35,21.78,6.35,28.18,-23.74,28.18,-23.74
2024-08-01 10:30:00,2.40,0.70,2.24,0.65,7.65,2.23,5.14,1.50,5.14,1.50,14.07,0.24,8.80,2.09,3.29,0.96,3.29,0.96,8.11,2.37,7.46,2.18,4.79,1.40,2.02,0.59,19.18,-2.30,19.18,-2.30,21.43,6.25,21.43,6.25,29.72,-23.62,29.72,-23.62
2024-08-01 11:00:00,2.27,0.66,2.09,0.61,7.43,2.17,5.14,1.50,5.14,1.50,13.65,0.26,9.10,2.30,2.96,0.86,2.96,0.86,7.45,2.17,7.03,2.05,4.57,1.33,2.20,0.64,19.50,-2.31,19.50,-2.31,26.01,7.59,26.01,7.59,28.46,-23.56,28.46,-23.56
2024-08-01 11:30:00,1.38,0.40,1.27,0.37,7.35,2.14,5.30,1.55,5.30,1.55,12.96,0.67,13.60,3.79,3.02,0.88,3.02,0.88,7.45,2.17,6.71,1.96,3.59,1.05,2.63,0.77,18.58,-2.27,18.58,-2.27,19.13,5.58,19.13,5.58,38.93,-19.50,38.93,-19.50
2024-08-01 12:00:00,0.79,0.23,0.69,0.20,7.01,2.04,5.25,1.53,5.25,1.53,12.67,0.44,13.37,3.49,2.85,0.83,2.85,0.83,6.86,2.00,6.75,1.97,3.46,1.01,2.49,0.72,18.21,-2.10,18.21,-2.10,18.89,5.51,18.89,5.51,36.63,-19.39,36.63,-19.39
2024-08-01 12:30:00,0.66,0.19,0.60,0.18,7.12,2.08,5.23,1.53,5.23,1.53,12.67,0.44,13.48,3.34,2.67,0.78,2.67,0.78,6.78,1.98,6.87,2.01,3.69,1.08,2.67,0.78,17.22,-2.11,17.22,-2.11,20.69,6.03,20.69,6.03,35.76,-19.70,35.76,-19.70
2024-08-01 13:00:00,0.96,0.28,0.84,0.25,7.32,2.13,5.19,1.52,5.19,1.52,12.51,0.44,13.93,3.47,2.77,0.81,2.77,0.81,6.83,1.99,7.11,2.07,3.77,1.10,3.03,0.88,17.22,-2.11,17.22,-2.11,19.39,5.65,19.39,5.65,38.42,-19.34,38.42,-19.34
2024-08-01 13:30:00,1.02,0.30,0.92,0.27,7.35,2.14,5.21,1.52,5.21,1.52,12.61,0.00,14.09,3.51,2.82,0.82,2.82,0.82,7.12,2.08,6.94,2.02,3.81,1.11,2.88,0.84,17.54,-2.19,17.54,-2.19,19.88,5.80,19.88,5.80,38.06,-19.50,38.06,-19.50
2024-08-01 14:00:00,0.84,0.25,0.77,0.22,7.22,2.11,5.26,1.53,5.26,1.53,12.61,0.00,14.35,3.59,2.89,0.84,2.89,0.84,6.90,2.01,7.32,2.14,3.72,1.09,2.85,0.83,17.75,-2.25,17.75,-2.25,21.56,6.29,21.56,6.29,38.02,-19.26,38.02,-19.26
2024-08-01 14:30:00,1.70,0.50,1.56,0.46,7.62,2.22,5.40,1.58,5.40,1.58,12.75,0.00,14.83,3.71,2.92,0.85,2.92,0.85,7.05,2.06,7.29,2.13,3.81,1.11,3.04,0.89,17.64,-2.25,17.64,-2.25,22.17,6.47,22.17,6.47,41.28,-18.42,41.28,-18.42
2024-08-01 15:00:00,2.10,0.61,1.96,0.57,7.58,2.21,5.33,1.56,5.33,1.56,12.89,0.44,14.99,3.74,2.92,0.85,2.92,0.85,7.05,2.06,7.26,2.12,3.62,1.05,3.41,0.99,18.10,-2.48,18.10,-2.48,20.36,5.94,20.36,5.94,44.38,-17.50,44.38,-17.50
2024-08-01 15:30:00,1.80,0.52,1.66,0.48,7.47,2.18,5.32,1.55,5.32,1.55,13.09,0.44,14.77,3.70,2.97,0.86,2.97,0.86,7.43,2.17,7.36,2.15,3.64,1.06,3.23,0.94,18.53,-1.95,18.53,-1.95,20.00,5.83,20.00,5.83,43.26,-18.17,43.26,-18.17
2024-08-01 16:00:00,1.46,0.43,1.32,0.38,7.74,2.26,5.33,1.56,5.33,1.56,13.51,0.44,14.30,3.52,3.02,0.88,3.02,0.88,8.24,2.40,7.84,2.29,4.06,1.18,3.28,0.96,18.73,-2.01,18.73,-2.01,20.48,5.97,20.48,5.97,41.96,-18.40,41.96,-18.40
2024-08-01 16:30:00,2.45,0.71,2.23,0.65,7.86,2.29,5.29,1.54,5.29,1.54,13.51,0.22,11.64,2.72,2.97,0.87,2.97,0.87,8.47,2.47,8.37,2.44,4.36,1.27,3.41,0.99,19.41,-1.99,19.41,-1.99,24.37,7.11,24.37,7.11,40.70,-19.86,40.70,-19.86
2024-08-01 17:00:00,2.53,0.74,2.30,0.67,8.26,2.41,5.30,1.55,5.30,1.55,13.76,0.00,15.64,3.92,2.90,0.85,2.90,0.85,8.74,2.55,8.70,2.54,4.31,1.26,3.93,1.14,19.74,-2.29,19.74,-2.29,21.78,6.35,21.78,6.35,45.84,-18.45,45.84,-18.45
2024-08-01 17:30:00,2.81,0.82,2.61,0.76,8.51,2.48,5.24,1.53,5.24,1.53,13.76,0.00,12.82,3.12,2.79,0.82,2.79,0.82,8.89,2.59,8.76,2.56,4.38,1.28,3.73,1.09,20.42,-2.31,20.42,-2.31,22.13,6.45,22.13,6.45,44.05,-19.46,44.05,-19.46
2024-08-01 18:00:00,2.83,0.83,2.61,0.76,8.78,2.56,5.16,1.50,5.16,1.50,13.91,0.00,11.69,2.82,2.93,0.86,2.93,0.86,9.02,2.63,8.93,2.60,4.32,1.26,3.43,1.00,20.45,-2.35,20.45,-2.35,23.37,6.82,23.37,6.82,42.84,-19.79,42.84,-19.79
2024-08-01 18:30:00,3.18,0.93,2.96,0.86,9.09,2.65,5.02,1.46,5.02,1.46,14.05,0.00,11.37,2.74,2.96,0.86,2.96,0.86,9.59,2.80,8.88,2.59,4.44,1.30,3.52,1.03,20.64,-2.34,20.64,-2.34,23.05,6.72,23.05,6.72,44.35,-19.84,44.35,-19.84
2024-08-01 19:00:00,3.21,0.94,3.00,0.87,9.03,2.64,4.82,1.41,4.82,1.41,13.55,0.00,11.81,2.86,2.94,0.86,2.94,0.86,9.55,2.79,8.83,2.58,4.34,1.26,3.58,1.04,21.19,-2.43,21.19,-2.43,23.01,6.71,23.01,6.71,44.51,-19.96,44.51,-19.96
2024-08-01 19:30:00,3.34,0.97,3.09,0.90,9.03,2.64,4.75,1.38,4.75,1.38,13.58,-0.01,11.92,2.90,3.00,0.88,3.00,0.88,9.50,2.77,8.47,2.47,4.34,1.26,3.61,1.05,20.99,-2.50,20.99,-2.50,22.32,6.51,22.32,6.51,45.38,-19.88,45.38,-19.88
2024-08-01 20:00:00,3.40,0.99,3.21,0.94,8.91,2.60,4.67,1.36,4.67,1.36,13.41,-0.06,11.21,2.68,2.97,0.86,2.97,0.86,9.38,2.74,8.28,2.42,4.25,1.24,3.53,1.03,20.99,-2.49,20.99,-2.49,23.72,6.92,23.72,6.92,44.28,-20.43,44.28,-20.43
2024-08-01 20:30:00,3.37,0.98,3.18,0.93,8.94,2.61,4.62,1.35,4.62,1.35,13.24,-0.13,14.29,3.58,2.95,0.86,2.95,0.86,9.26,2.70,8.21,2.40,4.12,1.20,3.82,1.11,20.56,-2.72,20.56,-2.72,22.35,6.52,22.35,6.52,46.99,-19.39,46.99,-19.39
2024-08-01 21:00:00,3.34,0.97,3.10,0.90,8.94,2.61,4.58,1.34,4.58,1.34,13.24,-0.13,14.88,3.75,2.93,0.85,2.93,0.85,9.33,2.72,8.24,2.40,4.01,1.17,3.74,1.09,20.47,-2.78,20.47,-2.78,21.22,6.19,21.22,6.19,47.70,-19.16,47.70,-19.16
2024-08-01 21:30:00,3.30,0.96,3.06,0.89,8.94,2.61,4.53,1.32,4.53,1.32,13.24,-0.16,14.44,3.62,2.98,0.87,2.98,0.87,9.37,2.73,7.90,2.30,4.07,1.19,3.72,1.08,20.35,-2.92,20.35,-2.92,20.26,5.91,20.26,5.91,47.48,-19.58,47.48,-19.58
2024-08-01 22:00:00,3.13,0.91,2.94,0.86,8.64,2.52,4.44,1.29,4.44,1.29,13.24,-0.07,13.54,3.36,2.90,0.85,2.90,0.85,8.93,2.60,7.35,2.14,3.88,1.13,3.42,1.00,20.45,-2.98,20.45,-2.98,19.19,5.60,19.19,5.60,45.61,-20.23,45.61,-20.23
2024-08-01 22:30:00,2.98,0.87,2.76,0.80,8.17,2.38,4.27,1.25,4.27,1.25,12.84,-0.07,12.71,3.12,2.75,0.80,2.75,0.80,8.48,2.47,6.85,2.00,3.72,1.08,3.22,0.94,18.86,-3.22,18.86,-3.22,18.12,5.29,18.12,5.29,43.23,-21.05,43.23,-21.05
2024-08-01 23:00:00,2.78,0.81,2.62,0.76,7.59,2.21,4.17,1.22,4.17,1.22,12.13,-0.13,12.12,2.95,2.66,0.78,2.66,0.78,7.85,2.29,6.40,1.87,3.47,1.01,3.00,0.87,18.86,-3.22,18.86,-3.22,17.10,4.99,17.10,4.99,40.55,-21.46,40.55,-21.46
2024-08-01 23:30:00,2.58,0.75,2.43,0.71,7.11,2.08,4.45,1.30,4.45,1.30,11.50,-0.11,11.54,2.78,2.47,0.72,2.47,0.72,7.28,2.12,6.05,1.76,3.26,0.95,2.84,0.83,17.76,-3.32,17.76,-3.32,16.29,4.75,16.29,4.75,37.96,-22.21,37.96,-22.21
2024-08-02 00:00:00,2.47,0.72,2.20,0.64,6.65,1.94,4.78,1.39,4.78,1.39,11.03,0.00,11.34,2.66,2.45,0.72,2.45,0.72,6.81,1.98,5.70,1.66,3.06,0.89,2.61,0.76,16.65,-3.56,16.65,-3.56,15.72,4.58,15.72,4.58,35.98,-22.71,35.98,-22.71
2024-08-02 00:30:00,2.51,0.73,2.08,0.61,6.32,1.84,4.76,1.39,4.76,1.39,10.51,-0.44,10.87,2.54,2.36,0.69,2.36,0.69,6.45,1.88,5.54,1.62,2.88,0.84,2.45,0.71,15.83,-3.54,15.83,-3.54,15.28,4.46,15.28,4.46,34.05,-23.51,34.05,-23.51
2024-08-02 01:00:00,2.47,0.72,2.04,0.59,6.11,1.78,4.70,1.37,4.70,1.37,10.20,-0.22,10.46,2.45,2.28,0.66,2.28,0.66,6.18,1.80,5.41,1.58,2.83,0.82,2.43,0.71,14.98,-3.90,14.98,-3.90,15.06,4.39,15.06,4.39,33.10,-23.86,33.10,-23.86
2024-08-02 01:30:00,2.42,0.71,2.01,0.58,5.99,1.75,4.71,1.38,4.71,1.38,9.92,0.00,10.34,2.43,2.17,0.63,2.17,0.63,5.99,1.75,5.34,1.56,2.68,0.78,2.35,0.69,14.10,-3.90,14.10,-3.90,15.19,4.43,15.19,4.43,32.37,-24.22,32.37,-24.22
2024-08-02 02:00:00,2.43,0.71,2.02,0.59,5.89,1.72,4.72,1.38,4.72,1.38,9.66,0.00,10.82,2.57,2.17,0.63,2.17,0.63,5.75,1.68,5.20,1.52,2.63,0.77,2.42,0.71,14.10,-3.90,14.10,-3.90,14.50,4.23,14.50,4.23,32.20,-24.14,32.20,-24.14
2024-08-02 02:30:00,2.40,0.70,1.98,0.58,5.73,1.67,4.68,1.36,4.68,1.36,9.42,0.00,9.89,2.30,2.14,0.62,2.14,0.62,5.56,1.62,4.96,1.45,2.55,0.74,2.26,0.66,13.84,-3.91,13.84,-3.91,14.26,4.16,14.26,4.16,30.84,-24.42,30.84,-24.42
2024-08-02 03:00:00,2.35,0.69,1.92,0.56,5.55,1.62,4.64,1.35,4.64,1.35,9.04,-0.44,9.43,2.17,2.09,0.61,2.09,0.61,5.42,1.58,4.96,1.45,2.55,0.74,2.27,0.66,13.45,-3.96,13.45,-3.96,13.82,4.03,13.82,4.03,29.85,-24.77,29.85,-24.77
2024-08-02 03:30:00,2.31,0.68,1.86,0.54,5.45,1.59,4.64,1.35,4.64,1.35,9.04,-0.44,8.94,1.94,2.05,0.60,2.05,0.60,5.35,1.56,4.89,1.43,2.55,0.74,2.18,0.64,13.05,-4.10,13.05,-4.10,13.86,4.04,13.86,4.04,29.00,-25.09,29.00,-25.09
2024-08-02 04:00:00,2.28,0.66,1.84,0.54,5.36,1.56,4.64,1.35,4.64,1.35,8.90,-0.44,9.03,1.98,2.01,0.58,2.01,0.58,5.32,1.55,5.02,1.46,2.43,0.71,2.05,0.60,12.89,-4.14,12.89,-4.14,13.82,4.03,13.82,4.03,28.60,-25.03,28.60,-25.03
2024-08-02 04:30:00,2.28,0.66,1.81,0.53,5.27,1.54,4.64,1.35,4.64,1.35,8.81,-0.44,9.05,1.97,2.01,0.58,2.01,0.58,5.32,1.55,4.88,1.42,2.53,0.74,2.16,0.63,12.67,-4.14,12.67,-4.14,13.94,4.07,13.94,4.07,28.54,-24.91,28.54,-24.91
2024-08-02 05:00:00,2.24,0.65,1.80,0.52,5.19,1.52,4.63,1.35,4.63,1.35,8.73,-0.44,9.27,2.03,2.01,0.58,2.01,0.58,5.32,1.55,4.77,1.39,2.52,0.74,2.18,0.64,12.70,-4.11,12.70,-4.11,13.78,4.02,13.78,4.02,28.61,-25.00,28.61,-25.00
2024-08-02 05:30:00,2.22,0.65,1.75,0.51,5.08,1.48,4.65,1.36,4.65,1.36,8.73,-0.44,9.22,2.01,2.03,0.59,2.03,0.59,5.23,1.53,4.87,1.42,2.44,0.71,2.06,0.60,12.65,-4.17,12.65,-4.17,13.75,4.01,13.75,4.01,28.45,-24.91,28.45,-24.91
2024-08-02 06:00:00,2.23,0.65,1.78,0.52,5.22,1.52,4.67,1.36,4.67,1.36,9.04,-0.44,8.81,1.89,2.13,0.62,2.13,0.62,5.43,1.58,5.25,1.53,2.58,0.75,2.06,0.60,12.55,-4.13,12.55,-4.13,14.94,4.36,14.94,4.36,28.61,-24.88,28.61,-24.88
2024-08-02 06:30:00,2.33,0.68,1.94,0.56,5.51,1.61,4.69,1.37,4.69,1.37,10.10,-0.44,10.12,2.27,2.44,0.71,2.44,0.71,5.80,1.69,5.63,1.64,2.82,0.82,2.21,0.64,14.23,-3.79,14.23,-3.79,16.17,4.72,16.17,4.72,31.26,-24.06,31.26,-24.06
2024-08-02 07:00:00,2.37,0.69,1.99,0.58,5.88,1.71,4.75,1.38,4.75,1.38,11.03,0.00,11.86,2.78,2.63,0.77,2.63,0.77,6.06,1.77,6.12,1.78,2.97,0.87,2.44,0.71,14.23,-3.78,14.23,-3.78,17.31,5.05,17.31,5.05,33.96,-22.97,33.96,-22.97
2024-08-02 07:30:00,2.34,0.68,2.08,0.61,6.39,1.86,4.83,1.41,4.83,1.41,11.69,0.00,13.48,3.26,2.79,0.82,2.79,0.82,6.12,1.79,6.87,2.00,3.23,0.94,2.80,0.82,15.34,-3.39,15.34,-3.39,17.97,5.24,17.97,5.24,36.38,-21.86,36.38,-21.86
2024-08-02 08:00:00,2.14,0.62,2.02,0.59,6.84,2.00,4.80,1.40,4.80,1.40,12.38,0.17,14.27,3.49,2.93,0.86,2.93,0.86,6.52,1.90,7.10,2.07,3.40,0.99,2.80,0.82,16.27,-3.21,16.27,-3.21,18.75,5.47,18.75,5.47,38.10,-20.93,38.10,-20.93
2024-08-02 08:30:00,2.07,0.60,1.88,0.55,7.15,2.09,4.86,1.42,4.86,1.42,13.21,0.23,14.19,3.47,3.00,0.88,3.00,0.88,6.97,2.03,7.26,2.12,3.64,1.06,2.88,0.84,17.31,-3.00,17.31,-3.00,19.49,5.69,19.49,5.69,39.55,-19.93,39.55,-19.93
2024-08-02 09:00:00,1.95,0.57,1.80,0.52,7.35,2.14,5.05,1.47,5.05,1.47,13.80,0.32,14.79,3.64,3.04,0.89,3.04,0.89,7.11,2.08,7.39,2.16,3.70,1.08,2.90,0.85,18.28,-2.31,18.28,-2.31,19.39,5.66,19.39,5.66,40.32,-19.28,40.32,-19.28
2024-08-02 09:30:00,1.80,0.52,1.65,0.48,7.55,2.20,5.12,1.49,5.12,1.49,13.71,0.50,14.10,3.43,3.01,0.88,3.01,0.88,7.00,2.04,7.39,2.16,3.80,1.11,2.90,0.85,18.81,-2.08,18.81,-2.08,19.97,5.82,19.97,5.82,39.34,-18.97,39.34,-18.97
2024-08-02 10:00:00,1.70,0.50,1.56,0.46,7.44,2.17,4.93,1.44,4.93,1.44,13.45,0.46,14.76,3.61,2.90,0.85,2.90,0.85,6.92,2.02,7.40,2.16,3.62,1.05,3.01,0.88,18.67,-1.90,18.67,-1.90,18.72,5.46,18.72,5.46,39.43,-19.02,39.43,-19.02
2024-08-02 10:30:00,1.29,0.38,1.16,0.34,7.28,2.12,5.00,1.46,5.00,1.46,13.31,0.46,14.45,3.54,2.86,0.83,2.86,0.83,7.01,2.04,7.28,2.12,3.62,1.05,2.64,0.77,18.47,-1.54,18.47,-1.54,19.88,5.80,19.88,5.80,37.02,-19.33,37.02,-19.33
2024-08-02 11:00:00,1.18,0.34,0.91,0.27,7.22,2.11,5.13,1.50,5.13,1.50,13.31,0.46,14.58,3.61,2.74,0.80,2.74,0.80,6.77,1.97,7.44,2.17,3.50,1.02,2.61,0.76,18.26,-1.54,18.26,-1.54,19.75,5.76,19.75,5.76,36.67,-18.78,36.67,-18.78
2024-08-02 11:30:00,1.34,0.39,0.85,0.25,7.28,2.12,5.15,1.50,5.15,1.50,12.97,0.46,14.51,3.62,2.63,0.77,2.63,0.77,6.79,1.98,7.11,2.08,3.55,1.04,2.53,0.74,17.90,-1.46,17.90,-1.46,20.34,5.93,20.34,5.93,35.55,-18.99,35.55,-18.99
2024-08-02 12:00:00,1.22,0.36,0.69,0.20,7.15,2.09,5.19,1.51,5.19,1.51,12.39,0.46,14.89,3.75,2.70,0.79,2.70,0.79,6.51,1.90,7.17,2.09,3.33,0.97,2.46,0.72,17.70,-1.58,17.70,-1.58,20.14,5.87,20.14,5.87,35.11,-18.80,35.11,-18.80
2024-08-02 12:30:00,1.17,0.34,0.65,0.19,7.20,2.10,5.25,1.53,5.25,1.53,12.50,0.46,14.55,3.65,2.72,0.79,2.72,0.79,6.77,1.97,7.08,2.06,3.40,0.99,2.46,0.72,17.14,-1.58,17.14,-1.58,19.77,5.77,19.77,5.77,35.22,-18.88,35.22,-18.88
2024-08-02 13:00:00,0.60,0.18,0.53,0.15,7.30,2.13,5.23,1.53,5.23,1.53,12.50,0.46,13.75,3.42,2.77,0.81,2.77,0.81,6.89,2.01,6.82,1.99,3.45,1.01,2.35,0.69,17.37,-1.58,17.37,-1.58,19.57,5.71,19.57,5.71,34.68,-19.37,34.68,-19.37
2024-08-02 13:30:00,0.60,0.18,0.55,0.16,6.98,2.04,5.23,1.52,5.23,1.52,11.81,0.46,14.43,3.62,2.46,0.72,2.46,0.72,6.48,1.89,6.96,2.03,3.26,0.95,2.46,0.72,17.43,-1.69,17.43,-1.69,19.84,5.79,19.84,5.79,33.24,-19.87,33.24,-19.87
2024-08-02 14:00:00,0.73,0.21,0.69,0.20,7.10,2.07,5.28,1.54,5.28,1.54,11.73,0.00,13.97,3.48,2.57,0.75,2.57,0.75,6.51,1.90,6.88,2.01,3.29,0.96,2.52,0.73,16.44,-1.98,16.44,-1.98,19.16,5.59,19.16,5.59,34.08,-19.89,34.08,-19.89
2024-08-02 14:30:00,0.71,0.21,0.66,0.19,6.81,1.98,5.25,1.53,5.25,1.53,11.51,0.00,13.99,3.48,2.29,0.67,2.29,0.67,6.48,1.89,6.77,1.98,3.11,0.91,2.36,0.69,16.59,-2.17,16.59,-2.17,19.00,5.54,19.00,5.54,32.98,-20.23,32.98,-20.23
2024-08-02 15:00:00,0.62,0.18,0.57,0.16,6.81,1.98,5.24,1.53,5.24,1.53,11.65,0.44,13.38,3.31,2.20,0.64,2.20,0.64,6.67,1.95,6.82,1.99,3.18,0.93,2.43,0.71,16.04,-2.40,16.04,-2.40,19.32,5.63,19.32,5.63,33.10,-20.22,33.10,-20.22
2024-08-02 15:30:00,0.75,0.22,0.66,0.19,6.97,2.03,5.21,1.52,5.21,1.52,11.65,0.00,13.92,3.46,2.18,0.64,2.18,0.64,6.81,1.98,7.01,2.04,3.11,0.91,2.44,0.71,16.11,-2.40,16.11,-2.40,19.37,5.65,19.37,5.65,33.53,-20.28,33.53,-20.28
2024-08-02 16:00:00,0.85,0.25,0.75,0.22,6.97,2.03,5.19,1.52,5.19,1.52,11.65,0.00,13.82,3.43,2.24,0.65,2.24,0.65,7.21,2.10,7.45,2.17,3.20,0.93,2.44,0.71,16.14,-2.51,16.14,-2.51,20.58,6.00,20.58,6.00,34.16,-20.52,34.16,-20.52
2024-08-02 16:30:00,1.35,0.40,1.21,0.35,7.62,2.22,5.25,1.53,5.25,1.53,11.99,0.00,13.87,3.46,2.54,0.74,2.54,0.74,7.87,2.30,7.74,2.26,3.58,1.04,2.81,0.82,16.50,-2.61,16.50,-2.61,19.16,5.59,19.16,5.59,37.63,-20.08,37.63,-20.08
2024-08-02 17:00:00,1.58,0.46,1.47,0.43,7.90,2.30,5.28,1.54,5.28,1.54,11.99,0.00,10.29,2.41,2.40,0.70,2.40,0.70,7.78,2.27,7.97,2.32,3.79,1.11,2.76,0.81,17.71,-2.79,17.71,-2.79,22.65,6.61,22.65,6.61,34.83,-21.66,34.83,-21.66
2024-08-02 17:30:00,1.90,0.55,1.73,0.50,8.19,2.39,5.27,1.54,5.27,1.54,12.55,0.00,12.64,3.09,2.67,0.78,2.67,0.78,8.48,2.47,8.29,2.42,3.83,1.12,3.04,0.89,17.72,-2.79,17.72,-2.79,23.76,6.93,23.76,6.93,39.21,-20.51,39.21,-20.51
2024-08-02 18:00:00,2.98,0.87,2.76,0.81,8.70,2.54,5.23,1.52,5.23,1.52,12.79,0.00,13.69,3.40,2.75,0.80,2.75,0.80,8.82,2.57,8.26,2.41,3.94,1.15,3.63,1.06,18.82,-2.63,18.82,-2.63,20.50,5.98,20.50,5.98,45.14,-19.39,45.14,-19.39
2024-08-02 18:30:00,2.60,0.76,2.41,0.70,8.70,2.54,5.01,1.46,5.01,1.46,13.05,0.00,12.96,3.18,2.85,0.83,2.85,0.83,9.19,2.68,8.52,2.48,4.10,1.20,3.35,0.98,19.72,-2.59,19.72,-2.59,22.20,6.47,22.20,6.47,43.61,-19.90,43.61,-19.90
2024-08-02 19:00:00,3.24,0.95,3.05,0.89,8.83,2.58,4.82,1.41,4.82,1.41,13.29,0.00,13.45,3.33,2.96,0.86,2.96,0.86,9.21,2.68,8.25,2.41,4.21,1.23,3.71,1.08,19.97,-2.62,19.97,-2.62,21.12,6.16,21.12,6.16,46.56,-19.63,46.56,-19.63
2024-08-02 19:30:00,3.18,0.93,2.94,0.86,8.75,2.55,4.74,1.38,4.74,1.38,13.03,0.00,13.40,3.31,2.71,0.79,2.71,0.79,9.00,2.62,8.19,2.39,4.04,1.18,3.66,1.07,20.52,-2.66,20.52,-2.66,21.06,6.14,21.06,6.14,45.43,-20.11,45.43,-20.11
2024-08-02 20:00:00,3.23,0.94,2.97,0.86,8.59,2.51,4.68,1.36,4.68,1.36,12.73,0.00,13.39,3.31,2.80,0.82,2.80,0.82,9.12,2.66,8.10,2.36,4.01,1.17,3.44,1.00,19.82,-3.12,19.82,-3.12,20.30,5.92,20.30,5.92,45.04,-20.14,45.04,-20.14
2024-08-02 20:30:00,3.19,0.93,2.97,0.86,8.59,2.51,4.64,1.35,4.64,1.35,12.63,0.00,12.09,2.92,2.73,0.80,2.73,0.80,9.02,2.63,7.74,2.26,4.05,1.18,3.38,0.99,19.45,-3.32,19.45,-3.32,19.77,5.77,19.77,5.77,44.24,-20.65,44.24,-20.65
2024-08-02 21:00:00,3.10,0.90,2.91,0.85,8.25,2.40,4.55,1.33,4.55,1.33,12.14,0.00,11.67,2.80,2.68,0.78,2.68,0.78,8.83,2.58,7.84,2.29,3.97,1.16,3.35,0.98,19.22,-3.50,19.22,-3.50,19.88,5.80,19.88,5.80,42.93,-21.10,42.93,-21.10
2024-08-02 21:30:00,3.03,0.88,2.83,0.83,8.42,2.46,4.87,1.42,4.87,1.42,12.14,0.00,12.09,2.93,2.70,0.79,2.70,0.79,8.87,2.59,7.69,2.24,3.81,1.11,3.27,0.96,18.58,-3.64,18.58,-3.64,19.15,5.58,19.15,5.58,43.41,-21.55,43.41,-21.55
2024-08-02 22:00:00,3.02,0.88,2.83,0.83,8.25,2.40,4.82,1.41,4.82,1.41,11.89,-0.44,11.92,2.87,2.68,0.78,2.68,0.78,8.81,2.57,7.38,2.15,3.71,1.08,3.27,0.96,18.77,-3.54,18.77,-3.54,18.42,5.37,18.42,5.37,42.23,-21.69,42.23,-21.69
2024-08-02 22:30:00,2.90,0.85,2.73,0.80,7.83,2.29,4.70,1.37,4.70,1.37,11.54,0.00,11.26,2.68,2.57,0.75,2.57,0.75,8.37,2.44,6.93,2.02,3.58,1.04,3.11,0.91,17.66,-3.54,17.66,-3.54,17.47,5.10,17.47,5.10,40.46,-22.29,40.46,-22.29
2024-08-02 23:00:00,2.72,0.79,2.54,0.74,7.51,2.19,4.61,1.35,4.61,1.35,11.14,0.00,10.66,2.51,2.46,0.72,2.46,0.72,7.90,2.30,6.46,1.89,3.37,0.98,2.90,0.85,17.66,-3.55,17.66,-3.55,16.59,4.84,16.59,4.84,38.48,-22.65,38.48,-22.65
2024-08-02 23:30:00,2.53,0.74,2.37,0.69,7.04,2.05,4.51,1.32,4.51,1.32,10.67,-0.27,10.17,2.36,2.33,0.68,2.33,0.68,7.23,2.11,6.07,1.77,3.12,0.91,2.68,0.78,16.81,-3.73,16.81,-3.73,15.86,4.63,15.86,4.63,36.39,-23.31,36.39,-23.31
2024-08-03 00:00:00,2.48,0.72,2.31,0.68,6.65,1.94,4.46,1.30,4.46,1.30,10.35,-0.27,9.65,2.21,2.28,0.66,2.28,0.66,6.86,2.00,5.80,1.69,2.93,0.85,2.47,0.72,15.87,-3.73,15.87,-3.73,15.34,4.47,15.34,4.47,34.66,-23.59,34.66,-23.59
2024-08-03 00:30:00,2.38,0.69,2.26,0.66,6.35,1.85,4.45,1.30,4.45,1.30,10.02,-0.23,9.27,2.10,2.20,0.64,2.20,0.64,6.44,1.88,5.67,1.65,2.88,0.84,2.52,0.73,15.22,-3.80,15.22,-3.80,15.04,4.39,15.04,4.39,33.21,-24.33,33.21,-24.33
2024-08-03 01:00:00,2.32,0.68,2.22,0.65,6.14,1.79,4.80,1.40,4.80,1.40,9.72,-0.23,9.42,2.14,2.13,0.62,2.13,0.62,6.27,1.83,5.53,1.61,2.69,0.78,2.30,0.67,14.58,-4.25,14.58,-4.25,14.92,4.35,14.92,4.35,32.30,-24.59,32.30,-24.59
2024-08-03 01:30:00,2.29,0.67,2.18,0.64,6.11,1.78,4.80,1.40,4.80,1.40,9.50,-0.25,9.26,2.09,2.07,0.60,2.07,0.60,6.05,1.76,5.37,1.57,2.66,0.78,2.35,0.69,14.14,-4.04,14.14,-4.04,14.74,4.30,14.74,4.30,31.75,-24.61,31.75,-24.61
2024-08-03 02:00:00,2.27,0.66,2.13,0.62,6.01,1.75,4.81,1.40,4.81,1.40,9.19,-0.49,9.00,2.01,2.02,0.59,2.02,0.59,5.78,1.69,5.19,1.51,2.58,0.75,2.35,0.69,13.81,-4.04,13.81,-4.04,14.23,4.15,14.23,4.15,31.03,-24.66,31.03,-24.66
2024-08-03 02:30:00,2.25,0.66,2.04,0.60,5.76,1.68,4.74,1.38,4.74,1.38,9.00,-0.27,8.62,1.90,2.02,0.59,2.02,0.59,5.64,1.64,5.01,1.46,2.48,0.72,2.17,0.63,13.04,-4.08,13.04,-4.08,14.15,4.13,14.15,4.13,29.88,-25.10,29.88,-25.10
2024-08-03 03:00:00,2.37,0.69,2.00,0.58,5.59,1.63,4.68,1.36,4.68,1.36,8.85,-0.56,8.51,1.87,1.96,0.57,1.96,0.57,5.48,1.60,4.93,1.44,2.51,0.73,2.20,0.64,13.04,-4.08,13.04,-4.08,13.64,3.98,13.64,3.98,29.13,-25.42,29.13,-25.42
2024-08-03 03:30:00,2.33,0.68,1.96,0.57,5.49,1.60,4.68,1.36,4.68,1.36,8.67,-0.56,8.26,1.80,1.92,0.56,1.92,0.56,5.40,1.57,4.93,1.44,2.42,0.71,2.11,0.62,12.71,-4.27,12.71,-4.27,13.44,3.92,13.44,3.92,28.40,-25.48,28.40,-25.48
2024-08-03 04:00:00,2.29,0.67,1.89,0.55,5.37,1.56,4.68,1.36,4.68,1.36,8.53,-0.56,8.10,1.75,1.88,0.55,1.88,0.55,5.46,1.59,5.01,1.46,2.34,0.68,1.95,0.57,12.43,-4.33,12.43,-4.33,13.29,3.88,13.29,3.88,27.86,-25.88,27.86,-25.88
2024-08-03 04:30:00,2.25,0.66,1.82,0.53,5.22,1.52,4.66,1.36,4.66,1.36,8.43,-0.56,8.02,1.72,1.84,0.54,1.84,0.54,5.45,1.59,4.87,1.42,2.38,0.69,1.88,0.55,12.28,-4.36,12.28,-4.36,13.29,3.88,13.29,3.88,27.50,-26.07,27.50,-26.07
2024-08-03 05:00:00,2.25,0.66,1.81,0.53,5.17,1.51,4.64,1.35,4.64,1.35,8.43,-0.56,7.96,1.71,1.90,0.55,1.90,0.55,5.40,1.57,4.73,1.38,2.35,0.69,1.94,0.57,12.18,-4.36,12.18,-4.36,13.30,3.88,13.30,3.88,27.52,-26.16,27.52,-26.16
2024-08-03 05:30:00,2.22,0.65,1.79,0.52,5.08,1.48,4.67,1.36,4.67,1.36,8.35,-0.56,8.29,1.80,1.86,0.54,1.86,0.54,5.26,1.54,4.74,1.38,2.37,0.69,2.04,0.60,12.04,-4.22,12.04,-4.22,13.09,3.82,13.09,3.82,27.58,-25.61,27.58,-25.61
2024-08-03 06:00:00,2.19,0.64,1.78,0.52,5.08,1.48,4.67,1.36,4.67,1.36,8.35,-0.56,7.92,1.70,1.85,0.54,1.85,0.54,5.30,1.55,4.78,1.39,2.37,0.69,1.95,0.57,12.04,-4.22,12.04,-4.22,13.61,3.97,13.61,3.97,27.16,-25.88,27.16,-25.88
2024-08-03 06:30:00,2.17,0.63,1.76,0.51,5.20,1.52,4.71,1.37,4.71,1.37,8.89,-0.53,8.74,1.94,1.89,0.55,1.89,0.55,5.40,1.58,5.09,1.49,2.53,0.74,2.15,0.63,11.95,-4.24,11.95,-4.24,14.32,4.18,14.32,4.18,28.24,-25.38,28.24,-25.38
2024-08-03 07:00:00,2.19,0.64,1.82,0.53,5.42,1.58,4.73,1.38,4.73,1.38,9.41,-0.27,9.70,2.22,2.01,0.58,2.01,0.58,5.62,1.64,5.54,1.62,2.64,0.77,2.28,0.66,12.48,-4.12,12.48,-4.12,15.57,4.54,15.57,4.54,29.64,-24.94,29.64,-24.94
2024-08-03 07:30:00,2.26,0.66,2.10,0.61,5.95,1.74,4.78,1.39,4.78,1.39,9.96,-0.23,10.69,2.51,2.14,0.62,2.14,0.62,5.91,1.72,6.09,1.78,2.86,0.83,2.58,0.75,13.17,-3.96,13.17,-3.96,16.44,4.80,16.44,4.80,32.23,-24.00,32.23,-24.00
2024-08-03 08:00:00,2.41,0.70,2.30,0.67,6.31,1.84,4.63,1.35,4.63,1.35,10.38,-0.17,11.29,2.68,2.22,0.65,2.22,0.65,6.34,1.85,6.69,1.95,3.06,0.89,2.77,0.81,14.12,-3.65,14.12,-3.65,17.03,4.97,17.03,4.97,34.60,-23.18,34.60,-23.18
2024-08-03 08:30:00,2.36,0.69,2.23,0.65,6.71,1.96,4.73,1.38,4.73,1.38,11.01,-0.20,11.43,2.73,2.35,0.68,2.35,0.68,6.77,1.97,7.06,2.06,3.34,0.98,2.92,0.85,15.07,-3.52,15.07,-3.52,17.95,5.23,17.95,5.23,36.26,-22.80,36.26,-22.80
2024-08-03 09:00:00,2.59,0.76,2.47,0.72,7.09,2.07,4.86,1.42,4.86,1.42,11.01,-0.27,11.59,2.75,2.42,0.71,2.42,0.71,7.18,2.09,7.30,2.13,3.42,1.00,3.03,0.88,16.10,-3.38,16.10,-3.38,18.40,5.37,18.40,5.37,37.75,-22.72,37.75,-22.72
2024-08-03 09:30:00,2.49,0.72,2.36,0.69,7.31,2.13,4.93,1.44,4.93,1.44,11.08,-0.20,12.16,2.91,2.23,0.65,2.23,0.65,7.18,2.10,7.39,2.16,3.53,1.03,3.25,0.95,16.63,-3.41,16.63,-3.41,18.83,5.49,18.83,5.49,38.19,-22.19,38.19,-22.19
2024-08-03 10:00:00,2.47,0.72,2.29,0.67,7.52,2.19,5.03,1.47,5.03,1.47,11.62,-0.22,12.31,2.96,2.41,0.70,2.41,0.70,7.44,2.17,7.47,2.18,3.62,1.05,3.25,0.95,16.72,-3.38,16.72,-3.38,19.47,5.68,19.47,5.68,39.01,-21.91,39.01,-21.91
2024-08-03 10:30:00,2.41,0.70,2.22,0.65,7.60,2.22,5.16,1.50,5.16,1.50,11.77,-0.20,12.88,3.13,2.40,0.70,2.40,0.70,7.61,2.22,7.49,2.18,3.62,1.06,3.31,0.97,17.44,-3.21,17.44,-3.21,19.49,5.68,19.49,5.68,39.56,-21.65,39.56,-21.65
2024-08-03 11:00:00,2.34,0.68,2.19,0.64,7.79,2.27,5.16,1.50,5.16,1.50,11.77,-0.20,12.49,3.01,2.49,0.73,2.49,0.73,7.91,2.31,7.66,2.23,3.65,1.07,3.21,0.94,17.65,-3.11,17.65,-3.11,20.12,5.87,20.12,5.87,39.61,-21.58,39.61,-21.58
2024-08-03 11:30:00,2.76,0.80,2.59,0.76,7.94,2.32,5.24,1.53,5.24,1.53,11.80,-0.25,12.37,2.98,2.44,0.71,2.44,0.71,7.92,2.31,7.74,2.26,3.79,1.11,3.48,1.01,17.86,-3.05,17.86,-3.05,19.49,5.68,19.49,5.68,41.11,-21.63,41.11,-21.63
2024-08-03 12:00:00,2.57,0.75,2.40,0.70,8.00,2.33,5.28,1.54,5.28,1.54,12.01,-0.25,11.72,2.79,2.48,0.72,2.48,0.72,8.08,2.36,7.72,2.25,3.84,1.12,3.35,0.98,18.11,-3.14,18.11,-3.14,19.21,5.60,19.21,5.60,40.63,-21.81,40.63,-21.81
2024-08-03 12:30:00,2.31,0.68,2.13,0.62,8.12,2.37,5.33,1.55,5.33,1.55,12.01,-0.25,11.70,2.78,2.48,0.72,2.48,0.72,8.36,2.44,7.69,2.24,3.90,1.14,3.29,0.96,18.23,-3.19,18.23,-3.19,19.74,5.76,19.74,5.76,39.86,-22.01,39.86,-22.01
2024-08-03 13:00:00,2.32,0.68,2.16,0.63,8.04,2.35,5.35,1.56,5.35,1.56,11.54,-0.25,11.40,2.69,2.19,0.64,2.19,0.64,7.62,2.22,7.19,2.10,3.71,1.08,3.39,0.99,18.28,-3.20,18.28,-3.20,17.14,5.00,17.14,5.00,39.56,-21.89,39.56,-21.89
2024-08-03 13:30:00,1.60,0.47,1.46,0.43,7.42,2.16,5.30,1.55,5.30,1.55,10.78,-0.25,10.59,2.46,1.95,0.57,1.95,0.57,6.71,1.96,7.03,2.05,3.51,1.02,3.00,0.88,17.46,-3.24,17.46,-3.24,17.63,5.14,17.63,5.14,33.97,-22.76,33.97,-22.76
2024-08-03 14:00:00,1.61,0.47,1.47,0.43,7.42,2.16,5.26,1.53,5.26,1.53,10.40,-0.25,10.03,2.30,1.93,0.56,1.93,0.56,6.84,1.99,6.76,1.97,3.37,0.98,2.76,0.80,15.93,-3.29,15.93,-3.29,18.69,5.45,18.69,5.45,32.73,-23.00,32.73,-23.00
2024-08-03 14:30:00,1.68,0.49,1.53,0.44,7.28,2.12,5.36,1.56,5.36,1.56,10.01,-0.25,10.56,2.46,1.84,0.54,1.84,0.54,6.12,1.78,6.44,1.88,3.14,0.91,2.97,0.86,15.58,-3.32,15.58,-3.32,16.61,4.84,16.61,4.84,33.29,-22.95,33.29,-22.95
2024-08-03 15:00:00,1.26,0.37,1.12,0.33,6.99,2.04,5.25,1.53,5.25,1.53,9.93,-0.25,10.13,2.33,1.75,0.51,1.75,0.51,6.36,1.86,6.54,1.91,3.10,0.90,2.65,0.77,14.87,-3.43,14.87,-3.43,17.75,5.18,17.75,5.18,30.50,-23.41,30.50,-23.41
2024-08-03 15:30:00,1.29,0.38,1.16,0.34,6.99,2.04,5.24,1.53,5.24,1.53,10.19,-0.30,10.10,2.32,1.92,0.56,1.92,0.56,6.57,1.92,6.55,1.91,3.29,0.96,2.76,0.81,14.53,-3.56,14.53,-3.56,16.87,4.92,16.87,4.92,31.88,-23.69,31.88,-23.69
2024-08-03 16:00:00,1.03,0.30,0.92,0.27,6.99,2.04,5.23,1.52,5.23,1.52,10.28,-0.30,9.72,2.21,1.89,0.55,1.89,0.55,6.57,1.92,6.91,2.02,3.37,0.98,2.73,0.80,15.00,-3.94,15.00,-3.94,18.71,5.46,18.71,5.46,30.95,-23.94,30.95,-23.94
2024-08-03 16:30:00,2.01,0.58,1.86,0.54,7.07,2.06,5.28,1.54,5.28,1.54,10.74,-0.30,10.36,2.40,2.07,0.60,2.07,0.60,7.27,2.12,7.00,2.04,3.52,1.03,2.98,0.87,14.97,-3.93,14.97,-3.93,17.36,5.06,17.36,5.06,34.86,-23.30,34.86,-23.30
2024-08-03 17:00:00,1.67,0.49,1.51,0.44,7.24,2.11,5.29,1.54,5.29,1.54,10.29,-0.30,10.20,2.35,2.07,0.60,2.07,0.60,7.08,2.07,7.36,2.15,3.50,1.02,2.94,0.86,16.05,-3.93,16.05,-3.93,18.59,5.42,18.59,5.42,33.27,-23.35,33.27,-23.35
2024-08-03 17:30:00,1.64,0.48,1.48,0.43,7.56,2.20,5.24,1.53,5.24,1.53,10.96,-0.38,10.68,2.49,2.14,0.62,2.14,0.62,7.69,2.24,7.75,2.26,3.74,1.09,3.07,0.90,15.78,-3.90,15.78,-3.90,20.05,5.85,20.05,5.85,35.36,-23.05,35.36,-23.05
2024-08-03 18:00:00,2.55,0.74,2.36,0.69,8.16,2.38,5.21,1.52,5.21,1.52,11.48,-0.38,10.74,2.51,2.34,0.68,2.34,0.68,8.27,2.41,7.97,2.32,3.94,1.15,3.35,0.98,16.79,-3.82,16.79,-3.82,20.25,5.91,20.25,5.91,39.04,-22.53,39.04,-22.53
2024-08-03 18:30:00,2.92,0.85,2.74,0.80,8.33,2.43,5.15,1.50,5.15,1.50,11.48,-0.41,11.10,2.60,2.51,0.73,2.51,0.73,8.34,2.43,7.88,2.30,3.97,1.16,3.55,1.04,17.82,-3.78,17.82,-3.78,19.35,5.64,19.35,5.64,41.20,-22.54,41.20,-22.54
2024-08-03 19:00:00,2.92,0.85,2.70,0.79,8.33,2.43,4.97,1.45,4.97,1.45,11.48,-0.44,10.85,2.53,2.59,0.76,2.59,0.76,8.57,2.50,7.78,2.27,4.04,1.18,3.52,1.03,18.21,-3.88,18.21,-3.88,19.09,5.57,19.09,5.57,41.28,-22.58,41.28,-22.58
2024-08-03 19:30:00,2.99,0.87,2.74,0.80,8.33,2.43,4.89,1.42,4.89,1.42,11.48,-0.44,10.49,2.42,2.61,0.76,2.61,0.76,8.64,2.52,7.57,2.21,4.01,1.17,3.45,1.00,18.27,-3.97,18.27,-3.97,18.54,5.41,18.54,5.41,41.15,-22.67,41.15,-22.67
2024-08-03 20:00:00,2.94,0.86,2.73,0.80,8.10,2.36,4.83,1.41,4.83,1.41,11.21,-0.51,10.05,2.30,2.55,0.74,2.55,0.74,8.42,2.46,7.34,2.14,3.82,1.11,3.26,0.95,18.27,-3.97,18.27,-3.97,18.27,5.33,18.27,5.33,40.25,-22.89,40.25,-22.89
2024-08-03 20:30:00,2.94,0.86,2.74,0.80,8.10,2.36,4.82,1.41,4.82,1.41,10.94,-0.53,10.09,2.30,2.52,0.73,2.52,0.73,8.48,2.47,7.31,1.71,3.65,1.06,3.12,0.91,17.81,-3.97,17.81,-3.97,18.10,5.28,18.10,5.28,39.94,-22.75,39.94,-22.75
2024-08-03 21:00:00,2.89,0.84,2.70,0.79,8.19,2.39,4.78,1.39,4.78,1.39,10.76,-0.50,9.83,2.23,2.48,0.72,2.48,0.72,8.40,2.45,7.87,1.75,3.62,1.05,3.36,0.98,17.47,-3.81,17.47,-3.81,18.36,5.36,18.36,5.36,40.05,-22.79,40.05,-22.79
2024-08-03 21:30:00,2.92,0.85,2.73,0.80,8.36,2.44,4.80,1.40,4.80,1.40,10.76,-0.53,9.87,2.25,2.55,0.74,2.55,0.74,8.40,2.45,5.95,1.74,3.81,1.11,3.59,1.05,16.74,-3.81,16.74,-3.81,18.10,5.28,18.10,5.28,40.26,-22.96,40.26,-22.96
2024-08-03 22:00:00,2.88,0.84,2.66,0.78,8.19,2.39,4.73,1.38,4.73,1.38,10.62,-0.56,9.88,2.25,2.52,0.74,2.52,0.74,8.31,2.42,5.68,1.66,3.77,1.10,3.55,1.04,16.99,-3.81,16.99,-3.81,17.52,5.11,17.52,5.11,39.56,-23.41,39.56,-23.41
2024-08-03 22:30:00,2.76,0.80,2.58,0.75,7.85,2.29,4.61,1.34,4.61,1.34,10.37,-0.58,9.69,2.19,2.38,0.69,2.38,0.69,7.83,2.29,5.37,1.57,3.54,1.03,3.35,0.98,16.85,-3.95,16.85,-3.95,16.66,4.86,16.66,4.86,37.91,-24.09,37.91,-24.09
2024-08-03 23:00:00,2.56,0.75,2.43,0.71,7.45,2.17,4.55,1.33,4.55,1.33,9.83,-0.58,9.11,2.02,2.27,0.66,2.27,0.66,7.37,2.15,5.07,1.48,3.40,0.99,3.19,0.93,16.05,-4.17,16.05,-4.17,15.79,4.60,15.79,4.60,35.93,-24.58,35.93,-24.58
2024-08-03 23:30:00,2.42,0.71,2.29,0.67,7.06,2.06,4.48,1.31,4.48,1.31,9.38,-0.60,8.68,1.89,2.16,0.63,2.16,0.63,6.84,2.00,4.92,1.44,3.09,0.90,2.89,0.84,15.26,-4.31,15.26,-4.31,15.13,4.41,15.13,4.41,33.78,-24.97,33.78,-24.97
2024-08-04 00:00:00,2.29,0.67,2.14,0.62,6.65,1.94,4.40,1.28,4.40,1.28,9.11,-0.60,8.14,1.73,2.07,0.60,2.07,0.60,6.47,1.89,4.78,1.39,3.06,0.89,2.82,0.82,14.34,-4.45,14.34,-4.45,14.81,4.32,14.81,4.32,32.08,-25.67,32.08,-25.67
2024-08-04 00:30:00,2.25,0.66,2.07,0.60,6.33,1.84,4.41,1.29,4.41,1.29,8.85,-0.42,8.22,1.75,2.02,0.59,2.02,0.59,6.15,1.80,4.79,1.40,2.88,0.84,2.71,0.79,13.78,-4.69,13.78,-4.69,14.33,4.18,14.33,4.18,31.01,-26.06,31.01,-26.06
2024-08-04 01:00:00,2.15,0.63,1.99,0.58,6.17,1.80,4.73,1.38,4.73,1.38,8.47,-0.62,8.18,1.74,1.96,0.57,1.96,0.57,6.06,1.77,4.64,1.35,2.55,0.74,2.36,0.69,13.19,-4.74,13.19,-4.74,14.23,4.15,14.23,4.15,29.81,-26.20,29.81,-26.20
2024-08-04 01:30:00,2.34,0.68,1.88,0.55,6.10,1.78,4.71,1.38,4.71,1.38,8.35,-0.62,8.13,1.72,1.91,0.56,1.91,0.56,5.85,1.70,4.57,1.33,2.44,0.71,2.27,0.66,12.68,-5.30,12.68,-5.30,13.93,4.06,13.93,4.06,29.21,-26.50,29.21,-26.50
2024-08-04 02:00:00,2.34,0.68,1.87,0.55,6.05,1.76,4.73,1.38,4.73,1.38,8.12,-0.67,7.83,1.64,1.85,0.54,1.85,0.54,5.66,1.65,4.46,1.30,2.38,0.69,2.23,0.65,12.27,-4.19,12.27,-4.19,13.50,3.94,13.50,3.94,28.38,-26.61,28.38,-26.61
2024-08-04 02:30:00,2.28,0.66,1.80,0.53,5.83,1.70,4.68,1.37,4.68,1.37,7.94,-0.65,7.45,1.53,1.85,0.54,1.85,0.54,5.51,1.61,4.30,1.26,2.29,0.67,2.06,0.60,11.92,-4.70,11.92,-4.70,13.16,3.84,13.16,3.84,27.37,-26.72,27.37,-26.72
2024-08-04 03:00:00,2.22,0.65,1.77,0.52,5.68,1.66,4.63,1.35,4.63,1.35,7.79,-0.65,7.06,1.41,1.80,0.52,1.80,0.52,5.34,1.56,4.29,1.25,2.29,0.67,2.05,0.60,11.61,-4.70,11.61,-4.70,12.93,3.77,12.93,3.77,26.47,-26.83,26.47,-26.83
2024-08-04 03:30:00,2.22,0.65,1.72,0.50,5.42,1.58,4.62,1.35,4.62,1.35,7.71,-0.65,6.64,1.29,1.75,0.51,1.75,0.51,5.22,1.52,4.28,1.25,2.35,0.68,2.08,0.61,11.36,-4.70,11.36,-4.70,12.86,3.75,12.86,3.75,25.81,-27.16,25.81,-27.16
2024-08-04 04:00:00,2.18,0.64,1.68,0.49,5.32,1.55,4.62,1.35,4.62,1.35,7.71,-0.63,6.64,1.29,1.73,0.51,1.73,0.51,5.17,1.51,4.30,1.25,2.28,0.67,2.01,0.58,11.24,-4.73,11.24,-4.73,12.70,3.70,12.70,3.70,25.46,-27.21,25.46,-27.21
2024-08-04 04:30:00,2.18,0.64,1.68,0.49,5.28,1.54,4.59,1.34,4.59,1.34,7.63,-0.63,6.18,1.25,1.72,0.50,1.72,0.50,5.07,1.48,4.21,1.23,2.28,0.67,2.01,0.58,11.07,-4.73,11.07,-4.73,12.76,3.72,12.76,3.72,25.17,-27.24,25.17,-27.24
2024-08-04 05:00:00,2.17,0.63,1.66,0.48,5.20,1.52,4.59,1.34,4.59,1.34,7.63,-0.67,5.89,1.30,1.71,0.50,1.71,0.50,5.00,1.46,4.12,1.20,2.23,0.65,1.99,0.58,10.97,-4.77,10.97,-4.77,12.42,3.62,12.42,3.62,25.29,-27.56,25.29,-27.56
2024-08-04 05:30:00,2.15,0.63,1.62,0.47,5.08,1.48,4.58,1.34,4.58,1.34,7.63,-0.67,5.79,1.26,1.68,0.49,1.68,0.49,4.92,1.43,4.08,1.19,2.22,0.65,1.97,0.57,10.90,-4.77,10.90,-4.77,12.26,3.58,12.26,3.58,24.96,-27.43,24.96,-27.43
2024-08-04 06:00:00,2.15,0.63,1.64,0.48,5.01,1.46,4.56,1.33,4.56,1.33,7.63,-0.65,5.68,1.23,1.65,0.48,1.65,0.48,4.94,1.44,4.15,1.21,2.15,0.63,1.85,0.54,10.79,-4.73,10.79,-4.73,12.57,3.67,12.57,3.67,24.71,-27.32,24.71,-27.32
2024-08-04 06:30:00,2.15,0.63,1.69,0.49,5.20,1.52,4.56,1.33,4.56,1.33,7.93,-0.62,6.20,1.38,1.68,0.49,1.68,0.49,5.02,1.46,4.28,1.25,2.27,0.66,2.01,0.58,10.69,-4.70,10.69,-4.70,12.94,3.77,12.94,3.77,25.49,-27.06,25.49,-27.06
2024-08-04 07:00:00,2.18,0.64,1.74,0.51,5.27,1.54,4.60,1.34,4.60,1.34,8.17,-0.62,6.57,1.49,1.74,0.51,1.74,0.51,5.13,1.50,4.55,1.33,2.34,0.68,2.06,0.60,11.02,-4.67,11.02,-4.67,13.59,3.96,13.59,3.96,26.41,-27.00,26.41,-27.00
2024-08-04 07:30:00,2.27,0.66,1.80,0.53,5.66,1.65,4.64,1.35,4.64,1.35,8.71,-0.57,7.32,1.72,1.80,0.53,1.80,0.53,5.38,1.57,4.86,1.42,2.52,0.74,2.28,0.66,11.36,-4.67,11.36,-4.67,13.72,4.00,13.72,4.00,28.29,-26.35,28.29,-26.35
2024-08-04 08:00:00,2.28,0.66,1.86,0.54,6.05,1.76,4.71,1.37,4.71,1.37,9.15,-0.57,7.40,1.63,1.90,0.55,1.90,0.55,5.70,1.66,5.11,1.49,2.77,0.81,2.40,0.70,12.08,-4.47,12.08,-4.47,14.63,4.27,14.63,4.27,28.93,-26.18,28.93,-26.18
2024-08-04 08:30:00,2.23,0.65,1.98,0.58,6.50,1.90,4.72,1.38,4.72,1.38,9.56,-0.57,7.89,1.67,2.04,0.59,2.04,0.59,6.22,1.81,5.49,1.60,3.09,0.90,2.61,0.76,12.81,-4.31,12.81,-4.31,15.75,4.59,15.75,4.59,30.24,-25.63,30.24,-25.63
2024-08-04 09:00:00,2.30,0.67,2.13,0.62,6.84,2.00,4.80,1.40,4.80,1.40,9.80,-0.60,8.43,1.82,2.08,0.61,2.08,0.61,6.41,1.87,5.71,1.66,3.18,0.93,2.73,0.80,13.67,-4.31,13.67,-4.31,16.26,4.74,16.26,4.74,31.87,-25.28,31.87,-25.28
2024-08-04 09:30:00,2.23,0.65,2.09,0.61,7.31,2.13,4.94,1.44,4.94,1.44,10.14,-0.70,8.72,1.90,2.12,0.62,2.12,0.62,6.97,2.03,5.98,1.74,3.47,1.01,2.93,0.85,14.36,-4.09,14.36,-4.09,17.18,5.01,17.18,5.01,32.77,-24.95,32.77,-24.95
2024-08-04 10:00:00,2.32,0.68,2.19,0.64,7.68,2.24,4.59,1.34,4.59,1.34,10.47,-0.44,9.13,2.02,2.16,0.63,2.16,0.63,7.15,2.09,5.93,1.73,3.59,1.05,3.07,0.90,14.99,-3.76,14.99,-3.76,17.01,4.96,17.01,4.96,33.91,-24.34,33.91,-24.34
2024-08-04 10:30:00,1.93,0.56,1.78,0.52,7.85,2.29,4.73,1.38,4.73,1.38,10.66,-0.60,9.22,2.06,2.06,0.60,2.06,0.60,7.35,2.14,6.19,1.80,3.66,1.07,2.97,0.86,15.49,-3.76,15.49,-3.76,18.68,5.45,18.68,5.45,33.05,-24.12,33.05,-24.12
2024-08-04 11:00:00,2.19,0.64,2.02,0.59,8.03,2.34,4.89,1.43,4.89,1.43,10.85,-0.36,9.54,2.15,2.21,0.65,2.21,0.65,7.67,2.24,5.91,1.72,3.93,1.15,3.24,0.94,15.49,-3.76,15.49,-3.76,17.14,5.00,17.14,5.00,35.51,-23.73,35.51,-23.73
2024-08-04 11:30:00,1.74,0.51,1.59,0.46,7.82,2.28,4.96,1.45,4.96,1.45,10.56,-0.33,9.09,2.02,1.97,0.57,1.97,0.57,7.28,2.12,6.24,1.82,3.70,1.08,2.96,0.86,16.12,-3.39,16.12,-3.39,19.20,5.60,19.20,5.60,32.36,-23.83,32.36,-23.83
2024-08-04 12:00:00,2.04,0.60,1.87,0.55,8.20,2.39,5.03,1.47,5.03,1.47,11.22,-0.31,9.30,2.40,2.12,0.62,2.12,0.62,7.80,2.28,6.59,1.92,3.73,1.09,3.19,0.93,15.33,-3.58,15.33,-3.58,20.12,5.87,20.12,5.87,35.86,-23.11,35.86,-23.11
2024-08-04 12:30:00,2.59,0.76,2.38,0.69,8.45,2.46,5.15,1.50,5.15,1.50,11.67,-0.31,10.02,2.58,2.33,0.68,2.33,0.68,8.24,2.40,6.62,1.93,3.78,1.10,3.42,1.00,16.48,-3.49,16.48,-3.49,19.33,5.64,19.33,5.64,39.76,-22.49,39.76,-22.49
2024-08-04 13:00:00,2.51,0.73,2.30,0.67,8.58,2.50,5.11,1.49,5.11,1.49,11.81,-0.34,10.08,2.61,2.42,0.71,2.42,0.71,8.54,2.49,6.34,1.85,3.82,1.11,3.37,0.98,17.42,-3.37,17.42,-3.37,19.61,5.72,19.61,5.72,40.11,-22.69,40.11,-22.69
2024-08-04 13:30:00,2.30,0.67,2.07,0.60,8.47,2.47,5.13,1.50,5.13,1.50,11.41,-0.34,10.04,2.93,2.21,0.65,2.21,0.65,8.23,2.40,6.42,1.87,3.68,1.07,3.54,1.03,17.07,-3.51,17.07,-3.51,18.94,5.53,18.94,5.53,39.86,-22.72,39.86,-22.72
2024-08-04 14:00:00,2.21,0.64,2.02,0.59,8.47,2.47,5.14,1.50,5.14,1.50,11.30,-0.36,9.98,2.91,2.28,0.66,2.28,0.66,8.33,2.43,6.33,1.85,3.61,1.05,3.35,0.98,17.08,-3.50,17.08,-3.50,19.06,5.56,19.06,5.56,39.47,-22.81,39.47,-22.81
2024-08-04 14:30:00,2.39,0.70,2.20,0.64,8.39,2.45,5.13,1.50,5.13,1.50,11.11,-0.36,9.81,2.85,2.09,0.61,2.09,0.61,7.96,2.32,6.32,1.84,3.47,1.01,3.36,0.98,17.07,-3.51,17.07,-3.51,18.60,5.43,18.60,5.43,38.93,-23.03,38.93,-23.03
2024-08-04 15:00:00,2.47,0.72,2.25,0.66,8.46,2.47,5.16,1.50,5.16,1.50,11.32,-0.36,9.43,2.44,2.30,0.67,2.30,0.67,8.30,2.42,6.26,1.83,3.68,1.08,3.36,0.98,16.60,-3.60,16.60,-3.60,18.23,5.32,18.23,5.32,39.03,-22.98,39.03,-22.98
2024-08-04 15:30:00,2.30,0.67,2.10,0.61,8.41,2.45,5.11,1.49,5.11,1.49,11.22,-0.37,9.51,2.30,2.32,0.68,2.32,0.68,8.30,2.42,6.55,1.91,3.64,1.06,3.04,0.89,17.06,-3.60,17.06,-3.60,19.44,5.67,19.44,5.67,37.50,-23.55,37.50,-23.55
2024-08-04 16:00:00,2.64,0.77,2.45,0.71,8.54,2.49,5.09,1.49,5.09,1.49,11.61,-0.37,9.62,2.33,2.35,0.68,2.35,0.68,8.62,2.51,6.59,1.92,3.80,1.11,3.22,0.94,16.86,-3.71,16.86,-3.71,18.88,5.51,18.88,5.51,39.36,-23.35,39.36,-23.35
2024-08-04 16:30:00,2.57,0.75,2.40,0.70,8.60,2.51,5.05,1.47,5.05,1.47,11.45,-0.37,9.45,2.29,2.35,0.68,2.35,0.68,8.55,2.49,6.83,1.99,3.86,1.12,3.38,0.99,17.38,-3.71,17.38,-3.71,19.72,5.75,19.72,5.75,39.02,-23.44,39.02,-23.44
2024-08-04 17:00:00,2.80,0.82,2.62,0.76,8.88,2.59,5.02,1.46,5.02,1.46,11.82,-0.37,9.83,2.39,2.49,0.72,2.49,0.72,8.92,2.60,7.07,2.06,3.99,1.16,3.49,1.02,17.39,-3.71,17.39,-3.71,20.53,5.99,20.53,5.99,40.75,-22.80,40.75,-22.80
2024-08-04 17:30:00,3.15,0.92,2.92,0.85,9.22,2.69,4.91,1.43,4.91,1.43,11.91,-0.61,10.72,2.64,2.60,0.76,2.60,0.76,9.22,2.69,7.29,2.13,4.13,1.20,3.80,1.11,18.12,-3.53,18.12,-3.53,20.19,5.89,20.19,5.89,43.25,-22.29,43.25,-22.29
2024-08-04 18:00:00,3.30,0.96,3.04,0.89,9.25,2.70,4.88,1.42,4.88,1.42,12.09,-0.61,10.92,2.71,2.70,0.79,2.70,0.79,9.30,2.71,7.43,2.17,4.27,1.24,3.72,1.08,18.68,-3.53,18.68,-3.53,20.66,6.02,20.66,6.02,43.54,-22.09,43.54,-22.09
2024-08-04 18:30:00,3.41,0.99,3.21,0.94,9.43,2.75,4.88,1.42,4.88,1.42,12.09,-0.39,10.76,2.66,2.71,0.79,2.71,0.79,9.46,2.76,7.23,2.11,4.32,1.26,3.72,1.08,18.88,-3.70,18.88,-3.70,19.88,5.80,19.88,5.80,44.51,-21.86,44.51,-21.86
2024-08-04 19:00:00,3.32,0.97,3.09,0.90,9.26,2.70,4.71,1.38,4.71,1.38,11.93,-0.37,10.76,2.66,2.65,0.77,2.65,0.77,9.15,2.67,7.03,2.05,4.09,1.19,3.55,1.04,18.97,-3.92,18.97,-3.92,19.23,5.61,19.23,5.61,43.41,-22.12,43.41,-22.12
2024-08-04 19:30:00,3.05,0.89,2.83,0.83,8.96,2.61,4.69,1.37,4.69,1.37,11.80,-0.32,10.44,2.57,2.56,0.75,2.56,0.75,9.01,2.63,6.90,2.01,3.98,1.16,3.51,1.02,18.45,-3.95,18.45,-3.95,19.12,5.58,19.12,5.58,42.26,-22.29,42.26,-22.29
2024-08-04 20:00:00,3.10,0.90,2.92,0.85,8.87,2.59,4.67,1.36,4.67,1.36,11.80,-0.28,10.19,2.49,2.53,0.74,2.53,0.74,8.82,2.57,6.69,1.95,3.74,1.09,3.32,0.97,18.12,-2.66,18.12,-2.66,18.78,5.48,18.78,5.48,42.05,-22.39,42.05,-22.39
2024-08-04 20:30:00,3.03,0.88,2.86,0.84,8.73,2.54,4.64,1.35,4.64,1.35,11.80,-0.28,10.07,2.45,2.51,0.73,2.51,0.73,8.68,2.53,6.47,1.89,3.73,1.09,3.40,0.99,17.98,-3.61,17.98,-3.61,18.34,5.35,18.34,5.35,41.50,-22.53,41.50,-22.53
2024-08-04 21:00:00,2.99,0.87,2.77,0.81,8.54,2.49,4.62,1.35,4.62,1.35,11.62,-0.31,9.74,2.36,2.52,0.74,2.52,0.74,8.43,2.46,6.36,1.85,3.59,1.05,3.24,0.95,17.75,-3.63,17.75,-3.63,18.22,5.31,18.22,5.31,40.79,-22.88,40.79,-22.88
2024-08-04 21:30:00,3.01,0.88,2.81,0.82,8.54,2.49,4.59,1.34,4.59,1.34,11.62,-0.31,9.52,2.31,2.56,0.75,2.56,0.75,8.47,2.47,6.24,1.82,3.68,1.07,3.26,0.95,17.44,-3.76,17.44,-3.76,17.90,5.22,17.90,5.22,40.78,-23.02,40.78,-23.02
2024-08-04 22:00:00,2.95,0.86,2.72,0.79,8.34,2.43,4.55,1.33,4.55,1.33,11.48,-0.33,9.38,2.27,2.50,0.73,2.50,0.73,8.21,2.39,5.81,1.69,3.54,1.03,3.16,0.92,17.51,-3.84,17.51,-3.84,17.03,4.97,17.03,4.97,39.97,-23.57,39.97,-23.57
2024-08-04 22:30:00,2.76,0.81,2.59,0.76,7.88,2.30,4.50,1.31,4.50,1.31,11.00,-0.34,8.95,2.13,2.43,0.71,2.43,0.71,7.77,2.27,5.47,1.60,3.31,0.96,2.97,0.86,17.16,-4.06,17.16,-4.06,16.24,4.74,16.24,4.74,37.88,-24.02,37.88,-24.02
2024-08-04 23:00:00,2.60,0.76,2.38,0.69,7.40,2.16,4.57,1.33,4.57,1.33,10.43,-0.52,8.41,1.99,2.32,0.68,2.32,0.68,7.15,2.09,5.18,1.51,3.09,0.90,2.76,0.81,16.23,-4.33,16.23,-4.33,15.29,4.46,15.29,4.46,35.68,-24.42,35.68,-24.42
2024-08-04 23:30:00,2.58,0.75,2.19,0.64,6.83,1.99,4.74,1.38,4.74,1.38,9.68,-0.57,8.11,1.92,2.18,0.64,2.18,0.64,6.78,1.98,4.94,1.44,2.85,0.83,2.53,0.74,15.29,-4.29,15.29,-4.29,14.37,4.19,14.37,4.19,33.30,-25.29,33.30,-25.29
2024-08-05 00:00:00,2.46,0.72,2.04,0.60,6.50,1.90,4.68,1.37,4.68,1.37,9.30,-0.57,7.50,1.72,2.12,0.62,2.12,0.62,6.38,1.86,4.81,1.40,2.66,0.78,2.29,0.67,14.18,-4.34,14.18,-4.34,13.97,4.08,13.97,4.08,31.25,-25.56,31.25,-25.56
2024-08-05 00:30:00,2.38,0.69,1.95,0.57,6.14,1.79,4.64,1.35,4.64,1.35,8.89,-0.57,6.90,1.57,2.05,0.60,2.05,0.60,6.04,1.76,4.77,1.39,2.52,0.74,2.14,0.62,13.47,-4.41,13.47,-4.41,13.87,4.04,13.87,4.04,29.82,-26.05,29.82,-26.05
2024-08-05 01:00:00,2.34,0.68,1.92,0.56,5.95,1.74,4.61,1.35,4.61,1.35,8.67,-0.57,7.28,1.67,1.97,0.57,1.97,0.57,5.80,1.69,4.66,1.36,2.52,0.74,2.22,0.65,12.89,-4.50,12.89,-4.50,13.65,3.98,13.65,3.98,29.22,-25.87,29.22,-25.87
2024-08-05 01:30:00,2.33,0.68,1.88,0.55,5.95,1.74,4.62,1.35,4.62,1.35,8.47,-0.57,6.90,1.55,1.92,0.56,1.92,0.56,5.64,1.65,4.58,1.34,2.42,0.71,2.11,0.62,12.60,-4.46,12.60,-4.46,13.83,4.03,13.83,4.03,28.44,-26.04,28.44,-26.04
2024-08-05 02:00:00,2.34,0.68,1.91,0.56,5.95,1.74,4.62,1.35,4.62,1.35,8.39,-0.57,6.83,1.55,1.87,0.55,1.87,0.55,5.47,1.60,4.55,1.33,2.38,0.70,2.15,0.63,12.26,-4.46,12.26,-4.46,13.54,3.95,13.54,3.95,28.23,-26.27,28.23,-26.27
2024-08-05 02:30:00,2.31,0.68,1.86,0.54,5.82,1.70,4.62,1.35,4.62,1.35,8.29,-0.57,6.80,1.54,1.87,0.55,1.87,0.55,5.32,1.55,4.39,1.28,2.36,0.69,2.11,0.62,12.08,-4.52,12.08,-4.52,13.19,3.85,13.19,3.85,27.57,-26.57,27.57,-26.57
2024-08-05 03:00:00,2.11,0.62,1.82,0.53,5.64,1.64,4.56,1.33,4.56,1.33,8.01,-0.57,6.64,1.46,1.80,0.53,1.80,0.53,5.16,1.51,4.28,1.25,2.27,0.66,2.02,0.59,11.87,-4.18,11.87,-4.18,12.82,3.74,12.82,3.74,26.51,-26.80,26.51,-26.80
2024-08-05 03:30:00,1.92,0.56,1.84,0.54,5.49,1.60,4.55,1.33,4.55,1.33,7.89,-0.60,6.10,1.32,1.79,0.52,1.79,0.52,5.16,1.51,4.21,1.23,2.23,0.65,1.91,0.56,11.43,-4.98,11.43,-4.98,12.81,3.74,12.81,3.74,25.74,-26.84,25.74,-26.84
2024-08-05 04:00:00,1.90,0.55,1.80,0.53,5.38,1.57,4.55,1.33,4.55,1.33,7.89,-0.60,6.13,1.34,1.77,0.52,1.77,0.52,5.14,1.50,4.18,1.22,2.21,0.64,1.93,0.56,11.19,-4.59,11.19,-4.59,12.68,3.70,12.68,3.70,25.56,-26.92,25.56,-26.92
2024-08-05 04:30:00,1.90,0.55,1.77,0.52,5.38,1.57,4.53,1.32,4.53,1.32,7.89,-0.60,6.12,1.34,1.75,0.51,1.75,0.51,5.14,1.50,4.18,1.22,2.20,0.64,1.86,0.54,11.08,-4.59,11.08,-4.59,12.60,3.67,12.60,3.67,25.36,-26.86,25.36,-26.86
2024-08-05 05:00:00,1.86,0.54,1.76,0.51,5.30,1.55,4.53,1.32,4.53,1.32,7.89,-0.60,5.97,1.29,1.76,0.51,1.76,0.51,5.07,1.48,4.04,1.18,2.27,0.66,1.76,0.51,11.08,-4.59,11.08,-4.59,12.82,3.74,12.82,3.74,24.99,-27.03,24.99,-27.03
2024-08-05 05:30:00,2.02,0.59,1.74,0.51,5.30,1.55,4.53,1.32,4.53,1.32,7.89,-0.60,6.08,1.29,1.81,0.53,1.81,0.53,5.19,1.52,4.08,1.19,2.29,0.67,1.81,0.53,10.98,-4.63,10.98,-4.63,13.03,3.80,13.03,3.80,25.29,-26.85,25.29,-26.85
2024-08-05 06:00:00,1.92,0.56,1.80,0.53,5.32,1.55,4.25,1.24,4.25,1.24,8.20,-0.65,6.21,1.33,1.97,0.57,1.97,0.57,5.38,1.57,4.34,1.27,2.48,0.72,1.97,0.57,11.17,-4.63,11.17,-4.63,14.30,4.17,14.30,4.17,26.12,-26.25,26.12,-26.25
2024-08-05 06:30:00,2.00,0.58,1.90,0.55,5.65,1.65,4.21,1.23,4.21,1.23,9.09,-0.44,7.99,1.85,2.11,0.61,2.11,0.61,5.75,1.68,4.70,1.37,2.68,0.78,2.28,0.66,11.60,-4.65,11.60,-4.65,15.17,4.43,15.17,4.43,29.22,-25.17,29.22,-25.17
2024-08-05 07:00:00,2.06,0.60,1.94,0.56,6.06,1.77,4.25,1.24,4.25,1.24,10.17,-0.24,9.41,2.27,2.34,0.68,2.34,0.68,6.01,1.75,5.17,1.51,2.77,0.81,2.32,0.68,12.72,-4.45,12.72,-4.45,16.02,4.67,16.02,4.67,31.84,-24.37,31.84,-24.37
2024-08-05 07:30:00,2.20,0.64,2.03,0.59,6.57,1.92,4.39,1.28,4.39,1.28,10.78,-0.15,9.83,2.40,2.67,0.78,2.67,0.78,6.41,1.87,5.54,1.62,3.16,0.92,2.63,0.77,14.02,-3.83,14.02,-3.83,17.03,4.97,17.03,4.97,34.32,-23.19,34.32,-23.19
2024-08-05 08:00:00,2.29,0.67,2.14,0.62,6.94,2.02,4.52,1.32,4.52,1.32,11.57,-0.10,10.72,2.65,2.87,0.84,2.87,0.84,6.82,1.99,5.83,1.70,3.23,0.94,2.62,0.76,15.29,-3.36,15.29,-3.36,18.31,5.34,18.31,5.34,36.43,-22.48,36.43,-22.48
2024-08-05 08:30:00,2.41,0.70,2.23,0.65,7.44,2.17,4.83,1.41,4.83,1.41,12.19,-0.04,11.10,2.77,3.04,0.89,3.04,0.89,7.09,2.07,5.90,1.72,3.42,1.00,2.88,0.84,16.31,-3.11,16.31,-3.11,18.81,5.49,18.81,5.49,39.11,-21.70,39.11,-21.70
2024-08-05 09:00:00,2.38,0.69,2.23,0.65,7.65,2.23,4.90,1.43,4.90,1.43,12.42,-0.04,11.42,2.90,3.04,0.89,3.04,0.89,7.27,2.12,6.06,1.77,3.55,1.03,3.05,0.89,17.30,-2.83,17.30,-2.83,18.89,5.51,18.89,5.51,40.00,-21.21,40.00,-21.21
2024-08-05 09:30:00,2.29,0.67,2.14,0.62,7.83,2.29,4.99,1.45,4.99,1.45,12.53,-0.04,11.25,2.85,3.08,0.90,3.08,0.90,7.58,2.21,6.05,1.76,3.64,1.06,3.03,0.88,17.57,-2.78,17.57,-2.78,19.84,5.79,19.84,5.79,40.23,-21.06,40.23,-21.06
2024-08-05 10:00:00,2.15,0.63,1.99,0.58,7.75,2.26,5.08,1.48,5.08,1.48,12.93,-0.02,11.41,3.26,3.08,0.90,3.08,0.90,7.73,2.25,6.04,1.76,3.60,1.05,3.05,0.89,17.92,-2.75,17.92,-2.75,18.68,5.45,18.68,5.45,41.77,-20.64,41.77,-20.64
2024-08-05 10:30:00,1.96,0.57,1.79,0.52,7.75,2.26,5.21,1.52,5.21,1.52,12.80,0.00,11.03,2.97,3.19,0.93,3.19,0.93,7.85,2.29,6.16,1.80,3.83,1.12,3.11,0.91,18.14,-2.60,18.14,-2.60,19.17,5.59,19.17,5.59,40.61,-20.65,40.61,-20.65
2024-08-05 11:00:00,1.99,0.58,1.82,0.53,7.96,2.32,5.27,1.54,5.27,1.54,13.06,0.07,11.24,2.82,3.14,0.92,3.14,0.92,7.75,2.26,6.08,1.77,4.02,1.17,3.23,0.94,18.26,-2.55,18.26,-2.55,19.85,5.79,19.85,5.79,39.90,-20.35,39.90,-20.35
