Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-08-05 11:30:00,1.99,0.58,1.81,0.53,8.10,2.36,5.35,1.56,5.35,1.56,12.84,0.07,11.20,2.68,3.18,0.93,3.18,0.93,7.75,2.26,5.87,1.71,3.90,1.14,3.12,0.91,18.41,-2.42,18.41,-2.42,19.85,5.79,19.85,5.79,39.46,-20.40,39.46,-20.40
2024-08-05 12:00:00,1.74,0.51,1.57,0.46,7.85,2.29,5.35,1.56,5.35,1.56,12.97,0.13,11.32,2.88,3.09,0.90,3.09,0.90,7.76,2.26,6.14,1.79,3.82,1.11,3.00,0.88,18.26,-2.42,18.26,-2.42,20.13,5.87,20.13,5.87,39.02,-20.26,39.02,-20.26
2024-08-05 12:30:00,1.77,0.52,1.60,0.47,8.05,2.35,5.41,1.58,5.41,1.58,12.97,0.13,11.35,2.90,3.23,0.94,3.23,0.94,7.91,2.31,5.98,1.74,3.78,1.10,2.90,0.85,18.41,-2.30,18.41,-2.30,19.50,5.69,19.50,5.69,39.40,-20.38,39.40,-20.38
2024-08-05 13:00:00,1.22,0.36,1.09,0.32,7.83,2.29,5.37,1.56,5.37,1.56,12.89,0.06,10.75,2.74,3.31,0.97,3.31,0.97,8.12,2.37,6.41,1.87,3.88,1.13,2.77,0.81,18.42,-2.29,18.42,-2.29,21.59,6.30,21.59,6.30,38.32,-20.42,38.32,-20.42
2024-08-05 13:30:00,2.25,0.66,2.09,0.61,8.11,2.37,5.45,1.59,5.45,1.59,13.68,0.06,11.91,2.93,3.31,0.97,3.31,0.97,8.41,2.45,6.15,1.79,4.11,1.20,3.30,0.96,18.43,-2.33,18.43,-2.33,19.85,5.79,19.85,5.79,42.94,-19.75,42.94,-19.75
2024-08-05 14:00:00,1.97,0.57,1.82,0.53,7.96,2.32,5.47,1.60,5.47,1.60,12.93,0.06,11.79,2.84,3.21,0.94,3.21,0.94,7.75,2.26,5.84,1.70,3.88,1.13,3.17,0.92,19.43,-2.36,19.43,-2.36,17.75,5.18,17.75,5.18,41.15,-20.07,41.15,-20.07
2024-08-05 14:30:00,1.08,0.32,0.98,0.28,7.67,2.24,5.44,1.59,5.44,1.59,12.44,0.06,10.66,2.51,3.10,0.90,3.10,0.90,7.43,2.17,5.97,1.74,3.83,1.12,2.70,0.79,18.42,-2.39,18.42,-2.39,20.90,6.10,20.90,6.10,35.86,-20.94,35.86,-20.94
2024-08-05 15:00:00,1.80,0.53,1.65,0.48,7.82,2.28,5.46,1.59,5.46,1.59,12.78,0.18,11.74,2.79,3.17,0.92,3.17,0.92,7.77,2.27,5.50,1.60,3.75,1.09,2.97,0.86,17.56,-2.43,17.56,-2.43,17.55,5.12,17.55,5.12,39.89,-20.07,39.89,-20.07
2024-08-05 15:30:00,0.92,0.27,0.81,0.24,7.54,2.20,5.45,1.59,5.45,1.59,13.00,0.18,11.17,2.62,3.01,0.88,3.01,0.88,7.64,2.23,5.91,1.72,3.52,1.03,2.28,0.66,18.12,-2.32,18.12,-2.32,19.10,5.57,19.10,5.57,35.63,-20.83,35.63,-20.83
2024-08-05 16:00:00,1.05,0.30,0.92,0.27,7.82,2.28,5.44,1.59,5.44,1.59,13.00,0.18,10.98,2.57,2.89,0.84,2.89,0.84,7.80,2.28,6.38,1.86,3.67,1.07,2.42,0.71,17.46,-2.40,17.46,-2.40,20.70,6.04,20.70,6.04,35.81,-21.05,35.81,-21.05
2024-08-05 16:30:00,1.52,0.44,1.34,0.39,8.30,2.42,5.45,1.59,5.45,1.59,13.44,0.11,11.50,2.72,3.14,0.92,3.14,0.92,8.65,2.52,6.94,2.02,4.00,1.17,2.85,0.83,17.71,-2.42,17.71,-2.42,20.56,6.00,20.56,6.00,40.30,-20.37,40.30,-20.37
2024-08-05 17:00:00,2.40,0.70,2.20,0.64,8.77,2.56,5.45,1.59,5.45,1.59,13.77,0.00,8.72,1.91,3.21,0.94,3.21,0.94,9.18,2.68,7.26,2.12,4.40,1.28,3.10,0.90,18.99,-2.47,18.99,-2.47,21.90,6.39,21.90,6.39,41.05,-21.12,41.05,-21.12
2024-08-05 17:30:00,2.88,0.84,2.66,0.78,9.32,2.72,5.42,1.58,5.42,1.58,13.99,-0.02,8.15,1.74,3.23,0.94,3.23,0.94,9.70,2.83,7.62,2.22,4.72,1.38,3.47,1.01,19.90,-2.61,19.90,-2.61,22.70,6.62,22.70,6.62,42.01,-21.43,42.01,-21.43
2024-08-05 18:00:00,3.08,0.90,2.87,0.84,9.56,2.79,5.34,1.56,5.34,1.56,13.99,-0.10,7.71,1.61,3.18,0.93,3.18,0.93,9.77,2.85,7.64,2.23,4.73,1.38,3.47,1.01,20.59,-2.61,20.59,-2.61,22.49,6.56,22.49,6.56,42.40,-21.89,42.40,-21.89
2024-08-05 18:30:00,3.24,0.95,3.03,0.88,9.83,2.87,5.22,1.52,5.22,1.52,13.72,-0.24,7.15,1.45,3.11,0.91,3.11,0.91,9.78,2.85,7.62,2.22,4.72,1.38,3.49,1.02,20.83,-2.72,20.83,-2.72,22.48,6.56,22.48,6.56,41.69,-22.25,41.69,-22.25
2024-08-05 19:00:00,3.38,0.99,3.12,0.91,9.83,2.87,5.00,1.46,5.00,1.46,13.54,-0.24,7.69,1.60,3.03,0.88,3.03,0.88,9.83,2.87,7.57,2.21,4.71,1.37,3.64,1.06,20.60,-2.90,20.60,-2.90,23.89,6.97,23.89,6.97,41.78,-22.11,41.78,-22.11
2024-08-05 19:30:00,3.41,0.99,3.14,0.92,9.42,2.75,4.85,1.41,4.85,1.41,13.62,-0.18,12.16,2.91,2.95,0.86,2.95,0.86,9.52,2.78,7.24,2.11,4.27,1.24,3.72,1.08,20.31,-3.04,20.31,-3.04,22.31,6.51,22.31,6.51,45.34,-20.70,45.34,-20.70
2024-08-05 20:00:00,3.23,0.94,3.01,0.88,9.35,2.73,4.88,1.42,4.88,1.42,13.62,-0.20,12.57,3.10,2.93,0.86,2.93,0.86,9.23,2.69,7.15,2.09,4.17,1.22,3.73,1.09,20.25,-3.28,20.25,-3.28,21.40,6.24,21.40,6.24,45.94,-20.72,45.94,-20.72
2024-08-05 20:30:00,3.22,0.94,3.01,0.88,9.27,2.70,4.86,1.42,4.86,1.42,13.44,-0.28,12.37,3.19,2.94,0.86,2.94,0.86,9.16,2.67,6.84,1.99,4.00,1.17,3.63,1.06,20.01,-3.44,20.01,-3.44,20.25,5.91,20.25,5.91,46.01,-20.57,46.01,-20.57
2024-08-05 21:00:00,3.17,0.92,2.95,0.86,9.08,2.65,4.79,1.40,4.79,1.40,13.36,-0.28,11.88,2.88,2.94,0.86,2.94,0.86,9.16,2.67,6.80,1.98,4.02,1.17,3.53,1.03,19.72,-3.60,19.72,-3.60,20.13,5.87,20.13,5.87,44.66,-20.98,44.66,-20.98
2024-08-05 21:30:00,3.19,0.93,2.96,0.86,9.08,2.65,4.77,1.39,4.77,1.39,13.36,-0.28,11.57,2.74,2.91,0.85,2.91,0.85,9.06,2.64,6.41,1.87,3.97,1.16,3.45,1.00,19.42,-3.60,19.42,-3.60,19.67,5.74,19.67,5.74,43.85,-21.09,43.85,-21.09
2024-08-05 22:00:00,3.04,0.89,2.84,0.83,8.63,2.52,4.71,1.37,4.71,1.37,12.94,-0.28,11.52,2.72,2.83,0.83,2.83,0.83,8.64,2.52,6.09,1.78,3.76,1.10,3.28,0.96,19.22,-3.70,19.22,-3.70,18.18,5.30,18.18,5.30,42.59,-21.56,42.59,-21.56
2024-08-05 22:30:00,2.77,0.81,2.59,0.76,8.20,2.39,4.61,1.35,4.61,1.35,12.33,-0.28,10.29,2.36,2.75,0.80,2.75,0.80,8.03,2.34,5.64,1.65,3.57,1.04,2.98,0.87,18.49,-3.83,18.49,-3.83,17.33,5.06,17.33,5.06,39.62,-22.27,39.62,-22.27
2024-08-05 23:00:00,2.57,0.75,2.40,0.70,7.64,2.23,4.49,1.31,4.49,1.31,11.61,-0.30,10.03,2.29,2.60,0.76,2.60,0.76,7.52,2.19,5.15,1.50,3.29,0.96,2.81,0.82,17.48,-3.94,17.48,-3.94,16.58,4.83,16.58,4.83,36.99,-22.70,36.99,-22.70
2024-08-05 23:30:00,2.39,0.70,2.19,0.64,7.05,2.06,4.40,1.28,4.40,1.28,10.92,-0.30,9.91,2.26,2.49,0.72,2.49,0.72,6.90,2.01,4.83,1.41,3.01,0.88,2.63,0.77,16.35,-4.04,16.35,-4.04,15.71,4.58,15.71,4.58,34.75,-23.19,34.75,-23.19
2024-08-06 00:00:00,2.22,0.65,2.07,0.60,6.69,1.95,4.34,1.27,4.34,1.27,10.36,-0.32,9.55,2.15,2.33,0.68,2.33,0.68,6.45,1.88,4.66,1.36,2.76,0.80,2.44,0.71,15.27,-4.12,15.27,-4.12,15.19,4.43,15.19,4.43,32.89,-23.76,32.89,-23.76
2024-08-06 00:30:00,2.22,0.65,1.99,0.58,6.32,1.84,4.46,1.30,4.46,1.30,10.01,-0.30,9.23,2.06,2.24,0.65,2.24,0.65,6.20,1.81,4.69,1.37,2.70,0.79,2.36,0.69,14.35,-4.28,14.35,-4.28,14.91,4.35,14.91,4.35,31.78,-24.21,31.78,-24.21
2024-08-06 01:00:00,2.32,0.68,1.85,0.54,6.12,1.79,4.65,1.36,4.65,1.36,9.59,-0.54,9.26,2.07,2.20,0.64,2.20,0.64,5.97,1.74,4.62,1.35,2.59,0.76,2.24,0.65,13.87,-4.02,13.87,-4.02,14.72,4.29,14.72,4.29,30.41,-24.38,30.41,-24.38
2024-08-06 01:30:00,2.29,0.67,1.82,0.53,6.12,1.79,4.65,1.36,4.65,1.36,9.35,-0.56,9.52,2.14,2.17,0.63,2.17,0.63,5.78,1.68,4.56,1.33,2.57,0.75,2.29,0.67,13.36,-4.14,13.36,-4.14,14.45,4.21,14.45,4.21,30.13,-24.67,30.13,-24.67
2024-08-06 02:00:00,2.29,0.67,1.84,0.54,6.04,1.76,4.68,1.36,4.68,1.36,9.35,-0.56,8.99,1.99,2.15,0.63,2.15,0.63,5.56,1.62,4.47,1.30,2.52,0.74,2.21,0.64,13.05,-4.17,13.05,-4.17,14.16,4.13,14.16,4.13,29.34,-24.70,29.34,-24.70
2024-08-06 02:30:00,2.24,0.65,1.76,0.51,5.91,1.72,4.67,1.36,4.67,1.36,9.35,-0.25,8.29,1.78,2.10,0.61,2.10,0.61,5.48,1.60,4.36,1.27,2.54,0.74,2.13,0.62,12.86,-4.09,12.86,-4.09,14.09,4.11,14.09,4.11,28.26,-24.87,28.26,-24.87
2024-08-06 03:00:00,2.18,0.64,1.71,0.50,5.68,1.66,4.63,1.35,4.63,1.35,9.35,-0.25,8.20,1.75,2.04,0.59,2.04,0.59,5.25,1.53,4.36,1.27,2.44,0.71,2.04,0.59,12.69,-3.96,12.69,-3.96,13.74,4.01,13.74,4.01,27.76,-25.29,27.76,-25.29
2024-08-06 03:30:00,2.16,0.63,1.69,0.49,5.57,1.62,4.64,1.35,4.64,1.35,9.35,-0.25,7.99,1.69,2.00,0.58,2.00,0.58,5.24,1.53,4.32,1.26,2.37,0.69,1.95,0.57,12.43,-4.06,12.43,-4.06,13.54,3.95,13.54,3.95,27.54,-25.30,27.54,-25.30
2024-08-06 04:00:00,2.14,0.62,1.66,0.48,5.42,1.58,4.64,1.35,4.64,1.35,9.08,-0.23,7.94,1.68,1.97,0.57,1.97,0.57,5.15,1.50,4.18,1.22,2.40,0.70,2.00,0.58,12.36,-4.06,12.36,-4.06,13.76,4.01,13.76,4.01,27.03,-25.27,27.03,-25.27
2024-08-06 04:30:00,2.12,0.62,1.64,0.48,5.35,1.56,4.61,1.34,4.61,1.34,8.90,-0.53,7.76,1.63,1.96,0.57,1.96,0.57,5.18,1.51,4.19,1.22,2.35,0.68,1.85,0.54,11.79,-4.35,11.79,-4.35,13.98,4.08,13.98,4.08,26.14,-25.61,26.14,-25.61
2024-08-06 05:00:00,2.12,0.62,1.64,0.48,5.35,1.56,4.60,1.34,4.60,1.34,8.75,-0.56,8.00,1.70,1.99,0.58,1.99,0.58,5.28,1.54,4.25,1.24,2.36,0.69,1.82,0.53,11.79,-4.35,11.79,-4.35,14.30,4.17,14.30,4.17,26.37,-25.63,26.37,-25.63
2024-08-06 05:30:00,2.12,0.62,1.63,0.48,5.37,1.56,4.65,1.36,4.65,1.36,8.91,-0.53,8.46,1.83,2.04,0.60,2.04,0.60,5.34,1.56,4.13,1.20,2.46,0.72,1.91,0.56,11.79,-4.35,11.79,-4.35,14.28,4.17,14.28,4.17,27.06,-25.32,27.06,-25.32
2024-08-06 06:00:00,2.12,0.62,1.67,0.49,5.42,1.58,4.65,1.36,4.65,1.36,9.04,-0.75,8.03,1.70,2.09,0.61,2.09,0.61,5.49,1.60,4.47,1.30,2.59,0.75,1.95,0.57,12.02,-4.35,12.02,-4.35,15.21,4.44,15.21,4.44,27.22,-25.28,27.22,-25.28
2024-08-06 06:30:00,2.10,0.61,1.88,0.55,5.72,1.67,4.69,1.37,4.69,1.37,9.83,-0.29,9.48,2.12,2.32,0.68,2.32,0.68,5.91,1.72,4.82,1.41,2.83,0.82,2.23,0.65,12.31,-3.99,12.31,-3.99,16.23,4.74,16.23,4.74,30.11,-24.15,30.11,-24.15
2024-08-06 07:00:00,2.14,0.62,1.98,0.58,6.18,1.80,4.77,1.39,4.77,1.39,10.57,-0.21,10.84,2.60,2.50,0.73,2.50,0.73,6.30,1.84,5.32,1.55,2.93,0.86,2.49,0.72,13.61,-3.50,13.61,-3.50,17.55,5.12,17.55,5.12,32.94,-23.31,32.94,-23.31
2024-08-06 07:30:00,2.38,0.69,2.19,0.64,6.79,1.98,4.84,1.41,4.84,1.41,11.44,-0.11,11.96,3.00,2.85,0.83,2.85,0.83,6.41,1.87,5.58,1.63,3.20,0.94,2.85,0.83,14.68,-3.23,14.68,-3.23,15.95,4.65,15.95,4.65,36.64,-22.12,36.64,-22.12
2024-08-06 08:00:00,2.29,0.67,2.14,0.62,7.03,2.05,4.95,1.44,4.95,1.44,12.00,-0.05,8.31,1.93,2.81,0.82,2.81,0.82,6.52,1.90,5.77,1.68,3.51,1.02,2.67,0.78,16.05,-2.89,16.05,-2.89,18.82,5.49,18.82,5.49,33.17,-23.02,33.17,-23.02
2024-08-06 08:30:00,2.20,0.64,2.04,0.59,7.45,2.17,5.22,1.52,5.22,1.52,12.45,-0.05,8.50,2.09,3.07,0.89,3.07,0.89,7.06,2.06,5.83,1.70,3.68,1.07,2.72,0.79,16.38,-2.70,16.38,-2.70,19.31,5.63,19.31,5.63,34.33,-22.37,34.33,-22.37
2024-08-06 09:00:00,2.12,0.62,1.99,0.58,7.64,2.23,5.17,1.51,5.17,1.51,12.67,0.05,8.02,1.90,3.26,0.95,3.26,0.95,7.31,2.13,6.12,1.78,3.84,1.12,2.66,0.78,17.24,-2.63,17.24,-2.63,20.09,5.86,20.09,5.86,34.47,-21.97,34.47,-21.97
2024-08-06 09:30:00,2.25,0.66,2.09,0.61,8.02,2.34,5.08,1.48,5.08,1.48,12.98,0.05,8.03,1.71,3.28,0.96,3.28,0.96,7.67,2.24,5.94,1.73,4.02,1.17,2.76,0.81,17.68,-2.56,17.68,-2.56,21.75,6.34,21.75,6.34,35.86,-21.87,35.86,-21.87
2024-08-06 10:00:00,2.11,0.62,1.92,0.56,7.82,2.28,5.14,1.50,5.14,1.50,13.23,0.05,12.09,2.85,3.22,0.94,3.22,0.94,7.79,2.27,6.03,1.76,3.72,1.08,2.89,0.84,18.25,-2.56,18.25,-2.56,20.59,6.00,20.59,6.00,39.10,-20.62,39.10,-20.62
2024-08-06 10:30:00,1.93,0.56,1.77,0.52,8.00,2.33,5.18,1.51,5.18,1.51,13.05,-0.01,12.93,3.11,3.16,0.92,3.16,0.92,7.62,2.22,6.04,1.76,3.67,1.07,2.97,0.86,18.24,-2.56,18.24,-2.56,20.11,5.86,20.11,5.86,40.11,-20.19,40.11,-20.19
2024-08-06 11:00:00,1.92,0.56,1.78,0.52,7.97,2.32,4.93,1.44,4.93,1.44,13.05,0.05,13.39,3.24,3.04,0.89,3.04,0.89,7.38,2.15,5.96,1.74,3.44,1.00,2.80,0.82,18.10,-2.56,18.10,-2.56,20.52,5.99,20.52,5.99,40.07,-19.56,40.07,-19.56
2024-08-06 11:30:00,2.10,0.61,1.97,0.57,8.11,2.37,4.99,1.46,4.99,1.46,13.51,0.00,13.49,3.27,3.22,0.94,3.22,0.94,7.82,2.28,6.02,1.76,3.46,1.01,2.79,0.82,17.83,-2.41,17.83,-2.41,19.88,5.80,19.88,5.80,41.57,-19.26,41.57,-19.26
2024-08-06 12:00:00,1.97,0.57,1.82,0.53,8.11,2.37,5.00,1.46,5.00,1.46,13.37,0.44,13.17,3.20,3.26,0.95,3.26,0.95,7.78,2.27,6.19,1.81,3.64,1.06,2.82,0.82,18.51,-2.20,18.51,-2.20,20.77,6.06,20.77,6.06,40.67,-19.40,40.67,-19.40
2024-08-06 12:30:00,2.07,0.60,1.92,0.56,8.23,2.40,5.05,1.47,5.05,1.47,13.51,0.00,12.73,3.11,3.28,0.96,3.28,0.96,7.90,2.30,6.23,1.82,3.79,1.11,3.11,0.91,18.51,-2.20,18.51,-2.20,20.69,6.04,20.69,6.04,42.19,-19.29,42.19,-19.29
2024-08-06 13:00:00,2.22,0.65,2.04,0.60,8.43,2.46,5.02,1.46,5.02,1.46,13.51,0.00,12.80,3.14,3.21,0.94,3.21,0.94,7.97,2.32,6.00,1.75,3.66,1.07,3.05,0.89,18.93,-2.22,18.93,-2.22,20.38,5.94,20.38,5.94,42.70,-19.43,42.70,-19.43
2024-08-06 13:30:00,2.21,0.64,2.06,0.60,8.29,2.42,4.99,1.45,4.99,1.45,12.86,0.16,13.00,3.20,3.06,0.89,3.06,0.89,7.47,2.18,5.68,1.66,3.45,1.01,3.06,0.89,18.86,-2.32,18.86,-2.32,18.54,5.41,18.54,5.41,41.72,-19.75,41.72,-19.75
2024-08-06 14:00:00,1.35,0.40,1.26,0.37,7.85,2.29,5.21,1.52,5.21,1.52,12.27,0.25,12.53,3.05,2.76,0.80,2.76,0.80,6.76,1.97,5.68,1.66,3.32,0.97,2.82,0.82,18.03,-2.67,18.03,-2.67,17.83,5.20,17.83,5.20,37.35,-20.46,37.35,-20.46
2024-08-06 14:30:00,0.75,0.22,0.74,0.22,7.56,2.21,5.35,1.56,5.35,1.56,12.76,0.25,12.09,2.92,3.19,0.93,3.19,0.93,7.54,2.20,5.73,1.67,3.56,1.04,2.35,0.69,16.74,-2.77,16.74,-2.77,21.28,6.21,21.28,6.21,35.17,-20.45,35.17,-20.45
2024-08-06 15:00:00,1.96,0.57,1.82,0.53,7.93,2.31,5.41,1.58,5.41,1.58,12.61,0.25,12.90,3.15,3.04,0.89,3.04,0.89,7.42,2.16,5.73,1.67,3.42,1.00,2.84,0.83,17.54,-2.69,17.54,-2.69,19.56,5.70,19.56,5.70,39.00,-19.81,39.00,-19.81
2024-08-06 15:30:00,1.70,0.50,1.56,0.45,7.79,2.27,5.36,1.56,5.36,1.56,12.83,0.25,13.08,3.21,2.94,0.86,2.94,0.86,7.42,2.16,5.67,1.65,3.44,1.00,2.82,0.82,17.53,-2.69,17.53,-2.69,18.12,5.28,18.12,5.28,38.87,-20.01,38.87,-20.01
2024-08-06 16:00:00,1.08,0.31,0.91,0.27,7.71,2.25,5.32,1.55,5.32,1.55,12.53,0.32,12.45,3.02,2.60,0.76,2.60,0.76,7.21,2.10,5.76,1.68,3.49,1.02,2.70,0.79,17.53,-2.76,17.53,-2.76,19.12,5.58,19.12,5.58,35.25,-20.73,35.25,-20.73
2024-08-06 16:30:00,1.56,0.45,1.02,0.30,7.67,2.24,5.29,1.54,5.29,1.54,12.53,0.18,12.18,2.93,2.46,0.72,2.46,0.72,7.21,2.10,6.02,1.76,3.43,1.00,2.83,0.83,16.82,-2.76,16.82,-2.76,19.78,5.77,19.78,5.77,34.87,-21.41,34.87,-21.41
2024-08-06 17:00:00,1.56,0.46,1.07,0.31,8.06,2.35,5.28,1.54,5.28,1.54,12.84,0.10,12.53,3.04,2.55,0.74,2.55,0.74,8.04,2.34,6.60,1.92,3.67,1.07,3.06,0.89,16.83,-2.39,16.83,-2.39,21.81,6.36,21.81,6.36,36.64,-21.26,36.64,-21.26
2024-08-06 17:30:00,1.99,0.58,1.82,0.53,8.54,2.49,5.00,1.46,5.00,1.46,13.32,0.08,13.28,3.26,2.51,0.73,2.51,0.73,8.42,2.46,6.94,2.02,3.93,1.15,3.46,1.01,17.66,-2.70,17.66,-2.70,21.64,6.31,21.64,6.31,40.56,-20.34,40.56,-20.34
2024-08-06 18:00:00,2.40,0.70,2.23,0.65,9.08,2.65,4.92,1.43,4.92,1.43,13.46,0.06,13.28,3.26,2.73,0.80,2.73,0.80,8.68,2.53,7.18,2.09,4.09,1.19,3.48,1.02,18.47,-2.90,18.47,-2.90,22.21,6.48,22.21,6.48,42.71,-20.13,42.71,-20.13
2024-08-06 18:30:00,3.01,0.88,2.84,0.83,9.50,2.77,4.81,1.40,4.81,1.40,13.30,-0.02,12.80,3.12,2.87,0.84,2.87,0.84,9.04,2.64,7.25,2.12,4.16,1.21,3.72,1.08,19.13,-3.04,19.13,-3.04,20.32,5.93,20.32,5.93,44.82,-19.98,44.82,-19.98
2024-08-06 19:00:00,3.22,0.94,3.00,0.88,9.43,2.75,4.59,1.34,4.59,1.34,13.40,-0.02,9.35,2.12,2.88,0.84,2.88,0.84,8.95,2.61,7.18,2.10,4.30,1.25,3.52,1.03,19.61,-3.16,19.61,-3.16,20.94,6.11,20.94,6.11,42.20,-21.59,42.20,-21.59
2024-08-06 19:30:00,3.24,0.95,3.02,0.88,9.39,2.74,4.57,1.33,4.57,1.33,13.26,-0.11,8.45,1.85,2.78,0.81,2.78,0.81,9.14,2.66,6.98,2.04,4.33,1.26,3.44,1.00,19.61,-3.34,19.61,-3.34,21.54,6.28,21.54,6.28,40.56,-21.90,40.56,-21.90
2024-08-06 20:00:00,3.27,0.96,3.07,0.90,9.19,2.68,4.55,1.33,4.55,1.33,13.26,-0.11,8.14,1.76,2.81,0.82,2.81,0.82,9.01,2.63,6.85,2.00,4.26,1.24,3.41,0.99,19.42,-3.34,19.42,-3.34,23.16,6.75,23.16,6.75,40.36,-22.12,40.36,-22.12
2024-08-06 20:30:00,3.23,0.94,3.06,0.89,9.14,2.67,4.81,1.40,4.81,1.40,13.12,-0.11,12.40,3.01,2.86,0.83,2.86,0.83,9.13,2.66,6.56,1.91,3.90,1.14,3.52,1.03,19.25,-3.44,19.25,-3.44,20.18,5.89,20.18,5.89,44.64,-21.19,44.64,-21.19
2024-08-06 21:00:00,3.17,0.92,3.00,0.88,8.99,2.62,4.80,1.40,4.80,1.40,12.83,-0.21,11.66,2.79,2.91,0.85,2.91,0.85,8.85,2.58,6.69,1.95,3.87,1.13,3.40,0.99,19.25,-3.54,19.25,-3.54,20.22,5.90,20.22,5.90,43.51,-21.16,43.51,-21.16
2024-08-06 21:30:00,3.20,0.93,2.91,0.85,9.02,2.63,4.76,1.39,4.76,1.39,12.96,-0.29,11.81,2.83,2.88,0.84,2.88,0.84,9.01,2.63,6.40,1.87,3.84,1.12,3.33,0.97,18.85,-3.54,18.85,-3.54,19.40,5.66,19.40,5.66,43.89,-21.76,43.89,-21.76
2024-08-06 22:00:00,3.09,0.90,2.79,0.81,8.83,2.58,5.04,1.47,5.04,1.47,12.59,0.00,11.59,2.76,2.82,0.82,2.82,0.82,8.76,2.55,5.99,1.75,3.66,1.07,3.23,0.94,19.02,-3.62,19.02,-3.62,18.18,5.30,18.18,5.30,42.21,-22.48,42.21,-22.48
2024-08-06 22:30:00,2.84,0.83,2.68,0.78,8.28,2.42,4.95,1.44,4.95,1.44,12.09,0.00,10.72,2.51,2.69,0.78,2.69,0.78,8.25,2.40,5.49,1.60,3.39,0.99,2.89,0.84,18.38,-3.96,18.38,-3.96,17.45,5.09,17.45,5.09,39.42,-23.04,39.42,-23.04
2024-08-06 23:00:00,2.67,0.78,2.53,0.74,7.62,2.22,4.89,1.43,4.89,1.43,11.29,0.00,10.52,2.46,2.58,0.75,2.58,0.75,7.73,2.25,5.24,1.53,3.16,0.92,2.70,0.79,17.28,-5.22,17.28,-5.22,16.28,4.75,16.28,4.75,37.07,-23.33,37.07,-23.33
2024-08-06 23:30:00,2.45,0.71,2.29,0.67,7.03,2.05,4.80,1.40,4.80,1.40,10.67,0.00,9.74,2.23,2.45,0.72,2.45,0.72,6.99,2.04,4.86,1.42,2.91,0.85,2.42,0.71,16.02,-4.11,16.02,-4.11,15.43,4.50,15.43,4.50,34.50,-24.51,34.50,-24.51
2024-08-07 00:00:00,2.29,0.67,2.14,0.62,6.65,1.94,4.72,1.38,4.72,1.38,10.45,0.00,9.35,2.12,2.37,0.69,2.37,0.69,6.55,1.91,4.61,1.35,2.77,0.81,2.18,0.64,15.03,-4.02,15.03,-4.02,15.14,4.42,15.14,4.42,32.46,-24.84,32.46,-24.84
2024-08-07 00:30:00,2.19,0.64,2.06,0.60,6.32,1.84,4.65,1.36,4.65,1.36,10.15,0.00,9.13,2.05,2.27,0.66,2.27,0.66,6.30,1.84,4.50,1.31,2.72,0.79,2.24,0.65,14.29,-3.99,14.29,-3.99,14.65,4.27,14.65,4.27,31.46,-24.51,31.46,-24.51
2024-08-07 01:00:00,2.11,0.62,2.01,0.59,6.10,1.78,4.60,1.34,4.60,1.34,10.04,0.00,9.46,2.14,2.18,0.64,2.18,0.64,5.99,1.75,4.40,1.28,2.62,0.76,2.29,0.67,13.88,-3.99,13.88,-3.99,14.30,4.17,14.30,4.17,30.89,-24.24,30.89,-24.24
2024-08-07 01:30:00,2.10,0.61,1.96,0.57,6.05,1.76,4.61,1.35,4.61,1.35,9.50,-0.22,8.82,1.96,2.09,0.61,2.09,0.61,5.79,1.69,4.31,1.26,2.52,0.74,2.26,0.66,13.48,-4.26,13.48,-4.26,14.41,4.20,14.41,4.20,29.71,-24.79,29.71,-24.79
2024-08-07 02:00:00,2.07,0.60,1.98,0.58,5.95,1.74,4.61,1.35,4.61,1.35,9.42,-0.44,8.82,1.96,2.07,0.60,2.07,0.60,5.58,1.63,4.19,1.22,2.44,0.71,2.25,0.66,12.98,-4.45,12.98,-4.45,13.75,4.01,13.75,4.01,29.52,-24.87,29.52,-24.87
2024-08-07 02:30:00,2.05,0.60,1.96,0.57,5.86,1.71,4.58,1.34,4.58,1.34,9.06,-0.44,8.26,1.79,2.04,0.60,2.04,0.60,5.39,1.57,4.12,1.20,2.35,0.69,2.15,0.63,12.32,-4.61,12.32,-4.61,13.77,4.02,13.77,4.02,28.15,-25.10,28.15,-25.10
2024-08-07 03:00:00,1.97,0.57,1.89,0.55,5.59,1.63,4.55,1.33,4.55,1.33,8.88,-0.44,8.03,1.72,1.99,0.58,1.99,0.58,5.30,1.54,4.03,1.17,2.38,0.69,2.15,0.63,12.32,-4.61,12.32,-4.61,13.65,3.98,13.65,3.98,27.60,-25.48,27.60,-25.48
2024-08-07 03:30:00,1.94,0.57,1.82,0.53,5.47,1.60,4.56,1.33,4.56,1.33,8.68,-0.44,8.29,1.80,1.93,0.56,1.93,0.56,5.17,1.51,4.07,1.19,2.22,0.65,2.07,0.60,12.12,-4.61,12.12,-4.61,13.24,3.86,13.24,3.86,27.54,-25.25,27.54,-25.25
2024-08-07 04:00:00,1.94,0.57,1.82,0.53,5.37,1.56,4.56,1.33,4.56,1.33,8.56,-0.44,8.26,1.79,1.91,0.56,1.91,0.56,5.11,1.49,4.02,1.17,2.28,0.67,2.10,0.61,11.84,-4.63,11.84,-4.63,13.51,3.94,13.51,3.94,27.08,-25.30,27.08,-25.30
2024-08-07 04:30:00,1.91,0.56,1.82,0.53,5.37,1.56,4.54,1.32,4.54,1.32,8.64,-0.44,8.40,1.83,1.91,0.56,1.91,0.56,5.11,1.49,3.96,1.15,2.27,0.66,2.12,0.62,11.77,-4.63,11.77,-4.63,13.10,3.82,13.10,3.82,27.53,-25.35,27.53,-25.35
2024-08-07 05:00:00,1.91,0.56,1.82,0.53,5.28,1.54,4.54,1.32,4.54,1.32,8.76,-0.44,8.26,1.79,1.92,0.56,1.92,0.56,5.11,1.49,4.02,1.17,2.30,0.67,2.10,0.61,11.77,-4.63,11.77,-4.63,13.32,3.88,13.32,3.88,27.40,-25.09,27.40,-25.09
2024-08-07 05:30:00,1.89,0.55,1.80,0.53,5.28,1.54,4.53,1.32,4.53,1.32,8.84,-0.44,8.43,1.84,1.95,0.57,1.95,0.57,5.17,1.51,4.10,1.20,2.38,0.69,2.18,0.64,11.77,-4.49,11.77,-4.49,13.54,3.95,13.54,3.95,27.83,-24.80,27.83,-24.80
2024-08-07 06:00:00,1.91,0.56,1.82,0.53,5.28,1.54,4.57,1.33,4.57,1.33,9.00,-0.44,8.78,1.94,2.04,0.60,2.04,0.60,5.43,1.58,4.42,1.29,2.42,0.70,2.11,0.62,11.95,-4.44,11.95,-4.44,14.59,4.26,14.59,4.26,28.46,-24.83,28.46,-24.83
2024-08-07 06:30:00,2.03,0.59,1.92,0.56,5.80,1.69,4.35,1.27,4.35,1.27,9.74,-0.25,9.87,2.26,2.29,0.67,2.29,0.67,5.77,1.68,4.74,1.38,2.66,0.78,2.25,0.66,12.30,-4.44,12.30,-4.44,15.41,4.49,15.41,4.49,30.89,-23.97,30.89,-23.97
2024-08-07 07:00:00,2.07,0.60,1.92,0.56,6.05,1.76,4.31,1.26,4.31,1.26,10.59,-0.12,10.69,2.50,2.55,0.74,2.55,0.74,5.97,1.74,5.10,1.49,2.81,0.82,2.40,0.70,13.39,-3.99,13.39,-3.99,16.26,4.74,16.26,4.74,33.07,-23.17,33.07,-23.17
2024-08-07 07:30:00,2.17,0.63,2.00,0.58,6.50,1.90,4.37,1.28,4.37,1.28,11.17,0.02,11.65,2.79,2.76,0.81,2.76,0.81,6.14,1.79,5.47,1.60,3.03,0.88,2.59,0.76,14.58,-3.52,14.58,-3.52,16.97,4.95,16.97,4.95,34.78,-22.11,34.78,-22.11
2024-08-07 08:00:00,2.02,0.59,1.90,0.55,7.02,2.05,4.49,1.31,4.49,1.31,12.00,0.06,12.44,3.01,2.80,0.82,2.80,0.82,6.32,1.84,5.52,1.61,3.26,0.95,2.74,0.80,15.44,-3.17,15.44,-3.17,17.58,5.13,17.58,5.13,35.82,-21.44,35.82,-21.44
2024-08-07 08:30:00,1.86,0.54,1.73,0.50,7.32,2.14,4.77,1.39,4.77,1.39,12.46,0.15,12.30,2.98,2.92,0.85,2.92,0.85,6.73,1.96,5.81,1.70,3.29,0.96,2.60,0.76,16.18,-2.92,16.18,-2.92,18.96,5.53,18.96,5.53,36.34,-20.44,36.34,-20.44
2024-08-07 09:00:00,2.04,0.60,1.91,0.56,7.63,2.23,4.89,1.43,4.89,1.43,13.13,0.46,11.72,2.79,3.08,0.90,3.08,0.90,7.21,2.10,6.10,1.78,3.59,1.05,2.87,0.84,16.75,-2.61,16.75,-2.61,20.32,5.93,20.32,5.93,37.91,-19.84,37.91,-19.84
2024-08-07 09:30:00,2.26,0.66,2.08,0.61,8.04,2.35,4.94,1.44,4.94,1.44,13.50,0.46,12.08,2.90,3.13,0.91,3.13,0.91,7.39,2.16,6.01,1.75,3.62,1.06,3.00,0.88,17.87,-2.10,17.87,-2.10,20.34,5.93,20.34,5.93,39.98,-19.63,39.98,-19.63
2024-08-07 10:00:00,2.19,0.64,2.03,0.59,7.86,2.29,5.06,1.48,5.06,1.48,13.50,0.46,12.55,3.04,3.09,0.90,3.09,0.90,7.49,2.18,5.59,1.63,3.58,1.04,3.04,0.89,18.48,-2.02,18.48,-2.02,17.70,5.16,17.70,5.16,40.17,-19.78,40.17,-19.78
2024-08-07 10:30:00,1.28,0.37,1.17,0.34,7.29,2.12,5.07,1.48,5.07,1.48,12.90,0.37,11.51,2.73,2.73,0.80,2.73,0.80,6.50,1.90,5.84,1.70,3.33,0.97,2.48,0.72,18.40,-2.06,18.40,-2.06,19.90,5.80,19.90,5.80,33.56,-20.77,33.56,-20.77
2024-08-07 11:00:00,1.69,0.49,1.56,0.45,7.73,2.25,5.19,1.52,5.19,1.52,13.56,0.33,11.62,2.76,3.21,0.94,3.21,0.94,7.46,2.18,6.03,1.76,3.79,1.10,2.69,0.78,16.71,-2.37,16.71,-2.37,21.02,6.13,21.02,6.13,36.12,-19.92,36.12,-19.92
2024-08-07 11:30:00,1.94,0.57,1.78,0.52,7.92,2.31,5.30,1.55,5.30,1.55,13.94,0.33,10.10,2.32,3.26,0.95,3.26,0.95,8.05,2.35,6.21,1.81,3.88,1.13,2.81,0.82,18.25,-2.20,18.25,-2.20,22.08,6.44,22.08,6.44,38.44,-19.76,38.44,-19.76
2024-08-07 12:00:00,2.08,0.61,1.91,0.56,8.12,2.37,5.34,1.56,5.34,1.56,14.05,0.35,12.82,3.11,3.31,0.97,3.31,0.97,7.91,2.31,6.32,1.84,4.10,1.20,3.37,0.98,18.95,-2.22,18.95,-2.22,20.93,6.10,20.93,6.10,41.81,-18.95,41.81,-18.95
2024-08-07 12:30:00,1.87,0.55,1.70,0.50,8.12,2.37,5.33,1.55,5.33,1.55,13.91,0.33,13.09,3.19,3.23,0.94,3.23,0.94,8.02,2.34,6.62,1.93,3.95,1.15,3.25,0.95,19.18,-2.30,19.18,-2.30,22.04,6.43,22.04,6.43,41.55,-19.07,41.55,-19.07
2024-08-07 13:00:00,2.41,0.70,2.23,0.65,8.51,2.48,5.39,1.57,5.39,1.57,14.19,0.26,13.09,3.19,3.42,1.00,3.42,1.00,8.38,2.44,6.52,1.90,4.16,1.21,3.54,1.03,19.19,-2.30,19.19,-2.30,22.27,6.50,22.27,6.50,44.44,-18.87,44.44,-18.87
2024-08-07 13:30:00,2.69,0.78,2.51,0.73,8.63,2.52,5.40,1.58,5.40,1.58,13.82,0.31,13.61,3.34,3.25,0.95,3.25,0.95,8.25,2.40,6.44,1.88,4.01,1.17,3.75,1.10,20.04,-2.36,20.04,-2.36,21.10,6.16,21.10,6.16,45.50,-18.80,45.50,-18.80
2024-08-07 14:00:00,2.52,0.73,2.34,0.68,8.40,2.45,5.39,1.57,5.39,1.57,13.66,0.27,13.30,3.24,3.28,0.96,3.28,0.96,8.29,2.42,6.41,1.87,3.92,1.14,3.53,1.03,19.66,-2.43,19.66,-2.43,21.19,6.18,21.19,6.18,44.51,-19.15,44.51,-19.15
2024-08-07 14:30:00,2.52,0.73,2.31,0.67,8.40,2.45,5.43,1.58,5.43,1.58,13.62,0.15,12.90,3.09,3.26,0.95,3.26,0.95,8.15,2.38,6.09,1.78,3.93,1.15,3.53,1.03,19.50,-2.53,19.50,-2.53,20.77,6.06,20.77,6.06,43.94,-19.34,43.94,-19.34
2024-08-07 15:00:00,2.14,0.62,1.98,0.58,8.19,2.39,5.38,1.57,5.38,1.57,12.61,0.08,13.14,3.16,2.83,0.82,2.83,0.82,7.17,2.09,6.01,1.75,3.67,1.07,3.40,0.99,19.37,-2.56,19.37,-2.56,18.50,5.40,18.50,5.40,40.67,-20.00,40.67,-20.00
2024-08-07 15:30:00,1.52,0.44,1.40,0.41,7.94,2.32,5.28,1.54,5.28,1.54,12.11,0.08,12.38,2.93,2.65,0.77,2.65,0.77,6.82,1.99,5.87,1.71,3.67,1.07,3.10,0.90,16.74,-3.09,16.74,-3.09,18.48,5.39,18.48,5.39,36.30,-20.75,36.30,-20.75
2024-08-07 16:00:00,1.25,0.36,1.16,0.34,7.80,2.28,5.26,1.53,5.26,1.53,12.69,0.08,11.67,2.72,2.67,0.78,2.67,0.78,7.24,2.11,6.12,1.78,3.60,1.05,2.65,0.77,16.75,-3.09,16.75,-3.09,20.73,6.05,20.73,6.05,34.77,-21.09,34.77,-21.09
2024-08-07 16:30:00,1.86,0.54,1.73,0.50,7.98,2.33,5.28,1.54,5.28,1.54,12.94,-0.05,11.69,2.74,2.67,0.78,2.67,0.78,7.82,2.28,6.14,1.79,3.77,1.10,3.05,0.89,16.98,-3.17,16.98,-3.17,19.80,5.78,19.80,5.78,38.42,-21.09,38.42,-21.09
2024-08-07 17:00:00,1.63,0.48,1.52,0.44,8.21,2.39,5.28,1.54,5.28,1.54,12.65,-0.14,12.21,2.89,2.65,0.77,2.65,0.77,8.14,2.37,6.85,2.00,3.89,1.13,3.18,0.93,17.71,-3.27,17.71,-3.27,21.58,6.29,21.58,6.29,38.02,-21.08,38.02,-21.08
2024-08-07 17:30:00,2.45,0.71,2.29,0.67,8.65,2.52,5.23,1.52,5.23,1.52,13.08,-0.22,11.82,2.77,2.74,0.80,2.74,0.80,8.81,2.57,7.12,2.08,4.22,1.23,3.55,1.04,17.72,-3.37,17.72,-3.37,20.22,5.90,20.22,5.90,41.60,-20.78,41.60,-20.78
2024-08-07 18:00:00,2.92,0.85,2.74,0.80,9.21,2.68,5.24,1.53,5.24,1.53,13.46,-0.22,7.93,1.63,2.88,0.84,2.88,0.84,9.28,2.71,7.38,2.15,4.51,1.32,3.45,1.00,18.88,-3.37,18.88,-3.37,24.24,7.07,24.24,7.07,39.65,-22.03,39.65,-22.03
2024-08-07 18:30:00,3.25,0.95,3.05,0.89,9.73,2.84,5.12,1.49,5.12,1.49,13.62,-0.22,11.73,2.74,2.88,0.84,2.88,0.84,9.58,2.80,7.08,2.06,4.31,1.26,3.73,1.09,19.58,-3.42,19.58,-3.42,22.39,6.53,22.39,6.53,44.43,-20.71,44.43,-20.71
2024-08-07 19:00:00,3.21,0.94,2.99,0.87,9.64,2.81,5.01,1.46,5.01,1.46,13.52,-0.22,12.74,3.04,2.82,0.82,2.82,0.82,9.29,2.71,6.98,2.04,4.11,1.20,3.74,1.09,20.04,-3.16,20.04,-3.16,21.58,6.30,21.58,6.30,44.77,-20.53,44.77,-20.53
2024-08-07 19:30:00,3.04,0.89,2.86,0.84,9.25,2.70,4.94,1.44,4.94,1.44,13.60,-0.22,13.02,3.12,2.70,0.79,2.70,0.79,9.24,2.70,6.96,2.03,4.12,1.20,3.61,1.05,19.57,-3.28,19.57,-3.28,21.64,6.31,21.64,6.31,44.33,-20.55,44.33,-20.55
2024-08-07 20:00:00,3.22,0.94,2.98,0.87,9.13,2.66,4.81,1.40,4.81,1.40,13.08,-0.22,12.73,3.03,2.75,0.80,2.75,0.80,9.32,2.72,6.72,1.96,4.01,1.17,3.51,1.02,19.46,-3.35,19.46,-3.35,20.87,6.09,20.87,6.09,44.18,-20.74,44.18,-20.74
2024-08-07 20:30:00,3.17,0.92,2.95,0.86,9.11,2.66,4.79,1.40,4.79,1.40,12.68,-0.30,12.37,2.94,2.82,0.82,2.82,0.82,9.11,2.66,6.40,1.87,3.84,1.12,3.48,1.01,19.22,-3.46,19.22,-3.46,20.19,5.89,20.19,5.89,43.89,-21.28,43.89,-21.28
2024-08-07 21:00:00,3.11,0.91,2.88,0.84,8.90,2.60,4.74,1.38,4.74,1.38,12.37,-0.33,12.20,2.92,2.87,0.84,2.87,0.84,8.90,2.60,6.56,1.91,3.79,1.10,3.48,1.01,18.90,-3.55,18.90,-3.55,19.99,5.83,19.99,5.83,43.22,-21.46,43.22,-21.46
2024-08-07 21:30:00,3.10,0.90,2.91,0.85,9.03,2.64,4.74,1.38,4.74,1.38,12.37,-0.33,12.24,2.94,2.88,0.84,2.88,0.84,9.05,2.64,6.32,1.84,3.70,1.08,3.31,0.97,18.53,-3.58,18.53,-3.58,19.55,5.70,19.55,5.70,43.32,-21.55,43.32,-21.55
2024-08-07 22:00:00,3.00,0.87,2.81,0.82,8.67,2.53,4.65,1.36,4.65,1.36,12.10,-0.31,11.94,2.85,2.81,0.82,2.81,0.82,8.68,2.53,5.99,1.75,3.65,1.06,3.31,0.97,18.59,-3.58,18.59,-3.58,18.20,5.31,18.20,5.31,42.33,-22.22,42.33,-22.22
2024-08-07 22:30:00,2.80,0.82,2.64,0.77,8.10,2.36,4.53,1.32,4.53,1.32,11.59,-0.55,11.03,2.60,2.69,0.78,2.69,0.78,8.04,2.34,5.60,1.63,3.38,0.99,3.01,0.88,18.06,-3.87,18.06,-3.87,17.30,5.05,17.30,5.05,39.56,-23.48,39.56,-23.48
2024-08-07 23:00:00,2.58,0.75,2.43,0.71,7.57,2.21,4.45,1.30,4.45,1.30,10.93,-0.33,10.84,2.55,2.49,0.72,2.49,0.72,7.43,2.17,5.10,1.49,3.09,0.90,2.80,0.82,16.93,-4.34,16.93,-4.34,16.30,4.75,16.30,4.75,37.06,-23.99,37.06,-23.99
2024-08-07 23:30:00,2.39,0.70,2.29,0.67,7.03,2.05,4.37,1.28,4.37,1.28,10.51,-0.55,10.28,2.38,2.41,0.70,2.41,0.70,6.95,2.03,4.84,1.41,2.90,0.84,2.63,0.77,14.93,-4.38,14.93,-4.38,15.42,4.50,15.42,4.50,34.80,-24.08,34.80,-24.08
2024-08-08 00:00:00,2.25,0.66,2.12,0.62,6.52,1.90,4.32,1.26,4.32,1.26,10.18,-0.55,9.73,2.22,2.31,0.67,2.31,0.67,6.50,1.90,4.66,1.36,2.72,0.79,2.43,0.71,14.93,-4.38,14.93,-4.38,14.92,4.35,14.92,4.35,32.73,-24.60,32.73,-24.60
2024-08-08 00:30:00,2.19,0.64,2.01,0.58,6.29,1.83,4.66,1.36,4.66,1.36,9.80,-0.55,9.33,2.11,2.20,0.64,2.20,0.64,6.17,1.80,4.59,1.34,2.66,0.78,2.25,0.66,14.20,-4.33,14.20,-4.33,14.78,4.31,14.78,4.31,31.14,-25.47,31.14,-25.47
2024-08-08 01:00:00,2.12,0.62,2.01,0.58,6.18,1.80,4.64,1.35,4.64,1.35,9.68,-0.54,9.43,2.13,2.20,0.64,2.20,0.64,5.92,1.73,4.54,1.32,2.59,0.76,2.25,0.66,13.54,-4.20,13.54,-4.20,14.60,4.26,14.60,4.26,30.67,-25.26,30.67,-25.26
2024-08-08 01:30:00,2.10,0.61,1.98,0.58,6.07,1.77,4.66,1.36,4.66,1.36,9.60,-0.26,9.37,2.12,2.10,0.61,2.10,0.61,5.74,1.67,4.43,1.29,2.48,0.72,2.16,0.63,13.37,-4.20,13.37,-4.20,14.37,4.19,14.37,4.19,30.11,-25.40,30.11,-25.40
2024-08-08 02:00:00,2.08,0.61,1.95,0.57,5.99,1.75,4.68,1.37,4.68,1.37,9.47,-0.26,9.02,2.01,2.06,0.60,2.06,0.60,5.49,1.60,4.30,1.25,2.38,0.69,2.08,0.61,13.03,-4.14,13.03,-4.14,14.10,4.11,14.10,4.11,29.45,-25.90,29.45,-25.90
2024-08-08 02:30:00,2.01,0.58,1.86,0.54,5.82,1.70,4.65,1.36,4.65,1.36,9.60,-0.25,8.62,1.89,2.05,0.60,2.05,0.60,5.40,1.57,4.21,1.23,2.45,0.71,2.08,0.61,12.73,-4.24,12.73,-4.24,13.60,3.97,13.60,3.97,28.92,-25.90,28.92,-25.90
2024-08-08 03:00:00,1.94,0.57,1.83,0.54,5.66,1.65,4.55,1.33,4.55,1.33,9.13,-0.49,8.46,1.84,1.99,0.58,1.99,0.58,5.29,1.54,4.16,1.21,2.34,0.68,2.06,0.60,12.67,-4.20,12.67,-4.20,13.52,3.94,13.52,3.94,27.61,-25.65,27.61,-25.65
2024-08-08 03:30:00,1.88,0.55,1.80,0.53,5.47,1.60,4.58,1.34,4.58,1.34,8.77,-0.56,8.31,1.79,1.98,0.58,1.98,0.58,5.17,1.51,4.16,1.21,2.29,0.67,2.05,0.60,12.11,-4.59,12.11,-4.59,13.52,3.94,13.52,3.94,27.02,-25.90,27.02,-25.90
2024-08-08 04:00:00,1.89,0.55,1.79,0.52,5.36,1.56,4.58,1.34,4.58,1.34,8.57,-0.59,8.37,1.81,1.94,0.57,1.94,0.57,5.09,1.48,4.15,1.21,2.28,0.67,2.09,0.61,11.88,-4.73,11.88,-4.73,13.22,3.86,13.22,3.86,26.96,-26.04,26.96,-26.04
2024-08-08 04:30:00,1.85,0.54,1.75,0.51,5.30,1.55,4.56,1.33,4.56,1.33,8.57,-0.59,8.09,1.74,1.94,0.57,1.94,0.57,5.11,1.49,4.07,1.19,2.27,0.66,2.05,0.60,11.71,-4.76,11.71,-4.76,13.05,3.81,13.05,3.81,26.73,-26.21,26.73,-26.21
2024-08-08 05:00:00,1.83,0.54,1.74,0.51,5.30,1.55,4.55,1.33,4.55,1.33,8.57,-0.59,7.61,1.60,1.94,0.57,1.94,0.57,5.16,1.50,4.07,1.19,2.36,0.69,2.08,0.61,11.71,-4.76,11.71,-4.76,13.28,3.87,13.28,3.87,26.33,-26.34,26.33,-26.34
2024-08-08 05:30:00,1.84,0.54,1.73,0.50,5.30,1.55,4.58,1.34,4.58,1.34,8.47,-0.59,7.70,1.62,1.94,0.57,1.94,0.57,5.11,1.49,4.09,1.19,2.36,0.69,2.12,0.62,11.68,-4.76,11.68,-4.76,13.55,3.95,13.55,3.95,26.20,-26.08,26.20,-26.08
2024-08-08 06:00:00,1.85,0.54,1.74,0.51,5.32,1.55,4.61,1.35,4.61,1.35,8.69,-0.59,7.94,1.69,2.01,0.59,2.01,0.59,5.33,1.55,4.39,1.28,2.40,0.70,2.01,0.58,11.60,-4.72,11.60,-4.72,14.94,4.36,14.94,4.36,26.55,-25.87,26.55,-25.87
2024-08-08 06:30:00,2.00,0.58,1.90,0.55,5.73,1.67,4.36,1.27,4.36,1.27,9.38,-0.36,9.54,2.16,2.33,0.68,2.33,0.68,5.64,1.64,4.72,1.38,2.71,0.79,2.29,0.67,13.05,-4.42,13.05,-4.42,15.81,4.61,15.81,4.61,29.55,-24.84,29.55,-24.84
2024-08-08 07:00:00,2.05,0.60,1.91,0.56,6.03,1.76,4.32,1.26,4.32,1.26,10.63,-0.31,10.77,2.52,2.51,0.73,2.51,0.73,5.80,1.69,5.15,1.50,2.69,0.78,2.23,0.65,13.05,-4.42,13.05,-4.42,16.87,4.92,16.87,4.92,32.07,-23.78,32.07,-23.78
2024-08-08 07:30:00,2.15,0.63,2.02,0.59,6.60,1.93,4.38,1.28,4.38,1.28,11.29,-0.22,11.93,2.86,2.71,0.79,2.71,0.79,6.31,1.84,5.43,1.58,2.99,0.87,2.54,0.74,14.33,-3.69,14.33,-3.69,17.31,5.05,17.31,5.05,34.69,-22.72,34.69,-22.72
2024-08-08 08:00:00,2.07,0.60,1.92,0.56,6.96,2.03,4.50,1.31,4.50,1.31,11.50,-0.15,12.44,3.00,2.72,0.79,2.72,0.79,6.38,1.86,5.59,1.63,3.12,0.91,2.65,0.77,15.44,-3.37,15.44,-3.37,18.21,5.31,18.21,5.31,35.08,-22.19,35.08,-22.19
2024-08-08 08:30:00,1.92,0.56,1.78,0.52,7.21,2.10,4.79,1.40,4.79,1.40,11.95,-0.04,12.81,3.12,2.84,0.83,2.84,0.83,6.60,1.93,5.72,1.67,3.31,0.97,2.78,0.81,15.75,-3.21,15.75,-3.21,18.26,5.32,18.26,5.32,36.33,-21.32,36.33,-21.32
2024-08-08 09:00:00,1.67,0.49,1.52,0.44,7.21,2.10,4.84,1.41,4.84,1.41,12.26,0.06,12.88,3.14,2.84,0.83,2.84,0.83,6.75,1.97,5.68,1.66,3.34,0.97,2.68,0.78,16.42,-3.13,16.42,-3.13,18.14,5.29,18.14,5.29,36.15,-20.93,36.15,-20.93
2024-08-08 09:30:00,1.39,0.41,1.31,0.38,7.32,2.13,4.90,1.43,4.90,1.43,12.35,0.08,12.94,3.17,2.71,0.79,2.71,0.79,6.68,1.95,5.59,1.63,3.28,0.96,2.53,0.74,16.72,-2.68,16.72,-2.68,18.07,5.27,18.07,5.27,35.11,-20.90,35.11,-20.90
2024-08-08 10:00:00,1.12,0.33,1.02,0.30,7.32,2.13,5.02,1.46,5.02,1.46,12.47,0.10,12.61,3.06,2.74,0.80,2.74,0.80,6.64,1.94,5.54,1.62,3.35,0.98,2.41,0.70,16.50,-2.68,16.50,-2.68,18.89,5.51,18.89,5.51,34.01,-20.73,34.01,-20.73
2024-08-08 10:30:00,1.19,0.35,1.06,0.31,7.53,2.20,5.14,1.50,5.14,1.50,12.79,0.12,12.37,3.00,2.85,0.83,2.85,0.83,6.91,2.02,5.99,1.75,3.41,1.00,2.47,0.72,16.42,-2.61,16.42,-2.61,20.39,5.95,20.39,5.95,34.50,-20.72,34.50,-20.72
2024-08-08 11:00:00,1.56,0.45,1.45,0.42,7.85,2.29,5.24,1.53,5.24,1.53,12.65,0.15,12.80,3.12,3.09,0.90,3.09,0.90,7.23,2.11,6.18,1.80,3.48,1.02,2.71,0.79,16.85,-2.45,16.85,-2.45,22.03,6.42,22.03,6.42,37.77,-20.11,37.77,-20.11
2024-08-08 11:30:00,2.29,0.67,2.17,0.63,8.25,2.40,5.33,1.55,5.33,1.55,13.46,0.11,13.62,3.47,3.28,0.96,3.28,0.96,7.88,2.30,5.98,1.74,3.62,1.06,3.20,0.93,18.83,-2.38,18.83,-2.38,20.06,5.85,20.06,5.85,39.10,-19.52,39.10,-19.52
2024-08-08 12:00:00,2.01,0.58,1.89,0.55,8.15,2.38,5.39,1.57,5.39,1.57,13.19,0.08,13.26,3.47,3.31,0.97,3.31,0.97,7.88,2.30,6.45,1.88,3.48,1.02,3.00,0.88,18.83,-2.38,18.83,-2.38,20.75,6.05,20.75,6.05,34.64,-20.02,34.64,-20.02
2024-08-08 12:30:00,2.01,0.58,1.86,0.54,8.35,2.44,5.09,1.49,5.09,1.49,13.52,-0.01,13.19,3.46,3.36,0.98,3.36,0.98,8.27,2.41,6.51,1.90,3.74,1.09,3.16,0.92,18.55,-2.43,18.55,-2.43,22.04,6.43,22.04,6.43,35.73,-19.86,35.73,-19.86
2024-08-08 13:00:00,2.41,0.70,2.21,0.64,8.52,2.49,5.04,1.47,5.04,1.47,13.66,-0.12,14.33,3.89,3.39,0.99,3.39,0.99,8.56,2.50,6.52,1.90,3.74,1.09,3.38,0.99,19.25,-2.43,19.25,-2.43,21.41,6.24,21.41,6.24,38.19,-19.65,38.19,-19.65
2024-08-08 13:30:00,2.54,0.74,2.35,0.69,8.51,2.48,5.05,1.47,5.05,1.47,13.66,-0.12,14.20,3.85,3.44,1.00,3.44,1.00,8.94,2.61,6.37,1.86,3.75,1.09,3.39,0.99,19.62,-2.61,19.62,-2.61,20.43,5.96,20.43,5.96,38.63,-19.65,38.63,-19.65
2024-08-08 14:00:00,2.65,0.77,2.30,0.67,8.27,2.41,5.05,1.47,5.05,1.47,13.50,-0.12,13.20,3.56,3.31,0.97,3.31,0.97,8.50,2.48,6.36,1.85,3.78,1.10,3.36,0.98,19.82,-2.61,19.82,-2.61,20.12,5.87,20.12,5.87,37.14,-19.78,37.14,-19.78
2024-08-08 14:30:00,2.68,0.78,2.32,0.68,8.27,2.41,5.08,1.48,5.08,1.48,13.50,-0.07,13.28,3.53,3.34,0.97,3.34,0.97,8.41,2.45,6.19,1.80,3.75,1.09,3.23,0.94,19.29,-2.64,19.29,-2.64,21.18,6.18,21.18,6.18,35.91,-20.18,35.91,-20.18
2024-08-08 15:00:00,2.61,0.76,2.25,0.66,8.27,2.41,5.08,1.48,5.08,1.48,13.26,-0.07,13.40,3.57,3.25,0.95,3.25,0.95,8.36,2.44,6.74,1.97,3.69,1.08,3.34,0.97,19.13,-2.64,19.13,-2.64,20.91,6.10,20.91,6.10,36.62,-19.87,36.62,-19.87
2024-08-08 15:30:00,2.63,0.77,2.27,0.66,8.24,2.40,5.07,1.48,5.07,1.48,13.58,-0.07,13.37,3.51,3.30,0.96,3.30,0.96,8.58,2.50,7.82,2.28,3.78,1.10,3.13,0.91,18.91,-2.72,18.91,-2.72,20.92,6.10,20.92,6.10,37.00,-19.74,37.00,-19.74
2024-08-08 16:00:00,2.77,0.81,2.42,0.70,8.14,2.37,5.05,1.47,5.05,1.47,13.68,-0.05,12.88,3.21,3.21,0.94,3.21,0.94,8.87,2.59,8.06,2.35,4.02,1.17,3.16,0.92,19.48,-2.84,19.48,-2.84,21.56,6.29,21.56,6.29,37.43,-19.93,37.43,-19.93
2024-08-08 16:30:00,2.87,0.84,2.56,0.75,8.33,2.43,5.03,1.47,5.03,1.47,13.92,-0.11,12.83,3.06,3.28,0.96,3.28,0.96,9.23,2.69,8.21,2.40,4.29,1.25,3.38,0.99,20.73,-3.01,20.73,-3.01,21.34,6.22,21.34,6.22,38.45,-20.39,38.45,-20.39
2024-08-08 17:00:00,2.90,0.85,2.67,0.78,8.61,2.51,5.04,1.47,5.04,1.47,14.03,-0.11,12.70,3.03,3.19,0.93,3.19,0.93,9.46,2.76,8.68,2.53,4.36,1.27,3.54,1.03,20.73,-3.01,20.73,-3.01,22.55,6.58,22.55,6.58,38.48,-20.52,38.48,-20.52
2024-08-08 17:30:00,3.20,0.93,2.97,0.86,9.05,2.64,5.01,1.46,5.01,1.46,14.03,-0.15,13.32,3.21,3.22,0.94,3.22,0.94,9.87,2.88,8.88,2.59,4.57,1.33,3.87,1.13,20.97,-2.88,20.97,-2.88,22.78,6.65,22.78,6.65,40.34,-20.09,40.34,-20.09
2024-08-08 18:00:00,3.45,1.00,3.21,0.94,9.38,2.74,4.97,1.45,4.97,1.45,14.11,-0.15,13.37,3.23,3.12,0.91,3.12,0.91,9.94,2.90,9.10,2.66,4.54,1.32,3.82,1.11,21.59,-2.81,21.59,-2.81,22.67,6.61,22.67,6.61,40.92,-20.12,40.92,-20.12
2024-08-08 18:30:00,3.62,1.06,3.45,1.01,9.72,2.83,4.84,1.41,4.84,1.41,14.21,-0.25,12.83,3.06,3.08,0.90,3.08,0.90,10.19,2.97,9.10,2.66,4.60,1.34,3.84,1.12,21.62,-2.89,21.62,-2.89,22.37,6.53,22.37,6.53,41.08,-20.39,41.08,-20.39
2024-08-08 19:00:00,3.48,1.01,3.27,0.96,9.52,2.78,4.63,1.35,4.63,1.35,13.94,-0.25,13.40,3.23,3.08,0.90,3.08,0.90,10.10,2.95,8.81,2.57,4.50,1.31,3.83,1.12,21.80,-3.03,21.80,-3.03,21.71,6.33,21.71,6.33,40.85,-20.34,40.85,-20.34
2024-08-08 19:30:00,3.36,0.98,3.14,0.92,9.18,2.68,4.63,1.35,4.63,1.35,13.70,-0.27,12.98,3.10,2.98,0.87,2.98,0.87,9.78,2.85,8.42,2.45,4.46,1.30,3.73,1.09,21.60,-3.03,21.60,-3.03,21.45,6.26,21.45,6.26,39.45,-20.47,39.45,-20.47
2024-08-08 20:00:00,3.24,0.95,3.02,0.88,9.04,2.64,4.57,1.33,4.57,1.33,13.48,-0.30,12.60,2.99,2.92,0.85,2.92,0.85,9.54,2.78,8.20,2.39,4.40,1.28,3.54,1.03,21.04,-3.19,21.04,-3.19,21.03,6.13,21.03,6.13,38.43,-20.70,38.43,-20.70
2024-08-08 20:30:00,3.20,0.93,2.98,0.87,8.87,2.59,4.58,1.34,4.58,1.34,13.34,-0.27,12.06,2.84,2.94,0.86,2.94,0.86,9.46,2.76,7.96,2.32,4.16,1.22,3.48,1.02,20.39,-3.62,20.39,-3.62,20.59,6.01,20.59,6.01,38.00,-21.00,38.00,-21.00
2024-08-08 21:00:00,3.20,0.93,2.96,0.86,8.78,2.56,4.84,1.41,4.84,1.41,13.31,-0.27,11.58,2.68,2.94,0.86,2.94,0.86,9.13,2.66,7.82,2.28,4.03,1.17,3.34,0.97,20.39,-3.26,20.39,-3.26,20.42,5.96,20.42,5.96,37.28,-21.76,37.28,-21.76
2024-08-08 21:30:00,3.16,0.92,2.93,0.85,8.78,2.56,4.81,1.40,4.81,1.40,13.34,-0.16,11.45,2.65,2.92,0.85,2.92,0.85,9.11,2.66,7.55,2.20,4.05,1.18,3.34,0.97,20.01,-3.32,20.01,-3.32,19.58,5.71,19.58,5.71,36.96,-21.89,36.96,-21.89
2024-08-08 22:00:00,2.97,0.86,2.77,0.81,8.36,2.44,4.76,1.39,4.76,1.39,12.91,-0.16,11.01,2.53,2.78,0.81,2.78,0.81,8.52,2.49,7.06,2.06,3.73,1.09,3.07,0.90,19.87,-3.32,19.87,-3.32,18.29,5.34,18.29,5.34,35.20,-22.60,35.20,-22.60
2024-08-08 22:30:00,2.76,0.81,2.56,0.75,7.81,2.28,4.62,1.35,4.62,1.35,12.09,-0.43,9.87,2.20,2.74,0.80,2.74,0.80,8.02,2.34,6.51,1.90,3.59,1.05,2.88,0.84,18.97,-3.70,18.97,-3.70,17.15,5.00,17.15,5.00,32.70,-23.52,32.70,-23.52
2024-08-08 23:00:00,2.53,0.74,2.34,0.68,7.37,2.15,4.52,1.32,4.52,1.32,11.19,-0.44,9.50,2.09,2.59,0.76,2.59,0.76,7.46,2.18,5.95,1.74,3.29,0.96,2.53,0.74,17.88,-3.82,17.88,-3.82,16.14,4.71,16.14,4.71,29.93,-24.07,29.93,-24.07
2024-08-08 23:30:00,2.35,0.69,2.17,0.63,6.78,1.98,4.42,1.29,4.42,1.29,10.59,-0.44,8.67,1.85,2.44,0.71,2.44,0.71,6.98,2.04,5.67,1.65,3.05,0.89,2.23,0.65,16.42,-3.96,16.42,-3.96,15.44,4.50,15.44,4.50,27.60,-24.62,27.60,-24.62
2024-08-09 00:00:00,2.20,0.64,2.04,0.59,6.38,1.86,4.35,1.27,4.35,1.27,10.27,-0.44,8.40,1.77,2.39,0.70,2.39,0.70,6.64,1.94,5.46,1.59,2.84,0.83,2.01,0.58,15.30,-4.11,15.30,-4.11,15.05,4.39,15.05,4.39,26.29,-24.96,26.29,-24.96
2024-08-09 00:30:00,2.12,0.62,1.97,0.57,6.23,1.82,4.28,1.25,4.28,1.25,9.99,-0.44,8.41,1.77,2.27,0.66,2.27,0.66,6.24,1.82,5.35,1.56,2.75,0.80,2.01,0.58,14.11,-4.19,14.11,-4.19,14.67,4.28,14.67,4.28,25.49,-24.91,25.49,-24.91
2024-08-09 01:00:00,2.06,0.60,1.93,0.56,5.98,1.74,4.20,1.23,4.20,1.23,9.70,-0.44,8.55,1.81,2.21,0.64,2.21,0.64,6.06,1.77,5.26,1.54,2.69,0.78,1.92,0.56,14.11,-4.19,14.11,-4.19,14.65,4.27,14.65,4.27,24.57,-24.94,24.57,-24.94
2024-08-09 01:30:00,2.06,0.60,1.94,0.57,5.88,1.72,4.25,1.24,4.25,1.24,9.42,-0.44,8.36,1.75,2.13,0.62,2.13,0.62,5.83,1.70,5.10,1.49,2.63,0.77,1.92,0.56,13.65,-4.19,13.65,-4.19,14.43,4.21,14.43,4.21,24.05,-25.33,24.05,-25.33
2024-08-09 02:00:00,2.08,0.61,1.96,0.57,5.82,1.70,4.28,1.25,4.28,1.25,9.32,-0.44,7.76,1.57,2.10,0.61,2.10,0.61,5.64,1.64,5.05,1.47,2.58,0.75,1.86,0.54,13.37,-4.23,13.37,-4.23,14.64,4.27,14.64,4.27,23.13,-25.30,23.13,-25.30
2024-08-09 02:30:00,2.02,0.59,1.89,0.55,5.71,1.67,4.24,1.24,4.24,1.24,9.32,-0.44,7.87,1.60,2.04,0.60,2.04,0.60,5.48,1.60,4.88,1.42,2.50,0.73,1.80,0.53,13.05,-4.33,13.05,-4.33,14.36,4.19,14.36,4.19,22.71,-25.62,22.71,-25.62
2024-08-09 03:00:00,1.93,0.56,1.82,0.53,5.47,1.60,4.19,1.22,4.19,1.22,9.04,-0.44,8.02,1.65,1.96,0.57,1.96,0.57,5.31,1.55,4.81,1.40,2.42,0.71,1.78,0.52,12.83,-4.33,12.83,-4.33,13.78,4.02,13.78,4.02,22.25,-25.69,22.25,-25.69
2024-08-09 03:30:00,1.88,0.55,1.78,0.52,5.30,1.55,4.17,1.22,4.17,1.22,8.89,-0.44,7.32,1.44,1.92,0.56,1.92,0.56,5.26,1.53,4.78,1.40,2.42,0.71,1.69,0.49,12.45,-4.33,12.45,-4.33,13.87,4.04,13.87,4.04,21.52,-25.97,21.52,-25.97
2024-08-09 04:00:00,1.88,0.55,1.78,0.52,5.22,1.52,4.17,1.22,4.17,1.22,8.82,-0.44,7.82,1.59,1.92,0.56,1.92,0.56,5.17,1.51,4.82,1.41,2.38,0.70,1.71,0.50,12.27,-4.33,12.27,-4.33,13.84,4.04,13.84,4.04,21.56,-25.64,21.56,-25.64
2024-08-09 04:30:00,1.96,0.57,1.75,0.51,5.16,1.50,4.60,1.34,4.60,1.34,8.72,-0.74,7.77,1.59,1.91,0.56,1.91,0.56,5.17,1.51,4.81,1.40,2.35,0.69,1.71,0.50,12.16,-4.33,12.16,-4.33,13.70,4.00,13.70,4.00,21.70,-25.77,21.70,-25.77
2024-08-09 05:00:00,2.13,0.62,1.64,0.48,5.12,1.49,4.61,1.35,4.61,1.35,8.66,-0.56,7.87,1.62,1.97,0.57,1.97,0.57,5.21,1.52,4.77,1.39,2.36,0.69,1.69,0.49,12.16,-4.33,12.16,-4.33,13.72,4.00,13.72,4.00,21.74,-25.83,21.74,-25.83
2024-08-09 05:30:00,2.13,0.62,1.66,0.48,5.12,1.49,4.63,1.35,4.63,1.35,8.77,-0.56,7.84,1.60,2.00,0.58,2.00,0.58,5.26,1.53,4.81,1.40,2.46,0.72,1.73,0.50,12.16,-4.33,12.16,-4.33,13.83,4.03,13.83,4.03,21.85,-25.59,21.85,-25.59
2024-08-09 06:00:00,2.14,0.62,1.69,0.49,5.17,1.51,4.66,1.36,4.66,1.36,8.95,-0.56,7.67,1.55,2.12,0.62,2.12,0.62,5.48,1.60,5.15,1.50,2.59,0.76,1.77,0.52,12.27,-4.33,12.27,-4.33,15.11,4.41,15.11,4.41,22.27,-25.29,22.27,-25.29
2024-08-09 06:30:00,2.26,0.66,1.85,0.54,5.49,1.60,4.71,1.37,4.71,1.37,9.77,-0.26,9.35,2.04,2.32,0.68,2.32,0.68,5.84,1.70,5.48,1.60,2.79,0.81,2.02,0.59,12.64,-4.20,12.64,-4.20,15.49,4.52,15.49,4.52,25.10,-24.39,25.10,-24.39
2024-08-09 07:00:00,2.28,0.66,1.88,0.55,5.83,1.70,4.75,1.38,4.75,1.38,10.55,-0.21,10.30,2.33,2.41,0.70,2.41,0.70,6.08,1.77,6.06,1.77,2.92,0.85,2.13,0.62,13.74,-3.94,13.74,-3.94,16.92,4.94,16.92,4.94,26.35,-23.86,26.35,-23.86
2024-08-09 07:30:00,2.31,0.68,2.16,0.63,6.42,1.87,4.52,1.32,4.52,1.32,11.24,-0.09,11.32,2.62,2.74,0.80,2.74,0.80,6.46,1.88,6.44,1.88,3.19,0.93,2.40,0.70,14.57,-3.72,14.57,-3.72,17.12,4.99,17.12,4.99,28.98,-22.75,28.98,-22.75
2024-08-09 08:00:00,1.97,0.57,1.83,0.54,6.61,1.93,4.50,1.31,4.50,1.31,11.66,-0.03,11.80,2.80,2.70,0.79,2.70,0.79,6.52,1.90,6.90,2.01,3.28,0.96,2.40,0.70,15.90,-3.46,15.90,-3.46,18.48,5.39,18.48,5.39,29.19,-22.29,29.19,-22.29
2024-08-09 08:30:00,1.82,0.53,1.67,0.49,7.03,2.05,4.78,1.39,4.78,1.39,12.39,0.04,12.97,3.15,2.84,0.83,2.84,0.83,7.13,2.08,7.30,2.13,3.48,1.02,2.53,0.74,16.35,-3.08,16.35,-3.08,18.99,5.54,18.99,5.54,31.09,-21.62,31.09,-21.62
2024-08-09 09:00:00,1.69,0.49,1.53,0.44,7.19,2.10,4.88,1.42,4.88,1.42,12.55,0.08,12.99,3.17,2.92,0.85,2.92,0.85,7.06,2.06,7.32,2.13,3.62,1.06,2.61,0.76,17.53,-2.78,17.53,-2.78,18.18,5.30,18.18,5.30,31.63,-21.64,31.63,-21.64
2024-08-09 09:30:00,1.43,0.42,1.29,0.38,7.24,2.11,4.95,1.44,4.95,1.44,12.74,0.08,12.01,2.88,2.92,0.85,2.92,0.85,7.15,2.09,7.20,2.10,3.85,1.12,2.54,0.74,17.95,-2.65,17.95,-2.65,19.40,5.66,19.40,5.66,29.63,-21.76,29.63,-21.76
2024-08-09 10:00:00,1.50,0.44,1.35,0.40,7.41,2.16,5.10,1.49,5.10,1.49,12.65,0.08,12.44,3.01,2.75,0.80,2.75,0.80,7.11,2.08,7.26,2.12,3.66,1.07,2.51,0.73,18.05,-2.58,18.05,-2.58,20.78,6.06,20.78,6.06,29.07,-21.99,29.07,-21.99
2024-08-09 10:30:00,1.71,0.50,1.53,0.44,7.42,2.16,5.10,1.49,5.10,1.49,12.74,0.08,13.58,3.34,2.98,0.87,2.98,0.87,7.11,2.08,6.96,2.03,3.55,1.04,2.56,0.75,17.74,-2.58,17.74,-2.58,18.79,5.48,18.79,5.48,31.60,-21.35,31.60,-21.35
2024-08-09 11:00:00,1.16,0.34,1.06,0.31,7.16,2.09,5.24,1.53,5.24,1.53,12.74,0.11,12.42,3.00,2.87,0.84,2.87,0.84,6.59,1.92,6.90,2.01,3.55,1.04,2.48,0.72,18.11,-2.52,18.11,-2.52,19.48,5.68,19.48,5.68,29.18,-21.95,29.18,-21.95
2024-08-09 11:30:00,1.19,0.35,1.07,0.31,7.35,2.14,5.37,1.56,5.37,1.56,12.45,0.11,12.28,2.96,2.96,0.86,2.96,0.86,6.70,1.95,6.84,2.00,3.59,1.05,2.50,0.73,17.54,-2.51,17.54,-2.51,18.64,5.44,18.64,5.44,28.68,-21.93,28.68,-21.93
2024-08-09 12:00:00,0.84,0.24,0.74,0.22,7.16,2.09,5.32,1.55,5.32,1.55,12.45,0.08,11.74,2.81,2.80,0.82,2.80,0.82,6.69,1.95,7.32,2.14,3.60,1.05,2.29,0.67,17.52,-2.48,17.52,-2.48,20.37,5.94,20.37,5.94,26.35,-22.31,26.35,-22.31
2024-08-09 12:30:00,1.11,0.32,1.00,0.29,7.39,2.16,5.35,1.56,5.35,1.56,12.34,0.15,12.15,2.98,2.79,0.82,2.79,0.82,6.91,2.02,7.16,2.09,3.63,1.06,2.46,0.72,17.16,-2.52,17.16,-2.52,19.91,5.81,19.91,5.81,28.48,-21.90,28.48,-21.90
2024-08-09 13:00:00,1.07,0.31,0.97,0.28,7.56,2.21,5.33,1.55,5.33,1.55,11.92,0.05,11.79,2.97,2.64,0.77,2.64,0.77,6.72,1.96,6.80,1.98,3.45,1.01,2.64,0.77,17.52,-2.70,17.52,-2.70,17.92,5.23,17.92,5.23,28.75,-22.26,28.75,-22.26
2024-08-09 13:30:00,0.72,0.21,0.68,0.20,7.16,2.09,5.32,1.55,5.32,1.55,11.46,0.05,10.92,2.57,2.33,0.68,2.33,0.68,6.62,1.93,6.66,1.94,3.37,0.98,2.44,0.71,17.00,-2.98,17.00,-2.98,18.59,5.42,18.59,5.42,25.26,-22.75,25.26,-22.75
2024-08-09 14:00:00,0.61,0.18,0.60,0.17,6.99,2.04,5.33,1.55,5.33,1.55,11.46,0.07,10.65,2.49,2.47,0.72,2.47,0.72,6.68,1.95,6.65,1.94,3.40,0.99,2.34,0.68,16.03,-3.07,16.03,-3.07,17.73,5.17,17.73,5.17,25.27,-22.55,25.27,-22.55
2024-08-09 14:30:00,0.54,0.16,0.56,0.16,6.78,1.98,5.37,1.57,5.37,1.57,11.46,0.05,10.41,2.42,2.23,0.65,2.23,0.65,6.42,1.87,6.63,1.94,3.24,0.95,2.17,0.63,16.10,-3.03,16.10,-3.03,18.46,5.38,18.46,5.38,23.74,-22.98,23.74,-22.98
2024-08-09 15:00:00,0.71,0.21,0.69,0.20,6.68,1.95,5.25,1.53,5.25,1.53,11.38,0.05,10.27,2.38,2.04,0.60,2.04,0.60,6.57,1.92,6.46,1.88,3.52,1.03,2.59,0.76,15.61,-3.22,15.61,-3.22,17.67,5.16,17.67,5.16,25.04,-22.73,25.04,-22.73
2024-08-09 15:30:00,1.18,0.34,1.08,0.31,6.74,1.97,5.29,1.54,5.29,1.54,11.53,0.05,9.74,2.23,2.08,0.61,2.08,0.61,6.81,1.98,6.77,1.98,3.51,1.02,2.53,0.74,15.72,-3.21,15.72,-3.21,18.25,5.32,18.25,5.32,24.95,-23.09,24.95,-23.09
2024-08-09 16:00:00,0.88,0.26,0.81,0.24,7.16,2.09,5.37,1.56,5.37,1.56,11.37,0.00,9.62,2.19,2.22,0.65,2.22,0.65,7.10,2.07,7.21,2.10,3.70,1.08,2.58,0.75,15.82,-3.30,15.82,-3.30,19.31,5.63,19.31,5.63,25.25,-23.69,25.25,-23.69
2024-08-09 16:30:00,1.32,0.38,1.20,0.35,7.07,2.06,5.37,1.57,5.37,1.57,11.88,0.00,10.44,2.44,2.22,0.65,2.22,0.65,7.37,2.15,7.22,2.10,3.70,1.08,2.65,0.77,16.05,-3.76,16.05,-3.76,19.55,5.70,19.55,5.70,27.49,-23.37,27.49,-23.37
2024-08-09 17:00:00,1.45,0.42,1.31,0.38,7.80,2.28,5.36,1.56,5.36,1.56,11.71,0.00,11.29,2.68,2.22,0.65,2.22,0.65,7.80,2.28,7.57,2.21,3.71,1.08,2.94,0.86,16.72,-3.57,16.72,-3.57,20.10,5.86,20.10,5.86,29.10,-22.91,29.10,-22.91
2024-08-09 17:30:00,1.92,0.56,1.74,0.51,8.06,2.35,5.15,1.50,5.15,1.50,12.24,-0.20,10.89,2.55,2.34,0.68,2.34,0.68,8.40,2.45,7.84,2.29,3.98,1.16,3.13,0.91,17.07,-3.31,17.07,-3.31,20.53,5.99,20.53,5.99,31.02,-22.52,31.02,-22.52
2024-08-09 18:00:00,2.29,0.67,2.09,0.61,8.35,2.44,4.92,1.44,4.92,1.44,12.43,-0.19,10.82,2.54,2.50,0.73,2.50,0.73,8.46,2.47,8.00,2.33,3.96,1.15,3.12,0.91,18.02,-3.12,18.02,-3.12,21.33,6.22,21.33,6.22,32.45,-22.13,32.45,-22.13
2024-08-09 18:30:00,2.65,0.77,2.41,0.70,8.57,2.50,4.77,1.39,4.77,1.39,12.29,-0.22,11.28,2.67,2.60,0.76,2.60,0.76,8.72,2.54,7.97,2.32,4.18,1.22,3.49,1.02,18.56,-3.02,18.56,-3.02,20.63,6.02,20.63,6.02,34.69,-21.56,34.69,-21.56
2024-08-09 19:00:00,2.83,0.83,2.62,0.76,8.40,2.45,4.58,1.34,4.58,1.34,12.29,-0.28,11.56,2.76,2.54,0.74,2.54,0.74,8.77,2.56,8.06,2.35,4.14,1.21,3.41,0.99,18.92,-3.14,18.92,-3.14,20.54,5.99,20.54,5.99,34.94,-21.60,34.94,-21.60
2024-08-09 19:30:00,2.97,0.86,2.79,0.82,8.52,2.49,4.56,1.33,4.56,1.33,12.29,-0.28,11.26,2.66,2.59,0.76,2.59,0.76,8.89,2.59,7.92,2.31,4.17,1.22,3.42,1.00,18.91,-3.60,18.91,-3.60,20.16,5.88,20.16,5.88,35.73,-21.66,35.73,-21.66
2024-08-09 20:00:00,3.11,0.91,2.93,0.85,8.38,2.44,4.53,1.32,4.53,1.32,12.37,-0.31,10.82,2.53,2.59,0.76,2.59,0.76,8.77,2.56,7.76,2.27,4.19,1.22,3.42,1.00,18.91,-3.60,18.91,-3.60,19.71,5.75,19.71,5.75,35.81,-22.00,35.81,-22.00
2024-08-09 20:30:00,3.06,0.89,2.88,0.84,8.46,2.47,4.84,1.41,4.84,1.41,12.23,-0.32,10.60,2.47,2.59,0.76,2.59,0.76,8.83,2.58,7.58,2.21,4.07,1.19,3.42,1.00,18.83,-3.76,18.83,-3.76,19.38,5.65,19.38,5.65,35.53,-22.47,35.53,-22.47
2024-08-09 21:00:00,3.06,0.89,2.88,0.84,8.46,2.47,4.80,1.40,4.80,1.40,11.91,-0.32,10.39,2.41,2.55,0.74,2.55,0.74,8.65,2.52,7.54,2.20,3.92,1.14,3.41,0.99,18.83,-3.67,18.83,-3.67,19.39,5.66,19.39,5.66,34.75,-22.58,34.75,-22.58
2024-08-09 21:30:00,3.14,0.92,2.93,0.85,8.54,2.49,4.78,1.39,4.78,1.39,12.13,-0.32,10.12,2.34,2.64,0.77,2.64,0.77,8.77,2.56,7.29,2.13,3.88,1.13,3.31,0.97,18.41,-3.58,18.41,-3.58,19.17,5.59,19.17,5.59,35.00,-22.83,35.00,-22.83
2024-08-09 22:00:00,2.98,0.87,2.79,0.81,8.28,2.42,4.71,1.38,4.71,1.38,11.72,-0.34,10.45,2.49,2.59,0.76,2.59,0.76,8.58,2.50,6.96,2.03,3.82,1.11,3.34,0.97,18.59,-3.70,18.59,-3.70,18.03,5.26,18.03,5.26,34.72,-23.12,34.72,-23.12
