Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-08-09 22:30:00,2.80,0.82,2.63,0.77,7.77,2.27,4.60,1.34,4.60,1.34,11.16,-0.36,9.76,2.37,2.47,0.72,2.47,0.72,8.04,2.35,6.45,1.88,3.52,1.03,3.06,0.89,18.20,-3.82,18.20,-3.82,16.95,4.94,16.95,4.94,32.93,-23.70,32.93,-23.70
2024-08-09 23:00:00,2.65,0.77,2.46,0.72,7.35,2.14,4.52,1.32,4.52,1.32,10.67,-0.36,9.41,2.21,2.32,0.68,2.32,0.68,7.46,2.18,6.06,1.77,3.37,0.98,2.95,0.86,17.18,-4.00,17.18,-4.00,15.96,4.66,15.96,4.66,30.88,-23.90,30.88,-23.90
2024-08-09 23:30:00,2.45,0.71,2.31,0.68,6.89,2.01,4.41,1.29,4.41,1.29,10.17,-0.62,8.85,2.04,2.22,0.65,2.22,0.65,6.91,2.02,5.68,1.66,3.03,0.88,2.59,0.76,16.21,-4.00,16.21,-4.00,15.28,4.46,15.28,4.46,28.54,-24.64,28.54,-24.64
2024-08-10 00:00:00,2.31,0.68,2.19,0.64,6.48,1.89,4.35,1.27,4.35,1.27,9.78,-0.56,8.32,1.89,2.17,0.63,2.17,0.63,6.55,1.91,5.52,1.61,2.98,0.87,2.57,0.75,15.10,-4.63,15.10,-4.63,14.82,4.32,14.82,4.32,27.04,-24.84,27.04,-24.84
2024-08-10 00:30:00,2.25,0.66,2.11,0.62,6.25,1.82,4.30,1.25,4.30,1.25,9.48,-0.56,7.81,1.74,2.09,0.61,2.09,0.61,6.18,1.80,5.39,1.57,2.98,0.87,2.57,0.75,14.38,-4.70,14.38,-4.70,14.63,4.27,14.63,4.27,25.93,-24.95,25.93,-24.95
2024-08-10 01:00:00,2.19,0.64,2.04,0.60,5.92,1.73,4.25,1.24,4.25,1.24,9.34,-0.56,7.88,1.76,2.01,0.58,2.01,0.58,5.96,1.74,5.22,1.52,2.88,0.84,2.50,0.73,13.90,-4.70,13.90,-4.70,14.54,4.24,14.54,4.24,25.22,-25.19,25.22,-25.19
2024-08-10 01:30:00,2.18,0.64,2.02,0.59,5.82,1.70,4.27,1.24,4.27,1.24,9.14,-0.56,7.90,1.76,1.92,0.56,1.92,0.56,5.76,1.68,5.00,1.46,2.76,0.81,2.48,0.72,13.55,-4.73,13.55,-4.73,14.27,4.16,14.27,4.16,24.87,-25.32,24.87,-25.32
2024-08-10 02:00:00,2.17,0.63,2.04,0.59,5.82,1.70,4.29,1.25,4.29,1.25,9.00,-0.56,7.64,1.68,1.86,0.54,1.86,0.54,5.54,1.62,4.94,1.44,2.61,0.76,2.39,0.70,13.16,-4.82,13.16,-4.82,14.17,4.13,14.17,4.13,24.25,-25.51,24.25,-25.51
2024-08-10 02:30:00,2.11,0.62,1.99,0.58,5.64,1.64,4.25,1.24,4.25,1.24,8.71,-0.56,7.70,1.70,1.81,0.53,1.81,0.53,5.35,1.56,4.79,1.40,2.50,0.73,2.34,0.68,12.46,-4.82,12.46,-4.82,13.54,3.95,13.54,3.95,23.85,-25.62,23.85,-25.62
2024-08-10 03:00:00,2.06,0.60,1.95,0.57,5.41,1.58,4.20,1.22,4.20,1.22,8.38,-0.61,7.18,1.55,1.76,0.51,1.76,0.51,5.28,1.54,4.85,1.42,2.45,0.71,2.15,0.63,12.46,-4.82,12.46,-4.82,13.43,3.92,13.43,3.92,22.70,-25.88,22.70,-25.88
2024-08-10 03:30:00,2.00,0.58,1.88,0.55,5.33,1.55,4.30,1.25,4.30,1.25,8.38,-0.59,6.86,1.46,1.74,0.51,1.74,0.51,5.12,1.49,4.70,1.37,2.29,0.67,1.86,0.54,12.10,-4.62,12.10,-4.62,13.49,3.93,13.49,3.93,22.14,-26.04,22.14,-26.04
2024-08-10 04:00:00,1.96,0.57,1.83,0.54,5.20,1.52,4.62,1.35,4.62,1.35,8.27,-0.59,7.14,1.54,1.73,0.50,1.73,0.50,5.09,1.48,4.78,1.40,2.36,0.69,2.01,0.58,11.91,-4.62,11.91,-4.62,12.87,3.76,12.87,3.76,21.95,-26.32,21.95,-26.32
2024-08-10 04:30:00,1.94,0.57,1.80,0.52,5.15,1.50,4.57,1.33,4.57,1.33,8.06,-0.61,6.61,1.38,1.73,0.50,1.73,0.50,5.07,1.48,4.70,1.37,2.46,0.72,2.09,0.61,11.65,-4.78,11.65,-4.78,12.91,3.76,12.91,3.76,21.30,-26.34,21.30,-26.34
2024-08-10 05:00:00,1.92,0.56,1.84,0.54,5.09,1.48,4.54,1.32,4.54,1.32,8.06,-0.61,6.76,1.43,1.74,0.51,1.74,0.51,5.09,1.48,4.54,1.32,2.31,0.67,2.04,0.59,11.59,-4.78,11.59,-4.78,12.87,3.75,12.87,3.75,21.10,-26.19,21.10,-26.19
2024-08-10 05:30:00,1.92,0.56,1.80,0.53,4.95,1.44,4.33,1.26,4.33,1.26,8.10,-0.58,6.75,1.43,1.72,0.50,1.72,0.50,4.89,1.42,4.50,1.31,2.27,0.66,2.03,0.59,11.46,-4.88,11.46,-4.88,12.92,3.77,12.92,3.77,20.91,-25.98,20.91,-25.98
2024-08-10 06:00:00,1.90,0.55,1.79,0.52,4.95,1.44,4.12,1.20,4.12,1.20,8.26,-0.53,6.66,1.40,1.72,0.50,1.72,0.50,4.94,1.44,4.67,1.36,2.30,0.67,1.78,0.52,11.32,-4.70,11.32,-4.70,13.25,3.87,13.25,3.87,20.90,-25.99,20.90,-25.99
2024-08-10 06:30:00,1.94,0.57,1.81,0.53,5.20,1.52,4.16,1.21,4.16,1.21,8.88,-0.46,7.04,1.50,1.79,0.52,1.79,0.52,5.21,1.52,4.84,1.41,2.51,0.73,1.94,0.57,11.32,-4.54,11.32,-4.54,13.94,4.07,13.94,4.07,21.99,-25.66,21.99,-25.66
2024-08-10 07:00:00,1.95,0.57,1.81,0.53,5.28,1.54,4.20,1.22,4.20,1.22,9.24,-0.46,8.15,1.83,1.80,0.53,1.80,0.53,5.29,1.54,5.34,1.56,2.65,0.77,2.21,0.64,12.09,-4.33,12.09,-4.33,14.81,4.32,14.81,4.32,23.14,-25.05,23.14,-25.05
2024-08-10 07:30:00,2.04,0.60,1.90,0.55,5.64,1.65,4.25,1.24,4.25,1.24,9.55,-0.46,9.47,2.22,1.93,0.56,1.93,0.56,5.53,1.61,5.78,1.69,2.80,0.82,2.46,0.72,12.50,-4.39,12.50,-4.39,14.91,4.35,14.91,4.35,25.33,-24.22,25.33,-24.22
2024-08-10 08:00:00,2.10,0.61,1.98,0.58,5.99,1.75,4.32,1.26,4.32,1.26,9.92,-0.46,9.37,2.20,1.93,0.56,1.93,0.56,5.80,1.69,6.28,1.83,3.08,0.90,2.63,0.77,13.42,-3.99,13.42,-3.99,15.95,4.65,15.95,4.65,25.73,-24.02,25.73,-24.02
2024-08-10 08:30:00,1.98,0.58,1.84,0.54,6.38,1.86,4.57,1.33,4.57,1.33,10.55,0.00,9.42,2.21,2.03,0.59,2.03,0.59,6.36,1.85,6.60,1.92,3.43,1.00,2.85,0.83,14.09,-3.87,14.09,-3.87,17.07,4.98,17.07,4.98,26.82,-23.74,26.82,-23.74
2024-08-10 09:00:00,1.89,0.55,1.77,0.52,6.76,1.97,4.71,1.38,4.71,1.38,10.77,0.00,10.11,2.41,2.04,0.60,2.04,0.60,6.46,1.88,7.11,2.08,3.44,1.00,2.91,0.85,15.17,-3.64,15.17,-3.64,18.38,5.36,18.38,5.36,27.76,-23.32,27.76,-23.32
2024-08-10 09:30:00,2.27,0.66,2.10,0.61,7.23,2.11,4.82,1.41,4.82,1.41,11.06,0.00,10.79,2.61,2.25,0.66,2.25,0.66,7.05,2.06,7.38,2.15,3.63,1.06,3.17,0.92,16.60,-3.46,16.60,-3.46,18.72,5.46,18.72,5.46,30.60,-23.03,30.60,-23.03
2024-08-10 10:00:00,2.53,0.74,2.36,0.69,7.33,2.14,4.95,1.44,4.95,1.44,11.17,0.00,10.96,2.66,2.38,0.69,2.38,0.69,7.54,2.20,7.46,2.18,3.66,1.07,3.24,0.94,16.61,-3.46,16.61,-3.46,18.81,5.49,18.81,5.49,32.13,-22.54,32.13,-22.54
2024-08-10 10:30:00,2.46,0.72,2.28,0.66,7.61,2.22,5.11,1.49,5.11,1.49,11.50,0.00,11.02,2.68,2.38,0.69,2.38,0.69,7.91,2.31,7.57,2.21,3.63,1.06,3.12,0.91,17.20,-3.32,17.20,-3.32,19.58,5.71,19.58,5.71,32.40,-22.36,32.40,-22.36
2024-08-10 11:00:00,2.53,0.74,2.38,0.69,7.61,2.22,5.13,1.50,5.13,1.50,11.76,0.00,11.46,2.81,2.45,0.72,2.45,0.72,7.75,2.26,7.72,2.25,3.72,1.08,3.26,0.95,17.51,-3.29,17.51,-3.29,19.27,5.62,19.27,5.62,33.79,-22.28,33.79,-22.28
2024-08-10 11:30:00,2.71,0.79,2.55,0.74,8.04,2.34,5.23,1.53,5.23,1.53,11.76,-0.22,10.94,2.66,2.45,0.72,2.45,0.72,8.20,2.39,6.96,2.03,3.81,1.11,3.32,0.97,18.12,-3.37,18.12,-3.37,18.03,5.26,18.03,5.26,34.00,-22.43,34.00,-22.43
2024-08-10 12:00:00,1.78,0.52,1.66,0.48,7.58,2.21,5.20,1.52,5.20,1.52,10.73,-0.44,10.46,2.52,1.96,0.57,1.96,0.57,6.77,1.97,7.33,2.14,3.40,0.99,3.16,0.92,18.08,-3.46,18.08,-3.46,19.11,5.57,19.11,5.57,29.28,-23.27,29.28,-23.27
2024-08-10 12:30:00,1.80,0.52,1.66,0.48,7.73,2.25,5.29,1.54,5.29,1.54,11.14,-0.44,10.33,2.48,2.34,0.68,2.34,0.68,7.90,2.30,7.61,2.22,3.83,1.12,3.27,0.96,15.89,-3.53,15.89,-3.53,19.83,5.78,19.83,5.78,31.07,-22.96,31.07,-22.96
2024-08-10 13:00:00,2.42,0.71,2.27,0.66,8.01,2.34,5.29,1.54,5.29,1.54,11.37,0.00,10.37,2.48,2.36,0.69,2.36,0.69,8.09,2.36,7.70,2.24,3.82,1.11,3.33,0.97,17.28,-3.38,17.28,-3.38,19.85,5.79,19.85,5.79,32.61,-22.66,32.61,-22.66
2024-08-10 13:30:00,2.70,0.79,2.52,0.73,8.06,2.35,5.29,1.54,5.29,1.54,11.50,-0.44,10.35,2.48,2.49,0.73,2.49,0.73,8.13,2.37,7.62,2.22,3.80,1.11,3.33,0.97,17.71,-3.38,17.71,-3.38,19.52,5.69,19.52,5.69,33.66,-22.59,33.66,-22.59
2024-08-10 14:00:00,2.69,0.78,2.53,0.74,7.94,2.32,5.35,1.56,5.35,1.56,11.43,0.00,10.26,2.45,2.43,0.71,2.43,0.71,8.13,2.37,7.62,2.22,3.79,1.11,3.35,0.98,18.01,-3.37,18.01,-3.37,19.09,5.57,19.09,5.57,33.77,-22.70,33.77,-22.70
2024-08-10 14:30:00,2.43,0.71,2.26,0.66,7.94,2.32,5.35,1.56,5.35,1.56,11.33,0.00,10.18,2.44,2.46,0.72,2.46,0.72,8.02,2.34,7.34,2.14,3.72,1.09,3.27,0.96,17.89,-3.40,17.89,-3.40,17.08,4.98,17.08,4.98,33.34,-22.88,33.34,-22.88
2024-08-10 15:00:00,1.77,0.52,1.60,0.47,7.45,2.17,5.26,1.53,5.26,1.53,11.12,0.00,9.29,2.18,2.16,0.63,2.16,0.63,7.62,2.22,6.83,1.99,3.48,1.02,2.74,0.80,17.76,-3.46,17.76,-3.46,16.02,4.67,16.02,4.67,29.14,-23.83,29.14,-23.83
2024-08-10 15:30:00,1.06,0.31,0.94,0.28,7.20,2.10,5.28,1.54,5.28,1.54,11.12,0.00,8.45,1.94,1.94,0.57,1.94,0.57,7.54,2.20,7.21,2.10,3.61,1.05,2.51,0.73,16.64,-3.86,16.64,-3.86,19.42,5.66,19.42,5.66,24.90,-23.99,24.90,-23.99
2024-08-10 16:00:00,1.99,0.58,1.82,0.53,7.34,2.14,5.29,1.54,5.29,1.54,11.58,0.22,8.77,2.04,2.17,0.63,2.17,0.63,7.76,2.26,7.61,2.22,3.79,1.10,2.96,0.86,15.92,-3.84,15.92,-3.84,19.03,5.55,19.03,5.55,29.74,-23.23,29.74,-23.23
2024-08-10 16:30:00,2.61,0.76,2.43,0.71,8.04,2.35,5.37,1.57,5.37,1.57,11.90,0.00,9.55,2.27,2.42,0.71,2.42,0.71,8.16,2.38,7.26,2.12,3.75,1.09,3.00,0.88,16.95,-3.74,16.95,-3.74,18.57,5.42,18.57,5.42,32.00,-22.80,32.00,-22.80
2024-08-10 17:00:00,2.04,0.59,1.87,0.55,7.96,2.32,5.37,1.56,5.37,1.56,11.21,0.00,9.68,2.30,2.35,0.68,2.35,0.68,7.50,2.19,7.81,2.28,3.61,1.05,3.02,0.88,17.78,-3.68,17.78,-3.68,20.25,5.91,20.25,5.91,30.46,-22.99,30.46,-22.99
2024-08-10 17:30:00,2.38,0.69,2.19,0.64,8.37,2.44,5.37,1.56,5.37,1.56,12.07,0.00,10.54,2.53,2.53,0.74,2.53,0.74,8.43,2.46,7.87,2.30,3.93,1.15,3.29,0.96,16.90,-3.67,16.90,-3.67,19.70,5.75,19.70,5.75,34.15,-22.56,34.15,-22.56
2024-08-10 18:00:00,2.74,0.80,2.54,0.74,8.49,2.47,5.29,1.54,5.29,1.54,12.03,0.00,10.19,2.42,2.34,0.68,2.34,0.68,8.37,2.44,7.89,2.30,3.87,1.13,3.31,0.97,18.36,-3.67,18.36,-3.67,19.27,5.62,19.27,5.62,34.00,-22.48,34.00,-22.48
2024-08-10 18:30:00,2.60,0.76,2.43,0.71,8.37,2.44,5.18,1.51,5.18,1.51,12.09,0.00,9.76,2.29,2.41,0.70,2.41,0.70,8.44,2.46,7.80,2.27,4.02,1.17,3.34,0.97,18.32,-3.45,18.32,-3.45,19.22,5.61,19.22,5.61,33.63,-22.68,33.63,-22.68
2024-08-10 19:00:00,2.68,0.78,2.51,0.73,8.27,2.41,5.01,1.46,5.01,1.46,12.20,-0.13,9.52,2.23,2.40,0.70,2.40,0.70,8.24,2.40,7.78,2.27,3.92,1.14,3.24,0.95,18.33,-3.44,18.33,-3.44,19.53,5.70,19.53,5.70,33.43,-22.78,33.43,-22.78
2024-08-10 19:30:00,2.90,0.85,2.70,0.79,8.27,2.41,4.93,1.44,4.93,1.44,12.15,-0.17,9.52,2.23,2.47,0.72,2.47,0.72,8.29,2.42,7.63,2.22,3.96,1.15,3.34,0.97,18.34,-3.31,18.34,-3.31,17.45,5.09,17.45,5.09,34.37,-22.87,34.37,-22.87
2024-08-10 20:00:00,3.00,0.87,2.80,0.82,8.24,2.40,4.86,1.42,4.86,1.42,11.93,-0.24,5.48,1.05,2.49,0.72,2.49,0.72,8.49,2.47,7.51,2.19,4.16,1.21,3.10,0.90,18.50,-3.34,18.50,-3.34,18.98,5.54,18.98,5.54,30.40,-24.46,30.40,-24.46
2024-08-10 20:30:00,3.03,0.88,2.82,0.82,8.24,2.40,4.85,1.42,4.85,1.42,11.28,-0.34,5.07,0.92,2.52,0.73,2.52,0.73,8.42,2.46,7.42,2.17,4.03,1.18,3.14,0.92,17.82,-3.90,17.82,-3.90,19.06,5.56,19.06,5.56,29.74,-25.18,29.74,-25.18
2024-08-10 21:00:00,3.02,0.88,2.81,0.82,8.27,2.41,4.80,1.40,4.80,1.40,11.33,-0.60,5.20,0.96,2.60,0.76,2.60,0.76,8.53,2.49,7.44,2.17,4.21,1.23,3.16,0.92,17.82,-3.90,17.82,-3.90,18.78,5.48,18.78,5.48,29.86,-25.04,29.86,-25.04
2024-08-10 21:30:00,2.84,0.83,2.61,0.76,8.36,2.44,4.80,1.40,4.80,1.40,11.47,-0.55,4.96,0.89,2.64,0.77,2.64,0.77,8.62,2.52,7.33,2.14,4.18,1.22,3.00,0.88,17.82,-3.96,17.82,-3.96,18.18,5.30,18.18,5.30,29.63,-25.45,29.63,-25.45
2024-08-10 22:00:00,2.46,0.72,2.25,0.66,8.05,2.35,4.72,1.38,4.72,1.38,11.11,-0.55,5.05,0.92,2.60,0.76,2.60,0.76,8.30,2.42,6.84,1.99,4.05,1.18,2.80,0.82,17.98,-4.05,17.98,-4.05,19.90,5.81,19.90,5.81,28.31,-25.87,28.31,-25.87
2024-08-10 22:30:00,2.78,0.81,2.59,0.76,7.66,2.23,4.62,1.35,4.62,1.35,10.69,-0.55,9.51,2.22,2.47,0.72,2.47,0.72,7.72,2.25,6.50,1.90,3.36,0.98,2.76,0.81,17.46,-4.09,17.46,-4.09,16.51,4.82,16.51,4.82,31.85,-24.81,31.85,-24.81
2024-08-10 23:00:00,2.70,0.79,2.51,0.73,7.20,2.10,4.53,1.32,4.53,1.32,10.15,-0.60,8.83,2.01,2.33,0.68,2.33,0.68,7.40,2.16,6.03,1.76,3.23,0.94,2.67,0.78,16.57,-4.31,16.57,-4.31,15.80,4.61,15.80,4.61,29.94,-24.97,29.94,-24.97
2024-08-10 23:30:00,2.47,0.72,2.29,0.67,6.73,1.96,4.47,1.30,4.47,1.30,9.70,-0.56,8.25,1.84,2.23,0.65,2.23,0.65,6.89,2.01,5.65,1.65,3.17,0.92,2.76,0.80,15.73,-4.31,15.73,-4.31,15.17,4.42,15.17,4.42,28.33,-25.57,28.33,-25.57
2024-08-11 00:00:00,2.33,0.68,2.16,0.63,6.39,1.86,4.41,1.28,4.41,1.28,9.40,-0.56,8.07,1.78,2.16,0.63,2.16,0.63,6.51,1.90,5.57,1.63,3.02,0.88,2.65,0.77,14.96,-4.61,14.96,-4.61,14.73,4.30,14.73,4.30,26.88,-25.67,26.88,-25.67
2024-08-11 00:30:00,2.25,0.66,2.07,0.60,6.15,1.80,4.33,1.26,4.33,1.26,9.01,-0.58,7.80,1.70,2.05,0.60,2.05,0.60,6.22,1.81,5.44,1.58,2.93,0.86,2.58,0.75,14.18,-4.86,14.18,-4.86,14.33,4.18,14.33,4.18,25.98,-26.04,25.98,-26.04
2024-08-11 01:00:00,2.19,0.64,2.03,0.59,5.88,1.72,4.29,1.25,4.29,1.25,8.85,-0.62,8.09,1.79,1.98,0.58,1.98,0.58,5.84,1.70,5.30,1.55,2.68,0.78,2.40,0.70,13.67,-4.86,13.67,-4.86,14.07,4.10,14.07,4.10,25.23,-26.19,25.23,-26.19
2024-08-11 01:30:00,2.13,0.62,1.96,0.57,5.81,1.69,4.33,1.26,4.33,1.26,8.67,-0.62,7.92,1.73,1.91,0.56,1.91,0.56,5.61,1.64,5.07,1.48,2.54,0.74,2.32,0.68,13.16,-4.98,13.16,-4.98,14.01,4.09,14.01,4.09,24.58,-26.38,24.58,-26.38
2024-08-11 02:00:00,2.13,0.62,1.96,0.57,5.88,1.71,4.73,1.38,4.73,1.38,8.41,-0.65,7.76,1.68,1.90,0.55,1.90,0.55,5.50,1.60,4.93,1.44,2.51,0.73,2.30,0.67,12.79,-4.98,12.79,-4.98,13.90,4.05,13.90,4.05,23.80,-26.14,23.80,-26.14
2024-08-11 02:30:00,2.09,0.61,1.93,0.56,5.64,1.65,4.68,1.36,4.68,1.36,8.15,-0.65,7.69,1.66,1.87,0.54,1.87,0.54,5.30,1.55,4.83,1.41,2.46,0.72,2.24,0.65,12.36,-5.07,12.36,-5.07,13.38,3.90,13.38,3.90,23.20,-25.93,23.20,-25.93
2024-08-11 03:00:00,1.98,0.58,1.84,0.54,5.49,1.60,4.63,1.35,4.63,1.35,8.02,-0.65,7.48,1.60,1.78,0.52,1.78,0.52,5.16,1.51,4.80,1.40,2.34,0.68,2.06,0.60,11.99,-5.07,11.99,-5.07,13.06,3.81,13.06,3.81,22.34,-26.33,22.34,-26.33
2024-08-11 03:30:00,1.94,0.57,1.78,0.52,5.34,1.56,4.63,1.35,4.63,1.35,7.94,-0.65,6.75,1.39,1.75,0.51,1.75,0.51,5.01,1.46,4.84,1.41,2.46,0.72,2.10,0.61,11.60,-5.06,11.60,-5.06,13.11,3.82,13.11,3.82,21.72,-26.43,21.72,-26.43
2024-08-11 04:00:00,2.19,0.64,1.71,0.50,5.24,1.53,4.60,1.34,4.60,1.34,7.82,-0.65,6.83,1.41,1.75,0.51,1.75,0.51,4.98,1.45,4.76,1.39,2.46,0.72,2.03,0.59,11.54,-5.06,11.54,-5.06,12.85,3.75,12.85,3.75,21.52,-26.64,21.52,-26.64
2024-08-11 04:30:00,2.15,0.63,1.66,0.48,5.10,1.49,4.60,1.34,4.60,1.34,7.82,-0.65,6.44,1.29,1.71,0.50,1.71,0.50,4.85,1.41,4.60,1.34,2.37,0.69,1.85,0.54,11.54,-4.87,11.54,-4.87,12.86,3.75,12.86,3.75,20.78,-26.81,20.78,-26.81
2024-08-11 05:00:00,2.15,0.63,1.65,0.48,5.10,1.49,4.57,1.33,4.57,1.33,7.82,-0.67,6.14,1.21,1.69,0.49,1.69,0.49,4.85,1.41,4.54,1.32,2.46,0.72,1.87,0.55,11.26,-4.87,11.26,-4.87,12.89,3.76,12.89,3.76,20.38,-27.22,20.38,-27.22
2024-08-11 05:30:00,2.15,0.63,1.59,0.46,4.97,1.45,4.57,1.33,4.57,1.33,7.70,-0.67,6.14,1.21,1.66,0.48,1.66,0.48,4.71,1.38,4.45,1.30,2.40,0.70,1.87,0.55,11.26,-4.57,11.26,-4.57,12.73,3.71,12.73,3.71,20.27,-27.26,20.27,-27.26
2024-08-11 06:00:00,2.12,0.62,1.59,0.46,4.97,1.45,4.57,1.33,4.57,1.33,7.54,-0.64,5.65,1.19,1.65,0.48,1.65,0.48,4.71,1.38,4.67,1.36,2.34,0.68,1.79,0.52,11.04,-4.49,11.04,-4.49,12.69,3.70,12.69,3.70,20.33,-27.01,20.33,-27.01
2024-08-11 06:30:00,2.13,0.62,1.65,0.48,5.15,1.50,4.57,1.33,4.57,1.33,7.86,-0.64,5.75,1.31,1.65,0.48,1.65,0.48,4.90,1.43,4.78,1.40,2.46,0.72,1.88,0.55,10.86,-4.49,10.86,-4.49,12.80,3.73,12.80,3.73,20.99,-26.91,20.99,-26.91
2024-08-11 07:00:00,2.14,0.62,1.65,0.48,5.24,1.53,4.63,1.35,4.63,1.35,8.16,-0.61,6.04,1.30,1.68,0.49,1.68,0.49,4.87,1.42,5.00,1.46,2.57,0.75,2.09,0.61,11.22,-4.49,11.22,-4.49,13.14,3.83,13.14,3.83,21.32,-26.63,21.32,-26.63
2024-08-11 07:30:00,2.03,0.59,1.65,0.48,5.51,1.61,4.64,1.35,4.64,1.35,8.57,-0.61,5.90,1.30,1.75,0.51,1.75,0.51,5.09,1.48,5.38,1.57,2.80,0.82,2.22,0.65,11.54,-4.26,11.54,-4.26,13.83,4.03,13.83,4.03,21.45,-26.48,21.45,-26.48
2024-08-11 08:00:00,1.77,0.52,1.62,0.47,5.76,1.68,4.68,1.36,4.68,1.36,8.69,-0.61,6.23,1.46,1.74,0.51,1.74,0.51,5.26,1.54,5.90,1.72,2.95,0.86,2.39,0.70,12.12,-4.20,12.12,-4.20,14.22,4.15,14.22,4.15,21.95,-26.07,21.95,-26.07
2024-08-11 08:30:00,1.72,0.50,1.59,0.46,6.13,1.79,4.44,1.29,4.44,1.29,9.48,-0.56,6.77,1.51,1.80,0.52,1.80,0.52,5.67,1.66,6.21,1.81,3.09,0.90,2.29,0.67,13.39,-4.29,13.39,-4.29,15.23,4.44,15.23,4.44,22.31,-25.55,22.31,-25.55
2024-08-11 09:00:00,1.59,0.46,1.47,0.43,6.52,1.90,4.33,1.26,4.33,1.26,9.48,-0.51,7.20,1.74,1.83,0.54,1.83,0.54,5.97,1.74,6.63,1.93,3.23,0.94,2.34,0.68,13.38,-4.29,13.38,-4.29,15.65,4.56,15.65,4.56,22.89,-25.53,22.89,-25.53
2024-08-11 09:30:00,1.52,0.44,1.40,0.41,6.94,2.02,4.40,1.28,4.40,1.28,9.74,-0.48,7.19,1.75,1.85,0.54,1.85,0.54,6.31,1.84,6.88,2.01,3.58,1.04,2.59,0.76,13.72,-4.44,13.72,-4.44,16.04,4.68,16.04,4.68,23.23,-25.19,23.23,-25.19
2024-08-11 10:00:00,1.39,0.41,1.24,0.36,7.07,2.06,4.48,1.31,4.48,1.31,10.01,-0.46,7.33,1.75,1.82,0.53,1.82,0.53,6.38,1.86,7.07,2.06,3.50,1.02,2.53,0.74,14.38,-4.20,14.38,-4.20,16.69,4.87,16.69,4.87,22.98,-24.77,22.98,-24.77
2024-08-11 10:30:00,1.17,0.34,1.00,0.29,7.31,2.13,4.78,1.39,4.78,1.39,10.15,0.00,7.98,1.85,1.80,0.53,1.80,0.53,6.49,1.89,6.88,2.01,3.61,1.05,2.68,0.78,14.72,-3.58,14.72,-3.58,17.10,4.99,17.10,4.99,23.38,-24.45,23.38,-24.45
2024-08-11 11:00:00,1.01,0.29,0.87,0.26,7.26,2.12,4.87,1.42,4.87,1.42,10.15,0.00,9.05,2.16,1.72,0.50,1.72,0.50,6.58,1.92,6.83,1.99,3.37,0.98,2.55,0.74,14.98,-3.51,14.98,-3.51,16.48,4.81,16.48,4.81,23.55,-24.07,23.55,-24.07
2024-08-11 11:30:00,0.91,0.27,0.79,0.23,7.26,2.12,4.98,1.45,4.98,1.45,9.93,-0.22,8.43,1.98,1.70,0.50,1.70,0.50,6.54,1.91,6.80,1.98,3.50,1.02,2.61,0.76,14.74,-3.42,14.74,-3.42,16.95,4.95,16.95,4.95,22.59,-24.19,22.59,-24.19
2024-08-11 12:00:00,0.86,0.25,0.72,0.21,7.20,2.10,5.04,1.47,5.04,1.47,9.83,-0.22,8.40,1.98,1.79,0.52,1.79,0.52,6.37,1.86,6.74,1.97,3.50,1.02,2.63,0.77,14.66,-3.42,14.66,-3.42,17.00,4.96,17.00,4.96,22.30,-24.01,22.30,-24.01
2024-08-11 12:30:00,0.78,0.23,0.65,0.19,7.26,2.12,5.11,1.49,5.11,1.49,9.98,0.00,8.42,1.98,1.78,0.52,1.78,0.52,6.57,1.92,6.92,2.02,3.40,0.99,2.42,0.71,14.60,-3.39,14.60,-3.39,16.81,4.90,16.81,4.90,22.04,-23.91,22.04,-23.91
2024-08-11 13:00:00,0.73,0.21,0.63,0.18,7.07,2.06,5.09,1.48,5.09,1.48,9.98,0.00,8.30,1.91,1.74,0.51,1.74,0.51,6.62,1.93,6.77,1.98,3.36,0.98,2.26,0.66,14.60,-3.37,14.60,-3.37,16.90,4.93,16.90,4.93,21.56,-23.80,21.56,-23.80
2024-08-11 13:30:00,0.77,0.22,0.66,0.19,6.97,2.03,5.09,1.49,5.09,1.49,9.98,-0.22,8.35,1.91,1.68,0.49,1.68,0.49,6.55,1.91,6.73,1.96,3.38,0.99,2.37,0.69,14.60,-3.30,14.60,-3.30,17.04,4.97,17.04,4.97,21.45,-23.92,21.45,-23.92
2024-08-11 14:00:00,0.67,0.20,0.58,0.17,6.90,2.01,5.11,1.49,5.11,1.49,9.64,0.00,8.27,2.05,1.68,0.49,1.68,0.49,6.43,1.88,6.75,1.97,3.39,0.99,2.50,0.73,14.45,-3.34,14.45,-3.34,16.61,4.85,16.61,4.85,21.81,-23.81,21.81,-23.81
2024-08-11 14:30:00,0.67,0.20,0.58,0.17,6.90,2.01,5.16,1.50,5.16,1.50,9.70,0.00,8.14,1.89,1.71,0.50,1.71,0.50,6.41,1.87,6.68,1.95,3.30,0.96,2.37,0.69,14.27,-3.36,14.27,-3.36,16.93,4.94,16.93,4.94,21.67,-24.05,21.67,-24.05
2024-08-11 15:00:00,0.84,0.24,0.70,0.20,6.84,2.00,5.09,1.48,5.09,1.48,9.70,0.00,7.89,1.91,1.73,0.50,1.73,0.50,6.40,1.87,6.61,1.93,3.28,0.96,2.42,0.71,14.27,-3.42,14.27,-3.42,16.78,4.90,16.78,4.90,22.37,-24.01,22.37,-24.01
2024-08-11 15:30:00,0.93,0.27,0.77,0.22,6.92,2.02,5.13,1.50,5.13,1.50,9.89,0.00,7.89,1.94,1.80,0.53,1.80,0.53,6.66,1.94,6.82,1.99,3.44,1.00,2.57,0.75,14.27,-3.42,14.27,-3.42,17.31,5.05,17.31,5.05,23.00,-23.88,23.00,-23.88
2024-08-11 16:00:00,1.04,0.30,0.90,0.26,7.12,2.08,5.14,1.50,5.14,1.50,10.18,-0.44,8.32,2.06,1.84,0.54,1.84,0.54,6.88,2.01,7.14,2.08,3.39,0.99,2.56,0.75,14.61,-3.42,14.61,-3.42,18.27,5.33,18.27,5.33,24.24,-23.82,24.24,-23.82
2024-08-11 16:30:00,1.42,0.41,1.27,0.37,7.47,2.18,5.05,1.47,5.05,1.47,10.34,-0.44,9.09,2.29,2.03,0.59,2.03,0.59,7.25,2.11,7.37,2.15,3.54,1.03,2.85,0.83,15.02,-3.42,15.02,-3.42,18.40,5.37,18.40,5.37,26.99,-23.40,26.99,-23.40
2024-08-11 17:00:00,1.73,0.50,1.56,0.45,7.86,2.29,5.11,1.49,5.11,1.49,10.77,-0.44,9.56,2.39,2.12,0.62,2.12,0.62,7.63,2.23,7.60,2.22,3.69,1.08,3.04,0.89,15.78,-3.42,15.78,-3.42,18.79,5.48,18.79,5.48,28.98,-22.82,28.98,-22.82
2024-08-11 17:30:00,2.09,0.61,1.86,0.54,8.07,2.36,4.98,1.45,4.98,1.45,11.29,-0.28,9.47,2.33,2.18,0.64,2.18,0.64,7.97,2.32,7.77,2.27,3.78,1.10,3.09,0.90,16.47,-3.34,16.47,-3.34,18.82,5.49,18.82,5.49,30.88,-22.29,30.88,-22.29
2024-08-11 18:00:00,2.33,0.68,2.12,0.62,8.31,2.42,4.92,1.44,4.92,1.44,11.33,-0.28,9.39,2.31,2.31,0.67,2.31,0.67,8.18,2.38,7.88,2.30,3.85,1.12,3.05,0.89,17.25,-3.31,17.25,-3.31,19.32,5.64,19.32,5.64,31.70,-22.30,31.70,-22.30
2024-08-11 18:30:00,2.62,0.76,2.40,0.70,8.54,2.49,4.89,1.42,4.89,1.42,11.33,-0.32,9.51,2.35,2.40,0.70,2.40,0.70,8.46,2.47,7.87,2.30,3.94,1.15,3.26,0.95,17.63,-3.31,17.63,-3.31,19.34,5.64,19.34,5.64,33.17,-21.91,33.17,-21.91
2024-08-11 19:00:00,2.80,0.82,2.60,0.76,8.61,2.51,4.89,1.42,4.89,1.42,11.54,-0.32,9.53,2.36,2.50,0.73,2.50,0.73,8.68,2.53,7.82,2.28,3.88,1.13,3.28,0.96,18.06,-3.28,18.06,-3.28,19.39,5.65,19.39,5.65,34.33,-21.70,34.33,-21.70
2024-08-11 19:30:00,3.03,0.88,2.82,0.82,8.52,2.49,4.88,1.42,4.88,1.42,11.76,-0.35,9.72,2.41,2.51,0.73,2.51,0.73,8.71,2.54,7.77,2.27,3.93,1.15,3.45,1.00,18.27,-3.38,18.27,-3.38,17.60,5.13,17.60,5.13,35.44,-21.65,35.44,-21.65
2024-08-11 20:00:00,3.16,0.92,2.96,0.86,8.37,2.44,4.82,1.41,4.82,1.41,11.84,-0.33,6.42,1.45,2.54,0.74,2.54,0.74,8.70,2.54,7.73,2.26,4.16,1.21,3.24,0.95,18.44,-3.46,18.44,-3.46,18.04,5.26,18.04,5.26,32.34,-22.75,32.34,-22.75
2024-08-11 20:30:00,3.11,0.91,2.91,0.85,8.37,2.44,4.72,1.38,4.72,1.38,11.84,-0.33,4.45,0.88,2.56,0.75,2.56,0.75,8.78,2.56,7.63,2.23,4.27,1.24,3.26,0.95,18.44,-3.50,18.44,-3.50,18.97,5.53,18.97,5.53,30.14,-23.45,30.14,-23.45
2024-08-11 21:00:00,3.14,0.92,2.89,0.84,8.26,2.41,4.67,1.36,4.67,1.36,11.77,-0.33,4.33,0.83,2.56,0.75,2.56,0.75,8.76,2.55,7.66,2.23,4.22,1.23,3.24,0.94,18.51,-3.23,18.51,-3.23,18.98,5.54,18.98,5.54,29.85,-23.70,29.85,-23.70
2024-08-11 21:30:00,3.14,0.92,2.95,0.86,8.37,2.44,4.65,1.36,4.65,1.36,11.77,-0.33,4.09,0.76,2.66,0.78,2.66,0.78,8.87,2.59,7.45,2.17,4.32,1.26,3.11,0.91,18.40,-3.32,18.40,-3.32,20.55,5.99,20.55,5.99,29.98,-24.18,29.98,-24.18
2024-08-11 22:00:00,3.02,0.88,2.81,0.82,8.04,2.34,4.59,1.34,4.59,1.34,11.64,-0.33,8.37,2.00,2.59,0.76,2.59,0.76,8.49,2.47,7.09,2.07,3.92,1.14,3.24,0.95,18.60,-3.81,18.60,-3.81,17.30,5.04,17.30,5.04,33.62,-22.99,33.62,-22.99
2024-08-11 22:30:00,2.84,0.83,2.69,0.78,7.66,2.23,4.51,1.32,4.51,1.32,11.05,-0.56,8.09,1.94,2.46,0.72,2.46,0.72,8.01,2.34,6.54,1.91,3.49,1.02,2.86,0.83,18.15,-3.91,18.15,-3.91,16.25,4.74,16.25,4.74,31.59,-23.48,31.59,-23.48
2024-08-11 23:00:00,2.62,0.76,2.46,0.72,7.08,2.06,4.43,1.29,4.43,1.29,10.57,-0.56,7.57,1.79,2.32,0.68,2.32,0.68,7.54,2.20,6.04,1.76,3.37,0.98,2.80,0.82,16.97,-4.40,16.97,-4.40,15.46,4.51,15.46,4.51,29.68,-23.73,29.68,-23.73
2024-08-11 23:30:00,2.47,0.72,2.30,0.67,6.67,1.95,4.35,1.27,4.35,1.27,10.24,-0.56,7.12,1.66,2.24,0.65,2.24,0.65,6.96,2.03,5.66,1.65,3.19,0.93,2.67,0.78,16.04,-4.40,16.04,-4.40,14.71,4.29,14.71,4.29,28.07,-24.09,28.07,-24.09
2024-08-12 00:00:00,2.42,0.71,2.12,0.62,6.32,1.84,4.70,1.37,4.70,1.37,9.64,-0.58,6.62,1.50,2.14,0.62,2.14,0.62,6.49,1.89,5.43,1.58,2.98,0.87,2.41,0.70,15.15,-4.52,15.15,-4.52,14.20,4.14,14.20,4.14,26.21,-24.69,26.21,-24.69
2024-08-12 00:30:00,2.46,0.72,2.07,0.60,6.01,1.75,4.64,1.35,4.64,1.35,9.16,-0.61,6.39,1.43,2.05,0.60,2.05,0.60,6.14,1.79,5.34,1.56,2.92,0.85,2.35,0.69,14.26,-4.35,14.26,-4.35,14.04,4.09,14.04,4.09,24.92,-24.97,24.92,-24.97
2024-08-12 01:00:00,2.45,0.71,2.04,0.59,5.78,1.69,4.61,1.35,4.61,1.35,8.87,-0.61,6.54,1.48,2.00,0.58,2.00,0.58,5.92,1.73,5.18,1.51,2.75,0.80,2.13,0.62,13.59,-4.54,13.59,-4.54,13.93,4.06,13.93,4.06,24.21,-25.20,24.21,-25.20
2024-08-12 01:30:00,2.39,0.70,1.99,0.58,5.78,1.69,4.63,1.35,4.63,1.35,8.59,-0.61,6.46,1.45,1.94,0.57,1.94,0.57,5.71,1.67,5.11,1.49,2.66,0.78,2.14,0.62,12.93,-4.54,12.93,-4.54,14.11,4.11,14.11,4.11,23.68,-25.31,23.68,-25.31
2024-08-12 02:00:00,2.43,0.71,2.03,0.59,5.83,1.70,4.66,1.36,4.66,1.36,8.50,-0.61,6.46,1.45,1.90,0.55,1.90,0.55,5.54,1.62,5.04,1.47,2.65,0.77,2.32,0.68,12.74,-4.57,12.74,-4.57,13.70,4.00,13.70,4.00,23.87,-25.27,23.87,-25.27
2024-08-12 02:30:00,2.36,0.69,1.94,0.57,5.65,1.65,4.63,1.35,4.63,1.35,8.41,-0.61,6.35,1.42,1.87,0.55,1.87,0.55,5.32,1.55,4.91,1.43,2.57,0.75,2.22,0.65,12.67,-4.53,12.67,-4.53,13.26,3.87,13.26,3.87,23.16,-25.47,23.16,-25.47
2024-08-12 03:00:00,2.30,0.67,1.87,0.55,5.51,1.61,4.56,1.33,4.56,1.33,8.29,-0.61,5.98,1.32,1.83,0.54,1.83,0.54,5.16,1.51,4.86,1.42,2.42,0.70,2.04,0.59,12.37,-4.61,12.37,-4.61,13.15,3.83,13.15,3.83,22.21,-25.68,22.21,-25.68
2024-08-12 03:30:00,2.26,0.66,1.80,0.53,5.30,1.55,4.60,1.34,4.60,1.34,8.29,-0.58,5.68,1.23,1.80,0.53,1.80,0.53,5.16,1.51,4.86,1.42,2.48,0.72,2.04,0.60,11.99,-4.52,11.99,-4.52,13.05,3.81,13.05,3.81,21.98,-25.64,21.98,-25.64
2024-08-12 04:00:00,2.23,0.65,1.80,0.53,5.26,1.53,4.60,1.34,4.60,1.34,8.29,-0.56,5.76,1.25,1.77,0.52,1.77,0.52,5.07,1.48,4.81,1.40,2.48,0.72,2.06,0.60,11.99,-4.52,11.99,-4.52,13.02,3.80,13.02,3.80,21.83,-25.55,21.83,-25.55
2024-08-12 04:30:00,2.20,0.64,1.78,0.52,5.18,1.51,4.56,1.33,4.56,1.33,8.40,-0.56,5.76,1.25,1.77,0.52,1.77,0.52,5.19,1.52,4.81,1.40,2.51,0.73,2.03,0.59,11.92,-4.47,11.92,-4.47,13.09,3.82,13.09,3.82,21.75,-25.39,21.75,-25.39
2024-08-12 05:00:00,2.23,0.65,1.80,0.52,5.18,1.51,4.56,1.33,4.56,1.33,8.40,-0.56,5.87,1.28,1.79,0.52,1.79,0.52,5.28,1.54,4.70,1.37,2.54,0.74,2.06,0.60,11.97,-4.41,11.97,-4.41,13.26,3.87,13.26,3.87,21.97,-25.36,21.97,-25.36
2024-08-12 05:30:00,2.25,0.66,1.81,0.53,5.16,1.51,4.60,1.34,4.60,1.34,8.40,-0.56,6.34,1.41,1.82,0.53,1.82,0.53,5.35,1.56,4.76,1.39,2.51,0.73,2.08,0.61,12.05,-4.41,12.05,-4.41,13.11,3.82,13.11,3.82,22.43,-25.18,22.43,-25.18
2024-08-12 06:00:00,2.21,0.64,1.80,0.52,5.16,1.51,4.63,1.35,4.63,1.35,8.59,-0.56,6.17,1.36,1.98,0.58,1.98,0.58,5.42,1.58,5.07,1.48,2.47,0.72,1.93,0.56,12.14,-4.41,12.14,-4.41,13.89,4.05,13.89,4.05,22.50,-24.96,22.50,-24.96
2024-08-12 06:30:00,2.06,0.60,1.85,0.54,5.40,1.57,4.65,1.36,4.65,1.36,9.56,-0.28,7.48,1.74,2.19,0.64,2.19,0.64,5.75,1.68,5.53,1.61,2.72,0.79,2.15,0.63,12.34,-4.30,12.34,-4.30,15.31,4.46,15.31,4.46,24.41,-24.31,24.41,-24.31
2024-08-12 07:00:00,2.18,0.64,2.03,0.59,5.88,1.71,4.40,1.28,4.40,1.28,10.84,-0.13,8.48,2.07,2.45,0.71,2.45,0.71,6.27,1.83,6.18,1.80,3.08,0.90,2.45,0.71,13.41,-4.30,13.41,-4.30,16.82,4.91,16.82,4.91,27.78,-23.35,27.78,-23.35
2024-08-12 07:30:00,2.46,0.72,2.30,0.67,6.40,1.87,4.46,1.30,4.46,1.30,11.79,0.06,9.98,2.53,2.90,0.85,2.90,0.85,6.63,1.94,6.65,1.94,3.51,1.02,2.87,0.84,15.07,-3.71,15.07,-3.71,17.47,5.10,17.47,5.10,31.80,-22.40,31.80,-22.40
2024-08-12 08:00:00,2.53,0.74,2.37,0.69,6.68,1.95,4.62,1.35,4.62,1.35,12.17,0.13,11.02,2.85,2.94,0.86,2.94,0.86,6.77,1.97,6.92,2.02,3.65,1.06,3.09,0.90,16.80,-3.40,16.80,-3.40,17.39,5.07,17.39,5.07,33.56,-21.62,33.56,-21.62
2024-08-12 08:30:00,2.24,0.65,2.05,0.60,6.94,2.02,4.85,1.42,4.85,1.42,12.39,0.09,11.10,2.88,2.94,0.86,2.94,0.86,6.53,1.90,6.98,2.04,3.82,1.11,3.20,0.93,17.44,-3.20,17.44,-3.20,17.63,5.14,17.63,5.14,32.87,-21.84,32.87,-21.84
2024-08-12 09:00:00,1.85,0.54,1.71,0.50,7.01,2.04,5.03,1.47,5.03,1.47,12.62,0.11,11.23,2.91,3.02,0.88,3.02,0.88,6.70,1.96,7.15,2.09,3.88,1.13,3.01,0.88,17.62,-3.00,17.62,-3.00,19.04,5.55,19.04,5.55,31.46,-21.61,31.46,-21.61
2024-08-12 09:30:00,1.97,0.57,1.80,0.53,7.23,2.11,5.17,1.51,5.17,1.51,13.27,0.00,11.55,3.01,3.16,0.92,3.16,0.92,7.37,2.15,7.23,2.11,3.96,1.16,2.94,0.86,17.83,-2.78,17.83,-2.78,19.39,5.66,19.39,5.66,32.74,-21.35,32.74,-21.35
2024-08-12 10:00:00,1.92,0.56,1.77,0.52,7.25,2.11,5.29,1.54,5.29,1.54,13.61,0.44,11.90,3.11,3.01,0.88,3.01,0.88,7.44,2.17,7.06,2.06,3.96,1.16,2.99,0.87,18.68,-2.63,18.68,-2.63,18.12,5.29,18.12,5.29,33.19,-20.98,33.19,-20.98
2024-08-12 10:30:00,1.34,0.39,1.22,0.36,7.02,2.05,5.38,1.57,5.38,1.57,12.91,0.44,11.72,3.06,2.88,0.84,2.88,0.84,6.94,2.02,7.29,2.12,3.64,1.06,2.77,0.81,18.77,-2.49,18.77,-2.49,19.05,5.56,19.05,5.56,30.19,-21.52,30.19,-21.52
2024-08-12 11:00:00,1.23,0.36,1.10,0.32,7.30,2.13,5.48,1.60,5.48,1.60,13.85,0.44,12.16,3.18,3.04,0.89,3.04,0.89,7.43,2.17,7.22,2.10,3.78,1.10,2.71,0.79,17.92,-2.01,17.92,-2.01,20.26,5.91,20.26,5.91,31.03,-20.84,31.03,-20.84
2024-08-12 11:30:00,1.33,0.39,1.18,0.34,7.43,2.17,5.33,1.55,5.33,1.55,14.05,0.44,13.04,3.43,3.33,0.97,3.33,0.97,7.80,2.28,8.04,2.34,3.83,1.12,2.85,0.83,18.87,-1.85,18.87,-1.85,22.51,6.57,22.51,6.57,33.16,-20.17,33.16,-20.17
2024-08-12 12:00:00,2.44,0.71,2.22,0.65,7.83,2.29,5.34,1.56,5.34,1.56,14.89,0.44,13.85,3.64,3.48,1.02,3.48,1.02,8.33,2.43,7.21,2.10,4.25,1.24,3.37,0.98,19.50,-1.73,19.50,-1.73,17.98,5.25,17.98,5.25,38.66,-19.02,38.66,-19.02
2024-08-12 12:30:00,1.13,0.33,1.01,0.29,7.22,2.11,5.25,1.53,5.25,1.53,13.67,0.44,12.40,3.24,3.07,0.90,3.07,0.90,7.25,2.11,7.22,2.11,3.85,1.12,2.70,0.79,20.99,-1.91,20.99,-1.91,20.72,6.04,20.72,6.04,31.11,-20.78,31.11,-20.78
2024-08-12 13:00:00,1.33,0.39,1.19,0.35,7.47,2.18,5.45,1.59,5.45,1.59,13.02,0.44,12.83,3.38,2.87,0.84,2.87,0.84,7.08,2.07,7.05,2.06,3.60,1.05,2.82,0.82,18.68,-2.20,18.68,-2.20,19.83,5.78,19.83,5.78,32.00,-20.43,32.00,-20.43
2024-08-12 13:30:00,1.15,0.34,1.02,0.30,7.26,2.12,5.41,1.58,5.41,1.58,12.79,0.44,12.71,3.34,2.69,0.78,2.69,0.78,6.76,1.97,7.51,2.19,3.57,1.04,2.89,0.84,18.14,-2.27,18.14,-2.27,21.17,6.18,21.17,6.18,30.97,-20.60,30.97,-20.60
2024-08-12 14:00:00,1.52,0.44,1.37,0.40,7.56,2.21,5.53,1.61,5.53,1.61,13.27,0.44,13.34,3.52,3.17,0.92,3.17,0.92,7.48,2.18,7.43,2.17,3.77,1.10,3.00,0.88,17.58,-2.34,17.58,-2.34,20.88,6.09,20.88,6.09,34.28,-20.13,34.28,-20.13
2024-08-12 14:30:00,1.57,0.46,1.40,0.41,7.56,2.21,5.53,1.61,5.53,1.61,13.17,0.44,13.49,3.66,3.08,0.90,3.08,0.90,7.37,2.15,7.00,2.04,3.65,1.07,3.02,0.88,19.00,-2.34,19.00,-2.34,18.84,5.49,18.84,5.49,34.86,-19.77,34.86,-19.77
2024-08-12 15:00:00,0.92,0.27,0.82,0.24,7.17,2.09,5.42,1.58,5.42,1.58,13.07,0.44,12.87,3.52,3.09,0.90,3.09,0.90,7.31,2.13,7.31,2.13,3.63,1.06,2.67,0.78,18.80,-2.22,18.80,-2.22,20.91,6.10,20.91,6.10,31.62,-20.50,31.62,-20.50
2024-08-12 15:30:00,1.56,0.45,1.40,0.41,7.48,2.18,5.46,1.59,5.46,1.59,13.45,0.44,12.91,3.40,3.33,0.97,3.33,0.97,8.19,2.39,7.64,2.23,3.82,1.11,2.84,0.83,18.35,-2.22,18.35,-2.22,19.83,5.78,19.83,5.78,34.47,-20.08,34.47,-20.08
2024-08-12 16:00:00,1.18,0.34,1.05,0.30,7.53,2.20,5.47,1.60,5.47,1.60,13.45,0.22,12.94,3.40,3.12,0.91,3.12,0.91,8.29,2.42,7.59,2.21,4.06,1.18,2.98,0.87,19.44,-2.22,19.44,-2.22,21.36,6.23,21.36,6.23,33.45,-20.54,33.45,-20.54
2024-08-12 16:30:00,1.67,0.49,1.52,0.44,7.53,2.20,5.37,1.56,5.37,1.56,13.45,0.00,12.80,3.36,2.94,0.86,2.94,0.86,7.98,2.33,7.84,2.29,4.11,1.20,3.34,0.97,19.43,-2.47,19.43,-2.47,20.67,6.03,20.67,6.03,35.05,-20.65,35.05,-20.65
2024-08-12 17:00:00,1.90,0.55,1.75,0.51,7.87,2.30,5.34,1.56,5.34,1.56,13.63,0.00,13.10,3.45,2.83,0.83,2.83,0.83,8.38,2.44,8.32,2.43,4.15,1.21,3.34,0.97,19.28,-2.62,19.28,-2.62,20.58,6.00,20.58,6.00,35.28,-20.63,35.28,-20.63
2024-08-12 17:30:00,2.45,0.71,2.29,0.67,8.34,2.43,5.25,1.53,5.25,1.53,14.31,0.00,9.70,2.46,2.86,0.83,2.86,0.83,8.90,2.60,8.48,2.47,4.60,1.34,3.44,1.00,19.60,-2.70,19.60,-2.70,21.82,6.36,21.82,6.36,34.67,-21.54,34.67,-21.54
2024-08-12 18:00:00,2.76,0.80,2.57,0.75,8.64,2.52,5.14,1.50,5.14,1.50,13.88,0.00,8.77,2.18,2.77,0.81,2.77,0.81,9.24,2.70,8.68,2.53,4.77,1.39,3.65,1.06,20.50,-2.70,20.50,-2.70,22.55,6.58,22.55,6.58,34.36,-22.18,34.36,-22.18
2024-08-12 18:30:00,2.86,0.83,2.67,0.78,8.93,2.60,4.95,1.44,4.95,1.44,13.88,0.00,8.76,2.22,2.88,0.84,2.88,0.84,9.38,2.74,8.76,2.55,4.82,1.40,3.66,1.07,20.86,-2.84,20.86,-2.84,23.13,6.75,23.13,6.75,35.43,-21.90,35.43,-21.90
2024-08-12 19:00:00,3.11,0.91,2.93,0.85,9.11,2.66,4.86,1.42,4.86,1.42,13.88,0.00,9.06,2.64,2.90,0.85,2.90,0.85,9.44,2.75,8.70,2.54,4.71,1.37,3.80,1.11,20.88,-2.83,20.88,-2.83,22.92,6.69,22.92,6.69,37.61,-21.52,37.61,-21.52
2024-08-12 19:30:00,3.26,0.95,3.07,0.90,9.11,2.66,4.80,1.40,4.80,1.40,13.95,0.00,9.96,2.91,2.87,0.84,2.87,0.84,9.41,2.74,8.50,2.48,4.65,1.36,3.93,1.14,21.03,-2.90,21.03,-2.90,22.21,6.48,22.21,6.48,39.04,-21.24,39.04,-21.24
2024-08-12 20:00:00,3.34,0.97,3.15,0.92,9.00,2.62,4.68,1.37,4.68,1.37,13.70,0.00,10.14,2.96,2.87,0.84,2.87,0.84,9.32,2.72,8.27,2.41,4.60,1.34,3.97,1.16,21.03,-2.90,21.03,-2.90,21.42,6.25,21.42,6.25,39.23,-21.51,39.23,-21.51
2024-08-12 20:30:00,3.27,0.96,3.07,0.90,8.93,2.60,4.54,1.32,4.54,1.32,13.59,0.00,10.20,2.97,2.94,0.86,2.94,0.86,9.29,2.71,8.04,2.34,4.48,1.31,3.83,1.12,20.73,-3.16,20.73,-3.16,21.15,6.17,21.15,6.17,38.81,-21.50,38.81,-21.50
2024-08-12 21:00:00,3.26,0.95,3.06,0.89,8.68,2.53,4.49,1.31,4.49,1.31,13.41,0.00,10.11,2.95,2.96,0.86,2.96,0.86,9.29,2.71,8.17,2.38,4.53,1.32,3.91,1.14,20.48,-3.20,20.48,-3.20,22.53,6.57,22.53,6.57,38.56,-21.55,38.56,-21.55
2024-08-12 21:30:00,3.29,0.96,3.08,0.90,8.74,2.55,4.47,1.30,4.47,1.30,13.25,0.00,13.10,3.82,2.99,0.87,2.99,0.87,9.36,2.73,7.89,2.30,4.39,1.28,4.20,1.23,20.36,-3.12,20.36,-3.12,20.29,5.92,20.29,5.92,41.99,-20.86,41.99,-20.86
2024-08-12 22:00:00,3.17,0.92,2.98,0.87,8.38,2.44,4.38,1.28,4.38,1.28,12.73,0.00,12.62,3.68,2.89,0.84,2.89,0.84,8.97,2.62,7.22,2.10,4.28,1.25,4.09,1.19,20.66,-3.09,20.66,-3.09,18.94,5.52,18.94,5.52,40.32,-21.22,40.32,-21.22
2024-08-12 22:30:00,2.97,0.86,2.76,0.81,7.99,2.33,4.23,1.24,4.23,1.24,12.07,-0.44,11.51,3.36,2.76,0.80,2.76,0.80,8.26,2.41,6.81,1.99,3.85,1.12,3.63,1.06,19.90,-3.21,19.90,-3.21,17.99,5.25,17.99,5.25,37.36,-21.93,37.36,-21.93
2024-08-12 23:00:00,2.76,0.81,2.60,0.76,7.47,2.18,4.23,1.23,4.23,1.23,11.68,0.00,10.92,3.19,2.60,0.76,2.60,0.76,7.74,2.26,6.21,1.81,3.66,1.07,3.44,1.00,18.48,-3.44,18.48,-3.44,16.91,4.93,16.91,4.93,35.49,-22.40,35.49,-22.40
2024-08-12 23:30:00,2.53,0.74,2.40,0.70,7.05,2.06,4.62,1.35,4.62,1.35,10.75,-0.44,10.30,3.00,2.47,0.72,2.47,0.72,7.09,2.07,5.82,1.70,3.60,1.05,3.33,0.97,17.58,-3.56,17.58,-3.56,16.08,4.69,16.08,4.69,33.00,-23.14,33.00,-23.14
2024-08-13 00:00:00,2.35,0.69,2.26,0.66,6.55,1.91,4.80,1.40,4.80,1.40,10.47,-0.44,9.90,2.89,2.35,0.68,2.35,0.68,6.66,1.94,5.58,1.63,3.40,0.99,3.14,0.92,16.09,-4.37,16.09,-4.37,15.47,4.51,15.47,4.51,31.20,-23.33,31.20,-23.33
2024-08-13 00:30:00,2.25,0.66,2.13,0.62,6.20,1.81,4.70,1.37,4.70,1.37,9.98,-0.44,9.46,2.76,2.27,0.66,2.27,0.66,6.44,1.88,5.50,1.60,3.30,0.96,3.04,0.89,15.23,-4.52,15.23,-4.52,15.13,4.41,15.13,4.41,29.94,-23.63,29.94,-23.63
2024-08-13 01:00:00,2.23,0.65,2.11,0.62,6.01,1.75,4.66,1.36,4.66,1.36,9.62,-0.44,9.57,2.79,2.19,0.64,2.19,0.64,6.18,1.80,5.39,1.57,2.89,0.84,2.67,0.78,14.63,-4.52,14.63,-4.52,14.88,4.34,14.88,4.34,29.04,-23.47,29.04,-23.47
2024-08-13 01:30:00,2.19,0.64,2.06,0.60,5.94,1.73,4.67,1.36,4.67,1.36,9.39,-0.32,9.37,2.73,2.13,0.62,2.13,0.62,5.99,1.75,5.27,1.54,2.82,0.82,2.74,0.80,13.97,-3.88,13.97,-3.88,14.80,4.32,14.80,4.32,28.68,-23.55,28.68,-23.55
2024-08-13 02:00:00,2.23,0.65,2.10,0.61,5.94,1.73,4.67,1.36,4.67,1.36,9.14,-0.35,9.09,2.65,2.10,0.61,2.10,0.61,5.78,1.69,5.16,1.51,2.90,0.84,2.90,0.85,13.97,-3.88,13.97,-3.88,14.57,4.25,14.57,4.25,28.16,-23.73,28.16,-23.73
2024-08-13 02:30:00,2.14,0.62,2.00,0.58,5.72,1.67,4.63,1.35,4.63,1.35,9.14,-0.30,9.10,2.65,2.05,0.60,2.05,0.60,5.58,1.63,5.00,1.46,2.80,0.82,2.75,0.80,13.74,-3.89,13.74,-3.89,14.02,4.09,14.02,4.09,27.38,-23.97,27.38,-23.97
2024-08-13 03:00:00,2.05,0.60,1.96,0.57,5.50,1.60,4.60,1.34,4.60,1.34,8.76,-0.33,8.76,2.56,2.02,0.59,2.02,0.59,5.36,1.56,4.90,1.43,2.69,0.79,2.60,0.76,13.44,-3.94,13.44,-3.94,13.96,4.07,13.96,4.07,26.21,-24.27,26.21,-24.27
2024-08-13 03:30:00,2.04,0.60,1.93,0.56,5.39,1.57,4.61,1.34,4.61,1.34,8.61,-0.33,7.97,2.32,1.97,0.57,1.97,0.57,5.29,1.54,4.88,1.42,2.66,0.78,2.58,0.75,12.97,-4.02,12.97,-4.02,13.59,3.96,13.59,3.96,25.87,-24.52,25.87,-24.52
2024-08-13 04:00:00,2.00,0.58,1.89,0.55,5.23,1.53,4.61,1.34,4.61,1.34,8.65,-0.35,7.71,2.25,1.92,0.56,1.92,0.56,5.26,1.54,4.90,1.43,2.55,0.74,2.47,0.72,12.77,-4.08,12.77,-4.08,13.53,3.95,13.53,3.95,25.14,-24.73,25.14,-24.73
2024-08-13 04:30:00,1.92,0.56,1.84,0.54,5.14,1.50,4.59,1.34,4.59,1.34,8.65,-0.40,7.45,2.17,1.93,0.56,1.93,0.56,5.30,1.54,4.89,1.43,2.64,0.77,2.49,0.72,12.58,-4.40,12.58,-4.40,13.60,3.97,13.60,3.97,24.83,-24.71,24.83,-24.71
2024-08-13 05:00:00,1.95,0.57,1.84,0.54,5.14,1.50,4.59,1.34,4.59,1.34,8.65,-0.40,7.38,2.15,1.96,0.57,1.96,0.57,5.28,1.54,4.90,1.43,2.75,0.80,2.59,0.76,12.58,-4.44,12.58,-4.44,13.94,4.07,13.94,4.07,24.92,-24.62,24.92,-24.62
2024-08-13 05:30:00,1.96,0.57,1.84,0.54,5.20,1.52,4.63,1.35,4.63,1.35,8.65,-0.40,7.91,2.31,2.01,0.58,2.01,0.58,5.39,1.57,4.89,1.43,2.75,0.80,2.65,0.77,12.68,-4.38,12.68,-4.38,13.94,4.07,13.94,4.07,25.52,-24.25,25.52,-24.25
2024-08-13 06:00:00,2.01,0.58,1.91,0.56,5.22,1.52,4.64,1.35,4.64,1.35,8.76,-0.40,7.94,2.32,2.11,0.61,2.11,0.61,5.56,1.62,5.18,1.51,2.61,0.76,2.48,0.72,12.80,-4.38,12.80,-4.38,15.05,4.39,15.05,4.39,25.86,-24.36,25.86,-24.36
2024-08-13 06:30:00,2.15,0.63,2.04,0.59,5.52,1.61,4.69,1.37,4.69,1.37,9.70,-0.28,9.28,2.71,2.34,0.68,2.34,0.68,5.82,1.70,5.47,1.60,2.94,0.86,2.79,0.82,12.95,-4.23,12.95,-4.23,15.43,4.50,15.43,4.50,28.60,-23.65,28.60,-23.65
2024-08-13 07:00:00,2.17,0.63,2.04,0.59,5.79,1.69,4.73,1.38,4.73,1.38,10.58,-0.01,10.28,3.00,2.39,0.70,2.39,0.70,5.92,1.73,5.99,1.75,3.09,0.90,2.90,0.85,14.16,-4.11,14.16,-4.11,16.56,4.83,16.56,4.83,29.81,-22.87,29.81,-22.87
2024-08-13 07:30:00,2.12,0.62,1.99,0.58,6.32,1.84,4.82,1.41,4.82,1.41,11.47,0.13,11.49,3.35,2.72,0.79,2.72,0.79,6.25,1.82,6.30,1.84,3.30,0.96,2.97,0.86,14.91,-3.66,14.91,-3.66,17.35,5.06,17.35,5.06,31.76,-22.05,31.76,-22.05
2024-08-13 08:00:00,2.16,0.63,2.04,0.59,6.55,1.91,4.93,1.44,4.93,1.44,12.01,0.21,11.50,3.35,2.74,0.80,2.74,0.80,6.38,1.86,6.86,2.00,3.47,1.01,3.11,0.91,16.17,-3.33,16.17,-3.33,18.40,5.37,18.40,5.37,32.54,-21.42,32.54,-21.42
2024-08-13 08:30:00,2.08,0.61,1.96,0.57,6.91,2.02,5.19,1.52,5.19,1.52,12.57,0.23,13.02,3.78,2.87,0.84,2.87,0.84,6.48,1.89,6.88,2.01,3.49,1.02,3.11,0.91,16.72,-3.11,16.72,-3.11,18.46,5.38,18.46,5.38,33.82,-21.02,33.82,-21.02
2024-08-13 09:00:00,1.90,0.55,1.75,0.51,7.03,2.05,5.28,1.54,5.28,1.54,12.57,0.29,12.95,3.68,2.89,0.84,2.89,0.84,6.70,1.95,6.87,2.00,3.71,1.08,3.14,0.92,17.56,-2.83,17.56,-2.83,18.23,5.32,18.23,5.32,33.09,-20.65,33.09,-20.65
2024-08-13 09:30:00,1.44,0.42,1.32,0.38,6.98,2.04,5.38,1.57,5.38,1.57,12.71,0.29,12.81,3.68,2.81,0.82,2.81,0.82,6.76,1.97,6.99,2.04,3.85,1.12,3.04,0.89,17.77,-2.64,17.77,-2.64,18.26,5.33,18.26,5.33,31.66,-20.99,31.66,-20.99
2024-08-13 10:00:00,1.16,0.34,1.06,0.31,6.84,2.00,5.43,1.58,5.43,1.58,12.95,0.37,11.88,3.42,2.86,0.83,2.86,0.83,6.86,2.00,6.86,2.00,4.09,1.19,3.04,0.89,17.70,-2.61,17.70,-2.61,19.20,5.60,19.20,5.60,30.96,-20.80,30.96,-20.80
2024-08-13 10:30:00,1.38,0.40,1.27,0.37,6.88,2.01,5.54,1.62,5.54,1.62,12.95,0.33,12.26,3.53,2.88,0.84,2.88,0.84,6.90,2.01,6.50,1.89,4.05,1.18,3.13,0.91,18.03,-2.45,18.03,-2.45,18.14,5.29,18.14,5.29,31.68,-20.62,31.68,-20.62
2024-08-13 11:00:00,0.85,0.25,0.77,0.22,6.88,2.01,5.59,1.63,5.59,1.63,12.43,0.33,12.27,3.53,2.80,0.82,2.80,0.82,6.34,1.85,6.53,1.90,3.64,1.06,2.80,0.82,18.02,-2.45,18.02,-2.45,18.73,5.46,18.73,5.46,29.18,-20.81,29.18,-20.81
2024-08-13 11:30:00,0.73,0.21,0.66,0.19,6.88,2.01,5.70,1.66,5.70,1.66,12.17,0.33,12.26,3.53,2.63,0.77,2.63,0.77,6.34,1.85,6.53,1.90,3.58,1.04,2.83,0.83,16.99,-2.46,16.99,-2.46,18.49,5.39,18.49,5.39,28.75,-20.69,28.75,-20.69
2024-08-13 12:00:00,0.51,0.15,0.50,0.15,6.73,1.96,5.73,1.67,5.73,1.67,12.46,0.20,12.82,3.69,2.63,0.77,2.63,0.77,6.73,1.96,6.43,1.87,3.68,1.07,2.76,0.80,16.70,-2.45,16.70,-2.45,18.72,5.46,18.72,5.46,28.34,-20.67,28.34,-20.67
2024-08-13 12:30:00,0.53,0.15,0.51,0.15,6.73,1.96,5.72,1.67,5.72,1.67,12.01,0.25,12.56,3.60,2.53,0.74,2.53,0.74,6.23,1.82,6.32,1.84,3.62,1.05,2.85,0.83,16.92,-2.53,16.92,-2.53,18.52,5.40,18.52,5.40,27.74,-20.82,27.74,-20.82
2024-08-13 13:00:00,0.53,0.15,0.50,0.15,6.79,1.98,5.73,1.67,5.73,1.67,12.20,0.20,12.50,3.55,2.65,0.77,2.65,0.77,6.44,1.88,6.30,1.84,3.68,1.07,2.76,0.81,16.41,-2.53,16.41,-2.53,18.64,5.44,18.64,5.44,27.50,-20.84,27.50,-20.84
2024-08-13 13:30:00,0.47,0.14,0.46,0.14,6.53,1.90,5.71,1.66,5.71,1.66,11.76,0.20,12.79,3.70,2.41,0.70,2.41,0.70,6.06,1.77,6.30,1.84,3.55,1.04,2.81,0.82,16.61,-2.53,16.61,-2.53,18.25,5.32,18.25,5.32,26.76,-21.14,26.76,-21.14
2024-08-13 14:00:00,0.47,0.14,0.47,0.14,6.53,1.90,5.76,1.68,5.76,1.68,12.08,0.24,12.40,3.62,2.49,0.72,2.49,0.72,6.12,1.79,6.29,1.83,3.75,1.09,2.81,0.82,15.94,-2.65,15.94,-2.65,19.47,5.68,19.47,5.68,26.26,-21.42,26.26,-21.42
2024-08-13 14:30:00,0.49,0.14,0.49,0.14,6.69,1.95,5.52,1.61,5.52,1.61,12.31,0.27,12.75,3.72,2.62,0.76,2.62,0.76,6.38,1.86,6.53,1.90,3.49,1.02,2.74,0.80,16.25,-2.56,16.25,-2.56,19.04,5.55,19.04,5.55,28.17,-20.50,28.17,-20.50
2024-08-13 15:00:00,0.50,0.15,0.51,0.15,6.63,1.94,5.42,1.58,5.42,1.58,12.63,0.30,13.10,3.82,2.56,0.75,2.56,0.75,6.58,1.92,6.56,1.91,3.66,1.07,2.91,0.85,16.63,-2.18,16.63,-2.18,18.98,5.54,18.98,5.54,29.02,-20.45,29.02,-20.45
2024-08-13 15:30:00,0.60,0.17,0.58,0.17,6.84,2.00,5.42,1.58,5.42,1.58,12.53,0.30,12.98,3.77,2.48,0.72,2.48,0.72,6.42,1.87,6.80,1.98,3.40,0.99,2.72,0.79,17.02,-2.16,17.02,-2.16,18.86,5.50,18.86,5.50,29.10,-20.59,29.10,-20.59
2024-08-13 16:00:00,0.85,0.25,0.77,0.22,7.06,2.06,5.45,1.59,5.45,1.59,12.77,0.30,12.49,3.34,2.40,0.70,2.40,0.70,6.71,1.96,6.91,2.02,3.67,1.07,2.94,0.86,16.76,-2.16,16.76,-2.16,19.25,5.61,19.25,5.61,29.44,-20.91,29.44,-20.91
2024-08-13 16:30:00,1.08,0.31,0.96,0.28,7.28,2.12,5.41,1.58,5.41,1.58,12.77,0.15,11.92,3.16,2.53,0.74,2.53,0.74,7.38,2.15,7.36,2.15,4.02,1.17,3.17,0.92,17.17,-2.26,17.17,-2.26,20.47,5.97,20.47,5.97,30.21,-21.02,30.21,-21.02
2024-08-13 17:00:00,1.59,0.46,1.44,0.42,7.77,2.27,5.44,1.59,5.44,1.59,13.24,0.01,12.09,3.24,2.59,0.75,2.59,0.75,7.93,2.31,8.19,2.39,3.99,1.16,3.22,0.94,17.81,-2.36,17.81,-2.36,22.88,6.67,22.88,6.67,32.70,-21.17,32.70,-21.17
2024-08-13 17:30:00,2.48,0.72,2.28,0.67,8.39,2.45,5.16,1.51,5.16,1.51,13.98,-0.05,12.99,3.51,2.78,0.81,2.78,0.81,9.10,2.66,8.58,2.50,4.70,1.37,3.96,1.15,18.64,-2.61,18.64,-2.61,22.11,6.45,22.11,6.45,38.83,-19.77,38.83,-19.77
2024-08-13 18:00:00,2.98,0.87,2.76,0.80,8.78,2.56,5.05,1.47,5.05,1.47,13.98,-0.05,13.18,3.45,2.90,0.85,2.90,0.85,9.39,2.74,8.51,2.48,4.67,1.36,3.87,1.13,20.41,-2.76,20.41,-2.76,21.62,6.30,21.62,6.30,39.87,-19.77,39.87,-19.77
2024-08-13 18:30:00,3.30,0.96,3.07,0.90,9.01,2.63,4.92,1.43,4.92,1.43,13.73,-0.05,11.18,2.82,2.76,0.81,2.76,0.81,9.29,2.71,8.37,2.44,4.63,1.35,3.80,1.11,20.85,-2.93,20.85,-2.93,20.08,5.86,20.08,5.86,38.55,-20.70,38.55,-20.70
2024-08-13 19:00:00,3.14,0.92,2.92,0.85,8.96,2.61,4.86,1.42,4.86,1.42,13.56,-0.09,8.09,1.92,2.78,0.81,2.78,0.81,9.22,2.69,8.38,2.44,4.86,1.42,3.59,1.05,20.44,-3.03,20.44,-3.03,23.67,6.90,23.67,6.90,34.52,-22.06,34.52,-22.06
2024-08-13 19:30:00,3.22,0.94,3.04,0.89,8.93,2.60,5.06,1.48,5.06,1.48,13.32,-0.15,12.20,3.12,2.87,0.84,2.87,0.84,9.48,2.76,8.40,2.45,4.34,1.27,3.51,1.02,20.21,-3.11,20.21,-3.11,21.75,6.34,21.75,6.34,38.81,-20.67,38.81,-20.67
2024-08-13 20:00:00,3.26,0.95,3.10,0.90,9.03,2.64,4.97,1.45,4.97,1.45,13.14,-0.21,12.41,3.18,2.87,0.84,2.87,0.84,9.48,2.76,8.18,2.38,4.33,1.26,3.65,1.06,20.25,-3.19,20.25,-3.19,20.55,5.99,20.55,5.99,39.77,-20.97,39.77,-20.97
2024-08-13 20:30:00,3.33,0.97,3.12,0.91,8.94,2.61,4.83,1.41,4.83,1.41,13.04,-0.21,12.22,3.13,2.83,0.83,2.83,0.83,9.48,2.76,8.23,2.40,4.00,1.16,3.49,1.02,20.25,-3.38,20.25,-3.38,20.66,6.03,20.66,6.03,39.01,-21.52,39.01,-21.52
2024-08-13 21:00:00,3.30,0.96,3.12,0.91,8.77,2.56,4.83,1.41,4.83,1.41,12.98,-0.26,12.40,3.22,2.91,0.85,2.91,0.85,9.42,2.75,8.02,2.34,4.00,1.17,3.49,1.02,20.08,-3.12,20.08,-3.12,20.56,6.00,20.56,6.00,39.30,-21.40,39.30,-21.40
2024-08-13 21:30:00,3.24,0.95,3.03,0.88,8.71,2.54,4.80,1.40,4.80,1.40,12.87,-0.26,12.78,3.35,2.91,0.85,2.91,0.85,9.42,2.75,7.57,2.21,4.02,1.17,3.60,1.05,20.08,-3.15,20.08,-3.15,19.82,5.78,19.82,5.78,39.41,-21.56,39.41,-21.56
2024-08-13 22:00:00,3.05,0.89,2.86,0.83,8.33,2.43,4.69,1.37,4.69,1.37,12.87,-0.26,12.72,3.35,2.81,0.82,2.81,0.82,8.77,2.56,7.00,2.04,3.75,1.09,3.35,0.98,20.01,-3.25,20.01,-3.25,18.46,5.39,18.46,5.39,37.95,-21.91,37.95,-21.91
2024-08-13 22:30:00,2.90,0.85,2.69,0.78,7.83,2.29,4.57,1.33,4.57,1.33,11.91,-0.32,11.62,3.03,2.69,0.78,2.69,0.78,8.28,2.42,6.51,1.90,3.45,1.01,3.04,0.89,19.24,-3.36,19.24,-3.36,17.48,5.10,17.48,5.10,35.12,-22.36,35.12,-22.36
2024-08-13 23:00:00,2.71,0.79,2.55,0.74,7.34,2.14,4.48,1.31,4.48,1.31,11.24,-0.32,10.98,2.83,2.52,0.74,2.52,0.74,7.78,2.27,6.08,1.77,3.33,0.97,2.98,0.87,17.86,-3.62,17.86,-3.62,16.54,4.82,16.54,4.82,33.01,-22.62,33.01,-22.62
2024-08-13 23:30:00,2.51,0.73,2.38,0.69,6.87,2.01,4.42,1.29,4.42,1.29,10.85,-0.32,10.35,2.65,2.41,0.70,2.41,0.70,7.16,2.09,5.69,1.66,3.04,0.89,2.66,0.78,16.80,-3.62,16.80,-3.62,15.84,4.62,15.84,4.62,30.99,-23.26,30.99,-23.26
2024-08-14 00:00:00,2.37,0.69,2.23,0.65,6.48,1.89,4.34,1.27,4.34,1.27,10.30,-0.32,9.78,2.48,2.35,0.68,2.35,0.68,6.68,1.95,5.52,1.61,2.99,0.87,2.63,0.77,15.89,-3.76,15.89,-3.76,15.40,4.49,15.40,4.49,29.21,-23.61,29.21,-23.61
2024-08-14 00:30:00,2.33,0.68,2.22,0.65,6.16,1.80,4.27,1.24,4.27,1.24,9.97,-0.36,9.28,2.34,2.29,0.67,2.29,0.67,6.36,1.86,5.36,1.56,2.94,0.86,2.56,0.75,15.08,-3.84,15.08,-3.84,15.23,4.44,15.23,4.44,28.08,-23.90,28.08,-23.90
2024-08-14 01:00:00,2.37,0.69,2.16,0.63,6.00,1.75,4.46,1.30,4.46,1.30,9.70,-0.70,9.57,2.42,2.25,0.66,2.25,0.66,6.16,1.80,5.26,1.53,2.79,0.81,2.48,0.72,14.58,-3.98,14.58,-3.98,15.03,4.38,15.03,4.38,27.48,-24.26,27.48,-24.26
2024-08-14 01:30:00,2.35,0.69,2.07,0.60,5.93,1.73,4.66,1.36,4.66,1.36,9.30,-0.57,9.56,2.42,2.18,0.64,2.18,0.64,6.01,1.75,5.14,1.50,2.75,0.80,2.53,0.74,14.07,-4.45,14.07,-4.45,14.68,4.28,14.68,4.28,26.90,-24.50,26.90,-24.50
2024-08-14 02:00:00,2.20,0.64,2.06,0.60,5.87,1.71,4.66,1.36,4.66,1.36,9.05,-0.57,9.35,2.36,2.13,0.62,2.13,0.62,5.81,1.69,5.01,1.46,2.63,0.77,2.51,0.73,13.59,-4.52,13.59,-4.52,14.44,4.21,14.44,4.21,26.13,-24.66,26.13,-24.66
2024-08-14 02:30:00,2.10,0.61,2.00,0.58,5.70,1.66,4.63,1.35,4.63,1.35,8.86,-0.57,9.00,2.26,2.09,0.61,2.09,0.61,5.64,1.64,4.86,1.42,2.56,0.75,2.42,0.71,13.25,-4.52,13.25,-4.52,13.94,4.07,13.94,4.07,25.33,-24.87,25.33,-24.87
2024-08-14 03:00:00,2.07,0.60,1.98,0.58,5.45,1.59,4.58,1.34,4.58,1.34,8.76,-0.57,8.20,2.03,2.04,0.60,2.04,0.60,5.53,1.61,4.78,1.40,2.61,0.76,2.39,0.70,12.95,-4.52,12.95,-4.52,13.69,3.99,13.69,3.99,24.52,-25.16,24.52,-25.16
2024-08-14 03:30:00,2.03,0.59,1.92,0.56,5.35,1.56,4.61,1.34,4.61,1.34,8.66,-0.57,7.85,1.92,2.03,0.59,2.03,0.59,5.47,1.60,4.77,1.39,2.53,0.74,2.29,0.67,12.68,-4.59,12.68,-4.59,13.67,3.99,13.67,3.99,24.04,-25.37,24.04,-25.37
2024-08-14 04:00:00,1.99,0.58,1.88,0.55,5.32,1.55,4.61,1.34,4.61,1.34,8.66,-0.57,8.01,1.96,1.96,0.57,1.96,0.57,5.42,1.58,4.85,1.42,2.59,0.76,2.38,0.69,12.51,-4.62,12.51,-4.62,13.53,3.95,13.53,3.95,23.95,-25.41,23.95,-25.41
2024-08-14 04:30:00,1.97,0.57,1.88,0.55,5.19,1.52,4.58,1.34,4.58,1.34,8.66,-0.57,7.93,1.94,1.94,0.57,1.94,0.57,5.42,1.58,4.80,1.40,2.46,0.72,2.22,0.65,12.42,-4.60,12.42,-4.60,13.44,3.92,13.44,3.92,23.71,-25.30,23.71,-25.30
2024-08-14 05:00:00,1.96,0.57,1.83,0.54,5.19,1.52,4.58,1.34,4.58,1.34,8.66,-0.57,7.93,1.94,1.97,0.58,1.97,0.58,5.49,1.60,4.80,1.40,2.49,0.73,2.24,0.65,12.39,-4.60,12.39,-4.60,13.66,3.98,13.66,3.98,23.67,-25.17,23.67,-25.17
2024-08-14 05:30:00,1.94,0.57,1.82,0.53,5.23,1.53,4.62,1.35,4.62,1.35,8.82,-0.57,7.99,1.95,2.03,0.59,2.03,0.59,5.72,1.67,4.81,1.40,2.54,0.74,2.25,0.66,12.39,-4.56,12.39,-4.56,13.73,4.01,13.73,4.01,23.98,-25.13,23.98,-25.13
2024-08-14 06:00:00,1.94,0.57,1.82,0.53,5.23,1.53,4.64,1.35,4.64,1.35,8.91,-0.54,8.05,1.97,2.07,0.60,2.07,0.60,5.74,1.67,5.20,1.52,2.50,0.73,2.18,0.64,12.66,-4.56,12.66,-4.56,14.77,4.31,14.77,4.31,24.11,-24.92,24.11,-24.92
2024-08-14 06:30:00,2.15,0.63,2.02,0.59,5.57,1.62,4.33,1.26,4.33,1.26,9.76,-0.26,8.85,2.20,2.30,0.67,2.30,0.67,6.08,1.77,5.67,1.65,2.82,0.82,2.29,0.67,12.72,-4.25,12.72,-4.25,15.99,4.66,15.99,4.66,26.36,-24.00,26.36,-24.00
2024-08-14 07:00:00,2.29,0.67,2.12,0.62,5.95,1.74,4.37,1.27,4.37,1.27,10.92,0.00,10.22,2.61,2.48,0.72,2.48,0.72,6.22,1.82,6.24,1.82,2.94,0.86,2.46,0.72,13.94,-3.94,13.94,-3.94,17.25,5.03,17.25,5.03,29.22,-23.00,29.22,-23.00
2024-08-14 07:30:00,2.50,0.73,2.33,0.68,6.41,1.87,4.42,1.29,4.42,1.29,12.13,0.17,12.08,3.15,2.79,0.82,2.79,0.82,6.53,1.90,6.62,1.93,3.11,0.91,2.64,0.77,15.27,-3.14,15.27,-3.14,17.92,5.23,17.92,5.23,32.39,-22.04,32.39,-22.04
2024-08-14 08:00:00,2.50,0.73,2.33,0.68,6.72,1.96,4.55,1.33,4.55,1.33,12.65,0.17,12.88,3.38,2.86,0.83,2.86,0.83,6.79,1.98,6.98,2.04,3.28,0.96,2.78,0.81,16.77,-2.97,16.77,-2.97,18.73,5.46,18.73,5.46,33.78,-21.44,33.78,-21.44
2024-08-14 08:30:00,2.55,0.74,2.40,0.70,7.00,2.04,4.79,1.40,4.79,1.40,13.28,0.23,13.01,3.42,3.09,0.90,3.09,0.90,7.12,2.08,7.12,2.08,3.50,1.02,2.93,0.85,17.51,-2.78,17.51,-2.78,19.01,5.55,19.01,5.55,35.42,-21.19,35.42,-21.19
2024-08-14 09:00:00,2.42,0.71,2.24,0.65,7.16,2.09,4.92,1.43,4.92,1.43,13.38,0.23,13.21,3.48,3.16,0.92,3.16,0.92,7.39,2.16,7.37,2.15,3.66,1.07,3.01,0.88,18.53,-2.59,18.53,-2.59,19.42,5.66,19.42,5.66,35.59,-21.00,35.59,-21.00
