Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-08-14 09:30:00,2.30,0.67,2.15,0.63,7.27,2.12,4.98,1.45,4.98,1.45,13.48,0.23,12.68,3.38,3.22,0.94,3.22,0.94,7.62,2.22,7.34,2.14,3.86,1.13,3.10,0.90,18.89,-2.51,18.89,-2.51,19.51,5.69,19.51,5.69,35.98,-20.95,35.98,-20.95
2024-08-14 10:00:00,2.32,0.68,2.16,0.63,7.24,2.11,5.09,1.49,5.09,1.49,13.38,0.22,12.88,3.47,3.11,0.91,3.11,0.91,7.60,2.22,7.43,2.17,3.76,1.10,3.08,0.90,19.29,-2.43,19.29,-2.43,19.43,5.67,19.43,5.67,35.99,-20.88,35.99,-20.88
2024-08-14 10:30:00,2.21,0.64,2.04,0.59,7.32,2.14,5.17,1.51,5.17,1.51,13.38,0.16,13.05,3.52,3.21,0.94,3.21,0.94,7.63,2.23,7.25,2.11,3.84,1.12,3.11,0.91,19.27,-2.43,19.27,-2.43,18.67,5.45,18.67,5.45,36.00,-20.86,36.00,-20.86
2024-08-14 11:00:00,1.72,0.50,1.56,0.46,7.23,2.11,5.20,1.52,5.20,1.52,13.38,0.24,12.85,3.46,3.15,0.92,3.15,0.92,7.40,2.16,7.42,2.16,3.82,1.11,2.93,0.85,19.27,-2.44,19.27,-2.44,20.23,5.90,20.23,5.90,33.78,-21.05,33.78,-21.05
2024-08-14 11:30:00,1.87,0.55,1.70,0.50,7.49,2.18,5.24,1.53,5.24,1.53,13.61,0.29,13.36,3.60,3.10,0.90,3.10,0.90,7.58,2.21,7.44,2.17,3.86,1.13,3.11,0.91,18.94,-2.36,18.94,-2.36,19.36,5.65,19.36,5.65,35.30,-20.63,35.30,-20.63
2024-08-14 12:00:00,1.84,0.54,1.67,0.49,7.60,2.22,5.33,1.56,5.33,1.56,13.61,0.29,12.10,3.24,3.19,0.93,3.19,0.93,7.75,2.26,7.52,2.19,3.84,1.12,2.95,0.86,19.23,-2.27,19.23,-2.27,19.65,5.73,19.65,5.73,34.43,-20.67,34.43,-20.67
2024-08-14 12:30:00,1.65,0.48,1.49,0.43,7.67,2.24,5.34,1.56,5.34,1.56,13.73,0.23,12.21,3.28,3.06,0.89,3.06,0.89,7.75,2.26,7.09,2.07,3.89,1.14,2.94,0.86,19.33,-2.21,19.33,-2.21,19.03,5.55,19.03,5.55,33.92,-20.74,33.92,-20.74
2024-08-14 13:00:00,1.28,0.37,1.13,0.33,7.34,2.14,5.34,1.56,5.34,1.56,13.16,0.23,12.60,3.36,2.80,0.82,2.80,0.82,7.08,2.06,7.04,2.05,3.46,1.01,2.60,0.76,19.24,-2.31,19.24,-2.31,18.28,5.33,18.28,5.33,31.65,-21.42,31.65,-21.42
2024-08-14 13:30:00,1.21,0.35,1.08,0.31,7.10,2.07,5.29,1.54,5.29,1.54,13.38,0.23,11.60,3.01,2.92,0.85,2.92,0.85,7.23,2.11,7.38,2.15,3.65,1.06,2.49,0.72,18.04,-2.45,18.04,-2.45,21.49,6.27,21.49,6.27,30.04,-21.59,30.04,-21.59
2024-08-14 14:00:00,1.99,0.58,1.84,0.54,7.53,2.20,5.42,1.58,5.42,1.58,13.76,0.27,12.95,3.41,3.23,0.94,3.23,0.94,7.82,2.28,7.34,2.14,3.88,1.13,3.02,0.88,18.18,-2.66,18.18,-2.66,20.07,5.85,20.07,5.85,35.34,-20.43,35.34,-20.43
2024-08-14 14:30:00,1.90,0.55,1.75,0.51,7.45,2.17,5.40,1.58,5.40,1.58,13.42,0.22,13.20,3.48,3.14,0.92,3.14,0.92,7.75,2.26,7.36,2.15,3.71,1.08,2.95,0.86,19.41,-2.56,19.41,-2.56,20.09,5.86,20.09,5.86,35.37,-20.55,35.37,-20.55
2024-08-14 15:00:00,1.78,0.52,1.66,0.48,7.56,2.20,5.42,1.58,5.42,1.58,13.54,0.22,13.51,3.57,3.09,0.90,3.09,0.90,7.76,2.26,7.29,2.13,3.78,1.10,3.10,0.90,19.12,-2.66,19.12,-2.66,19.53,5.70,19.53,5.70,36.30,-20.43,36.30,-20.43
2024-08-14 15:30:00,2.02,0.59,1.90,0.56,7.56,2.20,5.39,1.57,5.39,1.57,13.74,0.18,12.99,3.42,3.09,0.90,3.09,0.90,7.87,2.30,7.36,2.14,3.88,1.13,3.14,0.92,19.28,-2.76,19.28,-2.76,20.19,5.89,20.19,5.89,35.90,-20.50,35.90,-20.50
2024-08-14 16:00:00,2.20,0.64,2.04,0.60,7.80,2.28,5.36,1.56,5.36,1.56,14.03,0.18,13.11,3.45,3.04,0.89,3.04,0.89,8.15,2.38,7.58,2.21,3.92,1.14,3.19,0.93,19.29,-2.76,19.29,-2.76,20.02,5.84,20.02,5.84,36.77,-20.62,36.77,-20.62
2024-08-14 16:30:00,1.98,0.58,1.84,0.54,8.00,2.33,5.34,1.56,5.34,1.56,13.78,0.04,12.85,3.37,2.93,0.86,2.93,0.86,8.43,2.46,8.16,2.38,3.86,1.12,3.14,0.92,19.62,-2.82,19.62,-2.82,20.79,6.06,20.79,6.06,36.92,-20.94,36.92,-20.94
2024-08-14 17:00:00,2.60,0.76,2.42,0.71,8.29,2.42,5.32,1.55,5.32,1.55,13.44,-0.14,13.36,3.52,2.85,0.83,2.85,0.83,8.80,2.57,8.37,2.44,4.01,1.17,3.51,1.02,19.50,-3.10,19.50,-3.10,19.42,5.66,19.42,5.66,38.62,-20.86,38.62,-20.86
2024-08-14 17:30:00,2.94,0.86,2.72,0.79,8.70,2.54,5.31,1.55,5.31,1.55,13.72,-0.20,8.82,2.20,2.93,0.86,2.93,0.86,9.29,2.71,8.71,2.54,4.57,1.33,3.54,1.03,19.95,-3.29,19.95,-3.29,22.00,6.42,22.00,6.42,35.49,-22.24,35.49,-22.24
2024-08-14 18:00:00,3.26,0.95,3.03,0.88,8.99,2.62,5.34,1.56,5.34,1.56,13.72,-0.25,8.01,1.96,3.00,0.88,3.00,0.88,9.40,2.74,8.75,2.55,4.60,1.34,3.54,1.03,20.50,-3.29,20.50,-3.29,23.76,6.93,23.76,6.93,35.84,-22.61,35.84,-22.61
2024-08-14 18:30:00,3.26,0.95,3.06,0.89,9.10,2.65,5.15,1.50,5.15,1.50,13.48,-0.25,11.90,3.10,2.93,0.86,2.93,0.86,9.48,2.77,8.64,2.52,4.40,1.28,3.82,1.11,20.77,-3.41,20.77,-3.41,22.23,6.48,22.23,6.48,39.60,-21.01,39.60,-21.01
2024-08-14 19:00:00,3.39,0.99,3.17,0.92,9.32,2.72,4.89,1.43,4.89,1.43,13.58,-0.25,12.62,3.30,2.93,0.86,2.93,0.86,9.59,2.80,8.56,2.50,4.28,1.25,3.86,1.13,20.77,-3.10,20.77,-3.10,21.59,6.30,21.59,6.30,40.74,-20.83,40.74,-20.83
2024-08-14 19:30:00,3.34,0.97,3.13,0.91,9.05,2.64,4.77,1.39,4.77,1.39,13.44,-0.25,12.72,3.33,2.85,0.83,2.85,0.83,9.56,2.79,8.29,2.42,4.33,1.26,3.94,1.15,20.90,-3.10,20.90,-3.10,21.08,6.15,21.08,6.15,40.50,-20.80,40.50,-20.80
2024-08-14 20:00:00,3.38,0.99,3.16,0.92,9.05,2.64,4.68,1.36,4.68,1.36,13.21,-0.29,12.16,3.17,2.82,0.82,2.82,0.82,9.46,2.76,8.05,2.35,4.20,1.23,3.80,1.11,20.68,-3.10,20.68,-3.10,20.63,6.02,20.63,6.02,39.76,-21.07,39.76,-21.07
2024-08-14 20:30:00,3.34,0.97,3.10,0.90,8.98,2.62,4.49,1.31,4.49,1.31,13.10,-0.29,12.04,3.13,2.87,0.84,2.87,0.84,9.31,2.72,7.93,2.31,4.23,1.23,3.81,1.11,20.05,-3.30,20.05,-3.30,20.23,5.90,20.23,5.90,39.30,-21.31,39.30,-21.31
2024-08-14 21:00:00,3.23,0.94,2.99,0.87,8.78,2.56,4.44,1.29,4.44,1.29,12.84,-0.32,12.26,3.20,2.91,0.85,2.91,0.85,9.10,2.65,7.81,2.28,3.92,1.14,3.48,1.02,20.05,-3.36,20.05,-3.36,19.65,5.73,19.65,5.73,38.73,-21.59,38.73,-21.59
2024-08-14 21:30:00,3.16,0.92,2.95,0.86,8.73,2.54,4.40,1.28,4.40,1.28,12.74,-0.35,11.58,3.00,2.89,0.84,2.89,0.84,9.07,2.65,7.46,2.17,3.88,1.13,3.31,0.97,19.70,-3.42,19.70,-3.42,19.05,5.56,19.05,5.56,37.82,-22.08,37.82,-22.08
2024-08-14 22:00:00,3.03,0.88,2.83,0.83,8.32,2.43,4.29,1.25,4.29,1.25,12.45,-0.35,11.42,2.95,2.76,0.80,2.76,0.80,8.61,2.51,6.95,2.03,3.69,1.08,3.16,0.92,19.41,-3.59,19.41,-3.59,18.10,5.28,18.10,5.28,36.23,-22.45,36.23,-22.45
2024-08-14 22:30:00,2.79,0.82,2.61,0.76,7.82,2.28,4.16,1.21,4.16,1.21,11.85,-0.35,10.56,2.71,2.67,0.78,2.67,0.78,8.10,2.36,6.42,1.87,3.64,1.06,3.13,0.91,18.64,-3.75,18.64,-3.75,17.01,4.96,17.01,4.96,34.21,-22.92,34.21,-22.92
2024-08-14 23:00:00,2.64,0.77,2.44,0.71,7.26,2.12,4.07,1.19,4.07,1.19,11.08,-0.35,9.90,2.52,2.53,0.74,2.53,0.74,7.49,2.18,5.95,1.74,3.28,0.96,2.81,0.82,17.74,-3.79,17.74,-3.79,16.29,4.75,16.29,4.75,31.74,-23.45,31.74,-23.45
2024-08-14 23:30:00,2.39,0.70,2.23,0.65,6.71,1.96,4.34,1.27,4.34,1.27,10.66,-0.52,9.72,2.46,2.37,0.69,2.37,0.69,6.79,1.98,5.64,1.64,3.09,0.90,2.75,0.80,16.52,-3.88,16.52,-3.88,15.36,4.48,15.36,4.48,30.02,-24.10,30.02,-24.10
2024-08-15 00:00:00,2.26,0.66,2.11,0.62,6.31,1.84,4.33,1.26,4.33,1.26,10.29,-0.44,9.08,2.28,2.29,0.67,2.29,0.67,6.39,1.86,5.42,1.58,2.81,0.82,2.46,0.72,15.52,-4.34,15.52,-4.34,14.83,4.33,14.83,4.33,28.28,-24.48,28.28,-24.48
2024-08-15 00:30:00,2.18,0.64,2.06,0.60,6.08,1.77,4.28,1.25,4.28,1.25,9.84,-0.44,8.71,2.17,2.20,0.64,2.20,0.64,6.04,1.76,5.28,1.54,2.74,0.80,2.42,0.71,14.72,-4.46,14.72,-4.46,14.73,4.30,14.73,4.30,27.07,-24.53,27.07,-24.53
2024-08-15 01:00:00,2.12,0.62,2.01,0.58,5.88,1.71,4.22,1.23,4.22,1.23,9.60,-0.44,9.01,2.26,2.15,0.63,2.15,0.63,5.82,1.70,5.23,1.52,2.69,0.78,2.43,0.71,14.10,-4.46,14.10,-4.46,14.51,4.23,14.51,4.23,26.78,-24.61,26.78,-24.61
2024-08-15 01:30:00,2.08,0.61,1.95,0.57,5.85,1.70,4.22,1.23,4.22,1.23,9.28,-0.44,9.02,2.26,2.13,0.62,2.13,0.62,5.68,1.66,5.15,1.50,2.72,0.79,2.52,0.73,13.76,-4.54,13.76,-4.54,14.46,4.22,14.46,4.22,26.40,-24.62,26.40,-24.62
2024-08-15 02:00:00,2.08,0.61,1.97,0.57,5.77,1.68,4.23,1.23,4.23,1.23,8.88,-0.47,9.01,2.26,2.06,0.60,2.06,0.60,5.51,1.61,5.07,1.48,2.58,0.75,2.48,0.72,13.47,-4.65,13.47,-4.65,14.09,4.11,14.09,4.11,25.97,-24.81,25.97,-24.81
2024-08-15 02:30:00,2.05,0.60,1.93,0.56,5.63,1.64,4.20,1.22,4.20,1.22,8.88,-0.45,8.66,2.16,2.03,0.59,2.03,0.59,5.27,1.54,4.96,1.45,2.56,0.75,2.44,0.71,13.08,-4.69,13.08,-4.69,13.54,3.95,13.54,3.95,25.32,-25.10,25.32,-25.10
2024-08-15 03:00:00,1.99,0.58,1.84,0.54,5.50,1.60,4.14,1.21,4.14,1.21,8.66,-0.45,8.11,2.00,1.99,0.58,1.99,0.58,5.09,1.48,4.89,1.43,2.34,0.68,2.19,0.64,12.87,-4.69,12.87,-4.69,13.33,3.89,13.33,3.89,24.03,-25.33,24.03,-25.33
2024-08-15 03:30:00,1.95,0.57,1.86,0.54,5.34,1.56,4.16,1.21,4.16,1.21,8.66,-0.45,7.40,1.79,1.97,0.57,1.97,0.57,5.09,1.48,4.83,1.41,2.31,0.67,2.06,0.60,12.41,-4.69,12.41,-4.69,13.46,3.93,13.46,3.93,23.38,-25.54,23.38,-25.54
2024-08-15 04:00:00,2.10,0.61,1.77,0.52,5.21,1.52,4.56,1.33,4.56,1.33,8.55,-0.77,7.93,1.94,1.92,0.56,1.92,0.56,5.10,1.49,4.76,1.39,2.24,0.65,1.90,0.55,12.33,-4.56,12.33,-4.56,13.43,3.92,13.43,3.92,23.17,-25.53,23.17,-25.53
2024-08-15 04:30:00,2.18,0.64,1.70,0.50,5.11,1.49,4.59,1.34,4.59,1.34,8.73,-0.54,8.07,1.98,1.91,0.56,1.91,0.56,5.08,1.48,4.77,1.39,2.23,0.65,1.90,0.55,12.15,-4.42,12.15,-4.42,13.45,3.92,13.45,3.92,23.09,-25.52,23.09,-25.52
2024-08-15 05:00:00,2.16,0.63,1.70,0.50,5.11,1.49,4.59,1.34,4.59,1.34,8.47,-0.57,8.01,1.97,1.91,0.56,1.91,0.56,5.15,1.50,4.82,1.41,2.22,0.65,1.90,0.55,12.15,-4.42,12.15,-4.42,13.82,4.03,13.82,4.03,23.01,-25.50,23.01,-25.50
2024-08-15 05:30:00,2.18,0.64,1.71,0.50,5.15,1.50,4.63,1.35,4.63,1.35,8.65,-0.57,8.54,2.12,1.94,0.57,1.94,0.57,5.39,1.57,4.79,1.40,2.33,0.68,2.05,0.60,12.42,-4.42,12.42,-4.42,13.54,3.95,13.54,3.95,23.93,-25.15,23.93,-25.15
2024-08-15 06:00:00,2.20,0.64,1.72,0.50,5.15,1.50,4.62,1.35,4.62,1.35,8.77,-0.57,8.06,1.97,1.97,0.57,1.97,0.57,5.55,1.62,5.18,1.51,2.45,0.72,2.04,0.59,12.42,-4.33,12.42,-4.33,14.20,4.14,14.20,4.14,23.88,-25.03,23.88,-25.03
2024-08-15 06:30:00,2.24,0.65,1.87,0.55,5.60,1.63,4.65,1.36,4.65,1.36,9.80,-0.28,8.58,2.12,2.20,0.64,2.20,0.64,5.82,1.70,5.61,1.64,2.72,0.79,2.20,0.64,12.54,-4.18,12.54,-4.18,15.29,4.46,15.29,4.46,25.52,-24.37,25.52,-24.37
2024-08-15 07:00:00,2.09,0.61,1.97,0.57,5.88,1.72,4.72,1.38,4.72,1.38,10.93,-0.13,9.44,2.38,2.37,0.69,2.37,0.69,6.05,1.76,6.09,1.78,2.99,0.87,2.43,0.71,13.71,-4.02,13.71,-4.02,16.75,4.89,16.75,4.89,27.59,-23.65,27.59,-23.65
2024-08-15 07:30:00,2.29,0.67,2.13,0.62,6.36,1.85,4.82,1.41,4.82,1.41,11.68,-0.03,10.92,2.81,2.65,0.77,2.65,0.77,6.33,1.84,6.48,1.89,3.35,0.98,2.83,0.83,14.90,-3.67,14.90,-3.67,17.66,5.15,17.66,5.15,30.32,-22.68,30.32,-22.68
2024-08-15 08:00:00,2.29,0.67,2.15,0.63,6.64,1.94,4.92,1.43,4.92,1.43,12.21,0.05,12.01,3.13,2.76,0.80,2.76,0.80,6.54,1.91,7.07,2.06,3.42,1.00,2.91,0.85,16.16,-3.46,16.16,-3.46,18.31,5.34,18.31,5.34,31.77,-22.04,31.77,-22.04
2024-08-15 08:30:00,2.29,0.67,2.13,0.62,7.16,2.09,5.16,1.50,5.16,1.50,12.85,0.00,12.14,3.17,2.98,0.87,2.98,0.87,7.03,2.05,7.00,2.04,3.74,1.09,3.03,0.88,16.86,-3.34,16.86,-3.34,18.32,5.34,18.32,5.34,33.08,-21.58,33.08,-21.58
2024-08-15 09:00:00,2.03,0.59,1.87,0.55,6.93,2.02,5.22,1.52,5.22,1.52,12.32,0.00,12.92,3.39,2.65,0.77,2.65,0.77,6.20,1.81,7.01,2.04,3.60,1.05,3.07,0.90,18.10,-2.77,18.10,-2.77,18.55,5.41,18.55,5.41,30.89,-21.77,30.89,-21.77
2024-08-15 09:30:00,1.44,0.42,1.27,0.37,7.14,2.08,5.29,1.54,5.29,1.54,13.13,0.44,13.68,3.62,2.87,0.84,2.87,0.84,6.87,2.01,7.20,2.10,3.62,1.06,2.68,0.78,17.13,-2.71,17.13,-2.71,19.64,5.73,19.64,5.73,30.41,-21.77,30.41,-21.77
2024-08-15 10:00:00,1.75,0.51,1.54,0.45,7.05,2.06,5.42,1.58,5.42,1.58,13.13,0.00,12.94,3.40,2.85,0.83,2.85,0.83,7.15,2.09,7.03,2.05,3.67,1.07,2.75,0.80,17.90,-2.53,17.90,-2.53,19.94,5.81,19.94,5.81,31.32,-21.65,31.32,-21.65
2024-08-15 10:30:00,1.92,0.56,1.74,0.51,7.28,2.12,5.51,1.61,5.51,1.61,13.10,0.19,12.38,3.23,3.00,0.87,3.00,0.87,7.52,2.19,7.36,2.14,3.79,1.10,2.96,0.86,18.19,-2.53,18.19,-2.53,19.25,5.61,19.25,5.61,32.70,-21.07,32.70,-21.07
2024-08-15 11:00:00,1.87,0.55,1.72,0.50,7.46,2.18,5.40,1.57,5.40,1.57,13.70,0.29,12.36,3.23,3.19,0.93,3.19,0.93,7.91,2.31,7.45,2.17,4.00,1.17,2.83,0.83,18.48,-2.47,18.48,-2.47,21.36,6.23,21.36,6.23,32.59,-20.71,32.59,-20.71
2024-08-15 11:30:00,2.22,0.65,2.04,0.59,7.71,2.25,5.31,1.55,5.31,1.55,13.81,0.28,12.94,3.40,3.24,0.94,3.24,0.94,8.00,2.33,7.66,2.23,3.96,1.16,3.15,0.92,19.30,-2.21,19.30,-2.21,20.79,6.06,20.79,6.06,35.57,-20.05,35.57,-20.05
2024-08-15 12:00:00,2.27,0.66,2.10,0.61,7.82,2.28,5.08,1.48,5.08,1.48,14.03,0.44,13.27,3.49,3.38,0.99,3.38,0.99,8.31,2.42,7.71,2.25,3.89,1.14,3.06,0.89,19.63,-2.21,19.63,-2.21,21.34,6.22,21.34,6.22,36.61,-19.69,36.61,-19.69
2024-08-15 12:30:00,2.40,0.70,2.25,0.66,8.00,2.33,5.06,1.48,5.06,1.48,14.36,0.44,13.52,3.57,3.38,0.99,3.38,0.99,8.57,2.50,7.79,2.27,4.08,1.19,3.32,0.97,20.06,-2.19,20.06,-2.19,20.79,6.06,20.79,6.06,37.97,-19.43,37.97,-19.43
2024-08-15 13:00:00,2.34,0.68,2.17,0.63,8.02,2.34,5.02,1.46,5.02,1.46,14.36,0.00,13.11,3.45,3.29,0.96,3.29,0.96,8.38,2.44,7.90,2.30,4.19,1.22,3.37,0.98,20.52,-2.16,20.52,-2.16,21.08,6.15,21.08,6.15,37.29,-19.83,37.29,-19.83
2024-08-15 13:30:00,2.45,0.71,2.28,0.66,7.94,2.32,5.07,1.48,5.07,1.48,14.24,0.22,13.11,3.53,3.38,0.99,3.38,0.99,8.43,2.46,7.37,2.15,3.90,1.14,3.09,0.90,20.41,-2.23,20.41,-2.23,20.01,5.84,20.01,5.84,37.56,-19.91,37.56,-19.91
2024-08-15 14:00:00,1.78,0.52,1.63,0.48,7.48,2.18,5.03,1.47,5.03,1.47,13.75,0.00,13.08,3.82,3.04,0.89,3.04,0.89,7.92,2.31,7.19,2.10,3.59,1.05,2.90,0.85,20.39,-2.27,20.39,-2.27,19.23,5.61,19.23,5.61,35.14,-20.30,35.14,-20.30
2024-08-15 14:30:00,1.52,0.44,1.37,0.40,7.31,2.13,5.07,1.48,5.07,1.48,13.83,0.00,12.64,3.69,3.01,0.88,3.01,0.88,7.98,2.33,7.55,2.20,3.61,1.05,2.68,0.78,19.10,-2.44,19.10,-2.44,21.10,6.15,21.10,6.15,33.32,-20.54,33.32,-20.54
2024-08-15 15:00:00,1.98,0.58,1.82,0.53,7.70,2.25,5.15,1.50,5.15,1.50,14.23,0.00,12.62,3.68,3.12,0.91,3.12,0.91,8.06,2.35,7.64,2.23,3.91,1.14,3.15,0.92,18.92,-2.44,18.92,-2.44,21.88,6.38,21.88,6.38,36.15,-19.85,36.15,-19.85
2024-08-15 15:30:00,2.38,0.69,2.23,0.65,7.77,2.27,5.12,1.49,5.12,1.49,14.23,0.00,13.49,3.93,3.23,0.94,3.23,0.94,8.32,2.43,7.73,2.25,3.86,1.12,3.27,0.96,19.72,-2.27,19.72,-2.27,21.15,6.17,21.15,6.17,38.88,-19.20,38.88,-19.20
2024-08-15 16:00:00,2.40,0.70,2.25,0.66,7.77,2.27,5.12,1.49,5.12,1.49,14.33,0.00,13.20,3.85,3.23,0.94,3.23,0.94,8.65,2.52,7.94,2.32,3.92,1.14,3.23,0.94,20.06,-2.40,20.06,-2.40,21.25,6.20,21.25,6.20,39.32,-19.40,39.32,-19.40
2024-08-15 16:30:00,2.53,0.74,2.33,0.68,8.04,2.34,5.09,1.49,5.09,1.49,13.95,0.00,13.01,3.79,3.09,0.90,3.09,0.90,8.80,2.57,8.15,2.38,4.02,1.17,3.42,1.00,20.25,-2.56,20.25,-2.56,20.01,5.84,20.01,5.84,39.57,-19.94,39.57,-19.94
2024-08-15 17:00:00,2.68,0.78,2.46,0.72,8.35,2.44,5.05,1.47,5.05,1.47,13.95,0.00,11.08,2.88,3.04,0.89,3.04,0.89,9.26,2.70,8.50,2.48,4.43,1.29,3.42,1.00,20.26,-2.85,20.26,-2.85,22.17,6.47,22.17,6.47,36.60,-21.06,36.60,-21.06
2024-08-15 17:30:00,3.11,0.91,2.89,0.84,8.86,2.58,5.02,1.46,5.02,1.46,13.95,0.00,9.38,2.36,3.03,0.88,3.03,0.88,9.76,2.85,8.72,2.54,4.86,1.42,3.75,1.10,20.49,-3.00,20.49,-3.00,23.13,6.75,23.13,6.75,36.57,-21.55,36.57,-21.55
2024-08-15 18:00:00,3.31,0.97,3.09,0.90,8.90,2.60,5.03,1.47,5.03,1.47,14.13,0.00,9.13,2.29,2.98,0.87,2.98,0.87,9.86,2.88,8.82,2.57,4.75,1.39,3.64,1.06,21.09,-3.00,21.09,-3.00,22.86,6.67,22.86,6.67,36.93,-21.77,36.93,-21.77
2024-08-15 18:30:00,3.40,0.99,3.15,0.92,9.21,2.68,4.90,1.43,4.90,1.43,14.13,0.00,8.57,2.12,3.03,0.88,3.03,0.88,10.02,2.92,8.89,2.59,4.84,1.41,3.64,1.06,21.21,-3.07,21.21,-3.07,24.44,7.13,24.44,7.13,36.86,-21.78,36.86,-21.78
2024-08-15 19:00:00,3.48,1.02,3.20,0.93,9.29,2.71,4.68,1.36,4.68,1.36,14.03,0.00,12.85,3.37,3.01,0.88,3.01,0.88,9.93,2.90,8.81,2.57,4.59,1.34,3.94,1.15,21.32,-3.06,21.32,-3.06,22.47,6.55,22.47,6.55,41.26,-20.08,41.26,-20.08
2024-08-15 19:30:00,3.54,1.03,3.32,0.97,9.48,2.77,4.64,1.35,4.64,1.35,13.87,0.00,13.34,3.47,3.02,0.88,3.02,0.88,9.93,2.90,8.52,2.48,4.44,1.30,3.98,1.16,21.51,-2.92,21.51,-2.92,21.69,6.33,21.69,6.33,42.05,-19.80,42.05,-19.80
2024-08-15 20:00:00,3.46,1.01,3.21,0.94,9.27,2.70,4.53,1.32,4.53,1.32,13.47,-0.17,13.81,3.59,2.91,0.85,2.91,0.85,9.48,2.76,8.29,2.42,4.00,1.17,3.66,1.07,21.45,-2.84,21.45,-2.84,20.84,6.08,20.84,6.08,41.11,-20.50,41.11,-20.50
2024-08-15 20:30:00,3.31,0.97,3.06,0.89,9.02,2.63,4.59,1.34,4.59,1.34,13.04,-0.17,12.93,3.33,2.88,0.84,2.88,0.84,9.14,2.66,8.11,2.37,3.87,1.13,3.46,1.01,20.71,-3.11,20.71,-3.11,20.78,6.06,20.78,6.06,39.37,-21.02,39.37,-21.02
2024-08-15 21:00:00,3.23,0.94,3.01,0.88,8.73,2.54,4.86,1.42,4.86,1.42,13.30,-0.17,12.74,3.28,2.92,0.85,2.92,0.85,9.06,2.64,7.99,2.33,3.90,1.14,3.36,0.98,20.08,-3.19,20.08,-3.19,20.07,5.86,20.07,5.86,39.19,-21.17,39.19,-21.17
2024-08-15 21:30:00,3.22,0.94,2.97,0.86,8.63,2.52,4.82,1.41,4.82,1.41,13.09,-0.20,12.09,3.09,2.88,0.84,2.88,0.84,8.85,2.58,7.58,2.21,3.81,1.11,3.30,0.96,20.08,-3.21,20.08,-3.21,19.70,5.75,19.70,5.75,38.21,-21.96,38.21,-21.96
2024-08-15 22:00:00,2.99,0.87,2.76,0.81,8.22,2.40,5.06,1.48,5.06,1.48,12.63,0.00,12.09,3.09,2.75,0.80,2.75,0.80,8.52,2.49,6.99,2.04,3.67,1.07,3.16,0.92,19.66,-3.79,19.66,-3.79,18.01,5.25,18.01,5.25,36.72,-22.44,36.72,-22.44
2024-08-15 22:30:00,2.77,0.81,2.56,0.75,7.81,2.28,4.99,1.45,4.99,1.45,12.01,-0.44,10.95,2.76,2.62,0.76,2.62,0.76,8.01,2.34,6.51,1.90,3.50,1.02,3.00,0.88,18.84,-3.60,18.84,-3.60,17.21,5.02,17.21,5.02,33.94,-22.82,33.94,-22.82
2024-08-15 23:00:00,2.57,0.75,2.39,0.70,7.32,2.14,4.90,1.43,4.90,1.43,11.49,0.00,10.82,2.72,2.44,0.71,2.44,0.71,7.40,2.16,6.11,1.78,3.22,0.94,2.76,0.81,17.57,-4.06,17.57,-4.06,16.24,4.74,16.24,4.74,32.06,-23.36,32.06,-23.36
2024-08-15 23:30:00,2.42,0.71,2.23,0.65,6.88,2.01,4.80,1.40,4.80,1.40,11.13,0.00,10.15,2.53,2.31,0.67,2.31,0.67,6.87,2.01,5.77,1.68,2.94,0.86,2.57,0.75,16.50,-4.19,16.50,-4.19,15.52,4.53,15.52,4.53,30.28,-23.81,30.28,-23.81
2024-08-16 00:00:00,2.26,0.66,2.07,0.60,6.48,1.89,4.78,1.39,4.78,1.39,10.76,-0.71,9.65,2.38,2.25,0.66,2.25,0.66,6.30,1.84,5.49,1.60,2.83,0.83,2.43,0.71,15.67,-4.26,15.67,-4.26,15.08,4.40,15.08,4.40,28.76,-24.38,28.76,-24.38
2024-08-16 00:30:00,2.44,0.71,1.95,0.57,6.16,1.80,4.70,1.37,4.70,1.37,10.32,-0.24,9.43,2.32,2.18,0.64,2.18,0.64,6.13,1.79,5.35,1.56,2.78,0.81,2.37,0.69,14.93,-4.26,14.93,-4.26,14.68,4.28,14.68,4.28,27.75,-24.59,27.75,-24.59
2024-08-16 01:00:00,2.42,0.71,1.93,0.56,5.98,1.74,4.65,1.36,4.65,1.36,9.96,-0.21,9.36,2.31,2.12,0.62,2.12,0.62,5.88,1.72,5.23,1.52,2.74,0.80,2.39,0.70,14.35,-4.13,14.35,-4.13,14.56,4.25,14.56,4.25,27.00,-24.53,27.00,-24.53
2024-08-16 01:30:00,2.36,0.69,1.86,0.54,5.85,1.70,4.65,1.36,4.65,1.36,9.50,-0.27,9.56,2.37,2.04,0.60,2.04,0.60,5.68,1.66,5.18,1.51,2.58,0.75,2.33,0.68,13.93,-4.21,13.93,-4.21,14.65,4.27,14.65,4.27,26.44,-24.82,26.44,-24.82
2024-08-16 02:00:00,2.36,0.69,1.87,0.55,5.87,1.71,4.67,1.36,4.67,1.36,9.24,-0.51,9.71,2.41,2.04,0.60,2.04,0.60,5.53,1.61,5.06,1.48,2.58,0.75,2.44,0.71,13.43,-4.28,13.43,-4.28,14.18,4.13,14.18,4.13,26.34,-24.83,26.34,-24.83
2024-08-16 02:30:00,2.28,0.66,1.80,0.52,5.73,1.67,4.62,1.35,4.62,1.35,8.90,-0.32,9.25,2.27,2.04,0.60,2.04,0.60,5.38,1.57,4.92,1.44,2.56,0.75,2.34,0.68,13.20,-4.52,13.20,-4.52,13.71,4.00,13.71,4.00,25.21,-25.11,25.21,-25.11
2024-08-16 03:00:00,2.24,0.65,1.75,0.51,5.54,1.62,4.55,1.33,4.55,1.33,8.65,-0.54,8.40,2.02,2.00,0.58,2.00,0.58,5.24,1.53,4.88,1.42,2.35,0.69,2.04,0.60,12.71,-4.61,12.71,-4.61,13.41,3.91,13.41,3.91,23.87,-25.70,23.87,-25.70
2024-08-16 03:30:00,2.20,0.64,1.70,0.50,5.40,1.58,4.55,1.33,4.55,1.33,8.52,-0.57,8.02,1.90,1.97,0.58,1.97,0.58,5.13,1.50,4.81,1.40,2.35,0.68,2.03,0.59,12.17,-4.52,12.17,-4.52,13.67,3.99,13.67,3.99,23.32,-26.09,23.32,-26.09
2024-08-16 04:00:00,2.19,0.64,1.70,0.50,5.25,1.53,4.55,1.33,4.55,1.33,8.37,-0.57,8.48,2.18,1.92,0.56,1.92,0.56,5.09,1.48,4.83,1.41,2.26,0.66,2.05,0.60,12.17,-4.52,12.17,-4.52,13.82,4.03,13.82,4.03,23.54,-25.85,23.54,-25.85
2024-08-16 04:30:00,2.19,0.64,1.70,0.50,5.25,1.53,4.52,1.32,4.52,1.32,8.37,-0.57,8.12,2.35,1.95,0.57,1.95,0.57,5.15,1.50,4.76,1.39,2.21,0.64,2.05,0.60,11.97,-4.56,11.97,-4.56,13.41,3.91,13.41,3.91,24.39,-25.90,24.39,-25.90
2024-08-16 05:00:00,2.17,0.63,1.64,0.48,5.16,1.51,4.55,1.33,4.55,1.33,8.37,-0.59,8.29,2.40,1.95,0.57,1.95,0.57,5.20,1.52,4.77,1.39,2.28,0.67,2.16,0.63,12.02,-4.56,12.02,-4.56,13.57,3.96,13.57,3.96,24.72,-25.65,24.72,-25.65
2024-08-16 05:30:00,2.19,0.64,1.69,0.49,5.22,1.52,4.57,1.33,4.57,1.33,8.63,-0.55,8.47,2.46,1.99,0.58,1.99,0.58,5.31,1.55,4.88,1.42,2.28,0.67,2.15,0.63,12.13,-4.56,12.13,-4.56,13.56,3.96,13.56,3.96,25.27,-25.52,25.27,-25.52
2024-08-16 06:00:00,2.21,0.64,1.71,0.50,5.22,1.52,4.59,1.34,4.59,1.34,8.90,-0.51,8.37,2.42,2.03,0.59,2.03,0.59,5.53,1.61,5.18,1.51,2.30,0.67,2.10,0.61,12.38,-4.43,12.38,-4.43,14.44,4.21,14.44,4.21,25.69,-25.31,25.69,-25.31
2024-08-16 06:30:00,2.16,0.63,1.90,0.55,5.55,1.62,4.63,1.35,4.63,1.35,10.22,-0.25,9.61,2.78,2.19,0.64,2.19,0.64,5.95,1.74,5.53,1.61,2.53,0.74,2.32,0.68,12.65,-4.29,12.65,-4.29,15.51,4.52,15.51,4.52,28.06,-24.58,28.06,-24.58
2024-08-16 07:00:00,2.13,0.62,1.99,0.58,5.89,1.72,4.64,1.35,4.64,1.35,11.18,-0.14,11.13,3.22,2.33,0.68,2.33,0.68,6.07,1.77,6.10,1.78,2.71,0.79,2.52,0.73,13.89,-4.29,13.89,-4.29,16.82,4.91,16.82,4.91,30.23,-23.50,30.23,-23.50
2024-08-16 07:30:00,2.15,0.63,1.97,0.57,6.35,1.85,4.37,1.27,4.37,1.27,11.92,0.08,12.70,3.68,2.62,0.76,2.62,0.76,6.21,1.81,6.51,1.90,3.07,0.90,2.80,0.82,14.93,-3.87,14.93,-3.87,17.20,5.02,17.20,5.02,32.70,-22.22,32.70,-22.22
2024-08-16 08:00:00,1.64,0.48,1.50,0.44,6.62,1.93,4.49,1.31,4.49,1.31,12.21,0.16,13.52,3.92,2.63,0.77,2.63,0.77,6.35,1.85,6.97,2.03,3.34,0.97,3.00,0.87,16.30,-3.17,16.30,-3.17,18.21,5.31,18.21,5.31,33.00,-21.78,33.00,-21.78
2024-08-16 08:30:00,1.81,0.53,1.67,0.49,7.04,2.05,4.71,1.38,4.71,1.38,12.82,0.24,13.73,3.99,2.76,0.80,2.76,0.80,6.76,1.97,7.06,2.06,3.44,1.00,3.00,0.87,16.86,-2.93,16.86,-2.93,18.64,5.44,18.64,5.44,34.09,-21.05,34.09,-21.05
2024-08-16 09:00:00,1.82,0.53,1.67,0.49,7.09,2.07,4.81,1.40,4.81,1.40,12.93,0.24,13.75,4.00,2.82,0.82,2.82,0.82,6.87,2.00,7.02,2.05,3.40,0.99,2.87,0.84,17.71,-2.64,17.71,-2.64,18.48,5.39,18.48,5.39,33.84,-20.82,33.84,-20.82
2024-08-16 09:30:00,1.56,0.45,1.42,0.41,7.18,2.09,4.89,1.42,4.89,1.42,12.78,0.24,13.07,3.80,2.79,0.81,2.79,0.81,6.91,2.02,7.02,2.05,3.58,1.04,2.93,0.85,17.79,-2.52,17.79,-2.52,18.10,5.28,18.10,5.28,32.56,-21.10,32.56,-21.10
2024-08-16 10:00:00,1.26,0.37,1.15,0.34,7.18,2.09,5.04,1.47,5.04,1.47,12.70,0.18,12.99,3.50,2.66,0.78,2.66,0.78,6.94,2.02,6.75,1.97,3.64,1.06,2.82,0.82,17.79,-2.52,17.79,-2.52,19.24,5.61,19.24,5.61,30.53,-21.45,30.53,-21.45
2024-08-16 10:30:00,1.26,0.37,1.14,0.33,7.18,2.09,5.10,1.49,5.10,1.49,12.70,0.18,13.17,3.45,2.72,0.79,2.72,0.79,6.71,1.96,7.08,2.07,3.62,1.06,2.93,0.85,17.53,-2.52,17.53,-2.52,19.44,5.67,19.44,5.67,30.76,-21.14,30.76,-21.14
2024-08-16 11:00:00,1.31,0.38,1.14,0.33,7.41,2.16,5.17,1.51,5.17,1.51,12.98,0.14,13.56,3.52,2.91,0.85,2.91,0.85,7.28,2.12,6.93,2.02,3.64,1.06,2.78,0.81,17.38,-2.52,17.38,-2.52,19.56,5.71,19.56,5.71,31.84,-20.81,31.84,-20.81
2024-08-16 11:30:00,1.77,0.52,1.59,0.46,7.52,2.19,5.22,1.52,5.22,1.52,12.41,0.07,13.30,3.45,2.79,0.81,2.79,0.81,7.11,2.08,6.80,1.98,3.28,0.96,2.66,0.78,18.12,-2.44,18.12,-2.44,18.01,5.25,18.01,5.25,31.51,-21.22,31.51,-21.22
2024-08-16 12:00:00,1.15,0.34,1.03,0.30,7.38,2.15,5.27,1.54,5.27,1.54,12.95,0.12,12.66,3.27,2.93,0.86,2.93,0.86,7.23,2.11,7.20,2.10,3.66,1.07,2.57,0.75,17.52,-2.59,17.52,-2.59,19.65,5.73,19.65,5.73,29.27,-21.54,29.27,-21.54
2024-08-16 12:30:00,1.32,0.38,1.17,0.34,7.38,2.15,5.29,1.54,5.29,1.54,12.95,0.08,12.40,3.23,2.80,0.82,2.80,0.82,7.55,2.20,7.16,2.09,3.83,1.12,2.78,0.81,17.91,-2.51,17.91,-2.51,18.84,5.50,18.84,5.50,30.63,-21.24,30.63,-21.24
2024-08-16 13:00:00,1.45,0.42,1.29,0.38,7.38,2.15,5.30,1.55,5.30,1.55,12.49,-0.03,11.51,2.98,2.75,0.80,2.75,0.80,7.14,2.08,7.14,2.08,3.65,1.07,2.69,0.78,18.19,-2.51,18.19,-2.51,18.78,5.48,18.78,5.48,29.89,-21.82,29.89,-21.82
2024-08-16 13:30:00,1.22,0.36,1.07,0.31,7.43,2.17,5.29,1.54,5.29,1.54,12.15,-0.03,12.08,3.14,2.84,0.83,2.84,0.83,7.36,2.15,6.47,1.89,3.69,1.08,2.72,0.79,17.70,-2.74,17.70,-2.74,18.08,5.27,18.08,5.27,29.41,-21.86,29.41,-21.86
2024-08-16 14:00:00,0.95,0.28,0.84,0.25,6.94,2.02,5.32,1.55,5.32,1.55,11.61,-0.03,12.20,3.18,2.53,0.74,2.53,0.74,6.70,1.95,6.33,1.85,3.26,0.95,2.35,0.69,17.69,-2.80,17.69,-2.80,18.00,5.25,18.00,5.25,26.27,-22.25,26.27,-22.25
2024-08-16 14:30:00,0.64,0.19,0.60,0.18,6.63,1.94,5.29,1.54,5.29,1.54,11.42,-0.01,12.37,3.23,2.10,0.61,2.10,0.61,6.16,1.80,6.73,1.96,2.93,0.85,2.15,0.63,16.22,-2.86,16.22,-2.86,18.83,5.49,18.83,5.49,24.84,-22.59,24.84,-22.59
2024-08-16 15:00:00,0.92,0.27,0.84,0.25,6.73,1.96,5.32,1.55,5.32,1.55,11.58,-0.01,12.49,3.27,2.37,0.69,2.37,0.69,7.04,2.05,6.58,1.92,3.30,0.96,2.48,0.72,15.30,-2.97,15.30,-2.97,18.10,5.28,18.10,5.28,27.48,-22.25,27.48,-22.25
2024-08-16 15:30:00,0.87,0.26,0.82,0.24,6.89,2.01,5.26,1.53,5.26,1.53,11.58,0.05,11.61,3.02,2.21,0.65,2.21,0.65,6.70,1.95,6.56,1.91,3.20,0.93,2.41,0.70,16.44,-2.94,16.44,-2.94,18.21,5.31,18.21,5.31,26.75,-22.23,26.75,-22.23
2024-08-16 16:00:00,0.96,0.28,0.87,0.25,6.85,2.00,5.24,1.53,5.24,1.53,11.95,0.05,11.48,2.98,2.14,0.62,2.14,0.62,6.68,1.95,6.89,2.01,3.24,0.95,2.49,0.72,15.93,-2.94,15.93,-2.94,18.65,5.44,18.65,5.44,27.35,-22.22,27.35,-22.22
2024-08-16 16:30:00,1.16,0.34,1.04,0.30,7.03,2.05,5.25,1.53,5.25,1.53,11.88,0.09,11.96,3.11,2.18,0.64,2.18,0.64,7.02,2.05,7.08,2.06,3.20,0.93,2.50,0.73,16.45,-2.94,16.45,-2.94,19.26,5.62,19.26,5.62,28.77,-22.16,28.77,-22.16
2024-08-16 17:00:00,1.56,0.45,1.35,0.40,7.33,2.14,5.28,1.54,5.28,1.54,12.02,0.02,12.23,3.19,2.28,0.66,2.28,0.66,7.49,2.18,7.50,2.19,3.68,1.07,3.08,0.90,16.46,-2.94,16.46,-2.94,18.91,5.51,18.91,5.51,30.45,-21.88,30.45,-21.88
2024-08-16 17:30:00,2.22,0.65,2.02,0.59,7.90,2.30,5.27,1.54,5.27,1.54,12.47,-0.10,8.03,1.97,2.43,0.71,2.43,0.71,8.17,2.38,7.95,2.32,4.06,1.18,3.04,0.89,17.23,-2.98,17.23,-2.98,21.81,6.36,21.81,6.36,29.35,-23.05,29.35,-23.05
2024-08-16 18:00:00,2.42,0.71,2.21,0.64,8.18,2.39,5.22,1.52,5.22,1.52,12.56,-0.10,10.01,2.55,2.62,0.76,2.62,0.76,8.60,2.51,8.16,2.38,4.00,1.17,3.15,0.92,18.11,-3.09,18.11,-3.09,22.38,6.53,22.38,6.53,33.07,-22.41,33.07,-22.41
2024-08-16 18:30:00,2.84,0.83,2.62,0.76,8.52,2.49,5.14,1.50,5.14,1.50,12.56,-0.18,12.62,3.30,2.56,0.75,2.56,0.75,8.66,2.53,8.05,2.35,3.94,1.15,3.53,1.03,18.92,-3.09,18.92,-3.09,20.52,5.98,20.52,5.98,37.23,-21.46,37.23,-21.46
2024-08-16 19:00:00,2.81,0.82,2.60,0.76,8.48,2.47,4.94,1.44,4.94,1.44,12.56,-0.24,12.85,3.37,2.61,0.76,2.61,0.76,8.76,2.55,8.00,2.33,3.92,1.14,3.53,1.03,19.17,-3.20,19.17,-3.20,20.65,6.02,20.65,6.02,37.59,-21.43,37.59,-21.43
2024-08-16 19:30:00,3.08,0.90,2.88,0.84,8.39,2.45,4.92,1.44,4.92,1.44,12.56,-0.26,13.09,3.43,2.67,0.78,2.67,0.78,8.79,2.56,7.94,2.32,3.99,1.16,3.72,1.09,19.17,-3.23,19.17,-3.23,19.77,5.77,19.77,5.77,38.39,-21.04,38.39,-21.04
2024-08-16 20:00:00,3.16,0.92,2.91,0.85,8.47,2.47,4.86,1.42,4.86,1.42,12.41,-0.28,11.90,3.09,2.62,0.76,2.62,0.76,8.63,2.52,7.79,2.27,3.83,1.12,3.48,1.02,19.31,-3.26,19.31,-3.26,19.89,5.80,19.89,5.80,37.35,-21.72,37.35,-21.72
2024-08-16 20:30:00,3.15,0.92,2.93,0.85,8.41,2.45,4.84,1.41,4.84,1.41,12.31,-0.31,11.48,2.97,2.58,0.75,2.58,0.75,8.62,2.51,7.75,2.26,3.90,1.14,3.59,1.05,19.00,-3.42,19.00,-3.42,19.62,5.72,19.62,5.72,37.33,-22.32,37.33,-22.32
2024-08-16 21:00:00,3.16,0.92,2.93,0.85,8.53,2.49,4.80,1.40,4.80,1.40,12.07,-0.34,11.48,2.97,2.63,0.77,2.63,0.77,8.73,2.54,7.82,2.28,3.92,1.14,3.61,1.05,18.85,-3.58,18.85,-3.58,17.81,5.19,17.81,5.19,37.17,-22.24,37.17,-22.24
2024-08-16 21:30:00,3.14,0.92,2.90,0.85,8.53,2.49,4.78,1.39,4.78,1.39,12.16,-0.34,7.30,1.76,2.65,0.77,2.65,0.77,8.86,2.58,7.29,2.13,4.12,1.20,3.25,0.95,18.79,-3.68,18.79,-3.68,19.26,5.62,19.26,5.62,33.02,-24.06,33.02,-24.06
2024-08-16 22:00:00,2.97,0.86,2.76,0.80,8.20,2.39,4.71,1.38,4.71,1.38,11.76,-0.34,7.17,1.73,2.53,0.74,2.53,0.74,8.43,2.46,6.96,2.03,3.80,1.11,2.99,0.87,18.79,-3.85,18.79,-3.85,20.23,5.90,20.23,5.90,31.20,-24.67,31.20,-24.67
2024-08-16 22:30:00,2.78,0.81,2.61,0.76,7.77,2.27,4.58,1.34,4.58,1.34,11.28,-0.34,10.81,2.80,2.40,0.70,2.40,0.70,7.94,2.32,6.59,1.92,3.30,0.96,2.91,0.85,17.88,-4.01,17.88,-4.01,17.13,5.00,17.13,5.00,33.67,-23.48,33.67,-23.48
2024-08-16 23:00:00,2.62,0.76,2.44,0.71,7.37,2.15,4.49,1.31,4.49,1.31,10.75,-0.34,10.53,2.71,2.28,0.66,2.28,0.66,7.30,2.13,6.10,1.78,3.08,0.90,2.78,0.81,17.05,-4.01,17.05,-4.01,16.25,4.74,16.25,4.74,31.93,-23.77,31.93,-23.77
2024-08-16 23:30:00,2.46,0.72,2.30,0.67,6.92,2.02,4.39,1.28,4.39,1.28,10.13,-0.34,10.01,2.56,2.15,0.63,2.15,0.63,6.83,1.99,5.81,1.70,3.00,0.88,2.78,0.81,16.09,-4.12,16.09,-4.12,15.36,4.48,15.36,4.48,30.17,-23.94,30.17,-23.94
2024-08-17 00:00:00,2.31,0.68,2.16,0.63,6.50,1.90,4.31,1.26,4.31,1.26,9.68,-0.37,9.30,2.35,2.06,0.60,2.06,0.60,6.45,1.88,5.57,1.62,2.89,0.84,2.62,0.76,15.16,-4.15,15.16,-4.15,14.67,4.28,14.67,4.28,28.31,-24.43,28.31,-24.43
2024-08-17 00:30:00,2.22,0.65,2.06,0.60,6.13,1.79,4.27,1.25,4.27,1.25,9.40,-0.37,8.47,2.11,1.99,0.58,1.99,0.58,6.20,1.81,5.46,1.59,2.68,0.78,2.32,0.68,14.35,-4.31,14.35,-4.31,14.62,4.26,14.62,4.26,26.68,-24.93,26.68,-24.93
2024-08-17 01:00:00,2.20,0.64,2.05,0.60,5.91,1.72,4.24,1.24,4.24,1.24,9.20,-0.37,8.44,2.10,1.91,0.56,1.91,0.56,5.91,1.72,5.35,1.56,2.65,0.77,2.32,0.68,13.78,-4.33,13.78,-4.33,14.83,4.33,14.83,4.33,25.97,-25.00,25.97,-25.00
2024-08-17 01:30:00,2.15,0.63,2.02,0.59,5.83,1.70,4.25,1.24,4.25,1.24,8.98,-0.88,9.11,2.29,1.88,0.55,1.88,0.55,5.57,1.62,5.25,1.53,2.43,0.71,2.39,0.70,13.40,-4.39,13.40,-4.39,14.29,4.17,14.29,4.17,26.16,-25.30,26.16,-25.30
2024-08-17 02:00:00,2.13,0.62,2.02,0.59,5.76,1.68,4.24,1.24,4.24,1.24,8.80,-0.60,8.80,2.20,1.82,0.53,1.82,0.53,5.38,1.57,5.06,1.48,2.43,0.71,2.44,0.71,13.01,-4.88,13.01,-4.88,13.92,4.06,13.92,4.06,25.55,-25.43,25.55,-25.43
2024-08-17 02:30:00,2.05,0.60,1.94,0.57,5.64,1.65,4.20,1.22,4.20,1.22,8.57,-0.62,8.33,2.06,1.77,0.52,1.77,0.52,5.28,1.54,4.96,1.45,2.36,0.69,2.35,0.69,12.72,-4.94,12.72,-4.94,13.51,3.94,13.51,3.94,24.47,-25.50,24.47,-25.50
2024-08-17 03:00:00,2.03,0.59,1.91,0.56,5.41,1.58,4.15,1.21,4.15,1.21,8.37,-0.60,7.73,1.89,1.72,0.50,1.72,0.50,5.14,1.50,4.94,1.44,2.22,0.65,2.16,0.63,12.35,-4.94,12.35,-4.94,13.57,3.96,13.57,3.96,23.25,-25.57,23.25,-25.57
2024-08-17 03:30:00,1.96,0.57,1.86,0.54,5.25,1.53,4.54,1.32,4.54,1.32,8.37,-0.60,7.51,1.82,1.70,0.50,1.70,0.50,5.12,1.49,4.76,1.39,2.39,0.70,2.20,0.64,11.94,-4.81,11.94,-4.81,13.41,3.91,13.41,3.91,23.30,-25.86,23.30,-25.86
2024-08-17 04:00:00,2.13,0.62,1.77,0.52,5.18,1.51,4.60,1.34,4.60,1.34,8.15,-0.60,7.82,1.91,1.69,0.49,1.69,0.49,4.99,1.46,4.75,1.39,2.36,0.69,2.23,0.65,11.94,-4.86,11.94,-4.86,13.10,3.82,13.10,3.82,23.15,-25.89,23.15,-25.89
2024-08-17 04:30:00,1.88,0.55,1.82,0.53,5.11,1.49,4.60,1.34,4.60,1.34,7.97,-0.60,7.72,1.88,1.69,0.49,1.69,0.49,4.99,1.46,4.72,1.38,2.36,0.69,2.25,0.66,11.66,-4.86,11.66,-4.86,12.63,3.68,12.63,3.68,22.77,-25.99,22.77,-25.99
2024-08-17 05:00:00,1.88,0.55,1.81,0.53,5.00,1.46,4.58,1.34,4.58,1.34,8.05,-0.60,7.07,1.69,1.69,0.49,1.69,0.49,4.97,1.45,4.71,1.37,2.23,0.65,2.06,0.60,11.43,-5.09,11.43,-5.09,13.02,3.80,13.02,3.80,21.80,-26.26,21.80,-26.26
2024-08-17 05:30:00,1.88,0.55,1.78,0.52,5.00,1.46,4.61,1.35,4.61,1.35,8.05,-0.60,7.36,1.78,1.71,0.50,1.71,0.50,4.99,1.46,4.63,1.35,2.20,0.64,2.02,0.59,11.30,-5.09,11.30,-5.09,13.01,3.79,13.01,3.79,21.99,-25.85,21.99,-25.85
2024-08-17 06:00:00,1.85,0.54,1.74,0.51,4.92,1.43,4.60,1.34,4.60,1.34,8.12,-0.58,7.30,1.76,1.68,0.49,1.68,0.49,4.91,1.43,4.85,1.42,2.25,0.66,2.04,0.60,11.30,-4.98,11.30,-4.98,13.40,3.91,13.40,3.91,22.04,-25.83,22.04,-25.83
2024-08-17 06:30:00,1.92,0.56,1.81,0.53,5.19,1.52,4.63,1.35,4.63,1.35,8.63,-0.54,8.05,1.97,1.80,0.53,1.80,0.53,5.08,1.48,5.00,1.46,2.41,0.70,2.19,0.64,11.28,-4.92,11.28,-4.92,13.57,3.96,13.57,3.96,23.61,-25.47,23.61,-25.47
2024-08-17 07:00:00,2.01,0.58,1.82,0.53,5.34,1.56,4.62,1.35,4.62,1.35,9.13,-0.29,8.26,2.04,1.80,0.53,1.80,0.53,5.26,1.54,5.43,1.58,2.60,0.76,2.30,0.67,12.00,-4.79,12.00,-4.79,14.41,4.20,14.41,4.20,24.03,-25.40,24.03,-25.40
2024-08-17 07:30:00,2.22,0.65,1.80,0.52,5.72,1.67,4.68,1.36,4.68,1.36,9.44,-0.23,8.76,2.18,1.95,0.57,1.95,0.57,5.55,1.62,5.82,1.70,2.84,0.83,2.50,0.73,12.57,-4.34,12.57,-4.34,15.04,4.39,15.04,4.39,25.12,-25.01,25.12,-25.01
2024-08-17 08:00:00,2.25,0.66,1.81,0.53,5.88,1.71,4.71,1.37,4.71,1.37,9.72,-0.23,9.19,2.31,1.98,0.58,1.98,0.58,5.71,1.67,6.37,1.86,3.00,0.88,2.58,0.75,13.34,-4.05,13.34,-4.05,16.26,4.74,16.26,4.74,25.56,-24.94,25.56,-24.94
2024-08-17 08:30:00,2.15,0.63,1.74,0.51,6.33,1.84,4.93,1.44,4.93,1.44,10.06,-0.27,9.93,2.53,1.96,0.57,1.96,0.57,6.09,1.78,6.70,1.96,3.28,0.96,2.88,0.84,13.87,-3.98,13.87,-3.98,16.38,4.78,16.38,4.78,27.02,-24.60,27.02,-24.60
2024-08-17 09:00:00,2.04,0.59,1.61,0.47,6.57,1.92,5.02,1.46,5.02,1.46,10.24,-0.27,9.86,2.51,2.00,0.58,2.00,0.58,6.33,1.85,6.87,2.01,3.44,1.00,2.91,0.85,14.65,-3.87,14.65,-3.87,16.78,4.89,16.78,4.89,26.82,-24.46,26.82,-24.46
2024-08-17 09:30:00,1.90,0.55,1.48,0.43,6.82,1.99,5.10,1.49,5.10,1.49,10.51,-0.23,9.86,2.51,2.01,0.58,2.01,0.58,6.42,1.87,6.91,2.02,3.46,1.01,2.81,0.82,15.10,-3.73,15.10,-3.73,16.98,4.95,16.98,4.95,26.44,-24.35,26.44,-24.35
2024-08-17 10:00:00,1.54,0.45,1.33,0.39,6.82,1.99,5.19,1.51,5.19,1.51,10.51,-0.23,9.60,2.43,1.93,0.56,1.93,0.56,6.38,1.86,6.82,1.99,3.63,1.06,2.91,0.85,15.31,-3.70,15.31,-3.70,17.37,5.07,17.37,5.07,25.57,-24.27,25.57,-24.27
2024-08-17 10:30:00,1.26,0.37,1.14,0.33,7.04,2.05,5.28,1.54,5.28,1.54,10.59,-0.18,9.71,2.47,1.86,0.54,1.86,0.54,6.57,1.92,6.73,1.96,3.61,1.05,2.84,0.83,15.23,-3.88,15.23,-3.88,17.73,5.17,17.73,5.17,25.22,-24.10,25.22,-24.10
2024-08-17 11:00:00,1.08,0.32,0.98,0.29,7.18,2.09,5.33,1.55,5.33,1.55,10.59,-0.18,10.36,2.66,1.80,0.53,1.80,0.53,6.44,1.88,6.70,1.95,3.53,1.03,2.85,0.83,15.23,-3.72,15.23,-3.72,17.70,5.16,17.70,5.16,25.19,-23.64,25.19,-23.64
2024-08-17 11:30:00,1.28,0.37,1.16,0.34,7.28,2.12,5.40,1.57,5.40,1.57,10.36,-0.21,9.77,2.49,1.71,0.50,1.71,0.50,6.36,1.85,7.22,2.11,3.53,1.03,2.94,0.86,15.04,-3.62,15.04,-3.62,19.28,5.62,19.28,5.62,24.80,-23.93,24.80,-23.93
2024-08-17 12:00:00,1.98,0.58,1.82,0.53,7.37,2.15,5.51,1.61,5.51,1.61,11.26,-0.21,9.57,2.43,2.26,0.66,2.26,0.66,7.56,2.20,7.51,2.19,3.97,1.16,3.17,0.92,14.86,-3.73,14.86,-3.73,19.96,5.82,19.96,5.82,29.20,-23.27,29.20,-23.27
2024-08-17 12:30:00,2.54,0.74,2.39,0.70,8.00,2.33,5.56,1.62,5.56,1.62,11.26,-0.23,10.14,2.60,2.40,0.70,2.40,0.70,8.12,2.37,7.47,2.18,3.83,1.12,3.27,0.96,16.87,-3.61,16.87,-3.61,19.53,5.70,19.53,5.70,32.30,-23.17,32.30,-23.17
2024-08-17 13:00:00,2.46,0.72,2.29,0.67,7.90,2.30,5.53,1.61,5.53,1.61,11.15,-0.26,10.55,2.72,2.34,0.68,2.34,0.68,7.78,2.27,7.18,2.09,3.83,1.12,3.46,1.01,17.43,-3.75,17.43,-3.75,17.70,5.16,17.70,5.16,33.14,-23.08,33.14,-23.08
2024-08-17 13:30:00,2.09,0.61,1.94,0.57,7.43,2.17,5.51,1.61,5.51,1.61,10.57,-0.23,9.89,2.53,2.12,0.62,2.12,0.62,7.32,2.14,7.07,2.06,3.44,1.00,3.01,0.88,17.30,-3.83,17.30,-3.83,17.24,5.03,17.24,5.03,30.02,-23.23,30.02,-23.23
2024-08-17 14:00:00,1.75,0.51,1.58,0.46,7.31,2.13,5.56,1.62,5.56,1.62,10.68,-0.25,8.80,2.21,2.16,0.63,2.16,0.63,7.35,2.14,6.95,2.03,3.54,1.03,2.86,0.83,16.15,-3.90,16.15,-3.90,18.03,5.26,18.03,5.26,28.38,-23.56,28.38,-23.56
2024-08-17 14:30:00,1.87,0.55,1.69,0.49,7.24,2.11,5.57,1.62,5.57,1.62,10.44,-0.25,8.91,2.24,2.04,0.60,2.04,0.60,7.11,2.08,6.69,1.95,3.41,0.99,2.91,0.85,16.14,-3.90,16.14,-3.90,16.70,4.87,16.70,4.87,28.41,-23.58,28.41,-23.58
2024-08-17 15:00:00,1.52,0.44,1.40,0.41,6.93,2.02,5.53,1.61,5.53,1.61,10.31,-0.27,8.82,2.21,1.85,0.54,1.85,0.54,6.58,1.92,6.50,1.90,3.38,0.98,2.82,0.82,15.72,-4.01,15.72,-4.01,17.11,4.99,17.11,4.99,26.06,-23.84,26.06,-23.84
2024-08-17 15:30:00,1.32,0.39,1.18,0.34,6.78,1.98,5.51,1.61,5.51,1.61,10.38,-0.27,9.14,2.30,2.06,0.60,2.06,0.60,6.98,2.04,6.87,2.00,3.38,0.98,2.69,0.78,15.04,-4.01,15.04,-4.01,18.17,5.30,18.17,5.30,26.19,-23.82,26.19,-23.82
2024-08-17 16:00:00,2.04,0.59,1.90,0.56,7.27,2.12,5.49,1.60,5.49,1.60,10.59,-0.27,8.61,2.15,2.22,0.65,2.22,0.65,7.55,2.20,7.38,2.15,3.40,0.99,2.78,0.81,15.29,-4.09,15.29,-4.09,16.45,4.80,16.45,4.80,28.71,-23.65,28.71,-23.65
2024-08-17 16:30:00,2.47,0.72,2.31,0.68,7.61,2.22,5.51,1.61,5.51,1.61,11.37,-0.27,3.85,0.77,2.21,0.64,2.21,0.64,7.86,2.29,7.50,2.19,4.14,1.21,2.96,0.86,16.04,-4.08,16.04,-4.08,19.31,5.63,19.31,5.63,26.05,-24.93,26.05,-24.93
2024-08-17 17:00:00,2.43,0.71,2.24,0.65,7.69,2.24,5.52,1.61,5.52,1.61,11.09,-0.51,4.78,1.03,2.27,0.66,2.27,0.66,8.08,2.36,7.67,2.24,4.08,1.19,3.03,0.88,16.94,-4.09,16.94,-4.09,20.55,6.00,20.55,6.00,27.04,-24.66,27.04,-24.66
2024-08-17 17:30:00,2.79,0.82,2.59,0.76,8.12,2.37,5.21,1.52,5.21,1.52,11.59,-0.48,6.12,1.42,2.29,0.67,2.29,0.67,8.10,2.36,7.91,2.31,4.06,1.18,3.25,0.95,17.01,-4.08,17.01,-4.08,21.26,6.20,21.26,6.20,30.01,-24.13,30.01,-24.13
2024-08-17 18:00:00,2.91,0.85,2.68,0.78,8.27,2.41,5.16,1.50,5.16,1.50,11.47,-0.58,9.03,2.27,2.44,0.71,2.44,0.71,8.57,2.50,8.17,2.38,3.87,1.13,3.30,0.96,17.64,-3.98,17.64,-3.98,20.26,5.91,20.26,5.91,33.55,-22.91,33.55,-22.91
2024-08-17 18:30:00,3.00,0.88,2.79,0.82,8.45,2.46,5.10,1.49,5.10,1.49,11.59,-0.37,9.88,2.51,2.51,0.73,2.51,0.73,8.84,2.58,8.06,2.35,3.86,1.12,3.34,0.97,18.06,-3.77,18.06,-3.77,19.19,5.60,19.19,5.60,35.49,-22.30,35.49,-22.30
2024-08-17 19:00:00,3.11,0.91,2.90,0.85,8.59,2.51,4.93,1.44,4.93,1.44,11.59,-0.37,9.34,2.36,2.51,0.73,2.51,0.73,8.83,2.58,7.90,2.30,3.87,1.13,3.30,0.96,18.55,-3.70,18.55,-3.70,19.61,5.72,19.61,5.72,34.84,-22.18,34.84,-22.18
2024-08-17 19:30:00,3.08,0.90,2.89,0.84,8.46,2.47,4.56,1.33,4.56,1.33,11.48,-0.39,9.87,2.51,2.52,0.74,2.52,0.74,8.77,2.56,7.76,2.26,3.81,1.11,3.30,0.96,18.43,-3.70,18.43,-3.70,19.37,5.65,19.37,5.65,35.07,-22.08,35.07,-22.08
2024-08-17 20:00:00,3.10,0.90,2.89,0.84,8.36,2.44,4.48,1.31,4.48,1.31,11.48,-0.39,9.90,2.52,2.52,0.74,2.52,0.74,8.50,2.48,7.57,2.21,3.79,1.10,3.43,1.00,18.25,-3.92,18.25,-3.92,17.82,5.20,17.82,5.20,35.39,-22.51,35.39,-22.51
2024-08-17 20:30:00,3.10,0.90,2.90,0.85,8.28,2.42,4.40,1.28,4.40,1.28,11.11,-0.63,7.35,1.78,2.52,0.74,2.52,0.74,8.46,2.47,7.58,2.21,3.83,1.12,3.22,0.94,18.25,-3.85,18.25,-3.85,17.96,5.24,17.96,5.24,32.26,-23.66,32.26,-23.66
2024-08-17 21:00:00,3.06,0.89,2.82,0.82,8.36,2.44,4.42,1.29,4.42,1.29,11.26,-0.63,4.77,1.03,2.54,0.74,2.54,0.74,8.46,2.47,7.44,2.17,3.98,1.16,3.03,0.88,17.79,-4.00,17.79,-4.00,20.42,5.95,20.42,5.95,29.79,-24.46,29.79,-24.46
2024-08-17 21:30:00,3.00,0.88,2.76,0.81,8.22,2.40,4.41,1.29,4.41,1.29,11.06,-0.66,8.05,1.98,2.53,0.74,2.53,0.74,8.32,2.43,7.08,2.06,3.63,1.06,3.09,0.90,17.79,-4.09,17.79,-4.09,18.31,5.34,18.31,5.34,32.87,-23.83,32.87,-23.83
2024-08-17 22:00:00,2.86,0.83,2.64,0.77,7.80,2.28,4.30,1.25,4.30,1.25,10.64,-0.66,8.71,2.17,2.44,0.71,2.44,0.71,7.98,2.33,6.72,1.96,3.61,1.05,3.21,0.94,17.60,-4.18,17.60,-4.18,16.97,4.95,16.97,4.95,32.54,-23.79,32.54,-23.79
2024-08-17 22:30:00,2.69,0.78,2.48,0.72,7.37,2.15,4.19,1.22,4.19,1.22,10.31,-0.66,8.22,2.03,2.30,0.67,2.30,0.67,7.51,2.19,6.33,1.85,3.24,0.95,2.80,0.82,17.00,-4.32,17.00,-4.32,16.23,4.73,16.23,4.73,30.64,-24.28,30.64,-24.28
2024-08-17 23:00:00,2.55,0.74,2.36,0.69,7.05,2.06,4.15,1.21,4.15,1.21,9.89,-1.00,7.88,1.93,2.20,0.64,2.20,0.64,7.08,2.06,5.88,1.72,3.07,0.90,2.67,0.78,16.01,-4.40,16.01,-4.40,15.17,4.42,15.17,4.42,29.33,-24.60,29.33,-24.60
2024-08-17 23:30:00,2.60,0.76,2.17,0.63,6.69,1.95,4.86,1.42,4.86,1.42,9.35,-0.66,7.00,1.67,2.10,0.61,2.10,0.61,6.63,1.94,5.63,1.64,2.95,0.86,2.57,0.75,15.24,-4.58,15.24,-4.58,14.61,4.26,14.61,4.26,27.21,-25.51,27.21,-25.51
2024-08-18 00:00:00,2.51,0.73,2.06,0.60,6.40,1.87,4.79,1.40,4.79,1.40,9.01,-0.66,6.35,1.48,2.04,0.60,2.04,0.60,6.21,1.81,5.38,1.57,2.89,0.84,2.47,0.72,14.30,-4.66,14.30,-4.66,14.23,4.15,14.23,4.15,25.68,-25.82,25.68,-25.82
2024-08-18 00:30:00,2.43,0.71,1.97,0.57,6.09,1.78,4.74,1.38,4.74,1.38,8.83,-0.63,6.13,1.42,1.99,0.58,1.99,0.58,5.94,1.73,5.23,1.53,2.66,0.78,2.21,0.64,13.70,-4.66,13.70,-4.66,14.51,4.23,14.51,4.23,24.44,-26.04,24.44,-26.04
2024-08-18 01:00:00,2.38,0.69,1.92,0.56,5.91,1.72,4.69,1.37,4.69,1.37,8.59,-0.63,7.19,1.72,1.89,0.55,1.89,0.55,5.71,1.67,5.20,1.52,2.56,0.75,2.29,0.67,13.14,-4.70,13.14,-4.70,13.76,4.01,13.76,4.01,24.84,-25.88,24.84,-25.88
2024-08-18 01:30:00,2.35,0.69,1.88,0.55,5.83,1.70,4.70,1.37,4.70,1.37,8.43,-0.62,7.01,1.67,1.84,0.54,1.84,0.54,5.52,1.61,5.02,1.46,2.44,0.71,2.17,0.63,12.81,-4.73,12.81,-4.73,13.69,3.99,13.69,3.99,24.22,-25.92,24.22,-25.92
2024-08-18 02:00:00,2.32,0.68,1.86,0.54,5.83,1.70,4.72,1.38,4.72,1.38,8.27,-0.62,6.76,1.60,1.80,0.52,1.80,0.52,5.36,1.56,4.90,1.43,2.30,0.67,2.08,0.61,12.50,-4.73,12.50,-4.73,13.04,3.80,13.04,3.80,23.52,-26.06,23.52,-26.06
2024-08-18 02:30:00,2.28,0.66,1.80,0.53,5.70,1.66,4.68,1.37,4.68,1.37,8.16,-0.62,5.59,1.26,1.76,0.51,1.76,0.51,5.18,1.51,4.79,1.40,2.30,0.67,1.93,0.56,11.84,-4.73,11.84,-4.73,13.35,3.89,13.35,3.89,21.74,-26.45,21.74,-26.45
2024-08-18 03:00:00,2.22,0.65,1.72,0.50,5.49,1.60,4.60,1.34,4.60,1.34,7.96,-0.64,5.52,1.24,1.71,0.50,1.71,0.50,5.03,1.47,4.75,1.39,2.25,0.66,1.86,0.54,11.84,-4.88,11.84,-4.88,13.03,3.80,13.03,3.80,21.14,-26.99,21.14,-26.99
2024-08-18 03:30:00,2.20,0.64,1.70,0.50,5.34,1.56,4.60,1.34,4.60,1.34,7.96,-0.64,5.62,1.26,1.67,0.49,1.67,0.49,4.96,1.45,4.64,1.35,2.16,0.63,1.79,0.52,11.38,-4.88,11.38,-4.88,12.80,3.73,12.80,3.73,21.17,-27.19,21.17,-27.19
2024-08-18 04:00:00,2.04,0.59,1.71,0.50,5.28,1.54,4.56,1.33,4.56,1.33,7.79,-0.64,5.96,1.36,1.67,0.49,1.67,0.49,4.89,1.42,4.66,1.36,2.16,0.63,1.85,0.54,11.31,-4.88,11.31,-4.88,12.26,3.58,12.26,3.58,21.10,-26.71,21.10,-26.71
2024-08-18 04:30:00,1.84,0.54,1.74,0.51,5.22,1.52,4.54,1.32,4.54,1.32,7.75,-0.64,5.14,1.12,1.67,0.49,1.67,0.49,4.82,1.41,4.57,1.33,2.21,0.64,1.78,0.52,11.11,-4.85,11.11,-4.85,12.53,3.66,12.53,3.66,20.08,-26.75,20.08,-26.75
2024-08-18 05:00:00,1.85,0.54,1.75,0.51,5.15,1.50,4.55,1.33,4.55,1.33,7.64,-0.98,5.02,1.09,1.65,0.48,1.65,0.48,4.76,1.39,4.60,1.34,2.22,0.65,1.81,0.53,11.08,-4.85,11.08,-4.85,12.93,3.77,12.93,3.77,19.79,-26.67,19.79,-26.67
2024-08-18 05:30:00,1.84,0.54,1.73,0.50,5.06,1.48,4.58,1.34,4.58,1.34,7.76,-0.67,5.69,1.28,1.64,0.48,1.64,0.48,4.90,1.43,4.55,1.33,2.19,0.64,1.87,0.55,10.95,-4.85,10.95,-4.85,12.38,3.61,12.38,3.61,20.71,-26.37,20.71,-26.37
2024-08-18 06:00:00,1.84,0.54,1.70,0.50,4.94,1.44,4.55,1.33,4.55,1.33,7.76,-0.60,5.47,1.22,1.63,0.47,1.63,0.47,4.83,1.41,4.65,1.36,2.13,0.62,1.78,0.52,11.04,-4.72,11.04,-4.72,12.40,3.62,12.40,3.62,20.43,-26.41,20.43,-26.41
2024-08-18 06:30:00,1.87,0.55,1.76,0.51,5.11,1.49,4.56,1.33,4.56,1.33,7.96,-0.58,5.47,1.22,1.64,0.48,1.64,0.48,4.91,1.43,4.71,1.38,2.29,0.67,1.87,0.55,10.94,-4.89,10.94,-4.89,12.96,3.78,12.96,3.78,20.71,-26.16,20.71,-26.16
2024-08-18 07:00:00,1.90,0.55,1.76,0.51,5.23,1.53,4.60,1.34,4.60,1.34,8.26,-0.56,5.67,1.28,1.68,0.49,1.68,0.49,4.92,1.44,5.01,1.46,2.52,0.74,2.14,0.62,11.24,-4.89,11.24,-4.89,13.58,3.96,13.58,3.96,21.46,-25.99,21.46,-25.99
2024-08-18 07:30:00,1.90,0.55,1.76,0.51,5.55,1.62,4.60,1.34,4.60,1.34,8.70,-0.56,6.47,1.52,1.72,0.50,1.72,0.50,5.16,1.51,5.46,1.59,2.73,0.80,2.34,0.68,12.35,-4.47,12.35,-4.47,14.04,4.10,14.04,4.10,22.75,-25.69,22.75,-25.69
2024-08-18 08:00:00,2.01,0.58,1.88,0.55,5.76,1.68,4.67,1.36,4.67,1.36,9.12,-0.52,6.89,1.64,1.82,0.53,1.82,0.53,5.61,1.64,5.97,1.74,2.98,0.87,2.50,0.73,12.35,-4.35,12.35,-4.35,14.36,4.19,14.36,4.19,23.92,-25.10,23.92,-25.10
2024-08-18 08:30:00,1.93,0.56,1.79,0.52,6.10,1.78,4.70,1.37,4.70,1.37,9.74,-0.44,7.19,1.63,1.82,0.53,1.82,0.53,5.79,1.69,6.24,1.82,3.21,0.94,2.57,0.75,13.15,-4.22,13.15,-4.22,15.01,4.38,15.01,4.38,24.21,-24.84,24.21,-24.84
2024-08-18 09:00:00,1.76,0.51,1.60,0.47,6.40,1.87,4.73,1.38,4.73,1.38,9.82,-0.44,7.51,1.82,1.85,0.54,1.85,0.54,5.95,1.74,6.68,1.95,3.35,0.98,2.64,0.77,13.88,-4.00,13.88,-4.00,15.66,4.57,15.66,4.57,24.20,-24.59,24.20,-24.59
2024-08-18 09:30:00,1.77,0.52,1.62,0.47,6.90,2.01,4.78,1.39,4.78,1.39,10.25,0.00,7.21,1.74,1.91,0.56,1.91,0.56,6.58,1.92,6.85,2.00,3.69,1.08,2.77,0.81,14.23,-3.89,14.23,-3.89,16.85,4.91,16.85,4.91,24.55,-24.62,24.55,-24.62
2024-08-18 10:00:00,1.63,0.48,1.46,0.43,7.11,2.08,4.84,1.41,4.84,1.41,10.56,0.00,8.25,2.04,2.00,0.58,2.00,0.58,6.98,2.04,7.31,2.13,3.85,1.12,2.91,0.85,15.12,-3.68,15.12,-3.68,18.58,5.42,18.58,5.42,25.76,-23.96,25.76,-23.96
2024-08-18 10:30:00,2.19,0.64,1.97,0.57,7.70,2.25,5.15,1.50,5.15,1.50,11.01,0.00,9.37,2.37,2.18,0.64,2.18,0.64,7.46,2.18,7.06,2.06,3.92,1.14,3.22,0.94,15.70,-3.60,15.70,-3.60,17.69,5.16,17.69,5.16,29.45,-23.22,29.45,-23.22
2024-08-18 11:00:00,1.68,0.49,1.48,0.43,7.61,2.22,5.24,1.53,5.24,1.53,10.97,0.00,9.71,2.47,2.09,0.61,2.09,0.61,7.32,2.14,7.08,2.06,3.78,1.10,3.07,0.90,16.76,-3.49,16.76,-3.49,17.33,5.06,17.33,5.06,28.25,-23.40,28.25,-23.40
2024-08-18 11:30:00,1.37,0.40,1.18,0.34,7.65,2.23,5.28,1.54,5.28,1.54,10.93,0.00,8.58,2.03,2.12,0.62,2.12,0.62,7.49,2.18,7.17,2.09,3.90,1.14,2.97,0.86,16.36,-3.49,16.36,-3.49,17.33,5.05,17.33,5.05,26.72,-23.73,26.72,-23.73
2024-08-18 12:00:00,1.12,0.33,0.96,0.28,7.65,2.23,5.33,1.55,5.33,1.55,11.20,0.00,8.04,1.98,2.01,0.58,2.01,0.58,7.60,2.22,7.36,2.15,3.85,1.12,2.70,0.79,16.36,-3.47,16.36,-3.47,18.95,5.53,18.95,5.53,25.34,-23.83,25.34,-23.83
2024-08-18 12:30:00,1.19,0.35,1.04,0.30,7.65,2.23,5.41,1.58,5.41,1.58,11.20,0.00,8.84,2.21,2.04,0.60,2.04,0.60,7.80,2.27,7.28,2.12,4.07,1.19,3.10,0.90,16.35,-3.44,16.35,-3.44,17.62,5.14,17.62,5.14,27.36,-23.60,27.36,-23.60
2024-08-18 13:00:00,1.07,0.31,0.90,0.26,7.63,2.23,5.37,1.56,5.37,1.56,11.00,-0.44,8.74,2.18,1.91,0.56,1.91,0.56,7.28,2.12,6.90,2.01,3.95,1.15,2.95,0.86,16.81,-3.44,16.81,-3.44,18.17,5.30,18.17,5.30,25.57,-24.04,25.57,-24.04
2024-08-18 13:30:00,1.47,0.43,1.30,0.38,7.44,2.17,5.37,1.56,5.37,1.56,10.46,-0.44,8.27,2.05,1.94,0.57,1.94,0.57,7.26,2.12,6.68,1.95,3.66,1.07,2.87,0.84,16.18,-3.52,16.18,-3.52,17.25,5.03,17.25,5.03,25.82,-23.76,25.82,-23.76
2024-08-18 14:00:00,1.38,0.40,1.19,0.35,7.20,2.10,5.39,1.57,5.39,1.57,10.38,-0.44,8.27,2.05,1.86,0.54,1.86,0.54,7.01,2.04,6.73,1.96,3.44,1.00,2.60,0.76,15.68,-3.52,15.68,-3.52,17.57,5.13,17.57,5.13,24.67,-24.20,24.67,-24.20
2024-08-18 14:30:00,1.31,0.38,1.16,0.34,7.25,2.11,5.41,1.58,5.41,1.58,10.14,-0.44,7.86,1.93,1.90,0.55,1.90,0.55,7.28,2.12,6.41,1.87,3.56,1.04,2.74,0.80,15.26,-3.66,15.26,-3.66,16.72,4.88,16.72,4.88,25.11,-23.97,25.11,-23.97
2024-08-18 15:00:00,0.90,0.26,0.80,0.23,7.10,2.07,5.41,1.58,5.41,1.58,10.14,-0.44,7.91,1.94,1.80,0.52,1.80,0.52,6.81,1.98,6.59,1.92,3.42,1.00,2.57,0.75,15.43,-3.60,15.43,-3.60,17.65,5.15,17.65,5.15,23.19,-24.29,23.19,-24.29
2024-08-18 15:30:00,1.36,0.40,1.19,0.35,6.99,2.04,5.38,1.57,5.38,1.57,10.34,-0.44,8.46,2.11,1.76,0.51,1.76,0.51,6.81,1.98,7.12,2.08,3.38,0.98,2.58,0.75,14.75,-3.66,14.75,-3.66,18.28,5.33,18.28,5.33,24.26,-24.15,24.26,-24.15
2024-08-18 16:00:00,1.52,0.44,1.36,0.40,7.35,2.14,5.25,1.53,5.25,1.53,10.59,-0.44,8.66,2.16,2.04,0.60,2.04,0.60,7.37,2.15,7.21,2.10,3.68,1.08,2.91,0.85,14.96,-3.68,14.96,-3.68,17.58,5.13,17.58,5.13,27.48,-23.60,27.48,-23.60
2024-08-18 16:30:00,1.86,0.54,1.71,0.50,7.63,2.23,5.01,1.46,5.01,1.46,10.73,-0.44,7.75,1.90,2.20,0.64,2.20,0.64,7.76,2.26,7.55,2.20,3.90,1.14,3.00,0.87,16.11,-3.66,16.11,-3.66,19.21,5.60,19.21,5.60,27.76,-23.84,27.76,-23.84
2024-08-18 17:00:00,2.27,0.66,2.07,0.60,7.91,2.31,4.96,1.45,4.96,1.45,10.89,-0.44,8.94,2.24,2.26,0.66,2.26,0.66,8.00,2.33,7.80,2.27,4.03,1.17,3.33,0.97,16.67,-3.66,16.67,-3.66,19.59,5.71,19.59,5.71,30.35,-23.28,30.35,-23.28
2024-08-18 17:30:00,2.45,0.71,2.29,0.67,8.16,2.38,4.86,1.42,4.86,1.42,11.27,-0.44,10.00,2.55,2.36,0.69,2.36,0.69,8.43,2.46,8.02,2.34,3.99,1.16,3.36,0.98,17.82,-3.59,17.82,-3.59,17.96,5.24,17.96,5.24,32.74,-22.75,32.74,-22.75
2024-08-18 18:00:00,2.79,0.82,2.59,0.76,8.52,2.49,4.83,1.41,4.83,1.41,11.49,-0.64,6.43,1.51,2.44,0.71,2.44,0.71,8.79,2.56,8.24,2.40,4.25,1.24,3.23,0.94,17.83,-3.59,17.83,-3.59,20.05,5.85,20.05,5.85,30.24,-23.98,30.24,-23.98
2024-08-18 18:30:00,2.96,0.86,2.79,0.82,8.75,2.55,4.82,1.41,4.82,1.41,11.49,-0.37,6.19,1.44,2.45,0.71,2.45,0.71,8.83,2.58,8.06,2.35,4.15,1.21,3.18,0.93,18.22,-3.67,18.22,-3.67,21.90,6.39,21.90,6.39,30.84,-23.76,30.84,-23.76
2024-08-18 19:00:00,3.02,0.88,2.85,0.83,8.86,2.58,4.83,1.41,4.83,1.41,11.63,-0.37,9.95,2.54,2.53,0.74,2.53,0.74,8.92,2.60,8.12,2.37,4.02,1.17,3.52,1.03,18.44,-3.64,18.44,-3.64,18.09,5.28,18.09,5.28,35.58,-22.10,35.58,-22.10
2024-08-18 19:30:00,3.10,0.90,2.90,0.84,8.61,2.51,4.84,1.41,4.84,1.41,11.63,-0.37,6.95,1.66,2.53,0.74,2.53,0.74,8.94,2.61,7.93,2.31,4.16,1.21,3.28,0.96,18.64,-3.64,18.64,-3.64,20.27,5.91,20.27,5.91,32.58,-23.21,32.58,-23.21
2024-08-18 20:00:00,3.09,0.90,2.89,0.84,8.55,2.49,4.78,1.39,4.78,1.39,11.54,-0.37,8.81,2.20,2.58,0.75,2.58,0.75,8.78,2.56,7.90,2.30,4.10,1.20,3.50,1.02,18.52,-3.72,18.52,-3.72,18.83,5.49,18.83,5.49,34.57,-22.66,34.57,-22.66
