Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-08-18 20:30:00,3.09,0.90,2.92,0.85,8.48,2.47,4.64,1.35,4.64,1.35,11.54,-0.37,8.46,2.10,2.58,0.75,2.58,0.75,8.80,2.57,7.86,2.29,4.14,1.21,3.44,1.00,18.46,-3.72,18.46,-3.72,17.57,5.12,17.57,5.12,34.28,-22.85,34.28,-22.85
2024-08-18 21:00:00,3.15,0.92,2.97,0.87,8.63,2.52,4.67,1.36,4.67,1.36,11.54,-0.37,5.62,1.27,2.58,0.75,2.58,0.75,8.98,2.62,7.70,2.24,4.26,1.24,3.23,0.94,18.46,-3.81,18.46,-3.81,20.66,6.03,20.66,6.03,31.15,-23.91,31.15,-23.91
2024-08-18 21:30:00,3.06,0.89,2.89,0.84,8.45,2.46,4.62,1.35,4.62,1.35,11.38,-0.39,9.50,2.40,2.58,0.75,2.58,0.75,8.86,2.58,7.29,2.13,3.72,1.08,3.18,0.93,18.35,-3.89,18.35,-3.89,17.84,5.20,17.84,5.20,34.89,-22.97,34.89,-22.97
2024-08-18 22:00:00,2.98,0.87,2.80,0.82,8.05,2.35,4.53,1.32,4.53,1.32,11.04,-0.61,9.38,2.37,2.48,0.72,2.48,0.72,8.52,2.48,6.87,2.00,3.73,1.09,3.24,0.95,18.10,-4.05,18.10,-4.05,16.62,4.85,16.62,4.85,33.81,-23.17,33.81,-23.17
2024-08-18 22:30:00,2.75,0.80,2.60,0.76,7.60,2.22,4.47,1.30,4.47,1.30,10.74,-0.39,8.41,2.09,2.37,0.69,2.37,0.69,7.80,2.27,6.40,1.86,3.32,0.97,2.83,0.83,17.49,-4.14,17.49,-4.14,15.64,4.56,15.64,4.56,31.32,-24.27,31.32,-24.27
2024-08-18 23:00:00,2.57,0.75,2.40,0.70,7.08,2.07,4.39,1.28,4.39,1.28,10.12,-0.32,7.00,1.67,2.23,0.65,2.23,0.65,7.18,2.10,5.83,1.70,3.26,0.95,2.75,0.80,16.46,-4.51,16.46,-4.51,15.51,4.52,15.51,4.52,28.39,-24.91,28.39,-24.91
2024-08-18 23:30:00,2.56,0.75,2.15,0.63,6.63,1.94,4.73,1.38,4.73,1.38,9.54,-0.61,6.98,1.67,2.13,0.62,2.13,0.62,6.63,1.94,5.56,1.62,3.02,0.88,2.52,0.73,15.42,-4.75,15.42,-4.75,14.70,4.29,14.70,4.29,26.87,-25.49,26.87,-25.49
2024-08-19 00:00:00,2.50,0.73,2.06,0.60,6.29,1.83,4.68,1.36,4.68,1.36,9.07,-0.61,7.16,1.72,2.04,0.60,2.04,0.60,6.27,1.83,5.35,1.56,2.79,0.81,2.37,0.69,14.36,-4.59,14.36,-4.59,14.16,4.13,14.16,4.13,25.85,-25.50,25.85,-25.50
2024-08-19 00:30:00,2.43,0.71,2.01,0.58,5.97,1.74,4.63,1.35,4.63,1.35,8.71,-0.59,6.87,1.64,1.95,0.57,1.95,0.57,5.88,1.72,5.27,1.54,2.78,0.81,2.41,0.70,13.61,-4.59,13.61,-4.59,13.91,4.06,13.91,4.06,25.12,-25.70,25.12,-25.70
2024-08-19 01:00:00,2.45,0.71,2.01,0.59,5.79,1.69,4.57,1.33,4.57,1.33,8.59,-0.59,7.23,1.74,1.88,0.55,1.88,0.55,5.64,1.65,5.17,1.51,2.70,0.79,2.38,0.69,13.11,-4.59,13.11,-4.59,13.65,3.98,13.65,3.98,24.74,-25.76,24.74,-25.76
2024-08-19 01:30:00,2.39,0.70,1.96,0.57,5.70,1.66,4.59,1.34,4.59,1.34,8.59,-0.52,7.01,1.67,1.83,0.54,1.83,0.54,5.53,1.61,5.07,1.48,2.66,0.78,2.34,0.68,12.81,-4.62,12.81,-4.62,13.78,4.02,13.78,4.02,24.17,-25.78,24.17,-25.78
2024-08-19 02:00:00,2.39,0.70,1.96,0.57,5.70,1.66,4.61,1.34,4.61,1.34,8.59,-0.50,7.05,1.68,1.79,0.52,1.79,0.52,5.38,1.57,5.00,1.46,2.55,0.74,2.30,0.67,12.58,-4.54,12.58,-4.54,13.42,3.91,13.42,3.91,24.07,-25.68,24.07,-25.68
2024-08-19 02:30:00,2.33,0.68,1.89,0.55,5.57,1.62,4.57,1.33,4.57,1.33,8.59,-0.50,6.61,1.56,1.77,0.52,1.77,0.52,5.24,1.53,4.88,1.42,2.52,0.74,2.19,0.64,12.40,-4.54,12.40,-4.54,12.95,3.78,12.95,3.78,23.44,-25.94,23.44,-25.94
2024-08-19 03:00:00,2.30,0.67,1.83,0.54,5.32,1.55,4.55,1.33,4.55,1.33,8.70,-0.50,6.18,1.43,1.71,0.50,1.71,0.50,5.06,1.48,4.88,1.42,2.35,0.69,1.94,0.57,12.24,-4.59,12.24,-4.59,12.94,3.77,12.94,3.77,22.52,-26.34,22.52,-26.34
2024-08-19 03:30:00,2.29,0.67,1.80,0.52,5.26,1.53,4.55,1.33,4.55,1.33,8.49,-0.50,6.11,1.41,1.71,0.50,1.71,0.50,4.96,1.45,4.70,1.37,2.29,0.67,1.89,0.55,11.97,-4.65,11.97,-4.65,12.47,3.64,12.47,3.64,22.38,-26.44,22.38,-26.44
2024-08-19 04:00:00,2.20,0.64,1.71,0.50,5.16,1.50,4.55,1.33,4.55,1.33,8.20,-0.50,5.69,1.29,1.68,0.49,1.68,0.49,4.90,1.43,4.81,1.40,2.34,0.68,1.95,0.57,11.76,-4.65,11.76,-4.65,13.34,3.89,13.34,3.89,21.43,-26.37,21.43,-26.37
2024-08-19 04:30:00,2.22,0.65,1.71,0.50,5.12,1.49,4.53,1.32,4.53,1.32,8.20,-0.50,6.69,1.57,1.68,0.49,1.68,0.49,5.13,1.50,4.75,1.39,2.47,0.72,2.18,0.64,11.56,-4.65,11.56,-4.65,13.17,3.84,13.17,3.84,22.81,-26.11,22.81,-26.11
2024-08-19 05:00:00,2.20,0.64,1.71,0.50,5.12,1.49,4.53,1.32,4.53,1.32,8.20,-0.54,7.57,1.83,1.72,0.50,1.72,0.50,5.16,1.51,4.81,1.40,2.41,0.70,2.18,0.64,11.80,-4.66,11.80,-4.66,12.82,3.74,12.82,3.74,23.42,-26.08,23.42,-26.08
2024-08-19 05:30:00,2.20,0.64,1.68,0.49,5.12,1.49,4.56,1.33,4.56,1.33,8.11,-0.60,7.07,1.68,1.80,0.53,1.80,0.53,5.32,1.55,4.88,1.42,2.41,0.70,2.10,0.61,11.94,-4.66,11.94,-4.66,12.54,3.66,12.54,3.66,23.19,-26.03,23.19,-26.03
2024-08-19 06:00:00,2.19,0.64,1.71,0.50,5.14,1.50,4.59,1.34,4.59,1.34,8.29,-0.57,6.32,1.47,1.89,0.55,1.89,0.55,5.37,1.56,5.23,1.53,2.44,0.71,1.98,0.58,11.94,-4.66,11.94,-4.66,13.99,4.08,13.99,4.08,22.56,-25.87,22.56,-25.87
2024-08-19 06:30:00,2.14,0.62,1.91,0.56,5.51,1.61,4.61,1.34,4.61,1.34,9.26,-0.27,7.61,1.84,2.10,0.61,2.10,0.61,5.78,1.69,5.58,1.63,2.72,0.79,2.30,0.67,12.11,-4.56,12.11,-4.56,15.16,4.42,15.16,4.42,24.98,-25.13,24.98,-25.13
2024-08-19 07:00:00,2.11,0.62,1.95,0.57,5.84,1.70,4.65,1.36,4.65,1.36,10.06,-0.27,9.45,2.38,2.38,0.69,2.38,0.69,5.85,1.70,6.04,1.76,3.04,0.89,2.67,0.78,13.33,-4.53,13.33,-4.53,16.17,4.72,16.17,4.72,27.67,-24.26,27.67,-24.26
2024-08-19 07:30:00,2.21,0.64,2.04,0.59,6.17,1.80,4.61,1.34,4.61,1.34,10.83,-0.13,11.22,2.90,2.54,0.74,2.54,0.74,6.36,1.86,6.44,1.88,3.06,0.89,2.65,0.77,14.46,-4.28,14.46,-4.28,14.71,4.29,14.71,4.29,29.92,-23.27,29.92,-23.27
2024-08-19 08:00:00,2.23,0.65,2.07,0.60,6.57,1.92,4.43,1.29,4.43,1.29,11.36,-0.19,6.60,1.55,2.69,0.78,2.69,0.78,6.65,1.94,7.02,2.05,3.52,1.03,2.41,0.70,15.56,-3.63,15.56,-3.63,20.36,5.94,20.36,5.94,25.74,-24.58,25.74,-24.58
2024-08-19 08:30:00,2.23,0.65,2.09,0.61,6.86,2.00,4.72,1.38,4.72,1.38,11.76,-0.19,11.86,3.08,2.88,0.84,2.88,0.84,6.83,1.99,7.05,2.06,3.44,1.00,2.87,0.84,16.21,-3.48,16.21,-3.48,18.44,5.38,18.44,5.38,32.01,-22.44,32.01,-22.44
2024-08-19 09:00:00,2.05,0.60,1.90,0.55,6.92,2.02,4.78,1.39,4.78,1.39,11.84,-0.17,12.48,3.26,2.99,0.87,2.99,0.87,7.13,2.08,7.23,2.11,3.60,1.05,2.96,0.86,17.23,-3.23,17.23,-3.23,17.32,5.05,17.32,5.05,32.60,-21.97,32.60,-21.97
2024-08-19 09:30:00,2.03,0.59,1.87,0.55,7.08,2.06,4.87,1.42,4.87,1.42,12.37,-0.06,9.45,2.39,2.98,0.87,2.98,0.87,7.33,2.14,7.20,2.10,4.02,1.17,3.07,0.90,17.64,-3.03,17.64,-3.03,18.27,5.33,18.27,5.33,30.26,-22.63,30.26,-22.63
2024-08-19 10:00:00,1.88,0.55,1.73,0.50,7.13,2.08,4.98,1.45,4.98,1.45,12.37,-0.03,7.66,1.87,2.83,0.82,2.83,0.82,7.19,2.10,7.11,2.08,4.21,1.23,2.99,0.87,18.15,-2.86,18.15,-2.86,18.98,5.53,18.98,5.53,28.21,-23.28,28.21,-23.28
2024-08-19 10:30:00,1.81,0.53,1.65,0.48,7.19,2.10,5.05,1.47,5.05,1.47,12.46,-0.07,7.21,1.73,2.89,0.84,2.89,0.84,7.34,2.14,7.26,2.12,4.21,1.23,2.86,0.83,17.94,-2.80,17.94,-2.80,19.74,5.76,19.74,5.76,27.51,-23.34,27.51,-23.34
2024-08-19 11:00:00,1.81,0.53,1.70,0.50,7.26,2.12,5.10,1.49,5.10,1.49,12.46,-0.07,7.74,1.88,2.99,0.87,2.99,0.87,7.31,2.13,7.01,2.04,4.05,1.18,2.74,0.80,18.01,-2.80,18.01,-2.80,20.65,6.02,20.65,6.02,28.22,-23.15,28.22,-23.15
2024-08-19 11:30:00,1.68,0.49,1.56,0.45,7.17,2.09,4.93,1.44,4.93,1.44,12.74,0.01,11.38,2.95,3.13,0.91,3.13,0.91,7.55,2.20,7.34,2.14,3.83,1.12,2.77,0.81,18.06,-2.80,18.06,-2.80,19.17,5.59,19.17,5.59,31.58,-21.70,31.58,-21.70
2024-08-19 12:00:00,1.83,0.54,1.67,0.49,7.42,2.16,4.88,1.42,4.88,1.42,13.34,0.08,11.75,3.06,3.12,0.91,3.12,0.91,8.08,2.36,7.72,2.25,3.86,1.13,2.89,0.84,18.35,-2.63,18.35,-2.63,20.83,6.07,20.83,6.07,32.45,-21.12,32.45,-21.12
2024-08-19 12:30:00,2.09,0.61,1.91,0.56,7.78,2.27,4.95,1.44,4.95,1.44,13.74,0.00,12.33,3.22,3.17,0.92,3.17,0.92,8.46,2.47,7.65,2.23,3.86,1.13,2.95,0.86,19.08,-2.47,19.08,-2.47,20.53,5.99,20.53,5.99,35.35,-20.76,35.35,-20.76
2024-08-19 13:00:00,2.26,0.66,2.09,0.61,7.78,2.27,4.94,1.44,4.94,1.44,13.40,0.04,12.34,3.23,3.12,0.91,3.12,0.91,8.21,2.39,7.64,2.23,3.65,1.07,3.16,0.92,19.77,-2.44,19.77,-2.44,20.88,6.09,20.88,6.09,35.66,-20.76,35.66,-20.76
2024-08-19 13:30:00,2.37,0.69,2.21,0.64,7.72,2.25,4.94,1.44,4.94,1.44,13.56,0.14,12.61,3.31,3.28,0.96,3.28,0.96,8.33,2.43,7.62,2.22,3.71,1.08,3.04,0.89,19.66,-2.42,19.66,-2.42,20.29,5.92,20.29,5.92,36.96,-21.03,36.96,-21.03
2024-08-19 14:00:00,2.50,0.73,2.35,0.69,7.80,2.27,4.98,1.45,4.98,1.45,13.56,0.14,12.40,3.13,3.16,0.92,3.16,0.92,8.21,2.39,7.48,2.18,3.64,1.06,2.99,0.87,19.85,-2.79,19.85,-2.79,20.11,5.86,20.11,5.86,36.25,-21.01,36.25,-21.01
2024-08-19 14:30:00,2.32,0.68,2.16,0.63,7.63,2.23,4.98,1.45,4.98,1.45,13.40,0.14,12.20,3.16,3.15,0.92,3.15,0.92,7.96,2.32,7.49,2.18,3.50,1.02,2.84,0.83,19.55,-2.79,19.55,-2.79,19.70,5.75,19.70,5.75,35.55,-21.13,35.55,-21.13
2024-08-19 15:00:00,2.23,0.65,2.07,0.60,7.67,2.24,4.95,1.44,4.95,1.44,13.73,0.21,12.18,2.99,3.19,0.93,3.19,0.93,8.02,2.34,7.38,2.15,3.65,1.07,2.80,0.82,19.23,-2.85,19.23,-2.85,19.60,5.72,19.60,5.72,34.84,-21.20,34.84,-21.20
2024-08-19 15:30:00,2.13,0.62,1.99,0.58,7.52,2.19,4.90,1.43,4.90,1.43,13.28,0.15,11.85,2.89,2.98,0.87,2.98,0.87,7.71,2.25,7.54,2.20,3.57,1.04,2.75,0.80,19.42,-2.77,19.42,-2.77,19.80,5.77,19.80,5.77,33.23,-21.52,33.23,-21.52
2024-08-19 16:00:00,2.14,0.62,1.99,0.58,7.73,2.25,4.91,1.43,4.91,1.43,13.58,0.15,11.33,2.74,3.13,0.91,3.13,0.91,8.38,2.44,8.01,2.34,3.78,1.10,2.76,0.80,18.73,-2.84,18.73,-2.84,21.69,6.33,21.69,6.33,33.69,-21.70,33.69,-21.70
2024-08-19 16:30:00,2.83,0.83,2.68,0.78,8.16,2.38,4.96,1.45,4.96,1.45,14.07,-0.01,11.76,2.86,3.21,0.94,3.21,0.94,9.13,2.66,8.47,2.47,4.00,1.16,3.16,0.92,19.46,-2.95,19.46,-2.95,22.14,6.46,22.14,6.46,37.49,-21.30,37.49,-21.30
2024-08-19 17:00:00,3.08,0.90,2.90,0.85,8.59,2.51,4.96,1.45,4.96,1.45,14.49,-0.10,12.65,3.11,3.19,0.93,3.19,0.93,9.50,2.77,8.68,2.53,4.49,1.31,3.80,1.11,20.62,-3.01,20.62,-3.01,20.70,6.04,20.70,6.04,39.91,-21.06,39.91,-21.06
2024-08-19 17:30:00,3.27,0.96,3.08,0.90,9.01,2.63,4.91,1.43,4.91,1.43,14.31,-0.15,8.77,1.97,3.08,0.90,3.08,0.90,9.70,2.83,8.65,2.52,4.88,1.42,3.84,1.12,21.56,-3.06,21.56,-3.06,21.30,6.21,21.30,6.21,36.61,-22.25,36.61,-22.25
2024-08-19 18:00:00,2.81,0.82,2.57,0.75,9.07,2.65,4.79,1.40,4.79,1.40,14.00,-0.15,8.06,1.77,2.91,0.85,2.91,0.85,9.57,2.79,8.89,2.59,4.71,1.37,3.46,1.01,21.55,-3.16,21.55,-3.16,22.73,6.63,22.73,6.63,33.72,-23.16,33.72,-23.16
2024-08-19 18:30:00,3.09,0.90,2.86,0.84,9.41,2.74,4.72,1.38,4.72,1.38,14.11,-0.15,7.90,1.72,2.97,0.87,2.97,0.87,9.70,2.83,8.97,2.62,4.78,1.39,3.56,1.04,20.90,-3.25,20.90,-3.25,22.48,6.56,22.48,6.56,35.00,-23.09,35.00,-23.09
2024-08-19 19:00:00,3.12,0.91,2.89,0.84,9.47,2.76,4.55,1.33,4.55,1.33,13.83,-0.17,7.98,1.74,3.02,0.88,3.02,0.88,9.68,2.82,8.80,2.57,4.91,1.43,3.69,1.08,21.26,-3.32,21.26,-3.32,23.16,6.76,23.16,6.76,35.40,-23.06,35.40,-23.06
2024-08-19 19:30:00,3.61,1.05,3.33,0.97,9.32,2.72,4.50,1.31,4.50,1.31,13.65,-0.17,9.58,2.21,2.97,0.87,2.97,0.87,9.73,2.84,8.70,2.54,4.64,1.36,3.78,1.10,21.26,-3.32,21.26,-3.32,23.50,6.86,23.50,6.86,37.04,-22.24,37.04,-22.24
2024-08-19 20:00:00,3.64,1.06,3.43,1.00,9.26,2.70,4.44,1.30,4.44,1.30,13.41,-0.17,12.20,2.98,2.96,0.86,2.96,0.86,9.39,2.74,8.38,2.44,4.23,1.23,3.80,1.11,21.13,-3.32,21.13,-3.32,19.81,5.78,19.81,5.78,39.68,-21.60,39.68,-21.60
2024-08-19 20:30:00,3.55,1.04,3.31,0.97,9.12,2.66,4.37,1.27,4.37,1.27,13.25,-0.24,8.41,1.87,2.87,0.84,2.87,0.84,9.17,2.67,8.15,2.38,4.21,1.23,3.37,0.98,20.77,-3.45,20.77,-3.45,20.05,5.85,20.05,5.85,35.29,-23.46,35.29,-23.46
2024-08-19 21:00:00,3.39,0.99,3.14,0.92,8.95,2.61,4.37,1.27,4.37,1.27,13.18,-0.35,6.08,1.19,2.89,0.84,2.89,0.84,9.16,2.67,7.74,2.26,4.56,1.33,3.45,1.00,20.14,-3.68,20.14,-3.68,22.36,6.52,22.36,6.52,32.52,-24.37,32.52,-24.37
2024-08-19 21:30:00,3.25,0.95,3.00,0.87,8.74,2.55,4.30,1.25,4.30,1.25,12.83,-0.33,10.15,2.38,2.85,0.83,2.85,0.83,8.93,2.60,7.26,2.12,4.11,1.20,3.57,1.04,20.07,-3.71,20.07,-3.71,19.14,5.58,19.14,5.58,35.69,-23.13,35.69,-23.13
2024-08-19 22:00:00,3.02,0.88,2.79,0.82,8.19,2.39,4.20,1.23,4.20,1.23,12.44,-0.25,9.91,2.30,2.70,0.79,2.70,0.79,8.27,2.41,6.90,2.01,3.90,1.14,3.42,1.00,19.50,-3.69,19.50,-3.69,18.33,5.34,18.33,5.34,33.86,-23.22,33.86,-23.22
2024-08-19 22:30:00,2.89,0.84,2.70,0.79,7.71,2.25,4.08,1.19,4.08,1.19,11.90,-0.25,10.00,2.33,2.57,0.75,2.57,0.75,7.80,2.28,6.38,1.86,3.37,0.98,2.89,0.84,18.54,-3.69,18.54,-3.69,17.48,5.10,17.48,5.10,32.18,-23.60,32.18,-23.60
2024-08-19 23:00:00,2.65,0.77,2.44,0.71,7.24,2.11,4.01,1.17,4.01,1.17,11.39,-0.25,10.06,2.36,2.46,0.72,2.46,0.72,7.15,2.09,5.88,1.72,3.23,0.94,2.81,0.82,17.48,-3.79,17.48,-3.79,16.15,4.71,16.15,4.71,30.61,-23.66,30.61,-23.66
2024-08-19 23:30:00,2.41,0.70,2.22,0.65,6.65,1.94,3.89,1.14,3.89,1.14,10.70,-0.25,9.38,2.16,2.32,0.68,2.32,0.68,6.70,1.95,5.52,1.61,3.08,0.90,2.62,0.76,16.41,-4.13,16.41,-4.13,15.38,4.49,15.38,4.49,28.16,-23.56,28.16,-23.56
2024-08-20 00:00:00,2.31,0.68,2.14,0.62,6.21,1.81,4.32,1.26,4.32,1.26,10.19,-0.21,8.57,1.92,2.23,0.65,2.23,0.65,6.24,1.82,5.34,1.56,2.96,0.86,2.46,0.72,15.25,-4.25,15.25,-4.25,15.13,4.41,15.13,4.41,26.18,-24.26,26.18,-24.26
2024-08-20 00:30:00,2.28,0.66,2.07,0.60,5.92,1.73,4.65,1.36,4.65,1.36,9.76,-0.28,8.18,1.80,2.18,0.64,2.18,0.64,5.93,1.73,5.21,1.52,2.77,0.81,2.22,0.65,14.49,-4.25,14.49,-4.25,14.93,4.36,14.93,4.36,25.11,-24.49,25.11,-24.49
2024-08-20 01:00:00,2.19,0.64,2.04,0.59,5.76,1.68,4.57,1.33,4.57,1.33,9.50,-0.41,8.70,1.96,2.12,0.62,2.12,0.62,5.82,1.70,5.06,1.48,2.76,0.81,2.32,0.68,13.88,-4.22,13.88,-4.22,14.71,4.29,14.71,4.29,25.01,-24.46,25.01,-24.46
2024-08-20 01:30:00,2.13,0.62,1.99,0.58,5.69,1.66,4.57,1.33,4.57,1.33,9.34,-0.44,9.09,2.08,2.09,0.61,2.09,0.61,5.58,1.63,4.98,1.45,2.55,0.74,2.20,0.64,13.54,-4.30,13.54,-4.30,14.38,4.20,14.38,4.20,24.78,-24.43,24.78,-24.43
2024-08-20 02:00:00,2.13,0.62,1.96,0.57,5.69,1.66,4.60,1.34,4.60,1.34,9.17,-0.41,8.57,1.93,1.99,0.58,1.99,0.58,5.37,1.56,4.98,1.45,2.59,0.76,2.29,0.67,13.18,-4.33,13.18,-4.33,14.32,4.18,14.32,4.18,24.02,-24.46,24.02,-24.46
2024-08-20 02:30:00,2.11,0.62,1.98,0.58,5.55,1.62,4.60,1.34,4.60,1.34,8.80,-0.46,8.10,1.78,1.99,0.58,1.99,0.58,5.28,1.54,4.82,1.40,2.53,0.74,2.21,0.64,12.91,-4.34,12.91,-4.34,14.12,4.12,14.12,4.12,23.31,-24.97,23.31,-24.97
2024-08-20 03:00:00,2.06,0.60,1.94,0.57,5.38,1.57,4.56,1.33,4.56,1.33,8.63,-0.46,8.08,1.78,1.96,0.57,1.96,0.57,5.09,1.48,4.77,1.39,2.42,0.70,2.11,0.62,12.65,-4.38,12.65,-4.38,13.77,4.02,13.77,4.02,22.98,-25.00,22.98,-25.00
2024-08-20 03:30:00,2.04,0.60,1.92,0.56,5.28,1.54,4.56,1.33,4.56,1.33,8.54,-0.51,8.00,1.75,1.94,0.57,1.94,0.57,5.02,1.46,4.72,1.38,2.37,0.69,2.06,0.60,12.36,-4.38,12.36,-4.38,13.76,4.01,13.76,4.01,22.64,-25.20,22.64,-25.20
2024-08-20 04:00:00,1.98,0.58,1.85,0.54,5.16,1.51,4.55,1.33,4.55,1.33,8.39,-0.62,7.86,1.84,1.90,0.55,1.90,0.55,4.95,1.44,4.69,1.37,2.38,0.69,2.10,0.61,12.20,-4.54,12.20,-4.54,13.43,3.92,13.43,3.92,22.48,-25.27,22.48,-25.27
2024-08-20 04:30:00,1.93,0.56,1.81,0.53,5.16,1.51,4.52,1.32,4.52,1.32,8.39,-0.62,7.70,1.76,1.88,0.55,1.88,0.55,4.99,1.46,4.66,1.36,2.36,0.69,2.01,0.58,12.03,-4.54,12.03,-4.54,14.11,4.12,14.11,4.12,21.70,-24.87,21.70,-24.87
2024-08-20 05:00:00,1.93,0.56,1.81,0.53,5.13,1.50,4.53,1.32,4.53,1.32,8.53,-0.56,8.13,1.98,1.92,0.56,1.92,0.56,5.05,1.47,4.77,1.39,2.34,0.68,2.06,0.60,11.91,-4.45,11.91,-4.45,14.01,4.09,14.01,4.09,22.80,-24.68,22.80,-24.68
2024-08-20 05:30:00,1.99,0.58,1.85,0.54,5.13,1.50,4.62,1.35,4.62,1.35,8.77,-0.53,8.31,2.03,1.97,0.58,1.97,0.58,5.16,1.51,4.77,1.39,2.38,0.69,2.10,0.61,12.44,-4.30,12.44,-4.30,13.93,4.06,13.93,4.06,23.57,-24.59,23.57,-24.59
2024-08-20 06:00:00,2.02,0.59,1.90,0.55,5.18,1.51,4.64,1.35,4.64,1.35,8.91,-0.53,7.95,1.92,2.06,0.60,2.06,0.60,5.23,1.53,5.09,1.48,2.43,0.71,2.00,0.58,12.44,-4.30,12.44,-4.30,14.94,4.36,14.94,4.36,23.70,-24.62,23.70,-24.62
2024-08-20 06:30:00,2.19,0.64,2.04,0.60,5.51,1.61,4.67,1.36,4.67,1.36,9.98,-0.27,9.10,2.26,2.24,0.65,2.24,0.65,5.61,1.64,5.53,1.61,2.65,0.77,2.22,0.65,12.62,-4.23,12.62,-4.23,15.39,4.49,15.39,4.49,26.16,-24.02,26.16,-24.02
2024-08-20 07:00:00,2.25,0.66,2.09,0.61,5.89,1.72,4.76,1.39,4.76,1.39,10.56,-0.22,9.98,2.33,2.44,0.71,2.44,0.71,5.85,1.70,6.04,1.76,2.92,0.85,2.42,0.71,13.86,-4.01,13.86,-4.01,16.83,4.91,16.83,4.91,27.19,-23.62,27.19,-23.62
2024-08-20 07:30:00,2.51,0.73,2.17,0.63,6.29,1.83,4.80,1.40,4.80,1.40,11.34,-0.17,11.18,2.69,2.73,0.80,2.73,0.80,6.12,1.78,6.42,1.87,3.29,0.96,2.75,0.80,14.78,-3.82,14.78,-3.82,16.15,4.71,16.15,4.71,29.39,-22.94,29.39,-22.94
2024-08-20 08:00:00,2.28,0.66,2.14,0.62,6.65,1.94,4.90,1.43,4.90,1.43,11.78,-0.16,9.19,2.10,2.80,0.82,2.80,0.82,6.34,1.85,6.74,1.97,3.56,1.04,2.66,0.78,15.97,-3.60,15.97,-3.60,16.94,4.94,16.94,4.94,27.52,-23.40,27.52,-23.40
2024-08-20 08:30:00,2.07,0.60,1.96,0.57,6.97,2.03,5.16,1.51,5.16,1.51,12.50,-0.10,7.26,1.52,2.96,0.86,2.96,0.86,6.91,2.02,6.87,2.00,3.96,1.16,2.57,0.75,16.46,-3.60,16.46,-3.60,20.80,6.07,20.80,6.07,25.21,-23.74,25.21,-23.74
2024-08-20 09:00:00,2.47,0.72,2.32,0.68,7.13,2.08,5.08,1.48,5.08,1.48,13.17,0.09,8.30,1.80,3.13,0.91,3.13,0.91,7.52,2.19,7.03,2.05,4.14,1.21,2.83,0.83,17.42,-2.94,17.42,-2.94,22.92,6.69,22.92,6.69,28.34,-22.67,28.34,-22.67
2024-08-20 09:30:00,2.62,0.76,2.47,0.72,7.21,2.10,4.94,1.44,4.94,1.44,13.11,0.00,13.50,3.32,3.18,0.93,3.18,0.93,7.73,2.25,7.07,2.06,3.70,1.08,2.97,0.86,18.53,-2.59,18.53,-2.59,20.16,5.88,20.16,5.88,34.45,-20.71,34.45,-20.71
2024-08-20 10:00:00,2.74,0.80,2.58,0.75,7.31,2.13,5.08,1.48,5.08,1.48,13.21,0.22,12.85,3.13,3.14,0.92,3.14,0.92,7.78,2.27,7.00,2.04,3.57,1.04,2.84,0.83,18.91,-2.55,18.91,-2.55,18.71,5.46,18.71,5.46,34.45,-21.01,34.45,-21.01
2024-08-20 10:30:00,2.32,0.68,2.19,0.64,7.27,2.12,5.16,1.50,5.16,1.50,13.31,0.22,11.49,2.73,3.13,0.91,3.13,0.91,7.59,2.21,7.17,2.09,3.69,1.08,2.62,0.76,18.90,-2.56,18.90,-2.56,21.67,6.32,21.67,6.32,31.32,-21.16,31.32,-21.16
2024-08-20 11:00:00,2.70,0.79,2.54,0.74,7.74,2.26,5.19,1.51,5.19,1.51,14.03,0.00,12.46,3.02,3.32,0.97,3.32,0.97,8.30,2.42,6.95,2.03,3.79,1.10,2.82,0.82,18.66,-2.45,18.66,-2.45,19.90,5.80,19.90,5.80,35.02,-20.57,35.02,-20.57
2024-08-20 11:30:00,2.42,0.71,2.25,0.66,7.45,2.17,5.19,1.52,5.19,1.52,13.13,0.00,12.20,2.94,2.90,0.85,2.90,0.85,7.54,2.20,7.09,2.07,3.51,1.02,2.70,0.79,19.70,-2.40,19.70,-2.40,20.01,5.84,20.01,5.84,32.23,-21.00,32.23,-21.00
2024-08-20 12:00:00,2.27,0.66,2.08,0.61,7.32,2.14,5.25,1.53,5.25,1.53,13.41,0.00,11.68,2.79,3.07,0.90,3.07,0.90,7.93,2.31,7.34,2.14,3.70,1.08,2.70,0.79,18.30,-2.46,18.30,-2.46,21.04,6.14,21.04,6.14,31.82,-21.15,31.82,-21.15
2024-08-20 12:30:00,2.45,0.71,2.27,0.66,7.56,2.20,5.28,1.54,5.28,1.54,13.56,0.17,11.72,2.79,2.95,0.86,2.95,0.86,7.84,2.29,6.38,1.86,3.87,1.13,3.00,0.88,18.93,-2.46,18.93,-2.46,17.75,5.18,17.75,5.18,32.81,-21.18,32.81,-21.18
2024-08-20 13:00:00,1.55,0.45,1.02,0.30,6.86,2.00,5.16,1.51,5.16,1.51,12.07,0.19,10.95,2.55,2.36,0.69,2.36,0.69,6.22,1.82,6.25,1.82,3.28,0.96,2.49,0.72,19.08,-2.46,19.08,-2.46,19.22,5.61,19.22,5.61,25.18,-22.86,25.18,-22.86
2024-08-20 13:30:00,1.20,0.35,0.98,0.28,6.94,2.02,5.16,1.50,5.16,1.50,11.92,0.12,12.87,3.12,2.47,0.72,2.47,0.72,6.25,1.82,6.25,1.82,3.13,0.91,2.31,0.68,16.15,-2.84,16.15,-2.84,19.11,5.57,19.11,5.57,25.66,-22.48,25.66,-22.48
2024-08-20 14:00:00,1.18,0.34,1.08,0.32,7.08,2.07,5.23,1.53,5.23,1.53,11.70,0.12,13.07,3.17,2.75,0.80,2.75,0.80,6.36,1.85,6.14,1.79,2.97,0.87,2.12,0.62,15.83,-3.10,15.83,-3.10,18.16,5.30,18.16,5.30,26.43,-22.38,26.43,-22.38
2024-08-20 14:30:00,0.78,0.23,0.74,0.22,6.67,1.95,5.26,1.53,5.26,1.53,11.83,0.17,12.83,3.09,2.56,0.75,2.56,0.75,6.29,1.83,6.62,1.93,3.09,0.90,2.12,0.62,15.99,-3.10,15.99,-3.10,19.18,5.59,19.18,5.59,25.13,-22.16,25.13,-22.16
2024-08-20 15:00:00,1.61,0.47,1.52,0.44,6.76,1.97,5.17,1.51,5.17,1.51,12.78,0.15,12.18,2.90,2.57,0.75,2.57,0.75,7.26,2.12,6.54,1.91,3.50,1.02,2.37,0.69,15.79,-2.99,15.79,-2.99,19.12,5.58,19.12,5.58,27.87,-21.80,27.87,-21.80
2024-08-20 15:30:00,1.64,0.48,1.51,0.44,6.90,2.01,4.85,1.42,4.85,1.42,12.54,-0.01,12.61,3.02,2.69,0.79,2.69,0.79,7.08,2.06,6.34,1.85,3.29,0.96,2.38,0.69,17.06,-2.88,17.06,-2.88,19.22,5.61,19.22,5.61,28.88,-21.27,28.88,-21.27
2024-08-20 16:00:00,1.95,0.57,1.80,0.53,7.08,2.07,5.06,1.48,5.06,1.48,12.36,0.16,12.50,2.98,2.83,0.82,2.83,0.82,7.38,2.15,6.62,1.93,3.15,0.92,2.29,0.67,17.17,-2.61,17.17,-2.61,18.72,5.46,18.72,5.46,29.42,-21.93,29.42,-21.93
2024-08-20 16:30:00,1.53,0.44,1.35,0.39,7.28,2.12,5.20,1.52,5.20,1.52,12.60,0.04,11.20,2.61,2.55,0.74,2.55,0.74,7.80,2.27,7.69,2.24,3.49,1.02,2.55,0.74,17.19,-3.07,17.19,-3.07,20.71,6.04,20.71,6.04,28.72,-22.84,28.72,-22.84
2024-08-20 17:00:00,2.24,0.65,2.04,0.59,7.78,2.27,5.23,1.52,5.23,1.52,13.04,-0.07,12.21,2.92,2.61,0.76,2.61,0.76,8.59,2.51,7.79,2.27,4.11,1.20,3.41,0.99,17.54,-2.77,17.54,-2.77,19.11,5.57,19.11,5.57,33.13,-21.89,33.13,-21.89
2024-08-20 17:30:00,2.00,0.58,1.81,0.53,8.31,2.42,5.21,1.52,5.21,1.52,13.27,-0.11,9.69,2.18,2.67,0.78,2.67,0.78,8.83,2.58,8.34,2.43,4.42,1.29,3.10,0.90,19.20,-2.90,19.20,-2.90,21.22,6.19,21.22,6.19,30.54,-23.14,30.54,-23.14
2024-08-20 18:00:00,2.62,0.76,2.44,0.71,8.51,2.48,5.12,1.49,5.12,1.49,13.48,-0.21,8.20,1.77,2.57,0.75,2.57,0.75,8.87,2.59,8.51,2.48,4.51,1.32,3.22,0.94,19.20,-3.42,19.20,-3.42,22.04,6.43,22.04,6.43,31.02,-23.70,31.02,-23.70
2024-08-20 18:30:00,2.70,0.79,2.53,0.74,8.96,2.61,5.03,1.47,5.03,1.47,13.32,-0.29,8.25,1.80,2.72,0.79,2.72,0.79,9.00,2.62,8.44,2.46,4.50,1.31,3.25,0.95,19.60,-3.57,19.60,-3.57,22.37,6.53,22.37,6.53,32.05,-23.71,32.05,-23.71
2024-08-20 19:00:00,3.31,0.97,3.07,0.90,9.12,2.66,4.86,1.42,4.86,1.42,13.23,-0.27,8.51,1.87,2.81,0.82,2.81,0.82,9.17,2.67,8.40,2.45,4.43,1.29,3.25,0.95,19.84,-3.66,19.84,-3.66,22.49,6.56,22.49,6.56,33.17,-23.20,33.17,-23.20
2024-08-20 19:30:00,3.69,1.08,3.46,1.01,9.03,2.64,4.81,1.40,4.81,1.40,13.19,-0.31,8.35,2.02,2.85,0.83,2.85,0.83,9.30,2.71,8.38,2.44,4.35,1.27,3.33,0.97,20.01,-3.36,20.01,-3.36,21.64,6.31,21.64,6.31,34.45,-22.86,34.45,-22.86
2024-08-20 20:00:00,3.66,1.07,3.47,1.01,8.85,2.58,4.77,1.39,4.77,1.39,13.38,-0.26,7.92,1.84,2.82,0.82,2.82,0.82,9.30,2.71,8.14,2.37,4.31,1.26,3.20,0.93,20.01,-3.36,20.01,-3.36,21.90,6.39,21.90,6.39,34.24,-23.58,34.24,-23.58
2024-08-20 20:30:00,3.63,1.06,3.44,1.00,8.90,2.60,4.75,1.39,4.75,1.39,13.26,-0.30,8.80,1.98,2.80,0.82,2.80,0.82,9.26,2.70,8.03,2.34,4.35,1.27,3.47,1.01,20.01,-3.44,20.01,-3.44,23.03,6.72,23.03,6.72,34.72,-23.44,34.72,-23.44
2024-08-20 21:00:00,3.54,1.03,3.33,0.97,9.03,2.64,4.75,1.39,4.75,1.39,13.26,-0.32,12.04,2.93,2.89,0.84,2.89,0.84,9.36,2.73,7.84,2.29,4.16,1.22,3.64,1.06,20.01,-3.48,20.01,-3.48,20.58,6.00,20.58,6.00,38.45,-22.15,38.45,-22.15
2024-08-20 21:30:00,3.54,1.03,3.32,0.97,8.71,2.54,4.70,1.37,4.70,1.37,13.04,-0.29,11.68,2.82,2.84,0.83,2.84,0.83,9.01,2.63,7.44,2.17,4.05,1.18,3.52,1.03,20.16,-3.56,20.16,-3.56,19.32,5.64,19.32,5.64,37.68,-22.47,37.68,-22.47
2024-08-20 22:00:00,3.35,0.98,3.13,0.91,8.27,2.41,4.57,1.33,4.57,1.33,12.96,-0.29,11.42,2.74,2.75,0.80,2.75,0.80,8.52,2.49,6.99,2.04,3.66,1.07,2.97,0.86,19.64,-3.62,19.64,-3.62,18.61,5.43,18.61,5.43,35.70,-23.15,35.70,-23.15
2024-08-20 22:30:00,3.16,0.92,2.97,0.86,7.92,2.31,4.53,1.32,4.53,1.32,12.39,-0.29,11.05,2.63,2.61,0.76,2.61,0.76,7.96,2.32,6.63,1.94,3.40,0.99,2.82,0.82,18.78,-3.81,18.78,-3.81,17.51,5.11,17.51,5.11,33.86,-23.71,33.86,-23.71
2024-08-20 23:00:00,2.98,0.87,2.65,0.77,7.41,2.16,4.84,1.41,4.84,1.41,11.66,-0.28,10.25,2.40,2.50,0.73,2.50,0.73,7.31,2.13,5.93,1.73,3.20,0.93,2.65,0.77,17.77,-3.96,17.77,-3.96,16.27,4.75,16.27,4.75,31.36,-24.69,31.36,-24.69
2024-08-20 23:30:00,2.86,0.83,2.43,0.71,6.76,1.97,4.71,1.38,4.71,1.38,11.01,-0.28,9.32,2.13,2.40,0.70,2.40,0.70,6.84,1.99,5.60,1.63,3.06,0.89,2.50,0.73,16.67,-4.07,16.67,-4.07,15.72,4.58,15.72,4.58,28.66,-25.11,28.66,-25.11
2024-08-21 00:00:00,2.59,0.76,2.28,0.66,6.32,1.84,4.48,1.31,4.48,1.31,10.56,-0.63,9.06,2.05,2.22,0.65,2.22,0.65,6.36,1.85,5.40,1.58,2.92,0.85,2.40,0.70,15.48,-4.19,15.48,-4.19,15.16,4.42,15.16,4.42,27.04,-25.34,27.04,-25.34
2024-08-21 00:30:00,2.44,0.71,2.30,0.67,6.08,1.77,4.14,1.21,4.14,1.21,10.27,-0.68,8.71,1.95,2.18,0.64,2.18,0.64,6.05,1.76,5.25,1.53,2.74,0.80,2.17,0.63,14.59,-4.34,14.59,-4.34,15.18,4.43,15.18,4.43,26.02,-25.24,26.02,-25.24
2024-08-21 01:00:00,2.40,0.70,2.25,0.66,5.81,1.69,4.14,1.21,4.14,1.21,10.04,-0.36,9.50,2.18,2.08,0.61,2.08,0.61,5.81,1.69,5.13,1.50,2.65,0.77,2.26,0.66,14.07,-4.27,14.07,-4.27,14.84,4.33,14.84,4.33,26.07,-25.22,26.07,-25.22
2024-08-21 01:30:00,2.36,0.69,2.20,0.64,5.81,1.69,4.14,1.21,4.14,1.21,9.76,-0.38,9.39,2.15,2.01,0.59,2.01,0.59,5.53,1.61,5.05,1.47,2.55,0.74,2.23,0.65,13.75,-4.27,13.75,-4.27,14.60,4.26,14.60,4.26,25.54,-25.39,25.54,-25.39
2024-08-21 02:00:00,2.34,0.68,2.20,0.64,5.81,1.69,4.17,1.22,4.17,1.22,9.60,-0.38,8.78,1.97,2.00,0.58,2.00,0.58,5.38,1.57,4.94,1.44,2.61,0.76,2.27,0.66,13.36,-4.31,13.36,-4.31,14.62,4.26,14.62,4.26,24.71,-25.56,24.71,-25.56
2024-08-21 02:30:00,2.29,0.67,2.15,0.63,5.65,1.65,4.14,1.21,4.14,1.21,9.24,-0.60,8.40,1.86,1.94,0.57,1.94,0.57,5.17,1.51,4.86,1.42,2.54,0.74,2.24,0.65,13.16,-4.34,13.16,-4.34,14.27,4.16,14.27,4.16,23.98,-25.90,23.98,-25.90
2024-08-21 03:00:00,2.25,0.66,2.09,0.61,5.51,1.61,4.09,1.19,4.09,1.19,8.75,-0.63,8.13,1.78,1.88,0.55,1.88,0.55,5.09,1.48,4.82,1.41,2.44,0.71,2.16,0.63,12.78,-4.47,12.78,-4.47,13.93,4.06,13.93,4.06,23.19,-26.20,23.19,-26.20
2024-08-21 03:30:00,2.21,0.64,2.06,0.60,5.31,1.55,4.09,1.19,4.09,1.19,8.75,-0.61,8.24,1.81,1.88,0.55,1.88,0.55,4.98,1.45,4.83,1.41,2.23,0.65,1.84,0.54,12.34,-4.47,12.34,-4.47,13.89,4.05,13.89,4.05,22.78,-26.20,22.78,-26.20
2024-08-21 04:00:00,2.16,0.63,2.04,0.60,5.24,1.53,4.07,1.19,4.07,1.19,8.67,-0.61,8.76,1.96,1.88,0.55,1.88,0.55,4.90,1.43,4.87,1.42,2.13,0.62,1.99,0.58,12.10,-4.89,12.10,-4.89,13.61,3.97,13.61,3.97,22.91,-26.31,22.91,-26.31
2024-08-21 04:30:00,2.16,0.63,2.03,0.59,5.17,1.51,4.08,1.19,4.08,1.19,8.55,-0.61,8.62,1.92,1.91,0.56,1.91,0.56,4.90,1.43,4.78,1.39,2.15,0.63,2.02,0.59,11.92,-4.85,11.92,-4.85,13.45,3.92,13.45,3.92,22.85,-26.11,22.85,-26.11
2024-08-21 05:00:00,2.12,0.62,2.02,0.59,5.05,1.47,4.07,1.19,4.07,1.19,8.55,-0.61,8.28,1.83,1.92,0.56,1.92,0.56,4.90,1.43,4.78,1.39,2.26,0.66,2.07,0.60,11.99,-4.84,11.99,-4.84,13.96,4.07,13.96,4.07,22.54,-26.29,22.54,-26.29
2024-08-21 05:30:00,2.16,0.63,2.04,0.60,5.15,1.50,4.13,1.21,4.13,1.21,8.71,-0.48,8.53,1.90,1.96,0.57,1.96,0.57,5.13,1.50,4.93,1.44,2.36,0.69,2.18,0.64,11.99,-4.76,11.99,-4.76,13.85,4.04,13.85,4.04,23.32,-25.92,23.32,-25.92
2024-08-21 06:00:00,2.18,0.64,2.07,0.60,5.15,1.50,4.13,1.21,4.13,1.21,8.88,-0.50,8.22,1.80,2.04,0.59,2.04,0.59,5.26,1.53,5.20,1.52,2.38,0.70,2.07,0.60,12.32,-4.71,12.32,-4.71,14.96,4.36,14.96,4.36,23.40,-26.06,23.40,-26.06
2024-08-21 06:30:00,2.34,0.68,2.22,0.65,5.53,1.61,4.18,1.22,4.18,1.22,9.86,-0.30,9.21,2.09,2.30,0.67,2.30,0.67,5.80,1.69,5.51,1.61,2.79,0.81,2.37,0.69,12.55,-4.71,12.55,-4.71,15.88,4.63,15.88,4.63,25.80,-25.14,25.80,-25.14
2024-08-21 07:00:00,2.49,0.72,2.35,0.69,5.95,1.74,4.27,1.25,4.27,1.25,10.77,-0.13,10.16,2.37,2.48,0.72,2.48,0.72,5.93,1.73,6.06,1.77,2.90,0.84,2.50,0.73,13.89,-4.33,13.89,-4.33,17.11,4.99,17.11,4.99,27.61,-24.56,27.61,-24.56
2024-08-21 07:30:00,2.58,0.75,2.44,0.71,6.48,1.89,4.36,1.27,4.36,1.27,11.69,-0.04,11.23,2.68,2.73,0.80,2.73,0.80,6.25,1.82,6.58,1.92,3.20,0.93,2.68,0.78,14.88,-4.05,14.88,-4.05,17.74,5.17,17.74,5.17,29.90,-23.66,29.90,-23.66
2024-08-21 08:00:00,2.52,0.73,2.40,0.70,6.79,1.98,4.45,1.30,4.45,1.30,11.90,-0.01,11.52,2.86,2.79,0.81,2.79,0.81,6.25,1.82,6.89,2.01,3.37,0.98,2.79,0.82,16.14,-3.69,16.14,-3.69,18.57,5.42,18.57,5.42,30.76,-23.18,30.76,-23.18
2024-08-21 08:30:00,2.23,0.65,2.10,0.61,6.92,2.02,4.73,1.38,4.73,1.38,12.21,0.06,11.27,3.28,2.82,0.82,2.82,0.82,6.71,1.96,7.00,2.04,3.54,1.03,2.97,0.86,16.69,-3.19,16.69,-3.19,18.56,5.41,18.56,5.41,32.27,-22.62,32.27,-22.62
2024-08-21 09:00:00,2.32,0.68,2.16,0.63,7.10,2.07,4.84,1.41,4.84,1.41,12.44,0.06,11.16,3.10,2.98,0.87,2.98,0.87,7.16,2.09,7.02,2.05,3.62,1.06,2.90,0.85,17.36,-2.93,17.36,-2.93,17.81,5.19,17.81,5.19,32.38,-22.49,32.38,-22.49
2024-08-21 09:30:00,1.81,0.53,1.67,0.49,6.96,2.03,4.90,1.43,4.90,1.43,12.61,0.14,10.64,2.95,2.84,0.83,2.84,0.83,7.06,2.06,6.88,2.01,3.48,1.01,2.45,0.71,17.89,-2.83,17.89,-2.83,18.69,5.45,18.69,5.45,29.64,-23.02,29.64,-23.02
2024-08-21 10:00:00,1.58,0.46,1.49,0.43,6.88,2.01,4.93,1.44,4.93,1.44,12.44,0.14,10.91,3.02,2.63,0.77,2.63,0.77,6.78,1.98,6.85,2.00,3.40,0.99,2.48,0.72,17.58,-2.73,17.58,-2.73,18.59,5.42,18.59,5.42,29.11,-23.29,29.11,-23.29
2024-08-21 10:30:00,1.50,0.44,1.39,0.41,6.78,1.98,5.02,1.46,5.02,1.46,12.44,0.10,11.11,3.14,2.70,0.79,2.70,0.79,6.63,1.93,6.95,2.03,3.54,1.03,2.62,0.76,17.11,-2.81,17.11,-2.81,19.27,5.62,19.27,5.62,29.20,-22.85,29.20,-22.85
2024-08-21 11:00:00,1.63,0.48,1.51,0.44,7.08,2.06,5.08,1.48,5.08,1.48,12.44,0.10,11.36,3.31,2.73,0.80,2.73,0.80,6.78,1.98,7.17,2.09,3.55,1.04,2.77,0.81,17.12,-2.72,17.12,-2.72,19.50,5.69,19.50,5.69,30.27,-22.34,30.27,-22.34
2024-08-21 11:30:00,1.77,0.52,1.61,0.47,7.03,2.05,5.15,1.50,5.15,1.50,12.77,0.22,11.57,3.29,2.73,0.80,2.73,0.80,7.12,2.08,7.38,2.15,3.76,1.10,2.97,0.86,17.33,-2.65,17.33,-2.65,19.77,5.77,19.77,5.77,31.49,-21.74,31.49,-21.74
2024-08-21 12:00:00,2.19,0.64,2.03,0.59,7.36,2.15,5.19,1.52,5.19,1.52,12.46,0.22,11.36,3.25,2.96,0.86,2.96,0.86,7.14,2.08,7.35,2.14,3.66,1.07,2.97,0.86,17.85,-2.45,17.85,-2.45,19.99,5.83,19.99,5.83,32.32,-21.60,32.32,-21.60
2024-08-21 12:30:00,2.36,0.69,2.19,0.64,7.32,2.14,5.23,1.53,5.23,1.53,12.47,0.20,11.40,3.27,2.95,0.86,2.95,0.86,7.56,2.21,6.98,2.04,3.59,1.05,2.89,0.84,18.12,-2.45,18.12,-2.45,17.81,5.19,17.81,5.19,32.87,-21.40,32.87,-21.40
2024-08-21 13:00:00,1.32,0.38,1.19,0.35,7.27,2.12,5.20,1.52,5.20,1.52,12.72,0.00,10.91,3.14,2.97,0.87,2.97,0.87,7.67,2.24,7.46,2.18,3.71,1.08,2.50,0.73,18.20,-2.45,18.20,-2.45,21.35,6.23,21.35,6.23,29.47,-22.04,29.47,-22.04
2024-08-21 13:30:00,2.14,0.62,2.00,0.58,7.60,2.22,5.03,1.47,5.03,1.47,13.06,0.44,11.83,3.39,3.20,0.93,3.20,0.93,8.04,2.34,7.34,2.14,3.83,1.12,3.16,0.92,18.03,-2.42,18.03,-2.42,20.18,5.89,20.18,5.89,34.53,-21.30,34.53,-21.30
2024-08-21 14:00:00,2.28,0.66,2.13,0.62,7.48,2.18,4.97,1.45,4.97,1.45,12.86,0.00,12.25,3.52,2.96,0.86,2.96,0.86,7.67,2.24,7.13,2.08,3.62,1.06,3.08,0.90,19.30,-2.25,19.30,-2.25,19.52,5.69,19.52,5.69,34.08,-21.13,34.08,-21.13
2024-08-21 14:30:00,1.93,0.56,1.54,0.45,7.36,2.15,5.25,1.53,5.25,1.53,12.37,0.22,11.54,3.31,3.06,0.89,3.06,0.89,7.58,2.21,7.02,2.05,3.40,0.99,2.70,0.79,18.73,-2.34,18.73,-2.34,20.32,5.93,20.32,5.93,32.69,-22.15,32.69,-22.15
2024-08-21 15:00:00,2.37,0.69,2.01,0.58,7.23,2.11,5.26,1.53,5.26,1.53,12.49,0.00,11.94,3.43,3.07,0.89,3.07,0.89,7.83,2.29,7.02,2.05,3.40,0.99,2.78,0.81,18.18,-2.66,18.18,-2.66,18.46,5.38,18.46,5.38,34.31,-22.08,34.31,-22.08
2024-08-21 15:30:00,1.96,0.57,1.62,0.47,7.31,2.13,5.26,1.53,5.26,1.53,12.68,0.07,11.15,3.11,3.10,0.90,3.10,0.90,7.92,2.31,7.25,2.12,3.60,1.05,2.64,0.77,18.33,-2.69,18.33,-2.69,19.54,5.70,19.54,5.70,32.41,-22.63,32.41,-22.63
2024-08-21 16:00:00,2.04,0.60,1.86,0.54,7.56,2.20,5.22,1.52,5.22,1.52,13.33,0.07,10.75,2.86,3.17,0.92,3.17,0.92,8.58,2.50,8.03,2.34,3.90,1.14,2.76,0.81,18.46,-2.80,18.46,-2.80,20.71,6.04,20.71,6.04,33.68,-22.20,33.68,-22.20
2024-08-21 16:30:00,2.41,0.70,2.24,0.65,8.10,2.36,4.96,1.45,4.96,1.45,13.41,0.00,11.30,2.96,3.05,0.89,3.05,0.89,9.02,2.63,8.30,2.42,4.15,1.21,3.26,0.95,19.28,-2.80,19.28,-2.80,20.91,6.10,20.91,6.10,36.54,-21.81,36.54,-21.81
2024-08-21 17:00:00,2.78,0.81,2.59,0.76,8.64,2.52,5.00,1.46,5.00,1.46,13.69,0.00,12.03,3.04,2.97,0.87,2.97,0.87,9.33,2.72,8.57,2.50,4.22,1.23,3.44,1.00,20.13,-2.87,20.13,-2.87,21.73,6.34,21.73,6.34,37.75,-21.52,37.75,-21.52
2024-08-21 17:30:00,3.07,0.90,2.81,0.82,8.83,2.58,4.92,1.43,4.92,1.43,13.57,0.00,12.39,3.14,3.00,0.88,3.00,0.88,9.53,2.78,8.77,2.56,4.53,1.32,3.83,1.12,20.60,-3.00,20.60,-3.00,22.61,6.60,22.61,6.60,38.84,-21.37,38.84,-21.37
2024-08-21 18:00:00,3.48,1.01,3.28,0.96,9.03,2.64,4.88,1.42,4.88,1.42,13.73,-0.27,12.48,3.16,3.00,0.88,3.00,0.88,9.93,2.90,9.02,2.63,4.43,1.29,3.79,1.11,20.96,-3.00,20.96,-3.00,22.92,6.69,22.92,6.69,40.67,-21.57,40.67,-21.57
2024-08-21 18:30:00,3.72,1.08,3.49,1.02,9.58,2.79,4.82,1.41,4.82,1.41,13.73,-0.27,12.60,3.30,3.02,0.88,3.02,0.88,10.02,2.92,8.95,2.61,4.45,1.30,3.95,1.15,21.31,-3.18,21.31,-3.18,22.56,6.58,22.56,6.58,42.21,-21.33,42.21,-21.33
2024-08-21 19:00:00,3.76,1.10,3.52,1.03,9.58,2.79,4.72,1.38,4.72,1.38,13.59,-0.27,12.72,3.36,3.02,0.88,3.02,0.88,9.82,2.86,8.74,2.55,4.47,1.30,4.11,1.20,21.59,-3.28,21.59,-3.28,22.12,6.45,22.12,6.45,42.05,-21.37,42.05,-21.37
2024-08-21 19:30:00,3.72,1.08,3.50,1.02,9.47,2.76,4.63,1.35,4.63,1.35,13.59,-0.19,12.28,3.24,2.89,0.84,2.89,0.84,9.76,2.85,8.54,2.49,4.47,1.30,4.04,1.18,21.46,-3.46,21.46,-3.46,21.48,6.27,21.48,6.27,41.16,-21.42,41.16,-21.42
2024-08-21 20:00:00,3.61,1.05,3.42,1.00,9.26,2.70,4.50,1.31,4.50,1.31,13.90,-0.11,11.79,3.10,2.82,0.82,2.82,0.82,9.35,2.73,8.43,2.46,4.34,1.27,3.82,1.11,21.02,-3.58,21.02,-3.58,21.17,6.18,21.17,6.18,40.09,-21.62,40.09,-21.62
2024-08-21 20:30:00,3.46,1.01,3.26,0.95,9.10,2.65,4.51,1.32,4.51,1.32,13.69,-0.11,11.60,3.04,2.86,0.83,2.86,0.83,9.41,2.74,8.18,2.38,4.16,1.22,3.54,1.03,20.74,-3.58,20.74,-3.58,21.14,6.17,21.14,6.17,39.36,-21.97,39.36,-21.97
2024-08-21 21:00:00,3.46,1.01,3.24,0.94,9.05,2.64,4.46,1.30,4.46,1.30,13.57,-0.11,11.58,3.03,2.95,0.86,2.95,0.86,9.27,2.70,7.80,2.28,4.20,1.22,3.65,1.06,20.50,-3.67,20.50,-3.67,20.03,5.84,20.03,5.84,39.37,-22.17,39.37,-22.17
2024-08-21 21:30:00,3.31,0.97,3.13,0.91,8.70,2.54,4.34,1.27,4.34,1.27,13.00,-0.20,11.16,2.88,2.86,0.83,2.86,0.83,8.92,2.60,7.45,2.17,3.92,1.14,3.34,0.97,19.46,-3.95,19.46,-3.95,19.46,5.68,19.46,5.68,37.34,-22.79,37.34,-22.79
2024-08-21 22:00:00,3.10,0.90,2.91,0.85,8.22,2.40,4.26,1.24,4.26,1.24,12.57,-0.20,11.04,2.83,2.76,0.81,2.76,0.81,8.38,2.44,6.94,2.02,3.71,1.08,3.22,0.94,19.46,-3.95,19.46,-3.95,18.48,5.39,18.48,5.39,35.73,-23.11,35.73,-23.11
2024-08-21 22:30:00,2.87,0.84,2.71,0.79,7.72,2.25,4.15,1.21,4.15,1.21,12.03,-0.20,10.86,2.78,2.60,0.76,2.60,0.76,7.82,2.28,6.51,1.90,3.32,0.97,2.90,0.85,18.65,-4.05,18.65,-4.05,17.46,5.09,17.46,5.09,33.73,-23.32,33.73,-23.32
2024-08-21 23:00:00,2.64,0.77,2.49,0.72,7.27,2.12,4.15,1.21,4.15,1.21,11.40,-0.17,10.47,2.68,2.47,0.72,2.47,0.72,7.23,2.11,5.98,1.74,3.26,0.95,2.92,0.85,17.49,-4.15,17.49,-4.15,16.42,4.79,16.42,4.79,31.93,-23.66,31.93,-23.66
2024-08-21 23:30:00,2.48,0.72,2.30,0.67,6.68,1.95,4.32,1.26,4.32,1.26,10.90,-0.18,9.89,2.51,2.36,0.69,2.36,0.69,6.65,1.94,5.65,1.65,3.07,0.90,2.73,0.80,16.55,-4.23,16.55,-4.23,15.51,4.52,15.51,4.52,29.71,-24.00,29.71,-24.00
2024-08-22 00:00:00,2.29,0.67,2.16,0.63,6.19,1.81,4.25,1.24,4.25,1.24,10.28,-0.23,9.15,2.30,2.25,0.66,2.25,0.66,6.27,1.83,5.42,1.58,2.85,0.83,2.51,0.73,15.49,-4.31,15.49,-4.31,15.21,4.44,15.21,4.44,27.75,-24.71,27.75,-24.71
2024-08-22 00:30:00,2.20,0.64,2.05,0.60,5.94,1.73,4.19,1.22,4.19,1.22,9.82,-0.44,9.15,2.30,2.20,0.64,2.20,0.64,5.99,1.75,5.30,1.55,2.76,0.81,2.48,0.72,14.60,-4.48,14.60,-4.48,14.57,4.25,14.57,4.25,26.75,-24.83,26.75,-24.83
2024-08-22 01:00:00,2.21,0.64,2.07,0.60,5.83,1.70,4.14,1.21,4.14,1.21,9.56,-0.44,9.14,2.18,2.10,0.61,2.10,0.61,5.75,1.68,5.21,1.52,2.65,0.77,2.33,0.68,14.06,-4.55,14.06,-4.55,14.95,4.36,14.95,4.36,25.23,-24.85,25.23,-24.85
2024-08-22 01:30:00,2.16,0.63,2.02,0.59,5.88,1.71,4.18,1.22,4.18,1.22,9.37,-0.44,9.30,2.15,2.04,0.60,2.04,0.60,5.51,1.61,5.11,1.49,2.57,0.75,2.35,0.69,13.59,-4.59,13.59,-4.59,14.99,4.37,14.99,4.37,24.80,-24.98,24.80,-24.98
2024-08-22 02:00:00,2.19,0.64,2.04,0.59,5.81,1.69,4.18,1.22,4.18,1.22,9.08,-0.44,9.09,2.08,1.99,0.58,1.99,0.58,5.43,1.58,5.02,1.46,2.53,0.74,2.37,0.69,13.28,-4.59,13.28,-4.59,14.36,4.19,14.36,4.19,24.36,-25.25,24.36,-25.25
2024-08-22 02:30:00,2.14,0.62,2.00,0.58,5.69,1.66,4.18,1.22,4.18,1.22,8.90,-0.44,8.13,1.80,1.99,0.58,1.99,0.58,5.22,1.52,4.89,1.43,2.53,0.74,2.28,0.66,12.97,-4.68,12.97,-4.68,14.41,4.20,14.41,4.20,22.91,-25.57,22.91,-25.57
2024-08-22 03:00:00,2.05,0.60,1.89,0.55,5.47,1.60,4.57,1.33,4.57,1.33,8.64,-0.52,7.64,1.67,1.92,0.56,1.92,0.56,5.16,1.51,4.79,1.40,2.49,0.73,2.19,0.64,12.49,-4.59,12.49,-4.59,14.08,4.11,14.08,4.11,22.09,-25.87,22.09,-25.87
2024-08-22 03:30:00,2.01,0.58,1.89,0.55,5.34,1.56,4.58,1.34,4.58,1.34,8.55,-0.56,7.40,1.69,1.92,0.56,1.92,0.56,5.13,1.50,4.71,1.37,2.35,0.68,2.00,0.58,12.27,-4.76,12.27,-4.76,14.04,4.10,14.04,4.10,21.80,-26.12,21.80,-26.12
2024-08-22 04:00:00,1.99,0.58,1.87,0.55,5.22,1.52,4.56,1.33,4.56,1.33,8.47,-0.59,7.77,1.82,1.92,0.56,1.92,0.56,5.14,1.50,4.80,1.40,2.39,0.70,1.95,0.57,11.94,-4.91,11.94,-4.91,13.87,4.05,13.87,4.05,21.90,-25.76,21.90,-25.76
2024-08-22 04:30:00,1.94,0.57,1.81,0.53,5.22,1.52,4.58,1.34,4.58,1.34,8.53,-0.44,7.51,1.73,1.88,0.55,1.88,0.55,5.19,1.51,4.73,1.38,2.40,0.70,1.88,0.55,11.94,-4.63,11.94,-4.63,13.57,3.96,13.57,3.96,21.85,-25.78,21.85,-25.78
2024-08-22 05:00:00,1.89,0.55,1.78,0.52,5.16,1.51,4.58,1.34,4.58,1.34,8.53,-0.44,7.16,1.61,1.89,0.55,1.89,0.55,5.19,1.52,4.76,1.39,2.40,0.70,1.80,0.53,12.00,-4.41,12.00,-4.41,13.86,4.04,13.86,4.04,21.31,-25.89,21.31,-25.89
2024-08-22 05:30:00,1.91,0.56,1.80,0.52,5.26,1.53,4.61,1.34,4.61,1.34,8.60,-0.44,7.20,1.60,1.96,0.57,1.96,0.57,5.35,1.56,4.80,1.40,2.44,0.71,1.79,0.52,11.94,-4.32,11.94,-4.32,14.23,4.15,14.23,4.15,21.58,-25.57,21.58,-25.57
2024-08-22 06:00:00,1.93,0.56,1.80,0.52,5.35,1.56,4.63,1.35,4.63,1.35,8.92,-0.67,7.21,1.58,2.08,0.61,2.08,0.61,5.53,1.61,5.22,1.52,2.58,0.75,1.86,0.54,12.17,-4.32,12.17,-4.32,15.01,4.38,15.01,4.38,22.24,-25.76,22.24,-25.76
2024-08-22 06:30:00,2.15,0.63,2.02,0.59,5.66,1.65,4.65,1.36,4.65,1.36,9.93,-0.23,8.15,1.86,2.28,0.66,2.28,0.66,5.82,1.70,5.56,1.62,2.78,0.81,2.04,0.59,12.70,-4.04,12.70,-4.04,15.61,4.55,15.61,4.55,24.58,-25.19,24.58,-25.19
2024-08-22 07:00:00,2.27,0.66,2.12,0.62,6.06,1.77,4.64,1.35,4.64,1.35,10.97,-0.23,8.90,2.08,2.52,0.73,2.52,0.73,6.07,1.77,6.17,1.80,3.00,0.87,2.29,0.67,13.83,-3.98,13.83,-3.98,17.35,5.06,17.35,5.06,26.65,-24.47,26.65,-24.47
2024-08-22 07:30:00,2.45,0.71,2.29,0.67,6.53,1.90,4.38,1.28,4.38,1.28,11.76,-0.08,10.51,2.55,2.83,0.82,2.83,0.82,6.51,1.90,6.71,1.96,3.23,0.94,2.51,0.73,14.99,-3.98,14.99,-3.98,17.77,5.18,17.77,5.18,30.12,-23.37,30.12,-23.37
2024-08-22 08:00:00,2.58,0.75,2.41,0.70,6.79,1.98,4.51,1.32,4.51,1.32,12.33,0.00,11.01,2.69,2.91,0.85,2.91,0.85,6.81,1.98,7.09,2.07,3.38,0.99,2.66,0.78,16.45,-3.38,16.45,-3.38,18.24,5.32,18.24,5.32,31.61,-22.62,31.61,-22.62
2024-08-22 08:30:00,2.39,0.70,2.22,0.65,7.13,2.08,4.77,1.39,4.77,1.39,12.53,-0.07,11.39,2.77,3.14,0.92,3.14,0.92,7.32,2.14,7.12,2.08,3.56,1.04,2.62,0.76,17.38,-3.09,17.38,-3.09,19.71,5.75,19.71,5.75,31.71,-22.25,31.71,-22.25
2024-08-22 09:00:00,2.20,0.64,2.03,0.59,7.21,2.10,4.85,1.41,4.85,1.41,12.75,-0.03,12.69,3.16,3.14,0.92,3.14,0.92,7.38,2.15,7.63,2.22,3.61,1.05,2.79,0.82,18.16,-2.93,18.16,-2.93,20.04,5.85,20.04,5.85,32.82,-21.65,32.82,-21.65
2024-08-22 09:30:00,2.56,0.75,2.40,0.70,7.44,2.17,4.93,1.44,4.93,1.44,13.40,0.10,12.38,3.08,3.25,0.95,3.25,0.95,8.02,2.34,7.63,2.23,4.07,1.19,3.12,0.91,18.36,-2.79,18.36,-2.79,19.47,5.68,19.47,5.68,34.79,-21.20,34.79,-21.20
2024-08-22 10:00:00,2.55,0.74,2.36,0.69,7.44,2.17,5.05,1.47,5.05,1.47,13.40,0.14,11.32,2.78,3.18,0.93,3.18,0.93,7.90,2.30,7.34,2.14,4.00,1.17,2.86,0.83,19.62,-2.53,19.62,-2.53,18.37,5.36,18.37,5.36,33.28,-21.75,33.28,-21.75
2024-08-22 10:30:00,1.69,0.49,1.54,0.45,7.19,2.10,5.11,1.49,5.11,1.49,13.26,0.19,10.78,2.62,3.07,0.90,3.07,0.90,7.69,2.24,7.46,2.18,3.84,1.12,2.40,0.70,19.34,-2.56,19.34,-2.56,21.10,6.15,21.10,6.15,29.78,-22.47,29.78,-22.47
2024-08-22 11:00:00,1.87,0.55,1.74,0.51,7.50,2.19,5.23,1.52,5.23,1.52,13.56,0.26,12.45,3.10,3.37,0.98,3.37,0.98,8.13,2.37,7.33,2.14,3.85,1.12,2.65,0.77,18.69,-2.56,18.69,-2.56,20.22,5.90,20.22,5.90,33.37,-21.33,33.37,-21.33
2024-08-22 11:30:00,1.95,0.57,1.82,0.53,7.50,2.19,5.30,1.55,5.30,1.55,13.56,0.26,12.08,3.00,3.17,0.92,3.17,0.92,8.04,2.35,7.54,2.20,3.81,1.11,2.77,0.81,19.54,-2.38,19.54,-2.38,20.93,6.10,20.93,6.10,33.46,-21.03,33.46,-21.03
2024-08-22 12:00:00,2.27,0.66,2.10,0.61,7.86,2.29,5.39,1.57,5.39,1.57,13.36,0.26,12.40,3.12,3.14,0.92,3.14,0.92,7.80,2.27,7.97,2.32,3.80,1.11,3.03,0.88,19.28,-2.30,19.28,-2.30,21.09,6.15,21.09,6.15,35.09,-20.77,35.09,-20.77
2024-08-22 12:30:00,2.46,0.72,2.30,0.67,7.86,2.29,5.44,1.59,5.44,1.59,13.91,0.28,12.74,3.24,3.30,0.96,3.30,0.96,8.27,2.41,8.14,2.37,3.94,1.15,3.09,0.90,19.29,-2.29,19.29,-2.29,20.98,6.12,20.98,6.12,37.02,-20.64,37.02,-20.64
2024-08-22 13:00:00,2.76,0.81,2.55,0.74,8.12,2.37,5.45,1.59,5.45,1.59,13.91,0.20,12.26,3.12,3.38,0.99,3.38,0.99,8.64,2.52,7.34,2.14,3.93,1.15,2.99,0.87,20.24,-2.24,20.24,-2.24,19.18,5.59,19.18,5.59,37.59,-20.59,37.59,-20.59
2024-08-22 13:30:00,1.86,0.54,1.74,0.51,7.71,2.25,5.35,1.56,5.35,1.56,12.74,0.27,12.29,3.13,2.75,0.80,2.75,0.80,6.94,2.03,7.15,2.08,3.44,1.00,2.85,0.83,20.45,-2.35,20.45,-2.35,18.92,5.52,18.92,5.52,32.35,-21.66,32.35,-21.66
2024-08-22 14:00:00,1.48,0.43,1.37,0.40,7.44,2.17,5.39,1.57,5.39,1.57,12.74,0.25,11.63,2.93,2.85,0.83,2.85,0.83,7.14,2.08,6.92,2.02,3.56,1.04,2.64,0.77,17.89,-2.50,17.89,-2.50,18.46,5.38,18.46,5.38,30.65,-22.08,30.65,-22.08
2024-08-22 14:30:00,1.11,0.32,1.05,0.30,7.12,2.08,5.40,1.58,5.40,1.58,12.57,0.25,10.89,2.71,2.78,0.81,2.78,0.81,7.10,2.07,7.23,2.11,3.48,1.02,2.40,0.70,17.89,-2.68,17.89,-2.68,20.58,6.00,20.58,6.00,28.47,-22.35,28.47,-22.35
2024-08-22 15:00:00,1.52,0.44,1.42,0.41,7.34,2.14,5.42,1.58,5.42,1.58,13.48,0.29,11.84,2.97,3.08,0.90,3.08,0.90,7.66,2.23,7.55,2.20,3.55,1.03,2.53,0.74,17.43,-2.85,17.43,-2.85,20.32,5.93,20.32,5.93,32.47,-21.78,32.47,-21.78
2024-08-22 15:30:00,2.09,0.61,1.95,0.57,7.56,2.20,5.37,1.56,5.37,1.56,13.66,0.26,11.81,2.94,3.24,0.95,3.24,0.95,8.13,2.37,7.72,2.25,3.85,1.12,2.83,0.83,18.75,-2.79,18.75,-2.79,20.57,6.00,20.57,6.00,34.54,-21.56,34.54,-21.56
2024-08-22 16:00:00,2.39,0.70,2.25,0.66,7.68,2.24,5.38,1.57,5.38,1.57,13.93,0.29,11.98,2.99,3.18,0.93,3.18,0.93,8.35,2.44,7.80,2.27,4.11,1.20,3.17,0.92,19.57,-2.84,19.57,-2.84,20.33,5.93,20.33,5.93,36.23,-21.18,36.23,-21.18
2024-08-22 16:30:00,2.41,0.70,2.27,0.66,7.94,2.32,5.36,1.56,5.36,1.56,13.64,0.23,11.97,3.00,2.90,0.85,2.90,0.85,8.33,2.43,8.13,2.37,4.12,1.20,3.34,0.97,19.93,-2.78,19.93,-2.78,21.27,6.20,21.27,6.20,36.24,-21.42,36.24,-21.42
2024-08-22 17:00:00,2.79,0.82,2.64,0.77,8.37,2.44,5.38,1.57,5.38,1.57,14.21,0.13,12.46,3.10,3.01,0.88,3.01,0.88,8.96,2.61,8.24,2.40,4.34,1.26,3.55,1.04,19.65,-3.00,19.65,-3.00,20.64,6.02,20.64,6.02,38.42,-21.07,38.42,-21.07
2024-08-22 17:30:00,2.59,0.76,2.43,0.71,8.42,2.46,5.32,1.55,5.32,1.55,14.21,0.05,12.65,3.16,2.80,0.82,2.80,0.82,9.20,2.68,8.77,2.56,4.62,1.35,3.74,1.09,20.66,-3.00,20.66,-3.00,22.83,6.66,22.83,6.66,37.13,-21.11,37.13,-21.11
2024-08-22 18:00:00,3.15,0.92,2.96,0.86,8.96,2.61,5.30,1.55,5.30,1.55,13.57,-0.06,13.09,3.31,2.88,0.84,2.88,0.84,9.33,2.72,8.66,2.53,4.44,1.30,3.83,1.12,20.66,-3.10,20.66,-3.10,20.05,5.85,20.05,5.85,39.62,-20.92,39.62,-20.92
2024-08-22 18:30:00,3.17,0.92,2.99,0.87,8.93,2.60,5.17,1.51,5.17,1.51,13.73,-0.06,9.12,2.16,2.83,0.82,2.83,0.82,9.25,2.70,8.70,2.54,4.63,1.35,3.54,1.03,20.54,-3.34,20.54,-3.34,21.78,6.35,21.78,6.35,35.57,-22.31,35.57,-22.31
2024-08-22 19:00:00,3.39,0.99,3.20,0.93,9.10,2.65,4.98,1.45,4.98,1.45,13.84,-0.06,8.42,1.95,2.93,0.86,2.93,0.86,9.32,2.72,8.61,2.51,4.79,1.40,3.71,1.08,20.54,-3.34,20.54,-3.34,21.45,6.26,21.45,6.26,35.84,-22.67,35.84,-22.67
2024-08-22 19:30:00,3.34,0.97,3.13,0.91,9.00,2.63,4.91,1.43,4.91,1.43,13.60,-0.06,7.98,1.82,2.84,0.83,2.84,0.83,9.51,2.78,8.45,2.46,4.78,1.39,3.63,1.06,20.87,-3.34,20.87,-3.34,21.70,6.33,21.70,6.33,35.02,-23.16,35.02,-23.16
2024-08-22 20:00:00,3.29,0.96,3.10,0.90,9.04,2.64,4.81,1.40,4.81,1.40,13.38,-0.06,7.83,1.78,2.86,0.83,2.86,0.83,9.17,2.67,8.26,2.41,4.55,1.33,3.52,1.03,20.67,-3.45,20.67,-3.45,21.11,6.16,21.11,6.16,34.49,-23.52,34.49,-23.52
2024-08-22 20:30:00,3.28,0.96,3.08,0.90,9.04,2.64,4.81,1.40,4.81,1.40,13.16,-0.20,7.57,1.70,2.83,0.82,2.83,0.82,9.23,2.69,8.30,2.42,4.49,1.31,3.38,0.99,20.35,-3.41,20.35,-3.41,21.01,6.13,21.01,6.13,33.68,-23.96,33.68,-23.96
2024-08-22 21:00:00,3.34,0.97,3.08,0.90,9.10,2.65,4.81,1.40,4.81,1.40,13.35,-0.18,7.17,1.57,2.95,0.86,2.95,0.86,9.40,2.74,7.99,2.33,4.49,1.31,3.49,1.02,19.89,-3.74,19.89,-3.74,22.35,6.52,22.35,6.52,33.70,-23.86,33.70,-23.86
2024-08-22 21:30:00,3.15,0.92,2.94,0.86,8.79,2.56,4.73,1.38,4.73,1.38,12.92,-0.22,11.05,2.68,2.88,0.84,2.88,0.84,8.97,2.62,7.56,2.21,3.98,1.16,3.49,1.02,20.44,-3.04,20.44,-3.04,19.59,5.71,19.59,5.71,36.73,-23.09,36.73,-23.09
2024-08-22 22:00:00,3.02,0.88,2.83,0.83,8.30,2.42,4.62,1.35,4.62,1.35,12.35,-0.22,11.42,2.79,2.75,0.80,2.75,0.80,8.44,2.46,7.12,2.08,3.72,1.08,3.35,0.98,19.78,-3.50,19.78,-3.50,18.66,5.44,18.66,5.44,35.57,-23.30,35.57,-23.30
2024-08-22 22:30:00,2.76,0.81,2.62,0.76,7.71,2.25,4.54,1.32,4.54,1.32,11.53,-0.30,11.96,2.96,2.61,0.76,2.61,0.76,7.96,2.32,6.48,1.89,3.38,0.98,2.91,0.85,18.77,-3.65,18.77,-3.65,17.22,5.02,17.22,5.02,33.95,-23.85,33.95,-23.85
2024-08-22 23:00:00,2.58,0.75,2.44,0.71,7.26,2.12,4.44,1.30,4.44,1.30,11.00,-0.30,11.41,2.80,2.46,0.72,2.46,0.72,7.38,2.15,6.01,1.75,3.14,0.92,2.73,0.80,17.37,-4.18,17.37,-4.18,16.15,4.71,16.15,4.71,31.62,-23.85,31.62,-23.85
2024-08-22 23:30:00,2.39,0.70,2.23,0.65,6.72,1.96,4.32,1.26,4.32,1.26,10.47,-0.33,10.45,2.53,2.33,0.68,2.33,0.68,6.86,2.00,5.68,1.66,2.97,0.87,2.54,0.74,16.18,-4.22,16.18,-4.22,15.46,4.51,15.46,4.51,29.49,-24.14,29.49,-24.14
2024-08-23 00:00:00,2.23,0.65,2.06,0.60,6.36,1.85,4.24,1.24,4.24,1.24,10.18,-0.36,10.13,2.44,2.23,0.65,2.23,0.65,6.39,1.86,5.50,1.60,2.87,0.84,2.46,0.72,15.29,-4.05,15.29,-4.05,14.82,4.32,14.82,4.32,28.14,-24.60,28.14,-24.60
2024-08-23 00:30:00,2.16,0.63,2.04,0.59,6.07,1.77,4.20,1.22,4.20,1.22,9.72,-0.38,9.61,2.30,2.21,0.65,2.21,0.65,6.12,1.78,5.40,1.58,2.74,0.80,2.30,0.67,14.58,-4.27,14.58,-4.27,14.84,4.33,14.84,4.33,26.66,-24.99,26.66,-24.99
2024-08-23 01:00:00,2.13,0.62,2.00,0.58,5.83,1.70,4.13,1.21,4.13,1.21,9.42,-0.44,9.61,2.30,2.13,0.62,2.13,0.62,5.85,1.70,5.33,1.56,2.68,0.78,2.29,0.67,14.03,-4.32,14.03,-4.32,14.43,4.21,14.43,4.21,26.13,-25.17,26.13,-25.17
2024-08-23 01:30:00,2.11,0.62,1.98,0.58,5.88,1.71,4.16,1.21,4.16,1.21,9.18,-0.44,9.02,2.12,2.08,0.61,2.08,0.61,5.59,1.63,5.29,1.54,2.65,0.77,2.29,0.67,13.61,-4.31,13.61,-4.31,14.53,4.24,14.53,4.24,25.35,-25.22,25.35,-25.22
2024-08-23 02:00:00,2.13,0.62,1.98,0.58,5.88,1.71,4.19,1.22,4.19,1.22,9.02,-0.50,9.08,2.14,2.05,0.60,2.05,0.60,5.40,1.57,5.05,1.47,2.41,0.70,2.08,0.61,13.30,-4.36,13.30,-4.36,14.41,4.20,14.41,4.20,24.82,-25.55,24.82,-25.55
2024-08-23 02:30:00,2.04,0.59,1.93,0.56,5.69,1.66,4.15,1.21,4.15,1.21,8.88,-0.50,9.01,2.12,2.03,0.59,2.03,0.59,5.22,1.52,4.90,1.43,2.36,0.69,2.07,0.60,12.99,-4.42,12.99,-4.42,14.20,4.14,14.20,4.14,24.20,-25.76,24.20,-25.76
2024-08-23 03:00:00,1.95,0.57,1.85,0.54,5.54,1.62,4.10,1.20,4.10,1.20,8.70,-0.50,8.93,2.09,1.97,0.58,1.97,0.58,5.11,1.49,4.88,1.42,2.38,0.69,2.10,0.61,12.67,-4.42,12.67,-4.42,13.63,3.98,13.63,3.98,23.92,-25.83,23.92,-25.83
2024-08-23 03:30:00,1.89,0.55,1.80,0.53,5.39,1.57,4.11,1.20,4.11,1.20,8.70,-0.46,8.62,2.00,1.92,0.56,1.92,0.56,5.05,1.47,4.85,1.42,2.23,0.65,1.90,0.55,12.31,-4.49,12.31,-4.49,13.64,3.98,13.64,3.98,23.33,-25.95,23.33,-25.95
2024-08-23 04:00:00,1.86,0.54,1.77,0.52,5.25,1.53,4.09,1.19,4.09,1.19,8.41,-0.50,8.99,2.11,1.90,0.55,1.90,0.55,5.02,1.46,4.81,1.40,2.28,0.66,2.01,0.58,12.21,-4.52,12.21,-4.52,13.42,3.92,13.42,3.92,23.04,-25.97,23.04,-25.97
2024-08-23 04:30:00,1.86,0.54,1.79,0.52,5.25,1.53,4.09,1.19,4.09,1.19,8.38,-0.53,8.13,1.87,1.85,0.54,1.85,0.54,5.09,1.48,4.81,1.40,2.46,0.72,2.11,0.62,12.06,-4.53,12.06,-4.53,13.79,4.02,13.79,4.02,22.19,-25.88,22.19,-25.88
2024-08-23 05:00:00,1.81,0.53,1.72,0.50,5.11,1.49,4.09,1.19,4.09,1.19,8.50,-0.53,8.29,1.94,1.88,0.55,1.88,0.55,5.09,1.48,4.82,1.40,2.34,0.68,1.96,0.57,12.06,-4.53,12.06,-4.53,13.62,3.97,13.62,3.97,22.24,-25.83,22.24,-25.83
2024-08-23 05:30:00,1.81,0.53,1.68,0.49,5.21,1.52,4.14,1.21,4.14,1.21,8.53,-0.53,7.67,1.78,1.95,0.57,1.95,0.57,5.25,1.53,4.90,1.43,2.47,0.72,2.03,0.59,12.06,-4.49,12.06,-4.49,13.81,4.03,13.81,4.03,22.11,-25.87,22.11,-25.87
2024-08-23 06:00:00,1.86,0.54,1.72,0.50,5.32,1.55,4.13,1.20,4.13,1.20,8.66,-0.53,7.06,1.63,2.10,0.61,2.10,0.61,5.38,1.57,5.24,1.53,2.50,0.73,1.88,0.55,12.29,-4.40,12.29,-4.40,14.69,4.28,14.69,4.28,22.21,-25.89,22.21,-25.89
2024-08-23 06:30:00,1.96,0.57,1.84,0.54,5.62,1.64,4.19,1.22,4.19,1.22,9.57,-0.38,8.19,1.95,2.26,0.66,2.26,0.66,5.88,1.72,5.58,1.63,2.70,0.79,1.94,0.57,12.52,-4.36,12.52,-4.36,15.74,4.59,15.74,4.59,24.32,-24.96,24.32,-24.96
2024-08-23 07:00:00,2.04,0.60,1.91,0.56,5.94,1.73,4.29,1.25,4.29,1.25,10.48,-0.28,9.65,2.37,2.49,0.72,2.49,0.72,6.18,1.80,6.12,1.78,3.00,0.87,2.34,0.68,13.61,-4.04,13.61,-4.04,17.20,5.02,17.20,5.02,26.76,-24.07,26.76,-24.07
