Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-08-23 07:30:00,2.34,0.68,2.14,0.62,6.48,1.89,4.38,1.28,4.38,1.28,11.35,-0.16,10.96,2.73,2.86,0.83,2.86,0.83,6.54,1.91,6.58,1.92,3.36,0.98,2.67,0.78,14.86,-3.74,14.86,-3.74,17.88,5.21,17.88,5.21,29.76,-23.22,29.76,-23.22
2024-08-23 08:00:00,2.43,0.71,2.03,0.59,6.86,2.00,4.50,1.31,4.50,1.31,11.80,-0.07,12.27,3.10,2.97,0.87,2.97,0.87,6.75,1.97,7.09,2.07,3.42,1.00,2.73,0.80,16.30,-3.45,16.30,-3.45,18.78,5.48,18.78,5.48,31.08,-22.52,31.08,-22.52
2024-08-23 08:30:00,2.36,0.69,1.92,0.56,7.15,2.09,4.73,1.38,4.73,1.38,12.45,0.07,12.80,3.24,3.04,0.89,3.04,0.89,7.30,2.13,7.44,2.17,3.69,1.08,2.90,0.85,17.09,-3.24,17.09,-3.24,19.29,5.63,19.29,5.63,32.36,-21.61,32.36,-21.61
2024-08-23 09:00:00,2.41,0.70,1.99,0.58,7.50,2.19,4.83,1.41,4.83,1.41,12.85,0.14,12.62,3.18,3.21,0.94,3.21,0.94,7.52,2.19,7.53,2.20,3.82,1.12,2.87,0.84,18.10,-2.86,18.10,-2.86,19.82,5.78,19.82,5.78,32.90,-21.43,32.90,-21.43
2024-08-23 09:30:00,2.18,0.64,1.94,0.57,7.32,2.14,4.90,1.43,4.90,1.43,12.77,0.21,13.04,3.30,3.06,0.89,3.06,0.89,7.52,2.19,7.30,2.13,3.78,1.10,2.91,0.85,18.79,-2.71,18.79,-2.71,19.07,5.56,19.07,5.56,33.04,-21.56,33.04,-21.56
2024-08-23 10:00:00,1.79,0.52,1.63,0.48,7.08,2.07,4.98,1.45,4.98,1.45,12.37,0.21,12.69,3.17,2.90,0.85,2.90,0.85,7.29,2.12,7.24,2.11,3.82,1.11,2.97,0.86,18.70,-2.63,18.70,-2.63,19.42,5.66,19.42,5.66,31.31,-21.71,31.31,-21.71
2024-08-23 10:30:00,1.59,0.46,1.46,0.43,7.31,2.13,5.09,1.48,5.09,1.48,12.59,0.21,12.92,3.23,2.98,0.87,2.98,0.87,7.34,2.14,7.01,2.04,3.73,1.09,2.79,0.82,18.13,-2.63,18.13,-2.63,18.98,5.54,18.98,5.54,31.02,-21.90,31.02,-21.90
2024-08-23 11:00:00,1.34,0.39,1.24,0.36,7.08,2.07,5.13,1.50,5.13,1.50,12.39,0.31,13.21,3.30,2.70,0.79,2.70,0.79,6.62,1.93,6.82,1.99,3.43,1.00,2.57,0.75,18.21,-2.64,18.21,-2.64,18.42,5.37,18.42,5.37,28.69,-21.92,28.69,-21.92
2024-08-23 11:30:00,0.89,0.26,0.82,0.24,7.08,2.07,5.18,1.51,5.18,1.51,12.17,0.29,12.77,3.18,2.64,0.77,2.64,0.77,6.69,1.95,6.76,1.97,3.62,1.06,2.57,0.75,17.26,-2.49,17.26,-2.49,19.66,5.73,19.66,5.73,26.41,-22.18,26.41,-22.18
2024-08-23 12:00:00,0.66,0.19,0.62,0.18,7.08,2.07,5.26,1.53,5.26,1.53,12.26,0.29,12.81,3.33,2.83,0.82,2.83,0.82,6.97,2.03,6.86,2.00,3.47,1.01,2.37,0.69,16.99,-2.49,16.99,-2.49,19.49,5.69,19.49,5.69,27.37,-21.84,27.37,-21.84
2024-08-23 12:30:00,1.20,0.35,1.08,0.32,7.18,2.09,5.25,1.53,5.25,1.53,12.26,0.29,11.89,3.06,2.80,0.82,2.80,0.82,7.39,2.16,7.09,2.07,3.39,0.99,2.27,0.66,17.24,-2.46,17.24,-2.46,19.37,5.65,19.37,5.65,28.35,-21.87,28.35,-21.87
2024-08-23 13:00:00,1.41,0.41,1.29,0.38,7.22,2.11,5.24,1.53,5.24,1.53,11.74,0.21,12.08,2.97,2.50,0.73,2.50,0.73,6.90,2.01,6.58,1.92,3.33,0.97,2.49,0.72,17.42,-2.46,17.42,-2.46,17.95,5.24,17.95,5.24,28.71,-22.10,28.71,-22.10
2024-08-23 13:30:00,1.14,0.33,1.05,0.30,7.42,2.16,5.20,1.52,5.20,1.52,11.18,0.12,11.23,2.79,2.61,0.76,2.61,0.76,6.73,1.96,6.56,1.92,3.12,0.91,2.23,0.65,16.83,-2.62,16.83,-2.62,18.04,5.26,18.04,5.26,26.45,-22.43,26.45,-22.43
2024-08-23 14:00:00,0.93,0.27,0.88,0.26,6.97,2.03,5.19,1.51,5.19,1.51,11.09,0.12,10.67,2.62,2.52,0.74,2.52,0.74,6.62,1.93,6.76,1.97,3.18,0.93,2.21,0.64,16.22,-2.71,16.22,-2.71,18.82,5.49,18.82,5.49,25.63,-22.77,25.63,-22.77
2024-08-23 14:30:00,1.40,0.41,1.30,0.38,7.05,2.06,5.30,1.55,5.30,1.55,11.09,0.08,11.11,2.69,2.13,0.62,2.13,0.62,7.17,2.09,6.74,1.97,3.17,0.93,2.47,0.72,16.01,-2.79,16.01,-2.79,18.16,5.30,18.16,5.30,26.93,-22.55,26.93,-22.55
2024-08-23 15:00:00,0.90,0.26,0.87,0.26,7.05,2.06,5.24,1.53,5.24,1.53,11.13,0.08,11.05,2.69,2.20,0.64,2.20,0.64,6.95,2.03,6.69,1.95,3.26,0.95,2.47,0.72,16.00,-2.96,16.00,-2.96,18.76,5.47,18.76,5.47,26.49,-22.91,26.49,-22.91
2024-08-23 15:30:00,1.29,0.38,1.17,0.34,7.08,2.07,5.27,1.54,5.27,1.54,11.64,0.02,10.60,2.75,2.20,0.64,2.20,0.64,7.03,2.05,6.98,2.04,3.27,0.95,2.53,0.74,16.01,-3.31,16.01,-3.31,18.50,5.40,18.50,5.40,27.60,-22.91,27.60,-22.91
2024-08-23 16:00:00,1.17,0.34,1.07,0.31,7.17,2.09,5.21,1.52,5.21,1.52,11.64,-0.09,10.43,2.72,2.26,0.66,2.26,0.66,7.41,2.16,7.02,2.05,3.46,1.01,2.64,0.77,16.25,-3.48,16.25,-3.48,18.79,5.48,18.79,5.48,28.48,-23.21,28.48,-23.21
2024-08-23 16:30:00,1.49,0.43,1.36,0.40,7.28,2.12,5.19,1.52,5.19,1.52,11.36,-0.14,10.52,2.77,2.26,0.66,2.26,0.66,7.30,2.13,7.41,2.16,3.40,0.99,2.76,0.80,16.64,-3.64,16.64,-3.64,18.97,5.53,18.97,5.53,29.45,-22.78,29.45,-22.78
2024-08-23 17:00:00,1.59,0.46,1.45,0.42,7.59,2.21,5.23,1.53,5.23,1.53,11.75,-0.18,11.25,2.97,2.36,0.69,2.36,0.69,7.73,2.25,7.64,2.23,3.65,1.06,2.96,0.86,16.49,-3.63,16.49,-3.63,19.67,5.74,19.67,5.74,30.78,-22.45,30.78,-22.45
2024-08-23 17:30:00,2.12,0.62,1.98,0.58,7.96,2.32,4.96,1.45,4.96,1.45,11.93,-0.18,10.60,2.73,2.38,0.69,2.38,0.69,8.37,2.44,8.10,2.36,3.87,1.13,3.15,0.92,17.32,-3.63,17.32,-3.63,18.43,5.38,18.43,5.38,31.72,-22.38,31.72,-22.38
2024-08-23 18:00:00,2.17,0.63,1.96,0.57,8.46,2.47,4.83,1.41,4.83,1.41,12.06,-0.27,6.79,1.46,2.51,0.73,2.51,0.73,8.73,2.54,8.45,2.46,4.35,1.27,2.90,0.85,17.95,-3.47,17.95,-3.47,21.68,6.32,21.68,6.32,28.78,-23.80,28.78,-23.80
2024-08-23 18:30:00,2.76,0.80,2.58,0.75,8.71,2.54,4.73,1.38,4.73,1.38,12.55,-0.27,7.36,1.63,2.74,0.80,2.74,0.80,9.21,2.68,8.40,2.45,4.40,1.28,3.19,0.93,18.41,-3.40,18.41,-3.40,21.18,6.18,21.18,6.18,32.15,-23.25,32.15,-23.25
2024-08-23 19:00:00,3.08,0.90,2.88,0.84,8.71,2.54,4.55,1.33,4.55,1.33,12.31,-0.29,7.69,1.73,2.70,0.79,2.70,0.79,9.00,2.63,8.19,2.39,4.33,1.26,3.30,0.96,19.46,-3.35,19.46,-3.35,22.59,6.59,22.59,6.59,32.11,-23.27,32.11,-23.27
2024-08-23 19:30:00,3.18,0.93,2.95,0.86,8.69,2.53,4.49,1.31,4.49,1.31,12.21,-0.29,10.70,2.61,2.64,0.77,2.64,0.77,8.92,2.60,7.91,2.31,4.16,1.21,3.52,1.03,19.19,-3.41,19.19,-3.41,21.54,6.28,21.54,6.28,35.45,-22.13,35.45,-22.13
2024-08-23 20:00:00,3.16,0.92,2.95,0.86,8.59,2.51,4.44,1.30,4.44,1.30,11.98,-0.29,12.44,3.22,2.53,0.74,2.53,0.74,8.56,2.50,8.02,2.34,3.82,1.12,3.49,1.02,19.00,-3.60,19.00,-3.60,21.03,6.13,21.03,6.13,37.39,-21.76,37.39,-21.76
2024-08-23 20:30:00,3.30,0.96,3.14,0.92,8.76,2.55,4.44,1.30,4.44,1.30,11.90,-0.29,12.77,3.60,2.63,0.77,2.63,0.77,8.85,2.58,8.05,2.35,3.86,1.12,3.70,1.08,18.50,-3.94,18.50,-3.94,18.87,5.50,18.87,5.50,39.25,-21.30,39.25,-21.30
2024-08-23 21:00:00,3.25,0.95,3.04,0.89,8.76,2.55,4.45,1.30,4.45,1.30,11.90,-0.36,9.08,2.52,2.72,0.79,2.72,0.79,9.27,2.70,7.83,2.28,4.16,1.21,3.49,1.02,18.78,-3.94,18.78,-3.94,19.16,5.59,19.16,5.59,35.98,-22.89,35.98,-22.89
2024-08-23 21:30:00,3.17,0.92,2.95,0.86,8.51,2.48,4.47,1.30,4.47,1.30,11.74,-0.59,6.64,1.80,2.72,0.79,2.72,0.79,8.94,2.61,7.43,2.17,4.24,1.24,3.30,0.96,18.97,-4.16,18.97,-4.16,19.55,5.70,19.55,5.70,33.04,-23.97,33.04,-23.97
2024-08-23 22:00:00,2.99,0.87,2.78,0.81,8.05,2.35,4.68,1.36,4.68,1.36,11.18,-0.62,7.13,1.94,2.55,0.74,2.55,0.74,8.52,2.48,6.98,2.04,3.90,1.14,3.14,0.92,18.52,-4.29,18.52,-4.29,19.99,5.83,19.99,5.83,31.84,-24.35,31.84,-24.35
2024-08-23 22:30:00,2.79,0.82,2.63,0.77,7.67,2.24,4.59,1.34,4.59,1.34,10.83,-0.62,10.40,2.90,2.42,0.71,2.42,0.71,8.08,2.36,6.51,1.90,3.42,1.00,2.99,0.87,17.57,-4.51,17.57,-4.51,17.21,5.02,17.21,5.02,33.91,-23.50,33.91,-23.50
2024-08-23 23:00:00,2.62,0.76,2.47,0.72,7.32,2.14,4.50,1.31,4.50,1.31,10.31,-0.62,10.18,2.84,2.33,0.68,2.33,0.68,7.44,2.17,6.08,1.77,3.15,0.92,2.88,0.84,16.72,-4.61,16.72,-4.61,16.12,4.70,16.12,4.70,32.30,-23.68,32.30,-23.68
2024-08-23 23:30:00,2.44,0.71,2.27,0.66,6.84,1.99,4.27,1.25,4.27,1.25,9.83,-0.64,9.32,2.59,2.19,0.64,2.19,0.64,6.86,2.00,5.76,1.68,3.02,0.88,2.78,0.81,14.97,-4.34,14.97,-4.34,15.22,4.44,15.22,4.44,30.26,-24.52,30.26,-24.52
2024-08-24 00:00:00,2.31,0.68,2.12,0.62,6.39,1.86,4.12,1.20,4.12,1.20,9.38,-0.64,8.42,2.33,2.11,0.61,2.11,0.61,6.41,1.87,5.59,1.63,3.00,0.88,2.73,0.80,14.97,-4.34,14.97,-4.34,14.59,4.26,14.59,4.26,28.19,-24.86,28.19,-24.86
2024-08-24 00:30:00,2.20,0.64,2.03,0.59,6.07,1.77,4.07,1.19,4.07,1.19,9.12,-0.64,7.43,2.04,2.03,0.59,2.03,0.59,6.08,1.77,5.41,1.58,2.90,0.84,2.54,0.74,14.24,-4.17,14.24,-4.17,14.25,4.16,14.25,4.16,26.72,-25.34,26.72,-25.34
2024-08-24 01:00:00,2.08,0.61,1.94,0.57,5.90,1.72,3.98,1.16,3.98,1.16,8.90,-0.64,7.95,2.07,1.92,0.56,1.92,0.56,5.81,1.69,5.30,1.55,2.78,0.81,2.45,0.71,13.74,-4.20,13.74,-4.20,14.15,4.13,14.15,4.13,25.85,-25.34,25.85,-25.34
2024-08-24 01:30:00,2.10,0.61,1.93,0.56,5.90,1.72,4.01,1.17,4.01,1.17,8.67,-0.91,8.10,2.03,1.87,0.55,1.87,0.55,5.58,1.63,5.15,1.50,2.70,0.79,2.48,0.72,13.23,-4.20,13.23,-4.20,14.28,4.17,14.28,4.17,25.39,-25.44,25.39,-25.44
2024-08-24 02:00:00,2.08,0.61,1.95,0.57,5.90,1.72,4.01,1.17,4.01,1.17,8.39,-0.63,8.48,2.14,1.80,0.53,1.80,0.53,5.34,1.56,5.00,1.46,2.40,0.70,2.35,0.69,12.91,-4.70,12.91,-4.70,13.83,4.04,13.83,4.04,25.18,-25.60,25.18,-25.60
2024-08-24 02:30:00,2.01,0.58,1.89,0.55,5.72,1.67,3.98,1.16,3.98,1.16,8.24,-0.63,8.37,2.11,1.77,0.52,1.77,0.52,5.17,1.51,4.95,1.44,2.30,0.67,2.25,0.66,12.46,-4.70,12.46,-4.70,13.18,3.84,13.18,3.84,24.52,-25.81,24.52,-25.81
2024-08-24 03:00:00,1.95,0.57,1.85,0.54,5.49,1.60,3.93,1.15,3.93,1.15,8.20,-0.63,7.42,1.82,1.71,0.50,1.71,0.50,5.13,1.50,4.66,1.36,2.35,0.68,2.18,0.64,12.15,-4.70,12.15,-4.70,12.96,3.78,12.96,3.78,23.31,-26.04,23.31,-26.04
2024-08-24 03:30:00,1.88,0.55,1.78,0.52,5.40,1.58,3.94,1.15,3.94,1.15,7.97,-0.63,6.83,1.66,1.71,0.50,1.71,0.50,5.13,1.50,4.59,1.34,2.21,0.64,2.01,0.58,11.94,-4.70,11.94,-4.70,13.12,3.83,13.12,3.83,22.22,-26.47,22.22,-26.47
2024-08-24 04:00:00,1.86,0.54,1.77,0.52,5.31,1.55,3.91,1.14,3.91,1.14,7.97,-0.63,6.94,1.81,1.71,0.50,1.71,0.50,5.02,1.46,4.65,1.36,2.19,0.64,2.01,0.58,11.45,-4.96,11.45,-4.96,13.28,3.87,13.28,3.87,22.32,-26.44,22.32,-26.44
2024-08-24 04:30:00,1.84,0.54,1.72,0.50,5.25,1.53,3.90,1.14,3.90,1.14,7.97,-0.63,7.32,2.01,1.68,0.49,1.68,0.49,4.98,1.45,4.60,1.34,2.30,0.67,2.19,0.64,11.40,-4.78,11.40,-4.78,12.42,3.62,12.42,3.62,23.13,-26.40,23.13,-26.40
2024-08-24 05:00:00,1.80,0.53,1.71,0.50,5.17,1.51,3.91,1.14,3.91,1.14,8.05,-0.63,7.07,1.73,1.68,0.49,1.68,0.49,4.93,1.44,4.61,1.34,2.30,0.67,2.06,0.60,11.51,-4.78,11.51,-4.78,12.85,3.75,12.85,3.75,21.96,-26.50,21.96,-26.50
2024-08-24 05:30:00,1.83,0.54,1.72,0.50,5.11,1.49,3.93,1.15,3.93,1.15,8.15,-0.63,6.80,1.65,1.72,0.50,1.72,0.50,4.96,1.45,4.62,1.35,2.24,0.66,1.96,0.57,11.43,-4.78,11.43,-4.78,12.91,3.77,12.91,3.77,21.89,-26.72,21.89,-26.72
2024-08-24 06:00:00,1.81,0.53,1.71,0.50,5.11,1.49,3.93,1.15,3.93,1.15,8.31,-0.61,6.85,1.66,1.75,0.51,1.75,0.51,4.96,1.45,4.76,1.39,2.25,0.66,1.82,0.53,11.46,-4.78,11.46,-4.78,13.13,3.83,13.13,3.83,21.94,-26.60,21.94,-26.60
2024-08-24 06:30:00,1.89,0.55,1.80,0.52,5.28,1.54,3.95,1.15,3.95,1.15,8.44,-0.58,6.98,1.69,1.77,0.52,1.77,0.52,5.16,1.50,4.95,1.44,2.42,0.70,1.95,0.57,11.54,-4.66,11.54,-4.66,13.94,4.07,13.94,4.07,22.35,-26.25,22.35,-26.25
2024-08-24 07:00:00,2.08,0.61,1.86,0.54,5.41,1.58,4.63,1.35,4.63,1.35,8.91,-0.57,7.67,1.90,1.83,0.54,1.83,0.54,5.41,1.58,5.41,1.58,2.62,0.76,2.32,0.68,11.85,-4.60,11.85,-4.60,14.44,4.21,14.44,4.21,24.10,-25.61,24.10,-25.61
2024-08-24 07:30:00,2.16,0.63,2.07,0.60,5.92,1.73,4.66,1.36,4.66,1.36,9.54,-0.57,8.50,2.04,1.95,0.57,1.95,0.57,5.74,1.68,5.84,1.70,2.71,0.79,2.43,0.71,12.55,-4.53,12.55,-4.53,15.30,4.46,15.30,4.46,25.66,-25.48,25.66,-25.48
2024-08-24 08:00:00,2.28,0.66,2.17,0.63,6.21,1.81,4.69,1.37,4.69,1.37,9.90,-0.67,9.47,2.21,2.05,0.60,2.05,0.60,6.05,1.76,6.52,1.90,3.05,0.89,2.72,0.79,13.39,-4.70,13.39,-4.70,16.70,4.87,16.70,4.87,27.28,-24.74,27.28,-24.74
2024-08-24 08:30:00,2.57,0.75,2.41,0.70,6.71,1.96,4.56,1.33,4.56,1.33,10.73,-0.40,9.70,2.28,2.18,0.64,2.18,0.64,6.73,1.96,6.94,2.03,3.36,0.98,2.94,0.86,14.27,-4.31,14.27,-4.31,17.48,5.10,17.48,5.10,29.89,-23.86,29.89,-23.86
2024-08-24 09:00:00,2.69,0.78,2.52,0.73,7.11,2.08,4.64,1.35,4.64,1.35,11.23,-0.29,9.87,2.34,2.26,0.66,2.26,0.66,7.06,2.06,7.34,2.14,3.49,1.02,3.03,0.88,15.69,-4.00,15.69,-4.00,17.97,5.24,17.97,5.24,31.31,-23.38,31.31,-23.38
2024-08-24 09:30:00,2.78,0.81,2.63,0.77,7.40,2.16,4.76,1.39,4.76,1.39,11.23,-0.29,10.04,2.39,2.41,0.70,2.41,0.70,7.44,2.17,7.52,2.19,3.66,1.07,3.10,0.90,16.55,-3.74,16.55,-3.74,19.19,5.60,19.19,5.60,32.24,-23.09,32.24,-23.09
2024-08-24 10:00:00,3.00,0.87,2.81,0.82,7.63,2.23,4.85,1.42,4.85,1.42,11.68,-0.29,10.91,2.64,2.43,0.71,2.43,0.71,7.80,2.28,7.75,2.26,3.79,1.11,3.41,0.99,17.13,-3.71,17.13,-3.71,19.19,5.60,19.19,5.60,34.34,-22.53,34.34,-22.53
2024-08-24 10:30:00,2.99,0.87,2.80,0.82,7.88,2.30,4.98,1.45,4.98,1.45,12.03,-0.29,10.90,2.64,2.50,0.73,2.50,0.73,8.04,2.35,8.07,2.35,3.90,1.14,3.47,1.01,17.76,-3.57,17.76,-3.57,19.79,5.77,19.79,5.77,35.07,-22.40,35.07,-22.40
2024-08-24 11:00:00,2.98,0.87,2.80,0.82,7.99,2.33,5.01,1.46,5.01,1.46,12.20,-0.27,11.48,2.81,2.60,0.76,2.60,0.76,8.38,2.44,7.95,2.32,3.98,1.16,3.52,1.03,18.32,-3.51,18.32,-3.51,19.24,5.61,19.24,5.61,36.15,-21.96,36.15,-21.96
2024-08-24 11:30:00,2.80,0.82,2.65,0.77,8.20,2.39,5.06,1.48,5.06,1.48,11.84,-0.31,11.07,2.69,2.52,0.73,2.52,0.73,8.40,2.45,7.99,2.33,3.93,1.15,3.45,1.00,18.82,-3.39,18.82,-3.39,19.28,5.62,19.28,5.62,34.89,-22.34,34.89,-22.34
2024-08-24 12:00:00,2.75,0.80,2.54,0.74,8.13,2.37,5.15,1.50,5.15,1.50,11.70,-0.34,10.57,2.54,2.42,0.71,2.42,0.71,8.22,2.40,7.68,2.24,3.88,1.13,3.36,0.98,18.46,-3.50,18.46,-3.50,18.13,5.29,18.13,5.29,33.81,-22.64,33.81,-22.64
2024-08-24 12:30:00,1.97,0.57,1.79,0.52,7.95,2.32,5.11,1.49,5.11,1.49,11.14,-0.34,10.34,2.54,2.07,0.60,2.07,0.60,7.49,2.18,7.64,2.23,3.67,1.07,3.10,0.90,18.12,-3.58,18.12,-3.58,19.10,5.57,19.10,5.57,29.95,-23.36,29.95,-23.36
2024-08-24 13:00:00,1.93,0.56,1.76,0.51,7.61,2.22,5.12,1.49,5.12,1.49,11.14,-0.34,10.60,2.62,2.08,0.61,2.08,0.61,7.75,2.26,7.51,2.19,3.73,1.09,3.16,0.92,16.84,-3.70,16.84,-3.70,18.24,5.32,18.24,5.32,30.50,-23.21,30.50,-23.21
2024-08-24 13:30:00,1.80,0.52,1.65,0.48,7.46,2.18,5.12,1.49,5.12,1.49,11.44,-0.34,10.14,2.48,2.11,0.61,2.11,0.61,7.73,2.25,7.43,2.17,3.90,1.14,3.14,0.92,17.00,-3.63,17.00,-3.63,18.97,5.53,18.97,5.53,29.81,-23.36,29.81,-23.36
2024-08-24 14:00:00,2.03,0.59,1.89,0.55,7.54,2.20,5.15,1.50,5.15,1.50,10.94,-0.34,10.40,2.54,2.11,0.61,2.11,0.61,7.43,2.17,7.25,2.12,3.45,1.00,2.96,0.86,17.12,-3.63,17.12,-3.63,18.03,5.26,18.03,5.26,30.33,-23.42,30.33,-23.42
2024-08-24 14:30:00,1.85,0.54,1.68,0.49,7.33,2.14,5.17,1.51,5.17,1.51,10.83,-0.34,10.42,2.52,2.00,0.58,2.00,0.58,7.22,2.10,7.35,2.14,3.30,0.96,2.79,0.82,16.58,-3.63,16.58,-3.63,19.10,5.57,19.10,5.57,29.55,-23.37,29.55,-23.37
2024-08-24 15:00:00,2.13,0.62,1.97,0.57,7.61,2.22,5.18,1.51,5.18,1.51,11.38,-0.34,10.80,2.62,2.32,0.68,2.32,0.68,7.90,2.30,7.13,2.08,3.60,1.05,3.08,0.90,16.20,-3.63,16.20,-3.63,18.94,5.52,18.94,5.52,32.14,-23.18,32.14,-23.18
2024-08-24 15:30:00,2.19,0.64,2.02,0.59,7.52,2.19,5.16,1.50,5.16,1.50,10.83,-0.34,11.23,2.74,2.11,0.61,2.11,0.61,7.43,2.17,6.78,1.98,3.39,0.99,3.21,0.94,17.34,-3.66,17.34,-3.66,16.44,4.80,16.44,4.80,31.73,-23.26,31.73,-23.26
2024-08-24 16:00:00,1.32,0.38,1.15,0.34,7.07,2.06,5.07,1.48,5.07,1.48,10.27,-0.55,10.11,2.42,1.76,0.51,1.76,0.51,6.85,2.00,6.98,2.04,3.35,0.98,2.89,0.84,16.47,-3.83,16.47,-3.83,17.64,5.15,17.64,5.15,26.75,-24.20,26.75,-24.20
2024-08-24 16:30:00,1.59,0.46,1.42,0.41,7.21,2.10,5.11,1.49,5.11,1.49,10.44,-0.47,9.52,2.27,2.05,0.60,2.05,0.60,7.27,2.12,7.39,2.16,3.66,1.07,2.98,0.87,15.18,-3.91,15.18,-3.91,19.00,5.54,19.00,5.54,27.43,-23.90,27.43,-23.90
2024-08-24 17:00:00,1.79,0.52,1.60,0.47,7.50,2.19,5.13,1.50,5.13,1.50,10.83,-0.47,10.28,2.54,2.03,0.59,2.03,0.59,7.65,2.23,7.64,2.23,3.56,1.04,3.05,0.89,15.94,-3.91,15.94,-3.91,18.91,5.52,18.91,5.52,30.10,-23.38,30.10,-23.38
2024-08-24 17:30:00,2.14,0.62,1.96,0.57,7.86,2.29,5.11,1.49,5.11,1.49,11.09,-0.47,10.83,2.62,2.18,0.64,2.18,0.64,8.13,2.37,7.79,2.27,3.90,1.14,3.36,0.98,16.56,-3.81,16.56,-3.81,19.58,5.71,19.58,5.71,31.27,-22.92,31.27,-22.92
2024-08-24 18:00:00,2.43,0.71,2.21,0.64,8.10,2.36,5.05,1.47,5.05,1.47,11.23,-0.53,10.49,2.53,2.31,0.68,2.31,0.68,8.37,2.44,7.93,2.31,3.90,1.14,3.34,0.97,17.28,-3.73,17.28,-3.73,19.64,5.73,19.64,5.73,32.53,-22.91,32.53,-22.91
2024-08-24 18:30:00,2.68,0.78,2.48,0.72,8.39,2.45,5.02,1.46,5.02,1.46,11.23,-0.56,10.15,2.43,2.35,0.69,2.35,0.69,8.33,2.43,8.09,2.36,3.92,1.14,3.36,0.98,17.66,-3.73,17.66,-3.73,19.74,5.76,19.74,5.76,33.34,-23.04,33.34,-23.04
2024-08-24 19:00:00,2.96,0.86,2.71,0.79,8.44,2.46,4.92,1.44,4.92,1.44,11.32,-0.39,10.10,2.41,2.45,0.71,2.45,0.71,8.63,2.52,7.95,2.32,3.94,1.15,3.49,1.02,17.76,-3.86,17.76,-3.86,19.49,5.68,19.49,5.68,34.77,-22.59,34.77,-22.59
2024-08-24 19:30:00,3.03,0.88,2.79,0.82,8.34,2.43,4.82,1.41,4.82,1.41,11.46,-0.61,10.12,2.41,2.49,0.72,2.49,0.72,8.52,2.48,7.84,2.29,3.92,1.14,3.48,1.01,18.36,-3.75,18.36,-3.75,19.31,5.63,19.31,5.63,35.08,-22.81,35.08,-22.81
2024-08-24 20:00:00,3.08,0.90,2.86,0.84,8.27,2.41,4.77,1.39,4.77,1.39,11.54,-0.67,10.24,2.46,2.53,0.74,2.53,0.74,8.61,2.51,7.77,2.27,3.87,1.13,3.42,1.00,18.36,-3.95,18.36,-3.95,18.97,5.53,18.97,5.53,35.39,-22.90,35.39,-22.90
2024-08-24 20:30:00,3.08,0.90,2.85,0.83,8.47,2.47,4.75,1.38,4.75,1.38,11.46,-0.57,9.92,2.37,2.56,0.75,2.56,0.75,8.66,2.53,7.84,2.29,3.92,1.14,3.45,1.00,18.36,-4.01,18.36,-4.01,19.08,5.57,19.08,5.57,35.13,-22.85,35.13,-22.85
2024-08-24 21:00:00,3.10,0.90,2.87,0.84,8.52,2.49,4.78,1.39,4.78,1.39,11.46,-0.60,9.80,2.33,2.64,0.77,2.64,0.77,8.79,2.56,7.65,2.23,3.88,1.13,3.37,0.98,18.36,-4.04,18.36,-4.04,18.49,5.39,18.49,5.39,35.27,-23.13,35.27,-23.13
2024-08-24 21:30:00,3.01,0.88,2.82,0.82,8.32,2.43,4.76,1.39,4.76,1.39,11.29,-0.58,9.19,2.14,2.53,0.74,2.53,0.74,8.48,2.47,7.25,2.11,3.72,1.08,3.12,0.91,18.50,-4.16,18.50,-4.16,17.88,5.22,17.88,5.22,33.92,-23.86,33.92,-23.86
2024-08-24 22:00:00,2.87,0.84,2.67,0.78,7.92,2.31,4.69,1.37,4.69,1.37,10.92,-0.58,9.07,2.11,2.43,0.71,2.43,0.71,8.01,2.34,6.93,2.02,3.51,1.02,3.00,0.88,17.91,-4.34,17.91,-4.34,17.05,4.97,17.05,4.97,32.38,-24.28,32.38,-24.28
2024-08-24 22:30:00,2.73,0.80,2.57,0.75,7.45,2.17,4.62,1.35,4.62,1.35,10.50,-0.58,8.27,1.88,2.33,0.68,2.33,0.68,7.63,2.23,6.55,1.91,3.40,0.99,2.83,0.83,17.12,-4.74,17.12,-4.74,16.51,4.82,16.51,4.82,30.54,-24.70,30.54,-24.70
2024-08-24 23:00:00,2.64,0.77,2.42,0.71,7.12,2.08,4.52,1.32,4.52,1.32,10.02,-0.66,8.04,1.82,2.20,0.64,2.20,0.64,7.18,2.10,6.09,1.78,3.19,0.93,2.73,0.80,16.32,-4.85,16.32,-4.85,15.45,4.51,15.45,4.51,29.13,-25.07,29.13,-25.07
2024-08-24 23:30:00,2.60,0.76,2.18,0.64,6.60,1.93,4.23,1.23,4.23,1.23,9.50,-0.66,7.50,1.66,2.11,0.62,2.11,0.62,6.65,1.94,5.74,1.67,2.99,0.87,2.40,0.70,15.48,-4.85,15.48,-4.85,14.89,4.34,14.89,4.34,26.85,-25.45,26.85,-25.45
2024-08-25 00:00:00,2.49,0.72,2.06,0.60,6.37,1.86,4.23,1.23,4.23,1.23,9.19,-0.66,7.11,1.54,2.04,0.60,2.04,0.60,6.18,1.80,5.49,1.60,2.75,0.80,2.24,0.65,14.50,-4.79,14.50,-4.79,14.66,4.28,14.66,4.28,25.37,-25.63,25.37,-25.63
2024-08-25 00:30:00,2.45,0.71,2.03,0.59,6.04,1.76,4.20,1.23,4.20,1.23,8.91,-0.66,6.87,1.46,1.93,0.56,1.93,0.56,5.99,1.75,5.31,1.55,2.68,0.78,2.14,0.62,13.75,-4.50,13.75,-4.50,14.70,4.29,14.70,4.29,24.42,-25.98,24.42,-25.98
2024-08-25 01:00:00,2.41,0.70,1.94,0.57,5.84,1.70,4.04,1.18,4.04,1.18,8.58,-0.66,7.05,1.51,1.87,0.55,1.87,0.55,5.79,1.69,5.17,1.51,2.74,0.80,2.36,0.69,13.21,-4.93,13.21,-4.93,14.28,4.17,14.28,4.17,23.97,-26.00,23.97,-26.00
2024-08-25 01:30:00,2.38,0.69,1.91,0.56,5.86,1.71,4.55,1.33,4.55,1.33,8.35,-0.66,7.31,1.59,1.83,0.54,1.83,0.54,5.54,1.62,5.13,1.50,2.75,0.80,2.53,0.74,12.82,-4.96,12.82,-4.96,13.93,4.06,13.93,4.06,23.95,-25.96,23.95,-25.96
2024-08-25 02:00:00,2.13,0.62,2.02,0.59,5.86,1.71,4.68,1.36,4.68,1.36,8.15,-0.66,7.26,1.57,1.77,0.52,1.77,0.52,5.38,1.57,5.00,1.46,2.66,0.78,2.53,0.74,12.51,-4.91,12.51,-4.91,13.69,3.99,13.69,3.99,23.46,-25.93,23.46,-25.93
2024-08-25 02:30:00,2.03,0.59,1.92,0.56,5.61,1.64,4.66,1.36,4.66,1.36,8.07,-0.66,7.02,1.51,1.73,0.50,1.73,0.50,5.16,1.51,4.85,1.42,2.68,0.78,2.53,0.74,12.21,-5.19,12.21,-5.19,13.34,3.89,13.34,3.89,22.96,-26.46,22.96,-26.46
2024-08-25 03:00:00,1.96,0.57,1.86,0.54,5.41,1.58,4.60,1.34,4.60,1.34,7.88,-0.66,6.63,1.39,1.69,0.49,1.69,0.49,5.03,1.47,4.81,1.40,2.65,0.77,2.48,0.72,12.01,-5.26,12.01,-5.26,12.95,3.78,12.95,3.78,22.08,-26.73,22.08,-26.73
2024-08-25 03:30:00,1.91,0.56,1.80,0.52,5.25,1.53,4.58,1.34,4.58,1.34,7.79,-0.66,6.06,1.23,1.68,0.49,1.68,0.49,4.95,1.44,4.81,1.40,2.63,0.77,2.38,0.69,11.71,-5.30,11.71,-5.30,12.80,3.73,12.80,3.73,21.26,-26.71,21.26,-26.71
2024-08-25 04:00:00,1.86,0.54,1.77,0.52,5.16,1.51,4.56,1.33,4.56,1.33,7.79,-0.66,5.96,1.19,1.65,0.48,1.65,0.48,4.88,1.42,4.80,1.40,2.56,0.75,2.30,0.67,11.51,-5.30,11.51,-5.30,12.57,3.66,12.57,3.66,20.82,-26.60,20.82,-26.60
2024-08-25 04:30:00,1.84,0.54,1.77,0.52,5.12,1.49,4.52,1.32,4.52,1.32,7.68,-0.66,5.56,1.08,1.65,0.48,1.65,0.48,4.86,1.42,4.76,1.39,2.38,0.69,2.10,0.61,11.35,-5.27,11.35,-5.27,12.35,3.60,12.35,3.60,20.17,-26.76,20.17,-26.76
2024-08-25 05:00:00,1.83,0.54,1.75,0.51,5.05,1.47,4.55,1.33,4.55,1.33,7.68,-0.66,5.08,0.94,1.64,0.48,1.64,0.48,4.80,1.40,4.68,1.37,2.38,0.69,2.06,0.60,11.15,-5.32,11.15,-5.32,12.41,3.62,12.41,3.62,19.66,-26.88,19.66,-26.88
2024-08-25 05:30:00,1.83,0.54,1.73,0.50,4.99,1.46,4.56,1.33,4.56,1.33,7.82,-0.66,4.74,0.84,1.64,0.48,1.64,0.48,4.89,1.42,4.67,1.36,2.35,0.68,1.99,0.58,11.07,-5.26,11.07,-5.26,12.44,3.63,12.44,3.63,19.53,-27.10,19.53,-27.10
2024-08-25 06:00:00,1.81,0.53,1.71,0.50,4.93,1.44,4.53,1.32,4.53,1.32,7.82,-0.66,4.84,0.86,1.61,0.47,1.61,0.47,4.81,1.40,4.73,1.38,2.25,0.66,1.80,0.53,11.14,-5.16,11.14,-5.16,12.78,3.73,12.78,3.73,19.35,-27.24,19.35,-27.24
2024-08-25 06:30:00,1.87,0.55,1.77,0.52,5.03,1.47,4.56,1.33,4.56,1.33,8.02,-0.66,5.47,1.05,1.60,0.47,1.60,0.47,4.91,1.43,4.88,1.42,2.34,0.68,1.89,0.55,10.99,-5.06,10.99,-5.06,12.78,3.73,12.78,3.73,20.36,-27.00,20.36,-27.00
2024-08-25 07:00:00,1.88,0.55,1.77,0.52,5.13,1.50,4.60,1.34,4.60,1.34,8.21,-0.66,5.46,1.05,1.65,0.48,1.65,0.48,5.04,1.47,5.13,1.50,2.59,0.76,2.11,0.62,11.30,-4.89,11.30,-4.89,13.39,3.91,13.39,3.91,20.78,-26.99,20.78,-26.99
2024-08-25 07:30:00,1.89,0.55,1.77,0.52,5.43,1.58,4.63,1.35,4.63,1.35,8.67,-0.62,5.86,1.17,1.68,0.49,1.68,0.49,5.19,1.52,5.55,1.62,2.86,0.83,2.35,0.69,12.35,-4.68,12.35,-4.68,13.82,4.03,13.82,4.03,21.68,-26.57,21.68,-26.57
2024-08-25 08:00:00,1.87,0.55,1.77,0.52,5.76,1.68,4.66,1.36,4.66,1.36,8.97,-0.62,6.14,1.26,1.77,0.52,1.77,0.52,5.40,1.57,5.96,1.74,3.06,0.89,2.46,0.72,12.34,-4.68,12.34,-4.68,14.66,4.28,14.66,4.28,22.11,-26.27,22.11,-26.27
2024-08-25 08:30:00,1.80,0.52,1.65,0.48,6.11,1.78,4.68,1.37,4.68,1.37,9.28,-0.58,7.04,1.52,1.78,0.52,1.78,0.52,5.68,1.66,6.42,1.87,3.27,0.95,2.63,0.77,12.91,-4.58,12.91,-4.58,15.02,4.38,15.02,4.38,23.02,-25.99,23.02,-25.99
2024-08-25 09:00:00,1.69,0.49,1.54,0.45,6.45,1.88,4.73,1.38,4.73,1.38,9.64,-0.56,6.96,1.50,1.78,0.52,1.78,0.52,6.04,1.76,6.87,2.00,3.50,1.02,2.71,0.79,13.59,-4.37,13.59,-4.37,15.63,4.56,15.63,4.56,23.05,-26.14,23.05,-26.14
2024-08-25 09:30:00,1.58,0.46,1.39,0.41,6.83,1.99,4.76,1.39,4.76,1.39,9.96,-0.56,7.12,1.55,1.80,0.52,1.80,0.52,6.34,1.85,6.86,2.00,3.63,1.06,2.76,0.81,14.21,-4.23,14.21,-4.23,15.93,4.65,15.93,4.65,22.98,-25.95,22.98,-25.95
2024-08-25 10:00:00,1.69,0.49,1.21,0.35,6.93,2.02,4.81,1.40,4.81,1.40,9.96,-0.56,6.96,1.50,1.81,0.53,1.81,0.53,6.53,1.90,7.03,2.05,3.82,1.11,2.91,0.85,14.83,-3.75,14.83,-3.75,16.54,4.82,16.54,4.82,22.38,-25.83,22.38,-25.83
2024-08-25 10:30:00,1.56,0.45,1.08,0.31,7.04,2.05,5.03,1.47,5.03,1.47,9.96,-0.56,7.08,1.53,1.77,0.52,1.77,0.52,6.70,1.96,7.04,2.05,3.87,1.13,2.76,0.81,15.02,-3.95,15.02,-3.95,16.49,4.81,16.49,4.81,22.16,-25.65,22.16,-25.65
2024-08-25 11:00:00,1.21,0.35,0.82,0.24,6.98,2.04,5.07,1.48,5.07,1.48,9.96,-0.56,6.96,1.49,1.79,0.52,1.79,0.52,6.76,1.97,7.22,2.10,3.86,1.12,2.58,0.75,15.02,-3.95,15.02,-3.95,17.60,5.13,17.60,5.13,21.34,-25.77,21.34,-25.77
2024-08-25 11:30:00,1.07,0.31,0.96,0.28,7.18,2.09,5.22,1.52,5.22,1.52,10.63,-0.56,7.51,1.65,2.06,0.60,2.06,0.60,7.58,2.21,7.52,2.19,4.11,1.20,2.75,0.80,14.93,-4.17,14.93,-4.17,17.88,5.22,17.88,5.22,23.72,-25.16,23.72,-25.16
2024-08-25 12:00:00,1.32,0.39,1.13,0.33,7.80,2.28,5.27,1.54,5.27,1.54,10.50,-0.71,7.14,1.55,1.91,0.56,1.91,0.56,7.36,2.15,7.27,2.12,4.16,1.22,3.04,0.89,16.02,-3.88,16.02,-3.88,18.27,5.33,18.27,5.33,24.54,-24.89,24.54,-24.89
2024-08-25 12:30:00,1.43,0.42,1.28,0.37,7.72,2.25,5.00,1.46,5.00,1.46,10.73,-0.46,7.35,1.60,2.06,0.60,2.06,0.60,7.66,2.23,7.35,2.14,4.13,1.20,3.03,0.88,16.05,-3.74,16.05,-3.74,18.68,5.45,18.68,5.45,25.59,-24.90,25.59,-24.90
2024-08-25 13:00:00,1.83,0.54,1.66,0.48,7.72,2.25,5.00,1.46,5.00,1.46,10.93,-0.46,7.67,1.69,2.20,0.64,2.20,0.64,8.01,2.34,7.40,2.16,3.90,1.14,2.83,0.83,16.42,-3.74,16.42,-3.74,18.37,5.36,18.37,5.36,27.08,-24.77,27.08,-24.77
2024-08-25 13:30:00,1.64,0.48,1.49,0.43,7.86,2.29,5.02,1.46,5.02,1.46,11.08,-0.46,7.68,1.69,2.23,0.65,2.23,0.65,7.93,2.31,7.79,2.27,3.95,1.15,2.89,0.84,16.78,-3.74,16.78,-3.74,19.99,5.83,19.99,5.83,27.52,-24.68,27.52,-24.68
2024-08-25 14:00:00,2.67,0.78,2.48,0.72,8.12,2.37,5.11,1.49,5.11,1.49,11.69,-0.48,8.19,1.85,2.41,0.70,2.41,0.70,8.59,2.51,8.00,2.33,4.12,1.20,3.22,0.94,16.90,-3.74,16.90,-3.74,19.66,5.73,19.66,5.73,31.69,-24.06,31.69,-24.06
2024-08-25 14:30:00,2.69,0.78,2.46,0.72,8.12,2.37,5.11,1.49,5.11,1.49,11.86,-0.79,8.13,1.83,2.42,0.71,2.42,0.71,8.79,2.56,7.35,2.14,4.25,1.24,3.48,1.01,18.10,-3.67,18.10,-3.67,17.83,5.20,17.83,5.20,32.77,-23.70,32.77,-23.70
2024-08-25 15:00:00,1.91,0.56,1.72,0.50,7.55,2.20,5.04,1.47,5.04,1.47,11.02,-0.39,7.69,1.70,2.25,0.66,2.25,0.66,8.06,2.35,7.83,2.28,3.83,1.12,3.01,0.88,18.59,-3.51,18.59,-3.51,19.27,5.62,19.27,5.62,28.64,-24.53,28.64,-24.53
2024-08-25 15:30:00,2.45,0.71,2.22,0.65,7.83,2.29,5.03,1.47,5.03,1.47,11.67,-0.39,7.68,1.70,2.53,0.74,2.53,0.74,8.73,2.55,7.63,2.22,4.29,1.25,3.26,0.95,18.44,-3.69,18.44,-3.69,18.90,5.51,18.90,5.51,31.39,-23.98,31.39,-23.98
2024-08-25 16:00:00,2.47,0.72,2.25,0.66,7.87,2.30,5.00,1.46,5.00,1.46,11.42,-0.39,7.88,1.76,2.29,0.67,2.29,0.67,8.57,2.50,7.67,2.24,4.12,1.20,3.27,0.96,18.43,-3.70,18.43,-3.70,18.29,5.33,18.29,5.33,31.02,-24.10,31.02,-24.10
2024-08-25 16:30:00,2.35,0.69,2.14,0.62,7.93,2.31,4.93,1.44,4.93,1.44,11.42,-0.39,7.78,1.73,2.27,0.66,2.27,0.66,8.49,2.47,8.20,2.39,4.22,1.23,3.27,0.96,17.82,-3.82,17.82,-3.82,20.25,5.91,20.25,5.91,30.14,-23.76,30.14,-23.76
2024-08-25 17:00:00,2.89,0.84,2.68,0.78,8.30,2.42,4.95,1.44,4.95,1.44,12.07,-0.39,8.61,1.97,2.49,0.73,2.49,0.73,8.95,2.61,8.41,2.45,4.39,1.28,3.55,1.04,17.84,-3.81,17.84,-3.81,19.25,5.61,19.25,5.61,33.97,-23.27,33.97,-23.27
2024-08-25 17:30:00,2.81,0.82,2.56,0.75,8.38,2.44,4.87,1.42,4.87,1.42,11.86,-0.39,8.47,1.93,2.49,0.73,2.49,0.73,9.13,2.66,8.65,2.52,4.46,1.30,3.52,1.03,19.06,-3.74,19.06,-3.74,20.54,5.99,20.54,5.99,33.58,-23.31,33.58,-23.31
2024-08-25 18:00:00,3.21,0.94,2.98,0.87,8.67,2.53,4.83,1.41,4.83,1.41,12.02,-0.39,8.92,2.06,2.62,0.76,2.62,0.76,9.20,2.68,8.43,2.46,4.30,1.25,3.55,1.04,19.15,-3.74,19.15,-3.74,19.43,5.67,19.43,5.67,35.84,-23.17,35.84,-23.17
2024-08-25 18:30:00,3.04,0.89,2.86,0.84,8.67,2.53,4.80,1.40,4.80,1.40,11.69,-0.52,8.58,1.96,2.52,0.74,2.52,0.74,9.02,2.63,8.46,2.47,4.34,1.26,3.60,1.05,19.08,-4.25,19.08,-4.25,19.76,5.76,19.76,5.76,34.72,-23.75,34.72,-23.75
2024-08-25 19:00:00,3.19,0.93,2.99,0.87,8.83,2.58,4.70,1.37,4.70,1.37,11.88,-0.50,8.55,1.98,2.62,0.76,2.62,0.76,9.20,2.68,8.16,2.38,4.28,1.25,3.50,1.02,19.09,-4.25,19.09,-4.25,19.49,5.68,19.49,5.68,35.30,-23.48,35.30,-23.48
2024-08-25 19:30:00,3.12,0.91,2.90,0.84,8.65,2.52,4.72,1.38,4.72,1.38,11.75,-0.50,8.42,2.07,2.57,0.75,2.57,0.75,8.89,2.59,7.93,2.31,4.30,1.25,3.64,1.06,19.25,-4.25,19.25,-4.25,18.67,5.44,18.67,5.44,35.31,-23.44,35.31,-23.44
2024-08-25 20:00:00,2.98,0.87,2.81,0.82,8.32,2.43,4.67,1.36,4.67,1.36,11.42,-0.52,8.63,1.98,2.52,0.74,2.52,0.74,8.65,2.52,7.76,2.26,4.11,1.20,3.44,1.00,18.91,-4.42,18.91,-4.42,18.54,5.41,18.54,5.41,34.23,-24.03,34.23,-24.03
2024-08-25 20:30:00,3.05,0.89,2.88,0.84,8.40,2.45,4.67,1.36,4.67,1.36,11.72,-0.54,8.50,1.95,2.62,0.76,2.62,0.76,8.77,2.56,7.87,2.30,4.16,1.22,3.44,1.00,18.52,-4.52,18.52,-4.52,18.86,5.50,18.86,5.50,34.38,-24.24,34.38,-24.24
2024-08-25 21:00:00,3.06,0.89,2.86,0.84,8.40,2.45,4.67,1.36,4.67,1.36,11.72,-0.54,9.13,2.12,2.59,0.76,2.59,0.76,8.76,2.55,7.64,2.23,4.02,1.17,3.39,0.99,18.52,-4.52,18.52,-4.52,17.88,5.21,17.88,5.21,35.03,-24.46,35.03,-24.46
2024-08-25 21:30:00,2.94,0.86,2.77,0.81,8.07,2.36,4.64,1.35,4.64,1.35,11.20,-0.56,8.49,1.93,2.50,0.73,2.50,0.73,8.36,2.44,7.25,2.11,3.89,1.13,3.25,0.95,18.52,-4.52,18.52,-4.52,17.24,5.03,17.24,5.03,33.39,-25.01,33.39,-25.01
2024-08-25 22:00:00,2.74,0.80,2.55,0.74,7.75,2.26,4.48,1.31,4.48,1.31,10.80,-0.80,8.26,1.83,2.38,0.69,2.38,0.69,8.01,2.34,6.75,1.97,3.50,1.02,2.87,0.84,17.84,-4.70,17.84,-4.70,16.48,4.81,16.48,4.81,31.48,-25.58,31.48,-25.58
2024-08-25 22:30:00,2.64,0.77,2.45,0.71,7.39,2.16,4.30,1.25,4.30,1.25,10.34,-0.65,7.85,1.67,2.33,0.68,2.33,0.68,7.66,2.23,6.36,1.86,3.31,0.96,2.67,0.78,16.88,-4.70,16.88,-4.70,15.88,4.63,15.88,4.63,29.62,-25.77,29.62,-25.77
2024-08-25 23:00:00,2.53,0.74,2.36,0.69,7.06,2.06,4.21,1.23,4.21,1.23,9.86,-0.65,7.48,1.56,2.22,0.65,2.22,0.65,7.09,2.07,5.91,1.72,3.16,0.92,2.58,0.75,16.03,-4.70,16.03,-4.70,14.99,4.37,14.99,4.37,28.01,-26.19,28.01,-26.19
2024-08-25 23:30:00,2.29,0.67,2.14,0.62,6.55,1.91,4.13,1.20,4.13,1.20,9.41,-0.65,6.93,1.39,2.11,0.61,2.11,0.61,6.71,1.96,5.65,1.65,3.12,0.91,2.53,0.74,15.16,-4.74,15.16,-4.74,14.39,4.20,14.39,4.20,26.22,-26.32,26.22,-26.32
2024-08-26 00:00:00,2.15,0.63,2.01,0.59,6.25,1.82,4.67,1.36,4.67,1.36,9.21,-0.63,6.63,1.30,2.04,0.60,2.04,0.60,6.29,1.83,5.41,1.58,2.96,0.86,2.36,0.69,14.34,-4.79,14.34,-4.79,13.85,4.04,13.85,4.04,24.91,-26.22,24.91,-26.22
2024-08-26 00:30:00,2.05,0.60,1.93,0.56,5.98,1.74,4.65,1.36,4.65,1.36,8.97,-0.63,6.15,1.16,1.96,0.57,1.96,0.57,5.98,1.74,5.25,1.53,2.81,0.82,2.19,0.64,13.76,-4.79,13.76,-4.79,13.64,3.98,13.64,3.98,23.57,-26.48,23.57,-26.48
2024-08-26 01:00:00,2.04,0.60,1.92,0.56,5.66,1.65,4.62,1.35,4.62,1.35,8.65,-0.63,5.92,1.14,1.89,0.55,1.89,0.55,5.78,1.69,5.17,1.51,2.69,0.78,2.10,0.61,13.20,-4.79,13.20,-4.79,13.67,3.99,13.67,3.99,22.78,-26.71,22.78,-26.71
2024-08-26 01:30:00,2.02,0.59,1.89,0.55,5.73,1.67,4.66,1.36,4.66,1.36,8.65,-0.63,5.80,1.12,1.83,0.53,1.83,0.53,5.55,1.62,5.04,1.47,2.69,0.78,2.17,0.63,12.75,-4.84,12.75,-4.84,13.88,4.05,13.88,4.05,22.68,-26.84,22.68,-26.84
2024-08-26 02:00:00,2.04,0.60,1.91,0.56,5.73,1.67,4.70,1.37,4.70,1.37,8.35,-0.63,5.78,1.28,1.76,0.51,1.76,0.51,5.40,1.58,4.89,1.43,2.55,0.74,2.20,0.64,12.58,-4.84,12.58,-4.84,13.34,3.89,13.34,3.89,22.91,-26.67,22.91,-26.67
2024-08-26 02:30:00,1.93,0.56,1.83,0.54,5.60,1.63,4.67,1.36,4.67,1.36,8.23,-0.63,5.47,1.24,1.75,0.51,1.75,0.51,5.26,1.53,4.74,1.38,2.45,0.71,2.07,0.60,12.30,-4.81,12.30,-4.81,12.96,3.78,12.96,3.78,22.11,-26.98,22.11,-26.98
2024-08-26 03:00:00,1.92,0.56,1.82,0.53,5.36,1.56,4.59,1.34,4.59,1.34,8.11,-0.63,5.10,1.13,1.69,0.49,1.69,0.49,5.12,1.49,4.69,1.37,2.41,0.70,2.00,0.58,11.93,-4.86,11.93,-4.86,12.88,3.76,12.88,3.76,21.28,-27.19,21.28,-27.19
2024-08-26 03:30:00,1.86,0.54,1.77,0.52,5.22,1.52,4.59,1.34,4.59,1.34,7.99,-0.63,5.18,1.15,1.66,0.48,1.66,0.48,5.01,1.46,4.75,1.38,2.37,0.69,1.84,0.54,11.64,-4.98,11.64,-4.98,12.60,3.68,12.60,3.68,20.87,-27.33,20.87,-27.33
2024-08-26 04:00:00,1.84,0.54,1.73,0.50,5.15,1.50,4.56,1.33,4.56,1.33,7.74,-0.67,5.18,1.15,1.65,0.48,1.65,0.48,4.95,1.44,4.68,1.37,2.29,0.67,1.81,0.53,11.34,-4.98,11.34,-4.98,12.47,3.64,12.47,3.64,20.60,-27.49,20.60,-27.49
2024-08-26 04:30:00,1.82,0.53,1.73,0.50,5.13,1.50,4.55,1.33,4.55,1.33,7.87,-0.62,5.06,1.12,1.65,0.48,1.65,0.48,4.95,1.44,4.60,1.34,2.33,0.68,1.92,0.56,11.19,-5.01,11.19,-5.01,12.38,3.61,12.38,3.61,20.53,-27.29,20.53,-27.29
2024-08-26 05:00:00,1.80,0.53,1.71,0.50,5.05,1.47,4.54,1.32,4.54,1.32,7.87,-0.62,4.98,1.10,1.65,0.48,1.65,0.48,4.95,1.44,4.64,1.36,2.42,0.70,1.98,0.58,11.19,-4.87,11.19,-4.87,12.67,3.69,12.67,3.69,20.43,-27.18,20.43,-27.18
2024-08-26 05:30:00,1.80,0.53,1.71,0.50,5.05,1.47,4.56,1.33,4.56,1.33,7.87,-0.62,5.34,1.20,1.69,0.49,1.69,0.49,5.02,1.46,4.63,1.35,2.37,0.69,1.97,0.57,11.19,-4.87,11.19,-4.87,12.48,3.64,12.48,3.64,20.95,-27.10,20.95,-27.10
2024-08-26 06:00:00,1.79,0.52,1.66,0.48,5.00,1.46,4.56,1.33,4.56,1.33,7.95,-0.63,5.52,1.25,1.67,0.49,1.67,0.49,5.07,1.48,4.78,1.39,2.27,0.66,1.84,0.54,11.31,-4.87,11.31,-4.87,12.64,3.69,12.64,3.69,20.99,-27.01,20.99,-27.01
2024-08-26 06:30:00,1.86,0.54,1.76,0.51,5.15,1.50,4.58,1.34,4.58,1.34,8.69,-0.58,5.51,1.26,1.69,0.49,1.69,0.49,5.16,1.51,4.91,1.43,2.40,0.70,1.90,0.55,11.31,-4.87,11.31,-4.87,13.00,3.79,13.00,3.79,21.72,-26.96,21.72,-26.96
2024-08-26 07:00:00,1.90,0.55,1.76,0.51,5.34,1.56,4.63,1.35,4.63,1.35,9.24,-0.54,5.61,1.28,1.74,0.51,1.74,0.51,5.22,1.52,5.24,1.53,2.62,0.76,2.07,0.60,11.86,-4.69,11.86,-4.69,13.56,3.95,13.56,3.95,22.33,-26.66,22.33,-26.66
2024-08-26 07:30:00,1.95,0.57,1.81,0.53,5.61,1.64,4.66,1.36,4.66,1.36,9.71,-0.28,6.14,1.43,1.79,0.52,1.79,0.52,5.45,1.59,5.66,1.65,2.64,0.77,2.03,0.59,12.38,-4.55,12.38,-4.55,14.08,4.10,14.08,4.10,23.14,-26.31,23.14,-26.31
2024-08-26 08:00:00,1.95,0.57,1.81,0.53,5.78,1.69,4.71,1.38,4.71,1.38,10.11,-0.28,6.65,1.58,1.81,0.53,1.81,0.53,5.62,1.64,6.18,1.80,2.85,0.83,2.18,0.64,12.92,-4.39,12.92,-4.39,14.64,4.27,14.64,4.27,23.98,-26.35,23.98,-26.35
2024-08-26 08:30:00,1.90,0.55,1.77,0.52,6.14,1.79,4.89,1.42,4.89,1.42,10.41,-0.30,6.84,1.64,1.81,0.53,1.81,0.53,5.91,1.72,6.48,1.89,3.18,0.93,2.47,0.72,13.55,-4.37,13.55,-4.37,15.39,4.49,15.39,4.49,24.62,-25.84,24.62,-25.84
2024-08-26 09:00:00,1.79,0.52,1.64,0.48,6.50,1.90,4.93,1.44,4.93,1.44,10.45,-0.30,7.27,1.74,1.82,0.53,1.82,0.53,6.29,1.83,6.70,1.96,3.48,1.02,2.69,0.78,14.24,-4.19,14.24,-4.19,15.50,4.52,15.50,4.52,24.89,-25.52,24.89,-25.52
2024-08-26 09:30:00,1.58,0.46,1.48,0.43,6.83,1.99,4.95,1.44,4.95,1.44,10.77,-0.08,7.44,1.63,1.87,0.54,1.87,0.54,6.33,1.84,6.67,1.94,3.54,1.03,2.54,0.74,14.69,-4.36,14.69,-4.36,16.36,4.77,16.36,4.77,23.91,-25.50,23.91,-25.50
2024-08-26 10:00:00,1.39,0.41,1.28,0.37,6.86,2.00,4.68,1.36,4.68,1.36,10.95,-0.19,7.59,1.67,1.82,0.53,1.82,0.53,6.52,1.90,6.72,1.96,3.78,1.10,2.72,0.79,14.96,-4.16,14.96,-4.16,16.56,4.83,16.56,4.83,23.80,-24.91,23.80,-24.91
2024-08-26 10:30:00,1.25,0.36,1.10,0.32,6.93,2.02,4.76,1.39,4.76,1.39,11.39,-0.11,7.80,1.73,1.81,0.53,1.81,0.53,6.88,2.01,6.96,2.03,3.76,1.10,2.55,0.74,15.22,-3.56,15.22,-3.56,17.00,4.96,17.00,4.96,23.78,-24.77,23.78,-24.77
2024-08-26 11:00:00,1.17,0.34,1.04,0.30,7.20,2.10,4.84,1.41,4.84,1.41,11.93,-0.11,7.62,1.69,1.86,0.54,1.86,0.54,7.17,2.09,7.40,2.16,3.83,1.12,2.49,0.72,15.61,-3.38,15.61,-3.38,17.87,5.21,17.87,5.21,24.38,-24.62,24.38,-24.62
2024-08-26 11:30:00,1.19,0.35,1.08,0.32,7.48,2.18,4.92,1.43,4.92,1.43,12.03,-0.18,8.12,1.84,1.90,0.55,1.90,0.55,7.35,2.14,7.12,2.08,3.97,1.16,2.73,0.80,16.20,-3.29,16.20,-3.29,18.42,5.37,18.42,5.37,26.13,-24.63,26.13,-24.63
2024-08-26 12:00:00,1.77,0.52,1.62,0.47,7.67,2.24,4.98,1.45,4.98,1.45,11.56,-0.24,8.44,1.93,1.80,0.53,1.80,0.53,6.73,1.96,7.01,2.04,3.68,1.07,2.93,0.85,16.64,-3.41,16.64,-3.41,17.21,5.02,17.21,5.02,27.27,-24.44,27.27,-24.44
2024-08-26 12:30:00,2.04,0.59,1.89,0.55,7.67,2.24,4.97,1.45,4.97,1.45,11.08,-0.24,8.66,1.98,1.80,0.53,1.80,0.53,6.60,1.93,6.93,2.02,3.59,1.05,2.85,0.83,15.97,-3.48,15.97,-3.48,16.56,4.83,16.56,4.83,26.05,-24.67,26.05,-24.67
2024-08-26 13:00:00,1.40,0.41,1.28,0.37,7.13,2.08,4.95,1.44,4.95,1.44,10.72,-0.18,8.32,1.89,1.86,0.54,1.86,0.54,6.71,1.96,6.79,1.98,3.57,1.04,2.58,0.75,15.60,-3.48,15.60,-3.48,17.04,4.97,17.04,4.97,24.30,-24.76,24.30,-24.76
2024-08-26 13:30:00,1.37,0.40,1.23,0.36,7.13,2.08,5.03,1.47,5.03,1.47,11.77,-0.20,8.13,1.83,2.19,0.64,2.19,0.64,7.70,2.25,7.26,2.12,3.82,1.11,2.45,0.71,16.59,-3.48,16.59,-3.48,19.41,5.66,19.41,5.66,25.47,-24.71,25.47,-24.71
2024-08-26 14:00:00,2.21,0.64,2.06,0.60,7.59,2.21,5.08,1.48,5.08,1.48,12.22,-0.22,8.80,2.02,2.43,0.71,2.43,0.71,8.07,2.36,7.49,2.18,3.74,1.09,2.67,0.78,16.61,-3.47,16.61,-3.47,18.82,5.49,18.82,5.49,30.35,-24.26,30.35,-24.26
2024-08-26 14:30:00,2.45,0.71,2.29,0.67,7.76,2.26,5.12,1.49,5.12,1.49,11.99,-0.22,8.98,2.07,2.37,0.69,2.37,0.69,8.07,2.36,7.39,2.16,3.73,1.09,2.90,0.85,17.67,-3.47,17.67,-3.47,18.32,5.34,18.32,5.34,31.77,-24.11,31.77,-24.11
2024-08-26 15:00:00,2.34,0.68,2.19,0.64,7.65,2.23,5.07,1.48,5.07,1.48,12.11,-0.30,9.13,2.13,2.44,0.71,2.44,0.71,8.28,2.41,7.34,2.14,3.82,1.11,2.95,0.86,17.68,-3.55,17.68,-3.55,17.73,5.17,17.73,5.17,32.10,-24.15,32.10,-24.15
2024-08-26 15:30:00,2.24,0.65,2.05,0.60,7.69,2.24,5.05,1.47,5.05,1.47,11.97,-0.33,8.79,2.03,2.38,0.69,2.38,0.69,8.28,2.41,7.38,2.15,3.78,1.10,2.81,0.82,17.92,-3.70,17.92,-3.70,18.30,5.34,18.30,5.34,31.00,-24.54,31.00,-24.54
2024-08-26 16:00:00,2.34,0.68,2.13,0.62,7.76,2.26,5.02,1.46,5.02,1.46,11.97,-0.33,8.97,2.08,2.34,0.68,2.34,0.68,8.16,2.38,7.50,2.19,3.87,1.13,2.98,0.87,17.71,-3.75,17.71,-3.75,18.10,5.28,18.10,5.28,31.29,-24.35,31.29,-24.35
2024-08-26 16:30:00,2.09,0.61,1.90,0.56,7.89,2.30,4.98,1.45,4.98,1.45,11.97,-0.30,9.22,2.15,2.32,0.68,2.32,0.68,8.21,2.39,7.74,2.26,4.14,1.21,3.20,0.93,17.70,-3.69,17.70,-3.69,18.78,5.48,18.78,5.48,30.95,-24.56,30.95,-24.56
2024-08-26 17:00:00,2.26,0.66,2.06,0.60,7.90,2.30,4.94,1.44,4.94,1.44,11.78,-0.30,9.51,2.23,2.30,0.67,2.30,0.67,8.06,2.35,8.10,2.36,4.08,1.19,3.24,0.94,17.81,-3.70,17.81,-3.70,17.02,4.96,17.02,4.96,31.44,-24.17,31.44,-24.17
2024-08-26 17:30:00,1.83,0.54,1.66,0.48,8.25,2.40,4.93,1.44,4.93,1.44,12.11,-0.30,5.74,1.13,2.46,0.72,2.46,0.72,8.75,2.55,8.50,2.48,4.64,1.36,3.07,0.90,18.56,-3.56,18.56,-3.56,20.75,6.05,20.75,6.05,27.99,-25.32,27.99,-25.32
2024-08-26 18:00:00,2.48,0.72,2.26,0.66,8.80,2.57,4.94,1.44,4.94,1.44,12.54,-0.30,6.02,1.22,2.62,0.76,2.62,0.76,9.17,2.67,8.82,2.57,4.71,1.38,3.27,0.96,18.57,-3.56,18.57,-3.56,21.07,6.14,21.07,6.14,30.98,-24.69,30.98,-24.69
2024-08-26 18:30:00,2.84,0.83,2.62,0.76,9.03,2.64,4.87,1.42,4.87,1.42,12.83,-0.33,6.58,1.38,2.76,0.80,2.76,0.80,9.42,2.75,8.84,2.58,4.75,1.39,3.48,1.02,19.44,-3.49,19.44,-3.49,20.92,6.10,20.92,6.10,33.02,-24.36,33.02,-24.36
2024-08-26 19:00:00,2.95,0.86,2.71,0.79,9.08,2.65,4.77,1.39,4.77,1.39,12.65,-0.33,6.54,1.50,2.72,0.79,2.72,0.79,9.45,2.76,8.68,2.53,4.74,1.38,3.53,1.03,20.10,-3.44,20.10,-3.44,21.25,6.20,21.25,6.20,33.76,-24.08,33.76,-24.08
2024-08-26 19:30:00,2.89,0.84,2.68,0.78,8.97,2.62,4.77,1.39,4.77,1.39,12.43,-0.33,6.92,2.02,2.68,0.78,2.68,0.78,9.44,2.75,8.39,2.45,4.56,1.33,3.59,1.05,20.10,-3.50,20.10,-3.50,20.10,5.86,20.10,5.86,35.00,-23.68,35.00,-23.68
2024-08-26 20:00:00,2.82,0.82,2.59,0.76,8.97,2.62,4.67,1.36,4.67,1.36,12.19,-0.60,6.59,1.92,2.68,0.78,2.68,0.78,9.25,2.70,8.29,2.42,4.44,1.30,3.49,1.02,19.84,-3.59,19.84,-3.59,20.19,5.89,20.19,5.89,34.18,-23.98,34.18,-23.98
2024-08-26 20:30:00,2.82,0.82,2.59,0.76,9.08,2.65,4.67,1.36,4.67,1.36,12.42,-0.62,6.70,1.96,2.70,0.79,2.70,0.79,9.34,2.72,8.21,2.39,4.44,1.29,3.48,1.01,19.41,-3.80,19.41,-3.80,19.93,5.81,19.93,5.81,34.38,-24.21,34.38,-24.21
2024-08-26 21:00:00,2.77,0.81,2.56,0.75,8.70,2.54,4.64,1.35,4.64,1.35,12.42,-0.65,6.58,1.92,2.68,0.78,2.68,0.78,9.34,2.72,7.74,2.26,4.40,1.28,3.40,0.99,19.51,-3.92,19.51,-3.92,20.35,5.93,20.35,5.93,34.07,-24.57,34.07,-24.57
2024-08-26 21:30:00,2.60,0.76,2.38,0.70,8.47,2.47,4.59,1.34,4.59,1.34,11.91,-0.67,10.08,2.65,2.63,0.77,2.63,0.77,8.94,2.61,7.28,2.12,4.01,1.17,3.39,0.99,19.38,-4.03,19.38,-4.03,17.70,5.16,17.70,5.16,35.68,-23.70,35.68,-23.70
2024-08-26 22:00:00,2.91,0.85,2.72,0.79,7.96,2.32,4.52,1.32,4.52,1.32,11.48,-0.67,9.70,2.28,2.50,0.73,2.50,0.73,8.32,2.43,6.93,2.02,3.70,1.08,3.13,0.91,18.61,-4.20,18.61,-4.20,17.12,4.99,17.12,4.99,33.43,-23.95,33.43,-23.95
2024-08-26 22:30:00,2.73,0.80,2.53,0.74,7.54,2.20,4.41,1.28,4.41,1.28,10.98,-0.67,9.35,2.18,2.38,0.69,2.38,0.69,7.89,2.30,6.50,1.90,3.41,0.99,2.82,0.82,17.60,-4.23,17.60,-4.23,16.27,4.74,16.27,4.74,31.47,-24.37,31.47,-24.37
2024-08-26 23:00:00,2.53,0.74,2.36,0.69,7.08,2.07,4.31,1.26,4.31,1.26,10.43,-0.43,9.03,2.10,2.23,0.65,2.23,0.65,7.38,2.15,5.99,1.75,3.16,0.92,2.61,0.76,16.64,-4.35,16.64,-4.35,15.31,4.46,15.31,4.46,29.51,-24.60,29.51,-24.60
2024-08-26 23:30:00,2.31,0.68,2.14,0.62,6.52,1.90,4.26,1.24,4.26,1.24,9.87,-0.65,8.47,1.94,2.09,0.61,2.09,0.61,6.71,1.96,5.64,1.65,2.92,0.85,2.41,0.70,14.54,-4.55,14.54,-4.55,14.59,4.26,14.59,4.26,27.47,-25.11,27.47,-25.11
2024-08-27 00:00:00,2.22,0.65,2.06,0.60,6.04,1.76,4.20,1.22,4.20,1.22,9.55,-0.43,8.03,1.80,2.05,0.60,2.05,0.60,6.34,1.85,5.46,1.59,2.82,0.82,2.29,0.67,14.54,-4.55,14.54,-4.55,14.31,4.18,14.31,4.18,25.99,-25.23,25.99,-25.23
2024-08-27 00:30:00,2.18,0.64,2.04,0.60,5.77,1.68,4.15,1.21,4.15,1.21,9.18,-0.65,7.75,1.72,1.98,0.58,1.98,0.58,6.10,1.78,5.37,1.57,2.90,0.84,2.40,0.70,13.91,-4.76,13.91,-4.76,14.11,4.11,14.11,4.11,25.26,-25.15,25.26,-25.15
2024-08-27 01:00:00,2.16,0.63,2.04,0.60,5.68,1.66,4.14,1.21,4.14,1.21,8.89,-0.67,8.12,1.83,1.91,0.56,1.91,0.56,5.88,1.72,5.29,1.54,2.75,0.80,2.35,0.69,13.20,-4.94,13.20,-4.94,14.28,4.16,14.28,4.16,24.79,-25.20,24.79,-25.20
2024-08-27 01:30:00,2.16,0.63,2.04,0.60,5.68,1.66,4.57,1.33,4.57,1.33,8.64,-0.67,7.96,1.83,1.86,0.54,1.86,0.54,5.65,1.65,5.18,1.51,2.75,0.80,2.37,0.69,13.01,-4.87,13.01,-4.87,14.42,4.20,14.42,4.20,24.61,-25.34,24.61,-25.34
2024-08-27 02:00:00,2.18,0.64,2.04,0.60,5.68,1.66,4.63,1.35,4.63,1.35,8.55,-0.67,8.00,1.99,1.82,0.53,1.82,0.53,5.48,1.60,5.05,1.47,2.51,0.73,2.23,0.65,12.77,-4.74,12.77,-4.74,13.76,4.01,13.76,4.01,24.78,-25.07,24.78,-25.07
2024-08-27 02:30:00,2.06,0.60,1.93,0.56,5.57,1.62,4.57,1.33,4.57,1.33,8.35,-0.67,7.42,1.82,1.80,0.52,1.80,0.52,5.31,1.55,4.92,1.43,2.68,0.78,2.37,0.69,12.49,-4.57,12.49,-4.57,13.61,3.97,13.61,3.97,23.78,-25.75,23.78,-25.75
2024-08-27 03:00:00,2.00,0.58,1.85,0.54,5.36,1.56,4.52,1.32,4.52,1.32,8.23,-0.67,7.42,1.82,1.75,0.51,1.75,0.51,5.18,1.51,4.84,1.41,2.62,0.76,2.29,0.67,12.31,-4.44,12.31,-4.44,12.84,3.74,12.84,3.74,23.35,-25.78,23.35,-25.78
2024-08-27 03:30:00,1.95,0.57,1.82,0.53,5.24,1.53,4.53,1.32,4.53,1.32,8.20,-0.67,6.53,1.55,1.70,0.50,1.70,0.50,5.28,1.54,4.77,1.39,2.48,0.72,1.93,0.56,12.02,-4.44,12.02,-4.44,13.16,3.84,13.16,3.84,22.02,-25.86,22.02,-25.86
2024-08-27 04:00:00,1.94,0.57,1.79,0.52,5.17,1.51,4.51,1.32,4.51,1.32,8.01,-0.67,6.80,1.62,1.68,0.49,1.68,0.49,5.22,1.52,4.84,1.41,2.48,0.72,2.04,0.59,11.75,-4.44,11.75,-4.44,13.14,3.83,13.14,3.83,21.98,-25.77,21.98,-25.77
2024-08-27 04:30:00,1.91,0.56,1.79,0.52,5.17,1.51,4.50,1.31,4.50,1.31,8.01,-0.67,7.25,1.66,1.68,0.49,1.68,0.49,5.22,1.52,4.76,1.39,2.43,0.71,2.08,0.61,11.66,-4.51,11.66,-4.51,13.27,3.87,13.27,3.87,22.17,-25.72,22.17,-25.72
2024-08-27 05:00:00,1.90,0.55,1.79,0.52,5.11,1.49,4.52,1.32,4.52,1.32,8.20,-0.67,7.42,1.82,1.74,0.51,1.74,0.51,5.30,1.55,4.81,1.40,2.24,0.65,1.93,0.56,11.74,-4.64,11.74,-4.64,13.21,3.85,13.21,3.85,22.68,-25.65,22.68,-25.65
2024-08-27 05:30:00,1.92,0.56,1.80,0.52,5.16,1.51,4.56,1.33,4.56,1.33,8.34,-0.67,7.38,1.80,1.80,0.52,1.80,0.52,5.40,1.58,4.91,1.43,2.41,0.70,2.07,0.60,11.74,-4.68,11.74,-4.68,13.64,3.98,13.64,3.98,23.02,-25.45,23.02,-25.45
2024-08-27 06:00:00,1.96,0.57,1.84,0.54,5.28,1.54,4.61,1.35,4.61,1.35,8.65,-0.63,7.58,1.85,1.88,0.55,1.88,0.55,5.51,1.61,5.32,1.55,2.46,0.72,2.10,0.61,12.10,-4.47,12.10,-4.47,14.28,4.17,14.28,4.17,23.85,-25.15,23.85,-25.15
2024-08-27 06:30:00,2.15,0.63,2.01,0.58,5.59,1.63,4.62,1.35,4.62,1.35,9.46,-0.35,9.08,2.10,2.11,0.61,2.11,0.61,5.90,1.72,5.68,1.66,2.73,0.80,2.29,0.67,12.44,-4.31,12.44,-4.31,14.97,4.37,14.97,4.37,25.88,-24.45,25.88,-24.45
2024-08-27 07:00:00,2.20,0.64,2.06,0.60,5.93,1.73,4.69,1.37,4.69,1.37,10.31,-0.29,9.33,2.18,2.35,0.69,2.35,0.69,6.16,1.80,6.20,1.81,2.98,0.87,2.43,0.71,13.63,-4.15,13.63,-4.15,16.72,4.88,16.72,4.88,27.28,-24.06,27.28,-24.06
2024-08-27 07:30:00,2.35,0.69,2.19,0.64,6.36,1.85,4.82,1.41,4.82,1.41,11.24,-0.12,10.94,2.64,2.84,0.83,2.84,0.83,6.44,1.88,6.68,1.95,3.28,0.96,2.69,0.78,14.72,-3.69,14.72,-3.69,17.81,5.19,17.81,5.19,30.53,-23.04,30.53,-23.04
2024-08-27 08:00:00,2.45,0.71,2.29,0.67,6.80,1.98,4.90,1.43,4.90,1.43,11.74,-0.10,12.24,3.02,2.90,0.85,2.90,0.85,6.58,1.92,7.16,2.09,3.47,1.01,2.99,0.87,16.30,-3.46,16.30,-3.46,18.56,5.41,18.56,5.41,32.51,-22.41,32.51,-22.41
2024-08-27 08:30:00,2.51,0.73,2.34,0.68,7.11,2.08,5.14,1.50,5.14,1.50,12.69,-0.02,12.71,3.16,3.13,0.91,3.13,0.91,7.16,2.09,7.27,2.12,3.61,1.05,2.96,0.86,17.10,-3.27,17.10,-3.27,18.47,5.39,18.47,5.39,34.43,-21.79,34.43,-21.79
2024-08-27 09:00:00,2.40,0.70,2.21,0.64,7.11,2.08,5.18,1.51,5.18,1.51,12.69,-0.02,12.45,3.09,3.25,0.95,3.25,0.95,7.41,2.16,7.58,2.21,3.68,1.07,2.88,0.84,18.31,-2.98,18.31,-2.98,19.09,5.57,19.09,5.57,34.13,-21.64,34.13,-21.64
2024-08-27 09:30:00,2.37,0.69,2.21,0.64,7.42,2.16,5.24,1.53,5.24,1.53,13.21,-0.04,12.25,3.03,3.28,0.96,3.28,0.96,7.84,2.29,7.55,2.20,3.98,1.16,3.04,0.89,18.60,-2.86,18.60,-2.86,19.66,5.74,19.66,5.74,34.83,-21.47,34.83,-21.47
2024-08-27 10:00:00,2.49,0.72,2.30,0.67,7.38,2.15,5.03,1.47,5.03,1.47,13.28,-0.04,12.48,3.10,3.19,0.93,3.19,0.93,7.80,2.28,7.56,2.20,3.96,1.16,3.13,0.91,19.35,-2.83,19.35,-2.83,19.56,5.71,19.56,5.71,35.05,-21.27,35.05,-21.27
2024-08-27 10:30:00,2.32,0.68,2.16,0.63,7.53,2.20,5.10,1.49,5.10,1.49,13.16,-0.06,12.33,3.05,3.22,0.94,3.22,0.94,7.85,2.29,7.47,2.18,3.81,1.11,2.95,0.86,19.25,-2.83,19.25,-2.83,19.72,5.75,19.72,5.75,34.80,-21.36,34.80,-21.36
2024-08-27 11:00:00,2.24,0.65,2.08,0.61,7.49,2.18,5.12,1.49,5.12,1.49,13.01,-0.06,13.20,3.31,3.01,0.88,3.01,0.88,7.47,2.18,7.61,2.22,3.56,1.04,2.89,0.84,19.17,-2.79,19.17,-2.79,19.94,5.82,19.94,5.82,34.43,-21.08,34.43,-21.08
2024-08-27 11:30:00,2.23,0.65,2.06,0.60,7.57,2.21,5.22,1.52,5.22,1.52,13.26,-0.06,13.14,3.25,3.19,0.93,3.19,0.93,8.21,2.39,7.46,2.18,3.90,1.14,3.07,0.90,18.66,-2.74,18.66,-2.74,19.36,5.65,19.36,5.65,35.54,-21.00,35.54,-21.00
2024-08-27 12:00:00,1.94,0.57,1.80,0.52,7.57,2.21,5.26,1.53,5.26,1.53,12.91,0.02,12.76,3.14,3.03,0.88,3.03,0.88,7.66,2.23,7.62,2.22,3.82,1.11,3.00,0.87,19.54,-2.64,19.54,-2.64,19.72,5.75,19.72,5.75,33.58,-21.43,33.58,-21.43
2024-08-27 12:30:00,1.82,0.53,1.67,0.49,7.49,2.18,5.29,1.54,5.29,1.54,13.14,-0.04,12.85,3.18,3.07,0.90,3.07,0.90,8.02,2.34,7.84,2.29,3.95,1.15,2.98,0.87,18.84,-2.64,18.84,-2.64,21.52,6.28,21.52,6.28,33.64,-21.30,33.64,-21.30
2024-08-27 13:00:00,2.45,0.71,2.28,0.66,7.96,2.32,5.31,1.55,5.31,1.55,13.60,-0.04,13.08,3.26,3.30,0.96,3.30,0.96,8.49,2.47,7.67,2.24,4.06,1.18,3.25,0.95,19.25,-2.63,19.25,-2.63,19.87,5.80,19.87,5.80,37.18,-20.86,37.18,-20.86
2024-08-27 13:30:00,2.33,0.68,2.14,0.62,7.72,2.25,5.29,1.54,5.29,1.54,13.49,-0.01,12.59,3.11,3.15,0.92,3.15,0.92,8.17,2.38,7.54,2.20,4.07,1.19,3.22,0.94,20.17,-2.63,20.17,-2.63,20.26,5.91,20.26,5.91,35.44,-21.28,35.44,-21.28
2024-08-27 14:00:00,2.23,0.65,2.01,0.58,7.56,2.20,5.28,1.54,5.28,1.54,13.49,0.03,12.94,3.21,3.06,0.89,3.06,0.89,7.99,2.33,7.37,2.15,3.99,1.16,3.16,0.92,19.74,-2.63,19.74,-2.63,19.54,5.70,19.54,5.70,35.21,-21.24,35.21,-21.24
2024-08-27 14:30:00,2.04,0.60,1.85,0.54,7.32,2.13,5.28,1.54,5.28,1.54,13.02,0.05,12.79,3.16,2.68,0.78,2.68,0.78,6.96,2.03,6.89,2.01,3.67,1.07,3.08,0.90,18.16,-2.83,18.16,-2.83,18.12,5.29,18.12,5.29,33.30,-21.62,33.30,-21.62
2024-08-27 15:00:00,1.47,0.43,1.34,0.39,6.99,2.04,5.28,1.54,5.28,1.54,12.45,0.09,12.76,3.16,2.55,0.74,2.55,0.74,6.72,1.96,7.13,2.08,3.38,0.98,2.66,0.78,18.15,-2.83,18.15,-2.83,18.82,5.49,18.82,5.49,29.80,-22.21,29.80,-22.21
2024-08-27 15:30:00,1.56,0.45,1.43,0.42,7.13,2.08,5.25,1.53,5.25,1.53,12.45,0.02,12.10,3.02,2.57,0.75,2.57,0.75,6.75,1.97,6.89,2.01,3.74,1.09,2.90,0.85,17.09,-3.14,17.09,-3.14,18.95,5.53,18.95,5.53,29.65,-22.22,29.65,-22.22
2024-08-27 16:00:00,1.49,0.43,1.37,0.40,6.83,1.99,5.24,1.53,5.24,1.53,12.23,0.04,11.80,3.07,2.70,0.79,2.70,0.79,7.05,2.06,7.58,2.21,3.56,1.04,2.71,0.79,17.36,-3.14,17.36,-3.14,17.32,5.05,17.32,5.05,29.93,-22.06,29.93,-22.06
2024-08-27 16:30:00,1.52,0.44,1.36,0.40,7.77,2.27,5.29,1.54,5.29,1.54,13.26,-0.04,7.68,1.68,2.83,0.82,2.83,0.82,8.19,2.39,8.26,2.41,4.38,1.28,2.68,0.78,17.34,-3.13,17.34,-3.13,23.11,6.74,23.11,6.74,27.16,-23.59,27.16,-23.59
2024-08-27 17:00:00,2.71,0.79,2.52,0.73,8.19,2.39,5.29,1.54,5.29,1.54,13.89,-0.14,8.40,1.89,2.95,0.86,2.95,0.86,9.20,2.68,8.69,2.54,4.64,1.35,3.30,0.96,18.89,-3.25,18.89,-3.25,23.16,6.76,23.16,6.76,33.24,-22.93,33.24,-22.93
2024-08-27 17:30:00,3.11,0.91,2.87,0.84,8.66,2.53,5.31,1.55,5.31,1.55,14.48,-0.14,9.67,2.26,3.00,0.88,3.00,0.88,9.57,2.79,9.11,2.66,4.85,1.42,3.69,1.08,20.44,-3.35,20.44,-3.35,23.33,6.80,23.33,6.80,36.33,-22.34,36.33,-22.34
2024-08-27 18:00:00,3.50,1.02,3.22,0.94,9.14,2.67,5.26,1.53,5.26,1.53,14.48,-0.14,9.76,2.28,3.11,0.91,3.11,0.91,9.87,2.88,9.36,2.73,4.84,1.41,3.72,1.08,21.34,-3.32,21.34,-3.32,23.15,6.75,23.15,6.75,37.90,-22.12,37.90,-22.12
