Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-08-27 18:30:00,3.71,1.08,3.42,1.00,9.58,2.79,5.13,1.50,5.13,1.50,14.21,-0.26,9.28,2.15,3.07,0.90,3.07,0.90,9.86,2.88,9.06,2.64,5.00,1.46,3.84,1.12,21.82,-3.28,21.82,-3.28,22.88,6.67,22.88,6.67,38.11,-22.33,38.11,-22.33
2024-08-27 19:00:00,3.72,1.09,3.46,1.01,9.70,2.83,4.96,1.45,4.96,1.45,14.21,-0.26,9.45,2.21,3.04,0.89,3.04,0.89,9.85,2.87,9.08,2.65,4.83,1.41,3.74,1.09,21.82,-3.46,21.82,-3.46,22.59,6.59,22.59,6.59,37.75,-22.29,37.75,-22.29
2024-08-27 19:30:00,3.58,1.04,3.37,0.98,9.45,2.76,4.90,1.43,4.90,1.43,14.03,-0.21,9.79,2.31,2.96,0.86,2.96,0.86,9.78,2.85,8.77,2.56,4.64,1.35,3.61,1.05,21.52,-3.46,21.52,-3.46,22.00,6.42,22.00,6.42,37.36,-22.60,37.36,-22.60
2024-08-27 20:00:00,3.45,1.00,3.21,0.94,9.24,2.70,4.85,1.41,4.85,1.41,13.92,-0.14,9.13,2.12,2.92,0.85,2.92,0.85,9.45,2.76,8.73,2.55,4.57,1.33,3.53,1.03,21.30,-3.56,21.30,-3.56,22.04,6.43,22.04,6.43,36.36,-22.79,36.36,-22.79
2024-08-27 20:30:00,3.49,1.02,3.28,0.96,9.23,2.69,4.83,1.41,4.83,1.41,14.07,-0.14,9.49,2.21,2.96,0.86,2.96,0.86,9.45,2.76,8.48,2.47,4.50,1.31,3.44,1.00,20.84,-3.56,20.84,-3.56,21.58,6.29,21.58,6.29,36.59,-22.97,36.59,-22.97
2024-08-27 21:00:00,3.37,0.98,3.13,0.91,8.79,2.56,4.80,1.40,4.80,1.40,13.77,-0.20,9.37,2.18,3.02,0.88,3.02,0.88,9.34,2.72,7.99,2.33,4.42,1.29,3.29,0.96,20.97,-3.67,20.97,-3.67,22.81,6.65,22.81,6.65,35.72,-23.39,35.72,-23.39
2024-08-27 21:30:00,3.20,0.93,3.00,0.88,8.61,2.51,4.74,1.38,4.74,1.38,13.28,-0.20,13.30,3.32,2.91,0.85,2.91,0.85,8.90,2.60,7.60,2.22,3.93,1.15,3.40,0.99,20.56,-3.78,20.56,-3.78,19.34,5.64,19.34,5.64,38.88,-22.43,38.88,-22.43
2024-08-27 22:00:00,2.92,0.85,2.74,0.80,8.11,2.37,4.62,1.35,4.62,1.35,12.77,-0.22,12.97,3.22,2.80,0.82,2.80,0.82,8.33,2.43,7.10,2.07,3.67,1.07,3.13,0.91,19.80,-3.90,19.80,-3.90,18.38,5.36,18.38,5.36,36.79,-22.74,36.79,-22.74
2024-08-27 22:30:00,2.73,0.80,2.56,0.75,7.66,2.23,4.51,1.31,4.51,1.31,12.06,-0.29,12.65,3.13,2.68,0.78,2.68,0.78,7.77,2.27,6.58,1.92,3.38,0.98,2.98,0.87,18.79,-4.06,18.79,-4.06,17.37,5.07,17.37,5.07,34.72,-22.86,34.72,-22.86
2024-08-27 23:00:00,2.53,0.74,2.38,0.69,7.20,2.10,4.43,1.29,4.43,1.29,11.20,-0.34,12.05,2.97,2.53,0.74,2.53,0.74,7.18,2.09,6.01,1.75,3.19,0.93,2.91,0.85,17.64,-4.18,17.64,-4.18,16.05,4.68,16.05,4.68,32.55,-23.36,32.55,-23.36
2024-08-27 23:30:00,2.32,0.68,2.19,0.64,6.61,1.93,4.32,1.26,4.32,1.26,10.61,-0.38,10.77,2.59,2.40,0.70,2.40,0.70,6.78,1.98,5.62,1.64,3.08,0.90,2.73,0.80,16.46,-4.38,16.46,-4.38,15.28,4.46,15.28,4.46,30.11,-23.94,30.11,-23.94
2024-08-28 00:00:00,2.20,0.64,2.05,0.60,6.21,1.81,4.25,1.24,4.25,1.24,10.23,-0.36,10.35,2.47,2.29,0.67,2.29,0.67,6.35,1.85,5.50,1.60,2.81,0.82,2.49,0.72,15.47,-4.51,15.47,-4.51,14.85,4.33,14.85,4.33,28.40,-24.24,28.40,-24.24
2024-08-28 00:30:00,2.10,0.61,1.97,0.57,5.87,1.71,4.19,1.22,4.19,1.22,9.96,-0.32,10.15,2.41,2.20,0.64,2.20,0.64,6.03,1.76,5.37,1.56,2.81,0.82,2.49,0.72,14.61,-4.53,14.61,-4.53,14.95,4.36,14.95,4.36,27.48,-24.55,27.48,-24.55
2024-08-28 01:00:00,2.07,0.60,1.96,0.57,5.73,1.67,4.17,1.22,4.17,1.22,9.60,-0.44,11.06,2.67,2.11,0.61,2.11,0.61,5.78,1.68,5.21,1.52,2.58,0.75,2.44,0.71,14.19,-4.53,14.19,-4.53,14.76,4.31,14.76,4.31,27.16,-24.54,27.16,-24.54
2024-08-28 01:30:00,2.05,0.60,1.94,0.57,5.64,1.65,4.20,1.22,4.20,1.22,9.25,-0.29,10.75,2.59,2.02,0.59,2.02,0.59,5.56,1.62,5.09,1.48,2.44,0.71,2.34,0.68,13.71,-4.66,13.71,-4.66,14.60,4.26,14.60,4.26,26.48,-24.84,26.48,-24.84
2024-08-28 02:00:00,2.05,0.60,1.92,0.56,5.64,1.65,4.21,1.23,4.21,1.23,9.33,-0.30,10.38,2.47,2.02,0.59,2.02,0.59,5.38,1.57,4.98,1.45,2.38,0.69,2.30,0.67,13.22,-4.69,13.22,-4.69,14.16,4.13,14.16,4.13,26.10,-24.76,26.10,-24.76
2024-08-28 02:30:00,1.98,0.58,1.86,0.54,5.45,1.59,4.18,1.22,4.18,1.22,9.09,-0.30,10.25,2.44,1.95,0.57,1.95,0.57,5.16,1.50,4.83,1.41,2.24,0.65,2.11,0.62,13.06,-4.69,13.06,-4.69,13.62,3.97,13.62,3.97,25.08,-25.01,25.08,-25.01
2024-08-28 03:00:00,1.90,0.55,1.80,0.53,5.24,1.53,4.13,1.21,4.13,1.21,9.09,-0.52,9.38,2.18,1.91,0.56,1.91,0.56,5.09,1.48,4.82,1.40,2.29,0.67,1.96,0.57,12.59,-4.73,12.59,-4.73,13.48,3.93,13.48,3.93,24.04,-25.26,24.04,-25.26
2024-08-28 03:30:00,2.08,0.61,1.73,0.50,5.06,1.48,4.60,1.34,4.60,1.34,8.94,-0.33,8.90,2.03,1.91,0.56,1.91,0.56,5.13,1.50,4.74,1.38,2.30,0.67,1.93,0.56,12.39,-4.41,12.39,-4.41,13.66,3.98,13.66,3.98,23.65,-25.40,23.65,-25.40
2024-08-28 04:00:00,1.99,0.58,1.73,0.50,4.99,1.46,4.58,1.34,4.58,1.34,8.74,-0.55,8.91,2.04,1.86,0.54,1.86,0.54,5.08,1.48,4.75,1.38,2.41,0.70,2.21,0.64,12.31,-4.41,12.31,-4.41,13.54,3.95,13.54,3.95,23.92,-25.33,23.92,-25.33
2024-08-28 04:30:00,1.83,0.54,1.73,0.50,4.99,1.46,4.59,1.34,4.59,1.34,8.55,-0.61,9.60,2.24,1.86,0.54,1.86,0.54,5.05,1.47,4.67,1.36,2.39,0.70,2.21,0.64,12.14,-4.67,12.14,-4.67,13.76,4.01,13.76,4.01,23.76,-25.48,23.76,-25.48
2024-08-28 05:00:00,1.81,0.53,1.71,0.50,5.01,1.46,4.59,1.34,4.59,1.34,8.55,-0.61,9.48,2.21,1.89,0.55,1.89,0.55,5.07,1.48,4.72,1.38,2.33,0.68,2.15,0.63,11.98,-4.90,11.98,-4.90,13.65,3.98,13.65,3.98,23.63,-25.54,23.63,-25.54
2024-08-28 05:30:00,1.99,0.58,1.71,0.50,5.03,1.47,4.58,1.34,4.58,1.34,8.89,-0.32,9.50,2.21,1.96,0.57,1.96,0.57,5.32,1.55,4.79,1.40,2.37,0.69,2.09,0.61,11.98,-4.37,11.98,-4.37,13.66,3.98,13.66,3.98,24.13,-25.28,24.13,-25.28
2024-08-28 06:00:00,1.89,0.55,1.78,0.52,5.12,1.49,4.63,1.35,4.63,1.35,9.32,-0.51,9.69,2.26,2.05,0.60,2.05,0.60,5.52,1.61,5.12,1.49,2.44,0.71,2.00,0.58,12.39,-4.37,12.39,-4.37,14.66,4.28,14.66,4.28,24.32,-25.10,24.32,-25.10
2024-08-28 06:30:00,2.06,0.60,1.94,0.56,5.48,1.60,4.35,1.27,4.35,1.27,10.12,-0.24,9.40,2.18,2.29,0.67,2.29,0.67,5.83,1.70,5.58,1.63,2.76,0.80,2.24,0.65,12.72,-4.40,12.72,-4.40,13.67,3.99,13.67,3.99,26.58,-24.17,26.58,-24.17
2024-08-28 07:00:00,2.18,0.64,2.04,0.60,5.93,1.73,4.33,1.26,4.33,1.26,10.96,-0.07,6.66,1.38,2.53,0.74,2.53,0.74,6.10,1.78,6.19,1.81,3.13,0.91,2.06,0.60,13.89,-4.19,13.89,-4.19,18.72,5.46,18.72,5.46,24.19,-24.78,24.19,-24.78
2024-08-28 07:30:00,2.29,0.67,2.15,0.63,6.46,1.88,4.41,1.29,4.41,1.29,11.83,0.12,6.68,1.38,2.66,0.78,2.66,0.78,6.43,1.88,6.66,1.94,3.13,0.91,2.55,0.74,14.94,-3.77,14.94,-3.77,15.72,4.58,15.72,4.58,30.75,-22.79,30.75,-22.79
2024-08-28 08:00:00,2.46,0.72,2.29,0.67,6.75,1.97,4.55,1.33,4.55,1.33,12.61,0.16,6.68,1.38,2.79,0.81,2.79,0.81,6.73,1.96,6.85,2.00,3.67,1.07,2.55,0.74,16.32,-3.54,16.32,-3.54,18.82,5.49,18.82,5.49,28.37,-23.56,28.37,-23.56
2024-08-28 08:30:00,2.48,0.72,2.32,0.68,7.17,2.09,4.80,1.40,4.80,1.40,13.44,0.21,8.15,1.82,2.99,0.87,2.99,0.87,7.23,2.11,7.23,2.11,4.01,1.17,2.82,0.82,18.35,-3.05,18.35,-3.05,19.58,5.71,19.58,5.71,29.95,-23.07,29.95,-23.07
2024-08-28 09:00:00,2.53,0.74,2.37,0.69,7.27,2.12,4.87,1.42,4.87,1.42,13.44,0.19,8.49,1.91,3.16,0.92,3.16,0.92,7.43,2.17,7.44,2.17,3.99,1.16,2.63,0.77,18.35,-3.05,18.35,-3.05,20.05,5.85,20.05,5.85,30.64,-22.85,30.64,-22.85
2024-08-28 09:30:00,2.47,0.72,2.34,0.68,7.27,2.12,4.95,1.44,4.95,1.44,13.98,0.24,9.43,2.19,3.17,0.92,3.17,0.92,7.72,2.25,7.33,2.14,4.09,1.19,2.69,0.78,18.73,-2.97,18.73,-2.97,20.33,5.93,20.33,5.93,31.98,-22.37,31.98,-22.37
2024-08-28 10:00:00,2.44,0.71,2.29,0.67,7.44,2.17,5.09,1.48,5.09,1.48,14.27,0.24,10.02,2.37,3.16,0.92,3.16,0.92,7.74,2.26,7.26,2.12,4.15,1.21,2.94,0.86,19.29,-2.85,19.29,-2.85,20.50,5.98,20.50,5.98,33.17,-22.04,33.17,-22.04
2024-08-28 10:30:00,2.30,0.67,2.16,0.63,7.51,2.19,5.16,1.51,5.16,1.51,14.19,0.12,11.85,2.91,3.19,0.93,3.19,0.93,7.98,2.33,6.91,2.02,3.97,1.16,2.78,0.81,19.51,-2.76,19.51,-2.76,19.87,5.80,19.87,5.80,34.31,-21.34,34.31,-21.34
2024-08-28 11:00:00,1.81,0.53,1.71,0.50,7.26,2.12,5.20,1.52,5.20,1.52,13.48,0.12,13.56,3.42,2.90,0.85,2.90,0.85,7.40,2.16,7.23,2.11,3.61,1.05,2.73,0.80,19.48,-2.85,19.48,-2.85,20.01,5.84,20.01,5.84,33.42,-21.03,33.42,-21.03
2024-08-28 11:30:00,1.93,0.56,1.80,0.53,7.59,2.21,5.36,1.56,5.36,1.56,13.95,0.12,13.36,3.37,3.24,0.95,3.24,0.95,7.93,2.31,7.29,2.13,3.77,1.10,2.73,0.80,18.31,-2.85,18.31,-2.85,20.64,6.02,20.64,6.02,34.92,-20.77,34.92,-20.77
2024-08-28 12:00:00,2.20,0.64,2.08,0.61,7.72,2.25,5.41,1.58,5.41,1.58,13.82,0.07,13.53,3.48,3.10,0.90,3.10,0.90,7.89,2.30,7.39,2.16,3.74,1.09,2.88,0.84,19.31,-2.78,19.31,-2.78,20.06,5.85,20.06,5.85,35.72,-20.57,35.72,-20.57
2024-08-28 12:30:00,2.13,0.62,1.99,0.58,7.64,2.23,5.41,1.58,5.41,1.58,12.79,0.07,13.62,3.44,2.83,0.82,2.83,0.82,7.41,2.16,7.52,2.19,3.54,1.03,2.90,0.85,19.17,-2.87,19.17,-2.87,18.97,5.53,18.97,5.53,34.44,-20.79,34.44,-20.79
2024-08-28 13:00:00,1.88,0.55,1.76,0.51,7.64,2.23,5.43,1.58,5.43,1.58,13.32,-0.05,12.77,3.20,3.05,0.89,3.05,0.89,7.86,2.29,7.22,2.10,3.79,1.10,2.63,0.77,18.20,-2.93,18.20,-2.93,19.54,5.70,19.54,5.70,32.99,-21.39,32.99,-21.39
2024-08-28 13:30:00,1.68,0.49,1.57,0.46,7.39,2.16,5.41,1.58,5.41,1.58,12.65,0.00,12.79,3.21,2.88,0.84,2.88,0.84,7.42,2.16,7.47,2.18,3.44,1.00,2.47,0.72,18.83,-2.99,18.83,-2.99,20.64,6.02,20.64,6.02,31.59,-21.35,31.59,-21.35
2024-08-28 14:00:00,1.96,0.57,1.83,0.54,7.49,2.18,5.47,1.59,5.47,1.59,13.30,0.05,13.21,3.32,3.22,0.94,3.22,0.94,8.21,2.39,7.77,2.27,3.78,1.10,2.69,0.78,17.87,-2.99,17.87,-2.99,21.24,6.20,21.24,6.20,34.57,-20.84,34.57,-20.84
2024-08-28 14:30:00,2.37,0.69,2.20,0.64,7.78,2.27,5.57,1.62,5.57,1.62,13.62,0.05,13.83,3.50,3.35,0.98,3.35,0.98,8.49,2.47,7.29,2.13,3.83,1.12,2.88,0.84,19.18,-2.76,19.18,-2.76,19.32,5.64,19.32,5.64,37.17,-20.13,37.17,-20.13
2024-08-28 15:00:00,1.80,0.53,1.66,0.48,7.43,2.17,5.46,1.59,5.46,1.59,12.61,0.03,13.91,3.53,2.93,0.86,2.93,0.86,7.32,2.14,7.42,2.16,3.41,1.00,2.71,0.79,19.92,-2.62,19.92,-2.62,20.06,5.85,20.06,5.85,33.31,-21.08,33.31,-21.08
2024-08-28 15:30:00,1.84,0.54,1.69,0.49,7.38,2.15,5.46,1.59,5.46,1.59,13.14,-0.03,13.72,3.47,3.06,0.89,3.06,0.89,7.87,2.30,7.45,2.17,3.55,1.04,2.71,0.79,18.11,-2.71,18.11,-2.71,20.43,5.96,20.43,5.96,34.37,-20.85,34.37,-20.85
2024-08-28 16:00:00,2.10,0.61,1.96,0.57,7.57,2.21,5.44,1.59,5.44,1.59,13.30,-0.03,13.58,3.43,3.01,0.88,3.01,0.88,8.32,2.43,7.86,2.29,3.70,1.08,2.92,0.85,18.84,-2.71,18.84,-2.71,18.71,5.46,18.71,5.46,35.36,-20.82,35.36,-20.82
2024-08-28 16:30:00,2.21,0.64,2.04,0.60,7.82,2.28,5.46,1.59,5.46,1.59,13.48,-0.11,8.83,2.03,2.91,0.85,2.91,0.85,8.72,2.54,7.67,2.24,4.22,1.23,2.95,0.86,19.22,-2.67,19.22,-2.67,22.12,6.45,22.12,6.45,31.78,-22.61,31.78,-22.61
2024-08-28 17:00:00,1.74,0.51,1.57,0.46,7.88,2.30,5.41,1.58,5.41,1.58,13.19,-0.22,12.92,3.22,2.66,0.78,2.66,0.78,8.59,2.51,8.30,2.42,3.98,1.16,3.23,0.94,19.60,-2.87,19.60,-2.87,21.35,6.23,21.35,6.23,34.17,-21.46,34.17,-21.46
2024-08-28 17:30:00,2.18,0.64,2.00,0.58,8.36,2.44,5.09,1.48,5.09,1.48,13.67,-0.25,12.69,3.16,2.83,0.82,2.83,0.82,9.44,2.75,8.73,2.55,4.44,1.30,3.49,1.02,19.21,-2.99,19.21,-2.99,21.05,6.14,21.05,6.14,36.19,-21.02,36.19,-21.02
2024-08-28 18:00:00,3.03,0.88,2.83,0.83,8.79,2.56,5.03,1.47,5.03,1.47,13.48,-0.27,8.17,1.84,2.79,0.82,2.79,0.82,9.53,2.78,8.84,2.58,4.77,1.39,3.49,1.02,20.38,-2.99,20.38,-2.99,22.70,6.62,22.70,6.62,34.34,-22.25,34.34,-22.25
2024-08-28 18:30:00,3.22,0.94,3.02,0.88,9.00,2.62,4.95,1.44,4.95,1.44,13.48,-0.27,8.13,1.84,2.87,0.84,2.87,0.84,9.74,2.84,8.80,2.57,4.76,1.39,3.46,1.01,20.52,-3.17,20.52,-3.17,22.76,6.64,22.76,6.64,34.85,-22.33,34.85,-22.33
2024-08-28 19:00:00,3.27,0.96,3.09,0.90,9.06,2.64,4.78,1.39,4.78,1.39,13.56,-0.27,8.58,1.96,2.90,0.85,2.90,0.85,9.77,2.85,8.87,2.59,4.75,1.38,3.48,1.02,20.75,-3.26,20.75,-3.26,24.77,7.23,24.77,7.23,35.30,-22.21,35.30,-22.21
2024-08-28 19:30:00,3.37,0.98,3.13,0.91,9.06,2.64,4.73,1.38,4.73,1.38,13.48,-0.27,13.52,3.40,2.87,0.84,2.87,0.84,9.50,2.77,8.63,2.52,4.32,1.26,3.75,1.10,20.78,-3.27,20.78,-3.27,21.88,6.38,21.88,6.38,40.62,-20.61,40.62,-20.61
2024-08-28 20:00:00,3.41,0.99,3.20,0.93,9.02,2.63,4.59,1.34,4.59,1.34,13.30,-0.30,13.40,3.36,2.87,0.84,2.87,0.84,9.48,2.76,8.53,2.49,4.32,1.26,3.78,1.10,20.81,-3.31,20.81,-3.31,20.19,5.89,20.19,5.89,40.34,-20.86,40.34,-20.86
2024-08-28 20:30:00,3.42,1.00,3.18,0.93,9.08,2.65,4.55,1.33,4.55,1.33,13.12,-0.30,9.66,2.28,2.87,0.84,2.87,0.84,9.48,2.76,8.30,2.42,4.53,1.32,3.62,1.06,20.57,-3.43,20.57,-3.43,21.24,6.20,21.24,6.20,36.44,-22.37,36.44,-22.37
2024-08-28 21:00:00,3.39,0.99,3.16,0.92,9.03,2.64,4.51,1.32,4.51,1.32,13.12,-0.34,8.24,1.86,2.95,0.86,2.95,0.86,9.50,2.77,8.05,2.35,4.49,1.31,3.37,0.98,20.35,-3.54,20.35,-3.54,20.31,5.92,20.31,5.92,34.73,-23.12,34.73,-23.12
2024-08-28 21:30:00,3.18,0.93,2.98,0.87,8.70,2.54,4.90,1.43,4.90,1.43,12.70,-0.34,7.78,1.72,2.85,0.83,2.85,0.83,9.05,2.64,7.55,2.20,3.33,0.97,4.29,1.25,20.16,-3.68,20.16,-3.68,20.69,6.04,20.69,6.04,33.36,-22.24,33.36,-22.24
2024-08-28 22:00:00,3.03,0.88,2.77,0.81,8.25,2.40,5.09,1.48,5.09,1.48,12.25,-0.34,12.51,3.09,2.73,0.80,2.73,0.80,8.58,2.50,7.17,2.09,2.00,0.58,3.49,1.55,21.18,-4.02,21.18,-4.02,18.29,5.34,18.29,5.34,35.99,-21.59,35.99,-21.59
2024-08-28 22:30:00,2.81,0.82,2.60,0.76,7.66,2.23,5.01,1.46,5.01,1.46,11.68,-0.36,11.57,2.82,2.66,0.78,2.66,0.78,8.04,2.35,6.58,1.92,3.62,1.05,3.13,0.91,19.72,-3.87,19.72,-3.87,17.85,5.21,17.85,5.21,33.68,-22.30,33.68,-22.30
2024-08-28 23:00:00,2.61,0.76,2.42,0.71,7.28,2.12,4.91,1.43,4.91,1.43,10.92,-0.36,11.40,2.89,2.46,0.72,2.46,0.72,7.44,2.17,6.16,1.80,3.39,0.99,2.99,0.87,18.49,-3.87,18.49,-3.87,16.66,4.86,16.66,4.86,32.03,-23.02,32.03,-23.02
2024-08-28 23:30:00,2.43,0.71,2.26,0.66,6.73,1.96,4.85,1.41,4.85,1.41,10.40,-0.38,10.78,2.67,2.35,0.69,2.35,0.69,6.89,2.01,5.78,1.69,3.04,0.88,2.67,0.78,16.55,-3.68,16.55,-3.68,15.46,4.51,15.46,4.51,30.05,-23.86,30.05,-23.86
2024-08-29 00:00:00,2.27,0.66,2.14,0.62,6.33,1.84,4.79,1.40,4.79,1.40,9.91,-0.22,9.69,2.31,2.28,0.66,2.28,0.66,6.41,1.87,5.48,1.60,2.79,0.81,2.28,0.66,15.50,-3.84,15.50,-3.84,15.05,4.39,15.05,4.39,27.64,-24.76,27.64,-24.76
2024-08-29 00:30:00,2.19,0.64,2.04,0.60,6.00,1.75,4.71,1.38,4.71,1.38,9.52,-0.61,9.33,2.18,2.18,0.64,2.18,0.64,6.12,1.78,5.46,1.59,2.66,0.78,2.19,0.64,14.57,-4.36,14.57,-4.36,14.99,4.37,14.99,4.37,26.21,-24.89,26.21,-24.89
2024-08-29 01:00:00,2.16,0.63,2.03,0.59,5.68,1.66,4.68,1.36,4.68,1.36,9.38,-0.61,9.83,2.32,2.13,0.62,2.13,0.62,5.84,1.70,5.39,1.57,2.59,0.76,2.19,0.64,13.91,-4.44,13.91,-4.44,14.70,4.29,14.70,4.29,25.99,-24.92,25.99,-24.92
2024-08-29 01:30:00,2.10,0.61,1.97,0.57,5.68,1.66,4.67,1.36,4.67,1.36,9.17,-0.61,9.53,2.22,2.08,0.61,2.08,0.61,5.64,1.65,5.22,1.52,2.63,0.77,2.32,0.68,13.63,-4.44,13.63,-4.44,14.46,4.22,14.46,4.22,25.61,-25.11,25.61,-25.11
2024-08-29 02:00:00,2.10,0.61,1.97,0.57,5.68,1.66,4.68,1.37,4.68,1.37,8.99,-0.61,8.86,2.02,2.04,0.60,2.04,0.60,5.56,1.62,5.12,1.50,2.54,0.74,2.25,0.66,13.43,-4.46,13.43,-4.46,14.02,4.09,14.02,4.09,24.85,-25.30,24.85,-25.30
2024-08-29 02:30:00,2.08,0.61,1.92,0.56,5.53,1.61,4.65,1.36,4.65,1.36,8.79,-0.61,8.20,1.83,1.99,0.58,1.99,0.58,5.35,1.56,4.87,1.42,2.54,0.74,2.20,0.64,13.07,-4.50,13.07,-4.50,13.85,4.04,13.85,4.04,23.78,-25.67,23.78,-25.67
2024-08-29 03:00:00,2.24,0.65,1.79,0.52,5.28,1.54,4.63,1.35,4.63,1.35,8.55,-0.61,8.32,1.87,1.95,0.57,1.95,0.57,5.19,1.51,4.80,1.40,2.47,0.72,2.17,0.63,12.74,-4.76,12.74,-4.76,13.66,3.99,13.66,3.99,22.95,-25.92,22.95,-25.92
2024-08-29 03:30:00,2.17,0.63,1.70,0.50,5.15,1.50,4.63,1.35,4.63,1.35,8.64,-0.61,8.17,1.82,1.91,0.56,1.91,0.56,5.09,1.48,4.75,1.38,2.46,0.72,2.14,0.62,12.16,-5.00,12.16,-5.00,13.91,4.06,13.91,4.06,22.71,-25.88,22.71,-25.88
2024-08-29 04:00:00,2.14,0.62,1.67,0.49,5.15,1.50,4.60,1.34,4.60,1.34,8.39,-0.61,8.30,1.86,1.88,0.55,1.88,0.55,5.09,1.48,4.75,1.38,2.41,0.70,2.11,0.62,12.08,-4.83,12.08,-4.83,13.52,3.94,13.52,3.94,22.44,-25.95,22.44,-25.95
2024-08-29 04:30:00,2.13,0.62,1.65,0.48,5.15,1.50,4.57,1.33,4.57,1.33,8.28,-0.61,8.61,1.95,1.90,0.55,1.90,0.55,5.02,1.46,4.74,1.38,2.30,0.67,1.91,0.56,11.90,-4.75,11.90,-4.75,13.50,3.94,13.50,3.94,22.21,-26.07,22.21,-26.07
2024-08-29 05:00:00,2.13,0.62,1.62,0.47,5.08,1.48,4.56,1.33,4.56,1.33,8.45,-0.61,8.21,1.83,1.90,0.55,1.90,0.55,5.05,1.47,4.71,1.37,2.33,0.68,1.91,0.56,11.79,-4.69,11.79,-4.69,13.56,3.95,13.56,3.95,22.18,-26.50,22.18,-26.50
2024-08-29 05:30:00,1.97,0.57,1.69,0.49,5.15,1.50,4.59,1.34,4.59,1.34,8.93,-0.56,8.12,1.81,1.93,0.56,1.93,0.56,5.25,1.53,4.84,1.41,2.37,0.69,1.89,0.55,11.90,-4.69,11.90,-4.69,13.86,4.04,13.86,4.04,22.61,-26.02,22.61,-26.02
2024-08-29 06:00:00,1.91,0.56,1.80,0.52,5.15,1.50,4.58,1.34,4.58,1.34,9.32,-0.74,8.48,1.91,2.06,0.60,2.06,0.60,5.49,1.60,5.26,1.53,2.54,0.74,2.02,0.59,12.23,-4.53,12.23,-4.53,13.54,3.95,13.54,3.95,23.47,-25.73,23.47,-25.73
2024-08-29 06:30:00,2.07,0.60,1.95,0.57,5.54,1.62,4.30,1.25,4.30,1.25,10.39,-0.22,6.37,1.29,2.38,0.69,2.38,0.69,5.84,1.70,5.72,1.67,3.04,0.89,1.99,0.58,12.76,-4.62,12.76,-4.62,15.42,4.50,15.42,4.50,22.75,-25.58,22.75,-25.58
2024-08-29 07:00:00,2.19,0.64,2.06,0.60,5.85,1.70,4.33,1.26,4.33,1.26,11.46,-0.08,5.54,1.05,2.54,0.74,2.54,0.74,6.05,1.76,6.20,1.81,3.39,0.99,2.24,0.65,14.10,-4.23,14.10,-4.23,16.97,4.95,16.97,4.95,23.35,-25.46,23.35,-25.46
2024-08-29 07:30:00,2.29,0.67,2.14,0.62,6.38,1.86,4.46,1.30,4.46,1.30,12.33,0.03,5.97,1.18,2.71,0.79,2.71,0.79,6.29,1.83,6.61,1.93,3.57,1.04,2.30,0.67,15.32,-4.02,15.32,-4.02,17.96,5.24,17.96,5.24,24.91,-24.95,24.91,-24.95
2024-08-29 08:00:00,2.21,0.64,2.04,0.59,6.75,1.97,4.57,1.33,4.57,1.33,12.81,0.09,6.94,1.46,2.87,0.84,2.87,0.84,6.53,1.90,6.88,2.01,3.91,1.14,2.57,0.75,16.37,-3.69,16.37,-3.69,20.24,5.90,20.24,5.90,26.31,-24.20,26.31,-24.20
2024-08-29 08:30:00,2.08,0.61,1.94,0.56,7.11,2.08,4.81,1.40,4.81,1.40,13.22,0.09,11.51,2.80,2.96,0.86,2.96,0.86,6.85,2.00,7.08,2.06,3.70,1.08,2.73,0.80,17.21,-3.41,17.21,-3.41,18.41,5.37,18.41,5.37,30.95,-22.38,30.95,-22.38
2024-08-29 09:00:00,1.81,0.53,1.68,0.49,7.09,2.07,4.86,1.42,4.86,1.42,13.32,0.14,11.98,2.94,2.94,0.86,2.94,0.86,6.72,1.96,7.12,2.08,3.82,1.11,2.73,0.80,17.88,-3.20,17.88,-3.20,18.31,5.34,18.31,5.34,30.28,-22.00,30.28,-22.00
2024-08-29 09:30:00,1.42,0.41,1.31,0.38,7.09,2.07,4.90,1.43,4.90,1.43,13.13,0.14,11.96,2.93,2.82,0.82,2.82,0.82,6.11,1.78,7.23,2.11,3.69,1.08,2.47,0.72,17.36,-3.01,17.36,-3.01,20.39,5.95,20.39,5.95,28.45,-22.27,28.45,-22.27
2024-08-29 10:00:00,1.97,0.57,1.83,0.54,7.28,2.12,5.05,1.47,5.05,1.47,13.75,0.12,13.21,3.25,3.02,0.88,3.02,0.88,6.72,1.96,7.06,2.06,3.75,1.10,2.69,0.78,17.37,-3.00,17.37,-3.00,18.60,5.42,18.60,5.42,32.10,-21.56,32.10,-21.56
2024-08-29 10:30:00,1.60,0.47,1.49,0.43,7.14,2.08,5.13,1.50,5.13,1.50,13.38,0.12,12.57,3.05,2.96,0.86,2.96,0.86,6.45,1.88,7.25,2.11,3.78,1.10,2.76,0.81,18.31,-3.00,18.31,-3.00,20.18,5.89,20.18,5.89,30.22,-21.57,30.22,-21.57
2024-08-29 11:00:00,1.81,0.53,1.66,0.48,7.36,2.15,5.20,1.52,5.20,1.52,13.62,0.12,13.18,3.24,3.16,0.92,3.16,0.92,6.98,2.04,6.87,2.00,4.00,1.17,3.06,0.89,17.89,-2.86,17.89,-2.86,19.38,5.65,19.38,5.65,32.54,-21.05,32.54,-21.05
2024-08-29 11:30:00,1.70,0.50,1.60,0.47,7.22,2.11,5.22,1.52,5.22,1.52,12.85,0.10,12.92,3.16,2.78,0.81,2.78,0.81,6.32,1.84,7.01,2.04,3.80,1.11,3.12,0.91,18.64,-2.86,18.64,-2.86,18.69,5.45,18.69,5.45,30.81,-21.46,30.81,-21.46
2024-08-29 12:00:00,1.39,0.41,1.28,0.37,7.10,2.07,5.24,1.53,5.24,1.53,13.16,0.05,12.66,3.08,3.04,0.89,3.04,0.89,6.75,1.97,7.07,2.06,4.05,1.18,2.95,0.86,17.45,-2.88,17.45,-2.88,19.84,5.79,19.84,5.79,29.92,-21.51,29.92,-21.51
2024-08-29 12:30:00,1.55,0.45,1.42,0.42,7.35,2.14,5.30,1.55,5.30,1.55,12.57,0.05,12.86,3.14,2.78,0.81,2.78,0.81,6.60,1.92,6.40,1.87,4.01,1.17,3.23,0.94,18.08,-2.88,18.08,-2.88,17.58,5.13,17.58,5.13,30.15,-21.39,30.15,-21.39
2024-08-29 13:00:00,0.80,0.23,0.77,0.22,6.83,1.99,5.27,1.54,5.27,1.54,12.22,-0.01,12.33,2.99,2.68,0.78,2.68,0.78,6.28,1.83,7.06,2.06,3.78,1.10,2.73,0.80,17.53,-2.97,17.53,-2.97,20.03,5.84,20.03,5.84,25.96,-22.19,25.96,-22.19
2024-08-29 13:30:00,1.52,0.44,1.42,0.42,7.49,2.18,5.29,1.54,5.29,1.54,12.38,-0.01,12.62,3.08,3.18,0.93,3.18,0.93,7.31,2.13,6.82,1.99,3.75,1.10,2.63,0.77,16.56,-3.05,16.56,-3.05,20.51,5.98,20.51,5.98,29.34,-21.65,29.34,-21.65
2024-08-29 14:00:00,1.61,0.47,1.50,0.44,7.45,2.17,5.34,1.56,5.34,1.56,12.56,0.08,13.22,3.24,2.87,0.84,2.87,0.84,6.79,1.98,6.94,2.02,3.54,1.03,2.85,0.83,17.94,-2.99,17.94,-2.99,18.86,5.50,18.86,5.50,30.88,-21.52,30.88,-21.52
2024-08-29 14:30:00,1.08,0.32,1.00,0.29,7.09,2.07,5.35,1.56,5.35,1.56,12.32,0.03,13.59,3.35,2.81,0.82,2.81,0.82,6.75,1.97,6.73,1.96,3.38,0.98,2.55,0.74,17.48,-3.02,17.48,-3.02,18.40,5.37,18.40,5.37,29.48,-21.61,29.48,-21.61
2024-08-29 15:00:00,1.01,0.29,0.96,0.28,6.86,2.00,5.27,1.54,5.27,1.54,12.08,0.03,12.92,3.16,2.69,0.79,2.69,0.79,6.08,1.77,6.68,1.95,3.17,0.92,2.29,0.67,17.16,-3.09,17.16,-3.09,18.71,5.46,18.71,5.46,27.77,-22.02,27.77,-22.02
2024-08-29 15:30:00,1.21,0.35,1.08,0.32,6.85,2.00,5.26,1.53,5.26,1.53,12.56,-0.08,12.88,3.18,2.73,0.80,2.73,0.80,7.01,2.04,7.27,2.12,3.37,0.98,2.36,0.69,16.34,-3.12,16.34,-3.12,19.71,5.75,19.71,5.75,28.95,-21.70,28.95,-21.70
2024-08-29 16:00:00,1.56,0.46,1.41,0.41,7.24,2.11,5.26,1.53,5.26,1.53,13.40,-0.09,12.64,3.14,2.93,0.86,2.93,0.86,8.07,2.36,7.28,2.12,4.01,1.17,2.94,0.86,17.15,-2.91,17.15,-2.91,17.64,5.14,17.64,5.14,32.40,-21.43,32.40,-21.43
2024-08-29 16:30:00,1.80,0.52,1.63,0.48,7.37,2.15,5.24,1.53,5.24,1.53,12.65,-0.18,8.00,1.78,2.75,0.80,2.75,0.80,7.47,2.18,7.62,2.22,4.14,1.21,2.87,0.84,18.88,-2.92,18.88,-2.92,19.91,5.81,19.91,5.81,27.60,-23.49,27.60,-23.49
2024-08-29 17:00:00,1.95,0.57,1.77,0.52,7.74,2.26,5.30,1.55,5.30,1.55,13.09,-0.27,7.51,1.64,2.80,0.82,2.80,0.82,8.43,2.46,8.39,2.45,4.40,1.28,2.91,0.85,17.98,-3.20,17.98,-3.20,22.47,6.55,22.47,6.55,28.16,-23.27,28.16,-23.27
2024-08-29 17:30:00,2.73,0.80,2.52,0.73,8.37,2.44,5.25,1.53,5.25,1.53,13.64,-0.31,8.26,1.86,2.98,0.87,2.98,0.87,9.16,2.67,8.44,2.46,4.70,1.37,3.32,0.97,18.92,-3.20,18.92,-3.20,22.49,6.56,22.49,6.56,32.47,-22.87,32.47,-22.87
2024-08-29 18:00:00,2.92,0.85,2.71,0.79,8.71,2.54,5.15,1.50,5.15,1.50,13.26,-0.31,9.58,2.24,2.82,0.82,2.82,0.82,9.33,2.72,8.53,2.49,4.42,1.29,3.32,0.97,20.33,-3.20,20.33,-3.20,23.44,6.84,23.44,6.84,33.94,-22.40,33.94,-22.40
2024-08-29 18:30:00,3.00,0.88,2.76,0.81,8.78,2.56,4.80,1.40,4.80,1.40,13.16,-0.33,12.79,3.17,2.83,0.82,2.83,0.82,9.36,2.73,8.58,2.50,4.28,1.25,3.48,1.02,19.98,-3.20,19.98,-3.20,21.83,6.37,21.83,6.37,38.14,-21.25,38.14,-21.25
2024-08-29 19:00:00,3.23,0.94,3.00,0.87,9.04,2.64,4.62,1.35,4.62,1.35,13.16,-0.33,12.89,3.20,2.87,0.84,2.87,0.84,9.49,2.77,8.64,2.52,4.42,1.29,3.72,1.09,19.98,-3.64,19.98,-3.64,21.52,6.28,21.52,6.28,39.30,-21.13,39.30,-21.13
2024-08-29 19:30:00,3.36,0.98,3.14,0.92,8.94,2.61,4.55,1.33,4.55,1.33,13.16,-0.33,12.87,3.20,2.89,0.84,2.89,0.84,9.57,2.79,8.47,2.47,4.39,1.28,3.69,1.08,20.33,-3.67,20.33,-3.67,20.61,6.01,20.61,6.01,39.50,-21.02,39.50,-21.02
2024-08-29 20:00:00,3.42,1.00,3.21,0.94,8.94,2.61,4.57,1.33,4.57,1.33,13.30,-0.35,11.05,2.67,2.86,0.83,2.86,0.83,9.51,2.77,8.51,2.48,4.46,1.30,3.54,1.03,20.33,-3.71,20.33,-3.71,20.20,5.89,20.20,5.89,37.63,-22.09,37.63,-22.09
2024-08-29 20:30:00,3.41,0.99,3.16,0.92,9.18,2.68,4.87,1.42,4.87,1.42,13.06,-0.61,7.80,1.72,2.95,0.86,2.95,0.86,9.44,2.75,8.30,2.42,4.64,1.35,3.43,1.00,20.23,-3.88,20.23,-3.88,23.59,6.88,23.59,6.88,34.60,-23.30,34.60,-23.30
2024-08-29 21:00:00,3.42,1.00,3.15,0.92,9.08,2.65,4.85,1.41,4.85,1.41,12.91,-0.65,12.64,3.12,3.05,0.89,3.05,0.89,9.62,2.80,7.86,2.29,4.26,1.24,3.57,1.04,20.12,-3.98,20.12,-3.98,20.57,6.00,20.57,6.00,39.06,-21.96,39.06,-21.96
2024-08-29 21:30:00,3.26,0.95,3.04,0.89,8.68,2.53,4.78,1.39,4.78,1.39,12.43,-0.67,12.36,3.02,2.87,0.84,2.87,0.84,9.19,2.68,7.43,2.17,4.01,1.17,3.38,0.99,20.12,-4.10,20.12,-4.10,19.41,5.66,19.41,5.66,37.37,-22.79,37.37,-22.79
2024-08-29 22:00:00,3.02,0.88,2.79,0.82,8.24,2.40,4.70,1.37,4.70,1.37,11.96,-0.67,11.64,2.80,2.75,0.80,2.75,0.80,8.69,2.53,7.05,2.06,3.70,1.08,3.02,0.88,19.24,-4.35,19.24,-4.35,18.40,5.37,18.40,5.37,35.06,-23.26,35.06,-23.26
2024-08-29 22:30:00,2.81,0.82,2.63,0.77,7.77,2.27,4.63,1.35,4.63,1.35,11.39,-0.67,11.16,2.66,2.60,0.76,2.60,0.76,8.14,2.37,6.58,1.92,3.44,1.00,2.81,0.82,18.21,-4.49,18.21,-4.49,17.41,5.08,17.41,5.08,33.19,-23.28,33.19,-23.28
2024-08-29 23:00:00,2.56,0.75,2.39,0.70,7.22,2.11,4.52,1.32,4.52,1.32,10.77,-0.67,11.01,2.62,2.49,0.73,2.49,0.73,7.56,2.20,6.05,1.77,3.26,0.95,2.74,0.80,17.20,-4.49,17.20,-4.49,16.29,4.75,16.29,4.75,31.41,-23.72,31.41,-23.72
2024-08-29 23:30:00,2.60,0.76,2.17,0.63,6.65,1.94,4.81,1.40,4.81,1.40,10.21,-0.67,10.23,2.39,2.33,0.68,2.33,0.68,6.84,1.99,5.71,1.67,3.06,0.89,2.58,0.75,16.20,-4.62,16.20,-4.62,15.59,4.55,15.59,4.55,29.15,-24.46,29.15,-24.46
2024-08-30 00:00:00,2.51,0.73,2.05,0.60,6.25,1.82,4.76,1.39,4.76,1.39,9.87,-0.84,9.97,2.32,2.26,0.66,2.26,0.66,6.40,1.87,5.48,1.60,2.95,0.86,2.55,0.74,15.23,-4.05,15.23,-4.05,15.54,4.53,15.54,4.53,27.79,-24.85,27.79,-24.85
2024-08-30 00:30:00,2.49,0.72,2.02,0.59,5.94,1.73,4.72,1.38,4.72,1.38,9.58,-0.55,10.72,2.54,2.16,0.63,2.16,0.63,6.07,1.77,5.33,1.56,2.68,0.78,2.45,0.71,14.57,-4.23,14.57,-4.23,15.24,4.44,15.24,4.44,27.20,-24.86,27.20,-24.86
2024-08-30 01:00:00,2.45,0.71,1.98,0.58,5.68,1.66,4.68,1.36,4.68,1.36,9.37,-0.71,10.67,2.52,2.07,0.60,2.07,0.60,5.82,1.70,5.16,1.51,2.60,0.76,2.40,0.70,13.99,-4.50,13.99,-4.50,15.10,4.40,15.10,4.40,26.57,-25.12,26.57,-25.12
2024-08-30 01:30:00,2.40,0.70,1.95,0.57,5.64,1.64,4.69,1.37,4.69,1.37,9.05,-0.63,10.66,2.52,2.05,0.60,2.05,0.60,5.64,1.65,5.04,1.47,2.52,0.74,2.40,0.70,13.17,-4.76,13.17,-4.76,15.13,4.41,15.13,4.41,26.06,-25.31,26.06,-25.31
2024-08-30 02:00:00,2.40,0.70,1.93,0.56,5.67,1.66,4.68,1.36,4.68,1.36,8.77,-0.67,10.20,2.38,2.03,0.59,2.03,0.59,5.53,1.61,5.01,1.46,2.44,0.71,2.31,0.68,13.17,-4.83,13.17,-4.83,14.53,4.24,14.53,4.24,25.21,-25.62,25.21,-25.62
2024-08-30 02:30:00,2.35,0.69,1.90,0.55,5.54,1.62,4.63,1.35,4.63,1.35,8.53,-0.67,9.78,2.26,1.99,0.58,1.99,0.58,5.35,1.56,4.87,1.42,2.50,0.73,2.37,0.69,12.54,-4.69,12.54,-4.69,14.20,4.14,14.20,4.14,24.50,-25.76,24.50,-25.76
2024-08-30 03:00:00,2.29,0.67,1.83,0.54,5.36,1.56,4.58,1.34,4.58,1.34,8.42,-0.67,9.25,2.11,1.90,0.55,1.90,0.55,5.22,1.52,4.81,1.40,2.42,0.71,2.25,0.66,12.54,-4.69,12.54,-4.69,13.87,4.04,13.87,4.04,23.63,-26.42,23.63,-26.42
2024-08-30 03:30:00,2.29,0.67,1.80,0.52,5.18,1.51,4.61,1.35,4.61,1.35,8.42,-0.67,8.71,1.94,1.90,0.55,1.90,0.55,5.14,1.50,4.79,1.40,2.46,0.72,2.25,0.66,12.21,-4.84,12.21,-4.84,13.75,4.01,13.75,4.01,23.12,-26.41,23.12,-26.41
2024-08-30 04:00:00,2.24,0.65,1.76,0.51,5.13,1.50,4.60,1.34,4.60,1.34,8.23,-0.65,8.64,1.92,1.88,0.55,1.88,0.55,5.14,1.50,4.88,1.42,2.33,0.68,2.07,0.60,12.11,-4.79,12.11,-4.79,13.78,4.02,13.78,4.02,22.61,-26.43,22.61,-26.43
2024-08-30 04:30:00,2.24,0.65,1.76,0.51,5.05,1.47,4.58,1.34,4.58,1.34,8.31,-0.62,8.87,1.99,1.88,0.55,1.88,0.55,5.12,1.49,4.78,1.39,2.21,0.64,1.91,0.56,11.90,-4.74,11.90,-4.74,13.67,3.99,13.67,3.99,22.67,-26.35,22.67,-26.35
2024-08-30 05:00:00,2.21,0.64,1.71,0.50,4.98,1.45,4.58,1.34,4.58,1.34,8.43,-0.62,8.65,1.94,1.90,0.55,1.90,0.55,5.11,1.49,4.76,1.39,2.40,0.70,2.12,0.62,11.90,-4.74,11.90,-4.74,13.58,3.96,13.58,3.96,22.85,-26.40,22.85,-26.40
2024-08-30 05:30:00,2.21,0.64,1.71,0.50,4.99,1.46,4.61,1.34,4.61,1.34,8.75,-0.58,8.43,1.87,1.98,0.58,1.98,0.58,5.35,1.56,4.85,1.42,2.46,0.72,2.05,0.60,12.04,-4.71,12.04,-4.71,13.88,4.05,13.88,4.05,23.06,-26.24,23.06,-26.24
2024-08-30 06:00:00,2.22,0.65,1.73,0.50,5.18,1.51,4.63,1.35,4.63,1.35,9.15,-0.51,8.57,1.90,2.11,0.61,2.11,0.61,5.67,1.66,5.19,1.51,2.46,0.72,1.90,0.55,12.37,-4.49,12.37,-4.49,14.81,4.32,14.81,4.32,23.53,-25.87,23.53,-25.87
2024-08-30 06:30:00,2.27,0.66,1.98,0.58,5.47,1.60,4.66,1.36,4.66,1.36,10.29,-0.23,9.42,2.14,2.42,0.71,2.42,0.71,5.96,1.74,5.54,1.62,2.81,0.82,2.11,0.62,12.81,-4.36,12.81,-4.36,15.56,4.54,15.56,4.54,25.92,-24.98,25.92,-24.98
2024-08-30 07:00:00,2.22,0.65,2.10,0.61,5.89,1.72,4.71,1.38,4.71,1.38,11.10,-0.19,10.26,2.40,2.62,0.76,2.62,0.76,6.13,1.79,6.12,1.79,3.11,0.91,2.51,0.73,14.12,-4.19,14.12,-4.19,16.87,4.92,16.87,4.92,28.03,-24.19,28.03,-24.19
2024-08-30 07:30:00,2.32,0.68,2.14,0.62,6.41,1.87,4.82,1.41,4.82,1.41,11.74,0.00,11.61,2.80,2.87,0.84,2.87,0.84,6.54,1.91,6.56,1.91,3.32,0.97,2.66,0.78,15.21,-4.11,15.21,-4.11,17.23,5.03,17.23,5.03,30.51,-23.25,30.51,-23.25
2024-08-30 08:00:00,2.26,0.66,2.11,0.62,6.72,1.96,4.71,1.38,4.71,1.38,12.23,0.00,12.00,2.91,2.92,0.85,2.92,0.85,6.58,1.92,7.02,2.05,3.45,1.00,2.67,0.78,16.45,-3.42,16.45,-3.42,18.31,5.34,18.31,5.34,30.72,-22.91,30.72,-22.91
2024-08-30 08:30:00,2.14,0.62,1.98,0.58,6.98,2.04,4.78,1.39,4.78,1.39,12.72,-0.02,12.35,3.02,3.01,0.88,3.01,0.88,6.91,2.02,7.20,2.10,3.69,1.08,2.88,0.84,17.04,-3.20,17.04,-3.20,19.17,5.59,19.17,5.59,31.60,-22.10,31.60,-22.10
2024-08-30 09:00:00,1.90,0.55,1.76,0.51,7.21,2.10,4.83,1.41,4.83,1.41,12.67,0.00,13.42,3.33,2.99,0.87,2.99,0.87,6.84,1.99,7.31,2.13,3.67,1.07,2.90,0.85,17.96,-2.79,17.96,-2.79,19.05,5.56,19.05,5.56,31.94,-21.77,31.94,-21.77
2024-08-30 09:30:00,1.68,0.49,1.56,0.46,7.20,2.10,4.90,1.43,4.90,1.43,12.79,0.44,13.46,3.35,2.97,0.87,2.97,0.87,7.00,2.04,7.10,2.07,3.83,1.12,2.96,0.86,18.05,-2.73,18.05,-2.73,18.79,5.48,18.79,5.48,31.47,-21.64,31.47,-21.64
2024-08-30 10:00:00,1.42,0.41,1.29,0.38,6.99,2.04,5.06,1.48,5.06,1.48,12.93,0.00,13.18,3.26,2.82,0.82,2.82,0.82,6.82,1.99,7.06,2.06,3.66,1.07,2.71,0.79,18.21,-2.66,18.21,-2.66,18.58,5.42,18.58,5.42,30.09,-21.79,30.09,-21.79
2024-08-30 10:30:00,1.19,0.35,1.07,0.31,6.99,2.04,5.12,1.49,5.12,1.49,12.58,0.00,13.22,3.26,2.82,0.82,2.82,0.82,6.66,1.94,6.92,2.02,3.46,1.01,2.39,0.70,17.82,-2.66,17.82,-2.66,18.64,5.44,18.64,5.44,28.72,-21.84,28.72,-21.84
2024-08-30 11:00:00,0.94,0.27,0.84,0.25,6.99,2.04,5.19,1.52,5.19,1.52,12.58,0.00,13.50,3.35,2.81,0.82,2.81,0.82,6.60,1.92,6.98,2.04,3.40,0.99,2.30,0.67,17.38,-2.66,17.38,-2.66,18.52,5.40,18.52,5.40,27.98,-21.65,27.98,-21.65
2024-08-30 11:30:00,0.79,0.23,0.68,0.20,6.99,2.04,5.27,1.54,5.27,1.54,12.58,0.44,13.17,3.26,2.72,0.79,2.72,0.79,6.76,1.97,7.31,2.13,3.49,1.02,2.28,0.66,17.19,-2.58,17.19,-2.58,18.83,5.49,18.83,5.49,27.47,-21.46,27.47,-21.46
2024-08-30 12:00:00,0.71,0.21,0.64,0.19,7.20,2.10,5.33,1.56,5.33,1.56,13.17,0.44,12.79,3.16,2.99,0.87,2.99,0.87,7.58,2.21,7.53,2.20,3.75,1.09,2.23,0.65,17.25,-2.46,17.25,-2.46,21.28,6.21,21.28,6.21,28.42,-21.30,28.42,-21.30
2024-08-30 12:30:00,1.83,0.54,1.67,0.49,7.65,2.23,5.46,1.59,5.46,1.59,13.03,0.00,13.11,3.26,3.30,0.96,3.30,0.96,8.08,2.36,6.76,1.97,3.88,1.13,2.70,0.79,18.34,-2.46,18.34,-2.46,19.27,5.62,19.27,5.62,33.18,-20.90,33.18,-20.90
2024-08-30 13:00:00,1.13,0.33,1.01,0.29,7.33,2.14,5.36,1.56,5.36,1.56,11.89,0.00,13.22,3.29,2.96,0.86,2.96,0.86,7.33,2.14,7.41,2.16,3.21,0.94,2.42,0.71,19.16,-2.53,19.16,-2.53,20.36,5.94,20.36,5.94,31.02,-21.41,31.02,-21.41
2024-08-30 13:30:00,2.28,0.66,2.08,0.61,7.57,2.21,5.33,1.56,5.33,1.56,12.96,0.00,13.62,3.41,2.74,0.80,2.74,0.80,6.71,1.96,6.77,1.97,3.52,1.03,3.05,0.89,17.37,-2.70,17.37,-2.70,19.21,5.60,19.21,5.60,33.41,-21.02,33.41,-21.02
2024-08-30 14:00:00,1.26,0.37,1.10,0.32,7.46,2.18,5.39,1.57,5.39,1.57,12.50,0.00,13.11,3.33,3.08,0.90,3.08,0.90,8.00,2.33,7.32,2.13,3.44,1.00,2.67,0.78,18.01,-2.64,18.01,-2.64,19.77,5.77,19.77,5.77,32.72,-21.37,32.72,-21.37
2024-08-30 14:30:00,2.16,0.63,2.00,0.58,7.32,2.14,5.34,1.56,5.34,1.56,12.60,0.00,12.95,3.28,2.72,0.79,2.72,0.79,7.06,2.06,7.12,2.08,3.54,1.03,3.02,0.88,18.19,-2.71,18.19,-2.71,18.58,5.42,18.58,5.42,33.23,-21.62,33.23,-21.62
2024-08-30 15:00:00,1.46,0.43,1.34,0.39,7.53,2.20,5.43,1.58,5.43,1.58,12.43,0.00,12.71,3.15,2.65,0.77,2.65,0.77,7.68,2.24,6.59,1.92,3.52,1.02,2.77,0.81,17.90,-2.93,17.90,-2.93,17.15,5.00,17.15,5.00,31.57,-21.98,31.57,-21.98
2024-08-30 15:30:00,0.70,0.20,0.63,0.18,6.94,2.02,5.30,1.55,5.30,1.55,11.44,-0.12,11.83,2.88,2.49,0.72,2.49,0.72,7.10,2.07,6.98,2.04,3.32,0.97,2.38,0.69,17.79,-3.02,17.79,-3.02,19.41,5.66,19.41,5.66,26.79,-23.17,26.79,-23.17
2024-08-30 16:00:00,1.94,0.57,1.78,0.52,7.16,2.09,5.29,1.54,5.29,1.54,11.62,-0.19,10.94,2.63,2.29,0.67,2.29,0.67,6.72,1.96,7.53,2.20,3.48,1.02,2.91,0.85,16.41,-3.24,16.41,-3.24,18.66,5.44,18.66,5.44,29.19,-23.22,29.19,-23.22
2024-08-30 16:30:00,1.03,0.30,0.91,0.27,7.75,2.26,5.36,1.56,5.36,1.56,12.56,-0.24,11.94,2.93,2.45,0.71,2.45,0.71,7.50,2.19,7.36,2.15,3.73,1.09,2.81,0.82,16.57,-3.35,16.57,-3.35,20.16,5.88,20.16,5.88,30.51,-22.42,30.51,-22.42
2024-08-30 17:00:00,1.51,0.44,1.34,0.39,7.69,2.24,5.36,1.56,5.36,1.56,12.42,-0.24,12.51,3.09,2.71,0.79,2.71,0.79,8.52,2.49,8.14,2.38,4.05,1.18,3.24,0.94,17.77,-3.56,17.77,-3.56,19.67,5.74,19.67,5.74,33.53,-21.34,33.53,-21.34
2024-08-30 17:30:00,1.44,0.42,1.22,0.36,8.45,2.46,5.32,1.55,5.32,1.55,12.29,-0.27,12.52,3.09,2.51,0.73,2.51,0.73,8.15,2.38,8.23,2.40,4.28,1.25,3.58,1.04,18.55,-3.59,18.55,-3.59,17.50,5.10,17.50,5.10,34.01,-21.27,34.01,-21.27
2024-08-30 18:00:00,1.29,0.38,2.21,0.31,8.51,2.48,5.27,1.54,5.27,1.54,12.74,-0.29,7.98,1.77,2.61,0.76,2.61,0.76,8.79,2.56,8.36,2.44,4.57,1.33,3.00,0.88,18.70,-3.59,18.70,-3.59,22.66,6.61,22.66,6.61,29.49,-23.21,29.49,-23.21
2024-08-30 18:30:00,1.65,0.48,2.27,0.42,8.69,2.53,5.17,1.51,5.17,1.51,12.52,-0.34,11.43,3.16,2.72,0.79,2.72,0.79,9.00,2.62,8.50,2.48,4.14,1.21,3.24,0.95,19.04,-3.70,19.04,-3.70,21.38,6.24,21.38,6.24,35.57,-21.80,35.57,-21.80
2024-08-30 19:00:00,2.04,0.59,2.66,0.53,8.90,2.60,5.04,1.47,5.04,1.47,12.79,-0.34,12.79,3.73,2.72,0.79,2.72,0.79,9.09,2.65,8.44,2.46,4.10,1.20,3.60,1.05,19.30,-3.81,19.30,-3.81,20.39,5.95,20.39,5.95,39.22,-20.99,39.22,-20.99
2024-08-30 19:30:00,2.57,0.75,2.35,0.69,8.88,2.59,5.02,1.46,5.02,1.46,12.51,-0.36,12.68,3.70,2.72,0.79,2.72,0.79,9.06,2.64,8.24,2.40,4.03,1.17,3.68,1.07,19.74,-3.81,19.74,-3.81,20.25,5.91,20.25,5.91,39.77,-21.07,39.77,-21.07
2024-08-30 20:00:00,2.57,0.75,2.37,0.69,8.87,2.59,4.95,1.44,4.95,1.44,12.41,-0.36,12.61,3.68,2.70,0.79,2.70,0.79,8.92,2.60,8.40,2.45,3.89,1.14,3.54,1.03,19.64,-3.89,19.64,-3.89,20.10,5.86,20.10,5.86,39.50,-21.66,39.50,-21.66
2024-08-30 20:30:00,2.59,0.76,2.34,0.68,8.87,2.59,4.92,1.44,4.92,1.44,12.41,-0.36,12.38,3.61,2.79,0.81,2.79,0.81,9.22,2.69,8.30,2.42,4.06,1.18,3.66,1.07,19.32,-4.06,19.32,-4.06,19.51,5.69,19.51,5.69,39.78,-21.55,39.78,-21.55
2024-08-30 21:00:00,2.53,0.74,2.26,0.66,8.91,2.60,4.88,1.42,4.88,1.42,12.41,-0.63,11.21,3.27,2.79,0.81,2.79,0.81,9.23,2.69,7.91,2.31,4.07,1.19,3.59,1.05,19.72,-4.02,19.72,-4.02,18.92,5.52,18.92,5.52,38.75,-22.02,38.75,-22.02
2024-08-30 21:30:00,2.38,0.69,2.15,0.63,8.68,2.53,4.82,1.41,4.82,1.41,12.01,-0.65,10.89,3.18,2.72,0.79,2.72,0.79,8.81,2.57,7.53,2.20,3.80,1.11,3.30,0.96,19.58,-4.18,19.58,-4.18,18.40,5.37,18.40,5.37,37.11,-22.66,37.11,-22.66
2024-08-30 22:00:00,2.19,0.64,2.91,0.57,8.29,2.42,4.72,1.38,4.72,1.38,11.74,-0.65,11.10,3.24,2.60,0.76,2.60,0.76,8.38,2.44,7.07,2.06,3.58,1.04,3.09,0.90,18.72,-4.41,18.72,-4.41,17.26,5.04,17.26,5.04,35.97,-22.94,35.97,-22.94
2024-08-30 22:30:00,2.79,0.60,2.59,0.54,7.77,2.27,4.63,1.35,4.63,1.35,11.08,-0.65,10.52,3.07,2.46,0.72,2.46,0.72,7.85,2.29,6.62,1.93,3.42,1.00,2.98,0.87,17.95,-4.51,17.95,-4.51,16.59,4.84,16.59,4.84,33.73,-23.34,33.73,-23.34
2024-08-30 23:00:00,2.45,0.55,2.36,0.50,7.27,2.12,4.55,1.33,4.55,1.33,10.63,-0.65,9.99,2.92,2.31,0.68,2.31,0.68,7.27,2.12,6.16,1.80,3.13,0.91,2.80,0.82,16.91,-4.71,16.91,-4.71,15.92,4.64,15.92,4.64,31.87,-23.74,31.87,-23.74
2024-08-30 23:30:00,2.31,0.51,2.18,0.46,6.84,1.99,4.45,1.30,4.45,1.30,10.04,-0.43,9.94,2.90,2.22,0.65,2.22,0.65,6.86,2.00,5.87,1.71,2.87,0.84,2.71,0.79,15.91,-4.75,15.91,-4.75,14.99,4.37,14.99,4.37,30.60,-23.96,30.60,-23.96
2024-08-31 00:00:00,2.12,0.47,2.02,0.42,6.51,1.90,4.38,1.28,4.38,1.28,9.62,-0.37,9.42,2.75,2.19,0.64,2.19,0.64,6.37,1.86,5.59,1.63,2.79,0.81,2.63,0.77,15.04,-4.80,15.04,-4.80,14.04,4.09,14.04,4.09,29.41,-24.43,29.41,-24.43
2024-08-31 00:30:00,2.09,0.45,2.11,0.40,6.13,1.79,4.34,1.27,4.34,1.27,9.34,-0.63,8.46,2.47,2.09,0.61,2.09,0.61,6.12,1.78,5.43,1.58,2.75,0.80,2.52,0.73,14.41,-4.98,14.41,-4.98,14.18,4.14,14.18,4.14,27.81,-24.72,27.81,-24.72
2024-08-31 01:00:00,2.03,0.44,1.86,0.40,5.88,1.72,4.32,1.26,4.32,1.26,9.06,-0.63,9.02,2.63,2.02,0.59,2.02,0.59,5.91,1.72,5.21,1.52,2.69,0.78,2.57,0.75,13.84,-5.00,13.84,-5.00,13.85,4.04,13.85,4.04,27.58,-24.83,27.58,-24.83
2024-08-31 01:30:00,1.98,0.44,2.03,0.40,5.88,1.72,4.61,1.35,4.61,1.35,8.85,-0.63,8.76,2.56,1.93,0.56,1.93,0.56,5.70,1.66,5.06,1.48,2.72,0.80,2.71,0.79,13.42,-5.15,13.42,-5.15,13.77,4.02,13.77,4.02,26.97,-25.06,26.97,-25.06
2024-08-31 02:00:00,2.42,0.47,1.76,0.44,5.94,1.73,4.77,1.39,4.77,1.39,8.49,-0.67,8.48,2.47,1.90,0.55,1.90,0.55,5.50,1.60,4.92,1.44,2.58,0.75,2.71,0.79,12.92,-5.44,12.92,-5.44,13.40,3.91,13.40,3.91,26.16,-25.13,26.16,-25.13
2024-08-31 02:30:00,2.40,0.44,2.04,0.41,5.78,1.69,4.69,1.37,4.69,1.37,8.49,-0.67,8.11,2.37,1.85,0.54,1.85,0.54,5.34,1.56,4.74,1.38,2.34,0.68,2.23,0.65,12.10,-5.27,12.10,-5.27,13.00,3.79,13.00,3.79,25.07,-25.56,25.07,-25.56
2024-08-31 03:00:00,2.07,0.39,1.86,0.36,5.56,1.62,4.62,1.35,4.62,1.35,8.15,-0.67,8.02,2.34,1.78,0.52,1.78,0.52,5.21,1.52,4.69,1.37,2.25,0.66,2.11,0.62,12.10,-5.27,12.10,-5.27,12.99,3.79,12.99,3.79,24.12,-25.90,24.12,-25.90
2024-08-31 03:30:00,1.92,0.39,1.68,0.35,5.36,1.56,4.62,1.35,4.62,1.35,8.08,-0.67,7.94,2.32,1.77,0.52,1.77,0.52,5.03,1.47,4.67,1.36,2.31,0.68,2.25,0.66,11.75,-4.98,11.75,-4.98,12.40,3.62,12.40,3.62,24.23,-25.90,24.23,-25.90
2024-08-31 04:00:00,2.28,0.38,1.57,0.35,5.26,1.53,4.62,1.35,4.62,1.35,8.11,-0.63,7.73,2.25,1.74,0.51,1.74,0.51,4.94,1.44,4.69,1.37,2.17,0.63,1.94,0.57,11.69,-4.93,11.69,-4.93,12.59,3.67,12.59,3.67,23.41,-25.92,23.41,-25.92
2024-08-31 04:30:00,1.76,0.38,1.73,0.35,5.17,1.51,4.60,1.34,4.60,1.34,8.34,-0.55,7.42,2.16,1.74,0.51,1.74,0.51,4.89,1.42,4.69,1.37,2.35,0.69,2.18,0.64,11.45,-4.78,11.45,-4.78,12.43,3.63,12.43,3.63,23.51,-25.69,23.51,-25.69
2024-08-31 05:00:00,1.86,0.37,1.64,0.33,5.17,1.51,4.58,1.34,4.58,1.34,8.69,-0.55,7.08,2.06,1.74,0.51,1.74,0.51,4.84,1.41,4.66,1.36,2.35,0.69,2.07,0.60,11.67,-4.68,11.67,-4.68,12.37,3.61,12.37,3.61,23.25,-25.91,23.25,-25.91
2024-08-31 05:30:00,1.85,0.38,1.90,0.34,5.12,1.49,4.62,1.35,4.62,1.35,8.61,-0.53,6.61,1.93,1.74,0.51,1.74,0.51,4.91,1.43,4.62,1.35,2.23,0.65,1.89,0.55,11.78,-4.68,11.78,-4.68,12.41,3.62,12.41,3.62,22.82,-26.02,22.82,-26.02
2024-08-31 06:00:00,2.19,0.37,1.69,0.34,5.12,1.49,4.61,1.35,4.61,1.35,8.61,-0.26,6.62,1.93,1.78,0.52,1.78,0.52,4.94,1.44,4.76,1.39,2.28,0.66,1.83,0.54,11.67,-4.65,11.67,-4.65,12.60,3.67,12.60,3.67,22.94,-25.89,22.94,-25.89
2024-08-31 06:30:00,2.29,0.41,1.76,0.37,5.26,1.53,4.61,1.35,4.61,1.35,8.91,-0.26,6.86,2.00,1.84,0.54,1.84,0.54,5.07,1.48,5.00,1.46,2.41,0.70,1.95,0.57,11.67,-4.56,11.67,-4.56,13.29,3.88,13.29,3.88,23.59,-25.60,23.59,-25.60
2024-08-31 07:00:00,1.48,0.43,1.84,0.39,5.45,1.59,4.65,1.36,4.65,1.36,9.36,-0.26,7.48,2.18,1.90,0.55,1.90,0.55,5.27,1.54,5.44,1.59,2.53,0.74,2.17,0.63,12.09,-4.42,12.09,-4.42,14.11,4.12,14.11,4.12,24.89,-25.44,24.89,-25.44
2024-08-31 07:30:00,1.51,0.44,1.34,0.39,5.83,1.70,4.70,1.37,4.70,1.37,9.76,-0.26,8.43,2.46,1.97,0.57,1.97,0.57,5.62,1.64,6.00,1.75,2.91,0.85,2.58,0.75,12.71,-4.42,12.71,-4.42,14.64,4.27,14.64,4.27,26.87,-24.74,26.87,-24.74
2024-08-31 08:00:00,1.60,0.47,1.48,0.43,6.21,1.81,4.76,1.39,4.76,1.39,10.18,-0.23,8.83,2.58,1.98,0.58,1.98,0.58,5.86,1.71,6.51,1.90,3.14,0.92,2.79,0.82,13.62,-4.22,13.62,-4.22,15.35,4.48,15.35,4.48,27.90,-24.23,27.90,-24.23
2024-08-31 08:30:00,1.81,0.53,1.65,0.48,6.74,1.97,4.98,1.45,4.98,1.45,10.53,-0.29,8.70,2.54,2.09,0.61,2.09,0.61,6.18,1.80,6.92,2.02,3.24,0.95,2.76,0.80,14.29,-4.22,14.29,-4.22,16.29,4.75,16.29,4.75,28.74,-23.78,28.74,-23.78
2024-08-31 09:00:00,1.86,0.54,1.67,0.49,7.03,2.05,4.66,1.36,4.66,1.36,10.95,-0.29,9.13,2.66,2.21,0.65,2.21,0.65,6.65,1.94,7.12,2.08,3.46,1.01,2.80,0.82,15.05,-3.93,15.05,-3.93,16.86,4.92,16.86,4.92,29.96,-23.48,29.96,-23.48
2024-08-31 09:30:00,1.80,0.52,1.59,0.46,7.33,2.14,4.78,1.39,4.78,1.39,11.16,-0.29,9.96,2.90,2.18,0.64,2.18,0.64,6.69,1.95,7.32,2.13,3.59,1.05,2.91,0.85,15.88,-3.77,15.88,-3.77,17.43,5.08,17.43,5.08,30.36,-22.78,30.36,-22.78
2024-08-31 10:00:00,1.74,0.51,1.58,0.46,7.45,2.17,4.92,1.43,4.92,1.43,11.22,-0.19,10.15,2.96,2.12,0.62,2.12,0.62,7.00,2.04,7.44,2.17,3.71,1.08,2.97,0.86,16.09,-3.72,16.09,-3.72,16.41,4.79,16.41,4.79,31.02,-22.21,31.02,-22.21
2024-08-31 10:30:00,1.47,0.43,1.32,0.38,7.45,2.17,4.95,1.44,4.95,1.44,11.22,-0.19,9.46,2.76,2.07,0.60,2.07,0.60,6.84,2.00,7.44,2.17,3.96,1.15,2.99,0.87,16.35,-3.77,16.35,-3.77,17.52,5.11,17.52,5.11,28.77,-22.16,28.77,-22.16
2024-08-31 11:00:00,1.28,0.37,1.12,0.33,7.40,2.16,5.00,1.46,5.00,1.46,11.46,-0.14,9.46,2.76,1.91,0.56,1.91,0.56,6.57,1.92,7.50,2.19,4.04,1.18,3.14,0.92,16.27,-3.70,16.27,-3.70,18.20,5.31,18.20,5.31,28.71,-22.21,28.71,-22.21
2024-08-31 11:30:00,1.40,0.41,1.26,0.37,7.87,2.30,5.11,1.49,5.11,1.49,11.70,-0.05,9.70,2.83,2.17,0.63,2.17,0.63,7.32,2.13,7.70,2.24,3.76,1.10,2.96,0.86,16.14,-3.63,16.14,-3.63,17.65,5.15,17.65,5.15,30.59,-21.97,30.59,-21.97
2024-08-31 12:00:00,1.39,0.41,1.26,0.37,7.80,2.27,5.18,1.51,5.18,1.51,11.70,-0.05,10.01,2.92,2.09,0.61,2.09,0.61,7.24,2.11,7.56,2.20,3.63,1.06,2.86,0.83,16.93,-3.34,16.93,-3.34,17.17,5.01,17.17,5.01,30.27,-21.98,30.27,-21.98
2024-08-31 12:30:00,1.31,0.38,1.21,0.35,7.80,2.27,5.21,1.52,5.21,1.52,11.36,-0.11,9.59,2.80,2.00,0.58,2.00,0.58,7.18,2.10,7.15,2.08,3.49,1.02,2.68,0.78,16.92,-3.24,16.92,-3.24,17.40,5.08,17.40,5.08,28.82,-22.05,28.82,-22.05
2024-08-31 13:00:00,1.41,0.41,1.25,0.36,7.52,2.19,5.18,1.51,5.18,1.51,10.83,-0.11,9.56,2.79,1.95,0.57,1.95,0.57,7.01,2.04,6.96,2.03,3.39,0.99,2.75,0.80,16.40,-3.33,16.40,-3.33,16.92,4.93,16.92,4.93,28.02,-22.59,28.02,-22.59
2024-08-31 13:30:00,1.31,0.38,1.08,0.31,7.29,2.12,5.16,1.50,5.16,1.50,10.80,-0.05,8.91,2.60,1.74,0.51,1.74,0.51,6.45,1.88,6.62,1.93,3.46,1.01,2.87,0.84,15.28,-3.33,15.28,-3.33,17.45,5.09,17.45,5.09,25.71,-23.80,25.71,-23.80
2024-08-31 14:00:00,1.05,0.30,0.98,0.28,7.29,2.12,5.16,1.50,5.16,1.50,10.29,-0.05,9.04,2.64,1.78,0.52,1.78,0.52,6.30,1.84,6.34,1.85,3.28,0.96,2.70,0.79,15.28,-3.33,15.28,-3.33,17.21,5.02,17.21,5.02,24.86,-23.40,24.86,-23.40
2024-08-31 14:30:00,1.12,0.33,1.03,0.30,7.02,2.05,5.18,1.51,5.18,1.51,9.96,-0.20,8.02,2.34,1.65,0.48,1.65,0.48,6.23,1.82,6.43,1.88,3.11,0.91,2.65,0.77,14.74,-3.33,14.74,-3.33,17.40,5.07,17.40,5.07,24.37,-24.18,24.37,-24.18
2024-08-31 15:00:00,0.95,0.28,0.86,0.25,7.11,2.08,5.22,1.52,5.22,1.52,10.06,-0.20,7.85,2.29,1.76,0.51,1.76,0.51,6.25,1.82,6.99,2.04,3.18,0.93,2.70,0.79,14.24,-3.60,14.24,-3.60,19.17,5.59,19.17,5.59,25.19,-24.22,25.19,-24.22
2024-08-31 15:30:00,1.99,0.58,1.82,0.53,7.36,2.15,5.20,1.52,5.20,1.52,10.81,-0.29,8.34,2.43,2.17,0.63,2.17,0.63,7.16,2.09,7.02,2.05,3.36,0.98,2.92,0.85,14.56,-3.59,14.56,-3.59,17.19,5.01,17.19,5.01,30.48,-23.81,30.48,-23.81
2024-08-31 16:00:00,1.56,0.46,1.43,0.42,7.51,2.19,5.19,1.51,5.19,1.51,11.00,-0.31,8.28,2.42,2.10,0.61,2.10,0.61,7.35,2.14,7.19,2.10,3.62,1.05,3.04,0.89,16.24,-3.71,16.24,-3.71,18.65,5.44,18.65,5.44,29.50,-23.84,29.50,-23.84
2024-08-31 16:30:00,1.83,0.54,1.68,0.49,7.74,2.26,5.19,1.52,5.19,1.52,10.90,-0.36,8.45,2.46,2.26,0.66,2.26,0.66,7.86,2.29,7.76,2.27,3.44,1.00,2.86,0.83,16.73,-3.86,16.73,-3.86,19.78,5.77,19.78,5.77,31.30,-24.09,31.30,-24.09
2024-08-31 17:00:00,2.57,0.75,2.38,0.69,8.11,2.37,5.25,1.53,5.25,1.53,11.46,-0.38,9.67,2.82,2.38,0.69,2.38,0.69,8.29,2.42,8.29,2.42,3.70,1.08,3.38,0.99,16.74,-3.86,16.74,-3.86,20.45,5.97,20.45,5.97,35.12,-23.11,35.12,-23.11
2024-08-31 17:30:00,3.00,0.88,2.81,0.82,8.56,2.50,5.21,1.52,5.21,1.52,12.09,-0.38,10.35,3.02,2.61,0.76,2.61,0.76,8.85,2.58,8.63,2.52,4.07,1.19,3.79,1.11,17.96,-3.78,17.96,-3.78,20.57,6.00,20.57,6.00,38.21,-22.48,38.21,-22.48
2024-08-31 18:00:00,3.29,0.96,3.10,0.90,8.98,2.62,5.21,1.52,5.21,1.52,12.25,-0.38,10.16,2.96,2.66,0.78,2.66,0.78,9.18,2.68,8.70,2.54,4.11,1.20,3.76,1.10,19.26,-3.66,19.26,-3.66,20.77,6.06,20.77,6.06,39.18,-22.57,39.18,-22.57
2024-08-31 18:30:00,3.30,0.96,3.09,0.90,8.98,2.62,5.16,1.51,5.16,1.51,12.22,-0.62,10.49,3.06,2.70,0.79,2.70,0.79,9.23,2.69,8.67,2.53,4.11,1.20,3.76,1.10,19.70,-3.66,19.70,-3.66,20.24,5.90,20.24,5.90,39.72,-22.62,39.72,-22.62
2024-08-31 19:00:00,3.36,0.98,3.12,0.91,9.03,2.64,5.00,1.46,5.00,1.46,12.05,-0.65,10.30,3.00,2.68,0.78,2.68,0.78,9.23,2.69,8.39,2.45,4.08,1.19,3.76,1.10,19.76,-3.79,19.76,-3.79,19.67,5.74,19.67,5.74,39.26,-22.82,39.26,-22.82
2024-08-31 19:30:00,3.24,0.94,2.99,0.87,8.87,2.59,4.91,1.43,4.91,1.43,11.77,-0.65,10.09,2.94,2.63,0.77,2.63,0.77,9.14,2.66,8.12,2.37,3.95,1.15,3.51,1.02,19.61,-3.82,19.61,-3.82,19.80,5.77,19.80,5.77,38.05,-23.01,38.05,-23.01
2024-08-31 20:00:00,3.26,0.95,3.05,0.89,8.70,2.54,4.88,1.42,4.88,1.42,11.56,-0.65,10.00,2.92,2.64,0.77,2.64,0.77,8.87,2.59,8.05,2.35,3.92,1.14,3.47,1.01,19.10,-3.98,19.10,-3.98,19.71,5.75,19.71,5.75,37.82,-22.92,37.82,-22.92
2024-08-31 20:30:00,3.19,0.93,3.00,0.87,8.77,2.56,4.88,1.42,4.88,1.42,11.56,-0.67,10.00,2.92,2.67,0.78,2.67,0.78,9.05,2.64,7.86,2.29,3.99,1.16,3.58,1.04,18.61,-4.40,18.61,-4.40,19.38,5.65,19.38,5.65,38.07,-22.93,38.07,-22.93
2024-08-31 21:00:00,3.16,0.92,2.97,0.87,8.55,2.49,4.80,1.40,4.80,1.40,11.56,-0.67,9.93,2.90,2.64,0.77,2.64,0.77,8.90,2.60,7.74,2.26,3.87,1.13,3.55,1.04,18.74,-4.47,18.74,-4.47,18.58,5.42,18.58,5.42,37.55,-23.12,37.55,-23.12
2024-08-31 21:30:00,3.00,0.87,2.80,0.82,8.29,2.42,4.77,1.39,4.77,1.39,11.19,-1.01,9.22,2.69,2.55,0.74,2.55,0.74,8.41,2.45,7.42,2.16,3.59,1.05,3.29,0.96,18.66,-4.30,18.66,-4.30,17.97,5.24,17.97,5.24,35.88,-23.81,35.88,-23.81
2024-08-31 22:00:00,2.83,0.83,2.66,0.78,7.89,2.30,4.76,1.39,4.76,1.39,10.75,-0.67,8.77,2.56,2.40,0.70,2.40,0.70,8.07,2.36,6.88,2.01,3.58,1.04,3.33,0.97,18.00,-4.44,18.00,-4.44,17.37,5.07,17.37,5.07,34.38,-24.30,34.38,-24.30
2024-08-31 22:30:00,2.69,0.78,2.54,0.74,7.60,2.22,5.03,1.47,5.03,1.47,10.33,-0.67,8.59,2.51,2.33,0.68,2.33,0.68,7.66,2.23,6.47,1.89,3.20,0.94,2.90,0.85,17.27,-4.76,17.27,-4.76,16.84,4.91,16.84,4.91,32.30,-24.87,32.30,-24.87
2024-08-31 23:00:00,2.53,0.74,2.35,0.69,7.16,2.09,4.95,1.44,4.95,1.44,9.96,-0.67,8.79,2.56,2.21,0.65,2.21,0.65,7.15,2.09,6.04,1.76,3.06,0.89,2.90,0.85,16.15,-4.72,16.15,-4.72,15.64,4.56,15.64,4.56,31.50,-25.03,31.50,-25.03
2024-08-31 23:30:00,2.48,0.72,2.17,0.63,6.82,1.99,4.84,1.41,4.84,1.41,9.40,-0.67,8.30,2.42,2.12,0.62,2.12,0.62,6.77,1.97,5.76,1.68,2.93,0.86,2.81,0.82,15.45,-4.72,15.45,-4.72,14.94,4.36,14.94,4.36,29.68,-25.02,29.68,-25.02
2024-09-01 00:00:00,2.51,0.73,2.05,0.60,6.47,1.89,4.79,1.40,4.79,1.40,9.11,-0.67,7.61,2.22,2.05,0.60,2.05,0.60,6.42,1.87,5.54,1.62,2.84,0.83,2.70,0.79,14.55,-4.77,14.55,-4.77,14.63,4.27,14.63,4.27,28.19,-25.38,28.19,-25.38
2024-09-01 00:30:00,2.44,0.71,1.97,0.57,6.23,1.82,4.74,1.38,4.74,1.38,8.79,-0.67,7.34,2.14,1.96,0.57,1.96,0.57,6.10,1.78,5.36,1.56,2.70,0.79,2.58,0.75,13.96,-4.80,13.96,-4.80,14.18,4.14,14.18,4.14,27.33,-25.60,27.33,-25.60
2024-09-01 01:00:00,2.39,0.70,1.92,0.56,6.06,1.77,4.70,1.37,4.70,1.37,8.52,-0.67,7.45,2.17,1.91,0.56,1.91,0.56,5.80,1.69,5.23,1.52,2.53,0.74,2.49,0.72,13.43,-4.86,13.43,-4.86,13.89,4.05,13.89,4.05,26.60,-25.73,26.60,-25.73
2024-09-01 01:30:00,2.36,0.69,1.88,0.55,5.99,1.75,4.70,1.37,4.70,1.37,8.44,-0.67,6.88,2.01,1.85,0.54,1.85,0.54,5.62,1.64,5.09,1.49,2.49,0.73,2.43,0.71,12.95,-4.89,12.95,-4.89,13.78,4.02,13.78,4.02,25.79,-25.87,25.79,-25.87
2024-09-01 02:00:00,2.33,0.68,1.85,0.54,6.01,1.75,4.70,1.37,4.70,1.37,8.21,-0.67,6.36,1.85,1.78,0.52,1.78,0.52,5.38,1.57,5.00,1.46,2.40,0.70,2.37,0.69,12.65,-4.89,12.65,-4.89,13.73,4.01,13.73,4.01,24.82,-26.13,24.82,-26.13
2024-09-01 02:30:00,2.29,0.67,1.80,0.52,5.85,1.70,4.67,1.36,4.67,1.36,8.09,-0.67,6.32,1.84,1.75,0.51,1.75,0.51,5.21,1.52,4.90,1.43,2.44,0.71,2.42,0.71,12.23,-4.96,12.23,-4.96,13.43,3.92,13.43,3.92,24.36,-26.30,24.36,-26.30
2024-09-01 03:00:00,2.26,0.66,1.72,0.50,5.57,1.62,4.62,1.35,4.62,1.35,7.90,-0.67,6.29,1.83,1.70,0.50,1.70,0.50,5.03,1.47,4.77,1.39,2.29,0.67,2.28,0.66,12.06,-5.00,12.06,-5.00,12.83,3.74,12.83,3.74,23.76,-26.45,23.76,-26.45
2024-09-01 03:30:00,2.19,0.64,1.68,0.49,5.40,1.57,4.63,1.35,4.63,1.35,7.90,-0.67,5.64,1.64,1.68,0.49,1.68,0.49,4.93,1.44,4.76,1.39,2.14,0.62,1.92,0.56,11.52,-5.00,11.52,-5.00,12.93,3.77,12.93,3.77,22.68,-26.81,22.68,-26.81
2024-09-01 04:00:00,2.16,0.63,1.65,0.48,5.35,1.56,4.62,1.35,4.62,1.35,7.90,-0.67,5.59,1.63,1.65,0.48,1.65,0.48,4.86,1.42,4.85,1.42,2.20,0.64,2.03,0.59,11.37,-5.02,11.37,-5.02,12.78,3.73,12.78,3.73,22.62,-26.66,22.62,-26.66
2024-09-01 04:30:00,2.18,0.64,1.67,0.49,5.27,1.54,4.60,1.34,4.60,1.34,7.81,-0.67,5.51,1.61,1.63,0.48,1.63,0.48,4.84,1.41,4.78,1.39,2.23,0.65,2.07,0.60,11.37,-4.97,11.37,-4.97,12.62,3.68,12.62,3.68,22.57,-26.74,22.57,-26.74
2024-09-01 05:00:00,2.14,0.62,1.62,0.47,5.13,1.50,4.60,1.34,4.60,1.34,7.81,-0.67,5.32,1.55,1.61,0.47,1.61,0.47,4.81,1.40,4.70,1.37,2.21,0.64,2.04,0.59,11.37,-4.97,11.37,-4.97,12.68,3.70,12.68,3.70,22.14,-27.02,22.14,-27.02
