Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-09-01 05:30:00,2.17,0.63,1.64,0.48,5.13,1.50,4.60,1.34,4.60,1.34,7.81,-0.67,5.21,1.52,1.66,0.48,1.66,0.48,4.89,1.42,4.66,1.36,2.22,0.65,1.99,0.58,11.26,-4.98,11.26,-4.98,12.37,3.61,12.37,3.61,22.24,-26.96,22.24,-26.96
2024-09-01 06:00:00,1.86,0.54,1.72,0.50,5.20,1.52,4.58,1.34,4.58,1.34,7.89,-0.67,4.71,1.38,1.66,0.48,1.66,0.48,5.04,1.47,4.76,1.39,2.18,0.63,1.75,0.51,11.33,-4.98,11.33,-4.98,12.59,3.67,12.59,3.67,21.52,-27.39,21.52,-27.39
2024-09-01 06:30:00,1.89,0.55,1.77,0.52,5.20,1.52,4.54,1.32,4.54,1.32,8.02,-0.67,4.89,1.42,1.67,0.49,1.67,0.49,4.98,1.45,4.92,1.44,2.25,0.66,1.84,0.54,11.21,-5.01,11.21,-5.01,13.38,3.90,13.38,3.90,21.70,-27.18,21.70,-27.18
2024-09-01 07:00:00,2.16,0.63,1.78,0.52,5.36,1.56,4.62,1.35,4.62,1.35,8.02,-0.64,5.96,1.74,1.73,0.50,1.73,0.50,5.14,1.50,5.18,1.51,2.44,0.71,2.25,0.66,11.34,-4.88,11.34,-4.88,13.67,3.99,13.67,3.99,23.55,-26.50,23.55,-26.50
2024-09-01 07:30:00,2.33,0.68,1.92,0.56,5.69,1.66,4.66,1.36,4.66,1.36,8.72,-0.61,6.58,1.92,1.80,0.53,1.80,0.53,5.45,1.59,5.70,1.66,2.56,0.75,2.35,0.69,12.63,-4.62,12.63,-4.62,14.24,4.15,14.24,4.15,25.09,-26.27,25.09,-26.27
2024-09-01 08:00:00,2.46,0.72,2.04,0.59,5.99,1.75,4.67,1.36,4.67,1.36,9.09,-0.61,6.73,1.96,1.94,0.57,1.94,0.57,5.81,1.69,6.23,1.82,2.85,0.83,2.53,0.74,12.63,-4.62,12.63,-4.62,15.26,4.45,15.26,4.45,26.29,-25.92,26.29,-25.92
2024-09-01 08:30:00,2.51,0.73,2.25,0.66,6.55,1.91,4.70,1.37,4.70,1.37,9.54,-0.61,7.21,2.10,2.11,0.61,2.11,0.61,6.34,1.85,6.73,1.96,3.23,0.94,2.88,0.84,13.49,-4.50,13.49,-4.50,16.17,4.72,16.17,4.72,28.14,-25.57,28.14,-25.57
2024-09-01 09:00:00,2.55,0.74,2.39,0.70,6.90,2.01,4.75,1.39,4.75,1.39,10.17,-0.61,7.85,2.29,2.21,0.64,2.21,0.64,6.75,1.97,7.28,2.12,3.37,0.98,2.91,0.85,14.60,-4.46,14.60,-4.46,17.17,5.01,17.17,5.01,29.71,-25.07,29.71,-25.07
2024-09-01 09:30:00,2.67,0.78,2.46,0.72,7.26,2.12,4.84,1.41,4.84,1.41,10.57,-0.57,8.45,2.46,2.32,0.68,2.32,0.68,7.45,2.17,7.65,2.23,3.61,1.05,3.08,0.90,15.48,-4.03,15.48,-4.03,18.19,5.30,18.19,5.30,31.78,-24.71,31.78,-24.71
2024-09-01 10:00:00,2.99,0.87,2.74,0.80,7.80,2.27,4.90,1.43,4.90,1.43,11.06,-0.56,9.06,2.64,2.36,0.69,2.36,0.69,7.75,2.26,7.92,2.31,3.84,1.12,3.43,1.00,16.60,-4.03,16.60,-4.03,18.36,5.35,18.36,5.35,33.89,-23.90,33.89,-23.90
2024-09-01 10:30:00,2.91,0.85,2.72,0.79,8.22,2.40,5.17,1.51,5.17,1.51,11.38,-0.46,9.06,2.64,2.37,0.69,2.37,0.69,7.93,2.31,7.83,2.28,3.78,1.10,3.31,0.97,17.37,-3.79,17.37,-3.79,18.37,5.36,18.37,5.36,34.36,-23.86,34.36,-23.86
2024-09-01 11:00:00,2.64,0.77,2.45,0.71,8.29,2.42,5.24,1.53,5.24,1.53,11.51,-0.46,9.16,2.67,2.44,0.71,2.44,0.71,8.25,2.40,8.23,2.40,3.83,1.12,3.13,0.91,17.70,-3.79,17.70,-3.79,19.49,5.68,19.49,5.68,33.65,-24.01,33.65,-24.01
2024-09-01 11:30:00,2.79,0.82,2.63,0.77,8.45,2.46,5.39,1.57,5.39,1.57,11.99,-0.46,9.37,2.73,2.57,0.75,2.57,0.75,8.73,2.54,7.98,2.33,4.10,1.20,3.32,0.97,17.87,-3.72,17.87,-3.72,18.58,5.42,18.58,5.42,35.29,-23.74,35.29,-23.74
2024-09-01 12:00:00,2.33,0.68,2.14,0.62,8.27,2.41,5.41,1.58,5.41,1.58,11.77,-0.46,9.37,2.73,2.32,0.68,2.32,0.68,8.27,2.41,8.05,2.35,4.05,1.18,3.26,0.95,18.76,-3.64,18.76,-3.64,19.04,5.55,19.04,5.55,32.80,-23.98,32.80,-23.98
2024-09-01 12:30:00,2.05,0.60,1.83,0.53,8.18,2.39,5.50,1.60,5.50,1.60,11.77,-0.46,9.35,2.73,2.41,0.70,2.41,0.70,8.49,2.48,8.20,2.39,4.13,1.20,3.22,0.94,17.98,-3.64,17.98,-3.64,20.76,6.05,20.76,6.05,32.42,-23.71,32.42,-23.71
2024-09-01 13:00:00,2.44,0.71,2.21,0.64,8.66,2.53,5.50,1.60,5.50,1.60,12.01,-0.46,10.20,2.97,2.64,0.77,2.64,0.77,9.00,2.62,8.32,2.43,4.14,1.21,3.46,1.01,18.29,-3.50,18.29,-3.50,20.74,6.05,20.74,6.05,35.44,-23.24,35.44,-23.24
2024-09-01 13:30:00,2.72,0.79,2.54,0.74,8.74,2.55,5.56,1.62,5.56,1.62,12.23,-0.46,10.75,3.14,2.61,0.76,2.61,0.76,9.14,2.66,7.91,2.31,4.14,1.21,3.61,1.05,19.04,-3.50,19.04,-3.50,18.03,5.26,18.03,5.26,37.18,-22.80,37.18,-22.80
2024-09-01 14:00:00,1.94,0.57,1.76,0.51,8.26,2.41,5.51,1.61,5.51,1.61,11.60,-0.46,9.59,2.80,2.27,0.66,2.27,0.66,8.30,2.42,7.75,2.26,4.10,1.20,3.40,0.99,19.33,-3.47,19.33,-3.47,19.50,5.69,19.50,5.69,32.02,-23.60,32.02,-23.60
2024-09-01 14:30:00,2.04,0.59,1.84,0.54,8.39,2.45,5.45,1.59,5.45,1.59,11.60,-0.46,9.49,2.77,2.27,0.66,2.27,0.66,8.21,2.39,7.75,2.26,3.97,1.16,3.33,0.97,17.92,-3.49,17.92,-3.49,18.77,5.47,18.77,5.47,31.96,-23.47,31.96,-23.47
2024-09-01 15:00:00,1.60,0.47,1.41,0.41,8.27,2.41,5.25,1.53,5.25,1.53,11.95,-0.46,9.22,2.69,2.49,0.72,2.49,0.72,8.59,2.51,7.57,2.21,4.15,1.21,3.16,0.92,17.79,-3.49,17.79,-3.49,19.48,5.68,19.48,5.68,31.22,-23.63,31.22,-23.63
2024-09-01 15:30:00,1.78,0.52,1.56,0.46,8.12,2.37,5.18,1.51,5.18,1.51,11.65,-0.46,9.40,2.74,2.40,0.70,2.40,0.70,8.44,2.46,8.19,2.39,4.00,1.17,3.18,0.93,18.22,-3.49,18.22,-3.49,21.00,6.12,21.00,6.12,31.58,-23.54,31.58,-23.54
2024-09-01 16:00:00,2.54,0.74,2.31,0.67,8.69,2.53,5.22,1.52,5.22,1.52,12.37,-0.57,9.71,2.83,2.68,0.78,2.68,0.78,9.20,2.68,8.50,2.48,4.36,1.27,3.67,1.07,17.86,-3.35,17.86,-3.35,20.11,5.86,20.11,5.86,36.27,-22.60,36.27,-22.60
2024-09-01 16:30:00,2.83,0.83,2.57,0.75,8.82,2.57,5.12,1.49,5.12,1.49,12.69,-0.32,9.77,2.85,2.68,0.78,2.68,0.78,9.39,2.74,8.94,2.61,4.39,1.28,3.72,1.09,19.43,-3.35,19.43,-3.35,21.48,6.27,21.48,6.27,36.82,-22.52,36.82,-22.52
2024-09-01 17:00:00,3.20,0.93,2.87,0.84,9.01,2.63,4.83,1.41,4.83,1.41,12.88,-0.32,10.88,3.17,2.79,0.81,2.79,0.81,9.73,2.84,9.08,2.65,4.47,1.30,4.03,1.18,19.88,-3.16,19.88,-3.16,21.74,6.34,21.74,6.34,39.37,-22.00,39.37,-22.00
2024-09-01 17:30:00,3.48,1.01,3.17,0.92,9.27,2.70,4.72,1.38,4.72,1.38,12.98,-0.35,10.98,3.20,2.84,0.83,2.84,0.83,9.98,2.91,9.05,2.64,4.67,1.36,4.19,1.22,20.70,-3.05,20.70,-3.05,20.82,6.07,20.82,6.07,41.10,-21.51,41.10,-21.51
2024-09-01 18:00:00,3.49,1.02,3.16,0.92,9.36,2.73,4.64,1.35,4.64,1.35,12.53,-0.39,10.57,3.08,2.77,0.81,2.77,0.81,9.80,2.86,9.05,2.64,4.41,1.29,3.80,1.11,21.01,-3.26,21.01,-3.26,20.44,5.96,20.44,5.96,39.98,-22.25,39.98,-22.25
2024-09-01 18:30:00,3.66,1.07,3.33,0.97,9.51,2.78,4.61,1.34,4.61,1.34,12.61,-0.61,8.37,2.44,2.84,0.83,2.84,0.83,9.98,2.91,9.04,2.64,4.57,1.33,3.61,1.05,20.46,-3.53,20.46,-3.53,20.33,5.93,20.33,5.93,38.11,-22.69,38.11,-22.69
2024-09-01 19:00:00,3.65,1.06,3.35,0.98,9.44,2.75,4.46,1.30,4.46,1.30,12.79,-0.36,5.68,1.66,2.86,0.83,2.86,0.83,9.73,2.84,8.79,2.56,4.70,1.37,3.39,0.99,20.49,-3.68,20.49,-3.68,21.53,6.28,21.53,6.28,35.29,-23.73,35.29,-23.73
2024-09-01 19:30:00,3.59,1.05,3.28,0.96,9.36,2.73,4.47,1.30,4.47,1.30,12.95,-0.31,5.77,1.68,2.78,0.81,2.78,0.81,9.70,2.83,8.63,2.52,4.62,1.35,3.36,0.98,20.37,-3.71,20.37,-3.71,21.33,6.22,21.33,6.22,35.34,-23.50,35.34,-23.50
2024-09-01 20:00:00,3.59,1.05,3.25,0.95,9.21,2.68,4.43,1.29,4.43,1.29,13.16,-0.28,6.16,1.80,2.78,0.81,2.78,0.81,9.67,2.82,8.67,2.53,4.39,1.28,3.35,0.98,20.19,-3.71,20.19,-3.71,23.02,6.71,23.02,6.71,35.83,-23.38,35.83,-23.38
2024-09-01 20:30:00,3.65,1.06,3.28,0.96,9.44,2.75,4.45,1.30,4.45,1.30,13.08,-0.31,10.72,3.13,2.82,0.82,2.82,0.82,9.85,2.87,8.37,2.44,4.16,1.21,3.60,1.05,20.33,-3.36,20.33,-3.36,19.80,5.77,19.80,5.77,40.93,-22.00,40.93,-22.00
2024-09-01 21:00:00,3.43,1.00,3.22,0.94,9.19,2.68,4.55,1.33,4.55,1.33,12.63,-0.28,9.31,2.72,2.77,0.81,2.77,0.81,9.56,2.79,8.11,2.36,4.21,1.23,3.70,1.08,20.62,-3.50,20.62,-3.50,18.07,5.27,18.07,5.27,39.07,-22.63,39.07,-22.63
2024-09-01 21:30:00,3.19,0.93,2.99,0.87,8.63,2.52,4.71,1.38,4.71,1.38,11.83,-0.57,5.85,1.71,2.70,0.79,2.70,0.79,8.86,2.58,7.58,2.21,4.21,1.23,3.39,0.99,20.11,-4.01,20.11,-4.01,20.24,5.90,20.24,5.90,33.80,-24.60,33.80,-24.60
2024-09-01 22:00:00,2.94,0.86,2.76,0.81,8.25,2.40,4.62,1.35,4.62,1.35,11.33,-0.47,9.18,2.68,2.56,0.75,2.56,0.75,8.34,2.43,7.13,2.08,3.68,1.07,3.33,0.97,18.90,-4.36,18.90,-4.36,17.34,5.06,17.34,5.06,35.68,-23.77,35.68,-23.77
2024-09-01 22:30:00,2.76,0.81,2.58,0.75,7.79,2.27,4.51,1.31,4.51,1.31,10.76,-0.52,8.58,2.50,2.39,0.70,2.39,0.70,7.69,2.24,6.56,1.91,3.34,0.97,2.92,0.85,17.94,-4.52,17.94,-4.52,16.23,4.74,16.23,4.74,33.13,-24.60,33.13,-24.60
2024-09-01 23:00:00,2.53,0.74,2.36,0.69,7.15,2.09,4.41,1.29,4.41,1.29,10.10,-0.62,8.10,2.36,2.29,0.67,2.29,0.67,7.18,2.10,6.08,1.77,3.10,0.91,2.73,0.80,16.77,-4.24,16.77,-4.24,15.25,4.45,15.25,4.45,30.88,-24.96,30.88,-24.96
2024-09-01 23:30:00,2.38,0.69,2.23,0.65,6.70,1.95,4.33,1.26,4.33,1.26,9.59,-0.62,7.23,2.11,2.17,0.63,2.17,0.63,6.55,1.91,5.70,1.66,2.94,0.86,2.61,0.76,15.56,-4.50,15.56,-4.50,14.85,4.33,14.85,4.33,28.87,-25.46,28.87,-25.46
2024-09-02 00:00:00,2.21,0.64,2.08,0.61,6.39,1.86,4.29,1.25,4.29,1.25,9.38,-0.57,7.04,2.05,2.08,0.61,2.08,0.61,6.25,1.82,5.45,1.59,2.86,0.83,2.59,0.76,14.61,-4.56,14.61,-4.56,14.35,4.19,14.35,4.19,27.86,-25.59,27.86,-25.59
2024-09-02 00:30:00,2.18,0.64,2.06,0.60,6.11,1.78,4.02,1.17,4.02,1.17,9.17,-0.57,7.04,2.05,1.99,0.58,1.99,0.58,6.06,1.77,5.34,1.56,2.70,0.79,2.43,0.71,14.07,-4.56,14.07,-4.56,13.79,4.02,13.79,4.02,26.95,-26.25,26.95,-26.25
2024-09-02 01:00:00,2.31,0.68,1.99,0.58,5.90,1.72,4.53,1.32,4.53,1.32,8.91,-0.57,7.04,2.05,1.93,0.56,1.93,0.56,5.77,1.68,5.23,1.53,2.67,0.78,2.43,0.71,13.26,-4.64,13.26,-4.64,13.83,4.03,13.83,4.03,26.18,-25.97,26.18,-25.97
2024-09-02 01:30:00,2.35,0.69,1.92,0.56,5.86,1.71,4.64,1.35,4.64,1.35,8.67,-0.57,6.94,2.02,1.88,0.55,1.88,0.55,5.54,1.62,5.11,1.49,2.45,0.71,2.27,0.66,13.08,-4.60,13.08,-4.60,13.83,4.03,13.83,4.03,25.64,-26.08,25.64,-26.08
2024-09-02 02:00:00,2.39,0.70,1.94,0.57,5.86,1.71,4.66,1.36,4.66,1.36,8.67,-0.57,6.71,1.96,1.87,0.55,1.87,0.55,5.43,1.58,5.04,1.47,2.53,0.74,2.39,0.70,12.66,-4.60,12.66,-4.60,13.57,3.96,13.57,3.96,25.36,-26.16,25.36,-26.16
2024-09-02 02:30:00,2.32,0.68,1.90,0.55,5.72,1.67,4.63,1.35,4.63,1.35,8.67,-0.57,6.50,1.90,1.82,0.53,1.82,0.53,5.31,1.55,4.87,1.42,2.30,0.67,2.07,0.60,12.40,-4.60,12.40,-4.60,13.25,3.87,13.25,3.87,24.53,-26.30,24.53,-26.30
2024-09-02 03:00:00,2.27,0.66,1.81,0.53,5.43,1.58,4.58,1.34,4.58,1.34,8.37,-0.57,6.21,1.81,1.78,0.52,1.78,0.52,5.16,1.50,4.84,1.41,2.38,0.69,2.18,0.64,12.24,-4.65,12.24,-4.65,13.00,3.79,13.00,3.79,23.87,-26.61,23.87,-26.61
2024-09-02 03:30:00,2.25,0.66,1.82,0.53,5.32,1.55,4.61,1.35,4.61,1.35,8.21,-0.54,5.77,1.68,1.75,0.51,1.75,0.51,5.11,1.49,4.88,1.42,2.21,0.64,1.99,0.58,11.99,-4.65,11.99,-4.65,12.87,3.75,12.87,3.75,23.27,-26.69,23.27,-26.69
2024-09-02 04:00:00,2.21,0.64,1.75,0.51,5.21,1.52,4.61,1.35,4.61,1.35,8.11,-0.54,5.77,1.68,1.73,0.50,1.73,0.50,5.00,1.46,4.83,1.41,2.28,0.66,2.04,0.60,11.74,-4.61,11.74,-4.61,12.96,3.78,12.96,3.78,22.99,-26.66,22.99,-26.66
2024-09-02 04:30:00,2.18,0.64,1.71,0.50,5.18,1.51,4.58,1.34,4.58,1.34,8.28,-0.55,5.77,1.68,1.73,0.50,1.73,0.50,5.00,1.46,4.74,1.38,2.36,0.69,2.09,0.61,11.71,-4.66,11.71,-4.66,12.85,3.75,12.85,3.75,23.09,-26.84,23.09,-26.84
2024-09-02 05:00:00,2.14,0.62,1.66,0.48,5.16,1.51,4.59,1.34,4.59,1.34,8.28,-0.55,5.82,1.70,1.74,0.51,1.74,0.51,5.01,1.46,4.78,1.39,2.32,0.68,2.06,0.60,11.74,-4.66,11.74,-4.66,13.11,3.82,13.11,3.82,23.05,-26.78,23.05,-26.78
2024-09-02 05:30:00,2.19,0.64,1.69,0.49,5.22,1.52,4.62,1.35,4.62,1.35,8.48,-0.55,6.02,1.76,1.83,0.54,1.83,0.54,5.20,1.52,4.95,1.44,2.38,0.70,2.09,0.61,11.74,-4.59,11.74,-4.59,13.37,3.90,13.37,3.90,23.62,-26.53,23.62,-26.53
2024-09-02 06:00:00,2.16,0.63,1.80,0.52,5.36,1.56,4.64,1.35,4.64,1.35,8.75,-0.55,6.02,1.76,2.03,0.59,2.03,0.59,5.49,1.60,5.47,1.60,2.55,0.74,2.18,0.64,12.05,-4.59,12.05,-4.59,14.68,4.28,14.68,4.28,24.41,-26.15,24.41,-26.15
2024-09-02 06:30:00,2.20,0.64,2.08,0.61,5.81,1.69,4.28,1.25,4.28,1.25,9.84,-0.23,7.52,2.19,2.36,0.69,2.36,0.69,6.04,1.76,5.94,1.73,2.91,0.85,2.47,0.72,12.62,-3.97,12.62,-3.97,14.01,4.09,14.01,4.09,27.74,-24.75,27.74,-24.75
2024-09-02 07:00:00,2.36,0.69,2.24,0.65,6.26,1.83,4.33,1.26,4.33,1.26,11.14,-0.07,4.50,1.31,2.75,0.80,2.75,0.80,6.56,1.91,6.66,1.94,3.42,1.00,2.41,0.70,14.34,-3.97,14.34,-3.97,17.51,5.11,17.51,5.11,26.45,-25.32,26.45,-25.32
2024-09-02 07:30:00,2.58,0.75,2.43,0.71,6.97,2.03,4.46,1.30,4.46,1.30,12.39,0.05,5.54,1.62,3.09,0.90,3.09,0.90,7.10,2.07,6.95,2.03,3.79,1.10,2.65,0.77,15.91,-3.78,15.91,-3.78,18.66,5.44,18.66,5.44,29.28,-24.53,29.28,-24.53
2024-09-02 08:00:00,2.69,0.78,2.50,0.73,7.34,2.14,4.59,1.34,4.59,1.34,13.18,0.12,6.04,1.76,3.30,0.96,3.30,0.96,7.47,2.18,7.39,2.16,4.06,1.18,2.82,0.82,17.62,-3.54,17.62,-3.54,20.20,5.89,20.20,5.89,30.97,-23.85,30.97,-23.85
2024-09-02 08:30:00,2.75,0.80,2.57,0.75,7.47,2.18,4.88,1.42,4.88,1.42,13.74,0.12,8.10,2.36,3.45,1.01,3.45,1.01,7.67,2.24,7.52,2.19,4.13,1.21,3.02,0.88,18.58,-3.30,18.58,-3.30,21.34,6.22,21.34,6.22,34.30,-22.56,34.30,-22.56
2024-09-02 09:00:00,2.79,0.82,2.62,0.76,7.67,2.24,4.99,1.46,4.99,1.46,13.95,0.14,11.76,3.43,3.57,1.04,3.57,1.04,7.74,2.26,7.78,2.27,3.98,1.16,3.30,0.96,19.49,-3.11,19.49,-3.11,19.96,5.82,19.96,5.82,38.61,-20.94,38.61,-20.94
2024-09-02 09:30:00,2.84,0.83,2.63,0.77,7.83,2.29,5.05,1.47,5.05,1.47,14.24,0.21,11.90,3.47,3.57,1.04,3.57,1.04,8.07,2.36,7.92,2.31,4.04,1.18,3.26,0.95,19.94,-2.97,19.94,-2.97,20.36,5.94,20.36,5.94,39.22,-20.67,39.22,-20.67
2024-09-02 10:00:00,2.83,0.83,2.66,0.78,7.88,2.30,5.16,1.50,5.16,1.50,14.42,0.15,12.20,3.56,3.59,1.05,3.59,1.05,8.50,2.48,7.94,2.32,4.05,1.18,3.20,0.93,20.40,-2.69,20.40,-2.69,20.63,6.02,20.63,6.02,39.84,-20.61,39.84,-20.61
2024-09-02 10:30:00,2.80,0.82,2.63,0.77,8.07,2.36,5.26,1.53,5.26,1.53,14.23,0.06,12.41,3.62,3.61,1.05,3.61,1.05,8.44,2.46,8.10,2.36,4.06,1.18,3.35,0.98,20.75,-2.56,20.75,-2.56,19.87,5.80,19.87,5.80,40.06,-20.39,40.06,-20.39
2024-09-02 11:00:00,2.93,0.85,2.70,0.79,8.21,2.39,5.35,1.56,5.35,1.56,14.67,0.06,10.06,2.93,3.70,1.08,3.70,1.08,8.64,2.52,8.10,2.36,4.21,1.23,3.09,0.90,20.75,-2.56,20.75,-2.56,20.31,5.92,20.31,5.92,38.37,-21.01,38.37,-21.01
2024-09-02 11:30:00,2.98,0.87,2.77,0.81,8.21,2.39,5.40,1.58,5.40,1.58,14.53,0.06,7.78,2.27,3.76,1.10,3.76,1.10,8.74,2.55,8.17,2.38,4.38,1.28,3.03,0.88,21.10,-2.53,21.10,-2.53,21.24,6.19,21.24,6.19,36.38,-21.84,36.38,-21.84
2024-09-02 12:00:00,2.95,0.86,2.73,0.80,8.07,2.36,5.44,1.59,5.44,1.59,14.33,0.03,7.80,2.27,3.81,1.11,3.81,1.11,8.65,2.52,8.27,2.41,4.39,1.28,3.01,0.88,21.16,-2.53,21.16,-2.53,22.18,6.47,22.18,6.47,35.84,-21.82,35.84,-21.82
2024-09-02 12:30:00,2.84,0.83,2.61,0.76,8.48,2.47,5.48,1.60,5.48,1.60,14.26,-0.09,8.72,2.54,3.77,1.10,3.77,1.10,9.03,2.63,8.44,2.46,4.39,1.28,3.15,0.92,21.08,-2.53,21.08,-2.53,23.74,6.93,23.74,6.93,37.19,-21.56,37.19,-21.56
2024-09-02 13:00:00,3.16,0.92,2.80,0.82,8.48,2.47,5.18,1.51,5.18,1.51,14.24,-0.14,12.93,3.77,3.66,1.07,3.66,1.07,9.00,2.62,8.20,2.39,4.02,1.17,3.61,1.05,21.27,-2.63,21.27,-2.63,20.90,6.09,20.90,6.09,41.91,-19.88,41.91,-19.88
2024-09-02 13:30:00,2.96,0.86,2.56,0.75,8.31,2.42,5.14,1.50,5.14,1.50,14.45,0.00,12.84,3.75,3.69,1.08,3.69,1.08,9.01,2.63,8.01,2.34,4.14,1.21,3.61,1.05,21.58,-2.18,21.58,-2.18,20.35,5.94,20.35,5.94,40.86,-20.09,40.86,-20.09
2024-09-02 14:00:00,2.58,0.75,2.19,0.64,8.22,2.40,5.16,1.51,5.16,1.51,14.16,0.00,12.21,3.56,3.58,1.04,3.58,1.04,8.78,2.56,8.19,2.39,4.27,1.24,3.67,1.07,21.58,-2.13,21.58,-2.13,21.40,6.24,21.40,6.24,38.88,-20.59,38.88,-20.59
2024-09-02 14:30:00,2.63,0.77,2.23,0.65,8.27,2.41,5.22,1.52,5.22,1.52,13.72,0.00,12.51,3.65,3.44,1.00,3.44,1.00,8.39,2.45,7.55,2.20,4.22,1.23,3.89,1.13,21.13,-2.16,21.13,-2.16,19.58,5.71,19.58,5.71,39.35,-20.51,39.35,-20.51
2024-09-02 15:00:00,2.15,0.63,1.69,0.49,7.91,2.31,5.14,1.50,5.14,1.50,13.14,0.06,12.14,3.54,3.14,0.92,3.14,0.92,7.62,2.22,7.82,2.28,3.83,1.12,3.45,1.00,20.82,-2.19,20.82,-2.19,20.41,5.95,20.41,5.95,35.56,-21.07,35.56,-21.07
2024-09-02 15:30:00,2.43,0.71,2.02,0.59,8.02,2.34,5.11,1.49,5.11,1.49,13.75,0.06,11.66,3.40,3.36,0.98,3.36,0.98,8.19,2.39,8.11,2.37,4.02,1.17,3.36,0.98,19.30,-2.41,19.30,-2.41,21.54,6.28,21.54,6.28,36.56,-21.20,36.56,-21.20
2024-09-02 16:00:00,2.73,0.80,2.33,0.68,8.33,2.43,5.11,1.49,5.11,1.49,14.15,0.06,11.89,3.47,3.47,1.01,3.47,1.01,8.87,2.59,8.46,2.47,4.21,1.23,3.61,1.05,20.26,-2.56,20.26,-2.56,21.18,6.18,21.18,6.18,39.28,-20.81,39.28,-20.81
2024-09-02 16:30:00,2.81,0.82,2.42,0.70,8.51,2.48,5.08,1.48,5.08,1.48,14.40,-0.04,11.99,3.50,3.23,0.94,3.23,0.94,9.27,2.70,8.71,2.54,4.38,1.28,3.80,1.11,21.07,-2.56,21.07,-2.56,21.98,6.41,21.98,6.41,39.85,-20.95,39.85,-20.95
2024-09-02 17:00:00,2.83,0.83,2.45,0.71,8.88,2.59,5.08,1.48,5.08,1.48,14.25,-0.13,12.68,3.70,3.16,0.92,3.16,0.92,9.50,2.77,8.93,2.60,4.52,1.32,4.12,1.20,21.39,-2.70,21.39,-2.70,21.97,6.41,21.97,6.41,41.30,-20.52,41.30,-20.52
2024-09-02 17:30:00,2.96,0.86,2.59,0.76,9.12,2.66,5.00,1.46,5.00,1.46,14.33,-0.11,12.86,3.75,3.00,0.88,3.00,0.88,9.69,2.82,9.14,2.67,4.64,1.35,4.23,1.24,21.63,-2.73,21.63,-2.73,22.96,6.70,22.96,6.70,41.84,-20.28,41.84,-20.28
2024-09-02 18:00:00,3.40,0.99,3.08,0.90,9.29,2.71,4.98,1.45,4.98,1.45,14.25,-0.18,13.41,3.91,3.10,0.90,3.10,0.90,9.90,2.89,9.51,2.78,4.45,1.30,3.98,1.16,21.74,-2.79,21.74,-2.79,22.93,6.69,22.93,6.69,43.19,-20.11,43.19,-20.11
2024-09-02 18:30:00,3.24,0.95,2.98,0.87,9.81,2.86,4.89,1.43,4.89,1.43,14.38,-0.18,13.21,3.85,3.12,0.91,3.12,0.91,10.18,2.97,9.51,2.77,4.55,1.33,3.96,1.16,21.93,-3.03,21.93,-3.03,20.86,6.08,20.86,6.08,44.35,-20.11,44.35,-20.11
2024-09-02 19:00:00,3.36,0.98,3.16,0.92,10.09,2.94,4.71,1.38,4.71,1.38,14.87,-0.14,8.91,2.60,3.17,0.92,3.17,0.92,10.23,2.98,9.49,2.77,4.94,1.44,3.85,1.12,22.31,-3.23,22.31,-3.23,24.96,7.28,24.96,7.28,40.81,-21.78,40.81,-21.78
2024-09-02 19:30:00,3.79,1.11,3.59,1.05,10.24,2.99,4.63,1.35,4.63,1.35,14.79,-0.04,12.47,3.64,3.25,0.95,3.25,0.95,10.34,3.02,9.29,2.71,4.78,1.39,4.22,1.23,22.57,-3.31,22.57,-3.31,23.24,6.78,23.24,6.78,45.12,-20.25,45.12,-20.25
2024-09-02 20:00:00,3.74,1.09,3.50,1.02,9.99,2.92,4.55,1.33,4.55,1.33,14.56,-0.08,13.39,3.91,3.17,0.92,3.17,0.92,10.16,2.96,9.13,2.66,4.56,1.33,4.18,1.22,22.82,-3.16,22.82,-3.16,22.34,6.52,22.34,6.52,45.36,-20.12,45.36,-20.12
2024-09-02 20:30:00,3.70,1.08,3.46,1.01,9.82,2.86,4.55,1.33,4.55,1.33,14.07,-0.25,13.21,3.85,3.13,0.91,3.13,0.91,10.07,2.94,8.76,2.56,4.41,1.28,4.05,1.18,22.44,-3.29,22.44,-3.29,21.71,6.33,21.71,6.33,44.42,-20.90,44.42,-20.90
2024-09-02 21:00:00,3.48,1.01,3.27,0.96,9.53,2.78,4.83,1.41,4.83,1.41,13.73,-0.25,12.79,3.73,3.07,0.90,3.07,0.90,9.68,2.82,8.25,2.41,4.20,1.23,3.84,1.12,21.98,-3.59,21.98,-3.59,20.65,6.02,20.65,6.02,42.83,-21.54,42.83,-21.54
2024-09-02 21:30:00,3.30,0.96,3.11,0.91,9.10,2.65,4.73,1.38,4.73,1.38,13.03,-0.44,12.22,3.56,2.97,0.87,2.97,0.87,9.10,2.65,7.70,2.24,3.95,1.15,3.75,1.10,21.32,-3.59,21.32,-3.59,19.80,5.78,19.80,5.78,40.46,-22.43,40.46,-22.43
2024-09-02 22:00:00,3.09,0.90,2.86,0.83,8.49,2.47,4.65,1.36,4.65,1.36,12.55,0.00,12.08,3.52,2.82,0.82,2.82,0.82,8.44,2.46,7.21,2.10,3.64,1.06,3.45,1.00,20.25,-3.34,20.25,-3.34,18.67,5.44,18.67,5.44,38.54,-22.58,38.54,-22.58
2024-09-02 22:30:00,2.88,0.84,2.71,0.79,8.02,2.34,4.55,1.33,4.55,1.33,12.18,0.00,11.41,3.33,2.69,0.79,2.69,0.79,7.90,2.30,6.70,1.95,3.58,1.04,3.34,0.97,19.03,-3.52,19.03,-3.52,17.35,5.06,17.35,5.06,36.78,-22.66,36.78,-22.66
2024-09-02 23:00:00,2.66,0.78,2.48,0.72,7.45,2.17,4.46,1.30,4.46,1.30,11.93,0.00,10.82,3.16,2.51,0.73,2.51,0.73,7.35,2.14,6.06,1.77,3.25,0.95,2.99,0.87,18.05,-3.70,18.05,-3.70,16.24,4.74,16.24,4.74,34.51,-23.11,34.51,-23.11
2024-09-02 23:30:00,2.41,0.70,2.28,0.66,6.84,2.00,4.38,1.28,4.38,1.28,11.39,0.00,10.16,2.96,2.38,0.69,2.38,0.69,6.79,1.98,5.75,1.68,3.01,0.88,2.76,0.80,15.92,-3.82,15.92,-3.82,15.34,4.47,15.34,4.47,32.21,-23.46,32.21,-23.46
2024-09-03 00:00:00,2.27,0.66,2.12,0.62,6.36,1.86,4.28,1.25,4.28,1.25,10.70,0.00,9.72,2.84,2.28,0.66,2.28,0.66,6.23,1.82,5.52,1.61,2.68,0.78,2.38,0.69,15.92,-3.95,15.92,-3.95,14.86,4.33,14.86,4.33,30.09,-24.07,30.09,-24.07
2024-09-03 00:30:00,2.21,0.64,2.05,0.60,6.12,1.78,4.23,1.23,4.23,1.23,10.05,0.00,9.34,2.72,2.21,0.65,2.21,0.65,5.99,1.75,5.40,1.58,2.56,0.75,2.32,0.68,14.84,-4.08,14.84,-4.08,14.50,4.23,14.50,4.23,28.88,-24.31,28.88,-24.31
2024-09-03 01:00:00,2.18,0.64,2.04,0.60,5.89,1.72,4.20,1.22,4.20,1.22,10.05,0.00,9.19,2.68,2.14,0.62,2.14,0.62,5.76,1.68,5.30,1.55,2.48,0.72,2.20,0.64,14.19,-4.17,14.19,-4.17,14.56,4.25,14.56,4.25,28.18,-24.43,28.18,-24.43
2024-09-03 01:30:00,2.14,0.62,2.00,0.58,5.83,1.70,4.20,1.22,4.20,1.22,9.80,0.00,9.40,2.74,2.14,0.62,2.14,0.62,5.49,1.60,5.19,1.51,2.44,0.71,2.29,0.67,13.85,-4.17,13.85,-4.17,14.58,4.25,14.58,4.25,27.98,-24.54,27.98,-24.54
2024-09-03 02:00:00,2.14,0.62,2.00,0.58,5.83,1.70,4.20,1.22,4.20,1.22,9.70,0.00,9.59,2.80,2.10,0.61,2.10,0.61,5.37,1.56,5.07,1.48,2.31,0.68,2.24,0.65,13.66,-4.17,13.66,-4.17,14.24,4.15,14.24,4.15,27.75,-24.30,27.75,-24.30
2024-09-03 02:30:00,2.08,0.61,1.96,0.57,5.64,1.64,4.18,1.22,4.18,1.22,9.34,0.00,9.28,2.71,2.05,0.60,2.05,0.60,5.16,1.50,4.94,1.44,2.28,0.66,2.14,0.62,13.41,-4.19,13.41,-4.19,13.86,4.04,13.86,4.04,26.86,-24.61,26.86,-24.61
2024-09-03 03:00:00,2.04,0.59,1.91,0.56,5.46,1.59,4.20,1.22,4.20,1.22,9.00,0.00,8.84,2.58,2.01,0.59,2.01,0.59,5.02,1.46,4.87,1.42,2.25,0.66,2.07,0.60,12.93,-4.19,12.93,-4.19,13.48,3.93,13.48,3.93,25.97,-24.99,25.97,-24.99
2024-09-03 03:30:00,2.23,0.65,1.75,0.51,5.34,1.56,4.62,1.35,4.62,1.35,8.76,-0.25,8.08,2.36,1.96,0.57,1.96,0.57,5.01,1.46,4.73,1.38,2.22,0.65,2.04,0.60,12.58,-4.27,12.58,-4.27,13.41,3.91,13.41,3.91,25.11,-25.20,25.11,-25.20
2024-09-03 04:00:00,2.20,0.64,1.75,0.51,5.27,1.54,4.62,1.35,4.62,1.35,8.60,-0.50,7.92,2.31,1.92,0.56,1.92,0.56,5.03,1.47,4.78,1.39,2.43,0.71,2.34,0.68,12.32,-4.27,12.32,-4.27,13.25,3.87,13.25,3.87,24.86,-25.26,24.86,-25.26
2024-09-03 04:30:00,1.97,0.57,1.76,0.51,5.27,1.54,4.56,1.33,4.56,1.33,8.52,-0.59,7.54,2.20,1.96,0.57,1.96,0.57,5.16,1.51,4.74,1.38,2.45,0.71,2.27,0.66,12.22,-4.64,12.22,-4.64,13.42,3.92,13.42,3.92,24.42,-25.80,24.42,-25.80
2024-09-03 05:00:00,1.86,0.54,1.75,0.51,5.20,1.52,4.56,1.33,4.56,1.33,8.59,-0.59,7.79,2.27,2.01,0.58,2.01,0.58,5.20,1.52,4.82,1.40,2.30,0.67,2.08,0.61,12.22,-4.64,12.22,-4.64,13.76,4.02,13.76,4.02,24.36,-25.70,24.36,-25.70
2024-09-03 05:30:00,2.16,0.63,1.73,0.50,5.33,1.55,4.60,1.34,4.60,1.34,8.85,-0.61,8.09,2.36,2.06,0.60,2.06,0.60,5.41,1.58,5.05,1.47,2.32,0.68,2.03,0.59,12.22,-4.54,12.22,-4.54,14.01,4.09,14.01,4.09,24.99,-25.67,24.99,-25.67
2024-09-03 06:00:00,2.11,0.62,1.85,0.54,5.56,1.62,4.65,1.36,4.65,1.36,9.25,-0.55,7.58,2.21,2.24,0.65,2.24,0.65,5.65,1.65,5.51,1.61,2.55,0.74,2.10,0.61,12.54,-4.54,12.54,-4.54,15.44,4.50,15.44,4.50,25.79,-25.40,25.79,-25.40
2024-09-03 06:30:00,2.25,0.66,2.14,0.62,5.92,1.73,4.33,1.26,4.33,1.26,10.58,-0.24,9.02,2.63,2.53,0.74,2.53,0.74,6.34,1.85,6.11,1.78,3.02,0.88,2.48,0.72,13.21,-4.33,13.21,-4.33,16.93,4.94,16.93,4.94,29.15,-24.05,29.15,-24.05
2024-09-03 07:00:00,2.44,0.71,2.30,0.67,6.42,1.87,4.35,1.27,4.35,1.27,11.81,-0.06,10.73,3.13,2.82,0.82,2.82,0.82,6.82,1.99,6.91,2.02,3.25,0.95,2.76,0.80,14.96,-4.06,14.96,-4.06,18.47,5.39,18.47,5.39,32.72,-22.64,32.72,-22.64
2024-09-03 07:30:00,2.71,0.79,2.51,0.73,7.28,2.12,4.45,1.30,4.45,1.30,12.74,-0.01,12.15,3.54,3.21,0.94,3.21,0.94,7.51,2.19,7.25,2.12,3.63,1.06,3.07,0.90,16.72,-3.39,16.72,-3.39,18.84,5.49,18.84,5.49,36.47,-21.51,36.47,-21.51
2024-09-03 08:00:00,2.76,0.80,2.54,0.74,7.66,2.23,4.58,1.34,4.58,1.34,13.34,-0.01,12.32,3.59,3.41,0.99,3.41,0.99,7.78,2.27,7.59,2.21,3.76,1.10,3.09,0.90,18.56,-3.04,18.56,-3.04,19.91,5.81,19.91,5.81,37.49,-21.12,37.49,-21.12
2024-09-03 08:30:00,2.85,0.83,2.67,0.78,7.82,2.28,4.83,1.41,4.83,1.41,13.50,0.01,12.57,3.66,3.60,1.05,3.60,1.05,8.04,2.34,7.50,2.19,4.00,1.17,3.38,0.99,19.36,-2.87,19.36,-2.87,20.36,5.94,20.36,5.94,39.16,-20.54,39.16,-20.54
2024-09-03 09:00:00,2.79,0.82,2.60,0.76,7.77,2.27,5.04,1.47,5.04,1.47,12.43,0.09,13.51,3.94,3.55,1.03,3.55,1.03,7.78,2.27,7.71,2.25,3.81,1.11,3.57,1.04,20.06,-2.65,20.06,-2.65,19.86,5.79,19.86,5.79,39.16,-20.16,39.16,-20.16
2024-09-03 09:30:00,2.73,0.80,2.55,0.74,7.65,2.23,5.02,1.46,5.02,1.46,12.77,0.09,12.76,3.72,3.63,1.06,3.63,1.06,8.17,2.38,7.69,2.24,4.08,1.19,3.55,1.04,19.38,-2.65,19.38,-2.65,20.12,5.87,20.12,5.87,38.89,-20.28,38.89,-20.28
2024-09-03 10:00:00,2.59,0.76,2.44,0.71,7.65,2.23,5.17,1.51,5.17,1.51,12.87,0.23,12.76,3.72,3.67,1.07,3.67,1.07,8.30,2.42,7.72,2.25,3.97,1.16,3.34,0.97,19.97,-2.54,19.97,-2.54,20.85,6.08,20.85,6.08,38.34,-20.16,38.34,-20.16
2024-09-03 10:30:00,2.69,0.78,2.52,0.73,7.82,2.28,5.25,1.53,5.25,1.53,12.87,0.27,13.44,3.92,3.56,1.04,3.56,1.04,8.39,2.45,7.76,2.27,3.77,1.10,3.34,0.97,19.97,-2.42,19.97,-2.42,20.65,6.02,20.65,6.02,39.16,-19.84,39.16,-19.84
2024-09-03 11:00:00,2.63,0.77,2.47,0.72,8.05,2.35,5.27,1.54,5.27,1.54,12.46,0.11,13.16,3.84,3.68,1.07,3.68,1.07,8.30,2.42,8.09,2.36,3.93,1.15,3.54,1.03,19.80,-2.42,19.80,-2.42,21.49,6.27,21.49,6.27,39.22,-19.88,39.22,-19.88
2024-09-03 11:30:00,2.97,0.86,2.73,0.80,8.01,2.34,5.14,1.50,5.14,1.50,12.92,0.11,13.56,3.96,3.66,1.07,3.66,1.07,8.60,2.51,8.13,2.37,4.08,1.19,3.64,1.06,19.89,-2.44,19.89,-2.44,21.62,6.31,21.62,6.31,40.55,-19.56,40.55,-19.56
2024-09-03 12:00:00,3.06,0.89,2.79,0.82,8.04,2.34,5.07,1.48,5.07,1.48,12.98,0.44,13.85,4.04,3.65,1.07,3.65,1.07,8.69,2.53,8.21,2.39,4.22,1.23,3.69,1.08,20.35,-2.50,20.35,-2.50,21.71,6.33,21.71,6.33,41.00,-19.34,41.00,-19.34
2024-09-03 12:30:00,2.91,0.85,2.73,0.80,8.22,2.40,5.09,1.48,5.09,1.48,12.79,0.44,13.69,3.99,3.67,1.07,3.67,1.07,8.90,2.60,8.10,2.36,4.17,1.22,3.60,1.05,20.40,-2.74,20.40,-2.74,21.61,6.30,21.61,6.30,41.02,-19.52,41.02,-19.52
2024-09-03 13:00:00,2.87,0.84,2.73,0.80,8.12,2.37,5.02,1.46,5.02,1.46,12.31,0.00,13.54,3.95,3.51,1.02,3.51,1.02,8.61,2.51,8.02,2.34,4.11,1.20,3.64,1.06,20.47,-2.74,20.47,-2.74,20.83,6.08,20.83,6.08,40.22,-20.00,40.22,-20.00
2024-09-03 13:30:00,2.60,0.76,2.44,0.71,8.12,2.37,5.23,1.52,5.23,1.52,12.13,0.00,12.92,3.77,3.55,1.03,3.55,1.03,8.47,2.47,7.82,2.28,4.14,1.21,3.55,1.04,19.86,-2.92,19.86,-2.92,21.37,6.23,21.37,6.23,38.88,-20.45,38.88,-20.45
2024-09-03 14:00:00,2.63,0.77,2.46,0.72,8.14,2.37,5.35,1.56,5.35,1.56,12.02,0.00,13.25,3.86,3.59,1.05,3.59,1.05,8.55,2.49,8.00,2.34,3.96,1.15,3.43,1.00,19.69,-3.02,19.69,-3.02,21.20,6.18,21.20,6.18,38.98,-20.21,38.98,-20.21
2024-09-03 14:30:00,2.71,0.79,2.55,0.74,8.05,2.35,5.41,1.58,5.41,1.58,12.02,0.00,12.92,3.77,3.51,1.02,3.51,1.02,8.62,2.52,7.89,2.30,4.00,1.17,3.47,1.01,19.56,-3.02,19.56,-3.02,20.61,6.01,20.61,6.01,39.00,-20.34,39.00,-20.34
2024-09-03 15:00:00,2.68,0.78,2.48,0.72,8.05,2.35,5.38,1.57,5.38,1.57,11.91,0.00,12.29,3.58,3.42,1.00,3.42,1.00,8.30,2.42,7.69,2.24,3.85,1.12,3.32,0.97,19.56,-3.12,19.56,-3.12,20.49,5.98,20.49,5.98,37.61,-20.76,37.61,-20.76
2024-09-03 15:30:00,2.58,0.75,2.42,0.70,7.92,2.31,5.34,1.56,5.34,1.56,11.62,0.00,11.65,3.40,3.18,0.93,3.18,0.93,7.83,2.29,7.70,2.25,3.80,1.11,3.36,0.98,19.13,-3.19,19.13,-3.19,20.59,6.00,20.59,6.00,35.80,-21.00,35.80,-21.00
2024-09-03 16:00:00,2.39,0.70,2.24,0.65,7.98,2.33,5.30,1.55,5.30,1.55,11.62,0.00,11.14,3.25,2.99,0.87,2.99,0.87,8.00,2.33,8.00,2.33,3.96,1.15,3.41,0.99,18.41,-3.20,18.41,-3.20,18.97,5.53,18.97,5.53,35.04,-21.21,35.04,-21.21
2024-09-03 16:30:00,2.33,0.68,2.15,0.63,8.33,2.43,5.28,1.54,5.28,1.54,11.62,0.00,7.00,2.04,3.02,0.88,3.02,0.88,8.53,2.49,8.05,2.35,4.36,1.27,3.20,0.93,18.34,-3.20,18.34,-3.20,23.13,6.75,23.13,6.75,30.84,-23.01,30.84,-23.01
2024-09-03 17:00:00,2.12,0.62,1.93,0.56,8.30,2.42,5.31,1.55,5.31,1.55,11.72,0.00,11.78,3.44,3.00,0.87,3.00,0.87,8.83,2.58,8.58,2.50,4.27,1.25,3.48,1.02,18.72,-3.29,18.72,-3.29,20.58,6.00,20.58,6.00,34.85,-21.27,34.85,-21.27
2024-09-03 17:30:00,1.98,0.58,1.81,0.53,8.89,2.59,5.25,1.53,5.25,1.53,12.05,0.00,9.33,2.72,3.07,0.90,3.07,0.90,9.34,2.72,9.03,2.63,4.82,1.41,3.61,1.05,18.99,-3.29,18.99,-3.29,22.33,6.51,22.33,6.51,33.73,-22.28,33.73,-22.28
2024-09-03 18:00:00,2.51,0.73,2.30,0.67,9.27,2.70,5.17,1.51,5.17,1.51,11.87,0.00,8.24,2.40,3.09,0.90,3.09,0.90,9.86,2.88,9.40,2.74,4.83,1.41,3.59,1.05,19.83,-3.32,19.83,-3.32,22.75,6.63,22.75,6.63,34.78,-22.36,34.78,-22.36
2024-09-03 18:30:00,2.85,0.83,2.66,0.78,9.62,2.81,5.08,1.48,5.08,1.48,12.03,0.00,8.02,2.34,3.04,0.89,3.04,0.89,10.19,2.97,9.36,2.73,4.93,1.44,3.72,1.08,20.22,-3.36,20.22,-3.36,22.54,6.58,22.54,6.58,36.28,-22.30,36.28,-22.30
2024-09-03 19:00:00,3.00,0.88,2.76,0.81,9.68,2.82,4.95,1.44,4.95,1.44,12.29,0.00,8.09,2.36,3.04,0.89,3.04,0.89,10.19,2.97,9.33,2.72,5.02,1.46,3.88,1.13,20.64,-3.44,20.64,-3.44,25.09,7.32,25.09,7.32,37.11,-22.29,37.11,-22.29
2024-09-03 19:30:00,3.59,1.05,3.36,0.98,9.68,2.82,4.91,1.43,4.91,1.43,12.29,0.00,13.03,3.80,3.04,0.89,3.04,0.89,10.15,2.96,9.18,2.68,4.60,1.34,4.21,1.23,20.87,-3.51,20.87,-3.51,22.53,6.57,22.53,6.57,42.90,-20.75,42.90,-20.75
2024-09-03 20:00:00,3.59,1.05,3.39,0.99,9.73,2.84,4.87,1.42,4.87,1.42,12.05,-0.22,13.27,3.87,3.14,0.92,3.14,0.92,10.17,2.96,9.11,2.66,4.44,1.30,4.08,1.19,21.02,-3.58,21.02,-3.58,22.90,6.68,22.90,6.68,42.80,-20.85,42.80,-20.85
2024-09-03 20:30:00,3.64,1.06,3.44,1.00,9.70,2.83,4.89,1.42,4.89,1.42,12.05,-0.44,13.87,4.05,3.15,0.92,3.15,0.92,10.54,3.08,8.84,2.58,4.57,1.33,4.26,1.24,20.83,-3.66,20.83,-3.66,21.70,6.33,21.70,6.33,43.85,-20.74,43.85,-20.74
2024-09-03 21:00:00,3.50,1.02,3.27,0.96,9.62,2.81,4.83,1.41,4.83,1.41,12.05,-0.22,13.00,3.79,3.11,0.91,3.11,0.91,10.00,2.92,8.43,2.46,4.31,1.26,3.97,1.16,21.10,-3.72,21.10,-3.72,20.54,5.99,20.54,5.99,42.20,-21.36,42.20,-21.36
2024-09-03 21:30:00,3.29,0.96,3.06,0.89,8.96,2.61,4.76,1.39,4.76,1.39,11.64,0.00,11.60,3.38,2.97,0.87,2.97,0.87,9.50,2.77,7.87,2.30,4.11,1.20,3.68,1.07,20.45,-3.86,20.45,-3.86,19.76,5.76,19.76,5.76,39.73,-21.98,39.73,-21.98
2024-09-03 22:00:00,3.08,0.90,2.81,0.82,8.43,2.46,4.88,1.42,4.88,1.42,11.28,0.00,11.90,3.47,2.87,0.84,2.87,0.84,8.83,2.58,7.24,2.11,3.74,1.09,3.26,0.95,19.54,-3.86,19.54,-3.86,18.39,5.36,18.39,5.36,37.65,-22.44,37.65,-22.44
2024-09-03 22:30:00,2.85,0.83,2.62,0.76,7.90,2.30,4.93,1.44,4.93,1.44,10.76,0.00,11.31,3.30,2.69,0.78,2.69,0.78,8.10,2.36,6.68,1.95,3.49,1.02,3.03,0.88,18.49,-3.63,18.49,-3.63,17.41,5.08,17.41,5.08,34.84,-22.75,34.84,-22.75
2024-09-03 23:00:00,2.59,0.76,2.43,0.71,7.35,2.14,4.88,1.42,4.88,1.42,10.34,0.00,10.68,3.12,2.53,0.74,2.53,0.74,7.32,2.13,6.08,1.77,3.17,0.93,2.85,0.83,17.24,-3.44,17.24,-3.44,16.23,4.73,16.23,4.73,32.76,-23.12,32.76,-23.12
2024-09-03 23:30:00,2.38,0.69,2.22,0.65,6.81,1.98,4.78,1.39,4.78,1.39,9.64,-0.21,9.84,2.87,2.37,0.69,2.37,0.69,6.73,1.96,5.64,1.64,2.96,0.86,2.80,0.82,16.11,-3.52,16.11,-3.52,15.45,4.51,15.45,4.51,30.59,-23.66,30.59,-23.66
2024-09-04 00:00:00,2.24,0.65,2.09,0.61,6.38,1.86,4.73,1.38,4.73,1.38,8.84,-0.26,9.59,2.80,2.32,0.68,2.32,0.68,6.25,1.82,5.48,1.60,2.54,0.74,2.46,0.72,15.07,-3.65,15.07,-3.65,15.04,4.39,15.04,4.39,28.76,-24.46,28.76,-24.46
2024-09-04 00:30:00,2.15,0.63,2.00,0.58,6.08,1.77,4.68,1.36,4.68,1.36,8.64,-0.10,9.48,2.76,2.22,0.65,2.22,0.65,5.95,1.74,5.34,1.56,2.51,0.73,2.49,0.72,14.00,-4.23,14.00,-4.23,14.69,4.29,14.69,4.29,27.97,-24.57,27.97,-24.57
2024-09-04 01:00:00,2.12,0.62,2.00,0.58,5.88,1.71,4.65,1.36,4.65,1.36,8.56,-0.22,9.58,2.79,2.13,0.62,2.13,0.62,5.76,1.68,5.23,1.52,2.42,0.70,2.44,0.71,13.58,-4.28,13.58,-4.28,14.52,4.24,14.52,4.24,27.33,-24.48,27.33,-24.48
2024-09-04 01:30:00,2.10,0.61,1.98,0.58,5.88,1.71,4.66,1.36,4.66,1.36,8.30,-0.28,9.25,2.70,2.07,0.60,2.07,0.60,5.53,1.61,5.12,1.50,2.30,0.67,2.32,0.68,13.18,-4.33,13.18,-4.33,14.70,4.29,14.70,4.29,26.62,-24.78,26.62,-24.78
2024-09-04 02:00:00,2.11,0.62,1.98,0.58,5.81,1.69,4.68,1.36,4.68,1.36,8.30,-0.25,9.33,2.72,2.02,0.59,2.02,0.59,5.39,1.57,5.07,1.48,2.36,0.69,2.48,0.72,12.80,-4.35,12.80,-4.35,14.20,4.14,14.20,4.14,26.73,-24.65,26.73,-24.65
2024-09-04 02:30:00,2.07,0.60,1.93,0.56,5.67,1.66,4.63,1.35,4.63,1.35,8.10,-0.25,8.91,2.60,1.99,0.58,1.99,0.58,5.26,1.53,4.98,1.45,2.23,0.65,2.10,0.61,12.71,-4.35,12.71,-4.35,13.92,4.06,13.92,4.06,25.63,-25.06,25.63,-25.06
2024-09-04 03:00:00,2.14,0.62,1.82,0.53,5.47,1.60,4.60,1.34,4.60,1.34,7.94,-0.25,8.40,2.45,1.96,0.57,1.96,0.57,5.16,1.50,4.88,1.42,2.18,0.64,2.02,0.59,12.32,-4.46,12.32,-4.46,13.93,4.06,13.93,4.06,24.77,-25.57,24.77,-25.57
2024-09-04 03:30:00,2.21,0.64,1.72,0.50,5.33,1.55,4.60,1.34,4.60,1.34,7.86,-0.50,7.80,2.28,1.94,0.57,1.94,0.57,5.14,1.50,4.83,1.41,2.20,0.64,1.98,0.58,12.02,-5.93,12.02,-5.93,13.46,3.92,13.46,3.92,23.92,-25.74,23.92,-25.74
2024-09-04 04:00:00,2.18,0.64,1.69,0.49,5.26,1.53,4.56,1.33,4.56,1.33,7.74,-0.50,7.65,2.23,1.91,0.56,1.91,0.56,5.14,1.50,4.88,1.42,2.18,0.64,2.00,0.58,11.79,-4.49,11.79,-4.49,13.55,3.95,13.55,3.95,23.43,-25.92,23.43,-25.92
2024-09-04 04:30:00,1.97,0.57,1.78,0.52,5.24,1.53,4.55,1.33,4.55,1.33,7.74,-0.28,7.84,2.29,1.91,0.56,1.91,0.56,5.16,1.50,4.84,1.41,2.17,0.63,2.00,0.58,11.67,-3.83,11.67,-3.83,13.62,3.97,13.62,3.97,23.41,-25.80,23.41,-25.80
2024-09-04 05:00:00,1.86,0.54,1.77,0.52,5.21,1.52,4.54,1.32,4.54,1.32,7.64,-0.50,8.07,2.35,1.93,0.56,1.93,0.56,5.16,1.50,4.87,1.42,2.14,0.62,1.98,0.58,11.64,-4.53,11.64,-4.53,13.90,4.05,13.90,4.05,23.48,-25.88,23.48,-25.88
2024-09-04 05:30:00,1.90,0.55,1.77,0.52,5.31,1.55,4.35,1.27,4.35,1.27,7.92,-0.61,8.40,2.45,1.98,0.58,1.98,0.58,5.27,1.54,5.09,1.48,2.23,0.65,2.21,0.64,11.64,-4.56,11.64,-4.56,14.18,4.14,14.18,4.14,24.44,-25.27,24.44,-25.27
2024-09-04 06:00:00,2.01,0.58,1.88,0.55,5.42,1.58,4.22,1.23,4.22,1.23,8.20,-0.52,8.07,2.35,2.19,0.64,2.19,0.64,5.80,1.69,5.62,1.64,2.51,0.73,2.18,0.64,11.99,-4.56,11.99,-4.56,15.39,4.49,15.39,4.49,25.39,-25.31,25.39,-25.31
2024-09-04 06:30:00,2.24,0.65,2.11,0.62,5.92,1.73,4.25,1.24,4.25,1.24,9.30,-0.44,9.24,2.70,2.52,0.74,2.52,0.74,6.38,1.86,6.30,1.84,2.82,0.82,2.41,0.70,12.64,-4.75,12.64,-4.75,16.88,4.92,16.88,4.92,28.71,-24.04,28.71,-24.04
2024-09-04 07:00:00,2.50,0.73,2.34,0.68,6.48,1.89,4.36,1.27,4.36,1.27,10.24,0.00,10.62,3.10,2.81,0.82,2.81,0.82,7.01,2.04,7.04,2.05,3.13,0.91,2.83,0.83,14.51,-3.97,14.51,-3.97,18.52,5.40,18.52,5.40,32.19,-23.04,32.19,-23.04
2024-09-04 07:30:00,2.79,0.82,2.63,0.77,7.49,2.18,4.46,1.30,4.46,1.30,11.50,0.00,11.91,3.48,3.24,0.94,3.24,0.94,7.78,2.27,7.45,2.17,3.52,1.02,3.08,0.90,16.20,-3.59,16.20,-3.59,19.31,5.63,19.31,5.63,36.08,-22.01,36.08,-22.01
2024-09-04 08:00:00,2.93,0.85,2.76,0.80,7.80,2.27,4.61,1.34,4.61,1.34,12.04,0.00,12.68,3.70,3.36,0.98,3.36,0.98,7.91,2.31,7.59,2.21,3.82,1.11,3.42,1.00,18.15,-3.21,18.15,-3.21,19.46,5.68,19.46,5.68,37.75,-21.37,37.75,-21.37
2024-09-04 08:30:00,2.74,0.80,2.57,0.75,7.88,2.30,4.70,1.37,4.70,1.37,12.20,0.00,12.85,3.75,3.43,1.00,3.43,1.00,7.77,2.27,7.44,2.17,3.83,1.12,3.42,1.00,19.01,-3.02,19.01,-3.02,19.70,5.74,19.70,5.74,37.87,-21.10,37.87,-21.10
2024-09-04 09:00:00,2.65,0.77,2.50,0.73,7.76,2.26,4.96,1.45,4.96,1.45,12.20,0.00,12.87,3.76,3.42,1.00,3.42,1.00,7.88,2.30,7.65,2.23,3.68,1.07,3.27,0.96,19.18,-2.83,19.18,-2.83,20.11,5.87,20.11,5.87,37.79,-21.03,37.79,-21.03
2024-09-04 09:30:00,2.65,0.77,2.51,0.73,7.80,2.27,4.99,1.46,4.99,1.46,12.59,0.00,13.32,3.89,3.51,1.02,3.51,1.02,7.95,2.32,7.65,2.23,3.81,1.11,3.38,0.99,19.11,-2.80,19.11,-2.80,19.95,5.82,19.95,5.82,38.60,-20.80,38.60,-20.80
2024-09-04 10:00:00,2.57,0.75,2.44,0.71,7.70,2.25,5.08,1.48,5.08,1.48,12.59,0.00,13.32,3.89,3.45,1.00,3.45,1.00,8.01,2.34,7.48,2.18,3.81,1.11,3.35,0.98,19.54,-2.65,19.54,-2.65,19.74,5.76,19.74,5.76,38.04,-20.80,38.04,-20.80
2024-09-04 10:30:00,2.29,0.67,2.16,0.63,7.50,2.19,5.13,1.50,5.13,1.50,12.59,0.46,13.22,3.86,3.39,0.99,3.39,0.99,7.89,2.30,7.40,2.16,3.74,1.09,3.19,0.93,19.54,-2.59,19.54,-2.59,19.92,5.81,19.92,5.81,37.07,-21.00,37.07,-21.00
2024-09-04 11:00:00,2.09,0.61,1.99,0.58,7.65,2.23,5.25,1.53,5.25,1.53,12.91,0.23,13.36,3.90,3.50,1.02,3.50,1.02,7.85,2.29,7.44,2.17,3.89,1.14,3.30,0.96,19.23,-2.59,19.23,-2.59,19.62,5.72,19.62,5.72,37.07,-20.61,37.07,-20.61
2024-09-04 11:30:00,2.02,0.59,1.89,0.55,7.56,2.21,5.28,1.54,5.28,1.54,13.14,0.45,13.05,3.80,3.24,0.94,3.24,0.94,7.40,2.16,7.34,2.14,4.00,1.17,3.38,0.99,19.51,-2.42,19.51,-2.42,20.37,5.94,20.37,5.94,35.62,-20.57,35.62,-20.57
2024-09-04 12:00:00,2.40,0.70,2.25,0.66,7.65,2.23,5.30,1.55,5.30,1.55,12.49,0.45,12.63,3.68,3.49,1.02,3.49,1.02,7.80,2.28,7.86,2.29,3.87,1.13,3.29,0.96,19.12,-2.36,19.12,-2.36,21.06,6.14,21.06,6.14,36.15,-20.56,36.15,-20.56
2024-09-04 12:30:00,2.32,0.68,2.17,0.63,8.33,2.43,5.37,1.56,5.37,1.56,12.83,0.00,12.68,3.70,3.66,1.07,3.66,1.07,8.50,2.48,7.88,2.30,4.11,1.20,3.48,1.01,19.13,-2.42,19.13,-2.42,21.13,6.16,21.13,6.16,38.24,-20.30,38.24,-20.30
2024-09-04 13:00:00,2.65,0.77,2.49,0.72,8.06,2.35,5.33,1.56,5.33,1.56,12.03,0.00,12.82,3.74,3.42,1.00,3.42,1.00,8.15,2.38,7.57,2.21,3.92,1.14,3.57,1.04,20.23,-2.42,20.23,-2.42,20.06,5.85,20.06,5.85,37.97,-20.68,37.97,-20.68
2024-09-04 13:30:00,2.47,0.72,2.29,0.67,7.86,2.29,5.28,1.54,5.28,1.54,12.00,0.00,13.08,3.82,3.31,0.97,3.31,0.97,8.06,2.35,7.82,2.28,3.80,1.11,3.39,0.99,19.45,-2.69,19.45,-2.69,21.08,6.15,21.08,6.15,36.20,-21.16,36.20,-21.16
2024-09-04 14:00:00,2.21,0.64,2.04,0.59,8.16,2.38,5.33,1.56,5.33,1.56,12.16,0.00,12.71,3.71,3.42,1.00,3.42,1.00,8.46,2.47,7.96,2.32,3.94,1.15,3.46,1.01,18.99,-2.85,18.99,-2.85,21.77,6.35,21.77,6.35,37.62,-20.94,37.62,-20.94
2024-09-04 14:30:00,2.76,0.80,2.59,0.76,8.28,2.42,5.37,1.56,5.37,1.56,12.05,0.00,13.03,3.80,3.53,1.03,3.53,1.03,8.66,2.53,7.87,2.29,3.85,1.12,3.61,1.05,19.62,-2.85,19.62,-2.85,21.05,6.14,21.05,6.14,39.84,-20.50,39.84,-20.50
2024-09-04 15:00:00,2.85,0.83,2.69,0.78,8.34,2.43,5.34,1.56,5.34,1.56,12.05,0.00,13.03,3.80,3.41,0.99,3.41,0.99,8.50,2.48,7.67,2.24,3.86,1.13,3.71,1.08,19.93,-2.82,19.93,-2.82,20.50,5.98,20.50,5.98,39.69,-20.71,39.69,-20.71
2024-09-04 15:30:00,2.76,0.81,2.57,0.75,8.03,2.34,5.25,1.53,5.25,1.53,12.05,0.00,12.91,3.77,3.32,0.97,3.32,0.97,8.02,2.34,7.94,2.32,3.84,1.12,3.67,1.07,19.70,-2.86,19.70,-2.86,20.20,5.89,20.20,5.89,38.54,-21.11,38.54,-21.11
2024-09-04 16:00:00,2.62,0.76,2.45,0.71,8.18,2.39,5.27,1.54,5.27,1.54,12.28,0.00,12.60,3.68,3.41,0.99,3.41,0.99,8.70,2.54,8.30,2.42,3.89,1.14,3.37,0.98,19.24,-3.02,19.24,-3.02,18.34,5.35,18.34,5.35,38.24,-21.33,38.24,-21.33
2024-09-04 16:30:00,2.12,0.62,1.94,0.56,8.40,2.45,5.22,1.52,5.22,1.52,12.28,0.00,8.70,2.54,3.21,0.94,3.21,0.94,9.04,2.64,8.38,2.44,4.34,1.26,3.00,0.87,19.76,-2.96,19.76,-2.96,20.73,6.05,20.73,6.05,33.14,-23.30,33.14,-23.30
2024-09-04 17:00:00,2.08,0.61,1.90,0.55,8.40,2.45,5.20,1.52,5.20,1.52,12.13,0.00,7.88,2.30,3.08,0.90,3.08,0.90,9.32,2.72,8.86,2.58,4.50,1.31,3.12,0.91,19.76,-3.12,19.76,-3.12,22.15,6.46,22.15,6.46,32.76,-23.60,32.76,-23.60
2024-09-04 17:30:00,2.34,0.68,2.10,0.61,9.18,2.68,5.18,1.51,5.18,1.51,12.13,0.00,8.37,2.44,3.14,0.92,3.14,0.92,9.73,2.84,9.17,2.67,4.74,1.38,3.47,1.01,19.76,-3.22,19.76,-3.22,18.83,5.49,18.83,5.49,34.91,-23.02,34.91,-23.02
2024-09-04 18:00:00,2.48,0.72,2.25,0.66,9.52,2.78,5.19,1.51,5.19,1.51,12.13,-0.44,8.41,2.45,3.21,0.94,3.21,0.94,9.92,2.89,9.32,2.72,5.28,1.54,3.13,0.91,20.41,-3.18,20.41,-3.18,24.81,7.24,24.81,7.24,27.83,-24.95,27.83,-24.95
2024-09-04 18:30:00,3.03,0.88,2.78,0.81,9.91,2.89,5.18,1.51,5.18,1.51,11.86,-0.44,7.93,2.31,3.04,0.89,3.04,0.89,10.32,3.01,9.29,2.71,5.03,1.47,3.48,1.02,20.53,-3.23,20.53,-3.23,26.00,7.58,26.00,7.58,32.27,-24.36,32.27,-24.36
2024-09-04 19:00:00,3.07,0.90,2.81,0.82,9.83,2.87,5.00,1.46,5.00,1.46,11.86,-0.44,11.16,3.26,3.00,0.88,3.00,0.88,9.98,2.91,9.19,2.68,4.55,1.33,4.08,1.19,20.66,-3.44,20.66,-3.44,23.65,6.90,23.65,6.90,40.05,-21.94,40.05,-21.94
2024-09-04 19:30:00,3.61,1.05,3.38,0.99,9.89,2.88,5.00,1.46,5.00,1.46,11.86,-0.44,13.45,3.92,3.02,0.88,3.02,0.88,10.10,2.95,9.11,2.66,4.25,1.24,4.17,1.22,20.79,-3.44,20.79,-3.44,22.52,6.57,22.52,6.57,43.00,-21.20,43.00,-21.20
2024-09-04 20:00:00,3.66,1.07,3.43,1.00,9.80,2.86,4.98,1.45,4.98,1.45,11.65,-0.44,13.31,3.88,3.06,0.89,3.06,0.89,10.06,2.93,9.15,2.67,4.23,1.23,4.05,1.18,20.82,-3.49,20.82,-3.49,22.72,6.63,22.72,6.63,42.78,-21.44,42.78,-21.44
2024-09-04 20:30:00,3.62,1.06,3.33,0.97,10.02,2.92,4.91,1.43,4.91,1.43,11.87,-0.44,13.86,4.04,3.13,0.91,3.13,0.91,10.50,3.06,8.91,2.60,4.29,1.25,4.05,1.18,20.63,-3.56,20.63,-3.56,21.57,6.29,21.57,6.29,43.59,-21.36,43.59,-21.36
2024-09-04 21:00:00,3.53,1.03,3.25,0.95,9.61,2.80,4.85,1.41,4.85,1.41,11.41,-0.51,12.92,3.77,3.05,0.89,3.05,0.89,10.07,2.94,8.30,2.42,4.14,1.21,3.80,1.11,21.00,-3.77,21.00,-3.77,20.92,6.10,20.92,6.10,41.44,-21.80,41.44,-21.80
2024-09-04 21:30:00,3.34,0.97,3.09,0.90,9.20,2.68,4.76,1.39,4.76,1.39,10.96,-0.77,12.33,3.60,3.01,0.88,3.01,0.88,9.42,2.75,7.78,2.27,3.94,1.15,3.56,1.04,20.13,-3.94,20.13,-3.94,19.91,5.81,19.91,5.81,39.46,-22.16,39.46,-22.16
2024-09-04 22:00:00,3.10,0.90,2.89,0.84,8.60,2.51,4.68,1.36,4.68,1.36,10.71,-0.34,11.83,3.45,2.79,0.82,2.79,0.82,8.77,2.56,7.23,2.11,3.61,1.05,3.35,0.98,19.08,-4.27,19.08,-4.27,18.43,5.38,18.43,5.38,37.42,-22.69,37.42,-22.69
2024-09-04 22:30:00,2.91,0.85,2.66,0.78,8.00,2.33,4.65,1.36,4.65,1.36,10.21,-0.36,10.45,3.05,2.63,0.77,2.63,0.77,8.00,2.33,6.69,1.95,3.38,0.98,3.10,0.90,18.08,-4.32,18.08,-4.32,17.36,5.06,17.36,5.06,34.72,-23.44,34.72,-23.44
2024-09-04 23:00:00,2.84,0.83,2.42,0.71,7.26,2.12,4.87,1.42,4.87,1.42,9.69,-0.36,10.24,2.99,2.49,0.72,2.49,0.72,7.30,2.13,6.20,1.81,3.22,0.94,3.09,0.90,16.92,-4.38,16.92,-4.38,16.12,4.70,16.12,4.70,32.67,-23.92,32.67,-23.92
2024-09-04 23:30:00,2.61,0.76,2.16,0.63,6.78,1.98,4.77,1.39,4.77,1.39,9.10,-0.27,9.71,2.83,2.37,0.69,2.37,0.69,6.64,1.94,5.68,1.66,2.71,0.79,2.55,0.74,15.95,-3.90,15.95,-3.90,15.14,4.42,15.14,4.42,30.03,-25.02,30.03,-25.02
2024-09-05 00:00:00,2.48,0.72,2.03,0.59,6.30,1.84,4.70,1.37,4.70,1.37,8.55,-0.56,8.97,2.62,2.29,0.67,2.29,0.67,6.31,1.84,5.51,1.61,2.55,0.74,2.45,0.71,14.66,-4.42,14.66,-4.42,14.88,4.34,14.88,4.34,27.85,-25.39,27.85,-25.39
2024-09-05 00:30:00,2.20,0.64,2.04,0.60,6.10,1.78,4.66,1.36,4.66,1.36,8.55,-0.56,8.82,2.57,2.19,0.64,2.19,0.64,6.09,1.78,5.38,1.57,2.45,0.72,2.45,0.71,13.66,-4.61,13.66,-4.61,14.59,4.26,14.59,4.26,27.29,-25.39,27.29,-25.39
2024-09-05 01:00:00,2.14,0.62,1.99,0.58,5.87,1.71,4.62,1.35,4.62,1.35,8.40,-0.56,8.90,2.60,2.09,0.61,2.09,0.61,5.91,1.72,5.23,1.53,2.46,0.72,2.49,0.72,13.32,-4.86,13.32,-4.86,14.33,4.18,14.33,4.18,26.81,-25.59,26.81,-25.59
2024-09-05 01:30:00,2.11,0.62,1.96,0.57,5.92,1.73,4.64,1.35,4.64,1.35,8.22,-0.56,8.65,2.52,2.08,0.61,2.08,0.61,5.69,1.66,5.22,1.52,2.24,0.65,2.32,0.68,13.00,-4.89,13.00,-4.89,14.53,4.24,14.53,4.24,26.15,-25.70,26.15,-25.70
2024-09-05 02:00:00,2.12,0.62,1.96,0.57,5.92,1.73,4.66,1.36,4.66,1.36,8.11,-0.53,8.76,2.56,2.06,0.60,2.06,0.60,5.46,1.59,5.11,1.49,2.17,0.63,2.34,0.68,12.64,-4.93,12.64,-4.93,14.10,4.11,14.10,4.11,26.06,-25.68,26.06,-25.68
2024-09-05 02:30:00,2.09,0.61,1.96,0.57,5.81,1.69,4.61,1.35,4.61,1.35,8.11,-0.22,8.34,2.43,2.02,0.59,2.02,0.59,5.32,1.55,4.98,1.45,2.15,0.63,2.22,0.65,12.47,-4.85,12.47,-4.85,13.88,4.05,13.88,4.05,25.15,-25.81,25.15,-25.81
2024-09-05 03:00:00,2.03,0.59,1.92,0.56,5.60,1.63,4.57,1.33,4.57,1.33,8.11,-0.23,7.91,2.31,2.02,0.59,2.02,0.59,5.21,1.52,4.99,1.46,2.14,0.62,2.19,0.64,12.24,-4.85,12.24,-4.85,13.81,4.03,13.81,4.03,24.52,-25.80,24.52,-25.80
2024-09-05 03:30:00,1.99,0.58,1.85,0.54,5.48,1.60,4.59,1.34,4.59,1.34,8.11,-0.23,7.76,2.26,1.96,0.57,1.96,0.57,5.13,1.50,4.91,1.43,2.09,0.61,2.16,0.63,12.07,-4.84,12.07,-4.84,13.39,3.90,13.39,3.90,24.34,-25.97,24.34,-25.97
2024-09-05 04:00:00,1.95,0.57,1.85,0.54,5.38,1.57,4.57,1.33,4.57,1.33,7.80,-0.22,7.50,2.19,1.94,0.57,1.94,0.57,5.08,1.48,4.96,1.45,2.11,0.62,2.13,0.62,11.93,-4.84,11.93,-4.84,13.64,3.98,13.64,3.98,23.53,-25.95,23.53,-25.95
2024-09-05 04:30:00,1.93,0.56,1.83,0.54,5.36,1.56,4.56,1.33,4.56,1.33,7.73,-0.28,7.50,2.19,1.92,0.56,1.92,0.56,5.05,1.47,4.89,1.42,2.26,0.66,2.30,0.67,11.72,-4.84,11.72,-4.84,13.62,3.97,13.62,3.97,23.67,-25.90,23.67,-25.90
2024-09-05 05:00:00,1.88,0.55,1.79,0.52,5.29,1.54,4.53,1.32,4.53,1.32,7.73,-0.28,7.80,2.28,1.92,0.56,1.92,0.56,5.12,1.49,4.94,1.44,2.27,0.66,2.32,0.68,11.72,-4.84,11.72,-4.84,13.64,3.98,13.64,3.98,23.78,-25.86,23.78,-25.86
2024-09-05 05:30:00,1.90,0.55,1.78,0.52,5.42,1.58,4.58,1.34,4.58,1.34,8.03,-0.50,7.71,2.25,1.96,0.57,1.96,0.57,5.38,1.57,5.10,1.49,2.25,0.66,2.24,0.65,11.72,-4.87,11.72,-4.87,14.19,4.14,14.19,4.14,24.00,-25.73,24.00,-25.73
2024-09-05 06:00:00,1.96,0.57,1.83,0.54,5.57,1.62,4.63,1.35,4.63,1.35,8.18,-0.54,7.57,2.21,2.21,0.65,2.21,0.65,5.60,1.63,5.64,1.65,2.49,0.73,2.35,0.69,12.06,-4.79,12.06,-4.79,15.56,4.54,15.56,4.54,25.01,-25.54,25.01,-25.54
2024-09-05 06:30:00,2.21,0.64,2.08,0.61,6.17,1.80,4.31,1.26,4.31,1.26,9.13,-0.31,8.91,2.60,2.54,0.74,2.54,0.74,6.17,1.80,6.44,1.88,2.92,0.85,2.57,0.75,12.66,-4.73,12.66,-4.73,17.29,5.04,17.29,5.04,28.20,-24.36,28.20,-24.36
2024-09-05 07:00:00,2.49,0.72,2.34,0.68,6.71,1.96,4.35,1.27,4.35,1.27,10.29,-0.18,10.63,3.10,2.83,0.82,2.83,0.82,6.89,2.01,7.14,2.08,3.21,0.94,2.89,0.84,14.32,-4.21,14.32,-4.21,19.21,5.60,19.21,5.60,32.23,-23.13,32.23,-23.13
2024-09-05 07:30:00,2.81,0.82,2.63,0.77,7.66,2.23,4.47,1.30,4.47,1.30,11.18,-0.03,12.83,3.74,3.27,0.96,3.27,0.96,7.85,2.29,7.49,2.18,3.50,1.02,3.20,0.93,16.27,-3.59,16.27,-3.59,19.95,5.82,19.95,5.82,36.72,-21.79,36.72,-21.79
2024-09-05 08:00:00,2.98,0.87,2.78,0.81,8.04,2.34,4.59,1.34,4.59,1.34,11.68,-0.03,13.63,3.98,3.53,1.03,3.53,1.03,8.22,2.40,7.78,2.27,3.78,1.10,3.57,1.04,18.16,-3.23,18.16,-3.23,20.16,5.88,20.16,5.88,38.82,-20.96,38.82,-20.96
2024-09-05 08:30:00,3.02,0.88,2.85,0.83,8.15,2.38,4.72,1.38,4.72,1.38,11.91,-0.03,13.26,3.87,3.66,1.07,3.66,1.07,8.33,2.43,7.74,2.26,3.84,1.12,3.50,1.02,19.17,-2.99,19.17,-2.99,20.35,5.94,20.35,5.94,39.06,-20.93,39.06,-20.93
2024-09-05 09:00:00,2.96,0.86,2.76,0.81,8.01,2.34,4.98,1.45,4.98,1.45,11.95,-0.01,12.74,3.72,3.67,1.07,3.67,1.07,8.12,2.37,7.97,2.32,3.89,1.13,3.45,1.00,19.64,-2.87,19.64,-2.87,21.05,6.14,21.05,6.14,38.59,-20.82,38.59,-20.82
2024-09-05 09:30:00,2.88,0.84,2.67,0.78,8.08,2.36,5.03,1.47,5.03,1.47,12.37,0.05,13.35,3.90,3.67,1.07,3.67,1.07,8.31,2.42,7.88,2.30,4.32,1.26,3.96,1.16,19.52,-2.80,19.52,-2.80,20.85,6.08,20.85,6.08,39.99,-20.24,39.99,-20.24
2024-09-05 10:00:00,2.80,0.82,2.64,0.77,8.08,2.36,5.16,1.51,5.16,1.51,12.37,0.05,13.14,3.83,3.67,1.07,3.67,1.07,8.29,2.42,8.06,2.35,4.28,1.25,3.95,1.15,20.19,-2.65,20.19,-2.65,21.31,6.22,21.31,6.22,39.61,-20.43,39.61,-20.43
2024-09-05 10:30:00,2.81,0.82,2.63,0.77,8.16,2.38,5.22,1.52,5.22,1.52,12.80,0.12,13.08,3.82,3.64,1.06,3.64,1.06,8.29,2.42,7.99,2.33,4.34,1.26,3.96,1.15,20.19,-2.65,20.19,-2.65,21.94,6.40,21.94,6.40,40.04,-20.37,40.04,-20.37
2024-09-05 11:00:00,2.88,0.84,2.66,0.78,8.35,2.44,5.30,1.55,5.30,1.55,13.23,0.20,13.96,4.07,3.77,1.10,3.77,1.10,8.64,2.52,8.05,2.35,4.33,1.26,3.99,1.16,20.44,-2.57,20.44,-2.57,21.21,6.19,21.21,6.19,41.32,-19.54,41.32,-19.54
2024-09-05 11:30:00,2.81,0.82,2.60,0.76,8.31,2.42,5.35,1.56,5.35,1.56,13.23,0.19,12.34,3.60,3.86,1.13,3.86,1.13,8.68,2.53,8.02,2.34,4.60,1.34,4.01,1.17,20.98,-2.38,20.98,-2.38,21.95,6.40,21.95,6.40,39.76,-19.90,39.76,-19.90
2024-09-05 12:00:00,2.69,0.78,2.51,0.73,8.31,2.42,5.39,1.57,5.39,1.57,13.01,0.21,12.30,3.59,3.59,1.05,3.59,1.05,8.39,2.45,8.13,2.37,4.40,1.28,3.92,1.14,21.16,-2.35,21.16,-2.35,22.28,6.50,22.28,6.50,38.63,-20.31,38.63,-20.31
2024-09-05 12:30:00,2.76,0.80,2.55,0.74,8.48,2.47,5.41,1.58,5.41,1.58,12.59,0.09,12.16,3.55,3.56,1.04,3.56,1.04,8.78,2.56,8.34,2.43,4.30,1.26,3.84,1.12,20.54,-2.44,20.54,-2.44,21.89,6.38,21.89,6.38,38.65,-20.35,38.65,-20.35
2024-09-05 13:00:00,2.69,0.78,2.48,0.72,8.39,2.45,5.40,1.57,5.40,1.57,12.33,-0.01,11.61,3.38,3.61,1.05,3.61,1.05,8.71,2.54,8.32,2.42,4.24,1.24,3.69,1.08,20.47,-2.53,20.47,-2.53,22.28,6.50,22.28,6.50,38.19,-20.85,38.19,-20.85
2024-09-05 13:30:00,2.78,0.81,2.57,0.75,8.45,2.46,5.38,1.57,5.38,1.57,12.42,-0.01,12.05,3.51,3.72,1.08,3.72,1.08,8.76,2.55,8.18,2.39,4.28,1.25,3.78,1.10,20.62,-2.65,20.62,-2.65,21.21,6.18,21.21,6.18,39.15,-20.70,39.15,-20.70
2024-09-05 14:00:00,2.69,0.78,2.49,0.72,8.24,2.40,5.43,1.58,5.43,1.58,12.42,0.03,10.66,3.11,3.61,1.05,3.61,1.05,8.72,2.54,8.08,2.36,4.41,1.29,3.76,1.10,20.62,-2.65,20.62,-2.65,20.94,6.11,20.94,6.11,37.37,-21.32,37.37,-21.32
2024-09-05 14:30:00,2.67,0.78,2.49,0.72,8.24,2.40,5.44,1.59,5.44,1.59,12.42,0.03,8.38,2.44,3.62,1.06,3.62,1.06,8.64,2.52,7.86,2.29,4.52,1.32,3.61,1.05,20.44,-2.65,20.44,-2.65,23.59,6.88,23.59,6.88,34.80,-22.25,34.80,-22.25
2024-09-05 15:00:00,2.53,0.74,2.37,0.69,8.24,2.40,5.40,1.58,5.40,1.58,12.35,0.03,12.35,3.60,3.58,1.04,3.58,1.04,8.52,2.48,7.94,2.32,3.97,1.16,3.51,1.02,20.35,-2.65,20.35,-2.65,21.51,6.27,21.51,6.27,38.12,-21.02,38.12,-21.02
2024-09-05 15:30:00,2.63,0.77,2.42,0.71,8.24,2.40,5.38,1.57,5.38,1.57,12.47,0.03,12.34,3.60,3.49,1.02,3.49,1.02,8.58,2.50,8.38,2.44,3.92,1.14,3.48,1.02,19.94,-2.72,19.94,-2.72,22.31,6.51,22.31,6.51,38.50,-21.18,38.50,-21.18
2024-09-05 16:00:00,2.92,0.85,2.70,0.79,8.77,2.56,5.40,1.57,5.40,1.57,13.07,0.06,12.91,3.77,3.55,1.03,3.55,1.03,9.43,2.75,8.97,2.62,4.16,1.21,3.71,1.08,19.97,-2.81,19.97,-2.81,20.90,6.09,20.90,6.09,40.98,-20.20,40.98,-20.20
