Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-09-05 16:30:00,2.93,0.85,2.73,0.80,9.21,2.68,5.37,1.57,5.37,1.57,13.26,0.06,9.50,2.77,3.50,1.02,3.50,1.02,10.18,2.97,9.15,2.67,4.78,1.40,3.80,1.11,21.74,-2.66,21.74,-2.66,24.19,7.05,24.19,7.05,38.65,-21.43,38.65,-21.43
2024-09-05 17:00:00,2.79,0.82,2.59,0.76,9.46,2.76,5.38,1.57,5.38,1.57,13.01,0.00,12.31,3.59,3.46,1.01,3.46,1.01,10.53,3.07,9.48,2.77,4.95,1.44,4.33,1.26,21.74,-2.66,21.74,-2.66,22.71,6.62,22.71,6.62,41.57,-20.36,41.57,-20.36
2024-09-05 17:30:00,2.97,0.86,2.74,0.80,9.70,2.83,5.30,1.55,5.30,1.55,13.01,-0.08,10.50,3.06,3.32,0.97,3.32,0.97,10.55,3.08,9.58,2.80,5.08,1.48,4.34,1.27,22.18,-2.85,22.18,-2.85,22.84,6.66,22.84,6.66,40.34,-20.92,40.34,-20.92
2024-09-05 18:00:00,3.16,0.92,2.97,0.86,9.85,2.87,5.30,1.55,5.30,1.55,12.71,-0.08,8.09,2.36,3.20,0.93,3.20,0.93,10.55,3.08,9.73,2.84,5.04,1.47,4.07,1.19,22.19,-2.85,22.19,-2.85,23.61,6.89,23.61,6.89,38.27,-22.04,38.27,-22.04
2024-09-05 18:30:00,3.29,0.96,3.06,0.89,10.11,2.95,5.20,1.52,5.20,1.52,12.68,-0.12,7.73,2.25,3.17,0.92,3.17,0.92,10.57,3.08,9.72,2.83,4.97,1.45,4.05,1.18,21.90,-2.99,21.90,-2.99,23.48,6.85,23.48,6.85,38.43,-22.41,38.43,-22.41
2024-09-05 19:00:00,3.29,0.96,3.09,0.90,10.28,3.00,5.03,1.47,5.03,1.47,12.41,-0.09,8.27,2.41,3.22,0.94,3.22,0.94,10.47,3.05,9.42,2.75,5.06,1.48,4.45,1.30,21.90,-3.11,21.90,-3.11,23.23,6.78,23.23,6.78,38.88,-22.27,38.88,-22.27
2024-09-05 19:30:00,3.24,0.95,3.00,0.87,10.20,2.98,5.02,1.46,5.02,1.46,12.14,-0.17,8.71,2.54,3.20,0.93,3.20,0.93,10.49,3.06,9.34,2.72,4.93,1.44,4.17,1.22,21.38,-3.45,21.38,-3.45,22.92,6.68,22.92,6.68,38.56,-22.56,38.56,-22.56
2024-09-05 20:00:00,3.17,0.92,2.96,0.86,10.11,2.95,4.96,1.45,4.96,1.45,12.30,-0.17,8.71,2.54,3.15,0.92,3.15,0.92,10.28,3.00,9.29,2.71,4.92,1.43,4.09,1.19,21.38,-3.49,21.38,-3.49,22.81,6.65,22.81,6.65,38.19,-22.55,38.19,-22.55
2024-09-05 20:30:00,3.06,0.89,2.85,0.83,10.19,2.97,4.95,1.44,4.95,1.44,12.02,-0.19,8.68,2.53,3.13,0.91,3.13,0.91,10.32,3.01,8.92,2.60,4.66,1.36,3.87,1.13,21.25,-3.54,21.25,-3.54,22.14,6.46,22.14,6.46,37.69,-23.02,37.69,-23.02
2024-09-05 21:00:00,2.95,0.86,2.72,0.79,9.69,2.82,4.87,1.42,4.87,1.42,11.73,0.00,8.28,2.42,3.06,0.89,3.06,0.89,9.94,2.90,8.41,2.45,4.58,1.34,3.81,1.11,20.98,-3.68,20.98,-3.68,22.78,6.64,22.78,6.64,36.44,-23.03,36.44,-23.03
2024-09-05 21:30:00,3.06,0.89,2.84,0.83,9.23,2.69,4.80,1.40,4.80,1.40,11.08,-0.44,10.91,3.18,2.97,0.87,2.97,0.87,9.39,2.74,7.85,2.29,4.01,1.17,3.73,1.09,20.39,-3.44,20.39,-3.44,20.15,5.88,20.15,5.88,38.26,-22.58,38.26,-22.58
2024-09-05 22:00:00,3.08,0.90,2.89,0.84,8.59,2.51,4.71,1.37,4.71,1.37,10.72,-0.44,11.16,3.26,2.85,0.83,2.85,0.83,8.66,2.53,7.22,2.11,3.62,1.06,3.38,0.99,19.40,-3.68,19.40,-3.68,18.71,5.46,18.71,5.46,36.80,-22.60,36.80,-22.60
2024-09-05 22:30:00,2.84,0.83,2.67,0.78,8.05,2.35,4.59,1.34,4.59,1.34,10.08,-0.44,10.63,3.10,2.66,0.78,2.66,0.78,8.05,2.35,6.64,1.94,3.30,0.96,3.11,0.91,18.26,-3.78,18.26,-3.78,17.56,5.12,17.56,5.12,34.59,-23.11,34.59,-23.11
2024-09-05 23:00:00,2.55,0.74,2.37,0.69,7.43,2.17,4.49,1.31,4.49,1.31,9.60,-0.44,10.13,2.95,2.51,0.73,2.51,0.73,7.44,2.17,6.11,1.78,3.16,0.92,3.07,0.90,16.97,-3.96,16.97,-3.96,16.22,4.73,16.22,4.73,32.52,-23.61,32.52,-23.61
2024-09-05 23:30:00,2.36,0.69,2.22,0.65,6.87,2.01,4.40,1.28,4.40,1.28,9.08,-0.44,9.24,2.70,2.38,0.69,2.38,0.69,6.82,1.99,5.74,1.67,2.80,0.82,2.67,0.78,16.01,-4.08,16.01,-4.08,15.77,4.60,15.77,4.60,29.69,-23.92,29.69,-23.92
2024-09-06 00:00:00,2.24,0.65,2.13,0.62,6.47,1.89,4.30,1.25,4.30,1.25,8.88,-0.44,9.00,2.62,2.21,0.65,2.21,0.65,6.48,1.89,5.52,1.61,2.66,0.78,2.56,0.75,14.71,-4.19,14.71,-4.19,15.22,4.44,15.22,4.44,28.68,-24.29,28.68,-24.29
2024-09-06 00:30:00,2.17,0.63,2.04,0.60,6.19,1.81,4.25,1.24,4.25,1.24,8.58,-0.44,8.76,2.55,2.19,0.64,2.19,0.64,6.13,1.79,5.38,1.57,2.66,0.78,2.60,0.76,14.08,-4.25,14.08,-4.25,14.64,4.27,14.64,4.27,28.05,-24.57,28.05,-24.57
2024-09-06 01:00:00,2.14,0.62,2.04,0.59,5.96,1.74,4.21,1.23,4.21,1.23,8.38,-0.44,8.54,2.49,2.13,0.62,2.13,0.62,5.86,1.71,5.27,1.54,2.55,0.74,2.52,0.73,13.67,-4.25,13.67,-4.25,14.80,4.32,14.80,4.32,26.93,-24.79,26.93,-24.79
2024-09-06 01:30:00,2.11,0.62,2.04,0.59,5.92,1.73,4.25,1.24,4.25,1.24,8.38,-0.44,8.54,2.49,2.06,0.60,2.06,0.60,5.63,1.64,5.27,1.54,2.44,0.71,2.52,0.73,13.23,-4.56,13.23,-4.56,14.73,4.30,14.73,4.30,26.66,-25.13,26.66,-25.13
2024-09-06 02:00:00,2.13,0.62,2.04,0.59,5.92,1.73,4.32,1.26,4.32,1.26,8.28,-0.44,8.57,2.50,2.02,0.59,2.02,0.59,5.43,1.58,5.05,1.47,2.28,0.67,2.27,0.66,12.95,-4.72,12.95,-4.72,14.61,4.26,14.61,4.26,26.13,-25.15,26.13,-25.15
2024-09-06 02:30:00,2.31,0.68,1.91,0.56,5.74,1.67,4.66,1.36,4.66,1.36,8.00,-0.43,7.80,2.28,1.99,0.58,1.99,0.58,5.38,1.57,4.92,1.44,2.31,0.67,2.29,0.67,12.67,-4.60,12.67,-4.60,14.45,4.21,14.45,4.21,24.97,-25.73,24.97,-25.73
2024-09-06 03:00:00,2.29,0.67,1.85,0.54,5.59,1.63,4.60,1.34,4.60,1.34,7.85,-0.55,7.58,2.21,1.97,0.58,1.97,0.58,5.26,1.53,4.93,1.44,2.25,0.66,2.15,0.63,12.31,-4.65,12.31,-4.65,13.89,4.05,13.89,4.05,24.22,-25.93,24.22,-25.93
2024-09-06 03:30:00,2.25,0.66,1.82,0.53,5.48,1.60,4.62,1.35,4.62,1.35,7.96,-0.33,6.98,2.04,1.90,0.55,1.90,0.55,5.21,1.52,4.91,1.43,2.28,0.67,2.13,0.62,11.98,-4.60,11.98,-4.60,13.96,4.07,13.96,4.07,23.86,-26.33,23.86,-26.33
2024-09-06 04:00:00,2.21,0.64,1.77,0.52,5.35,1.56,4.62,1.35,4.62,1.35,7.80,-0.33,7.49,2.18,1.88,0.55,1.88,0.55,5.10,1.49,4.89,1.43,2.37,0.69,2.34,0.68,11.98,-4.56,11.98,-4.56,13.74,4.01,13.74,4.01,24.14,-26.05,24.14,-26.05
2024-09-06 04:30:00,2.21,0.64,1.75,0.51,5.40,1.57,4.60,1.34,4.60,1.34,7.67,-0.57,7.53,2.20,1.88,0.55,1.88,0.55,5.15,1.50,4.94,1.44,2.28,0.66,2.22,0.65,11.89,-4.62,11.89,-4.62,13.42,3.91,13.42,3.91,23.97,-26.17,23.97,-26.17
2024-09-06 05:00:00,2.19,0.64,1.73,0.50,5.32,1.55,4.60,1.34,4.60,1.34,7.79,-0.57,6.74,1.97,1.88,0.55,1.88,0.55,5.20,1.52,4.88,1.42,2.40,0.70,2.22,0.65,11.79,-4.62,11.79,-4.62,13.92,4.06,13.92,4.06,23.45,-26.31,23.45,-26.31
2024-09-06 05:30:00,2.05,0.60,1.74,0.51,5.41,1.58,4.64,1.35,4.64,1.35,7.96,-0.57,7.14,2.08,1.95,0.57,1.95,0.57,5.40,1.58,5.12,1.49,2.50,0.73,2.40,0.70,12.16,-4.62,12.16,-4.62,14.38,4.20,14.38,4.20,24.04,-25.85,24.04,-25.85
2024-09-06 06:00:00,1.97,0.57,1.85,0.54,5.72,1.67,4.66,1.36,4.66,1.36,8.17,-0.85,7.60,2.22,2.25,0.66,2.25,0.66,5.91,1.72,5.69,1.66,2.51,0.73,2.32,0.68,12.16,-4.65,12.16,-4.65,15.56,4.54,15.56,4.54,25.34,-25.54,25.34,-25.54
2024-09-06 06:30:00,2.22,0.65,2.11,0.62,6.20,1.81,4.27,1.25,4.27,1.25,9.18,-0.52,8.48,2.47,2.45,0.71,2.45,0.71,6.38,1.86,6.37,1.86,2.92,0.85,2.58,0.75,12.88,-4.69,12.88,-4.69,16.96,4.95,16.96,4.95,28.24,-24.38,28.24,-24.38
2024-09-06 07:00:00,2.45,0.71,2.32,0.68,6.73,1.96,4.39,1.28,4.39,1.28,10.03,0.00,9.75,2.84,2.80,0.82,2.80,0.82,7.22,2.11,7.22,2.11,3.43,1.00,3.06,0.89,14.46,-4.06,14.46,-4.06,18.82,5.49,18.82,5.49,31.74,-23.33,31.74,-23.33
2024-09-06 07:30:00,2.76,0.80,2.57,0.75,7.54,2.20,4.52,1.32,4.52,1.32,10.96,0.00,11.28,3.29,3.23,0.94,3.23,0.94,7.91,2.31,7.59,2.21,3.81,1.11,3.41,0.99,16.35,-3.60,16.35,-3.60,17.96,5.24,17.96,5.24,35.39,-22.02,35.39,-22.02
2024-09-06 08:00:00,2.87,0.84,2.68,0.78,7.95,2.32,4.62,1.35,4.62,1.35,11.53,0.00,8.40,2.45,3.40,0.99,3.40,0.99,8.17,2.38,7.75,2.26,3.99,1.16,3.10,0.90,18.21,-3.22,18.21,-3.22,19.92,5.81,19.92,5.81,32.83,-22.72,32.83,-22.72
2024-09-06 08:30:00,2.71,0.79,2.53,0.74,7.85,2.29,4.76,1.39,4.76,1.39,11.81,0.00,8.42,2.46,3.50,1.02,3.50,1.02,8.22,2.40,7.66,2.23,4.03,1.17,2.97,0.86,18.83,-3.02,18.83,-3.02,20.89,6.09,20.89,6.09,32.63,-22.63,32.63,-22.63
2024-09-06 09:00:00,2.54,0.74,2.35,0.69,7.75,2.26,4.97,1.45,4.97,1.45,12.06,0.00,9.81,2.86,3.40,0.99,3.40,0.99,7.87,2.30,7.94,2.32,4.04,1.18,3.21,0.94,19.13,-2.80,19.13,-2.80,20.21,5.89,20.21,5.89,33.61,-21.99,33.61,-21.99
2024-09-06 09:30:00,2.11,0.62,1.95,0.57,7.98,2.33,5.04,1.47,5.04,1.47,12.41,0.13,9.81,2.86,3.60,1.05,3.60,1.05,8.19,2.39,7.68,2.24,4.31,1.26,3.21,0.94,19.05,-2.66,19.05,-2.66,19.60,5.72,19.60,5.72,34.07,-21.60,34.07,-21.60
2024-09-06 10:00:00,1.44,0.42,1.32,0.38,7.82,2.28,5.19,1.52,5.19,1.52,12.00,0.13,10.01,2.92,3.39,0.99,3.39,0.99,7.86,2.29,7.38,2.15,4.24,1.24,3.21,0.94,19.73,-2.48,19.73,-2.48,19.68,5.74,19.68,5.74,32.11,-21.80,32.11,-21.80
2024-09-06 10:30:00,1.33,0.39,1.25,0.36,7.61,2.22,5.23,1.52,5.23,1.52,12.00,0.15,9.76,2.85,3.24,0.94,3.24,0.94,7.64,2.23,7.23,2.11,4.02,1.17,2.86,0.83,18.96,-2.48,18.96,-2.48,20.23,5.90,20.23,5.90,30.82,-21.86,30.82,-21.86
2024-09-06 11:00:00,1.14,0.33,1.08,0.31,7.53,2.20,5.31,1.55,5.31,1.55,12.00,0.15,11.93,3.48,3.24,0.94,3.24,0.94,7.35,2.14,7.00,2.04,3.74,1.09,2.76,0.81,18.37,-2.48,18.37,-2.48,19.67,5.74,19.67,5.74,31.70,-21.19,31.70,-21.19
2024-09-06 11:30:00,1.31,0.38,1.18,0.34,7.44,2.17,5.39,1.57,5.39,1.57,11.42,0.15,12.64,3.69,3.14,0.92,3.14,0.92,7.20,2.10,6.89,2.01,3.56,1.04,2.85,0.83,18.10,-2.44,18.10,-2.44,18.52,5.40,18.52,5.40,31.24,-21.08,31.24,-21.08
2024-09-06 12:00:00,1.02,0.30,0.89,0.26,7.34,2.14,5.50,1.60,5.50,1.60,11.16,0.15,11.04,3.22,3.06,0.89,3.06,0.89,7.02,2.05,7.04,2.05,3.54,1.03,2.64,0.77,17.58,-2.44,17.58,-2.44,19.33,5.64,19.33,5.64,28.40,-21.54,28.40,-21.54
2024-09-06 12:30:00,1.01,0.29,0.86,0.25,7.34,2.14,5.49,1.60,5.49,1.60,10.99,0.00,10.87,3.17,2.99,0.87,2.99,0.87,6.95,2.03,6.92,2.02,3.56,1.04,2.73,0.80,17.08,-2.41,17.08,-2.41,19.41,5.66,19.41,5.66,27.76,-21.74,27.76,-21.74
2024-09-06 13:00:00,0.91,0.27,0.77,0.22,7.24,2.11,5.49,1.60,5.49,1.60,10.89,0.05,10.31,3.01,2.94,0.86,2.94,0.86,6.77,1.97,6.94,2.02,3.69,1.08,2.85,0.83,17.08,-2.53,17.08,-2.53,19.48,5.68,19.48,5.68,27.05,-21.94,27.05,-21.94
2024-09-06 13:30:00,0.82,0.24,0.73,0.21,7.28,2.12,5.48,1.60,5.48,1.60,10.89,0.13,10.31,3.01,2.85,0.83,2.85,0.83,6.77,1.97,6.80,1.98,3.65,1.06,2.80,0.82,16.82,-2.53,16.82,-2.53,19.34,5.64,19.34,5.64,26.93,-21.95,26.93,-21.95
2024-09-06 14:00:00,0.84,0.25,0.73,0.21,7.09,2.07,5.50,1.60,5.50,1.60,10.79,0.13,10.29,3.00,2.66,0.78,2.66,0.78,6.67,1.95,6.88,2.01,3.53,1.03,2.76,0.81,16.75,-2.49,16.75,-2.49,19.14,5.58,19.14,5.58,26.59,-22.05,26.59,-22.05
2024-09-06 14:30:00,0.87,0.26,0.76,0.22,7.04,2.05,5.54,1.62,5.54,1.62,10.79,0.05,10.40,3.03,2.58,0.75,2.58,0.75,6.74,1.96,6.75,1.97,3.50,1.02,2.75,0.80,16.34,-2.49,16.34,-2.49,19.55,5.70,19.55,5.70,26.40,-22.30,26.40,-22.30
2024-09-06 15:00:00,0.92,0.27,0.81,0.24,7.13,2.08,5.53,1.61,5.53,1.61,10.33,-0.07,10.49,3.06,2.53,0.74,2.53,0.74,6.57,1.92,6.84,2.00,3.34,0.97,2.79,0.82,16.34,-2.67,16.34,-2.67,19.10,5.57,19.10,5.57,26.91,-22.25,26.91,-22.25
2024-09-06 15:30:00,1.08,0.31,0.94,0.28,7.09,2.07,5.50,1.60,5.50,1.60,10.33,-0.07,10.06,2.93,2.47,0.72,2.47,0.72,6.67,1.95,7.12,2.08,3.31,0.96,2.75,0.80,15.97,-2.83,15.97,-2.83,19.32,5.63,19.32,5.63,27.37,-22.51,27.37,-22.51
2024-09-06 16:00:00,1.28,0.37,1.14,0.33,7.45,2.17,5.49,1.60,5.49,1.60,10.65,-0.15,9.77,2.85,2.60,0.76,2.60,0.76,7.37,2.15,7.54,2.20,3.51,1.02,2.85,0.83,15.97,-2.96,15.97,-2.96,17.81,5.19,17.81,5.19,28.86,-22.54,28.86,-22.54
2024-09-06 16:30:00,1.14,0.33,1.01,0.29,7.88,2.30,5.51,1.61,5.51,1.61,11.23,-0.07,5.53,1.61,2.63,0.77,2.63,0.77,8.07,2.36,7.94,2.32,3.97,1.16,2.61,0.76,16.82,-2.98,16.82,-2.98,21.02,6.13,21.02,6.13,25.79,-24.12,25.79,-24.12
2024-09-06 17:00:00,1.53,0.44,1.38,0.40,8.28,2.42,5.54,1.62,5.54,1.62,11.65,-0.07,5.76,1.68,2.69,0.78,2.69,0.78,8.57,2.50,8.27,2.41,4.23,1.24,2.91,0.85,17.58,-2.98,17.58,-2.98,21.74,6.34,21.74,6.34,28.01,-23.65,28.01,-23.65
2024-09-06 17:30:00,1.99,0.58,1.82,0.53,8.65,2.52,5.55,1.62,5.55,1.62,11.65,-0.07,5.76,1.68,2.74,0.80,2.74,0.80,9.06,2.64,8.57,2.50,4.62,1.35,3.47,1.01,18.40,-2.94,18.40,-2.94,21.85,6.37,21.85,6.37,30.11,-23.07,30.11,-23.07
2024-09-06 18:00:00,2.31,0.68,2.11,0.62,8.91,2.60,5.42,1.58,5.42,1.58,11.65,-0.07,5.49,1.60,2.78,0.81,2.78,0.81,9.24,2.70,8.62,2.51,4.63,1.35,3.45,1.00,19.10,-2.86,19.10,-2.86,21.45,6.26,21.45,6.26,31.05,-23.16,31.05,-23.16
2024-09-06 18:30:00,2.49,0.72,2.31,0.68,9.06,2.64,5.29,1.54,5.29,1.54,11.76,-0.04,4.94,1.44,2.84,0.83,2.84,0.83,9.14,2.66,8.76,2.55,4.58,1.34,3.27,0.96,19.38,-2.86,19.38,-2.86,21.83,6.37,21.83,6.37,31.09,-23.38,31.09,-23.38
2024-09-06 19:00:00,2.70,0.79,2.50,0.73,9.13,2.66,5.10,1.49,5.10,1.49,11.44,-0.09,5.66,1.65,2.81,0.82,2.81,0.82,9.25,2.70,8.85,2.58,4.51,1.32,3.40,0.99,19.38,-2.94,19.38,-2.94,21.64,6.31,21.64,6.31,32.07,-23.41,32.07,-23.41
2024-09-06 19:30:00,2.81,0.82,2.62,0.76,9.13,2.66,5.08,1.48,5.08,1.48,11.18,-0.22,5.97,1.74,2.83,0.82,2.83,0.82,9.32,2.72,8.76,2.55,4.44,1.30,3.45,1.00,19.38,-3.11,19.38,-3.11,23.61,6.89,23.61,6.89,32.67,-23.38,32.67,-23.38
2024-09-06 20:00:00,2.90,0.85,2.70,0.79,9.33,2.72,5.03,1.47,5.03,1.47,11.36,-0.24,10.70,3.12,2.86,0.83,2.86,0.83,9.48,2.76,8.82,2.57,4.25,1.24,3.93,1.14,19.30,-3.28,19.30,-3.28,21.97,6.41,21.97,6.41,38.26,-21.58,38.26,-21.58
2024-09-06 20:30:00,3.45,1.00,3.23,0.94,9.58,2.79,5.03,1.47,5.03,1.47,11.36,-0.26,11.10,3.24,2.91,0.85,2.91,0.85,9.74,2.84,8.44,2.46,4.22,1.23,4.08,1.19,19.70,-3.28,19.70,-3.28,21.32,6.22,21.32,6.22,39.96,-21.80,39.96,-21.80
2024-09-06 21:00:00,3.33,0.97,3.14,0.92,9.03,2.64,4.97,1.45,4.97,1.45,11.08,-0.26,11.42,3.33,2.88,0.84,2.88,0.84,9.31,2.72,8.08,2.36,3.99,1.16,3.90,1.14,20.05,-3.38,20.05,-3.38,19.81,5.78,19.81,5.78,39.59,-22.12,39.59,-22.12
2024-09-06 21:30:00,3.18,0.93,2.98,0.87,8.80,2.57,4.87,1.42,4.87,1.42,10.79,-0.30,10.41,3.04,2.73,0.80,2.73,0.80,8.95,2.61,7.66,2.23,3.71,1.08,3.60,1.05,19.42,-3.53,19.42,-3.53,19.35,5.64,19.35,5.64,37.46,-22.82,37.46,-22.82
2024-09-06 22:00:00,3.00,0.88,2.82,0.82,8.32,2.43,4.78,1.39,4.78,1.39,10.21,-0.32,10.69,3.12,2.60,0.76,2.60,0.76,8.40,2.45,7.13,2.08,3.54,1.03,3.50,1.02,18.58,-3.77,18.58,-3.77,18.67,5.44,18.67,5.44,36.14,-22.96,36.14,-22.96
2024-09-06 22:30:00,2.79,0.82,2.64,0.77,7.82,2.28,4.69,1.37,4.69,1.37,9.77,-0.32,11.22,3.27,2.44,0.71,2.44,0.71,7.99,2.33,6.69,1.95,3.23,0.94,3.23,0.94,17.65,-3.90,17.65,-3.90,17.39,5.07,17.39,5.07,34.96,-23.36,34.96,-23.36
2024-09-06 23:00:00,2.63,0.77,2.50,0.73,7.51,2.19,4.62,1.35,4.62,1.35,9.34,-0.32,10.36,3.02,2.31,0.67,2.31,0.67,7.43,2.17,6.22,1.81,3.00,0.88,3.09,0.90,16.64,-4.06,16.64,-4.06,16.45,4.80,16.45,4.80,32.98,-23.76,32.98,-23.76
2024-09-06 23:30:00,2.42,0.71,2.29,0.67,6.97,2.03,4.49,1.31,4.49,1.31,8.94,-0.29,9.78,2.85,2.18,0.64,2.18,0.64,6.84,2.00,5.90,1.72,2.73,0.80,2.87,0.84,14.64,-4.65,14.64,-4.65,15.61,4.55,15.61,4.55,30.93,-24.57,30.93,-24.57
2024-09-07 00:00:00,2.41,0.70,2.14,0.62,6.60,1.92,4.67,1.36,4.67,1.36,8.75,-0.56,9.42,2.75,2.13,0.62,2.13,0.62,6.50,1.90,5.68,1.66,2.64,0.77,2.61,0.76,14.64,-4.65,14.64,-4.65,14.61,4.26,14.61,4.26,29.49,-25.01,29.49,-25.01
2024-09-07 00:30:00,2.45,0.71,2.03,0.59,6.36,1.86,4.81,1.40,4.81,1.40,8.23,-0.56,8.13,2.37,2.11,0.61,2.11,0.61,6.22,1.81,5.44,1.59,2.68,0.78,2.55,0.74,13.26,-4.89,13.26,-4.89,14.87,4.34,14.87,4.34,27.40,-25.37,27.40,-25.37
2024-09-07 01:00:00,2.38,0.69,1.97,0.57,6.13,1.79,4.77,1.39,4.77,1.39,7.96,-0.59,8.05,2.35,2.03,0.59,2.03,0.59,5.91,1.72,5.34,1.56,2.54,0.74,2.53,0.74,13.26,-4.89,13.26,-4.89,14.43,4.21,14.43,4.21,26.70,-25.62,26.70,-25.62
2024-09-07 01:30:00,2.38,0.69,1.96,0.57,6.08,1.77,4.74,1.38,4.74,1.38,7.96,-0.57,8.06,2.35,1.98,0.58,1.98,0.58,5.71,1.67,5.29,1.54,2.42,0.71,2.41,0.70,12.82,-4.89,12.82,-4.89,14.33,4.18,14.33,4.18,26.06,-25.67,26.06,-25.67
2024-09-07 02:00:00,2.17,0.63,2.03,0.59,6.01,1.75,4.74,1.38,4.74,1.38,7.78,-0.57,7.75,2.26,1.94,0.57,1.94,0.57,5.58,1.63,5.16,1.50,2.39,0.70,2.52,0.73,12.58,-4.69,12.58,-4.69,14.08,4.11,14.08,4.11,25.62,-25.55,25.62,-25.55
2024-09-07 02:30:00,2.08,0.61,2.00,0.58,5.84,1.70,4.70,1.37,4.70,1.37,7.78,-0.57,7.37,2.15,1.90,0.55,1.90,0.55,5.38,1.57,4.96,1.45,2.42,0.71,2.55,0.74,12.37,-4.74,12.37,-4.74,13.75,4.01,13.75,4.01,24.95,-25.93,24.95,-25.93
2024-09-07 03:00:00,2.00,0.58,1.93,0.56,5.61,1.64,4.65,1.36,4.65,1.36,7.54,-0.57,7.24,2.11,1.86,0.54,1.86,0.54,5.21,1.52,4.92,1.44,2.33,0.68,2.44,0.71,12.15,-4.88,12.15,-4.88,13.59,3.96,13.59,3.96,24.00,-25.93,24.00,-25.93
2024-09-07 03:30:00,1.94,0.57,1.86,0.54,5.41,1.58,4.67,1.36,4.67,1.36,7.42,-0.57,6.86,2.00,1.83,0.54,1.83,0.54,5.13,1.50,4.91,1.43,2.30,0.67,2.40,0.70,11.69,-4.88,11.69,-4.88,13.57,3.96,13.57,3.96,23.54,-26.17,23.54,-26.17
2024-09-07 04:00:00,1.94,0.57,1.84,0.54,5.35,1.56,4.66,1.36,4.66,1.36,7.32,-0.57,7.18,2.09,1.80,0.52,1.80,0.52,5.06,1.48,4.91,1.43,2.29,0.67,2.43,0.71,11.62,-4.91,11.62,-4.91,13.39,3.91,13.39,3.91,23.49,-25.85,23.49,-25.85
2024-09-07 04:30:00,1.92,0.56,1.84,0.54,5.29,1.54,4.63,1.35,4.63,1.35,7.32,-0.57,7.02,2.05,1.79,0.52,1.79,0.52,4.98,1.45,4.83,1.41,2.30,0.67,2.43,0.71,11.49,-4.88,11.49,-4.88,13.25,3.86,13.25,3.86,23.26,-26.21,23.26,-26.21
2024-09-07 05:00:00,1.89,0.55,1.81,0.53,5.16,1.51,4.61,1.34,4.61,1.34,7.32,-0.57,6.79,1.98,1.84,0.54,1.84,0.54,4.93,1.44,4.78,1.39,2.31,0.67,2.37,0.69,11.43,-4.97,11.43,-4.97,13.39,3.90,13.39,3.90,23.01,-26.25,23.01,-26.25
2024-09-07 05:30:00,1.91,0.56,1.80,0.53,5.16,1.51,4.66,1.36,4.66,1.36,7.60,-0.52,6.88,2.01,1.90,0.55,1.90,0.55,4.99,1.46,4.81,1.40,2.25,0.66,2.30,0.67,11.43,-4.86,11.43,-4.86,13.21,3.85,13.21,3.85,23.38,-26.10,23.38,-26.10
2024-09-07 06:00:00,1.90,0.55,1.80,0.52,5.16,1.51,4.67,1.36,4.67,1.36,7.60,-0.52,6.63,1.94,1.97,0.57,1.97,0.57,5.19,1.52,4.89,1.43,2.26,0.66,2.16,0.63,11.59,-4.77,11.59,-4.77,13.60,3.97,13.60,3.97,23.35,-26.24,23.35,-26.24
2024-09-07 06:30:00,1.97,0.57,1.88,0.55,5.37,1.56,4.68,1.36,4.68,1.36,8.15,-0.27,6.96,2.03,2.02,0.59,2.02,0.59,5.42,1.58,5.15,1.50,2.40,0.70,2.24,0.65,12.25,-4.56,12.25,-4.56,14.36,4.19,14.36,4.19,24.19,-25.81,24.19,-25.81
2024-09-07 07:00:00,2.05,0.60,1.98,0.58,5.50,1.60,4.69,1.37,4.69,1.37,8.55,-0.23,7.69,2.24,2.09,0.61,2.09,0.61,5.68,1.66,5.61,1.64,2.64,0.77,2.53,0.74,12.25,-4.56,12.25,-4.56,15.39,4.49,15.39,4.49,25.61,-25.20,25.61,-25.20
2024-09-07 07:30:00,2.26,0.66,2.13,0.62,5.93,1.73,4.73,1.38,4.73,1.38,8.99,-0.17,8.48,2.47,2.23,0.65,2.23,0.65,6.05,1.76,6.24,1.82,3.02,0.88,2.91,0.85,12.92,-4.26,12.92,-4.26,16.24,4.74,16.24,4.74,27.74,-24.55,27.74,-24.55
2024-09-07 08:00:00,2.42,0.71,2.28,0.66,6.33,1.84,4.80,1.40,4.80,1.40,9.72,-0.07,9.22,2.69,2.31,0.68,2.31,0.68,6.44,1.88,6.87,2.00,3.17,0.92,3.00,0.87,13.92,-4.15,13.92,-4.15,17.61,5.14,17.61,5.14,29.70,-24.13,29.70,-24.13
2024-09-07 08:30:00,2.69,0.78,2.53,0.74,7.06,2.06,4.53,1.32,4.53,1.32,10.38,-0.13,10.05,2.93,2.51,0.73,2.51,0.73,7.08,2.06,7.51,2.19,3.43,1.00,3.21,0.94,14.94,-3.96,14.94,-3.96,18.91,5.52,18.91,5.52,32.51,-23.09,32.51,-23.09
2024-09-07 09:00:00,2.89,0.84,2.70,0.79,7.56,2.21,4.84,1.41,4.84,1.41,10.56,-0.01,10.85,3.16,2.65,0.77,2.65,0.77,7.58,2.21,7.93,2.31,3.48,1.02,3.45,1.00,16.30,-3.44,16.30,-3.44,19.28,5.62,19.28,5.62,35.15,-22.22,35.15,-22.22
2024-09-07 09:30:00,2.99,0.87,2.80,0.82,7.81,2.28,4.63,1.35,4.63,1.35,10.73,-0.17,10.76,3.14,2.75,0.80,2.75,0.80,7.95,2.32,7.93,2.31,3.85,1.12,3.76,1.10,18.13,-3.26,18.13,-3.26,19.87,5.80,19.87,5.80,36.36,-22.13,36.36,-22.13
2024-09-07 10:00:00,2.99,0.87,2.80,0.82,7.99,2.33,4.73,1.38,4.73,1.38,10.73,-0.18,10.95,3.20,2.73,0.80,2.73,0.80,8.18,2.38,8.32,2.43,3.87,1.13,3.82,1.11,18.13,-3.26,18.13,-3.26,20.70,6.04,20.70,6.04,36.85,-21.97,36.85,-21.97
2024-09-07 10:30:00,3.15,0.92,2.98,0.87,8.40,2.45,4.75,1.38,4.75,1.38,10.86,-0.18,11.66,3.40,2.78,0.81,2.78,0.81,8.50,2.48,8.45,2.46,3.95,1.15,3.98,1.16,18.26,-3.26,18.26,-3.26,19.93,5.81,19.93,5.81,38.34,-21.58,38.34,-21.58
2024-09-07 11:00:00,3.10,0.90,2.89,0.84,8.46,2.47,4.87,1.42,4.87,1.42,11.19,-0.12,9.60,2.80,2.85,0.83,2.85,0.83,8.79,2.56,8.44,2.46,4.27,1.25,3.96,1.16,18.80,-3.18,18.80,-3.18,20.38,5.95,20.38,5.95,36.78,-22.17,36.78,-22.17
2024-09-07 11:30:00,3.26,0.95,3.02,0.88,8.68,2.53,4.98,1.45,4.98,1.45,10.98,-0.21,7.03,2.05,2.85,0.83,2.85,0.83,9.01,2.63,8.75,2.55,4.36,1.27,3.83,1.12,19.25,-3.16,19.25,-3.16,22.33,6.51,22.33,6.51,34.52,-23.09,34.52,-23.09
2024-09-07 12:00:00,3.26,0.95,3.02,0.88,8.75,2.55,5.03,1.47,5.03,1.47,11.09,-0.21,8.14,2.37,2.82,0.82,2.82,0.82,9.13,2.66,8.71,2.54,4.45,1.30,4.06,1.18,19.14,-3.20,19.14,-3.20,23.18,6.76,23.18,6.76,36.20,-22.72,36.20,-22.72
2024-09-07 12:30:00,3.29,0.96,3.06,0.89,8.93,2.60,5.04,1.47,5.04,1.47,11.33,-0.16,11.32,3.30,2.81,0.82,2.81,0.82,9.34,2.72,8.74,2.55,4.21,1.23,4.15,1.21,19.52,-3.20,19.52,-3.20,21.00,6.13,21.00,6.13,39.81,-21.48,39.81,-21.48
2024-09-07 13:00:00,3.16,0.92,2.94,0.86,8.81,2.57,5.04,1.47,5.04,1.47,11.47,-0.16,10.95,3.20,2.79,0.81,2.79,0.81,9.12,2.66,8.62,2.51,4.18,1.22,4.00,1.17,19.71,-3.17,19.71,-3.17,21.10,6.15,21.10,6.15,39.16,-21.67,39.16,-21.67
2024-09-07 13:30:00,3.20,0.93,2.97,0.86,8.81,2.57,5.04,1.47,5.04,1.47,11.11,-0.16,10.77,3.14,2.74,0.80,2.74,0.80,8.81,2.57,8.34,2.43,3.97,1.16,3.93,1.14,19.64,-3.14,19.64,-3.14,21.09,6.15,21.09,6.15,38.81,-21.82,38.81,-21.82
2024-09-07 14:00:00,3.17,0.92,2.97,0.86,8.70,2.54,5.09,1.49,5.09,1.49,10.93,-0.16,11.03,3.22,2.72,0.79,2.72,0.79,8.79,2.56,8.41,2.45,4.00,1.17,4.09,1.19,19.16,-3.21,19.16,-3.21,20.62,6.02,20.62,6.02,38.87,-21.87,38.87,-21.87
2024-09-07 14:30:00,3.01,0.88,2.81,0.82,8.77,2.56,5.12,1.49,5.12,1.49,10.93,-0.16,10.92,3.18,2.72,0.79,2.72,0.79,8.86,2.58,8.21,2.40,3.73,1.09,3.64,1.06,18.98,-3.24,18.98,-3.24,20.43,5.96,20.43,5.96,38.17,-21.97,38.17,-21.97
2024-09-07 15:00:00,3.04,0.89,2.86,0.83,8.51,2.48,5.06,1.48,5.06,1.48,10.70,-0.18,10.68,3.12,2.73,0.80,2.73,0.80,8.72,2.54,8.06,2.35,3.77,1.10,3.70,1.08,18.81,-3.36,18.81,-3.36,20.52,5.98,20.52,5.98,37.56,-22.35,37.56,-22.35
2024-09-07 15:30:00,2.86,0.83,2.69,0.78,8.60,2.51,5.09,1.48,5.09,1.48,10.79,-0.18,10.55,3.08,2.66,0.78,2.66,0.78,8.77,2.56,8.19,2.39,3.86,1.12,3.82,1.11,18.63,-3.39,18.63,-3.39,20.68,6.03,20.68,6.03,37.48,-22.18,37.48,-22.18
2024-09-07 16:00:00,3.04,0.89,2.85,0.83,8.60,2.51,5.06,1.48,5.06,1.48,10.71,-0.29,10.55,3.08,2.70,0.79,2.70,0.79,8.83,2.58,8.26,2.41,3.98,1.16,3.97,1.16,18.63,-3.36,18.63,-3.36,20.69,6.04,20.69,6.04,38.13,-22.26,38.13,-22.26
2024-09-07 16:30:00,3.16,0.92,2.95,0.86,8.81,2.57,5.11,1.49,5.11,1.49,10.94,-0.29,10.19,2.97,2.70,0.79,2.70,0.79,9.05,2.64,8.71,2.54,4.02,1.17,3.97,1.16,18.78,-3.46,18.78,-3.46,21.15,6.17,21.15,6.17,38.58,-22.37,38.58,-22.37
2024-09-07 17:00:00,3.32,0.97,3.11,0.91,8.98,2.62,5.10,1.49,5.10,1.49,11.04,-0.32,10.74,3.13,2.81,0.82,2.81,0.82,9.18,2.68,8.99,2.62,4.25,1.24,4.21,1.23,19.02,-3.46,19.02,-3.46,19.48,5.68,19.48,5.68,39.62,-21.95,39.62,-21.95
2024-09-07 17:30:00,2.96,0.86,2.72,0.79,9.17,2.67,5.08,1.48,5.08,1.48,11.18,-0.32,7.13,2.08,2.85,0.83,2.85,0.83,9.48,2.76,9.26,2.70,4.64,1.35,4.01,1.17,19.89,-3.36,19.89,-3.36,19.39,5.65,19.39,5.65,36.03,-23.19,36.03,-23.19
2024-09-07 18:00:00,3.08,0.90,2.86,0.84,9.47,2.76,5.05,1.47,5.05,1.47,11.18,-0.32,6.33,1.84,2.88,0.84,2.88,0.84,9.73,2.84,9.23,2.69,4.80,1.40,3.40,0.99,19.89,-3.36,19.89,-3.36,18.00,5.25,18.00,5.25,31.02,-24.65,31.02,-24.65
2024-09-07 18:30:00,3.23,0.94,2.98,0.87,9.55,2.79,5.02,1.46,5.02,1.46,10.94,-0.34,6.19,1.81,2.87,0.84,2.87,0.84,9.79,2.86,8.94,2.61,5.33,1.56,2.82,0.82,19.78,-3.46,19.78,-3.46,22.59,6.59,22.59,6.59,21.16,-27.23,21.16,-27.23
2024-09-07 19:00:00,3.13,0.91,2.89,0.84,9.48,2.77,4.85,1.42,4.85,1.42,10.74,-0.34,6.11,1.78,2.84,0.83,2.84,0.83,9.68,2.82,8.90,2.60,5.39,1.57,3.07,0.90,19.37,-3.59,19.37,-3.59,22.73,6.63,22.73,6.63,20.76,-27.41,20.76,-27.41
2024-09-07 19:30:00,3.18,0.93,2.93,0.85,9.43,2.75,4.75,1.38,4.75,1.38,10.88,-0.34,6.49,1.89,2.84,0.83,2.84,0.83,9.60,2.80,8.81,2.57,5.36,1.56,3.07,0.90,19.16,-3.62,19.16,-3.62,28.16,8.21,28.16,8.21,21.44,-27.31,21.44,-27.31
2024-09-07 20:00:00,3.12,0.91,2.89,0.84,9.60,2.80,4.69,1.37,4.69,1.37,10.88,-0.37,6.60,1.92,2.91,0.85,2.91,0.85,9.70,2.83,8.65,2.52,4.56,1.33,3.85,1.12,19.23,-3.66,19.23,-3.66,23.28,6.79,23.28,6.79,35.44,-23.81,35.44,-23.81
2024-09-07 20:30:00,3.51,1.02,3.28,0.96,9.49,2.77,4.63,1.35,4.63,1.35,10.67,-0.60,10.93,3.19,2.84,0.83,2.84,0.83,9.57,2.79,8.19,2.39,4.07,1.19,4.08,1.19,19.69,-3.66,19.69,-3.66,20.11,5.87,20.11,5.87,40.01,-22.37,40.01,-22.37
2024-09-07 21:00:00,3.37,0.98,3.16,0.92,9.06,2.64,4.57,1.33,4.57,1.33,10.35,-0.60,10.60,3.09,2.77,0.81,2.77,0.81,9.20,2.68,7.92,2.31,3.92,1.14,3.93,1.14,19.49,-3.70,19.49,-3.70,19.10,5.57,19.10,5.57,38.59,-22.82,38.59,-22.82
2024-09-07 21:30:00,3.22,0.94,3.00,0.88,8.79,2.56,4.48,1.31,4.48,1.31,10.19,-0.38,9.93,2.90,2.66,0.78,2.66,0.78,8.78,2.56,7.51,2.19,3.63,1.06,3.40,0.99,18.71,-3.92,18.71,-3.92,18.64,5.44,18.64,5.44,36.71,-23.32,36.71,-23.32
2024-09-07 22:00:00,3.09,0.90,2.87,0.84,8.41,2.45,4.45,1.30,4.45,1.30,9.83,-0.38,9.68,2.82,2.53,0.74,2.53,0.74,8.23,2.40,7.14,2.08,3.49,1.02,3.44,1.00,17.95,-3.96,17.95,-3.96,17.78,5.19,17.78,5.19,35.47,-23.77,35.47,-23.77
2024-09-07 22:30:00,2.88,0.84,2.70,0.79,7.98,2.33,4.34,1.27,4.34,1.27,9.38,-0.38,9.35,2.73,2.40,0.70,2.40,0.70,7.78,2.27,6.66,1.94,3.24,0.94,3.19,0.93,17.20,-4.26,17.20,-4.26,17.01,4.96,17.01,4.96,33.68,-24.20,33.68,-24.20
2024-09-07 23:00:00,2.74,0.80,2.58,0.75,7.52,2.19,4.26,1.24,4.26,1.24,9.25,-0.60,9.00,2.63,2.27,0.66,2.27,0.66,7.27,2.12,6.20,1.81,2.95,0.86,2.95,0.86,16.31,-4.26,16.31,-4.26,16.02,4.67,16.02,4.67,31.77,-24.58,31.77,-24.58
2024-09-07 23:30:00,2.53,0.74,2.38,0.69,7.01,2.04,4.33,1.26,4.33,1.26,8.57,-0.88,8.32,2.43,2.15,0.63,2.15,0.63,6.90,2.01,5.94,1.73,2.84,0.83,2.92,0.85,15.28,-4.40,15.28,-4.40,15.46,4.51,15.46,4.51,29.91,-25.14,29.91,-25.14
2024-09-08 00:00:00,2.39,0.70,2.26,0.66,6.64,1.94,4.49,1.31,4.49,1.31,8.35,-0.60,8.02,2.34,2.13,0.62,2.13,0.62,6.44,1.88,5.63,1.64,2.79,0.82,2.86,0.83,14.47,-4.81,14.47,-4.81,15.14,4.42,15.14,4.42,28.69,-25.37,28.69,-25.37
2024-09-08 00:30:00,2.32,0.68,2.15,0.63,6.33,1.84,4.42,1.29,4.42,1.29,8.06,-0.60,7.91,2.31,2.03,0.59,2.03,0.59,6.14,1.79,5.45,1.59,2.59,0.76,2.66,0.78,13.89,-4.94,13.89,-4.94,14.96,4.36,14.96,4.36,27.83,-25.73,27.83,-25.73
2024-09-08 01:00:00,2.26,0.66,2.04,0.60,6.12,1.79,4.37,1.28,4.37,1.28,7.77,-0.60,8.73,2.54,1.97,0.58,1.97,0.58,5.88,1.72,5.31,1.55,2.35,0.68,2.47,0.72,13.31,-4.79,13.31,-4.79,14.50,4.23,14.50,4.23,27.42,-25.55,27.42,-25.55
2024-09-08 01:30:00,2.44,0.71,1.97,0.57,6.12,1.79,4.34,1.27,4.34,1.27,7.59,-0.60,8.59,2.51,1.93,0.56,1.93,0.56,5.71,1.67,5.24,1.53,2.29,0.67,2.39,0.70,12.39,-4.82,12.39,-4.82,14.57,4.25,14.57,4.25,26.63,-26.00,26.63,-26.00
2024-09-08 02:00:00,2.39,0.70,1.94,0.56,6.12,1.79,4.34,1.27,4.34,1.27,7.59,-0.60,8.67,2.53,1.89,0.55,1.89,0.55,5.51,1.61,5.14,1.50,2.31,0.68,2.55,0.74,12.39,-4.82,12.39,-4.82,14.20,4.14,14.20,4.14,26.64,-25.96,26.64,-25.96
2024-09-08 02:30:00,2.35,0.69,1.89,0.55,5.94,1.73,4.30,1.25,4.30,1.25,7.44,-0.60,8.52,2.48,1.82,0.53,1.82,0.53,5.33,1.55,4.95,1.44,2.15,0.63,2.32,0.68,12.31,-4.79,12.31,-4.79,13.68,3.99,13.68,3.99,25.82,-26.23,25.82,-26.23
2024-09-08 03:00:00,2.29,0.67,1.82,0.53,5.69,1.66,4.23,1.24,4.23,1.24,7.31,-0.62,7.94,2.32,1.79,0.52,1.79,0.52,5.21,1.52,4.88,1.42,2.16,0.63,2.28,0.66,11.91,-4.84,11.91,-4.84,13.30,3.88,13.30,3.88,24.93,-26.51,24.93,-26.51
2024-09-08 03:30:00,2.29,0.67,1.80,0.52,5.48,1.60,4.23,1.24,4.23,1.24,7.22,-0.62,7.17,2.09,1.76,0.51,1.76,0.51,5.13,1.50,4.87,1.42,2.10,0.61,2.10,0.61,11.60,-4.84,11.60,-4.84,13.02,3.80,13.02,3.80,24.11,-26.71,24.11,-26.71
2024-09-08 04:00:00,2.23,0.65,1.75,0.51,5.33,1.55,4.21,1.23,4.21,1.23,7.09,-0.62,6.98,2.04,1.72,0.50,1.72,0.50,4.93,1.44,4.76,1.39,2.15,0.63,2.19,0.64,11.37,-4.84,11.37,-4.84,12.74,3.72,12.74,3.72,23.71,-26.63,23.71,-26.63
2024-09-08 04:30:00,2.23,0.65,1.75,0.51,5.23,1.53,4.18,1.22,4.18,1.22,7.09,-0.62,6.25,1.82,1.72,0.50,1.72,0.50,4.87,1.42,4.74,1.38,2.16,0.63,2.12,0.62,11.12,-4.84,11.12,-4.84,12.70,3.70,12.70,3.70,22.94,-26.88,22.94,-26.88
2024-09-08 05:00:00,2.15,0.63,1.70,0.50,5.23,1.53,4.17,1.22,4.17,1.22,7.09,-0.62,6.06,1.77,1.70,0.50,1.70,0.50,4.81,1.40,4.71,1.37,2.11,0.61,2.02,0.59,11.12,-4.84,11.12,-4.84,12.76,3.72,12.76,3.72,22.61,-27.08,22.61,-27.08
2024-09-08 05:30:00,2.19,0.64,1.72,0.50,5.13,1.50,4.21,1.23,4.21,1.23,7.32,-0.62,6.06,1.77,1.72,0.50,1.72,0.50,4.88,1.42,4.73,1.38,2.23,0.65,2.17,0.63,11.01,-4.84,11.01,-4.84,12.62,3.68,12.62,3.68,23.05,-26.86,23.05,-26.86
2024-09-08 06:00:00,2.19,0.64,1.72,0.50,5.13,1.50,4.19,1.22,4.19,1.22,7.32,-0.62,5.88,1.72,1.72,0.50,1.72,0.50,4.97,1.45,4.86,1.42,2.15,0.63,2.01,0.58,11.22,-4.80,11.22,-4.80,12.98,3.78,12.98,3.78,22.93,-27.17,22.93,-27.17
2024-09-08 06:30:00,2.28,0.66,1.84,0.54,5.31,1.55,4.21,1.23,4.21,1.23,7.50,-0.62,6.25,1.82,1.77,0.52,1.77,0.52,5.16,1.51,4.91,1.43,2.34,0.68,2.22,0.65,11.22,-4.84,11.22,-4.84,13.53,3.95,13.53,3.95,23.64,-26.68,23.64,-26.68
2024-09-08 07:00:00,2.28,0.66,1.83,0.54,5.36,1.56,4.25,1.24,4.25,1.24,7.64,-0.58,6.80,1.98,1.80,0.53,1.80,0.53,5.16,1.51,5.24,1.53,2.48,0.72,2.47,0.72,11.61,-4.71,11.61,-4.71,14.33,4.18,14.33,4.18,24.41,-26.28,24.41,-26.28
2024-09-08 07:30:00,2.41,0.70,2.00,0.58,5.73,1.67,4.29,1.25,4.29,1.25,8.09,-0.55,7.87,2.30,1.87,0.55,1.87,0.55,5.59,1.63,5.83,1.70,2.62,0.76,2.68,0.78,11.86,-4.58,11.86,-4.58,15.14,4.42,15.14,4.42,26.30,-25.57,26.30,-25.57
2024-09-08 08:00:00,2.56,0.75,2.17,0.63,6.17,1.80,4.32,1.26,4.32,1.26,8.49,-0.55,8.56,2.50,2.02,0.59,2.02,0.59,5.98,1.74,6.52,1.90,2.82,0.82,2.84,0.83,12.66,-4.44,12.66,-4.44,16.06,4.69,16.06,4.69,28.20,-25.29,28.20,-25.29
2024-09-08 08:30:00,2.58,0.75,2.41,0.70,6.71,1.96,4.35,1.27,4.35,1.27,9.03,-0.55,9.15,2.67,2.18,0.64,2.18,0.64,6.72,1.96,7.12,2.08,3.19,0.93,3.13,0.91,13.58,-4.33,13.58,-4.33,17.23,5.03,17.23,5.03,30.50,-24.61,30.50,-24.61
2024-09-08 09:00:00,2.76,0.81,2.60,0.76,7.24,2.11,4.44,1.29,4.44,1.29,9.39,-0.77,9.87,2.88,2.35,0.69,2.35,0.69,7.41,2.16,7.77,2.27,3.44,1.00,3.37,0.98,14.87,-4.28,14.87,-4.28,18.43,5.38,18.43,5.38,32.78,-24.27,32.78,-24.27
2024-09-08 09:30:00,3.22,0.94,2.98,0.87,7.74,2.26,4.50,1.31,4.50,1.31,9.93,-0.64,10.34,3.02,2.53,0.74,2.53,0.74,8.13,2.37,8.23,2.40,3.83,1.12,3.66,1.07,16.01,-4.07,16.01,-4.07,18.95,5.53,18.95,5.53,35.27,-23.32,35.27,-23.32
2024-09-08 10:00:00,3.33,0.97,3.06,0.89,8.17,2.38,4.57,1.33,4.57,1.33,10.49,-0.35,10.36,3.02,2.60,0.76,2.60,0.76,8.54,2.49,8.52,2.48,4.16,1.22,3.73,1.09,17.26,-3.90,17.26,-3.90,19.51,5.69,19.51,5.69,36.70,-23.03,36.70,-23.03
2024-09-08 10:30:00,3.41,0.99,3.22,0.94,8.44,2.46,4.69,1.37,4.69,1.37,10.49,-0.32,11.09,3.23,2.55,0.74,2.55,0.74,8.94,2.61,8.44,2.46,4.28,1.25,4.03,1.18,18.04,-4.01,18.04,-4.01,19.36,5.65,19.36,5.65,37.35,-22.51,37.35,-22.51
2024-09-08 11:00:00,2.90,0.85,2.70,0.79,8.32,2.43,4.95,1.44,4.95,1.44,10.83,-0.30,10.80,3.15,2.53,0.74,2.53,0.74,9.15,2.67,8.57,2.50,4.26,1.24,3.93,1.14,18.60,-3.57,18.60,-3.57,21.06,6.14,21.06,6.14,36.58,-22.44,36.58,-22.44
2024-09-08 11:30:00,2.97,0.86,2.76,0.81,8.54,2.49,5.16,1.50,5.16,1.50,10.97,-0.30,11.91,3.48,2.46,0.72,2.46,0.72,9.12,2.66,8.93,2.60,4.14,1.21,4.09,1.19,18.81,-3.31,18.81,-3.31,20.74,6.05,20.74,6.05,38.37,-21.89,38.37,-21.89
2024-09-08 12:00:00,3.18,0.93,2.98,0.87,8.67,2.53,5.21,1.52,5.21,1.52,10.97,-0.30,11.30,3.30,2.65,0.77,2.65,0.77,9.45,2.76,8.48,2.47,4.43,1.29,4.23,1.24,18.99,-3.28,18.99,-3.28,19.70,5.75,19.70,5.75,38.90,-21.83,38.90,-21.83
2024-09-08 12:30:00,3.00,0.88,2.80,0.82,8.96,2.61,5.22,1.52,5.22,1.52,10.83,-0.30,10.60,3.09,2.83,0.83,2.83,0.83,9.68,2.82,8.91,2.60,4.16,1.21,3.69,1.08,19.56,-3.20,19.56,-3.20,20.49,5.98,20.49,5.98,36.81,-22.18,36.81,-22.18
2024-09-08 13:00:00,2.76,0.81,2.57,0.75,8.96,2.61,5.22,1.52,5.22,1.52,10.96,-0.30,10.42,3.04,2.83,0.83,2.83,0.83,9.98,2.91,8.59,2.51,4.60,1.34,4.00,1.17,19.36,-3.19,19.36,-3.19,19.74,5.76,19.74,5.76,37.26,-22.15,37.26,-22.15
2024-09-08 13:30:00,2.22,0.65,2.01,0.59,8.90,2.60,5.22,1.52,5.22,1.52,10.86,-0.30,10.47,3.06,2.73,0.80,2.73,0.80,9.74,2.84,7.80,2.28,4.35,1.27,3.67,1.07,19.98,-3.13,19.98,-3.13,19.47,5.68,19.47,5.68,34.96,-22.52,34.96,-22.52
2024-09-08 14:00:00,1.50,0.44,1.30,0.38,8.12,2.37,5.24,1.53,5.24,1.53,10.18,-0.30,10.35,3.02,2.26,0.66,2.26,0.66,8.39,2.45,8.26,2.41,3.85,1.12,3.45,1.00,19.29,-3.14,19.29,-3.14,21.21,6.19,21.21,6.19,31.73,-23.10,31.73,-23.10
2024-09-08 14:30:00,2.60,0.76,2.42,0.71,8.89,2.59,5.33,1.56,5.33,1.56,10.18,-0.30,10.35,3.02,2.47,0.72,2.47,0.72,8.71,2.54,7.91,2.31,3.82,1.11,3.67,1.07,17.30,-3.31,17.30,-3.31,19.05,5.56,19.05,5.56,35.05,-22.41,35.05,-22.41
2024-09-08 15:00:00,2.43,0.71,2.26,0.66,8.44,2.46,5.22,1.52,5.22,1.52,10.47,-0.30,10.03,2.93,2.65,0.77,2.65,0.77,9.03,2.63,7.97,2.32,3.85,1.12,3.23,0.94,18.06,-3.23,18.06,-3.23,19.90,5.80,19.90,5.80,33.06,-22.92,33.06,-22.92
2024-09-08 15:30:00,2.56,0.75,2.39,0.70,8.05,2.35,5.18,1.51,5.18,1.51,10.47,-0.30,10.01,2.92,2.17,0.63,2.17,0.63,8.37,2.44,7.82,2.28,3.79,1.10,3.50,1.02,18.14,-3.34,18.14,-3.34,20.10,5.86,20.10,5.86,33.21,-22.84,33.21,-22.84
2024-09-08 16:00:00,2.61,0.76,2.47,0.72,8.25,2.40,5.22,1.52,5.22,1.52,10.29,-0.30,10.04,2.93,2.16,0.63,2.16,0.63,8.46,2.47,8.36,2.44,3.79,1.11,3.73,1.09,17.46,-3.34,17.46,-3.34,20.15,5.88,20.15,5.88,34.35,-22.80,34.35,-22.80
2024-09-08 16:30:00,2.76,0.81,2.61,0.76,8.68,2.53,5.24,1.53,5.24,1.53,10.51,-0.27,9.92,2.89,2.39,0.70,2.39,0.70,9.15,2.67,8.67,2.53,3.99,1.16,3.63,1.06,18.29,-3.54,18.29,-3.54,20.79,6.06,20.79,6.06,35.61,-22.94,35.61,-22.94
2024-09-08 17:00:00,3.14,0.92,2.98,0.87,9.07,2.65,5.18,1.51,5.18,1.51,10.51,-0.30,9.79,2.86,2.45,0.71,2.45,0.71,9.10,2.65,8.98,2.62,4.15,1.21,3.86,1.13,18.28,-3.54,18.28,-3.54,17.94,5.23,17.94,5.23,36.56,-22.83,36.56,-22.83
2024-09-08 17:30:00,2.70,0.79,2.51,0.73,9.43,2.75,5.02,1.46,5.02,1.46,10.88,-0.30,5.20,1.52,2.66,0.78,2.66,0.78,9.74,2.84,8.98,2.62,4.71,1.37,3.50,1.02,18.59,-3.75,18.59,-3.75,23.35,6.81,23.35,6.81,31.25,-24.32,31.25,-24.32
2024-09-08 18:00:00,2.88,0.84,2.70,0.79,9.56,2.79,4.97,1.45,4.97,1.45,11.04,-0.30,9.47,2.76,2.80,0.82,2.80,0.82,9.87,2.88,9.36,2.73,4.58,1.34,3.87,1.13,19.27,-3.74,19.27,-3.74,22.33,6.51,22.33,6.51,37.17,-22.55,37.17,-22.55
2024-09-08 18:30:00,3.64,1.06,3.45,1.00,9.83,2.87,5.01,1.46,5.01,1.46,11.04,-0.36,10.31,3.01,2.94,0.86,2.94,0.86,10.55,3.08,9.48,2.77,4.51,1.32,4.11,1.20,19.73,-3.74,19.73,-3.74,21.94,6.40,21.94,6.40,40.55,-21.70,40.55,-21.70
2024-09-08 19:00:00,3.84,1.12,3.60,1.05,10.03,2.93,4.54,1.32,4.54,1.32,11.28,-0.31,10.43,3.04,2.96,0.86,2.96,0.86,10.55,3.08,9.23,2.69,4.45,1.30,4.22,1.23,20.46,-3.41,20.46,-3.41,21.51,6.27,21.51,6.27,41.73,-21.32,41.73,-21.32
2024-09-08 19:30:00,3.85,1.12,3.57,1.04,10.03,2.93,4.54,1.32,4.54,1.32,11.28,-0.31,10.02,2.92,2.94,0.86,2.94,0.86,10.39,3.03,9.31,2.72,4.46,1.30,4.26,1.24,20.69,-3.41,20.69,-3.41,21.40,6.24,21.40,6.24,41.42,-21.66,41.42,-21.66
2024-09-08 20:00:00,3.72,1.09,3.49,1.02,9.89,2.88,4.49,1.31,4.49,1.31,11.28,-0.31,10.29,3.00,3.01,0.88,3.01,0.88,10.37,3.02,9.29,2.71,4.44,1.30,4.18,1.22,20.69,-3.41,20.69,-3.41,21.13,6.16,21.13,6.16,41.45,-21.68,41.45,-21.68
2024-09-08 20:30:00,3.69,1.08,3.46,1.01,9.95,2.90,4.44,1.29,4.44,1.29,11.36,-0.31,10.45,3.05,3.02,0.88,3.02,0.88,10.59,3.09,8.84,2.58,4.45,1.30,4.17,1.22,20.69,-3.41,20.69,-3.41,20.11,5.86,20.11,5.86,41.59,-21.75,41.59,-21.75
2024-09-08 21:00:00,3.48,1.02,3.27,0.96,9.38,2.74,4.57,1.33,4.57,1.33,10.80,-0.31,9.62,2.80,2.91,0.85,2.91,0.85,10.11,2.95,8.28,2.42,4.24,1.24,3.93,1.14,20.77,-3.49,20.77,-3.49,19.09,5.57,19.09,5.57,39.47,-22.59,39.47,-22.59
2024-09-08 21:30:00,3.24,0.95,3.03,0.88,8.91,2.60,4.72,1.38,4.72,1.38,10.36,-0.32,8.56,2.50,2.76,0.80,2.76,0.80,9.28,2.71,7.65,2.23,3.96,1.15,3.63,1.06,19.82,-3.74,19.82,-3.74,18.31,5.34,18.31,5.34,36.94,-23.37,36.94,-23.37
2024-09-08 22:00:00,3.05,0.89,2.88,0.84,8.44,2.46,4.64,1.35,4.64,1.35,9.92,-0.37,8.09,2.36,2.63,0.77,2.63,0.77,8.67,2.53,7.16,2.09,3.83,1.12,3.67,1.07,18.68,-4.25,18.68,-4.25,17.22,5.02,17.22,5.02,34.70,-24.07,34.70,-24.07
2024-09-08 22:30:00,2.88,0.84,2.68,0.78,7.90,2.30,4.54,1.32,4.54,1.32,9.42,-0.57,7.56,2.21,2.47,0.72,2.47,0.72,8.12,2.37,6.59,1.92,3.39,0.99,2.97,0.86,17.72,-3.79,17.72,-3.79,16.46,4.80,16.46,4.80,31.83,-24.99,31.83,-24.99
2024-09-08 23:00:00,2.62,0.76,2.49,0.73,7.27,2.12,4.44,1.30,4.44,1.30,10.84,-0.61,7.12,2.08,2.32,0.68,2.32,0.68,7.59,2.21,6.17,1.80,3.21,0.94,2.94,0.86,16.25,-4.37,16.25,-4.37,15.46,4.51,15.46,4.51,29.84,-25.20,29.84,-25.20
2024-09-08 23:30:00,2.44,0.71,2.30,0.67,6.71,1.96,4.47,1.30,4.47,1.30,11.84,-0.61,6.56,1.91,2.18,0.64,2.18,0.64,6.99,2.04,5.76,1.68,3.00,0.88,2.77,0.81,15.11,-4.53,15.11,-4.53,14.62,4.26,14.62,4.26,28.05,-25.83,28.05,-25.83
2024-09-09 00:00:00,2.31,0.68,2.14,0.62,6.26,1.83,4.74,1.38,4.74,1.38,8.11,-0.61,5.99,1.75,2.07,0.60,2.07,0.60,6.37,1.86,5.51,1.61,2.84,0.83,2.58,0.75,14.27,-4.63,14.27,-4.63,14.11,4.12,14.11,4.12,26.28,-26.35,26.28,-26.35
2024-09-09 00:30:00,2.37,0.69,2.03,0.59,6.01,1.75,4.66,1.36,4.66,1.36,7.79,-0.61,5.77,1.68,2.03,0.59,2.03,0.59,6.10,1.78,5.48,1.60,2.75,0.80,2.48,0.72,13.48,-4.63,13.48,-4.63,13.83,4.03,13.83,4.03,25.18,-26.32,25.18,-26.32
2024-09-09 01:00:00,2.42,0.71,2.00,0.58,5.81,1.69,4.60,1.34,4.60,1.34,7.79,-0.58,5.91,1.72,1.95,0.57,1.95,0.57,5.86,1.71,5.41,1.58,2.58,0.75,2.34,0.68,12.87,-4.67,12.87,-4.67,13.70,4.00,13.70,4.00,24.83,-26.36,24.83,-26.36
2024-09-09 01:30:00,2.40,0.70,1.97,0.57,5.81,1.69,4.62,1.35,4.62,1.35,7.79,-0.54,5.96,1.74,1.91,0.56,1.91,0.56,5.67,1.66,5.30,1.55,2.59,0.75,2.38,0.69,12.55,-4.60,12.55,-4.60,13.66,3.98,13.66,3.98,24.78,-26.11,24.78,-26.11
2024-09-09 02:00:00,2.39,0.70,1.99,0.58,5.81,1.69,4.66,1.36,4.66,1.36,7.89,-0.56,5.85,1.70,1.89,0.55,1.89,0.55,5.52,1.61,5.21,1.52,2.48,0.72,2.29,0.67,12.46,-4.59,12.46,-4.59,13.35,3.89,13.35,3.89,24.40,-26.41,24.40,-26.41
2024-09-09 02:30:00,2.33,0.68,1.91,0.56,5.64,1.64,4.62,1.35,4.62,1.35,7.89,-0.56,5.50,1.60,1.82,0.53,1.82,0.53,5.35,1.56,5.04,1.47,2.41,0.70,1.99,0.58,12.30,-4.68,12.30,-4.68,13.12,3.82,13.12,3.82,23.29,-26.68,23.29,-26.68
2024-09-09 03:00:00,2.28,0.66,1.85,0.54,5.45,1.59,4.58,1.34,4.58,1.34,7.70,-0.52,5.24,1.53,1.78,0.52,1.78,0.52,5.19,1.52,5.00,1.46,2.33,0.68,1.91,0.56,11.77,-4.63,11.77,-4.63,13.22,3.86,13.22,3.86,22.41,-26.49,22.41,-26.49
2024-09-09 03:30:00,2.26,0.66,1.79,0.52,5.37,1.56,4.59,1.34,4.59,1.34,7.70,-0.52,5.33,1.55,1.78,0.52,1.78,0.52,5.12,1.49,5.00,1.46,2.26,0.66,1.91,0.56,11.60,-4.63,11.60,-4.63,12.93,3.77,12.93,3.77,22.52,-26.99,22.52,-26.99
2024-09-09 04:00:00,2.24,0.65,1.79,0.52,5.23,1.53,4.57,1.33,4.57,1.33,7.70,-0.52,5.25,1.53,1.75,0.51,1.75,0.51,5.06,1.48,5.02,1.46,2.22,0.65,1.91,0.56,11.56,-4.69,11.56,-4.69,12.84,3.75,12.84,3.75,22.26,-27.04,22.26,-27.04
2024-09-09 04:30:00,2.20,0.64,1.74,0.51,5.16,1.50,4.56,1.33,4.56,1.33,7.77,-0.51,5.16,1.51,1.75,0.51,1.75,0.51,5.06,1.48,5.00,1.46,2.34,0.68,2.04,0.59,11.46,-4.62,11.46,-4.62,12.83,3.74,12.83,3.74,22.32,-26.77,22.32,-26.77
2024-09-09 05:00:00,2.20,0.64,1.71,0.50,5.20,1.52,4.56,1.33,4.56,1.33,7.46,-0.58,5.16,1.51,1.78,0.52,1.78,0.52,5.11,1.49,4.98,1.45,2.27,0.66,1.99,0.58,11.62,-4.72,11.62,-4.72,13.12,3.83,13.12,3.83,22.18,-27.00,22.18,-27.00
2024-09-09 05:30:00,2.20,0.64,1.74,0.51,5.25,1.53,4.64,1.35,4.64,1.35,7.85,-0.54,5.32,1.55,1.86,0.54,1.86,0.54,5.32,1.55,5.20,1.52,2.41,0.70,2.08,0.61,11.46,-4.66,11.46,-4.66,13.62,3.97,13.62,3.97,22.92,-26.53,22.92,-26.53
2024-09-09 06:00:00,2.28,0.66,1.82,0.53,5.45,1.59,4.65,1.36,4.65,1.36,8.08,-0.56,5.58,1.63,2.08,0.61,2.08,0.61,5.77,1.68,5.70,1.66,2.62,0.76,2.15,0.63,11.90,-4.56,11.90,-4.56,15.18,4.43,15.18,4.43,24.05,-26.48,24.05,-26.48
2024-09-09 06:30:00,2.27,0.66,2.10,0.61,6.02,1.76,4.35,1.27,4.35,1.27,9.23,-0.29,7.04,2.05,2.51,0.73,2.51,0.73,6.63,1.93,6.32,1.84,2.99,0.87,2.30,0.67,12.61,-4.56,12.61,-4.56,16.82,4.91,16.82,4.91,27.38,-25.11,27.38,-25.11
2024-09-09 07:00:00,2.52,0.73,2.38,0.69,6.61,1.93,4.37,1.27,4.37,1.27,10.37,-0.13,8.87,2.59,2.73,0.80,2.73,0.80,7.30,2.13,7.04,2.05,3.40,0.99,2.91,0.85,14.41,-4.21,14.41,-4.21,18.16,5.30,18.16,5.30,31.65,-23.67,31.65,-23.67
2024-09-09 07:30:00,2.90,0.85,2.72,0.79,7.56,2.21,4.45,1.30,4.45,1.30,11.40,-0.03,10.31,2.96,3.37,0.98,3.37,0.98,8.08,2.36,7.57,2.21,3.75,1.09,3.15,0.92,16.29,-3.58,16.29,-3.58,18.57,5.42,18.57,5.42,35.66,-22.18,35.66,-22.18
2024-09-09 08:00:00,3.02,0.88,2.84,0.83,7.94,2.32,4.62,1.35,4.62,1.35,11.87,-0.03,9.55,2.75,3.57,1.04,3.57,1.04,8.48,2.47,7.83,2.28,4.09,1.19,3.34,0.97,18.40,-3.09,18.40,-3.09,18.67,5.45,18.67,5.45,36.15,-22.15,36.15,-22.15
2024-09-09 08:30:00,3.07,0.90,2.91,0.85,7.99,2.33,4.71,1.38,4.71,1.38,12.02,-0.10,7.04,1.99,3.66,1.07,3.66,1.07,8.33,2.43,7.81,2.28,4.33,1.26,3.24,0.95,19.40,-2.95,19.40,-2.95,19.69,5.74,19.69,5.74,33.68,-23.16,33.68,-23.16
2024-09-09 09:00:00,2.51,0.73,2.33,0.68,7.80,2.28,4.93,1.44,4.93,1.44,12.29,0.01,6.72,1.88,3.68,1.07,3.68,1.07,8.14,2.38,7.94,2.32,4.46,1.30,3.20,0.93,19.61,-2.98,19.61,-2.98,20.56,6.00,20.56,6.00,32.83,-22.88,32.83,-22.88
2024-09-09 09:30:00,2.80,0.82,2.64,0.77,8.03,2.34,5.04,1.47,5.04,1.47,12.65,0.01,6.88,1.93,3.74,1.09,3.74,1.09,8.37,2.44,7.94,2.31,4.47,1.30,3.24,0.95,19.61,-2.75,19.61,-2.75,22.57,6.58,22.57,6.58,33.95,-22.48,33.95,-22.48
2024-09-09 10:00:00,2.93,0.85,2.76,0.81,8.03,2.34,5.15,1.50,5.15,1.50,12.45,0.01,11.37,3.23,3.61,1.05,3.61,1.05,8.42,2.46,7.88,2.30,4.15,1.21,3.57,1.04,20.09,-2.67,20.09,-2.67,20.02,5.84,20.02,5.84,38.38,-21.10,38.38,-21.10
2024-09-09 10:30:00,2.69,0.78,2.53,0.74,7.96,2.32,5.22,1.52,5.22,1.52,12.29,-0.05,11.24,3.19,3.61,1.05,3.61,1.05,8.31,2.42,7.99,2.33,4.12,1.20,3.48,1.02,20.00,-2.76,20.00,-2.76,21.02,6.13,21.02,6.13,37.43,-21.37,37.43,-21.37
2024-09-09 11:00:00,2.75,0.80,2.58,0.75,8.13,2.37,5.21,1.52,5.21,1.52,12.48,-0.05,12.06,3.43,3.81,1.11,3.81,1.11,8.56,2.50,7.98,2.33,4.26,1.24,3.66,1.07,19.83,-2.76,19.83,-2.76,20.31,5.92,20.31,5.92,38.88,-20.80,38.88,-20.80
2024-09-09 11:30:00,2.71,0.79,2.53,0.74,8.13,2.37,5.28,1.54,5.28,1.54,12.65,-0.05,11.17,3.18,3.81,1.11,3.81,1.11,8.64,2.52,8.12,2.37,4.29,1.25,3.54,1.03,20.36,-2.69,20.36,-2.69,21.12,6.16,21.12,6.16,37.80,-20.79,37.80,-20.79
2024-09-09 12:00:00,2.81,0.82,2.62,0.76,8.31,2.42,5.34,1.56,5.34,1.56,12.73,-0.05,10.48,3.06,3.77,1.10,3.77,1.10,8.61,2.51,8.07,2.35,4.31,1.26,3.59,1.05,20.45,-2.59,20.45,-2.59,20.52,5.99,20.52,5.99,37.89,-20.94,37.89,-20.94
2024-09-09 12:30:00,2.63,0.77,2.43,0.71,8.31,2.42,5.29,1.54,5.29,1.54,12.69,-0.05,10.12,2.95,3.62,1.06,3.62,1.06,8.61,2.51,7.67,2.24,4.16,1.22,3.26,0.95,20.45,-2.59,20.45,-2.59,21.15,6.17,21.15,6.17,36.30,-21.55,36.30,-21.55
2024-09-09 13:00:00,2.66,0.78,2.50,0.73,8.24,2.40,5.31,1.55,5.31,1.55,12.25,-0.07,10.36,3.00,3.27,0.96,3.27,0.96,7.98,2.33,7.45,2.17,4.03,1.17,3.53,1.03,20.10,-2.73,20.10,-2.73,19.69,5.74,19.69,5.74,35.48,-21.90,35.48,-21.90
2024-09-09 13:30:00,1.93,0.56,1.80,0.52,7.79,2.27,5.26,1.53,5.26,1.53,11.97,-0.04,9.90,2.81,3.05,0.89,3.05,0.89,7.53,2.20,7.10,2.07,3.89,1.14,3.22,0.94,19.19,-2.86,19.19,-2.86,19.12,5.58,19.12,5.58,32.38,-22.17,32.38,-22.17
2024-09-09 14:00:00,1.63,0.48,1.48,0.43,7.71,2.25,5.28,1.54,5.28,1.54,11.08,0.03,8.98,2.54,3.09,0.90,3.09,0.90,6.99,2.04,6.83,1.99,3.66,1.07,2.87,0.84,18.30,-2.77,18.30,-2.77,18.68,5.45,18.68,5.45,29.45,-22.61,29.45,-22.61
2024-09-09 14:30:00,1.32,0.38,1.18,0.34,7.27,2.12,5.26,1.53,5.26,1.53,10.81,0.09,8.65,2.45,2.89,0.84,2.89,0.84,6.66,1.94,6.65,1.94,3.44,1.00,2.60,0.76,17.31,-2.83,17.31,-2.83,17.78,5.18,17.78,5.18,27.35,-22.91,27.35,-22.91
2024-09-09 15:00:00,0.90,0.26,0.81,0.24,7.05,2.06,5.19,1.52,5.19,1.52,11.00,0.09,8.64,2.44,2.83,0.82,2.83,0.82,6.64,1.94,6.64,1.94,3.53,1.03,2.42,0.71,16.55,-2.83,16.55,-2.83,19.09,5.57,19.09,5.57,25.05,-23.13,25.05,-23.13
2024-09-09 15:30:00,0.99,0.29,0.87,0.26,6.93,2.02,5.18,1.51,5.18,1.51,11.09,0.09,9.45,2.68,2.78,0.81,2.78,0.81,6.72,1.96,7.48,2.18,3.51,1.02,2.51,0.73,16.44,-2.83,16.44,-2.83,21.75,6.34,21.75,6.34,26.22,-23.07,26.22,-23.07
2024-09-09 16:00:00,1.85,0.54,1.70,0.50,7.82,2.28,5.26,1.53,5.26,1.53,11.98,0.03,11.13,3.24,3.06,0.89,3.06,0.89,8.32,2.43,7.96,2.32,3.86,1.13,3.14,0.92,16.56,-2.83,16.56,-2.83,18.90,5.51,18.90,5.51,33.63,-21.85,33.63,-21.85
2024-09-09 16:30:00,1.81,0.53,1.65,0.48,8.39,2.45,5.24,1.53,5.24,1.53,12.29,-0.02,7.01,1.97,3.08,0.90,3.08,0.90,9.00,2.63,8.31,2.42,4.36,1.27,3.07,0.90,18.74,-2.80,18.74,-2.80,20.32,5.93,20.32,5.93,31.48,-23.53,31.48,-23.53
2024-09-09 17:00:00,1.86,0.54,1.69,0.49,8.67,2.53,5.25,1.53,5.25,1.53,12.29,-0.02,6.28,1.74,3.02,0.88,3.02,0.88,9.11,2.66,9.09,2.65,4.60,1.34,3.22,0.94,19.41,-3.02,19.41,-3.02,23.01,6.71,23.01,6.71,30.91,-23.73,30.91,-23.73
2024-09-09 17:30:00,2.74,0.80,2.52,0.73,9.41,2.74,5.21,1.52,5.21,1.52,12.61,-0.15,7.07,1.99,3.12,0.91,3.12,0.91,10.37,3.02,9.48,2.76,5.10,1.49,3.85,1.12,19.68,-3.04,19.68,-3.04,23.81,6.94,23.81,6.94,35.28,-22.91,35.28,-22.91
2024-09-09 18:00:00,3.07,0.90,2.84,0.83,9.80,2.86,5.22,1.52,5.22,1.52,12.61,-0.15,9.11,2.55,3.12,0.91,3.12,0.91,10.46,3.05,9.54,2.78,4.92,1.43,3.97,1.16,21.19,-3.04,21.19,-3.04,24.20,7.06,24.20,7.06,38.62,-22.04,38.62,-22.04
2024-09-09 18:30:00,3.27,0.96,3.03,0.88,10.05,2.93,5.10,1.49,5.10,1.49,12.62,-0.17,11.95,3.40,3.12,0.91,3.12,0.91,10.35,3.02,9.37,2.73,4.66,1.36,4.14,1.21,21.62,-3.04,21.62,-3.04,22.50,6.56,22.50,6.56,42.18,-21.22,42.18,-21.22
2024-09-09 19:00:00,3.21,0.94,3.03,0.88,9.86,2.88,4.96,1.45,4.96,1.45,12.39,-0.25,12.17,3.54,3.08,0.90,3.08,0.90,10.21,2.98,9.35,2.73,4.64,1.36,4.24,1.24,21.62,-3.40,21.62,-3.40,22.96,6.70,22.96,6.70,42.40,-21.32,42.40,-21.32
2024-09-09 19:30:00,3.73,1.09,3.55,1.04,10.09,2.94,4.94,1.44,4.94,1.44,12.39,-0.25,13.22,3.76,3.12,0.91,3.12,0.91,10.21,2.98,9.37,2.73,4.53,1.32,4.40,1.28,21.34,-3.70,21.34,-3.70,22.82,6.66,22.82,6.66,43.71,-20.85,43.71,-20.85
2024-09-09 20:00:00,3.78,1.10,3.56,1.04,10.09,2.94,4.88,1.42,4.88,1.42,12.25,-0.30,13.57,3.86,3.16,0.92,3.16,0.92,10.28,3.00,9.35,2.73,4.37,1.27,4.26,1.24,21.44,-3.70,21.44,-3.70,22.50,6.56,22.50,6.56,43.90,-20.79,43.90,-20.79
2024-09-09 20:30:00,3.69,1.08,3.44,1.00,10.11,2.95,4.87,1.42,4.87,1.42,11.98,-0.30,13.17,3.75,3.13,0.91,3.13,0.91,10.37,3.02,8.82,2.57,4.42,1.29,4.31,1.26,21.44,-3.78,21.44,-3.78,21.59,6.30,21.59,6.30,43.67,-21.41,43.67,-21.41
2024-09-09 21:00:00,3.65,1.06,3.26,0.95,9.52,2.78,5.20,1.52,5.20,1.52,11.72,-0.30,12.24,3.47,3.01,0.88,3.01,0.88,9.88,2.88,8.33,2.43,4.27,1.25,4.22,1.23,21.34,-3.86,21.34,-3.86,20.55,5.99,20.55,5.99,41.56,-21.90,41.56,-21.90
2024-09-09 21:30:00,3.35,0.98,2.99,0.87,9.08,2.65,5.14,1.50,5.14,1.50,11.18,-0.36,11.68,3.31,2.97,0.87,2.97,0.87,9.34,2.72,7.80,2.28,3.99,1.16,3.87,1.13,20.56,-3.49,20.56,-3.49,19.53,5.70,19.53,5.70,39.20,-22.57,39.20,-22.57
2024-09-09 22:00:00,3.22,0.94,2.83,0.83,8.53,2.49,5.09,1.48,5.09,1.48,10.66,-0.31,10.89,3.08,2.81,0.82,2.81,0.82,8.66,2.53,7.13,2.08,3.64,1.06,3.47,1.01,19.48,-3.69,19.48,-3.69,18.26,5.32,18.26,5.32,36.66,-23.03,36.66,-23.03
2024-09-09 22:30:00,3.00,0.88,2.60,0.76,7.92,2.31,4.99,1.45,4.99,1.45,10.23,-0.25,9.74,2.81,2.64,0.77,2.64,0.77,8.01,2.34,6.59,1.92,3.33,0.97,3.08,0.90,18.25,-3.80,18.25,-3.80,17.34,5.06,17.34,5.06,33.86,-23.74,33.86,-23.74
2024-09-09 23:00:00,2.76,0.81,2.38,0.69,7.35,2.14,4.88,1.42,4.88,1.42,9.83,-0.28,9.68,2.81,2.53,0.74,2.53,0.74,7.35,2.14,6.04,1.76,3.08,0.90,2.89,0.84,17.01,-4.04,17.01,-4.04,16.10,4.70,16.10,4.70,31.90,-24.29,31.90,-24.29
2024-09-09 23:30:00,2.53,0.74,2.07,0.60,6.81,1.98,4.78,1.39,4.78,1.39,9.22,-0.36,9.02,2.53,2.31,0.68,2.31,0.68,6.77,1.97,5.72,1.67,2.99,0.87,2.84,0.83,15.85,-4.16,15.85,-4.16,15.08,4.40,15.08,4.40,29.30,-24.65,29.30,-24.65
2024-09-10 00:00:00,2.40,0.70,1.93,0.56,6.35,1.85,4.70,1.37,4.70,1.37,8.92,-0.36,7.98,2.23,2.23,0.65,2.23,0.65,6.30,1.84,5.41,1.58,2.67,0.78,2.38,0.69,14.74,-4.28,14.74,-4.28,14.55,4.24,14.55,4.24,26.95,-25.28,26.95,-25.28
2024-09-10 00:30:00,2.33,0.68,1.80,0.53,6.04,1.76,4.64,1.35,4.64,1.35,8.54,-0.41,7.19,2.00,2.18,0.64,2.18,0.64,5.97,1.74,5.32,1.55,2.60,0.76,2.29,0.67,13.89,-4.36,13.89,-4.36,14.72,4.29,14.72,4.29,25.33,-25.38,25.33,-25.38
2024-09-10 01:00:00,2.35,0.69,1.87,0.55,5.86,1.71,4.62,1.35,4.62,1.35,8.35,-0.46,7.65,2.14,2.11,0.61,2.11,0.61,5.79,1.69,5.27,1.54,2.52,0.74,2.30,0.67,13.24,-4.51,13.24,-4.51,14.62,4.26,14.62,4.26,25.29,-25.48,25.29,-25.48
2024-09-10 01:30:00,2.30,0.67,1.82,0.53,5.99,1.75,4.63,1.35,4.63,1.35,8.35,-0.46,7.72,2.16,2.05,0.60,2.05,0.60,5.67,1.65,5.20,1.52,2.42,0.71,2.27,0.66,12.73,-4.51,12.73,-4.51,14.64,4.27,14.64,4.27,25.25,-25.41,25.25,-25.41
2024-09-10 02:00:00,2.36,0.69,1.89,0.55,6.04,1.76,4.65,1.36,4.65,1.36,8.15,-0.46,7.88,2.20,2.07,0.60,2.07,0.60,5.46,1.59,5.13,1.50,2.40,0.70,2.35,0.69,12.73,-4.51,12.73,-4.51,14.08,4.11,14.08,4.11,25.31,-25.30,25.31,-25.30
2024-09-10 02:30:00,2.33,0.68,1.82,0.53,5.85,1.70,4.62,1.35,4.62,1.35,8.03,-0.43,7.15,1.99,2.02,0.59,2.02,0.59,5.38,1.57,5.04,1.47,2.28,0.67,2.04,0.59,12.61,-4.55,12.61,-4.55,14.01,4.09,14.01,4.09,24.02,-26.03,24.02,-26.03
2024-09-10 03:00:00,2.28,0.66,1.79,0.52,5.64,1.64,4.59,1.34,4.59,1.34,7.65,-0.46,7.02,1.96,1.91,0.56,1.91,0.56,5.26,1.53,4.94,1.44,2.25,0.66,2.04,0.59,12.27,-4.62,12.27,-4.62,14.01,4.09,14.01,4.09,23.35,-26.22,23.35,-26.22
