Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-09-10 03:30:00,2.23,0.65,1.69,0.49,5.48,1.60,4.60,1.34,4.60,1.34,7.63,-0.62,7.21,2.01,1.91,0.56,1.91,0.56,5.18,1.51,4.87,1.42,2.25,0.66,2.15,0.63,11.89,-4.72,11.89,-4.72,13.84,4.04,13.84,4.04,23.53,-26.19,23.53,-26.19
2024-09-10 04:00:00,2.18,0.64,1.66,0.48,5.38,1.57,4.60,1.34,4.60,1.34,7.56,-0.62,7.69,2.15,1.87,0.55,1.87,0.55,5.17,1.51,4.86,1.42,2.27,0.66,2.24,0.65,11.89,-4.72,11.89,-4.72,13.71,4.00,13.71,4.00,23.61,-26.00,23.61,-26.00
2024-09-10 04:30:00,2.20,0.64,1.67,0.49,5.31,1.55,4.57,1.33,4.57,1.33,7.56,-0.62,7.69,2.15,1.87,0.55,1.87,0.55,5.16,1.50,4.81,1.40,2.22,0.65,2.17,0.63,11.76,-4.72,11.76,-4.72,13.48,3.93,13.48,3.93,23.45,-25.97,23.45,-25.97
2024-09-10 05:00:00,1.96,0.57,1.71,0.50,5.29,1.54,4.58,1.34,4.58,1.34,7.56,-0.62,7.38,2.06,1.90,0.55,1.90,0.55,5.19,1.51,4.83,1.41,2.18,0.64,2.06,0.60,11.69,-3.87,11.69,-3.87,13.58,3.96,13.58,3.96,23.18,-26.20,23.18,-26.20
2024-09-10 05:30:00,1.89,0.55,1.76,0.51,5.36,1.56,4.63,1.35,4.63,1.35,7.75,-0.62,7.14,1.99,1.93,0.56,1.93,0.56,5.40,1.58,5.07,1.48,2.32,0.68,2.19,0.64,11.60,-4.96,11.60,-4.96,14.05,4.10,14.05,4.10,23.27,-26.09,23.27,-26.09
2024-09-10 06:00:00,1.98,0.58,1.84,0.54,5.55,1.62,4.66,1.36,4.66,1.36,8.14,-0.62,6.91,1.92,2.21,0.65,2.21,0.65,5.86,1.71,5.69,1.66,2.54,0.74,2.09,0.61,11.88,-4.96,11.88,-4.96,16.01,4.67,16.01,4.67,24.00,-25.87,24.00,-25.87
2024-09-10 06:30:00,2.23,0.65,2.10,0.61,6.15,1.80,4.69,1.37,4.69,1.37,9.16,-0.31,8.89,2.50,2.52,0.73,2.52,0.73,6.69,1.95,6.38,1.86,2.92,0.85,2.43,0.71,12.66,-4.82,12.66,-4.82,17.56,5.12,17.56,5.12,28.05,-24.92,28.05,-24.92
2024-09-10 07:00:00,2.49,0.72,2.30,0.67,6.86,2.00,4.78,1.39,4.78,1.39,10.16,-0.21,10.87,3.08,2.80,0.82,2.80,0.82,7.37,2.15,7.14,2.08,3.23,0.94,2.91,0.85,14.49,-4.44,14.49,-4.44,18.96,5.53,18.96,5.53,32.01,-23.59,32.01,-23.59
2024-09-10 07:30:00,2.77,0.81,2.59,0.76,7.84,2.29,4.89,1.42,4.89,1.42,11.19,-0.09,11.86,3.36,3.27,0.95,3.27,0.95,8.11,2.37,7.63,2.23,3.78,1.10,3.44,1.00,16.22,-3.97,16.22,-3.97,20.54,5.99,20.54,5.99,35.76,-22.14,35.76,-22.14
2024-09-10 08:00:00,2.97,0.86,2.83,0.83,8.09,2.36,4.98,1.45,4.98,1.45,11.92,0.04,13.45,3.91,3.48,1.02,3.48,1.02,8.42,2.46,7.76,2.26,3.75,1.09,3.46,1.01,18.26,-3.51,18.26,-3.51,20.43,5.96,20.43,5.96,38.68,-21.21,38.68,-21.21
2024-09-10 08:30:00,2.97,0.86,2.76,0.81,8.00,2.33,4.75,1.39,4.75,1.39,12.39,0.44,14.04,4.01,3.61,1.05,3.61,1.05,8.45,2.46,7.66,2.23,3.79,1.11,3.40,0.99,19.21,-3.33,19.21,-3.33,20.35,5.94,20.35,5.94,39.34,-20.62,39.34,-20.62
2024-09-10 09:00:00,2.86,0.83,2.67,0.78,8.04,2.35,4.98,1.45,4.98,1.45,12.46,0.00,13.76,3.92,3.59,1.05,3.59,1.05,8.13,2.37,7.57,2.21,3.78,1.10,3.40,0.99,19.68,-3.08,19.68,-3.08,20.06,5.85,20.06,5.85,38.68,-20.64,38.68,-20.64
2024-09-10 09:30:00,2.55,0.74,2.40,0.70,7.63,2.23,5.02,1.46,5.02,1.46,12.46,0.44,13.39,3.81,3.50,1.02,3.50,1.02,7.99,2.33,7.56,2.21,3.73,1.09,3.23,0.94,19.47,-3.08,19.47,-3.08,18.30,5.34,18.30,5.34,37.50,-20.99,37.50,-20.99
2024-09-10 10:00:00,1.64,0.48,1.51,0.44,7.38,2.15,5.11,1.49,5.11,1.49,12.76,0.44,12.32,3.50,3.45,1.01,3.45,1.01,8.26,2.41,7.66,2.23,3.98,1.16,2.87,0.84,19.22,-2.95,19.22,-2.95,21.57,6.29,21.57,6.29,33.80,-21.53,33.80,-21.53
2024-09-10 10:30:00,2.16,0.63,1.99,0.58,7.86,2.29,5.22,1.52,5.22,1.52,12.85,0.44,13.25,3.82,3.37,0.98,3.37,0.98,7.95,2.32,7.87,2.30,3.83,1.12,3.25,0.95,19.28,-2.88,19.28,-2.88,22.12,6.45,22.12,6.45,36.38,-21.08,36.38,-21.08
2024-09-10 11:00:00,2.62,0.76,2.47,0.72,8.15,2.38,5.26,1.53,5.26,1.53,13.13,0.00,13.67,3.99,3.85,1.12,3.85,1.12,8.76,2.56,8.03,2.34,4.00,1.16,3.36,0.98,19.39,-2.69,19.39,-2.69,22.09,6.44,22.09,6.44,39.78,-20.03,39.78,-20.03
2024-09-10 11:30:00,2.83,0.83,2.70,0.79,8.34,2.43,5.33,1.55,5.33,1.55,12.83,0.00,14.10,4.11,3.90,1.14,3.90,1.14,8.84,2.58,8.02,2.34,4.00,1.17,3.54,1.03,20.43,-2.84,20.43,-2.84,21.86,6.38,21.86,6.38,41.12,-19.83,41.12,-19.83
2024-09-10 12:00:00,2.90,0.85,2.70,0.79,8.34,2.43,5.35,1.56,5.35,1.56,12.56,0.00,14.46,4.22,3.77,1.10,3.77,1.10,8.52,2.48,8.23,2.40,3.89,1.13,3.57,1.04,20.66,-2.87,20.66,-2.87,21.35,6.23,21.35,6.23,40.75,-20.00,40.75,-20.00
2024-09-10 12:30:00,2.72,0.79,2.50,0.73,8.34,2.43,5.35,1.56,5.35,1.56,12.56,0.00,14.05,4.07,3.75,1.09,3.75,1.09,8.84,2.58,8.22,2.40,4.02,1.17,3.46,1.01,20.35,-2.69,20.35,-2.69,22.50,6.56,22.50,6.56,39.80,-20.40,39.80,-20.40
2024-09-10 13:00:00,2.86,0.83,2.65,0.77,8.49,2.47,5.38,1.57,5.38,1.57,12.33,0.00,14.29,4.07,3.76,1.10,3.76,1.10,8.73,2.54,8.15,2.38,3.97,1.16,3.67,1.07,20.52,-2.69,20.52,-2.69,21.83,6.37,21.83,6.37,40.99,-20.40,40.99,-20.40
2024-09-10 13:30:00,2.74,0.80,2.52,0.74,8.41,2.45,5.40,1.57,5.40,1.57,12.43,0.00,14.65,4.18,3.64,1.06,3.64,1.06,8.78,2.56,8.08,2.36,3.93,1.15,3.67,1.07,20.52,-2.78,20.52,-2.78,22.09,6.44,22.09,6.44,40.68,-20.36,40.68,-20.36
2024-09-10 14:00:00,2.71,0.79,2.51,0.73,8.51,2.48,5.38,1.57,5.38,1.57,12.43,0.00,15.38,4.39,3.59,1.05,3.59,1.05,8.54,2.49,8.08,2.36,3.76,1.10,3.67,1.07,20.38,-2.78,20.38,-2.78,21.77,6.35,21.77,6.35,40.73,-20.19,40.73,-20.19
2024-09-10 14:30:00,2.72,0.79,2.52,0.73,8.47,2.47,5.40,1.58,5.40,1.58,12.23,0.00,14.53,4.14,3.63,1.06,3.63,1.06,8.56,2.50,7.84,2.29,3.73,1.09,3.57,1.04,20.16,-2.78,20.16,-2.78,21.09,6.15,21.09,6.15,40.52,-20.20,40.52,-20.20
2024-09-10 15:00:00,2.49,0.72,2.25,0.66,8.27,2.41,5.40,1.57,5.40,1.57,12.03,0.00,14.19,4.04,3.49,1.02,3.49,1.02,8.54,2.49,7.74,2.26,3.80,1.11,3.62,1.06,20.08,-2.78,20.08,-2.78,21.30,6.21,21.30,6.21,39.23,-20.40,39.23,-20.40
2024-09-10 15:30:00,2.46,0.72,2.26,0.66,8.08,2.36,5.30,1.55,5.30,1.55,11.93,0.00,14.59,4.16,3.44,1.00,3.44,1.00,8.43,2.46,8.02,2.34,3.66,1.07,3.48,1.01,19.69,-2.87,19.69,-2.87,21.64,6.31,21.64,6.31,38.96,-20.72,38.96,-20.72
2024-09-10 16:00:00,2.58,0.75,2.36,0.69,8.59,2.51,5.38,1.57,5.38,1.57,12.37,0.00,14.25,4.06,3.44,1.00,3.44,1.00,9.06,2.64,8.59,2.51,3.74,1.09,3.48,1.01,19.44,-2.95,19.44,-2.95,20.26,5.91,20.26,5.91,40.14,-20.57,40.14,-20.57
2024-09-10 16:30:00,2.88,0.84,2.68,0.78,8.87,2.59,5.37,1.56,5.37,1.56,12.61,0.00,9.80,2.78,3.46,1.01,3.46,1.01,9.65,2.81,8.90,2.60,4.32,1.26,3.44,1.00,20.11,-2.92,20.11,-2.92,22.65,6.61,22.65,6.61,37.23,-22.18,37.23,-22.18
2024-09-10 17:00:00,2.64,0.77,2.47,0.72,9.17,2.67,5.37,1.57,5.37,1.57,12.83,0.00,9.46,2.76,3.32,0.97,3.32,0.97,9.90,2.89,9.34,2.72,4.86,1.42,3.99,1.16,20.88,-3.01,20.88,-3.01,23.85,6.96,23.85,6.96,37.76,-22.23,37.76,-22.23
2024-09-10 17:30:00,3.02,0.88,2.83,0.83,9.79,2.86,5.30,1.55,5.30,1.55,12.93,0.00,10.42,2.96,3.36,0.98,3.36,0.98,10.44,3.04,9.44,2.75,4.81,1.40,3.99,1.16,21.38,-3.06,21.38,-3.06,23.71,6.91,23.71,6.91,39.57,-22.05,39.57,-22.05
2024-09-10 18:00:00,3.22,0.94,2.97,0.86,9.99,2.92,5.27,1.54,5.27,1.54,12.93,0.00,10.09,2.84,3.20,0.93,3.20,0.93,10.41,3.04,9.51,2.77,4.84,1.41,3.99,1.16,21.87,-3.16,21.87,-3.16,23.70,6.91,23.70,6.91,39.41,-22.14,39.41,-22.14
2024-09-10 18:30:00,3.31,0.97,3.06,0.89,10.22,2.98,5.20,1.52,5.20,1.52,12.74,-0.44,9.46,2.67,3.13,0.91,3.13,0.91,10.46,3.05,9.54,2.78,4.86,1.42,4.10,1.20,21.71,-3.16,21.71,-3.16,23.63,6.89,23.63,6.89,39.34,-22.56,39.34,-22.56
2024-09-10 19:00:00,3.38,0.99,3.15,0.92,10.22,2.98,5.06,1.48,5.06,1.48,12.48,-0.44,9.62,2.72,3.17,0.92,3.17,0.92,10.57,3.08,9.52,2.78,4.80,1.40,4.06,1.18,21.66,-3.33,21.66,-3.33,24.03,7.01,24.03,7.01,39.58,-22.43,39.58,-22.43
2024-09-10 19:30:00,3.40,0.99,3.20,0.93,10.42,3.04,5.04,1.47,5.04,1.47,12.35,-0.44,10.47,3.00,3.17,0.92,3.17,0.92,10.77,3.14,9.76,2.85,4.82,1.40,4.27,1.25,21.66,-3.33,21.66,-3.33,23.55,6.87,23.55,6.87,40.72,-22.20,40.72,-22.20
2024-09-10 20:00:00,3.41,0.99,3.17,0.92,10.30,3.00,4.99,1.45,4.99,1.45,12.42,-0.44,9.70,2.83,3.20,0.93,3.20,0.93,11.00,3.21,9.58,2.79,4.97,1.45,4.29,1.25,21.75,-3.33,21.75,-3.33,23.55,6.87,23.55,6.87,40.81,-22.37,40.81,-22.37
2024-09-10 20:30:00,3.84,1.12,3.58,1.04,10.42,3.04,4.99,1.46,4.99,1.46,12.19,-0.44,9.10,2.65,3.23,0.94,3.23,0.94,10.96,3.20,9.11,2.66,4.77,1.39,4.18,1.22,22.07,-3.33,22.07,-3.33,24.25,7.07,24.25,7.07,40.41,-22.82,40.41,-22.82
2024-09-10 21:00:00,3.72,1.08,3.48,1.01,10.16,2.96,4.92,1.43,4.92,1.43,11.89,-0.44,12.02,3.45,3.21,0.94,3.21,0.94,10.52,3.07,8.45,2.46,4.46,1.30,4.22,1.23,21.85,-3.45,21.85,-3.45,21.03,6.13,21.03,6.13,42.17,-21.66,42.17,-21.66
2024-09-10 21:30:00,3.44,1.00,3.24,0.94,9.59,2.80,4.82,1.41,4.82,1.41,11.49,-0.44,10.86,3.08,3.11,0.91,3.11,0.91,9.64,2.81,7.94,2.32,4.21,1.23,3.92,1.14,21.18,-3.54,21.18,-3.54,20.55,5.99,20.55,5.99,39.25,-22.54,39.25,-22.54
2024-09-10 22:00:00,3.18,0.93,2.98,0.87,8.90,2.60,4.75,1.38,4.75,1.38,11.15,0.00,11.23,3.18,3.00,0.87,3.00,0.87,9.00,2.62,7.39,2.16,3.82,1.11,3.60,1.05,19.95,-3.77,19.95,-3.77,19.48,5.68,19.48,5.68,37.73,-22.67,37.73,-22.67
2024-09-10 22:30:00,2.92,0.85,2.73,0.80,8.33,2.43,4.62,1.35,4.62,1.35,10.44,-0.44,11.26,3.19,2.79,0.81,2.79,0.81,8.32,2.43,6.79,1.98,3.56,1.04,3.48,1.01,18.95,-3.77,18.95,-3.77,17.74,5.17,17.74,5.17,35.89,-23.17,35.89,-23.17
2024-09-10 23:00:00,2.63,0.77,2.45,0.71,7.73,2.25,4.52,1.32,4.52,1.32,10.10,0.00,10.23,2.89,2.55,0.74,2.55,0.74,7.59,2.21,6.20,1.81,3.21,0.94,3.07,0.90,17.65,-4.07,17.65,-4.07,16.54,4.82,16.54,4.82,32.96,-23.99,32.96,-23.99
2024-09-10 23:30:00,2.47,0.72,2.30,0.67,6.97,2.03,4.38,1.28,4.38,1.28,9.64,-0.44,9.28,2.62,2.45,0.71,2.45,0.71,6.96,2.03,5.87,1.71,2.96,0.86,2.81,0.82,16.39,-4.19,16.39,-4.19,15.75,4.59,15.75,4.59,30.32,-24.72,30.32,-24.72
2024-09-11 00:00:00,2.31,0.68,2.16,0.63,6.55,1.91,4.32,1.26,4.32,1.26,9.28,-0.44,8.85,2.49,2.37,0.69,2.37,0.69,6.36,1.86,5.70,1.66,2.60,0.76,2.43,0.71,15.26,-4.65,15.26,-4.65,15.55,4.54,15.55,4.54,28.35,-25.00,28.35,-25.00
2024-09-11 00:30:00,2.26,0.66,2.15,0.63,6.27,1.83,4.26,1.24,4.26,1.24,9.14,0.00,8.82,2.49,2.29,0.67,2.29,0.67,6.05,1.76,5.56,1.62,2.57,0.75,2.44,0.71,14.34,-4.72,14.34,-4.72,15.39,4.49,15.39,4.49,27.69,-25.00,27.69,-25.00
2024-09-11 01:00:00,2.23,0.65,2.09,0.61,6.02,1.76,4.22,1.23,4.22,1.23,9.26,0.00,9.00,2.58,2.17,0.63,2.17,0.63,5.84,1.70,5.47,1.60,2.60,0.76,2.54,0.74,13.91,-4.69,13.91,-4.69,15.09,4.40,15.09,4.40,27.68,-24.91,27.68,-24.91
2024-09-11 01:30:00,2.18,0.64,2.06,0.60,6.06,1.77,4.25,1.24,4.25,1.24,9.14,0.00,8.61,2.51,2.12,0.62,2.12,0.62,5.64,1.65,5.45,1.59,2.56,0.75,2.54,0.74,13.74,-4.66,13.74,-4.66,15.03,4.38,15.03,4.38,27.37,-25.05,27.37,-25.05
2024-09-11 02:00:00,2.22,0.65,2.09,0.61,6.06,1.77,4.25,1.24,4.25,1.24,9.04,0.00,8.59,2.47,2.09,0.61,2.09,0.61,5.54,1.62,5.34,1.56,2.46,0.72,2.49,0.72,13.48,-4.66,13.48,-4.66,14.44,4.21,14.44,4.21,27.23,-25.19,27.23,-25.19
2024-09-11 02:30:00,2.09,0.61,2.09,0.61,5.97,1.74,4.54,1.32,4.54,1.32,8.64,0.00,7.85,2.20,2.03,0.59,2.03,0.59,5.40,1.58,5.28,1.54,2.46,0.72,2.36,0.69,13.34,-4.45,13.34,-4.45,14.24,4.15,14.24,4.15,25.78,-25.68,25.78,-25.68
2024-09-11 03:00:00,2.04,0.60,2.25,0.66,5.80,1.69,4.59,1.34,4.59,1.34,8.44,0.00,7.38,2.07,1.97,0.57,1.97,0.57,5.33,1.55,5.12,1.49,2.58,0.75,2.41,0.70,12.95,-4.26,12.95,-4.26,14.05,4.10,14.05,4.10,24.88,-25.92,24.88,-25.92
2024-09-11 03:30:00,2.05,0.60,1.97,0.57,5.61,1.64,4.59,1.34,4.59,1.34,8.09,-0.44,7.18,2.01,1.95,0.57,1.95,0.57,5.23,1.53,5.10,1.49,2.58,0.75,2.41,0.70,12.75,-4.15,12.75,-4.15,14.10,4.11,14.10,4.11,24.18,-25.98,24.18,-25.98
2024-09-11 04:00:00,2.03,0.59,1.90,0.55,5.54,1.62,4.58,1.34,4.58,1.34,8.09,-0.22,7.44,2.07,1.90,0.55,1.90,0.55,5.18,1.51,5.12,1.49,2.49,0.72,2.32,0.68,12.39,-4.19,12.39,-4.19,14.14,4.12,14.14,4.12,23.93,-26.08,23.93,-26.08
2024-09-11 04:30:00,1.99,0.58,1.84,0.54,5.54,1.62,4.58,1.34,4.58,1.34,8.00,-0.22,7.71,2.15,1.92,0.56,1.92,0.56,5.18,1.51,5.06,1.48,2.41,0.70,2.22,0.65,12.27,-4.19,12.27,-4.19,14.21,4.14,14.21,4.14,23.96,-26.05,23.96,-26.05
2024-09-11 05:00:00,2.00,0.58,1.85,0.54,5.49,1.60,4.58,1.34,4.58,1.34,8.00,0.00,7.88,2.20,1.97,0.57,1.97,0.57,5.20,1.52,5.07,1.48,2.48,0.72,2.34,0.68,12.27,-4.19,12.27,-4.19,14.54,4.24,14.54,4.24,24.18,-26.00,24.18,-26.00
2024-09-11 05:30:00,2.04,0.59,1.90,0.56,5.59,1.63,4.64,1.35,4.64,1.35,8.00,-0.55,8.05,2.25,2.00,0.58,2.00,0.58,5.44,1.59,5.30,1.55,2.54,0.74,2.45,0.71,12.35,-4.19,12.35,-4.19,14.89,4.34,14.89,4.34,24.76,-25.96,24.76,-25.96
2024-09-11 06:00:00,2.10,0.61,1.96,0.57,5.88,1.71,4.68,1.36,4.68,1.36,8.35,-0.55,8.02,2.24,2.18,0.64,2.18,0.64,5.91,1.72,5.89,1.72,2.61,0.76,2.42,0.71,12.57,-4.19,12.57,-4.19,16.28,4.75,16.28,4.75,25.78,-25.69,25.78,-25.69
2024-09-11 06:30:00,2.34,0.68,2.20,0.64,6.41,1.87,4.42,1.29,4.42,1.29,9.29,-0.52,9.44,2.65,2.46,0.72,2.46,0.72,6.86,2.00,6.68,1.95,2.91,0.85,2.70,0.79,13.22,-4.19,13.22,-4.19,17.92,5.23,17.92,5.23,29.22,-24.70,29.22,-24.70
2024-09-11 07:00:00,2.61,0.76,2.47,0.72,7.28,2.12,4.42,1.29,4.42,1.29,10.28,-0.23,10.77,3.04,2.72,0.79,2.72,0.79,7.54,2.20,7.45,2.17,3.32,0.97,3.08,0.90,14.84,-4.42,14.84,-4.42,20.11,5.86,20.11,5.86,32.76,-23.62,32.76,-23.62
2024-09-11 07:30:00,2.96,0.86,2.76,0.80,8.11,2.37,4.54,1.32,4.54,1.32,11.31,-0.14,12.73,3.61,3.23,0.94,3.23,0.94,8.39,2.45,7.79,2.27,3.71,1.08,3.48,1.01,16.57,-4.18,16.57,-4.18,20.33,5.93,20.33,5.93,37.34,-22.30,37.34,-22.30
2024-09-11 08:00:00,3.05,0.89,2.88,0.84,8.55,2.49,4.69,1.37,4.69,1.37,11.84,-0.09,12.62,3.58,3.44,1.00,3.44,1.00,8.50,2.48,7.79,2.27,4.13,1.21,3.77,1.10,18.60,-3.75,18.60,-3.75,20.30,5.92,20.30,5.92,38.51,-21.78,38.51,-21.78
2024-09-11 08:30:00,2.71,0.79,2.53,0.74,8.15,2.38,4.82,1.41,4.82,1.41,12.11,-0.01,13.44,3.82,3.47,1.01,3.47,1.01,8.12,2.37,7.78,2.27,3.92,1.14,3.48,1.01,19.45,-3.49,19.45,-3.49,21.37,6.23,21.37,6.23,37.74,-21.62,37.74,-21.62
2024-09-11 09:00:00,2.69,0.78,2.54,0.74,8.01,2.34,4.96,1.45,4.96,1.45,12.11,-0.01,14.67,4.18,3.52,1.03,3.52,1.03,8.04,2.34,7.84,2.29,3.94,1.15,3.63,1.06,19.35,-3.34,19.35,-3.34,19.86,5.79,19.86,5.79,39.17,-21.11,39.17,-21.11
2024-09-11 09:30:00,2.24,0.65,2.12,0.62,7.95,2.32,5.05,1.47,5.05,1.47,12.35,0.10,14.04,4.00,3.54,1.03,3.54,1.03,7.95,2.32,7.73,2.26,3.88,1.13,3.28,0.96,19.52,-3.19,19.52,-3.19,21.13,6.16,21.13,6.16,36.95,-21.34,36.95,-21.34
2024-09-11 10:00:00,1.56,0.46,2.62,0.76,8.04,2.35,5.13,1.50,5.13,1.50,12.21,0.10,13.98,3.94,3.54,1.03,3.54,1.03,8.00,2.33,7.90,2.30,3.94,1.15,3.43,1.00,19.43,-3.08,19.43,-3.08,20.23,5.90,20.23,5.90,37.47,-21.43,37.47,-21.43
2024-09-11 10:30:00,0.01,0.00,0.82,1.18,7.93,2.31,5.19,1.52,5.19,1.52,12.21,0.10,13.89,3.91,3.26,0.95,3.26,0.95,7.92,2.31,8.11,2.37,3.86,1.13,3.29,0.96,19.44,-3.08,19.44,-3.08,22.06,6.44,22.06,6.44,35.88,-21.51,35.88,-21.51
2024-09-11 11:00:00,0.74,0.22,3.86,1.12,8.33,2.43,5.31,1.55,5.31,1.55,12.47,0.04,14.08,4.01,3.71,1.08,3.71,1.08,8.51,2.48,8.10,2.36,4.13,1.21,3.60,1.05,19.14,-3.08,19.14,-3.08,22.21,6.48,22.21,6.48,39.04,-20.77,39.04,-20.77
2024-09-11 11:30:00,2.43,0.71,2.25,0.66,8.52,2.49,5.39,1.57,5.39,1.57,12.65,0.04,14.45,4.17,3.66,1.07,3.66,1.07,8.65,2.52,7.96,2.32,4.04,1.18,3.62,1.06,20.28,-3.08,20.28,-3.08,20.22,5.90,20.22,5.90,40.40,-20.60,40.40,-20.60
2024-09-11 12:00:00,2.12,0.62,1.97,0.57,8.24,2.40,5.35,1.56,5.35,1.56,12.49,0.06,14.12,3.98,3.56,1.04,3.56,1.04,8.27,2.41,7.38,2.15,4.09,1.19,3.40,0.99,20.46,-3.06,20.46,-3.06,20.01,5.84,20.01,5.84,36.92,-21.26,36.92,-21.26
2024-09-11 12:30:00,1.25,0.36,1.11,0.32,7.79,2.27,5.30,1.55,5.30,1.55,11.30,0.04,13.99,4.06,3.06,0.89,3.06,0.89,7.32,2.14,7.52,2.19,3.61,1.05,3.12,0.91,19.91,-3.10,19.91,-3.10,20.71,6.04,20.71,6.04,32.64,-21.92,32.64,-21.92
2024-09-11 13:00:00,1.46,0.43,1.32,0.39,7.98,2.33,5.30,1.55,5.30,1.55,11.64,0.01,13.36,3.77,3.20,0.93,3.20,0.93,7.70,2.25,7.23,2.11,3.80,1.11,3.16,0.92,17.83,-3.26,17.83,-3.26,19.41,5.66,19.41,5.66,33.39,-22.02,33.39,-22.02
2024-09-11 13:30:00,1.10,0.32,1.00,0.29,7.46,2.18,5.37,1.56,5.37,1.56,11.36,0.01,12.81,3.64,2.96,0.86,2.96,0.86,7.04,2.05,7.91,2.31,3.49,1.02,2.81,0.82,17.42,-3.32,17.42,-3.32,22.10,6.45,22.10,6.45,30.68,-22.67,30.68,-22.67
2024-09-11 14:00:00,2.02,0.59,1.87,0.55,8.19,2.39,5.45,1.59,5.45,1.59,11.93,-0.07,13.72,3.86,3.12,0.91,3.12,0.91,8.08,2.36,7.77,2.27,3.93,1.15,3.42,1.00,17.43,-3.32,17.43,-3.32,21.77,6.35,21.77,6.35,35.24,-21.91,35.24,-21.91
2024-09-11 14:30:00,1.75,0.51,1.60,0.47,8.19,2.39,5.47,1.60,5.47,1.60,11.47,-0.08,14.48,4.09,3.08,0.90,3.08,0.90,7.78,2.27,7.16,2.09,3.46,1.01,3.17,0.92,19.02,-3.32,19.02,-3.32,18.67,5.45,18.67,5.45,35.47,-21.80,35.47,-21.80
2024-09-11 15:00:00,1.18,0.34,1.08,0.32,7.56,2.20,5.39,1.57,5.39,1.57,10.93,-0.08,12.75,3.58,2.80,0.82,2.80,0.82,6.83,1.99,7.63,2.23,3.30,0.96,2.79,0.82,18.38,-3.44,18.38,-3.44,20.27,5.91,20.27,5.91,29.96,-23.08,29.96,-23.08
2024-09-11 15:30:00,1.77,0.52,1.65,0.48,7.46,2.18,5.27,1.54,5.27,1.54,11.69,-0.06,12.68,3.56,2.98,0.87,2.98,0.87,7.20,2.10,8.79,2.56,3.67,1.07,2.91,0.85,16.87,-3.59,16.87,-3.59,24.77,7.23,24.77,7.23,31.61,-22.69,31.61,-22.69
2024-09-11 16:00:00,3.03,0.88,2.87,0.84,9.07,2.65,5.39,1.57,5.39,1.57,13.01,-0.06,14.54,4.10,3.28,0.96,3.28,0.96,9.52,2.78,9.37,2.73,4.09,1.19,3.74,1.09,17.91,-3.46,17.91,-3.46,21.82,6.36,21.82,6.36,42.10,-20.78,42.10,-20.78
2024-09-11 16:30:00,3.32,0.97,3.09,0.90,9.68,2.82,5.41,1.58,5.41,1.58,13.13,-0.21,10.95,3.06,3.52,1.03,3.52,1.03,10.50,3.06,9.19,2.68,4.62,1.35,3.79,1.11,21.06,-3.27,21.06,-3.27,22.10,6.45,22.10,6.45,40.65,-22.11,40.65,-22.11
2024-09-11 17:00:00,2.91,0.85,2.69,0.78,9.66,2.82,5.35,1.56,5.35,1.56,12.50,-0.24,9.29,2.58,3.23,0.94,3.23,0.94,10.15,2.96,9.56,2.79,4.66,1.36,3.72,1.08,22.11,-3.44,22.11,-3.44,24.05,7.01,24.05,7.01,36.84,-23.04,36.84,-23.04
2024-09-11 17:30:00,3.57,1.04,3.34,0.97,10.03,2.93,5.25,1.53,5.25,1.53,12.63,-0.05,9.34,2.59,3.10,0.90,3.10,0.90,10.55,3.08,9.58,2.79,5.03,1.47,4.13,1.20,21.16,-3.62,21.16,-3.62,24.03,7.01,24.03,7.01,38.34,-22.53,38.34,-22.53
2024-09-11 18:00:00,3.46,1.01,3.21,0.94,10.32,3.01,5.25,1.53,5.25,1.53,12.71,-0.29,9.50,2.64,3.20,0.93,3.20,0.93,10.69,3.12,9.80,2.86,4.81,1.40,3.96,1.16,21.61,-3.56,21.61,-3.56,24.21,7.06,24.21,7.06,38.85,-22.37,38.85,-22.37
2024-09-11 18:30:00,3.66,1.07,3.40,0.99,10.51,3.07,5.21,1.52,5.21,1.52,12.69,-0.29,9.03,2.50,3.18,0.93,3.18,0.93,10.96,3.20,9.76,2.85,4.89,1.43,4.06,1.18,21.77,-3.23,21.77,-3.23,24.70,7.20,24.70,7.20,39.71,-22.42,39.71,-22.42
2024-09-11 19:00:00,3.89,1.13,3.58,1.04,10.83,3.16,5.24,1.53,5.24,1.53,12.55,-0.29,9.66,2.68,3.18,0.93,3.18,0.93,11.01,3.21,9.83,2.87,4.91,1.43,4.36,1.27,22.02,-3.28,22.02,-3.28,26.80,7.82,26.80,7.82,41.11,-21.91,41.11,-21.91
2024-09-11 19:30:00,4.02,1.17,3.77,1.10,10.97,3.20,5.19,1.52,5.19,1.52,12.55,-0.32,14.76,4.18,3.20,0.93,3.20,0.93,10.99,3.21,9.90,2.89,4.66,1.36,4.76,1.39,22.08,-3.28,22.08,-3.28,24.57,7.17,24.57,7.17,46.81,-20.03,46.81,-20.03
2024-09-11 20:00:00,4.06,1.18,3.81,1.11,10.97,3.20,5.12,1.49,5.12,1.49,12.67,-0.32,15.47,4.39,3.22,0.94,3.22,0.94,11.12,3.24,9.92,2.89,4.57,1.33,4.68,1.36,22.46,-3.20,22.46,-3.20,24.27,7.08,24.27,7.08,47.34,-20.14,47.34,-20.14
2024-09-11 20:30:00,4.03,1.18,3.74,1.09,10.97,3.20,5.09,1.49,5.09,1.49,12.41,-0.34,15.37,4.35,3.25,0.95,3.25,0.95,11.12,3.24,9.36,2.73,4.41,1.29,4.52,1.32,22.58,-3.20,22.58,-3.20,23.22,6.77,23.22,6.77,46.95,-20.60,46.95,-20.60
2024-09-11 21:00:00,3.78,1.10,3.50,1.02,10.54,3.07,5.00,1.46,5.00,1.46,11.98,-0.38,14.19,4.00,3.22,0.94,3.22,0.94,10.54,3.08,8.82,2.57,4.37,1.27,4.44,1.29,22.43,-3.43,22.43,-3.43,21.58,6.30,21.58,6.30,44.88,-21.54,44.88,-21.54
2024-09-11 21:30:00,3.54,1.03,3.27,0.96,9.85,2.87,4.90,1.43,4.90,1.43,11.40,-0.63,12.86,3.62,3.08,0.90,3.08,0.90,9.87,2.88,8.29,2.42,4.11,1.20,4.07,1.19,21.57,-3.68,21.57,-3.68,20.75,6.05,20.75,6.05,41.64,-22.22,41.64,-22.22
2024-09-11 22:00:00,3.29,0.96,3.03,0.88,9.42,2.75,4.75,1.39,4.75,1.39,10.96,-0.36,12.54,3.52,2.93,0.85,2.93,0.85,9.22,2.69,7.68,2.24,3.80,1.11,3.72,1.09,20.27,-3.89,20.27,-3.89,19.67,5.74,19.67,5.74,39.28,-22.40,39.28,-22.40
2024-09-11 22:30:00,2.99,0.87,2.79,0.82,8.74,2.55,4.70,1.37,4.70,1.37,10.83,-0.26,12.13,3.40,2.74,0.80,2.74,0.80,8.52,2.49,7.04,2.05,3.36,0.98,3.13,0.91,19.09,-3.95,19.09,-3.95,18.42,5.37,18.42,5.37,36.73,-23.13,36.73,-23.13
2024-09-11 23:00:00,2.71,0.79,2.52,0.73,7.94,2.32,4.57,1.33,4.57,1.33,10.47,-0.22,11.20,3.13,2.55,0.74,2.55,0.74,7.73,2.25,6.48,1.89,3.14,0.92,2.94,0.86,17.88,-3.99,17.88,-3.99,17.25,5.03,17.25,5.03,33.95,-23.64,33.95,-23.64
2024-09-11 23:30:00,2.51,0.73,2.29,0.67,7.41,2.16,4.45,1.30,4.45,1.30,9.97,-0.24,10.04,2.80,2.43,0.71,2.43,0.71,6.97,2.03,6.07,1.77,2.89,0.84,2.76,0.80,15.60,-4.20,15.60,-4.20,15.92,4.64,15.92,4.64,31.49,-24.39,31.49,-24.39
2024-09-12 00:00:00,2.38,0.69,2.20,0.64,6.91,2.02,4.39,1.28,4.39,1.28,9.41,-0.24,8.33,2.30,2.29,0.67,2.29,0.67,6.50,1.90,5.87,1.71,2.73,0.80,2.51,0.73,15.60,-4.20,15.60,-4.20,15.90,4.64,15.90,4.64,28.51,-24.90,28.51,-24.90
2024-09-12 00:30:00,2.29,0.67,2.08,0.61,6.60,1.92,4.38,1.28,4.38,1.28,8.96,-0.27,8.02,2.21,2.21,0.65,2.21,0.65,6.10,1.78,5.72,1.67,2.64,0.77,2.53,0.74,14.58,-4.31,14.58,-4.31,15.80,4.61,15.80,4.61,27.35,-25.50,27.35,-25.50
2024-09-12 01:00:00,2.28,0.66,2.08,0.61,6.42,1.87,4.70,1.37,4.70,1.37,8.71,-0.54,8.41,2.33,2.14,0.62,2.14,0.62,5.94,1.73,5.58,1.63,2.60,0.76,2.47,0.72,13.97,-4.81,13.97,-4.81,15.39,4.49,15.39,4.49,26.86,-25.90,26.86,-25.90
2024-09-12 01:30:00,2.21,0.64,2.04,0.59,6.42,1.87,4.73,1.38,4.73,1.38,8.61,-0.54,7.93,2.19,2.09,0.61,2.09,0.61,5.79,1.69,5.51,1.61,2.70,0.79,2.57,0.75,13.43,-4.93,13.43,-4.93,15.07,4.40,15.07,4.40,26.44,-25.78,26.44,-25.78
2024-09-12 02:00:00,2.21,0.64,2.04,0.59,6.42,1.87,4.78,1.39,4.78,1.39,8.39,-0.54,6.98,1.91,2.03,0.59,2.03,0.59,5.64,1.65,5.46,1.59,2.62,0.76,2.50,0.73,13.24,-4.98,13.24,-4.98,15.34,4.48,15.34,4.48,25.30,-26.17,25.30,-26.17
2024-09-12 02:30:00,2.14,0.62,1.97,0.57,6.29,1.83,4.70,1.37,4.70,1.37,8.27,-0.54,7.27,2.00,2.01,0.59,2.01,0.59,5.50,1.60,5.40,1.57,2.47,0.72,2.35,0.69,12.96,-4.98,12.96,-4.98,15.12,4.41,15.12,4.41,24.87,-26.46,24.87,-26.46
2024-09-12 03:00:00,2.10,0.61,1.92,0.56,6.12,1.78,4.65,1.36,4.65,1.36,8.11,-0.54,7.06,2.05,1.96,0.57,1.96,0.57,5.39,1.57,5.34,1.56,2.39,0.70,2.27,0.66,12.72,-4.77,12.72,-4.77,14.62,4.26,14.62,4.26,24.66,-26.45,24.66,-26.45
2024-09-12 03:30:00,2.06,0.60,1.89,0.55,5.89,1.72,4.65,1.36,4.65,1.36,8.04,-0.54,7.04,2.05,1.94,0.57,1.94,0.57,5.24,1.53,5.33,1.56,2.28,0.66,2.01,0.58,12.54,-4.66,12.54,-4.66,14.58,4.25,14.58,4.25,24.12,-26.67,24.12,-26.67
2024-09-12 04:00:00,2.04,0.59,1.87,0.55,5.74,1.67,4.61,1.35,4.61,1.35,8.04,-0.56,7.34,2.14,1.89,0.55,1.89,0.55,5.16,1.51,5.26,1.54,2.21,0.65,1.96,0.57,12.28,-4.66,12.28,-4.66,14.59,4.25,14.59,4.25,23.86,-26.72,23.86,-26.72
2024-09-12 04:30:00,1.99,0.58,1.84,0.54,5.74,1.67,4.62,1.35,4.62,1.35,8.04,-0.56,7.59,2.21,1.92,0.56,1.92,0.56,5.16,1.51,5.21,1.52,2.21,0.64,1.99,0.58,12.17,-4.72,12.17,-4.72,14.70,4.29,14.70,4.29,23.90,-26.49,23.90,-26.49
2024-09-12 05:00:00,2.01,0.58,1.86,0.54,5.79,1.69,4.59,1.34,4.59,1.34,8.04,-0.56,7.59,2.21,1.94,0.57,1.94,0.57,5.27,1.54,5.25,1.53,2.32,0.68,2.20,0.64,12.17,-4.72,12.17,-4.72,14.84,4.33,14.84,4.33,24.23,-26.52,24.23,-26.52
2024-09-12 05:30:00,2.04,0.59,1.91,0.56,5.81,1.69,4.65,1.36,4.65,1.36,8.28,-0.56,7.34,2.14,2.06,0.60,2.06,0.60,5.47,1.60,5.47,1.60,2.49,0.73,2.30,0.67,12.71,-4.72,12.71,-4.72,15.26,4.45,15.26,4.45,24.83,-26.30,24.83,-26.30
2024-09-12 06:00:00,2.14,0.62,2.00,0.58,6.11,1.78,4.68,1.36,4.68,1.36,8.71,-0.61,7.56,2.21,2.27,0.66,2.27,0.66,6.03,1.76,6.20,1.81,2.63,0.77,2.18,0.64,12.71,-4.72,12.71,-4.72,16.74,4.88,16.74,4.88,25.94,-26.30,25.94,-26.30
2024-09-12 06:30:00,2.45,0.71,2.27,0.66,6.80,1.98,4.73,1.38,4.73,1.38,9.55,-0.59,8.80,2.46,2.59,0.75,2.59,0.75,6.84,1.99,6.94,2.02,3.15,0.92,2.66,0.78,13.50,-4.70,13.50,-4.70,16.83,4.91,16.83,4.91,29.26,-24.96,29.26,-24.96
2024-09-12 07:00:00,2.74,0.80,2.56,0.75,7.50,2.19,4.87,1.42,4.87,1.42,10.48,0.00,6.07,1.67,2.82,0.82,2.82,0.82,7.67,2.24,7.69,2.24,3.84,1.12,2.98,0.87,15.32,-4.31,15.32,-4.31,20.37,5.94,20.37,5.94,28.76,-25.09,28.76,-25.09
2024-09-12 07:30:00,2.96,0.86,2.71,0.79,8.36,2.44,5.00,1.46,5.00,1.46,11.47,0.00,6.81,1.88,3.24,0.94,3.24,0.94,8.24,2.40,8.29,2.42,4.45,1.30,3.48,1.01,17.06,-3.83,17.06,-3.83,17.55,5.12,17.55,5.12,31.81,-24.25,31.81,-24.25
2024-09-12 08:00:00,2.96,0.86,2.73,0.80,8.78,2.56,5.12,1.49,5.12,1.49,12.25,0.00,7.74,2.15,3.40,0.99,3.40,0.99,8.27,2.41,8.20,2.39,5.17,1.51,3.07,0.90,18.93,-3.39,18.93,-3.39,27.30,7.96,27.30,7.96,23.93,-26.24,23.93,-26.24
2024-09-12 08:30:00,2.72,0.79,2.51,0.73,8.63,2.52,5.18,1.51,5.18,1.51,12.33,0.00,12.54,3.56,3.36,0.98,3.36,0.98,7.96,2.32,7.93,2.31,4.33,1.26,3.60,1.05,19.62,-3.18,19.62,-3.18,21.26,6.20,21.26,6.20,35.19,-22.25,35.19,-22.25
2024-09-12 09:00:00,2.31,0.68,2.10,0.61,8.14,2.37,5.27,1.54,5.27,1.54,12.22,0.00,12.29,3.47,3.31,0.96,3.31,0.96,7.56,2.21,7.84,2.29,4.19,1.22,3.51,1.02,19.67,-3.00,19.67,-3.00,19.93,5.81,19.93,5.81,34.91,-21.98,34.91,-21.98
2024-09-12 09:30:00,2.05,0.60,1.86,0.54,8.05,2.35,5.36,1.56,5.36,1.56,11.95,0.00,11.32,3.19,3.37,0.98,3.37,0.98,7.43,2.17,7.88,2.30,4.07,1.19,3.20,0.93,19.22,-2.87,19.22,-2.87,20.53,5.99,20.53,5.99,32.82,-22.60,32.82,-22.60
2024-09-12 10:00:00,2.01,0.58,1.82,0.53,7.93,2.31,5.45,1.59,5.45,1.59,12.14,0.00,11.48,3.23,3.31,0.96,3.31,0.96,7.79,2.27,8.04,2.34,3.99,1.16,2.94,0.86,18.90,-2.90,18.90,-2.90,21.48,6.26,21.48,6.26,32.60,-22.28,32.60,-22.28
2024-09-12 10:30:00,2.20,0.64,2.02,0.59,8.04,2.35,5.52,1.61,5.52,1.61,12.27,0.00,12.04,3.40,3.57,1.04,3.57,1.04,7.90,2.30,7.99,2.33,3.94,1.15,2.97,0.86,19.49,-2.81,19.49,-2.81,21.50,6.27,21.50,6.27,34.37,-22.00,34.37,-22.00
2024-09-12 11:00:00,2.14,0.62,1.94,0.57,8.26,2.41,5.60,1.63,5.60,1.63,12.27,0.00,12.39,3.51,3.70,1.08,3.70,1.08,8.22,2.40,7.93,2.31,3.88,1.13,2.91,0.85,19.50,-2.81,19.50,-2.81,20.89,6.09,20.89,6.09,35.50,-21.64,35.50,-21.64
2024-09-12 11:30:00,1.91,0.56,1.75,0.51,8.26,2.41,5.64,1.64,5.64,1.64,12.27,0.00,12.67,3.59,3.45,1.00,3.45,1.00,7.80,2.27,8.04,2.34,3.83,1.12,2.98,0.87,19.75,-2.71,19.75,-2.71,21.18,6.18,21.18,6.18,34.65,-22.06,34.65,-22.06
2024-09-12 12:00:00,2.19,0.64,1.99,0.58,8.26,2.41,5.71,1.66,5.71,1.66,12.27,0.00,12.99,3.68,3.31,0.96,3.31,0.96,7.64,2.23,8.12,2.37,3.73,1.09,2.98,0.87,19.29,-2.86,19.29,-2.86,21.65,6.31,21.65,6.31,34.65,-21.73,34.65,-21.73
2024-09-12 12:30:00,2.14,0.62,1.96,0.57,8.19,2.39,5.69,1.66,5.69,1.66,12.09,0.00,12.98,3.67,3.50,1.02,3.50,1.02,8.24,2.40,8.23,2.40,3.80,1.11,3.06,0.89,19.16,-2.79,19.16,-2.79,21.44,6.25,21.44,6.25,35.77,-21.87,35.77,-21.87
2024-09-12 13:00:00,2.29,0.67,2.08,0.61,8.19,2.39,5.70,1.66,5.70,1.66,11.82,0.00,12.61,3.54,3.51,1.02,3.51,1.02,8.46,2.47,7.71,2.25,3.96,1.15,3.25,0.95,19.54,-2.97,19.54,-2.97,20.39,5.95,20.39,5.95,36.16,-21.99,36.16,-21.99
2024-09-12 13:30:00,1.87,0.55,1.70,0.50,7.93,2.31,5.65,1.65,5.65,1.65,11.68,0.00,12.63,3.37,3.32,0.97,3.32,0.97,8.09,2.36,7.80,2.28,3.79,1.10,3.06,0.89,19.73,-2.98,19.73,-2.98,21.11,6.16,21.11,6.16,33.82,-22.17,33.82,-22.17
2024-09-12 14:00:00,2.10,0.61,1.95,0.57,8.04,2.34,5.67,1.65,5.67,1.65,11.82,0.00,12.56,3.34,3.23,0.94,3.23,0.94,7.85,2.29,7.74,2.26,3.74,1.09,3.08,0.90,18.88,-2.98,18.88,-2.98,20.03,5.84,20.03,5.84,34.31,-22.18,34.31,-22.18
2024-09-12 14:30:00,1.60,0.47,1.49,0.43,7.91,2.31,5.67,1.65,5.67,1.65,11.37,0.00,12.62,3.38,2.81,0.82,2.81,0.82,7.20,2.10,7.63,2.22,3.56,1.04,3.01,0.88,18.82,-2.98,18.82,-2.98,21.14,6.16,21.14,6.16,32.02,-22.46,32.02,-22.46
2024-09-12 15:00:00,1.94,0.57,1.82,0.53,7.91,2.31,5.69,1.66,5.69,1.66,11.90,0.00,13.32,3.58,3.03,0.88,3.03,0.88,7.93,2.31,7.28,2.12,3.69,1.08,3.11,0.91,17.74,-3.33,17.74,-3.33,19.61,5.72,19.61,5.72,33.96,-22.02,33.96,-22.02
2024-09-12 15:30:00,1.28,0.37,1.18,0.34,7.71,2.25,5.63,1.64,5.63,1.64,11.08,0.00,12.83,3.44,3.19,0.93,3.19,0.93,7.85,2.29,7.98,2.33,3.46,1.01,2.68,0.78,18.59,-3.33,18.59,-3.33,21.81,6.36,21.81,6.36,31.31,-22.79,31.31,-22.79
2024-09-12 16:00:00,2.47,0.72,2.29,0.67,8.26,2.41,5.60,1.63,5.60,1.63,11.51,0.00,12.68,3.40,3.15,0.92,3.15,0.92,8.46,2.47,8.55,2.49,3.92,1.14,3.30,0.96,17.84,-3.48,17.84,-3.48,22.34,6.51,22.34,6.51,34.98,-22.13,34.98,-22.13
2024-09-12 16:30:00,2.39,0.70,2.20,0.64,9.24,2.70,5.68,1.66,5.68,1.66,12.17,0.00,12.96,3.50,3.32,0.97,3.32,0.97,9.64,2.81,8.85,2.58,4.17,1.22,3.48,1.02,20.48,-3.55,20.48,-3.55,21.62,6.31,21.62,6.31,38.19,-21.92,38.19,-21.92
2024-09-12 17:00:00,2.31,0.68,2.10,0.61,9.24,2.70,5.56,1.62,5.56,1.62,12.24,0.00,12.53,3.41,3.03,0.88,3.03,0.88,9.53,2.78,9.31,2.72,4.48,1.31,3.74,1.09,20.48,-3.55,20.48,-3.55,23.68,6.91,23.68,6.91,37.21,-22.02,37.21,-22.02
2024-09-12 17:30:00,3.10,0.90,2.88,0.84,9.86,2.88,5.22,1.52,5.22,1.52,12.46,-0.22,12.89,3.51,3.31,0.96,3.31,0.96,10.60,3.09,9.97,2.91,4.80,1.40,4.20,1.22,20.36,-3.63,20.36,-3.63,24.92,7.27,24.92,7.27,41.04,-21.17,41.04,-21.17
2024-09-12 18:00:00,3.75,1.10,3.51,1.02,10.58,3.09,5.27,1.54,5.27,1.54,12.42,-0.27,13.27,3.78,3.29,0.96,3.29,0.96,11.01,3.21,10.10,2.94,4.68,1.36,4.42,1.29,21.76,-3.23,21.76,-3.23,22.07,6.44,22.07,6.44,44.53,-20.58,44.53,-20.58
2024-09-12 18:30:00,3.75,1.10,3.51,1.02,10.87,3.17,5.20,1.52,5.20,1.52,12.65,-0.30,9.37,2.55,3.33,0.97,3.33,0.97,10.92,3.19,10.02,2.92,4.99,1.46,4.15,1.21,22.32,-3.23,22.32,-3.23,24.19,7.06,24.19,7.06,40.08,-22.16,40.08,-22.16
2024-09-12 19:00:00,3.46,1.01,3.21,0.94,10.83,3.16,5.14,1.50,5.14,1.50,12.65,-0.28,9.39,2.49,3.26,0.95,3.26,0.95,10.59,3.09,10.15,2.96,5.07,1.48,4.22,1.23,22.36,-3.23,22.36,-3.23,24.97,7.28,24.97,7.28,39.61,-22.33,39.61,-22.33
2024-09-12 19:30:00,3.97,1.16,3.72,1.08,10.94,3.19,5.15,1.50,5.15,1.50,12.78,-0.19,9.83,2.65,3.24,0.94,3.24,0.94,10.84,3.16,10.31,3.01,4.88,1.42,4.19,1.22,22.20,-3.23,22.20,-3.23,24.93,7.27,24.93,7.27,40.83,-22.11,40.83,-22.11
2024-09-12 20:00:00,4.08,1.19,3.81,1.11,10.99,3.21,5.15,1.50,5.15,1.50,12.78,-0.19,9.60,2.57,3.33,0.97,3.33,0.97,10.99,3.21,9.98,2.91,4.84,1.41,4.12,1.20,22.36,-3.20,22.36,-3.20,25.01,7.30,25.01,7.30,41.14,-22.21,41.14,-22.21
2024-09-12 20:30:00,3.96,1.16,3.72,1.09,10.99,3.21,5.10,1.49,5.10,1.49,12.78,-0.23,9.97,2.70,3.33,0.97,3.33,0.97,10.97,3.20,9.51,2.77,4.87,1.42,4.22,1.23,22.58,-3.20,22.58,-3.20,25.80,7.52,25.80,7.52,41.40,-22.33,41.40,-22.33
2024-09-12 21:00:00,3.90,1.14,3.58,1.04,10.50,3.06,5.04,1.47,5.04,1.47,12.21,-0.29,13.27,3.65,3.28,0.96,3.28,0.96,10.55,3.08,8.97,2.62,4.57,1.33,4.21,1.23,22.58,-3.29,22.58,-3.29,22.49,6.56,22.49,6.56,43.79,-21.06,43.79,-21.06
2024-09-12 21:30:00,3.60,1.05,3.40,0.99,9.96,2.91,4.98,1.45,4.98,1.45,11.56,-0.31,12.66,3.46,3.13,0.91,3.13,0.91,9.94,2.90,8.46,2.47,4.28,1.25,3.95,1.15,21.62,-3.89,21.62,-3.89,21.35,6.23,21.35,6.23,41.48,-21.92,41.48,-21.92
2024-09-12 22:00:00,3.38,0.99,3.19,0.93,9.51,2.78,4.89,1.43,4.89,1.43,11.30,-0.31,12.28,3.35,2.96,0.86,2.96,0.86,9.22,2.69,7.79,2.27,3.83,1.12,3.51,1.02,20.38,-4.06,20.38,-4.06,20.04,5.84,20.04,5.84,39.25,-22.49,39.25,-22.49
2024-09-12 22:30:00,3.08,0.90,2.91,0.85,8.74,2.55,4.75,1.39,4.75,1.39,10.76,-0.31,11.62,3.16,2.77,0.81,2.77,0.81,8.58,2.50,7.23,2.11,3.50,1.02,3.14,0.92,19.24,-4.22,19.24,-4.22,18.80,5.48,18.80,5.48,36.28,-23.23,36.28,-23.23
2024-09-12 23:00:00,2.84,0.83,2.65,0.77,8.07,2.36,4.62,1.35,4.62,1.35,10.41,-0.28,11.19,3.04,2.62,0.76,2.62,0.76,7.76,2.26,6.65,1.94,3.25,0.95,2.95,0.86,17.97,-3.95,17.97,-3.95,17.44,5.09,17.44,5.09,33.85,-23.90,33.85,-23.90
2024-09-12 23:30:00,2.59,0.76,2.42,0.71,7.38,2.15,4.61,1.34,4.61,1.34,9.92,-0.27,10.01,2.69,2.46,0.72,2.46,0.72,7.11,2.08,6.26,1.83,2.90,0.84,2.69,0.78,16.86,-3.85,16.86,-3.85,16.52,4.82,16.52,4.82,31.53,-24.69,31.53,-24.69
2024-09-13 00:00:00,2.61,0.76,2.19,0.64,6.96,2.03,4.82,1.41,4.82,1.41,9.62,-0.21,9.75,2.62,2.31,0.68,2.31,0.68,6.50,1.90,5.84,1.70,2.82,0.82,2.66,0.78,15.76,-4.26,15.76,-4.26,15.71,4.58,15.71,4.58,29.97,-25.06,29.97,-25.06
2024-09-13 00:30:00,2.60,0.76,2.15,0.63,6.72,1.96,4.75,1.39,4.75,1.39,9.30,-0.25,9.42,2.52,2.26,0.66,2.26,0.66,6.20,1.81,5.78,1.69,2.69,0.78,2.52,0.73,14.92,-4.14,14.92,-4.14,15.76,4.60,15.76,4.60,28.52,-25.28,28.52,-25.28
2024-09-13 01:00:00,2.56,0.75,2.15,0.63,6.48,1.89,4.70,1.37,4.70,1.37,9.30,-0.25,9.84,2.64,2.17,0.63,2.17,0.63,6.01,1.75,5.60,1.64,2.59,0.76,2.46,0.72,14.21,-4.39,14.21,-4.39,15.81,4.61,15.81,4.61,28.10,-25.37,28.10,-25.37
2024-09-13 01:30:00,2.52,0.73,2.07,0.60,6.57,1.92,4.73,1.38,4.73,1.38,8.85,-0.28,9.81,2.63,2.13,0.62,2.13,0.62,5.77,1.68,5.66,1.65,2.58,0.75,2.59,0.76,13.54,-4.52,13.54,-4.52,15.96,4.65,15.96,4.65,27.75,-25.56,27.75,-25.56
2024-09-13 02:00:00,2.54,0.74,2.11,0.62,6.65,1.94,4.76,1.39,4.76,1.39,8.81,-0.50,9.71,2.60,2.05,0.60,2.05,0.60,5.74,1.67,5.56,1.62,2.51,0.73,2.56,0.75,13.48,-4.52,13.48,-4.52,15.81,4.61,15.81,4.61,27.64,-25.82,27.64,-25.82
2024-09-13 02:30:00,2.51,0.73,2.06,0.60,6.51,1.90,4.71,1.37,4.71,1.37,8.50,-0.52,9.84,2.64,2.04,0.60,2.04,0.60,5.59,1.63,5.53,1.61,2.41,0.70,2.49,0.72,13.43,-4.55,13.43,-4.55,15.13,4.41,15.13,4.41,27.16,-25.76,27.16,-25.76
2024-09-13 03:00:00,2.48,0.72,2.06,0.60,6.25,1.82,4.68,1.36,4.68,1.36,8.12,-0.59,8.98,2.39,2.00,0.58,2.00,0.58,5.47,1.60,5.36,1.56,2.29,0.67,2.25,0.66,13.11,-4.69,13.11,-4.69,14.61,4.26,14.61,4.26,25.92,-26.46,25.92,-26.46
2024-09-13 03:30:00,2.45,0.71,1.99,0.58,6.06,1.77,4.68,1.36,4.68,1.36,8.02,-0.62,8.03,2.11,1.97,0.58,1.97,0.58,5.36,1.56,5.39,1.57,2.28,0.67,2.15,0.63,12.67,-4.83,12.67,-4.83,14.78,4.31,14.78,4.31,24.73,-26.68,24.73,-26.68
2024-09-13 04:00:00,2.17,0.63,2.04,0.60,5.98,1.74,4.60,1.34,4.60,1.34,8.02,-0.64,8.53,2.26,1.95,0.57,1.95,0.57,5.36,1.56,5.49,1.60,2.33,0.68,2.35,0.69,12.41,-4.98,12.41,-4.98,14.92,4.35,14.92,4.35,24.70,-26.12,24.70,-26.12
2024-09-13 04:30:00,2.16,0.63,2.04,0.59,6.00,1.75,4.60,1.34,4.60,1.34,8.02,-0.62,8.59,2.31,2.01,0.59,2.01,0.59,5.36,1.56,5.47,1.60,2.39,0.70,2.44,0.71,12.32,-5.12,12.32,-5.12,14.89,4.34,14.89,4.34,25.10,-26.02,25.10,-26.02
2024-09-13 05:00:00,2.10,0.61,2.02,0.59,5.94,1.73,4.59,1.34,4.59,1.34,8.02,-0.62,8.75,2.37,2.06,0.60,2.06,0.60,5.38,1.57,5.29,1.54,2.48,0.72,2.51,0.73,12.44,-5.12,12.44,-5.12,15.26,4.45,15.26,4.45,25.53,-25.85,25.53,-25.85
2024-09-13 05:30:00,2.10,0.61,2.00,0.58,6.06,1.77,4.65,1.36,4.65,1.36,8.14,-0.62,9.73,2.65,2.14,0.62,2.14,0.62,5.58,1.63,5.58,1.63,2.34,0.68,2.46,0.72,12.58,-5.05,12.58,-5.05,15.31,4.47,15.31,4.47,26.54,-25.69,26.54,-25.69
2024-09-13 06:00:00,2.21,0.64,2.08,0.61,6.21,1.81,4.68,1.37,4.68,1.37,8.48,-0.62,9.50,2.58,2.38,0.69,2.38,0.69,6.04,1.76,6.29,1.84,2.58,0.75,2.46,0.72,12.75,-5.05,12.75,-5.05,16.94,4.94,16.94,4.94,27.56,-25.48,27.56,-25.48
2024-09-13 06:30:00,2.52,0.73,2.36,0.69,6.89,2.01,4.36,1.27,4.36,1.27,9.70,-0.51,10.79,2.96,2.72,0.79,2.72,0.79,6.72,1.96,6.96,2.03,2.93,0.86,2.65,0.77,13.56,-4.96,13.56,-4.96,18.61,5.43,18.61,5.43,31.28,-24.36,31.28,-24.36
2024-09-13 07:00:00,2.76,0.81,2.59,0.76,7.61,2.22,4.44,1.30,4.44,1.30,10.56,-0.45,12.52,3.46,3.05,0.89,3.05,0.89,7.62,2.22,7.84,2.29,3.40,0.99,3.21,0.94,15.49,-4.25,15.49,-4.25,19.31,5.63,19.31,5.63,35.04,-22.83,35.04,-22.83
2024-09-13 07:30:00,2.59,0.76,2.44,0.71,8.66,2.53,4.57,1.33,4.57,1.33,11.52,-0.23,12.12,3.35,3.52,1.03,3.52,1.03,8.78,2.56,8.28,2.42,4.04,1.18,3.31,0.97,17.35,-3.78,17.35,-3.78,20.08,5.86,20.08,5.86,36.65,-22.22,36.65,-22.22
2024-09-13 08:00:00,2.55,0.74,2.39,0.70,9.00,2.63,4.72,1.38,4.72,1.38,12.26,-0.08,10.56,2.88,3.58,1.04,3.58,1.04,8.76,2.56,8.39,2.45,4.34,1.27,3.38,0.99,19.30,-3.56,19.30,-3.56,21.69,6.32,21.69,6.32,35.51,-22.30,35.51,-22.30
2024-09-13 08:30:00,2.80,0.82,2.63,0.77,8.84,2.58,4.84,1.41,4.84,1.41,12.51,-0.08,10.61,2.87,3.70,1.08,3.70,1.08,8.56,2.50,8.24,2.40,4.35,1.27,3.40,0.99,20.13,-3.13,20.13,-3.13,24.06,7.02,24.06,7.02,35.11,-22.16,35.11,-22.16
2024-09-13 09:00:00,2.67,0.78,2.49,0.73,8.74,2.55,4.96,1.45,4.96,1.45,12.30,-0.08,15.10,4.18,3.61,1.05,3.61,1.05,8.02,2.34,8.24,2.40,4.06,1.18,3.73,1.09,20.34,-2.92,20.34,-2.92,20.88,6.09,20.88,6.09,38.96,-20.13,38.96,-20.13
2024-09-13 09:30:00,2.20,0.64,2.02,0.59,8.52,2.49,5.04,1.47,5.04,1.47,12.39,0.03,14.78,4.08,3.56,1.04,3.56,1.04,8.09,2.36,7.97,2.32,3.94,1.15,3.33,0.97,20.00,-2.80,20.00,-2.80,21.14,6.16,21.14,6.16,36.95,-20.29,36.95,-20.29
2024-09-13 10:00:00,1.91,0.56,1.76,0.51,8.30,2.42,5.15,1.50,5.15,1.50,12.27,0.03,15.02,4.16,3.30,0.96,3.30,0.96,7.93,2.31,7.97,2.32,3.97,1.16,3.43,1.00,19.78,-2.69,19.78,-2.69,20.99,6.12,20.99,6.12,35.68,-20.33,35.68,-20.33
2024-09-13 10:30:00,1.61,0.47,1.49,0.43,8.19,2.39,5.16,1.50,5.16,1.50,12.00,-0.04,14.61,4.03,3.22,0.94,3.22,0.94,7.68,2.24,8.02,2.34,4.05,1.18,3.45,1.00,19.31,-2.69,19.31,-2.69,21.06,6.14,21.06,6.14,34.30,-20.86,34.30,-20.86
2024-09-13 11:00:00,1.49,0.43,1.36,0.40,8.33,2.43,5.25,1.53,5.25,1.53,12.11,-0.04,13.90,3.82,3.37,0.98,3.37,0.98,7.75,2.26,7.55,2.20,4.06,1.18,3.28,0.96,19.00,-2.80,19.00,-2.80,20.21,5.89,20.21,5.89,33.90,-20.88,33.90,-20.88
2024-09-13 11:30:00,1.16,0.34,1.04,0.30,7.99,2.33,5.29,1.54,5.29,1.54,11.58,-0.04,13.39,3.67,3.14,0.92,3.14,0.92,7.34,2.14,7.66,2.23,4.07,1.19,3.31,0.97,19.20,-2.72,19.20,-2.72,19.89,5.80,19.89,5.80,31.42,-21.34,31.42,-21.34
2024-09-13 12:00:00,1.20,0.35,1.07,0.31,7.78,2.27,5.37,1.57,5.37,1.57,12.00,-0.04,12.64,3.46,3.09,0.90,3.09,0.90,7.24,2.11,8.66,2.53,3.13,0.91,4.67,1.36,18.26,-2.72,18.26,-2.72,21.14,6.16,21.14,6.16,31.38,-19.84,31.38,-19.84
2024-09-13 12:30:00,2.53,0.74,2.40,0.70,8.30,2.42,5.35,1.56,5.35,1.56,12.35,-0.15,12.64,3.46,3.37,0.98,3.37,0.98,8.76,2.55,8.40,2.45,2.51,0.73,5.56,1.62,20.35,-2.98,20.35,-2.98,21.20,6.18,21.20,6.18,36.13,-20.15,36.13,-20.15
2024-09-13 13:00:00,2.53,0.74,2.38,0.69,8.40,2.45,5.40,1.57,5.40,1.57,11.69,-0.15,13.81,3.80,3.42,1.00,3.42,1.00,7.89,2.30,7.91,2.31,1.87,0.54,5.75,1.68,21.32,-2.89,21.32,-2.89,19.89,5.80,19.89,5.80,37.29,-20.01,37.29,-20.01
2024-09-13 13:30:00,1.82,0.53,1.69,0.49,8.23,2.40,5.36,1.56,5.36,1.56,11.08,-0.11,13.68,3.76,3.01,0.88,3.01,0.88,7.24,2.11,7.40,2.16,1.34,0.39,5.30,1.55,19.11,-3.18,19.11,-3.18,17.61,5.14,17.61,5.14,35.38,-20.68,35.38,-20.68
2024-09-13 14:00:00,1.05,0.30,0.94,0.27,8.07,2.36,5.32,1.55,5.32,1.55,10.57,-0.11,12.16,3.32,2.67,0.78,2.67,0.78,7.11,2.08,6.90,2.01,1.63,0.47,4.68,1.36,19.10,-3.18,19.10,-3.18,19.02,5.55,19.02,5.55,30.21,-21.69,30.21,-21.69
2024-09-13 14:30:00,0.98,0.29,0.90,0.26,8.07,2.36,5.29,1.54,5.29,1.54,11.38,-0.21,12.40,3.39,2.39,0.70,2.39,0.70,7.30,2.13,6.79,1.98,1.92,0.56,4.56,1.33,17.87,-2.99,17.87,-2.99,19.04,5.55,19.04,5.55,29.52,-21.52,29.52,-21.52
2024-09-13 15:00:00,0.86,0.25,0.78,0.23,7.64,2.23,5.29,1.54,5.29,1.54,11.82,-0.24,12.18,3.31,2.42,0.71,2.42,0.71,6.69,1.95,7.40,2.16,3.29,0.96,2.54,0.74,18.40,-3.36,18.40,-3.36,20.99,6.12,20.99,6.12,27.23,-22.94,27.23,-22.94
2024-09-13 15:30:00,1.59,0.46,1.47,0.43,7.64,2.23,5.16,1.50,5.16,1.50,11.82,-0.24,10.85,2.92,2.49,0.73,2.49,0.73,7.00,2.04,7.52,2.19,3.49,1.02,2.88,0.84,16.88,-3.66,16.88,-3.66,19.52,5.69,19.52,5.69,30.88,-22.91,30.88,-22.91
2024-09-13 16:00:00,2.09,0.61,1.95,0.57,7.83,2.29,5.18,1.51,5.18,1.51,12.32,-0.26,11.19,3.01,2.67,0.78,2.67,0.78,7.79,2.27,8.28,2.42,3.80,1.11,3.02,0.88,17.28,-3.64,17.28,-3.64,22.04,6.43,22.04,6.43,31.87,-22.78,31.87,-22.78
2024-09-13 16:30:00,2.68,0.78,2.51,0.73,8.77,2.56,5.22,1.52,5.22,1.52,12.42,-0.22,12.09,3.27,2.93,0.85,2.93,0.85,8.87,2.59,8.44,2.46,4.02,1.17,3.48,1.01,18.20,-3.60,18.20,-3.60,21.52,6.28,21.52,6.28,36.79,-22.16,36.79,-22.16
2024-09-13 17:00:00,2.55,0.74,2.36,0.69,9.04,2.64,5.29,1.54,5.29,1.54,12.72,-0.52,12.10,3.28,2.65,0.77,2.65,0.77,8.95,2.61,8.81,2.57,3.90,1.14,3.48,1.01,19.69,-3.61,19.69,-3.61,22.19,6.47,22.19,6.47,37.20,-22.04,37.20,-22.04
2024-09-13 17:30:00,2.91,0.85,2.71,0.79,9.57,2.79,5.21,1.52,5.21,1.52,13.19,-0.30,12.61,3.46,2.84,0.83,2.84,0.83,9.16,2.67,9.23,2.69,4.17,1.22,3.72,1.09,19.66,-3.60,19.66,-3.60,23.09,6.73,23.09,6.73,38.79,-21.49,38.79,-21.49
2024-09-13 18:00:00,3.30,0.96,3.10,0.90,9.79,2.86,5.25,1.53,5.25,1.53,13.43,-0.54,12.40,3.40,3.00,0.87,3.00,0.87,9.56,2.79,9.66,2.82,4.40,1.28,3.93,1.14,20.52,-3.52,20.52,-3.52,23.30,6.80,23.30,6.80,40.90,-21.19,40.90,-21.19
2024-09-13 18:30:00,3.65,1.06,3.43,1.00,10.19,2.97,5.21,1.52,5.21,1.52,13.33,-0.56,11.98,3.28,3.12,0.91,3.12,0.91,10.02,2.92,9.53,2.78,4.61,1.34,4.11,1.20,21.26,-3.52,21.26,-3.52,21.80,6.36,21.80,6.36,42.16,-21.23,42.16,-21.23
2024-09-13 19:00:00,3.25,0.95,3.03,0.88,10.25,2.99,5.16,1.50,5.16,1.50,13.23,-0.56,9.33,2.51,3.07,0.90,3.07,0.90,10.08,2.94,9.61,2.80,4.76,1.39,3.90,1.14,21.83,-3.67,21.83,-3.67,23.63,6.89,23.63,6.89,38.61,-22.54,38.61,-22.54
2024-09-13 19:30:00,3.53,1.03,3.32,0.97,10.49,3.06,5.16,1.50,5.16,1.50,13.19,-0.56,9.09,2.43,3.00,0.88,3.00,0.88,10.28,3.00,9.96,2.90,4.72,1.38,3.84,1.12,21.55,-3.96,21.55,-3.96,24.37,7.11,24.37,7.11,38.96,-22.54,38.96,-22.54
2024-09-13 20:00:00,3.85,1.12,3.63,1.06,10.58,3.09,5.14,1.50,5.14,1.50,13.36,-0.97,9.80,2.63,3.18,0.93,3.18,0.93,10.60,3.09,9.72,2.83,4.80,1.40,4.12,1.20,21.55,-3.87,21.55,-3.87,25.52,7.44,25.52,7.44,40.98,-21.98,40.98,-21.98
2024-09-13 20:30:00,3.80,1.11,3.55,1.04,10.52,3.07,5.16,1.50,5.16,1.50,13.32,-0.66,13.54,3.72,3.12,0.91,3.12,0.91,10.44,3.04,8.97,2.62,4.29,1.25,3.99,1.16,22.06,-3.76,22.06,-3.76,22.22,6.48,22.22,6.48,44.53,-21.20,44.53,-21.20
2024-09-13 21:00:00,3.65,1.06,3.41,0.99,10.01,2.92,5.08,1.48,5.08,1.48,12.78,-0.66,12.35,3.38,3.01,0.88,3.01,0.88,10.00,2.92,8.62,2.52,4.11,1.20,3.74,1.09,22.06,-3.76,22.06,-3.76,21.63,6.31,21.63,6.31,41.96,-22.03,41.96,-22.03
2024-09-13 21:30:00,3.51,1.02,3.28,0.96,9.82,2.86,4.97,1.45,4.97,1.45,12.25,-0.75,11.89,3.24,2.84,0.83,2.84,0.83,9.48,2.76,8.10,2.36,3.87,1.13,3.62,1.06,20.92,-3.98,20.92,-3.98,20.66,6.03,20.66,6.03,40.34,-22.73,40.34,-22.73
2024-09-13 22:00:00,3.24,0.95,3.05,0.89,9.24,2.70,4.92,1.43,4.92,1.43,11.71,-0.83,11.60,3.15,2.70,0.79,2.70,0.79,9.06,2.64,7.59,2.21,3.64,1.06,3.37,0.98,19.98,-4.52,19.98,-4.52,19.42,5.66,19.42,5.66,38.05,-23.51,38.05,-23.51
2024-09-13 22:30:00,3.06,0.89,2.91,0.85,8.77,2.56,5.14,1.50,5.14,1.50,11.09,-0.66,10.66,2.88,2.61,0.76,2.61,0.76,8.39,2.45,7.12,2.08,3.46,1.01,3.15,0.92,18.88,-4.58,18.88,-4.58,18.44,5.38,18.44,5.38,35.31,-24.11,35.31,-24.11
2024-09-13 23:00:00,2.84,0.83,2.67,0.78,8.21,2.39,5.05,1.47,5.05,1.47,10.64,-0.66,9.81,2.63,2.43,0.71,2.43,0.71,7.87,2.30,6.58,1.92,3.23,0.94,2.99,0.87,17.75,-4.52,17.75,-4.52,17.14,5.00,17.14,5.00,33.19,-24.68,33.19,-24.68
2024-09-13 23:30:00,2.58,0.75,2.41,0.70,7.63,2.23,4.95,1.44,4.95,1.44,10.16,-0.66,8.65,2.30,2.27,0.66,2.27,0.66,7.30,2.13,6.18,1.80,2.96,0.86,2.65,0.77,16.76,-4.63,16.76,-4.63,16.34,4.77,16.34,4.77,30.67,-25.41,30.67,-25.41
2024-09-14 00:00:00,2.47,0.72,2.33,0.68,7.10,2.07,4.90,1.43,4.90,1.43,9.59,-0.66,8.08,2.14,2.18,0.64,2.18,0.64,6.82,1.99,5.99,1.75,2.98,0.87,2.71,0.79,15.65,-4.70,15.65,-4.70,15.90,4.64,15.90,4.64,28.96,-25.87,28.96,-25.87
2024-09-14 00:30:00,2.35,0.69,2.18,0.64,6.82,1.99,4.86,1.42,4.86,1.42,9.44,-0.66,8.26,2.19,2.10,0.61,2.10,0.61,6.51,1.90,5.76,1.68,2.84,0.83,2.59,0.76,14.79,-4.78,14.79,-4.78,15.41,4.49,15.41,4.49,28.27,-26.05,28.27,-26.05
2024-09-14 01:00:00,2.26,0.66,2.08,0.61,6.59,1.92,4.80,1.40,4.80,1.40,9.17,-0.66,8.10,2.14,2.04,0.60,2.04,0.60,6.17,1.80,5.60,1.63,2.71,0.79,2.50,0.73,14.33,-4.83,14.33,-4.83,15.18,4.43,15.18,4.43,27.36,-26.04,27.36,-26.04
2024-09-14 01:30:00,2.26,0.66,2.09,0.61,6.64,1.94,4.79,1.40,4.79,1.40,8.92,-0.66,7.92,2.09,1.99,0.58,1.99,0.58,5.99,1.75,5.52,1.61,2.61,0.76,2.45,0.71,13.83,-4.86,13.83,-4.86,15.41,4.50,15.41,4.50,26.68,-26.30,26.68,-26.30
2024-09-14 02:00:00,2.28,0.66,2.10,0.61,6.72,1.96,4.81,1.40,4.81,1.40,8.68,-0.66,7.76,2.04,1.92,0.56,1.92,0.56,5.82,1.70,5.44,1.59,2.59,0.76,2.53,0.74,13.45,-4.90,13.45,-4.90,15.29,4.46,15.29,4.46,26.21,-26.38,26.21,-26.38
2024-09-14 02:30:00,2.19,0.64,2.06,0.60,6.56,1.91,4.78,1.39,4.78,1.39,8.47,-0.68,7.76,2.04,1.88,0.55,1.88,0.55,5.66,1.65,5.30,1.55,2.45,0.71,2.39,0.70,13.18,-5.00,13.18,-5.00,14.80,4.32,14.80,4.32,25.46,-26.55,25.46,-26.55
2024-09-14 03:00:00,2.12,0.62,2.00,0.58,6.36,1.86,4.71,1.38,4.71,1.38,8.21,-0.68,7.21,1.88,1.82,0.53,1.82,0.53,5.53,1.61,5.21,1.52,2.29,0.67,2.13,0.62,12.83,-5.00,12.83,-5.00,14.41,4.20,14.41,4.20,24.30,-26.97,24.30,-26.97
2024-09-14 03:30:00,2.09,0.61,1.97,0.57,6.14,1.79,4.71,1.38,4.71,1.38,8.06,-0.68,6.64,1.71,1.80,0.52,1.80,0.52,5.40,1.58,5.17,1.51,2.28,0.66,2.03,0.59,12.39,-5.03,12.39,-5.03,14.29,4.17,14.29,4.17,23.55,-27.11,23.55,-27.11
2024-09-14 04:00:00,2.04,0.59,1.94,0.57,5.98,1.74,4.66,1.36,4.66,1.36,7.93,-0.68,6.72,1.73,1.80,0.52,1.80,0.52,5.35,1.56,5.20,1.52,2.34,0.68,2.14,0.62,12.11,-5.04,12.11,-5.04,14.30,4.17,14.30,4.17,23.32,-26.98,23.32,-26.98
2024-09-14 04:30:00,2.05,0.60,1.94,0.57,5.89,1.72,4.63,1.35,4.63,1.35,7.93,-0.68,6.78,1.76,1.80,0.52,1.80,0.52,5.25,1.53,5.07,1.48,2.41,0.70,2.25,0.66,12.03,-5.04,12.03,-5.04,14.10,4.11,14.10,4.11,23.49,-26.89,23.49,-26.89
2024-09-14 05:00:00,2.04,0.59,1.94,0.57,5.81,1.69,4.62,1.35,4.62,1.35,7.93,-0.70,6.86,1.79,1.84,0.54,1.84,0.54,5.24,1.53,5.04,1.47,2.32,0.68,2.14,0.62,12.03,-5.04,12.03,-5.04,14.01,4.09,14.01,4.09,23.35,-26.92,23.35,-26.92
2024-09-14 05:30:00,2.01,0.58,1.90,0.55,5.70,1.66,4.67,1.36,4.67,1.36,8.06,-0.72,6.66,1.72,1.89,0.55,1.89,0.55,5.22,1.52,5.03,1.47,2.43,0.71,2.20,0.64,11.97,-5.04,11.97,-5.04,14.08,4.11,14.08,4.11,23.31,-27.02,23.31,-27.02
2024-09-14 06:00:00,2.01,0.58,2.02,0.59,5.75,1.68,4.68,1.36,4.68,1.36,8.18,-0.72,6.68,1.72,1.93,0.56,1.93,0.56,5.36,1.56,5.22,1.52,2.35,0.69,2.02,0.59,12.07,-5.04,12.07,-5.04,14.68,4.28,14.68,4.28,23.41,-26.88,23.41,-26.88
2024-09-14 06:30:00,2.12,0.62,2.05,0.60,5.97,1.74,4.35,1.27,4.35,1.27,8.70,-0.49,7.13,1.85,2.05,0.60,2.05,0.60,5.57,1.62,5.55,1.62,2.65,0.77,2.40,0.70,12.20,-5.04,12.20,-5.04,15.30,4.46,15.30,4.46,24.77,-26.12,24.77,-26.12
2024-09-14 07:00:00,2.21,0.64,2.08,0.61,6.09,1.78,4.29,1.25,4.29,1.25,9.15,-0.59,7.88,2.06,2.09,0.61,2.09,0.61,5.76,1.68,6.01,1.75,2.82,0.82,2.53,0.74,12.83,-5.08,12.83,-5.08,16.25,4.74,16.25,4.74,26.26,-25.38,26.26,-25.38
2024-09-14 07:30:00,2.38,0.69,2.21,0.64,6.65,1.94,4.34,1.27,4.34,1.27,9.87,-0.54,8.69,2.30,2.22,0.65,2.22,0.65,6.13,1.79,6.74,1.97,3.13,0.91,2.83,0.83,13.66,-4.48,13.66,-4.48,17.65,5.15,17.65,5.15,28.29,-24.80,28.29,-24.80
2024-09-14 08:00:00,2.70,0.79,2.57,0.75,7.22,2.11,4.41,1.28,4.41,1.28,10.29,-0.54,9.66,2.58,2.33,0.68,2.33,0.68,6.63,1.94,7.43,2.17,3.39,0.99,3.12,0.91,14.72,-4.30,14.72,-4.30,18.54,5.41,18.54,5.41,30.87,-24.09,30.87,-24.09
2024-09-14 08:30:00,2.84,0.83,2.70,0.79,7.80,2.27,4.54,1.32,4.54,1.32,10.90,-0.47,9.87,2.66,2.42,0.71,2.42,0.71,7.22,2.11,7.70,2.25,3.72,1.09,3.40,0.99,15.88,-4.10,15.88,-4.10,18.97,5.53,18.97,5.53,32.98,-23.58,32.98,-23.58
2024-09-14 09:00:00,2.88,0.84,2.71,0.79,8.02,2.34,4.68,1.36,4.68,1.36,11.17,-0.42,10.01,2.70,2.42,0.71,2.42,0.71,7.40,2.16,8.08,2.36,3.64,1.06,3.24,0.94,17.08,-3.85,17.08,-3.85,19.15,5.58,19.15,5.58,33.18,-23.71,33.18,-23.71
2024-09-14 09:30:00,2.69,0.78,2.49,0.72,8.11,2.37,4.80,1.40,4.80,1.40,11.36,-0.36,10.29,2.77,2.33,0.68,2.33,0.68,7.43,2.17,7.84,2.29,3.86,1.12,3.38,0.99,17.40,-3.78,17.40,-3.78,18.57,5.42,18.57,5.42,32.72,-23.53,32.72,-23.53
2024-09-14 10:00:00,1.86,0.54,1.73,0.50,8.16,2.38,4.87,1.42,4.87,1.42,11.04,-0.40,10.01,2.70,2.39,0.70,2.39,0.70,7.51,2.19,7.69,2.24,3.93,1.14,3.22,0.94,17.69,-3.58,17.69,-3.58,18.91,5.52,18.91,5.52,30.05,-23.78,30.05,-23.78
2024-09-14 10:30:00,1.79,0.52,1.64,0.48,8.16,2.38,4.92,1.44,4.92,1.44,11.15,-0.40,9.65,2.58,2.32,0.68,2.32,0.68,7.58,2.21,7.69,2.24,3.72,1.09,2.72,0.79,17.35,-3.58,17.35,-3.58,18.93,5.52,18.93,5.52,28.40,-23.87,28.40,-23.87
2024-09-14 11:00:00,1.43,0.42,1.28,0.37,8.03,2.34,4.97,1.45,4.97,1.45,10.69,-0.42,9.78,2.61,2.11,0.62,2.11,0.62,7.25,2.11,7.67,2.24,3.76,1.10,2.76,0.81,17.03,-3.62,17.03,-3.62,19.53,5.70,19.53,5.70,26.78,-24.10,26.78,-24.10
2024-09-14 11:30:00,1.30,0.38,1.15,0.34,8.18,2.39,5.00,1.46,5.00,1.46,10.82,-0.46,9.41,2.50,2.05,0.60,2.05,0.60,7.39,2.16,7.53,2.20,3.65,1.07,2.76,0.80,16.43,-3.64,16.43,-3.64,19.37,5.65,19.37,5.65,27.26,-23.97,27.26,-23.97
2024-09-14 12:00:00,1.47,0.43,1.31,0.38,8.18,2.39,5.07,1.48,5.07,1.48,10.49,-0.44,9.30,2.46,1.88,0.55,1.88,0.55,7.13,2.08,7.63,2.23,3.50,1.02,2.91,0.85,16.45,-3.65,16.45,-3.65,18.86,5.50,18.86,5.50,27.32,-23.78,27.32,-23.78
2024-09-14 12:30:00,1.25,0.36,1.09,0.32,8.18,2.39,5.13,1.50,5.13,1.50,10.75,-0.49,8.68,2.43,2.08,0.61,2.08,0.61,7.47,2.18,7.93,2.31,3.80,1.11,2.97,0.86,16.02,-3.61,16.02,-3.61,20.38,5.94,20.38,5.94,27.45,-23.89,27.45,-23.89
2024-09-14 13:00:00,1.81,0.53,1.64,0.48,8.09,2.36,5.24,1.53,5.24,1.53,10.82,-0.49,8.92,2.60,1.93,0.56,1.93,0.56,7.06,2.06,7.48,2.18,3.74,1.09,3.29,0.96,16.58,-3.66,16.58,-3.66,18.64,5.44,18.64,5.44,30.00,-23.50,30.00,-23.50
2024-09-14 13:30:00,1.34,0.39,1.20,0.35,8.18,2.39,5.30,1.55,5.30,1.55,10.21,-0.53,9.02,2.63,2.07,0.60,2.07,0.60,7.40,2.16,7.59,2.21,3.47,1.01,2.89,0.84,16.58,-3.65,16.58,-3.65,18.90,5.51,18.90,5.51,28.57,-23.50,28.57,-23.50
2024-09-14 14:00:00,1.47,0.43,1.31,0.38,8.18,2.39,5.25,1.53,5.25,1.53,10.33,-0.56,8.71,2.54,2.08,0.61,2.08,0.61,7.41,2.16,7.81,2.28,3.46,1.01,2.83,0.83,16.13,-3.73,16.13,-3.73,20.20,5.89,20.20,5.89,28.59,-23.97,28.59,-23.97
