Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-09-14 14:30:00,2.08,0.61,1.91,0.56,8.31,2.42,5.33,1.55,5.33,1.55,10.49,-0.56,9.09,2.65,2.35,0.69,2.35,0.69,7.81,2.28,7.93,2.31,3.38,0.98,2.88,0.84,16.30,-3.81,16.30,-3.81,19.67,5.74,19.67,5.74,31.58,-23.62,31.58,-23.62
2024-09-14 15:00:00,2.19,0.64,1.99,0.58,8.32,2.43,5.33,1.56,5.33,1.56,10.35,-0.56,9.18,2.68,2.31,0.68,2.31,0.68,7.65,2.23,7.36,2.15,3.36,0.98,2.96,0.86,16.98,-3.89,16.98,-3.89,17.35,5.06,17.35,5.06,32.32,-23.41,32.32,-23.41
2024-09-14 15:30:00,1.32,0.38,1.17,0.34,7.97,2.32,5.23,1.52,5.23,1.52,10.55,-0.56,8.67,2.53,2.16,0.63,2.16,0.63,7.53,2.20,7.51,2.19,3.43,1.00,2.76,0.80,16.91,-3.89,16.91,-3.89,19.08,5.56,19.08,5.56,28.49,-23.80,28.49,-23.80
2024-09-14 16:00:00,1.52,0.44,1.32,0.39,8.21,2.39,5.20,1.52,5.20,1.52,10.86,-0.58,8.73,2.50,2.25,0.66,2.25,0.66,7.96,2.32,7.69,2.24,3.71,1.08,3.04,0.89,16.38,-3.88,16.38,-3.88,18.88,5.51,18.88,5.51,30.07,-23.70,30.07,-23.70
2024-09-14 16:30:00,1.73,0.50,1.54,0.45,8.48,2.47,5.21,1.52,5.21,1.52,10.98,-0.58,8.73,2.42,2.22,0.65,2.22,0.65,8.11,2.37,7.99,2.33,3.70,1.08,2.92,0.85,17.03,-3.88,17.03,-3.88,20.29,5.92,20.29,5.92,30.03,-23.92,30.03,-23.92
2024-09-14 17:00:00,2.18,0.64,1.98,0.58,8.62,2.51,5.16,1.50,5.16,1.50,11.26,-0.58,9.22,2.56,2.33,0.68,2.33,0.68,8.29,2.42,8.44,2.46,3.66,1.07,2.96,0.86,17.17,-3.96,17.17,-3.96,20.83,6.08,20.83,6.08,32.09,-23.34,32.09,-23.34
2024-09-14 17:30:00,2.53,0.74,2.36,0.69,9.06,2.64,4.95,1.44,4.95,1.44,11.61,-0.56,9.82,2.62,2.43,0.71,2.43,0.71,8.74,2.55,8.59,2.51,3.97,1.16,3.42,1.00,17.67,-3.96,17.67,-3.96,21.55,6.29,21.55,6.29,34.54,-23.10,34.54,-23.10
2024-09-14 18:00:00,2.97,0.86,2.78,0.81,9.42,2.75,4.93,1.44,4.93,1.44,11.61,-0.64,10.11,2.68,2.56,0.75,2.56,0.75,9.00,2.62,8.78,2.56,4.04,1.18,3.66,1.07,18.65,-3.75,18.65,-3.75,21.83,6.37,21.83,6.37,36.53,-22.71,36.53,-22.71
2024-09-14 18:30:00,3.26,0.95,3.05,0.89,9.55,2.79,4.94,1.44,4.94,1.44,11.99,-0.64,10.34,2.75,2.64,0.77,2.64,0.77,9.36,2.73,8.93,2.60,4.15,1.21,3.81,1.11,19.09,-3.78,19.09,-3.78,21.96,6.40,21.96,6.40,38.55,-22.46,38.55,-22.46
2024-09-14 19:00:00,3.47,1.01,3.22,0.94,9.92,2.89,4.86,1.42,4.86,1.42,12.12,-0.64,10.85,2.91,2.76,0.80,2.76,0.80,9.70,2.83,9.01,2.63,4.30,1.25,4.04,1.18,19.70,-3.78,19.70,-3.78,21.97,6.41,21.97,6.41,40.11,-21.98,40.11,-21.98
2024-09-14 19:30:00,3.58,1.04,3.32,0.97,9.97,2.91,4.71,1.37,4.71,1.37,12.00,-0.64,11.08,2.98,2.85,0.83,2.85,0.83,9.83,2.87,9.09,2.65,4.33,1.26,3.91,1.14,20.21,-3.93,20.21,-3.93,22.12,6.45,22.12,6.45,40.46,-22.07,40.46,-22.07
2024-09-14 20:00:00,3.62,1.06,3.38,0.98,10.09,2.94,4.69,1.37,4.69,1.37,12.34,-0.66,11.53,3.11,2.90,0.85,2.90,0.85,10.12,2.95,8.82,2.57,4.32,1.26,3.80,1.11,20.21,-4.07,20.21,-4.07,21.59,6.30,21.59,6.30,41.45,-22.19,41.45,-22.19
2024-09-14 20:30:00,3.45,1.00,3.21,0.94,10.00,2.92,5.07,1.48,5.07,1.48,12.06,-0.68,11.23,3.02,2.88,0.84,2.88,0.84,9.86,2.88,8.41,2.45,4.21,1.23,3.75,1.10,20.54,-4.25,20.54,-4.25,20.52,5.98,20.52,5.98,40.71,-22.47,40.71,-22.47
2024-09-14 21:00:00,3.30,0.96,3.07,0.90,9.56,2.79,4.96,1.45,4.96,1.45,11.55,-0.71,10.44,2.80,2.78,0.81,2.78,0.81,9.49,2.77,8.00,2.33,3.94,1.15,3.55,1.04,20.20,-4.25,20.20,-4.25,19.86,5.79,19.86,5.79,38.36,-23.24,38.36,-23.24
2024-09-14 21:30:00,3.23,0.94,3.03,0.88,9.22,2.69,4.92,1.43,4.92,1.43,11.17,-0.73,9.71,2.58,2.72,0.79,2.72,0.79,9.06,2.64,7.68,2.24,3.83,1.12,3.39,0.99,19.31,-4.04,19.31,-4.04,19.10,5.57,19.10,5.57,36.89,-23.51,36.89,-23.51
2024-09-14 22:00:00,3.08,0.90,2.76,0.81,8.77,2.56,4.84,1.41,4.84,1.41,10.94,-0.73,9.56,2.54,2.58,0.75,2.58,0.75,8.63,2.52,7.24,2.11,3.55,1.04,3.11,0.91,18.49,-4.67,18.49,-4.67,18.20,5.31,18.20,5.31,35.02,-24.21,35.02,-24.21
2024-09-14 22:30:00,3.00,0.87,2.55,0.74,8.41,2.45,4.73,1.38,4.73,1.38,10.46,-0.78,8.87,2.34,2.47,0.72,2.47,0.72,8.24,2.40,6.81,1.98,3.41,1.00,2.92,0.85,17.77,-4.41,17.77,-4.41,17.52,5.11,17.52,5.11,32.78,-24.89,32.78,-24.89
2024-09-14 23:00:00,2.83,0.83,2.39,0.70,7.88,2.30,4.67,1.36,4.67,1.36,10.04,-0.75,8.08,2.10,2.36,0.69,2.36,0.69,7.44,2.17,6.35,1.85,3.39,0.99,3.04,0.89,16.89,-4.30,16.89,-4.30,16.76,4.89,16.76,4.89,31.00,-25.24,31.00,-25.24
2024-09-14 23:30:00,2.67,0.78,2.22,0.65,7.33,2.14,4.57,1.33,4.57,1.33,9.50,-0.75,7.64,1.97,2.20,0.64,2.20,0.64,6.95,2.03,6.03,1.76,3.16,0.92,2.84,0.83,16.11,-4.36,16.11,-4.36,16.08,4.69,16.08,4.69,29.04,-25.61,29.04,-25.61
2024-09-15 00:00:00,2.58,0.75,2.10,0.61,6.87,2.01,4.53,1.32,4.53,1.32,9.11,-0.75,7.32,1.88,2.12,0.62,2.12,0.62,6.52,1.90,5.79,1.69,2.98,0.87,2.67,0.78,15.08,-4.47,15.08,-4.47,15.54,4.53,15.54,4.53,27.71,-25.90,27.71,-25.90
2024-09-15 00:30:00,2.52,0.73,2.04,0.59,6.57,1.92,4.45,1.30,4.45,1.30,8.77,-0.61,7.32,1.88,2.01,0.59,2.01,0.59,6.12,1.78,5.54,1.62,2.65,0.77,2.43,0.71,14.33,-4.59,14.33,-4.59,14.97,4.37,14.97,4.37,26.80,-26.19,26.80,-26.19
2024-09-15 01:00:00,2.45,0.71,1.96,0.57,6.18,1.80,4.43,1.29,4.43,1.29,8.47,-0.72,7.20,1.84,1.96,0.57,1.96,0.57,5.88,1.71,5.46,1.59,2.66,0.78,2.48,0.72,13.62,-4.94,13.62,-4.94,14.99,4.37,14.99,4.37,25.97,-26.22,25.97,-26.22
2024-09-15 01:30:00,2.42,0.71,1.93,0.56,6.25,1.82,4.45,1.30,4.45,1.30,8.32,-0.72,7.34,1.88,1.90,0.55,1.90,0.55,5.64,1.64,5.25,1.53,2.56,0.75,2.48,0.72,12.91,-4.97,12.91,-4.97,14.82,4.32,14.82,4.32,25.59,-26.36,25.59,-26.36
2024-09-15 02:00:00,2.39,0.70,1.90,0.56,6.28,1.83,4.86,1.42,4.86,1.42,8.15,-0.72,7.22,1.84,1.83,0.53,1.83,0.53,5.54,1.62,5.15,1.50,2.33,0.68,2.25,0.66,12.91,-5.07,12.91,-5.07,14.67,4.28,14.67,4.28,24.71,-26.64,24.71,-26.64
2024-09-15 02:30:00,2.22,0.65,1.87,0.55,6.19,1.81,4.79,1.40,4.79,1.40,7.97,-0.72,6.87,1.74,1.82,0.53,1.82,0.53,5.45,1.59,4.99,1.46,2.52,0.74,2.46,0.72,12.43,-5.15,12.43,-5.15,14.17,4.13,14.17,4.13,24.08,-26.79,24.08,-26.79
2024-09-15 03:00:00,2.03,0.59,1.88,0.55,5.98,1.74,4.70,1.37,4.70,1.37,7.76,-0.72,6.25,1.56,1.76,0.51,1.76,0.51,5.28,1.54,4.97,1.45,2.33,0.68,2.19,0.64,12.21,-5.23,12.21,-5.23,13.85,4.04,13.85,4.04,22.90,-27.34,22.90,-27.34
2024-09-15 03:30:00,1.97,0.57,1.81,0.53,5.81,1.69,4.68,1.37,4.68,1.37,7.66,-0.72,5.88,1.46,1.71,0.50,1.71,0.50,5.18,1.51,4.90,1.43,2.34,0.68,2.16,0.63,11.80,-5.16,11.80,-5.16,13.65,3.98,13.65,3.98,22.36,-27.51,22.36,-27.51
2024-09-15 04:00:00,1.94,0.57,1.80,0.53,5.66,1.65,4.63,1.35,4.63,1.35,7.52,-0.72,5.75,1.42,1.69,0.49,1.69,0.49,5.14,1.50,4.84,1.41,2.28,0.66,2.07,0.60,11.66,-5.16,11.66,-5.16,13.51,3.94,13.51,3.94,21.88,-27.54,21.88,-27.54
2024-09-15 04:30:00,1.88,0.55,1.77,0.52,5.60,1.63,4.62,1.35,4.62,1.35,7.52,-0.72,5.94,1.47,1.68,0.49,1.68,0.49,5.01,1.46,4.83,1.41,2.26,0.66,2.07,0.60,11.42,-5.19,11.42,-5.19,13.35,3.89,13.35,3.89,21.70,-27.41,21.70,-27.41
2024-09-15 05:00:00,1.88,0.55,1.80,0.52,5.60,1.63,4.61,1.34,4.61,1.34,7.52,-0.72,5.67,1.39,1.66,0.48,1.66,0.48,4.94,1.44,4.88,1.42,2.32,0.68,2.13,0.62,11.31,-5.19,11.31,-5.19,13.41,3.91,13.41,3.91,21.47,-27.58,21.47,-27.58
2024-09-15 05:30:00,1.88,0.55,1.76,0.51,5.49,1.60,4.65,1.36,4.65,1.36,7.52,-0.72,5.59,1.37,1.67,0.49,1.67,0.49,5.00,1.46,4.81,1.40,2.29,0.67,2.06,0.60,11.31,-5.19,11.31,-5.19,13.31,3.88,13.31,3.88,21.48,-27.63,21.48,-27.63
2024-09-15 06:00:00,1.86,0.54,1.74,0.51,5.60,1.63,4.64,1.35,4.64,1.35,7.71,-0.72,5.31,1.29,1.69,0.49,1.69,0.49,5.13,1.50,4.98,1.45,2.27,0.66,1.90,0.55,11.31,-5.19,11.31,-5.19,13.51,3.94,13.51,3.94,21.38,-27.75,21.38,-27.75
2024-09-15 06:30:00,1.95,0.57,1.83,0.54,5.62,1.64,4.62,1.35,4.62,1.35,7.93,-0.72,5.37,1.31,1.74,0.51,1.74,0.51,5.28,1.54,5.10,1.49,2.37,0.69,1.92,0.56,11.38,-5.19,11.38,-5.19,14.13,4.12,14.13,4.12,21.78,-27.64,21.78,-27.64
2024-09-15 07:00:00,2.03,0.59,1.89,0.55,5.75,1.68,4.66,1.36,4.66,1.36,8.09,-0.67,6.02,1.55,1.77,0.52,1.77,0.52,5.40,1.57,5.40,1.58,2.48,0.72,2.20,0.64,11.74,-5.08,11.74,-5.08,14.90,4.34,14.90,4.34,23.05,-27.02,23.05,-27.02
2024-09-15 07:30:00,2.15,0.63,1.99,0.58,6.13,1.79,4.73,1.38,4.73,1.38,8.72,-0.67,7.08,1.87,1.88,0.55,1.88,0.55,5.77,1.68,5.94,1.73,2.56,0.74,2.31,0.68,12.12,-4.93,12.12,-4.93,15.20,4.43,15.20,4.43,25.21,-26.74,25.21,-26.74
2024-09-15 08:00:00,2.24,0.65,2.10,0.61,6.59,1.92,4.75,1.39,4.75,1.39,9.06,-0.67,7.91,2.03,2.00,0.58,2.00,0.58,6.17,1.80,6.60,1.92,2.78,0.81,2.43,0.71,12.95,-4.82,12.95,-4.82,16.55,4.83,16.55,4.83,26.22,-26.25,26.22,-26.25
2024-09-15 08:30:00,2.41,0.70,2.24,0.65,7.16,2.09,4.80,1.40,4.80,1.40,9.79,-0.67,8.68,2.24,2.17,0.63,2.17,0.63,6.71,1.96,7.17,2.09,3.18,0.93,2.71,0.79,13.79,-4.67,13.79,-4.67,17.52,5.11,17.52,5.11,28.32,-25.84,28.32,-25.84
2024-09-15 09:00:00,2.56,0.75,2.38,0.70,7.51,2.19,4.86,1.42,4.86,1.42,10.06,-0.63,9.35,2.42,2.25,0.66,2.25,0.66,7.10,2.07,7.57,2.21,3.41,1.00,2.89,0.84,15.08,-4.52,15.08,-4.52,17.15,5.00,17.15,5.00,29.86,-25.41,29.86,-25.41
2024-09-15 09:30:00,2.21,0.64,1.94,0.57,7.95,2.32,4.90,1.43,4.90,1.43,10.22,-0.61,9.30,2.40,2.12,0.62,2.12,0.62,7.68,2.24,7.61,2.22,3.70,1.08,2.95,0.86,15.88,-4.35,15.88,-4.35,19.13,5.58,19.13,5.58,28.78,-25.27,28.78,-25.27
2024-09-15 10:00:00,2.65,0.77,2.43,0.71,8.36,2.44,4.99,1.46,4.99,1.46,10.55,-0.61,9.61,2.49,2.16,0.63,2.16,0.63,7.92,2.31,7.83,2.28,3.68,1.07,3.07,0.90,16.25,-4.33,16.25,-4.33,18.26,5.33,18.26,5.33,30.61,-24.84,30.61,-24.84
2024-09-15 10:30:00,1.78,0.52,1.63,0.48,8.40,2.45,5.09,1.48,5.09,1.48,10.68,-0.58,9.62,2.49,2.24,0.65,2.24,0.65,7.92,2.31,7.86,2.29,3.79,1.11,2.89,0.84,16.66,-4.30,16.66,-4.30,19.36,5.65,19.36,5.65,29.35,-24.64,29.35,-24.64
2024-09-15 11:00:00,2.19,0.64,2.03,0.59,8.65,2.52,5.27,1.54,5.27,1.54,11.18,-0.58,9.78,2.54,2.39,0.70,2.39,0.70,8.24,2.40,8.23,2.40,3.92,1.14,2.94,0.86,16.81,-4.16,16.81,-4.16,20.60,6.01,20.60,6.01,30.43,-24.35,30.43,-24.35
2024-09-15 11:30:00,2.34,0.68,2.12,0.62,9.06,2.64,5.46,1.59,5.46,1.59,11.70,-0.71,9.63,2.50,2.57,0.75,2.57,0.75,8.66,2.53,8.71,2.54,4.14,1.21,3.24,0.94,17.59,-4.06,17.59,-4.06,21.56,6.29,21.56,6.29,32.99,-23.96,32.99,-23.96
2024-09-15 12:00:00,2.97,0.86,2.78,0.81,9.34,2.72,5.36,1.56,5.36,1.56,12.23,-0.56,9.43,2.44,2.70,0.79,2.70,0.79,9.48,2.76,9.28,2.71,4.40,1.28,3.49,1.02,18.63,-3.69,18.63,-3.69,21.95,6.40,21.95,6.40,36.30,-23.51,36.30,-23.51
2024-09-15 12:30:00,3.37,0.98,3.15,0.92,9.74,2.84,5.24,1.53,5.24,1.53,12.70,-0.70,9.76,2.53,2.96,0.86,2.96,0.86,10.19,2.97,9.33,2.72,4.64,1.35,3.69,1.08,19.76,-3.59,19.76,-3.59,22.15,6.46,22.15,6.46,39.06,-22.77,39.06,-22.77
2024-09-15 13:00:00,3.45,1.00,3.19,0.93,9.90,2.89,5.24,1.53,5.24,1.53,12.84,-0.65,10.60,2.76,3.00,0.88,3.00,0.88,10.32,3.01,9.25,2.70,4.67,1.36,3.80,1.11,20.97,-3.43,20.97,-3.43,20.24,5.90,20.24,5.90,40.25,-22.50,40.25,-22.50
2024-09-15 13:30:00,3.51,1.02,3.33,0.97,9.90,2.89,5.27,1.54,5.27,1.54,12.89,-0.65,6.52,1.58,2.97,0.87,2.97,0.87,10.22,2.98,9.22,2.69,4.90,1.43,3.63,1.06,21.28,-3.43,21.28,-3.43,21.97,6.41,21.97,6.41,35.98,-23.97,35.98,-23.97
2024-09-15 14:00:00,3.49,1.02,3.35,0.98,9.90,2.89,5.28,1.54,5.28,1.54,12.89,-0.65,5.51,1.29,2.93,0.85,2.93,0.85,10.31,3.01,9.29,2.71,4.85,1.41,3.44,1.00,21.16,-3.43,21.16,-3.43,24.25,7.07,24.25,7.07,34.86,-24.40,34.86,-24.40
2024-09-15 14:30:00,3.58,1.04,3.44,1.00,10.04,2.93,5.28,1.54,5.28,1.54,12.89,-0.66,9.28,2.39,2.93,0.85,2.93,0.85,10.31,3.01,9.32,2.72,4.63,1.35,3.71,1.08,21.06,-3.47,21.06,-3.47,22.33,6.51,22.33,6.51,39.13,-23.23,39.13,-23.23
2024-09-15 15:00:00,3.55,1.04,3.41,0.99,10.04,2.93,5.27,1.54,5.27,1.54,12.72,-0.66,10.02,2.60,2.89,0.84,2.89,0.84,10.29,3.00,9.38,2.73,4.56,1.33,3.71,1.08,21.18,-3.58,21.18,-3.58,22.07,6.44,22.07,6.44,39.62,-22.98,39.62,-22.98
2024-09-15 15:30:00,3.55,1.04,3.35,0.98,10.15,2.96,5.21,1.52,5.21,1.52,12.85,-0.66,9.91,2.57,2.96,0.86,2.96,0.86,10.43,3.04,9.37,2.73,4.66,1.36,3.81,1.11,21.05,-3.58,21.05,-3.58,22.24,6.49,22.24,6.49,40.02,-22.93,40.02,-22.93
2024-09-15 16:00:00,3.60,1.05,3.45,1.00,10.15,2.96,5.01,1.46,5.01,1.46,12.85,-0.66,10.32,2.68,2.93,0.86,2.93,0.86,10.65,3.11,9.53,2.78,4.65,1.36,3.92,1.14,21.31,-3.58,21.31,-3.58,22.04,6.43,22.04,6.43,40.39,-22.98,40.39,-22.98
2024-09-15 16:30:00,3.48,1.01,3.35,0.98,10.17,2.96,4.87,1.42,4.87,1.42,12.50,-0.66,10.54,2.74,2.76,0.80,2.76,0.80,10.38,3.03,9.88,2.88,4.59,1.34,3.82,1.11,21.41,-3.59,21.41,-3.59,23.42,6.83,23.42,6.83,39.11,-22.72,39.11,-22.72
2024-09-15 17:00:00,3.71,1.08,3.57,1.04,10.42,3.04,4.88,1.42,4.88,1.42,12.79,-0.66,11.04,2.89,2.93,0.85,2.93,0.85,10.58,3.08,10.18,2.97,4.72,1.38,4.02,1.17,21.00,-3.58,21.00,-3.58,24.25,7.07,24.25,7.07,41.08,-22.31,41.08,-22.31
2024-09-15 17:30:00,4.08,1.19,3.84,1.12,10.93,3.19,4.77,1.39,4.77,1.39,13.11,-0.66,11.69,3.08,3.00,0.88,3.00,0.88,10.92,3.18,10.06,2.93,4.84,1.41,4.42,1.29,22.50,-3.53,22.50,-3.53,23.02,6.71,23.02,6.71,43.90,-21.81,43.90,-21.81
2024-09-15 18:00:00,4.08,1.19,3.85,1.12,11.13,3.24,4.61,1.34,4.61,1.34,12.83,-0.66,11.17,2.93,3.07,0.90,3.07,0.90,10.86,3.17,9.86,2.88,4.82,1.41,4.24,1.24,22.50,-3.53,22.50,-3.53,22.96,6.70,22.96,6.70,42.94,-21.90,42.94,-21.90
2024-09-15 18:30:00,3.96,1.16,3.76,1.10,11.03,3.22,4.55,1.33,4.55,1.33,12.83,-0.68,11.34,2.98,3.01,0.88,3.01,0.88,10.73,3.13,9.84,2.87,4.64,1.35,4.03,1.18,22.22,-3.53,22.22,-3.53,22.87,6.67,22.87,6.67,42.61,-22.10,42.61,-22.10
2024-09-15 19:00:00,4.01,1.17,3.83,1.12,11.09,3.23,4.57,1.33,4.57,1.33,12.83,-0.68,11.22,2.95,3.03,0.88,3.03,0.88,10.64,3.10,9.73,2.84,4.66,1.36,4.13,1.20,21.94,-3.66,21.94,-3.66,22.69,6.62,22.69,6.62,42.97,-21.86,42.97,-21.86
2024-09-15 19:30:00,4.01,1.17,3.87,1.13,11.01,3.21,4.57,1.33,4.57,1.33,13.14,-0.64,11.09,2.92,3.01,0.88,3.01,0.88,10.64,3.10,9.75,2.84,4.63,1.35,4.18,1.22,21.89,-3.66,21.89,-3.66,22.90,6.68,22.90,6.68,43.30,-21.57,43.30,-21.57
2024-09-15 20:00:00,3.95,1.15,3.72,1.08,10.97,3.20,4.54,1.32,4.54,1.32,13.52,-0.42,11.59,3.07,3.12,0.91,3.12,0.91,10.92,3.19,9.60,2.80,4.56,1.33,3.99,1.16,22.03,-3.66,22.03,-3.66,22.37,6.52,22.37,6.52,44.14,-21.72,44.14,-21.72
2024-09-15 20:30:00,3.91,1.14,3.63,1.06,10.97,3.20,4.64,1.35,4.64,1.35,13.36,-0.40,11.05,2.90,3.05,0.89,3.05,0.89,10.70,3.12,8.97,2.62,4.67,1.36,4.16,1.21,22.41,-3.66,22.41,-3.66,21.56,6.29,21.56,6.29,43.43,-22.03,43.43,-22.03
2024-09-15 21:00:00,3.71,1.08,3.44,1.00,10.37,3.02,4.85,1.42,4.85,1.42,12.87,-0.17,10.60,2.77,2.97,0.86,2.97,0.86,9.92,2.89,8.40,2.45,4.37,1.27,3.89,1.13,22.22,-3.66,22.22,-3.66,20.28,5.92,20.28,5.92,41.29,-22.90,41.29,-22.90
2024-09-15 21:30:00,3.40,0.99,3.19,0.93,9.68,2.82,4.75,1.39,4.75,1.39,12.06,-0.64,9.94,2.58,2.83,0.83,2.83,0.83,9.39,2.74,7.84,2.29,4.13,1.20,3.72,1.09,20.99,-4.30,20.99,-4.30,19.14,5.58,19.14,5.58,38.72,-23.81,38.72,-23.81
2024-09-15 22:00:00,3.16,0.92,2.97,0.86,9.12,2.66,4.67,1.36,4.67,1.36,11.30,-0.64,9.66,2.49,2.68,0.78,2.68,0.78,8.86,2.58,7.31,2.13,3.78,1.10,3.41,0.99,19.74,-4.41,19.74,-4.41,18.21,5.31,18.21,5.31,36.09,-24.43,36.09,-24.43
2024-09-15 22:30:00,2.94,0.86,2.76,0.81,8.56,2.50,4.60,1.34,4.60,1.34,10.83,-0.64,9.25,2.37,2.53,0.74,2.53,0.74,8.29,2.42,6.67,1.95,3.55,1.04,3.22,0.94,18.36,-4.70,18.36,-4.70,16.68,4.87,16.68,4.87,34.10,-24.85,34.10,-24.85
2024-09-15 23:00:00,2.66,0.78,2.47,0.72,7.91,2.31,4.55,1.33,4.55,1.33,10.17,-0.67,8.13,2.04,2.35,0.69,2.35,0.69,7.59,2.21,6.03,1.76,3.16,0.92,2.78,0.81,17.31,-4.80,17.31,-4.80,15.71,4.58,15.71,4.58,30.80,-25.76,30.80,-25.76
2024-09-15 23:30:00,2.67,0.78,2.23,0.65,7.32,2.13,4.82,1.41,4.82,1.41,9.56,-0.70,7.22,1.78,2.21,0.65,2.21,0.65,6.85,2.00,5.75,1.68,2.92,0.85,2.50,0.73,15.87,-4.92,15.87,-4.92,15.16,4.42,15.16,4.42,27.93,-26.38,27.93,-26.38
2024-09-16 00:00:00,2.56,0.75,2.12,0.62,6.79,1.98,4.75,1.39,4.75,1.39,9.22,-0.69,6.66,1.61,2.10,0.61,2.10,0.61,6.43,1.88,5.46,1.59,2.88,0.84,2.47,0.72,14.57,-4.84,14.57,-4.84,14.59,4.26,14.59,4.26,26.44,-26.83,26.44,-26.83
2024-09-16 00:30:00,2.49,0.72,2.02,0.59,6.37,1.86,4.71,1.38,4.71,1.38,9.07,-0.66,6.14,1.46,2.00,0.58,2.00,0.58,6.10,1.78,5.39,1.57,2.73,0.80,2.26,0.66,13.93,-4.84,13.93,-4.84,14.40,4.20,14.40,4.20,25.04,-27.00,25.04,-27.00
2024-09-16 01:00:00,2.44,0.71,1.97,0.57,6.25,1.82,4.66,1.36,4.66,1.36,8.81,-0.66,6.35,1.52,1.93,0.56,1.93,0.56,5.91,1.72,5.36,1.56,2.59,0.76,2.17,0.63,13.35,-4.84,13.35,-4.84,14.60,4.26,14.60,4.26,24.47,-27.03,24.47,-27.03
2024-09-16 01:30:00,2.41,0.70,1.92,0.56,6.36,1.85,4.68,1.37,4.68,1.37,8.72,-0.66,6.57,1.58,1.88,0.55,1.88,0.55,5.74,1.68,5.31,1.55,2.51,0.73,2.19,0.64,12.99,-4.84,12.99,-4.84,14.52,4.24,14.52,4.24,24.55,-27.12,24.55,-27.12
2024-09-16 02:00:00,2.44,0.71,1.97,0.57,6.47,1.89,4.74,1.38,4.74,1.38,8.72,-0.66,6.38,1.53,1.85,0.54,1.85,0.54,5.64,1.65,5.15,1.50,2.47,0.72,2.19,0.64,12.78,-4.94,12.78,-4.94,14.48,4.22,14.48,4.22,24.31,-27.21,24.31,-27.21
2024-09-16 02:30:00,2.43,0.71,1.94,0.57,6.36,1.85,4.69,1.37,4.69,1.37,8.57,-0.66,6.13,1.46,1.85,0.54,1.85,0.54,5.44,1.59,5.03,1.47,2.45,0.71,2.19,0.64,12.65,-4.97,12.65,-4.97,14.17,4.13,14.17,4.13,23.70,-27.56,23.70,-27.56
2024-09-16 03:00:00,2.37,0.69,1.87,0.55,6.18,1.80,4.65,1.36,4.65,1.36,8.41,-0.66,5.79,1.36,1.81,0.53,1.81,0.53,5.34,1.56,5.06,1.48,2.53,0.74,2.24,0.65,12.40,-5.03,12.40,-5.03,13.94,4.07,13.94,4.07,23.07,-27.64,23.07,-27.64
2024-09-16 03:30:00,2.30,0.67,1.80,0.53,5.98,1.74,4.66,1.36,4.66,1.36,8.28,-0.66,5.47,1.26,1.79,0.52,1.79,0.52,5.33,1.55,4.94,1.44,2.45,0.71,2.10,0.61,12.23,-5.03,12.23,-5.03,13.60,3.97,13.60,3.97,22.56,-27.98,22.56,-27.98
2024-09-16 04:00:00,2.05,0.60,1.82,0.53,5.88,1.71,4.60,1.34,4.60,1.34,8.16,-0.66,5.47,1.26,1.79,0.52,1.79,0.52,5.28,1.54,4.97,1.45,2.42,0.71,2.04,0.59,12.07,-5.03,12.07,-5.03,13.73,4.01,13.73,4.01,21.95,-27.32,21.95,-27.32
2024-09-16 04:30:00,2.00,0.58,1.87,0.55,5.80,1.69,4.59,1.34,4.59,1.34,8.16,-0.66,6.09,1.44,1.79,0.52,1.79,0.52,5.34,1.56,4.96,1.45,2.30,0.67,2.08,0.61,11.84,-5.29,11.84,-5.29,13.26,3.87,13.26,3.87,22.42,-27.18,22.42,-27.18
2024-09-16 05:00:00,2.00,0.58,1.87,0.55,5.75,1.68,4.59,1.34,4.59,1.34,8.16,-0.66,5.84,1.37,1.81,0.53,1.81,0.53,5.34,1.56,5.02,1.46,2.27,0.66,1.98,0.58,11.84,-5.29,11.84,-5.29,13.75,4.01,13.75,4.01,21.94,-27.18,21.94,-27.18
2024-09-16 05:30:00,2.02,0.59,1.89,0.55,5.88,1.72,4.63,1.35,4.63,1.35,8.51,-0.69,5.78,1.36,1.92,0.56,1.92,0.56,5.58,1.63,5.30,1.55,2.47,0.72,2.09,0.61,11.76,-5.29,11.76,-5.29,14.53,4.24,14.53,4.24,22.76,-27.19,22.76,-27.19
2024-09-16 06:00:00,2.16,0.63,2.02,0.59,6.11,1.78,4.38,1.28,4.38,1.28,9.16,-0.78,6.12,1.45,2.17,0.63,2.17,0.63,5.98,1.74,5.96,1.74,2.67,0.78,2.02,0.59,12.31,-5.29,12.31,-5.29,15.93,4.65,15.93,4.65,24.33,-26.63,24.33,-26.63
2024-09-16 06:30:00,2.38,0.69,2.20,0.64,6.76,1.97,4.32,1.26,4.32,1.26,10.29,-0.60,7.32,1.91,2.61,0.76,2.61,0.76,6.84,2.00,6.63,1.93,3.05,0.89,2.29,0.67,15.33,-4.38,15.33,-4.38,16.60,4.84,16.60,4.84,27.85,-25.48,27.85,-25.48
2024-09-16 07:00:00,2.19,0.64,2.03,0.59,7.50,2.19,4.43,1.29,4.43,1.29,11.45,-0.48,5.47,1.60,2.98,0.87,2.98,0.87,7.63,2.23,7.60,2.21,3.88,1.13,2.74,0.80,15.33,-4.38,15.33,-4.38,16.06,4.68,16.06,4.68,28.58,-25.53,28.58,-25.53
2024-09-16 07:30:00,2.52,0.73,2.30,0.67,8.49,2.47,4.57,1.33,4.57,1.33,12.62,-0.30,6.84,2.00,3.41,1.00,3.41,1.00,8.57,2.50,7.86,2.29,4.85,1.42,2.68,0.78,17.28,-4.00,17.28,-4.00,20.18,5.88,20.18,5.88,23.16,-26.38,23.16,-26.38
2024-09-16 08:00:00,2.54,0.74,2.31,0.68,8.77,2.56,4.71,1.38,4.71,1.38,13.03,-0.18,7.49,2.18,3.57,1.04,3.57,1.04,8.55,2.49,7.97,2.32,5.11,1.49,2.65,0.77,19.31,-3.22,19.31,-3.22,21.62,6.31,21.62,6.31,21.12,-26.49,21.12,-26.49
2024-09-16 08:30:00,2.25,0.66,2.06,0.60,8.77,2.56,4.86,1.42,4.86,1.42,13.16,-0.18,7.96,2.24,3.70,1.08,3.70,1.08,8.25,2.41,7.76,2.26,5.14,1.50,2.60,0.76,19.86,-2.80,19.86,-2.80,25.15,7.34,25.15,7.34,20.51,-26.45,20.51,-26.45
2024-09-16 09:00:00,2.05,0.60,1.88,0.55,8.42,2.46,5.13,1.50,5.13,1.50,13.16,-0.08,8.29,2.12,3.62,1.06,3.62,1.06,8.27,2.41,7.60,2.22,4.72,1.38,3.04,0.89,19.98,-2.61,19.98,-2.61,24.25,7.07,24.25,7.07,27.95,-23.88,27.95,-23.88
2024-09-16 09:30:00,2.05,0.60,1.86,0.54,8.34,2.43,5.65,1.65,5.65,1.65,13.30,-0.02,12.60,3.27,3.53,1.03,3.53,1.03,7.89,2.30,7.50,2.19,4.21,1.23,3.30,0.96,19.97,-2.48,19.97,-2.48,20.52,5.98,20.52,5.98,34.84,-21.19,34.84,-21.19
2024-09-16 10:00:00,1.82,0.53,1.66,0.48,8.14,2.37,5.79,1.69,5.79,1.69,13.24,0.00,12.19,3.34,3.33,0.97,3.33,0.97,7.56,2.21,7.31,2.13,3.85,1.12,2.96,0.86,19.79,-2.67,19.79,-2.67,19.92,5.81,19.92,5.81,33.71,-21.40,33.71,-21.40
2024-09-16 10:30:00,1.55,0.45,1.39,0.41,8.07,2.36,5.73,1.67,5.73,1.67,12.91,0.00,12.34,3.36,3.29,0.96,3.29,0.96,7.31,2.13,7.16,2.09,3.69,1.08,2.75,0.80,19.18,-2.78,19.18,-2.78,20.08,5.86,20.08,5.86,32.06,-21.65,32.06,-21.65
2024-09-16 11:00:00,1.32,0.38,1.16,0.34,7.89,2.30,5.86,1.71,5.86,1.71,12.91,0.06,12.65,3.39,3.18,0.93,3.18,0.93,7.22,2.10,7.05,2.06,3.78,1.10,2.85,0.83,18.62,-2.78,18.62,-2.78,19.88,5.80,19.88,5.80,31.38,-21.51,31.38,-21.51
2024-09-16 11:30:00,1.15,0.34,1.05,0.30,7.80,2.27,5.86,1.71,5.86,1.71,12.83,0.06,12.46,3.31,3.11,0.91,3.11,0.91,7.14,2.08,6.87,2.00,3.79,1.11,2.80,0.82,18.44,-2.71,18.44,-2.71,19.62,5.72,19.62,5.72,30.40,-21.49,30.40,-21.49
2024-09-16 12:00:00,1.02,0.30,0.93,0.27,7.62,2.22,5.90,1.72,5.90,1.72,12.83,0.06,12.25,3.21,3.11,0.91,3.11,0.91,6.99,2.04,6.85,2.00,3.68,1.07,2.63,0.77,18.25,-2.60,18.25,-2.60,19.66,5.73,19.66,5.73,29.31,-21.65,29.31,-21.65
2024-09-16 12:30:00,0.99,0.29,0.91,0.27,7.62,2.22,5.95,1.74,5.95,1.74,12.32,0.06,12.02,3.14,3.00,0.88,3.00,0.88,6.74,1.96,6.88,2.01,3.58,1.04,2.61,0.76,17.92,-2.60,17.92,-2.60,19.07,5.56,19.07,5.56,28.58,-21.70,28.58,-21.70
2024-09-16 13:00:00,0.93,0.27,0.84,0.25,7.42,2.16,5.86,1.71,5.86,1.71,11.78,-0.03,11.00,2.79,2.80,0.82,2.80,0.82,6.53,1.90,6.66,1.94,3.59,1.05,2.61,0.76,17.46,-2.67,17.46,-2.67,18.86,5.50,18.86,5.50,27.02,-22.54,27.02,-22.54
2024-09-16 13:30:00,0.85,0.25,0.80,0.23,7.26,2.12,5.25,1.53,5.25,1.53,11.78,-0.03,11.31,2.83,2.81,0.82,2.81,0.82,6.41,1.87,6.43,1.88,3.54,1.03,2.50,0.73,16.90,-2.90,16.90,-2.90,19.29,5.63,19.29,5.63,26.26,-22.70,26.26,-22.70
2024-09-16 14:00:00,0.83,0.24,0.76,0.22,7.15,2.09,5.41,1.58,5.41,1.58,11.78,-0.02,10.11,2.95,2.76,0.81,2.76,0.81,6.41,1.87,6.49,1.89,3.32,0.97,2.36,0.69,16.74,-2.90,16.74,-2.90,19.11,5.57,19.11,5.57,26.72,-22.85,26.72,-22.85
2024-09-16 14:30:00,0.91,0.27,0.83,0.24,7.25,2.11,5.41,1.58,5.41,1.58,11.55,-0.02,10.02,2.92,2.81,0.82,2.81,0.82,6.49,1.89,6.61,1.93,3.44,1.00,2.60,0.76,16.47,-2.98,16.47,-2.98,18.58,5.42,18.58,5.42,27.26,-22.55,27.26,-22.55
2024-09-16 15:00:00,0.97,0.28,0.86,0.25,7.08,2.07,5.32,1.55,5.32,1.55,11.66,0.04,9.76,2.72,2.89,0.84,2.89,0.84,6.44,1.88,6.53,1.91,3.49,1.02,2.49,0.72,16.62,-2.87,16.62,-2.87,18.66,5.44,18.66,5.44,26.76,-22.70,26.76,-22.70
2024-09-16 15:30:00,1.07,0.31,0.98,0.28,7.08,2.07,5.29,1.54,5.29,1.54,11.66,0.00,9.28,2.58,2.87,0.84,2.87,0.84,6.59,1.92,6.88,2.01,3.58,1.05,2.54,0.74,16.73,-3.27,16.73,-3.27,19.32,5.64,19.32,5.64,26.55,-22.87,26.55,-22.87
2024-09-16 16:00:00,1.35,0.40,1.22,0.36,7.45,2.17,5.27,1.54,5.27,1.54,12.31,0.00,9.71,2.49,2.89,0.84,2.89,0.84,7.39,2.16,7.57,2.21,3.76,1.10,2.58,0.75,16.73,-3.27,16.73,-3.27,20.92,6.10,20.92,6.10,28.07,-22.67,28.07,-22.67
2024-09-16 16:30:00,1.81,0.53,1.66,0.48,8.20,2.39,5.30,1.55,5.30,1.55,12.67,-0.12,10.99,2.65,2.85,0.83,2.85,0.83,8.45,2.46,8.29,2.42,3.89,1.13,2.78,0.81,17.67,-3.27,17.67,-3.27,19.68,5.74,19.68,5.74,31.28,-22.61,31.28,-22.61
2024-09-16 17:00:00,1.92,0.56,1.69,0.49,8.77,2.56,5.36,1.56,5.36,1.56,13.26,-0.25,7.67,1.69,2.92,0.85,2.92,0.85,9.03,2.64,8.71,2.54,4.58,1.34,3.00,0.88,18.69,-3.47,18.69,-3.47,18.27,5.33,18.27,5.33,29.91,-23.97,29.91,-23.97
2024-09-16 17:30:00,2.35,0.69,2.10,0.61,9.32,2.72,5.29,1.54,5.29,1.54,13.48,-0.25,8.76,2.13,2.95,0.86,2.95,0.86,9.35,2.73,9.06,2.64,5.36,1.56,2.92,0.85,19.87,-3.61,19.87,-3.61,28.51,8.31,28.51,8.31,21.63,-26.45,21.63,-26.45
2024-09-16 18:00:00,2.71,0.79,2.49,0.72,9.71,2.83,5.12,1.49,5.12,1.49,13.48,-0.33,8.38,2.02,2.98,0.87,2.98,0.87,9.76,2.85,9.33,2.72,4.77,1.39,3.63,1.06,20.41,-3.31,20.41,-3.31,23.61,6.89,23.61,6.89,34.13,-23.48,34.13,-23.48
2024-09-16 18:30:00,3.24,0.95,2.93,0.85,10.07,2.94,4.77,1.39,4.77,1.39,13.56,-0.33,8.12,1.90,3.00,0.88,3.00,0.88,10.03,2.93,9.42,2.75,4.98,1.45,3.90,1.14,21.10,-3.46,21.10,-3.46,23.86,6.96,23.86,6.96,36.37,-22.98,36.37,-22.98
2024-09-16 19:00:00,3.46,1.01,3.06,0.89,10.25,2.99,4.77,1.39,4.77,1.39,13.94,-0.31,9.28,2.21,2.99,0.87,2.99,0.87,10.28,3.00,9.47,2.76,5.04,1.47,4.00,1.17,21.50,-3.57,21.50,-3.57,24.11,7.03,24.11,7.03,38.42,-22.32,38.42,-22.32
2024-09-16 19:30:00,3.55,1.04,3.17,0.92,10.64,3.10,4.71,1.37,4.71,1.37,14.15,-0.31,10.08,2.51,3.13,0.91,3.13,0.91,10.39,3.03,9.61,2.80,5.11,1.49,4.19,1.22,21.90,-3.64,21.90,-3.64,24.16,7.05,24.16,7.05,39.92,-22.03,39.92,-22.03
2024-09-16 20:00:00,3.48,1.01,3.10,0.90,10.64,3.10,4.65,1.36,4.65,1.36,14.07,-0.34,10.44,2.70,3.24,0.94,3.24,0.94,10.63,3.10,9.40,2.74,5.07,1.48,4.13,1.20,22.31,-3.64,22.31,-3.64,25.77,7.52,25.77,7.52,40.78,-22.00,40.78,-22.00
2024-09-16 20:30:00,3.90,1.14,3.48,1.02,10.59,3.09,4.61,1.34,4.61,1.34,13.72,-0.34,14.62,3.85,3.16,0.92,3.16,0.92,10.36,3.02,8.84,2.58,4.63,1.35,4.39,1.28,22.56,-3.64,22.56,-3.64,22.34,6.52,22.34,6.52,44.75,-20.77,44.75,-20.77
2024-09-16 21:00:00,3.72,1.08,3.33,0.97,10.27,3.00,4.53,1.32,4.53,1.32,13.20,-0.36,13.76,3.49,3.08,0.90,3.08,0.90,9.82,2.86,8.35,2.44,4.39,1.28,4.11,1.20,22.20,-3.82,22.20,-3.82,21.51,6.27,21.51,6.27,42.12,-21.37,42.12,-21.37
2024-09-16 21:30:00,3.44,1.00,3.13,0.91,9.50,2.77,4.48,1.31,4.48,1.31,12.78,-0.33,13.00,3.26,2.97,0.86,2.97,0.86,9.20,2.68,7.80,2.27,4.18,1.22,3.88,1.13,21.17,-3.96,21.17,-3.96,20.54,5.99,20.54,5.99,40.04,-22.18,40.04,-22.18
2024-09-16 22:00:00,3.14,0.92,2.95,0.86,8.96,2.61,4.36,1.27,4.36,1.27,12.19,-0.33,12.97,3.25,2.78,0.81,2.78,0.81,8.75,2.55,7.19,2.10,3.82,1.11,3.62,1.06,20.19,-4.10,20.19,-4.10,19.28,5.62,19.28,5.62,37.90,-22.29,37.90,-22.29
2024-09-16 22:30:00,2.74,0.80,2.59,0.76,8.31,2.42,4.26,1.24,4.26,1.24,11.69,-0.33,12.53,3.12,2.61,0.76,2.61,0.76,8.11,2.37,6.69,1.95,3.51,1.02,3.32,0.97,18.97,-4.22,18.97,-4.22,18.04,5.26,18.04,5.26,35.42,-22.94,35.42,-22.94
2024-09-16 23:00:00,2.63,0.77,2.48,0.72,7.60,2.22,4.11,1.20,4.11,1.20,11.16,-0.33,11.84,2.92,2.49,0.72,2.49,0.72,7.28,2.12,6.12,1.79,3.26,0.95,3.08,0.90,17.77,-4.38,17.77,-4.38,16.85,4.91,16.85,4.91,32.99,-23.37,32.99,-23.37
2024-09-16 23:30:00,2.43,0.71,2.30,0.67,6.94,2.02,4.20,1.23,4.20,1.23,10.50,-0.32,11.18,2.74,2.30,0.67,2.30,0.67,6.62,1.93,5.76,1.68,2.95,0.86,2.84,0.83,16.60,-4.47,16.60,-4.47,15.94,4.65,15.94,4.65,30.61,-23.80,30.61,-23.80
2024-09-17 00:00:00,2.30,0.67,2.20,0.64,6.58,1.92,4.53,1.32,4.53,1.32,10.25,-0.32,10.20,2.46,2.20,0.64,2.20,0.64,6.13,1.79,5.44,1.59,2.76,0.80,2.60,0.76,15.37,-4.57,15.37,-4.57,15.71,4.58,15.71,4.58,28.76,-24.51,28.76,-24.51
2024-09-17 00:30:00,2.26,0.66,2.14,0.62,6.26,1.83,4.73,1.38,4.73,1.38,10.17,-0.26,10.55,2.57,2.12,0.62,2.12,0.62,5.90,1.72,5.27,1.54,2.56,0.75,2.40,0.70,14.10,-4.33,14.10,-4.33,15.50,4.52,15.50,4.52,27.99,-24.40,27.99,-24.40
2024-09-17 01:00:00,2.23,0.65,2.12,0.62,6.10,1.78,4.68,1.36,4.68,1.36,10.05,-0.26,10.77,2.64,2.06,0.60,2.06,0.60,5.76,1.68,5.25,1.53,2.57,0.75,2.46,0.72,14.10,-4.33,14.10,-4.33,15.79,4.60,15.79,4.60,27.61,-24.31,27.61,-24.31
2024-09-17 01:30:00,2.21,0.64,2.09,0.61,6.10,1.78,4.71,1.38,4.71,1.38,9.76,-0.29,10.66,2.78,2.04,0.60,2.04,0.60,5.66,1.65,5.22,1.52,2.40,0.70,2.42,0.71,13.61,-4.40,13.61,-4.40,15.73,4.59,15.73,4.59,27.95,-24.42,27.95,-24.42
2024-09-17 02:00:00,2.24,0.65,2.12,0.62,6.19,1.81,4.73,1.38,4.73,1.38,9.58,0.07,10.88,2.85,1.99,0.58,1.99,0.58,5.53,1.61,5.11,1.49,2.32,0.68,2.43,0.71,13.61,-4.40,13.61,-4.40,15.28,4.46,15.28,4.46,28.07,-24.50,28.07,-24.50
2024-09-17 02:30:00,2.18,0.64,2.09,0.61,6.06,1.77,4.72,1.38,4.72,1.38,9.31,-0.51,10.65,2.78,1.96,0.57,1.96,0.57,5.40,1.58,5.00,1.46,2.22,0.65,2.22,0.65,13.38,-4.49,13.38,-4.49,14.85,4.33,14.85,4.33,27.33,-24.74,27.33,-24.74
2024-09-17 03:00:00,2.10,0.61,1.98,0.58,5.85,1.70,4.66,1.36,4.66,1.36,8.89,-0.51,10.42,2.70,1.92,0.56,1.92,0.56,5.32,1.55,4.89,1.42,2.12,0.62,2.16,0.63,12.99,-4.57,12.99,-4.57,14.86,4.34,14.86,4.34,26.40,-24.88,26.40,-24.88
2024-09-17 03:30:00,2.05,0.60,1.93,0.56,5.75,1.68,4.65,1.36,4.65,1.36,8.80,-0.56,10.02,2.58,1.89,0.55,1.89,0.55,5.32,1.55,4.88,1.42,2.26,0.66,2.33,0.68,12.60,-4.65,12.60,-4.65,14.45,4.21,14.45,4.21,25.92,-24.99,25.92,-24.99
2024-09-17 04:00:00,2.00,0.58,1.89,0.55,5.58,1.63,4.65,1.36,4.65,1.36,8.59,-0.56,9.96,2.55,1.88,0.55,1.88,0.55,5.26,1.53,4.83,1.41,2.22,0.65,2.28,0.66,12.45,-4.69,12.45,-4.69,14.58,4.25,14.58,4.25,25.38,-25.25,25.38,-25.25
2024-09-17 04:30:00,2.01,0.58,1.87,0.55,5.49,1.60,4.61,1.35,4.61,1.35,8.59,-0.56,9.92,2.73,1.89,0.55,1.89,0.55,5.16,1.50,4.85,1.42,2.06,0.60,2.16,0.63,12.24,-4.69,12.24,-4.69,14.67,4.28,14.67,4.28,25.66,-25.37,25.66,-25.37
2024-09-17 05:00:00,1.99,0.58,1.89,0.55,5.56,1.62,4.62,1.35,4.62,1.35,8.59,-0.59,9.75,2.84,1.94,0.57,1.94,0.57,5.25,1.53,5.07,1.48,2.17,0.63,2.32,0.68,12.24,-4.69,12.24,-4.69,14.76,4.31,14.76,4.31,26.49,-25.42,26.49,-25.42
2024-09-17 05:30:00,2.00,0.58,1.88,0.55,5.56,1.62,4.70,1.37,4.70,1.37,8.79,-0.61,9.94,2.90,2.06,0.60,2.06,0.60,5.58,1.63,5.32,1.55,2.26,0.66,2.33,0.68,12.43,-4.69,12.43,-4.69,15.07,4.39,15.07,4.39,27.34,-25.26,27.34,-25.26
2024-09-17 06:00:00,2.13,0.62,1.98,0.58,5.96,1.74,4.68,1.37,4.68,1.37,9.19,-0.61,9.81,2.86,2.28,0.66,2.28,0.66,5.95,1.74,5.96,1.74,2.43,0.71,2.22,0.65,12.95,-4.66,12.95,-4.66,15.93,4.65,15.93,4.65,28.28,-25.21,28.28,-25.21
2024-09-17 06:30:00,2.40,0.70,2.24,0.65,6.60,1.92,4.75,1.38,4.75,1.38,10.34,-0.79,10.82,2.88,2.60,0.76,2.60,0.76,6.60,1.93,6.68,1.95,2.91,0.85,2.59,0.76,13.63,-4.60,13.63,-4.60,17.91,5.22,17.91,5.22,30.56,-24.16,30.56,-24.16
2024-09-17 07:00:00,2.67,0.78,2.49,0.72,7.35,2.14,4.55,1.33,4.55,1.33,11.59,-0.26,11.99,3.12,2.96,0.86,2.96,0.86,7.41,2.16,7.47,2.18,3.37,0.98,2.90,0.85,15.37,-4.42,15.37,-4.42,15.31,4.47,15.31,4.47,33.88,-22.54,33.88,-22.54
2024-09-17 07:30:00,2.52,0.73,2.33,0.68,8.23,2.40,4.61,1.35,4.61,1.35,13.08,-0.17,10.59,2.63,3.37,0.98,3.37,0.98,8.07,2.36,7.79,2.27,4.46,1.30,2.68,0.78,17.40,-3.70,17.40,-3.70,17.55,5.12,17.55,5.12,26.96,-24.39,26.96,-24.39
2024-09-17 08:00:00,2.42,0.71,2.19,0.64,8.52,2.48,4.72,1.38,4.72,1.38,13.44,-0.07,9.79,2.34,3.51,1.02,3.51,1.02,8.19,2.39,7.87,2.30,5.12,1.49,2.31,0.68,19.28,-3.29,19.28,-3.29,30.32,8.84,30.32,8.84,19.22,-26.28,19.22,-26.28
2024-09-17 08:30:00,2.61,0.76,2.46,0.72,8.52,2.48,4.87,1.42,4.87,1.42,13.30,-0.05,14.93,3.84,3.49,1.02,3.49,1.02,7.97,2.32,7.62,2.22,3.98,1.16,3.45,1.00,19.68,-3.04,19.68,-3.04,20.71,6.04,20.71,6.04,38.05,-20.41,38.05,-20.41
2024-09-17 09:00:00,2.28,0.66,2.11,0.62,8.19,2.39,4.96,1.45,4.96,1.45,12.91,-0.02,14.89,3.84,3.47,1.01,3.47,1.01,7.50,2.19,7.55,2.20,3.78,1.10,3.28,0.96,20.04,-2.76,20.04,-2.76,20.40,5.95,20.40,5.95,36.67,-20.50,36.67,-20.50
2024-09-17 09:30:00,2.02,0.59,1.85,0.54,7.97,2.32,5.05,1.47,5.05,1.47,12.99,0.12,14.61,3.76,3.41,1.00,3.41,1.00,7.46,2.18,7.37,2.15,3.68,1.07,3.03,0.88,19.39,-2.76,19.39,-2.76,20.33,5.93,20.33,5.93,35.66,-20.68,35.66,-20.68
2024-09-17 10:00:00,1.76,0.51,1.61,0.47,10.93,3.19,5.44,1.98,5.44,1.98,13.12,0.12,14.40,3.70,3.24,0.94,3.24,0.94,7.30,2.13,7.44,2.17,3.61,1.05,2.94,0.86,19.14,-2.66,19.14,-2.66,19.59,5.71,19.59,5.71,34.61,-20.26,34.61,-20.26
2024-09-17 10:30:00,1.12,0.33,1.02,0.30,7.54,2.20,5.08,1.16,5.08,1.16,12.95,0.12,13.89,3.56,3.24,0.94,3.24,0.94,7.05,2.06,7.13,2.08,3.62,1.06,2.66,0.78,18.83,-2.66,18.83,-2.66,19.35,5.64,19.35,5.64,32.79,-20.31,32.79,-20.31
2024-09-17 11:00:00,1.21,0.35,1.10,0.32,7.46,2.18,5.57,1.17,5.57,1.17,12.58,0.16,13.94,3.57,3.29,0.96,3.29,0.96,6.89,2.01,6.94,2.02,3.49,1.02,2.57,0.75,18.52,-2.66,18.52,-2.66,19.21,5.60,19.21,5.60,30.77,-20.45,30.77,-20.45
2024-09-17 11:30:00,1.07,0.31,0.97,0.28,7.37,2.15,5.75,1.25,5.75,1.25,12.30,0.11,12.90,3.26,3.16,0.92,3.16,0.92,6.69,1.95,6.78,1.98,3.51,1.02,2.43,0.71,18.08,-2.66,18.08,-2.66,19.67,5.74,19.67,5.74,28.51,-20.79,28.51,-20.79
2024-09-17 12:00:00,1.01,0.29,0.91,0.27,7.19,2.10,5.44,1.20,5.44,1.20,12.09,0.15,13.17,3.34,2.99,0.87,2.99,0.87,6.42,1.87,6.82,1.99,3.36,0.98,2.38,0.69,17.56,-2.66,17.56,-2.66,19.63,5.73,19.63,5.73,27.93,-20.71,27.93,-20.71
2024-09-17 12:30:00,1.01,0.29,0.86,0.25,7.19,2.10,4.91,1.21,4.91,1.21,11.91,0.13,12.87,3.34,2.95,0.86,2.95,0.86,6.37,1.86,6.64,1.94,3.36,0.98,2.48,0.72,17.06,-2.66,17.06,-2.66,19.66,5.73,19.66,5.73,27.68,-20.77,27.68,-20.77
2024-09-17 13:00:00,0.96,0.28,0.86,0.25,7.01,2.04,5.97,1.25,5.97,1.25,11.62,0.09,11.64,3.30,2.91,0.85,2.91,0.85,6.37,1.86,6.61,1.93,3.37,0.98,2.55,0.74,16.97,-2.71,16.97,-2.71,19.37,5.65,19.37,5.65,27.67,-21.09,27.67,-21.09
2024-09-17 13:30:00,1.03,0.30,0.90,0.26,6.97,2.03,4.07,1.19,4.07,1.19,11.62,0.06,11.77,3.34,2.82,0.82,2.82,0.82,6.29,1.83,6.47,1.89,3.32,0.97,2.62,0.76,16.71,-2.75,16.71,-2.75,18.31,5.34,18.31,5.34,28.20,-21.02,28.20,-21.02
2024-09-17 14:00:00,0.79,0.23,0.69,0.20,6.86,2.00,4.88,1.19,4.88,1.19,11.51,0.08,11.47,3.26,2.72,0.79,2.72,0.79,6.07,1.77,6.50,1.90,3.33,0.97,2.55,0.74,16.59,-2.75,16.59,-2.75,19.12,5.58,19.12,5.58,26.70,-21.27,26.70,-21.27
2024-09-17 14:30:00,0.84,0.24,0.74,0.22,6.93,2.02,5.30,1.21,5.30,1.21,11.18,-0.04,11.96,3.40,2.72,0.79,2.72,0.79,6.03,1.76,6.48,1.89,3.14,0.92,2.53,0.74,16.21,-2.81,16.21,-2.81,19.12,5.58,19.12,5.58,27.23,-21.09,27.23,-21.09
2024-09-17 15:00:00,0.90,0.26,0.80,0.23,6.85,2.00,5.44,1.19,5.44,1.19,11.36,-0.04,12.31,3.51,2.66,0.78,2.66,0.78,6.21,1.81,6.47,1.89,3.18,0.93,2.63,0.77,16.03,-2.90,16.03,-2.90,19.30,5.63,19.30,5.63,27.88,-21.05,27.88,-21.05
2024-09-17 15:30:00,1.07,0.31,0.94,0.28,6.82,1.99,6.14,1.22,6.14,1.22,11.46,-0.10,12.71,3.54,2.64,0.77,2.64,0.77,6.26,1.83,6.83,1.99,3.30,0.96,2.81,0.82,16.18,-2.93,16.18,-2.93,19.28,5.62,19.28,5.62,28.62,-21.12,28.62,-21.12
2024-09-17 16:00:00,1.37,0.40,1.23,0.36,7.30,2.13,5.83,1.20,5.83,1.20,12.05,-0.07,12.16,3.10,2.78,0.81,2.78,0.81,7.13,2.08,7.48,2.18,3.52,1.03,2.76,0.80,16.35,-3.04,16.35,-3.04,20.96,6.11,20.96,6.11,29.64,-21.15,29.64,-21.15
2024-09-17 16:30:00,1.77,0.52,1.58,0.46,10.22,2.98,5.82,1.70,5.82,1.70,12.48,-0.09,12.60,3.23,2.81,0.82,2.81,0.82,7.93,2.31,8.01,2.34,3.70,1.08,2.98,0.87,17.34,-3.01,17.34,-3.01,21.96,6.40,21.96,6.40,32.61,-21.70,32.61,-21.70
2024-09-17 17:00:00,2.24,0.65,2.02,0.59,8.76,2.55,4.34,1.27,4.34,1.27,12.98,-0.19,12.60,3.23,2.86,0.83,2.86,0.83,8.68,2.53,8.55,2.49,4.18,1.22,3.56,1.04,18.47,-3.06,18.47,-3.06,20.82,6.07,20.82,6.07,35.65,-21.56,35.65,-21.56
2024-09-17 17:30:00,2.78,0.81,2.52,0.73,9.29,2.71,4.30,1.25,4.30,1.25,13.48,-0.19,8.56,2.05,2.93,0.85,2.93,0.85,9.23,2.69,8.83,2.58,4.56,1.33,3.49,1.02,19.66,-3.13,19.66,-3.13,19.71,5.75,19.71,5.75,33.91,-22.78,33.91,-22.78
2024-09-17 18:00:00,3.28,0.96,3.00,0.88,9.94,2.90,4.10,1.20,4.10,1.20,13.75,-0.17,8.15,1.92,2.96,0.86,2.96,0.86,9.69,2.82,9.21,2.69,5.16,1.51,3.09,0.90,20.52,-3.13,20.52,-3.13,28.14,8.21,28.14,8.21,26.68,-25.05,26.68,-25.05
2024-09-17 18:30:00,3.65,1.06,3.41,0.99,10.26,2.99,4.07,1.19,4.07,1.19,13.91,-0.26,11.26,2.82,3.00,0.88,3.00,0.88,9.99,2.92,9.33,2.72,4.87,1.42,3.76,1.10,20.87,-3.13,20.87,-3.13,26.25,7.66,26.25,7.66,36.68,-22.37,36.68,-22.37
2024-09-17 19:00:00,3.72,1.09,3.49,1.02,10.39,3.03,4.00,1.17,4.00,1.17,13.91,-0.30,13.19,3.39,3.09,0.90,3.09,0.90,10.18,2.97,9.39,2.74,4.51,1.32,4.05,1.18,21.67,-3.22,21.67,-3.22,23.96,6.99,23.96,6.99,43.01,-20.67,43.01,-20.67
2024-09-17 19:30:00,3.81,1.11,3.58,1.04,10.70,3.12,3.96,1.16,3.96,1.16,13.83,-0.32,13.98,3.62,3.14,0.92,3.14,0.92,10.45,3.05,9.69,2.82,4.73,1.38,4.46,1.30,21.99,-3.26,21.99,-3.26,22.39,6.53,22.39,6.53,44.22,-20.16,44.22,-20.16
2024-09-17 20:00:00,3.87,1.13,3.61,1.05,10.82,3.16,3.96,1.15,3.96,1.15,13.83,-0.62,10.57,2.62,3.26,0.95,3.26,0.95,10.62,3.10,9.41,2.75,4.93,1.44,4.20,1.23,22.32,-3.26,22.32,-3.26,25.06,7.31,25.06,7.31,41.07,-21.76,41.07,-21.76
2024-09-17 20:30:00,3.73,1.09,3.47,1.01,10.68,3.12,3.92,1.14,3.92,1.14,13.34,-0.65,13.20,3.39,3.21,0.94,3.21,0.94,10.46,3.05,8.92,2.60,4.63,1.35,4.29,1.25,22.56,-3.38,22.56,-3.38,22.39,6.53,22.39,6.53,43.34,-21.08,43.34,-21.08
2024-09-17 21:00:00,3.51,1.02,3.26,0.95,10.03,2.93,3.75,1.09,3.75,1.09,12.94,-0.43,13.12,3.38,3.11,0.91,3.11,0.91,10.05,2.93,8.41,2.45,4.40,1.28,4.05,1.18,22.12,-3.57,22.12,-3.57,21.49,6.27,21.49,6.27,41.67,-21.42,41.67,-21.42
2024-09-17 21:30:00,3.32,0.97,3.08,0.90,9.49,2.77,4.71,1.10,4.71,1.10,12.72,-0.36,12.80,3.28,2.94,0.86,2.94,0.86,9.33,2.72,7.84,2.29,4.14,1.21,3.84,1.12,21.23,-3.68,21.23,-3.68,20.48,5.97,20.48,5.97,39.91,-21.93,39.91,-21.93
2024-09-17 22:00:00,3.08,0.90,2.87,0.84,8.96,2.61,4.94,1.08,4.94,1.08,12.27,-0.32,12.69,3.24,2.85,0.83,2.85,0.83,8.67,2.53,7.08,2.06,3.80,1.11,3.54,1.03,20.28,-3.71,20.28,-3.71,19.29,5.63,19.29,5.63,37.76,-22.22,37.76,-22.22
2024-09-17 22:30:00,2.87,0.84,2.68,0.78,8.31,2.42,5.12,1.04,5.12,1.04,11.70,-0.32,11.81,3.01,2.68,0.78,2.68,0.78,7.92,2.31,6.66,1.94,3.52,1.03,3.29,0.96,19.16,-3.81,19.16,-3.81,18.38,5.36,18.38,5.36,35.24,-22.95,35.24,-22.95
2024-09-17 23:00:00,2.65,0.77,2.52,0.73,7.72,2.25,4.50,1.08,4.50,1.08,11.12,-0.34,11.41,3.03,2.51,0.73,2.51,0.73,7.32,2.14,6.05,1.76,3.15,0.92,3.05,0.89,17.86,-3.95,17.86,-3.95,17.21,5.02,17.21,5.02,33.44,-23.36,33.44,-23.36
2024-09-17 23:30:00,2.42,0.71,2.30,0.67,7.10,2.07,4.77,1.04,4.77,1.04,10.53,-0.38,11.20,3.03,2.39,0.70,2.39,0.70,6.66,1.94,5.86,1.71,2.83,0.83,2.83,0.83,16.66,-4.42,16.66,-4.42,16.53,4.82,16.53,4.82,31.59,-23.65,31.59,-23.65
2024-09-18 00:00:00,2.31,0.68,2.20,0.64,6.65,1.94,4.61,1.00,4.61,1.00,10.37,-0.29,11.45,3.09,2.28,0.66,2.28,0.66,6.14,1.79,5.42,1.58,2.63,0.77,2.65,0.77,15.50,-4.57,15.50,-4.57,15.72,4.58,15.72,4.58,30.56,-23.78,30.56,-23.78
2024-09-18 00:30:00,2.20,0.64,2.09,0.61,6.31,1.84,3.68,1.07,3.68,1.07,10.37,-0.23,10.68,2.85,2.17,0.63,2.17,0.63,5.93,1.73,5.33,1.55,2.56,0.75,2.51,0.73,14.83,-4.41,14.83,-4.41,15.39,4.49,15.39,4.49,29.22,-24.15,29.22,-24.15
2024-09-18 01:00:00,2.16,0.63,2.06,0.60,6.13,1.79,3.68,1.07,3.68,1.07,10.10,-0.26,10.63,2.81,2.09,0.61,2.09,0.61,5.75,1.68,5.26,1.54,2.52,0.74,2.47,0.72,14.34,-4.26,14.34,-4.26,15.45,4.51,15.45,4.51,28.41,-24.24,28.41,-24.24
2024-09-18 01:30:00,2.18,0.64,2.06,0.60,6.08,1.77,3.72,1.08,3.72,1.08,9.73,-0.26,10.82,2.86,1.99,0.58,1.99,0.58,5.58,1.63,5.23,1.52,2.34,0.68,2.37,0.69,13.97,-4.38,13.97,-4.38,15.33,4.47,15.33,4.47,27.93,-24.40,27.93,-24.40
2024-09-18 02:00:00,2.16,0.63,2.06,0.60,6.17,1.80,3.75,1.09,3.75,1.09,9.56,-0.50,10.44,2.73,1.99,0.58,1.99,0.58,5.44,1.59,5.02,1.46,2.23,0.65,2.20,0.64,13.51,-4.38,13.51,-4.38,14.90,4.35,14.90,4.35,27.34,-24.73,27.34,-24.73
2024-09-18 02:30:00,2.12,0.62,2.03,0.59,6.04,1.76,3.71,1.08,3.71,1.08,9.24,-0.53,9.73,2.52,2.02,0.59,2.02,0.59,5.31,1.55,4.87,1.42,2.29,0.67,2.29,0.67,13.21,-4.50,13.21,-4.50,14.40,4.20,14.40,4.20,26.35,-25.18,26.35,-25.18
2024-09-18 03:00:00,2.08,0.61,2.00,0.58,5.87,1.71,3.64,1.06,3.64,1.06,8.89,-0.55,8.93,2.28,1.97,0.58,1.97,0.58,5.20,1.52,4.86,1.42,2.33,0.68,2.27,0.66,12.90,-4.50,12.90,-4.50,14.18,4.13,14.18,4.13,25.31,-25.45,25.31,-25.45
2024-09-18 03:30:00,2.04,0.60,1.94,0.57,5.64,1.65,3.67,1.07,3.67,1.07,8.52,-0.55,8.85,2.26,1.94,0.57,1.94,0.57,5.16,1.50,4.84,1.41,2.15,0.63,1.99,0.58,12.55,-4.59,12.55,-4.59,14.11,4.12,14.11,4.12,24.61,-25.66,24.61,-25.66
2024-09-18 04:00:00,2.02,0.59,1.90,0.55,5.53,1.61,3.62,1.06,3.62,1.06,8.52,-0.55,9.24,2.38,1.94,0.57,1.94,0.57,5.16,1.50,4.92,1.44,2.15,0.63,1.93,0.56,12.13,-4.67,12.13,-4.67,14.07,4.10,14.07,4.10,24.41,-25.67,24.41,-25.67
2024-09-18 04:30:00,1.98,0.58,1.87,0.55,5.45,1.59,3.58,1.04,3.58,1.04,8.43,-0.55,9.06,2.34,1.94,0.57,1.94,0.57,5.11,1.49,4.89,1.43,2.18,0.64,1.92,0.56,12.13,-4.67,12.13,-4.67,14.52,4.24,14.52,4.24,24.18,-25.72,24.18,-25.72
2024-09-18 05:00:00,1.97,0.57,1.87,0.55,5.45,1.59,3.60,1.05,3.60,1.05,8.32,-0.60,9.35,2.63,1.98,0.58,1.98,0.58,5.26,1.53,4.98,1.45,2.09,0.61,1.97,0.57,12.08,-4.67,12.08,-4.67,14.93,4.35,14.93,4.35,25.11,-25.54,25.11,-25.54
2024-09-18 05:30:00,2.00,0.58,1.87,0.55,5.63,1.64,3.66,1.07,3.66,1.07,8.67,-0.60,9.81,2.86,2.09,0.61,2.09,0.61,5.45,1.59,5.27,1.54,2.26,0.66,2.32,0.68,12.13,-4.67,12.13,-4.67,14.27,4.16,14.27,4.16,26.78,-25.30,26.78,-25.30
2024-09-18 06:00:00,2.12,0.62,1.96,0.57,5.77,1.68,3.72,1.08,3.72,1.08,9.27,-0.56,8.46,2.32,2.27,0.66,2.27,0.66,5.88,1.72,5.78,1.68,2.47,0.72,2.09,0.61,12.77,-4.67,12.77,-4.67,16.25,4.74,16.25,4.74,26.30,-25.62,26.30,-25.62
2024-09-18 06:30:00,2.35,0.69,2.21,0.64,6.50,1.90,3.76,1.10,3.76,1.10,10.38,-0.56,9.03,2.60,2.61,0.76,2.61,0.76,6.62,1.93,6.52,1.90,2.94,0.86,2.48,0.72,13.50,-4.48,13.50,-4.48,17.95,5.24,17.95,5.24,29.58,-24.74,29.58,-24.74
2024-09-18 07:00:00,2.61,0.76,2.45,0.71,7.16,2.09,4.37,1.27,4.37,1.27,11.47,-0.51,10.85,3.16,2.93,0.86,2.93,0.86,7.30,2.13,7.36,2.15,3.33,0.97,2.93,0.85,15.26,-4.23,15.26,-4.23,19.43,5.67,19.43,5.67,33.53,-22.89,33.53,-22.89
2024-09-18 07:30:00,2.98,0.87,2.79,0.82,8.09,2.36,4.54,1.32,4.54,1.32,12.78,-0.17,11.95,3.30,3.35,0.98,3.35,0.98,8.19,2.39,7.74,2.26,3.83,1.12,3.24,0.95,17.10,-3.66,17.10,-3.66,18.91,5.52,18.91,5.52,37.05,-21.62,37.05,-21.62
2024-09-18 08:00:00,3.03,0.88,2.84,0.83,8.37,2.44,4.72,1.38,4.72,1.38,13.47,-0.02,9.00,2.41,3.56,1.04,3.56,1.04,8.45,2.46,7.67,2.24,4.35,1.27,3.31,0.97,19.26,-3.62,19.26,-3.62,20.98,6.12,20.98,6.12,35.15,-22.10,35.15,-22.10
2024-09-18 08:30:00,3.03,0.88,2.83,0.83,8.48,2.47,4.85,1.42,4.85,1.42,13.74,-0.02,8.43,2.26,3.68,1.07,3.68,1.07,8.38,2.44,7.57,2.21,4.41,1.29,3.28,0.96,20.29,-2.89,20.29,-2.89,22.94,6.69,22.94,6.69,34.85,-21.95,34.85,-21.95
2024-09-18 09:00:00,2.93,0.85,2.76,0.81,8.20,2.39,4.95,1.44,4.95,1.44,14.00,-0.02,13.27,3.47,3.78,1.10,3.78,1.10,8.25,2.40,7.83,2.28,4.28,1.25,3.56,1.04,20.45,-2.75,20.45,-2.75,20.82,6.07,20.82,6.07,39.12,-20.17,39.12,-20.17
2024-09-18 09:30:00,2.89,0.84,2.71,0.79,8.37,2.44,5.04,1.47,5.04,1.47,14.28,0.00,13.42,3.46,3.78,1.10,3.78,1.10,8.46,2.47,7.86,2.29,4.15,1.21,3.31,0.97,20.72,-2.61,20.72,-2.61,21.04,6.14,21.04,6.14,39.06,-20.19,39.06,-20.19
2024-09-18 10:00:00,2.73,0.80,2.58,0.75,10.15,2.96,5.29,1.54,5.29,1.54,14.16,0.07,13.03,3.36,3.67,1.07,3.67,1.07,8.36,2.44,7.75,2.26,4.14,1.21,3.35,0.98,21.01,-2.61,21.01,-2.61,19.45,5.67,19.45,5.67,38.38,-20.37,38.38,-20.37
2024-09-18 10:30:00,2.56,0.75,2.41,0.70,8.81,2.57,5.24,1.53,5.24,1.53,14.16,0.07,9.05,2.19,3.65,1.06,3.65,1.06,8.49,2.47,7.63,2.23,4.30,1.25,2.95,0.86,20.80,-2.61,20.80,-2.61,23.26,6.79,23.26,6.79,33.61,-21.82,33.61,-21.82
2024-09-18 11:00:00,2.39,0.70,2.27,0.66,8.42,2.46,5.28,1.54,5.28,1.54,14.03,0.07,13.09,3.36,3.75,1.10,3.75,1.10,8.16,2.38,7.68,2.24,4.09,1.19,3.25,0.95,20.53,-2.61,20.53,-2.61,20.98,6.12,20.98,6.12,37.43,-20.10,37.43,-20.10
2024-09-18 11:30:00,2.43,0.71,2.29,0.67,8.50,2.48,5.32,1.55,5.32,1.55,13.95,0.07,12.31,3.13,3.74,1.09,3.74,1.09,8.11,2.37,7.62,2.22,4.18,1.22,3.27,0.96,20.53,-2.41,20.53,-2.41,21.28,6.20,21.28,6.20,36.69,-20.10,36.69,-20.10
2024-09-18 12:00:00,2.28,0.66,2.11,0.62,8.34,2.43,5.40,1.57,5.40,1.57,13.90,0.00,12.48,3.31,3.73,1.09,3.73,1.09,8.11,2.37,7.32,2.13,4.00,1.17,3.11,0.91,20.53,-2.41,20.53,-2.41,20.17,5.88,20.17,5.88,36.53,-20.28,36.53,-20.28
2024-09-18 12:30:00,1.80,0.53,1.68,0.49,8.25,2.40,5.40,1.58,5.40,1.58,13.58,0.00,11.91,3.12,3.47,1.01,3.47,1.01,7.80,2.27,6.80,1.98,3.70,1.08,2.74,0.80,20.34,-2.42,20.34,-2.42,19.11,5.57,19.11,5.57,33.76,-20.88,33.76,-20.88
2024-09-18 13:00:00,1.15,0.34,1.03,0.30,7.85,2.29,5.35,1.56,5.35,1.56,12.75,0.44,10.86,2.70,3.00,0.88,3.00,0.88,6.73,1.96,6.69,1.95,3.54,1.03,2.60,0.76,19.42,-2.56,19.42,-2.56,18.81,5.49,18.81,5.49,29.31,-21.76,29.31,-21.76
2024-09-18 13:30:00,1.00,0.29,0.88,0.26,7.56,2.21,5.34,1.56,5.34,1.56,11.95,0.03,10.14,2.50,2.91,0.85,2.91,0.85,6.61,1.93,6.53,1.90,3.47,1.01,2.43,0.71,17.69,-2.66,17.69,-2.66,18.62,5.43,18.62,5.43,26.97,-22.44,26.97,-22.44
2024-09-18 14:00:00,1.06,0.31,0.93,0.27,7.45,2.17,5.34,1.56,5.34,1.56,11.67,0.05,9.69,2.37,2.82,0.82,2.82,0.82,6.30,1.84,6.52,1.90,3.43,1.00,2.36,0.69,17.04,-2.81,17.04,-2.81,19.36,5.65,19.36,5.65,25.12,-22.83,25.12,-22.83
2024-09-18 14:30:00,0.89,0.26,0.80,0.23,7.37,2.15,5.37,1.56,5.37,1.56,11.67,0.11,10.53,2.61,2.94,0.86,2.94,0.86,6.36,1.86,6.52,1.90,3.34,0.97,2.25,0.66,16.51,-2.84,16.51,-2.84,19.01,5.54,19.01,5.54,25.60,-22.47,25.60,-22.47
2024-09-18 15:00:00,1.03,0.30,0.90,0.26,7.31,2.13,5.33,1.55,5.33,1.55,11.67,0.11,10.26,2.54,2.88,0.84,2.88,0.84,6.53,1.90,6.66,1.94,3.31,0.97,2.18,0.64,16.59,-2.74,16.59,-2.74,19.54,5.70,19.54,5.70,25.43,-22.45,25.43,-22.45
2024-09-18 15:30:00,1.12,0.33,1.02,0.30,7.39,2.16,5.32,1.55,5.32,1.55,11.74,0.02,10.63,2.65,2.83,0.82,2.83,0.82,6.78,1.98,7.00,2.04,3.40,0.99,2.36,0.69,16.59,-2.74,16.59,-2.74,20.51,5.98,20.51,5.98,26.41,-22.36,26.41,-22.36
2024-09-18 16:00:00,1.46,0.43,1.32,0.39,7.83,2.29,5.36,1.56,5.36,1.56,12.29,0.00,10.99,2.76,2.94,0.86,2.94,0.86,7.66,2.23,7.60,2.21,3.84,1.12,2.84,0.83,16.75,-3.09,16.75,-3.09,19.43,5.67,19.43,5.67,29.58,-21.92,29.58,-21.92
2024-09-18 16:30:00,1.87,0.55,1.71,0.50,8.44,2.46,5.42,1.58,5.42,1.58,12.86,-0.06,7.12,1.62,2.93,0.85,2.93,0.85,8.52,2.48,8.08,2.36,4.22,1.23,2.79,0.82,17.95,-3.15,17.95,-3.15,23.86,6.96,23.86,6.96,28.31,-23.47,28.31,-23.47
2024-09-18 17:00:00,2.29,0.67,2.12,0.62,8.76,2.55,5.43,1.58,5.43,1.58,13.14,-0.18,11.01,2.76,2.99,0.87,2.99,0.87,8.88,2.59,8.57,2.50,4.45,1.30,3.52,1.03,18.95,-3.32,18.95,-3.32,23.19,6.76,23.19,6.76,34.63,-21.81,34.63,-21.81
2024-09-18 17:30:00,2.91,0.85,2.70,0.79,9.35,2.73,5.39,1.57,5.39,1.57,13.48,-0.25,11.97,3.05,2.96,0.86,2.96,0.86,9.55,2.79,9.02,2.63,4.42,1.29,3.69,1.08,19.96,-3.40,19.96,-3.40,21.84,6.37,21.84,6.37,37.90,-21.22,37.90,-21.22
2024-09-18 18:00:00,3.37,0.98,3.15,0.92,9.91,2.89,5.36,1.56,5.36,1.56,13.48,-0.30,7.78,1.92,3.09,0.90,3.09,0.90,9.81,2.86,9.42,2.75,4.77,1.39,3.69,1.08,20.77,-3.40,20.77,-3.40,24.60,7.18,24.60,7.18,36.00,-22.69,36.00,-22.69
2024-09-18 18:30:00,3.63,1.06,3.38,0.98,10.36,3.02,5.37,1.57,5.37,1.57,13.48,-0.32,8.22,2.08,3.21,0.94,3.21,0.94,10.04,2.93,9.43,2.75,4.83,1.41,3.88,1.13,21.30,-3.55,21.30,-3.55,23.90,6.97,23.90,6.97,38.32,-22.29,38.32,-22.29
2024-09-18 19:00:00,3.82,1.11,3.54,1.03,10.48,3.06,5.23,1.52,5.23,1.52,13.49,-0.32,7.96,2.01,3.25,0.95,3.25,0.95,10.20,2.98,9.50,2.77,5.15,1.50,4.20,1.23,21.78,-3.58,21.78,-3.58,21.41,6.24,21.41,6.24,38.74,-22.02,38.74,-22.02
2024-09-18 19:30:00,3.88,1.13,3.62,1.06,10.76,3.14,5.18,1.51,5.18,1.51,13.49,-0.32,8.30,2.10,3.26,0.95,3.26,0.95,10.58,3.09,9.62,2.81,5.44,1.59,3.72,1.08,22.17,-3.54,22.17,-3.54,25.20,7.35,25.20,7.35,32.65,-23.90,32.65,-23.90
2024-09-18 20:00:00,3.88,1.13,3.64,1.06,10.96,3.20,5.12,1.49,5.12,1.49,13.49,-0.32,8.77,2.23,3.26,0.95,3.26,0.95,10.61,3.09,9.28,2.71,5.24,1.53,3.58,1.04,22.31,-3.54,22.31,-3.54,27.53,8.03,27.53,8.03,33.43,-23.90,33.43,-23.90
2024-09-18 20:30:00,3.75,1.10,3.53,1.03,10.71,3.12,5.06,1.48,5.06,1.48,14.01,-0.36,9.86,2.61,3.25,0.95,3.25,0.95,10.45,3.05,8.70,2.54,4.71,1.37,3.96,1.16,21.99,-3.42,21.99,-3.42,24.76,7.22,24.76,7.22,39.86,-21.69,39.86,-21.69
2024-09-18 21:00:00,3.57,1.04,3.31,0.97,10.30,3.00,4.84,1.41,4.84,1.41,14.01,-0.36,12.34,3.60,3.14,0.92,3.14,0.92,10.00,2.92,8.14,2.37,4.26,1.24,4.04,1.18,21.99,-3.42,21.99,-3.42,21.23,6.19,21.23,6.19,42.60,-20.70,42.60,-20.70
2024-09-18 21:30:00,3.50,1.02,3.11,0.91,9.73,2.84,4.55,1.33,4.55,1.33,12.87,-0.35,11.56,3.37,3.00,0.88,3.00,0.88,9.34,2.72,7.61,2.22,4.02,1.17,3.77,1.10,21.16,-3.56,21.16,-3.56,20.48,5.97,20.48,5.97,40.32,-21.27,40.32,-21.27
2024-09-18 22:00:00,3.28,0.96,2.86,0.84,9.03,2.64,4.42,1.29,4.42,1.29,12.39,-0.33,11.86,3.40,2.88,0.84,2.88,0.84,8.79,2.56,7.26,2.12,3.71,1.08,3.49,1.02,20.12,-3.66,20.12,-3.66,18.70,5.45,18.70,5.45,38.81,-21.84,38.81,-21.84
2024-09-18 22:30:00,2.90,0.85,2.61,0.76,8.46,2.47,4.35,1.27,4.35,1.27,11.52,-0.33,11.79,3.12,2.67,0.78,2.67,0.78,8.00,2.33,6.58,1.92,3.28,0.96,3.05,0.89,19.09,-3.78,19.09,-3.78,17.90,5.22,17.90,5.22,35.90,-22.66,35.90,-22.66
2024-09-18 23:00:00,2.63,0.77,2.47,0.72,7.80,2.28,4.21,1.23,4.21,1.23,11.11,-0.29,11.63,3.07,2.53,0.74,2.53,0.74,7.30,2.13,6.08,1.78,3.10,0.90,2.94,0.86,17.76,-3.99,17.76,-3.99,17.18,5.01,17.18,5.01,33.71,-22.98,33.71,-22.98
2024-09-18 23:30:00,2.42,0.71,2.28,0.66,7.22,2.11,4.49,1.31,4.49,1.31,10.78,-0.27,11.40,3.02,2.40,0.70,2.40,0.70,6.76,1.97,5.77,1.68,2.93,0.85,2.82,0.82,16.62,-3.99,16.62,-3.99,16.37,4.78,16.37,4.78,32.02,-23.29,32.02,-23.29
2024-09-19 00:00:00,2.29,0.67,2.11,0.62,6.75,1.97,4.49,1.31,4.49,1.31,10.49,-0.25,11.34,3.00,2.32,0.68,2.32,0.68,6.26,1.82,5.47,1.60,2.52,0.73,2.42,0.71,15.74,-4.25,15.74,-4.25,15.49,4.52,15.49,4.52,30.18,-24.00,30.18,-24.00
2024-09-19 00:30:00,2.45,0.71,1.97,0.57,6.51,1.90,4.71,1.37,4.71,1.37,9.96,-0.51,10.59,2.78,2.22,0.65,2.22,0.65,6.04,1.76,5.35,1.56,2.46,0.72,2.18,0.64,14.77,-4.50,14.77,-4.50,15.47,4.51,15.47,4.51,28.27,-24.57,28.27,-24.57
