Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-09-19 01:00:00,2.39,0.70,1.92,0.56,6.27,1.83,4.69,1.37,4.69,1.37,9.61,-0.55,11.04,2.92,2.11,0.61,2.11,0.61,5.86,1.71,5.28,1.54,2.35,0.69,2.18,0.64,13.97,-4.38,13.97,-4.38,16.01,4.67,16.01,4.67,27.74,-24.62,27.74,-24.62
2024-09-19 01:30:00,2.35,0.69,1.85,0.54,6.24,1.82,4.70,1.37,4.70,1.37,9.28,-0.59,11.20,3.26,2.08,0.61,2.08,0.61,5.72,1.67,5.25,1.53,2.23,0.65,2.29,0.67,13.54,-4.48,13.54,-4.48,15.57,4.54,15.57,4.54,28.53,-24.50,28.53,-24.50
2024-09-19 02:00:00,2.38,0.69,1.91,0.56,6.27,1.83,4.74,1.38,4.74,1.38,9.28,-0.59,10.70,3.12,2.05,0.60,2.05,0.60,5.62,1.64,5.11,1.49,2.20,0.64,2.35,0.69,13.28,-4.52,13.28,-4.52,15.20,4.43,15.20,4.43,28.43,-24.64,28.43,-24.64
2024-09-19 02:30:00,2.32,0.68,1.83,0.54,6.17,1.80,4.70,1.37,4.70,1.37,9.01,-0.59,10.61,3.01,1.98,0.58,1.98,0.58,5.50,1.60,5.01,1.46,2.24,0.65,2.43,0.71,13.22,-4.55,13.22,-4.55,14.86,4.33,14.86,4.33,27.69,-24.88,27.69,-24.88
2024-09-19 03:00:00,2.28,0.66,1.77,0.52,5.98,1.74,4.66,1.36,4.66,1.36,8.75,-0.56,10.20,2.89,1.96,0.57,1.96,0.57,5.34,1.56,4.89,1.43,2.25,0.66,2.43,0.71,12.92,-4.55,12.92,-4.55,14.20,4.14,14.20,4.14,26.96,-24.92,26.96,-24.92
2024-09-19 03:30:00,2.23,0.65,1.71,0.50,5.74,1.67,4.67,1.36,4.67,1.36,8.89,-0.56,9.21,2.59,1.92,0.56,1.92,0.56,5.22,1.52,4.88,1.42,2.24,0.65,2.27,0.66,12.66,-4.55,12.66,-4.55,14.33,4.18,14.33,4.18,26.01,-25.15,26.01,-25.15
2024-09-19 04:00:00,2.19,0.64,1.64,0.48,5.61,1.64,4.65,1.36,4.65,1.36,8.52,-0.56,9.96,2.81,1.92,0.56,1.92,0.56,5.22,1.52,4.95,1.44,2.12,0.62,2.22,0.65,12.49,-4.55,12.49,-4.55,14.28,4.16,14.28,4.16,25.91,-25.16,25.91,-25.16
2024-09-19 04:30:00,2.22,0.65,1.68,0.49,5.51,1.61,4.64,1.35,4.64,1.35,8.39,-0.56,9.85,2.78,1.92,0.56,1.92,0.56,5.16,1.50,4.88,1.42,2.08,0.61,2.18,0.64,12.27,-4.55,12.27,-4.55,14.25,4.16,14.25,4.16,25.87,-25.21,25.87,-25.21
2024-09-19 05:00:00,2.20,0.64,1.68,0.49,5.47,1.60,4.63,1.35,4.63,1.35,8.61,-0.56,9.84,2.78,1.95,0.57,1.95,0.57,5.23,1.53,4.94,1.44,2.13,0.62,2.18,0.64,12.27,-4.59,12.27,-4.59,14.84,4.33,14.84,4.33,25.97,-25.36,25.97,-25.36
2024-09-19 05:30:00,2.23,0.65,1.70,0.50,5.54,1.62,4.67,1.36,4.67,1.36,8.90,-0.34,10.67,3.02,2.01,0.59,2.01,0.59,5.33,1.55,5.24,1.53,2.29,0.67,2.40,0.70,12.38,-4.57,12.38,-4.57,15.14,4.41,15.14,4.41,27.06,-25.05,27.06,-25.05
2024-09-19 06:00:00,2.30,0.67,1.82,0.53,5.86,1.71,4.70,1.37,4.70,1.37,9.14,-0.56,10.59,2.99,2.26,0.66,2.26,0.66,5.86,1.71,5.87,1.71,2.41,0.70,2.32,0.68,12.81,-4.52,12.81,-4.52,15.60,4.55,15.60,4.55,28.12,-24.72,28.12,-24.72
2024-09-19 06:30:00,2.53,0.74,2.12,0.62,6.53,1.90,4.73,1.38,4.73,1.38,10.26,-0.34,9.59,2.70,2.55,0.74,2.55,0.74,6.67,1.95,6.62,1.93,2.93,0.85,2.48,0.72,13.54,-4.39,13.54,-4.39,16.78,4.90,16.78,4.90,29.39,-24.61,29.39,-24.61
2024-09-19 07:00:00,2.71,0.79,2.40,0.70,7.20,2.10,4.82,1.41,4.82,1.41,11.57,-0.28,7.99,2.19,2.84,0.83,2.84,0.83,7.35,2.14,7.41,2.16,3.58,1.04,2.80,0.82,15.24,-4.19,15.24,-4.19,18.90,5.51,18.90,5.51,29.83,-24.34,29.83,-24.34
2024-09-19 07:30:00,2.98,0.87,2.76,0.80,8.15,2.38,4.94,1.44,4.94,1.44,12.58,-0.32,7.97,2.18,3.31,0.97,3.31,0.97,8.10,2.36,7.84,2.29,4.19,1.22,2.97,0.86,16.99,-3.96,16.99,-3.96,18.63,5.43,18.63,5.43,31.09,-23.71,31.09,-23.71
2024-09-19 08:00:00,3.11,0.91,2.93,0.85,8.52,2.48,5.06,1.48,5.06,1.48,13.38,-0.20,8.85,2.39,3.55,1.03,3.55,1.03,8.54,2.49,8.03,2.34,4.74,1.38,2.78,0.81,18.97,-3.34,18.97,-3.34,26.73,7.80,26.73,7.80,27.62,-24.58,27.62,-24.58
2024-09-19 08:30:00,3.07,0.90,2.87,0.84,8.68,2.53,4.53,1.32,4.53,1.32,13.84,-0.05,14.09,3.66,3.64,1.06,3.64,1.06,8.49,2.47,7.80,2.28,4.21,1.23,3.62,1.06,19.98,-3.10,19.98,-3.10,21.20,6.18,21.20,6.18,40.10,-19.85,40.10,-19.85
2024-09-19 09:00:00,3.00,0.88,2.82,0.82,8.46,2.47,4.57,1.33,4.57,1.33,13.84,0.02,14.52,3.78,3.64,1.06,3.64,1.06,8.42,2.46,7.67,2.24,4.10,1.20,3.60,1.05,20.82,-2.72,20.82,-2.72,21.02,6.13,21.02,6.13,40.06,-19.55,40.06,-19.55
2024-09-19 09:30:00,3.00,0.88,2.78,0.81,8.52,2.49,4.70,1.37,4.70,1.37,13.98,0.02,13.54,3.50,3.71,1.08,3.71,1.08,8.56,2.50,7.47,2.18,4.31,1.26,3.70,1.08,20.65,-2.63,20.65,-2.63,21.44,6.25,21.44,6.25,39.45,-19.78,39.45,-19.78
2024-09-19 10:00:00,2.90,0.85,2.74,0.80,8.65,2.52,4.97,1.45,4.97,1.45,13.98,0.11,12.78,3.38,3.78,1.10,3.78,1.10,8.71,2.54,7.46,2.18,3.98,1.16,3.31,0.97,20.88,-2.63,20.88,-2.63,21.98,6.41,21.98,6.41,39.05,-19.64,39.05,-19.64
2024-09-19 10:30:00,2.84,0.83,2.67,0.78,8.49,2.47,4.98,1.45,4.98,1.45,13.88,0.11,14.09,3.72,3.74,1.09,3.74,1.09,8.73,2.54,7.22,2.10,3.87,1.13,3.34,0.97,20.74,-2.48,20.74,-2.48,20.70,6.04,20.70,6.04,39.99,-19.38,39.99,-19.38
2024-09-19 11:00:00,2.67,0.78,2.49,0.73,8.46,2.47,5.03,1.47,5.03,1.47,13.88,0.11,13.25,3.43,3.79,1.11,3.79,1.11,8.61,2.51,7.31,2.13,3.86,1.13,3.20,0.93,20.65,-2.48,20.65,-2.48,20.63,6.02,20.63,6.02,38.40,-19.84,38.40,-19.84
2024-09-19 11:30:00,2.65,0.77,2.49,0.72,8.46,2.47,5.07,1.48,5.07,1.48,13.96,0.11,13.02,3.37,3.71,1.08,3.71,1.08,8.70,2.54,7.28,2.12,3.97,1.16,3.11,0.91,20.45,-2.48,20.45,-2.48,22.07,6.44,22.07,6.44,36.70,-20.20,36.70,-20.20
2024-09-19 12:00:00,2.60,0.76,2.42,0.71,8.40,2.45,5.14,1.50,5.14,1.50,13.73,0.04,12.73,3.29,3.72,1.09,3.72,1.09,8.57,2.50,7.26,2.12,3.97,1.16,3.27,0.96,20.45,-2.48,20.45,-2.48,21.32,6.22,21.32,6.22,37.67,-19.85,37.67,-19.85
2024-09-19 12:30:00,2.65,0.77,2.47,0.72,8.31,2.42,5.09,1.49,5.09,1.49,13.73,0.04,12.64,3.28,3.59,1.05,3.59,1.05,8.56,2.50,7.16,2.09,3.96,1.15,3.27,0.96,20.17,-2.59,20.17,-2.59,20.94,6.11,20.94,6.11,37.09,-20.35,37.09,-20.35
2024-09-19 13:00:00,2.46,0.72,2.31,0.68,8.27,2.41,5.11,1.49,5.11,1.49,13.55,-0.05,11.78,3.16,3.55,1.03,3.55,1.03,8.47,2.47,6.99,2.04,3.78,1.10,3.01,0.88,20.16,-2.59,20.16,-2.59,20.80,6.07,20.80,6.07,36.04,-20.82,36.04,-20.82
2024-09-19 13:30:00,2.41,0.70,2.20,0.64,8.27,2.41,5.12,1.49,5.12,1.49,12.99,-0.03,11.95,3.04,3.55,1.03,3.55,1.03,8.30,2.42,6.87,2.01,3.76,1.10,3.04,0.89,19.85,-2.68,19.85,-2.68,20.63,6.02,20.63,6.02,35.06,-21.05,35.06,-21.05
2024-09-19 14:00:00,2.21,0.64,2.06,0.60,8.06,2.35,5.12,1.49,5.12,1.49,12.56,0.08,12.72,3.26,3.30,0.96,3.30,0.96,7.85,2.29,6.83,1.99,3.33,0.97,2.67,0.78,19.43,-2.68,19.43,-2.68,19.26,5.62,19.26,5.62,34.02,-21.00,34.02,-21.00
2024-09-19 14:30:00,1.87,0.55,1.72,0.50,8.71,2.54,5.23,1.52,5.23,1.52,12.27,0.06,11.16,2.81,3.10,0.90,3.10,0.90,7.41,2.16,6.80,1.98,3.49,1.02,2.75,0.80,17.99,-2.83,17.99,-2.83,19.33,5.64,19.33,5.64,31.14,-22.03,31.14,-22.03
2024-09-19 15:00:00,2.01,0.58,1.85,0.54,7.57,2.21,5.44,1.59,5.44,1.59,12.11,0.06,8.38,2.01,3.13,0.91,3.13,0.91,7.11,2.08,6.86,2.00,3.74,1.09,2.75,0.80,17.99,-2.83,17.99,-2.83,22.73,6.63,22.73,6.63,28.63,-23.18,28.63,-23.18
2024-09-19 15:30:00,2.13,0.62,2.01,0.58,7.71,2.25,5.41,1.58,5.41,1.58,12.53,0.03,12.91,3.33,3.20,0.93,3.20,0.93,7.62,2.22,7.16,2.09,3.47,1.01,2.95,0.86,17.74,-3.19,17.74,-3.19,20.67,6.03,20.67,6.03,34.29,-21.38,34.29,-21.38
2024-09-19 16:00:00,2.17,0.63,2.02,0.59,8.06,2.35,5.43,1.58,5.43,1.58,13.14,0.00,13.74,3.62,3.15,0.92,3.15,0.92,8.25,2.40,7.57,2.21,3.44,1.00,2.85,0.83,18.34,-3.19,18.34,-3.19,19.75,5.76,19.75,5.76,35.60,-21.19,35.60,-21.19
2024-09-19 16:30:00,2.23,0.65,2.02,0.59,8.52,2.49,5.44,1.59,5.44,1.59,13.44,-0.10,9.69,2.69,2.95,0.86,2.95,0.86,8.80,2.57,8.26,2.41,3.89,1.14,2.93,0.85,18.97,-3.19,18.97,-3.19,20.87,6.09,20.87,6.09,33.02,-22.86,33.02,-22.86
2024-09-19 17:00:00,2.65,0.77,2.44,0.71,8.90,2.60,5.46,1.59,5.46,1.59,13.95,-0.10,8.74,2.46,3.08,0.90,3.08,0.90,9.26,2.70,8.95,2.61,4.59,1.34,3.11,0.91,19.46,-3.43,19.46,-3.43,20.98,6.12,20.98,6.12,31.11,-23.74,31.11,-23.74
2024-09-19 17:30:00,3.37,0.98,3.09,0.90,9.50,2.77,5.46,1.59,5.46,1.59,14.07,-0.15,9.23,2.60,3.08,0.90,3.08,0.90,9.81,2.86,9.29,2.71,5.36,1.56,3.41,0.99,20.55,-3.37,20.55,-3.37,31.79,9.27,31.79,9.27,26.66,-25.32,26.66,-25.32
2024-09-19 18:00:00,3.69,1.08,3.40,0.99,9.97,2.91,5.29,1.54,5.29,1.54,13.97,-0.25,14.18,3.85,3.11,0.91,3.11,0.91,10.01,2.92,9.67,2.82,4.44,1.30,4.20,1.23,21.37,-3.05,21.37,-3.05,22.46,6.55,22.46,6.55,44.04,-20.22,44.04,-20.22
2024-09-19 18:30:00,3.89,1.13,3.61,1.05,10.23,2.98,5.27,1.54,5.27,1.54,14.31,-0.25,10.93,2.82,3.14,0.92,3.14,0.92,10.38,3.03,9.72,2.84,4.72,1.38,3.98,1.16,22.46,-3.55,22.46,-3.55,24.05,7.01,24.05,7.01,41.59,-21.74,41.59,-21.74
2024-09-19 19:00:00,3.95,1.15,3.68,1.07,10.59,3.09,5.27,1.54,5.27,1.54,14.53,-0.25,10.44,2.56,3.28,0.96,3.28,0.96,10.53,3.07,9.84,2.87,4.99,1.45,4.13,1.20,22.46,-3.55,22.46,-3.55,26.84,7.83,26.84,7.83,41.50,-21.63,41.50,-21.63
2024-09-19 19:30:00,4.01,1.17,3.74,1.09,10.89,3.18,5.27,1.54,5.27,1.54,14.67,-0.25,15.05,3.91,3.33,0.97,3.33,0.97,10.90,3.18,9.71,2.83,4.91,1.43,4.63,1.35,22.86,-3.44,22.86,-3.44,23.07,6.73,23.07,6.73,46.91,-19.37,46.91,-19.37
2024-09-19 20:00:00,3.96,1.16,3.71,1.08,10.79,3.15,5.19,1.52,5.19,1.52,14.67,-0.27,11.71,2.91,3.31,0.97,3.31,0.97,10.92,3.18,9.31,2.72,5.06,1.48,4.23,1.24,23.46,-3.12,23.46,-3.12,23.70,6.91,23.70,6.91,42.94,-20.83,42.94,-20.83
2024-09-19 20:30:00,3.71,1.08,3.41,0.99,10.52,3.07,5.11,1.49,5.11,1.49,14.33,-0.27,10.75,2.70,3.23,0.94,3.23,0.94,10.48,3.06,8.93,2.60,4.58,1.34,3.63,1.06,22.20,-3.42,22.20,-3.42,24.61,7.18,24.61,7.18,40.70,-21.74,40.70,-21.74
2024-09-19 21:00:00,3.59,1.05,3.34,0.98,9.97,2.91,5.06,1.48,5.06,1.48,13.68,-0.31,14.29,3.74,3.11,0.91,3.11,0.91,10.21,2.98,8.35,2.44,4.20,1.22,3.87,1.13,22.20,-3.42,22.20,-3.42,21.79,6.35,21.79,6.35,43.11,-20.74,43.11,-20.74
2024-09-19 21:30:00,3.38,0.99,3.13,0.91,9.60,2.80,4.97,1.45,4.97,1.45,12.94,-0.35,13.97,3.64,3.01,0.88,3.01,0.88,9.51,2.77,7.79,2.27,3.95,1.15,3.74,1.09,21.54,-3.59,21.54,-3.59,20.55,6.00,20.55,6.00,40.99,-21.30,40.99,-21.30
2024-09-19 22:00:00,3.16,0.92,2.90,0.85,8.99,2.62,4.85,1.41,4.85,1.41,12.39,-0.31,13.44,3.47,2.86,0.83,2.86,0.83,8.87,2.59,7.32,2.14,3.55,1.04,3.26,0.95,20.38,-3.70,20.38,-3.70,20.15,5.88,20.15,5.88,38.36,-21.87,38.36,-21.87
2024-09-19 22:30:00,2.91,0.85,2.69,0.78,8.40,2.45,4.73,1.38,4.73,1.38,11.46,-0.35,12.76,3.68,2.73,0.80,2.73,0.80,8.11,2.37,6.69,1.95,3.20,0.93,3.12,0.91,19.12,-3.89,19.12,-3.89,17.69,5.16,17.69,5.16,37.27,-22.38,37.27,-22.38
2024-09-19 23:00:00,2.65,0.77,2.47,0.72,7.77,2.27,4.62,1.35,4.62,1.35,10.81,-0.35,11.82,3.07,2.52,0.73,2.52,0.73,7.35,2.14,6.13,1.79,3.06,0.89,2.94,0.86,17.84,-4.03,17.84,-4.03,16.86,4.92,16.86,4.92,33.54,-23.33,33.54,-23.33
2024-09-19 23:30:00,2.43,0.71,2.24,0.65,7.12,2.08,4.52,1.32,4.52,1.32,10.44,-0.52,10.76,2.78,2.37,0.69,2.37,0.69,6.81,1.98,5.80,1.69,2.85,0.83,2.73,0.80,16.53,-4.17,16.53,-4.17,16.16,4.71,16.16,4.71,31.02,-23.89,31.02,-23.89
2024-09-20 00:00:00,2.27,0.66,2.11,0.62,6.71,1.96,4.46,1.30,4.46,1.30,10.02,-0.44,10.22,2.62,2.28,0.66,2.28,0.66,6.34,1.85,5.58,1.63,2.71,0.79,2.60,0.76,15.45,-4.52,15.45,-4.52,15.83,4.62,15.83,4.62,29.27,-24.23,29.27,-24.23
2024-09-20 00:30:00,2.20,0.64,2.03,0.59,6.40,1.87,4.42,1.29,4.42,1.29,9.41,-0.77,10.17,2.60,2.21,0.65,2.21,0.65,6.08,1.77,5.40,1.58,2.62,0.76,2.59,0.76,14.64,-4.68,14.64,-4.68,15.45,4.50,15.45,4.50,28.22,-24.44,28.22,-24.44
2024-09-20 01:00:00,2.12,0.62,1.98,0.58,6.21,1.81,4.75,1.39,4.75,1.39,9.19,-0.60,10.70,2.62,2.12,0.62,2.12,0.62,5.93,1.73,5.25,1.53,2.51,0.73,2.45,0.71,14.02,-4.75,14.02,-4.75,15.55,4.54,15.55,4.54,27.27,-24.74,27.27,-24.74
2024-09-20 01:30:00,2.26,0.66,1.94,0.57,6.19,1.81,4.75,1.39,4.75,1.39,8.89,-0.64,10.82,2.67,2.10,0.61,2.10,0.61,5.85,1.70,5.23,1.52,2.38,0.69,2.35,0.69,13.58,-4.64,13.58,-4.64,15.52,4.53,15.52,4.53,26.90,-24.90,26.90,-24.90
2024-09-20 02:00:00,2.41,0.70,1.92,0.56,6.36,1.86,4.75,1.39,4.75,1.39,8.77,-0.64,11.10,2.75,2.05,0.60,2.05,0.60,5.71,1.67,5.10,1.49,2.26,0.66,2.25,0.66,13.09,-4.67,13.09,-4.67,15.29,4.46,15.29,4.46,26.67,-25.02,26.67,-25.02
2024-09-20 02:30:00,2.34,0.68,1.83,0.54,6.25,1.82,4.72,1.38,4.72,1.38,8.61,-0.64,10.72,2.63,2.02,0.59,2.02,0.59,5.55,1.62,4.97,1.45,2.36,0.69,2.44,0.71,12.97,-4.67,12.97,-4.67,14.79,4.31,14.79,4.31,26.16,-25.23,26.16,-25.23
2024-09-20 03:00:00,2.30,0.67,1.80,0.52,5.94,1.73,4.67,1.36,4.67,1.36,8.38,-0.64,10.15,2.46,1.94,0.57,1.94,0.57,5.37,1.56,4.93,1.44,2.15,0.63,2.13,0.62,12.81,-4.70,12.81,-4.70,14.23,4.15,14.23,4.15,25.00,-25.64,25.00,-25.64
2024-09-20 03:30:00,2.26,0.66,1.71,0.50,5.75,1.68,4.67,1.36,4.67,1.36,8.38,-0.64,9.42,2.25,1.92,0.56,1.92,0.56,5.30,1.54,4.93,1.44,2.22,0.65,2.00,0.58,12.30,-4.76,12.30,-4.76,14.29,4.17,14.29,4.17,24.22,-25.87,24.22,-25.87
2024-09-20 04:00:00,2.22,0.65,1.68,0.49,5.62,1.64,4.66,1.36,4.66,1.36,8.27,-0.62,9.76,2.35,1.88,0.55,1.88,0.55,5.22,1.52,4.96,1.45,2.17,0.63,2.05,0.60,12.20,-4.76,12.20,-4.76,14.36,4.19,14.36,4.19,23.98,-25.80,23.98,-25.80
2024-09-20 04:30:00,2.24,0.65,1.67,0.49,5.51,1.61,4.66,1.36,4.66,1.36,8.27,-0.62,9.70,2.33,1.91,0.56,1.91,0.56,5.22,1.52,4.85,1.42,2.28,0.66,2.20,0.64,12.22,-4.71,12.22,-4.71,14.32,4.18,14.32,4.18,24.26,-25.73,24.26,-25.73
2024-09-20 05:00:00,2.22,0.65,1.67,0.49,5.40,1.57,4.65,1.36,4.65,1.36,8.43,-0.62,9.98,2.41,1.93,0.56,1.93,0.56,5.27,1.54,4.98,1.45,2.29,0.67,2.23,0.65,12.22,-4.71,12.22,-4.71,14.66,4.28,14.66,4.28,24.48,-25.64,24.48,-25.64
2024-09-20 05:30:00,2.20,0.64,1.65,0.48,5.55,1.62,4.69,1.37,4.69,1.37,8.73,-0.62,10.47,2.55,2.02,0.59,2.02,0.59,5.36,1.56,5.12,1.49,2.40,0.70,2.35,0.69,12.28,-4.71,12.28,-4.71,14.79,4.31,14.79,4.31,25.45,-25.40,25.45,-25.40
2024-09-20 06:00:00,2.28,0.66,1.72,0.50,5.73,1.67,4.73,1.38,4.73,1.38,8.98,-0.62,9.98,2.42,2.18,0.64,2.18,0.64,5.94,1.73,5.74,1.67,2.53,0.74,2.27,0.66,12.70,-4.61,12.70,-4.61,15.67,4.57,15.67,4.57,26.15,-25.52,26.15,-25.52
2024-09-20 06:30:00,2.49,0.72,1.99,0.58,6.42,1.87,4.75,1.39,4.75,1.39,10.19,-0.35,10.23,2.50,2.49,0.72,2.49,0.72,6.74,1.97,6.44,1.88,2.98,0.87,2.48,0.72,13.30,-4.40,13.30,-4.40,17.55,5.12,17.55,5.12,28.61,-24.53,28.61,-24.53
2024-09-20 07:00:00,2.53,0.74,2.38,0.69,6.98,2.04,4.56,1.33,4.56,1.33,11.34,-0.18,11.74,2.94,2.77,0.81,2.77,0.81,7.34,2.14,7.26,2.12,3.41,1.00,2.95,0.86,15.04,-4.23,15.04,-4.23,19.74,5.76,19.74,5.76,32.18,-23.03,32.18,-23.03
2024-09-20 07:30:00,2.89,0.84,2.69,0.78,7.98,2.33,4.55,1.33,4.55,1.33,12.59,-0.23,13.28,3.40,3.22,0.94,3.22,0.94,8.14,2.37,7.74,2.26,3.89,1.14,3.39,0.99,16.82,-3.86,16.82,-3.86,21.21,6.18,21.21,6.18,36.80,-21.22,36.80,-21.22
2024-09-20 08:00:00,3.06,0.89,2.88,0.84,8.52,2.48,4.69,1.37,4.69,1.37,13.18,-0.20,14.30,3.93,3.42,1.00,3.42,1.00,8.52,2.49,7.78,2.27,3.85,1.12,3.46,1.01,19.12,-3.24,19.12,-3.24,20.75,6.05,20.75,6.05,39.93,-20.41,39.93,-20.41
2024-09-20 08:30:00,2.91,0.85,2.73,0.80,8.38,2.44,4.82,1.41,4.82,1.41,13.18,-0.23,15.12,4.07,3.51,1.02,3.51,1.02,8.44,2.46,7.84,2.29,4.02,1.17,3.67,1.07,20.09,-3.07,20.09,-3.07,20.85,6.08,20.85,6.08,39.90,-20.40,39.90,-20.40
2024-09-20 09:00:00,2.99,0.87,2.77,0.81,8.32,2.43,4.91,1.43,4.91,1.43,13.26,-0.16,14.58,3.75,3.55,1.03,3.55,1.03,8.26,2.41,8.07,2.35,4.20,1.22,3.76,1.10,20.23,-3.04,20.23,-3.04,21.31,6.21,21.31,6.21,39.55,-20.35,39.55,-20.35
2024-09-20 09:30:00,2.95,0.86,2.75,0.80,8.50,2.48,5.04,1.47,5.04,1.47,13.80,-0.16,14.62,3.77,3.78,1.10,3.78,1.10,8.58,2.50,8.20,2.39,4.10,1.20,3.50,1.02,20.33,-2.89,20.33,-2.89,22.58,6.59,22.58,6.59,40.38,-20.04,40.38,-20.04
2024-09-20 10:00:00,2.99,0.87,2.78,0.81,8.54,2.49,5.32,1.55,5.32,1.55,13.80,-0.16,16.40,4.29,3.76,1.10,3.76,1.10,8.77,2.56,8.33,2.43,3.91,1.14,3.50,1.02,20.98,-2.76,20.98,-2.76,22.39,6.53,22.39,6.53,42.01,-19.52,42.01,-19.52
2024-09-20 10:30:00,3.04,0.89,2.87,0.84,8.75,2.55,5.35,1.56,5.35,1.56,13.89,-0.07,15.74,4.10,3.88,1.13,3.88,1.13,8.93,2.60,8.22,2.40,4.12,1.20,3.61,1.05,21.11,-2.76,21.11,-2.76,22.72,6.63,22.72,6.63,42.35,-19.40,42.35,-19.40
2024-09-20 11:00:00,3.04,0.89,2.85,0.83,8.75,2.55,5.41,1.58,5.41,1.58,13.82,-0.12,16.13,4.20,3.86,1.13,3.86,1.13,8.87,2.59,8.20,2.39,4.25,1.24,3.95,1.15,21.49,-2.68,21.49,-2.68,21.89,6.38,21.89,6.38,42.69,-19.28,42.69,-19.28
2024-09-20 11:30:00,2.89,0.84,2.71,0.79,8.60,2.51,5.48,1.60,5.48,1.60,13.48,-0.17,15.36,3.98,3.80,1.11,3.80,1.11,8.72,2.54,8.51,2.48,4.11,1.20,3.71,1.08,21.49,-2.68,21.49,-2.68,22.25,6.49,22.25,6.49,41.02,-19.66,41.02,-19.66
2024-09-20 12:00:00,2.99,0.87,2.80,0.82,8.60,2.51,5.22,1.52,5.22,1.52,13.48,-0.17,14.60,3.76,3.87,1.13,3.87,1.13,8.96,2.61,8.28,2.41,4.28,1.25,3.77,1.10,21.05,-2.77,21.05,-2.77,22.06,6.43,22.06,6.43,41.25,-19.68,41.25,-19.68
2024-09-20 12:30:00,2.90,0.85,2.72,0.79,8.66,2.53,5.19,1.51,5.19,1.51,13.12,-0.19,14.68,3.78,3.65,1.06,3.65,1.06,8.82,2.57,8.32,2.43,4.06,1.19,3.69,1.08,21.32,-2.77,21.32,-2.77,22.07,6.44,22.07,6.44,40.38,-19.83,40.38,-19.83
2024-09-20 13:00:00,3.02,0.88,2.81,0.82,8.73,2.54,5.27,1.54,5.27,1.54,13.40,-0.19,13.94,3.56,3.68,1.07,3.68,1.07,8.91,2.60,8.46,2.47,4.04,1.18,3.53,1.03,20.68,-2.77,20.68,-2.77,22.71,6.62,22.71,6.62,40.45,-20.14,40.45,-20.14
2024-09-20 13:30:00,3.15,0.92,2.91,0.85,8.92,2.60,5.28,1.54,5.28,1.54,13.25,-0.17,14.29,3.67,3.72,1.08,3.72,1.08,8.96,2.61,8.31,2.42,4.07,1.19,3.71,1.08,20.92,-2.77,20.92,-2.77,22.62,6.60,22.62,6.60,41.34,-20.00,41.34,-20.00
2024-09-20 14:00:00,3.08,0.90,2.85,0.83,8.84,2.58,5.28,1.54,5.28,1.54,13.25,-0.17,14.53,3.74,3.62,1.06,3.62,1.06,8.96,2.61,8.35,2.44,4.18,1.22,3.94,1.15,21.07,-2.77,21.07,-2.77,21.98,6.41,21.98,6.41,41.54,-19.96,41.54,-19.96
2024-09-20 14:30:00,3.00,0.87,2.78,0.81,8.73,2.54,5.36,1.56,5.36,1.56,13.40,-0.17,13.84,3.55,3.39,0.99,3.39,0.99,9.02,2.63,7.79,2.27,4.06,1.18,3.72,1.08,20.99,-2.84,20.99,-2.84,20.64,6.02,20.64,6.02,40.69,-20.66,40.69,-20.66
2024-09-20 15:00:00,2.48,0.72,2.28,0.66,8.13,2.37,5.28,1.54,5.28,1.54,13.04,-0.17,13.24,3.37,3.07,0.89,3.07,0.89,8.46,2.47,7.56,2.20,4.05,1.18,3.62,1.06,20.79,-3.06,20.79,-3.06,19.44,5.67,19.44,5.67,37.46,-21.38,37.46,-21.38
2024-09-20 15:30:00,2.18,0.64,1.99,0.58,7.63,2.23,5.19,1.52,5.19,1.52,12.00,-0.20,11.90,2.98,2.69,0.79,2.69,0.79,7.69,2.24,7.49,2.18,3.79,1.10,3.29,0.96,19.74,-3.14,19.74,-3.14,20.26,5.91,20.26,5.91,33.39,-22.24,33.39,-22.24
2024-09-20 16:00:00,2.01,0.58,1.80,0.53,8.03,2.34,5.15,1.50,5.15,1.50,12.37,-0.20,12.29,3.09,2.69,0.79,2.69,0.79,8.33,2.43,7.97,2.32,3.75,1.09,3.22,0.94,18.18,-3.30,18.18,-3.30,20.46,5.97,20.46,5.97,34.06,-22.04,34.06,-22.04
2024-09-20 16:30:00,2.16,0.63,1.97,0.57,8.53,2.49,5.22,1.52,5.22,1.52,12.88,-0.26,11.15,2.76,2.84,0.83,2.84,0.83,8.80,2.57,8.37,2.44,3.98,1.16,3.19,0.93,18.57,-3.27,18.57,-3.27,20.53,5.99,20.53,5.99,34.62,-22.48,34.62,-22.48
2024-09-20 17:00:00,2.57,0.75,2.31,0.68,8.95,2.61,5.52,1.61,5.52,1.61,13.06,-0.28,8.52,1.99,2.76,0.80,2.76,0.80,9.02,2.63,8.68,2.53,4.46,1.30,3.42,1.00,19.48,-3.39,19.48,-3.39,23.08,6.73,23.08,6.73,32.83,-23.29,32.83,-23.29
2024-09-20 17:30:00,2.99,0.87,2.75,0.80,9.31,2.72,5.50,1.60,5.50,1.60,13.20,-0.28,8.48,1.99,2.94,0.86,2.94,0.86,9.59,2.80,9.01,2.63,4.70,1.37,3.69,1.08,19.85,-3.71,19.85,-3.71,23.27,6.79,23.27,6.79,34.98,-22.80,34.98,-22.80
2024-09-20 18:00:00,3.31,0.97,3.04,0.89,9.65,2.81,5.35,1.56,5.35,1.56,13.20,-0.31,8.66,2.04,2.96,0.86,2.96,0.86,9.67,2.82,9.10,2.65,4.68,1.36,3.74,1.09,20.67,-3.62,20.67,-3.62,23.55,6.87,23.55,6.87,36.18,-22.60,36.18,-22.60
2024-09-20 18:30:00,3.58,1.04,3.31,0.97,10.08,2.94,5.24,1.53,5.24,1.53,13.20,-0.31,9.23,2.19,2.96,0.86,2.96,0.86,9.79,2.86,9.26,2.70,4.70,1.37,3.93,1.14,20.86,-3.62,20.86,-3.62,23.60,6.88,23.60,6.88,37.52,-22.33,37.52,-22.33
2024-09-20 19:00:00,3.70,1.08,3.43,1.00,10.08,2.94,5.21,1.52,5.21,1.52,13.20,-0.31,9.91,2.39,3.03,0.88,3.03,0.88,9.95,2.90,9.42,2.75,4.74,1.38,4.04,1.18,21.02,-3.68,21.02,-3.68,23.78,6.94,23.78,6.94,38.53,-22.17,38.53,-22.17
2024-09-20 19:30:00,3.79,1.11,3.58,1.04,10.44,3.04,5.19,1.52,5.19,1.52,13.28,-0.34,9.93,2.39,3.07,0.90,3.07,0.90,10.19,2.97,9.39,2.74,4.81,1.40,4.17,1.22,21.32,-3.68,21.32,-3.68,24.18,7.05,24.18,7.05,39.38,-21.94,39.38,-21.94
2024-09-20 20:00:00,3.82,1.11,3.56,1.04,10.60,3.09,5.18,1.51,5.18,1.51,13.46,-0.34,10.71,2.62,3.12,0.91,3.12,0.91,10.51,3.07,9.04,2.64,4.73,1.38,4.12,1.20,21.66,-3.50,21.66,-3.50,25.26,7.37,25.26,7.37,40.33,-21.86,40.33,-21.86
2024-09-20 20:30:00,3.71,1.08,3.41,0.99,10.24,2.99,5.14,1.50,5.14,1.50,13.01,-0.34,14.81,3.82,3.04,0.89,3.04,0.89,10.13,2.95,8.66,2.53,4.28,1.25,4.00,1.17,21.94,-3.56,21.94,-3.56,22.51,6.57,22.51,6.57,43.01,-20.72,43.01,-20.72
2024-09-20 21:00:00,3.48,1.02,3.26,0.95,9.64,2.81,5.09,1.48,5.09,1.48,12.58,-0.34,14.22,3.66,2.92,0.85,2.92,0.85,9.73,2.84,8.26,2.41,4.20,1.22,3.88,1.13,21.11,-3.77,21.11,-3.77,21.09,6.15,21.09,6.15,41.54,-20.96,41.54,-20.96
2024-09-20 21:30:00,3.30,0.96,3.07,0.90,9.23,2.69,5.02,1.46,5.02,1.46,12.21,-0.53,12.43,3.14,2.80,0.82,2.80,0.82,9.27,2.70,7.84,2.29,4.05,1.18,3.72,1.09,20.36,-3.99,20.36,-3.99,18.52,5.40,18.52,5.40,39.12,-22.22,39.12,-22.22
2024-09-20 22:00:00,3.12,0.91,2.91,0.85,8.81,2.57,4.90,1.43,4.90,1.43,11.51,-0.60,8.26,1.91,2.69,0.79,2.69,0.79,8.64,2.52,7.36,2.15,3.79,1.10,3.16,0.92,19.60,-4.06,19.60,-4.06,20.10,5.86,20.10,5.86,32.50,-24.79,32.50,-24.79
2024-09-20 22:30:00,2.92,0.85,2.74,0.80,8.31,2.42,4.78,1.39,4.78,1.39,11.03,-0.60,8.31,1.92,2.53,0.74,2.53,0.74,8.09,2.36,6.89,2.01,3.60,1.05,3.10,0.90,18.33,-4.50,18.33,-4.50,20.97,6.12,20.97,6.12,30.80,-25.17,30.80,-25.17
2024-09-20 23:00:00,2.76,0.80,2.57,0.75,7.86,2.29,4.68,1.36,4.68,1.36,10.65,-0.60,12.40,3.13,2.40,0.70,2.40,0.70,7.56,2.21,6.28,1.83,3.20,0.93,3.25,0.95,17.42,-4.00,17.42,-4.00,17.41,5.08,17.41,5.08,33.75,-23.84,33.75,-23.84
2024-09-20 23:30:00,2.56,0.75,2.40,0.70,7.33,2.14,4.57,1.33,4.57,1.33,10.00,-0.60,11.24,2.79,2.28,0.66,2.28,0.66,7.06,2.06,5.97,1.74,3.07,0.90,3.12,0.91,16.64,-4.30,16.64,-4.30,16.15,4.71,16.15,4.71,31.48,-24.33,31.48,-24.33
2024-09-21 00:00:00,2.44,0.71,2.28,0.66,6.95,2.03,4.51,1.31,4.51,1.31,9.42,-0.65,9.89,2.40,2.17,0.63,2.17,0.63,6.64,1.94,5.80,1.69,2.94,0.86,2.93,0.85,15.42,-4.60,15.42,-4.60,15.46,4.51,15.46,4.51,29.20,-24.73,29.20,-24.73
2024-09-21 00:30:00,2.35,0.69,2.25,0.66,6.74,1.97,4.43,1.29,4.43,1.29,9.10,-0.65,9.12,2.17,2.15,0.63,2.15,0.63,6.30,1.84,5.62,1.64,2.80,0.82,2.74,0.80,14.50,-4.99,14.50,-4.99,15.36,4.48,15.36,4.48,27.72,-25.20,27.72,-25.20
2024-09-21 01:00:00,2.28,0.66,2.16,0.63,6.45,1.88,4.38,1.28,4.38,1.28,8.87,-0.65,9.48,2.28,2.05,0.60,2.05,0.60,6.12,1.79,5.48,1.60,2.62,0.76,2.57,0.75,13.96,-5.04,13.96,-5.04,15.57,4.54,15.57,4.54,26.91,-25.13,26.91,-25.13
2024-09-21 01:30:00,2.25,0.66,2.11,0.62,6.43,1.88,4.38,1.28,4.38,1.28,8.75,-0.65,9.77,2.37,1.96,0.57,1.96,0.57,5.89,1.72,5.36,1.56,2.65,0.77,2.76,0.80,13.46,-5.04,13.46,-5.04,15.22,4.44,15.22,4.44,26.95,-25.10,26.95,-25.10
2024-09-21 02:00:00,2.24,0.65,2.10,0.61,6.43,1.88,4.39,1.28,4.39,1.28,8.58,-0.62,9.14,2.18,1.87,0.54,1.87,0.54,5.68,1.66,5.22,1.52,2.54,0.74,2.67,0.78,13.29,-5.04,13.29,-5.04,14.70,4.29,14.70,4.29,26.21,-25.40,26.21,-25.40
2024-09-21 02:30:00,2.19,0.64,2.05,0.60,6.25,1.82,4.36,1.27,4.36,1.27,8.45,-0.62,8.41,1.97,1.82,0.53,1.82,0.53,5.55,1.62,5.08,1.48,2.55,0.74,2.63,0.77,12.83,-5.04,12.83,-5.04,14.10,4.11,14.10,4.11,25.28,-25.67,25.28,-25.67
2024-09-21 03:00:00,2.11,0.62,2.00,0.58,5.98,1.74,4.29,1.25,4.29,1.25,8.28,-0.62,7.88,1.81,1.77,0.52,1.77,0.52,5.34,1.56,4.99,1.46,2.26,0.66,2.24,0.65,12.60,-5.04,12.60,-5.04,14.02,4.09,14.02,4.09,23.81,-26.14,23.81,-26.14
2024-09-21 03:30:00,2.05,0.60,1.92,0.56,5.77,1.68,4.29,1.25,4.29,1.25,8.20,-0.62,7.73,1.77,1.74,0.51,1.74,0.51,5.25,1.53,4.93,1.44,2.21,0.64,2.13,0.62,11.88,-5.05,11.88,-5.05,13.92,4.06,13.92,4.06,23.39,-26.28,23.39,-26.28
2024-09-21 04:00:00,2.04,0.59,1.90,0.55,5.64,1.64,4.32,1.26,4.32,1.26,8.01,-0.62,7.72,1.77,1.71,0.50,1.71,0.50,5.18,1.51,4.98,1.45,2.27,0.66,2.16,0.63,11.88,-5.05,11.88,-5.05,14.15,4.13,14.15,4.13,23.18,-26.52,23.18,-26.52
2024-09-21 04:30:00,2.25,0.66,1.75,0.51,5.54,1.62,4.68,1.36,4.68,1.36,8.01,-0.62,7.96,1.99,1.75,0.51,1.75,0.51,5.12,1.49,4.87,1.42,2.29,0.67,2.27,0.66,11.80,-4.84,11.80,-4.84,13.75,4.01,13.75,4.01,23.90,-26.31,23.90,-26.31
2024-09-21 05:00:00,2.23,0.65,1.74,0.51,5.44,1.59,4.65,1.36,4.65,1.36,8.05,-0.62,7.68,2.01,1.79,0.52,1.79,0.52,5.12,1.49,4.84,1.41,2.33,0.68,2.29,0.67,11.76,-5.06,11.76,-5.06,13.56,3.95,13.56,3.95,23.96,-26.40,23.96,-26.40
2024-09-21 05:30:00,2.05,0.60,1.78,0.52,5.40,1.57,4.68,1.36,4.68,1.36,8.27,-0.62,8.06,2.09,1.81,0.53,1.81,0.53,5.17,1.51,4.87,1.42,2.31,0.68,2.25,0.66,11.78,-4.85,11.78,-4.85,13.47,3.93,13.47,3.93,24.06,-26.19,24.06,-26.19
2024-09-21 06:00:00,1.99,0.58,1.83,0.54,5.43,1.58,4.70,1.37,4.70,1.37,8.39,-0.62,7.82,1.88,1.86,0.54,1.86,0.54,5.42,1.58,5.08,1.48,2.34,0.68,2.11,0.62,11.89,-4.77,11.89,-4.77,14.17,4.13,14.17,4.13,23.74,-26.21,23.74,-26.21
2024-09-21 06:30:00,2.05,0.60,1.93,0.56,5.60,1.63,4.70,1.37,4.70,1.37,8.85,-0.62,8.72,2.04,1.95,0.57,1.95,0.57,5.71,1.67,5.34,1.56,2.58,0.75,2.39,0.70,12.08,-4.72,12.08,-4.72,15.08,4.40,15.08,4.40,24.98,-25.80,24.98,-25.80
2024-09-21 07:00:00,2.14,0.62,2.01,0.58,5.80,1.69,4.72,1.38,4.72,1.38,9.22,-0.72,9.96,2.41,2.02,0.59,2.02,0.59,5.77,1.68,5.83,1.70,2.63,0.77,2.46,0.72,12.78,-4.82,12.78,-4.82,16.20,4.73,16.20,4.73,26.42,-25.27,26.42,-25.27
2024-09-21 07:30:00,2.32,0.68,2.19,0.64,6.21,1.81,4.39,1.28,4.39,1.28,9.85,-0.74,11.07,2.69,2.16,0.63,2.16,0.63,6.19,1.81,6.51,1.90,3.10,0.90,2.91,0.85,13.33,-4.40,13.33,-4.40,17.18,5.01,17.18,5.01,28.86,-24.22,28.86,-24.22
2024-09-21 08:00:00,2.56,0.75,2.40,0.70,6.78,1.98,4.41,1.29,4.41,1.29,10.71,-0.35,11.64,2.80,2.27,0.66,2.27,0.66,6.73,1.96,7.07,2.06,3.28,0.96,3.06,0.89,14.49,-4.25,14.49,-4.25,17.18,5.01,17.18,5.01,30.93,-23.79,30.93,-23.79
2024-09-21 08:30:00,2.69,0.78,2.50,0.73,7.32,2.13,4.55,1.33,4.55,1.33,11.44,-0.30,9.68,2.20,2.44,0.71,2.44,0.71,7.52,2.19,7.49,2.18,3.71,1.08,3.06,0.89,15.88,-3.89,15.88,-3.89,18.16,5.30,18.16,5.30,30.43,-24.05,30.43,-24.05
2024-09-21 09:00:00,2.74,0.80,2.55,0.74,7.68,2.24,4.66,1.36,4.66,1.36,11.77,-0.30,7.65,1.60,2.57,0.75,2.57,0.75,7.88,2.30,7.87,2.30,3.97,1.16,2.96,0.86,17.10,-3.64,17.10,-3.64,19.69,5.74,19.69,5.74,29.54,-24.28,29.54,-24.28
2024-09-21 09:30:00,2.78,0.81,2.58,0.75,7.92,2.31,4.84,1.41,4.84,1.41,11.88,-0.30,8.42,1.82,2.64,0.77,2.64,0.77,8.28,2.41,7.85,2.29,4.03,1.17,3.01,0.88,17.75,-3.51,17.75,-3.51,19.30,5.63,19.30,5.63,30.42,-23.81,30.42,-23.81
2024-09-21 10:00:00,2.39,0.70,2.20,0.64,7.97,2.32,5.05,1.47,5.05,1.47,11.97,-0.30,7.66,1.59,2.54,0.74,2.54,0.74,8.41,2.45,7.78,2.27,4.11,1.20,2.91,0.85,18.23,-3.43,18.23,-3.43,20.08,5.86,20.08,5.86,28.57,-24.20,28.57,-24.20
2024-09-21 10:30:00,1.98,0.58,1.77,0.52,7.97,2.32,5.09,1.49,5.09,1.49,11.59,-0.30,7.76,1.73,2.33,0.68,2.33,0.68,7.96,2.32,7.61,2.22,4.05,1.18,3.00,0.87,18.21,-3.38,18.21,-3.38,20.65,6.02,20.65,6.02,27.28,-24.17,27.28,-24.17
2024-09-21 11:00:00,1.81,0.53,1.62,0.47,8.04,2.35,5.17,1.51,5.17,1.51,11.59,-0.30,7.37,2.15,2.16,0.63,2.16,0.63,7.69,2.24,7.56,2.20,3.88,1.13,3.02,0.88,17.52,-3.39,17.52,-3.39,19.29,5.62,19.29,5.62,27.87,-24.07,27.87,-24.07
2024-09-21 11:30:00,1.49,0.43,1.30,0.38,8.09,2.36,5.23,1.52,5.23,1.52,11.20,-0.32,6.77,1.97,2.02,0.59,2.02,0.59,7.49,2.18,7.49,2.18,3.88,1.13,2.95,0.86,17.19,-3.39,17.19,-3.39,21.33,6.22,21.33,6.22,26.08,-24.11,26.08,-24.11
2024-09-21 12:00:00,1.32,0.38,1.17,0.34,8.21,2.39,5.33,1.56,5.33,1.56,10.98,-0.32,10.90,3.18,2.08,0.61,2.08,0.61,7.54,2.20,7.51,2.19,3.64,1.06,3.15,0.92,16.69,-3.36,16.69,-3.36,19.07,5.56,19.07,5.56,30.04,-22.64,30.04,-22.64
2024-09-21 12:30:00,1.45,0.42,1.32,0.38,8.17,2.38,5.33,1.56,5.33,1.56,10.98,-0.32,10.23,2.98,2.03,0.59,2.03,0.59,7.30,2.13,7.18,2.09,3.50,1.02,2.91,0.85,16.76,-3.33,16.76,-3.33,18.58,5.42,18.58,5.42,29.58,-22.92,29.58,-22.92
2024-09-21 13:00:00,1.15,0.34,1.01,0.29,7.92,2.31,5.34,1.56,5.34,1.56,10.45,-0.37,10.07,2.94,2.01,0.58,2.01,0.58,7.46,2.18,7.04,2.05,3.48,1.01,2.99,0.87,16.47,-3.39,16.47,-3.39,18.99,5.54,18.99,5.54,28.63,-23.25,28.63,-23.25
2024-09-21 13:30:00,1.54,0.45,1.42,0.42,8.02,2.34,5.36,1.56,5.36,1.56,10.63,-0.39,9.96,2.91,2.02,0.59,2.02,0.59,7.50,2.19,6.96,2.03,3.30,0.96,2.84,0.83,16.13,-3.49,16.13,-3.49,18.68,5.45,18.68,5.45,29.17,-23.27,29.17,-23.27
2024-09-21 14:00:00,1.36,0.40,1.23,0.36,7.96,2.32,5.41,1.58,5.41,1.58,10.81,-0.37,10.39,3.03,1.90,0.55,1.90,0.55,7.37,2.15,6.99,2.04,3.29,0.96,2.89,0.84,16.13,-3.58,16.13,-3.58,18.96,5.53,18.96,5.53,29.00,-23.21,29.00,-23.21
2024-09-21 14:30:00,1.24,0.36,1.11,0.32,7.73,2.25,5.48,1.60,5.48,1.60,10.49,-0.37,10.32,3.01,1.86,0.54,1.86,0.54,7.04,2.05,7.03,2.05,3.34,0.97,3.15,0.92,15.91,-3.58,15.91,-3.58,18.60,5.42,18.60,5.42,29.40,-23.06,29.40,-23.06
2024-09-21 15:00:00,1.47,0.43,1.30,0.38,7.73,2.25,5.48,1.60,5.48,1.60,10.36,-0.39,10.75,2.80,2.08,0.61,2.08,0.61,7.80,2.27,6.91,2.02,3.43,1.00,3.11,0.91,15.74,-3.58,15.74,-3.58,18.56,5.41,18.56,5.41,29.71,-23.31,29.71,-23.31
2024-09-21 15:30:00,1.56,0.46,1.37,0.40,7.79,2.27,5.52,1.61,5.52,1.61,10.67,-0.39,10.74,2.49,2.11,0.61,2.11,0.61,7.37,2.15,7.22,2.11,3.46,1.01,3.04,0.89,16.25,-3.66,16.25,-3.66,19.50,5.69,19.50,5.69,28.86,-23.33,28.86,-23.33
2024-09-21 16:00:00,1.80,0.53,1.63,0.48,8.11,2.37,5.53,1.61,5.53,1.61,10.86,-0.39,10.86,2.54,2.31,0.67,2.31,0.67,7.81,2.28,7.94,2.32,3.47,1.01,3.01,0.88,16.12,-3.65,16.12,-3.65,22.40,6.53,22.40,6.53,30.36,-23.33,30.36,-23.33
2024-09-21 16:30:00,2.76,0.80,2.54,0.74,8.80,2.57,5.57,1.63,5.57,1.63,11.76,-0.61,12.35,2.98,2.61,0.76,2.61,0.76,8.98,2.62,8.41,2.45,3.85,1.12,3.69,1.08,16.86,-3.65,16.86,-3.65,21.94,6.40,21.94,6.40,37.27,-22.06,37.27,-22.06
2024-09-21 17:00:00,3.18,0.93,2.98,0.87,9.16,2.67,5.40,1.57,5.40,1.57,12.19,-0.39,13.03,3.17,2.76,0.80,2.76,0.80,9.34,2.72,9.02,2.63,4.00,1.17,3.87,1.13,18.89,-3.55,18.89,-3.55,18.05,5.26,18.05,5.26,39.34,-21.76,39.34,-21.76
2024-09-21 17:30:00,3.59,1.05,3.28,0.96,9.64,2.81,5.28,1.54,5.28,1.54,12.69,-0.39,9.14,2.04,2.88,0.84,2.88,0.84,10.00,2.92,9.25,2.70,4.88,1.42,3.61,1.05,19.73,-3.55,19.73,-3.55,21.08,6.15,21.08,6.15,30.19,-24.33,30.19,-24.33
2024-09-21 18:00:00,3.77,1.10,3.42,1.00,9.85,2.87,5.23,1.53,5.23,1.53,12.69,-0.39,9.64,2.18,2.90,0.85,2.90,0.85,10.24,2.99,9.34,2.72,5.33,1.56,3.24,0.94,20.67,-3.10,20.67,-3.10,24.72,7.21,24.72,7.21,23.80,-26.20,23.80,-26.20
2024-09-21 18:30:00,3.86,1.13,3.50,1.02,10.12,2.95,5.16,1.51,5.16,1.51,12.69,-0.39,9.63,2.18,2.84,0.83,2.84,0.83,10.25,2.99,9.15,2.67,5.39,1.57,3.37,0.98,20.79,-3.11,20.79,-3.11,24.48,7.14,24.48,7.14,24.04,-26.19,24.04,-26.19
2024-09-21 19:00:00,3.84,1.12,3.43,1.00,10.02,2.92,5.04,1.47,5.04,1.47,12.33,-0.65,9.53,2.15,2.88,0.84,2.88,0.84,10.09,2.94,9.10,2.65,5.44,1.59,3.54,1.03,20.79,-3.14,20.79,-3.14,24.37,7.11,24.37,7.11,23.56,-26.38,23.56,-26.38
2024-09-21 19:30:00,3.84,1.12,3.46,1.01,10.09,2.94,4.97,1.45,4.97,1.45,12.56,-0.65,9.39,2.11,2.97,0.87,2.97,0.87,10.21,2.98,8.97,2.62,5.26,1.54,3.21,0.94,20.54,-3.24,20.54,-3.24,25.86,7.54,25.86,7.54,23.46,-26.69,23.46,-26.69
2024-09-21 20:00:00,3.67,1.07,3.29,0.96,9.95,2.90,4.85,1.42,4.85,1.42,12.33,-0.65,8.30,1.79,2.89,0.84,2.89,0.84,9.79,2.86,8.45,2.46,4.86,1.42,3.28,0.96,20.63,-3.31,20.63,-3.31,28.25,8.24,28.25,8.24,27.55,-25.78,27.55,-25.78
2024-09-21 20:30:00,3.58,1.04,3.21,0.94,9.57,2.79,4.77,1.39,4.77,1.39,11.76,-0.65,12.51,3.02,2.82,0.82,2.82,0.82,9.54,2.78,8.10,2.36,4.00,1.17,3.97,1.16,20.20,-3.42,20.20,-3.42,20.49,5.98,20.49,5.98,39.51,-22.60,39.51,-22.60
2024-09-21 21:00:00,3.31,0.97,3.02,0.88,9.16,2.67,4.70,1.37,4.70,1.37,11.40,-0.67,11.76,2.80,2.72,0.79,2.72,0.79,9.06,2.64,7.72,2.25,3.85,1.12,3.72,1.08,19.75,-3.76,19.75,-3.76,19.87,5.80,19.87,5.80,37.81,-22.84,37.81,-22.84
2024-09-21 21:30:00,3.12,0.91,2.89,0.84,8.86,2.58,4.80,1.40,4.80,1.40,11.10,-1.00,11.07,2.69,2.64,0.77,2.64,0.77,8.56,2.50,7.44,2.17,3.64,1.06,3.48,1.02,18.97,-4.03,18.97,-4.03,19.06,5.56,19.06,5.56,36.37,-23.57,36.37,-23.57
2024-09-21 22:00:00,2.96,0.86,2.76,0.80,8.34,2.43,4.92,1.44,4.92,1.44,10.81,-0.65,10.94,2.66,2.55,0.74,2.55,0.74,8.12,2.37,6.98,2.04,3.41,0.99,3.23,0.94,18.20,-4.56,18.20,-4.56,18.38,5.36,18.38,5.36,34.80,-23.77,34.80,-23.77
2024-09-21 22:30:00,2.93,0.85,2.56,0.75,8.03,2.34,5.16,1.50,5.16,1.50,10.42,-0.67,10.89,2.64,2.39,0.70,2.39,0.70,7.78,2.27,6.57,1.92,3.21,0.94,3.01,0.88,17.47,-4.69,17.47,-4.69,17.53,5.11,17.53,5.11,32.99,-24.40,32.99,-24.40
2024-09-21 23:00:00,2.80,0.82,2.35,0.69,7.58,2.21,5.11,1.49,5.11,1.49,9.92,-0.67,10.49,2.49,2.29,0.67,2.29,0.67,7.32,2.14,6.23,1.82,3.11,0.91,2.96,0.86,16.53,-4.58,16.53,-4.58,16.97,4.95,16.97,4.95,31.27,-24.78,31.27,-24.78
2024-09-21 23:30:00,2.66,0.78,2.23,0.65,7.19,2.10,5.04,1.47,5.04,1.47,9.46,-0.70,10.27,2.41,2.17,0.63,2.17,0.63,6.84,2.00,5.93,1.73,3.06,0.89,3.00,0.88,15.71,-4.68,15.71,-4.68,16.28,4.75,16.28,4.75,29.80,-24.92,29.80,-24.92
2024-09-22 00:00:00,2.57,0.75,2.13,0.62,6.84,2.00,4.96,1.45,4.96,1.45,9.14,-0.70,9.85,2.29,2.11,0.61,2.11,0.61,6.42,1.87,5.75,1.68,2.87,0.84,2.82,0.82,14.96,-4.72,14.96,-4.72,15.72,4.59,15.72,4.59,28.39,-25.47,28.39,-25.47
2024-09-22 00:30:00,2.51,0.73,2.04,0.60,6.52,1.90,4.88,1.42,4.88,1.42,8.87,-0.68,9.42,2.16,2.01,0.59,2.01,0.59,6.13,1.79,5.57,1.62,2.75,0.80,2.65,0.77,14.29,-4.79,14.29,-4.79,15.39,4.49,15.39,4.49,27.09,-25.81,27.09,-25.81
2024-09-22 01:00:00,2.46,0.72,2.03,0.59,6.22,1.81,4.87,1.42,4.87,1.42,8.53,-0.68,9.27,2.11,1.94,0.57,1.94,0.57,5.88,1.72,5.47,1.60,2.67,0.78,2.60,0.76,13.76,-4.79,13.76,-4.79,15.26,4.45,15.26,4.45,26.15,-25.83,26.15,-25.83
2024-09-22 01:30:00,2.38,0.69,1.93,0.56,6.22,1.81,4.87,1.42,4.87,1.42,8.53,-0.68,9.16,2.08,1.92,0.56,1.92,0.56,5.64,1.65,5.40,1.58,2.56,0.75,2.50,0.73,13.27,-4.82,13.27,-4.82,15.27,4.45,15.27,4.45,25.78,-25.92,25.78,-25.92
2024-09-22 02:00:00,2.43,0.71,1.97,0.57,6.22,1.81,4.89,1.43,4.89,1.43,8.43,-0.68,9.38,2.14,1.85,0.54,1.85,0.54,5.45,1.59,5.24,1.53,2.35,0.68,2.39,0.70,13.02,-4.82,13.02,-4.82,14.74,4.30,14.74,4.30,25.63,-25.94,25.63,-25.94
2024-09-22 02:30:00,2.35,0.69,1.93,0.56,6.08,1.77,4.83,1.41,4.83,1.41,8.26,-0.68,8.67,1.93,1.83,0.53,1.83,0.53,5.40,1.58,5.08,1.48,2.45,0.71,2.40,0.70,12.72,-4.02,12.72,-4.02,13.96,4.07,13.96,4.07,24.73,-26.23,24.73,-26.23
2024-09-22 03:00:00,2.32,0.68,1.89,0.55,5.88,1.71,4.77,1.39,4.77,1.39,8.02,-0.68,7.94,1.72,1.78,0.52,1.78,0.52,5.27,1.54,4.93,1.44,2.23,0.65,2.11,0.62,12.40,-4.97,12.40,-4.97,13.84,4.04,13.84,4.04,23.36,-26.34,23.36,-26.34
2024-09-22 03:30:00,2.26,0.66,1.82,0.53,5.64,1.65,4.78,1.39,4.78,1.39,7.90,-0.68,8.06,1.75,1.73,0.51,1.73,0.51,5.20,1.52,4.89,1.42,2.20,0.64,2.11,0.62,11.87,-5.30,11.87,-5.30,13.90,4.05,13.90,4.05,22.87,-26.52,22.87,-26.52
2024-09-22 04:00:00,2.24,0.65,1.79,0.52,5.54,1.62,4.73,1.38,4.73,1.38,7.70,-0.70,8.50,1.88,1.69,0.49,1.69,0.49,5.09,1.48,4.89,1.43,2.17,0.63,2.17,0.63,11.55,-5.30,11.55,-5.30,13.69,3.99,13.69,3.99,22.76,-26.54,22.76,-26.54
2024-09-22 04:30:00,2.20,0.64,1.72,0.50,5.43,1.58,4.68,1.37,4.68,1.37,7.70,-0.68,8.23,1.80,1.69,0.49,1.69,0.49,4.99,1.46,4.81,1.40,2.20,0.64,2.11,0.62,11.37,-5.21,11.37,-5.21,13.33,3.89,13.33,3.89,22.50,-26.81,22.50,-26.81
2024-09-22 05:00:00,2.15,0.63,1.69,0.49,5.36,1.56,4.68,1.37,4.68,1.37,7.70,-0.68,7.65,1.64,1.69,0.49,1.69,0.49,4.97,1.45,4.77,1.39,2.28,0.67,2.14,0.62,11.37,-4.98,11.37,-4.98,13.05,3.81,13.05,3.81,22.09,-26.68,22.09,-26.68
2024-09-22 05:30:00,2.18,0.64,1.69,0.49,5.36,1.56,4.70,1.37,4.70,1.37,7.85,-0.68,6.83,1.44,1.72,0.50,1.72,0.50,5.00,1.46,4.79,1.40,2.28,0.66,2.04,0.59,11.37,-4.89,11.37,-4.89,14.20,4.14,14.20,4.14,21.69,-26.82,21.69,-26.82
2024-09-22 06:00:00,2.17,0.63,1.68,0.49,5.36,1.56,4.68,1.36,4.68,1.36,7.94,-0.68,7.23,2.11,1.74,0.51,1.74,0.51,5.08,1.48,4.95,1.44,2.10,0.61,2.02,0.59,11.37,-4.89,11.37,-4.89,13.45,3.92,13.45,3.92,24.02,-26.43,24.02,-26.43
2024-09-22 06:30:00,2.04,0.60,1.82,0.53,5.51,1.61,4.70,1.37,4.70,1.37,8.18,-0.68,7.52,2.19,1.78,0.52,1.78,0.52,5.30,1.54,5.01,1.46,2.28,0.67,2.23,0.65,11.49,-4.89,11.49,-4.89,13.65,3.98,13.65,3.98,24.97,-26.20,24.97,-26.20
2024-09-22 07:00:00,1.99,0.58,1.86,0.54,5.51,1.61,4.72,1.38,4.72,1.38,8.22,-0.66,7.88,2.30,1.80,0.52,1.80,0.52,5.36,1.56,5.40,1.58,2.43,0.71,2.54,0.74,11.96,-4.89,11.96,-4.89,14.37,4.19,14.37,4.19,25.56,-25.75,25.56,-25.75
2024-09-22 07:30:00,2.16,0.63,2.02,0.59,5.92,1.73,4.76,1.39,4.76,1.39,8.73,-0.98,8.40,2.45,1.86,0.54,1.86,0.54,5.70,1.66,5.99,1.75,2.55,0.74,2.62,0.76,12.98,-4.72,12.98,-4.72,14.61,4.26,14.61,4.26,27.11,-25.35,27.11,-25.35
2024-09-22 08:00:00,2.41,0.70,2.29,0.67,6.35,1.85,4.51,1.31,4.51,1.31,9.18,-0.66,9.05,2.16,2.00,0.58,2.00,0.58,6.27,1.83,6.68,1.95,2.89,0.84,2.62,0.76,12.98,-4.72,12.98,-4.72,16.65,4.86,16.65,4.86,27.48,-25.08,27.48,-25.08
2024-09-22 08:30:00,2.67,0.78,2.52,0.73,6.96,2.03,4.40,1.28,4.40,1.28,9.88,-0.66,10.21,2.39,2.17,0.63,2.17,0.63,6.91,2.02,7.40,2.16,3.33,0.97,3.06,0.89,13.92,-4.65,13.92,-4.65,17.93,5.23,17.93,5.23,30.18,-24.47,30.18,-24.47
2024-09-22 09:00:00,2.89,0.84,2.72,0.79,7.47,2.18,4.48,1.31,4.48,1.31,10.55,-0.59,10.92,2.60,2.35,0.69,2.35,0.69,7.61,2.22,7.82,2.28,3.51,1.02,3.19,0.93,15.43,-4.39,15.43,-4.39,19.33,5.64,19.33,5.64,32.60,-23.86,32.60,-23.86
2024-09-22 09:30:00,3.14,0.92,2.97,0.86,8.04,2.34,4.59,1.34,4.59,1.34,11.14,-0.59,10.88,2.91,2.53,0.74,2.53,0.74,8.31,2.42,8.12,2.37,3.87,1.13,3.62,1.06,16.81,-4.11,16.81,-4.11,19.53,5.70,19.53,5.70,35.79,-22.98,35.79,-22.98
2024-09-22 10:00:00,3.28,0.96,3.08,0.90,8.53,2.49,4.70,1.37,4.70,1.37,11.61,-0.57,11.43,3.05,2.65,0.77,2.65,0.77,8.93,2.60,8.48,2.47,3.89,1.14,3.56,1.04,18.02,-3.92,18.02,-3.92,20.45,5.96,20.45,5.96,37.30,-22.55,37.30,-22.55
2024-09-22 10:30:00,3.54,1.03,3.22,0.94,9.08,2.65,4.81,1.40,4.81,1.40,12.10,-0.76,12.07,3.08,2.76,0.80,2.76,0.80,9.54,2.78,8.82,2.57,4.21,1.23,3.67,1.07,18.75,-3.81,18.75,-3.81,19.93,5.81,19.93,5.81,38.63,-21.95,38.63,-21.95
2024-09-22 11:00:00,3.52,1.03,3.26,0.95,9.34,2.72,4.93,1.44,4.93,1.44,12.49,-0.38,8.14,2.19,2.82,0.82,2.82,0.82,9.80,2.86,9.06,2.64,4.38,1.28,3.55,1.04,19.55,-3.97,19.55,-3.97,22.70,6.62,22.70,6.62,36.27,-23.03,36.27,-23.03
2024-09-22 11:30:00,3.59,1.05,3.35,0.98,9.62,2.81,5.24,1.53,5.24,1.53,12.87,-0.38,8.05,2.27,2.90,0.85,2.90,0.85,10.03,2.93,9.44,2.76,4.55,1.33,3.86,1.13,20.23,-3.53,20.23,-3.53,22.27,6.50,22.27,6.50,38.13,-22.58,38.13,-22.58
2024-09-22 12:00:00,3.72,1.08,3.46,1.01,9.73,2.84,5.28,1.54,5.28,1.54,13.07,-0.38,7.27,1.91,2.96,0.86,2.96,0.86,10.37,3.02,9.48,2.76,4.85,1.41,3.92,1.14,20.95,-3.43,20.95,-3.43,22.14,6.46,22.14,6.46,38.11,-22.56,38.11,-22.56
2024-09-22 12:30:00,3.53,1.03,3.28,0.96,9.94,2.90,5.33,1.55,5.33,1.55,13.17,-0.38,7.27,1.72,2.98,0.87,2.98,0.87,10.37,3.02,9.49,2.77,4.88,1.42,3.82,1.11,21.51,-3.32,21.51,-3.32,22.60,6.59,22.60,6.59,37.08,-22.67,37.08,-22.67
2024-09-22 13:00:00,3.48,1.01,3.23,0.94,10.06,2.93,5.37,1.57,5.37,1.57,13.08,-0.38,7.38,1.73,2.99,0.87,2.99,0.87,10.39,3.03,9.47,2.76,4.86,1.42,3.81,1.11,21.50,-3.32,21.50,-3.32,23.55,6.87,23.55,6.87,36.64,-22.71,36.64,-22.71
2024-09-22 13:30:00,3.54,1.03,3.30,0.96,10.21,2.98,5.37,1.57,5.37,1.57,13.36,-0.38,9.17,1.96,3.08,0.90,3.08,0.90,10.41,3.04,9.52,2.78,4.97,1.45,3.98,1.16,21.48,-3.32,21.48,-3.32,24.71,7.21,24.71,7.21,38.07,-22.29,38.07,-22.29
2024-09-22 14:00:00,3.58,1.04,3.33,0.97,10.08,2.94,5.38,1.57,5.38,1.57,12.92,-0.38,11.87,2.93,2.95,0.86,2.95,0.86,10.42,3.04,9.64,2.81,4.71,1.38,4.24,1.24,21.82,-3.32,21.82,-3.32,22.84,6.66,22.84,6.66,41.74,-21.07,41.74,-21.07
2024-09-22 14:30:00,3.64,1.06,3.38,0.99,10.23,2.98,5.42,1.58,5.42,1.58,13.01,-0.38,11.88,2.96,3.02,0.88,3.02,0.88,10.65,3.11,9.51,2.77,4.59,1.34,4.12,1.20,21.64,-3.27,21.64,-3.27,23.10,6.74,23.10,6.74,42.40,-21.03,42.40,-21.03
2024-09-22 15:00:00,3.69,1.08,3.44,1.00,10.18,2.97,5.48,1.60,5.48,1.60,13.21,-0.60,12.51,3.13,3.04,0.89,3.04,0.89,11.05,3.22,9.68,2.82,4.69,1.37,4.26,1.24,21.80,-3.30,21.80,-3.30,23.13,6.74,23.13,6.74,43.49,-20.88,43.49,-20.88
2024-09-22 15:30:00,3.77,1.10,3.50,1.02,10.34,3.02,5.46,1.59,5.46,1.59,13.34,-0.60,12.80,3.21,3.13,0.91,3.13,0.91,10.95,3.20,9.73,2.84,4.67,1.36,4.25,1.24,22.14,-3.30,22.14,-3.30,21.24,6.19,21.24,6.19,43.96,-20.86,43.96,-20.86
2024-09-22 16:00:00,3.83,1.12,3.60,1.05,10.34,3.02,5.41,1.58,5.41,1.58,13.42,-0.64,8.52,1.96,3.08,0.90,3.08,0.90,10.90,3.18,10.02,2.92,5.09,1.48,4.17,1.22,22.37,-3.30,22.37,-3.30,24.03,7.01,24.03,7.01,39.56,-22.46,39.56,-22.46
2024-09-22 16:30:00,4.02,1.17,3.76,1.10,10.63,3.10,5.42,1.58,5.42,1.58,13.72,-0.61,8.52,1.96,3.19,0.93,3.19,0.93,11.28,3.29,10.01,2.92,5.20,1.52,4.23,1.24,22.34,-3.39,22.34,-3.39,24.32,7.09,24.32,7.09,40.37,-22.26,40.37,-22.26
2024-09-22 17:00:00,4.10,1.20,3.85,1.12,10.83,3.16,5.36,1.56,5.36,1.56,13.44,-0.63,7.89,1.93,3.17,0.93,3.17,0.93,11.33,3.30,10.15,2.96,5.27,1.54,4.36,1.27,22.88,-3.35,22.88,-3.35,25.02,7.30,25.02,7.30,40.52,-22.29,40.52,-22.29
2024-09-22 17:30:00,4.10,1.20,3.85,1.12,11.21,3.27,5.20,1.52,5.20,1.52,13.44,-0.63,8.30,2.39,3.16,0.92,3.16,0.92,11.48,3.35,10.23,2.98,5.29,1.54,4.53,1.32,22.78,-3.38,22.78,-3.38,23.62,6.89,23.62,6.89,42.18,-21.66,42.18,-21.66
2024-09-22 18:00:00,4.24,1.24,3.98,1.16,11.27,3.29,5.08,1.48,5.08,1.48,13.44,-0.62,8.44,1.94,3.16,0.92,3.16,0.92,11.48,3.35,10.30,3.00,5.24,1.53,4.53,1.32,22.99,-3.16,22.99,-3.16,24.16,7.05,24.16,7.05,40.67,-22.16,40.67,-22.16
2024-09-22 18:30:00,4.13,1.20,3.85,1.12,11.35,3.31,5.03,1.47,5.03,1.47,13.60,-0.40,8.10,1.91,3.12,0.91,3.12,0.91,11.41,3.33,10.04,2.93,5.19,1.52,4.53,1.32,23.09,-3.04,23.09,-3.04,24.36,7.10,24.36,7.10,40.61,-22.23,40.61,-22.23
2024-09-22 19:00:00,4.12,1.20,3.80,1.11,11.41,3.33,5.03,1.47,5.03,1.47,13.43,-0.40,8.50,2.09,3.13,0.91,3.13,0.91,11.10,3.24,10.17,2.97,5.13,1.50,4.65,1.36,23.12,-2.96,23.12,-2.96,24.35,7.10,24.35,7.10,40.92,-22.26,40.92,-22.26
2024-09-22 19:30:00,4.08,1.19,3.77,1.10,11.49,3.35,5.12,1.49,5.12,1.49,13.64,-0.38,8.62,2.13,3.24,0.94,3.24,0.94,11.18,3.26,9.74,2.84,5.12,1.50,4.57,1.33,22.87,-3.00,22.87,-3.00,23.30,6.80,23.30,6.80,41.54,-22.24,41.54,-22.24
2024-09-22 20:00:00,3.92,1.14,3.63,1.06,11.17,3.26,5.06,1.48,5.06,1.48,13.61,-0.40,7.24,1.73,3.19,0.93,3.19,0.93,10.96,3.20,9.22,2.69,5.09,1.48,4.39,1.28,23.23,-3.00,23.23,-3.00,24.87,7.26,24.87,7.26,39.63,-22.90,39.63,-22.90
2024-09-22 20:30:00,3.74,1.09,3.48,1.02,10.79,3.15,5.06,1.48,5.06,1.48,13.05,-0.26,11.87,2.98,3.01,0.88,3.01,0.88,10.52,3.07,8.69,2.53,4.51,1.31,4.39,1.28,22.72,-3.19,22.72,-3.19,21.19,6.18,21.19,6.18,42.81,-21.72,42.81,-21.72
2024-09-22 21:00:00,3.55,1.04,3.32,0.97,10.20,2.98,5.00,1.46,5.00,1.46,12.37,-0.63,11.38,2.80,2.89,0.84,2.89,0.84,9.85,2.87,8.20,2.39,4.22,1.23,4.12,1.20,21.80,-3.50,21.80,-3.50,20.59,6.00,20.59,6.00,40.47,-22.38,40.47,-22.38
2024-09-22 21:30:00,3.35,0.98,3.15,0.92,9.73,2.84,4.90,1.43,4.90,1.43,11.72,-0.66,10.87,2.75,2.79,0.81,2.79,0.81,9.23,2.69,7.76,2.26,3.99,1.16,3.82,1.11,20.64,-3.96,20.64,-3.96,19.20,5.60,19.20,5.60,38.74,-23.28,38.74,-23.28
2024-09-22 22:00:00,3.14,0.92,2.98,0.87,9.18,2.68,4.82,1.41,4.82,1.41,11.17,-0.66,9.74,2.46,2.65,0.77,2.65,0.77,8.67,2.53,7.22,2.11,3.69,1.08,3.44,1.00,19.39,-4.48,19.39,-4.48,18.45,5.38,18.45,5.38,36.03,-24.18,36.03,-24.18
2024-09-22 22:30:00,2.92,0.85,2.76,0.81,8.53,2.49,4.73,1.38,4.73,1.38,10.59,-0.66,9.40,2.36,2.48,0.72,2.48,0.72,8.11,2.37,6.73,1.96,3.54,1.03,3.34,0.97,18.20,-4.80,18.20,-4.80,17.29,5.04,17.29,5.04,34.00,-24.44,34.00,-24.44
2024-09-22 23:00:00,2.69,0.78,2.62,0.76,7.90,2.30,4.63,1.35,4.63,1.35,10.12,-0.66,8.97,2.23,2.30,0.67,2.30,0.67,7.41,2.16,6.10,1.78,3.14,0.92,2.97,0.86,17.13,-4.89,17.13,-4.89,16.54,4.82,16.54,4.82,31.45,-25.02,31.45,-25.02
2024-09-22 23:30:00,2.48,0.72,2.55,0.74,7.35,2.14,4.54,1.32,4.54,1.32,9.62,-0.66,8.80,2.18,2.19,0.64,2.19,0.64,6.89,2.01,5.83,1.70,2.97,0.86,2.83,0.83,15.94,-4.68,15.94,-4.68,15.60,4.55,15.60,4.55,29.69,-25.44,29.69,-25.44
2024-09-23 00:00:00,2.28,0.66,2.43,0.71,6.86,2.00,4.47,1.30,4.47,1.30,9.21,-0.67,8.24,2.02,2.11,0.61,2.11,0.61,6.42,1.87,5.67,1.65,2.75,0.80,2.60,0.76,14.91,-4.72,14.91,-4.72,14.99,4.37,14.99,4.37,27.95,-26.04,27.95,-26.04
2024-09-23 00:30:00,2.21,0.64,2.37,0.69,6.51,1.90,4.55,1.33,4.55,1.33,8.77,-0.67,7.66,1.85,2.00,0.58,2.00,0.58,6.10,1.78,5.46,1.59,2.69,0.78,2.53,0.74,14.11,-4.85,14.11,-4.85,14.97,4.37,14.97,4.37,26.55,-26.38,26.55,-26.38
2024-09-23 01:00:00,2.19,0.64,2.34,0.68,6.19,1.81,4.80,1.40,4.80,1.40,8.52,-0.67,8.14,1.99,1.94,0.57,1.94,0.57,5.93,1.73,5.41,1.58,2.60,0.76,2.53,0.74,13.51,-4.89,13.51,-4.89,14.59,4.25,14.59,4.25,26.36,-26.12,26.36,-26.12
2024-09-23 01:30:00,2.15,0.63,2.32,0.68,6.29,1.83,4.80,1.40,4.80,1.40,8.27,-0.71,7.78,1.88,1.92,0.56,1.92,0.56,5.72,1.67,5.38,1.57,2.49,0.72,2.43,0.71,13.14,-4.96,13.14,-4.96,14.84,4.33,14.84,4.33,25.66,-26.42,25.66,-26.42
2024-09-23 02:00:00,2.18,0.64,2.36,0.69,6.40,1.87,4.83,1.41,4.83,1.41,8.27,-0.71,7.74,1.87,1.90,0.55,1.90,0.55,5.61,1.64,5.27,1.54,2.47,0.72,2.47,0.72,12.83,-4.96,12.83,-4.96,14.35,4.18,14.35,4.18,25.67,-26.51,25.67,-26.51
2024-09-23 02:30:00,2.05,0.60,2.24,0.65,6.29,1.83,4.78,1.39,4.78,1.39,8.09,-0.71,7.40,1.78,1.85,0.54,1.85,0.54,5.45,1.59,5.12,1.49,2.34,0.68,2.21,0.64,12.69,-4.96,12.69,-4.96,13.88,4.05,13.88,4.05,24.44,-26.84,24.44,-26.84
2024-09-23 03:00:00,1.98,0.58,2.18,0.64,6.06,1.77,4.70,1.37,4.70,1.37,7.91,-0.71,7.05,1.67,1.81,0.53,1.81,0.53,5.36,1.56,5.05,1.47,2.35,0.69,2.09,0.61,12.22,-5.49,12.22,-5.49,13.92,4.06,13.92,4.06,23.38,-26.97,23.38,-26.97
2024-09-23 03:30:00,1.97,0.57,2.18,0.64,5.86,1.71,4.69,1.37,4.69,1.37,7.76,-0.71,7.22,1.72,1.79,0.52,1.79,0.52,5.22,1.52,5.01,1.46,2.28,0.66,2.09,0.61,11.89,-5.03,11.89,-5.03,13.59,3.96,13.59,3.96,23.31,-26.90,23.31,-26.90
2024-09-23 04:00:00,1.93,0.56,2.18,0.64,5.73,1.67,4.66,1.36,4.66,1.36,7.76,-0.71,6.97,1.64,1.76,0.51,1.76,0.51,5.22,1.52,5.04,1.47,2.34,0.68,2.21,0.64,11.69,-5.03,11.69,-5.03,13.33,3.89,13.33,3.89,23.12,-27.10,23.12,-27.10
2024-09-23 04:30:00,1.90,0.55,2.13,0.62,5.68,1.66,4.65,1.36,4.65,1.36,7.80,-0.71,6.77,1.59,1.76,0.51,1.76,0.51,5.07,1.48,5.01,1.46,2.28,0.67,2.07,0.60,11.69,-5.03,11.69,-5.03,13.37,3.90,13.37,3.90,22.73,-27.04,22.73,-27.04
2024-09-23 05:00:00,1.90,0.55,2.15,0.63,5.62,1.64,4.64,1.35,4.64,1.35,7.86,-0.71,6.92,1.63,1.79,0.52,1.79,0.52,5.14,1.50,5.07,1.48,2.22,0.65,1.97,0.57,11.59,-5.03,11.59,-5.03,13.61,3.97,13.61,3.97,22.78,-27.02,22.78,-27.02
2024-09-23 05:30:00,1.92,0.56,2.17,0.63,5.62,1.64,4.68,1.37,4.68,1.37,8.29,-0.68,7.06,1.67,1.88,0.55,1.88,0.55,5.47,1.60,5.27,1.54,2.37,0.69,2.03,0.59,11.62,-5.03,11.62,-5.03,14.21,4.14,14.21,4.14,23.60,-26.89,23.60,-26.89
2024-09-23 06:00:00,2.04,0.60,2.04,0.59,5.91,1.72,4.68,1.37,4.68,1.37,8.71,-0.68,7.68,1.85,2.12,0.62,2.12,0.62,5.88,1.72,5.93,1.73,2.61,0.76,2.17,0.63,12.19,-4.95,12.19,-4.95,16.32,4.76,16.32,4.76,25.08,-26.58,25.08,-26.58
2024-09-23 06:30:00,2.34,0.68,2.20,0.64,6.51,1.90,4.42,1.29,4.42,1.29,9.77,-0.77,9.57,2.66,2.53,0.74,2.53,0.74,6.79,1.98,6.57,1.92,2.92,0.85,2.51,0.73,13.00,-4.95,13.00,-4.95,17.67,5.15,17.67,5.15,30.04,-25.05,30.04,-25.05
2024-09-23 07:00:00,2.59,0.76,2.43,0.71,7.28,2.12,4.48,1.31,4.48,1.31,11.26,-0.32,11.01,3.21,2.80,0.82,2.80,0.82,7.54,2.20,7.37,2.15,3.14,0.92,2.80,0.82,14.96,-4.58,14.96,-4.58,19.32,5.63,19.32,5.63,34.39,-23.41,34.39,-23.41
2024-09-23 07:30:00,2.94,0.86,2.76,0.80,8.32,2.43,4.61,1.35,4.61,1.35,12.61,-0.21,12.47,3.64,3.24,0.94,3.24,0.94,8.30,2.42,7.94,2.32,3.54,1.03,3.16,0.92,16.94,-3.89,16.94,-3.89,20.44,5.96,20.44,5.96,38.72,-21.72,38.72,-21.72
2024-09-23 08:00:00,3.12,0.91,2.97,0.86,8.69,2.53,4.81,1.40,4.81,1.40,13.40,-0.14,13.18,3.84,3.64,1.06,3.64,1.06,8.82,2.57,8.05,2.35,3.87,1.13,3.38,0.99,19.10,-3.33,19.10,-3.33,20.64,6.02,20.64,6.02,41.44,-20.61,41.44,-20.61
2024-09-23 08:30:00,3.19,0.93,3.00,0.88,8.69,2.53,4.94,1.44,4.94,1.44,13.51,-0.23,13.52,3.88,3.76,1.10,3.76,1.10,8.73,2.54,8.03,2.34,3.96,1.16,3.45,1.00,20.56,-3.04,20.56,-3.04,20.46,5.97,20.46,5.97,41.57,-20.24,41.57,-20.24
2024-09-23 09:00:00,3.20,0.93,2.96,0.86,8.61,2.51,4.87,1.42,4.87,1.42,13.93,-0.17,13.73,3.62,3.83,1.12,3.83,1.12,8.66,2.53,8.34,2.43,3.95,1.15,3.55,1.04,20.73,-2.97,20.73,-2.97,21.62,6.31,21.62,6.31,41.03,-19.95,41.03,-19.95
2024-09-23 09:30:00,3.39,0.99,3.09,0.90,8.78,2.56,4.84,1.41,4.84,1.41,14.34,0.00,13.92,3.77,3.94,1.15,3.94,1.15,8.97,2.62,8.51,2.48,4.16,1.21,3.70,1.08,21.17,-2.34,21.17,-2.34,22.37,6.52,22.37,6.52,42.55,-19.29,42.55,-19.29
2024-09-23 10:00:00,3.35,0.98,3.02,0.88,8.78,2.56,5.08,1.48,5.08,1.48,14.34,0.00,13.71,4.00,3.88,1.13,3.88,1.13,9.02,2.63,8.47,2.47,4.10,1.20,3.64,1.06,21.89,-2.16,21.89,-2.16,21.63,6.31,21.63,6.31,43.91,-19.05,43.91,-19.05
2024-09-23 10:30:00,3.24,0.95,2.91,0.85,8.85,2.58,5.09,1.49,5.09,1.49,14.48,0.00,13.79,3.85,3.99,1.16,3.99,1.16,9.11,2.66,8.48,2.47,4.16,1.21,3.54,1.03,21.88,-2.52,21.88,-2.52,22.56,6.58,22.56,6.58,43.33,-19.08,43.33,-19.08
2024-09-23 11:00:00,3.10,0.90,2.91,0.85,8.85,2.58,5.16,1.50,5.16,1.50,14.63,0.00,14.51,4.13,3.86,1.13,3.86,1.13,9.23,2.69,8.58,2.50,4.20,1.22,3.75,1.10,22.06,-2.52,22.06,-2.52,21.67,6.32,21.67,6.32,44.20,-18.81,44.20,-18.81
