Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-09-23 11:30:00,3.21,0.94,3.02,0.88,8.94,2.61,5.25,1.53,5.25,1.53,14.63,0.00,12.23,3.47,3.86,1.13,3.86,1.13,9.25,2.70,8.64,2.52,4.37,1.28,3.72,1.08,22.16,-2.39,22.16,-2.39,21.48,6.26,21.48,6.26,42.43,-19.48,42.43,-19.48
2024-09-23 12:00:00,3.15,0.92,2.94,0.86,8.95,2.61,5.28,1.54,5.28,1.54,14.63,0.00,9.37,2.63,3.99,1.16,3.99,1.16,9.13,2.66,8.76,2.56,4.63,1.35,3.59,1.05,22.22,-2.39,22.22,-2.39,22.97,6.70,22.97,6.70,39.69,-20.74,39.69,-20.74
2024-09-23 12:30:00,3.07,0.90,2.86,0.83,9.17,2.67,5.29,1.54,5.29,1.54,14.63,0.00,9.76,2.64,3.92,1.14,3.92,1.14,9.32,2.72,8.69,2.54,4.61,1.34,3.55,1.04,22.36,-2.39,22.36,-2.39,24.88,7.26,24.88,7.26,39.46,-20.80,39.46,-20.80
2024-09-23 13:00:00,3.07,0.90,2.86,0.84,9.15,2.67,5.58,1.63,5.58,1.63,14.35,-0.07,13.49,3.72,3.76,1.10,3.76,1.10,9.23,2.69,8.63,2.52,4.35,1.27,3.86,1.13,22.44,-2.46,22.44,-2.46,22.60,6.59,22.60,6.59,43.28,-19.80,43.28,-19.80
2024-09-23 13:30:00,3.10,0.90,2.86,0.84,9.28,2.71,5.62,1.64,5.62,1.64,14.27,-0.07,17.64,5.00,3.86,1.12,3.86,1.12,9.15,2.67,8.54,2.49,4.27,1.24,3.81,1.11,22.16,-2.61,22.16,-2.61,22.34,6.52,22.34,6.52,43.34,-19.15,43.34,-19.15
2024-09-23 14:00:00,3.01,0.88,2.80,0.82,9.05,2.64,5.64,1.64,5.64,1.64,14.27,-0.01,13.04,3.65,3.83,1.12,3.83,1.12,9.11,2.66,8.60,2.51,4.26,1.24,3.76,1.10,22.10,-2.55,22.10,-2.55,22.28,6.50,22.28,6.50,43.13,-19.33,43.13,-19.33
2024-09-23 14:30:00,3.05,0.89,2.82,0.82,9.14,2.67,5.65,1.65,5.65,1.65,14.27,0.03,13.16,3.70,3.79,1.11,3.79,1.11,9.19,2.68,8.52,2.48,4.19,1.22,3.70,1.08,21.96,-2.63,21.96,-2.63,21.77,6.35,21.77,6.35,43.40,-19.28,43.40,-19.28
2024-09-23 15:00:00,3.05,0.89,2.83,0.83,9.03,2.64,5.60,1.63,5.60,1.63,14.49,0.03,13.38,3.60,3.84,1.12,3.84,1.12,9.09,2.65,8.29,2.42,4.14,1.21,3.53,1.03,21.98,-2.89,21.98,-2.89,21.54,6.28,21.54,6.28,42.90,-19.38,42.90,-19.38
2024-09-23 15:30:00,2.86,0.83,2.68,0.78,8.82,2.57,5.51,1.61,5.51,1.61,13.85,-0.05,13.37,3.70,3.77,1.10,3.77,1.10,9.10,2.65,8.69,2.53,4.25,1.24,3.75,1.10,21.99,-2.89,21.99,-2.89,22.04,6.43,22.04,6.43,41.75,-19.57,41.75,-19.57
2024-09-23 16:00:00,3.15,0.92,2.96,0.86,9.32,2.72,5.55,1.62,5.55,1.62,14.41,-0.08,13.48,3.36,3.85,1.12,3.85,1.12,10.18,2.97,9.38,2.74,4.63,1.35,3.79,1.11,21.50,-2.89,21.50,-2.89,22.38,6.53,22.38,6.53,42.56,-19.57,42.56,-19.57
2024-09-23 16:30:00,3.49,1.02,3.31,0.97,9.89,2.88,5.57,1.62,5.57,1.62,14.88,-0.14,10.85,2.61,3.82,1.11,3.82,1.11,10.69,3.12,9.73,2.84,5.10,1.49,3.97,1.16,23.45,-3.09,23.45,-3.09,25.18,7.34,25.18,7.34,41.90,-20.92,41.90,-20.92
2024-09-23 17:00:00,3.72,1.09,3.48,1.01,10.36,3.02,5.56,1.62,5.56,1.62,15.14,-0.19,11.91,3.10,3.73,1.09,3.73,1.09,11.14,3.25,10.12,2.95,5.28,1.54,4.41,1.28,23.45,-3.09,23.45,-3.09,26.21,7.64,26.21,7.64,44.54,-20.02,44.54,-20.02
2024-09-23 17:30:00,4.04,1.18,3.77,1.10,10.79,3.15,5.21,1.52,5.21,1.52,15.23,-0.27,14.77,3.89,3.61,1.05,3.61,1.05,11.57,3.37,10.43,3.04,5.16,1.50,4.69,1.37,24.02,-2.98,24.02,-2.98,25.48,7.43,25.48,7.43,48.14,-18.26,48.14,-18.26
2024-09-23 18:00:00,4.33,1.26,3.98,1.16,11.28,3.29,5.06,1.48,5.06,1.48,15.18,-0.44,15.36,3.99,3.46,1.01,3.46,1.01,11.41,3.33,10.52,3.07,5.12,1.49,4.75,1.39,24.38,-2.75,24.38,-2.75,25.77,7.52,25.77,7.52,49.03,-18.09,49.03,-18.09
2024-09-23 18:30:00,4.36,1.27,4.10,1.20,11.34,3.31,5.04,1.47,5.04,1.47,14.95,-0.44,15.38,4.04,3.46,1.01,3.46,1.01,11.51,3.36,10.47,3.06,5.20,1.52,4.82,1.41,24.61,-2.83,24.61,-2.83,25.82,7.53,25.82,7.53,49.19,-19.48,49.19,-19.48
2024-09-23 19:00:00,4.28,1.25,3.99,1.16,11.43,3.34,5.00,1.46,5.00,1.46,14.85,-0.44,15.68,4.11,3.49,1.02,3.49,1.02,11.46,3.34,10.38,3.03,5.13,1.50,4.85,1.41,24.47,-3.34,24.47,-3.34,26.38,7.69,26.38,7.69,49.18,-19.59,49.18,-19.59
2024-09-23 19:30:00,4.28,1.25,4.02,1.17,11.63,3.39,4.92,1.44,4.92,1.44,14.85,-0.44,15.25,4.41,3.51,1.02,3.51,1.02,11.46,3.34,10.03,2.93,5.04,1.47,4.90,1.43,24.37,-3.38,24.37,-3.38,24.62,7.18,24.62,7.18,50.54,-19.49,50.54,-19.49
2024-09-23 20:00:00,4.18,1.22,3.90,1.14,11.38,3.32,4.89,1.43,4.89,1.43,14.57,-0.44,15.16,4.07,3.43,1.00,3.43,1.00,10.94,3.19,9.65,2.82,4.85,1.41,4.66,1.36,24.43,-3.48,24.43,-3.48,24.08,7.02,24.08,7.02,48.19,-20.36,48.19,-20.36
2024-09-23 20:30:00,3.90,1.14,3.64,1.06,11.04,3.22,5.16,1.50,5.16,1.50,13.98,-0.44,15.05,3.88,3.29,0.96,3.29,0.96,10.64,3.10,9.15,2.67,4.68,1.36,4.49,1.31,23.66,-3.66,23.66,-3.66,23.41,6.83,23.41,6.83,46.00,-20.83,46.00,-20.83
2024-09-23 21:00:00,3.71,1.08,3.47,1.01,10.56,3.08,5.09,1.49,5.09,1.49,13.35,-0.51,14.86,3.81,3.21,0.94,3.21,0.94,10.23,2.98,8.59,2.51,4.37,1.27,4.25,1.24,22.75,-3.79,22.75,-3.79,22.19,6.47,22.19,6.47,44.20,-21.28,44.20,-21.28
2024-09-23 21:30:00,3.54,1.03,3.32,0.97,9.84,2.87,5.01,1.46,5.01,1.46,12.92,-0.46,14.05,3.58,3.06,0.89,3.06,0.89,9.43,2.75,8.04,2.34,4.04,1.18,3.92,1.14,21.78,-3.98,21.78,-3.98,21.05,6.14,21.05,6.14,41.85,-21.96,41.85,-21.96
2024-09-23 22:00:00,3.30,0.96,3.12,0.91,9.30,2.71,4.93,1.44,4.93,1.44,12.53,-0.46,13.41,3.42,2.94,0.86,2.94,0.86,8.81,2.57,7.62,2.22,3.72,1.08,3.60,1.05,20.58,-4.07,20.58,-4.07,19.85,5.79,19.85,5.79,39.72,-22.57,39.72,-22.57
2024-09-23 22:30:00,3.01,0.88,2.82,0.82,8.77,2.56,4.84,1.41,4.84,1.41,12.01,0.00,12.60,3.26,2.75,0.80,2.75,0.80,8.16,2.38,6.81,1.99,3.39,0.99,3.18,0.93,19.52,-4.14,19.52,-4.14,18.11,5.28,18.11,5.28,37.26,-23.29,37.26,-23.29
2024-09-23 23:00:00,2.71,0.79,2.54,0.74,8.07,2.36,5.07,1.48,5.07,1.48,11.31,-0.44,11.36,2.90,2.59,0.76,2.59,0.76,7.59,2.21,6.16,1.80,3.19,0.93,2.95,0.86,18.29,-4.04,18.29,-4.04,16.62,4.85,16.62,4.85,34.12,-24.14,34.12,-24.14
2024-09-23 23:30:00,2.49,0.72,2.34,0.68,7.34,2.14,4.64,1.35,4.64,1.35,10.75,-0.44,10.32,2.60,2.46,0.72,2.46,0.72,6.90,2.01,5.82,1.70,2.90,0.85,2.59,0.76,16.89,-4.07,16.89,-4.07,16.33,4.76,16.33,4.76,31.20,-23.62,31.20,-23.62
2024-09-24 00:00:00,2.33,0.68,2.20,0.64,6.99,2.04,4.47,1.30,4.47,1.30,10.34,-0.44,10.59,2.69,2.33,0.68,2.33,0.68,6.43,1.88,5.65,1.65,2.71,0.79,2.53,0.74,15.60,-4.37,15.60,-4.37,15.79,4.61,15.79,4.61,30.16,-23.71,30.16,-23.71
2024-09-24 00:30:00,2.29,0.67,2.11,0.62,6.64,1.94,4.47,1.30,4.47,1.30,10.34,0.00,10.30,2.60,2.28,0.66,2.28,0.66,6.15,1.79,5.52,1.61,2.73,0.80,2.50,0.73,14.79,-4.51,14.79,-4.51,15.54,4.53,15.54,4.53,29.32,-23.88,29.32,-23.88
2024-09-24 01:00:00,2.48,0.72,1.99,0.58,6.44,1.88,4.79,1.40,4.79,1.40,10.34,0.00,10.44,2.64,2.18,0.64,2.18,0.64,5.97,1.74,5.38,1.57,2.64,0.77,2.33,0.68,14.49,-4.44,14.49,-4.44,15.75,4.59,15.75,4.59,28.69,-23.95,28.69,-23.95
2024-09-24 01:30:00,2.48,0.72,2.01,0.58,6.44,1.88,4.80,1.40,4.80,1.40,10.11,0.00,10.78,2.74,2.13,0.62,2.13,0.62,5.81,1.69,5.40,1.57,2.63,0.77,2.46,0.72,14.23,-4.19,14.23,-4.19,15.80,4.61,15.80,4.61,28.68,-23.79,28.68,-23.79
2024-09-24 02:00:00,2.52,0.73,2.06,0.60,6.48,1.89,4.85,1.42,4.85,1.42,9.80,0.00,10.75,2.72,2.07,0.60,2.07,0.60,5.66,1.65,5.30,1.55,2.54,0.74,2.48,0.72,14.01,-4.16,14.01,-4.16,15.39,4.49,15.39,4.49,28.47,-23.90,28.47,-23.90
2024-09-24 02:30:00,2.42,0.71,1.98,0.58,6.35,1.85,4.79,1.40,4.79,1.40,9.49,-0.44,10.40,2.62,2.04,0.60,2.04,0.60,5.58,1.63,5.15,1.50,2.59,0.76,2.50,0.73,13.69,-4.20,13.69,-4.20,15.04,4.39,15.04,4.39,27.66,-24.45,27.66,-24.45
2024-09-24 03:00:00,2.39,0.70,1.93,0.56,6.17,1.80,4.69,1.37,4.69,1.37,9.27,-0.44,10.16,2.55,2.01,0.59,2.01,0.59,5.47,1.60,5.10,1.49,2.62,0.76,2.53,0.74,13.43,-4.15,13.43,-4.15,14.77,4.31,14.77,4.31,26.96,-24.70,26.96,-24.70
2024-09-24 03:30:00,2.37,0.69,1.91,0.56,5.93,1.73,4.70,1.37,4.70,1.37,9.19,-0.44,10.07,2.52,1.98,0.58,1.98,0.58,5.34,1.56,5.04,1.47,2.56,0.75,2.42,0.71,13.20,-4.04,13.20,-4.04,14.47,4.22,14.47,4.22,26.47,-24.70,26.47,-24.70
2024-09-24 04:00:00,2.34,0.68,1.84,0.54,5.83,1.70,4.67,1.36,4.67,1.36,9.10,-0.44,9.82,2.45,1.95,0.57,1.95,0.57,5.30,1.54,5.10,1.49,2.54,0.74,2.29,0.67,12.98,-4.07,12.98,-4.07,14.40,4.20,14.40,4.20,25.87,-24.87,25.87,-24.87
2024-09-24 04:30:00,2.30,0.67,1.80,0.52,5.72,1.67,4.65,1.36,4.65,1.36,9.10,-0.44,9.79,2.45,1.96,0.57,1.96,0.57,5.24,1.53,5.05,1.47,2.59,0.76,2.37,0.69,12.79,-4.12,12.79,-4.12,14.46,4.22,14.46,4.22,25.93,-24.90,25.93,-24.90
2024-09-24 05:00:00,2.30,0.67,1.80,0.52,5.72,1.67,4.65,1.36,4.65,1.36,9.10,-0.44,9.85,2.52,2.00,0.58,2.00,0.58,5.35,1.56,5.07,1.48,2.60,0.76,2.37,0.69,12.90,-4.12,12.90,-4.12,14.74,4.30,14.74,4.30,26.16,-24.74,26.16,-24.74
2024-09-24 05:30:00,2.14,0.62,1.87,0.55,5.78,1.69,4.71,1.37,4.71,1.37,9.18,-0.44,10.21,2.66,2.10,0.61,2.10,0.61,5.42,1.58,5.31,1.55,2.60,0.76,2.39,0.70,12.93,-4.12,12.93,-4.12,15.23,4.44,15.23,4.44,26.84,-24.57,26.84,-24.57
2024-09-24 06:00:00,2.14,0.62,1.98,0.58,6.09,1.78,4.76,1.39,4.76,1.39,9.46,-0.44,10.51,2.73,2.29,0.67,2.29,0.67,5.91,1.72,6.02,1.76,2.71,0.79,2.32,0.68,13.13,-4.05,13.13,-4.05,16.87,4.92,16.87,4.92,28.05,-24.38,28.05,-24.38
2024-09-24 06:30:00,2.45,0.71,2.30,0.67,6.70,1.95,4.47,1.30,4.47,1.30,10.58,-0.61,12.26,3.23,2.64,0.77,2.64,0.77,6.79,1.98,6.85,2.00,2.99,0.87,2.62,0.76,15.63,-4.13,15.63,-4.13,18.43,5.38,18.43,5.38,31.78,-23.00,31.78,-23.00
2024-09-24 07:00:00,2.81,0.82,2.61,0.76,7.43,2.17,4.45,1.30,4.45,1.30,11.76,-0.17,13.51,3.57,2.97,0.86,2.97,0.86,7.49,2.18,7.72,2.25,3.19,0.93,2.87,0.84,15.63,-4.13,15.63,-4.13,20.44,5.96,20.44,5.96,35.50,-21.57,35.50,-21.57
2024-09-24 07:30:00,3.12,0.91,2.93,0.85,8.28,2.42,4.60,1.34,4.60,1.34,13.03,0.01,15.29,4.08,3.40,0.99,3.40,0.99,8.20,2.39,8.08,2.36,3.59,1.05,3.29,0.96,17.64,-3.56,17.64,-3.56,21.63,6.31,21.63,6.31,39.88,-19.65,39.88,-19.65
2024-09-24 08:00:00,3.26,0.95,3.09,0.90,8.93,2.60,4.74,1.38,4.74,1.38,13.89,0.06,16.08,4.29,3.62,1.06,3.62,1.06,8.59,2.51,8.07,2.35,3.97,1.16,3.68,1.07,19.78,-2.91,19.78,-2.91,21.88,6.38,21.88,6.38,42.35,-18.86,42.35,-18.86
2024-09-24 08:30:00,3.26,0.95,3.00,0.87,8.77,2.56,5.13,1.50,5.13,1.50,14.89,0.06,16.23,4.33,3.77,1.10,3.77,1.10,7.70,2.25,7.94,2.32,4.11,1.20,3.83,1.12,20.99,-2.67,20.99,-2.67,21.88,6.38,21.88,6.38,42.72,-18.22,42.72,-18.22
2024-09-24 09:00:00,3.26,0.95,2.92,0.85,8.53,2.49,5.57,1.63,5.57,1.63,14.84,0.00,16.49,4.40,3.67,1.07,3.67,1.07,6.94,2.02,7.88,2.30,3.98,1.16,3.83,1.12,21.26,-2.46,21.26,-2.46,21.20,6.18,21.20,6.18,41.98,-18.04,41.98,-18.04
2024-09-24 09:30:00,3.03,0.88,2.71,0.79,8.42,2.46,5.68,1.66,5.68,1.66,14.11,0.00,15.74,4.19,3.61,1.05,3.61,1.05,6.50,1.90,7.67,2.24,3.94,1.15,3.80,1.11,20.68,-2.38,20.68,-2.38,20.67,6.03,20.67,6.03,40.13,-18.33,40.13,-18.33
2024-09-24 10:00:00,2.62,0.76,2.28,0.67,8.19,2.39,5.88,1.71,5.88,1.71,13.98,0.00,15.21,4.03,3.43,1.00,3.43,1.00,6.65,1.94,8.12,2.37,3.94,1.15,3.63,1.06,20.04,-2.38,20.04,-2.38,20.35,5.94,20.35,5.94,37.98,-18.78,37.98,-18.78
2024-09-24 10:30:00,2.67,0.78,2.32,0.68,7.12,2.08,5.89,1.72,5.89,1.72,13.89,0.00,15.08,4.00,3.59,1.05,3.59,1.05,6.70,1.96,8.34,2.43,3.89,1.14,3.20,0.93,19.76,-2.53,19.76,-2.53,20.32,5.93,20.32,5.93,36.61,-19.13,36.61,-19.13
2024-09-24 11:00:00,2.32,0.68,1.93,0.56,6.52,1.90,5.88,1.71,5.88,1.71,13.75,0.00,15.03,3.98,3.53,1.03,3.53,1.03,6.46,1.88,8.58,2.50,3.94,1.15,3.20,0.93,19.76,-2.53,19.76,-2.53,20.23,5.90,20.23,5.90,36.00,-18.70,36.00,-18.70
2024-09-24 11:30:00,2.10,0.61,1.66,0.48,6.71,1.96,5.95,1.73,5.95,1.73,14.07,0.00,14.68,3.87,3.44,1.00,3.44,1.00,6.38,1.86,8.56,2.49,4.07,1.19,3.24,0.95,19.64,-2.33,19.64,-2.33,20.67,6.03,20.67,6.03,35.90,-19.00,35.90,-19.00
2024-09-24 12:00:00,2.22,0.65,1.73,0.50,6.76,1.97,6.00,1.75,6.00,1.75,14.07,0.00,14.95,3.95,3.36,0.98,3.36,0.98,6.80,1.98,8.38,2.44,3.98,1.16,3.18,0.93,19.89,-2.32,19.89,-2.32,20.44,5.96,20.44,5.96,36.13,-18.98,36.13,-18.98
2024-09-24 12:30:00,2.15,0.63,1.70,0.50,6.56,1.91,6.00,1.75,6.00,1.75,13.45,0.00,14.86,3.92,3.46,1.01,3.46,1.01,6.55,1.91,8.37,2.44,3.94,1.15,3.18,0.93,19.88,-2.39,19.88,-2.39,20.31,5.92,20.31,5.92,35.39,-19.32,35.39,-19.32
2024-09-24 13:00:00,2.35,0.69,1.94,0.57,6.42,1.87,5.98,1.74,5.98,1.74,13.37,0.00,14.22,3.73,3.51,1.02,3.51,1.02,6.66,1.94,8.29,2.42,3.76,1.10,2.90,0.85,19.50,-2.56,19.50,-2.56,21.71,6.33,21.71,6.33,35.17,-19.72,35.17,-19.72
2024-09-24 13:30:00,2.54,0.74,2.10,0.61,7.22,2.11,5.98,1.74,5.98,1.74,13.69,0.00,15.03,3.97,3.61,1.05,3.61,1.05,7.05,2.06,7.50,2.19,4.04,1.18,3.47,1.01,19.39,-2.72,19.39,-2.72,21.37,6.23,21.37,6.23,38.06,-19.13,38.06,-19.13
2024-09-24 14:00:00,2.68,0.78,2.27,0.66,8.04,2.35,6.04,1.76,6.04,1.76,13.29,0.00,14.48,3.81,3.38,0.99,3.38,0.99,6.94,2.03,7.61,2.22,3.70,1.08,3.47,1.01,20.10,-2.65,20.10,-2.65,21.27,6.20,21.27,6.20,37.62,-19.60,37.62,-19.60
2024-09-24 14:30:00,2.51,0.73,2.09,0.61,8.25,2.40,6.05,1.76,6.05,1.76,13.15,0.00,14.77,3.91,3.36,0.98,3.36,0.98,6.45,1.88,7.51,2.19,3.53,1.03,3.41,0.99,19.27,-2.78,19.27,-2.78,20.95,6.11,20.95,6.11,37.37,-19.64,37.37,-19.64
2024-09-24 15:00:00,2.42,0.71,1.98,0.58,8.18,2.39,6.00,1.75,6.00,1.75,13.31,0.00,14.36,3.79,3.29,0.96,3.29,0.96,6.33,1.84,7.55,2.20,3.54,1.03,3.35,0.98,18.98,-2.73,18.98,-2.73,20.61,6.01,20.61,6.01,36.75,-19.65,36.75,-19.65
2024-09-24 15:30:00,1.81,0.53,1.62,0.47,8.27,2.41,5.95,1.74,5.95,1.74,13.45,0.00,14.10,3.77,3.36,0.98,3.36,0.98,6.85,2.00,7.99,2.33,3.62,1.05,3.18,0.93,18.87,-2.57,18.87,-2.57,23.16,6.75,23.16,6.75,36.21,-20.00,36.21,-20.00
2024-09-24 16:00:00,2.65,0.77,2.43,0.71,8.73,2.54,6.03,1.76,6.03,1.76,14.15,0.00,14.32,4.18,3.53,1.03,3.53,1.03,7.73,2.25,8.69,2.54,3.80,1.11,3.53,1.03,19.17,-2.67,19.17,-2.67,21.33,6.22,21.33,6.22,41.19,-19.11,41.19,-19.11
2024-09-24 16:30:00,3.00,0.87,2.78,0.81,9.20,2.68,6.05,1.77,6.05,1.77,14.25,0.00,11.11,3.24,3.47,1.01,3.47,1.01,8.14,2.37,9.08,2.65,4.23,1.23,3.65,1.06,20.55,-2.67,20.55,-2.67,23.88,6.97,23.88,6.97,39.44,-20.78,39.44,-20.78
2024-09-24 17:00:00,3.42,1.00,3.14,0.92,9.72,2.83,6.05,1.77,6.05,1.77,14.25,0.00,10.48,3.06,3.49,1.02,3.49,1.02,9.07,2.65,9.34,2.72,4.56,1.33,3.94,1.15,21.13,-2.87,21.13,-2.87,24.67,7.19,24.67,7.19,40.92,-20.51,40.92,-20.51
2024-09-24 17:30:00,3.65,1.06,3.40,0.99,10.19,2.97,6.04,1.76,6.04,1.76,13.15,0.00,10.86,3.10,3.43,1.00,3.43,1.00,10.50,3.06,9.75,2.84,4.73,1.38,4.29,1.25,21.92,-2.93,21.92,-2.93,26.02,7.59,26.02,7.59,42.07,-20.26,42.07,-20.26
2024-09-24 18:00:00,3.97,1.16,3.72,1.08,10.87,3.17,5.90,1.72,5.90,1.72,13.15,0.00,13.70,3.74,3.43,1.00,3.43,1.00,10.99,3.21,9.97,2.91,4.75,1.39,4.52,1.32,22.31,-2.93,22.31,-2.93,25.48,7.43,25.48,7.43,45.51,-18.88,45.51,-18.88
2024-09-24 18:30:00,4.21,1.23,3.83,1.12,11.16,3.26,5.82,1.70,5.82,1.70,13.05,0.00,15.32,4.21,3.34,0.97,3.34,0.97,11.05,3.22,9.89,2.88,4.73,1.38,4.78,1.39,22.77,-2.90,22.77,-2.90,24.81,7.24,24.81,7.24,47.48,-18.19,47.48,-18.19
2024-09-24 19:00:00,4.27,1.25,3.94,1.15,11.19,3.26,5.82,1.70,5.82,1.70,13.05,0.00,15.49,4.26,3.43,1.00,3.43,1.00,11.11,3.24,10.32,3.01,4.72,1.38,4.69,1.37,22.88,-2.93,22.88,-2.93,25.44,7.42,25.44,7.42,47.70,-18.09,47.70,-18.09
2024-09-24 19:30:00,4.36,1.27,4.05,1.18,11.55,3.37,5.80,1.69,5.80,1.69,13.45,0.00,15.86,4.38,3.48,1.02,3.48,1.02,11.53,3.36,10.07,2.94,4.78,1.40,4.82,1.41,22.88,-3.10,22.88,-3.10,25.20,7.35,25.20,7.35,49.37,-17.40,49.37,-17.40
2024-09-24 20:00:00,4.33,1.26,3.99,1.16,11.61,3.38,5.79,1.69,5.79,1.69,13.18,-0.18,15.59,4.29,3.38,0.99,3.38,0.99,11.59,3.38,9.54,2.78,4.72,1.38,4.86,1.42,23.73,-2.84,23.73,-2.84,24.72,7.21,24.72,7.21,48.83,-17.99,48.83,-17.99
2024-09-24 20:30:00,4.04,1.18,3.78,1.10,11.34,3.31,5.18,1.51,5.18,1.51,13.02,-0.16,15.72,4.34,3.25,0.95,3.25,0.95,10.96,3.20,9.07,2.64,4.39,1.28,4.62,1.35,23.43,-2.96,23.43,-2.96,23.43,6.83,23.43,6.83,47.41,-18.94,47.41,-18.94
2024-09-24 21:00:00,3.72,1.08,3.50,1.02,10.64,3.10,5.11,1.49,5.11,1.49,12.23,0.00,15.04,4.14,3.24,0.94,3.24,0.94,10.29,3.00,8.60,2.51,4.08,1.19,4.21,1.23,22.52,-3.30,22.52,-3.30,22.49,6.56,22.49,6.56,44.87,-19.51,44.87,-19.51
2024-09-24 21:30:00,3.53,1.03,3.32,0.97,10.08,2.94,5.07,1.48,5.07,1.48,11.76,0.00,14.51,3.95,3.05,0.89,3.05,0.89,9.71,2.83,8.09,2.36,3.84,1.12,4.07,1.19,21.30,-3.72,21.30,-3.72,21.35,6.23,21.35,6.23,42.77,-20.33,42.77,-20.33
2024-09-24 22:00:00,3.27,0.96,3.10,0.90,9.49,2.77,4.92,1.44,4.92,1.44,11.15,0.00,13.89,3.74,2.93,0.86,2.93,0.86,9.06,2.64,7.50,2.19,3.72,1.08,3.86,1.13,20.29,-3.90,20.29,-3.90,19.60,5.72,19.60,5.72,40.19,-21.24,40.19,-21.24
2024-09-24 22:30:00,3.02,0.88,2.88,0.84,8.91,2.60,4.77,1.39,4.77,1.39,10.71,0.00,12.57,3.36,2.76,0.81,2.76,0.81,8.46,2.47,6.80,1.98,3.38,0.99,3.36,0.98,17.68,-4.24,17.68,-4.24,18.63,5.43,18.63,5.43,36.83,-21.94,36.83,-21.94
2024-09-24 23:00:00,2.78,0.81,2.64,0.77,8.31,2.42,4.64,1.35,4.64,1.35,10.15,0.00,12.40,3.32,2.54,0.74,2.54,0.74,7.56,2.20,6.21,1.81,3.01,0.88,3.13,0.91,17.68,-4.24,17.68,-4.24,17.54,5.12,17.54,5.12,34.42,-22.27,34.42,-22.27
2024-09-24 23:30:00,2.53,0.74,2.40,0.70,7.56,2.21,4.55,1.33,4.55,1.33,9.72,0.00,12.02,3.21,2.35,0.68,2.35,0.68,6.95,2.03,5.94,1.73,2.70,0.79,2.82,0.82,16.31,-4.32,16.31,-4.32,16.66,4.86,16.66,4.86,32.09,-22.95,32.09,-22.95
2024-09-25 00:00:00,2.38,0.69,2.23,0.65,7.10,2.07,4.47,1.30,4.47,1.30,9.42,0.00,11.41,3.04,2.27,0.66,2.27,0.66,6.52,1.90,5.62,1.64,2.48,0.72,2.57,0.75,15.19,-4.49,15.19,-4.49,15.77,4.60,15.77,4.60,30.29,-23.43,30.29,-23.43
2024-09-25 00:30:00,2.30,0.67,2.18,0.64,6.80,1.98,4.39,1.28,4.39,1.28,9.12,0.00,10.14,2.66,2.19,0.64,2.19,0.64,6.16,1.80,5.51,1.61,2.47,0.72,2.47,0.72,14.43,-4.53,14.43,-4.53,15.75,4.59,15.75,4.59,28.50,-24.03,28.50,-24.03
2024-09-25 01:00:00,2.27,0.66,2.15,0.63,6.57,1.92,4.35,1.27,4.35,1.27,9.12,0.00,10.21,2.67,2.13,0.62,2.13,0.62,5.99,1.75,5.41,1.58,2.48,0.72,2.61,0.76,13.81,-4.64,13.81,-4.64,15.87,4.63,15.87,4.63,28.40,-23.99,28.40,-23.99
2024-09-25 01:30:00,2.22,0.65,2.10,0.61,6.51,1.90,4.37,1.27,4.37,1.27,9.12,0.00,10.66,2.81,2.08,0.61,2.08,0.61,5.73,1.67,5.41,1.58,2.53,0.74,2.79,0.82,13.68,-4.64,13.68,-4.64,15.97,4.66,15.97,4.66,28.61,-23.98,28.61,-23.98
2024-09-25 02:00:00,2.27,0.66,2.14,0.62,6.58,1.92,4.38,1.28,4.38,1.28,9.12,0.00,10.78,2.85,2.03,0.59,2.03,0.59,5.61,1.64,5.33,1.56,2.45,0.71,2.77,0.81,13.55,-4.64,13.55,-4.64,15.41,4.50,15.41,4.50,28.65,-24.07,28.65,-24.07
2024-09-25 02:30:00,2.22,0.65,2.09,0.61,6.41,1.87,4.34,1.27,4.34,1.27,9.00,0.00,10.00,2.62,2.00,0.58,2.00,0.58,5.49,1.60,5.25,1.53,2.51,0.73,2.72,0.79,13.45,-4.64,13.45,-4.64,14.97,4.37,14.97,4.37,27.78,-24.26,27.78,-24.26
2024-09-25 03:00:00,2.21,0.64,2.03,0.59,6.17,1.80,4.45,1.30,4.45,1.30,8.60,-0.50,9.49,2.47,2.00,0.58,2.00,0.58,5.40,1.58,5.19,1.51,2.41,0.70,2.55,0.74,13.22,-4.64,13.22,-4.64,14.60,4.26,14.60,4.26,26.76,-24.66,26.76,-24.66
2024-09-25 03:30:00,2.42,0.71,1.93,0.56,6.04,1.76,4.69,1.37,4.69,1.37,8.35,-0.27,9.10,2.34,1.94,0.57,1.94,0.57,5.38,1.57,5.08,1.48,2.49,0.72,2.53,0.74,12.87,-4.37,12.87,-4.37,13.68,3.99,13.68,3.99,26.03,-25.08,26.03,-25.08
2024-09-25 04:00:00,2.36,0.69,1.90,0.56,5.96,1.74,4.68,1.36,4.68,1.36,8.25,-0.30,7.61,1.91,1.92,0.56,1.92,0.56,5.29,1.54,5.10,1.49,2.39,0.70,2.27,0.66,12.66,-4.39,12.66,-4.39,14.22,4.15,14.22,4.15,23.98,-25.61,23.98,-25.61
2024-09-25 04:30:00,2.34,0.68,1.85,0.54,5.85,1.70,4.64,1.35,4.64,1.35,8.36,-0.26,7.05,1.75,1.95,0.57,1.95,0.57,5.29,1.54,4.99,1.46,2.52,0.73,2.29,0.67,12.30,-4.57,12.30,-4.57,14.22,4.15,14.22,4.15,23.67,-25.72,23.67,-25.72
2024-09-25 05:00:00,2.34,0.68,1.87,0.55,5.77,1.68,4.64,1.35,4.64,1.35,8.69,-0.28,7.13,1.78,2.02,0.59,2.02,0.59,5.33,1.55,5.06,1.48,2.43,0.71,2.15,0.63,12.38,-4.51,12.38,-4.51,14.42,4.21,14.42,4.21,23.74,-25.63,23.74,-25.63
2024-09-25 05:30:00,2.35,0.69,1.87,0.55,5.87,1.71,4.69,1.37,4.69,1.37,9.01,-0.50,7.17,1.79,2.12,0.62,2.12,0.62,5.48,1.60,5.31,1.55,2.53,0.74,2.17,0.63,12.52,-4.47,12.52,-4.47,15.09,4.40,15.09,4.40,24.31,-25.50,24.31,-25.50
2024-09-25 06:00:00,2.29,0.67,1.97,0.57,6.13,1.79,4.73,1.38,4.73,1.38,9.01,-0.28,7.86,1.97,2.32,0.68,2.32,0.68,5.88,1.72,5.99,1.75,2.66,0.78,2.19,0.64,12.88,-4.43,12.88,-4.43,16.63,4.85,16.63,4.85,25.63,-25.20,25.63,-25.20
2024-09-25 06:30:00,2.47,0.72,2.30,0.67,6.79,1.98,4.45,1.30,4.45,1.30,9.87,-0.28,9.42,2.43,2.67,0.78,2.67,0.78,6.73,1.96,6.83,1.99,3.15,0.92,2.69,0.78,13.43,-4.37,13.43,-4.37,18.48,5.39,18.48,5.39,29.42,-23.85,29.42,-23.85
2024-09-25 07:00:00,2.77,0.81,2.58,0.75,7.52,2.19,4.46,1.30,4.46,1.30,10.97,-0.18,11.05,2.92,2.99,0.87,2.99,0.87,7.58,2.21,7.56,2.20,3.46,1.01,3.04,0.89,15.35,-4.07,15.35,-4.07,20.26,5.91,20.26,5.91,33.48,-22.37,33.48,-22.37
2024-09-25 07:30:00,3.13,0.91,2.92,0.85,8.62,2.51,4.63,1.35,4.63,1.35,12.00,-0.06,12.52,3.34,3.53,1.03,3.53,1.03,8.41,2.45,8.07,2.36,3.86,1.12,3.46,1.01,17.37,-3.56,17.37,-3.56,21.93,6.40,21.93,6.40,37.56,-20.62,37.56,-20.62
2024-09-25 08:00:00,3.26,0.95,3.10,0.90,9.07,2.65,5.04,1.47,5.04,1.47,12.65,0.00,14.01,3.78,3.77,1.10,3.77,1.10,8.89,2.59,8.02,2.34,4.04,1.18,3.66,1.07,19.35,-3.09,19.35,-3.09,22.25,6.49,22.25,6.49,40.57,-19.51,40.57,-19.51
2024-09-25 08:30:00,3.27,0.96,3.10,0.90,9.01,2.63,5.54,1.62,5.54,1.62,12.93,0.00,14.09,3.90,3.85,1.12,3.85,1.12,8.80,2.57,8.01,2.34,4.10,1.20,3.68,1.07,20.52,-2.89,20.52,-2.89,22.57,6.58,22.57,6.58,41.33,-19.02,41.33,-19.02
2024-09-25 09:00:00,3.13,0.91,2.92,0.85,8.76,2.55,5.63,1.64,5.63,1.64,13.03,0.00,14.57,4.25,3.86,1.13,3.86,1.13,8.62,2.51,8.05,2.35,4.13,1.21,3.81,1.11,20.76,-2.85,20.76,-2.85,23.20,6.77,23.20,6.77,41.84,-18.58,41.84,-18.58
2024-09-25 09:30:00,3.13,0.91,2.94,0.86,8.72,2.54,5.75,1.68,5.75,1.68,13.29,0.00,15.65,4.56,3.86,1.13,3.86,1.13,8.94,2.61,8.14,2.37,4.11,1.20,3.84,1.12,20.79,-2.75,20.79,-2.75,23.36,6.81,23.36,6.81,43.20,-17.80,43.20,-17.80
2024-09-25 10:00:00,3.12,0.91,2.94,0.86,8.83,2.58,6.01,1.75,6.01,1.75,13.43,0.00,15.72,4.59,3.88,1.13,3.88,1.13,9.13,2.66,7.92,2.31,3.89,1.13,3.63,1.06,21.15,-2.61,21.15,-2.61,22.65,6.61,22.65,6.61,44.10,-17.81,44.10,-17.81
2024-09-25 10:30:00,2.96,0.86,2.75,0.80,8.79,2.56,5.98,1.74,5.98,1.74,13.35,0.00,15.59,4.55,3.85,1.12,3.85,1.12,8.98,2.62,7.77,2.27,3.91,1.14,3.65,1.06,21.28,-2.69,21.28,-2.69,22.42,6.54,22.42,6.54,43.14,-18.12,43.14,-18.12
2024-09-25 11:00:00,2.68,0.78,2.50,0.73,8.56,2.50,6.00,1.75,6.00,1.75,13.50,0.00,16.63,4.60,3.86,1.13,3.86,1.13,8.77,2.56,7.58,2.21,3.98,1.16,3.65,1.06,21.04,-2.69,21.04,-2.69,21.07,6.14,21.07,6.14,41.74,-18.10,41.74,-18.10
2024-09-25 11:30:00,2.26,0.66,2.06,0.60,8.41,2.45,5.82,1.70,5.82,1.70,13.13,0.00,16.15,4.32,3.71,1.08,3.71,1.08,8.57,2.50,7.22,2.11,3.93,1.15,3.28,0.96,20.93,-2.61,20.93,-2.61,20.65,6.02,20.65,6.02,37.53,-18.87,37.53,-18.87
2024-09-25 12:00:00,1.45,0.42,1.27,0.37,7.84,2.29,5.54,1.62,5.54,1.62,12.88,0.00,14.88,3.91,3.36,0.98,3.36,0.98,7.66,2.23,7.48,2.18,3.80,1.11,3.15,0.92,20.23,-2.49,20.23,-2.49,22.71,6.62,22.71,6.62,33.95,-19.83,33.95,-19.83
2024-09-25 12:30:00,2.06,0.60,1.84,0.54,8.47,2.47,5.63,1.64,5.63,1.64,12.60,0.00,15.86,4.22,3.49,1.02,3.49,1.02,7.77,2.27,7.97,2.33,3.44,1.00,3.04,0.89,19.03,-2.43,19.03,-2.43,23.79,6.94,23.79,6.94,36.30,-19.49,36.30,-19.49
2024-09-25 13:00:00,2.70,0.79,2.46,0.72,8.69,2.53,5.65,1.65,5.65,1.65,13.13,0.44,15.87,4.40,3.65,1.06,3.65,1.06,8.72,2.54,7.67,2.24,3.74,1.09,3.48,1.02,19.22,-2.53,19.22,-2.53,21.71,6.33,21.71,6.33,40.67,-18.66,40.67,-18.66
2024-09-25 13:30:00,2.12,0.62,1.94,0.56,8.37,2.44,5.56,1.62,5.56,1.62,13.27,0.00,14.98,4.37,3.42,1.00,3.42,1.00,8.13,2.37,7.64,2.23,3.64,1.06,3.36,0.98,20.60,-2.44,20.60,-2.44,21.31,6.22,21.31,6.22,38.97,-19.10,38.97,-19.10
2024-09-25 14:00:00,2.12,0.62,1.94,0.57,8.33,2.43,5.52,1.61,5.52,1.61,12.51,0.00,15.24,4.44,3.26,0.95,3.26,0.95,7.96,2.32,7.37,2.15,3.38,0.99,3.17,0.92,19.87,-2.53,19.87,-2.53,21.08,6.15,21.08,6.15,37.63,-19.40,37.63,-19.40
2024-09-25 14:30:00,1.79,0.52,1.62,0.47,8.10,2.36,5.56,1.62,5.56,1.62,12.11,0.00,15.70,4.33,3.32,0.97,3.32,0.97,7.48,2.18,7.64,2.23,3.30,0.96,2.98,0.87,19.13,-2.67,19.13,-2.67,21.62,6.30,21.62,6.30,36.19,-19.76,36.19,-19.76
2024-09-25 15:00:00,2.23,0.65,2.05,0.60,8.27,2.41,5.59,1.63,5.59,1.63,12.59,0.00,14.71,3.82,3.56,1.04,3.56,1.04,8.14,2.37,7.77,2.27,3.62,1.06,3.06,0.89,18.60,-2.72,18.60,-2.72,21.14,6.17,21.14,6.17,37.45,-20.02,37.45,-20.02
2024-09-25 15:30:00,2.35,0.69,2.18,0.64,8.27,2.41,5.53,1.61,5.53,1.61,12.47,0.00,14.13,3.70,3.40,0.99,3.40,0.99,8.16,2.38,8.26,2.41,3.73,1.09,3.13,0.91,19.55,-2.72,19.55,-2.72,23.87,6.96,23.87,6.96,37.05,-20.54,37.05,-20.54
2024-09-25 16:00:00,2.80,0.82,2.61,0.76,9.00,2.62,5.60,1.63,5.60,1.63,13.15,0.00,15.51,4.40,3.68,1.07,3.68,1.07,9.33,2.72,9.22,2.69,3.85,1.12,3.52,1.03,19.42,-2.91,19.42,-2.91,24.48,7.14,24.48,7.14,42.84,-19.14,42.84,-19.14
2024-09-25 16:30:00,3.44,1.00,3.24,0.95,9.94,2.90,5.55,1.62,5.55,1.62,13.61,0.00,16.45,4.53,3.72,1.09,3.72,1.09,10.50,3.06,9.63,2.81,4.25,1.24,4.07,1.19,21.03,-2.83,21.03,-2.83,23.55,6.87,23.55,6.87,46.61,-18.33,46.61,-18.33
2024-09-25 17:00:00,3.76,1.10,3.54,1.03,10.24,2.99,5.43,1.58,5.43,1.58,13.13,0.00,13.15,3.58,3.67,1.07,3.67,1.07,10.93,3.19,10.00,2.92,4.64,1.36,4.25,1.24,22.58,-2.77,22.58,-2.77,26.27,7.66,26.27,7.66,43.86,-20.07,43.86,-20.07
2024-09-25 17:30:00,4.11,1.20,3.87,1.13,10.92,3.19,5.38,1.57,5.38,1.57,13.36,-0.44,12.62,3.43,3.60,1.05,3.60,1.05,11.49,3.35,10.42,3.04,5.10,1.49,4.79,1.40,22.79,-3.02,22.79,-3.02,26.74,7.80,26.74,7.80,44.88,-19.72,44.88,-19.72
2024-09-25 18:00:00,4.37,1.27,4.04,1.18,11.32,3.30,5.48,1.60,5.48,1.60,13.23,-0.44,12.01,3.24,3.61,1.05,3.61,1.05,11.56,3.37,10.61,3.09,5.10,1.49,4.64,1.35,23.47,-3.02,23.47,-3.02,27.18,7.93,27.18,7.93,45.41,-20.37,45.41,-20.37
2024-09-25 18:30:00,4.47,1.30,4.16,1.21,11.74,3.42,5.60,1.63,5.60,1.63,13.00,-0.44,12.40,3.35,3.46,1.01,3.46,1.01,11.46,3.34,10.72,3.13,5.09,1.48,4.91,1.43,23.77,-3.56,23.77,-3.56,27.38,7.98,27.38,7.98,45.89,-20.66,45.89,-20.66
2024-09-25 19:00:00,4.49,1.31,4.21,1.23,11.97,3.49,5.53,1.61,5.53,1.61,13.29,-0.44,12.78,3.47,3.49,1.02,3.49,1.02,11.41,3.33,10.78,3.14,4.97,1.45,4.70,1.37,23.72,-3.15,23.72,-3.15,29.90,8.72,29.90,8.72,46.36,-20.58,46.36,-20.58
2024-09-25 19:30:00,4.55,1.33,4.29,1.25,12.17,3.55,5.54,1.62,5.54,1.62,13.42,-0.44,17.80,4.94,3.50,1.02,3.50,1.02,11.66,3.40,10.35,3.02,4.91,1.43,5.31,1.55,23.85,-3.36,23.85,-3.36,25.02,7.30,25.02,7.30,52.23,-17.91,52.23,-17.91
2024-09-25 20:00:00,4.25,1.24,4.00,1.17,11.89,3.47,5.40,1.57,5.40,1.57,13.20,-0.44,14.06,3.85,3.46,1.01,3.46,1.01,11.50,3.35,9.90,2.89,4.97,1.45,4.78,1.39,24.41,-3.36,24.41,-3.36,25.14,7.33,25.14,7.33,46.90,-20.55,46.90,-20.55
2024-09-25 20:30:00,4.06,1.18,3.82,1.12,11.62,3.39,5.30,1.55,5.30,1.55,12.84,-0.42,11.97,3.23,3.35,0.98,3.35,0.98,11.28,3.29,9.34,2.72,4.68,1.37,4.42,1.29,23.56,-3.66,23.56,-3.66,27.02,7.88,27.02,7.88,43.39,-21.71,43.39,-21.71
2024-09-25 21:00:00,3.85,1.12,3.60,1.05,11.01,3.21,5.22,1.52,5.22,1.52,12.61,-0.33,15.83,4.46,3.24,0.95,3.24,0.95,10.57,3.08,8.88,2.59,4.30,1.25,4.62,1.35,22.62,-3.40,22.62,-3.40,24.06,7.02,24.06,7.02,46.41,-19.48,46.41,-19.48
2024-09-25 21:30:00,3.61,1.05,3.37,0.98,10.29,3.00,5.15,1.50,5.15,1.50,12.43,-0.27,15.78,4.57,3.09,0.90,3.09,0.90,9.73,2.84,8.27,2.41,3.99,1.16,4.44,1.29,21.90,-3.40,21.90,-3.40,21.95,6.40,21.95,6.40,45.52,-19.95,45.52,-19.95
2024-09-25 22:00:00,3.38,0.99,3.13,0.91,9.59,2.80,4.99,1.45,4.99,1.45,11.86,-0.27,15.30,4.20,2.92,0.85,2.92,0.85,8.95,2.61,7.71,2.25,3.67,1.07,4.02,1.17,21.09,-3.52,21.09,-3.52,20.53,5.99,20.53,5.99,41.95,-20.89,41.95,-20.89
2024-09-25 22:30:00,3.11,0.91,2.89,0.84,8.97,2.62,4.80,1.40,4.80,1.40,11.13,-0.27,13.74,3.75,2.79,0.81,2.79,0.81,8.29,2.42,6.97,2.03,3.26,0.95,3.48,1.02,19.72,-3.70,19.72,-3.70,19.45,5.67,19.45,5.67,38.59,-21.72,38.59,-21.72
2024-09-25 23:00:00,2.79,0.82,2.63,0.77,8.39,2.45,4.72,1.38,4.72,1.38,10.46,-0.24,13.22,3.61,2.62,0.76,2.62,0.76,7.45,2.17,6.26,1.83,3.05,0.89,3.37,0.98,18.22,-4.20,18.22,-4.20,18.17,5.30,18.17,5.30,36.14,-22.37,36.14,-22.37
2024-09-25 23:30:00,2.53,0.74,2.34,0.68,7.70,2.25,4.72,1.38,4.72,1.38,9.66,-0.32,12.62,3.52,2.44,0.71,2.44,0.71,6.91,2.02,5.93,1.73,2.86,0.83,3.21,0.94,16.87,-4.36,16.87,-4.36,17.56,5.12,17.56,5.12,33.43,-23.29,33.43,-23.29
2024-09-26 00:00:00,2.39,0.70,2.23,0.65,7.22,2.11,4.88,1.42,4.88,1.42,9.27,-0.32,12.71,3.71,2.35,0.69,2.35,0.69,6.41,1.87,5.69,1.66,2.54,0.74,3.05,0.89,15.45,-4.48,15.45,-4.48,16.64,4.85,16.64,4.85,32.45,-23.26,32.45,-23.26
2024-09-26 00:30:00,2.29,0.67,2.12,0.62,6.81,1.98,4.84,1.41,4.84,1.41,9.11,-0.32,11.93,3.48,2.23,0.65,2.23,0.65,6.09,1.78,5.53,1.61,2.50,0.73,2.94,0.86,14.63,-4.65,14.63,-4.65,16.23,4.73,16.23,4.73,31.15,-23.67,31.15,-23.67
2024-09-26 01:00:00,2.26,0.66,2.10,0.61,6.49,1.89,4.80,1.40,4.80,1.40,8.95,-0.24,11.88,3.46,2.15,0.63,2.15,0.63,5.89,1.72,5.47,1.60,2.40,0.70,2.85,0.83,14.12,-4.67,14.12,-4.67,16.27,4.74,16.27,4.74,30.40,-23.61,30.40,-23.61
2024-09-26 01:30:00,2.24,0.65,2.10,0.61,6.56,1.91,4.82,1.41,4.82,1.41,8.48,-0.55,11.90,3.47,2.12,0.62,2.12,0.62,5.75,1.68,5.49,1.60,2.29,0.67,2.87,0.84,13.74,-4.67,13.74,-4.67,16.49,4.81,16.49,4.81,30.10,-23.75,30.10,-23.75
2024-09-26 02:00:00,2.26,0.66,2.14,0.62,6.61,1.93,4.84,1.41,4.84,1.41,8.48,-0.55,12.21,3.56,2.06,0.60,2.06,0.60,5.61,1.64,5.43,1.58,2.26,0.66,2.92,0.85,13.39,-4.76,13.39,-4.76,16.13,4.70,16.13,4.70,30.22,-23.74,30.22,-23.74
2024-09-26 02:30:00,2.23,0.65,2.12,0.62,6.52,1.90,4.80,1.40,4.80,1.40,8.28,-0.55,11.70,3.41,2.05,0.60,2.05,0.60,5.49,1.60,5.29,1.54,2.21,0.64,2.83,0.83,13.28,-4.83,13.28,-4.83,15.22,4.44,15.22,4.44,29.57,-24.13,29.57,-24.13
2024-09-26 03:00:00,2.12,0.62,2.04,0.59,6.21,1.81,4.77,1.39,4.77,1.39,8.11,-0.55,10.33,3.01,2.01,0.59,2.01,0.59,5.32,1.55,5.19,1.51,2.08,0.61,2.57,0.75,13.04,-4.83,13.04,-4.83,14.75,4.30,14.75,4.30,28.05,-24.82,28.05,-24.82
2024-09-26 03:30:00,2.09,0.61,2.04,0.59,6.07,1.77,4.73,1.38,4.73,1.38,8.14,-0.33,9.83,2.87,1.97,0.58,1.97,0.58,5.26,1.53,5.16,1.51,2.01,0.59,2.35,0.69,12.63,-4.86,12.63,-4.86,15.00,4.37,15.00,4.37,27.25,-25.00,27.25,-25.00
2024-09-26 04:00:00,2.06,0.60,1.99,0.58,5.93,1.73,4.71,1.37,4.71,1.37,8.11,-0.33,10.88,3.17,1.95,0.57,1.95,0.57,5.21,1.52,5.18,1.51,1.96,0.57,2.38,0.69,12.42,-4.86,12.42,-4.86,15.14,4.42,15.14,4.42,27.47,-24.67,27.47,-24.67
2024-09-26 04:30:00,2.05,0.60,1.99,0.58,5.90,1.72,4.69,1.37,4.69,1.37,8.11,-0.55,11.01,3.21,1.95,0.57,1.95,0.57,5.16,1.51,5.15,1.50,2.06,0.60,2.57,0.75,12.45,-4.89,12.45,-4.89,14.96,4.36,14.96,4.36,27.76,-24.81,27.76,-24.81
2024-09-26 05:00:00,2.05,0.60,1.97,0.57,5.81,1.69,4.67,1.36,4.67,1.36,7.95,-0.58,10.96,3.20,1.97,0.58,1.97,0.58,5.22,1.52,5.14,1.50,2.14,0.62,2.63,0.77,12.45,-4.89,12.45,-4.89,15.06,4.39,15.06,4.39,27.65,-24.70,27.65,-24.70
2024-09-26 05:30:00,2.08,0.61,1.99,0.58,5.97,1.74,4.72,1.38,4.72,1.38,8.16,-0.61,10.65,3.10,2.09,0.61,2.09,0.61,5.47,1.60,5.42,1.58,2.20,0.64,2.63,0.77,12.45,-4.89,12.45,-4.89,15.38,4.49,15.38,4.49,28.04,-24.68,28.04,-24.68
2024-09-26 06:00:00,2.15,0.63,2.04,0.59,6.15,1.80,4.80,1.40,4.80,1.40,8.57,-0.61,10.46,3.05,2.29,0.67,2.29,0.67,5.90,1.72,6.09,1.78,2.29,0.67,2.52,0.73,12.72,-4.89,12.72,-4.89,17.11,4.99,17.11,4.99,29.11,-24.62,29.11,-24.62
2024-09-26 06:30:00,2.46,0.72,2.34,0.68,6.80,1.98,4.80,1.40,4.80,1.40,9.59,-0.31,12.22,3.56,2.68,0.78,2.68,0.78,6.76,1.97,6.90,2.01,2.81,0.82,2.94,0.86,13.48,-4.82,13.48,-4.82,19.05,5.56,19.05,5.56,32.96,-23.25,32.96,-23.25
2024-09-26 07:00:00,2.75,0.80,2.60,0.76,7.55,2.20,4.91,1.43,4.91,1.43,10.75,-0.21,14.14,4.12,3.04,0.89,3.04,0.89,7.54,2.20,7.63,2.23,3.19,0.93,3.36,0.98,15.45,-4.41,15.45,-4.41,20.88,6.09,20.88,6.09,37.15,-21.73,37.15,-21.73
2024-09-26 07:30:00,3.09,0.90,2.89,0.84,8.61,2.51,4.74,1.38,4.74,1.38,12.21,-0.17,15.71,4.58,3.48,1.02,3.48,1.02,8.34,2.43,8.19,2.39,3.49,1.02,3.50,1.02,17.47,-3.89,17.47,-3.89,21.96,6.41,21.96,6.41,41.20,-20.03,41.20,-20.03
2024-09-26 08:00:00,3.28,0.96,3.07,0.90,8.93,2.60,4.80,1.40,4.80,1.40,12.82,0.07,16.34,4.77,3.67,1.07,3.67,1.07,8.71,2.54,8.38,2.44,3.72,1.08,3.72,1.08,19.50,-3.41,19.50,-3.41,22.77,6.64,22.77,6.64,43.36,-19.10,43.36,-19.10
2024-09-26 08:30:00,3.35,0.98,3.17,0.92,9.02,2.63,4.93,1.44,4.93,1.44,13.11,0.07,17.16,5.00,3.70,1.08,3.70,1.08,8.63,2.52,8.28,2.41,3.81,1.11,3.98,1.16,20.59,-2.95,20.59,-2.95,22.28,6.50,22.28,6.50,44.65,-18.61,44.65,-18.61
2024-09-26 09:00:00,3.27,0.96,3.07,0.90,8.82,2.57,5.04,1.47,5.04,1.47,13.11,0.10,16.42,4.79,3.74,1.09,3.74,1.09,8.50,2.48,9.38,2.74,3.92,1.14,3.93,1.14,21.00,-2.63,21.00,-2.63,22.33,6.51,22.33,6.51,43.95,-18.70,43.95,-18.70
2024-09-26 09:30:00,3.31,0.97,3.09,0.90,8.02,2.34,5.11,1.49,5.11,1.49,13.49,0.10,16.58,4.84,3.80,1.11,3.80,1.11,8.72,2.54,10.01,2.92,4.29,1.25,4.09,1.19,21.95,-2.48,21.95,-2.48,21.39,6.24,21.39,6.24,44.91,-18.35,44.91,-18.35
2024-09-26 10:00:00,3.02,0.88,2.84,0.83,7.04,2.05,5.36,1.56,5.36,1.56,13.49,0.17,16.25,4.74,3.64,1.06,3.64,1.06,8.55,2.49,9.92,2.89,4.32,1.26,3.81,1.11,21.94,-2.48,21.94,-2.48,20.89,6.09,20.89,6.09,43.20,-18.76,43.20,-18.76
2024-09-26 10:30:00,2.39,0.70,2.24,0.65,6.75,1.97,5.36,1.56,5.36,1.56,13.34,0.23,16.38,4.78,3.49,1.02,3.49,1.02,8.11,2.37,9.96,2.91,4.26,1.24,3.62,1.06,21.93,-2.55,21.93,-2.55,22.84,6.66,22.84,6.66,40.62,-19.12,40.62,-19.12
2024-09-26 11:00:00,2.70,0.79,2.50,0.73,6.96,2.03,5.45,1.59,5.45,1.59,13.58,0.23,16.74,4.88,3.70,1.08,3.70,1.08,8.54,2.49,10.02,2.92,4.11,1.20,3.62,1.06,21.29,-2.54,21.29,-2.54,21.07,6.15,21.07,6.15,43.11,-18.00,43.11,-18.00
2024-09-26 11:30:00,2.10,0.61,1.93,0.56,6.78,1.98,5.48,1.60,5.48,1.60,13.87,0.15,15.52,4.53,3.89,1.13,3.89,1.13,9.07,2.65,10.07,2.94,4.53,1.32,3.45,1.00,21.79,-2.38,21.79,-2.38,21.91,6.39,21.91,6.39,41.81,-18.25,41.81,-18.25
2024-09-26 12:00:00,2.54,0.74,2.37,0.69,6.70,1.95,5.47,1.60,5.47,1.60,13.64,0.07,15.63,4.56,3.81,1.11,3.81,1.11,8.84,2.58,9.51,2.77,4.34,1.26,3.25,0.95,22.39,-2.41,22.39,-2.41,21.36,6.23,21.36,6.23,41.50,-18.35,41.50,-18.35
2024-09-26 12:30:00,2.04,0.59,1.91,0.56,6.75,1.97,5.54,1.62,5.54,1.62,12.81,0.07,15.30,4.46,3.46,1.01,3.46,1.01,8.08,2.36,9.82,2.86,4.14,1.21,3.38,0.99,22.02,-2.58,22.02,-2.58,21.69,6.33,21.69,6.33,39.26,-18.94,39.26,-18.94
2024-09-26 13:00:00,2.12,0.62,1.99,0.58,6.83,1.99,5.53,1.61,5.53,1.61,12.61,0.02,14.80,4.32,3.41,1.00,3.41,1.00,8.41,2.45,9.63,2.81,4.17,1.22,3.36,0.98,20.68,-2.72,20.68,-2.72,20.85,6.08,20.85,6.08,39.48,-19.43,39.48,-19.43
2024-09-26 13:30:00,2.36,0.69,2.18,0.64,6.92,2.02,5.52,1.61,5.52,1.61,12.35,-0.06,13.64,3.98,3.37,0.98,3.37,0.98,8.14,2.37,9.99,2.91,4.03,1.17,3.25,0.95,20.82,-2.86,20.82,-2.86,22.29,6.50,22.29,6.50,38.63,-20.02,38.63,-20.02
2024-09-26 14:00:00,2.92,0.85,2.73,0.80,7.28,2.12,5.56,1.62,5.56,1.62,12.79,-0.06,14.80,4.32,3.61,1.05,3.61,1.05,8.84,2.58,9.75,2.84,4.18,1.22,3.60,1.05,20.36,-2.88,20.36,-2.88,22.11,6.45,22.11,6.45,42.40,-19.04,42.40,-19.04
2024-09-26 14:30:00,2.82,0.82,2.65,0.77,7.23,2.11,5.54,1.62,5.54,1.62,12.00,-0.06,16.09,4.69,3.27,0.95,3.27,0.95,7.78,2.27,8.94,2.61,3.86,1.12,3.58,1.04,21.45,-2.81,21.45,-2.81,19.95,5.82,19.95,5.82,41.71,-18.74,41.71,-18.74
2024-09-26 15:00:00,1.89,0.55,1.77,0.52,6.43,1.88,5.49,1.60,5.49,1.60,11.56,-0.06,16.42,4.79,3.14,0.92,3.14,0.92,7.77,2.27,9.12,2.66,3.66,1.07,3.14,0.92,20.03,-3.18,20.03,-3.18,20.58,6.00,20.58,6.00,37.39,-19.63,37.39,-19.63
2024-09-26 15:30:00,1.95,0.57,1.77,0.52,7.16,2.09,5.43,1.58,5.43,1.58,12.10,-0.06,15.38,4.49,3.40,0.99,3.40,0.99,8.54,2.49,8.47,2.47,4.09,1.19,3.35,0.98,19.12,-3.18,19.12,-3.18,23.04,6.72,23.04,6.72,37.38,-20.26,37.38,-20.26
2024-09-26 16:00:00,2.61,0.76,2.43,0.71,8.92,2.60,5.50,1.60,5.50,1.60,12.67,-0.06,14.99,4.37,3.60,1.05,3.60,1.05,9.28,2.71,8.98,2.62,4.07,1.19,3.60,1.05,20.29,-2.54,20.29,-2.54,23.66,6.90,23.66,6.90,40.78,-19.74,40.78,-19.74
2024-09-26 16:30:00,3.19,0.93,2.98,0.87,9.59,2.80,5.58,1.63,5.58,1.63,13.34,-0.12,17.36,5.06,3.77,1.10,3.77,1.10,10.29,3.00,9.49,2.77,4.49,1.31,4.08,1.19,20.90,-2.40,20.90,-2.40,25.34,7.39,25.34,7.39,43.85,-20.19,43.85,-20.19
2024-09-26 17:00:00,3.61,1.05,3.41,0.99,10.18,2.97,5.62,1.64,5.62,1.64,13.34,-0.20,15.48,4.52,3.70,1.08,3.70,1.08,10.92,3.19,10.20,2.98,4.76,1.39,4.72,1.38,22.32,-2.46,22.32,-2.46,25.88,7.55,25.88,7.55,47.56,-19.33,47.56,-19.33
2024-09-26 17:30:00,3.96,1.16,3.70,1.08,10.85,3.16,5.63,1.64,5.63,1.64,13.42,-0.18,15.90,4.64,3.64,1.06,3.64,1.06,11.28,3.29,10.35,3.02,5.04,1.47,5.04,1.47,23.11,-2.62,23.11,-2.62,23.25,6.78,23.25,6.78,49.80,-18.57,49.80,-18.57
2024-09-26 18:00:00,3.56,1.04,3.34,0.97,11.07,3.23,5.49,1.60,5.49,1.60,13.57,-0.11,11.06,3.23,3.71,1.08,3.71,1.08,11.45,3.34,10.37,3.02,5.25,1.53,4.46,1.30,23.74,-2.81,23.74,-2.81,25.68,7.49,25.68,7.49,44.70,-21.01,44.70,-21.01
2024-09-26 18:30:00,3.72,1.08,3.48,1.02,11.42,3.33,5.39,1.57,5.39,1.57,13.66,-0.11,10.38,3.03,3.46,1.01,3.46,1.01,11.55,3.37,10.41,3.04,5.32,1.55,4.61,1.34,23.86,-2.80,23.86,-2.80,27.66,8.07,27.66,8.07,44.50,-21.37,44.50,-21.37
2024-09-26 19:00:00,3.79,1.11,3.51,1.02,11.46,3.34,5.38,1.57,5.38,1.57,13.88,-0.11,14.67,4.28,3.43,1.00,3.43,1.00,11.50,3.35,10.50,3.06,5.19,1.51,5.00,1.46,23.77,-3.18,23.77,-3.18,27.10,7.90,27.10,7.90,48.96,-19.72,48.96,-19.72
2024-09-26 19:30:00,4.28,1.25,4.03,1.18,11.76,3.43,5.39,1.57,5.39,1.57,13.88,-0.08,16.15,4.71,3.53,1.03,3.53,1.03,11.69,3.41,10.11,2.95,5.12,1.49,5.20,1.52,24.01,-3.22,24.01,-3.22,26.17,7.63,26.17,7.63,51.35,-19.08,51.35,-19.08
2024-09-26 20:00:00,4.20,1.22,3.89,1.13,11.50,3.35,5.32,1.55,5.32,1.55,13.31,-0.20,16.34,4.76,3.43,1.00,3.43,1.00,11.30,3.30,9.83,2.87,4.81,1.40,5.04,1.47,24.40,-3.17,24.40,-3.17,24.55,7.16,24.55,7.16,49.90,-19.92,49.90,-19.92
2024-09-26 20:30:00,3.93,1.14,3.66,1.07,11.38,3.32,5.24,1.53,5.24,1.53,12.64,-0.27,15.26,4.34,3.27,0.96,3.27,0.96,10.96,3.20,9.27,2.70,4.53,1.32,4.70,1.37,23.39,-3.17,23.39,-3.17,23.51,6.86,23.51,6.86,47.16,-20.77,47.16,-20.77
2024-09-26 21:00:00,3.75,1.10,3.51,1.02,10.92,3.19,5.15,1.50,5.15,1.50,12.47,-0.27,13.90,3.90,3.27,0.96,3.27,0.96,10.51,3.07,8.66,2.53,4.47,1.30,4.49,1.31,22.39,-3.55,22.39,-3.55,22.77,6.64,22.77,6.64,44.92,-21.10,44.92,-21.10
2024-09-26 21:30:00,3.64,1.06,3.40,0.99,10.44,3.05,5.08,1.48,5.08,1.48,11.90,-0.45,13.47,3.77,3.09,0.90,3.09,0.90,9.95,2.90,8.07,2.35,4.13,1.20,4.20,1.22,21.75,-3.77,21.75,-3.77,21.71,6.33,21.71,6.33,42.64,-21.37,42.64,-21.37
2024-09-26 22:00:00,3.40,0.99,3.14,0.92,9.63,2.81,4.97,1.45,4.97,1.45,11.65,-0.23,12.93,3.60,2.93,0.85,2.93,0.85,9.19,2.68,7.54,2.20,3.91,1.14,3.92,1.14,20.48,-3.70,20.48,-3.70,19.58,5.71,19.58,5.71,40.61,-22.31,40.61,-22.31
2024-09-26 22:30:00,3.22,0.94,2.81,0.82,8.99,2.62,4.79,1.40,4.79,1.40,11.26,-0.23,11.27,3.12,2.78,0.81,2.78,0.81,8.31,2.42,6.89,2.01,3.53,1.03,3.31,0.97,19.40,-3.73,19.40,-3.73,18.74,5.47,18.74,5.47,36.89,-23.41,36.89,-23.41
2024-09-26 23:00:00,2.95,0.86,2.52,0.73,8.38,2.44,4.71,1.38,4.71,1.38,10.91,-0.25,10.69,2.96,2.60,0.76,2.60,0.76,7.69,2.24,6.39,1.86,3.30,0.96,3.13,0.91,18.12,-3.59,18.12,-3.59,17.69,5.16,17.69,5.16,34.66,-23.88,34.66,-23.88
2024-09-26 23:30:00,2.76,0.81,2.32,0.68,7.74,2.26,4.77,1.39,4.77,1.39,9.99,-0.30,10.18,2.82,2.44,0.71,2.44,0.71,7.17,2.09,5.94,1.73,3.08,0.90,3.07,0.90,16.99,-3.74,16.99,-3.74,16.59,4.84,16.59,4.84,32.56,-24.75,32.56,-24.75
2024-09-27 00:00:00,2.61,0.76,2.16,0.63,7.30,2.13,4.95,1.44,4.95,1.44,9.46,-0.54,9.47,2.60,2.32,0.68,2.32,0.68,6.67,1.95,5.77,1.68,2.86,0.83,2.85,0.83,15.84,-4.21,15.84,-4.21,16.36,4.77,16.36,4.77,30.31,-25.08,30.31,-25.08
2024-09-27 00:30:00,2.38,0.69,2.10,0.61,6.97,2.03,4.88,1.42,4.88,1.42,9.17,-0.56,9.40,2.57,2.28,0.66,2.28,0.66,6.51,1.90,5.71,1.67,2.81,0.82,2.76,0.80,14.83,-4.74,14.83,-4.74,16.04,4.68,16.04,4.68,29.37,-25.39,29.37,-25.39
2024-09-27 01:00:00,2.24,0.65,2.11,0.62,6.78,1.98,4.82,1.41,4.82,1.41,8.77,-0.61,9.48,2.60,2.19,0.64,2.19,0.64,6.30,1.84,5.59,1.63,2.65,0.77,2.65,0.77,14.29,-4.96,14.29,-4.96,16.36,4.77,16.36,4.77,28.35,-25.52,28.35,-25.52
2024-09-27 01:30:00,2.21,0.64,2.08,0.61,6.78,1.98,4.83,1.41,4.83,1.41,8.77,-0.61,9.89,2.72,2.15,0.63,2.15,0.63,6.09,1.78,5.58,1.63,2.56,0.74,2.65,0.77,13.73,-5.00,13.73,-5.00,16.18,4.72,16.18,4.72,28.39,-25.63,28.39,-25.63
2024-09-27 02:00:00,2.21,0.64,2.04,0.60,6.89,2.01,4.86,1.42,4.86,1.42,8.77,-0.61,9.66,2.65,2.09,0.61,2.09,0.61,5.88,1.72,5.47,1.60,2.50,0.73,2.63,0.77,13.54,-5.02,13.54,-5.02,15.80,4.61,15.80,4.61,27.97,-25.50,27.97,-25.50
2024-09-27 02:30:00,2.20,0.64,2.09,0.61,6.78,1.98,4.79,1.40,4.79,1.40,8.52,-0.61,8.76,2.38,2.06,0.60,2.06,0.60,5.88,1.72,5.36,1.56,2.57,0.75,2.53,0.74,13.33,-4.87,13.33,-4.87,15.51,4.52,15.51,4.52,27.08,-25.60,27.08,-25.60
2024-09-27 03:00:00,2.15,0.63,2.06,0.60,6.54,1.91,4.74,1.38,4.74,1.38,8.07,-0.63,8.75,2.39,2.03,0.59,2.03,0.59,5.77,1.68,5.32,1.55,2.36,0.69,2.31,0.68,13.13,-4.73,13.13,-4.73,15.21,4.44,15.21,4.44,26.30,-25.95,26.30,-25.95
2024-09-27 03:30:00,2.13,0.62,2.03,0.59,6.33,1.84,4.73,1.38,4.73,1.38,7.98,-0.63,8.66,2.36,2.02,0.59,2.02,0.59,5.73,1.67,5.25,1.53,2.27,0.66,2.18,0.64,12.67,-4.79,12.67,-4.79,15.18,4.43,15.18,4.43,25.81,-25.95,25.81,-25.95
2024-09-27 04:00:00,2.06,0.60,1.94,0.56,6.13,1.79,4.71,1.37,4.71,1.37,7.98,-0.58,8.84,2.41,1.99,0.58,1.99,0.58,5.55,1.62,5.36,1.56,2.43,0.71,2.39,0.70,12.53,-4.79,12.53,-4.79,15.10,4.40,15.10,4.40,25.69,-25.87,25.69,-25.87
2024-09-27 04:30:00,2.06,0.60,1.94,0.57,6.05,1.76,4.69,1.37,4.69,1.37,7.98,-0.58,8.90,2.43,2.00,0.58,2.00,0.58,5.46,1.59,5.30,1.54,2.35,0.69,2.29,0.67,12.45,-4.79,12.45,-4.79,14.94,4.36,14.94,4.36,25.57,-25.92,25.57,-25.92
2024-09-27 05:00:00,2.06,0.60,1.96,0.57,6.05,1.76,4.68,1.36,4.68,1.36,7.98,-0.60,8.61,2.34,2.05,0.60,2.05,0.60,5.50,1.60,5.28,1.54,2.36,0.69,2.24,0.65,12.45,-4.79,12.45,-4.79,15.41,4.49,15.41,4.49,25.47,-25.99,25.47,-25.99
2024-09-27 05:30:00,2.07,0.60,1.94,0.57,6.14,1.79,4.73,1.38,4.73,1.38,8.20,-0.60,9.56,2.62,2.19,0.64,2.19,0.64,5.76,1.68,5.49,1.60,2.31,0.67,2.15,0.63,12.45,-4.76,12.45,-4.76,15.65,4.56,15.65,4.56,26.49,-25.66,26.49,-25.66
2024-09-27 06:00:00,2.14,0.62,2.01,0.58,6.33,1.84,4.78,1.39,4.78,1.39,8.55,-0.62,9.36,2.56,2.40,0.70,2.40,0.70,6.02,1.76,6.22,1.82,2.56,0.75,2.24,0.65,12.81,-4.72,12.81,-4.72,17.41,5.08,17.41,5.08,27.41,-25.61,27.41,-25.61
2024-09-27 06:30:00,2.39,0.70,2.25,0.66,6.99,2.04,4.86,1.42,4.86,1.42,9.62,-0.54,11.06,3.06,2.79,0.82,2.79,0.82,6.82,1.99,7.03,2.05,3.05,0.89,2.77,0.81,13.51,-4.69,13.51,-4.69,19.23,5.61,19.23,5.61,31.49,-24.51,31.49,-24.51
2024-09-27 07:00:00,2.72,0.79,2.53,0.74,7.78,2.27,4.94,1.44,4.94,1.44,10.86,0.00,12.95,3.61,3.10,0.90,3.10,0.90,7.60,2.22,7.79,2.27,3.34,0.98,3.18,0.93,15.61,-4.12,15.61,-4.12,21.59,6.30,21.59,6.30,35.61,-22.94,35.61,-22.94
2024-09-27 07:30:00,3.24,0.95,2.97,0.86,8.55,2.49,5.04,1.47,5.04,1.47,12.11,0.00,15.31,4.30,3.62,1.06,3.62,1.06,8.50,2.48,8.26,2.41,3.88,1.13,3.78,1.10,17.62,-3.38,17.62,-3.38,22.58,6.59,22.58,6.59,40.85,-21.04,40.85,-21.04
2024-09-27 08:00:00,3.38,0.99,3.21,0.94,9.26,2.70,5.09,1.49,5.09,1.49,12.80,-0.01,15.63,4.53,3.83,1.12,3.83,1.12,9.10,2.65,8.61,2.51,4.04,1.18,3.95,1.15,19.94,-2.93,19.94,-2.93,22.89,6.68,22.89,6.68,43.41,-20.04,43.41,-20.04
2024-09-27 08:30:00,3.32,0.97,3.18,0.93,9.35,2.73,5.01,1.46,5.01,1.46,13.49,0.14,16.16,4.56,4.06,1.18,4.06,1.18,9.00,2.63,8.36,2.44,4.07,1.19,3.81,1.11,21.06,-2.53,21.06,-2.53,22.87,6.67,22.87,6.67,44.26,-19.65,44.26,-19.65
2024-09-27 09:00:00,3.24,0.95,3.07,0.90,9.24,2.70,5.06,1.48,5.06,1.48,13.60,0.14,15.98,4.49,4.03,1.18,4.03,1.18,8.90,2.60,8.64,2.52,4.07,1.19,3.75,1.10,21.78,-2.53,21.78,-2.53,22.60,6.59,22.60,6.59,43.70,-19.48,43.70,-19.48
2024-09-27 09:30:00,3.03,0.88,2.87,0.84,9.20,2.68,5.21,1.52,5.21,1.52,13.90,0.14,15.42,4.35,4.03,1.18,4.03,1.18,9.21,2.68,8.70,2.54,4.13,1.20,3.65,1.06,21.58,-2.47,21.58,-2.47,22.98,6.70,22.98,6.70,43.40,-19.49,43.40,-19.49
2024-09-27 10:00:00,2.91,0.85,2.75,0.80,9.39,2.74,5.38,1.57,5.38,1.57,13.90,0.46,14.75,4.30,3.88,1.13,3.88,1.13,9.13,2.66,8.72,2.54,4.13,1.21,3.62,1.06,21.98,-2.34,21.98,-2.34,22.06,6.43,22.06,6.43,43.16,-19.83,43.16,-19.83
2024-09-27 10:30:00,2.69,0.78,2.53,0.74,9.14,2.67,5.41,1.58,5.41,1.58,13.95,0.46,13.34,3.89,3.88,1.13,3.88,1.13,9.01,2.63,8.66,2.53,4.28,1.25,3.55,1.04,21.87,-2.34,21.87,-2.34,22.79,6.65,22.79,6.65,40.90,-20.34,40.90,-20.34
2024-09-27 11:00:00,2.51,0.73,2.36,0.69,9.23,2.69,5.51,1.61,5.51,1.61,14.11,0.46,12.78,3.73,3.98,1.16,3.98,1.16,9.15,2.67,8.72,2.54,4.58,1.34,3.73,1.09,21.77,-2.34,21.77,-2.34,24.50,7.15,24.50,7.15,40.46,-20.30,40.46,-20.30
2024-09-27 11:30:00,2.89,0.84,2.66,0.78,9.36,2.73,5.58,1.63,5.58,1.63,14.11,0.46,13.68,3.99,3.94,1.15,3.94,1.15,9.33,2.72,8.65,2.52,4.48,1.31,3.94,1.15,22.04,-2.25,22.04,-2.25,23.95,6.99,23.95,6.99,43.12,-19.61,43.12,-19.61
2024-09-27 12:00:00,2.93,0.85,2.74,0.80,9.36,2.73,5.65,1.65,5.65,1.65,13.49,0.46,14.82,4.32,3.82,1.11,3.82,1.11,8.79,2.56,8.37,2.44,3.90,1.14,3.73,1.09,22.26,-2.16,22.26,-2.16,21.50,6.27,21.50,6.27,43.37,-19.75,43.37,-19.75
2024-09-27 12:30:00,2.11,0.62,1.94,0.57,8.99,2.62,5.63,1.64,5.63,1.64,12.85,0.00,13.91,4.06,3.61,1.05,3.61,1.05,8.68,2.53,7.99,2.33,3.83,1.12,3.35,0.98,21.40,-2.33,21.40,-2.33,21.39,6.24,21.39,6.24,39.26,-20.79,39.26,-20.79
2024-09-27 13:00:00,2.00,0.58,1.82,0.53,8.88,2.59,5.59,1.63,5.59,1.63,11.77,0.00,13.04,3.80,3.26,0.95,3.26,0.95,7.66,2.23,7.92,2.31,3.64,1.06,3.33,0.97,20.38,-2.58,20.38,-2.58,20.23,5.90,20.23,5.90,35.93,-22.02,35.93,-22.02
2024-09-27 13:30:00,1.34,0.39,1.20,0.35,8.68,2.53,5.50,1.60,5.50,1.60,12.47,-0.07,12.26,3.58,3.51,1.02,3.51,1.02,8.20,2.39,7.82,2.28,4.04,1.18,3.05,0.89,18.92,-2.92,18.92,-2.92,22.66,6.61,22.66,6.61,33.61,-22.25,33.61,-22.25
2024-09-27 14:00:00,1.83,0.54,1.70,0.50,8.64,2.52,5.50,1.60,5.50,1.60,12.27,-0.05,12.30,3.59,3.42,1.00,3.42,1.00,8.39,2.45,7.92,2.31,3.82,1.11,3.18,0.93,19.60,-2.83,19.60,-2.83,21.95,6.40,21.95,6.40,35.92,-22.26,35.92,-22.26
2024-09-27 14:30:00,1.93,0.56,1.80,0.52,8.77,2.56,5.69,1.66,5.69,1.66,11.78,-0.14,13.03,3.80,3.10,0.90,3.10,0.90,8.20,2.39,7.78,2.27,3.67,1.07,3.34,0.97,19.44,-3.34,19.44,-3.34,21.85,6.37,21.85,6.37,36.25,-22.23,36.25,-22.23
2024-09-27 15:00:00,2.17,0.63,2.01,0.58,8.46,2.47,5.73,1.67,5.73,1.67,10.83,-0.19,13.08,3.81,2.94,0.86,2.94,0.86,7.59,2.21,8.06,2.35,3.56,1.04,3.64,1.06,18.89,-3.54,18.89,-3.54,22.00,6.42,22.00,6.42,36.18,-22.41,36.18,-22.41
2024-09-27 15:30:00,2.59,0.76,2.40,0.70,8.52,2.49,5.59,1.63,5.59,1.63,10.77,0.00,12.68,3.70,2.81,0.82,2.81,0.82,7.32,2.14,7.98,2.33,3.58,1.04,3.81,1.11,18.04,-3.71,18.04,-3.71,20.28,5.92,20.28,5.92,37.52,-22.36,37.52,-22.36
2024-09-27 16:00:00,1.73,0.50,1.56,0.46,9.10,2.65,5.61,1.64,5.61,1.64,11.09,-0.44,12.84,3.75,2.75,0.80,2.75,0.80,8.16,2.38,8.24,2.40,3.34,0.98,3.24,0.95,17.95,-3.79,17.95,-3.79,22.06,6.43,22.06,6.43,35.73,-22.69,35.73,-22.69
2024-09-27 16:30:00,2.24,0.65,2.09,0.61,9.23,2.69,5.62,1.64,5.62,1.64,11.55,-0.44,12.87,3.76,3.07,0.90,3.07,0.90,9.29,2.71,8.70,2.54,3.80,1.11,3.51,1.02,18.13,-3.90,18.13,-3.90,23.03,6.72,23.03,6.72,38.17,-22.48,38.17,-22.48
2024-09-27 17:00:00,3.01,0.88,2.81,0.82,9.56,2.79,5.64,1.64,5.64,1.64,11.55,-0.44,13.34,3.89,3.17,0.92,3.17,0.92,9.59,2.80,9.35,2.73,4.04,1.18,3.91,1.14,19.49,-3.90,19.49,-3.90,24.38,7.11,24.38,7.11,40.74,-21.79,40.74,-21.79
2024-09-27 17:30:00,3.57,1.04,3.35,0.98,10.33,3.01,5.61,1.64,5.61,1.64,11.84,-0.44,14.04,4.10,2.99,0.87,2.99,0.87,9.73,2.84,9.73,2.84,4.23,1.23,4.47,1.30,20.24,-3.81,20.24,-3.81,21.75,6.34,21.75,6.34,43.93,-21.14,43.93,-21.14
2024-09-27 18:00:00,3.12,0.91,2.90,0.85,10.74,3.13,5.49,1.60,5.49,1.60,12.01,-0.44,9.65,2.81,3.23,0.94,3.23,0.94,10.24,2.99,10.01,2.92,4.68,1.36,4.11,1.20,20.83,-3.81,20.83,-3.81,24.43,7.12,24.43,7.12,39.99,-22.77,39.99,-22.77
2024-09-27 18:30:00,3.42,1.00,3.19,0.93,11.25,3.28,5.40,1.58,5.40,1.58,11.94,-0.52,9.44,2.75,3.29,0.96,3.29,0.96,10.56,3.08,10.11,2.95,4.77,1.39,4.26,1.24,21.36,-3.81,21.36,-3.81,24.95,7.28,24.95,7.28,41.14,-22.51,41.14,-22.51
2024-09-27 19:00:00,3.57,1.04,3.32,0.97,11.62,3.39,5.41,1.58,5.41,1.58,11.94,-0.56,10.44,3.04,3.34,0.97,3.34,0.97,10.71,3.12,10.35,3.02,4.71,1.38,4.41,1.28,21.78,-3.62,21.78,-3.62,25.44,7.42,25.44,7.42,42.45,-22.19,42.45,-22.19
2024-09-27 19:30:00,3.72,1.09,3.41,0.99,11.67,3.40,5.44,1.59,5.44,1.59,12.27,-0.70,10.74,3.13,3.40,0.99,3.40,0.99,11.30,3.30,10.13,2.95,4.86,1.42,4.43,1.29,22.04,-3.51,22.04,-3.51,25.42,7.42,25.42,7.42,43.65,-21.96,43.65,-21.96
2024-09-27 20:00:00,3.63,1.06,3.38,0.98,11.67,3.40,5.37,1.56,5.37,1.56,12.17,-0.62,10.56,3.08,3.34,0.97,3.34,0.97,11.12,3.24,9.68,2.82,4.81,1.40,4.35,1.27,22.62,-3.56,22.62,-3.56,24.93,7.27,24.93,7.27,43.19,-22.35,43.19,-22.35
2024-09-27 20:30:00,3.45,1.00,3.22,0.94,11.26,3.28,5.36,1.56,5.36,1.56,11.84,-0.64,10.81,3.15,3.24,0.95,3.24,0.95,10.68,3.11,9.23,2.69,4.53,1.32,4.20,1.22,22.28,-3.80,22.28,-3.80,26.21,7.64,26.21,7.64,42.28,-22.58,42.28,-22.58
2024-09-27 21:00:00,3.78,1.10,3.55,1.04,10.87,3.17,5.30,1.55,5.30,1.55,11.68,-0.39,14.28,4.17,3.12,0.91,3.12,0.91,10.21,2.98,8.80,2.57,4.10,1.20,4.39,1.28,21.54,-3.95,21.54,-3.95,22.79,6.65,22.79,6.65,45.61,-21.25,45.61,-21.25
2024-09-27 21:30:00,3.66,1.07,3.45,1.00,10.37,3.02,5.22,1.52,5.22,1.52,11.09,-0.67,13.35,3.90,3.06,0.89,3.06,0.89,9.80,2.86,8.43,2.46,3.87,1.13,4.16,1.21,20.98,-3.95,20.98,-3.95,21.72,6.34,21.72,6.34,43.53,-22.39,43.53,-22.39
