Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-09-27 22:00:00,3.45,1.00,3.21,0.94,9.82,2.86,5.11,1.49,5.11,1.49,10.59,-0.67,12.84,3.74,2.90,0.85,2.90,0.85,9.43,2.75,7.94,2.32,3.80,1.11,3.96,1.15,20.10,-4.40,20.10,-4.40,20.66,6.03,20.66,6.03,41.45,-22.56,41.45,-22.56
2024-09-27 22:30:00,3.23,0.94,2.96,0.86,9.34,2.72,5.10,1.49,5.10,1.49,10.27,-0.67,12.36,3.60,2.74,0.80,2.74,0.80,8.77,2.56,7.48,2.18,3.48,1.02,3.66,1.07,19.05,-4.60,19.05,-4.60,19.51,5.69,19.51,5.69,39.30,-23.19,39.30,-23.19
2024-09-27 23:00:00,2.96,0.86,2.76,0.80,8.92,2.60,5.23,1.52,5.23,1.52,9.94,-0.67,11.85,3.46,2.59,0.76,2.59,0.76,8.10,2.36,6.93,2.02,3.37,0.98,3.64,1.06,18.09,-4.46,18.09,-4.46,18.08,5.27,18.08,5.27,37.03,-23.85,37.03,-23.85
2024-09-27 23:30:00,2.74,0.80,2.54,0.74,8.17,2.38,5.15,1.50,5.15,1.50,9.49,-0.28,10.56,3.08,2.45,0.72,2.45,0.72,7.38,2.15,6.54,1.91,3.04,0.89,3.17,0.92,17.19,-4.16,17.19,-4.16,17.31,5.05,17.31,5.05,34.29,-24.82,34.29,-24.82
2024-09-28 00:00:00,2.59,0.76,2.45,0.71,7.80,2.28,5.08,1.48,5.08,1.48,9.09,-0.67,9.97,2.91,2.32,0.68,2.32,0.68,6.98,2.04,6.30,1.84,2.71,0.79,2.92,0.85,16.03,-4.59,16.03,-4.59,16.90,4.93,16.90,4.93,32.58,-25.23,32.58,-25.23
2024-09-28 00:30:00,2.53,0.74,2.36,0.69,7.43,2.17,5.01,1.46,5.01,1.46,8.77,-0.64,9.72,2.83,2.26,0.66,2.26,0.66,6.62,1.93,6.16,1.80,2.67,0.78,2.88,0.84,15.21,-4.78,15.21,-4.78,16.53,4.82,16.53,4.82,31.56,-25.58,31.56,-25.58
2024-09-28 01:00:00,2.50,0.73,2.31,0.67,7.28,2.12,4.96,1.45,4.96,1.45,8.56,-0.62,9.43,2.75,2.16,0.63,2.16,0.63,6.43,1.88,6.03,1.76,2.66,0.78,2.92,0.85,14.66,-4.84,14.66,-4.84,16.56,4.83,16.56,4.83,30.81,-25.72,30.81,-25.72
2024-09-28 01:30:00,2.40,0.70,2.25,0.66,7.33,2.14,4.97,1.45,4.97,1.45,8.47,-0.64,9.88,2.88,2.11,0.61,2.11,0.61,6.17,1.80,5.88,1.71,2.51,0.73,2.86,0.83,13.94,-4.89,13.94,-4.89,17.00,4.96,17.00,4.96,30.62,-25.67,30.62,-25.67
2024-09-28 02:00:00,2.66,0.78,2.25,0.66,7.49,2.18,4.99,1.46,4.99,1.46,8.47,-0.64,10.22,2.98,2.05,0.60,2.05,0.60,6.04,1.76,5.81,1.69,2.44,0.71,2.86,0.83,13.94,-4.97,13.94,-4.97,16.39,4.78,16.39,4.78,30.55,-25.75,30.55,-25.75
2024-09-28 02:30:00,2.63,0.77,2.21,0.64,7.32,2.13,4.94,1.44,4.94,1.44,8.26,-0.67,9.98,2.91,2.04,0.60,2.04,0.60,5.97,1.74,5.65,1.65,2.39,0.70,2.79,0.82,13.61,-4.95,13.61,-4.95,15.77,4.60,15.77,4.60,29.90,-26.02,29.90,-26.02
2024-09-28 03:00:00,2.57,0.75,2.14,0.62,7.02,2.05,4.88,1.42,4.88,1.42,8.26,-0.67,9.18,2.68,2.00,0.58,2.00,0.58,5.83,1.70,5.58,1.63,2.43,0.71,2.73,0.80,13.42,-4.89,13.42,-4.89,15.38,4.48,15.38,4.48,28.77,-26.42,28.77,-26.42
2024-09-28 03:30:00,2.53,0.74,2.09,0.61,6.81,1.98,4.86,1.42,4.86,1.42,8.01,-0.67,8.72,2.54,1.96,0.57,1.96,0.57,5.61,1.64,5.48,1.60,2.20,0.64,2.47,0.72,13.13,-4.94,13.13,-4.94,15.22,4.44,15.22,4.44,27.77,-26.65,27.77,-26.65
2024-09-28 04:00:00,2.47,0.72,2.03,0.59,6.69,1.95,4.80,1.40,4.80,1.40,7.86,-0.67,8.85,2.58,1.93,0.56,1.93,0.56,5.52,1.61,5.35,1.56,2.25,0.66,2.53,0.74,12.71,-4.97,12.71,-4.97,15.22,4.44,15.22,4.44,27.45,-26.70,27.45,-26.70
2024-09-28 04:30:00,2.45,0.71,1.94,0.57,6.59,1.92,4.75,1.38,4.75,1.38,7.78,-0.67,9.23,2.69,1.93,0.56,1.93,0.56,5.50,1.60,5.34,1.56,2.22,0.65,2.50,0.73,12.57,-5.01,12.57,-5.01,14.83,4.33,14.83,4.33,27.38,-26.82,27.38,-26.82
2024-09-28 05:00:00,2.44,0.71,1.94,0.56,6.40,1.87,4.74,1.38,4.74,1.38,7.86,-0.67,8.86,2.58,2.00,0.58,2.00,0.58,5.46,1.59,5.33,1.56,2.20,0.64,2.40,0.70,12.45,-5.01,12.45,-5.01,14.78,4.31,14.78,4.31,27.16,-26.82,27.16,-26.82
2024-09-28 05:30:00,2.26,0.66,1.97,0.57,6.33,1.84,4.73,1.38,4.73,1.38,7.86,-0.67,8.86,2.58,2.05,0.60,2.05,0.60,5.56,1.62,5.35,1.56,2.23,0.65,2.40,0.70,12.53,-4.97,12.53,-4.97,14.77,4.31,14.77,4.31,27.19,-26.42,27.19,-26.42
2024-09-28 06:00:00,2.12,0.62,1.99,0.58,6.33,1.84,4.76,1.39,4.76,1.39,8.09,-0.67,8.86,2.58,2.11,0.61,2.11,0.61,5.79,1.69,5.64,1.65,2.32,0.68,2.44,0.71,12.59,-4.97,12.59,-4.97,15.57,4.54,15.57,4.54,27.41,-26.16,27.41,-26.16
2024-09-28 06:30:00,2.28,0.66,2.14,0.62,6.67,1.95,4.79,1.40,4.79,1.40,8.64,-0.86,9.48,2.77,2.19,0.64,2.19,0.64,6.19,1.81,6.01,1.75,2.50,0.73,2.52,0.73,12.78,-5.10,12.78,-5.10,16.30,4.75,16.30,4.75,29.09,-25.50,29.09,-25.50
2024-09-28 07:00:00,2.41,0.70,2.28,0.66,6.80,1.98,4.82,1.41,4.82,1.41,9.08,-0.59,10.33,3.01,2.31,0.68,2.31,0.68,6.36,1.86,6.56,1.91,2.70,0.79,2.76,0.80,13.60,-4.80,13.60,-4.80,17.46,5.09,17.46,5.09,30.77,-24.80,30.77,-24.80
2024-09-28 07:30:00,2.67,0.78,2.52,0.73,7.43,2.17,4.88,1.42,4.88,1.42,9.92,-0.49,11.01,3.21,2.41,0.70,2.41,0.70,6.81,1.98,7.21,2.10,3.08,0.90,3.22,0.94,14.27,-4.80,14.27,-4.80,18.32,5.34,18.32,5.34,33.45,-23.85,33.45,-23.85
2024-09-28 08:00:00,2.76,0.80,2.59,0.76,7.88,2.30,4.97,1.45,4.97,1.45,10.34,-0.49,12.02,3.48,2.47,0.72,2.47,0.72,7.15,2.09,8.04,2.34,3.39,0.99,3.53,1.03,15.71,-4.19,15.71,-4.19,19.45,5.67,19.45,5.67,35.01,-23.39,35.01,-23.39
2024-09-28 08:30:00,2.87,0.84,2.69,0.78,8.44,2.46,5.05,1.47,5.05,1.47,10.84,-0.49,12.46,3.55,2.67,0.78,2.67,0.78,7.96,2.32,8.17,2.38,3.88,1.13,3.85,1.12,16.69,-3.99,16.69,-3.99,19.83,5.78,19.83,5.78,37.00,-22.76,37.00,-22.76
2024-09-28 09:00:00,2.82,0.82,2.63,0.77,8.71,2.54,4.83,1.41,4.83,1.41,11.05,-0.47,12.53,3.57,2.62,0.76,2.62,0.76,7.97,2.32,8.47,2.47,3.87,1.13,3.77,1.10,18.08,-3.79,18.08,-3.79,20.40,5.95,20.40,5.95,36.66,-22.53,36.66,-22.53
2024-09-28 09:30:00,2.54,0.74,2.37,0.69,8.90,2.60,4.98,1.45,4.98,1.45,11.05,-0.47,12.92,3.76,2.62,0.76,2.62,0.76,8.22,2.40,8.51,2.48,4.00,1.17,3.88,1.13,18.54,-3.55,18.54,-3.55,20.67,6.03,20.67,6.03,36.65,-22.54,36.65,-22.54
2024-09-28 10:00:00,2.33,0.68,2.13,0.62,9.03,2.64,5.08,1.48,5.08,1.48,11.05,-0.47,13.03,3.80,2.53,0.74,2.53,0.74,8.22,2.40,8.48,2.47,4.02,1.17,3.86,1.13,18.53,-3.55,18.53,-3.55,20.41,5.95,20.41,5.95,35.92,-22.53,35.92,-22.53
2024-09-28 10:30:00,2.06,0.60,1.86,0.54,8.98,2.62,5.15,1.50,5.15,1.50,11.05,-0.47,12.58,3.67,2.52,0.73,2.52,0.73,8.02,2.34,8.31,2.42,3.80,1.11,3.42,1.00,18.47,-3.49,18.47,-3.49,20.44,5.96,20.44,5.96,34.48,-22.71,34.48,-22.71
2024-09-28 11:00:00,1.83,0.54,1.63,0.48,9.13,2.66,5.25,1.53,5.25,1.53,10.82,-0.47,12.70,3.64,2.45,0.71,2.45,0.71,8.13,2.37,8.10,2.36,3.68,1.07,3.29,0.96,18.19,-3.49,18.19,-3.49,20.32,5.93,20.32,5.93,33.37,-22.57,33.37,-22.57
2024-09-28 11:30:00,1.57,0.46,1.41,0.41,9.21,2.68,5.26,1.53,5.26,1.53,10.55,-0.47,12.16,3.51,2.29,0.67,2.29,0.67,8.01,2.34,7.99,2.33,3.71,1.08,3.29,0.96,17.83,-3.40,17.83,-3.40,20.31,5.92,20.31,5.92,32.12,-22.88,32.12,-22.88
2024-09-28 12:00:00,1.39,0.41,1.21,0.35,9.21,2.68,5.31,1.55,5.31,1.55,10.66,-0.47,12.12,3.54,2.19,0.64,2.19,0.64,7.62,2.22,7.87,2.30,3.56,1.04,3.24,0.94,17.35,-3.50,17.35,-3.50,20.17,5.88,20.17,5.88,31.44,-23.16,31.44,-23.16
2024-09-28 12:30:00,1.42,0.41,1.22,0.36,9.05,2.64,5.34,1.56,5.34,1.56,10.34,-0.47,11.53,3.36,2.21,0.64,2.21,0.64,7.71,2.25,7.72,2.25,3.52,1.03,3.24,0.94,17.06,-3.56,17.06,-3.56,20.09,5.86,20.09,5.86,30.82,-23.40,30.82,-23.40
2024-09-28 13:00:00,1.32,0.38,1.14,0.33,9.00,2.62,5.31,1.55,5.31,1.55,10.17,-0.47,11.53,3.36,2.16,0.63,2.16,0.63,7.79,2.27,7.45,2.17,3.46,1.01,3.21,0.94,16.82,-3.60,16.82,-3.60,20.96,6.11,20.96,6.11,30.73,-23.39,30.73,-23.39
2024-09-28 13:30:00,1.76,0.51,1.58,0.46,9.05,2.64,5.45,1.59,5.45,1.59,10.32,-0.47,11.33,3.30,2.50,0.73,2.50,0.73,8.21,2.39,8.06,2.35,3.60,1.05,3.43,1.00,16.73,-3.60,16.73,-3.60,22.07,6.44,22.07,6.44,33.09,-23.04,33.09,-23.04
2024-09-28 14:00:00,2.36,0.69,2.19,0.64,9.42,2.75,5.50,1.60,5.50,1.60,10.75,-0.47,11.66,3.40,2.75,0.80,2.75,0.80,9.05,2.64,8.22,2.40,3.67,1.07,3.59,1.05,17.33,-3.59,17.33,-3.59,20.38,5.94,20.38,5.94,37.68,-22.51,37.68,-22.51
2024-09-28 14:30:00,1.99,0.58,1.80,0.52,9.56,2.79,5.52,1.61,5.52,1.61,10.17,-0.48,11.60,3.38,2.43,0.71,2.43,0.71,8.47,2.47,7.52,2.19,3.37,0.98,3.42,1.00,18.66,-3.59,18.66,-3.59,19.46,5.68,19.46,5.68,35.91,-23.02,35.91,-23.02
2024-09-28 15:00:00,1.78,0.52,1.61,0.47,8.94,2.61,5.50,1.60,5.50,1.60,9.64,-0.46,11.32,3.30,2.02,0.59,2.02,0.59,7.59,2.21,7.88,2.30,3.40,0.99,3.59,1.05,17.72,-3.78,17.72,-3.78,19.51,5.69,19.51,5.69,32.40,-23.54,32.40,-23.54
2024-09-28 15:30:00,1.86,0.54,1.69,0.49,9.10,2.65,5.43,1.58,5.43,1.58,9.90,-0.46,10.63,3.04,2.19,0.64,2.19,0.64,7.71,2.25,7.95,2.32,3.42,1.00,3.28,0.96,16.27,-3.81,16.27,-3.81,20.69,6.04,20.69,6.04,31.88,-23.86,31.88,-23.86
2024-09-28 16:00:00,2.13,0.62,1.95,0.57,9.20,2.68,5.43,1.58,5.43,1.58,9.90,-0.46,11.18,3.19,2.27,0.66,2.27,0.66,8.29,2.42,8.20,2.39,3.53,1.03,3.52,1.03,16.62,-3.90,16.62,-3.90,21.10,6.15,21.10,6.15,33.92,-23.44,33.92,-23.44
2024-09-28 16:30:00,2.45,0.71,2.26,0.66,9.35,2.73,5.55,1.62,5.55,1.62,10.38,-0.54,11.72,3.35,2.39,0.70,2.39,0.70,8.27,2.41,8.71,2.54,3.62,1.06,3.72,1.08,17.17,-3.90,17.17,-3.90,21.41,6.25,21.41,6.25,35.61,-23.49,35.61,-23.49
2024-09-28 17:00:00,2.29,0.67,2.12,0.62,9.67,2.82,5.57,1.63,5.57,1.63,11.03,-0.54,11.48,3.27,2.77,0.81,2.77,0.81,9.34,2.72,9.42,2.75,4.11,1.20,3.83,1.12,17.79,-3.98,17.79,-3.98,22.96,6.70,22.96,6.70,38.09,-22.93,38.09,-22.93
2024-09-28 17:30:00,3.10,0.90,2.88,0.84,10.48,3.06,5.56,1.62,5.56,1.62,11.22,-0.58,12.62,3.60,2.84,0.83,2.84,0.83,10.05,2.93,9.69,2.83,4.24,1.24,4.19,1.22,19.41,-3.84,19.41,-3.84,17.03,4.97,17.03,4.97,41.98,-21.84,41.98,-21.84
2024-09-28 18:00:00,3.34,0.97,3.09,0.90,10.77,3.14,5.63,1.64,5.63,1.64,11.22,-0.58,10.01,2.64,2.91,0.85,2.91,0.85,10.31,3.01,9.81,2.86,5.21,1.52,3.45,1.00,20.41,-3.74,20.41,-3.74,23.67,6.90,23.67,6.90,27.99,-25.85,27.99,-25.85
2024-09-28 18:30:00,3.40,0.99,3.18,0.93,10.84,3.16,5.61,1.64,5.61,1.64,11.22,-0.63,9.50,2.49,3.00,0.88,3.00,0.88,10.56,3.08,10.01,2.92,5.48,1.60,3.33,0.97,20.31,-3.94,20.31,-3.94,26.01,7.59,26.01,7.59,25.16,-26.55,25.16,-26.55
2024-09-28 19:00:00,3.51,1.02,3.24,0.94,11.16,3.25,5.55,1.62,5.55,1.62,11.38,-0.58,9.34,2.45,3.05,0.89,3.05,0.89,10.62,3.10,10.03,2.92,5.55,1.62,3.80,1.11,20.48,-3.94,20.48,-3.94,30.58,8.92,30.58,8.92,27.14,-26.04,27.14,-26.04
2024-09-28 19:30:00,3.49,1.02,3.26,0.95,11.25,3.28,5.44,1.59,5.44,1.59,11.50,-0.63,9.09,2.37,3.12,0.91,3.12,0.91,10.70,3.12,9.63,2.81,4.66,1.36,4.18,1.22,21.09,-3.72,21.09,-3.72,23.51,6.86,23.51,6.86,40.11,-23.07,40.11,-23.07
2024-09-28 20:00:00,3.44,1.00,3.19,0.93,11.10,3.24,5.33,1.55,5.33,1.55,11.38,-0.63,8.74,2.28,3.07,0.90,3.07,0.90,10.47,3.06,9.07,2.64,4.48,1.31,3.96,1.15,21.43,-3.89,21.43,-3.89,24.82,7.24,24.82,7.24,39.28,-23.44,39.28,-23.44
2024-09-28 20:30:00,3.24,0.94,3.00,0.88,10.90,3.18,5.28,1.54,5.28,1.54,10.98,-0.63,13.42,3.64,3.00,0.87,3.00,0.87,10.16,2.96,8.92,2.60,3.96,1.16,4.09,1.19,21.04,-3.94,21.04,-3.94,22.13,6.45,22.13,6.45,42.45,-21.94,42.45,-21.94
2024-09-28 21:00:00,3.52,1.03,3.30,0.96,10.48,3.06,5.20,1.52,5.20,1.52,10.64,-0.63,12.85,3.47,2.88,0.84,2.88,0.84,9.68,2.82,8.52,2.49,3.74,1.09,3.97,1.16,20.23,-4.08,20.23,-4.08,21.61,6.30,21.61,6.30,41.45,-22.42,41.45,-22.42
2024-09-28 21:30:00,3.44,1.00,3.22,0.94,10.03,2.93,5.16,1.51,5.16,1.51,10.36,-0.65,12.42,3.34,2.79,0.82,2.79,0.82,9.15,2.67,8.04,2.34,3.75,1.09,4.06,1.18,19.57,-4.22,19.57,-4.22,20.80,6.07,20.80,6.07,40.30,-22.87,40.30,-22.87
2024-09-28 22:00:00,3.29,0.96,3.09,0.90,9.56,2.79,5.09,1.48,5.09,1.48,10.06,-0.65,12.00,3.21,2.69,0.78,2.69,0.78,8.90,2.60,7.64,2.23,3.50,1.02,3.76,1.10,18.99,-4.33,18.99,-4.33,19.75,5.76,19.75,5.76,38.63,-23.39,38.63,-23.39
2024-09-28 22:30:00,3.11,0.91,2.90,0.84,9.09,2.65,4.99,1.45,4.99,1.45,9.76,-0.65,10.96,2.92,2.51,0.73,2.51,0.73,8.36,2.44,7.20,2.10,3.46,1.01,3.70,1.08,18.21,-4.47,18.21,-4.47,18.69,5.45,18.69,5.45,36.70,-23.92,36.70,-23.92
2024-09-28 23:00:00,2.95,0.86,2.79,0.81,8.56,2.50,4.86,1.42,4.86,1.42,9.44,-0.65,10.55,2.80,2.41,0.70,2.41,0.70,7.81,2.28,6.68,1.95,3.17,0.92,3.41,0.99,17.41,-4.62,17.41,-4.62,17.85,5.21,17.85,5.21,34.67,-24.32,34.67,-24.32
2024-09-28 23:30:00,2.67,0.78,2.53,0.74,8.18,2.39,4.81,1.40,4.81,1.40,8.89,-0.84,10.16,2.69,2.30,0.67,2.30,0.67,7.30,2.13,6.25,1.82,3.02,0.88,3.29,0.96,16.42,-5.02,16.42,-5.02,16.98,4.95,16.98,4.95,32.76,-24.73,32.76,-24.73
2024-09-29 00:00:00,2.58,0.75,2.43,0.71,7.84,2.29,5.07,1.48,5.07,1.48,8.40,-0.69,9.63,2.52,2.22,0.65,2.22,0.65,6.94,2.03,6.05,1.76,2.82,0.82,3.05,0.89,15.43,-5.04,15.43,-5.04,16.21,4.73,16.21,4.73,30.73,-25.54,30.73,-25.54
2024-09-29 00:30:00,2.40,0.70,2.28,0.66,7.37,2.15,5.00,1.46,5.00,1.46,8.17,-0.69,8.95,2.32,2.11,0.62,2.11,0.62,6.50,1.90,5.89,1.72,2.69,0.78,2.86,0.83,13.90,-4.97,13.90,-4.97,15.97,4.66,15.97,4.66,29.27,-25.87,29.27,-25.87
2024-09-29 01:00:00,2.40,0.70,2.26,0.66,7.11,2.08,4.97,1.45,4.97,1.45,7.93,-0.69,8.82,2.29,2.05,0.60,2.05,0.60,6.26,1.83,5.73,1.67,2.61,0.76,2.80,0.82,13.90,-4.97,13.90,-4.97,16.13,4.70,16.13,4.70,28.61,-26.17,28.61,-26.17
2024-09-29 01:30:00,2.38,0.69,2.24,0.65,7.18,2.09,5.00,1.46,5.00,1.46,7.89,-0.69,9.41,2.46,1.98,0.58,1.98,0.58,6.07,1.77,5.70,1.66,2.48,0.72,2.82,0.82,13.25,-5.05,13.25,-5.05,16.34,4.76,16.34,4.76,28.55,-26.09,28.55,-26.09
2024-09-29 02:00:00,2.43,0.71,2.29,0.67,7.28,2.12,5.03,1.47,5.03,1.47,7.76,-0.69,9.58,2.50,1.92,0.56,1.92,0.56,5.94,1.73,5.58,1.63,2.35,0.69,2.79,0.82,13.25,-5.05,13.25,-5.05,16.08,4.69,16.08,4.69,28.49,-26.09,28.49,-26.09
2024-09-29 02:30:00,2.36,0.69,2.23,0.65,7.17,2.09,4.95,1.44,4.95,1.44,7.76,-0.69,9.43,2.46,1.90,0.55,1.90,0.55,5.79,1.69,5.48,1.60,2.39,0.70,2.81,0.82,13.02,-5.05,13.02,-5.05,15.49,4.52,15.49,4.52,28.00,-26.18,28.00,-26.18
2024-09-29 03:00:00,2.29,0.67,2.13,0.62,6.87,2.01,4.88,1.42,4.88,1.42,7.60,-0.69,9.04,2.35,1.86,0.54,1.86,0.54,5.58,1.63,5.35,1.56,2.26,0.66,2.58,0.75,12.85,-5.02,12.85,-5.02,15.01,4.38,15.01,4.38,26.97,-26.55,26.97,-26.55
2024-09-29 03:30:00,2.26,0.66,2.13,0.62,6.70,1.95,4.87,1.42,4.87,1.42,7.50,-0.69,8.45,2.18,1.80,0.53,1.80,0.53,5.54,1.62,5.32,1.55,2.10,0.61,2.29,0.67,12.15,-5.13,12.15,-5.13,14.61,4.26,14.61,4.26,26.04,-26.78,26.04,-26.78
2024-09-29 04:00:00,2.12,0.62,2.26,0.66,6.49,1.89,4.81,1.40,4.81,1.40,7.50,-0.69,8.07,2.07,1.78,0.52,1.78,0.52,5.42,1.58,5.25,1.53,2.13,0.62,2.25,0.66,12.15,-5.23,12.15,-5.23,14.74,4.30,14.74,4.30,25.31,-26.91,25.31,-26.91
2024-09-29 04:30:00,2.14,0.62,2.06,0.60,6.39,1.86,4.79,1.40,4.79,1.40,7.28,-0.69,8.31,2.14,1.80,0.52,1.80,0.52,5.33,1.55,5.17,1.51,2.31,0.67,2.56,0.75,11.98,-5.23,11.98,-5.23,14.64,4.27,14.64,4.27,25.41,-26.80,25.41,-26.80
2024-09-29 05:00:00,2.12,0.62,2.04,0.60,6.33,1.84,4.77,1.39,4.77,1.39,7.28,-0.69,8.52,2.20,1.80,0.52,1.80,0.52,5.33,1.55,5.09,1.49,2.29,0.67,2.56,0.75,11.80,-5.50,11.80,-5.50,14.82,4.32,14.82,4.32,25.39,-26.69,25.39,-26.69
2024-09-29 05:30:00,2.09,0.61,2.00,0.58,6.24,1.82,4.77,1.39,4.77,1.39,7.28,-0.69,8.33,2.39,1.80,0.52,1.80,0.52,5.34,1.56,5.20,1.52,2.17,0.63,2.52,0.73,11.74,-5.47,11.74,-5.47,14.25,4.16,14.25,4.16,25.92,-26.67,25.92,-26.67
2024-09-29 06:00:00,2.11,0.62,2.02,0.59,6.17,1.80,4.47,1.30,4.47,1.30,7.45,-0.69,7.73,2.25,1.82,0.53,1.82,0.53,5.40,1.57,5.45,1.59,2.16,0.63,2.34,0.68,11.68,-5.50,11.68,-5.50,14.92,4.35,14.92,4.35,25.60,-27.12,25.60,-27.12
2024-09-29 06:30:00,2.25,0.66,2.14,0.62,6.40,1.87,4.14,1.21,4.14,1.21,7.82,-0.67,8.31,2.42,1.89,0.55,1.89,0.55,5.72,1.67,5.56,1.62,2.42,0.71,2.58,0.75,11.79,-5.53,11.79,-5.53,15.26,4.45,15.26,4.45,27.11,-26.52,27.11,-26.52
2024-09-29 07:00:00,2.32,0.68,2.21,0.64,6.58,1.92,4.17,1.22,4.17,1.22,7.82,-0.67,8.77,2.56,1.93,0.56,1.93,0.56,5.74,1.68,6.00,1.75,2.57,0.75,2.79,0.82,12.45,-5.34,12.45,-5.34,16.06,4.68,16.06,4.68,28.05,-26.15,28.05,-26.15
2024-09-29 07:30:00,2.52,0.73,2.36,0.69,6.92,2.02,4.20,1.22,4.20,1.22,8.47,-0.62,9.51,2.78,2.05,0.60,2.05,0.60,6.12,1.79,6.41,1.87,2.73,0.80,2.84,0.83,12.75,-5.20,12.75,-5.20,16.96,4.95,16.96,4.95,29.91,-25.39,29.91,-25.39
2024-09-29 08:00:00,2.63,0.77,2.49,0.72,7.43,2.17,4.26,1.24,4.26,1.24,8.87,-0.78,10.29,3.00,2.16,0.63,2.16,0.63,6.61,1.93,7.14,2.08,2.89,0.84,3.00,0.87,13.74,-4.75,13.74,-4.75,17.87,5.21,17.87,5.21,31.56,-25.16,31.56,-25.16
2024-09-29 08:30:00,2.76,0.80,2.57,0.75,7.98,2.33,4.45,1.30,4.45,1.30,9.50,-0.58,11.09,3.23,2.33,0.68,2.33,0.68,7.40,2.16,7.48,2.18,3.22,0.94,3.25,0.95,14.57,-4.59,14.57,-4.59,18.68,5.45,18.68,5.45,33.60,-24.34,33.60,-24.34
2024-09-29 09:00:00,2.76,0.81,2.62,0.76,8.38,2.44,4.98,1.45,4.98,1.45,9.74,-0.58,11.46,3.34,2.39,0.70,2.39,0.70,7.81,2.28,8.16,2.38,3.38,0.99,3.43,1.00,16.04,-4.02,16.04,-4.02,17.91,5.22,17.91,5.22,34.80,-23.81,34.80,-23.81
2024-09-29 09:30:00,2.87,0.84,2.73,0.80,9.00,2.63,5.05,1.47,5.05,1.47,10.32,-0.58,8.06,2.35,2.55,0.74,2.55,0.74,8.32,2.43,8.53,2.49,3.83,1.12,3.31,0.97,16.70,-4.02,16.70,-4.02,20.77,6.06,20.77,6.06,32.67,-24.75,32.67,-24.75
2024-09-29 10:00:00,3.30,0.96,3.11,0.91,9.37,2.73,5.13,1.50,5.13,1.50,10.66,-0.56,7.72,2.25,2.72,0.79,2.72,0.79,9.28,2.71,8.99,2.62,4.04,1.18,3.37,0.98,17.75,-4.02,17.75,-4.02,24.08,7.02,24.08,7.02,34.23,-24.27,34.23,-24.27
2024-09-29 10:30:00,3.49,1.02,3.26,0.95,9.74,2.84,4.89,1.43,4.89,1.43,11.16,-0.49,12.90,3.76,2.83,0.82,2.83,0.82,9.69,2.83,9.23,2.69,3.93,1.15,3.84,1.12,18.76,-3.83,18.76,-3.83,22.01,6.42,22.01,6.42,41.28,-21.70,41.28,-21.70
2024-09-29 11:00:00,3.50,1.02,3.26,0.95,10.01,2.92,5.03,1.47,5.03,1.47,11.41,-0.45,13.10,3.76,2.87,0.84,2.87,0.84,9.88,2.88,9.51,2.77,3.99,1.16,3.88,1.13,19.90,-3.63,19.90,-3.63,22.30,6.50,22.30,6.50,41.94,-21.80,41.94,-21.80
2024-09-29 11:30:00,3.53,1.03,3.27,0.96,10.11,2.95,5.32,1.55,5.32,1.55,11.49,-0.45,12.76,3.54,2.87,0.84,2.87,0.84,10.10,2.95,9.30,2.71,4.16,1.21,4.03,1.18,20.35,-3.63,20.35,-3.63,22.26,6.49,22.26,6.49,42.11,-21.67,42.11,-21.67
2024-09-29 12:00:00,3.39,0.99,3.06,0.89,10.11,2.95,5.29,1.54,5.29,1.54,11.49,-0.45,12.68,3.42,2.78,0.81,2.78,0.81,10.05,2.93,9.41,2.75,4.46,1.30,4.35,1.27,20.76,-3.51,20.76,-3.51,23.28,6.79,23.28,6.79,41.06,-21.81,41.06,-21.81
2024-09-29 12:30:00,3.32,0.97,3.06,0.89,10.34,3.02,5.43,1.58,5.43,1.58,11.66,-0.45,13.01,3.51,2.88,0.84,2.88,0.84,10.42,3.04,9.67,2.82,4.49,1.31,4.37,1.27,20.68,-3.48,20.68,-3.48,23.78,6.94,23.78,6.94,42.12,-21.53,42.12,-21.53
2024-09-29 13:00:00,3.66,1.07,3.40,0.99,10.73,3.13,5.50,1.60,5.50,1.60,11.90,-0.45,12.71,3.43,2.92,0.85,2.92,0.85,10.56,3.08,9.55,2.79,4.57,1.33,4.48,1.31,21.14,-3.44,21.14,-3.44,23.24,6.78,23.24,6.78,43.36,-21.22,43.36,-21.22
2024-09-29 13:30:00,3.42,1.00,3.14,0.92,10.65,3.10,5.48,1.60,5.48,1.60,11.64,-0.47,12.84,3.47,2.88,0.84,2.88,0.84,10.42,3.04,9.56,2.79,4.46,1.30,4.37,1.27,21.58,-3.38,21.58,-3.38,23.44,6.84,23.44,6.84,42.15,-21.40,42.15,-21.40
2024-09-29 14:00:00,3.51,1.02,3.20,0.93,10.55,3.08,5.54,1.62,5.54,1.62,11.42,-0.47,12.40,3.34,2.79,0.81,2.79,0.81,10.08,2.94,9.27,2.70,4.53,1.32,4.56,1.33,21.16,-3.47,21.16,-3.47,22.85,6.66,22.85,6.66,41.85,-21.59,41.85,-21.59
2024-09-29 14:30:00,3.16,0.92,2.89,0.84,10.38,3.03,5.50,1.60,5.50,1.60,11.08,-0.53,12.48,3.36,2.81,0.82,2.81,0.82,10.02,2.92,9.35,2.73,4.32,1.26,4.31,1.26,20.37,-3.61,20.37,-3.61,22.88,6.67,22.88,6.67,40.56,-22.09,40.56,-22.09
2024-09-29 15:00:00,3.16,0.92,2.89,0.84,10.33,3.01,5.54,1.62,5.54,1.62,11.08,-0.53,12.26,3.30,2.64,0.77,2.64,0.77,10.00,2.92,8.83,2.58,4.34,1.27,4.31,1.26,20.37,-3.61,20.37,-3.61,21.67,6.32,21.67,6.32,40.17,-22.08,40.17,-22.08
2024-09-29 15:30:00,2.50,0.73,2.23,0.65,10.04,2.93,5.47,1.60,5.47,1.60,10.80,-0.53,11.52,3.09,2.56,0.75,2.56,0.75,9.66,2.82,9.36,2.73,4.31,1.26,4.15,1.21,20.22,-3.62,20.22,-3.62,23.69,6.91,23.69,6.91,37.44,-22.60,37.44,-22.60
2024-09-29 16:00:00,3.18,0.93,2.93,0.85,10.57,3.08,5.51,1.61,5.51,1.61,11.52,-0.53,11.95,3.21,2.82,0.82,2.82,0.82,10.31,3.01,9.86,2.88,4.44,1.30,4.30,1.25,19.41,-3.71,19.41,-3.71,24.75,7.22,24.75,7.22,40.92,-22.02,40.92,-22.02
2024-09-29 16:30:00,3.89,1.13,3.59,1.05,11.29,3.29,5.56,1.62,5.56,1.62,11.66,-0.56,12.48,3.36,3.02,0.88,3.02,0.88,10.98,3.20,10.15,2.96,4.84,1.41,4.89,1.42,20.75,-3.64,20.75,-3.64,24.64,7.19,24.64,7.19,44.28,-21.11,44.28,-21.11
2024-09-29 17:00:00,4.17,1.22,3.86,1.13,11.70,3.41,5.56,1.62,5.56,1.62,11.76,-0.56,12.15,3.26,3.12,0.91,3.12,0.91,11.37,3.32,10.51,3.06,4.88,1.42,4.87,1.42,21.88,-3.53,21.88,-3.53,24.33,7.10,24.33,7.10,44.88,-21.08,44.88,-21.08
2024-09-29 17:30:00,4.51,1.32,4.20,1.22,12.01,3.50,5.44,1.59,5.44,1.59,12.01,-0.89,9.14,2.39,3.22,0.94,3.22,0.94,11.61,3.38,10.76,3.14,5.14,1.50,4.82,1.41,22.37,-3.53,22.37,-3.53,26.31,7.67,26.31,7.67,42.87,-21.89,42.87,-21.89
2024-09-29 18:00:00,4.67,1.36,4.29,1.25,12.26,3.58,5.32,1.55,5.32,1.55,12.11,-0.60,9.39,2.46,3.36,0.98,3.36,0.98,11.81,3.44,10.85,3.16,5.10,1.49,4.99,1.46,22.84,-3.43,22.84,-3.43,26.26,7.66,26.26,7.66,44.05,-21.88,44.05,-21.88
2024-09-29 18:30:00,4.67,1.36,4.34,1.27,12.69,3.70,5.30,1.55,5.30,1.55,12.49,-0.48,9.20,2.40,3.45,1.01,3.45,1.01,12.08,3.52,10.93,3.19,5.25,1.53,4.99,1.46,23.50,-3.01,23.50,-3.01,26.69,7.78,26.69,7.78,44.55,-21.62,44.55,-21.62
2024-09-29 19:00:00,4.58,1.34,4.26,1.24,12.75,3.72,5.36,1.56,5.36,1.56,12.69,-0.48,10.06,2.66,3.35,0.98,3.35,0.98,11.96,3.49,10.74,3.13,5.14,1.50,5.07,1.48,23.91,-2.99,23.91,-2.99,26.48,7.72,26.48,7.72,45.25,-21.68,45.25,-21.68
2024-09-29 19:30:00,4.49,1.31,4.26,1.24,12.60,3.68,5.43,1.58,5.43,1.58,12.48,-0.80,9.60,2.54,3.36,0.98,3.36,0.98,11.91,3.48,10.25,2.99,5.20,1.52,4.79,1.40,24.06,-3.02,24.06,-3.02,27.39,7.99,27.39,7.99,44.74,-22.53,44.74,-22.53
2024-09-29 20:00:00,4.19,1.22,3.94,1.15,12.12,3.53,5.30,1.55,5.30,1.55,12.13,-0.61,13.63,3.71,3.27,0.95,3.27,0.95,11.37,3.32,9.83,2.87,4.83,1.41,4.89,1.42,23.59,-3.90,23.59,-3.90,24.59,7.17,24.59,7.17,47.48,-21.29,47.48,-21.29
2024-09-29 20:30:00,4.00,1.17,3.73,1.09,11.79,3.44,5.28,1.54,5.28,1.54,11.74,-0.62,13.64,3.72,3.13,0.91,3.13,0.91,10.98,3.20,9.28,2.71,4.50,1.31,4.69,1.37,22.83,-4.05,22.83,-4.05,23.10,6.74,23.10,6.74,46.01,-21.89,46.01,-21.89
2024-09-29 21:00:00,3.80,1.11,3.57,1.04,11.28,3.29,5.19,1.51,5.19,1.51,11.16,-0.62,12.54,3.39,3.07,0.89,3.07,0.89,10.40,3.03,8.86,2.58,4.03,1.17,4.11,1.20,21.97,-4.25,21.97,-4.25,21.98,6.41,21.98,6.41,43.10,-22.45,43.10,-22.45
2024-09-29 21:30:00,3.62,1.06,3.38,0.99,10.64,3.10,5.11,1.49,5.11,1.49,10.78,-0.62,11.24,3.01,2.88,0.84,2.88,0.84,9.77,2.85,8.33,2.43,4.06,1.18,4.13,1.20,20.69,-4.53,20.69,-4.53,21.31,6.22,21.31,6.22,40.95,-23.23,40.95,-23.23
2024-09-29 22:00:00,3.33,0.97,3.13,0.91,10.18,2.97,5.14,1.50,5.14,1.50,10.23,-0.64,11.45,3.07,2.77,0.81,2.77,0.81,9.17,2.67,7.75,2.26,3.70,1.08,3.88,1.13,19.82,-4.60,19.82,-4.60,20.20,5.89,20.20,5.89,39.07,-23.82,39.07,-23.82
2024-09-29 22:30:00,3.05,0.89,2.87,0.84,9.40,2.74,5.27,1.54,5.27,1.54,9.92,-0.64,11.31,3.03,2.62,0.76,2.62,0.76,8.61,2.51,7.15,2.08,3.26,0.95,3.28,0.96,18.72,-4.60,18.72,-4.60,19.21,5.60,19.21,5.60,36.50,-24.44,36.50,-24.44
2024-09-29 23:00:00,2.85,0.83,2.57,0.75,8.74,2.55,5.17,1.51,5.17,1.51,9.44,-0.62,11.13,2.97,2.43,0.71,2.43,0.71,7.77,2.27,6.46,1.88,3.05,0.89,3.24,0.95,17.49,-4.60,17.49,-4.60,17.44,5.09,17.44,5.09,34.35,-24.68,34.35,-24.68
2024-09-29 23:30:00,2.74,0.80,2.34,0.68,8.11,2.37,5.04,1.47,5.04,1.47,8.91,-0.65,9.48,2.49,2.29,0.67,2.29,0.67,7.10,2.07,5.96,1.74,2.88,0.84,2.96,0.86,16.34,-4.54,16.34,-4.54,16.19,4.72,16.19,4.72,31.13,-25.40,31.13,-25.40
2024-09-30 00:00:00,2.60,0.76,2.17,0.63,7.63,2.23,4.93,1.44,4.93,1.44,8.47,-0.65,8.22,2.12,2.20,0.64,2.20,0.64,6.60,1.93,5.76,1.68,2.71,0.79,2.70,0.79,15.03,-4.77,15.03,-4.77,15.92,4.64,15.92,4.64,28.51,-25.70,28.51,-25.70
2024-09-30 00:30:00,2.56,0.75,2.12,0.62,7.32,2.14,4.89,1.43,4.89,1.43,8.13,-0.65,7.92,2.03,2.13,0.62,2.13,0.62,6.30,1.84,5.68,1.66,2.53,0.74,2.51,0.73,14.04,-4.82,14.04,-4.82,16.18,4.72,16.18,4.72,27.31,-26.15,27.31,-26.15
2024-09-30 01:00:00,2.56,0.75,2.12,0.62,7.08,2.06,4.82,1.41,4.82,1.41,7.92,-0.67,9.13,2.38,2.06,0.60,2.06,0.60,6.10,1.78,5.68,1.66,2.29,0.67,2.39,0.70,13.46,-4.96,13.46,-4.96,16.05,4.68,16.05,4.68,27.32,-26.18,27.32,-26.18
2024-09-30 01:30:00,2.53,0.74,2.09,0.61,7.11,2.08,4.83,1.41,4.83,1.41,7.73,-0.67,9.07,2.36,2.03,0.59,2.03,0.59,5.88,1.72,5.67,1.66,2.26,0.66,2.41,0.70,13.10,-5.00,13.10,-5.00,15.95,4.65,15.95,4.65,27.03,-26.21,27.03,-26.21
2024-09-30 02:00:00,2.59,0.76,2.15,0.63,7.22,2.11,4.87,1.42,4.87,1.42,7.77,-0.67,8.26,2.13,1.97,0.58,1.97,0.58,5.75,1.68,5.54,1.62,2.34,0.68,2.49,0.72,12.88,-5.00,12.88,-5.00,15.92,4.64,15.92,4.64,26.71,-26.32,26.71,-26.32
2024-09-30 02:30:00,2.57,0.75,2.15,0.63,7.22,2.11,4.81,1.40,4.81,1.40,7.64,-0.67,8.13,2.09,1.96,0.57,1.96,0.57,5.72,1.67,5.43,1.58,2.34,0.68,2.54,0.74,12.88,-5.00,12.88,-5.00,15.87,4.63,15.87,4.63,26.41,-26.45,26.41,-26.45
2024-09-30 03:00:00,2.51,0.73,2.04,0.60,6.95,2.03,4.78,1.39,4.78,1.39,7.49,-0.67,8.77,2.28,1.92,0.56,1.92,0.56,5.54,1.62,5.34,1.56,2.30,0.67,2.58,0.75,12.70,-4.98,12.70,-4.98,15.80,4.61,15.80,4.61,26.12,-26.57,26.12,-26.57
2024-09-30 03:30:00,2.49,0.72,2.06,0.60,6.69,1.95,4.76,1.39,4.76,1.39,7.49,-0.67,8.78,2.32,1.87,0.55,1.87,0.55,5.40,1.58,5.25,1.53,2.26,0.66,2.56,0.75,12.38,-5.00,12.38,-5.00,15.40,4.49,15.40,4.49,26.03,-26.69,26.03,-26.69
2024-09-30 04:00:00,2.45,0.71,2.01,0.58,6.46,1.88,4.75,1.38,4.75,1.38,7.39,-0.67,8.21,2.32,1.83,0.54,1.83,0.54,5.40,1.57,5.24,1.53,2.26,0.66,2.53,0.74,12.31,-5.00,12.31,-5.00,14.97,4.37,14.97,4.37,25.95,-26.62,25.95,-26.62
2024-09-30 04:30:00,2.42,0.71,1.98,0.58,6.36,1.85,4.73,1.38,4.73,1.38,7.39,-0.67,8.11,2.29,1.85,0.54,1.85,0.54,5.26,1.54,5.23,1.52,2.16,0.63,2.40,0.70,12.17,-5.00,12.17,-5.00,14.99,4.37,14.99,4.37,25.68,-26.64,25.68,-26.64
2024-09-30 05:00:00,2.42,0.71,1.95,0.57,6.31,1.84,4.71,1.38,4.71,1.38,7.48,-0.67,8.30,2.34,1.90,0.55,1.90,0.55,5.33,1.55,5.34,1.56,2.24,0.65,2.47,0.72,12.06,-5.00,12.06,-5.00,15.63,4.56,15.63,4.56,25.91,-26.55,25.91,-26.55
2024-09-30 05:30:00,2.43,0.71,1.99,0.58,6.42,1.87,4.76,1.39,4.76,1.39,7.90,-0.67,9.38,2.66,2.03,0.59,2.03,0.59,5.72,1.67,5.56,1.62,2.32,0.68,2.56,0.75,12.21,-5.00,12.21,-5.00,16.03,4.68,16.03,4.68,27.36,-26.16,27.36,-26.16
2024-09-30 06:00:00,2.48,0.72,2.06,0.60,6.61,1.93,4.80,1.40,4.80,1.40,8.36,-0.67,9.84,2.79,2.28,0.66,2.28,0.66,6.10,1.78,6.21,1.81,2.40,0.70,2.50,0.73,12.82,-4.91,12.82,-4.91,17.45,5.09,17.45,5.09,28.74,-25.63,28.74,-25.63
2024-09-30 06:30:00,2.59,0.76,2.37,0.69,7.19,2.10,4.69,1.37,4.69,1.37,9.45,-0.71,11.08,3.16,2.76,0.80,2.76,0.80,6.92,2.02,7.04,2.05,2.94,0.86,2.94,0.86,13.54,-4.78,13.54,-4.78,19.57,5.71,19.57,5.71,32.46,-24.14,32.46,-24.14
2024-09-30 07:00:00,2.93,0.85,2.76,0.81,8.13,2.37,4.60,1.34,4.60,1.34,10.89,-0.44,13.02,3.72,3.06,0.89,3.06,0.89,7.94,2.32,8.13,2.37,3.26,0.95,3.25,0.95,15.51,-4.54,15.51,-4.54,21.82,6.37,21.82,6.37,37.11,-22.51,37.11,-22.51
2024-09-30 07:30:00,3.34,0.97,3.19,0.93,9.11,2.66,4.72,1.38,4.72,1.38,12.27,-0.23,14.89,4.27,3.65,1.07,3.65,1.07,8.81,2.57,8.62,2.51,3.83,1.12,3.76,1.10,17.78,-3.89,17.78,-3.89,22.81,6.65,22.81,6.65,42.24,-20.57,42.24,-20.57
2024-09-30 08:00:00,3.53,1.03,3.39,0.99,9.59,2.80,4.89,1.42,4.89,1.42,13.07,-0.07,15.28,4.38,3.90,1.14,3.90,1.14,9.11,2.66,8.88,2.59,3.99,1.16,3.85,1.12,20.45,-3.31,20.45,-3.31,23.46,6.84,23.46,6.84,44.43,-19.92,44.43,-19.92
2024-09-30 08:30:00,3.46,1.01,3.33,0.97,9.59,2.80,5.06,1.48,5.06,1.48,13.60,-0.03,15.91,4.62,4.03,1.17,4.03,1.17,8.98,2.62,8.86,2.58,4.00,1.17,3.88,1.13,21.58,-3.21,21.58,-3.21,23.61,6.89,23.61,6.89,45.62,-19.38,45.62,-19.38
2024-09-30 09:00:00,3.49,1.02,3.39,0.99,9.55,2.79,5.16,1.51,5.16,1.51,13.86,0.01,16.18,4.72,4.00,1.17,4.00,1.17,8.97,2.62,9.15,2.67,4.02,1.17,3.88,1.13,22.01,-3.10,22.01,-3.10,24.33,7.10,24.33,7.10,46.01,-18.74,46.01,-18.74
2024-09-30 09:30:00,3.59,1.05,3.43,1.00,9.85,2.87,5.33,1.56,5.33,1.56,14.51,0.13,16.68,4.87,4.21,1.23,4.21,1.23,9.33,2.72,9.34,2.72,4.23,1.24,4.04,1.18,22.09,-2.92,22.09,-2.92,24.95,7.28,24.95,7.28,47.93,-18.25,47.93,-18.25
2024-09-30 10:00:00,3.59,1.05,3.40,0.99,9.85,2.87,5.64,1.65,5.64,1.65,14.86,0.24,17.36,5.06,4.24,1.24,4.24,1.24,9.57,2.79,9.40,2.74,4.31,1.26,4.18,1.22,23.12,-2.72,23.12,-2.72,25.05,7.31,25.05,7.31,49.07,-17.78,49.07,-17.78
2024-09-30 10:30:00,3.62,1.06,3.40,0.99,10.00,2.92,4.91,1.43,4.91,1.43,15.01,0.24,17.67,5.16,4.26,1.24,4.26,1.24,9.64,2.81,9.34,2.73,4.31,1.26,4.13,1.20,23.68,-2.49,23.68,-2.49,24.75,7.22,24.75,7.22,49.15,-17.54,49.15,-17.54
2024-09-30 11:00:00,3.67,1.07,3.48,1.01,10.04,2.93,4.69,1.37,4.69,1.37,14.90,0.24,16.38,4.78,4.40,1.28,4.40,1.28,9.54,2.78,9.25,2.70,4.50,1.31,4.20,1.22,23.68,-2.49,23.68,-2.49,24.69,7.20,24.69,7.20,48.73,-17.59,48.73,-17.59
2024-09-30 11:30:00,3.55,1.04,3.38,0.98,10.04,2.93,4.72,1.38,4.72,1.38,14.69,0.24,21.72,6.33,4.27,1.25,4.27,1.25,9.54,2.78,9.25,2.70,4.33,1.26,4.16,1.21,23.66,-2.49,23.66,-2.49,24.68,7.20,24.68,7.20,48.50,-17.09,48.50,-17.09
2024-09-30 12:00:00,3.50,1.02,3.31,0.97,10.08,2.94,4.76,1.39,4.76,1.39,14.80,0.25,16.67,4.86,4.27,1.25,4.27,1.25,9.48,2.77,9.29,2.71,4.40,1.28,4.25,1.24,23.46,-2.49,23.46,-2.49,24.72,7.21,24.72,7.21,48.52,-16.69,48.52,-16.69
2024-09-30 12:30:00,3.44,1.00,3.24,0.94,10.20,2.98,4.83,1.41,4.83,1.41,14.33,0.24,16.29,4.75,4.08,1.19,4.08,1.19,9.48,2.77,9.06,2.64,4.43,1.29,4.37,1.27,23.52,-2.37,23.52,-2.37,24.77,7.22,24.77,7.22,47.80,-17.17,47.80,-17.17
2024-09-30 13:00:00,3.34,0.97,3.10,0.90,10.16,2.96,4.89,1.43,4.89,1.43,14.05,0.11,16.32,4.73,4.11,1.20,4.11,1.20,9.46,2.76,9.05,2.64,4.32,1.26,4.29,1.25,23.20,-2.51,23.20,-2.51,24.08,7.02,24.08,7.02,47.29,-17.60,47.29,-17.60
2024-09-30 13:30:00,3.31,0.97,3.07,0.90,9.87,2.88,4.93,1.44,4.93,1.44,13.92,0.11,15.95,4.37,4.05,1.18,4.05,1.18,9.59,2.80,8.99,2.62,4.45,1.30,4.24,1.24,22.85,-2.67,22.85,-2.67,24.46,7.14,24.46,7.14,46.16,-18.11,46.16,-18.11
2024-09-30 14:00:00,3.24,0.95,3.05,0.89,9.94,2.90,4.91,1.43,4.91,1.43,13.83,0.16,16.35,4.50,3.87,1.13,3.87,1.13,9.39,2.74,9.01,2.63,4.13,1.20,4.00,1.17,22.78,-2.69,22.78,-2.69,24.72,7.21,24.72,7.21,45.88,-18.29,45.88,-18.29
2024-09-30 14:30:00,3.39,0.99,3.18,0.93,9.94,2.90,4.91,1.43,4.91,1.43,13.65,0.16,16.11,4.55,3.99,1.16,3.99,1.16,9.45,2.76,8.90,2.60,4.18,1.22,4.17,1.22,22.34,-2.79,22.34,-2.79,23.48,6.85,23.48,6.85,46.80,-17.94,46.80,-17.94
2024-09-30 15:00:00,3.21,0.94,3.02,0.88,9.77,2.85,4.86,1.42,4.86,1.42,13.49,0.09,15.41,4.30,3.90,1.14,3.90,1.14,9.28,2.71,8.91,2.60,4.16,1.21,4.03,1.18,22.54,-2.72,22.54,-2.72,23.77,6.93,23.77,6.93,45.28,-18.64,45.28,-18.64
2024-09-30 15:30:00,3.26,0.95,3.10,0.90,9.77,2.85,4.96,1.45,4.96,1.45,13.77,0.09,15.32,4.40,3.94,1.15,3.94,1.15,9.53,2.78,9.44,2.75,4.17,1.22,3.98,1.16,22.41,-2.85,22.41,-2.85,24.66,7.19,24.66,7.19,45.68,-18.45,45.68,-18.45
2024-09-30 16:00:00,3.60,1.05,3.45,1.00,10.34,3.02,5.05,1.47,5.05,1.47,14.03,-0.03,15.91,4.36,4.06,1.18,4.06,1.18,10.46,3.05,9.88,2.88,4.37,1.27,4.15,1.21,22.41,-2.85,22.41,-2.85,25.54,7.45,25.54,7.45,47.82,-18.16,47.82,-18.16
2024-09-30 16:30:00,3.85,1.12,3.66,1.07,10.85,3.16,5.09,1.48,5.09,1.48,14.03,-0.20,16.48,4.50,4.01,1.17,4.01,1.17,11.45,3.34,10.46,3.05,4.74,1.38,4.56,1.33,23.40,-2.85,23.40,-2.85,26.32,7.68,26.32,7.68,49.57,-17.90,49.57,-17.90
2024-09-30 17:00:00,4.18,1.22,3.93,1.15,11.33,3.30,5.14,1.50,5.14,1.50,14.11,-0.28,16.17,4.41,3.81,1.11,3.81,1.11,11.70,3.41,10.86,3.17,5.01,1.46,4.93,1.44,24.25,-3.08,24.25,-3.08,26.85,7.83,26.85,7.83,50.77,-17.68,50.77,-17.68
2024-09-30 17:30:00,4.47,1.30,4.23,1.24,12.10,3.53,5.25,1.53,5.25,1.53,13.91,-0.30,16.16,4.41,3.72,1.08,3.72,1.08,11.66,3.40,10.96,3.20,5.17,1.51,5.26,1.53,24.66,-3.12,24.66,-3.12,27.42,8.00,27.42,8.00,51.50,-17.48,51.50,-17.48
2024-09-30 18:00:00,4.60,1.34,4.39,1.28,12.34,3.60,5.55,1.62,5.55,1.62,13.83,-0.30,16.80,4.58,3.72,1.08,3.72,1.08,11.77,3.43,11.10,3.24,5.22,1.52,5.14,1.50,24.77,-3.12,24.77,-3.12,27.23,7.94,27.23,7.94,52.12,-17.72,52.12,-17.72
2024-09-30 18:30:00,4.34,1.27,4.12,1.20,12.63,3.68,5.52,1.61,5.52,1.61,13.93,-0.30,16.67,4.54,3.75,1.10,3.75,1.10,11.83,3.45,11.05,3.22,5.39,1.57,5.16,1.50,24.71,-3.43,24.71,-3.43,25.75,7.51,25.75,7.51,51.96,-18.09,51.96,-18.09
2024-09-30 19:00:00,4.07,1.19,3.77,1.10,12.83,3.74,5.53,1.61,5.53,1.61,14.05,-0.22,13.90,3.77,3.72,1.09,3.72,1.09,12.16,3.55,11.13,3.25,5.55,1.62,5.12,1.49,24.89,-3.43,24.89,-3.43,25.74,7.51,25.74,7.51,49.35,-19.19,49.35,-19.19
2024-09-30 19:30:00,4.04,1.18,3.79,1.11,13.11,3.82,5.52,1.61,5.52,1.61,14.31,-0.22,10.79,2.90,3.76,1.10,3.76,1.10,12.12,3.53,10.66,3.11,5.68,1.66,4.87,1.42,25.06,-3.11,25.06,-3.11,26.31,7.67,26.31,7.67,46.57,-20.52,46.57,-20.52
2024-09-30 20:00:00,3.79,1.11,3.54,1.03,12.48,3.64,5.38,1.57,5.38,1.57,13.73,-0.22,10.39,2.78,3.62,1.06,3.62,1.06,11.69,3.41,10.28,3.00,5.40,1.57,4.60,1.34,25.14,-3.14,25.14,-3.14,27.40,7.99,27.40,7.99,44.52,-21.32,44.52,-21.32
2024-09-30 20:30:00,3.59,1.05,3.34,0.97,12.25,3.57,5.35,1.56,5.35,1.56,13.25,-0.31,14.48,3.97,3.51,1.02,3.51,1.02,11.26,3.28,9.65,2.81,4.84,1.41,4.66,1.36,24.18,-3.38,24.18,-3.38,24.21,7.06,24.21,7.06,47.31,-19.66,47.31,-19.66
2024-09-30 21:00:00,3.91,1.14,3.68,1.07,11.60,3.38,5.35,1.56,5.35,1.56,12.64,-0.32,13.08,3.56,3.38,0.99,3.38,0.99,10.73,3.13,9.17,2.68,4.42,1.29,4.30,1.25,23.37,-3.46,23.37,-3.46,23.31,6.80,23.31,6.80,45.12,-20.44,45.12,-20.44
2024-09-30 21:30:00,3.66,1.07,3.43,1.00,11.17,3.26,5.23,1.53,5.23,1.53,12.01,-0.38,12.43,3.37,3.23,0.94,3.23,0.94,10.09,2.94,8.56,2.50,4.26,1.24,4.24,1.24,22.22,-3.53,22.22,-3.53,22.12,6.45,22.12,6.45,43.09,-21.39,43.09,-21.39
2024-09-30 22:00:00,3.45,1.00,3.24,0.94,10.41,3.04,5.14,1.50,5.14,1.50,11.57,-0.38,11.78,3.18,3.07,0.90,3.07,0.90,9.19,2.68,7.88,2.30,3.97,1.16,3.99,1.16,21.19,-3.65,21.19,-3.65,20.80,6.07,20.80,6.07,40.76,-22.31,40.76,-22.31
2024-09-30 22:30:00,3.17,0.92,2.99,0.87,9.68,2.82,4.97,1.45,4.97,1.45,11.10,-0.30,11.66,3.14,2.87,0.84,2.87,0.84,8.48,2.47,7.15,2.09,3.49,1.02,3.55,1.04,19.98,-3.81,19.98,-3.81,19.33,5.64,19.33,5.64,38.20,-22.79,38.20,-22.79
2024-09-30 23:00:00,2.83,0.83,2.68,0.78,8.87,2.59,5.04,1.47,5.04,1.47,10.22,-0.33,11.41,3.07,2.65,0.77,2.65,0.77,7.76,2.26,6.47,1.89,3.08,0.90,3.24,0.94,18.55,-4.32,18.55,-4.32,17.84,5.20,17.84,5.20,35.29,-23.42,35.29,-23.42
2024-09-30 23:30:00,2.62,0.76,2.46,0.72,8.14,2.37,4.67,1.36,4.67,1.36,9.60,-0.61,10.79,2.89,2.54,0.74,2.54,0.74,7.12,2.08,6.08,1.77,2.89,0.84,3.04,0.89,16.90,-4.44,16.90,-4.44,17.02,4.96,17.02,4.96,32.74,-23.99,32.74,-23.99
2024-10-01 00:00:00,2.47,0.72,2.32,0.68,7.56,2.20,4.55,1.33,4.55,1.33,9.15,-0.61,10.62,2.84,2.44,0.71,2.44,0.71,6.66,1.94,5.90,1.72,2.66,0.78,2.83,0.83,15.65,-4.79,15.65,-4.79,16.50,4.81,16.50,4.81,31.07,-24.36,31.07,-24.36
2024-10-01 00:30:00,2.37,0.69,2.25,0.66,7.14,2.08,4.46,1.30,4.46,1.30,8.83,-0.59,10.62,2.84,2.34,0.68,2.34,0.68,6.36,1.85,5.76,1.68,2.41,0.70,2.57,0.75,14.81,-4.79,14.81,-4.79,16.23,4.73,16.23,4.73,29.81,-24.72,29.81,-24.72
2024-10-01 01:00:00,2.34,0.68,2.20,0.64,6.98,2.04,4.42,1.29,4.42,1.29,8.69,-0.62,10.59,2.84,2.25,0.66,2.25,0.66,6.14,1.79,5.68,1.66,2.31,0.67,2.52,0.73,14.13,-4.93,14.13,-4.93,16.47,4.80,16.47,4.80,29.19,-24.79,29.19,-24.79
2024-10-01 01:30:00,2.34,0.68,2.22,0.65,7.11,2.08,4.44,1.30,4.44,1.30,8.45,-0.62,11.05,2.97,2.25,0.66,2.25,0.66,5.99,1.75,5.71,1.66,2.28,0.66,2.59,0.76,13.56,-4.97,13.56,-4.97,16.49,4.81,16.49,4.81,29.25,-24.74,29.25,-24.74
2024-10-01 02:00:00,2.37,0.69,2.22,0.65,7.28,2.12,4.48,1.31,4.48,1.31,8.37,-0.62,10.64,2.85,2.18,0.64,2.18,0.64,5.92,1.73,5.68,1.66,2.26,0.66,2.66,0.78,13.56,-4.97,13.56,-4.97,16.47,4.80,16.47,4.80,29.14,-24.74,29.14,-24.74
2024-10-01 02:30:00,2.31,0.68,2.17,0.63,7.13,2.08,4.42,1.29,4.42,1.29,8.37,-0.62,10.97,2.94,2.15,0.63,2.15,0.63,5.78,1.69,5.55,1.62,2.30,0.67,2.71,0.79,13.46,-4.97,13.46,-4.97,16.14,4.71,16.14,4.71,29.10,-24.67,29.10,-24.67
2024-10-01 03:00:00,2.23,0.65,2.12,0.62,6.85,2.00,4.35,1.27,4.35,1.27,8.18,-0.62,11.02,2.96,2.11,0.61,2.11,0.61,5.65,1.65,5.53,1.61,2.34,0.68,2.75,0.80,13.35,-4.89,13.35,-4.89,15.70,4.58,15.70,4.58,28.57,-24.68,28.57,-24.68
2024-10-01 03:30:00,2.21,0.64,2.08,0.61,6.64,1.94,4.32,1.26,4.32,1.26,8.31,-0.60,10.60,2.83,2.07,0.60,2.07,0.60,5.51,1.61,5.40,1.58,2.24,0.65,2.59,0.76,13.13,-4.89,13.13,-4.89,15.53,4.53,15.53,4.53,27.93,-24.97,27.93,-24.97
2024-10-01 04:00:00,2.14,0.62,2.02,0.59,6.43,1.88,4.29,1.25,4.29,1.25,8.24,-0.56,10.63,2.84,2.01,0.59,2.01,0.59,5.42,1.58,5.41,1.58,2.30,0.67,2.66,0.78,13.00,-4.89,13.00,-4.89,15.44,4.50,15.44,4.50,27.59,-25.06,27.59,-25.06
2024-10-01 04:30:00,2.10,0.61,2.00,0.58,6.33,1.84,4.27,1.24,4.27,1.24,8.64,-0.27,10.66,2.85,2.03,0.59,2.03,0.59,5.42,1.58,5.38,1.57,2.29,0.67,2.57,0.75,12.85,-4.89,12.85,-4.89,15.36,4.48,15.36,4.48,27.67,-24.98,27.67,-24.98
2024-10-01 05:00:00,2.08,0.61,1.98,0.58,6.28,1.83,4.27,1.24,4.27,1.24,8.55,-0.54,10.74,2.87,2.06,0.60,2.06,0.60,5.53,1.61,5.40,1.58,2.26,0.66,2.54,0.74,13.01,-4.89,13.01,-4.89,15.78,4.60,15.78,4.60,27.58,-24.97,27.58,-24.97
2024-10-01 05:30:00,2.12,0.62,2.01,0.58,6.37,1.86,4.35,1.27,4.35,1.27,8.65,-0.54,11.04,2.96,2.18,0.64,2.18,0.64,5.66,1.65,5.58,1.63,2.44,0.71,2.72,0.79,13.01,-4.89,13.01,-4.89,16.18,4.72,16.18,4.72,28.48,-24.55,28.48,-24.55
2024-10-01 06:00:00,2.23,0.65,2.10,0.61,6.64,1.94,4.36,1.27,4.36,1.27,9.20,-0.30,11.35,3.05,2.36,0.69,2.36,0.69,6.01,1.75,6.29,1.84,2.46,0.72,2.60,0.76,13.36,-4.81,13.36,-4.81,18.05,5.27,18.05,5.27,29.61,-24.32,29.61,-24.32
2024-10-01 06:30:00,2.54,0.74,2.42,0.70,7.15,2.09,4.54,1.32,4.54,1.32,10.62,-0.17,13.13,3.57,2.82,0.82,2.82,0.82,6.98,2.04,7.14,2.08,3.00,0.87,2.87,0.84,14.02,-4.66,14.02,-4.66,19.74,5.76,19.74,5.76,33.81,-22.68,33.81,-22.68
2024-10-01 07:00:00,2.89,0.84,2.73,0.80,8.11,2.37,5.00,1.46,5.00,1.46,12.03,-0.12,14.30,3.91,3.23,0.94,3.23,0.94,7.92,2.31,8.09,2.36,3.46,1.01,3.30,0.96,16.26,-3.96,16.26,-3.96,20.21,5.89,20.21,5.89,38.13,-21.35,38.13,-21.35
2024-10-01 07:30:00,3.24,0.95,3.03,0.88,9.06,2.64,4.80,1.40,4.80,1.40,13.01,-0.03,12.46,3.38,3.68,1.07,3.68,1.07,8.85,2.58,8.69,2.54,4.19,1.22,3.62,1.06,18.59,-3.27,18.59,-3.27,21.78,6.35,21.78,6.35,39.31,-21.12,39.31,-21.12
2024-10-01 08:00:00,3.02,0.88,2.85,0.83,9.53,2.78,4.87,1.42,4.87,1.42,13.60,0.08,11.45,3.08,3.83,1.12,3.83,1.12,9.18,2.68,8.66,2.53,4.50,1.31,3.69,1.08,20.64,-2.88,20.64,-2.88,25.62,7.47,25.62,7.47,39.46,-20.95,39.46,-20.95
2024-10-01 08:30:00,3.24,0.95,3.07,0.90,9.61,2.80,5.04,1.47,5.04,1.47,13.97,0.08,16.73,4.62,3.87,1.13,3.87,1.13,9.02,2.63,8.70,2.54,4.21,1.23,4.07,1.19,21.71,-2.57,21.71,-2.57,23.36,6.81,23.36,6.81,45.30,-18.48,45.30,-18.48
2024-10-01 09:00:00,3.46,1.01,3.27,0.96,9.22,2.69,5.15,1.50,5.15,1.50,14.29,0.25,16.63,4.59,3.96,1.15,3.96,1.15,8.90,2.60,9.02,2.63,4.17,1.22,3.99,1.16,22.17,-2.44,22.17,-2.44,23.95,6.99,23.95,6.99,45.53,-18.28,45.53,-18.28
2024-10-01 09:30:00,3.50,1.02,3.30,0.96,9.43,2.75,5.28,1.54,5.28,1.54,14.86,0.31,17.02,4.71,4.09,1.19,4.09,1.19,9.20,2.68,9.11,2.66,4.32,1.26,4.06,1.18,22.30,-2.30,22.30,-2.30,24.46,7.14,24.46,7.14,46.88,-17.62,46.88,-17.62
2024-10-01 10:00:00,3.50,1.02,3.30,0.96,9.73,2.84,5.56,1.62,5.56,1.62,15.01,0.20,16.89,4.72,4.11,1.20,4.11,1.20,9.61,2.80,9.28,2.71,4.33,1.26,4.09,1.19,23.10,-2.16,23.10,-2.16,24.87,7.25,24.87,7.25,47.72,-17.54,47.72,-17.54
2024-10-01 10:30:00,3.56,1.04,3.34,0.97,9.96,2.91,5.63,1.64,5.63,1.64,14.88,0.16,16.92,4.78,4.21,1.23,4.21,1.23,9.61,2.80,9.41,2.75,4.33,1.26,4.08,1.19,23.43,-2.26,23.43,-2.26,24.91,7.26,24.91,7.26,48.37,-17.47,48.37,-17.47
2024-10-01 11:00:00,3.55,1.04,3.31,0.97,10.04,2.93,5.70,1.66,5.70,1.66,14.88,0.16,17.01,4.76,4.37,1.27,4.37,1.27,9.65,2.81,9.42,2.75,4.42,1.29,4.10,1.20,23.59,-2.26,23.59,-2.26,24.73,7.21,24.73,7.21,48.48,-16.96,48.48,-16.96
2024-10-01 11:30:00,3.49,1.02,3.27,0.96,10.14,2.96,5.81,1.69,5.81,1.69,14.79,0.09,16.88,4.47,4.28,1.25,4.28,1.25,9.93,2.90,9.40,2.74,4.49,1.31,4.12,1.20,23.78,-2.14,23.78,-2.14,25.22,7.36,25.22,7.36,47.51,-17.32,47.51,-17.32
2024-10-01 12:00:00,3.48,1.01,3.24,0.94,10.21,2.98,5.83,1.70,5.83,1.70,14.73,0.16,16.45,4.34,4.22,1.23,4.22,1.23,9.96,2.91,9.58,2.80,4.46,1.30,4.06,1.18,23.78,-2.14,23.78,-2.14,25.97,7.58,25.97,7.58,47.17,-17.43,47.17,-17.43
2024-10-01 12:30:00,3.51,1.02,3.28,0.96,10.31,3.01,5.93,1.73,5.93,1.73,14.59,0.08,16.94,4.55,4.18,1.22,4.18,1.22,9.96,2.91,9.47,2.76,4.48,1.31,4.28,1.25,23.78,-2.14,23.78,-2.14,26.07,7.60,26.07,7.60,48.08,-17.26,48.08,-17.26
2024-10-01 13:00:00,3.51,1.02,3.29,0.96,10.38,3.03,5.92,1.73,5.92,1.73,14.39,0.01,17.26,4.67,4.15,1.21,4.15,1.21,9.89,2.88,9.42,2.75,4.47,1.30,4.45,1.30,23.84,-2.17,23.84,-2.17,25.57,7.46,25.57,7.46,48.23,-17.40,48.23,-17.40
2024-10-01 13:30:00,3.32,0.97,3.12,0.91,10.30,3.00,5.92,1.73,5.92,1.73,14.14,0.06,16.52,4.51,4.04,1.18,4.04,1.18,9.86,2.88,9.28,2.71,4.43,1.29,4.31,1.26,23.74,-2.32,23.74,-2.32,25.72,7.50,25.72,7.50,47.43,-18.19,47.43,-18.19
2024-10-01 14:00:00,3.25,0.95,3.06,0.89,10.06,2.93,5.92,1.73,5.92,1.73,14.06,0.07,16.44,4.80,3.92,1.14,3.92,1.14,9.51,2.78,9.25,2.70,4.33,1.26,4.34,1.27,23.32,-2.65,23.32,-2.65,25.46,7.43,25.46,7.43,47.68,-18.24,47.68,-18.24
2024-10-01 14:30:00,3.26,0.95,3.06,0.89,9.95,2.90,5.97,1.74,5.97,1.74,14.06,-0.01,16.54,4.82,4.05,1.18,4.05,1.18,9.65,2.81,9.29,2.71,4.54,1.32,4.28,1.25,22.97,-2.86,22.97,-2.86,25.19,7.35,25.19,7.35,47.83,-17.93,47.83,-17.93
2024-10-01 15:00:00,3.21,0.94,3.00,0.88,9.85,2.87,5.89,1.72,5.89,1.72,14.23,-0.03,16.50,4.81,3.99,1.16,3.99,1.16,9.65,2.81,9.18,2.68,4.40,1.28,4.10,1.20,22.86,-3.15,22.86,-3.15,24.96,7.28,24.96,7.28,47.72,-18.25,47.72,-18.25
2024-10-01 15:30:00,3.23,0.94,3.03,0.88,9.79,2.86,5.81,1.70,5.81,1.70,14.23,-0.01,16.19,4.72,3.93,1.15,3.93,1.15,9.51,2.78,9.42,2.75,4.41,1.28,4.15,1.21,22.86,-3.15,22.86,-3.15,25.07,7.31,25.07,7.31,47.35,-18.52,47.35,-18.52
2024-10-01 16:00:00,3.25,0.95,3.04,0.89,10.42,3.04,5.88,1.71,5.88,1.71,14.31,-0.09,15.95,4.60,3.93,1.15,3.93,1.15,10.25,2.99,10.07,2.94,4.48,1.31,4.22,1.23,22.68,-3.18,22.68,-3.18,25.25,7.36,25.25,7.36,47.90,-18.29,47.90,-18.29
2024-10-01 16:30:00,3.21,0.94,3.03,0.88,10.97,3.20,5.93,1.73,5.93,1.73,14.15,-0.24,16.35,4.50,4.04,1.18,4.04,1.18,11.19,3.26,10.46,3.05,4.90,1.43,4.32,1.26,23.23,-2.75,23.23,-2.75,26.74,7.80,26.74,7.80,48.72,-18.29,48.72,-18.29
2024-10-01 17:00:00,3.92,1.14,3.69,1.08,11.38,3.32,5.90,1.72,5.90,1.72,14.15,-0.24,16.88,4.60,3.95,1.15,3.95,1.15,11.47,3.35,10.83,3.16,4.92,1.43,4.81,1.40,24.05,-2.92,24.05,-2.92,26.07,7.60,26.07,7.60,50.60,-17.77,50.60,-17.77
2024-10-01 17:30:00,4.30,1.25,4.04,1.18,11.94,3.48,5.91,1.72,5.91,1.72,14.15,-0.24,13.44,3.60,3.94,1.15,3.94,1.15,11.89,3.47,11.22,3.27,5.33,1.55,4.95,1.44,24.74,-2.69,24.74,-2.69,27.08,7.90,27.08,7.90,48.66,-18.93,48.66,-18.93
2024-10-01 18:00:00,4.14,1.21,3.90,1.14,12.41,3.62,5.74,1.67,5.74,1.67,14.37,-0.17,11.88,3.14,3.82,1.11,3.82,1.11,11.95,3.49,11.30,3.30,5.56,1.62,4.91,1.43,25.20,-2.67,25.20,-2.67,28.04,8.18,28.04,8.18,47.55,-19.65,47.55,-19.65
2024-10-01 18:30:00,4.18,1.22,3.90,1.14,12.84,3.75,5.71,1.66,5.71,1.66,14.66,-0.09,12.20,3.24,3.76,1.10,3.76,1.10,12.15,3.54,11.32,3.30,5.60,1.63,4.97,1.45,25.47,-2.59,25.47,-2.59,28.06,8.18,28.06,8.18,48.05,-19.49,48.05,-19.49
2024-10-01 19:00:00,4.16,1.21,3.85,1.12,13.06,3.81,5.65,1.65,5.65,1.65,14.73,-0.11,12.02,3.18,3.72,1.08,3.72,1.08,12.29,3.58,11.19,3.26,5.57,1.62,4.93,1.44,25.66,-2.59,25.66,-2.59,28.47,8.30,28.47,8.30,48.08,-19.66,48.08,-19.66
2024-10-01 19:30:00,4.67,1.36,4.33,1.26,13.06,3.81,5.59,1.63,5.59,1.63,14.46,-0.14,11.90,3.15,3.65,1.06,3.65,1.06,12.42,3.62,10.76,3.14,5.48,1.60,5.02,1.46,25.73,-2.59,25.73,-2.59,29.62,8.64,29.62,8.64,48.29,-19.68,48.29,-19.68
2024-10-01 20:00:00,4.45,1.30,4.17,1.22,12.56,3.66,5.49,1.60,5.49,1.60,13.89,-0.21,16.26,4.42,3.51,1.02,3.51,1.02,11.83,3.45,10.08,2.94,4.94,1.44,5.07,1.48,25.60,-2.69,25.60,-2.69,26.48,7.72,26.48,7.72,51.03,-18.36,51.03,-18.36
2024-10-01 20:30:00,4.22,1.23,3.95,1.15,12.06,3.52,5.43,1.58,5.43,1.58,13.21,-0.28,16.08,4.37,3.41,1.00,3.41,1.00,11.40,3.32,9.59,2.80,4.65,1.36,4.92,1.43,24.68,-2.88,24.68,-2.88,24.52,7.15,24.52,7.15,49.35,-19.30,49.35,-19.30
2024-10-01 21:00:00,3.96,1.15,3.69,1.08,11.57,3.37,5.32,1.55,5.32,1.55,12.72,-0.30,14.17,3.81,3.41,1.00,3.41,1.00,10.73,3.13,9.18,2.68,4.52,1.32,4.60,1.34,23.53,-3.20,23.53,-3.20,23.50,6.86,23.50,6.86,46.29,-20.19,46.29,-20.19
2024-10-01 21:30:00,3.72,1.09,3.43,1.00,11.01,3.21,5.28,1.54,5.28,1.54,12.31,-0.22,13.23,3.54,3.21,0.94,3.21,0.94,10.13,2.95,8.54,2.49,4.24,1.24,4.31,1.26,22.47,-3.38,22.47,-3.38,22.19,6.47,22.19,6.47,43.97,-20.95,43.97,-20.95
2024-10-01 22:00:00,3.45,1.00,3.24,0.94,10.48,3.06,5.16,1.50,5.16,1.50,11.83,-0.22,12.62,3.36,3.01,0.88,3.01,0.88,9.34,2.72,7.88,2.30,3.77,1.10,3.83,1.12,21.40,-3.47,21.40,-3.47,21.26,6.20,21.26,6.20,41.26,-21.55,41.26,-21.55
2024-10-01 22:30:00,3.12,0.91,2.88,0.84,9.74,2.84,5.02,1.46,5.02,1.46,11.13,-0.24,12.84,3.42,2.88,0.84,2.88,0.84,8.77,2.56,7.18,2.09,3.49,1.02,3.66,1.07,20.06,-3.62,20.06,-3.62,19.70,5.75,19.70,5.75,39.06,-22.27,39.06,-22.27
2024-10-01 23:00:00,2.82,0.82,2.64,0.77,8.97,2.62,4.88,1.42,4.88,1.42,10.48,-0.27,12.18,3.23,2.74,0.80,2.74,0.80,8.10,2.36,6.56,1.92,3.10,0.91,3.20,0.93,18.71,-4.21,18.71,-4.21,18.34,5.35,18.34,5.35,35.92,-22.97,35.92,-22.97
2024-10-01 23:30:00,2.61,0.76,2.43,0.71,8.20,2.39,4.82,1.41,4.82,1.41,9.86,-0.27,11.08,2.90,2.61,0.76,2.61,0.76,7.38,2.15,6.07,1.77,2.89,0.84,2.99,0.87,17.24,-4.41,17.24,-4.41,17.27,5.04,17.27,5.04,33.06,-23.61,33.06,-23.61
2024-10-02 00:00:00,2.63,0.77,2.20,0.64,7.71,2.25,5.02,1.46,5.02,1.46,9.41,-0.33,10.30,2.67,2.51,0.73,2.51,0.73,6.84,2.00,5.82,1.70,2.75,0.80,2.76,0.81,16.01,-4.41,16.01,-4.41,16.87,4.92,16.87,4.92,30.94,-24.38,30.94,-24.38
2024-10-02 00:30:00,2.54,0.74,2.12,0.62,7.35,2.14,4.93,1.44,4.93,1.44,9.15,-0.59,10.80,2.82,2.44,0.71,2.44,0.71,6.51,1.90,5.72,1.67,2.52,0.74,2.58,0.75,15.05,-4.41,15.05,-4.41,16.43,4.79,16.43,4.79,30.03,-24.60,30.03,-24.60
2024-10-02 01:00:00,2.53,0.74,2.10,0.61,7.08,2.06,4.85,1.42,4.85,1.42,9.04,-0.57,10.81,2.84,2.35,0.69,2.35,0.69,6.40,1.87,5.71,1.67,2.46,0.72,2.49,0.72,14.44,-4.52,14.44,-4.52,16.86,4.92,16.86,4.92,29.31,-24.50,29.31,-24.50
2024-10-02 01:30:00,2.56,0.75,2.12,0.62,7.26,2.12,4.88,1.42,4.88,1.42,8.91,-0.57,11.28,2.97,2.28,0.66,2.28,0.66,6.21,1.81,5.67,1.65,2.40,0.70,2.55,0.74,14.16,-4.52,14.16,-4.52,16.91,4.93,16.91,4.93,29.60,-24.72,29.60,-24.72
2024-10-02 02:00:00,2.63,0.77,2.22,0.65,7.38,2.15,4.92,1.43,4.92,1.43,8.83,-0.57,11.18,2.95,2.21,0.65,2.21,0.65,6.07,1.77,5.63,1.64,2.35,0.69,2.58,0.75,13.96,-4.55,13.96,-4.55,16.62,4.85,16.62,4.85,29.62,-24.51,29.62,-24.51
2024-10-02 02:30:00,2.54,0.74,2.12,0.62,7.22,2.11,4.88,1.42,4.88,1.42,8.72,-0.32,11.14,2.93,2.23,0.65,2.23,0.65,5.90,1.72,5.50,1.60,2.32,0.68,2.53,0.74,13.79,-4.42,13.79,-4.42,16.08,4.69,16.08,4.69,29.07,-24.52,29.07,-24.52
2024-10-02 03:00:00,2.49,0.72,2.07,0.60,6.96,2.03,4.84,1.41,4.84,1.41,8.65,-0.50,10.37,2.71,2.18,0.64,2.18,0.64,5.84,1.70,5.39,1.57,2.31,0.67,2.44,0.71,13.63,-4.39,13.63,-4.39,15.91,4.64,15.91,4.64,28.12,-24.76,28.12,-24.76
2024-10-02 03:30:00,2.47,0.72,2.03,0.59,6.70,1.95,4.83,1.41,4.83,1.41,8.75,-0.50,10.23,2.66,2.15,0.63,2.15,0.63,5.67,1.66,5.32,1.55,2.32,0.68,2.44,0.71,13.38,-4.39,13.38,-4.39,15.93,4.65,15.93,4.65,27.76,-25.04,27.76,-25.04
2024-10-02 04:00:00,2.38,0.69,1.97,0.57,6.57,1.92,4.80,1.40,4.80,1.40,8.83,-0.24,10.58,2.76,2.08,0.61,2.08,0.61,5.67,1.66,5.28,1.54,2.39,0.70,2.55,0.74,13.29,-4.42,13.29,-4.42,15.88,4.63,15.88,4.63,27.81,-25.12,27.81,-25.12
2024-10-02 04:30:00,2.07,0.60,1.97,0.57,6.49,1.89,4.80,1.40,4.80,1.40,8.55,-0.32,10.31,2.68,2.11,0.62,2.11,0.62,5.56,1.62,5.24,1.53,2.40,0.70,2.55,0.74,12.99,-4.71,12.99,-4.71,16.00,4.67,16.00,4.67,27.13,-25.37,27.13,-25.37
2024-10-02 05:00:00,2.08,0.61,1.97,0.57,6.39,1.86,4.76,1.39,4.76,1.39,8.38,-0.54,10.91,2.86,2.14,0.62,2.14,0.62,5.57,1.62,5.42,1.58,2.21,0.64,2.39,0.70,12.99,-4.71,12.99,-4.71,16.08,4.69,16.08,4.69,27.03,-25.05,27.03,-25.05
2024-10-02 05:30:00,2.05,0.60,2.22,0.65,6.50,1.90,4.81,1.40,4.81,1.40,8.78,-0.53,11.14,2.92,2.24,0.65,2.24,0.65,5.77,1.68,5.64,1.65,2.52,0.74,2.42,0.71,12.82,-4.71,12.82,-4.71,16.33,4.76,16.33,4.76,27.95,-24.61,27.95,-24.61
2024-10-02 06:00:00,2.14,0.62,2.31,0.68,6.75,1.97,4.85,1.42,4.85,1.42,9.26,-0.44,10.89,2.85,2.44,0.71,2.44,0.71,6.28,1.83,6.39,1.86,2.79,0.81,2.58,0.75,13.41,-4.27,13.41,-4.27,18.06,5.27,18.06,5.27,29.22,-24.25,29.22,-24.25
2024-10-02 06:30:00,2.53,0.74,2.45,0.71,7.41,2.16,4.67,1.36,4.67,1.36,10.42,-0.44,12.28,3.25,2.81,0.82,2.81,0.82,7.18,2.10,7.13,2.08,3.08,0.90,2.84,0.83,14.35,-3.98,14.35,-3.98,20.78,6.06,20.78,6.06,32.96,-23.09,32.96,-23.09
2024-10-02 07:00:00,2.88,0.84,2.73,0.80,8.41,2.45,4.62,1.35,4.62,1.35,11.79,0.00,15.13,4.09,3.16,0.92,3.16,0.92,7.93,2.31,7.92,2.31,3.31,0.96,3.19,0.93,16.27,-3.94,16.27,-3.94,22.32,6.51,22.32,6.51,37.83,-21.38,37.83,-21.38
2024-10-02 07:30:00,3.24,0.94,3.06,0.89,9.23,2.69,4.78,1.39,4.78,1.39,12.75,-0.14,15.21,4.34,3.66,1.07,3.66,1.07,8.74,2.55,8.53,2.49,3.86,1.13,3.60,1.05,18.29,-3.69,18.29,-3.69,22.01,6.42,22.01,6.42,41.26,-20.10,41.26,-20.10
2024-10-02 08:00:00,2.90,0.85,2.74,0.80,9.67,2.82,4.93,1.44,4.93,1.44,13.40,-0.06,12.44,3.63,3.83,1.12,3.83,1.12,9.26,2.70,8.49,2.48,4.39,1.28,3.55,1.04,20.29,-3.33,20.29,-3.33,25.71,7.50,25.71,7.50,40.06,-20.87,40.06,-20.87
