Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-10-02 08:30:00,3.16,0.92,2.94,0.86,9.54,2.78,5.42,1.58,5.42,1.58,16.20,0.07,17.48,4.98,3.81,1.11,3.81,1.11,9.18,2.68,8.49,2.48,4.09,1.19,4.01,1.17,21.24,-3.18,21.24,-3.18,23.13,6.75,23.13,6.75,45.31,-17.65,45.31,-17.65
2024-10-02 09:00:00,3.25,0.95,3.07,0.90,9.33,2.72,4.66,1.14,4.66,1.14,13.91,0.44,17.30,4.72,3.86,1.12,3.86,1.12,9.02,2.63,8.77,2.56,4.04,1.18,3.89,1.13,21.82,-2.40,21.82,-2.40,23.43,6.83,23.43,6.83,44.22,-17.64,44.22,-17.64
2024-10-02 09:30:00,3.17,0.92,3.00,0.87,9.41,2.74,4.22,1.23,4.22,1.23,14.41,0.44,16.22,4.40,3.97,1.16,3.97,1.16,9.23,2.69,8.81,2.57,4.27,1.24,3.91,1.14,21.82,-2.31,21.82,-2.31,24.05,7.01,24.05,7.01,44.38,-17.59,44.38,-17.59
2024-10-02 10:00:00,3.09,0.90,2.87,0.84,9.52,2.78,4.42,1.29,4.42,1.29,14.41,0.44,16.74,4.51,3.87,1.13,3.87,1.13,9.26,2.70,8.76,2.56,4.31,1.26,4.09,1.19,22.41,-2.18,22.41,-2.18,23.77,6.93,23.77,6.93,44.90,-17.37,44.90,-17.37
2024-10-02 10:30:00,2.96,0.86,2.78,0.81,9.44,2.75,4.38,1.28,4.38,1.28,14.11,0.44,16.86,4.47,3.99,1.16,3.99,1.16,9.17,2.67,8.94,2.61,4.34,1.26,4.07,1.19,22.47,-2.18,22.47,-2.18,23.85,6.96,23.85,6.96,44.16,-17.67,44.16,-17.67
2024-10-02 11:00:00,3.06,0.89,2.86,0.84,9.60,2.80,4.50,1.31,4.50,1.31,14.11,0.44,15.91,4.19,4.06,1.19,4.06,1.19,9.37,2.73,9.05,2.64,4.23,1.23,3.84,1.12,22.35,-2.26,22.35,-2.26,24.70,7.20,24.70,7.20,44.04,-17.50,44.04,-17.50
2024-10-02 11:30:00,3.16,0.92,2.97,0.87,9.71,2.83,4.70,1.37,4.70,1.37,14.29,0.44,16.83,4.46,4.08,1.19,4.08,1.19,9.41,2.74,9.10,2.65,4.37,1.28,4.12,1.20,22.54,-2.11,22.54,-2.11,24.64,7.19,24.64,7.19,45.53,-16.90,45.53,-16.90
2024-10-02 12:00:00,3.24,0.94,3.04,0.89,9.76,2.85,4.72,1.38,4.72,1.38,14.43,0.00,16.86,4.48,4.17,1.22,4.17,1.22,9.72,2.83,9.24,2.70,4.39,1.28,4.12,1.20,22.87,-2.03,22.87,-2.03,24.51,7.15,24.51,7.15,46.13,-16.94,46.13,-16.94
2024-10-02 12:30:00,3.33,0.97,3.12,0.91,9.65,2.81,4.73,1.38,4.73,1.38,14.29,0.00,16.67,4.42,3.95,1.15,3.95,1.15,9.46,2.76,8.93,2.60,4.34,1.27,4.16,1.21,23.15,-2.10,23.15,-2.10,23.81,6.95,23.81,6.95,45.83,-17.13,45.83,-17.13
2024-10-02 13:00:00,3.21,0.94,3.07,0.90,9.73,2.84,4.67,1.36,4.67,1.36,13.83,0.00,15.63,4.11,3.77,1.10,3.77,1.10,9.42,2.75,8.83,2.57,4.28,1.25,4.08,1.19,22.79,-2.20,22.79,-2.20,24.14,7.04,24.14,7.04,44.21,-18.08,44.21,-18.08
2024-10-02 13:30:00,3.10,0.90,2.95,0.86,9.73,2.84,4.68,1.36,4.68,1.36,13.51,0.00,15.62,4.11,3.86,1.13,3.86,1.13,9.54,2.78,8.40,2.45,4.17,1.22,3.96,1.15,22.26,-2.37,22.26,-2.37,22.99,6.70,22.99,6.70,44.07,-18.24,44.07,-18.24
2024-10-02 14:00:00,2.74,0.80,2.57,0.75,9.47,2.76,4.76,1.39,4.76,1.39,13.19,0.09,15.00,3.93,3.69,1.08,3.69,1.08,8.94,2.61,8.35,2.44,3.98,1.16,3.74,1.09,22.13,-2.44,22.13,-2.44,22.44,6.55,22.44,6.55,41.56,-18.83,41.56,-18.83
2024-10-02 14:30:00,2.46,0.72,2.30,0.67,9.27,2.70,4.66,1.36,4.66,1.36,13.16,0.09,13.96,3.64,3.69,1.08,3.69,1.08,8.82,2.57,8.18,2.39,4.09,1.19,3.57,1.04,21.24,-2.45,21.24,-2.45,22.58,6.58,22.58,6.58,39.68,-19.59,39.68,-19.59
2024-10-02 15:00:00,2.29,0.67,2.13,0.62,9.27,2.70,4.61,1.34,4.61,1.34,13.26,0.15,13.63,3.54,3.51,1.02,3.51,1.02,8.72,2.54,7.95,2.32,4.07,1.19,3.53,1.03,21.02,-2.88,21.02,-2.88,22.97,6.70,22.97,6.70,38.60,-19.75,38.60,-19.75
2024-10-02 15:30:00,2.16,0.63,2.01,0.58,8.96,2.61,4.52,1.32,4.52,1.32,12.86,0.14,13.76,3.89,3.37,0.98,3.37,0.98,8.33,2.43,8.28,2.41,3.80,1.11,3.45,1.00,20.67,-2.88,20.67,-2.88,22.73,6.63,22.73,6.63,38.38,-19.70,38.38,-19.70
2024-10-02 16:00:00,1.93,0.56,1.79,0.52,9.31,2.72,4.51,1.32,4.51,1.32,12.69,0.04,13.25,3.86,3.26,0.95,3.26,0.95,8.73,2.54,8.53,2.49,4.02,1.17,3.69,1.08,20.00,-3.00,20.00,-3.00,21.94,6.40,21.94,6.40,38.96,-19.93,38.96,-19.93
2024-10-02 16:30:00,2.01,0.58,1.87,0.55,9.74,2.84,4.54,1.32,4.54,1.32,12.80,0.00,11.25,3.28,3.36,0.98,3.36,0.98,9.84,2.87,9.08,2.65,4.41,1.28,3.62,1.06,20.31,-3.05,20.31,-3.05,23.05,6.72,23.05,6.72,38.04,-21.45,38.04,-21.45
2024-10-02 17:00:00,2.51,0.73,2.30,0.67,10.20,2.98,4.55,1.33,4.55,1.33,13.09,0.00,9.97,2.91,3.40,0.99,3.40,0.99,9.98,2.91,9.79,2.86,4.86,1.42,3.97,1.16,20.99,-3.34,20.99,-3.34,25.33,7.39,25.33,7.39,38.42,-21.86,38.42,-21.86
2024-10-02 17:30:00,3.01,0.88,2.81,0.82,10.20,2.98,4.55,1.33,4.55,1.33,13.29,0.00,10.39,3.03,3.49,1.02,3.49,1.02,10.65,3.10,10.19,2.97,5.15,1.50,4.43,1.29,21.74,-3.36,21.74,-3.36,25.19,7.35,25.19,7.35,41.61,-21.24,41.61,-21.24
2024-10-02 18:00:00,3.48,1.01,3.26,0.95,11.43,3.34,4.42,1.29,4.42,1.29,13.59,0.00,10.64,2.85,3.62,1.06,3.62,1.06,11.37,3.32,10.58,3.09,5.23,1.53,4.29,1.25,22.71,-3.36,22.71,-3.36,28.27,8.25,28.27,8.25,42.77,-20.94,42.77,-20.94
2024-10-02 18:30:00,3.86,1.13,3.60,1.05,11.75,3.43,4.43,1.29,4.43,1.29,13.79,-0.19,15.45,4.24,3.52,1.03,3.52,1.03,11.61,3.38,10.71,3.12,5.11,1.49,4.91,1.43,23.46,-3.27,23.46,-3.27,24.93,7.27,24.93,7.27,49.25,-18.31,49.25,-18.31
2024-10-02 19:00:00,4.10,1.20,3.78,1.10,12.18,3.55,4.43,1.29,4.43,1.29,13.86,-0.19,12.33,3.34,3.60,1.05,3.60,1.05,11.86,3.46,10.98,3.20,5.42,1.58,4.85,1.41,24.04,-2.93,24.04,-2.93,27.48,8.02,27.48,8.02,46.85,-19.53,46.85,-19.53
2024-10-02 19:30:00,4.71,1.38,4.41,1.28,12.72,3.71,4.45,1.30,4.45,1.30,14.20,-0.20,12.10,3.27,3.63,1.06,3.63,1.06,12.06,3.52,10.69,3.12,5.32,1.55,5.14,1.50,24.27,-3.02,24.27,-3.02,28.43,8.29,28.43,8.29,48.12,-19.42,48.12,-19.42
2024-10-02 20:00:00,4.59,1.34,4.26,1.24,12.39,3.62,4.31,1.26,4.31,1.26,13.58,-0.21,14.90,4.09,3.54,1.03,3.54,1.03,11.72,3.42,10.04,2.93,4.98,1.45,5.12,1.49,25.12,-2.62,25.12,-2.62,25.44,7.42,25.44,7.42,50.01,-18.42,50.01,-18.42
2024-10-02 20:30:00,4.32,1.26,3.93,1.15,11.88,3.47,3.76,1.10,3.76,1.10,13.18,-0.26,15.03,4.13,3.41,0.99,3.41,0.99,11.25,3.28,9.54,2.78,4.66,1.36,4.72,1.38,24.36,-2.84,24.36,-2.84,24.22,7.06,24.22,7.06,48.16,-19.36,48.16,-19.36
2024-10-02 21:00:00,4.11,1.20,3.72,1.08,11.43,3.34,3.64,1.06,3.64,1.06,12.88,-0.26,14.89,4.08,3.35,0.98,3.35,0.98,10.66,3.11,9.11,2.66,4.49,1.31,4.57,1.33,23.30,-3.22,23.30,-3.22,23.17,6.76,23.17,6.76,46.63,-19.65,46.63,-19.65
2024-10-02 21:30:00,3.75,1.10,3.48,1.01,10.87,3.17,5.28,1.03,5.28,1.03,12.29,-0.55,14.78,3.99,3.21,0.94,3.21,0.94,10.11,2.95,8.62,2.52,4.25,1.24,4.39,1.28,22.44,-3.34,22.44,-3.34,22.17,6.47,22.17,6.47,44.55,-20.70,44.55,-20.70
2024-10-02 22:00:00,3.49,1.02,3.31,0.97,10.33,3.01,5.30,1.00,5.30,1.00,11.76,-0.44,14.25,3.84,3.11,0.91,3.11,0.91,9.30,2.71,7.95,2.32,3.89,1.13,4.03,1.18,21.35,-3.97,21.35,-3.97,21.05,6.14,21.05,6.14,42.18,-21.27,42.18,-21.27
2024-10-02 22:30:00,3.24,0.95,3.07,0.90,9.64,2.81,5.19,0.95,5.19,0.95,11.15,-0.44,13.62,3.76,2.94,0.86,2.94,0.86,8.63,2.52,7.29,2.12,3.53,1.03,3.73,1.09,20.15,-4.21,20.15,-4.21,20.01,5.84,20.01,5.84,39.87,-21.64,39.87,-21.64
2024-10-02 23:00:00,3.00,0.88,2.84,0.83,8.94,2.61,3.62,0.91,3.62,0.91,10.42,-0.54,13.18,3.73,2.74,0.80,2.74,0.80,7.91,2.31,6.54,1.91,3.26,0.95,3.59,1.05,18.82,-4.33,18.82,-4.33,18.54,5.41,18.54,5.41,37.69,-22.14,37.69,-22.14
2024-10-02 23:30:00,2.76,0.81,2.61,0.76,8.21,2.39,4.80,0.86,4.80,0.86,9.90,-0.55,12.30,3.52,2.64,0.77,2.64,0.77,7.39,2.16,6.15,1.79,3.07,0.90,3.32,0.97,17.44,-4.55,17.44,-4.55,17.69,5.16,17.69,5.16,34.99,-22.71,34.99,-22.71
2024-10-03 00:00:00,2.65,0.77,2.42,0.71,7.67,2.24,4.30,0.86,4.30,0.86,9.55,-0.55,12.21,3.50,2.50,0.73,2.50,0.73,6.86,2.00,5.97,1.74,2.70,0.79,2.96,0.86,16.00,-4.96,16.00,-4.96,16.97,4.95,16.97,4.95,33.30,-23.24,33.30,-23.24
2024-10-03 00:30:00,2.73,0.80,2.31,0.68,7.43,2.17,4.96,0.84,4.96,0.84,9.28,-0.55,11.83,3.34,2.44,0.71,2.44,0.71,6.59,1.92,5.90,1.72,2.61,0.76,2.89,0.84,15.19,-4.69,15.19,-4.69,16.58,4.83,16.58,4.83,31.94,-23.96,31.94,-23.96
2024-10-03 01:00:00,2.69,0.78,2.28,0.66,7.22,2.11,4.08,0.78,4.08,0.78,9.12,-0.55,12.18,3.22,2.34,0.68,2.34,0.68,6.43,1.88,5.82,1.70,2.55,0.74,2.79,0.82,14.76,-4.51,14.76,-4.51,17.01,4.96,17.01,4.96,30.75,-23.97,30.75,-23.97
2024-10-03 01:30:00,2.69,0.78,2.29,0.67,7.30,2.13,4.19,0.80,4.19,0.80,8.91,-0.36,12.30,3.26,2.29,0.67,2.29,0.67,6.31,1.84,5.77,1.68,2.50,0.73,2.83,0.83,14.44,-4.51,14.44,-4.51,16.96,4.95,16.96,4.95,30.62,-24.02,30.62,-24.02
2024-10-03 02:00:00,2.76,0.80,2.30,0.67,7.50,2.19,4.08,0.81,4.08,0.81,8.83,-0.58,11.66,3.07,2.27,0.66,2.27,0.66,5.98,1.74,5.63,1.64,2.46,0.72,2.83,0.83,14.19,-4.51,14.19,-4.51,14.87,4.34,14.87,4.34,30.19,-24.48,30.19,-24.48
2024-10-03 02:30:00,2.69,0.78,2.22,0.65,7.33,2.14,3.88,0.79,3.88,0.79,8.83,-0.55,6.70,1.63,2.21,0.64,2.21,0.64,5.82,1.70,5.52,1.61,2.72,0.79,2.53,0.74,14.01,-4.54,14.01,-4.54,18.19,5.30,18.19,5.30,24.78,-26.58,24.78,-26.58
2024-10-03 03:00:00,2.63,0.77,2.20,0.64,7.08,2.06,4.99,0.81,4.99,0.81,8.56,-0.33,9.70,2.58,2.18,0.64,2.18,0.64,5.69,1.66,5.48,1.60,2.52,0.73,2.67,0.78,13.60,-4.64,13.60,-4.64,17.02,4.96,17.02,4.96,27.47,-25.51,27.47,-25.51
2024-10-03 03:30:00,2.57,0.75,2.12,0.62,6.88,2.01,4.03,0.75,4.03,0.75,8.34,-0.58,10.81,3.08,2.11,0.61,2.11,0.61,5.64,1.64,5.44,1.58,2.34,0.68,2.69,0.78,13.42,-4.64,13.42,-4.64,15.54,4.53,15.54,4.53,28.93,-25.12,28.93,-25.12
2024-10-03 04:00:00,2.52,0.73,2.07,0.60,6.64,1.94,4.12,0.72,4.12,0.72,8.08,-0.61,10.90,3.07,2.08,0.61,2.08,0.61,5.59,1.63,5.46,1.59,2.30,0.67,2.62,0.76,13.10,-4.88,13.10,-4.88,15.06,4.39,15.06,4.39,28.36,-25.20,28.36,-25.20
2024-10-03 04:30:00,2.46,0.72,2.02,0.59,6.47,1.89,4.68,0.71,4.68,0.71,8.21,-0.61,10.57,2.83,2.13,0.62,2.13,0.62,5.59,1.63,5.34,1.56,2.45,0.71,2.59,0.76,12.78,-5.12,12.78,-5.12,15.02,4.38,15.02,4.38,27.57,-25.37,27.57,-25.37
2024-10-03 05:00:00,2.46,0.72,1.98,0.58,6.38,1.86,4.72,0.71,4.72,0.71,8.21,-0.61,10.38,2.70,2.16,0.63,2.16,0.63,5.59,1.63,5.43,1.58,2.32,0.68,2.39,0.70,12.92,-5.02,12.92,-5.02,15.80,4.61,15.80,4.61,26.84,-25.83,26.84,-25.83
2024-10-03 05:30:00,2.38,0.69,2.05,0.60,6.49,1.89,3.88,0.75,3.88,0.75,8.55,-0.61,11.27,2.96,2.24,0.65,2.24,0.65,5.75,1.68,5.68,1.66,2.41,0.70,2.53,0.74,12.92,-4.76,12.92,-4.76,16.18,4.72,16.18,4.72,27.94,-25.12,27.94,-25.12
2024-10-03 06:00:00,2.33,0.68,2.19,0.64,6.83,1.99,4.39,0.78,4.39,0.78,8.98,-0.61,11.01,2.89,2.50,0.73,2.50,0.73,6.33,1.84,6.42,1.87,2.66,0.78,2.56,0.75,13.30,-4.67,13.30,-4.67,18.03,5.26,18.03,5.26,29.19,-24.91,29.19,-24.91
2024-10-03 06:30:00,2.66,0.78,2.50,0.73,7.51,2.19,4.41,0.78,4.41,0.78,10.21,-0.37,12.66,3.37,2.89,0.84,2.89,0.84,7.21,2.10,7.28,2.12,3.11,0.91,2.94,0.86,14.21,-4.67,14.21,-4.67,19.54,5.70,19.54,5.70,33.41,-23.11,33.41,-23.11
2024-10-03 07:00:00,2.98,0.87,2.79,0.82,8.31,2.42,4.83,0.83,4.83,0.83,11.50,-0.20,13.78,3.69,3.36,0.98,3.36,0.98,7.96,2.32,8.12,2.37,3.56,1.04,3.33,0.97,16.31,-4.15,16.31,-4.15,21.96,6.41,21.96,6.41,37.47,-21.54,37.47,-21.54
2024-10-03 07:30:00,3.37,0.98,3.16,0.92,9.34,2.72,4.59,0.91,4.59,0.91,12.41,-0.13,15.63,4.24,3.74,1.09,3.74,1.09,8.95,2.61,8.60,2.51,4.11,1.20,3.90,1.14,18.60,-3.41,18.60,-3.41,22.99,6.70,22.99,6.70,42.07,-19.49,42.07,-19.49
2024-10-03 08:00:00,3.47,1.01,3.26,0.95,9.72,2.83,4.78,0.97,4.78,0.97,13.26,-0.01,16.03,4.37,3.95,1.15,3.95,1.15,9.13,2.66,8.64,2.52,4.35,1.27,4.00,1.17,20.63,-2.99,20.63,-2.99,21.13,6.16,21.13,6.16,43.83,-18.87,43.83,-18.87
2024-10-03 08:30:00,2.83,0.83,2.61,0.76,9.46,2.76,5.48,0.98,5.48,0.98,13.54,-0.01,13.03,3.44,3.96,1.15,3.96,1.15,8.82,2.57,8.51,2.48,4.77,1.39,3.81,1.11,21.73,-2.84,21.73,-2.84,24.38,7.11,24.38,7.11,38.95,-20.67,38.95,-20.67
2024-10-03 09:00:00,2.62,0.76,2.42,0.71,9.19,2.68,4.75,1.01,4.75,1.01,13.54,0.11,15.90,4.38,3.96,1.16,3.96,1.16,8.52,2.48,8.51,2.48,4.63,1.35,3.98,1.16,21.61,-2.77,21.61,-2.77,23.53,6.86,23.53,6.86,41.13,-19.11,41.13,-19.11
2024-10-03 09:30:00,3.01,0.88,2.80,0.82,9.19,2.68,5.16,1.04,5.16,1.04,14.31,0.11,16.62,4.52,4.01,1.17,4.01,1.17,9.25,2.70,8.24,2.40,4.69,1.37,3.94,1.15,21.47,-2.58,21.47,-2.58,21.29,6.21,21.29,6.21,42.56,-18.30,42.56,-18.30
2024-10-03 10:00:00,2.21,0.64,2.04,0.59,8.77,2.56,4.93,1.06,4.93,1.06,13.91,0.11,15.66,3.97,3.59,1.05,3.59,1.05,8.55,2.49,8.31,2.42,4.45,1.30,3.48,1.02,22.19,-2.44,22.19,-2.44,22.70,6.62,22.70,6.62,37.84,-19.65,37.84,-19.65
2024-10-03 10:30:00,2.25,0.66,2.07,0.60,9.06,2.64,5.40,1.13,5.40,1.13,13.54,0.13,15.38,3.90,3.54,1.03,3.54,1.03,8.05,2.35,8.16,2.38,4.44,1.30,3.68,1.07,20.90,-2.60,20.90,-2.60,22.46,6.55,22.46,6.55,37.61,-19.60,37.61,-19.60
2024-10-03 11:00:00,1.91,0.56,1.78,0.52,8.87,2.59,5.63,1.14,5.63,1.14,13.84,0.24,15.56,3.98,3.69,1.08,3.69,1.08,7.81,2.28,8.04,2.35,4.26,1.24,3.37,0.98,20.53,-2.60,20.53,-2.60,22.44,6.55,22.44,6.55,37.03,-19.39,37.03,-19.39
2024-10-03 11:30:00,2.19,0.64,2.04,0.59,8.79,2.56,5.56,1.15,5.56,1.15,13.48,0.15,15.48,3.95,3.59,1.05,3.59,1.05,8.15,2.38,8.14,2.37,4.14,1.21,3.25,0.95,20.54,-2.46,20.54,-2.46,23.38,6.82,23.38,6.82,36.39,-19.54,36.39,-19.54
2024-10-03 12:00:00,2.42,0.71,2.26,0.66,8.79,2.56,6.04,1.18,6.04,1.18,13.34,0.11,15.34,3.92,3.80,1.11,3.80,1.11,8.30,2.42,8.41,2.45,4.33,1.26,3.67,1.07,20.30,-2.48,20.30,-2.48,22.79,6.65,22.79,6.65,38.76,-19.19,38.76,-19.19
2024-10-03 12:30:00,2.72,0.79,2.54,0.74,9.27,2.70,5.98,1.20,5.98,1.20,13.52,0.00,15.82,4.07,3.87,1.13,3.87,1.13,9.21,2.68,8.26,2.41,4.15,1.21,3.48,1.01,20.82,-2.41,20.82,-2.41,22.45,6.55,22.45,6.55,39.90,-19.34,39.90,-19.34
2024-10-03 13:00:00,2.61,0.76,2.42,0.71,9.05,2.64,5.30,1.19,5.30,1.19,13.03,-0.07,15.63,4.01,3.92,1.14,3.92,1.14,8.76,2.56,8.27,2.41,4.27,1.24,3.64,1.06,21.45,-2.41,21.45,-2.41,23.20,6.76,23.20,6.76,39.02,-19.75,39.02,-19.75
2024-10-03 13:30:00,2.53,0.74,2.34,0.68,8.88,2.59,4.04,1.18,4.04,1.18,13.21,-0.07,15.46,3.96,3.69,1.08,3.69,1.08,8.81,2.57,8.52,2.48,4.20,1.22,3.75,1.10,21.09,-2.55,21.09,-2.55,22.54,6.57,22.54,6.57,40.47,-19.44,40.47,-19.44
2024-10-03 14:00:00,2.63,0.77,2.45,0.71,9.29,2.71,5.71,1.21,5.71,1.21,12.78,-0.07,15.90,4.06,3.51,1.02,3.51,1.02,8.62,2.51,8.01,2.34,4.11,1.20,3.85,1.12,20.92,-2.58,20.92,-2.58,21.03,6.13,21.03,6.13,40.41,-19.67,40.41,-19.67
2024-10-03 14:30:00,2.17,0.63,1.99,0.58,8.82,2.57,5.63,1.23,5.63,1.23,12.31,-0.07,14.95,3.76,3.66,1.07,3.66,1.07,8.69,2.53,8.22,2.40,3.94,1.15,3.33,0.97,20.17,-2.72,20.17,-2.72,22.11,6.45,22.11,6.45,37.22,-20.36,37.22,-20.36
2024-10-03 15:00:00,2.82,0.82,2.63,0.77,8.66,2.53,5.62,1.17,5.62,1.17,12.52,-0.01,15.11,3.82,3.25,0.95,3.25,0.95,8.10,2.36,8.22,2.40,3.97,1.16,3.59,1.05,20.17,-2.72,20.17,-2.72,21.75,6.34,21.75,6.34,37.43,-20.47,37.43,-20.47
2024-10-03 15:30:00,2.32,0.68,2.16,0.63,9.11,2.66,5.47,1.17,5.47,1.17,13.08,0.04,15.32,3.87,3.53,1.03,3.53,1.03,8.97,2.62,7.98,2.33,4.24,1.24,3.53,1.03,19.81,-2.68,19.81,-2.68,21.92,6.39,21.92,6.39,37.68,-20.42,37.68,-20.42
2024-10-03 16:00:00,1.99,0.58,1.83,0.54,9.22,2.69,5.86,1.19,5.86,1.19,12.91,-0.02,14.56,3.66,3.74,1.09,3.74,1.09,9.34,2.72,8.44,2.46,4.06,1.18,3.10,0.90,20.76,-2.66,20.76,-2.66,21.23,6.19,21.23,6.19,37.03,-20.84,37.03,-20.84
2024-10-03 16:30:00,2.34,0.68,2.14,0.62,9.45,2.76,5.80,1.22,5.80,1.22,12.73,-0.04,10.35,2.45,3.59,1.05,3.59,1.05,9.25,2.70,8.96,2.61,4.40,1.28,3.17,0.92,20.76,-2.73,20.76,-2.73,25.65,7.48,25.65,7.48,34.53,-22.76,34.53,-22.76
2024-10-03 17:00:00,2.85,0.83,2.58,0.75,9.96,2.91,5.41,1.16,5.41,1.16,12.86,-0.16,14.75,3.80,3.36,0.98,3.36,0.98,9.72,2.83,9.58,2.79,4.50,1.31,4.04,1.18,20.76,-2.95,20.76,-2.95,24.93,7.27,24.93,7.27,40.78,-20.50,40.78,-20.50
2024-10-03 17:30:00,3.45,1.00,3.15,0.92,10.75,3.14,4.18,1.22,4.18,1.22,12.94,-0.20,15.54,4.04,3.41,1.00,3.41,1.00,10.41,3.04,9.92,2.89,4.67,1.36,4.47,1.30,21.40,-2.95,21.40,-2.95,24.74,7.22,24.74,7.22,44.37,-19.66,44.37,-19.66
2024-10-03 18:00:00,3.57,1.04,3.29,0.96,11.09,3.23,3.86,1.13,3.86,1.13,13.08,-0.27,16.04,4.09,3.38,0.99,3.38,0.99,10.80,3.15,10.25,2.99,4.79,1.40,4.60,1.34,22.35,-2.95,22.35,-2.95,22.98,6.70,22.98,6.70,45.88,-19.43,45.88,-19.43
2024-10-03 18:30:00,3.72,1.09,3.44,1.00,11.50,3.35,4.44,1.29,4.44,1.29,13.08,-0.29,11.64,2.80,3.42,1.00,3.42,1.00,11.24,3.28,10.53,3.07,5.23,1.53,4.50,1.31,22.84,-2.98,22.84,-2.98,27.02,7.88,27.02,7.88,42.50,-21.53,42.50,-21.53
2024-10-03 19:00:00,3.90,1.14,3.60,1.05,11.94,3.48,3.98,1.16,3.98,1.16,13.31,-0.29,14.36,3.65,3.62,1.06,3.62,1.06,11.55,3.37,10.77,3.14,5.40,1.58,4.94,1.44,23.16,-3.10,23.16,-3.10,28.27,8.24,28.27,8.24,46.47,-19.95,46.47,-19.95
2024-10-03 19:30:00,4.03,1.18,3.70,1.08,12.55,3.66,4.01,1.17,4.01,1.17,13.94,-0.29,17.82,4.69,3.66,1.07,3.66,1.07,12.09,3.52,10.49,3.06,5.43,1.58,5.11,1.49,23.92,-3.07,23.92,-3.07,26.44,7.71,26.44,7.71,51.34,-18.10,51.34,-18.10
2024-10-03 20:00:00,4.37,1.27,4.10,1.20,12.20,3.56,4.15,1.21,4.15,1.21,13.52,-0.32,17.33,4.48,3.58,1.04,3.58,1.04,11.61,3.38,9.99,2.91,5.04,1.47,4.85,1.41,24.80,-3.24,24.80,-3.24,25.72,7.50,25.72,7.50,49.96,-18.73,49.96,-18.73
2024-10-03 20:30:00,4.13,1.20,3.87,1.13,11.73,3.42,4.26,1.24,4.26,1.24,12.81,-0.32,16.92,4.35,3.47,1.01,3.47,1.01,10.92,3.19,9.55,2.78,4.83,1.41,4.77,1.39,23.96,-3.40,23.96,-3.40,24.42,7.12,24.42,7.12,47.93,-19.54,47.93,-19.54
2024-10-03 21:00:00,3.91,1.14,3.64,1.06,11.16,3.26,4.23,1.24,4.23,1.24,12.45,-0.32,15.78,4.00,3.33,0.97,3.33,0.97,10.71,3.12,9.06,2.64,4.69,1.37,4.51,1.32,22.89,-3.60,22.89,-3.60,23.19,6.76,23.19,6.76,45.66,-20.29,45.66,-20.29
2024-10-03 21:30:00,3.69,1.08,3.45,1.00,10.75,3.14,4.13,1.21,4.13,1.21,11.96,-0.32,15.04,3.78,3.18,0.93,3.18,0.93,10.04,2.93,8.56,2.50,4.31,1.26,4.16,1.21,22.06,-3.76,22.06,-3.76,22.10,6.45,22.10,6.45,43.13,-21.10,43.13,-21.10
2024-10-03 22:00:00,3.44,1.00,3.20,0.93,10.23,2.98,3.98,1.16,3.98,1.16,11.34,-0.32,14.54,3.63,3.06,0.89,3.06,0.89,9.39,2.74,8.01,2.34,3.89,1.14,3.72,1.09,20.89,-4.00,20.89,-4.00,20.73,6.05,20.73,6.05,40.64,-21.78,40.64,-21.78
2024-10-03 22:30:00,3.32,0.97,2.88,0.84,9.70,2.83,3.88,1.13,3.88,1.13,11.02,-0.32,13.89,3.44,2.85,0.83,2.85,0.83,8.81,2.57,7.33,2.14,3.55,1.04,3.37,0.98,19.66,-4.13,19.66,-4.13,19.60,5.72,19.60,5.72,37.82,-22.60,37.82,-22.60
2024-10-03 23:00:00,3.09,0.90,2.72,0.79,8.96,2.61,3.75,1.10,3.75,1.10,10.61,-0.28,13.20,3.24,2.69,0.78,2.69,0.78,8.07,2.36,6.59,1.92,3.29,0.96,3.07,0.90,18.56,-3.60,18.56,-3.60,18.39,5.36,18.39,5.36,35.35,-23.37,35.35,-23.37
2024-10-03 23:30:00,2.86,0.83,2.43,0.71,8.24,2.40,4.35,1.05,4.35,1.05,10.11,-0.30,12.50,3.04,2.55,0.74,2.55,0.74,7.35,2.14,6.27,1.83,3.01,0.88,2.78,0.81,17.36,-3.69,17.36,-3.69,17.54,5.12,17.54,5.12,32.79,-24.05,32.79,-24.05
2024-10-04 00:00:00,2.69,0.78,2.25,0.66,7.81,2.28,5.11,1.02,5.11,1.02,9.66,-0.30,12.23,2.96,2.43,0.71,2.43,0.71,6.78,1.98,6.07,1.77,2.79,0.82,2.58,0.75,16.10,-3.90,16.10,-3.90,16.94,4.94,16.94,4.94,30.99,-24.22,30.99,-24.22
2024-10-04 00:30:00,2.64,0.77,2.22,0.65,7.44,2.17,4.19,1.00,4.19,1.00,9.21,-0.30,11.58,2.77,2.36,0.69,2.36,0.69,6.48,1.89,5.93,1.73,2.69,0.78,2.49,0.72,15.16,-4.04,15.16,-4.04,16.66,4.86,16.66,4.86,29.71,-24.59,29.71,-24.59
2024-10-04 01:00:00,2.60,0.76,2.20,0.64,7.10,2.07,4.28,0.97,4.28,0.97,8.89,-0.33,11.80,2.84,2.29,0.67,2.29,0.67,6.26,1.82,5.86,1.71,2.48,0.72,2.41,0.70,14.55,-4.37,14.55,-4.37,16.68,4.87,16.68,4.87,29.04,-25.19,29.04,-25.19
2024-10-04 01:30:00,2.60,0.76,2.17,0.63,7.10,2.07,4.92,0.98,4.92,0.98,8.89,-0.56,12.04,2.91,2.29,0.67,2.29,0.67,6.05,1.76,5.89,1.72,2.43,0.71,2.45,0.71,14.11,-4.60,14.11,-4.60,17.01,4.96,17.01,4.96,28.96,-24.87,28.96,-24.87
2024-10-04 02:00:00,2.67,0.78,2.29,0.67,7.29,2.12,4.99,1.00,4.99,1.00,8.77,-0.58,11.87,2.86,2.25,0.66,2.25,0.66,5.94,1.73,5.78,1.69,2.50,0.73,2.72,0.79,13.96,-4.57,13.96,-4.57,16.79,4.90,16.79,4.90,29.26,-24.88,29.26,-24.88
2024-10-04 02:30:00,2.60,0.76,2.19,0.64,7.25,2.11,4.79,0.98,4.79,0.98,8.55,-0.58,11.71,2.83,2.20,0.64,2.20,0.64,5.83,1.70,5.65,1.65,2.48,0.72,2.72,0.79,13.96,-4.57,13.96,-4.57,16.37,4.77,16.37,4.77,28.74,-25.02,28.74,-25.02
2024-10-04 03:00:00,2.59,0.76,2.14,0.62,7.00,2.04,4.82,0.96,4.82,0.96,8.31,-0.58,11.11,2.65,2.14,0.62,2.14,0.62,5.64,1.65,5.60,1.63,2.48,0.72,2.69,0.78,13.72,-4.62,13.72,-4.62,16.04,4.68,16.04,4.68,27.84,-25.49,27.84,-25.49
2024-10-04 03:30:00,2.56,0.75,2.14,0.62,6.81,1.98,3.97,0.95,3.97,0.95,8.31,-0.58,10.78,2.54,2.10,0.61,2.10,0.61,5.61,1.64,5.47,1.60,2.48,0.72,2.62,0.76,13.38,-4.59,13.38,-4.59,15.91,4.64,15.91,4.64,27.30,-25.46,27.30,-25.46
2024-10-04 04:00:00,2.36,0.69,2.12,0.62,6.59,1.92,3.45,1.00,3.45,1.00,8.04,-0.62,11.08,2.63,2.05,0.60,2.05,0.60,5.60,1.63,5.39,1.57,2.42,0.71,2.62,0.76,13.23,-4.65,13.23,-4.65,15.64,4.56,15.64,4.56,26.87,-25.69,26.87,-25.69
2024-10-04 04:30:00,2.21,0.64,2.12,0.62,6.57,1.92,3.56,1.04,3.56,1.04,8.04,-0.62,10.72,2.53,2.06,0.60,2.06,0.60,5.64,1.65,5.41,1.58,2.53,0.74,2.66,0.78,12.93,-4.77,12.93,-4.77,15.52,4.53,15.52,4.53,26.54,-25.79,26.54,-25.79
2024-10-04 05:00:00,2.21,0.64,2.12,0.62,6.45,1.88,3.52,1.03,3.52,1.03,8.04,-0.62,10.65,2.51,2.12,0.62,2.12,0.62,5.68,1.66,5.49,1.60,2.52,0.73,2.59,0.76,12.81,-5.09,12.81,-5.09,16.02,4.67,16.02,4.67,26.44,-25.58,26.44,-25.58
2024-10-04 05:30:00,2.24,0.65,2.12,0.62,6.70,1.95,3.62,1.06,3.62,1.06,8.37,-0.67,11.10,2.64,2.23,0.65,2.23,0.65,5.78,1.68,5.78,1.69,2.62,0.76,2.64,0.77,12.81,-5.05,12.81,-5.05,16.11,4.70,16.11,4.70,27.50,-25.24,27.50,-25.24
2024-10-04 06:00:00,2.31,0.68,2.19,0.64,6.78,1.98,3.65,1.06,3.65,1.06,8.78,-0.56,10.69,2.51,2.48,0.72,2.48,0.72,6.26,1.82,6.52,1.90,2.80,0.82,2.43,0.71,13.35,-4.65,13.35,-4.65,18.10,5.28,18.10,5.28,28.24,-25.30,28.24,-25.30
2024-10-04 06:30:00,2.62,0.76,2.48,0.72,7.45,2.17,3.70,1.08,3.70,1.08,9.98,-0.48,12.84,3.14,2.89,0.84,2.89,0.84,7.11,2.08,7.31,2.13,3.21,0.94,2.78,0.81,14.18,-4.42,14.18,-4.42,19.86,5.79,19.86,5.79,32.48,-24.01,32.48,-24.01
2024-10-04 07:00:00,3.00,0.87,2.81,0.82,8.21,2.39,4.15,1.21,4.15,1.21,11.04,-0.48,14.76,3.68,3.31,0.96,3.31,0.96,8.02,2.34,8.22,2.40,3.58,1.04,3.33,0.97,16.25,-3.80,16.25,-3.80,19.68,5.74,19.68,5.74,36.87,-22.35,36.87,-22.35
2024-10-04 07:30:00,2.90,0.85,2.72,0.79,9.17,2.67,4.53,1.32,4.53,1.32,12.17,-0.48,12.35,2.93,3.71,1.08,3.71,1.08,8.68,2.53,8.76,2.56,4.32,1.26,3.52,1.03,18.38,-3.52,18.38,-3.52,23.12,6.74,23.12,6.74,36.21,-22.73,36.21,-22.73
2024-10-04 08:00:00,3.06,0.89,2.86,0.83,9.79,2.86,4.66,1.36,4.66,1.36,12.71,0.00,13.20,3.16,3.97,1.16,3.97,1.16,9.01,2.63,8.76,2.56,4.56,1.33,3.75,1.10,20.31,-3.29,20.31,-3.29,25.54,7.45,25.54,7.45,38.09,-21.85,38.09,-21.85
2024-10-04 08:30:00,3.31,0.97,3.14,0.92,9.77,2.85,4.87,1.42,4.87,1.42,13.27,0.00,17.21,4.34,3.89,1.14,3.89,1.14,8.86,2.58,8.55,2.49,4.40,1.28,4.17,1.22,21.41,-2.89,21.41,-2.89,22.75,6.64,22.75,6.64,42.74,-19.42,42.74,-19.42
2024-10-04 09:00:00,2.98,0.87,2.76,0.81,9.38,2.74,5.37,1.05,5.37,1.05,13.39,0.00,16.55,4.24,3.96,1.16,3.96,1.16,8.72,2.54,8.92,2.60,4.53,1.32,4.06,1.18,21.78,-2.57,21.78,-2.57,23.91,6.97,23.91,6.97,41.15,-19.60,41.15,-19.60
2024-10-04 09:30:00,3.24,0.95,3.04,0.89,9.56,2.79,5.43,1.10,5.43,1.10,13.39,0.00,15.43,3.99,3.86,1.13,3.86,1.13,8.67,2.53,8.51,2.48,4.46,1.30,4.10,1.20,21.69,-2.45,21.69,-2.45,22.53,6.57,22.53,6.57,41.97,-20.05,41.97,-20.05
2024-10-04 10:00:00,2.32,0.68,2.16,0.63,9.18,2.68,5.47,1.12,5.47,1.12,13.31,0.00,16.50,4.34,3.59,1.05,3.59,1.05,8.12,2.37,8.31,2.42,4.24,1.24,3.79,1.11,21.78,-2.54,21.78,-2.54,22.67,6.61,22.67,6.61,39.22,-20.25,39.22,-20.25
2024-10-04 10:30:00,2.10,0.61,1.97,0.57,9.01,2.63,5.91,1.19,5.91,1.19,12.94,0.00,16.22,4.26,3.55,1.03,3.55,1.03,7.86,2.29,8.15,2.38,4.46,1.30,4.04,1.18,20.84,-2.54,20.84,-2.54,22.25,6.49,22.25,6.49,38.24,-20.08,38.24,-20.08
2024-10-04 11:00:00,1.81,0.53,1.67,0.49,8.91,2.60,5.28,1.19,5.28,1.19,12.84,0.00,16.12,4.22,3.56,1.04,3.56,1.04,7.65,2.23,7.88,2.30,4.31,1.26,3.80,1.11,20.49,-2.48,20.49,-2.48,22.07,6.44,22.07,6.44,36.76,-20.19,36.76,-20.19
2024-10-04 11:30:00,1.71,0.50,1.56,0.46,8.60,2.51,5.39,1.21,5.39,1.21,12.49,0.44,15.60,4.08,3.41,0.99,3.41,0.99,7.40,2.16,7.76,2.26,4.21,1.23,3.73,1.09,20.12,-2.46,20.12,-2.46,21.47,6.26,21.47,6.26,35.41,-20.52,35.41,-20.52
2024-10-04 12:00:00,1.38,0.40,1.27,0.37,8.60,2.51,5.16,1.23,5.16,1.23,12.49,0.44,15.35,4.01,3.30,0.96,3.30,0.96,7.53,2.20,7.77,2.27,3.87,1.13,3.25,0.95,19.54,-2.43,19.54,-2.43,21.46,6.26,21.46,6.26,34.01,-20.55,34.01,-20.55
2024-10-04 12:30:00,1.57,0.46,1.38,0.40,8.56,2.50,5.55,1.22,5.55,1.22,12.49,0.00,15.57,4.07,3.08,0.90,3.08,0.90,7.23,2.11,8.11,2.36,3.75,1.09,3.16,0.92,19.13,-2.43,19.13,-2.43,21.68,6.32,21.68,6.32,33.35,-21.03,33.35,-21.03
2024-10-04 13:00:00,1.82,0.53,1.65,0.48,8.66,2.53,5.86,1.22,5.86,1.22,12.16,0.00,14.35,3.72,3.35,0.98,3.35,0.98,7.59,2.21,7.81,2.28,3.98,1.16,3.34,0.97,18.75,-2.60,18.75,-2.60,21.21,6.19,21.21,6.19,34.48,-21.34,34.48,-21.34
2024-10-04 13:30:00,1.60,0.47,1.42,0.41,8.66,2.53,4.16,1.21,4.16,1.21,12.63,0.00,19.48,5.21,3.39,0.99,3.39,0.99,7.65,2.23,7.82,2.28,3.83,1.12,3.05,0.89,19.33,-2.85,19.33,-2.85,21.52,6.28,21.52,6.28,34.10,-21.45,34.10,-21.45
2024-10-04 14:00:00,1.86,0.54,1.72,0.50,8.71,2.54,5.78,1.69,5.78,1.69,12.77,0.00,14.08,3.63,3.27,0.96,3.27,0.96,7.70,2.24,7.67,2.24,4.00,1.17,3.24,0.94,19.33,-2.89,19.33,-2.89,21.71,6.33,21.71,6.33,34.49,-22.31,34.49,-22.31
2024-10-04 14:30:00,1.85,0.54,1.68,0.49,8.48,2.47,5.98,1.22,5.98,1.22,12.77,0.00,14.35,3.72,2.93,0.85,2.93,0.85,7.56,2.21,7.64,2.23,3.75,1.09,3.22,0.94,19.33,-3.30,19.33,-3.30,21.32,6.22,21.32,6.22,34.72,-22.43,34.72,-22.43
2024-10-04 15:00:00,1.80,0.53,1.63,0.48,8.55,2.49,5.13,1.50,5.13,1.50,12.63,0.00,13.74,3.69,2.91,0.85,2.91,0.85,7.67,2.24,7.63,2.23,3.73,1.09,3.27,0.96,18.78,-3.45,18.78,-3.45,21.80,6.36,21.80,6.36,35.02,-22.88,35.02,-22.88
2024-10-04 15:30:00,2.21,0.64,2.02,0.59,8.47,2.47,5.80,1.26,5.80,1.26,12.83,-0.44,14.07,4.00,3.03,0.88,3.03,0.88,7.76,2.26,7.88,2.30,3.71,1.08,3.38,0.99,18.65,-3.36,18.65,-3.36,19.96,5.82,19.96,5.82,37.39,-22.48,37.39,-22.48
2024-10-04 16:00:00,2.11,0.62,1.94,0.57,9.02,2.63,4.46,1.30,4.46,1.30,12.83,-0.30,13.57,3.37,3.10,0.90,3.10,0.90,8.78,2.56,8.72,2.54,4.07,1.19,3.32,0.97,18.93,-3.73,18.93,-3.73,23.29,6.79,23.29,6.79,35.94,-22.82,35.94,-22.82
2024-10-04 16:30:00,2.77,0.81,2.54,0.74,9.62,2.81,4.73,1.38,4.73,1.38,13.56,-0.20,14.44,3.60,3.07,0.89,3.07,0.89,9.52,2.78,9.21,2.69,4.24,1.24,3.69,1.08,19.61,-3.49,19.61,-3.49,24.40,7.12,24.40,7.12,40.22,-21.67,40.22,-21.67
2024-10-04 17:00:00,3.24,0.94,3.01,0.88,10.20,2.98,4.79,1.40,4.79,1.40,13.99,-0.29,15.67,3.95,3.16,0.92,3.16,0.92,9.92,2.89,9.57,2.79,4.45,1.30,4.22,1.23,21.01,-3.22,21.01,-3.22,24.42,7.12,24.42,7.12,43.69,-20.83,43.69,-20.83
2024-10-04 17:30:00,3.07,0.90,2.87,0.84,10.68,3.11,4.72,1.38,4.72,1.38,14.15,-0.29,16.52,4.20,3.32,0.97,3.32,0.97,10.38,3.03,9.84,2.87,4.69,1.37,4.40,1.28,21.99,-3.20,21.99,-3.20,22.26,6.49,22.26,6.49,45.14,-20.42,45.14,-20.42
2024-10-04 18:00:00,3.30,0.96,3.07,0.90,10.99,3.21,4.61,1.34,4.61,1.34,14.15,-0.29,11.27,2.67,3.37,0.98,3.37,0.98,10.74,3.13,10.02,2.92,5.02,1.46,3.96,1.15,22.67,-3.20,22.67,-3.20,26.66,7.78,26.66,7.78,40.91,-22.07,40.91,-22.07
2024-10-04 18:30:00,3.56,1.04,3.31,0.97,11.40,3.33,4.69,1.37,4.69,1.37,14.37,-0.29,14.83,3.72,3.37,0.98,3.37,0.98,10.80,3.15,10.31,3.01,4.98,1.45,4.49,1.31,22.84,-3.16,22.84,-3.16,26.46,7.72,26.46,7.72,45.62,-20.60,45.62,-20.60
2024-10-04 19:00:00,3.71,1.08,3.47,1.01,11.87,3.46,4.85,1.41,4.85,1.41,14.64,-0.29,17.42,4.47,3.40,0.99,3.40,0.99,11.04,3.22,10.33,3.01,4.95,1.44,4.86,1.42,23.36,-3.16,23.36,-3.16,26.26,7.66,26.26,7.66,48.95,-19.37,48.95,-19.37
2024-10-04 19:30:00,4.26,1.24,3.96,1.15,11.96,3.49,4.90,1.43,4.90,1.43,14.89,-0.31,17.33,4.44,3.38,0.99,3.38,0.99,11.32,3.30,9.95,2.90,4.82,1.40,4.74,1.38,24.08,-3.06,24.08,-3.06,25.30,7.38,25.30,7.38,49.69,-19.59,49.69,-19.59
2024-10-04 20:00:00,4.08,1.19,3.86,1.13,11.40,3.32,5.11,1.49,5.11,1.49,14.30,-0.33,16.72,4.26,3.29,0.96,3.29,0.96,10.86,3.17,9.48,2.76,4.64,1.35,4.46,1.30,24.28,-3.20,24.28,-3.20,24.20,7.06,24.20,7.06,47.58,-20.43,47.58,-20.43
2024-10-04 20:30:00,3.90,1.14,3.63,1.06,11.09,3.23,5.31,1.55,5.31,1.55,13.50,-0.48,15.72,3.97,3.12,0.91,3.12,0.91,10.39,3.03,8.99,2.62,4.32,1.26,4.21,1.23,23.24,-3.68,23.24,-3.68,23.18,6.76,23.18,6.76,45.13,-21.48,45.13,-21.48
2024-10-04 21:00:00,3.76,1.10,3.40,0.99,10.66,3.11,5.33,1.55,5.33,1.55,13.15,-0.53,14.91,3.73,3.05,0.89,3.05,0.89,9.95,2.90,8.63,2.52,4.17,1.22,4.09,1.19,22.02,-3.68,22.02,-3.68,22.44,6.55,22.44,6.55,43.20,-21.90,43.20,-21.90
2024-10-04 21:30:00,3.64,1.06,3.26,0.95,10.44,3.04,5.26,1.53,5.26,1.53,12.94,-0.53,14.11,3.50,2.91,0.85,2.91,0.85,9.60,2.80,8.19,2.39,4.18,1.22,4.13,1.20,20.59,-4.01,20.59,-4.01,21.48,6.26,21.48,6.26,41.85,-22.38,41.85,-22.38
2024-10-04 22:00:00,3.48,1.02,3.07,0.90,9.86,2.88,5.17,1.51,5.17,1.51,12.23,-0.53,13.74,3.38,2.81,0.82,2.81,0.82,9.25,2.70,7.78,2.27,3.93,1.14,3.87,1.13,20.59,-4.01,20.59,-4.01,20.31,5.92,20.31,5.92,39.78,-22.61,39.78,-22.61
2024-10-04 22:30:00,3.24,0.95,2.84,0.83,9.24,2.70,5.11,1.49,5.11,1.49,11.77,-0.45,12.74,3.09,2.66,0.78,2.66,0.78,8.62,2.51,7.17,2.09,3.64,1.06,3.52,1.03,19.59,-4.08,19.59,-4.08,19.17,5.59,19.17,5.59,37.44,-23.50,37.44,-23.50
2024-10-04 23:00:00,2.97,0.86,2.58,0.75,8.64,2.52,5.01,1.46,5.01,1.46,11.24,-0.53,12.05,2.88,2.49,0.72,2.49,0.72,8.06,2.35,6.64,1.94,3.45,1.01,3.33,0.97,18.57,-4.23,18.57,-4.23,17.91,5.22,17.91,5.22,35.03,-24.00,35.03,-24.00
2024-10-04 23:30:00,2.61,0.76,2.46,0.72,8.15,2.38,4.90,1.43,4.90,1.43,10.52,-0.65,11.21,2.65,2.37,0.69,2.37,0.69,7.39,2.16,6.21,1.81,3.14,0.92,3.00,0.88,17.46,-4.36,17.46,-4.36,17.35,5.06,17.35,5.06,32.36,-24.84,32.36,-24.84
2024-10-05 00:00:00,2.50,0.73,2.37,0.69,7.71,2.25,4.84,1.41,4.84,1.41,10.06,-0.65,11.31,2.66,2.27,0.66,2.27,0.66,6.95,2.03,6.08,1.78,2.93,0.85,2.87,0.84,16.18,-4.58,16.18,-4.58,16.96,4.95,16.96,4.95,30.99,-25.16,30.99,-25.16
2024-10-05 00:30:00,2.39,0.70,2.25,0.66,7.45,2.17,4.79,1.40,4.79,1.40,9.62,-0.65,11.11,2.60,2.21,0.65,2.21,0.65,6.64,1.94,5.83,1.70,2.76,0.80,2.72,0.79,15.37,-4.67,15.37,-4.67,16.71,4.88,16.71,4.88,29.90,-25.54,29.90,-25.54
2024-10-05 01:00:00,2.36,0.69,2.23,0.65,7.22,2.11,4.75,1.39,4.75,1.39,9.37,-0.67,11.28,2.65,2.16,0.63,2.16,0.63,6.42,1.87,5.82,1.70,2.65,0.77,2.72,0.79,14.79,-4.76,14.79,-4.76,16.41,4.79,16.41,4.79,29.20,-25.57,29.20,-25.57
2024-10-05 01:30:00,2.35,0.69,2.21,0.64,7.12,2.08,4.78,1.39,4.78,1.39,9.37,-0.63,10.77,2.50,2.10,0.61,2.10,0.61,6.15,1.79,5.82,1.70,2.64,0.77,2.67,0.78,14.34,-4.82,14.34,-4.82,16.89,4.93,16.89,4.93,28.65,-25.63,28.65,-25.63
2024-10-05 02:00:00,2.41,0.70,2.27,0.66,7.42,2.16,4.81,1.40,4.81,1.40,9.30,-0.63,11.36,2.67,2.04,0.60,2.04,0.60,5.98,1.74,5.76,1.68,2.50,0.73,2.70,0.79,14.14,-4.75,14.14,-4.75,16.77,4.89,16.77,4.89,29.02,-25.35,29.02,-25.35
2024-10-05 02:30:00,2.38,0.69,2.21,0.64,7.32,2.13,4.76,1.39,4.76,1.39,9.11,-0.63,11.46,2.70,1.98,0.58,1.98,0.58,5.88,1.71,5.60,1.64,2.53,0.74,2.77,0.81,13.98,-4.76,13.98,-4.76,16.17,4.72,16.17,4.72,28.66,-25.57,28.66,-25.57
2024-10-05 03:00:00,2.29,0.67,2.12,0.62,7.08,2.06,4.70,1.37,4.70,1.37,8.93,-0.63,10.77,2.50,1.94,0.57,1.94,0.57,5.66,1.65,5.54,1.62,2.49,0.72,2.66,0.78,13.74,-4.79,13.74,-4.79,15.72,4.58,15.72,4.58,27.61,-25.85,27.61,-25.85
2024-10-05 03:30:00,2.24,0.65,2.09,0.61,6.80,1.98,4.66,1.36,4.66,1.36,8.85,-0.63,10.29,2.36,1.87,0.54,1.87,0.54,5.57,1.62,5.49,1.60,2.47,0.72,2.57,0.75,13.36,-4.85,13.36,-4.85,15.48,4.52,15.48,4.52,26.81,-25.87,26.81,-25.87
2024-10-05 04:00:00,2.19,0.64,2.05,0.60,6.62,1.93,4.64,1.35,4.64,1.35,8.85,-0.63,10.36,2.38,1.86,0.54,1.86,0.54,5.51,1.61,5.45,1.59,2.38,0.69,2.46,0.72,13.10,-4.85,13.10,-4.85,15.24,4.45,15.24,4.45,26.48,-26.00,26.48,-26.00
2024-10-05 04:30:00,2.14,0.62,2.02,0.59,6.51,1.90,4.60,1.34,4.60,1.34,8.61,-0.63,10.09,2.30,1.86,0.54,1.86,0.54,5.51,1.61,5.25,1.53,2.35,0.69,2.39,0.70,12.85,-4.85,12.85,-4.85,14.93,4.35,14.93,4.35,26.03,-26.26,26.03,-26.26
2024-10-05 05:00:00,2.13,0.62,2.01,0.58,6.37,1.86,4.58,1.34,4.58,1.34,8.61,-0.66,9.81,2.23,1.93,0.56,1.93,0.56,5.41,1.58,5.24,1.53,2.32,0.68,2.30,0.67,12.85,-4.85,12.85,-4.85,15.29,4.46,15.29,4.46,25.53,-26.18,25.53,-26.18
2024-10-05 05:30:00,2.13,0.62,2.01,0.58,6.34,1.85,4.64,1.35,4.64,1.35,8.99,-0.64,10.21,2.34,1.95,0.57,1.95,0.57,5.40,1.58,5.30,1.55,2.39,0.70,2.41,0.70,12.73,-4.85,12.73,-4.85,14.98,4.37,14.98,4.37,26.23,-26.03,26.23,-26.03
2024-10-05 06:00:00,2.13,0.62,1.98,0.58,6.34,1.85,4.64,1.35,4.64,1.35,9.13,-0.64,9.56,2.15,1.99,0.58,1.99,0.58,5.55,1.62,5.64,1.64,2.34,0.68,2.16,0.63,12.99,-4.79,12.99,-4.79,15.54,4.53,15.54,4.53,25.94,-26.18,25.94,-26.18
2024-10-05 06:30:00,2.22,0.65,2.08,0.61,6.60,1.92,4.64,1.35,4.64,1.35,9.67,-0.64,9.94,2.26,2.08,0.61,2.08,0.61,5.88,1.71,5.92,1.73,2.61,0.76,2.36,0.69,13.10,-4.79,13.10,-4.79,16.24,4.74,16.24,4.74,27.40,-26.10,27.40,-26.10
2024-10-05 07:00:00,2.38,0.69,2.23,0.65,6.72,1.96,4.66,1.36,4.66,1.36,10.22,-0.60,10.61,2.46,2.20,0.64,2.20,0.64,6.14,1.79,6.45,1.88,2.90,0.85,2.67,0.78,13.92,-4.58,13.92,-4.58,17.21,5.02,17.21,5.02,29.09,-25.36,29.09,-25.36
2024-10-05 07:30:00,2.63,0.77,2.47,0.72,7.36,2.15,4.70,1.37,4.70,1.37,10.63,-0.58,11.28,2.65,2.37,0.69,2.37,0.69,6.60,1.92,7.20,2.10,3.15,0.92,2.94,0.86,14.78,-4.43,14.78,-4.43,18.39,5.36,18.39,5.36,31.22,-24.59,31.22,-24.59
2024-10-05 08:00:00,2.91,0.85,2.74,0.80,7.94,2.32,4.77,1.39,4.77,1.39,11.21,-0.58,12.25,2.93,2.49,0.73,2.49,0.73,7.14,2.08,7.81,2.28,3.49,1.02,3.29,0.96,15.76,-4.18,15.76,-4.18,19.30,5.63,19.30,5.63,33.63,-23.81,33.63,-23.81
2024-10-05 08:30:00,2.95,0.86,2.77,0.81,8.44,2.46,4.88,1.42,4.88,1.42,11.78,-0.33,12.72,3.07,2.63,0.77,2.63,0.77,7.67,2.24,8.23,2.40,3.89,1.13,3.58,1.04,16.99,-3.99,16.99,-3.99,20.01,5.84,20.01,5.84,35.38,-23.52,35.38,-23.52
2024-10-05 09:00:00,3.00,0.87,2.79,0.81,8.97,2.62,4.93,1.44,4.93,1.44,12.32,-0.33,13.06,3.17,2.82,0.82,2.82,0.82,8.48,2.47,8.46,2.47,4.20,1.22,3.69,1.08,18.17,-3.79,18.17,-3.79,20.68,6.03,20.68,6.03,36.55,-23.06,36.55,-23.06
2024-10-05 09:30:00,2.80,0.82,2.62,0.76,9.11,2.66,5.08,1.48,5.08,1.48,12.21,-0.33,13.41,3.27,2.80,0.82,2.80,0.82,8.50,2.48,8.82,2.57,4.19,1.22,3.74,1.09,19.29,-3.59,19.29,-3.59,21.76,6.35,21.76,6.35,36.69,-22.77,36.69,-22.77
2024-10-05 10:00:00,3.17,0.92,2.95,0.86,9.47,2.76,5.21,1.52,5.21,1.52,12.62,-0.28,13.41,3.27,3.00,0.87,3.00,0.87,9.25,2.70,8.86,2.58,4.35,1.27,3.78,1.10,19.41,-3.45,19.41,-3.45,21.53,6.28,21.53,6.28,38.80,-22.15,38.80,-22.15
2024-10-05 10:30:00,3.00,0.87,2.74,0.80,9.72,2.83,5.43,1.58,5.43,1.58,12.91,-0.28,13.27,3.23,3.00,0.87,3.00,0.87,9.44,2.75,8.76,2.55,4.36,1.27,3.74,1.09,20.42,-3.22,20.42,-3.22,20.93,6.11,20.93,6.11,38.70,-22.32,38.70,-22.32
2024-10-05 11:00:00,2.63,0.77,2.46,0.72,9.64,2.81,5.44,1.59,5.44,1.59,12.76,-0.28,12.73,3.09,2.75,0.80,2.75,0.80,9.00,2.63,8.46,2.47,4.24,1.24,3.55,1.04,20.66,-3.23,20.66,-3.23,20.26,5.91,20.26,5.91,36.29,-22.96,36.29,-22.96
2024-10-05 11:30:00,2.09,0.61,1.90,0.56,9.38,2.74,5.49,1.60,5.49,1.60,12.11,-0.28,12.24,2.94,2.32,0.68,2.32,0.68,8.15,2.38,8.36,2.44,4.00,1.17,3.50,1.02,19.95,-3.32,19.95,-3.32,20.85,6.08,20.85,6.08,32.71,-23.63,32.71,-23.63
2024-10-05 12:00:00,2.15,0.63,1.98,0.58,9.40,2.74,5.20,1.52,5.20,1.52,11.67,-0.30,11.91,2.84,2.37,0.69,2.37,0.69,8.14,2.37,8.11,2.37,4.00,1.16,3.42,1.00,18.65,-3.20,18.65,-3.20,20.60,6.01,20.60,6.01,32.24,-23.28,32.24,-23.28
2024-10-05 12:30:00,1.99,0.58,1.82,0.53,9.13,2.66,5.20,1.52,5.20,1.52,11.43,-0.30,11.46,2.72,2.23,0.65,2.23,0.65,7.74,2.26,8.06,2.35,4.02,1.17,3.45,1.00,18.29,-3.63,18.29,-3.63,20.61,6.01,20.61,6.01,31.17,-23.49,31.17,-23.49
2024-10-05 13:00:00,1.97,0.57,1.78,0.52,9.23,2.69,5.23,1.53,5.23,1.53,11.53,-0.55,11.18,2.63,2.30,0.67,2.30,0.67,7.80,2.28,8.40,2.45,3.88,1.13,3.24,0.95,17.64,-3.81,17.64,-3.81,21.70,6.33,21.70,6.33,31.26,-23.89,31.26,-23.89
2024-10-05 13:30:00,2.17,0.63,2.00,0.58,9.43,2.75,5.26,1.53,5.26,1.53,11.72,-0.55,11.84,2.82,2.48,0.72,2.48,0.72,8.32,2.43,8.29,2.42,4.04,1.18,3.50,1.02,17.73,-3.91,17.73,-3.91,21.01,6.13,21.01,6.13,33.81,-23.59,33.81,-23.59
2024-10-05 14:00:00,2.29,0.67,2.06,0.60,9.26,2.70,5.28,1.54,5.28,1.54,11.39,-0.55,11.48,2.71,2.35,0.69,2.35,0.69,8.14,2.37,8.23,2.40,3.87,1.13,3.42,1.00,18.55,-3.92,18.55,-3.92,19.66,5.74,19.66,5.74,33.38,-23.56,33.38,-23.56
2024-10-05 14:30:00,1.98,0.58,1.80,0.53,8.96,2.61,5.28,1.54,5.28,1.54,11.27,-0.55,11.18,2.62,2.28,0.66,2.28,0.66,7.80,2.28,7.77,2.27,3.84,1.12,3.24,0.95,18.06,-3.94,18.06,-3.94,20.23,5.90,20.23,5.90,31.17,-24.18,31.17,-24.18
2024-10-05 15:00:00,1.69,0.49,1.55,0.45,8.77,2.56,5.28,1.54,5.28,1.54,11.09,-0.55,11.04,2.58,2.17,0.63,2.17,0.63,7.74,2.26,7.84,2.29,3.62,1.06,3.13,0.91,17.66,-4.11,17.66,-4.11,20.40,5.95,20.40,5.95,30.83,-24.14,30.83,-24.14
2024-10-05 15:30:00,2.21,0.64,2.06,0.60,9.03,2.64,5.26,1.53,5.26,1.53,11.22,-0.58,10.91,2.55,2.30,0.67,2.30,0.67,8.01,2.34,8.15,2.38,3.73,1.09,3.26,0.95,17.13,-4.10,17.13,-4.10,20.54,5.99,20.54,5.99,31.97,-24.04,31.97,-24.04
2024-10-05 16:00:00,2.09,0.61,1.93,0.56,9.22,2.69,5.28,1.54,5.28,1.54,11.51,-0.58,11.12,2.61,2.53,0.74,2.53,0.74,8.69,2.53,8.24,2.40,3.89,1.14,3.28,0.96,17.49,-4.20,17.49,-4.20,21.01,6.13,21.01,6.13,33.43,-23.75,33.43,-23.75
2024-10-05 16:30:00,2.40,0.70,2.24,0.65,9.34,2.72,5.24,1.53,5.24,1.53,11.62,-0.59,11.53,2.73,2.51,0.73,2.51,0.73,8.90,2.60,8.71,2.54,4.01,1.17,3.52,1.03,18.38,-4.13,18.38,-4.13,22.43,6.54,22.43,6.54,34.57,-23.57,34.57,-23.57
2024-10-05 17:00:00,3.04,0.89,2.82,0.82,9.78,2.85,5.14,1.50,5.14,1.50,12.22,-0.70,12.23,2.93,2.69,0.79,2.69,0.79,9.44,2.75,9.39,2.74,4.19,1.22,3.80,1.11,18.64,-4.13,18.64,-4.13,23.72,6.92,23.72,6.92,38.25,-22.73,38.25,-22.73
2024-10-05 17:30:00,3.49,1.02,3.27,0.96,10.40,3.03,4.96,1.45,4.96,1.45,12.71,-0.94,13.49,3.30,2.80,0.82,2.80,0.82,9.98,2.91,9.65,2.81,4.41,1.28,4.25,1.24,19.85,-3.90,19.85,-3.90,24.32,7.09,24.32,7.09,42.15,-21.71,42.15,-21.71
2024-10-05 18:00:00,3.90,1.14,3.64,1.06,10.70,3.12,5.02,1.46,5.02,1.46,13.02,-0.43,14.16,3.50,2.94,0.86,2.94,0.86,10.39,3.03,10.00,2.92,4.38,1.28,4.30,1.25,21.20,-3.60,21.20,-3.60,24.47,7.14,24.47,7.14,44.30,-21.14,44.30,-21.14
2024-10-05 18:30:00,3.98,1.16,3.70,1.08,11.04,3.22,5.16,1.50,5.16,1.50,13.18,-0.65,14.09,3.48,3.03,0.88,3.03,0.88,10.64,3.10,10.11,2.95,4.53,1.32,4.45,1.30,21.85,-3.53,21.85,-3.53,24.88,7.26,24.88,7.26,45.42,-21.04,45.42,-21.04
2024-10-05 19:00:00,4.11,1.20,3.86,1.13,11.54,3.37,5.16,1.50,5.16,1.50,13.34,-0.93,14.09,3.48,3.19,0.93,3.19,0.93,10.85,3.16,9.83,2.87,4.66,1.36,4.57,1.33,22.36,-3.53,22.36,-3.53,24.54,7.16,24.54,7.16,46.46,-20.91,46.46,-20.91
2024-10-05 19:30:00,4.06,1.18,3.78,1.10,11.63,3.39,5.10,1.49,5.10,1.49,13.25,-0.65,14.06,3.48,3.19,0.93,3.19,0.93,10.69,3.12,9.55,2.78,4.55,1.33,4.47,1.30,22.86,-3.60,22.86,-3.60,23.83,6.95,23.83,6.95,45.80,-21.97,45.80,-21.97
2024-10-05 20:00:00,3.88,1.13,3.67,1.07,11.16,3.26,5.00,1.46,5.00,1.46,12.98,-0.65,13.71,3.37,3.06,0.89,3.06,0.89,10.33,3.01,9.01,2.63,4.41,1.29,4.32,1.26,22.47,-4.07,22.47,-4.07,22.98,6.70,22.98,6.70,44.30,-22.33,44.30,-22.33
2024-10-05 20:30:00,3.72,1.09,3.47,1.01,10.81,3.15,4.94,1.44,4.94,1.44,12.36,-0.78,13.12,3.20,2.93,0.86,2.93,0.86,10.10,2.95,8.75,2.55,4.20,1.23,4.16,1.21,21.77,-4.18,21.77,-4.18,22.22,6.48,22.22,6.48,42.38,-22.59,42.38,-22.59
2024-10-05 21:00:00,3.56,1.04,3.34,0.97,10.46,3.05,4.84,1.41,4.84,1.41,11.93,-0.73,12.48,3.01,2.88,0.84,2.88,0.84,9.75,2.84,8.38,2.44,4.00,1.17,3.91,1.14,20.86,-4.04,20.86,-4.04,21.38,6.24,21.38,6.24,40.83,-23.12,40.83,-23.12
2024-10-05 21:30:00,3.40,0.99,3.17,0.92,9.96,2.90,4.77,1.39,4.77,1.39,11.59,-0.75,11.84,2.82,2.82,0.82,2.82,0.82,9.36,2.73,8.06,2.35,3.89,1.13,3.74,1.09,20.13,-4.23,20.13,-4.23,20.73,6.05,20.73,6.05,39.07,-23.65,39.07,-23.65
2024-10-05 22:00:00,3.29,0.96,3.07,0.90,9.53,2.78,4.69,1.37,4.69,1.37,11.34,-0.75,11.59,2.74,2.70,0.79,2.70,0.79,8.87,2.59,7.70,2.24,3.63,1.06,3.48,1.02,19.40,-4.30,19.40,-4.30,19.81,5.78,19.81,5.78,37.59,-24.17,37.59,-24.17
2024-10-05 22:30:00,3.05,0.89,2.86,0.83,9.02,2.63,4.62,1.35,4.62,1.35,10.88,-0.73,11.00,2.58,2.54,0.74,2.54,0.74,8.24,2.40,7.07,2.06,3.43,1.00,3.36,0.98,18.66,-4.41,18.66,-4.41,18.80,5.48,18.80,5.48,35.75,-25.01,35.75,-25.01
2024-10-05 23:00:00,2.84,0.83,2.70,0.79,8.61,2.51,4.48,1.31,4.48,1.31,10.38,-0.73,10.70,2.50,2.42,0.71,2.42,0.71,7.84,2.29,6.56,1.91,3.21,0.94,3.21,0.94,17.76,-4.82,17.76,-4.82,17.76,5.18,17.76,5.18,33.59,-25.00,33.59,-25.00
2024-10-05 23:30:00,2.61,0.76,2.50,0.73,8.07,2.36,4.36,1.27,4.36,1.27,9.80,-0.78,10.07,2.30,2.29,0.67,2.29,0.67,7.26,2.12,6.26,1.82,2.98,0.87,2.99,0.87,15.58,-5.15,15.58,-5.15,17.04,4.97,17.04,4.97,31.34,-25.56,31.34,-25.56
2024-10-06 00:00:00,2.46,0.72,2.34,0.68,7.67,2.24,4.30,1.25,4.30,1.25,9.36,-0.78,9.58,2.16,2.21,0.64,2.21,0.64,6.81,1.98,5.98,1.74,2.83,0.82,2.83,0.83,15.58,-5.15,15.58,-5.15,16.54,4.82,16.54,4.82,29.73,-25.72,29.73,-25.72
2024-10-06 00:30:00,2.43,0.71,2.30,0.67,7.43,2.17,4.20,1.22,4.20,1.22,9.06,-0.91,9.00,1.99,2.13,0.62,2.13,0.62,6.44,1.88,5.86,1.71,2.66,0.78,2.64,0.77,14.82,-5.15,14.82,-5.15,16.40,4.78,16.40,4.78,28.40,-26.38,28.40,-26.38
2024-10-06 01:00:00,2.35,0.69,2.20,0.64,7.19,2.10,4.11,1.20,4.11,1.20,8.85,-0.72,9.54,2.14,2.05,0.60,2.05,0.60,6.26,1.83,5.76,1.68,2.53,0.74,2.53,0.74,14.22,-5.08,14.22,-5.08,16.33,4.76,16.33,4.76,27.91,-26.34,27.91,-26.34
2024-10-06 01:30:00,2.38,0.69,2.13,0.62,7.31,2.13,4.15,1.21,4.15,1.21,8.75,-0.72,9.42,2.11,2.01,0.59,2.01,0.59,6.06,1.77,5.67,1.65,2.42,0.70,2.47,0.72,13.86,-5.01,13.86,-5.01,16.41,4.79,16.41,4.79,27.52,-26.55,27.52,-26.55
2024-10-06 02:00:00,2.63,0.77,2.19,0.64,7.54,2.20,4.18,1.22,4.18,1.22,8.59,-0.72,9.30,2.08,1.97,0.58,1.97,0.58,5.96,1.74,5.61,1.64,2.42,0.71,2.54,0.74,13.56,-5.02,13.56,-5.02,16.18,4.72,16.18,4.72,27.29,-26.66,27.29,-26.66
2024-10-06 02:30:00,2.60,0.76,2.15,0.63,7.40,2.16,4.16,1.21,4.16,1.21,8.50,-0.72,9.16,2.03,1.93,0.56,1.93,0.56,5.85,1.70,5.44,1.59,2.43,0.71,2.53,0.74,13.27,-5.02,13.27,-5.02,15.55,4.54,15.55,4.54,26.91,-27.10,26.91,-27.10
2024-10-06 03:00:00,2.49,0.72,2.03,0.59,7.13,2.08,4.03,1.18,4.03,1.18,8.26,-0.72,8.80,1.92,1.85,0.54,1.85,0.54,5.66,1.65,5.28,1.54,2.33,0.68,2.39,0.70,13.11,-5.05,13.11,-5.05,15.01,4.38,15.01,4.38,25.75,-26.94,25.75,-26.94
2024-10-06 03:30:00,2.45,0.71,1.97,0.57,6.78,1.98,3.98,1.16,3.98,1.16,8.07,-0.72,8.13,1.73,1.81,0.53,1.81,0.53,5.56,1.62,5.26,1.53,2.32,0.68,2.35,0.69,12.63,-5.12,12.63,-5.12,14.75,4.30,14.75,4.30,24.82,-26.73,24.82,-26.73
2024-10-06 04:00:00,2.17,0.63,1.98,0.58,6.60,1.93,3.93,1.15,3.93,1.15,7.93,-0.72,8.42,1.81,1.77,0.52,1.77,0.52,5.40,1.58,5.22,1.52,2.30,0.67,2.38,0.69,12.37,-5.12,12.37,-5.12,14.35,4.19,14.35,4.19,24.45,-26.34,24.45,-26.34
2024-10-06 04:30:00,2.10,0.61,2.00,0.58,6.39,1.86,3.90,1.14,3.90,1.14,7.89,-0.72,7.94,1.67,1.78,0.52,1.78,0.52,5.23,1.53,5.13,1.50,2.24,0.66,2.34,0.68,12.14,-5.37,12.14,-5.37,14.12,4.12,14.12,4.12,23.82,-26.45,23.82,-26.45
2024-10-06 05:00:00,2.04,0.60,1.94,0.57,6.33,1.84,3.91,1.14,3.91,1.14,7.86,-0.72,7.63,1.58,1.78,0.52,1.78,0.52,5.21,1.52,5.04,1.47,2.27,0.66,2.31,0.68,11.97,-5.37,11.97,-5.37,14.06,4.10,14.06,4.10,23.35,-26.63,23.35,-26.63
2024-10-06 05:30:00,2.04,0.60,1.94,0.57,6.16,1.80,3.93,1.14,3.93,1.14,7.95,-0.72,7.30,1.48,1.80,0.52,1.80,0.52,5.20,1.52,5.06,1.48,2.30,0.67,2.32,0.68,11.84,-5.41,11.84,-5.41,13.76,4.01,13.76,4.01,23.17,-26.67,23.17,-26.67
2024-10-06 06:00:00,2.01,0.58,1.90,0.56,6.16,1.80,3.85,1.12,3.85,1.12,7.95,-0.72,6.87,1.36,1.83,0.54,1.83,0.54,5.43,1.58,5.30,1.54,2.36,0.69,2.11,0.62,11.84,-5.38,11.84,-5.38,14.42,4.20,14.42,4.20,22.68,-26.69,22.68,-26.69
2024-10-06 06:30:00,2.10,0.61,1.97,0.57,6.38,1.86,3.90,1.14,3.90,1.14,8.41,-0.72,7.23,1.46,1.88,0.55,1.88,0.55,5.67,1.66,5.44,1.59,2.50,0.73,2.21,0.64,11.90,-5.38,11.90,-5.38,15.01,4.38,15.01,4.38,23.92,-26.55,23.92,-26.55
2024-10-06 07:00:00,2.22,0.65,2.07,0.60,6.47,1.89,3.95,1.15,3.95,1.15,8.73,-0.70,7.92,1.67,1.94,0.57,1.94,0.57,5.82,1.70,5.78,1.68,2.61,0.76,2.36,0.69,12.51,-5.19,12.51,-5.19,15.68,4.57,15.68,4.57,25.25,-26.18,25.25,-26.18
2024-10-06 07:30:00,2.39,0.70,2.25,0.66,6.76,1.97,3.99,1.16,3.99,1.16,9.19,-0.74,8.40,1.81,2.03,0.59,2.03,0.59,6.09,1.78,6.29,1.83,2.81,0.82,2.57,0.75,13.05,-4.87,13.05,-4.87,16.57,4.83,16.57,4.83,26.87,-25.41,26.87,-25.41
2024-10-06 08:00:00,2.65,0.77,2.47,0.72,7.27,2.12,3.98,1.16,3.98,1.16,9.72,-0.69,8.98,1.98,2.17,0.63,2.17,0.63,6.47,1.89,7.08,2.06,3.00,0.88,2.75,0.80,13.83,-4.77,13.83,-4.77,17.83,5.20,17.83,5.20,28.74,-24.91,28.74,-24.91
2024-10-06 08:30:00,2.87,0.84,2.70,0.79,7.80,2.28,4.07,1.19,4.07,1.19,10.27,-0.74,9.85,2.24,2.32,0.68,2.32,0.68,7.14,2.08,7.55,2.20,3.39,0.99,3.11,0.91,14.86,-4.51,14.86,-4.51,18.53,5.40,18.53,5.40,31.42,-24.34,31.42,-24.34
2024-10-06 09:00:00,2.99,0.87,2.78,0.81,8.33,2.43,4.11,1.20,4.11,1.20,10.91,-0.69,10.23,2.35,2.47,0.72,2.47,0.72,7.99,2.33,8.21,2.40,3.71,1.08,3.26,0.95,16.20,-4.42,16.20,-4.42,19.30,5.63,19.30,5.63,33.25,-23.87,33.25,-23.87
2024-10-06 09:30:00,3.06,0.89,2.84,0.83,9.05,2.64,4.26,1.24,4.26,1.24,11.27,-0.69,10.23,2.35,2.65,0.77,2.65,0.77,8.60,2.51,8.56,2.50,4.08,1.19,3.51,1.02,17.41,-4.24,17.41,-4.24,20.51,5.98,20.51,5.98,34.75,-23.42,34.75,-23.42
2024-10-06 10:00:00,3.30,0.96,2.99,0.87,9.48,2.76,4.38,1.28,4.38,1.28,11.76,-0.59,10.86,2.53,2.69,0.79,2.69,0.79,9.10,2.65,8.84,2.58,4.15,1.21,3.63,1.06,18.56,-3.84,18.56,-3.84,21.45,6.26,21.45,6.26,36.53,-22.56,36.53,-22.56
2024-10-06 10:30:00,3.43,1.00,3.10,0.90,9.84,2.87,4.50,1.31,4.50,1.31,12.29,-0.59,11.61,2.75,2.77,0.81,2.77,0.81,9.50,2.77,8.69,2.53,4.31,1.26,3.84,1.12,19.35,-3.70,19.35,-3.70,20.42,5.96,20.42,5.96,38.66,-22.07,38.66,-22.07
2024-10-06 11:00:00,3.12,0.91,2.76,0.81,9.73,2.84,4.63,1.35,4.63,1.35,12.29,-0.55,11.21,2.63,2.77,0.81,2.77,0.81,9.59,2.80,8.76,2.55,4.38,1.28,3.70,1.08,20.17,-3.65,20.17,-3.65,21.44,6.25,21.44,6.25,36.75,-22.37,36.75,-22.37
2024-10-06 11:30:00,2.83,0.83,2.61,0.76,9.77,2.85,4.92,1.44,4.92,1.44,12.41,-0.82,11.10,2.60,2.76,0.80,2.76,0.80,9.45,2.76,9.24,2.70,4.36,1.27,3.87,1.13,20.04,-3.60,20.04,-3.60,22.55,6.58,22.55,6.58,36.79,-23.24,36.79,-23.24
2024-10-06 12:00:00,3.07,0.90,2.80,0.82,10.20,2.98,5.08,1.48,5.08,1.48,12.81,-0.56,11.43,2.70,2.86,0.83,2.86,0.83,9.98,2.91,9.48,2.77,4.46,1.30,3.99,1.16,20.14,-3.60,20.14,-3.60,23.20,6.77,23.20,6.77,39.06,-22.52,39.06,-22.52
2024-10-06 12:30:00,3.32,0.97,3.02,0.88,10.53,3.07,5.17,1.51,5.17,1.51,13.11,-0.59,11.93,2.84,3.03,0.88,3.03,0.88,10.22,2.98,9.70,2.83,4.67,1.36,4.36,1.27,21.02,-3.37,21.02,-3.37,23.45,6.84,23.45,6.84,41.33,-21.97,41.33,-21.97
2024-10-06 13:00:00,3.55,1.04,3.29,0.96,10.84,3.16,5.17,1.51,5.17,1.51,13.20,-0.59,12.19,2.93,3.01,0.88,3.01,0.88,10.35,3.02,9.64,2.81,4.71,1.37,4.50,1.31,21.82,-3.33,21.82,-3.33,22.83,6.66,22.83,6.66,42.40,-21.73,42.40,-21.73
2024-10-06 13:30:00,3.40,0.99,3.10,0.90,10.71,3.12,5.17,1.51,5.17,1.51,13.20,-0.57,12.05,2.89,3.05,0.89,3.05,0.89,10.54,3.08,9.48,2.76,4.65,1.36,4.31,1.26,22.11,-3.33,22.11,-3.33,23.22,6.77,23.22,6.77,41.80,-21.92,41.80,-21.92
2024-10-06 14:00:00,3.45,1.00,3.17,0.92,10.71,3.12,5.18,1.51,5.18,1.51,13.20,-0.57,12.03,2.88,3.04,0.89,3.04,0.89,10.42,3.04,9.66,2.82,4.50,1.31,4.27,1.25,22.11,-3.33,22.11,-3.33,23.27,6.79,23.27,6.79,42.05,-22.05,42.05,-22.05
2024-10-06 14:30:00,3.65,1.06,3.32,0.97,10.75,3.14,5.22,1.52,5.22,1.52,13.07,-0.57,12.25,2.94,3.00,0.88,3.00,0.88,10.46,3.05,9.67,2.82,4.50,1.31,4.33,1.26,21.94,-3.33,21.94,-3.33,23.24,6.78,23.24,6.78,42.47,-21.94,42.47,-21.94
2024-10-06 15:00:00,3.57,1.04,3.28,0.96,10.68,3.12,5.20,1.52,5.20,1.52,13.07,-0.60,12.34,2.96,3.01,0.88,3.01,0.88,10.20,2.97,9.75,2.84,4.50,1.31,4.38,1.28,21.94,-3.33,21.94,-3.33,23.11,6.74,23.11,6.74,42.50,-22.13,42.50,-22.13
2024-10-06 15:30:00,3.50,1.02,3.24,0.95,10.73,3.13,5.21,1.52,5.21,1.52,13.47,-0.60,12.47,3.00,3.10,0.90,3.10,0.90,10.46,3.05,9.89,2.88,4.62,1.35,4.36,1.27,21.86,-3.47,21.86,-3.47,24.10,7.03,24.10,7.03,42.70,-22.12,42.70,-22.12
2024-10-06 16:00:00,3.78,1.10,3.50,1.02,10.92,3.19,5.22,1.52,5.22,1.52,13.60,-0.60,12.86,3.11,3.10,0.90,3.10,0.90,10.78,3.14,10.20,2.97,4.61,1.34,4.49,1.31,22.30,-3.47,22.30,-3.47,24.43,7.12,24.43,7.12,44.27,-21.89,44.27,-21.89
2024-10-06 16:30:00,4.10,1.20,3.76,1.10,11.18,3.26,5.25,1.53,5.25,1.53,13.97,-0.57,12.98,3.15,3.26,0.95,3.26,0.95,11.16,3.25,10.63,3.10,4.82,1.41,4.51,1.32,22.67,-3.47,22.67,-3.47,25.44,7.42,25.44,7.42,45.79,-21.20,45.79,-21.20
2024-10-06 17:00:00,4.36,1.27,4.05,1.18,11.62,3.39,5.21,1.52,5.21,1.52,14.35,-0.57,13.64,3.34,3.28,0.96,3.28,0.96,11.47,3.35,11.11,3.24,5.14,1.50,4.78,1.39,23.36,-3.47,23.36,-3.47,26.40,7.70,26.40,7.70,47.85,-20.70,47.85,-20.70
2024-10-06 17:30:00,4.70,1.37,4.38,1.28,12.44,3.63,5.13,1.50,5.13,1.50,14.76,-0.57,14.12,3.51,3.43,1.00,3.43,1.00,11.85,3.46,11.12,3.24,5.38,1.57,5.06,1.48,24.08,-3.57,24.08,-3.57,26.19,7.64,26.19,7.64,50.08,-20.09,50.08,-20.09
2024-10-06 18:00:00,4.70,1.37,4.38,1.28,12.53,3.65,4.98,1.45,4.98,1.45,14.76,-0.57,14.22,3.54,3.41,1.00,3.41,1.00,11.90,3.47,11.04,3.22,5.42,1.58,5.08,1.48,24.96,-3.47,24.96,-3.47,26.13,7.62,26.13,7.62,50.05,-20.21,50.05,-20.21
2024-10-06 18:30:00,4.68,1.36,4.34,1.26,12.63,3.68,4.97,1.45,4.97,1.45,14.76,-0.31,14.35,3.57,3.41,1.00,3.41,1.00,11.74,3.42,10.87,3.17,5.37,1.56,5.04,1.47,24.96,-3.47,24.96,-3.47,26.05,7.60,26.05,7.60,49.88,-20.32,49.88,-20.32
