Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-10-06 19:00:00,4.53,1.32,4.27,1.25,12.59,3.67,4.98,1.45,4.98,1.45,15.02,-0.27,14.52,3.56,3.48,1.01,3.48,1.01,11.97,3.49,10.64,3.10,5.37,1.57,4.93,1.44,24.89,-3.47,24.89,-3.47,25.63,7.48,25.63,7.48,49.92,-20.28,49.92,-20.28
2024-10-06 19:30:00,4.37,1.27,4.14,1.21,12.46,3.63,4.96,1.45,4.96,1.45,14.80,-0.27,14.24,3.48,3.39,0.99,3.39,0.99,11.71,3.42,9.98,2.91,5.17,1.51,4.74,1.38,25.06,-3.44,25.06,-3.44,24.53,7.15,24.53,7.15,48.77,-20.66,48.77,-20.66
2024-10-06 20:00:00,4.14,1.21,3.87,1.13,11.92,3.48,4.87,1.42,4.87,1.42,14.36,-0.27,13.56,3.27,3.24,0.94,3.24,0.94,11.22,3.27,9.61,2.80,4.87,1.42,4.47,1.30,24.48,-3.59,24.48,-3.59,23.79,6.94,23.79,6.94,46.48,-21.31,46.48,-21.31
2024-10-06 20:30:00,3.88,1.13,3.68,1.07,11.47,3.35,4.85,1.42,4.85,1.42,13.90,-0.27,13.25,3.17,3.10,0.90,3.10,0.90,10.87,3.17,9.25,2.70,4.60,1.34,4.24,1.24,23.37,-3.73,23.37,-3.73,22.78,6.64,22.78,6.64,44.81,-21.73,44.81,-21.73
2024-10-06 21:00:00,3.75,1.10,3.52,1.03,10.92,3.19,4.84,1.41,4.84,1.41,13.24,-0.27,12.39,2.92,3.02,0.88,3.02,0.88,10.14,2.96,8.81,2.57,4.32,1.26,3.93,1.14,22.58,-3.84,22.58,-3.84,21.64,6.31,21.64,6.31,42.58,-22.43,42.58,-22.43
2024-10-06 21:30:00,3.46,1.01,3.22,0.94,10.52,3.07,4.75,1.38,4.75,1.38,12.57,-0.30,11.50,2.66,2.93,0.85,2.93,0.85,9.58,2.80,8.12,2.37,4.04,1.18,3.79,1.11,21.49,-4.06,21.49,-4.06,20.67,6.03,20.67,6.03,40.15,-23.50,40.15,-23.50
2024-10-06 22:00:00,3.28,0.96,3.05,0.89,9.91,2.89,4.64,1.35,4.64,1.35,11.82,-0.57,11.33,2.59,2.74,0.80,2.74,0.80,9.10,2.66,7.50,2.19,3.75,1.09,3.53,1.03,20.43,-3.97,20.43,-3.97,19.63,5.73,19.63,5.73,37.77,-24.27,37.77,-24.27
2024-10-06 22:30:00,3.00,0.88,2.78,0.81,9.27,2.70,4.52,1.32,4.52,1.32,11.37,-0.57,11.03,2.50,2.56,0.75,2.56,0.75,8.45,2.46,6.90,2.01,3.53,1.03,3.36,0.98,19.11,-4.14,19.11,-4.14,18.50,5.40,18.50,5.40,35.44,-24.61,35.44,-24.61
2024-10-06 23:00:00,2.78,0.81,2.57,0.75,8.60,2.51,4.41,1.29,4.41,1.29,10.82,-0.57,10.49,2.34,2.42,0.71,2.42,0.71,7.74,2.26,6.40,1.86,3.18,0.93,3.01,0.88,17.86,-4.31,17.86,-4.31,17.40,5.08,17.40,5.08,32.91,-25.09,32.91,-25.09
2024-10-06 23:30:00,2.55,0.74,2.37,0.69,7.97,2.32,4.24,1.24,4.24,1.24,10.10,-0.57,9.95,2.19,2.29,0.67,2.29,0.67,7.19,2.10,5.93,1.73,2.92,0.85,2.77,0.81,16.60,-4.42,16.60,-4.42,16.56,4.83,16.56,4.83,30.51,-25.74,30.51,-25.74
2024-10-07 00:00:00,2.39,0.70,2.22,0.65,7.42,2.16,4.13,1.20,4.13,1.20,9.81,-0.57,9.55,2.07,2.14,0.62,2.14,0.62,6.72,1.96,5.71,1.67,2.74,0.80,2.57,0.75,15.46,-4.59,15.46,-4.59,16.04,4.68,16.04,4.68,28.62,-25.95,28.62,-25.95
2024-10-07 00:30:00,2.31,0.68,2.16,0.63,7.14,2.08,4.07,1.19,4.07,1.19,9.81,-0.53,8.91,1.88,2.07,0.60,2.07,0.60,6.29,1.83,5.64,1.64,2.66,0.78,2.45,0.71,14.56,-4.59,14.56,-4.59,15.88,4.63,15.88,4.63,27.54,-26.21,27.54,-26.21
2024-10-07 01:00:00,2.31,0.68,2.12,0.62,6.82,1.99,4.01,1.17,4.01,1.17,9.53,-0.59,9.39,2.02,2.02,0.59,2.02,0.59,6.05,1.76,5.54,1.62,2.52,0.73,2.33,0.68,14.13,-4.59,14.13,-4.59,15.81,4.61,15.81,4.61,27.04,-26.27,27.04,-26.27
2024-10-07 01:30:00,2.28,0.66,2.12,0.62,6.91,2.02,4.01,1.17,4.01,1.17,9.21,-0.57,9.24,1.98,1.97,0.58,1.97,0.58,5.84,1.70,5.52,1.61,2.49,0.72,2.41,0.70,13.78,-4.72,13.78,-4.72,16.00,4.67,16.00,4.67,26.64,-26.35,26.64,-26.35
2024-10-07 02:00:00,2.31,0.68,2.15,0.63,7.09,2.07,4.07,1.19,4.07,1.19,9.11,-0.57,9.37,2.02,1.93,0.56,1.93,0.56,5.67,1.66,5.50,1.60,2.38,0.69,2.38,0.69,13.45,-4.75,13.45,-4.75,15.89,4.63,15.89,4.63,26.57,-26.45,26.57,-26.45
2024-10-07 02:30:00,2.31,0.68,2.15,0.63,7.04,2.05,4.02,1.17,4.02,1.17,8.96,-0.61,9.36,2.02,1.92,0.56,1.92,0.56,5.64,1.64,5.42,1.58,2.38,0.70,2.32,0.68,13.21,-4.75,13.21,-4.75,15.51,4.52,15.51,4.52,26.23,-26.59,26.23,-26.59
2024-10-07 03:00:00,2.32,0.68,2.04,0.60,6.84,2.00,3.96,1.15,3.96,1.15,8.82,-0.59,8.91,1.88,1.88,0.55,1.88,0.55,5.52,1.61,5.26,1.54,2.37,0.69,2.29,0.67,13.05,-4.84,13.05,-4.84,14.91,4.35,14.91,4.35,25.51,-26.79,25.51,-26.79
2024-10-07 03:30:00,2.46,0.72,1.95,0.57,6.59,1.92,3.90,1.14,3.90,1.14,8.48,-0.65,8.27,1.70,1.86,0.54,1.86,0.54,5.46,1.59,5.16,1.50,2.45,0.71,2.33,0.68,12.82,-4.84,12.82,-4.84,14.57,4.25,14.57,4.25,24.49,-27.10,24.49,-27.10
2024-10-07 04:00:00,2.41,0.70,1.92,0.56,6.41,1.87,3.88,1.13,3.88,1.13,8.48,-0.61,8.14,1.66,1.84,0.54,1.84,0.54,5.41,1.58,5.15,1.50,2.36,0.69,2.18,0.64,12.54,-4.73,12.54,-4.73,14.47,4.22,14.47,4.22,24.00,-27.11,24.00,-27.11
2024-10-07 04:30:00,2.39,0.70,1.90,0.55,6.29,1.83,3.87,1.13,3.87,1.13,8.59,-0.61,8.04,1.63,1.84,0.54,1.84,0.54,5.50,1.60,5.15,1.50,2.38,0.69,2.15,0.63,12.30,-4.87,12.30,-4.87,14.46,4.22,14.46,4.22,23.96,-27.21,23.96,-27.21
2024-10-07 05:00:00,2.37,0.69,1.90,0.55,6.20,1.81,3.85,1.12,3.85,1.12,8.68,-0.61,8.20,1.68,1.87,0.54,1.87,0.54,5.45,1.59,5.22,1.52,2.37,0.69,2.13,0.62,12.38,-4.87,12.38,-4.87,14.70,4.29,14.70,4.29,24.05,-27.13,24.05,-27.13
2024-10-07 05:30:00,2.39,0.70,1.90,0.55,6.36,1.85,3.92,1.14,3.92,1.14,8.98,-0.61,8.17,1.67,2.02,0.59,2.02,0.59,5.65,1.65,5.39,1.57,2.56,0.75,2.29,0.67,12.44,-4.80,12.44,-4.80,15.19,4.43,15.19,4.43,24.88,-26.92,24.88,-26.92
2024-10-07 06:00:00,2.47,0.72,1.99,0.58,6.54,1.91,3.94,1.15,3.94,1.15,9.56,-0.59,8.48,1.76,2.29,0.67,2.29,0.67,6.03,1.76,6.11,1.78,2.77,0.81,2.35,0.69,12.97,-4.76,12.97,-4.76,16.92,4.94,16.92,4.94,26.30,-26.59,26.30,-26.59
2024-10-07 06:30:00,2.56,0.75,2.33,0.68,7.09,2.07,4.02,1.17,4.02,1.17,10.87,-0.29,10.17,2.25,2.75,0.80,2.75,0.80,6.93,2.02,6.99,2.04,3.30,0.96,2.75,0.80,13.86,-4.05,13.86,-4.05,18.86,5.50,18.86,5.50,30.49,-25.12,30.49,-25.12
2024-10-07 07:00:00,2.88,0.84,2.68,0.78,8.02,2.34,4.17,1.22,4.17,1.22,12.17,-0.32,11.90,2.76,3.20,0.93,3.20,0.93,7.73,2.25,7.91,2.31,3.60,1.05,2.98,0.87,16.14,-4.05,16.14,-4.05,20.63,6.02,20.63,6.02,34.94,-23.58,34.94,-23.58
2024-10-07 07:30:00,3.16,0.92,2.98,0.87,8.87,2.59,4.31,1.26,4.31,1.26,13.17,-0.25,13.52,3.23,3.66,1.07,3.66,1.07,8.62,2.51,8.32,2.42,4.09,1.19,3.41,0.99,18.37,-3.59,18.37,-3.59,21.72,6.34,21.72,6.34,39.04,-21.96,39.04,-21.96
2024-10-07 08:00:00,3.38,0.99,3.18,0.93,9.50,2.77,4.54,1.32,4.54,1.32,13.72,-0.25,14.00,3.37,3.90,1.14,3.90,1.14,9.06,2.64,8.42,2.46,4.33,1.26,3.67,1.07,20.44,-3.15,20.44,-3.15,20.34,5.93,20.34,5.93,41.12,-21.34,41.12,-21.34
2024-10-07 08:30:00,3.26,0.95,3.06,0.89,9.37,2.73,4.68,1.36,4.68,1.36,14.08,-0.20,10.49,2.44,3.92,1.14,3.92,1.14,8.91,2.60,8.36,2.44,4.58,1.34,3.48,1.01,21.47,-2.85,21.47,-2.85,23.34,6.81,23.34,6.81,37.76,-22.34,37.76,-22.34
2024-10-07 09:00:00,3.24,0.94,2.97,0.86,9.18,2.68,4.80,1.40,4.80,1.40,14.19,-0.16,13.56,3.42,3.92,1.14,3.92,1.14,8.89,2.59,8.47,2.47,4.39,1.28,3.71,1.08,21.47,-2.85,21.47,-2.85,21.53,6.28,21.53,6.28,40.55,-20.72,40.55,-20.72
2024-10-07 09:30:00,2.84,0.83,2.48,0.72,7.80,2.28,5.43,1.58,5.43,1.58,14.48,-0.06,13.47,3.54,3.88,1.13,3.88,1.13,8.87,2.59,8.63,2.52,4.39,1.28,3.71,1.08,21.64,-2.46,21.64,-2.46,22.62,6.60,22.62,6.60,40.18,-20.69,40.18,-20.69
2024-10-07 10:00:00,3.04,0.89,2.67,0.78,7.77,2.27,5.61,1.64,5.61,1.64,14.70,0.01,14.12,3.63,3.88,1.13,3.88,1.13,8.93,2.60,8.60,2.51,4.37,1.27,3.83,1.12,21.94,-2.16,21.94,-2.16,22.47,6.55,22.47,6.55,41.70,-20.51,41.70,-20.51
2024-10-07 10:30:00,3.21,0.94,2.86,0.84,7.77,2.27,5.80,1.69,5.80,1.69,14.66,0.01,13.44,3.52,3.88,1.13,3.88,1.13,8.63,2.52,8.42,2.46,4.34,1.27,3.87,1.13,22.38,-2.13,22.38,-2.13,22.02,6.42,22.02,6.42,41.58,-20.56,41.58,-20.56
2024-10-07 11:00:00,2.82,0.82,2.45,0.71,7.69,2.24,5.85,1.70,5.85,1.70,14.66,0.01,13.58,3.69,3.89,1.14,3.89,1.14,8.69,2.53,8.27,2.41,4.28,1.25,3.75,1.10,22.16,-2.16,22.16,-2.16,21.30,6.21,21.30,6.21,40.84,-20.54,40.84,-20.54
2024-10-07 11:30:00,2.61,0.76,2.20,0.64,8.52,2.49,5.40,1.58,5.40,1.58,14.21,0.01,13.54,3.33,3.56,1.04,3.56,1.04,8.11,2.37,8.31,2.42,4.14,1.21,3.61,1.05,21.97,-2.16,21.97,-2.16,21.88,6.38,21.88,6.38,38.11,-21.10,38.11,-21.10
2024-10-07 12:00:00,2.76,0.81,2.35,0.69,8.79,2.56,5.23,1.53,5.23,1.53,14.21,0.07,13.58,3.34,3.71,1.08,3.71,1.08,8.20,2.39,8.17,2.38,4.21,1.23,3.59,1.05,20.99,-2.16,20.99,-2.16,21.02,6.13,21.02,6.13,38.03,-20.94,38.03,-20.94
2024-10-07 12:30:00,2.40,0.70,1.94,0.57,8.72,2.54,5.25,1.53,5.25,1.53,13.61,0.04,12.74,3.16,3.60,1.05,3.60,1.05,8.18,2.39,8.04,2.34,4.16,1.21,3.36,0.98,21.21,-2.16,21.21,-2.16,22.27,6.50,22.27,6.50,35.60,-21.60,35.60,-21.60
2024-10-07 13:00:00,2.21,0.64,1.74,0.51,8.49,2.47,5.24,1.53,5.24,1.53,13.49,-0.08,11.87,3.02,3.27,0.96,3.27,0.96,7.66,2.23,7.64,2.23,3.92,1.14,3.40,0.99,20.56,-2.57,20.56,-2.57,20.88,6.09,20.88,6.09,36.70,-21.60,36.70,-21.60
2024-10-07 13:30:00,1.83,0.54,1.33,0.39,8.45,2.46,5.16,1.51,5.16,1.51,13.25,-0.18,12.04,3.25,3.43,1.00,3.43,1.00,8.09,2.36,7.71,2.25,3.98,1.16,3.23,0.94,19.86,-2.87,19.86,-2.87,20.94,6.11,20.94,6.11,36.63,-21.75,36.63,-21.75
2024-10-07 14:00:00,1.62,0.47,1.48,0.43,8.29,2.42,5.16,1.51,5.16,1.51,13.62,-0.08,12.29,3.36,3.47,1.01,3.47,1.01,8.03,2.34,7.80,2.28,4.00,1.17,3.24,0.95,19.68,-3.23,19.68,-3.23,20.72,6.04,20.72,6.04,37.48,-21.50,37.48,-21.50
2024-10-07 14:30:00,2.13,0.62,1.97,0.57,8.41,2.45,5.21,1.52,5.21,1.52,13.81,0.02,12.64,3.09,3.52,1.03,3.52,1.03,8.14,2.37,7.75,2.26,3.91,1.14,3.13,0.91,19.96,-3.11,19.96,-3.11,20.63,6.02,20.63,6.02,37.55,-21.63,37.55,-21.63
2024-10-07 15:00:00,1.94,0.57,1.80,0.53,8.07,2.36,5.17,1.51,5.17,1.51,13.61,0.07,12.54,3.18,3.49,1.02,3.49,1.02,7.98,2.33,7.43,2.17,3.91,1.14,3.13,0.91,20.17,-3.03,20.17,-3.03,20.34,5.93,20.34,5.93,37.13,-21.53,37.13,-21.53
2024-10-07 15:30:00,1.71,0.50,1.56,0.46,8.07,2.36,5.10,1.49,5.10,1.49,13.81,0.05,13.07,3.23,3.24,0.94,3.24,0.94,7.37,2.15,8.26,2.41,3.80,1.11,3.14,0.92,19.89,-2.97,19.89,-2.97,22.02,6.42,22.02,6.42,36.05,-21.88,36.05,-21.88
2024-10-07 16:00:00,2.53,0.74,2.37,0.69,8.86,2.58,5.13,1.50,5.13,1.50,14.80,0.05,12.67,3.20,3.46,1.01,3.46,1.01,8.94,2.61,8.42,2.46,4.24,1.24,3.39,0.99,19.31,-3.12,19.31,-3.12,21.79,6.36,21.79,6.36,40.27,-21.03,40.27,-21.03
2024-10-07 16:30:00,2.56,0.75,2.40,0.70,9.19,2.68,5.16,1.50,5.16,1.50,14.80,-0.03,13.27,3.26,3.36,0.98,3.36,0.98,9.17,2.67,9.10,2.65,4.40,1.28,3.63,1.06,21.25,-2.96,21.25,-2.96,21.37,6.23,21.37,6.23,40.76,-21.17,40.76,-21.17
2024-10-07 17:00:00,2.81,0.82,2.62,0.76,9.92,2.89,5.21,1.52,5.21,1.52,15.48,-0.13,9.96,2.28,3.63,1.06,3.63,1.06,10.26,2.99,9.49,2.77,4.98,1.45,3.61,1.05,21.51,-3.13,21.51,-3.13,23.94,6.98,23.94,6.98,39.68,-22.09,39.68,-22.09
2024-10-07 17:30:00,3.14,0.92,2.93,0.85,10.42,3.04,5.13,1.50,5.13,1.50,15.78,-0.17,9.79,2.23,3.54,1.03,3.54,1.03,10.96,3.20,10.04,2.93,5.39,1.57,4.02,1.17,23.00,-2.90,23.00,-2.90,25.20,7.35,25.20,7.35,40.92,-22.06,40.92,-22.06
2024-10-07 18:00:00,3.59,1.05,3.36,0.98,11.12,3.24,5.11,1.49,5.11,1.49,16.03,-0.26,10.39,2.41,3.57,1.04,3.57,1.04,11.34,3.31,10.49,3.06,5.45,1.59,4.23,1.24,23.76,-2.82,23.76,-2.82,25.59,7.46,25.59,7.46,42.91,-21.76,42.91,-21.76
2024-10-07 18:30:00,3.88,1.13,3.60,1.05,11.62,3.39,5.08,1.48,5.08,1.48,16.00,0.00,10.92,2.57,3.59,1.05,3.59,1.05,11.58,3.38,10.80,3.15,5.59,1.63,4.68,1.36,24.40,-2.82,24.40,-2.82,20.78,6.06,20.78,6.06,43.94,-21.49,43.94,-21.49
2024-10-07 19:00:00,3.93,1.14,3.62,1.06,12.12,3.54,5.02,1.46,5.02,1.46,16.30,0.00,11.76,2.81,3.65,1.06,3.65,1.06,11.75,3.43,10.65,3.11,6.21,1.81,3.74,1.09,25.07,-2.46,25.07,-2.46,36.19,10.56,36.19,10.56,31.91,-24.78,31.91,-24.78
2024-10-07 19:30:00,4.42,1.29,4.11,1.20,12.23,3.57,5.10,1.49,5.10,1.49,15.86,0.00,16.65,4.24,3.55,1.03,3.55,1.03,11.77,3.43,10.22,2.98,5.14,1.50,4.94,1.44,25.16,-2.46,25.16,-2.46,25.42,7.41,25.42,7.41,51.14,-19.07,51.14,-19.07
2024-10-07 20:00:00,4.20,1.23,3.88,1.13,11.55,3.37,5.00,1.46,5.00,1.46,15.30,-0.20,15.00,3.76,3.41,1.00,3.41,1.00,11.30,3.30,9.68,2.82,4.89,1.43,4.51,1.32,25.38,-2.78,25.38,-2.78,24.60,7.18,24.60,7.18,48.41,-20.18,48.41,-20.18
2024-10-07 20:30:00,3.96,1.16,3.72,1.09,11.36,3.31,4.94,1.44,4.94,1.44,14.88,-0.26,14.75,3.68,3.30,0.96,3.30,0.96,10.84,3.16,8.98,2.62,4.61,1.34,4.32,1.26,24.31,-3.04,24.31,-3.04,23.53,6.86,23.53,6.86,46.72,-20.65,46.72,-20.65
2024-10-07 21:00:00,3.78,1.10,3.50,1.02,10.71,3.12,4.83,1.41,4.83,1.41,14.25,-0.26,14.24,3.54,3.24,0.95,3.24,0.95,10.17,2.96,8.57,2.50,4.34,1.27,4.09,1.19,23.37,-3.26,23.37,-3.26,22.30,6.50,22.30,6.50,44.36,-21.07,44.36,-21.07
2024-10-07 21:30:00,3.48,1.01,3.24,0.95,10.12,2.95,4.70,1.37,4.70,1.37,13.46,-0.44,13.54,3.33,3.10,0.90,3.10,0.90,9.43,2.75,7.98,2.33,4.04,1.18,3.83,1.12,22.17,-3.40,22.17,-3.40,21.26,6.20,21.26,6.20,41.84,-22.26,41.84,-22.26
2024-10-07 22:00:00,3.27,0.96,3.05,0.89,9.57,2.79,4.60,1.34,4.60,1.34,12.91,-0.44,13.37,3.28,2.97,0.86,2.97,0.86,8.92,2.60,7.36,2.15,3.82,1.11,3.61,1.05,20.97,-3.86,20.97,-3.86,19.98,5.83,19.98,5.83,39.45,-22.99,39.45,-22.99
2024-10-07 22:30:00,2.99,0.87,2.78,0.81,8.90,2.60,4.46,1.30,4.46,1.30,12.15,-0.44,12.65,3.06,2.73,0.80,2.73,0.80,8.32,2.43,6.84,2.00,3.52,1.03,3.32,0.97,19.71,-3.86,19.71,-3.86,18.63,5.43,18.63,5.43,36.63,-23.62,36.63,-23.62
2024-10-07 23:00:00,2.76,0.81,2.57,0.75,8.24,2.40,4.34,1.27,4.34,1.27,11.35,-0.44,11.61,2.76,2.64,0.77,2.64,0.77,7.56,2.20,6.25,1.82,3.25,0.95,3.03,0.88,18.32,-4.06,18.32,-4.06,17.30,5.04,17.30,5.04,33.76,-24.20,33.76,-24.20
2024-10-07 23:30:00,2.53,0.74,2.35,0.69,7.59,2.21,4.20,1.23,4.20,1.23,10.81,-0.49,10.60,2.47,2.43,0.71,2.43,0.71,6.83,1.99,5.82,1.70,2.94,0.86,2.72,0.79,17.02,-4.17,17.02,-4.17,16.48,4.81,16.48,4.81,31.00,-24.97,31.00,-24.97
2024-10-08 00:00:00,2.38,0.69,2.23,0.65,7.05,2.06,4.11,1.20,4.11,1.20,10.18,-0.61,10.04,2.31,2.34,0.68,2.34,0.68,6.37,1.86,5.61,1.64,2.69,0.78,2.46,0.72,15.75,-4.33,15.75,-4.33,16.18,4.72,16.18,4.72,29.01,-25.41,29.01,-25.41
2024-10-08 00:30:00,2.30,0.67,2.17,0.63,6.73,1.96,4.02,1.17,4.02,1.17,9.97,-0.61,10.23,2.36,2.29,0.67,2.29,0.67,6.09,1.78,5.44,1.59,2.63,0.77,2.44,0.71,14.80,-4.50,14.80,-4.50,16.00,4.67,16.00,4.67,28.30,-25.32,28.30,-25.32
2024-10-08 01:00:00,2.25,0.66,2.10,0.61,6.53,1.90,3.95,1.15,3.95,1.15,9.73,-0.64,10.66,2.49,2.22,0.65,2.22,0.65,5.89,1.72,5.40,1.58,2.50,0.73,2.34,0.68,14.33,-4.50,14.33,-4.50,16.06,4.68,16.06,4.68,27.76,-25.33,27.76,-25.33
2024-10-08 01:30:00,2.25,0.66,2.10,0.61,6.64,1.94,3.95,1.15,3.95,1.15,9.73,-0.64,10.85,2.54,2.20,0.64,2.20,0.64,5.77,1.68,5.41,1.58,2.49,0.73,2.39,0.70,13.93,-4.62,13.93,-4.62,16.33,4.76,16.33,4.76,27.87,-25.24,27.87,-25.24
2024-10-08 02:00:00,2.29,0.67,2.12,0.62,6.80,1.98,4.01,1.17,4.01,1.17,9.46,-0.64,11.10,2.61,2.16,0.63,2.16,0.63,5.66,1.65,5.43,1.58,2.38,0.70,2.42,0.71,13.90,-4.62,13.90,-4.62,15.92,4.64,15.92,4.64,27.92,-25.24,27.92,-25.24
2024-10-08 02:30:00,2.29,0.67,2.12,0.62,6.66,1.94,3.98,1.16,3.98,1.16,9.43,-0.64,10.38,2.40,2.11,0.61,2.11,0.61,5.62,1.64,5.26,1.54,2.43,0.71,2.39,0.70,13.65,-4.62,13.65,-4.62,15.52,4.53,15.52,4.53,27.21,-25.55,27.21,-25.55
2024-10-08 03:00:00,2.21,0.64,2.07,0.60,6.39,1.86,3.91,1.14,3.91,1.14,9.11,-0.64,9.86,2.24,2.07,0.60,2.07,0.60,5.42,1.58,5.13,1.50,2.41,0.70,2.35,0.69,13.52,-4.62,13.52,-4.62,15.23,4.44,15.23,4.44,26.17,-25.86,26.17,-25.86
2024-10-08 03:30:00,2.17,0.63,2.02,0.59,6.21,1.81,3.89,1.13,3.89,1.13,8.93,-0.64,9.74,2.21,1.98,0.58,1.98,0.58,5.37,1.56,5.15,1.50,2.30,0.67,2.22,0.65,13.14,-4.68,13.14,-4.68,15.11,4.41,15.11,4.41,25.50,-26.01,25.50,-26.01
2024-10-08 04:00:00,2.10,0.61,1.98,0.58,6.01,1.75,3.85,1.12,3.85,1.12,8.93,-0.64,9.74,2.21,1.98,0.58,1.98,0.58,5.32,1.55,5.14,1.50,2.34,0.68,2.24,0.65,12.81,-4.68,12.81,-4.68,14.84,4.33,14.84,4.33,25.34,-25.97,25.34,-25.97
2024-10-08 04:30:00,2.08,0.61,1.98,0.58,5.96,1.74,3.83,1.12,3.83,1.12,9.05,-0.61,9.41,2.11,2.03,0.59,2.03,0.59,5.28,1.54,5.06,1.48,2.40,0.70,2.22,0.65,12.89,-4.65,12.89,-4.65,14.91,4.35,14.91,4.35,25.14,-25.93,25.14,-25.93
2024-10-08 05:00:00,2.19,0.64,1.90,0.56,5.87,1.71,3.83,1.12,3.83,1.12,9.21,-0.61,9.80,2.23,2.03,0.59,2.03,0.59,5.23,1.53,5.11,1.49,2.38,0.69,2.22,0.65,12.89,-4.65,12.89,-4.65,15.41,4.50,15.41,4.50,25.24,-25.98,25.24,-25.98
2024-10-08 05:30:00,2.36,0.69,1.85,0.54,5.95,1.74,3.89,1.14,3.89,1.14,9.52,-0.61,10.40,2.40,2.08,0.61,2.08,0.61,5.63,1.64,5.38,1.57,2.42,0.71,2.25,0.66,12.89,-4.65,12.89,-4.65,15.67,4.57,15.67,4.57,26.28,-25.83,26.28,-25.83
2024-10-08 06:00:00,2.42,0.71,1.96,0.57,6.26,1.83,3.92,1.14,3.92,1.14,9.81,-0.59,10.15,2.33,2.36,0.69,2.36,0.69,6.01,1.75,6.09,1.78,2.72,0.79,2.38,0.69,13.35,-4.60,13.35,-4.60,17.00,4.96,17.00,4.96,27.51,-25.56,27.51,-25.56
2024-10-08 06:30:00,2.69,0.78,2.27,0.66,6.87,2.01,4.02,1.17,4.02,1.17,10.84,-0.57,11.12,2.61,2.70,0.79,2.70,0.79,6.87,2.01,6.97,2.03,3.14,0.92,2.69,0.78,14.22,-4.41,14.22,-4.41,18.84,5.50,18.84,5.50,30.80,-24.60,30.80,-24.60
2024-10-08 07:00:00,2.96,0.86,2.60,0.76,7.71,2.25,4.15,1.21,4.15,1.21,12.16,-0.30,12.46,3.00,3.14,0.92,3.14,0.92,7.70,2.25,7.83,2.28,3.52,1.03,2.96,0.86,16.06,-4.14,16.06,-4.14,20.77,6.06,20.77,6.06,34.95,-23.63,34.95,-23.63
2024-10-08 07:30:00,3.22,0.94,2.88,0.84,8.61,2.51,4.29,1.25,4.29,1.25,12.86,-0.26,14.18,3.51,3.62,1.06,3.62,1.06,8.41,2.45,8.13,2.37,3.92,1.14,3.40,0.99,18.23,-3.72,18.23,-3.72,21.72,6.34,21.72,6.34,39.01,-22.10,39.01,-22.10
2024-10-08 08:00:00,3.21,0.94,3.01,0.88,9.08,2.65,4.41,1.29,4.41,1.29,13.66,-0.24,15.34,3.85,3.81,1.11,3.81,1.11,8.57,2.50,8.09,2.36,4.14,1.21,3.64,1.06,20.02,-3.31,20.02,-3.31,22.40,6.53,22.40,6.53,41.20,-20.91,41.20,-20.91
2024-10-08 08:30:00,3.18,0.93,3.00,0.87,9.08,2.65,4.60,1.34,4.60,1.34,13.99,-0.18,16.20,4.10,3.82,1.12,3.82,1.12,8.64,2.52,8.00,2.34,4.18,1.22,3.82,1.11,20.98,-3.05,20.98,-3.05,22.12,6.45,22.12,6.45,42.17,-20.37,42.17,-20.37
2024-10-08 09:00:00,3.07,0.90,2.84,0.83,8.75,2.55,4.66,1.36,4.66,1.36,14.01,-0.09,16.14,4.08,3.72,1.09,3.72,1.09,8.57,2.50,8.12,2.37,4.17,1.22,3.79,1.11,21.32,-2.73,21.32,-2.73,20.67,6.03,20.67,6.03,41.63,-20.04,41.63,-20.04
2024-10-08 09:30:00,2.84,0.83,2.65,0.77,8.75,2.55,4.79,1.40,4.79,1.40,14.45,-0.01,12.53,3.03,3.79,1.11,3.79,1.11,8.71,2.54,8.23,2.40,4.41,1.29,3.45,1.00,21.14,-2.64,21.14,-2.64,21.62,6.31,21.62,6.31,38.52,-21.39,38.52,-21.39
2024-10-08 10:00:00,2.84,0.83,2.70,0.79,8.82,2.57,4.92,1.44,4.92,1.44,14.69,-0.01,10.69,2.49,3.88,1.13,3.88,1.13,8.75,2.55,8.03,2.34,4.52,1.32,3.30,0.96,21.43,-2.57,21.43,-2.57,23.47,6.85,23.47,6.85,37.12,-22.02,37.12,-22.02
2024-10-08 10:30:00,2.59,0.76,2.42,0.70,8.77,2.56,5.12,1.49,5.12,1.49,14.43,-0.01,13.06,3.19,3.89,1.13,3.89,1.13,8.69,2.53,8.10,2.36,4.35,1.27,3.48,1.01,21.65,-2.57,21.65,-2.57,22.07,6.44,22.07,6.44,39.04,-20.84,39.04,-20.84
2024-10-08 11:00:00,2.62,0.76,2.44,0.71,8.91,2.60,5.22,1.52,5.22,1.52,14.31,-0.01,14.01,3.46,3.87,1.13,3.87,1.13,8.54,2.49,8.16,2.38,4.28,1.25,3.37,0.98,21.47,-2.50,21.47,-2.50,22.35,6.52,22.35,6.52,38.04,-20.79,38.04,-20.79
2024-10-08 11:30:00,2.29,0.67,2.10,0.61,8.01,2.34,5.64,1.64,5.64,1.64,14.21,-0.01,13.76,3.39,3.76,1.10,3.76,1.10,8.56,2.50,7.96,2.32,4.26,1.24,3.30,0.96,21.27,-2.50,21.27,-2.50,22.21,6.48,22.21,6.48,37.71,-20.98,37.71,-20.98
2024-10-08 12:00:00,3.77,1.10,0.40,0.12,7.83,2.29,5.59,1.63,5.59,1.63,13.74,-0.01,13.55,3.33,3.68,1.07,3.68,1.07,8.12,2.37,7.67,2.24,4.16,1.21,3.32,0.97,21.17,-2.51,21.17,-2.51,21.19,6.18,21.19,6.18,37.21,-20.89,37.21,-20.89
2024-10-08 12:30:00,3.17,0.92,0.02,0.01,7.83,2.29,5.59,1.63,5.59,1.63,13.37,-0.05,13.58,3.34,3.32,0.97,3.32,0.97,7.41,2.16,7.74,2.26,3.94,1.15,3.21,0.94,20.53,-2.57,20.53,-2.57,21.97,6.41,21.97,6.41,34.61,-21.61,34.61,-21.61
2024-10-08 13:00:00,3.39,0.99,0.02,0.00,8.39,2.45,5.33,1.55,5.33,1.55,13.37,-0.09,13.72,3.37,3.31,0.96,3.31,0.96,7.59,2.21,7.52,2.20,3.96,1.15,3.25,0.95,19.41,-2.72,19.41,-2.72,21.89,6.38,21.89,6.38,35.22,-21.52,35.22,-21.52
2024-10-08 13:30:00,3.72,1.09,1.74,0.01,8.53,2.49,5.23,1.52,5.23,1.52,13.56,-0.03,13.90,3.43,3.47,1.01,3.47,1.01,7.87,2.30,7.80,2.28,3.99,1.16,3.26,0.95,19.52,-2.75,19.52,-2.75,21.71,6.33,21.71,6.33,35.90,-21.27,35.90,-21.27
2024-10-08 14:00:00,4.09,1.19,2.12,0.01,8.72,2.54,5.22,1.52,5.22,1.52,14.29,0.03,13.82,3.40,3.81,1.11,3.81,1.11,8.70,2.54,8.17,2.38,4.16,1.21,3.03,0.88,19.82,-2.67,19.82,-2.67,22.98,6.70,22.98,6.70,37.17,-20.89,37.17,-20.89
2024-10-08 14:30:00,4.68,1.36,2.51,0.01,8.84,2.58,5.34,1.56,5.34,1.56,14.73,0.01,14.79,3.68,4.00,1.17,4.00,1.17,9.09,2.65,8.40,2.45,4.33,1.26,3.35,0.98,20.99,-2.60,20.99,-2.60,23.48,6.85,23.48,6.85,40.52,-20.06,40.52,-20.06
2024-10-08 15:00:00,2.62,1.69,3.28,0.00,9.21,2.68,5.37,1.57,5.37,1.57,14.73,-0.05,14.96,3.74,3.93,1.14,3.93,1.14,9.23,2.69,8.34,2.43,4.31,1.26,3.66,1.07,21.97,-2.49,21.97,-2.49,23.12,6.74,23.12,6.74,43.00,-19.74,43.00,-19.74
2024-10-08 15:30:00,2.92,1.79,3.15,0.01,9.32,2.72,5.30,1.55,5.30,1.55,14.73,0.01,15.58,3.92,3.71,1.08,3.71,1.08,8.86,2.58,8.46,2.47,4.11,1.20,3.69,1.08,22.16,-2.59,22.16,-2.59,22.94,6.69,22.94,6.69,43.10,-19.68,43.10,-19.68
2024-10-08 16:00:00,2.96,1.74,2.88,0.00,9.48,2.76,5.30,1.55,5.30,1.55,15.19,0.01,15.76,3.97,3.73,1.09,3.73,1.09,9.68,2.82,9.20,2.68,4.33,1.26,3.66,1.07,21.81,-2.56,21.81,-2.56,24.36,7.10,24.36,7.10,43.17,-19.61,43.17,-19.61
2024-10-08 16:30:00,4.03,1.88,2.87,0.00,9.93,2.90,5.30,1.55,5.30,1.55,15.79,0.07,15.68,3.95,3.65,1.06,3.65,1.06,10.41,3.04,9.73,2.84,4.76,1.39,4.18,1.22,22.43,-2.53,22.43,-2.53,25.52,7.44,25.52,7.44,45.59,-19.08,45.59,-19.08
2024-10-08 17:00:00,3.10,2.18,3.20,0.00,10.58,3.09,5.34,1.56,5.34,1.56,16.05,0.00,16.15,4.08,3.60,1.05,3.60,1.05,10.84,3.16,10.19,2.97,4.88,1.42,4.43,1.29,23.68,-2.31,23.68,-2.31,26.40,7.70,26.40,7.70,48.17,-18.57,48.17,-18.57
2024-10-08 17:30:00,4.41,2.38,2.96,0.01,11.27,3.29,5.37,1.56,5.37,1.56,16.44,0.00,16.47,4.18,3.65,1.06,3.65,1.06,11.31,3.30,10.70,3.12,5.02,1.46,4.57,1.33,24.45,-2.47,24.45,-2.47,27.33,7.97,27.33,7.97,50.36,-18.45,50.36,-18.45
2024-10-08 18:00:00,4.13,2.56,3.88,0.00,11.91,3.48,5.26,1.53,5.26,1.53,16.44,0.00,16.76,4.41,3.72,1.09,3.72,1.09,11.71,3.42,10.96,3.20,5.15,1.50,4.75,1.39,25.28,-2.47,25.28,-2.47,27.96,8.16,27.96,8.16,52.30,-18.00,52.30,-18.00
2024-10-08 18:30:00,4.58,2.65,4.12,0.01,12.38,3.61,5.22,1.52,5.22,1.52,16.23,0.00,17.18,4.74,3.80,1.11,3.80,1.11,11.97,3.49,11.02,3.21,5.25,1.53,5.03,1.47,25.88,-2.47,25.88,-2.47,28.28,8.25,28.28,8.25,53.89,-17.65,53.89,-17.65
2024-10-08 19:00:00,3.98,2.68,3.75,0.00,12.65,3.69,5.22,1.52,5.22,1.52,16.42,0.00,17.43,5.02,3.72,1.08,3.72,1.08,12.09,3.52,10.74,3.13,5.15,1.50,5.07,1.48,26.12,-2.58,26.12,-2.58,27.11,7.91,27.11,7.91,55.10,-17.35,55.10,-17.35
2024-10-08 19:30:00,4.69,2.57,3.35,0.01,12.58,3.67,5.12,1.49,5.12,1.49,16.02,0.00,17.20,4.80,3.63,1.06,3.63,1.06,11.95,3.49,10.39,3.03,4.99,1.46,4.90,1.43,26.26,-2.58,26.26,-2.58,26.28,7.66,26.28,7.66,53.46,-17.88,53.46,-17.88
2024-10-08 20:00:00,3.54,2.47,3.86,0.01,12.12,3.53,4.98,1.45,4.98,1.45,15.46,-0.31,16.83,4.54,3.56,1.04,3.56,1.04,11.73,3.42,9.90,2.89,4.90,1.43,4.73,1.38,25.77,-2.66,25.77,-2.66,25.30,7.38,25.30,7.38,51.27,-18.71,51.27,-18.71
2024-10-08 20:30:00,4.07,2.33,4.04,0.00,11.68,3.41,5.02,1.46,5.02,1.46,14.57,-0.35,15.64,4.19,3.36,0.98,3.36,0.98,11.32,3.30,9.31,2.72,4.65,1.36,4.51,1.32,24.92,-2.92,24.92,-2.92,23.98,7.00,23.98,7.00,48.73,-19.74,48.73,-19.74
2024-10-08 21:00:00,3.95,2.16,3.63,0.00,10.96,3.20,4.93,1.44,4.93,1.44,13.91,-0.35,14.59,3.89,3.27,0.96,3.27,0.96,10.53,3.07,8.80,2.57,4.49,1.31,4.29,1.25,23.70,-3.25,23.70,-3.25,22.78,6.64,22.78,6.64,46.18,-20.46,46.18,-20.46
2024-10-08 21:30:00,3.82,2.05,3.42,0.00,10.38,3.03,4.80,1.40,4.80,1.40,13.45,-0.37,13.70,3.62,3.13,0.91,3.13,0.91,9.72,2.83,8.18,2.38,4.14,1.21,3.95,1.15,22.52,-3.75,22.52,-3.75,21.88,6.38,21.88,6.38,43.73,-21.27,43.73,-21.27
2024-10-08 22:00:00,3.40,1.92,3.08,0.01,9.87,2.88,4.71,1.38,4.71,1.38,12.92,-0.45,13.40,3.54,2.95,0.86,2.95,0.86,9.01,2.63,7.66,2.23,3.82,1.12,3.72,1.09,21.34,-3.92,21.34,-3.92,20.28,5.91,20.28,5.91,41.50,-21.96,41.50,-21.96
2024-10-08 22:30:00,3.27,1.71,3.18,0.01,9.16,2.67,4.56,1.33,4.56,1.33,11.95,-0.53,12.56,3.29,2.80,0.82,2.80,0.82,8.27,2.41,6.97,2.03,3.50,1.02,3.35,0.98,20.12,-4.17,20.12,-4.17,19.00,5.54,19.00,5.54,37.94,-23.02,37.94,-23.02
2024-10-08 23:00:00,2.86,1.56,2.66,0.00,8.47,2.47,4.44,1.29,4.44,1.29,11.29,-0.49,11.54,2.99,2.68,0.78,2.68,0.78,7.63,2.23,6.36,1.85,3.31,0.97,3.17,0.92,18.53,-4.23,18.53,-4.23,17.87,5.21,17.87,5.21,34.95,-23.57,34.95,-23.57
2024-10-08 23:30:00,2.51,1.42,2.64,0.01,7.77,2.27,4.25,1.24,4.25,1.24,10.78,-0.49,11.20,2.89,2.49,0.72,2.49,0.72,6.88,2.01,5.93,1.73,2.89,0.84,2.76,0.80,17.28,-4.12,17.28,-4.12,17.02,4.96,17.02,4.96,32.19,-24.28,32.19,-24.28
2024-10-09 00:00:00,2.21,1.33,2.01,0.01,7.24,2.11,4.16,1.21,4.16,1.21,10.31,-0.73,10.41,2.66,2.37,0.69,2.37,0.69,6.42,1.87,5.65,1.65,2.74,0.80,2.60,0.76,15.93,-4.36,15.93,-4.36,16.76,4.89,16.76,4.89,30.32,-25.05,30.32,-25.05
2024-10-09 00:30:00,2.32,1.31,2.21,0.01,6.97,2.03,4.06,1.18,4.06,1.18,9.90,-0.60,9.65,2.70,2.30,0.67,2.30,0.67,6.22,1.82,5.59,1.63,2.65,0.77,2.58,0.75,15.10,-4.43,15.10,-4.43,16.02,4.67,16.02,4.67,29.64,-25.33,29.64,-25.33
2024-10-09 01:00:00,2.42,1.30,1.77,0.00,6.61,1.93,3.99,1.16,3.99,1.16,9.46,-0.60,9.21,2.62,2.25,0.66,2.25,0.66,6.01,1.75,5.54,1.61,2.57,0.75,2.47,0.72,14.56,-4.50,14.56,-4.50,16.17,4.72,16.17,4.72,28.53,-25.31,28.53,-25.31
2024-10-09 01:30:00,2.55,1.29,2.26,0.01,6.78,1.98,3.99,1.16,3.99,1.16,9.12,-0.62,9.30,2.65,2.20,0.64,2.20,0.64,5.86,1.71,5.51,1.61,2.49,0.73,2.49,0.72,14.08,-4.50,14.08,-4.50,16.32,4.76,16.32,4.76,28.26,-25.66,28.26,-25.66
2024-10-09 02:00:00,2.17,1.33,1.73,0.01,6.97,2.03,4.07,1.19,4.07,1.19,9.12,-0.62,9.41,2.68,2.16,0.63,2.16,0.63,5.78,1.69,5.44,1.59,2.49,0.72,2.65,0.77,13.69,-4.71,13.69,-4.71,16.34,4.77,16.34,4.77,28.32,-25.49,28.32,-25.49
2024-10-09 02:30:00,2.56,1.31,2.19,0.01,6.84,2.00,4.00,1.17,4.00,1.17,9.12,-0.65,9.49,2.70,2.14,0.62,2.14,0.62,5.71,1.67,5.37,1.57,2.49,0.72,2.69,0.78,13.62,-4.85,13.62,-4.85,15.91,4.64,15.91,4.64,28.15,-25.67,28.15,-25.67
2024-10-09 03:00:00,2.29,1.27,2.18,0.00,6.68,1.95,3.93,1.15,3.93,1.15,8.83,-0.67,9.08,2.59,2.10,0.61,2.10,0.61,5.60,1.63,5.31,1.55,2.49,0.73,2.65,0.77,13.51,-4.99,13.51,-4.99,15.26,4.45,15.26,4.45,27.43,-26.07,27.43,-26.07
2024-10-09 03:30:00,2.10,1.26,2.25,0.01,6.36,1.85,3.91,1.14,3.91,1.14,8.94,-0.67,8.21,2.33,2.07,0.60,2.07,0.60,5.46,1.59,5.20,1.52,2.39,0.70,2.43,0.71,13.23,-5.02,13.23,-5.02,15.44,4.50,15.44,4.50,26.40,-26.37,26.40,-26.37
2024-10-09 04:00:00,2.01,1.20,1.59,0.01,6.22,1.81,3.88,1.13,3.88,1.13,8.81,-0.67,8.88,2.52,2.00,0.58,2.00,0.58,5.34,1.56,5.28,1.54,2.34,0.68,2.47,0.72,13.03,-5.05,13.03,-5.05,15.12,4.41,15.12,4.41,26.37,-26.35,26.37,-26.35
2024-10-09 04:30:00,1.95,1.19,2.12,0.01,6.16,1.80,3.85,1.12,3.85,1.12,8.66,-0.67,8.86,2.52,2.00,0.58,2.00,0.58,5.30,1.54,5.15,1.50,2.30,0.67,2.40,0.70,12.80,-5.11,12.80,-5.11,15.46,4.51,15.46,4.51,26.03,-26.21,26.03,-26.21
2024-10-09 05:00:00,2.12,1.20,1.90,0.01,6.04,1.76,3.83,1.12,3.83,1.12,8.66,-0.67,9.60,2.74,2.05,0.60,2.05,0.60,5.33,1.55,5.21,1.52,2.39,0.70,2.59,0.76,12.68,-5.08,12.68,-5.08,15.65,4.56,15.65,4.56,27.00,-25.99,27.00,-25.99
2024-10-09 05:30:00,2.30,1.20,2.04,0.01,6.16,1.80,3.92,1.14,3.92,1.14,8.97,-0.67,10.39,2.96,2.14,0.62,2.14,0.62,5.51,1.61,5.42,1.58,2.41,0.70,2.65,0.77,12.84,-5.00,12.84,-5.00,15.50,4.52,15.50,4.52,28.38,-25.27,28.38,-25.27
2024-10-09 06:00:00,2.12,1.25,2.31,0.01,6.38,1.86,3.96,1.16,3.96,1.16,9.43,-0.92,9.85,2.81,2.36,0.69,2.36,0.69,6.12,1.78,6.20,1.81,2.58,0.75,2.47,0.72,13.20,-4.92,13.20,-4.92,17.19,5.01,17.19,5.01,29.04,-25.16,29.04,-25.16
2024-10-09 06:30:00,2.37,1.42,2.14,0.01,6.96,2.03,4.06,1.18,4.06,1.18,10.75,-0.53,11.02,3.15,2.77,0.81,2.77,0.81,6.91,2.02,6.96,2.03,3.07,0.90,2.68,0.78,13.95,-4.46,13.95,-4.46,19.10,5.57,19.10,5.57,32.92,-23.81,32.92,-23.81
2024-10-09 07:00:00,2.52,1.61,2.22,0.01,7.85,2.29,4.15,1.21,4.15,1.21,12.07,-0.44,12.97,3.60,3.12,0.91,3.12,0.91,7.72,2.25,7.77,2.27,3.47,1.01,3.16,0.92,16.15,-4.12,16.15,-4.12,21.20,6.18,21.20,6.18,37.13,-22.72,37.13,-22.72
2024-10-09 07:30:00,3.38,1.84,2.92,0.01,8.95,2.61,4.31,1.26,4.31,1.26,13.09,-0.44,14.11,4.05,3.54,1.03,3.54,1.03,8.45,2.46,8.12,2.37,3.94,1.15,3.66,1.07,18.32,-3.66,18.32,-3.66,22.05,6.43,22.05,6.43,41.45,-21.00,41.45,-21.00
2024-10-09 08:00:00,3.20,1.94,3.37,0.00,9.65,2.81,4.49,1.31,4.49,1.31,13.67,0.00,14.69,4.21,3.77,1.10,3.77,1.10,8.71,2.54,8.27,2.41,4.14,1.21,3.92,1.14,20.24,-3.07,20.24,-3.07,22.34,6.52,22.34,6.52,43.57,-20.32,43.57,-20.32
2024-10-09 08:30:00,3.34,1.90,1.75,0.00,9.23,2.69,4.66,1.36,4.66,1.36,13.86,3.15,15.18,4.36,3.81,1.11,3.81,1.11,8.64,2.52,8.20,2.39,4.23,1.23,4.00,1.17,21.18,-2.96,21.18,-2.96,22.02,6.42,22.02,6.42,44.06,-19.95,44.06,-19.95
2024-10-09 09:00:00,3.36,1.86,3.18,0.00,9.06,2.64,4.73,1.38,4.73,1.38,13.51,0.00,15.07,4.27,3.76,1.10,3.76,1.10,8.34,2.43,8.27,2.41,4.04,1.18,3.83,1.12,21.42,-2.76,21.42,-2.76,22.78,6.64,22.78,6.64,43.03,-20.20,43.03,-20.20
2024-10-09 09:30:00,3.19,1.84,2.90,0.00,8.97,2.62,4.85,1.42,4.85,1.42,13.51,0.00,15.56,4.42,3.52,1.03,3.52,1.03,8.14,2.37,8.47,2.47,4.45,1.30,3.73,1.09,20.80,-2.73,20.80,-2.73,24.23,7.07,24.23,7.07,43.25,-19.46,43.25,-19.46
2024-10-09 10:00:00,3.91,1.78,3.68,0.01,9.01,2.63,4.94,1.44,4.94,1.44,13.87,1.94,15.58,4.48,3.73,1.09,3.73,1.09,8.71,2.54,8.39,2.45,3.90,1.99,0.92,0.27,21.13,-1.56,21.13,-1.56,24.27,7.08,24.27,7.08,44.19,-18.51,44.19,-18.51
2024-10-09 10:30:00,3.48,1.73,2.32,0.01,9.09,2.65,5.12,1.49,5.12,1.49,14.37,-0.13,15.15,4.35,3.86,1.13,3.86,1.13,8.65,2.52,8.42,2.46,4.29,2.04,0.88,0.26,20.12,-2.70,20.12,-2.70,24.33,7.10,24.33,7.10,44.48,-18.47,44.48,-18.47
2024-10-09 11:00:00,2.67,1.70,2.87,0.00,9.15,2.67,5.16,1.50,5.16,1.50,14.30,-0.05,15.39,4.42,3.91,1.14,3.91,1.14,8.80,2.57,8.34,2.43,3.91,2.01,0.72,0.21,20.39,-2.70,20.39,-2.70,23.79,6.94,23.79,6.94,44.36,-18.13,44.36,-18.13
2024-10-09 11:30:00,1.87,1.58,2.84,0.01,9.09,2.65,5.28,1.54,5.28,1.54,14.54,-0.05,15.10,4.34,3.85,1.12,3.85,1.12,8.82,2.57,8.41,2.45,4.70,2.02,0.62,0.18,20.39,-2.55,20.39,-2.55,24.15,7.04,24.15,7.04,43.14,-18.12,43.14,-18.12
2024-10-09 12:00:00,2.90,1.58,2.16,0.01,9.09,2.65,5.36,1.56,5.36,1.56,14.71,-0.03,14.24,4.09,4.00,1.17,4.00,1.17,9.26,2.70,8.46,2.47,4.77,2.06,0.44,0.13,20.35,-2.50,20.35,-2.50,24.10,7.03,24.10,7.03,42.94,-18.22,42.94,-18.22
2024-10-09 12:30:00,4.87,1.42,2.46,0.02,9.23,2.69,5.30,1.55,5.30,1.55,14.97,-0.03,13.93,4.00,3.80,1.11,3.80,1.11,9.33,2.72,8.45,2.46,4.40,2.08,0.44,0.13,20.72,-2.86,20.72,-2.86,24.93,7.27,24.93,7.27,42.31,-18.49,42.31,-18.49
2024-10-09 13:00:00,2.91,0.85,2.69,0.78,9.47,2.76,5.41,1.58,5.41,1.58,14.23,-0.06,14.20,4.08,3.62,1.06,3.62,1.06,8.77,2.56,7.86,2.29,4.32,1.94,0.64,0.19,20.71,-2.91,20.71,-2.91,23.38,6.82,23.38,6.82,42.60,-18.92,42.60,-18.92
2024-10-09 13:30:00,2.52,0.73,2.29,0.67,8.88,2.59,5.32,1.55,5.32,1.55,14.04,-0.06,14.40,4.04,3.64,1.06,3.64,1.06,8.58,2.50,7.64,2.23,6.46,1.88,0.45,0.13,19.98,-2.24,19.98,-2.24,22.89,6.68,22.89,6.68,40.10,-19.18,40.10,-19.18
2024-10-09 14:00:00,2.26,0.66,2.07,0.60,8.62,2.51,5.30,1.55,5.30,1.55,14.04,0.00,14.30,3.71,3.41,1.00,3.41,1.00,8.04,2.34,8.39,2.45,4.36,1.87,0.53,0.15,19.78,-2.21,19.78,-2.21,24.63,7.18,24.63,7.18,37.47,-19.94,37.47,-19.94
2024-10-09 14:30:00,2.82,0.82,2.57,0.75,9.19,2.68,5.42,1.58,5.42,1.58,14.67,0.00,14.25,3.70,3.86,1.13,3.86,1.13,9.08,2.65,8.43,2.46,3.22,1.86,1.13,0.33,18.37,-3.08,18.37,-3.08,24.33,7.10,24.33,7.10,40.97,-18.56,40.97,-18.56
2024-10-09 15:00:00,2.98,0.87,2.81,0.82,9.19,2.68,5.36,1.56,5.36,1.56,14.96,0.12,15.61,4.09,3.76,1.10,3.76,1.10,8.97,2.62,8.51,2.48,4.09,1.19,3.66,1.07,19.66,-3.34,19.66,-3.34,23.19,6.76,23.19,6.76,43.82,-19.69,43.82,-19.69
2024-10-09 15:30:00,3.11,0.91,2.95,0.86,9.40,2.74,5.33,1.55,5.33,1.55,14.96,0.07,15.38,3.91,3.65,1.07,3.65,1.07,8.93,2.60,8.75,2.55,4.14,1.21,3.73,1.09,22.10,-2.79,22.10,-2.79,23.24,6.78,23.24,6.78,43.62,-19.89,43.62,-19.89
2024-10-09 16:00:00,2.98,0.87,2.80,0.82,9.66,2.82,5.40,1.58,5.40,1.58,15.40,0.07,14.99,3.81,3.80,1.11,3.80,1.11,9.85,2.87,9.19,2.68,4.36,1.27,3.67,1.07,22.12,-2.96,22.12,-2.96,22.21,6.48,22.21,6.48,44.15,-19.81,44.15,-19.81
2024-10-09 16:30:00,2.81,0.82,2.61,0.76,10.08,2.94,5.40,1.58,5.40,1.58,15.66,-0.04,11.53,2.79,3.75,1.10,3.75,1.10,10.48,3.06,9.68,2.82,4.86,1.42,3.59,1.05,22.93,-2.93,22.93,-2.93,24.96,7.28,24.96,7.28,41.14,-21.46,41.14,-21.46
2024-10-09 17:00:00,3.14,0.92,2.91,0.85,10.53,3.07,5.43,1.58,5.43,1.58,15.66,-0.11,11.26,2.69,3.78,1.10,3.78,1.10,10.94,3.19,10.00,2.92,5.20,1.52,3.97,1.16,23.43,-3.06,23.43,-3.06,26.22,7.65,26.22,7.65,42.31,-21.45,42.31,-21.45
2024-10-09 17:30:00,3.43,1.00,3.24,0.94,11.21,3.27,5.39,1.57,5.39,1.57,15.66,-0.19,11.72,2.82,3.73,1.09,3.73,1.09,11.38,3.32,10.57,3.08,5.53,1.61,4.45,1.30,24.12,-3.13,24.12,-3.13,26.92,7.85,26.92,7.85,43.94,-20.91,43.94,-20.91
2024-10-09 18:00:00,3.76,1.10,3.53,1.03,11.61,3.38,5.32,1.55,5.32,1.55,15.74,-0.26,12.05,2.91,3.73,1.09,3.73,1.09,11.81,3.44,11.08,3.23,5.53,1.61,4.46,1.30,24.70,-3.12,24.70,-3.12,27.99,8.16,27.99,8.16,45.46,-20.79,45.46,-20.79
2024-10-09 18:30:00,3.93,1.14,3.68,1.07,12.20,3.56,5.29,1.54,5.29,1.54,16.01,-0.29,13.37,3.30,3.65,1.07,3.65,1.07,12.11,3.53,11.17,3.26,5.72,1.67,4.86,1.42,25.22,-3.12,25.22,-3.12,29.32,8.55,29.32,8.55,48.28,-20.28,48.28,-20.28
2024-10-09 19:00:00,4.07,1.19,3.82,1.12,12.42,3.62,5.33,1.55,5.33,1.55,15.77,-0.33,17.29,4.45,3.72,1.09,3.72,1.09,12.17,3.55,11.02,3.21,5.62,1.64,5.30,1.55,25.92,-3.12,25.92,-3.12,27.92,8.14,27.92,8.14,52.55,-18.60,52.55,-18.60
2024-10-09 19:30:00,4.51,1.32,4.27,1.25,12.46,3.63,5.22,1.52,5.22,1.52,15.44,-0.33,17.36,4.47,3.72,1.08,3.72,1.08,12.02,3.51,10.53,3.07,5.37,1.56,5.23,1.53,26.15,-3.16,26.15,-3.16,26.86,7.84,26.86,7.84,52.56,-18.73,52.56,-18.73
2024-10-09 20:00:00,4.30,1.25,4.06,1.18,12.19,3.56,5.15,1.50,5.15,1.50,14.98,-0.54,16.73,4.28,3.43,1.00,3.43,1.00,11.64,3.40,10.15,2.96,5.05,1.47,4.96,1.45,25.80,-3.28,25.80,-3.28,25.86,7.54,25.86,7.54,50.34,-19.95,50.34,-19.95
2024-10-09 20:30:00,4.06,1.18,3.82,1.12,11.63,3.39,5.05,1.47,5.05,1.47,14.41,-0.51,16.01,4.07,3.26,0.95,3.26,0.95,11.17,3.26,9.33,2.72,4.89,1.42,4.82,1.41,24.67,-3.57,24.67,-3.57,24.62,7.18,24.62,7.18,48.30,-20.87,48.30,-20.87
2024-10-09 21:00:00,3.89,1.13,3.65,1.06,11.17,3.26,4.95,1.44,4.95,1.44,13.93,-0.44,15.35,3.88,3.30,0.96,3.30,0.96,10.45,3.05,8.92,2.60,4.60,1.34,4.53,1.32,23.70,-3.74,23.70,-3.74,23.45,6.84,23.45,6.84,45.69,-20.95,45.69,-20.95
2024-10-09 21:30:00,3.64,1.06,3.46,1.01,10.54,3.07,4.85,1.41,4.85,1.41,13.72,-0.44,14.48,3.62,3.14,0.92,3.14,0.92,9.84,2.87,8.39,2.45,4.31,1.26,4.15,1.21,22.46,-3.78,22.46,-3.78,22.23,6.48,22.23,6.48,43.56,-21.73,43.56,-21.73
2024-10-09 22:00:00,3.35,0.98,3.18,0.93,9.90,2.89,4.71,1.37,4.71,1.37,13.14,-0.44,13.76,3.41,2.98,0.87,2.98,0.87,9.03,2.63,7.74,2.26,4.01,1.17,3.87,1.13,21.58,-3.92,21.58,-3.92,21.05,6.14,21.05,6.14,40.99,-22.80,40.99,-22.80
2024-10-09 22:30:00,3.06,0.89,2.92,0.85,9.16,2.67,4.52,1.32,4.52,1.32,12.19,-0.44,13.42,3.31,2.84,0.83,2.84,0.83,8.54,2.49,7.09,2.07,3.63,1.06,3.56,1.04,20.32,-4.18,20.32,-4.18,19.63,5.72,19.63,5.72,38.24,-23.30,38.24,-23.30
2024-10-09 23:00:00,2.81,0.82,2.68,0.78,8.58,2.50,4.42,1.29,4.42,1.29,11.43,-0.47,12.51,3.05,2.64,0.77,2.64,0.77,7.93,2.31,6.47,1.89,3.25,0.95,3.21,0.94,18.87,-4.26,18.87,-4.26,18.41,5.37,18.41,5.37,35.20,-24.00,35.20,-24.00
2024-10-09 23:30:00,2.56,0.75,2.44,0.71,7.96,2.32,4.27,1.24,4.27,1.24,10.91,-0.87,11.74,2.83,2.50,0.73,2.50,0.73,7.22,2.11,6.01,1.75,3.04,0.89,2.99,0.87,17.40,-4.52,17.40,-4.52,17.41,5.08,17.41,5.08,32.74,-24.55,32.74,-24.55
2024-10-10 00:00:00,2.37,0.69,2.27,0.66,7.52,2.19,4.18,1.22,4.18,1.22,10.59,-0.35,11.24,2.68,2.39,0.70,2.39,0.70,6.72,1.96,5.85,1.71,2.72,0.80,2.68,0.78,16.28,-4.70,16.28,-4.70,16.87,4.92,16.87,4.92,30.57,-24.96,30.57,-24.96
2024-10-10 00:30:00,2.29,0.67,2.16,0.63,7.14,2.08,4.11,1.20,4.11,1.20,10.30,-0.55,10.71,2.53,2.26,0.66,2.26,0.66,6.38,1.86,5.69,1.66,2.57,0.75,2.48,0.72,15.37,-4.74,15.37,-4.74,16.59,4.84,16.59,4.84,29.19,-25.26,29.19,-25.26
2024-10-10 01:00:00,2.25,0.66,2.13,0.62,6.97,2.03,4.09,1.19,4.09,1.19,10.02,-0.30,10.64,2.51,2.17,0.63,2.17,0.63,6.19,1.81,5.70,1.66,2.50,0.73,2.36,0.69,14.74,-4.70,14.74,-4.70,17.16,5.01,17.16,5.01,28.27,-25.38,28.27,-25.38
2024-10-10 01:30:00,2.28,0.66,2.16,0.63,6.97,2.03,4.12,1.20,4.12,1.20,9.78,-0.55,11.43,2.74,2.22,0.65,2.22,0.65,6.03,1.76,5.71,1.67,2.52,0.73,2.50,0.73,14.37,-4.46,14.37,-4.46,17.58,5.13,17.58,5.13,28.65,-25.29,28.65,-25.29
2024-10-10 02:00:00,2.36,0.69,2.25,0.66,7.14,2.08,4.18,1.22,4.18,1.22,9.56,-0.55,11.94,2.88,2.15,0.63,2.15,0.63,5.88,1.71,5.70,1.66,2.43,0.71,2.57,0.75,14.19,-4.63,14.19,-4.63,17.23,5.02,17.23,5.02,29.01,-25.32,29.01,-25.32
2024-10-10 02:30:00,2.27,0.66,2.18,0.64,7.07,2.06,4.11,1.20,4.11,1.20,9.28,-0.61,11.77,2.83,2.14,0.62,2.14,0.62,5.81,1.69,5.52,1.61,2.44,0.71,2.56,0.75,13.84,-4.89,13.84,-4.89,16.43,4.79,16.43,4.79,28.66,-25.54,28.66,-25.54
2024-10-10 03:00:00,2.25,0.66,2.15,0.63,6.90,2.01,4.00,1.17,4.00,1.17,9.28,-0.61,11.12,2.64,2.08,0.61,2.08,0.61,5.67,1.66,5.46,1.59,2.38,0.69,2.41,0.70,13.69,-4.82,13.69,-4.82,16.10,4.70,16.10,4.70,27.63,-25.92,27.63,-25.92
2024-10-10 03:30:00,2.20,0.64,2.10,0.61,6.70,1.95,3.97,1.16,3.97,1.16,9.18,-0.61,10.85,2.56,2.02,0.59,2.02,0.59,5.55,1.62,5.36,1.56,2.40,0.70,2.45,0.71,13.47,-4.65,13.47,-4.65,15.79,4.61,15.79,4.61,27.16,-26.17,27.16,-26.17
2024-10-10 04:00:00,2.13,0.62,2.02,0.59,6.44,1.88,3.91,1.14,3.91,1.14,9.07,-0.63,10.96,2.60,1.98,0.58,1.98,0.58,5.43,1.58,5.40,1.58,2.38,0.69,2.45,0.71,13.27,-4.76,13.27,-4.76,15.64,4.56,15.64,4.56,26.66,-26.22,26.66,-26.22
2024-10-10 04:30:00,2.37,0.69,1.93,0.56,6.37,1.86,3.89,1.14,3.89,1.14,8.89,-0.67,10.69,2.52,2.05,0.60,2.05,0.60,5.43,1.58,5.33,1.55,2.44,0.71,2.44,0.71,13.05,-4.79,13.05,-4.79,15.63,4.56,15.63,4.56,26.48,-26.30,26.48,-26.30
2024-10-10 05:00:00,2.33,0.68,1.95,0.57,6.28,1.83,3.89,1.13,3.89,1.13,8.99,-0.67,10.97,2.60,2.05,0.60,2.05,0.60,5.49,1.60,5.40,1.58,2.44,0.71,2.49,0.72,13.05,-4.85,13.05,-4.85,15.89,4.64,15.89,4.64,26.68,-25.99,26.68,-25.99
2024-10-10 05:30:00,2.13,0.62,2.04,0.60,6.39,1.86,3.97,1.16,3.97,1.16,9.43,-0.65,11.32,2.70,2.16,0.63,2.16,0.63,5.78,1.68,5.65,1.65,2.44,0.71,2.49,0.72,13.11,-4.85,13.11,-4.85,16.29,4.75,16.29,4.75,27.53,-25.75,27.53,-25.75
2024-10-10 06:00:00,2.21,0.64,2.10,0.61,6.70,1.95,4.01,1.17,4.01,1.17,9.95,-0.61,11.04,2.62,2.40,0.70,2.40,0.70,6.33,1.84,6.30,1.84,2.74,0.80,2.53,0.74,13.58,-4.99,13.58,-4.99,18.10,5.28,18.10,5.28,28.65,-25.75,28.65,-25.75
2024-10-10 06:30:00,2.55,0.74,2.43,0.71,7.31,2.13,4.11,1.20,4.11,1.20,11.40,-0.51,12.35,3.00,2.86,0.83,2.86,0.83,7.15,2.09,7.29,2.13,3.22,0.94,2.75,0.80,14.45,-4.88,14.45,-4.88,19.92,5.81,19.92,5.81,32.80,-24.24,32.80,-24.24
2024-10-10 07:00:00,2.91,0.85,2.72,0.79,8.20,2.39,4.23,1.23,4.23,1.23,12.51,-0.45,14.09,3.51,3.21,0.94,3.21,0.94,8.00,2.33,8.26,2.41,3.62,1.05,3.33,0.97,16.75,-4.10,16.75,-4.10,22.42,6.54,22.42,6.54,37.24,-22.67,37.24,-22.67
2024-10-10 07:30:00,3.34,0.97,3.14,0.92,9.24,2.70,4.41,1.28,4.41,1.28,13.70,-0.16,15.74,3.99,3.73,1.09,3.73,1.09,8.93,2.60,8.60,2.51,4.46,1.30,4.10,1.20,18.98,-3.59,18.98,-3.59,23.64,6.89,23.64,6.89,42.63,-20.38,42.63,-20.38
2024-10-10 08:00:00,3.50,1.02,3.31,0.97,9.82,2.86,4.57,1.33,4.57,1.33,14.17,-0.16,16.74,4.28,3.96,1.16,3.96,1.16,9.37,2.73,8.62,2.52,4.73,1.38,4.42,1.29,21.54,-2.94,21.54,-2.94,23.77,6.93,23.77,6.93,44.85,-19.42,44.85,-19.42
2024-10-10 08:30:00,3.48,1.01,3.27,0.96,9.78,2.85,4.68,1.36,4.68,1.36,14.39,-0.22,16.85,4.32,4.00,1.17,4.00,1.17,9.10,2.65,8.37,2.44,4.78,1.39,4.52,1.32,22.48,-2.74,22.48,-2.74,23.22,6.77,23.22,6.77,44.89,-19.32,44.89,-19.32
2024-10-10 09:00:00,3.12,0.91,2.95,0.86,9.47,2.76,4.80,1.40,4.80,1.40,14.19,-0.18,16.40,4.19,3.92,1.14,3.92,1.14,8.76,2.55,8.41,2.45,4.63,1.35,4.32,1.26,22.59,-2.69,22.59,-2.69,24.22,7.06,24.22,7.06,43.27,-19.59,43.27,-19.59
2024-10-10 09:30:00,2.63,0.77,2.44,0.71,9.31,2.72,4.94,1.44,4.94,1.44,14.44,-0.14,16.40,4.19,3.76,1.10,3.76,1.10,8.40,2.45,8.46,2.47,3.96,2.01,1.44,0.42,21.98,-1.09,21.98,-1.09,24.00,7.00,24.00,7.00,41.95,-18.05,41.95,-18.05
2024-10-10 10:00:00,2.48,0.72,2.28,0.66,9.19,2.68,5.05,1.47,5.05,1.47,14.58,-0.04,15.77,4.00,3.82,1.11,3.82,1.11,8.77,2.56,8.21,2.40,5.13,2.16,1.06,0.31,21.82,-2.19,21.82,-2.19,24.47,7.14,24.47,7.14,40.84,-18.61,40.84,-18.61
2024-10-10 10:30:00,2.33,0.68,2.12,0.62,9.11,2.66,5.28,1.54,5.28,1.54,14.67,-0.04,16.25,4.14,3.79,1.11,3.79,1.11,8.59,2.51,8.13,2.37,5.09,2.12,1.06,0.31,20.58,-2.73,20.58,-2.73,25.35,7.39,25.35,7.39,40.18,-18.75,40.18,-18.75
2024-10-10 11:00:00,2.50,0.73,2.31,0.68,9.00,2.62,5.33,1.55,5.33,1.55,14.09,-0.04,16.60,4.28,3.76,1.10,3.76,1.10,8.16,2.38,8.49,2.48,3.37,2.02,1.03,0.30,20.47,-2.70,20.47,-2.70,24.58,7.17,24.58,7.17,40.54,-18.78,40.54,-18.78
2024-10-10 11:30:00,2.60,0.76,2.41,0.70,9.44,2.75,5.38,1.57,5.38,1.57,14.51,-0.04,15.72,4.02,3.82,1.12,3.82,1.12,8.87,2.59,8.48,2.47,3.82,2.13,0.88,0.26,19.90,-2.37,19.90,-2.37,24.94,7.28,24.94,7.28,40.23,-19.02,40.23,-19.02
2024-10-10 12:00:00,2.65,0.77,2.44,0.71,9.24,2.70,5.42,1.58,5.42,1.58,14.51,-0.04,13.61,3.51,3.92,1.14,3.92,1.14,8.71,2.54,8.57,2.50,3.92,2.14,0.82,0.24,20.68,-2.36,20.68,-2.36,26.46,7.72,26.46,7.72,39.21,-19.94,39.21,-19.94
2024-10-10 12:30:00,2.68,0.78,2.46,0.72,9.51,2.78,5.49,1.60,5.49,1.60,14.79,-0.11,14.82,3.87,3.92,1.14,3.92,1.14,8.94,2.61,8.53,2.49,3.76,2.17,0.98,0.29,20.58,-2.72,20.58,-2.72,26.39,7.70,26.39,7.70,41.22,-19.40,41.22,-19.40
2024-10-10 13:00:00,2.72,0.79,2.46,0.72,9.62,2.81,5.49,1.60,5.49,1.60,14.54,-0.11,16.10,4.18,3.90,1.14,3.90,1.14,9.04,2.64,8.45,2.47,4.01,2.05,1.09,0.32,20.48,-2.77,20.48,-2.77,25.06,7.31,25.06,7.31,42.75,-18.98,42.75,-18.98
2024-10-10 13:30:00,2.66,0.78,2.44,0.71,9.52,2.78,5.49,1.60,5.49,1.60,14.54,-0.11,16.03,4.11,3.90,1.14,3.90,1.14,9.01,2.63,8.12,2.37,6.41,1.87,1.32,0.39,20.48,-2.82,20.48,-2.82,23.31,6.80,23.31,6.80,42.27,-18.86,42.27,-18.86
2024-10-10 14:00:00,2.21,0.64,2.04,0.59,9.53,2.78,5.47,1.60,5.47,1.60,14.11,0.00,16.17,4.16,3.52,1.03,3.52,1.03,8.44,2.46,7.75,2.26,3.84,1.12,3.48,1.01,22.50,-3.52,22.50,-3.52,22.61,6.59,22.61,6.59,40.36,-20.93,40.36,-20.93
2024-10-10 14:30:00,2.62,0.76,2.41,0.70,9.12,2.66,5.52,1.61,5.52,1.61,13.84,0.00,15.38,3.93,3.64,1.06,3.64,1.06,8.74,2.55,8.43,2.46,3.94,1.15,3.40,0.99,20.76,-3.19,20.76,-3.19,23.97,6.99,23.97,6.99,39.07,-20.71,39.07,-20.71
2024-10-10 15:00:00,2.74,0.80,2.55,0.74,9.49,2.77,5.50,1.60,5.50,1.60,14.29,0.00,16.04,4.13,3.79,1.11,3.79,1.11,9.26,2.70,8.45,2.46,4.37,1.28,3.83,1.12,20.77,-3.19,20.77,-3.19,24.79,7.23,24.79,7.23,41.75,-20.32,41.75,-20.32
2024-10-10 15:30:00,3.04,0.89,2.83,0.83,9.49,2.77,5.40,1.58,5.40,1.58,14.39,0.00,16.17,4.17,3.75,1.09,3.75,1.09,9.21,2.68,8.97,2.62,4.30,1.26,4.03,1.18,21.94,-3.19,21.94,-3.19,24.20,7.06,24.20,7.06,44.16,-20.14,44.16,-20.14
2024-10-10 16:00:00,3.29,0.96,3.12,0.91,10.06,2.93,5.46,1.59,5.46,1.59,14.94,0.00,15.44,3.96,3.80,1.11,3.80,1.11,10.20,2.97,9.46,2.76,4.61,1.34,4.12,1.20,22.08,-3.27,22.08,-3.27,23.81,6.95,23.81,6.95,45.38,-19.91,45.38,-19.91
2024-10-10 16:30:00,3.07,0.90,2.87,0.84,10.69,3.12,5.53,1.61,5.53,1.61,15.35,-0.44,13.11,3.27,3.75,1.10,3.75,1.10,10.97,3.20,9.85,2.87,5.10,1.49,4.21,1.23,23.16,-3.16,23.16,-3.16,25.84,7.54,25.84,7.54,44.33,-20.97,44.33,-20.97
2024-10-10 17:00:00,3.25,0.95,3.06,0.89,11.01,3.21,5.59,1.63,5.59,1.63,15.49,-0.44,13.86,3.49,3.72,1.09,3.72,1.09,11.12,3.24,10.21,2.98,5.20,1.52,4.42,1.29,23.94,-3.32,23.94,-3.32,26.94,7.86,26.94,7.86,45.72,-20.76,45.72,-20.76
2024-10-10 17:30:00,3.71,1.08,3.48,1.01,11.58,3.38,5.58,1.63,5.58,1.63,15.59,-0.44,14.62,3.72,3.63,1.06,3.63,1.06,11.64,3.40,10.66,3.11,5.37,1.57,4.82,1.41,24.40,-3.46,24.40,-3.46,27.10,7.90,27.10,7.90,47.55,-20.02,47.55,-20.02
2024-10-10 18:00:00,3.95,1.15,3.65,1.06,12.16,3.55,5.41,1.58,5.41,1.58,15.42,-0.44,14.21,3.56,3.68,1.07,3.68,1.07,12.00,3.50,10.91,3.18,5.50,1.60,4.94,1.44,24.89,-3.35,24.89,-3.35,27.59,8.05,27.59,8.05,48.34,-20.00,48.34,-20.00
2024-10-10 18:30:00,4.08,1.19,3.82,1.11,12.67,3.70,5.39,1.57,5.39,1.57,15.42,-0.51,14.38,3.59,3.78,1.10,3.78,1.10,12.06,3.52,11.33,3.30,5.56,1.62,5.08,1.48,25.40,-3.16,25.40,-3.16,28.28,8.25,28.28,8.25,49.20,-19.81,49.20,-19.81
2024-10-10 19:00:00,4.26,1.24,3.98,1.16,13.23,3.86,5.40,1.58,5.40,1.58,15.54,-0.55,14.89,3.75,3.85,1.12,3.85,1.12,12.46,3.63,11.13,3.25,5.67,1.65,5.20,1.52,25.68,-3.03,25.68,-3.03,30.04,8.76,30.04,8.76,50.62,-19.48,50.62,-19.48
2024-10-10 19:30:00,4.72,1.38,4.47,1.30,13.30,3.88,5.42,1.58,5.42,1.58,15.84,-0.75,17.86,4.62,3.73,1.09,3.73,1.09,12.53,3.65,10.80,3.15,5.23,1.52,5.24,1.53,26.27,-3.00,26.27,-3.00,27.94,8.15,27.94,8.15,53.92,-18.14,53.92,-18.14
2024-10-10 20:00:00,4.53,1.32,4.27,1.25,12.93,3.77,5.31,1.55,5.31,1.55,15.42,-0.38,17.65,4.54,3.58,1.04,3.58,1.04,12.02,3.50,10.21,2.98,4.95,1.44,5.03,1.47,26.27,-2.96,26.27,-2.96,26.87,7.84,26.87,7.84,52.57,-18.72,52.57,-18.72
2024-10-10 20:30:00,4.23,1.24,3.96,1.15,12.35,3.60,5.24,1.53,5.24,1.53,14.88,-0.62,17.04,4.38,3.45,1.01,3.45,1.01,11.65,3.40,9.65,2.81,4.83,1.41,4.92,1.43,25.42,-3.12,25.42,-3.12,25.96,7.57,25.96,7.57,50.41,-19.53,50.41,-19.53
2024-10-10 21:00:00,4.09,1.19,3.79,1.11,11.88,3.47,5.14,1.50,5.14,1.50,14.43,-0.65,16.51,4.22,3.41,1.00,3.41,1.00,11.13,3.24,9.32,2.72,4.73,1.38,4.81,1.40,24.40,-3.38,24.40,-3.38,24.47,7.14,24.47,7.14,48.56,-20.00,48.56,-20.00
2024-10-10 21:30:00,3.81,1.11,3.55,1.04,11.27,3.29,5.05,1.47,5.05,1.47,14.04,-0.38,15.01,3.78,3.26,0.95,3.26,0.95,10.42,3.04,8.90,2.60,4.41,1.28,4.35,1.27,23.50,-3.57,23.50,-3.57,23.32,6.80,23.32,6.80,45.90,-21.06,45.90,-21.06
2024-10-10 22:00:00,3.63,1.06,3.41,0.99,10.79,3.15,4.88,1.42,4.88,1.42,13.40,-0.35,14.54,3.63,3.15,0.92,3.15,0.92,9.72,2.83,8.25,2.40,4.04,1.18,3.96,1.15,22.43,-3.67,22.43,-3.67,22.17,6.47,22.17,6.47,43.47,-21.79,43.47,-21.79
2024-10-10 22:30:00,3.33,0.97,3.18,0.93,9.94,2.90,4.75,1.38,4.75,1.38,12.70,-0.59,14.21,3.54,2.93,0.86,2.93,0.86,8.90,2.60,7.48,2.18,3.61,1.05,3.57,1.04,21.30,-3.74,21.30,-3.74,20.83,6.07,20.83,6.07,40.68,-22.76,40.68,-22.76
2024-10-10 23:00:00,3.02,0.88,2.81,0.82,9.20,2.68,4.60,1.34,4.60,1.34,11.77,-0.50,13.66,3.39,2.73,0.80,2.73,0.80,8.04,2.35,6.72,1.96,3.39,0.99,3.48,1.02,19.83,-4.32,19.83,-4.32,19.35,5.64,19.35,5.64,37.65,-23.50,37.65,-23.50
2024-10-10 23:30:00,2.75,0.80,2.59,0.76,8.52,2.49,4.44,1.30,4.44,1.30,10.95,-0.60,12.89,3.17,2.59,0.76,2.59,0.76,7.39,2.16,6.28,1.83,3.05,0.89,3.17,0.92,18.20,-4.45,18.20,-4.45,18.41,5.37,18.41,5.37,34.55,-24.28,34.55,-24.28
2024-10-11 00:00:00,2.54,0.74,2.41,0.70,7.94,2.32,4.33,1.26,4.33,1.26,10.30,-0.71,12.37,3.02,2.50,0.73,2.50,0.73,6.93,2.02,6.05,1.76,2.92,0.85,3.05,0.89,16.74,-4.45,16.74,-4.45,17.81,5.19,17.81,5.19,32.59,-24.78,32.59,-24.78
2024-10-11 00:30:00,2.49,0.72,2.34,0.68,7.65,2.23,4.22,1.23,4.22,1.23,10.00,-0.71,12.01,2.90,2.45,0.71,2.45,0.71,6.64,1.94,6.04,1.76,2.76,0.81,2.86,0.83,15.23,-4.67,15.23,-4.67,17.82,5.20,17.82,5.20,31.31,-24.97,31.31,-24.97
2024-10-11 01:00:00,2.48,0.72,2.34,0.68,7.44,2.17,4.16,1.21,4.16,1.21,9.90,-0.71,12.66,3.10,2.40,0.70,2.40,0.70,6.42,1.87,6.03,1.76,2.62,0.77,2.77,0.81,15.23,-4.67,15.23,-4.67,17.98,5.24,17.98,5.24,31.21,-25.05,31.21,-25.05
2024-10-11 01:30:00,2.48,0.72,2.29,0.67,7.54,2.20,4.19,1.22,4.19,1.22,9.71,-0.85,12.79,3.14,2.31,0.67,2.31,0.67,6.25,1.82,6.12,1.78,2.50,0.73,2.74,0.80,15.02,-4.70,15.02,-4.70,18.49,5.39,18.49,5.39,31.06,-25.39,31.06,-25.39
2024-10-11 02:00:00,2.56,0.75,2.40,0.70,7.72,2.25,4.24,1.24,4.24,1.24,9.64,-0.68,13.16,3.25,2.28,0.66,2.28,0.66,6.21,1.81,6.10,1.78,2.60,0.76,3.01,0.88,14.73,-4.79,14.73,-4.79,18.18,5.30,18.18,5.30,31.67,-25.07,31.67,-25.07
2024-10-11 02:30:00,2.48,0.72,2.31,0.67,7.59,2.21,4.21,1.23,4.21,1.23,9.38,-0.68,12.63,3.09,2.27,0.66,2.27,0.66,6.12,1.78,5.87,1.71,2.69,0.78,3.06,0.89,14.73,-4.79,14.73,-4.79,17.51,5.11,17.51,5.11,31.14,-25.45,31.14,-25.45
2024-10-11 03:00:00,2.45,0.71,2.31,0.68,7.40,2.16,4.11,1.20,4.11,1.20,9.17,-0.68,11.84,2.86,2.23,0.65,2.23,0.65,5.98,1.74,5.83,1.70,2.64,0.77,2.93,0.85,14.62,-4.76,14.62,-4.76,17.04,4.97,17.04,4.97,29.95,-25.72,29.95,-25.72
2024-10-11 03:30:00,2.40,0.70,2.27,0.66,7.23,2.11,4.06,1.18,4.06,1.18,9.14,-0.68,11.44,2.74,2.21,0.65,2.21,0.65,5.86,1.71,5.69,1.66,2.57,0.75,2.77,0.81,14.23,-4.83,14.23,-4.83,16.85,4.91,16.85,4.91,29.25,-25.81,29.25,-25.81
2024-10-11 04:00:00,2.31,0.68,2.19,0.64,7.05,2.06,4.06,1.18,4.06,1.18,9.09,-0.68,11.59,2.78,2.12,0.62,2.12,0.62,5.85,1.70,5.78,1.69,2.43,0.71,2.61,0.76,14.02,-4.90,14.02,-4.90,16.71,4.88,16.71,4.88,28.71,-26.06,28.71,-26.06
2024-10-11 04:30:00,2.31,0.68,2.19,0.64,6.89,2.01,4.02,1.17,4.02,1.17,8.94,-0.68,11.33,2.70,2.12,0.62,2.12,0.62,5.82,1.70,5.71,1.66,2.56,0.74,2.73,0.80,13.73,-4.90,13.73,-4.90,16.54,4.82,16.54,4.82,28.53,-26.01,28.53,-26.01
2024-10-11 05:00:00,2.27,0.66,2.15,0.63,6.89,2.01,4.02,1.17,4.02,1.17,9.06,-0.68,11.15,2.65,2.21,0.65,2.21,0.65,5.82,1.70,5.71,1.66,2.52,0.73,2.60,0.76,13.76,-4.88,13.76,-4.88,16.93,4.94,16.93,4.94,28.37,-25.98,28.37,-25.98
